Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.04.2025;20:45;437;435;867,6;5301;0;33857;-633;0,6;3;0;0;2;3;100,0;-411;6779;5264;2;8
02.04.2025;20:50;437;435;868,5;5293;0;33611;-252;0,6;3;0;0;2;3;100,1;-23;6758;5293;2;8
02.04.2025;20:55;438;435;868,5;5297;0;33632;-253;0,6;3;0;0;2;3;100,1;-26;6761;5297;2;8
02.04.2025;21:00;438;435;868,5;5282;0;33635;-246;0,6;2;0;0;2;3;100,1;-19;6766;5282;2;8
02.04.2025;21:05;439;435;869,4;5280;0;33695;-248;0,6;3;0;0;2;3;100,0;-23;6777;5280;2;8
02.04.2025;21:10;441;435;868,5;5291;0;33164;-9;0,6;2;0;0;2;3;100,0;226;6691;5291;2;8
02.04.2025;21:15;442;435;868,5;5295;0;33799;-277;0,6;2;0;0;2;3;99,9;-52;6792;5295;2;8
02.04.2025;21:20;443;435;868,5;5303;0;33674;-190;0,6;2;0;0;2;3;100,1;36;6771;5303;2;8
02.04.2025;21:25;445;435;868,5;5286;0;33837;-310;0,6;2;0;0;2;3;100,0;-85;6800;5286;2;8
02.04.2025;21:30;446;435;868,5;5288;0;33542;-85;0,6;2;0;0;2;3;100,1;144;6756;5288;2;8
02.04.2025;21:35;447;435;868,5;5293;0;33520;-28;0,6;2;0;0;2;3;100,0;203;6761;5293;2;8
02.04.2025;21:40;450;435;868,5;5301;0;33787;-295;0,6;2;0;0;2;3;100,0;-69;6792;5301;2;8
02.04.2025;21:45;451;435;868,5;5288;0;33807;-326;0,6;3;0;0;2;3;100,1;-99;6790;5288;2;8
02.04.2025;21:50;454;435;868,5;5286;0;33814;-329;0,6;2;0;0;2;3;100,0;-104;6792;5286;2;8
02.04.2025;21:55;456;435;868,5;5297;0;33822;-324;0,6;3;0;0;2;3;100,1;-99;6792;5297;2;8
02.04.2025;22:00;458;435;868,5;5288;0;33645;-271;0,6;3;0;0;2;3;100,0;-42;6766;5288;2;8
02.04.2025;22:05;459;435;868,5;5272;0;33650;-271;0,6;3;0;0;2;3;100,1;-42;6764;5272;2;8
02.04.2025;22:10;461;435;868,5;5301;0;33671;-263;0,6;2;0;0;2;3;100,0;-36;6769;5301;2;8
02.04.2025;22:15;464;435;868,5;5276;0;33726;-268;0,6;3;0;0;2;3;100,1;-40;6782;5276;2;8
02.04.2025;22:20;465;435;868,5;5274;0;33725;-266;0,6;2;0;0;2;3;100,1;-38;6779;5274;2;8
02.04.2025;22:25;469;435;868,5;5291;0;33755;-266;0,6;2;0;0;2;3;100,1;-42;6787;5284;2;8
02.04.2025;22:30;470;435;868,5;5303;0;33746;-269;0,6;3;0;0;2;3;100,0;-42;6782;5303;2;8
02.04.2025;22:35;473;435;868,5;5284;0;33800;-264;0,6;2;0;0;2;3;100,0;-42;6792;5284;2;8
02.04.2025;22:40;476;435;868,5;5293;0;33783;-327;0,6;3;0;0;2;3;100,0;-101;6790;5293;2;8
02.04.2025;22:45;479;435;869,4;5272;0;33818;-327;0,6;2;0;0;2;3;100,0;-99;6792;5272;2;8
02.04.2025;22:50;482;435;868,5;5293;0;33749;-328;0,6;2;0;0;2;3;100,0;-101;6777;5293;2;8
02.04.2025;22:55;485;435;869,4;5301;0;33747;-325;0,6;2;0;0;2;3;100,0;-97;6779;5301;2;8
02.04.2025;23:00;487;435;870,4;5291;0;33728;-332;0,6;2;0;0;2;3;100,0;-106;6777;5291;2;8
02.04.2025;23:05;477;435;846,3;9981;0;33773;-626;92,4;-87;6786;4891;2;8;99,1;-148;6779;5090;2;9
02.04.2025;23:10;443;435;850,0;10002;0;33824;-638;91,9;-123;6791;4908;2;9;98,6;-108;6792;5094;2;8
02.04.2025;23:15;432;435;859,3;7899;0;33823;-566;61,7;-148;6786;3723;2;9;72,1;-201;6782;4177;2;8
02.04.2025;23:20;433;435;861,1;6587;0;33865;-476;51,9;-146;6791;3198;2;9;56,1;-200;6787;3389;2;8
02.04.2025;23:25;434;435;864,8;6048;0;33844;-485;45,8;-188;6783;2878;2;8;52,2;-200;6787;3170;2;9
02.04.2025;23:30;435;435;865,7;5896;0;33840;-482;42,8;-189;6786;2702;2;8;52,2;-205;6784;3180;2;9
02.04.2025;23:35;434;435;865,7;5894;0;33722;-313;42,9;-109;6762;2698;2;8;52,2;-108;6761;3184;2;9
02.04.2025;23:40;434;435;866,7;5892;0;33726;-312;42,9;-115;6768;2706;2;8;52,1;-106;6766;3186;2;9
02.04.2025;23:45;435;435;866,7;5805;0;33726;-317;41,4;-118;6762;2621;2;8;52,1;-113;6766;3184;2;9
02.04.2025;23:50;435;435;866,7;5809;0;33727;-317;41,4;-120;6770;2609;2;8;52,1;-113;6769;3200;2;9
02.04.2025;23:55;435;435;865,7;5884;0;33748;-315;42,9;-118;6770;2704;2;8;52,2;-108;6771;3180;2;9
03.04.2025;00:00;436;435;865,7;5902;0;33758;-321;42,9;-118;6773;2714;2;8;52,1;-113;6771;3188;2;9
03.04.2025;00:05;436;435;865,7;5914;0;33769;-317;42,9;-116;6773;2720;2;8;52,2;-113;6771;3194;2;9
03.04.2025;00:10;436;435;865,7;5894;0;33785;-314;42,9;-116;6781;2708;2;8;52,2;-109;6779;3186;2;9
03.04.2025;00:15;435;435;865,7;5884;0;33848;-317;42,9;-116;6788;2704;2;8;52,1;-115;6787;3180;2;9
03.04.2025;00:20;435;435;864,8;5985;0;33827;-318;44,3;-113;6786;2807;2;8;52,1;-109;6790;3178;2;9
03.04.2025;00:25;435;435;864,8;5983;0;33836;-315;44,3;-113;6788;2799;2;8;52,2;-106;6790;3184;2;9
03.04.2025;00:30;435;435;865,7;5981;0;33862;-318;44,3;-115;6794;2797;2;8;52,2;-108;6792;3186;2;9
03.04.2025;00:35;435;435;866,7;5888;0;33851;-319;42,9;-113;6791;2704;2;8;52,2;-109;6790;3184;2;9
03.04.2025;00:40;435;435;865,7;5900;0;33728;-256;42,8;-52;6773;2716;2;8;52,1;-108;6769;3184;2;9
03.04.2025;00:45;435;435;865,7;5902;0;33646;-178;42,9;-49;6755;2712;2;8;52,1;-35;6756;3190;2;9
03.04.2025;00:50;435;435;865,7;5890;0;33639;-62;42,8;19;6760;2704;2;8;52,2;14;6758;3186;2;9
03.04.2025;00:55;435;435;866,7;5892;0;33651;-20;42,9;35;6762;2704;2;8;52,2;40;6761;3188;2;9
03.04.2025;01:00;435;435;865,7;5888;0;33604;-16;42,9;33;6752;2714;2;8;52,1;40;6753;3174;2;9
03.04.2025;01:05;436;435;865,7;5989;0;33632;-25;44,3;33;6760;2791;2;8;52,2;40;6758;3198;2;9
03.04.2025;01:10;435;435;864,8;5977;0;33609;-23;44,3;31;6757;2803;2;8;52,2;40;6756;3174;2;9
03.04.2025;01:15;435;435;865,7;5890;0;33776;-22;42,9;33;6786;2710;2;8;52,2;40;6790;3180;2;9
03.04.2025;01:20;435;435;865,7;5900;0;33788;-17;42,9;35;6791;2712;2;8;52,2;40;6790;3188;2;9
03.04.2025;01:25;435;435;866,7;5902;0;33773;-24;42,8;31;6786;2710;2;8;52,2;38;6787;3192;2;9
03.04.2025;01:30;436;435;865,7;5898;0;33757;-62;42,8;28;6786;2708;2;8;52,2;3;6782;3190;2;9
03.04.2025;01:35;435;435;864,8;5882;0;33783;-61;42,9;33;6791;2700;2;8;52,1;5;6787;3182;2;9
03.04.2025;01:40;435;435;865,7;5920;0;33833;-58;42,8;30;6799;2720;2;8;52,2;0;6800;3200;2;9
03.04.2025;01:45;435;435;866,7;5898;0;33738;-97;42,9;-7;6775;2714;2;8;52,2;0;6777;3184;2;9
03.04.2025;01:50;435;435;864,8;5884;0;33760;-95;42,8;-3;6781;2706;2;8;52,2;3;6782;3178;2;9
03.04.2025;01:55;435;435;865,7;5902;0;33765;-90;42,8;-2;6783;2710;2;8;52,2;2;6782;3192;2;9
03.04.2025;02:00;435;435;865,7;5894;0;33769;-96;42,9;-7;6781;2708;2;8;52,2;3;6782;3186;2;9
03.04.2025;02:05;435;435;865,7;5888;0;33780;-101;42,9;-7;6786;2708;2;8;52,2;-2;6790;3180;2;9
03.04.2025;02:10;435;435;865,7;5801;0;33775;-90;41,3;-3;6783;2623;2;8;52,2;9;6782;3178;2;9
03.04.2025;02:15;435;435;865,7;5803;0;33795;-93;41,4;-7;6791;2615;2;8;52,2;2;6790;3188;2;9
03.04.2025;02:20;435;435;866,7;5801;0;33802;-92;41,3;-3;6791;2613;2;8;52,1;2;6790;3188;2;9
03.04.2025;02:25;435;435;865,7;5886;0;33725;-97;42,9;-7;6775;2702;2;8;52,1;5;6771;3184;2;9
03.04.2025;02:30;435;435;866,7;5900;0;33752;-91;42,8;-3;6781;2704;2;8;52,2;3;6782;3196;2;9
03.04.2025;02:35;435;435;865,7;5884;0;33711;-94;42,8;-7;6773;2704;2;8;52,2;3;6771;3180;2;9
03.04.2025;02:40;435;435;866,7;5803;0;33722;-101;41,4;-9;6773;2617;2;8;52,2;-3;6771;3186;2;9
03.04.2025;02:45;435;435;866,7;5813;0;33644;-79;41,4;3;6760;2625;2;8;52,2;10;6756;3188;2;9
03.04.2025;02:50;435;435;867,6;5809;0;33639;-74;41,3;3;6757;2613;2;8;52,2;10;6758;3196;2;9
03.04.2025;02:55;435;435;866,7;5811;0;33627;-82;41,3;2;6757;2623;2;8;52,2;7;6758;3188;2;9
03.04.2025;03:00;435;435;866,7;5805;0;33679;-72;41,3;7;6770;2625;2;8;52,2;10;6769;3180;2;9
03.04.2025;03:05;435;435;866,7;5799;0;33644;-76;41,3;0;6762;2615;2;8;52,2;10;6761;3184;2;9
03.04.2025;03:10;435;435;866,7;5807;0;33736;-71;41,3;3;6781;2623;2;8;52,2;9;6779;3184;2;9
03.04.2025;03:15;435;435;866,7;5811;0;33734;-74;41,4;3;6775;2625;2;8;52,2;14;6779;3180;2;9
03.04.2025;03:20;435;435;867,6;5671;0;33659;-69;41,8;0;6762;2645;2;9;49,4;10;6761;3026;2;8
03.04.2025;03:25;436;435;867,6;5760;0;33661;-69;41,8;3;6765;2653;2;9;50,8;10;6766;3107;2;8
03.04.2025;03:30;435;435;867,6;5760;0;33684;-73;41,8;3;6768;2647;2;9;50,8;14;6769;3113;2;8
03.04.2025;03:35;435;435;867,6;5766;0;33694;-74;41,8;5;6770;2649;2;9;50,8;10;6769;3117;2;8
03.04.2025;03:40;435;435;866,7;5791;0;33718;-69;41,8;5;6773;2666;2;9;50,9;16;6771;3125;2;8
03.04.2025;03:45;435;435;866,7;5762;0;33711;-67;41,8;7;6773;2651;2;9;50,9;14;6777;3109;2;8
03.04.2025;03:50;435;435;866,7;5673;0;33712;-66;41,8;7;6773;2647;2;9;49,4;14;6769;3026;2;8
03.04.2025;03:55;435;435;866,7;5688;0;33708;-71;41,8;0;6773;2649;2;9;49,5;10;6771;3038;2;8
03.04.2025;04:00;435;435;866,7;5669;0;33728;-73;41,7;0;6773;2643;2;9;49,5;10;6777;3028;2;8
03.04.2025;04:05;436;435;867,6;5760;0;33726;-71;41,8;0;6775;2647;2;9;50,9;10;6777;3113;2;8
03.04.2025;04:10;435;435;867,6;5789;0;33741;-66;41,8;5;6778;2635;2;9;50,8;10;6779;3093;2;8
03.04.2025;04:15;434;435;867,6;5679;0;33773;-67;41,8;0;6783;2649;2;9;49,4;7;6782;3030;2;8
03.04.2025;04:20;435;435;867,6;5669;0;33740;-70;41,8;2;6781;2645;2;9;49,4;10;6779;3024;2;8
03.04.2025;04:25;435;435;866,7;5596;0;33758;-65;41,8;2;6783;2659;2;9;47,9;9;6782;2937;2;8
03.04.2025;04:30;436;435;867,6;5586;0;33747;-69;41,8;0;6775;2649;2;9;47,9;9;6782;2937;2;8
03.04.2025;04:35;435;435;867,6;5663;0;33736;-72;41,8;3;6781;2643;2;9;49,4;9;6779;3020;2;8
03.04.2025;04:40;435;435;867,6;5679;0;33744;-69;41,8;3;6781;2641;2;9;49,4;10;6779;3038;2;8
03.04.2025;04:45;435;435;867,6;5673;0;33666;-46;41,8;26;6770;2645;2;9;49,4;9;6766;3028;2;8
03.04.2025;04:50;435;435;867,6;5588;0;33610;-39;41,8;26;6757;2653;2;9;47,9;14;6756;2935;2;8
03.04.2025;04:55;435;435;867,6;5617;0;33637;-42;41,8;28;6752;2657;2;9;47,9;10;6756;2959;2;8
03.04.2025;05:00;436;435;867,6;5611;0;33611;-22;41,9;28;6755;2659;2;9;47,9;26;6751;2951;2;8
03.04.2025;05:05;435;435;866,7;5653;0;33601;-22;41,8;31;6752;2637;2;9;49,4;30;6751;3016;2;8
03.04.2025;05:10;435;435;867,6;5677;0;33441;-14;41,8;33;6721;2651;2;9;49,4;33;6722;3026;2;8
03.04.2025;05:15;435;435;867,6;5594;0;33442;-3;41,8;36;6726;2647;2;9;47,9;40;6725;2943;2;8
03.04.2025;05:20;435;435;868,5;5588;0;33458;-5;41,8;33;6726;2647;2;9;47,9;38;6725;2941;2;8
03.04.2025;05:25;435;435;867,6;5592;0;33428;-13;41,8;30;6718;2653;2;9;47,9;35;6717;2939;2;8
03.04.2025;05:30;435;435;867,6;5501;0;33414;-6;41,8;28;6718;2653;2;9;46,4;36;6717;2848;2;8
03.04.2025;05:35;436;435;867,6;5499;0;33368;-5;41,8;31;6708;2651;2;9;46,4;36;6706;2848;2;8
03.04.2025;05:40;435;435;867,6;5598;0;33390;-17;41,7;28;6710;2655;2;9;47,8;31;6712;2943;2;8
03.04.2025;05:45;435;435;867,6;5604;0;33309;-12;41,8;30;6695;2659;2;9;47,9;36;6693;2945;2;8
03.04.2025;05:50;435;435;867,6;5604;0;33353;-8;41,8;36;6705;2657;2;9;47,9;33;6704;2947;2;8
03.04.2025;05:55;435;435;867,6;5505;0;33292;-6;41,7;36;6692;2649;2;9;46,4;36;6691;2856;2;8
03.04.2025;06:00;435;435;868,5;5495;0;33469;-6;41,8;35;6726;2647;2;9;46,4;35;6725;2848;2;8
03.04.2025;06:05;435;435;867,6;5519;0;33442;-1;41,8;42;6718;2653;2;9;46,4;40;6717;2866;2;8
03.04.2025;06:10;435;435;868,5;5501;0;33557;5;41,8;36;6747;2657;2;9;46,4;40;6745;2844;2;8
03.04.2025;06:15;435;435;868,5;5497;0;33463;-3;41,8;35;6726;2647;2;9;46,4;35;6725;2850;2;8
03.04.2025;06:20;435;435;867,6;5501;0;33518;1;41,8;35;6739;2657;2;9;46,4;38;6738;2844;2;8
03.04.2025;06:25;435;435;868,5;5505;0;33518;-9;41,8;33;6736;2649;2;9;46,4;30;6735;2856;2;8
03.04.2025;06:30;435;435;868,5;5511;0;33418;-4;41,8;35;6718;2655;2;9;46,4;31;6717;2856;2;8
03.04.2025;06:35;437;435;863,9;5568;0;33283;-14;41,9;35;6687;2633;2;9;48,6;31;6686;2935;2;8
03.04.2025;06:40;438;435;854,6;8760;0;33219;-20;72,8;130;6692;4213;2;8;82,3;137;6693;4547;2;9
03.04.2025;06:45;434;435;861,1;8053;0;33298;17;65,5;123;6708;3901;2;8;72,1;125;6706;4152;2;9
03.04.2025;06:50;434;435;863,9;6992;0;33447;31;52,9;92;6729;3281;2;8;62,1;89;6727;3711;2;9
03.04.2025;06:55;434;435;865,7;6267;0;33293;24;51,9;66;6700;3229;2;9;49,7;68;6696;3038;2;8
03.04.2025;07:00;434;435;869,4;5839;0;33231;32;41,5;64;6684;2641;2;8;52,2;59;6686;3198;2;9
03.04.2025;07:05;435;435;868,5;5596;0;33181;32;41,8;54;6674;2651;2;9;47,9;50;6673;2945;2;8
03.04.2025;07:10;435;435;868,5;5410;0;33200;19;41,8;42;6674;2651;2;9;44,9;43;6670;2763;2;8
03.04.2025;07:15;435;435;868,5;5418;0;33121;5;41,7;28;6653;2651;2;9;44,9;43;6660;2767;2;8
03.04.2025;07:20;435;435;868,5;5400;0;33090;7;41,8;31;6653;2643;2;9;44,9;43;6654;2757;2;8
03.04.2025;07:25;435;435;868,5;5432;0;33780;-193;41,8;-33;6783;2661;2;9;44,9;-92;6779;2771;2;8
03.04.2025;07:30;435;435;868,5;5321;0;33590;-27;41,8;23;6749;2653;2;9;43,4;14;6748;2668;2;8
03.04.2025;07:35;436;435;869,4;5335;0;33454;-22;41,8;30;6726;2649;2;9;43,4;21;6722;2686;2;8
03.04.2025;07:40;435;435;868,5;5323;0;33512;-20;41,8;23;6736;2651;2;9;43,4;23;6735;2663;2;8
03.04.2025;07:45;435;435;868,5;5414;0;33553;-25;41,7;23;6742;2647;2;9;44,9;23;6740;2769;2;8
03.04.2025;07:50;435;435;868,5;5333;0;33655;-24;41,8;9;6762;2653;2;9;43,4;23;6761;2682;2;8
03.04.2025;07:55;435;435;869,4;5323;0;33722;-26;41,8;10;6773;2649;2;9;43,4;28;6771;2674;2;8
03.04.2025;08:00;435;435;868,5;5337;0;33758;-20;41,8;14;6783;2666;2;9;43,4;26;6784;2672;2;8
03.04.2025;08:05;435;435;868,5;5345;0;33592;-34;41,8;21;6749;2659;2;9;43,4;10;6748;2686;2;8
03.04.2025;08:10;435;435;867,6;5394;0;33316;-18;41,8;24;6692;2655;2;9;44,4;26;6696;2738;2;8
03.04.2025;08:15;435;435;868,5;5388;0;33515;-22;41,7;26;6739;2657;2;9;44,4;23;6735;2730;2;8
03.04.2025;08:20;435;435;867,6;5374;0;33197;-24;41,8;24;6674;2647;2;9;44,4;23;6670;2726;2;8
03.04.2025;08:25;435;435;868,5;5299;0;33357;-3;41,9;30;6705;2657;2;9;42,9;30;6706;2643;2;8
03.04.2025;08:30;435;435;868,5;5286;0;33461;4;41,8;36;6726;2651;2;9;42,9;31;6725;2635;2;8
03.04.2025;08:35;435;435;868,5;5301;0;33451;6;41,8;36;6729;2647;2;9;42,9;36;6725;2653;2;8
03.04.2025;08:40;435;435;868,5;5291;0;33386;4;41,8;31;6713;2651;2;9;42,9;31;6706;2639;2;8
03.04.2025;08:45;435;435;867,6;5400;0;33471;6;41,8;36;6729;2657;2;9;44,4;36;6732;2742;2;8
03.04.2025;08:50;435;435;867,6;5374;0;33432;6;41,8;36;6726;2647;2;9;44,4;33;6722;2726;2;8
03.04.2025;08:55;435;435;868,5;5288;0;33505;18;41,8;36;6736;2659;2;9;42,9;38;6735;2629;2;8
03.04.2025;09:00;435;435;868,5;5299;0;33501;5;41,9;35;6734;2653;2;9;42,9;33;6732;2645;2;8
03.04.2025;09:05;435;435;868,5;5293;0;33645;14;41,8;36;6765;2655;2;9;42,9;36;6761;2637;2;8
03.04.2025;09:10;436;435;867,6;5378;0;33604;11;41,9;38;6760;2649;2;9;44,4;36;6758;2728;2;8
03.04.2025;09:15;435;435;867,6;5384;0;33321;4;41,8;36;6697;2651;2;9;44,4;33;6696;2732;2;8
03.04.2025;09:20;435;435;869,4;5116;0;33382;22;41,8;42;6715;2647;2;9;39,9;40;6712;2469;2;8
03.04.2025;09:25;437;435;867,6;5556;0;33329;-7;41,8;36;6705;2655;2;9;47,4;33;6701;2915;2;8
03.04.2025;09:30;435;435;866,7;5643;0;33671;7;41,9;43;6773;2649;2;9;48,9;40;6771;2994;2;8
03.04.2025;09:35;435;435;866,7;5388;0;33745;17;41,9;38;6786;2655;2;9;44,4;40;6784;2732;2;8
03.04.2025;09:40;435;435;867,6;5272;0;33555;10;41,9;35;6744;2641;2;9;42,7;33;6743;2631;2;8
03.04.2025;09:45;435;435;867,6;5278;0;33354;12;41,8;38;6705;2653;2;9;42,7;36;6704;2625;2;8
03.04.2025;09:50;435;435;868,5;5157;0;33516;24;41,8;36;6739;2645;2;9;40,9;40;6738;2512;2;8
03.04.2025;09:55;435;435;867,6;5155;0;33413;24;41,8;33;6721;2659;2;9;40,9;47;6722;2495;2;8
03.04.2025;10:00;435;435;867,6;5268;0;33450;18;41,9;35;6721;2647;2;9;42,4;45;6725;2621;2;8
03.04.2025;10:05;435;435;867,6;5264;0;33499;21;41,9;38;6736;2657;2;9;42,4;47;6735;2607;2;8
03.04.2025;10:10;435;435;867,6;5274;0;33680;20;41,9;35;6773;2668;2;9;42,5;43;6771;2607;2;8
03.04.2025;10:15;438;435;868,5;5258;0;33572;-60;0,6;2;297;0;2;3;99,4;160;6769;5258;2;8
03.04.2025;10:20;438;435;868,5;5270;0;33638;-154;0,6;2;3;0;2;3;100,0;68;6777;5293;2;8
03.04.2025;10:25;438;435;868,5;5272;0;33645;-161;0,6;2;0;0;2;3;100,1;61;6779;5272;2;8
03.04.2025;10:30;438;435;869,4;5276;0;33672;-188;0,6;2;0;0;2;3;100,1;40;6779;5276;2;8
03.04.2025;10:35;438;435;868,5;5286;0;33671;-334;0,6;2;0;0;2;3;100,0;-108;6771;5286;2;8
03.04.2025;10:40;438;435;868,5;5295;0;33717;-301;0,6;2;0;0;2;3;100,0;-76;6782;5295;2;8
03.04.2025;10:45;438;435;869,4;5293;0;33561;-49;0,6;2;0;0;2;3;100,1;175;6769;5293;2;8
03.04.2025;10:50;438;435;869,4;5305;0;33583;-36;0,6;2;0;0;2;3;100,0;187;6771;5305;2;8
03.04.2025;10:55;438;435;869,4;5293;0;33653;-297;0,6;2;0;0;2;3;100,0;-69;6769;5293;2;8
03.04.2025;11:00;438;435;868,5;5295;0;33648;-166;0,6;2;0;0;2;3;100,0;56;6777;5278;2;8
03.04.2025;11:05;438;435;868,5;5284;0;33602;-168;0,6;2;0;0;2;3;100,1;52;6764;5284;2;8
03.04.2025;11:10;437;435;869,4;5280;0;33401;-25;0,6;2;0;0;2;3;100,0;203;6738;5280;2;8
03.04.2025;11:15;437;435;868,5;5291;0;33390;-24;0,6;2;0;0;2;3;100,0;203;6735;5291;2;8
03.04.2025;11:20;437;435;869,4;5295;0;33500;-24;0,6;2;0;0;2;3;100,0;201;6761;5295;2;8
03.04.2025;11:25;437;435;868,5;5276;0;33570;-25;0,6;2;0;0;2;3;100,0;198;6769;5276;2;8
03.04.2025;11:30;437;435;868,5;5295;0;33434;-23;0,6;2;0;0;2;3;100,1;205;6745;5295;2;8
03.04.2025;11:35;437;435;868,5;5282;0;33693;-49;0,7;2;0;0;2;3;100,0;174;6795;5282;2;8
03.04.2025;11:40;436;435;868,5;5280;0;33693;-83;0,7;2;0;0;2;3;100,1;141;6792;5280;2;8
03.04.2025;11:45;435;435;868,5;5260;0;33634;-78;0,7;2;0;0;2;3;100,1;146;6782;5260;2;8
03.04.2025;11:50;435;435;868,5;5282;0;33713;-138;0,7;2;0;0;2;3;99,9;83;6792;5282;2;8
03.04.2025;11:55;435;435;868,5;5246;0;33618;-168;0,7;2;0;0;2;3;98,5;47;6771;5246;2;8
03.04.2025;12:00;435;435;868,5;5139;0;33673;-157;0,7;2;0;0;2;3;95,5;47;6782;5139;2;8
03.04.2025;12:05;435;435;868,5;5126;0;33730;-215;0,7;2;0;0;2;3;95,4;-7;6787;5126;2;8
03.04.2025;12:10;435;435;868,5;5149;0;33805;-434;0,7;2;0;0;2;3;95,5;-231;6787;5149;2;8
03.04.2025;12:15;435;435;868,5;5139;0;33685;-311;0,7;2;0;0;2;3;95,5;-104;6771;5139;2;8
03.04.2025;12:20;435;435;868,5;5137;0;33823;-375;0,7;2;0;0;2;3;95,6;-170;6792;5137;2;8
03.04.2025;12:25;435;435;867,6;5137;0;33816;-377;0,7;2;0;0;2;3;95,5;-175;6792;5137;2;8
03.04.2025;12:30;435;435;868,5;5143;0;33845;-443;0,7;2;0;0;2;3;95,5;-239;6798;5143;2;8
03.04.2025;12:35;434;435;868,5;5086;0;33820;-468;0,7;2;0;0;2;3;94,1;-267;6787;5086;2;8
03.04.2025;12:40;435;435;868,5;5080;0;33805;-564;0,8;2;0;0;2;3;94,0;-364;6777;5080;2;8
03.04.2025;12:45;435;435;868,5;5092;0;33686;-441;0,8;2;0;0;2;3;94,0;-238;6761;5092;2;8
03.04.2025;12:50;435;435;868,5;5092;0;33436;-26;0,8;2;0;0;2;3;94,0;177;6745;5092;2;8
03.04.2025;12:55;435;435;867,6;5092;0;33430;-25;0,8;2;0;0;2;3;94,0;177;6740;5092;2;8
03.04.2025;13:00;435;435;867,6;5068;0;33704;-229;0,8;2;0;0;2;3;94,0;-33;6782;5090;2;8
03.04.2025;13:05;435;435;868,5;5088;0;33714;-293;0,8;2;0;0;2;3;94,0;-92;6777;5088;2;8
03.04.2025;13:10;435;435;868,5;5094;0;33464;-2;0,8;2;0;0;2;3;94,0;205;6745;5094;2;8
03.04.2025;13:15;435;435;868,5;5082;0;33885;-553;0,8;2;0;0;2;3;94,0;-352;6792;5082;2;8
03.04.2025;13:20;435;435;868,5;5043;0;33621;-272;0,8;2;0;0;2;3;92,6;-73;6758;5043;2;8
03.04.2025;13:25;435;435;867,6;5035;0;33616;-212;0,8;2;0;0;2;3;92,5;-10;6766;5035;2;8
03.04.2025;13:30;435;435;868,5;5045;0;33712;-155;0,8;2;0;0;2;3;92,5;38;6787;5045;2;8
03.04.2025;13:35;435;435;867,6;5035;0;33657;-248;0,8;2;0;0;2;3;92,5;-50;6766;5035;2;8
03.04.2025;13:40;435;435;868,5;5033;0;33773;-249;0,8;2;0;0;2;3;92,5;-50;6795;5033;2;8
03.04.2025;13:45;436;435;867,6;5045;0;33561;-50;0,8;2;0;0;2;3;92,5;151;6761;5045;2;8
03.04.2025;13:50;436;435;868,5;5043;0;33497;-18;0,8;2;0;0;2;3;92,5;182;6756;5043;2;8
03.04.2025;13:55;435;435;867,6;5082;0;33303;-18;0,8;2;0;0;2;3;94,0;191;6714;5082;2;8
03.04.2025;14:00;435;435;868,5;5092;0;33615;-96;0,8;2;0;0;2;3;94,0;109;6769;5092;2;8
03.04.2025;14:05;434;435;867,6;5076;0;33728;-361;0,8;2;0;0;2;3;94,0;-160;6777;5076;2;8
03.04.2025;14:10;435;435;868,5;5029;0;33664;-298;0,8;2;0;0;2;3;92,5;-101;6766;5029;2;8
03.04.2025;14:15;435;435;868,5;4991;0;33664;-152;0,8;2;0;0;2;3;91,0;40;6779;4991;2;8
03.04.2025;14:20;435;435;867,6;4985;0;33605;-212;0,8;2;0;0;2;3;91,0;-26;6758;4991;2;8
03.04.2025;14:25;435;435;867,6;4985;0;33503;-68;0,8;2;0;0;2;3;91,0;134;6751;4981;2;8
03.04.2025;14:30;435;435;867,6;4981;0;33491;-20;0,8;2;0;0;2;3;91,0;174;6748;4981;2;8
03.04.2025;14:35;435;435;867,6;4993;0;33393;-24;0,8;2;0;0;2;3;91,0;175;6732;4993;2;8
03.04.2025;14:40;436;435;867,6;4999;0;33463;-4;0,9;2;0;0;2;3;91,0;191;6745;4999;2;8
03.04.2025;14:45;436;435;866,7;5029;0;33796;-253;0,9;2;0;0;2;3;92,5;-56;6792;5029;2;8
03.04.2025;14:50;435;435;867,6;5037;0;33562;-48;0,8;2;0;0;2;3;92,5;153;6766;5037;2;8
03.04.2025;14:55;435;435;867,6;4991;0;33570;-84;0,9;2;0;0;2;3;91,0;109;6766;4991;2;8
03.04.2025;15:00;435;435;868,5;4946;0;33553;-84;0,8;2;0;0;2;3;89,6;104;6761;4946;2;8
03.04.2025;15:05;435;435;868,5;4938;0;33526;-36;0,8;2;0;0;2;3;89,6;154;6756;4938;2;8
03.04.2025;15:10;436;435;867,6;4938;0;33442;-26;0,8;2;0;0;2;3;89,6;165;6740;4938;2;8
03.04.2025;15:15;435;435;868,5;4985;0;33438;-14;0,8;2;0;0;2;3;91,0;184;6743;4985;2;8
03.04.2025;15:20;435;435;868,5;4983;0;33136;-4;0,8;2;0;0;2;3;91,0;198;6683;4983;2;8
03.04.2025;15:25;435;435;867,6;4995;0;33506;-55;0,8;2;0;0;2;3;91,0;141;6756;4995;2;8
03.04.2025;15:30;435;435;867,6;4997;0;33481;-23;0,8;2;0;0;2;3;91,0;170;6751;4997;2;8
03.04.2025;15:35;434;435;867,6;4934;0;33469;-20;0,9;2;0;0;2;3;89,5;174;6748;4936;2;8
03.04.2025;15:40;435;435;867,6;4940;0;33400;-17;0,9;2;0;0;2;3;89,5;172;6735;4940;2;8
03.04.2025;15:45;435;435;867,6;4948;0;33417;-12;0,9;2;0;0;2;3;89,5;179;6738;4948;2;8
03.04.2025;15:50;435;435;866,7;4934;0;33547;-10;1,0;2;0;0;2;3;89,5;177;6764;4934;2;8
03.04.2025;15:55;435;435;867,6;4932;0;33472;-14;1,0;2;0;0;2;3;89,5;180;6751;4932;2;8
03.04.2025;16:00;435;435;867,6;4928;0;33562;-81;1,0;2;0;0;2;3;89,5;109;6761;4928;2;8
03.04.2025;16:05;435;435;867,6;4950;0;33574;-79;1,0;2;0;0;2;3;89,6;108;6769;4950;2;8
03.04.2025;16:10;435;435;867,6;4879;0;33564;-21;0,9;2;0;0;2;3;88,1;163;6769;4879;2;8
03.04.2025;16:15;435;435;867,6;4881;0;33606;-18;0,9;2;0;0;2;3;88,0;161;6777;4881;2;8
03.04.2025;16:20;435;435;868,5;4873;0;33537;-23;0,9;2;0;0;2;3;88,1;165;6761;4896;2;8
03.04.2025;16:25;436;435;867,6;4950;0;33474;-27;0,9;2;0;0;2;3;89,6;167;6751;4950;2;8
03.04.2025;16:30;435;435;868,5;4936;0;33460;-25;0,9;2;0;0;2;3;89,5;170;6748;4926;2;8
03.04.2025;16:35;435;435;867,6;4938;0;33358;-27;0,9;2;0;0;2;3;89,6;167;6725;4938;2;8
03.04.2025;16:40;435;435;867,6;4944;0;33323;-23;0,9;2;0;0;2;3;89,5;172;6722;4944;2;8
03.04.2025;16:45;435;435;867,6;4894;0;33607;-16;0,9;3;0;0;2;3;88,0;165;6777;4894;2;8
03.04.2025;16:50;435;435;867,6;4896;0;33337;-18;0,9;2;0;0;2;3;88,0;168;6722;4896;2;8
03.04.2025;16:55;435;435;867,6;4879;0;33346;-20;0,9;2;0;0;2;3;88,1;161;6722;4879;2;8
03.04.2025;17:00;437;435;867,6;5110;0;33655;-71;0,8;2;0;0;2;3;94,9;137;6787;5110;2;8
03.04.2025;17:05;450;435;867,6;5276;0;33687;-106;0,8;2;0;0;2;3;100,0;118;6790;5276;2;8
03.04.2025;17:10;450;435;866,7;5286;0;33342;10;0,8;2;0;0;2;3;100,0;236;6727;5301;2;8
03.04.2025;17:15;449;435;867,6;5297;0;33478;16;0,8;2;0;0;2;3;100,0;245;6756;5297;2;8
03.04.2025;17:20;448;435;867,6;5293;0;33472;14;0,8;2;0;0;2;3;100,0;241;6756;5293;2;8
03.04.2025;17:25;447;435;866,7;5284;0;33344;10;0,8;2;0;0;2;3;100,0;239;6725;5284;2;8
03.04.2025;17:30;445;435;866,7;5303;0;33285;8;0,8;2;0;0;2;3;100,0;241;6717;5276;2;8
03.04.2025;17:35;444;435;867,6;5286;0;33563;-168;0,8;2;0;0;2;3;100,0;61;6764;5286;2;8
03.04.2025;17:40;443;435;867,6;5278;0;33572;-175;0,8;2;0;0;2;3;100,0;52;6766;5278;2;8
03.04.2025;17:45;442;435;867,6;5272;0;33556;-179;0,8;2;0;0;2;3;100,0;50;6761;5272;2;8
03.04.2025;17:50;440;435;867,6;5291;0;33560;-171;0,8;2;0;0;2;3;100,0;54;6766;5291;2;8
03.04.2025;17:55;439;435;867,6;5293;0;33528;-116;0,8;2;0;0;2;3;100,0;115;6758;5293;2;8
03.04.2025;18:00;437;435;867,6;5274;0;33613;-195;0,8;2;0;0;2;3;100,0;38;6766;5274;2;8
03.04.2025;18:05;437;435;867,6;5295;0;33178;17;0,8;2;0;0;2;3;100,0;248;6699;5295;2;8
03.04.2025;18:10;435;435;867,6;5189;0;33265;19;0,8;2;0;0;2;3;97,0;238;6714;5189;2;8
03.04.2025;18:15;435;435;867,6;5052;0;33387;22;0,8;2;0;0;2;3;92,5;224;6735;5052;2;8
03.04.2025;18:20;435;435;868,5;4837;0;33411;25;0,8;3;0;0;2;3;86,6;205;6738;4837;2;8
03.04.2025;18:25;435;435;868,5;4821;0;33369;21;0,8;2;0;0;2;3;86,6;205;6732;4821;2;8
03.04.2025;18:30;435;435;869,4;4883;0;33489;17;0,8;3;0;0;2;3;88,0;203;6753;4883;2;8
03.04.2025;18:35;435;435;868,5;4989;0;33513;12;0,8;2;0;0;2;3;91,0;205;6758;4989;2;8
03.04.2025;18:40;435;435;867,6;4997;0;33426;21;0,8;3;0;0;2;3;91,0;217;6745;4997;2;8
03.04.2025;18:45;436;435;868,5;4991;0;33478;13;0,8;2;0;0;2;3;91,0;212;6751;4991;2;8
03.04.2025;18:50;435;435;868,5;5005;0;33470;14;0,8;2;0;0;2;3;91,0;210;6751;5005;2;8
03.04.2025;18:55;435;435;868,5;4993;0;33473;21;0,8;2;0;0;2;3;91,0;219;6756;4993;2;8
03.04.2025;19:00;435;435;868,5;4989;0;33469;16;0,8;2;0;0;2;3;91,0;212;6751;4989;2;8
03.04.2025;19:05;435;435;869,4;4981;0;33432;13;0,7;3;0;0;2;3;91,0;212;6745;4981;2;8
03.04.2025;19:10;435;435;868,5;4995;0;33423;7;0,7;3;0;0;2;3;91,0;208;6740;4995;2;8
03.04.2025;19:15;435;435;869,4;4987;0;33419;6;0,7;2;0;0;2;3;91,0;208;6743;4987;2;8
03.04.2025;19:20;435;435;868,5;4989;0;33345;9;0,7;2;0;0;2;3;91,0;208;6725;4989;2;8
03.04.2025;19:25;436;435;869,4;4981;0;33460;13;0,7;2;0;0;2;3;91,0;208;6748;4981;2;8
03.04.2025;19:30;436;435;868,5;4991;0;33446;10;0,7;2;0;0;2;3;91,0;205;6745;4991;2;8
03.04.2025;19:35;435;435;869,4;4987;0;33531;19;0,7;3;0;0;2;3;91,0;213;6766;4987;2;8
03.04.2025;19:40;436;435;868,5;5049;0;33539;12;0,7;2;0;0;2;3;92,5;210;6761;5049;2;8
03.04.2025;19:45;435;435;868,5;5047;0;33564;12;0,7;2;0;0;2;3;92,5;212;6769;5047;2;8
03.04.2025;19:50;435;435;868,5;5045;0;33569;19;0,7;3;0;0;2;3;92,6;219;6777;5045;2;8
03.04.2025;19:55;436;435;868,5;5037;0;33643;9;0,7;3;0;0;2;3;92,6;208;6782;5037;2;8
03.04.2025;20:00;435;435;868,5;5078;0;33732;-215;0,7;3;0;0;2;3;94,0;-12;6782;5078;2;8
03.04.2025;20:05;435;435;868,5;5092;0;33591;-184;0,7;3;0;0;2;3;94,0;23;6758;5092;2;8
03.04.2025;20:10;435;435;868,5;5098;0;33610;-180;0,7;3;0;0;2;3;94,0;26;6761;5098;2;8
03.04.2025;20:15;435;435;868,5;5068;0;33583;-125;0,7;2;0;0;2;3;94,1;80;6761;5068;2;8
03.04.2025;20:20;435;435;869,4;5078;0;33554;-126;0,7;2;0;0;2;3;94,0;82;6756;5078;2;8
03.04.2025;20:25;435;435;869,4;5080;0;33627;-124;0,7;2;0;0;2;3;94,1;83;6769;5080;2;8
03.04.2025;20:30;435;435;868,5;5080;0;33632;-123;0,7;2;0;0;2;3;94,0;82;6771;5080;2;8
03.04.2025;20:35;435;435;868,5;5039;0;33638;-124;0,7;3;0;0;2;3;92,5;78;6771;5039;2;8
03.04.2025;20:40;435;435;868,5;5029;0;33670;-120;0,7;2;0;0;2;3;92,5;80;6777;5029;2;8
03.04.2025;20:45;436;435;868,5;5128;0;33689;-126;0,7;3;0;0;2;3;95,6;82;6782;5128;2;8
03.04.2025;20:50;435;435;868,5;5153;0;33686;-123;0,6;2;0;0;2;3;95,5;83;6782;5153;2;8
03.04.2025;20:55;435;435;868,5;5141;0;33700;-122;0,6;3;0;0;2;3;95,5;83;6787;5141;2;8
03.04.2025;21:00;436;435;869,4;5155;0;33690;-120;0,6;2;0;0;2;3;95,4;83;6782;5155;2;8
03.04.2025;21:05;435;435;868,5;5141;0;33699;-124;0,6;2;0;0;2;3;95,5;83;6782;5141;2;8
03.04.2025;21:10;436;435;868,5;5143;0;33814;-314;0,6;2;0;0;2;3;95,5;-109;6798;5143;2;8
03.04.2025;21:15;435;435;868,5;5185;0;33840;-410;0,6;2;0;0;2;3;97,0;-200;6792;5185;2;8
03.04.2025;21:20;435;435;868,5;5191;0;33587;-119;0,6;3;0;0;2;3;97,0;94;6766;5191;2;8
03.04.2025;21:25;435;435;869,4;5193;0;33535;-50;0,6;2;0;0;2;3;97,0;165;6758;5193;2;8
03.04.2025;21:30;435;435;868,5;5195;0;33556;-49;0,6;2;0;0;2;3;97,0;161;6761;5195;2;8
03.04.2025;21:35;435;435;868,5;5207;0;33565;-51;0,6;2;0;0;2;3;97,0;161;6761;5207;2;8
03.04.2025;21:40;436;435;868,5;5179;0;33552;-46;0,6;3;0;0;2;3;97,0;168;6761;5179;2;8
03.04.2025;21:45;435;435;869,4;5197;0;33161;-7;0,6;2;0;0;2;3;97,0;212;6686;5197;2;8
03.04.2025;21:50;435;435;868,5;5240;0;33192;-8;0,6;2;0;0;2;3;98,4;220;6693;5240;2;8
03.04.2025;21:55;435;435;868,5;5230;0;33413;-9;0,6;2;0;0;2;3;98,5;215;6738;5230;2;8
03.04.2025;22:00;435;435;868,5;5216;0;33412;28;0,6;2;0;0;2;3;98,4;252;6740;5216;2;8
03.04.2025;22:05;435;435;868,5;5224;0;33447;24;0,6;2;0;0;2;3;98,5;248;6745;5224;2;8
03.04.2025;22:10;436;435;868,5;5224;0;33442;25;0,6;2;0;0;2;3;98,5;246;6748;5224;2;8
03.04.2025;22:15;435;435;868,5;5284;0;33645;19;0,6;2;0;0;2;3;100,0;245;6790;5284;2;8
03.04.2025;22:20;435;435;869,4;5270;0;33635;25;0,6;2;0;0;2;3;100,0;248;6787;5270;2;8
03.04.2025;22:25;435;435;868,5;5282;0;33662;22;0,6;3;0;0;2;3;100,0;246;6790;5282;2;8
03.04.2025;22:30;435;435;869,4;5272;0;33647;22;0,6;3;0;0;2;3;100,0;246;6790;5272;2;8
03.04.2025;22:35;436;435;869,4;5303;0;33646;23;0,6;3;0;0;2;3;100,0;246;6787;5303;2;8
03.04.2025;22:40;436;435;868,5;5278;0;33655;23;0,6;2;0;0;2;3;100,0;248;6790;5278;2;8
03.04.2025;22:45;437;435;868,5;5278;0;33659;28;0,6;2;0;0;2;3;100,0;253;6792;5284;2;8
03.04.2025;22:50;437;435;868,5;5286;0;33656;25;0,6;2;0;0;2;3;100,0;245;6790;5286;2;8
03.04.2025;22:55;437;435;868,5;5288;0;33678;22;0,6;2;0;0;2;3;100,0;246;6792;5288;2;8
03.04.2025;23:00;438;435;868,5;5293;0;33687;-6;0,6;2;0;0;2;3;100,0;217;6790;5293;2;8
03.04.2025;23:05;438;435;868,5;5262;0;33686;-5;0,6;2;0;0;2;3;100,0;219;6792;5262;2;8
03.04.2025;23:10;438;435;868,5;5280;0;33686;-40;0,6;2;0;0;2;3;100,0;184;6790;5280;2;8
03.04.2025;23:15;438;435;868,5;5276;0;33693;-39;0,6;2;0;0;2;3;100,0;189;6792;5276;2;8
03.04.2025;23:20;439;435;868,5;5270;0;33690;-43;0,6;2;0;0;2;3;100,0;179;6790;5270;2;8
03.04.2025;23:25;439;435;869,4;5278;0;33700;-38;0,6;2;0;0;2;3;99,9;184;6798;5278;2;8
03.04.2025;23:30;440;435;868,5;5295;0;33696;-71;0,6;2;0;0;2;3;100,0;153;6792;5295;2;8
03.04.2025;23:35;441;435;867,6;5280;0;33713;-99;0,6;3;0;0;2;3;100,0;121;6790;5280;2;8
03.04.2025;23:40;442;435;868,5;5268;0;33727;-130;0,6;2;0;0;2;3;100,0;90;6792;5268;2;8
03.04.2025;23:45;442;435;869,4;5276;0;33711;-127;0,6;2;0;0;2;3;100,0;94;6790;5276;2;8
03.04.2025;23:50;443;435;868,5;5284;0;33703;-127;0,6;2;0;0;2;3;100,0;94;6790;5284;2;8
03.04.2025;23:55;443;435;868,5;5270;0;33705;-129;0,6;2;0;0;2;3;100,0;94;6790;5270;2;8
04.04.2025;00:00;444;435;869,4;5270;0;33713;-132;0,6;3;0;0;2;3;100,0;89;6790;5270;2;8
04.04.2025;00:05;445;435;869,4;5268;0;33781;-223;0,6;3;0;0;2;3;100,0;0;6792;5272;2;8
04.04.2025;00:10;445;435;869,4;5264;0;33775;-310;0,5;2;0;0;2;3;100,0;-90;6787;5264;2;8
04.04.2025;00:15;446;435;869,4;5284;0;33783;-314;0,5;2;0;0;2;3;100,0;-94;6790;5284;2;8
04.04.2025;00:20;447;435;869,4;5276;0;33780;-313;0,5;3;0;0;2;3;100,0;-94;6790;5276;2;8
04.04.2025;00:25;447;435;869,4;5266;0;33747;-250;0,5;2;0;0;2;3;100,0;-23;6787;5266;2;8
04.04.2025;00:30;448;435;869,4;5278;0;33764;-252;0,5;3;0;0;2;3;100,0;-28;6792;5278;2;8
04.04.2025;00:35;449;435;869,4;5276;0;33766;-254;0,6;2;0;0;2;3;100,0;-26;6787;5282;2;8
04.04.2025;00:40;450;435;868,5;5266;0;33783;-252;0,6;2;0;0;2;3;100,0;-30;6792;5266;2;8
04.04.2025;00:45;450;435;869,4;5266;0;33761;-280;0,6;2;0;0;2;3;100,0;-57;6790;5266;2;8
04.04.2025;00:50;451;435;869,4;5272;0;33702;-87;0,6;2;0;0;2;3;100,0;135;6790;5272;2;8
04.04.2025;00:55;452;435;868,5;5266;0;33675;-83;0,6;2;0;0;2;3;100,1;141;6782;5266;2;8
04.04.2025;01:00;452;435;869,4;5284;0;33640;-81;0,5;2;0;0;2;3;100,0;142;6782;5284;2;8
04.04.2025;01:05;453;435;869,4;5274;0;33636;-83;0,5;2;0;0;2;3;100,0;142;6779;5274;2;8
04.04.2025;01:10;454;435;869,4;5282;0;33671;-80;0,5;2;0;0;2;3;100,0;139;6784;5282;2;8
04.04.2025;01:15;455;435;869,4;5276;0;33683;-82;0,5;2;0;0;2;3;100,0;144;6790;5274;2;8
04.04.2025;01:20;455;435;869,4;5284;0;33702;-81;0,5;2;0;0;2;3;100,0;141;6792;5284;2;8
04.04.2025;01:25;456;435;870,4;5284;0;33721;-82;0,5;2;0;0;2;3;100,0;139;6792;5284;2;8
04.04.2025;01:30;456;435;869,4;5274;0;33735;-106;0,5;2;0;0;2;3;100,0;115;6798;5303;2;8
04.04.2025;01:35;457;435;869,4;5297;0;33724;-142;0,5;2;0;0;2;3;100,0;76;6790;5297;2;8
04.04.2025;01:40;457;435;869,4;5284;0;33737;-141;0,5;2;0;0;2;3;100,0;76;6790;5284;2;8
04.04.2025;01:45;458;435;869,4;5282;0;33734;-140;0,5;2;0;0;2;3;100,1;82;6790;5282;2;8
04.04.2025;01:50;458;435;869,4;5276;0;33748;-176;0,5;2;0;0;2;3;100,0;43;6792;5276;2;8
04.04.2025;01:55;459;435;869,4;5282;0;33721;-175;0,5;2;0;0;2;3;100,0;45;6790;5282;2;8
04.04.2025;02:00;459;435;869,4;5266;0;33729;-175;0,5;2;0;0;2;3;100,0;47;6790;5266;2;8
04.04.2025;02:05;459;435;869,4;5276;0;33700;-178;0,5;2;0;0;2;3;100,1;45;6782;5276;2;8
04.04.2025;02:10;460;435;869,4;5280;0;33673;-181;0,5;2;0;0;2;3;100,1;40;6777;5280;2;8
04.04.2025;02:15;461;435;869,4;5276;0;33728;-239;0,5;2;0;0;2;3;100,0;-19;6782;5276;2;8
04.04.2025;02:20;461;435;869,4;5270;0;33689;-238;0,5;2;0;0;2;3;100,0;-14;6777;5270;2;8
04.04.2025;02:25;461;435;869,4;5274;0;33692;-238;0,5;2;0;0;2;3;100,0;-19;6777;5274;2;8
04.04.2025;02:30;462;435;869,4;5286;0;33729;-238;0,5;2;0;0;2;3;100,0;-14;6782;5286;2;8
04.04.2025;02:35;462;435;869,4;5262;0;33792;-237;0,5;2;0;0;2;3;100,0;-16;6798;5262;2;8
04.04.2025;02:40;462;435;869,4;5295;0;33762;-331;0,5;2;0;0;2;3;100,0;-111;6782;5295;2;8
04.04.2025;02:45;463;435;869,4;5274;0;33773;-329;0,5;2;0;0;2;3;100,0;-108;6790;5276;2;8
04.04.2025;02:50;464;435;869,4;5268;0;33789;-332;0,5;2;0;0;2;3;100,0;-108;6784;5268;2;8
04.04.2025;02:55;464;435;869,4;5272;0;33811;-326;0,5;2;0;0;2;3;100,0;-106;6792;5272;2;8
04.04.2025;03:00;464;435;870,4;5284;0;33775;-428;0,5;2;0;0;2;3;100,0;-207;6777;5284;2;8
04.04.2025;03:05;464;435;870,4;5288;0;33763;-429;0,5;2;0;0;2;3;100,0;-208;6777;5288;2;8
04.04.2025;03:10;464;435;869,4;5280;0;33742;-430;0,5;2;0;0;2;3;100,0;-203;6771;5280;2;8
04.04.2025;03:15;465;435;870,4;5282;0;33818;-429;0,5;2;0;0;2;3;100,0;-208;6782;5282;2;8
04.04.2025;03:20;465;435;869,4;5278;0;33764;-431;0,5;2;0;0;2;3;100,0;-208;6777;5278;2;8
04.04.2025;03:25;465;435;870,4;5278;0;33768;-431;0,5;2;0;0;2;3;100,0;-208;6777;5278;2;8
04.04.2025;03:30;465;435;870,4;5270;0;33789;-432;0,5;2;0;0;2;3;100,0;-208;6779;5270;2;8
04.04.2025;03:35;466;435;869,4;5272;0;33768;-424;0,5;2;0;0;2;3;100,0;-198;6779;5272;2;8
04.04.2025;03:40;466;435;869,4;5272;0;33768;-423;0,5;2;0;0;2;3;100,0;-198;6777;5272;2;8
04.04.2025;03:45;466;435;869,4;5272;0;33790;-421;0,5;2;0;0;2;3;100,0;-200;6782;5272;2;8
04.04.2025;03:50;466;435;870,4;5282;0;33808;-423;0,5;2;0;0;2;3;100,0;-201;6787;5282;2;8
04.04.2025;03:55;466;435;869,4;5266;0;33733;-423;0,5;2;0;0;2;3;100,0;-200;6769;5266;2;8
04.04.2025;04:00;467;435;869,4;5268;0;33736;-422;0,5;2;0;0;2;3;100,0;-201;6771;5268;2;8
04.04.2025;04:05;467;435;870,4;5272;0;33783;-421;0,5;2;0;0;2;3;100,0;-200;6782;5272;2;8
04.04.2025;04:10;467;435;870,4;5282;0;33770;-419;0,4;2;0;0;2;3;100,0;-196;6779;5282;2;8
04.04.2025;04:15;467;435;870,4;5278;0;33779;-418;0,4;2;0;0;2;3;100,0;-196;6779;5270;2;8
04.04.2025;04:20;468;435;869,4;5270;0;33671;-391;0,4;2;0;0;2;3;100,0;-165;6758;5270;2;8
04.04.2025;04:25;468;435;870,4;5286;0;33650;-394;0,4;2;0;0;2;3;100,0;-170;6756;5286;2;8
04.04.2025;04:30;468;435;870,4;5276;0;33678;-358;0,4;2;0;0;2;3;100,0;-134;6761;5276;2;8
04.04.2025;04:35;468;435;870,4;5284;0;33640;-360;0,4;2;0;0;2;3;100,0;-135;6756;5284;2;8
04.04.2025;04:40;468;435;870,4;5270;0;33626;-364;0,4;2;0;0;2;3;100,0;-142;6756;5270;2;8
04.04.2025;04:45;468;435;870,4;5280;0;33637;-334;0,4;2;0;0;2;3;100,0;-109;6756;5280;2;8
04.04.2025;04:50;468;435;870,4;5278;0;33622;-303;0,4;2;0;0;2;3;100,0;-78;6758;5278;2;8
04.04.2025;04:55;468;435;869,4;5268;0;33624;-272;0,4;2;0;0;2;3;100,0;-42;6761;5268;2;8
04.04.2025;05:00;468;435;869,4;5278;0;33594;-274;0,4;2;0;0;2;3;100,0;-47;6751;5278;2;8
04.04.2025;05:05;468;435;870,4;5276;0;33612;-245;0,4;2;0;0;2;3;100,1;-21;6758;5270;2;8
04.04.2025;05:10;468;435;870,4;5282;0;33583;-212;0,4;2;0;0;2;3;100,0;14;6756;5282;2;8
04.04.2025;05:15;468;435;870,4;5268;0;33559;-35;0,4;2;0;0;2;3;100,0;191;6764;5268;2;8
04.04.2025;05:20;468;435;870,4;5297;0;33544;-32;0,4;2;0;0;2;3;100,0;191;6758;5297;2;8
04.04.2025;05:25;468;435;870,4;5278;0;33422;-20;0,4;3;0;0;2;3;100,0;205;6738;5274;2;8
04.04.2025;05:30;468;435;870,4;5268;0;33330;-17;0,4;2;0;0;2;3;100,0;210;6725;5268;2;8
04.04.2025;05:35;467;435;870,4;5276;0;33288;-22;0,4;2;0;0;2;3;100,0;207;6712;5276;2;8
04.04.2025;05:40;467;435;870,4;5274;0;33246;-22;0,4;2;0;0;2;3;100,0;205;6704;5274;2;8
04.04.2025;05:45;467;435;870,4;5274;0;33045;-28;0,4;2;0;0;2;3;100,0;201;6662;5274;2;8
04.04.2025;05:50;466;435;870,4;5278;0;32996;-26;0,4;2;0;0;2;3;100,0;208;6649;5278;2;8
04.04.2025;05:55;467;435;870,4;5266;0;33324;-8;0,4;2;0;0;2;3;100,0;220;6722;5266;2;8
04.04.2025;06:00;466;435;870,4;5274;0;33528;-2;0,4;2;0;0;2;3;100,0;224;6761;5274;2;8
04.04.2025;06:05;466;435;870,4;5276;0;33330;-2;0,4;2;0;0;2;3;100,0;224;6719;5276;2;8
04.04.2025;06:10;466;435;870,4;5288;0;33414;-6;0,4;2;0;0;2;3;100,0;219;6738;5288;2;8
04.04.2025;06:15;466;435;870,4;5268;0;33328;-8;0,4;2;0;0;2;3;100,0;220;6722;5268;2;8
04.04.2025;06:20;466;435;870,4;5286;0;33088;-15;0,4;2;0;0;2;3;100,0;219;6673;5286;2;8
04.04.2025;06:25;465;435;870,4;5272;0;33050;-17;0,4;2;0;0;2;3;100,0;217;6662;5272;2;8
04.04.2025;06:30;465;435;870,4;5303;0;33030;-19;0,4;2;0;0;2;3;100,0;212;6660;5303;2;8
04.04.2025;06:35;465;435;870,4;5284;0;32952;-26;0,4;2;0;0;2;3;100,0;210;6641;5284;2;8
04.04.2025;06:40;464;435;870,4;5295;0;33220;-13;0,4;2;0;0;2;3;100,0;217;6696;5295;2;8
04.04.2025;06:45;464;435;870,4;5256;0;33450;-1;0,4;2;0;0;2;3;100,0;224;6748;5256;2;8
04.04.2025;06:50;464;435;870,4;5258;0;33372;-2;0,4;2;0;0;2;3;100,0;224;6732;5258;2;8
04.04.2025;06:55;463;435;870,4;5286;0;33425;-5;0,4;2;0;0;2;3;100,0;220;6740;5286;2;8
04.04.2025;07:00;463;435;870,4;5291;0;33352;-9;0,4;2;0;0;2;3;100,0;219;6727;5291;2;8
04.04.2025;07:05;462;435;870,4;5280;0;33347;-6;0,4;2;0;0;2;3;100,0;220;6727;5280;2;8
04.04.2025;07:10;462;435;870,4;5272;0;33320;-14;0,4;2;0;0;2;3;100,0;217;6722;5272;2;8
04.04.2025;07:15;462;435;870,4;5272;0;33363;-4;0,4;2;0;0;2;3;100,0;220;6732;5272;2;8
04.04.2025;07:20;461;435;870,4;5282;0;33298;-11;0,4;2;0;0;2;3;100,0;219;6717;5282;2;8
04.04.2025;07:25;461;435;870,4;5272;0;33340;-9;0,4;2;0;0;2;3;100,0;213;6725;5272;2;8
04.04.2025;07:30;461;435;870,4;5274;0;33307;-10;0,4;2;0;0;2;3;100,0;217;6717;5274;2;8
04.04.2025;07:35;460;435;870,4;5262;0;33274;-15;0,4;2;0;0;2;3;100,0;212;6712;5262;2;8
04.04.2025;07:40;459;435;870,4;5280;0;33261;-17;0,4;2;0;0;2;3;100,0;212;6706;5280;2;8
04.04.2025;07:45;459;435;870,4;5280;0;33304;-18;0,4;2;0;0;2;3;100,0;210;6717;5276;2;8
04.04.2025;07:50;459;435;870,4;5293;0;33351;-9;0,4;2;0;0;2;3;100,0;217;6725;5293;2;8
04.04.2025;07:55;458;435;870,4;5260;0;33520;-12;0,4;2;0;0;2;3;100,0;213;6761;5260;2;8
04.04.2025;08:00;458;435;870,4;5276;0;33610;-8;0,4;2;0;0;2;3;100,0;213;6779;5276;2;8
04.04.2025;08:05;458;435;870,4;5266;0;33437;-15;0,4;2;0;0;2;3;100,0;215;6743;5266;2;8
04.04.2025;08:10;457;435;870,4;5293;0;33484;-13;0,4;2;0;0;2;3;100,0;210;6756;5276;2;8
04.04.2025;08:15;457;435;871,3;5272;0;33599;-40;0,4;2;0;0;2;3;100,0;184;6771;5272;2;8
04.04.2025;08:20;455;435;870,4;5295;0;33284;-24;0,4;2;0;0;2;3;100,0;203;6714;5295;2;8
04.04.2025;08:25;455;435;870,4;5274;0;33321;-20;0,4;2;0;0;2;3;100,0;210;6722;5274;2;8
04.04.2025;08:30;455;435;870,4;5299;0;33449;-17;0,4;2;0;0;2;3;100,0;208;6745;5284;2;8
04.04.2025;08:35;454;435;870,4;5282;0;33300;-22;0,4;2;0;0;2;3;100,0;203;6714;5282;2;8
04.04.2025;08:40;453;435;870,4;5268;0;33294;-25;0,4;2;0;0;2;3;100,0;203;6714;5268;2;8
04.04.2025;08:45;453;435;870,4;5282;0;33601;-8;0,4;2;0;0;2;3;100,0;217;6779;5282;2;8
04.04.2025;08:50;455;435;870,4;5317;0;33644;-38;0,4;2;0;0;2;3;100,0;189;6782;5317;2;8
04.04.2025;08:55;457;435;870,4;5276;0;33630;-190;0,4;2;0;0;2;3;100,0;36;6771;5276;2;8
04.04.2025;09:00;456;435;870,4;5260;0;33548;-82;0,4;2;0;0;2;3;100,0;146;6761;5260;2;8
04.04.2025;09:05;455;435;870,4;5288;0;33767;-269;0,4;2;0;0;2;3;100,0;-47;6792;5288;2;8
04.04.2025;09:10;455;435;870,4;5299;0;33255;16;0,5;2;0;0;2;3;100,0;248;6706;5299;2;8
04.04.2025;09:15;454;435;870,4;5278;0;33666;-85;0,5;2;0;0;2;3;100,0;137;6782;5278;2;8
04.04.2025;09:20;454;435;869,4;5297;0;33350;-28;0,5;2;0;0;2;3;100,0;198;6727;5297;2;8
04.04.2025;09:25;453;435;869,4;5284;0;33550;-21;0,5;2;0;0;2;3;100,0;203;6764;5284;2;8
04.04.2025;09:30;452;435;869,4;5276;0;33693;-71;0,6;2;0;0;2;3;100,0;141;6790;5276;2;8
04.04.2025;09:35;450;435;869,4;5280;0;33543;-32;0,6;2;0;0;2;3;100,0;196;6761;5280;2;8
04.04.2025;09:40;450;435;870,4;5286;0;33493;-23;0,6;2;0;0;2;3;100,0;198;6756;5286;2;8
04.04.2025;09:45;449;435;869,4;5280;0;33483;-11;0,6;2;0;0;2;3;100,0;213;6748;5280;2;8
04.04.2025;09:50;447;435;869,4;5278;0;33280;-14;0,6;2;0;0;2;3;100,0;212;6712;5278;2;8
04.04.2025;09:55;461;435;885,2;0;0;0;0;0,6;2;0;0;2;3;2,3;2;6365;0;2;3
04.04.2025;10:00;485;435;882,4;0;0;33635;-0;0,6;2;0;0;2;3;1,8;2;39;0;2;11
04.04.2025;10:05;476;435;869,4;5276;0;33045;43;0,6;2;0;0;2;3;100,1;231;6660;5276;2;8
04.04.2025;10:10;475;435;869,4;5301;0;32730;12;0,6;2;0;0;2;3;100,1;255;6597;5301;2;8
04.04.2025;10:15;474;435;869,4;5327;0;33039;4;0,6;2;0;0;2;3;100,1;231;6654;5327;2;8
04.04.2025;10:20;473;435;869,4;5305;0;33558;-59;0,6;2;0;0;2;3;100,1;165;6758;5305;2;8
04.04.2025;10:25;472;435;869,4;5303;0;33229;-26;0,6;2;0;0;2;3;100,1;205;6696;5303;2;8
04.04.2025;10:30;471;435;875,0;5236;0;32981;8;0,6;2;0;0;2;11;96,6;241;6652;5236;2;9
04.04.2025;10:35;461;435;857,4;8053;0;33579;-36;65,6;80;6752;3901;2;8;72,0;101;6756;4152;2;9
04.04.2025;10:40;439;435;854,6;8667;0;33297;-27;71,9;130;6700;4160;2;9;80,6;125;6701;4507;2;8
04.04.2025;10:45;434;435;861,1;7265;0;33258;23;61,9;99;6689;3725;2;9;58,9;97;6688;3541;2;8
04.04.2025;10:50;433;435;865,7;6192;0;32907;21;47,6;63;6614;2994;2;8;52,2;62;6613;3198;2;9
04.04.2025;10:55;434;435;866,7;5299;0;32904;27;41,8;42;6609;2663;2;9;42,8;47;6605;2635;2;8
04.04.2025;11:00;434;435;868,5;4924;0;33654;-42;37,1;-21;6760;2339;2;8;42,2;30;6764;2584;2;9
04.04.2025;11:05;435;435;868,5;4788;0;33474;-10;34,1;5;6723;2179;2;8;42,1;26;6727;2603;2;9
04.04.2025;11:10;435;435;869,4;4772;0;33522;-6;34,1;5;6736;2171;2;8;42,2;28;6738;2601;2;9
04.04.2025;11:15;435;435;868,5;4760;0;33685;-221;34,1;-57;6760;2165;2;8;42,2;-125;6756;2595;2;9
04.04.2025;11:20;435;435;868,5;4768;0;33690;-140;29,7;-35;6762;1882;1;2;46,9;-66;6761;2886;2;8
04.04.2025;11:25;465;435;874,1;0;0;0;0;0,6;2;341;0;1;1;2,0;2;307;0;1;1
04.04.2025;11:30;478;435;862,0;4875;0;33749;-139;0,6;2;0;0;1;1;88,2;49;6792;4875;2;8
04.04.2025;11:35;466;435;868,5;5295;0;33751;-339;0,7;2;0;0;1;1;100,1;-111;6782;5291;2;8
04.04.2025;11:40;464;435;868,5;5291;0;33727;-343;0,7;2;0;0;1;1;100,1;-108;6771;5291;2;8
04.04.2025;11:45;463;435;868,5;5295;0;33743;-438;0,6;2;0;0;1;1;100,1;-203;6771;5286;2;8
04.04.2025;11:50;462;435;868,5;5313;0;33561;26;0,6;2;0;0;1;1;100,1;253;6766;5313;2;8
04.04.2025;11:55;461;435;868,5;5303;0;33582;29;0,6;2;0;0;1;1;100,1;255;6771;5303;2;8
04.04.2025;12:00;459;435;869,4;5307;0;33688;-183;0,6;2;0;0;1;1;100,1;40;6779;5307;2;8
04.04.2025;12:05;458;435;868,5;5293;0;33576;-220;0,6;2;0;0;1;1;100,1;7;6751;5303;2;8
04.04.2025;12:10;457;435;868,5;5282;0;33643;-137;0,7;2;0;0;1;1;100,1;89;6777;5282;2;8
04.04.2025;12:15;456;435;868,5;5286;0;33731;-258;0,7;2;0;0;1;1;100,0;-36;6782;5286;2;8
04.04.2025;12:20;455;435;868,5;5288;0;33760;-350;0,7;2;0;0;1;1;100,1;-127;6782;5288;2;8
04.04.2025;12:25;454;435;868,5;5286;0;33631;-268;0,7;2;0;0;1;1;100,1;-43;6761;5286;2;8
04.04.2025;12:30;453;435;868,5;5291;0;33647;-264;0,7;2;0;0;1;1;100,1;-36;6766;5291;2;8
04.04.2025;12:35;451;435;868,5;5286;0;33640;-231;0,7;2;0;0;1;1;100,1;0;6766;5286;2;8
04.04.2025;12:40;450;435;867,6;5303;0;33511;-20;0,7;2;0;0;1;1;100,1;203;6758;5303;2;8
04.04.2025;12:45;449;435;868,5;5297;0;33531;-11;0,7;2;0;0;1;1;100,2;215;6761;5297;2;8
04.04.2025;12:50;447;435;868,5;5297;0;33548;-77;0,7;2;0;0;1;1;100,1;148;6758;5297;2;8
04.04.2025;12:55;446;435;868,5;5291;0;33616;-41;0,7;2;0;0;1;1;100,1;182;6777;5291;2;8
04.04.2025;13:00;443;435;867,6;5282;0;33647;-35;0,7;2;0;0;1;1;100,0;189;6782;5282;2;8
04.04.2025;13:05;442;435;868,5;5284;0;33730;-339;0,7;2;0;0;1;1;100,1;-115;6777;5284;2;8
04.04.2025;13:10;440;435;868,5;5286;0;33562;-110;0,7;2;0;0;1;1;100,0;118;6761;5286;2;8
04.04.2025;13:15;438;435;867,6;5303;0;33689;-104;0,7;2;0;0;1;1;100,1;116;6787;5303;2;8
04.04.2025;13:20;436;435;867,6;5288;0;33806;-349;0,7;2;0;0;1;1;100,1;-127;6792;5288;2;8
04.04.2025;13:25;434;435;867,6;5100;0;33517;17;0,7;2;0;0;1;1;94,1;226;6761;5100;2;8
04.04.2025;13:30;434;435;869,4;4833;0;33588;31;0,7;2;0;0;1;1;86,6;213;6771;4833;2;8
04.04.2025;13:35;435;435;868,5;4776;0;33295;22;0,8;2;0;0;1;1;85,1;203;6714;4776;2;8
04.04.2025;13:40;435;435;869,4;4784;0;33717;-130;0,8;2;0;0;1;1;85,1;47;6784;4784;2;8
04.04.2025;13:45;435;435;868,5;4821;0;33743;-439;0,8;2;0;0;1;1;86,5;-257;6766;4821;2;8
04.04.2025;13:50;436;435;868,5;4885;0;33770;-441;0,8;2;0;0;1;1;88,1;-260;6777;4885;2;8
04.04.2025;13:55;435;435;868,5;4879;0;33745;-442;0,8;2;0;0;1;1;88,1;-253;6769;4879;2;8
04.04.2025;14:00;435;435;868,5;4887;0;33511;-209;0,8;2;0;0;1;1;88,1;-21;6738;4887;2;8
04.04.2025;14:05;435;435;868,5;4889;0;33629;-18;0,8;2;0;0;1;1;88,1;165;6779;4889;2;8
04.04.2025;14:10;435;435;868,5;4831;0;33653;-138;0,8;2;0;0;1;1;86,5;40;6769;4831;2;8
04.04.2025;14:15;435;435;867,6;4847;0;33701;-169;0,8;2;0;0;1;1;86,6;9;6779;4847;2;8
04.04.2025;14:20;435;435;868,5;4831;0;33732;-229;0,8;2;0;0;1;1;86,6;-49;6782;4831;2;8
04.04.2025;14:25;435;435;868,5;4827;0;33673;-229;0,8;2;0;0;1;1;86,6;-49;6769;4827;2;8
04.04.2025;14:30;435;435;868,5;4839;0;33588;-200;0,8;2;0;0;1;1;86,6;-19;6753;4839;2;8
04.04.2025;14:35;435;435;868,5;4835;0;33691;-208;0,8;2;0;0;1;1;86,6;-26;6777;4835;2;8
04.04.2025;14:40;435;435;867,6;4839;0;33614;-52;0,8;2;0;0;1;1;86,6;130;6771;4839;2;8
04.04.2025;14:45;436;435;868,5;4833;0;33762;-170;0,8;2;0;0;1;1;86,6;5;6798;4833;2;8
04.04.2025;14:50;435;435;868,5;4831;0;33571;-71;0,8;2;0;0;1;1;86,6;111;6761;4847;2;8
04.04.2025;14:55;435;435;868,5;4827;0;33724;-132;0,8;2;0;0;1;1;86,6;54;6792;4827;2;8
04.04.2025;15:00;435;435;868,5;4843;0;33568;-74;0,8;2;0;0;1;1;86,6;109;6761;4835;2;8
04.04.2025;15:05;435;435;867,6;4843;0;33647;-76;0,8;3;0;0;1;1;86,6;108;6777;4843;2;8
04.04.2025;15:10;435;435;867,6;4839;0;33807;-413;0,8;2;0;0;1;1;86,6;-231;6782;4839;2;8
04.04.2025;15:15;435;435;868,5;4784;0;33684;-409;0,8;2;0;0;1;1;85,1;-234;6758;4784;2;8
04.04.2025;15:20;435;435;868,5;4772;0;33728;-350;0,8;2;0;0;1;1;85,1;-179;6771;4772;2;8
04.04.2025;15:25;435;435;868,5;4768;0;33735;-350;0,8;2;0;0;1;1;85,1;-174;6774;4768;2;8
04.04.2025;15:30;436;435;867,6;4786;0;33383;8;0,8;2;0;0;1;1;85,1;184;6727;4786;2;8
04.04.2025;15:35;436;435;867,6;4857;0;33519;11;0,8;3;0;0;1;1;86,6;189;6761;4857;2;8
04.04.2025;15:40;436;435;867,6;4839;0;33307;11;0,8;2;0;0;1;1;86,5;194;6717;4839;2;8
04.04.2025;15:45;435;435;868,5;4847;0;33136;-1;0,8;2;0;0;1;1;86,5;184;6680;4847;2;8
04.04.2025;15:50;435;435;868,5;4843;0;33000;0;0,8;2;0;0;1;1;86,6;189;6652;4851;2;8
04.04.2025;15:55;435;435;867,6;4837;0;33680;-113;0,8;3;0;0;1;1;86,5;64;6779;4837;2;8
04.04.2025;16:00;435;435;867,6;4839;0;33539;-69;0,8;2;0;0;1;1;86,5;113;6751;4839;2;8
04.04.2025;16:05;435;435;867,6;4851;0;33504;-22;0,8;2;0;0;1;1;86,5;158;6751;4851;2;8
04.04.2025;16:10;435;435;868,5;4847;0;33574;-17;0,8;2;0;0;1;1;86,6;161;6766;4847;2;8
04.04.2025;16:15;435;435;868,5;4833;0;33731;-168;0,8;2;0;0;1;1;86,6;16;6787;4835;2;8
04.04.2025;16:20;435;435;868,5;4839;0;33633;-258;0,8;3;0;0;1;1;86,6;-76;6758;4839;2;8
04.04.2025;16:25;435;435;868,5;4796;0;33558;-136;0,7;2;0;0;1;1;85,1;40;6756;4796;2;8
04.04.2025;16:30;434;435;868,5;4709;0;33651;-24;0,7;2;0;0;1;1;83,6;148;6779;4709;2;8
04.04.2025;16:35;435;435;868,5;4610;0;33545;-48;0,7;3;0;0;1;1;80,6;111;6758;4610;2;8
04.04.2025;16:40;434;435;869,4;4426;0;33388;-17;0,7;2;0;0;1;1;76,1;125;6725;4426;2;8
04.04.2025;16:45;435;435;869,4;4359;0;33385;-15;0,7;2;0;0;1;1;74,6;123;6725;4359;2;8
04.04.2025;16:50;437;435;868,5;4813;0;33499;-34;0,7;3;0;0;1;1;85,8;139;6751;4813;2;8
04.04.2025;16:55;446;435;867,6;5307;0;33508;-61;0,7;2;0;0;1;1;100,1;165;6753;5307;2;8
04.04.2025;17:00;446;435;868,5;5286;0;33703;-57;0,6;2;0;0;1;1;100,1;163;6792;5286;2;8
04.04.2025;17:05;443;435;867,6;5288;0;33586;-41;0,6;2;0;0;1;1;100,1;184;6774;5288;2;8
04.04.2025;17:10;440;435;867,6;5305;0;33421;-22;0,6;3;0;0;1;1;100,1;208;6738;5305;2;8
04.04.2025;17:15;437;435;868,5;5295;0;33489;-26;0,6;2;0;0;1;1;100,1;208;6751;5295;2;8
04.04.2025;17:20;434;435;868,5;5049;0;33464;10;0,6;2;0;0;1;1;92,6;215;6753;5049;2;8
04.04.2025;17:25;434;435;868,5;4727;0;33502;45;0,6;3;0;0;1;1;83,6;217;6758;4713;2;8
04.04.2025;17:30;435;435;869,4;4655;0;32951;10;0,6;2;0;0;1;1;82,1;182;6647;4655;2;8
04.04.2025;17:35;435;435;869,4;4659;0;33313;16;0,6;2;0;0;1;1;82,1;184;6717;4659;2;8
04.04.2025;17:40;436;435;869,4;4723;0;33193;5;0,6;2;0;0;1;1;83,6;180;6691;4723;2;8
04.04.2025;17:45;436;435;868,5;4768;0;33016;3;0,6;2;0;0;1;1;85,1;187;6660;4768;2;8
04.04.2025;17:50;436;435;868,5;4790;0;33568;10;0,6;2;0;0;1;1;85,1;182;6771;4790;2;8
04.04.2025;17:55;435;435;869,4;4788;0;33688;-109;0,6;3;0;0;1;1;85,1;62;6790;4788;2;8
04.04.2025;18:00;435;435;868,5;4774;0;33367;-17;0,6;2;0;0;1;1;85,1;161;6725;4774;2;8
04.04.2025;18:05;435;435;869,4;4768;0;33367;-13;0,6;2;0;0;1;1;85,1;168;6727;4768;2;8
04.04.2025;18:10;435;435;869,4;4776;0;33360;-13;0,6;3;0;0;1;1;85,1;167;6725;4776;2;8
04.04.2025;18:15;435;435;869,4;4825;0;33402;-13;0,6;2;0;0;1;1;86,5;170;6738;4825;2;8
04.04.2025;18:20;435;435;869,4;4853;0;33482;-14;0,6;2;0;0;1;1;86,6;172;6751;4845;2;8
04.04.2025;18:25;435;435;868,5;4825;0;33481;-2;0,6;2;0;0;1;1;86,5;177;6753;4825;2;8
