Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.04.2025;18:30;435;435;868,5;4825;0;33538;-6;0,6;2;0;0;1;1;86,6;179;6766;4825;2;8
04.04.2025;18:35;435;435;869,4;4770;0;33562;-1;0,6;2;0;0;1;1;85,1;180;6766;4770;2;8
04.04.2025;18:40;435;435;869,4;4723;0;33369;1;0,6;2;0;0;1;1;83,6;175;6730;4689;2;8
04.04.2025;18:45;435;435;869,4;4719;0;33303;-5;0,6;3;0;0;1;1;83,6;167;6717;4719;2;8
04.04.2025;18:50;435;435;869,4;4780;0;33380;-6;0,6;2;0;0;1;1;85,1;174;6732;4780;2;8
04.04.2025;18:55;435;435;869,4;4845;0;33404;-12;0,6;2;0;0;1;1;86,5;167;6738;4845;2;8
04.04.2025;19:00;435;435;868,5;4823;0;33255;-11;0,7;2;0;0;1;1;86,6;174;6706;4823;2;8
04.04.2025;19:05;435;435;869,4;4827;0;33256;-11;0,6;2;0;0;1;1;86,5;174;6712;4827;2;8
04.04.2025;19:10;435;435;869,4;4764;0;33061;-18;0,6;2;0;0;1;1;85,1;161;6667;4764;2;8
04.04.2025;19:15;435;435;869,4;4780;0;33155;-17;0,6;3;0;0;1;1;85,1;165;6683;4780;2;8
04.04.2025;19:20;435;435;870,4;4770;0;33150;-15;0,6;3;0;0;1;1;85,1;163;6683;4770;2;8
04.04.2025;19:25;435;435;869,4;4784;0;33322;2;0,6;2;0;0;1;1;85,1;180;6717;4784;2;8
04.04.2025;19:30;435;435;869,4;4758;0;33304;-8;0,6;2;0;0;1;1;85,1;168;6714;4758;2;8
04.04.2025;19:35;435;435;869,4;4768;0;33378;-7;0,6;2;0;0;1;1;85,1;168;6727;4768;2;8
04.04.2025;19:40;435;435;869,4;4778;0;33483;-9;0,6;2;0;0;1;1;85,1;167;6748;4778;2;8
04.04.2025;19:45;436;435;869,4;4766;0;33529;-10;0,6;2;0;0;1;1;85,1;165;6756;4766;2;8
04.04.2025;19:50;435;435;869,4;4788;0;33510;-13;0,6;2;0;0;1;1;85,1;160;6751;4788;2;8
04.04.2025;19:55;436;435;869,4;4756;0;33497;-14;0,6;3;0;0;1;1;85,1;163;6745;4756;2;8
04.04.2025;20:00;435;435;868,5;4841;0;33661;-6;0,6;2;0;0;1;1;86,5;175;6782;4841;2;8
04.04.2025;20:05;435;435;869,4;4839;0;33651;-2;0,6;2;0;0;1;1;86,6;180;6782;4839;2;8
04.04.2025;20:10;435;435;869,4;4831;0;33670;1;0,6;2;0;0;1;1;86,6;179;6784;4831;2;8
04.04.2025;20:15;435;435;869,4;4835;0;33717;1;0,6;3;0;0;1;1;86,6;180;6792;4835;2;8
04.04.2025;20:20;435;435;869,4;4825;0;33732;-28;0,6;3;0;0;1;1;86,6;148;6798;4825;2;8
04.04.2025;20:25;435;435;869,4;4786;0;33729;-26;0,6;3;0;0;1;1;85,1;146;6792;4786;2;8
04.04.2025;20:30;435;435;869,4;4778;0;33615;-32;0,6;2;0;0;1;1;85,1;146;6771;4778;2;8
04.04.2025;20:35;435;435;869,4;4766;0;33589;-20;0,6;2;0;0;1;1;85,1;153;6769;4766;2;8
04.04.2025;20:40;436;435;867,6;4821;0;33591;-28;0,6;2;0;0;1;1;86,0;141;6766;4821;2;8
04.04.2025;20:45;436;435;869,4;4883;0;33608;-41;0,6;2;0;0;1;1;88,1;148;6766;4883;2;8
04.04.2025;20:50;435;435;869,4;4912;0;33599;-40;0,6;2;0;0;1;1;88,1;141;6769;4912;2;8
04.04.2025;20:55;435;435;869,4;4889;0;33620;-37;0,6;2;0;0;1;1;88,1;146;6771;4889;2;8
04.04.2025;21:00;435;435;869,4;4879;0;33644;-34;0,6;2;0;0;1;1;88,1;151;6779;4879;2;8
04.04.2025;21:05;435;435;869,4;4833;0;33435;-25;0,6;2;0;0;1;1;86,6;154;6735;4833;2;8
04.04.2025;21:10;435;435;868,5;4839;0;33423;-27;0,6;3;0;0;1;1;86,6;154;6732;4839;2;8
04.04.2025;21:15;435;435;869,4;4843;0;33466;-20;0,6;2;0;0;1;1;86,6;161;6740;4841;2;8
04.04.2025;21:20;435;435;869,4;4831;0;33492;-15;0,6;2;0;0;1;1;86,6;167;6751;4831;2;8
04.04.2025;21:25;436;435;869,4;4863;0;33524;-17;0,6;2;0;0;1;1;88,0;167;6753;4863;2;8
04.04.2025;21:30;435;435;869,4;4879;0;33547;-19;0,6;2;0;0;1;1;88,1;167;6761;4879;2;8
04.04.2025;21:35;436;435;869,4;4896;0;33611;-19;0,6;2;0;0;1;1;88,1;167;6771;4896;2;8
04.04.2025;21:40;435;435;869,4;4942;0;33613;-19;0,6;2;0;0;1;1;89,6;172;6777;4938;2;8
04.04.2025;21:45;435;435;869,4;4938;0;33665;-18;0,6;3;0;0;1;1;89,6;170;6782;4938;2;8
04.04.2025;21:50;435;435;869,4;4942;0;33695;-19;0,6;2;0;0;1;1;89,6;172;6790;4942;2;8
04.04.2025;21:55;435;435;869,4;4936;0;33715;-18;0,6;3;0;0;1;1;89,6;170;6795;4936;2;8
04.04.2025;22:00;435;435;869,4;4887;0;33739;-200;0,6;2;0;0;1;1;88,1;-14;6787;4898;2;8
04.04.2025;22:05;435;435;869,4;4887;0;33700;-199;0,6;2;0;0;1;1;88,1;-16;6774;4894;2;8
04.04.2025;22:10;435;435;869,4;4894;0;33708;-194;0,5;2;0;0;1;1;88,1;-10;6782;4894;2;8
04.04.2025;22:15;435;435;869,4;4869;0;33733;-190;0,5;3;0;0;1;1;88,1;-9;6787;4887;2;8
04.04.2025;22:20;436;435;868,5;4942;0;33685;-198;0,5;3;0;0;1;1;89,6;-9;6777;4942;2;8
04.04.2025;22:25;435;435;869,4;4926;0;33674;-204;0,5;3;0;0;1;1;89,6;-12;6771;4926;2;8
04.04.2025;22:30;435;435;869,4;4940;0;33689;-200;0,5;3;0;0;1;1;89,6;-9;6777;4940;2;8
04.04.2025;22:35;435;435;869,4;4928;0;33659;-201;0,5;2;0;0;1;1;89,6;-9;6769;4928;2;8
04.04.2025;22:40;435;435;869,4;4926;0;33668;-205;0,5;2;0;0;1;1;89,6;-10;6771;4926;2;8
04.04.2025;22:45;435;435;869,4;4936;0;33737;-202;0,5;2;0;0;1;1;89,6;-14;6782;4936;2;8
04.04.2025;22:50;436;435;869,4;4926;0;33704;-203;0,6;2;0;0;1;1;89,6;-10;6782;4926;2;8
04.04.2025;22:55;435;435;869,4;4920;0;33750;-202;0,6;2;0;0;1;1;89,6;-12;6787;4920;2;8
04.04.2025;23:00;436;435;869,4;4956;0;33701;-201;0,6;2;0;0;1;1;89,6;-16;6779;4956;2;8
04.04.2025;23:05;436;435;869,4;4979;0;33672;-204;0,5;2;0;0;1;1;91,0;-9;6771;4979;2;8
04.04.2025;23:10;435;435;869,4;4985;0;33626;-92;0,5;2;0;0;1;1;91,0;104;6771;4981;2;8
04.04.2025;23:15;435;435;869,4;4981;0;33572;-61;0,5;3;0;0;1;1;91,0;132;6766;4981;2;8
04.04.2025;23:20;435;435;869,4;5019;0;33569;-31;0,5;2;0;0;1;1;91,0;165;6766;5019;2;8
04.04.2025;23:25;435;435;869,4;4991;0;33622;-28;0,5;2;0;0;1;1;91,0;168;6777;4991;2;8
04.04.2025;23:30;435;435;869,4;4987;0;33700;-91;0,5;3;0;0;1;1;91,0;104;6782;4987;2;8
04.04.2025;23:35;435;435;869,4;4991;0;33709;-120;0,5;2;0;0;1;1;91,0;73;6787;4991;2;8
04.04.2025;23:40;435;435;869,4;4920;0;33711;-116;0,5;2;0;0;1;1;89,6;73;6790;4920;2;8
04.04.2025;23:45;435;435;869,4;4922;0;33758;-176;0,5;2;0;0;1;1;89,6;14;6790;4922;2;8
04.04.2025;23:50;435;435;869,4;4946;0;33588;-177;0,5;2;0;0;1;1;89,6;16;6758;4946;2;8
04.04.2025;23:55;435;435;869,4;4932;0;33640;-176;0,5;2;0;0;1;1;89,6;16;6769;4932;2;8
05.04.2025;00:00;435;435;869,4;4979;0;33543;-34;0,5;2;0;0;1;1;91,0;161;6758;4993;2;8
05.04.2025;00:05;435;435;869,4;4989;0;33575;-21;0,5;2;0;0;1;1;91,0;180;6766;4989;2;8
05.04.2025;00:10;435;435;869,4;4981;0;33593;-26;0,5;2;0;0;1;1;91,0;177;6766;4981;2;8
05.04.2025;00:15;435;435;869,4;4993;0;33666;-92;0,5;2;0;0;1;1;91,0;101;6779;4993;2;8
05.04.2025;00:20;435;435;869,4;4991;0;33675;-83;0,5;2;0;0;1;1;91,0;111;6782;4991;2;8
05.04.2025;00:25;435;435;869,4;5011;0;33690;-84;0,5;3;0;0;1;1;91,0;106;6784;5011;2;8
05.04.2025;00:30;435;435;869,4;4991;0;33763;-115;0,5;2;0;0;1;1;91,0;78;6792;4979;2;8
05.04.2025;00:35;435;435;869,4;5009;0;33673;-268;0,5;2;0;0;1;1;91,0;-73;6766;5007;2;8
05.04.2025;00:40;435;435;869,4;4979;0;33625;-275;0,5;2;0;0;1;1;91,0;-78;6753;4979;2;8
05.04.2025;00:45;435;435;869,4;5005;0;33702;-128;0,5;2;0;0;1;1;91,0;62;6782;5005;2;8
05.04.2025;00:50;435;435;870,4;4983;0;33673;-286;0,5;2;0;0;1;1;91,0;-90;6761;4983;2;8
05.04.2025;00:55;435;435;869,4;4987;0;33702;-287;0,5;2;0;0;1;1;91,0;-90;6771;4987;2;8
05.04.2025;01:00;435;435;869,4;4985;0;33676;-284;0,5;2;0;0;1;1;91,0;-90;6766;4985;2;8
05.04.2025;01:05;435;435;870,4;4983;0;33614;-286;0,5;2;0;0;1;1;91,0;-90;6756;4983;2;8
05.04.2025;01:10;435;435;869,4;4966;0;33696;-284;0,5;2;0;0;1;1;91,0;-90;6771;4966;2;8
05.04.2025;01:15;435;435;869,4;4973;0;33650;-286;0,5;2;0;0;1;1;91,0;-90;6758;4973;2;8
05.04.2025;01:20;435;435;869,4;4950;0;33670;-285;0,5;2;0;0;1;1;89,6;-95;6761;4950;2;8
05.04.2025;01:25;435;435;869,4;4932;0;33660;-288;0,5;2;0;0;1;1;89,6;-95;6761;4932;2;8
05.04.2025;01:30;435;435;869,4;4930;0;33831;-406;0,5;2;0;0;1;1;89,6;-215;6787;4930;2;8
05.04.2025;01:35;435;435;869,4;4928;0;33647;-184;0,5;2;0;0;1;1;89,6;17;6766;4928;2;8
05.04.2025;01:40;436;435;869,4;4973;0;33585;-81;0,5;2;0;0;1;1;91,0;115;6766;4973;2;8
05.04.2025;01:45;435;435;869,4;4997;0;33594;-77;0,5;2;0;0;1;1;91,0;118;6766;4997;2;8
05.04.2025;01:50;435;435;869,4;4983;0;33607;-74;0,5;2;0;0;1;1;91,0;121;6769;4983;2;8
05.04.2025;01:55;435;435;869,4;4989;0;33608;-74;0,5;2;0;0;1;1;91,0;118;6771;4989;2;8
05.04.2025;02:00;435;435;869,4;4946;0;33620;-74;0,5;2;0;0;1;1;89,6;118;6771;4946;2;8
05.04.2025;02:05;435;435;870,4;4877;0;33761;-151;0,5;2;0;0;1;1;88,1;31;6798;4883;2;8
05.04.2025;02:10;435;435;870,4;4885;0;33722;-215;0,5;2;0;0;1;1;88,1;-30;6782;4885;2;8
05.04.2025;02:15;436;435;870,4;4887;0;33628;-127;0,5;2;0;0;1;1;88,1;59;6761;4887;2;8
05.04.2025;02:20;436;435;870,4;4930;0;33787;-221;0,4;2;0;0;1;1;89,5;-33;6792;4930;2;8
05.04.2025;02:25;436;435;870,4;4948;0;33622;-195;0,4;2;0;0;1;1;89,6;-5;6761;4948;2;8
05.04.2025;02:30;435;435;869,4;4981;0;33819;-382;0,4;2;0;0;1;1;91,0;-191;6787;4981;2;8
05.04.2025;02:35;435;435;870,4;4985;0;33697;-383;0,4;2;0;0;1;1;91,0;-193;6766;4985;2;8
05.04.2025;02:40;435;435;870,4;4975;0;33731;-262;0,5;2;0;0;1;1;91,0;-64;6779;4975;2;8
05.04.2025;02:45;435;435;870,4;4932;0;33658;-260;0,5;2;0;0;1;1;89,6;-69;6761;4932;2;8
05.04.2025;02:50;435;435;870,4;4871;0;33699;-252;0,5;2;0;0;1;1;88,1;-64;6771;4871;2;8
05.04.2025;02:55;435;435;870,4;4879;0;33688;-222;0,5;2;0;0;1;1;88,1;-35;6771;4879;2;8
05.04.2025;03:00;435;435;869,4;4896;0;33750;-134;0,5;2;0;0;1;1;88,1;49;6787;4896;2;8
05.04.2025;03:05;435;435;870,4;4887;0;33764;-293;0,5;2;0;0;1;1;88,1;-109;6782;4887;2;8
05.04.2025;03:10;435;435;870,4;4922;0;33827;-355;0,5;2;0;0;1;1;89,5;-165;6792;4922;2;8
05.04.2025;03:15;435;435;870,4;4946;0;33704;-482;0,5;2;0;0;1;1;89,6;-288;6751;4946;2;8
05.04.2025;03:20;435;435;869,4;4918;0;33764;-229;0,4;3;0;0;1;1;89,5;-42;6790;4918;2;8
05.04.2025;03:25;435;435;869,4;4889;0;33616;-231;0,4;2;0;0;1;1;88,1;-43;6756;4889;2;8
05.04.2025;03:30;435;435;870,4;4873;0;33698;-227;0,4;2;0;0;1;1;88,1;-36;6771;4873;2;8
05.04.2025;03:35;435;435;870,4;4887;0;33674;-230;0,4;2;0;0;1;1;88,1;-50;6771;4887;2;8
05.04.2025;03:40;435;435;870,4;4881;0;33669;-231;0,4;2;0;0;1;1;88,1;-36;6769;4881;2;8
05.04.2025;03:45;435;435;870,4;4889;0;33647;-226;0,4;2;0;0;1;1;88,1;-36;6761;4889;2;8
05.04.2025;03:50;435;435;870,4;4894;0;33719;-139;0,4;2;0;0;1;1;88,1;40;6782;4894;2;8
05.04.2025;03:55;435;435;869,4;4863;0;33618;-178;0,4;2;0;0;1;1;88,1;9;6761;4863;2;8
05.04.2025;04:00;435;435;869,4;4877;0;33804;-272;0,4;2;0;0;1;1;88,1;-85;6792;4877;2;8
05.04.2025;04:05;435;435;870,4;4863;0;33658;-43;0,4;2;0;0;1;1;88,1;144;6779;4863;2;8
05.04.2025;04:10;435;435;870,4;4904;0;33510;-28;0,4;2;0;0;1;1;88,1;154;6751;4904;2;8
05.04.2025;04:15;435;435;870,4;4875;0;33568;-27;0,4;3;0;0;1;1;88,1;158;6764;4873;2;8
05.04.2025;04:20;435;435;870,4;4883;0;33564;-20;0,4;2;0;0;1;1;88,1;168;6766;4883;2;8
05.04.2025;04:25;435;435;870,4;4815;0;33628;-17;0,4;2;0;0;1;1;86,6;161;6779;4815;2;8
05.04.2025;04:30;435;435;870,4;4823;0;33600;-19;0,4;2;0;0;1;1;86,5;160;6771;4823;2;8
05.04.2025;04:35;435;435;870,4;4831;0;33577;-19;0,4;2;0;0;1;1;86,6;154;6769;4841;2;8
05.04.2025;04:40;435;435;870,4;4883;0;33737;-80;0,4;2;0;0;1;1;88,0;101;6795;4883;2;8
05.04.2025;04:45;435;435;870,4;4865;0;33737;-84;0,4;2;0;0;1;1;88,0;95;6792;4865;2;8
05.04.2025;04:50;435;435;870,4;4896;0;33467;-23;0,4;2;0;0;1;1;88,0;158;6745;4896;2;8
05.04.2025;04:55;435;435;870,4;4877;0;33444;-12;0,4;2;0;0;1;1;88,0;174;6738;4877;2;8
05.04.2025;05:00;435;435;870,4;4887;0;33687;-30;0,4;2;0;0;1;1;88,0;153;6790;4887;2;8
05.04.2025;05:05;435;435;870,4;4877;0;33623;-215;0,4;2;0;0;1;1;88,0;-33;6761;4877;2;8
05.04.2025;05:10;435;435;870,4;4827;0;33610;28;0,4;2;0;0;1;1;86,5;207;6777;4827;2;8
05.04.2025;05:15;435;435;871,3;4823;0;33641;27;0,4;2;0;0;1;1;86,5;205;6782;4823;2;8
05.04.2025;05:20;435;435;870,4;4841;0;33699;1;0,4;2;0;0;1;1;86,6;177;6790;4841;2;8
05.04.2025;05:25;435;435;870,4;4851;0;33221;-16;0,4;2;0;0;1;1;86,5;163;6693;4851;2;8
05.04.2025;05:30;435;435;870,4;4841;0;33128;-8;0,4;2;0;0;1;1;86,5;179;6680;4841;2;8
05.04.2025;05:35;435;435;870,4;4827;0;33352;-1;0,4;2;0;0;1;1;86,5;180;6725;4827;2;8
05.04.2025;05:40;435;435;871,3;4837;0;33319;-6;0,4;2;0;0;1;1;86,6;180;6717;4837;2;8
05.04.2025;05:45;435;435;870,4;4815;0;33042;-8;0,4;2;0;0;1;1;86,5;180;6662;4815;2;8
05.04.2025;05:50;436;435;870,4;4821;0;33075;-16;0,4;2;0;0;1;1;86,6;168;6670;4839;2;8
05.04.2025;05:55;436;435;870,4;4819;0;33312;-9;0,4;2;0;0;1;1;86,6;174;6714;4835;2;8
05.04.2025;06:00;436;435;871,3;4843;0;33195;-10;0,4;2;0;0;1;1;86,6;174;6693;4843;2;8
05.04.2025;06:05;435;435;870,4;4831;0;33158;-10;0,4;2;0;0;1;1;86,5;175;6683;4831;2;8
05.04.2025;06:10;435;435;871,3;4849;0;33227;-4;0,4;2;0;0;1;1;86,5;179;6699;4849;2;8
05.04.2025;06:15;435;435;870,4;4827;0;33041;-10;0,4;2;0;0;1;1;86,6;175;6662;4827;2;8
05.04.2025;06:20;435;435;870,4;4837;0;33170;-13;0,4;2;0;0;1;1;86,5;174;6686;4837;2;8
05.04.2025;06:25;435;435;870,4;4837;0;33198;1;0,4;2;0;0;1;1;86,6;182;6693;4837;2;8
05.04.2025;06:30;435;435;871,3;4849;0;32917;-10;0,4;2;0;0;1;1;86,6;175;6639;4849;2;8
05.04.2025;06:35;435;435;871,3;4768;0;33158;-3;0,4;2;0;0;1;1;85,1;175;6683;4768;2;8
05.04.2025;06:40;435;435;870,4;4778;0;33017;-3;0,4;2;0;0;1;1;85,1;179;6654;4778;2;8
05.04.2025;06:45;435;435;870,4;4778;0;33420;0;0,4;2;0;0;1;1;85,1;175;6735;4778;2;8
05.04.2025;06:50;435;435;870,4;4762;0;33535;-47;0,4;2;0;0;1;1;85,1;132;6751;4762;2;8
05.04.2025;06:55;435;435;870,4;4780;0;33530;-24;0,4;2;0;0;1;1;85,1;153;6758;4780;2;8
05.04.2025;07:00;435;435;870,4;4768;0;33621;-25;0,4;2;0;0;1;1;85,1;148;6777;4768;2;8
05.04.2025;07:05;436;435;870,4;4780;0;33632;-19;0,4;2;0;0;1;1;85,1;149;6777;4780;2;8
05.04.2025;07:10;435;435;870,4;4770;0;33498;-24;0,4;2;0;0;1;1;85,1;148;6753;4770;2;8
05.04.2025;07:15;450;435;869,4;5286;0;33496;-23;0,4;2;0;0;1;1;100,0;207;6753;5286;2;8
05.04.2025;07:20;454;435;869,4;5295;0;33562;-24;0,4;2;0;0;1;1;100,0;200;6769;5284;2;8
05.04.2025;07:25;453;435;870,4;5295;0;33609;-13;0,4;2;0;0;1;1;100,0;210;6779;5295;2;8
05.04.2025;07:30;451;435;869,4;5274;0;33616;-144;0,4;2;0;0;1;1;100,0;78;6769;5274;2;8
05.04.2025;07:35;450;435;870,4;5288;0;33583;-48;0,4;2;0;0;1;1;100,0;175;6771;5288;2;8
05.04.2025;07:40;448;435;869,4;5293;0;33577;-47;0,4;2;0;0;1;1;100,0;177;6769;5293;2;8
05.04.2025;07:45;446;435;870,4;5295;0;33654;-74;0,4;2;0;0;1;1;100,0;151;6782;5295;2;8
05.04.2025;07:50;444;435;870,4;5282;0;33565;-75;0,4;2;0;0;1;1;100,1;151;6764;5282;2;8
05.04.2025;07:55;442;435;870,4;5276;0;33573;-56;0,4;2;0;0;1;1;100,0;168;6769;5276;2;8
05.04.2025;08:00;439;435;869,4;5276;0;33589;-55;0,4;2;0;0;1;1;100,0;168;6771;5276;2;8
05.04.2025;08:05;437;435;870,4;5280;0;33601;-121;0,4;2;0;0;1;1;100,0;99;6769;5280;2;8
05.04.2025;08:10;435;435;869,4;5173;0;33710;-107;0,4;2;0;0;1;1;97,0;102;6792;5173;2;8
05.04.2025;08:15;434;435;870,4;4889;0;33686;-111;0,4;2;0;0;1;1;88,1;73;6787;4889;2;8
05.04.2025;08:20;435;435;871,3;4776;0;33682;-199;0,4;2;0;0;1;1;85,1;-23;6771;4776;2;8
05.04.2025;08:25;435;435;871,3;4770;0;33604;-171;0,4;2;0;0;1;1;85,1;9;6758;4770;2;8
05.04.2025;08:30;435;435;871,3;4715;0;33605;-168;0,4;2;0;0;1;1;83,6;2;6758;4715;2;8
05.04.2025;08:35;435;435;871,3;4711;0;33563;-108;0,5;2;0;0;1;1;83,5;59;6751;4705;2;8
05.04.2025;08:40;435;435;870,4;4705;0;33680;-166;0,5;2;0;0;1;1;83,6;3;6777;4705;2;8
05.04.2025;08:45;435;435;870,4;4784;0;33725;-149;0,5;2;0;0;1;1;85,0;14;6790;4784;2;8
05.04.2025;08:50;435;435;870,4;4760;0;33737;-270;0,5;2;0;0;1;1;85,0;-101;6782;4760;2;8
05.04.2025;08:55;435;435;871,3;4768;0;33694;-368;0,5;2;0;0;1;1;85,1;-198;6761;4768;2;8
05.04.2025;09:00;435;435;870,4;4766;0;33632;-242;0,5;2;0;0;1;1;85,0;-73;6761;4776;2;8
05.04.2025;09:05;435;435;870,4;4764;0;33693;-241;0,5;2;0;0;1;1;85,0;-69;6771;4764;2;8
05.04.2025;09:10;435;435;870,4;4768;0;33828;-435;0,6;2;0;0;1;1;85,0;-266;6787;4768;2;8
05.04.2025;09:15;435;435;870,4;4780;0;33685;-461;0,6;2;0;0;1;1;85,0;-288;6756;4780;2;8
05.04.2025;09:20;435;435;869,4;4756;0;33848;-530;0,6;2;0;0;1;1;85,1;-359;6782;4756;2;8
05.04.2025;09:25;435;435;869,4;4786;0;33699;-119;0,6;2;0;0;1;1;85,0;52;6782;4786;2;8
05.04.2025;09:30;435;435;869,4;4713;0;33539;-27;0,6;2;0;0;1;1;83,6;144;6758;4713;2;8
05.04.2025;09:35;435;435;870,4;4711;0;33732;-176;0,6;2;0;0;1;1;83,6;-12;6790;4711;2;8
05.04.2025;09:40;435;435;869,4;4711;0;33700;-266;0,6;2;0;0;1;1;83,6;-101;6771;4711;2;8
05.04.2025;09:45;435;435;870,4;4713;0;33615;-267;0,6;2;0;0;1;1;83,6;-99;6756;4713;2;8
05.04.2025;09:50;436;435;870,4;4719;0;33469;-17;0,6;2;0;0;1;1;83,5;151;6743;4719;2;8
05.04.2025;09:55;435;435;870,4;4729;0;33231;-16;0,6;2;0;0;1;1;83,6;160;6701;4729;2;8
05.04.2025;10:00;435;435;869,4;4784;0;33461;-12;0,6;2;0;0;1;1;85,1;161;6745;4784;2;8
05.04.2025;10:05;435;435;869,4;4766;0;33522;-20;0,6;2;0;0;1;1;85,0;156;6756;4766;2;8
05.04.2025;10:10;435;435;870,4;4776;0;33554;-10;0,6;2;0;0;1;1;85,1;161;6758;4776;2;8
05.04.2025;10:15;435;435;869,4;4699;0;33747;-101;0,7;2;0;0;1;1;83,6;73;6795;4699;2;8
05.04.2025;10:20;435;435;869,4;4695;0;33458;8;0,7;2;0;0;1;1;83,5;180;6745;4695;2;8
05.04.2025;10:25;435;435;869,4;4744;0;33484;5;0,7;2;0;0;1;1;83,6;179;6743;4744;2;8
05.04.2025;10:30;435;435;869,4;4766;0;33497;9;0,7;2;0;0;1;1;83,6;175;6753;4766;2;8
05.04.2025;10:35;435;435;869,4;4719;0;33647;29;0,6;2;0;0;1;1;83,6;198;6784;4719;2;8
05.04.2025;10:40;435;435;869,4;4715;0;33600;-142;0,6;2;0;0;1;1;83,6;24;6761;4715;2;8
05.04.2025;10:45;436;435;869,4;4715;0;33533;-11;0,6;2;0;0;1;1;83,6;156;6756;4715;2;8
05.04.2025;10:50;435;435;869,4;4760;0;33572;-17;0,7;2;0;0;1;1;85,1;154;6766;4760;2;8
05.04.2025;10:55;435;435;869,4;4770;0;33678;-10;0,7;2;0;0;1;1;85,0;161;6787;4770;2;8
05.04.2025;11:00;435;435;869,4;4774;0;33832;-479;0,7;2;0;0;1;1;85,1;-309;6787;4774;2;8
05.04.2025;11:05;434;435;869,4;4713;0;33615;-165;0,7;2;0;0;1;1;83,6;2;6761;4713;2;8
05.04.2025;11:10;435;435;869,4;4632;0;33599;-131;0,7;2;0;0;1;1;82,0;36;6761;4632;2;8
05.04.2025;11:15;435;435;869,4;4675;0;33558;-104;0,7;2;0;0;1;1;82,0;59;6758;4675;2;8
05.04.2025;11:20;435;435;869,4;4693;0;33687;-111;0,7;2;0;0;1;1;82,0;52;6779;4693;2;8
05.04.2025;11:25;436;435;869,4;4693;0;33633;-233;0,7;2;0;0;1;1;82,1;-69;6761;4693;2;8
05.04.2025;11:30;435;435;868,5;4709;0;33878;-442;0,7;2;0;0;1;1;83,6;-272;6798;4709;2;8
05.04.2025;11:35;435;435;868,5;4699;0;33727;-451;0,8;2;0;0;1;1;83,6;-279;6766;4699;2;8
05.04.2025;11:40;435;435;868,5;4717;0;33483;-16;0,8;2;0;0;1;1;83,5;154;6745;4717;2;8
05.04.2025;11:45;435;435;869,4;4685;0;33533;-4;0,8;2;0;0;1;1;82,0;160;6756;4685;2;8
05.04.2025;11:50;435;435;868,5;4644;0;33471;-29;0,8;2;0;0;1;1;82,0;134;6740;4644;2;8
05.04.2025;11:55;435;435;869,4;4659;0;33510;-25;0,8;2;0;0;1;1;82,1;139;6751;4659;2;8
05.04.2025;12:00;435;435;868,5;4661;0;33485;-22;0,8;2;0;0;1;1;82,1;141;6745;4661;2;8
05.04.2025;12:05;435;435;869,4;4650;0;33832;-234;0,8;2;0;0;1;1;82,0;-76;6795;4650;2;8
05.04.2025;12:10;435;435;868,5;4642;0;33832;-452;0,8;2;0;0;1;1;82,1;-290;6782;4642;2;8
05.04.2025;12:15;435;435;868,5;4650;0;33788;-448;0,8;2;0;0;1;1;82,1;-286;6771;4650;2;8
05.04.2025;12:20;435;435;869,4;4610;0;33959;-631;0,8;2;0;0;1;1;80,6;-474;6790;4610;2;8
05.04.2025;12:25;435;435;869,4;4594;0;33803;-538;0,8;2;0;0;1;1;80,7;-385;6771;4594;2;8
05.04.2025;12:30;436;435;868,5;4586;0;33835;-446;0,8;2;0;0;1;1;80,6;-293;6784;4586;2;8
05.04.2025;12:35;435;435;868,5;4594;0;33228;-22;0,8;2;0;0;1;1;80,6;141;6696;4594;2;8
05.04.2025;12:40;435;435;869,4;4669;0;33730;-615;0,8;2;0;0;1;1;82,1;-455;6756;4669;2;8
05.04.2025;12:45;435;435;868,5;4634;0;33754;-364;0,8;2;0;0;1;1;82,0;-200;6779;4634;2;8
05.04.2025;12:50;435;435;868,5;4648;0;33598;-168;0,8;2;0;0;1;1;82,0;3;6764;4648;2;8
05.04.2025;12:55;435;435;868,5;4600;0;33436;13;0,8;2;0;0;1;1;80,7;172;6735;4600;2;8
05.04.2025;13:00;435;435;868,5;4590;0;33439;-11;0,8;2;0;0;1;1;80,6;158;6735;4590;2;8
05.04.2025;13:05;435;435;868,5;4596;0;33388;-1;0,8;2;0;0;1;1;80,6;161;6727;4596;2;8
05.04.2025;13:10;435;435;868,5;4604;0;33680;4;0,8;2;0;0;1;1;80,6;161;6782;4604;2;8
05.04.2025;13:15;435;435;868,5;4626;0;33704;-211;0,8;2;0;0;1;1;80,6;-56;6766;4626;2;8
05.04.2025;13:20;435;435;868,5;4588;0;33668;-281;0,8;2;0;0;1;1;80,6;-121;6766;4588;2;8
05.04.2025;13:25;435;435;868,5;4632;0;33656;-184;0,8;2;0;0;1;1;80,6;-26;6766;4632;2;8
05.04.2025;13:30;435;435;868,5;4600;0;33578;-16;0,8;2;0;0;1;1;80,7;148;6761;4600;2;8
05.04.2025;13:35;435;435;868,5;4610;0;33895;-721;0,8;2;0;0;1;1;80,5;-571;6771;4610;2;8
05.04.2025;13:40;435;435;868,5;4588;0;33709;-446;0,8;2;0;0;1;1;80,6;-288;6758;4588;2;8
05.04.2025;13:45;435;435;868,5;4600;0;33706;-416;0,8;2;0;0;1;1;80,6;-259;6756;4600;2;8
05.04.2025;13:50;435;435;868,5;4604;0;33440;-28;0,8;2;0;0;1;1;80,7;137;6738;4592;2;8
05.04.2025;13:55;434;435;868,5;4602;0;33337;-24;0,9;2;0;0;1;1;80,6;137;6714;4602;2;8
05.04.2025;14:00;435;435;867,6;4559;0;33412;-19;0,9;2;0;0;1;1;79,1;135;6732;4559;2;8
05.04.2025;14:05;435;435;868,5;4547;0;33385;-20;0,9;2;0;0;1;1;79,1;139;6727;4547;2;8
05.04.2025;14:10;435;435;868,5;4539;0;33387;-19;0,9;2;0;0;1;1;79,1;144;6725;4539;2;8
05.04.2025;14:15;436;435;868,5;4543;0;33497;-13;0,9;2;0;0;1;1;79,1;141;6748;4543;2;8
05.04.2025;14:20;435;435;868,5;4592;0;33582;-19;0,9;2;0;0;1;1;80,6;139;6758;4592;2;8
05.04.2025;14:25;435;435;867,6;4586;0;33597;-150;0,9;3;0;0;1;1;80,6;9;6758;4586;2;8
05.04.2025;14:30;435;435;867,6;4638;0;33520;-27;0,9;2;0;0;1;1;80,6;127;6751;4638;2;8
05.04.2025;14:35;435;435;867,6;4596;0;33437;-21;0,9;2;0;0;1;1;80,6;134;6732;4596;2;8
05.04.2025;14:40;435;435;868,5;4604;0;33796;-169;0,9;2;0;0;1;1;80,6;-12;6792;4604;2;8
05.04.2025;14:45;435;435;868,5;4557;0;33568;-121;0,9;2;0;0;1;1;79,1;30;6756;4557;2;8
05.04.2025;14:50;435;435;868,5;4567;0;33649;-92;0,9;2;0;0;1;1;79,1;61;6769;4567;2;8
05.04.2025;14:55;435;435;868,5;4539;0;33569;-71;0,9;2;0;0;1;1;79,1;82;6758;4539;2;8
05.04.2025;15:00;436;435;867,6;4533;0;33632;-257;0,9;2;0;0;1;1;79,1;-106;6756;4533;2;8
05.04.2025;15:05;435;435;867,6;4586;0;33473;-22;0,9;2;0;0;1;1;80,6;137;6745;4586;2;8
05.04.2025;15:10;435;435;867,6;4600;0;33425;-20;0,9;2;0;0;1;1;80,6;139;6735;4600;2;8
05.04.2025;15:15;435;435;868,5;4594;0;33444;-25;0,9;3;0;0;1;1;80,6;137;6738;4594;2;8
05.04.2025;15:20;435;435;867,6;4596;0;33571;-22;0,9;3;0;0;1;1;80,6;137;6764;4596;2;8
05.04.2025;15:25;435;435;868,5;4535;0;33759;-167;0,9;2;0;0;1;1;79,1;-14;6787;4535;2;8
05.04.2025;15:30;435;435;868,5;4549;0;33809;-408;0,9;2;0;0;1;1;79,1;-255;6782;4549;2;8
05.04.2025;15:35;435;435;867,6;4529;0;33485;-27;0,9;2;0;0;1;1;79,1;127;6745;4529;2;8
05.04.2025;15:40;435;435;866,7;4557;0;33772;-144;1,0;2;0;0;1;1;79,1;7;6792;4557;2;8
05.04.2025;15:45;435;435;867,6;4559;0;33793;-207;1,0;2;0;0;1;1;79,1;-71;6790;4559;2;8
05.04.2025;15:50;435;435;868,5;4549;0;33823;-295;1,0;2;0;0;1;1;79,1;-144;6790;4549;2;8
05.04.2025;15:55;435;435;868,5;4523;0;33639;-263;1,1;2;0;0;1;1;79,1;-108;6758;4535;2;8
05.04.2025;16:00;435;435;867,6;4497;0;33630;-257;1,1;3;0;0;1;1;77,6;-109;6756;4466;2;8
05.04.2025;16:05;435;435;868,5;4484;0;33550;-32;1,1;2;0;0;1;1;77,6;116;6758;4484;2;8
05.04.2025;16:10;435;435;868,5;4470;0;33397;-17;1,0;3;0;0;1;1;77,6;130;6732;4484;2;8
05.04.2025;16:15;435;435;867,6;4484;0;33117;-22;1,0;3;0;0;1;1;77,6;130;6667;4484;2;8
05.04.2025;16:20;435;435;868,5;4567;0;33286;-12;1,0;2;0;0;1;1;79,1;148;6706;4567;2;8
05.04.2025;16:25;435;435;868,5;4541;0;33233;-11;1,0;2;0;0;1;1;79,1;148;6699;4541;2;8
05.04.2025;16:30;435;435;868,5;4547;0;33234;-17;1,0;2;0;0;1;1;79,1;144;6696;4547;2;8
05.04.2025;16:35;435;435;868,5;4545;0;33260;-12;1,0;2;0;0;1;1;79,1;148;6701;4545;2;8
05.04.2025;16:40;435;435;867,6;4533;0;33180;-12;1,0;2;0;0;1;1;79,1;148;6686;4533;2;8
05.04.2025;16:45;436;435;868,5;4539;0;33234;-7;1,0;2;0;0;1;1;79,1;151;6699;4539;2;8
05.04.2025;16:50;436;435;867,6;4535;0;33099;-13;0,9;3;0;0;1;1;79,1;144;6670;4535;2;8
05.04.2025;16:55;436;435;867,6;4547;0;33496;0;0,9;2;0;0;1;1;79,1;154;6753;4547;2;8
05.04.2025;17:00;435;435;868,5;4586;0;33469;-1;0,9;2;0;0;1;1;80,6;158;6745;4586;2;8
05.04.2025;17:05;435;435;867,6;4616;0;33402;-6;0,9;2;0;0;1;1;80,6;151;6735;4616;2;8
05.04.2025;17:10;435;435;867,6;4547;0;33463;-3;0,9;2;0;0;1;1;79,1;151;6745;4547;2;8
05.04.2025;17:15;435;435;868,5;4543;0;33377;-2;0,9;2;0;0;1;1;79,1;156;6727;4543;2;8
05.04.2025;17:20;435;435;867,6;4549;0;33373;-1;0,9;2;0;0;1;1;79,1;154;6730;4549;2;8
05.04.2025;17:25;435;435;867,6;4543;0;33237;-5;0,9;2;0;0;1;1;79,1;158;6699;4543;2;8
05.04.2025;17:30;435;435;867,6;4545;0;33198;-10;0,9;2;0;0;1;1;79,1;153;6691;4545;2;8
05.04.2025;17:35;435;435;868,5;4553;0;33280;-11;0,9;2;0;0;1;1;79,1;149;6704;4553;2;8
05.04.2025;17:40;435;435;867,6;4535;0;33279;-6;0,9;2;0;0;1;1;79,1;156;6712;4535;2;8
05.04.2025;17:45;435;435;867,6;4600;0;33440;-13;0,9;2;0;0;1;1;80,6;151;6743;4600;2;8
05.04.2025;17:50;435;435;868,5;4602;0;33491;-6;0,9;2;0;0;1;1;80,6;158;6751;4602;2;8
05.04.2025;17:55;435;435;867,6;4600;0;33431;-9;0,9;2;0;0;1;1;80,6;151;6743;4600;2;8
05.04.2025;18:00;435;435;868,5;4594;0;33408;-10;0,9;2;0;0;1;1;80,6;153;6735;4594;2;8
05.04.2025;18:05;435;435;867,6;4608;0;33347;-11;0,8;3;0;0;1;1;80,6;153;6722;4602;2;8
05.04.2025;18:10;435;435;868,5;4596;0;33316;-9;0,8;2;0;0;1;1;80,6;154;6717;4596;2;8
05.04.2025;18:15;435;435;867,6;4610;0;33283;-10;0,8;2;0;0;1;1;80,6;153;6706;4610;2;8
05.04.2025;18:20;435;435;868,5;4584;0;33369;2;0,8;3;0;0;1;1;80,6;168;6732;4584;2;8
05.04.2025;18:25;435;435;868,5;4616;0;33319;-7;0,8;2;0;0;1;1;80,6;151;6717;4616;2;8
05.04.2025;18:30;435;435;868,5;4616;0;33343;-4;0,8;2;0;0;1;1;80,6;158;6725;4616;2;8
05.04.2025;18:35;435;435;868,5;4612;0;33325;-1;0,8;2;0;0;1;1;80,6;161;6722;4602;2;8
05.04.2025;18:40;435;435;868,5;4596;0;33282;-7;0,8;3;0;0;1;1;80,6;154;6712;4604;2;8
05.04.2025;18:45;435;435;867,6;4586;0;33311;-8;0,8;2;0;0;1;1;80,6;158;6719;4586;2;8
05.04.2025;18:50;436;435;867,6;4588;0;33293;-5;0,9;2;0;0;1;1;80,6;160;6712;4588;2;8
05.04.2025;18:55;435;435;868,5;4663;0;33230;-15;0,8;2;0;0;1;1;82,0;154;6701;4663;2;8
05.04.2025;19:00;435;435;868,5;4659;0;33112;-15;0,8;2;0;0;1;1;82,1;153;6680;4659;2;8
05.04.2025;19:05;435;435;868,5;4665;0;33063;-13;0,8;2;0;0;1;1;82,1;154;6667;4665;2;8
05.04.2025;19:10;435;435;868,5;4642;0;33043;-11;0,8;2;0;0;1;1;82,1;160;6660;4642;2;8
05.04.2025;19:15;435;435;868,5;4650;0;33052;-14;0,8;2;0;0;1;1;82,0;160;6660;4650;2;8
05.04.2025;19:20;435;435;869,4;4648;0;33042;-9;0,8;2;0;0;1;1;82,0;158;6662;4648;2;8
05.04.2025;19:25;435;435;868,5;4665;0;33064;-14;0,8;2;0;0;1;1;82,1;154;6662;4665;2;8
05.04.2025;19:30;436;435;868,5;4650;0;33088;-6;0,8;2;0;0;1;1;82,1;165;6667;4650;2;8
05.04.2025;19:35;435;435;866,7;4721;0;33242;-8;0,8;2;0;0;1;1;83,5;161;6701;4721;2;8
05.04.2025;19:40;435;435;868,5;4717;0;33373;-10;0,8;2;0;0;1;1;83,6;161;6727;4717;2;8
05.04.2025;19:45;435;435;868,5;4719;0;33464;-4;0,7;2;0;0;1;1;83,6;165;6745;4719;2;8
05.04.2025;19:50;435;435;868,5;4725;0;33485;-4;0,7;2;0;0;1;1;83,6;167;6745;4725;2;8
05.04.2025;19:55;435;435;868,5;4709;0;33490;-5;0,7;2;0;0;1;1;83,6;168;6753;4709;2;8
05.04.2025;20:00;435;435;868,5;4729;0;33526;-9;0,7;2;0;0;1;1;83,6;161;6758;4729;2;8
05.04.2025;20:05;435;435;868,5;4778;0;33508;-1;0,7;2;0;0;1;1;85,1;177;6756;4780;2;8
05.04.2025;20:10;435;435;868,5;4778;0;33429;-6;0,7;3;0;0;1;1;85,1;174;6743;4778;2;8
05.04.2025;20:15;435;435;868,5;4851;0;33437;-11;0,7;3;0;0;1;1;86,6;174;6738;4851;2;8
05.04.2025;20:20;435;435;868,5;4831;0;33467;-17;0,7;2;0;0;1;1;86,6;167;6745;4831;2;8
05.04.2025;20:25;435;435;868,5;4823;0;33485;-15;0,7;2;0;0;1;1;86,5;168;6753;4823;2;8
05.04.2025;20:30;436;435;868,5;4813;0;33485;-13;0,7;2;0;0;1;1;86,6;168;6748;4813;2;8
05.04.2025;20:35;435;435;868,5;4845;0;33321;-15;0,7;2;0;0;1;1;86,6;170;6712;4845;2;8
05.04.2025;20:40;436;435;868,5;4916;0;33239;-22;0,7;2;0;0;1;1;88,1;172;6699;4916;2;8
05.04.2025;20:45;435;435;869,4;4914;0;33245;-18;0,7;2;0;0;1;1;88,1;174;6701;4914;2;8
05.04.2025;20:50;436;435;868,5;4902;0;33238;-16;0,7;2;0;0;1;1;88,0;174;6701;4902;2;8
05.04.2025;20:55;436;435;868,5;4946;0;33233;-20;0,7;2;0;0;1;1;89,6;175;6701;4960;2;8
05.04.2025;21:00;435;435;868,5;4944;0;33224;-26;0,7;2;0;0;1;1;89,5;174;6693;4940;2;8
05.04.2025;21:05;436;435;868,5;4924;0;33220;-22;0,7;2;0;0;1;1;89,6;175;6699;4924;2;8
05.04.2025;21:10;436;435;868,5;4922;0;33109;-19;0,7;2;0;0;1;1;89,6;182;6670;4922;2;8
05.04.2025;21:15;435;435;868,5;4997;0;33154;-22;0,7;2;0;0;1;1;91,0;182;6680;4997;2;8
05.04.2025;21:20;435;435;868,5;4993;0;33237;-15;0,7;2;0;0;1;1;91,1;187;6699;4993;2;8
05.04.2025;21:25;435;435;868,5;5049;0;33221;-20;0,7;2;0;0;1;1;92,6;189;6699;5049;2;8
05.04.2025;21:30;435;435;867,6;5041;0;33237;-27;0,7;2;0;0;1;1;92,5;180;6701;5041;2;8
05.04.2025;21:35;435;435;868,5;5049;0;33237;-27;0,7;2;0;0;1;1;92,6;182;6699;5049;2;8
05.04.2025;21:40;436;435;868,5;5066;0;33299;-21;0,7;2;0;0;1;1;92,6;191;6706;5066;2;8
05.04.2025;21:45;436;435;867,6;5100;0;33376;-22;0,7;2;0;0;1;1;94,1;187;6727;5100;2;8
05.04.2025;21:50;436;435;866,7;5094;0;33406;-24;0,7;3;0;0;1;1;94,0;187;6732;5094;2;8
05.04.2025;21:55;436;435;868,5;5157;0;33438;-22;0,7;3;0;0;1;1;95,6;194;6738;5157;2;8
05.04.2025;22:00;436;435;869,4;5145;0;33466;-23;0,7;3;0;0;1;1;95,6;187;6745;5145;2;8
05.04.2025;22:05;435;435;868,5;5145;0;33472;-20;0,6;2;0;0;1;1;95,6;194;6745;5145;2;8
05.04.2025;22:10;436;435;868,5;5199;0;33557;-21;0,6;2;0;0;1;1;97,0;198;6761;5199;2;8
05.04.2025;22:15;435;435;868,5;5260;0;33518;-30;0,6;2;0;0;1;1;98,5;194;6756;5260;2;8
05.04.2025;22:20;435;435;867,6;5252;0;33535;-27;0,6;2;0;0;1;1;98,5;194;6761;5252;2;8
05.04.2025;22:25;435;435;868,5;5246;0;33538;-29;0,6;2;0;0;1;1;98,5;194;6758;5246;2;8
05.04.2025;22:30;435;435;868,5;5250;0;33537;-24;0,6;2;0;0;1;1;98,5;196;6758;5250;2;8
05.04.2025;22:35;435;435;868,5;5270;0;33563;-34;0,6;2;0;0;1;1;100,1;194;6761;5270;2;8
05.04.2025;22:40;437;435;867,6;5293;0;33563;-32;0,6;2;0;0;1;1;100,1;196;6761;5293;2;8
05.04.2025;22:45;436;435;868,5;5305;0;33585;-31;0,6;2;0;0;1;1;100,1;198;6769;5305;2;8
05.04.2025;22:50;437;435;868,5;5295;0;33566;-33;0,6;2;0;0;1;1;100,1;196;6766;5295;2;8
05.04.2025;22:55;437;435;868,5;5288;0;33587;-30;0,6;2;0;0;1;1;100,1;200;6769;5288;2;8
05.04.2025;23:00;437;435;867,6;5305;0;33611;-27;0,6;2;0;0;1;1;100,1;203;6771;5305;2;8
05.04.2025;23:05;437;435;868,5;5286;0;33314;-24;0,6;2;0;0;1;1;100,1;208;6719;5286;2;8
05.04.2025;23:10;438;435;868,5;5288;0;33410;-20;0,6;2;0;0;1;1;100,1;210;6738;5288;2;8
05.04.2025;23:15;439;435;868,5;5293;0;33341;-13;0,6;3;0;0;1;1;100,1;220;6722;5293;2;8
05.04.2025;23:20;439;435;868,5;5293;0;33252;-23;0,6;2;0;0;1;1;100,0;205;6706;5293;2;8
05.04.2025;23:25;441;435;868,5;5293;0;33322;-16;0,6;2;0;0;1;1;100,0;213;6722;5293;2;8
05.04.2025;23:30;442;435;868,5;5297;0;33386;-17;0,6;2;0;0;1;1;100,1;215;6732;5297;2;8
05.04.2025;23:35;443;435;868,5;5303;0;33439;-15;0,6;2;0;0;1;1;100,0;213;6743;5303;2;8
05.04.2025;23:40;444;435;868,5;5299;0;33450;-15;0,6;2;0;0;1;1;100,0;215;6745;5299;2;8
05.04.2025;23:45;445;435;868,5;5295;0;33495;-16;0,6;2;0;0;1;1;100,1;212;6756;5280;2;8
05.04.2025;23:50;446;435;868,5;5301;0;33579;-15;0,6;3;0;0;1;1;100,1;212;6771;5301;2;8
05.04.2025;23:55;447;435;869,4;5299;0;33457;-17;0,6;3;0;0;1;1;100,1;210;6745;5299;2;8
06.04.2025;00:00;448;435;869,4;5291;0;33680;-27;0,6;2;0;0;1;1;100,1;227;6792;5291;2;8
06.04.2025;00:05;449;435;868,5;5276;0;33503;-12;0,6;2;0;0;1;1;100,1;217;6758;5276;2;8
06.04.2025;00:10;450;435;868,5;5295;0;33468;-14;0,6;2;0;0;1;1;100,1;215;6748;5295;2;8
06.04.2025;00:15;451;435;868,5;5284;0;33463;-13;0,6;2;0;0;1;1;100,1;217;6748;5284;2;8
06.04.2025;00:20;453;435;868,5;5280;0;33482;-9;0,6;2;0;0;1;1;100,1;224;6751;5280;2;8
06.04.2025;00:25;453;435;869,4;5288;0;33609;-39;0,6;2;0;0;1;1;100,1;191;6771;5288;2;8
06.04.2025;00:30;455;435;869,4;5280;0;33600;-24;0,6;2;0;0;1;1;100,1;205;6771;5295;2;8
06.04.2025;00:35;456;435;869,4;5317;0;33650;-20;0,6;2;0;0;1;1;100,1;208;6782;5317;2;8
06.04.2025;00:40;457;435;868,5;5286;0;33610;-16;0,6;2;0;0;1;1;100,1;208;6777;5286;2;8
06.04.2025;00:45;458;435;868,5;5276;0;33620;-139;0,6;2;0;0;1;1;100,1;90;6769;5276;2;8
06.04.2025;00:50;460;435;869,4;5291;0;33602;-209;0,6;2;0;0;1;1;100,1;33;6764;5291;2;8
06.04.2025;00:55;461;435;869,4;5293;0;33643;-105;0,6;2;0;0;1;1;100,1;118;6771;5293;2;8
06.04.2025;01:00;462;435;869,4;5282;0;33623;-201;0,6;2;0;0;1;1;100,1;31;6764;5282;2;8
06.04.2025;01:05;464;435;869,4;5288;0;33631;-199;0,6;2;0;0;1;1;100,1;30;6769;5288;2;8
06.04.2025;01:10;465;435;869,4;5297;0;33687;-256;0,6;2;0;0;1;1;100,1;-30;6771;5297;2;8
06.04.2025;01:15;466;435;869,4;5303;0;33631;-322;0,5;2;0;0;1;1;100,1;-94;6756;5303;2;8
06.04.2025;01:20;469;435;868,5;5301;0;33631;-289;0,5;2;0;0;1;1;100,1;-62;6758;5286;2;8
06.04.2025;01:25;470;435;868,5;5301;0;33660;-418;0,5;2;0;0;1;1;100,1;-187;6756;5301;2;8
06.04.2025;01:30;471;435;869,4;5284;0;33653;-291;0,6;2;0;0;1;1;100,1;-52;6761;5284;2;8
06.04.2025;01:35;473;435;869,4;5297;0;33813;-291;0,6;2;0;0;1;1;100,1;-66;6792;5297;2;8
06.04.2025;01:40;474;435;869,4;5286;0;33614;-328;0,6;2;0;0;1;1;100,1;-94;6751;5286;2;8
06.04.2025;01:45;476;435;869,4;5309;0;33643;-254;0,6;2;0;0;1;1;100,1;-30;6764;5309;2;8
06.04.2025;01:50;477;435;868,5;5291;0;33662;-259;0,6;2;0;0;1;1;100,1;-33;6769;5291;2;8
06.04.2025;01:55;478;435;869,4;5278;0;33797;-346;0,6;2;0;0;1;1;100,0;-120;6790;5278;2;8
06.04.2025;02:00;480;435;869,4;5293;0;33748;-346;0,6;2;0;0;1;1;100,1;-120;6779;5293;2;8
06.04.2025;02:05;481;435;868,5;5295;0;33546;-82;0,6;3;0;0;1;1;100,1;141;6761;5295;2;8
06.04.2025;02:10;482;435;869,4;5291;0;33557;-82;0,6;2;0;0;1;1;100,1;153;6761;5291;2;8
06.04.2025;02:15;484;435;869,4;5301;0;33669;-303;0,5;3;0;0;1;1;100,1;-76;6766;5301;2;8
06.04.2025;02:20;485;435;869,4;5301;0;33604;-176;0,5;2;0;0;1;1;100,1;49;6764;5301;2;8
06.04.2025;02:25;486;435;868,5;5286;0;33556;-55;0,5;2;0;0;1;1;100,1;174;6761;5286;2;8
06.04.2025;02:30;488;435;869,4;5282;0;33688;-299;0,5;2;0;0;1;1;100,1;-73;6771;5282;2;8
06.04.2025;02:35;489;435;868,5;5282;0;33658;-271;0,5;2;0;0;1;1;100,1;-45;6766;5282;2;8
06.04.2025;02:40;491;435;868,5;5278;0;33619;-149;0,5;2;0;0;1;1;100,1;78;6769;5278;2;8
06.04.2025;02:45;492;435;869,4;5282;0;33643;-118;0,5;2;0;0;1;1;100,1;106;6779;5282;2;8
06.04.2025;02:50;493;435;869,4;5293;0;33620;-90;0,5;2;0;0;1;1;100,1;139;6774;5293;2;8
06.04.2025;02:55;495;435;869,4;5280;0;33479;-25;0,5;2;0;0;1;1;100,1;201;6751;5280;2;8
06.04.2025;03:00;496;435;868,5;5288;0;33701;-209;0,6;2;0;0;1;1;100,1;16;6782;5288;2;8
06.04.2025;03:05;497;435;869,4;5307;0;33536;-101;0,5;2;0;0;2;3;100,1;125;6756;5307;2;8
06.04.2025;03:10;503;435;863,9;5384;0;33608;-27;44,5;12;6752;2821;2;9;42,1;26;6756;2562;2;8
06.04.2025;03:15;456;435;846,3;10257;0;33638;-322;100,1;64;6773;5145;2;8;99,9;64;6771;5112;2;9
06.04.2025;03:20;437;435;853,7;9570;0;33662;-234;84,6;61;6773;4671;2;8;91,9;61;6771;4900;2;9
06.04.2025;03:25;432;435;861,1;7713;0;33733;-142;61,9;36;6783;3725;2;9;68,5;23;6782;3988;2;8
06.04.2025;03:30;433;435;863,9;6528;0;33769;-72;51,9;35;6794;3223;2;9;54,3;16;6792;3306;2;8
06.04.2025;03:35;434;435;865,7;6003;0;33706;-89;44,7;-9;6773;2819;2;8;52,2;10;6771;3184;2;9
06.04.2025;03:40;435;435;865,7;5738;0;33681;-317;41,9;-76;6762;2641;2;9;50,6;-160;6756;3097;2;8
06.04.2025;03:45;435;435;866,7;5570;0;33870;-314;41,9;-120;6796;2653;2;9;47,6;-123;6795;2917;2;8
06.04.2025;03:50;435;435;866,7;5489;0;33719;-89;41,9;-21;6773;2651;2;9;46,1;0;6771;2838;2;8
06.04.2025;03:55;435;435;866,7;5473;0;33778;-62;41,9;9;6786;2641;2;9;46,1;2;6782;2832;2;8
06.04.2025;04:00;435;435;866,7;5493;0;33716;-106;41,9;-3;6775;2649;2;9;46,1;-40;6771;2834;2;8
06.04.2025;04:05;435;435;866,7;5501;0;33638;-89;41,8;38;6760;2655;2;9;46,1;-57;6751;2830;2;8
06.04.2025;04:10;435;435;866,7;5495;0;33801;-88;41,8;38;6794;2653;2;9;46,1;-61;6787;2842;2;8
06.04.2025;04:15;435;435;867,6;5408;0;33695;-399;41,9;-168;6757;2661;2;9;44,6;-163;6753;2747;2;8
06.04.2025;04:20;435;435;866,7;5410;0;33690;-311;41,8;-123;6757;2668;2;9;44,6;-130;6756;2728;2;8
06.04.2025;04:25;436;435;864,8;5467;0;33681;-278;41,9;-92;6760;2641;2;9;46,1;-116;6756;2826;2;8
06.04.2025;04:30;435;435;867,6;5507;0;33851;-350;41,9;-160;6783;2659;2;9;46,1;-123;6784;2848;2;8
06.04.2025;04:35;435;435;867,6;5497;0;33702;-265;41,8;-64;6762;2661;2;9;46,1;-120;6758;2836;2;8
06.04.2025;04:40;435;435;866,7;5404;0;33678;-212;41,8;-49;6762;2663;2;9;44,6;-99;6758;2740;2;8
06.04.2025;04:45;435;435;866,7;5414;0;33665;-206;41,9;-45;6762;2657;2;9;44,6;-99;6758;2757;2;8
06.04.2025;04:50;435;435;867,6;5404;0;33715;-282;41,8;-153;6757;2661;2;9;44,6;-75;6766;2742;2;8
06.04.2025;04:55;435;435;867,6;5453;0;33646;-81;41,8;-3;6760;2678;2;9;44,6;-23;6758;2775;2;8
06.04.2025;05:00;435;435;867,6;5315;0;33516;-18;41,8;10;6736;2659;2;9;43,1;35;6735;2655;2;8
06.04.2025;05:05;435;435;867,6;5293;0;33458;-15;41,9;14;6721;2643;2;9;43,1;33;6722;2643;2;8
06.04.2025;05:10;435;435;867,6;5297;0;33368;-13;41,8;12;6705;2651;2;9;43,2;33;6704;2645;2;8
06.04.2025;05:15;435;435;866,7;5412;0;33518;-13;41,8;23;6734;2655;2;9;44,6;36;6735;2757;2;8
06.04.2025;05:20;435;435;867,6;5406;0;33607;-20;41,8;14;6752;2659;2;9;44,6;26;6751;2747;2;8
06.04.2025;05:25;436;435;867,6;5404;0;33513;-1;41,9;26;6736;2659;2;9;44,6;40;6735;2745;2;8
06.04.2025;05:30;435;435;867,6;5386;0;33481;-6;41,8;33;6729;2647;2;9;44,6;43;6727;2738;2;8
06.04.2025;05:35;435;435;868,5;5406;0;33680;6;41,9;30;6770;2655;2;9;44,6;40;6771;2751;2;8
06.04.2025;05:40;435;435;866,7;5394;0;33472;5;41,9;28;6731;2649;2;9;44,6;40;6727;2745;2;8
06.04.2025;05:45;435;435;867,6;5420;0;33546;-2;41,9;28;6742;2663;2;9;44,6;40;6745;2757;2;8
06.04.2025;05:50;435;435;866,7;5432;0;33577;10;41,8;31;6744;2674;2;9;44,6;40;6748;2759;2;8
06.04.2025;05:55;435;435;867,6;5392;0;33510;13;41,9;35;6736;2647;2;9;44,6;43;6735;2745;2;8
06.04.2025;06:00;435;435;867,6;5311;0;33718;20;41,9;36;6775;2653;2;9;43,1;45;6777;2657;2;8
06.04.2025;06:05;435;435;867,6;5321;0;33439;-2;41,9;23;6718;2651;2;9;43,1;36;6717;2670;2;8
06.04.2025;06:10;436;435;866,7;5335;0;33296;21;41,8;35;6695;2668;2;9;43,1;50;6693;2657;2;8
06.04.2025;06:15;435;435;866,7;5410;0;33358;14;41,8;35;6705;2659;2;9;44,6;45;6704;2751;2;8
06.04.2025;06:20;435;435;867,6;5416;0;33248;1;41,8;26;6679;2657;2;9;44,6;40;6680;2759;2;8
06.04.2025;06:25;435;435;867,6;5321;0;33151;-1;41,8;21;6663;2676;2;9;43,1;38;6662;2645;2;8
06.04.2025;06:30;435;435;868,5;5315;0;33309;2;41,8;23;6692;2657;2;9;43,1;36;6693;2657;2;8
06.04.2025;06:35;435;435;867,6;5307;0;33019;-5;41,8;26;6635;2657;2;9;43,1;38;6631;2649;2;8
06.04.2025;06:40;438;435;862,0;6299;0;33065;-38;50,6;30;6648;3158;2;8;52,1;49;6647;3141;2;9
06.04.2025;06:45;437;435;858,3;7958;0;33366;10;63,3;115;6715;3806;2;8;72,0;118;6717;4152;2;9
06.04.2025;06:50;434;435;862,0;7089;0;33308;30;54,8;94;6708;3389;2;8;62,1;95;6706;3701;2;9
06.04.2025;06:55;434;435;861,1;6313;0;33446;20;50,7;64;6726;3156;2;8;52,1;64;6725;3158;2;9
06.04.2025;07:00;434;435;868,5;5738;0;33270;24;41,8;47;6689;2676;2;9;49,5;56;6686;3063;2;8
06.04.2025;07:05;435;435;866,7;5388;0;33335;27;41,8;43;6702;2649;2;9;44,4;40;6699;2738;2;8
06.04.2025;07:10;435;435;867,6;5305;0;33332;22;41,8;40;6700;2670;2;9;42,9;40;6699;2635;2;8
06.04.2025;07:15;435;435;867,6;5301;0;33303;11;41,8;31;6692;2653;2;9;42,9;31;6691;2647;2;8
06.04.2025;07:20;435;435;867,6;5309;0;33266;14;41,8;40;6684;2663;2;9;42,9;38;6683;2645;2;8
06.04.2025;07:25;435;435;868,5;5301;0;33316;5;41,8;36;6695;2661;2;9;42,9;31;6693;2639;2;8
06.04.2025;07:30;435;435;867,6;5293;0;33337;-3;41,8;35;6702;2653;2;9;42,9;28;6699;2639;2;8
06.04.2025;07:35;435;435;868,5;5295;0;33513;-2;41,8;28;6736;2657;2;9;42,9;23;6735;2637;2;8
06.04.2025;07:40;435;435;867,6;5301;0;33560;2;41,8;33;6747;2663;2;9;42,9;31;6745;2637;2;8
06.04.2025;07:45;434;435;867,6;5293;0;33546;5;41,8;36;6742;2653;2;9;42,9;31;6740;2639;2;8
06.04.2025;07:50;435;435;867,6;5195;0;33577;8;41,8;35;6749;2653;2;9;41,4;31;6745;2542;2;8
06.04.2025;07:55;435;435;867,6;5189;0;33571;-1;41,8;30;6747;2647;2;9;41,4;24;6745;2542;2;8
06.04.2025;08:00;435;435;867,6;5288;0;33599;-2;41,8;35;6752;2653;2;9;42,9;23;6748;2635;2;8
06.04.2025;08:05;435;435;867,6;5307;0;33572;-6;41,8;33;6742;2670;2;9;42,9;21;6743;2637;2;8
06.04.2025;08:10;435;435;867,6;5315;0;33572;6;41,8;30;6749;2661;2;9;42,9;31;6745;2653;2;8
06.04.2025;08:15;435;435;867,6;5297;0;33564;4;41,7;31;6747;2649;2;9;42,9;31;6740;2647;2;8
06.04.2025;08:20;435;435;867,6;5205;0;33652;15;41,8;30;6762;2661;2;9;41,4;31;6758;2544;2;8
06.04.2025;08:25;435;435;867,6;5203;0;33478;12;41,9;31;6729;2659;2;9;41,4;33;6727;2544;2;8
06.04.2025;08:30;435;435;867,6;5201;0;33329;10;41,8;31;6697;2661;2;9;41,4;35;6699;2540;2;8
06.04.2025;08:35;435;435;866,7;5309;0;33413;8;41,8;31;6718;2653;2;9;42,9;36;6714;2655;2;8
06.04.2025;08:40;435;435;867,6;5293;0;33383;8;41,8;33;6715;2653;2;9;42,9;33;6714;2639;2;8
06.04.2025;08:45;435;435;867,6;5280;0;33761;-23;41,9;3;6783;2645;2;9;42,9;36;6784;2635;2;8
06.04.2025;08:50;435;435;867,6;5159;0;33727;-8;41,9;19;6775;2633;2;9;41,1;33;6777;2526;2;8
06.04.2025;08:55;435;435;867,6;5165;0;33541;-9;41,8;16;6736;2635;2;9;41,1;31;6738;2530;2;8
06.04.2025;09:00;435;435;867,6;5193;0;33199;-15;41,8;14;6666;2657;2;9;41,1;30;6667;2536;2;8
06.04.2025;09:05;435;435;867,6;5177;0;33286;-22;41,8;9;6687;2649;2;9;41,1;24;6686;2528;2;8
06.04.2025;09:10;439;435;867,6;4578;0;33312;-24;0,6;2;1665;0;2;3;81,2;144;6712;4578;2;8
06.04.2025;09:15;438;435;868,5;5266;0;33442;-18;0,6;2;10;0;2;3;99,9;217;6745;5266;2;8
06.04.2025;09:20;438;435;868,5;5274;0;33512;-40;0,6;2;0;0;2;3;100,0;191;6761;5274;2;8
06.04.2025;09:25;438;435;868,5;5268;0;33244;-27;0,6;2;0;0;2;3;100,0;213;6706;5268;2;8
06.04.2025;09:30;438;435;868,5;5286;0;33406;-18;0,6;2;0;0;2;3;100,0;210;6738;5286;2;8
06.04.2025;09:35;438;435;868,5;5282;0;33201;-9;0,6;2;0;0;2;3;100,0;222;6699;5282;2;8
06.04.2025;09:40;438;435;868,5;5284;0;33287;-3;0,6;2;0;0;2;3;100,0;231;6717;5284;2;8
06.04.2025;09:45;438;435;868,5;5268;0;33122;-6;0,6;2;0;0;2;3;100,0;227;6680;5268;2;8
06.04.2025;09:50;438;435;868,5;5284;0;33564;-266;0,6;2;0;0;2;3;100,0;-40;6758;5284;2;8
06.04.2025;09:55;438;435;868,5;5282;0;33570;-156;0,6;2;0;0;2;3;100,0;66;6766;5282;2;8
06.04.2025;10:00;438;435;868,5;5295;0;33512;-154;0,6;2;0;0;2;3;99,9;73;6751;5295;2;8
06.04.2025;10:05;438;435;868,5;5286;0;33522;-22;0,6;2;0;0;2;3;100,0;203;6766;5286;2;8
06.04.2025;10:10;438;435;868,5;5295;0;33389;-21;0,6;2;0;0;2;3;100,0;219;6735;5295;2;8
06.04.2025;10:15;438;435;868,5;5282;0;33448;-19;0,6;3;0;0;2;3;100,0;203;6748;5282;2;8
06.04.2025;10:20;438;435;868,5;5268;0;33526;-15;0,6;2;0;0;2;3;100,0;207;6761;5268;2;8
06.04.2025;10:25;438;435;868,5;5276;0;33680;-46;0,6;2;0;0;2;3;100,0;180;6792;5276;2;8
06.04.2025;10:30;437;435;868,5;5276;0;33609;-154;0,6;2;0;0;2;3;100,0;73;6771;5276;2;8
06.04.2025;10:35;437;435;868,5;5284;0;33623;-66;0,6;2;0;0;2;3;99,9;158;6779;5284;2;8
06.04.2025;10:40;437;435;868,5;5278;0;33640;-130;0,7;2;0;0;2;3;99,9;95;6777;5278;2;8
06.04.2025;10:45;437;435;868,5;5270;0;33625;-225;0,7;2;0;0;2;3;99,9;0;6771;5270;2;8
06.04.2025;10:50;437;435;867,6;5276;0;33589;-225;0,7;2;0;0;2;3;99,9;2;6761;5276;2;8
06.04.2025;10:55;436;435;868,5;5278;0;33597;-163;0,7;2;0;0;2;3;100,0;57;6766;5278;2;8
06.04.2025;11:00;435;435;867,6;5270;0;33621;-162;0,7;2;0;0;2;3;100,0;61;6771;5270;2;8
06.04.2025;11:05;435;435;867,6;5286;0;33624;-155;0,7;2;0;0;2;3;99,9;66;6771;5286;2;8
06.04.2025;11:10;435;435;867,6;5236;0;33537;-128;0,7;3;0;0;2;3;98,5;89;6756;5236;2;8
06.04.2025;11:15;435;435;867,6;5193;0;33682;-113;0,7;3;0;0;2;3;97,0;99;6790;5193;2;8
06.04.2025;11:20;435;435;867,6;5137;0;33613;-197;0,7;2;0;0;2;3;95,5;14;6771;5137;2;8
06.04.2025;11:25;435;435;867,6;5126;0;33800;-529;0,7;2;0;0;2;3;95,4;-323;6782;5116;2;8
06.04.2025;11:30;435;435;867,6;5137;0;33635;-354;0,7;3;0;0;2;3;95,5;-142;6758;5137;2;8
06.04.2025;11:35;436;435;867,6;5195;0;33740;-356;0,7;2;0;0;2;3;97,0;-144;6784;5195;2;8
06.04.2025;11:40;436;435;867,6;5185;0;33633;-356;0,7;2;0;0;2;3;96,9;-139;6764;5185;2;8
06.04.2025;11:45;435;435;867,6;5203;0;33604;-363;0,8;2;0;0;2;3;96,9;-149;6756;5203;2;8
06.04.2025;11:50;436;435;868,5;5195;0;33711;-358;0,8;2;0;0;2;3;96,9;-142;6777;5195;2;8
06.04.2025;11:55;435;435;866,7;5197;0;33769;-357;0,8;2;0;0;2;3;97,0;-144;6790;5197;2;8
06.04.2025;12:00;435;435;866,7;5185;0;33715;-701;0,8;2;0;0;2;3;97,0;-489;6751;5185;2;8
06.04.2025;12:05;439;435;867,6;5270;0;33611;-396;0,8;2;0;0;2;3;99,9;-160;6758;5270;2;8
06.04.2025;12:10;439;435;867,6;5288;0;33692;-469;0,8;2;0;0;2;3;99,9;-245;6766;5272;2;8
06.04.2025;12:15;438;435;866,7;5284;0;33764;-462;0,8;2;0;0;2;3;100,0;-238;6779;5284;2;8
06.04.2025;12:20;438;435;866,7;5270;0;33845;-588;0,8;2;0;0;2;3;100,0;-364;6784;5270;2;8
06.04.2025;12:25;437;435;866,7;5299;0;33708;-558;0,8;2;0;0;2;3;100,0;-337;6761;5299;2;8
06.04.2025;12:30;436;435;866,7;5284;0;33704;-497;0,8;2;0;0;2;3;99,9;-274;6769;5284;2;8
06.04.2025;12:35;435;435;867,6;5286;0;33657;-502;0,8;2;0;0;2;3;100,0;-278;6756;5286;2;8
06.04.2025;12:40;435;435;865,7;5060;0;33628;-325;0,8;2;0;0;2;3;94,0;-120;6761;5060;2;8
06.04.2025;12:45;435;435;867,6;5043;0;33792;-349;0,8;2;0;0;2;3;92,5;-151;6792;5043;2;8
06.04.2025;12:50;435;435;867,6;5043;0;33691;-414;0,8;2;0;0;2;3;92,5;-213;6766;5043;2;8
06.04.2025;12:55;435;435;867,6;5049;0;33635;-298;0,9;2;0;0;2;3;92,5;-95;6766;5049;2;8
06.04.2025;13:00;435;435;867,6;5027;0;33773;-629;0,9;2;0;0;2;3;92,5;-427;6769;5027;2;8
06.04.2025;13:05;435;435;866,7;5035;0;33619;-389;0,9;2;0;0;2;3;92,5;-186;6756;5035;2;8
06.04.2025;13:10;435;435;866,7;5037;0;33576;-118;0,9;2;0;0;2;3;92,4;82;6766;5037;2;8
06.04.2025;13:15;435;435;866,7;5031;0;33672;-180;0,9;2;0;0;2;3;92,5;24;6779;5031;2;8
06.04.2025;13:20;435;435;866,7;5041;0;33895;-636;0,9;2;0;0;2;3;92,5;-436;6790;5041;2;8
06.04.2025;13:25;435;435;866,7;5041;0;33388;-22;0,9;2;0;0;2;3;92,5;184;6738;5041;2;8
06.04.2025;13:30;435;435;867,6;5043;0;33554;-45;0,9;2;0;0;2;3;92,5;158;6769;5043;2;8
06.04.2025;13:35;435;435;866,7;5045;0;33510;-22;0,9;2;0;0;2;3;92,5;182;6761;5045;2;8
06.04.2025;13:40;435;435;866,7;5049;0;33628;-23;0,9;2;0;0;2;3;92,5;177;6782;5049;2;8
06.04.2025;13:45;435;435;866,7;5045;0;33707;-104;0,9;2;0;0;2;3;92,5;101;6792;5045;2;8
06.04.2025;13:50;435;435;866,7;5037;0;33762;-288;0,9;2;0;0;2;3;92,5;-85;6792;5037;2;8
06.04.2025;13:55;435;435;866,7;5064;0;33649;-197;0,9;2;0;0;2;3;92,4;-2;6777;5064;2;8
06.04.2025;14:00;435;435;866,7;5039;0;33797;-505;0,9;2;0;0;2;3;92,5;-304;6782;5039;2;8
06.04.2025;14:05;435;435;866,7;5041;0;33666;-291;0,9;2;0;0;2;3;92,5;-85;6771;5041;2;8
06.04.2025;14:10;435;435;865,7;5045;0;33699;-359;1,0;2;0;0;2;3;92,5;-158;6771;5045;2;8
06.04.2025;14:15;435;435;866,7;5047;0;33525;-100;1,0;2;0;0;2;3;92,4;102;6758;5047;2;8
06.04.2025;14:20;435;435;865,7;5035;0;33517;-82;1,0;2;0;0;2;3;92,5;121;6758;5043;2;8
06.04.2025;14:25;435;435;866,7;4991;0;33348;-26;1,0;2;0;0;2;3;91,0;172;6727;4991;2;8
06.04.2025;14:30;435;435;866,7;4993;0;33462;-5;1,0;2;0;0;2;3;91,0;187;6753;4993;2;8
06.04.2025;14:35;435;435;866,7;4954;0;33624;-3;1,0;3;0;0;2;3;91,0;193;6782;5023;2;8
06.04.2025;14:40;435;435;865,7;5001;0;33495;-5;1,0;2;0;0;2;3;91,0;189;6756;4977;2;8
06.04.2025;14:45;435;435;866,7;4985;0;33390;-16;1,0;2;0;0;2;3;90,9;182;6738;4985;2;8
06.04.2025;14:50;435;435;866,7;5001;0;33521;-7;1,0;2;0;0;2;3;90,9;191;6766;5001;2;8
06.04.2025;14:55;435;435;865,7;5007;0;33442;-6;1,0;2;0;0;2;3;91,0;184;6740;5007;2;8
06.04.2025;15:00;435;435;863,9;5043;0;33617;-9;1,0;2;0;0;2;3;92,4;191;6779;5043;2;8
06.04.2025;15:05;435;435;865,7;5043;0;33505;-45;1,0;2;0;0;2;3;92,5;158;6758;5043;2;8
06.04.2025;15:10;435;435;866,7;5058;0;33550;-26;1,0;3;0;0;2;3;92,4;180;6769;5058;2;8
06.04.2025;15:15;435;435;865,7;5037;0;33656;-151;1,0;2;0;0;2;3;92,5;52;6779;5037;2;8
06.04.2025;15:20;435;435;865,7;4983;0;33668;-146;1,0;2;0;0;2;3;91,0;50;6782;4983;2;8
06.04.2025;15:25;435;435;865,7;4983;0;33624;-147;1,0;2;0;0;2;3;91,0;47;6777;4983;2;8
06.04.2025;15:30;435;435;866,7;4948;0;33609;-139;1,0;2;0;0;2;3;89,5;52;6771;4948;2;8
06.04.2025;15:35;435;435;865,7;4930;0;33570;-136;1,0;2;0;0;2;3;89,5;57;6766;4930;2;8
06.04.2025;15:40;435;435;865,7;4950;0;33727;-132;1,0;2;0;0;2;3;89,5;50;6792;4950;2;8
06.04.2025;15:45;435;435;865,7;4944;0;33742;-231;1,1;2;0;0;2;3;89,5;-43;6792;4944;2;8
06.04.2025;15:50;436;435;864,8;5007;0;33514;-179;1,1;2;0;0;2;3;90,9;21;6748;5007;2;8
06.04.2025;15:55;435;435;865,7;4993;0;33742;-364;1,2;2;0;0;2;3;90,9;-167;6779;4983;2;8
06.04.2025;16:00;435;435;864,8;4987;0;33661;-240;1,1;2;0;0;2;3;90,9;-43;6771;4987;2;8
06.04.2025;16:05;435;435;864,8;4989;0;33513;-152;1,1;2;0;0;2;3;90,9;43;6751;4989;2;8
06.04.2025;16:10;435;435;864,8;4983;0;33622;-331;1,1;2;0;0;2;3;90,9;-134;6758;4983;2;8
06.04.2025;16:15;435;435;865,7;4970;0;33582;-275;1,1;2;0;0;2;3;91,0;-76;6756;4970;2;8
06.04.2025;16:20;435;435;865,7;4970;0;33622;-243;1,1;2;0;0;2;3;91,0;-47;6766;5007;2;8
06.04.2025;16:25;435;435;864,8;5003;0;33579;-183;1,0;2;0;0;2;3;91,0;16;6761;5003;2;8
06.04.2025;16:30;435;435;866,7;4987;0;33607;-127;1,0;2;0;0;2;3;91,0;69;6769;4987;2;8
06.04.2025;16:35;435;435;866,7;4942;0;33535;-100;1,0;2;0;0;2;3;89,5;111;6758;4942;2;8
06.04.2025;16:40;435;435;866,7;4936;0;33426;-28;1,0;2;0;0;2;3;89,5;165;6740;4936;2;8
06.04.2025;16:45;435;435;866,7;4932;0;33611;-18;1,0;2;0;0;2;3;89,5;175;6777;4932;2;8
