Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.04.2025;16:50;435;435;865,7;4926;0;33618;-22;1,0;2;0;0;2;3;89,5;167;6777;4926;2;8
06.04.2025;16:55;436;435;865,7;4999;0;33467;-19;1,0;2;0;0;2;3;91,0;180;6748;4999;2;8
06.04.2025;17:00;435;435;866,7;4985;0;33489;-21;1,0;2;0;0;2;3;90,9;175;6756;4985;2;8
06.04.2025;17:05;435;435;865,7;4989;0;33595;-20;1,0;2;0;0;2;3;91,0;179;6771;4989;2;8
06.04.2025;17:10;435;435;865,7;4993;0;33249;-20;1,0;3;0;0;2;3;91,0;177;6706;4993;2;8
06.04.2025;17:15;436;435;865,7;4987;0;33363;-21;1,0;2;0;0;2;3;91,0;182;6727;4987;2;8
06.04.2025;17:20;436;435;865,7;4991;0;33641;-15;1,0;2;0;0;2;3;91,0;182;6782;4991;2;8
06.04.2025;17:25;435;435;866,7;5021;0;33588;-22;1,0;2;0;0;2;3;92,5;182;6769;5021;2;8
06.04.2025;17:30;435;435;866,7;5039;0;33539;-24;1,0;3;0;0;2;3;92,5;179;6761;5039;2;8
06.04.2025;17:35;435;435;866,7;5052;0;33535;-18;1,0;3;0;0;2;3;92,5;187;6761;5052;2;8
06.04.2025;17:40;435;435;866,7;4975;0;33508;-18;1,0;2;0;0;2;3;91,0;184;6756;4975;2;8
06.04.2025;17:45;435;435;866,7;4993;0;33459;-18;1,0;2;0;0;2;3;91,0;177;6745;4993;2;8
06.04.2025;17:50;435;435;865,7;4981;0;33455;-17;0,9;3;0;0;2;3;91,0;182;6748;4981;2;8
06.04.2025;17:55;435;435;866,7;4993;0;33501;-8;0,9;3;0;0;2;3;91,0;189;6758;4993;2;8
06.04.2025;18:00;436;435;866,7;4991;0;33513;-13;0,9;3;0;0;2;3;91,0;184;6758;4991;2;8
06.04.2025;18:05;435;435;866,7;5033;0;33556;-113;0,9;3;0;0;2;3;92,5;89;6764;5027;2;8
06.04.2025;18:10;435;435;866,7;5049;0;33524;-63;0,9;3;0;0;2;3;92,5;141;6756;5049;2;8
06.04.2025;18:15;435;435;866,7;5047;0;33582;-61;0,9;2;0;0;2;3;92,5;141;6769;5047;2;8
06.04.2025;18:20;436;435;866,7;5041;0;33517;-38;0,9;2;0;0;2;3;92,5;163;6758;5041;2;8
06.04.2025;18:25;435;435;866,7;5078;0;33291;-20;0,9;2;0;0;2;3;93,9;191;6714;5078;2;8
06.04.2025;18:30;435;435;865,7;5090;0;33248;-4;0,9;2;0;0;2;3;94,0;208;6704;5090;2;8
06.04.2025;18:35;435;435;865,7;5088;0;33230;-3;0,9;2;0;0;2;3;94,0;215;6704;5088;2;8
06.04.2025;18:40;436;435;866,7;5143;0;33161;7;0,9;2;0;0;2;3;95,4;226;6691;5145;2;8
06.04.2025;18:45;435;435;866,7;5143;0;33239;0;0,9;2;0;0;2;3;95,4;220;6704;5143;2;8
06.04.2025;18:50;447;435;865,7;5288;0;33376;-8;0,9;3;0;0;2;3;100,0;224;6735;5288;2;8
06.04.2025;18:55;449;435;865,7;5284;0;33298;-8;0,9;2;0;0;2;3;100,0;224;6719;5284;2;8
06.04.2025;19:00;449;435;866,7;5347;0;33220;-18;0,9;3;0;0;2;3;100,0;198;6704;5347;2;8
06.04.2025;19:05;449;435;865,7;5293;0;33088;-13;0,9;2;0;0;2;3;100,0;219;6673;5293;2;8
06.04.2025;19:10;449;435;866,7;5282;0;33187;-18;0,8;3;0;0;2;3;99,9;217;6693;5282;2;8
06.04.2025;19:15;449;435;866,7;5270;0;33372;-12;0,8;3;0;0;2;3;100,0;220;6727;5270;2;8
06.04.2025;19:20;449;435;865,7;5297;0;33402;-13;0,8;3;0;0;2;3;100,0;219;6735;5297;2;8
06.04.2025;19:25;449;435;865,7;5291;0;33446;-8;0,8;3;0;0;2;3;100,0;222;6743;5291;2;8
06.04.2025;19:30;450;435;866,7;5280;0;33510;-3;0,8;3;0;0;2;3;100,0;227;6758;5280;2;8
06.04.2025;19:35;451;435;866,7;5282;0;33578;15;0,8;3;0;0;2;3;100,0;245;6771;5282;2;8
06.04.2025;19:40;451;435;865,7;5297;0;33657;14;0,8;3;0;0;2;3;100,0;245;6782;5297;2;8
06.04.2025;19:45;451;435;866,7;5278;0;33661;16;0,8;2;0;0;2;3;100,0;248;6777;5268;2;8
06.04.2025;19:50;452;435;866,7;5266;0;33695;19;0,8;3;0;0;2;3;100,0;246;6782;5266;2;8
06.04.2025;19:55;454;435;866,7;5284;0;33718;21;0,8;2;0;0;2;3;100,0;248;6787;5284;2;8
06.04.2025;20:00;454;435;866,7;5278;0;33696;-85;0,8;3;0;0;2;3;100,0;141;6787;5278;2;8
06.04.2025;20:05;456;435;866,7;5293;0;33721;-105;0,8;3;0;0;2;3;100,0;109;6792;5293;2;8
06.04.2025;20:10;457;435;866,7;5282;0;33755;-208;0,8;3;0;0;2;3;100,0;26;6790;5282;2;8
06.04.2025;20:15;459;435;866,7;5262;0;33755;-306;0,8;3;0;0;2;3;100,0;-78;6784;5262;2;8
06.04.2025;20:20;461;435;866,7;5284;0;33514;-11;0,8;3;0;0;2;3;100,0;219;6756;5284;2;8
06.04.2025;20:25;462;435;867,6;5268;0;33565;-13;0,8;3;0;0;2;3;100,0;217;6769;5268;2;8
06.04.2025;20:30;465;435;866,7;5278;0;33583;-16;0,8;3;0;0;2;3;99,9;213;6771;5278;2;8
06.04.2025;20:35;467;435;865,7;5278;0;33558;-11;0,8;3;0;0;2;3;99,9;219;6766;5278;2;8
06.04.2025;20:40;469;435;866,7;5293;0;33574;-13;0,8;3;0;0;2;3;100,1;215;6769;5293;2;8
06.04.2025;20:45;472;435;867,6;5288;0;33602;-5;0,8;2;0;0;2;3;100,0;224;6777;5288;2;8
06.04.2025;20:50;474;435;867,6;5303;0;33563;-9;0,8;3;0;0;2;3;100,0;220;6769;5303;2;8
06.04.2025;20:55;477;435;867,6;5288;0;33593;-11;0,8;3;0;0;2;3;100,0;215;6774;5288;2;8
06.04.2025;21:00;480;435;866,7;5282;0;33561;-9;0,8;3;0;0;2;3;99,9;220;6769;5282;2;8
06.04.2025;21:05;484;435;867,6;5278;0;33559;-10;0,8;3;0;0;2;3;100,0;222;6769;5278;2;8
06.04.2025;21:10;486;435;866,7;5301;0;33588;-14;0,8;2;0;0;2;3;100,0;215;6771;5301;2;8
06.04.2025;21:15;489;435;867,6;5291;0;33679;-13;0,8;2;0;0;2;3;100,0;212;6792;5278;2;8
06.04.2025;21:20;493;435;867,6;5293;0;33705;-73;0,7;3;0;0;2;3;100,0;154;6792;5293;2;8
06.04.2025;21:25;503;435;869,4;4659;0;33806;43;32,2;56;6794;2015;2;8;42,6;35;6790;2643;2;9
06.04.2025;21:30;458;435;844,4;10277;0;33707;-986;100,1;-269;6760;5153;2;8;100,0;-283;6758;5108;2;9
06.04.2025;21:35;443;435;843,5;10247;0;33749;-834;100,1;-264;6770;5155;2;8;99,9;-137;6779;5092;2;9
06.04.2025;21:40;434;435;850,9;9092;0;33758;-747;82,0;-281;6770;4567;2;9;81,6;-149;6779;4525;2;8
06.04.2025;21:45;433;435;854,6;8331;0;33908;-580;71,9;-283;6794;4172;2;9;72,6;-43;6813;4158;2;8
06.04.2025;21:50;434;435;857,4;7814;0;33666;-284;61,9;-23;6765;3715;2;9;71,1;-49;6766;4108;2;8
06.04.2025;21:55;435;435;858,3;7541;0;33829;-400;61,9;-94;6794;3717;2;9;65,1;-116;6792;3824;2;8
06.04.2025;22:00;434;435;859,3;7271;0;33643;-237;61,9;-69;6755;3725;2;9;59,2;9;6758;3547;2;8
06.04.2025;22:05;434;435;860,2;7059;0;33633;-153;54,6;-2;6757;3364;2;8;62,2;10;6758;3694;2;9
06.04.2025;22:10;434;435;860,2;6984;0;33668;-155;53,1;-3;6762;3285;2;8;62,1;7;6766;3690;2;9
06.04.2025;22:15;435;435;860,2;6895;0;33670;-148;51,6;-3;6770;3200;2;8;62,1;7;6769;3694;2;9
06.04.2025;22:20;435;435;861,1;6903;0;33686;-144;51,6;-3;6770;3198;2;8;62,1;9;6769;3705;2;9
06.04.2025;22:25;435;435;861,1;6897;0;33678;-143;51,6;-2;6770;3198;2;8;62,1;9;6769;3698;2;9
06.04.2025;22:30;435;435;860,2;6917;0;33667;-152;51,6;-5;6765;3204;2;8;62,1;5;6766;3713;2;9
06.04.2025;22:35;435;435;860,2;6968;0;33659;-145;53,1;0;6768;3281;2;8;62,1;14;6766;3686;2;9
06.04.2025;22:40;435;435;861,1;6976;0;33675;-150;53,1;-2;6770;3279;2;8;62,1;9;6769;3696;2;9
06.04.2025;22:45;435;435;859,3;7067;0;33658;-161;54,6;-7;6762;3366;2;8;62,1;7;6766;3701;2;9
06.04.2025;22:50;435;435;860,2;7144;0;33653;-163;56,1;-2;6765;3439;2;8;62,1;7;6764;3705;2;9
06.04.2025;22:55;435;435;860,2;7130;0;33689;-162;56,1;-7;6770;3435;2;8;62,1;9;6769;3690;2;9
06.04.2025;23:00;436;435;859,3;7209;0;33726;-165;57,6;-7;6781;3520;2;8;62,1;7;6779;3688;2;9
06.04.2025;23:05;435;435;859,3;7205;0;33666;-160;57,6;-2;6768;3514;2;8;62,1;14;6766;3694;2;9
06.04.2025;23:10;435;435;859,3;7209;0;33316;-29;57,6;73;6700;3522;2;8;62,2;69;6704;3707;2;9
06.04.2025;23:15;436;435;859,3;7292;0;33588;-59;59,2;57;6760;3587;2;8;62,2;57;6758;3705;2;9
06.04.2025;23:20;435;435;859,3;7300;0;33619;-56;59,1;59;6762;3597;2;8;62,1;57;6761;3703;2;9
06.04.2025;23:25;435;435;860,2;7280;0;33631;-55;59,1;63;6768;3569;2;8;62,1;57;6761;3711;2;9
06.04.2025;23:30;435;435;859,3;7290;0;33600;-53;59,2;59;6760;3599;2;8;62,2;57;6758;3690;2;9
06.04.2025;23:35;435;435;859,3;7377;0;33561;-68;60,6;59;6749;3676;2;8;62,2;52;6748;3701;2;9
06.04.2025;23:40;435;435;859,3;7365;0;33542;-27;60,6;76;6749;3670;2;8;62,2;82;6745;3694;2;9
06.04.2025;23:45;435;435;859,3;7336;0;33561;-25;60,6;78;6749;3674;2;8;62,1;78;6748;3662;2;9
06.04.2025;23:50;435;435;859,3;7371;0;33560;-23;60,6;78;6752;3678;2;8;62,2;78;6753;3692;2;9
06.04.2025;23:55;435;435;859,3;7320;0;33565;-20;60,6;80;6752;3664;2;8;62,1;82;6756;3656;2;9
07.04.2025;00:00;435;435;859,3;7377;0;33632;-16;60,6;82;6770;3670;2;8;62,1;80;6769;3707;2;9
07.04.2025;00:05;435;435;859,3;7354;0;33735;-23;60,6;78;6786;3662;2;8;62,1;76;6787;3692;2;9
07.04.2025;00:10;435;435;859,3;7332;0;33749;-14;60,6;82;6786;3672;2;8;62,1;82;6790;3660;2;9
07.04.2025;00:15;435;435;859,3;7397;0;33748;-21;60,6;78;6791;3688;2;8;62,1;73;6790;3709;2;9
07.04.2025;00:20;435;435;859,3;7363;0;33723;-19;60,6;80;6786;3674;2;8;62,1;80;6787;3688;2;9
07.04.2025;00:25;435;435;859,3;7413;0;33738;-28;62,1;78;6791;3731;2;8;62,1;75;6787;3682;2;9
07.04.2025;00:30;435;435;859,3;7371;0;33735;-16;60,6;80;6791;3672;2;8;62,1;80;6790;3698;2;9
07.04.2025;00:35;435;435;859,3;7359;0;33732;-23;60,7;73;6786;3672;2;8;62,1;75;6787;3686;2;9
07.04.2025;00:40;435;435;859,3;7348;0;33722;-19;60,6;80;6786;3664;2;8;62,1;78;6787;3684;2;9
07.04.2025;00:45;435;435;859,3;7328;0;33748;-11;60,6;87;6791;3664;2;8;62,1;89;6787;3664;2;9
07.04.2025;00:50;435;435;859,3;7312;0;33750;-13;60,6;87;6788;3646;2;8;62,1;83;6790;3666;2;9
07.04.2025;00:55;435;435;859,3;7294;0;33750;-57;60,6;83;6786;3640;2;8;62,1;45;6782;3654;2;9
07.04.2025;01:00;435;435;859,3;7259;0;33821;-396;59,1;47;6807;3581;2;8;62,2;-266;6779;3678;2;9
07.04.2025;01:05;435;435;858,3;7344;0;33626;-334;60,6;-57;6755;3674;2;8;62,1;-97;6751;3670;2;9
07.04.2025;01:10;435;435;860,2;7296;0;33633;-337;59,2;-57;6757;3601;2;8;62,1;-99;6753;3690;2;9
07.04.2025;01:15;435;435;859,3;7269;0;33772;-433;59,1;-160;6775;3595;2;8;62,1;-99;6779;3674;2;9
07.04.2025;01:20;435;435;859,3;7243;0;33632;-235;59,2;-92;6755;3563;2;8;62,1;30;6766;3680;2;9
07.04.2025;01:25;435;435;859,3;7265;0;33667;-205;59,1;-61;6762;3589;2;8;62,1;30;6769;3676;2;9
07.04.2025;01:30;435;435;859,3;7251;0;33681;-201;59,2;-54;6768;3579;2;8;62,2;31;6771;3672;2;9
07.04.2025;01:35;435;435;859,3;7298;0;33674;-203;59,1;-57;6765;3605;2;8;62,1;30;6771;3692;2;9
07.04.2025;01:40;435;435;859,3;7205;0;33676;-193;57,6;-57;6765;3512;2;8;62,1;31;6771;3692;2;9
07.04.2025;01:45;435;435;860,2;7198;0;33689;-186;57,6;-50;6768;3518;2;8;62,1;35;6777;3680;2;9
07.04.2025;01:50;435;435;859,3;7203;0;33745;-327;57,6;-50;6778;3514;2;8;62,2;-108;6777;3688;2;9
07.04.2025;01:55;435;435;860,2;7215;0;33778;-327;57,6;-56;6786;3520;2;8;62,1;-108;6782;3694;2;9
07.04.2025;02:00;435;435;860,2;7221;0;33720;-324;57,6;-49;6778;3522;2;8;62,1;-106;6769;3698;2;9
07.04.2025;02:05;435;435;860,2;7198;0;33697;-431;57,6;-122;6770;3512;2;8;62,1;-142;6766;3686;2;9
07.04.2025;02:10;435;435;860,2;7207;0;33678;-151;57,6;28;6773;3516;2;8;62,1;-14;6769;3694;2;9
07.04.2025;02:15;435;435;859,3;7203;0;33823;-459;57,6;-141;6788;3512;2;8;62,2;-148;6790;3690;2;9
07.04.2025;02:20;435;435;860,2;7215;0;33695;-463;57,6;-144;6768;3522;2;8;62,2;-151;6766;3692;2;9
07.04.2025;02:25;435;435;860,2;7047;0;33628;-352;54,6;-73;6757;3350;2;8;62,1;-116;6753;3696;2;9
07.04.2025;02:30;435;435;861,1;7136;0;33645;-363;56,1;-80;6755;3443;2;8;62,2;-121;6753;3696;2;9
07.04.2025;02:35;435;435;860,2;7113;0;33696;-361;56,1;-75;6768;3427;2;8;62,1;-120;6764;3686;2;9
07.04.2025;02:40;435;435;860,2;7148;0;33796;-365;56,1;-80;6788;3447;2;8;62,1;-121;6787;3701;2;9
07.04.2025;02:45;435;435;860,2;7034;0;33782;-382;54,6;-109;6786;3356;2;8;62,1;-116;6787;3678;2;9
07.04.2025;02:50;435;435;861,1;7069;0;33695;-76;54,6;16;6773;3364;2;8;62,1;80;6777;3705;2;9
07.04.2025;02:55;435;435;860,2;7053;0;33802;-558;54,6;-198;6775;3350;2;8;62,1;-200;6779;3684;2;9
07.04.2025;03:00;435;435;861,1;7148;0;33670;-274;56,1;-12;6768;3451;2;8;62,1;-97;6758;3696;2;9
07.04.2025;03:05;434;435;861,1;7138;0;33695;-216;56,1;-10;6770;3445;2;8;62,2;-38;6769;3692;2;9
07.04.2025;03:10;435;435;861,1;7059;0;33625;-97;54,6;7;6760;3370;2;8;62,1;49;6761;3688;2;9
07.04.2025;03:15;435;435;861,1;7045;0;33767;-195;54,6;7;6786;3356;2;8;62,2;-56;6782;3705;2;9
07.04.2025;03:20;435;435;861,1;7043;0;33747;-196;54,6;16;6783;3354;2;8;62,2;-49;6782;3688;2;9
07.04.2025;03:25;435;435;861,1;7020;0;33686;-195;54,6;10;6773;3344;2;8;62,2;-50;6769;3676;2;9
07.04.2025;03:30;435;435;860,2;7051;0;33659;-193;54,6;12;6765;3354;2;8;62,1;-47;6758;3696;2;9
07.04.2025;03:35;435;435;861,1;7041;0;33676;-168;54,6;9;6770;3352;2;8;62,1;-23;6769;3688;2;9
07.04.2025;03:40;435;435;861,1;6964;0;33635;-191;53,2;-21;6760;3275;2;8;62,2;-21;6761;3688;2;9
07.04.2025;03:45;435;435;861,1;6966;0;33684;-193;53,2;-23;6773;3261;2;8;62,2;-14;6771;3705;2;9
07.04.2025;03:50;435;435;861,1;6986;0;33670;-194;53,1;-19;6773;3285;2;8;62,1;-12;6771;3688;2;9
07.04.2025;03:55;435;435;861,1;6988;0;33665;-192;53,1;-21;6762;3285;2;8;62,2;-14;6766;3703;2;9
07.04.2025;04:00;435;435;861,1;6980;0;33777;-188;53,1;-17;6791;3283;2;8;62,2;-12;6790;3696;2;9
07.04.2025;04:05;435;435;861,1;6980;0;33722;-300;53,2;-24;6781;3285;2;8;62,2;-127;6769;3694;2;9
07.04.2025;04:10;435;435;861,1;7002;0;33794;-296;53,1;-23;6794;3299;2;8;62,1;-123;6782;3703;2;9
07.04.2025;04:15;435;435;861,1;6885;0;33794;-357;51,4;-85;6786;3194;2;8;62,1;-121;6787;3690;2;9
07.04.2025;04:20;435;435;861,1;6872;0;33760;-356;51,4;-89;6783;3180;2;8;62,1;-121;6779;3686;2;9
07.04.2025;04:25;436;435;861,1;6955;0;33766;-364;52,8;-92;6781;3269;2;8;62,1;-123;6777;3686;2;9
07.04.2025;04:30;435;435;861,1;6972;0;33795;-364;52,8;-87;6786;3271;2;8;62,1;-123;6784;3701;2;9
07.04.2025;04:35;435;435;861,1;6842;0;33794;-455;51,5;-191;6783;3172;2;8;62,1;-120;6790;3670;2;9
07.04.2025;04:40;435;435;862,0;6939;0;33671;-339;51,4;-68;6765;3218;2;8;62,1;-128;6761;3721;2;9
07.04.2025;04:45;435;435;862,0;6868;0;33676;-338;51,4;-64;6762;3168;2;8;62,1;-130;6758;3701;2;9
07.04.2025;04:50;435;435;861,1;6876;0;33647;-212;51,3;-9;6765;3184;2;8;62,2;-57;6761;3692;2;9
07.04.2025;04:55;435;435;862,0;6866;0;33625;-212;51,4;-3;6760;3180;2;8;62,2;-56;6758;3686;2;9
07.04.2025;05:00;435;435;862,0;6832;0;33625;-207;51,9;-10;6760;3198;2;9;60,6;-54;6753;3634;2;8
07.04.2025;05:05;435;435;862,0;6826;0;33706;-202;51,9;-7;6775;3214;2;9;60,5;-52;6771;3611;2;8
07.04.2025;05:10;435;435;862,0;6826;0;33673;-208;51,9;-7;6770;3212;2;9;60,6;-57;6766;3613;2;8
07.04.2025;05:15;435;435;862,0;6771;0;33628;-203;51,8;-9;6762;3218;2;9;59,2;-54;6758;3553;2;8
07.04.2025;05:20;435;435;861,1;6785;0;33685;-201;51,9;-7;6770;3233;2;9;59,2;-52;6766;3553;2;8
07.04.2025;05:25;435;435;862,0;6775;0;33664;-112;51,8;14;6770;3223;2;9;59,1;14;6766;3553;2;8
07.04.2025;05:30;436;435;862,0;6761;0;33664;-115;51,9;14;6770;3214;2;9;59,2;10;6769;3547;2;8
07.04.2025;05:35;435;435;862,0;6818;0;33596;-120;51,9;16;6755;3206;2;9;60,6;10;6751;3611;2;8
07.04.2025;05:40;435;435;862,0;6840;0;33387;-19;51,9;45;6718;3216;2;9;60,6;76;6717;3624;2;8
07.04.2025;05:45;435;435;862,0;6765;0;33735;-6;51,9;50;6786;3218;2;9;59,2;78;6790;3547;2;8
07.04.2025;05:50;435;435;862,0;6692;0;33474;-9;51,9;49;6736;3214;2;9;57,6;75;6732;3478;2;8
07.04.2025;05:55;438;435;854,6;8454;0;33386;-23;74,6;120;6726;4310;2;8;72,1;118;6725;4144;2;9
07.04.2025;06:00;436;435;852,8;8886;0;33529;-11;76,7;141;6752;4355;2;8;82,1;141;6756;4531;2;9
07.04.2025;06:05;434;435;856,5;8302;0;33457;19;71,9;135;6742;4181;2;9;71,8;130;6738;4122;2;8
07.04.2025;06:10;434;435;858,3;7830;0;33320;26;60,6;109;6710;3672;2;8;72,1;118;6712;4158;2;9
07.04.2025;06:15;434;435;860,2;7444;0;33389;30;61,9;108;6721;3723;2;9;62,8;109;6722;3721;2;8
07.04.2025;06:20;434;435;860,2;7142;0;33542;31;56,2;94;6749;3445;2;8;62,2;94;6748;3696;2;9
07.04.2025;06:25;435;435;860,2;6990;0;33554;31;53,1;89;6752;3291;2;8;62,1;94;6751;3698;2;9
07.04.2025;06:30;435;435;862,0;6848;0;33477;27;51,8;90;6736;3223;2;9;60,7;83;6735;3626;2;8
07.04.2025;06:35;435;435;862,0;6698;0;33420;20;51,8;80;6723;3220;2;9;57,6;78;6722;3478;2;8
07.04.2025;06:40;435;435;862,0;6708;0;33344;28;51,9;82;6710;3227;2;9;57,7;82;6712;3482;2;8
07.04.2025;06:45;435;435;863,0;6599;0;33519;24;51,9;76;6747;3214;2;9;56,2;78;6745;3385;2;8
07.04.2025;06:50;435;435;863,0;6619;0;33535;20;51,9;75;6747;3225;2;9;56,1;75;6745;3395;2;8
07.04.2025;06:55;435;435;863,0;6631;0;33595;16;51,8;69;6760;3229;2;9;56,1;71;6758;3403;2;8
07.04.2025;07:00;435;435;863,0;6587;0;33420;16;51,8;73;6723;3204;2;9;56,1;73;6725;3383;2;8
07.04.2025;07:05;435;435;863,9;6633;0;33447;15;51,9;71;6729;3235;2;9;56,1;69;6727;3399;2;8
07.04.2025;07:10;435;435;863,0;6587;0;33452;8;51,9;68;6731;3206;2;9;56,1;66;6732;3389;2;8
07.04.2025;07:15;435;435;863,0;6583;0;33427;13;51,9;75;6729;3206;2;9;56,1;73;6725;3376;2;8
07.04.2025;07:20;435;435;863,0;6550;0;33379;19;51,9;73;6718;3225;2;9;54,7;69;6717;3326;2;8
07.04.2025;07:25;435;435;863,0;6552;0;33292;11;51,9;64;6697;3241;2;9;54,7;66;6701;3312;2;8
07.04.2025;07:30;435;435;863,0;6516;0;33718;28;51,9;73;6788;3218;2;9;54,5;76;6787;3297;2;8
07.04.2025;07:35;435;435;862,0;6520;0;33675;-141;51,9;12;6775;3218;2;9;54,7;-26;6771;3302;2;8
07.04.2025;07:40;435;435;863,0;6520;0;33638;-145;51,9;12;6768;3214;2;9;54,7;-26;6761;3306;2;8
07.04.2025;07:45;435;435;862,0;6534;0;33623;-137;51,9;14;6762;3229;2;9;54,7;-23;6761;3306;2;8
07.04.2025;07:50;435;435;862,0;6512;0;33762;-135;51,9;12;6794;3214;2;9;54,6;-26;6790;3297;2;8
07.04.2025;07:55;435;435;862,0;6526;0;33617;-143;51,9;7;6762;3225;2;9;54,6;-28;6758;3302;2;8
07.04.2025;08:00;435;435;863,0;6512;0;33588;-65;51,9;40;6760;3214;2;9;54,7;23;6756;3297;2;8
07.04.2025;08:05;435;435;863,0;6457;0;33514;-20;51,9;42;6742;3229;2;9;53,1;59;6740;3229;2;8
07.04.2025;08:10;435;435;863,0;6461;0;33575;-13;51,9;47;6752;3245;2;9;53,1;57;6756;3216;2;8
07.04.2025;08:15;436;435;863,0;6457;0;33441;-20;51,9;43;6723;3227;2;9;53,2;57;6725;3231;2;8
07.04.2025;08:20;435;435;863,0;6433;0;33557;-19;51,9;50;6752;3210;2;9;53,1;62;6751;3223;2;8
07.04.2025;08:25;435;435;863,0;6425;0;33506;-6;51,9;50;6742;3220;2;9;53,1;62;6743;3204;2;8
07.04.2025;08:30;435;435;862,0;6451;0;33489;-7;51,9;56;6742;3208;2;9;53,2;59;6738;3243;2;8
07.04.2025;08:35;435;435;863,0;6453;0;33421;-12;51,9;49;6723;3233;2;9;53,1;57;6725;3220;2;8
07.04.2025;08:40;435;435;863,0;6451;0;33433;-22;51,9;47;6729;3214;2;9;53,2;54;6727;3237;2;8
07.04.2025;08:45;435;435;863,0;6467;0;33448;-15;51,9;45;6729;3241;2;9;53,1;54;6732;3227;2;8
07.04.2025;08:50;435;435;862,0;6378;0;33590;-9;51,9;47;6760;3235;2;9;51,7;54;6758;3144;2;8
07.04.2025;08:55;435;435;862,0;6344;0;33523;-8;51,9;50;6747;3216;2;9;51,7;59;6743;3127;2;8
07.04.2025;09:00;436;435;860,2;6372;0;33551;-4;51,9;50;6749;3237;2;9;52,0;59;6748;3135;2;8
07.04.2025;09:05;435;435;861,1;6433;0;33500;-4;51,9;52;6739;3223;2;9;53,2;59;6743;3210;2;8
07.04.2025;09:10;435;435;862,0;6350;0;33423;-6;51,9;50;6721;3223;2;9;51,6;62;6725;3127;2;8
07.04.2025;09:15;435;435;862,0;6370;0;33732;7;51,9;59;6788;3223;2;9;51,7;59;6787;3146;2;8
07.04.2025;09:20;435;435;861,1;6374;0;33616;4;51,9;56;6762;3202;2;9;51,7;59;6761;3172;2;8
07.04.2025;09:25;435;435;862,0;6364;0;33583;-2;51,9;50;6757;3251;2;9;51,7;59;6758;3113;2;8
07.04.2025;09:30;435;435;862,0;6356;0;33638;8;51,9;57;6770;3223;2;9;51,7;64;6769;3133;2;8
07.04.2025;09:35;435;435;862,0;6352;0;33659;4;51,9;54;6773;3216;2;9;51,7;57;6771;3135;2;8
07.04.2025;09:40;434;435;863,0;6277;0;33458;1;51,9;52;6736;3218;2;9;50,2;57;6732;3058;2;8
07.04.2025;09:45;435;435;862,0;6279;0;33543;7;51,9;56;6749;3227;2;9;50,1;59;6748;3052;2;8
07.04.2025;09:50;435;435;863,0;6277;0;33628;9;51,9;56;6770;3245;2;9;50,2;64;6769;3032;2;8
07.04.2025;09:55;435;435;863,0;6281;0;33590;-56;51,9;63;6760;3216;2;9;50,1;-3;6751;3065;2;8
07.04.2025;10:00;435;435;862,0;6279;0;33662;-55;51,9;63;6775;3216;2;9;50,2;-5;6769;3063;2;8
07.04.2025;10:05;435;435;862,0;6271;0;33643;-58;51,9;56;6770;3223;2;9;50,2;-7;6761;3048;2;8
07.04.2025;10:10;435;435;863,0;6289;0;33695;-53;51,9;68;6778;3206;2;9;50,2;-3;6771;3083;2;8
07.04.2025;10:15;435;435;862,0;6271;0;33757;-124;51,9;-10;6786;3235;2;9;50,2;-3;6787;3038;2;8
07.04.2025;10:20;435;435;862,0;6285;0;33694;-172;51,9;-45;6773;3231;2;9;50,1;-14;6771;3054;2;8
07.04.2025;10:25;435;435;862,0;6287;0;33644;-44;51,9;47;6768;3223;2;9;50,2;21;6766;3065;2;8
07.04.2025;10:30;435;435;862,0;6279;0;33786;-93;51,9;21;6794;3245;2;9;50,1;-28;6790;3034;2;8
07.04.2025;10:35;435;435;862,0;6291;0;33765;-175;51,9;-21;6791;3237;2;9;50,1;-47;6784;3054;2;8
07.04.2025;10:40;435;435;863,0;6214;0;33630;-179;51,9;-24;6760;3231;2;9;48,7;-47;6758;2984;2;8
07.04.2025;10:45;435;435;862,0;6204;0;33673;-170;51,9;-21;6770;3233;2;9;48,6;-43;6766;2971;2;8
07.04.2025;10:50;436;435;861,1;6263;0;33630;-174;51,9;-19;6762;3229;2;9;50,2;-45;6761;3034;2;8
07.04.2025;10:55;435;435;862,0;6289;0;33620;-126;51,9;3;6765;3212;2;9;50,2;-23;6758;3077;2;8
07.04.2025;11:00;435;435;862,0;6289;0;33619;-74;51,9;35;6762;3231;2;9;50,2;7;6761;3058;2;8
07.04.2025;11:05;435;435;862,0;6194;0;33651;-72;51,9;33;6770;3212;2;9;48,7;3;6766;2981;2;8
07.04.2025;11:10;435;435;862,0;6200;0;33710;-74;51,9;35;6781;3210;2;9;48,7;3;6777;2990;2;8
07.04.2025;11:15;435;435;862,0;6202;0;33755;-205;51,9;-69;6783;3216;2;9;48,7;-33;6782;2986;2;8
07.04.2025;11:20;435;435;861,1;6180;0;33612;-221;51,9;-75;6755;3220;2;9;48,7;-40;6756;2959;2;8
07.04.2025;11:25;435;435;861,1;6178;0;33699;-179;51,9;-36;6775;3231;2;9;48,7;-35;6771;2947;2;8
07.04.2025;11:30;435;435;862,0;6190;0;33744;-173;51,9;-31;6786;3216;2;9;48,7;-33;6782;2973;2;8
07.04.2025;11:35;435;435;861,1;6196;0;33805;-207;51,9;-64;6796;3210;2;9;48,7;-36;6795;2986;2;8
07.04.2025;11:40;435;435;861,1;6198;0;33691;-346;51,9;-137;6765;3227;2;9;48,7;-104;6766;2971;2;8
07.04.2025;11:45;435;435;861,1;6196;0;33687;-346;51,9;-137;6762;3227;2;9;48,7;-102;6766;2969;2;8
07.04.2025;11:50;435;435;861,1;6186;0;33694;-345;51,9;-137;6765;3216;2;9;48,7;-106;6766;2969;2;8
07.04.2025;11:55;435;435;862,0;6196;0;33608;-186;51,9;-102;6752;3220;2;9;48,7;24;6758;2975;2;8
07.04.2025;12:00;435;435;862,0;6198;0;33651;-158;51,9;-78;6765;3227;2;9;48,7;23;6769;2971;2;8
07.04.2025;12:05;434;435;862,0;6131;0;33759;-406;47,4;-111;6783;2953;2;8;52,2;-193;6777;3178;2;9
07.04.2025;12:10;435;435;862,0;6137;0;33692;-406;47,4;-116;6770;2977;2;8;52,2;-187;6761;3160;2;9
07.04.2025;12:15;435;435;862,0;6139;0;33685;-405;47,4;-109;6762;2971;2;8;52,1;-191;6758;3168;2;9
07.04.2025;12:20;435;435;862,0;6145;0;33704;-400;47,4;-104;6768;2959;2;8;52,2;-187;6758;3186;2;9
07.04.2025;12:25;435;435;862,0;6052;0;33695;-399;45,9;-108;6770;2868;2;8;52,2;-191;6748;3188;2;9
07.04.2025;12:30;435;435;862,0;6044;0;33709;-402;45,8;-109;6770;2876;2;8;52,2;-193;6761;3168;2;9
07.04.2025;12:35;435;435;862,0;6042;0;33743;-398;45,9;-109;6773;2874;2;8;52,2;-191;6766;3182;2;9
07.04.2025;12:40;435;435;862,0;6046;0;33710;-432;45,8;-181;6762;2874;2;8;52,2;-153;6766;3172;2;9
07.04.2025;12:45;435;435;862,0;6058;0;33630;-229;45,8;-78;6755;2880;2;8;52,2;-52;6756;3178;2;9
07.04.2025;12:50;436;435;862,0;6054;0;33677;-89;45,8;-3;6773;2872;2;8;52,2;9;6769;3182;2;9
07.04.2025;12:55;435;435;861,1;6133;0;33795;-362;47,3;5;6796;2947;2;8;52,2;-266;6771;3172;2;9
07.04.2025;13:00;435;435;862,0;6127;0;33776;-170;47,4;-28;6786;2957;2;8;52,2;-42;6784;3176;2;9
07.04.2025;13:05;435;435;862,0;6048;0;33668;-281;45,9;-139;6760;2874;2;8;52,2;-47;6764;3174;2;9
07.04.2025;13:10;435;435;861,1;6052;0;33625;-29;45,8;35;6762;2880;2;8;52,2;33;6764;3172;2;9
07.04.2025;13:15;434;435;861,1;6036;0;33819;-141;45,8;-45;6794;2866;2;8;52,2;2;6787;3170;2;9
07.04.2025;13:20;435;435;861,1;5969;0;33729;-414;44,3;-148;6768;2793;2;8;52,2;-163;6764;3176;2;9
07.04.2025;13:25;435;435;861,1;6056;0;33596;-173;45,8;-23;6757;2878;2;8;52,2;-50;6751;3178;2;9
07.04.2025;13:30;435;435;861,1;6044;0;33772;-196;45,8;-50;6786;2876;2;8;52,2;-43;6787;3168;2;9
07.04.2025;13:35;435;435;861,1;6050;0;33775;-199;45,8;-52;6783;2868;2;8;52,2;-49;6782;3182;2;9
07.04.2025;13:40;435;435;861,1;6042;0;33892;-521;45,8;-194;6796;2876;2;8;52,2;-245;6790;3166;2;9
07.04.2025;13:45;435;435;861,1;6044;0;33683;-317;45,8;-89;6765;2864;2;8;52,2;-130;6758;3180;2;9
07.04.2025;13:50;435;435;861,1;6040;0;33616;-156;45,8;5;6760;2862;2;8;52,2;-57;6756;3178;2;9
07.04.2025;13:55;435;435;861,1;5951;0;33606;-31;44,3;31;6757;2789;2;8;52,2;36;6758;3162;2;9
07.04.2025;14:00;435;435;862,0;5959;0;33581;-31;44,3;33;6752;2777;2;8;52,2;33;6753;3182;2;9
07.04.2025;14:05;435;435;862,0;5967;0;33579;-28;44,3;31;6752;2785;2;8;52,2;31;6751;3182;2;9
07.04.2025;14:10;435;435;862,0;5969;0;33502;-30;44,3;35;6736;2781;2;8;52,2;33;6735;3188;2;9
07.04.2025;14:15;435;435;861,1;5969;0;33511;-20;44,4;36;6736;2783;2;8;52,2;38;6738;3186;2;9
07.04.2025;14:20;435;435;861,1;5951;0;33796;-13;44,4;43;6796;2771;2;8;52,2;40;6792;3180;2;9
07.04.2025;14:25;435;435;863,0;5977;0;33591;-18;44,3;42;6757;2799;2;8;52,2;40;6756;3178;2;9
07.04.2025;14:30;436;435;861,1;5961;0;33773;-177;44,3;-23;6783;2789;2;8;52,2;-59;6779;3178;2;9
07.04.2025;14:35;435;435;862,0;5955;0;33790;-251;44,4;-94;6783;2785;2;8;52,2;-59;6782;3170;2;9
07.04.2025;14:40;436;435;861,1;5963;0;33789;-250;44,3;-94;6786;2781;2;8;52,2;-61;6787;3182;2;9
07.04.2025;14:45;435;435;861,1;5975;0;33373;1;44,4;64;6708;2793;2;8;52,2;36;6706;3182;2;9
07.04.2025;14:50;435;435;861,1;5953;0;33441;7;44,3;64;6723;2785;2;8;52,2;40;6717;3164;2;9
07.04.2025;14:55;435;435;861,1;5963;0;33471;12;44,4;64;6731;2785;2;8;52,2;43;6727;3178;2;9
07.04.2025;15:00;435;435;861,1;5971;0;33479;8;44,3;64;6729;2789;2;8;52,2;40;6727;3182;2;9
07.04.2025;15:05;435;435;861,1;5876;0;33376;23;42,9;57;6710;2694;2;8;52,2;52;6712;3182;2;9
07.04.2025;15:10;435;435;861,1;5882;0;33070;13;42,9;54;6650;2708;2;8;52,2;52;6649;3174;2;9
07.04.2025;15:15;436;435;861,1;5880;0;33377;10;42,9;54;6708;2700;2;8;52,2;49;6706;3180;2;9
07.04.2025;15:20;435;435;861,1;5878;0;33450;11;42,9;56;6721;2694;2;8;52,2;47;6722;3184;2;9
07.04.2025;15:25;435;435;861,1;5854;0;33746;-126;42,9;-14;6781;2704;2;8;52,2;-14;6782;3172;2;9
07.04.2025;15:30;436;435;861,1;5892;0;33475;-2;42,9;30;6729;2714;2;8;52,2;59;6732;3178;2;9
07.04.2025;15:35;435;435;861,1;5880;0;33560;5;42,9;47;6747;2698;2;8;52,2;54;6748;3182;2;9
07.04.2025;15:40;435;435;861,1;5979;0;33563;-9;44,3;43;6747;2801;2;8;52,2;43;6745;3178;2;9
07.04.2025;15:45;435;435;861,1;5979;0;33703;0;44,3;43;6778;2789;2;8;52,2;50;6777;3190;2;9
07.04.2025;15:50;435;435;862,0;5880;0;33627;1;42,9;50;6755;2702;2;8;52,2;56;6756;3178;2;9
07.04.2025;15:55;435;435;861,1;5868;0;33780;-61;42,9;47;6794;2696;2;8;52,2;-14;6790;3172;2;9
07.04.2025;16:00;435;435;862,0;5868;0;33722;-59;42,9;49;6783;2690;2;8;52,2;-14;6779;3178;2;9
07.04.2025;16:05;435;435;861,1;5872;0;33691;-69;42,9;43;6773;2694;2;8;52,2;-19;6769;3178;2;9
07.04.2025;16:10;435;435;861,1;5874;0;33605;-56;42,9;43;6757;2692;2;8;52,2;-7;6753;3182;2;9
07.04.2025;16:15;435;435;861,1;5872;0;33578;-25;42,9;45;6749;2694;2;8;52,2;24;6748;3180;2;9
07.04.2025;16:20;435;435;862,0;5868;0;33506;-27;42,9;43;6736;2688;2;8;52,2;24;6732;3174;2;9
07.04.2025;16:25;435;435;861,1;5882;0;33609;-1;42,9;49;6757;2696;2;8;52,2;40;6756;3186;2;9
07.04.2025;16:30;435;435;862,0;5888;0;33323;-10;42,8;43;6702;2698;2;8;52,2;40;6701;3186;2;9
07.04.2025;16:35;435;435;861,1;5896;0;33276;1;42,9;40;6695;2702;2;8;52,2;54;6693;3194;2;9
07.04.2025;16:40;435;435;862,0;5884;0;33381;3;42,8;42;6710;2704;2;8;52,2;54;6712;3180;2;9
07.04.2025;16:45;435;435;862,0;5864;0;33471;10;42,9;47;6731;2690;2;8;52,2;61;6732;3174;2;9
07.04.2025;16:50;435;435;862,0;5872;0;33513;2;42,8;42;6739;2692;2;8;52,2;52;6738;3180;2;9
07.04.2025;16:55;435;435;862,0;5896;0;33336;-8;42,8;42;6705;2712;2;8;52,2;50;6704;3184;2;9
07.04.2025;17:00;436;435;861,1;5872;0;33373;-4;42,9;42;6710;2702;2;8;52,2;47;6712;3170;2;9
07.04.2025;17:05;435;435;862,0;5876;0;33411;6;42,9;47;6718;2698;2;8;52,2;52;6717;3178;2;9
07.04.2025;17:10;436;435;862,0;5884;0;33313;-4;42,8;43;6697;2704;2;8;52,2;45;6699;3180;2;9
07.04.2025;17:15;435;435;862,0;5973;0;33100;-6;44,3;49;6658;2795;2;8;52,2;47;6657;3178;2;9
07.04.2025;17:20;435;435;861,1;5983;0;33330;1;44,3;50;6702;2787;2;8;52,2;50;6701;3196;2;9
07.04.2025;17:25;435;435;861,1;5965;0;33326;-5;44,3;43;6700;2785;2;8;52,2;49;6701;3180;2;9
07.04.2025;17:30;435;435;861,1;5882;0;33398;10;42,9;47;6718;2702;2;8;52,2;54;6717;3180;2;9
07.04.2025;17:35;436;435;862,0;5874;0;33454;-5;42,9;42;6729;2692;2;8;52,2;45;6727;3182;2;9
07.04.2025;17:40;435;435;862,0;5983;0;33324;-5;44,3;43;6700;2797;2;8;52,2;43;6701;3186;2;9
07.04.2025;17:45;436;435;861,1;5961;0;33332;-12;44,3;43;6705;2779;2;8;52,2;43;6704;3182;2;9
07.04.2025;17:50;435;435;861,1;5987;0;33296;-8;44,3;43;6697;2791;2;8;52,2;47;6699;3162;2;9
07.04.2025;17:55;435;435;861,1;5965;0;33196;-18;44,3;42;6676;2785;2;8;52,2;45;6678;3180;2;9
07.04.2025;18:00;435;435;861,1;5975;0;33059;-23;44,3;40;6648;2801;2;8;52,2;40;6647;3170;2;9
07.04.2025;18:05;435;435;861,1;6064;0;33277;-14;45,8;43;6695;2884;2;8;52,2;42;6693;3180;2;9
07.04.2025;18:10;435;435;861,1;6026;0;33477;-9;45,8;47;6736;2866;2;8;52,2;45;6735;3160;2;9
07.04.2025;18:15;436;435;859,3;6309;0;33449;-16;50,3;50;6729;3123;2;8;52,2;52;6727;3186;2;9
07.04.2025;18:20;435;435;859,3;6891;0;33636;-21;51,9;63;6770;3223;2;9;61,4;64;6766;3668;2;8
07.04.2025;18:25;435;435;859,3;6550;0;33541;-15;51,9;57;6747;3202;2;9;55,4;56;6745;3348;2;8
07.04.2025;18:30;435;435;860,2;6317;0;33524;-6;51,9;56;6739;3243;2;9;50,9;59;6738;3075;2;8
07.04.2025;18:35;435;435;861,1;6236;0;33467;-9;51,9;56;6726;3214;2;9;49,5;54;6722;3022;2;8
07.04.2025;18:40;435;435;860,2;6240;0;33452;-7;51,9;50;6723;3220;2;9;49,4;54;6725;3020;2;8
07.04.2025;18:45;435;435;860,2;6224;0;33566;20;48,6;64;6752;3032;2;8;52,2;64;6748;3192;2;9
07.04.2025;18:50;434;435;861,1;6216;0;33576;14;48,6;59;6755;3036;2;8;52,2;61;6748;3180;2;9
07.04.2025;18:55;435;435;861,1;6214;0;33531;14;48,6;64;6742;3028;2;8;52,2;59;6740;3186;2;9
07.04.2025;19:00;435;435;861,1;6206;0;33566;15;48,6;61;6749;3038;2;8;52,2;61;6748;3168;2;9
07.04.2025;19:05;436;435;861,1;6212;0;33519;14;48,6;63;6742;3032;2;8;52,2;64;6735;3174;2;9
07.04.2025;19:10;436;435;861,1;6303;0;33509;4;50,1;50;6739;3109;2;8;52,2;69;6735;3194;2;9
07.04.2025;19:15;435;435;860,2;6368;0;33529;5;51,6;52;6742;3208;2;8;52,2;69;6743;3160;2;9
07.04.2025;19:20;435;435;861,1;6374;0;33519;7;51,6;56;6742;3198;2;8;52,2;66;6738;3176;2;9
07.04.2025;19:25;435;435;860,2;6368;0;33518;4;51,6;52;6742;3192;2;8;52,2;69;6738;3176;2;9
07.04.2025;19:30;436;435;860,2;6447;0;33547;-2;53,1;52;6749;3291;2;8;52,2;69;6748;3156;2;9
07.04.2025;19:35;435;435;860,2;6552;0;33761;3;54,6;52;6788;3385;2;8;52,2;75;6790;3168;2;9
07.04.2025;19:40;435;435;860,2;6530;0;33720;-74;54,6;56;6783;3352;2;8;52,2;2;6774;3178;2;9
07.04.2025;19:45;435;435;860,2;6528;0;33701;-65;54,6;57;6775;3366;2;8;52,2;7;6771;3162;2;9
07.04.2025;19:50;435;435;861,1;6546;0;33702;-61;54,6;57;6781;3358;2;8;52,2;10;6771;3188;2;9
07.04.2025;19:55;435;435;860,2;6652;0;33722;-70;51,9;57;6781;3237;2;9;56,9;7;6777;3415;2;8
07.04.2025;20:00;435;435;860,2;6644;0;33711;-64;51,9;63;6783;3210;2;9;56,9;9;6777;3419;2;8
07.04.2025;20:05;435;435;860,2;6725;0;33657;-76;51,9;59;6770;3214;2;9;58,4;3;6766;3510;2;8
07.04.2025;20:10;435;435;860,2;6694;0;33700;-70;51,9;63;6775;3200;2;9;58,4;10;6771;3494;2;8
07.04.2025;20:15;435;435;860,2;6775;0;33690;-85;51,8;57;6775;3227;2;9;59,4;2;6771;3549;2;8
07.04.2025;20:20;435;435;860,2;6846;0;33712;-74;51,8;63;6783;3208;2;9;60,9;10;6777;3638;2;8
07.04.2025;20:25;435;435;859,3;6828;0;33743;-79;51,9;64;6783;3210;2;9;60,9;5;6777;3646;2;8
07.04.2025;20:30;435;435;859,3;6913;0;33757;-85;51,8;63;6791;3220;2;9;62,4;5;6782;3725;2;8
07.04.2025;20:35;436;435;858,3;6978;0;33805;-163;53,1;-9;6794;3291;2;8;62,2;5;6792;3686;2;9
07.04.2025;20:40;435;435;858,3;7041;0;33809;-164;54,6;-7;6794;3352;2;8;62,2;2;6798;3688;2;9
07.04.2025;20:45;435;435;859,3;7156;0;33642;-176;56,1;50;6768;3476;2;8;62,1;-57;6753;3690;2;9
07.04.2025;20:50;435;435;859,3;7170;0;33663;-168;56,2;68;6770;3464;2;8;62,1;-47;6756;3707;2;9
07.04.2025;20:55;435;435;859,3;7229;0;33587;-157;57,6;54;6752;3532;2;8;62,1;-33;6745;3696;2;9
07.04.2025;21:00;435;435;858,3;7259;0;33476;-1;59,1;76;6736;3573;2;8;62,1;97;6735;3686;2;9
07.04.2025;21:05;435;435;857,4;7354;0;33496;-4;60,6;76;6739;3658;2;8;62,1;101;6738;3696;2;9
07.04.2025;21:10;435;435;858,3;7442;0;33463;-15;62,1;73;6731;3747;2;8;62,1;94;6732;3694;2;9
07.04.2025;21:15;435;435;857,4;7419;0;33459;-11;62,1;80;6736;3739;2;8;62,2;97;6735;3680;2;9
07.04.2025;21:20;435;435;857,4;7510;0;33481;-20;63,6;80;6736;3818;2;8;62,2;97;6735;3686;2;9
07.04.2025;21:25;435;435;857,4;7488;0;33473;-16;63,7;80;6739;3800;2;8;62,1;95;6735;3688;2;9
07.04.2025;21:30;436;435;856,5;7581;0;33444;-29;65,1;76;6729;3895;2;8;62,1;94;6727;3686;2;9
07.04.2025;21:35;437;435;855,6;7630;0;33536;-16;61,9;89;6749;3715;2;9;66,8;99;6748;3915;2;8
07.04.2025;21:40;435;435;857,4;7626;0;33544;-17;61,9;87;6749;3713;2;9;66,9;95;6748;3913;2;8
07.04.2025;21:45;435;435;856,5;7705;0;33577;-24;61,9;85;6760;3717;2;9;68,3;94;6756;3988;2;8
07.04.2025;21:50;435;435;856,5;7679;0;33609;-24;61,9;87;6762;3709;2;9;68,3;97;6761;3970;2;8
07.04.2025;21:55;436;435;856,5;7741;0;33632;-22;61,9;90;6773;3701;2;9;69,9;97;6771;4041;2;8
07.04.2025;22:00;435;435;856,5;7792;0;33769;-92;61,9;90;6794;3735;2;9;69,8;30;6790;4057;2;8
07.04.2025;22:05;436;435;855,6;7839;0;33756;-130;61,9;56;6791;3719;2;9;71,4;31;6787;4120;2;8
07.04.2025;22:10;435;435;855,6;7816;0;33757;-159;61,9;23;6791;3715;2;9;71,3;31;6790;4116;2;8
07.04.2025;22:15;435;435;856,5;7822;0;33804;-327;61,9;-43;6794;3711;2;9;71,3;-71;6792;4112;2;8
07.04.2025;22:20;435;435;856,5;7893;0;33754;-339;61,9;-47;6783;3711;2;9;72,9;-76;6779;4183;2;8
07.04.2025;22:25;435;435;855,6;7877;0;33754;-340;61,9;-47;6783;3705;2;9;72,8;-73;6779;4172;2;8
07.04.2025;22:30;436;435;855,6;7879;0;33705;-342;61,9;-49;6775;3713;2;9;72,9;-73;6777;4166;2;8
07.04.2025;22:35;435;435;855,6;7974;0;33666;-349;64,9;-47;6768;3856;2;8;72,1;-75;6766;4118;2;9
07.04.2025;22:40;436;435;854,6;8001;0;33686;-348;64,4;-47;6770;3852;2;8;72,1;-73;6769;4148;2;9
07.04.2025;22:45;435;435;855,6;8011;0;33675;-347;64,4;-45;6765;3842;2;8;72,1;-73;6769;4132;2;9
07.04.2025;22:50;435;435;856,5;7972;0;33815;-669;64,4;-224;6783;3828;2;8;72,1;-220;6782;4144;2;9
07.04.2025;22:55;436;435;855,6;7978;0;33812;-666;64,4;-226;6778;3838;2;8;72,1;-220;6779;4140;2;9
07.04.2025;23:00;435;435;855,6;8045;0;33817;-663;65,9;-220;6783;3893;2;8;72,1;-215;6782;4152;2;9
07.04.2025;23:05;435;435;855,6;8039;0;33804;-670;65,9;-222;6781;3895;2;8;72,1;-217;6779;4144;2;9
07.04.2025;23:10;435;435;855,6;8045;0;33732;-675;65,9;-226;6768;3903;2;8;72,1;-220;6766;4142;2;9
07.04.2025;23:15;435;435;855,6;8039;0;33714;-674;65,9;-226;6760;3903;2;8;72,1;-217;6764;4136;2;9
07.04.2025;23:20;435;435;856,5;8055;0;33685;-561;65,9;-153;6762;3903;2;8;72,1;-179;6758;4152;2;9
07.04.2025;23:25;435;435;855,6;8029;0;33671;-392;65,9;-118;6762;3891;2;8;72,1;-43;6769;4138;2;9
07.04.2025;23:30;435;435;854,6;8069;0;33653;-601;65,9;-155;6755;3911;2;8;72,1;-217;6753;4158;2;9
07.04.2025;23:35;435;435;855,6;8112;0;33664;-380;67,4;-85;6762;3976;2;8;72,1;-59;6764;4136;2;9
07.04.2025;23:40;435;435;854,6;8102;0;33684;-567;67,4;-188;6760;3960;2;8;72,1;-139;6764;4142;2;9
07.04.2025;23:45;435;435;855,6;8122;0;33756;-524;67,4;-151;6778;3970;2;8;72,1;-135;6777;4152;2;9
07.04.2025;23:50;436;435;854,6;8082;0;33759;-525;67,4;-151;6775;3954;2;8;72,1;-137;6777;4128;2;9
07.04.2025;23:55;435;435;855,6;8122;0;33743;-597;67,4;-222;6768;3976;2;8;72,1;-142;6771;4146;2;9
08.04.2025;00:00;435;435;854,6;8159;0;33613;-462;68,9;-82;6752;4035;2;8;72,1;-135;6748;4124;2;9
08.04.2025;00:05;435;435;854,6;8169;0;33177;-54;68,9;128;6666;4039;2;8;72,1;99;6686;4130;2;9
08.04.2025;00:10;435;435;854,6;8167;0;33558;-53;68,9;99;6760;4041;2;8;72,1;90;6756;4126;2;9
08.04.2025;00:15;436;435;854,6;8110;0;33521;-35;67,4;106;6749;3978;2;8;72,1;102;6748;4132;2;9
08.04.2025;00:20;435;435;854,6;8181;0;33707;-123;69,1;109;6788;4045;2;8;72,1;7;6779;4136;2;9
08.04.2025;00:25;435;435;855,6;8130;0;33708;-405;67,7;-102;6773;3994;2;8;72,1;-64;6771;4126;2;9
08.04.2025;00:30;435;435;854,6;8183;0;33734;-367;69,1;-66;6778;4047;2;8;72,1;-62;6779;4152;2;9
08.04.2025;00:35;435;435;854,6;8167;0;33684;-471;69,1;-95;6770;4037;2;8;72,1;-130;6766;4130;2;9
08.04.2025;00:40;435;435;854,6;8177;0;33640;-471;69,1;-95;6762;4031;2;8;72,1;-132;6756;4146;2;9
08.04.2025;00:45;435;435;855,6;8128;0;33639;-470;67,7;-97;6760;3984;2;8;72,1;-132;6758;4146;2;9
08.04.2025;00:50;435;435;855,6;8126;0;33630;-473;67,6;-101;6757;3988;2;8;72,1;-130;6751;4138;2;9
08.04.2025;00:55;436;435;854,6;8189;0;33682;-399;69,1;-95;6770;4045;2;8;72,1;-59;6769;4144;2;9
08.04.2025;01:00;435;435;854,6;8148;0;33694;-405;69,1;-95;6773;4033;2;8;72,1;-59;6771;4116;2;9
08.04.2025;01:05;435;435;855,6;8120;0;33605;-65;67,7;73;6762;3988;2;8;72,1;102;6766;4144;2;9
08.04.2025;01:10;435;435;855,6;8128;0;33707;-61;67,7;71;6791;3986;2;8;72,1;102;6790;4142;2;9
08.04.2025;01:15;435;435;855,6;8102;0;33617;-181;67,7;-45;6760;3980;2;8;72,1;102;6769;4122;2;9
08.04.2025;01:20;435;435;855,6;8134;0;33601;-81;67,6;52;6760;3992;2;8;72,1;97;6766;4142;2;9
08.04.2025;01:25;435;435;855,6;8134;0;33613;-77;67,6;56;6768;3992;2;8;72,1;101;6769;4142;2;9
08.04.2025;01:30;435;435;855,6;8142;0;33729;-261;67,7;7;6783;3990;2;8;72,1;-30;6779;4152;2;9
08.04.2025;01:35;434;435;857,4;8086;0;33575;-166;66,3;73;6757;3935;2;8;72,1;0;6748;4150;2;9
08.04.2025;01:40;435;435;855,6;8037;0;33570;-125;65,9;54;6757;3891;2;8;72,1;45;6758;4146;2;9
08.04.2025;01:45;435;435;855,6;8029;0;33562;-178;65,9;17;6752;3889;2;8;72,1;42;6756;4134;2;9
08.04.2025;01:50;435;435;855,6;8037;0;33592;-153;65,9;42;6760;3899;2;8;72,1;38;6758;4138;2;9
08.04.2025;01:55;435;435;856,5;8045;0;33612;-147;65,9;42;6765;3899;2;8;72,1;42;6764;4146;2;9
08.04.2025;02:00;435;435;856,5;8037;0;33708;-216;65,9;42;6783;3901;2;8;72,1;-26;6779;4124;2;9
08.04.2025;02:05;435;435;855,6;7972;0;33821;-1069;64,4;-302;6775;3832;2;8;72,1;-541;6758;4140;2;9
08.04.2025;02:10;435;435;856,5;7982;0;33687;-665;64,4;-231;6757;3830;2;8;72,1;-200;6758;4152;2;9
08.04.2025;02:15;435;435;855,6;8053;0;33704;-128;65,9;47;6781;3903;2;8;72,1;54;6782;4150;2;9
08.04.2025;02:20;435;435;856,5;7974;0;33677;-119;64,4;50;6775;3836;2;8;72,1;57;6777;4138;2;9
08.04.2025;02:25;435;435;856,5;7986;0;33697;-504;64,4;-120;6768;3840;2;8;72,1;-153;6766;4146;2;9
08.04.2025;02:30;435;435;856,5;7948;0;33742;-500;64,4;-122;6781;3818;2;8;72,1;-153;6777;4130;2;9
08.04.2025;02:35;436;435;855,6;8031;0;33561;42;64,4;128;6760;3859;2;8;72,1;137;6761;4172;2;9
08.04.2025;02:40;435;435;856,5;7978;0;33719;-299;64,4;-78;6775;3834;2;8;72,1;5;6784;4144;2;9
08.04.2025;02:45;435;435;856,5;7988;0;33526;-58;64,4;87;6762;3844;2;8;72,1;80;6769;4144;2;9
08.04.2025;02:50;435;435;855,6;7986;0;33376;-25;64,4;102;6723;3842;2;8;72,1;102;6725;4120;2;9
08.04.2025;02:55;435;435;856,5;7901;0;33568;-8;62,9;101;6762;3749;2;8;72,1;101;6758;4152;2;9
08.04.2025;03:00;435;435;856,5;7895;0;33743;-218;62,9;35;6786;3761;2;8;72,1;-30;6782;4134;2;9
08.04.2025;03:05;435;435;856,5;7901;0;33718;-354;62,9;-66;6775;3741;2;8;72,1;-66;6777;4160;2;9
08.04.2025;03:10;435;435;857,4;7887;0;33621;-258;62,9;-38;6760;3755;2;8;72,2;-5;6761;4132;2;9
08.04.2025;03:15;435;435;856,5;7901;0;33661;-256;62,9;-31;6770;3759;2;8;72,1;0;6769;4142;2;9
08.04.2025;03:20;435;435;856,5;7903;0;33681;-120;62,9;57;6775;3759;2;8;72,1;45;6777;4144;2;9
08.04.2025;03:25;435;435;857,4;7913;0;33596;-98;62,9;68;6765;3763;2;8;72,1;40;6761;4150;2;9
08.04.2025;03:30;435;435;857,4;7828;0;33601;-61;61,4;78;6765;3682;2;8;72,1;75;6761;4146;2;9
08.04.2025;03:35;435;435;857,4;7843;0;33592;-22;61,4;99;6770;3692;2;8;72,1;95;6769;4150;2;9
08.04.2025;03:40;435;435;857,4;7812;0;33474;-10;61,4;101;6742;3674;2;8;72,1;115;6745;4138;2;9
08.04.2025;03:45;435;435;857,4;7839;0;33540;-6;61,4;97;6755;3684;2;8;72,1;111;6758;4152;2;9
08.04.2025;03:50;435;435;856,5;7832;0;33701;-70;61,4;78;6791;3690;2;8;72,1;61;6787;4142;2;9
08.04.2025;03:55;435;435;856,5;7853;0;33572;-76;61,4;76;6760;3698;2;8;72,1;59;6758;4154;2;9
08.04.2025;04:00;435;435;857,4;7828;0;33578;-73;61,4;78;6765;3670;2;8;72,1;68;6764;4158;2;9
08.04.2025;04:05;435;435;856,5;7792;0;33597;-69;61,8;76;6762;3723;2;9;70,6;66;6761;4077;2;8
08.04.2025;04:10;435;435;857,4;7780;0;33564;-171;61,9;42;6757;3721;2;9;70,6;-2;6753;4059;2;8
08.04.2025;04:15;435;435;857,4;7792;0;33600;-169;61,9;43;6762;3731;2;9;70,6;2;6761;4061;2;8
08.04.2025;04:20;435;435;857,4;7721;0;33653;-154;61,9;50;6773;3713;2;9;69,1;5;6771;4008;2;8
08.04.2025;04:25;435;435;856,5;7780;0;33710;-268;61,9;-56;6778;3711;2;9;70,6;0;6782;4069;2;8
08.04.2025;04:30;435;435;857,4;7741;0;33592;-202;61,9;7;6760;3715;2;9;69,2;-2;6756;4027;2;8
08.04.2025;04:35;435;435;857,4;7721;0;33574;-200;61,9;7;6757;3713;2;9;69,1;-2;6751;4008;2;8
08.04.2025;04:40;435;435;858,3;7745;0;33109;3;61,9;94;6666;3731;2;9;69,1;116;6667;4014;2;8
08.04.2025;04:45;435;435;858,3;7731;0;33664;-665;61,9;-248;6760;3715;2;9;69,1;-210;6761;4016;2;8
08.04.2025;04:50;435;435;857,4;7751;0;33497;-3;61,9;146;6755;3727;2;9;69,1;54;6745;4025;2;8
08.04.2025;04:55;435;435;857,4;7723;0;33282;-7;61,9;115;6708;3715;2;9;69,1;89;6706;4008;2;8
08.04.2025;05:00;435;435;857,4;7717;0;33216;-1;61,9;118;6695;3717;2;9;69,1;89;6693;4000;2;8
08.04.2025;05:05;435;435;858,3;7656;0;33377;7;61,9;116;6726;3715;2;9;67,6;95;6722;3942;2;8
08.04.2025;05:10;435;435;858,3;7650;0;33499;10;61,9;115;6749;3721;2;9;67,6;97;6748;3929;2;8
08.04.2025;05:15;435;435;857,4;7654;0;33246;-3;61,9;113;6697;3717;2;9;67,6;90;6693;3938;2;8
08.04.2025;05:20;435;435;857,4;7697;0;33397;-6;61,9;109;6729;3696;2;9;69,1;89;6727;4000;2;8
08.04.2025;05:25;435;435;858,3;7595;0;33707;8;61,9;113;6788;3717;2;9;66,1;90;6790;3879;2;8
08.04.2025;05:30;435;435;857,4;7681;0;33704;-14;61,9;90;6786;3727;2;9;67,6;97;6787;3954;2;8
08.04.2025;05:35;435;435;858,3;7670;0;33502;-23;61,9;73;6747;3731;2;9;67,6;101;6748;3940;2;8
08.04.2025;05:40;435;435;858,3;7612;0;33283;-3;61,9;90;6700;3715;2;9;66,2;102;6704;3867;2;8
08.04.2025;05:45;435;435;858,3;7583;0;33471;-28;61,9;85;6739;3723;2;9;66,1;87;6745;3861;2;8
08.04.2025;05:50;435;435;858,3;7604;0;33743;-1077;61,9;-325;6765;3727;2;9;66,1;-557;6748;3877;2;8
08.04.2025;05:55;435;435;858,3;7587;0;33595;-21;61,9;102;6770;3715;2;9;66,1;80;6769;3865;2;8
08.04.2025;06:00;435;435;859,3;7535;0;33563;-18;61,9;97;6760;3707;2;9;64,7;76;6758;3828;2;8
08.04.2025;06:05;435;435;858,3;7529;0;33513;-25;61,8;87;6757;3721;2;9;64,6;75;6751;3808;2;8
08.04.2025;06:10;435;435;858,3;7533;0;33468;-20;61,9;101;6747;3721;2;9;64,6;78;6743;3812;2;8
08.04.2025;06:15;435;435;858,3;7525;0;33408;-24;61,8;95;6731;3717;2;9;64,7;76;6732;3808;2;8
08.04.2025;06:20;435;435;858,3;7486;0;33587;-452;61,9;-47;6757;3717;2;9;64,6;-213;6745;3769;2;8
08.04.2025;06:25;435;435;858,3;7527;0;33604;-116;61,9;68;6768;3731;2;9;64,7;9;6761;3796;2;8
08.04.2025;06:30;435;435;858,3;7484;0;33483;-25;61,9;78;6747;3711;2;9;64,7;90;6745;3773;2;8
08.04.2025;06:35;435;435;858,3;7450;0;33517;-12;61,9;83;6752;3719;2;9;63,1;92;6751;3731;2;8
08.04.2025;06:40;435;435;858,3;7450;0;33424;-20;61,9;80;6731;3723;2;9;63,2;89;6732;3727;2;8
08.04.2025;06:45;435;435;858,3;7462;0;33445;-30;61,8;75;6739;3729;2;9;63,1;85;6738;3733;2;8
08.04.2025;06:50;437;435;854,6;8248;0;33681;-66;72,1;69;6786;4199;2;8;72,1;90;6787;4134;2;9
08.04.2025;06:55;437;435;850,9;9230;0;33642;-136;81,9;92;6778;4565;2;9;86,5;102;6779;4675;2;8
08.04.2025;07:00;434;435;854,6;8740;0;33735;-465;72,5;-31;6786;4203;2;8;82,0;-151;6782;4523;2;9
08.04.2025;07:05;434;435;854,6;8381;0;33573;-446;71,9;-31;6757;4158;2;9;74,6;-153;6745;4223;2;8
08.04.2025;07:10;434;435;856,5;8189;0;33587;-337;69,2;-40;6760;4047;2;8;72,2;-56;6756;4142;2;9
08.04.2025;07:15;434;435;858,3;7903;0;33714;-423;62,1;-144;6770;3727;2;8;72,2;-62;6779;4177;2;9
08.04.2025;07:20;435;435;857,4;7693;0;33440;-23;61,9;94;6736;3707;2;9;67,6;87;6735;3986;2;8
08.04.2025;07:25;435;435;858,3;7589;0;33353;-20;61,9;85;6718;3751;2;9;65,9;87;6717;3838;2;8
08.04.2025;07:30;435;435;857,4;7502;0;33728;-67;61,9;59;6794;3721;2;9;64,4;42;6790;3782;2;8
08.04.2025;07:35;435;435;858,3;7442;0;33506;-30;61,9;82;6749;3696;2;9;62,9;75;6745;3745;2;8
08.04.2025;07:40;435;435;858,3;7429;0;33524;-20;61,9;82;6755;3735;2;9;62,9;83;6751;3694;2;8
08.04.2025;07:45;435;435;859,3;7415;0;33552;-18;61,9;80;6755;3749;2;9;61,4;78;6751;3666;2;8
08.04.2025;07:50;435;435;858,3;7346;0;33551;-16;61,9;80;6755;3701;2;9;61,4;82;6756;3646;2;8
08.04.2025;07:55;435;435;857,4;7290;0;33651;5;61,9;87;6778;3731;2;9;59,9;94;6779;3559;2;8
08.04.2025;08:00;435;435;858,3;7298;0;33543;-24;61,9;64;6752;3715;2;9;59,9;89;6753;3583;2;8
08.04.2025;08:05;435;435;859,3;7298;0;33643;-18;61,9;64;6775;3731;2;9;59,9;92;6777;3553;2;8
08.04.2025;08:10;435;435;859,3;7280;0;33571;-89;61,9;14;6755;3705;2;9;59,9;69;6761;3575;2;8
08.04.2025;08:15;435;435;858,3;7302;0;33487;-27;61,9;73;6747;3725;2;9;59,9;75;6740;3577;2;8
08.04.2025;08:20;435;435;859,3;7271;0;33817;-432;61,9;-165;6794;3709;2;9;59,9;-94;6798;3563;2;8
08.04.2025;08:25;435;435;859,3;7233;0;33450;10;58,4;76;6736;3553;2;8;62,1;102;6738;3680;2;9
08.04.2025;08:30;435;435;859,3;7231;0;33655;-508;58,4;-92;6762;3561;2;8;62,1;-250;6751;3670;2;9
08.04.2025;08:35;435;435;859,3;7233;0;33637;-320;58,4;-92;6760;3553;2;8;62,1;-56;6766;3680;2;9
08.04.2025;08:40;435;435;859,3;7233;0;33606;-384;58,4;-90;6757;3555;2;8;62,1;-120;6753;3678;2;9
08.04.2025;08:45;435;435;859,3;7233;0;33646;-203;58,4;3;6773;3553;2;8;62,1;-35;6769;3692;2;9
08.04.2025;08:50;435;435;859,3;7233;0;33682;-488;58,4;-122;6770;3557;2;8;62,1;-203;6766;3676;2;9
08.04.2025;08:55;434;435;859,3;7223;0;33669;-620;58,4;-175;6765;3532;2;8;62,1;-271;6756;3690;2;9
08.04.2025;09:00;435;435;859,3;7128;0;33762;-411;56,9;-118;6786;3451;2;8;62,1;-125;6787;3676;2;9
08.04.2025;09:05;435;435;859,3;7156;0;33661;-201;56,9;3;6775;3459;2;8;62,1;-35;6774;3696;2;9
08.04.2025;09:10;435;435;859,3;7132;0;33739;-415;56,9;-101;6783;3470;2;8;62,1;-148;6779;3672;2;9
08.04.2025;09:15;435;435;859,3;7166;0;33611;-218;56,9;-7;6762;3474;2;8;62,1;-47;6758;3692;2;9
08.04.2025;09:20;435;435;859,3;7103;0;33562;-89;56,9;30;6755;3447;2;8;62,1;47;6758;3656;2;9
08.04.2025;09:25;435;435;860,2;7099;0;33670;-45;55,4;64;6781;3395;2;8;62,1;47;6779;3676;2;9
08.04.2025;09:30;435;435;860,2;7097;0;33618;-82;55,4;33;6768;3417;2;8;62,2;47;6769;3680;2;9
08.04.2025;09:35;435;435;859,3;7168;0;33593;-79;57,1;35;6762;3498;2;8;62,1;50;6761;3670;2;9
08.04.2025;09:40;435;435;860,2;7095;0;33720;-73;55,6;35;6791;3433;2;8;62,1;54;6790;3662;2;9
08.04.2025;09:45;435;435;860,2;7109;0;33711;-350;55,6;-101;6775;3399;2;8;62,1;-87;6779;3711;2;9
08.04.2025;09:50;435;435;860,2;7099;0;33612;-206;55,6;-45;6760;3403;2;8;62,1;3;6766;3696;2;9
08.04.2025;09:55;435;435;860,2;7105;0;33677;-108;55,6;42;6781;3423;2;8;62,1;0;6777;3682;2;9
08.04.2025;10:00;435;435;860,2;6996;0;33630;-153;54,1;3;6768;3312;2;8;62,1;2;6766;3684;2;9
08.04.2025;10:05;435;435;860,2;7022;0;33709;-233;54,1;-9;6783;3330;2;8;62,1;-71;6779;3692;2;9
08.04.2025;10:10;435;435;860,2;7024;0;33774;-403;54,1;-146;6783;3336;2;8;62,1;-101;6784;3688;2;9
08.04.2025;10:15;435;435;860,2;6996;0;33799;-636;54,1;-220;6781;3312;2;8;62,1;-252;6777;3684;2;9
08.04.2025;10:20;435;435;860,2;6988;0;33657;-293;54,1;-57;6768;3299;2;8;62,1;-73;6764;3688;2;9
08.04.2025;10:25;435;435;860,2;7004;0;33641;-190;54,1;-17;6765;3318;2;8;62,1;-7;6766;3686;2;9
08.04.2025;10:30;435;435;860,2;7008;0;33698;-85;54,1;-2;6781;3324;2;8;62,1;76;6784;3684;2;9
08.04.2025;10:35;435;435;860,2;6951;0;33787;-493;52,6;-215;6781;3275;2;8;62,1;-127;6787;3676;2;9
08.04.2025;10:40;435;435;860,2;6917;0;33625;-336;52,6;-50;6760;3237;2;8;62,1;-130;6753;3680;2;9
08.04.2025;10:45;435;435;859,3;6927;0;33641;-211;52,6;-17;6770;3237;2;8;62,1;-38;6766;3686;2;9
08.04.2025;10:50;435;435;859,3;7002;0;33630;-215;54,3;-17;6768;3326;2;8;62,2;-38;6764;3676;2;9
08.04.2025;10:55;435;435;860,2;6919;0;33740;-415;52,9;-125;6781;3235;2;8;62,1;-141;6777;3684;2;9
08.04.2025;11:00;435;435;860,2;6933;0;33627;-148;52,8;-31;6762;3253;2;8;62,1;40;6769;3680;2;9
08.04.2025;11:05;435;435;860,2;6939;0;33745;-227;52,8;-9;6786;3251;2;8;62,2;-64;6782;3688;2;9
08.04.2025;11:10;435;435;860,2;6947;0;33701;-294;52,8;-78;6770;3269;2;8;62,1;-59;6771;3678;2;9
08.04.2025;11:15;435;435;860,2;6856;0;33796;-355;51,3;-78;6791;3154;2;8;62,1;-141;6787;3698;2;9
08.04.2025;11:20;435;435;860,2;6893;0;33697;-429;51,3;-144;6770;3190;2;8;62,1;-95;6777;3703;2;9
08.04.2025;11:25;435;435;860,2;6840;0;33758;-359;51,3;-73;6783;3166;2;8;62,1;-137;6777;3674;2;9
08.04.2025;11:30;435;435;860,2;6832;0;33696;-127;51,4;9;6781;3164;2;8;62,1;36;6777;3668;2;9
08.04.2025;11:35;435;435;860,2;6897;0;33697;-186;51,4;-49;6775;3180;2;8;62,1;9;6779;3717;2;9
08.04.2025;11:40;435;435;860,2;6903;0;33614;-125;51,3;12;6762;3178;2;8;62,1;9;6761;3725;2;9
08.04.2025;11:45;435;435;860,2;6854;0;33693;-197;51,4;-61;6762;3178;2;8;62,1;5;6766;3676;2;9
08.04.2025;11:50;435;435;860,2;6822;0;33686;-259;51,3;-151;6765;3174;2;8;62,1;45;6779;3648;2;9
08.04.2025;11:55;435;435;860,2;6844;0;33699;-358;51,8;-151;6765;3218;2;9;60,9;-62;6771;3626;2;8
08.04.2025;12:00;435;435;860,2;6755;0;33500;-103;51,8;-9;6739;3214;2;9;59,4;36;6740;3541;2;8
