Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.04.2025;12:05;435;435;860,2;6720;0;33745;-221;51,8;-64;6783;3192;2;9;59,4;-12;6787;3528;2;8
08.04.2025;12:10;436;435;860,2;6747;0;33739;-373;51,8;-69;6783;3196;2;9;59,4;-163;6771;3551;2;8
08.04.2025;12:15;436;435;860,2;6802;0;33778;-439;51,9;-144;6783;3247;2;9;59,4;-158;6782;3555;2;8
08.04.2025;12:20;435;435;860,2;6842;0;33710;-719;51,9;-311;6760;3200;2;9;60,9;-264;6758;3642;2;8
08.04.2025;12:25;435;435;860,2;6775;0;33714;-640;51,8;-241;6762;3233;2;9;59,4;-262;6761;3543;2;8
08.04.2025;12:30;435;435;860,2;6765;0;33739;-570;51,8;-240;6768;3220;2;9;59,4;-187;6771;3545;2;8
08.04.2025;12:35;435;435;860,2;6710;0;33740;-291;51,9;-144;6775;3184;2;9;59,4;-2;6787;3526;2;8
08.04.2025;12:40;435;435;859,3;6791;0;33637;-279;51,9;-54;6760;3216;2;9;59,4;-80;6756;3575;2;8
08.04.2025;12:45;435;435;860,2;6678;0;33741;-238;51,8;-52;6783;3227;2;9;57,9;-42;6782;3451;2;8
08.04.2025;12:50;435;435;860,2;6735;0;33691;-110;51,9;-23;6773;3243;2;9;57,9;42;6777;3492;2;8
08.04.2025;12:55;436;435;858,3;7235;0;33697;-581;58,6;-219;6762;3551;2;8;62,1;-191;6766;3684;2;9
08.04.2025;13:00;434;435;858,3;7081;0;33775;-372;55,7;-89;6783;3411;2;8;62,1;-121;6782;3670;2;9
08.04.2025;13:05;435;435;860,2;6866;0;33837;-501;51,1;-196;6788;3176;2;8;62,1;-158;6777;3690;2;9
08.04.2025;13:10;434;435;860,2;6763;0;33688;-332;51,9;-66;6768;3229;2;9;59,4;-121;6753;3534;2;8
08.04.2025;13:15;435;435;860,2;6676;0;33757;-37;51,8;47;6791;3253;2;9;56,4;43;6777;3423;2;8
08.04.2025;13:20;435;435;860,2;6502;0;33696;-74;51,9;9;6775;3200;2;9;54,9;42;6764;3302;2;8
08.04.2025;13:25;435;435;860,2;6534;0;33582;-29;51,8;49;6757;3214;2;9;54,9;47;6751;3320;2;8
08.04.2025;13:30;435;435;860,2;6538;0;33569;-25;51,9;49;6752;3218;2;9;54,9;45;6751;3320;2;8
08.04.2025;13:35;435;435;860,2;6542;0;33676;-89;51,8;49;6773;3225;2;9;54,9;-19;6766;3318;2;8
08.04.2025;13:40;435;435;860,2;6538;0;33565;-93;51,8;50;6752;3216;2;9;54,9;-16;6745;3322;2;8
08.04.2025;13:45;435;435;860,2;6542;0;33510;-18;51,8;56;6744;3218;2;9;54,9;52;6743;3324;2;8
08.04.2025;13:50;435;435;860,2;6510;0;33611;-20;51,8;56;6762;3206;2;9;54,9;49;6758;3304;2;8
08.04.2025;13:55;435;435;860,2;6528;0;33583;-13;51,8;59;6760;3214;2;9;54,9;54;6758;3314;2;8
08.04.2025;14:00;435;435;860,2;6524;0;33526;-23;51,9;56;6747;3216;2;9;54,9;50;6745;3308;2;8
08.04.2025;14:05;435;435;859,3;6526;0;33480;-18;51,9;57;6739;3214;2;9;54,9;54;6735;3312;2;8
08.04.2025;14:10;435;435;860,2;6520;0;33462;-6;51,9;66;6736;3204;2;9;54,9;59;6735;3316;2;8
08.04.2025;14:15;435;435;859,3;6528;0;33443;-6;51,9;64;6729;3210;2;9;54,9;54;6725;3310;2;8
08.04.2025;14:20;435;435;859,3;6534;0;33343;-9;51,9;63;6710;3212;2;9;54,9;57;6709;3322;2;8
08.04.2025;14:25;435;435;859,3;6554;0;33345;-11;51,9;63;6710;3220;2;9;54,9;54;6706;3334;2;8
08.04.2025;14:30;435;435;860,2;6508;0;33454;-6;51,9;66;6736;3202;2;9;54,9;61;6735;3306;2;8
08.04.2025;14:35;434;435;860,2;6532;0;33369;-5;51,9;66;6718;3208;2;9;54,9;56;6712;3324;2;8
08.04.2025;14:40;435;435;860,2;6453;0;33280;-1;51,9;66;6697;3214;2;9;53,4;59;6696;3239;2;8
08.04.2025;14:45;435;435;860,2;6447;0;33484;10;51,9;64;6739;3208;2;9;53,4;62;6738;3239;2;8
08.04.2025;14:50;435;435;860,2;6455;0;33458;5;51,9;66;6736;3227;2;9;53,4;66;6732;3229;2;8
08.04.2025;14:55;436;435;860,2;6435;0;33788;-432;51,9;-19;6796;3206;2;9;53,4;-283;6777;3229;2;8
08.04.2025;15:00;435;435;859,3;6532;0;33640;-405;51,8;-130;6757;3210;2;9;54,9;-148;6756;3322;2;8
08.04.2025;15:05;435;435;859,3;6520;0;33638;-404;51,9;-128;6757;3214;2;9;54,9;-148;6756;3306;2;8
08.04.2025;15:10;435;435;859,3;6540;0;33643;-19;51,9;56;6775;3214;2;9;54,9;54;6771;3326;2;8
08.04.2025;15:15;435;435;859,3;6534;0;33712;-89;51,9;-14;6781;3212;2;9;54,9;54;6782;3322;2;8
08.04.2025;15:20;435;435;860,2;6447;0;33764;-217;51,9;-45;6786;3216;2;9;53,4;-47;6787;3233;2;8
08.04.2025;15:25;435;435;860,2;6439;0;33729;-223;51,8;-50;6781;3200;2;9;53,4;-45;6779;3239;2;8
08.04.2025;15:30;435;435;860,2;6437;0;33792;-364;51,9;-122;6791;3206;2;9;53,4;-121;6787;3231;2;8
08.04.2025;15:35;435;435;860,2;6443;0;33614;-468;51,9;-122;6752;3204;2;9;53,4;-226;6745;3239;2;8
08.04.2025;15:40;435;435;860,2;6445;0;33620;-273;51,9;-61;6757;3214;2;9;53,4;-89;6756;3231;2;8
08.04.2025;15:45;436;435;861,1;6433;0;33693;-337;51,9;-54;6775;3210;2;9;53,4;-156;6766;3223;2;8
08.04.2025;15:50;435;435;860,2;6447;0;33674;-339;51,9;-54;6770;3210;2;9;53,4;-156;6758;3237;2;8
08.04.2025;15:55;435;435;860,2;6459;0;33700;-76;51,8;-52;6775;3218;2;9;53,4;104;6784;3241;2;8
08.04.2025;16:00;435;435;860,2;6441;0;33687;-81;51,9;-61;6775;3210;2;9;53,4;102;6787;3231;2;8
08.04.2025;16:05;435;435;860,2;6455;0;33681;-84;51,9;-57;6773;3218;2;9;53,4;101;6782;3237;2;8
08.04.2025;16:10;435;435;860,2;6449;0;33668;-80;51,9;-56;6768;3216;2;9;53,4;102;6779;3235;2;8
08.04.2025;16:15;435;435;860,2;6427;0;33775;-77;51,8;-54;6794;3206;2;9;53,4;104;6800;3220;2;8
08.04.2025;16:20;435;435;859,3;6447;0;33718;-78;51,9;-54;6781;3206;2;9;53,4;101;6790;3241;2;8
08.04.2025;16:25;435;435;860,2;6471;0;33551;8;51,8;50;6749;3225;2;9;53,4;85;6751;3247;2;8
08.04.2025;16:30;435;435;860,2;6443;0;33546;5;51,9;50;6752;3210;2;9;53,4;78;6753;3233;2;8
08.04.2025;16:35;435;435;860,2;6370;0;33392;5;51,9;49;6721;3220;2;9;51,9;78;6725;3160;2;8
08.04.2025;16:40;435;435;860,2;6354;0;33682;-54;51,9;52;6781;3227;2;9;51,9;16;6777;3127;2;8
08.04.2025;16:45;435;435;860,2;6447;0;33541;-29;51,9;52;6749;3202;2;9;53,4;43;6745;3245;2;8
08.04.2025;16:50;435;435;860,2;6451;0;33285;-30;51,9;49;6697;3231;2;9;53,4;43;6699;3220;2;8
08.04.2025;16:55;435;435;860,2;6453;0;33297;-22;51,9;50;6697;3241;2;9;53,4;52;6699;3212;2;8
08.04.2025;17:00;435;435;860,2;6447;0;33502;-22;51,9;49;6742;3229;2;9;53,4;52;6743;3218;2;8
08.04.2025;17:05;435;435;859,3;6358;0;33568;-13;51,9;50;6752;3214;2;9;51,9;57;6753;3144;2;8
08.04.2025;17:10;435;435;860,2;6372;0;33523;-12;51,9;57;6749;3198;2;9;51,9;54;6745;3174;2;8
08.04.2025;17:15;436;435;860,2;6459;0;33569;-24;51,9;50;6752;3218;2;9;53,4;54;6753;3241;2;8
08.04.2025;17:20;435;435;860,2;6443;0;33570;-22;51,9;52;6752;3190;2;9;53,4;49;6751;3253;2;8
08.04.2025;17:25;435;435;859,3;6463;0;33716;-23;51,9;49;6781;3237;2;9;53,4;52;6779;3227;2;8
08.04.2025;17:30;435;435;860,2;6413;0;33725;-17;51,9;57;6786;3186;2;9;53,4;50;6784;3255;2;8
08.04.2025;17:35;437;435;854,6;7788;0;33751;-128;61,9;30;6794;3682;2;9;71,1;56;6795;4106;2;8
08.04.2025;17:40;434;435;855,6;7537;0;33673;-103;61,9;28;6775;3715;2;9;64,9;57;6777;3822;2;8
08.04.2025;17:45;434;435;857,4;7136;0;33749;-154;57,1;30;6791;3468;2;8;62,1;-12;6787;3696;2;9
08.04.2025;17:50;434;435;859,3;6828;0;33748;-169;50,8;-5;6786;3129;2;8;62,1;-14;6787;3698;2;9
08.04.2025;17:55;435;435;859,3;6650;0;33684;-157;51,9;-3;6775;3198;2;9;57,6;-10;6771;3451;2;8
08.04.2025;18:00;435;435;860,2;6518;0;33608;-148;51,9;-7;6760;3220;2;9;54,6;-7;6758;3273;2;8
08.04.2025;18:05;435;435;860,2;6508;0;33629;-149;51,8;-10;6760;3216;2;9;54,6;-9;6764;3291;2;8
08.04.2025;18:10;435;435;860,2;6473;0;33634;-152;51,8;-14;6762;3235;2;9;53,2;-14;6761;3239;2;8
08.04.2025;18:15;435;435;860,2;6427;0;33732;-150;51,9;-12;6783;3212;2;9;53,2;-12;6779;3214;2;8
08.04.2025;18:20;436;435;860,2;6457;0;33774;-320;51,8;-76;6791;3186;2;9;54,6;-113;6787;3271;2;8
08.04.2025;18:25;436;435;860,2;6565;0;33627;-266;51,8;-80;6757;3235;2;9;54,6;-59;6756;3330;2;8
08.04.2025;18:30;435;435;860,2;6479;0;33633;-152;51,8;-19;6762;3196;2;9;54,6;2;6761;3283;2;8
08.04.2025;18:35;435;435;861,1;6510;0;33663;-142;51,8;-16;6770;3212;2;9;54,6;5;6769;3297;2;8
08.04.2025;18:40;435;435;860,2;6514;0;33633;-150;51,9;-23;6762;3216;2;9;54,6;2;6761;3297;2;8
08.04.2025;18:45;435;435;860,2;6488;0;33681;-90;51,9;35;6775;3194;2;9;54,6;12;6771;3293;2;8
08.04.2025;18:50;435;435;860,2;6504;0;33594;-100;51,8;26;6757;3212;2;9;54,6;2;6756;3291;2;8
08.04.2025;18:55;436;435;860,2;6498;0;33565;-25;51,9;50;6752;3198;2;9;54,6;52;6751;3299;2;8
08.04.2025;19:00;435;435;860,2;6573;0;33553;-30;51,9;50;6749;3200;2;9;56,1;54;6748;3372;2;8
08.04.2025;19:05;435;435;860,2;6605;0;33425;-8;51,9;61;6729;3223;2;9;56,1;61;6725;3383;2;8
08.04.2025;19:10;435;435;860,2;6585;0;33465;-8;51,8;63;6731;3206;2;9;56,1;64;6732;3378;2;8
08.04.2025;19:15;435;435;860,2;6597;0;33564;-3;51,8;64;6752;3206;2;9;56,1;66;6748;3391;2;8
08.04.2025;19:20;435;435;860,2;6595;0;33502;-20;51,9;56;6739;3218;2;9;56,1;57;6738;3376;2;8
08.04.2025;19:25;435;435;860,2;6589;0;33528;-2;51,8;64;6747;3218;2;9;56,2;66;6745;3370;2;8
08.04.2025;19:30;435;435;861,1;6514;0;33538;-6;51,8;61;6749;3208;2;9;54,6;61;6748;3306;2;8
08.04.2025;19:35;435;435;860,2;6563;0;33634;-14;51,9;57;6762;3214;2;9;55,7;59;6761;3342;2;8
08.04.2025;19:40;436;435;860,2;6644;0;33743;-9;51,9;63;6786;3202;2;9;57,1;59;6784;3441;2;8
08.04.2025;19:45;435;435;860,2;6650;0;33749;-13;51,9;59;6791;3216;2;9;57,1;61;6787;3433;2;8
08.04.2025;19:50;435;435;860,2;6648;0;33620;-8;51,9;63;6765;3218;2;9;57,1;66;6764;3429;2;8
08.04.2025;19:55;435;435;860,2;6627;0;33646;-13;51,9;63;6773;3204;2;9;57,1;61;6771;3423;2;8
08.04.2025;20:00;435;435;860,2;6654;0;33650;-15;51,9;59;6773;3220;2;9;57,1;59;6771;3433;2;8
08.04.2025;20:05;435;435;860,2;6637;0;33614;-11;51,9;63;6768;3200;2;9;57,1;64;6766;3437;2;8
08.04.2025;20:10;435;435;860,2;6652;0;33714;-14;51,9;59;6783;3204;2;9;57,1;61;6784;3433;2;8
08.04.2025;20:15;435;435;860,2;6710;0;33704;-14;51,8;63;6783;3200;2;9;58,6;61;6782;3510;2;8
08.04.2025;20:20;435;435;860,2;6712;0;33708;-13;51,9;61;6786;3212;2;9;58,6;61;6782;3500;2;8
08.04.2025;20:25;435;435;860,2;6720;0;33748;-112;51,8;-38;6786;3214;2;9;58,6;62;6792;3506;2;8
08.04.2025;20:30;435;435;860,2;6708;0;33757;-112;51,9;-36;6786;3212;2;9;58,6;66;6792;3496;2;8
08.04.2025;20:35;435;435;860,2;6712;0;33691;-115;51,9;-36;6773;3206;2;9;58,6;64;6784;3506;2;8
08.04.2025;20:40;435;435;860,2;6727;0;33777;-130;51,8;-43;6786;3198;2;9;58,6;56;6792;3528;2;8
08.04.2025;20:45;435;435;860,2;6725;0;33783;-133;51,8;-49;6786;3202;2;9;58,6;54;6792;3520;2;8
08.04.2025;20:50;435;435;860,2;6710;0;33786;-125;51,9;-42;6791;3182;2;9;58,7;57;6798;3528;2;8
08.04.2025;20:55;436;435;860,2;6723;0;33799;-191;51,9;-40;6794;3208;2;9;58,6;-9;6792;3514;2;8
08.04.2025;21:00;435;435;860,2;6787;0;33790;-303;51,8;-113;6786;3210;2;9;60,1;-43;6792;3581;2;8
08.04.2025;21:05;435;435;860,2;6793;0;33820;-299;51,8;-111;6794;3200;2;9;60,1;-43;6795;3593;2;8
08.04.2025;21:10;435;435;860,2;6761;0;33790;-378;51,9;-113;6786;3194;2;9;60,1;-120;6787;3567;2;8
08.04.2025;21:15;435;435;860,2;6856;0;33785;-409;51,8;-144;6783;3186;2;9;61,6;-113;6787;3670;2;8
08.04.2025;21:20;435;435;860,2;6856;0;33781;-405;51,8;-146;6783;3198;2;9;61,6;-113;6787;3658;2;8
08.04.2025;21:25;435;435;860,2;6864;0;33718;-411;51,8;-149;6770;3198;2;9;61,6;-116;6769;3666;2;8
08.04.2025;21:30;435;435;860,2;6872;0;33702;-407;51,8;-146;6768;3208;2;9;61,6;-111;6769;3666;2;8
08.04.2025;21:35;435;435;859,3;6858;0;33678;-418;51,9;-151;6760;3214;2;9;61,6;-120;6764;3670;2;8
08.04.2025;21:40;435;435;859,3;6929;0;33781;-413;51,9;-144;6781;3212;2;9;63,1;-113;6782;3717;2;8
08.04.2025;21:45;435;435;859,3;6935;0;33836;-418;51,8;-148;6791;3225;2;9;63,1;-115;6792;3711;2;8
08.04.2025;21:50;435;435;860,2;6976;0;33626;-160;51,8;17;6762;3225;2;9;63,1;-23;6758;3751;2;8
08.04.2025;21:55;435;435;859,3;6955;0;33624;-168;51,8;14;6762;3220;2;9;63,1;-26;6758;3735;2;8
08.04.2025;22:00;435;435;859,3;6974;0;33531;-88;51,8;14;6747;3218;2;9;63,1;66;6748;3755;2;8
08.04.2025;22:05;435;435;859,3;6909;0;33625;1;51,9;56;6768;3176;2;9;63,1;97;6769;3733;2;8
08.04.2025;22:10;435;435;859,3;7028;0;33674;3;54,6;56;6775;3372;2;8;62,1;108;6779;3656;2;9
08.04.2025;22:15;435;435;859,3;7030;0;33716;-1;54,6;56;6786;3356;2;8;62,1;104;6787;3674;2;9
08.04.2025;22:20;435;435;860,2;7055;0;33705;-6;54,6;52;6783;3358;2;8;62,1;99;6782;3696;2;9
08.04.2025;22:25;435;435;859,3;7053;0;33760;4;54,6;59;6794;3358;2;8;62,1;108;6798;3694;2;9
08.04.2025;22:30;435;435;859,3;7022;0;33728;-71;54,6;52;6786;3354;2;8;62,1;35;6779;3668;2;9
08.04.2025;22:35;435;435;859,3;7041;0;33709;-71;54,6;50;6783;3352;2;8;62,1;31;6779;3688;2;9
08.04.2025;22:40;435;435;859,3;7089;0;33708;-64;56,1;61;6783;3415;2;8;62,1;42;6782;3674;2;9
08.04.2025;22:45;435;435;859,3;7117;0;33772;-64;56,1;59;6796;3451;2;8;62,1;42;6792;3686;2;9
08.04.2025;22:50;435;435;859,3;7134;0;33757;-108;56,1;21;6791;3437;2;8;62,1;35;6790;3696;2;9
08.04.2025;22:55;435;435;860,2;7075;0;33777;-106;56,1;26;6796;3411;2;8;62,1;38;6792;3664;2;9
08.04.2025;23:00;435;435;859,3;6988;0;33780;-239;54,6;-10;6794;3328;2;8;62,1;-66;6790;3660;2;9
08.04.2025;23:05;436;435;860,2;7036;0;33792;-268;54,6;-43;6791;3358;2;8;62,1;-66;6787;3678;2;9
08.04.2025;23:10;435;435;860,2;7095;0;33796;-304;56,1;-75;6791;3421;2;8;62,1;-64;6790;3674;2;9
08.04.2025;23:15;436;435;859,3;7087;0;33815;-373;56,1;-75;6794;3421;2;8;62,1;-132;6787;3666;2;9
08.04.2025;23:20;436;435;859,3;7089;0;33776;-375;56,1;-80;6786;3445;2;8;62,1;-135;6779;3644;2;9
08.04.2025;23:25;435;435;860,2;7126;0;33784;-374;56,1;-76;6786;3435;2;8;62,1;-137;6782;3690;2;9
08.04.2025;23:30;435;435;859,3;7124;0;33818;-368;56,1;-73;6794;3437;2;8;62,1;-132;6787;3686;2;9
08.04.2025;23:35;435;435;859,3;7186;0;33810;-378;57,6;-71;6794;3502;2;8;62,1;-135;6787;3684;2;9
08.04.2025;23:40;435;435;859,3;7192;0;33791;-383;57,6;-78;6794;3508;2;8;62,1;-135;6787;3684;2;9
08.04.2025;23:45;435;435;859,3;7055;0;33756;-382;56,1;-76;6783;3397;2;8;62,1;-135;6779;3658;2;9
08.04.2025;23:50;435;435;859,3;7142;0;33736;-377;56,1;-76;6781;3427;2;8;62,1;-139;6771;3686;2;9
08.04.2025;23:55;435;435;860,2;7075;0;33721;-380;56,1;-78;6773;3425;2;8;62,2;-135;6769;3650;2;9
09.04.2025;00:00;436;435;859,3;7120;0;33758;-379;56,1;-75;6783;3427;2;8;62,1;-137;6777;3692;2;9
09.04.2025;00:05;435;435;859,3;7166;0;33759;-387;57,6;-78;6781;3506;2;8;62,1;-139;6777;3660;2;9
09.04.2025;00:10;435;435;860,2;7174;0;33767;-380;57,6;-73;6786;3488;2;8;62,2;-137;6779;3694;2;9
09.04.2025;00:15;435;435;860,2;7113;0;33797;-380;56,1;-76;6786;3439;2;8;62,1;-137;6787;3674;2;9
09.04.2025;00:20;436;435;860,2;7146;0;33581;90;56,1;73;6757;3459;2;8;62,1;175;6764;3686;2;9
09.04.2025;00:25;435;435;859,3;7190;0;33601;73;57,6;82;6762;3498;2;8;62,1;161;6764;3692;2;9
09.04.2025;00:30;435;435;859,3;7196;0;33620;76;57,6;85;6765;3466;2;8;62,1;160;6766;3731;2;9
09.04.2025;00:35;435;435;859,3;7198;0;33603;75;57,6;80;6760;3532;2;8;62,2;160;6766;3676;2;9
09.04.2025;00:40;435;435;859,3;7101;0;33619;77;56,1;78;6765;3441;2;8;62,1;165;6771;3660;2;9
09.04.2025;00:45;435;435;860,2;7073;0;33642;78;56,1;80;6768;3435;2;8;62,1;161;6777;3638;2;9
09.04.2025;00:50;435;435;860,2;7117;0;33653;80;56,1;80;6770;3459;2;8;62,2;167;6777;3658;2;9
09.04.2025;00:55;435;435;858,3;7172;0;33654;80;57,6;83;6775;3492;2;8;62,1;167;6779;3680;2;9
09.04.2025;01:00;435;435;859,3;7146;0;33628;71;57,6;78;6768;3490;2;8;62,1;161;6771;3656;2;9
09.04.2025;01:05;435;435;859,3;7120;0;33642;80;56,1;80;6762;3462;2;8;62,1;161;6771;3658;2;9
09.04.2025;01:10;435;435;860,2;7071;0;33645;80;56,1;82;6770;3415;2;8;62,2;165;6777;3656;2;9
09.04.2025;01:15;435;435;859,3;7176;0;33662;80;56,1;78;6773;3464;2;8;62,1;161;6777;3713;2;9
09.04.2025;01:20;435;435;860,2;7128;0;33689;78;56,1;80;6781;3425;2;8;62,1;160;6782;3703;2;9
09.04.2025;01:25;435;435;859,3;7099;0;33655;73;56,1;80;6773;3413;2;8;62,1;160;6779;3666;2;9
09.04.2025;01:30;435;435;859,3;7083;0;33679;80;56,1;85;6773;3403;2;8;62,1;161;6779;3680;2;9
09.04.2025;01:35;435;435;859,3;7122;0;33669;79;56,1;82;6775;3433;2;8;62,1;161;6779;3666;2;9
09.04.2025;01:40;435;435;859,3;7144;0;33692;82;56,1;80;6781;3445;2;8;62,1;165;6784;3698;2;9
09.04.2025;01:45;435;435;860,2;7140;0;33705;83;56,1;82;6781;3437;2;8;62,1;161;6787;3703;2;9
09.04.2025;01:50;435;435;859,3;7089;0;33717;85;56,1;82;6783;3415;2;8;62,2;161;6790;3674;2;9
09.04.2025;01:55;435;435;860,2;7117;0;33753;10;56,1;82;6791;3437;2;8;62,1;89;6792;3680;2;9
09.04.2025;02:00;435;435;859,3;7061;0;33200;-26;56,1;69;6682;3417;2;8;62,0;78;6678;3644;2;9
09.04.2025;02:05;435;435;860,2;7107;0;33287;-16;56,1;73;6695;3441;2;8;62,2;75;6699;3666;2;9
09.04.2025;02:10;435;435;859,3;7093;0;33188;-15;56,1;78;6682;3425;2;8;62,1;82;6680;3668;2;9
09.04.2025;02:15;435;435;860,2;7122;0;33237;-9;56,1;82;6687;3435;2;8;62,1;78;6688;3686;2;9
09.04.2025;02:20;435;435;859,3;7097;0;33222;-1;56,1;76;6687;3435;2;8;62,1;83;6686;3662;2;9
09.04.2025;02:25;435;435;859,3;7103;0;33123;0;56,1;80;6666;3437;2;8;62,2;85;6667;3666;2;9
09.04.2025;02:30;435;435;859,3;7101;0;33688;5;56,1;87;6775;3421;2;8;62,1;80;6771;3680;2;9
09.04.2025;02:35;435;435;860,2;7109;0;33755;8;56,2;87;6791;3427;2;8;62,1;83;6787;3676;2;9
09.04.2025;02:40;435;435;860,2;7047;0;33821;-59;54,6;19;6796;3362;2;8;62,2;82;6800;3684;2;9
09.04.2025;02:45;436;435;860,2;7018;0;33729;-123;54,6;23;6778;3342;2;8;62,1;16;6779;3676;2;9
09.04.2025;02:50;435;435;860,2;7101;0;33764;-120;56,1;26;6788;3425;2;8;62,2;17;6787;3676;2;9
09.04.2025;02:55;435;435;860,2;6988;0;33754;-165;54,4;-17;6783;3342;2;8;62,1;16;6782;3646;2;9
09.04.2025;03:00;435;435;859,3;7079;0;33673;-407;55,8;-118;6762;3411;2;8;62,1;-125;6756;3668;2;9
09.04.2025;03:05;435;435;860,2;7107;0;33709;-410;55,8;-118;6762;3423;2;8;62,1;-128;6764;3684;2;9
09.04.2025;03:10;435;435;859,3;7085;0;33828;-433;55,8;-115;6791;3405;2;8;62,2;-158;6784;3680;2;9
09.04.2025;03:15;435;435;860,2;7016;0;33645;-92;54,4;-35;6760;3336;2;8;62,1;102;6769;3670;2;9
09.04.2025;03:20;435;435;860,2;7000;0;33668;-83;54,4;-30;6760;3328;2;8;62,2;108;6771;3670;2;9
09.04.2025;03:25;435;435;860,2;7034;0;33690;-79;54,4;-30;6768;3364;2;8;62,1;108;6774;3670;2;9
09.04.2025;03:30;435;435;860,2;7012;0;33717;-82;54,4;-30;6770;3334;2;8;62,1;104;6779;3678;2;9
09.04.2025;03:35;435;435;860,2;6984;0;33702;-81;54,4;-28;6770;3320;2;8;62,1;104;6777;3666;2;9
09.04.2025;03:40;435;435;860,2;7024;0;33723;-81;54,4;-30;6773;3340;2;8;62,1;108;6782;3684;2;9
09.04.2025;03:45;436;435;860,2;7012;0;33725;-78;54,4;-30;6775;3342;2;8;62,1;111;6787;3670;2;9
09.04.2025;03:50;435;435;860,2;6982;0;33722;51;54,4;66;6781;3320;2;8;62,2;141;6790;3662;2;9
09.04.2025;03:55;435;435;860,2;7049;0;33591;-55;54,4;49;6755;3356;2;8;62,1;50;6753;3692;2;9
09.04.2025;04:00;435;435;860,2;7055;0;33638;-116;54,4;-7;6760;3366;2;8;62,1;50;6761;3686;2;9
09.04.2025;04:05;435;435;860,2;7006;0;33635;-115;54,3;-3;6760;3318;2;8;62,2;47;6764;3688;2;9
09.04.2025;04:10;435;435;860,2;7065;0;33641;-69;54,4;30;6762;3356;2;8;62,1;59;6766;3709;2;9
09.04.2025;04:15;435;435;860,2;7006;0;33648;-64;54,4;33;6765;3320;2;8;62,1;61;6766;3686;2;9
09.04.2025;04:20;435;435;860,2;7002;0;33611;-57;54,4;42;6760;3302;2;8;62,1;56;6758;3701;2;9
09.04.2025;04:25;435;435;860,2;7075;0;33548;-23;54,4;64;6749;3362;2;8;62,1;64;6748;3713;2;9
09.04.2025;04:30;435;435;861,1;6964;0;33636;-179;52,9;-5;6760;3275;2;8;62,1;-19;6756;3688;2;9
09.04.2025;04:35;435;435;861,1;6901;0;33628;-147;52,8;-3;6757;3235;2;8;62,1;16;6761;3652;2;9
09.04.2025;04:40;435;435;861,1;6980;0;33621;-22;52,8;63;6757;3297;2;8;62,1;68;6758;3682;2;9
09.04.2025;04:45;435;435;861,1;6931;0;33481;-17;52,8;69;6736;3229;2;8;62,2;69;6732;3703;2;9
09.04.2025;04:50;435;435;860,2;6945;0;33550;-14;52,8;66;6744;3265;2;8;62,2;75;6745;3680;2;9
09.04.2025;04:55;435;435;860,2;6978;0;33539;-11;52,8;64;6747;3285;2;8;62,2;75;6745;3692;2;9
09.04.2025;05:00;435;435;861,1;6962;0;33345;-18;52,8;59;6705;3277;2;8;62,1;68;6706;3684;2;9
09.04.2025;05:05;435;435;861,1;6828;0;33168;-14;51,3;66;6666;3178;2;8;62,2;75;6670;3650;2;9
09.04.2025;05:10;435;435;861,1;6878;0;33243;-18;51,3;59;6684;3192;2;8;62,0;66;6683;3686;2;9
09.04.2025;05:15;435;435;861,1;6915;0;33471;-26;52,8;59;6729;3245;2;8;62,1;69;6730;3670;2;9
09.04.2025;05:20;435;435;861,1;6968;0;33454;-19;52,8;63;6729;3281;2;8;62,2;71;6727;3686;2;9
09.04.2025;05:25;434;435;861,1;6927;0;33501;-7;52,8;68;6739;3257;2;8;62,2;78;6738;3670;2;9
09.04.2025;05:30;435;435;861,1;6840;0;33574;-3;51,4;68;6752;3166;2;8;62,2;75;6753;3690;2;9
09.04.2025;05:35;435;435;861,1;6858;0;33500;-10;51,3;68;6739;3176;2;8;62,1;69;6738;3682;2;9
09.04.2025;05:40;435;435;861,1;6844;0;33381;-7;51,3;69;6715;3174;2;8;62,1;75;6714;3670;2;9
09.04.2025;05:45;435;435;860,2;6844;0;33192;-18;51,3;66;6674;3180;2;8;62,1;68;6673;3670;2;9
09.04.2025;05:50;436;435;861,1;6832;0;33206;-20;51,3;68;6682;3158;2;8;62,1;69;6678;3674;2;9
09.04.2025;05:55;435;435;861,1;6866;0;33235;-22;51,3;63;6684;3190;2;8;62,1;69;6683;3672;2;9
09.04.2025;06:00;435;435;861,1;6887;0;33654;7;51,3;78;6773;3192;2;8;62,1;75;6771;3694;2;9
09.04.2025;06:05;435;435;861,1;6874;0;33635;-139;51,3;-9;6760;3178;2;8;62,1;30;6764;3696;2;9
09.04.2025;06:10;435;435;861,1;6818;0;33758;-133;51,3;56;6794;3164;2;8;62,1;-36;6787;3654;2;9
09.04.2025;06:15;435;435;861,1;6874;0;33680;-76;51,4;21;6773;3188;2;8;62,1;49;6777;3686;2;9
09.04.2025;06:20;435;435;861,1;6804;0;33533;-27;51,3;50;6747;3148;2;8;62,1;69;6748;3656;2;9
09.04.2025;06:25;434;435;861,1;6808;0;33466;-22;51,8;54;6731;3182;2;9;61,0;66;6732;3626;2;8
09.04.2025;06:30;435;435;861,1;6759;0;33543;-9;51,8;59;6749;3216;2;9;59,5;71;6748;3543;2;8
09.04.2025;06:35;435;435;862,0;6763;0;33398;-5;51,9;61;6715;3220;2;9;59,4;71;6717;3543;2;8
09.04.2025;06:40;435;435;862,0;6735;0;33343;-9;51,8;63;6708;3190;2;9;59,4;68;6704;3545;2;8
09.04.2025;06:45;435;435;862,0;6856;0;33360;-11;51,8;63;6710;3227;2;9;60,9;73;6712;3630;2;8
09.04.2025;06:50;435;435;862,0;6820;0;33513;-13;51,8;64;6742;3192;2;9;60,8;69;6743;3628;2;8
09.04.2025;06:55;435;435;861,1;6836;0;33560;-18;51,8;57;6752;3223;2;9;60,9;69;6753;3613;2;8
09.04.2025;07:00;435;435;862,0;6787;0;33420;-7;51,9;57;6723;3231;2;9;59,4;75;6725;3557;2;8
09.04.2025;07:05;435;435;861,1;6712;0;33587;1;51,8;66;6760;3182;2;9;59,4;78;6758;3530;2;8
09.04.2025;07:10;435;435;861,1;6775;0;33709;-69;51,8;66;6781;3227;2;9;59,4;7;6777;3549;2;8
09.04.2025;07:15;437;435;859,3;7468;0;33636;-116;63,5;63;6770;3802;2;8;62,1;14;6766;3666;2;9
09.04.2025;07:20;436;435;857,4;7960;0;33721;-140;64,6;75;6786;3854;2;8;72,1;21;6782;4106;2;9
09.04.2025;07:25;435;435;858,3;7450;0;33754;-138;61,9;33;6794;3698;2;9;64,1;16;6790;3759;2;8
09.04.2025;07:30;435;435;859,3;7265;0;33674;-132;61,9;36;6778;3705;2;9;59,6;9;6771;3561;2;8
09.04.2025;07:35;435;435;862,0;7087;0;33515;8;55,6;95;6747;3413;2;8;62,1;69;6745;3662;2;9
09.04.2025;07:40;435;435;861,1;6866;0;33511;19;51,1;92;6744;3168;2;8;62,2;69;6743;3698;2;9
09.04.2025;07:45;435;435;861,1;6789;0;33479;13;51,1;90;6739;3131;2;8;62,2;69;6735;3658;2;9
09.04.2025;07:50;435;435;862,0;6708;0;33422;22;51,9;90;6723;3198;2;9;58,9;69;6722;3510;2;8
09.04.2025;07:55;435;435;862,0;6735;0;33473;8;51,9;82;6731;3223;2;9;58,8;62;6732;3512;2;8
09.04.2025;08:00;435;435;862,0;6755;0;33486;8;51,9;87;6736;3233;2;9;58,9;64;6735;3522;2;8
09.04.2025;08:05;434;435;862,0;6731;0;33266;1;51,8;83;6692;3212;2;9;58,9;57;6691;3518;2;8
09.04.2025;08:10;435;435;861,1;6743;0;33270;3;51,9;78;6697;3208;2;9;58,9;64;6691;3534;2;8
09.04.2025;08:15;435;435;861,1;6652;0;33644;27;51,8;80;6773;3200;2;9;57,4;80;6771;3451;2;8
09.04.2025;08:20;435;435;861,1;6658;0;33481;17;51,8;73;6739;3218;2;9;57,4;75;6740;3439;2;8
09.04.2025;08:25;435;435;862,0;6644;0;33517;-26;51,8;57;6749;3200;2;9;57,4;57;6745;3443;2;8
09.04.2025;08:30;435;435;861,1;6702;0;33525;-23;51,9;59;6752;3188;2;9;58,9;59;6751;3514;2;8
09.04.2025;08:35;435;435;862,0;6727;0;33442;-27;51,9;57;6731;3198;2;9;58,9;54;6732;3528;2;8
09.04.2025;08:40;435;435;861,1;6641;0;33397;-13;51,9;63;6726;3210;2;9;57,4;64;6722;3431;2;8
09.04.2025;08:45;435;435;861,1;6641;0;33729;-174;51,9;33;6791;3200;2;9;57,4;-57;6779;3431;2;8
09.04.2025;08:50;435;435;861,1;6656;0;33759;-482;51,9;-177;6775;3210;2;9;57,4;-167;6777;3445;2;8
09.04.2025;08:55;435;435;861,1;6648;0;33733;29;51,9;3;6781;3208;2;9;57,3;160;6792;3439;2;8
09.04.2025;09:00;435;435;862,0;6627;0;33644;-8;51,9;2;6770;3192;2;9;57,4;121;6777;3447;2;8
09.04.2025;09:05;435;435;860,2;6650;0;33763;-97;51,9;7;6788;3223;2;9;57,4;33;6790;3427;2;8
09.04.2025;09:10;435;435;861,1;6573;0;33590;-87;51,9;23;6755;3223;2;9;55,9;23;6756;3350;2;8
09.04.2025;09:15;435;435;861,1;6581;0;33588;-29;51,9;49;6760;3206;2;9;55,9;50;6758;3374;2;8
09.04.2025;09:20;435;435;861,1;6567;0;33504;-4;51,9;59;6742;3202;2;9;55,9;66;6743;3364;2;8
09.04.2025;09:25;435;435;861,1;6583;0;33332;-13;51,9;56;6705;3218;2;9;55,9;66;6706;3364;2;8
09.04.2025;09:30;435;435;861,1;6556;0;33437;-11;51,9;56;6729;3200;2;9;55,9;61;6725;3356;2;8
09.04.2025;09:35;435;435;861,1;6579;0;32989;-22;51,9;52;6640;3212;2;9;55,9;57;6639;3366;2;8
09.04.2025;09:40;435;435;861,1;6573;0;33692;-95;51,8;30;6775;3200;2;9;55,9;5;6771;3372;2;8
09.04.2025;09:45;435;435;862,0;6573;0;33637;-197;51,9;-45;6760;3208;2;9;55,9;-19;6758;3364;2;8
09.04.2025;09:50;435;435;861,1;6581;0;33456;-27;51,8;52;6731;3214;2;9;55,9;56;6732;3366;2;8
09.04.2025;09:55;435;435;862,0;6571;0;33725;1;51,9;68;6788;3210;2;9;55,9;61;6787;3360;2;8
09.04.2025;10:00;435;435;861,1;6577;0;33394;-12;51,9;57;6721;3216;2;9;55,9;61;6722;3352;2;8
09.04.2025;10:05;435;435;861,1;6571;0;33462;-6;51,9;61;6731;3206;2;9;55,9;61;6732;3364;2;8
09.04.2025;10:10;435;435;861,1;6502;0;33713;9;51,8;64;6781;3204;2;9;54,4;66;6779;3297;2;8
09.04.2025;10:15;435;435;861,1;6496;0;33639;-23;51,9;68;6768;3212;2;9;54,4;38;6766;3283;2;8
09.04.2025;10:20;435;435;862,0;6504;0;33672;-18;51,8;63;6773;3225;2;9;54,4;45;6769;3279;2;8
09.04.2025;10:25;435;435;861,1;6492;0;33635;-211;51,9;-76;6755;3223;2;9;54,4;-7;6758;3289;2;8
09.04.2025;10:30;436;435;862,0;6490;0;33615;-225;51,9;-16;6757;3206;2;9;54,4;-87;6751;3283;2;8
09.04.2025;10:35;435;435;862,0;6581;0;33591;-66;51,9;23;6757;3214;2;9;55,9;42;6756;3366;2;8
09.04.2025;10:40;435;435;861,1;6583;0;33716;-208;51,9;-17;6775;3218;2;9;55,9;-69;6771;3364;2;8
09.04.2025;10:45;435;435;862,0;6508;0;33695;-184;51,9;2;6778;3210;2;9;54,4;-57;6769;3297;2;8
09.04.2025;10:50;435;435;861,1;6484;0;33659;-194;51,9;-7;6770;3200;2;9;54,4;-61;6766;3283;2;8
09.04.2025;10:55;435;435;862,0;6402;0;33713;-161;51,9;-7;6778;3206;2;9;52,9;-30;6777;3196;2;8
09.04.2025;11:00;436;435;862,0;6419;0;33707;-158;51,9;-7;6775;3218;2;9;53,0;-28;6771;3200;2;8
09.04.2025;11:05;436;435;861,1;6490;0;33642;-127;51,8;-17;6765;3202;2;9;54,4;17;6766;3287;2;8
09.04.2025;11:10;435;435;861,1;6496;0;33557;-26;51,9;68;6749;3225;2;9;54,4;43;6745;3293;2;8
09.04.2025;11:15;435;435;861,1;6473;0;33731;-407;51,9;-52;6778;3212;2;9;54,4;-229;6766;3271;2;8
09.04.2025;11:20;435;435;861,1;6411;0;33836;-493;51,9;-153;6794;3212;2;9;52,9;-217;6784;3198;2;8
09.04.2025;11:25;435;435;861,1;6398;0;33796;-333;51,9;-148;6791;3200;2;9;53,0;-50;6792;3198;2;8
09.04.2025;11:30;435;435;862,0;6392;0;33864;-508;51,9;-231;6794;3196;2;9;52,9;-156;6798;3196;2;8
09.04.2025;11:35;435;435;861,1;6417;0;33662;-229;51,9;-260;6752;3210;2;9;52,9;146;6782;3206;2;8
09.04.2025;11:40;436;435;861,1;6417;0;33676;-130;51,8;-158;6760;3214;2;9;53,0;144;6782;3202;2;8
09.04.2025;11:45;435;435;861,1;6488;0;33699;58;51,9;36;6778;3208;2;9;54,4;144;6787;3279;2;8
09.04.2025;11:50;435;435;860,2;6419;0;33677;62;51,9;36;6773;3214;2;9;52,9;148;6782;3204;2;8
09.04.2025;11:55;435;435;862,0;6419;0;33702;62;51,9;36;6781;3208;2;9;52,9;148;6787;3210;2;8
09.04.2025;12:00;435;435;861,1;6429;0;33768;-113;51,8;36;6794;3216;2;9;52,9;-33;6787;3212;2;8
09.04.2025;12:05;434;435;862,0;6423;0;33788;-257;51,8;-104;6786;3214;2;9;53,0;-33;6790;3204;2;8
09.04.2025;12:10;435;435;861,1;6338;0;33649;-258;51,9;-109;6760;3214;2;9;51,5;-33;6766;3123;2;8
09.04.2025;12:15;435;435;862,0;6340;0;33698;-253;51,9;-108;6768;3202;2;9;51,5;-30;6771;3137;2;8
09.04.2025;12:20;435;435;861,1;6289;0;33694;-262;51,9;-109;6765;3186;2;9;51,4;-35;6771;3103;2;8
09.04.2025;12:25;435;435;861,1;6323;0;33677;-257;51,9;-109;6762;3212;2;9;51,5;-35;6766;3111;2;8
09.04.2025;12:30;435;435;861,1;6317;0;33830;-326;51,9;-108;6796;3208;2;9;51,4;-99;6792;3109;2;8
09.04.2025;12:35;435;435;861,1;6309;0;33714;-475;51,9;-155;6770;3194;2;9;51,4;-201;6761;3115;2;8
09.04.2025;12:40;435;435;862,0;6330;0;33801;-340;51,9;-97;6794;3216;2;9;51,4;-134;6787;3113;2;8
09.04.2025;12:45;435;435;862,0;6307;0;33804;-375;51,9;-128;6786;3198;2;9;51,4;-130;6787;3109;2;8
09.04.2025;12:50;435;435;863,0;6332;0;33819;-366;51,9;-127;6791;3214;2;9;51,4;-127;6790;3117;2;8
09.04.2025;12:55;435;435;862,0;6317;0;33796;-287;51,9;-132;6786;3208;2;9;51,4;-38;6792;3111;2;8
09.04.2025;13:00;435;435;862,0;6328;0;33337;24;51,9;59;6702;3214;2;9;51,4;80;6704;3113;2;8
09.04.2025;13:05;435;435;862,0;6356;0;33248;8;51,9;57;6684;3225;2;9;51,4;64;6683;3131;2;8
09.04.2025;13:10;435;435;862,0;6251;0;33520;1;51,9;64;6739;3216;2;9;49,9;45;6738;3034;2;8
09.04.2025;13:15;435;435;862,0;6249;0;33651;-179;51,8;-7;6757;3220;2;9;49,9;-59;6753;3028;2;8
09.04.2025;13:20;435;435;862,0;6265;0;33782;-346;51,9;-73;6781;3220;2;9;49,9;-161;6771;3044;2;8
09.04.2025;13:25;435;435;861,1;6240;0;33870;-511;51,9;-207;6794;3208;2;9;49,9;-193;6790;3032;2;8
09.04.2025;13:30;435;435;861,1;6240;0;33708;-518;51,9;-208;6760;3202;2;9;49,9;-194;6756;3038;2;8
09.04.2025;13:35;435;435;861,1;6328;0;33644;-291;51,9;-82;6757;3214;2;9;51,4;-94;6753;3113;2;8
09.04.2025;13:40;435;435;862,0;6317;0;33550;-241;51,9;-89;6736;3208;2;9;51,4;-50;6743;3109;2;8
09.04.2025;13:45;435;435;861,1;6238;0;33598;-47;51,9;43;6752;3210;2;9;49,7;24;6748;3028;2;8
09.04.2025;13:50;436;435;861,1;6228;0;33523;-23;51,9;43;6742;3216;2;9;49,7;43;6740;3012;2;8
09.04.2025;13:55;435;435;862,0;6303;0;33483;-15;51,8;49;6736;3200;2;9;51,1;50;6732;3103;2;8
09.04.2025;14:00;435;435;861,1;6303;0;33582;-13;51,9;49;6749;3194;2;9;51,1;47;6748;3109;2;8
09.04.2025;14:05;435;435;861,1;6238;0;33513;-8;51,9;52;6739;3216;2;9;49,7;50;6738;3022;2;8
09.04.2025;14:10;435;435;861,1;6216;0;33757;-251;51,9;-87;6775;3202;2;9;49,7;-52;6777;3014;2;8
09.04.2025;14:15;435;435;861,1;6253;0;33837;-322;51,9;-52;6794;3223;2;9;49,7;-200;6777;3030;2;8
09.04.2025;14:20;435;435;861,1;6236;0;33929;-642;51,9;-300;6794;3210;2;9;49,7;-233;6798;3026;2;8
09.04.2025;14:25;435;435;861,1;6220;0;33768;-524;51,8;-307;6762;3204;2;9;49,7;-106;6777;3016;2;8
09.04.2025;14:30;435;435;861,1;6238;0;33311;17;51,8;78;6697;3218;2;9;49,6;57;6693;3020;2;8
09.04.2025;14:35;435;435;862,0;6210;0;33293;16;51,9;71;6695;3198;2;9;49,7;59;6691;3012;2;8
09.04.2025;14:40;435;435;861,1;6245;0;33267;18;51,9;71;6687;3227;2;9;49,7;59;6686;3018;2;8
09.04.2025;14:45;435;435;862,0;6020;0;33448;11;46,1;66;6723;2880;2;8;52,2;52;6725;3139;2;9
09.04.2025;14:50;435;435;861,1;6135;0;33359;12;47,6;63;6710;2969;2;8;52,2;57;6706;3166;2;9
09.04.2025;14:55;436;435;860,2;6224;0;33308;-8;49,1;52;6697;3060;2;8;52,2;52;6699;3164;2;9
09.04.2025;15:00;435;435;861,1;6220;0;33318;-6;49,0;52;6700;3054;2;8;52,2;52;6699;3166;2;9
09.04.2025;15:05;435;435;860,2;6224;0;33375;0;49,1;56;6715;3056;2;8;52,2;54;6712;3168;2;9
09.04.2025;15:10;435;435;861,1;6212;0;33270;-10;49,1;40;6687;3054;2;8;52,2;64;6691;3158;2;9
09.04.2025;15:15;435;435;861,1;6218;0;33322;3;49,1;43;6697;3054;2;8;52,2;68;6699;3164;2;9
09.04.2025;15:20;435;435;861,1;6212;0;33523;12;49,1;56;6742;3050;2;8;52,2;69;6738;3162;2;9
09.04.2025;15:25;435;435;861,1;6224;0;33640;-5;49,1;43;6762;3054;2;8;52,2;59;6761;3170;2;9
09.04.2025;15:30;435;435;862,0;6228;0;33590;-9;49,1;43;6757;3058;2;8;52,2;57;6751;3170;2;9
09.04.2025;15:35;435;435;862,0;6139;0;33539;1;47,6;47;6744;2973;2;8;52,2;57;6745;3166;2;9
09.04.2025;15:40;435;435;862,0;6141;0;33312;-22;47,6;49;6697;2973;2;8;52,2;38;6693;3168;2;9
09.04.2025;15:45;435;435;862,0;6218;0;33769;6;49,1;56;6786;3058;2;8;52,2;57;6787;3160;2;9
09.04.2025;15:50;435;435;861,1;6218;0;33839;-574;49,1;-194;6786;3046;2;8;52,2;-267;6779;3172;2;9
09.04.2025;15:55;435;435;861,1;6206;0;33573;-4;49,1;36;6752;3044;2;8;52,2;78;6753;3162;2;9
09.04.2025;16:00;435;435;862,0;6226;0;33310;-17;49,1;36;6697;3063;2;8;52,2;57;6699;3164;2;9
09.04.2025;16:05;435;435;861,1;6226;0;33767;28;49,1;69;6794;3067;2;8;52,2;68;6790;3160;2;9
09.04.2025;16:10;435;435;862,0;6208;0;33662;20;49,1;66;6773;3050;2;8;52,2;64;6769;3158;2;9
09.04.2025;16:15;435;435;861,1;6210;0;33552;-63;49,1;-38;6752;2990;2;8;52,2;-36;6748;3220;2;9
09.04.2025;16:20;435;435;862,0;6182;0;33549;-23;49,1;50;6747;3038;2;8;52,2;40;6743;3144;2;9
09.04.2025;16:25;435;435;861,1;6113;0;33787;-266;47,6;-38;6791;2975;2;8;52,2;-120;6782;3137;2;9
09.04.2025;16:30;437;435;857,4;6913;0;33510;-43;51,8;61;6744;3227;2;9;62,3;52;6745;3686;2;8
09.04.2025;16:35;436;435;855,6;8033;0;33504;-4;66,1;99;6747;3925;2;8;72,1;127;6748;4108;2;9
09.04.2025;16:40;434;435;856,5;7375;0;33646;24;61,8;101;6773;3725;2;9;61,6;97;6769;3650;2;8
09.04.2025;16:45;434;435;859,3;6927;0;33390;22;52,8;87;6718;3241;2;8;62,1;89;6714;3686;2;9
09.04.2025;16:50;434;435;860,2;6684;0;33144;1;51,8;69;6663;3227;2;9;57,6;75;6667;3457;2;8
09.04.2025;16:55;434;435;861,1;6457;0;33271;21;51,9;80;6695;3223;2;9;53,1;66;6691;3235;2;8
09.04.2025;17:00;435;435;861,1;6346;0;33190;14;51,8;71;6676;3227;2;9;51,6;66;6678;3119;2;8
09.04.2025;17:05;435;435;861,1;6283;0;33019;4;51,8;64;6643;3204;2;9;50,2;54;6636;3079;2;8
09.04.2025;17:10;435;435;861,1;6240;0;33064;6;51,8;66;6645;3200;2;9;50,2;61;6644;3040;2;8
09.04.2025;17:15;435;435;861,1;6226;0;32952;8;51,8;71;6627;3192;2;9;50,2;59;6623;3036;2;8
09.04.2025;17:20;435;435;861,1;6263;0;32716;-10;51,8;68;6583;3194;2;9;50,2;45;6576;3069;2;8
09.04.2025;17:25;436;435;861,1;6251;0;32689;0;51,8;69;6577;3194;2;9;50,2;54;6574;3056;2;8
09.04.2025;17:30;435;435;861,1;6334;0;32688;-13;51,8;59;6575;3208;2;9;51,6;52;6574;3125;2;8
09.04.2025;17:35;435;435;861,1;6354;0;32613;-7;51,8;64;6564;3200;2;9;51,6;54;6555;3154;2;8
09.04.2025;17:40;436;435;861,1;6352;0;33245;19;51,8;64;6687;3206;2;9;51,7;66;6683;3146;2;8
09.04.2025;17:45;435;435;861,1;6352;0;33397;13;51,8;76;6721;3214;2;9;51,7;56;6717;3137;2;8
09.04.2025;17:50;435;435;862,0;6346;0;33419;-1;51,8;64;6723;3223;2;9;51,6;54;6722;3123;2;8
09.04.2025;17:55;436;435;861,1;6348;0;33363;-12;51,8;59;6708;3208;2;9;51,6;54;6704;3139;2;8
09.04.2025;18:00;435;435;861,1;6425;0;33330;-8;51,8;64;6705;3194;2;9;53,2;52;6704;3231;2;8
09.04.2025;18:05;435;435;861,1;6413;0;33258;-11;51,8;59;6692;3190;2;9;53,1;50;6688;3223;2;8
09.04.2025;18:10;435;435;861,1;6411;0;33451;-12;51,8;63;6731;3208;2;9;53,2;50;6727;3202;2;8
09.04.2025;18:15;435;435;861,1;6441;0;33599;-7;51,8;64;6760;3225;2;9;53,1;52;6758;3216;2;8
09.04.2025;18:20;435;435;861,1;6433;0;33676;3;51,8;68;6775;3225;2;9;53,1;57;6771;3208;2;8
09.04.2025;18:25;435;435;861,1;6419;0;33597;-1;51,8;43;6760;3194;2;9;53,2;75;6756;3225;2;8
09.04.2025;18:30;435;435;861,1;6500;0;33347;-7;51,8;59;6710;3192;2;9;54,7;64;6706;3308;2;8
09.04.2025;18:35;435;435;861,1;6490;0;33345;-15;51,8;56;6705;3208;2;9;54,6;61;6706;3281;2;8
09.04.2025;18:40;435;435;861,1;6518;0;33292;10;51,8;61;6700;3212;2;9;54,7;99;6686;3306;2;8
09.04.2025;18:45;436;435;861,1;6524;0;33268;29;51,9;76;6692;3208;2;9;54,7;83;6691;3316;2;8
09.04.2025;18:50;435;435;861,1;6524;0;33279;8;51,8;69;6692;3220;2;9;54,6;68;6691;3306;2;8
09.04.2025;18:55;435;435;861,1;6518;0;33322;22;51,8;71;6700;3214;2;9;54,7;80;6701;3297;2;8
09.04.2025;19:00;435;435;860,2;6512;0;33400;29;51,8;78;6721;3216;2;9;54,7;78;6722;3295;2;8
09.04.2025;19:05;435;435;861,1;6506;0;33158;-15;51,8;63;6666;3210;2;9;54,7;52;6662;3295;2;8
09.04.2025;19:10;435;435;861,1;6492;0;33133;-8;51,8;63;6663;3204;2;9;54,6;59;6662;3320;2;8
09.04.2025;19:15;435;435;861,1;6510;0;33256;-25;51,8;47;6689;3208;2;9;54,7;50;6686;3302;2;8
09.04.2025;19:20;435;435;862,0;6560;0;33411;8;51,8;69;6721;3204;2;9;56,2;66;6717;3366;2;8
09.04.2025;19:25;435;435;861,1;6577;0;33424;-2;51,8;66;6726;3204;2;9;56,1;61;6725;3372;2;8
09.04.2025;19:30;435;435;861,1;6569;0;33377;-12;51,8;64;6713;3196;2;9;56,1;54;6712;3374;2;8
09.04.2025;19:35;455;435;923,1;0;0;0;0;11,9;2;6588;0;2;7;12,4;2;6594;0;2;7
09.04.2025;19:40;495;435;829,6;0;0;33143;-10;11,1;3;386;0;2;7;11,9;2;49;0;2;7
09.04.2025;19:45;450;435;847,2;9949;0;33715;-562;98,8;-104;6770;5137;2;8;92,1;-47;6777;4813;2;9
09.04.2025;19:50;435;435;853,7;8999;0;33822;-1005;79,2;-337;6770;4472;2;8;82,1;-363;6766;4501;2;9
09.04.2025;19:55;434;435;855,6;7913;0;33677;-277;72,1;42;6773;4174;2;9;64,1;-90;6758;3739;2;8
09.04.2025;20:00;434;435;858,3;7567;0;33719;34;66,0;106;6788;3907;2;8;62,2;125;6787;3678;2;9
09.04.2025;20:05;434;435;859,3;7275;0;33672;46;60,0;108;6778;3603;2;8;62,1;116;6779;3672;2;9
09.04.2025;20:10;434;435;859,3;7292;0;33755;-171;62,0;3;6791;3723;2;9;59,9;7;6787;3569;2;8
09.04.2025;20:15;435;435;860,2;7146;0;33742;-194;62,0;5;6786;3717;2;9;56,9;-31;6779;3429;2;8
09.04.2025;20:20;435;435;860,2;7069;0;33847;-398;62,0;-125;6799;3670;2;9;57,0;-36;6792;3399;2;8
09.04.2025;20:25;493;435;870,4;0;0;33594;-1;0,5;3;287;0;2;11;2,0;2;263;0;2;11
09.04.2025;20:30;466;435;846,3;10239;0;33904;-1261;100,1;-420;6791;5135;2;8;100,1;-413;6787;5104;2;9
09.04.2025;20:35;493;435;875,0;0;0;0;0;0,5;3;500;0;2;3;2,0;2;448;0;2;3
09.04.2025;20:40;520;435;874,1;0;0;34245;-4;0,5;3;10;0;2;11;1,9;2;13;0;2;11
09.04.2025;20:45;484;435;846,3;10269;0;33801;-1102;100,1;-406;6762;5149;2;8;100,1;-266;6771;5120;2;9
09.04.2025;20:50;459;435;846,3;10304;0;33512;-549;100,1;-224;6731;5155;2;8;100,1;113;6756;5149;2;9
09.04.2025;20:55;446;435;845,4;10279;0;33454;-905;100,1;-193;6718;5153;2;8;100,1;-259;6714;5126;2;9
09.04.2025;21:00;435;435;851,9;9649;0;33481;-947;87,0;-262;6718;4744;2;9;92,1;-302;6717;4906;2;8
09.04.2025;21:05;434;435;854,6;8912;0;33513;-1111;77,0;-425;6715;4367;2;9;81,0;-375;6714;4545;2;8
09.04.2025;21:10;434;435;855,6;8329;0;33549;-866;67,8;-295;6729;3970;2;8;77,3;-316;6727;4359;2;9
09.04.2025;21:15;435;435;856,5;8333;0;33501;-1059;67,7;-413;6715;3970;2;8;77,2;-375;6714;4363;2;9
09.04.2025;21:20;435;435;856,5;8201;0;33548;-807;67,0;-293;6731;3944;2;9;74,4;-266;6732;4258;2;8
09.04.2025;21:25;434;435;856,5;8195;0;33501;-379;67,0;-3;6747;3944;2;9;74,4;-121;6735;4251;2;8
09.04.2025;21:30;435;435;856,5;8136;0;33503;-66;67,0;101;6755;3952;2;9;72,9;73;6751;4185;2;8
09.04.2025;21:35;435;435;856,5;8053;0;33501;-424;66,9;-56;6742;3946;2;9;71,5;-134;6735;4108;2;8
09.04.2025;21:40;435;435;856,5;8142;0;33511;-170;67,0;33;6742;3940;2;9;72,9;69;6756;4199;2;8
09.04.2025;21:45;435;435;856,5;8142;0;33476;-82;66,9;68;6747;3964;2;9;72,8;94;6748;4179;2;8
09.04.2025;21:50;435;435;857,4;8045;0;33492;-473;66,9;-116;6736;3940;2;9;71,4;-121;6735;4106;2;8
09.04.2025;21:55;435;435;856,5;8019;0;33533;-844;66,9;-314;6729;3962;2;9;69,9;-295;6732;4057;2;8
09.04.2025;22:00;435;435;857,4;7889;0;33537;-907;67,0;-361;6726;3968;2;9;66,9;-325;6727;3921;2;8
09.04.2025;22:05;435;435;858,3;7893;0;33533;-1262;67,0;-510;6708;3952;2;9;66,9;-524;6704;3942;2;8
09.04.2025;22:10;435;435;859,3;7780;0;33521;-1530;66,9;-641;6697;3946;2;9;65,4;-665;6693;3834;2;8
09.04.2025;22:15;435;435;859,3;7598;0;33532;-1465;61,2;-622;6702;3656;2;8;67,2;-635;6699;3942;2;9
09.04.2025;22:20;435;435;858,3;7585;0;33517;-1433;61,2;-682;6695;3662;2;8;67,2;-540;6704;3923;2;9
09.04.2025;22:25;435;435;859,3;7559;0;33463;-582;59,7;-247;6721;3630;2;8;67,1;-142;6732;3929;2;9
09.04.2025;22:30;435;435;859,3;7472;0;33489;-24;58,2;108;6752;3541;2;8;67,2;64;6748;3931;2;9
09.04.2025;22:35;435;435;860,2;7361;0;33511;-1036;56,9;-288;6723;3474;2;9;65,9;-564;6701;3887;2;8
09.04.2025;22:40;435;435;862,0;7304;0;33520;-218;56,9;-28;6747;3494;2;9;63,9;-7;6748;3810;2;8
09.04.2025;22:45;435;435;860,2;7182;0;33490;-898;56,9;-306;6708;3492;2;9;61,4;-404;6701;3690;2;8
09.04.2025;22:50;435;435;860,2;7047;0;33472;-1080;56,9;-500;6705;3470;2;9;59,7;-444;6706;3577;2;8
09.04.2025;22:55;435;435;860,2;6982;0;33533;-1189;56,9;-464;6713;3478;2;9;58,2;-564;6706;3504;2;8
09.04.2025;23:00;435;435;860,2;6984;0;33524;-1062;56,9;-444;6713;3478;2;9;58,2;-455;6712;3506;2;8
09.04.2025;23:05;435;435;861,1;6893;0;33535;-1007;56,9;-424;6713;3474;2;9;56,7;-423;6714;3419;2;8
09.04.2025;23:10;435;435;861,1;6814;0;33498;-1192;56,9;-580;6695;3484;2;9;55,2;-456;6704;3330;2;8
09.04.2025;23:15;435;435;861,1;6824;0;33544;-827;56,9;-340;6726;3486;2;9;55,2;-337;6722;3338;2;8
09.04.2025;23:20;435;435;861,1;6733;0;33619;-993;56,9;-399;6731;3478;2;9;53,7;-472;6725;3255;2;8
09.04.2025;23:25;434;435;861,1;6743;0;33521;-874;56,9;-326;6715;3478;2;9;53,7;-399;6714;3265;2;8
09.04.2025;23:30;435;435;863,0;6591;0;33514;-1163;50,7;-427;6715;3139;2;8;57,2;-604;6701;3451;2;9
09.04.2025;23:35;435;435;863,0;6573;0;33559;-1048;50,7;-411;6718;3075;2;8;57,2;-498;6706;3498;2;9
09.04.2025;23:40;435;435;863,0;6498;0;33515;-1315;49,2;-594;6697;3054;2;8;57,2;-581;6699;3437;2;9
09.04.2025;23:45;435;435;863,0;6508;0;33492;-1087;49,2;-484;6700;3063;2;8;57,1;-463;6704;3445;2;9
09.04.2025;23:50;435;435;863,0;6504;0;33518;-1224;49,2;-602;6697;3054;2;8;57,2;-489;6704;3449;2;9
09.04.2025;23:55;435;435;863,0;6504;0;33474;-1057;49,2;-422;6702;3054;2;8;57,2;-502;6693;3449;2;9
10.04.2025;00:00;435;435;863,0;6502;0;33513;-904;49,2;-385;6715;3054;2;8;57,2;-387;6714;3447;2;9
10.04.2025;00:05;435;435;863,0;6323;0;33527;-1028;46,2;-451;6710;2884;2;8;57,2;-456;6712;3439;2;9
10.04.2025;00:10;435;435;863,9;6332;0;33515;-1262;46,2;-523;6700;2884;2;8;57,2;-613;6693;3447;2;9
10.04.2025;00:15;435;435;863,9;6358;0;33515;-399;46,2;-377;6713;2896;2;8;57,2;104;6748;3462;2;9
10.04.2025;00:20;435;435;863,0;6299;0;33476;-1282;46,9;-564;6689;2923;2;9;55,9;-592;6686;3376;2;8
10.04.2025;00:25;435;435;863,9;6228;0;33535;-1567;46,9;-724;6687;2929;2;9;54,4;-722;6686;3299;2;8
10.04.2025;00:30;435;435;863,0;6240;0;33462;-252;46,9;-165;6718;2937;2;9;54,4;31;6732;3304;2;8
10.04.2025;00:35;435;435;863,9;6247;0;33465;-445;46,9;-163;6721;2939;2;9;54,4;-163;6722;3308;2;8
10.04.2025;00:40;435;435;863,9;6257;0;33449;854;46,9;521;6770;2931;2;9;54,4;462;6764;3326;2;8
10.04.2025;00:45;435;435;863,0;6111;0;33445;-778;46,9;-380;6700;2941;2;9;52,0;-259;6712;3170;2;8
10.04.2025;00:50;435;435;863,9;6016;0;33546;-1252;46,9;-583;6700;2945;2;9;50,3;-562;6701;3071;2;8
10.04.2025;00:55;435;435;864,8;6020;0;33524;-507;46,9;-179;6729;2933;2;9;50,3;-224;6725;3071;2;8
10.04.2025;01:00;441;435;847,2;10241;0;33484;-1801;100,0;-813;6676;5130;2;8;100,1;-538;6699;5110;2;9
10.04.2025;01:05;441;435;846,3;10231;0;33510;-2051;100,1;-795;6684;5126;2;8;100,1;-802;6680;5104;2;9
10.04.2025;01:10;437;435;846,3;10235;0;33521;-2044;100,1;-781;6687;5128;2;8;100,0;-816;6686;5106;2;9
10.04.2025;01:15;434;435;848,1;9986;0;33506;-1875;92,7;-712;6687;4944;2;8;97,1;-745;6686;5041;2;9
10.04.2025;01:20;435;435;849,1;9779;0;33491;-1792;87,6;-729;6682;4754;2;8;97,0;-668;6686;5025;2;9
10.04.2025;01:25;435;435;849,1;9621;0;33530;-1795;87,0;-717;6695;4705;2;9;93,5;-691;6699;4916;2;8
10.04.2025;01:30;435;435;850,9;9514;0;33497;-1790;87,0;-717;6687;4744;2;9;89,1;-705;6686;4770;2;8
10.04.2025;01:35;435;435;850,9;9358;0;33499;-1786;87,0;-738;6687;4748;2;9;84,6;-694;6691;4610;2;8
10.04.2025;01:40;435;435;850,9;9376;0;33508;-2001;87,0;-823;6679;4742;2;9;84,6;-817;6683;4634;2;8
10.04.2025;01:45;434;435;851,9;9297;0;33482;-1995;82,8;-825;6676;4571;2;8;87,1;-819;6678;4725;2;9
10.04.2025;01:50;435;435;851,9;9230;0;33527;-1923;81,3;-788;6687;4517;2;8;87,1;-784;6686;4713;2;9
10.04.2025;01:55;435;435;851,9;9194;0;33519;-1843;79,8;-682;6695;4466;2;8;87,1;-819;6683;4727;2;9
10.04.2025;02:00;435;435;852,8;9198;0;33476;-1725;79,8;-719;6684;4474;2;8;87,1;-668;6686;4711;2;9
10.04.2025;02:05;435;435;852,8;9072;0;33488;-1696;76,7;-717;6682;4349;2;8;87,1;-649;6691;4723;2;9
10.04.2025;02:10;435;435;852,8;9137;0;33505;-1762;78,3;-870;6671;4399;2;8;87,1;-557;6699;4738;2;9
10.04.2025;02:15;435;435;852,8;9141;0;33533;-1317;78,2;-505;6708;4391;2;8;87,1;-482;6706;4750;2;9
10.04.2025;02:20;435;435;852,8;9131;0;33473;-1171;78,3;-391;6708;4409;2;8;87,1;-451;6701;4721;2;9
10.04.2025;02:25;435;435;852,8;9032;0;33520;-1166;77,0;-424;6710;4363;2;9;85,6;-427;6712;4669;2;8
10.04.2025;02:30;436;435;852,8;9109;0;33468;-1327;77,0;-510;6697;4369;2;9;87,1;-491;6701;4740;2;8
10.04.2025;02:35;435;435;852,8;9084;0;33498;-1314;77,0;-493;6700;4359;2;9;87,1;-495;6704;4725;2;8
10.04.2025;02:40;435;435;853,7;9084;0;33483;-1299;77,0;-486;6700;4359;2;9;87,2;-491;6701;4725;2;8
10.04.2025;02:45;435;435;852,8;9040;0;33498;-1213;77,0;-443;6705;4381;2;9;85,5;-453;6706;4659;2;8
10.04.2025;02:50;435;435;852,8;8987;0;33475;-1114;77,0;-406;6708;4345;2;9;85,5;-387;6706;4642;2;8
10.04.2025;02:55;435;435;852,8;9072;0;33489;-1115;77,0;-405;6708;4389;2;9;85,6;-394;6712;4683;2;8
10.04.2025;03:00;435;435;853,7;8997;0;33482;-918;77,0;-285;6710;4339;2;9;85,6;-307;6706;4659;2;8
10.04.2025;03:05;435;435;852,8;9011;0;33528;-1165;77,0;-415;6710;4377;2;9;85,6;-425;6714;4634;2;8
10.04.2025;03:10;435;435;853,7;9011;0;33531;-1316;77,0;-507;6708;4343;2;9;85,6;-484;6706;4669;2;8
10.04.2025;03:15;435;435;852,8;9027;0;33522;-1256;77,0;-531;6705;4355;2;9;85,6;-404;6714;4673;2;8
10.04.2025;03:20;435;435;853,7;8973;0;33473;-896;77,0;-278;6718;4345;2;9;84,1;-309;6714;4628;2;8
10.04.2025;03:25;435;435;853,7;9005;0;33490;-1149;77,0;-472;6705;4367;2;9;84,1;-366;6712;4638;2;8
10.04.2025;03:30;436;435;853,7;8948;0;33498;-614;77,0;-153;6723;4353;2;9;84,1;-146;6725;4596;2;8
10.04.2025;03:35;435;435;853,7;8965;0;33471;-553;77,0;-109;6731;4353;2;9;84,1;-125;6732;4612;2;8
10.04.2025;03:40;436;435;853,7;9013;0;33493;-324;77,0;92;6744;4375;2;9;84,1;-99;6727;4638;2;8
10.04.2025;03:45;435;435;853,7;8973;0;33525;-160;77,0;82;6749;4357;2;9;84,1;73;6748;4616;2;8
10.04.2025;03:50;435;435;854,6;8969;0;33502;-873;77,0;-191;6729;4359;2;9;84,1;-373;6717;4610;2;8
10.04.2025;03:55;435;435;854,6;8940;0;33529;-979;77,0;-345;6718;4347;2;9;84,1;-318;6725;4594;2;8
10.04.2025;04:00;436;435;852,8;9005;0;33382;-1039;77,0;-363;6687;4387;2;9;84,1;-337;6704;4618;2;8
10.04.2025;04:05;435;435;853,7;8985;0;33514;-807;77,0;-226;6726;4375;2;9;84,1;-266;6722;4610;2;8
10.04.2025;04:10;435;435;853,7;8944;0;33524;-810;77,0;-224;6729;4341;2;9;84,1;-274;6727;4604;2;8
10.04.2025;04:15;435;435;853,7;8965;0;33542;-1181;77,0;-431;6715;4353;2;9;84,3;-439;6712;4612;2;8
10.04.2025;04:20;435;435;854,6;8934;0;33535;-640;77,0;-163;6736;4369;2;9;82,6;-167;6732;4565;2;8
10.04.2025;04:25;435;435;854,6;8863;0;33492;-729;77,0;-267;6718;4359;2;9;81,1;-160;6725;4505;2;8
10.04.2025;04:30;435;435;853,7;8926;0;33483;-613;77,0;-155;6729;4365;2;9;82,6;-144;6727;4561;2;8
10.04.2025;04:35;435;435;853,7;8924;0;33519;-516;77,0;-95;6739;4359;2;9;82,6;-115;6735;4565;2;8
10.04.2025;04:40;435;435;853,7;8884;0;33518;-495;77,0;-94;6736;4363;2;9;81,9;-95;6735;4521;2;8
10.04.2025;04:45;435;435;854,6;8892;0;33536;-494;77,0;-118;6736;4367;2;9;81,9;-68;6740;4525;2;8
10.04.2025;04:50;435;435;854,6;8831;0;33483;-216;77,0;35;6742;4357;2;9;80,3;59;6740;4474;2;8
10.04.2025;04:55;435;435;854,6;8837;0;33505;-297;77,0;7;6742;4361;2;9;80,4;0;6740;4476;2;8
10.04.2025;05:00;435;435;854,6;8837;0;33476;-261;77,0;42;6742;4363;2;9;80,4;-7;6735;4474;2;8
10.04.2025;05:05;435;435;854,6;8782;0;33470;-308;77,0;14;6739;4357;2;9;78,9;-28;6732;4426;2;8
10.04.2025;05:10;435;435;854,6;8770;0;33527;-42;77,0;101;6749;4375;2;9;78,9;153;6756;4395;2;8
10.04.2025;05:15;435;435;854,6;8811;0;33479;-1057;77,0;-521;6695;4357;2;9;80,4;-238;6717;4454;2;8
10.04.2025;05:20;435;435;854,6;8780;0;33466;-932;77,0;-398;6700;4367;2;9;78,9;-238;6714;4413;2;8
10.04.2025;05:25;435;435;854,6;8758;0;33486;-828;77,0;-269;6715;4341;2;9;78,9;-259;6714;4418;2;8
10.04.2025;05:30;435;435;854,6;8768;0;33496;-819;77,0;-255;6715;4369;2;9;78,9;-266;6722;4399;2;8
10.04.2025;05:35;435;435;855,6;8730;0;33446;-701;77,0;-193;6715;4381;2;9;77,4;-226;6706;4349;2;8
10.04.2025;05:40;435;435;854,6;8716;0;33502;-681;77,0;-212;6723;4367;2;9;77,4;-179;6725;4349;2;8
10.04.2025;05:45;435;435;854,6;8732;0;33521;-674;77,0;-208;6723;4379;2;9;77,4;-177;6727;4353;2;8
10.04.2025;05:50;435;435;854,6;8718;0;33497;-738;77,0;-259;6718;4375;2;9;77,4;-186;6725;4343;2;8
10.04.2025;05:55;435;435;854,6;8720;0;33487;-732;77,0;-252;6715;4373;2;9;77,4;-191;6722;4363;2;8
10.04.2025;06:00;435;435;855,6;8647;0;33542;-601;77,0;-118;6736;4365;2;9;75,9;-198;6732;4296;2;8
10.04.2025;06:05;435;435;854,6;8657;0;33509;-958;77,0;-165;6729;4349;2;9;75,9;-505;6704;4308;2;8
10.04.2025;06:10;435;435;855,6;8649;0;33513;-1013;77,0;-349;6718;4365;2;9;75,9;-378;6717;4284;2;8
10.04.2025;06:15;436;435;854,6;8645;0;33560;-952;77,0;-345;6721;4373;2;9;75,9;-333;6722;4272;2;8
10.04.2025;06:20;435;435;855,6;8639;0;33474;-979;77,0;-356;6708;4359;2;9;75,9;-338;6709;4282;2;8
10.04.2025;06:25;435;435;855,6;8639;0;33510;-442;77,0;-94;6736;4357;2;9;75,9;-64;6738;4282;2;8
10.04.2025;06:30;435;435;855,6;8622;0;33531;-934;77,0;-406;6713;4383;2;9;74,4;-241;6727;4239;2;8
10.04.2025;06:35;435;435;855,6;8598;0;33520;-984;77,0;-392;6715;4395;2;9;74,4;-311;6722;4203;2;8
10.04.2025;06:40;436;435;854,6;8635;0;33509;-1358;77,0;-535;6697;4369;2;9;75,8;-533;6696;4266;2;8
