Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.04.2025;06:45;435;435;854,6;8718;0;33489;-1085;77,0;-378;6708;4369;2;9;77,4;-417;6704;4349;2;8
10.04.2025;06:50;437;435;851,9;9408;0;33499;-967;86,0;-300;6718;4705;2;8;87,1;-311;6714;4703;2;9
10.04.2025;06:55;435;435;852,8;9032;0;33530;-773;77,0;-198;6731;4349;2;9;85,6;-260;6725;4683;2;8
10.04.2025;07:00;435;435;854,6;8756;0;33480;-823;77,0;-220;6721;4361;2;9;78,1;-316;6714;4395;2;8
10.04.2025;07:05;434;435;854,6;8752;0;33538;-608;77,0;-200;6729;4345;2;9;79,6;-108;6738;4407;2;8
10.04.2025;07:10;435;435;854,6;8683;0;33526;-901;77,0;-319;6723;4359;2;9;76,6;-295;6725;4324;2;8
10.04.2025;07:15;435;435;855,6;8576;0;33526;-476;77,0;-108;6744;4369;2;9;73,7;-94;6740;4207;2;8
10.04.2025;07:20;435;435;854,6;8564;0;33493;-1589;77,0;-601;6695;4359;2;9;73,7;-705;6686;4205;2;8
10.04.2025;07:25;434;435;855,6;8596;0;33560;45;73,5;186;6765;4247;2;8;77,1;160;6766;4349;2;9
10.04.2025;07:30;435;435;854,6;8444;0;33531;-43;71,1;155;6762;4106;2;8;77,1;61;6756;4339;2;9
10.04.2025;07:35;435;435;856,5;8468;0;33479;-95;71,2;76;6739;4122;2;8;77,2;95;6743;4347;2;9
10.04.2025;07:40;435;435;856,5;8466;0;33511;-160;71,3;52;6749;4120;2;8;77,2;56;6748;4347;2;9
10.04.2025;07:45;435;435;856,5;8426;0;33502;-205;69,7;47;6744;4069;2;8;77,2;7;6740;4357;2;9
10.04.2025;07:50;435;435;856,5;8400;0;33484;63;69,7;163;6749;4055;2;8;77,2;160;6748;4345;2;9
10.04.2025;07:55;435;435;857,4;8345;0;33542;-12;68,3;139;6762;3992;2;8;77,1;104;6751;4353;2;9
10.04.2025;08:00;435;435;856,5;8347;0;33520;-531;68,3;-94;6739;3994;2;8;77,2;-179;6732;4353;2;9
10.04.2025;08:05;435;435;856,5;8351;0;33514;254;68,2;295;6770;3998;2;8;77,1;220;6761;4353;2;9
10.04.2025;08:10;435;435;857,4;8367;0;33565;306;68,2;340;6783;4012;2;8;77,1;231;6777;4355;2;9
10.04.2025;08:15;435;435;857,4;8302;0;33561;-42;66,7;182;6770;3946;2;8;77,1;31;6761;4357;2;9
10.04.2025;08:20;435;435;857,4;8274;0;33511;269;66,7;191;6760;3927;2;8;77,2;338;6769;4347;2;9
10.04.2025;08:25;435;435;856,5;8294;0;33536;-436;66,7;-90;6739;3935;2;8;77,2;-101;6735;4359;2;9
10.04.2025;08:30;435;435;856,5;8252;0;33486;-504;66,7;-122;6729;3903;2;8;77,2;-132;6727;4349;2;9
10.04.2025;08:35;435;435;856,5;8292;0;33522;-389;66,7;-68;6742;3927;2;8;77,2;-64;6738;4365;2;9
10.04.2025;08:40;435;435;856,5;8266;0;33478;-284;66,7;-3;6736;3917;2;8;77,1;-24;6735;4349;2;9
10.04.2025;08:45;435;435;857,4;8296;0;33465;-184;66,7;38;6736;3913;2;8;77,1;33;6735;4383;2;9
10.04.2025;08:50;435;435;857,4;8296;0;33536;-408;66,7;0;6755;3919;2;8;77,1;-158;6740;4371;2;9
10.04.2025;08:55;435;435;857,4;8195;0;33549;-651;66,9;-193;6736;3984;2;9;75,9;-229;6740;4211;2;8
10.04.2025;09:00;435;435;856,5;8227;0;33499;-551;67,0;-149;6729;3940;2;9;75,9;-156;6727;4288;2;8
10.04.2025;09:05;435;435;857,4;8161;0;33509;-522;67,0;-146;6731;3938;2;9;73,9;-139;6732;4223;2;8
10.04.2025;09:10;435;435;857,4;8229;0;33563;-701;67,0;-161;6742;3935;2;9;75,4;-297;6732;4264;2;8
10.04.2025;09:15;435;435;858,3;8199;0;33500;-771;67,0;-222;6721;3921;2;9;75,4;-302;6714;4278;2;8
10.04.2025;09:20;435;435;857,4;8183;0;33500;207;66,9;233;6760;3933;2;9;73,9;217;6756;4249;2;8
10.04.2025;09:25;435;435;857,4;8185;0;33478;-60;67,0;146;6752;3978;2;9;73,9;40;6738;4207;2;8
10.04.2025;09:30;435;435;857,4;8138;0;33527;-348;67,0;-59;6742;3952;2;9;73,9;-52;6745;4187;2;8
10.04.2025;09:35;435;435;857,4;8112;0;33519;1;67,0;118;6752;3966;2;9;72,4;123;6756;4146;2;8
10.04.2025;09:40;435;435;857,4;8073;0;33481;-63;66,9;87;6749;3946;2;9;72,4;75;6745;4128;2;8
10.04.2025;09:45;435;435;857,4;8144;0;33543;-990;67,0;-359;6726;3925;2;9;73,9;-390;6722;4219;2;8
10.04.2025;09:50;435;435;858,3;8086;0;33513;-248;66,9;10;6744;3938;2;9;72,4;-28;6745;4148;2;8
10.04.2025;09:55;435;435;858,3;8080;0;33517;-443;66,9;-99;6739;3938;2;9;72,4;-99;6738;4142;2;8
10.04.2025;10:00;435;435;858,3;8110;0;33407;-885;67,0;-375;6695;3919;2;9;72,4;-241;6704;4160;2;8
10.04.2025;10:05;435;435;858,3;8013;0;33494;-495;66,9;-118;6729;3956;2;9;70,9;-139;6730;4057;2;8
10.04.2025;10:10;435;435;857,4;8126;0;33521;-485;66,9;-151;6736;3954;2;9;72,4;-101;6738;4172;2;8
10.04.2025;10:15;434;435;858,3;8011;0;33510;-480;66,9;-125;6729;3927;2;9;70,9;-127;6730;4083;2;8
10.04.2025;10:20;435;435;857,4;8069;0;33490;-591;67,0;-217;6723;3950;2;9;70,9;-142;6725;4098;2;8
10.04.2025;10:25;435;435;857,4;8005;0;33492;-309;67,0;-61;6734;3935;2;9;70,9;-14;6738;4069;2;8
10.04.2025;10:30;435;435;857,4;7944;0;33456;-258;66,9;-76;6721;3933;2;9;69,4;47;6735;4010;2;8
10.04.2025;10:35;437;435;856,5;8422;0;33487;-171;70,0;71;6739;4100;2;8;77,1;30;6738;4322;2;9
10.04.2025;10:40;435;435;856,5;8446;0;33512;-127;71,5;61;6744;4142;2;8;77,1;80;6748;4304;2;9
10.04.2025;10:45;435;435;856,5;8280;0;33511;-159;67,0;49;6744;3952;2;8;77,1;45;6745;4328;2;9
10.04.2025;10:50;435;435;856,5;8148;0;33500;-373;67,0;56;6744;3929;2;9;73,9;-189;6725;4219;2;8
10.04.2025;10:55;435;435;858,3;8140;0;33497;-717;67,0;-240;6721;3923;2;9;73,9;-233;6722;4217;2;8
10.04.2025;11:00;435;435;857,4;8045;0;33510;-583;67,0;-201;6729;3952;2;9;70,9;-149;6732;4093;2;8
10.04.2025;11:05;435;435;858,3;7974;0;33497;-390;66,9;-71;6731;3952;2;9;69,4;-85;6732;4023;2;8
10.04.2025;11:10;435;435;858,3;7911;0;33619;-568;67,0;-175;6744;3952;2;9;67,9;-184;6745;3960;2;8
10.04.2025;11:15;435;435;857,4;7849;0;33479;-515;67,0;-139;6723;3927;2;9;67,9;-149;6725;3923;2;8
10.04.2025;11:20;436;435;857,4;7853;0;33502;-629;66,9;-188;6731;3917;2;9;67,9;-220;6727;3935;2;8
10.04.2025;11:25;435;435;858,3;7887;0;33508;-675;67,0;-227;6723;3927;2;9;67,9;-222;6722;3960;2;8
10.04.2025;11:30;435;435;858,3;7889;0;33498;-677;67,0;-229;6723;3948;2;9;67,9;-226;6722;3942;2;8
10.04.2025;11:35;435;435;857,4;7800;0;33478;-503;67,0;-144;6723;3933;2;9;66,4;-142;6725;3865;2;8
10.04.2025;11:40;435;435;858,3;7843;0;33458;-382;67,0;-80;6723;3952;2;9;66,4;-83;6725;3891;2;8
10.04.2025;11:45;435;435;858,3;7814;0;33528;-404;67,0;-89;6739;3952;2;9;66,4;-95;6738;3865;2;8
10.04.2025;11:50;435;435;858,3;7834;0;33506;-335;66,9;-69;6736;3938;2;9;66,5;-49;6735;3897;2;8
10.04.2025;11:55;435;435;857,4;7832;0;33499;-277;67,0;-24;6739;3933;2;9;66,4;-35;6738;3899;2;8
10.04.2025;12:00;435;435;858,3;7760;0;33531;-655;67,0;-59;6742;3938;2;9;64,9;-385;6714;3822;2;8
10.04.2025;12:05;435;435;858,3;7758;0;33470;-774;67,0;-278;6715;3935;2;9;64,9;-283;6712;3822;2;8
10.04.2025;12:10;435;435;858,3;7762;0;33525;-756;67,0;-276;6718;3935;2;9;64,9;-267;6719;3826;2;8
10.04.2025;12:15;435;435;858,3;7753;0;33525;-821;67,0;-292;6723;3950;2;9;64,9;-316;6719;3810;2;8
10.04.2025;12:20;435;435;857,4;7784;0;33480;-839;67,0;-306;6713;3960;2;9;64,9;-323;6712;3824;2;8
10.04.2025;12:25;435;435;858,3;7745;0;33513;-846;64,2;-276;6718;3812;2;8;67,2;-359;6712;3933;2;9
10.04.2025;12:30;435;435;859,3;7683;0;33508;-775;62,7;-288;6713;3775;2;8;67,2;-283;6714;3919;2;9
10.04.2025;12:35;435;435;859,3;7679;0;33496;-773;62,7;-283;6718;3739;2;8;67,2;-283;6717;3940;2;9
10.04.2025;12:40;435;435;858,3;7672;0;33489;-740;62,7;-269;6715;3751;2;8;67,2;-266;6717;3921;2;9
10.04.2025;12:45;435;435;858,3;7547;0;33520;-660;61,2;-240;6729;3642;2;8;67,2;-210;6727;3905;2;9
10.04.2025;12:50;435;435;858,3;7555;0;33493;-777;61,2;-304;6715;3652;2;8;67,2;-266;6717;3903;2;9
10.04.2025;12:55;435;435;858,3;7679;0;33461;-740;62,7;-269;6713;3765;2;8;67,2;-272;6712;3913;2;9
10.04.2025;13:00;435;435;858,3;7587;0;33514;-648;61,2;-212;6721;3664;2;8;67,2;-229;6722;3923;2;9
10.04.2025;13:05;435;435;859,3;7529;0;33495;-588;59,7;-205;6723;3585;2;8;67,2;-187;6725;3944;2;9
10.04.2025;13:10;435;435;859,3;7543;0;33504;-598;60,7;-212;6726;3634;2;8;67,1;-187;6725;3909;2;9
10.04.2025;13:15;435;435;858,3;7559;0;33527;-756;60,7;-285;6721;3636;2;8;67,2;-278;6722;3923;2;9
10.04.2025;13:20;435;435;858,3;7606;0;33457;-870;62,2;-345;6705;3719;2;8;67,2;-319;6704;3887;2;9
10.04.2025;13:25;435;435;858,3;7616;0;33489;-727;60,7;-290;6715;3666;2;8;67,1;-243;6714;3950;2;9
10.04.2025;13:30;435;435;859,3;7604;0;33520;-643;60,7;-243;6723;3666;2;8;67,3;-210;6725;3938;2;9
10.04.2025;13:35;435;435;858,3;7559;0;33474;-653;60,7;-226;6718;3640;2;8;67,2;-222;6717;3919;2;9
10.04.2025;13:40;435;435;859,3;7577;0;33517;-598;60,7;-186;6729;3648;2;8;67,2;-213;6725;3923;2;9
10.04.2025;13:45;435;435;859,3;7595;0;33487;-726;60,7;-281;6713;3644;2;8;67,1;-239;6712;3952;2;9
10.04.2025;13:50;435;435;858,3;7474;0;33462;-368;59,2;-40;6729;3557;2;8;67,2;-128;6722;3917;2;9
10.04.2025;13:55;435;435;858,3;7496;0;33517;-294;59,2;-30;6739;3583;2;8;67,2;-69;6735;3913;2;9
10.04.2025;14:00;435;435;858,3;7579;0;33470;-214;60,7;-9;6731;3658;2;8;67,2;-3;6732;3921;2;9
10.04.2025;14:05;435;435;857,4;7571;0;33513;15;60,7;122;6752;3650;2;8;67,2;94;6748;3921;2;9
10.04.2025;14:10;435;435;858,3;7494;0;33502;19;59,2;122;6744;3567;2;8;67,2;94;6745;3927;2;9
10.04.2025;14:15;435;435;858,3;7587;0;33534;115;60,7;158;6755;3658;2;8;67,2;148;6756;3929;2;9
10.04.2025;14:20;435;435;858,3;7492;0;33482;128;59,2;172;6749;3573;2;8;67,2;156;6745;3919;2;9
10.04.2025;14:25;435;435;858,3;7510;0;33474;-200;59,2;5;6739;3583;2;8;67,2;-7;6735;3927;2;9
10.04.2025;14:30;435;435;859,3;7527;0;33485;-282;59,2;-36;6734;3583;2;8;67,2;-50;6735;3944;2;9
10.04.2025;14:35;435;435;858,3;7523;0;33500;-195;59,2;-36;6739;3587;2;8;67,2;35;6743;3935;2;9
10.04.2025;14:40;435;435;859,3;7435;0;33510;-152;57,7;30;6744;3496;2;8;67,2;10;6743;3940;2;9
10.04.2025;14:45;435;435;859,3;7433;0;33483;-122;57,7;43;6739;3504;2;8;67,3;21;6738;3929;2;9
10.04.2025;14:50;435;435;859,3;7508;0;33480;589;59,2;359;6762;3571;2;8;67,2;430;6769;3931;2;9
10.04.2025;14:55;435;435;859,3;7474;0;33504;-436;59,2;-158;6729;3559;2;8;67,1;-83;6732;3915;2;9
10.04.2025;15:00;435;435;859,3;7429;0;33511;-346;57,7;-69;6736;3502;2;8;67,2;-85;6732;3927;2;9
10.04.2025;15:05;435;435;859,3;7450;0;33503;-384;57,7;-97;6731;3508;2;8;67,2;-95;6730;3942;2;9
10.04.2025;15:10;435;435;859,3;7450;0;33464;-385;57,7;-94;6723;3516;2;8;67,2;-95;6725;3933;2;9
10.04.2025;15:15;435;435;859,3;7356;0;33528;-485;56,2;-127;6734;3423;2;8;67,2;-172;6727;3933;2;9
10.04.2025;15:20;435;435;859,3;7431;0;33517;-750;57,7;-340;6715;3498;2;8;67,2;-220;6717;3933;2;9
10.04.2025;15:25;435;435;859,3;7438;0;33488;-830;57,7;-321;6710;3508;2;8;67,2;-321;6712;3929;2;9
10.04.2025;15:30;435;435;858,3;7407;0;33470;-623;57,7;-220;6713;3490;2;8;67,2;-217;6714;3917;2;9
10.04.2025;15:35;435;435;859,3;7421;0;33495;-483;57,7;-144;6729;3502;2;8;67,2;-148;6727;3919;2;9
10.04.2025;15:40;435;435;859,3;7438;0;33467;-704;57,7;-257;6708;3504;2;8;67,2;-260;6706;3933;2;9
10.04.2025;15:45;435;435;859,3;7409;0;33508;-702;57,7;-259;6726;3496;2;8;67,2;-259;6717;3933;2;9
10.04.2025;15:50;435;435;859,3;7332;0;33527;-457;56,2;-89;6739;3415;2;8;67,2;-184;6732;3917;2;9
10.04.2025;15:55;435;435;859,3;7369;0;33512;-485;56,2;-118;6731;3433;2;8;67,2;-180;6722;3935;2;9
10.04.2025;16:00;435;435;859,3;7359;0;33523;-564;56,2;-198;6726;3415;2;8;67,2;-184;6727;3935;2;9
10.04.2025;16:05;435;435;859,3;7401;0;33463;-528;57,7;-181;6718;3482;2;8;67,2;-161;6717;3919;2;9
10.04.2025;16:10;435;435;859,3;7411;0;33473;-386;57,7;-104;6726;3496;2;8;67,2;-87;6725;3915;2;9
10.04.2025;16:15;435;435;859,3;7324;0;33483;-205;56,0;-28;6731;3401;2;8;67,2;17;6735;3923;2;9
10.04.2025;16:20;435;435;859,3;7322;0;33545;-431;56,0;-222;6731;3393;2;8;67,2;-26;6740;3929;2;9
10.04.2025;16:25;435;435;859,3;7346;0;33534;-544;56,0;-139;6731;3411;2;8;67,2;-220;6725;3935;2;9
10.04.2025;16:30;435;435;859,3;7350;0;33499;-586;55,9;-174;6723;3421;2;8;67,2;-224;6722;3929;2;9
10.04.2025;16:35;435;435;859,3;7397;0;33506;-560;56,0;-175;6729;3441;2;8;67,2;-203;6727;3921;2;9
10.04.2025;16:40;437;435;858,3;7363;0;33482;-658;57,4;-214;6721;3459;2;8;67,2;-260;6714;3903;2;9
10.04.2025;16:45;437;435;852,8;8904;0;33472;-574;77,0;-68;6731;4365;2;9;81,9;-207;6717;4539;2;8
10.04.2025;16:50;434;435;855,6;8227;0;33484;-178;65,7;30;6739;3873;2;8;77,2;45;6738;4355;2;9
10.04.2025;16:55;434;435;856,5;8045;0;33487;-155;67,0;38;6736;3946;2;9;71,5;40;6738;4100;2;8
10.04.2025;17:00;435;435;857,4;7707;0;33517;-117;67,0;50;6744;3938;2;9;63,9;40;6740;3769;2;8
10.04.2025;17:05;434;435;860,2;7727;0;33516;-163;63,1;26;6744;3777;2;8;67,2;17;6740;3950;2;9
10.04.2025;17:10;435;435;859,3;7397;0;33516;-148;56,7;26;6747;3459;2;8;67,2;16;6740;3938;2;9
10.04.2025;17:15;435;435;858,3;7435;0;33498;-252;58,2;-24;6736;3514;2;8;67,2;-35;6735;3921;2;9
10.04.2025;17:20;435;435;858,3;7462;0;33460;-165;58,2;-7;6729;3528;2;8;67,3;36;6732;3933;2;9
10.04.2025;17:25;435;435;859,3;7399;0;33516;-180;56,7;3;6739;3455;2;8;67,3;9;6740;3944;2;9
10.04.2025;17:30;435;435;858,3;7361;0;33528;-358;56,7;-146;6729;3445;2;8;67,2;-23;6738;3915;2;9
10.04.2025;17:35;435;435;858,3;7373;0;33500;-597;56,7;-174;6723;3455;2;8;67,2;-229;6717;3917;2;9
10.04.2025;17:40;435;435;858,3;7371;0;33529;-688;56,7;-238;6726;3445;2;8;67,2;-260;6722;3925;2;9
10.04.2025;17:45;435;435;858,3;7365;0;33489;-740;56,7;-278;6715;3447;2;8;67,2;-272;6714;3917;2;9
10.04.2025;17:50;435;435;859,3;7350;0;33493;-421;56,7;-104;6729;3437;2;8;67,2;-123;6727;3913;2;9
10.04.2025;17:55;435;435;859,3;7397;0;33498;-353;56,7;-85;6739;3453;2;8;67,1;-80;6738;3944;2;9
10.04.2025;18:00;435;435;859,3;7381;0;33502;-383;56,7;-99;6734;3447;2;8;67,2;-95;6735;3933;2;9
10.04.2025;18:05;435;435;858,3;7397;0;33484;-391;56,7;-102;6731;3457;2;8;67,2;-104;6732;3940;2;9
10.04.2025;18:10;435;435;859,3;7391;0;33501;-271;56,7;-38;6739;3455;2;8;67,2;-45;6738;3935;2;9
10.04.2025;18:15;435;435;859,3;7363;0;33485;-331;56,7;-68;6731;3445;2;8;67,2;-73;6732;3917;2;9
10.04.2025;18:20;435;435;859,3;7399;0;33513;-566;56,7;-271;6721;3451;2;8;67,3;-109;6735;3948;2;9
10.04.2025;18:25;435;435;859,3;7340;0;33484;-570;56,7;-269;6718;3429;2;8;67,2;-113;6730;3911;2;9
10.04.2025;18:30;435;435;859,3;7361;0;33501;-569;56,7;-271;6718;3447;2;8;67,3;-109;6727;3913;2;9
10.04.2025;18:35;435;435;859,3;7450;0;33486;-480;58,2;-168;6721;3514;2;8;67,1;-115;6727;3935;2;9
10.04.2025;18:40;435;435;859,3;7433;0;33471;-325;58,2;-64;6731;3514;2;8;67,2;-64;6727;3919;2;9
10.04.2025;18:45;435;435;858,3;7450;0;33476;-306;58,2;-54;6729;3528;2;8;67,2;-56;6727;3921;2;9
10.04.2025;18:50;435;435;859,3;7389;0;33505;-322;56,7;-71;6739;3449;2;8;67,2;-64;6738;3940;2;9
10.04.2025;18:55;435;435;858,3;7462;0;33487;-216;58,2;-3;6731;3528;2;8;67,2;-19;6732;3933;2;9
10.04.2025;19:00;436;435;859,3;7529;0;33501;-69;59,7;69;6742;3601;2;8;67,3;56;6740;3927;2;9
10.04.2025;19:05;435;435;858,3;7523;0;33480;33;59,7;109;6742;3601;2;8;67,3;115;6738;3921;2;9
10.04.2025;19:10;435;435;858,3;7533;0;33473;433;59,7;281;6749;3593;2;8;67,2;349;6751;3940;2;9
10.04.2025;19:15;435;435;858,3;7529;0;33496;355;59,7;293;6762;3607;2;8;67,1;262;6758;3921;2;9
10.04.2025;19:20;435;435;858,3;7604;0;33504;286;61,2;247;6760;3680;2;8;67,2;238;6758;3923;2;9
10.04.2025;19:25;435;435;858,3;7602;0;33526;3;61,2;102;6752;3670;2;8;67,2;94;6748;3931;2;9
10.04.2025;19:30;435;435;858,3;7579;0;33524;-263;61,2;-24;6739;3666;2;8;67,2;-36;6738;3913;2;9
10.04.2025;19:35;435;435;858,3;7612;0;33476;-256;61,2;-23;6731;3684;2;8;67,2;-33;6732;3927;2;9
10.04.2025;19:40;436;435;858,3;7598;0;33486;-235;61,2;-16;6736;3660;2;8;67,3;-21;6732;3938;2;9
10.04.2025;19:45;435;435;857,4;7670;0;33517;-188;62,7;14;6742;3749;2;8;67,2;7;6740;3921;2;9
10.04.2025;19:50;435;435;858,3;7683;0;33487;-215;62,7;-3;6731;3753;2;8;67,1;-5;6732;3929;2;9
10.04.2025;19:55;435;435;858,3;7658;0;33498;-223;62,7;-7;6739;3743;2;8;67,2;-10;6738;3915;2;9
10.04.2025;20:00;435;435;858,3;7683;0;33497;-214;62,7;-5;6739;3753;2;8;67,2;-3;6738;3929;2;9
10.04.2025;20:05;436;435;858,3;7749;0;33524;-262;64,2;-14;6739;3828;2;8;67,2;-35;6740;3921;2;9
10.04.2025;20:10;435;435;857,4;7731;0;33508;-275;64,2;-26;6739;3814;2;8;67,1;-33;6738;3917;2;9
10.04.2025;20:15;435;435;857,4;7749;0;33516;-290;64,2;-36;6736;3840;2;8;67,1;-38;6738;3909;2;9
10.04.2025;20:20;435;435;857,4;7790;0;33531;-377;65,7;-89;6739;3903;2;8;67,2;-73;6740;3887;2;9
10.04.2025;20:25;435;435;857,4;7796;0;33526;-514;65,7;-148;6731;3871;2;8;67,2;-153;6727;3925;2;9
10.04.2025;20:30;436;435;858,3;7733;0;33524;-596;64,2;-194;6729;3820;2;8;67,2;-194;6727;3913;2;9
10.04.2025;20:35;435;435;857,4;7808;0;33503;-750;65,7;-297;6718;3887;2;8;67,2;-239;6722;3921;2;9
10.04.2025;20:40;435;435;857,4;7877;0;33496;-802;67,2;-295;6715;3956;2;8;67,2;-286;6714;3921;2;9
10.04.2025;20:45;435;435;857,4;7873;0;33495;-803;67,2;-299;6715;3956;2;8;67,2;-288;6714;3917;2;9
10.04.2025;20:50;435;435;857,4;7911;0;33524;-806;68,7;-293;6721;4006;2;8;67,2;-286;6722;3905;2;9
10.04.2025;20:55;435;435;856,5;7928;0;33477;-495;68,7;-82;6721;4021;2;8;67,2;-189;6714;3907;2;9
10.04.2025;21:00;435;435;857,4;7936;0;33485;-485;68,7;-78;6723;4027;2;8;67,2;-180;6717;3909;2;9
10.04.2025;21:05;436;435;857,4;7948;0;33493;-471;68,7;-82;6729;4025;2;8;67,2;-163;6722;3923;2;9
10.04.2025;21:10;435;435;857,4;8007;0;33524;-499;70,2;-104;6731;4095;2;8;67,2;-160;6727;3903;2;9
10.04.2025;21:15;436;435;856,5;7988;0;33524;-562;70,2;-165;6729;4102;2;8;67,3;-163;6727;3887;2;9
10.04.2025;21:20;435;435;856,5;8055;0;33523;-566;66,9;-163;6729;3933;2;9;71,9;-165;6727;4122;2;8
10.04.2025;21:25;436;435;857,4;8071;0;33516;-581;67,0;-170;6726;3929;2;9;72,0;-174;6722;4142;2;8
10.04.2025;21:30;436;435;856,5;8114;0;33517;-589;67,0;-174;6721;3935;2;9;73,4;-174;6722;4179;2;8
10.04.2025;21:35;435;435;856,5;8130;0;33526;-593;67,0;-175;6729;3938;2;9;73,5;-174;6725;4193;2;8
10.04.2025;21:40;435;435;856,5;8193;0;33501;-649;66,9;-208;6726;3921;2;9;75,0;-201;6722;4272;2;8
10.04.2025;21:45;435;435;856,5;8165;0;33517;-655;67,0;-203;6726;3929;2;9;75,0;-207;6727;4235;2;8
10.04.2025;21:50;435;435;856,5;8254;0;33528;-659;67,0;-203;6723;3919;2;9;76,3;-208;6725;4334;2;8
10.04.2025;21:55;435;435;856,5;8238;0;33515;-679;66,9;-215;6723;3933;2;9;76,4;-215;6727;4304;2;8
10.04.2025;22:00;435;435;856,5;8252;0;33505;-697;66,9;-217;6723;3917;2;9;76,4;-231;6722;4334;2;8
10.04.2025;22:05;435;435;856,5;8260;0;33466;-525;67,0;-226;6715;3944;2;9;76,5;-54;6727;4316;2;8
10.04.2025;22:10;436;435;856,5;8319;0;33525;-457;67,0;-148;6731;3938;2;9;78,0;-50;6738;4381;2;8
10.04.2025;22:15;435;435;856,5;8337;0;33490;-339;67,0;-45;6731;3960;2;9;77,9;-40;6732;4377;2;8
10.04.2025;22:20;435;435;855,6;8369;0;33505;-366;68,9;-52;6734;4021;2;8;77,2;-52;6732;4349;2;9
10.04.2025;22:25;435;435;855,6;8349;0;33499;-360;68,9;-47;6731;4010;2;8;77,2;-50;6732;4339;2;9
10.04.2025;22:30;436;435;856,5;8357;0;33506;-369;68,9;-52;6731;4021;2;8;77,2;-57;6738;4337;2;9
10.04.2025;22:35;436;435;855,6;8426;0;33530;-513;70,5;-109;6736;4087;2;8;77,2;-141;6732;4339;2;9
10.04.2025;22:40;435;435;855,6;8424;0;33518;-686;70,5;-212;6729;4083;2;8;77,2;-212;6727;4341;2;9
10.04.2025;22:45;435;435;855,6;8495;0;33498;-858;72,0;-293;6715;4156;2;8;77,1;-293;6714;4339;2;9
10.04.2025;22:50;435;435;854,6;8503;0;33478;-707;72,0;-217;6715;4166;2;8;77,3;-217;6714;4337;2;9
10.04.2025;22:55;435;435;854,6;8438;0;33507;-694;70,5;-215;6723;4075;2;8;77,2;-220;6722;4363;2;9
10.04.2025;23:00;435;435;855,6;8418;0;33508;-697;70,5;-214;6726;4087;2;8;77,1;-220;6725;4330;2;9
10.04.2025;23:05;435;435;855,6;8365;0;33495;-692;69,0;-212;6721;4010;2;8;77,2;-222;6717;4355;2;9
10.04.2025;23:10;436;435;855,6;8503;0;33522;-699;72,0;-215;6723;4156;2;8;77,1;-217;6725;4347;2;9
10.04.2025;23:15;436;435;854,6;8537;0;33511;-710;73,4;-215;6723;4199;2;8;77,2;-217;6722;4339;2;9
10.04.2025;23:20;435;435;854,6;8604;0;33504;-736;75,0;-229;6726;4268;2;8;77,2;-227;6725;4337;2;9
10.04.2025;23:25;435;435;854,6;8744;0;33513;-764;78,0;-227;6723;4409;2;8;77,2;-245;6722;4334;2;9
10.04.2025;23:30;435;435;854,6;8679;0;33489;-794;76,5;-253;6718;4334;2;8;77,2;-252;6714;4345;2;9
10.04.2025;23:35;436;435;853,7;8663;0;33530;-784;76,5;-248;6729;4318;2;8;77,1;-253;6725;4345;2;9
10.04.2025;23:40;435;435;853,7;8728;0;33509;-798;78,0;-255;6723;4405;2;8;77,2;-253;6722;4322;2;9
10.04.2025;23:45;435;435;852,8;8805;0;33511;-948;79,5;-299;6715;4466;2;8;77,2;-352;6712;4339;2;9
10.04.2025;23:50;435;435;853,7;8801;0;33499;-867;79,5;-299;6710;4454;2;8;77,3;-272;6714;4347;2;9
10.04.2025;23:55;435;435;853,7;8712;0;33458;-915;77,5;-240;6705;4389;2;8;77,1;-380;6696;4322;2;9
11.04.2025;00:00;436;435;852,8;8837;0;33494;-744;77,0;-222;6718;4369;2;9;80,4;-220;6717;4468;2;8
11.04.2025;00:05;435;435;852,8;8786;0;33507;-718;77,0;-205;6723;4363;2;9;78,9;-222;6722;4424;2;8
11.04.2025;00:10;435;435;853,7;8630;0;33500;-808;77,0;-276;6715;4345;2;9;76,0;-245;6717;4286;2;8
11.04.2025;00:15;435;435;854,6;8568;0;33455;-1169;74,0;-422;6697;4209;2;8;77,1;-462;6693;4359;2;9
11.04.2025;00:20;435;435;855,6;8432;0;33525;-903;70,9;-325;6718;4081;2;8;77,2;-312;6717;4351;2;9
11.04.2025;00:25;435;435;855,6;8428;0;33515;-763;71,0;-253;6721;4091;2;8;77,2;-241;6722;4337;2;9
11.04.2025;00:30;435;435;855,6;8308;0;33517;-1393;68,0;-564;6697;3956;2;8;77,2;-574;6699;4353;2;9
11.04.2025;00:35;435;435;855,6;8306;0;33500;-849;68,0;-316;6715;3956;2;8;77,2;-285;6717;4351;2;9
11.04.2025;00:40;435;435;856,5;8231;0;33500;-678;66,2;-214;6718;3877;2;8;77,2;-215;6719;4355;2;9
11.04.2025;00:45;435;435;857,4;8173;0;33456;-806;66,9;-269;6705;3921;2;9;74,4;-286;6701;4251;2;8
11.04.2025;00:50;435;435;856,5;8088;0;33523;-827;66,9;-295;6723;3935;2;9;72,9;-293;6722;4152;2;8
11.04.2025;00:55;435;435;857,4;8073;0;33489;-670;66,9;-139;6723;3899;2;9;72,9;-286;6712;4174;2;8
11.04.2025;01:00;435;435;857,4;7966;0;33478;-769;66,9;-238;6718;3925;2;9;69,9;-307;6714;4041;2;8
11.04.2025;01:05;435;435;857,4;7974;0;33473;-757;66,9;-264;6715;3917;2;9;70,0;-264;6714;4041;2;8
11.04.2025;01:10;435;435;857,4;7952;0;33487;-815;66,9;-269;6721;3911;2;9;70,0;-314;6714;4041;2;8
11.04.2025;01:15;435;435;858,3;7828;0;33482;-963;66,9;-363;6710;3925;2;9;67,0;-382;6706;3903;2;8
11.04.2025;01:20;435;435;858,3;7695;0;33527;-1006;66,9;-392;6715;3933;2;9;64,1;-401;6714;3761;2;8
11.04.2025;01:25;435;435;859,3;7565;0;33466;-672;60,7;-267;6710;3626;2;8;67,2;-200;6714;3940;2;9
11.04.2025;01:30;435;435;860,2;7484;0;33494;-394;59,2;-118;6729;3561;2;8;67,2;-82;6727;3923;2;9
11.04.2025;01:35;435;435;860,2;7407;0;33483;-403;57,7;-87;6726;3498;2;8;67,2;-123;6725;3909;2;9
11.04.2025;01:40;435;435;860,2;7403;0;33516;-822;57,6;-290;6721;3486;2;8;67,2;-340;6717;3917;2;9
11.04.2025;01:45;435;435;860,2;7340;0;33476;-780;56,2;-299;6708;3417;2;8;67,2;-297;6706;3923;2;9
11.04.2025;01:50;434;435;860,2;7320;0;33496;-712;56,9;-264;6715;3449;2;9;65,9;-266;6712;3867;2;8
11.04.2025;01:55;435;435;861,1;7176;0;33507;-655;56,9;-227;6721;3455;2;9;62,9;-255;6717;3721;2;8
11.04.2025;02:00;435;435;862,0;7174;0;33493;-675;56,9;-243;6718;3451;2;9;62,9;-259;6714;3723;2;8
11.04.2025;02:05;435;435;861,1;7188;0;33510;-717;56,9;-274;6721;3472;2;9;62,9;-271;6722;3717;2;8
11.04.2025;02:10;435;435;861,1;7099;0;33475;-1019;56,9;-441;6697;3455;2;9;61,2;-411;6699;3644;2;8
11.04.2025;02:15;435;435;862,0;7016;0;33482;-890;56,9;-363;6708;3457;2;9;59,7;-361;6704;3559;2;8
11.04.2025;02:20;435;435;861,1;7028;0;33493;-843;56,9;-325;6708;3453;2;9;59,7;-352;6706;3575;2;8
11.04.2025;02:25;435;435;862,0;6966;0;33486;-840;56,9;-333;6708;3466;2;9;58,2;-352;6704;3500;2;8
11.04.2025;02:30;435;435;862,0;6935;0;33485;-775;56,9;-307;6708;3445;2;9;58,2;-311;6706;3490;2;8
11.04.2025;02:35;435;435;861,1;6791;0;33504;-610;56,9;-266;6718;3451;2;9;55,2;-194;6717;3348;2;8
11.04.2025;02:40;436;435;862,0;6789;0;33509;-635;56,9;-264;6718;3457;2;9;55,2;-220;6722;3332;2;8
11.04.2025;02:45;435;435;861,1;6781;0;33533;-943;56,9;-366;6715;3449;2;9;55,2;-425;6712;3332;2;8
11.04.2025;02:50;435;435;862,0;6797;0;33522;-984;56,9;-411;6710;3468;2;9;55,2;-425;6706;3322;2;8
11.04.2025;02:55;435;435;861,1;6783;0;33482;-931;56,9;-403;6705;3466;2;9;55,2;-380;6704;3326;2;8
11.04.2025;03:00;435;435;862,0;6797;0;33517;-1028;56,9;-417;6713;3451;2;9;55,2;-463;6704;3346;2;8
11.04.2025;03:05;435;435;862,0;6674;0;33499;-1028;56,9;-427;6705;3468;2;9;53,7;-456;6701;3206;2;8
11.04.2025;03:10;435;435;862,0;6698;0;33502;-865;56,9;-363;6710;3459;2;9;53,7;-358;6706;3239;2;8
11.04.2025;03:15;435;435;863,0;6658;0;33488;-959;52,4;-411;6697;3208;2;8;57,2;-411;6704;3449;2;9
11.04.2025;03:20;435;435;862,0;6581;0;33457;-842;50,9;-339;6705;3139;2;8;57,2;-366;6701;3441;2;9
11.04.2025;03:25;435;435;863,9;6581;0;33466;-707;50,9;-281;6705;3141;2;8;57,2;-292;6704;3439;2;9
11.04.2025;03:30;435;435;863,9;6558;0;33496;-677;50,9;-266;6715;3127;2;8;57,2;-274;6717;3431;2;9
11.04.2025;03:35;435;435;863,0;6585;0;33520;-742;50,9;-295;6718;3164;2;8;57,2;-321;6717;3421;2;9
11.04.2025;03:40;435;435;863,9;6591;0;33491;-1076;50,9;-394;6708;3133;2;8;57,2;-552;6693;3451;2;9
11.04.2025;03:45;435;435;863,0;6496;0;33473;-990;49,4;-420;6700;3036;2;8;57,2;-436;6699;3459;2;9
11.04.2025;03:50;435;435;863,9;6508;0;33501;-801;49,4;-340;6708;3083;2;8;57,2;-333;6712;3425;2;9
11.04.2025;03:55;435;435;863,0;6516;0;33520;-700;49,4;-269;6721;3075;2;8;57,2;-300;6722;3441;2;9
11.04.2025;04:00;435;435;863,0;6488;0;33529;-811;49,4;-339;6715;3054;2;8;57,2;-338;6714;3433;2;9
11.04.2025;04:05;435;435;863,9;6488;0;33502;-828;49,4;-345;6710;3048;2;8;57,2;-349;6706;3439;2;9
11.04.2025;04:10;435;435;863,9;6405;0;33505;-819;47,9;-344;6708;2955;2;8;57,2;-349;6712;3449;2;9
11.04.2025;04:15;435;435;863,9;6400;0;33472;-861;47,9;-370;6702;2969;2;8;57,2;-363;6704;3431;2;9
11.04.2025;04:20;435;435;863,9;6417;0;33473;-859;47,9;-365;6700;2969;2;8;57,2;-370;6701;3447;2;9
11.04.2025;04:25;435;435;863,9;6409;0;33463;-875;47,9;-370;6702;2959;2;8;57,2;-380;6699;3449;2;9
11.04.2025;04:30;435;435;863,9;6338;0;33465;-1128;46,4;-495;6692;2888;2;8;57,2;-510;6691;3445;2;9
11.04.2025;04:35;435;435;863,9;6340;0;33517;-872;46,4;-377;6708;2896;2;8;57,2;-373;6706;3443;2;9
11.04.2025;04:40;435;435;863,0;6326;0;33499;-867;46,4;-384;6705;2882;2;8;57,2;-366;6704;3443;2;9
11.04.2025;04:45;435;435;863,9;6354;0;33463;-885;46,4;-405;6697;2894;2;8;57,2;-359;6699;3459;2;9
11.04.2025;04:50;435;435;863,9;6340;0;33474;-820;46,4;-351;6702;2880;2;8;57,2;-352;6704;3459;2;9
11.04.2025;04:55;434;435;863,9;6273;0;33477;-968;46,9;-425;6695;2900;2;9;56,0;-425;6696;3372;2;8
11.04.2025;05:00;435;435;863,9;6210;0;33456;-810;46,9;-328;6700;2911;2;9;54,4;-368;6696;3299;2;8
11.04.2025;05:05;435;435;863,9;6218;0;33474;-601;46,9;-247;6710;2913;2;9;54,4;-243;6709;3306;2;8
11.04.2025;05:10;444;435;847,2;10186;0;33495;-819;100,0;-196;6723;5080;2;8;100,1;-194;6725;5106;2;9
11.04.2025;05:15;445;435;847,2;10192;0;33489;-812;100,1;-194;6723;5118;2;8;100,1;-194;6725;5074;2;9
11.04.2025;05:20;441;435;847,2;10200;0;33470;-776;100,1;-167;6726;5108;2;8;100,1;-179;6725;5092;2;9
11.04.2025;05:25;435;435;848,1;9886;0;33504;-740;92,9;-175;6731;4873;2;8;97,1;-170;6732;5013;2;9
11.04.2025;05:30;434;435;852,8;9420;0;33511;-825;87,0;-231;6721;4689;2;9;87,9;-241;6725;4731;2;8
11.04.2025;05:35;435;435;853,7;9088;0;33516;-795;78,2;-240;6726;4369;2;8;87,1;-238;6727;4719;2;9
11.04.2025;05:40;435;435;854,6;8859;0;33491;-645;76,9;-168;6721;4339;2;9;82,1;-172;6722;4521;2;8
11.04.2025;05:45;435;435;854,6;8667;0;33466;-476;77,0;-108;6721;4337;2;9;77,6;-80;6725;4341;2;8
11.04.2025;05:50;435;435;856,5;8572;0;33520;-480;77,0;-95;6739;4343;2;9;74,6;-106;6735;4229;2;8
11.04.2025;05:55;434;435;857,4;8466;0;33475;-311;71,0;-23;6736;4102;2;8;77,2;-21;6732;4365;2;9
11.04.2025;06:00;435;435;856,5;8430;0;33490;-251;70,9;3;6734;4091;2;8;77,2;10;6732;4339;2;9
11.04.2025;06:05;435;435;857,4;8260;0;33529;-233;67,7;9;6744;3946;2;8;77,1;10;6748;4314;2;9
11.04.2025;06:10;435;435;856,5;8365;0;33474;-233;69,2;12;6736;4016;2;8;77,2;10;6735;4349;2;9
11.04.2025;06:15;435;435;857,4;8209;0;33469;24;66,2;139;6744;3861;2;8;77,1;137;6745;4349;2;9
11.04.2025;06:20;435;435;857,4;8238;0;33520;-220;66,2;-40;6747;3893;2;8;77,2;68;6751;4345;2;9
11.04.2025;06:25;434;435;857,4;8223;0;33522;34;66,2;144;6752;3895;2;8;77,1;139;6753;4328;2;9
11.04.2025;06:30;435;435;858,3;8134;0;33481;22;66,9;130;6749;3917;2;9;74,1;127;6748;4217;2;8
11.04.2025;06:35;435;435;857,4;8213;0;33510;7;66,9;125;6752;3927;2;9;75,6;121;6753;4286;2;8
11.04.2025;06:40;435;435;857,4;8173;0;33527;-148;67,0;50;6749;3929;2;9;74,6;43;6751;4243;2;8
11.04.2025;06:45;435;435;857,4;8152;0;33472;-11;66,9;113;6747;3899;2;9;74,6;121;6740;4253;2;8
11.04.2025;06:50;434;435;858,3;8116;0;33459;11;66,9;104;6744;3935;2;9;73,1;146;6745;4181;2;8
11.04.2025;06:55;435;435;858,3;8098;0;33470;-48;66,9;92;6742;3909;2;9;73,1;97;6740;4189;2;8
11.04.2025;07:00;435;435;857,4;8102;0;33488;-453;66,9;-111;6731;3905;2;9;73,1;-101;6732;4197;2;8
11.04.2025;07:05;435;435;857,4;8098;0;33487;-198;66,9;14;6739;3931;2;9;73,1;30;6740;4166;2;8
11.04.2025;07:10;435;435;857,4;8098;0;33497;-299;66,9;21;6744;3931;2;9;73,1;-78;6735;4166;2;8
11.04.2025;07:15;435;435;857,4;8041;0;33487;-15;66,9;106;6749;3921;2;9;71,7;111;6748;4120;2;8
11.04.2025;07:20;435;435;858,3;8035;0;33525;-224;66,9;-80;6742;3909;2;9;71,7;78;6751;4126;2;8
11.04.2025;07:25;435;435;857,4;8033;0;33492;94;66,9;172;6752;3927;2;9;71,7;151;6748;4106;2;8
11.04.2025;07:30;435;435;857,4;7970;0;33477;299;67,0;271;6757;3925;2;9;70,2;255;6751;4045;2;8
11.04.2025;07:35;436;435;858,3;7970;0;33510;-371;66,9;-87;6736;3929;2;9;70,2;-56;6738;4041;2;8
11.04.2025;07:40;435;435;858,3;7972;0;33484;-454;66,9;-123;6729;3925;2;9;70,1;-101;6732;4047;2;8
11.04.2025;07:45;435;435;858,3;7960;0;33486;-431;66,9;-102;6729;3927;2;9;70,2;-101;6732;4033;2;8
11.04.2025;07:50;435;435;858,3;7895;0;33505;-300;66,9;-33;6744;3899;2;9;68,7;-47;6738;3996;2;8
11.04.2025;07:55;436;435;858,3;7887;0;33507;-439;67,0;-146;6731;3921;2;9;68,6;-69;6738;3966;2;8
11.04.2025;08:00;435;435;858,3;7883;0;33463;-537;66,9;-160;6723;3927;2;9;68,7;-156;6725;3956;2;8
11.04.2025;08:05;435;435;859,3;7899;0;33543;-408;66,9;-113;6739;3940;2;9;68,6;-71;6745;3960;2;8
11.04.2025;08:10;435;435;858,3;7913;0;33520;-535;66,9;-122;6739;3917;2;9;68,6;-187;6732;3996;2;8
11.04.2025;08:15;435;435;858,3;7905;0;33476;-226;66,9;-59;6731;3923;2;9;68,6;57;6740;3982;2;8
11.04.2025;08:20;435;435;858,3;7824;0;33502;-209;66,9;9;6742;3925;2;9;67,2;7;6740;3899;2;8
11.04.2025;08:25;436;435;858,3;7832;0;33481;-125;66,9;47;6742;3911;2;9;67,2;43;6738;3921;2;8
11.04.2025;08:30;435;435;858,3;7834;0;33499;-125;66,9;52;6744;3905;2;9;67,2;40;6745;3929;2;8
11.04.2025;08:35;437;435;855,6;8355;0;33492;31;68,3;144;6749;3992;2;8;77,4;139;6751;4363;2;9
11.04.2025;08:40;436;435;854,6;8730;0;33510;35;79,0;165;6760;4420;2;8;77,1;167;6756;4320;2;9
11.04.2025;08:45;434;435;856,5;8333;0;33476;-1;68,5;118;6744;3970;2;8;77,1;132;6748;4363;2;9
11.04.2025;08:50;434;435;857,4;8039;0;33474;159;66,9;191;6752;3913;2;9;71,9;203;6751;4126;2;8
11.04.2025;08:55;434;435;858,3;7847;0;33509;29;67,0;172;6755;3917;2;9;67,4;73;6748;3929;2;8
11.04.2025;09:00;435;435;859,3;7796;0;33532;-1021;66,9;-448;6710;3935;2;9;65,9;-363;6717;3861;2;8
11.04.2025;09:05;435;435;858,3;7778;0;33466;-879;66,9;-365;6705;3929;2;9;65,9;-302;6709;3848;2;8
11.04.2025;09:10;435;435;858,3;7719;0;33493;-666;66,9;-231;6721;3938;2;9;64,4;-226;6722;3777;2;8
11.04.2025;09:15;436;435;857,4;8035;0;33471;-725;67,0;-255;6718;3917;2;9;71,9;-238;6717;4118;2;8
11.04.2025;09:20;434;435;858,3;7798;0;33483;-768;67,0;-281;6715;3919;2;9;65,9;-278;6714;3879;2;8
11.04.2025;09:25;434;435;859,3;7632;0;33469;-699;62,4;-252;6715;3721;2;8;67,2;-252;6717;3915;2;9
11.04.2025;09:30;435;435;858,3;7632;0;33494;-515;62,5;-141;6729;3727;2;8;67,2;-167;6727;3905;2;9
11.04.2025;09:35;435;435;859,3;7589;0;33467;-561;61,0;-179;6718;3660;2;8;67,2;-186;6717;3929;2;9
11.04.2025;09:40;436;435;859,3;7559;0;33539;-29;61,0;7;6749;3652;2;8;67,2;163;6761;3907;2;9
11.04.2025;09:45;435;435;858,3;7666;0;33535;-62;62,7;73;6752;3731;2;8;67,2;68;6748;3935;2;9
11.04.2025;09:50;435;435;858,3;7616;0;33527;-527;62,6;-116;6736;3690;2;8;67,2;-194;6727;3925;2;9
11.04.2025;09:55;435;435;858,3;7628;0;33495;-130;62,7;14;6739;3729;2;8;67,2;64;6740;3899;2;9
11.04.2025;10:00;435;435;858,3;7581;0;33530;-826;61,2;-260;6726;3656;2;8;67,2;-384;6717;3925;2;9
11.04.2025;10:05;435;435;859,3;7519;0;33532;-1876;60,2;-689;6695;3597;2;8;67,2;-987;6670;3921;2;9
11.04.2025;10:10;435;435;858,3;7527;0;33473;-1130;60,2;-382;6705;3615;2;8;67,2;-550;6691;3911;2;9
11.04.2025;10:15;435;435;859,3;7537;0;33466;-134;60,2;38;6731;3620;2;8;67,2;26;6732;3917;2;9
11.04.2025;10:20;435;435;858,3;7537;0;33518;-112;60,2;36;6744;3613;2;8;67,2;50;6745;3923;2;9
11.04.2025;10:25;435;435;858,3;7523;0;33474;-177;60,2;2;6736;3599;2;8;67,2;23;6735;3923;2;9
11.04.2025;10:30;434;435;859,3;7450;0;33489;-377;58,7;-71;6729;3536;2;8;67,2;-113;6712;3913;2;9
11.04.2025;10:35;435;435;859,3;7464;0;33493;-142;58,7;16;6739;3532;2;8;67,2;36;6727;3931;2;9
11.04.2025;10:40;435;435;859,3;7452;0;33497;-156;58,7;43;6742;3528;2;8;67,2;-7;6722;3923;2;9
11.04.2025;10:45;435;435;859,3;7438;0;33508;-275;58,7;-43;6734;3524;2;8;67,2;-38;6722;3913;2;9
11.04.2025;10:50;435;435;859,3;7480;0;33478;185;58,7;182;6749;3547;2;8;67,2;196;6735;3933;2;9
11.04.2025;10:55;435;435;858,3;7448;0;33480;-439;58,7;-127;6726;3536;2;8;67,2;-115;6712;3911;2;9
11.04.2025;11:00;435;435;859,3;7401;0;33505;-370;57,2;-95;6736;3462;2;8;67,1;-90;6727;3940;2;9
11.04.2025;11:05;435;435;859,3;7385;0;33474;-464;57,2;-155;6721;3464;2;8;67,2;-116;6712;3921;2;9
11.04.2025;11:10;435;435;858,3;7383;0;33509;-304;57,2;-36;6739;3462;2;8;67,1;-78;6722;3921;2;9
11.04.2025;11:15;435;435;859,3;7377;0;33518;-654;57,2;-248;6723;3459;2;8;67,2;-220;6714;3917;2;9
11.04.2025;11:20;435;435;858,3;7472;0;33507;-617;58,7;-203;6721;3545;2;8;67,2;-220;6704;3927;2;9
11.04.2025;11:25;434;435;859,3;7377;0;33499;-1019;57,2;-450;6708;3455;2;8;67,3;-385;6712;3921;2;9
11.04.2025;11:30;435;435;859,3;7290;0;33456;-926;55,7;-378;6700;3376;2;8;67,2;-364;6701;3913;2;9
11.04.2025;11:35;435;435;858,3;7288;0;33471;154;55,7;165;6749;3372;2;8;67,2;170;6745;3915;2;9
11.04.2025;11:40;435;435;860,2;7302;0;33525;-226;55,7;-10;6744;3372;2;8;67,2;-35;6740;3929;2;9
11.04.2025;11:45;436;435;859,3;7302;0;33523;-691;55,7;-255;6721;3380;2;8;67,2;-255;6722;3921;2;9
11.04.2025;11:50;435;435;859,3;7304;0;33502;-893;55,7;-337;6710;3378;2;8;67,2;-373;6706;3925;2;9
11.04.2025;11:55;435;435;859,3;7320;0;33506;-876;55,7;-340;6710;3387;2;8;67,2;-358;6712;3933;2;9
11.04.2025;12:00;435;435;859,3;7306;0;33481;-665;56,9;-240;6718;3441;2;9;65,6;-222;6717;3865;2;8
11.04.2025;12:05;435;435;859,3;7213;0;33510;-839;56,9;-319;6715;3435;2;9;64,2;-344;6714;3777;2;8
11.04.2025;12:10;435;435;860,2;7219;0;33522;-1496;56,9;-656;6695;3439;2;9;64,2;-658;6693;3780;2;8
11.04.2025;12:15;435;435;859,3;7198;0;33515;-763;56,9;-347;6713;3433;2;9;64,2;-243;6725;3765;2;8
11.04.2025;12:20;435;435;859,3;7188;0;33462;-749;56,9;-328;6705;3431;2;9;64,2;-238;6714;3757;2;8
11.04.2025;12:25;435;435;858,3;7196;0;33471;-1197;56,9;-425;6697;3441;2;9;64,1;-540;6691;3755;2;8
11.04.2025;12:30;435;435;859,3;7196;0;33441;-725;56,9;-252;6708;3427;2;9;64,1;-278;6712;3769;2;8
11.04.2025;12:35;435;435;859,3;7201;0;33488;482;56,9;325;6755;3429;2;9;64,2;338;6756;3771;2;8
11.04.2025;12:40;435;435;859,3;7150;0;33525;-683;56,9;-262;6723;3437;2;9;62,8;-253;6725;3713;2;8
11.04.2025;12:45;435;435;859,3;7168;0;33506;-876;56,9;-387;6713;3447;2;9;62,8;-321;6717;3721;2;8
11.04.2025;12:50;435;435;859,3;7152;0;33480;-678;56,9;-257;6713;3445;2;9;62,7;-255;6714;3707;2;8
11.04.2025;12:55;435;435;859,3;7103;0;33497;-645;56,9;-161;6729;3462;2;9;61,2;-318;6714;3642;2;8
11.04.2025;13:00;435;435;859,3;7097;0;33479;-618;56,9;-278;6715;3451;2;9;61,2;-175;6722;3636;2;8
11.04.2025;13:05;435;435;859,3;7081;0;33534;-695;56,9;-273;6723;3453;2;9;61,2;-259;6725;3628;2;8
11.04.2025;13:10;435;435;860,2;7097;0;33482;-419;56,9;-144;6726;3459;2;9;61,2;-109;6727;3638;2;8
11.04.2025;13:15;435;435;859,3;7079;0;33486;-37;56,9;76;6742;3449;2;9;61,2;56;6738;3630;2;8
11.04.2025;13:20;435;435;859,3;7073;0;33455;-245;56,9;-33;6723;3441;2;9;61,2;-40;6727;3632;2;8
11.04.2025;13:25;435;435;859,3;7101;0;33546;-181;56,9;-19;6744;3459;2;9;61,2;0;6748;3642;2;8
11.04.2025;13:30;435;435;859,3;7081;0;33537;-441;56,9;-137;6736;3453;2;9;61,2;-135;6735;3628;2;8
11.04.2025;13:35;435;435;859,3;7085;0;33490;-417;56,9;-82;6729;3441;2;9;61,2;-167;6725;3644;2;8
11.04.2025;13:40;434;435;859,3;7107;0;33502;-165;56,9;-5;6742;3459;2;9;61,2;9;6740;3648;2;8
11.04.2025;13:45;435;435;859,3;7004;0;33469;-137;56,9;14;6731;3455;2;9;59,7;5;6732;3549;2;8
11.04.2025;13:50;435;435;859,3;7006;0;33514;-150;56,9;7;6742;3445;2;9;59,7;3;6738;3565;2;8
11.04.2025;13:55;435;435;860,2;7022;0;33468;-55;56,9;82;6742;3457;2;9;59,7;33;6738;3565;2;8
11.04.2025;14:00;435;435;859,3;7010;0;33470;205;56,9;191;6749;3451;2;9;59,7;167;6745;3559;2;8
11.04.2025;14:05;435;435;859,3;6947;0;33480;87;56,9;104;6742;3389;2;9;59,7;116;6740;3559;2;8
11.04.2025;14:10;435;435;859,3;7095;0;33455;-172;56,9;5;6731;3453;2;9;61,2;-14;6730;3642;2;8
11.04.2025;14:15;435;435;858,3;7028;0;33525;-125;56,9;19;6747;3459;2;9;59,8;17;6745;3569;2;8
11.04.2025;14:20;435;435;860,2;6945;0;33446;-514;56,9;-217;6713;3455;2;9;58,2;-137;6712;3490;2;8
11.04.2025;14:25;435;435;859,3;6927;0;33454;-313;56,9;-78;6721;3435;2;9;58,2;-73;6722;3492;2;8
11.04.2025;14:30;436;435;859,3;7002;0;33487;-655;56,9;-483;6705;3443;2;9;59,7;-12;6738;3559;2;8
11.04.2025;14:35;435;435;859,3;7030;0;33472;-282;56,9;-108;6729;3464;2;9;59,7;-12;6732;3567;2;8
11.04.2025;14:40;435;435;860,2;7049;0;33983;112;56,9;-36;6838;3466;2;9;59,8;290;6860;3583;2;8
11.04.2025;14:45;435;435;859,3;7022;0;33477;-111;56,9;43;6736;3439;2;9;59,7;14;6732;3567;2;8
11.04.2025;14:50;435;435;859,3;6947;0;33489;1331;56,9;710;6788;3462;2;9;58,2;798;6798;3486;2;8
11.04.2025;14:55;435;435;859,3;6917;0;33535;-1127;57,0;-587;6700;3447;2;9;58,2;-382;6714;3470;2;8
11.04.2025;15:00;435;435;859,3;6947;0;33424;-5;56,9;59;6729;3466;2;9;58,2;87;6730;3482;2;8
11.04.2025;15:05;435;435;858,3;6929;0;33384;-9;56,9;59;6721;3451;2;9;58,2;83;6722;3478;2;8
11.04.2025;15:10;436;435;859,3;6929;0;33304;5;56,9;71;6708;3464;2;9;58,2;87;6709;3466;2;8
11.04.2025;15:15;436;435;859,3;7036;0;33586;4;56,9;69;6762;3445;2;9;60,0;90;6761;3577;2;8
11.04.2025;15:20;436;435;858,3;6959;0;33245;-4;56,9;71;6689;3453;2;9;58,5;87;6699;3506;2;8
11.04.2025;15:25;435;435;859,3;6951;0;33587;5;56,9;85;6762;3468;2;9;58,5;73;6761;3484;2;8
11.04.2025;15:30;435;435;859,3;6927;0;33640;-378;56,9;-189;6755;3445;2;9;58,5;-33;6766;3496;2;8
11.04.2025;15:35;435;435;859,3;6957;0;33597;-36;56,9;52;6762;3451;2;9;58,5;68;6761;3506;2;8
11.04.2025;15:40;435;435;859,3;6959;0;33605;-140;56,9;-23;6757;3464;2;9;58,5;33;6761;3496;2;8
11.04.2025;15:45;435;435;859,3;6903;0;33522;-31;56,9;66;6747;3431;2;9;58,5;66;6751;3472;2;8
11.04.2025;15:50;435;435;858,3;6953;0;33549;-23;56,9;66;6755;3457;2;9;58,5;68;6756;3514;2;8
11.04.2025;15:55;435;435;859,3;6935;0;33679;-18;56,9;69;6783;3443;2;9;58,5;69;6779;3492;2;8
11.04.2025;16:00;435;435;859,3;6972;0;33805;-319;56,9;-31;6794;3464;2;9;58,5;-135;6784;3508;2;8
11.04.2025;16:05;435;435;860,2;6970;0;33595;-240;56,9;-73;6749;3459;2;9;58,5;-12;6756;3510;2;8
11.04.2025;16:10;435;435;859,3;6933;0;33775;-337;56,9;-80;6788;3459;2;9;58,5;-101;6787;3474;2;8
11.04.2025;16:15;435;435;859,3;6880;0;33726;-441;56,9;-189;6770;3470;2;9;57,0;-102;6779;3411;2;8
11.04.2025;16:20;435;435;860,2;6787;0;33645;-347;56,9;-94;6760;3457;2;9;55,5;-106;6758;3330;2;8
11.04.2025;16:25;435;435;860,2;6903;0;33690;-187;56,9;-63;6770;3490;2;9;57,0;30;6777;3413;2;8
11.04.2025;16:30;440;435;846,3;9888;0;33620;-403;93,0;-45;6762;4896;2;8;97,1;36;6771;4993;2;9
11.04.2025;16:35;432;435;855,6;8602;0;33589;-301;77,0;-59;6755;4355;2;9;75,0;30;6761;4247;2;8
11.04.2025;16:40;433;435;859,3;7377;0;33698;-212;56,7;7;6778;3431;2;8;67,2;-28;6777;3946;2;9
11.04.2025;16:45;435;435;861,1;6804;0;33676;-178;56,9;0;6773;3468;2;9;55,2;-33;6771;3336;2;8
11.04.2025;16:50;435;435;859,3;6802;0;33725;-588;56,9;-170;6770;3468;2;9;55,2;-272;6761;3334;2;8
11.04.2025;16:55;436;435;859,3;6903;0;33736;-272;56,9;-40;6786;3431;2;9;58,2;-73;6782;3472;2;8
11.04.2025;17:00;435;435;859,3;7016;0;33623;-282;56,9;-43;6762;3462;2;9;59,7;-73;6758;3555;2;8
11.04.2025;17:05;435;435;860,2;6913;0;33687;-237;56,9;-38;6773;3437;2;9;58,2;-33;6771;3476;2;8
11.04.2025;17:10;435;435;859,3;6937;0;33677;-245;56,9;-45;6773;3453;2;9;58,2;-40;6771;3484;2;8
11.04.2025;17:15;435;435;859,3;6947;0;33700;-231;56,9;-45;6775;3453;2;9;58,2;-40;6774;3494;2;8
11.04.2025;17:20;435;435;860,2;6931;0;33705;-270;56,9;-73;6775;3455;2;9;58,2;-33;6777;3476;2;8
11.04.2025;17:25;435;435;860,2;7022;0;33821;-481;56,9;-146;6791;3462;2;9;59,8;-179;6790;3561;2;8
11.04.2025;17:30;435;435;860,2;6986;0;33809;-581;56,9;-247;6781;3439;2;9;59,7;-175;6787;3547;2;8
11.04.2025;17:35;434;435;861,1;6964;0;33761;-581;56,9;-248;6773;3470;2;9;58,2;-177;6779;3494;2;8
11.04.2025;17:40;435;435;862,0;6771;0;33696;-508;56,9;-182;6768;3439;2;9;55,2;-180;6766;3332;2;8
11.04.2025;17:45;436;435;861,1;6943;0;33710;-408;56,9;-109;6773;3451;2;9;58,2;-142;6771;3492;2;8
11.04.2025;17:50;436;435;861,1;7010;0;33764;-277;56,9;-71;6786;3445;2;9;59,7;-43;6787;3565;2;8
11.04.2025;17:55;435;435;861,1;7067;0;33625;-109;56,9;14;6762;3433;2;9;61,2;50;6766;3634;2;8
11.04.2025;18:00;436;435;860,2;7117;0;33622;-160;56,9;-23;6762;3437;2;9;62,2;36;6766;3680;2;8
11.04.2025;18:05;435;435;861,1;7136;0;33324;-24;56,9;73;6710;3445;2;9;62,2;73;6706;3690;2;8
11.04.2025;18:10;435;435;860,2;7201;0;33533;-22;56,9;73;6752;3437;2;9;63,7;78;6751;3763;2;8
11.04.2025;18:15;435;435;861,1;7211;0;33642;-17;56,9;78;6773;3459;2;9;63,7;80;6771;3751;2;8
11.04.2025;18:20;436;435;861,1;7257;0;33647;-17;56,9;80;6778;3443;2;9;65,2;78;6779;3814;2;8
11.04.2025;18:25;435;435;860,2;7277;0;33638;-154;56,9;7;6762;3445;2;9;65,2;21;6764;3814;2;8
11.04.2025;18:30;435;435;861,1;7263;0;33602;-87;56,9;35;6755;3443;2;9;65,3;61;6761;3820;2;8
11.04.2025;18:35;435;435;860,2;7296;0;33598;-84;56,9;33;6760;3459;2;9;65,2;61;6761;3836;2;8
11.04.2025;18:40;435;435;860,2;7267;0;33605;-88;56,9;28;6760;3451;2;9;65,2;59;6761;3816;2;8
11.04.2025;18:45;435;435;860,2;7219;0;33578;-88;56,9;33;6757;3447;2;9;63,7;57;6756;3771;2;8
11.04.2025;18:50;437;435;859,3;7342;0;33559;-58;56,9;56;6752;3462;2;9;66,7;66;6751;3881;2;8
11.04.2025;18:55;438;435;848,1;9815;0;33533;-107;91,5;149;6762;4821;2;8;97,1;134;6756;5027;2;9
11.04.2025;19:00;432;435;856,5;8406;0;33566;-4;71,5;135;6765;4093;2;8;77,2;118;6748;4312;2;9
11.04.2025;19:05;433;435;861,1;7533;0;33560;65;60,3;146;6760;3617;2;8;67,2;123;6745;3917;2;9
11.04.2025;19:10;434;435;860,2;7352;0;33420;25;56,7;101;6729;3435;2;8;67,2;108;6717;3917;2;9
11.04.2025;19:15;436;435;860,2;7431;0;33436;19;58,2;102;6731;3520;2;8;67,2;106;6722;3911;2;9
11.04.2025;19:20;436;435;859,3;7581;0;33406;7;61,1;99;6726;3664;2;8;67,2;104;6714;3917;2;9
11.04.2025;19:25;436;435;859,3;7531;0;33418;12;61,2;102;6729;3628;2;8;67,2;108;6714;3903;2;9
11.04.2025;19:30;435;435;859,3;7646;0;33453;5;62,7;101;6736;3731;2;8;67,2;102;6732;3915;2;9
11.04.2025;19:35;435;435;859,3;7604;0;33471;8;62,7;106;6739;3696;2;8;67,2;109;6725;3907;2;9
11.04.2025;19:40;435;435;859,3;7719;0;33490;5;64,2;108;6742;3792;2;8;67,2;106;6732;3927;2;9
11.04.2025;19:45;435;435;858,3;7760;0;33725;-132;65,7;42;6783;3856;2;8;67,2;40;6771;3903;2;9
11.04.2025;19:50;435;435;858,3;7849;0;33786;-174;67,4;5;6799;3944;2;8;67,2;40;6787;3905;2;9
11.04.2025;19:55;435;435;858,3;7837;0;33768;-351;67,4;-102;6781;3946;2;8;67,2;-33;6777;3891;2;9
11.04.2025;20:00;435;435;858,3;7818;0;33721;-354;67,5;-106;6770;3950;2;8;67,2;-30;6766;3869;2;9
11.04.2025;20:05;435;435;858,3;7897;0;33687;-360;69,0;-108;6765;3994;2;8;67,2;-33;6758;3903;2;9
11.04.2025;20:10;435;435;858,3;7984;0;33717;-364;70,5;-108;6773;4069;2;8;67,2;-33;6764;3915;2;9
11.04.2025;20:15;435;435;857,4;8039;0;33744;-368;66,9;-108;6775;3923;2;9;71,9;-33;6771;4112;2;8
11.04.2025;20:20;436;435;857,4;8155;0;33757;-377;67,0;-104;6778;3901;2;9;74,9;-36;6771;4253;2;8
11.04.2025;20:25;436;435;857,4;8165;0;33776;-478;66,9;-99;6783;3919;2;9;74,9;-137;6769;4227;2;8
11.04.2025;20:30;435;435;857,4;8217;0;33755;-472;66,9;-95;6783;3903;2;9;76,4;-130;6769;4314;2;8
11.04.2025;20:35;435;435;856,5;8260;0;33764;-484;66,9;-99;6778;3905;2;9;77,9;-137;6769;4355;2;8
11.04.2025;20:40;439;435;850,0;9601;0;33793;-574;87,0;-90;6794;4703;2;9;92,8;-130;6779;4898;2;8
11.04.2025;20:45;434;435;850,0;9759;0;33795;-619;89,0;-111;6791;4764;2;8;97,1;-123;6777;4995;2;9
11.04.2025;20:50;433;435;854,6;8770;0;33773;-543;77,0;-127;6783;4355;2;9;79,8;-127;6771;4416;2;8
11.04.2025;20:55;434;435;855,6;8422;0;33831;-517;71,2;-130;6794;4095;2;8;77,1;-128;6779;4326;2;9
11.04.2025;21:00;435;435;855,6;8319;0;33733;-626;69,7;-234;6770;4006;2;8;77,1;-132;6766;4312;2;9
11.04.2025;21:05;436;435;854,6;8462;0;33680;-424;72,7;-23;6773;4152;2;8;77,1;-127;6753;4320;2;9
11.04.2025;21:10;436;435;854,6;8562;0;33589;-170;74,2;-28;6752;4221;2;8;77,2;139;6751;4330;2;9
11.04.2025;21:15;435;435;853,7;8685;0;33611;-152;77,2;-5;6760;4347;2;8;77,2;139;6753;4343;2;9
11.04.2025;21:20;435;435;854,6;8667;0;33623;-146;77,2;-3;6762;4334;2;8;77,2;141;6758;4332;2;9
11.04.2025;21:25;435;435;854,6;8659;0;33633;-148;77,2;-2;6765;4355;2;8;77,2;141;6764;4304;2;9
11.04.2025;21:30;436;435;852,8;8754;0;33632;-152;80,2;3;6770;4450;2;8;77,2;141;6766;4304;2;9
11.04.2025;21:35;436;435;854,6;8750;0;33638;-150;77,4;5;6770;4371;2;9;78,8;139;6766;4379;2;8
11.04.2025;21:40;436;435;852,8;8892;0;33627;-160;77,0;0;6768;4334;2;9;83,4;144;6766;4557;2;8
11.04.2025;21:45;436;435;852,8;8884;0;33638;-164;77,0;-2;6770;4334;2;9;83,4;141;6769;4549;2;8
11.04.2025;21:50;436;435;852,8;8888;0;33620;-164;77,0;-3;6762;4324;2;9;83,4;142;6764;4563;2;8
11.04.2025;21:55;435;435;852,8;8934;0;33632;-163;77,0;0;6770;4332;2;9;84,8;141;6769;4602;2;8
11.04.2025;22:00;435;435;852,8;8997;0;33644;-163;77,0;5;6770;4343;2;9;86,4;146;6771;4659;2;8
11.04.2025;22:05;435;435;852,8;8977;0;33609;-159;77,0;5;6765;4316;2;9;86,4;146;6766;4661;2;8
11.04.2025;22:10;436;435;852,8;9062;0;33663;-160;77,0;5;6775;4330;2;9;87,9;149;6777;4731;2;8
11.04.2025;22:15;435;435;852,8;9133;0;33685;-157;80,0;10;6783;4454;2;8;87,2;158;6782;4679;2;9
11.04.2025;22:20;436;435;851,9;9115;0;33666;-166;80,0;12;6775;4426;2;8;87,1;146;6777;4689;2;9
11.04.2025;22:25;435;435;852,8;9188;0;33616;-125;81,5;52;6770;4503;2;8;87,2;148;6766;4685;2;9
11.04.2025;22:30;436;435;852,8;9206;0;33632;-123;81,5;56;6773;4519;2;8;87,2;148;6769;4687;2;9
11.04.2025;22:35;436;435;852,8;9171;0;33588;-197;81,5;54;6762;4505;2;8;87,1;78;6756;4667;2;9
11.04.2025;22:40;436;435;851,9;9171;0;33622;-259;81,5;56;6775;4503;2;8;87,1;12;6758;4669;2;9
11.04.2025;22:45;435;435;851,9;9210;0;33658;-325;83,0;-7;6773;4547;2;8;87,2;14;6766;4663;2;9
11.04.2025;22:50;435;435;851,9;9250;0;33664;-327;83,0;-9;6781;4563;2;8;87,1;14;6766;4687;2;9
11.04.2025;22:55;435;435;851,9;9216;0;33698;-390;83,0;-16;6783;4553;2;8;87,1;-49;6769;4663;2;9
11.04.2025;23:00;435;435;851,9;9234;0;33544;-88;82,9;87;6760;4553;2;8;87,1;156;6751;4681;2;9
11.04.2025;23:05;435;435;851,9;9297;0;33590;-77;84,5;92;6770;4614;2;8;87,1;158;6758;4683;2;9
11.04.2025;23:10;435;435;851,9;9260;0;33534;-162;84,5;94;6757;4594;2;8;87,1;75;6740;4671;2;9
11.04.2025;23:15;435;435;851,9;9254;0;33659;-154;84,5;99;6778;4580;2;8;87,1;85;6766;4675;2;9
11.04.2025;23:20;434;435;851,9;9208;0;33590;-154;83,0;90;6765;4535;2;8;87,1;80;6753;4673;2;9
11.04.2025;23:25;435;435;852,8;9262;0;33595;-147;83,0;104;6765;4559;2;8;87,1;89;6758;4703;2;9
11.04.2025;23:30;435;435;851,9;9192;0;33610;-143;83,0;99;6770;4541;2;8;87,1;90;6761;4650;2;9
11.04.2025;23:35;435;435;851,9;9212;0;33664;-145;83,0;101;6781;4547;2;8;87,2;90;6769;4665;2;9
11.04.2025;23:40;435;435;851,9;9086;0;33610;19;83,0;175;6783;4462;2;8;87,1;149;6771;4624;2;9
11.04.2025;23:45;435;435;852,8;9161;0;33548;-18;81,5;146;6765;4486;2;8;87,1;174;6756;4675;2;9
11.04.2025;23:50;435;435;851,9;9169;0;33535;-17;81,5;142;6762;4492;2;8;87,1;172;6748;4677;2;9
11.04.2025;23:55;435;435;852,8;9194;0;33579;-25;81,5;137;6770;4503;2;8;87,0;168;6761;4691;2;9
12.04.2025;00:00;435;435;851,9;9175;0;33731;-159;81,5;66;6794;4486;2;8;87,2;95;6782;4689;2;9
12.04.2025;00:05;436;435;852,8;9169;0;33733;-342;81,5;-43;6783;4495;2;8;87,1;24;6771;4675;2;9
12.04.2025;00:10;435;435;851,9;9206;0;33686;-341;81,5;-38;6773;4507;2;8;87,1;21;6769;4699;2;9
12.04.2025;00:15;435;435;853,7;9129;0;33633;-325;80,0;-17;6760;4436;2;8;87,1;42;6751;4693;2;9
12.04.2025;00:20;435;435;852,8;9133;0;33643;-324;80,0;-33;6765;4438;2;8;87,1;28;6761;4695;2;9
12.04.2025;00:25;435;435;851,9;9106;0;33717;-113;80,0;125;6794;4428;2;8;87,1;95;6779;4679;2;9
12.04.2025;00:30;436;435;852,8;9070;0;33767;-452;78,5;-59;6786;4383;2;8;87,1;-83;6779;4687;2;9
12.04.2025;00:35;435;435;852,8;9074;0;33732;-638;78,5;-137;6775;4395;2;8;87,2;-187;6761;4679;2;9
