Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
12.04.2025;00:40;435;435;852,8;9127;0;33697;-639;80,0;-127;6765;4413;2;8;87,1;-179;6753;4713;2;9
12.04.2025;00:45;435;435;852,8;9050;0;33713;-637;78,5;-137;6773;4367;2;8;87,1;-187;6758;4683;2;9
12.04.2025;00:50;435;435;852,8;9001;0;33726;-591;76,7;-132;6773;4310;2;8;87,1;-149;6761;4709;2;9
12.04.2025;00:55;435;435;851,9;8997;0;33732;-588;78,2;-130;6778;4349;2;8;87,1;-151;6766;4648;2;9
12.04.2025;01:00;435;435;852,8;9040;0;33881;-826;78,2;-262;6796;4361;2;8;87,1;-246;6787;4679;2;9
12.04.2025;01:05;435;435;852,8;9058;0;33719;-699;78,2;-201;6770;4347;2;8;87,1;-184;6761;4711;2;9
12.04.2025;01:10;435;435;852,8;8981;0;33690;-701;76,8;-200;6762;4330;2;8;87,1;-180;6753;4650;2;9
12.04.2025;01:15;435;435;853,7;8938;0;33660;-567;77,0;-139;6760;4314;2;9;85,6;-120;6751;4624;2;8
12.04.2025;01:20;435;435;853,7;8957;0;33759;-501;76,9;-109;6783;4318;2;9;85,7;-90;6779;4638;2;8
12.04.2025;01:25;435;435;853,7;8944;0;33739;-566;76,9;-104;6783;4341;2;9;85,6;-153;6769;4628;2;8
12.04.2025;01:30;435;435;853,7;8912;0;33693;-421;76,9;-66;6775;4324;2;9;84,2;-47;6766;4588;2;8
12.04.2025;01:35;435;435;853,7;8916;0;33838;-802;77,0;-243;6788;4320;2;9;84,1;-259;6779;4596;2;8
12.04.2025;01:40;435;435;853,7;8920;0;33681;-571;77,0;-108;6770;4334;2;9;84,2;-153;6751;4586;2;8
12.04.2025;01:45;435;435;853,7;8922;0;33613;-296;77,0;-7;6765;4330;2;9;84,2;12;6756;4592;2;8
12.04.2025;01:50;435;435;853,7;8910;0;33806;-697;76,9;-191;6783;4324;2;9;84,2;-208;6771;4586;2;8
12.04.2025;01:55;435;435;853,7;8900;0;33762;-687;77,0;-111;6786;4326;2;9;84,2;-274;6761;4573;2;8
12.04.2025;02:00;435;435;854,6;8853;0;33596;-319;76,9;21;6760;4322;2;9;82,6;-36;6740;4531;2;8
12.04.2025;02:05;446;435;900,9;0;0;0;0;11,8;3;805;0;2;4;8,0;2;708;0;2;4
12.04.2025;02:10;505;435;880,6;0;0;33560;-4;0,4;2;42;0;2;11;2,0;2;31;0;2;11
12.04.2025;02:15;513;435;870,4;3115;0;33578;-2;49,7;66;6752;3115;2;9;12,4;2;6639;0;2;7
12.04.2025;02:20;492;435;848,1;10170;0;33704;-173;99,9;161;6796;5074;2;9;100,1;137;6798;5096;2;8
12.04.2025;02:25;486;435;847,2;10186;0;33754;-611;99,9;-80;6786;5084;2;9;100,1;-90;6787;5102;2;8
12.04.2025;02:30;481;435;848,1;10206;0;33818;-1027;99,9;-283;6783;5086;2;9;100,1;-300;6782;5120;2;8
12.04.2025;02:35;477;435;847,2;10180;0;33814;-1030;99,9;-281;6781;5094;2;9;100,1;-293;6782;5086;2;8
12.04.2025;02:40;472;435;847,2;10162;0;33795;-938;99,9;-252;6783;5074;2;9;100,1;-234;6782;5088;2;8
12.04.2025;02:45;467;435;847,2;10200;0;33734;-896;99,9;-217;6773;5092;2;9;100,1;-226;6771;5108;2;8
12.04.2025;02:50;462;435;847,2;10210;0;33720;-904;99,9;-217;6770;5098;2;9;100,1;-238;6769;5112;2;8
12.04.2025;02:55;458;435;847,2;10176;0;33687;-908;99,9;-222;6762;5084;2;9;100,1;-234;6756;5092;2;8
12.04.2025;03:00;453;435;847,2;10158;0;33896;-1003;99,9;-295;6801;5078;2;9;100,1;-269;6800;5080;2;8
12.04.2025;03:05;446;435;847,2;10164;0;33902;-1359;99,9;-505;6791;5074;2;9;100,1;-404;6798;5090;2;8
12.04.2025;03:10;438;435;847,2;10186;0;33563;-477;99,9;137;6760;5094;2;9;100,1;-163;6738;5092;2;8
12.04.2025;03:15;434;435;850,9;9410;0;33734;-117;91,8;135;6794;4885;2;9;81,5;115;6792;4525;2;8
12.04.2025;03:20;434;435;855,6;8703;0;33601;-120;81,8;80;6765;4527;2;9;73,4;102;6766;4177;2;8
12.04.2025;03:25;434;435;854,6;8681;0;33766;-543;81,8;-97;6786;4543;2;9;71,9;-160;6782;4138;2;8
12.04.2025;03:30;435;435;854,6;8691;0;33753;-512;81,8;-90;6783;4509;2;9;71,9;-123;6779;4134;2;8
12.04.2025;03:35;436;435;854,6;8637;0;33745;-417;81,8;10;6794;4452;2;9;74,9;-73;6784;4185;2;8
12.04.2025;03:40;436;435;854,6;8778;0;33681;-663;81,8;-132;6765;4531;2;9;74,9;-220;6756;4247;2;8
12.04.2025;03:45;435;435;854,6;8780;0;33702;-600;81,8;-137;6770;4543;2;9;74,8;-156;6766;4237;2;8
12.04.2025;03:50;435;435;854,6;8772;0;33863;-559;81,8;-134;6796;4521;2;9;74,8;-116;6795;4251;2;8
12.04.2025;03:55;435;435;855,6;8758;0;33696;-492;81,8;-99;6773;4523;2;9;74,9;-83;6771;4235;2;8
12.04.2025;04:00;435;435;854,6;8752;0;33673;-245;81,8;59;6775;4525;2;9;74,8;12;6771;4227;2;8
12.04.2025;04:05;435;435;853,7;8841;0;33754;-305;81,8;-7;6794;4539;2;9;76,4;23;6792;4302;2;8
12.04.2025;04:10;435;435;853,7;8815;0;33617;-221;81,8;50;6770;4519;2;9;76,4;45;6766;4296;2;8
12.04.2025;04:15;435;435;854,6;8829;0;33691;-29;81,8;142;6786;4537;2;9;76,4;153;6787;4292;2;8
12.04.2025;04:20;435;435;854,6;8821;0;33649;-96;81,8;101;6775;4543;2;9;76,4;111;6771;4312;2;8
12.04.2025;04:25;436;435;854,6;8803;0;33717;-90;81,8;116;6794;4501;2;9;76,4;102;6790;4302;2;8
12.04.2025;04:30;436;435;854,6;8872;0;33636;-371;81,8;19;6768;4527;2;9;77,9;-71;6761;4345;2;8
12.04.2025;04:35;435;435;854,6;8965;0;33342;-0;81,8;146;6726;4515;2;9;79,3;168;6722;4450;2;8
12.04.2025;04:40;435;435;854,6;8961;0;33696;-238;81,8;23;6783;4531;2;9;79,3;52;6787;4430;2;8
12.04.2025;04:45;435;435;854,6;8948;0;33737;-456;81,8;-69;6783;4527;2;9;79,3;-62;6782;4422;2;8
12.04.2025;04:50;435;435;854,6;8944;0;33710;-303;81,8;-3;6781;4521;2;9;79,3;31;6784;4424;2;8
12.04.2025;04:55;435;435;854,6;9052;0;33667;-533;81,8;-123;6762;4537;2;9;82,3;-78;6766;4515;2;8
12.04.2025;05:00;436;435;854,6;9034;0;33485;-15;81,8;151;6752;4511;2;9;82,3;161;6756;4523;2;8
12.04.2025;05:05;435;435;854,6;9048;0;33303;-6;81,8;158;6715;4519;2;9;82,3;177;6714;4529;2;8
12.04.2025;05:10;435;435;854,6;9003;0;33650;-143;81,8;82;6775;4497;2;9;82,3;101;6779;4507;2;8
12.04.2025;05:15;436;435;853,7;9092;0;33690;-204;81,8;94;6794;4499;2;9;83,8;33;6784;4594;2;8
12.04.2025;05:20;435;435;855,6;9104;0;33605;-341;81,8;-12;6765;4523;2;9;83,8;21;6756;4582;2;8
12.04.2025;05:25;435;435;854,6;9070;0;33739;-462;81,8;-9;6788;4492;2;9;83,8;-115;6782;4578;2;8
12.04.2025;05:30;435;435;854,6;9046;0;33597;-380;81,8;-16;6760;4511;2;9;82,3;-30;6756;4535;2;8
12.04.2025;05:35;435;435;855,6;9023;0;33728;-404;81,8;-17;6788;4507;2;9;82,4;-54;6782;4517;2;8
12.04.2025;05:40;435;435;854,6;9042;0;33668;-312;81,8;-9;6775;4511;2;9;82,3;40;6779;4531;2;8
12.04.2025;05:45;435;435;853,7;9027;0;33680;-6;81,8;165;6791;4497;2;9;82,3;163;6790;4517;2;8
12.04.2025;05:50;435;435;853,7;9100;0;33631;-203;81,8;52;6773;4525;2;9;83,8;85;6777;4576;2;8
12.04.2025;05:55;435;435;853,7;9104;0;33670;-138;81,8;113;6786;4529;2;9;83,8;80;6784;4576;2;8
12.04.2025;06:00;435;435;854,6;9090;0;33487;-34;81,8;153;6752;4499;2;9;83,8;154;6753;4592;2;8
12.04.2025;06:05;435;435;853,7;9080;0;33682;-52;81,8;139;6791;4503;2;9;83,8;141;6792;4578;2;8
12.04.2025;06:10;435;435;854,6;9074;0;33650;-258;81,8;59;6783;4501;2;9;83,8;17;6779;4573;2;8
12.04.2025;06:15;436;435;853,7;9139;0;33742;-335;81,8;-10;6791;4513;2;9;85,3;16;6792;4626;2;8
12.04.2025;06:20;435;435;854,6;9139;0;33540;-33;81,8;158;6768;4501;2;9;85,3;151;6761;4652;2;8
12.04.2025;06:25;435;435;854,6;9125;0;33461;-44;81,7;148;6752;4507;2;9;83,8;151;6751;4571;2;8
12.04.2025;06:30;438;435;848,1;10144;0;33608;-99;99,9;179;6778;5070;2;9;100,1;154;6779;5074;2;8
12.04.2025;06:35;434;435;851,9;9718;0;33643;-332;92,4;7;6775;4865;2;8;92,1;43;6777;4863;2;9
12.04.2025;06:40;434;435;852,8;9226;0;33453;2;87,1;198;6749;4711;2;8;82,0;156;6745;4513;2;9
12.04.2025;06:45;434;435;853,7;8983;0;33753;-406;80,8;-52;6791;4474;2;8;82,0;-30;6792;4505;2;9
12.04.2025;06:50;435;435;854,6;8955;0;33627;-144;79,3;95;6775;4403;2;8;82,0;87;6777;4521;2;9
12.04.2025;06:55;435;435;853,7;8910;0;33724;-315;79,3;-78;6783;4413;2;8;82,0;92;6792;4497;2;9
12.04.2025;07:00;435;435;855,6;8946;0;33735;-389;79,3;23;6796;4420;2;8;82,1;-82;6784;4527;2;9
12.04.2025;07:05;436;435;854,6;8969;0;33676;-267;79,3;14;6781;4436;2;8;82,1;40;6782;4533;2;9
12.04.2025;07:10;435;435;854,6;8942;0;33638;-333;79,3;21;6773;4420;2;8;82,1;-23;6769;4523;2;9
12.04.2025;07:15;435;435;854,6;8948;0;33569;-160;79,3;35;6760;4430;2;8;82,0;130;6769;4519;2;9
12.04.2025;07:20;435;435;854,6;8898;0;33695;-519;79,3;-82;6775;4393;2;8;82,1;-111;6771;4505;2;9
12.04.2025;07:25;435;435;854,6;8847;0;33660;-623;81,8;-153;6762;4515;2;9;77,6;-149;6761;4332;2;8
12.04.2025;07:30;435;435;854,6;8839;0;33623;-530;81,8;-116;6762;4507;2;9;77,6;-73;6766;4332;2;8
12.04.2025;07:35;435;435;854,6;8839;0;33531;-74;81,8;82;6757;4511;2;9;77,6;163;6761;4328;2;8
12.04.2025;07:40;435;435;854,6;8861;0;33521;-19;81,8;141;6757;4517;2;9;77,6;161;6758;4345;2;8
12.04.2025;07:45;435;435;854,6;8807;0;33371;-12;81,8;144;6729;4499;2;9;76,1;154;6727;4308;2;8
12.04.2025;07:50;435;435;855,6;8744;0;33668;3;81,8;148;6788;4517;2;9;74,6;156;6790;4227;2;8
12.04.2025;07:55;435;435;855,6;8742;0;33648;-132;81,8;73;6781;4505;2;9;74,6;95;6779;4237;2;8
12.04.2025;08:00;435;435;855,6;8764;0;33645;-133;81,8;73;6778;4527;2;9;74,6;97;6779;4237;2;8
12.04.2025;08:05;435;435;855,6;8726;0;33812;-921;81,8;-373;6781;4507;2;9;74,6;-243;6787;4219;2;8
12.04.2025;08:10;435;435;855,6;8738;0;33639;-378;81,8;-21;6773;4511;2;9;74,6;-49;6769;4227;2;8
12.04.2025;08:15;435;435;855,6;8716;0;33541;-174;81,8;92;6755;4531;2;9;74,6;43;6751;4219;2;8
12.04.2025;08:20;435;435;855,6;8681;0;33759;-205;81,8;47;6796;4527;2;9;73,1;45;6792;4154;2;8
12.04.2025;08:25;435;435;855,6;8683;0;33638;-80;81,8;19;6778;4486;2;9;73,1;220;6787;4197;2;8
12.04.2025;08:30;435;435;855,6;8624;0;33459;-5;81,8;137;6747;4521;2;9;71,6;160;6745;4104;2;8
12.04.2025;08:35;435;435;855,6;8633;0;33487;10;81,8;151;6752;4515;2;9;71,6;161;6756;4118;2;8
12.04.2025;08:40;435;435;855,6;8622;0;33654;-85;81,8;123;6783;4531;2;9;71,6;83;6779;4091;2;8
12.04.2025;08:45;435;435;854,6;8612;0;33628;-448;81,8;-31;6762;4519;2;9;71,6;-111;6756;4093;2;8
12.04.2025;08:50;435;435;855,6;8582;0;33380;-6;80,2;134;6729;4456;2;8;72,1;156;6727;4126;2;9
12.04.2025;08:55;435;435;855,6;8588;0;33610;-252;80,0;54;6773;4480;2;8;72,1;-16;6766;4108;2;9
12.04.2025;09:00;435;435;856,5;8493;0;33749;-492;78,3;-148;6786;4367;2;8;72,1;-56;6790;4126;2;9
12.04.2025;09:05;435;435;856,5;8468;0;33664;-144;78,3;75;6783;4367;2;8;72,1;69;6779;4102;2;9
12.04.2025;09:10;436;435;855,6;8537;0;33726;-634;78,3;-43;6783;4409;2;8;72,1;-304;6761;4124;2;9
12.04.2025;09:15;435;435;855,6;8562;0;33590;-313;78,3;-21;6755;4416;2;8;72,1;5;6758;4146;2;9
12.04.2025;09:20;435;435;855,6;8468;0;33555;-32;78,3;128;6762;4377;2;8;72,1;132;6761;4091;2;9
12.04.2025;09:25;435;435;856,5;8448;0;33533;-10;76,8;135;6755;4337;2;8;72,1;137;6756;4112;2;9
12.04.2025;09:30;435;435;857,4;8331;0;33185;-19;73,8;130;6687;4207;2;8;72,1;130;6691;4124;2;9
12.04.2025;09:35;435;435;856,5;8349;0;33499;-0;73,8;135;6752;4205;2;8;72,1;139;6751;4144;2;9
12.04.2025;09:40;436;435;856,5;8339;0;33398;-5;73,8;132;6731;4221;2;8;72,1;137;6732;4118;2;9
12.04.2025;09:45;436;435;856,5;8347;0;33756;-522;73,8;-325;6770;4199;2;8;72,1;69;6798;4148;2;9
12.04.2025;09:50;435;435;855,6;8323;0;33784;-456;73,8;-264;6778;4227;2;8;72,1;75;6805;4095;2;9
12.04.2025;09:55;435;435;856,5;8306;0;33716;-385;73,8;-186;6773;4183;2;8;72,1;82;6790;4124;2;9
12.04.2025;10:00;435;435;855,6;8294;0;33297;-4;73,9;149;6713;4185;2;8;72,1;125;6706;4108;2;9
12.04.2025;10:05;435;435;855,6;8187;0;33678;-121;72,0;42;6783;4098;2;8;72,1;101;6784;4089;2;9
12.04.2025;10:10;435;435;856,5;8187;0;33678;-222;72,0;47;6778;4098;2;8;72,1;0;6777;4089;2;9
12.04.2025;10:15;435;435;856,5;8244;0;33745;-252;72,1;12;6794;4112;2;8;72,1;-3;6790;4132;2;9
12.04.2025;10:20;435;435;856,5;8130;0;33723;-249;70,5;16;6786;4047;2;8;72,1;2;6784;4126;2;9
12.04.2025;10:25;435;435;856,5;8114;0;33576;-179;69,1;40;6760;4019;2;8;72,1;33;6758;4095;2;9
12.04.2025;10:30;435;435;857,4;8132;0;33558;-322;69,1;-3;6752;3986;2;8;72,1;-50;6751;4146;2;9
12.04.2025;10:35;438;435;851,9;8746;0;33504;-32;82,0;148;6755;4470;2;9;76,3;127;6748;4276;2;8
12.04.2025;10:40;435;435;850,9;9716;0;33621;-95;91,9;94;6778;4855;2;9;91,7;203;6782;4861;2;8
12.04.2025;10:45;434;435;856,5;8726;0;33678;-13;81,8;99;6788;4519;2;9;73,6;196;6792;4203;2;8
12.04.2025;10:50;434;435;857,4;8211;0;33451;5;70,6;123;6744;4089;2;8;72,1;141;6745;4122;2;9
12.04.2025;10:55;434;435;856,5;8173;0;33511;5;71,8;127;6755;4116;2;9;70,6;141;6756;4057;2;8
12.04.2025;11:00;435;435;857,4;8090;0;33743;28;71,8;130;6804;4144;2;9;68,1;144;6800;3946;2;8
12.04.2025;11:05;435;435;857,4;8112;0;33505;-78;71,8;95;6749;4138;2;9;68,2;87;6748;3974;2;8
12.04.2025;11:10;435;435;857,4;8043;0;33259;-32;71,8;120;6702;4114;2;9;68,2;109;6701;3929;2;8
12.04.2025;11:15;435;435;856,5;8065;0;33332;-21;71,8;115;6721;4102;2;9;68,2;123;6714;3964;2;8
12.04.2025;11:20;435;435;856,5;8029;0;33551;-357;71,8;-5;6752;4095;2;9;68,2;-92;6745;3933;2;8
12.04.2025;11:25;435;435;856,5;8116;0;33281;-13;71,8;108;6705;4154;2;9;68,2;135;6706;3962;2;8
12.04.2025;11:30;435;435;857,4;8069;0;33250;-12;71,8;120;6700;4126;2;9;68,2;130;6701;3944;2;8
12.04.2025;11:35;435;435;856,5;7966;0;33601;5;71,8;116;6773;4098;2;9;66,6;132;6771;3869;2;8
12.04.2025;11:40;435;435;856,5;8003;0;33702;-906;71,8;-220;6768;4116;2;9;66,7;-444;6748;3887;2;8
12.04.2025;11:45;435;435;857,4;7997;0;33841;-1206;71,8;-493;6773;4142;2;9;66,6;-467;6777;3854;2;8
12.04.2025;11:50;435;435;857,4;7922;0;33714;-951;71,8;-349;6760;4132;2;9;65,2;-364;6756;3790;2;8
12.04.2025;11:55;435;435;857,4;7942;0;33795;-258;71,8;-50;6799;4148;2;9;65,2;36;6803;3794;2;8
12.04.2025;12:00;452;435;860,2;8215;0;33733;-215;72,3;-36;6786;4162;2;9;70,2;78;6792;4053;2;8
12.04.2025;12:05;440;435;851,9;9102;0;33009;21;82,0;168;6643;4545;2;9;83,1;180;6641;4557;2;8
12.04.2025;12:10;434;435;854,6;8475;0;33606;-396;77,8;-40;6760;4359;2;8;72,1;-71;6751;4116;2;9
12.04.2025;12:15;434;435;856,5;7932;0;33622;-23;72,1;113;6773;4146;2;9;65,2;101;6769;3786;2;8
12.04.2025;12:20;435;435;857,4;7792;0;33666;-333;72,1;-43;6770;4136;2;9;62,0;-57;6766;3656;2;8
12.04.2025;12:25;436;435;856,5;7847;0;33611;-159;72,1;66;6765;4174;2;9;62,0;-5;6758;3672;2;8
12.04.2025;12:30;435;435;856,5;7869;0;33754;-219;72,1;5;6788;4183;2;9;62,0;-3;6784;3696;2;8
12.04.2025;12:35;435;435;856,5;7834;0;33367;-20;72,1;101;6726;4118;2;9;63,5;120;6722;3717;2;8
12.04.2025;12:40;435;435;857,4;7745;0;33769;-263;72,1;-165;6781;4126;2;9;61,7;118;6800;3620;2;8
12.04.2025;12:45;435;435;857,4;7786;0;33621;-325;72,1;-43;6760;4146;2;9;61,7;-56;6756;3640;2;8
12.04.2025;12:50;435;435;856,5;7792;0;33630;-105;72,1;42;6770;4150;2;8;61,7;82;6769;3642;2;9
12.04.2025;12:55;435;435;857,4;7749;0;33682;-415;70,5;-66;6775;4089;2;8;62,2;-125;6761;3660;2;9
12.04.2025;13:00;434;435;857,4;7774;0;33434;-175;70,5;5;6729;4095;2;8;62,2;87;6738;3662;2;9
12.04.2025;13:05;435;435;857,4;7685;0;33587;-154;69,0;49;6768;4006;2;8;62,2;16;6758;3678;2;9
12.04.2025;13:10;435;435;858,3;7583;0;33405;-31;66,0;87;6736;3895;2;8;62,2;90;6732;3688;2;9
12.04.2025;13:15;435;435;857,4;7567;0;33767;-335;66,0;-71;6794;3887;2;8;62,1;-64;6790;3680;2;9
12.04.2025;13:20;436;435;858,3;7648;0;33816;-501;69,0;-139;6796;3994;2;8;62,1;-146;6795;3654;2;9
12.04.2025;13:25;436;435;856,5;7735;0;33709;-384;70,5;-109;6781;4093;2;8;62,2;-49;6782;3642;2;9
12.04.2025;13:30;435;435;857,4;7755;0;33668;-428;70,5;-111;6770;4085;2;8;62,2;-94;6766;3670;2;9
12.04.2025;13:35;435;435;857,4;7610;0;33618;-352;67,5;-38;6760;3966;2;8;62,2;-90;6756;3644;2;9
12.04.2025;13:40;435;435;858,3;7632;0;33613;-222;67,5;-43;6762;3962;2;8;62,2;36;6769;3670;2;9
12.04.2025;13:45;435;435;857,4;7626;0;33681;-131;67,5;42;6783;3960;2;8;62,2;36;6779;3666;2;9
12.04.2025;13:50;436;435;858,3;7614;0;33507;-40;67,5;85;6749;3933;2;8;62,2;87;6748;3680;2;9
12.04.2025;13:55;435;435;857,4;7733;0;33772;-415;70,0;-101;6788;4073;2;8;62,2;-95;6787;3660;2;9
12.04.2025;14:00;435;435;857,4;7758;0;33548;-26;70,0;85;6760;4053;2;8;62,2;106;6756;3705;2;9
12.04.2025;14:05;435;435;858,3;7652;0;33409;-1;68,5;101;6731;3984;2;8;62,1;106;6732;3668;2;9
12.04.2025;14:10;437;435;846,3;10174;0;33332;-23;100,1;203;6723;5096;2;9;100,0;219;6725;5068;2;8
12.04.2025;14:15;432;435;853,7;8886;0;33741;-334;82,1;-52;6788;4563;2;9;76,5;24;6792;4322;2;8
12.04.2025;14:20;433;435;857,4;7778;0;33721;-268;72,1;-59;6783;4152;2;9;61,6;16;6787;3626;2;8
12.04.2025;14:25;435;435;858,3;7549;0;33722;-458;66,0;-61;6783;3883;2;8;62,2;-193;6771;3666;2;9
12.04.2025;14:30;435;435;858,3;7553;0;33710;-463;66,0;-59;6786;3869;2;8;62,1;-193;6771;3684;2;9
12.04.2025;14:35;435;435;858,3;7527;0;33669;-465;66,0;-59;6770;3859;2;8;62,1;-196;6758;3670;2;9
12.04.2025;14:40;435;435;858,3;7598;0;33558;-307;67,5;-33;6755;3946;2;8;62,1;-57;6751;3652;2;9
12.04.2025;14:45;435;435;857,4;7626;0;33627;-135;67,5;-30;6765;3950;2;8;62,2;109;6777;3676;2;9
12.04.2025;14:50;435;435;857,4;7606;0;33620;-136;67,5;-30;6762;3946;2;8;62,2;109;6771;3660;2;9
12.04.2025;14:55;435;435;858,3;7539;0;33717;-449;66,0;-78;6783;3869;2;8;62,2;-163;6777;3670;2;9
12.04.2025;15:00;435;435;857,4;7549;0;33620;-285;66,0;-16;6768;3877;2;8;62,2;-57;6761;3672;2;9
12.04.2025;15:05;435;435;857,4;7557;0;33601;-431;66,0;-87;6755;3885;2;8;62,1;-139;6748;3672;2;9
12.04.2025;15:10;435;435;857,4;7624;0;33600;-341;67,5;-56;6760;3946;2;8;62,2;-73;6756;3678;2;9
12.04.2025;15:15;436;435;852,8;8659;0;33616;-407;82,6;-50;6765;4555;2;8;72,1;-64;6761;4104;2;9
12.04.2025;15:20;434;435;855,6;8009;0;33749;-426;72,0;-118;6783;4140;2;9;66,4;-66;6784;3869;2;8
12.04.2025;15:25;435;435;857,4;7630;0;33787;-583;67,5;-196;6786;3954;2;8;62,1;-180;6787;3676;2;9
12.04.2025;15:30;435;435;857,4;7577;0;33640;-286;66,0;-33;6773;3881;2;8;62,2;-52;6766;3696;2;9
12.04.2025;15:35;435;435;857,4;7604;0;33774;-333;67,5;-104;6794;3952;2;8;62,1;-19;6798;3652;2;9
12.04.2025;15:40;435;435;858,3;7683;0;33612;-314;69,0;-75;6762;4012;2;8;62,1;-21;6761;3670;2;9
12.04.2025;15:45;435;435;857,4;7666;0;33688;-307;69,0;-68;6775;4012;2;8;62,1;-21;6779;3654;2;9
12.04.2025;15:50;435;435;857,4;7685;0;33572;-260;69,0;19;6760;4016;2;8;62,1;-62;6751;3668;2;9
12.04.2025;15:55;435;435;857,4;7654;0;33532;-100;69,0;71;6755;4016;2;8;62,0;45;6748;3654;2;9
12.04.2025;16:00;435;435;857,4;7693;0;33196;-28;69,0;95;6692;4023;2;8;62,1;94;6686;3670;2;9
12.04.2025;16:05;435;435;857,4;7689;0;33324;-9;69,0;104;6718;4016;2;8;62,2;109;6714;3672;2;9
12.04.2025;16:10;435;435;858,3;7683;0;33674;-29;69,0;101;6786;4012;2;8;62,2;76;6782;3670;2;9
12.04.2025;16:15;435;435;859,3;7606;0;33671;-236;67,5;3;6781;3938;2;8;62,2;-26;6771;3668;2;9
12.04.2025;16:20;435;435;859,3;7620;0;33695;-261;67,5;9;6783;3964;2;8;62,2;-61;6777;3656;2;9
12.04.2025;16:25;435;435;859,3;7642;0;33475;-21;67,5;89;6749;3954;2;8;62,1;101;6745;3688;2;9
12.04.2025;16:30;435;435;860,2;7559;0;33113;-23;66,0;89;6676;3885;2;8;62,1;97;6670;3674;2;9
12.04.2025;16:35;436;435;859,3;7616;0;33369;-11;67,5;102;6723;3954;2;8;62,1;97;6725;3662;2;9
12.04.2025;16:40;435;435;859,3;7745;0;33152;-28;70,5;101;6682;4077;2;8;62,2;97;6678;3668;2;9
12.04.2025;16:45;435;435;859,3;7741;0;33649;-59;70,5;78;6781;4069;2;8;62,1;82;6777;3672;2;9
12.04.2025;16:50;435;435;859,3;7739;0;33730;-260;70,5;-90;6783;4085;2;8;62,2;50;6790;3654;2;9
12.04.2025;16:55;435;435;859,3;7760;0;33512;-34;70,5;90;6752;4081;2;8;62,2;97;6748;3678;2;9
12.04.2025;17:00;437;435;856,5;8063;0;33550;-11;72,0;111;6760;4136;2;9;68,4;125;6758;3942;2;8
12.04.2025;17:05;435;435;854,6;8944;0;33216;-6;82,0;155;6700;4505;2;9;80,1;161;6696;4440;2;8
12.04.2025;17:10;434;435;859,3;8185;0;33704;-178;72,1;38;6778;4118;2;9;71,0;36;6779;4067;2;8
12.04.2025;17:15;434;435;858,3;7737;0;33656;-8;70,5;123;6783;4091;2;8;62,2;89;6777;3660;2;9
12.04.2025;17:20;435;435;858,3;7672;0;33569;-14;69,0;104;6768;4025;2;8;62,2;104;6761;3648;2;9
12.04.2025;17:25;435;435;859,3;7687;0;33783;-707;69,0;-210;6783;4010;2;8;62,2;-281;6774;3676;2;9
12.04.2025;17:30;435;435;859,3;7826;0;33425;-11;72,0;113;6736;4158;2;8;62,2;108;6732;3672;2;9
12.04.2025;17:35;435;435;857,4;7826;0;33529;17;72,0;128;6755;4148;2;8;62,2;121;6753;3678;2;9
12.04.2025;17:40;436;435;858,3;7891;0;33650;22;72,0;127;6783;4136;2;9;63,9;123;6779;3755;2;8
12.04.2025;17:45;435;435;859,3;7916;0;33582;46;72,0;128;6762;4154;2;9;63,9;111;6756;3761;2;8
12.04.2025;17:50;435;435;858,3;7841;0;33401;24;72,0;134;6734;4156;2;9;62,4;121;6732;3674;2;8
12.04.2025;17:55;436;435;858,3;7818;0;33461;8;72,1;115;6742;4148;2;9;62,4;116;6740;3670;2;8
12.04.2025;18:00;435;435;858,3;7948;0;33539;0;72,0;118;6760;4136;2;9;65,4;116;6756;3812;2;8
12.04.2025;18:05;435;435;858,3;7952;0;33434;4;72,0;116;6742;4140;2;9;65,4;123;6738;3812;2;8
12.04.2025;18:10;435;435;858,3;7978;0;33325;9;72,0;123;6718;4144;2;9;65,4;123;6714;3834;2;8
12.04.2025;18:15;435;435;857,4;7950;0;33312;5;72,1;132;6718;4132;2;9;65,4;109;6717;3818;2;8
12.04.2025;18:20;435;435;859,3;7946;0;33365;-2;72,0;127;6731;4142;2;9;65,4;108;6727;3804;2;8
12.04.2025;18:25;436;435;857,4;8094;0;33330;-2;72,0;134;6721;4138;2;9;68,4;115;6717;3956;2;8
12.04.2025;18:30;436;435;858,3;8181;0;33225;-11;72,1;130;6700;4148;2;9;69,9;116;6696;4033;2;8
12.04.2025;18:35;435;435;857,4;8278;0;33083;-23;72,0;132;6671;4132;2;9;72,9;121;6670;4146;2;8
12.04.2025;18:40;435;435;857,4;8286;0;33443;-6;72,0;130;6742;4132;2;9;72,9;125;6745;4154;2;8
12.04.2025;18:45;435;435;858,3;8284;0;33422;-6;72,0;134;6742;4138;2;9;72,9;127;6738;4146;2;8
12.04.2025;18:50;435;435;857,4;8367;0;33587;-14;72,0;123;6765;4142;2;9;74,4;127;6766;4225;2;8
12.04.2025;18:55;436;435;856,5;8339;0;33580;-1;72,1;125;6765;4132;2;9;74,4;127;6766;4207;2;8
12.04.2025;19:00;436;435;856,5;8343;0;33637;-2;72,0;123;6781;4138;2;9;74,4;127;6779;4205;2;8
12.04.2025;19:05;438;435;850,0;9726;0;33669;-110;93,6;134;6786;4889;2;8;92,1;137;6784;4837;2;9
12.04.2025;19:10;434;435;851,9;9317;0;33676;-73;90,7;134;6786;4817;2;8;82,1;135;6784;4490;2;9
12.04.2025;19:15;434;435;856,5;8588;0;33632;-27;80,7;125;6773;4488;2;8;72,1;130;6771;4124;2;9
12.04.2025;19:20;435;435;856,5;8424;0;33614;-4;76,1;130;6773;4294;2;8;72,1;132;6771;4130;2;9
12.04.2025;19:25;435;435;857,4;8418;0;33639;-6;76,0;130;6775;4294;2;8;72,1;132;6771;4144;2;9
12.04.2025;19:30;435;435;857,4;8444;0;33615;-5;76,1;128;6773;4324;2;8;72,1;132;6771;4120;2;9
12.04.2025;19:35;435;435;856,5;8402;0;33621;-5;76,1;134;6773;4292;2;8;72,1;137;6771;4110;2;9
12.04.2025;19:40;435;435;856,5;8481;0;33702;0;77,5;132;6788;4367;2;8;72,1;135;6790;4114;2;9
12.04.2025;19:45;435;435;857,4;8444;0;33731;-141;77,5;59;6791;4347;2;8;72,1;68;6790;4098;2;9
12.04.2025;19:50;436;435;856,5;8468;0;33695;-174;77,5;64;6786;4359;2;8;72,1;38;6779;4110;2;9
12.04.2025;19:55;435;435;856,5;8477;0;33752;-180;77,5;63;6794;4359;2;8;72,1;33;6790;4118;2;9
12.04.2025;20:00;436;435;856,5;8420;0;33760;-188;77,5;57;6794;4330;2;8;72,1;31;6790;4089;2;9
12.04.2025;20:05;435;435;856,5;8460;0;33746;-225;77,6;23;6791;4351;2;8;72,1;28;6790;4108;2;9
12.04.2025;20:10;435;435;857,4;8481;0;33748;-290;77,5;-10;6788;4363;2;8;72,1;-5;6784;4118;2;9
12.04.2025;20:15;435;435;856,5;8470;0;33738;-296;77,5;-14;6786;4359;2;8;72,1;-12;6782;4112;2;9
12.04.2025;20:20;435;435;856,5;8473;0;33750;-287;77,5;-9;6786;4365;2;8;72,1;-5;6784;4108;2;9
12.04.2025;20:25;436;435;856,5;8458;0;33753;-291;77,5;-14;6786;4357;2;8;72,1;-7;6787;4102;2;9
12.04.2025;20:30;435;435;856,5;8475;0;33673;-294;79,0;-12;6773;4405;2;8;72,1;-3;6771;4069;2;9
12.04.2025;20:35;437;435;850,9;9552;0;33659;-372;92,1;0;6770;4833;2;9;88,1;2;6769;4719;2;8
12.04.2025;20:40;434;435;855,6;8989;0;33663;-323;82,0;-2;6770;4509;2;9;80,6;3;6769;4480;2;8
12.04.2025;20:45;434;435;857,4;8428;0;33697;-286;76,1;-7;6778;4290;2;8;72,1;-7;6777;4120;2;9
12.04.2025;20:50;435;435;857,4;8236;0;33673;-276;71,6;-10;6773;4112;2;8;72,1;-12;6771;4124;2;9
12.04.2025;20:55;436;435;857,4;8286;0;33674;-275;73,0;-9;6773;4177;2;8;72,1;-5;6771;4110;2;9
12.04.2025;21:00;436;435;856,5;8394;0;33649;-286;76,0;-14;6768;4306;2;8;72,1;-9;6769;4087;2;9
12.04.2025;21:05;435;435;857,4;8398;0;33614;-225;76,0;45;6765;4288;2;8;72,1;-3;6758;4110;2;9
12.04.2025;21:10;435;435;857,4;8440;0;33578;-224;76,0;50;6760;4314;2;8;72,1;-5;6751;4126;2;9
12.04.2025;21:15;435;435;856,5;8276;0;33615;-218;73,0;43;6765;4185;2;8;72,1;-7;6761;4091;2;9
12.04.2025;21:20;435;435;857,4;8248;0;33629;-212;71,5;50;6765;4122;2;8;72,1;-5;6766;4126;2;9
12.04.2025;21:25;436;435;857,4;8345;0;33664;-214;74,5;52;6775;4227;2;8;72,1;-2;6769;4118;2;9
12.04.2025;21:30;435;435;857,4;8359;0;33664;-216;74,5;52;6775;4223;2;8;72,1;-5;6771;4136;2;9
12.04.2025;21:35;435;435;857,4;8333;0;33682;-213;73,0;54;6775;4187;2;8;72,1;-3;6777;4146;2;9
12.04.2025;21:40;435;435;857,4;8280;0;33681;-209;73,0;50;6781;4195;2;8;72,1;0;6777;4085;2;9
12.04.2025;21:45;435;435;857,4;8199;0;33728;-208;71,5;50;6791;4098;2;8;72,1;-3;6782;4102;2;9
12.04.2025;21:50;435;435;856,5;8217;0;33760;-206;71,5;47;6796;4095;2;8;72,1;-5;6790;4122;2;9
12.04.2025;21:55;435;435;857,4;8286;0;33765;-241;72,9;19;6796;4168;2;8;72,1;-3;6792;4118;2;9
12.04.2025;22:00;436;435;856,5;8296;0;33736;-310;73,0;-49;6783;4177;2;8;72,1;-3;6784;4118;2;9
12.04.2025;22:05;435;435;856,5;8294;0;33706;-317;73,0;-52;6775;4166;2;8;72,1;-5;6779;4128;2;9
12.04.2025;22:10;435;435;856,5;8296;0;33705;-314;73,0;-50;6775;4166;2;8;72,1;-3;6777;4130;2;9
12.04.2025;22:15;435;435;858,3;8246;0;33723;-301;71,5;-47;6781;4114;2;8;72,1;2;6782;4132;2;9
12.04.2025;22:20;435;435;858,3;8179;0;33752;-302;70,0;-50;6786;4053;2;8;72,1;-5;6790;4126;2;9
12.04.2025;22:25;435;435;858,3;8130;0;33522;-30;70,0;101;6752;4029;2;8;72,1;118;6751;4102;2;9
12.04.2025;22:30;435;435;858,3;8144;0;33747;-44;70,0;115;6796;4027;2;8;72,1;90;6792;4118;2;9
12.04.2025;22:35;435;435;858,3;8132;0;33759;-114;70,0;43;6794;4025;2;8;72,1;87;6798;4108;2;9
12.04.2025;22:40;435;435;858,3;8187;0;33749;-175;70,0;47;6794;4059;2;8;72,1;24;6792;4128;2;9
12.04.2025;22:45;435;435;858,3;8094;0;33764;-213;72,0;7;6791;4146;2;9;67,9;21;6790;3948;2;8
12.04.2025;22:50;435;435;858,3;8033;0;33736;-210;72,0;12;6786;4112;2;9;67,9;24;6784;3921;2;8
12.04.2025;22:55;435;435;858,3;8096;0;33544;-61;72,0;94;6757;4150;2;9;67,9;89;6751;3946;2;8
12.04.2025;23:00;435;435;858,3;8067;0;33612;-49;72,0;90;6770;4132;2;9;67,9;101;6766;3935;2;8
12.04.2025;23:05;435;435;858,3;8053;0;33611;-49;72,0;90;6765;4130;2;9;67,9;104;6766;3923;2;8
12.04.2025;23:10;435;435;858,3;8096;0;33473;-18;72,0;116;6736;4146;2;9;67,9;116;6738;3950;2;8
12.04.2025;23:15;435;435;858,3;8100;0;33478;-18;72,0;113;6742;4158;2;9;67,9;115;6738;3942;2;8
12.04.2025;23:20;434;435;861,1;8001;0;33545;-9;72,0;113;6752;4138;2;9;66,6;120;6751;3863;2;8
12.04.2025;23:25;435;435;859,3;7980;0;33561;-9;72,0;113;6757;4122;2;9;66,4;116;6756;3859;2;8
12.04.2025;23:30;435;435;859,3;7986;0;33603;-2;72,0;115;6768;4130;2;9;66,4;113;6766;3856;2;8
12.04.2025;23:35;435;435;859,3;8019;0;33622;-14;72,0;108;6770;4148;2;9;66,4;113;6769;3871;2;8
12.04.2025;23:40;435;435;858,3;7995;0;33621;-8;72,0;111;6770;4146;2;9;66,4;118;6769;3848;2;8
12.04.2025;23:45;435;435;859,3;7944;0;33614;-9;72,0;115;6768;4138;2;9;64,9;108;6764;3806;2;8
12.04.2025;23:50;435;435;859,3;7926;0;33610;-2;72,0;116;6765;4154;2;9;64,9;115;6769;3771;2;8
12.04.2025;23:55;435;435;859,3;7950;0;33623;-4;72,0;115;6773;4154;2;9;64,9;113;6771;3796;2;8
13.04.2025;00:00;435;435;860,2;7930;0;33636;-6;72,0;111;6773;4138;2;9;64,9;109;6771;3792;2;8
13.04.2025;00:05;435;435;859,3;7930;0;33643;-6;72,0;115;6773;4136;2;9;64,9;111;6771;3794;2;8
13.04.2025;00:10;435;435;859,3;7936;0;33635;-7;72,0;113;6770;4136;2;9;64,9;113;6769;3800;2;8
13.04.2025;00:15;435;435;859,3;7962;0;33670;1;72,0;116;6783;4148;2;9;64,9;118;6779;3814;2;8
13.04.2025;00:20;435;435;859,3;7932;0;33706;-223;72,0;-10;6778;4134;2;9;64,9;17;6779;3798;2;8
13.04.2025;00:25;435;435;860,2;7818;0;33620;-222;72,0;-9;6757;4130;2;9;63,2;23;6758;3688;2;8
13.04.2025;00:30;435;435;860,2;7863;0;33637;-230;72,0;-10;6765;4146;2;9;63,1;16;6766;3723;2;8
13.04.2025;00:35;435;435;859,3;7871;0;33773;-331;72,0;-85;6783;4170;2;9;63,2;-19;6790;3701;2;8
13.04.2025;00:40;435;435;859,3;7851;0;33577;-102;72,0;38;6757;4148;2;9;63,1;90;6761;3703;2;8
13.04.2025;00:45;435;435;859,3;7845;0;33583;-59;72,0;75;6760;4130;2;9;63,2;89;6761;3715;2;8
13.04.2025;00:50;435;435;859,3;7794;0;33593;-49;72,0;80;6760;4164;2;9;61,7;92;6761;3630;2;8
13.04.2025;00:55;435;435;859,3;7788;0;33605;-52;72,0;76;6765;4142;2;9;61,6;90;6764;3646;2;8
13.04.2025;01:00;435;435;860,2;7741;0;33616;-39;70,5;80;6768;4081;2;8;62,1;95;6766;3648;2;9
13.04.2025;01:05;435;435;861,1;7749;0;33646;-47;70,5;82;6773;4075;2;8;62,1;89;6769;3674;2;9
13.04.2025;01:10;435;435;860,2;7733;0;33685;-37;70,5;82;6783;4065;2;8;62,1;101;6779;3668;2;9
13.04.2025;01:15;435;435;860,2;7729;0;33692;-42;70,5;80;6783;4065;2;8;62,1;92;6782;3664;2;9
13.04.2025;01:20;435;435;860,2;7733;0;33749;-322;70,5;-92;6778;4067;2;8;62,1;-10;6782;3666;2;9
13.04.2025;01:25;435;435;860,2;7745;0;33779;-313;70,5;-90;6791;4079;2;8;62,1;-7;6792;3666;2;9
13.04.2025;01:30;435;435;861,1;7699;0;33600;-55;69,4;90;6765;4035;2;8;62,1;73;6761;3664;2;9
13.04.2025;01:35;435;435;861,1;7701;0;33604;-46;69,4;90;6762;4033;2;8;62,1;75;6761;3668;2;9
13.04.2025;01:40;435;435;860,2;7648;0;33558;-116;68,0;26;6752;3962;2;8;62,1;69;6756;3686;2;9
13.04.2025;01:45;436;435;861,1;7632;0;33638;-75;68,0;57;6768;3968;2;8;62,1;76;6769;3664;2;9
13.04.2025;01:50;436;435;861,1;7717;0;33646;-79;69,8;57;6770;4045;2;8;62,1;75;6769;3662;2;9
13.04.2025;01:55;435;435;860,2;7703;0;33682;-186;69,8;59;6775;4047;2;8;62,1;-30;6769;3656;2;9
13.04.2025;02:00;435;435;861,1;7646;0;33820;-315;68,2;-80;6796;3990;2;8;62,1;-26;6800;3656;2;9
13.04.2025;02:05;435;435;861,1;7575;0;33629;-317;66,7;-43;6762;3927;2;8;62,1;-64;6761;3668;2;9
13.04.2025;02:10;435;435;861,1;7579;0;33763;-201;66,7;17;6796;3927;2;8;62,1;-7;6792;3652;2;9
13.04.2025;02:15;435;435;861,1;7581;0;33672;-271;66,7;-16;6773;3911;2;8;62,1;-43;6769;3670;2;9
13.04.2025;02:20;435;435;861,1;7579;0;33667;-278;66,7;-23;6773;3907;2;8;62,1;-50;6766;3672;2;9
13.04.2025;02:25;435;435;861,1;7545;0;33680;-265;66,8;-21;6770;3933;2;8;62,1;-47;6769;3652;2;9
13.04.2025;02:30;435;435;860,2;7575;0;33793;-443;66,7;-123;6786;3915;2;8;62,1;-116;6784;3660;2;9
13.04.2025;02:35;435;435;860,2;7581;0;33605;-181;66,7;12;6760;3921;2;8;62,1;16;6758;3660;2;9
13.04.2025;02:40;435;435;861,1;7585;0;33848;-1176;66,7;-484;6770;3925;2;8;62,1;-484;6766;3660;2;9
13.04.2025;02:45;435;435;861,1;7514;0;33693;-369;65,2;177;6788;3844;2;8;62,1;-345;6745;3670;2;9
13.04.2025;02:50;435;435;861,1;7456;0;33824;-276;63,7;-52;6796;3792;2;8;62,1;-38;6795;3664;2;9
13.04.2025;02:55;436;435;861,1;7440;0;33706;-403;63,7;-102;6770;3773;2;8;62,1;-99;6769;3666;2;9
13.04.2025;03:00;435;435;861,1;7514;0;33673;-308;65,2;-43;6765;3856;2;8;62,1;-64;6764;3658;2;9
13.04.2025;03:05;436;435;861,1;7504;0;33634;-310;65,2;-40;6760;3842;2;8;62,1;-64;6756;3662;2;9
13.04.2025;03:10;435;435;861,1;7529;0;33811;-314;65,2;-40;6788;3842;2;8;62,1;-68;6790;3686;2;9
13.04.2025;03:15;435;435;861,1;7521;0;33796;-318;65,2;-49;6791;3848;2;8;62,1;-75;6790;3672;2;9
13.04.2025;03:20;435;435;862,0;7525;0;33840;-412;65,2;-113;6794;3852;2;8;62,1;-104;6792;3672;2;9
13.04.2025;03:25;435;435;862,0;7448;0;33687;-490;63,7;-184;6752;3775;2;8;62,1;-109;6758;3672;2;9
13.04.2025;03:30;435;435;862,0;7490;0;33799;-414;63,7;-113;6786;3794;2;8;62,1;-108;6784;3696;2;9
13.04.2025;03:35;435;435;861,1;7387;0;33693;-377;62,2;-76;6765;3705;2;8;62,1;-104;6761;3682;2;9
13.04.2025;03:40;435;435;861,1;7373;0;33708;-376;62,2;-78;6770;3717;2;8;62,1;-104;6769;3656;2;9
13.04.2025;03:45;435;435;862,0;7385;0;33737;-478;62,2;-186;6765;3715;2;8;62,1;-106;6771;3670;2;9
13.04.2025;03:50;435;435;862,0;7379;0;33805;-415;62,2;-115;6786;3696;2;8;62,1;-102;6784;3654;2;9
13.04.2025;03:55;435;435;861,1;7371;0;33783;-527;62,2;-125;6783;3701;2;8;62,1;-210;6777;3670;2;9
13.04.2025;04:00;435;435;861,1;7363;0;33838;-652;62,2;-255;6783;3701;2;8;62,1;-203;6784;3662;2;9
13.04.2025;04:05;435;435;861,1;7381;0;33629;-424;62,2;-59;6755;3705;2;8;62,1;-170;6748;3656;2;9
13.04.2025;04:10;435;435;861,1;7359;0;33672;-386;62,2;-54;6765;3707;2;8;62,1;-137;6758;3652;2;9
13.04.2025;04:15;435;435;861,1;7397;0;33659;-391;62,2;-64;6762;3717;2;8;62,1;-137;6756;3680;2;9
13.04.2025;04:20;435;435;861,1;7397;0;33669;-392;62,2;-71;6765;3711;2;8;62,1;-144;6756;3686;2;9
13.04.2025;04:25;435;435;862,0;7359;0;33668;-286;62,2;-61;6765;3692;2;8;62,1;-31;6769;3666;2;9
13.04.2025;04:30;435;435;862,0;7294;0;33734;-280;60,4;-66;6781;3626;2;8;62,2;-33;6779;3668;2;9
13.04.2025;04:35;441;435;847,2;9913;0;33589;-432;99,4;-14;6760;5076;2;9;93,2;-16;6756;4837;2;8
13.04.2025;04:40;432;435;855,6;8977;0;33627;-394;81,6;-54;6757;4497;2;8;82,1;-23;6758;4490;2;9
13.04.2025;04:45;432;435;863,0;7618;0;33644;-269;66,5;-23;6765;3923;2;8;62,1;-36;6764;3694;2;9
13.04.2025;04:50;434;435;861,1;7128;0;33653;-234;61,9;-28;6762;3686;2;9;57,7;-30;6761;3441;2;8
13.04.2025;04:55;435;435;863,0;7148;0;33611;-202;61,9;-30;6755;3698;2;9;57,7;0;6756;3449;2;8
13.04.2025;05:00;435;435;863,0;7168;0;33725;-201;61,9;-31;6778;3709;2;9;57,7;0;6779;3459;2;8
13.04.2025;05:05;435;435;862,0;7298;0;33662;-216;61,9;-31;6765;3696;2;9;60,6;0;6769;3601;2;8
13.04.2025;05:10;435;435;862,0;7314;0;33646;-217;61,9;-31;6762;3711;2;9;60,6;3;6761;3603;2;8
13.04.2025;05:15;435;435;863,0;7229;0;33703;-212;61,9;-28;6773;3698;2;9;59,2;2;6777;3530;2;8
13.04.2025;05:20;435;435;862,0;7142;0;33611;-91;61,9;3;6755;3660;2;9;57,7;80;6758;3482;2;8
13.04.2025;05:25;435;435;863,0;7158;0;33738;-71;61,9;28;6786;3703;2;9;57,7;78;6784;3455;2;8
13.04.2025;05:30;435;435;862,0;7223;0;33391;-29;61,9;71;6715;3698;2;9;59,2;76;6717;3524;2;8
13.04.2025;05:35;435;435;862,0;7207;0;33655;-14;62,0;82;6768;3682;2;9;59,2;82;6769;3516;2;8
13.04.2025;05:40;435;435;862,0;7221;0;33722;6;61,9;92;6786;3703;2;9;59,2;89;6784;3518;2;8
13.04.2025;05:45;435;435;863,0;7138;0;33654;-355;61,9;-50;6762;3694;2;9;57,7;-128;6756;3443;2;8
13.04.2025;05:50;435;435;862,0;7142;0;33676;-62;62,0;71;6775;3696;2;9;57,7;40;6771;3445;2;8
13.04.2025;05:55;435;435;863,0;7081;0;33407;-25;62,0;75;6721;3701;2;9;56,1;78;6717;3380;2;8
13.04.2025;06:00;435;435;863,0;7067;0;33268;-20;62,0;83;6692;3690;2;9;56,2;78;6693;3376;2;8
13.04.2025;06:05;436;435;863,9;7174;0;33717;-127;62,0;-24;6778;3713;2;9;57,7;78;6784;3462;2;8
13.04.2025;06:10;435;435;862,0;7188;0;33551;-21;61,9;75;6752;3729;2;9;57,7;82;6748;3459;2;8
13.04.2025;06:15;435;435;862,0;7140;0;33263;-13;62,0;85;6689;3703;2;9;57,7;83;6688;3437;2;8
13.04.2025;06:20;434;435;862,0;7186;0;33652;1;62,0;87;6775;3715;2;9;57,7;87;6779;3455;2;8
13.04.2025;06:25;435;435;862,0;7059;0;33672;20;61,9;87;6778;3696;2;9;56,2;102;6777;3366;2;8
13.04.2025;06:30;435;435;863,9;7073;0;33588;-132;62,0;0;6760;3707;2;9;56,2;40;6758;3366;2;8
13.04.2025;06:35;435;435;863,0;7079;0;33558;-87;61,9;42;6752;3696;2;9;56,2;40;6756;3372;2;8
13.04.2025;06:40;435;435;863,9;6992;0;33643;-27;62,0;66;6775;3696;2;9;54,7;73;6771;3318;2;8
13.04.2025;06:45;435;435;863,0;7036;0;33631;-31;62,0;61;6773;3719;2;9;54,7;75;6769;3318;2;8
13.04.2025;06:50;435;435;863,0;7061;0;33636;-31;61,9;66;6770;3686;2;9;56,1;73;6771;3374;2;8
13.04.2025;06:55;435;435;863,0;7069;0;33621;-32;61,9;64;6770;3711;2;9;56,2;73;6766;3358;2;8
13.04.2025;07:00;435;435;863,0;7004;0;33574;-26;62,0;64;6762;3707;2;9;54,7;75;6761;3297;2;8
13.04.2025;07:05;435;435;863,0;6990;0;33605;-31;61,9;59;6765;3717;2;9;54,7;75;6766;3273;2;8
13.04.2025;07:10;435;435;862,0;6992;0;33587;-37;62,0;59;6762;3692;2;9;54,7;69;6758;3295;2;8
13.04.2025;07:15;435;435;863,0;6996;0;33625;-29;61,9;61;6765;3696;2;9;54,7;75;6766;3299;2;8
13.04.2025;07:20;435;435;863,0;7002;0;33625;-27;62,0;64;6770;3701;2;9;54,6;69;6764;3302;2;8
13.04.2025;07:25;435;435;863,0;6990;0;33478;-32;62,0;64;6739;3709;2;9;54,7;69;6738;3281;2;8
13.04.2025;07:30;435;435;863,9;6923;0;33392;-21;62,0;63;6723;3717;2;9;53,2;73;6722;3206;2;8
13.04.2025;07:35;435;435;863,0;6901;0;33254;-25;62,0;63;6692;3705;2;9;53,2;73;6693;3196;2;8
13.04.2025;07:40;435;435;863,0;6903;0;33155;-25;61,9;66;6674;3696;2;9;53,2;73;6670;3206;2;8
13.04.2025;07:45;435;435;863,9;6972;0;33626;-26;62,0;82;6773;3682;2;9;54,7;57;6771;3289;2;8
13.04.2025;07:50;435;435;863,0;6974;0;33687;-11;61,9;83;6783;3688;2;9;54,7;68;6779;3285;2;8
13.04.2025;07:55;435;435;863,0;6923;0;33545;-18;61,9;78;6755;3717;2;9;53,2;66;6751;3206;2;8
13.04.2025;08:00;435;435;863,0;6913;0;33661;-116;61,9;-21;6770;3705;2;9;53,2;68;6777;3206;2;8
13.04.2025;08:05;435;435;863,0;6915;0;33564;-40;61,9;3;6755;3703;2;9;53,2;116;6761;3212;2;8
13.04.2025;08:10;435;435;863,0;6905;0;33799;-203;61,9;3;6799;3701;2;9;53,2;-43;6792;3204;2;8
13.04.2025;08:15;435;435;863,9;6848;0;33614;-93;62,0;-17;6762;3715;2;9;51,7;80;6766;3127;2;8
13.04.2025;08:20;435;435;863,0;6816;0;33637;-97;62,0;-19;6765;3682;2;9;51,7;82;6771;3133;2;8
13.04.2025;08:25;435;435;863,0;6822;0;33686;-101;62,0;-19;6775;3682;2;9;51,7;82;6779;3139;2;8
13.04.2025;08:30;435;435;863,0;6911;0;33655;-181;62,0;-16;6770;3703;2;9;53,2;3;6769;3208;2;8
13.04.2025;08:35;435;435;862,0;6915;0;33635;-147;61,9;14;6770;3692;2;9;53,2;3;6764;3223;2;8
13.04.2025;08:40;439;435;866,7;5410;0;33797;-226;61,9;-57;6794;3717;1;2;28,3;-57;6784;1693;1;2
13.04.2025;08:45;438;435;862,0;6496;0;33605;-136;89,3;56;6765;4847;1;2;28,3;3;6751;1689;1;2
13.04.2025;08:50;440;435;861,1;6832;0;33723;-149;52,6;-36;6778;3214;2;9;61,4;49;6787;3617;2;8
13.04.2025;08:55;437;435;862,0;7269;0;33600;-95;58,7;36;6762;3534;2;8;63,2;52;6761;3735;2;9
13.04.2025;09:00;435;435;863,9;6951;0;33560;-62;52,4;45;6755;3214;2;8;63,2;49;6756;3737;2;9
13.04.2025;09:05;434;435;864,8;6838;0;33493;-24;52,6;64;6739;3237;2;9;60,4;64;6738;3601;2;8
13.04.2025;09:10;435;435;863,9;6753;0;33665;-18;52,7;66;6775;3243;2;9;59,0;61;6777;3510;2;8
13.04.2025;09:15;435;435;863,9;6816;0;33630;-120;52,7;5;6762;3220;2;9;60,4;31;6769;3595;2;8
13.04.2025;09:20;436;435;861,1;7581;0;33639;-168;62,7;3;6765;3719;2;9;66,4;33;6769;3863;2;8
13.04.2025;09:25;434;435;863,0;7081;0;33554;-25;55,0;71;6752;3354;2;8;63,3;73;6756;3727;2;9
13.04.2025;09:30;435;435;864,8;6745;0;33744;-103;52,6;33;6791;3261;2;9;57,6;7;6784;3484;2;8
13.04.2025;09:35;436;435;863,9;6660;0;33598;-27;52,6;56;6760;3223;2;9;57,5;59;6761;3437;2;8
13.04.2025;09:40;436;435;863,9;6765;0;33571;-22;52,6;59;6757;3231;2;9;59,0;59;6758;3534;2;8
13.04.2025;09:45;436;435;863,9;6763;0;33617;-161;52,7;57;6770;3237;2;9;59,0;-76;6758;3526;2;8
13.04.2025;09:50;435;435;863,9;6747;0;33560;-30;52,7;57;6755;3237;2;9;59,0;57;6756;3510;2;8
13.04.2025;09:55;434;435;863,9;6668;0;33698;-17;52,7;64;6783;3235;2;9;57,5;66;6782;3433;2;8
13.04.2025;10:00;435;435;863,0;6680;0;33678;-120;52,7;5;6775;3237;2;9;57,5;33;6777;3443;2;8
13.04.2025;10:05;435;435;862,0;6670;0;33636;-162;52,7;-33;6765;3231;2;9;57,5;23;6769;3439;2;8
13.04.2025;10:10;435;435;863,0;6690;0;33696;-158;52,7;-33;6775;3237;2;9;57,5;26;6779;3453;2;8
13.04.2025;10:15;435;435;862,0;6684;0;33725;-159;52,7;-30;6775;3235;2;9;57,5;26;6782;3449;2;8
13.04.2025;10:20;435;435;863,9;6676;0;33753;-185;52,7;-30;6783;3229;2;9;57,5;-12;6784;3447;2;8
13.04.2025;10:25;435;435;862,0;6694;0;33653;-184;52,6;-28;6762;3241;2;9;57,5;-7;6764;3453;2;8
13.04.2025;10:30;434;435;863,9;6670;0;33691;-195;52,6;-38;6773;3227;2;9;57,5;-14;6771;3443;2;8
13.04.2025;10:35;435;435;863,0;6599;0;33785;-173;52,7;-45;6788;3237;2;9;56,0;14;6795;3362;2;8
13.04.2025;10:40;435;435;863,0;6595;0;33643;-248;52,7;-50;6760;3227;2;9;56,0;-61;6761;3368;2;8
13.04.2025;10:45;435;435;863,9;6589;0;33746;-123;52,6;-21;6786;3225;2;9;56,0;38;6790;3364;2;8
13.04.2025;10:50;436;435;863,0;6682;0;33791;-274;52,6;-59;6794;3239;2;9;57,5;-69;6792;3443;2;8
13.04.2025;10:55;435;435;863,0;6666;0;33797;-270;52,7;-57;6794;3233;2;9;57,5;-71;6792;3445;2;8
13.04.2025;11:00;435;435;862,0;6678;0;33621;-549;52,7;-94;6755;3233;2;9;57,5;-314;6738;3445;2;8
13.04.2025;11:05;435;435;863,0;6678;0;33626;-291;52,7;-64;6755;3239;2;9;57,5;-78;6756;3439;2;8
13.04.2025;11:10;435;435;862,0;6668;0;33584;-194;52,7;-31;6752;3225;2;9;57,5;-21;6756;3443;2;8
13.04.2025;11:15;434;435;863,0;6607;0;33687;-158;52,7;3;6778;3227;2;9;56,0;-14;6777;3366;2;8
13.04.2025;11:20;436;435;862,0;6548;0;33700;-656;52,7;-283;6755;3257;2;9;54,4;-231;6756;3291;2;8
13.04.2025;11:25;436;435;863,0;6577;0;33689;-411;52,7;-104;6765;3237;2;9;55,5;-158;6761;3342;2;8
13.04.2025;11:30;435;435;862,0;6650;0;33635;-284;52,7;-45;6762;3235;2;9;57,0;-92;6756;3415;2;8
13.04.2025;11:35;435;435;862,0;6558;0;33849;-449;52,7;-148;6796;3218;2;9;55,5;-160;6795;3340;2;8
13.04.2025;11:40;435;435;862,0;6563;0;33730;-491;52,7;-189;6768;3220;2;9;55,5;-163;6769;3342;2;8
13.04.2025;11:45;435;435;862,0;6518;0;33685;-482;52,7;-186;6760;3233;2;9;54,0;-163;6758;3285;2;8
13.04.2025;11:50;435;435;862,0;6494;0;33766;-403;52,6;-116;6781;3253;2;9;54,0;-160;6777;3241;2;8
13.04.2025;11:55;436;435;858,3;7565;0;33745;-472;66,0;-109;6781;3861;2;8;63,3;-160;6777;3721;2;9
13.04.2025;12:00;434;435;861,1;6753;0;33714;-294;52,7;-85;6773;3237;2;9;59,0;-68;6777;3516;2;8
13.04.2025;12:05;434;435;862,0;6534;0;33690;-234;52,7;-85;6773;3237;2;9;54,5;-19;6777;3297;2;8
13.04.2025;12:10;435;435;863,0;6455;0;33675;-201;52,7;-50;6770;3245;2;9;53,0;-19;6769;3210;2;8
13.04.2025;12:15;435;435;862,0;6451;0;33835;-427;52,8;-181;6791;3235;2;9;53,0;-118;6795;3216;2;8
13.04.2025;12:20;436;435;862,0;6510;0;33629;-312;52,7;-82;6755;3227;2;9;54,5;-90;6756;3283;2;8
13.04.2025;12:25;435;435;862,0;6477;0;33650;-250;52,7;-23;6765;3210;2;9;54,5;-87;6758;3267;2;8
13.04.2025;12:30;435;435;862,0;6459;0;33719;-192;52,7;-36;6778;3202;2;9;54,5;-12;6779;3257;2;8
13.04.2025;12:35;435;435;862,0;6427;0;33601;-19;52,7;49;6762;3225;2;9;53,1;62;6761;3202;2;8
13.04.2025;12:40;435;435;862,0;6490;0;33328;-19;52,7;57;6705;3263;2;9;53,0;54;6704;3227;2;8
13.04.2025;12:45;435;435;862,0;6455;0;33349;-23;52,7;56;6710;3249;2;9;53,0;50;6712;3206;2;8
13.04.2025;12:50;435;435;861,1;6475;0;33526;-18;52,7;64;6749;3202;2;9;54,5;64;6745;3273;2;8
13.04.2025;12:55;435;435;862,0;6520;0;33524;-26;52,7;50;6744;3227;2;9;54,6;54;6740;3293;2;8
13.04.2025;13:00;435;435;862,0;6496;0;33747;-818;52,7;-168;6773;3255;2;9;53,6;-519;6745;3241;2;8
13.04.2025;13:05;435;435;862,0;6461;0;33803;-576;52,8;-266;6773;3231;2;9;53,5;-187;6779;3231;2;8
13.04.2025;13:10;435;435;862,0;6457;0;33728;-315;52,7;-127;6773;3233;2;9;53,4;-54;6777;3225;2;8
13.04.2025;13:15;434;435;863,9;6492;0;33749;-65;52,7;-5;6786;3247;2;9;53,5;62;6790;3245;2;8
13.04.2025;13:20;435;435;862,0;6388;0;33599;-40;52,7;52;6760;3239;2;9;52,0;36;6756;3150;2;8
13.04.2025;13:25;435;435;862,0;6374;0;33795;-484;52,7;-94;6788;3239;2;9;52,1;-259;6774;3150;2;8
13.04.2025;13:30;435;435;862,0;6366;0;33858;-559;52,7;-233;6796;3223;2;9;52,0;-194;6795;3144;2;8
13.04.2025;13:35;435;435;862,0;6402;0;33660;-201;52,7;-14;6770;3251;2;9;52,0;-57;6761;3152;2;8
13.04.2025;13:40;434;435;861,1;6372;0;33605;-95;52,7;35;6762;3231;2;9;52,0;7;6756;3141;2;8
13.04.2025;13:45;435;435;862,0;6299;0;33788;-89;52,7;-17;6794;3231;2;9;50,5;47;6792;3069;2;8
13.04.2025;13:50;435;435;862,0;6411;0;33583;-9;52,7;59;6760;3251;2;9;52,0;64;6756;3160;2;8
13.04.2025;13:55;435;435;861,1;6415;0;33820;-494;52,7;-181;6786;3208;2;9;53,6;-177;6782;3206;2;8
13.04.2025;14:00;435;435;862,0;6382;0;33586;-110;52,7;76;6760;3235;2;9;52,1;-50;6745;3148;2;8
13.04.2025;14:05;435;435;861,1;6390;0;33634;-19;52,7;69;6770;3237;2;9;52,0;40;6764;3154;2;8
13.04.2025;14:10;435;435;862,0;6396;0;33770;-416;52,8;-94;6783;3235;2;9;52,0;-194;6771;3162;2;8
13.04.2025;14:15;435;435;861,1;6384;0;33704;-366;52,7;-137;6770;3235;2;9;52,0;-106;6769;3150;2;8
13.04.2025;14:20;435;435;861,1;6386;0;33705;-210;52,7;-38;6775;3225;2;9;52,0;-45;6771;3162;2;8
13.04.2025;14:25;435;435;862,0;6285;0;33765;-205;52,7;-38;6786;3227;2;9;50,5;-47;6784;3058;2;8
13.04.2025;14:30;435;435;861,1;6382;0;33490;-16;52,7;43;6736;3235;2;9;52,0;69;6735;3148;2;8
13.04.2025;14:35;435;435;862,0;6398;0;33480;-24;52,7;42;6739;3243;2;9;52,0;66;6738;3156;2;8
13.04.2025;14:40;435;435;862,0;6396;0;33794;-12;52,7;47;6796;3241;2;9;52,1;64;6795;3156;2;8
13.04.2025;14:45;434;435;861,1;6388;0;33762;-146;52,7;-17;6783;3227;2;9;52,0;-12;6784;3162;2;8
13.04.2025;14:50;435;435;862,0;6396;0;33862;-242;52,7;-111;6794;3243;2;9;52,0;0;6800;3154;2;8
13.04.2025;14:55;435;435;861,1;6374;0;33645;-20;52,7;42;6762;3233;2;9;52,0;66;6769;3141;2;8
13.04.2025;15:00;435;435;861,1;6362;0;33656;-99;52,7;7;6762;3216;2;9;52,0;33;6766;3146;2;8
13.04.2025;15:05;434;435;861,1;6386;0;33495;-28;52,7;50;6731;3241;2;9;52,0;49;6735;3146;2;8
13.04.2025;15:10;435;435;861,1;6372;0;33593;-22;52,7;52;6755;3227;2;9;52,0;56;6756;3146;2;8
13.04.2025;15:15;435;435;861,1;6372;0;33643;-25;52,7;56;6762;3225;2;9;52,0;54;6761;3148;2;8
13.04.2025;15:20;435;435;861,1;6400;0;33672;-16;52,7;50;6770;3231;2;9;52,0;52;6771;3170;2;8
13.04.2025;15:25;436;435;861,1;6374;0;33594;-15;52,7;57;6755;3225;2;9;52,0;54;6756;3150;2;8
13.04.2025;15:30;435;435;862,0;6453;0;33492;-22;52,8;52;6736;3233;2;9;53,5;54;6727;3220;2;8
13.04.2025;15:35;435;435;861,1;6407;0;33504;-21;52,7;57;6739;3204;2;9;53,5;59;6738;3202;2;8
13.04.2025;15:40;435;435;861,1;6469;0;33470;-7;52,7;56;6731;3229;2;9;53,5;59;6727;3241;2;8
13.04.2025;15:45;435;435;861,1;6439;0;33511;-9;52,7;54;6739;3263;2;9;52,1;62;6738;3176;2;8
13.04.2025;15:50;435;435;862,0;6390;0;33828;-178;52,7;-7;6801;3243;2;9;52,1;-42;6798;3148;2;8
13.04.2025;15:55;435;435;862,0;6384;0;33853;-385;52,7;-160;6794;3237;2;9;52,1;-106;6798;3148;2;8
13.04.2025;16:00;435;435;861,1;6390;0;33624;-127;52,7;19;6760;3235;2;9;52,0;-17;6756;3156;2;8
13.04.2025;16:05;435;435;862,0;6417;0;33656;-154;52,7;-40;6755;3253;2;9;52,0;10;6766;3164;2;8
13.04.2025;16:10;437;435;856,5;8017;0;33717;-449;65,5;-66;6775;3832;2;8;73,2;-142;6769;4185;2;9
13.04.2025;16:15;434;435;861,1;6953;0;33778;-416;52,4;-101;6783;3216;2;8;63,3;-149;6782;3737;2;9
13.04.2025;16:20;434;435;862,0;6356;0;33853;-501;52,7;-219;6786;3229;2;9;51,6;-153;6790;3127;2;8
13.04.2025;16:25;435;435;861,1;6378;0;33590;5;52,7;144;6762;3231;2;9;51,5;-7;6748;3148;2;8
13.04.2025;16:30;435;435;861,1;6362;0;33246;-4;52,7;76;6684;3235;2;9;51,5;49;6683;3127;2;8
13.04.2025;16:35;435;435;861,1;6380;0;33396;-1;52,7;75;6715;3241;2;9;51,5;50;6714;3139;2;8
13.04.2025;16:40;435;435;861,1;6372;0;33785;-295;52,7;-23;6788;3241;2;9;51,5;-144;6779;3113;2;8
13.04.2025;16:45;435;435;861,1;6332;0;33879;-623;52,7;-241;6791;3208;2;9;51,5;-252;6790;3123;2;8
13.04.2025;16:50;435;435;860,2;6443;0;33708;-264;52,7;-82;6770;3239;2;9;53,0;-52;6769;3204;2;8
13.04.2025;16:55;435;435;861,1;6362;0;33754;-394;52,7;-80;6781;3235;2;9;51,5;-193;6771;3127;2;8
13.04.2025;17:00;435;435;861,1;6340;0;33774;-456;52,7;-144;6778;3220;2;9;51,5;-186;6771;3119;2;8
13.04.2025;17:05;435;435;861,1;6358;0;33459;22;52,7;73;6734;3235;2;9;51,5;75;6732;3123;2;8
13.04.2025;17:10;435;435;861,1;6380;0;33464;19;52,7;71;6736;3243;2;9;51,5;73;6732;3137;2;8
13.04.2025;17:15;435;435;861,1;6366;0;33563;22;52,7;73;6752;3245;2;9;51,5;75;6751;3121;2;8
13.04.2025;17:20;435;435;861,1;6380;0;33436;30;52,7;87;6721;3243;2;9;51,5;73;6722;3131;2;8
13.04.2025;17:25;435;435;861,1;6346;0;33683;10;52,7;63;6773;3220;2;9;51,6;71;6777;3125;2;8
13.04.2025;17:30;435;435;861,1;6453;0;33646;5;52,7;63;6762;3231;2;9;53,2;68;6761;3223;2;8
13.04.2025;17:35;435;435;861,1;6443;0;32995;-14;52,7;50;6637;3233;2;9;53,2;75;6636;3210;2;8
13.04.2025;17:40;435;435;861,1;6356;0;33022;-10;52,7;49;6640;3227;2;9;51,7;66;6641;3129;2;8
13.04.2025;17:45;435;435;861,1;6372;0;32860;-12;52,7;54;6609;3235;2;9;51,8;66;6613;3137;2;8
13.04.2025;17:50;435;435;861,1;6390;0;33366;17;52,7;52;6715;3241;2;9;51,8;83;6717;3150;2;8
13.04.2025;17:55;435;435;861,1;6311;0;33330;6;52,7;54;6708;3249;2;9;50,3;69;6709;3063;2;8
13.04.2025;18:00;436;435;863,0;6372;0;33533;-4;52,7;52;6749;3233;2;9;51,7;69;6748;3139;2;8
13.04.2025;18:05;435;435;862,0;6437;0;33724;-5;52,7;52;6786;3223;2;9;53,2;69;6787;3214;2;8
13.04.2025;18:10;435;435;862,0;6380;0;33496;17;52,7;57;6739;3241;2;9;51,8;83;6740;3139;2;8
13.04.2025;18:15;435;435;862,0;6390;0;33596;8;52,7;52;6757;3249;2;9;51,8;80;6758;3141;2;8
13.04.2025;18:20;435;435;862,0;6360;0;33498;23;52,7;78;6739;3227;2;9;51,7;69;6738;3133;2;8
13.04.2025;18:25;435;435;862,0;6378;0;33445;20;52,7;78;6729;3229;2;9;51,7;69;6727;3150;2;8
13.04.2025;18:30;435;435;862,0;6362;0;33481;25;52,7;82;6734;3235;2;9;51,8;73;6735;3127;2;8
13.04.2025;18:35;435;435;862,0;6380;0;33449;24;52,7;78;6729;3241;2;9;51,7;73;6732;3139;2;8
13.04.2025;18:40;435;435;862,0;6319;0;33524;-2;52,7;90;6752;3279;2;9;51,7;49;6758;3040;2;8
13.04.2025;18:45;435;435;861,1;6457;0;33495;19;52,7;80;6742;3247;2;9;53,2;76;6743;3210;2;8
13.04.2025;18:50;435;435;861,1;6479;0;33640;-8;52,7;66;6768;3265;2;9;53,2;57;6766;3214;2;8
13.04.2025;18:55;435;435;863,0;6396;0;33726;15;52,7;73;6786;3241;2;9;51,8;64;6784;3156;2;8
13.04.2025;19:00;435;435;863,0;6354;0;33702;20;52,7;76;6783;3223;2;9;51,8;61;6779;3154;2;8
13.04.2025;19:05;435;435;862,0;6402;0;33546;15;52,7;76;6749;3251;2;9;51,7;68;6748;3152;2;8
13.04.2025;19:10;435;435;861,1;6392;0;33320;20;52,7;78;6708;3245;2;9;51,8;69;6704;3148;2;8
13.04.2025;19:15;435;435;862,0;6459;0;33329;13;52,7;76;6708;3243;2;9;53,2;68;6706;3216;2;8
