Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
13.04.2025;19:20;435;435;863,0;6370;0;33184;3;52,7;69;6679;3231;2;9;51,8;61;6670;3148;2;8
13.04.2025;19:25;435;435;862,0;6358;0;33118;1;52,7;69;6663;3229;2;9;51,8;61;6660;3129;2;8
13.04.2025;19:30;435;435;863,0;6386;0;33212;10;52,7;71;6684;3245;2;9;51,7;64;6680;3141;2;8
13.04.2025;19:35;435;435;862,0;6366;0;33279;-11;52,7;68;6689;3229;2;9;51,7;50;6686;3137;2;8
13.04.2025;19:40;435;435;863,0;6368;0;33305;-16;52,7;63;6697;3227;2;9;51,8;54;6680;3141;2;8
13.04.2025;19:45;435;435;863,0;6374;0;33028;-19;52,7;57;6640;3251;2;9;51,7;54;6639;3123;2;8
13.04.2025;19:50;435;435;862,0;6461;0;33379;-16;52,7;59;6710;3249;2;9;53,3;59;6706;3223;2;8
13.04.2025;19:55;435;435;862,0;6467;0;33659;10;52,7;76;6773;3216;2;9;53,3;64;6769;3231;2;8
13.04.2025;20:00;435;435;863,0;6380;0;33747;20;52,7;76;6791;3241;2;9;51,8;73;6782;3139;2;8
13.04.2025;20:05;435;435;863,0;6368;0;33721;-83;52,7;-2;6775;3225;2;9;51,8;47;6777;3144;2;8
13.04.2025;20:10;435;435;863,0;6374;0;33730;-88;52,7;-7;6775;3247;2;9;51,7;45;6777;3127;2;8
13.04.2025;20:15;435;435;863,0;6376;0;33798;-227;52,7;-80;6786;3241;2;9;51,7;-23;6771;3139;2;8
13.04.2025;20:20;435;435;863,0;6471;0;33827;-221;52,7;-69;6788;3241;2;9;53,2;-19;6779;3231;2;8
13.04.2025;20:25;435;435;863,9;6461;0;33589;-34;52,7;82;6757;3231;2;9;53,2;10;6745;3231;2;8
13.04.2025;20:30;435;435;863,0;6392;0;33621;-25;52,7;82;6765;3241;2;9;51,8;14;6756;3152;2;8
13.04.2025;20:35;435;435;863,0;6362;0;33622;-26;52,7;87;6765;3233;2;9;51,8;14;6756;3139;2;8
13.04.2025;20:40;435;435;863,0;6358;0;33652;-32;52,7;85;6770;3229;2;9;51,8;14;6761;3129;2;8
13.04.2025;20:45;435;435;863,0;6475;0;33711;-28;52,7;85;6783;3247;2;9;53,2;14;6771;3229;2;8
13.04.2025;20:50;437;435;861,1;6700;0;33648;-39;52,7;89;6773;3237;2;9;57,7;16;6766;3464;2;8
13.04.2025;20:55;435;435;858,3;7755;0;33699;-102;62,7;92;6781;3743;2;9;69,3;17;6777;4012;2;8
13.04.2025;21:00;434;435;862,0;6617;0;33662;-33;52,7;90;6773;3241;2;9;56,1;16;6764;3376;2;8
13.04.2025;21:05;435;435;863,0;6283;0;33616;-18;52,7;89;6768;3231;2;9;50,1;16;6756;3044;2;8
13.04.2025;21:10;435;435;863,9;6279;0;33631;-20;52,7;83;6765;3233;2;9;50,1;19;6756;3046;2;8
13.04.2025;21:15;436;435;863,0;6441;0;33647;-32;52,7;87;6770;3218;2;9;53,1;16;6761;3223;2;8
13.04.2025;21:20;435;435;863,0;6453;0;33689;-30;52,7;89;6775;3241;2;9;53,1;16;6769;3212;2;8
13.04.2025;21:25;435;435;863,0;6425;0;33712;-33;52,7;89;6783;3241;2;9;53,1;14;6777;3204;2;8
13.04.2025;21:30;435;435;863,0;6445;0;33735;-25;52,7;87;6786;3239;2;9;53,0;21;6779;3214;2;8
13.04.2025;21:35;435;435;863,0;6358;0;33731;-19;52,7;90;6786;3237;2;9;51,5;16;6779;3121;2;8
13.04.2025;21:40;435;435;863,0;6364;0;33739;-18;52,7;89;6786;3247;2;9;51,5;17;6779;3117;2;8
13.04.2025;21:45;435;435;863,0;6352;0;33755;-21;52,7;89;6791;3229;2;9;51,6;17;6782;3123;2;8
13.04.2025;21:50;435;435;863,0;6439;0;33716;-127;52,7;-16;6775;3229;2;9;53,0;16;6777;3210;2;8
13.04.2025;21:55;435;435;863,0;6433;0;33729;-125;52,7;-14;6781;3220;2;9;53,0;17;6779;3212;2;8
13.04.2025;22:00;435;435;863,9;6356;0;33745;-125;52,7;-16;6783;3235;2;9;51,6;17;6782;3121;2;8
13.04.2025;22:05;435;435;863,0;6352;0;33747;-121;52,7;-16;6783;3218;2;9;51,6;21;6782;3133;2;8
13.04.2025;22:10;435;435;863,9;6362;0;33755;-123;52,7;-17;6783;3243;2;9;51,5;21;6784;3119;2;8
13.04.2025;22:15;435;435;863,9;6455;0;33736;-118;52,7;-9;6778;3241;2;9;53,0;23;6782;3214;2;8
13.04.2025;22:20;435;435;863,0;6457;0;33719;-125;52,7;-26;6781;3243;2;9;53,1;57;6779;3214;2;8
13.04.2025;22:25;435;435;863,0;6342;0;33697;-124;52,8;-16;6773;3229;2;9;51,5;16;6777;3113;2;8
13.04.2025;22:30;435;435;863,0;6376;0;33732;-118;52,7;-10;6781;3255;2;9;51,5;21;6782;3121;2;8
13.04.2025;22:35;436;435;863,0;6374;0;33741;-129;52,7;-16;6778;3239;2;9;51,6;16;6782;3135;2;8
13.04.2025;22:40;435;435;863,0;6467;0;33750;-317;52,8;-57;6775;3243;2;9;53,0;-127;6769;3214;2;8
13.04.2025;22:45;435;435;863,0;6447;0;33657;-321;52,7;-54;6762;3225;2;9;53,0;-134;6756;3223;2;8
13.04.2025;22:50;435;435;863,0;6447;0;33658;-203;52,7;-57;6760;3243;2;9;53,0;-12;6761;3204;2;8
13.04.2025;22:55;435;435;862,0;6366;0;33652;-185;52,7;-52;6760;3218;2;9;51,6;-9;6761;3148;2;8
13.04.2025;23:00;435;435;862,0;6342;0;33660;-193;52,7;-54;6760;3233;2;9;51,5;-10;6761;3109;2;8
13.04.2025;23:05;436;435;863,9;6382;0;33680;-189;52,7;-57;6762;3269;2;9;51,5;-9;6769;3113;2;8
13.04.2025;23:10;435;435;863,0;6453;0;33457;-4;52,7;76;6731;3223;2;9;53,0;47;6727;3231;2;8
13.04.2025;23:15;435;435;863,0;6455;0;33506;-4;52,7;75;6739;3255;2;9;53,0;50;6735;3200;2;8
13.04.2025;23:20;435;435;863,9;6366;0;33464;0;52,7;71;6734;3216;2;9;51,5;52;6727;3150;2;8
13.04.2025;23:25;435;435;863,9;6358;0;33804;-71;52,7;5;6794;3220;2;9;51,5;52;6792;3137;2;8
13.04.2025;23:30;435;435;863,9;6368;0;33802;-75;52,7;2;6791;3233;2;9;51,5;47;6792;3135;2;8
13.04.2025;23:35;435;435;863,0;6443;0;33814;-77;52,7;5;6796;3229;2;9;53,0;50;6798;3208;2;8
13.04.2025;23:40;435;435;863,0;6455;0;33800;-215;52,7;-66;6786;3241;2;9;53,0;-19;6790;3214;2;8
13.04.2025;23:45;435;435;863,9;6435;0;33715;-207;52,7;-64;6770;3227;2;9;53,0;-14;6771;3208;2;8
13.04.2025;23:50;435;435;863,0;6366;0;33837;-440;52,7;-158;6786;3227;2;9;51,5;-156;6784;3139;2;8
13.04.2025;23:55;435;435;863,0;6340;0;33698;-441;52,7;-155;6760;3216;2;9;51,5;-158;6756;3123;2;8
14.04.2025;00:00;435;435;863,9;6323;0;33565;-388;52,7;-66;6731;3212;2;9;51,5;-111;6712;3111;2;8
14.04.2025;00:05;435;435;863,9;6443;0;33602;14;52,7;73;6762;3239;2;9;53,0;73;6761;3204;2;8
14.04.2025;00:10;435;435;863,0;6439;0;33810;-244;52,7;-36;6794;3243;2;9;53,0;-75;6787;3196;2;8
14.04.2025;00:15;435;435;863,0;6445;0;33638;-48;52,7;30;6760;3239;2;9;53,0;57;6761;3206;2;8
14.04.2025;00:20;435;435;863,9;6360;0;33579;-26;52,7;42;6749;3237;2;9;51,5;54;6748;3123;2;8
14.04.2025;00:25;435;435;863,0;6368;0;33538;-25;52,7;42;6744;3233;2;9;51,5;57;6740;3135;2;8
14.04.2025;00:30;435;435;863,0;6368;0;33444;-25;52,7;47;6731;3231;2;9;51,5;50;6725;3137;2;8
14.04.2025;00:35;436;435;863,9;6372;0;33435;-22;52,7;50;6721;3245;2;9;51,5;57;6722;3127;2;8
14.04.2025;00:40;435;435;863,9;6453;0;33392;-28;52,7;49;6715;3233;2;9;53,0;56;6712;3223;2;8
14.04.2025;00:45;435;435;863,9;6443;0;33392;-23;52,7;52;6710;3231;2;9;53,0;49;6706;3212;2;8
14.04.2025;00:50;435;435;864,8;6368;0;33402;-24;52,7;50;6715;3249;2;9;51,5;54;6714;3119;2;8
14.04.2025;00:55;435;435;863,9;6376;0;33408;-17;52,7;57;6718;3241;2;9;51,5;57;6717;3135;2;8
14.04.2025;01:00;435;435;863,9;6344;0;33595;-11;52,7;61;6755;3241;2;9;51,5;52;6751;3103;2;8
14.04.2025;01:05;435;435;863,9;6370;0;33518;-12;52,7;63;6742;3227;2;9;51,5;54;6740;3144;2;8
14.04.2025;01:10;435;435;863,9;6370;0;33527;-12;52,7;57;6742;3235;2;9;51,5;50;6738;3135;2;8
14.04.2025;01:15;435;435;863,9;6352;0;33674;-12;52,7;57;6773;3204;2;9;51,5;52;6771;3148;2;8
14.04.2025;01:20;435;435;863,9;6425;0;33838;-188;52,7;-78;6794;3225;2;9;53,0;26;6800;3206;2;8
14.04.2025;01:25;435;435;863,0;6447;0;33657;-225;52,7;-80;6755;3233;2;9;53,0;-14;6761;3214;2;8
14.04.2025;01:30;435;435;863,9;6376;0;33580;-19;52,7;52;6752;3229;2;9;52,0;57;6751;3150;2;8
14.04.2025;01:35;435;435;863,9;6309;0;33574;-12;52,7;52;6749;3239;2;9;50,5;59;6745;3073;2;8
14.04.2025;01:40;435;435;864,8;6295;0;33640;-34;52,7;56;6762;3223;2;9;50,5;38;6761;3073;2;8
14.04.2025;01:45;435;435;863,9;6398;0;33584;-22;52,7;56;6752;3249;2;9;52,0;43;6748;3150;2;8
14.04.2025;01:50;435;435;863,0;6394;0;33645;-14;52,7;57;6765;3235;2;9;52,0;52;6764;3160;2;8
14.04.2025;01:55;435;435;863,9;6370;0;33632;-114;52,6;5;6760;3227;2;9;52,0;19;6758;3144;2;8
14.04.2025;02:00;435;435;864,8;6382;0;33714;-132;52,7;-26;6773;3235;2;9;52,0;10;6771;3166;2;8
14.04.2025;02:05;435;435;863,9;6301;0;33833;-231;52,7;-57;6794;3235;2;9;50,5;-57;6790;3069;2;8
14.04.2025;02:10;436;435;864,8;6313;0;33663;-267;52,7;-87;6760;3225;2;9;50,5;-56;6758;3089;2;8
14.04.2025;02:15;435;435;864,8;6398;0;33673;-232;52,7;-50;6762;3259;2;9;52,0;-50;6758;3139;2;8
14.04.2025;02:20;435;435;864,8;6392;0;33845;-365;52,7;-118;6794;3237;2;9;52,0;-121;6792;3156;2;8
14.04.2025;02:25;435;435;864,8;6392;0;33753;-678;52,7;-304;6762;3237;2;9;52,0;-252;6761;3152;2;8
14.04.2025;02:30;435;435;863,9;6305;0;33749;-671;52,7;-299;6762;3233;2;9;50,5;-250;6766;3073;2;8
14.04.2025;02:35;435;435;864,8;6303;0;33740;-671;52,7;-299;6760;3241;2;9;50,5;-250;6761;3063;2;8
14.04.2025;02:40;435;435;863,9;6301;0;33737;-671;52,6;-302;6755;3245;2;9;50,5;-246;6761;3056;2;8
14.04.2025;02:45;436;435;863,9;6287;0;33761;-670;52,7;-302;6760;3233;2;9;50,5;-250;6761;3054;2;8
14.04.2025;02:50;435;435;864,8;6344;0;33757;-679;52,7;-299;6762;3220;2;9;51,5;-252;6766;3123;2;8
14.04.2025;02:55;435;435;863,9;6358;0;33770;-670;52,7;-297;6768;3229;2;9;51,5;-246;6769;3129;2;8
14.04.2025;03:00;435;435;864,8;6366;0;33784;-671;52,7;-297;6768;3227;2;9;51,5;-245;6771;3133;2;8
14.04.2025;03:05;435;435;863,9;6271;0;33790;-669;52,7;-299;6765;3229;2;9;50,0;-246;6769;3046;2;8
14.04.2025;03:10;435;435;863,9;6269;0;33780;-664;52,7;-299;6765;3233;2;9;50,0;-250;6769;3036;2;8
14.04.2025;03:15;435;435;863,9;6279;0;33776;-668;52,7;-300;6768;3241;2;9;50,0;-248;6769;3038;2;8
14.04.2025;03:20;436;435;863,9;6364;0;33768;-673;52,7;-302;6762;3229;2;9;51,5;-250;6769;3135;2;8
14.04.2025;03:25;435;435;863,9;6354;0;33775;-669;52,7;-299;6762;3225;2;9;51,5;-250;6766;3129;2;8
14.04.2025;03:30;435;435;864,8;6271;0;33766;-663;52,7;-299;6762;3231;2;9;50,0;-245;6766;3040;2;8
14.04.2025;03:35;435;435;863,9;6269;0;33741;-668;52,7;-299;6760;3241;2;9;50,0;-250;6761;3028;2;8
14.04.2025;03:40;435;435;863,9;6261;0;33762;-676;52,7;-306;6765;3237;2;9;50,0;-252;6766;3040;2;8
14.04.2025;03:45;435;435;864,8;6265;0;33773;-674;52,7;-300;6765;3227;2;9;50,0;-250;6766;3038;2;8
14.04.2025;03:50;435;435;863,9;6303;0;33770;-671;52,7;-300;6762;3245;2;9;50,0;-252;6766;3058;2;8
14.04.2025;03:55;436;435;864,8;6291;0;33765;-676;52,7;-304;6762;3239;2;9;50,0;-253;6766;3040;2;8
14.04.2025;04:00;436;435;864,8;6287;0;33786;-676;52,7;-304;6765;3245;2;9;50,0;-252;6769;3042;2;8
14.04.2025;04:05;435;435;863,9;6348;0;33781;-671;52,6;-299;6768;3235;2;9;51,5;-248;6769;3113;2;8
14.04.2025;04:10;435;435;864,8;6240;0;33792;-669;52,7;-299;6768;3216;2;9;50,0;-248;6771;3024;2;8
14.04.2025;04:15;435;435;864,8;6287;0;33794;-673;52,6;-304;6770;3243;2;9;50,0;-250;6771;3044;2;8
14.04.2025;04:20;435;435;863,9;6255;0;33764;-670;52,7;-302;6762;3223;2;9;50,0;-250;6766;3032;2;8
14.04.2025;04:25;435;435;863,9;6277;0;33663;-348;52,7;-102;6755;3235;2;9;50,0;-121;6751;3042;2;8
14.04.2025;04:30;434;435;863,9;6382;0;33665;-350;51,2;-101;6760;3144;2;8;53,3;-121;6756;3239;2;9
14.04.2025;04:35;435;435;864,8;6200;0;33660;-303;48,0;-106;6760;2988;2;8;53,3;-87;6758;3212;2;9
14.04.2025;04:40;435;435;864,8;6210;0;33660;-303;47,9;-102;6755;2981;2;8;53,3;-87;6756;3229;2;9
14.04.2025;04:45;436;435;863,9;6267;0;33652;-278;49,4;-73;6760;3048;2;8;53,3;-89;6758;3218;2;9
14.04.2025;04:50;435;435;864,8;6267;0;33652;-219;49,4;-69;6760;3048;2;8;53,3;-30;6761;3218;2;9
14.04.2025;04:55;435;435;864,8;6277;0;33629;-187;49,4;-36;6755;3054;2;8;53,3;-33;6756;3223;2;9
14.04.2025;05:00;435;435;864,8;6317;0;33641;-161;49,4;-9;6760;3073;2;8;53,3;-33;6756;3245;2;9
14.04.2025;05:05;434;435;864,8;6265;0;33632;-134;49,4;-7;6760;3042;2;8;53,3;-5;6758;3223;2;9
14.04.2025;05:10;435;435;864,8;6206;0;33615;-89;47,9;16;6755;2971;2;8;53,3;10;6756;3235;2;9
14.04.2025;05:15;435;435;864,8;6210;0;33589;-34;47,9;61;6755;2996;2;8;53,3;21;6751;3214;2;9
14.04.2025;05:20;436;435;865,7;6194;0;33566;-23;48,0;61;6749;2990;2;8;53,3;31;6748;3204;2;9
14.04.2025;05:25;436;435;863,9;6261;0;33521;-20;49,4;59;6742;3046;2;8;53,3;40;6738;3214;2;9
14.04.2025;05:30;435;435;864,8;6293;0;33409;-20;49,4;57;6721;3054;2;8;53,3;40;6717;3239;2;9
14.04.2025;05:35;435;435;865,7;6257;0;33684;-103;49,4;42;6775;3071;2;8;53,2;-49;6769;3186;2;9
14.04.2025;05:40;435;435;865,7;6204;0;33293;-21;47,9;45;6697;2981;2;8;53,3;45;6699;3223;2;9
14.04.2025;05:45;436;435;861,1;7492;0;33367;-25;62,9;82;6713;3747;2;8;63,3;87;6714;3745;2;9
14.04.2025;05:50;434;435;863,9;6587;0;33554;20;52,7;78;6752;3225;2;9;56,0;82;6751;3362;2;8
14.04.2025;05:55;434;435;864,8;6259;0;33535;27;52,7;80;6747;3233;2;9;49,7;73;6745;3026;2;8
14.04.2025;06:00;435;435;865,7;6137;0;33491;22;46,4;64;6736;2892;2;8;53,3;69;6735;3245;2;9
14.04.2025;06:05;435;435;864,8;6123;0;33400;23;46,4;66;6718;2894;2;8;53,3;68;6717;3233;2;9
14.04.2025;06:10;436;435;864,8;6216;0;33335;24;48,1;69;6708;3002;2;8;53,3;69;6706;3214;2;9
14.04.2025;06:15;435;435;864,8;6234;0;33317;12;48,2;63;6700;3004;2;8;53,2;66;6701;3231;2;9
14.04.2025;06:20;435;435;864,8;6210;0;33464;11;48,2;57;6731;2988;2;8;53,2;64;6732;3223;2;9
14.04.2025;06:25;435;435;864,8;6208;0;33770;-99;48,1;-9;6786;2981;2;8;53,3;30;6787;3227;2;9
14.04.2025;06:30;435;435;864,8;6220;0;33527;-18;48,2;43;6742;3024;2;8;53,3;50;6745;3196;2;9
14.04.2025;06:35;435;435;864,8;6139;0;33481;-26;46,7;45;6731;2898;2;8;53,3;43;6727;3241;2;9
14.04.2025;06:40;436;435;865,7;6176;0;33526;-15;46,7;52;6742;2929;2;8;53,3;43;6740;3247;2;9
14.04.2025;06:45;435;435;865,7;6208;0;33526;-21;48,2;42;6742;3000;2;8;53,3;50;6740;3208;2;9
14.04.2025;06:50;435;435;865,7;6208;0;33727;-9;48,1;50;6783;2994;2;8;53,3;56;6784;3214;2;9
14.04.2025;06:55;435;435;865,7;6232;0;33648;-74;48,1;-16;6760;3004;2;8;53,3;54;6769;3229;2;9
14.04.2025;07:00;435;435;866,7;6115;0;33718;-83;46,7;40;6783;2898;2;8;53,3;-10;6779;3216;2;9
14.04.2025;07:05;435;435;865,7;6153;0;33644;-216;46,7;-14;6762;2933;2;8;53,3;-94;6756;3220;2;9
14.04.2025;07:10;435;435;865,7;6135;0;33688;-85;46,6;-12;6770;2915;2;8;53,3;36;6771;3220;2;9
14.04.2025;07:15;435;435;865,7;6139;0;33611;-34;46,6;38;6760;2917;2;8;53,3;33;6758;3223;2;9
14.04.2025;07:20;436;435;865,7;6174;0;33565;-29;46,7;42;6749;2921;2;8;53,3;40;6748;3253;2;9
14.04.2025;07:25;435;435;865,7;6245;0;33648;-16;48,2;52;6768;3012;2;8;53,3;50;6769;3233;2;9
14.04.2025;07:30;435;435;865,7;6210;0;33641;-25;48,1;49;6765;2986;2;8;53,3;47;6766;3196;2;9
14.04.2025;07:35;435;435;865,7;6113;0;33649;-253;46,7;-102;6752;2905;2;8;53,3;-56;6761;3218;2;9
14.04.2025;07:40;434;435;864,8;6149;0;33695;-168;46,7;0;6770;2917;2;8;53,3;-61;6769;3233;2;9
14.04.2025;07:45;435;435;865,7;6034;0;33608;-58;45,1;-9;6755;2821;2;8;53,3;57;6758;3212;2;9
14.04.2025;07:50;435;435;864,8;6125;0;33739;-227;46,6;0;6786;2898;2;8;53,3;-116;6777;3227;2;9
14.04.2025;07:55;435;435;865,7;6133;0;33728;-359;46,7;-137;6770;2917;2;8;53,3;-108;6771;3216;2;9
14.04.2025;08:00;436;435;865,7;6121;0;33723;-360;46,7;-135;6765;2894;2;8;53,3;-115;6769;3227;2;9
14.04.2025;08:05;435;435;865,7;6133;0;33840;-374;46,6;-127;6794;2900;2;8;53,3;-142;6792;3233;2;9
14.04.2025;08:10;435;435;864,8;6117;0;33746;-318;46,6;-130;6775;2894;2;8;53,3;-73;6782;3223;2;9
14.04.2025;08:15;435;435;866,7;6119;0;33699;-254;46,6;-71;6768;2892;2;8;53,3;-71;6769;3227;2;9
14.04.2025;08:20;435;435;865,7;6131;0;33798;-247;46,7;-66;6786;2902;2;8;53,3;-69;6787;3229;2;9
14.04.2025;08:25;435;435;865,7;6113;0;33829;-275;46,7;-99;6796;2892;2;8;53,3;-64;6795;3220;2;9
14.04.2025;08:30;435;435;865,7;6046;0;33315;4;45,1;42;6702;2815;2;8;53,3;73;6706;3231;2;9
14.04.2025;08:35;436;435;865,7;6003;0;33720;-228;45,1;-89;6773;2801;2;8;53,3;-26;6777;3202;2;9
14.04.2025;08:40;435;435;865,7;6115;0;33779;-404;46,7;-85;6786;2898;2;8;53,3;-201;6777;3216;2;9
14.04.2025;08:45;435;435;864,8;6133;0;33777;-408;46,7;-94;6783;2917;2;8;53,3;-203;6777;3216;2;9
14.04.2025;08:50;435;435;867,6;6125;0;33692;-21;45,7;36;6770;2878;2;8;53,3;54;6777;3247;2;9
14.04.2025;08:55;435;435;864,8;6072;0;33615;-172;45,2;-17;6755;2830;2;8;53,3;-47;6753;3243;2;9
14.04.2025;09:00;435;435;864,8;6040;0;33621;-86;45,2;9;6760;2799;2;8;53,3;16;6756;3241;2;9
14.04.2025;09:05;436;435;864,8;6070;0;33659;-28;45,2;42;6765;2832;2;8;53,3;40;6766;3239;2;9
14.04.2025;09:10;435;435;863,9;6170;0;33764;-129;46,7;-64;6781;2913;2;8;53,3;40;6787;3233;2;9
14.04.2025;09:15;435;435;864,8;6072;0;33629;-132;45,2;-66;6755;2834;2;8;53,3;40;6761;3239;2;9
14.04.2025;09:20;435;435;865,7;6093;0;33592;-34;45,2;31;6752;2838;2;8;53,3;38;6756;3255;2;9
14.04.2025;09:25;436;435;865,7;6078;0;33664;-29;45,1;36;6768;2838;2;8;53,3;40;6769;3241;2;9
14.04.2025;09:30;435;435;863,0;6690;0;33616;-121;52,7;42;6762;3208;2;9;57,9;-19;6758;3482;2;8
14.04.2025;09:35;434;435;864,8;6212;0;33792;-163;48,2;-30;6794;2979;2;8;53,3;-19;6792;3233;2;9
14.04.2025;09:40;434;435;864,8;6003;0;33748;-148;44,9;-26;6781;2791;2;8;53,3;-14;6782;3212;2;9
14.04.2025;09:45;435;435;864,8;6024;0;33607;-64;44,9;19;6757;2783;2;8;53,3;24;6758;3241;2;9
14.04.2025;09:50;435;435;864,8;6026;0;33672;-54;44,9;23;6770;2789;2;8;53,3;28;6771;3237;2;9
14.04.2025;09:55;435;435;865,7;5993;0;33807;-182;44,9;-40;6794;2785;2;8;53,3;-36;6792;3208;2;9
14.04.2025;10:00;435;435;865,7;5991;0;33457;-4;44,9;38;6731;2789;2;8;53,3;66;6732;3202;2;9
14.04.2025;10:05;435;435;865,7;6010;0;33544;1;44,9;42;6744;2807;2;8;53,3;68;6748;3202;2;9
14.04.2025;10:10;435;435;864,8;6032;0;33578;-38;44,9;30;6749;2801;2;8;53,3;40;6748;3231;2;9
14.04.2025;10:15;435;435;865,7;6022;0;33755;-524;44,9;-122;6775;2793;2;8;53,3;-293;6761;3223;2;9
14.04.2025;10:20;435;435;863,9;5979;0;33656;-230;44,9;-54;6765;2787;2;8;53,3;-54;6766;3245;2;9
14.04.2025;10:25;435;435;864,8;6040;0;33733;-132;44,9;-57;6773;2803;2;8;53,3;40;6784;3237;2;9
14.04.2025;10:30;435;435;864,8;6020;0;33671;-54;44,9;16;6765;2789;2;8;53,3;38;6769;3231;2;9
14.04.2025;10:35;435;435;865,7;5924;0;33551;-24;43,2;35;6742;2696;2;8;53,3;40;6745;3229;2;9
14.04.2025;10:40;435;435;863,9;5929;0;33573;-26;43,2;38;6747;2698;2;8;53,3;40;6748;3231;2;9
14.04.2025;10:45;436;435;864,8;5916;0;33593;-22;43,2;36;6752;2690;2;8;53,3;45;6756;3233;2;9
14.04.2025;10:50;435;435;864,8;6014;0;33606;-25;44,7;38;6755;2779;2;8;53,3;43;6756;3235;2;9
14.04.2025;10:55;435;435;863,9;6024;0;33579;-24;44,7;42;6752;2785;2;8;53,3;40;6751;3239;2;9
14.04.2025;11:00;435;435;864,8;6008;0;33535;-29;44,7;42;6742;2779;2;8;53,3;40;6745;3229;2;9
14.04.2025;11:05;435;435;864,8;6020;0;33543;-17;44,7;42;6744;2787;2;8;53,3;43;6745;3233;2;9
14.04.2025;11:10;435;435;863,9;6022;0;33648;-294;44,7;-47;6762;2787;2;8;53,3;-144;6751;3235;2;9
14.04.2025;11:15;435;435;864,8;5924;0;33680;-223;43,2;-40;6765;2694;2;8;53,3;-80;6764;3231;2;9
14.04.2025;11:20;435;435;863,9;5910;0;33823;-74;43,1;-45;6796;2694;2;8;53,3;68;6805;3216;2;9
14.04.2025;11:25;436;435;864,8;5929;0;33870;-382;43,2;-175;6796;2700;2;8;53,3;-106;6803;3235;2;9
14.04.2025;11:30;435;435;863,9;6022;0;33677;-333;44,7;-108;6762;2789;2;8;53,3;-116;6761;3229;2;9
14.04.2025;11:35;435;435;863,9;6018;0;33681;-409;44,7;-188;6760;2781;2;8;53,3;-113;6766;3237;2;9
14.04.2025;11:40;435;435;863,9;5916;0;33825;-339;43,2;-120;6791;2694;2;8;53,3;-113;6792;3223;2;9
14.04.2025;11:45;435;435;864,8;5924;0;33762;-27;43,2;92;6791;2700;2;8;53,3;-12;6784;3225;2;9
14.04.2025;11:50;435;435;863,9;5931;0;33681;-129;43,2;-10;6770;2692;2;8;53,3;-9;6769;3241;2;9
14.04.2025;11:55;435;435;864,8;5922;0;33710;-232;43,1;-122;6770;2688;2;8;53,4;-12;6777;3231;2;9
14.04.2025;12:00;436;435;863,9;5937;0;33783;-473;43,2;-155;6783;2702;2;8;53,4;-220;6777;3235;2;9
14.04.2025;12:05;435;435;863,9;5933;0;33876;-499;43,2;-182;6796;2696;2;8;53,4;-213;6792;3237;2;9
14.04.2025;12:10;436;435;863,9;5924;0;33656;-286;43,2;-90;6760;2694;2;8;53,2;-94;6756;3231;2;9
14.04.2025;12:15;435;435;863,9;5951;0;33560;-31;43,2;26;6752;2700;2;8;53,3;47;6745;3251;2;9
14.04.2025;12:20;436;435;864,8;5939;0;33572;-17;43,2;45;6752;2710;2;8;53,2;54;6748;3229;2;9
14.04.2025;12:25;435;435;863,9;5935;0;33541;-19;43,2;42;6744;2704;2;8;53,3;43;6745;3231;2;9
14.04.2025;12:30;436;435;863,9;5949;0;33546;-21;43,2;38;6744;2696;2;8;53,3;40;6748;3253;2;9
14.04.2025;12:35;435;435;864,8;5931;0;33582;-9;43,2;40;6752;2706;2;8;53,3;57;6748;3225;2;9
14.04.2025;12:40;435;435;863,9;5927;0;33716;-3;43,2;43;6778;2692;2;8;53,2;52;6779;3235;2;9
14.04.2025;12:45;435;435;864,8;5937;0;33435;-8;43,2;43;6729;2696;2;8;53,2;52;6725;3243;2;9
14.04.2025;12:50;435;435;863,9;5943;0;33773;-145;43,1;14;6786;2708;2;8;53,3;-54;6782;3235;2;9
14.04.2025;12:55;435;435;864,8;5929;0;33722;-253;43,2;-92;6773;2706;2;8;53,4;-52;6777;3223;2;9
14.04.2025;13:00;435;435;863,9;5835;0;33754;-157;41,7;3;6783;2607;2;8;53,3;-50;6779;3229;2;9
14.04.2025;13:05;435;435;863,9;5837;0;33686;-438;41,7;-137;6760;2607;2;8;53,3;-203;6751;3235;2;9
14.04.2025;13:10;435;435;864,8;5837;0;33852;-328;41,7;-132;6791;2615;2;8;53,4;-95;6792;3223;2;9
14.04.2025;13:15;435;435;864,8;5839;0;33867;-396;41,7;-134;6794;2613;2;8;53,4;-167;6790;3241;2;9
14.04.2025;13:20;436;435;863,9;5809;0;33783;-379;41,7;-102;6781;2593;2;8;53,4;-179;6771;3216;2;9
14.04.2025;13:25;435;435;863,9;5969;0;33669;-227;43,1;-45;6765;2718;2;8;53,4;-80;6761;3251;2;9
14.04.2025;13:30;435;435;864,8;5854;0;33710;-505;41,7;-188;6762;2615;2;8;53,2;-222;6758;3239;2;9
14.04.2025;13:35;435;435;863,9;5829;0;33693;-151;41,7;-54;6770;2597;2;8;53,2;7;6771;3233;2;9
14.04.2025;13:40;435;435;864,8;5795;0;33757;-104;42,7;-23;6783;2698;2;9;50,6;-7;6787;3097;2;8
14.04.2025;13:45;435;435;863,9;5740;0;33597;-38;42,7;36;6752;2657;2;9;50,5;30;6751;3083;2;8
14.04.2025;13:50;439;435;857,4;7703;0;33635;-148;62,8;26;6765;3745;2;9;67,7;19;6764;3958;2;8
14.04.2025;13:55;434;435;863,0;6878;0;33600;5;52,7;63;6762;3223;2;9;61,2;94;6764;3656;2;8
14.04.2025;14:00;434;435;863,9;5748;0;33581;32;42,7;63;6752;2682;2;9;50,6;61;6753;3067;2;8
14.04.2025;14:05;435;435;863,9;5653;0;33747;-373;42,7;-161;6773;2672;2;9;49,1;-123;6771;2975;2;8
14.04.2025;14:10;436;435;863,0;5829;0;33826;-482;42,7;-156;6791;2674;2;9;52,0;-224;6782;3156;2;8
14.04.2025;14:15;435;435;863,9;5908;0;33756;-624;42,7;-224;6770;2668;2;9;53,5;-295;6766;3241;2;8
14.04.2025;14:20;435;435;863,9;5884;0;33530;-592;42,7;-201;6710;2627;2;9;53,5;-335;6696;3257;2;8
14.04.2025;14:25;435;435;863,9;5831;0;33568;1;42,7;42;6749;2666;2;9;52,0;64;6748;3166;2;8
14.04.2025;14:30;435;435;863,9;5835;0;33529;-1;42,7;38;6747;2680;2;9;52,0;61;6745;3156;2;8
14.04.2025;14:35;435;435;863,9;5827;0;33531;-2;42,7;35;6747;2668;2;9;52,0;52;6748;3160;2;8
14.04.2025;14:40;435;435;863,0;5848;0;33404;-6;42,7;42;6718;2684;2;9;52,0;57;6717;3164;2;8
14.04.2025;14:45;435;435;863,9;5754;0;33631;-63;42,7;23;6762;2676;2;9;50,5;9;6758;3079;2;8
14.04.2025;14:50;436;435;863,9;5738;0;33496;-26;42,7;35;6736;2676;2;9;50,6;31;6735;3063;2;8
14.04.2025;14:55;435;435;863,9;5839;0;33582;-40;42,7;23;6752;2680;2;9;52,0;33;6756;3160;2;8
14.04.2025;15:00;435;435;863,9;5829;0;33567;-30;42,7;28;6752;2663;2;9;52,0;35;6748;3162;2;8
14.04.2025;15:05;435;435;863,9;5831;0;33439;-29;42,7;36;6718;2678;2;9;52,1;40;6717;3154;2;8
14.04.2025;15:10;435;435;863,9;5839;0;33388;-30;42,7;35;6715;2668;2;9;52,0;40;6712;3172;2;8
14.04.2025;15:15;435;435;863,9;5837;0;33504;-20;42,7;38;6739;2678;2;9;52,0;45;6735;3160;2;8
14.04.2025;15:20;435;435;863,9;5811;0;33563;-23;42,7;40;6749;2661;2;9;52,0;42;6743;3150;2;8
14.04.2025;15:25;435;435;863,9;5827;0;33613;-18;42,7;42;6760;2661;2;9;52,0;42;6753;3166;2;8
14.04.2025;15:30;435;435;862,0;5835;0;33698;-155;42,7;-28;6773;2674;2;9;52,0;-30;6769;3162;2;8
14.04.2025;15:35;435;435;863,9;5758;0;33497;-23;42,7;35;6736;2666;2;9;50,5;40;6735;3093;2;8
14.04.2025;15:40;435;435;863,0;5748;0;33324;-29;42,7;30;6700;2668;2;9;50,5;36;6696;3079;2;8
14.04.2025;15:45;436;435;863,9;5860;0;33559;-13;42,7;43;6749;2684;2;9;52,0;42;6748;3176;2;8
14.04.2025;15:50;435;435;863,9;5841;0;33737;47;42,7;49;6786;2674;2;9;52,0;94;6790;3168;2;8
14.04.2025;15:55;435;435;863,0;5841;0;33311;8;42,7;45;6697;2676;2;9;52,0;64;6699;3166;2;8
14.04.2025;16:00;435;435;863,9;5825;0;33735;-226;42,7;-57;6775;2678;2;9;52,0;-71;6771;3164;2;8
14.04.2025;16:05;435;435;863,9;5831;0;33668;-118;42,7;-7;6768;2672;2;9;52,0;-9;6766;3160;2;8
14.04.2025;16:10;435;435;864,8;5740;0;33669;-118;42,6;-10;6770;2663;2;9;50,6;-12;6769;3077;2;8
14.04.2025;16:15;435;435;864,8;5748;0;33690;-117;42,7;-12;6773;2676;2;9;50,5;-23;6769;3073;2;8
14.04.2025;16:20;437;435;862,0;6550;0;33659;-77;53,0;3;6770;3243;2;9;54,7;59;6771;3308;2;8
14.04.2025;16:25;434;435;862,0;6299;0;33693;-15;49,8;47;6775;3097;2;8;53,3;56;6779;3202;2;9
14.04.2025;16:30;434;435;863,9;5821;0;33682;-9;42,7;42;6773;2674;2;9;52,0;43;6777;3148;2;8
14.04.2025;16:35;435;435;864,8;5758;0;33525;-7;42,7;38;6744;2672;2;9;50,5;43;6740;3087;2;8
14.04.2025;16:40;435;435;863,9;5718;0;33657;-2;42,7;42;6770;2657;2;9;50,5;49;6769;3060;2;8
14.04.2025;16:45;435;435;863,9;5732;0;33488;-10;42,7;38;6736;2668;2;9;50,5;43;6735;3065;2;8
14.04.2025;16:50;435;435;863,9;5827;0;33139;-9;42,7;36;6666;2657;2;9;52,0;54;6662;3170;2;8
14.04.2025;16:55;435;435;863,9;5831;0;33229;-13;42,7;40;6682;2672;2;9;52,0;43;6683;3160;2;8
14.04.2025;17:00;435;435;863,0;5839;0;33266;-9;42,7;40;6692;2672;2;9;52,0;45;6691;3168;2;8
14.04.2025;17:05;435;435;863,9;5835;0;33509;-11;42,7;36;6739;2668;2;9;52,0;45;6740;3168;2;8
14.04.2025;17:10;435;435;863,9;5837;0;33491;-10;42,7;38;6736;2670;2;9;52,0;47;6735;3168;2;8
14.04.2025;17:15;435;435;863,9;5833;0;33543;-3;42,7;42;6744;2670;2;9;52,0;52;6745;3164;2;8
14.04.2025;17:20;435;435;863,9;5827;0;33496;-9;42,7;40;6736;2672;2;9;52,1;47;6738;3172;2;8
14.04.2025;17:25;435;435;863,9;5829;0;33468;-5;42,7;42;6731;2674;2;9;52,0;52;6735;3156;2;8
14.04.2025;17:30;435;435;863,9;5835;0;33390;-11;42,7;38;6715;2670;2;9;52,1;49;6714;3166;2;8
14.04.2025;17:35;435;435;863,9;5823;0;33414;-13;42,7;38;6718;2663;2;9;52,1;45;6717;3160;2;8
14.04.2025;17:40;435;435;863,9;5848;0;33285;-12;42,7;38;6695;2678;2;9;52,0;50;6696;3170;2;8
14.04.2025;17:45;435;435;863,9;5823;0;33516;-6;42,7;49;6736;2670;2;9;52,0;47;6738;3154;2;8
14.04.2025;17:50;435;435;863,0;5823;0;33382;0;42,7;49;6715;2674;2;9;52,0;52;6717;3150;2;8
14.04.2025;17:55;435;435;863,0;5900;0;33371;5;42,7;52;6715;2672;2;9;53,5;52;6714;3229;2;8
14.04.2025;18:00;435;435;863,0;5912;0;33336;1;42,7;56;6708;2672;2;9;53,5;50;6706;3241;2;8
14.04.2025;18:05;435;435;863,9;5839;0;33362;3;42,7;50;6710;2680;2;9;52,0;47;6712;3160;2;8
14.04.2025;18:10;435;435;863,9;5843;0;33357;6;42,7;52;6708;2666;2;9;52,0;50;6706;3178;2;8
14.04.2025;18:15;436;435;863,9;5943;0;33383;-3;42,7;50;6715;2657;2;9;53,6;47;6712;3251;2;8
14.04.2025;18:20;435;435;863,9;5924;0;33440;4;42,7;50;6721;2661;2;9;53,5;54;6725;3263;2;8
14.04.2025;18:25;435;435;864,8;5933;0;33414;1;42,7;47;6721;2678;2;9;53,5;54;6722;3255;2;8
14.04.2025;18:30;435;435;863,9;5985;0;33523;-7;43,9;43;6739;2755;2;8;53,3;47;6740;3231;2;9
14.04.2025;18:35;435;435;863,9;5975;0;33620;-10;43,9;50;6760;2742;2;8;53,3;40;6758;3233;2;9
14.04.2025;18:40;435;435;863,9;5993;0;33248;-19;43,9;45;6682;2751;2;8;53,3;40;6683;3243;2;9
14.04.2025;18:45;434;435;863,9;5983;0;33470;-4;43,9;56;6729;2742;2;8;53,3;45;6727;3241;2;9
14.04.2025;18:50;435;435;863,9;5971;0;33451;-6;43,9;52;6726;2720;2;8;53,3;45;6722;3251;2;9
14.04.2025;18:55;435;435;863,0;5983;0;33448;-6;43,9;56;6721;2749;2;8;53,3;45;6722;3235;2;9
14.04.2025;19:00;435;435;863,9;5967;0;33406;-8;43,9;52;6715;2742;2;8;53,3;45;6712;3225;2;9
14.04.2025;19:05;436;435;863,0;6032;0;33358;-1;44,9;56;6705;2809;2;8;53,3;56;6706;3223;2;9
14.04.2025;19:10;435;435;863,9;6125;0;33258;-5;46,4;56;6687;2888;2;8;53,3;54;6686;3237;2;9
14.04.2025;19:15;434;435;863,9;6046;0;33232;0;44,9;57;6682;2799;2;8;53,3;54;6678;3247;2;9
14.04.2025;19:20;435;435;863,9;6048;0;33215;3;44,9;56;6676;2803;2;8;53,3;54;6678;3245;2;9
14.04.2025;19:25;436;435;864,8;6044;0;33210;4;44,9;52;6674;2803;2;8;53,3;57;6673;3241;2;9
14.04.2025;19:30;435;435;863,9;6137;0;33275;0;46,4;56;6692;2898;2;8;53,2;54;6693;3239;2;9
14.04.2025;19:35;435;435;863,9;6115;0;33188;-3;46,4;54;6674;2882;2;8;53,3;54;6670;3233;2;9
14.04.2025;19:40;436;435;862,0;6204;0;33329;-2;47,9;56;6700;2969;2;8;53,3;54;6701;3235;2;9
14.04.2025;19:45;435;435;863,9;6214;0;33291;-6;47,9;52;6697;2984;2;8;53,3;57;6693;3243;2;9
14.04.2025;19:50;435;435;863,9;6210;0;33312;0;47,9;57;6697;2977;2;8;53,4;59;6699;3233;2;9
14.04.2025;19:55;435;435;863,9;6204;0;33324;-4;47,9;56;6700;2971;2;8;53,4;57;6701;3233;2;9
14.04.2025;20:00;435;435;863,0;6202;0;33336;-13;47,9;50;6697;2975;2;8;53,2;52;6701;3227;2;9
14.04.2025;20:05;435;435;863,9;6192;0;33222;15;47,9;71;6682;2963;2;8;53,3;64;6680;3229;2;9
14.04.2025;20:10;435;435;863,0;6301;0;33173;2;49,4;66;6666;3063;2;8;53,3;57;6667;3239;2;9
14.04.2025;20:15;436;435;863,0;6273;0;33155;-3;49,4;64;6663;3050;2;8;53,3;59;6660;3223;2;9
14.04.2025;20:20;436;435;863,0;6226;0;33164;-9;49,4;59;6666;3032;2;8;53,3;57;6667;3194;2;9
14.04.2025;20:25;435;435;862,0;6360;0;33597;6;50,9;63;6752;3152;2;8;53,3;62;6756;3208;2;9
14.04.2025;20:30;435;435;863,0;6380;0;33601;9;51,0;69;6752;3121;2;8;53,3;61;6751;3208;2;9
14.04.2025;20:35;435;435;863,0;6255;0;33619;19;49,4;66;6760;3042;2;8;53,3;68;6756;3212;2;9
14.04.2025;20:40;436;435;863,0;6334;0;33596;10;49,4;63;6749;3085;2;8;53,3;64;6751;3249;2;9
14.04.2025;20:45;435;435;863,9;6364;0;33607;12;50,9;63;6755;3148;2;8;53,3;66;6756;3216;2;9
14.04.2025;20:50;435;435;863,0;6338;0;33597;8;50,9;64;6752;3117;2;8;53,4;66;6751;3220;2;9
14.04.2025;20:55;435;435;863,0;6415;0;33609;5;51,0;59;6752;3164;2;8;53,3;64;6751;3251;2;9
14.04.2025;21:00;435;435;863,9;6386;0;33586;4;50,9;59;6749;3148;2;8;53,2;64;6745;3239;2;9
14.04.2025;21:05;437;435;858,3;6698;0;33609;-17;52,8;66;6755;3214;2;9;57,9;52;6748;3484;2;8
14.04.2025;21:10;435;435;860,2;7666;0;33654;-59;62,8;64;6768;3751;2;9;66,8;75;6766;3915;2;8
14.04.2025;21:15;434;435;863,0;6575;0;33612;-9;52,7;61;6760;3227;2;9;56,1;69;6756;3348;2;8
14.04.2025;21:20;435;435;863,0;6299;0;33625;7;52,7;63;6762;3204;2;9;51,6;71;6758;3095;2;8
14.04.2025;21:25;435;435;863,0;6376;0;33643;5;52,7;57;6760;3249;2;9;51,5;66;6758;3127;2;8
14.04.2025;21:30;435;435;863,9;6449;0;33646;7;52,7;68;6760;3225;2;9;53,0;75;6761;3174;2;8
14.04.2025;21:35;436;435;861,1;6530;0;33647;-6;52,7;59;6762;3243;2;9;54,5;64;6758;3287;2;8
14.04.2025;21:40;435;435;862,0;6534;0;33657;3;52,7;64;6770;3235;2;9;54,4;68;6766;3299;2;8
14.04.2025;21:45;435;435;863,0;6471;0;33709;8;52,7;69;6781;3208;2;9;54,4;73;6779;3259;2;8
14.04.2025;21:50;435;435;862,0;6528;0;33729;6;52,7;66;6783;3229;2;9;54,6;68;6779;3299;2;8
14.04.2025;21:55;435;435;863,0;6579;0;33781;-24;52,7;66;6791;3265;2;9;54,5;38;6787;3314;2;8
14.04.2025;22:00;435;435;863,0;6510;0;33792;-21;52,7;63;6791;3263;2;9;53,0;38;6790;3247;2;8
14.04.2025;22:05;435;435;863,0;6481;0;33799;-60;52,7;28;6794;3255;2;9;53,1;38;6790;3227;2;8
14.04.2025;22:10;436;435;862,0;6558;0;33742;-129;52,7;-3;6781;3245;2;9;54,5;2;6779;3314;2;8
14.04.2025;22:15;435;435;862,0;6514;0;33756;-133;52,7;2;6783;3178;2;9;56,0;9;6782;3348;2;8
14.04.2025;22:20;435;435;862,0;6579;0;33669;-110;52,7;26;6765;3239;2;9;56,0;9;6766;3340;2;8
14.04.2025;22:25;435;435;863,0;6546;0;33647;-105;52,7;23;6760;3247;2;9;54,5;5;6756;3299;2;8
14.04.2025;22:30;435;435;862,0;6565;0;33635;-106;52,7;21;6757;3269;2;9;54,5;5;6756;3295;2;8
14.04.2025;22:35;435;435;863,0;6536;0;33618;-111;52,7;19;6755;3253;2;9;54,6;3;6751;3283;2;8
14.04.2025;22:40;435;435;863,0;6506;0;33645;-103;52,7;28;6760;3210;2;9;54,5;3;6756;3295;2;8
14.04.2025;22:45;435;435;861,1;6569;0;33631;-109;52,7;28;6760;3202;2;9;56,2;3;6756;3366;2;8
14.04.2025;22:50;435;435;862,0;6639;0;33581;-32;52,7;59;6749;3247;2;9;56,3;47;6745;3393;2;8
14.04.2025;22:55;435;435;862,0;6607;0;33642;-33;52,7;61;6762;3223;2;9;56,3;47;6745;3385;2;8
14.04.2025;23:00;435;435;863,0;6522;0;33632;-34;52,7;57;6760;3223;2;9;54,8;47;6745;3299;2;8
14.04.2025;23:05;435;435;863,0;6530;0;33625;-37;52,7;52;6755;3235;2;9;54,7;43;6748;3295;2;8
14.04.2025;23:10;436;435;863,0;6619;0;33635;-38;52,7;56;6762;3233;2;9;56,3;43;6745;3389;2;8
14.04.2025;23:15;436;435;861,1;6609;0;33643;-34;52,7;57;6762;3210;2;9;56,3;47;6745;3399;2;8
14.04.2025;23:20;435;435;861,1;6599;0;33640;-34;52,7;56;6760;3235;2;9;56,4;49;6745;3364;2;8
14.04.2025;23:25;436;435;861,1;6702;0;33653;-39;52,7;56;6765;3229;2;9;57,8;45;6748;3474;2;8
14.04.2025;23:30;435;435;863,0;6696;0;33669;-33;52,7;57;6770;3227;2;9;57,8;50;6753;3470;2;8
14.04.2025;23:35;435;435;862,0;6621;0;33658;-28;52,7;61;6770;3225;2;9;56,3;45;6751;3397;2;8
14.04.2025;23:40;435;435;863,0;6603;0;33671;-34;52,7;54;6770;3225;2;9;56,4;47;6753;3378;2;8
14.04.2025;23:45;435;435;862,0;6597;0;33693;-35;52,7;56;6773;3220;2;9;56,2;43;6769;3376;2;8
14.04.2025;23:50;435;435;861,1;6704;0;33704;-29;52,7;59;6778;3239;2;9;57,8;50;6761;3466;2;8
14.04.2025;23:55;435;435;862,0;6678;0;33730;-35;52,7;59;6783;3227;2;9;57,8;47;6766;3451;2;8
15.04.2025;00:00;435;435;862,0;6678;0;33741;-26;52,7;63;6786;3220;2;9;57,9;52;6769;3457;2;8
15.04.2025;00:05;435;435;862,0;6696;0;33766;-33;52,7;59;6788;3225;2;9;57,8;49;6771;3472;2;8
15.04.2025;00:10;435;435;862,0;6704;0;33785;-32;52,7;63;6794;3233;2;9;57,8;50;6777;3472;2;8
15.04.2025;00:15;435;435;862,0;6680;0;33790;-170;52,7;-38;6786;3216;2;9;57,7;21;6777;3464;2;8
15.04.2025;00:20;435;435;862,0;6688;0;33748;-175;52,7;-40;6775;3220;2;9;57,8;16;6766;3468;2;8
15.04.2025;00:25;434;435;862,0;6684;0;33773;-169;52,8;-43;6781;3235;2;9;57,7;16;6769;3449;2;8
15.04.2025;00:30;435;435;861,1;6688;0;33777;-174;52,7;-45;6783;3227;2;9;57,8;14;6769;3462;2;8
15.04.2025;00:35;435;435;862,0;6694;0;33742;-163;52,7;-38;6775;3233;2;9;57,7;19;6766;3462;2;8
15.04.2025;00:40;435;435;862,0;6704;0;33762;-163;52,7;-38;6783;3239;2;9;57,8;17;6771;3466;2;8
15.04.2025;00:45;435;435;862,0;6688;0;33765;-161;52,7;-38;6783;3227;2;9;57,8;21;6769;3462;2;8
15.04.2025;00:50;435;435;862,0;6686;0;33766;-160;52,7;-36;6783;3229;2;9;57,8;21;6771;3457;2;8
15.04.2025;00:55;435;435;862,0;6692;0;33773;-166;52,7;-40;6783;3229;2;9;57,7;17;6771;3464;2;8
15.04.2025;01:00;436;435;862,0;6666;0;33787;-160;52,7;-36;6786;3216;2;9;57,7;21;6771;3449;2;8
15.04.2025;01:05;435;435;863,0;6775;0;33781;-166;52,7;-36;6786;3233;2;9;59,2;21;6777;3543;2;8
15.04.2025;01:10;435;435;861,1;6767;0;33818;-203;52,7;-38;6794;3235;2;9;59,3;-16;6779;3532;2;8
15.04.2025;01:15;435;435;863,0;6688;0;33782;-195;52,7;-35;6786;3225;2;9;57,8;-14;6771;3464;2;8
15.04.2025;01:20;435;435;861,1;6680;0;33786;-194;52,7;-36;6786;3223;2;9;57,8;-14;6771;3457;2;8
15.04.2025;01:25;435;435;861,1;6682;0;33795;-194;52,7;-35;6786;3223;2;9;57,8;-12;6771;3459;2;8
15.04.2025;01:30;435;435;862,0;6674;0;33771;-198;52,7;-36;6781;3216;2;9;57,7;-14;6766;3457;2;8
15.04.2025;01:35;436;435;862,0;6682;0;33785;-198;52,7;-36;6783;3216;2;9;57,8;-16;6769;3466;2;8
15.04.2025;01:40;435;435;862,0;6745;0;33789;-199;52,7;-35;6786;3210;2;9;59,3;-14;6771;3534;2;8
15.04.2025;01:45;435;435;861,1;6779;0;33783;-199;52,7;-35;6783;3233;2;9;59,3;-12;6771;3547;2;8
15.04.2025;01:50;435;435;862,0;6751;0;33793;-198;52,7;-35;6788;3214;2;9;59,4;-14;6771;3536;2;8
15.04.2025;01:55;435;435;862,0;6696;0;33797;-196;52,7;-38;6791;3233;2;9;57,7;-16;6777;3464;2;8
15.04.2025;02:00;435;435;862,0;6694;0;33821;-193;52,7;-35;6794;3227;2;9;57,7;-14;6779;3468;2;8
15.04.2025;02:05;435;435;862,0;6702;0;33802;-199;52,7;-38;6788;3239;2;9;57,8;-14;6777;3464;2;8
15.04.2025;02:10;435;435;862,0;6765;0;33818;-195;52,7;-35;6794;3225;2;9;59,2;-12;6779;3545;2;8
15.04.2025;02:15;435;435;862,0;6765;0;33821;-271;52,7;-38;6794;3233;2;9;59,3;-87;6777;3532;2;8
15.04.2025;02:20;435;435;862,0;6755;0;33758;-269;52,7;-38;6783;3231;2;9;59,2;-85;6761;3528;2;8
15.04.2025;02:25;435;435;861,1;6775;0;33756;-273;52,7;-36;6781;3229;2;9;59,2;-87;6758;3547;2;8
15.04.2025;02:30;435;435;862,0;6692;0;33763;-275;52,7;-42;6778;3227;2;9;57,7;-87;6758;3466;2;8
15.04.2025;02:35;435;435;863,0;6680;0;33773;-267;52,7;-38;6783;3218;2;9;57,7;-87;6761;3462;2;8
15.04.2025;02:40;436;435;862,0;6678;0;33774;-269;52,7;-38;6783;3227;2;9;57,8;-85;6761;3451;2;8
15.04.2025;02:45;435;435;863,0;6749;0;33784;-273;52,7;-38;6783;3220;2;9;59,2;-87;6766;3528;2;8
15.04.2025;02:50;435;435;863,0;6761;0;33786;-277;52,7;-38;6783;3225;2;9;59,2;-87;6766;3536;2;8
15.04.2025;02:55;435;435;862,0;6763;0;33783;-273;52,7;-36;6786;3227;2;9;59,2;-85;6766;3543;2;8
15.04.2025;03:00;435;435;863,0;6680;0;33789;-266;52,7;-38;6788;3220;2;9;57,7;-87;6769;3459;2;8
15.04.2025;03:05;435;435;862,0;6662;0;33795;-266;52,7;-38;6788;3225;2;9;57,8;-85;6769;3437;2;8
15.04.2025;03:10;435;435;863,0;6607;0;33820;-261;52,7;-38;6794;3227;2;9;56,2;-85;6774;3380;2;8
15.04.2025;03:15;436;435;863,0;6603;0;33839;-298;52,7;-75;6788;3220;2;9;56,3;-87;6771;3385;2;8
15.04.2025;03:20;435;435;862,0;6656;0;33814;-298;52,7;-71;6794;3216;2;9;57,7;-83;6771;3457;2;8
15.04.2025;03:25;435;435;862,0;6686;0;33831;-301;52,7;-73;6791;3229;2;9;57,7;-87;6771;3457;2;8
15.04.2025;03:30;435;435;862,0;6676;0;33828;-303;52,7;-75;6788;3216;2;9;57,7;-87;6777;3459;2;8
15.04.2025;03:35;435;435;862,0;6690;0;33817;-300;52,7;-73;6791;3231;2;9;57,7;-85;6771;3459;2;8
15.04.2025;03:40;436;435;862,0;6696;0;33836;-302;52,7;-71;6794;3233;2;9;57,7;-87;6771;3464;2;8
15.04.2025;03:45;435;435;862,0;6694;0;33842;-298;52,7;-71;6794;3237;2;9;57,7;-83;6771;3457;2;8
15.04.2025;03:50;436;435;862,0;6694;0;33844;-303;52,8;-75;6791;3235;2;9;57,8;-85;6777;3459;2;8
15.04.2025;03:55;435;435;862,0;6690;0;33842;-306;52,7;-73;6791;3231;2;9;57,8;-90;6777;3459;2;8
15.04.2025;04:00;435;435;862,0;6680;0;33842;-303;52,7;-71;6794;3229;2;9;57,7;-85;6777;3451;2;8
15.04.2025;04:05;435;435;862,0;6668;0;33875;-509;52,7;-247;6788;3227;2;9;57,7;-120;6787;3441;2;8
15.04.2025;04:10;435;435;863,0;6613;0;33874;-506;52,7;-247;6791;3233;2;9;56,2;-118;6782;3380;2;8
15.04.2025;04:15;435;435;863,0;6629;0;33788;-499;52,7;-247;6773;3233;2;9;56,3;-113;6764;3397;2;8
15.04.2025;04:20;435;435;863,0;6550;0;33729;-494;52,7;-241;6765;3192;2;9;56,2;-115;6758;3358;2;8
15.04.2025;04:25;436;435;862,0;6627;0;33725;-494;52,7;-243;6762;3235;2;9;56,3;-116;6756;3393;2;8
15.04.2025;04:30;436;435;863,0;6731;0;33726;-500;52,7;-247;6762;3245;2;9;57,7;-118;6753;3486;2;8
15.04.2025;04:35;435;435;862,0;6723;0;33701;-427;52,7;-167;6762;3251;2;9;57,7;-109;6748;3472;2;8
15.04.2025;04:40;435;435;862,0;6589;0;33711;-422;52,7;-174;6762;3225;2;9;56,0;-113;6748;3383;2;8
15.04.2025;04:45;435;435;863,0;6605;0;33677;-423;52,7;-174;6760;3237;2;9;56,0;-113;6748;3368;2;8
15.04.2025;04:50;435;435;863,0;6599;0;33663;-390;52,7;-137;6757;3233;2;9;56,0;-113;6740;3366;2;8
15.04.2025;04:55;435;435;863,0;6605;0;33659;-349;52,7;-101;6762;3237;2;9;56,0;-113;6745;3368;2;8
15.04.2025;05:00;436;435;862,0;6569;0;33660;-356;52,7;-108;6757;3225;2;9;56,0;-115;6738;3344;2;8
15.04.2025;05:05;435;435;862,0;6682;0;33653;-322;52,7;-101;6760;3233;2;9;57,5;-80;6745;3449;2;8
15.04.2025;05:10;435;435;863,0;6690;0;33649;-325;52,7;-104;6755;3231;2;9;57,5;-80;6751;3459;2;8
15.04.2025;05:15;435;435;863,0;6595;0;33651;-325;52,7;-104;6760;3227;2;9;55,9;-80;6756;3368;2;8
15.04.2025;05:20;435;435;863,0;6591;0;33635;-292;52,7;-71;6757;3229;2;9;56,1;-80;6751;3362;2;8
15.04.2025;05:25;435;435;863,0;6518;0;33634;-256;52,7;-73;6752;3233;2;9;54,6;-47;6751;3285;2;8
15.04.2025;05:30;435;435;862,0;6520;0;33633;-219;52,7;-36;6755;3229;2;9;54,6;-49;6751;3291;2;8
15.04.2025;05:35;436;435;862,0;6595;0;33623;-163;52,7;-36;6755;3218;2;9;56,2;14;6756;3376;2;8
15.04.2025;05:40;435;435;863,0;6607;0;33616;-103;52,7;30;6757;3218;2;9;56,2;9;6751;3389;2;8
15.04.2025;05:45;435;435;863,0;6629;0;33596;-91;52,7;35;6760;3237;2;9;56,3;16;6751;3393;2;8
15.04.2025;05:50;437;435;858,3;7472;0;33610;-141;63,2;35;6760;3731;2;8;63,3;17;6756;3721;2;9
15.04.2025;05:55;435;435;860,2;7466;0;33565;-81;62,8;71;6755;3735;2;9;63,2;38;6748;3731;2;8
15.04.2025;06:00;434;435;862,0;6757;0;33566;-13;52,7;66;6752;3227;2;9;59,0;68;6748;3530;2;8
15.04.2025;06:05;435;435;863,0;6518;0;33567;3;52,7;69;6752;3225;2;9;54,5;68;6748;3293;2;8
15.04.2025;06:10;435;435;863,0;6536;0;33514;4;52,7;66;6742;3237;2;9;54,5;66;6738;3299;2;8
15.04.2025;06:15;435;435;863,0;6550;0;33537;1;52,7;66;6744;3251;2;9;54,5;66;6740;3299;2;8
15.04.2025;06:20;435;435;863,0;6534;0;33532;-11;52,7;63;6744;3227;2;9;54,5;57;6740;3308;2;8
15.04.2025;06:25;435;435;863,9;6514;0;33598;-13;52,7;61;6760;3229;2;9;54,5;57;6756;3285;2;8
15.04.2025;06:30;435;435;863,0;6508;0;33574;-18;52,7;57;6752;3223;2;9;54,5;52;6748;3285;2;8
15.04.2025;06:35;436;435;863,0;6506;0;33655;-8;52,7;49;6768;3229;2;9;54,5;76;6766;3277;2;8
15.04.2025;06:40;435;435;863,0;6518;0;33788;-115;52,7;42;6796;3216;2;9;54,5;-21;6787;3302;2;8
15.04.2025;06:45;436;435;863,9;6540;0;33668;-64;52,7;42;6768;3235;2;9;54,5;31;6761;3306;2;8
15.04.2025;06:50;435;435;863,0;6569;0;33736;-238;52,8;-28;6781;3218;2;9;56,0;-71;6777;3350;2;8
15.04.2025;06:55;435;435;863,9;6567;0;33734;-67;52,7;5;6781;3271;2;9;54,5;54;6782;3295;2;8
15.04.2025;07:00;435;435;863,9;6544;0;33697;-67;52,7;14;6773;3223;2;9;54,5;59;6771;3322;2;8
15.04.2025;07:05;435;435;863,9;6473;0;33376;-22;52,7;47;6710;3261;2;9;53,1;59;6706;3212;2;8
15.04.2025;07:10;435;435;863,0;6449;0;33313;-29;52,7;45;6697;3227;2;9;53,0;54;6701;3223;2;8
15.04.2025;07:15;435;435;863,0;6494;0;33730;7;52,7;66;6791;3220;2;9;54,5;69;6787;3273;2;8
15.04.2025;07:20;435;435;863,0;6494;0;33698;-109;52,7;28;6775;3231;2;9;54,5;-3;6771;3263;2;8
15.04.2025;07:25;435;435;863,0;6530;0;33685;-97;52,7;35;6773;3233;2;9;54,5;2;6769;3297;2;8
15.04.2025;07:30;435;435;863,9;6451;0;33615;-92;52,7;35;6760;3241;2;9;53,0;5;6758;3210;2;8
15.04.2025;07:35;435;435;863,9;6453;0;33649;-90;52,7;35;6770;3245;2;9;53,0;3;6766;3208;2;8
15.04.2025;07:40;435;435;863,0;6427;0;33578;-24;52,7;42;6752;3227;2;9;53,0;59;6751;3200;2;8
15.04.2025;07:45;435;435;863,0;6512;0;33560;-27;52,7;45;6752;3231;2;9;54,5;56;6751;3283;2;8
15.04.2025;07:50;435;435;863,9;6510;0;33620;-19;52,7;49;6762;3231;2;9;54,5;61;6761;3279;2;8
15.04.2025;07:55;435;435;862,0;6451;0;33650;-14;52,7;49;6773;3245;2;9;53,0;64;6769;3206;2;8
15.04.2025;08:00;435;435;863,9;6463;0;33648;-74;52,8;-106;6757;3249;2;9;53,0;156;6777;3214;2;8
15.04.2025;08:05;435;435;863,0;6451;0;33665;-178;52,7;-38;6768;3231;2;9;53,0;-5;6766;3220;2;8
15.04.2025;08:10;435;435;863,0;6451;0;33679;-126;52,7;14;6773;3227;2;9;53,1;-10;6769;3225;2;8
15.04.2025;08:15;435;435;863,0;6431;0;33833;-333;52,7;-160;6791;3229;2;9;53,0;-43;6798;3202;2;8
15.04.2025;08:20;435;435;863,9;6441;0;33634;-153;52,7;-35;6762;3237;2;9;53,0;14;6761;3204;2;8
15.04.2025;08:25;435;435;863,0;6437;0;33510;-30;52,7;47;6742;3239;2;9;53,1;50;6740;3198;2;8
15.04.2025;08:30;435;435;863,0;6443;0;33420;-27;52,8;50;6721;3241;2;9;53,0;50;6722;3202;2;8
15.04.2025;08:35;435;435;863,0;6445;0;33542;-23;52,7;50;6744;3229;2;9;53,0;52;6745;3216;2;8
15.04.2025;08:40;435;435;863,0;6471;0;33615;-27;52,7;50;6760;3235;2;9;53,0;47;6758;3237;2;8
15.04.2025;08:45;435;435;863,0;6445;0;33647;-24;52,7;49;6765;3261;2;9;53,0;50;6766;3214;2;8
15.04.2025;08:50;435;435;863,9;6338;0;33752;-160;52,7;-89;6778;3218;2;9;51,5;50;6787;3119;2;8
15.04.2025;08:55;436;435;863,0;6328;0;33663;-13;52,7;50;6773;3227;2;9;51,5;61;6771;3101;2;8
15.04.2025;09:00;435;435;862,0;6445;0;33598;-287;52,7;21;6755;3212;2;9;53,1;-179;6738;3233;2;8
15.04.2025;09:05;435;435;863,0;6437;0;33784;-268;52,7;-102;6786;3210;2;9;53,0;-47;6787;3227;2;8
15.04.2025;09:10;436;435;862,0;6836;0;33631;-329;52,8;-109;6749;3227;2;9;60,6;-69;6756;3609;2;8
15.04.2025;09:15;435;435;863,9;6617;0;33837;-441;52,7;-172;6791;3235;2;9;55,9;-128;6792;3383;2;8
15.04.2025;09:20;435;435;863,9;6409;0;33714;-151;52,7;16;6781;3249;2;9;52,5;-42;6777;3160;2;8
15.04.2025;09:25;435;435;863,0;6330;0;33760;-258;52,7;-57;6783;3247;2;9;51,1;-78;6782;3083;2;8
15.04.2025;09:30;435;435;863,0;6305;0;33630;-93;52,7;19;6765;3229;2;9;50,9;16;6761;3077;2;8
15.04.2025;09:35;435;435;863,9;6402;0;33588;-29;52,7;43;6760;3243;2;9;52,4;52;6758;3160;2;8
15.04.2025;09:40;435;435;862,0;6411;0;33713;-36;52,7;42;6781;3245;2;9;52,5;47;6779;3166;2;8
15.04.2025;09:45;435;435;862,0;6402;0;33667;-30;52,7;49;6775;3214;2;9;52,5;47;6769;3188;2;8
15.04.2025;09:50;435;435;863,0;6336;0;33632;-29;52,7;42;6765;3251;2;9;51,0;49;6766;3085;2;8
15.04.2025;09:55;435;435;863,0;6358;0;33527;-24;52,7;47;6742;3261;2;9;51,0;47;6740;3097;2;8
15.04.2025;10:00;435;435;862,0;6321;0;33348;-25;52,7;50;6708;3249;2;9;50,9;50;6706;3073;2;8
15.04.2025;10:05;435;435;862,0;6394;0;33722;-215;52,7;-14;6783;3229;2;9;52,5;-71;6758;3166;2;8
15.04.2025;10:10;435;435;862,0;6415;0;33638;-286;52,7;-87;6755;3220;2;9;52,6;-76;6740;3194;2;8
15.04.2025;10:15;435;435;862,0;6328;0;33695;-149;52,7;-49;6773;3241;2;9;51,0;17;6758;3079;2;8
15.04.2025;10:20;435;435;862,0;6311;0;33715;-149;52,7;-45;6775;3227;2;9;51,1;17;6779;3085;2;8
15.04.2025;10:25;435;435;863,0;6336;0;33695;-149;52,7;-43;6773;3214;2;9;51,0;21;6771;3121;2;8
15.04.2025;10:30;435;435;863,0;6303;0;33622;-154;52,8;-49;6755;3223;2;9;51,0;19;6756;3107;2;8
15.04.2025;10:35;435;435;863,0;6317;0;33787;-209;52,7;-38;6794;3220;2;9;51,0;-45;6779;3097;2;8
15.04.2025;10:40;435;435;862,0;6342;0;33600;-86;52,8;0;6755;3251;2;9;50,9;36;6758;3091;2;8
15.04.2025;10:45;435;435;862,0;6332;0;33433;-30;52,8;43;6723;3253;2;9;51,0;52;6722;3087;2;8
15.04.2025;10:50;435;435;862,0;6340;0;33452;-16;52,7;50;6729;3229;2;9;51,0;56;6725;3111;2;8
15.04.2025;10:55;435;435;861,1;6336;0;33352;-21;52,7;49;6710;3231;2;9;51,0;54;6706;3105;2;8
15.04.2025;11:00;435;435;862,0;6354;0;33435;-16;52,7;52;6726;3245;2;9;51,0;57;6725;3109;2;8
15.04.2025;11:05;435;435;862,0;6323;0;33514;-10;50,2;52;6744;3089;2;8;53,3;52;6740;3235;2;9
15.04.2025;11:10;434;435;863,0;6224;0;33715;-9;48,4;52;6783;3000;2;8;53,3;52;6779;3225;2;9
15.04.2025;11:15;435;435;863,0;6226;0;33473;-10;48,4;52;6734;2996;2;8;53,3;52;6732;3231;2;9
15.04.2025;11:20;436;435;863,0;6344;0;33536;-19;50,2;49;6749;3109;2;8;53,3;45;6748;3235;2;9
15.04.2025;11:25;435;435;863,0;6315;0;33578;-13;50,2;52;6757;3095;2;8;53,3;57;6756;3220;2;9
15.04.2025;11:30;435;435;863,0;6321;0;33611;-11;50,2;52;6762;3093;2;8;53,4;54;6758;3229;2;9
15.04.2025;11:35;435;435;863,9;6234;0;33652;-2;48,7;57;6773;3012;2;8;53,3;57;6766;3223;2;9
15.04.2025;11:40;435;435;863,9;6253;0;33766;-101;48,7;23;6794;3012;2;8;53,4;-7;6790;3241;2;9
15.04.2025;11:45;436;435;863,0;6220;0;33810;-302;48,7;-111;6794;3002;2;8;53,2;-71;6790;3218;2;9
15.04.2025;11:50;435;435;862,0;6323;0;33818;-412;50,2;-116;6794;3089;2;8;53,3;-177;6787;3235;2;9
15.04.2025;11:55;435;435;862,0;6303;0;33780;-415;50,2;-116;6786;3081;2;8;53,3;-177;6779;3223;2;9
15.04.2025;12:00;435;435;862,0;6319;0;33796;-318;50,2;-85;6791;3087;2;8;53,3;-109;6787;3233;2;9
15.04.2025;12:05;435;435;862,0;6202;0;33647;-235;48,7;-52;6762;2998;2;8;53,3;-54;6758;3204;2;9
15.04.2025;12:10;435;435;863,0;6242;0;33770;-333;48,7;-155;6781;2998;2;8;53,3;-56;6784;3245;2;9
15.04.2025;12:15;435;435;863,0;6226;0;33764;-541;48,7;-233;6773;3008;2;8;53,3;-193;6769;3218;2;9
15.04.2025;12:20;435;435;862,0;6328;0;33693;-515;50,2;-198;6762;3091;2;8;53,3;-200;6756;3249;2;9
15.04.2025;12:25;435;435;862,0;6315;0;33666;-475;50,2;-163;6760;3099;2;8;53,3;-194;6756;3216;2;9
15.04.2025;12:30;435;435;861,1;6261;0;33689;-432;48,8;-161;6760;3030;2;8;53,4;-161;6758;3231;2;9
15.04.2025;12:35;435;435;863,0;6265;0;33572;-280;48,7;0;6749;3012;2;8;53,3;-165;6732;3253;2;9
15.04.2025;12:40;435;435;863,0;6271;0;33775;-324;48,7;-139;6775;3024;2;8;53,4;-68;6779;3247;2;9
15.04.2025;12:45;435;435;863,0;6224;0;33581;-53;48,7;36;6752;3010;2;8;53,3;31;6748;3214;2;9
15.04.2025;12:50;435;435;863,0;6163;0;33733;-280;47,2;-31;6783;2937;2;8;53,3;-135;6771;3227;2;9
15.04.2025;12:55;435;435;863,0;6168;0;33660;-248;47,2;-68;6765;2943;2;8;53,3;-68;6761;3225;2;9
15.04.2025;13:00;435;435;863,0;6172;0;33641;-212;47,2;-31;6762;2933;2;8;53,3;-66;6756;3239;2;9
15.04.2025;13:05;435;435;863,0;6149;0;33566;-63;47,2;24;6752;2929;2;8;53,3;28;6748;3220;2;9
15.04.2025;13:10;435;435;863,9;6157;0;33599;-63;47,2;43;6762;2923;2;8;53,2;10;6756;3229;2;9
15.04.2025;13:15;435;435;863,0;6155;0;33523;-20;47,2;43;6742;2935;2;8;53,3;52;6740;3220;2;9
15.04.2025;13:20;435;435;862,0;6234;0;33670;-227;48,7;-94;6762;3004;2;8;53,3;-9;6761;3220;2;9
15.04.2025;13:25;435;435;862,0;6082;0;33611;-144;45,7;12;6760;2858;2;8;53,3;-19;6751;3225;2;9
15.04.2025;13:30;436;435;863,0;6084;0;33531;-11;45,7;52;6742;2828;2;8;53,3;45;6740;3257;2;9
15.04.2025;13:35;435;435;862,0;6153;0;33855;-441;47,2;-217;6788;2923;2;8;53,3;-113;6798;3231;2;9
15.04.2025;13:40;435;435;862,0;6129;0;33842;-454;47,2;-222;6786;2894;2;8;53,3;-125;6792;3235;2;9
15.04.2025;13:45;435;435;862,0;6163;0;33777;-420;47,2;-193;6775;2929;2;8;53,3;-113;6782;3235;2;9
15.04.2025;13:50;435;435;862,0;6259;0;33790;-496;48,9;-198;6781;3030;2;8;53,4;-184;6779;3229;2;9
15.04.2025;13:55;435;435;861,1;6263;0;33603;-49;49,0;21;6757;3032;2;8;53,3;52;6756;3231;2;9
15.04.2025;14:00;435;435;863,0;6176;0;33452;-30;47,5;36;6729;2937;2;8;53,3;50;6725;3239;2;9
15.04.2025;14:05;435;435;862,0;6163;0;33740;-12;47,5;49;6786;2931;2;8;53,3;52;6782;3233;2;9
