Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
15.04.2025;14:10;435;435;862,0;6176;0;33600;-25;47,4;42;6760;2943;2;8;53,3;47;6758;3233;2;9
15.04.2025;14:15;435;435;862,0;6170;0;33535;-27;47,5;42;6747;2947;2;8;53,3;47;6748;3223;2;9
15.04.2025;14:20;435;435;862,0;6084;0;33783;-79;46,0;-23;6791;2858;2;8;53,3;47;6792;3227;2;9
15.04.2025;14:25;435;435;862,0;6095;0;33519;-27;46,0;38;6739;2854;2;8;53,3;43;6738;3241;2;9
15.04.2025;14:30;435;435;861,1;6174;0;33527;-23;47,4;43;6744;2947;2;8;53,3;49;6745;3227;2;9
15.04.2025;14:35;435;435;861,1;6184;0;33455;-29;47,5;42;6731;2953;2;8;53,3;47;6727;3231;2;9
15.04.2025;14:40;435;435;861,1;6161;0;33609;-23;47,4;45;6760;2937;2;8;53,3;49;6758;3225;2;9
15.04.2025;14:45;435;435;862,0;6168;0;33572;-25;47,4;43;6752;2935;2;8;53,3;45;6748;3233;2;9
15.04.2025;14:50;435;435;861,1;6166;0;33496;-27;47,4;43;6739;2933;2;8;53,3;40;6738;3233;2;9
15.04.2025;14:55;435;435;861,1;6145;0;33403;-20;47,4;45;6721;2925;2;8;53,3;49;6719;3241;2;9
15.04.2025;15:00;435;435;862,0;6182;0;33396;-12;47,4;45;6718;2951;2;8;53,3;52;6717;3231;2;9
15.04.2025;15:05;435;435;861,1;6184;0;33752;-60;47,4;52;6788;2935;2;8;53,3;0;6782;3231;2;9
15.04.2025;15:10;435;435;861,1;6176;0;33650;-63;47,4;50;6773;2941;2;8;53,3;0;6766;3235;2;9
15.04.2025;15:15;435;435;861,1;6076;0;33745;-295;45,9;-153;6775;2844;2;8;53,3;-33;6782;3225;2;9
15.04.2025;15:20;435;435;861,1;6082;0;33673;-237;45,9;-94;6762;2852;2;8;53,3;-35;6769;3231;2;9
15.04.2025;15:25;435;435;862,0;6082;0;33663;-179;45,9;-35;6770;2856;2;8;53,3;-35;6766;3227;2;9
15.04.2025;15:30;435;435;861,1;6161;0;33677;-223;47,4;-24;6770;2921;2;8;53,3;-76;6761;3241;2;9
15.04.2025;15:35;435;435;860,2;6176;0;33790;-271;47,4;-134;6783;2943;2;8;53,3;-42;6790;3233;2;9
15.04.2025;15:40;435;435;860,2;6198;0;33588;-267;47,4;-95;6747;2957;2;8;53,3;-64;6745;3241;2;9
15.04.2025;15:45;435;435;861,1;6161;0;33642;-140;47,4;-71;6757;2933;2;8;53,3;47;6766;3229;2;9
15.04.2025;15:50;435;435;861,1;6166;0;33653;-44;47,5;23;6768;2937;2;8;53,3;49;6769;3229;2;9
15.04.2025;15:55;435;435;862,0;6084;0;33667;-109;46,0;26;6770;2850;2;8;53,3;-21;6766;3235;2;9
15.04.2025;16:00;435;435;861,1;6089;0;33513;-27;45,9;43;6739;2850;2;8;53,3;40;6738;3239;2;9
15.04.2025;16:05;435;435;861,1;6099;0;33522;-26;46,0;42;6742;2860;2;8;53,3;40;6740;3239;2;9
15.04.2025;16:10;435;435;861,1;6178;0;33682;-23;47,4;45;6775;2945;2;8;53,3;45;6777;3233;2;9
15.04.2025;16:15;435;435;861,1;6172;0;33770;-259;47,4;-92;6783;2939;2;8;53,3;-56;6784;3233;2;9
15.04.2025;16:20;435;435;861,1;6180;0;33674;-171;47,4;3;6770;2945;2;8;53,3;-57;6764;3235;2;9
15.04.2025;16:25;437;435;863,9;5754;0;33652;-98;29,1;9;6760;1817;1;2;67,0;14;6764;3938;2;8
15.04.2025;16:30;439;435;864,8;5242;0;33595;-129;-1,1;2;698;0;1;1;100,1;99;6769;5242;2;8
15.04.2025;16:35;447;435;868,5;4944;0;33571;-111;-1,2;3;13;0;1;1;88,6;89;6764;4944;1;2
15.04.2025;16:40;454;435;865,7;5315;0;33601;-136;0,6;3;0;0;1;1;100,3;101;6771;5315;1;2
15.04.2025;16:45;462;435;857,4;6056;0;33718;5;39,7;43;6783;2463;2;8;58,7;78;6787;3593;1;2
15.04.2025;16:50;451;435;853,7;7280;0;33664;-338;99,8;-24;6770;5266;1;2;32,1;-68;6758;2013;1;2
15.04.2025;16:55;438;435;857,4;7881;0;33547;-109;69,6;108;6757;4197;2;9;60,4;9;6748;3684;2;8
15.04.2025;17:00;434;435;862,0;6619;0;33680;-23;53,5;36;6781;3468;2;8;50,1;78;6779;3152;2;9
15.04.2025;17:05;434;435;862,0;6174;0;33666;-7;49,5;30;6773;3265;2;9;46,1;76;6777;2909;2;8
15.04.2025;17:10;435;435;862,0;6089;0;33611;-2;49,5;30;6762;3273;2;9;44,5;75;6764;2815;2;8
15.04.2025;17:15;436;435;862,0;6099;0;33653;1;49,5;42;6770;3265;2;9;44,6;66;6769;2834;2;8
15.04.2025;17:20;435;435;861,1;6155;0;33682;-8;49,6;43;6775;3239;2;9;46,1;71;6774;2917;2;8
15.04.2025;17:25;435;435;861,1;6228;0;33654;-8;49,5;43;6770;3245;2;9;47,5;68;6769;2984;2;8
15.04.2025;17:30;435;435;861,1;6297;0;33551;-15;49,5;36;6749;3281;2;9;47,5;66;6748;3016;2;8
15.04.2025;17:35;435;435;861,1;6166;0;33472;3;49,5;45;6736;3257;2;9;45,8;71;6732;2909;2;8
15.04.2025;17:40;435;435;862,0;6145;0;33404;-16;49,5;38;6726;3253;2;9;45,8;64;6725;2892;2;8
15.04.2025;17:45;435;435;861,1;6214;0;33455;-9;49,6;43;6731;3241;2;9;47,3;64;6727;2973;2;8
15.04.2025;17:50;435;435;861,1;6222;0;33470;-4;49,6;49;6736;3247;2;9;47,3;66;6735;2975;2;8
15.04.2025;17:55;435;435;861,1;6202;0;33436;-4;49,6;50;6729;3231;2;9;47,3;64;6727;2971;2;8
15.04.2025;18:00;435;435;861,1;6249;0;33483;-12;49,6;43;6739;3259;2;9;47,3;61;6735;2990;2;8
15.04.2025;18:05;436;435;861,1;6261;0;33522;-5;49,6;49;6747;3269;2;9;47,3;62;6740;2992;2;8
15.04.2025;18:10;436;435;862,0;6259;0;33527;3;49,5;50;6749;3273;2;9;47,3;68;6745;2986;2;8
15.04.2025;18:15;435;435;861,1;6293;0;33477;-8;49,5;52;6739;3247;2;9;48,8;66;6738;3046;2;8
15.04.2025;18:20;435;435;861,1;6354;0;33458;-6;49,5;52;6729;3267;2;9;48,8;64;6727;3087;2;8
15.04.2025;18:25;435;435;861,1;6342;0;33383;-9;49,5;50;6715;3251;2;9;48,8;62;6712;3091;2;8
15.04.2025;18:30;435;435;861,1;6332;0;33330;5;49,6;59;6708;3259;2;9;48,8;69;6706;3069;2;8
15.04.2025;18:35;435;435;861,1;6330;0;33311;-7;49,5;50;6705;3259;2;9;48,8;64;6701;3071;2;8
15.04.2025;18:40;435;435;861,1;6340;0;33266;1;49,5;56;6695;3263;2;9;48,8;71;6693;3077;2;8
15.04.2025;18:45;435;435;861,1;6338;0;33267;-6;49,5;52;6692;3261;2;9;48,8;64;6691;3077;2;8
15.04.2025;18:50;435;435;861,1;6330;0;33309;-1;49,5;57;6697;3257;2;9;48,8;68;6701;3073;2;8
15.04.2025;18:55;435;435;861,1;6392;0;33325;-1;49,6;57;6705;3249;2;9;50,3;68;6704;3144;2;8
15.04.2025;19:00;435;435;861,1;6477;0;33345;-5;49,6;61;6708;3263;2;9;51,7;69;6706;3214;2;8
15.04.2025;19:05;435;435;860,2;6488;0;33261;-14;49,6;54;6687;3267;2;9;51,7;66;6691;3220;2;8
15.04.2025;19:10;435;435;860,2;6417;0;33250;-12;49,6;52;6687;3261;2;9;50,3;61;6688;3156;2;8
15.04.2025;19:15;435;435;861,1;6415;0;33180;-11;49,6;71;6674;3261;2;9;50,3;50;6670;3154;2;8
15.04.2025;19:20;435;435;861,1;6423;0;33196;-3;49,6;75;6676;3267;2;9;50,3;52;6673;3156;2;8
15.04.2025;19:25;436;435;860,2;6502;0;33168;-10;49,5;66;6671;3265;2;9;51,8;54;6667;3237;2;8
15.04.2025;19:30;436;435;861,1;6492;0;33118;-18;49,5;63;6661;3259;2;9;51,7;52;6657;3233;2;8
15.04.2025;19:35;435;435;861,1;6550;0;33180;-21;49,5;64;6671;3245;2;9;53,3;52;6670;3306;2;8
15.04.2025;19:40;435;435;861,1;6556;0;33153;-18;49,5;64;6666;3245;2;9;53,3;54;6667;3312;2;8
15.04.2025;19:45;435;435;861,1;6569;0;33177;-4;49,5;66;6674;3257;2;9;53,3;68;6673;3312;2;8
15.04.2025;19:50;435;435;861,1;6577;0;33328;-6;49,6;64;6705;3259;2;9;53,3;66;6704;3318;2;8
15.04.2025;19:55;435;435;860,2;6567;0;33375;5;49,5;69;6713;3259;2;9;53,2;73;6712;3308;2;8
15.04.2025;20:00;436;435;860,2;6530;0;33308;-11;52,2;66;6697;3401;2;8;50,1;61;6699;3135;2;9
15.04.2025;20:05;442;435;847,2;8454;0;33332;0;76,1;128;6710;4383;2;8;70,0;144;6712;4071;2;9
15.04.2025;20:10;442;435;843,5;10320;0;33412;-24;99,9;219;6739;5171;2;9;100,1;213;6735;5149;2;8
15.04.2025;20:15;432;435;853,7;8351;0;33579;130;70,8;203;6768;4245;2;8;70,0;194;6766;4110;2;9
15.04.2025;20:20;432;435;860,2;6789;0;33595;235;59,6;194;6770;3737;2;9;48,5;196;6766;3052;2;8
15.04.2025;20:25;435;435;860,2;6587;0;33618;243;53,2;194;6770;3445;2;8;50,1;194;6769;3141;2;9
15.04.2025;20:30;436;435;860,2;6710;0;33737;235;54,7;193;6791;3541;2;8;50,1;187;6790;3170;2;9
15.04.2025;20:35;436;435;861,1;6919;0;33746;9;59,2;120;6791;3767;2;8;50,1;45;6784;3152;2;9
15.04.2025;20:40;435;435;859,3;6923;0;33750;5;60,7;120;6794;3804;2;8;50,1;50;6787;3119;2;9
15.04.2025;20:45;435;435;859,3;6949;0;33746;-65;60,8;49;6783;3800;2;8;50,1;45;6779;3150;2;9
15.04.2025;20:50;435;435;859,3;6931;0;33714;-67;60,7;43;6781;3832;2;8;50,1;52;6777;3099;2;9
15.04.2025;20:55;435;435;860,2;6880;0;33725;-64;59,3;49;6781;3727;2;8;50,1;45;6779;3154;2;9
15.04.2025;21:00;436;435;858,3;7036;0;33725;-71;59,6;49;6783;3765;2;9;52,8;45;6779;3271;2;8
15.04.2025;21:05;435;435;859,3;7105;0;33744;-71;59,6;49;6786;3757;2;9;54,2;50;6787;3348;2;8
15.04.2025;21:10;435;435;859,3;7053;0;33765;-112;59,6;14;6786;3723;2;9;54,2;45;6784;3330;2;8
15.04.2025;21:15;436;435;859,3;7140;0;33764;-108;59,6;14;6786;3775;2;9;54,2;47;6787;3380;2;8
15.04.2025;21:20;435;435;859,3;7178;0;33749;-553;59,6;16;6786;3773;2;9;55,8;-394;6756;3405;2;8
15.04.2025;21:25;435;435;859,3;7182;0;33650;-419;59,6;26;6768;3723;2;9;55,8;-264;6743;3459;2;8
15.04.2025;21:30;435;435;859,3;7259;0;33645;-426;59,6;21;6768;3777;2;9;57,2;-264;6745;3482;2;8
15.04.2025;21:35;435;435;859,3;7328;0;33783;-499;59,6;-82;6786;3747;2;9;58,7;-226;6771;3581;2;8
15.04.2025;21:40;436;435;857,4;7326;0;33799;-499;59,6;-89;6791;3777;2;9;58,7;-229;6779;3549;2;8
15.04.2025;21:45;435;435;857,4;7415;0;33784;-500;59,6;-87;6786;3790;2;9;60,2;-226;6777;3626;2;8
15.04.2025;21:50;436;435;858,3;7456;0;33704;-504;59,6;-80;6773;3723;2;9;61,7;-231;6756;3733;2;8
15.04.2025;21:55;436;435;858,3;7468;0;33744;-509;59,6;-83;6781;3765;2;9;61,7;-227;6769;3703;2;8
15.04.2025;22:00;436;435;858,3;7539;0;33770;-504;59,6;-78;6786;3737;2;9;63,2;-224;6771;3802;2;8
15.04.2025;22:05;436;435;858,3;7565;0;33668;-92;59,6;-23;6762;3749;2;9;63,2;134;6777;3816;2;8
15.04.2025;22:10;436;435;857,4;7654;0;33714;-94;65,0;-21;6773;3996;2;8;60,0;135;6782;3658;2;9
15.04.2025;22:15;436;435;857,4;7707;0;33725;-101;66,5;-24;6781;4055;2;8;60,0;135;6790;3652;2;9
15.04.2025;22:20;436;435;857,4;7677;0;33721;-103;66,5;-30;6781;4061;2;8;60,0;137;6790;3615;2;9
15.04.2025;22:25;435;435;856,5;7705;0;33747;-98;68,0;-17;6783;4081;2;8;60,1;139;6792;3624;2;9
15.04.2025;22:30;436;435;855,6;7749;0;33728;-111;69,5;-28;6783;4148;2;8;60,1;132;6792;3601;2;9
15.04.2025;22:35;436;435;856,5;7834;0;33725;-107;69,5;-17;6781;4160;2;8;60,1;135;6787;3674;2;9
15.04.2025;22:40;436;435;857,4;7822;0;33727;-104;69,5;-21;6778;4193;2;8;60,0;139;6790;3630;2;9
15.04.2025;22:45;435;435;856,5;7887;0;33781;-110;71,0;-17;6791;4223;2;8;60,0;137;6800;3664;2;9
15.04.2025;22:50;435;435;856,5;7873;0;33772;-106;71,0;-21;6791;4223;2;8;60,1;141;6798;3650;2;9
15.04.2025;22:55;435;435;856,5;7920;0;33763;-107;69,6;-21;6788;4203;2;9;61,7;137;6798;3717;2;8
15.04.2025;23:00;435;435;856,5;7960;0;33775;-140;69,6;-14;6794;4185;2;9;63,2;106;6800;3775;2;8
15.04.2025;23:05;435;435;856,5;7934;0;33766;-216;69,6;-16;6788;4172;2;9;63,2;35;6792;3761;2;8
15.04.2025;23:10;435;435;856,5;7964;0;33768;-316;69,6;-49;6786;4156;2;9;63,2;-30;6784;3808;2;8
15.04.2025;23:15;435;435;856,5;7970;0;33776;-315;69,6;-49;6786;4170;2;9;63,2;-30;6787;3800;2;8
15.04.2025;23:20;436;435;856,5;8102;0;33768;-319;69,6;-50;6783;4223;2;9;64,1;-35;6787;3879;2;8
15.04.2025;23:25;435;435;856,5;8082;0;33797;-320;69,6;-52;6794;4193;2;9;65,7;-31;6792;3879;2;8
15.04.2025;23:30;435;435;855,6;8114;0;33797;-357;69,6;-52;6788;4199;2;9;65,7;-69;6790;3915;2;8
15.04.2025;23:35;435;435;857,4;7942;0;33762;-346;69,6;-45;6786;4177;2;9;62,7;-66;6787;3765;2;8
15.04.2025;23:40;436;435;856,5;7944;0;33779;-343;69,6;-45;6791;4162;2;9;62,7;-64;6787;3769;2;8
15.04.2025;23:45;435;435;855,6;8110;0;33788;-334;69,6;-50;6791;4185;2;9;65,7;-43;6790;3925;2;8
15.04.2025;23:50;436;435;855,6;8098;0;33800;-328;69,6;-47;6794;4183;2;9;65,7;-38;6792;3915;2;8
15.04.2025;23:55;435;435;855,6;8116;0;33784;-405;69,6;-52;6794;4183;2;9;65,7;-113;6779;3933;2;8
16.04.2025;00:00;436;435;855,6;8100;0;33800;-439;69,6;-78;6791;4156;2;9;67,2;-109;6790;3944;2;8
16.04.2025;00:05;436;435;855,6;8161;0;33802;-474;69,6;-116;6791;4162;2;9;67,2;-115;6787;3998;2;8
16.04.2025;00:10;435;435;856,5;8181;0;33808;-475;69,6;-116;6794;4162;2;9;68,7;-109;6792;4019;2;8
16.04.2025;00:15;435;435;855,6;8234;0;33796;-479;69,6;-116;6788;4197;2;9;68,6;-113;6790;4037;2;8
16.04.2025;00:20;435;435;855,6;8148;0;33790;-470;69,6;-118;6786;4177;2;9;67,2;-111;6787;3972;2;8
16.04.2025;00:25;435;435;855,6;8183;0;33806;-473;69,6;-122;6791;4197;2;9;67,2;-109;6790;3986;2;8
16.04.2025;00:30;435;435;855,6;8142;0;33793;-474;69,6;-116;6786;4177;2;9;67,1;-109;6790;3966;2;8
16.04.2025;00:35;435;435;855,6;8244;0;33799;-480;69,6;-125;6788;4164;2;9;68,6;-111;6779;4079;2;8
16.04.2025;00:40;435;435;855,6;8244;0;33628;-325;69,6;-61;6760;4177;2;9;68,7;12;6764;4067;2;8
16.04.2025;00:45;435;435;855,6;8199;0;33694;-286;69,6;14;6781;4162;2;9;68,6;-49;6766;4037;2;8
16.04.2025;00:50;435;435;855,6;8234;0;33659;-284;69,6;14;6770;4179;2;9;68,6;-47;6761;4055;2;8
16.04.2025;00:55;435;435;855,6;8217;0;33590;-231;69,6;7;6757;4197;2;9;68,6;10;6753;4021;2;8
16.04.2025;01:00;435;435;855,6;8229;0;33614;-191;69,6;19;6760;4172;2;9;68,7;42;6764;4057;2;8
16.04.2025;01:05;435;435;855,6;8286;0;33646;-203;69,6;14;6768;4205;2;9;70,1;42;6766;4083;2;8
16.04.2025;01:10;436;435;855,6;8276;0;33656;-205;69,6;14;6768;4181;2;9;70,1;42;6771;4095;2;8
16.04.2025;01:15;435;435;855,6;8250;0;33658;-203;69,6;10;6773;4146;2;9;70,1;42;6769;4130;2;8
16.04.2025;01:20;435;435;854,6;8270;0;33702;-198;69,6;19;6781;4158;2;9;70,2;43;6779;4112;2;8
16.04.2025;01:25;435;435;854,6;8278;0;33682;-204;69,6;16;6770;4189;2;9;70,2;43;6779;4089;2;8
16.04.2025;01:30;435;435;855,6;8256;0;33679;-201;69,6;16;6775;4156;2;9;70,2;42;6771;4100;2;8
16.04.2025;01:35;435;435;855,6;8284;0;33690;-201;69,6;14;6781;4195;2;9;70,2;42;6782;4089;2;8
16.04.2025;01:40;435;435;854,6;8276;0;33768;-474;69,6;-83;6786;4132;2;9;70,2;-135;6779;4144;2;8
16.04.2025;01:45;435;435;855,6;8278;0;33719;-476;69,6;-87;6773;4183;2;9;70,2;-135;6771;4095;2;8
16.04.2025;01:50;435;435;855,6;8290;0;33620;-277;69,6;-26;6760;4197;2;9;70,2;3;6764;4093;2;8
16.04.2025;01:55;435;435;855,6;8306;0;33630;-251;69,6;5;6765;4191;2;9;70,2;5;6764;4116;2;8
16.04.2025;02:00;435;435;854,6;8349;0;33620;-253;69,6;3;6762;4193;2;9;71,7;5;6761;4156;2;8
16.04.2025;02:05;435;435;855,6;8288;0;33640;-250;69,6;9;6768;4140;2;9;71,6;0;6766;4148;2;8
16.04.2025;02:10;435;435;854,6;8359;0;33648;-248;69,6;9;6765;4207;2;9;71,7;7;6769;4152;2;8
16.04.2025;02:15;435;435;855,6;8272;0;33683;-248;69,6;9;6773;4164;2;9;70,2;2;6771;4108;2;8
16.04.2025;02:20;435;435;855,6;8292;0;33810;-246;69,6;5;6794;4193;2;9;70,2;2;6798;4100;2;8
16.04.2025;02:25;436;435;855,6;8284;0;33726;-288;69,6;-26;6775;4164;2;9;70,2;-3;6782;4120;2;8
16.04.2025;02:30;436;435;855,6;8272;0;33803;-420;69,6;-95;6791;4181;2;9;70,1;-66;6790;4091;2;8
16.04.2025;02:35;436;435;854,6;8398;0;33653;-430;69,6;-102;6760;4199;2;9;71,7;-69;6758;4199;2;8
16.04.2025;02:40;435;435;855,6;8377;0;33802;-426;69,6;-97;6786;4195;2;9;71,7;-69;6790;4156;2;8
16.04.2025;02:45;435;435;855,6;8325;0;33683;-356;69,6;-30;6770;4166;2;9;71,7;-68;6769;4158;2;8
16.04.2025;02:50;435;435;855,6;8359;0;33805;-386;69,6;-59;6791;4177;2;9;71,7;-66;6792;4183;2;8
16.04.2025;02:55;435;435;855,6;8385;0;33696;-629;69,6;-238;6760;4183;2;9;71,6;-135;6766;4203;2;8
16.04.2025;03:00;435;435;855,6;8335;0;33691;-519;69,6;-132;6765;4189;2;9;71,7;-128;6766;4166;2;8
16.04.2025;03:05;435;435;855,6;8341;0;33595;-229;69,6;28;6760;4183;2;9;71,7;9;6756;4158;2;8
16.04.2025;03:10;435;435;855,6;8327;0;33603;-167;69,6;36;6762;4164;2;9;71,7;59;6764;4191;2;8
16.04.2025;03:15;435;435;855,6;8365;0;33766;-409;69,6;-73;6783;4195;2;9;71,7;-76;6787;4177;2;8
16.04.2025;03:20;435;435;855,6;8341;0;33692;-279;69,6;23;6783;4156;2;9;71,7;-36;6771;4185;2;8
16.04.2025;03:25;435;435;855,6;8361;0;33657;-157;69,6;73;6775;4193;2;9;71,6;28;6769;4168;2;8
16.04.2025;03:30;435;435;855,6;8359;0;33772;-218;69,6;14;6794;4168;2;9;71,7;28;6792;4191;2;8
16.04.2025;03:35;435;435;856,5;8369;0;33756;-216;69,6;12;6786;4187;2;9;71,7;36;6782;4156;2;8
16.04.2025;03:40;435;435;855,6;8416;0;33711;-252;69,6;10;6778;4221;2;9;71,8;-2;6779;4195;2;8
16.04.2025;03:45;435;435;855,6;8310;0;33705;-249;69,6;14;6783;4146;2;9;71,7;0;6777;4160;2;8
16.04.2025;03:50;434;435;856,5;8315;0;33701;-255;69,6;21;6775;4166;2;9;71,6;-5;6779;4148;2;8
16.04.2025;03:55;435;435;855,6;8306;0;33696;-252;69,6;16;6781;4181;2;9;70,2;-3;6777;4126;2;8
16.04.2025;04:00;435;435;855,6;8264;0;33692;-259;69,6;9;6773;4177;2;9;70,1;-7;6777;4087;2;8
16.04.2025;04:05;435;435;855,6;8209;0;33728;-252;69,6;16;6783;4146;2;9;70,2;2;6782;4063;2;8
16.04.2025;04:10;435;435;855,6;8272;0;33690;-250;69,6;14;6775;4156;2;9;70,2;-12;6771;4116;2;8
16.04.2025;04:15;435;435;855,6;8383;0;33744;-251;69,6;16;6788;4189;2;9;71,7;0;6784;4170;2;8
16.04.2025;04:20;435;435;855,6;8323;0;33762;-249;69,6;16;6791;4148;2;9;71,7;0;6790;4136;2;8
16.04.2025;04:25;435;435;855,6;8282;0;33693;-394;69,6;-23;6773;4174;2;9;70,1;-113;6766;4108;2;8
16.04.2025;04:30;435;435;856,5;8282;0;33671;-233;69,6;9;6770;4183;2;9;70,1;17;6769;4093;2;8
16.04.2025;04:35;435;435;855,6;8341;0;33689;-225;69,6;7;6775;4217;2;9;70,2;14;6777;4124;2;8
16.04.2025;04:40;436;435;855,6;8231;0;33703;-227;69,6;9;6775;4148;2;9;70,2;16;6779;4083;2;8
16.04.2025;04:45;435;435;856,5;8308;0;33622;-373;69,6;-66;6760;4181;2;9;70,2;-56;6758;4128;2;8
16.04.2025;04:50;436;435;856,5;8313;0;33610;-340;69,6;-30;6757;4164;2;9;71,7;-52;6756;4148;2;8
16.04.2025;04:55;435;435;855,6;8349;0;33638;-341;69,6;-26;6762;4183;2;9;71,7;-52;6758;4166;2;8
16.04.2025;05:00;435;435;855,6;8300;0;33633;-306;69,6;-24;6762;4158;2;9;71,7;-16;6764;4142;2;8
16.04.2025;05:05;435;435;856,5;8294;0;33651;-304;69,6;-33;6768;4195;2;9;70,2;-23;6769;4100;2;8
16.04.2025;05:10;435;435;855,6;8250;0;33642;-310;69,6;7;6770;4134;2;9;70,2;-52;6758;4116;2;8
16.04.2025;05:15;450;435;844,4;10281;0;33601;-400;99,9;23;6762;5165;2;9;100,1;35;6764;5116;2;8
16.04.2025;05:20;444;435;844,4;10275;0;33588;-398;99,9;26;6762;5151;2;9;100,1;30;6758;5124;2;8
16.04.2025;05:25;434;435;848,1;9799;0;33715;-206;92,3;113;6791;4966;2;8;89,9;62;6784;4833;2;9
16.04.2025;05:30;433;435;853,7;8639;0;33675;-299;79,7;38;6781;4557;2;9;70,2;-47;6769;4081;2;8
16.04.2025;05:35;434;435;856,5;8262;0;33559;-129;68,9;57;6755;4154;2;8;69,9;64;6756;4108;2;9
16.04.2025;05:40;435;435;856,5;8181;0;33755;-29;67,3;102;6799;4073;2;8;70,0;115;6792;4108;2;9
16.04.2025;05:45;436;435;856,5;8183;0;33458;-2;67,3;113;6739;4081;2;8;70,0;132;6738;4102;2;9
16.04.2025;05:50;435;435;856,5;8270;0;33509;3;68,8;125;6749;4148;2;8;70,0;130;6748;4122;2;9
16.04.2025;05:55;436;435;856,5;8272;0;33643;2;68,8;125;6781;4134;2;8;69,9;135;6782;4091;2;9
16.04.2025;06:00;435;435;856,5;8256;0;33653;-63;68,8;89;6775;4150;2;8;70,0;101;6777;4106;2;9
16.04.2025;06:05;435;435;856,5;8223;0;33668;-194;68,7;-9;6773;4140;2;8;70,1;64;6779;4083;2;9
16.04.2025;06:10;436;435;855,6;8254;0;33622;-17;68,8;122;6775;4140;2;8;70,0;113;6771;4114;2;9
16.04.2025;06:15;436;435;856,5;8286;0;33689;-23;68,8;116;6783;4181;2;8;70,1;108;6782;4106;2;9
16.04.2025;06:20;435;435;855,6;8252;0;33737;-125;68,8;14;6786;4148;2;8;70,0;111;6798;4104;2;9
16.04.2025;06:25;435;435;855,6;8262;0;33495;-26;68,8;118;6749;4144;2;8;70,0;116;6745;4118;2;9
16.04.2025;06:30;436;435;855,6;8246;0;33368;-23;68,8;113;6721;4136;2;8;70,0;115;6722;4110;2;9
16.04.2025;06:35;435;435;856,5;8244;0;33679;-315;68,8;-52;6773;4148;2;8;70,0;-7;6777;4095;2;9
16.04.2025;06:40;435;435;856,5;8252;0;33598;-282;68,8;2;6762;4136;2;8;70,0;-12;6761;4116;2;9
16.04.2025;06:45;435;435;856,5;8254;0;33687;-253;68,8;5;6778;4144;2;8;70,1;-7;6779;4110;2;9
16.04.2025;06:50;435;435;855,6;8246;0;33755;-563;68,8;-137;6783;4138;2;8;70,0;-186;6779;4108;2;9
16.04.2025;06:55;435;435;856,5;8185;0;33647;-263;67,3;30;6770;4073;2;8;70,1;-47;6766;4112;2;9
16.04.2025;07:00;435;435;856,5;8191;0;33688;-258;67,3;31;6778;4075;2;8;70,0;-42;6771;4116;2;9
16.04.2025;07:05;435;435;856,5;8183;0;33563;-200;67,3;26;6755;4081;2;8;70,1;24;6756;4102;2;9
16.04.2025;07:10;435;435;856,5;8175;0;33695;-437;67,3;-40;6775;4077;2;8;70,1;-149;6766;4098;2;9
16.04.2025;07:15;435;435;856,5;8171;0;33582;-274;67,3;-7;6755;4075;2;8;70,0;-16;6756;4095;2;9
16.04.2025;07:20;435;435;856,5;8207;0;33611;-151;67,3;-7;6762;4091;2;8;70,0;109;6771;4116;2;9
16.04.2025;07:25;435;435;856,5;8185;0;33640;-95;67,3;42;6770;4081;2;8;70,1;111;6774;4104;2;9
16.04.2025;07:30;435;435;856,5;8207;0;33569;-57;67,3;78;6760;4087;2;8;70,0;118;6764;4120;2;9
16.04.2025;07:35;435;435;856,5;8132;0;33635;-57;69,6;95;6781;4179;2;9;66,9;89;6777;3954;2;8
16.04.2025;07:40;435;435;855,6;8157;0;33607;-60;69,6;95;6770;4197;2;9;67,0;90;6766;3960;2;8
16.04.2025;07:45;434;435;856,5;8130;0;33686;-55;69,6;99;6786;4181;2;9;66,9;90;6787;3950;2;8
16.04.2025;07:50;435;435;856,5;8063;0;33714;-560;69,6;-243;6770;4174;2;9;65,4;-73;6782;3889;2;8
16.04.2025;07:55;435;435;855,6;8082;0;33641;-499;69,6;-177;6760;4183;2;9;65,4;-80;6766;3899;2;8
16.04.2025;08:00;435;435;856,5;8067;0;33610;-497;69,6;-108;6757;4168;2;9;65,4;-149;6748;3899;2;8
16.04.2025;08:05;435;435;856,5;8078;0;33642;-95;69,6;71;6775;4172;2;9;65,4;71;6777;3905;2;8
16.04.2025;08:10;435;435;855,6;8092;0;33620;-101;69,6;64;6770;4185;2;9;65,5;73;6769;3907;2;8
16.04.2025;08:15;435;435;856,5;8086;0;33783;-532;69,6;-137;6786;4189;2;9;65,4;-158;6784;3897;2;8
16.04.2025;08:20;435;435;856,5;8092;0;33635;-393;69,6;-68;6765;4187;2;9;65,5;-87;6761;3905;2;8
16.04.2025;08:25;435;435;856,5;8059;0;33578;-83;69,6;108;6765;4172;2;9;65,4;61;6761;3887;2;8
16.04.2025;08:30;435;435;856,5;8098;0;33506;-34;69,6;115;6749;4185;2;9;65,5;99;6745;3954;2;8
16.04.2025;08:35;435;435;856,5;8078;0;33555;-32;69,6;102;6760;4172;2;9;65,5;97;6758;3905;2;8
16.04.2025;08:40;435;435;856,5;8025;0;33486;-25;69,6;102;6747;4207;2;9;64,0;101;6748;3818;2;8
16.04.2025;08:45;435;435;856,5;8019;0;33243;-22;69,6;113;6697;4197;2;9;63,9;102;6699;3822;2;8
16.04.2025;08:50;435;435;856,5;8017;0;33592;-83;69,6;35;6762;4164;2;9;64,0;121;6766;3852;2;8
16.04.2025;08:55;435;435;856,5;7997;0;33526;-80;69,6;66;6752;4172;2;9;64,0;90;6748;3824;2;8
16.04.2025;09:00;435;435;855,6;8013;0;33406;-32;69,6;102;6731;4179;2;9;64,0;104;6727;3834;2;8
16.04.2025;09:05;434;435;856,5;8003;0;33388;-20;69,6;108;6729;4199;2;9;63,9;111;6727;3804;2;8
16.04.2025;09:10;435;435;856,5;7924;0;33632;-11;69,6;109;6775;4174;2;9;62,4;113;6777;3749;2;8
16.04.2025;09:15;435;435;856,5;7946;0;33637;-13;69,6;106;6781;4170;2;9;62,4;109;6771;3775;2;8
16.04.2025;09:20;435;435;856,5;7952;0;33361;-21;69,6;102;6721;4203;2;9;62,4;108;6722;3749;2;8
16.04.2025;09:25;435;435;856,5;7911;0;33560;-282;69,6;78;6760;4162;2;9;62,4;-128;6740;3749;2;8
16.04.2025;09:30;435;435;857,4;7871;0;33588;-272;69,6;80;6762;4181;2;9;61,0;-128;6748;3690;2;8
16.04.2025;09:35;435;435;857,4;7877;0;33577;-280;69,6;73;6765;4211;2;9;61,0;-123;6748;3666;2;8
16.04.2025;09:40;435;435;856,5;7877;0;33677;-273;69,6;80;6783;4172;2;9;61,0;-127;6769;3705;2;8
16.04.2025;09:45;435;435;856,5;7972;0;33539;-37;69,6;115;6752;4213;2;9;62,8;78;6753;3759;2;8
16.04.2025;09:50;434;435;858,3;7701;0;33757;-239;66,3;-16;6794;4043;2;8;60,0;-9;6792;3658;2;9
16.04.2025;09:55;435;435;857,4;7699;0;33784;-245;66,3;-3;6796;4045;2;8;60,0;-31;6792;3654;2;9
16.04.2025;10:00;435;435;857,4;7701;0;33701;-530;67,8;-104;6775;4081;2;8;60,1;-203;6766;3620;2;9
16.04.2025;10:05;435;435;856,5;7877;0;33688;-165;70,8;43;6783;4253;2;8;60,1;23;6779;3624;2;9
16.04.2025;10:10;435;435;856,5;7875;0;33742;-201;70,8;7;6786;4264;2;8;60,0;24;6787;3611;2;9
16.04.2025;10:15;435;435;856,5;7814;0;33577;-279;69,3;7;6760;4179;2;8;60,0;-57;6748;3636;2;9
16.04.2025;10:20;435;435;856,5;7824;0;33587;-120;69,3;7;6760;4187;2;8;60,0;101;6766;3638;2;9
16.04.2025;10:25;435;435;856,5;7796;0;33537;-26;69,3;94;6755;4166;2;8;60,0;101;6756;3630;2;9
16.04.2025;10:30;437;435;854,6;8321;0;33666;-278;70,8;-24;6773;4197;2;8;70,1;9;6771;4124;2;9
16.04.2025;10:35;434;435;855,6;8250;0;33590;-43;69,8;64;6768;4156;2;8;70,0;153;6771;4093;2;9
16.04.2025;10:40;434;435;856,5;7782;0;33538;10;69,6;104;6755;4205;2;9;58,5;127;6756;3577;2;8
16.04.2025;10:45;435;435;858,3;7624;0;33675;22;64,8;104;6783;3974;2;8;60,0;127;6782;3650;2;9
16.04.2025;10:50;435;435;858,3;7630;0;33657;-86;64,8;106;6783;3990;2;8;60,0;23;6771;3640;2;9
16.04.2025;10:55;435;435;857,4;7632;0;33641;-257;64,8;5;6770;3982;2;8;60,0;-52;6764;3650;2;9
16.04.2025;11:00;436;435;857,4;7608;0;33693;-255;64,8;0;6783;3966;2;8;60,1;-52;6777;3642;2;9
16.04.2025;11:05;435;435;857,4;7697;0;33654;-361;66,3;-101;6762;4037;2;8;60,1;-49;6766;3660;2;9
16.04.2025;11:10;435;435;857,4;7709;0;33680;-636;66,3;-205;6762;4073;2;8;60,1;-222;6756;3636;2;9
16.04.2025;11:15;435;435;857,4;7739;0;33612;-436;66,3;-73;6760;4077;2;8;60,0;-123;6753;3662;2;9
16.04.2025;11:20;435;435;858,3;7747;0;33637;-367;66,3;-68;6762;4073;2;8;60,1;-87;6758;3674;2;9
16.04.2025;11:25;435;435;857,4;7727;0;33641;-368;66,3;-71;6765;4055;2;8;60,1;-87;6758;3672;2;9
16.04.2025;11:30;435;435;857,4;7662;0;33687;-463;64,8;-170;6762;3996;2;8;60,1;-87;6769;3666;2;9
16.04.2025;11:35;435;435;857,4;7618;0;33684;-458;64,8;-168;6762;3992;2;8;60,1;-80;6769;3626;2;9
16.04.2025;11:40;434;435;858,3;7624;0;33690;-382;64,8;-95;6775;3968;2;8;60,1;-76;6769;3656;2;9
16.04.2025;11:45;435;435;857,4;7612;0;33627;-190;63,2;0;6765;3942;2;8;60,1;7;6766;3670;2;9
16.04.2025;11:50;435;435;858,3;7581;0;33614;-180;63,3;9;6765;3929;2;8;60,1;16;6766;3652;2;9
16.04.2025;11:55;435;435;857,4;7565;0;33686;-218;63,3;-31;6781;3915;2;8;60,0;16;6779;3650;2;9
16.04.2025;12:00;435;435;857,4;7559;0;33569;-141;63,3;28;6760;3911;2;8;60,0;42;6756;3648;2;9
16.04.2025;12:05;436;435;857,4;7561;0;33558;-123;63,2;49;6757;3927;2;8;60,1;31;6751;3634;2;9
16.04.2025;12:10;435;435;857,4;7561;0;33514;-93;63,3;87;6752;3909;2;8;60,1;24;6745;3652;2;9
16.04.2025;12:15;435;435;857,4;7448;0;33596;-26;61,8;87;6765;3824;2;8;60,1;82;6764;3662;2;9
16.04.2025;12:20;435;435;857,4;7514;0;33654;-242;61,8;5;6770;3863;2;8;60,1;-56;6766;3652;2;9
16.04.2025;12:25;435;435;857,4;7427;0;33811;-375;60,2;-90;6794;3757;2;8;60,1;-89;6792;3670;2;9
16.04.2025;12:30;435;435;857,4;7405;0;33777;-443;60,3;-127;6791;3753;2;8;60,1;-123;6787;3652;2;9
16.04.2025;12:35;436;435;856,5;7490;0;33629;-416;61,8;-90;6760;3852;2;8;60,0;-115;6756;3638;2;9
16.04.2025;12:40;435;435;857,4;7492;0;33617;-319;61,8;-92;6762;3840;2;8;60,0;-26;6766;3652;2;9
16.04.2025;12:45;434;435;857,4;7474;0;33680;-321;61,8;-92;6770;3842;2;8;60,1;-24;6771;3632;2;9
16.04.2025;12:50;435;435;857,4;7433;0;33609;-316;60,3;-95;6752;3773;2;8;60,1;-30;6758;3660;2;9
16.04.2025;12:55;435;435;857,4;7403;0;33612;-353;60,2;-61;6760;3759;2;8;60,1;-99;6756;3644;2;9
16.04.2025;13:00;435;435;857,4;7456;0;33643;-354;60,3;-61;6768;3788;2;8;60,1;-101;6764;3668;2;9
16.04.2025;13:05;435;435;858,3;7423;0;33689;-452;60,3;-127;6773;3771;2;8;60,0;-134;6769;3652;2;9
16.04.2025;13:10;435;435;858,3;7421;0;33619;-417;60,3;-94;6760;3775;2;8;60,0;-130;6751;3646;2;9
16.04.2025;13:15;441;435;898,1;0;0;0;0;11,6;3;4871;0;2;7;6,1;2;4658;0;2;7
16.04.2025;13:20;447;435;850,0;8874;0;33365;-5;75,9;139;6715;4393;2;8;80,0;170;6717;4480;2;9
16.04.2025;13:25;436;435;853,7;8661;0;32704;13;69,8;160;6585;4183;2;9;78,8;163;6587;4478;2;8
16.04.2025;13:30;434;435;856,5;7664;0;33260;32;59,8;130;6700;3757;2;9;65,7;121;6701;3907;2;8
16.04.2025;13:35;434;435;858,3;7346;0;33334;-1;59,8;87;6708;3763;2;9;58,2;87;6706;3583;2;8
16.04.2025;13:40;435;435;858,3;7302;0;33623;14;59,8;99;6770;3755;2;9;58,2;106;6769;3547;2;8
16.04.2025;13:45;435;435;857,4;7312;0;33695;-118;59,8;57;6783;3755;2;9;58,2;12;6777;3557;2;8
16.04.2025;13:50;435;435;858,3;7326;0;33667;-120;59,8;57;6773;3757;2;9;58,2;14;6769;3569;2;8
16.04.2025;13:55;435;435;857,4;7318;0;33641;-49;59,8;66;6773;3761;2;9;58,2;75;6771;3557;2;8
16.04.2025;14:00;435;435;857,4;7308;0;33628;-51;59,8;64;6770;3721;2;9;58,2;73;6761;3587;2;8
16.04.2025;14:05;435;435;857,4;7320;0;33572;-56;59,8;57;6760;3777;2;9;58,2;68;6758;3543;2;8
16.04.2025;14:10;435;435;857,4;7280;0;33624;-66;59,8;59;6770;3727;2;9;58,2;62;6766;3553;2;8
16.04.2025;14:15;435;435;858,3;7294;0;33486;-23;59,7;87;6742;3759;2;9;58,2;80;6738;3534;2;8
16.04.2025;14:20;435;435;857,4;7332;0;33448;-27;59,8;87;6731;3747;2;9;58,2;80;6727;3593;2;8
16.04.2025;14:25;435;435;858,3;7332;0;33474;-20;59,8;89;6739;3747;2;9;58,2;78;6735;3585;2;8
16.04.2025;14:30;435;435;858,3;7251;0;33448;-21;59,8;87;6726;3767;2;9;56,7;78;6730;3484;2;8
16.04.2025;14:35;435;435;858,3;7233;0;33509;-27;59,8;76;6744;3767;2;9;56,7;80;6745;3466;2;8
16.04.2025;14:40;435;435;857,4;7249;0;33297;-21;59,8;82;6705;3782;2;9;56,7;83;6701;3468;2;8
16.04.2025;14:45;435;435;857,4;7280;0;33057;-31;59,8;76;6650;3792;2;9;56,7;80;6652;3488;2;8
16.04.2025;14:50;435;435;858,3;7249;0;33240;-13;59,8;85;6692;3759;2;9;56,7;85;6691;3490;2;8
16.04.2025;14:55;435;435;858,3;7245;0;33522;1;59,8;95;6749;3761;2;9;56,7;95;6748;3484;2;8
16.04.2025;15:00;435;435;858,3;7371;0;33489;-1;58,3;97;6747;3694;2;8;60,1;97;6745;3648;2;9
16.04.2025;15:05;435;435;857,4;7188;0;33510;5;55,1;94;6747;3530;2;8;60,1;90;6743;3658;2;9
16.04.2025;15:10;435;435;859,3;7170;0;33544;12;55,1;99;6752;3518;2;8;60,1;95;6751;3652;2;9
16.04.2025;15:15;435;435;859,3;7180;0;33635;9;55,1;94;6770;3522;2;8;60,1;94;6769;3658;2;9
16.04.2025;15:20;435;435;859,3;7186;0;33690;13;55,1;99;6783;3534;2;8;60,1;94;6779;3652;2;9
16.04.2025;15:25;435;435;858,3;7192;0;33575;4;55,2;92;6757;3532;2;8;60,1;87;6756;3650;2;9
16.04.2025;15:30;435;435;858,3;7186;0;33478;3;55,2;92;6739;3526;2;8;60,1;94;6735;3660;2;9
16.04.2025;15:35;435;435;858,3;7192;0;33385;-3;55,2;89;6718;3543;2;8;60,1;89;6717;3650;2;9
16.04.2025;15:40;435;435;857,4;7198;0;33344;-3;55,2;87;6715;3538;2;8;60,1;95;6714;3660;2;9
16.04.2025;15:45;435;435;858,3;7190;0;33379;-2;55,2;83;6715;3534;2;8;60,1;89;6714;3656;2;9
16.04.2025;15:50;435;435;859,3;7190;0;33410;1;55,1;89;6729;3530;2;8;60,1;90;6725;3660;2;9
16.04.2025;15:55;435;435;858,3;7174;0;33433;1;55,2;89;6731;3516;2;8;60,1;94;6727;3658;2;9
16.04.2025;16:00;435;435;858,3;7194;0;33420;2;55,2;92;6729;3534;2;8;60,1;94;6727;3660;2;9
16.04.2025;16:05;435;435;858,3;7105;0;33310;-4;53,7;90;6700;3451;2;8;60,1;90;6704;3654;2;9
16.04.2025;16:10;435;435;858,3;7109;0;33331;-1;53,7;87;6710;3445;2;8;60,1;90;6709;3664;2;9
16.04.2025;16:15;435;435;858,3;7205;0;33590;7;55,2;92;6760;3534;2;8;60,1;95;6758;3670;2;9
16.04.2025;16:20;435;435;858,3;7207;0;33581;1;55,1;87;6760;3545;2;8;60,1;94;6758;3662;2;9
16.04.2025;16:25;435;435;857,4;7168;0;33758;-132;55,1;76;6796;3516;2;8;60,1;-26;6787;3652;2;9
16.04.2025;16:30;435;435;858,3;7180;0;33780;-228;55,1;-24;6791;3530;2;8;60,1;-23;6790;3650;2;9
16.04.2025;16:35;435;435;858,3;7196;0;33657;-270;55,1;-30;6768;3541;2;8;60,1;-62;6761;3656;2;9
16.04.2025;16:40;436;435;858,3;7172;0;33579;-92;55,1;16;6749;3526;2;8;60,1;75;6751;3652;2;9
16.04.2025;16:45;435;435;858,3;7203;0;33262;-28;55,2;80;6692;3549;2;8;60,1;82;6691;3654;2;9
16.04.2025;16:50;436;435;858,3;7184;0;33371;-15;55,1;85;6715;3526;2;8;60,1;80;6714;3658;2;9
16.04.2025;16:55;435;435;857,4;7257;0;33538;-9;56,7;89;6749;3595;2;8;60,1;87;6748;3662;2;9
16.04.2025;17:00;435;435;857,4;7275;0;33548;-7;56,7;92;6752;3605;2;8;60,1;89;6751;3670;2;9
16.04.2025;17:05;436;435;850,0;9048;0;33553;-132;80,2;104;6760;4578;2;8;80,0;97;6756;4470;2;9
16.04.2025;17:10;433;435;855,6;7800;0;33510;-15;59,8;106;6744;3745;2;9;68,8;111;6745;4055;2;8
16.04.2025;17:15;434;435;857,4;7253;0;33512;16;59,8;97;6742;3759;2;9;56,7;109;6743;3494;2;8
16.04.2025;17:20;435;435;857,4;7144;0;33616;25;53,9;101;6765;3478;2;8;60,1;102;6766;3666;2;9
16.04.2025;17:25;435;435;857,4;7188;0;33469;19;55,4;99;6739;3541;2;8;60,1;108;6735;3648;2;9
16.04.2025;17:30;436;435;856,5;7356;0;33377;5;58,7;95;6718;3692;2;8;60,1;101;6717;3664;2;9
16.04.2025;17:35;435;435;857,4;7346;0;33424;1;58,7;94;6729;3692;2;8;60,1;102;6725;3654;2;9
16.04.2025;17:40;435;435;856,5;7363;0;33540;3;58,7;97;6744;3698;2;8;60,1;95;6748;3664;2;9
16.04.2025;17:45;435;435;857,4;7340;0;33553;8;58,7;99;6752;3688;2;8;60,1;97;6751;3652;2;9
16.04.2025;17:50;435;435;857,4;7361;0;33400;2;58,7;95;6726;3709;2;8;60,1;104;6725;3652;2;9
16.04.2025;17:55;435;435;857,4;7427;0;33438;1;60,2;97;6731;3786;2;8;60,1;104;6727;3642;2;9
16.04.2025;18:00;435;435;857,4;7492;0;33426;3;61,7;101;6731;3842;2;8;60,1;109;6730;3636;2;9
16.04.2025;18:05;435;435;856,5;7502;0;33456;7;61,7;102;6736;3844;2;8;60,1;109;6735;3658;2;9
16.04.2025;18:10;435;435;857,4;7456;0;33403;13;61,7;106;6729;3848;2;8;60,1;116;6727;3644;2;9
16.04.2025;18:15;436;435;856,5;7529;0;33718;-93;63,2;87;6786;3917;2;8;60,1;31;6779;3644;2;9
16.04.2025;18:20;435;435;856,5;7573;0;33645;-109;63,2;71;6770;3907;2;8;60,1;31;6764;3666;2;9
16.04.2025;18:25;435;435;856,5;7709;0;33568;-116;59,8;73;6755;3751;2;9;66,2;31;6748;3958;2;8
16.04.2025;18:30;436;435;856,5;7719;0;33581;-116;59,8;69;6760;3751;2;9;66,2;31;6756;3968;2;8
16.04.2025;18:35;435;435;856,5;7770;0;33634;-124;59,7;73;6773;3701;2;9;69,2;30;6766;4069;2;8
16.04.2025;18:40;435;435;856,5;7812;0;33630;-112;59,8;80;6765;3751;2;9;69,2;38;6766;4061;2;8
16.04.2025;18:45;435;435;855,6;7895;0;33600;-122;59,8;78;6762;3737;2;9;70,7;36;6758;4158;2;8
16.04.2025;18:50;436;435;854,6;7976;0;33562;-105;62,7;76;6757;3875;2;8;70,0;56;6751;4102;2;9
16.04.2025;18:55;436;435;855,6;8021;0;33564;-47;64,2;92;6760;3923;2;8;70,0;104;6756;4098;2;9
16.04.2025;19:00;436;435;853,7;8173;0;33586;-53;67,2;95;6762;4065;2;8;70,0;101;6764;4108;2;9
16.04.2025;19:05;435;435;854,6;8163;0;33474;-28;67,2;115;6742;4063;2;8;70,1;115;6738;4100;2;9
16.04.2025;19:10;435;435;853,7;8308;0;33612;-22;70,2;120;6773;4207;2;8;70,0;121;6769;4102;2;9
16.04.2025;19:15;436;435;852,8;8383;0;33556;-28;71,7;122;6760;4276;2;8;70,0;120;6758;4108;2;9
16.04.2025;19:20;436;435;852,8;8507;0;33369;-22;69,8;128;6723;4179;2;9;76,1;137;6725;4328;2;8
16.04.2025;19:25;436;435;853,7;8663;0;33294;-23;69,8;137;6708;4158;2;9;79,2;139;6706;4478;2;8
16.04.2025;19:30;435;435;851,9;8720;0;33280;-22;71,2;142;6705;4217;2;8;80,0;137;6704;4503;2;9
16.04.2025;19:35;436;435;851,9;8855;0;33492;-26;75,7;144;6749;4393;2;8;80,0;151;6745;4462;2;9
16.04.2025;19:40;436;435;850,9;9005;0;33517;-25;78,7;149;6757;4525;2;8;80,0;151;6756;4480;2;9
16.04.2025;19:45;436;435;850,0;9133;0;33691;-27;81,7;153;6788;4622;2;8;80,0;151;6790;4511;2;9
16.04.2025;19:50;436;435;850,0;9165;0;33717;-30;83,2;146;6794;4673;2;8;80,0;153;6792;4492;2;9
16.04.2025;19:55;436;435;849,1;9372;0;33715;-147;79,8;116;6791;4553;2;9;89,1;87;6787;4819;2;8
16.04.2025;20:00;436;435;849,1;9508;0;33736;-191;84,2;85;6794;4697;2;8;90,0;89;6792;4827;2;9
16.04.2025;20:05;436;435;848,1;9694;0;33752;-203;90,5;92;6796;4887;2;8;90,0;94;6792;4806;2;9
16.04.2025;20:10;436;435;847,2;9813;0;33758;-250;89,9;92;6796;4855;2;9;94,3;57;6790;4958;2;8
16.04.2025;20:15;435;435;847,2;9848;0;33750;-359;89,9;21;6791;4855;2;9;95,9;24;6787;4993;2;8
16.04.2025;20:20;436;435;846,3;10038;0;33791;-554;91,3;-120;6786;4920;2;8;99,9;-14;6795;5118;2;9
16.04.2025;20:25;436;435;843,5;10227;0;33774;-566;98,7;-116;6786;5135;2;8;99,9;-7;6795;5092;2;9
16.04.2025;20:30;437;435;843,5;10251;0;33616;-504;100,0;-43;6762;5169;2;8;100,1;-12;6761;5082;2;9
16.04.2025;20:35;439;435;843,5;10257;0;33616;-506;100,1;-43;6760;5153;2;8;100,1;-9;6761;5104;2;9
16.04.2025;20:40;441;435;843,5;10293;0;33604;-508;100,1;-49;6760;5171;2;8;100,1;-7;6758;5122;2;9
16.04.2025;20:45;465;435;843,5;10263;0;33595;-506;100,0;-45;6757;5128;2;8;100,1;-7;6756;5116;2;9
16.04.2025;20:50;469;435;843,5;10283;0;33634;-468;100,0;-10;6768;5163;2;8;100,1;-2;6766;5120;2;9
16.04.2025;20:55;472;435;843,5;10277;0;33659;-469;100,0;-9;6773;5147;2;8;100,1;-7;6771;5130;2;9
16.04.2025;21:00;476;435;843,5;10283;0;33656;-465;100,1;-12;6773;5175;2;8;100,1;0;6769;5108;2;9
16.04.2025;21:05;481;435;844,4;10297;0;33663;-466;100,1;-10;6773;5165;2;8;100,1;-12;6771;5133;2;9
16.04.2025;21:10;485;435;843,5;10336;0;33657;-462;100,1;-10;6773;5191;2;8;100,1;-7;6771;5145;2;9
16.04.2025;21:15;491;435;843,5;10255;0;33625;-456;100,0;-5;6770;5139;2;8;100,1;0;6769;5116;2;9
16.04.2025;21:20;497;435;844,4;10283;0;33677;-458;100,1;-10;6781;5149;2;8;100,1;3;6779;5135;2;9
16.04.2025;21:25;502;435;843,5;10308;0;33693;-455;100,1;-3;6781;5177;2;8;100,1;2;6779;5130;2;9
16.04.2025;21:30;504;435;843,5;10267;0;33554;-457;100,0;-3;6752;5159;2;8;100,1;-5;6756;5108;2;9
16.04.2025;21:35;506;435;843,5;10308;0;33546;-352;100,1;64;6760;5163;2;8;100,1;35;6758;5145;2;9
16.04.2025;21:40;508;435;843,5;10295;0;33563;-357;100,1;63;6762;5169;2;8;100,1;31;6758;5126;2;9
16.04.2025;21:45;508;435;843,5;10297;0;33596;-353;100,1;64;6765;5175;2;8;100,1;35;6764;5135;2;9
16.04.2025;21:50;508;435;843,5;10318;0;33594;-354;100,1;61;6770;5185;2;8;100,1;36;6766;5133;2;9
16.04.2025;21:55;507;435;843,5;10287;0;33605;-349;100,0;68;6773;5149;2;8;100,1;36;6769;5133;2;9
16.04.2025;22:00;508;435;843,5;10299;0;33625;-347;100,1;63;6773;5179;2;8;100,1;42;6771;5120;2;9
16.04.2025;22:05;511;435;844,4;10277;0;33748;-518;100,1;-38;6794;5157;2;8;100,1;-30;6792;5120;2;9
16.04.2025;22:10;512;435;844,4;10334;0;33590;-488;100,1;-40;6757;5179;2;8;100,1;3;6758;5155;2;9
16.04.2025;22:15;511;435;844,4;10336;0;33598;-488;100,1;-38;6762;5187;2;8;100,1;2;6764;5149;2;9
16.04.2025;22:20;511;435;844,4;10304;0;33618;-487;100,1;-40;6762;5171;2;8;100,1;2;6766;5155;2;9
16.04.2025;22:25;511;435;844,4;10312;0;33621;-488;100,1;-38;6768;5167;2;8;100,1;0;6769;5145;2;9
16.04.2025;22:30;511;435;844,4;10324;0;33605;-491;100,1;-31;6762;5173;2;8;100,1;2;6766;5151;2;9
16.04.2025;22:35;511;435;844,4;10267;0;33650;-491;100,1;-38;6770;5163;2;8;100,1;5;6771;5104;2;9
16.04.2025;22:40;511;435;844,4;10269;0;33679;-483;100,1;-36;6781;5163;2;8;100,1;9;6782;5106;2;9
16.04.2025;22:45;511;435;844,4;10283;0;33681;-483;100,0;-38;6781;5183;2;8;100,1;2;6784;5100;2;9
16.04.2025;22:50;510;435;844,4;10299;0;33658;-487;100,1;-35;6770;5157;2;8;100,1;2;6777;5143;2;9
16.04.2025;22:55;511;435;843,5;10348;0;33660;-492;100,1;-38;6770;5187;2;8;100,1;-2;6771;5161;2;9
16.04.2025;23:00;510;435;844,4;10308;0;33673;-481;100,1;-38;6781;5177;2;8;100,1;7;6779;5130;2;9
16.04.2025;23:05;510;435;844,4;10265;0;33702;-225;100,1;151;6796;5181;2;8;100,1;64;6790;5084;2;9
16.04.2025;23:10;510;435;843,5;10279;0;33675;-269;100,1;122;6794;5181;2;8;100,2;59;6784;5096;2;9
16.04.2025;23:15;509;435;844,4;10320;0;33671;-271;100,1;116;6791;5195;2;8;100,1;61;6784;5124;2;9
16.04.2025;23:20;509;435;844,4;10326;0;33679;-267;100,0;122;6786;5205;2;8;100,1;57;6787;5120;2;9
16.04.2025;23:25;509;435;844,4;10336;0;33716;-300;100,1;83;6794;5220;2;8;100,1;59;6790;5116;2;9
16.04.2025;23:30;509;435;844,4;10293;0;33723;-326;100,1;56;6794;5175;2;8;100,1;64;6792;5118;2;9
16.04.2025;23:35;509;435;843,5;10271;0;33631;-343;100,0;50;6773;5189;2;8;100,1;61;6771;5082;2;9
16.04.2025;23:40;509;435;844,4;10257;0;33573;-332;100,1;57;6762;5157;2;8;100,1;57;6761;5100;2;9
16.04.2025;23:45;509;435;844,4;10273;0;33539;-278;100,0;116;6760;5195;2;8;100,1;52;6756;5098;2;9
16.04.2025;23:50;509;435;844,4;10306;0;33511;-132;100,1;141;6752;5201;2;8;100,1;189;6756;5104;2;9
16.04.2025;23:55;509;435;844,4;10324;0;33548;-108;100,0;160;6768;5169;2;8;100,1;179;6766;5155;2;9
17.04.2025;00:00;509;435;844,4;10255;0;33618;-106;100,0;158;6775;5151;2;8;100,1;187;6779;5104;2;9
17.04.2025;00:05;509;435;844,4;10259;0;33635;-138;100,0;167;6783;5165;2;8;100,1;144;6784;5094;2;9
17.04.2025;00:10;509;435;844,4;10249;0;33588;-167;100,0;128;6773;5135;2;8;100,1;154;6771;5114;2;9
17.04.2025;00:15;528;435;885,2;0;0;0;0;-3,3;3;987;0;2;3;0,5;2;450;0;2;3
17.04.2025;00:20;523;435;827,8;6192;0;33827;-37;86,9;68;6796;4590;2;9;27,4;66;6784;1602;2;9
17.04.2025;00:25;509;435;844,4;10334;0;33727;-624;100,1;-153;6770;5187;2;9;100,0;-16;6777;5147;2;8
17.04.2025;00:30;509;435;844,4;10271;0;33665;-340;100,1;160;6786;5179;2;9;100,1;-45;6771;5092;2;8
17.04.2025;00:35;509;435;845,4;10245;0;33590;-463;100,1;47;6765;5139;2;9;100,1;-52;6756;5106;2;8
17.04.2025;00:40;508;435;845,4;10255;0;33611;-191;100,1;217;6781;5163;2;9;100,1;54;6766;5092;2;8
17.04.2025;00:45;508;435;844,4;10324;0;33657;-336;100,1;66;6778;5187;2;9;100,1;45;6777;5137;2;8
17.04.2025;00:50;508;435;846,3;10239;0;33716;-458;100,1;36;6791;5177;2;9;100,1;-49;6782;5143;2;8
17.04.2025;00:55;508;435;845,4;10324;0;33686;-248;100,1;158;6796;5175;2;9;100,1;36;6787;5126;2;8
17.04.2025;01:00;508;435;845,4;10255;0;33713;-322;100,1;92;6796;5155;2;9;100,1;42;6792;5100;2;8
17.04.2025;01:05;508;435;845,4;10291;0;33728;-420;100,1;28;6794;5161;2;9;100,1;2;6792;5130;2;8
17.04.2025;01:10;508;435;845,4;10304;0;33701;-452;100,1;-9;6786;5191;2;9;100,1;9;6790;5112;2;8
17.04.2025;01:15;508;435;845,4;10312;0;33649;-453;100,1;-7;6775;5167;2;9;100,1;7;6779;5145;2;8
17.04.2025;01:20;508;435;845,4;10271;0;33587;-205;100,1;76;6770;5177;2;9;100,1;172;6777;5094;2;8
17.04.2025;01:25;507;435;845,4;10283;0;33676;-202;100,1;83;6791;5161;2;9;100,1;174;6792;5122;2;8
17.04.2025;01:30;507;435;844,4;10237;0;33582;-507;100,1;-52;6760;5155;2;9;100,1;5;6764;5082;2;8
17.04.2025;01:35;507;435;845,4;10253;0;33625;-513;100,1;-57;6765;5191;2;9;100,1;2;6771;5062;2;8
17.04.2025;01:40;507;435;845,4;10277;0;33656;-506;100,1;-52;6773;5169;2;9;100,1;0;6777;5108;2;8
17.04.2025;01:45;507;435;844,4;10338;0;33672;-506;100,1;-57;6781;5183;2;9;100,2;0;6779;5155;2;8
17.04.2025;01:50;507;435;846,3;10306;0;33671;-509;100,1;-57;6778;5157;2;9;100,1;-2;6779;5133;2;8
17.04.2025;01:55;507;435;845,4;10285;0;33727;-505;100,1;-52;6788;5191;2;9;100,1;5;6792;5094;2;8
17.04.2025;02:00;507;435;845,4;10279;0;33618;-657;100,1;-123;6762;5157;2;9;100,1;-78;6764;5122;2;8
17.04.2025;02:05;507;435;845,4;10269;0;33617;-661;100,1;-128;6760;5163;2;9;100,1;-80;6764;5106;2;8
17.04.2025;02:10;507;435;846,3;10289;0;33654;-588;100,1;-57;6773;5185;2;9;100,1;-76;6769;5104;2;8
17.04.2025;02:15;507;435;845,4;10261;0;33676;-596;100,1;-61;6775;5177;2;9;100,1;-82;6774;5084;2;8
17.04.2025;02:20;506;435;846,3;10293;0;33691;-592;100,1;-57;6781;5185;2;9;100,1;-76;6777;5108;2;8
17.04.2025;02:25;506;435;845,4;10381;0;33676;-598;100,1;-59;6775;5216;2;9;100,1;-80;6771;5165;2;8
17.04.2025;02:30;505;435;846,3;10277;0;33689;-596;100,1;-54;6781;5159;2;9;100,1;-83;6777;5118;2;8
17.04.2025;02:35;505;435;845,4;10275;0;33791;-867;100,1;-231;6788;5175;2;9;100,1;-186;6790;5100;2;8
17.04.2025;02:40;505;435;845,4;10283;0;33684;-647;100,1;-50;6781;5191;2;9;100,1;-153;6771;5118;2;8
17.04.2025;02:45;505;435;845,4;10328;0;33595;-586;100,1;-85;6760;5183;2;9;100,1;-43;6764;5139;2;8
17.04.2025;02:50;505;435;845,4;10297;0;33610;-544;100,1;-50;6768;5185;2;9;100,1;-35;6766;5112;2;8
17.04.2025;02:55;505;435;845,4;10304;0;33563;-515;100,1;-14;6760;5177;2;9;100,1;-43;6756;5126;2;8
17.04.2025;03:00;505;435;846,3;10271;0;33787;-754;100,1;-158;6794;5161;2;9;100,0;-149;6790;5110;2;8
17.04.2025;03:05;505;435;846,3;10330;0;33641;-763;100,1;-160;6765;5185;2;9;100,1;-151;6764;5145;2;8
17.04.2025;03:10;505;435;846,3;10308;0;33548;-510;100,1;-14;6760;5167;2;9;100,1;-38;6756;5141;2;8
17.04.2025;03:15;504;435;845,4;10344;0;33566;-220;100,1;115;6770;5171;2;9;100,1;115;6766;5173;2;8
17.04.2025;03:20;504;435;846,3;10326;0;33518;-225;100,1;116;6760;5185;2;9;100,1;111;6758;5141;2;8
17.04.2025;03:25;504;435;846,3;10293;0;33717;-497;100,1;-42;6786;5159;2;9;100,1;0;6790;5135;2;8
17.04.2025;03:30;504;435;846,3;10314;0;33731;-498;100,1;-45;6794;5183;2;9;100,1;2;6798;5122;2;8
17.04.2025;03:35;504;435;846,3;10314;0;33708;-495;100,1;-43;6786;5183;2;9;100,1;2;6787;5130;2;8
17.04.2025;03:40;504;435;846,3;10322;0;33725;-498;100,1;-43;6791;5183;2;9;100,1;7;6792;5122;2;8
17.04.2025;03:45;504;435;846,3;10297;0;33724;-494;100,1;-42;6786;5193;2;9;100,1;2;6790;5094;2;8
17.04.2025;03:50;504;435;846,3;10265;0;33659;-499;100,1;-43;6773;5171;2;9;100,1;-2;6777;5147;2;8
17.04.2025;03:55;504;435;846,3;10306;0;33674;-495;100,1;-45;6781;5193;2;9;100,1;2;6779;5112;2;8
17.04.2025;04:00;503;435;846,3;10340;0;33633;-497;100,1;-45;6773;5187;2;9;100,1;2;6777;5153;2;8
17.04.2025;04:05;503;435;847,2;10283;0;33634;-499;100,1;-43;6770;5155;2;9;100,1;7;6771;5078;2;8
17.04.2025;04:10;503;435;846,3;10314;0;33643;-498;100,1;-43;6770;5183;2;9;100,1;-7;6771;5130;2;8
17.04.2025;04:15;503;435;847,2;10318;0;33662;-495;100,1;-40;6773;5177;2;9;100,1;2;6777;5147;2;8
17.04.2025;04:20;502;435;846,3;10273;0;33618;-505;100,1;-49;6765;5167;2;9;100,2;0;6766;5106;2;8
17.04.2025;04:25;502;435;846,3;10304;0;33640;-506;100,1;-45;6770;5175;2;9;100,2;-7;6771;5128;2;8
17.04.2025;04:30;502;435;847,2;10299;0;33630;-507;100,1;-50;6765;5195;2;9;100,2;-5;6769;5104;2;8
17.04.2025;04:35;507;435;846,3;10314;0;33763;-501;100,1;-7;6799;5175;2;9;100,1;-40;6795;5139;2;8
17.04.2025;04:40;510;435;846,3;10338;0;33765;-570;100,1;-50;6794;5209;2;9;100,1;-68;6790;5128;2;8
17.04.2025;04:45;510;435;847,2;10314;0;33564;-420;100,1;-49;6747;5203;2;9;100,1;35;6753;5110;2;8
17.04.2025;04:50;510;435;847,2;10271;0;33681;-268;100,1;123;6791;5161;2;9;100,1;64;6787;5110;2;8
17.04.2025;04:55;511;435;846,3;10263;0;33700;-333;100,1;56;6791;5149;2;9;100,1;61;6790;5114;2;8
17.04.2025;05:00;511;435;847,2;10322;0;33696;-329;100,1;54;6788;5195;2;9;100,1;64;6790;5126;2;8
17.04.2025;05:05;511;435;846,3;10281;0;33714;-393;100,1;30;6791;5163;2;9;100,1;30;6792;5118;2;8
17.04.2025;05:10;511;435;846,3;10346;0;33711;-459;100,1;28;6794;5189;2;9;100,1;-36;6787;5157;2;8
17.04.2025;05:15;511;435;846,3;10299;0;33664;-536;100,1;-43;6781;5191;2;9;100,1;-35;6779;5108;2;8
17.04.2025;05:20;510;435;846,3;10299;0;33612;-733;100,1;-144;6755;5175;2;9;100,1;-132;6756;5106;2;8
17.04.2025;05:25;510;435;846,3;10324;0;33649;-630;100,1;-40;6775;5199;2;9;100,1;-135;6766;5141;2;8
17.04.2025;05:30;509;435;844,4;10482;0;33661;-576;100,1;-36;6778;5248;2;9;100,0;-64;6777;5234;2;8
17.04.2025;05:35;509;435;845,4;10496;0;33616;-586;100,1;-40;6770;5246;2;9;100,0;-69;6766;5250;2;8
17.04.2025;05:40;509;435;845,4;10500;0;33604;-593;100,1;-43;6762;5240;2;9;100,1;-73;6761;5260;2;8
17.04.2025;05:45;509;435;844,4;10470;0;33576;-524;100,1;-3;6762;5234;2;9;100,1;-33;6761;5236;2;8
17.04.2025;05:50;509;435;844,4;10522;0;33574;-464;100,1;-14;6760;5262;2;9;100,2;31;6764;5260;2;8
17.04.2025;05:55;509;435;844,4;10530;0;33543;-321;100,1;95;6760;5262;2;9;100,1;71;6756;5268;2;8
17.04.2025;06:00;508;435;844,4;10510;0;33523;-259;100,1;92;6762;5270;2;9;100,1;125;6764;5240;2;8
17.04.2025;06:05;508;435;844,4;10488;0;33557;-128;100,1;224;6775;5246;2;9;100,1;127;6769;5242;2;8
17.04.2025;06:10;508;435;845,4;10484;0;33687;-230;100,1;156;6796;5268;2;9;98,9;80;6790;5242;2;8
17.04.2025;06:15;509;435;845,4;10494;0;33727;-448;100,1;-23;6794;5270;2;9;98,9;42;6798;5224;2;8
17.04.2025;06:20;528;435;864,8;0;0;0;0;-6,7;3;320;0;2;6;-4,8;2;294;0;2;6
17.04.2025;06:25;529;435;873,1;0;0;30213;-4;-6,7;3;3;0;2;11;-4,8;2;5;0;2;11
17.04.2025;06:30;530;435;900,0;0;0;0;0;-6,7;3;276;0;1;1;-4,8;2;73;0;1;1
17.04.2025;06:35;514;435;845,4;10500;0;33765;-614;100,1;-52;6791;5274;2;9;98,0;-99;6787;5226;2;8
17.04.2025;06:40;510;435;845,4;10492;0;33614;-146;100,1;191;6783;5272;2;9;97,9;130;6779;5220;2;8
17.04.2025;06:45;509;435;847,2;10526;0;33653;-62;100,1;186;6788;5288;2;9;99,1;224;6792;5238;2;8
17.04.2025;06:50;508;435;846,3;10516;0;33655;-103;100,1;179;6791;5270;2;9;99,1;187;6790;5244;2;8
17.04.2025;06:55;508;435;847,2;10502;0;33599;-643;100,2;49;6770;5258;2;9;99,1;-215;6748;5244;2;8
17.04.2025;07:00;507;435;847,2;10494;0;33574;-330;100,1;50;6762;5270;2;9;99,1;109;6766;5224;2;8
17.04.2025;07:05;505;435;847,2;10536;0;33532;-264;100,2;106;6755;5311;2;9;99,1;52;6753;5226;2;8
17.04.2025;07:10;503;435;846,3;10512;0;33678;-296;100,1;104;6783;5291;2;9;99,1;73;6787;5222;2;8
17.04.2025;07:15;502;435;847,2;10538;0;33613;-651;100,1;-108;6760;5286;2;9;99,1;-64;6764;5252;2;8
17.04.2025;07:20;505;435;846,3;10510;0;33686;-276;100,1;123;6791;5244;2;9;99,2;68;6787;5266;2;8
17.04.2025;07:25;505;435;846,3;10506;0;33231;1;100,1;243;6710;5278;2;9;99,1;248;6712;5228;2;8
17.04.2025;07:30;506;435;846,3;10496;0;33683;-759;100,1;-141;6773;5252;2;9;100,1;-139;6777;5244;2;8
17.04.2025;07:35;507;435;846,3;10528;0;33698;-626;100,1;-45;6783;5256;2;9;99,1;-111;6777;5272;2;8
17.04.2025;07:40;508;435;847,2;10490;0;33711;-752;100,1;-146;6781;5274;2;9;99,1;-137;6779;5216;2;8
17.04.2025;07:45;508;435;847,2;10468;0;33607;-655;100,1;-36;6768;5238;2;9;99,1;-142;6758;5230;2;8
17.04.2025;07:50;509;435;846,3;10498;0;33577;-545;100,1;-83;6757;5291;2;9;99,1;12;6764;5207;2;8
17.04.2025;07:55;510;435;847,2;10504;0;33582;-429;100,1;30;6770;5246;2;9;99,1;10;6766;5258;2;8
17.04.2025;08:00;510;435;847,2;10506;0;33608;-65;100,1;234;6786;5266;2;9;99,1;180;6782;5240;2;8
17.04.2025;08:05;510;435;847,2;10476;0;33729;-876;100,1;-243;6775;5248;2;9;99,1;-165;6782;5228;2;8
17.04.2025;08:10;510;435;846,3;10464;0;33497;-97;100,1;163;6760;5266;2;9;99,1;227;6769;5197;2;8
17.04.2025;08:15;509;435;847,2;10498;0;33569;-372;100,1;56;6762;5268;2;9;99,1;52;6764;5230;2;8
17.04.2025;08:20;509;435;847,2;10500;0;33579;-614;100,1;26;6765;5262;2;9;99,1;-165;6745;5240;2;8
17.04.2025;08:25;509;435;847,2;10468;0;33619;-616;100,1;26;6768;5248;2;9;99,1;-165;6756;5220;2;8
17.04.2025;08:30;509;435;848,1;10547;0;33683;-602;100,1;26;6786;5284;2;9;99,1;-165;6766;5262;2;8
17.04.2025;08:35;509;435;847,2;10524;0;33516;-68;100,1;151;6768;5254;2;9;99,1;255;6769;5270;2;8
