Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
17.04.2025;08:40;508;435;847,2;10524;0;33555;2;100,1;215;6773;5268;2;9;99,1;264;6771;5256;2;8
17.04.2025;08:45;509;435;847,2;10500;0;33651;-4;100,1;220;6794;5276;2;9;99,1;267;6798;5240;2;8
17.04.2025;08:50;508;435;846,3;10520;0;33043;-9;100,1;233;6674;5280;2;9;99,1;252;6654;5240;2;8
17.04.2025;08:55;508;435;847,2;10482;0;33509;-200;100,1;108;6755;5278;2;9;99,1;175;6745;5214;2;8
17.04.2025;09:00;508;435;847,2;10500;0;33327;-13;100,1;226;6726;5246;2;9;99,1;238;6712;5254;2;8
17.04.2025;09:05;508;435;847,2;10496;0;33656;-530;100,1;-30;6775;5272;2;9;99,1;-23;6761;5224;2;8
17.04.2025;09:10;509;435;847,2;10512;0;33681;-672;100,1;-97;6775;5262;2;9;99,0;-95;6777;5250;2;8
17.04.2025;09:15;510;435;847,2;10508;0;33861;-1198;100,1;-403;6791;5262;2;9;99,3;-331;6792;5246;2;8
17.04.2025;09:20;511;435;846,3;10506;0;33720;-240;100,1;14;6794;5262;2;9;99,3;219;6808;5244;2;8
17.04.2025;09:25;511;435;847,2;10538;0;33141;9;100,1;260;6687;5260;2;9;100,1;238;6683;5278;2;8
17.04.2025;09:30;510;435;846,3;10571;0;33721;-295;100,1;115;6788;5284;2;9;100,1;61;6784;5286;2;8
17.04.2025;09:35;509;435;846,3;10553;0;33787;-754;100,1;-207;6786;5276;2;9;100,1;-73;6792;5276;2;8
17.04.2025;09:40;511;435;846,3;10518;0;33779;-678;100,1;-109;6788;5262;2;9;100,1;-99;6771;5244;2;8
17.04.2025;09:45;511;435;846,3;10547;0;33588;-717;100,1;-153;6755;5266;2;9;100,1;-90;6758;5280;2;8
17.04.2025;09:50;511;435;847,2;10518;0;33791;-762;100,1;-123;6794;5276;2;9;98,8;-168;6787;5242;2;8
17.04.2025;09:55;511;435;846,3;10524;0;33315;-31;100,1;229;6726;5272;2;9;98,8;224;6722;5252;2;8
17.04.2025;10:00;511;435;845,4;10500;0;33456;-28;100,1;220;6752;5272;2;9;98,8;229;6756;5228;2;8
17.04.2025;10:05;512;435;846,3;10508;0;33791;-776;100,1;-175;6786;5272;2;9;98,8;-123;6787;5236;2;8
17.04.2025;10:10;511;435;846,3;10482;0;33760;-1190;100,1;-349;6773;5262;2;9;98,8;-340;6743;5218;2;8
17.04.2025;10:15;511;435;846,3;10466;0;33482;-57;100,1;215;6757;5250;2;9;98,9;210;6743;5216;2;8
17.04.2025;10:20;511;435;846,3;10520;0;33235;0;100,1;240;6708;5280;2;9;98,7;248;6701;5240;2;8
17.04.2025;10:25;511;435;845,4;10478;0;33744;-878;100,1;-200;6783;5250;2;9;98,8;-213;6779;5228;2;8
17.04.2025;10:30;511;435;846,3;10520;0;33657;-440;100,1;-23;6775;5268;2;9;98,9;54;6777;5252;2;8
17.04.2025;10:35;511;435;846,3;10488;0;33696;-572;100,1;-54;6775;5264;2;9;98,8;-47;6777;5224;2;8
17.04.2025;10:40;511;435;847,2;10514;0;33658;-505;100,1;14;6783;5258;2;9;99,1;-47;6771;5212;2;8
17.04.2025;10:45;510;435;846,3;10502;0;33757;-680;100,1;-95;6791;5274;2;9;99,0;-116;6787;5228;2;8
17.04.2025;10:50;510;435;847,2;10536;0;33685;-810;100,1;-163;6775;5260;2;9;99,8;-158;6748;5276;2;8
17.04.2025;10:55;510;435;846,3;10496;0;33624;-276;100,1;160;6783;5256;2;9;99,8;38;6769;5240;2;8
17.04.2025;11:00;509;435;846,3;10549;0;33524;-662;100,1;-24;6742;5278;2;9;98,8;-148;6735;5270;2;8
17.04.2025;11:05;509;435;847,2;10478;0;33641;-185;100,1;94;6781;5262;2;9;98,9;194;6782;5216;2;8
17.04.2025;11:10;509;435;847,2;10427;0;33614;-301;100,1;-87;6762;5256;2;9;96,8;255;6782;5171;2;8
17.04.2025;11:15;509;435;846,3;10453;0;33574;-157;100,1;66;6768;5260;2;9;96,8;252;6777;5193;2;8
17.04.2025;11:20;509;435;846,3;10433;0;33723;-293;100,1;66;6796;5268;2;9;97,2;101;6798;5165;2;8
17.04.2025;11:25;508;435;845,4;10451;0;33609;-532;100,1;-26;6770;5236;2;9;98,6;-36;6766;5216;2;8
17.04.2025;11:30;508;435;846,3;10468;0;33676;-337;100,1;42;6783;5246;2;9;98,5;87;6790;5222;2;8
17.04.2025;11:35;506;435;845,4;10538;0;33588;-272;100,1;102;6770;5262;2;9;100,1;90;6766;5276;2;8
17.04.2025;11:40;505;435;845,4;10538;0;33661;-260;100,1;102;6791;5266;2;9;100,1;101;6787;5272;2;8
17.04.2025;11:45;504;435;845,4;10563;0;33567;-114;100,1;184;6770;5286;2;9;100,1;165;6769;5276;2;8
17.04.2025;11:50;503;435;845,4;10528;0;33604;-618;100,1;-35;6768;5276;2;9;100,1;-97;6758;5252;2;8
17.04.2025;11:55;501;435;846,3;10494;0;33633;-450;100,1;-40;6773;5242;2;9;100,1;61;6777;5252;2;8
17.04.2025;12:00;499;435;846,3;10524;0;33562;-157;100,1;125;6770;5266;2;9;99,9;187;6777;5258;2;8
17.04.2025;12:05;497;435;845,4;10512;0;33639;-155;100,1;125;6788;5244;2;9;99,9;191;6790;5268;2;8
17.04.2025;12:10;495;435;845,4;10520;0;33782;-1030;100,1;-314;6781;5270;2;9;99,8;-245;6787;5250;2;8
17.04.2025;12:15;493;435;845,4;10453;0;33792;-1004;100,1;-252;6786;5234;2;9;99,4;-281;6787;5220;2;8
17.04.2025;12:20;491;435;845,4;10516;0;33751;-762;100,1;-153;6788;5276;2;9;99,4;-144;6790;5240;2;8
17.04.2025;12:25;488;435;845,4;10468;0;33718;-770;100,1;-153;6781;5234;2;9;99,4;-146;6779;5234;2;8
17.04.2025;12:30;485;435;845,4;10474;0;33620;-140;100,1;69;6775;5254;2;9;99,3;260;6790;5220;2;8
17.04.2025;12:35;482;435;845,4;10528;0;33626;-102;100,1;177;6786;5274;2;9;99,3;172;6787;5254;2;8
17.04.2025;12:40;478;435;845,4;10474;0;33719;-538;100,1;23;6796;5264;2;9;99,3;-92;6787;5230;2;8
17.04.2025;12:45;476;435;845,4;10518;0;33568;-403;100,1;52;6768;5264;2;9;99,4;10;6758;5254;2;8
17.04.2025;12:50;473;435;845,4;10492;0;33397;-37;100,1;222;6744;5258;2;9;99,3;215;6743;5234;2;8
17.04.2025;12:55;469;435;845,4;10425;0;33717;-553;100,1;-24;6788;5205;2;9;99,4;-59;6784;5220;2;8
17.04.2025;13:00;466;435;844,4;10472;0;33676;-426;100,1;66;6786;5248;2;9;99,3;-23;6777;5220;2;8
17.04.2025;13:05;462;435;844,4;10427;0;33618;-510;100,1;-47;6768;5238;2;9;98,9;5;6769;5189;2;8
17.04.2025;13:10;459;435;845,4;10478;0;33655;-399;100,1;56;6783;5274;2;9;98,8;14;6777;5203;2;8
17.04.2025;13:15;456;435;845,4;10506;0;33710;-329;100,1;68;6794;5270;2;9;98,9;54;6790;5236;2;8
17.04.2025;13:20;451;435;844,4;10429;0;33694;-401;100,1;19;6786;5218;2;9;99,1;42;6790;5201;2;8
17.04.2025;13:25;446;435;844,4;10488;0;33519;-404;100,1;28;6755;5264;2;9;99,2;45;6753;5224;2;8
17.04.2025;13:30;438;435;843,5;10464;0;33631;-313;100,1;115;6781;5228;2;9;99,1;42;6771;5236;2;8
17.04.2025;13:35;434;435;850,0;9771;0;33436;-49;87,0;198;6747;4889;2;8;87,1;167;6743;4881;2;9
17.04.2025;13:40;434;435;850,0;9418;0;33594;19;85,6;191;6781;4845;2;8;77,2;187;6777;4573;2;9
17.04.2025;13:45;435;435;851,9;9295;0;33351;-5;81,1;161;6729;4719;2;8;77,1;182;6727;4576;2;9
17.04.2025;13:50;436;435;850,9;9343;0;33349;28;82,5;198;6729;4766;2;8;77,1;189;6727;4578;2;9
17.04.2025;13:55;435;435;850,9;9390;0;33321;-8;84,0;188;6723;4819;2;8;77,2;174;6725;4571;2;9
17.04.2025;14:00;435;435;850,9;9388;0;33752;-478;84,0;-56;6791;4815;2;8;77,1;-64;6790;4573;2;9
17.04.2025;14:05;435;435;850,9;9388;0;33567;-416;84,1;-23;6755;4825;2;8;77,2;-35;6756;4563;2;9
17.04.2025;14:10;435;435;850,9;9376;0;33585;-150;84,0;75;6770;4798;2;8;77,1;130;6771;4578;2;9
17.04.2025;14:15;435;435;850,9;9297;0;33672;-318;82,6;3;6781;4748;2;8;77,1;24;6782;4549;2;9
17.04.2025;14:20;434;435;850,9;9264;0;33555;-56;81,1;115;6768;4699;2;8;77,2;175;6769;4565;2;9
17.04.2025;14:25;435;435;851,9;9216;0;33698;-490;79,5;-64;6781;4640;2;8;77,1;-85;6779;4576;2;9
17.04.2025;14:30;435;435;850,9;9299;0;33569;-460;81,0;-31;6757;4736;2;8;77,1;-87;6756;4563;2;9
17.04.2025;14:35;435;435;850,9;9266;0;33558;-315;81,0;61;6760;4713;2;8;77,1;-26;6756;4553;2;9
17.04.2025;14:40;435;435;850,9;9206;0;33602;-444;79,3;-80;6760;4655;2;8;77,2;-19;6761;4551;2;9
17.04.2025;14:45;435;435;850,9;9244;0;33717;-400;79,3;-43;6786;4657;2;8;77,2;-23;6787;4588;2;9
17.04.2025;14:50;435;435;850,9;9260;0;33701;-536;79,3;-38;6783;4667;2;8;77,1;-158;6771;4594;2;9
17.04.2025;14:55;435;435;851,9;9127;0;33643;-461;76,3;-75;6770;4541;2;8;77,2;-52;6771;4586;2;9
17.04.2025;15:00;435;435;851,9;9133;0;33719;-459;77,8;-71;6783;4567;2;8;77,2;-52;6787;4565;2;9
17.04.2025;15:05;436;435;851,9;9135;0;33577;-373;77,8;28;6768;4594;2;8;77,2;-49;6761;4541;2;9
17.04.2025;15:10;435;435;851,9;9242;0;33543;-86;79,3;132;6762;4650;2;8;77,1;116;6761;4592;2;9
17.04.2025;15:15;434;435;851,9;9153;0;33539;-103;77,8;94;6762;4596;2;8;77,2;146;6766;4557;2;9
17.04.2025;15:20;435;435;851,9;9121;0;33561;-61;76,3;99;6762;4547;2;8;77,1;168;6771;4563;2;9
17.04.2025;15:25;435;435;851,9;9096;0;33534;-27;76,3;137;6762;4525;2;8;77,1;172;6766;4571;2;9
17.04.2025;15:30;435;435;851,9;9100;0;33637;-17;76,3;139;6786;4519;2;8;77,1;174;6787;4582;2;9
17.04.2025;15:35;435;435;851,9;9038;0;33583;-20;74,8;134;6775;4472;2;8;77,2;167;6777;4565;2;9
17.04.2025;15:40;435;435;851,9;9086;0;33726;-651;74,8;-101;6783;4511;2;8;77,2;-229;6771;4576;2;9
17.04.2025;15:45;435;435;851,9;9080;0;33606;-660;74,8;-102;6760;4507;2;8;77,1;-231;6753;4573;2;9
17.04.2025;15:50;435;435;852,8;9019;0;33630;-583;77,0;-102;6768;4584;2;9;73,5;-156;6761;4436;2;8
17.04.2025;15:55;435;435;851,9;9017;0;33584;-583;77,0;-102;6752;4586;2;9;73,4;-156;6748;4432;2;8
17.04.2025;16:00;436;435;848,1;9834;0;33539;-517;87,1;-59;6752;4879;2;9;89,6;-50;6756;4954;2;8
17.04.2025;16:05;434;435;852,8;9202;0;33539;-321;78,4;2;6755;4642;2;8;77,1;23;6758;4559;2;9
17.04.2025;16:10;434;435;851,9;8957;0;33528;-273;77,0;30;6755;4565;2;9;72,9;17;6751;4391;2;8
17.04.2025;16:15;435;435;853,7;8797;0;33601;-167;77,0;66;6770;4557;2;9;68,4;75;6769;4239;2;8
17.04.2025;16:20;435;435;852,8;8853;0;33686;-442;77,0;-73;6778;4576;2;9;69,9;-59;6779;4278;2;8
17.04.2025;16:25;435;435;852,8;8957;0;33627;-348;77,0;23;6773;4596;2;9;71,4;-57;6769;4361;2;8
17.04.2025;16:30;445;435;883,3;2007;0;33158;12;21,7;36;6663;1867;1;2;0,5;-14;6647;140;1;2
17.04.2025;16:35;500;435;871,3;0;0;0;0;-6,7;2;49;0;1;1;-4,8;2;42;0;1;1
17.04.2025;16:40;507;435;869,4;1225;0;33054;44;14,8;63;6650;1225;2;8;-4,9;2;3;0;1;1
17.04.2025;16:45;479;435;844,4;10549;0;33614;-260;99,8;109;6781;5240;2;9;100,1;94;6779;5309;2;8
17.04.2025;16:50;492;435;844,4;10486;0;33554;-225;99,9;111;6773;5207;2;9;100,1;135;6769;5278;2;8
17.04.2025;16:55;486;435;845,4;10514;0;33484;-137;99,9;201;6762;5246;2;9;100,1;132;6756;5268;2;8
17.04.2025;17:00;480;435;845,4;10496;0;33477;-115;99,9;200;6762;5218;2;9;100,1;161;6758;5278;2;8
17.04.2025;17:05;474;435;844,4;10536;0;33567;-103;99,8;208;6781;5214;2;9;100,1;163;6771;5295;2;8
17.04.2025;17:10;468;435;843,5;10441;0;33603;-506;99,8;3;6770;5189;2;9;100,1;-30;6766;5252;2;8
17.04.2025;17:15;461;435;845,4;10510;0;33552;-353;99,9;122;6770;5240;2;9;100,1;-2;6758;5270;2;8
17.04.2025;17:20;455;435;843,5;10516;0;33575;-398;99,8;-50;6760;5236;2;9;100,1;127;6771;5280;2;8
17.04.2025;17:25;447;435;843,5;10506;0;33653;-394;99,8;-56;6773;5234;2;9;100,1;127;6787;5272;2;8
17.04.2025;17:30;437;435;845,4;10261;0;33546;-375;98,7;-45;6752;5195;2;8;92,2;115;6761;5066;2;9
17.04.2025;17:35;433;435;850,9;9190;0;33636;-247;82,0;-28;6775;4727;2;9;73,5;116;6784;4462;2;8
17.04.2025;17:40;434;435;853,7;8732;0;33702;-211;69,9;-30;6783;4310;2;8;72,3;109;6798;4422;2;9
17.04.2025;17:45;434;435;854,6;8612;0;33709;-233;72,0;-23;6786;4375;2;9;68,4;82;6792;4237;2;8
17.04.2025;17:50;435;435;854,6;8695;0;33633;-341;72,0;-24;6770;4393;2;9;68,4;-26;6769;4302;2;8
17.04.2025;17:55;435;435;853,7;8626;0;33648;-339;72,0;-24;6775;4383;2;9;68,4;-21;6771;4243;2;8
17.04.2025;18:00;435;435;855,6;8598;0;33680;-340;72,0;-23;6781;4355;2;9;68,4;-21;6777;4243;2;8
17.04.2025;18:05;435;435;854,6;8637;0;33768;-407;72,0;-97;6794;4381;2;9;68,4;-26;6800;4255;2;8
17.04.2025;18:10;435;435;854,6;8659;0;33522;-39;72,0;123;6755;4395;2;9;68,4;127;6756;4264;2;8
17.04.2025;18:15;435;435;854,6;8635;0;33568;-46;72,0;116;6770;4383;2;9;68,5;123;6769;4251;2;8
17.04.2025;18:20;435;435;853,7;8683;0;33680;-111;72,0;122;6788;4393;2;9;68,4;57;6782;4290;2;8
17.04.2025;18:25;435;435;853,7;8633;0;33555;-120;72,0;115;6762;4399;2;9;68,4;57;6756;4233;2;8
17.04.2025;18:30;435;435;854,6;8596;0;33587;-95;72,0;109;6765;4401;2;9;67,0;73;6761;4195;2;8
17.04.2025;18:35;435;435;854,6;8525;0;33624;-85;72,0;116;6770;4387;2;9;65,5;75;6769;4138;2;8
17.04.2025;18:40;435;435;854,6;8584;0;33544;-87;72,0;116;6760;4379;2;9;66,9;78;6751;4205;2;8
17.04.2025;18:45;435;435;854,6;8594;0;33531;-19;72,0;128;6755;4381;2;9;67,0;139;6756;4213;2;8
17.04.2025;18:50;435;435;854,6;8566;0;33636;-22;72,0;125;6775;4373;2;9;67,0;137;6777;4193;2;8
17.04.2025;18:55;435;435;854,6;8578;0;33586;-23;72,0;123;6768;4375;2;9;66,9;137;6766;4203;2;8
17.04.2025;19:00;435;435;854,6;8588;0;33558;-31;72,0;125;6762;4385;2;9;67,0;134;6761;4203;2;8
17.04.2025;19:05;435;435;854,6;8525;0;33421;-24;72,0;123;6736;4375;2;9;65,5;132;6735;4150;2;8
17.04.2025;19:10;435;435;855,6;8523;0;33553;24;72,0;156;6768;4418;2;9;65,5;167;6766;4106;2;8
17.04.2025;19:15;435;435;854,6;8529;0;33733;-59;72,0;139;6794;4391;2;9;65,4;82;6787;4138;2;8
17.04.2025;19:20;435;435;855,6;8468;0;33723;-132;72,0;64;6786;4391;2;9;63,9;78;6787;4077;2;8
17.04.2025;19:25;435;435;855,6;8468;0;33740;-139;72,0;59;6788;4393;2;9;64,0;71;6790;4075;2;8
17.04.2025;19:30;435;435;855,6;8515;0;33743;-138;72,0;64;6791;4383;2;9;65,4;75;6790;4132;2;8
17.04.2025;19:35;435;435;854,6;8448;0;33771;-129;72,0;61;6794;4395;2;9;63,6;78;6792;4053;2;8
17.04.2025;19:40;435;435;855,6;8424;0;33738;-238;72,0;66;6791;4371;2;9;63,7;-26;6779;4053;2;8
17.04.2025;19:45;435;435;855,6;8381;0;33714;-234;72,0;61;6786;4391;2;9;62,1;-28;6779;3990;2;8
17.04.2025;19:50;435;435;855,6;8379;0;33738;-230;72,0;59;6786;4381;2;9;62,2;-28;6779;3998;2;8
17.04.2025;19:55;435;435;854,6;8450;0;33747;-230;72,0;64;6794;4383;2;9;64,0;-26;6782;4067;2;8
17.04.2025;20:00;435;435;855,6;8473;0;33817;-330;72,0;-35;6796;4389;2;9;63,9;-23;6798;4083;2;8
17.04.2025;20:05;435;435;855,6;8487;0;33837;-506;72,1;-139;6794;4395;2;9;64,0;-92;6798;4091;2;8
17.04.2025;20:10;435;435;855,6;8400;0;33821;-542;72,0;-148;6788;4389;2;9;62,4;-134;6790;4010;2;8
17.04.2025;20:15;435;435;855,6;8408;0;33786;-537;72,0;-139;6783;4399;2;9;62,5;-128;6782;4008;2;8
17.04.2025;20:20;435;435;855,6;8398;0;33727;-537;72,0;-141;6770;4391;2;9;62,4;-130;6771;4006;2;8
17.04.2025;20:25;435;435;856,5;8398;0;33679;-540;72,0;-142;6762;4389;2;9;62,4;-128;6761;4008;2;8
17.04.2025;20:30;435;435;855,6;8398;0;33649;-412;72,0;-10;6768;4399;2;9;62,4;-127;6756;3998;2;8
17.04.2025;20:35;435;435;856,5;8408;0;33675;-412;72,0;-14;6770;4395;2;9;62,5;-128;6756;4012;2;8
17.04.2025;20:40;435;435;855,6;8391;0;33645;-417;72,0;-12;6762;4399;2;9;62,5;-134;6753;3992;2;8
17.04.2025;20:45;435;435;855,6;8339;0;33643;-405;72,0;-14;6768;4407;2;9;60,9;-128;6756;3931;2;8
17.04.2025;20:50;438;435;851,9;9568;0;33624;-494;82,0;0;6765;4717;2;9;84,4;-121;6756;4851;2;8
17.04.2025;20:55;434;435;851,9;9402;0;33629;-479;79,2;0;6762;4632;2;8;82,4;-120;6751;4770;2;9
17.04.2025;21:00;433;435;854,6;8641;0;33609;-436;72,0;-14;6755;4385;2;9;68,2;-130;6745;4255;2;8
17.04.2025;21:05;434;435;857,4;8296;0;33620;-359;69,2;-9;6760;4282;2;8;62,3;-90;6751;4014;2;9
17.04.2025;21:10;435;435;857,4;8215;0;33637;-362;67,3;-16;6762;4197;2;8;62,4;-94;6756;4004;2;9
17.04.2025;21:15;435;435;856,5;8268;0;33649;-364;68,8;-10;6765;4264;2;8;62,4;-92;6758;4004;2;9
17.04.2025;21:20;435;435;855,6;8339;0;33653;-369;70,3;-9;6770;4314;2;8;62,4;-92;6758;4002;2;9
17.04.2025;21:25;435;435;856,5;8284;0;33634;-361;68,8;-14;6762;4278;2;8;62,4;-92;6756;4006;2;9
17.04.2025;21:30;435;435;856,5;8260;0;33639;-368;68,8;-14;6762;4264;2;8;62,4;-94;6756;3996;2;9
17.04.2025;21:35;435;435;857,4;8264;0;33657;-357;68,8;-9;6765;4258;2;8;62,4;-87;6758;4006;2;9
17.04.2025;21:40;435;435;857,4;8250;0;33662;-359;68,8;-7;6768;4253;2;8;62,4;-87;6761;3996;2;9
17.04.2025;21:45;435;435;856,5;8207;0;33693;-357;67,3;-10;6773;4193;2;8;62,5;-92;6766;4014;2;9
17.04.2025;21:50;436;435;856,5;8211;0;33686;-355;67,3;-10;6773;4207;2;8;62,4;-89;6766;4004;2;9
17.04.2025;21:55;435;435;857,4;8211;0;33705;-356;67,3;-9;6778;4205;2;8;62,4;-92;6766;4006;2;9
17.04.2025;22:00;435;435;857,4;8286;0;33707;-366;68,8;-10;6781;4272;2;8;62,4;-94;6771;4014;2;9
17.04.2025;22:05;435;435;857,4;8256;0;33750;-367;68,8;-9;6783;4266;2;8;62,3;-92;6777;3990;2;9
17.04.2025;22:10;435;435;857,4;8187;0;33725;-355;67,3;-9;6781;4189;2;8;62,4;-94;6771;3998;2;9
17.04.2025;22:15;435;435;857,4;8179;0;33762;-354;65,8;-14;6791;4162;2;8;62,4;-94;6779;4016;2;9
17.04.2025;22:20;435;435;857,4;8150;0;33713;-358;65,8;-16;6778;4140;2;8;62,4;-94;6769;4010;2;9
17.04.2025;22:25;435;435;856,5;8126;0;33705;-358;65,8;-12;6775;4126;2;8;62,4;-94;6766;4000;2;9
17.04.2025;22:30;435;435;857,4;8163;0;33706;-357;65,8;-16;6778;4156;2;8;62,4;-94;6769;4006;2;9
17.04.2025;22:35;435;435;857,4;8197;0;33703;-358;67,3;-12;6778;4185;2;8;62,4;-92;6769;4012;2;9
17.04.2025;22:40;435;435;856,5;8195;0;33738;-352;67,3;-10;6783;4197;2;8;62,4;-90;6771;3998;2;9
17.04.2025;22:45;435;435;857,4;8110;0;33727;-348;64,3;-14;6778;4087;2;8;62,4;-94;6771;4023;2;9
17.04.2025;22:50;435;435;858,3;8082;0;33693;-346;64,3;-10;6773;4077;2;8;62,4;-92;6766;4004;2;9
17.04.2025;22:55;435;435;857,4;8157;0;33741;-346;65,8;-14;6783;4154;2;8;62,4;-92;6777;4002;2;9
17.04.2025;23:00;435;435;857,4;8130;0;33802;-388;65,7;-49;6794;4142;2;8;62,4;-92;6787;3988;2;9
17.04.2025;23:05;435;435;857,4;8177;0;33756;-433;65,7;-89;6778;4162;2;8;62,4;-95;6777;4014;2;9
17.04.2025;23:10;435;435;857,4;8148;0;33760;-392;65,8;-82;6781;4136;2;8;62,4;-59;6782;4002;2;9
17.04.2025;23:15;434;435;858,3;8124;0;33620;-325;64,3;-17;6757;4104;2;8;62,4;-59;6748;4021;2;9
17.04.2025;23:20;435;435;858,3;8086;0;33631;-284;64,3;-16;6762;4071;2;8;62,4;-26;6758;4014;2;9
17.04.2025;23:25;435;435;857,4;8073;0;33722;-292;64,3;-16;6775;4065;2;8;62,4;-23;6771;4008;2;9
17.04.2025;23:30;435;435;858,3;8031;0;33802;-273;62,8;-12;6791;4029;2;8;62,5;-19;6790;4002;2;9
17.04.2025;23:35;435;435;858,3;8067;0;33631;35;62,8;148;6773;4045;2;8;62,4;141;6771;4023;2;9
17.04.2025;23:40;436;435;858,3;8003;0;33611;-339;62,8;-54;6755;4000;2;8;62,4;-47;6753;4002;2;9
17.04.2025;23:45;436;435;859,3;8037;0;33616;-161;62,8;36;6768;4019;2;8;62,4;40;6761;4019;2;9
17.04.2025;23:50;435;435;858,3;8102;0;33617;-46;64,2;59;6765;4079;2;8;62,4;137;6769;4023;2;9
17.04.2025;23:55;435;435;858,3;8031;0;33722;-107;62,8;64;6786;4010;2;8;62,4;64;6782;4010;2;9
18.04.2025;00:00;434;435;859,3;7938;0;33728;-586;61,5;-398;6742;3946;2;8;62,4;45;6758;3992;2;9
18.04.2025;00:05;436;435;858,3;7982;0;33422;-30;61,3;106;6726;3960;2;8;62,4;97;6722;4023;2;9
18.04.2025;00:10;436;435;858,3;7980;0;33501;-3;61,3;106;6744;3962;2;8;62,4;125;6735;4019;2;9
18.04.2025;00:15;435;435;858,3;8027;0;33489;-11;62,8;102;6739;4021;2;8;62,4;118;6743;4010;2;9
18.04.2025;00:20;435;435;859,3;7946;0;33512;-2;61,0;104;6749;3938;2;8;62,4;121;6743;4008;2;9
18.04.2025;00:25;435;435;859,3;7948;0;33486;-4;61,0;113;6731;3933;2;8;62,4;125;6732;4014;2;9
18.04.2025;00:30;435;435;859,3;7944;0;33735;-9;61,0;106;6788;3944;2;8;62,4;116;6790;4000;2;9
18.04.2025;00:35;435;435;858,3;7901;0;33782;-383;61,0;-94;6783;3915;2;8;62,4;-52;6787;3986;2;9
18.04.2025;00:40;435;435;859,3;7930;0;33781;-326;61,0;-35;6786;3927;2;8;62,4;-57;6787;4002;2;9
18.04.2025;00:45;435;435;859,3;7891;0;33778;-324;59,3;-33;6788;3869;2;8;62,4;-57;6787;4023;2;9
18.04.2025;00:50;435;435;859,3;7824;0;33767;-321;59,3;-31;6781;3840;2;8;62,4;-59;6779;3984;2;9
18.04.2025;00:55;435;435;859,3;7849;0;33795;-322;59,3;-31;6788;3848;2;8;62,4;-59;6787;4000;2;9
18.04.2025;01:00;435;435;859,3;7867;0;33794;-346;59,3;-64;6783;3842;2;8;62,4;-56;6784;4025;2;9
18.04.2025;01:05;436;435;858,3;7920;0;33654;-599;61,0;-69;6757;3921;2;8;62,4;-295;6738;3998;2;9
18.04.2025;01:10;435;435;859,3;7958;0;33685;-529;61,0;-75;6765;3940;2;8;62,4;-229;6748;4019;2;9
18.04.2025;01:15;435;435;859,3;7875;0;33724;-512;62,0;-71;6768;4000;2;9;59,4;-226;6758;3875;2;8
18.04.2025;01:20;435;435;859,3;7792;0;33838;-644;62,0;-207;6786;3992;2;9;57,9;-217;6766;3800;2;8
18.04.2025;01:25;435;435;859,3;7804;0;33751;-444;62,0;-108;6775;3996;2;9;57,9;-120;6761;3808;2;8
18.04.2025;01:30;435;435;859,3;7824;0;33701;-440;62,0;-99;6768;3966;2;9;59,4;-115;6761;3859;2;8
18.04.2025;01:35;435;435;859,3;7832;0;33679;-508;62,0;-134;6755;3978;2;9;59,4;-144;6738;3854;2;8
18.04.2025;01:40;435;435;859,3;7780;0;33693;-504;62,0;-134;6760;3992;2;9;57,9;-149;6756;3788;2;8
18.04.2025;01:45;435;435;859,3;7764;0;33928;-811;62,0;-306;6794;3984;2;9;57,9;-288;6792;3818;2;8
18.04.2025;01:50;435;435;859,3;7762;0;33687;-536;62,0;-167;6760;3958;2;9;57,9;-149;6751;3804;2;8
18.04.2025;01:55;435;435;859,3;7782;0;33685;-536;62,0;-167;6755;3994;2;9;57,9;-144;6743;3788;2;8
18.04.2025;02:00;435;435;859,3;7703;0;33707;-494;62,0;-130;6768;3982;2;9;56,5;-139;6745;3721;2;8
18.04.2025;02:05;435;435;859,3;7695;0;33682;-501;62,0;-137;6760;3968;2;9;56,5;-148;6740;3719;2;8
18.04.2025;02:10;435;435;859,3;7711;0;33820;-491;62,0;-134;6786;3994;2;9;56,4;-141;6769;3717;2;8
18.04.2025;02:15;436;435;859,3;7723;0;33695;-475;62,0;-73;6768;3970;2;9;56,4;-186;6740;3753;2;8
18.04.2025;02:20;435;435;858,3;7806;0;33666;-478;62,0;-75;6760;3980;2;9;57,9;-186;6735;3802;2;8
18.04.2025;02:25;435;435;859,3;7691;0;33882;-741;62,0;-281;6786;3996;2;9;56,5;-243;6771;3727;2;8
18.04.2025;02:30;435;435;859,3;7729;0;33732;-601;62,0;-208;6765;3994;2;9;56,5;-174;6748;3735;2;8
18.04.2025;02:35;435;435;860,2;7638;0;33822;-504;62,0;-155;6783;3980;2;9;55,0;-148;6769;3658;2;8
18.04.2025;02:40;435;435;859,3;7614;0;33683;-399;62,0;-118;6765;3970;2;9;54,9;-42;6756;3644;2;8
18.04.2025;02:45;435;435;859,3;7681;0;33865;-791;62,0;-247;6786;3970;2;9;56,4;-321;6766;3711;2;8
18.04.2025;02:50;435;435;859,3;7699;0;33782;-726;62,0;-255;6770;3982;2;9;56,4;-257;6751;3717;2;8
18.04.2025;02:55;435;435;860,2;7652;0;33704;-317;62,0;-52;6773;4002;2;9;54,9;-56;6748;3650;2;8
18.04.2025;03:00;435;435;860,2;7634;0;33799;-728;62,0;-153;6781;3978;2;9;54,9;-363;6748;3656;2;8
18.04.2025;03:05;435;435;860,2;7660;0;33748;-658;62,0;-222;6765;3992;2;9;54,9;-220;6745;3668;2;8
18.04.2025;03:10;435;435;859,3;7624;0;33711;-431;62,0;-102;6768;3970;2;9;55,0;-121;6756;3654;2;8
18.04.2025;03:15;435;435;860,2;7656;0;33768;-343;62,0;-35;6783;3986;2;9;55,0;-104;6771;3670;2;8
18.04.2025;03:20;435;435;860,2;7652;0;33695;-383;62,0;-73;6765;3986;2;9;54,9;-99;6758;3666;2;8
18.04.2025;03:25;435;435;860,2;7600;0;33687;-379;62,0;-73;6765;3996;2;9;53,4;-97;6758;3603;2;8
18.04.2025;03:30;435;435;860,2;7575;0;33723;-696;62,1;-210;6762;3990;2;9;53,4;-278;6756;3585;2;8
18.04.2025;03:35;435;435;860,2;7541;0;33768;-532;62,0;-181;6773;3976;2;9;53,4;-149;6771;3565;2;8
18.04.2025;03:40;435;435;860,2;7533;0;33728;-499;62,1;-148;6765;3972;2;9;53,4;-144;6761;3561;2;8
18.04.2025;03:45;435;435;860,2;7541;0;33758;-463;62,0;-146;6773;3964;2;9;53,4;-106;6771;3577;2;8
18.04.2025;03:50;435;435;860,2;7569;0;33779;-464;62,0;-148;6778;3984;2;9;53,5;-111;6777;3585;2;8
18.04.2025;03:55;435;435;861,1;7521;0;33778;-451;62,0;-148;6781;3996;2;9;52,1;-109;6779;3524;2;8
18.04.2025;04:00;435;435;860,2;7484;0;33747;-460;62,0;-153;6768;3984;2;9;52,0;-115;6769;3500;2;8
18.04.2025;04:05;435;435;860,2;7446;0;33786;-420;62,0;-108;6781;3964;2;9;52,0;-106;6777;3482;2;8
18.04.2025;04:10;435;435;860,2;7559;0;33708;-424;62,0;-109;6760;3988;2;9;53,4;-106;6761;3571;2;8
18.04.2025;04:15;435;435;860,2;7561;0;33697;-633;62,0;-175;6760;3982;2;9;53,4;-243;6748;3579;2;8
18.04.2025;04:20;435;435;861,1;7494;0;33831;-423;62,0;-148;6783;3992;2;9;52,0;-78;6777;3502;2;8
18.04.2025;04:25;435;435;861,1;7488;0;33809;-427;62,0;-151;6786;3986;2;9;52,0;-76;6777;3502;2;8
18.04.2025;04:30;435;435;861,1;7444;0;33921;-803;60,2;-358;6791;3919;2;8;52,4;-253;6782;3524;2;9
18.04.2025;04:35;435;435;860,2;7421;0;33724;-499;60,2;-182;6765;3899;2;8;52,4;-120;6756;3522;2;9
18.04.2025;04:40;435;435;860,2;7421;0;33910;-773;60,3;-285;6791;3903;2;8;52,4;-293;6777;3518;2;9
18.04.2025;04:45;435;435;860,2;7482;0;33716;-499;60,2;-146;6765;3927;2;8;52,4;-154;6748;3555;2;9
18.04.2025;04:50;435;435;861,1;7454;0;33684;-503;60,2;-148;6760;3929;2;8;52,4;-153;6745;3508;2;9
18.04.2025;04:55;435;435;861,1;7419;0;33683;-434;60,2;-109;6760;3903;2;8;52,4;-109;6745;3514;2;9
18.04.2025;05:00;435;435;860,2;7415;0;33698;-399;60,3;-113;6765;3901;2;8;52,4;-87;6753;3514;2;9
18.04.2025;05:05;435;435;862,0;7350;0;33764;-136;58,5;10;6788;3822;2;8;52,4;50;6777;3528;2;9
18.04.2025;05:10;435;435;862,0;7377;0;33570;-44;58,5;73;6760;3844;2;8;52,4;76;6740;3532;2;9
18.04.2025;05:15;435;435;861,1;7344;0;33611;-38;58,5;78;6762;3826;2;8;52,4;78;6748;3532;2;9
18.04.2025;05:20;435;435;861,1;7346;0;33748;-29;58,5;83;6791;3824;2;8;52,4;82;6777;3522;2;9
18.04.2025;05:25;435;435;861,1;7417;0;33618;-246;60,0;14;6760;3889;2;8;52,4;-62;6738;3528;2;9
18.04.2025;05:30;435;435;861,1;7421;0;33520;-9;60,0;92;6744;3897;2;8;52,4;94;6732;3524;2;9
18.04.2025;05:35;434;435;861,1;7377;0;33574;-13;58,5;92;6760;3832;2;8;52,4;90;6740;3545;2;9
18.04.2025;05:40;435;435;861,1;7284;0;33715;-43;57,0;89;6783;3757;2;8;52,4;57;6766;3526;2;9
18.04.2025;05:45;437;435;858,3;8308;0;33700;-104;70,5;97;6786;4314;2;8;62,4;57;6769;3994;2;9
18.04.2025;05:50;434;435;860,2;7786;0;33735;-97;61,9;64;6788;3984;2;9;58,2;59;6771;3802;2;8
18.04.2025;05:55;434;435;862,0;7306;0;33640;-13;57,2;87;6773;3773;2;8;52,4;89;6756;3532;2;9
18.04.2025;06:00;435;435;862,0;7227;0;33428;-17;55,8;82;6729;3701;2;8;52,4;85;6714;3526;2;9
18.04.2025;06:05;435;435;862,0;7231;0;33504;-11;55,8;85;6739;3705;2;8;52,4;87;6725;3526;2;9
18.04.2025;06:10;435;435;861,1;7318;0;33651;-22;57,2;80;6773;3782;2;8;52,4;83;6756;3536;2;9
18.04.2025;06:15;435;435;862,0;7294;0;33623;-13;57,3;87;6770;3784;2;8;52,4;87;6751;3510;2;9
18.04.2025;06:20;435;435;861,1;7314;0;33681;17;57,3;116;6786;3782;2;8;52,4;94;6769;3532;2;9
18.04.2025;06:25;435;435;862,0;7243;0;33758;-200;55,8;12;6794;3709;2;8;52,4;-24;6777;3534;2;9
18.04.2025;06:30;435;435;862,0;7239;0;33493;-22;55,8;73;6742;3713;2;8;52,4;90;6727;3526;2;9
18.04.2025;06:35;435;435;862,0;7257;0;33478;-25;55,8;76;6739;3713;2;8;52,4;90;6722;3545;2;9
18.04.2025;06:40;435;435;861,1;7259;0;33524;-25;55,7;71;6749;3723;2;8;52,4;89;6735;3536;2;9
18.04.2025;06:45;435;435;861,1;7273;0;33482;-14;55,8;82;6739;3731;2;8;52,4;89;6725;3543;2;9
18.04.2025;06:50;435;435;862,0;7249;0;33511;-9;55,8;82;6744;3727;2;8;52,4;90;6732;3522;2;9
18.04.2025;06:55;435;435;862,0;7237;0;33629;-11;55,8;80;6770;3711;2;8;52,4;89;6756;3526;2;9
18.04.2025;07:00;435;435;862,0;7134;0;33435;-23;54,0;73;6726;3613;2;8;52,4;82;6714;3520;2;9
18.04.2025;07:05;435;435;861,1;7180;0;33559;-19;53,9;71;6749;3646;2;8;52,4;82;6732;3534;2;9
18.04.2025;07:10;435;435;862,0;7215;0;33525;-20;55,5;76;6744;3680;2;8;52,4;82;6727;3534;2;9
18.04.2025;07:15;435;435;861,1;7211;0;33417;-23;55,4;78;6721;3696;2;8;52,4;83;6706;3514;2;9
18.04.2025;07:20;435;435;862,0;7150;0;33350;-21;54,0;76;6710;3613;2;8;52,4;80;6693;3536;2;9
18.04.2025;07:25;435;435;862,0;7140;0;33782;-95;54,0;56;6801;3620;2;8;52,4;23;6779;3534;2;9
18.04.2025;07:30;435;435;862,0;7158;0;33785;-574;54,0;-217;6778;3626;2;8;52,4;-182;6766;3532;2;9
18.04.2025;07:35;435;435;862,0;7099;0;33680;-444;52,5;-188;6757;3563;2;8;52,4;-85;6748;3536;2;9
18.04.2025;07:40;435;435;862,0;7099;0;33814;-576;52,5;-184;6786;3563;2;8;52,4;-222;6769;3536;2;9
18.04.2025;07:45;435;435;862,0;7095;0;33736;-352;52,5;-83;6778;3555;2;8;52,4;-94;6761;3536;2;9
18.04.2025;07:50;436;435;862,0;7087;0;33623;-322;52,5;-83;6755;3551;2;8;52,4;-62;6745;3536;2;9
18.04.2025;07:55;435;435;862,0;7140;0;33684;-236;54,0;7;6775;3624;2;8;52,4;-61;6751;3516;2;9
18.04.2025;08:00;435;435;862,0;7180;0;33669;-233;54,0;5;6770;3634;2;8;52,4;-62;6745;3547;2;9
18.04.2025;08:05;435;435;862,0;7117;0;33633;-229;52,5;7;6765;3565;2;8;52,4;-64;6740;3553;2;9
18.04.2025;08:10;435;435;861,1;7099;0;33633;-304;52,5;-64;6760;3547;2;8;52,4;-66;6738;3553;2;9
18.04.2025;08:15;435;435;862,0;7097;0;33630;-181;52,5;28;6762;3545;2;8;52,4;-36;6740;3553;2;9
18.04.2025;08:20;435;435;862,0;7105;0;33579;-100;52,5;31;6755;3565;2;8;52,4;43;6740;3541;2;9
18.04.2025;08:25;435;435;862,0;7101;0;33669;-96;52,5;31;6773;3569;2;8;52,4;43;6756;3532;2;9
18.04.2025;08:30;434;435;862,0;7089;0;33560;-35;52,5;68;6755;3549;2;8;52,4;59;6738;3541;2;9
18.04.2025;08:35;435;435;863,0;7028;0;33523;-20;51,0;71;6749;3492;2;8;52,4;73;6735;3536;2;9
18.04.2025;08:40;435;435;862,0;7008;0;33495;-25;51,0;66;6742;3457;2;8;52,4;68;6727;3551;2;9
18.04.2025;08:45;435;435;861,1;7026;0;33553;-13;51,0;78;6752;3474;2;8;52,4;78;6732;3553;2;9
18.04.2025;08:50;435;435;861,1;7051;0;33543;-22;52,5;76;6749;3536;2;8;52,4;78;6735;3514;2;9
18.04.2025;08:55;434;435;862,0;6996;0;33654;-14;51,0;75;6770;3468;2;8;52,4;75;6756;3528;2;9
18.04.2025;09:00;435;435;862,0;6897;0;33657;-7;49,5;80;6773;3378;2;8;52,4;76;6758;3518;2;9
18.04.2025;09:05;435;435;862,0;6990;0;33586;-11;49,5;73;6757;3411;2;8;52,4;78;6745;3551;2;9
18.04.2025;09:10;436;435;861,1;6933;0;33476;-11;49,4;80;6736;3401;2;8;52,4;80;6725;3532;2;9
18.04.2025;09:15;436;435;861,1;7067;0;33285;-24;51,0;71;6697;3502;2;8;52,4;71;6683;3565;2;9
18.04.2025;09:20;435;435;861,1;7028;0;33242;-16;50,9;76;6692;3486;2;8;52,4;78;6678;3543;2;9
18.04.2025;09:25;435;435;862,0;7002;0;33500;-17;51,0;75;6744;3468;2;8;52,4;76;6730;3534;2;9
18.04.2025;09:30;435;435;862,0;7022;0;33481;-17;51,0;73;6739;3482;2;8;52,4;73;6725;3541;2;9
18.04.2025;09:35;435;435;861,1;7034;0;33618;6;51,0;80;6762;3504;2;8;52,5;95;6761;3536;2;9
18.04.2025;09:40;435;435;862,0;6962;0;33614;-199;49,5;9;6762;3417;2;8;52,5;-47;6743;3545;2;9
18.04.2025;09:45;435;435;861,1;6968;0;33486;-28;49,5;66;6736;3425;2;8;52,4;73;6727;3543;2;9
18.04.2025;09:50;435;435;861,1;6897;0;33397;-22;49,4;71;6721;3380;2;8;52,4;66;6712;3555;2;9
18.04.2025;09:55;435;435;862,0;6903;0;33383;-21;51,9;71;6715;3530;2;9;49,5;73;6704;3372;2;8
18.04.2025;10:00;435;435;861,1;6852;0;33304;-22;51,9;64;6702;3541;2;9;48,0;69;6686;3312;2;8
18.04.2025;10:05;436;435;861,1;6860;0;33361;-12;51,9;71;6710;3545;2;9;47,9;75;6699;3316;2;8
18.04.2025;10:10;436;435;862,0;6949;0;33305;-24;52,0;66;6697;3543;2;9;49,5;69;6683;3407;2;8
18.04.2025;10:15;435;435;861,1;6947;0;33293;-18;51,9;73;6700;3534;2;9;49,5;68;6686;3413;2;8
18.04.2025;10:20;435;435;861,1;6915;0;33238;-13;52,0;78;6687;3547;2;9;49,5;73;6686;3368;2;8
18.04.2025;10:25;438;435;860,2;7743;0;33311;-21;62,0;102;6708;3966;2;9;57,2;94;6686;3777;2;8
18.04.2025;10:30;434;435;858,3;7549;0;33351;10;62,0;99;6715;3994;2;9;52,7;106;6691;3555;2;8
18.04.2025;10:35;434;435;861,1;6929;0;33354;29;49,7;92;6715;3395;2;8;52,4;97;6714;3534;2;9
18.04.2025;10:40;435;435;860,2;6876;0;33262;17;51,9;94;6692;3561;2;9;48,2;83;6686;3310;2;8
18.04.2025;10:45;435;435;861,1;6880;0;33547;24;52,0;89;6749;3530;2;9;48,3;89;6745;3350;2;8
18.04.2025;10:50;435;435;861,1;6848;0;33207;-9;51,9;69;6679;3512;2;9;48,3;78;6678;3336;2;8
18.04.2025;10:55;435;435;861,1;6824;0;33712;-632;52,0;-120;6768;3543;2;9;46,8;-351;6727;3281;2;8
18.04.2025;11:00;436;435;861,1;6781;0;33515;-28;51,9;57;6744;3553;2;9;46,7;64;6738;3229;2;8
18.04.2025;11:05;436;435;861,1;6860;0;33530;-15;52,0;66;6747;3528;2;9;48,3;75;6743;3332;2;8
18.04.2025;11:10;435;435;861,1;6860;0;33554;-17;52,0;69;6752;3526;2;9;48,3;71;6748;3334;2;8
18.04.2025;11:15;435;435;861,1;6870;0;33625;-8;52,0;56;6765;3545;2;9;48,2;90;6769;3326;2;8
18.04.2025;11:20;435;435;861,1;6868;0;33448;-5;51,9;63;6731;3543;2;9;48,3;87;6727;3326;2;8
18.04.2025;11:25;435;435;862,0;6846;0;33658;-113;52,0;-7;6765;3532;2;9;48,0;47;6769;3322;2;8
18.04.2025;11:30;435;435;861,1;6751;0;33476;-29;51,9;64;6731;3541;2;9;46,8;59;6735;3210;2;8
18.04.2025;11:35;435;435;861,1;6773;0;33509;-27;52,0;64;6744;3524;2;9;46,7;59;6743;3249;2;8
18.04.2025;11:40;435;435;861,1;6779;0;33537;-27;51,9;64;6752;3524;2;9;46,7;61;6745;3255;2;8
18.04.2025;11:45;435;435;860,2;6787;0;33565;-26;51,9;66;6755;3524;2;9;46,8;61;6748;3263;2;8
18.04.2025;11:50;435;435;860,2;6773;0;33811;-396;52,0;-132;6791;3520;2;9;46,7;-109;6790;3253;2;8
18.04.2025;11:55;435;435;861,1;6775;0;33687;-369;52,0;-139;6765;3514;2;9;46,8;-76;6761;3261;2;8
18.04.2025;12:00;435;435;861,1;6804;0;33629;-141;52,0;19;6765;3538;2;9;46,8;-10;6758;3265;2;8
18.04.2025;12:05;435;435;860,2;6771;0;33631;-80;52,0;21;6765;3514;2;9;46,8;52;6764;3257;2;8
18.04.2025;12:10;435;435;860,2;6761;0;33820;-321;52,0;-85;6794;3510;2;9;46,8;-85;6792;3251;2;8
18.04.2025;12:15;435;435;860,2;6755;0;33649;-365;52,0;-82;6760;3530;2;9;46,7;-130;6756;3210;2;8
18.04.2025;12:20;435;435;861,1;6814;0;33640;-364;51,9;-85;6762;3555;2;9;46,8;-130;6756;3259;2;8
18.04.2025;12:25;435;435;861,1;6759;0;33703;-362;52,0;-82;6773;3532;2;9;46,8;-130;6769;3227;2;8
18.04.2025;12:30;435;435;861,1;6662;0;33795;-361;52,0;-85;6791;3516;2;9;45,3;-128;6787;3146;2;8
18.04.2025;12:35;435;435;861,1;6684;0;33674;-474;52,0;-191;6755;3541;2;9;45,2;-134;6761;3144;2;8
18.04.2025;12:40;436;435;861,1;6674;0;33680;-599;52,0;-255;6755;3530;2;9;45,2;-198;6758;3144;2;8
18.04.2025;12:45;436;435;861,1;6720;0;33663;-403;52,0;-186;6757;3551;2;9;45,3;-69;6761;3170;2;8
18.04.2025;12:50;435;435;860,2;6785;0;33622;-180;52,0;-17;6762;3541;2;9;46,7;-16;6758;3245;2;8
18.04.2025;12:55;435;435;860,2;6690;0;33600;-101;51,9;14;6760;3534;2;9;45,2;36;6758;3156;2;8
18.04.2025;13:00;435;435;861,1;6619;0;33390;-17;52,0;73;6721;3555;2;9;43,5;50;6717;3065;2;8
18.04.2025;13:05;436;435;860,2;6666;0;33625;-16;52,0;76;6765;3549;2;9;45,0;57;6766;3117;2;8
18.04.2025;13:10;436;435;860,2;6791;0;33587;-16;52,0;80;6762;3547;2;9;46,5;54;6756;3245;2;8
18.04.2025;13:15;435;435;860,2;6737;0;33711;-156;51,9;14;6783;3526;2;9;46,5;-12;6779;3210;2;8
18.04.2025;13:20;435;435;861,1;6690;0;33650;-293;52,0;-66;6765;3536;2;9;45,0;-85;6758;3154;2;8
18.04.2025;13:25;435;435;861,1;6597;0;33670;-69;52,0;59;6775;3545;2;9;43,5;14;6769;3052;2;8
18.04.2025;13:30;435;435;861,1;6587;0;33767;-205;52,0;-76;6786;3524;2;9;43,5;16;6790;3063;2;8
18.04.2025;13:35;436;435;861,1;6599;0;33694;-522;52,0;-189;6762;3545;2;9;43,5;-194;6758;3054;2;8
18.04.2025;13:40;435;435;861,1;6694;0;33659;-456;52,0;-149;6760;3534;2;9;45,0;-161;6756;3156;2;8
18.04.2025;13:45;435;435;860,2;6678;0;33679;-364;52,0;-148;6762;3534;2;9;45,0;-68;6766;3144;2;8
18.04.2025;13:50;435;435;860,2;6680;0;33761;-265;52,0;-52;6786;3534;2;9;45,0;-66;6782;3146;2;8
18.04.2025;13:55;435;435;860,2;6581;0;33629;-264;52,0;-59;6757;3522;2;9;43,5;-71;6756;3058;2;8
18.04.2025;14:00;435;435;860,2;6601;0;33595;-259;52,0;-56;6752;3536;2;9;43,5;-66;6748;3065;2;8
18.04.2025;14:05;435;435;861,1;6591;0;33674;-137;52,0;-19;6773;3520;2;9;43,5;26;6777;3071;2;8
18.04.2025;14:10;435;435;861,1;6585;0;33642;-300;52,0;-89;6762;3522;2;9;43,5;-69;6761;3063;2;8
18.04.2025;14:15;435;435;861,1;6595;0;33593;-245;52,0;-30;6757;3534;2;9;43,5;-69;6748;3060;2;8
18.04.2025;14:20;435;435;861,1;6587;0;33705;-145;52,0;-30;6781;3530;2;9;43,5;28;6779;3056;2;8
18.04.2025;14:25;435;435;860,2;6579;0;33616;-101;52,0;19;6762;3528;2;9;43,5;24;6761;3050;2;8
18.04.2025;14:30;435;435;860,2;6605;0;33682;-52;51,9;33;6775;3541;2;9;43,5;57;6777;3065;2;8
18.04.2025;14:35;435;435;861,1;6613;0;33675;-43;52,0;35;6778;3536;2;9;43,5;59;6777;3077;2;8
18.04.2025;14:40;435;435;861,1;6599;0;33764;-187;52,0;-36;6788;3541;2;9;43,5;-9;6787;3058;2;8
18.04.2025;14:45;435;435;861,1;6597;0;33531;-29;52,0;56;6749;3545;2;9;43,5;54;6745;3052;2;8
18.04.2025;14:50;435;435;860,2;6603;0;33568;-20;52,0;57;6755;3530;2;9;43,5;61;6756;3058;2;8
18.04.2025;14:55;434;435;863,0;6524;0;33565;-131;52,0;54;6757;3538;2;9;41,9;-49;6745;2986;2;8
18.04.2025;15:00;435;435;861,1;6512;0;33719;-121;52,0;3;6783;3547;2;9;41,8;9;6782;2965;2;8
18.04.2025;15:05;435;435;861,1;6583;0;33693;-129;52,0;5;6778;3532;2;9;43,3;7;6774;3050;2;8
18.04.2025;15:10;435;435;860,2;6593;0;33593;-134;52,0;3;6757;3549;2;9;43,3;7;6756;3044;2;8
18.04.2025;15:15;435;435;860,2;6581;0;33648;-138;52,0;5;6768;3524;2;9;43,3;5;6764;3063;2;8
18.04.2025;15:20;435;435;861,1;6597;0;33655;-90;52,0;47;6773;3545;2;9;43,3;7;6766;3052;2;8
18.04.2025;15:25;435;435;861,1;6589;0;33676;-89;52,0;47;6775;3534;2;9;43,2;5;6769;3036;2;8
18.04.2025;15:30;435;435;860,2;6583;0;33589;-432;52,0;-21;6752;3541;2;9;43,2;-264;6732;3042;2;8
18.04.2025;15:35;435;435;861,1;6593;0;33590;-335;52,0;-19;6755;3528;2;9;43,3;-172;6743;3042;2;8
18.04.2025;15:40;435;435;860,2;6567;0;33632;-245;52,0;-19;6760;3528;2;9;43,3;-78;6753;3038;2;8
18.04.2025;15:45;435;435;860,2;6575;0;33697;-303;52,0;-52;6770;3528;2;9;43,3;-71;6766;3046;2;8
18.04.2025;15:50;435;435;861,1;6494;0;33789;-157;52,0;-12;6791;3555;2;9;41,8;-5;6792;2939;2;8
18.04.2025;15:55;435;435;860,2;6496;0;33598;-217;52,0;-30;6755;3553;2;9;41,8;-49;6758;2943;2;8
18.04.2025;16:00;436;435;860,2;6589;0;33644;-196;52,0;-14;6768;3530;2;9;43,3;-42;6761;3058;2;8
18.04.2025;16:05;435;435;860,2;6560;0;33641;-165;52,0;-12;6765;3520;2;9;43,3;-7;6761;3032;2;8
18.04.2025;16:10;435;435;860,2;6571;0;33655;-93;52,0;-16;6765;3549;2;9;43,2;61;6771;3022;2;8
18.04.2025;16:15;435;435;861,1;6591;0;33645;-95;52,0;-19;6762;3557;2;9;43,2;61;6766;3034;2;8
18.04.2025;16:20;436;435;855,6;8120;0;33490;-26;62,0;94;6744;4002;2;9;64,9;120;6748;4118;2;8
18.04.2025;16:25;434;435;857,4;6957;0;33610;-86;49,4;14;6762;3409;2;9;52,4;61;6766;3549;2;8
18.04.2025;16:30;434;435;860,2;6516;0;33587;-25;52,0;56;6755;3547;2;9;42,2;66;6756;2969;2;8
18.04.2025;16:35;435;435;860,2;6443;0;33531;-11;52,0;59;6747;3549;2;9;40,8;61;6745;2894;2;8
18.04.2025;16:40;436;435;860,2;6530;0;33462;-25;52,0;59;6736;3528;2;9;42,2;54;6732;3002;2;8
18.04.2025;16:45;435;435;859,3;6595;0;33655;-9;52,0;63;6775;3518;2;9;43,7;68;6771;3077;2;8
18.04.2025;16:50;435;435;860,2;6615;0;33579;-6;52,0;71;6757;3512;2;9;43,7;68;6753;3103;2;8
18.04.2025;16:55;435;435;859,3;6534;0;33601;1;52,0;66;6768;3512;2;9;42,3;68;6758;3022;2;8
18.04.2025;17:00;435;435;860,2;6518;0;33604;-2;52,0;64;6762;3555;2;9;42,2;73;6758;2977;2;8
18.04.2025;17:05;436;435;859,3;6532;0;33590;-2;52,0;68;6762;3536;2;9;42,2;73;6758;2996;2;8
18.04.2025;17:10;435;435;859,3;6633;0;33578;3;52,0;69;6762;3524;2;9;43,7;73;6756;3109;2;8
18.04.2025;17:15;436;435;859,3;6601;0;33591;4;52,0;73;6762;3538;2;9;43,7;78;6758;3063;2;8
18.04.2025;17:20;435;435;859,3;6623;0;33535;-5;52,0;69;6752;3518;2;9;43,7;69;6745;3105;2;8
18.04.2025;17:25;435;435;860,2;6619;0;33453;3;52,0;73;6736;3510;2;9;43,7;71;6732;3109;2;8
18.04.2025;17:30;435;435;859,3;6664;0;33561;-6;52,0;69;6755;3528;2;9;44,7;69;6753;3135;2;8
18.04.2025;17:35;435;435;859,3;6668;0;33669;-2;52,0;69;6775;3528;2;9;44,7;75;6771;3139;2;8
18.04.2025;17:40;436;435;860,2;6753;0;33636;-17;52,0;66;6770;3520;2;9;46,2;69;6766;3233;2;8
18.04.2025;17:45;435;435;859,3;6747;0;33468;-16;52,0;64;6739;3538;2;9;46,2;69;6732;3208;2;8
18.04.2025;17:50;435;435;859,3;6751;0;33542;-15;52,0;66;6752;3541;2;9;46,2;71;6748;3210;2;8
18.04.2025;17:55;435;435;859,3;6735;0;33573;-10;52,0;66;6757;3520;2;9;46,2;71;6756;3214;2;8
18.04.2025;18:00;435;435;860,2;6706;0;33606;47;52,0;71;6768;3512;2;9;46,2;127;6766;3194;2;8
18.04.2025;18:05;435;435;859,3;6810;0;33706;43;52,0;71;6791;3516;2;9;47,7;125;6790;3293;2;8
18.04.2025;18:10;435;435;859,3;6909;0;33758;6;52,0;71;6796;3541;2;9;49,2;90;6798;3368;2;8
18.04.2025;18:15;435;435;859,3;6874;0;33756;-223;52,0;12;6794;3518;2;9;49,2;-75;6782;3356;2;8
18.04.2025;18:20;435;435;859,3;6925;0;33598;-231;52,0;7;6757;3534;2;9;49,2;-76;6745;3391;2;8
18.04.2025;18:25;435;435;860,2;6929;0;33588;-143;52,0;7;6760;3547;2;9;49,2;10;6756;3383;2;8
18.04.2025;18:30;435;435;859,3;7071;0;33625;-80;52,0;50;6770;3543;2;9;52,2;36;6764;3528;2;8
18.04.2025;18:35;435;435;859,3;7047;0;33604;-89;52,0;50;6762;3522;2;9;52,2;31;6758;3524;2;8
18.04.2025;18:40;436;435;858,3;7134;0;33629;-91;52,0;50;6762;3530;2;9;53,7;31;6764;3607;2;8
18.04.2025;18:45;435;435;859,3;7103;0;33624;-92;52,0;47;6768;3526;2;9;53,7;35;6761;3613;2;8
18.04.2025;18:50;435;435;858,3;7184;0;33624;-98;52,0;50;6762;3512;2;9;55,2;31;6766;3672;2;8
18.04.2025;18:55;436;435;858,3;7219;0;33631;-104;55,8;49;6765;3680;2;8;52,4;31;6761;3538;2;9
18.04.2025;19:00;436;435;858,3;7367;0;33647;-107;58,8;50;6773;3840;2;8;52,4;36;6769;3526;2;9
18.04.2025;19:05;435;435;857,4;7413;0;33582;-95;58,8;45;6755;3865;2;8;52,4;50;6753;3549;2;9
18.04.2025;19:10;435;435;857,4;7521;0;33485;-20;61,8;89;6742;3984;2;8;52,4;89;6738;3536;2;9
18.04.2025;19:15;435;435;857,4;7502;0;33503;-20;61,8;92;6744;3978;2;8;52,4;89;6738;3524;2;9
18.04.2025;19:20;436;435;857,4;7630;0;33467;-9;62,0;94;6734;3996;2;9;54,2;104;6735;3634;2;8
18.04.2025;19:25;435;435;857,4;7685;0;33482;-18;62,0;94;6739;3988;2;9;55,7;99;6738;3696;2;8
18.04.2025;19:30;436;435;857,4;7851;0;33424;-23;62,0;95;6729;3998;2;9;58,7;99;6727;3852;2;8
18.04.2025;19:35;436;435;856,5;7903;0;33475;-15;62,0;106;6739;3958;2;9;61,2;109;6738;3946;2;8
18.04.2025;19:40;435;435;855,6;8078;0;33504;-19;62,0;109;6744;3970;2;9;64,2;115;6745;4108;2;8
18.04.2025;19:45;436;435;854,6;8150;0;33508;-23;66,0;113;6747;4148;2;8;62,4;115;6745;4002;2;9
18.04.2025;19:50;436;435;854,6;8408;0;33523;-29;72,1;115;6752;4397;2;8;62,4;118;6753;3994;2;9
18.04.2025;19:55;436;435;853,7;8450;0;33683;-24;72,0;122;6783;4375;2;9;64,2;123;6782;4075;2;8
18.04.2025;20:00;436;435;853,7;8630;0;33732;-41;72,0;122;6794;4359;2;9;68,6;125;6792;4272;2;8
18.04.2025;20:05;436;435;852,8;8742;0;33718;-51;72,0;120;6794;4361;2;9;71,6;127;6792;4381;2;8
18.04.2025;20:10;436;435;851,9;8942;0;33740;-64;76,1;120;6796;4527;2;8;72,4;123;6792;4416;2;9
18.04.2025;20:15;437;435;848,1;9838;0;33717;-233;92,1;57;6786;5047;2;8;82,3;90;6787;4790;2;9
18.04.2025;20:20;435;435;849,1;9591;0;33730;-309;84,6;30;6786;4794;2;8;82,4;31;6787;4796;2;9
18.04.2025;20:25;434;435;850,0;9473;0;33700;-306;82,0;21;6783;4740;2;9;81,0;31;6779;4734;2;8
18.04.2025;20:30;435;435;850,0;9390;0;33734;-292;82,1;28;6791;4713;2;9;79,4;31;6790;4677;2;8
18.04.2025;20:35;436;435;849,1;9595;0;33684;-448;82,0;30;6781;4697;2;9;85,3;-106;6769;4898;2;8
18.04.2025;20:40;436;435;847,2;9795;0;33643;-464;90,8;30;6770;4997;2;8;82,4;-101;6758;4778;2;9
18.04.2025;20:45;436;435;848,1;9848;0;33631;-467;92,1;35;6770;5023;2;9;83,8;-101;6756;4825;2;8
18.04.2025;20:50;436;435;847,2;9923;0;33696;-474;92,1;33;6783;5031;2;9;86,8;-101;6771;4891;2;8
18.04.2025;20:55;436;435;847,2;10026;0;33596;-378;92,1;35;6762;4989;2;9;91,3;10;6758;5037;2;8
18.04.2025;21:00;436;435;845,4;10135;0;33596;-390;92,1;36;6765;5003;2;9;94,3;5;6764;5133;2;8
18.04.2025;21:05;435;435;846,3;10180;0;33584;-404;96,1;33;6762;5114;2;8;92,3;5;6756;5066;2;9
18.04.2025;21:10;436;435;843,5;10235;0;33610;-408;99,1;42;6768;5165;2;8;92,3;0;6764;5070;2;9
18.04.2025;21:15;436;435;843,5;10378;0;33639;-412;99,9;40;6770;5226;2;9;95,3;7;6769;5153;2;8
18.04.2025;21:20;436;435;844,4;10399;0;33638;-420;99,9;35;6773;5222;2;9;96,8;5;6769;5177;2;8
18.04.2025;21:25;437;435;843,5;10399;0;33624;-417;99,9;35;6770;5222;2;9;96,8;7;6766;5177;2;8
18.04.2025;21:30;438;435;844,4;10423;0;33670;-412;99,9;35;6778;5230;2;9;96,8;10;6777;5193;2;8
18.04.2025;21:35;440;435;843,5;10443;0;33695;-403;99,9;42;6786;5230;2;9;96,8;9;6779;5214;2;8
18.04.2025;21:40;443;435;844,4;10462;0;33746;-676;99,9;-36;6786;5230;2;9;98,3;-174;6777;5232;2;8
18.04.2025;21:45;445;435;843,5;10462;0;33634;-708;99,9;-104;6757;5218;2;9;98,6;-139;6751;5244;2;8
18.04.2025;21:50;446;435;843,5;10478;0;33650;-672;99,9;-101;6762;5181;2;9;98,6;-101;6758;5297;2;8
18.04.2025;21:55;448;435;843,5;10504;0;33659;-676;99,9;-102;6762;5203;2;9;98,6;-101;6764;5301;2;8
18.04.2025;22:00;450;435;843,5;10516;0;33659;-670;99,9;-102;6765;5212;2;9;98,6;-99;6766;5305;2;8
18.04.2025;22:05;451;435;843,5;10530;0;33653;-668;99,9;-104;6765;5222;2;9;98,6;-99;6764;5309;2;8
18.04.2025;22:10;453;435;844,4;10508;0;33736;-630;99,9;-68;6783;5228;2;9;97,5;-99;6777;5280;2;8
18.04.2025;22:15;455;435;844,4;10457;0;33723;-663;99,9;-102;6781;5201;2;9;97,4;-95;6777;5256;2;8
18.04.2025;22:20;462;435;844,4;10506;0;33723;-682;99,9;-102;6773;5228;2;9;97,4;-106;6771;5268;2;8
18.04.2025;22:25;464;435;843,5;10530;0;33712;-682;99,9;-108;6775;5238;2;9;97,6;-102;6777;5293;2;8
18.04.2025;22:30;465;435;843,5;10472;0;33708;-679;99,9;-106;6773;5216;2;9;97,6;-101;6771;5256;2;8
18.04.2025;22:35;467;435;844,4;10459;0;33702;-674;99,9;-108;6770;5195;2;9;97,5;-106;6769;5264;2;8
18.04.2025;22:40;468;435;844,4;10504;0;33732;-667;99,9;-104;6783;5218;2;9;97,6;-99;6782;5286;2;8
18.04.2025;22:45;470;435;843,5;10490;0;33753;-667;99,9;-109;6786;5238;2;9;97,5;-99;6787;5252;2;8
18.04.2025;22:50;472;435;844,4;10538;0;33772;-665;99,9;-102;6786;5248;2;9;97,5;-99;6787;5268;2;8
18.04.2025;22:55;474;435;844,4;10502;0;33799;-699;99,9;-101;6794;5216;2;9;97,6;-135;6790;5286;2;8
18.04.2025;23:00;476;435;845,4;10496;0;33798;-733;99,9;-139;6788;5218;2;9;97,6;-132;6790;5278;2;8
18.04.2025;23:05;477;435;845,4;10484;0;33770;-736;99,9;-137;6786;5197;2;9;97,5;-134;6787;5286;2;8
18.04.2025;23:10;480;435;844,4;10534;0;33782;-873;99,9;-203;6781;5224;2;9;97,6;-203;6779;5311;2;8
18.04.2025;23:15;482;435;844,4;10522;0;33760;-874;99,9;-207;6781;5224;2;9;97,5;-203;6779;5299;2;8
18.04.2025;23:20;484;435;844,4;10480;0;33803;-841;99,9;-168;6791;5214;2;9;97,6;-203;6787;5266;2;8
18.04.2025;23:25;486;435;843,5;10512;0;33836;-833;99,9;-165;6796;5234;2;9;97,6;-201;6792;5278;2;8
18.04.2025;23:30;487;435;844,4;10482;0;33816;-967;99,9;-234;6788;5222;2;9;97,6;-267;6787;5260;2;8
18.04.2025;23:35;488;435;844,4;10520;0;33650;-646;99,9;-134;6765;5220;2;9;98,8;-43;6771;5301;2;8
18.04.2025;23:40;490;435;844,4;10514;0;33781;-633;99,9;-132;6786;5220;2;9;98,8;-33;6795;5295;2;8
18.04.2025;23:45;491;435;844,4;10545;0;33726;-749;99,9;-139;6775;5234;2;9;98,8;-144;6777;5311;2;8
18.04.2025;23:50;493;435;844,4;10498;0;33792;-800;99,9;-161;6791;5230;2;9;97,6;-177;6787;5268;2;8
18.04.2025;23:55;495;435;844,4;10506;0;33829;-1052;99,9;-271;6791;5230;2;9;97,6;-318;6787;5276;2;8
19.04.2025;00:00;496;435;845,4;10480;0;33898;-1185;99,9;-375;6794;5205;2;9;97,6;-352;6798;5274;2;8
19.04.2025;00:05;497;435;845,4;10480;0;33880;-1217;99,9;-366;6794;5212;2;9;97,6;-384;6790;5268;2;8
19.04.2025;00:10;499;435;846,3;10484;0;33890;-1320;99,9;-408;6791;5214;2;9;97,6;-455;6787;5270;2;8
19.04.2025;00:15;500;435;845,4;10478;0;33907;-1350;99,9;-436;6788;5193;2;9;97,6;-448;6790;5284;2;8
19.04.2025;00:20;501;435;845,4;10486;0;33904;-1456;99,9;-545;6783;5214;2;9;97,6;-448;6787;5272;2;8
19.04.2025;00:25;503;435;844,4;10498;0;33881;-1459;99,9;-503;6783;5203;2;9;98,1;-489;6782;5295;2;8
19.04.2025;00:30;504;435;844,4;10504;0;33918;-1431;99,9;-476;6791;5220;2;9;98,1;-489;6787;5284;2;8
19.04.2025;00:35;505;435;846,3;10472;0;33970;-1499;99,9;-521;6799;5238;2;9;96,4;-519;6798;5234;2;8
19.04.2025;00:40;507;435;845,4;10455;0;33713;-1050;99,9;-276;6768;5197;2;9;96,8;-304;6764;5258;2;8
19.04.2025;00:45;507;435;844,4;10472;0;33835;-927;99,9;-241;6796;5230;2;9;97,3;-203;6800;5242;2;8
19.04.2025;00:50;508;435;844,4;10482;0;33806;-1042;99,9;-304;6783;5209;2;9;97,3;-269;6787;5258;2;8
19.04.2025;00:55;508;435;844,4;10474;0;33799;-1043;99,9;-307;6781;5199;2;9;97,3;-267;6779;5274;2;8
19.04.2025;01:00;508;435;844,4;10462;0;33808;-1043;99,9;-307;6781;5220;2;9;97,3;-271;6782;5242;2;8
19.04.2025;01:05;508;435;845,4;10476;0;33845;-1037;99,9;-304;6788;5226;2;9;97,4;-266;6792;5250;2;8
19.04.2025;01:10;508;435;845,4;10435;0;33849;-1135;99,9;-319;6786;5183;2;9;97,4;-354;6784;5252;2;8
19.04.2025;01:15;508;435;846,3;10490;0;33772;-576;99,9;-59;6791;5228;2;9;97,3;-52;6792;5262;2;8
19.04.2025;01:20;508;435;845,4;10464;0;33625;-466;99,9;-3;6775;5220;2;9;96,9;2;6771;5244;2;8
19.04.2025;01:25;508;435;845,4;10447;0;33589;-399;99,9;64;6773;5189;2;9;96,9;0;6766;5258;2;8
19.04.2025;01:30;508;435;845,4;10512;0;33651;-806;99,9;-170;6765;5246;2;9;96,9;-168;6764;5266;2;8
19.04.2025;01:35;508;435;846,3;10496;0;33651;-496;99,9;2;6778;5254;2;9;96,9;-33;6779;5242;2;8
19.04.2025;01:40;507;435;845,4;10506;0;33818;-982;99,9;-219;6794;5216;2;9;98,1;-299;6790;5291;2;8
19.04.2025;01:45;507;435;846,3;10508;0;33850;-1127;99,9;-363;6794;5224;2;9;98,1;-297;6798;5280;2;8
19.04.2025;01:50;507;435;845,4;10530;0;33829;-1089;99,9;-285;6796;5216;2;9;98,3;-340;6790;5315;2;8
19.04.2025;01:55;506;435;846,3;10504;0;33793;-1258;99,9;-382;6775;5222;2;9;98,3;-403;6777;5282;2;8
19.04.2025;02:00;505;435;847,2;10482;0;33763;-1062;99,9;-281;6778;5228;2;9;98,3;-297;6779;5254;2;8
19.04.2025;02:05;505;435;846,3;10520;0;33767;-1514;99,9;-458;6765;5209;2;9;98,3;-585;6756;5311;2;8
19.04.2025;02:10;505;435;846,3;10573;0;33729;-1248;99,9;-349;6762;5216;2;9;98,3;-436;6756;5357;2;8
19.04.2025;02:15;504;435;847,2;10459;0;33743;-707;99,9;-68;6786;5191;2;9;97,8;-175;6777;5268;2;8
19.04.2025;02:20;504;435;847,2;10476;0;33887;-1117;99,9;-417;6794;5181;2;9;97,8;-236;6808;5295;2;8
19.04.2025;02:25;504;435;847,2;10464;0;33703;-925;99,9;-179;6773;5201;2;9;97,8;-279;6766;5258;2;8
19.04.2025;02:30;503;435;847,2;10498;0;33908;-1501;99,9;-559;6786;5193;2;9;97,8;-482;6790;5270;2;8
19.04.2025;02:35;503;435;846,3;10518;0;33851;-1502;99,9;-556;6778;5244;2;9;97,8;-488;6787;5297;2;8
19.04.2025;02:40;503;435;847,2;10534;0;33778;-842;99,9;-234;6791;5220;2;9;97,8;-146;6792;5315;2;8
19.04.2025;02:45;502;435;846,3;10516;0;33787;-1078;99,9;-342;6783;5214;2;9;97,8;-288;6787;5303;2;8
