Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
19.04.2025;02:50;501;435;847,2;10518;0;33617;-817;99,9;-160;6762;5216;2;9;97,9;-186;6758;5303;2;8
19.04.2025;02:55;500;435;846,3;10516;0;33813;-1077;99,9;-290;6791;5222;2;9;99,3;-318;6787;5295;2;8
19.04.2025;03:00;500;435;846,3;10615;0;33835;-1115;99,9;-330;6799;5270;2;9;99,3;-312;6798;5345;2;8
19.04.2025;03:05;500;435;846,3;10492;0;33915;-1824;99,9;-653;6794;5222;2;9;98,0;-679;6792;5270;2;8
19.04.2025;03:10;499;435;846,3;10496;0;33780;-1460;99,9;-450;6775;5236;2;9;98,1;-545;6766;5260;2;8
19.04.2025;03:15;505;435;847,2;10492;0;33826;-1140;99,9;-307;6796;5203;2;9;98,0;-368;6790;5288;2;8
19.04.2025;03:20;509;435;847,2;10478;0;33776;-833;99,9;-175;6796;5203;2;9;98,1;-191;6792;5274;2;8
19.04.2025;03:25;509;435;846,3;10484;0;33726;-635;99,9;-111;6786;5205;2;9;98,0;-56;6790;5278;2;8
19.04.2025;03:30;510;435;847,2;10502;0;33648;-478;99,9;-83;6765;5203;2;9;98,2;64;6777;5274;2;8
19.04.2025;03:35;510;435;847,2;10459;0;33694;-443;99,9;-40;6783;5191;2;9;98,1;75;6792;5268;2;8
19.04.2025;03:40;510;435;846,3;10534;0;33742;-601;99,9;-75;6791;5240;2;9;98,1;-62;6790;5295;2;8
19.04.2025;03:45;509;435;847,2;10530;0;33559;-477;99,9;-10;6760;5244;2;9;97,6;2;6756;5286;2;8
19.04.2025;03:50;509;435;846,3;10555;0;33725;-442;99,9;23;6791;5222;2;9;98,8;-2;6790;5333;2;8
19.04.2025;03:55;509;435;846,3;10459;0;33732;-550;99,9;-45;6786;5189;2;9;98,8;-35;6790;5270;2;8
19.04.2025;04:00;509;435;847,2;10524;0;33758;-750;99,9;-217;6786;5226;2;9;98,8;-64;6798;5299;2;8
19.04.2025;04:05;509;435;847,2;10536;0;33674;-829;99,9;-217;6765;5240;2;9;98,8;-137;6771;5297;2;8
19.04.2025;04:10;509;435;847,2;10490;0;33949;-863;99,9;-160;6825;5209;2;9;98,1;-226;6811;5280;2;8
19.04.2025;04:15;509;435;847,2;10492;0;33925;-1478;99,9;-510;6794;5209;2;9;98,1;-507;6792;5282;2;8
19.04.2025;04:20;509;435;847,2;10577;0;33770;-977;99,9;-278;6781;5280;2;9;98,2;-239;6779;5297;2;8
19.04.2025;04:25;509;435;847,2;10427;0;33685;-1139;99,9;-260;6760;5177;2;9;98,1;-408;6748;5250;2;8
19.04.2025;04:30;509;435;847,2;10500;0;33818;-1019;99,9;-283;6794;5222;2;9;98,0;-269;6792;5278;2;8
19.04.2025;04:35;509;435;846,3;10518;0;33788;-1001;99,9;-217;6794;5246;2;9;98,1;-309;6798;5272;2;8
19.04.2025;04:40;509;435;847,2;10462;0;33696;-1108;99,9;-325;6762;5201;2;9;97,4;-318;6756;5260;2;8
19.04.2025;04:45;508;435;847,2;10474;0;33632;-455;99,9;28;6770;5189;2;9;97,9;0;6769;5284;2;8
19.04.2025;04:50;509;435;847,2;10504;0;33563;-352;99,9;89;6765;5246;2;9;97,9;31;6758;5258;2;8
19.04.2025;04:55;508;435;847,2;10516;0;33654;-1072;99,9;-177;6765;5232;2;9;97,9;-434;6745;5284;2;8
19.04.2025;05:00;509;435;846,3;10496;0;33648;-810;99,9;-134;6768;5224;2;9;97,8;-210;6764;5272;2;8
19.04.2025;05:05;509;435;846,3;10512;0;33694;-1001;99,9;-250;6765;5236;2;9;98,8;-279;6764;5276;2;8
19.04.2025;05:10;509;435;847,2;10494;0;33712;-1130;99,9;-280;6768;5228;2;9;97,0;-382;6761;5266;2;8
19.04.2025;05:15;509;435;847,2;10462;0;33851;-1154;99,9;-347;6794;5185;2;9;97,1;-338;6795;5276;2;8
19.04.2025;05:20;509;435;847,2;10466;0;33695;-1083;99,9;-299;6765;5197;2;9;97,6;-286;6769;5268;2;8
19.04.2025;05:25;509;435;847,2;10498;0;33707;-1108;99,9;-222;6775;5228;2;9;98,6;-411;6758;5270;2;8
19.04.2025;05:30;509;435;846,3;10512;0;33658;-932;99,9;-248;6760;5222;2;9;98,6;-203;6769;5291;2;8
19.04.2025;05:35;509;435;847,2;10504;0;33651;-1114;99,9;-247;6765;5224;2;9;98,6;-399;6753;5280;2;8
19.04.2025;05:40;509;435;847,2;10508;0;33862;-1207;99,9;-378;6796;5197;2;9;98,6;-359;6800;5311;2;8
19.04.2025;05:45;509;435;847,2;10551;0;33658;-663;99,9;-75;6781;5214;2;9;98,6;-123;6774;5337;2;8
19.04.2025;05:50;509;435;847,2;10522;0;33654;-533;99,9;-75;6778;5244;2;9;98,6;10;6782;5311;2;8
19.04.2025;05:55;509;435;847,2;10565;0;33770;-424;99,9;19;6809;5240;2;9;98,6;14;6803;5282;2;8
19.04.2025;06:00;509;435;847,2;10510;0;33612;-766;99,9;61;6775;5236;2;9;98,5;-358;6748;5274;2;8
19.04.2025;06:05;509;435;846,3;10496;0;33569;31;99,9;262;6783;5191;2;9;98,1;266;6782;5305;2;8
19.04.2025;06:10;509;435;847,2;10526;0;33588;-579;99,9;5;6770;5240;2;9;98,1;-109;6758;5286;2;8
19.04.2025;06:15;508;435;848,1;10528;0;33704;-571;99,9;3;6796;5244;2;9;98,1;-102;6787;5297;2;8
19.04.2025;06:20;509;435;847,2;10516;0;33720;-891;99,9;-243;6775;5222;2;9;98,1;-187;6779;5303;2;8
19.04.2025;06:25;508;435;848,1;10464;0;33643;-963;99,9;-238;6760;5193;2;9;98,1;-252;6758;5270;2;8
19.04.2025;06:30;508;435;847,2;10591;0;33741;-533;99,9;-97;6794;5252;2;9;98,1;24;6800;5339;2;8
19.04.2025;06:35;508;435;847,2;10530;0;33642;-755;99,9;-139;6773;5236;2;9;98,6;-151;6769;5295;2;8
19.04.2025;06:40;508;435;846,3;10514;0;33689;-547;99,9;-61;6783;5214;2;9;99,4;-12;6787;5301;2;8
19.04.2025;06:45;507;435;847,2;10536;0;33850;-1349;99,9;-450;6791;5228;2;9;98,9;-437;6790;5309;2;8
19.04.2025;06:50;507;435;847,2;10524;0;33622;-1027;99,9;-252;6755;5234;2;9;98,8;-300;6753;5291;2;8
19.04.2025;06:55;506;435;847,2;10528;0;33599;-743;99,9;-160;6757;5238;2;9;98,8;-99;6761;5291;2;8
19.04.2025;07:00;505;435;847,2;10581;0;33503;-740;99,9;-146;6739;5246;2;9;98,8;-196;6735;5335;2;8
19.04.2025;07:05;505;435;847,2;10484;0;33671;-948;99,9;-267;6765;5209;2;9;98,9;-222;6769;5274;2;8
19.04.2025;07:10;504;435;847,2;10480;0;33849;-1040;99,9;-356;6801;5183;2;9;98,9;-203;6811;5297;2;8
19.04.2025;07:15;503;435;847,2;10512;0;33509;-344;99,9;42;6755;5216;2;9;98,8;115;6766;5282;2;8
19.04.2025;07:20;502;435;847,2;10530;0;33484;-116;99,9;203;6762;5234;2;9;98,9;153;6761;5297;2;8
19.04.2025;07:25;501;435;847,2;10559;0;33474;-0;99,9;210;6768;5238;2;9;98,8;262;6766;5321;2;8
19.04.2025;07:30;500;435;846,3;10512;0;33564;-22;99,9;219;6783;5226;2;9;98,5;231;6787;5286;2;8
19.04.2025;07:35;498;435;846,3;10449;0;33349;-14;99,9;226;6739;5189;2;9;97,3;238;6743;5260;2;8
19.04.2025;07:40;496;435;847,2;10506;0;33711;-360;99,9;-45;6786;5240;2;9;97,4;135;6803;5266;2;8
19.04.2025;07:45;495;435;846,3;10518;0;33374;-14;99,9;226;6739;5220;2;9;98,3;238;6738;5299;2;8
19.04.2025;07:50;492;435;846,3;10504;0;33758;-1044;99,9;-267;6781;5224;2;9;98,3;-297;6782;5280;2;8
19.04.2025;07:55;490;435;847,2;10470;0;33702;-840;99,9;-200;6775;5209;2;9;98,3;-165;6777;5260;2;8
19.04.2025;08:00;488;435;846,3;10474;0;33737;-655;99,9;-109;6786;5214;2;9;98,3;-78;6792;5260;2;8
19.04.2025;08:05;485;435;846,3;10476;0;33636;-700;99,9;-113;6770;5205;2;9;98,4;-115;6769;5270;2;8
19.04.2025;08:10;483;435;846,3;10522;0;33738;-596;99,9;-78;6791;5242;2;9;98,4;-49;6792;5280;2;8
19.04.2025;08:15;480;435;846,3;10480;0;33564;-596;99,9;-78;6755;5209;2;9;98,3;-50;6758;5270;2;8
19.04.2025;08:20;477;435;847,2;10518;0;33556;-480;99,9;-59;6755;5234;2;9;97,6;40;6764;5284;2;8
19.04.2025;08:25;474;435;846,3;10476;0;33768;-1000;99,9;-208;6786;5218;2;9;97,6;-326;6782;5258;2;8
19.04.2025;08:30;472;435;846,3;10476;0;33489;-243;99,9;149;6760;5226;2;9;97,6;83;6756;5250;2;8
19.04.2025;08:35;469;435;846,3;10518;0;33562;-349;99,9;102;6773;5214;2;9;98,5;24;6761;5305;2;8
19.04.2025;08:40;465;435;847,2;10528;0;33677;-928;99,9;-219;6770;5240;2;9;99,1;-234;6769;5288;2;8
19.04.2025;08:45;461;435;846,3;10549;0;33654;-474;99,9;26;6778;5226;2;9;99,1;-30;6782;5323;2;8
19.04.2025;08:50;458;435;846,3;10628;0;33583;-256;99,9;102;6775;5280;2;9;99,1;109;6771;5347;2;8
19.04.2025;08:55;455;435;845,4;10526;0;33774;-651;99,9;-188;6794;5197;2;9;99,9;9;6808;5323;2;8
19.04.2025;09:00;451;435;846,3;10526;0;33570;-666;99,9;-89;6762;5209;2;9;99,8;-92;6761;5317;2;8
19.04.2025;09:05;448;435;845,4;10557;0;33591;-544;99,9;-97;6765;5234;2;9;99,8;30;6771;5323;2;8
19.04.2025;09:10;442;435;844,4;10474;0;33578;-546;99,9;-94;6760;5195;2;9;99,8;30;6769;5278;2;8
19.04.2025;09:15;437;435;844,4;10514;0;33503;-139;99,9;165;6768;5214;2;9;99,9;174;6766;5301;2;8
19.04.2025;09:20;433;435;849,1;9793;0;33557;-208;92,1;113;6768;5025;2;9;81,9;82;6766;4768;2;8
19.04.2025;09:25;434;435;851,9;9522;0;33551;-4;81,5;179;6773;4695;2;8;82,4;182;6771;4827;2;9
19.04.2025;09:30;434;435;850,9;9463;0;33543;-178;79,6;83;6770;4624;2;8;82,3;90;6769;4839;2;9
19.04.2025;09:35;434;435;851,9;9424;0;33667;-346;82,0;-28;6781;4738;2;9;78,4;40;6787;4683;2;8
19.04.2025;09:40;435;435;851,9;9311;0;33725;-411;82,1;-30;6794;4738;2;9;75,4;-38;6792;4573;2;8
19.04.2025;09:45;435;435;851,9;9345;0;33579;-118;82,0;40;6765;4721;2;9;76,9;194;6777;4632;2;8
19.04.2025;09:50;435;435;851,9;9380;0;33710;-219;82,0;35;6794;4709;2;9;76,9;90;6795;4638;2;8
19.04.2025;09:55;435;435;851,9;9291;0;33519;-2;82,0;175;6765;4738;2;9;75,4;179;6766;4553;2;8
19.04.2025;10:00;436;435;852,8;9269;0;33600;-137;82,0;50;6773;4713;2;9;75,4;154;6782;4555;2;8
19.04.2025;10:05;435;435;851,9;9331;0;33625;27;82,1;181;6786;4729;2;9;76,9;205;6784;4602;2;8
19.04.2025;10:10;435;435;851,9;9356;0;33422;12;82,1;177;6747;4742;2;9;76,9;194;6748;4614;2;8
19.04.2025;10:15;435;435;852,8;9273;0;33636;-225;82,0;-90;6768;4742;2;9;74,2;217;6787;4531;2;8
19.04.2025;10:20;435;435;851,9;9242;0;33591;-90;82,1;61;6770;4750;2;9;73,8;200;6782;4492;2;8
19.04.2025;10:25;435;435;852,8;9214;0;33602;-462;82,0;-40;6768;4721;2;9;73,9;-76;6766;4492;2;8
19.04.2025;10:30;435;435;850,9;9232;0;33681;-569;82,0;-148;6773;4725;2;9;74,0;-73;6777;4507;2;8
19.04.2025;10:35;435;435;851,9;9204;0;33742;-464;82,0;-36;6796;4709;2;9;74,0;-82;6790;4495;2;8
19.04.2025;10:40;435;435;851,9;9185;0;33656;-618;82,1;-139;6770;4725;2;9;72,5;-144;6769;4460;2;8
19.04.2025;10:45;436;435;851,9;9159;0;33687;-640;82,1;-151;6775;4738;2;9;72,4;-153;6777;4450;2;8
19.04.2025;10:50;435;435;851,9;9163;0;33754;-630;82,1;-151;6786;4717;2;9;72,5;-148;6787;4446;2;8
19.04.2025;10:55;435;435;851,9;9185;0;33594;-480;82,0;-123;6760;4744;2;9;72,4;-17;6761;4442;2;8
19.04.2025;11:00;435;435;851,9;9117;0;33628;-91;82,0;174;6786;4727;2;9;70,9;66;6777;4389;2;8
19.04.2025;11:05;438;435;848,1;9817;0;33288;-32;92,9;189;6726;5019;2;9;82,3;182;6725;4798;2;8
19.04.2025;11:10;435;435;849,1;9755;0;33675;-494;90,4;-17;6786;4954;2;8;82,2;-76;6779;4800;2;9
19.04.2025;11:15;434;435;851,9;9269;0;33557;-170;82,0;68;6768;4709;2;9;75,1;109;6769;4559;2;8
19.04.2025;11:20;434;435;851,9;9054;0;33592;-142;78,8;73;6770;4580;2;8;72,3;104;6766;4474;2;9
19.04.2025;11:25;435;435;852,8;9021;0;33577;-153;77,3;61;6770;4563;2;8;72,3;111;6771;4426;2;9
19.04.2025;11:30;435;435;851,9;9013;0;33564;-156;77,3;64;6765;4578;2;8;72,4;109;6769;4436;2;9
19.04.2025;11:35;435;435;851,9;9017;0;33556;-139;77,3;85;6765;4561;2;8;72,3;101;6769;4454;2;9
19.04.2025;11:40;435;435;851,9;8957;0;33592;-100;75,8;106;6775;4509;2;8;72,3;106;6774;4450;2;9
19.04.2025;11:45;435;435;851,9;8942;0;33696;-271;75,8;38;6788;4523;2;8;72,3;3;6784;4456;2;9
19.04.2025;11:50;435;435;851,9;8963;0;33726;-473;75,8;-63;6791;4503;2;8;72,3;-102;6784;4460;2;9
19.04.2025;11:55;434;435;852,8;8948;0;33740;-606;75,8;-161;6783;4480;2;8;72,3;-130;6782;4468;2;9
19.04.2025;12:00;435;435;852,8;8884;0;33654;-704;74,3;-227;6760;4476;2;8;72,3;-168;6769;4407;2;9
19.04.2025;12:05;435;435;852,8;8918;0;33669;-708;74,3;-231;6768;4434;2;8;72,3;-172;6766;4484;2;9
19.04.2025;12:10;435;435;852,8;8803;0;33753;-702;71,3;-240;6783;4334;2;8;72,3;-172;6787;4468;2;9
19.04.2025;12:15;436;435;851,9;8831;0;33815;-737;72,8;-231;6794;4375;2;8;72,3;-203;6795;4456;2;9
19.04.2025;12:20;435;435;852,8;8872;0;33653;-458;72,8;-61;6773;4411;2;8;72,3;-97;6769;4460;2;9
19.04.2025;12:25;435;435;852,8;8843;0;33642;-396;72,8;-59;6770;4411;2;8;72,3;-26;6771;4432;2;9
19.04.2025;12:30;435;435;852,8;8791;0;33583;-359;71,3;-17;6760;4332;2;8;72,4;-26;6758;4458;2;9
19.04.2025;12:35;434;435;852,8;8809;0;33656;-319;72,0;-19;6778;4395;2;9;71,2;10;6782;4413;2;8
19.04.2025;12:40;435;435;852,8;8671;0;33513;-163;72,0;35;6749;4369;2;9;68,2;94;6753;4302;2;8
19.04.2025;12:45;435;435;851,9;8732;0;33675;-95;72,0;108;6794;4379;2;9;69,6;95;6792;4353;2;8
19.04.2025;12:50;436;435;852,8;8791;0;33646;-141;72,0;69;6781;4387;2;9;71,1;94;6782;4403;2;8
19.04.2025;12:55;435;435;851,9;8760;0;33691;-372;72,0;-19;6781;4379;2;9;71,1;-66;6779;4381;2;8
19.04.2025;13:00;435;435;852,8;8639;0;33765;-602;72,0;-174;6788;4375;2;9;68,2;-142;6790;4270;2;8
19.04.2025;13:05;435;435;851,9;8639;0;33777;-636;72,0;-167;6791;4351;2;9;68,2;-177;6790;4276;2;8
19.04.2025;13:10;436;435;852,8;8645;0;33613;-740;72,0;-201;6752;4367;2;9;68,2;-243;6748;4278;2;8
19.04.2025;13:15;435;435;851,9;8695;0;33794;-737;72,0;-205;6791;4383;2;9;69,6;-245;6790;4312;2;8
19.04.2025;13:20;435;435;852,8;8726;0;33542;-258;72,0;28;6757;4375;2;9;69,6;7;6756;4351;2;8
19.04.2025;13:25;435;435;852,8;8701;0;33713;-238;72,0;82;6794;4349;2;9;69,6;-43;6782;4353;2;8
19.04.2025;13:30;435;435;852,8;8614;0;33355;-28;72,0;144;6726;4373;2;9;67,9;121;6727;4241;2;8
19.04.2025;13:35;435;435;852,8;8626;0;33597;-252;72,0;42;6773;4359;2;9;67,9;0;6766;4268;2;8
19.04.2025;13:40;435;435;852,8;8673;0;33726;-658;72,0;-160;6783;4385;2;9;67,9;-207;6777;4288;2;8
19.04.2025;13:45;435;435;852,8;8582;0;33668;-466;72,0;-101;6775;4375;2;9;66,4;-73;6779;4207;2;8
19.04.2025;13:50;436;435;852,8;8588;0;33454;-28;72,0;139;6744;4383;2;9;66,4;121;6745;4205;2;8
19.04.2025;13:55;436;435;852,8;8639;0;33659;-109;72,0;82;6786;4359;2;9;67,9;90;6787;4280;2;8
19.04.2025;14:00;435;435;852,8;8643;0;33654;-436;72,0;-89;6770;4365;2;9;67,9;-59;6769;4278;2;8
19.04.2025;14:05;435;435;852,8;8572;0;33555;-249;72,0;42;6760;4357;2;9;66,4;0;6751;4191;2;8
19.04.2025;14:10;435;435;852,8;8649;0;33539;-155;72,0;30;6752;4405;2;9;66,4;82;6756;4243;2;8
19.04.2025;14:15;435;435;852,8;8586;0;33577;-31;72,0;130;6770;4359;2;9;66,4;121;6769;4227;2;8
19.04.2025;14:20;435;435;852,8;8517;0;33680;-11;72,0;135;6791;4381;2;9;64,9;130;6790;4136;2;8
19.04.2025;14:25;435;435;853,7;8511;0;33602;-54;72,0;99;6773;4389;2;9;64,9;127;6771;4136;2;8
19.04.2025;14:30;438;435;844,4;10156;0;33580;-90;92,1;215;6781;4977;2;9;94,5;137;6777;5179;2;8
19.04.2025;14:35;434;435;848,1;9795;0;33638;-966;92,0;-125;6770;5015;2;9;80,9;-448;6743;4780;2;8
19.04.2025;14:40;432;435;851,9;8874;0;33642;-898;72,8;-122;6770;4387;2;8;72,3;-455;6743;4454;2;9
19.04.2025;14:45;434;435;853,7;8394;0;33707;-517;72,0;-139;6775;4395;2;9;62,0;-115;6779;3998;2;8
19.04.2025;14:50;435;435;852,8;8379;0;33666;-444;72,0;-57;6775;4395;2;9;61,9;-106;6769;3984;2;8
19.04.2025;14:55;435;435;853,7;8444;0;33445;-32;72,0;123;6749;4367;2;9;63,4;116;6745;4077;2;8
19.04.2025;15:00;435;435;852,8;8412;0;33697;-152;72,0;64;6791;4361;2;9;63,4;61;6790;4051;2;8
19.04.2025;15:05;435;435;852,8;8446;0;33743;-417;72,0;-66;6791;4373;2;9;63,4;-76;6787;4093;2;8
19.04.2025;15:10;435;435;853,7;8398;0;33691;-414;72,0;-69;6775;4393;2;9;62,0;-76;6777;4004;2;8
19.04.2025;15:15;435;435;853,7;8375;0;33598;-397;72,0;-69;6757;4371;2;9;62,0;-38;6758;4004;2;8
19.04.2025;15:20;435;435;852,8;8394;0;33681;-274;72,0;-30;6781;4391;2;9;61,9;28;6782;4000;2;8
19.04.2025;15:25;435;435;852,8;8359;0;33582;-223;72,0;28;6762;4367;2;9;62,0;24;6758;3992;2;8
19.04.2025;15:30;435;435;853,7;8412;0;33603;-221;72,0;26;6765;4403;2;9;62,0;24;6766;3998;2;8
19.04.2025;15:35;435;435;852,8;8404;0;33615;-151;72,0;57;6773;4379;2;9;62,0;62;6771;4025;2;8
19.04.2025;15:40;435;435;853,7;8387;0;33631;-160;72,0;56;6773;4365;2;9;61,9;54;6771;4023;2;8
19.04.2025;15:45;435;435;852,8;8456;0;33708;-215;72,0;-3;6783;4391;2;9;63,4;68;6790;4065;2;8
19.04.2025;15:50;435;435;852,8;8483;0;33659;-219;72,0;-3;6775;4381;2;9;63,4;61;6779;4081;2;8
19.04.2025;15:55;435;435;852,8;8416;0;33669;-134;72,0;19;6781;4391;2;9;62,0;118;6782;4025;2;8
19.04.2025;16:00;435;435;853,7;8416;0;33707;-310;72,0;-9;6783;4397;2;9;61,9;-16;6782;4019;2;8
19.04.2025;16:05;434;435;852,8;8391;0;33678;-317;72,0;-21;6783;4385;2;9;62,0;-26;6779;4006;2;8
19.04.2025;16:10;435;435;852,8;8404;0;33544;-289;72,0;-23;6752;4389;2;9;62,0;9;6753;4014;2;8
19.04.2025;16:15;435;435;852,8;8383;0;33586;-235;72,0;35;6765;4369;2;9;62,0;5;6764;4014;2;8
19.04.2025;16:20;436;435;852,8;8383;0;33725;-322;72,0;-61;6783;4369;2;9;62,0;14;6787;4014;2;8
19.04.2025;16:25;435;435;852,8;8416;0;33650;-334;72,0;-64;6770;4347;2;9;63,4;10;6771;4069;2;8
19.04.2025;16:30;435;435;852,8;8438;0;33587;-179;72,0;33;6762;4375;2;9;63,4;66;6761;4063;2;8
19.04.2025;16:35;435;435;853,7;8473;0;33597;-180;72,0;33;6768;4389;2;9;63,4;66;6769;4083;2;8
19.04.2025;16:40;435;435;853,7;8436;0;33670;-173;72,0;33;6781;4365;2;9;63,4;68;6784;4071;2;8
19.04.2025;16:45;435;435;853,7;8448;0;33569;-182;72,0;28;6762;4375;2;9;63,4;64;6761;4073;2;8
19.04.2025;16:50;437;435;852,8;8872;0;33539;-34;72,1;137;6762;4343;2;8;74,8;154;6761;4529;2;9
19.04.2025;16:55;434;435;850,9;9062;0;33636;-35;78,8;139;6783;4620;2;8;72,4;146;6784;4442;2;9
19.04.2025;17:00;434;435;854,6;8339;0;33581;12;72,1;139;6770;4389;2;9;61,0;146;6769;3958;2;8
19.04.2025;17:05;434;435;855,6;8047;0;33594;28;62,8;113;6770;4012;2;8;62,4;123;6769;4025;2;9
19.04.2025;17:10;439;435;848,1;9335;0;33547;-89;82,2;137;6765;4711;2;9;78,1;135;6766;4624;2;8
19.04.2025;17:15;435;435;848,1;9763;0;33596;-126;90,5;134;6773;4966;2;8;82,3;139;6777;4796;2;9
19.04.2025;17:20;434;435;852,8;8809;0;33489;23;71,4;167;6755;4343;2;8;72,3;167;6753;4458;2;9
19.04.2025;17:25;434;435;853,7;8466;0;33403;24;72,1;148;6734;4375;2;9;63,7;160;6732;4091;2;8
19.04.2025;17:30;435;435;854,6;8410;0;33299;26;72,0;146;6715;4391;2;9;62,2;154;6714;4019;2;8
19.04.2025;17:35;436;435;853,7;8462;0;33321;15;72,0;139;6718;4381;2;9;63,7;154;6717;4081;2;8
19.04.2025;17:40;435;435;853,7;8643;0;33202;-2;72,0;144;6695;4334;2;9;68,2;151;6693;4308;2;8
19.04.2025;17:45;436;435;850,0;9552;0;33587;-148;82,1;175;6775;4723;2;9;83,1;50;6761;4829;2;8
19.04.2025;17:50;433;435;856,5;8335;0;33603;-58;69,8;165;6778;4304;2;8;62,4;35;6769;4031;2;9
19.04.2025;17:55;434;435;858,3;7656;0;33599;3;62,0;160;6773;3976;2;9;55,2;57;6764;3680;2;8
19.04.2025;18:00;440;435;848,1;10052;0;33651;-264;92,0;80;6783;5003;2;9;90,0;78;6779;5049;2;8
19.04.2025;18:05;434;435;851,9;9094;0;33646;-345;80,4;14;6781;4659;2;8;72,3;-23;6771;4436;2;9
19.04.2025;18:10;434;435;855,6;8521;0;33733;-524;72,0;-66;6791;4371;2;9;65,2;-175;6777;4150;2;8
19.04.2025;18:15;435;435;855,6;8523;0;33733;-373;72,0;-61;6786;4373;2;9;65,2;-28;6787;4150;2;8
19.04.2025;18:20;435;435;855,6;8525;0;33688;-387;72,0;-69;6775;4375;2;9;65,1;-36;6777;4150;2;8
19.04.2025;18:25;435;435;855,6;8462;0;33597;-378;72,0;-64;6760;4397;2;9;63,7;-30;6764;4065;2;8
19.04.2025;18:30;436;435;854,6;8699;0;33659;-394;72,0;-66;6773;4347;2;9;69,7;-30;6771;4353;2;8
19.04.2025;18:35;435;435;854,6;8784;0;33720;-439;72,0;-66;6783;4369;2;9;71,1;-69;6779;4416;2;8
19.04.2025;18:40;436;435;853,7;8805;0;33698;-447;72,0;-68;6775;4359;2;9;72,6;-71;6777;4446;2;8
19.04.2025;18:45;436;435;852,8;8922;0;33699;-451;72,0;-66;6781;4349;2;9;75,6;-69;6779;4573;2;8
19.04.2025;18:50;436;435;851,9;9100;0;33693;-464;80,8;-61;6775;4663;2;8;72,3;-66;6777;4438;2;9
19.04.2025;18:55;436;435;852,8;9230;0;33592;-473;82,1;-64;6760;4717;2;9;74,1;-66;6756;4513;2;8
19.04.2025;19:00;435;435;851,9;9297;0;33571;-356;82,1;-35;6757;4721;2;9;75,6;28;6758;4576;2;8
19.04.2025;19:05;435;435;851,9;9350;0;33565;-197;82,1;68;6760;4709;2;9;77,2;82;6758;4626;2;8
19.04.2025;19:10;435;435;851,9;9333;0;33552;-153;82,1;97;6755;4677;2;9;78,7;106;6756;4657;2;8
19.04.2025;19:15;435;435;850,9;9445;0;33536;-99;82,1;139;6755;4701;2;9;80,1;116;6753;4744;2;8
19.04.2025;19:20;435;435;850,9;9418;0;33594;-43;82,1;158;6770;4693;2;9;80,1;160;6769;4746;2;8
19.04.2025;19:25;435;435;850,9;9439;0;33517;-49;82,1;158;6752;4715;2;9;80,1;156;6748;4734;2;8
19.04.2025;19:30;435;435;850,9;9564;0;33525;-45;82,1;167;6757;4713;2;9;83,3;158;6756;4851;2;8
19.04.2025;19:35;436;435;850,0;9546;0;33546;-41;82,1;165;6757;4699;2;9;83,4;167;6758;4847;2;8
19.04.2025;19:40;456;435;846,3;10429;0;33506;-116;99,9;177;6752;5185;2;9;97,1;174;6753;5244;2;8
19.04.2025;19:45;465;435;846,3;10439;0;33530;-81;99,9;194;6760;5205;2;9;97,0;189;6756;5234;2;8
19.04.2025;19:50;465;435;846,3;10437;0;33673;-209;99,9;128;6783;5207;2;9;97,1;121;6782;5230;2;8
19.04.2025;19:55;464;435;845,4;10462;0;33615;-214;99,9;128;6770;5209;2;9;97,1;115;6769;5252;2;8
19.04.2025;20:00;459;435;845,4;10439;0;33669;-214;99,9;134;6783;5193;2;9;97,1;115;6779;5246;2;8
19.04.2025;20:05;455;435;845,4;10437;0;33645;-211;99,9;128;6778;5209;2;9;97,0;116;6777;5228;2;8
19.04.2025;20:10;449;435;845,4;10457;0;33667;-206;99,9;128;6783;5222;2;9;97,1;123;6782;5236;2;8
19.04.2025;20:15;442;435;845,4;10433;0;33725;-203;99,9;134;6794;5205;2;9;97,1;121;6792;5228;2;8
19.04.2025;20:20;434;435;849,1;9783;0;33735;-171;92,1;95;6794;4993;2;9;82,2;121;6792;4790;2;8
19.04.2025;20:25;435;435;850,9;9503;0;33708;-332;82,8;23;6783;4699;2;8;82,4;16;6779;4804;2;9
19.04.2025;20:30;441;435;846,3;10490;0;33729;-412;99,9;36;6788;5203;2;9;99,0;24;6787;5286;2;8
19.04.2025;20:35;463;435;845,4;10490;0;33763;-410;99,9;33;6794;5207;2;9;99,1;23;6792;5282;2;8
19.04.2025;20:40;462;435;845,4;10494;0;33724;-438;99,9;0;6786;5197;2;9;99,0;23;6790;5297;2;8
19.04.2025;20:45;461;435;845,4;10470;0;33787;-501;99,9;0;6796;5201;2;9;99,1;-42;6790;5268;2;8
19.04.2025;20:50;459;435;846,3;10492;0;33636;-517;99,9;2;6770;5205;2;9;99,1;-47;6764;5286;2;8
19.04.2025;20:55;457;435;845,4;10484;0;33629;-514;99,9;-2;6768;5207;2;9;99,1;-47;6761;5276;2;8
19.04.2025;21:00;455;435;845,4;10496;0;33643;-513;99,9;0;6768;5203;2;9;99,1;-47;6766;5293;2;8
19.04.2025;21:05;453;435;845,4;10482;0;33660;-515;99,9;0;6768;5222;2;9;99,1;-43;6766;5260;2;8
19.04.2025;21:10;453;435;845,4;10476;0;33648;-528;99,9;-3;6770;5193;2;9;99,1;-49;6766;5293;2;8
19.04.2025;21:15;451;435;845,4;10474;0;33649;-513;99,9;0;6770;5195;2;9;99,1;-43;6766;5278;2;8
19.04.2025;21:20;450;435;845,4;10462;0;33649;-516;99,9;-3;6770;5193;2;9;99,1;-49;6769;5268;2;8
19.04.2025;21:25;450;435;844,4;10484;0;33654;-509;99,9;-2;6773;5197;2;9;99,1;-49;6769;5286;2;8
19.04.2025;21:30;449;435;845,4;10468;0;33709;-505;99,9;0;6781;5199;2;9;99,1;-43;6779;5268;2;8
19.04.2025;21:35;462;435;846,3;10472;0;33755;-576;99,9;-66;6786;5187;2;9;99,2;-43;6787;5284;2;8
19.04.2025;21:40;462;435;846,3;10508;0;33757;-610;99,9;-68;6786;5220;2;9;99,0;-80;6787;5288;2;8
19.04.2025;21:45;462;435;846,3;10486;0;33716;-610;99,9;-66;6783;5214;2;9;99,1;-76;6779;5272;2;8
19.04.2025;21:50;461;435;845,4;10504;0;33766;-608;99,9;-66;6791;5220;2;9;99,1;-80;6790;5284;2;8
19.04.2025;21:55;462;435;846,3;10494;0;33772;-611;99,9;-66;6788;5212;2;9;99,1;-82;6790;5282;2;8
19.04.2025;22:00;461;435;845,4;10484;0;33780;-605;99,9;-64;6788;5201;2;9;99,1;-80;6790;5282;2;8
19.04.2025;22:05;461;435;846,3;10486;0;33784;-602;99,9;-63;6794;5191;2;9;99,1;-75;6790;5295;2;8
19.04.2025;22:10;461;435;846,3;10464;0;33552;-389;99,9;57;6755;5207;2;9;98,3;24;6753;5256;2;8
19.04.2025;22:15;460;435;844,4;10445;0;33566;-390;99,9;56;6760;5189;2;9;98,3;21;6753;5256;2;8
19.04.2025;22:20;460;435;844,4;10468;0;33550;-386;99,9;59;6755;5203;2;9;98,4;24;6751;5264;2;8
19.04.2025;22:25;460;435;845,4;10449;0;33564;-307;99,9;59;6760;5193;2;9;98,3;95;6758;5252;2;8
19.04.2025;22:30;460;435;845,4;10466;0;33645;-245;99,9;122;6781;5199;2;9;98,4;90;6779;5266;2;8
19.04.2025;22:35;459;435;845,4;10459;0;33718;-288;99,9;78;6794;5199;2;9;98,3;92;6790;5260;2;8
19.04.2025;22:40;459;435;845,4;10464;0;33725;-351;99,9;83;6794;5199;2;9;98,3;23;6787;5264;2;8
19.04.2025;22:45;459;435;846,3;10488;0;33736;-346;99,9;82;6796;5216;2;9;98,3;26;6790;5272;2;8
19.04.2025;22:50;458;435;845,4;10464;0;33726;-376;99,9;50;6791;5224;2;9;98,3;28;6787;5240;2;8
19.04.2025;22:55;462;435;846,3;10459;0;33758;-410;99,9;21;6796;5199;2;9;98,4;30;6798;5260;2;8
19.04.2025;23:00;468;435;846,3;10421;0;33767;-518;99,9;-14;6794;5181;2;9;98,4;-47;6792;5240;2;8
19.04.2025;23:05;467;435;846,3;10439;0;33754;-551;99,9;-49;6788;5187;2;9;98,3;-45;6790;5252;2;8
19.04.2025;23:10;466;435;846,3;10449;0;33779;-619;99,9;-80;6791;5169;2;9;98,3;-78;6790;5280;2;8
19.04.2025;23:15;465;435;846,3;10472;0;33769;-649;99,9;-82;6791;5218;2;9;98,3;-109;6790;5254;2;8
19.04.2025;23:20;464;435;845,4;10488;0;33804;-653;99,9;-83;6796;5185;2;9;98,4;-109;6792;5264;2;8
19.04.2025;23:25;463;435;846,3;10443;0;33802;-683;99,9;-116;6794;5183;2;9;98,3;-106;6792;5260;2;8
19.04.2025;23:30;462;435;846,3;10439;0;33716;-700;99,9;-123;6770;5209;2;9;98,3;-113;6771;5242;2;8
19.04.2025;23:35;461;435;845,4;10447;0;33657;-695;99,9;-122;6768;5193;2;9;98,4;-109;6766;5254;2;8
19.04.2025;23:40;459;435;846,3;10494;0;33738;-798;99,9;-120;6783;5218;2;9;99,1;-217;6771;5276;2;8
19.04.2025;23:45;459;435;846,3;10459;0;33742;-795;99,9;-118;6786;5201;2;9;99,1;-215;6779;5258;2;8
19.04.2025;23:50;458;435;846,3;10464;0;33733;-794;99,9;-116;6783;5203;2;9;99,1;-212;6777;5260;2;8
19.04.2025;23:55;456;435;846,3;10468;0;33689;-801;99,9;-122;6775;5201;2;9;99,1;-215;6766;5266;2;8
20.04.2025;00:00;454;435;846,3;10478;0;33639;-666;99,9;-123;6762;5212;2;9;99,1;-78;6766;5266;2;8
20.04.2025;00:05;452;435;846,3;10474;0;33602;-564;99,9;-16;6762;5218;2;9;99,1;-80;6758;5256;2;8
20.04.2025;00:10;451;435;846,3;10457;0;33601;-563;99,9;-17;6765;5177;2;9;99,1;-82;6758;5280;2;8
20.04.2025;00:15;449;435;846,3;10496;0;33632;-556;99,9;-16;6768;5207;2;9;99,1;-80;6761;5288;2;8
20.04.2025;00:20;447;435;845,4;10466;0;33686;-549;99,9;-14;6783;5205;2;9;99,1;-73;6777;5260;2;8
20.04.2025;00:25;449;435;845,4;10462;0;33579;-460;99,9;-16;6755;5203;2;9;99,0;28;6758;5258;2;8
20.04.2025;00:30;446;435;845,4;10500;0;33562;-129;99,9;179;6770;5220;2;9;99,0;153;6769;5282;2;8
20.04.2025;00:35;441;435;845,4;10443;0;33516;-112;99,9;201;6762;5185;2;9;99,1;154;6756;5258;2;8
20.04.2025;00:40;435;435;847,2;10170;0;33548;-100;96,9;186;6773;5102;2;8;92,3;153;6766;5068;2;9
20.04.2025;00:45;434;435;849,1;9852;0;33538;-152;92,1;102;6757;4997;2;9;84,9;153;6756;4855;2;8
20.04.2025;00:50;435;435;849,1;9799;0;33546;-144;92,1;102;6760;4997;2;9;83,4;154;6764;4802;2;8
20.04.2025;00:55;435;435;850,0;9836;0;33551;-151;92,1;97;6762;5007;2;9;83,4;148;6764;4829;2;8
20.04.2025;01:00;435;435;849,1;9811;0;33645;-179;92,1;99;6781;5005;2;9;83,3;115;6779;4806;2;8
20.04.2025;01:05;435;435;849,1;9832;0;33569;-24;92,1;203;6773;5023;2;9;83,3;165;6769;4808;2;8
20.04.2025;01:10;435;435;850,0;9767;0;33465;-33;92,1;181;6749;5001;2;9;81,9;170;6756;4766;2;8
20.04.2025;01:15;435;435;850,0;9751;0;33425;-30;92,1;184;6742;4999;2;9;81,9;184;6738;4752;2;8
20.04.2025;01:20;435;435;850,0;9714;0;33513;-109;90,4;149;6755;4950;2;8;82,4;135;6751;4764;2;9
20.04.2025;01:25;435;435;850,0;9753;0;33524;-114;90,4;146;6755;4958;2;8;82,3;130;6756;4794;2;9
20.04.2025;01:30;435;435;850,0;9680;0;33598;-314;88,8;-50;6757;4910;2;8;82,4;123;6769;4770;2;9
20.04.2025;01:35;435;435;850,0;9696;0;33592;-198;88,8;63;6765;4922;2;8;82,3;118;6766;4774;2;9
20.04.2025;01:40;435;435;850,9;9621;0;33596;-111;87,4;148;6773;4857;2;8;82,3;120;6771;4764;2;9
20.04.2025;01:45;435;435;850,9;9637;0;33528;-85;87,4;141;6760;4875;2;8;82,3;151;6761;4762;2;9
20.04.2025;01:50;435;435;850,0;9637;0;33526;-76;87,4;146;6762;4867;2;8;82,4;158;6758;4770;2;9
20.04.2025;01:55;435;435;850,9;9621;0;33491;-30;87,4;175;6755;4863;2;8;82,3;175;6753;4758;2;9
20.04.2025;02:00;435;435;850,0;9611;0;33510;-27;87,4;194;6760;4859;2;8;82,4;153;6753;4752;2;9
20.04.2025;02:05;435;435;850,0;9647;0;33570;-166;87,4;61;6760;4881;2;8;82,4;148;6769;4766;2;9
20.04.2025;02:10;435;435;850,9;9672;0;33589;-73;85,9;113;6770;4859;2;8;82,3;187;6771;4813;2;9
20.04.2025;02:15;435;435;850,9;9637;0;33609;-66;85,9;116;6775;4847;2;8;82,4;191;6779;4790;2;9
20.04.2025;02:20;435;435;851,9;9443;0;33610;-51;82,9;118;6778;4685;2;8;82,3;194;6782;4758;2;9
20.04.2025;02:25;435;435;851,9;9536;0;33604;-125;82,8;115;6773;4756;2;8;82,4;121;6771;4780;2;9
20.04.2025;02:30;435;435;851,9;9552;0;33539;-273;84,3;80;6755;4794;2;8;82,3;21;6751;4758;2;9
20.04.2025;02:35;435;435;850,9;9528;0;33545;-237;84,3;78;6762;4774;2;8;82,3;52;6758;4754;2;9
20.04.2025;02:40;435;435;850,9;9566;0;33693;-229;84,3;80;6786;4788;2;8;82,4;57;6787;4778;2;9
20.04.2025;02:45;435;435;851,9;9443;0;33615;-231;81,3;76;6773;4685;2;8;82,3;52;6769;4788;2;9
20.04.2025;02:50;435;435;851,9;9402;0;33621;-228;81,3;78;6775;4648;2;8;82,3;56;6774;4754;2;9
20.04.2025;02:55;435;435;851,9;9485;0;33658;-221;81,4;83;6775;4697;2;8;82,3;54;6777;4788;2;9
20.04.2025;03:00;435;435;851,9;9416;0;33663;-223;82,0;71;6783;4709;2;9;79,7;45;6782;4707;2;8
20.04.2025;03:05;435;435;851,9;9293;0;33692;-257;82,1;40;6783;4703;2;9;78,1;52;6782;4590;2;8
20.04.2025;03:10;435;435;851,9;9384;0;33809;-667;82,0;-167;6794;4705;2;9;79,6;-153;6792;4679;2;8
20.04.2025;03:15;435;435;851,9;9390;0;33668;-672;82,0;-167;6765;4699;2;9;79,6;-158;6761;4691;2;8
20.04.2025;03:20;435;435;851,9;9382;0;33624;-634;82,1;-128;6760;4713;2;9;79,6;-151;6756;4669;2;8
20.04.2025;03:25;435;435;852,8;9343;0;33645;-633;82,1;-130;6760;4715;2;9;78,1;-153;6758;4628;2;8
20.04.2025;03:30;435;435;851,9;9313;0;33619;-629;82,1;-130;6757;4723;2;9;76,7;-151;6751;4590;2;8
20.04.2025;03:35;436;435;852,8;9343;0;33629;-602;82,0;-130;6755;4731;2;9;78,1;-118;6756;4612;2;8
20.04.2025;03:40;435;435;851,9;9325;0;33792;-727;82,0;-123;6796;4709;2;9;78,1;-252;6787;4616;2;8
20.04.2025;03:45;435;435;851,9;9303;0;33621;-625;82,0;-127;6757;4713;2;9;76,7;-154;6756;4590;2;8
20.04.2025;03:50;435;435;852,8;9214;0;33756;-382;82,1;-57;6794;4677;2;9;75,1;14;6798;4551;2;8
20.04.2025;03:55;435;435;852,8;9281;0;33658;-429;82,0;-57;6773;4711;2;9;76,7;-23;6769;4569;2;8
20.04.2025;04:00;435;435;851,9;9315;0;33654;-437;82,1;-61;6768;4746;2;9;76,6;-26;6769;4569;2;8
20.04.2025;04:05;435;435;852,8;9220;0;33691;-431;82,0;-59;6775;4699;2;9;75,2;-26;6777;4521;2;8
20.04.2025;04:10;435;435;852,8;9260;0;33772;-496;82,1;-95;6786;4746;2;9;75,2;-59;6792;4515;2;8
20.04.2025;04:15;435;435;852,8;9185;0;33611;-636;82,0;-97;6762;4707;2;9;73,7;-203;6748;4478;2;8
20.04.2025;04:20;435;435;853,7;9198;0;33611;-601;82,1;-97;6757;4731;2;9;73,7;-165;6751;4466;2;8
20.04.2025;04:25;441;435;846,3;10443;0;33678;-677;99,9;-56;6781;5191;2;9;97,6;-160;6766;5252;2;8
20.04.2025;04:30;435;435;848,1;10259;0;33604;-484;98,7;-56;6762;5177;2;8;92,2;14;6766;5082;2;9
20.04.2025;04:35;434;435;852,8;9512;0;33543;-139;82,9;125;6762;4731;2;8;82,3;108;6758;4780;2;9
20.04.2025;04:40;434;435;852,8;9190;0;33571;-58;82,0;115;6765;4697;2;9;73,4;160;6769;4492;2;8
20.04.2025;04:45;435;435;853,7;8999;0;33520;-60;77,3;128;6760;4571;2;8;72,3;125;6756;4428;2;9
20.04.2025;04:50;435;435;854,6;9023;0;33524;-74;77,3;122;6757;4571;2;8;72,4;125;6756;4452;2;9
20.04.2025;04:55;435;435;853,7;9038;0;33525;-78;78,8;115;6755;4630;2;8;72,3;127;6756;4407;2;9
20.04.2025;05:00;434;435;854,6;8928;0;33613;-248;75,6;35;6762;4521;2;8;72,4;28;6766;4407;2;9
20.04.2025;05:05;435;435;854,6;8959;0;33585;-414;75,5;-30;6757;4517;2;8;72,4;-64;6748;4442;2;9
20.04.2025;05:10;435;435;853,7;8993;0;33667;-512;78,5;-149;6765;4588;2;8;72,3;-38;6771;4405;2;9
20.04.2025;05:15;435;435;854,6;8916;0;33663;-410;75,6;-16;6773;4497;2;8;72,3;-80;6769;4420;2;9
20.04.2025;05:20;435;435;854,6;8884;0;33672;-303;75,6;-14;6775;4482;2;8;72,3;24;6779;4401;2;9
20.04.2025;05:25;435;435;854,6;8930;0;33651;-308;75,7;-17;6773;4488;2;8;72,4;21;6771;4442;2;9
20.04.2025;05:30;435;435;854,6;8898;0;33573;-216;75,6;82;6762;4484;2;8;72,3;23;6758;4413;2;9
20.04.2025;05:35;435;435;854,6;8981;0;33560;-59;75,5;95;6762;4527;2;8;72,3;156;6766;4454;2;9
20.04.2025;05:40;435;435;855,6;8878;0;33563;-290;74,1;0;6752;4446;2;8;72,4;17;6756;4432;2;9
20.04.2025;05:45;435;435;854,6;8886;0;33598;-229;74,1;59;6770;4436;2;8;72,3;17;6761;4450;2;9
20.04.2025;05:50;435;435;854,6;8865;0;33529;-169;74,1;63;6752;4468;2;8;72,3;78;6751;4397;2;9
20.04.2025;05:55;435;435;854,6;8928;0;33529;-93;74,1;75;6755;4484;2;8;72,4;139;6756;4444;2;9
20.04.2025;06:00;435;435;854,6;8859;0;33490;-31;74,1;134;6752;4452;2;8;72,3;148;6751;4407;2;9
20.04.2025;06:05;438;435;849,1;9890;0;33639;-268;92,1;73;6773;5003;2;9;86,8;62;6777;4887;2;8
20.04.2025;06:10;434;435;852,8;9520;0;33616;-230;81,8;76;6768;4738;2;8;82,4;57;6769;4782;2;9
20.04.2025;06:15;434;435;854,6;8955;0;33625;-187;76,0;64;6770;4545;2;8;72,3;61;6769;4409;2;9
20.04.2025;06:20;434;435;855,6;8720;0;33627;-175;72,0;66;6773;4343;2;9;70,9;52;6769;4377;2;8
20.04.2025;06:25;434;435;855,6;8641;0;33641;-306;72,0;0;6765;4387;2;9;68,4;-12;6766;4253;2;8
20.04.2025;06:30;435;435;855,6;8612;0;33688;-310;72,1;-2;6778;4367;2;9;68,4;-21;6779;4245;2;8
20.04.2025;06:35;436;435;854,6;8699;0;33795;-376;72,0;-108;6794;4379;2;9;69,9;21;6800;4320;2;8
20.04.2025;06:40;435;435;855,6;8716;0;33582;-231;72,0;47;6765;4381;2;9;70,0;12;6761;4334;2;8
20.04.2025;06:45;435;435;855,6;8689;0;33539;-124;72,0;99;6760;4391;2;9;69,9;68;6751;4298;2;8
20.04.2025;06:50;435;435;855,6;8645;0;33581;-120;72,0;102;6765;4367;2;9;68,3;68;6761;4278;2;8
20.04.2025;06:55;435;435;856,5;8574;0;33555;-109;72,1;109;6762;4375;2;9;67,0;75;6758;4195;2;8
20.04.2025;07:00;435;435;856,5;8560;0;33596;10;72,0;139;6775;4357;2;9;67,0;158;6777;4203;2;8
20.04.2025;07:05;435;435;856,5;8562;0;33451;3;72,0;132;6742;4355;2;9;66,9;156;6740;4207;2;8
20.04.2025;07:10;435;435;856,5;8495;0;33694;-184;72,0;47;6788;4375;2;9;65,2;47;6782;4120;2;8
20.04.2025;07:15;435;435;855,6;8608;0;33754;-724;72,0;-118;6788;4351;2;9;68,2;-321;6769;4258;2;8
20.04.2025;07:20;435;435;856,5;8517;0;33820;-1030;72,1;-361;6778;4373;2;9;66,4;-390;6777;4177;2;8
20.04.2025;07:25;436;435;855,6;8560;0;33751;-412;72,0;-116;6786;4383;2;9;66,4;-19;6792;4193;2;8
20.04.2025;07:30;435;435;856,5;8556;0;33589;-323;72,1;-54;6755;4357;2;9;66,4;12;6761;4199;2;8
20.04.2025;07:35;435;435;856,5;8564;0;33625;-293;72,0;-23;6762;4416;2;9;66,4;10;6769;4148;2;8
20.04.2025;07:40;435;435;856,5;8545;0;33643;-164;72,1;43;6775;4391;2;9;66,4;69;6777;4154;2;8
20.04.2025;07:45;435;435;856,5;8560;0;33292;12;72,0;146;6715;4355;2;9;66,4;154;6712;4205;2;8
20.04.2025;07:50;435;435;856,5;8475;0;33482;-76;72,1;94;6744;4365;2;9;64,9;116;6748;4110;2;8
20.04.2025;07:55;435;435;856,5;8489;0;33504;-7;72,0;130;6755;4365;2;9;64,9;141;6751;4124;2;8
20.04.2025;08:00;436;435;856,5;8470;0;33525;-100;72,0;76;6755;4361;2;9;64,9;109;6756;4110;2;8
20.04.2025;08:05;436;435;855,6;8499;0;33436;-14;72,0;116;6736;4391;2;9;64,9;135;6743;4108;2;8
20.04.2025;08:10;436;435;857,4;8622;0;33294;-17;72,0;130;6708;4422;2;9;66,4;146;6714;4201;2;8
20.04.2025;08:15;435;435;856,5;8479;0;33351;-6;72,0;141;6723;4367;2;9;64,9;142;6722;4112;2;8
20.04.2025;08:20;435;435;856,5;8454;0;33639;11;72,0;139;6781;4383;2;9;63,5;139;6779;4071;2;8
20.04.2025;08:25;435;435;856,5;8414;0;33354;1;72,0;135;6723;4375;2;9;63,4;139;6722;4039;2;8
20.04.2025;08:30;435;435;856,5;8414;0;33213;-5;72,0;137;6695;4361;2;9;63,5;137;6686;4063;2;8
20.04.2025;08:35;435;435;855,6;8410;0;33697;-104;72,0;116;6796;4334;2;9;63,4;43;6784;4075;2;8
20.04.2025;08:40;435;435;855,6;8444;0;33630;-111;72,0;116;6781;4387;2;9;63,4;49;6774;4023;2;8
20.04.2025;08:45;435;435;855,6;8363;0;33748;-345;72,0;9;6791;4379;2;9;62,0;-92;6782;3984;2;8
20.04.2025;08:50;435;435;856,5;8353;0;33563;-313;72,0;-24;6760;4375;2;9;62,0;-17;6756;3978;2;8
20.04.2025;08:55;439;435;849,1;9793;0;33599;-575;92,2;-94;6760;5039;2;8;82,3;-75;6761;4754;2;9
20.04.2025;09:00;435;435;848,1;10204;0;33582;-448;96,5;-16;6760;5126;2;8;92,3;-3;6761;5078;2;9
20.04.2025;09:05;432;435;854,6;8948;0;33750;-597;74,8;-186;6809;4551;2;8;72,4;-234;6803;4397;2;9
20.04.2025;09:10;434;435;856,5;8353;0;33540;-119;70,3;113;6760;4326;2;8;62,4;30;6751;4027;2;9
20.04.2025;09:15;435;435;856,5;8155;0;33657;-273;65,8;10;6775;4140;2;8;62,4;-31;6771;4002;2;9
20.04.2025;09:20;434;435;857,4;7960;0;33448;-25;61,3;113;6739;3933;2;8;62,4;104;6738;4027;2;9
20.04.2025;09:25;435;435;857,4;7881;0;33391;-15;59,5;113;6726;3891;2;8;62,4;104;6727;3990;2;9
20.04.2025;09:30;435;435;856,5;8094;0;33283;-28;64,0;115;6708;4053;2;8;62,3;108;6704;4041;2;9
20.04.2025;09:35;435;435;857,4;8057;0;33652;-12;64,0;83;6783;4057;2;8;62,4;148;6787;4000;2;9
20.04.2025;09:40;435;435;856,5;8049;0;33696;-174;64,0;21;6791;4053;2;8;62,3;45;6790;3996;2;9
20.04.2025;09:45;435;435;856,5;7992;0;33560;-124;62,5;69;6760;4000;2;8;62,4;43;6761;3992;2;9
20.04.2025;09:50;435;435;857,4;7995;0;33641;-130;62,6;64;6775;4002;2;8;62,3;40;6771;3992;2;9
20.04.2025;09:55;435;435;857,4;8025;0;33527;-93;62,6;76;6757;4025;2;8;62,4;61;6756;4000;2;9
20.04.2025;10:00;435;435;857,4;8001;0;33487;-30;62,6;101;6752;3994;2;8;62,5;111;6751;4006;2;9
20.04.2025;10:05;435;435;856,5;8088;0;33599;-440;64,0;-63;6762;4063;2;8;62,4;-135;6756;4025;2;9
20.04.2025;10:10;435;435;856,5;8092;0;33585;-373;64,0;-66;6760;4047;2;8;62,4;-68;6756;4045;2;9
20.04.2025;10:15;435;435;856,5;7999;0;33554;-121;62,6;80;6757;4000;2;8;62,3;40;6756;4014;2;9
20.04.2025;10:20;435;435;857,4;7877;0;33687;-180;59,5;12;6783;3856;2;8;62,4;38;6782;4021;2;9
20.04.2025;10:25;435;435;857,4;7794;0;33691;-418;62,0;-59;6775;3966;2;9;58,2;-137;6769;3828;2;8
20.04.2025;10:30;436;435;857,4;7863;0;33551;-259;62,0;-30;6749;3992;2;9;59,7;5;6751;3871;2;8
20.04.2025;10:35;435;435;857,4;8017;0;33548;-93;62,0;83;6760;3996;2;9;62,7;82;6758;4021;2;8
20.04.2025;10:40;435;435;856,5;8001;0;33317;-28;62,0;113;6715;3992;2;9;62,7;97;6714;4039;2;8
20.04.2025;10:45;435;435;856,5;8019;0;33620;-12;62,0;120;6773;3986;2;9;62,7;104;6769;4033;2;8
20.04.2025;10:50;435;435;856,5;8007;0;33524;-27;62,0;101;6755;3982;2;9;62,7;109;6753;4025;2;8
20.04.2025;10:55;435;435;856,5;8013;0;33362;-6;62,0;108;6723;3978;2;9;62,7;125;6725;4035;2;8
20.04.2025;11:00;435;435;856,5;7938;0;33520;-2;62,0;108;6755;3976;2;9;61,2;118;6756;3956;2;8
20.04.2025;11:05;435;435;856,5;7950;0;33692;-104;62,0;42;6781;3966;2;9;61,2;82;6782;3984;2;8
20.04.2025;11:10;435;435;856,5;7952;0;33603;-242;62,0;-82;6760;4004;2;9;61,2;87;6771;3974;2;8
20.04.2025;11:15;435;435;857,4;7922;0;33638;-70;62,0;0;6773;3944;2;9;61,2;168;6779;3978;2;8
20.04.2025;11:20;435;435;856,5;7920;0;33629;-216;62,0;-9;6770;3976;2;9;61,2;24;6774;3944;2;8
20.04.2025;11:25;435;435;857,4;7903;0;33606;-196;62,0;50;6770;3948;2;9;61,2;-10;6761;3956;2;8
20.04.2025;11:30;436;435;856,5;7932;0;33621;-231;62,0;-17;6770;3972;2;9;61,2;16;6769;3960;2;8
20.04.2025;11:35;435;435;856,5;7928;0;33651;-92;62,0;40;6775;3980;2;9;61,2;101;6779;3948;2;8
20.04.2025;11:40;435;435;856,5;7822;0;33680;-238;62,0;43;6781;3952;2;9;59,7;-47;6771;3871;2;8
20.04.2025;11:45;435;435;856,5;7849;0;33621;-201;62,0;-50;6768;3946;2;9;59,7;66;6771;3903;2;8
20.04.2025;11:50;435;435;856,5;7883;0;33694;-255;62,0;-36;6775;3986;2;9;59,7;9;6779;3897;2;8
20.04.2025;11:55;435;435;855,6;7855;0;33551;-98;62,0;71;6752;3964;2;9;59,7;64;6751;3891;2;8
20.04.2025;12:00;435;435;855,6;7903;0;33674;-127;62,0;56;6775;3996;2;9;59,7;42;6777;3907;2;8
20.04.2025;12:05;435;435;856,5;7859;0;33560;-70;62,0;78;6762;3968;2;9;59,7;83;6758;3891;2;8
20.04.2025;12:10;435;435;856,5;7887;0;33683;-538;62,0;7;6783;3988;2;9;59,7;-326;6756;3899;2;8
20.04.2025;12:15;435;435;856,5;7764;0;33675;-777;62,0;-269;6760;3948;2;9;58,2;-288;6756;3816;2;8
20.04.2025;12:20;435;435;856,5;7790;0;33660;-707;62,0;-196;6760;3978;2;9;58,2;-290;6748;3812;2;8
20.04.2025;12:25;435;435;856,5;7790;0;33592;-233;62,0;17;6762;3978;2;9;58,2;-28;6756;3812;2;8
20.04.2025;12:30;435;435;856,5;7816;0;33622;-476;62,0;-118;6760;3986;2;9;58,2;-137;6756;3842;2;8
20.04.2025;12:35;435;435;856,5;7737;0;33632;-368;62,0;-80;6760;3978;2;9;56,7;-69;6761;3759;2;8
20.04.2025;12:40;435;435;856,5;7758;0;33582;-106;62,0;40;6762;3996;2;9;56,7;69;6761;3761;2;8
20.04.2025;12:45;435;435;856,5;7778;0;33409;-11;62,0;113;6731;4004;2;9;56,7;95;6727;3773;2;8
20.04.2025;12:50;435;435;856,5;7812;0;33568;-20;62,0;109;6765;3966;2;9;58,1;94;6761;3846;2;8
20.04.2025;12:55;435;435;856,5;7751;0;33464;-27;62,0;90;6744;3958;2;9;58,2;82;6745;3794;2;8
20.04.2025;13:00;435;435;855,6;7739;0;33526;-5;62,0;109;6755;3982;2;9;56,7;102;6753;3757;2;8
20.04.2025;13:05;435;435;856,5;7733;0;33504;-7;62,0;106;6749;3990;2;9;56,7;108;6748;3743;2;8
20.04.2025;13:10;435;435;856,5;7685;0;33451;-34;62,0;95;6736;3962;2;9;55,2;87;6732;3723;2;8
20.04.2025;13:15;435;435;856,5;7664;0;33233;-26;62,0;92;6695;3982;2;9;55,2;90;6691;3682;2;8
20.04.2025;13:20;435;435;856,5;7618;0;33226;-8;62,0;101;6695;3972;2;9;55,2;104;6693;3646;2;8
20.04.2025;13:25;435;435;856,5;7612;0;33117;-8;62,0;101;6671;4002;2;9;53,7;101;6670;3609;2;8
20.04.2025;13:30;436;435;856,5;7569;0;33703;-185;62,0;-2;6786;3968;2;9;53,7;23;6787;3601;2;8
20.04.2025;13:35;435;435;856,5;7664;0;33316;1;62,0;94;6710;3986;2;9;55,2;123;6712;3678;2;8
20.04.2025;13:40;436;435;856,5;7729;0;33263;-2;62,0;101;6700;3974;2;9;56,7;123;6699;3755;2;8
20.04.2025;13:45;435;435;856,5;7753;0;33245;-4;62,0;102;6697;3996;2;9;56,7;116;6701;3757;2;8
20.04.2025;13:50;435;435;855,6;7636;0;33757;-26;62,0;102;6801;3968;2;9;55,2;83;6800;3668;2;8
20.04.2025;13:55;439;435;850,9;8527;0;33527;-149;72,4;87;6752;4377;2;9;66,5;45;6748;4150;2;8
20.04.2025;14:00;450;435;842,6;10474;0;33426;-15;99,9;215;6749;5201;2;9;98,6;234;6748;5272;2;8
20.04.2025;14:05;437;435;845,4;10135;0;33737;-305;91,7;26;6796;5027;2;8;92,3;90;6800;5108;2;9
20.04.2025;14:10;432;435;854,6;8272;0;33776;-675;69,1;-194;6786;4268;2;8;62,4;-224;6782;4004;2;9
20.04.2025;14:15;434;435;855,6;7417;0;33578;-98;59,0;73;6765;3869;2;8;52,4;28;6758;3549;2;9
20.04.2025;14:20;435;435;857,4;7371;0;33615;-225;58,8;-78;6760;3834;2;8;52,4;43;6766;3536;2;9
20.04.2025;14:25;436;435;856,5;7442;0;33707;-46;60,3;61;6786;3897;2;8;52,4;85;6787;3545;2;9
20.04.2025;14:30;436;435;854,6;7547;0;33614;-124;63,1;12;6760;4014;2;8;52,4;69;6761;3532;2;9
20.04.2025;14:35;435;435;856,5;7579;0;33646;-498;63,3;-179;6760;4051;2;8;52,4;-108;6761;3528;2;9
20.04.2025;14:40;435;435;856,5;7579;0;33544;7;63,3;94;6760;4025;2;8;52,4;118;6758;3541;2;9
20.04.2025;14:45;435;435;855,6;7575;0;33555;-19;63,3;85;6762;4039;2;8;52,4;108;6758;3536;2;9
20.04.2025;14:50;435;435;856,5;7608;0;33495;-25;63,3;83;6747;4057;2;8;52,4;102;6748;3551;2;9
20.04.2025;14:55;435;435;855,6;7600;0;33499;-22;63,3;85;6749;4043;2;8;52,4;102;6748;3543;2;9
20.04.2025;15:00;435;435;856,5;7523;0;33698;-82;61,8;85;6791;3988;2;8;52,4;36;6787;3534;2;9
20.04.2025;15:05;436;435;856,5;7504;0;33728;-115;61,8;56;6794;3966;2;8;52,4;38;6790;3538;2;9
20.04.2025;15:10;435;435;856,5;7567;0;33795;-152;63,3;17;6799;4053;2;8;52,4;40;6800;3514;2;9
20.04.2025;15:15;435;435;856,5;7567;0;33578;-222;63,3;-16;6755;4041;2;8;52,5;5;6756;3526;2;9
20.04.2025;15:20;435;435;856,5;7602;0;33706;-389;63,3;-118;6775;4057;2;8;52,4;-62;6779;3545;2;9
20.04.2025;15:25;435;435;855,6;7579;0;33690;-389;63,2;-118;6770;4051;2;8;52,5;-62;6774;3528;2;9
20.04.2025;15:30;435;435;855,6;7569;0;33633;-392;63,2;-120;6760;4043;2;8;52,4;-64;6761;3526;2;9
20.04.2025;15:35;435;435;856,5;7504;0;33763;-382;61,8;-118;6786;3966;2;8;52,4;-62;6787;3557;2;9
20.04.2025;15:40;435;435;856,5;7504;0;33625;-318;61,8;-49;6765;3980;2;8;52,4;-64;6761;3524;2;9
20.04.2025;15:45;435;435;856,5;7500;0;33698;-313;61,8;-47;6781;3984;2;8;52,4;-59;6777;3524;2;9
20.04.2025;15:50;435;435;856,5;7561;0;33744;-521;63,3;-113;6786;4014;2;8;52,4;-200;6777;3547;2;9
20.04.2025;15:55;435;435;856,5;7571;0;33738;-584;63,3;-181;6775;4053;2;8;52,4;-193;6771;3518;2;9
20.04.2025;16:00;435;435;856,5;7573;0;33710;-585;63,3;-179;6773;4029;2;8;52,4;-196;6769;3545;2;9
20.04.2025;16:05;435;435;856,5;7547;0;33716;-587;63,3;-181;6773;4027;2;8;52,4;-200;6766;3538;2;9
20.04.2025;16:10;435;435;856,5;7591;0;33764;-697;63,3;-290;6773;4061;2;8;52,4;-201;6779;3530;2;9
20.04.2025;16:15;435;435;856,5;7557;0;33693;-704;63,3;-288;6757;4023;2;8;52,4;-203;6764;3534;2;9
20.04.2025;16:20;435;435;856,5;7575;0;33648;-459;63,3;-155;6762;4012;2;8;52,4;-95;6764;3563;2;9
20.04.2025;16:25;435;435;855,6;7614;0;33689;-238;62,0;-24;6778;3966;2;9;54,2;3;6779;3648;2;8
20.04.2025;16:30;435;435;856,5;7630;0;33724;-377;62,0;-104;6781;4010;2;9;54,2;-64;6779;3620;2;8
20.04.2025;16:35;435;435;855,6;7604;0;33718;-221;62,0;-2;6786;3962;2;9;54,2;-5;6782;3642;2;8
20.04.2025;16:40;435;435;856,5;7626;0;33773;-285;62,0;-73;6794;3964;2;9;54,2;-5;6795;3662;2;8
20.04.2025;16:45;435;435;855,6;7709;0;33772;-293;62,0;-73;6791;4004;2;9;55,7;-7;6798;3705;2;8
20.04.2025;16:50;435;435;855,6;7693;0;33672;-294;62,0;-71;6770;3992;2;9;55,7;-7;6771;3701;2;8
20.04.2025;16:55;435;435;856,5;7683;0;33559;-74;62,0;108;6768;3964;2;9;55,7;36;6756;3719;2;8
20.04.2025;17:00;435;435;856,5;7660;0;33706;-196;62,0;-24;6781;3994;2;9;55,7;43;6787;3666;2;8
20.04.2025;17:05;435;435;855,6;7600;0;33713;-220;62,0;-21;6786;3948;2;9;54,2;10;6782;3652;2;8
20.04.2025;17:10;435;435;855,6;7707;0;33749;-496;62,0;-122;6783;3990;2;9;55,7;-160;6779;3688;2;8
20.04.2025;17:15;435;435;855,6;7743;0;33656;16;62,0;50;6775;4000;2;9;57,2;189;6787;3743;2;8
20.04.2025;17:20;435;435;855,6;7705;0;33618;16;62,0;52;6768;3935;2;9;57,2;186;6774;3769;2;8
20.04.2025;17:25;435;435;855,6;7834;0;33705;14;62,0;52;6786;3964;2;9;58,7;182;6792;3871;2;8
20.04.2025;17:30;435;435;855,6;7841;0;33579;-2;62,0;82;6760;3990;2;9;58,7;130;6764;3838;2;8
20.04.2025;17:35;435;435;855,6;7847;0;33439;-2;62,0;102;6731;3962;2;9;58,7;121;6732;3885;2;8
20.04.2025;17:40;435;435;855,6;7907;0;33686;-1;62,0;101;6783;3992;2;9;60,2;125;6784;3915;2;8
20.04.2025;17:45;435;435;855,6;7875;0;33622;-36;62,0;102;6773;3962;2;9;60,2;87;6769;3913;2;8
20.04.2025;17:50;435;435;855,6;7954;0;33546;-40;62,0;101;6752;4002;2;9;61,7;90;6756;3952;2;8
20.04.2025;17:55;435;435;854,6;7978;0;33534;-18;62,0;106;6752;3978;2;9;61,7;111;6748;4000;2;8
20.04.2025;18:00;435;435;854,6;8027;0;33509;-19;62,0;113;6744;3976;2;9;63,2;113;6745;4051;2;8
20.04.2025;18:05;435;435;854,6;8061;0;33412;-18;62,0;115;6729;3952;2;9;64,7;118;6727;4110;2;8
20.04.2025;18:10;436;435;854,6;8114;0;33676;-351;66,0;-12;6778;4102;2;8;62,4;-80;6769;4012;2;9
20.04.2025;18:15;435;435;853,7;8288;0;33664;-196;69,1;-14;6773;4266;2;8;62,4;82;6779;4023;2;9
20.04.2025;18:20;435;435;853,7;8317;0;33804;-330;69,1;-47;6796;4276;2;8;62,4;-28;6798;4041;2;9
20.04.2025;18:25;437;435;842,6;10368;0;33745;-569;99,9;-40;6794;5161;2;9;93,8;-83;6784;5207;2;8
20.04.2025;18:30;432;435;850,9;9250;0;33750;-456;82,1;-36;6794;4711;2;9;73,8;-76;6787;4527;2;8
20.04.2025;18:35;434;435;850,9;8969;0;33673;-443;77,3;-42;6775;4523;2;8;72,3;-83;6771;4446;2;9
20.04.2025;18:40;434;435;852,8;8430;0;33565;-239;72,0;49;6760;4387;2;9;62,4;-19;6756;4043;2;8
20.04.2025;18:45;435;435;853,7;8450;0;33618;-210;72,1;47;6773;4416;2;9;62,5;17;6766;4035;2;8
20.04.2025;18:50;435;435;852,8;8558;0;33623;-224;72,0;42;6770;4434;2;9;63,9;14;6764;4124;2;8
20.04.2025;18:55;436;435;852,8;8718;0;33604;-238;72,1;49;6762;4420;2;9;68,4;16;6758;4298;2;8
20.04.2025;19:00;435;435;852,8;8776;0;33646;-241;72,1;45;6773;4416;2;9;69,9;16;6769;4361;2;8
20.04.2025;19:05;436;435;852,8;8977;0;33606;-257;72,0;47;6762;4418;2;9;74,4;16;6758;4559;2;8
20.04.2025;19:10;436;435;852,8;8936;0;33577;-255;73,3;49;6757;4478;2;8;72,4;16;6753;4458;2;9
20.04.2025;19:15;436;435;851,9;9102;0;33582;-143;78,1;43;6757;4652;2;8;72,3;141;6764;4450;2;9
20.04.2025;19:20;436;435;851,9;9244;0;33523;-39;81,1;153;6757;4770;2;8;72,4;151;6753;4474;2;9
20.04.2025;19:25;436;435;850,0;9441;0;33572;-33;82,1;163;6762;4790;2;9;77,1;165;6761;4650;2;8
20.04.2025;19:30;435;435;850,0;9593;0;33566;-47;82,1;158;6765;4780;2;9;81,6;165;6766;4813;2;8
20.04.2025;19:35;436;435;849,1;9684;0;33559;-53;82,1;160;6765;4770;2;9;84,6;167;6766;4914;2;8
20.04.2025;19:40;436;435;848,1;9815;0;33500;-49;89,3;186;6752;5003;2;8;82,4;174;6753;4813;2;9
20.04.2025;19:45;435;435;847,2;9929;0;33601;-38;93,4;179;6773;5112;2;8;82,4;187;6771;4817;2;9
20.04.2025;19:50;437;435;846,3;10135;0;33530;-46;92,1;186;6760;5080;2;9;89,8;198;6758;5056;2;8
20.04.2025;19:55;437;435;844,4;10437;0;33546;-49;99,9;205;6765;5291;2;9;93,1;205;6764;5151;2;8
20.04.2025;20:00;438;435;843,5;10415;0;33524;-56;99,9;205;6760;5270;2;9;93,1;208;6764;5145;2;8
20.04.2025;20:05;442;435;844,4;10433;0;33598;-49;99,9;205;6773;5282;2;9;93,1;208;6777;5151;2;8
20.04.2025;20:10;445;435;844,4;10433;0;33597;-93;99,9;203;6773;5282;2;9;93,3;165;6766;5151;2;8
20.04.2025;20:15;449;435;844,4;10437;0;33727;-148;99,9;174;6796;5286;2;9;93,3;142;6790;5151;2;8
20.04.2025;20:20;451;435;844,4;10482;0;33631;-233;99,9;97;6773;5305;2;9;93,6;128;6777;5177;2;8
20.04.2025;20:25;455;435;843,5;10431;0;33734;-215;99,9;101;6796;5280;2;9;93,5;137;6798;5151;2;8
20.04.2025;20:30;458;435;843,5;10453;0;33606;-261;99,9;101;6770;5278;2;9;93,6;97;6766;5175;2;8
20.04.2025;20:35;458;435;844,4;10449;0;33578;-270;99,9;95;6765;5270;2;9;94,8;99;6764;5179;2;8
20.04.2025;20:40;486;435;844,4;10449;0;33592;-173;99,9;99;6768;5258;2;9;94,8;194;6771;5191;2;8
20.04.2025;20:45;499;435;844,4;10482;0;33616;-171;99,9;97;6770;5288;2;9;94,8;198;6779;5193;2;8
20.04.2025;20:50;505;435;844,4;10455;0;33643;-166;99,9;95;6775;5311;2;9;94,8;200;6784;5169;2;8
20.04.2025;20:55;510;435;844,4;10492;0;33642;-163;99,9;101;6781;5280;2;9;94,8;201;6782;5212;2;8
