Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.04.2025;21:00;511;435;845,4;10494;0;33624;-168;99,9;99;6773;5295;2;9;94,8;196;6779;5207;2;8
20.04.2025;21:05;511;435;845,4;10498;0;33646;-162;99,9;101;6781;5284;2;9;94,8;198;6787;5214;2;8
20.04.2025;21:10;510;435;845,4;10474;0;33594;-160;99,9;104;6770;5266;2;9;94,8;201;6777;5207;2;8
20.04.2025;21:15;511;435;845,4;10478;0;33622;-171;99,9;99;6773;5272;2;9;94,8;198;6779;5205;2;8
20.04.2025;21:20;510;435;844,4;10488;0;33710;-159;99,9;104;6791;5295;2;9;94,8;198;6800;5193;2;8
20.04.2025;21:25;511;435;844,4;10492;0;33701;-159;99,9;104;6791;5286;2;9;94,8;201;6798;5205;2;8
20.04.2025;21:30;510;435;845,4;10480;0;33718;-161;99,9;102;6794;5278;2;9;94,9;194;6800;5201;2;8
20.04.2025;21:35;510;435;845,4;10466;0;33709;-197;99,9;101;6794;5262;2;9;94,8;161;6798;5203;2;8
20.04.2025;21:40;509;435;845,4;10480;0;33708;-225;99,9;99;6791;5288;2;9;94,9;125;6792;5191;2;8
20.04.2025;21:45;509;435;846,3;10457;0;33734;-261;99,9;108;6796;5264;2;9;94,9;94;6798;5193;2;8
20.04.2025;21:50;511;435;845,4;10457;0;33727;-265;99,9;106;6794;5256;2;9;94,9;95;6790;5191;2;8
20.04.2025;21:55;512;435;845,4;10486;0;33727;-372;99,9;30;6791;5301;2;9;94,9;59;6790;5185;2;8
20.04.2025;22:00;512;435;845,4;10466;0;33716;-425;99,9;40;6791;5272;2;9;94,9;-2;6782;5193;2;8
20.04.2025;22:05;512;435;846,3;10486;0;33774;-501;99,9;-35;6794;5297;2;9;94,8;0;6798;5189;2;8
20.04.2025;22:10;512;435;846,3;10472;0;33573;-434;99,9;40;6760;5291;2;9;94,9;-2;6756;5181;2;8
20.04.2025;22:15;512;435;846,3;10482;0;33600;-427;99,9;42;6768;5276;2;9;94,9;-2;6764;5205;2;8
20.04.2025;22:20;512;435;845,4;10510;0;33564;-436;99,9;36;6757;5311;2;9;94,8;-5;6751;5199;2;8
20.04.2025;22:25;512;435;845,4;10516;0;33572;-342;99,9;38;6760;5297;2;9;94,9;90;6764;5220;2;8
20.04.2025;22:30;512;435;846,3;10476;0;33590;-344;99,9;36;6762;5278;2;9;94,9;87;6766;5197;2;8
20.04.2025;22:35;512;435;846,3;10488;0;33616;-348;99,9;35;6765;5286;2;9;94,9;82;6771;5209;2;8
20.04.2025;22:40;511;435;845,4;10486;0;33456;3;99,9;264;6752;5284;2;9;94,8;212;6748;5201;2;8
20.04.2025;22:45;511;435;845,4;10441;0;33423;-5;99,9;248;6747;5264;2;9;94,8;219;6745;5177;2;8
20.04.2025;22:50;512;435;846,3;10470;0;33493;10;99,9;253;6760;5280;2;9;94,9;231;6758;5189;2;8
20.04.2025;22:55;512;435;845,4;10506;0;33388;-3;99,9;243;6736;5268;2;9;96,1;229;6735;5238;2;8
20.04.2025;23:00;511;435;844,4;10494;0;33364;1;99,9;245;6736;5260;2;9;96,1;233;6732;5234;2;8
20.04.2025;23:05;511;435;845,4;10555;0;33296;-3;99,9;243;6721;5284;2;9;97,1;239;6722;5270;2;8
20.04.2025;23:10;511;435;846,3;10538;0;33449;0;99,9;240;6752;5286;2;9;97,1;238;6748;5252;2;8
20.04.2025;23:15;511;435;845,4;10516;0;33321;-5;99,9;243;6726;5260;2;9;97,1;238;6722;5256;2;8
20.04.2025;23:20;511;435;846,3;10520;0;33243;-6;100,0;240;6708;5270;2;9;97,1;233;6706;5250;2;8
20.04.2025;23:25;511;435;845,4;10518;0;33238;-14;99,9;238;6708;5272;2;9;96,6;229;6706;5246;2;8
20.04.2025;23:30;511;435;846,3;10476;0;33169;-21;99,9;234;6692;5280;2;9;95,6;227;6693;5195;2;8
20.04.2025;23:35;511;435;846,3;10516;0;33468;10;99,9;236;6755;5288;2;9;95,6;241;6756;5228;2;8
20.04.2025;23:40;511;435;845,4;10504;0;33634;11;99,9;238;6786;5260;2;9;95,6;243;6784;5199;2;8
20.04.2025;23:45;511;435;845,4;10551;0;33661;-88;99,9;205;6791;5309;2;9;95,6;177;6787;5242;2;8
20.04.2025;23:50;511;435;846,3;10514;0;33536;-261;99,9;130;6765;5295;2;9;95,6;73;6758;5220;2;8
20.04.2025;23:55;511;435;846,3;10488;0;33519;-270;99,9;125;6762;5278;2;9;95,6;71;6756;5209;2;8
21.04.2025;00:00;511;435;846,3;10464;0;33532;-268;99,9;130;6768;5258;2;9;95,6;75;6756;5205;2;8
21.04.2025;00:05;511;435;845,4;10486;0;33555;-260;99,9;137;6768;5270;2;9;95,6;80;6764;5216;2;8
21.04.2025;00:10;511;435;846,3;10470;0;33555;-273;99,9;122;6768;5282;2;9;95,6;71;6761;5187;2;8
21.04.2025;00:15;511;435;846,3;10500;0;33485;-192;99,9;191;6762;5260;2;9;95,6;104;6751;5228;2;8
21.04.2025;00:20;511;435;847,2;10492;0;33363;-18;99,9;229;6734;5293;2;9;95,6;226;6735;5199;2;8
21.04.2025;00:25;511;435;846,3;10498;0;33322;-20;99,9;231;6729;5272;2;9;95,6;231;6727;5234;2;8
21.04.2025;00:30;511;435;846,3;10468;0;33260;-25;99,9;224;6710;5262;2;9;95,6;226;6714;5205;2;8
21.04.2025;00:35;511;435;846,3;10543;0;33221;-20;99,9;222;6705;5317;2;9;95,6;222;6704;5226;2;8
21.04.2025;00:40;511;435;846,3;10488;0;33372;-14;99,9;229;6744;5254;2;9;95,6;233;6738;5234;2;8
21.04.2025;00:45;511;435;846,3;10530;0;33481;-25;99,9;214;6760;5299;2;9;95,5;226;6758;5228;2;8
21.04.2025;00:50;511;435;846,3;10583;0;33513;-99;99,9;210;6765;5374;2;9;95,6;163;6764;5209;2;8
21.04.2025;00:55;511;435;847,2;10601;0;33465;-73;99,9;214;6755;5365;2;9;95,6;191;6756;5236;2;8
21.04.2025;01:00;511;435;847,2;10589;0;33490;-257;99,9;116;6752;5349;2;9;95,6;102;6751;5240;2;8
21.04.2025;01:05;511;435;847,2;10559;0;33537;-117;99,9;130;6762;5367;2;9;95,6;234;6771;5191;2;8
21.04.2025;01:10;511;435;846,3;10553;0;33529;-115;99,9;130;6768;5323;2;9;95,6;233;6771;5230;2;8
21.04.2025;01:15;511;435;847,2;10541;0;33546;-111;99,9;134;6768;5337;2;9;95,6;234;6771;5203;2;8
21.04.2025;01:20;511;435;846,3;10555;0;33609;-115;99,9;130;6775;5351;2;9;95,6;231;6784;5212;2;8
21.04.2025;01:25;511;435;846,3;10557;0;33717;-281;99,9;92;6796;5353;2;9;95,6;92;6798;5193;2;8
21.04.2025;01:30;511;435;847,2;10532;0;33594;-382;99,9;-5;6770;5327;2;9;95,6;102;6771;5205;2;8
21.04.2025;01:35;511;435;846,3;10530;0;33639;-527;99,9;-7;6773;5339;2;9;95,6;-47;6769;5191;2;8
21.04.2025;01:40;511;435;847,2;10538;0;33579;-401;99,9;30;6760;5345;2;9;95,6;54;6766;5193;2;8
21.04.2025;01:45;510;435;847,2;10567;0;33595;-399;99,9;31;6765;5339;2;9;95,5;45;6769;5230;2;8
21.04.2025;01:50;511;435;847,2;10581;0;33650;-431;99,9;28;6778;5353;2;9;95,6;16;6777;5228;2;8
21.04.2025;01:55;511;435;847,2;10496;0;33615;-535;99,9;-76;6762;5317;2;9;95,6;16;6769;5179;2;8
21.04.2025;02:00;510;435;846,3;10532;0;33597;-534;99,9;-75;6762;5323;2;9;95,7;16;6769;5209;2;8
21.04.2025;02:05;510;435;847,2;10528;0;33644;-500;99,9;-43;6770;5321;2;9;94,8;21;6769;5207;2;8
21.04.2025;02:10;511;435;847,2;10520;0;33757;-570;99,9;-43;6794;5315;2;9;94,9;-57;6790;5205;2;8
21.04.2025;02:15;511;435;846,3;10541;0;33689;-332;99,9;64;6791;5331;2;9;94,6;73;6787;5209;2;8
21.04.2025;02:20;510;435;847,2;10514;0;33696;-683;99,9;-113;6775;5351;2;9;94,6;-95;6779;5163;2;8
21.04.2025;02:25;510;435;847,2;10530;0;33664;-685;99,9;-109;6770;5319;2;9;94,6;-99;6771;5212;2;8
21.04.2025;02:30;510;435;847,2;10492;0;33850;-820;99,9;-255;6796;5323;2;9;94,6;-99;6803;5169;2;8
21.04.2025;02:35;510;435;846,3;10593;0;33554;-448;99,9;71;6760;5339;2;9;97,0;-38;6748;5254;2;8
21.04.2025;02:40;509;435;846,3;10597;0;33556;-273;99,9;113;6760;5339;2;9;97,1;95;6756;5258;2;8
21.04.2025;02:45;510;435;847,2;10593;0;33803;-789;99,9;-135;6791;5333;2;9;97,0;-186;6782;5260;2;8
21.04.2025;02:50;510;435;846,3;10599;0;33595;-812;99,9;-163;6749;5355;2;9;97,1;-163;6748;5244;2;8
21.04.2025;02:55;509;435;847,2;10579;0;33537;-262;99,9;68;6755;5337;2;9;96,8;137;6758;5242;2;8
21.04.2025;03:00;510;435;847,2;10522;0;33703;-456;99,9;45;6786;5321;2;9;95,9;-23;6779;5201;2;8
21.04.2025;03:05;510;435;847,2;10575;0;33554;-229;99,9;109;6760;5335;2;9;95,8;141;6764;5240;2;8
21.04.2025;03:10;509;435;846,3;10559;0;33583;-228;99,9;104;6765;5345;2;9;95,8;139;6769;5214;2;8
21.04.2025;03:15;509;435;847,2;10573;0;33619;-636;99,9;5;6762;5341;2;9;95,9;-163;6748;5232;2;8
21.04.2025;03:20;510;435;846,3;10581;0;33542;-20;99,9;226;6765;5345;2;9;96,0;229;6764;5236;2;8
21.04.2025;03:25;509;435;847,2;10579;0;33496;-14;99,9;231;6757;5367;2;9;95,9;239;6758;5212;2;8
21.04.2025;03:30;509;435;847,2;10563;0;33526;-125;99,9;224;6762;5339;2;9;95,9;127;6756;5224;2;8
21.04.2025;03:35;509;435;847,2;10577;0;33390;-24;99,9;229;6736;5357;2;9;95,9;231;6735;5220;2;8
21.04.2025;03:40;510;435;847,2;10520;0;33553;-23;99,9;245;6770;5351;2;9;94,8;212;6766;5169;2;8
21.04.2025;03:45;511;435;846,3;10538;0;33519;-61;99,9;201;6760;5353;2;9;94,8;219;6756;5185;2;8
21.04.2025;03:50;510;435;847,2;10563;0;33515;-73;99,9;220;6768;5337;2;9;94,8;179;6758;5209;2;8
21.04.2025;03:55;510;435;847,2;10541;0;33520;-314;99,9;118;6752;5347;2;9;94,9;38;6745;5193;2;8
21.04.2025;04:00;510;435;847,2;10536;0;33616;-151;99,9;170;6773;5335;2;9;94,8;148;6777;5201;2;8
21.04.2025;04:05;510;435;848,1;10557;0;33536;-182;99,9;155;6760;5335;2;9;94,9;132;6758;5222;2;8
21.04.2025;04:10;510;435;847,2;10547;0;33554;-245;99,9;82;6760;5353;2;9;94,8;139;6758;5193;2;8
21.04.2025;04:15;510;435;848,1;10534;0;33603;-183;99,9;170;6773;5329;2;9;94,8;123;6769;5205;2;8
21.04.2025;04:20;510;435;848,1;10541;0;33580;-417;99,9;31;6760;5341;2;9;94,9;23;6756;5199;2;8
21.04.2025;04:25;509;435;848,1;10536;0;33600;-346;99,9;69;6765;5353;2;9;94,8;54;6761;5183;2;8
21.04.2025;04:30;509;435;848,1;10543;0;33545;-355;99,9;99;6760;5345;2;9;94,9;30;6748;5197;2;8
21.04.2025;04:35;509;435;848,1;10534;0;33716;-458;99,9;21;6786;5347;2;9;94,9;-7;6782;5187;2;8
21.04.2025;04:40;509;435;847,2;10536;0;33575;-325;99,9;118;6768;5339;2;9;94,8;31;6756;5197;2;8
21.04.2025;04:45;509;435;847,2;10522;0;33775;-534;99,9;-23;6794;5329;2;9;94,9;-40;6790;5193;2;8
21.04.2025;04:50;509;435;847,2;10541;0;33588;-366;99,9;76;6765;5349;2;9;94,9;26;6761;5207;2;8
21.04.2025;04:55;509;435;847,2;10522;0;33549;-364;99,9;78;6755;5331;2;9;94,9;26;6753;5191;2;8
21.04.2025;05:00;509;435;847,2;10508;0;33567;-394;99,9;45;6760;5337;2;9;94,9;31;6756;5171;2;8
21.04.2025;05:05;509;435;847,2;10547;0;33608;-387;99,9;50;6765;5351;2;9;94,8;31;6761;5195;2;8
21.04.2025;05:10;508;435;848,1;10524;0;33559;-402;99,9;47;6757;5333;2;9;94,9;24;6756;5191;2;8
21.04.2025;05:15;508;435;847,2;10547;0;33618;-393;99,9;43;6770;5355;2;9;94,8;26;6766;5191;2;8
21.04.2025;05:20;507;435;848,1;10528;0;33611;-459;99,9;-17;6765;5329;2;9;94,9;28;6766;5199;2;8
21.04.2025;05:25;507;435;847,2;10536;0;33754;-451;99,9;-17;6794;5329;2;9;94,8;31;6792;5207;2;8
21.04.2025;05:30;506;435;847,2;10498;0;33607;-492;99,9;19;6762;5337;2;9;94,8;-43;6758;5161;2;8
21.04.2025;05:35;506;435;848,1;10526;0;33523;-328;99,9;113;6757;5339;2;9;94,8;35;6751;5187;2;8
21.04.2025;05:40;505;435;847,2;10538;0;33647;-287;99,9;108;6783;5347;2;9;94,8;69;6777;5191;2;8
21.04.2025;05:45;504;435;848,1;10524;0;33557;-204;99,9;106;6760;5349;2;9;94,9;160;6764;5175;2;8
21.04.2025;05:50;504;435;847,2;10506;0;33648;15;99,9;220;6786;5339;2;9;94,6;191;6779;5175;2;8
21.04.2025;05:55;503;435;847,2;10520;0;33523;-23;99,9;222;6768;5339;2;9;94,7;231;6766;5181;2;8
21.04.2025;06:00;501;435;847,2;10508;0;33659;-181;99,9;160;6791;5337;2;9;94,6;127;6790;5171;2;8
21.04.2025;06:05;500;435;847,2;10532;0;33614;-180;99,9;156;6783;5339;2;9;94,6;130;6779;5193;2;8
21.04.2025;06:10;499;435;847,2;10482;0;33541;-53;99,9;156;6770;5313;2;9;94,6;257;6777;5169;2;8
21.04.2025;06:15;497;435;848,1;10530;0;33665;-47;99,9;160;6794;5335;2;9;94,6;260;6800;5195;2;8
21.04.2025;06:20;496;435;847,2;10510;0;33595;-285;99,9;155;6781;5337;2;9;94,5;28;6769;5173;2;8
21.04.2025;06:25;495;435;847,2;10538;0;33574;-171;99,9;207;6773;5357;2;9;94,6;90;6766;5181;2;8
21.04.2025;06:30;493;435;848,1;10506;0;33469;-18;99,9;226;6757;5321;2;9;94,6;224;6756;5185;2;8
21.04.2025;06:35;492;435;847,2;10522;0;33471;-20;99,9;227;6757;5323;2;9;94,6;224;6753;5199;2;8
21.04.2025;06:40;490;435;848,1;10506;0;33473;-28;99,9;224;6757;5313;2;9;94,5;224;6758;5193;2;8
21.04.2025;06:45;488;435;847,2;10534;0;33714;-152;99,9;92;6794;5335;2;9;94,6;217;6800;5199;2;8
21.04.2025;06:50;487;435;847,2;10522;0;33730;-314;99,9;63;6796;5355;2;9;94,6;87;6798;5167;2;8
21.04.2025;06:55;485;435;847,2;10518;0;33620;-227;99,9;149;6783;5333;2;9;94,5;85;6777;5163;2;8
21.04.2025;07:00;482;435;847,2;10498;0;33199;-21;99,9;229;6700;5323;2;9;94,5;239;6704;5175;2;8
21.04.2025;07:05;480;435;847,2;10492;0;33518;-449;99,9;-21;6749;5313;2;9;94,5;50;6751;5179;2;8
21.04.2025;07:10;478;435;848,1;10518;0;33604;-461;99,9;33;6770;5333;2;9;94,6;-21;6764;5185;2;8
21.04.2025;07:15;476;435;847,2;10492;0;33568;-364;99,9;104;6768;5325;2;9;94,6;5;6758;5167;2;8
21.04.2025;07:20;473;435;847,2;10549;0;33594;-264;99,9;99;6773;5357;2;9;94,6;102;6769;5191;2;8
21.04.2025;07:25;472;435;848,1;10470;0;33579;-464;99,9;97;6768;5254;2;8;96,1;-90;6751;5216;1;2
21.04.2025;07:30;469;435;848,1;10561;0;33599;-294;99,9;94;6773;5286;2;8;100,1;80;6769;5274;2;9
21.04.2025;07:35;465;435;847,2;10498;0;33661;-290;99,9;104;6786;5256;2;8;100,1;85;6787;5242;2;9
21.04.2025;07:40;463;435;847,2;10490;0;33658;-334;99,9;61;6783;5246;2;8;100,1;78;6782;5244;2;9
21.04.2025;07:45;459;435;847,2;10472;0;33617;-683;99,9;-42;6765;5232;2;8;100,1;-172;6758;5240;2;9
21.04.2025;07:50;457;435;847,2;10553;0;33664;-420;99,9;-40;6778;5276;2;8;100,1;87;6784;5276;2;9
21.04.2025;07:55;454;435;847,2;10516;0;33553;-360;99,9;26;6762;5264;2;8;100,0;80;6764;5252;2;9
21.04.2025;08:00;450;435;847,2;10478;0;33733;-890;99,9;-137;6783;5228;2;8;100,1;-283;6769;5250;2;9
21.04.2025;08:05;446;435;848,1;10504;0;33629;-570;99,9;-49;6760;5266;2;8;100,0;-49;6761;5238;2;9
21.04.2025;08:10;439;435;847,2;10551;0;33711;-315;99,9;167;6796;5276;2;8;100,1;-57;6779;5252;2;9
21.04.2025;08:15;434;435;850,0;10016;0;33631;-756;92,4;-210;6752;5035;2;8;90,1;-125;6756;4981;2;9
21.04.2025;08:20;434;435;850,9;9704;0;33616;-594;89,9;-82;6762;4993;2;9;82,1;-128;6756;4711;2;8
21.04.2025;08:25;434;435;851,9;9518;0;33656;-501;86,6;-78;6765;4894;2;8;80,1;-57;6766;4624;2;9
21.04.2025;08:30;435;435;851,9;9530;0;33647;-464;86,6;-36;6770;4875;2;8;80,1;-59;6766;4655;2;9
21.04.2025;08:35;435;435;851,9;9485;0;33595;-468;85,1;-42;6760;4815;2;8;80,1;-62;6761;4634;2;9
21.04.2025;08:40;435;435;852,8;9323;0;33735;-450;80,1;-43;6788;4675;2;8;80,1;-61;6787;4648;2;9
21.04.2025;08:45;434;435;851,9;9301;0;33561;-180;80,1;78;6762;4667;2;8;80,1;101;6761;4646;2;9
21.04.2025;08:50;435;435;852,8;9297;0;33458;-23;80,1;172;6749;4652;2;8;80,1;156;6745;4644;2;9
21.04.2025;08:55;436;435;851,9;9333;0;33398;-24;81,6;168;6736;4713;2;8;80,1;161;6735;4620;2;9
21.04.2025;09:00;435;435;852,8;9390;0;33719;-462;81,6;-33;6786;4711;2;8;80,1;-69;6782;4642;2;9
21.04.2025;09:05;435;435;851,9;9378;0;33800;-729;81,6;-170;6791;4723;2;8;80,1;-210;6787;4655;2;9
21.04.2025;09:10;435;435;851,9;9356;0;33594;-699;81,6;-139;6757;4699;2;8;80,1;-210;6751;4657;2;9
21.04.2025;09:15;435;435;852,8;9238;0;33608;-451;78,6;-31;6762;4594;2;8;80,1;-76;6758;4644;2;9
21.04.2025;09:20;435;435;852,8;9279;0;33692;-438;78,6;-43;6783;4594;2;8;80,1;-52;6779;4685;2;9
21.04.2025;09:25;435;435;852,8;9244;0;33730;-426;78,6;-38;6791;4602;2;8;80,2;-42;6787;4642;2;9
21.04.2025;09:30;435;435;852,8;9256;0;33687;-453;78,6;-49;6775;4598;2;8;80,1;-62;6777;4659;2;9
21.04.2025;09:35;435;435;852,8;9200;0;33792;-467;77,1;-66;6801;4543;2;8;80,2;-68;6800;4657;2;9
21.04.2025;09:40;434;435;854,6;9185;0;33713;-417;77,1;-40;6786;4533;2;8;80,2;-36;6782;4652;2;9
21.04.2025;09:45;435;435;852,8;9163;0;33588;-539;77,0;-156;6752;4519;2;8;80,1;-49;6764;4644;2;9
21.04.2025;09:50;435;435;853,7;9127;0;33284;7;79,8;161;6713;4638;2;9;76,2;161;6714;4511;2;8
21.04.2025;09:55;435;435;852,8;9163;0;33485;-39;79,8;151;6755;4663;2;9;76,2;141;6751;4501;2;8
21.04.2025;10:00;435;435;853,7;9048;0;33424;-12;79,8;160;6742;4663;2;9;73,2;160;6738;4385;2;8
21.04.2025;10:05;436;435;852,8;9086;0;33267;-27;79,8;156;6710;4648;2;9;74,6;154;6706;4438;2;8
21.04.2025;10:10;435;435;853,7;9070;0;33442;5;79,8;165;6747;4634;2;9;74,6;177;6745;4436;2;8
21.04.2025;10:15;435;435;853,7;9011;0;33342;2;79,8;156;6726;4665;2;9;72,2;172;6725;4347;2;8
21.04.2025;10:20;436;435;853,7;9023;0;33151;-8;79,8;167;6684;4642;2;9;73,6;165;6683;4381;2;8
21.04.2025;10:25;435;435;852,8;9036;0;33244;-18;79,8;153;6705;4646;2;9;73,7;158;6701;4389;2;8
21.04.2025;10:30;435;435;853,7;8969;0;33283;-18;79,8;155;6710;4646;2;9;71,9;161;6706;4322;2;8
21.04.2025;10:35;435;435;852,8;8987;0;33331;-9;79,8;153;6721;4663;2;9;71,9;167;6722;4324;2;8
21.04.2025;10:40;435;435;853,7;8995;0;33154;-30;79,8;144;6684;4644;2;9;71,9;144;6683;4351;2;8
21.04.2025;10:45;435;435;851,9;8983;0;33711;-428;79,8;-50;6783;4663;2;9;71,9;-61;6782;4320;2;8
21.04.2025;10:50;435;435;852,8;8876;0;33781;-451;79,8;0;6796;4640;2;9;70,2;-165;6784;4235;2;8
21.04.2025;10:55;435;435;853,7;8926;0;33646;-17;79,8;153;6783;4669;2;9;70,2;148;6779;4258;2;8
21.04.2025;11:00;435;435;852,8;8924;0;33594;-24;79,8;146;6770;4669;2;9;70,1;146;6766;4255;2;8
21.04.2025;11:05;435;435;852,8;8904;0;33686;-562;79,8;-153;6770;4655;2;9;70,2;-95;6771;4249;2;8
21.04.2025;11:10;435;435;852,8;8857;0;33620;-207;79,8;54;6773;4663;2;9;68,7;52;6769;4195;2;8
21.04.2025;11:15;435;435;852,8;8845;0;33656;-195;79,8;50;6783;4655;2;9;68,7;57;6779;4191;2;8
21.04.2025;11:20;435;435;852,8;8831;0;33637;-602;79,8;-118;6762;4652;2;9;68,7;-177;6756;4179;2;8
21.04.2025;11:25;435;435;852,8;8764;0;33619;-561;76,6;-122;6760;4543;2;8;70,2;-137;6753;4266;2;9
21.04.2025;11:30;435;435;853,7;8756;0;33605;-466;76,6;-87;6762;4521;2;8;70,1;-69;6761;4235;2;9
21.04.2025;11:35;435;435;853,7;8827;0;33754;-947;76,6;-226;6775;4543;2;8;70,2;-417;6758;4284;2;9
21.04.2025;11:40;435;435;852,8;8742;0;33667;-605;75,1;-198;6762;4482;2;8;70,1;-106;6766;4260;2;9
21.04.2025;11:45;435;435;852,8;8712;0;33631;-569;75,1;-165;6757;4462;2;8;70,1;-109;6761;4249;2;9
21.04.2025;11:50;435;435;852,8;8722;0;33780;-527;75,1;-130;6791;4460;2;8;70,1;-104;6790;4262;2;9
21.04.2025;11:55;435;435;851,9;8718;0;33789;-595;75,1;-125;6791;4476;2;8;70,2;-174;6787;4241;2;9
21.04.2025;12:00;435;435;852,8;8716;0;33714;-522;75,1;-122;6778;4480;2;8;70,2;-104;6779;4235;2;9
21.04.2025;12:05;435;435;853,7;8677;0;33751;-669;73,6;-269;6773;4413;2;8;70,1;-108;6782;4264;2;9
21.04.2025;12:10;435;435;852,8;8649;0;33864;-661;73,6;-264;6794;4401;2;8;70,1;-108;6808;4247;2;9
21.04.2025;12:15;437;435;848,1;9345;0;33727;-719;79,8;-262;6770;4632;2;9;82,3;-104;6779;4713;2;8
21.04.2025;12:20;435;435;850,9;9273;0;33714;-716;79,5;-262;6765;4620;2;8;80,1;-108;6779;4652;2;9
21.04.2025;12:25;434;435;852,8;8843;0;33728;-676;78,1;-264;6770;4594;2;8;70,1;-108;6779;4264;2;9
21.04.2025;12:30;434;435;853,7;8556;0;33700;-661;70,6;-271;6765;4294;2;8;70,1;-109;6777;4262;2;9
21.04.2025;12:35;435;435;854,6;8483;0;33821;-755;69,1;-264;6786;4223;2;8;70,1;-215;6790;4260;2;9
21.04.2025;12:40;436;435;853,7;8545;0;33799;-766;70,5;-271;6781;4292;2;8;70,1;-217;6782;4253;2;9
21.04.2025;12:45;435;435;854,6;8558;0;33626;-490;70,5;-57;6765;4296;2;8;70,1;-148;6758;4262;2;9
21.04.2025;12:50;435;435;854,6;8479;0;33715;-488;69,1;-61;6781;4225;2;8;70,2;-149;6771;4253;2;9
21.04.2025;12:55;435;435;853,7;8440;0;33767;-749;67,8;-233;6781;4172;2;8;70,1;-243;6779;4268;2;9
21.04.2025;13:00;435;435;854,6;8408;0;33717;-1065;67,5;-300;6762;4154;2;8;70,1;-488;6748;4253;2;9
21.04.2025;13:05;435;435;853,7;8505;0;33675;-574;69,1;-311;6752;4227;2;8;70,1;17;6771;4278;2;9
21.04.2025;13:10;457;435;839,8;0;0;0;0;-1,5;3;1998;0;2;7;0,1;2;1872;0;2;7
21.04.2025;13:15;446;435;846,3;10374;0;33795;-943;94,5;-160;6783;5104;2;8;100,1;-323;6769;5270;2;9
21.04.2025;13:20;435;435;850,9;9398;0;33100;-18;79,9;193;6674;4620;2;9;84,0;175;6670;4778;2;8
21.04.2025;13:25;434;435;851,9;8626;0;33605;59;69,9;172;6770;4264;2;9;71,5;175;6769;4320;2;8
21.04.2025;13:30;435;435;853,7;8367;0;33084;1;69,9;141;6666;4264;2;9;66,7;135;6662;4104;2;8
21.04.2025;13:35;435;435;853,7;8375;0;33725;-77;69,9;108;6794;4276;2;9;66,7;80;6792;4095;2;8
21.04.2025;13:40;435;435;854,6;8315;0;33518;-34;65,7;108;6757;4079;2;8;70,2;125;6756;4235;2;9
21.04.2025;13:45;435;435;854,6;8258;0;33467;-7;64,1;130;6744;4000;2;8;70,2;128;6745;4258;2;9
21.04.2025;13:50;435;435;853,7;8373;0;33429;-4;65,7;128;6736;4095;2;8;70,2;134;6735;4278;2;9
21.04.2025;13:55;435;435;854,6;8355;0;33380;-13;65,7;128;6729;4085;2;8;70,2;127;6727;4270;2;9
21.04.2025;14:00;435;435;853,7;8339;0;33321;-17;65,7;130;6715;4087;2;8;70,2;130;6714;4251;2;9
21.04.2025;14:05;435;435;853,7;8341;0;33421;-4;65,7;137;6731;4081;2;8;70,2;137;6735;4260;2;9
21.04.2025;14:10;435;435;854,6;8308;0;33470;12;65,7;142;6742;4063;2;8;70,2;141;6743;4245;2;9
21.04.2025;14:15;435;435;853,7;8335;0;33502;-1;65,7;137;6752;4079;2;8;70,2;134;6753;4255;2;9
21.04.2025;14:20;435;435;853,7;8306;0;33320;-9;65,7;128;6718;4071;2;8;70,2;127;6717;4235;2;9
21.04.2025;14:25;435;435;854,6;8252;0;33309;-1;64,1;135;6715;4004;2;8;70,2;135;6712;4251;2;9
21.04.2025;14:30;435;435;853,7;8296;0;33325;-41;64,1;115;6731;4029;2;8;70,2;111;6732;4268;2;9
21.04.2025;14:35;435;435;854,6;8270;0;33209;-1;64,2;130;6695;4000;2;8;70,2;128;6693;4270;2;9
21.04.2025;14:40;435;435;853,7;8300;0;33469;12;64,1;134;6747;4033;2;8;70,2;141;6745;4268;2;9
21.04.2025;14:45;435;435;854,6;8313;0;33347;5;64,1;130;6715;4031;2;8;70,2;137;6717;4282;2;9
21.04.2025;14:50;435;435;854,6;8294;0;33658;17;64,2;132;6781;4037;2;8;70,2;139;6782;4258;2;9
21.04.2025;14:55;435;435;854,6;8274;0;33617;19;64,2;142;6775;4023;2;8;70,2;151;6777;4251;2;9
21.04.2025;15:00;435;435;853,7;8278;0;33670;-152;64,1;66;6778;4016;2;8;70,2;42;6777;4262;2;9
21.04.2025;15:05;435;435;854,6;8276;0;33358;-11;64,1;116;6723;4019;2;8;70,2;135;6722;4258;2;9
21.04.2025;15:10;435;435;854,6;8187;0;33488;-4;62,7;123;6747;3931;2;8;70,2;137;6745;4255;2;9
21.04.2025;15:15;435;435;854,6;8205;0;33581;-374;62,6;-45;6752;3942;2;8;70,2;-66;6753;4264;2;9
21.04.2025;15:20;435;435;854,6;8213;0;33622;-276;62,6;-40;6762;3948;2;8;70,2;30;6769;4266;2;9
21.04.2025;15:25;435;435;854,6;8244;0;33633;-21;64,1;106;6775;3970;2;8;70,2;134;6777;4274;2;9
21.04.2025;15:30;435;435;855,6;8256;0;33496;-2;62,9;122;6747;3976;2;8;70,2;137;6748;4280;2;9
21.04.2025;15:35;435;435;854,6;8211;0;33496;0;62,6;120;6747;3944;2;8;70,2;137;6745;4268;2;9
21.04.2025;15:40;435;435;854,6;8256;0;33542;-1;62,7;115;6757;3984;2;8;70,2;141;6758;4272;2;9
21.04.2025;15:45;435;435;854,6;8185;0;33710;-165;62,7;52;6788;3931;2;8;70,2;42;6787;4253;2;9
21.04.2025;15:50;435;435;854,6;8219;0;33655;-95;62,7;52;6775;3935;2;8;70,2;111;6779;4284;2;9
21.04.2025;15:55;435;435;853,7;8229;0;33484;1;62,7;118;6747;3962;2;8;70,2;142;6745;4268;2;9
21.04.2025;16:00;435;435;854,6;8195;0;33185;-9;62,6;120;6692;3946;2;8;70,2;137;6693;4249;2;9
21.04.2025;16:05;438;435;849,1;9489;0;33406;-20;79,9;174;6736;4644;2;9;86,1;180;6738;4845;2;8
21.04.2025;16:10;434;435;849,1;9228;0;33581;119;79,9;179;6773;4638;2;9;78,7;286;6779;4590;2;8
21.04.2025;16:15;433;435;853,7;8256;0;33334;6;63,9;148;6718;4010;2;8;70,2;130;6714;4245;2;9
21.04.2025;16:20;435;435;854,6;8009;0;33329;19;59,9;146;6718;3810;2;9;68,9;127;6714;4199;2;8
21.04.2025;16:25;435;435;853,7;8148;0;33270;10;61,4;146;6702;3901;2;8;70,2;125;6701;4247;2;9
21.04.2025;16:30;435;435;854,6;8213;0;33245;3;62,9;139;6697;3976;2;8;70,2;127;6699;4237;2;9
21.04.2025;16:35;434;435;853,7;8211;0;33394;-4;62,9;113;6729;3948;2;8;70,2;139;6727;4264;2;9
21.04.2025;16:40;435;435;854,6;8146;0;33542;4;61,4;122;6755;3883;2;8;70,2;139;6758;4296;2;9
21.04.2025;16:45;436;435;854,6;8187;0;33527;10;61,4;123;6749;3909;2;8;70,2;144;6753;4278;2;9
21.04.2025;16:50;435;435;852,8;8207;0;33433;1;63,1;128;6736;3940;2;8;70,2;142;6735;4268;2;9
21.04.2025;16:55;435;435;852,8;8215;0;33507;25;63,1;139;6752;3962;2;8;70,2;146;6753;4253;2;9
21.04.2025;17:00;435;435;852,8;8221;0;33547;19;63,1;128;6762;3962;2;8;70,2;141;6766;4260;2;9
21.04.2025;17:05;435;435;852,8;8264;0;33570;-4;64,1;120;6765;4002;2;8;70,2;141;6766;4262;2;9
21.04.2025;17:10;436;435;852,8;8343;0;33624;-7;65,7;115;6773;4083;2;8;70,2;146;6777;4260;2;9
21.04.2025;17:15;436;435;852,8;8329;0;33369;-18;65,7;120;6729;4089;2;8;70,2;137;6730;4264;2;9
21.04.2025;17:20;435;435;852,8;8389;0;33606;-11;67,4;127;6773;4154;2;8;70,2;141;6771;4243;2;9
21.04.2025;17:25;435;435;852,8;8396;0;33451;-12;67,4;123;6739;4162;2;8;70,2;139;6738;4233;2;9
21.04.2025;17:30;436;435;852,8;8408;0;33534;-20;67,4;123;6757;4160;2;8;70,1;132;6758;4247;2;9
21.04.2025;17:35;435;435;852,8;8466;0;33406;-23;69,1;116;6726;4233;2;8;70,2;125;6727;4233;2;9
21.04.2025;17:40;435;435;851,9;8541;0;33428;-10;70,7;135;6736;4304;2;8;70,2;142;6735;4237;2;9
21.04.2025;17:45;435;435;852,8;8590;0;33554;-13;72,1;135;6760;4349;2;8;70,2;146;6758;4241;2;9
21.04.2025;17:50;436;435;852,8;8649;0;33527;-13;69,9;137;6757;4260;2;9;73,4;146;6756;4389;2;8
21.04.2025;17:55;436;435;851,9;8689;0;33464;-31;69,9;130;6742;4264;2;9;74,4;141;6743;4422;2;8
21.04.2025;18:00;435;435;851,9;8807;0;33483;-21;69,9;137;6747;4255;2;9;77,4;146;6745;4551;2;8
21.04.2025;18:05;435;435;851,9;8756;0;33481;-19;69,9;141;6749;4235;2;9;77,3;151;6745;4521;2;8
21.04.2025;18:10;435;435;851,9;8872;0;33540;-25;69,9;144;6760;4239;2;9;80,3;148;6758;4632;2;8
21.04.2025;18:15;435;435;851,9;8959;0;33664;-20;71,4;156;6783;4306;2;8;80,1;148;6779;4652;2;9
21.04.2025;18:20;435;435;850,9;9072;0;33494;-27;74,4;158;6749;4440;2;8;80,1;156;6745;4632;2;9
21.04.2025;18:25;435;435;850,9;9151;0;33537;-16;77,5;165;6760;4525;2;8;80,1;165;6756;4626;2;9
21.04.2025;18:30;436;435;850,0;9264;0;33627;-23;78,9;165;6773;4598;2;8;80,1;161;6771;4667;2;9
21.04.2025;18:35;436;435;850,0;9329;0;33651;-32;81,9;163;6781;4709;2;8;80,1;154;6779;4620;2;9
21.04.2025;18:40;437;435;850,0;9508;0;33618;-37;80,0;168;6773;4646;2;9;86,1;167;6771;4861;2;8
21.04.2025;18:45;436;435;849,1;9619;0;33622;-39;79,9;174;6775;4630;2;9;90,8;168;6777;4989;2;8
21.04.2025;18:50;436;435;848,1;9765;0;33624;-54;84,4;174;6775;4782;2;8;90,1;167;6777;4983;2;9
21.04.2025;18:55;436;435;846,3;9900;0;33613;-67;88,3;167;6775;4926;2;8;90,1;168;6777;4975;2;9
21.04.2025;19:00;449;435;844,4;10435;0;33518;-116;97,5;177;6757;5181;2;8;100,1;175;6756;5254;2;9
21.04.2025;19:05;454;435;844,4;10445;0;32795;17;97,2;241;6616;5157;2;8;100,1;266;6615;5288;2;9
21.04.2025;19:10;455;435;844,4;10431;0;33180;23;98,5;238;6697;5187;2;8;100,1;255;6693;5244;2;9
21.04.2025;19:15;457;435;845,4;10457;0;33302;27;98,5;250;6715;5212;2;8;100,1;260;6719;5246;2;9
21.04.2025;19:20;458;435;844,4;10470;0;32850;-1;99,5;257;6627;5234;2;8;100,1;238;6626;5236;2;9
21.04.2025;19:25;460;435;845,4;10421;0;32978;29;97,2;260;6653;5183;2;8;100,1;255;6657;5234;2;9
21.04.2025;19:30;462;435;845,4;10437;0;33016;7;97,3;243;6661;5199;2;8;100,1;246;6660;5238;2;9
21.04.2025;19:35;466;435;844,4;10445;0;33324;14;98,0;253;6718;5185;2;8;100,1;238;6722;5260;2;9
21.04.2025;19:40;472;435;844,4;10437;0;33509;20;98,0;255;6760;5187;2;8;100,1;241;6756;5250;2;9
21.04.2025;19:45;477;435;844,4;10429;0;33694;10;98,0;231;6794;5181;2;8;100,1;248;6795;5248;2;9
21.04.2025;19:50;483;435;844,4;10482;0;33660;-73;98,5;191;6781;5226;2;8;100,1;205;6784;5256;2;9
21.04.2025;19:55;490;435;845,4;10480;0;33659;-1;98,5;252;6791;5212;2;8;100,1;219;6787;5258;2;9
21.04.2025;20:00;497;435;845,4;10449;0;33607;-8;98,5;245;6781;5203;2;8;100,1;217;6779;5246;2;9
21.04.2025;20:05;507;435;844,4;10441;0;33562;-1;98,5;252;6765;5199;2;8;100,1;222;6766;5242;2;9
21.04.2025;20:10;511;435;846,3;10484;0;33571;-14;98,5;241;6770;5230;2;8;100,1;210;6769;5254;2;9
21.04.2025;20:15;511;435;845,4;10502;0;33630;-10;98,5;240;6783;5212;2;8;100,1;217;6777;5278;2;9
21.04.2025;20:20;512;435;846,3;10464;0;33642;-11;98,5;248;6786;5214;2;8;100,1;213;6782;5250;2;9
21.04.2025;20:25;512;435;845,4;10478;0;33592;-20;98,5;245;6773;5216;2;8;100,1;210;6771;5262;2;9
21.04.2025;20:30;512;435;845,4;10472;0;33690;-116;98,5;141;6786;5216;2;8;100,1;212;6790;5256;2;9
21.04.2025;20:35;511;435;845,4;10439;0;33725;-232;98,5;116;6794;5193;2;8;100,1;121;6792;5246;2;9
21.04.2025;20:40;511;435;845,4;10470;0;33736;-339;98,5;43;6794;5209;2;8;100,1;87;6792;5254;2;9
21.04.2025;20:45;511;435;846,3;10484;0;33561;-376;98,5;42;6755;5226;2;8;100,1;49;6756;5258;2;9
21.04.2025;20:50;511;435;845,4;10451;0;33566;-339;98,5;80;6760;5203;2;8;100,1;49;6753;5248;2;9
21.04.2025;20:55;511;435;845,4;10429;0;33606;-340;98,5;80;6768;5201;2;8;100,1;49;6766;5228;2;9
21.04.2025;21:00;511;435;844,4;10472;0;33663;-335;98,5;80;6781;5212;2;8;100,1;50;6777;5260;2;9
21.04.2025;21:05;511;435;844,4;10462;0;33673;-329;98,5;82;6783;5214;2;8;100,1;52;6779;5248;2;9
21.04.2025;21:10;510;435;845,4;10464;0;33699;-340;98,5;78;6783;5212;2;8;100,1;49;6779;5252;2;9
21.04.2025;21:15;509;435;845,4;10455;0;33683;-336;98,5;80;6783;5199;2;8;100,1;50;6779;5256;2;9
21.04.2025;21:20;509;435;844,4;10470;0;33676;-325;98,5;85;6783;5220;2;8;100,1;52;6784;5250;2;9
21.04.2025;21:25;509;435;845,4;10462;0;33666;-331;98,5;85;6781;5222;2;8;100,1;57;6777;5248;2;9
21.04.2025;21:30;508;435;845,4;10464;0;33707;-328;98,5;85;6786;5205;2;8;100,1;52;6784;5258;2;9
21.04.2025;21:35;508;435;845,4;10455;0;33643;-341;98,5;80;6773;5205;2;8;100,1;45;6771;5250;2;9
21.04.2025;21:40;507;435;845,4;10482;0;33560;-305;98,5;82;6760;5220;2;8;100,1;85;6756;5262;2;9
21.04.2025;21:45;506;435;845,4;10405;0;33557;-311;98,5;76;6760;5177;2;8;100,1;80;6758;5228;2;9
21.04.2025;21:50;512;435;845,4;10431;0;33557;-212;98,5;115;6760;5187;2;8;100,1;142;6761;5244;2;9
21.04.2025;21:55;513;435;845,4;10466;0;33524;-61;98,5;177;6760;5220;2;8;100,1;238;6764;5246;2;9
21.04.2025;22:00;513;435;846,3;10427;0;33460;-19;98,5;215;6752;5205;2;8;100,1;245;6753;5222;2;9
21.04.2025;22:05;513;435;846,3;10431;0;33519;-15;98,5;217;6762;5203;2;8;100,1;245;6761;5228;2;9
21.04.2025;22:10;514;435;845,4;10496;0;33527;-17;98,5;212;6765;5238;2;8;100,1;238;6766;5258;2;9
21.04.2025;22:15;513;435;846,3;10468;0;33578;-13;98,5;215;6773;5205;2;8;100,1;239;6774;5262;2;9
21.04.2025;22:20;513;435;846,3;10478;0;33511;-20;98,5;210;6760;5232;2;8;100,1;238;6764;5246;2;9
21.04.2025;22:25;513;435;846,3;10443;0;33458;-23;98,5;212;6752;5199;2;8;100,1;238;6753;5244;2;9
21.04.2025;22:30;513;435;846,3;10459;0;33515;-24;98,5;217;6760;5193;2;8;100,1;238;6758;5266;2;9
21.04.2025;22:35;513;435;846,3;10445;0;33515;-20;98,5;215;6760;5199;2;8;100,1;234;6758;5246;2;9
21.04.2025;22:40;513;435;846,3;10397;0;33683;-50;98,5;214;6796;5181;2;8;100,1;203;6795;5216;2;9
21.04.2025;22:45;513;435;846,3;10457;0;33680;-150;98,5;148;6791;5212;2;8;100,1;167;6790;5246;2;9
21.04.2025;22:50;513;435;846,3;10488;0;33713;-186;98,5;144;6794;5236;2;8;100,1;132;6795;5252;2;9
21.04.2025;22:55;513;435;846,3;10449;0;33666;-217;98,5;115;6786;5195;2;8;100,1;137;6787;5254;2;9
21.04.2025;23:00;513;435;846,3;10421;0;33680;-218;98,5;113;6786;5187;2;8;100,1;139;6790;5234;2;9
21.04.2025;23:05;513;435;846,3;10449;0;33687;-217;98,5;108;6791;5209;2;8;100,1;137;6790;5240;2;9
21.04.2025;23:10;513;435;846,3;10506;0;33711;-218;98,5;109;6794;5234;2;8;100,1;130;6792;5272;2;9
21.04.2025;23:15;513;435;846,3;10470;0;33706;-212;98,5;113;6791;5218;2;8;100,1;139;6795;5252;2;9
21.04.2025;23:20;512;435;847,2;10459;0;33706;-218;98,5;113;6791;5216;2;8;100,1;135;6792;5244;2;9
21.04.2025;23:25;513;435;846,3;10431;0;33727;-277;98,5;83;6794;5197;2;8;100,1;104;6795;5234;2;9
21.04.2025;23:30;513;435;846,3;10449;0;33733;-346;98,5;43;6794;5203;2;8;100,1;69;6798;5246;2;9
21.04.2025;23:35;512;435;847,2;10445;0;33728;-344;98,5;43;6794;5212;2;8;100,1;64;6798;5234;2;9
21.04.2025;23:40;513;435;846,3;10466;0;33689;-357;98,5;47;6783;5205;2;8;100,1;61;6784;5260;2;9
21.04.2025;23:45;512;435;846,3;10474;0;33642;-355;98,5;43;6773;5228;2;8;100,1;66;6771;5246;2;9
21.04.2025;23:50;513;435;846,3;10466;0;33717;-356;98,5;42;6791;5226;2;8;100,1;64;6792;5240;2;9
21.04.2025;23:55;512;435;846,3;10464;0;33793;-777;98,5;-163;6791;5209;2;8;100,1;-149;6795;5254;2;9
22.04.2025;00:00;512;435;846,3;10462;0;33775;-913;98,5;-231;6781;5218;2;8;100,1;-212;6784;5244;2;9
22.04.2025;00:05;512;435;846,3;10413;0;33767;-917;98,5;-234;6775;5187;2;8;100,1;-220;6782;5226;2;9
22.04.2025;00:10;513;435;846,3;10449;0;33714;-639;98,5;-125;6773;5195;2;8;100,1;-47;6779;5254;2;9
22.04.2025;00:15;513;435;846,3;10455;0;33714;-635;98,5;-125;6775;5187;2;8;100,1;-47;6782;5268;2;9
22.04.2025;00:20;512;435;846,3;10435;0;33747;-640;98,5;-132;6781;5199;2;8;100,1;-49;6790;5236;2;9
22.04.2025;00:25;512;435;846,3;10449;0;33741;-638;98,5;-130;6783;5201;2;8;100,1;-45;6790;5248;2;9
22.04.2025;00:30;512;435;846,3;10476;0;33788;-678;98,5;-132;6791;5230;2;8;100,1;-82;6792;5246;2;9
22.04.2025;00:35;512;435;847,2;10457;0;33818;-681;98,5;-132;6796;5209;2;8;100,1;-85;6800;5248;2;9
22.04.2025;00:40;512;435;846,3;10457;0;33750;-752;98,5;-130;6783;5209;2;8;100,1;-156;6779;5248;2;9
22.04.2025;00:45;512;435;846,3;10455;0;33754;-747;98,5;-128;6783;5220;2;8;100,1;-151;6784;5236;2;9
22.04.2025;00:50;512;435;846,3;10459;0;33733;-752;98,5;-128;6778;5205;2;8;100,1;-153;6777;5254;2;9
22.04.2025;00:55;512;435;847,2;10419;0;33738;-751;98,5;-132;6783;5193;2;8;100,1;-151;6779;5226;2;9
22.04.2025;01:00;512;435;846,3;10464;0;33751;-760;98,5;-132;6783;5216;2;8;100,1;-156;6779;5248;2;9
22.04.2025;01:05;512;435;847,2;10429;0;33777;-753;98,5;-132;6786;5187;2;8;100,1;-151;6784;5242;2;9
22.04.2025;01:10;512;435;846,3;10449;0;33790;-743;98,5;-127;6791;5195;2;8;100,1;-149;6787;5254;2;9
22.04.2025;01:15;512;435;847,2;10468;0;33629;-649;98,5;-95;6760;5212;2;8;100,1;-85;6758;5256;2;9
22.04.2025;01:20;512;435;846,3;10447;0;33639;-649;98,5;-95;6760;5201;2;8;100,1;-83;6758;5246;2;9
22.04.2025;01:25;512;435;847,2;10470;0;33660;-644;98,5;-95;6765;5220;2;8;100,1;-83;6769;5250;2;9
22.04.2025;01:30;511;435;847,2;10457;0;33663;-646;98,5;-90;6770;5216;2;8;100,1;-82;6769;5242;2;9
22.04.2025;01:35;512;435;847,2;10484;0;33666;-647;98,5;-95;6765;5222;2;8;100,1;-83;6769;5262;2;9
22.04.2025;01:40;512;435;847,2;10472;0;33668;-638;98,5;-90;6770;5222;2;8;100,1;-80;6769;5250;2;9
22.04.2025;01:45;512;435;847,2;10451;0;33679;-627;98,5;-87;6775;5195;2;8;100,1;-71;6777;5256;2;9
22.04.2025;01:50;512;435;847,2;10459;0;33646;-637;98,5;-89;6768;5214;2;8;100,1;-76;6766;5246;2;9
22.04.2025;01:55;512;435;846,3;10466;0;33766;-641;98,5;-90;6786;5205;2;8;100,1;-82;6787;5260;2;9
22.04.2025;02:00;512;435;847,2;10447;0;33739;-635;98,5;-87;6786;5199;2;8;100,1;-80;6787;5248;2;9
22.04.2025;02:05;512;435;847,2;10468;0;33591;-512;98,5;-24;6762;5214;2;8;100,1;-9;6764;5246;2;9
22.04.2025;02:10;512;435;847,2;10447;0;33646;-505;98,5;-17;6773;5197;2;8;100,1;-12;6771;5250;2;9
22.04.2025;02:15;511;435;847,2;10441;0;33677;-501;98,5;-23;6781;5201;2;8;100,1;-7;6777;5258;2;9
22.04.2025;02:20;511;435;847,2;10486;0;33650;-434;98,5;42;6775;5220;2;8;100,1;-9;6771;5266;2;9
22.04.2025;02:25;511;435;847,2;10455;0;33762;-538;98,7;-63;6794;5209;2;8;100,1;-9;6800;5246;2;9
22.04.2025;02:30;511;435;847,2;10486;0;33580;-384;100,0;99;6770;5252;2;8;100,1;-9;6761;5234;2;9
22.04.2025;02:35;511;435;846,3;10506;0;33597;-381;100,0;97;6770;5258;2;8;100,1;-9;6764;5248;2;9
22.04.2025;02:40;511;435;847,2;10508;0;33651;-378;100,0;102;6783;5250;2;8;100,1;-7;6777;5260;2;9
22.04.2025;02:45;511;435;846,3;10504;0;33707;-412;100,0;64;6791;5250;2;8;100,1;-9;6784;5254;2;9
22.04.2025;02:50;511;435;847,2;10502;0;33672;-416;100,0;66;6783;5236;2;8;100,1;-9;6779;5252;2;9
22.04.2025;02:55;511;435;847,2;10508;0;33659;-419;100,0;63;6781;5254;2;8;100,1;-12;6771;5254;2;9
22.04.2025;03:00;511;435;847,2;10510;0;33604;-419;100,0;64;6773;5266;2;8;100,1;-12;6766;5244;2;9
22.04.2025;03:05;511;435;847,2;10498;0;33539;-353;100,0;66;6760;5244;2;8;100,1;54;6758;5254;2;9
22.04.2025;03:10;511;435;847,2;10526;0;33581;-351;100,0;64;6768;5268;2;8;100,1;57;6766;5258;2;9
22.04.2025;03:15;511;435;846,3;10480;0;33569;-329;100,0;59;6762;5238;2;8;100,1;87;6764;5242;2;9
22.04.2025;03:20;511;435;847,2;10494;0;33573;-304;100,0;85;6770;5256;2;8;100,1;83;6766;5238;2;9
22.04.2025;03:25;511;435;847,2;10492;0;33551;-301;100,0;89;6762;5248;2;8;100,1;85;6758;5244;2;9
22.04.2025;03:30;511;435;847,2;10504;0;33545;-254;100,0;106;6762;5244;2;8;100,1;108;6758;5242;2;9
22.04.2025;03:35;511;435;847,2;10506;0;33543;-194;100,0;167;6765;5260;2;8;100,1;108;6761;5246;2;9
22.04.2025;03:40;510;435;847,2;10500;0;33535;-190;100,0;172;6762;5236;2;8;100,1;109;6758;5226;2;9
22.04.2025;03:45;511;435;847,2;10504;0;33534;-300;100,0;35;6755;5262;2;8;100,1;135;6764;5242;2;9
22.04.2025;03:50;510;435;846,3;10528;0;33533;-192;100,0;148;6762;5260;2;8;100,1;137;6764;5268;2;9
22.04.2025;03:55;510;435;847,2;10472;0;33544;-196;100,0;141;6768;5238;2;8;100,1;132;6766;5234;2;9
22.04.2025;04:00;510;435;847,2;10508;0;33605;-190;100,0;146;6775;5260;2;8;100,1;132;6777;5248;2;9
22.04.2025;04:05;511;435;847,2;10504;0;33579;-190;100,0;146;6773;5258;2;8;100,1;139;6771;5246;2;9
22.04.2025;04:10;511;435;847,2;10470;0;33559;-193;100,0;151;6768;5244;2;8;100,1;139;6766;5226;2;9
22.04.2025;04:15;510;435;847,2;10462;0;33518;-334;100,0;76;6757;5246;2;8;100,1;68;6756;5216;2;9
22.04.2025;04:20;510;435;847,2;10536;0;33523;-304;100,0;73;6757;5274;2;8;100,1;94;6758;5262;2;9
22.04.2025;04:25;510;435;847,2;10486;0;33520;-268;100,0;113;6760;5244;2;8;100,1;104;6756;5242;2;9
22.04.2025;04:30;510;435;847,2;10500;0;33507;-195;100,0;146;6760;5248;2;8;100,1;137;6756;5252;2;9
22.04.2025;04:35;510;435;846,3;10512;0;33520;-188;100,0;148;6760;5270;2;8;100,1;139;6761;5242;2;9
22.04.2025;04:40;510;435;847,2;10486;0;33512;-162;100,0;141;6762;5240;2;8;100,1;167;6764;5246;2;9
22.04.2025;04:45;510;435;847,2;10459;0;33514;-132;100,0;177;6768;5226;2;8;100,1;170;6764;5234;2;9
22.04.2025;04:50;510;435;847,2;10494;0;33491;-113;100,0;167;6757;5254;2;8;100,1;187;6758;5240;2;9
22.04.2025;04:55;510;435;846,3;10510;0;33487;-44;100,0;238;6762;5252;2;8;100,1;189;6758;5258;2;9
22.04.2025;05:00;509;435;847,2;10488;0;33478;-21;100,0;233;6762;5242;2;8;100,1;224;6758;5246;2;9
22.04.2025;05:05;509;435;847,2;10512;0;33529;-10;100,0;234;6773;5246;2;8;100,1;233;6771;5248;2;9
22.04.2025;05:10;509;435;847,2;10494;0;33507;-11;100,0;234;6762;5248;2;8;100,2;226;6764;5246;2;9
22.04.2025;05:15;509;435;847,2;10506;0;33519;-15;100,0;231;6770;5252;2;8;100,1;229;6769;5254;2;9
22.04.2025;05:20;509;435;847,2;10498;0;33496;-18;100,0;229;6762;5258;2;8;100,1;226;6764;5240;2;9
22.04.2025;05:25;509;435;848,1;10500;0;33482;-26;100,0;229;6760;5248;2;8;100,1;220;6758;5252;2;9
22.04.2025;05:30;511;435;847,2;10498;0;33586;-17;100,0;231;6781;5256;2;8;100,1;224;6779;5242;2;9
22.04.2025;05:35;510;435;847,2;10482;0;33616;-13;100,0;236;6786;5242;2;8;100,1;231;6787;5240;2;9
22.04.2025;05:40;511;435;847,2;10482;0;33653;-57;100,0;193;6791;5246;2;8;100,1;227;6790;5236;2;9
22.04.2025;05:45;511;435;847,2;10494;0;33655;-53;100,0;191;6791;5238;2;8;100,1;227;6790;5256;2;9
22.04.2025;05:50;511;435;847,2;10494;0;33631;-46;100,0;194;6786;5276;2;8;100,1;231;6790;5218;2;9
22.04.2025;05:55;511;435;847,2;10492;0;33589;-225;100,0;191;6778;5254;2;8;100,1;56;6769;5238;2;9
22.04.2025;06:00;511;435;847,2;10500;0;33485;-158;100,0;188;6760;5254;2;8;100,2;128;6751;5246;2;9
22.04.2025;06:05;511;435;847,2;10486;0;33657;-254;100,0;85;6783;5264;2;8;100,1;127;6784;5250;2;9
22.04.2025;06:10;511;435;848,1;10490;0;33683;-282;100,0;94;6788;5246;2;8;100,1;94;6790;5244;2;9
22.04.2025;06:15;511;435;847,2;10518;0;33657;-284;100,0;89;6786;5252;2;8;100,2;94;6784;5266;2;9
22.04.2025;06:20;510;435;848,1;10502;0;33604;-291;100,0;90;6773;5234;2;8;100,1;90;6771;5268;2;9
22.04.2025;06:25;510;435;847,2;10593;0;33511;-223;100,0;172;6747;5347;2;8;100,1;89;6740;5246;2;9
22.04.2025;06:30;510;435;848,1;10492;0;33513;1;100,0;231;6770;5270;2;8;100,1;248;6769;5258;2;9
22.04.2025;06:35;509;435;848,1;10512;0;33562;14;100,0;234;6778;5262;2;8;100,1;253;6777;5250;2;9
22.04.2025;06:40;510;435;847,2;10468;0;33400;0;100,0;229;6747;5238;2;8;100,1;246;6745;5234;2;9
22.04.2025;06:45;510;435;847,2;10449;0;33692;-271;98,2;160;6796;5197;2;8;100,1;31;6787;5252;2;9
22.04.2025;06:50;510;435;848,1;10423;0;33574;-443;98,2;-3;6760;5181;2;8;100,1;35;6758;5242;2;9
22.04.2025;06:55;509;435;848,1;10427;0;33643;-443;98,3;-2;6773;5181;2;8;100,1;30;6777;5246;2;9
22.04.2025;07:00;509;435;848,1;10474;0;33585;-531;99,7;-19;6762;5222;2;8;100,1;-49;6764;5252;2;9
22.04.2025;07:05;509;435;848,1;10486;0;33573;-448;99,7;-3;6760;5232;2;8;100,1;26;6764;5254;2;9
22.04.2025;07:10;509;435;847,2;10459;0;33517;-312;99,7;102;6760;5246;2;8;100,1;59;6753;5242;2;9
22.04.2025;07:15;509;435;848,1;10439;0;33537;-314;99,7;61;6760;5220;2;8;100,1;92;6756;5220;2;9
22.04.2025;07:20;509;435;848,1;10518;0;33660;-215;99,7;125;6786;5272;2;8;100,1;130;6790;5246;2;9
22.04.2025;07:25;509;435;848,1;10506;0;33526;-220;99,7;127;6762;5240;2;8;100,0;125;6758;5240;2;9
22.04.2025;07:30;508;435;848,1;10462;0;33532;-188;99,7;158;6765;5232;2;8;100,1;123;6758;5230;2;9
22.04.2025;07:35;508;435;848,1;10508;0;33418;-23;99,7;233;6747;5264;2;8;100,1;226;6745;5244;2;9
22.04.2025;07:40;508;435;847,2;10472;0;33586;-0;99,7;234;6775;5236;2;8;100,2;233;6779;5236;2;9
22.04.2025;07:45;507;435;848,1;10504;0;33688;-444;99,7;92;6791;5244;2;8;100,1;-71;6777;5260;2;9
22.04.2025;07:50;507;435;847,2;10518;0;33493;-119;100,0;142;6755;5264;2;8;100,1;208;6761;5254;2;9
22.04.2025;07:55;507;435;848,1;10486;0;33546;-333;100,0;30;6760;5254;2;8;100,1;118;6764;5232;2;9
22.04.2025;08:00;506;435;848,1;10482;0;33653;-723;100,0;-80;6770;5256;2;8;100,1;-170;6761;5226;2;9
22.04.2025;08:05;505;435;847,2;10455;0;33602;-478;100,0;28;6773;5209;2;8;100,1;-36;6766;5246;2;9
22.04.2025;08:10;504;435;848,1;10516;0;33640;-464;100,0;33;6781;5256;2;8;100,1;-30;6771;5260;2;9
22.04.2025;08:15;503;435;848,1;10486;0;33619;-216;100,0;122;6778;5240;2;8;100,1;130;6779;5246;2;9
22.04.2025;08:20;502;435;847,2;10500;0;33577;-223;100,0;116;6770;5248;2;8;100,0;123;6769;5252;2;9
22.04.2025;08:25;501;435;847,2;10494;0;33562;-194;100,0;151;6773;5246;2;8;100,1;121;6769;5248;2;9
22.04.2025;08:30;500;435;848,1;10500;0;33457;-29;100,0;201;6752;5240;2;8;100,1;248;6756;5260;2;9
22.04.2025;08:35;499;435;847,2;10534;0;33303;-12;100,0;220;6726;5270;2;8;100,1;241;6727;5264;2;9
22.04.2025;08:40;497;435;847,2;10502;0;33714;-492;100,0;-35;6786;5246;2;8;100,1;10;6790;5256;2;9
22.04.2025;08:45;496;435;847,2;10484;0;33778;-693;100,0;-101;6796;5244;2;8;100,1;-123;6790;5240;2;9
22.04.2025;08:50;495;435;846,3;10520;0;33678;-910;100,0;-208;6765;5276;2;8;100,1;-229;6764;5216;2;9
22.04.2025;08:55;493;435;846,3;10532;0;33662;-497;100,0;-38;6775;5276;2;8;100,1;10;6779;5256;2;9
22.04.2025;09:00;492;435;846,3;10496;0;33658;-835;100,0;-168;6768;5256;2;8;100,1;-187;6764;5240;2;9
22.04.2025;09:05;489;435;846,3;10474;0;33383;-94;100,0;177;6729;5248;2;8;100,1;191;6732;5226;2;9
22.04.2025;09:10;488;435;846,3;10486;0;33349;-8;100,0;243;6731;5252;2;8;100,1;227;6732;5234;2;9
22.04.2025;09:15;486;435;845,4;10484;0;33516;-365;100,0;43;6755;5240;2;8;100,1;61;6758;5250;2;9
22.04.2025;09:20;484;435;845,4;10494;0;33401;-43;100,0;226;6744;5254;2;8;100,1;198;6743;5240;2;9
22.04.2025;09:25;482;435;845,4;10468;0;33328;-14;100,0;229;6731;5242;2;8;100,1;233;6732;5226;2;9
22.04.2025;09:30;480;435;845,4;10488;0;33557;-143;100,0;163;6770;5246;2;8;100,1;160;6769;5242;2;9
22.04.2025;09:35;477;435;846,3;10504;0;33605;-154;100,0;146;6783;5252;2;8;100,1;160;6782;5252;2;9
22.04.2025;09:40;475;435;845,4;10476;0;33645;-205;100,0;191;6791;5250;2;8;100,1;76;6779;5226;2;9
22.04.2025;09:45;472;435;845,4;10472;0;33645;-427;100,0;43;6781;5252;2;8;100,1;0;6779;5220;2;9
22.04.2025;09:50;469;435;846,3;10476;0;33074;-15;100,0;236;6676;5230;2;8;100,1;234;6680;5246;2;9
22.04.2025;09:55;466;435;845,4;10494;0;32671;-24;100,0;238;6601;5258;2;8;100,1;238;6602;5236;2;9
22.04.2025;10:00;464;435;845,4;10462;0;33193;21;100,0;248;6697;5228;2;8;100,1;259;6701;5234;2;9
22.04.2025;10:05;461;435;845,4;10506;0;33248;-3;100,0;243;6715;5222;2;8;100,1;245;6714;5234;2;9
22.04.2025;10:10;458;435;844,4;10480;0;33457;-4;100,0;243;6755;5270;2;8;100,1;219;6756;5209;2;9
22.04.2025;10:15;455;435;844,4;10457;0;33561;-88;100,0;231;6775;5240;2;8;100,1;154;6769;5242;2;9
22.04.2025;10:20;453;435;844,4;10478;0;33522;-192;100,0;125;6765;5254;2;8;100,1;156;6766;5216;2;9
22.04.2025;10:25;449;435;844,4;10486;0;33048;3;100,0;252;6676;5258;2;8;100,1;239;6678;5228;2;9
22.04.2025;10:30;443;435;844,4;10498;0;33444;-32;100,0;224;6752;5228;2;8;100,1;219;6753;5258;2;9
22.04.2025;10:35;435;435;847,2;10277;0;33355;12;91,4;231;6736;5021;2;8;100,1;231;6735;5256;2;9
22.04.2025;10:40;434;435;848,1;9696;0;33507;-176;83,7;123;6755;4738;2;8;90,1;89;6753;4958;2;9
22.04.2025;10:45;435;435;850,0;9550;0;33670;-83;79,2;156;6791;4598;2;8;90,1;141;6790;4952;2;9
22.04.2025;10:50;435;435;850,0;9481;0;33660;-620;79,2;-299;6755;4555;2;8;90,1;61;6787;4926;2;9
22.04.2025;10:55;435;435;850,0;9514;0;33586;-309;79,9;-2;6762;4636;2;9;87,1;52;6769;4877;2;8
22.04.2025;11:00;434;435;850,0;9424;0;33612;-310;79,9;-5;6773;4616;2;9;85,6;56;6777;4808;2;8
22.04.2025;11:05;437;435;847,2;9909;0;33460;-27;91,7;193;6752;4985;2;8;90,1;201;6753;4924;2;9
22.04.2025;11:10;434;435;850,0;9431;0;33475;-27;79,9;174;6757;4620;2;9;85,6;172;6751;4810;2;8
22.04.2025;11:15;434;435;850,0;9216;0;33132;-8;79,9;175;6687;4622;2;9;79,6;175;6686;4594;2;8
22.04.2025;11:20;434;435;850,9;9190;0;33408;18;79,9;177;6739;4638;2;9;78,1;184;6738;4551;2;8
22.04.2025;11:25;435;435;850,9;9084;0;33361;22;79,9;184;6729;4626;2;9;76,6;180;6732;4458;2;8
22.04.2025;11:30;436;435;850,9;9196;0;33658;-359;79,9;7;6781;4648;2;9;78,1;-26;6771;4547;2;8
22.04.2025;11:35;436;435;850,9;9194;0;33603;-461;79,9;-95;6760;4648;2;9;78,1;-21;6758;4545;2;8
22.04.2025;11:40;435;435;850,9;9230;0;33603;-104;79,9;144;6778;4642;2;9;79,6;95;6771;4588;2;8
22.04.2025;11:45;434;435;850,9;9149;0;33740;-258;79,9;45;6796;4632;2;9;78,1;30;6798;4517;2;8
22.04.2025;11:50;435;435;850,9;9139;0;33561;-65;79,9;90;6762;4655;2;9;76,6;179;6769;4484;2;8
22.04.2025;11:55;435;435;850,9;9171;0;33629;-655;79,9;-113;6760;4675;2;9;78,1;-203;6753;4497;2;8
22.04.2025;12:00;435;435;850,9;9111;0;33567;-378;79,9;-14;6757;4636;2;9;76,6;-35;6756;4474;2;8
22.04.2025;12:05;435;435;850,0;9082;0;33638;-219;79,9;21;6775;4642;2;9;76,6;95;6779;4440;2;8
22.04.2025;12:10;435;435;850,9;9109;0;33711;-356;79,9;-24;6781;4634;2;9;76,6;5;6782;4474;2;8
22.04.2025;12:15;435;435;850,9;9098;0;33609;-569;79,9;-90;6752;4644;2;9;76,6;-139;6751;4454;2;8
22.04.2025;12:20;434;435;850,9;9074;0;33621;-434;75,7;-61;6760;4456;2;8;80,1;-38;6758;4618;2;9
22.04.2025;12:25;434;435;850,9;8967;0;33747;-311;72,7;2;6794;4328;2;8;80,1;17;6792;4638;2;9
22.04.2025;12:30;435;435;850,9;8963;0;33701;-808;72,7;-212;6765;4351;2;8;80,1;-271;6758;4612;2;9
22.04.2025;12:35;436;435;850,9;8959;0;33698;-52;72,7;108;6794;4371;2;8;80,1;160;6792;4588;2;9
22.04.2025;12:40;435;435;851,9;8967;0;33634;20;72,7;177;6783;4351;2;8;80,1;160;6782;4616;2;9
22.04.2025;12:45;435;435;851,9;8906;0;33633;-78;71,2;115;6781;4272;2;8;80,1;127;6779;4634;2;9
22.04.2025;12:50;436;435;851,9;8920;0;33514;-21;71,2;146;6757;4306;2;8;80,1;148;6756;4614;2;9
22.04.2025;12:55;435;435;851,9;8946;0;33527;-169;72,7;73;6752;4351;2;8;80,1;75;6756;4596;2;9
22.04.2025;13:00;435;435;851,9;8918;0;33562;-159;71,2;76;6762;4294;2;8;80,1;78;6764;4612;2;9
22.04.2025;13:05;435;435;851,9;8892;0;33584;-118;71,2;120;6770;4282;2;8;80,1;75;6766;4610;2;9
22.04.2025;13:10;435;435;850,9;8906;0;33626;-844;71,2;-148;6760;4296;2;8;80,1;-375;6738;4610;2;9
22.04.2025;13:15;435;435;851,9;8916;0;33682;-556;71,2;-144;6768;4298;2;8;80,1;-92;6769;4618;2;9
22.04.2025;13:20;435;435;851,9;8924;0;33562;-294;71,2;7;6757;4298;2;8;80,1;12;6756;4626;2;9
22.04.2025;13:25;434;435;851,9;8916;0;33617;-22;71,2;123;6775;4304;2;8;80,1;172;6779;4612;2;9
22.04.2025;13:30;435;435;852,8;8857;0;33561;-90;69,7;125;6765;4253;2;8;80,1;104;6766;4618;2;9
22.04.2025;13:35;435;435;851,9;8837;0;33521;-66;69,7;120;6752;4221;2;8;80,1;128;6753;4616;2;9
22.04.2025;13:40;435;435;851,9;8845;0;33480;-7;69,6;161;6749;4235;2;8;80,1;148;6748;4610;2;9
22.04.2025;13:45;435;435;851,9;8849;0;33445;4;69,7;158;6742;4237;2;8;80,1;154;6745;4612;2;9
22.04.2025;13:50;435;435;852,8;8791;0;33545;15;69,9;165;6762;4233;2;9;78,6;161;6758;4557;2;8
22.04.2025;13:55;435;435;851,9;8811;0;33293;4;69,9;160;6713;4245;2;9;78,6;158;6712;4565;2;8
22.04.2025;14:00;435;435;851,9;8734;0;33301;13;69,9;158;6715;4241;2;9;77,1;158;6714;4492;2;8
22.04.2025;14:05;435;435;851,9;8774;0;33632;14;69,9;156;6781;4249;2;9;77,1;160;6782;4525;2;8
22.04.2025;14:10;435;435;851,9;8732;0;33630;-185;69,9;134;6781;4219;2;9;77,1;-16;6769;4513;2;8
22.04.2025;14:15;435;435;851,9;8772;0;33527;-56;69,9;128;6760;4258;2;9;77,1;125;6758;4515;2;8
22.04.2025;14:20;435;435;851,9;8728;0;33701;-66;69,9;90;6794;4225;2;9;77,1;148;6798;4503;2;8
22.04.2025;14:25;435;435;851,9;8742;0;33678;-441;69,9;52;6781;4243;2;9;77,1;-193;6764;4499;2;8
22.04.2025;14:30;435;435;851,9;8752;0;33557;-280;69,9;52;6760;4245;2;9;77,1;-26;6753;4507;2;8
22.04.2025;14:35;435;435;851,9;8667;0;33493;-1;69,9;137;6749;4229;2;9;75,6;165;6748;4438;2;8
22.04.2025;14:40;435;435;851,9;8709;0;33717;-206;69,9;40;6791;4255;2;9;75,6;54;6790;4456;2;8
22.04.2025;14:45;435;435;851,9;8689;0;33598;-25;69,9;134;6770;4253;2;9;75,6;141;6769;4436;2;8
22.04.2025;14:50;435;435;851,9;8675;0;33556;-22;69,9;135;6762;4229;2;9;75,6;142;6764;4446;2;8
