Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.04.2025;14:55;435;435;851,9;8726;0;33510;-14;69,9;137;6752;4268;2;9;75,6;142;6753;4458;2;8
22.04.2025;15:00;435;435;851,9;8677;0;33487;-15;69,9;139;6747;4241;2;9;75,6;146;6745;4436;2;8
22.04.2025;15:05;435;435;851,9;8643;0;33359;-59;69,9;108;6736;4278;2;9;74,2;135;6738;4365;2;8
22.04.2025;15:10;435;435;852,8;8671;0;33152;-6;69,9;148;6671;4264;2;9;74,2;141;6673;4407;2;8
22.04.2025;15:15;435;435;852,8;8637;0;33126;-12;69,9;144;6671;4258;2;9;74,2;142;6667;4379;2;8
22.04.2025;15:20;435;435;851,9;8651;0;33036;9;69,9;160;6653;4253;2;9;74,2;161;6652;4377;2;8
22.04.2025;15:25;435;435;852,8;8647;0;32947;-16;69,9;148;6643;4249;2;9;74,2;146;6641;4391;2;8
22.04.2025;15:30;435;435;851,9;8655;0;33144;2;69,9;149;6674;4272;2;9;74,1;149;6675;4383;2;8
22.04.2025;15:35;435;435;852,8;8574;0;33296;-18;69,9;151;6705;4189;2;9;74,2;137;6704;4314;2;8
22.04.2025;15:40;435;435;852,8;8558;0;33139;-1;69,9;151;6674;4253;2;9;72,6;148;6670;4304;2;8
22.04.2025;15:45;435;435;851,9;8687;0;33445;11;69,9;142;6736;4300;2;9;72,6;139;6732;4387;2;8
22.04.2025;15:50;435;435;851,9;8580;0;33364;1;69,9;148;6723;4245;2;9;72,7;148;6722;4334;2;8
22.04.2025;15:55;435;435;851,9;8580;0;33443;7;69,9;148;6736;4282;2;9;72,6;148;6735;4298;2;8
22.04.2025;16:00;435;435;851,9;8598;0;33125;-5;69,9;151;6674;4237;2;9;74,1;151;6670;4359;2;8
22.04.2025;16:05;434;435;851,9;8600;0;33163;-2;69,9;155;6676;4286;2;9;72,6;144;6678;4314;2;8
22.04.2025;16:10;435;435;851,9;8570;0;33404;24;69,9;175;6726;4262;2;9;72,6;158;6722;4308;2;8
22.04.2025;16:15;435;435;852,8;8586;0;33007;-1;69,9;160;6650;4264;2;9;72,6;146;6647;4322;2;8
22.04.2025;16:20;435;435;851,9;8582;0;32972;-13;69,9;151;6643;4233;2;9;74,2;139;6639;4349;2;8
22.04.2025;16:25;435;435;851,9;8645;0;33171;3;69,9;155;6682;4243;2;9;74,2;144;6680;4371;2;8
22.04.2025;16:30;436;435;851,9;8624;0;33212;6;69,9;160;6692;4229;2;9;74,2;148;6691;4395;2;8
22.04.2025;16:35;435;435;851,9;8628;0;33113;-4;69,9;156;6666;4264;2;9;74,2;146;6667;4365;2;8
22.04.2025;16:40;435;435;852,8;8626;0;33031;-2;69,9;158;6658;4247;2;9;74,1;151;6657;4379;2;8
22.04.2025;16:45;435;435;851,9;8712;0;32900;-2;69,9;160;6630;4255;2;9;75,6;158;6626;4456;2;8
22.04.2025;16:50;435;435;851,9;8691;0;32502;0;69,9;155;6549;4241;2;9;75,6;174;6550;4450;2;8
22.04.2025;16:55;435;435;850,9;8793;0;32597;-4;69,9;149;6570;4227;2;9;78,6;180;6571;4565;2;8
22.04.2025;17:00;435;435;850,9;8752;0;32648;2;69,9;155;6577;4264;2;9;77,1;179;6581;4488;2;8
22.04.2025;17:05;435;435;850,0;8750;0;32931;0;69,9;158;6635;4203;2;9;78,5;161;6633;4547;2;8
22.04.2025;17:10;436;435;850,9;8762;0;33114;-1;69,9;158;6671;4191;2;9;78,6;158;6673;4571;2;8
22.04.2025;17:15;435;435;850,9;8845;0;33302;8;69,9;161;6710;4304;2;9;80,1;167;6712;4541;2;8
22.04.2025;17:20;435;435;850,9;8914;0;33366;5;71,4;167;6726;4304;2;8;80,1;167;6722;4610;2;9
22.04.2025;17:25;436;435;850,9;8955;0;33061;-2;71,4;167;6661;4276;2;8;80,1;165;6660;4624;2;9
22.04.2025;17:30;435;435;850,0;9046;0;33227;-7;74,4;163;6697;4411;2;8;80,1;163;6693;4634;2;9
22.04.2025;17:35;435;435;850,0;9015;0;33329;1;74,4;170;6715;4420;2;8;80,1;168;6714;4622;2;9
22.04.2025;17:40;435;435;850,0;9141;0;33300;-1;77,4;170;6713;4535;2;8;80,1;172;6709;4606;2;9
22.04.2025;17:45;436;435;850,0;9224;0;33344;-11;78,9;167;6718;4606;2;8;80,1;174;6719;4618;2;9
22.04.2025;17:50;435;435;849,1;9228;0;33230;-14;80,4;170;6702;4632;2;8;80,1;172;6699;4596;2;9
22.04.2025;17:55;436;435;849,1;9291;0;33284;-16;81,9;172;6708;4697;2;8;80,1;179;6709;4594;2;9
22.04.2025;18:00;436;435;849,1;9337;0;33336;-23;83,4;167;6718;4750;2;8;80,1;174;6719;4588;2;9
22.04.2025;18:05;436;435;848,1;9510;0;33157;-14;79,9;182;6684;4624;2;9;88,8;201;6683;4885;2;8
22.04.2025;18:10;435;435;848,1;9580;0;33569;20;79,9;196;6770;4630;2;9;90,6;203;6771;4950;2;8
22.04.2025;18:15;445;435;842,6;10468;0;33599;-47;100,0;214;6775;5234;2;8;100,0;210;6774;5212;2;9
22.04.2025;18:20;457;435;842,6;10419;0;33728;-379;100,0;36;6791;5238;2;8;100,1;49;6792;5181;2;9
22.04.2025;18:25;455;435;842,6;10405;0;33551;-292;100,1;64;6760;5226;2;8;100,1;111;6764;5179;2;9
22.04.2025;18:30;452;435;842,6;10462;0;33595;-284;100,0;69;6762;5248;2;8;100,1;115;6766;5214;2;9
22.04.2025;18:35;450;435;842,6;10484;0;33565;-292;100,0;54;6757;5266;2;8;100,1;104;6766;5218;2;9
22.04.2025;18:40;450;435;843,5;10407;0;33592;-282;100,0;68;6768;5224;2;8;100,1;115;6769;5183;2;9
22.04.2025;18:45;449;435;842,6;10445;0;33641;-276;100,0;71;6775;5252;2;8;100,1;120;6784;5193;2;9
22.04.2025;18:50;450;435;843,5;10399;0;33693;-315;100,0;69;6786;5230;2;8;100,1;85;6787;5169;2;9
22.04.2025;18:55;451;435;843,5;10441;0;33648;-320;100,0;66;6775;5232;2;8;100,1;80;6777;5209;2;9
22.04.2025;19:00;454;435;843,5;10427;0;33660;-317;100,0;66;6778;5244;2;8;100,1;85;6779;5183;2;9
22.04.2025;19:05;458;435;843,5;10439;0;33674;-404;100,0;9;6781;5224;2;8;100,1;57;6784;5216;2;9
22.04.2025;19:10;462;435;843,5;10457;0;33572;-376;100,0;42;6762;5236;2;8;100,1;52;6764;5222;2;9
22.04.2025;19:15;465;435;844,4;10401;0;33653;-337;100,0;75;6775;5216;2;8;100,1;52;6777;5185;2;9
22.04.2025;19:20;472;435;843,5;10472;0;33628;-339;100,0;76;6773;5258;2;8;100,1;50;6769;5214;2;9
22.04.2025;19:25;478;435;843,5;10451;0;33528;-314;100,0;71;6749;5234;2;8;100,1;82;6753;5218;2;9
22.04.2025;19:30;485;435;843,5;10441;0;33572;-267;100,0;113;6762;5232;2;8;100,1;82;6764;5212;2;9
22.04.2025;19:35;492;435;844,4;10433;0;33596;-265;100,0;108;6773;5234;2;8;100,1;87;6769;5199;2;9
22.04.2025;19:40;499;435;843,5;10415;0;33718;-300;100,0;78;6788;5216;2;8;100,1;85;6790;5199;2;9
22.04.2025;19:45;503;435;844,4;10427;0;33720;-333;100,0;76;6791;5228;2;8;100,1;52;6790;5199;2;9
22.04.2025;19:50;505;435;844,4;10425;0;33711;-398;100,0;12;6788;5228;2;8;100,1;54;6790;5197;2;9
22.04.2025;19:55;505;435;844,4;10457;0;33647;-475;100,0;7;6773;5258;2;8;100,1;-14;6769;5199;2;9
22.04.2025;20:00;505;435;844,4;10423;0;33649;-486;100,0;3;6773;5218;2;8;100,1;-21;6769;5205;2;9
22.04.2025;20:05;504;435;844,4;10425;0;33650;-472;100,0;7;6775;5224;2;8;100,1;-9;6769;5201;2;9
22.04.2025;20:10;504;435;844,4;10413;0;33640;-472;100,0;10;6770;5209;2;8;100,1;-14;6766;5203;2;9
22.04.2025;20:15;503;435;844,4;10437;0;33685;-486;100,0;3;6781;5236;2;8;100,1;-19;6777;5201;2;9
22.04.2025;20:20;502;435;843,5;10429;0;33633;-593;100,0;-102;6762;5250;2;8;100,1;-16;6769;5179;2;9
22.04.2025;20:25;501;435;844,4;10423;0;33620;-581;100,0;-97;6760;5234;2;8;100,1;-16;6766;5189;2;9
22.04.2025;20:30;501;435;844,4;10437;0;33634;-517;100,0;-30;6770;5236;2;8;100,1;-16;6769;5201;2;9
22.04.2025;20:35;500;435;844,4;10447;0;33591;-512;100,0;-26;6762;5230;2;8;100,1;-9;6761;5185;2;9
22.04.2025;20:40;499;435;844,4;10459;0;33577;-439;100,0;7;6757;5268;2;8;100,1;23;6758;5191;2;9
22.04.2025;20:45;498;435;844,4;10399;0;33736;-532;100,0;19;6791;5209;2;8;100,1;-80;6787;5189;2;9
22.04.2025;20:50;497;435;844,4;10429;0;33467;-186;100,0;316;6757;5232;2;8;100,1;-30;6732;5197;2;9
22.04.2025;20:55;496;435;843,5;10419;0;33601;-188;100,0;314;6783;5220;2;8;100,1;-30;6756;5199;2;9
22.04.2025;21:00;511;435;845,4;10411;0;33639;-185;100,0;314;6791;5228;2;8;100,1;-23;6766;5183;2;9
22.04.2025;21:05;513;435;844,4;10445;0;33526;-224;100,0;276;6768;5246;2;8;100,1;-26;6743;5199;2;9
22.04.2025;21:10;512;435;845,4;10427;0;33461;-200;100,0;271;6757;5232;2;8;100,1;5;6735;5193;2;9
22.04.2025;21:15;513;435;845,4;10459;0;33659;-148;100,0;278;6796;5250;2;8;100,1;45;6777;5209;2;9
22.04.2025;21:20;512;435;844,4;10427;0;33622;-148;100,0;276;6786;5242;2;8;100,1;43;6769;5185;2;9
22.04.2025;21:25;512;435;844,4;10524;0;33539;-156;100,0;285;6773;5270;2;8;100,1;45;6753;5254;2;9
22.04.2025;21:30;512;435;844,4;10486;0;33491;-166;100,0;274;6762;5238;2;8;100,1;42;6743;5248;2;9
22.04.2025;21:35;512;435;844,4;10536;0;33498;-162;100,0;278;6768;5250;2;8;100,1;42;6745;5286;2;9
22.04.2025;21:40;512;435;845,4;10528;0;33490;-160;100,0;280;6762;5252;2;8;100,1;43;6745;5276;2;9
22.04.2025;21:45;512;435;844,4;10532;0;33414;3;100,0;252;6742;5278;2;8;100,1;233;6743;5272;2;9
22.04.2025;21:50;512;435;843,5;10532;0;33373;0;100,0;250;6736;5272;2;8;100,1;234;6735;5260;2;9
22.04.2025;21:55;512;435;843,5;10555;0;33385;0;100,0;253;6736;5270;2;8;100,1;231;6735;5284;2;9
22.04.2025;22:00;511;435;843,5;10547;0;33395;0;100,0;257;6742;5256;2;8;100,1;233;6738;5291;2;9
22.04.2025;22:05;511;435;844,4;10538;0;33614;8;100,0;252;6783;5262;2;8;100,1;238;6779;5276;2;9
22.04.2025;22:10;511;435;844,4;10534;0;33673;14;100,0;257;6796;5260;2;8;100,1;233;6795;5274;2;9
22.04.2025;22:15;511;435;844,4;10516;0;33688;-269;100,0;76;6786;5246;2;8;100,1;132;6790;5270;2;9
22.04.2025;22:20;511;435;844,4;10528;0;33682;-271;100,0;71;6786;5250;2;8;100,1;135;6790;5278;2;9
22.04.2025;22:25;511;435;843,5;10500;0;33686;-266;100,0;78;6786;5234;2;8;100,1;132;6790;5266;2;9
22.04.2025;22:30;511;435;845,4;10522;0;33752;-442;100,0;76;6796;5258;2;8;100,1;-43;6790;5264;2;9
22.04.2025;22:35;511;435;844,4;10536;0;33758;-543;100,0;-24;6794;5276;2;8;100,1;-43;6790;5260;2;9
22.04.2025;22:40;511;435;845,4;10553;0;33573;-584;100,0;-66;6755;5258;2;8;100,1;-49;6753;5295;2;9
22.04.2025;22:45;511;435;844,4;10524;0;33570;-381;100,0;12;6760;5264;2;8;100,1;85;6766;5266;2;9
22.04.2025;22:50;511;435;843,5;10498;0;33530;-225;100,0;115;6755;5252;2;8;100,1;142;6758;5260;2;9
22.04.2025;22:55;511;435;844,4;10541;0;33541;-219;100,0;115;6762;5260;2;8;100,1;144;6764;5280;2;9
22.04.2025;23:00;511;435;845,4;10534;0;33509;-188;100,0;144;6757;5264;2;8;100,1;144;6756;5270;2;9
22.04.2025;23:05;510;435;845,4;10524;0;33513;-76;100,0;179;6757;5246;2;8;100,1;224;6764;5278;2;9
22.04.2025;23:10;511;435;844,4;10534;0;33474;-41;100,0;210;6752;5250;2;8;100,1;231;6756;5284;2;9
22.04.2025;23:15;510;435;845,4;10514;0;33449;-24;100,0;227;6749;5242;2;8;100,1;234;6745;5272;2;9
22.04.2025;23:20;510;435;845,4;10506;0;33475;-17;100,0;233;6757;5250;2;8;100,1;239;6756;5256;2;9
22.04.2025;23:25;510;435;844,4;10526;0;33479;-25;100,0;227;6757;5248;2;8;100,1;224;6756;5278;2;9
22.04.2025;23:30;512;435;844,4;10518;0;33520;-21;100,0;229;6768;5264;2;8;100,1;234;6766;5254;2;9
22.04.2025;23:35;512;435;844,4;10520;0;33587;-9;100,0;233;6781;5268;2;8;100,1;238;6779;5252;2;9
22.04.2025;23:40;512;435;845,4;10506;0;33590;-10;100,0;231;6778;5256;2;8;100,1;236;6777;5270;2;9
22.04.2025;23:45;512;435;845,4;10534;0;33635;-17;100,0;229;6791;5260;2;8;100,1;231;6787;5266;2;9
22.04.2025;23:50;512;435;844,4;10516;0;33607;-50;100,0;236;6781;5248;2;8;100,1;198;6779;5268;2;9
22.04.2025;23:55;512;435;844,4;10500;0;33635;-53;100,0;229;6786;5248;2;8;100,1;201;6784;5252;2;9
23.04.2025;00:00;512;435;845,4;10494;0;33646;-48;100,0;234;6786;5242;2;8;100,1;196;6784;5252;2;9
23.04.2025;00:05;512;435;844,4;10492;0;33701;-183;100,0;163;6796;5248;2;8;100,1;128;6792;5244;2;9
23.04.2025;00:10;512;435;844,4;10510;0;33690;-293;100,0;90;6786;5250;2;8;100,1;92;6787;5260;2;9
23.04.2025;00:15;512;435;844,4;10482;0;33720;-389;100,0;57;6794;5236;2;8;100,1;30;6790;5246;2;9
23.04.2025;00:20;512;435;845,4;10543;0;33685;-394;100,0;59;6783;5264;2;8;100,1;28;6784;5278;2;9
23.04.2025;00:25;512;435;846,3;10494;0;33597;-395;100,0;54;6770;5236;2;8;100,1;23;6766;5258;2;9
23.04.2025;00:30;511;435;846,3;10553;0;33623;-398;100,0;56;6773;5268;2;8;100,1;26;6771;5284;2;9
23.04.2025;00:35;512;435;845,4;10536;0;33675;-392;100,0;56;6783;5250;2;8;100,1;24;6782;5286;2;9
23.04.2025;00:40;511;435;845,4;10476;0;33700;-387;100,0;57;6786;5230;2;8;100,1;28;6784;5246;2;9
23.04.2025;00:45;512;435;845,4;10543;0;33745;-425;100,0;21;6791;5276;2;8;100,1;26;6790;5266;2;9
23.04.2025;00:50;511;435;847,2;10536;0;33719;-496;100,0;23;6786;5262;2;8;100,1;-43;6782;5274;2;9
23.04.2025;00:55;511;435;846,3;10514;0;33578;-421;100,0;26;6762;5252;2;8;100,1;30;6761;5262;2;9
23.04.2025;01:00;512;435;845,4;10520;0;33599;-419;100,0;28;6762;5258;2;8;100,1;31;6766;5262;2;9
23.04.2025;01:05;511;435;846,3;10532;0;33590;-419;100,0;33;6768;5260;2;8;100,1;33;6766;5272;2;9
23.04.2025;01:10;511;435;845,4;10536;0;33586;-426;100,0;30;6760;5260;2;8;100,1;31;6764;5276;2;9
23.04.2025;01:15;512;435;845,4;10528;0;33536;-284;100,0;99;6760;5278;2;8;100,1;95;6758;5260;2;9
23.04.2025;01:20;511;435;846,3;10543;0;33513;-284;100,0;99;6757;5276;2;8;100,1;97;6756;5266;2;9
23.04.2025;01:25;511;435;846,3;10506;0;33531;-285;100,0;101;6757;5250;2;8;100,1;95;6758;5256;2;9
23.04.2025;01:30;511;435;845,4;10492;0;33542;-280;100,0;104;6762;5234;2;8;100,1;102;6758;5258;2;9
23.04.2025;01:35;511;435;846,3;10508;0;33544;-289;100,0;94;6762;5258;2;8;100,1;101;6764;5268;2;9
23.04.2025;01:40;511;435;845,4;10534;0;33563;-280;100,0;99;6768;5256;2;8;100,1;101;6764;5278;2;9
23.04.2025;01:45;511;435;846,3;10541;0;33577;-282;100,0;94;6770;5262;2;8;100,1;99;6769;5278;2;9
23.04.2025;01:50;511;435;846,3;10506;0;33593;-266;100,0;106;6773;5240;2;8;100,1;102;6774;5266;2;9
23.04.2025;01:55;511;435;846,3;10536;0;33607;-266;100,0;101;6773;5260;2;8;100,1;108;6774;5276;2;9
23.04.2025;02:00;511;435;847,2;10496;0;33643;-271;100,0;104;6781;5228;2;8;100,1;101;6779;5268;2;9
23.04.2025;02:05;511;435;846,3;10528;0;33637;-274;100,0;101;6783;5258;2;8;100,1;104;6779;5270;2;9
23.04.2025;02:10;511;435;846,3;10520;0;33654;-266;100,0;106;6786;5254;2;8;100,1;104;6787;5266;2;9
23.04.2025;02:15;511;435;846,3;10528;0;33637;-270;100,0;104;6781;5276;2;8;100,1;102;6779;5252;2;9
23.04.2025;02:20;511;435;846,3;10462;0;33629;-258;100,0;113;6781;5234;2;8;100,1;104;6779;5228;2;9
23.04.2025;02:25;511;435;846,3;10494;0;33644;-254;100,0;108;6781;5260;2;8;100,1;102;6782;5274;2;9
23.04.2025;02:30;511;435;846,3;10506;0;33646;-264;100,0;108;6783;5264;2;8;100,1;104;6784;5242;2;9
23.04.2025;02:35;511;435;846,3;10514;0;33646;-268;100,0;104;6788;5230;2;8;100,1;108;6782;5284;2;9
23.04.2025;02:40;511;435;847,2;10557;0;33646;-271;100,0;99;6783;5270;2;8;100,1;102;6782;5286;2;9
23.04.2025;02:45;511;435;846,3;10518;0;33591;-274;100,0;104;6770;5260;2;8;100,1;104;6771;5258;2;9
23.04.2025;02:50;511;435;847,2;10547;0;33545;-273;100,0;99;6762;5270;2;8;100,1;108;6764;5276;2;9
23.04.2025;02:55;511;435;846,3;10528;0;33574;-274;100,0;106;6768;5258;2;8;100,1;101;6769;5258;2;9
23.04.2025;03:00;511;435;847,2;10488;0;33636;-269;100,0;108;6775;5256;2;8;100,1;104;6777;5232;2;9
23.04.2025;03:05;510;435;846,3;10518;0;33673;-182;100,0;149;6794;5252;2;8;100,1;144;6790;5266;2;9
23.04.2025;03:10;510;435;847,2;10476;0;33663;-319;100,0;49;6783;5234;2;8;100,1;104;6790;5242;2;9
23.04.2025;03:15;510;435;847,2;10559;0;33681;-318;100,0;45;6783;5254;2;8;100,1;108;6787;5305;2;9
23.04.2025;03:20;510;435;847,2;10484;0;33737;-491;100,0;-54;6786;5252;2;8;100,1;40;6795;5232;2;9
23.04.2025;03:25;511;435;847,2;10486;0;33565;-429;100,0;12;6760;5264;2;8;100,1;42;6758;5252;2;9
23.04.2025;03:30;510;435;847,2;10522;0;33572;-428;100,0;19;6760;5252;2;8;100,1;40;6764;5270;2;9
23.04.2025;03:35;509;435;847,2;10549;0;33553;-364;100,0;80;6760;5262;2;8;100,1;31;6756;5286;2;9
23.04.2025;03:40;510;435;847,2;10530;0;33580;-368;100,0;82;6765;5262;2;8;100,1;35;6764;5268;2;9
23.04.2025;03:45;510;435;846,3;10506;0;33587;-366;100,0;83;6770;5242;2;8;100,1;31;6766;5264;2;9
23.04.2025;03:50;510;435;847,2;10500;0;33646;-365;100,0;80;6781;5242;2;8;100,1;42;6777;5258;2;9
23.04.2025;03:55;510;435;846,3;10526;0;33600;-347;100,0;97;6773;5260;2;8;100,1;31;6769;5266;2;9
23.04.2025;04:00;510;435;846,3;10522;0;33625;-344;100,0;101;6775;5244;2;8;100,1;31;6769;5278;2;9
23.04.2025;04:05;511;435;846,3;10490;0;33713;-338;100,0;104;6794;5256;2;8;100,1;36;6790;5234;2;9
23.04.2025;04:10;510;435;847,2;10530;0;33708;-375;100,0;64;6791;5260;2;8;100,1;30;6787;5270;2;9
23.04.2025;04:15;510;435;846,3;10543;0;33709;-404;100,0;35;6791;5276;2;8;100,1;36;6787;5266;2;9
23.04.2025;04:20;510;435;846,3;10520;0;33658;-411;100,0;35;6778;5272;2;8;100,0;35;6784;5248;2;9
23.04.2025;04:25;510;435;846,3;10522;0;33693;-412;100,0;35;6786;5262;2;8;100,0;33;6784;5260;2;9
23.04.2025;04:30;510;435;847,2;10510;0;33675;-412;100,0;33;6783;5242;2;8;100,2;28;6782;5268;2;9
23.04.2025;04:35;510;435;846,3;10524;0;33449;-13;100,0;222;6749;5260;2;8;100,1;245;6753;5264;2;9
23.04.2025;04:40;510;435;847,2;10534;0;33415;-6;100,0;226;6747;5264;2;8;100,1;248;6745;5270;2;9
23.04.2025;04:45;509;435;847,2;10514;0;33445;-6;100,0;229;6749;5250;2;8;100,1;248;6751;5264;2;9
23.04.2025;04:50;509;435;847,2;10484;0;33426;-8;100,0;226;6749;5240;2;8;100,1;248;6748;5244;2;9
23.04.2025;04:55;509;435;846,3;10547;0;33432;-16;100,0;224;6744;5260;2;8;100,0;246;6748;5286;2;9
23.04.2025;05:00;509;435;847,2;10502;0;33445;-11;100,0;222;6749;5248;2;8;100,1;248;6748;5254;2;9
23.04.2025;05:05;509;435;846,3;10498;0;33459;-17;100,0;227;6749;5220;2;8;100,1;248;6748;5278;2;9
23.04.2025;05:10;509;435;846,3;10522;0;33445;-12;100,0;222;6752;5246;2;8;100,1;246;6748;5276;2;9
23.04.2025;05:15;509;435;846,3;10518;0;33460;-9;100,0;226;6752;5254;2;8;100,1;245;6753;5264;2;9
23.04.2025;05:20;509;435;847,2;10536;0;33473;4;100,0;231;6757;5272;2;8;100,1;248;6756;5264;2;9
23.04.2025;05:25;509;435;847,2;10496;0;33492;8;100,0;236;6760;5228;2;8;100,1;253;6764;5268;2;9
23.04.2025;05:30;508;435;846,3;10522;0;33471;7;100,0;233;6757;5266;2;8;100,1;255;6756;5256;2;9
23.04.2025;05:35;509;435;847,2;10510;0;33457;7;100,0;231;6752;5242;2;8;100,1;253;6753;5268;2;9
23.04.2025;05:40;509;435;847,2;10528;0;33399;-9;100,0;229;6747;5248;2;8;100,1;246;6745;5280;2;9
23.04.2025;05:45;508;435;847,2;10528;0;33549;6;100,0;229;6781;5246;2;8;100,2;253;6777;5282;2;9
23.04.2025;05:50;508;435;847,2;10547;0;33492;12;100,0;234;6765;5270;2;8;100,2;260;6766;5276;2;9
23.04.2025;05:55;508;435;847,2;10528;0;33506;6;100,0;234;6768;5264;2;8;100,1;252;6766;5264;2;9
23.04.2025;06:00;507;435;847,2;10514;0;33480;-168;100,0;163;6757;5234;2;8;100,1;148;6756;5280;2;9
23.04.2025;06:05;507;435;847,2;10563;0;33505;-67;100,0;172;6760;5268;2;8;100,1;234;6766;5295;2;9
23.04.2025;06:10;505;435;846,3;10516;0;33406;-25;100,0;222;6744;5250;2;8;100,2;239;6743;5266;2;9
23.04.2025;06:15;505;435;847,2;10496;0;33331;-21;100,0;226;6731;5238;2;8;100,2;239;6732;5258;2;9
23.04.2025;06:20;504;435;847,2;10528;0;33433;-13;100,0;222;6749;5258;2;8;100,1;245;6753;5270;2;9
23.04.2025;06:25;503;435;847,2;10486;0;33521;-8;100,0;229;6770;5242;2;8;100,1;245;6769;5258;2;9
23.04.2025;06:30;502;435;847,2;10536;0;33326;-22;100,0;219;6729;5262;2;8;100,1;241;6732;5274;2;9
23.04.2025;06:35;501;435;847,2;10557;0;33364;-1;100,0;238;6736;5266;2;8;100,1;241;6738;5291;2;9
23.04.2025;06:40;500;435;847,2;10498;0;33589;-2;100,0;240;6781;5246;2;8;100,1;239;6782;5252;2;9
23.04.2025;06:45;499;435;847,2;10530;0;33581;-170;100,0;104;6775;5254;2;8;100,1;203;6779;5276;2;9
23.04.2025;06:50;497;435;847,2;10547;0;33505;-43;100,0;215;6762;5268;2;8;100,1;219;6764;5278;2;9
23.04.2025;06:55;496;435;847,2;10520;0;33474;-32;100,0;220;6760;5270;2;8;100,1;224;6758;5250;2;9
23.04.2025;07:00;494;435;848,1;10528;0;33489;-28;100,0;229;6762;5266;2;8;100,1;222;6761;5262;2;9
23.04.2025;07:05;492;435;847,2;10520;0;33502;-21;100,0;229;6762;5262;2;8;100,1;234;6764;5252;2;9
23.04.2025;07:10;490;435;847,2;10492;0;33495;-18;100,0;231;6768;5232;2;8;100,1;229;6766;5260;2;9
23.04.2025;07:15;488;435;847,2;10543;0;33748;-556;100,0;-54;6794;5264;2;8;100,1;-28;6792;5278;2;9
23.04.2025;07:20;486;435;846,3;10486;0;33629;-603;100,0;-95;6768;5224;2;8;100,2;-30;6769;5262;2;9
23.04.2025;07:25;484;435;846,3;10526;0;33762;-594;100,0;-95;6794;5262;2;8;100,2;-30;6800;5264;2;9
23.04.2025;07:30;482;435;847,2;10480;0;33611;-682;100,0;-104;6765;5234;2;8;100,1;-104;6766;5246;2;9
23.04.2025;07:35;479;435;846,3;10494;0;33702;-602;100,0;-64;6783;5242;2;8;100,0;-62;6784;5252;2;9
23.04.2025;07:40;476;435;847,2;10496;0;33722;-595;100,0;-59;6791;5250;2;8;100,1;-59;6790;5246;2;9
23.04.2025;07:45;474;435;847,2;10516;0;33532;-383;100,0;0;6757;5258;2;8;100,1;94;6764;5258;2;9
23.04.2025;07:50;472;435;847,2;10508;0;33587;-166;100,0;155;6775;5264;2;8;100,1;151;6777;5244;2;9
23.04.2025;07:55;469;435;846,3;10516;0;33527;-406;100,0;21;6755;5248;2;8;100,0;50;6756;5268;2;9
23.04.2025;08:00;467;435;847,2;10518;0;33565;-371;100,0;52;6765;5274;2;8;100,1;54;6766;5244;2;9
23.04.2025;08:05;463;435;847,2;10508;0;33518;-302;100,0;89;6757;5236;2;8;100,1;85;6758;5272;2;9
23.04.2025;08:10;460;435;846,3;10490;0;33526;-250;100,0;149;6762;5244;2;8;100,1;80;6758;5246;2;9
23.04.2025;08:15;457;435;846,3;10502;0;33599;-379;100,0;5;6765;5238;2;8;100,0;82;6771;5264;2;9
23.04.2025;08:20;454;435;847,2;10514;0;33518;-322;100,0;69;6760;5228;2;8;100,1;83;6758;5286;2;9
23.04.2025;08:25;451;435;846,3;10510;0;33567;-368;100,0;23;6762;5264;2;8;100,1;83;6769;5246;2;9
23.04.2025;08:30;446;435;846,3;10488;0;33613;-469;100,0;-14;6770;5246;2;8;100,1;16;6771;5278;2;9
23.04.2025;08:35;440;435;846,3;10502;0;33487;-225;100,0;137;6752;5256;2;8;100,1;113;6751;5246;2;9
23.04.2025;08:40;434;435;849,1;9971;0;33713;-308;89,9;64;6794;4934;2;9;92,2;47;6792;5037;2;8
23.04.2025;08:45;434;435;850,0;9668;0;33615;-471;81,2;-80;6760;4687;2;8;90,2;-2;6769;4981;2;9
23.04.2025;08:50;434;435;850,9;9524;0;33708;-553;79,9;-118;6781;4655;2;9;85,9;-64;6782;4883;2;8
23.04.2025;08:55;434;435;851,9;9520;0;33562;-508;79,9;-61;6755;4659;2;9;85,2;-68;6753;4861;2;8
23.04.2025;09:00;435;435;850,9;9485;0;33578;-196;79,9;63;6768;4657;2;9;84,9;115;6769;4829;2;8
23.04.2025;09:05;435;435;850,9;9459;0;33660;-34;79,9;153;6786;4677;2;9;83,4;177;6787;4782;2;8
23.04.2025;09:10;435;435;851,9;9396;0;33739;-206;79,9;94;6804;4644;2;9;81,9;40;6798;4752;2;8
23.04.2025;09:15;435;435;850,9;9394;0;33730;-434;79,9;-23;6791;4655;2;9;81,9;-52;6787;4740;2;8
23.04.2025;09:20;435;435;850,9;9398;0;33509;-38;79,9;170;6757;4638;2;9;81,9;153;6758;4760;2;8
23.04.2025;09:25;435;435;850,9;9459;0;33386;-18;79,9;174;6739;4665;2;9;83,3;179;6735;4794;2;8
23.04.2025;09:30;435;435;850,9;9406;0;33611;-153;79,9;168;6781;4655;2;9;81,9;35;6769;4752;2;8
23.04.2025;09:35;435;435;851,9;9343;0;33721;-412;79,9;23;6791;4661;2;9;80,3;-76;6784;4683;2;8
23.04.2025;09:40;435;435;850,9;9362;0;33167;-25;79,9;160;6689;4657;2;9;80,4;180;6691;4705;2;8
23.04.2025;09:45;435;435;850,9;9240;0;33007;-19;79,9;167;6658;4596;2;9;78,9;175;6660;4644;2;8
23.04.2025;09:50;435;435;850,9;9256;0;33707;-79;79,9;170;6801;4663;2;9;77,4;89;6792;4594;2;8
23.04.2025;09:55;437;435;850,9;9528;0;33536;-165;79,9;92;6760;4624;2;9;86,3;111;6756;4904;2;8
23.04.2025;10:00;434;435;852,8;9188;0;33191;-11;76,5;177;6695;4521;2;8;80,1;168;6693;4667;2;9
23.04.2025;10:05;434;435;852,8;9036;0;33435;12;72,7;182;6739;4369;2;8;80,1;175;6738;4667;2;9
23.04.2025;10:10;435;435;851,9;9060;0;33257;12;72,4;181;6708;4367;2;8;80,1;172;6706;4693;2;9
23.04.2025;10:15;435;435;851,9;9137;0;33433;10;73,9;174;6744;4462;2;8;80,1;168;6738;4675;2;9
23.04.2025;10:20;435;435;852,8;9100;0;33074;2;72,4;177;6666;4393;2;8;80,1;165;6670;4707;2;9
23.04.2025;10:25;435;435;851,9;9056;0;33196;5;72,4;177;6695;4375;2;8;80,1;167;6693;4681;2;9
23.04.2025;10:30;435;435;852,8;9074;0;32973;-11;72,4;170;6643;4397;2;8;80,1;170;6644;4705;2;9
23.04.2025;10:35;435;435;852,8;9064;0;33338;21;72,4;175;6721;4373;2;8;80,1;177;6722;4691;2;9
23.04.2025;10:40;435;435;851,9;8985;0;33423;23;70,9;177;6739;4298;2;8;80,1;182;6743;4687;2;9
23.04.2025;10:45;435;435;852,8;8938;0;33374;16;69,4;170;6731;4262;2;8;80,1;172;6735;4677;2;9
23.04.2025;10:50;436;435;852,8;8963;0;33420;14;69,4;160;6736;4262;2;8;80,1;168;6735;4701;2;9
23.04.2025;10:55;435;435;851,9;8993;0;33558;-175;70,9;57;6760;4304;2;8;80,1;97;6761;4689;2;9
23.04.2025;11:00;435;435;851,9;8961;0;33600;-195;70,9;35;6765;4312;2;8;80,1;97;6769;4648;2;9
23.04.2025;11:05;435;435;852,8;8930;0;33691;-46;69,4;144;6794;4225;2;8;80,1;132;6790;4705;2;9
23.04.2025;11:10;435;435;852,8;8859;0;33609;-87;69,9;104;6773;4239;2;9;78,6;125;6771;4620;2;8
23.04.2025;11:15;435;435;851,9;8849;0;33703;-658;69,9;-64;6781;4274;2;9;77,1;-281;6764;4576;2;8
23.04.2025;11:20;435;435;852,8;8793;0;33711;-473;69,9;-108;6775;4270;2;9;75,6;-57;6779;4523;2;8
23.04.2025;11:25;435;435;852,8;8815;0;33807;-681;69,9;-214;6786;4288;2;9;75,7;-160;6792;4521;2;8
23.04.2025;11:30;435;435;852,8;8888;0;33628;-375;69,9;-12;6770;4292;2;9;77,1;-50;6766;4596;2;8
23.04.2025;11:35;435;435;851,9;8849;0;33476;-25;69,9;141;6747;4272;2;9;77,1;142;6751;4578;2;8
23.04.2025;11:40;435;435;852,8;8786;0;33737;-458;69,9;16;6788;4266;2;9;75,6;-222;6769;4521;2;8
23.04.2025;11:45;435;435;852,8;8805;0;33591;-452;69,9;-89;6752;4292;2;9;75,6;-57;6756;4513;2;8
23.04.2025;11:50;435;435;852,8;8770;0;33625;-127;69,9;47;6775;4253;2;9;74,2;135;6779;4517;2;8
23.04.2025;11:55;435;435;852,8;8728;0;33730;-88;69,9;106;6794;4278;2;9;74,2;104;6798;4450;2;8
23.04.2025;12:00;435;435;852,8;8760;0;33700;-18;69,9;156;6796;4274;2;9;74,2;132;6792;4486;2;8
23.04.2025;12:05;435;435;851,9;8705;0;33549;-186;69,9;52;6757;4268;2;9;74,2;73;6758;4438;2;8
23.04.2025;12:10;435;435;852,8;8641;0;33767;-417;69,9;-54;6794;4235;2;9;72,7;-71;6790;4405;2;8
23.04.2025;12:15;435;435;852,8;8709;0;33824;-630;69,9;-156;6796;4302;2;9;72,7;-167;6792;4407;2;8
23.04.2025;12:20;437;435;850,9;9196;0;33628;-560;76,1;-118;6762;4505;2;8;80,1;-95;6758;4691;2;9
23.04.2025;12:25;434;435;852,8;9003;0;33777;-463;70,4;-108;6791;4300;2;8;80,1;-28;6798;4703;2;9
23.04.2025;12:30;434;435;851,9;8677;0;33643;-420;69,9;-120;6762;4276;2;9;72,6;0;6771;4401;2;8
23.04.2025;12:35;435;435;852,8;8594;0;33670;-625;69,9;-116;6765;4278;2;9;71,1;-213;6764;4316;2;8
23.04.2025;12:40;435;435;852,8;8558;0;33730;-503;69,9;-139;6781;4266;2;9;69,7;-73;6787;4292;2;8
23.04.2025;12:45;435;435;852,8;8568;0;33699;-509;69,9;-144;6773;4264;2;9;69,7;-78;6777;4304;2;8
23.04.2025;12:50;435;435;852,8;8598;0;33572;-442;69,9;-76;6752;4304;2;9;69,6;-76;6753;4294;2;8
23.04.2025;12:55;435;435;852,8;8547;0;33704;-405;69,9;-73;6781;4270;2;9;69,7;-38;6782;4278;2;8
23.04.2025;13:00;435;435;852,8;8473;0;33680;-489;69,9;-148;6770;4258;2;9;68,2;-56;6777;4215;2;8
23.04.2025;13:05;435;435;852,8;8473;0;33731;-488;69,9;-149;6781;4253;2;9;68,2;-57;6784;4219;2;8
23.04.2025;13:10;435;435;852,8;8505;0;33687;-304;69,9;43;6783;4286;2;9;68,2;-64;6771;4219;2;8
23.04.2025;13:15;435;435;852,8;8432;0;33735;-208;69,9;68;6796;4258;2;9;66,7;2;6790;4174;2;8
23.04.2025;13:20;435;435;852,8;8422;0;33756;-639;69,9;-134;6788;4262;2;9;66,7;-226;6779;4160;2;8
23.04.2025;13:25;435;435;852,8;8448;0;33694;-444;69,9;-102;6773;4282;2;9;66,7;-59;6777;4166;2;8
23.04.2025;13:30;434;435;854,6;8375;0;33620;-330;64,4;-5;6768;4047;2;8;70,1;-43;6764;4328;2;9
23.04.2025;13:35;435;435;854,6;8294;0;33741;-767;62,6;-248;6773;3968;2;8;70,2;-253;6771;4326;2;9
23.04.2025;13:40;435;435;853,7;8244;0;33613;-400;62,7;-75;6757;3946;2;8;70,2;-52;6758;4298;2;9
23.04.2025;13:45;435;435;854,6;8244;0;33630;-285;62,6;-52;6762;3948;2;8;70,2;31;6769;4296;2;9
23.04.2025;13:50;435;435;853,7;8215;0;33743;-314;61,1;14;6788;3901;2;8;70,2;-69;6784;4326;2;9
23.04.2025;13:55;436;435;854,6;8238;0;33612;-322;61,2;7;6765;3915;2;8;70,2;-64;6758;4322;2;9
23.04.2025;14:00;435;435;853,7;8187;0;33580;-30;61,1;80;6762;3891;2;8;70,2;158;6769;4296;2;9
23.04.2025;14:05;435;435;854,6;8199;0;33635;25;61,1;115;6775;3901;2;8;70,2;167;6782;4298;2;9
23.04.2025;14:10;435;435;853,7;8268;0;33601;21;62,6;122;6770;3948;2;8;70,2;170;6771;4320;2;9
23.04.2025;14:15;435;435;853,7;8329;0;33599;-9;62,6;123;6770;3974;2;8;70,2;141;6771;4355;2;9
23.04.2025;14:20;435;435;853,7;8296;0;33578;-11;62,7;122;6768;3954;2;8;70,2;137;6766;4343;2;9
23.04.2025;14:25;435;435;854,6;8197;0;33422;-9;61,1;122;6739;3885;2;8;70,2;132;6738;4312;2;9
23.04.2025;14:30;435;435;852,8;8290;0;33640;-13;62,7;142;6781;3964;2;8;70,1;123;6779;4326;2;9
23.04.2025;14:35;435;435;853,7;8282;0;33705;-225;62,6;30;6786;3974;2;8;70,2;17;6787;4308;2;9
23.04.2025;14:40;435;435;852,8;8367;0;33616;-238;64,1;26;6768;4035;2;8;70,2;10;6769;4332;2;9
23.04.2025;14:45;435;435;853,7;8280;0;33557;-202;62,7;57;6760;3962;2;8;70,1;10;6756;4318;2;9
23.04.2025;14:50;435;435;853,7;8211;0;33556;-107;61,2;85;6760;3877;2;8;70,2;68;6758;4334;2;9
23.04.2025;14:55;435;435;853,7;8231;0;33491;-31;61,1;118;6749;3903;2;8;70,2;116;6748;4328;2;9
23.04.2025;15:00;435;435;853,7;8242;0;33450;-6;61,2;118;6742;3889;2;8;70,2;144;6743;4353;2;9
23.04.2025;15:05;435;435;853,7;8161;0;33166;-16;59,6;127;6687;3844;2;8;70,2;121;6688;4316;2;9
23.04.2025;15:10;435;435;853,7;8169;0;33117;-3;59,6;134;6674;3856;2;8;70,1;128;6673;4312;2;9
23.04.2025;15:15;443;435;842,6;10451;0;33410;-26;97,9;229;6747;5197;2;8;100,1;222;6745;5254;2;9
23.04.2025;15:20;434;435;848,1;9716;0;33485;28;82,8;210;6757;4731;2;8;90,1;219;6758;4985;2;9
23.04.2025;15:25;433;435;851,9;8537;0;33598;-475;69,9;-82;6755;4264;2;9;69,6;-104;6756;4274;2;8
23.04.2025;15:30;434;435;852,8;8078;0;33552;-250;59,8;16;6752;3830;2;9;67,5;-9;6748;4231;2;8
23.04.2025;15:35;435;435;854,6;7966;0;33620;-198;59,8;19;6765;3840;2;9;65,9;30;6769;4126;2;8
23.04.2025;15:40;435;435;853,7;8104;0;33628;-86;59,8;118;6775;3859;2;9;68,7;50;6771;4253;2;8
23.04.2025;15:45;435;435;853,7;8112;0;33254;7;59,9;144;6705;3852;2;9;68,7;125;6704;4249;2;8
23.04.2025;15:50;434;435;853,7;7997;0;33320;18;59,8;141;6715;3850;2;9;66,2;125;6714;4146;2;8
23.04.2025;15:55;435;435;854,6;7956;0;33235;21;59,9;141;6700;3848;2;9;64,7;128;6699;4108;2;8
23.04.2025;16:00;435;435;854,6;7966;0;33268;26;59,8;135;6708;3844;2;9;64,7;132;6709;4122;2;8
23.04.2025;16:05;435;435;854,6;7901;0;33568;-220;59,8;0;6757;3838;2;9;64,7;28;6758;4063;2;8
23.04.2025;16:10;435;435;854,6;7980;0;33463;-6;59,9;108;6742;3832;2;9;66,2;137;6743;4132;2;8
23.04.2025;16:15;435;435;854,6;8003;0;33308;-15;59,8;111;6710;3850;2;9;66,2;132;6712;4152;2;8
23.04.2025;16:20;435;435;853,7;8076;0;33334;-9;59,9;122;6715;3846;2;9;67,7;130;6714;4229;2;8
23.04.2025;16:25;435;435;853,7;8043;0;33346;-18;59,9;122;6723;3832;2;9;67,7;120;6722;4211;2;8
23.04.2025;16:30;435;435;853,7;7968;0;33291;-12;59,8;127;6708;3830;2;9;66,2;115;6706;4138;2;8
23.04.2025;16:35;435;435;853,7;7958;0;33273;-4;59,9;127;6705;3826;2;9;66,2;123;6704;4142;2;8
23.04.2025;16:40;435;435;854,6;8039;0;33239;-4;59,9;128;6697;3863;2;9;66,2;121;6696;4177;2;8
23.04.2025;16:45;435;435;854,6;8021;0;33382;7;59,9;130;6729;3861;2;9;66,2;125;6727;4160;2;8
23.04.2025;16:50;435;435;853,7;8090;0;33204;-8;59,8;127;6695;3856;2;9;67,7;118;6693;4233;2;8
23.04.2025;16:55;436;435;852,8;8078;0;33103;-19;59,9;120;6671;3848;2;9;67,7;116;6670;4229;2;8
23.04.2025;17:00;435;435;852,8;8017;0;33092;-8;59,8;130;6666;3824;2;9;67,7;125;6667;4193;2;8
23.04.2025;17:05;435;435;852,8;8059;0;32889;-13;59,9;123;6627;3861;2;9;67,7;121;6626;4211;2;8
23.04.2025;17:10;435;435;853,7;8011;0;32873;-13;59,8;122;6622;3842;2;9;66,2;118;6623;4168;2;8
23.04.2025;17:15;435;435;853,7;8065;0;32942;-15;59,9;128;6640;3826;2;9;67,7;120;6636;4239;2;8
23.04.2025;17:20;435;435;853,7;8171;0;32812;0;59,9;122;6609;3879;2;9;69,2;151;6615;4292;2;8
23.04.2025;17:25;435;435;852,8;8217;0;32750;-18;59,8;122;6596;3836;2;9;70,7;137;6594;4381;2;8
23.04.2025;17:30;435;435;853,7;8183;0;33123;2;59,9;137;6674;3838;2;9;70,7;137;6678;4345;2;8
23.04.2025;17:35;435;435;854,6;8130;0;33261;22;59,8;142;6705;3834;2;9;69,2;142;6704;4296;2;8
23.04.2025;17:40;435;435;853,7;8128;0;33519;22;59,9;134;6755;3856;2;9;69,2;139;6756;4272;2;8
23.04.2025;17:45;435;435;853,7;8234;0;33517;13;61,4;135;6755;3929;2;8;70,2;148;6756;4304;2;9
23.04.2025;17:50;435;435;852,8;8256;0;33683;15;61,4;137;6786;3923;2;8;70,2;142;6790;4332;2;9
23.04.2025;17:55;435;435;852,8;8274;0;33653;-98;62,4;130;6783;3972;2;8;70,2;38;6777;4302;2;9
23.04.2025;18:00;436;435;853,7;8274;0;33694;-89;62,4;139;6791;3960;2;8;70,2;38;6784;4314;2;9
23.04.2025;18:05;436;435;853,7;8343;0;33714;-195;63,9;35;6786;4016;2;8;70,2;38;6787;4326;2;9
23.04.2025;18:10;435;435;852,8;8406;0;33622;-203;65,4;33;6770;4091;2;8;70,2;36;6769;4314;2;9
23.04.2025;18:15;435;435;852,8;8507;0;33653;-207;66,9;38;6773;4189;2;8;70,2;42;6771;4318;2;9
23.04.2025;18:20;436;435;851,9;8460;0;33158;-18;66,9;141;6684;4146;2;8;70,2;132;6680;4314;2;9
23.04.2025;18:25;435;435;851,9;8566;0;33188;-25;69,9;141;6687;4272;2;8;70,2;139;6683;4294;2;9
23.04.2025;18:30;442;435;841,7;10498;0;33360;-19;100,0;224;6726;5268;2;8;100,1;229;6725;5274;2;9
23.04.2025;18:35;441;435;843,5;10494;0;33435;-9;100,0;236;6739;5252;2;8;100,1;236;6738;5242;2;9
23.04.2025;18:40;434;435;849,1;9572;0;33463;30;79,8;208;6747;4606;2;9;89,2;215;6745;4966;2;8
23.04.2025;18:45;433;435;850,0;9088;0;33597;25;74,2;179;6768;4409;2;8;80,1;180;6766;4679;2;9
23.04.2025;18:50;434;435;850,9;8865;0;33283;15;69,9;168;6705;4253;2;9;78,9;172;6706;4612;2;8
23.04.2025;18:55;435;435;850,9;8872;0;33278;13;69,9;170;6702;4258;2;9;78,9;172;6704;4614;2;8
23.04.2025;19:00;435;435;851,9;9076;0;33251;26;71,4;193;6692;4359;2;8;80,2;198;6691;4717;2;9
23.04.2025;19:05;436;435;850,0;9289;0;33367;-2;78,9;172;6721;4644;2;8;80,2;182;6722;4663;2;9
23.04.2025;19:10;436;435;850,0;9406;0;33216;-22;81,9;170;6687;4725;2;8;80,2;179;6691;4681;2;9
23.04.2025;19:15;436;435;847,2;9913;0;33253;-26;88,9;203;6700;4928;2;8;90,1;200;6701;4985;2;9
23.04.2025;19:20;435;435;846,3;9937;0;33282;-13;89,0;203;6705;4952;2;8;90,2;210;6704;4985;2;9
23.04.2025;19:25;435;435;846,3;9949;0;33279;-13;89,2;207;6708;4954;2;8;90,2;203;6709;4989;2;9
23.04.2025;19:30;436;435;845,4;10137;0;33512;-24;90,0;203;6757;4964;2;9;96,1;208;6756;5173;2;8
23.04.2025;19:35;437;435;844,4;10231;0;33502;-24;91,5;212;6752;4995;2;8;100,1;229;6753;5236;2;9
23.04.2025;19:40;436;435;844,4;10324;0;33496;-20;94,7;222;6749;5064;2;8;100,1;226;6751;5260;2;9
23.04.2025;19:45;437;435;842,6;10449;0;33612;-20;98,8;219;6773;5212;2;8;100,1;236;6774;5238;2;9
23.04.2025;19:50;440;435;842,6;10423;0;33702;-78;100,0;194;6794;5226;2;8;100,1;205;6795;5197;2;9
23.04.2025;19:55;443;435;843,5;10472;0;33616;-75;100,0;194;6773;5203;2;8;100,2;212;6771;5268;2;9
23.04.2025;20:00;447;435;842,6;10492;0;33629;-82;100,0;191;6781;5236;2;8;100,1;205;6779;5256;2;9
23.04.2025;20:05;451;435;842,6;10498;0;33649;-80;100,0;191;6778;5258;2;8;100,1;203;6779;5240;2;9
23.04.2025;20:10;454;435;842,6;10459;0;33659;-76;100,0;196;6783;5218;2;8;100,1;205;6784;5242;2;9
23.04.2025;20:15;464;435;843,5;10449;0;33689;-78;100,0;193;6791;5199;2;8;100,1;201;6790;5232;2;9
23.04.2025;20:20;469;435;843,5;10536;0;33701;-111;100,0;191;6791;5266;2;8;100,1;168;6787;5270;2;9
23.04.2025;20:25;475;435;843,5;10522;0;33641;-134;100,0;167;6781;5266;2;8;100,1;174;6779;5256;2;9
23.04.2025;20:30;481;435;843,5;10462;0;33741;-138;100,0;170;6796;5226;2;8;100,1;161;6798;5236;2;9
23.04.2025;20:35;487;435;843,5;10502;0;33604;-164;100,0;137;6770;5238;2;8;100,0;168;6769;5264;2;9
23.04.2025;20:40;493;435;843,5;10553;0;33584;-55;100,0;250;6773;5280;2;8;100,1;174;6766;5272;2;9
23.04.2025;20:45;500;435;843,5;10518;0;33555;-161;100,0;148;6757;5280;2;8;100,1;168;6758;5226;2;9
23.04.2025;20:50;506;435;843,5;10504;0;33688;-131;100,0;165;6786;5246;2;8;100,2;168;6784;5258;2;9
23.04.2025;20:55;510;435;843,5;10510;0;33684;-194;100,0;165;6786;5260;2;8;100,1;116;6779;5250;2;9
23.04.2025;21:00;510;435;843,5;10496;0;33700;-192;100,0;177;6794;5246;2;8;100,1;115;6787;5250;2;9
23.04.2025;21:05;510;435;843,5;10433;0;33653;-321;100,0;40;6773;5218;2;8;100,1;121;6779;5216;2;9
23.04.2025;21:10;510;435;844,4;10534;0;33652;-320;100,0;38;6773;5256;2;8;100,2;116;6779;5278;2;9
23.04.2025;21:15;510;435;843,5;10488;0;33674;-322;100,0;40;6778;5228;2;8;100,2;116;6782;5260;2;9
23.04.2025;21:20;510;435;844,4;10518;0;33693;-315;100,0;40;6783;5246;2;8;100,1;116;6787;5272;2;9
23.04.2025;21:25;510;435;844,4;10506;0;33730;-422;100,0;3;6783;5268;2;8;100,1;43;6784;5238;2;9
23.04.2025;21:30;510;435;843,5;10504;0;33770;-598;100,0;-26;6791;5242;2;8;100,1;-94;6784;5262;2;9
23.04.2025;21:35;510;435;843,5;10453;0;33680;-596;100,0;-24;6773;5220;2;8;100,1;-94;6766;5234;2;9
23.04.2025;21:40;509;435;843,5;10524;0;33667;-595;100,0;-24;6770;5270;2;8;100,2;-94;6769;5254;2;9
23.04.2025;21:45;510;435;843,5;10534;0;33676;-602;100,0;-31;6770;5278;2;8;100,1;-92;6766;5256;2;9
23.04.2025;21:50;509;435;843,5;10524;0;33645;-614;100,0;-35;6762;5266;2;8;100,2;-101;6758;5258;2;9
23.04.2025;21:55;509;435;843,5;10494;0;33680;-412;100,0;54;6786;5226;2;8;100,1;7;6784;5268;2;9
23.04.2025;22:00;509;435;844,4;10492;0;33541;-353;100,0;52;6757;5240;2;8;100,1;75;6756;5252;2;9
23.04.2025;22:05;509;435;843,5;10476;0;33568;-284;100,0;120;6768;5220;2;8;100,1;75;6758;5256;2;9
23.04.2025;22:10;509;435;842,6;10480;0;33568;-284;100,0;120;6768;5248;2;8;100,2;75;6764;5232;2;9
23.04.2025;22:15;509;435;842,6;10474;0;33559;-286;100,0;120;6768;5234;2;8;100,2;73;6764;5240;2;9
23.04.2025;22:20;509;435;842,6;10506;0;33552;-288;100,0;116;6768;5226;2;8;100,2;71;6758;5280;2;9
23.04.2025;22:25;511;435;842,6;10514;0;33548;-294;100,0;111;6762;5258;2;8;100,1;68;6761;5256;2;9
23.04.2025;22:30;512;435;843,5;10492;0;33545;-286;100,0;113;6762;5246;2;8;100,1;71;6758;5246;2;9
23.04.2025;22:35;512;435;842,6;10478;0;33539;-292;100,0;113;6762;5236;2;8;100,2;73;6758;5242;2;9
23.04.2025;22:40;512;435;842,6;10474;0;33612;-285;100,0;116;6775;5234;2;8;100,2;71;6771;5238;2;9
23.04.2025;22:45;512;435;842,6;10488;0;33670;-276;100,0;120;6788;5252;2;8;100,1;68;6784;5236;2;9
23.04.2025;22:50;512;435;842,6;10512;0;33643;-282;100,0;113;6783;5252;2;8;100,1;71;6779;5260;2;9
23.04.2025;22:55;512;435;842,6;10490;0;33662;-288;100,0;109;6783;5238;2;8;100,1;73;6779;5238;2;9
23.04.2025;23:00;511;435;844,4;10462;0;33676;-284;100,0;115;6791;5224;2;8;100,1;71;6787;5238;2;9
23.04.2025;23:05;512;435;843,5;10502;0;33673;-285;100,0;109;6786;5248;2;8;100,1;76;6787;5254;2;9
23.04.2025;23:10;511;435;844,4;10472;0;33652;-280;100,0;118;6786;5242;2;8;100,1;80;6779;5230;2;9
23.04.2025;23:15;512;435;843,5;10484;0;33680;-283;100,0;123;6791;5230;2;8;100,1;71;6787;5254;2;9
23.04.2025;23:20;512;435;843,5;10500;0;33712;-298;100,0;106;6796;5244;2;8;100,1;64;6792;5256;2;9
23.04.2025;23:25;512;435;843,5;10466;0;33731;-325;100,0;75;6796;5248;2;8;100,1;68;6798;5218;2;9
23.04.2025;23:30;512;435;842,6;10520;0;33721;-434;100,0;36;6794;5234;2;8;100,2;0;6787;5286;2;9
23.04.2025;23:35;511;435;843,5;10482;0;33737;-437;100,0;42;6799;5246;2;8;100,1;-2;6792;5236;2;9
23.04.2025;23:40;511;435;842,6;10476;0;33731;-477;100,0;3;6791;5236;2;8;100,1;-3;6790;5240;2;9
23.04.2025;23:45;512;435;842,6;10498;0;33605;-474;100,0;5;6768;5240;2;8;100,1;0;6764;5258;2;9
23.04.2025;23:50;511;435;842,6;10498;0;33583;-476;100,0;5;6762;5242;2;8;100,1;-5;6758;5256;2;9
23.04.2025;23:55;511;435;843,5;10476;0;33597;-477;100,0;5;6762;5236;2;8;100,1;-5;6758;5240;2;9
24.04.2025;00:00;511;435;843,5;10504;0;33669;-472;100,0;7;6775;5236;2;8;100,1;0;6777;5268;2;9
24.04.2025;00:05;511;435;844,4;10494;0;33725;-474;100,0;5;6786;5260;2;8;100,1;-2;6784;5234;2;9
24.04.2025;00:10;511;435;844,4;10459;0;33739;-466;100,0;7;6794;5250;2;8;100,1;0;6792;5230;2;9
24.04.2025;00:15;511;435;843,5;10478;0;33743;-495;100,0;7;6794;5242;2;8;100,1;-28;6790;5240;2;9
24.04.2025;00:20;511;435;844,4;10530;0;33722;-502;100,0;7;6794;5236;2;8;100,1;-38;6787;5222;2;9
24.04.2025;00:25;511;435;843,5;10502;0;33726;-597;100,0;-97;6783;5252;2;8;100,1;-36;6790;5250;2;9
24.04.2025;00:30;511;435;843,5;10462;0;33682;-598;100,0;-95;6775;5220;2;8;100,1;-35;6779;5242;2;9
24.04.2025;00:35;511;435;843,5;10504;0;33661;-606;100,0;-97;6773;5248;2;8;100,1;-33;6777;5256;2;9
24.04.2025;00:40;511;435;843,5;10476;0;33666;-606;100,0;-97;6770;5236;2;8;100,1;-35;6777;5246;2;9
24.04.2025;00:45;511;435;843,5;10500;0;33744;-593;100,0;-92;6791;5252;2;8;100,1;-35;6792;5248;2;9
24.04.2025;00:50;511;435;842,6;10526;0;33786;-595;100,0;-94;6794;5262;2;8;100,1;-31;6798;5264;2;9
24.04.2025;00:55;511;435;843,5;10512;0;33785;-739;100,0;-92;6794;5256;2;8;100,1;-174;6787;5256;2;9
24.04.2025;01:00;511;435;843,5;10474;0;33730;-775;100,0;-127;6783;5236;2;8;100,2;-174;6777;5238;2;9
24.04.2025;01:05;511;435;843,5;10492;0;33722;-777;100,0;-128;6778;5250;2;8;100,1;-175;6777;5242;2;9
24.04.2025;01:10;511;435;843,5;10488;0;33778;-852;100,0;-205;6783;5252;2;8;100,1;-179;6787;5236;2;9
24.04.2025;01:15;511;435;844,4;10482;0;33651;-845;100,0;-201;6760;5242;2;8;100,1;-174;6764;5240;2;9
24.04.2025;01:20;511;435;843,5;10490;0;33677;-779;100,0;-127;6770;5218;2;8;100,1;-179;6764;5272;2;9
24.04.2025;01:25;511;435;844,4;10500;0;33704;-771;100,0;-130;6775;5246;2;8;100,1;-172;6769;5254;2;9
24.04.2025;01:30;511;435;843,5;10502;0;33692;-779;100,0;-132;6773;5242;2;8;100,1;-179;6766;5260;2;9
24.04.2025;01:35;511;435;844,4;10480;0;33715;-775;100,0;-132;6775;5244;2;8;100,1;-174;6771;5236;2;9
24.04.2025;01:40;510;435;844,4;10492;0;33724;-772;100,0;-128;6775;5258;2;8;100,1;-168;6771;5234;2;9
24.04.2025;01:45;511;435;844,4;10482;0;33677;-746;100,0;-134;6770;5238;2;8;100,2;-142;6766;5244;2;9
24.04.2025;01:50;511;435;843,5;10490;0;33676;-750;100,0;-130;6770;5228;2;8;100,1;-141;6769;5242;2;9
24.04.2025;01:55;511;435;843,5;10492;0;33713;-751;100,0;-135;6773;5242;2;8;100,1;-139;6771;5250;2;9
24.04.2025;02:00;511;435;843,5;10482;0;33654;-754;100,0;-134;6768;5238;2;8;100,2;-148;6761;5250;2;9
24.04.2025;02:05;511;435;843,5;10451;0;33598;-740;100,0;-137;6752;5230;2;8;100,2;-109;6751;5222;2;9
24.04.2025;02:10;511;435;843,5;10455;0;33592;-556;100,0;-26;6760;5230;2;8;100,1;-49;6756;5226;2;9
24.04.2025;02:15;511;435;843,5;10494;0;33667;-97;100,0;210;6791;5250;2;8;100,1;153;6787;5244;2;9
24.04.2025;02:20;510;435;844,4;10512;0;33433;-23;100,0;231;6747;5254;2;8;100,1;229;6745;5258;2;9
24.04.2025;02:25;510;435;845,4;10502;0;33523;-24;100,0;222;6762;5248;2;8;100,1;226;6758;5254;2;9
24.04.2025;02:30;510;435;844,4;10443;0;33627;-6;100,0;236;6783;5238;2;8;100,1;238;6782;5205;2;9
24.04.2025;02:35;510;435;843,5;10488;0;33654;-153;100,0;87;6775;5254;2;8;100,1;226;6787;5234;2;9
24.04.2025;02:40;510;435;843,5;10498;0;33671;-150;100,0;92;6783;5240;2;8;100,1;229;6790;5258;2;9
24.04.2025;02:45;511;435;844,4;10466;0;33671;-150;100,0;87;6783;5232;2;8;100,1;231;6792;5234;2;9
24.04.2025;02:50;510;435;843,5;10476;0;33674;-145;100,0;92;6783;5236;2;8;100,2;234;6792;5240;2;9
24.04.2025;02:55;510;435;844,4;10502;0;33676;-146;100,0;92;6783;5246;2;8;100,2;231;6790;5256;2;9
24.04.2025;03:00;509;435;844,4;10528;0;33636;-155;100,0;90;6775;5232;2;8;100,1;226;6784;5297;2;9
24.04.2025;03:05;509;435;844,4;10494;0;33628;-153;100,0;92;6773;5214;2;8;100,1;229;6784;5280;2;9
24.04.2025;03:10;510;435;843,5;10490;0;33693;-154;100,0;87;6786;5250;2;8;100,1;231;6798;5240;2;9
24.04.2025;03:15;510;435;843,5;10498;0;33698;-151;100,0;92;6786;5254;2;8;100,1;234;6798;5244;2;9
24.04.2025;03:20;509;435;844,4;10468;0;33695;-159;100,0;85;6791;5226;2;8;100,1;229;6798;5256;2;9
24.04.2025;03:25;509;435;843,5;10500;0;33614;-367;100,0;78;6770;5236;2;8;100,1;35;6766;5264;2;9
24.04.2025;03:30;509;435;843,5;10476;0;33646;-361;100,0;83;6773;5224;2;8;100,1;33;6769;5252;2;9
24.04.2025;03:35;509;435;844,4;10500;0;33597;-371;100,0;71;6770;5256;2;8;100,1;28;6766;5244;2;9
24.04.2025;03:40;509;435;844,4;10464;0;33662;-357;100,0;80;6781;5234;2;8;100,1;40;6771;5230;2;9
24.04.2025;03:45;509;435;844,4;10462;0;33674;-350;100,1;83;6786;5222;2;8;100,1;31;6777;5240;2;9
24.04.2025;03:50;509;435;844,4;10478;0;33669;-353;100,0;83;6781;5230;2;8;100,1;35;6777;5248;2;9
24.04.2025;03:55;509;435;844,4;10502;0;33686;-359;100,0;78;6783;5240;2;8;100,1;30;6779;5262;2;9
24.04.2025;04:00;509;435;844,4;10496;0;33650;-167;100,0;177;6781;5238;2;8;100,1;127;6779;5258;2;9
24.04.2025;04:05;509;435;844,4;10474;0;33690;-61;100,1;179;6794;5230;2;8;100,1;233;6798;5244;2;9
24.04.2025;04:10;509;435;843,5;10466;0;33664;-125;100,0;175;6791;5226;2;8;100,1;167;6787;5240;2;9
24.04.2025;04:15;509;435;844,4;10494;0;33664;-677;100,0;-94;6768;5266;2;8;100,1;-108;6764;5228;2;9
24.04.2025;04:20;509;435;843,5;10488;0;33596;-468;100,0;19;6762;5234;2;8;100,1;0;6764;5246;2;9
24.04.2025;04:25;509;435;843,5;10510;0;33763;-504;100,0;10;6794;5270;2;8;100,1;-43;6790;5276;2;9
24.04.2025;04:30;509;435;844,4;10492;0;33613;-511;100,1;14;6765;5224;2;8;100,1;-43;6756;5246;2;9
24.04.2025;04:35;508;435;844,4;10457;0;33552;-473;100,0;12;6757;5222;2;8;100,1;-9;6753;5236;2;9
24.04.2025;04:40;508;435;844,4;10482;0;33612;-438;100,0;7;6768;5248;2;8;100,1;28;6769;5234;2;9
24.04.2025;04:45;508;435;844,4;10496;0;33386;5;100,0;255;6739;5240;2;8;100,1;236;6735;5256;2;9
24.04.2025;04:50;508;435;844,4;10457;0;33343;-0;100,0;247;6729;5216;2;8;100,1;238;6725;5242;2;9
24.04.2025;04:55;508;435;845,4;10474;0;33659;-543;100,0;-9;6775;5238;2;8;100,1;-64;6769;5236;2;9
24.04.2025;05:00;508;435;845,4;10474;0;33592;-506;100,0;-2;6760;5236;2;8;100,1;-28;6756;5238;2;9
24.04.2025;05:05;508;435;845,4;10478;0;33594;-501;100,0;0;6762;5244;2;8;100,1;-26;6758;5234;2;9
24.04.2025;05:10;507;435;844,4;10470;0;33595;-499;100,0;0;6760;5246;2;8;100,1;-28;6758;5224;2;9
24.04.2025;05:15;507;435;844,4;10466;0;33709;-490;100,0;3;6786;5236;2;8;100,1;-24;6784;5230;2;9
24.04.2025;05:20;507;435;844,4;10494;0;33576;-462;100,0;0;6760;5226;2;8;100,1;10;6758;5268;2;9
24.04.2025;05:25;505;435;845,4;10482;0;33546;-396;100,0;66;6762;5236;2;8;100,1;14;6756;5246;2;9
24.04.2025;05:30;505;435;844,4;10476;0;33593;-381;100,0;76;6770;5228;2;8;100,1;17;6764;5248;2;9
24.04.2025;05:35;504;435;845,4;10476;0;33523;-199;100,0;127;6760;5226;2;8;100,1;146;6758;5250;2;9
24.04.2025;05:40;503;435;843,5;10520;0;33418;-4;100,0;252;6749;5236;2;8;100,1;226;6743;5284;2;9
24.04.2025;05:45;503;435;844,4;10474;0;33495;-49;100,0;196;6762;5228;2;8;100,1;233;6764;5246;2;9
24.04.2025;05:50;501;435;844,4;10482;0;33575;-79;100,0;203;6775;5218;2;8;100,1;194;6771;5264;2;9
24.04.2025;05:55;500;435;844,4;10490;0;33577;-63;100,0;201;6775;5248;2;8;100,1;208;6777;5242;2;9
24.04.2025;06:00;499;435;843,5;10496;0;33584;-63;100,0;203;6778;5246;2;8;100,1;210;6779;5250;2;9
24.04.2025;06:05;497;435;843,5;10492;0;33596;-56;100,0;203;6781;5252;2;8;100,1;222;6779;5240;2;9
24.04.2025;06:10;497;435;844,4;10457;0;33543;-69;100,0;196;6770;5236;2;8;100,1;210;6769;5222;2;9
24.04.2025;06:15;495;435;845,4;10508;0;33578;-125;100,0;135;6770;5278;2;8;100,1;205;6771;5230;2;9
24.04.2025;06:20;493;435;845,4;10453;0;33540;-129;100,0;142;6762;5220;2;8;100,1;205;6766;5234;2;9
24.04.2025;06:25;492;435;844,4;10500;0;33635;-150;100,0;201;6791;5238;2;8;100,1;115;6782;5262;2;9
24.04.2025;06:30;491;435;844,4;10447;0;33473;-162;100,0;174;6757;5222;2;8;100,1;142;6753;5226;2;9
24.04.2025;06:35;488;435;844,4;10498;0;33645;-74;100,0;207;6794;5244;2;8;100,1;194;6790;5234;2;9
24.04.2025;06:40;486;435;844,4;10478;0;33651;-282;100,0;99;6786;5246;2;8;100,1;87;6784;5232;2;9
24.04.2025;06:45;485;435;844,4;10520;0;33640;-284;100,0;95;6783;5258;2;8;100,1;83;6779;5262;2;9
24.04.2025;06:50;482;435;844,4;10433;0;33578;-297;100,0;97;6770;5201;2;8;100,1;80;6769;5232;2;9
24.04.2025;06:55;480;435;845,4;10472;0;33723;-336;99,7;57;6788;5238;2;8;100,1;71;6787;5250;2;9
24.04.2025;07:00;478;435;845,4;10457;0;33603;-619;100,0;-45;6760;5216;2;8;100,1;-102;6756;5242;2;9
24.04.2025;07:05;475;435;844,4;10476;0;33277;11;100,0;252;6715;5236;2;8;100,1;252;6714;5240;2;9
24.04.2025;07:10;473;435;844,4;10419;0;33506;-78;100,0;224;6762;5224;2;8;100,1;174;6756;5195;2;9
24.04.2025;07:15;470;435;844,4;10472;0;33213;-9;100,0;243;6708;5224;2;8;100,1;238;6704;5248;2;9
24.04.2025;07:20;468;435;844,4;10451;0;33513;-5;100,0;240;6770;5218;2;8;100,1;231;6766;5218;2;9
24.04.2025;07:25;465;435;843,5;10470;0;33531;0;100,0;240;6770;5250;2;8;100,1;236;6766;5220;2;9
24.04.2025;07:30;462;435;843,5;10496;0;33527;-27;100,0;227;6773;5228;2;8;100,1;212;6769;5268;2;9
24.04.2025;07:35;459;435;843,5;10431;0;33471;-15;100,0;231;6757;5216;2;8;100,1;229;6758;5216;2;9
24.04.2025;07:40;456;435;844,4;10464;0;33327;-19;100,0;224;6731;5224;2;8;100,1;226;6732;5240;2;9
24.04.2025;07:45;453;435;844,4;10478;0;33356;-18;100,0;231;6739;5228;2;8;100,1;226;6735;5250;2;9
24.04.2025;07:50;450;435;844,4;10490;0;33618;-98;100,0;208;6788;5242;2;8;100,1;168;6784;5248;2;9
24.04.2025;07:55;449;435;843,5;10498;0;33600;-721;100,0;94;6781;5234;2;8;100,1;-351;6743;5264;2;9
24.04.2025;08:00;440;435;843,5;10512;0;33604;-819;100,0;-174;6757;5250;2;8;100,1;-179;6756;5262;2;9
24.04.2025;08:05;435;435;847,2;9977;0;33553;-320;89,9;31;6760;4934;2;9;92,6;76;6758;5043;2;8
24.04.2025;08:10;434;435;850,9;9584;0;33310;5;79,8;181;6721;4646;2;9;88,8;203;6725;4936;2;8
24.04.2025;08:15;435;435;850,9;9380;0;33694;-114;79,9;80;6794;4602;2;9;84,1;167;6798;4778;2;8
24.04.2025;08:20;435;435;850,9;9335;0;33555;-87;79,9;99;6762;4628;2;9;82,6;167;6766;4715;2;8
24.04.2025;08:25;435;435;851,9;9250;0;33555;-267;79,9;26;6757;4638;2;9;79,6;59;6764;4612;2;8
24.04.2025;08:30;435;435;850,9;9228;0;33199;-22;79,9;174;6697;4618;2;9;79,6;167;6699;4610;2;8
24.04.2025;08:35;435;435;850,0;9262;0;33660;-114;79,9;64;6783;4642;2;9;79,6;167;6787;4620;2;8
