Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.04.2025;08:40;435;435;850,0;9301;0;33599;-188;79,9;71;6770;4640;2;9;79,6;87;6771;4661;2;8
24.04.2025;08:45;435;435;850,0;9264;0;33606;-80;79,9;135;6775;4632;2;9;79,6;137;6777;4632;2;8
24.04.2025;08:50;435;435;849,1;9329;0;33624;-228;79,9;128;6781;4644;2;9;81,1;-2;6769;4685;2;8
24.04.2025;08:55;435;435;850,0;9218;0;33412;-16;79,9;155;6739;4638;2;9;77,9;179;6738;4580;2;8
24.04.2025;09:00;435;435;850,0;9264;0;33634;-59;79,9;174;6786;4610;2;9;79,3;115;6784;4628;2;8
24.04.2025;09:05;435;435;850,0;9287;0;33233;-21;79,9;165;6708;4632;2;9;79,3;165;6704;4655;2;8
24.04.2025;09:10;435;435;850,0;9266;0;32707;-26;79,9;172;6603;4616;2;9;79,3;172;6602;4650;2;8
24.04.2025;09:15;435;435;850,0;9179;0;33162;7;76,9;172;6692;4521;2;8;80,1;184;6691;4665;2;9
24.04.2025;09:20;435;435;850,9;9125;0;33450;16;75,4;174;6749;4466;2;8;80,1;186;6753;4659;2;9
24.04.2025;09:25;435;435;850,9;9115;0;33834;-795;75,4;-243;6788;4440;2;8;80,1;-253;6787;4675;2;9
24.04.2025;09:30;435;435;850,9;9133;0;33554;-484;75,4;-17;6757;4470;2;8;80,1;-127;6745;4663;2;9
24.04.2025;09:35;435;435;850,9;9106;0;33633;-544;75,4;-155;6762;4448;2;8;80,1;-56;6769;4659;2;9
24.04.2025;09:40;435;435;850,9;9117;0;33699;-439;75,4;-52;6783;4460;2;8;80,1;-54;6779;4648;2;9
24.04.2025;09:45;435;435;851,9;9034;0;33592;-313;72,2;3;6765;4341;2;8;80,1;9;6758;4691;2;9
24.04.2025;09:50;435;435;850,9;8981;0;33556;-41;72,1;137;6768;4318;2;8;80,1;158;6769;4663;2;9
24.04.2025;09:55;435;435;850,9;9023;0;33756;-549;72,2;-101;6786;4349;2;8;80,1;-120;6784;4675;2;9
24.04.2025;10:00;435;435;850,9;9034;0;33668;-487;73,6;-35;6775;4391;2;8;80,1;-118;6769;4642;2;9
24.04.2025;10:05;435;435;850,9;8928;0;33549;-225;70,7;89;6762;4278;2;8;80,1;5;6753;4673;2;9
24.04.2025;10:10;435;435;850,9;8928;0;33683;-52;69,2;170;6791;4241;2;8;80,1;94;6782;4687;2;9
24.04.2025;10:15;435;435;851,9;8965;0;33747;-477;70,7;-102;6783;4282;2;8;80,1;-56;6787;4683;2;9
24.04.2025;10:20;435;435;850,9;8957;0;33600;-440;70,7;-68;6760;4294;2;8;80,1;-50;6761;4663;2;9
24.04.2025;10:25;435;435;850,9;8953;0;33635;-290;70,7;-2;6762;4255;2;8;80,1;36;6769;4697;2;9
24.04.2025;10:30;435;435;851,9;8886;0;33615;-250;69,1;33;6765;4207;2;8;80,1;36;6766;4679;2;9
24.04.2025;10:35;435;435;851,9;8884;0;33757;-367;69,1;-240;6770;4207;2;8;80,1;184;6803;4677;2;9
24.04.2025;10:40;435;435;850,9;8906;0;33586;-341;69,2;-14;6757;4215;2;8;80,1;-5;6758;4691;2;9
24.04.2025;10:45;435;435;851,9;8900;0;33111;-28;69,9;146;6674;4251;2;9;78,7;144;6673;4648;2;8
24.04.2025;10:50;434;435;851,9;8795;0;33051;-17;69,9;151;6666;4235;2;9;77,2;153;6662;4559;2;8
24.04.2025;10:55;435;435;851,9;8764;0;33141;-9;69,9;151;6682;4264;2;9;75,6;151;6680;4509;2;8
24.04.2025;11:00;435;435;851,9;8784;0;33354;-2;69,9;158;6723;4253;2;9;75,6;153;6719;4531;2;8
24.04.2025;11:05;436;435;850,9;8754;0;33495;-4;69,9;165;6752;4217;2;9;75,7;144;6745;4537;2;8
24.04.2025;11:10;435;435;851,9;8788;0;33548;-12;69,9;153;6760;4264;2;9;75,7;135;6758;4525;2;8
24.04.2025;11:15;435;435;851,9;8748;0;33595;-739;69,9;-92;6752;4264;2;9;75,6;-314;6735;4523;2;8
24.04.2025;11:20;435;435;850,9;8726;0;33610;-6;69,9;137;6770;4280;2;9;74,2;153;6771;4446;2;8
24.04.2025;11:25;435;435;850,9;8740;0;33360;10;69,9;153;6723;4274;2;9;74,1;163;6725;4466;2;8
24.04.2025;11:30;435;435;852,8;8707;0;33591;26;69,9;158;6773;4268;2;9;73,4;170;6771;4440;2;8
24.04.2025;11:35;435;435;851,9;8653;0;33336;13;69,9;149;6723;4255;2;9;72,7;165;6722;4397;2;8
24.04.2025;11:40;435;435;851,9;8665;0;33442;13;69,9;151;6739;4268;2;9;72,7;161;6738;4407;2;8
24.04.2025;11:45;435;435;851,9;8598;0;33351;16;69,9;148;6726;4255;2;9;71,2;163;6725;4343;2;8
24.04.2025;11:50;435;435;851,9;8584;0;33634;-239;69,9;-9;6768;4258;2;9;71,2;66;6771;4326;2;8
24.04.2025;11:55;435;435;851,9;8515;0;33606;-174;69,9;50;6768;4247;2;9;69,7;66;6764;4268;2;8
24.04.2025;12:00;434;435;851,9;8533;0;33363;-34;69,9;141;6723;4274;2;9;69,7;116;6722;4260;2;8
24.04.2025;12:05;435;435;850,9;8556;0;33584;-273;69,9;-59;6757;4249;2;9;69,6;69;6764;4306;2;8
24.04.2025;12:10;435;435;851,9;8564;0;33611;-597;69,9;-184;6752;4272;2;9;69,7;-123;6756;4292;2;8
24.04.2025;12:15;435;435;851,9;8444;0;33589;-206;69,9;73;6768;4233;2;9;68,3;2;6758;4211;2;8
24.04.2025;12:20;435;435;850,9;8477;0;33753;-715;69,9;-238;6775;4272;2;9;68,2;-203;6777;4205;2;8
24.04.2025;12:25;435;435;851,9;8450;0;33644;-644;69,9;-163;6760;4247;2;9;68,2;-194;6753;4203;2;8
24.04.2025;12:30;435;435;851,9;8398;0;33656;-473;69,9;-102;6765;4266;2;9;66,7;-95;6764;4142;2;8
24.04.2025;12:35;435;435;851,9;8416;0;33627;-640;69,9;-200;6752;4255;2;9;66,8;-165;6753;4160;2;8
24.04.2025;12:40;435;435;851,9;8391;0;33850;-490;69,9;-144;6804;4247;2;9;66,7;-69;6808;4144;2;8
24.04.2025;12:45;435;435;851,9;8458;0;33913;-714;69,9;-181;6809;4278;2;9;66,7;-279;6800;4181;2;8
24.04.2025;12:50;435;435;852,8;8389;0;33695;-376;69,9;-49;6773;4233;2;9;66,7;-52;6771;4156;2;8
24.04.2025;12:55;435;435;851,9;8345;0;33727;-747;65,7;-220;6770;4057;2;8;70,1;-252;6766;4288;2;9
24.04.2025;13:00;435;435;852,8;8315;0;33761;-737;64,1;-231;6773;4014;2;8;70,2;-236;6771;4300;2;9
24.04.2025;13:05;435;435;851,9;8308;0;33647;-598;64,1;-89;6762;4010;2;8;70,2;-234;6748;4298;2;9
24.04.2025;13:10;435;435;851,9;8329;0;33707;-489;64,2;-89;6773;4027;2;8;70,2;-130;6769;4316;2;9
24.04.2025;13:15;435;435;852,8;8315;0;33837;-521;64,1;-125;6796;4041;2;8;70,2;-130;6795;4274;2;9
24.04.2025;13:20;435;435;851,9;8323;0;33768;-300;64,1;14;6791;4012;2;8;70,2;-49;6787;4310;2;9
24.04.2025;13:25;435;435;851,9;8262;0;33606;-399;62,6;-52;6757;3958;2;8;70,2;-82;6756;4304;2;9
24.04.2025;13:30;435;435;851,9;8254;0;33517;-31;62,6;130;6752;3935;2;8;70,2;104;6748;4318;2;9
24.04.2025;13:35;435;435;851,9;8266;0;33678;-14;62,6;141;6786;3950;2;8;70,1;113;6784;4316;2;9
24.04.2025;13:40;435;435;852,8;8187;0;33540;-9;61,2;135;6762;3869;2;8;70,2;115;6758;4318;2;9
24.04.2025;13:45;435;435;852,8;8146;0;33471;-9;59,6;135;6747;3820;2;8;70,2;113;6743;4326;2;9
24.04.2025;13:50;435;435;852,8;8140;0;33481;-22;59,6;113;6747;3820;2;8;70,2;121;6748;4320;2;9
24.04.2025;13:55;435;435;852,8;8197;0;33651;-115;61,1;115;6781;3889;2;8;70,2;35;6777;4308;2;9
24.04.2025;14:00;435;435;851,9;8193;0;33655;-117;61,1;116;6783;3867;2;8;70,2;30;6777;4326;2;9
24.04.2025;14:05;435;435;851,9;8187;0;33510;-72;61,1;109;6752;3901;2;8;70,2;82;6753;4286;2;9
24.04.2025;14:10;435;435;852,8;8193;0;33300;-28;61,1;115;6708;3893;2;8;70,2;123;6712;4318;2;9
24.04.2025;14:15;435;435;851,9;8203;0;33172;-13;61,1;134;6687;3885;2;8;70,2;127;6688;4318;2;9
24.04.2025;14:20;435;435;851,9;8183;0;33403;3;61,1;137;6736;3852;2;8;70,2;135;6735;4330;2;9
24.04.2025;14:25;435;435;851,9;8205;0;33637;-203;61,1;42;6775;3887;2;8;70,2;14;6771;4318;2;9
24.04.2025;14:30;434;435;852,8;8096;0;33560;-10;59,8;115;6760;3820;2;9;69,0;125;6758;4276;2;8
24.04.2025;14:35;435;435;852,8;8104;0;33559;-17;59,8;113;6760;3824;2;9;68,9;123;6758;4280;2;8
24.04.2025;14:40;435;435;852,8;8078;0;33460;-24;59,9;115;6742;3820;2;9;68,9;121;6743;4258;2;8
24.04.2025;14:45;435;435;852,8;8039;0;33410;-20;59,8;113;6731;3840;2;9;67,4;120;6735;4199;2;8
24.04.2025;14:50;435;435;852,8;8023;0;33321;-9;59,9;125;6715;3816;2;9;67,4;123;6714;4207;2;8
24.04.2025;14:55;435;435;852,8;8102;0;33031;-26;59,8;123;6653;3826;2;9;68,9;115;6654;4276;2;8
24.04.2025;15:00;435;435;852,8;8100;0;33332;-4;59,9;122;6715;3832;2;9;68,9;135;6714;4268;2;8
24.04.2025;15:05;435;435;851,9;8100;0;33407;-9;59,8;115;6729;3828;2;9;69,0;132;6732;4272;2;8
24.04.2025;15:10;435;435;852,8;8039;0;33553;1;59,8;120;6757;3832;2;9;67,4;135;6758;4207;2;8
24.04.2025;15:15;453;435;839,8;10468;0;33542;-119;100,0;153;6762;5260;2;8;100,1;205;6766;5207;2;9
24.04.2025;15:20;443;435;839,8;10451;0;33494;-95;100,0;179;6755;5240;2;8;100,1;210;6764;5212;2;9
24.04.2025;15:25;433;435;848,1;9236;0;33466;46;77,4;196;6752;4580;2;8;80,1;201;6753;4657;2;9
24.04.2025;15:30;432;435;853,7;8001;0;33351;35;59,8;142;6723;3859;2;9;66,2;139;6722;4142;2;8
24.04.2025;15:35;435;435;853,7;7735;0;33419;24;59,9;125;6731;3852;2;9;59,9;130;6732;3883;2;8
24.04.2025;15:40;435;435;853,7;7751;0;33376;20;59,8;120;6726;3879;2;9;60,0;121;6725;3873;2;8
24.04.2025;15:45;434;435;853,7;7703;0;33722;23;59,8;120;6794;3877;2;9;58,5;118;6792;3826;2;8
24.04.2025;15:50;436;435;852,8;7699;0;33637;-117;59,8;68;6773;3838;2;9;59,9;42;6771;3859;2;8
24.04.2025;15:55;435;435;853,7;7796;0;33553;-34;59,8;97;6762;3850;2;9;61,4;95;6758;3946;2;8
24.04.2025;16:00;435;435;852,8;7853;0;33574;-19;59,8;108;6770;3838;2;9;63,2;111;6766;4014;2;8
24.04.2025;16:05;435;435;852,8;7770;0;33588;-146;59,9;50;6768;3834;2;9;61,7;42;6764;3935;2;8
24.04.2025;16:10;435;435;853,7;7764;0;33506;-22;59,8;101;6749;3879;2;9;60,2;104;6748;3885;2;8
24.04.2025;16:15;435;435;853,7;7749;0;33332;-25;59,9;101;6715;3867;2;9;60,2;104;6714;3883;2;8
24.04.2025;16:20;436;435;852,8;7875;0;33588;-11;59,9;106;6770;3885;2;9;61,7;115;6769;3990;2;8
24.04.2025;16:25;435;435;852,8;7966;0;33540;29;59,8;99;6757;3877;2;9;64,7;172;6758;4089;2;8
24.04.2025;16:30;435;435;852,8;7883;0;33432;8;59,8;116;6739;3859;2;9;63,2;135;6738;4025;2;8
24.04.2025;16:35;435;435;852,8;7830;0;33503;-8;59,8;104;6749;3865;2;9;61,7;123;6753;3966;2;8
24.04.2025;16:40;435;435;853,7;7859;0;33514;19;59,8;120;6755;3869;2;9;61,7;141;6756;3990;2;8
24.04.2025;16:45;441;435;841,7;10008;0;33384;-0;90,0;219;6744;4958;2;9;93,0;207;6738;5049;2;8
24.04.2025;16:50;434;435;845,4;9720;0;33659;-250;79,9;80;6783;4659;2;8;90,1;59;6779;5062;2;9
24.04.2025;16:55;432;435;851,9;8175;0;33425;16;59,8;128;6736;3867;2;9;69,0;151;6738;4308;2;8
24.04.2025;17:00;434;435;854,6;7620;0;33201;8;59,9;116;6692;3852;2;9;56,7;121;6686;3767;2;8
24.04.2025;17:05;435;435;854,6;7612;0;33569;16;59,8;123;6762;3854;2;9;56,7;118;6758;3757;2;8
24.04.2025;17:10;435;435;853,7;7774;0;33696;20;59,8;135;6794;3861;2;9;59,7;116;6790;3913;2;8
24.04.2025;17:15;435;435;853,7;7764;0;33425;-25;59,8;116;6736;3865;2;9;59,7;99;6735;3899;2;8
24.04.2025;17:20;435;435;853,7;7695;0;33161;-19;59,8;115;6682;3865;2;9;58,2;95;6678;3830;2;8
24.04.2025;17:25;435;435;854,6;7689;0;33412;-4;59,8;122;6731;3859;2;9;58,2;108;6732;3830;2;8
24.04.2025;17:30;435;435;853,7;7772;0;33301;-16;59,8;115;6710;3869;2;9;59,9;102;6706;3921;2;8
24.04.2025;17:35;436;435;853,7;7934;0;33215;-24;59,8;115;6692;3885;2;9;63,2;111;6693;4049;2;8
24.04.2025;17:40;435;435;853,7;7934;0;33598;4;59,8;123;6770;3885;2;9;63,2;121;6771;4049;2;8
24.04.2025;17:45;435;435;853,7;7901;0;33545;-21;59,8;108;6757;3865;2;9;63,2;111;6756;4037;2;8
24.04.2025;17:50;435;435;855,6;7879;0;33638;6;59,8;116;6778;3879;2;9;61,9;123;6777;4000;2;8
24.04.2025;17:55;435;435;853,7;7930;0;33552;1;59,8;120;6762;3852;2;9;63,2;121;6764;4077;2;8
24.04.2025;18:00;436;435;852,8;7984;0;33369;-15;59,8;113;6726;3852;2;9;64,7;121;6725;4132;2;8
24.04.2025;18:05;436;435;852,8;8090;0;33640;-151;59,8;120;6781;3844;2;9;67,6;-16;6769;4245;2;8
24.04.2025;18:10;436;435;852,8;8185;0;33629;-158;59,8;123;6781;3859;2;9;69,1;-16;6769;4326;2;8
24.04.2025;18:15;445;435;841,7;10449;0;33785;-676;96,7;-102;6796;5165;2;8;100,1;-99;6798;5284;2;9
24.04.2025;18:20;438;435;842,6;10374;0;33452;6;93,3;236;6752;5068;2;8;100,1;252;6756;5307;2;9
24.04.2025;18:25;433;435;849,1;9137;0;33526;-286;73,9;43;6757;4428;2;8;80,1;21;6753;4709;2;9
24.04.2025;18:30;434;435;850,9;8535;0;33565;-149;69,9;76;6762;4280;2;9;68,2;73;6761;4255;2;8
24.04.2025;18:35;434;435;851,9;8363;0;33671;-145;63,6;66;6781;4008;2;8;70,2;62;6779;4355;2;9
24.04.2025;18:40;435;435;851,9;8473;0;33640;-148;66,6;73;6781;4132;2;8;70,1;64;6777;4341;2;9
24.04.2025;18:45;436;435;851,9;8671;0;33564;-103;69,6;97;6762;4300;2;8;70,2;94;6764;4371;2;9
24.04.2025;18:50;437;435;850,9;8827;0;33675;-114;69,9;99;6783;4286;2;9;74,9;95;6784;4541;2;8
24.04.2025;18:55;436;435;850,0;8995;0;33546;-141;69,8;94;6760;4266;2;9;80,3;92;6756;4729;2;8
24.04.2025;19:00;435;435;850,0;9054;0;33533;-111;71,4;101;6757;4328;2;8;80,1;125;6758;4725;2;9
24.04.2025;19:05;435;435;850,0;8987;0;33632;-101;69,9;104;6781;4282;2;8;80,1;128;6779;4705;2;9
24.04.2025;19:10;435;435;849,1;9242;0;33594;-188;75,4;102;6770;4511;2;8;80,1;50;6764;4734;2;9
24.04.2025;19:15;436;435;849,1;9404;0;33553;-204;80,1;108;6762;4689;2;8;80,1;52;6758;4715;2;9
24.04.2025;19:20;440;435;842,6;10476;0;33519;-162;97,2;196;6762;5191;2;8;100,1;111;6756;5284;2;9
24.04.2025;19:25;438;435;842,6;10451;0;33481;-110;97,2;198;6757;5175;2;8;100,1;168;6753;5276;2;9
24.04.2025;19:30;434;435;842,6;9921;0;33478;-56;89,0;207;6755;4950;2;8;90,0;156;6745;4979;2;9
24.04.2025;19:35;434;435;848,1;9617;0;33521;-22;79,9;184;6760;4620;2;9;88,6;182;6761;4997;2;8
24.04.2025;19:40;435;435;849,1;9550;0;33681;-106;79,9;151;6791;4655;2;9;85,6;123;6787;4896;2;8
24.04.2025;19:45;435;435;848,1;9510;0;33681;-239;79,9;3;6781;4655;2;9;84,1;113;6790;4855;2;8
24.04.2025;19:50;436;435;849,1;9556;0;33641;-434;79,9;-16;6768;4648;2;9;85,7;-42;6764;4908;2;8
24.04.2025;19:55;435;435;849,1;9647;0;33625;-438;79,9;-10;6768;4659;2;9;88,7;-38;6764;4989;2;8
24.04.2025;20:00;435;435;848,1;9763;0;33706;-431;82,9;-2;6788;4748;2;8;90,1;-30;6784;5015;2;9
24.04.2025;20:05;436;435;847,2;9834;0;33758;-611;84,4;-175;6783;4817;2;8;90,1;-28;6792;5011;2;9
24.04.2025;20:10;435;435;847,2;9854;0;33731;-753;86,0;-177;6778;4851;2;8;90,0;-168;6777;5003;2;9
24.04.2025;20:15;435;435;847,2;9998;0;33657;-561;88,9;-43;6773;4983;2;8;90,1;-108;6769;5015;2;9
24.04.2025;20:20;435;435;847,2;10002;0;33579;-494;90,4;-38;6760;5007;2;8;90,1;-30;6758;4995;2;9
24.04.2025;20:25;435;435;846,3;9990;0;33618;-489;90,4;-33;6768;4983;2;8;90,1;-26;6766;5007;2;9
24.04.2025;20:30;436;435;846,3;10044;0;33604;-503;92,0;-38;6762;5049;2;8;90,2;-30;6764;4995;2;9
24.04.2025;20:35;435;435;846,3;10030;0;33591;-496;91,9;-33;6760;5025;2;8;90,2;-28;6758;5005;2;9
24.04.2025;20:40;436;435;846,3;10125;0;33443;21;93,5;224;6747;5102;2;8;90,2;233;6751;5023;2;9
24.04.2025;20:45;459;435;842,6;10488;0;33664;-37;97,9;229;6799;5193;2;8;100,1;205;6792;5295;2;9
24.04.2025;20:50;459;435;842,6;10443;0;33628;-74;97,9;198;6786;5177;2;8;100,1;205;6784;5266;2;9
24.04.2025;20:55;458;435;842,6;10472;0;33649;-78;98,0;193;6786;5195;2;8;100,1;201;6787;5276;2;9
24.04.2025;21:00;457;435;841,7;10441;0;33670;-73;98,0;198;6794;5181;2;8;100,1;205;6790;5260;2;9
24.04.2025;21:05;455;435;841,7;10490;0;33675;-138;97,9;198;6794;5193;2;8;100,0;135;6790;5297;2;9
24.04.2025;21:10;481;435;869,4;5066;0;33484;27;-4,9;3;570;0;2;11;86,9;253;6758;5066;2;9
24.04.2025;21:15;474;435;842,6;10563;0;33634;-303;99,0;92;6778;5297;2;8;99,9;80;6777;5266;2;9
24.04.2025;21:20;471;435;842,6;10563;0;33625;-302;99,0;94;6781;5280;2;8;100,0;83;6777;5274;2;9
24.04.2025;21:25;470;435;842,6;10553;0;33568;-306;99,0;94;6768;5276;2;8;100,0;82;6766;5276;2;9
24.04.2025;21:30;469;435;842,6;10581;0;33590;-300;99,0;97;6773;5286;2;8;99,9;85;6769;5295;2;9
24.04.2025;21:35;467;435;841,7;10585;0;33653;-302;99,0;94;6783;5299;2;8;100,0;80;6784;5286;2;9
24.04.2025;21:40;466;435;842,6;10559;0;33656;-306;99,0;94;6783;5284;2;8;99,9;80;6779;5274;2;9
24.04.2025;21:45;465;435;843,5;10551;0;33665;-309;99,0;89;6786;5272;2;8;100,0;80;6784;5278;2;9
24.04.2025;21:50;464;435;843,5;10551;0;33636;-299;99,0;94;6783;5270;2;8;100,0;87;6779;5280;2;9
24.04.2025;21:55;462;435;842,6;10583;0;33635;-299;99,0;92;6783;5291;2;8;100,0;87;6779;5293;2;9
24.04.2025;22:00;461;435;842,6;10575;0;33709;-373;99,0;26;6786;5284;2;8;100,0;78;6790;5291;2;9
24.04.2025;22:05;461;435;842,6;10543;0;33666;-576;99,0;-7;6781;5258;2;8;100,0;-94;6769;5284;2;9
24.04.2025;22:10;459;435;841,7;10545;0;33669;-586;99,0;-10;6781;5295;2;8;100,1;-92;6774;5250;2;9
24.04.2025;22:15;458;435;841,7;10532;0;33566;-466;99,0;-16;6757;5252;2;8;100,0;35;6758;5280;2;9
24.04.2025;22:20;457;435;841,7;10536;0;33546;-398;99,0;52;6760;5266;2;8;100,1;30;6756;5270;2;9
24.04.2025;22:25;455;435;842,6;10555;0;33538;-324;99,0;83;6757;5288;2;8;100,0;68;6753;5266;2;9
24.04.2025;22:30;455;435;842,6;10559;0;33551;-324;99,0;89;6760;5256;2;8;100,0;64;6761;5272;2;9
24.04.2025;22:35;454;435;842,6;10569;0;33551;-336;99,0;80;6762;5276;2;8;100,0;61;6758;5293;2;9
24.04.2025;22:40;454;435;842,6;10506;0;33552;-336;99,0;82;6760;5270;2;8;100,0;64;6758;5236;2;9
24.04.2025;22:45;452;435;842,6;10571;0;33564;-336;99,0;82;6762;5276;2;8;100,0;61;6758;5295;2;9
24.04.2025;22:50;450;435;843,5;10563;0;33543;-305;99,0;80;6760;5278;2;8;100,0;95;6758;5284;2;9
24.04.2025;22:55;448;435;842,6;10551;0;33530;-178;99,0;172;6762;5288;2;8;100,0;128;6758;5262;2;9
24.04.2025;23:00;445;435;843,5;10526;0;33541;-181;99,0;174;6768;5276;2;8;100,0;132;6764;5250;2;9
24.04.2025;23:05;442;435;842,6;10538;0;33563;-173;99,0;174;6770;5270;2;8;100,0;132;6766;5268;2;9
24.04.2025;23:10;437;435;843,5;10547;0;33692;-166;99,0;179;6794;5268;2;8;100,0;132;6790;5278;2;9
24.04.2025;23:15;434;435;844,4;10178;0;33698;-247;91,9;68;6791;5070;2;9;94,1;130;6792;5108;2;8
24.04.2025;23:20;434;435;847,2;10067;0;33688;-231;89,5;69;6788;4997;2;8;92,0;128;6790;5070;2;9
24.04.2025;23:25;435;435;846,3;9935;0;33711;-223;86,2;64;6794;4881;2;8;92,0;130;6795;5054;2;9
24.04.2025;23:30;435;435;847,2;10008;0;33725;-224;86,2;69;6791;4920;2;8;92,0;127;6792;5088;2;9
24.04.2025;23:35;435;435;846,3;9961;0;33728;-253;86,2;71;6794;4900;2;8;92,0;94;6792;5062;2;9
24.04.2025;23:40;435;435;847,2;9898;0;33768;-383;84,7;-31;6794;4825;2;8;92,0;62;6800;5074;2;9
24.04.2025;23:45;435;435;847,2;9947;0;33753;-420;84,7;-36;6791;4867;2;8;92,0;28;6792;5080;2;9
24.04.2025;23:50;435;435;848,1;9848;0;33758;-412;81,7;-36;6791;4748;2;8;92,0;26;6792;5100;2;9
24.04.2025;23:55;435;435;848,1;9771;0;33743;-410;81,7;-35;6791;4729;2;8;92,0;35;6798;5041;2;9
25.04.2025;00:00;435;435;848,1;9862;0;33740;-418;83,2;-30;6786;4810;2;8;92,0;30;6792;5052;2;9
25.04.2025;00:05;435;435;849,1;9807;0;33750;-488;83,2;-33;6794;4766;2;8;92,0;-36;6790;5041;2;9
25.04.2025;00:10;435;435;848,1;9834;0;33735;-485;83,2;-31;6786;4788;2;8;92,0;-45;6784;5072;2;9
25.04.2025;00:15;435;435;849,1;9880;0;33789;-576;81,7;-139;6791;4780;2;8;92,0;-38;6798;5100;2;9
25.04.2025;00:20;435;435;848,1;9805;0;33712;-578;81,7;-137;6775;4746;2;8;92,0;-42;6784;5060;2;9
25.04.2025;00:25;435;435;848,1;9722;0;33672;-567;81,9;-134;6770;4774;2;9;89,0;-35;6771;4948;2;8
25.04.2025;00:30;435;435;848,1;9771;0;33750;-559;81,9;-130;6783;4772;2;9;89,0;-35;6790;4999;2;8
25.04.2025;00:35;435;435;848,1;9745;0;33754;-562;81,9;-132;6786;4762;2;9;89,0;-38;6792;4983;2;8
25.04.2025;00:40;435;435;849,1;9730;0;33789;-562;81,9;-132;6791;4790;2;9;89,0;-36;6800;4960;2;8
25.04.2025;00:45;435;435;848,1;9728;0;33790;-658;81,9;-130;6791;4788;2;9;87,6;-141;6790;4940;2;8
25.04.2025;00:50;435;435;849,1;9651;0;33795;-788;81,9;-198;6783;4770;2;9;86,1;-207;6782;4881;2;8
25.04.2025;00:55;435;435;849,1;9633;0;33785;-785;81,9;-194;6786;4774;2;9;86,1;-208;6784;4859;2;8
25.04.2025;01:00;435;435;850,0;9603;0;33788;-783;81,9;-198;6786;4752;2;9;84,5;-210;6782;4851;2;8
25.04.2025;01:05;435;435;850,0;9613;0;33689;-794;81,9;-205;6768;4778;2;9;84,6;-208;6766;4835;2;8
25.04.2025;01:10;435;435;849,1;9611;0;33593;-602;81,9;-38;6760;4744;2;9;84,5;-177;6745;4867;2;8
25.04.2025;01:15;435;435;850,0;9631;0;33601;-596;81,9;-38;6760;4778;2;9;84,5;-172;6748;4853;2;8
25.04.2025;01:20;435;435;850,0;9495;0;33595;-587;81,9;-36;6762;4744;2;9;81,6;-177;6745;4752;2;8
25.04.2025;01:25;435;435;850,0;9566;0;33595;-589;81,9;-38;6762;4746;2;9;83,0;-174;6748;4821;2;8
25.04.2025;01:30;435;435;849,1;9493;0;33597;-558;81,9;-38;6760;4766;2;9;81,6;-144;6748;4727;2;8
25.04.2025;01:35;435;435;850,0;9481;0;33621;-554;81,9;-38;6768;4744;2;9;81,5;-142;6756;4738;2;8
25.04.2025;01:40;435;435;849,1;9433;0;33619;-551;81,9;-33;6762;4754;2;9;80,0;-142;6751;4679;2;8
25.04.2025;01:45;435;435;849,1;9445;0;33522;61;81,9;163;6752;4752;2;9;80,0;269;6761;4693;2;8
25.04.2025;01:50;435;435;850,0;9473;0;33428;-6;81,9;172;6739;4774;2;9;80,1;194;6738;4699;2;8
25.04.2025;01:55;435;435;850,0;9451;0;33455;-2;81,9;172;6742;4752;2;9;80,1;194;6743;4699;2;8
25.04.2025;02:00;435;435;850,0;9352;0;33465;13;81,9;186;6749;4750;2;9;78,3;203;6748;4602;2;8
25.04.2025;02:05;435;435;850,0;9443;0;33470;2;81,9;177;6744;4792;2;9;78,3;194;6745;4650;2;8
25.04.2025;02:10;435;435;850,0;9333;0;33490;17;75,9;181;6749;4547;2;8;82,0;200;6748;4786;2;9
25.04.2025;02:15;435;435;850,9;9335;0;33497;10;75,9;172;6749;4557;2;8;82,0;196;6748;4778;2;9
25.04.2025;02:20;435;435;850,9;9416;0;33486;6;77,4;174;6749;4622;2;8;82,0;193;6748;4798;2;9
25.04.2025;02:25;435;435;850,9;9307;0;33470;-1;75,9;170;6744;4537;2;8;82,1;187;6745;4770;2;9
25.04.2025;02:30;435;435;852,8;9256;0;33481;-1;74,4;170;6742;4490;2;8;82,1;187;6745;4766;2;9
25.04.2025;02:35;435;435;850,9;9236;0;33758;-462;74,4;-31;6786;4474;2;8;82,0;-83;6782;4762;2;9
25.04.2025;02:40;435;435;850,9;9228;0;33819;-459;74,4;-30;6794;4486;2;8;82,0;-80;6792;4742;2;9
25.04.2025;02:45;435;435;850,9;9204;0;33795;-493;72,6;-69;6791;4428;2;8;82,1;-80;6790;4776;2;9
25.04.2025;02:50;435;435;851,9;9167;0;33783;-482;72,6;-61;6786;4401;2;8;82,0;-78;6787;4766;2;9
25.04.2025;02:55;435;435;850,9;9177;0;33817;-485;72,6;-63;6796;4411;2;8;82,0;-78;6792;4766;2;9
25.04.2025;03:00;435;435;851,9;9183;0;33818;-518;72,7;-101;6791;4420;2;8;82,1;-80;6798;4764;2;9
25.04.2025;03:05;435;435;851,9;9119;0;33829;-524;71,2;-106;6794;4351;2;8;82,1;-85;6795;4768;2;9
25.04.2025;03:10;435;435;850,9;9129;0;33815;-588;71,1;-139;6791;4357;2;8;82,1;-115;6795;4772;2;9
25.04.2025;03:15;434;435;850,9;9123;0;33841;-630;71,2;-139;6794;4351;2;8;82,1;-153;6792;4772;2;9
25.04.2025;03:20;435;435;850,9;9040;0;33818;-752;71,9;-240;6783;4381;2;9;79,1;-180;6787;4659;2;8
25.04.2025;03:25;435;435;851,9;9064;0;33811;-756;71,9;-241;6783;4399;2;9;79,1;-186;6784;4665;2;8
25.04.2025;03:30;435;435;852,8;9052;0;33829;-758;71,9;-241;6783;4397;2;9;79,1;-186;6787;4683;2;8
25.04.2025;03:35;435;435;852,8;8995;0;33874;-752;71,9;-240;6791;4379;2;9;77,6;-182;6792;4616;2;8
25.04.2025;03:40;436;435;851,9;9021;0;33864;-760;71,9;-248;6791;4397;2;9;77,6;-189;6792;4624;2;8
25.04.2025;03:45;435;435;851,9;8989;0;33892;-830;71,9;-247;6796;4379;2;9;77,6;-257;6792;4610;2;8
25.04.2025;03:50;434;435;852,8;8999;0;33795;-857;71,9;-278;6773;4399;2;9;77,6;-255;6777;4600;2;8
25.04.2025;03:55;435;435;852,8;8959;0;33780;-851;71,9;-278;6773;4393;2;9;76,1;-255;6771;4565;2;8
25.04.2025;04:00;435;435;852,8;8938;0;33803;-853;71,9;-278;6773;4385;2;9;76,1;-255;6771;4553;2;8
25.04.2025;04:05;435;435;852,8;8890;0;33703;-851;71,8;-280;6757;4385;2;9;74,6;-259;6756;4505;2;8
25.04.2025;04:10;435;435;852,8;8892;0;33715;-848;71,9;-278;6760;4409;2;9;74,6;-255;6758;4482;2;8
25.04.2025;04:15;435;435;852,8;8831;0;33699;-849;71,8;-280;6757;4399;2;9;73,1;-260;6758;4432;2;8
25.04.2025;04:20;437;435;849,1;9641;0;33699;-811;81,9;-203;6760;4752;2;9;86,8;-224;6758;4889;2;8
25.04.2025;04:25;434;435;850,9;9341;0;33670;-785;75,9;-210;6755;4553;2;8;82,0;-224;6753;4788;2;9
25.04.2025;04:30;434;435;852,8;8894;0;33700;-680;71,9;-212;6762;4389;2;9;74,6;-153;6764;4505;2;8
25.04.2025;04:35;435;435;852,8;8784;0;33703;-670;71,9;-210;6760;4391;2;9;71,6;-156;6766;4393;2;8
25.04.2025;04:40;435;435;852,8;8772;0;33688;-669;71,9;-205;6760;4375;2;9;71,6;-153;6764;4397;2;8
25.04.2025;04:45;435;435;853,7;8766;0;33693;-675;71,9;-212;6760;4405;2;9;71,6;-156;6764;4361;2;8
25.04.2025;04:50;435;435;853,7;8750;0;33687;-575;71,9;-111;6765;4411;2;9;70,1;-160;6758;4339;2;8
25.04.2025;04:55;435;435;853,7;8663;0;33671;-496;71,9;-109;6762;4399;2;9;68,6;-89;6764;4264;2;8
25.04.2025;05:00;435;435;854,6;8594;0;33628;-449;67,4;-69;6757;4191;2;8;72,1;-80;6756;4393;2;9
25.04.2025;05:05;436;435;853,7;8667;0;33627;-378;68,9;-30;6760;4245;2;8;72,1;-43;6758;4422;2;9
25.04.2025;05:10;435;435;854,6;8683;0;33681;-384;68,9;-40;6773;4272;2;8;72,1;-49;6771;4411;2;9
25.04.2025;05:15;435;435;853,7;8671;0;33688;-375;68,8;-31;6775;4276;2;8;72,1;-43;6777;4395;2;9
25.04.2025;05:20;435;435;854,6;8641;0;33677;-367;67,4;-30;6773;4217;2;8;72,1;-43;6771;4424;2;9
25.04.2025;05:25;435;435;853,7;8643;0;33656;-377;67,4;-36;6770;4205;2;8;72,1;-52;6766;4438;2;9
25.04.2025;05:30;435;435;854,6;8566;0;33646;-361;65,9;-30;6768;4156;2;8;72,1;-43;6764;4409;2;9
25.04.2025;05:35;435;435;854,6;8570;0;33622;-363;65,9;-31;6762;4158;2;8;72,1;-43;6764;4411;2;9
25.04.2025;05:40;435;435;854,6;8582;0;33704;-167;65,8;-33;6781;4156;2;8;72,1;154;6790;4426;2;9
25.04.2025;05:45;435;435;854,6;8549;0;33707;-167;65,9;-31;6781;4148;2;8;72,1;156;6790;4401;2;9
25.04.2025;05:50;435;435;854,6;8470;0;33650;-172;64,4;-36;6768;4069;2;8;72,1;148;6779;4401;2;9
25.04.2025;05:55;435;435;854,6;8515;0;33630;-111;64,4;28;6770;4085;2;8;72,1;149;6777;4430;2;9
25.04.2025;06:00;435;435;854,6;8519;0;33634;-79;64,4;57;6770;4100;2;8;72,1;144;6777;4420;2;9
25.04.2025;06:05;435;435;855,6;8404;0;33606;-78;62,9;59;6768;3996;2;8;72,1;142;6771;4407;2;9
25.04.2025;06:10;435;435;855,6;8387;0;33583;-82;62,9;57;6760;3992;2;8;72,1;144;6766;4395;2;9
25.04.2025;06:15;436;435;855,6;8479;0;33131;-31;64,4;128;6674;4077;2;8;72,1;135;6675;4401;2;9
25.04.2025;06:20;435;435;856,5;8444;0;33604;13;63,2;149;6770;4031;2;8;72,1;148;6769;4413;2;9
25.04.2025;06:25;435;435;856,5;8329;0;33449;7;61,1;135;6739;3919;2;8;72,1;144;6743;4409;2;9
25.04.2025;06:30;435;435;855,6;8371;0;33432;2;62,6;139;6736;3974;2;8;72,1;146;6735;4397;2;9
25.04.2025;06:35;435;435;855,6;8398;0;33463;2;62,6;137;6742;3996;2;8;72,1;144;6740;4401;2;9
25.04.2025;06:40;435;435;856,5;8452;0;33423;-1;62,6;139;6731;4021;2;8;72,1;142;6732;4432;2;9
25.04.2025;06:45;435;435;855,6;8365;0;33474;5;61,1;132;6742;3938;2;8;72,1;135;6743;4428;2;9
25.04.2025;06:50;435;435;855,6;8331;0;33314;-1;61,1;137;6713;3917;2;8;72,1;144;6712;4413;2;9
25.04.2025;06:55;435;435;855,6;8353;0;33353;-5;61,1;130;6718;3931;2;8;72,1;142;6714;4422;2;9
25.04.2025;07:00;435;435;855,6;8282;0;33662;-264;61,9;-40;6770;3938;2;9;70,6;45;6771;4345;2;8
25.04.2025;07:05;435;435;856,5;8248;0;33791;-388;61,9;-45;6796;3966;2;9;69,1;-64;6792;4282;2;8
25.04.2025;07:10;435;435;856,5;8236;0;33555;-200;61,8;28;6752;3952;2;9;69,1;49;6753;4284;2;8
25.04.2025;07:15;435;435;856,5;8246;0;33703;-203;61,8;12;6781;3958;2;9;69,1;43;6782;4288;2;8
25.04.2025;07:20;435;435;855,6;8270;0;33764;-244;61,8;-26;6794;3966;2;9;69,1;43;6798;4304;2;8
25.04.2025;07:25;435;435;855,6;8248;0;33590;-78;61,9;92;6768;3954;2;9;69,1;95;6766;4294;2;8
25.04.2025;07:30;435;435;856,5;8177;0;33485;12;61,9;153;6749;3940;2;9;67,6;123;6743;4237;2;8
25.04.2025;07:35;435;435;856,5;8211;0;33490;3;61,8;139;6747;3982;2;9;67,6;121;6745;4229;2;8
25.04.2025;07:40;435;435;856,5;8185;0;33491;0;61,9;137;6749;3954;2;9;67,6;125;6748;4219;2;8
25.04.2025;07:45;435;435;856,5;8199;0;33453;-2;61,8;139;6742;3988;2;9;67,6;121;6738;4211;2;8
25.04.2025;07:50;435;435;857,4;8134;0;33556;1;61,8;139;6757;3972;2;9;66,1;120;6756;4162;2;8
25.04.2025;07:55;435;435;856,5;8126;0;33542;-25;61,9;113;6752;3966;2;9;66,1;115;6756;4181;2;8
25.04.2025;08:00;437;435;853,7;8803;0;33484;-19;72,3;149;6749;4409;2;8;72,1;139;6745;4393;2;9
25.04.2025;08:05;434;435;855,6;8424;0;33353;11;63,1;155;6721;4002;2;8;72,1;137;6722;4446;2;9
25.04.2025;08:10;435;435;857,4;8071;0;33362;18;61,8;135;6726;3952;2;9;64,6;132;6722;4077;2;8
25.04.2025;08:15;435;435;857,4;8005;0;33413;7;61,9;128;6731;3954;2;9;63,1;125;6732;4051;2;8
25.04.2025;08:20;436;435;856,5;8031;0;33700;-221;61,9;63;6786;3974;2;9;63,1;-42;6771;4057;2;8
25.04.2025;08:25;435;435;856,5;8148;0;33583;-77;61,8;59;6762;3992;2;9;66,1;111;6766;4156;2;8
25.04.2025;08:30;435;435;856,5;8086;0;33616;-77;61,8;63;6770;3990;2;9;64,6;104;6771;4095;2;8
25.04.2025;08:35;435;435;856,5;8011;0;33541;-47;61,8;87;6752;3976;2;9;62,9;108;6753;4035;2;8
25.04.2025;08:40;435;435;856,5;7999;0;33506;-8;61,9;122;6752;3986;2;9;62,9;116;6748;4010;2;8
25.04.2025;08:45;435;435;856,5;7995;0;33301;-30;61,9;106;6710;3968;2;9;62,9;115;6712;4027;2;8
25.04.2025;08:50;435;435;857,4;8067;0;33367;-28;61,8;113;6718;3968;2;9;64,3;113;6719;4098;2;8
25.04.2025;08:55;435;435;856,5;7938;0;33548;-2;61,9;120;6760;3966;2;9;61,4;123;6756;3972;2;8
25.04.2025;09:00;435;435;857,4;7916;0;33631;-2;61,9;120;6775;4000;2;9;61,4;118;6777;3915;2;8
25.04.2025;09:05;435;435;856,5;7932;0;33542;7;61,8;128;6757;3956;2;9;61,4;121;6748;3976;2;8
25.04.2025;09:10;435;435;856,5;7942;0;33663;6;61,8;125;6783;3990;2;9;61,4;120;6782;3952;2;8
25.04.2025;09:15;436;435;856,5;7913;0;33702;-200;61,8;56;6783;3952;2;9;61,4;-16;6777;3962;2;8
25.04.2025;09:20;434;435;856,5;7899;0;33328;-1;61,8;128;6718;3946;2;9;61,4;115;6714;3954;2;8
25.04.2025;09:25;435;435;857,4;7826;0;33742;-187;58,9;54;6794;3861;2;8;62,1;-14;6787;3966;2;9
25.04.2025;09:30;435;435;857,4;7794;0;33446;-30;58,9;106;6739;3824;2;8;62,1;97;6735;3970;2;9
25.04.2025;09:35;435;435;857,4;7916;0;33825;-344;60,3;42;6807;3915;2;8;62,1;-198;6787;4000;2;9
25.04.2025;09:40;435;435;856,5;7897;0;33217;-3;60,3;108;6695;3907;2;8;62,1;132;6693;3990;2;9
25.04.2025;09:45;435;435;856,5;7830;0;33252;-4;58,9;102;6697;3838;2;8;62,1;127;6699;3992;2;9
25.04.2025;09:50;435;435;856,5;7768;0;33002;-5;57,4;108;6645;3761;2;8;62,1;121;6647;4006;2;9
25.04.2025;09:55;436;435;857,4;7751;0;33111;-7;57,4;106;6671;3767;2;8;62,1;116;6670;3984;2;9
25.04.2025;10:00;435;435;856,5;7812;0;33232;-11;58,8;106;6692;3812;2;8;62,1;121;6693;4000;2;9
25.04.2025;10:05;435;435;856,5;7796;0;33359;-2;58,8;115;6710;3816;2;8;62,1;130;6717;3980;2;9
25.04.2025;10:10;435;435;857,4;7695;0;33694;-190;55,8;12;6778;3692;2;8;62,1;17;6777;4002;2;9
25.04.2025;10:15;435;435;856,5;7668;0;33410;-24;55,8;99;6729;3684;2;8;62,1;101;6727;3984;2;9
25.04.2025;10:20;435;435;856,5;7691;0;33549;-16;55,8;102;6760;3676;2;8;62,1;102;6758;4014;2;9
25.04.2025;10:25;435;435;856,5;7691;0;33398;-23;55,8;94;6726;3684;2;8;62,1;102;6722;4006;2;9
25.04.2025;10:30;435;435;856,5;7672;0;33437;-18;55,8;101;6736;3682;2;8;62,1;104;6732;3990;2;9
25.04.2025;10:35;435;435;856,5;7604;0;33299;-20;54,4;104;6705;3605;2;8;62,1;92;6701;3998;2;9
25.04.2025;10:40;435;435;856,5;7628;0;33493;-12;54,3;106;6749;3613;2;8;62,1;97;6745;4014;2;9
25.04.2025;10:45;435;435;857,4;7561;0;33289;-11;52,8;102;6705;3545;2;8;62,1;95;6701;4016;2;9
25.04.2025;10:50;436;435;857,4;7551;0;33289;-12;52,8;104;6702;3549;2;8;62,1;97;6704;4002;2;9
25.04.2025;10:55;435;435;856,5;7632;0;33239;-16;54,3;106;6695;3624;2;8;62,1;95;6691;4008;2;9
25.04.2025;11:00;435;435;856,5;7606;0;33225;-16;54,3;106;6697;3607;2;8;62,1;95;6693;3998;2;9
25.04.2025;11:05;435;435;856,5;7604;0;33451;-22;54,3;104;6734;3605;2;8;62,1;94;6732;3998;2;9
25.04.2025;11:10;436;435;854,6;8053;0;32917;-15;63,6;115;6630;4053;2;8;62,2;116;6626;4000;2;9
25.04.2025;11:15;435;435;850,9;9098;0;33182;-12;71,8;165;6692;4377;2;9;80,8;167;6693;4721;2;8
25.04.2025;11:20;433;435;856,5;7891;0;33439;28;61,9;137;6742;3986;2;9;60,3;132;6738;3905;2;8
25.04.2025;11:25;434;435;856,5;7456;0;33424;24;51,8;116;6731;3502;2;9;60,6;111;6732;3954;2;8
25.04.2025;11:30;435;435;857,4;7284;0;33412;26;51,8;108;6729;3488;2;9;57,7;109;6727;3796;2;8
25.04.2025;11:35;435;435;857,4;7273;0;33384;23;51,8;104;6726;3482;2;9;57,7;108;6725;3792;2;8
25.04.2025;11:40;435;435;857,4;7365;0;33305;21;51,8;111;6710;3498;2;9;59,2;109;6712;3867;2;8
25.04.2025;11:45;435;435;857,4;7205;0;33448;-5;51,8;73;6723;3496;2;9;55,9;87;6722;3709;2;8
25.04.2025;11:50;435;435;858,3;7144;0;33087;-14;51,8;87;6661;3498;2;9;54,4;78;6657;3646;2;8
25.04.2025;11:55;436;435;857,4;7132;0;33406;-4;51,8;89;6726;3490;2;9;54,5;90;6722;3642;2;8
25.04.2025;12:00;436;435;857,4;7302;0;33378;-6;51,8;94;6723;3506;2;9;57,5;94;6722;3796;2;8
25.04.2025;12:05;436;435;857,4;7280;0;33523;5;51,8;99;6752;3494;2;9;57,4;97;6748;3786;2;8
25.04.2025;12:10;435;435;857,4;7356;0;33373;-14;51,8;94;6721;3494;2;9;58,9;89;6722;3863;2;8
25.04.2025;12:15;435;435;856,5;7340;0;33621;-181;51,9;36;6762;3502;2;9;58,9;-21;6758;3861;2;8
25.04.2025;12:20;435;435;856,5;7346;0;33662;-190;51,9;35;6770;3494;2;9;59,0;-26;6764;3852;2;8
25.04.2025;12:25;435;435;857,4;7316;0;33445;19;51,8;73;6731;3512;2;9;57,4;104;6735;3804;2;8
25.04.2025;12:30;435;435;857,4;7253;0;33540;-98;51,9;82;6749;3478;2;9;57,5;14;6745;3775;2;8
25.04.2025;12:35;435;435;856,5;7207;0;33317;-11;51,9;85;6710;3496;2;9;55,9;89;6712;3711;2;8
25.04.2025;12:40;435;435;857,4;7142;0;33354;-4;51,9;89;6718;3498;2;9;54,4;94;6714;3644;2;8
25.04.2025;12:45;435;435;857,4;7148;0;33514;4;51,9;87;6749;3510;2;9;54,4;94;6748;3638;2;8
25.04.2025;12:50;435;435;856,5;7231;0;33496;-18;51,9;82;6747;3506;2;9;55,9;82;6745;3725;2;8
25.04.2025;12:55;435;435;856,5;7213;0;33458;-18;51,9;83;6739;3494;2;9;55,9;83;6738;3719;2;8
25.04.2025;13:00;435;435;856,5;7124;0;33402;6;51,8;106;6729;3482;2;9;54,4;82;6725;3642;2;8
25.04.2025;13:05;435;435;857,4;7140;0;33464;5;51,9;101;6739;3488;2;9;54,4;89;6738;3652;2;8
25.04.2025;13:10;435;435;856,5;7122;0;33698;1;51,9;99;6786;3504;2;9;54,4;87;6787;3634;2;8
25.04.2025;13:15;435;435;856,5;7063;0;33797;-460;51,9;-102;6794;3506;2;9;53,0;-180;6787;3557;2;8
25.04.2025;13:20;435;435;857,4;7130;0;33501;-2;51,9;83;6747;3478;2;9;54,4;97;6745;3652;2;8
25.04.2025;13:25;436;435;856,5;7132;0;33693;-98;51,9;76;6783;3482;2;9;54,3;10;6777;3650;2;8
25.04.2025;13:30;443;435;845,4;9591;0;33547;-155;83,1;130;6762;4841;2;9;83,0;83;6758;4750;2;8
25.04.2025;13:35;437;435;842,6;10075;0;33526;-66;91,0;151;6762;5035;2;8;91,9;212;6764;5039;2;9
25.04.2025;13:40;432;435;854,6;7837;0;33494;8;61,8;128;6749;3990;2;9;59,0;111;6735;3846;2;8
25.04.2025;13:45;434;435;857,4;7010;0;33427;30;51,8;101;6731;3496;2;9;51,9;102;6730;3514;2;8
25.04.2025;13:50;435;435;857,4;6846;0;33478;23;51,8;97;6742;3492;2;9;48,9;89;6738;3354;2;8
25.04.2025;13:55;435;435;857,4;6810;0;33465;43;51,9;120;6742;3472;2;9;48,9;102;6738;3338;2;8
25.04.2025;14:00;436;435;856,5;6959;0;33694;-315;51,9;-87;6773;3510;2;9;50,4;-66;6771;3449;2;8
25.04.2025;14:05;435;435;856,5;6998;0;33722;-214;51,8;-43;6775;3490;2;9;51,9;2;6784;3508;2;8
25.04.2025;14:10;435;435;856,5;7093;0;33434;26;51,8;101;6731;3502;2;9;53,4;102;6727;3591;2;8
25.04.2025;14:15;435;435;856,5;7069;0;33445;2;51,8;94;6736;3496;2;9;53,4;90;6732;3573;2;8
25.04.2025;14:20;435;435;856,5;7075;0;33409;5;51,8;99;6729;3486;2;9;53,4;87;6725;3589;2;8
25.04.2025;14:25;435;435;856,5;6994;0;33373;8;51,8;99;6718;3490;2;9;51,9;92;6719;3504;2;8
25.04.2025;14:30;435;435;856,5;7004;0;33528;12;51,8;95;6752;3498;2;9;51,9;90;6748;3506;2;8
25.04.2025;14:35;436;435;856,5;7075;0;33542;-26;51,9;73;6752;3498;2;9;53,4;80;6748;3577;2;8
25.04.2025;14:40;436;435;856,5;7067;0;33337;-9;51,9;82;6710;3478;2;9;53,4;87;6712;3589;2;8
25.04.2025;14:45;439;435;850,0;8639;0;33421;-33;69,1;135;6739;4260;2;8;72,1;141;6738;4379;2;9
25.04.2025;14:50;434;435;852,8;8533;0;33528;19;64,7;144;6760;4110;2;8;72,1;151;6758;4424;2;9
25.04.2025;14:55;433;435;855,6;7352;0;33450;19;51,8;108;6739;3490;2;9;59,4;108;6738;3863;2;8
25.04.2025;15:00;434;435;858,3;6935;0;33188;-2;51,8;76;6682;3494;2;9;50,4;92;6680;3441;2;8
25.04.2025;15:05;435;435;857,4;6937;0;33124;7;51,8;82;6671;3500;2;9;50,5;97;6670;3437;2;8
25.04.2025;15:10;436;435;856,5;7053;0;33374;-3;51,8;82;6718;3480;2;9;53,4;94;6717;3573;2;8
25.04.2025;15:15;435;435;857,4;7089;0;33597;6;51,8;85;6762;3484;2;9;53,4;101;6764;3605;2;8
25.04.2025;15:20;435;435;856,5;7069;0;33663;14;51,8;89;6778;3482;2;9;53,4;106;6779;3587;2;8
25.04.2025;15:25;435;435;856,5;7000;0;33693;-531;51,8;-220;6762;3496;2;9;51,9;-130;6769;3504;2;8
25.04.2025;15:30;435;435;856,5;6919;0;33699;-455;51,8;-151;6768;3498;2;9;50,4;-132;6766;3421;2;8
25.04.2025;15:35;436;435;857,4;7012;0;33552;32;51,8;52;6752;3496;2;9;51,9;153;6758;3516;2;8
25.04.2025;15:40;435;435;856,5;7081;0;33531;0;51,8;78;6752;3496;2;9;53,4;104;6753;3585;2;8
25.04.2025;15:45;435;435;857,4;6885;0;33735;-91;51,8;43;6791;3464;2;9;50,4;36;6787;3421;2;8
25.04.2025;15:50;435;435;857,4;6951;0;33450;-28;51,8;69;6731;3520;2;9;50,4;71;6732;3431;2;8
25.04.2025;15:55;435;435;857,4;6996;0;33414;-21;51,8;78;6726;3486;2;9;51,9;80;6722;3510;2;8
25.04.2025;16:00;435;435;857,4;7008;0;33276;-13;51,8;78;6697;3500;2;9;51,9;82;6699;3508;2;8
25.04.2025;16:05;435;435;856,5;7077;0;33249;-20;51,8;78;6695;3494;2;9;53,4;82;6693;3581;2;8
25.04.2025;16:10;435;435;857,4;7063;0;33174;-20;51,8;78;6682;3488;2;9;53,4;82;6678;3575;2;8
25.04.2025;16:15;434;435;857,4;7022;0;33507;-8;51,8;78;6747;3498;2;9;52,0;89;6743;3524;2;8
25.04.2025;16:20;435;435;857,4;6909;0;33464;6;51,8;80;6739;3484;2;9;50,4;95;6735;3425;2;8
25.04.2025;16:25;435;435;857,4;6931;0;33310;-6;51,8;83;6705;3496;2;9;50,5;87;6704;3435;2;8
25.04.2025;16:30;435;435;857,4;6982;0;33264;-13;51,8;80;6697;3486;2;9;51,9;85;6693;3496;2;8
25.04.2025;16:35;435;435;857,4;7016;0;33267;-11;51,8;80;6697;3492;2;9;51,9;85;6693;3524;2;8
25.04.2025;16:40;435;435;856,5;7010;0;33170;-21;51,8;78;6676;3494;2;9;51,9;80;6675;3516;2;8
25.04.2025;16:45;439;435;850,0;8762;0;33247;-26;72,7;144;6705;4409;2;8;72,1;142;6704;4353;2;9
25.04.2025;16:50;434;435;853,7;8347;0;33295;33;61,7;144;6713;3964;2;9;70,7;165;6712;4383;2;8
25.04.2025;16:55;433;435;858,3;7156;0;33085;25;51,8;104;6661;3498;2;9;54,7;109;6660;3658;2;8
25.04.2025;17:00;434;435;858,3;6704;0;33114;36;45,9;99;6663;3170;2;8;52,2;104;6662;3534;2;9
25.04.2025;17:05;435;435;859,3;6639;0;33107;22;44,3;87;6663;3107;2;8;52,2;94;6662;3532;2;9
25.04.2025;17:10;435;435;858,3;6899;0;33797;20;48,8;83;6807;3354;2;8;52,3;99;6808;3545;2;9
25.04.2025;17:15;435;435;858,3;6955;0;33678;-244;50,3;7;6773;3427;2;8;52,2;-71;6766;3528;2;9
25.04.2025;17:20;435;435;858,3;6781;0;33686;-208;47,3;0;6773;3261;2;8;52,2;-43;6769;3520;2;9
25.04.2025;17:25;435;435;858,3;6708;0;33670;-198;45,8;2;6773;3170;2;8;52,2;-42;6766;3538;2;9
25.04.2025;17:30;436;435;857,4;6868;0;33543;-22;48,8;69;6752;3336;2;8;52,1;73;6753;3532;2;9
25.04.2025;17:35;435;435;856,5;6907;0;33515;-29;50,2;64;6747;3393;2;8;52,2;78;6745;3514;2;9
25.04.2025;17:40;435;435;857,4;6959;0;33324;-26;50,3;71;6705;3425;2;8;52,2;78;6704;3534;2;9
25.04.2025;17:45;435;435;857,4;6955;0;33282;-22;50,3;76;6700;3433;2;8;52,3;75;6701;3522;2;9
25.04.2025;17:50;435;435;857,4;6947;0;33321;-17;50,3;80;6705;3417;2;8;52,2;80;6701;3530;2;9
25.04.2025;17:55;435;435;857,4;6943;0;33201;-20;50,3;78;6676;3421;2;8;52,2;78;6680;3522;2;9
25.04.2025;18:00;435;435;858,3;7022;0;33486;-16;51,8;85;6739;3486;2;8;52,2;75;6738;3536;2;9
25.04.2025;18:05;435;435;857,4;7010;0;33742;9;51,8;113;6794;3494;2;8;52,3;71;6787;3516;2;9
25.04.2025;18:10;435;435;858,3;7010;0;33713;17;51,8;116;6786;3484;2;8;52,2;75;6784;3526;2;9
25.04.2025;18:15;435;435;857,4;7028;0;33746;19;51,8;116;6799;3504;2;8;52,2;73;6790;3524;2;9
25.04.2025;18:20;435;435;857,4;7022;0;33598;-91;51,8;47;6757;3494;2;8;52,2;42;6756;3528;2;9
25.04.2025;18:25;435;435;858,3;7028;0;33608;-76;51,8;43;6762;3498;2;8;52,2;50;6764;3530;2;9
25.04.2025;18:30;435;435;857,4;7024;0;33701;-78;51,8;43;6781;3484;2;8;52,3;50;6779;3541;2;9
25.04.2025;18:35;435;435;857,4;7028;0;33774;-228;51,8;21;6794;3512;2;8;52,2;-75;6787;3516;2;9
25.04.2025;18:40;435;435;857,4;7180;0;33582;-162;54,8;42;6755;3656;2;8;52,2;-19;6748;3524;2;9
25.04.2025;18:45;435;435;857,4;7176;0;33569;-88;54,8;43;6757;3640;2;8;52,2;50;6753;3536;2;9
25.04.2025;18:50;435;435;856,5;7152;0;33565;-44;54,8;68;6755;3650;2;8;52,2;73;6756;3502;2;9
25.04.2025;18:55;435;435;856,5;7190;0;33500;-27;54,8;78;6747;3660;2;8;52,2;80;6738;3524;2;9
25.04.2025;19:00;435;435;857,4;7158;0;33483;-19;54,8;87;6739;3646;2;8;52,2;85;6738;3512;2;9
25.04.2025;19:05;435;435;857,4;7156;0;33449;-33;54,8;76;6731;3646;2;8;52,2;78;6732;3510;2;9
25.04.2025;19:10;436;435;857,4;7247;0;33759;-152;51,8;21;6791;3480;2;9;57,1;23;6790;3767;2;8
25.04.2025;19:15;436;435;856,5;7241;0;33744;-154;51,8;19;6786;3494;2;9;57,2;23;6787;3747;2;8
25.04.2025;19:20;435;435;856,5;7312;0;33737;-147;51,8;26;6786;3486;2;9;58,1;23;6790;3826;2;8
25.04.2025;19:25;441;435;848,1;9246;0;33731;-355;75,2;19;6791;4495;2;8;82,2;-30;6784;4752;2;9
25.04.2025;19:30;434;435;850,9;9119;0;33755;-408;71,9;-38;6794;4385;2;9;80,4;-35;6792;4734;2;8
25.04.2025;19:35;433;435;854,6;7881;0;33731;-332;60,4;-50;6781;3889;2;8;62,1;-50;6784;3980;2;9
25.04.2025;19:40;434;435;857,4;7344;0;33778;-348;51,8;-111;6786;3492;2;9;59,2;-42;6792;3852;2;8
25.04.2025;19:45;435;435;857,4;7356;0;33627;-224;51,8;-76;6760;3486;2;9;59,2;49;6766;3871;2;8
25.04.2025;19:50;435;435;856,5;7413;0;33623;-203;51,8;-47;6760;3484;2;9;60,6;43;6764;3929;2;8
25.04.2025;19:55;436;435;857,4;7478;0;33626;-202;51,8;-40;6760;3478;2;9;62,1;50;6766;4000;2;8
25.04.2025;20:00;435;435;856,5;7539;0;33793;-227;53,1;-36;6796;3545;2;8;62,2;23;6800;3994;2;9
25.04.2025;20:05;435;435;856,5;7648;0;33745;-282;54,6;-45;6786;3636;2;8;62,1;-21;6787;4012;2;9
25.04.2025;20:10;435;435;856,5;7624;0;33794;-412;54,6;-38;6796;3620;2;8;62,1;-156;6787;4004;2;9
25.04.2025;20:15;436;435;855,6;7683;0;33768;-461;56,1;-80;6783;3686;2;8;62,1;-160;6777;3996;2;9
25.04.2025;20:20;435;435;856,5;7745;0;33593;-462;57,6;-76;6752;3761;2;8;62,1;-156;6745;3984;2;9
25.04.2025;20:25;436;435;856,5;7814;0;33590;-223;59,1;-24;6755;3830;2;8;62,1;36;6758;3984;2;9
25.04.2025;20:30;436;435;856,5;7834;0;33600;-173;59,1;14;6762;3844;2;8;62,1;43;6764;3990;2;9
25.04.2025;20:35;435;435;856,5;7911;0;33609;-153;60,6;42;6762;3917;2;8;62,1;43;6764;3994;2;9
25.04.2025;20:40;436;435;855,6;7897;0;33603;-142;60,6;56;6762;3899;2;8;62,1;35;6758;3998;2;9
25.04.2025;20:45;435;435;855,6;8043;0;33605;-152;63,6;42;6770;4047;2;8;62,1;35;6766;3996;2;9
25.04.2025;20:50;435;435;855,6;8029;0;33630;-145;63,6;61;6770;4039;2;8;62,1;42;6766;3990;2;9
25.04.2025;20:55;435;435;855,6;8021;0;33644;-151;63,6;57;6773;4043;2;8;62,2;38;6769;3978;2;9
25.04.2025;21:00;436;435;852,8;8037;0;33460;-9;65,0;99;6739;4073;2;8;62,2;137;6738;3964;2;9
25.04.2025;21:05;436;435;853,7;8088;0;33296;-26;61,8;116;6708;3927;2;9;66,3;115;6704;4160;2;8
25.04.2025;21:10;435;435;854,6;8213;0;33376;-22;61,9;116;6726;3976;2;9;67,8;118;6722;4237;2;8
25.04.2025;21:15;435;435;854,6;8142;0;33340;-6;61,8;116;6715;3956;2;9;66,4;132;6714;4187;2;8
25.04.2025;21:20;435;435;854,6;8163;0;33324;-1;61,9;120;6713;3978;2;9;66,4;137;6712;4185;2;8
25.04.2025;21:25;436;435;853,7;8327;0;33398;-23;61,9;120;6726;3964;2;9;70,9;135;6730;4363;2;8
25.04.2025;21:30;436;435;854,6;8292;0;33390;-14;61,9;122;6729;3950;2;9;70,9;139;6727;4343;2;8
25.04.2025;21:35;435;435;854,6;8377;0;33435;-17;61,9;120;6736;3954;2;9;72,3;137;6735;4424;2;8
25.04.2025;21:40;435;435;854,6;8400;0;33431;-19;61,8;116;6731;3952;2;9;72,3;135;6732;4448;2;8
25.04.2025;21:45;435;435;854,6;8345;0;33497;-21;61,8;116;6747;3948;2;9;72,3;139;6748;4397;2;8
25.04.2025;21:50;436;435;854,6;8357;0;33539;-18;61,9;116;6757;3954;2;9;72,3;137;6756;4403;2;8
25.04.2025;21:55;436;435;853,7;8464;0;33631;-22;64,6;120;6773;4067;2;8;72,1;139;6771;4397;2;9
25.04.2025;22:00;436;435;853,7;8485;0;33663;-22;64,6;115;6781;4089;2;8;72,1;139;6779;4395;2;9
25.04.2025;22:05;435;435;853,7;8558;0;33659;-30;66,1;116;6775;4158;2;8;72,1;139;6779;4399;2;9
25.04.2025;22:10;437;435;850,9;8748;0;33625;-43;71,3;116;6775;4355;2;8;72,1;142;6777;4393;2;9
25.04.2025;22:15;445;435;843,5;10484;0;33692;-172;96,9;137;6786;5187;2;8;100,1;154;6787;5297;2;9
25.04.2025;22:20;435;435;847,2;10058;0;33561;-197;89,3;108;6762;4987;2;8;92,0;121;6764;5072;2;9
25.04.2025;22:25;433;435;851,9;9111;0;33572;-106;71,9;116;6762;4395;2;9;80,7;115;6758;4715;2;8
25.04.2025;22:30;435;435;851,9;8683;0;33495;-25;71,9;137;6749;4381;2;9;70,1;139;6748;4302;2;8
25.04.2025;22:35;435;435;852,8;8663;0;33571;-24;71,9;134;6768;4377;2;9;68,6;137;6766;4272;2;8
25.04.2025;22:40;435;435;852,8;8657;0;33718;-17;71,8;135;6796;4385;2;9;68,6;142;6795;4272;2;8
25.04.2025;22:45;435;435;852,8;8643;0;33713;-80;71,8;137;6794;4385;2;9;68,6;78;6787;4245;2;8
25.04.2025;22:50;435;435;852,8;8734;0;33694;-82;71,8;137;6791;4397;2;9;70,1;71;6787;4337;2;8
25.04.2025;22:55;435;435;852,8;8693;0;33712;-86;71,9;137;6794;4375;2;9;70,1;71;6790;4318;2;8
25.04.2025;23:00;435;435;852,8;8683;0;33715;-90;71,8;137;6794;4375;2;9;70,1;73;6787;4308;2;8
25.04.2025;23:05;435;435;852,8;8712;0;33746;-113;71,9;106;6796;4385;2;9;70,1;75;6792;4326;2;8
25.04.2025;23:10;435;435;852,8;8695;0;33650;-186;71,8;35;6773;4389;2;9;70,1;73;6777;4306;2;8
25.04.2025;23:15;435;435;853,7;8653;0;33677;-181;71,9;35;6775;4393;2;9;68,7;75;6777;4260;2;8
25.04.2025;23:20;435;435;851,9;8661;0;33683;-181;71,9;36;6781;4385;2;9;69,0;75;6779;4276;2;8
25.04.2025;23:25;435;435;851,9;8730;0;33687;-184;71,9;35;6781;4405;2;9;70,1;75;6784;4324;2;8
25.04.2025;23:30;435;435;852,8;8801;0;33708;-187;71,9;38;6783;4403;2;9;71,6;78;6784;4397;2;8
25.04.2025;23:35;435;435;853,7;8707;0;33686;-185;71,9;36;6781;4389;2;9;70,1;75;6779;4314;2;8
25.04.2025;23:40;436;435;852,8;8695;0;33634;-182;71,9;42;6770;4391;2;9;70,1;75;6769;4304;2;8
25.04.2025;23:45;435;435;851,9;8750;0;33650;-188;71,8;40;6773;4391;2;9;71,6;75;6777;4359;2;8
25.04.2025;23:50;435;435;852,8;8714;0;33661;-183;71,9;40;6775;4397;2;9;70,1;75;6777;4316;2;8
25.04.2025;23:55;435;435;851,9;8709;0;33680;-189;71,9;36;6781;4397;2;9;70,1;73;6779;4312;2;8
26.04.2025;00:00;435;435;852,8;8633;0;33679;-184;71,8;40;6775;4375;2;9;68,6;75;6779;4260;2;8
26.04.2025;00:05;435;435;852,8;8637;0;33689;-182;71,9;36;6783;4389;2;9;68,6;75;6784;4247;2;8
26.04.2025;00:10;435;435;852,8;8687;0;33742;-169;71,8;42;6791;4379;2;9;70,1;82;6790;4308;2;8
26.04.2025;00:15;434;435;852,8;8752;0;33739;-252;71,9;42;6791;4383;2;9;71,6;9;6787;4369;2;8
26.04.2025;00:20;435;435;852,8;8635;0;33747;-241;71,9;40;6796;4393;2;9;68,6;9;6792;4241;2;8
26.04.2025;00:25;435;435;852,8;8612;0;33769;-272;71,9;7;6794;4377;2;9;68,6;10;6792;4262;2;8
26.04.2025;00:30;435;435;853,7;8606;0;33764;-339;71,8;-26;6791;4365;2;9;68,6;-23;6790;4241;2;8
26.04.2025;00:35;435;435;853,7;8635;0;33784;-378;71,8;-26;6796;4383;2;9;68,6;-57;6792;4251;2;8
26.04.2025;00:40;435;435;853,7;8635;0;33795;-406;71,8;-63;6794;4401;2;9;68,6;-57;6792;4233;2;8
26.04.2025;00:45;435;435;852,8;8628;0;33787;-442;71,9;-59;6794;4395;2;9;68,6;-89;6790;4233;2;8
26.04.2025;00:50;435;435;853,7;8724;0;33773;-490;70,1;-101;6791;4318;2;8;72,1;-95;6787;4405;2;9
26.04.2025;00:55;435;435;853,7;8572;0;33772;-475;67,1;-94;6791;4187;2;8;72,1;-94;6790;4385;2;9
26.04.2025;01:00;435;435;853,7;8598;0;33803;-480;67,1;-101;6794;4201;2;8;72,1;-95;6790;4397;2;9
26.04.2025;01:05;435;435;853,7;8483;0;33799;-471;65,3;-95;6791;4089;2;8;72,1;-94;6790;4393;2;9
26.04.2025;01:10;435;435;853,7;8507;0;33816;-509;65,4;-97;6796;4110;2;8;72,1;-128;6792;4397;2;9
26.04.2025;01:15;435;435;853,7;8574;0;33659;-482;66,9;-61;6765;4193;2;8;72,1;-130;6764;4381;2;9
26.04.2025;01:20;435;435;853,7;8545;0;33653;-479;66,9;-61;6768;4152;2;8;72,1;-130;6758;4393;2;9
26.04.2025;01:25;435;435;854,6;8501;0;33670;-471;65,1;-64;6770;4095;2;8;72,1;-128;6764;4405;2;9
26.04.2025;01:30;435;435;854,6;8493;0;33669;-468;65,1;-61;6770;4104;2;8;72,1;-125;6764;4389;2;9
26.04.2025;01:35;435;435;854,6;8424;0;33660;-468;63,6;-64;6765;4029;2;8;72,1;-132;6758;4395;2;9
26.04.2025;01:40;435;435;854,6;8509;0;33686;-470;65,1;-61;6770;4122;2;8;72,1;-130;6764;4387;2;9
26.04.2025;01:45;435;435;854,6;8511;0;33699;-477;65,1;-66;6770;4128;2;8;72,1;-132;6766;4383;2;9
26.04.2025;01:50;435;435;854,6;8424;0;33656;-512;63,6;-104;6757;4043;2;8;72,1;-132;6756;4381;2;9
26.04.2025;01:55;435;435;854,6;8387;0;33681;-507;62,1;-104;6762;3982;2;8;72,1;-132;6758;4405;2;9
26.04.2025;02:00;436;435;854,6;8385;0;33696;-507;62,1;-102;6768;3978;2;8;72,1;-135;6764;4407;2;9
26.04.2025;02:05;435;435;854,6;8424;0;33704;-510;63,6;-104;6768;4035;2;8;72,1;-130;6764;4389;2;9
26.04.2025;02:10;435;435;854,6;8349;0;33765;-499;62,1;-101;6775;3950;2;8;72,1;-130;6777;4399;2;9
26.04.2025;02:15;435;435;854,6;8333;0;33773;-499;62,1;-95;6781;3952;2;8;72,1;-130;6777;4381;2;9
26.04.2025;02:20;435;435;854,6;8369;0;33753;-502;62,1;-101;6781;3970;2;8;72,1;-130;6777;4399;2;9
26.04.2025;02:25;435;435;854,6;8345;0;33767;-507;62,1;-97;6781;3954;2;8;72,1;-135;6779;4391;2;9
26.04.2025;02:30;435;435;854,6;8306;0;33786;-499;60,6;-101;6783;3911;2;8;72,1;-132;6779;4395;2;9
26.04.2025;02:35;435;435;854,6;8306;0;33795;-505;60,6;-104;6786;3901;2;8;72,1;-134;6782;4405;2;9
26.04.2025;02:40;435;435;854,6;8288;0;33808;-504;60,6;-102;6786;3899;2;8;72,1;-135;6784;4389;2;9
26.04.2025;02:45;435;435;855,6;8331;0;33837;-563;60,6;-168;6791;3901;2;8;72,1;-130;6790;4430;2;9
26.04.2025;02:50;435;435;854,6;8286;0;33834;-562;60,6;-168;6791;3883;2;8;72,1;-132;6790;4403;2;9
26.04.2025;02:55;435;435;855,6;8173;0;33854;-558;61,9;-170;6791;3962;2;9;67,4;-135;6790;4211;2;8
26.04.2025;03:00;435;435;855,6;8181;0;33870;-551;61,8;-168;6794;3970;2;9;67,4;-130;6792;4211;2;8
26.04.2025;03:05;436;435;855,6;8242;0;33856;-558;61,8;-168;6794;3960;2;9;68,8;-132;6798;4282;2;8
