Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
26.04.2025;03:10;435;435;855,6;8221;0;33845;-626;61,9;-167;6791;3950;2;9;68,8;-203;6787;4272;2;8
26.04.2025;03:15;435;435;855,6;8234;0;33854;-623;61,8;-167;6794;3964;2;9;68,9;-200;6790;4270;2;8
26.04.2025;03:20;435;435;853,7;8136;0;33800;-619;61,8;-167;6783;3944;2;9;67,5;-200;6779;4193;2;8
26.04.2025;03:25;435;435;855,6;8167;0;33812;-617;61,9;-168;6783;3964;2;9;67,4;-201;6782;4203;2;8
26.04.2025;03:30;435;435;855,6;8169;0;33808;-617;61,9;-165;6783;3958;2;9;67,4;-201;6779;4211;2;8
26.04.2025;03:35;435;435;855,6;8159;0;33813;-615;61,9;-165;6783;3950;2;9;67,4;-200;6779;4209;2;8
26.04.2025;03:40;435;435;856,5;8023;0;33822;-617;61,9;-167;6786;3960;2;9;64,4;-201;6784;4063;2;8
26.04.2025;03:45;435;435;855,6;8037;0;33674;-512;61,9;-170;6757;3968;2;9;64,4;-95;6758;4069;2;8
26.04.2025;03:50;435;435;856,5;8092;0;33576;-60;61,8;217;6770;3960;2;9;65,8;-23;6751;4130;2;8
26.04.2025;03:55;435;435;855,6;8094;0;33573;-64;61,8;217;6768;3946;2;9;65,9;-23;6748;4148;2;8
26.04.2025;04:00;435;435;856,5;8035;0;33512;96;61,8;212;6757;3952;2;9;64,4;130;6745;4083;2;8
26.04.2025;04:05;435;435;856,5;8031;0;33332;24;61,8;141;6715;3958;2;9;64,3;130;6712;4073;2;8
26.04.2025;04:10;435;435;857,4;8055;0;33736;-69;61,9;106;6791;3974;2;9;64,3;64;6787;4081;2;8
26.04.2025;04:15;435;435;856,5;8049;0;33684;-83;61,9;26;6773;3964;2;9;64,4;137;6779;4085;2;8
26.04.2025;04:20;435;435;856,5;8045;0;33551;6;61,9;120;6749;3974;2;9;64,4;137;6753;4071;2;8
26.04.2025;04:25;435;435;856,5;8053;0;33468;3;61,8;120;6739;3970;2;9;64,3;132;6735;4083;2;8
26.04.2025;04:30;435;435;856,5;8061;0;33532;-4;61,8;108;6749;3980;2;9;64,4;128;6748;4081;2;8
26.04.2025;04:35;435;435;857,4;7986;0;33528;19;61,9;135;6749;3960;2;9;62,9;125;6745;4023;2;8
26.04.2025;04:40;435;435;856,5;7964;0;33521;-20;61,8;97;6747;3960;2;9;62,9;121;6745;4004;2;8
26.04.2025;04:45;435;435;857,4;7934;0;33363;0;61,9;111;6713;4002;2;9;61,4;128;6709;3931;2;8
26.04.2025;04:50;436;435;856,5;7895;0;33659;-1;61,8;106;6773;3962;2;9;61,4;127;6771;3933;2;8
26.04.2025;04:55;435;435;857,4;7982;0;33647;-6;61,9;113;6770;3962;2;9;62,8;125;6766;4021;2;8
26.04.2025;05:00;435;435;856,5;7976;0;33721;-74;61,9;102;6786;3960;2;9;62,9;59;6779;4016;2;8
26.04.2025;05:05;435;435;857,4;7911;0;33725;-3;61,8;108;6786;3960;2;9;61,4;121;6787;3952;2;8
26.04.2025;05:10;434;435;857,4;7907;0;33492;0;61,9;116;6739;3986;2;9;61,4;125;6738;3921;2;8
26.04.2025;05:15;435;435;857,4;7834;0;33580;-28;61,9;106;6755;3960;2;9;59,8;97;6748;3875;2;8
26.04.2025;05:20;435;435;857,4;7847;0;33463;-24;61,9;104;6729;3982;2;9;59,9;99;6730;3865;2;8
26.04.2025;05:25;435;435;857,4;7837;0;33342;-20;61,9;108;6708;3972;2;9;59,9;113;6712;3865;2;8
26.04.2025;05:30;436;435;856,5;7853;0;33445;8;61,8;122;6734;3968;2;9;59,9;115;6732;3885;2;8
26.04.2025;05:35;436;435;856,5;7857;0;33249;-11;61,8;109;6697;3960;2;9;59,8;115;6691;3865;2;8
26.04.2025;05:40;435;435;857,4;7847;0;33216;-13;61,9;109;6684;3954;2;9;59,8;108;6683;3893;2;8
26.04.2025;05:45;435;435;857,4;7857;0;33182;-18;61,8;108;6676;3978;2;9;59,9;108;6673;3879;2;8
26.04.2025;05:50;435;435;857,4;7857;0;33148;-7;61,8;109;6674;3954;2;9;59,9;104;6673;3903;2;8
26.04.2025;05:55;435;435;857,4;7832;0;33367;-6;58,9;111;6715;3838;2;8;62,1;108;6717;3994;2;9
26.04.2025;06:00;435;435;857,4;7733;0;33288;26;57,4;132;6687;3765;2;8;62,1;127;6688;3968;2;9
26.04.2025;06:05;435;435;857,4;7745;0;33113;5;57,4;116;6666;3755;2;8;62,1;109;6662;3990;2;9
26.04.2025;06:10;435;435;857,4;7794;0;33421;5;57,4;113;6726;3763;2;8;62,1;111;6725;4002;2;9
26.04.2025;06:15;435;435;857,4;7776;0;33180;4;57,4;120;6684;3775;2;8;62,1;115;6680;4000;2;9
26.04.2025;06:20;435;435;858,3;7709;0;33139;-1;57,4;118;6671;3743;2;8;62,1;113;6670;3966;2;9
26.04.2025;06:25;435;435;857,4;7703;0;33394;1;57,4;115;6726;3737;2;8;62,1;115;6722;3966;2;9
26.04.2025;06:30;435;435;858,3;7792;0;33378;-21;57,4;87;6718;3784;2;8;62,1;115;6719;4008;2;9
26.04.2025;06:35;436;435;854,6;8677;0;33202;-25;69,6;141;6692;4282;2;8;72,1;135;6691;4395;2;9
26.04.2025;06:40;434;435;858,3;8114;0;32910;13;61,8;141;6630;3972;2;9;65,6;137;6628;4142;2;8
26.04.2025;06:45;434;435;857,4;7743;0;33195;18;57,1;125;6692;3747;2;8;62,1;125;6688;3996;2;9
26.04.2025;06:50;435;435;857,4;7595;0;33455;-26;53,9;101;6739;3599;2;8;62,1;80;6735;3996;2;9
26.04.2025;06:55;435;435;857,4;7606;0;33401;-24;53,8;102;6726;3599;2;8;62,1;82;6725;4006;2;9
26.04.2025;07:00;435;435;857,4;7561;0;33394;-23;53,8;101;6726;3589;2;8;62,1;89;6725;3972;2;9
26.04.2025;07:05;435;435;858,3;7567;0;33363;-24;53,8;101;6721;3569;2;8;62,1;83;6717;3998;2;9
26.04.2025;07:10;435;435;859,3;7573;0;33246;-27;53,8;97;6692;3585;2;8;62,1;89;6693;3988;2;9
26.04.2025;07:15;435;435;858,3;7563;0;33316;-23;53,8;94;6708;3569;2;8;62,1;90;6706;3994;2;9
26.04.2025;07:20;435;435;858,3;7573;0;33616;8;53,8;113;6770;3575;2;8;62,1;108;6769;3990;2;9
26.04.2025;07:25;435;435;858,3;7585;0;33578;21;53,8;123;6768;3577;2;8;62,1;101;6766;4008;2;9
26.04.2025;07:30;435;435;858,3;7561;0;33557;19;53,8;125;6760;3573;2;8;62,1;102;6756;3988;2;9
26.04.2025;07:35;435;435;859,3;7448;0;33326;25;50,9;123;6710;3445;2;8;62,1;102;6712;4002;2;9
26.04.2025;07:40;435;435;859,3;7435;0;33598;38;50,8;128;6770;3447;2;8;62,1;109;6766;3988;2;9
26.04.2025;07:45;435;435;859,3;7494;0;33411;24;52,3;118;6734;3498;2;8;62,1;108;6732;3996;2;9
26.04.2025;07:50;436;435;859,3;7494;0;33635;48;52,3;125;6781;3522;2;8;62,1;127;6779;3972;2;9
26.04.2025;07:55;435;435;859,3;7492;0;33565;-226;52,3;-45;6749;3512;2;8;62,1;23;6756;3980;2;9
26.04.2025;08:00;435;435;858,3;7488;0;33266;9;52,3;115;6700;3494;2;8;62,1;102;6699;3994;2;9
26.04.2025;08:05;435;435;858,3;7512;0;33485;26;52,3;115;6749;3510;2;8;62,1;115;6745;4002;2;9
26.04.2025;08:10;434;435;858,3;7500;0;33610;-50;52,3;42;6768;3520;2;8;62,1;111;6771;3980;2;9
26.04.2025;08:15;435;435;858,3;7395;0;33690;-91;50,8;63;6781;3433;2;8;62,1;45;6787;3962;2;9
26.04.2025;08:20;435;435;858,3;7421;0;33621;-261;50,8;33;6770;3435;2;8;62,1;-92;6758;3986;2;9
26.04.2025;08:25;435;435;858,3;7446;0;33546;-51;50,8;71;6757;3447;2;8;62,1;78;6756;3998;2;9
26.04.2025;08:30;435;435;858,3;7440;0;33330;-22;51,8;80;6713;3500;2;9;60,9;95;6712;3940;2;8
26.04.2025;08:35;435;435;859,3;7363;0;33323;-23;51,8;80;6713;3490;2;9;59,4;95;6712;3873;2;8
26.04.2025;08:40;435;435;858,3;7352;0;33477;-15;51,8;82;6744;3488;2;9;59,4;95;6743;3865;2;8
26.04.2025;08:45;435;435;858,3;7444;0;33641;-113;51,8;23;6770;3502;2;9;60,9;64;6771;3942;2;8
26.04.2025;08:50;435;435;858,3;7419;0;33677;-112;51,8;21;6775;3486;2;9;60,9;61;6779;3933;2;8
26.04.2025;08:55;435;435;859,3;7393;0;33591;-158;51,9;57;6760;3484;2;9;60,9;-14;6756;3909;2;8
26.04.2025;09:00;435;435;859,3;7352;0;33257;-34;51,8;75;6697;3480;2;9;59,4;83;6696;3873;2;8
26.04.2025;09:05;435;435;859,3;7348;0;33690;-6;51,9;97;6783;3470;2;9;59,4;89;6784;3879;2;8
26.04.2025;09:10;435;435;858,3;7350;0;33664;-1;51,8;99;6781;3488;2;9;59,4;97;6777;3863;2;8
26.04.2025;09:15;435;435;858,3;7334;0;33621;-5;51,8;97;6773;3480;2;9;59,4;94;6771;3854;2;8
26.04.2025;09:20;435;435;859,3;7237;0;33470;-1;51,8;101;6744;3466;2;9;57,9;90;6738;3771;2;8
26.04.2025;09:25;435;435;858,3;7296;0;33696;-265;51,8;-17;6775;3478;2;9;57,9;-56;6771;3818;2;8
26.04.2025;09:30;435;435;858,3;7310;0;33751;-149;51,8;5;6786;3506;2;9;57,9;38;6790;3804;2;8
26.04.2025;09:35;435;435;857,4;7338;0;33657;-533;51,8;-130;6762;3486;2;9;59,4;-203;6756;3852;2;8
26.04.2025;09:40;435;435;859,3;7336;0;33560;-138;51,8;28;6757;3484;2;9;59,4;30;6758;3852;2;8
26.04.2025;09:45;435;435;858,3;7205;0;33579;-30;51,8;99;6762;3484;2;9;56,4;59;6758;3721;2;8
26.04.2025;09:50;435;435;859,3;7209;0;33352;-19;51,8;89;6721;3478;2;9;56,4;75;6714;3731;2;8
26.04.2025;09:55;437;435;856,5;8031;0;33558;-68;63,8;89;6762;4051;2;8;62,1;78;6758;3980;2;9
26.04.2025;10:00;436;435;855,6;8209;0;33692;-35;61,8;113;6791;3956;2;9;68,3;108;6787;4253;2;8
26.04.2025;10:05;433;435;860,2;7356;0;33750;-77;51,8;5;6791;3484;2;9;59,4;115;6798;3873;2;8
26.04.2025;10:10;434;435;860,2;7024;0;33607;-134;51,8;23;6762;3486;2;9;52,7;17;6764;3538;2;8
26.04.2025;10:15;436;435;859,3;7051;0;33641;-267;51,8;-64;6762;3502;2;9;52,6;-31;6766;3549;2;8
26.04.2025;10:20;435;435;858,3;7103;0;33521;1;51,8;80;6749;3459;2;9;55,7;109;6753;3644;2;8
26.04.2025;10:25;435;435;858,3;7207;0;33489;-5;51,8;76;6744;3512;2;9;55,7;102;6743;3694;2;8
26.04.2025;10:30;435;435;858,3;7150;0;33585;-9;51,8;78;6760;3468;2;9;55,7;97;6758;3676;2;8
26.04.2025;10:35;435;435;858,3;7071;0;33555;-74;51,8;78;6757;3459;2;9;54,6;24;6753;3611;2;8
26.04.2025;10:40;435;435;857,4;7101;0;33375;-15;51,8;78;6718;3514;2;9;53,2;78;6714;3587;2;8
26.04.2025;10:45;435;435;858,3;7008;0;33231;-16;51,8;80;6692;3464;2;9;53,1;80;6691;3545;2;8
26.04.2025;10:50;435;435;858,3;7047;0;33321;-9;51,8;80;6713;3490;2;9;53,1;83;6712;3557;2;8
26.04.2025;10:55;435;435;858,3;7038;0;33571;-71;51,8;73;6760;3486;2;9;53,1;31;6756;3553;2;8
26.04.2025;11:00;435;435;857,4;7055;0;33197;-22;51,8;76;6684;3488;2;9;53,2;75;6683;3567;2;8
26.04.2025;11:05;435;435;858,3;7071;0;33530;-11;51,8;83;6752;3496;2;9;53,2;83;6753;3575;2;8
26.04.2025;11:10;435;435;857,4;7107;0;33317;-19;51,8;82;6708;3480;2;9;54,6;78;6706;3628;2;8
26.04.2025;11:15;435;435;858,3;7045;0;33343;-13;51,8;85;6710;3486;2;9;53,2;80;6709;3559;2;8
26.04.2025;11:20;435;435;858,3;6978;0;33449;-13;51,8;83;6731;3486;2;9;51,7;80;6732;3492;2;8
26.04.2025;11:25;435;435;858,3;6970;0;33406;-15;51,9;80;6726;3478;2;9;51,6;82;6725;3492;2;8
26.04.2025;11:30;435;435;857,4;6968;0;33530;0;51,8;99;6752;3474;2;9;51,6;73;6748;3494;2;8
26.04.2025;11:35;435;435;858,3;7036;0;33687;-196;51,8;3;6773;3480;2;9;53,2;-23;6771;3557;2;8
26.04.2025;11:40;435;435;857,4;7053;0;33728;-200;51,8;3;6783;3496;2;9;53,2;-23;6784;3557;2;8
26.04.2025;11:45;435;435;857,4;6941;0;33688;-204;51,8;-3;6773;3472;2;9;51,7;-33;6771;3470;2;8
26.04.2025;11:50;435;435;858,3;6923;0;33435;1;51,8;71;6731;3500;2;9;50,2;97;6730;3423;2;8
26.04.2025;11:55;435;435;858,3;6907;0;33459;13;51,8;76;6736;3494;2;9;50,3;101;6732;3413;2;8
26.04.2025;12:00;435;435;858,3;6915;0;33415;5;51,8;69;6729;3486;2;9;50,2;92;6727;3429;2;8
26.04.2025;12:05;435;435;858,3;6921;0;33440;3;51,8;73;6729;3504;2;9;50,2;94;6730;3417;2;8
26.04.2025;12:10;436;435;857,4;6895;0;33461;8;51,8;76;6736;3486;2;9;50,2;95;6735;3409;2;8
26.04.2025;12:15;436;435;858,3;6905;0;33561;12;51,8;82;6755;3496;2;9;50,1;94;6756;3409;2;8
26.04.2025;12:20;435;435;857,4;6913;0;33478;3;51,8;76;6739;3498;2;9;50,1;89;6738;3415;2;8
26.04.2025;12:25;434;435;857,4;6838;0;33177;3;48,8;78;6682;3330;2;8;52,3;90;6680;3508;2;9
26.04.2025;12:30;435;435;858,3;6769;0;33542;19;47,3;80;6752;3253;2;8;52,2;97;6751;3516;2;9
26.04.2025;12:35;435;435;858,3;6763;0;33649;25;47,3;85;6775;3235;2;8;52,2;97;6771;3547;2;9
26.04.2025;12:40;435;435;858,3;6763;0;33762;-148;47,3;10;6794;3247;2;8;52,2;2;6792;3516;2;9
26.04.2025;12:45;435;435;858,3;6767;0;33532;-9;47,3;49;6749;3253;2;8;52,3;101;6753;3514;2;9
26.04.2025;12:50;436;435;858,3;6765;0;33360;-12;47,3;64;6715;3249;2;8;52,2;82;6712;3516;2;9
26.04.2025;12:55;436;435;857,4;6769;0;33576;-34;47,4;59;6760;3249;2;8;52,2;61;6758;3524;2;9
26.04.2025;13:00;435;435;857,4;6830;0;33589;-291;48,8;-17;6752;3318;2;8;52,2;-111;6745;3512;2;9
26.04.2025;13:05;435;435;858,3;6777;0;33611;-85;47,3;50;6768;3249;2;8;52,2;17;6764;3528;2;9
26.04.2025;13:10;451;435;797,2;0;0;0;0;10,5;3;5288;0;2;7;11,1;2;4822;0;2;7
26.04.2025;13:15;490;435;882,4;0;0;32870;-5;11,6;3;607;0;1;1;12,4;2;6602;0;2;7
26.04.2025;13:20;455;435;841,7;10563;0;33612;-163;98,3;47;6765;5230;2;8;99,9;272;6782;5333;2;9
26.04.2025;13:25;435;435;848,1;9449;0;33354;26;79,8;196;6723;4679;2;8;81,7;198;6722;4770;2;9
26.04.2025;13:30;432;435;857,4;7217;0;33062;23;51,5;104;6653;3478;2;9;56,0;102;6649;3739;2;8
26.04.2025;13:35;434;435;859,3;6609;0;33563;24;44,1;92;6749;3095;2;8;51,9;75;6753;3514;2;9
26.04.2025;13:40;435;435;858,3;6522;0;33072;9;42,6;80;6653;2998;2;8;51,8;75;6649;3534;2;9
26.04.2025;13:45;435;435;859,3;6688;0;33274;7;45,6;82;6697;3156;2;8;51,8;82;6693;3532;2;9
26.04.2025;13:50;435;435;858,3;6680;0;33335;-14;45,6;57;6705;3160;2;8;51,8;85;6709;3520;2;9
26.04.2025;13:55;436;435;857,4;6674;0;33588;-2;45,6;64;6757;3150;2;8;51,8;82;6758;3524;2;9
26.04.2025;14:00;435;435;858,3;6666;0;33482;-6;45,6;66;6736;3148;2;8;51,8;82;6738;3518;2;9
26.04.2025;14:05;435;435;858,3;6692;0;33391;-8;45,6;66;6715;3166;2;8;51,8;80;6714;3526;2;9
26.04.2025;14:10;446;435;840,7;10486;0;33570;-138;95,7;158;6770;5167;2;8;100,0;172;6766;5327;2;9
26.04.2025;14:15;433;435;849,1;9009;0;33608;13;71,5;174;6770;4367;2;9;77,4;158;6769;4642;2;8
26.04.2025;14:20;432;435;855,6;6913;0;33604;20;50,2;85;6757;3395;2;8;51,8;101;6758;3518;2;9
26.04.2025;14:25;434;435;859,3;6301;0;33406;23;41,5;73;6718;2927;2;9;48,9;80;6722;3374;2;8
26.04.2025;14:30;436;435;858,3;6496;0;33655;21;42,8;85;6768;2979;2;8;51,8;75;6766;3516;2;9
26.04.2025;14:35;436;435;858,3;6684;0;33746;-15;45,8;52;6783;3166;2;8;51,8;83;6784;3518;2;9
26.04.2025;14:40;435;435;858,3;6710;0;33723;-88;45,8;19;6781;3182;2;8;51,8;49;6784;3528;2;9
26.04.2025;14:45;435;435;858,3;6688;0;33731;-88;45,8;19;6781;3166;2;8;51,8;47;6784;3522;2;9
26.04.2025;14:50;435;435;857,4;6708;0;33372;-28;45,8;73;6715;3174;2;8;51,8;52;6712;3534;2;9
26.04.2025;14:55;435;435;857,4;6617;0;33487;-18;44,1;69;6736;3089;2;8;51,8;61;6735;3528;2;9
26.04.2025;15:00;435;435;858,3;6607;0;33634;-13;44,1;73;6762;3069;2;8;51,8;61;6764;3538;2;9
26.04.2025;15:05;435;435;858,3;6595;0;33441;-9;44,1;73;6726;3067;2;8;51,8;66;6725;3508;2;9
26.04.2025;15:10;435;435;856,5;6698;0;33492;-13;45,6;73;6736;3166;2;8;51,8;66;6735;3532;2;9
26.04.2025;15:15;434;435;857,4;6587;0;33474;-12;44,1;69;6736;3069;2;8;51,8;64;6735;3518;2;9
26.04.2025;15:20;435;435;858,3;6502;0;33601;-6;42,3;76;6757;2979;2;8;51,8;59;6758;3522;2;9
26.04.2025;15:25;436;435;859,3;6639;0;33168;-29;44,8;61;6674;3111;2;8;51,8;57;6673;3528;2;9
26.04.2025;15:30;435;435;857,4;6731;0;33474;-22;46,4;64;6731;3194;2;8;51,8;64;6735;3536;2;9
26.04.2025;15:35;435;435;858,3;6739;0;33600;-24;46,3;64;6760;3208;2;8;51,8;66;6758;3530;2;9
26.04.2025;15:40;435;435;857,4;6644;0;32945;-25;44,8;59;6619;3121;2;8;51,8;73;6636;3526;2;9
26.04.2025;15:45;435;435;858,3;6652;0;32935;-30;44,8;66;6619;3119;2;8;51,8;66;6623;3532;2;9
26.04.2025;15:50;435;435;857,4;6633;0;33114;1;44,8;85;6663;3123;2;8;51,8;73;6662;3510;2;9
26.04.2025;15:55;435;435;857,4;6571;0;32912;-8;43,3;73;6619;3048;2;8;51,8;66;6618;3522;2;9
26.04.2025;16:00;435;435;858,3;6554;0;32942;-11;43,3;76;6627;3014;2;8;51,8;73;6628;3541;2;9
26.04.2025;16:05;435;435;858,3;6563;0;33284;5;43,3;73;6695;3048;2;8;51,8;75;6693;3514;2;9
26.04.2025;16:10;436;435;857,4;6676;0;33124;14;44,8;71;6661;3137;2;8;51,8;94;6662;3538;2;9
26.04.2025;16:15;435;435;857,4;6629;0;33034;-1;44,8;71;6640;3119;2;8;51,8;82;6647;3510;2;9
26.04.2025;16:20;435;435;857,4;6670;0;33142;15;44,8;71;6663;3139;2;8;51,8;85;6667;3530;2;9
26.04.2025;16:25;435;435;857,4;6563;0;32973;-3;43,1;69;6632;3056;2;8;51,8;75;6633;3506;2;9
26.04.2025;16:30;435;435;858,3;6567;0;32881;3;43,1;76;6616;3022;2;8;51,8;82;6618;3545;2;9
26.04.2025;16:35;435;435;857,4;6546;0;32948;14;43,1;73;6630;2996;2;8;51,9;90;6628;3551;2;9
26.04.2025;16:40;435;435;858,3;6510;0;33008;11;43,1;76;6640;2967;2;8;51,8;80;6644;3543;2;9
26.04.2025;16:45;435;435;857,4;6686;0;32910;2;44,5;69;6622;3139;2;8;51,8;92;6628;3516;2;9
26.04.2025;16:50;435;435;859,3;6563;0;32795;9;43,5;76;6598;3034;2;8;51,8;85;6597;3528;2;9
26.04.2025;16:55;435;435;857,4;6463;0;33120;12;41,5;71;6661;2929;2;8;51,8;85;6662;3534;2;9
26.04.2025;17:00;435;435;857,4;6453;0;33128;14;41,6;78;6669;2935;2;8;51,9;87;6667;3518;2;9
26.04.2025;17:05;436;435;858,3;6423;0;33167;3;41,5;73;6663;2909;2;8;51,8;76;6667;3514;2;9
26.04.2025;17:10;435;435;857,4;6563;0;32984;19;43,1;85;6640;3022;2;8;51,8;89;6639;3541;2;9
26.04.2025;17:15;435;435;857,4;6556;0;33114;15;43,0;76;6661;3028;2;8;51,8;85;6662;3528;2;9
26.04.2025;17:20;435;435;857,4;6473;0;33273;21;43,1;87;6695;2971;2;8;51,8;78;6693;3502;2;9
26.04.2025;17:25;435;435;858,3;6565;0;33035;6;43,0;71;6643;3040;2;8;51,8;87;6647;3524;2;9
26.04.2025;17:30;435;435;857,4;6563;0;32909;3;43,1;71;6619;3024;2;8;51,8;80;6618;3538;2;9
26.04.2025;17:35;436;435;859,3;6617;0;32948;-9;44,5;69;6630;3105;2;8;51,8;82;6628;3512;2;9
26.04.2025;17:40;435;435;858,3;6635;0;32968;3;44,6;71;6630;3137;2;8;51,8;80;6633;3498;2;9
26.04.2025;17:45;435;435;858,3;6637;0;32908;-11;44,5;69;6624;3111;2;8;51,8;78;6623;3526;2;9
26.04.2025;17:50;435;435;859,3;6560;0;32967;2;43,1;69;6632;3010;2;8;51,8;78;6633;3551;2;9
26.04.2025;17:55;435;435;858,3;6569;0;32906;1;43,1;66;6622;3018;2;8;51,8;73;6618;3551;2;9
26.04.2025;18:00;435;435;858,3;6567;0;33036;6;43,1;78;6645;3032;2;8;51,9;78;6644;3534;2;9
26.04.2025;18:05;435;435;858,3;6571;0;33121;-6;43,1;71;6661;3042;2;8;51,8;80;6662;3528;2;9
26.04.2025;18:10;445;435;840,7;10214;0;33270;-13;91,7;231;6710;5015;2;9;97,0;208;6709;5201;2;8
26.04.2025;18:15;435;435;846,3;9832;0;33294;36;81,5;220;6715;4774;2;9;89,1;234;6709;5058;2;8
26.04.2025;18:20;432;435;857,4;7401;0;33784;-203;50,6;17;6796;3397;2;8;61,8;-12;6792;4004;2;9
26.04.2025;18:25;433;435;859,3;6522;0;33633;-197;42,6;-87;6752;2981;2;8;51,8;40;6764;3541;2;9
26.04.2025;18:30;434;435;859,3;6435;0;33671;-87;41,1;5;6773;2905;2;8;51,9;49;6774;3530;2;9
26.04.2025;18:35;435;435;860,2;6514;0;33660;-87;42,5;17;6768;2992;2;8;51,9;45;6771;3522;2;9
26.04.2025;18:40;435;435;858,3;6607;0;33556;-31;44,1;57;6752;3081;2;8;51,9;59;6753;3526;2;9
26.04.2025;18:45;436;435;858,3;6611;0;33600;-26;44,1;63;6760;3083;2;8;51,9;61;6758;3528;2;9
26.04.2025;18:50;435;435;858,3;6601;0;33614;-25;44,1;63;6762;3077;2;8;51,9;62;6764;3524;2;9
26.04.2025;18:55;435;435;859,3;6589;0;33654;-18;44,1;63;6770;3087;2;8;51,8;66;6771;3520;2;9
26.04.2025;19:00;435;435;858,3;6599;0;33599;-23;44,1;63;6760;3077;2;8;51,8;61;6758;3522;2;9
26.04.2025;19:05;435;435;858,3;6696;0;33567;-37;45,6;56;6752;3164;2;8;51,8;57;6753;3532;2;9
26.04.2025;19:10;435;435;858,3;6670;0;33512;-25;45,6;63;6742;3158;2;8;51,9;66;6743;3512;2;9
26.04.2025;19:15;435;435;859,3;6674;0;33527;-27;45,6;64;6744;3152;2;8;51,9;68;6743;3522;2;9
26.04.2025;19:20;435;435;859,3;6680;0;33494;-29;45,6;63;6736;3156;2;8;51,9;64;6735;3524;2;9
26.04.2025;19:25;435;435;858,3;6763;0;33360;-25;47,0;68;6713;3233;2;8;51,9;66;6709;3530;2;9
26.04.2025;19:30;435;435;858,3;6771;0;33375;-25;47,1;66;6713;3243;2;8;51,8;66;6712;3528;2;9
26.04.2025;19:35;435;435;858,3;6757;0;33441;-22;47,1;69;6729;3235;2;8;51,9;68;6725;3522;2;9
26.04.2025;19:40;435;435;858,3;6759;0;33436;-16;47,1;69;6726;3241;2;8;51,9;68;6725;3518;2;9
26.04.2025;19:45;435;435;858,3;6777;0;33468;-16;47,1;69;6734;3243;2;8;51,9;71;6732;3534;2;9
26.04.2025;19:50;435;435;858,3;6824;0;33585;-11;48,6;73;6757;3310;2;8;51,8;76;6756;3510;2;9
26.04.2025;19:55;436;435;859,3;6856;0;33660;-15;48,6;73;6773;3326;2;8;51,8;73;6769;3530;2;9
26.04.2025;20:00;435;435;859,3;6927;0;33753;-82;50,1;7;6786;3395;2;8;51,9;75;6790;3532;2;9
26.04.2025;20:05;435;435;859,3;6832;0;33759;-71;48,6;10;6788;3316;2;8;51,8;80;6792;3518;2;9
26.04.2025;20:10;435;435;859,3;6848;0;33724;-247;48,6;10;6781;3330;2;8;51,8;-94;6771;3518;2;9
26.04.2025;20:15;436;435;858,3;6913;0;33699;-254;50,1;10;6775;3389;2;8;51,9;-99;6766;3524;2;9
26.04.2025;20:20;435;435;858,3;7012;0;33675;-260;51,6;12;6773;3484;2;8;51,9;-95;6764;3528;2;9
26.04.2025;20:25;436;435;858,3;7065;0;33693;-269;53,1;7;6770;3565;2;8;51,8;-95;6764;3500;2;9
26.04.2025;20:30;436;435;858,3;7057;0;33693;-270;53,1;7;6773;3553;2;8;51,8;-95;6766;3504;2;9
26.04.2025;20:35;435;435;857,4;7115;0;33688;-272;54,6;10;6770;3620;2;8;51,8;-94;6764;3496;2;9
26.04.2025;20:40;435;435;857,4;7140;0;33724;-274;54,6;7;6778;3624;2;8;51,8;-97;6769;3514;2;9
26.04.2025;20:45;436;435;859,3;7186;0;33721;-271;51,5;12;6781;3453;2;9;56,4;-92;6771;3733;2;8
26.04.2025;20:50;436;435;857,4;7261;0;33712;-277;51,5;9;6775;3453;2;9;57,9;-99;6769;3808;2;8
26.04.2025;20:55;435;435;857,4;7324;0;33679;-278;51,5;9;6770;3455;2;9;59,4;-95;6764;3869;2;8
26.04.2025;21:00;435;435;857,4;7284;0;33685;-280;51,5;10;6768;3468;2;9;57,9;-99;6764;3816;2;8
26.04.2025;21:05;435;435;857,4;7427;0;33727;-290;51,5;7;6783;3459;2;9;60,8;-101;6777;3968;2;8
26.04.2025;21:10;435;435;857,4;7423;0;33693;-290;51,5;10;6770;3462;2;9;60,9;-101;6766;3962;2;8
26.04.2025;21:15;435;435;857,4;7488;0;33697;-299;51,5;7;6773;3451;2;9;62,4;-99;6764;4037;2;8
26.04.2025;21:20;435;435;856,5;7539;0;33711;-288;52,8;17;6781;3528;2;8;61,8;-94;6769;4010;2;9
26.04.2025;21:25;441;435;850,0;9125;0;33704;-419;71,5;16;6781;4355;2;9;81,9;-104;6771;4770;2;8
26.04.2025;21:30;435;435;848,1;9842;0;33751;-484;81,2;-3;6786;4717;2;8;91,7;-78;6779;5124;2;9
26.04.2025;21:35;432;435;854,6;8426;0;33749;-461;62,6;-95;6778;4012;2;8;71,8;-97;6779;4413;2;9
26.04.2025;21:40;434;435;855,6;7865;0;33694;-435;61,5;-101;6768;3935;2;9;59,9;-101;6764;3929;2;8
26.04.2025;21:45;435;435;856,5;7784;0;33721;-419;61,5;-95;6770;3960;2;9;58,4;-95;6769;3848;2;8
26.04.2025;21:50;435;435;855,6;7816;0;33646;-394;61,5;-68;6762;3933;2;9;59,9;-101;6758;3883;2;8
26.04.2025;21:55;435;435;855,6;7903;0;33635;-397;61,5;-59;6760;3933;2;9;61,4;-95;6756;3970;2;8
26.04.2025;22:00;435;435;855,6;8011;0;33649;-405;61,5;-61;6768;3921;2;9;64,4;-95;6761;4089;2;8
26.04.2025;22:05;435;435;854,6;8086;0;33616;-392;61,5;-59;6757;3954;2;9;64,3;-92;6753;4132;2;8
26.04.2025;22:10;435;435;854,6;8094;0;33665;-373;61,5;-61;6762;3938;2;9;65,9;-62;6764;4156;2;8
26.04.2025;22:15;435;435;854,6;8118;0;33780;-465;61,5;-160;6781;3929;2;9;65,9;-57;6787;4197;2;8
26.04.2025;22:20;436;435;854,6;8142;0;33800;-542;61,5;-165;6786;3958;2;9;65,9;-130;6787;4185;2;8
26.04.2025;22:25;435;435;853,7;8234;0;33785;-550;61,5;-161;6783;3952;2;9;68,9;-128;6787;4282;2;8
26.04.2025;22:30;435;435;854,6;8254;0;33822;-551;61,5;-163;6786;3960;2;9;68,9;-130;6790;4294;2;8
26.04.2025;22:35;435;435;854,6;8319;0;33902;-682;61,5;-168;6807;3956;2;9;68,9;-259;6798;4296;2;8
26.04.2025;22:40;435;435;854,6;8315;0;33876;-924;61,5;-333;6791;3942;2;9;70,4;-333;6787;4385;2;8
26.04.2025;22:45;435;435;854,6;8292;0;33825;-926;61,5;-332;6778;3964;2;9;70,4;-330;6777;4328;2;8
26.04.2025;22:50;435;435;854,6;8319;0;33609;-105;61,5;43;6762;3923;2;9;71,9;125;6769;4395;2;8
26.04.2025;22:55;436;435;854,6;8341;0;33546;-38;61,5;108;6757;3919;2;9;71,9;123;6753;4422;2;8
26.04.2025;23:00;435;435;853,7;8359;0;33559;-32;62,4;116;6760;3956;2;8;71,8;125;6764;4403;2;9
26.04.2025;23:05;436;435;853,7;8363;0;33625;-33;62,4;116;6770;3978;2;8;71,8;127;6777;4385;2;9
26.04.2025;23:10;435;435;853,7;8406;0;33659;-42;63,9;113;6781;4010;2;8;71,7;125;6784;4395;2;9
26.04.2025;23:15;435;435;853,7;8487;0;33661;-36;63,9;111;6778;4051;2;8;71,8;121;6777;4436;2;9
26.04.2025;23:20;435;435;853,7;8517;0;33664;-34;63,9;115;6778;4065;2;8;71,7;121;6777;4452;2;9
26.04.2025;23:25;435;435;853,7;8426;0;33662;-31;63,9;116;6781;4033;2;8;71,8;130;6779;4393;2;9
26.04.2025;23:30;435;435;853,7;8470;0;33656;-38;63,9;109;6781;4041;2;8;71,8;121;6777;4430;2;9
26.04.2025;23:35;435;435;854,6;8426;0;33668;-37;63,9;115;6781;4027;2;8;71,8;123;6779;4399;2;9
26.04.2025;23:40;435;435;854,6;8503;0;33657;-37;65,4;109;6783;4106;2;8;71,8;125;6784;4397;2;9
26.04.2025;23:45;435;435;853,7;8539;0;33735;-36;65,3;116;6791;4110;2;8;71,8;127;6790;4430;2;9
26.04.2025;23:50;435;435;854,6;8503;0;33703;-65;65,4;116;6791;4106;2;8;71,7;97;6787;4395;2;9
26.04.2025;23:55;435;435;853,7;8511;0;33690;-65;65,3;116;6786;4118;2;8;71,8;95;6787;4393;2;9
27.04.2025;00:00;435;435;853,7;8531;0;33672;-83;65,3;115;6781;4128;2;8;71,8;87;6779;4403;2;9
27.04.2025;00:05;435;435;853,7;8547;0;33672;-82;65,4;111;6781;4124;2;8;71,8;87;6777;4424;2;9
27.04.2025;00:10;435;435;853,7;8588;0;33676;-81;66,9;118;6781;4172;2;8;71,8;94;6777;4416;2;9
27.04.2025;00:15;435;435;852,8;8584;0;33680;-84;66,9;115;6783;4160;2;8;71,7;89;6779;4424;2;9
27.04.2025;00:20;435;435;852,8;8610;0;33688;-84;66,9;109;6783;4193;2;8;71,8;87;6779;4418;2;9
27.04.2025;00:25;435;435;853,7;8503;0;33704;-74;65,4;115;6791;4093;2;8;71,7;89;6787;4409;2;9
27.04.2025;00:30;435;435;853,7;8547;0;33681;-73;65,4;113;6781;4122;2;8;71,8;87;6779;4413;2;9
27.04.2025;00:35;435;435;852,8;8560;0;33643;-79;66,9;116;6775;4156;2;8;71,7;90;6771;4393;2;9
27.04.2025;00:40;435;435;852,8;8531;0;33643;-78;66,9;115;6781;4150;2;8;71,8;94;6771;4381;2;9
27.04.2025;00:45;435;435;853,7;8608;0;33656;-77;66,9;108;6781;4189;2;8;71,7;89;6777;4420;2;9
27.04.2025;00:50;435;435;853,7;8620;0;33668;-75;66,9;116;6781;4195;2;8;71,7;92;6777;4426;2;9
27.04.2025;00:55;434;435;854,6;8647;0;33690;-74;66,9;116;6783;4215;2;8;71,8;94;6784;4399;2;9
27.04.2025;01:00;435;435;853,7;8499;0;33703;-68;65,4;115;6791;4073;2;8;71,8;95;6784;4426;2;9
27.04.2025;01:05;435;435;854,6;8541;0;33682;-142;65,4;42;6775;4114;2;8;71,8;89;6779;4428;2;9
27.04.2025;01:10;436;435;854,6;8515;0;33686;-142;65,4;47;6781;4095;2;8;71,7;90;6784;4420;2;9
27.04.2025;01:15;436;435;853,7;8509;0;33693;-141;65,4;47;6783;4087;2;8;71,8;94;6784;4422;2;9
27.04.2025;01:20;435;435;853,7;8503;0;33757;-143;65,4;42;6794;4102;2;8;71,7;94;6798;4401;2;9
27.04.2025;01:25;436;435;853,7;8590;0;33755;-183;66,9;43;6794;4170;2;8;71,8;59;6790;4420;2;9
27.04.2025;01:30;435;435;853,7;8497;0;33760;-173;65,1;47;6796;4104;2;8;71,8;59;6792;4393;2;9
27.04.2025;01:35;435;435;853,7;8497;0;33761;-243;65,1;16;6791;4093;2;8;71,7;23;6790;4403;2;9
27.04.2025;01:40;435;435;853,7;8456;0;33755;-239;65,1;16;6794;4079;2;8;71,8;23;6792;4377;2;9
27.04.2025;01:45;435;435;854,6;8424;0;33771;-446;63,6;-56;6791;4016;2;8;71,8;-115;6779;4407;2;9
27.04.2025;01:50;435;435;853,7;8412;0;33738;-449;63,6;-59;6781;4029;2;8;71,8;-116;6774;4383;2;9
27.04.2025;01:55;435;435;854,6;8416;0;33733;-448;63,6;-54;6781;4010;2;8;71,8;-120;6777;4405;2;9
27.04.2025;02:00;435;435;854,6;8434;0;33724;-447;63,6;-59;6781;4035;2;8;71,7;-115;6777;4399;2;9
27.04.2025;02:05;434;435;854,6;8391;0;33718;-446;63,6;-56;6781;4010;2;8;71,8;-116;6777;4381;2;9
27.04.2025;02:10;435;435;854,6;8387;0;33732;-439;62,1;-54;6781;3962;2;8;71,8;-113;6771;4426;2;9
27.04.2025;02:15;436;435;854,6;8391;0;33730;-447;62,1;-61;6781;3984;2;8;71,8;-116;6771;4407;2;9
27.04.2025;02:20;435;435;855,6;8466;0;33756;-441;62,8;-57;6783;4021;2;8;71,7;-115;6779;4430;2;9
27.04.2025;02:25;435;435;854,6;8394;0;33756;-447;62,4;-59;6786;3988;2;8;71,8;-116;6779;4405;2;9
27.04.2025;02:30;435;435;854,6;8310;0;33761;-433;60,9;-54;6791;3887;2;8;71,8;-113;6782;4424;2;9
27.04.2025;02:35;435;435;855,6;8274;0;33760;-443;60,9;-54;6786;3893;2;8;71,7;-116;6779;4381;2;9
27.04.2025;02:40;435;435;854,6;8394;0;33762;-445;62,4;-59;6786;3990;2;8;71,8;-120;6784;4403;2;9
27.04.2025;02:45;435;435;854,6;8258;0;33785;-437;60,9;-54;6794;3873;2;8;71,8;-115;6790;4385;2;9
27.04.2025;02:50;435;435;854,6;8276;0;33904;-721;61,5;-269;6801;3946;2;9;70,4;-189;6803;4330;2;8
27.04.2025;02:55;435;435;854,6;8234;0;33847;-794;61,5;-274;6783;3946;2;9;68,9;-266;6784;4288;2;8
27.04.2025;03:00;436;435;855,6;8207;0;33640;-508;61,5;-95;6757;3923;2;9;68,9;-153;6753;4284;2;8
27.04.2025;03:05;435;435;854,6;8290;0;33545;92;61,5;149;6757;3944;2;9;70,3;205;6758;4347;2;8
27.04.2025;03:10;435;435;855,6;8302;0;33398;26;61,5;144;6729;3938;2;9;70,4;144;6730;4361;2;8
27.04.2025;03:15;435;435;855,6;8221;0;33363;27;61,5;142;6718;3933;2;9;68,6;142;6719;4288;2;8
27.04.2025;03:20;435;435;855,6;8203;0;33355;25;61,5;144;6718;3925;2;9;68,6;141;6714;4278;2;8
27.04.2025;03:25;435;435;855,6;8130;0;33347;26;61,5;137;6718;3923;2;9;67,2;141;6714;4207;2;8
27.04.2025;03:30;436;435;857,4;8225;0;33426;20;61,5;137;6731;3938;2;9;68,9;139;6732;4288;2;8
27.04.2025;03:35;435;435;855,6;8231;0;33583;25;61,5;137;6762;3942;2;9;68,9;144;6764;4290;2;8
27.04.2025;03:40;434;435;855,6;8175;0;33571;30;61,5;139;6760;3942;2;9;67,4;142;6761;4233;2;8
27.04.2025;03:45;435;435;855,6;8144;0;33568;31;61,5;141;6762;3946;2;9;66,4;144;6764;4199;2;8
27.04.2025;03:50;435;435;855,6;8102;0;33584;27;61,5;137;6762;3935;2;9;66,4;142;6764;4166;2;8
27.04.2025;03:55;435;435;855,6;8118;0;33571;28;61,5;139;6760;3935;2;9;66,4;141;6758;4183;2;8
27.04.2025;04:00;434;435;856,5;8053;0;33544;25;61,5;135;6752;3927;2;9;64,9;139;6751;4126;2;8
27.04.2025;04:05;435;435;855,6;8063;0;33652;36;61,5;139;6775;3938;2;9;64,9;142;6777;4126;2;8
27.04.2025;04:10;435;435;856,5;8043;0;33578;22;61,5;134;6760;3938;2;9;64,9;139;6758;4106;2;8
27.04.2025;04:15;435;435;854,6;8047;0;33498;28;61,5;134;6742;3940;2;9;64,9;134;6743;4108;2;8
27.04.2025;04:20;434;435;855,6;8067;0;33175;27;61,5;127;6682;3940;2;9;64,9;149;6680;4128;2;8
27.04.2025;04:25;435;435;856,5;8005;0;33755;8;61,5;122;6794;3931;2;9;63,4;123;6792;4073;2;8
27.04.2025;04:30;435;435;855,6;7999;0;33717;-127;61,5;85;6783;3940;2;9;63,4;21;6779;4059;2;8
27.04.2025;04:35;435;435;856,5;7986;0;33606;-269;61,5;-54;6752;3940;2;9;63,4;21;6756;4047;2;8
27.04.2025;04:40;435;435;855,6;7995;0;33550;-30;61,5;99;6749;3948;2;9;63,4;111;6748;4047;2;8
27.04.2025;04:45;435;435;856,5;7920;0;33623;-89;61,5;104;6768;3935;2;9;61,6;43;6764;3984;2;8
27.04.2025;04:50;435;435;856,5;7918;0;33608;-98;61,5;97;6762;3944;2;9;61,7;36;6756;3974;2;8
27.04.2025;04:55;435;435;856,5;7905;0;33585;-106;61,5;64;6760;3940;2;9;61,6;61;6758;3966;2;8
27.04.2025;05:00;435;435;856,5;7920;0;33535;-26;61,5;106;6749;3944;2;9;61,6;106;6748;3976;2;8
27.04.2025;05:05;435;435;857,4;7913;0;33556;-56;61,5;73;6752;3948;2;9;61,6;108;6751;3966;2;8
27.04.2025;05:10;435;435;857,4;7893;0;33480;-22;61,5;106;6739;3927;2;9;61,6;108;6738;3966;2;8
27.04.2025;05:15;435;435;857,4;7843;0;33482;-25;61,5;102;6739;3942;2;9;60,2;104;6738;3901;2;8
27.04.2025;05:20;435;435;856,5;7889;0;33672;10;61,5;120;6773;3958;2;9;60,1;108;6771;3931;2;8
27.04.2025;05:25;435;435;856,5;7806;0;33768;-108;61,5;43;6788;3923;2;9;60,2;71;6792;3883;2;8
27.04.2025;05:30;435;435;856,5;7845;0;33712;-455;61,5;-134;6770;3942;2;9;60,2;-102;6766;3903;2;8
27.04.2025;05:35;435;435;856,5;7758;0;33680;-386;61,5;-61;6768;3938;2;9;58,6;-104;6758;3820;2;8
27.04.2025;05:40;435;435;856,5;7772;0;33582;-95;61,5;64;6752;3944;2;9;58,6;57;6753;3828;2;8
27.04.2025;05:45;435;435;856,5;7784;0;33591;-49;61,5;92;6760;3952;2;9;58,6;83;6756;3832;2;8
27.04.2025;05:50;434;435;857,4;7762;0;33539;-20;58,3;99;6747;3786;2;8;61,8;108;6743;3976;2;9
27.04.2025;05:55;435;435;856,5;7707;0;33373;-13;56,8;101;6715;3721;2;8;61,8;102;6714;3986;2;9
27.04.2025;06:00;436;435;857,4;7729;0;33558;-6;56,8;106;6752;3715;2;8;61,8;108;6751;4014;2;9
27.04.2025;06:05;435;435;856,5;7693;0;33468;-5;56,9;106;6736;3703;2;8;61,8;109;6735;3990;2;9
27.04.2025;06:10;435;435;857,4;7705;0;33466;-7;56,8;109;6736;3717;2;8;61,8;109;6732;3988;2;9
27.04.2025;06:15;435;435;857,4;7713;0;33454;-10;56,8;106;6731;3709;2;8;61,8;109;6732;4004;2;9
27.04.2025;06:20;435;435;857,4;7668;0;33497;-8;56,8;102;6742;3707;2;8;61,8;109;6743;3962;2;9
27.04.2025;06:25;435;435;857,4;7683;0;33491;-4;55,6;106;6739;3680;2;8;61,8;108;6738;4002;2;9
27.04.2025;06:30;435;435;857,4;7632;0;33706;-130;55,3;57;6778;3638;2;8;61,8;30;6777;3984;2;9
27.04.2025;06:35;435;435;858,3;7589;0;33575;-47;53,8;85;6755;3589;2;8;61,8;73;6756;4000;2;9
27.04.2025;06:40;435;435;857,4;7565;0;33449;-16;53,8;104;6731;3567;2;8;61,8;95;6730;4006;2;9
27.04.2025;06:45;435;435;857,4;7614;0;33568;-13;55,3;95;6757;3644;2;8;61,8;99;6756;3970;2;9
27.04.2025;06:50;435;435;857,4;7575;0;33759;-205;53,8;69;6791;3573;2;8;61,8;-69;6779;4002;2;9
27.04.2025;06:55;435;435;857,4;7553;0;33758;-194;53,8;50;6794;3559;2;8;61,8;-38;6784;3994;2;9
27.04.2025;07:00;435;435;858,3;7579;0;33509;15;53,9;99;6749;3583;2;8;61,8;123;6751;3996;2;9
27.04.2025;07:05;435;435;857,4;7549;0;33474;11;53,8;101;6744;3573;2;8;61,8;123;6743;3976;2;9
27.04.2025;07:10;435;435;857,4;7553;0;33567;13;53,8;95;6760;3579;2;8;61,8;123;6758;3974;2;9
27.04.2025;07:15;435;435;857,4;7476;0;33658;23;52,3;104;6775;3486;2;8;61,8;125;6777;3990;2;9
27.04.2025;07:20;436;435;857,4;7506;0;33561;17;52,4;97;6757;3504;2;8;61,8;121;6756;4002;2;9
27.04.2025;07:25;435;435;853,7;8669;0;33475;-25;69,3;134;6744;4258;2;8;71,8;130;6743;4411;2;9
27.04.2025;07:30;434;435;857,4;7843;0;33675;2;61,5;94;6783;3962;2;9;59,7;135;6784;3881;2;8
27.04.2025;07:35;434;435;859,3;7419;0;33574;24;50,8;94;6762;3419;2;8;61,8;127;6764;4000;2;9
27.04.2025;07:40;435;435;858,3;7421;0;33528;14;50,8;90;6749;3417;2;8;61,8;118;6751;4004;2;9
27.04.2025;07:45;435;435;859,3;7417;0;33543;17;50,8;94;6755;3423;2;8;61,8;121;6756;3994;2;9
27.04.2025;07:50;435;435;858,3;7401;0;33520;9;50,8;102;6747;3413;2;8;61,8;89;6758;3988;2;9
27.04.2025;07:55;435;435;859,3;7411;0;33508;6;50,8;99;6749;3421;2;8;61,8;109;6745;3990;2;9
27.04.2025;08:00;435;435;858,3;7407;0;33595;6;50,8;95;6762;3443;2;8;61,8;109;6764;3964;2;9
27.04.2025;08:05;435;435;859,3;7350;0;33552;13;51,5;94;6752;3482;2;9;58,9;109;6756;3869;2;8
27.04.2025;08:10;435;435;858,3;7322;0;33590;16;51,5;101;6757;3472;2;9;58,9;113;6764;3850;2;8
27.04.2025;08:15;435;435;858,3;7332;0;33571;14;51,5;95;6760;3472;2;9;58,9;104;6764;3861;2;8
27.04.2025;08:20;435;435;859,3;7275;0;33478;10;51,5;94;6742;3443;2;9;58,9;108;6743;3832;2;8
27.04.2025;08:25;435;435;859,3;7318;0;33329;5;51,5;95;6708;3464;2;9;58,9;104;6706;3854;2;8
27.04.2025;08:30;435;435;859,3;7308;0;33255;7;51,5;95;6695;3466;2;9;58,9;108;6699;3842;2;8
27.04.2025;08:35;435;435;859,3;7340;0;33290;10;51,5;99;6705;3441;2;9;58,9;104;6701;3863;2;8
27.04.2025;08:40;435;435;859,3;7344;0;33265;6;51,5;94;6697;3472;2;9;58,9;102;6699;3873;2;8
27.04.2025;08:45;435;435;858,3;7294;0;33394;8;51,5;95;6726;3447;2;9;58,9;104;6725;3846;2;8
27.04.2025;08:50;438;435;855,6;8391;0;33349;-28;62,8;122;6715;4002;2;8;71,9;127;6717;4389;2;9
27.04.2025;08:55;434;435;859,3;7737;0;33312;24;56,9;122;6708;3747;2;8;61,8;127;6706;3990;2;9
27.04.2025;09:00;434;435;859,3;7231;0;33322;11;51,5;106;6713;3453;2;9;57,4;95;6712;3777;2;8
27.04.2025;09:05;435;435;859,3;7166;0;33272;18;51,5;106;6705;3447;2;9;55,9;99;6701;3719;2;8
27.04.2025;09:10;435;435;859,3;7188;0;33298;-22;51,4;83;6702;3470;2;9;55,9;87;6699;3719;2;8
27.04.2025;09:15;436;435;858,3;7172;0;33396;-21;51,5;85;6723;3453;2;9;55,9;75;6722;3719;2;8
27.04.2025;09:20;435;435;858,3;7249;0;33349;-25;51,5;82;6715;3459;2;9;57,4;80;6714;3790;2;8
27.04.2025;09:25;435;435;858,3;7255;0;33365;-23;51,5;82;6718;3476;2;9;57,4;82;6719;3780;2;8
27.04.2025;09:30;435;435;858,3;7225;0;33320;-25;51,5;80;6705;3453;2;9;57,4;83;6704;3771;2;8
27.04.2025;09:35;435;435;858,3;7083;0;33495;1;51,5;87;6742;3451;2;9;54,4;89;6738;3632;2;8
27.04.2025;09:40;435;435;858,3;7067;0;33500;3;51,4;89;6747;3455;2;9;54,4;89;6743;3611;2;8
27.04.2025;09:45;435;435;858,3;7095;0;33550;12;51,5;94;6757;3464;2;9;54,4;94;6756;3632;2;8
27.04.2025;09:50;435;435;858,3;7097;0;33262;6;51,5;89;6702;3474;2;9;54,4;89;6701;3624;2;8
27.04.2025;09:55;435;435;859,3;7117;0;33323;5;51,5;92;6710;3466;2;9;54,4;89;6712;3622;2;8
27.04.2025;10:00;435;435;858,3;7164;0;33365;-20;51,5;83;6710;3498;2;9;54,4;75;6712;3666;2;8
27.04.2025;10:05;435;435;859,3;7081;0;33527;-22;51,5;80;6747;3457;2;9;54,4;78;6745;3624;2;8
27.04.2025;10:10;435;435;859,3;7117;0;33481;-23;51,5;76;6736;3466;2;9;54,4;78;6732;3652;2;8
27.04.2025;10:15;435;435;858,3;6925;0;33528;-8;51,5;85;6742;3457;2;9;51,2;82;6743;3468;2;8
27.04.2025;10:20;436;435;858,3;6992;0;33558;-17;51,5;76;6749;3468;2;9;52,6;78;6748;3524;2;8
27.04.2025;10:25;435;435;858,3;7095;0;33716;-68;51,5;26;6775;3462;2;9;54,2;78;6779;3634;2;8
27.04.2025;10:30;435;435;859,3;6998;0;33668;-60;51,5;30;6768;3453;2;9;52,7;82;6771;3545;2;8
27.04.2025;10:35;435;435;858,3;6854;0;33587;-11;51,5;66;6757;3472;2;9;49,7;82;6756;3383;2;8
27.04.2025;10:40;436;435;859,3;6862;0;33793;-107;51,5;7;6791;3466;2;9;49,7;50;6790;3397;2;8
27.04.2025;10:45;436;435;859,3;7022;0;33447;-25;51,5;76;6729;3464;2;9;52,7;73;6725;3559;2;8
27.04.2025;10:50;435;435;859,3;7006;0;33260;-26;51,5;76;6689;3466;2;9;52,7;71;6686;3541;2;8
27.04.2025;10:55;435;435;859,3;7024;0;33326;-23;51,5;71;6705;3480;2;9;52,6;75;6704;3545;2;8
27.04.2025;11:00;435;435;859,3;6880;0;33268;-14;51,5;73;6692;3478;2;9;49,7;75;6691;3403;2;8
27.04.2025;11:05;435;435;859,3;6852;0;33398;-12;51,5;76;6718;3464;2;9;49,7;75;6717;3395;2;8
27.04.2025;11:10;435;435;859,3;6968;0;33422;-12;51,5;76;6723;3482;2;9;51,2;75;6722;3486;2;8
27.04.2025;11:15;436;435;858,3;6933;0;33349;-26;51,5;71;6708;3457;2;9;51,2;75;6704;3476;2;8
27.04.2025;11:20;435;435;859,3;6933;0;33459;-18;51,5;73;6731;3466;2;9;51,1;75;6727;3466;2;8
27.04.2025;11:25;435;435;859,3;6949;0;33518;-25;51,5;73;6742;3474;2;9;51,2;73;6743;3476;2;8
27.04.2025;11:30;435;435;859,3;7014;0;33582;-87;51,5;57;6755;3462;2;9;52,7;23;6748;3541;2;8
27.04.2025;11:35;435;435;858,3;6929;0;33507;-15;51,5;69;6739;3466;2;9;51,1;83;6743;3464;2;8
27.04.2025;11:40;435;435;858,3;6852;0;33469;-14;51,5;69;6729;3462;2;9;49,7;80;6727;3391;2;8
27.04.2025;11:45;435;435;859,3;6858;0;33670;-11;51,5;68;6770;3466;2;9;49,7;78;6769;3393;2;8
27.04.2025;11:50;438;435;855,6;7697;0;33798;-307;57,2;-73;6788;3741;2;8;61,8;-23;6792;3974;2;9
27.04.2025;11:55;435;435;855,6;8418;0;33610;-253;63,2;69;6762;3998;2;8;71,8;-56;6753;4420;2;9
27.04.2025;12:00;433;435;857,4;7231;0;33665;-179;51,5;64;6773;3462;2;9;57,4;-56;6764;3769;2;8
27.04.2025;12:05;434;435;858,3;6828;0;33529;-16;48,3;71;6747;3320;2;8;51,8;78;6745;3508;2;9
27.04.2025;12:10;435;435;859,3;6720;0;33607;-52;46,8;35;6760;3220;2;8;51,8;68;6758;3500;2;9
27.04.2025;12:15;435;435;859,3;6818;0;33655;-292;48,3;-30;6762;3302;2;8;51,8;-108;6756;3516;2;9
27.04.2025;12:20;435;435;858,3;6880;0;33623;-167;49,9;-30;6757;3383;2;8;51,8;24;6758;3498;2;9
27.04.2025;12:25;435;435;858,3;6880;0;33628;-55;49,9;42;6757;3378;2;8;51,8;68;6764;3502;2;9
27.04.2025;12:30;435;435;859,3;6812;0;33442;-28;48,3;68;6723;3304;2;8;51,8;68;6722;3508;2;9
27.04.2025;12:35;435;435;859,3;6804;0;33531;-20;48,3;69;6744;3295;2;8;51,8;73;6745;3508;2;9
27.04.2025;12:40;435;435;858,3;6824;0;33764;-312;48,3;-118;6775;3308;2;8;51,8;-36;6784;3516;2;9
27.04.2025;12:45;435;435;859,3;6747;0;33644;-134;46,8;0;6762;3227;2;8;51,8;23;6761;3520;2;9
27.04.2025;12:50;435;435;859,3;6739;0;33835;-142;46,8;-9;6796;3225;2;8;51,9;21;6798;3514;2;9
27.04.2025;12:55;435;435;859,3;6718;0;33497;-5;46,8;85;6736;3212;2;8;51,8;59;6735;3506;2;9
27.04.2025;13:00;435;435;859,3;6664;0;33466;8;45,4;87;6731;3150;2;8;51,8;68;6730;3514;2;9
27.04.2025;13:05;435;435;860,2;6625;0;33586;4;45,4;85;6755;3129;2;8;51,8;64;6753;3496;2;9
27.04.2025;13:10;435;435;860,2;6662;0;33721;11;45,3;89;6783;3133;2;8;51,8;71;6779;3528;2;9
27.04.2025;13:15;435;435;860,2;6692;0;33725;-107;45,3;-30;6775;3164;2;8;51,8;66;6784;3528;2;9
27.04.2025;13:20;435;435;860,2;6706;0;33531;-95;45,4;52;6742;3168;2;8;51,9;9;6738;3538;2;9
27.04.2025;13:25;435;435;860,2;6595;0;33381;-8;43,8;73;6715;3067;2;8;51,8;66;6712;3528;2;9
27.04.2025;13:30;435;435;860,2;6504;0;33446;-5;42,3;76;6726;2981;2;8;51,8;59;6725;3522;2;9
27.04.2025;13:35;434;435;863,9;6168;0;33573;17;41,5;71;6752;2947;2;9;46,2;66;6748;3212;2;8
27.04.2025;13:40;435;435;863,9;6255;0;33470;6;41,5;71;6729;2951;2;9;47,4;61;6727;3304;2;8
27.04.2025;13:45;435;435;861,1;6419;0;33544;-1;41,5;76;6749;2900;2;9;51,9;57;6745;3518;2;8
27.04.2025;13:50;435;435;861,1;6467;0;33524;5;42,8;83;6747;2977;2;8;51,8;68;6743;3490;2;9
27.04.2025;13:55;435;435;861,1;6522;0;33660;12;42,8;76;6773;3032;2;8;51,8;73;6769;3490;2;9
27.04.2025;14:00;435;435;862,0;6348;0;33489;15;41,4;80;6736;2915;2;9;50,5;69;6735;3433;2;8
27.04.2025;14:05;435;435;861,1;6305;0;33491;10;41,4;71;6734;2939;2;9;48,9;64;6732;3366;2;8
27.04.2025;14:10;435;435;862,0;6311;0;33410;10;41,4;69;6718;2947;2;9;48,9;66;6717;3364;2;8
27.04.2025;14:15;435;435;861,1;6289;0;33454;12;41,4;73;6729;2917;2;9;48,9;64;6725;3372;2;8
27.04.2025;14:20;436;435;861,1;6388;0;33534;-22;41,5;61;6747;2935;2;9;50,4;47;6743;3453;2;8
27.04.2025;14:25;435;435;862,0;6439;0;33343;-26;41,4;66;6708;2890;2;9;52,2;54;6704;3549;2;8
27.04.2025;14:30;435;435;861,1;6445;0;33664;-18;41,4;64;6768;2927;2;9;52,2;54;6771;3518;2;8
27.04.2025;14:35;435;435;862,0;6453;0;33606;-22;41,4;63;6760;2913;2;9;52,2;52;6758;3541;2;8
27.04.2025;14:40;435;435;861,1;6433;0;33569;-21;41,4;64;6749;2898;2;9;52,2;50;6745;3534;2;8
27.04.2025;14:45;435;435;861,1;6500;0;33728;-19;42,8;64;6781;2973;2;8;51,8;54;6779;3526;2;9
27.04.2025;14:50;435;435;861,1;6484;0;33717;-15;42,8;66;6781;2996;2;8;51,9;59;6779;3488;2;9
27.04.2025;14:55;435;435;861,1;6508;0;33547;-20;42,8;64;6744;3014;2;8;51,8;54;6748;3494;2;9
27.04.2025;15:00;435;435;861,1;6528;0;33383;-27;42,8;64;6710;2979;2;8;51,8;52;6709;3549;2;9
27.04.2025;15:05;436;435;861,1;6534;0;33561;-16;42,8;66;6747;3002;2;8;51,8;59;6745;3532;2;9
27.04.2025;15:10;443;435;845,4;10459;0;33623;-295;97,7;82;6773;5191;2;8;100,1;83;6774;5244;2;9
27.04.2025;15:15;432;435;857,4;8726;0;33592;-145;68,9;89;6762;4278;2;8;71,7;68;6758;4448;2;9
27.04.2025;15:20;432;435;862,0;6635;0;33578;-16;44,9;66;6757;3111;2;8;51,8;62;6753;3524;2;9
27.04.2025;15:25;434;435;862,0;6204;0;33561;1;41,4;63;6747;2917;2;9;47,2;59;6745;3287;2;8
27.04.2025;15:30;435;435;862,0;6232;0;33526;7;41,5;63;6739;2941;2;9;47,2;61;6743;3291;2;8
27.04.2025;15:35;435;435;862,0;6275;0;33529;-1;41,4;63;6744;2892;2;9;48,7;64;6738;3383;2;8
27.04.2025;15:40;435;435;862,0;6346;0;33638;-6;41,4;64;6762;2898;2;9;50,2;57;6758;3447;2;8
27.04.2025;15:45;436;435;862,0;6360;0;33594;-6;41,4;64;6757;2923;2;9;50,2;61;6756;3437;2;8
27.04.2025;15:50;435;435;861,1;6429;0;33612;-8;41,5;66;6760;2931;2;9;51,7;59;6758;3498;2;8
27.04.2025;15:55;435;435;861,1;6492;0;33678;-10;42,8;66;6773;2975;2;8;51,8;64;6771;3516;2;9
27.04.2025;16:00;434;435;861,1;6516;0;33694;-13;42,8;64;6775;2992;2;8;51,8;61;6777;3524;2;9
27.04.2025;16:05;435;435;861,1;6443;0;33711;1;41,3;80;6775;2941;2;8;51,8;57;6777;3502;2;9
27.04.2025;16:10;435;435;862,0;6372;0;33565;4;41,5;76;6749;2923;2;9;50,4;57;6745;3441;2;8
27.04.2025;16:15;435;435;861,1;6364;0;33514;-1;41,5;80;6739;2915;2;9;50,4;57;6735;3443;2;8
27.04.2025;16:20;436;435;861,1;6435;0;33614;-4;41,5;76;6760;2941;2;9;51,9;57;6758;3494;2;8
27.04.2025;16:25;435;435;861,1;6504;0;33602;-4;42,8;78;6760;2988;2;8;51,8;59;6756;3516;2;9
27.04.2025;16:30;435;435;861,1;6530;0;33579;4;42,8;73;6749;3014;2;8;51,8;66;6753;3516;2;9
27.04.2025;16:35;438;435;860,2;7101;0;33615;-32;51,8;82;6762;3500;2;9;53,4;57;6758;3601;2;8
27.04.2025;16:40;435;435;855,6;8880;0;33562;-114;71,5;82;6757;4383;2;9;74,7;109;6756;4497;2;8
27.04.2025;16:45;432;435;859,3;6834;0;33610;133;51,5;109;6765;3443;2;9;49,9;186;6771;3391;2;8
27.04.2025;16:50;434;435;862,0;6168;0;33428;-8;41,5;49;6723;2907;2;9;47,2;66;6725;3261;2;8
27.04.2025;16:55;435;435;862,0;6082;0;33409;-12;41,4;42;6715;2894;2;9;45,7;64;6717;3188;2;8
27.04.2025;17:00;435;435;861,1;6390;0;33360;1;41,5;56;6705;2949;2;9;50,2;78;6706;3441;2;8
27.04.2025;17:05;435;435;861,1;6328;0;33370;-9;41,5;56;6713;2917;2;9;50,2;73;6704;3411;2;8
27.04.2025;17:10;435;435;860,2;6384;0;33372;1;41,5;57;6713;2945;2;9;50,2;75;6712;3439;2;8
27.04.2025;17:15;435;435;861,1;6376;0;33406;-3;41,5;63;6721;2905;2;9;51,7;73;6722;3472;2;8
27.04.2025;17:20;435;435;859,3;6319;0;33429;7;41,5;61;6726;2909;2;9;50,3;75;6725;3411;2;8
27.04.2025;17:25;435;435;861,1;6309;0;33368;4;41,5;59;6710;2953;2;9;48,7;75;6709;3356;2;8
27.04.2025;17:30;435;435;861,1;6178;0;33247;8;41,5;63;6692;2898;2;9;47,4;75;6688;3279;2;8
27.04.2025;17:35;436;435;861,1;6368;0;33277;1;41,5;64;6692;2913;2;9;50,4;75;6693;3455;2;8
27.04.2025;17:40;435;435;861,1;6427;0;33262;-8;41,5;57;6692;2919;2;9;51,9;71;6693;3502;2;8
27.04.2025;17:45;435;435;861,1;6415;0;33278;-2;41,5;61;6695;2913;2;9;51,9;75;6693;3502;2;8
27.04.2025;17:50;435;435;862,0;6352;0;33272;-4;41,5;56;6695;2921;2;9;50,5;73;6693;3431;2;8
27.04.2025;17:55;434;435;860,2;6240;0;33300;11;41,5;63;6697;2913;2;9;49,0;75;6699;3328;2;8
27.04.2025;18:00;435;435;861,1;6285;0;33340;27;41,4;73;6705;2905;2;9;48,9;80;6704;3380;2;8
27.04.2025;18:05;435;435;861,1;6289;0;33417;20;41,5;71;6721;2917;2;9;48,9;75;6719;3372;2;8
27.04.2025;18:10;435;435;860,2;6190;0;33402;19;41,5;69;6718;2896;2;9;47,4;69;6717;3293;2;8
27.04.2025;18:15;436;435;861,1;6194;0;33481;15;41,5;63;6736;2945;2;9;47,4;78;6735;3249;2;8
27.04.2025;18:20;436;435;861,1;6390;0;33536;12;41,5;66;6744;2933;2;9;50,4;78;6745;3457;2;8
27.04.2025;18:25;435;435;860,2;6449;0;33743;16;41,5;69;6786;2933;2;9;52,0;80;6787;3516;2;8
27.04.2025;18:30;435;435;860,2;6423;0;33636;13;41,5;69;6762;2909;2;9;51,9;80;6764;3514;2;8
27.04.2025;18:35;439;435;848,1;9576;0;33685;-191;81,6;82;6783;4707;2;9;86,0;95;6784;4869;2;8
27.04.2025;18:40;432;435;857,4;7405;0;33680;-32;50,9;73;6775;3439;2;8;61,8;87;6777;3966;2;9
27.04.2025;18:45;433;435;862,0;6394;0;33653;14;41,4;66;6768;2937;2;9;50,5;80;6769;3439;2;8
27.04.2025;18:50;435;435;861,1;6188;0;33657;25;41,4;66;6770;2923;2;9;47,2;82;6769;3273;2;8
27.04.2025;18:55;436;435;861,1;6352;0;33660;7;41,5;63;6768;2919;2;9;50,2;75;6769;3433;2;8
27.04.2025;19:00;435;435;861,1;6358;0;33685;21;41,5;69;6773;2927;2;9;50,2;82;6777;3431;2;8
27.04.2025;19:05;435;435;861,1;6342;0;33665;21;41,4;68;6770;2923;2;9;50,2;82;6769;3419;2;8
27.04.2025;19:10;435;435;861,1;6271;0;33655;14;41,5;63;6762;2913;2;9;48,7;75;6764;3358;2;8
27.04.2025;19:15;435;435;861,1;6277;0;33647;21;41,5;66;6768;2929;2;9;48,7;80;6766;3348;2;8
27.04.2025;19:20;438;435;856,5;7652;0;33682;-49;55,8;73;6775;3678;2;8;61,8;89;6777;3974;2;9
27.04.2025;19:25;434;435;859,3;7265;0;33659;-39;51,5;64;6765;3470;2;9;57,6;80;6766;3798;2;8
27.04.2025;19:30;434;435;860,2;6390;0;33596;1;40,8;63;6752;2888;2;8;51,8;75;6753;3502;2;9
27.04.2025;19:35;435;435;861,1;6131;0;33590;23;41,4;61;6752;2935;2;9;46,0;78;6753;3200;2;8
27.04.2025;19:40;435;435;861,1;6295;0;33612;17;41,5;64;6757;2927;2;9;49,2;78;6756;3368;2;8
27.04.2025;19:45;435;435;861,1;6370;0;33588;15;41,4;66;6749;2927;2;9;50,7;80;6753;3443;2;8
27.04.2025;19:50;435;435;861,1;6376;0;33586;11;41,4;64;6752;2923;2;9;50,7;78;6753;3453;2;8
27.04.2025;19:55;435;435;862,0;6303;0;33639;12;41,4;63;6760;2933;2;9;49,2;78;6764;3370;2;8
27.04.2025;20:00;435;435;861,1;6315;0;33661;24;41,4;71;6762;2927;2;9;49,2;82;6769;3389;2;8
27.04.2025;20:05;435;435;861,1;6303;0;33629;21;41,5;66;6760;2939;2;9;49,2;82;6764;3364;2;8
27.04.2025;20:10;435;435;861,1;6275;0;33648;13;41,5;63;6762;2913;2;9;49,2;78;6764;3362;2;8
27.04.2025;20:15;435;435;861,1;6299;0;33716;15;41,5;61;6778;2921;2;9;49,2;73;6777;3378;2;8
27.04.2025;20:20;435;435;862,0;6230;0;33700;12;41,4;61;6773;2925;2;9;47,7;75;6771;3306;2;8
27.04.2025;20:25;436;435;861,1;6309;0;33699;2;41,5;56;6770;2929;2;9;49,2;68;6769;3380;2;8
27.04.2025;20:30;435;435;861,1;6352;0;33736;7;41,4;64;6775;2911;2;9;50,7;80;6784;3441;2;8
27.04.2025;20:35;435;435;861,1;6289;0;33718;3;41,4;57;6775;2900;2;9;49,2;69;6777;3385;2;8
27.04.2025;20:40;438;435;858,3;7298;0;33751;-52;51,4;66;6783;3429;2;9;59,4;75;6782;3879;2;8
27.04.2025;20:45;434;435;859,3;7162;0;33752;-36;51,5;61;6786;3453;2;9;55,9;75;6787;3709;2;8
27.04.2025;20:50;434;435;861,1;6376;0;33538;6;41,4;56;6739;2927;2;9;50,4;78;6743;3449;2;8
27.04.2025;20:55;435;435;861,1;6166;0;33120;4;41,4;57;6656;2921;2;9;47,4;73;6657;3245;2;8
27.04.2025;21:00;435;435;862,0;5841;0;33586;15;41,4;59;6749;2919;2;9;41,5;59;6748;2923;2;8
27.04.2025;21:05;436;435;862,0;6137;0;33591;-4;41,4;56;6749;2927;2;9;45,9;52;6748;3210;2;8
27.04.2025;21:10;435;435;861,1;6291;0;33587;-20;41,5;50;6747;2927;2;9;48,9;49;6745;3364;2;8
27.04.2025;21:15;435;435;862,0;6283;0;33612;-5;41,4;59;6752;2921;2;9;48,9;57;6753;3362;2;8
27.04.2025;21:20;435;435;862,0;6202;0;33681;-3;41,4;61;6768;2929;2;9;47,4;57;6766;3273;2;8
27.04.2025;21:25;435;435;863,0;6210;0;33684;-1;41,4;61;6770;2929;2;9;47,4;57;6769;3281;2;8
27.04.2025;21:30;435;435;861,1;6206;0;33691;-1;41,4;59;6770;2921;2;9;47,4;59;6769;3285;2;8
27.04.2025;21:35;435;435;863,0;6200;0;33720;2;41,4;63;6773;2919;2;9;47,4;59;6771;3281;2;8
27.04.2025;21:40;435;435;863,0;6202;0;33722;6;41,4;63;6773;2929;2;9;47,4;64;6779;3273;2;8
27.04.2025;21:45;435;435;862,0;6206;0;33746;3;41,4;61;6781;2919;2;9;47,4;59;6779;3287;2;8
27.04.2025;21:50;435;435;862,0;6196;0;33856;-71;41,4;-7;6794;2921;2;9;47,4;59;6800;3275;2;8
27.04.2025;21:55;436;435;862,0;6198;0;33857;-71;41,4;-7;6794;2917;2;9;47,4;57;6800;3281;2;8
27.04.2025;22:00;435;435;862,0;6200;0;33822;-135;41,5;-5;6791;2931;2;9;47,4;-7;6792;3269;2;8
27.04.2025;22:05;435;435;862,0;6198;0;33840;-136;41,4;-7;6794;2923;2;9;47,4;-7;6792;3275;2;8
27.04.2025;22:10;435;435;861,1;6194;0;33855;-139;41,4;-7;6794;2917;2;9;47,4;-9;6792;3277;2;8
27.04.2025;22:15;435;435;861,1;6188;0;33849;-135;41,4;-7;6794;2915;2;9;47,4;-5;6792;3273;2;8
27.04.2025;22:20;435;435;862,0;6117;0;33800;-140;41,4;-10;6783;2925;2;9;45,9;-12;6782;3198;2;8
