Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
27.04.2025;22:25;435;435;862,0;6123;0;33797;-137;41,4;-10;6783;2931;2;9;46,0;-9;6782;3192;2;8
27.04.2025;22:30;435;435;862,0;6117;0;33699;-133;41,4;-9;6768;2923;2;9;46,0;-9;6766;3194;2;8
27.04.2025;22:35;435;435;861,1;6208;0;33649;-115;41,4;-9;6749;2931;2;9;47,4;16;6756;3277;2;8
27.04.2025;22:40;435;435;862,0;6198;0;33715;-90;41,4;17;6770;2925;2;9;47,4;16;6769;3273;2;8
27.04.2025;22:45;435;435;862,0;6194;0;33692;-91;41,4;14;6762;2915;2;9;47,4;17;6764;3279;2;8
27.04.2025;22:50;435;435;862,0;6113;0;33667;-88;41,4;14;6760;2913;2;9;46,0;16;6761;3198;2;8
27.04.2025;22:55;435;435;863,0;6121;0;33698;-86;41,5;14;6765;2923;2;9;46,0;17;6769;3198;2;8
27.04.2025;23:00;435;435;862,0;6111;0;33725;-80;41,4;16;6773;2913;2;9;46,0;19;6771;3198;2;8
27.04.2025;23:05;435;435;862,0;6117;0;33766;-79;41,5;19;6781;2923;2;9;45,9;21;6784;3194;2;8
27.04.2025;23:10;437;435;859,3;6358;0;33793;-102;41,4;19;6786;2892;2;9;51,7;3;6787;3472;2;8
27.04.2025;23:15;435;435;855,6;8252;0;33785;-342;61,4;-54;6786;3909;2;9;70,6;-35;6787;4343;2;8
27.04.2025;23:20;433;435;862,0;6672;0;33741;-250;45,6;-54;6768;3166;2;8;51,8;-50;6777;3506;2;9
27.04.2025;23:25;434;435;863,9;6076;0;33728;-214;41,5;-52;6768;2935;2;9;44,6;-49;6766;3141;2;8
27.04.2025;23:30;435;435;862,0;6036;0;33736;-220;41,5;-54;6770;2923;2;9;44,5;-52;6769;3115;2;8
27.04.2025;23:35;435;435;863,0;6046;0;33977;-658;41,5;-434;6794;2931;2;9;44,5;-115;6813;3115;2;8
27.04.2025;23:40;435;435;862,0;6125;0;33803;-574;41,5;-335;6768;2927;2;9;45,9;-123;6779;3198;2;8
27.04.2025;23:45;435;435;862,0;6127;0;33733;-472;41,4;-231;6760;2927;2;9;45,9;-125;6766;3200;2;8
27.04.2025;23:50;435;435;861,1;6125;0;33766;-396;41,5;-160;6773;2927;2;9;46,0;-121;6771;3198;2;8
27.04.2025;23:55;435;435;862,0;6111;0;33786;-396;41,5;-158;6773;2921;2;9;45,9;-121;6777;3204;2;8
28.04.2025;00:00;435;435;862,0;6137;0;33774;-399;41,4;-160;6770;2925;2;9;45,9;-123;6771;3202;2;8
28.04.2025;00:05;435;435;863,0;6111;0;33785;-395;41,5;-155;6773;2921;2;9;45,9;-123;6777;3190;2;8
28.04.2025;00:10;435;435;863,0;6125;0;33794;-395;41,5;-158;6773;2931;2;9;46,0;-121;6777;3194;2;8
28.04.2025;00:15;436;435;862,0;6129;0;33758;-389;41,5;-155;6770;2925;2;9;46,0;-120;6771;3192;2;8
28.04.2025;00:20;435;435;862,0;6121;0;33751;-389;41,5;-155;6770;2923;2;9;46,0;-116;6769;3184;2;8
28.04.2025;00:25;435;435;863,0;6125;0;33780;-384;41,4;-151;6773;2927;2;9;46,0;-116;6777;3198;2;8
28.04.2025;00:30;435;435;862,0;6129;0;33788;-385;41,5;-153;6773;2927;2;9;46,0;-116;6771;3202;2;8
28.04.2025;00:35;435;435;863,0;6129;0;33783;-389;41,5;-156;6775;2931;2;9;46,0;-120;6777;3198;2;8
28.04.2025;00:40;435;435;863,0;6046;0;33792;-380;41,5;-153;6775;2933;2;9;44,4;-115;6777;3117;2;8
28.04.2025;00:45;435;435;863,9;6044;0;33807;-381;41,4;-155;6778;2925;2;9;44,5;-116;6779;3119;2;8
28.04.2025;00:50;435;435;863,0;6121;0;33810;-388;41,5;-155;6781;2919;2;9;45,9;-120;6782;3202;2;8
28.04.2025;00:55;435;435;863,0;6119;0;33838;-378;41,4;-148;6783;2929;2;9;46,0;-113;6787;3184;2;8
28.04.2025;01:00;435;435;863,0;6042;0;33859;-379;41,5;-155;6791;2931;2;9;44,5;-116;6790;3111;2;8
28.04.2025;01:05;435;435;863,0;6034;0;33848;-384;41,4;-155;6786;2929;2;9;44,4;-118;6787;3105;2;8
28.04.2025;01:10;435;435;862,0;6060;0;33848;-378;41,5;-149;6788;2937;2;9;44,4;-115;6790;3119;2;8
28.04.2025;01:15;436;435;862,0;6034;0;33839;-378;41,5;-149;6786;2925;2;9;44,4;-115;6784;3107;2;8
28.04.2025;01:20;435;435;862,0;6038;0;33830;-387;41,4;-158;6783;2927;2;9;44,5;-120;6787;3111;2;8
28.04.2025;01:25;435;435;862,0;6121;0;33849;-387;41,5;-151;6786;2927;2;9;46,0;-120;6787;3194;2;8
28.04.2025;01:30;435;435;863,0;6115;0;33852;-389;41,5;-155;6786;2921;2;9;46,0;-120;6790;3194;2;8
28.04.2025;01:35;435;435;863,9;6038;0;33857;-385;41,5;-156;6791;2933;2;9;44,5;-120;6790;3105;2;8
28.04.2025;01:40;435;435;863,0;6032;0;33901;-388;41,5;-160;6796;2913;2;9;44,4;-121;6798;3101;2;8
28.04.2025;01:45;435;435;863,0;6044;0;33805;-455;41,5;-155;6781;2927;2;9;44,4;-187;6777;3117;2;8
28.04.2025;01:50;435;435;863,9;6018;0;33717;-366;41,5;-156;6757;2909;2;9;44,4;-99;6764;3109;2;8
28.04.2025;01:55;435;435;863,9;6036;0;33723;-361;41,5;-155;6762;2927;2;9;44,5;-95;6766;3121;2;8
28.04.2025;02:00;435;435;863,9;6052;0;33746;-366;41,4;-160;6768;2929;2;9;44,5;-99;6769;3123;2;8
28.04.2025;02:05;435;435;863,0;6054;0;33770;-366;41,5;-161;6770;2935;2;9;44,5;-102;6771;3119;2;8
28.04.2025;02:10;435;435;863,0;5949;0;33852;-360;41,4;-156;6786;2925;2;9;42,9;-95;6790;3024;2;8
28.04.2025;02:15;435;435;863,9;5971;0;33895;-356;41,5;-155;6794;2939;2;9;42,9;-94;6798;3032;2;8
28.04.2025;02:20;435;435;863,0;6046;0;33869;-361;41,4;-158;6791;2927;2;9;44,4;-94;6792;3119;2;8
28.04.2025;02:25;435;435;862,0;6022;0;33877;-358;41,4;-156;6794;2923;2;9;44,4;-94;6798;3099;2;8
28.04.2025;02:30;435;435;863,9;6036;0;33710;-89;41,5;-123;6762;2919;2;9;44,4;146;6779;3117;2;8
28.04.2025;02:35;435;435;863,0;6042;0;33439;-10;41,4;42;6721;2931;2;9;44,4;64;6722;3111;2;8
28.04.2025;02:40;435;435;863,0;5963;0;33327;0;41,4;42;6697;2933;2;9;42,9;64;6699;3030;2;8
28.04.2025;02:45;435;435;863,0;5953;0;33820;-318;41,5;-75;6791;2927;2;9;42,9;-134;6784;3026;2;8
28.04.2025;02:50;435;435;863,0;5951;0;33829;-315;41,5;-73;6794;2931;2;9;42,9;-135;6790;3020;2;8
28.04.2025;02:55;436;435;863,0;5947;0;33837;-346;41,5;-108;6794;2921;2;9;42,9;-130;6790;3026;2;8
28.04.2025;03:00;435;435;863,0;6030;0;33835;-384;41,4;-144;6788;2929;2;9;44,4;-130;6790;3101;2;8
28.04.2025;03:05;435;435;863,9;6048;0;33850;-384;41,5;-146;6794;2929;2;9;44,4;-135;6792;3119;2;8
28.04.2025;03:10;435;435;863,0;5951;0;33855;-452;41,4;-144;6794;2921;2;9;42,9;-200;6790;3030;2;8
28.04.2025;03:15;435;435;863,0;5949;0;33843;-487;41,4;-181;6788;2921;2;9;42,9;-203;6787;3028;2;8
28.04.2025;03:20;435;435;863,9;5947;0;33838;-484;41,5;-177;6791;2923;2;9;42,9;-200;6787;3024;2;8
28.04.2025;03:25;435;435;863,0;5949;0;33860;-513;41,5;-212;6788;2923;2;9;42,9;-200;6790;3026;2;8
28.04.2025;03:30;435;435;863,0;5957;0;33617;60;41,5;35;6755;2927;2;9;42,9;130;6764;3030;2;8
28.04.2025;03:35;435;435;863,0;5973;0;33585;-4;41,5;40;6747;2931;2;9;42,9;66;6748;3042;2;8
28.04.2025;03:40;435;435;863,0;5963;0;33600;-5;41,5;35;6752;2929;2;9;42,9;61;6756;3034;2;8
28.04.2025;03:45;435;435;863,0;5967;0;33611;-2;41,4;36;6755;2933;2;9;43,0;66;6756;3034;2;8
28.04.2025;03:50;435;435;863,9;5937;0;33607;-2;41,4;38;6757;2917;2;9;42,9;64;6756;3020;2;8
28.04.2025;03:55;435;435;863,9;5963;0;33622;-6;41,5;36;6755;2935;2;9;42,9;61;6756;3028;2;8
28.04.2025;04:00;435;435;863,9;5963;0;33648;-2;41,5;36;6760;2937;2;9;42,9;66;6764;3026;2;8
28.04.2025;04:05;435;435;863,0;5868;0;33657;6;41,4;40;6762;2929;2;9;41,5;66;6766;2939;2;8
28.04.2025;04:10;435;435;863,9;5868;0;33668;17;41,4;47;6765;2927;2;9;41,4;75;6766;2941;2;8
28.04.2025;04:15;435;435;863,0;5870;0;33685;20;41,5;49;6773;2929;2;9;41,5;73;6771;2941;2;8
28.04.2025;04:20;435;435;863,9;5957;0;33655;15;41,5;49;6770;2939;2;9;42,9;73;6769;3018;2;8
28.04.2025;04:25;435;435;863,9;5949;0;33591;14;41,5;45;6757;2927;2;9;42,9;75;6753;3018;2;8
28.04.2025;04:30;435;435;863,9;5965;0;33596;15;41,5;47;6752;2935;2;9;42,9;73;6753;3030;2;8
28.04.2025;04:35;435;435;863,9;5860;0;33573;17;41,4;47;6749;2927;2;9;41,5;71;6748;2933;2;8
28.04.2025;04:40;435;435;863,9;5864;0;33556;13;41,5;42;6744;2933;2;9;41,4;68;6745;2931;2;8
28.04.2025;04:45;435;435;863,9;5890;0;33521;15;41,5;43;6739;2939;2;9;41,5;68;6738;2951;2;8
28.04.2025;04:50;435;435;863,0;5951;0;33506;8;41,5;42;6739;2921;2;9;42,9;69;6735;3030;2;8
28.04.2025;04:55;435;435;863,9;5959;0;33779;-60;41,5;42;6791;2941;2;9;42,9;0;6787;3018;2;8
28.04.2025;05:00;435;435;866,7;5906;0;33755;-119;41,4;-24;6783;2939;2;9;41,8;10;6784;2967;2;8
28.04.2025;05:05;435;435;863,0;5876;0;33743;-124;41,5;-24;6781;2943;2;9;41,5;0;6779;2933;2;8
28.04.2025;05:10;435;435;863,9;5872;0;33698;-119;41,4;-19;6773;2927;2;9;41,4;2;6771;2949;2;8
28.04.2025;05:15;435;435;863,9;5878;0;33718;-113;41,5;-17;6773;2943;2;9;41,5;9;6777;2933;2;8
28.04.2025;05:20;435;435;863,0;5882;0;33719;-118;41,5;-17;6773;2925;2;9;41,5;5;6771;2957;2;8
28.04.2025;05:25;435;435;863,9;5870;0;33671;-122;41,5;-21;6765;2913;2;9;41,5;0;6764;2957;2;8
28.04.2025;05:30;435;435;863,9;5886;0;33695;-113;41,5;-19;6770;2931;2;9;41,5;7;6769;2955;2;8
28.04.2025;05:35;437;435;862,0;6585;0;33624;-147;44,3;-12;6760;3091;2;8;51,8;7;6764;3494;2;9
28.04.2025;05:40;434;435;863,9;6305;0;33625;-136;41,4;-17;6760;2935;2;9;49,0;2;6758;3370;2;8
28.04.2025;05:45;435;435;863,9;5845;0;33618;-127;41,5;-19;6752;2923;2;9;41,2;0;6756;2923;2;8
28.04.2025;05:50;435;435;863,9;5781;0;33610;-100;41,5;0;6752;2935;2;9;39,7;0;6753;2846;2;8
28.04.2025;05:55;436;435;863,9;5764;0;33611;-88;41,5;19;6757;2933;2;9;39,7;-3;6753;2840;2;8
28.04.2025;06:00;435;435;863,9;5848;0;33616;-83;41,5;21;6760;2923;2;9;41,2;2;6756;2923;2;8
28.04.2025;06:05;435;435;863,9;5833;0;33610;-57;41,4;19;6760;2917;2;9;41,1;24;6756;2917;2;8
28.04.2025;06:10;435;435;862,0;5856;0;33606;-59;41,5;21;6757;2915;2;9;41,2;24;6753;2941;2;8
28.04.2025;06:15;435;435;863,9;5817;0;33619;-45;41,5;21;6757;2953;2;9;39,7;28;6756;2864;2;8
28.04.2025;06:20;435;435;863,9;5781;0;33611;-49;41,5;19;6755;2939;2;9;39,7;30;6756;2842;2;8
28.04.2025;06:25;435;435;863,9;5811;0;33590;-26;41,5;38;6755;2951;2;9;39,7;36;6748;2860;2;8
28.04.2025;06:30;435;435;863,9;5880;0;33582;-32;41,5;33;6749;2951;2;9;41,2;36;6748;2929;2;8
28.04.2025;06:35;435;435;864,8;5872;0;33580;-25;41,5;36;6752;2937;2;9;41,2;38;6751;2935;2;8
28.04.2025;06:40;435;435;863,9;5837;0;33535;-23;41,5;40;6744;2933;2;9;41,2;40;6743;2917;2;8
28.04.2025;06:45;435;435;863,9;5843;0;33506;-27;41,4;35;6739;2915;2;9;41,2;38;6735;2929;2;8
28.04.2025;06:50;435;435;863,9;5789;0;33504;-20;41,4;36;6736;2933;2;9;39,7;36;6732;2856;2;8
28.04.2025;06:55;435;435;864,8;5773;0;33491;-17;41,5;42;6731;2931;2;9;39,7;38;6732;2842;2;8
28.04.2025;07:00;435;435;864,8;5760;0;33452;-20;41,5;40;6726;2927;2;9;39,7;40;6725;2834;2;8
28.04.2025;07:05;435;435;863,9;5850;0;33413;-20;41,5;40;6718;2925;2;9;41,1;43;6714;2933;2;8
28.04.2025;07:10;435;435;864,8;5858;0;33506;-21;41,5;42;6739;2921;2;9;41,2;38;6738;2937;2;8
28.04.2025;07:15;435;435;865,7;5799;0;33460;-1;41,5;56;6729;2939;2;9;39,7;40;6725;2860;2;8
28.04.2025;07:20;435;435;865,7;5777;0;33007;-11;41,5;50;6640;2939;2;9;39,7;31;6636;2838;2;8
28.04.2025;07:25;435;435;865,7;5791;0;33455;-4;41,5;52;6729;2945;2;9;39,7;38;6725;2846;2;8
28.04.2025;07:30;435;435;864,8;5805;0;33673;27;41,5;66;6773;2951;2;9;39,7;54;6771;2854;2;8
28.04.2025;07:35;435;435;864,8;5835;0;33602;26;41,4;59;6762;3073;2;9;39,7;31;6764;2763;2;8
28.04.2025;07:40;435;435;864,8;5781;0;33558;-4;41,5;50;6749;2931;2;9;39,7;42;6748;2850;2;8
28.04.2025;07:45;435;435;864,8;5797;0;33330;-20;41,4;43;6705;2941;2;9;39,7;36;6701;2856;2;8
28.04.2025;07:50;436;435;863,9;5801;0;33599;-10;41,5;38;6749;2947;2;9;39,7;45;6753;2854;2;8
28.04.2025;07:55;435;435;864,8;5766;0;33536;-8;41,4;42;6742;2943;2;9;39,7;47;6743;2823;2;8
28.04.2025;08:00;435;435;863,9;5758;0;33672;-1;41,5;43;6773;2927;2;9;39,7;50;6769;2832;2;8
28.04.2025;08:05;435;435;864,8;5779;0;33620;-26;41,5;47;6757;2931;2;9;39,7;21;6756;2848;2;8
28.04.2025;08:10;435;435;864,8;5791;0;33448;-23;41,5;45;6723;2935;2;9;39,7;28;6725;2856;2;8
28.04.2025;08:15;435;435;863,9;5777;0;33399;-18;41,5;42;6715;2909;2;9;39,7;35;6712;2868;2;8
28.04.2025;08:20;435;435;864,8;5760;0;33713;-3;41,5;49;6781;2927;2;9;39,7;36;6777;2834;2;8
28.04.2025;08:25;435;435;863,9;5771;0;33605;-7;41,5;50;6757;2939;2;9;39,7;38;6756;2832;2;8
28.04.2025;08:30;435;435;864,8;5783;0;33607;-7;41,5;47;6760;2927;2;9;39,7;42;6753;2852;2;8
28.04.2025;08:35;435;435;864,8;5777;0;33581;-7;41,5;49;6757;2919;2;9;39,7;40;6748;2858;2;8
28.04.2025;08:40;435;435;864,8;5685;0;33678;-5;41,5;47;6773;2923;2;9;38,2;38;6769;2763;2;8
28.04.2025;08:45;435;435;865,7;5698;0;33649;-3;41,5;50;6762;2931;2;9;38,2;40;6761;2767;2;8
28.04.2025;08:50;435;435;863,9;5781;0;33611;-6;41,5;49;6760;2947;2;9;39,7;40;6756;2834;2;8
28.04.2025;08:55;435;435;863,9;5758;0;33685;4;41,5;56;6775;2923;2;9;39,7;45;6771;2819;2;8
28.04.2025;09:00;435;435;864,8;5769;0;33592;-8;41,5;49;6755;2929;2;9;39,7;40;6756;2840;2;8
28.04.2025;09:05;435;435;863,9;5683;0;33641;-81;41,5;-3;6762;2909;2;9;38,2;21;6758;2775;2;8
28.04.2025;09:10;435;435;863,9;5677;0;33578;-18;41,5;38;6752;2931;2;9;38,2;40;6753;2747;2;8
28.04.2025;09:15;436;435;863,0;5850;0;33495;-20;41,5;43;6731;2937;2;9;41,1;42;6730;2913;2;8
28.04.2025;09:20;436;435;861,1;6678;0;33351;-16;45,8;66;6708;3170;2;8;51,8;62;6712;3508;2;9
28.04.2025;09:25;434;435;863,9;5797;0;33294;21;41,4;61;6689;2937;2;9;39,9;57;6693;2860;2;8
28.04.2025;09:30;434;435;863,9;5562;0;33254;19;35,6;52;6687;2599;2;8;41,9;49;6683;2963;2;9
28.04.2025;09:35;435;435;863,9;5554;0;33194;21;35,6;52;6679;2584;2;8;41,9;57;6673;2969;2;9
28.04.2025;09:40;436;435;863,9;5651;0;33179;20;37,0;50;6674;2682;2;8;41,9;50;6673;2969;2;9
28.04.2025;09:45;435;435;863,9;5651;0;33244;19;37,0;50;6687;2676;2;8;41,9;57;6683;2975;2;9
28.04.2025;09:50;435;435;863,9;5722;0;33354;17;38,6;56;6708;2759;2;8;41,8;57;6704;2963;2;9
28.04.2025;09:55;435;435;863,9;5746;0;33310;14;38,6;52;6697;2763;2;8;41,9;54;6701;2984;2;9
28.04.2025;10:00;435;435;864,8;5657;0;33231;13;37,1;49;6684;2686;2;8;41,9;50;6683;2971;2;9
28.04.2025;10:05;435;435;863,9;5649;0;33431;8;37,1;50;6721;2678;2;8;41,9;49;6719;2971;2;9
28.04.2025;10:10;435;435;864,8;5635;0;33511;12;37,1;50;6739;2666;2;8;41,9;49;6738;2969;2;9
28.04.2025;10:15;435;435;863,9;5726;0;33763;17;38,6;52;6791;2755;2;8;41,9;52;6790;2971;2;9
28.04.2025;10:20;435;435;863,9;5734;0;33617;-84;38,5;-14;6755;2769;2;8;41,9;23;6756;2965;2;9
28.04.2025;10:25;435;435;863,9;5730;0;33619;-1;38,6;35;6757;2765;2;8;41,9;61;6758;2965;2;9
28.04.2025;10:30;435;435;863,9;5645;0;33766;12;37,0;40;6788;2684;2;8;41,9;64;6787;2981;2;9
28.04.2025;10:35;435;435;863,9;5637;0;33658;8;37,1;36;6770;2668;2;8;41,9;61;6769;2969;2;9
28.04.2025;10:40;435;435;863,9;5639;0;33575;-34;37,1;35;6755;2670;2;8;41,9;30;6751;2969;2;9
28.04.2025;10:45;436;435;863,0;5635;0;33754;-30;37,1;36;6786;2659;2;8;41,9;28;6782;2975;2;9
28.04.2025;10:50;435;435;862,0;5728;0;33625;-214;38,6;-73;6755;2759;2;8;41,9;-43;6753;2969;2;9
28.04.2025;10:55;435;435;863,9;5732;0;33680;-140;38,6;-7;6770;2771;2;8;41,9;-38;6766;2961;2;9
28.04.2025;11:00;435;435;863,9;5645;0;33705;-140;37,1;-7;6773;2678;2;8;41,9;-42;6766;2967;2;9
28.04.2025;11:05;435;435;863,9;5647;0;33651;-56;37,1;17;6762;2668;2;8;41,9;16;6764;2977;2;9
28.04.2025;11:10;435;435;863,0;5641;0;33707;-187;37,1;-118;6768;2666;2;8;41,9;21;6777;2975;2;9
28.04.2025;11:15;435;435;863,9;5651;0;33615;-53;37,0;19;6757;2668;2;8;41,9;17;6753;2984;2;9
28.04.2025;11:20;435;435;863,0;5641;0;33798;-56;37,0;-9;6791;2666;2;8;41,9;40;6795;2975;2;9
28.04.2025;11:25;435;435;863,9;5655;0;33771;-95;37,0;-10;6788;2668;2;8;41,9;7;6787;2988;2;9
28.04.2025;11:30;435;435;863,0;5645;0;33760;-122;37,1;-2;6786;2676;2;8;41,9;-26;6787;2969;2;9
28.04.2025;11:35;435;435;863,0;5645;0;33642;-225;37,1;-75;6757;2674;2;8;41,9;-62;6756;2971;2;9
28.04.2025;11:40;435;435;863,0;5621;0;33825;-422;37,0;-189;6783;2668;2;8;41,9;-141;6787;2953;2;9
28.04.2025;11:45;437;435;861,1;6323;0;33687;-366;41,8;-122;6760;2941;2;9;49,5;-120;6766;3372;2;8
28.04.2025;11:50;435;435;862,0;5902;0;33743;-172;41,8;-52;6781;2939;2;9;41,9;-14;6779;2963;2;8
28.04.2025;11:55;434;435;862,0;5542;0;33634;0;35,3;30;6760;2564;2;8;42,2;61;6764;2977;2;9
28.04.2025;12:00;435;435;863,0;5586;0;33683;-28;35,3;33;6765;2589;2;8;42,2;26;6766;2998;2;9
28.04.2025;12:05;435;435;863,0;5523;0;33547;-23;35,2;30;6744;2546;2;8;42,2;30;6745;3012;2;9
28.04.2025;12:10;435;435;863,0;5544;0;33715;-13;35,3;33;6773;2582;2;8;42,2;40;6779;2961;2;9
28.04.2025;12:15;435;435;863,0;5548;0;33765;-117;35,3;-49;6781;2532;2;8;42,2;21;6782;3008;2;9
28.04.2025;12:20;435;435;863,9;5467;0;33753;-324;33,8;-90;6778;2475;2;8;42,2;-149;6769;2992;2;9
28.04.2025;12:25;435;435;863,0;5562;0;33712;-258;35,5;-90;6768;2580;2;8;42,2;-83;6769;2981;2;9
28.04.2025;12:30;435;435;863,9;5592;0;33720;-193;35,5;-26;6773;2589;2;8;42,2;-80;6769;3004;2;9
28.04.2025;12:35;435;435;863,0;5495;0;33715;-46;34,0;-23;6770;2477;2;8;42,2;64;6777;3018;2;9
28.04.2025;12:40;435;435;863,9;5483;0;33653;-2;34,0;28;6762;2473;2;8;42,2;47;6758;3010;2;9
28.04.2025;12:45;435;435;863,0;5542;0;33844;-169;35,5;-68;6801;2589;2;8;42,2;-5;6800;2953;2;9
28.04.2025;12:50;435;435;863,0;5564;0;33691;-319;35,5;-85;6768;2578;2;8;42,2;-153;6758;2986;2;9
28.04.2025;12:55;435;435;863,0;5558;0;33679;-250;35,5;-82;6760;2601;2;8;42,2;-76;6758;2957;2;9
28.04.2025;13:00;435;435;863,0;5572;0;33720;-261;35,5;-82;6765;2595;2;8;42,2;-87;6771;2955;2;9
28.04.2025;13:05;435;435;862,0;5430;0;33686;-15;34,0;-28;6770;2465;2;8;42,2;97;6779;2965;2;9
28.04.2025;13:10;435;435;863,0;5465;0;33684;-16;34,0;-30;6762;2483;2;8;42,2;95;6777;2975;2;9
28.04.2025;13:15;435;435;862,0;5489;0;33674;-14;34,0;-31;6762;2495;2;8;42,2;95;6777;2994;2;9
28.04.2025;13:20;435;435;863,0;5463;0;33687;-18;34,0;-31;6762;2487;2;8;42,2;95;6777;2975;2;9
28.04.2025;13:25;435;435;863,0;5530;0;33740;-24;35,5;-30;6775;2558;2;8;42,2;97;6784;2945;2;9
28.04.2025;13:30;435;435;862,0;5586;0;33622;14;35,5;7;6757;2576;2;8;42,2;90;6764;3010;2;9
28.04.2025;13:35;434;435;863,0;5469;0;33476;-7;34,0;30;6731;2475;2;8;42,2;43;6727;2994;2;9
28.04.2025;13:40;435;435;863,0;5467;0;33529;-2;34,0;40;6742;2467;2;8;42,3;45;6743;3000;2;9
28.04.2025;13:45;435;435;863,0;5481;0;33713;-4;34,0;36;6775;2475;2;8;42,2;43;6771;3006;2;9
28.04.2025;13:50;435;435;863,0;5432;0;33788;-40;34,0;36;6794;2465;2;8;42,3;16;6790;2967;2;9
28.04.2025;13:55;435;435;862,0;5412;0;33607;-57;34,0;23;6760;2455;2;8;42,2;12;6758;2957;2;9
28.04.2025;14:00;435;435;863,0;5519;0;33693;-164;34,0;28;6773;2503;2;8;42,2;-113;6764;3016;2;9
28.04.2025;14:05;435;435;863,0;5448;0;33765;-64;34,0;-7;6783;2467;2;8;42,2;24;6787;2981;2;9
28.04.2025;14:10;435;435;861,1;5503;0;33515;-24;34,0;28;6734;2495;2;8;42,3;28;6735;3008;2;9
28.04.2025;14:15;435;435;862,0;5410;0;33460;-22;34,0;35;6729;2449;2;8;42,3;35;6727;2961;2;9
28.04.2025;14:20;435;435;862,0;5536;0;33512;-13;34,0;36;6736;2522;2;8;42,3;31;6732;3014;2;9
28.04.2025;14:25;435;435;863,0;5440;0;33413;-16;34,0;40;6715;2467;2;8;42,3;31;6717;2973;2;9
28.04.2025;14:30;435;435;863,0;5448;0;33648;-150;34,0;-68;6757;2471;2;8;42,2;9;6766;2977;2;9
28.04.2025;14:35;435;435;862,0;5430;0;33735;-43;34,0;23;6783;2453;2;8;42,3;23;6779;2977;2;9
28.04.2025;14:40;435;435;862,0;5493;0;33331;9;34,0;42;6700;2491;2;8;42,3;52;6701;3002;2;9
28.04.2025;14:45;435;435;862,0;5477;0;33858;-592;34,0;-220;6786;2489;2;8;42,2;-290;6784;2988;2;9
28.04.2025;14:50;435;435;863,0;5481;0;33213;-23;34,0;35;6679;2487;2;8;42,2;31;6678;2994;2;9
28.04.2025;14:55;435;435;862,0;5483;0;33594;-88;34,0;21;6749;2489;2;8;42,2;-26;6748;2994;2;9
28.04.2025;15:00;439;435;856,5;7490;0;33665;-92;51,8;36;6773;3474;2;9;63,0;59;6774;4016;2;8
28.04.2025;15:05;434;435;857,4;7105;0;33564;-27;51,8;57;6757;3470;2;9;54,6;87;6756;3636;2;8
28.04.2025;15:10;432;435;861,1;5645;0;33723;-51;37,1;35;6781;2659;2;8;42,2;9;6777;2986;2;9
28.04.2025;15:15;434;435;862,0;5286;0;33822;-173;31,1;-31;6796;2303;2;8;42,2;-61;6792;2984;2;9
28.04.2025;15:20;435;435;863,0;5278;0;33771;-403;31,1;-132;6778;2303;2;8;42,3;-196;6777;2975;2;9
28.04.2025;15:25;435;435;863,0;5293;0;33663;-212;31,0;-76;6762;2303;2;8;42,3;-62;6764;2990;2;9
28.04.2025;15:30;436;435;862,0;5291;0;33647;-176;31,0;-38;6760;2295;2;8;42,2;-59;6761;2996;2;9
28.04.2025;15:35;435;435;862,0;5475;0;33653;-109;34,0;9;6765;2491;2;8;42,3;-30;6764;2984;2;9
28.04.2025;15:40;435;435;862,0;5465;0;33623;-20;34,0;19;6760;2487;2;8;42,2;47;6764;2977;2;9
28.04.2025;15:45;435;435;861,1;5473;0;33457;-24;34,0;21;6726;2489;2;8;42,3;42;6727;2984;2;9
28.04.2025;15:50;435;435;862,0;5481;0;33422;-9;34,0;28;6721;2481;2;8;42,3;45;6722;3000;2;9
28.04.2025;15:55;434;435;862,0;5481;0;33456;-8;34,0;30;6729;2485;2;8;42,3;50;6725;2996;2;9
28.04.2025;16:00;439;435;858,3;4411;0;33353;-8;-4,9;3;3235;0;2;3;71,3;135;6722;4411;2;8
28.04.2025;16:05;439;435;863,0;5440;0;33424;-7;-4,9;3;31;0;2;3;100,1;233;6745;5440;2;8
28.04.2025;16:10;443;435;863,9;5157;0;33240;-17;-4,9;3;0;0;2;3;91,3;205;6704;5157;2;8
28.04.2025;16:15;446;435;863,9;5232;0;33236;-13;-4,9;3;0;0;2;3;91,4;219;6706;5232;2;8
28.04.2025;16:20;448;435;863,9;5222;0;33038;-16;-5,0;3;0;0;2;3;92,4;222;6667;5222;2;8
28.04.2025;16:25;449;435;864,8;5284;0;33556;-290;-5,0;3;0;0;2;3;93,8;-52;6756;5284;2;8
28.04.2025;16:30;451;435;865,7;5276;0;33529;-198;-5,0;3;0;0;2;3;93,8;38;6756;5276;2;8
28.04.2025;16:35;452;435;865,7;5288;0;33643;-38;-5,0;3;0;0;2;3;93,8;191;6790;5288;2;8
28.04.2025;16:40;454;435;863,9;5258;0;33565;-38;-5,0;3;0;0;2;3;93,9;194;6777;5258;2;8
28.04.2025;16:45;455;435;864,8;5295;0;33431;-24;-5,0;3;0;0;2;3;93,8;207;6751;5295;2;8
28.04.2025;16:50;457;435;864,8;5309;0;33491;-14;-5,1;3;0;0;2;3;93,9;215;6764;5309;2;8
28.04.2025;16:55;458;435;864,8;5303;0;33466;-27;-5,1;3;0;0;2;3;93,8;203;6756;5303;2;8
28.04.2025;17:00;459;435;864,8;5278;0;33558;-21;-5,1;3;0;0;2;3;93,8;210;6771;5278;2;8
28.04.2025;17:05;461;435;865,7;5309;0;33442;-21;-5,1;3;0;0;2;3;93,9;208;6753;5309;2;8
28.04.2025;17:10;462;435;865,7;5286;0;33429;-21;-5,1;3;0;0;2;3;93,8;210;6748;5286;2;8
28.04.2025;17:15;464;435;866,7;5284;0;33677;-141;-5,1;3;0;0;2;3;93,9;87;6790;5284;2;8
28.04.2025;17:20;466;435;865,7;5278;0;33578;-149;-5,1;3;0;0;2;3;93,9;85;6769;5278;2;8
28.04.2025;17:25;467;435;865,7;5278;0;33349;-21;-5,1;3;0;0;2;3;93,9;215;6732;5278;2;8
28.04.2025;17:30;468;435;864,8;5301;0;33300;-29;-5,1;3;0;0;2;3;93,9;182;6732;5301;2;8
28.04.2025;17:35;471;435;866,7;5153;0;33391;-5;-5,1;3;0;0;2;3;89,2;212;6743;5153;2;8
28.04.2025;17:40;473;435;866,7;5147;0;33483;1;-5,1;3;0;0;2;3;89,4;220;6758;5147;2;8
28.04.2025;17:45;476;435;865,7;5159;0;33480;1;-5,1;3;0;0;2;3;89,3;215;6758;5159;2;8
28.04.2025;17:50;477;435;866,7;5143;0;33431;-4;-5,1;3;0;0;2;3;89,4;217;6745;5143;2;8
28.04.2025;17:55;481;435;865,7;5159;0;33687;-55;-5,1;3;0;0;2;3;89,4;158;6792;5159;2;8
28.04.2025;18:00;482;435;866,7;5139;0;33547;-79;-5,1;3;0;0;2;11;89,3;142;6766;5139;2;8
28.04.2025;18:05;484;435;853,7;6421;0;33731;30;43,1;94;6794;2919;2;8;52,5;69;6792;3502;2;9
28.04.2025;18:10;471;435;859,3;7194;0;33725;-68;51,8;26;6788;3464;2;9;56,1;80;6790;3731;2;8
28.04.2025;18:15;465;435;858,3;7190;0;33816;-304;51,8;-75;6796;3464;2;9;56,1;-49;6800;3727;2;8
28.04.2025;18:20;459;435;858,3;7194;0;33774;-467;51,9;-144;6783;3468;2;9;55,7;-153;6784;3727;2;8
28.04.2025;18:25;453;435;858,3;7162;0;33604;-37;51,9;-38;6752;3470;2;9;55,3;179;6771;3692;2;8
28.04.2025;18:30;445;435;857,4;7196;0;33630;-13;51,9;-10;6762;3486;2;9;55,4;170;6777;3711;2;8
28.04.2025;18:35;437;435;858,3;6860;0;33682;6;51,8;-9;6773;3474;2;9;49,5;175;6787;3387;2;8
28.04.2025;18:40;434;435;862,0;5742;0;33663;41;41,8;-9;6768;2945;2;9;39,0;153;6777;2797;2;8
28.04.2025;18:45;435;435;862,0;5408;0;33724;44;32,5;-14;6773;2396;2;8;42,2;137;6787;3012;2;9
28.04.2025;18:50;435;435;863,0;5382;0;33687;48;32,5;-10;6773;2388;2;8;42,2;141;6784;2994;2;9
28.04.2025;18:55;436;435;862,0;5615;0;33581;-3;35,5;33;6752;2580;2;8;42,3;52;6753;3034;2;9
28.04.2025;19:00;435;435;862,0;5673;0;33583;-3;37,0;36;6755;2659;2;8;42,2;59;6756;2981;2;9
28.04.2025;19:05;435;435;861,1;5698;0;33631;-6;37,0;28;6762;2678;2;8;42,2;52;6764;3020;2;9
28.04.2025;19:10;435;435;862,0;5655;0;33617;-15;37,0;21;6760;2661;2;8;42,3;43;6764;2994;2;9
28.04.2025;19:15;437;435;855,6;7916;0;33665;-114;62,1;47;6775;3925;2;8;62,1;68;6777;3990;2;9
28.04.2025;19:20;433;435;862,0;6358;0;33613;-31;41,8;36;6762;2933;2;9;49,8;64;6766;3425;2;8
28.04.2025;19:25;434;435;861,1;5754;0;33561;-1;38,8;36;6749;2761;2;8;42,2;57;6748;2994;2;9
28.04.2025;19:30;434;435;862,0;5681;0;33407;-6;37,3;36;6715;2678;2;8;42,2;56;6714;3004;2;9
28.04.2025;19:35;435;435;862,0;5677;0;33419;-8;37,3;33;6718;2674;2;8;42,2;54;6717;3004;2;9
28.04.2025;19:40;435;435;862,0;5760;0;33454;-6;38,8;33;6726;2761;2;8;42,2;54;6727;3000;2;9
28.04.2025;19:45;435;435;861,1;5752;0;33476;-10;38,8;33;6731;2753;2;8;42,2;54;6730;3000;2;9
28.04.2025;19:50;435;435;861,1;5852;0;33524;-13;40,3;36;6739;2852;2;8;42,2;50;6738;3008;2;9
28.04.2025;19:55;435;435;861,1;5841;0;33591;-10;40,3;36;6749;2840;2;8;42,2;52;6753;3002;2;9
28.04.2025;20:00;435;435;862,0;5850;0;33601;-17;40,3;35;6757;2856;2;8;42,2;50;6756;2994;2;9
28.04.2025;20:05;435;435;861,1;5856;0;33696;-6;40,3;40;6773;2848;2;8;42,2;54;6771;3008;2;9
28.04.2025;20:10;435;435;861,1;5929;0;33769;-9;41,8;42;6786;2937;2;8;42,2;57;6790;2992;2;9
28.04.2025;20:15;436;435;861,1;5927;0;33734;-20;41,8;31;6778;2941;2;8;42,2;47;6779;2986;2;9
28.04.2025;20:20;435;435;861,1;6012;0;33745;-16;43,3;38;6786;3018;2;8;42,2;52;6784;2994;2;9
28.04.2025;20:25;435;435;861,1;6034;0;33725;-15;43,3;38;6781;3030;2;8;42,2;54;6779;3004;2;9
28.04.2025;20:30;435;435;861,1;6020;0;33739;-8;43,3;42;6786;3022;2;8;42,2;59;6784;2998;2;9
28.04.2025;20:35;435;435;861,1;6010;0;33735;-18;43,3;42;6783;3016;2;8;42,2;52;6779;2994;2;9
28.04.2025;20:40;435;435;861,1;6001;0;33745;-13;43,3;40;6783;3010;2;8;42,2;54;6782;2992;2;9
28.04.2025;20:45;435;435;861,1;6010;0;33663;-16;43,3;38;6770;3022;2;8;42,2;57;6766;2988;2;9
28.04.2025;20:50;435;435;861,1;6034;0;33637;-15;43,3;40;6762;3014;2;8;42,2;57;6758;3020;2;9
28.04.2025;20:55;435;435;860,2;6074;0;33668;-6;44,8;42;6770;3087;2;8;42,2;64;6769;2988;2;9
28.04.2025;21:00;435;435;861,1;6101;0;33631;-6;44,8;43;6762;3101;2;8;42,2;61;6764;2996;2;9
28.04.2025;21:05;435;435;861,1;6022;0;33523;-6;43,3;42;6739;3028;2;8;42,2;61;6738;2998;2;9
28.04.2025;21:10;435;435;861,1;6010;0;33568;-13;43,3;42;6749;3026;2;8;42,2;54;6748;2992;2;9
28.04.2025;21:15;435;435;861,1;6101;0;33589;-9;44,8;42;6757;3103;2;8;42,2;59;6756;2998;2;9
28.04.2025;21:20;435;435;860,2;6082;0;33559;-5;44,8;43;6749;3097;2;8;42,2;59;6745;2986;2;9
28.04.2025;21:25;435;435;861,1;6105;0;33568;-9;41,8;43;6749;2927;2;9;45,4;59;6748;3176;2;8
28.04.2025;21:30;435;435;861,1;6210;0;33613;-13;41,8;42;6760;2945;2;9;46,9;59;6758;3265;2;8
28.04.2025;21:35;435;435;861,1;6180;0;33634;-14;41,8;42;6762;2931;2;9;46,9;54;6766;3249;2;8
28.04.2025;21:40;435;435;861,1;6119;0;33646;-13;41,8;42;6768;2933;2;9;45,4;54;6766;3186;2;8
28.04.2025;21:45;435;435;861,1;6117;0;33644;-10;41,8;43;6768;2927;2;9;45,4;59;6764;3190;2;8
28.04.2025;21:50;438;435;858,3;7488;0;33687;-94;51,8;43;6778;3453;2;9;62,6;57;6774;4035;2;8
28.04.2025;21:55;434;435;858,3;7128;0;33691;-68;51,8;42;6775;3468;2;9;55,0;57;6777;3660;2;8
28.04.2025;22:00;434;435;859,3;6245;0;33669;-20;41,8;43;6770;2931;2;9;48,0;57;6769;3314;2;8
28.04.2025;22:05;435;435;862,0;6084;0;33662;-10;41,8;43;6768;2925;2;9;45,0;57;6766;3160;2;8
28.04.2025;22:10;436;435;861,1;6139;0;33694;-16;41,8;42;6773;2921;2;9;46,4;57;6771;3218;2;8
28.04.2025;22:15;435;435;861,1;6210;0;33710;-21;41,7;42;6775;2961;2;9;46,4;52;6779;3249;2;8
28.04.2025;22:20;435;435;861,1;6253;0;33749;-27;41,7;42;6786;2937;2;9;47,9;52;6787;3316;2;8
28.04.2025;22:25;436;435;860,2;6326;0;33361;-29;41,8;47;6708;2935;2;9;49,4;50;6709;3391;2;8
28.04.2025;22:30;435;435;861,1;6342;0;33388;-24;41,8;49;6710;2937;2;9;49,4;52;6712;3405;2;8
28.04.2025;22:35;435;435;861,1;6307;0;33362;-24;41,7;47;6708;2927;2;9;49,4;50;6709;3383;2;8
28.04.2025;22:40;435;435;861,1;6245;0;33398;-17;41,8;50;6718;2939;2;9;47,9;52;6719;3306;2;8
28.04.2025;22:45;435;435;861,1;6330;0;33463;-25;41,8;49;6729;2927;2;9;49,4;50;6727;3403;2;8
28.04.2025;22:50;435;435;861,1;6409;0;33444;-22;41,8;52;6726;2937;2;9;50,9;57;6725;3472;2;8
28.04.2025;22:55;435;435;861,1;6402;0;33451;-27;41,8;50;6726;2937;2;9;50,9;52;6725;3466;2;8
28.04.2025;23:00;435;435;861,1;6405;0;33453;-19;41,8;52;6729;2929;2;9;50,9;54;6730;3476;2;8
28.04.2025;23:05;435;435;861,1;6405;0;33446;-25;41,8;50;6721;2927;2;9;50,9;52;6722;3478;2;8
28.04.2025;23:10;435;435;861,1;6398;0;33454;-22;41,8;52;6729;2921;2;9;50,9;54;6727;3478;2;8
28.04.2025;23:15;435;435;861,1;6384;0;33488;-22;41,8;52;6731;2943;2;9;50,9;54;6732;3455;2;8
28.04.2025;23:20;435;435;861,1;6405;0;33471;-18;41,8;52;6729;2931;2;9;50,9;57;6732;3474;2;8
28.04.2025;23:25;435;435;861,1;6402;0;33468;-20;41,8;52;6729;2927;2;9;50,9;54;6730;3476;2;8
28.04.2025;23:30;436;435;861,1;6471;0;33482;-24;41,7;56;6731;2919;2;9;52,4;56;6735;3553;2;8
28.04.2025;23:35;435;435;861,1;6481;0;33559;-6;41,8;61;6749;2921;2;9;52,4;68;6748;3561;2;8
28.04.2025;23:40;436;435;860,2;6520;0;33601;-11;43,0;56;6757;2994;2;8;52,2;68;6756;3526;2;9
28.04.2025;23:45;435;435;860,2;6528;0;33636;-13;43,1;57;6762;2994;2;8;52,2;66;6764;3534;2;9
28.04.2025;23:50;435;435;860,2;6540;0;33653;-2;43,0;63;6762;3002;2;8;52,2;73;6766;3538;2;9
28.04.2025;23:55;435;435;860,2;6534;0;33711;-2;43,0;63;6773;3002;2;8;52,2;71;6779;3532;2;9
29.04.2025;00:00;435;435;860,2;6540;0;33695;-5;43,1;63;6775;3008;2;8;52,2;68;6777;3532;2;9
29.04.2025;00:05;435;435;860,2;6637;0;33664;-11;44,5;61;6770;3089;2;8;52,2;68;6769;3549;2;9
29.04.2025;00:10;435;435;860,2;6607;0;33690;-17;44,5;56;6773;3083;2;8;52,2;66;6771;3524;2;9
29.04.2025;00:15;435;435;861,1;6597;0;33783;-38;43,1;61;6794;3032;2;8;52,2;35;6790;3565;2;9
29.04.2025;00:20;435;435;860,2;6593;0;33767;-42;44,5;63;6791;3071;2;8;52,2;40;6790;3522;2;9
29.04.2025;00:25;435;435;860,2;6558;0;33779;-36;44,5;64;6796;3056;2;8;52,2;42;6792;3502;2;9
29.04.2025;00:30;435;435;861,1;6621;0;33786;-71;44,6;33;6794;3075;2;8;52,2;42;6792;3547;2;9
29.04.2025;00:35;435;435;860,2;6652;0;33781;-76;44,6;26;6791;3089;2;8;52,2;36;6790;3563;2;9
29.04.2025;00:40;435;435;859,3;6664;0;33782;-93;46,0;19;6788;3146;2;8;52,2;35;6787;3518;2;9
29.04.2025;00:45;435;435;861,1;6688;0;33808;-396;46,0;-102;6786;3154;2;8;52,2;-153;6779;3534;2;9
29.04.2025;00:50;435;435;861,1;6668;0;33751;-396;46,0;-104;6775;3152;2;8;52,2;-151;6771;3516;2;9
29.04.2025;00:55;435;435;860,2;6595;0;33783;-391;44,3;-101;6783;3063;2;8;52,2;-148;6777;3532;2;9
29.04.2025;01:00;435;435;860,2;6676;0;33787;-397;45,8;-104;6783;3144;2;8;52,2;-149;6779;3532;2;9
29.04.2025;01:05;435;435;860,2;6674;0;33812;-394;45,8;-99;6791;3148;2;8;52,2;-146;6787;3526;2;9
29.04.2025;01:10;435;435;860,2;6680;0;33717;-395;45,8;-102;6770;3154;2;8;52,2;-146;6766;3526;2;9
29.04.2025;01:15;435;435;860,2;6690;0;33733;-395;45,8;-102;6775;3158;2;8;52,2;-149;6771;3532;2;9
29.04.2025;01:20;435;435;860,2;6670;0;33707;-398;45,8;-104;6770;3148;2;8;52,2;-151;6764;3522;2;9
29.04.2025;01:25;435;435;860,2;6692;0;33704;-396;45,8;-102;6768;3160;2;8;52,2;-151;6764;3532;2;9
29.04.2025;01:30;435;435;861,1;6696;0;33708;-398;45,8;-104;6768;3150;2;8;52,2;-153;6764;3547;2;9
29.04.2025;01:35;435;435;861,1;6688;0;33713;-399;45,8;-106;6770;3150;2;8;52,2;-153;6764;3538;2;9
29.04.2025;01:40;435;435;860,2;6686;0;33736;-396;45,8;-104;6773;3158;2;8;52,2;-151;6769;3528;2;9
29.04.2025;01:45;436;435;860,2;6692;0;33414;23;45,8;69;6721;3154;2;8;52,2;95;6722;3538;2;9
29.04.2025;01:50;436;435;859,3;6755;0;33378;12;47,3;71;6715;3233;2;8;52,2;90;6714;3522;2;9
29.04.2025;01:55;435;435;860,2;6763;0;33397;16;47,3;71;6718;3229;2;8;52,2;95;6717;3534;2;9
29.04.2025;02:00;435;435;861,1;6757;0;33392;12;47,3;68;6715;3227;2;8;52,2;90;6717;3530;2;9
29.04.2025;02:05;435;435;861,1;6682;0;33401;15;45,8;66;6721;3137;2;8;52,2;89;6717;3543;2;9
29.04.2025;02:10;435;435;860,2;6682;0;33402;21;45,8;71;6718;3144;2;8;52,2;90;6722;3538;2;9
29.04.2025;02:15;435;435;861,1;6690;0;33470;18;45,8;69;6729;3156;2;8;52,2;94;6727;3534;2;9
29.04.2025;02:20;435;435;860,2;6676;0;33460;17;45,8;71;6729;3144;2;8;52,2;90;6732;3532;2;9
29.04.2025;02:25;436;435;861,1;6662;0;33453;16;45,8;68;6729;3137;2;8;52,2;94;6727;3524;2;9
29.04.2025;02:30;435;435;860,2;6761;0;33570;5;47,3;66;6749;3233;2;8;52,2;87;6748;3528;2;9
29.04.2025;02:35;435;435;861,1;6672;0;33589;10;45,8;68;6757;3139;2;8;52,2;87;6756;3532;2;9
29.04.2025;02:40;435;435;861,1;6617;0;33580;13;44,3;69;6752;3079;2;8;52,2;87;6753;3541;2;9
29.04.2025;02:45;435;435;860,2;6605;0;33582;17;44,3;69;6757;3065;2;8;52,2;87;6756;3541;2;9
29.04.2025;02:50;436;435;860,2;6674;0;33604;17;45,8;73;6755;3148;2;8;52,2;89;6756;3526;2;9
29.04.2025;02:55;435;435;860,2;6720;0;33621;10;46,8;69;6762;3196;2;8;52,2;89;6764;3524;2;9
29.04.2025;03:00;435;435;860,2;6737;0;33642;10;46,8;69;6765;3204;2;8;52,2;87;6766;3532;2;9
29.04.2025;03:05;435;435;861,1;6579;0;33649;20;43,8;69;6770;3046;2;8;52,2;90;6769;3532;2;9
29.04.2025;03:10;436;435;861,1;6554;0;33664;24;43,8;71;6773;3028;2;8;52,2;89;6771;3526;2;9
29.04.2025;03:15;435;435;861,1;6593;0;33676;17;43,8;68;6773;3054;2;8;52,2;83;6771;3538;2;9
29.04.2025;03:20;435;435;861,1;6650;0;33669;13;45,3;66;6773;3111;2;8;52,2;87;6771;3538;2;9
29.04.2025;03:25;435;435;861,1;6664;0;33685;15;45,4;71;6773;3131;2;8;52,2;89;6774;3532;2;9
29.04.2025;03:30;435;435;862,0;6672;0;33727;21;45,3;73;6783;3129;2;8;52,2;90;6784;3543;2;9
29.04.2025;03:35;435;435;861,1;6644;0;33718;20;45,3;69;6778;3111;2;8;52,2;89;6782;3532;2;9
29.04.2025;03:40;435;435;860,2;6662;0;33704;26;45,3;75;6775;3135;2;8;52,2;94;6779;3526;2;9
29.04.2025;03:45;435;435;861,1;6601;0;33693;34;43,8;75;6775;3060;2;8;52,2;95;6777;3541;2;9
29.04.2025;03:50;435;435;861,1;6623;0;33710;36;43,8;75;6781;3063;2;8;52,2;95;6779;3561;2;9
29.04.2025;03:55;435;435;861,1;6611;0;33706;30;43,8;71;6781;3054;2;8;52,2;90;6779;3557;2;9
29.04.2025;04:00;436;435;861,1;6599;0;33713;43;43,8;82;6783;3050;2;8;52,2;101;6782;3549;2;9
29.04.2025;04:05;435;435;861,1;6605;0;33708;39;43,8;78;6781;3058;2;8;52,2;95;6779;3547;2;9
29.04.2025;04:10;436;435;861,1;6567;0;33703;36;43,8;78;6778;3038;2;8;52,2;95;6782;3528;2;9
29.04.2025;04:15;435;435;861,1;6670;0;33718;37;45,3;80;6783;3129;2;8;52,2;101;6782;3541;2;9
29.04.2025;04:20;435;435;861,1;6617;0;33682;44;44,3;80;6775;3079;2;8;52,1;101;6774;3538;2;9
29.04.2025;04:25;435;435;861,1;6469;0;33671;49;41,8;80;6773;2935;2;8;52,2;95;6777;3534;2;9
29.04.2025;04:30;435;435;861,1;6469;0;33667;47;41,8;80;6773;2941;2;8;52,2;95;6777;3528;2;9
29.04.2025;04:35;436;435;861,1;6617;0;33672;34;44,8;76;6773;3093;2;8;52,2;95;6777;3524;2;9
29.04.2025;04:40;435;435;862,0;6534;0;33668;40;43,3;82;6775;3010;2;8;52,2;95;6777;3538;2;9
29.04.2025;04:45;435;435;862,0;6445;0;33665;38;41,8;78;6770;2919;2;8;52,2;94;6771;3526;2;9
29.04.2025;04:50;435;435;862,0;6465;0;33640;40;41,8;78;6768;2929;2;8;52,2;94;6769;3536;2;9
29.04.2025;04:55;435;435;862,0;6463;0;33655;44;41,8;80;6770;2929;2;8;52,2;95;6769;3534;2;9
29.04.2025;05:00;435;435;861,1;6546;0;33641;33;43,3;73;6762;3014;2;8;52,2;94;6769;3532;2;9
29.04.2025;05:05;435;435;862,0;6477;0;33720;49;41,8;83;6783;2943;2;8;52,2;97;6787;3534;2;9
29.04.2025;05:10;435;435;862,0;6477;0;33548;30;41,8;78;6747;2933;2;8;52,2;87;6748;3536;2;9
29.04.2025;05:15;435;435;862,0;6471;0;33530;19;41,8;76;6742;2931;2;8;52,2;75;6743;3541;2;9
29.04.2025;05:20;435;435;862,0;6467;0;33490;21;41,8;73;6739;2937;2;8;52,2;73;6738;3532;2;9
29.04.2025;05:25;435;435;862,0;6459;0;33462;17;41,8;73;6729;2923;2;8;52,2;75;6732;3536;2;9
29.04.2025;05:30;435;435;862,0;6475;0;33440;12;41,7;73;6726;2937;2;8;52,2;71;6725;3538;2;9
29.04.2025;05:35;434;435;862,0;6447;0;33335;27;41,8;80;6708;2929;2;8;52,2;80;6706;3536;2;9
29.04.2025;05:40;435;435;862,0;6415;0;33281;25;41,8;80;6697;2937;2;9;50,9;78;6699;3478;2;8
29.04.2025;05:45;435;435;861,1;6415;0;33261;28;41,8;80;6692;2953;2;9;50,9;80;6693;3462;2;8
29.04.2025;05:50;435;435;861,1;6405;0;33302;18;41,8;73;6697;2947;2;9;50,9;73;6701;3457;2;8
29.04.2025;05:55;435;435;862,0;6386;0;33275;28;41,8;80;6695;2927;2;9;50,9;78;6693;3459;2;8
29.04.2025;06:00;435;435;861,1;6400;0;33350;15;41,7;73;6708;2937;2;9;50,9;69;6706;3464;2;8
29.04.2025;06:05;435;435;862,0;6394;0;33344;19;41,8;76;6708;2927;2;9;50,9;73;6706;3468;2;8
29.04.2025;06:10;435;435;862,0;6421;0;33321;19;41,8;76;6705;2939;2;9;50,9;73;6704;3482;2;8
29.04.2025;06:15;435;435;862,0;6380;0;33367;14;41,8;73;6715;2923;2;9;50,9;69;6712;3457;2;8
29.04.2025;06:20;435;435;862,0;6376;0;33443;2;41,8;59;6729;2929;2;9;50,9;73;6725;3447;2;8
29.04.2025;06:25;435;435;863,0;6279;0;33288;3;41,8;61;6692;2915;2;9;49,4;75;6693;3364;2;8
29.04.2025;06:30;435;435;863,0;6305;0;33255;0;41,8;56;6687;2929;2;9;49,4;69;6688;3376;2;8
29.04.2025;06:35;435;435;862,0;6384;0;33505;0;41,8;59;6739;2907;2;9;50,9;68;6738;3478;2;8
29.04.2025;06:40;435;435;862,0;6417;0;33057;-2;41,8;64;6643;2945;2;9;50,9;61;6644;3472;2;8
29.04.2025;06:45;435;435;862,0;6311;0;32735;0;41,8;66;6585;2902;2;9;49,4;61;6581;3409;2;8
29.04.2025;06:50;435;435;862,0;6315;0;33465;15;41,7;68;6731;2919;2;9;49,4;68;6732;3397;2;8
29.04.2025;06:55;435;435;862,0;6334;0;33579;15;41,8;66;6752;2935;2;9;49,4;69;6753;3399;2;8
29.04.2025;07:00;435;435;862,0;6323;0;33360;-14;41,8;40;6708;2925;2;9;49,4;64;6712;3399;2;8
29.04.2025;07:05;435;435;862,0;6334;0;33424;-2;41,8;47;6721;2931;2;9;49,4;75;6722;3403;2;8
29.04.2025;07:10;435;435;862,0;6245;0;33279;-7;41,8;47;6692;2921;2;9;47,9;66;6693;3324;2;8
29.04.2025;07:15;435;435;858,3;7421;0;33448;-11;51,8;94;6731;3462;2;9;61,3;95;6727;3960;2;8
29.04.2025;07:20;434;435;860,2;6516;0;33415;30;42,8;83;6723;2981;2;8;52,2;87;6725;3534;2;9
29.04.2025;07:25;435;435;862,0;6257;0;33358;25;41,8;69;6713;2935;2;9;47,9;75;6714;3322;2;8
29.04.2025;07:30;435;435;863,0;6172;0;33319;21;41,8;68;6700;2937;2;9;46,4;66;6701;3235;2;8
29.04.2025;07:35;435;435;863,0;6153;0;33240;20;41,7;69;6687;2939;2;9;46,4;69;6683;3235;2;8
29.04.2025;07:40;435;435;862,0;6251;0;33337;17;41,8;64;6708;2929;2;9;47,9;66;6706;3322;2;8
29.04.2025;07:45;435;435;863,0;6257;0;33468;46;41,8;76;6731;2937;2;9;47,9;78;6732;3320;2;8
29.04.2025;07:50;435;435;862,0;6236;0;33438;13;41,8;66;6726;2929;2;9;47,9;64;6725;3308;2;8
29.04.2025;07:55;435;435;863,0;6247;0;33457;19;41,8;69;6729;2917;2;9;47,9;68;6727;3330;2;8
29.04.2025;08:00;435;435;863,0;6166;0;33764;32;41,8;75;6791;2929;2;9;46,4;69;6790;3237;2;8
29.04.2025;08:05;435;435;863,0;6176;0;33586;21;41,8;64;6755;2935;2;9;46,4;62;6753;3241;2;8
29.04.2025;08:10;435;435;863,0;6151;0;33796;-139;41,8;-30;6788;2929;2;9;46,4;5;6792;3223;2;8
29.04.2025;08:15;435;435;863,0;6159;0;33653;-58;41,8;26;6768;2937;2;9;46,4;35;6766;3233;2;8
29.04.2025;08:20;435;435;863,0;6159;0;33598;-37;41,8;42;6757;2941;2;9;46,4;36;6753;3218;2;8
29.04.2025;08:25;435;435;863,9;6166;0;33406;-24;41,7;40;6718;2933;2;9;46,4;45;6717;3233;2;8
29.04.2025;08:30;435;435;862,0;6255;0;33493;-22;41,8;47;6736;2947;2;9;48,1;52;6735;3299;2;8
29.04.2025;08:35;435;435;862,0;6194;0;33402;-30;41,8;42;6715;2971;2;9;46,7;49;6714;3223;2;8
29.04.2025;08:40;435;435;862,0;6176;0;33719;-11;41,8;49;6781;2931;2;9;46,7;54;6782;3245;2;8
29.04.2025;08:45;435;435;862,0;6131;0;33445;-12;41,9;45;6726;2951;2;9;45,2;52;6722;3180;2;8
29.04.2025;08:50;435;435;862,0;6095;0;33542;-16;41,8;45;6747;2949;2;9;45,2;52;6743;3146;2;8
29.04.2025;08:55;435;435;863,0;6093;0;33381;-8;41,8;47;6708;2945;2;9;45,2;57;6712;3148;2;8
29.04.2025;09:00;435;435;862,0;6155;0;33718;-10;41,8;50;6781;2931;2;9;46,7;57;6782;3225;2;8
29.04.2025;09:05;435;435;863,0;6180;0;33624;-1;41,8;57;6768;2949;2;9;46,6;61;6766;3231;2;8
29.04.2025;09:10;435;435;863,0;6091;0;33334;-6;41,8;57;6705;2900;2;9;45,2;52;6704;3190;2;8
29.04.2025;09:15;435;435;863,0;5991;0;33556;1;41,8;52;6749;2905;2;9;43,7;57;6745;3087;2;8
29.04.2025;09:20;436;435;863,0;5993;0;33473;1;41,8;50;6731;2921;2;9;43,7;57;6732;3073;2;8
29.04.2025;09:25;435;435;862,0;6182;0;33276;-18;41,8;43;6695;2917;2;9;46,7;49;6691;3265;2;8
29.04.2025;09:30;435;435;863,0;6103;0;33226;-8;41,8;47;6684;2955;2;9;45,2;57;6683;3148;2;8
29.04.2025;09:35;435;435;863,0;6093;0;33134;-12;41,8;47;6663;2925;2;9;45,2;52;6662;3168;2;8
29.04.2025;09:40;435;435;862,0;6103;0;33641;-55;41,8;28;6762;2939;2;9;45,2;31;6764;3164;2;8
29.04.2025;09:45;435;435;862,0;6014;0;33383;-25;41,8;36;6713;2931;2;9;43,7;42;6712;3083;2;8
29.04.2025;09:50;435;435;863,0;6091;0;33542;-16;41,8;43;6742;2931;2;9;45,2;50;6745;3160;2;8
29.04.2025;09:55;435;435;862,0;6087;0;33448;-15;41,8;47;6729;2935;2;9;45,2;49;6730;3152;2;8
29.04.2025;10:00;435;435;863,0;6091;0;33290;-17;41,8;47;6695;2929;2;9;45,2;50;6693;3162;2;8
29.04.2025;10:05;435;435;862,0;6084;0;33746;-4;41,8;50;6786;2925;2;9;45,2;57;6787;3160;2;8
29.04.2025;10:10;435;435;863,0;6014;0;33776;-1;41,8;50;6794;2933;2;9;43,7;52;6792;3081;2;8
29.04.2025;10:15;435;435;862,0;6010;0;33306;-29;41,8;42;6697;2939;2;9;43,7;42;6693;3071;2;8
29.04.2025;10:20;435;435;862,0;6020;0;33513;-14;41,8;43;6742;2937;2;9;43,7;43;6738;3083;2;8
29.04.2025;10:25;435;435;862,0;6010;0;33783;-44;41,8;17;6794;2933;2;9;43,7;50;6790;3077;2;8
29.04.2025;10:30;435;435;862,0;6010;0;33314;-15;41,8;40;6700;2925;2;9;43,7;52;6701;3085;2;8
29.04.2025;10:35;435;435;863,0;5993;0;33259;-21;41,8;36;6692;2925;2;9;43,7;49;6691;3069;2;8
29.04.2025;10:40;435;435;862,0;5991;0;33495;2;41,8;54;6739;2919;2;9;43,7;54;6735;3073;2;8
29.04.2025;10:45;435;435;862,0;6008;0;33336;-2;41,8;50;6708;2927;2;9;43,7;50;6704;3081;2;8
29.04.2025;10:50;435;435;862,0;6016;0;33583;1;41,8;50;6752;2935;2;9;43,7;52;6753;3081;2;8
29.04.2025;10:55;438;435;856,5;7057;0;33388;-8;52,1;78;6718;3457;2;9;53,9;83;6717;3599;2;8
29.04.2025;11:00;434;435;860,2;6842;0;33539;3;48,7;71;6752;3308;2;8;52,2;87;6751;3534;2;9
29.04.2025;11:05;434;435;862,0;6003;0;33418;23;41,8;69;6721;2935;2;9;43,4;64;6722;3069;2;8
29.04.2025;11:10;435;435;862,0;5922;0;33794;-140;41,8;-66;6788;2929;2;9;41,9;33;6792;2994;2;8
29.04.2025;11:15;435;435;863,0;5848;0;33692;-2;41,8;42;6773;2949;2;9;40,4;50;6771;2898;2;8
29.04.2025;11:20;435;435;862,0;6003;0;33608;-386;41,8;42;6757;2945;2;9;43,7;-319;6732;3058;2;8
29.04.2025;11:25;435;435;862,0;6014;0;33383;-7;41,8;42;6708;2925;2;9;43,7;59;6712;3089;2;8
29.04.2025;11:30;435;435;861,1;5929;0;33368;9;41,8;50;6708;2949;2;9;42,2;57;6709;3002;2;8
29.04.2025;11:35;435;435;861,1;5912;0;33563;15;41,7;56;6749;2921;2;9;42,2;61;6753;2988;2;8
29.04.2025;11:40;435;435;862,0;5916;0;33573;6;41,8;52;6749;2925;2;9;42,2;54;6748;2994;2;8
29.04.2025;11:45;435;435;862,0;5908;0;33676;10;41,8;52;6770;2921;2;9;42,2;59;6771;2988;2;8
29.04.2025;11:50;435;435;862,0;5927;0;33790;-88;41,8;24;6794;2927;2;9;42,2;-7;6790;3000;2;8
29.04.2025;11:55;435;435;862,0;5920;0;33710;-120;41,8;-12;6773;2923;2;9;42,2;-7;6771;2994;2;8
29.04.2025;12:00;435;435;861,1;5922;0;33716;-291;41,8;-45;6778;2931;2;9;42,2;-142;6766;2992;2;8
29.04.2025;12:05;435;435;862,0;5874;0;33498;-26;41,8;42;6734;2913;2;9;42,2;42;6735;2961;2;8
29.04.2025;12:10;435;435;861,1;5969;0;33488;-15;41,8;42;6731;2957;2;9;42,2;42;6732;3012;2;8
29.04.2025;12:15;435;435;861,1;5797;0;33487;-17;41,8;45;6731;2917;2;9;40,7;43;6732;2880;2;8
29.04.2025;12:20;435;435;861,1;5821;0;33513;-19;41,8;38;6739;2923;2;9;40,7;38;6735;2898;2;8
29.04.2025;12:25;435;435;861,1;5935;0;33518;-23;41,8;40;6739;2945;2;9;42,2;40;6735;2990;2;8
29.04.2025;12:30;435;435;861,1;5933;0;33667;-33;41,8;45;6762;2945;2;9;42,2;61;6756;2988;2;8
29.04.2025;12:35;434;435;861,1;5754;0;33747;-23;41,8;40;6783;2927;2;9;39,3;38;6782;2828;2;8
29.04.2025;12:40;435;435;861,1;5734;0;33236;-15;41,8;56;6684;2923;2;9;39,2;35;6675;2811;2;8
29.04.2025;12:45;436;435;861,1;5843;0;33226;-16;41,8;45;6676;2941;2;9;40,7;36;6678;2902;2;8
29.04.2025;12:50;435;435;861,1;5833;0;33652;-10;41,8;43;6768;2935;2;9;40,6;45;6766;2898;2;8
29.04.2025;12:55;435;435;861,1;5827;0;33419;2;41,8;47;6723;2927;2;9;40,7;50;6717;2900;2;8
29.04.2025;13:00;435;435;861,1;5839;0;33584;4;41,8;50;6749;2931;2;9;40,6;54;6753;2909;2;8
29.04.2025;13:05;435;435;861,1;5817;0;33645;-37;41,8;47;6765;2927;2;9;40,7;17;6761;2890;2;8
29.04.2025;13:10;435;435;861,1;5845;0;33539;-18;41,8;49;6747;2931;2;9;40,7;31;6743;2915;2;8
29.04.2025;13:15;436;435;859,3;6646;0;33731;-80;44,8;19;6783;3105;2;8;52,2;38;6782;3541;2;9
29.04.2025;13:20;434;435;859,3;6103;0;33724;-227;41,8;14;6783;2937;2;9;45,1;-137;6769;3166;2;8
29.04.2025;13:25;434;435;861,1;5813;0;33535;13;41,8;71;6744;2933;2;9;40,4;42;6743;2890;2;8
29.04.2025;13:30;435;435;861,1;5742;0;33488;16;41,8;118;6729;2975;2;9;39,0;40;6735;2809;2;8
29.04.2025;13:35;435;435;861,1;5734;0;33353;-8;41,8;49;6705;2929;2;9;39,0;40;6701;2805;2;8
29.04.2025;13:40;436;435;861,1;5744;0;33484;-2;41,8;50;6734;2931;2;9;39,0;38;6732;2813;2;8
29.04.2025;13:45;435;435;862,0;5825;0;33349;-16;41,8;42;6708;2929;2;9;40,4;43;6704;2896;2;8
29.04.2025;13:50;435;435;861,1;5823;0;33683;-404;41,8;-184;6752;2933;2;9;40,5;-120;6758;2890;2;8
29.04.2025;13:55;435;435;861,1;5738;0;33574;6;41,8;40;6749;2929;2;9;39,0;59;6745;2807;2;8
29.04.2025;14:00;435;435;862,0;5734;0;33385;5;41,8;38;6715;2927;2;9;39,0;57;6714;2789;2;8
29.04.2025;14:05;436;435;861,1;6070;0;33509;1;41,8;47;6739;2929;2;9;44,9;61;6740;3141;2;8
29.04.2025;14:10;434;435;861,1;5916;0;33536;-31;41,8;21;6736;2931;2;9;41,9;50;6738;2986;2;8
29.04.2025;14:15;435;435;861,1;5769;0;33358;-12;41,8;33;6708;2945;2;9;39,0;52;6706;2823;2;8
29.04.2025;14:20;435;435;862,0;5728;0;33340;-12;41,8;33;6708;2923;2;9;39,0;52;6704;2805;2;8
29.04.2025;14:25;435;435;862,0;5813;0;33166;-17;41,8;31;6666;2923;2;9;40,5;49;6667;2890;2;8
29.04.2025;14:30;435;435;862,0;5807;0;33198;-7;41,8;42;6676;2935;2;9;40,4;52;6678;2872;2;8
29.04.2025;14:35;435;435;861,1;5831;0;33465;-6;41,8;40;6734;2927;2;9;40,5;52;6732;2896;2;8
29.04.2025;14:40;435;435;861,1;5736;0;33193;-19;41,8;28;6674;2941;2;9;39,0;50;6673;2795;2;8
29.04.2025;14:45;435;435;861,1;5744;0;33195;-16;41,8;33;6674;2941;2;9;39,0;50;6670;2803;2;8
29.04.2025;14:50;435;435;861,1;5744;0;33111;-28;41,8;26;6653;2939;2;9;39,0;45;6657;2797;2;8
29.04.2025;14:55;435;435;862,0;5734;0;33020;-24;41,8;31;6640;2945;2;9;39,0;49;6639;2789;2;8
29.04.2025;15:00;435;435;861,1;5738;0;33238;-13;41,8;40;6684;2941;2;9;39,0;45;6683;2797;2;8
29.04.2025;15:05;435;435;861,1;5746;0;33188;-3;41,8;40;6674;2941;2;9;39,0;54;6673;2805;2;8
29.04.2025;15:10;435;435;861,1;5744;0;33106;-2;41,8;38;6656;2935;2;9;39,0;54;6657;2809;2;8
29.04.2025;15:15;435;435;862,0;5740;0;33181;1;41,8;42;6671;2945;2;9;39,0;57;6670;2795;2;8
29.04.2025;15:20;435;435;862,0;5754;0;33327;4;41,8;43;6705;2941;2;9;39,0;54;6701;2813;2;8
29.04.2025;15:25;435;435;862,0;5740;0;33260;5;41,8;42;6692;2937;2;9;39,0;54;6686;2803;2;8
29.04.2025;15:30;435;435;861,1;5779;0;33243;6;41,8;43;6684;2947;2;9;39,0;54;6683;2832;2;8
29.04.2025;15:35;435;435;862,0;5734;0;33206;4;41,8;42;6676;2929;2;9;39,0;52;6678;2805;2;8
29.04.2025;15:40;435;435;861,1;5831;0;33335;14;41,8;43;6705;2979;2;9;39,0;57;6704;2852;2;8
29.04.2025;15:45;435;435;861,1;5758;0;33321;17;41,8;47;6702;2947;2;9;39,0;59;6701;2811;2;8
29.04.2025;15:50;435;435;861,1;5771;0;33421;15;41,8;42;6721;2925;2;9;39,0;54;6722;2846;2;8
29.04.2025;15:55;435;435;861,1;5683;0;33577;13;41,8;50;6757;2907;2;9;39,0;56;6756;2777;2;8
29.04.2025;16:00;437;435;861,1;6026;0;33467;-11;41,8;47;6729;2905;2;9;45,2;50;6727;3121;2;8
29.04.2025;16:05;435;435;861,1;6224;0;33341;-10;41,8;47;6708;2919;2;9;48,1;57;6706;3306;2;8
29.04.2025;16:10;434;435;862,0;5815;0;33341;6;41,8;47;6708;2955;2;9;39,7;54;6704;2860;2;8
29.04.2025;16:15;434;435;862,0;5698;0;32995;7;37,3;42;6637;2686;2;8;42,2;49;6636;3012;2;9
29.04.2025;16:20;435;435;861,1;5641;0;33538;24;37,3;57;6747;2659;2;8;42,2;59;6745;2981;2;9
29.04.2025;16:25;436;435;861,1;5643;0;33326;27;37,3;57;6705;2668;2;8;42,2;59;6704;2975;2;9
29.04.2025;16:30;435;435;861,1;5775;0;33412;16;38,8;50;6721;2765;2;8;42,2;50;6719;3010;2;9
29.04.2025;16:35;435;435;862,0;5789;0;33407;15;38,8;52;6718;2769;2;8;42,2;50;6717;3012;2;9
29.04.2025;16:40;435;435;862,0;5766;0;33252;10;38,8;50;6684;2775;2;8;42,2;50;6683;2992;2;9
29.04.2025;16:45;435;435;862,0;5758;0;33188;7;38,8;50;6674;2765;2;8;42,2;49;6670;2994;2;9
29.04.2025;16:50;435;435;862,0;5785;0;33118;1;38,8;50;6661;2769;2;8;42,2;45;6654;3016;2;9
29.04.2025;16:55;435;435;863,0;5655;0;33059;3;37,3;52;6648;2661;2;8;42,2;45;6647;2977;2;9
29.04.2025;17:00;436;435;862,0;5661;0;33316;13;37,3;52;6702;2657;2;8;42,2;49;6699;3004;2;9
29.04.2025;17:05;436;435;862,0;5732;0;33212;3;38,8;50;6682;2775;2;8;42,2;50;6680;2957;2;9
29.04.2025;17:10;435;435;861,1;5829;0;33222;-4;40,3;47;6684;2836;2;8;42,2;45;6680;2994;2;9
29.04.2025;17:15;435;435;862,0;5764;0;33291;6;38,8;52;6695;2779;2;8;42,2;54;6693;2986;2;9
29.04.2025;17:20;435;435;862,0;5730;0;33145;1;38,8;47;6671;2730;2;8;42,2;47;6667;3000;2;9
29.04.2025;17:25;435;435;861,1;5766;0;33114;1;38,8;52;6661;2749;2;8;42,2;49;6657;3018;2;9
29.04.2025;17:30;436;435;861,1;5756;0;33084;10;38,8;54;6653;2795;2;8;42,2;54;6654;2961;2;9
29.04.2025;17:35;435;435;861,1;5862;0;33212;7;40,3;49;6676;2890;2;8;42,2;59;6680;2971;2;9
29.04.2025;17:40;435;435;861,1;5841;0;33335;16;40,3;57;6705;2815;2;8;42,2;64;6704;2994;2;9
29.04.2025;17:45;435;435;861,1;5872;0;33387;16;40,3;52;6718;2866;2;8;42,2;57;6714;3010;2;9
