Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
29.04.2025;17:50;435;435;861,1;5829;0;33324;22;40,3;61;6705;2821;2;8;42,2;62;6699;3008;2;9
29.04.2025;17:55;435;435;861,1;5744;0;33411;24;38,8;56;6721;2777;2;8;42,2;66;6722;2967;2;9
29.04.2025;18:00;436;435;862,0;5748;0;33488;15;38,8;52;6736;2747;2;8;42,2;56;6735;2992;2;9
29.04.2025;18:05;435;435;861,1;5848;0;33652;18;40,3;52;6768;2870;2;8;42,2;62;6769;2977;2;9
29.04.2025;18:10;435;435;861,1;5943;0;33636;12;41,8;52;6762;2943;2;8;42,2;61;6764;3000;2;9
29.04.2025;18:15;435;435;861,1;5912;0;33795;15;41,8;57;6796;2905;2;8;42,2;59;6792;3008;2;9
29.04.2025;18:20;435;435;861,1;5817;0;33702;-255;40,3;-43;6768;2852;2;8;42,2;-108;6766;2965;2;9
29.04.2025;18:25;435;435;861,1;5858;0;33653;-221;40,3;-47;6760;2872;2;8;42,2;-76;6756;2986;2;9
29.04.2025;18:30;435;435;861,1;5839;0;33650;-161;40,3;-17;6762;2836;2;8;42,2;-42;6756;3004;2;9
29.04.2025;18:35;436;435;861,1;5939;0;33708;-150;41,8;-10;6775;2949;2;8;42,2;-35;6771;2990;2;9
29.04.2025;18:40;435;435;861,1;5939;0;33711;-160;41,8;-17;6773;2927;2;8;42,2;-47;6769;3012;2;9
29.04.2025;18:45;436;435;861,1;5933;0;33739;-155;41,8;-16;6775;2957;2;8;42,2;-38;6777;2975;2;9
29.04.2025;18:50;435;435;861,1;5900;0;33669;-161;41,8;-14;6768;2907;2;8;42,2;-43;6766;2994;2;9
29.04.2025;18:55;435;435;862,0;5884;0;33633;-62;41,8;9;6760;2913;2;8;42,2;38;6761;2971;2;9
29.04.2025;19:00;435;435;862,0;5924;0;33590;-33;41,8;42;6757;2921;2;8;42,2;31;6753;3004;2;9
29.04.2025;19:05;435;435;862,0;5937;0;33535;-23;41,8;40;6747;2935;2;8;42,2;42;6740;3002;2;9
29.04.2025;19:10;436;435;862,0;5924;0;33529;-5;41,8;56;6742;2935;2;8;42,2;42;6738;2990;2;9
29.04.2025;19:15;435;435;862,0;6012;0;33521;-6;43,3;59;6744;3012;2;8;42,2;42;6738;3000;2;9
29.04.2025;19:20;435;435;862,0;6014;0;33454;-11;43,3;52;6726;3014;2;8;42,2;42;6722;3000;2;9
29.04.2025;19:25;436;435;862,0;6014;0;33464;-9;43,3;57;6731;3020;2;8;42,2;40;6730;2994;2;9
29.04.2025;19:30;436;435;861,1;6089;0;33405;-10;44,8;57;6718;3099;2;8;42,2;43;6714;2990;2;9
29.04.2025;19:35;435;435;861,1;6082;0;33442;-13;44,8;57;6726;3091;2;8;42,2;43;6722;2992;2;9
29.04.2025;19:40;435;435;860,2;6099;0;33446;-16;44,8;57;6729;3099;2;8;42,2;42;6725;3000;2;9
29.04.2025;19:45;436;435;861,1;6022;0;33455;-6;42,0;56;6729;2941;2;9;43,9;45;6725;3081;2;8
29.04.2025;19:50;436;435;861,1;6174;0;33456;-16;41,8;52;6726;2921;2;9;46,9;45;6722;3253;2;8
29.04.2025;19:55;435;435;861,1;6236;0;33480;-18;41,8;57;6731;2913;2;9;48,4;43;6732;3324;2;8
29.04.2025;20:00;435;435;861,1;6255;0;33511;-15;41,8;56;6736;2923;2;9;48,4;45;6735;3332;2;8
29.04.2025;20:05;435;435;860,2;6277;0;33578;-12;41,8;63;6752;2931;2;9;48,4;50;6748;3346;2;8
29.04.2025;20:10;435;435;862,0;6259;0;33583;-14;41,8;57;6749;2923;2;9;48,4;47;6748;3336;2;8
29.04.2025;20:15;435;435;861,1;6269;0;33685;-15;41,8;57;6770;2937;2;9;48,4;49;6771;3332;2;8
29.04.2025;20:20;435;435;861,1;6350;0;33694;-24;41,8;56;6773;2929;2;9;49,9;43;6771;3421;2;8
29.04.2025;20:25;439;435;852,8;7999;0;33734;-116;62,1;66;6786;3907;2;9;64,7;43;6784;4091;2;8
29.04.2025;20:30;434;435;855,6;7982;0;33763;-153;61,8;21;6786;3933;2;9;63,2;49;6790;4049;2;8
29.04.2025;20:35;433;435;861,1;6660;0;33702;-72;45,3;23;6773;3125;2;8;52,2;43;6777;3534;2;9
29.04.2025;20:40;434;435;861,1;6398;0;33693;-61;40,8;26;6770;2870;2;8;52,2;49;6771;3528;2;9
29.04.2025;20:45;434;435;861,1;6407;0;33696;-62;40,8;23;6773;2868;2;8;52,2;43;6771;3538;2;9
29.04.2025;20:50;436;435;861,1;6394;0;33665;-62;40,8;23;6768;2862;2;8;52,2;43;6769;3532;2;9
29.04.2025;20:55;435;435;860,2;6668;0;33698;-72;45,3;26;6773;3107;2;8;52,2;47;6777;3514;2;9
29.04.2025;21:00;436;435;860,2;6639;0;33687;-67;45,3;26;6770;3113;2;8;52,2;49;6771;3526;2;9
29.04.2025;21:05;435;435;860,2;6720;0;33738;-75;46,8;26;6783;3200;2;8;52,2;47;6787;3520;2;9
29.04.2025;21:10;435;435;860,2;6725;0;33636;-76;46,8;23;6762;3182;2;8;52,2;49;6766;3538;2;9
29.04.2025;21:15;435;435;859,3;6787;0;33668;-72;48,3;26;6770;3259;2;8;52,2;52;6769;3528;2;9
29.04.2025;21:20;435;435;859,3;6808;0;33678;-78;48,3;24;6773;3281;2;8;52,2;45;6771;3528;2;9
29.04.2025;21:25;435;435;860,2;6804;0;33685;-75;48,3;26;6773;3267;2;8;52,2;47;6771;3536;2;9
29.04.2025;21:30;435;435;860,2;6781;0;33697;-77;48,3;26;6773;3267;2;8;52,2;50;6774;3514;2;9
29.04.2025;21:35;436;435;860,2;6887;0;33697;-80;49,8;26;6773;3358;2;8;52,2;49;6777;3528;2;9
29.04.2025;21:40;435;435;859,3;6870;0;33707;-74;49,9;26;6781;3350;2;8;52,2;50;6779;3520;2;9
29.04.2025;21:45;435;435;859,3;6945;0;33717;-78;51,3;28;6781;3413;2;8;52,2;50;6779;3532;2;9
29.04.2025;21:50;435;435;859,3;6953;0;33735;-81;51,3;26;6783;3413;2;8;52,2;49;6782;3528;2;9
29.04.2025;21:55;435;435;859,3;6964;0;33733;-84;51,3;26;6781;3437;2;8;52,2;50;6784;3526;2;9
29.04.2025;22:00;435;435;859,3;6970;0;33752;-81;51,3;30;6786;3437;2;8;52,2;52;6787;3532;2;9
29.04.2025;22:05;436;435;859,3;7010;0;33754;-86;52,8;26;6786;3502;2;8;52,2;50;6787;3508;2;9
29.04.2025;22:10;435;435;858,3;7107;0;33789;-88;54,3;26;6796;3585;2;8;52,2;52;6792;3522;2;9
29.04.2025;22:15;435;435;857,4;7075;0;33798;-232;54,3;-43;6794;3559;2;8;52,2;-16;6792;3522;2;9
29.04.2025;22:20;435;435;858,3;7022;0;33785;-224;52,8;-42;6786;3502;2;8;52,2;-19;6790;3520;2;9
29.04.2025;22:25;435;435;858,3;7038;0;33788;-218;52,8;-40;6791;3514;2;8;52,2;-16;6790;3524;2;9
29.04.2025;22:30;436;435;858,3;7077;0;33734;-234;54,3;-45;6781;3559;2;8;52,2;-19;6777;3518;2;9
29.04.2025;22:35;436;435;858,3;7140;0;33754;-229;51,8;-43;6778;3462;2;9;55,4;-19;6784;3678;2;8
29.04.2025;22:40;435;435;858,3;7140;0;33755;-230;51,9;-43;6781;3464;2;9;55,4;-19;6782;3676;2;8
29.04.2025;22:45;435;435;859,3;7192;0;33770;-231;51,8;-40;6786;3455;2;9;56,9;-16;6787;3737;2;8
29.04.2025;22:50;435;435;859,3;7223;0;33745;-230;51,8;-43;6781;3443;2;9;56,9;-19;6779;3747;2;8
29.04.2025;22:55;435;435;858,3;7203;0;33750;-236;51,8;-43;6781;3431;2;9;56,9;-21;6779;3763;2;8
29.04.2025;23:00;435;435;859,3;7184;0;33765;-236;51,8;-43;6783;3445;2;9;56,9;-17;6784;3739;2;8
29.04.2025;23:05;435;435;858,3;7207;0;33761;-232;51,8;-43;6786;3437;2;9;56,9;-16;6787;3769;2;8
29.04.2025;23:10;435;435;859,3;7194;0;33762;-234;51,8;-43;6788;3443;2;9;56,9;-16;6787;3751;2;8
29.04.2025;23:15;435;435;858,3;7203;0;33779;-233;51,8;-40;6786;3474;2;9;56,9;-16;6790;3729;2;8
29.04.2025;23:20;435;435;859,3;7207;0;33753;-229;51,8;-38;6783;3462;2;9;56,9;-16;6784;3745;2;8
29.04.2025;23:25;435;435;858,3;7205;0;33784;-236;51,8;-43;6786;3451;2;9;56,9;-19;6787;3753;2;8
29.04.2025;23:30;435;435;858,3;7259;0;33767;-236;51,8;-38;6786;3451;2;9;58,4;-16;6787;3808;2;8
29.04.2025;23:35;435;435;857,4;7180;0;33778;-231;51,8;-38;6786;3435;2;9;56,9;-17;6790;3745;2;8
29.04.2025;23:40;435;435;858,3;7198;0;33791;-233;51,8;-42;6791;3443;2;9;56,9;-16;6790;3755;2;8
29.04.2025;23:45;435;435;858,3;7198;0;33815;-233;51,8;-43;6794;3457;2;9;56,9;-14;6792;3737;2;8
29.04.2025;23:50;435;435;858,3;7209;0;33804;-268;51,8;-36;6794;3431;2;9;56,9;-50;6790;3777;2;8
29.04.2025;23:55;435;435;858,3;7203;0;33815;-266;51,8;-40;6794;3451;2;9;56,9;-50;6795;3741;2;8
30.04.2025;00:00;435;435;858,3;7217;0;33826;-305;51,8;-78;6794;3451;2;9;56,9;-52;6792;3765;2;8
30.04.2025;00:05;435;435;859,3;7198;0;33836;-442;51,8;-75;6794;3443;2;9;56,9;-189;6784;3755;2;8
30.04.2025;00:10;435;435;859,3;7211;0;33837;-471;51,8;-109;6796;3433;2;9;56,9;-189;6787;3777;2;8
30.04.2025;00:15;435;435;859,3;7201;0;33788;-475;51,8;-109;6786;3447;2;9;56,9;-189;6779;3753;2;8
30.04.2025;00:20;435;435;859,3;7122;0;33774;-469;51,8;-111;6781;3462;2;9;55,4;-189;6777;3660;2;8
30.04.2025;00:25;435;435;859,3;7146;0;33642;-73;51,8;-82;6757;3466;2;9;55,4;179;6777;3680;2;8
30.04.2025;00:30;436;435;859,3;7124;0;33660;-79;51,8;-83;6760;3439;2;9;55,4;179;6777;3684;2;8
30.04.2025;00:35;436;435;858,3;7128;0;33656;-76;51,8;-87;6760;3441;2;9;55,4;179;6779;3686;2;8
30.04.2025;00:40;436;435;859,3;7117;0;33697;-7;51,8;-24;6773;3427;2;9;55,4;174;6787;3690;2;8
30.04.2025;00:45;435;435;859,3;7190;0;33689;-11;51,8;-19;6773;3437;2;9;56,9;180;6787;3753;2;8
30.04.2025;00:50;435;435;859,3;7144;0;33703;-5;51,8;-19;6773;3453;2;9;55,4;184;6790;3690;2;8
30.04.2025;00:55;435;435;859,3;7069;0;33703;-1;51,8;-23;6773;3447;2;9;53,9;182;6787;3622;2;8
30.04.2025;01:00;435;435;859,3;7083;0;33701;-5;51,8;-23;6770;3451;2;9;53,9;184;6787;3632;2;8
30.04.2025;01:05;436;435;859,3;7077;0;33700;4;51,8;-17;6773;3466;2;9;53,9;187;6790;3611;2;8
30.04.2025;01:10;436;435;858,3;7103;0;33741;-6;51,8;-19;6783;3437;2;9;55,4;182;6798;3666;2;8
30.04.2025;01:15;435;435;859,3;7142;0;33764;-14;51,8;-24;6783;3457;2;9;55,4;180;6798;3684;2;8
30.04.2025;01:20;435;435;859,3;7063;0;33754;-9;51,8;-24;6781;3451;2;9;53,9;180;6798;3611;2;8
30.04.2025;01:25;435;435;859,3;7073;0;33758;-13;51,8;-26;6783;3462;2;9;53,9;180;6798;3611;2;8
30.04.2025;01:30;435;435;859,3;7073;0;33762;-9;51,8;-24;6786;3451;2;9;53,9;179;6803;3622;2;8
30.04.2025;01:35;435;435;860,2;7036;0;33761;-13;51,8;-26;6783;3445;2;9;53,9;180;6798;3591;2;8
30.04.2025;01:40;435;435;860,2;6986;0;33794;-40;51,8;-24;6794;3447;2;9;52,4;144;6803;3538;2;8
30.04.2025;01:45;435;435;860,2;6994;0;33812;-40;51,8;-24;6794;3453;2;9;52,4;144;6808;3541;2;8
30.04.2025;01:50;435;435;860,2;6996;0;33817;-76;51,8;-26;6796;3455;2;9;52,4;109;6803;3541;2;8
30.04.2025;01:55;435;435;860,2;6996;0;33621;-180;51,8;-26;6760;3462;2;9;52,4;7;6758;3534;2;8
30.04.2025;02:00;435;435;860,2;6951;0;33573;-22;51,8;61;6757;3468;2;9;52,4;73;6756;3541;2;8
30.04.2025;02:05;435;435;860,2;6913;0;33632;-16;51,8;64;6765;3457;2;9;50,9;71;6769;3455;2;8
30.04.2025;02:10;435;435;860,2;6929;0;33670;-15;51,8;63;6773;3462;2;9;50,9;75;6771;3468;2;8
30.04.2025;02:15;435;435;860,2;6903;0;33698;-12;51,8;63;6781;3447;2;9;50,9;80;6779;3455;2;8
30.04.2025;02:20;435;435;860,2;6887;0;33757;-12;51,8;63;6794;3447;2;9;50,9;80;6790;3439;2;8
30.04.2025;02:25;435;435;860,2;6911;0;33754;-84;51,8;63;6791;3443;2;9;50,9;10;6779;3468;2;8
30.04.2025;02:30;435;435;860,2;6897;0;33746;-83;51,8;61;6786;3449;2;9;50,9;9;6779;3447;2;8
30.04.2025;02:35;435;435;860,2;6826;0;33753;-77;51,8;64;6794;3457;2;9;49,4;10;6784;3368;2;8
30.04.2025;02:40;435;435;859,3;6828;0;33774;-118;51,8;24;6794;3464;2;9;49,4;9;6787;3364;2;8
30.04.2025;02:45;435;435;860,2;6917;0;33705;-120;51,8;31;6775;3472;2;9;50,9;9;6777;3445;2;8
30.04.2025;02:50;435;435;860,2;6909;0;33669;-120;51,8;30;6770;3451;2;9;50,9;14;6766;3457;2;8
30.04.2025;02:55;435;435;860,2;6907;0;33706;-122;51,8;28;6775;3449;2;9;50,9;7;6774;3457;2;8
30.04.2025;03:00;435;435;860,2;6836;0;33755;-117;51,8;28;6786;3457;2;9;49,4;7;6779;3378;2;8
30.04.2025;03:05;435;435;861,1;6822;0;33700;-162;51,8;-17;6770;3443;2;9;49,4;7;6771;3378;2;8
30.04.2025;03:10;435;435;860,2;6834;0;33663;-370;51,8;-83;6760;3451;2;9;49,4;-130;6753;3383;2;8
30.04.2025;03:15;434;435;859,3;6866;0;33667;-296;50,1;-82;6762;3354;2;8;52,2;-62;6764;3512;2;9
30.04.2025;03:20;435;435;862,0;6783;0;33693;-230;47,4;-24;6770;3237;2;8;52,2;-62;6766;3547;2;9
30.04.2025;03:25;436;435;861,1;6749;0;33672;-214;47,0;-5;6768;3206;2;8;52,2;-64;6764;3543;2;9
30.04.2025;03:30;435;435;861,1;6812;0;33687;-216;48,5;-9;6768;3289;2;8;52,2;-59;6764;3524;2;9
30.04.2025;03:35;435;435;861,1;6840;0;33702;-217;48,5;-7;6773;3306;2;8;52,2;-62;6771;3534;2;9
30.04.2025;03:40;435;435;861,1;6822;0;33745;-214;48,5;-7;6781;3297;2;8;52,2;-59;6777;3524;2;9
30.04.2025;03:45;435;435;860,2;6741;0;33722;-216;47,0;-9;6781;3216;2;8;52,2;-66;6771;3524;2;9
30.04.2025;03:50;435;435;861,1;6733;0;33707;-380;47,0;-177;6762;3210;2;8;52,2;-57;6769;3522;2;9
30.04.2025;03:55;435;435;861,1;6747;0;33730;-348;47,0;-146;6770;3216;2;8;52,2;-57;6771;3530;2;9
30.04.2025;04:00;435;435;860,2;6745;0;33707;-353;47,1;-148;6765;3216;2;8;52,2;-61;6771;3528;2;9
30.04.2025;04:05;435;435;861,1;6682;0;33721;-343;46,0;-141;6768;3164;2;8;52,2;-57;6771;3518;2;9
30.04.2025;04:10;435;435;861,1;6676;0;33746;-349;46,0;-146;6773;3154;2;8;52,2;-61;6779;3522;2;9
30.04.2025;04:15;435;435;861,1;6682;0;33716;-251;46,1;-49;6775;3158;2;8;52,2;-57;6771;3524;2;9
30.04.2025;04:20;435;435;860,2;6674;0;33683;-263;46,0;-54;6765;3148;2;8;52,2;-64;6764;3526;2;9
30.04.2025;04:25;435;435;860,2;6662;0;33661;-258;46,0;-54;6762;3148;2;8;52,2;-64;6764;3514;2;9
30.04.2025;04:30;435;435;861,1;6686;0;33774;-263;46,0;-57;6786;3158;2;8;52,2;-64;6782;3526;2;9
30.04.2025;04:35;434;435;861,1;6674;0;33633;-252;46,1;-49;6755;3152;2;8;52,2;-57;6753;3522;2;9
30.04.2025;04:40;435;435;861,1;6573;0;33650;-220;44,3;-54;6757;3048;2;8;52,2;-30;6764;3524;2;9
30.04.2025;04:45;435;435;861,1;6589;0;33804;-222;44,3;-52;6791;3038;2;8;52,2;-33;6790;3551;2;9
30.04.2025;04:50;435;435;862,0;6623;0;33751;-227;44,3;-59;6773;3097;2;8;52,2;-33;6779;3526;2;9
30.04.2025;04:55;436;435;861,1;6589;0;33469;20;44,3;94;6736;3069;2;8;52,2;68;6735;3520;2;9
30.04.2025;05:00;435;435;861,1;6696;0;33550;19;45,8;92;6749;3158;2;8;52,2;69;6745;3538;2;9
30.04.2025;05:05;435;435;861,1;6706;0;33525;19;45,8;90;6747;3164;2;8;52,2;66;6743;3543;2;9
30.04.2025;05:10;435;435;862,0;6554;0;33515;21;44,1;92;6747;3040;2;8;52,2;68;6743;3514;2;9
30.04.2025;05:15;435;435;862,0;6486;0;33527;15;42,5;87;6747;2937;2;8;52,2;61;6743;3549;2;9
30.04.2025;05:20;436;435;861,1;6575;0;33520;12;44,0;82;6744;3060;2;8;52,2;68;6743;3514;2;9
30.04.2025;05:25;435;435;861,1;6558;0;33474;12;44,0;87;6736;3030;2;8;52,2;59;6732;3528;2;9
30.04.2025;05:30;435;435;861,1;6573;0;33431;8;44,0;85;6729;3022;2;8;52,2;59;6725;3551;2;9
30.04.2025;05:35;435;435;862,0;6528;0;33424;12;42,6;83;6726;2971;2;8;52,2;64;6722;3557;2;9
30.04.2025;05:40;435;435;862,0;6502;0;33396;8;42,6;78;6718;2975;2;8;52,2;64;6714;3526;2;9
30.04.2025;05:45;435;435;862,0;6518;0;33375;8;42,6;82;6710;2967;2;8;52,2;64;6706;3551;2;9
30.04.2025;05:50;435;435;863,0;6488;0;33364;10;42,5;82;6710;2963;2;8;52,2;61;6712;3524;2;9
30.04.2025;05:55;435;435;862,0;6508;0;33311;-4;42,6;73;6700;2965;2;8;52,2;52;6699;3543;2;9
30.04.2025;06:00;435;435;862,0;6498;0;33303;3;42,5;78;6697;2973;2;8;52,2;57;6699;3524;2;9
30.04.2025;06:05;435;435;862,0;6479;0;33257;-1;42,5;76;6687;2961;2;8;52,2;54;6686;3518;2;9
30.04.2025;06:10;435;435;862,0;6498;0;33204;7;42,6;78;6679;2965;2;8;52,2;61;6678;3532;2;9
30.04.2025;06:15;435;435;862,0;6409;0;33199;11;41,1;78;6676;2886;2;8;52,2;62;6673;3522;2;9
30.04.2025;06:20;439;435;855,6;7883;0;33253;-33;62,7;94;6695;3917;2;8;62,1;104;6693;3966;2;9
30.04.2025;06:25;435;435;850,9;9560;0;33323;-60;81,8;115;6715;4731;2;9;82,9;80;6714;4829;2;8
30.04.2025;06:30;432;435;862,0;7304;0;32729;33;51,8;106;6588;3466;2;9;58,2;121;6589;3838;2;8
30.04.2025;06:35;434;435;862,0;6394;0;33498;25;40,8;78;6744;2872;2;8;52,2;75;6745;3522;2;9
30.04.2025;06:40;434;435;863,0;6362;0;33679;-86;41,7;-2;6765;2955;2;9;49,4;42;6771;3407;2;8
30.04.2025;06:45;435;435;863,0;6289;0;33577;-22;41,8;61;6749;2915;2;9;49,4;42;6748;3374;2;8
30.04.2025;06:50;435;435;862,0;6346;0;33593;-27;41,8;59;6752;2945;2;9;49,4;38;6753;3401;2;8
30.04.2025;06:55;435;435;863,0;6386;0;33589;-25;41,8;54;6749;2953;2;9;50,9;47;6756;3433;2;8
30.04.2025;07:00;435;435;862,0;6461;0;33562;-24;41,8;49;6747;2955;2;9;50,9;49;6745;3506;2;8
30.04.2025;07:05;435;435;863,0;6291;0;33331;-28;41,8;56;6702;2898;2;9;49,4;43;6701;3393;2;8
30.04.2025;07:10;435;435;863,0;6307;0;33277;-19;41,8;50;6692;2927;2;9;49,4;56;6693;3380;2;8
30.04.2025;07:15;435;435;862,0;6303;0;33139;-16;41,8;59;6666;2876;2;9;49,4;56;6662;3427;2;8
30.04.2025;07:20;435;435;863,0;6299;0;33086;-22;41,7;57;6653;2888;2;9;49,4;50;6649;3411;2;8
30.04.2025;07:25;435;435;862,0;6214;0;33073;-15;41,8;57;6656;2921;2;9;47,9;52;6652;3293;2;8
30.04.2025;07:30;435;435;863,0;6240;0;33330;-10;41,8;56;6705;2921;2;9;47,9;49;6701;3320;2;8
30.04.2025;07:35;435;435;863,0;6216;0;33276;-20;41,8;56;6687;2909;2;9;47,9;52;6686;3308;2;8
30.04.2025;07:40;435;435;863,0;6287;0;33324;-11;41,8;56;6700;2919;2;9;49,4;57;6701;3368;2;8
30.04.2025;07:45;435;435;862,0;6326;0;33315;-9;41,8;56;6697;2923;2;9;49,4;54;6699;3393;2;8
30.04.2025;07:50;435;435;862,0;6301;0;33340;-2;41,8;49;6705;2943;2;9;49,4;52;6704;3358;2;8
30.04.2025;07:55;435;435;862,0;6192;0;33402;-4;41,8;56;6721;2911;2;9;47,9;59;6717;3281;2;8
30.04.2025;08:00;435;435;863,0;6255;0;33243;-3;41,8;52;6684;2929;2;9;47,9;54;6686;3326;2;8
30.04.2025;08:05;435;435;863,0;6232;0;33435;11;41,8;66;6723;2941;2;9;47,9;68;6717;3291;2;8
30.04.2025;08:10;435;435;862,0;6208;0;33147;-3;41,8;63;6666;2915;2;9;47,9;59;6667;3293;2;8
30.04.2025;08:15;435;435;862,0;6240;0;33235;0;41,7;57;6682;2933;2;9;47,9;61;6680;3310;2;8
30.04.2025;08:20;435;435;863,0;6216;0;33547;10;41,7;59;6747;2907;2;9;47,9;64;6748;3310;2;8
30.04.2025;08:25;435;435;863,0;6174;0;33311;17;41,8;59;6697;2943;2;9;46,4;69;6699;3231;2;8
30.04.2025;08:30;435;435;862,0;6153;0;32972;1;41,8;57;6632;2937;2;9;46,4;54;6628;3216;2;8
30.04.2025;08:35;435;435;863,0;6220;0;33064;9;41,8;64;6650;2921;2;9;47,9;62;6649;3299;2;8
30.04.2025;08:40;435;435;863,0;6245;0;32989;-3;41,8;64;6632;2929;2;9;47,9;59;6633;3316;2;8
30.04.2025;08:45;435;435;863,0;6224;0;33143;-7;41,8;59;6663;2939;2;9;47,9;56;6667;3285;2;8
30.04.2025;08:50;435;435;863,0;6153;0;32964;-3;41,8;59;6630;2923;2;9;46,4;54;6633;3220;2;8
30.04.2025;08:55;435;435;863,9;6060;0;32892;-4;41,8;59;6611;2919;2;9;45,0;59;6613;3141;2;8
30.04.2025;09:00;435;435;863,0;6080;0;33147;0;41,8;57;6669;2941;2;9;44,9;54;6667;3139;2;8
30.04.2025;09:05;435;435;863,0;6078;0;33009;-2;41,8;56;6640;2935;2;9;44,9;50;6639;3144;2;8
30.04.2025;09:10;436;435;863,0;6064;0;32892;-5;41,8;63;6619;2947;2;9;44,9;52;6618;3117;2;8
30.04.2025;09:15;437;435;860,2;6710;0;32909;-32;46,3;57;6616;3152;2;8;52,2;61;6615;3559;2;9
30.04.2025;09:20;435;435;861,1;6637;0;32849;-5;44,8;71;6609;3099;2;8;52,2;64;6607;3538;2;9
30.04.2025;09:25;434;435;862,0;6159;0;32930;10;41,8;64;6622;2929;2;9;46,4;59;6623;3231;2;8
30.04.2025;09:30;435;435;862,0;6003;0;32834;23;41,8;71;6601;2947;2;9;43,2;61;6600;3056;2;8
30.04.2025;09:35;436;435;863,0;6054;0;33246;17;41,8;64;6692;2933;2;9;44,7;61;6686;3121;2;8
30.04.2025;09:40;435;435;863,0;6068;0;33209;15;41,7;59;6682;2905;2;9;46,2;61;6680;3164;2;8
30.04.2025;09:45;435;435;863,0;6046;0;33176;-1;41,8;56;6666;2919;2;9;44,7;57;6667;3127;2;8
30.04.2025;09:50;435;435;863,0;6101;0;33030;-11;41,8;45;6643;2933;2;9;44,7;47;6644;3168;2;8
30.04.2025;09:55;435;435;863,0;5951;0;33129;-3;41,8;57;6661;2941;2;9;43,2;54;6660;3010;2;8
30.04.2025;10:00;435;435;863,0;6032;0;33357;8;41,8;56;6708;2949;2;9;43,2;64;6704;3083;2;8
30.04.2025;10:05;435;435;863,0;6052;0;33266;4;41,8;52;6687;2925;2;9;44,7;61;6691;3127;2;8
30.04.2025;10:10;436;435;862,0;6048;0;33285;13;41,8;56;6695;2923;2;9;44,7;64;6696;3125;2;8
30.04.2025;10:15;436;435;862,0;6030;0;33323;11;41,8;47;6702;2921;2;9;44,6;59;6701;3109;2;8
30.04.2025;10:20;435;435;862,0;6070;0;33248;10;41,8;56;6684;2939;2;9;44,6;61;6683;3131;2;8
30.04.2025;10:25;435;435;861,1;6020;0;33343;12;41,8;52;6705;2917;2;9;44,7;66;6701;3103;2;8
30.04.2025;10:30;435;435;862,0;5989;0;33305;14;41,7;56;6695;2929;2;9;43,2;62;6699;3060;2;8
30.04.2025;10:35;435;435;862,0;5971;0;33258;14;41,8;54;6689;2925;2;9;43,2;61;6686;3046;2;8
30.04.2025;10:40;435;435;862,0;5991;0;33351;10;41,8;49;6700;2935;2;9;43,2;59;6701;3056;2;8
30.04.2025;10:45;435;435;862,0;5959;0;33314;10;41,8;56;6697;2911;2;9;43,2;57;6696;3048;2;8
30.04.2025;10:50;435;435;862,0;5993;0;33409;14;41,8;56;6718;2931;2;9;43,2;61;6717;3063;2;8
30.04.2025;10:55;435;435;861,1;5900;0;33470;9;41,8;52;6729;2923;2;9;41,7;54;6725;2977;2;8
30.04.2025;11:00;435;435;862,0;5904;0;33168;8;41,8;50;6666;2933;2;9;41,7;54;6667;2971;2;8
30.04.2025;11:05;436;435;862,0;5892;0;33151;9;41,8;52;6663;2915;2;9;41,7;57;6662;2977;2;8
30.04.2025;11:10;435;435;863,0;5979;0;33224;13;41,8;56;6676;2927;2;9;43,2;57;6680;3050;2;8
30.04.2025;11:15;435;435;862,0;5953;0;33518;10;41,8;57;6736;2933;2;9;43,2;61;6738;3020;2;8
30.04.2025;11:20;435;435;863,0;5884;0;33649;18;41,8;56;6765;2949;2;9;41,7;64;6766;2935;2;8
30.04.2025;11:25;435;435;862,0;5894;0;33759;-165;41,8;-33;6781;2923;2;9;41,7;-30;6777;2971;2;8
30.04.2025;11:30;435;435;862,0;5882;0;33442;-9;41,8;57;6723;2927;2;9;41,7;35;6717;2955;2;8
30.04.2025;11:35;435;435;861,1;5969;0;33823;-38;41,8;19;6794;2917;2;9;43,2;40;6798;3052;2;8
30.04.2025;11:40;435;435;861,1;5955;0;33806;-36;41,8;26;6791;2927;2;9;43,2;42;6792;3038;2;8
30.04.2025;11:45;435;435;862,0;5890;0;33744;-254;41,8;-82;6775;2929;2;9;41,7;-73;6777;2961;2;8
30.04.2025;11:50;435;435;862,0;5892;0;33735;-250;41,8;-82;6773;2931;2;9;41,7;-71;6771;2961;2;8
30.04.2025;11:55;435;435;862,0;5886;0;33592;-29;41,8;19;6749;2935;2;9;41,7;45;6751;2951;2;8
30.04.2025;12:00;435;435;862,0;5888;0;33820;-100;41,8;23;6791;2921;2;9;41,7;-21;6790;2967;2;8
30.04.2025;12:05;435;435;862,0;5878;0;33719;-199;41,8;-82;6770;2923;2;9;41,7;-21;6771;2961;2;8
30.04.2025;12:10;435;435;862,0;5894;0;33770;-122;41,8;-3;6781;2935;2;9;41,7;-16;6779;2959;2;8
30.04.2025;12:15;435;435;862,0;5809;0;33670;-50;41,8;7;6768;2929;2;9;40,2;42;6769;2880;2;8
30.04.2025;12:20;435;435;861,1;5795;0;33721;-340;41,8;-59;6770;2927;2;9;40,2;-177;6758;2868;2;8
30.04.2025;12:25;435;435;862,0;5872;0;33673;-343;41,8;-155;6752;2921;2;9;41,7;-85;6761;2951;2;8
30.04.2025;12:30;435;435;862,0;5872;0;33733;-435;41,8;-151;6770;2915;2;9;41,7;-186;6766;2957;2;8
30.04.2025;12:35;435;435;862,0;5868;0;33820;-363;41,8;-87;6791;2917;2;9;41,7;-182;6782;2951;2;8
30.04.2025;12:40;435;435;862,0;5791;0;33656;-275;41,8;-94;6755;2931;2;9;40,2;-87;6751;2860;2;8
30.04.2025;12:45;435;435;862,0;5769;0;33452;19;41,8;42;6723;2907;2;9;40,2;68;6727;2862;2;8
30.04.2025;12:50;435;435;862,0;5797;0;33443;6;41,8;42;6721;2923;2;9;40,2;61;6722;2874;2;8
30.04.2025;12:55;435;435;862,0;5799;0;33407;8;41,8;40;6718;2929;2;9;40,2;61;6714;2870;2;8
30.04.2025;13:00;435;435;862,0;5799;0;33498;2;41,8;40;6731;2929;2;9;40,2;57;6732;2870;2;8
30.04.2025;13:05;435;435;861,1;5888;0;33570;3;41,8;42;6749;2933;2;9;41,7;59;6748;2955;2;8
30.04.2025;13:10;435;435;862,0;5886;0;33538;-15;41,7;40;6739;2929;2;9;41,7;43;6738;2957;2;8
30.04.2025;13:15;437;435;854,6;7964;0;33705;-71;63,6;80;6781;3990;2;8;62,1;73;6779;3974;2;9
30.04.2025;13:20;433;435;859,3;6283;0;33617;-114;41,8;43;6757;2905;2;9;49,5;-36;6753;3378;2;8
30.04.2025;13:25;434;435;861,1;5750;0;33602;-27;41,8;30;6752;2951;2;9;39,0;35;6753;2799;2;8
30.04.2025;13:30;435;435;861,1;5669;0;33555;-22;37,3;36;6742;2682;2;8;42,2;42;6743;2988;2;9
30.04.2025;13:35;435;435;861,1;5754;0;33439;-19;38,8;36;6721;2767;2;8;42,2;38;6722;2988;2;9
30.04.2025;13:40;435;435;862,0;5732;0;33643;-17;38,8;40;6757;2749;2;8;42,2;42;6758;2984;2;9
30.04.2025;13:45;435;435;862,0;5734;0;33520;-10;38,8;40;6739;2751;2;8;42,3;42;6738;2984;2;9
30.04.2025;13:50;435;435;861,1;5746;0;33588;-7;38,8;42;6752;2753;2;8;42,2;43;6753;2994;2;9
30.04.2025;13:55;435;435;862,0;5748;0;33586;-4;38,8;40;6752;2763;2;8;42,2;49;6753;2986;2;9
30.04.2025;14:00;435;435;861,1;5738;0;33509;-4;38,8;42;6736;2751;2;8;42,2;45;6735;2988;2;9
30.04.2025;14:05;435;435;862,0;5736;0;33397;-13;38,8;40;6713;2753;2;8;42,2;42;6706;2984;2;9
30.04.2025;14:10;435;435;861,1;5669;0;33326;-8;37,3;38;6700;2672;2;8;42,2;42;6699;2994;2;9
30.04.2025;14:15;435;435;862,0;5663;0;33753;-305;37,3;-71;6781;2678;2;8;42,2;-146;6771;2986;2;9
30.04.2025;14:20;435;435;861,1;5746;0;33515;-26;38,8;30;6742;2753;2;8;42,2;31;6727;2994;2;9
30.04.2025;14:25;435;435;862,0;5736;0;33408;-25;38,8;31;6718;2751;2;8;42,2;35;6717;2986;2;9
30.04.2025;14:30;435;435;862,0;5740;0;33403;-21;38,8;35;6721;2757;2;8;42,3;35;6717;2984;2;9
30.04.2025;14:35;435;435;862,0;5771;0;33393;-22;38,8;40;6715;2769;2;8;42,2;36;6714;3002;2;9
30.04.2025;14:40;435;435;862,0;5657;0;33338;-20;37,3;36;6700;2672;2;8;42,2;35;6701;2986;2;9
30.04.2025;14:45;435;435;862,0;5667;0;33352;-17;37,3;40;6708;2672;2;8;42,2;38;6706;2996;2;9
30.04.2025;14:50;435;435;862,0;5661;0;33410;-25;37,3;36;6721;2676;2;8;42,2;36;6717;2986;2;9
30.04.2025;14:55;435;435;862,0;5570;0;33256;-21;35,8;33;6684;2580;2;8;42,2;33;6683;2990;2;9
30.04.2025;15:00;435;435;863,0;5580;0;33320;-13;35,8;38;6697;2580;2;8;42,2;38;6699;3000;2;9
30.04.2025;15:05;435;435;862,0;5665;0;33280;-23;37,3;33;6687;2676;2;8;42,2;36;6686;2990;2;9
30.04.2025;15:10;435;435;862,0;5661;0;33257;-19;37,3;36;6684;2666;2;8;42,2;36;6686;3000;2;9
30.04.2025;15:15;435;435;862,0;5659;0;33315;-22;37,3;31;6700;2676;2;8;42,2;35;6699;2984;2;9
30.04.2025;15:20;435;435;861,1;5659;0;33341;-23;37,3;30;6705;2668;2;8;42,3;33;6701;2992;2;9
30.04.2025;15:25;435;435;862,0;5663;0;33421;-24;37,3;31;6718;2668;2;8;42,3;35;6717;2996;2;9
30.04.2025;15:30;435;435;861,1;5667;0;33394;-14;37,3;36;6713;2668;2;8;42,2;42;6712;3000;2;9
30.04.2025;15:35;435;435;862,0;5661;0;33392;-13;37,3;36;6715;2674;2;8;42,2;42;6714;2988;2;9
30.04.2025;15:40;435;435;862,0;5665;0;33358;-17;37,3;35;6708;2682;2;8;42,2;38;6706;2984;2;9
30.04.2025;15:45;435;435;862,0;5663;0;33351;-22;37,3;33;6705;2674;2;8;42,2;42;6704;2990;2;9
30.04.2025;15:50;435;435;861,1;5649;0;33334;-18;37,3;33;6697;2661;2;8;42,2;43;6701;2988;2;9
30.04.2025;15:55;435;435;861,1;5665;0;33318;-15;37,3;35;6697;2670;2;8;42,2;43;6699;2996;2;9
30.04.2025;16:00;435;435;861,1;5655;0;33628;14;37,3;43;6765;2674;2;8;42,2;61;6764;2988;2;9
30.04.2025;16:05;436;435;861,1;5661;0;33092;-13;37,3;36;6653;2678;2;8;42,2;47;6654;2984;2;9
30.04.2025;16:10;435;435;862,0;5744;0;33226;-3;38,8;47;6682;2753;2;8;42,1;45;6680;2992;2;9
30.04.2025;16:15;435;435;861,1;5738;0;33368;-2;38,8;42;6708;2751;2;8;42,2;43;6706;2988;2;9
30.04.2025;16:20;435;435;862,0;5659;0;33408;3;37,3;47;6718;2657;2;8;42,2;45;6717;3002;2;9
30.04.2025;16:25;435;435;861,1;5655;0;33368;2;37,3;47;6710;2672;2;8;42,2;45;6709;2992;2;9
30.04.2025;16:30;435;435;861,1;5665;0;33361;-3;37,3;42;6708;2663;2;8;42,2;43;6704;3002;2;9
30.04.2025;16:35;435;435;861,1;5762;0;33321;-5;38,8;42;6702;2765;2;8;42,2;45;6699;2998;2;9
30.04.2025;16:40;435;435;861,1;5732;0;33072;-8;38,8;45;6650;2749;2;8;42,2;42;6649;2984;2;9
30.04.2025;16:45;435;435;862,0;5663;0;33075;-7;37,3;45;6650;2659;2;8;42,2;40;6647;2998;2;9
30.04.2025;16:50;435;435;861,1;5665;0;33088;-7;37,3;45;6653;2666;2;8;42,2;42;6652;3000;2;9
30.04.2025;16:55;435;435;861,1;5669;0;33164;-10;37,3;43;6666;2684;2;8;42,2;38;6667;2988;2;9
30.04.2025;17:00;435;435;861,1;5677;0;33118;-16;37,3;43;6656;2680;2;8;42,2;35;6654;2998;2;9
30.04.2025;17:05;435;435;861,1;5750;0;33083;-15;38,8;45;6653;2759;2;8;42,2;36;6654;2992;2;9
30.04.2025;17:10;435;435;861,1;5783;0;33106;-23;38,8;42;6653;2775;2;8;42,3;35;6649;3008;2;9
30.04.2025;17:15;436;435;857,4;7087;0;33196;-22;54,1;73;6682;3559;2;8;52,2;75;6678;3528;2;9
30.04.2025;17:20;434;435;861,1;6202;0;33432;20;41,8;69;6723;2905;2;9;47,9;73;6725;3297;2;8
30.04.2025;17:25;434;435;861,1;5712;0;33457;5;41,8;45;6729;2905;2;9;39,0;50;6725;2811;2;8
30.04.2025;17:30;434;435;862,0;5791;0;33425;0;38,6;36;6718;2767;2;8;42,3;54;6719;3024;2;9
30.04.2025;17:35;435;435;863,0;5673;0;33273;10;37,0;47;6689;2674;2;8;42,2;64;6688;3000;2;9
30.04.2025;17:40;435;435;863,0;5688;0;33014;2;37,0;47;6637;2676;2;8;42,2;54;6636;3012;2;9
30.04.2025;17:45;436;435;862,0;5773;0;33256;0;38,6;52;6684;2761;2;8;42,2;54;6683;3012;2;9
30.04.2025;17:50;435;435;861,1;5724;0;33310;-5;38,5;42;6692;2738;2;8;42,2;43;6691;2986;2;9
30.04.2025;17:55;435;435;861,1;5732;0;33201;-11;38,6;47;6674;2742;2;8;42,2;36;6670;2990;2;9
30.04.2025;18:00;435;435;861,1;5752;0;33154;1;38,6;56;6663;2753;2;8;42,2;42;6662;3000;2;9
30.04.2025;18:05;435;435;861,1;5777;0;33096;1;38,6;52;6658;2769;2;8;42,3;42;6654;3008;2;9
30.04.2025;18:10;435;435;861,1;5811;0;33365;15;40,1;64;6710;2823;2;8;42,2;52;6709;2988;2;9
30.04.2025;18:15;435;435;861,1;5795;0;33391;10;40,1;59;6715;2813;2;8;42,2;50;6714;2981;2;9
30.04.2025;18:20;435;435;861,1;5833;0;33677;15;40,1;63;6773;2840;2;8;42,2;54;6771;2994;2;9
30.04.2025;18:25;435;435;862,0;5803;0;33669;16;40,1;61;6770;2817;2;8;42,2;52;6769;2986;2;9
30.04.2025;18:30;435;435;861,1;5841;0;33660;18;40,1;59;6770;2838;2;8;42,2;54;6766;3004;2;9
30.04.2025;18:35;435;435;862,0;5718;0;33710;27;38,6;63;6773;2730;2;8;42,3;54;6774;2988;2;9
30.04.2025;18:40;435;435;863,0;5720;0;33699;28;38,6;64;6775;2736;2;8;42,2;54;6777;2984;2;9
30.04.2025;18:45;435;435;861,1;5918;0;33736;17;41,5;59;6783;2925;2;8;42,2;52;6784;2994;2;9
30.04.2025;18:50;435;435;861,1;5906;0;33706;17;41,5;63;6775;2907;2;8;42,2;52;6771;2984;2;9
30.04.2025;18:55;435;435;861,1;5807;0;33714;30;40,1;64;6781;2823;2;8;42,2;59;6777;2984;2;9
30.04.2025;19:00;435;435;861,1;5821;0;33654;27;40,1;66;6770;2830;2;8;42,2;57;6764;2992;2;9
30.04.2025;19:05;435;435;861,1;5815;0;33669;32;40,1;66;6770;2834;2;8;42,2;57;6769;2981;2;9
30.04.2025;19:10;435;435;862,0;5904;0;33645;21;41,5;63;6768;2913;2;8;42,2;57;6766;2992;2;9
30.04.2025;19:15;435;435;862,0;5916;0;33544;12;41,5;57;6747;2923;2;8;42,2;52;6745;2994;2;9
30.04.2025;19:20;435;435;861,1;5910;0;33317;8;41,5;52;6702;2919;2;8;42,2;57;6701;2992;2;9
30.04.2025;19:25;435;435;861,1;5906;0;33292;9;41,5;52;6695;2913;2;8;42,2;57;6691;2994;2;9
30.04.2025;19:30;435;435;861,1;5904;0;33280;-5;41,5;50;6692;2911;2;8;42,2;49;6688;2994;2;9
30.04.2025;19:35;435;435;861,1;5902;0;33288;1;41,5;50;6692;2913;2;8;42,2;52;6691;2990;2;9
30.04.2025;19:40;435;435;861,1;5900;0;33331;-1;41,5;49;6702;2913;2;8;42,2;50;6701;2988;2;9
30.04.2025;19:45;435;435;862,0;5914;0;33320;3;41,5;50;6697;2913;2;8;42,2;50;6699;3002;2;9
30.04.2025;19:50;436;435;862,0;5888;0;33337;-3;41,5;43;6705;2907;2;8;42,2;50;6701;2981;2;9
30.04.2025;19:55;435;435;861,1;5993;0;33431;-1;43,0;49;6718;3006;2;8;42,2;52;6722;2988;2;9
30.04.2025;20:00;435;435;861,1;5981;0;33602;-1;43,0;49;6752;2990;2;8;42,2;52;6753;2992;2;9
30.04.2025;20:05;435;435;861,1;5987;0;33671;-2;43,0;47;6768;3004;2;8;42,2;50;6764;2984;2;9
30.04.2025;20:10;435;435;861,1;5993;0;33589;-2;43,0;47;6752;3000;2;8;42,2;52;6753;2994;2;9
30.04.2025;20:15;435;435;861,1;6064;0;33562;-6;44,5;47;6749;3079;2;8;42,2;52;6745;2986;2;9
30.04.2025;20:20;435;435;861,1;6058;0;33596;2;44,5;52;6752;3079;2;8;42,2;57;6753;2979;2;9
30.04.2025;20:25;435;435;861,1;6082;0;33594;1;44,5;57;6752;3089;2;8;42,2;50;6748;2994;2;9
30.04.2025;20:30;435;435;861,1;6048;0;33592;-1;44,5;49;6752;3071;2;8;42,2;59;6748;2977;2;9
30.04.2025;20:35;435;435;861,1;6080;0;33568;4;44,5;56;6749;3087;2;8;42,2;54;6748;2994;2;9
30.04.2025;20:40;435;435;861,1;6066;0;33592;7;44,5;56;6752;3081;2;8;42,2;57;6748;2986;2;9
30.04.2025;20:45;436;435;863,0;6174;0;33567;-7;41,8;56;6752;2919;2;9;46,9;49;6748;3255;2;8
30.04.2025;20:50;435;435;861,1;6178;0;33536;-4;41,8;56;6742;2927;2;9;46,9;54;6743;3251;2;8
30.04.2025;20:55;435;435;861,1;6159;0;33523;0;41,8;57;6742;2919;2;9;46,9;54;6743;3241;2;8
30.04.2025;21:00;435;435;861,1;6176;0;33519;3;41,8;59;6742;2927;2;9;46,9;56;6738;3249;2;8
30.04.2025;21:05;435;435;861,1;6172;0;33516;0;41,7;57;6739;2925;2;9;46,9;52;6738;3247;2;8
30.04.2025;21:10;435;435;861,1;6178;0;33526;-4;41,8;56;6739;2923;2;9;47,0;50;6738;3255;2;8
30.04.2025;21:15;436;435;863,0;6261;0;33565;-8;41,8;57;6749;2933;2;9;48,4;50;6745;3328;2;8
30.04.2025;21:20;435;435;861,1;6257;0;33681;1;41,7;61;6775;2921;2;9;48,4;54;6771;3336;2;8
30.04.2025;21:25;435;435;860,2;6340;0;33693;-4;41,8;61;6775;2935;2;9;49,9;56;6777;3405;2;8
30.04.2025;21:30;440;435;853,7;8155;0;33753;-123;61,8;61;6791;3913;2;9;68,3;49;6790;4241;2;8
30.04.2025;21:35;434;435;856,5;7828;0;33690;-85;60,4;69;6783;3834;2;8;62,1;66;6779;3994;2;9
30.04.2025;21:40;433;435;860,2;6581;0;33600;-12;44,3;63;6760;3065;2;8;52,2;61;6758;3516;2;9
30.04.2025;21:45;435;435;860,2;6376;0;33605;-8;41,8;63;6760;2911;2;9;50,9;54;6758;3466;2;8
30.04.2025;21:50;435;435;860,2;6392;0;33599;-13;41,8;61;6755;2935;2;9;50,9;57;6756;3457;2;8
30.04.2025;21:55;435;435;860,2;6459;0;33651;1;41,8;64;6770;2919;2;9;52,4;64;6769;3541;2;8
30.04.2025;22:00;435;435;860,2;6508;0;33678;1;43,0;64;6775;2988;2;8;52,2;68;6777;3520;2;9
30.04.2025;22:05;435;435;860,2;6587;0;33664;-8;44,5;64;6770;3063;2;8;52,2;62;6769;3524;2;9
30.04.2025;22:10;435;435;860,2;6597;0;33658;-8;44,5;63;6773;3079;2;8;52,2;64;6771;3518;2;9
30.04.2025;22:15;435;435;860,2;6603;0;33686;-6;44,5;63;6775;3069;2;8;52,2;64;6777;3534;2;9
30.04.2025;22:20;435;435;860,2;6672;0;33705;-11;46,0;63;6781;3154;2;8;52,2;64;6779;3518;2;9
30.04.2025;22:25;435;435;859,3;6680;0;33689;-19;46,1;57;6775;3154;2;8;52,2;59;6777;3526;2;9
30.04.2025;22:30;435;435;859,3;6757;0;33699;-17;47,5;61;6781;3231;2;8;52,2;64;6779;3526;2;9
30.04.2025;22:35;435;435;859,3;6771;0;33709;-16;47,6;61;6781;3245;2;8;52,2;66;6779;3526;2;9
30.04.2025;22:40;436;435;859,3;6761;0;33760;-19;47,6;61;6786;3235;2;8;52,2;61;6792;3526;2;9
30.04.2025;22:45;435;435;859,3;6830;0;33771;-18;49,0;63;6794;3306;2;8;52,2;66;6792;3524;2;9
30.04.2025;22:50;435;435;859,3;6830;0;33757;-20;49,1;61;6791;3306;2;8;52,2;66;6790;3524;2;9
30.04.2025;22:55;435;435;858,3;6828;0;33762;-21;49,1;59;6794;3312;2;8;52,2;66;6795;3516;2;9
30.04.2025;23:00;436;435;858,3;6842;0;33753;-83;49,1;33;6786;3308;2;8;52,2;38;6787;3534;2;9
30.04.2025;23:05;436;435;858,3;6889;0;33769;-89;50,6;33;6791;3387;2;8;52,2;36;6790;3502;2;9
30.04.2025;23:10;435;435;858,3;6933;0;33798;-87;50,6;35;6796;3401;2;8;52,2;36;6792;3532;2;9
30.04.2025;23:15;435;435;859,3;6986;0;33787;-95;52,1;30;6794;3466;2;8;52,2;35;6792;3520;2;9
30.04.2025;23:20;435;435;858,3;6992;0;33742;-199;52,1;-3;6786;3466;2;8;52,2;-36;6779;3526;2;9
30.04.2025;23:25;435;435;858,3;6982;0;33609;-66;52,1;19;6760;3470;2;8;52,2;71;6764;3512;2;9
30.04.2025;23:30;435;435;859,3;6990;0;33639;-63;52,1;24;6768;3472;2;8;52,2;73;6766;3518;2;9
30.04.2025;23:35;436;435;859,3;6915;0;33654;-53;50,6;23;6770;3391;2;8;52,2;75;6771;3524;2;9
30.04.2025;23:40;435;435;858,3;6962;0;33675;-65;52,1;19;6773;3453;2;8;52,2;69;6777;3508;2;9
30.04.2025;23:45;435;435;858,3;7047;0;33716;-61;53,5;26;6781;3528;2;8;52,2;78;6787;3518;2;9
30.04.2025;23:50;435;435;858,3;7047;0;33726;-63;53,5;24;6783;3532;2;8;52,2;75;6784;3514;2;9
30.04.2025;23:55;435;435;859,3;7045;0;33751;-57;53,5;28;6786;3536;2;8;52,2;80;6790;3508;2;9
