Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.08.2025;00:00;514;435;852,8;10476;0;33501;-218;100,1;135;6762;5218;2;8;100,1;116;6758;5258;2;9
01.08.2025;00:05;514;435;852,8;10476;0;33487;-241;100,1;111;6757;5218;2;8;100,1;115;6758;5258;2;9
01.08.2025;00:10;514;435;852,8;10490;0;33509;-119;100,0;186;6768;5236;2;8;100,1;165;6764;5254;2;9
01.08.2025;00:15;513;435;852,8;10468;0;33485;-122;100,1;160;6760;5214;2;8;100,1;187;6758;5254;2;9
01.08.2025;00:20;512;435;853,7;10476;0;33497;-116;100,1;165;6762;5226;2;8;100,0;191;6761;5250;2;9
01.08.2025;00:25;512;435;852,8;10453;0;33476;-98;100,0;179;6765;5214;2;8;100,1;194;6764;5240;2;9
01.08.2025;00:30;512;435;852,8;10478;0;33491;-23;100,1;215;6765;5212;2;8;100,0;229;6769;5266;2;9
01.08.2025;00:35;511;435;853,7;10474;0;33504;-376;100,1;-3;6752;5216;2;8;100,0;99;6756;5258;2;9
01.08.2025;00:40;510;435;852,8;10466;0;33488;-526;100,0;-50;6747;5212;2;8;100,1;-7;6748;5250;2;9
01.08.2025;00:45;509;435;853,7;10468;0;33504;-172;100,1;144;6762;5220;2;8;100,0;156;6766;5248;2;9
01.08.2025;00:50;508;435;852,8;10470;0;33491;-166;100,1;163;6762;5234;2;8;100,0;139;6761;5256;2;9
01.08.2025;00:55;506;435;852,8;10472;0;33503;-173;100,1;156;6762;5216;2;8;100,0;142;6764;5256;2;9
01.08.2025;01:00;504;435;852,8;10476;0;33486;-322;100,0;87;6755;5224;2;8;100,0;54;6753;5252;2;9
01.08.2025;01:05;503;435;852,8;10486;0;33492;-249;100,0;99;6757;5226;2;8;100,1;118;6756;5250;2;9
01.08.2025;01:10;512;435;853,7;10476;0;33508;-1262;100,0;-415;6718;5222;2;8;100,1;-375;6722;5254;2;9
01.08.2025;01:15;515;435;853,7;10417;0;33461;399;98,8;526;6786;5171;2;8;100,0;345;6771;5246;2;9
01.08.2025;01:20;518;435;853,7;10435;0;33463;575;98,8;521;6783;5191;2;8;100,1;522;6784;5244;2;9
01.08.2025;01:25;519;435;853,7;10462;0;33527;791;99,5;644;6801;5212;2;8;100,0;628;6800;5250;2;9
01.08.2025;01:30;519;435;853,7;10457;0;33541;-6;99,5;224;6770;5203;2;8;100,0;241;6769;5252;2;9
01.08.2025;01:35;518;435;854,6;10468;0;33519;-118;99,5;172;6762;5218;2;8;100,0;172;6764;5250;2;9
01.08.2025;01:40;519;435;853,7;10470;0;33525;-172;99,5;146;6762;5216;2;8;100,1;146;6758;5254;2;9
01.08.2025;01:45;519;435;854,6;10459;0;33516;-239;99,5;120;6757;5205;2;8;100,0;109;6756;5254;2;9
01.08.2025;01:50;519;435;853,7;10468;0;33497;-237;99,5;122;6752;5212;2;8;100,0;109;6753;5256;2;9
01.08.2025;01:55;519;435;854,6;10451;0;33514;-245;99,5;113;6752;5212;2;8;100,0;115;6756;5240;2;9
01.08.2025;02:00;519;435;853,7;10466;0;33510;-295;99,5;87;6752;5199;2;8;100,0;89;6753;5266;2;9
01.08.2025;02:05;519;435;853,7;10474;0;33516;-309;99,5;80;6752;5216;2;8;100,0;80;6753;5258;2;9
01.08.2025;02:10;519;435;854,6;10455;0;33525;-565;99,5;-116;6742;5214;2;8;100,0;31;6751;5242;2;9
01.08.2025;02:15;519;435;854,6;10457;0;33528;-1067;99,5;-208;6731;5218;2;8;100,0;-382;6719;5240;2;9
01.08.2025;02:20;519;435;855,6;10462;0;33468;-932;99,5;-233;6721;5201;2;8;100,0;-226;6722;5260;2;9
01.08.2025;02:25;519;435;854,6;10478;0;33484;-796;99,5;-161;6726;5218;2;8;100,0;-161;6725;5260;2;9
01.08.2025;02:30;519;435;854,6;10486;0;33468;-546;99,5;-38;6731;5222;2;8;100,0;-38;6732;5264;2;9
01.08.2025;02:35;519;435;854,6;10478;0;33476;311;99,5;420;6770;5220;2;8;100,0;366;6766;5258;2;9
01.08.2025;02:40;519;435;855,6;10474;0;33477;319;99,5;418;6770;5214;2;8;100,1;370;6764;5260;2;9
01.08.2025;02:45;518;435;854,6;10472;0;33527;100;99,5;243;6765;5212;2;8;100,1;325;6769;5260;2;9
01.08.2025;02:50;519;435;854,6;10492;0;33516;78;99,5;236;6760;5222;2;8;100,1;309;6766;5248;2;9
01.08.2025;02:55;518;435;854,6;10441;0;33514;81;99,5;240;6760;5195;2;8;100,0;309;6764;5246;2;9
01.08.2025;03:00;518;435;854,6;10455;0;33525;59;99,5;234;6762;5209;2;8;100,0;297;6769;5246;2;9
01.08.2025;03:05;518;435;854,6;10480;0;33493;65;99,5;247;6757;5216;2;8;100,0;290;6758;5264;2;9
01.08.2025;03:10;518;435;854,6;10455;0;33521;65;99,5;245;6765;5201;2;8;100,0;288;6766;5254;2;9
01.08.2025;03:15;518;435;854,6;10462;0;33502;33;99,5;247;6760;5195;2;8;100,1;257;6758;5266;2;9
01.08.2025;03:20;518;435;854,6;10478;0;33499;35;99,5;247;6760;5222;2;8;99,9;255;6758;5256;2;9
01.08.2025;03:25;518;435;854,6;10472;0;33500;30;99,5;247;6757;5216;2;8;100,1;253;6758;5256;2;9
01.08.2025;03:30;517;435;854,6;10451;0;33510;33;99,5;250;6762;5207;2;8;100,0;250;6764;5244;2;9
01.08.2025;03:35;517;435;854,6;10462;0;33513;30;99,5;247;6762;5214;2;8;100,1;253;6764;5248;2;9
01.08.2025;03:40;517;435;854,6;10466;0;33502;-44;99,5;234;6760;5214;2;8;100,1;189;6756;5252;2;9
01.08.2025;03:45;517;435;853,7;10443;0;33515;-24;99,5;245;6762;5187;2;8;100,0;201;6758;5256;2;9
01.08.2025;03:50;517;435;853,7;10445;0;33524;-31;99,5;243;6762;5195;2;8;100,0;194;6758;5250;2;9
01.08.2025;03:55;517;435;853,7;10451;0;33508;-44;99,5;231;6760;5203;2;8;100,0;194;6758;5248;2;9
01.08.2025;04:00;517;435;853,7;10437;0;33519;-47;99,5;226;6762;5195;2;8;100,1;189;6758;5242;2;9
01.08.2025;04:05;517;435;853,7;10451;0;33502;-32;99,5;236;6762;5199;2;8;99,9;196;6758;5252;2;9
01.08.2025;04:10;516;435;854,6;10462;0;33509;-51;99,5;227;6757;5224;2;8;100,1;186;6756;5258;2;9
01.08.2025;04:15;516;435;853,7;10464;0;33518;-49;99,5;219;6762;5214;2;8;100,0;194;6758;5250;2;9
01.08.2025;04:20;516;435;853,7;10451;0;33524;-75;99,5;196;6762;5203;2;8;100,1;191;6758;5248;2;9
01.08.2025;04:25;516;435;853,7;10457;0;33535;-85;99,5;191;6760;5197;2;8;100,0;193;6764;5260;2;9
01.08.2025;04:30;516;435;854,6;10464;0;33535;-189;99,5;142;6760;5201;2;8;100,1;132;6756;5262;2;9
01.08.2025;04:35;516;435;853,7;10453;0;33507;-198;99,5;137;6755;5212;2;8;100,0;132;6753;5250;2;9
01.08.2025;04:40;516;435;854,6;10443;0;33526;-221;99,5;120;6752;5193;2;8;100,0;118;6753;5250;2;9
01.08.2025;04:45;516;435;853,7;10474;0;33471;-236;99,5;116;6747;5218;2;8;100,0;113;6743;5256;2;9
01.08.2025;04:50;516;435;854,6;10464;0;33464;-215;99,5;127;6747;5212;2;8;100,0;125;6745;5252;2;9
01.08.2025;04:55;516;435;853,7;10478;0;33527;-216;99,5;125;6757;5212;2;8;100,0;125;6756;5266;2;9
01.08.2025;05:00;516;435;853,7;10472;0;33498;-314;100,0;102;6749;5209;2;8;100,1;57;6743;5262;2;9
01.08.2025;05:05;516;435;852,8;10486;0;33530;-304;100,0;85;6755;5224;2;8;100,0;75;6753;5262;2;9
01.08.2025;05:10;515;435;854,6;10472;0;33528;-364;100,0;59;6752;5218;2;8;100,0;50;6748;5242;2;9
01.08.2025;05:15;516;435;852,8;10453;0;33540;-507;100,0;-14;6749;5218;2;8;100,1;-21;6748;5236;2;9
01.08.2025;05:20;516;435;853,7;10466;0;33518;-563;100,0;-43;6747;5212;2;8;100,1;-45;6745;5254;2;9
01.08.2025;05:25;515;435;852,8;10472;0;33481;-841;100,1;-179;6726;5220;2;8;100,0;-187;6725;5252;2;9
01.08.2025;05:30;516;435;852,8;10474;0;33487;-781;100,0;-160;6729;5222;2;8;100,0;-151;6727;5252;2;9
01.08.2025;05:35;515;435;852,8;10476;0;33508;-791;100,1;-165;6729;5226;2;8;100,0;-156;6732;5250;2;9
01.08.2025;05:40;515;435;852,8;10466;0;33505;-787;100,0;-167;6731;5220;2;8;100,0;-151;6732;5246;2;9
01.08.2025;05:45;515;435;853,7;10470;0;33535;-798;100,0;-168;6739;5230;2;8;100,0;-160;6738;5240;2;9
01.08.2025;05:50;515;435;852,8;10482;0;33520;-689;100,0;-134;6736;5230;2;8;100,0;-85;6738;5252;2;9
01.08.2025;05:55;515;435;853,7;10472;0;33500;-683;100,0;-130;6731;5226;2;8;100,1;-85;6735;5246;2;9
01.08.2025;06:00;515;435;853,7;10476;0;33506;-688;100,1;-132;6739;5222;2;8;100,0;-83;6738;5254;2;9
01.08.2025;06:05;515;435;853,7;10470;0;33517;-721;100,1;-125;6736;5226;2;8;100,0;-121;6743;5244;2;9
01.08.2025;06:10;515;435;853,7;10468;0;33537;-964;100,0;-262;6729;5228;2;8;100,0;-239;6732;5240;2;9
01.08.2025;06:15;515;435;853,7;10470;0;33531;-1043;100,0;-269;6729;5224;2;8;100,0;-295;6727;5246;2;9
01.08.2025;06:20;515;435;853,7;10464;0;33532;-1046;100,0;-274;6726;5222;2;8;100,0;-293;6725;5242;2;9
01.08.2025;06:25;515;435;853,7;10457;0;33466;-774;100,0;-155;6726;5212;2;8;100,1;-146;6725;5246;2;9
01.08.2025;06:30;515;435;852,8;10468;0;33498;-724;100,1;-130;6731;5222;2;8;100,0;-121;6732;5246;2;9
01.08.2025;06:35;515;435;852,8;10468;0;33490;-733;100,0;-135;6731;5224;2;8;100,0;-120;6732;5244;2;9
01.08.2025;06:40;514;435;852,8;10455;0;33486;-721;100,0;-130;6731;5214;2;8;100,0;-120;6732;5242;2;9
01.08.2025;06:45;515;435;852,8;10441;0;33499;-582;98,8;-83;6739;5183;2;8;100,1;-30;6738;5258;2;9
01.08.2025;06:50;515;435;853,7;10439;0;33486;-310;98,8;43;6744;5189;2;8;100,1;109;6748;5250;2;9
01.08.2025;06:55;514;435;853,7;10437;0;33472;-566;99,2;-38;6742;5195;2;8;100,1;-61;6743;5242;2;9
01.08.2025;07:00;515;435;852,8;10411;0;33493;-94;98,8;134;6760;5179;2;8;100,0;239;6769;5232;2;9
01.08.2025;07:05;515;435;853,7;10411;0;33478;-190;98,8;122;6757;5165;2;8;100,0;144;6758;5246;2;9
01.08.2025;07:10;514;435;853,7;10445;0;33517;-115;98,8;191;6770;5185;2;8;100,0;156;6766;5260;2;9
01.08.2025;07:15;514;435;852,8;10429;0;33473;-147;98,8;158;6760;5187;2;8;100,0;163;6758;5242;2;9
01.08.2025;07:20;514;435;853,7;10383;0;33495;-145;98,8;158;6760;5155;2;8;100,0;160;6758;5228;2;9
01.08.2025;07:25;514;435;853,7;10441;0;33503;-149;98,8;161;6765;5185;2;8;100,0;153;6764;5256;2;9
01.08.2025;07:30;515;435;852,8;10405;0;33476;-28;98,8;283;6765;5181;2;8;100,0;154;6758;5224;2;9
01.08.2025;07:35;514;435;853,7;10423;0;33481;28;98,8;283;6770;5187;2;8;100,1;210;6764;5236;2;9
01.08.2025;07:40;514;435;853,7;10449;0;33490;31;98,8;286;6770;5187;2;8;100,0;205;6766;5262;2;9
01.08.2025;07:45;514;435;853,7;10439;0;33489;31;98,8;288;6770;5177;2;8;100,1;210;6764;5254;2;9
01.08.2025;07:50;514;435;854,6;10387;0;33553;-191;98,8;158;6773;5157;2;8;100,0;118;6769;5230;2;9
01.08.2025;07:55;514;435;853,7;10419;0;33524;-552;98,8;-45;6744;5179;2;8;100,1;-36;6748;5244;2;9
01.08.2025;08:00;514;435;853,7;10427;0;33523;-552;98,8;-49;6749;5187;2;8;100,1;-36;6748;5240;2;9
01.08.2025;08:05;514;435;853,7;10423;0;33535;-969;98,8;-285;6736;5181;2;8;100,0;-220;6743;5242;2;9
01.08.2025;08:10;514;435;852,8;10443;0;33484;-1034;99,8;-274;6729;5209;2;8;100,0;-290;6725;5234;2;9
01.08.2025;08:15;514;435;852,8;10421;0;33468;-734;99,8;-122;6736;5189;2;8;100,0;-139;6732;5232;2;9
01.08.2025;08:20;514;435;852,8;10449;0;33463;-139;99,8;167;6757;5226;2;8;100,0;165;6756;5258;2;9
01.08.2025;08:25;514;435;852,8;10445;0;33510;358;99,8;406;6783;5203;2;8;100,0;420;6787;5242;2;9
01.08.2025;08:30;514;435;852,8;10466;0;33486;370;99,8;413;6783;5209;2;8;100,0;427;6784;5256;2;9
01.08.2025;08:35;513;435;852,8;10464;0;33532;421;99,8;464;6794;5220;2;8;100,0;432;6790;5244;2;9
01.08.2025;08:40;513;435;852,8;10474;0;33453;522;99,7;521;6786;5228;2;8;100,1;498;6784;5246;2;9
01.08.2025;08:45;513;435;852,8;10462;0;33507;1027;99,8;764;6814;5214;2;8;100,1;745;6813;5248;2;9
01.08.2025;08:50;513;435;852,8;10478;0;33487;1128;99,8;797;6809;5220;2;8;100,0;821;6811;5258;2;9
01.08.2025;08:55;513;435;852,8;10453;0;33534;468;99,8;512;6794;5209;2;8;100,0;432;6790;5244;2;9
01.08.2025;09:00;513;435;852,8;10486;0;33519;-126;99,8;144;6770;5191;2;8;99,9;200;6771;5254;2;9
01.08.2025;09:05;513;435;852,8;10478;0;33511;-128;99,7;144;6770;5232;2;8;100,0;200;6769;5246;2;9
01.08.2025;09:10;513;435;852,8;10455;0;33487;-147;99,8;146;6768;5205;2;8;100,0;175;6761;5250;2;9
01.08.2025;09:15;513;435;852,8;10466;0;33504;-510;99,8;-17;6749;5216;2;8;100,0;-21;6751;5250;2;9
01.08.2025;09:20;512;435;851,9;10451;0;33478;-465;99,8;35;6752;5222;2;8;100,0;-12;6748;5230;2;9
01.08.2025;09:25;513;435;852,8;10459;0;33475;123;99,8;295;6773;5212;2;8;100,0;297;6771;5248;2;9
01.08.2025;09:30;512;435;852,8;10431;0;33496;208;99,8;333;6775;5222;2;8;100,0;344;6779;5234;2;9
01.08.2025;09:35;512;435;852,8;10482;0;33478;261;99,8;368;6775;5232;2;8;100,0;368;6777;5250;2;9
01.08.2025;09:40;512;435;852,8;10476;0;33526;275;99,7;363;6786;5222;2;8;99,9;385;6787;5254;2;9
01.08.2025;09:45;512;435;851,9;10478;0;33479;326;99,8;403;6778;5226;2;8;100,0;399;6777;5252;2;9
01.08.2025;09:50;512;435;851,9;10486;0;33492;354;99,7;413;6783;5220;2;8;100,0;413;6779;5266;2;9
01.08.2025;09:55;512;435;852,8;10459;0;33536;-87;99,8;229;6775;5218;2;8;100,1;153;6769;5238;2;9
01.08.2025;10:00;512;435;851,9;10478;0;33524;-264;99,8;101;6768;5218;2;8;99,9;101;6766;5260;2;9
01.08.2025;10:05;512;435;851,9;10441;0;33512;-316;99,8;76;6760;5201;2;8;100,1;75;6758;5240;2;9
01.08.2025;10:10;512;435;852,8;10453;0;33504;-654;99,8;-90;6749;5201;2;8;99,9;-94;6748;5252;2;9
01.08.2025;10:15;513;435;852,8;10462;0;33461;-78;99,7;194;6760;5212;2;8;99,9;198;6764;5250;2;9
01.08.2025;10:20;513;435;852,8;10453;0;33519;-47;99,8;203;6773;5209;2;8;100,0;217;6771;5244;2;9
01.08.2025;10:25;513;435;852,8;10472;0;33505;-95;99,8;203;6770;5209;2;8;100,0;172;6764;5262;2;9
01.08.2025;10:30;514;435;851,9;10464;0;33525;-105;99,7;191;6773;5195;2;8;99,9;174;6769;5244;2;9
01.08.2025;10:35;514;435;851,9;10468;0;33510;-160;99,8;153;6770;5218;2;8;100,0;158;6766;5250;2;9
01.08.2025;10:40;513;435;851,9;10464;0;33476;-112;99,8;188;6760;5209;2;8;100,0;175;6764;5254;2;9
01.08.2025;10:45;513;435;851,9;10449;0;33534;-72;99,8;201;6775;5205;2;8;100,0;196;6771;5244;2;9
01.08.2025;10:50;513;435;851,9;10462;0;33493;-41;99,8;224;6773;5218;2;8;100,0;203;6769;5244;2;9
01.08.2025;10:55;513;435;851,9;10496;0;33478;-39;99,7;229;6768;5238;2;8;100,0;207;6764;5258;2;9
01.08.2025;11:00;513;435;852,8;10457;0;33525;4;99,8;215;6773;5216;2;8;100,0;257;6777;5242;2;9
01.08.2025;11:05;513;435;851,9;10462;0;33515;-65;99,8;215;6775;5212;2;8;100,1;189;6771;5250;2;9
01.08.2025;11:10;512;435;852,8;10474;0;33470;-29;99,8;219;6762;5220;2;8;100,1;226;6764;5254;2;9
01.08.2025;11:15;512;435;851,9;10478;0;33545;-191;99,8;146;6770;5228;2;8;100,0;128;6771;5250;2;9
01.08.2025;11:20;513;435;851,9;10459;0;33491;-283;99,8;73;6755;5224;2;8;100,0;111;6758;5236;2;9
01.08.2025;11:25;512;435;851,9;10470;0;33477;-273;99,8;80;6752;5220;2;8;100,0;121;6756;5250;2;9
01.08.2025;11:30;512;435;851,9;10488;0;33517;-280;99,8;80;6762;5222;2;8;100,0;106;6766;5266;2;9
01.08.2025;11:35;512;435;851,9;10459;0;33532;-431;99,8;63;6762;5209;2;8;100,0;-26;6756;5250;2;9
01.08.2025;11:40;512;435;851,9;10453;0;33533;-449;99,8;42;6765;5214;2;8;100,0;-23;6758;5240;2;9
01.08.2025;11:45;512;435;851,9;10453;0;33505;-461;99,8;38;6760;5216;2;8;100,0;-23;6753;5238;2;9
01.08.2025;11:50;512;435;851,9;10464;0;33491;-460;99,8;36;6752;5214;2;8;100,0;-28;6745;5250;2;9
01.08.2025;11:55;512;435;851,9;10468;0;33522;-556;99,8;-33;6757;5224;2;8;100,0;-52;6753;5244;2;9
01.08.2025;12:00;512;435;850,9;10468;0;33526;-1131;99,8;-247;6739;5207;2;8;100,0;-410;6725;5260;2;9
01.08.2025;12:05;511;435;850,9;10464;0;33482;-1297;99,8;-427;6715;5222;2;8;100,0;-403;6714;5242;2;9
01.08.2025;12:10;512;435;850,9;10480;0;33474;-167;99,8;160;6755;5222;2;8;100,0;146;6756;5258;2;9
01.08.2025;12:15;512;435;850,9;10464;0;33460;234;99,8;347;6773;5205;2;8;100,0;361;6769;5258;2;9
01.08.2025;12:20;511;435;850,9;10486;0;33541;249;99,8;359;6791;5230;2;8;100,0;363;6787;5244;2;9
01.08.2025;12:25;511;435;850,9;10468;0;33539;-360;99,8;59;6768;5222;2;8;100,0;43;6764;5246;2;9
01.08.2025;12:30;512;435;850,9;10478;0;33488;-180;99,8;125;6755;5226;2;8;100,0;168;6756;5252;2;9
01.08.2025;12:35;511;435;850,9;10464;0;33484;-18;99,8;231;6770;5205;2;8;100,0;222;6766;5258;2;9
01.08.2025;12:40;511;435;850,9;10455;0;33488;-9;99,8;233;6768;5209;2;8;100,0;231;6766;5246;2;9
01.08.2025;12:45;511;435;850,9;10459;0;33500;-9;99,8;231;6773;5199;2;8;100,0;226;6769;5260;2;9
01.08.2025;12:50;511;435;850,9;10445;0;33493;-34;99,8;214;6765;5209;2;8;100,0;219;6769;5236;2;9
01.08.2025;12:55;511;435;850,9;10451;0;33513;-29;99,8;220;6773;5205;2;8;100,0;222;6774;5246;2;9
01.08.2025;13:00;511;435;850,9;10470;0;32899;-1000;99,8;-434;6598;5209;2;8;100,0;-73;6626;5260;2;9
01.08.2025;13:05;511;435;850,0;10486;0;33214;-483;99,8;12;6697;5228;2;8;100,0;-19;6693;5258;2;9
01.08.2025;13:10;511;435;850,9;10476;0;33227;-474;99,7;14;6702;5220;2;8;100,0;-9;6696;5256;2;9
01.08.2025;13:15;511;435;850,9;10455;0;33253;-469;99,8;14;6705;5209;2;8;100,0;-5;6701;5246;2;9
01.08.2025;13:20;511;435;850,9;10468;0;33366;-489;99,8;9;6723;5216;2;8;100,0;-16;6722;5252;2;9
01.08.2025;13:25;510;435;850,9;10480;0;33564;-486;99,7;7;6765;5222;2;8;100,0;-12;6764;5258;2;9
01.08.2025;13:30;509;435;850,9;10455;0;33549;-482;99,8;5;6762;5224;2;8;100,0;-12;6764;5232;2;9
01.08.2025;13:35;509;435;850,9;10468;0;33554;-474;99,8;7;6765;5224;2;8;100,0;-14;6764;5244;2;9
01.08.2025;13:40;509;435;850,9;10470;0;33509;-487;99,8;3;6752;5220;2;8;100,0;-16;6748;5250;2;9
01.08.2025;13:45;509;435;850,9;10482;0;33441;-489;99,8;5;6742;5222;2;8;100,0;-19;6738;5260;2;9
01.08.2025;13:50;508;435;850,9;10468;0;33451;-492;99,8;2;6747;5222;2;8;100,0;-19;6743;5246;2;9
01.08.2025;13:55;508;435;850,0;10466;0;33448;-483;99,8;5;6742;5216;2;8;100,0;-9;6738;5250;2;9
01.08.2025;14:00;508;435;850,9;10480;0;33427;-481;99,8;7;6736;5226;2;8;100,0;-14;6735;5254;2;9
01.08.2025;14:05;508;435;850,9;10449;0;33438;-485;99,8;3;6747;5203;2;8;100,0;-16;6743;5246;2;9
01.08.2025;14:10;507;435;850,9;10472;0;33443;-478;99,8;7;6742;5220;2;8;100,0;-14;6738;5252;2;9
01.08.2025;14:15;507;435;850,9;10457;0;33444;-490;99,8;-5;6739;5218;2;8;100,0;-5;6738;5240;2;9
01.08.2025;14:20;507;435;850,0;10472;0;33471;-488;99,8;-14;6744;5226;2;8;100,0;-7;6745;5258;2;9
01.08.2025;14:25;506;435;850,9;10459;0;33443;-492;99,8;-16;6739;5205;2;8;100,0;-9;6738;5254;2;9
01.08.2025;14:30;505;435;850,0;10482;0;33410;-488;99,8;-7;6729;5226;2;8;100,0;-5;6730;5256;2;9
01.08.2025;14:35;504;435;850,0;10466;0;33356;-494;99,8;-9;6726;5207;2;8;100,0;-12;6722;5258;2;9
01.08.2025;14:40;503;435;850,9;10478;0;33401;-492;99,8;-9;6731;5216;2;8;100,0;-5;6732;5262;2;9
01.08.2025;14:45;502;435;850,9;10453;0;33513;-482;99,8;-10;6757;5214;2;8;100,0;-7;6753;5240;2;9
01.08.2025;14:50;501;435;850,9;10474;0;33688;-474;99,8;-7;6791;5218;2;8;100,0;-2;6790;5256;2;9
01.08.2025;14:55;501;435;850,9;10484;0;33362;-483;99,8;-7;6726;5226;2;8;100,0;-3;6725;5258;2;9
01.08.2025;15:00;500;435;850,0;10472;0;33406;-477;99,8;5;6736;5212;2;8;100,0;-9;6732;5260;2;9
01.08.2025;15:05;500;435;850,0;10457;0;33329;-498;99,8;-2;6715;5222;2;8;100,0;-19;6717;5236;2;9
01.08.2025;15:10;499;435;850,0;10459;0;33102;-499;99,8;-16;6674;5209;2;8;100,0;-16;6670;5250;2;9
01.08.2025;15:15;500;435;850,0;10490;0;33033;-502;99,8;-3;6658;5232;2;8;100,0;-12;6657;5258;2;9
01.08.2025;15:20;514;435;850,9;10480;0;33255;-492;99,8;-2;6705;5222;2;8;99,9;-9;6704;5258;2;9
01.08.2025;15:25;514;435;850,9;10486;0;33344;-490;99,8;-3;6718;5220;2;8;100,0;-9;6719;5252;2;9
01.08.2025;15:30;514;435;850,9;10453;0;33440;-488;99,8;-9;6742;5207;2;8;100,0;-9;6743;5246;2;9
01.08.2025;15:35;514;435;850,0;10474;0;33395;-494;99,8;-3;6731;5226;2;8;100,0;-10;6732;5264;2;9
01.08.2025;15:40;513;435;850,9;10457;0;33487;-489;99,8;-14;6749;5201;2;8;100,0;-5;6745;5258;2;9
01.08.2025;15:45;514;435;850,9;10468;0;33537;-465;99,8;0;6760;5220;2;8;100,0;2;6761;5248;2;9
01.08.2025;15:50;514;435;850,9;10455;0;33553;-469;99,8;2;6765;5212;2;8;100,0;0;6766;5250;2;9
01.08.2025;15:55;513;435;850,9;10459;0;33512;-470;99,8;0;6752;5207;2;8;100,0;2;6753;5252;2;9
01.08.2025;16:00;514;435;850,9;10476;0;33616;-571;99,8;-108;6762;5220;2;8;100,0;12;6769;5256;2;9
01.08.2025;16:05;514;435;850,0;10457;0;33547;-545;99,8;-75;6760;5201;2;8;100,0;5;6764;5256;2;9
01.08.2025;16:10;514;435;850,0;10457;0;33423;-497;99,8;-21;6736;5205;2;8;100,0;2;6735;5252;2;9
01.08.2025;16:15;514;435;850,0;10476;0;33427;-497;99,8;-17;6736;5222;2;8;100,0;-5;6735;5254;2;9
01.08.2025;16:20;514;435;850,0;10470;0;33411;-496;99,8;-19;6731;5218;2;8;100,0;-5;6732;5252;2;9
01.08.2025;16:25;514;435;850,9;10472;0;33458;-490;99,8;-14;6744;5212;2;8;100,0;-5;6743;5260;2;9
01.08.2025;16:30;514;435;850,9;10478;0;33547;-493;99,8;-12;6760;5226;2;8;100,0;-9;6764;5252;2;9
01.08.2025;16:35;513;435;850,9;10488;0;33527;-489;99,8;-14;6760;5226;2;8;100,0;-5;6758;5256;2;9
01.08.2025;16:40;513;435;850,9;10484;0;33541;-489;99,8;-10;6760;5209;2;8;100,0;-2;6758;5246;2;9
01.08.2025;16:45;513;435;850,9;10480;0;33406;-498;99,8;-14;6729;5230;2;8;100,0;-7;6730;5250;2;9
01.08.2025;16:50;514;435;850,9;10470;0;33447;-490;99,8;-9;6736;5220;2;8;100,0;-7;6738;5250;2;9
01.08.2025;16:55;514;435;850,9;10482;0;33495;-486;99,8;-7;6749;5218;2;8;100,0;-3;6748;5264;2;9
01.08.2025;17:00;513;435;851,9;10449;0;33446;-493;99,8;0;6742;5201;2;8;100,0;-12;6743;5248;2;9
01.08.2025;17:05;513;435;850,9;10478;0;33472;-493;99,8;-14;6747;5224;2;8;100,0;-5;6745;5254;2;9
01.08.2025;17:10;513;435;850,9;10468;0;33634;-487;99,8;-12;6781;5218;2;8;100,0;-5;6777;5250;2;9
01.08.2025;17:15;513;435;850,0;10474;0;33588;-488;99,8;-16;6770;5230;2;8;100,0;-2;6766;5258;2;9
01.08.2025;17:20;513;435;850,9;10472;0;33585;-487;99,8;-9;6768;5236;2;8;100,0;-7;6769;5236;2;9
01.08.2025;17:25;513;435;850,9;10464;0;33501;-497;99,8;-14;6749;5218;2;8;100,0;-7;6748;5246;2;9
01.08.2025;17:30;513;435;850,9;10502;0;33489;-494;99,8;-16;6749;5230;2;8;100,0;-5;6748;5232;2;9
01.08.2025;17:35;514;435;850,9;10494;0;33523;-494;99,8;-23;6757;5214;2;8;100,0;-7;6758;5280;2;9
01.08.2025;17:40;513;435;850,9;10447;0;33625;-494;99,8;-21;6773;5216;2;8;100,0;-5;6774;5232;2;9
01.08.2025;17:45;514;435;850,9;10482;0;33773;-735;99,8;-130;6796;5228;2;8;100,0;-142;6792;5254;2;9
01.08.2025;17:50;513;435;850,9;10470;0;33602;-740;99,8;-130;6762;5212;2;8;100,0;-144;6764;5258;2;9
01.08.2025;17:55;514;435;850,9;10459;0;33571;-643;99,8;-33;6762;5220;2;8;100,1;-139;6753;5240;2;9
01.08.2025;18:00;513;435;851,9;10472;0;33561;-593;99,8;-38;6765;5207;2;8;100,0;-89;6756;5264;2;9
01.08.2025;18:05;513;435;850,9;10482;0;33552;-575;99,8;-33;6760;5226;2;8;100,0;-71;6756;5256;2;9
01.08.2025;18:10;514;435;851,9;10472;0;33542;-547;99,8;-28;6757;5222;2;8;100,0;-50;6756;5250;2;9
01.08.2025;18:15;513;435;851,9;10449;0;33546;-542;99,8;-28;6760;5216;2;8;100,0;-42;6758;5234;2;9
01.08.2025;18:20;513;435;851,9;10464;0;33550;-550;99,8;-35;6757;5212;2;8;100,0;-50;6753;5252;2;9
01.08.2025;18:25;513;435;851,9;10464;0;33560;-522;99,8;-16;6762;5220;2;8;100,1;-36;6758;5244;2;9
01.08.2025;18:30;513;435;851,9;10464;0;33558;-520;99,8;-16;6762;5216;2;8;100,0;-33;6758;5248;2;9
01.08.2025;18:35;513;435;851,9;10478;0;33588;-526;99,8;-17;6765;5220;2;8;100,0;-36;6764;5258;2;9
01.08.2025;18:40;513;435;851,9;10464;0;33490;-499;99,8;-14;6744;5216;2;8;100,1;-12;6748;5248;2;9
01.08.2025;18:45;513;435;851,9;10457;0;33445;-499;99,8;-16;6739;5205;2;8;100,1;-7;6743;5252;2;9
01.08.2025;18:50;512;435;852,8;10447;0;33464;-496;99,8;-14;6747;5212;2;8;100,1;-7;6745;5236;2;9
01.08.2025;18:55;512;435;851,9;10464;0;33461;-499;99,8;-10;6742;5222;2;8;100,0;-14;6740;5242;2;9
01.08.2025;19:00;512;435;851,9;10466;0;33417;-493;99,8;-10;6736;5216;2;8;100,1;-7;6735;5250;2;9
01.08.2025;19:05;514;435;851,9;10480;0;33380;-490;99,8;-9;6729;5222;2;8;100,0;-12;6725;5258;2;9
01.08.2025;19:10;513;435;851,9;10478;0;33338;-490;99,8;-3;6718;5218;2;8;100,0;-9;6719;5230;2;9
01.08.2025;19:15;513;435;851,9;10451;0;33284;-492;99,8;-9;6705;5212;2;8;100,0;-9;6709;5240;2;9
01.08.2025;19:20;513;435;851,9;10466;0;33251;-491;99,8;-2;6700;5212;2;8;100,0;-7;6699;5254;2;9
01.08.2025;19:25;513;435;851,9;10490;0;32822;-489;99,8;0;6616;5224;2;8;100,0;-2;6613;5266;2;9
01.08.2025;19:30;513;435;851,9;10468;0;33212;-497;99,8;-10;6695;5205;2;8;100,0;-2;6693;5250;2;9
01.08.2025;19:35;512;435;851,9;10480;0;32666;-506;99,8;-2;6588;5214;2;8;100,0;-14;6581;5266;2;9
01.08.2025;19:40;513;435;851,9;10482;0;32891;-486;99,8;-5;6622;5260;2;8;100,0;7;6626;5254;2;9
01.08.2025;19:45;513;435;852,8;10472;0;33135;-483;99,8;5;6682;5228;2;8;99,9;-2;6680;5244;2;9
01.08.2025;19:50;512;435;851,9;10449;0;32902;-492;99,8;0;6630;5222;2;8;100,1;-2;6628;5244;2;9
01.08.2025;19:55;512;435;851,9;10474;0;32958;-487;99,8;7;6640;5216;2;8;100,0;2;6636;5258;2;9
01.08.2025;20:00;512;435;852,8;10449;0;33563;-453;99,8;5;6768;5201;2;8;100,0;14;6769;5248;2;9
01.08.2025;20:05;512;435;851,9;10484;0;33241;-482;99,8;3;6700;5224;2;8;100,1;0;6699;5260;2;9
01.08.2025;20:10;513;435;851,9;10462;0;33437;-470;99,7;-3;6749;5201;2;8;100,0;9;6738;5260;2;9
01.08.2025;20:15;513;435;851,9;10453;0;33552;-673;99,8;-99;6752;5207;2;8;100,0;-101;6753;5246;2;9
01.08.2025;20:20;512;435;851,9;10459;0;33599;-584;99,8;-47;6770;5216;2;8;100,0;-69;6769;5244;2;9
01.08.2025;20:25;513;435;851,9;10445;0;33543;-586;99,8;-45;6760;5209;2;8;100,0;-68;6756;5236;2;9
01.08.2025;20:30;513;435;852,8;10455;0;33347;-491;99,8;-19;6721;5209;2;8;100,1;2;6722;5246;2;9
01.08.2025;20:35;512;435;851,9;10451;0;33314;-486;99,8;-14;6718;5201;2;8;100,0;2;6719;5250;2;9
01.08.2025;20:40;512;435;851,9;10494;0;33315;-485;99,8;-19;6718;5236;2;8;100,0;7;6719;5258;2;9
01.08.2025;20:45;512;435;852,8;10459;0;33318;-487;99,8;-16;6715;5218;2;8;100,1;9;6714;5242;2;9
01.08.2025;20:50;514;435;852,8;10484;0;33283;-492;99,8;-23;6708;5224;2;8;100,0;2;6709;5260;2;9
01.08.2025;20:55;513;435;852,8;10439;0;33217;-488;99,8;-16;6697;5201;2;8;100,0;2;6693;5238;2;9
01.08.2025;21:00;514;435;852,8;10470;0;33270;-487;99,8;-14;6708;5218;2;8;100,1;9;6704;5252;2;9
01.08.2025;21:05;514;435;852,8;10455;0;33195;-479;99,8;-9;6695;5214;2;8;100,1;9;6691;5242;2;9
01.08.2025;21:10;514;435;852,8;10441;0;32967;-486;99,8;-9;6648;5195;2;8;100,1;7;6647;5246;2;9
01.08.2025;21:15;514;435;852,8;10474;0;32915;-502;99,8;-9;6637;5216;2;8;100,1;-2;6633;5258;2;9
01.08.2025;21:20;514;435;852,8;10462;0;32717;-788;99,8;-12;6598;5218;2;8;100,1;-283;6576;5244;2;9
01.08.2025;21:25;514;435;852,8;10472;0;32767;-797;99,8;-17;6603;5220;2;8;100,0;-283;6581;5256;2;9
01.08.2025;21:30;514;435;851,9;10464;0;32726;-798;99,8;-19;6598;5220;2;8;100,0;-279;6574;5244;2;9
01.08.2025;21:35;514;435;852,8;10435;0;32772;-655;99,8;-12;6606;5205;2;8;100,0;-146;6594;5230;2;9
01.08.2025;21:40;514;435;852,8;10457;0;32759;-644;99,7;-35;6603;5209;2;8;100,0;-113;6594;5248;2;9
01.08.2025;21:45;514;435;852,8;10468;0;32748;-651;99,8;-43;6603;5214;2;8;100,0;-115;6594;5254;2;9
01.08.2025;21:50;514;435;851,9;10462;0;32747;-656;99,8;-57;6601;5212;2;8;100,0;-109;6592;5250;2;9
01.08.2025;21:55;514;435;852,8;10445;0;32830;-758;99,8;-130;6609;5216;2;8;100,0;-132;6605;5238;2;9
01.08.2025;22:00;514;435;852,8;10468;0;32891;-942;99,7;-276;6609;5218;2;8;100,0;-175;6615;5242;2;9
01.08.2025;22:05;514;435;851,9;10472;0;32849;-933;99,8;-219;6601;5222;2;8;100,0;-219;6602;5250;2;9
01.08.2025;22:10;514;435;852,8;10466;0;32818;-958;99,8;-227;6598;5212;2;8;100,1;-231;6597;5254;2;9
01.08.2025;22:15;514;435;852,8;10486;0;32815;-879;99,8;-226;6603;5218;2;8;100,0;-165;6605;5268;2;9
01.08.2025;22:20;514;435;852,8;10459;0;32800;-870;99,8;-215;6598;5216;2;8;100,0;-165;6600;5244;2;9
01.08.2025;22:25;514;435;851,9;10462;0;32848;-1039;99,8;-247;6606;5218;2;8;100,1;-302;6594;5244;2;9
01.08.2025;22:30;514;435;851,9;10466;0;32823;-982;99,8;-252;6598;5203;2;8;99,9;-239;6597;5262;2;9
01.08.2025;22:35;514;435;851,9;10459;0;32813;-974;99,8;-241;6596;5212;2;8;99,9;-245;6594;5248;2;9
01.08.2025;22:40;514;435;851,9;10462;0;32816;-956;99,8;-233;6598;5214;2;8;100,0;-234;6594;5248;2;9
01.08.2025;22:45;514;435;852,8;10443;0;32834;-960;99,8;-233;6601;5226;2;8;100,1;-233;6597;5248;2;9
01.08.2025;22:50;514;435;852,8;10437;0;32848;-971;99,8;-243;6606;5212;2;8;100,0;-239;6602;5226;2;9
01.08.2025;22:55;514;435;852,8;10470;0;32902;-1000;99,8;-255;6611;5224;2;8;100,0;-253;6613;5246;2;9
01.08.2025;23:00;514;435;852,8;10457;0;32873;-1249;99,8;-321;6603;5218;2;8;100,1;-439;6592;5242;2;9
01.08.2025;23:05;514;435;852,8;10453;0;32866;-1254;99,8;-321;6603;5212;2;8;100,0;-436;6592;5242;2;9
01.08.2025;23:10;514;435;852,8;10443;0;32858;-1255;99,8;-325;6601;5199;2;8;100,0;-434;6589;5242;2;9
01.08.2025;23:15;514;435;852,8;10451;0;32828;-1213;99,8;-321;6598;5216;2;8;100,0;-396;6589;5236;2;9
01.08.2025;23:20;514;435;852,8;10443;0;32886;-1192;99,8;-340;6609;5191;2;8;100,0;-354;6602;5252;2;9
01.08.2025;23:25;514;435;852,8;10474;0;32834;-1206;99,8;-356;6596;5214;2;8;100,0;-363;6594;5260;2;9
01.08.2025;23:30;514;435;852,8;10449;0;32877;-1158;99,8;-354;6601;5205;2;8;100,0;-314;6605;5234;2;9
01.08.2025;23:35;514;435;852,8;10435;0;32887;-1181;99,8;-361;6603;5193;2;8;100,1;-335;6602;5246;2;9
01.08.2025;23:40;514;435;851,9;10462;0;32896;-1237;99,8;-361;6606;5220;2;8;100,0;-390;6602;5242;2;9
01.08.2025;23:45;515;435;852,8;10470;0;32908;-1267;99,8;-387;6606;5220;2;8;100,0;-387;6605;5258;2;9
01.08.2025;23:50;515;435;852,8;10457;0;32919;-1332;99,8;-422;6606;5218;2;8;100,0;-417;6605;5240;2;9
01.08.2025;23:55;515;435;852,8;10464;0;32919;-1382;99,8;-467;6598;5218;2;8;100,1;-425;6605;5246;2;9
02.08.2025;00:00;515;435;852,8;10451;0;32916;-1383;99,8;-465;6603;5203;2;8;100,0;-425;6602;5248;2;9
02.08.2025;00:05;514;435;853,7;10326;0;32758;-1376;99,7;-363;6575;5226;2;8;100,0;-522;6589;5100;2;9
02.08.2025;00:10;515;435;852,8;10490;0;32727;-597;100,0;-52;6596;5230;2;8;100,1;-47;6594;5260;2;9
02.08.2025;00:15;514;435;852,8;10453;0;32825;-849;100,0;-198;6606;5199;2;8;100,0;-153;6607;5254;2;9
02.08.2025;00:20;515;435;852,8;10462;0;32892;-1125;100,0;-319;6603;5228;2;8;100,0;-316;6602;5248;2;9
02.08.2025;00:25;514;435;852,8;10470;0;32769;-725;100,0;-130;6596;5220;2;8;100,0;-101;6594;5250;2;9
02.08.2025;00:30;514;435;852,8;10492;0;32759;-675;100,0;-94;6596;5232;2;8;100,0;-87;6594;5260;2;9
02.08.2025;00:35;515;435;852,8;10476;0;32752;-571;100,0;-40;6598;5228;2;8;100,0;-38;6597;5248;2;9
02.08.2025;00:40;515;435;852,8;10472;0;32913;-509;100,0;-17;6632;5209;2;8;100,1;0;6633;5262;2;9
02.08.2025;00:45;515;435;852,8;10462;0;33042;-498;100,0;-14;6658;5207;2;8;100,1;9;6660;5254;2;9
02.08.2025;00:50;514;435;852,8;10492;0;32947;-502;100,0;-12;6637;5248;2;8;100,1;2;6636;5244;2;9
02.08.2025;00:55;515;435;852,8;10468;0;33209;-483;100,0;-3;6695;5220;2;8;100,1;-3;6693;5248;2;9
02.08.2025;01:00;514;435;852,8;10488;0;33441;-477;100,1;-2;6744;5216;2;8;100,1;-5;6743;5272;2;9
02.08.2025;01:05;514;435;852,8;10462;0;33488;-477;100,1;0;6747;5207;2;8;100,0;-7;6751;5254;2;9
02.08.2025;01:10;514;435;852,8;10472;0;33348;-488;100,0;-2;6715;5234;2;8;100,0;-10;6722;5238;2;9
02.08.2025;01:15;514;435;852,8;10466;0;33516;-479;100,0;-3;6760;5209;2;8;100,0;-9;6758;5256;2;9
02.08.2025;01:20;514;435;852,8;10447;0;33259;-497;100,0;-9;6700;5218;2;8;100,0;-12;6701;5230;2;9
02.08.2025;01:25;514;435;852,8;10451;0;32951;-508;100,1;-10;6637;5230;2;8;100,0;-9;6639;5226;2;9
02.08.2025;01:30;514;435;852,8;10480;0;32964;-503;100,1;-14;6643;5230;2;8;100,0;-7;6644;5250;2;9
02.08.2025;01:35;514;435;851,9;10466;0;32973;-499;100,0;-9;6643;5218;2;8;100,0;-3;6644;5248;2;9
02.08.2025;01:40;514;435;852,8;10462;0;33104;-489;100,1;-7;6676;5212;2;8;100,0;2;6678;5250;2;9
02.08.2025;01:45;514;435;852,8;10470;0;33160;-500;100,1;-14;6682;5220;2;8;100,0;-7;6678;5250;2;9
02.08.2025;01:50;514;435;853,7;10459;0;33479;-473;100,0;-14;6742;5226;2;8;100,0;7;6745;5234;2;9
02.08.2025;01:55;514;435;852,8;10470;0;33366;-492;100,0;-2;6721;5222;2;8;100,0;-9;6722;5248;2;9
02.08.2025;02:00;514;435;852,8;10472;0;33344;-492;100,0;-7;6715;5236;2;8;100,1;-9;6714;5236;2;9
02.08.2025;02:05;514;435;852,8;10451;0;33394;-486;100,0;-9;6731;5187;2;8;100,1;-7;6722;5264;2;9
02.08.2025;02:10;514;435;852,8;10462;0;33152;-481;100,0;-3;6682;5209;2;8;100,1;5;6678;5252;2;9
02.08.2025;02:15;514;435;852,8;10470;0;33104;-490;100,0;-7;6671;5222;2;8;100,1;2;6670;5248;2;9
02.08.2025;02:20;514;435;852,8;10470;0;33088;-492;100,0;-3;6663;5224;2;8;100,0;0;6667;5246;2;9
02.08.2025;02:25;514;435;852,8;10480;0;32972;-499;100,0;-9;6648;5228;2;8;100,0;-7;6647;5252;2;9
02.08.2025;02:30;514;435;852,8;10482;0;33035;-495;100,0;-3;6661;5220;2;8;100,0;-5;6660;5248;2;9
02.08.2025;02:35;514;435;852,8;10494;0;33041;-489;100,0;0;6658;5234;2;8;100,0;-2;6657;5260;2;9
02.08.2025;02:40;514;435;852,8;10474;0;33112;-482;100,0;-3;6674;5222;2;8;100,0;-5;6673;5252;2;9
02.08.2025;02:45;514;435;852,8;10470;0;33493;-477;100,0;3;6749;5214;2;8;100,0;-9;6745;5256;2;9
02.08.2025;02:50;514;435;852,8;10459;0;33352;-495;100,0;-7;6721;5220;2;8;100,1;-12;6722;5240;2;9
02.08.2025;02:55;513;435;852,8;10478;0;33322;-490;100,0;-2;6715;5218;2;8;100,1;-7;6714;5260;2;9
02.08.2025;03:00;514;435;852,8;10472;0;33358;-483;100,0;-7;6726;5226;2;8;100,1;0;6722;5246;2;9
02.08.2025;03:05;514;435;851,9;10457;0;33434;-467;100,0;7;6742;5218;2;8;100,0;0;6743;5240;2;9
02.08.2025;03:10;514;435;852,8;10470;0;33575;-457;100,0;10;6768;5218;2;8;100,0;2;6766;5252;2;9
02.08.2025;03:15;514;435;852,8;10488;0;33432;-466;100,1;5;6739;5244;2;8;100,0;0;6738;5244;2;9
02.08.2025;03:20;514;435;852,8;10464;0;33468;-465;100,0;9;6747;5216;2;8;100,0;-2;6745;5248;2;9
02.08.2025;03:25;513;435;852,8;10470;0;33457;-456;100,0;10;6742;5230;2;8;100,1;5;6738;5240;2;9
02.08.2025;03:30;514;435;852,8;10476;0;33510;-490;100,1;-26;6752;5222;2;8;100,0;5;6756;5254;2;9
02.08.2025;03:35;513;435;852,8;10470;0;33579;-730;100,1;-123;6755;5234;2;8;100,0;-142;6756;5248;2;9
02.08.2025;03:40;514;435;852,8;10466;0;33568;-626;100,0;-52;6760;5230;2;8;100,0;-101;6756;5236;2;9
02.08.2025;03:45;513;435;852,8;10480;0;33650;-622;100,1;-52;6775;5226;2;8;100,0;-108;6771;5254;2;9
02.08.2025;03:50;514;435;852,8;10453;0;33548;-558;100,1;-52;6757;5197;2;8;100,0;-35;6756;5254;2;9
02.08.2025;03:55;514;435;852,8;10443;0;33543;-507;100,1;-30;6760;5214;2;8;100,1;-9;6758;5230;2;9
02.08.2025;04:00;513;435;852,8;10470;0;33571;-506;100,1;-30;6762;5216;2;8;100,0;-7;6764;5254;2;9
02.08.2025;04:05;514;435;852,8;10478;0;33750;-612;100,0;-30;6796;5234;2;8;100,1;-116;6790;5244;2;9
02.08.2025;04:10;513;435;853,7;10464;0;33558;-527;100,0;-71;6757;5222;2;8;100,1;17;6764;5242;2;9
02.08.2025;04:15;513;435;852,8;10455;0;33275;-486;100,0;-14;6705;5209;2;8;100,1;9;6709;5246;2;9
02.08.2025;04:20;513;435;852,8;10457;0;33583;-464;100,0;0;6768;5212;2;8;100,1;7;6769;5246;2;9
02.08.2025;04:25;513;435;852,8;10445;0;33505;-499;100,0;3;6757;5218;2;8;100,1;-36;6748;5228;2;9
02.08.2025;04:30;513;435;852,8;10476;0;33299;-491;100,0;2;6710;5230;2;8;100,0;-21;6709;5246;2;9
02.08.2025;04:35;513;435;852,8;10484;0;33543;-470;100,0;9;6760;5230;2;8;100,0;-12;6756;5254;2;9
02.08.2025;04:40;513;435;853,7;10453;0;33631;-574;100,0;-102;6770;5226;2;8;100,0;-7;6777;5228;2;9
02.08.2025;04:45;513;435;852,8;10476;0;33703;-741;100,0;-95;6783;5228;2;8;99,9;-180;6779;5248;2;9
02.08.2025;04:50;514;435;852,8;10455;0;33689;-809;100,0;-163;6770;5216;2;8;100,1;-179;6769;5240;2;9
02.08.2025;04:55;513;435;852,8;10480;0;33605;-455;100,1;-7;6773;5226;2;8;99,9;17;6771;5254;2;9
02.08.2025;05:00;513;435;851,9;10445;0;32934;-494;100,0;-14;6637;5205;2;8;100,0;9;6636;5240;2;9
02.08.2025;05:05;512;435;852,8;10443;0;33607;-451;100,0;-7;6770;5216;2;8;100,1;24;6771;5258;2;9
02.08.2025;05:10;513;435;852,8;10484;0;32834;-497;100,0;-10;6614;5234;2;8;100,0;9;6615;5250;2;9
02.08.2025;05:15;512;435;852,8;10474;0;33514;-479;100,0;-3;6752;5218;2;8;100,0;-3;6751;5256;2;9
02.08.2025;05:20;512;435;852,8;10462;0;33674;-619;100,0;-76;6778;5226;2;8;100,1;-75;6774;5236;2;9
02.08.2025;05:25;512;435;852,8;10464;0;33607;-591;100,0;-68;6765;5216;2;8;100,0;-54;6766;5248;2;9
02.08.2025;05:30;513;435;852,8;10441;0;33463;-487;100,1;-7;6742;5201;2;8;100,1;-5;6745;5240;2;9
02.08.2025;05:35;512;435;852,8;10464;0;33622;-485;100,0;-9;6773;5209;2;8;100,0;-7;6771;5254;2;9
02.08.2025;05:40;512;435;852,8;10462;0;33722;-585;100,0;-2;6791;5209;2;8;100,0;-106;6784;5252;2;9
02.08.2025;05:45;512;435;853,7;10455;0;33702;-590;100,0;-10;6791;5216;2;8;100,0;-116;6779;5240;2;9
02.08.2025;05:50;512;435;852,8;10451;0;33635;-696;100,1;-116;6765;5222;2;8;100,0;-116;6766;5230;2;9
02.08.2025;05:55;513;435;852,8;10455;0;33760;-904;100,0;-188;6786;5218;2;8;100,0;-248;6782;5238;2;9
02.08.2025;06:00;512;435;852,8;10459;0;33236;-482;100,0;-14;6695;5230;2;8;100,0;12;6693;5230;2;9
02.08.2025;06:05;512;435;852,8;10453;0;33361;-473;100,0;-7;6721;5220;2;8;100,0;14;6722;5234;2;9
02.08.2025;06:10;512;435;852,8;10466;0;33340;-469;100,1;-9;6715;5230;2;8;100,1;14;6719;5236;2;9
02.08.2025;06:15;512;435;852,8;10492;0;33365;-485;100,0;5;6721;5226;2;8;100,1;-19;6722;5266;2;9
02.08.2025;06:20;512;435;853,7;10472;0;33247;-491;100,1;2;6700;5228;2;8;100,0;-10;6699;5244;2;9
02.08.2025;06:25;512;435;852,8;10449;0;33242;-497;100,1;0;6700;5209;2;8;100,0;-14;6699;5240;2;9
02.08.2025;06:30;512;435;852,8;10466;0;33407;-480;100,1;0;6729;5216;2;8;100,1;-7;6730;5250;2;9
02.08.2025;06:35;512;435;852,8;10502;0;33744;-568;100,1;-68;6791;5230;2;8;100,0;-35;6792;5272;2;9
02.08.2025;06:40;512;435;852,8;10464;0;33703;-648;100,0;-69;6783;5222;2;8;100,0;-113;6779;5242;2;9
02.08.2025;06:45;512;435;852,8;10478;0;33716;-746;100,0;-170;6775;5228;2;8;100,1;-106;6782;5250;2;9
02.08.2025;06:50;512;435;852,8;10457;0;33672;-925;100,0;-276;6760;5214;2;8;100,0;-177;6766;5244;2;9
02.08.2025;06:55;512;435;852,8;10449;0;33672;-730;100,0;-125;6773;5203;2;8;99,9;-153;6769;5246;2;9
02.08.2025;07:00;512;435;852,8;10464;0;33630;-946;100,0;-188;6757;5218;2;8;100,1;-288;6748;5246;2;9
02.08.2025;07:05;512;435;851,9;10466;0;33690;-908;100,0;-188;6770;5230;2;8;100,0;-257;6766;5236;2;9
02.08.2025;07:10;512;435;852,8;10468;0;33643;-906;100,0;-189;6765;5228;2;8;100,0;-252;6758;5240;2;9
02.08.2025;07:15;512;435;852,8;10484;0;33750;-902;100,0;-191;6783;5220;2;8;100,0;-250;6777;5240;2;9
02.08.2025;07:20;512;435;852,8;10457;0;33742;-903;100,0;-188;6781;5224;2;8;100,0;-246;6777;5234;2;9
02.08.2025;07:25;512;435;852,8;10462;0;33760;-908;100,0;-189;6786;5222;2;8;100,0;-253;6782;5240;2;9
02.08.2025;07:30;512;435;852,8;10441;0;33632;-911;100,0;-188;6757;5212;2;8;100,1;-252;6753;5230;2;9
02.08.2025;07:35;512;435;852,8;10472;0;33751;-908;100,1;-118;6791;5222;2;8;100,0;-325;6771;5250;2;9
02.08.2025;07:40;512;435;852,8;10468;0;33695;-919;100,0;-125;6775;5218;2;8;100,1;-326;6756;5250;2;9
02.08.2025;07:45;512;435;852,8;10455;0;33670;-908;100,0;-120;6770;5220;2;8;100,1;-325;6756;5236;2;9
02.08.2025;07:50;512;435;852,8;10459;0;33640;-907;100,0;-113;6765;5205;2;8;100,1;-321;6748;5242;2;9
02.08.2025;07:55;512;435;852,8;10462;0;33594;-742;100,0;-122;6757;5222;2;8;99,9;-156;6753;5240;2;9
02.08.2025;08:00;512;435;852,8;10439;0;33831;-1188;100,0;-328;6786;5203;2;8;100,0;-397;6779;5236;2;9
02.08.2025;08:05;512;435;852,8;10449;0;33311;-465;100,0;12;6715;5205;2;8;100,0;-7;6712;5244;2;9
02.08.2025;08:10;512;435;851,9;10464;0;33007;-479;100,1;3;6658;5220;2;8;100,1;3;6654;5244;2;9
02.08.2025;08:15;512;435;852,8;10508;0;32562;-521;100,0;9;6567;5256;2;8;100,0;-5;6563;5252;2;9
02.08.2025;08:20;512;435;852,8;10470;0;33298;-475;100,1;3;6713;5220;2;8;100,0;0;6709;5250;2;9
02.08.2025;08:25;512;435;851,9;10455;0;33191;-478;100,0;5;6692;5214;2;8;100,0;2;6688;5242;2;9
02.08.2025;08:30;512;435;852,8;10474;0;33292;-493;100,1;-2;6715;5222;2;8;100,1;-19;6714;5252;2;9
02.08.2025;08:35;512;435;852,8;10476;0;33006;-476;100,0;-2;6653;5222;2;8;100,0;2;6654;5254;2;9
02.08.2025;08:40;512;435;852,8;10482;0;32742;-513;100,1;2;6601;5236;2;8;100,1;-14;6600;5246;2;9
02.08.2025;08:45;512;435;851,9;10455;0;33033;-503;100,0;7;6658;5209;2;8;100,0;-10;6657;5246;2;9
02.08.2025;08:50;512;435;851,9;10474;0;33035;-499;100,0;7;6661;5220;2;8;100,0;-9;6660;5254;2;9
02.08.2025;08:55;512;435;852,8;10488;0;32811;-515;100,0;-3;6611;5230;2;8;100,0;-9;6610;5258;2;9
02.08.2025;09:00;511;435;851,9;10468;0;33452;-485;100,0;5;6742;5220;2;8;100,0;-14;6740;5248;2;9
02.08.2025;09:05;512;435;851,9;10480;0;33476;-479;100,0;3;6747;5228;2;8;100,0;-10;6745;5252;2;9
02.08.2025;09:10;512;435;851,9;10464;0;33520;-471;100,1;5;6757;5222;2;8;100,0;-5;6753;5242;2;9
02.08.2025;09:15;512;435;851,9;10451;0;33477;-479;100,0;5;6747;5216;2;8;100,0;-9;6748;5236;2;9
02.08.2025;09:20;512;435;851,9;10466;0;33462;-496;100,1;-5;6742;5224;2;8;100,0;-14;6743;5242;2;9
02.08.2025;09:25;512;435;850,9;10464;0;33373;-492;100,0;-10;6729;5220;2;8;100,1;-16;6727;5244;2;9
02.08.2025;09:30;512;435;851,9;10476;0;33178;-498;100,1;-21;6687;5226;2;8;100,0;2;6683;5250;2;9
02.08.2025;09:35;512;435;851,9;10470;0;33530;-463;100,0;-7;6760;5220;2;8;100,1;14;6758;5250;2;9
02.08.2025;09:40;512;435;851,9;10480;0;33483;-458;100,0;2;6749;5230;2;8;100,0;14;6748;5250;2;9
02.08.2025;09:45;512;435;851,9;10490;0;33238;-476;100,1;0;6705;5230;2;8;100,1;0;6701;5260;2;9
02.08.2025;09:50;512;435;851,9;10470;0;33157;-483;100,0;-2;6684;5228;2;8;99,9;5;6683;5242;2;9
02.08.2025;09:55;512;435;852,8;10466;0;33443;-468;100,0;-3;6742;5226;2;8;100,0;5;6743;5240;2;9
02.08.2025;10:00;512;435;851,9;10476;0;33106;-497;100,0;-9;6676;5228;2;8;100,0;-5;6673;5248;2;9
02.08.2025;10:05;512;435;851,9;10484;0;33008;-487;100,0;-7;6650;5230;2;8;100,0;17;6654;5254;2;9
02.08.2025;10:10;511;435;851,9;10464;0;33060;-482;100,1;-9;6663;5230;2;8;100,0;17;6662;5234;2;9
02.08.2025;10:15;511;435;851,9;10474;0;33649;-471;100,0;-3;6783;5228;2;8;100,0;2;6784;5246;2;9
02.08.2025;10:20;512;435;851,9;10464;0;33772;-987;100,0;-253;6786;5222;2;8;100,0;-276;6784;5250;2;9
02.08.2025;10:25;512;435;850,9;10449;0;33431;-501;100,0;-14;6739;5212;2;8;100,0;-14;6735;5238;2;9
02.08.2025;10:30;511;435;851,9;10455;0;33272;-490;100,0;-14;6708;5214;2;8;100,0;0;6709;5242;2;9
02.08.2025;10:35;512;435;851,9;10462;0;33549;-474;100,0;-9;6762;5224;2;8;100,0;7;6764;5238;2;9
02.08.2025;10:40;511;435;850,9;10482;0;33114;-490;100,0;-10;6674;5224;2;8;100,0;0;6678;5250;2;9
02.08.2025;10:45;511;435;850,9;10476;0;33348;-473;100,0;-3;6726;5230;2;8;100,0;2;6725;5246;2;9
02.08.2025;10:50;511;435;850,9;10476;0;33344;-469;100,0;-2;6721;5228;2;8;100,0;7;6722;5248;2;9
02.08.2025;10:55;511;435;850,9;10488;0;33623;-826;100,0;-153;6765;5228;2;8;100,0;-205;6764;5260;2;9
02.08.2025;11:00;512;435;851,9;10482;0;33547;-550;100,0;9;6765;5236;2;8;100,0;-87;6756;5246;2;9
02.08.2025;11:05;511;435;850,9;10482;0;33519;-483;100,0;14;6757;5226;2;8;100,0;-19;6753;5256;2;9
02.08.2025;11:10;512;435;851,9;10419;0;33324;-494;98,8;-14;6715;5179;2;8;100,0;-5;6712;5240;2;9
02.08.2025;11:15;511;435;850,9;10421;0;33263;-496;98,8;-7;6702;5177;2;8;100,0;-5;6701;5244;2;9
02.08.2025;11:20;511;435;851,9;10439;0;33284;-500;98,8;-10;6708;5183;2;8;100,0;-12;6704;5256;2;9
02.08.2025;11:25;511;435;851,9;10445;0;33139;-491;98,8;-2;6674;5185;2;8;100,0;0;6670;5260;2;9
02.08.2025;11:30;512;435;850,9;10423;0;33361;-469;98,8;2;6721;5171;2;8;100,0;5;6722;5252;2;9
02.08.2025;11:35;511;435;850,9;10453;0;33290;-479;98,8;-2;6708;5187;2;8;100,0;0;6709;5266;2;9
02.08.2025;11:40;512;435;850,9;10433;0;33740;-454;98,8;3;6796;5171;2;8;100,0;7;6798;5262;2;9
02.08.2025;11:45;511;435;850,9;10425;0;33580;-476;98,8;-5;6765;5183;2;8;100,0;0;6764;5242;2;9
02.08.2025;11:50;511;435;850,9;10437;0;33431;-471;98,8;2;6736;5183;2;8;100,0;5;6732;5254;2;9
02.08.2025;11:55;511;435;850,9;10459;0;33096;-487;98,8;-2;6666;5185;2;8;100,0;-2;6667;5274;2;9
02.08.2025;12:00;511;435;850,9;10474;0;33000;-486;98,8;-2;6645;5203;2;8;99,9;2;6647;5270;2;9
02.08.2025;12:05;511;435;850,9;10478;0;32615;-502;100,0;7;6572;5224;2;8;100,0;-7;6571;5254;2;9
02.08.2025;12:10;511;435;850,9;10492;0;32728;-503;100,0;9;6596;5230;2;8;100,0;-7;6594;5262;2;9
02.08.2025;12:15;511;435;850,0;10480;0;33420;-475;100,1;0;6731;5220;2;8;100,0;0;6727;5248;2;9
02.08.2025;12:20;511;435;850,9;10439;0;33575;-480;99,7;-7;6762;5203;2;8;100,0;2;6764;5236;2;9
02.08.2025;12:25;512;435;850,0;10449;0;33555;-482;99,3;-10;6752;5193;2;8;100,0;-2;6753;5256;2;9
02.08.2025;12:30;511;435;850,9;10472;0;33560;-485;99,3;-16;6757;5212;2;8;100,0;-5;6756;5260;2;9
02.08.2025;12:35;511;435;850,9;10464;0;33588;-477;99,3;-7;6765;5205;2;8;100,0;3;6764;5258;2;9
02.08.2025;12:40;511;435;850,9;10474;0;33617;-477;99,3;-9;6768;5224;2;8;100,0;5;6764;5250;2;9
02.08.2025;12:45;511;435;851,9;10464;0;33644;-469;99,3;-7;6775;5195;2;8;100,0;5;6777;5268;2;9
02.08.2025;12:50;511;435;850,9;10453;0;33634;-471;99,3;-5;6770;5193;2;8;100,0;7;6769;5260;2;9
02.08.2025;12:55;511;435;851,9;10462;0;33637;-480;99,3;-14;6770;5205;2;8;100,0;0;6769;5256;2;9
02.08.2025;13:00;512;435;850,9;10486;0;33672;-833;100,1;-191;6768;5226;2;8;100,0;-175;6764;5266;2;9
02.08.2025;13:05;511;435;850,9;10488;0;33591;-701;100,0;-92;6760;5234;2;8;100,0;-142;6753;5254;2;9
02.08.2025;13:10;511;435;850,9;10494;0;33584;-703;100,1;-89;6755;5236;2;8;100,0;-139;6748;5258;2;9
02.08.2025;13:15;511;435;850,9;10486;0;33596;-655;100,0;-104;6757;5238;2;8;100,0;-80;6758;5256;2;9
02.08.2025;13:20;511;435;850,0;10468;0;33560;-495;100,0;12;6755;5220;2;8;100,0;-30;6753;5242;2;9
02.08.2025;13:25;511;435;850,9;10478;0;33551;-491;100,1;5;6757;5220;2;8;100,0;-21;6748;5258;2;9
02.08.2025;13:30;511;435;850,0;10486;0;33559;-488;100,0;9;6757;5218;2;8;100,0;-19;6753;5254;2;9
02.08.2025;13:35;512;435;850,9;10486;0;33418;-481;100,1;9;6731;5238;2;8;100,0;-9;6727;5248;2;9
02.08.2025;13:40;511;435;850,9;10472;0;33494;-450;100,1;5;6749;5222;2;8;100,0;14;6748;5250;2;9
02.08.2025;13:45;511;435;850,9;10466;0;33731;-499;100,1;0;6791;5218;2;8;100,0;-30;6787;5248;2;9
02.08.2025;13:50;512;435;850,0;10466;0;33629;-581;100,1;-75;6760;5220;2;8;100,0;-31;6764;5246;2;9
02.08.2025;13:55;511;435;850,0;10514;0;33656;-573;100,1;-71;6770;5232;2;8;100,0;-36;6769;5282;2;9
02.08.2025;14:00;511;435;850,9;10472;0;33649;-583;100,1;-75;6768;5220;2;8;100,0;-36;6769;5252;2;9
02.08.2025;14:05;512;435;850,9;10484;0;33639;-577;100,1;-75;6768;5224;2;8;100,0;-33;6769;5260;2;9
02.08.2025;14:10;511;435;850,0;10474;0;33618;-571;100,1;-71;6762;5224;2;8;100,0;-28;6766;5250;2;9
02.08.2025;14:15;511;435;851,9;10447;0;33586;-572;100,1;-68;6755;5214;2;8;100,0;-30;6758;5234;2;9
02.08.2025;14:20;511;435;850,9;10480;0;33593;-525;100,1;-23;6762;5230;2;8;100,0;-28;6758;5250;2;9
02.08.2025;14:25;511;435;850,9;10476;0;33544;-502;100,1;-16;6752;5220;2;8;100,0;-12;6753;5256;2;9
02.08.2025;14:30;511;435;850,9;10492;0;33498;-499;100,1;-14;6747;5226;2;8;100,0;-12;6745;5266;2;9
02.08.2025;14:35;512;435;850,9;10484;0;33507;-495;100,1;-16;6744;5212;2;8;100,0;-10;6743;5272;2;9
02.08.2025;14:40;512;435;851,9;10468;0;33505;-481;100,1;-9;6749;5209;2;8;100,0;-5;6748;5258;2;9
02.08.2025;14:45;512;435;850,9;10508;0;33443;-494;100,1;-9;6736;5230;2;8;100,0;-7;6735;5252;2;9
02.08.2025;14:50;512;435;850,9;10502;0;33488;-479;100,1;-3;6742;5224;2;8;100,0;-2;6743;5264;2;9
02.08.2025;14:55;512;435;850,9;10466;0;33395;-476;100,1;-3;6729;5218;2;8;100,0;-2;6725;5248;2;9
02.08.2025;15:00;512;435;850,9;10478;0;33367;-487;100,1;-5;6721;5212;2;8;100,0;-5;6722;5266;2;9
02.08.2025;15:05;512;435;850,9;10488;0;33387;-488;100,1;-9;6726;5226;2;8;100,0;-7;6725;5262;2;9
02.08.2025;15:10;512;435;850,9;10492;0;33427;-483;100,1;-3;6731;5222;2;8;100,0;-2;6732;5270;2;9
02.08.2025;15:15;512;435;850,9;10453;0;33415;-486;100,1;-5;6731;5199;2;8;100,0;-7;6730;5254;2;9
02.08.2025;15:20;512;435;851,9;10482;0;33440;-489;100,1;-3;6736;5218;2;8;100,0;-7;6732;5264;2;9
02.08.2025;15:25;512;435;850,9;10512;0;33429;-487;100,1;-3;6731;5230;2;8;100,0;-5;6730;5282;2;9
02.08.2025;15:30;512;435;850,9;10470;0;33414;-493;100,0;-9;6729;5214;2;8;100,0;-9;6730;5256;2;9
02.08.2025;15:35;512;435;850,9;10484;0;33372;-487;100,0;-3;6723;5228;2;8;100,0;-2;6722;5256;2;9
02.08.2025;15:40;512;435;850,9;10486;0;33545;-482;100,1;-7;6755;5226;2;8;100,0;-7;6753;5260;2;9
02.08.2025;15:45;512;435;850,9;10474;0;33553;-471;100,1;0;6760;5220;2;8;100,0;-7;6756;5254;2;9
02.08.2025;15:50;513;435;850,9;10464;0;33474;-476;99,8;3;6747;5212;2;8;100,0;-5;6743;5254;2;9
02.08.2025;15:55;512;435;850,9;10494;0;33622;-466;100,0;-9;6783;5230;2;8;100,0;9;6779;5264;2;9
02.08.2025;16:00;513;435;850,9;10474;0;33359;-485;99,3;-7;6723;5212;2;8;100,0;0;6725;5262;2;9
02.08.2025;16:05;513;435;851,9;10470;0;33162;-486;99,3;-7;6687;5205;2;8;100,0;0;6688;5264;2;9
02.08.2025;16:10;513;435;851,9;10496;0;33115;-489;99,3;-5;6676;5218;2;8;100,0;0;6678;5278;2;9
02.08.2025;16:15;513;435;851,9;10439;0;33225;-490;99,3;-12;6697;5179;2;8;100,0;7;6693;5260;2;9
02.08.2025;16:20;513;435;852,8;10447;0;33332;-480;99,3;-9;6721;5187;2;8;100,0;2;6719;5260;2;9
02.08.2025;16:25;513;435;851,9;10443;0;33419;-477;99,3;-3;6739;5191;2;8;100,0;-2;6738;5252;2;9
02.08.2025;16:30;513;435;851,9;10455;0;33327;-490;99,3;-12;6721;5199;2;8;100,0;-7;6719;5256;2;9
02.08.2025;16:35;512;435;850,9;10447;0;33354;-487;99,3;-7;6726;5195;2;8;100,0;-2;6725;5252;2;9
02.08.2025;16:40;512;435;850,9;10472;0;33334;-492;99,3;-9;6721;5205;2;8;100,0;-5;6719;5266;2;9
02.08.2025;16:45;512;435;851,9;10441;0;33358;-482;99,3;-3;6729;5193;2;8;100,0;-7;6725;5248;2;9
02.08.2025;16:50;512;435;851,9;10482;0;33349;-492;99,3;-3;6718;5212;2;8;100,0;-14;6719;5260;2;9
02.08.2025;16:55;512;435;851,9;10453;0;33337;-488;99,3;-5;6721;5193;2;8;100,0;-12;6719;5260;2;9
02.08.2025;17:00;512;435;851,9;10462;0;33345;-492;99,3;-2;6721;5205;2;8;100,0;-14;6722;5256;2;9
02.08.2025;17:05;512;435;851,9;10482;0;33364;-490;99,3;-3;6729;5212;2;8;100,0;-12;6725;5270;2;9
02.08.2025;17:10;512;435;851,9;10455;0;33339;-481;99,3;-5;6723;5199;2;8;100,0;0;6722;5256;2;9
02.08.2025;17:15;512;435;850,0;10745;0;33673;-538;99,4;2;6762;5365;2;8;100,0;-26;6745;5380;2;9
02.08.2025;17:20;512;435;850,9;10453;0;33743;-652;99,3;-82;6794;5195;2;8;100,0;-106;6787;5258;2;9
