Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.08.2025;17:25;512;435;850,9;10451;0;33757;-661;99,3;-83;6794;5199;2;8;100,0;-109;6790;5252;2;9
02.08.2025;17:30;511;435;850,9;10462;0;33694;-666;99,3;-87;6781;5205;2;8;100,0;-115;6777;5256;2;9
02.08.2025;17:35;512;435;850,9;10437;0;33682;-662;99,3;-80;6775;5199;2;8;100,0;-109;6771;5260;2;9
02.08.2025;17:40;511;435;850,9;10421;0;33682;-803;99,3;-160;6775;5181;2;8;100,0;-186;6769;5240;2;9
02.08.2025;17:45;512;435;850,9;10464;0;33473;-489;99,3;-9;6742;5193;2;8;100,0;-21;6735;5270;2;9
02.08.2025;17:50;511;435;850,9;10457;0;33360;-467;99,3;19;6715;5203;2;8;100,0;-7;6714;5254;2;9
02.08.2025;17:55;512;435;851,9;10466;0;33474;-477;99,3;5;6739;5207;2;8;100,0;-12;6735;5258;2;9
02.08.2025;18:00;511;435;851,9;10455;0;33399;-478;99,3;10;6723;5224;2;8;100,0;-16;6722;5270;2;9
02.08.2025;18:05;511;435;850,9;10439;0;33393;-481;99,3;9;6723;5193;2;8;100,0;-10;6719;5246;2;9
02.08.2025;18:10;512;435;851,9;10459;0;33360;-473;99,3;14;6718;5212;2;8;100,0;-9;6714;5248;2;9
02.08.2025;18:15;511;435;851,9;10441;0;33442;-462;99,3;14;6731;5195;2;8;100,0;-7;6732;5246;2;9
02.08.2025;18:20;511;435;850,9;10443;0;33477;-453;99,8;-2;6742;5175;2;8;100,0;-19;6743;5268;2;9
02.08.2025;18:25;511;435;851,9;10468;0;33420;-489;100,1;3;6729;5220;2;8;100,0;-12;6725;5248;2;9
02.08.2025;18:30;511;435;850,9;10492;0;33391;-493;100,1;-2;6723;5234;2;8;100,0;-12;6722;5258;2;9
02.08.2025;18:35;511;435;851,9;10470;0;33369;-493;100,1;-7;6718;5224;2;8;100,0;-9;6714;5268;2;9
02.08.2025;18:40;511;435;850,9;10451;0;33375;-486;100,1;0;6726;5199;2;8;100,0;-9;6722;5252;2;9
02.08.2025;18:45;511;435;851,9;10462;0;33395;-490;100,0;-3;6726;5212;2;8;100,0;-7;6722;5250;2;9
02.08.2025;18:50;511;435;851,9;10466;0;33379;-485;100,0;-3;6726;5234;2;8;100,0;-2;6722;5232;2;9
02.08.2025;18:55;511;435;850,9;10486;0;33379;-487;100,0;-2;6721;5216;2;8;100,0;-9;6722;5270;2;9
02.08.2025;19:00;511;435;850,9;10478;0;33370;-505;100,1;-7;6718;5218;2;8;100,0;-23;6714;5260;2;9
02.08.2025;19:05;511;435;850,9;10488;0;33360;-498;100,1;-3;6718;5224;2;8;100,0;-16;6714;5264;2;9
02.08.2025;19:10;511;435;850,9;10484;0;33359;-496;100,1;-3;6718;5236;2;8;100,0;-10;6714;5248;2;9
02.08.2025;19:15;511;435;851,9;10500;0;33359;-492;100,1;-2;6715;5230;2;8;100,0;-7;6714;5270;2;9
02.08.2025;19:20;511;435;851,9;10480;0;33325;-455;100,1;0;6708;5224;2;8;100,0;21;6709;5256;2;9
02.08.2025;19:25;511;435;851,9;10457;0;33296;-492;99,3;-7;6708;5203;2;8;100,0;-9;6706;5254;2;9
02.08.2025;19:30;511;435;852,8;10464;0;33377;-481;99,3;5;6729;5201;2;8;100,0;-16;6725;5262;2;9
02.08.2025;19:35;511;435;851,9;10474;0;32886;-502;99,3;7;6630;5209;2;8;100,0;-14;6626;5264;2;9
02.08.2025;19:40;511;435;851,9;10453;0;32793;-505;99,3;0;6614;5201;2;8;100,0;-7;6613;5258;2;9
02.08.2025;19:45;511;435;851,9;10482;0;33042;-479;99,3;-2;6663;5216;2;8;100,0;7;6665;5266;2;9
02.08.2025;19:50;511;435;851,9;10449;0;33033;-476;99,3;0;6661;5195;2;8;100,0;14;6660;5250;2;9
02.08.2025;19:55;511;435;851,9;10472;0;32983;-483;99,3;-2;6645;5201;2;8;100,0;12;6647;5270;2;9
02.08.2025;20:00;511;435;850,9;10478;0;33197;-489;99,3;-7;6692;5216;2;8;100,1;-2;6691;5262;2;9
02.08.2025;20:05;511;435;851,9;10453;0;33173;-484;99,3;-7;6687;5201;2;8;100,0;0;6683;5252;2;9
02.08.2025;20:10;511;435;850,9;10466;0;33356;-453;99,3;3;6726;5197;2;8;100,0;23;6722;5268;2;9
02.08.2025;20:15;511;435;851,9;10470;0;33285;-475;99,3;-2;6710;5207;2;8;100,0;7;6712;5262;2;9
02.08.2025;20:20;510;435;851,9;10445;0;33696;-588;99,3;-45;6786;5199;2;8;100,0;-80;6790;5246;2;9
02.08.2025;20:25;511;435;851,9;10457;0;33552;-606;99,3;-57;6760;5199;2;8;100,1;-80;6756;5258;2;9
02.08.2025;20:30;511;435;851,9;10480;0;33471;-482;99,3;-23;6747;5205;2;8;100,1;5;6745;5274;2;9
02.08.2025;20:35;510;435;852,8;10480;0;33192;-491;99,3;2;6692;5209;2;8;100,1;-12;6688;5270;2;9
02.08.2025;20:40;511;435;851,9;10429;0;33089;-502;99,3;3;6671;5203;2;8;100,0;-19;6670;5226;2;9
02.08.2025;20:45;510;435;852,8;10459;0;33098;-496;99,3;3;6674;5199;2;8;100,0;-12;6670;5260;2;9
02.08.2025;20:50;511;435;851,9;10464;0;33157;-501;99,3;-3;6684;5201;2;8;100,0;-14;6683;5262;2;9
02.08.2025;20:55;511;435;851,9;10451;0;33131;-501;99,3;0;6676;5201;2;8;100,1;-16;6680;5250;2;9
02.08.2025;21:00;510;435;852,8;10484;0;32986;-507;99,3;-3;6650;5216;2;8;100,1;-14;6647;5268;2;9
02.08.2025;21:05;510;435;851,9;10457;0;33098;-503;99,3;-5;6671;5197;2;8;100,0;-16;6670;5260;2;9
02.08.2025;21:10;510;435;852,8;10470;0;33365;-478;99,3;0;6726;5203;2;8;100,0;-9;6725;5266;2;9
02.08.2025;21:15;510;435;852,8;10437;0;33350;-485;99,3;0;6721;5191;2;8;100,0;-12;6722;5246;2;9
02.08.2025;21:20;510;435;852,8;10453;0;33374;-480;99,3;3;6729;5195;2;8;100,0;-5;6732;5246;2;9
02.08.2025;21:25;510;435;851,9;10472;0;33422;-476;99,3;0;6739;5212;2;8;100,1;-9;6738;5260;2;9
02.08.2025;21:30;510;435;851,9;10466;0;33303;-494;99,3;-30;6715;5207;2;8;100,0;-7;6717;5258;2;9
02.08.2025;21:35;510;435;852,8;10453;0;33297;-494;99,3;-16;6710;5195;2;8;100,0;0;6712;5258;2;9
02.08.2025;21:40;510;435;852,8;10484;0;33164;-471;99,3;10;6687;5224;2;8;100,0;0;6686;5260;2;9
02.08.2025;21:45;510;435;851,9;10451;0;33151;-465;99,4;14;6684;5193;2;8;100,0;0;6683;5258;2;9
02.08.2025;21:50;510;435;852,8;10459;0;33145;-470;99,3;12;6684;5197;2;8;100,0;0;6680;5262;2;9
02.08.2025;21:55;510;435;851,9;10443;0;33153;-466;99,3;9;6687;5193;2;8;100,1;7;6683;5252;2;9
02.08.2025;22:00;510;435;852,8;10447;0;33171;-473;99,3;14;6692;5191;2;8;100,1;-5;6691;5256;2;9
02.08.2025;22:05;510;435;851,9;10478;0;33170;-477;99,3;9;6687;5212;2;8;100,1;5;6686;5266;2;9
02.08.2025;22:10;510;435;852,8;10468;0;33198;-469;99,3;7;6695;5189;2;8;100,0;0;6691;5278;2;9
02.08.2025;22:15;510;435;852,8;10453;0;33201;-469;99,3;5;6697;5191;2;8;100,0;7;6691;5262;2;9
02.08.2025;22:20;510;435;851,9;10462;0;33211;-468;99,3;12;6697;5209;2;8;100,0;0;6699;5252;2;9
02.08.2025;22:25;511;435;852,8;10470;0;33193;-466;99,3;14;6695;5209;2;8;100,0;0;6693;5260;2;9
02.08.2025;22:30;511;435;851,9;10472;0;32877;-493;100,1;0;6627;5222;2;8;100,0;-2;6626;5250;2;9
02.08.2025;22:35;511;435;852,8;10480;0;32749;-497;100,1;-2;6606;5220;2;8;99,9;5;6602;5260;2;9
02.08.2025;22:40;511;435;852,8;10498;0;32839;-495;100,0;-2;6619;5240;2;8;100,1;2;6615;5258;2;9
02.08.2025;22:45;511;435;852,8;10478;0;32582;-513;100,0;-3;6567;5226;2;8;100,0;-2;6563;5252;2;9
02.08.2025;22:50;512;435;852,8;10457;0;32797;-506;100,1;-7;6611;5234;2;8;100,1;-2;6613;5224;2;9
02.08.2025;22:55;512;435;851,9;10480;0;33062;-488;100,0;-7;6663;5218;2;8;100,0;0;6662;5262;2;9
02.08.2025;23:00;513;435;851,9;10488;0;33010;-492;100,0;-2;6656;5228;2;8;100,0;0;6654;5260;2;9
02.08.2025;23:05;513;435;852,8;10476;0;33069;-489;100,0;-7;6666;5228;2;8;100,0;-3;6665;5248;2;9
02.08.2025;23:10;513;435;852,8;10476;0;33039;-492;100,0;0;6661;5240;2;8;100,0;-2;6662;5234;2;9
02.08.2025;23:15;513;435;852,8;10502;0;33057;-486;100,1;-2;6663;5226;2;8;100,0;0;6660;5276;2;9
02.08.2025;23:20;513;435;852,8;10484;0;32965;-501;100,1;0;6648;5230;2;8;100,0;-5;6644;5254;2;9
02.08.2025;23:25;514;435;851,9;10498;0;33154;-468;100,0;12;6684;5234;2;8;100,0;0;6686;5264;2;9
02.08.2025;23:30;514;435;852,8;10447;0;33600;-455;100,0;-2;6773;5216;2;8;100,0;12;6771;5264;2;9
02.08.2025;23:35;514;435;852,8;10472;0;33082;-479;100,0;-5;6669;5222;2;8;100,1;9;6667;5250;2;9
02.08.2025;23:40;514;435;852,8;10510;0;33133;-476;100,1;-3;6682;5244;2;8;100,0;7;6680;5266;2;9
02.08.2025;23:45;514;435;851,9;10484;0;32956;-486;100,1;-5;6645;5218;2;8;100,0;7;6644;5266;2;9
02.08.2025;23:50;514;435;852,8;10494;0;32997;-485;100,1;-7;6653;5228;2;8;100,0;7;6654;5266;2;9
02.08.2025;23:55;514;435;851,9;10474;0;33143;-482;100,0;9;6682;5222;2;8;100,0;-5;6680;5252;2;9
03.08.2025;00:00;514;435;852,8;10478;0;33129;-483;100,1;9;6682;5236;2;8;100,0;-7;6680;5242;2;9
03.08.2025;00:05;514;435;852,8;10494;0;33152;-487;100,0;3;6687;5224;2;8;100,0;-7;6686;5270;2;9
03.08.2025;00:10;514;435;852,8;10492;0;33169;-479;100,0;10;6687;5234;2;8;100,1;0;6688;5254;2;9
03.08.2025;00:15;514;435;852,8;10492;0;33288;-478;100,1;10;6708;5222;2;8;100,0;-2;6709;5270;2;9
03.08.2025;00:20;514;435;852,8;10482;0;33296;-481;100,1;5;6715;5222;2;8;100,0;-7;6712;5260;2;9
03.08.2025;00:25;514;435;852,8;10470;0;33372;-469;100,0;7;6731;5209;2;8;100,0;-3;6730;5260;2;9
03.08.2025;00:30;514;435;852,8;10488;0;33381;-471;100,1;7;6729;5226;2;8;100,1;-2;6727;5262;2;9
03.08.2025;00:35;513;435;852,8;10459;0;33233;-467;100,0;3;6705;5209;2;8;100,0;12;6701;5250;2;9
03.08.2025;00:40;513;435;852,8;10484;0;33164;-474;100,1;5;6689;5228;2;8;100,0;7;6688;5256;2;9
03.08.2025;00:45;513;435;852,8;10447;0;33588;-453;100,1;12;6775;5203;2;8;100,0;2;6774;5244;2;9
03.08.2025;00:50;513;435;852,8;10472;0;33593;-457;100,0;12;6775;5238;2;8;100,0;0;6771;5234;2;9
03.08.2025;00:55;512;435;852,8;10457;0;33595;-460;100,1;12;6773;5205;2;8;100,0;-2;6769;5252;2;9
03.08.2025;01:00;513;435;853,7;10478;0;33588;-459;100,1;10;6773;5220;2;8;100,0;0;6774;5258;2;9
03.08.2025;01:05;512;435;852,8;10476;0;33595;-458;100,1;14;6775;5228;2;8;100,0;0;6777;5248;2;9
03.08.2025;01:10;512;435;852,8;10468;0;33629;-460;100,0;12;6781;5216;2;8;100,0;-3;6779;5252;2;9
03.08.2025;01:15;512;435;852,8;10510;0;33661;-491;100,1;-24;6786;5236;2;8;100,0;-5;6787;5274;2;9
03.08.2025;01:20;512;435;852,8;10492;0;33712;-622;100,1;-71;6794;5226;2;8;100,1;-82;6792;5266;2;9
03.08.2025;01:25;512;435;852,8;10488;0;33525;-519;100,0;-30;6755;5228;2;8;100,1;-21;6756;5260;2;9
03.08.2025;01:30;512;435;851,9;10502;0;33526;-512;100,0;-16;6757;5236;2;8;100,1;-19;6756;5266;2;9
03.08.2025;01:35;512;435;852,8;10468;0;33498;-497;100,0;-9;6752;5218;2;8;100,0;-12;6753;5250;2;9
03.08.2025;01:40;512;435;852,8;10462;0;33492;-496;100,0;-14;6752;5203;2;8;100,0;-9;6753;5258;2;9
03.08.2025;01:45;512;435;851,9;10476;0;33572;-496;100,0;-16;6765;5222;2;8;100,0;-12;6766;5254;2;9
03.08.2025;01:50;512;435;852,8;10468;0;33586;-489;100,0;-14;6773;5209;2;8;100,0;-9;6769;5258;2;9
03.08.2025;01:55;512;435;852,8;10484;0;33562;-490;100,0;-9;6770;5218;2;8;100,1;-9;6769;5266;2;9
03.08.2025;02:00;512;435;851,9;10506;0;33580;-488;100,1;-14;6773;5228;2;8;100,1;-12;6771;5278;2;9
03.08.2025;02:05;512;435;852,8;10480;0;33613;-487;100,1;-12;6781;5203;2;8;100,0;-9;6777;5252;2;9
03.08.2025;02:10;511;435;852,8;10472;0;33599;-488;100,1;-9;6775;5214;2;8;100,1;-12;6777;5258;2;9
03.08.2025;02:15;510;435;852,8;10478;0;33506;-489;100,1;-7;6757;5224;2;8;100,0;-14;6756;5254;2;9
03.08.2025;02:20;509;435;852,8;10484;0;33517;-487;100,1;-9;6757;5228;2;8;100,0;-7;6758;5256;2;9
03.08.2025;02:25;506;435;852,8;10470;0;33549;-486;100,0;-7;6765;5222;2;8;100,0;-7;6764;5266;2;9
03.08.2025;02:30;499;435;852,8;10484;0;33546;-486;100,1;-7;6765;5224;2;8;100,0;-7;6764;5260;2;9
03.08.2025;02:35;491;435;852,8;10482;0;33587;-485;100,0;-9;6773;5218;2;8;100,0;-7;6769;5264;2;9
03.08.2025;02:40;478;435;852,8;10488;0;33599;-492;100,0;-10;6775;5230;2;8;100,0;-7;6777;5258;2;9
03.08.2025;02:45;501;435;852,8;10472;0;33610;-484;100,0;-9;6781;5218;2;8;100,0;-5;6779;5254;2;9
03.08.2025;02:50;518;435;853,7;10470;0;33658;-485;100,0;-7;6786;5222;2;8;100,0;-7;6784;5248;2;9
03.08.2025;02:55;518;435;853,7;10470;0;33761;-615;100,1;-144;6796;5212;2;8;100,0;-7;6811;5258;2;9
03.08.2025;03:00;515;435;853,7;10474;0;33654;-692;100,0;-148;6773;5216;2;8;100,0;-76;6779;5258;2;9
03.08.2025;03:05;509;435;853,7;10482;0;33640;-699;100,1;-149;6770;5228;2;8;100,0;-78;6777;5254;2;9
03.08.2025;03:10;497;435;852,8;10486;0;33653;-688;100,1;-148;6773;5230;2;8;100,0;-78;6779;5256;2;9
03.08.2025;03:15;476;435;852,8;10506;0;33640;-693;100,0;-144;6770;5240;2;8;100,0;-73;6774;5266;2;9
03.08.2025;03:20;507;435;853,7;10478;0;33491;-531;100,1;-9;6752;5220;2;8;100,0;-64;6748;5258;2;9
03.08.2025;03:25;517;435;853,7;10498;0;33520;-478;100,1;-3;6760;5234;2;8;100,0;0;6758;5264;2;9
03.08.2025;03:30;515;435;853,7;10508;0;33448;-470;100,1;-3;6747;5234;2;8;100,0;5;6745;5274;2;9
03.08.2025;03:35;508;435;852,8;10496;0;33292;-472;100,1;9;6715;5234;2;8;100,0;2;6717;5262;2;9
03.08.2025;03:40;488;435;853,7;10457;0;33118;-479;100,1;-2;6682;5212;2;8;100,0;2;6680;5246;2;9
03.08.2025;03:45;456;435;852,8;10482;0;33013;-486;100,1;-2;6661;5228;2;8;100,0;3;6660;5254;2;9
03.08.2025;03:50;445;435;853,7;10490;0;33193;-472;100,0;9;6695;5228;2;8;100,0;2;6699;5262;2;9
03.08.2025;03:55;497;435;852,8;10472;0;33287;-480;100,0;-2;6715;5232;2;8;100,1;0;6719;5240;2;9
03.08.2025;04:00;497;435;853,7;10443;0;33657;-564;100,0;-69;6781;5199;2;8;100,1;-21;6787;5244;2;9
03.08.2025;04:05;473;435;852,8;10476;0;33450;-496;100,0;-10;6744;5226;2;8;100,1;-12;6743;5250;2;9
03.08.2025;04:10;443;435;854,6;10198;0;33444;-465;92,5;-10;6742;4993;2;8;98,5;-9;6743;5205;2;9
03.08.2025;04:15;428;435;872,2;5754;0;33449;-121;39,5;-9;6731;2584;2;8;48,7;-7;6735;3170;2;9
03.08.2025;04:20;458;435;866,7;5349;0;33469;-252;100,1;9;6749;5349;2;8;-0,2;2;39;0;1;1
03.08.2025;04:25;522;435;868,5;5372;0;33245;-268;100,1;-7;6705;5372;2;8;-0,2;2;3;0;1;1
03.08.2025;04:30;526;435;871,3;3180;0;33128;-95;49,6;-19;6676;3180;2;9;12,4;2;6597;0;2;7
03.08.2025;04:35;501;435;853,7;10488;0;33446;-461;99,8;7;6742;5230;2;9;100,1;2;6745;5258;2;8
03.08.2025;04:40;491;435;853,7;10490;0;33298;-462;99,8;10;6715;5228;2;9;100,1;2;6714;5262;2;8
03.08.2025;04:45;518;435;853,7;10500;0;33345;-463;99,8;10;6723;5234;2;9;100,1;9;6725;5266;2;8
03.08.2025;04:50;517;435;853,7;10504;0;33541;-454;99,8;-2;6762;5234;2;9;100,1;21;6766;5270;2;8
03.08.2025;04:55;514;435;854,6;10488;0;33588;-458;99,8;-5;6773;5226;2;9;100,1;17;6771;5262;2;8
03.08.2025;05:00;508;435;854,6;10476;0;33806;-1048;99,8;-253;6796;5216;2;9;100,1;-330;6790;5260;2;8
03.08.2025;05:05;495;435;853,7;10478;0;33575;-752;99,8;-156;6757;5203;2;9;100,1;-123;6758;5274;2;8
03.08.2025;05:10;518;435;854,6;10488;0;33362;-477;99,8;-14;6721;5234;2;9;100,1;12;6725;5254;2;8
03.08.2025;05:15;518;435;853,7;10474;0;33483;-477;99,8;-14;6749;5226;2;9;100,1;10;6748;5248;2;8
03.08.2025;05:20;515;435;853,7;10482;0;33462;-483;99,8;-2;6747;5230;2;9;100,0;-9;6743;5252;2;8
03.08.2025;05:25;511;435;853,7;10474;0;33693;-577;99,8;-111;6783;5220;2;9;100,1;-14;6790;5254;2;8
03.08.2025;05:30;503;435;853,7;10484;0;33622;-542;99,8;-50;6770;5222;2;9;100,0;-26;6771;5258;2;8
03.08.2025;05:35;485;435;853,7;10472;0;33854;-1610;99,8;-618;6775;5230;2;9;100,1;-521;6782;5242;2;8
03.08.2025;05:40;506;435;853,7;10480;0;33814;-1366;99,8;-469;6773;5228;2;9;100,0;-429;6777;5252;2;8
03.08.2025;05:45;518;435;854,6;10447;0;33789;-1223;99,8;-434;6770;5205;2;9;100,0;-326;6779;5242;2;8
03.08.2025;05:50;519;435;853,7;10470;0;33880;-1426;99,8;-500;6783;5220;2;9;100,1;-460;6787;5250;2;8
03.08.2025;05:55;519;435;853,7;10447;0;33728;-782;99,8;-382;6765;5199;2;9;100,1;66;6803;5248;2;8
03.08.2025;06:00;518;435;853,7;10470;0;33810;-779;99,8;-384;6781;5220;2;9;100,1;66;6813;5250;2;8
03.08.2025;06:05;516;435;853,7;10459;0;33875;-807;99,8;-378;6794;5216;2;9;100,1;35;6824;5244;2;8
03.08.2025;06:10;509;435;853,7;10462;0;33851;-1015;99,8;-384;6791;5220;2;9;100,1;-174;6803;5242;2;8
03.08.2025;06:15;508;435;853,7;10459;0;33794;-1297;99,8;-377;6781;5226;2;9;100,1;-449;6771;5254;2;8
03.08.2025;06:20;507;435;852,8;10470;0;33683;-974;99,8;-280;6762;5220;2;9;100,0;-222;6769;5250;2;8
03.08.2025;06:25;505;435;853,7;10472;0;33829;-1103;99,8;-351;6786;5226;2;9;100,1;-290;6792;5246;2;8
03.08.2025;06:30;501;435;853,7;10451;0;33785;-1137;99,8;-368;6781;5212;2;9;100,1;-304;6779;5240;2;8
03.08.2025;06:35;496;435;852,8;10470;0;33766;-1096;99,8;-326;6773;5216;2;9;100,1;-304;6777;5254;2;8
03.08.2025;06:40;491;435;853,7;10427;0;33854;-1307;99,8;-399;6783;5220;2;9;98,9;-453;6779;5207;2;8
03.08.2025;06:45;481;435;852,8;10425;0;33792;-1299;99,8;-391;6773;5236;2;9;98,8;-446;6769;5189;2;8
03.08.2025;06:50;491;435;853,7;10417;0;33802;-1297;99,8;-392;6773;5226;2;9;98,8;-443;6769;5191;2;8
03.08.2025;06:55;507;435;853,7;10437;0;33765;-1296;99,8;-391;6770;5224;2;9;98,8;-444;6766;5214;2;8
03.08.2025;07:00;501;435;853,7;10417;0;33764;-1296;99,8;-389;6765;5214;2;9;98,8;-443;6766;5203;2;8
03.08.2025;07:05;488;435;853,7;10417;0;33810;-1311;99,8;-401;6775;5216;2;9;98,8;-449;6771;5216;2;8
03.08.2025;07:10;513;435;853,7;10427;0;33838;-1304;99,8;-398;6783;5226;2;9;98,8;-446;6777;5201;2;8
03.08.2025;07:15;509;435;853,7;10419;0;33787;-1288;99,8;-387;6775;5218;2;9;98,9;-436;6769;5201;2;8
03.08.2025;07:20;503;435;853,7;10423;0;33790;-1298;99,8;-392;6773;5216;2;9;98,9;-444;6769;5207;2;8
03.08.2025;07:25;485;435;852,8;10435;0;33768;-1304;99,8;-394;6768;5226;2;9;98,8;-446;6764;5209;2;8
03.08.2025;07:30;484;435;853,7;10409;0;33750;-1304;99,8;-392;6768;5212;2;9;98,8;-444;6758;5197;2;8
03.08.2025;07:35;484;435;851,9;10429;0;33768;-1294;99,8;-394;6765;5218;2;9;98,8;-443;6758;5212;2;8
03.08.2025;07:40;480;435;852,8;10405;0;33748;-1291;99,8;-394;6768;5212;2;9;98,8;-444;6764;5193;2;8
03.08.2025;07:45;497;435;852,8;10421;0;33762;-1291;99,8;-394;6765;5214;2;9;98,8;-444;6764;5207;2;8
03.08.2025;07:50;499;435;852,8;10437;0;33710;-1296;99,8;-394;6757;5220;2;9;98,8;-448;6751;5226;2;8
03.08.2025;07:55;499;435;852,8;10435;0;33724;-1257;99,8;-396;6760;5214;2;9;98,8;-410;6756;5222;2;8
03.08.2025;08:00;497;435;853,7;10435;0;33756;-1083;99,8;-392;6768;5220;2;9;98,8;-229;6777;5216;2;8
03.08.2025;08:05;496;435;852,8;10423;0;33738;-1088;99,8;-394;6762;5218;2;9;98,8;-229;6771;5205;2;8
03.08.2025;08:10;496;435;852,8;10455;0;33720;-992;99,8;-292;6768;5209;2;9;99,5;-238;6769;5254;2;8
03.08.2025;08:15;495;435;852,8;10470;0;33664;-954;99,8;-248;6760;5230;2;9;99,5;-236;6764;5240;2;8
03.08.2025;08:20;494;435;853,7;10468;0;33326;-497;99,8;-14;6708;5234;2;9;99,4;-7;6709;5234;2;8
03.08.2025;08:25;494;435;853,7;10451;0;33308;-488;99,8;-3;6705;5218;2;9;99,5;-3;6704;5234;2;8
03.08.2025;08:30;493;435;852,8;10474;0;32776;-498;99,8;5;6603;5195;2;9;99,8;-10;6597;5240;2;8
03.08.2025;08:35;502;435;852,8;10472;0;33744;-487;99,8;-28;6791;5230;2;9;99,8;2;6795;5242;2;8
03.08.2025;08:40;503;435;852,8;10453;0;33661;-578;99,8;-66;6775;5207;2;9;99,8;-36;6777;5246;2;8
03.08.2025;08:45;503;435;852,8;10466;0;33515;-501;99,8;-10;6749;5212;2;9;99,8;-14;6748;5254;2;8
03.08.2025;08:50;502;435;852,8;10466;0;33587;-495;99,8;-14;6762;5216;2;9;99,9;-14;6764;5250;2;8
03.08.2025;08:55;501;435;852,8;10453;0;33604;-480;99,8;3;6770;5209;2;9;99,8;-14;6766;5244;2;8
03.08.2025;09:00;500;435;852,8;10459;0;33601;-481;99,8;-3;6768;5212;2;9;99,8;-16;6764;5248;2;8
03.08.2025;09:05;498;435;852,8;10464;0;33605;-473;99,8;3;6765;5218;2;9;99,7;-12;6764;5260;2;8
03.08.2025;09:10;496;435;851,9;10478;0;33593;-481;99,8;3;6768;5224;2;9;99,7;-14;6766;5254;2;8
03.08.2025;09:15;493;435;852,8;10482;0;33653;-477;99,8;3;6775;5222;2;9;99,8;-12;6771;5260;2;8
03.08.2025;09:20;487;435;851,9;10482;0;33639;-475;99,8;5;6775;5216;2;9;99,7;-5;6777;5266;2;8
03.08.2025;09:25;479;435;852,8;10468;0;33614;-470;99,8;5;6770;5222;2;9;99,8;0;6769;5246;2;8
03.08.2025;09:30;472;435;852,8;10472;0;33543;-478;99,8;0;6755;5224;2;9;99,8;-7;6753;5248;2;8
03.08.2025;09:35;504;435;852,8;10455;0;33485;-480;99,8;-2;6742;5226;2;9;99,1;-5;6740;5230;2;8
03.08.2025;09:40;504;435;852,8;10445;0;33518;-478;99,8;3;6749;5218;2;9;99,1;-14;6745;5228;2;8
03.08.2025;09:45;496;435;852,8;10451;0;33528;-482;99,8;-17;6752;5226;2;9;99,0;7;6753;5226;2;8
03.08.2025;09:50;508;435;852,8;10457;0;33038;-492;99,8;-14;6658;5228;2;9;99,1;9;6657;5230;2;8
03.08.2025;09:55;513;435;852,8;10419;0;33023;-487;99,8;-10;6653;5209;2;9;99,1;9;6654;5209;2;8
03.08.2025;10:00;512;435;851,9;10451;0;33051;-485;99,8;-9;6661;5218;2;9;99,1;9;6657;5205;2;8
03.08.2025;10:05;513;435;852,8;10423;0;33060;-480;99,8;-7;6661;5214;2;9;99,0;10;6660;5209;2;8
03.08.2025;10:10;511;435;852,8;10447;0;33085;-474;99,8;-3;6663;5228;2;9;99,1;14;6662;5220;2;8
03.08.2025;10:15;510;435;852,8;10443;0;33057;-489;99,8;-7;6661;5220;2;9;99,1;-7;6660;5224;2;8
03.08.2025;10:20;509;435;851,9;10462;0;33034;-482;99,8;3;6653;5238;2;9;99,0;0;6654;5224;2;8
03.08.2025;10:25;508;435;851,9;10447;0;33037;-479;99,8;5;6653;5218;2;9;99,0;0;6649;5230;2;8
03.08.2025;10:30;507;435;851,9;10447;0;32921;-501;99,8;-16;6632;5220;2;9;99,1;14;6631;5228;2;8
03.08.2025;10:35;507;435;852,8;10457;0;32979;-497;99,8;-9;6640;5226;2;9;99,0;0;6639;5232;2;8
03.08.2025;10:40;509;435;852,8;10447;0;33012;-492;99,8;-14;6650;5226;2;9;99,1;0;6649;5222;2;8
03.08.2025;10:45;513;435;851,9;10455;0;32971;-495;99,8;-16;6640;5228;2;9;99,1;-12;6639;5228;2;8
03.08.2025;10:50;512;435;851,9;10453;0;32965;-497;99,8;-7;6640;5234;2;9;99,1;-2;6639;5230;2;8
03.08.2025;10:55;512;435;851,9;10425;0;32954;-489;99,8;-3;6640;5218;2;9;99,1;2;6639;5207;2;8
03.08.2025;11:00;512;435;852,8;10439;0;32932;-493;99,8;-7;6637;5216;2;9;99,1;0;6633;5224;2;8
03.08.2025;11:05;511;435;851,9;10470;0;33016;-485;99,8;-2;6653;5230;2;9;99,1;7;6649;5240;2;8
03.08.2025;11:10;509;435;851,9;10462;0;33429;-450;99,8;3;6736;5220;2;9;100,0;23;6735;5242;2;8
03.08.2025;11:15;505;435;851,9;10486;0;33489;-488;99,8;-9;6749;5218;2;9;100,1;-7;6745;5268;2;8
03.08.2025;11:20;499;435;851,9;10474;0;33465;-484;99,8;-3;6742;5218;2;9;100,1;-3;6738;5256;2;8
03.08.2025;11:25;495;435;850,9;10457;0;33410;-483;99,8;-2;6731;5209;2;9;100,0;-7;6727;5254;2;8
03.08.2025;11:30;491;435;852,8;10480;0;33470;-479;99,8;0;6739;5220;2;9;100,1;-2;6738;5260;2;8
03.08.2025;11:35;503;435;851,9;10486;0;33178;-485;99,8;0;6687;5234;2;9;100,0;0;6683;5252;2;8
03.08.2025;11:40;512;435;852,8;10480;0;32966;-497;99,8;0;6640;5238;2;9;100,1;-5;6639;5242;2;8
03.08.2025;11:45;516;435;852,8;10464;0;33175;-485;99,8;0;6684;5222;2;9;100,1;-2;6683;5242;2;8
03.08.2025;11:50;516;435;851,9;10506;0;33172;-492;99,8;-9;6684;5236;2;9;100,1;-2;6683;5270;2;8
03.08.2025;11:55;516;435;851,9;10494;0;33191;-493;99,8;-3;6687;5228;2;9;100,0;0;6686;5266;2;8
03.08.2025;12:00;516;435;851,9;10494;0;33111;-503;99,8;-5;6671;5226;2;9;100,0;-9;6670;5250;2;8
03.08.2025;12:05;516;435;852,8;10472;0;33103;-506;99,8;-10;6666;5205;2;9;100,1;-12;6670;5266;2;8
03.08.2025;12:10;516;435;851,9;10466;0;33351;-490;99,8;-7;6721;5222;2;9;100,1;-5;6719;5244;2;8
03.08.2025;12:15;516;435;851,9;10490;0;33408;-491;99,8;-10;6726;5234;2;9;100,1;-5;6727;5256;2;8
03.08.2025;12:20;516;435;851,9;10480;0;33682;-454;99,8;-9;6783;5238;2;9;100,1;21;6787;5242;2;8
03.08.2025;12:25;515;435;851,9;10478;0;33673;-447;99,8;-2;6783;5218;2;9;100,0;28;6784;5260;2;8
03.08.2025;12:30;516;435;851,9;10492;0;33670;-449;99,8;-3;6781;5230;2;9;100,1;28;6784;5262;2;8
03.08.2025;12:35;515;435;851,9;10468;0;33667;-449;99,8;-2;6781;5205;2;9;100,0;28;6779;5250;2;8
03.08.2025;12:40;515;435;852,8;10490;0;33443;-463;99,9;-9;6739;5226;2;9;100,1;16;6738;5264;2;8
03.08.2025;12:45;515;435;851,9;10478;0;33463;-473;99,8;-12;6739;5228;2;9;100,1;10;6743;5250;2;8
03.08.2025;12:50;516;435;852,8;10486;0;33471;-472;99,8;-14;6742;5222;2;9;100,0;14;6743;5264;2;8
03.08.2025;12:55;516;435;852,8;10455;0;33469;-472;99,8;-10;6742;5205;2;9;100,0;14;6743;5250;2;8
03.08.2025;13:00;516;435;851,9;10480;0;33407;-487;99,8;-14;6729;5226;2;9;100,0;2;6730;5254;2;8
03.08.2025;13:05;516;435;851,9;10478;0;33454;-472;99,8;-14;6739;5224;2;9;100,0;5;6738;5262;2;8
03.08.2025;13:10;515;435;852,8;10478;0;33502;-478;99,8;-14;6747;5222;2;9;100,1;5;6748;5256;2;8
03.08.2025;13:15;515;435;851,9;10468;0;33658;-476;99,8;-2;6781;5214;2;9;100,1;-2;6779;5254;2;8
03.08.2025;13:20;516;435;851,9;10480;0;33660;-474;99,8;-3;6781;5222;2;9;100,1;0;6779;5258;2;8
03.08.2025;13:25;515;435;851,9;10480;0;33765;-575;99,8;-38;6796;5234;2;9;100,1;-71;6792;5246;2;8
03.08.2025;13:30;515;435;851,9;10480;0;33727;-617;99,9;-76;6791;5222;2;9;100,0;-75;6787;5258;2;8
03.08.2025;13:35;515;435;851,9;10470;0;33728;-615;99,8;-75;6786;5216;2;9;100,1;-76;6787;5254;2;8
03.08.2025;13:40;515;435;851,9;10478;0;33749;-612;99,8;-73;6794;5212;2;9;100,1;-75;6790;5266;2;8
03.08.2025;13:45;514;435;852,8;10470;0;33715;-719;99,8;-146;6781;5220;2;9;100,0;-108;6779;5250;2;8
03.08.2025;13:50;514;435;851,9;10472;0;33718;-711;99,8;-141;6783;5220;2;9;100,0;-106;6784;5252;2;8
03.08.2025;13:55;514;435;852,8;10472;0;33595;-604;99,8;-76;6762;5230;2;9;100,1;-59;6764;5242;2;8
03.08.2025;14:00;513;435;851,9;10468;0;33708;-614;99,8;-82;6781;5212;2;9;100,1;-69;6779;5256;2;8
03.08.2025;14:05;512;435;852,8;10476;0;33707;-620;99,8;-82;6781;5214;2;9;100,1;-71;6779;5262;2;8
03.08.2025;14:10;512;435;852,8;10464;0;33691;-601;99,8;-69;6781;5212;2;9;100,1;-62;6777;5252;2;8
03.08.2025;14:15;511;435;852,8;10474;0;33695;-607;99,8;-73;6775;5230;2;9;100,1;-62;6779;5244;2;8
03.08.2025;14:20;510;435;852,8;10476;0;33686;-613;99,8;-76;6773;5212;2;9;100,1;-64;6771;5264;2;8
03.08.2025;14:25;509;435;851,9;10470;0;33680;-612;99,8;-80;6773;5218;2;9;100,1;-64;6777;5252;2;8
03.08.2025;14:30;507;435;852,8;10476;0;33688;-611;99,8;-76;6773;5218;2;9;100,1;-66;6771;5258;2;8
03.08.2025;14:35;502;435;851,9;10464;0;33684;-608;99,8;-76;6773;5220;2;9;100,1;-62;6777;5244;2;8
03.08.2025;14:40;500;435;851,9;10476;0;33653;-608;99,8;-76;6768;5218;2;9;100,0;-66;6774;5252;2;8
03.08.2025;14:45;510;435;851,9;10472;0;33668;-610;99,9;-76;6773;5226;2;9;100,0;-64;6771;5246;2;8
03.08.2025;14:50;514;435;851,9;10474;0;33751;-594;99,8;-73;6791;5220;2;9;100,0;-62;6787;5262;2;8
03.08.2025;14:55;518;435;852,8;10468;0;33759;-665;99,9;-101;6791;5218;2;9;100,1;-94;6790;5250;2;8
03.08.2025;15:00;513;435;851,9;10492;0;33768;-655;99,8;-109;6791;5240;2;9;100,1;-95;6790;5252;2;8
03.08.2025;15:05;513;435;852,8;10472;0;33755;-656;99,8;-102;6791;5216;2;9;100,0;-87;6790;5256;2;8
03.08.2025;15:10;512;435;852,8;10474;0;33783;-829;99,8;-174;6786;5222;2;9;100,0;-193;6787;5252;2;8
03.08.2025;15:15;510;435;852,8;10472;0;33630;-740;99,8;-139;6762;5203;2;9;100,1;-132;6761;5268;2;8
03.08.2025;15:20;501;435;852,8;10459;0;33617;-739;99,8;-137;6757;5220;2;9;100,1;-128;6756;5246;2;8
03.08.2025;15:25;487;435;852,8;10474;0;33653;-733;99,8;-139;6768;5226;2;9;100,0;-123;6766;5248;2;8
03.08.2025;15:30;488;435;851,9;10468;0;33616;-730;99,8;-137;6760;5226;2;9;100,1;-123;6756;5242;2;8
03.08.2025;15:35;501;435;851,9;10472;0;33616;-643;99,8;-144;6760;5224;2;9;100,1;-30;6766;5248;2;8
03.08.2025;15:40;511;435;852,8;10466;0;33219;-498;99,8;-16;6687;5216;2;9;100,1;-5;6688;5250;2;8
03.08.2025;15:45;509;435;851,9;10476;0;33438;-481;99,8;-7;6739;5218;2;9;100,1;-2;6735;5258;2;8
03.08.2025;15:50;507;435;852,8;10459;0;33442;-476;99,8;-5;6736;5201;2;9;100,1;2;6735;5258;2;8
03.08.2025;15:55;501;435;851,9;10462;0;33450;-479;99,8;-5;6739;5212;2;9;100,1;-2;6738;5250;2;8
03.08.2025;16:00;495;435;851,9;10482;0;33459;-482;99,8;-3;6742;5216;2;9;100,0;-2;6738;5266;2;8
03.08.2025;16:05;487;435;851,9;10457;0;33451;-473;99,8;2;6736;5216;2;9;100,1;-2;6738;5242;2;8
03.08.2025;16:10;490;435;851,9;10486;0;33569;-420;99,8;5;6760;5236;2;9;100,1;49;6766;5250;2;8
03.08.2025;16:15;507;435;852,8;10482;0;33545;-417;99,8;3;6757;5230;2;9;100,1;50;6758;5258;2;8
03.08.2025;16:20;511;435;851,9;10480;0;33511;-451;99,8;-14;6749;5228;2;9;100,1;9;6756;5252;2;8
03.08.2025;16:25;511;435;852,8;10478;0;33514;-454;99,9;3;6752;5218;2;9;100,1;21;6753;5260;2;8
03.08.2025;16:30;511;435;851,9;10474;0;33521;-455;99,8;0;6752;5222;2;9;100,1;21;6756;5252;2;8
03.08.2025;16:35;510;435;852,8;10468;0;33509;-459;99,8;3;6747;5216;2;9;100,1;16;6753;5252;2;8
03.08.2025;16:40;509;435;852,8;10480;0;33458;-471;99,8;-3;6742;5218;2;9;100,1;10;6743;5262;2;8
03.08.2025;16:45;510;435;852,8;10459;0;33476;-461;99,8;0;6747;5214;2;9;100,1;9;6745;5246;2;8
03.08.2025;16:50;509;435;852,8;10462;0;33433;-465;99,8;0;6736;5220;2;9;100,1;14;6735;5242;2;8
03.08.2025;16:55;509;435;852,8;10478;0;33433;-467;99,9;0;6736;5228;2;9;100,0;5;6735;5250;2;8
03.08.2025;17:00;508;435;852,8;10459;0;33441;-469;99,9;-2;6742;5218;2;9;100,1;9;6738;5262;2;8
03.08.2025;17:05;508;435;852,8;10443;0;33419;-466;99,8;3;6729;5205;2;9;100,1;2;6732;5238;2;8
03.08.2025;17:10;506;435;851,9;10486;0;33285;-482;99,9;-10;6697;5220;2;9;100,1;7;6704;5266;2;8
03.08.2025;17:15;503;435;852,8;10474;0;33169;-487;99,8;-7;6682;5224;2;9;100,1;-2;6683;5258;2;8
03.08.2025;17:20;501;435;852,8;10488;0;32985;-500;99,8;-2;6643;5234;2;9;100,0;-9;6644;5254;2;8
03.08.2025;17:25;510;435;852,8;10459;0;33653;-453;99,8;-5;6781;5199;2;9;100,1;21;6787;5260;2;8
03.08.2025;17:30;515;435;852,8;10470;0;33626;-457;99,8;-7;6775;5212;2;9;100,1;17;6777;5258;2;8
03.08.2025;17:35;514;435;852,8;10480;0;33436;-473;99,8;-10;6736;5228;2;9;100,2;9;6735;5252;2;8
03.08.2025;17:40;514;435;852,8;10470;0;33548;-441;99,8;-19;6760;5216;2;9;100,1;40;6764;5254;2;8
03.08.2025;17:45;515;435;852,8;10484;0;33573;-454;99,8;19;6770;5224;2;9;100,1;-5;6766;5260;2;8
03.08.2025;17:50;514;435;852,8;10474;0;33688;-547;99,9;-78;6783;5220;2;9;100,1;7;6787;5254;2;8
03.08.2025;17:55;515;435;851,9;10449;0;33371;-504;99,8;-23;6726;5212;2;9;100,1;-5;6727;5238;2;8
03.08.2025;18:00;514;435;852,8;10464;0;33266;-497;99,8;-10;6705;5218;2;9;100,1;-5;6704;5246;2;8
03.08.2025;18:05;514;435;852,8;10476;0;33270;-494;99,8;0;6702;5226;2;9;100,1;-9;6701;5250;2;8
03.08.2025;18:10;514;435;852,8;10449;0;33088;-491;99,8;2;6671;5216;2;9;100,1;-5;6670;5234;2;8
03.08.2025;18:15;514;435;852,8;10449;0;33164;-491;99,9;-3;6684;5230;2;9;100,1;-9;6683;5244;2;8
03.08.2025;18:20;513;435;852,8;10462;0;33258;-490;99,9;0;6700;5218;2;9;100,1;-7;6701;5244;2;8
03.08.2025;18:25;513;435;852,8;10451;0;33370;-473;99,8;9;6731;5212;2;9;100,1;-9;6725;5262;2;8
03.08.2025;18:30;512;435;852,8;10474;0;33712;-477;99,9;-10;6796;5228;2;9;100,1;2;6798;5246;2;8
03.08.2025;18:35;513;435;851,9;10457;0;33649;-472;99,8;-9;6783;5212;2;9;100,1;2;6784;5246;2;8
03.08.2025;18:40;512;435;852,8;10459;0;33501;-479;99,8;-7;6749;5222;2;9;100,1;0;6748;5248;2;8
03.08.2025;18:45;512;435;852,8;10464;0;33544;-417;99,8;-5;6762;5205;2;9;100,1;54;6766;5258;2;8
03.08.2025;18:50;511;435;852,8;10457;0;33173;-480;99,8;0;6687;5212;2;9;100,1;2;6683;5248;2;8
03.08.2025;18:55;512;435;852,8;10464;0;33169;-491;99,8;2;6687;5226;2;9;100,1;-12;6686;5238;2;8
03.08.2025;19:00;511;435;852,8;10478;0;33469;-471;99,8;10;6749;5216;2;9;100,1;-9;6745;5262;2;8
03.08.2025;19:05;511;435;852,8;10468;0;33358;-487;99,8;5;6726;5224;2;9;100,1;-14;6725;5244;2;8
03.08.2025;19:10;510;435;851,9;10484;0;32930;-510;99,8;-2;6640;5218;2;9;100,1;-21;6636;5266;2;8
03.08.2025;19:15;509;435;852,8;10459;0;33055;-496;99,8;-2;6666;5218;2;9;100,1;-12;6662;5242;2;8
03.08.2025;19:20;508;435;852,8;10486;0;32975;-502;99,9;-10;6650;5228;2;9;100,1;-5;6647;5258;2;8
03.08.2025;19:25;505;435;852,8;10462;0;32790;-492;99,8;-10;6614;5228;2;9;100,1;14;6613;5234;2;8
03.08.2025;19:30;508;435;852,8;10462;0;33419;-472;99,8;7;6739;5218;2;9;100,1;-5;6735;5244;2;8
03.08.2025;19:35;509;435;852,8;10455;0;33174;-469;99,8;7;6689;5216;2;9;100,1;5;6688;5240;2;8
03.08.2025;19:40;509;435;852,8;10468;0;33254;-472;99,8;9;6705;5220;2;9;100,1;0;6704;5248;2;8
03.08.2025;19:45;508;435;852,8;10470;0;33087;-483;99,9;3;6666;5222;2;9;100,1;-2;6667;5246;2;8
03.08.2025;19:50;507;435;852,8;10478;0;33041;-492;99,8;-7;6661;5228;2;9;100,1;0;6657;5250;2;8
03.08.2025;19:55;504;435;853,7;10490;0;32710;-496;99,9;5;6596;5230;2;9;100,1;0;6592;5260;2;8
03.08.2025;20:00;501;435;852,8;10447;0;33240;-481;99,9;-9;6697;5214;2;9;100,1;16;6699;5234;2;8
03.08.2025;20:05;513;435;852,8;10470;0;33282;-489;99,8;-14;6705;5218;2;9;100,0;2;6706;5252;2;8
03.08.2025;20:10;515;435;852,8;10490;0;33278;-485;99,8;2;6702;5220;2;9;100,1;-3;6701;5224;2;8
03.08.2025;20:15;514;435;852,8;10490;0;33272;-490;99,8;-2;6700;5252;2;9;100,1;-3;6699;5238;2;8
03.08.2025;20:20;513;435;852,8;10478;0;33289;-479;99,8;5;6705;5232;2;9;100,0;-9;6701;5246;2;8
03.08.2025;20:25;512;435;852,8;10494;0;33340;-469;99,8;7;6718;5234;2;9;100,1;-3;6714;5260;2;8
03.08.2025;20:30;512;435;852,8;10457;0;33303;-469;99,8;10;6708;5220;2;9;100,1;-2;6709;5238;2;8
03.08.2025;20:35;512;435;852,8;10472;0;33301;-472;99,8;9;6708;5226;2;9;100,1;-5;6704;5246;2;8
03.08.2025;20:40;512;435;852,8;10472;0;33319;-467;99,8;16;6710;5226;2;9;100,1;-2;6712;5246;2;8
03.08.2025;20:45;512;435;852,8;10449;0;33761;-697;99,8;-127;6791;5207;2;9;100,0;-106;6790;5242;2;8
03.08.2025;20:50;511;435;852,8;10472;0;33427;-495;99,8;-7;6729;5230;2;9;100,1;-12;6732;5242;2;8
03.08.2025;20:55;511;435;852,8;10488;0;33678;-463;99,8;-2;6781;5228;2;9;100,0;2;6779;5260;2;8
03.08.2025;21:00;512;435;852,8;10488;0;33548;-471;99,8;0;6755;5228;2;9;100,1;2;6753;5260;2;8
03.08.2025;21:05;511;435;853,7;10480;0;33353;-473;99,8;0;6718;5222;2;9;100,1;-3;6717;5258;2;8
03.08.2025;21:10;511;435;852,8;10472;0;33445;-474;99,8;-7;6739;5224;2;9;100,1;0;6738;5248;2;8
03.08.2025;21:15;511;435;852,8;10455;0;33475;-477;99,8;-10;6742;5209;2;9;100,1;0;6743;5246;2;8
03.08.2025;21:20;511;435;852,8;10466;0;33743;-579;99,9;-83;6791;5214;2;9;100,0;-36;6792;5240;2;8
03.08.2025;21:25;511;435;852,8;10468;0;33638;-731;99,8;-87;6770;5222;2;9;100,0;-180;6764;5246;2;8
03.08.2025;21:30;510;435;852,8;10470;0;33634;-591;99,8;-31;6770;5230;2;9;100,0;-85;6766;5240;2;8
03.08.2025;21:35;509;435;852,8;10451;0;33728;-800;99,8;-109;6781;5228;2;9;100,1;-226;6771;5224;2;8
03.08.2025;21:40;509;435;852,8;10459;0;33622;-493;99,8;-54;6768;5214;2;9;100,1;28;6769;5246;2;8
03.08.2025;21:45;508;435;852,8;10472;0;33760;-798;99,8;-153;6783;5216;2;9;100,1;-180;6784;5256;2;8
03.08.2025;21:50;508;435;852,8;10447;0;33671;-750;99,8;-333;6752;5203;2;9;100,0;45;6779;5244;2;8
03.08.2025;21:55;508;435;853,7;10478;0;33166;-464;99,9;-5;6682;5226;2;9;100,1;23;6680;5252;2;8
03.08.2025;22:00;508;435;852,8;10455;0;33224;-464;99,8;-2;6692;5209;2;9;100,1;17;6693;5240;2;8
03.08.2025;22:05;508;435;852,8;10457;0;33391;-460;99,8;-2;6721;5205;2;9;100,1;16;6722;5252;2;8
03.08.2025;22:10;506;435;852,8;10470;0;33397;-471;99,9;-10;6726;5218;2;9;100,1;16;6725;5252;2;8
03.08.2025;22:15;503;435;852,8;10474;0;33410;-468;99,9;-3;6729;5222;2;9;100,1;7;6727;5252;2;8
03.08.2025;22:20;499;435;852,8;10468;0;33308;-477;99,8;0;6708;5209;2;9;100,1;0;6706;5258;2;8
03.08.2025;22:25;496;435;852,8;10451;0;33319;-476;99,8;0;6708;5205;2;9;100,0;2;6706;5246;2;8
03.08.2025;22:30;492;435;852,8;10482;0;33310;-477;99,8;0;6708;5226;2;9;100,0;2;6706;5256;2;8
03.08.2025;22:35;492;435;852,8;10459;0;33463;-494;99,9;-16;6736;5222;2;9;100,1;-9;6735;5238;2;8
03.08.2025;22:40;514;435;852,8;10488;0;33492;-486;99,8;-14;6742;5234;2;9;100,1;-7;6743;5254;2;8
03.08.2025;22:45;516;435;852,8;10472;0;33530;-501;99,8;-19;6749;5212;2;9;100,1;-14;6745;5260;2;8
03.08.2025;22:50;515;435;853,7;10470;0;33743;-592;99,8;-16;6791;5226;2;9;100,0;-115;6784;5244;2;8
03.08.2025;22:55;515;435;852,8;10476;0;33755;-581;99,8;-7;6794;5222;2;9;100,1;-113;6784;5254;2;8
03.08.2025;23:00;515;435;853,7;10462;0;33742;-567;99,8;2;6791;5228;2;9;100,1;-104;6784;5234;2;8
03.08.2025;23:05;515;435;852,8;10468;0;33750;-562;99,9;3;6796;5218;2;9;100,0;-102;6787;5250;2;8
03.08.2025;23:10;515;435;852,8;10453;0;33830;-879;99,8;-210;6794;5218;2;9;100,1;-208;6792;5236;2;8
03.08.2025;23:15;515;435;852,8;10472;0;33790;-868;99,8;-205;6786;5222;2;9;100,1;-203;6784;5250;2;8
03.08.2025;23:20;515;435;852,8;10451;0;33651;-875;99,8;-207;6762;5220;2;9;99,6;-203;6758;5232;2;8
03.08.2025;23:25;515;435;853,7;10449;0;33681;-875;99,8;-203;6768;5216;2;9;99,6;-203;6766;5234;2;8
03.08.2025;23:30;515;435;852,8;10435;0;33615;-877;99,8;-203;6752;5218;2;9;99,5;-201;6753;5236;2;8
03.08.2025;23:35;514;435;852,8;10468;0;33636;-806;99,8;-134;6762;5238;2;9;99,6;-201;6756;5230;2;8
03.08.2025;23:40;514;435;852,8;10445;0;33546;-547;99,8;-38;6752;5212;2;9;99,6;-42;6756;5234;2;8
03.08.2025;23:45;514;435;853,7;10470;0;33342;-497;99,8;-10;6715;5226;2;9;99,5;-10;6712;5244;2;8
03.08.2025;23:50;515;435;852,8;10455;0;33312;-492;99,8;-9;6708;5224;2;9;99,5;-10;6706;5232;2;8
03.08.2025;23:55;514;435;853,7;10439;0;33341;-498;99,9;-10;6713;5212;2;9;99,6;-12;6714;5228;2;8
04.08.2025;00:00;514;435;853,7;10464;0;33205;-495;99,9;-10;6692;5222;2;9;99,5;-5;6691;5236;2;8
04.08.2025;00:05;514;435;853,7;10466;0;33297;-491;99,8;-9;6708;5220;2;9;99,6;-7;6709;5246;2;8
04.08.2025;00:10;513;435;853,7;10466;0;33292;-494;99,8;-10;6708;5230;2;9;99,5;-5;6709;5236;2;8
04.08.2025;00:15;513;435;853,7;10476;0;32821;-494;99,8;-9;6614;5228;2;9;99,6;9;6607;5248;2;8
04.08.2025;00:20;513;435;852,8;10466;0;32929;-496;99,8;-10;6632;5226;2;9;99,6;7;6633;5240;2;8
04.08.2025;00:25;513;435;852,8;10419;0;33306;-478;99,9;-2;6708;5230;2;9;99,5;0;6706;5232;2;8
04.08.2025;00:30;512;435;852,8;10453;0;32947;-482;99,8;0;6637;5214;2;9;100,1;12;6636;5240;2;8
04.08.2025;00:35;512;435;852,8;10466;0;33230;-467;99,8;3;6695;5214;2;9;100,0;7;6693;5252;2;8
04.08.2025;00:40;511;435;852,8;10478;0;33238;-474;99,8;0;6695;5222;2;9;100,1;7;6696;5256;2;8
04.08.2025;00:45;512;435;852,8;10466;0;33278;-472;99,8;3;6700;5214;2;9;100,1;7;6701;5252;2;8
04.08.2025;00:50;511;435;852,8;10464;0;33260;-472;99,8;3;6700;5207;2;9;100,1;7;6701;5252;2;8
04.08.2025;00:55;510;435;852,8;10486;0;33307;-472;99,8;-2;6708;5230;2;9;100,1;5;6706;5256;2;8
04.08.2025;01:00;509;435;852,8;10453;0;33294;-473;99,8;-2;6708;5218;2;9;100,1;7;6706;5236;2;8
04.08.2025;01:05;509;435;853,7;10484;0;33506;-458;99,9;0;6752;5226;2;9;100,1;16;6753;5258;2;8
04.08.2025;01:10;508;435;852,8;10476;0;33328;-465;99,8;-2;6715;5222;2;9;100,1;16;6714;5240;2;8
04.08.2025;01:15;505;435;852,8;10472;0;33361;-464;99,9;-2;6718;5212;2;9;100,0;9;6719;5260;2;8
04.08.2025;01:20;503;435;852,8;10470;0;33590;-454;99,8;-2;6765;5224;2;9;100,0;10;6766;5246;2;8
04.08.2025;01:25;498;435;852,8;10462;0;33487;-457;99,8;0;6747;5212;2;9;100,1;10;6748;5250;2;8
04.08.2025;01:30;492;435;852,8;10482;0;33500;-460;99,9;5;6749;5230;2;9;100,1;7;6748;5252;2;8
04.08.2025;01:35;486;435;852,8;10459;0;33424;-463;99,9;0;6729;5214;2;9;100,1;7;6732;5246;2;8
04.08.2025;01:40;480;435;852,8;10488;0;33441;-464;99,8;0;6736;5226;2;9;100,1;9;6738;5262;2;8
04.08.2025;01:45;502;435;852,8;10466;0;33491;-460;99,9;3;6744;5220;2;9;100,0;9;6745;5246;2;8
04.08.2025;01:50;516;435;853,7;10488;0;33612;-599;99,8;-68;6768;5234;2;9;100,1;-62;6766;5254;2;8
04.08.2025;01:55;514;435;853,7;10478;0;33248;-503;99,8;-14;6697;5226;2;9;100,1;-12;6696;5252;2;8
04.08.2025;02:00;514;435;853,7;10470;0;33209;-504;99,8;-10;6692;5226;2;9;100,2;-9;6688;5244;2;8
04.08.2025;02:05;514;435;852,8;10468;0;33253;-494;99,8;-7;6700;5230;2;9;100,1;-9;6699;5238;2;8
04.08.2025;02:10;514;435;852,8;10472;0;33302;-487;99,8;-7;6710;5218;2;9;100,1;-7;6712;5254;2;8
04.08.2025;02:15;514;435;853,7;10443;0;33476;-478;99,8;0;6744;5193;2;9;100,1;-5;6745;5250;2;8
04.08.2025;02:20;514;435;852,8;10470;0;33578;-478;99,8;-2;6765;5216;2;9;100,1;-5;6766;5254;2;8
04.08.2025;02:25;514;435;852,8;10476;0;33504;-488;99,8;-19;6749;5224;2;9;100,0;-2;6745;5252;2;8
04.08.2025;02:30;513;435;853,7;10470;0;33410;-482;99,9;-10;6729;5228;2;9;100,0;2;6730;5242;2;8
04.08.2025;02:35;513;435;852,8;10459;0;33552;-475;99,8;-16;6757;5209;2;9;100,0;7;6756;5250;2;8
04.08.2025;02:40;514;435;851,9;10470;0;33631;-462;99,9;-10;6773;5218;2;9;100,1;14;6771;5252;2;8
04.08.2025;02:45;513;435;852,8;10480;0;33686;-533;99,9;-10;6783;5218;2;9;100,0;-57;6779;5262;2;8
04.08.2025;02:50;513;435;852,8;10457;0;33607;-544;99,9;-16;6765;5212;2;9;100,1;-62;6764;5242;2;8
04.08.2025;02:55;513;435;853,7;10459;0;33713;-603;99,9;-82;6783;5207;2;9;100,0;-57;6784;5252;2;8
04.08.2025;03:00;513;435;853,7;10464;0;33710;-897;99,9;-264;6768;5205;2;9;100,1;-174;6771;5258;2;8
04.08.2025;03:05;513;435;852,8;10486;0;33602;-565;99,8;-38;6762;5226;2;9;100,1;-57;6758;5260;2;8
04.08.2025;03:10;513;435;853,7;10476;0;33629;-576;99,8;-47;6770;5228;2;9;100,0;-62;6769;5250;2;8
04.08.2025;03:15;513;435;852,8;10466;0;33573;-471;99,9;-76;6755;5226;2;9;100,1;80;6766;5240;2;8
04.08.2025;03:20;513;435;853,7;10474;0;33550;-464;99,8;-10;6752;5226;2;9;100,1;17;6756;5248;2;8
04.08.2025;03:25;513;435;852,8;10464;0;33555;-459;99,8;-7;6757;5220;2;9;100,1;19;6758;5244;2;8
04.08.2025;03:30;513;435;852,8;10468;0;33675;-600;99,8;-43;6775;5228;2;9;100,0;-90;6771;5240;2;8
04.08.2025;03:35;512;435;852,8;10472;0;33593;-596;99,8;-43;6760;5228;2;9;100,0;-85;6756;5244;2;8
04.08.2025;03:40;512;435;852,8;10470;0;33617;-597;99,8;-45;6768;5220;2;9;100,0;-87;6764;5250;2;8
04.08.2025;03:45;512;435;852,8;10470;0;33626;-593;99,8;-40;6768;5212;2;9;100,1;-87;6766;5258;2;8
04.08.2025;03:50;512;435;852,8;10478;0;33465;-490;99,8;-9;6739;5216;2;9;100,1;-5;6735;5262;2;8
04.08.2025;03:55;512;435;853,7;10468;0;33448;-468;99,8;9;6739;5209;2;9;100,0;-9;6735;5258;2;8
04.08.2025;04:00;512;435;852,8;10459;0;33467;-466;99,9;12;6739;5218;2;9;100,1;-7;6738;5242;2;8
04.08.2025;04:05;512;435;853,7;10480;0;33537;-457;99,8;19;6757;5228;2;9;100,1;-3;6751;5252;2;8
04.08.2025;04:10;512;435;853,7;10476;0;33100;-491;99,8;12;6666;5230;2;9;100,1;-16;6667;5246;2;8
04.08.2025;04:15;512;435;853,7;10472;0;33178;-484;99,8;7;6687;5191;2;9;100,1;-16;6683;5280;2;8
04.08.2025;04:20;512;435;853,7;10447;0;33110;-492;99,9;9;6669;5214;2;9;100,1;-12;6670;5234;2;8
04.08.2025;04:25;512;435;853,7;10459;0;33298;-483;99,8;3;6708;5209;2;9;100,1;-12;6704;5250;2;8
04.08.2025;04:30;512;435;852,8;10466;0;33498;-473;99,9;5;6757;5214;2;9;100,1;-14;6753;5254;2;8
04.08.2025;04:35;512;435;852,8;10455;0;33573;-470;99,9;7;6762;5216;2;9;100,1;-14;6766;5240;2;8
04.08.2025;04:40;512;435;852,8;10453;0;33579;-469;99,8;9;6765;5212;2;9;100,1;-9;6761;5242;2;8
04.08.2025;04:45;512;435;852,8;10472;0;33607;-477;99,8;9;6768;5218;2;9;100,0;-12;6764;5254;2;8
04.08.2025;04:50;512;435;852,8;10441;0;33686;-580;99,8;-102;6778;5216;2;9;100,1;-10;6782;5226;2;8
04.08.2025;04:55;512;435;852,8;10443;0;33684;-580;99,8;-101;6775;5201;2;9;100,1;-14;6784;5242;2;8
04.08.2025;05:00;512;435;852,8;10459;0;33792;-575;99,8;-95;6801;5212;2;9;100,0;-23;6803;5248;2;8
04.08.2025;05:05;512;435;852,8;10449;0;33641;-786;99,8;-167;6762;5212;2;9;100,1;-142;6764;5238;2;8
04.08.2025;05:10;512;435;852,8;10466;0;32971;-468;99,8;19;6643;5226;2;9;100,1;3;6639;5240;2;8
04.08.2025;05:15;512;435;852,8;10468;0;33085;-471;99,8;16;6663;5216;2;9;100,1;0;6660;5252;2;8
04.08.2025;05:20;512;435;852,8;10484;0;33090;-468;99,9;16;6663;5226;2;9;100,0;2;6662;5258;2;8
04.08.2025;05:25;512;435;852,8;10470;0;33060;-472;99,8;3;6661;5212;2;9;100,1;9;6660;5258;2;8
04.08.2025;05:30;512;435;853,7;10462;0;33086;-481;99,8;-7;6663;5209;2;9;100,1;2;6662;5252;2;8
04.08.2025;05:35;512;435;852,8;10480;0;33112;-486;99,9;-3;6671;5220;2;9;100,0;2;6670;5260;2;8
04.08.2025;05:40;512;435;853,7;10449;0;33173;-485;99,8;-3;6682;5216;2;9;100,1;2;6680;5234;2;8
04.08.2025;05:45;512;435;852,8;10478;0;33093;-487;99,8;-7;6666;5224;2;9;100,0;-2;6665;5254;2;8
04.08.2025;05:50;512;435;852,8;10484;0;33716;-557;99,9;-31;6794;5222;2;9;100,1;-61;6790;5262;2;8
04.08.2025;05:55;512;435;852,8;10449;0;33638;-559;99,8;-35;6775;5214;2;9;100,1;-59;6771;5236;2;8
04.08.2025;06:00;512;435;853,7;10470;0;33642;-553;99,8;-30;6775;5216;2;9;100,0;-54;6771;5254;2;8
04.08.2025;06:05;512;435;852,8;10462;0;33717;-601;99,8;-71;6786;5226;2;9;100,0;-62;6790;5236;2;8
04.08.2025;06:10;512;435;852,8;10474;0;33697;-903;99,9;-240;6773;5234;2;9;100,0;-196;6771;5240;2;8
04.08.2025;06:15;512;435;852,8;10449;0;33510;-523;99,8;-7;6752;5209;2;9;100,1;-36;6745;5240;2;8
04.08.2025;06:20;511;435;852,8;10468;0;33566;-426;99,8;-7;6762;5218;2;9;100,1;47;6766;5250;2;8
04.08.2025;06:25;512;435;852,8;10459;0;33072;-488;99,8;-9;6663;5226;2;9;100,1;16;6657;5236;2;8
04.08.2025;06:30;511;435;853,7;10466;0;32952;-491;99,8;-9;6640;5216;2;9;100,1;-16;6639;5250;2;8
04.08.2025;06:35;511;435;852,8;10478;0;33267;-476;99,8;5;6705;5232;2;9;100,0;0;6701;5246;2;8
04.08.2025;06:40;512;435;852,8;10437;0;33297;-466;99,9;9;6708;5209;2;9;98,8;3;6706;5218;2;8
04.08.2025;06:45;511;435;852,8;10421;0;33212;-472;99,9;0;6692;5212;2;9;98,9;2;6691;5209;2;8
04.08.2025;06:50;511;435;852,8;10431;0;33641;-442;99,8;5;6781;5218;2;9;98,8;9;6779;5220;2;8
04.08.2025;06:55;511;435;851,9;10417;0;33641;-519;99,8;5;6781;5209;2;9;98,8;-57;6777;5207;2;8
04.08.2025;07:00;511;435;852,8;10435;0;33459;-489;99,8;3;6742;5214;2;9;98,9;-23;6740;5222;2;8
04.08.2025;07:05;511;435;852,8;10449;0;33575;-486;99,9;-9;6768;5234;2;9;98,8;-19;6764;5216;2;8
04.08.2025;07:10;511;435;853,7;10409;0;33600;-483;99,8;-2;6770;5212;2;9;98,8;-19;6766;5203;2;8
04.08.2025;07:15;512;435;852,8;10427;0;33551;-492;99,8;-3;6760;5224;2;9;98,8;-26;6758;5203;2;8
04.08.2025;07:20;511;435;853,7;10433;0;33493;-487;99,8;-16;6747;5224;2;9;98,9;-2;6745;5209;2;8
04.08.2025;07:25;511;435;852,8;10441;0;33187;-485;99,8;-9;6687;5220;2;9;98,8;2;6688;5222;2;8
04.08.2025;07:30;511;435;853,7;10415;0;33179;-489;99,8;-2;6684;5201;2;9;98,8;-10;6680;5214;2;8
04.08.2025;07:35;511;435;853,7;10421;0;33335;-470;99,8;0;6718;5218;2;9;98,8;0;6717;5203;2;8
04.08.2025;07:40;511;435;853,7;10411;0;33496;-456;99,9;0;6749;5201;2;9;99,1;14;6748;5209;2;8
04.08.2025;07:45;511;435;852,8;10451;0;33568;-451;99,8;0;6762;5224;2;9;99,3;10;6764;5228;2;8
04.08.2025;07:50;511;435;852,8;10455;0;33683;-439;99,9;9;6781;5234;2;9;99,3;23;6782;5222;2;8
04.08.2025;07:55;511;435;852,8;10443;0;33632;-442;99,8;3;6770;5218;2;9;99,3;14;6769;5226;2;8
04.08.2025;08:00;511;435;852,8;10425;0;33665;-447;99,8;2;6781;5209;2;9;99,3;19;6779;5216;2;8
04.08.2025;08:05;510;435;852,8;10419;0;33641;-449;99,8;2;6773;5203;2;9;99,3;16;6771;5216;2;8
04.08.2025;08:10;510;435;853,7;10449;0;33540;-496;99,9;-14;6757;5216;2;9;99,3;-16;6753;5234;2;8
04.08.2025;08:15;510;435;852,8;10421;0;33434;-470;99,8;-2;6739;5212;2;9;99,3;-5;6735;5209;2;8
04.08.2025;08:20;510;435;852,8;10462;0;33438;-476;99,8;0;6739;5222;2;9;100,1;-9;6738;5244;2;8
04.08.2025;08:25;510;435;852,8;10457;0;33597;-539;99,8;-31;6762;5212;2;9;100,1;-42;6764;5246;2;8
04.08.2025;08:30;509;435;852,8;10459;0;33403;-479;99,8;0;6726;5212;2;9;100,1;2;6725;5248;2;8
04.08.2025;08:35;510;435;852,8;10451;0;33187;-475;99,8;-2;6684;5212;2;9;100,1;9;6686;5240;2;8
04.08.2025;08:40;510;435;852,8;10453;0;33187;-483;99,9;-9;6684;5212;2;9;100,1;5;6688;5242;2;8
04.08.2025;08:45;510;435;852,8;10474;0;33444;-478;99,9;-10;6736;5220;2;9;100,0;0;6735;5254;2;8
04.08.2025;08:50;509;435;852,8;10472;0;33673;-471;99,9;-7;6781;5214;2;9;100,1;5;6779;5258;2;8
04.08.2025;08:55;510;435;851,9;10480;0;33733;-734;99,8;-215;6775;5218;2;9;100,1;-52;6787;5262;2;8
04.08.2025;09:00;510;435;852,8;10482;0;33816;-809;99,8;-220;6794;5214;2;9;100,0;-128;6800;5268;2;8
04.08.2025;09:05;510;435;852,8;10464;0;33701;-969;99,8;-283;6768;5216;2;9;100,1;-220;6769;5248;2;8
04.08.2025;09:10;509;435;852,8;10480;0;33508;-496;99,8;-16;6749;5222;2;9;100,1;-5;6751;5258;2;8
04.08.2025;09:15;509;435;852,8;10470;0;33569;-488;99,8;-16;6760;5220;2;9;100,1;-2;6764;5250;2;8
04.08.2025;09:20;509;435;851,9;10466;0;33367;-489;99,8;-14;6718;5212;2;9;100,1;0;6719;5254;2;8
04.08.2025;09:25;509;435;852,8;10457;0;32847;-517;99,8;-16;6616;5216;2;9;100,1;-7;6615;5242;2;8
04.08.2025;09:30;509;435;852,8;10449;0;33044;-495;99,8;-3;6653;5209;2;9;100,1;-2;6654;5240;2;8
04.08.2025;09:35;509;435;852,8;10464;0;33212;-482;99,8;-3;6695;5212;2;9;100,1;3;6691;5252;2;8
04.08.2025;09:40;509;435;852,8;10484;0;33002;-488;99,8;-5;6650;5220;2;9;100,1;5;6647;5264;2;8
04.08.2025;09:45;509;435;852,8;10447;0;32889;-490;99,8;-2;6627;5203;2;9;100,1;0;6626;5244;2;8
04.08.2025;09:50;509;435;852,8;10464;0;33722;-462;99,9;0;6794;5212;2;9;100,1;2;6792;5252;2;8
04.08.2025;09:55;509;435;852,8;10455;0;33359;-481;99,8;-2;6718;5214;2;9;100,1;-5;6722;5242;2;8
04.08.2025;10:00;509;435;852,8;10429;0;33321;-481;99,8;0;6710;5195;2;9;100,1;-5;6714;5224;2;8
04.08.2025;10:05;509;435;852,8;10459;0;33175;-495;99,9;-7;6682;5216;2;9;100,1;-7;6683;5244;2;8
04.08.2025;10:10;509;435;852,8;10453;0;33185;-476;99,8;12;6687;5197;2;9;100,1;-7;6686;5256;2;8
04.08.2025;10:15;508;435;852,8;10466;0;33155;-483;99,9;9;6682;5212;2;9;100,1;-7;6678;5254;2;8
04.08.2025;10:20;508;435;852,8;10466;0;33079;-484;99,8;16;6666;5203;2;9;100,0;-5;6662;5262;2;8
04.08.2025;10:25;509;435;852,8;10468;0;33299;-473;99,8;7;6708;5212;2;9;100,0;-5;6709;5256;2;8
04.08.2025;10:30;508;435;851,9;10462;0;33034;-499;99,8;0;6658;5212;2;9;100,1;-12;6654;5250;2;8
04.08.2025;10:35;508;435;851,9;10433;0;33083;-487;99,8;0;6666;5193;2;9;100,1;0;6665;5240;2;8
04.08.2025;10:40;508;435;852,8;10482;0;33168;-481;99,8;5;6684;5226;2;9;100,1;-7;6683;5256;2;8
04.08.2025;10:45;508;435;852,8;10447;0;33192;-466;99,8;5;6692;5214;2;9;100,1;9;6688;5234;2;8
04.08.2025;10:50;508;435;852,8;10453;0;32916;-483;99,8;2;6632;5218;2;9;100,1;5;6628;5238;2;8
04.08.2025;10:55;508;435;851,9;10474;0;33006;-476;99,8;7;6653;5242;2;9;100,0;9;6649;5232;2;8
04.08.2025;11:00;508;435;852,8;10484;0;33113;-470;99,8;3;6674;5220;2;9;100,1;7;6670;5264;2;8
04.08.2025;11:05;507;435;852,8;10455;0;33583;-567;99,8;-106;6760;5216;2;9;100,1;2;6766;5240;2;8
04.08.2025;11:10;507;435;852,8;10464;0;33687;-504;99,9;-45;6781;5218;2;9;100,1;12;6784;5246;2;8
