Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.08.2025;05:25;513;435;853,7;10472;0;33590;-452;99,8;9;6765;5260;2;9;99,0;16;6766;5226;2;8
06.08.2025;05:30;512;435;853,7;10466;0;33608;-439;99,9;9;6770;5248;2;9;99,1;21;6769;5218;2;8
06.08.2025;05:35;513;435;853,7;10472;0;33578;-445;99,8;5;6765;5246;2;9;99,0;16;6766;5226;2;8
06.08.2025;05:40;512;435;853,7;10488;0;33571;-413;99,8;9;6762;5254;2;9;99,0;43;6766;5230;2;8
06.08.2025;05:45;513;435;853,7;10492;0;33573;-413;99,8;12;6762;5258;2;9;99,0;43;6766;5234;2;8
06.08.2025;05:50;512;435;853,7;10492;0;33565;-421;99,9;7;6762;5236;2;9;99,0;42;6766;5238;2;8
06.08.2025;05:55;512;435;854,6;10482;0;33563;-425;99,9;5;6760;5254;2;9;99,1;45;6758;5228;2;8
06.08.2025;06:00;513;435;853,7;10480;0;33510;-449;99,9;3;6752;5240;2;9;99,1;21;6748;5240;2;8
06.08.2025;06:05;512;435;853,7;10476;0;33456;-451;99,8;9;6739;5246;2;9;99,1;21;6738;5230;2;8
06.08.2025;06:10;512;435;853,7;10482;0;33491;-452;99,8;7;6742;5248;2;9;99,0;16;6745;5234;2;8
06.08.2025;06:15;512;435;853,7;10484;0;33485;-459;99,9;3;6742;5254;2;9;99,0;16;6740;5230;2;8
06.08.2025;06:20;513;435;853,7;10488;0;33728;-522;99,9;-30;6791;5252;2;9;99,0;-19;6790;5236;2;8
06.08.2025;06:25;513;435;853,7;10462;0;33712;-528;99,8;-35;6786;5244;2;9;99,0;-21;6787;5218;2;8
06.08.2025;06:30;512;435;853,7;10486;0;33734;-524;99,9;-36;6791;5252;2;9;99,1;-19;6790;5234;2;8
06.08.2025;06:35;512;435;853,7;10484;0;33744;-555;99,8;-35;6791;5258;2;9;99,1;-52;6790;5226;2;8
06.08.2025;06:40;512;435;853,7;10476;0;33749;-556;99,8;-40;6791;5246;2;9;99,0;-52;6787;5240;2;8
06.08.2025;06:45;512;435;854,6;10464;0;33749;-564;99,9;-38;6791;5260;2;9;99,0;-57;6790;5220;2;8
06.08.2025;06:50;512;435;853,7;10472;0;33753;-596;99,9;-73;6786;5236;2;9;99,1;-59;6787;5236;2;8
06.08.2025;06:55;512;435;853,7;10492;0;33750;-735;99,8;-109;6786;5250;2;9;99,0;-165;6779;5242;2;8
06.08.2025;07:00;512;435;852,8;10474;0;33761;-733;99,8;-104;6786;5252;2;9;99,0;-163;6784;5230;2;8
06.08.2025;07:05;512;435;853,7;10466;0;33752;-731;99,9;-104;6783;5234;2;9;99,0;-165;6779;5232;2;8
06.08.2025;07:10;512;435;853,7;10472;0;33746;-733;99,8;-106;6783;5254;2;9;99,0;-165;6779;5218;2;8
06.08.2025;07:15;512;435;853,7;10504;0;33773;-740;99,8;-108;6786;5244;2;9;99,8;-165;6784;5260;2;8
06.08.2025;07:20;512;435;853,7;10494;0;33776;-740;99,9;-108;6788;5244;2;9;99,7;-165;6782;5250;2;8
06.08.2025;07:25;512;435;854,6;10510;0;33660;-722;99,8;-123;6775;5126;2;9;99,7;-163;6758;5384;2;8
06.08.2025;07:30;512;435;853,7;10488;0;33083;-475;99,9;9;6661;5238;2;9;100,0;10;6660;5250;2;8
06.08.2025;07:35;512;435;853,7;10514;0;33125;-480;99,9;5;6666;5254;2;9;100,0;5;6667;5260;2;8
06.08.2025;07:40;512;435;853,7;10518;0;33104;-484;99,9;7;6663;5246;2;9;100,0;0;6660;5272;2;8
06.08.2025;07:45;513;435;852,8;10512;0;32691;-506;99,9;0;6583;5258;2;9;100,1;-5;6584;5266;2;8
06.08.2025;07:50;512;435;852,8;10538;0;33661;-469;99,8;9;6775;5270;2;9;100,0;-2;6777;5268;2;8
06.08.2025;07:55;512;435;854,6;10498;0;33594;-464;99,9;9;6762;5244;2;9;100,0;-2;6764;5254;2;8
06.08.2025;08:00;512;435;853,7;10504;0;33597;-458;99,9;12;6765;5242;2;9;100,0;2;6766;5270;2;8
06.08.2025;08:05;512;435;853,7;10524;0;33570;-455;99,9;14;6762;5260;2;9;100,0;2;6758;5264;2;8
06.08.2025;08:10;512;435;853,7;10508;0;33582;-461;99,9;7;6762;5248;2;9;100,0;0;6764;5260;2;8
06.08.2025;08:15;512;435;853,7;10512;0;33588;-463;99,8;10;6762;5252;2;9;100,0;0;6764;5260;2;8
06.08.2025;08:20;512;435;853,7;10518;0;33577;-461;99,8;9;6762;5252;2;9;100,0;0;6758;5266;2;8
06.08.2025;08:25;512;435;852,8;10510;0;33522;-463;99,9;9;6752;5252;2;9;100,0;0;6748;5258;2;8
06.08.2025;08:30;512;435;853,7;10512;0;33481;-467;99,9;9;6739;5256;2;9;100,0;5;6738;5256;2;8
06.08.2025;08:35;512;435;852,8;10504;0;33449;-470;99,8;16;6739;5246;2;9;100,0;0;6735;5258;2;8
06.08.2025;08:40;512;435;853,7;10510;0;33396;-481;99,8;0;6726;5244;2;9;100,0;0;6725;5266;2;8
06.08.2025;08:45;512;435;853,7;10518;0;33378;-485;99,8;0;6718;5260;2;9;100,0;0;6717;5258;2;8
06.08.2025;08:50;512;435;853,7;10516;0;33244;-494;99,8;0;6695;5252;2;9;100,0;-5;6693;5260;2;8
06.08.2025;08:55;512;435;852,8;10504;0;33271;-491;99,9;0;6697;5246;2;9;100,1;-2;6699;5258;2;8
06.08.2025;09:00;512;435;852,8;10516;0;33198;-491;99,9;0;6684;5254;2;9;100,0;-2;6686;5262;2;8
06.08.2025;09:05;512;435;853,7;10518;0;33183;-505;99,9;-2;6684;5240;2;9;100,0;-19;6683;5266;2;8
06.08.2025;09:10;512;435;852,8;10502;0;33178;-505;99,8;-17;6682;5248;2;9;100,1;2;6680;5254;2;8
06.08.2025;09:15;512;435;852,8;10520;0;33151;-500;99,8;-10;6674;5252;2;9;100,1;-2;6670;5268;2;8
06.08.2025;09:20;512;435;853,7;10496;0;33045;-511;99,9;-14;6653;5236;2;9;100,1;-12;6654;5260;2;8
06.08.2025;09:25;512;435;853,7;10496;0;32979;-498;99,9;-2;6643;5244;2;9;100,1;-2;6639;5252;2;8
06.08.2025;09:30;512;435;852,8;10514;0;33016;-501;99,8;-3;6645;5256;2;9;100,0;-7;6644;5258;2;8
06.08.2025;09:35;512;435;852,8;10520;0;33019;-499;99,9;-3;6650;5262;2;9;100,1;-7;6647;5258;2;8
06.08.2025;09:40;512;435;853,7;10510;0;33004;-498;99,9;-3;6645;5242;2;9;100,0;-5;6647;5268;2;8
06.08.2025;09:45;512;435;852,8;10520;0;33015;-499;99,9;-3;6645;5256;2;9;100,1;-3;6647;5264;2;8
06.08.2025;09:50;512;435;853,7;10506;0;33289;-483;99,9;3;6705;5248;2;9;100,1;0;6704;5258;2;8
06.08.2025;09:55;512;435;853,7;10494;0;33259;-487;99,9;-3;6697;5238;2;9;100,0;0;6699;5256;2;8
06.08.2025;10:00;512;435;852,8;10510;0;33298;-481;99,8;0;6705;5238;2;9;100,0;2;6701;5272;2;8
06.08.2025;10:05;512;435;852,8;10514;0;33302;-489;99,8;-2;6705;5242;2;9;99,9;-2;6704;5272;2;8
06.08.2025;10:10;512;435;852,8;10502;0;33266;-493;99,8;-2;6697;5238;2;9;100,0;-5;6693;5264;2;8
06.08.2025;10:15;512;435;852,8;10494;0;33244;-483;99,8;2;6697;5236;2;9;100,0;7;6693;5258;2;8
06.08.2025;10:20;512;435;852,8;10496;0;33219;-486;99,8;0;6692;5244;2;9;100,1;2;6688;5252;2;8
06.08.2025;10:25;512;435;852,8;10506;0;33247;-485;99,8;3;6697;5236;2;9;100,0;0;6693;5270;2;8
06.08.2025;10:30;512;435;852,8;10512;0;33289;-488;99,9;-2;6705;5248;2;9;100,1;0;6701;5264;2;8
06.08.2025;10:35;512;435;852,8;10516;0;33305;-485;99,8;-2;6705;5262;2;9;99,9;2;6704;5254;2;8
06.08.2025;10:40;512;435;852,8;10498;0;33299;-492;99,9;-7;6705;5246;2;9;100,1;-2;6704;5252;2;8
06.08.2025;10:45;512;435;852,8;10522;0;33298;-493;99,8;-9;6705;5262;2;9;100,1;-2;6704;5260;2;8
06.08.2025;10:50;512;435;852,8;10500;0;33315;-495;99,9;-9;6708;5244;2;9;100,0;-3;6712;5256;2;8
06.08.2025;10:55;512;435;853,7;10500;0;33333;-492;99,9;-10;6715;5244;2;9;100,1;-5;6712;5256;2;8
06.08.2025;11:00;512;435;853,7;10512;0;33358;-486;99,9;-7;6718;5244;2;9;100,0;0;6717;5268;2;8
06.08.2025;11:05;512;435;852,8;10504;0;33377;-492;99,9;-3;6721;5244;2;9;100,1;-5;6717;5260;2;8
06.08.2025;11:10;512;435;853,7;10506;0;33373;-496;99,8;-7;6721;5244;2;9;100,1;-9;6722;5262;2;8
06.08.2025;11:15;512;435;853,7;10488;0;33349;-498;99,9;-10;6715;5238;2;9;100,1;-5;6712;5250;2;8
06.08.2025;11:20;512;435;853,7;10502;0;33350;-483;99,8;-3;6718;5248;2;9;100,0;0;6717;5254;2;8
06.08.2025;11:25;512;435;852,8;10498;0;33245;-494;99,9;-9;6692;5248;2;9;100,0;2;6691;5250;2;8
06.08.2025;11:30;512;435;852,8;10516;0;33234;-502;99,9;-9;6695;5246;2;9;100,0;-7;6691;5270;2;8
06.08.2025;11:35;512;435;853,7;10506;0;33242;-496;99,9;-3;6695;5264;2;9;100,0;-7;6691;5242;2;8
06.08.2025;11:40;512;435;852,8;10516;0;33217;-509;99,9;-9;6692;5256;2;9;100,0;-12;6688;5252;2;8
06.08.2025;11:45;512;435;853,7;10500;0;33236;-501;99,9;-10;6695;5248;2;9;100,0;-9;6691;5252;2;8
06.08.2025;11:50;512;435;853,7;10510;0;33230;-500;99,8;-7;6692;5256;2;9;100,0;-7;6691;5254;2;8
06.08.2025;11:55;512;435;852,8;10510;0;33220;-497;99,9;-9;6692;5256;2;9;100,0;0;6691;5254;2;8
06.08.2025;12:00;512;435;852,8;10514;0;33195;-491;99,8;-7;6684;5244;2;9;100,1;0;6683;5270;2;8
06.08.2025;12:05;512;435;852,8;10512;0;33519;-488;99,9;-9;6749;5258;2;9;99,9;-5;6748;5254;2;8
06.08.2025;12:10;512;435;852,8;10508;0;33465;-478;99,9;-3;6739;5252;2;9;100,1;2;6738;5256;2;8
06.08.2025;12:15;512;435;852,8;10520;0;33442;-485;99,9;-9;6736;5260;2;9;100,1;-2;6735;5260;2;8
06.08.2025;12:20;512;435;852,8;10492;0;33717;-488;99,8;-9;6794;5238;2;9;100,1;-12;6790;5254;2;8
06.08.2025;12:25;512;435;852,8;10502;0;33539;-596;99,9;-40;6752;5256;2;9;100,1;-80;6748;5246;2;8
06.08.2025;12:30;512;435;852,8;10506;0;33395;-480;99,9;3;6731;5252;2;9;99,9;0;6727;5254;2;8
06.08.2025;12:35;512;435;852,8;10510;0;33327;-483;99,9;0;6715;5244;2;9;100,1;-3;6714;5266;2;8
06.08.2025;12:40;512;435;852,8;10528;0;33328;-494;99,9;-2;6715;5260;2;9;100,0;-9;6712;5268;2;8
06.08.2025;12:45;512;435;852,8;10498;0;33372;-454;99,9;3;6721;5240;2;9;100,1;23;6722;5258;2;8
06.08.2025;12:50;512;435;852,8;10510;0;33342;-469;99,9;-5;6715;5252;2;9;100,1;17;6714;5258;2;8
06.08.2025;12:55;512;435;852,8;10516;0;33373;-479;99,8;-5;6723;5262;2;9;100,0;5;6719;5254;2;8
06.08.2025;13:00;513;435;852,8;10510;0;33364;-485;99,9;-3;6721;5256;2;9;100,1;0;6722;5254;2;8
06.08.2025;13:05;512;435;852,8;10502;0;33498;-486;99,8;9;6744;5248;2;9;100,0;-16;6743;5246;2;8
06.08.2025;13:10;512;435;851,9;10490;0;33576;-487;99,9;5;6762;5248;2;9;100,1;-16;6761;5242;2;8
06.08.2025;13:15;511;435;851,9;10520;0;33767;-573;99,8;-63;6796;5252;2;9;100,0;-45;6798;5266;2;8
06.08.2025;13:20;511;435;851,9;10508;0;33657;-751;99,8;-168;6765;5250;2;9;100,0;-113;6769;5258;2;8
06.08.2025;13:25;511;435;852,8;10504;0;33262;-465;99,9;23;6697;5252;2;9;100,0;-2;6699;5252;2;8
06.08.2025;13:30;510;435;851,9;10510;0;33169;-485;99,8;12;6682;5252;2;9;100,0;-7;6680;5262;2;8
06.08.2025;13:35;511;435;851,9;10536;0;33176;-491;99,8;0;6676;5264;2;9;100,0;0;6678;5272;2;8
06.08.2025;13:40;511;435;851,9;10504;0;33158;-490;99,9;3;6676;5248;2;9;100,0;2;6678;5256;2;8
06.08.2025;13:45;511;435;851,9;10522;0;33226;-485;99,9;3;6692;5252;2;9;100,0;-7;6688;5270;2;8
06.08.2025;13:50;511;435;851,9;10518;0;33242;-501;99,8;-10;6692;5248;2;9;100,0;-3;6691;5270;2;8
06.08.2025;13:55;511;435;851,9;10536;0;33164;-498;99,9;-10;6676;5252;2;9;100,1;-5;6678;5284;2;8
06.08.2025;14:00;512;435;851,9;10502;0;33156;-501;99,8;-16;6676;5252;2;9;100,0;2;6673;5250;2;8
06.08.2025;14:05;512;435;851,9;10518;0;32982;-506;99,9;-16;6643;5256;2;9;100,1;2;6644;5262;2;8
06.08.2025;14:10;512;435;851,9;10502;0;33113;-497;99,9;-9;6663;5236;2;9;100,0;2;6667;5266;2;8
06.08.2025;14:15;512;435;851,9;10530;0;33167;-485;99,9;0;6679;5252;2;9;100,0;3;6678;5278;2;8
06.08.2025;14:20;513;435;852,8;10530;0;33113;-494;99,9;-3;6671;5262;2;9;100,0;-2;6667;5268;2;8
06.08.2025;14:25;512;435;851,9;10520;0;33092;-490;99,9;3;6663;5244;2;9;100,0;2;6660;5276;2;8
06.08.2025;14:30;512;435;851,9;10514;0;32760;-504;99,8;3;6598;5252;2;9;100,0;-5;6594;5262;2;8
06.08.2025;14:35;512;435;852,8;10508;0;33004;-497;99,8;-10;6648;5248;2;9;100,0;9;6644;5260;2;8
06.08.2025;14:40;512;435;851,9;10488;0;32896;-509;99,8;-9;6630;5230;2;9;100,0;0;6626;5258;2;8
06.08.2025;14:45;512;435;851,9;10472;0;33324;-487;99,8;-2;6710;5230;2;9;100,1;5;6712;5242;2;8
06.08.2025;14:50;512;435;851,9;10492;0;33239;-485;99,8;0;6695;5240;2;9;100,0;9;6693;5252;2;8
06.08.2025;14:55;512;435;850,9;10496;0;33159;-475;99,9;-5;6682;5250;2;9;100,1;10;6680;5260;2;8
06.08.2025;15:00;512;435;851,9;10532;0;33251;-476;99,9;-3;6700;5250;2;9;100,1;10;6701;5282;2;8
06.08.2025;15:05;512;435;851,9;10502;0;33345;-480;99,9;-2;6718;5234;2;9;100,1;0;6714;5268;2;8
06.08.2025;15:10;511;435;851,9;10520;0;33314;-486;99,9;-2;6708;5254;2;9;100,1;2;6706;5266;2;8
06.08.2025;15:15;511;435;851,9;10506;0;33214;-494;99,9;-10;6692;5252;2;9;100,1;5;6691;5254;2;8
06.08.2025;15:20;512;435;851,9;10524;0;33549;-481;99,9;-5;6755;5274;2;9;100,1;-5;6756;5250;2;8
06.08.2025;15:25;511;435;851,9;10508;0;33298;-483;99,9;0;6708;5242;2;9;100,1;-5;6704;5266;2;8
06.08.2025;15:30;511;435;851,9;10528;0;33328;-488;99,9;-5;6715;5262;2;9;100,1;-2;6712;5266;2;8
06.08.2025;15:35;511;435;851,9;10518;0;32846;-499;99,9;9;6619;5254;2;9;100,1;-9;6615;5264;2;8
06.08.2025;15:40;511;435;851,9;10520;0;32763;-504;99,9;-5;6603;5250;2;9;100,1;5;6602;5270;2;8
06.08.2025;15:45;511;435;851,9;10514;0;32839;-497;99,9;-3;6619;5250;2;9;100,1;9;6615;5264;2;8
06.08.2025;15:50;511;435;851,9;10502;0;33328;-19;99,7;455;6749;5250;2;9;100,1;10;6712;5252;2;8
06.08.2025;15:55;511;435;851,9;10504;0;33496;5;99,7;233;6770;5228;2;9;100,1;252;6769;5276;2;8
06.08.2025;16:00;511;435;851,9;10514;0;33575;12;99,7;233;6783;5246;2;9;100,1;246;6784;5268;2;8
06.08.2025;16:05;511;435;851,9;10514;0;33368;5;99,7;233;6742;5256;2;9;100,1;253;6738;5258;2;8
06.08.2025;16:10;511;435;851,9;10498;0;33279;-2;99,7;234;6726;5236;2;9;100,1;248;6725;5262;2;8
06.08.2025;16:15;524;435;836,1;0;0;0;0;10,7;3;6598;0;2;3;12,4;2;6602;0;2;7
06.08.2025;16:20;530;435;878,7;0;0;0;0;0,1;3;36;0;2;3;-0,1;2;36;0;2;3
06.08.2025;16:25;531;435;870,4;0;0;0;0;0,1;3;0;0;2;3;-0,2;2;3;0;2;3
06.08.2025;16:30;530;435;875,9;0;0;0;0;0,1;3;0;0;2;3;-0,3;2;3;0;2;3
06.08.2025;16:35;530;435;875,9;0;0;0;0;0,1;3;0;0;2;3;-0,3;2;3;0;2;3
06.08.2025;16:40;530;435;875,0;0;0;0;0;0,1;3;0;0;2;3;-0,4;2;3;0;2;3
06.08.2025;16:45;530;435;875,0;0;0;32197;-6;0,0;3;0;0;2;11;-0,4;2;3;0;2;11
06.08.2025;16:50;520;435;862,0;6652;0;33791;-144;100,1;40;6794;5353;2;8;21,5;36;6779;1325;1;2
06.08.2025;16:55;514;435;863,0;8677;0;33750;-625;74,5;-170;6775;4393;2;9;71,6;-149;6777;4284;2;8
06.08.2025;17:00;517;435;862,0;7909;0;33606;-303;64,2;-19;6757;3919;2;8;65,0;-16;6756;3990;2;9
06.08.2025;17:05;518;435;862,0;7895;0;33620;-254;64,3;-10;6762;3915;2;8;65,0;-2;6764;3978;2;9
06.08.2025;17:10;507;435;862,0;7891;0;33604;-13;64,3;43;6760;3907;2;8;64,9;184;6766;3984;2;9
06.08.2025;17:15;492;435;861,1;7887;0;33404;3;64,3;109;6726;3907;2;8;65,0;132;6727;3980;2;9
06.08.2025;17:20;478;435;861,1;8045;0;33399;11;67,5;123;6729;4069;2;8;65,0;137;6727;3976;2;9
06.08.2025;17:25;495;435;861,1;7988;0;33394;-26;66,3;120;6726;4014;2;8;65,0;115;6722;3974;2;9
06.08.2025;17:30;517;435;861,1;7918;0;33340;-22;65,0;115;6710;3946;2;8;65,0;104;6714;3972;2;9
06.08.2025;17:35;519;435;861,1;7982;0;33467;-13;66,0;116;6744;3998;2;8;64,9;116;6743;3984;2;9
06.08.2025;17:40;514;435;862,0;7958;0;33583;-17;66,0;115;6762;3986;2;8;65,0;116;6758;3972;2;9
06.08.2025;17:45;513;435;861,1;7976;0;33624;-16;66,0;115;6773;4004;2;8;64,9;118;6769;3972;2;9
06.08.2025;17:50;512;435;861,1;7966;0;33562;-13;66,0;115;6760;3994;2;8;65,0;116;6758;3972;2;9
06.08.2025;17:55;512;435;861,1;7980;0;33541;-12;66,0;115;6757;3998;2;8;65,0;115;6756;3982;2;9
06.08.2025;18:00;512;435;862,0;7964;0;33564;-16;66,0;115;6762;3990;2;8;65,0;115;6758;3974;2;9
06.08.2025;18:05;512;435;861,1;7966;0;33744;-209;66,0;19;6791;4004;2;8;64,9;21;6790;3962;2;9
06.08.2025;18:10;512;435;862,0;7946;0;33707;-206;65,3;21;6783;3964;2;8;65,0;16;6779;3982;2;9
06.08.2025;18:15;512;435;863,0;7956;0;33707;-134;65,2;23;6783;3968;2;8;64,9;82;6784;3988;2;9
06.08.2025;18:20;512;435;862,0;7934;0;33722;-134;65,2;23;6786;3962;2;8;64,9;82;6787;3972;2;9
06.08.2025;18:25;512;435;861,1;8019;0;33715;-212;66,7;24;6783;4043;2;8;64,9;16;6779;3976;2;9
06.08.2025;18:30;512;435;863,0;7999;0;33674;-207;66,7;26;6775;4033;2;8;65,0;16;6771;3966;2;9
06.08.2025;18:35;512;435;862,0;7978;0;33682;-145;66,0;26;6775;4010;2;8;65,0;73;6777;3968;2;9
06.08.2025;18:40;512;435;862,0;7982;0;33711;-148;66,0;24;6781;4002;2;8;64,9;73;6784;3980;2;9
06.08.2025;18:45;512;435;862,0;7970;0;33706;-148;66,0;28;6781;3998;2;8;65,0;69;6782;3970;2;9
06.08.2025;18:50;512;435;862,0;7972;0;33724;-144;66,0;26;6786;4000;2;8;65,0;75;6787;3972;2;9
06.08.2025;18:55;512;435;861,1;7974;0;33740;-143;66,0;28;6786;3992;2;8;65,0;75;6790;3974;2;9
06.08.2025;19:00;512;435;861,1;7972;0;33726;-153;66,0;21;6783;3994;2;8;64,9;66;6787;3978;2;9
06.08.2025;19:05;512;435;862,0;7970;0;33719;-142;66,0;26;6786;3998;2;8;65,0;73;6787;3972;2;9
06.08.2025;19:10;512;435;861,1;7976;0;33706;-463;66,0;-134;6778;4004;2;8;65,0;-85;6779;3972;2;9
06.08.2025;19:15;512;435;861,1;7980;0;33538;-225;66,0;30;6760;4002;2;8;64,9;-12;6753;3978;2;9
06.08.2025;19:20;512;435;863,0;7918;0;33072;-29;64,8;108;6671;3944;2;8;64,9;108;6670;3974;2;9
06.08.2025;19:25;512;435;862,0;7922;0;33206;-20;64,8;113;6697;3956;2;8;65,0;108;6699;3966;2;9
06.08.2025;19:30;512;435;862,0;7905;0;33338;-28;64,8;101;6726;3929;2;8;65,0;108;6722;3976;2;9
06.08.2025;19:35;512;435;862,0;7899;0;33488;-16;64,8;109;6752;3933;2;8;64,9;109;6748;3966;2;9
06.08.2025;19:40;512;435;863,0;7911;0;33395;-18;64,8;108;6736;3929;2;8;64,9;113;6732;3982;2;9
06.08.2025;19:45;512;435;862,0;7920;0;33451;-19;64,8;106;6747;3944;2;8;65,0;111;6743;3976;2;9
06.08.2025;19:50;512;435;862,0;7948;0;33493;-22;65,5;106;6757;3970;2;8;65,0;118;6751;3978;2;9
06.08.2025;19:55;512;435;862,0;7956;0;33470;-13;65,5;113;6749;3976;2;8;65,0;121;6748;3980;2;9
06.08.2025;20:00;514;435;862,0;7938;0;33406;-18;65,5;108;6736;3964;2;8;64,9;116;6735;3974;2;9
06.08.2025;20:05;516;435;862,0;7950;0;33472;-7;65,5;113;6752;3970;2;8;64,9;125;6748;3980;2;9
06.08.2025;20:10;516;435;862,0;7946;0;33571;-11;65,5;109;6770;3980;2;8;64,9;121;6769;3966;2;9
06.08.2025;20:15;516;435;863,0;7948;0;33662;0;65,5;115;6791;3974;2;8;64,9;123;6787;3974;2;9
06.08.2025;20:20;511;435;851,9;10492;0;33618;-237;99,9;130;6786;5256;2;9;98,9;99;6784;5236;2;8
06.08.2025;20:25;509;435;852,8;10478;0;33620;-238;99,9;130;6786;5252;2;9;99,0;102;6784;5226;2;8
06.08.2025;20:30;509;435;852,8;10490;0;33633;-235;99,9;125;6791;5236;2;9;99,0;101;6784;5234;2;8
06.08.2025;20:35;509;435;852,8;10480;0;33638;-234;99,9;123;6794;5252;2;9;99,0;104;6787;5228;2;8
06.08.2025;20:40;509;435;852,8;10488;0;33653;-260;99,9;94;6791;5248;2;9;99,0;102;6790;5226;2;8
06.08.2025;20:45;509;435;852,8;10484;0;33661;-262;99,9;101;6794;5264;2;9;99,1;101;6792;5220;2;8
06.08.2025;20:50;509;435;852,8;10472;0;33505;-370;99,9;30;6760;5254;2;9;99,0;64;6761;5218;2;8
06.08.2025;20:55;509;435;852,8;10488;0;33592;-374;99,9;33;6775;5248;2;9;99,1;61;6777;5240;2;8
06.08.2025;21:00;508;435;852,8;10482;0;33540;-382;99,9;33;6762;5246;2;9;99,1;57;6764;5236;2;8
06.08.2025;21:05;509;435;852,8;10478;0;33507;-363;99,9;49;6760;5258;2;9;99,0;57;6756;5220;2;8
06.08.2025;21:10;514;435;852,8;10482;0;33525;-361;99,9;49;6762;5266;2;9;99,0;57;6761;5216;2;8
06.08.2025;21:15;514;435;852,8;10504;0;33534;-329;99,9;87;6768;5264;2;9;99,0;54;6764;5240;2;8
06.08.2025;21:20;515;435;852,8;10470;0;33553;-327;99,9;90;6770;5244;2;9;99,2;59;6766;5226;2;8
06.08.2025;21:25;515;435;852,8;10496;0;33556;-328;99,9;82;6770;5264;2;9;99,1;57;6766;5232;2;8
06.08.2025;21:30;515;435;852,8;10486;0;33563;-327;99,9;82;6773;5246;2;9;99,0;54;6769;5240;2;8
06.08.2025;21:35;514;435;852,8;10482;0;33565;-320;99,9;87;6773;5256;2;9;99,0;56;6769;5226;2;8
06.08.2025;21:40;514;435;852,8;10484;0;33583;-317;99,9;89;6775;5256;2;9;99,0;54;6771;5228;2;8
06.08.2025;21:45;515;435;852,8;10472;0;33618;-317;99,9;87;6783;5246;2;9;99,0;59;6779;5226;2;8
06.08.2025;21:50;515;435;852,8;10484;0;33650;-319;99,9;85;6786;5260;2;9;99,1;54;6784;5224;2;8
06.08.2025;21:55;514;435;851,9;10476;0;33647;-320;99,9;82;6791;5248;2;9;99,0;57;6787;5246;2;8
06.08.2025;22:00;514;435;852,8;10494;0;33504;-326;99,9;83;6762;5258;2;9;99,1;54;6758;5236;2;8
06.08.2025;22:05;514;435;852,8;10488;0;33446;-103;99,9;165;6755;5252;2;9;99,0;198;6756;5236;2;8
06.08.2025;22:10;514;435;852,8;10484;0;33368;-29;99,9;222;6742;5254;2;9;99,1;226;6743;5230;2;8
06.08.2025;22:15;514;435;853,7;10500;0;33304;-25;99,9;226;6729;5264;2;9;99,0;229;6725;5236;2;8
06.08.2025;22:20;515;435;852,8;10484;0;33640;-124;99,9;151;6794;5250;2;9;99,0;187;6798;5234;2;8
06.08.2025;22:25;514;435;852,8;10484;0;33668;-230;99,9;149;6796;5248;2;9;99,1;82;6790;5236;2;8
06.08.2025;22:30;515;435;852,8;10474;0;33670;-257;99,9;118;6796;5248;2;9;99,1;92;6792;5226;2;8
06.08.2025;22:35;515;435;852,8;10472;0;33691;-394;99,9;-16;6791;5238;2;9;99,1;87;6798;5230;2;8
06.08.2025;22:40;515;435;852,8;10472;0;33604;-396;99,9;-17;6773;5246;2;9;99,0;87;6777;5234;2;8
06.08.2025;22:45;515;435;851,9;10512;0;33617;-398;99,9;-14;6773;5254;2;9;99,1;87;6779;5258;2;8
06.08.2025;22:50;515;435;852,8;10512;0;33645;-398;99,9;-19;6775;5262;2;9;99,1;82;6787;5250;2;8
06.08.2025;22:55;514;435;852,8;10498;0;33577;-332;99,9;49;6768;5238;2;9;100,0;85;6769;5260;2;8
06.08.2025;23:00;515;435;852,8;10494;0;33702;-542;99,9;17;6786;5242;2;9;100,1;-89;6777;5252;2;8
06.08.2025;23:05;514;435;852,8;10484;0;33744;-536;99,9;21;6796;5230;2;9;100,0;-87;6787;5254;2;8
06.08.2025;23:10;514;435;853,7;10522;0;33703;-605;99,9;-54;6783;5260;2;9;100,1;-82;6779;5262;2;8
06.08.2025;23:15;514;435;852,8;10510;0;33612;-540;99,9;21;6770;5252;2;9;100,1;-87;6758;5258;2;8
06.08.2025;23:20;515;435;853,7;10506;0;33583;-535;99,9;16;6768;5260;2;9;100,1;-87;6756;5246;2;8
06.08.2025;23:25;514;435;853,7;10512;0;33584;-537;99,9;23;6762;5246;2;9;100,1;-85;6753;5266;2;8
06.08.2025;23:30;514;435;852,8;10496;0;33560;-508;99,9;12;6760;5238;2;9;100,1;-45;6748;5258;2;8
06.08.2025;23:35;514;435;852,8;10512;0;33559;-509;99,9;19;6757;5256;2;9;100,0;-52;6748;5256;2;8
06.08.2025;23:40;515;435;852,8;10484;0;33542;-505;99,9;21;6757;5234;2;9;100,1;-52;6745;5250;2;8
06.08.2025;23:45;514;435;852,8;10502;0;33601;-376;99,9;16;6768;5240;2;9;100,1;73;6769;5262;2;8
06.08.2025;23:50;514;435;852,8;10514;0;33576;-376;99,9;16;6768;5256;2;9;100,1;78;6766;5258;2;8
06.08.2025;23:55;514;435;852,8;10502;0;33583;-376;99,9;14;6762;5248;2;9;100,1;73;6766;5254;2;8
07.08.2025;00:00;514;435;852,8;10518;0;33570;-377;99,9;14;6762;5252;2;9;100,1;75;6766;5266;2;8
07.08.2025;00:05;514;435;852,8;10526;0;33568;-375;99,9;16;6762;5246;2;9;100,1;78;6766;5246;2;8
07.08.2025;00:10;514;435;852,8;10490;0;33580;-375;99,9;19;6762;5234;2;9;100,1;75;6766;5250;2;8
07.08.2025;00:15;514;435;852,8;10484;0;33574;-379;99,9;14;6760;5234;2;9;100,1;78;6764;5250;2;8
07.08.2025;00:20;514;435;852,8;10500;0;33559;-378;99,9;24;6755;5246;2;9;100,1;78;6764;5254;2;8
07.08.2025;00:25;515;435;852,8;10500;0;33553;-377;99,9;21;6760;5244;2;9;100,1;75;6761;5256;2;8
07.08.2025;00:30;515;435;852,8;10518;0;33548;-379;99,9;16;6757;5248;2;9;100,1;75;6758;5270;2;8
07.08.2025;00:35;514;435;853,7;10520;0;33562;-374;99,9;19;6757;5242;2;9;100,1;73;6758;5278;2;8
07.08.2025;00:40;514;435;853,7;10514;0;33551;-380;99,9;23;6757;5252;2;9;100,1;73;6758;5262;2;8
07.08.2025;00:45;514;435;852,8;10514;0;33559;-340;99,9;57;6760;5246;2;9;100,1;85;6758;5268;2;8
07.08.2025;00:50;514;435;852,8;10492;0;33706;-469;99,9;-9;6796;5242;2;9;100,0;14;6792;5250;2;8
07.08.2025;00:55;514;435;852,8;10496;0;33681;-475;99,9;-7;6791;5242;2;9;100,1;7;6790;5254;2;8
07.08.2025;01:00;514;435;852,8;10478;0;33465;-316;99,9;87;6752;5230;2;9;100,1;69;6753;5248;2;8
07.08.2025;01:05;514;435;853,7;10516;0;33446;-160;99,9;144;6757;5262;2;9;100,0;167;6756;5254;2;8
07.08.2025;01:10;514;435;852,8;10520;0;33370;-25;99,9;226;6747;5268;2;9;100,1;224;6745;5252;2;8
07.08.2025;01:15;514;435;853,7;10496;0;33369;-26;99,9;222;6747;5246;2;9;100,1;227;6743;5250;2;8
07.08.2025;01:20;514;435;852,8;10504;0;33362;-22;99,9;224;6747;5258;2;9;100,0;229;6743;5246;2;8
07.08.2025;01:25;514;435;852,8;10508;0;33373;1;99,9;245;6747;5238;2;9;100,0;231;6745;5270;2;8
07.08.2025;01:30;514;435;852,8;10508;0;33359;-7;99,9;240;6747;5248;2;9;100,0;226;6743;5260;2;8
07.08.2025;01:35;514;435;851,9;10490;0;33369;-0;99,9;240;6752;5240;2;9;100,1;231;6745;5250;2;8
07.08.2025;01:40;514;435;852,8;10512;0;33396;-4;99,9;238;6749;5252;2;9;100,0;231;6748;5260;2;8
07.08.2025;01:45;514;435;852,8;10504;0;33404;-8;99,9;245;6752;5254;2;9;100,1;229;6753;5250;2;8
07.08.2025;01:50;514;435;852,8;10516;0;33400;-2;99,9;243;6755;5254;2;9;100,0;229;6753;5262;2;8
07.08.2025;01:55;514;435;852,8;10516;0;33405;-4;99,9;245;6757;5248;2;9;100,1;233;6753;5268;2;8
07.08.2025;02:00;514;435;851,9;10516;0;33413;-3;99,9;243;6752;5248;2;9;100,1;227;6753;5252;2;8
07.08.2025;02:05;514;435;852,8;10514;0;33411;-5;99,9;238;6757;5248;2;9;100,1;233;6753;5266;2;8
07.08.2025;02:10;514;435;852,8;10492;0;33430;-112;99,9;182;6757;5234;2;9;100,1;177;6753;5258;2;8
07.08.2025;02:15;514;435;851,9;10476;0;33582;-57;99,9;231;6791;5236;2;9;99,3;184;6784;5240;2;8
07.08.2025;02:20;514;435;852,8;10478;0;33551;-56;99,9;233;6781;5252;2;9;99,3;184;6777;5226;2;8
07.08.2025;02:25;514;435;852,8;10482;0;33590;-162;99,9;125;6783;5242;2;9;99,3;179;6787;5240;2;8
07.08.2025;02:30;514;435;852,8;10492;0;33558;-166;99,9;125;6775;5252;2;9;99,3;175;6777;5240;2;8
07.08.2025;02:35;514;435;852,8;10486;0;33558;-163;99,9;128;6775;5258;2;9;99,3;174;6779;5228;2;8
07.08.2025;02:40;514;435;852,8;10490;0;33552;-162;99,9;127;6773;5254;2;9;99,3;175;6777;5236;2;8
07.08.2025;02:45;514;435;852,8;10439;0;33571;-178;99,9;148;6781;5238;2;9;98,3;146;6777;5201;2;8
07.08.2025;02:50;514;435;852,8;10453;0;33577;-178;99,9;141;6781;5244;2;9;98,3;144;6779;5209;2;8
07.08.2025;02:55;515;435;852,8;10459;0;33575;-170;99,9;146;6781;5250;2;9;98,3;144;6779;5209;2;8
07.08.2025;03:00;514;435;852,8;10443;0;33614;-175;99,9;144;6791;5238;2;9;98,3;139;6787;5205;2;8
07.08.2025;03:05;514;435;852,8;10447;0;33610;-171;99,9;144;6786;5244;2;9;98,3;146;6787;5203;2;8
07.08.2025;03:10;514;435;852,8;10466;0;33612;-174;99,9;148;6786;5252;2;9;98,3;148;6784;5214;2;8
07.08.2025;03:15;514;435;852,8;10462;0;33620;-180;99,9;142;6788;5252;2;9;98,3;142;6787;5209;2;8
07.08.2025;03:20;514;435;851,9;10449;0;33622;-172;99,9;144;6786;5244;2;9;98,3;144;6787;5205;2;8
07.08.2025;03:25;514;435;852,8;10455;0;33622;-170;99,9;149;6791;5248;2;9;98,3;153;6790;5207;2;8
07.08.2025;03:30;514;435;852,8;10427;0;33617;-172;99,9;142;6791;5246;2;9;98,3;144;6787;5181;2;8
07.08.2025;03:35;514;435;852,8;10447;0;33621;-170;99,9;149;6786;5246;2;9;98,3;148;6787;5201;2;8
07.08.2025;03:40;514;435;852,8;10453;0;33633;-174;99,9;144;6794;5254;2;9;98,3;144;6790;5199;2;8
07.08.2025;03:45;514;435;852,8;10464;0;33632;-207;99,9;142;6794;5244;2;9;98,3;108;6790;5207;2;8
07.08.2025;03:50;514;435;853,7;10482;0;33620;-353;99,9;50;6783;5252;2;9;99,5;66;6784;5230;2;8
07.08.2025;03:55;514;435;852,8;10500;0;33676;-341;99,9;54;6796;5242;2;9;99,6;68;6795;5234;2;8
07.08.2025;04:00;514;435;852,8;10468;0;33671;-343;99,9;52;6791;5238;2;9;99,5;66;6790;5230;2;8
07.08.2025;04:05;514;435;852,8;10474;0;33653;-351;99,9;50;6786;5240;2;9;99,5;59;6787;5234;2;8
07.08.2025;04:10;514;435;852,8;10506;0;33572;-350;99,9;49;6773;5248;2;9;99,5;68;6771;5258;2;8
07.08.2025;04:15;514;435;852,8;10496;0;33519;-352;99,9;49;6762;5246;2;9;99,5;68;6764;5250;2;8
07.08.2025;04:20;514;435;852,8;10474;0;33482;-354;99,9;47;6752;5240;2;9;99,4;64;6753;5234;2;8
07.08.2025;04:25;514;435;853,7;10502;0;33501;-322;99,9;87;6760;5262;2;9;99,5;59;6758;5240;2;8
07.08.2025;04:30;514;435;852,8;10480;0;33487;-322;99,9;78;6757;5242;2;9;99,5;64;6753;5238;2;8
07.08.2025;04:35;514;435;852,8;10492;0;33465;-318;99,9;82;6752;5240;2;9;99,5;68;6748;5252;2;8
07.08.2025;04:40;514;435;852,8;10496;0;33491;-285;99,9;87;6760;5254;2;9;99,5;97;6756;5242;2;8
07.08.2025;04:45;514;435;852,8;10490;0;33485;-285;99,9;87;6760;5246;2;9;99,5;102;6756;5244;2;8
07.08.2025;04:50;514;435;852,8;10486;0;33486;-250;99,9;122;6760;5242;2;9;99,5;102;6753;5244;2;8
07.08.2025;04:55;514;435;852,8;10494;0;33498;-255;99,9;115;6762;5238;2;9;99,5;99;6756;5256;2;8
07.08.2025;05:00;514;435;852,8;10500;0;33511;-254;99,9;122;6765;5260;2;9;99,6;99;6764;5240;2;8
07.08.2025;05:05;514;435;853,7;10488;0;33518;-244;99,9;123;6765;5254;2;9;99,5;101;6764;5234;2;8
07.08.2025;05:10;514;435;853,7;10506;0;33544;-196;99,9;115;6773;5264;2;9;99,5;158;6771;5242;2;8
07.08.2025;05:15;514;435;852,8;10502;0;33545;-188;99,9;122;6773;5232;2;9;99,5;163;6771;5254;2;8
07.08.2025;05:20;514;435;853,7;10504;0;33555;-192;99,9;120;6775;5254;2;9;99,6;161;6777;5236;2;8
07.08.2025;05:25;514;435;852,8;10508;0;33547;-197;99,9;120;6773;5252;2;9;99,6;160;6771;5256;2;8
07.08.2025;05:30;514;435;852,8;10510;0;33540;-189;99,9;127;6770;5252;2;9;99,6;160;6769;5258;2;8
07.08.2025;05:35;514;435;852,8;10496;0;33538;-191;99,9;122;6770;5254;2;9;99,5;153;6771;5242;2;8
07.08.2025;05:40;514;435;852,8;10466;0;33653;-195;99,9;115;6794;5226;2;9;99,6;160;6792;5240;2;8
07.08.2025;05:45;514;435;852,8;10498;0;33654;-187;99,9;120;6794;5246;2;9;99,5;160;6798;5252;2;8
07.08.2025;05:50;514;435;853,7;10478;0;33645;-188;99,9;115;6794;5246;2;9;99,5;154;6798;5232;2;8
07.08.2025;05:55;514;435;853,7;10506;0;33641;-226;99,9;122;6791;5262;2;9;99,5;125;6790;5244;2;8
07.08.2025;06:00;514;435;852,8;10496;0;33628;-229;99,9;115;6786;5252;2;9;99,5;121;6784;5244;2;8
07.08.2025;06:05;514;435;852,8;10482;0;33615;-225;99,9;120;6786;5242;2;9;99,5;120;6787;5240;2;8
07.08.2025;06:10;514;435;852,8;10498;0;33613;-224;99,9;115;6786;5260;2;9;99,5;128;6784;5238;2;8
07.08.2025;06:15;514;435;852,8;10466;0;33619;-223;99,9;120;6786;5232;2;9;99,5;128;6787;5234;2;8
07.08.2025;06:20;514;435;852,8;10506;0;33596;-225;99,9;122;6783;5256;2;9;99,5;125;6782;5250;2;8
07.08.2025;06:25;514;435;852,8;10496;0;33581;-233;99,9;120;6775;5254;2;9;99,5;123;6777;5242;2;8
07.08.2025;06:30;513;435;853,7;10494;0;33569;-231;99,9;123;6775;5258;2;9;99,5;125;6777;5236;2;8
07.08.2025;06:35;514;435;853,7;10506;0;33567;-235;99,9;108;6775;5246;2;9;99,5;127;6769;5260;2;8
07.08.2025;06:40;514;435;852,8;10462;0;33558;-236;99,9;115;6775;5242;2;9;99,5;118;6777;5220;2;8
07.08.2025;06:45;514;435;852,8;10482;0;33571;-235;99,9;113;6775;5246;2;9;99,5;120;6777;5236;2;8
07.08.2025;06:50;514;435;853,7;10490;0;33557;-233;99,9;120;6773;5252;2;9;99,5;125;6771;5224;2;8
07.08.2025;06:55;514;435;853,7;10502;0;33560;-235;99,9;113;6773;5262;2;9;99,5;118;6771;5240;2;8
07.08.2025;07:00;514;435;853,7;10484;0;33575;-237;99,9;113;6775;5240;2;9;99,6;116;6774;5244;2;8
07.08.2025;07:05;513;435;852,8;10516;0;33560;-238;99,9;109;6775;5256;2;9;99,5;116;6771;5260;2;8
07.08.2025;07:10;514;435;852,8;10464;0;33462;-227;99,9;43;6739;5244;2;9;99,5;52;6738;5244;2;8
07.08.2025;07:15;514;435;853,7;10496;0;33571;-141;99,9;113;6775;5264;2;9;99,5;217;6782;5240;2;8
07.08.2025;07:20;513;435;852,8;10496;0;33549;-148;99,9;116;6770;5256;2;9;99,5;208;6777;5240;2;8
07.08.2025;07:25;514;435;852,8;10500;0;33554;-151;99,9;115;6770;5240;2;9;99,5;205;6779;5260;2;8
07.08.2025;07:30;514;435;852,8;10494;0;33514;-151;99,9;109;6765;5242;2;9;99,5;208;6771;5252;2;8
07.08.2025;07:35;513;435;853,7;10494;0;33561;-97;99,9;156;6775;5250;2;9;99,5;212;6777;5244;2;8
07.08.2025;07:40;514;435;852,8;10494;0;33537;-120;99,9;160;6770;5238;2;9;99,5;187;6769;5246;2;8
07.08.2025;07:45;513;435;852,8;10480;0;33509;-167;99,9;160;6765;5240;2;9;99,5;158;6764;5228;2;8
07.08.2025;07:50;512;435;852,8;10470;0;33536;-229;99,9;123;6770;5240;2;9;99,5;115;6766;5230;2;8
07.08.2025;07:55;507;435;852,8;10492;0;33499;-259;99,9;115;6762;5252;2;9;99,6;104;6758;5240;2;8
07.08.2025;08:00;493;435;852,8;10486;0;33518;-266;99,9;106;6765;5234;2;9;99,6;102;6764;5252;2;8
07.08.2025;08:05;488;435;851,9;10496;0;33510;-289;99,9;99;6757;5250;2;9;99,5;82;6764;5246;2;8
07.08.2025;08:10;485;435;852,8;10492;0;33516;-292;99,9;87;6762;5248;2;9;99,5;95;6761;5244;2;8
07.08.2025;08:15;484;435;852,8;10459;0;33499;-323;99,9;76;6757;5230;2;9;99,5;73;6753;5230;2;8
07.08.2025;08:20;484;435;852,8;10496;0;33501;-309;99,9;78;6757;5262;2;9;99,5;80;6756;5234;2;8
07.08.2025;08:25;489;435;852,8;10470;0;33519;-323;99,9;49;6762;5238;2;9;99,5;90;6764;5232;2;8
07.08.2025;08:30;490;435;852,8;10512;0;33467;-277;99,9;101;6752;5252;2;9;99,5;94;6753;5260;2;8
07.08.2025;08:35;491;435;852,8;10494;0;33504;-311;99,9;80;6762;5240;2;9;99,6;82;6758;5254;2;8
07.08.2025;08:40;491;435;852,8;10486;0;33455;-274;99,9;106;6752;5246;2;9;99,5;85;6748;5240;2;8
07.08.2025;08:45;492;435;853,7;10494;0;33512;-91;99,9;165;6768;5254;2;9;99,5;217;6769;5240;2;8
07.08.2025;08:50;491;435;852,8;10468;0;33531;-597;99,9;158;6770;5238;2;9;99,5;-292;6735;5244;2;8
07.08.2025;08:55;491;435;851,9;10498;0;33491;-660;99,9;153;6762;5252;2;9;99,5;-338;6722;5246;2;8
07.08.2025;09:00;491;435;852,8;10488;0;33467;-622;99,9;151;6760;5238;2;9;99,5;-288;6722;5236;2;8
07.08.2025;09:05;491;435;851,9;10486;0;33485;-541;99,9;156;6762;5246;2;9;99,5;-222;6732;5240;2;8
07.08.2025;09:10;491;435;851,9;10478;0;33497;-530;99,9;148;6768;5244;2;9;99,5;-210;6735;5234;2;8
07.08.2025;09:15;491;435;851,9;10474;0;33501;-532;99,8;151;6768;5244;2;9;99,5;-207;6735;5230;2;8
07.08.2025;09:20;493;435;851,9;10486;0;33482;-488;99,9;151;6762;5256;2;9;99,5;-167;6735;5230;2;8
07.08.2025;09:25;493;435;851,9;10492;0;33477;-385;99,9;146;6762;5238;2;9;99,5;-59;6743;5254;2;8
07.08.2025;09:30;492;435;851,9;10500;0;33463;-333;99,9;148;6757;5264;2;9;99,6;-2;6743;5236;2;8
07.08.2025;09:35;484;435;851,9;10506;0;33475;-139;99,9;151;6760;5254;2;9;99,6;179;6758;5252;2;8
07.08.2025;09:40;473;435;851,9;10482;0;33462;111;99,9;304;6773;5234;2;9;99,6;271;6766;5248;2;8
07.08.2025;09:45;462;435;851,9;10500;0;33498;169;99,9;307;6778;5256;2;9;99,6;330;6779;5250;2;8
07.08.2025;09:50;502;435;851,9;10486;0;33524;7;99,9;234;6775;5224;2;9;99,6;243;6777;5236;2;8
07.08.2025;09:55;514;435;852,8;10514;0;33528;-331;99,9;35;6762;5264;2;9;99,5;111;6766;5250;2;8
07.08.2025;10:00;511;435;851,9;10510;0;33493;-450;99,9;-75;6749;5260;2;9;100,0;99;6761;5260;2;8
07.08.2025;10:05;509;435;851,9;10506;0;33359;-463;99,9;-75;6718;5240;2;9;100,0;99;6727;5266;2;8
07.08.2025;10:10;504;435;851,9;10506;0;33273;-371;99,9;17;6710;5242;2;9;100,1;94;6714;5264;2;8
07.08.2025;10:15;502;435;851,9;10476;0;33273;-335;99,9;50;6710;5218;2;9;100,0;92;6714;5258;2;8
07.08.2025;10:20;501;435;850,9;10516;0;33293;-333;99,9;49;6715;5240;2;9;100,1;97;6714;5276;2;8
07.08.2025;10:25;501;435;851,9;10516;0;33293;-333;99,9;49;6718;5252;2;9;100,1;99;6717;5264;2;8
07.08.2025;10:30;501;435;851,9;10510;0;33242;-267;99,9;115;6710;5256;2;9;100,0;94;6706;5254;2;8
07.08.2025;10:35;500;435;851,9;10496;0;33254;-259;99,9;120;6715;5240;2;9;100,1;101;6706;5256;2;8
07.08.2025;10:40;500;435;851,9;10518;0;33227;-225;99,9;127;6708;5252;2;9;100,1;132;6706;5266;2;8
07.08.2025;10:45;505;435;850,9;10524;0;33256;-132;99,9;160;6718;5246;2;9;100,0;189;6719;5278;2;8
07.08.2025;10:50;508;435;850,9;10518;0;33329;-125;99,9;160;6731;5246;2;9;100,1;193;6732;5246;2;8
07.08.2025;10:55;508;435;850,9;10522;0;33297;-131;99,9;158;6726;5254;2;9;100,1;187;6730;5268;2;8
07.08.2025;11:00;507;435;851,9;10508;0;33514;-327;99,9;2;6760;5242;2;9;100,0;139;6766;5266;2;8
07.08.2025;11:05;507;435;851,9;10486;0;33493;-348;99,9;9;6752;5234;2;9;100,0;121;6758;5252;2;8
07.08.2025;11:10;507;435;850,9;10520;0;33478;-349;99,9;3;6752;5254;2;9;100,0;121;6758;5266;2;8
07.08.2025;11:15;507;435;850,9;10476;0;33485;-402;99,9;-2;6752;5240;2;9;100,0;71;6756;5236;2;8
07.08.2025;11:20;507;435;850,9;10514;0;33476;-406;99,9;0;6747;5244;2;9;100,0;73;6753;5270;2;8
07.08.2025;11:25;505;435;850,9;10510;0;33431;-408;99,9;3;6739;5242;2;9;100,1;69;6743;5268;2;8
07.08.2025;11:30;505;435;850,9;10512;0;33352;-414;99,9;0;6723;5244;2;9;100,1;71;6727;5268;2;8
07.08.2025;11:35;504;435;850,9;10538;0;33293;-413;99,9;2;6708;5268;2;9;100,0;66;6714;5270;2;8
07.08.2025;11:40;505;435;850,9;10545;0;33287;-410;99,9;5;6710;5276;2;9;100,0;68;6717;5268;2;8
07.08.2025;11:45;504;435;851,9;10512;0;33336;-192;99,9;134;6731;5248;2;9;100,1;156;6727;5264;2;8
07.08.2025;11:50;509;435;850,9;10508;0;33537;199;99,9;293;6783;5240;2;9;100,1;375;6790;5268;2;8
07.08.2025;11:55;511;435;851,9;10498;0;33513;117;99,9;288;6781;5244;2;9;100,1;312;6777;5254;2;8
07.08.2025;12:00;511;435;850,9;10520;0;33529;45;99,9;290;6781;5256;2;9;100,1;233;6777;5264;2;8
07.08.2025;12:05;511;435;851,9;10514;0;33528;-93;99,9;201;6773;5248;2;9;100,1;179;6771;5262;2;8
07.08.2025;12:10;511;435;850,9;10530;0;33524;-118;99,9;184;6773;5252;2;9;100,1;179;6769;5278;2;8
07.08.2025;12:15;509;435;851,9;10524;0;33525;-274;99,9;85;6765;5252;2;9;100,1;109;6766;5272;2;8
07.08.2025;12:20;507;435;850,9;10492;0;33522;-340;99,9;64;6762;5234;2;9;100,1;68;6761;5258;2;8
07.08.2025;12:25;501;435;850,9;10502;0;33500;-338;99,9;69;6760;5252;2;9;100,1;68;6756;5244;2;8
07.08.2025;12:30;515;435;850,9;10528;0;33532;-425;99,9;-12;6755;5254;2;9;100,1;62;6764;5274;2;8
07.08.2025;12:35;521;435;850,9;10534;0;33502;-483;99,9;-7;6752;5254;2;9;100,1;7;6756;5280;2;8
07.08.2025;12:40;522;435;850,9;10522;0;33496;-482;99,9;-10;6749;5262;2;9;100,1;5;6748;5260;2;8
07.08.2025;12:45;519;435;850,9;10526;0;33479;-476;99,9;-9;6749;5266;2;9;100,1;12;6748;5260;2;8
07.08.2025;12:50;514;435;850,9;10512;0;33514;-733;99,9;-116;6749;5252;2;9;100,1;-139;6745;5260;2;8
07.08.2025;12:55;512;435;850,9;10514;0;33310;-749;99,9;-127;6708;5244;2;9;100,1;-144;6704;5270;2;8
07.08.2025;13:00;512;435;850,9;10504;0;33349;-606;99,9;-57;6723;5248;2;9;100,1;-71;6719;5256;2;8
07.08.2025;13:05;512;435;850,9;10516;0;33353;-608;99,9;-57;6718;5248;2;9;100,1;-73;6719;5268;2;8
07.08.2025;13:10;512;435;851,9;10547;0;33429;-563;99,9;-50;6736;5264;2;9;100,1;-31;6735;5282;2;8
07.08.2025;13:15;512;435;850,9;10526;0;33384;-568;99,9;-50;6723;5258;2;9;100,1;-31;6727;5268;2;8
07.08.2025;13:20;512;435;850,9;10524;0;33384;-579;99,9;-59;6726;5256;2;9;100,1;-42;6725;5268;2;8
07.08.2025;13:25;512;435;850,9;10500;0;33391;-568;99,9;-52;6729;5246;2;9;100,1;-35;6730;5254;2;8
07.08.2025;13:30;512;435;850,9;10492;0;33372;-569;99,9;-50;6726;5234;2;9;100,1;-35;6725;5258;2;8
07.08.2025;13:35;512;435;850,9;10494;0;33340;-574;99,9;-54;6715;5252;2;9;100,1;-38;6719;5242;2;8
07.08.2025;13:40;512;435;850,9;10524;0;33361;-431;99,9;47;6729;5260;2;9;100,1;-7;6722;5262;2;8
07.08.2025;13:45;512;435;851,9;10514;0;33389;-431;99,9;50;6731;5262;2;9;100,1;-5;6730;5252;2;8
07.08.2025;13:50;512;435;850,9;10532;0;33428;-430;99,9;54;6739;5272;2;9;100,1;7;6735;5260;2;8
07.08.2025;13:55;512;435;850,9;10518;0;33402;-429;99,9;43;6731;5256;2;9;100,1;-2;6727;5262;2;8
07.08.2025;14:00;512;435;850,9;10514;0;33388;-432;99,9;52;6729;5252;2;9;100,0;2;6725;5262;2;8
07.08.2025;14:05;512;435;850,9;10518;0;33364;-434;99,9;47;6729;5254;2;9;100,1;-2;6719;5264;2;8
07.08.2025;14:10;512;435;850,9;10500;0;33367;-428;99,9;50;6729;5244;2;9;100,1;0;6725;5256;2;8
07.08.2025;14:15;512;435;850,9;10526;0;33363;-427;99,9;49;6729;5258;2;9;100,1;0;6722;5268;2;8
07.08.2025;14:20;513;435;850,9;10500;0;33255;-439;99,9;49;6705;5238;2;9;100,1;-2;6699;5276;2;8
07.08.2025;14:25;514;435;850,9;10526;0;33295;-334;99,9;82;6715;5270;2;9;100,1;64;6714;5256;2;8
07.08.2025;14:30;514;435;850,9;10496;0;33287;-299;99,9;78;6713;5232;2;9;100,1;109;6712;5264;2;8
07.08.2025;14:35;514;435;851,9;10528;0;33343;-206;99,9;76;6726;5248;2;9;100,1;196;6732;5280;2;8
07.08.2025;14:40;514;435;850,9;10510;0;33252;-182;99,9;113;6708;5248;2;9;100,1;193;6714;5262;2;8
07.08.2025;14:45;514;435;851,9;10500;0;33239;-151;99,9;144;6708;5250;2;9;100,1;193;6714;5250;2;8
07.08.2025;14:50;514;435;851,9;10516;0;33241;-126;99,9;163;6710;5254;2;9;100,1;194;6712;5262;2;8
07.08.2025;14:55;513;435;850,9;10524;0;33268;-120;99,9;165;6715;5258;2;9;100,1;194;6714;5266;2;8
07.08.2025;15:00;512;435;850,9;10536;0;33228;-56;99,9;207;6708;5260;2;9;100,1;222;6709;5276;2;8
07.08.2025;15:05;512;435;850,9;10512;0;33506;122;99,9;278;6773;5242;2;9;100,0;312;6771;5262;2;8
07.08.2025;15:10;513;435;850,9;10508;0;33494;106;99,9;274;6770;5248;2;9;100,1;309;6771;5260;2;8
07.08.2025;15:15;512;435;850,9;10506;0;33459;475;99,9;500;6781;5246;2;9;100,1;462;6771;5260;2;8
07.08.2025;15:20;512;435;850,9;10543;0;33477;550;99,9;535;6786;5264;2;9;100,1;496;6784;5278;2;8
07.08.2025;15:25;512;435;850,9;10518;0;33505;453;99,9;413;6783;5244;2;9;100,1;521;6790;5274;2;8
07.08.2025;15:30;512;435;850,9;10496;0;33491;453;99,9;418;6781;5254;2;9;100,1;522;6790;5242;2;8
07.08.2025;15:35;512;435;851,9;10492;0;33515;454;99,9;420;6786;5246;2;9;100,1;521;6790;5246;2;8
07.08.2025;15:40;512;435;850,9;10492;0;33492;529;99,9;514;6786;5246;2;9;100,1;503;6787;5246;2;8
07.08.2025;15:45;513;435;851,9;10482;0;33491;555;99,9;514;6791;5236;2;9;100,1;517;6787;5246;2;8
07.08.2025;15:50;513;435;850,9;10498;0;33501;563;99,9;519;6791;5244;2;9;100,1;521;6790;5254;2;8
07.08.2025;15:55;513;435;850,9;10538;0;33503;555;99,9;521;6794;5262;2;9;100,1;517;6790;5276;2;8
07.08.2025;16:00;514;435;851,9;10498;0;33529;471;99,9;512;6791;5246;2;9;100,1;432;6787;5252;2;8
07.08.2025;16:05;514;435;851,9;10480;0;33518;232;99,9;495;6791;5236;2;9;100,1;217;6769;5244;2;8
07.08.2025;16:10;514;435;851,9;10494;0;33521;-526;99,9;-19;6752;5244;2;9;100,1;-28;6748;5250;2;8
07.08.2025;16:15;514;435;851,9;10512;0;33508;-524;99,9;-17;6749;5246;2;9;100,1;-30;6748;5266;2;8
07.08.2025;16:20;514;435;852,8;10496;0;33530;-528;99,9;-24;6749;5254;2;9;100,1;-31;6748;5280;2;8
07.08.2025;16:25;514;435;851,9;10526;0;33289;-319;99,9;40;6708;5254;2;9;100,1;121;6714;5272;2;8
07.08.2025;16:30;514;435;851,9;10520;0;33230;-18;99,9;234;6713;5254;2;9;100,1;222;6712;5270;2;8
07.08.2025;16:35;514;435;851,9;10522;0;33297;-5;99,9;252;6726;5260;2;9;100,1;233;6725;5262;2;8
07.08.2025;16:40;514;435;852,8;10526;0;33265;-11;99,9;245;6721;5256;2;9;100,1;231;6717;5270;2;8
07.08.2025;16:45;514;435;851,9;10504;0;33213;-16;99,9;243;6708;5254;2;9;100,1;229;6709;5250;2;8
07.08.2025;16:50;514;435;851,9;10502;0;33182;-10;99,9;236;6708;5242;2;9;100,1;233;6704;5260;2;8
07.08.2025;16:55;514;435;851,9;10496;0;33224;-6;99,9;240;6713;5244;2;9;100,1;238;6712;5252;2;8
07.08.2025;17:00;514;435;851,9;10518;0;33223;-2;99,9;247;6710;5248;2;9;100,1;239;6709;5270;2;8
07.08.2025;17:05;513;435;852,8;10470;0;33280;-9;99,9;238;6718;5226;2;9;100,1;236;6719;5244;2;8
07.08.2025;17:10;514;435;852,8;10480;0;33223;-11;99,9;240;6715;5234;2;9;100,1;234;6712;5246;2;8
07.08.2025;17:15;514;435;851,9;10504;0;33253;-2;99,9;240;6718;5252;2;9;100,1;238;6719;5252;2;8
07.08.2025;17:20;514;435;851,9;10492;0;33278;-5;99,9;240;6721;5252;2;9;100,1;236;6722;5240;2;8
07.08.2025;17:25;514;435;850,9;10510;0;33262;-8;99,9;240;6718;5248;2;9;100,1;234;6717;5262;2;8
07.08.2025;17:30;514;435;851,9;10506;0;33270;-9;99,9;240;6718;5244;2;9;100,1;236;6714;5262;2;8
07.08.2025;17:35;514;435;851,9;10494;0;33268;-5;99,9;240;6721;5236;2;9;100,1;236;6719;5258;2;8
07.08.2025;17:40;514;435;851,9;10500;0;33257;-12;99,9;238;6718;5240;2;9;100,1;233;6717;5260;2;8
07.08.2025;17:45;514;435;851,9;10476;0;33257;-9;99,9;236;6721;5226;2;9;100,1;233;6719;5250;2;8
07.08.2025;17:50;514;435;852,8;10488;0;33231;-13;99,9;236;6713;5236;2;9;100,1;231;6712;5260;2;8
07.08.2025;17:55;514;435;851,9;10520;0;33362;-8;99,9;240;6739;5252;2;9;100,1;234;6738;5268;2;8
07.08.2025;18:00;514;435;851,9;10500;0;33490;237;99,9;401;6775;5244;2;9;100,1;318;6766;5256;2;8
07.08.2025;18:05;514;435;851,9;10530;0;33496;484;99,9;469;6783;5252;2;9;100,1;505;6784;5278;2;8
07.08.2025;18:10;514;435;851,9;10512;0;33497;491;99,9;467;6783;5256;2;9;100,1;493;6787;5256;2;8
07.08.2025;18:15;514;435;851,9;10498;0;33506;459;99,9;469;6786;5246;2;9;100,1;470;6787;5252;2;8
07.08.2025;18:20;514;435;851,9;10504;0;33491;449;99,9;464;6781;5250;2;9;100,1;463;6784;5254;2;8
07.08.2025;18:25;513;435;851,9;10492;0;33499;464;99,9;476;6783;5236;2;9;100,1;467;6779;5256;2;8
07.08.2025;18:30;513;435;851,9;10528;0;33508;455;99,9;470;6783;5254;2;9;100,1;469;6784;5274;2;8
07.08.2025;18:35;513;435;851,9;10506;0;33502;443;99,9;450;6786;5246;2;9;100,1;455;6787;5260;2;8
07.08.2025;18:40;514;435;851,9;10490;0;33290;92;99,9;441;6742;5240;2;9;100,0;135;6714;5250;2;8
07.08.2025;18:45;513;435;851,9;10536;0;33294;92;99,9;446;6739;5270;2;9;100,1;135;6714;5266;2;8
07.08.2025;18:50;514;435;851,9;10510;0;33309;81;99,9;438;6742;5252;2;9;100,1;135;6714;5258;2;8
07.08.2025;18:55;513;435;851,9;10514;0;33546;268;99,9;363;6783;5262;2;9;100,1;382;6784;5252;2;8
07.08.2025;19:00;513;435;851,9;10492;0;33503;165;99,9;314;6773;5240;2;9;100,1;330;6769;5252;2;8
07.08.2025;19:05;512;435;851,9;10508;0;33485;166;99,9;313;6770;5252;2;8;100,1;333;6769;5256;2;9
07.08.2025;19:10;513;435;851,9;10498;0;33487;201;99,9;332;6770;5252;2;8;100,0;340;6769;5246;2;9
07.08.2025;19:15;513;435;851,9;10520;0;33489;201;99,9;337;6768;5250;2;8;100,1;344;6766;5270;2;9
07.08.2025;19:20;512;435;851,9;10514;0;33481;274;99,9;368;6770;5244;2;8;100,0;382;6769;5270;2;9
07.08.2025;19:25;512;435;851,9;10528;0;32921;13;99,9;245;6658;5260;2;8;100,1;266;6657;5268;2;9
07.08.2025;19:30;512;435;851,9;10478;0;33142;3;99,9;236;6692;5244;2;8;100,0;246;6691;5234;2;9
07.08.2025;19:35;513;435;851,9;10500;0;33159;6;99,9;243;6697;5254;2;8;100,1;243;6699;5246;2;9
07.08.2025;19:40;512;435;852,8;10492;0;33112;-4;99,9;236;6687;5240;2;8;100,1;241;6688;5252;2;9
07.08.2025;19:45;512;435;851,9;10534;0;33026;-4;99,9;247;6666;5262;2;8;100,0;236;6667;5272;2;9
07.08.2025;19:50;512;435;851,9;10506;0;32861;-1;99,9;250;6637;5236;2;8;100,1;252;6633;5270;2;9
07.08.2025;19:55;512;435;851,9;10536;0;32923;-17;99,9;236;6650;5254;2;8;100,1;241;6649;5266;2;9
07.08.2025;20:00;512;435;851,9;10494;0;32954;-13;99,9;236;6658;5250;2;8;100,1;239;6657;5244;2;9
07.08.2025;20:05;512;435;851,9;10502;0;32948;-9;99,9;236;6658;5248;2;8;100,1;243;6654;5254;2;9
07.08.2025;20:10;512;435;851,9;10508;0;32983;-4;99,9;245;6661;5244;2;8;100,1;246;6662;5264;2;9
07.08.2025;20:15;512;435;851,9;10530;0;32998;-9;99,9;238;6663;5272;2;8;100,1;241;6665;5258;2;9
07.08.2025;20:20;512;435;852,8;10492;0;32983;-1;99,9;247;6663;5228;2;8;100,1;245;6662;5264;2;9
07.08.2025;20:25;512;435;851,9;10488;0;32999;-2;99,9;245;6663;5240;2;8;100,1;245;6662;5248;2;9
07.08.2025;20:30;512;435;851,9;10520;0;33000;7;99,9;255;6663;5254;2;8;100,1;250;6665;5266;2;9
07.08.2025;20:35;512;435;852,8;10516;0;32967;-2;99,9;247;6661;5250;2;8;100,1;243;6662;5266;2;9
07.08.2025;20:40;512;435;851,9;10492;0;32977;6;99,9;247;6663;5232;2;8;100,1;255;6660;5260;2;9
07.08.2025;20:45;512;435;851,9;10516;0;32996;-4;99,9;245;6663;5226;2;8;100,1;245;6665;5291;2;9
07.08.2025;20:50;516;435;851,9;10526;0;33015;-4;99,9;245;6666;5234;2;8;100,1;246;6667;5293;2;9
07.08.2025;20:55;516;435;851,9;10524;0;32989;1;99,9;245;6666;5250;2;8;100,1;246;6665;5274;2;9
07.08.2025;21:00;516;435;852,8;10506;0;33016;16;99,9;252;6666;5238;2;8;100,1;260;6670;5268;2;9
07.08.2025;21:05;516;435;852,8;10484;0;33153;22;99,9;259;6697;5242;2;8;100,1;267;6699;5242;2;9
07.08.2025;21:10;516;435;852,8;10524;0;33331;22;99,9;257;6731;5260;2;8;100,1;245;6735;5264;2;9
07.08.2025;21:15;516;435;852,8;10496;0;33329;14;99,9;245;6731;5246;2;8;100,1;253;6732;5250;2;9
07.08.2025;21:20;516;435;851,9;10510;0;33345;24;99,9;248;6734;5258;2;8;100,0;257;6735;5252;2;9
07.08.2025;21:25;516;435;851,9;10506;0;33365;26;99,9;243;6739;5256;2;8;100,1;257;6735;5250;2;9
07.08.2025;21:30;516;435;851,9;10538;0;33364;30;99,9;247;6744;5262;2;8;100,1;260;6738;5252;2;9
07.08.2025;21:35;516;435;851,9;10490;0;33362;23;99,9;245;6739;5240;2;8;100,1;259;6738;5250;2;9
07.08.2025;21:40;516;435;852,8;10516;0;33285;24;99,9;245;6726;5250;2;8;100,0;255;6725;5266;2;9
07.08.2025;21:45;516;435;852,8;10514;0;33253;26;99,9;245;6715;5236;2;8;100,1;260;6714;5278;2;9
07.08.2025;21:50;516;435;851,9;10516;0;33240;19;99,9;243;6718;5254;2;8;100,1;253;6719;5262;2;9
07.08.2025;21:55;516;435;851,9;10510;0;33264;25;99,9;250;6718;5244;2;8;100,1;257;6717;5266;2;9
07.08.2025;22:00;516;435;852,8;10480;0;33250;25;99,9;245;6721;5240;2;8;100,0;253;6722;5240;2;9
07.08.2025;22:05;515;435;851,9;10520;0;33291;25;99,9;248;6726;5252;2;8;100,1;260;6725;5268;2;9
07.08.2025;22:10;516;435;852,8;10498;0;33303;27;99,9;248;6731;5238;2;8;100,1;259;6732;5260;2;9
07.08.2025;22:15;516;435;852,8;10504;0;33305;21;99,9;245;6731;5246;2;8;100,1;252;6732;5258;2;9
07.08.2025;22:20;516;435;851,9;10506;0;33310;21;99,9;253;6731;5254;2;8;100,1;264;6732;5252;2;9
07.08.2025;22:25;515;435;851,9;10532;0;33341;25;99,9;247;6736;5266;2;8;100,1;260;6735;5266;2;9
07.08.2025;22:30;516;435;851,9;10516;0;33348;30;99,9;238;6742;5254;2;8;100,1;255;6743;5262;2;9
07.08.2025;22:35;516;435;851,9;10538;0;33500;180;99,9;391;6781;5260;2;8;100,1;267;6769;5278;2;9
07.08.2025;22:40;515;435;852,8;10512;0;33524;163;99,9;370;6781;5252;2;8;100,1;267;6771;5260;2;9
07.08.2025;22:45;516;435;852,8;10541;0;33511;86;99,9;295;6773;5272;2;8;100,1;264;6771;5268;2;9
07.08.2025;22:50;516;435;851,9;10472;0;33503;86;99,9;281;6775;5238;2;8;100,0;262;6774;5234;2;9
07.08.2025;22:55;516;435;852,8;10522;0;33517;73;99,9;281;6773;5258;2;8;100,0;267;6769;5264;2;9
07.08.2025;23:00;516;435;851,9;10508;0;33518;67;99,9;276;6775;5244;2;8;100,1;266;6771;5264;2;9
07.08.2025;23:05;516;435;852,8;10486;0;33523;14;99,9;243;6773;5236;2;8;100,1;238;6771;5250;2;9
07.08.2025;23:10;515;435;852,8;10518;0;33534;-25;99,9;231;6773;5258;2;8;100,1;219;6771;5276;2;9
07.08.2025;23:15;516;435;851,9;10506;0;33336;-483;99,9;-63;6710;5246;2;8;100,1;64;6719;5260;2;9
07.08.2025;23:20;516;435;851,9;10504;0;33374;-476;99,9;-64;6721;5252;2;8;100,1;66;6732;5252;2;9
07.08.2025;23:25;515;435;852,8;10504;0;33415;-469;99,9;-57;6729;5256;2;8;100,1;73;6735;5248;2;9
07.08.2025;23:30;516;435;852,8;10528;0;33396;-474;99,9;-64;6726;5268;2;8;100,1;64;6735;5260;2;9
