Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
07.08.2025;23:35;516;435;852,8;10508;0;33235;-202;99,9;144;6713;5252;2;8;100,1;130;6709;5262;2;9
07.08.2025;23:40;515;435;852,8;10518;0;33245;-195;99,9;148;6713;5252;2;8;100,1;137;6712;5266;2;9
07.08.2025;23:45;515;435;852,8;10522;0;33255;-196;99,9;149;6715;5256;2;8;100,1;135;6712;5266;2;9
07.08.2025;23:50;516;435;852,8;10504;0;33279;-195;99,9;139;6718;5256;2;8;100,0;130;6719;5248;2;9
07.08.2025;23:55;515;435;852,8;10502;0;33296;-190;99,9;151;6723;5240;2;8;100,0;137;6719;5262;2;9
08.08.2025;00:00;515;435;852,8;10494;0;33289;-195;99,9;151;6718;5246;2;8;100,1;137;6714;5248;2;9
08.08.2025;00:05;515;435;852,8;10498;0;33348;-188;99,9;151;6731;5230;2;8;100,0;135;6727;5268;2;9
08.08.2025;00:10;515;435;851,9;10486;0;33374;-187;99,9;149;6742;5240;2;8;100,1;137;6738;5246;2;9
08.08.2025;00:15;515;435;852,8;10500;0;33416;-59;99,9;193;6760;5240;2;8;100,1;168;6756;5260;2;9
08.08.2025;00:20;515;435;852,8;10466;0;33499;-25;99,9;215;6768;5240;2;9;99,1;233;6769;5226;2;8
08.08.2025;00:25;515;435;852,8;10480;0;33501;-36;99,9;207;6770;5246;2;9;99,1;231;6769;5234;2;8
08.08.2025;00:30;515;435;852,8;10488;0;33527;-97;99,9;215;6773;5252;2;9;99,1;167;6769;5236;2;8
08.08.2025;00:35;515;435;852,8;10492;0;33499;-329;99,9;-2;6749;5250;2;9;99,1;156;6761;5242;2;8
08.08.2025;00:40;516;435;851,9;10459;0;33518;-353;99,9;-2;6752;5238;2;9;99,1;118;6764;5222;2;8
08.08.2025;00:45;516;435;852,8;10474;0;33500;-398;99,9;-3;6747;5246;2;9;99,1;75;6753;5228;2;8
08.08.2025;00:50;515;435;852,8;10480;0;33444;-395;99,9;-2;6739;5240;2;9;99,1;71;6745;5240;2;8
08.08.2025;00:55;515;435;852,8;10502;0;33445;-398;99,9;3;6739;5268;2;9;99,0;80;6743;5234;2;8
08.08.2025;01:00;515;435;851,9;10478;0;33467;-393;99,9;3;6742;5244;2;9;99,0;75;6748;5234;2;8
08.08.2025;01:05;515;435;852,8;10482;0;33474;-391;99,9;-2;6742;5256;2;9;99,1;78;6748;5226;2;8
08.08.2025;01:10;515;435;852,8;10472;0;33426;-398;99,9;0;6736;5248;2;9;99,1;78;6738;5224;2;8
08.08.2025;01:15;515;435;851,9;10504;0;33430;-399;99,9;-2;6736;5266;2;9;99,1;73;6738;5238;2;8
08.08.2025;01:20;515;435;852,8;10464;0;33423;-393;99,9;0;6731;5248;2;9;99,1;76;6738;5216;2;8
08.08.2025;01:25;515;435;851,9;10459;0;33422;-392;99,9;7;6736;5232;2;9;99,1;75;6738;5228;2;8
08.08.2025;01:30;515;435;852,8;10472;0;33434;-396;99,9;0;6739;5240;2;9;99,1;76;6745;5232;2;8
08.08.2025;01:35;515;435;852,8;10457;0;33487;-401;99,9;-2;6749;5240;2;9;99,1;75;6753;5218;2;8
08.08.2025;01:40;515;435;852,8;10522;0;33509;-542;99,9;-59;6747;5228;2;8;100,1;-5;6745;5250;2;9
08.08.2025;01:45;515;435;852,8;10486;0;33292;-534;99,9;-36;6705;5242;2;8;100,1;-9;6706;5244;2;9
08.08.2025;01:50;515;435;851,9;10530;0;33270;-402;99,9;52;6705;5260;2;8;100,1;31;6701;5270;2;9
08.08.2025;01:55;515;435;852,8;10510;0;33293;-398;99,9;50;6713;5248;2;8;100,1;30;6709;5262;2;9
08.08.2025;02:00;516;435;851,9;10520;0;33301;-398;99,9;50;6710;5260;2;8;100,1;36;6709;5260;2;9
08.08.2025;02:05;515;435;852,8;10504;0;33294;-396;99,9;50;6710;5254;2;8;100,1;28;6712;5250;2;9
08.08.2025;02:10;515;435;852,8;10508;0;33306;-394;99,9;50;6715;5254;2;8;100,1;33;6712;5254;2;9
08.08.2025;02:15;515;435;852,8;10506;0;33337;-392;99,9;57;6718;5248;2;8;100,1;31;6717;5258;2;9
08.08.2025;02:20;515;435;851,9;10504;0;33282;-393;99,9;50;6710;5252;2;8;100,1;35;6709;5252;2;9
08.08.2025;02:25;515;435;852,8;10514;0;33283;-395;99,9;52;6710;5242;2;8;100,1;31;6709;5264;2;9
08.08.2025;02:30;515;435;852,8;10506;0;33286;-394;99,9;49;6710;5236;2;8;100,1;31;6709;5270;2;9
08.08.2025;02:35;515;435;852,8;10522;0;33290;-393;99,9;50;6710;5252;2;8;100,1;35;6706;5270;2;9
08.08.2025;02:40;515;435;852,8;10510;0;33355;-361;99,9;49;6726;5238;2;8;100,0;66;6725;5272;2;9
08.08.2025;02:45;515;435;851,9;10486;0;33327;-358;99,9;50;6718;5236;2;8;100,1;64;6722;5250;2;9
08.08.2025;02:50;515;435;852,8;10510;0;33328;-358;99,9;50;6723;5244;2;8;100,1;68;6722;5266;2;9
08.08.2025;02:55;515;435;852,8;10482;0;33365;-360;99,9;49;6726;5234;2;8;100,1;66;6725;5248;2;9
08.08.2025;03:00;515;435;852,8;10486;0;33381;-361;99,9;49;6731;5242;2;8;100,1;64;6732;5244;2;9
08.08.2025;03:05;515;435;852,8;10504;0;33542;-529;99,9;21;6757;5236;2;8;100,1;-76;6748;5268;2;9
08.08.2025;03:10;515;435;853,7;10486;0;33521;-604;99,9;-50;6749;5242;2;8;100,0;-75;6748;5244;2;9
08.08.2025;03:15;515;435;852,8;10500;0;33517;-619;99,9;-69;6747;5258;2;8;100,1;-75;6748;5242;2;9
08.08.2025;03:20;515;435;852,8;10500;0;33534;-642;99,9;-83;6749;5248;2;8;100,0;-85;6748;5252;2;9
08.08.2025;03:25;515;435;852,8;10500;0;33498;-645;99,9;-83;6747;5246;2;8;100,1;-85;6745;5254;2;9
08.08.2025;03:30;515;435;852,8;10504;0;33516;-646;99,9;-82;6744;5254;2;8;100,0;-90;6743;5250;2;9
08.08.2025;03:35;515;435;852,8;10518;0;33506;-646;99,9;-90;6747;5250;2;8;100,1;-85;6743;5268;2;9
08.08.2025;03:40;515;435;852,8;10506;0;33509;-649;99,9;-87;6747;5246;2;8;100,1;-89;6743;5260;2;9
08.08.2025;03:45;515;435;852,8;10508;0;33509;-642;99,9;-83;6747;5254;2;8;100,1;-87;6745;5254;2;9
08.08.2025;03:50;515;435;852,8;10496;0;33535;-671;99,9;-92;6749;5256;2;8;100,1;-99;6748;5252;2;9
08.08.2025;03:55;515;435;852,8;10506;0;33515;-691;99,9;-102;6747;5254;2;8;100,1;-115;6745;5252;2;9
08.08.2025;04:00;515;435;852,8;10490;0;33492;-690;99,9;-104;6736;5242;2;8;100,1;-109;6738;5248;2;9
08.08.2025;04:05;515;435;852,8;10494;0;33475;-684;99,9;-95;6736;5238;2;8;100,1;-108;6735;5246;2;9
08.08.2025;04:10;515;435;852,8;10512;0;33419;-686;99,9;-102;6729;5244;2;8;100,1;-109;6725;5268;2;9
08.08.2025;04:15;515;435;852,8;10492;0;33433;-684;99,9;-101;6729;5252;2;8;100,1;-108;6730;5240;2;9
08.08.2025;04:20;514;435;852,8;10500;0;33432;-682;99,9;-95;6731;5246;2;8;100,1;-109;6727;5254;2;9
08.08.2025;04:25;515;435;852,8;10486;0;33437;-684;99,9;-97;6731;5236;2;8;100,1;-106;6730;5276;2;9
08.08.2025;04:30;515;435;853,7;10498;0;33448;-681;99,9;-99;6731;5246;2;8;100,1;-111;6732;5246;2;9
08.08.2025;04:35;515;435;852,8;10516;0;33430;-690;99,9;-106;6726;5252;2;8;100,1;-125;6727;5264;2;9
08.08.2025;04:40;515;435;852,8;10512;0;33431;-683;99,9;-95;6729;5238;2;8;100,1;-108;6725;5274;2;9
08.08.2025;04:45;515;435;852,8;10502;0;33431;-681;99,9;-101;6731;5242;2;8;100,1;-108;6730;5260;2;9
08.08.2025;04:50;515;435;852,8;10510;0;33539;-682;99,9;-95;6747;5252;2;8;100,0;-115;6745;5258;2;9
08.08.2025;04:55;514;435;852,8;10496;0;33512;-684;99,9;-97;6742;5248;2;8;100,1;-115;6738;5248;2;9
08.08.2025;05:00;515;435;852,8;10496;0;33513;-686;99,9;-97;6744;5242;2;8;100,1;-115;6743;5254;2;9
08.08.2025;05:05;515;435;853,7;10502;0;33516;-691;99,9;-102;6742;5240;2;8;100,1;-113;6743;5262;2;9
08.08.2025;05:10;515;435;852,8;10522;0;33502;-690;99,9;-102;6742;5254;2;8;100,1;-115;6738;5268;2;9
08.08.2025;05:15;515;435;852,8;10502;0;33512;-689;99,9;-97;6744;5252;2;8;100,1;-111;6745;5250;2;9
08.08.2025;05:20;515;435;852,8;10494;0;33531;-692;99,9;-109;6747;5240;2;8;100,1;-113;6743;5254;2;9
08.08.2025;05:25;515;435;852,8;10512;0;33536;-687;99,9;-104;6749;5246;2;8;100,1;-108;6743;5266;2;9
08.08.2025;05:30;515;435;852,8;10500;0;33530;-702;99,9;-111;6747;5252;2;8;100,1;-115;6745;5248;2;9
08.08.2025;05:35;514;435;852,8;10502;0;33544;-719;99,9;-134;6747;5246;2;8;100,1;-113;6745;5256;2;9
08.08.2025;05:40;514;435;852,8;10496;0;33544;-807;99,9;-163;6742;5244;2;8;100,1;-167;6743;5252;2;9
08.08.2025;05:45;515;435;851,9;10504;0;33557;-894;99,9;-236;6742;5250;2;8;100,1;-189;6743;5252;2;9
08.08.2025;05:50;514;435;852,8;10506;0;33434;-1143;99,9;-340;6708;5260;2;8;100,0;-323;6709;5246;2;9
08.08.2025;05:55;515;435;853,7;10484;0;33446;-850;99,9;-196;6723;5234;2;8;100,0;-186;6722;5250;2;9
08.08.2025;06:00;515;435;852,8;10500;0;33452;-858;99,9;-200;6723;5246;2;8;100,1;-186;6725;5254;2;9
08.08.2025;06:05;514;435;853,7;10492;0;33369;-823;99,9;-161;6708;5240;2;8;100,0;-180;6704;5252;2;9
08.08.2025;06:10;515;435;852,8;10516;0;33374;-825;99,9;-160;6710;5254;2;8;100,1;-186;6706;5262;2;9
08.08.2025;06:15;515;435;852,8;10494;0;33357;-835;99,9;-168;6708;5240;2;8;100,1;-186;6704;5254;2;9
08.08.2025;06:20;515;435;852,8;10514;0;33358;-790;99,9;-165;6708;5260;2;8;100,1;-151;6706;5254;2;9
08.08.2025;06:25;515;435;852,8;10494;0;33406;-792;99,9;-168;6718;5248;2;8;100,2;-153;6719;5246;2;9
08.08.2025;06:30;514;435;852,8;10488;0;33351;-656;99,9;-57;6710;5234;2;8;100,0;-115;6706;5254;2;9
08.08.2025;06:35;515;435;851,9;10502;0;33352;-657;99,9;-64;6710;5246;2;8;100,1;-115;6704;5256;2;9
08.08.2025;06:40;515;435;852,8;10486;0;33363;-657;99,9;-61;6710;5242;2;8;100,1;-116;6706;5244;2;9
08.08.2025;06:45;515;435;852,8;10478;0;33368;-658;99,9;-59;6715;5238;2;8;100,0;-121;6709;5240;2;9
08.08.2025;06:50;514;435;852,8;10510;0;33416;-655;99,9;-54;6721;5260;2;8;100,1;-120;6717;5250;2;9
08.08.2025;06:55;514;435;852,8;10484;0;33365;-661;99,9;-66;6715;5238;2;8;100,0;-116;6709;5246;2;9
08.08.2025;07:00;515;435;852,8;10486;0;33371;-661;99,9;-61;6710;5244;2;8;100,1;-121;6706;5242;2;9
08.08.2025;07:05;514;435;853,7;10486;0;33540;-656;99,9;-61;6747;5238;2;8;100,1;-120;6743;5248;2;9
08.08.2025;07:10;514;435;852,8;10510;0;33547;-682;99,9;-87;6749;5250;2;8;100,1;-120;6745;5260;2;9
08.08.2025;07:15;514;435;852,8;10492;0;33462;-652;99,9;-94;6731;5238;2;8;100,1;-87;6732;5254;2;9
08.08.2025;07:20;515;435;851,9;10500;0;33336;-416;99,9;16;6715;5234;2;8;100,0;47;6719;5252;2;9
08.08.2025;07:25;514;435;852,8;10496;0;33303;-381;99,9;43;6710;5242;2;8;100,0;52;6709;5254;2;9
08.08.2025;07:30;514;435;852,8;10516;0;33277;-313;99,9;118;6715;5246;2;8;100,2;54;6706;5270;2;9
08.08.2025;07:35;514;435;852,8;10494;0;33331;-303;99,9;115;6726;5240;2;8;100,0;52;6717;5254;2;9
08.08.2025;07:40;514;435;853,7;10510;0;33546;-614;99,9;-165;6747;5244;2;8;100,1;23;6764;5266;2;9
08.08.2025;07:45;514;435;852,8;10512;0;33565;-949;99,9;-240;6747;5252;2;8;100,1;-236;6743;5260;2;9
08.08.2025;07:50;514;435;852,8;10498;0;33407;-1098;99,9;-299;6710;5254;2;8;100,1;-319;6709;5244;2;9
08.08.2025;07:55;514;435;852,8;10502;0;33406;-935;99,9;-231;6710;5252;2;8;100,0;-219;6709;5262;2;9
08.08.2025;08:00;514;435;852,8;10518;0;33436;-883;99,9;-193;6726;5258;2;8;100,1;-213;6725;5260;2;9
08.08.2025;08:05;514;435;852,8;10470;0;33410;-809;99,9;-158;6721;5254;2;9;99,1;-175;6719;5216;2;8
08.08.2025;08:10;514;435;852,8;10476;0;33329;-647;99,9;-54;6715;5244;2;9;99,1;-115;6709;5228;2;8
08.08.2025;08:15;514;435;852,8;10480;0;33365;-514;99,9;-57;6721;5248;2;9;99,1;19;6725;5232;2;8
08.08.2025;08:20;514;435;852,8;10472;0;33489;-468;99,9;-14;6747;5242;2;9;99,4;16;6745;5230;2;8
08.08.2025;08:25;514;435;851,9;10494;0;33459;-473;99,9;-14;6739;5248;2;9;99,4;14;6738;5246;2;8
08.08.2025;08:30;514;435;852,8;10470;0;33331;-471;99,9;-10;6713;5236;2;9;99,4;17;6714;5234;2;8
08.08.2025;08:35;514;435;852,8;10492;0;33341;-444;99,9;17;6718;5252;2;9;99,4;16;6714;5240;2;8
08.08.2025;08:40;514;435;852,8;10500;0;33350;-402;99,9;19;6721;5260;2;9;99,4;50;6722;5240;2;8
08.08.2025;08:45;514;435;851,9;10498;0;33355;-410;99,9;17;6721;5244;2;9;100,1;45;6722;5254;2;8
08.08.2025;08:50;514;435;851,9;10504;0;33561;-675;99,9;-137;6742;5234;2;9;100,1;-85;6740;5252;2;8
08.08.2025;08:55;514;435;852,8;10490;0;33483;-751;99,9;-203;6729;5248;2;9;100,0;-80;6735;5242;2;8
08.08.2025;09:00;514;435;851,9;10486;0;33297;-412;99,9;10;6708;5234;2;9;100,1;61;6712;5252;2;8
08.08.2025;09:05;514;435;852,8;10470;0;33538;-168;99,9;160;6762;5246;2;9;99,1;141;6761;5224;2;8
08.08.2025;09:10;514;435;852,8;10466;0;33425;-297;99,9;85;6739;5240;2;9;99,1;94;6738;5226;2;8
08.08.2025;09:15;514;435;852,8;10496;0;33388;-305;99,9;80;6729;5262;2;9;99,1;89;6730;5234;2;8
08.08.2025;09:20;514;435;852,8;10486;0;33320;-301;99,9;82;6718;5254;2;9;99,1;90;6719;5232;2;8
08.08.2025;09:25;514;435;852,8;10486;0;33285;-310;99,9;80;6708;5252;2;9;99,2;87;6709;5234;2;8
08.08.2025;09:30;514;435;852,8;10482;0;33308;-175;99,9;113;6718;5248;2;9;99,1;187;6722;5234;2;8
08.08.2025;09:35;514;435;852,8;10504;0;33306;-131;99,9;167;6721;5272;2;9;99,1;180;6722;5232;2;8
08.08.2025;09:40;514;435;852,8;10472;0;33300;-133;99,9;170;6721;5236;2;9;99,1;179;6717;5236;2;8
08.08.2025;09:45;514;435;852,8;10474;0;33295;-134;99,9;165;6718;5248;2;9;99,1;180;6719;5226;2;8
08.08.2025;09:50;514;435;852,8;10470;0;33268;-71;99,9;224;6718;5240;2;9;99,1;182;6712;5230;2;8
08.08.2025;09:55;514;435;852,8;10472;0;33203;-37;99,9;226;6705;5242;2;9;99,1;219;6701;5230;2;8
08.08.2025;10:00;514;435;852,8;10488;0;33505;-658;99,9;36;6755;5252;2;9;99,1;-229;6732;5236;2;8
08.08.2025;10:05;514;435;852,8;10470;0;33498;-658;99,9;35;6752;5252;2;9;99,1;-222;6732;5218;2;8
08.08.2025;10:10;514;435;852,8;10455;0;33484;-663;99,9;35;6749;5234;2;9;99,1;-224;6727;5222;2;8
08.08.2025;10:15;514;435;851,9;10476;0;33435;-664;99,9;36;6742;5238;2;9;99,1;-227;6719;5222;2;8
08.08.2025;10:20;514;435;853,7;10488;0;33426;-667;99,9;38;6736;5246;2;9;99,1;-229;6714;5242;2;8
08.08.2025;10:25;514;435;852,8;10484;0;33435;-668;99,9;33;6742;5240;2;9;99,1;-226;6722;5224;2;8
08.08.2025;10:30;514;435;852,8;10468;0;33451;-660;99,9;36;6747;5244;2;9;99,1;-222;6725;5224;2;8
08.08.2025;10:35;514;435;852,8;10470;0;33440;-660;99,9;35;6742;5240;2;9;99,1;-220;6717;5230;2;8
08.08.2025;10:40;514;435;852,8;10462;0;33527;-793;99,9;-146;6747;5230;2;9;99,1;-177;6738;5232;2;8
08.08.2025;10:45;514;435;852,8;10480;0;33478;-794;99,9;-146;6736;5244;2;9;99,1;-179;6730;5236;2;8
08.08.2025;10:50;514;435;852,8;10468;0;33418;-809;99,9;-151;6721;5244;2;9;99,1;-182;6719;5224;2;8
08.08.2025;10:55;514;435;851,9;10486;0;33372;-637;99,9;-82;6718;5242;2;9;99,0;-80;6719;5244;2;8
08.08.2025;11:00;514;435;852,8;10466;0;33369;-631;99,9;-83;6718;5260;2;9;99,2;-75;6714;5228;2;8
08.08.2025;11:05;514;435;852,8;10455;0;33383;-850;99,9;-132;6713;5256;2;9;98,4;-246;6701;5199;2;8
08.08.2025;11:10;514;435;852,8;10447;0;33339;-564;99,9;-61;6710;5246;2;9;98,4;-31;6712;5201;2;8
08.08.2025;11:15;514;435;852,8;10441;0;33348;-569;99,9;-59;6710;5238;2;9;98,3;-33;6712;5203;2;8
08.08.2025;11:20;514;435;852,8;10451;0;33398;-571;99,9;-61;6718;5252;2;9;98,4;-36;6719;5216;2;8
08.08.2025;11:25;514;435;852,8;10464;0;33431;-572;99,9;-61;6726;5278;2;9;98,3;-31;6725;5185;2;8
08.08.2025;11:30;514;435;852,8;10435;0;33390;-565;99,9;-61;6718;5220;2;9;98,3;-31;6719;5216;2;8
08.08.2025;11:35;514;435;852,8;10464;0;33422;-530;99,9;-28;6729;5258;2;9;98,3;-31;6725;5205;2;8
08.08.2025;11:40;514;435;852,8;10459;0;33432;-535;99,8;-26;6729;5246;2;9;98,3;-36;6725;5214;2;8
08.08.2025;11:45;514;435;852,8;10482;0;33521;-601;99,9;-66;6742;5256;2;9;98,9;-64;6743;5226;2;8
08.08.2025;11:50;514;435;851,9;10468;0;33547;-661;99,9;-111;6742;5260;2;9;98,8;-83;6745;5220;2;8
08.08.2025;11:55;514;435;852,8;10488;0;33523;-657;99,9;-106;6747;5260;2;9;98,8;-80;6743;5228;2;8
08.08.2025;12:00;514;435;852,8;10478;0;33539;-945;99,9;-240;6731;5256;2;9;98,9;-231;6732;5222;2;8
08.08.2025;12:05;514;435;851,9;10459;0;33596;-947;99,9;-243;6742;5254;2;9;98,8;-234;6743;5205;2;8
08.08.2025;12:10;514;435;852,8;10474;0;33545;-957;99,9;-247;6736;5246;2;9;98,8;-239;6732;5228;2;8
08.08.2025;12:15;514;435;851,9;10476;0;33572;-951;99,9;-241;6742;5252;2;9;98,9;-234;6738;5224;2;8
08.08.2025;12:20;514;435;852,8;10457;0;33591;-946;99,9;-243;6744;5238;2;9;98,9;-236;6743;5220;2;8
08.08.2025;12:25;514;435;852,8;10470;0;33557;-979;99,9;-243;6739;5262;2;9;98,9;-266;6735;5207;2;8
08.08.2025;12:30;515;435;852,8;10486;0;33526;-990;99,8;-248;6731;5260;2;9;98,8;-272;6730;5226;2;8
08.08.2025;12:35;515;435;852,8;10459;0;33558;-943;99,9;-240;6736;5242;2;9;98,8;-233;6735;5218;2;8
08.08.2025;12:40;515;435;851,9;10486;0;33393;-865;99,9;-184;6713;5264;2;9;98,8;-205;6709;5222;2;8
08.08.2025;12:45;515;435;852,8;10462;0;33387;-842;99,9;-170;6708;5252;2;9;98,9;-194;6706;5209;2;8
08.08.2025;12:50;515;435;852,8;10480;0;33414;-844;99,9;-172;6715;5262;2;9;98,8;-200;6712;5218;2;8
08.08.2025;12:55;514;435;852,8;10470;0;33369;-845;99,9;-170;6708;5246;2;9;98,9;-200;6706;5224;2;8
08.08.2025;13:00;515;435;852,8;10474;0;33439;-671;99,9;-102;6726;5248;2;9;98,7;-94;6725;5226;2;8
08.08.2025;13:05;515;435;852,8;10480;0;33400;-675;99,9;-108;6718;5262;2;9;98,9;-95;6717;5218;2;8
08.08.2025;13:10;515;435;852,8;10464;0;33343;-534;99,9;-33;6710;5244;2;9;98,8;-24;6709;5220;2;8
08.08.2025;13:15;515;435;851,9;10470;0;33311;-421;99,9;35;6710;5254;2;9;98,9;16;6709;5216;2;8
08.08.2025;13:20;514;435;852,8;10482;0;33357;-428;99,9;40;6721;5256;2;9;98,8;14;6717;5226;2;8
08.08.2025;13:25;515;435;852,8;10462;0;33382;-426;99,9;36;6726;5244;2;9;98,9;10;6722;5218;2;8
08.08.2025;13:30;515;435;852,8;10474;0;33418;-428;99,9;36;6729;5244;2;9;98,8;14;6732;5230;2;8
08.08.2025;13:35;515;435;851,9;10474;0;33453;-420;99,9;36;6742;5244;2;9;98,8;16;6738;5230;2;8
08.08.2025;13:40;514;435;852,8;10472;0;33499;-422;99,9;38;6747;5252;2;9;98,8;14;6745;5220;2;8
08.08.2025;13:45;515;435;851,9;10451;0;33492;-424;99,9;36;6747;5240;2;9;98,8;10;6745;5212;2;8
08.08.2025;13:50;515;435;851,9;10480;0;33443;-424;99,9;42;6739;5250;2;9;98,8;7;6735;5230;2;8
08.08.2025;13:55;515;435;851,9;10462;0;33425;-424;99,9;36;6739;5242;2;9;98,8;10;6735;5220;2;8
08.08.2025;14:00;514;435;852,8;10478;0;33456;-415;99,9;42;6742;5260;2;9;98,8;16;6743;5218;2;8
08.08.2025;14:05;515;435;851,9;10480;0;33442;-415;99,9;40;6736;5252;2;9;98,8;16;6735;5228;2;8
08.08.2025;14:10;515;435;852,8;10480;0;33429;-423;99,9;40;6739;5244;2;9;98,8;14;6735;5236;2;8
08.08.2025;14:15;515;435;852,8;10480;0;33486;-419;99,9;40;6747;5254;2;9;98,8;14;6745;5226;2;8
08.08.2025;14:20;515;435;852,8;10447;0;33502;-420;99,9;40;6749;5234;2;9;98,8;16;6745;5214;2;8
08.08.2025;14:25;515;435;852,8;10441;0;33480;-425;99,9;35;6747;5222;2;9;98,9;21;6738;5220;2;8
08.08.2025;14:30;515;435;852,8;10451;0;33512;-439;99,9;16;6752;5236;2;9;98,8;17;6748;5216;2;8
08.08.2025;14:35;515;435;852,8;10486;0;33483;-541;99,9;-92;6736;5252;2;9;98,8;21;6743;5234;2;8
08.08.2025;14:40;515;435;852,8;10472;0;33477;-555;99,9;-90;6736;5252;2;9;98,6;10;6743;5220;2;8
08.08.2025;14:45;515;435;851,9;10478;0;33555;-581;99,9;-95;6749;5256;2;9;98,6;-14;6756;5222;2;8
08.08.2025;14:50;516;435;854,6;9785;0;33533;-642;88,6;-118;6742;4898;2;8;87,7;-123;6743;4887;2;9
08.08.2025;14:55;516;435;855,6;9767;0;33552;-913;88,6;-220;6742;4896;2;8;87,7;-288;6735;4871;2;9
08.08.2025;15:00;516;435;855,6;9749;0;33570;-919;88,6;-253;6739;4887;2;8;87,7;-283;6732;4861;2;9
08.08.2025;15:05;516;435;855,6;9765;0;33619;-1011;88,6;-321;6747;4887;2;8;87,7;-290;6745;4877;2;9
08.08.2025;15:10;516;435;855,6;9815;0;33359;-705;89,3;-146;6708;4926;2;8;87,7;-146;6704;4889;2;9
08.08.2025;15:15;516;435;854,6;9795;0;33326;-409;89,3;-47;6705;4914;2;8;87,7;47;6706;4881;2;9
08.08.2025;15:20;517;435;855,6;9785;0;33412;-548;89,4;-68;6726;4918;2;8;87,7;-66;6722;4867;2;9
08.08.2025;15:25;517;435;855,6;9805;0;33491;-656;89,3;-188;6729;4918;2;8;87,7;-66;6738;4887;2;9
08.08.2025;15:30;516;435;854,6;9817;0;33464;-665;89,3;-193;6729;4926;2;8;87,7;-69;6735;4891;2;9
08.08.2025;15:35;517;435;854,6;9801;0;33496;-1104;89,3;-255;6736;4924;2;8;87,7;-446;6722;4877;2;9
08.08.2025;15:40;516;435;855,6;9763;0;33700;-1614;89,3;-585;6747;4902;2;8;87,8;-627;6738;4861;2;9
08.08.2025;15:45;516;435;855,6;9815;0;33307;-186;89,3;89;6708;4928;2;8;87,8;130;6709;4887;2;9
08.08.2025;15:50;516;435;855,6;9793;0;33532;-727;88,4;61;6752;4900;2;8;87,8;-387;6714;4894;2;9
08.08.2025;15:55;517;435;855,6;9775;0;33367;-500;88,3;-108;6697;4894;2;8;87,6;83;6712;4881;2;9
08.08.2025;16:00;516;435;855,6;9783;0;33591;-775;88,8;-181;6747;4906;2;8;87,7;-194;6743;4877;2;9
08.08.2025;16:05;516;435;855,6;9779;0;33198;-7;88,8;201;6697;4910;2;8;87,7;208;6699;4869;2;9
08.08.2025;16:10;517;435;855,6;9789;0;33525;-113;88,8;85;6757;4900;2;8;87,7;201;6764;4889;2;9
08.08.2025;16:15;510;435;855,6;9787;0;33364;-139;88,8;85;6726;4906;2;8;87,7;184;6727;4881;2;9
08.08.2025;16:20;511;435;854,6;9799;0;33530;-228;88,8;42;6749;4914;2;8;87,7;130;6758;4885;2;9
08.08.2025;16:25;510;435;851,9;10478;0;33254;-218;99,9;141;6705;5254;2;9;99,1;118;6701;5224;2;8
08.08.2025;16:30;515;435;852,8;10431;0;33313;-366;99,9;151;6718;5238;2;9;98,1;-42;6704;5193;2;8
08.08.2025;16:35;515;435;851,9;10512;0;33349;-427;99,7;97;6721;5240;2;8;100,1;-43;6712;5272;1;2
08.08.2025;16:40;515;435;852,8;10492;0;33372;-103;99,6;182;6736;5230;2;8;100,1;189;6732;5262;1;2
08.08.2025;16:45;515;435;851,9;10510;0;33316;-109;99,6;181;6723;5240;2;8;100,1;189;6722;5268;1;2
08.08.2025;16:50;515;435;851,9;10492;0;33381;-88;99,7;191;6736;5226;2;8;100,1;200;6735;5266;1;2
08.08.2025;16:55;515;435;852,8;10512;0;33403;-98;99,6;182;6742;5252;2;8;100,1;189;6738;5260;1;2
08.08.2025;17:00;515;435;852,8;10476;0;33357;-93;99,6;186;6731;5228;2;8;100,1;194;6730;5248;1;2
08.08.2025;17:05;515;435;852,8;10510;0;33499;10;99,9;193;6760;5246;2;8;100,1;288;6766;5260;1;2
08.08.2025;17:10;515;435;851,9;10500;0;33535;-23;99,9;194;6765;5242;2;8;100,1;252;6769;5258;1;2
08.08.2025;17:15;515;435;851,9;10443;0;33535;-111;97,9;163;6765;5185;2;8;100,1;187;6764;5258;1;2
08.08.2025;17:20;515;435;852,8;10459;0;33535;-339;97,9;-3;6752;5187;2;8;100,1;135;6758;5272;1;2
08.08.2025;17:25;515;435;852,8;10459;0;33479;-398;97,9;-7;6742;5189;2;8;100,1;75;6745;5270;1;2
08.08.2025;17:30;515;435;852,8;10453;0;33489;-363;98,1;33;6747;5193;2;8;100,1;76;6745;5260;1;2
08.08.2025;17:35;515;435;852,8;10468;0;33493;-368;98,1;30;6747;5205;2;8;100,1;73;6748;5262;1;2
08.08.2025;17:40;515;435;852,8;10419;0;33480;-375;98,8;23;6747;5187;2;8;100,1;52;6745;5232;1;2
08.08.2025;17:45;515;435;852,8;10488;0;33503;-392;98,8;30;6749;5234;2;8;100,1;54;6748;5254;1;2
08.08.2025;17:50;515;435;851,9;10478;0;33514;-434;98,8;23;6749;5220;2;8;100,1;17;6748;5258;1;2
08.08.2025;17:55;515;435;851,9;10453;0;33484;-435;98,8;24;6744;5205;2;8;100,1;17;6743;5248;1;2
08.08.2025;18:00;515;435;851,9;10494;0;33531;-673;98,8;-10;6749;5228;2;8;100,1;-187;6735;5266;1;2
08.08.2025;18:05;515;435;852,8;10468;0;33435;-817;98,8;-153;6726;5209;2;8;100,1;-193;6717;5258;1;2
08.08.2025;18:10;515;435;852,8;10478;0;33341;-403;98,8;-16;6708;5222;2;8;100,0;82;6722;5256;1;2
08.08.2025;18:15;515;435;852,8;10459;0;33350;-336;98,8;56;6718;5201;2;8;100,1;80;6722;5258;1;2
08.08.2025;18:20;514;435;852,8;10492;0;33340;-332;98,8;59;6718;5226;2;8;100,1;85;6719;5266;1;2
08.08.2025;18:25;514;435;852,8;10500;0;33270;-309;99,9;89;6708;5240;2;8;100,1;82;6704;5260;1;2
08.08.2025;18:30;514;435;852,8;10492;0;33288;-150;99,9;181;6715;5244;2;8;100,1;151;6714;5252;1;2
08.08.2025;18:35;515;435;851,9;10522;0;33292;-162;99,9;170;6715;5250;2;8;100,2;146;6712;5272;1;2
08.08.2025;18:40;514;435;852,8;10498;0;33285;-157;99,9;177;6715;5238;2;8;100,1;146;6712;5260;1;2
08.08.2025;18:45;514;435;852,8;10488;0;33143;-16;99,9;226;6692;5228;2;8;100,1;239;6691;5260;1;2
08.08.2025;18:50;514;435;852,8;10498;0;33332;-286;99,9;47;6713;5234;2;8;100,1;146;6719;5264;1;2
08.08.2025;18:55;515;435;852,8;10476;0;33003;-16;99,9;240;6666;5234;2;8;100,1;233;6662;5242;1;2
08.08.2025;19:00;514;435;852,8;10482;0;33330;-2;99,9;243;6729;5234;2;8;100,1;234;6725;5248;1;2
08.08.2025;19:05;514;435;852,8;10506;0;33299;-3;99,9;238;6718;5250;2;8;100,1;239;6719;5256;1;2
08.08.2025;19:10;514;435;851,9;10524;0;33275;-7;99,9;233;6715;5246;2;8;100,1;234;6714;5278;1;2
08.08.2025;19:15;514;435;851,9;10536;0;33036;-14;99,9;238;6671;5272;2;8;100,1;239;6667;5264;1;2
08.08.2025;19:20;514;435;851,9;10504;0;32949;-21;99,9;234;6653;5234;2;8;100,1;231;6652;5270;1;2
08.08.2025;19:25;514;435;852,8;10573;0;33081;-21;99,9;234;6682;5197;2;8;100,1;229;6680;5284;1;2
08.08.2025;19:30;514;435;852,8;10502;0;33371;14;99,9;238;6739;5256;2;8;100,1;243;6738;5264;1;2
08.08.2025;19:35;514;435;851,9;10488;0;33503;30;99,9;255;6770;5236;2;8;100,1;243;6766;5252;1;2
08.08.2025;19:40;514;435;852,8;10506;0;33443;244;99,9;276;6762;5254;2;8;100,1;439;6771;5252;1;2
08.08.2025;19:45;514;435;852,8;10494;0;33506;372;99,9;399;6781;5254;2;8;100,1;455;6782;5240;1;2
08.08.2025;19:50;514;435;852,8;10498;0;33512;449;99,9;476;6783;5244;2;8;100,1;456;6779;5254;1;2
08.08.2025;19:55;514;435;852,8;10484;0;33485;649;99,9;530;6781;5236;2;8;100,1;606;6787;5248;1;2
08.08.2025;20:00;514;435;852,8;10530;0;33492;696;99,9;580;6791;5264;2;8;100,1;600;6790;5266;1;2
08.08.2025;20:05;514;435;852,8;10508;0;33496;775;99,9;632;6796;5264;2;8;100,1;632;6798;5244;1;2
08.08.2025;20:10;514;435;851,9;10498;0;33528;141;99,9;307;6773;5238;2;8;100,1;314;6769;5260;1;2
08.08.2025;20:15;514;435;852,8;10500;0;33482;347;99,9;406;6770;5248;2;8;100,1;422;6774;5252;1;2
08.08.2025;20:20;514;435;851,9;10532;0;33520;360;99,9;410;6783;5242;2;8;100,1;425;6779;5291;1;2
08.08.2025;20:25;514;435;852,8;10488;0;33518;356;99,9;417;6775;5242;2;8;100,1;417;6779;5246;1;2
08.08.2025;20:30;514;435;852,8;10496;0;33499;357;99,9;418;6775;5244;2;8;100,1;417;6777;5252;1;2
08.08.2025;20:35;514;435;853,7;10516;0;33497;365;99,9;420;6781;5250;2;8;100,1;423;6777;5266;1;2
08.08.2025;20:40;514;435;852,8;10484;0;33489;365;99,9;422;6773;5238;2;8;100,1;420;6774;5246;1;2
08.08.2025;20:45;514;435;851,9;10520;0;33482;384;99,9;425;6781;5254;2;8;100,1;434;6777;5266;1;2
08.08.2025;20:50;514;435;852,8;10500;0;33514;380;99,9;424;6783;5246;2;8;100,1;432;6782;5254;1;2
08.08.2025;20:55;514;435;852,8;10508;0;33457;384;99,9;432;6773;5250;2;8;100,1;427;6769;5258;1;2
08.08.2025;21:00;514;435;852,8;10508;0;33477;406;99,9;432;6775;5254;2;8;100,1;455;6777;5254;1;2
08.08.2025;21:05;514;435;851,9;10510;0;33492;415;99,9;438;6783;5252;2;8;100,1;460;6784;5258;1;2
08.08.2025;21:10;514;435;852,8;10512;0;33502;410;99,9;439;6783;5244;2;8;100,1;455;6784;5268;1;2
08.08.2025;21:15;514;435;852,8;10506;0;33518;403;99,9;439;6786;5260;2;8;100,1;443;6787;5262;1;2
08.08.2025;21:20;514;435;852,8;10508;0;33526;355;99,9;417;6786;5244;2;8;100,1;420;6787;5264;1;2
08.08.2025;21:25;513;435;852,8;10492;0;33509;255;99,9;359;6781;5246;2;8;100,1;375;6777;5246;1;2
08.08.2025;21:30;514;435;851,9;10484;0;33510;238;99,9;347;6781;5226;2;8;100,1;358;6777;5258;1;2
08.08.2025;21:35;514;435;852,8;10504;0;33521;187;99,9;319;6775;5246;2;8;100,1;340;6777;5258;1;2
08.08.2025;21:40;514;435;852,8;10524;0;33493;146;99,9;311;6770;5256;2;8;100,1;304;6771;5268;1;2
08.08.2025;21:45;514;435;852,8;10508;0;33496;152;99,9;313;6773;5252;2;8;100,1;312;6771;5256;1;2
08.08.2025;21:50;514;435;852,8;10530;0;33498;195;99,9;339;6770;5256;2;8;100,1;331;6774;5274;1;2
08.08.2025;21:55;514;435;852,8;10518;0;33493;204;99,9;339;6773;5256;2;8;100,1;338;6771;5262;1;2
08.08.2025;22:00;514;435;852,8;10496;0;33489;184;99,9;326;6773;5244;2;8;100,1;330;6771;5252;1;2
08.08.2025;22:05;514;435;852,8;10500;0;33504;179;99,9;326;6775;5246;2;8;100,1;330;6771;5254;1;2
08.08.2025;22:10;513;435;852,8;10500;0;33507;155;99,9;309;6775;5238;2;8;100,1;323;6777;5262;1;2
08.08.2025;22:15;514;435;852,8;10514;0;33504;130;99,9;302;6775;5254;2;8;100,2;302;6771;5260;1;2
08.08.2025;22:20;514;435;852,8;10545;0;33499;128;99,9;300;6773;5268;2;8;100,1;305;6771;5276;1;2
08.08.2025;22:25;514;435;851,9;10498;0;33499;130;99,9;304;6770;5242;2;8;100,1;309;6769;5256;1;2
08.08.2025;22:30;513;435;852,8;10508;0;33489;128;99,9;302;6770;5246;2;8;100,1;302;6769;5262;1;2
08.08.2025;22:35;514;435;852,8;10500;0;33478;94;99,9;280;6768;5260;2;8;100,1;290;6766;5240;1;2
08.08.2025;22:40;513;435;852,8;10496;0;33494;99;99,9;281;6770;5246;2;8;100,1;290;6766;5250;1;2
08.08.2025;22:45;513;435;852,8;10532;0;33496;98;99,9;286;6770;5264;2;8;100,1;290;6769;5268;1;2
08.08.2025;22:50;513;435;853,7;10496;0;33498;98;99,9;283;6768;5242;2;8;100,1;290;6769;5254;1;2
08.08.2025;22:55;514;435;852,8;10474;0;33506;97;99,9;271;6775;5236;2;8;100,1;278;6774;5238;1;2
08.08.2025;23:00;513;435;852,8;10543;0;33495;-49;99,9;203;6768;5268;2;8;100,1;210;6766;5274;1;2
08.08.2025;23:05;513;435;852,8;10500;0;33541;-191;99,9;208;6773;5262;2;8;100,1;80;6764;5291;1;2
08.08.2025;23:10;513;435;851,9;10486;0;33512;-262;99,9;127;6762;5238;2;8;100,1;83;6758;5254;1;2
08.08.2025;23:15;513;435;852,8;10494;0;33510;-272;99,9;115;6762;5234;2;8;100,1;80;6756;5260;1;2
08.08.2025;23:20;513;435;852,8;10508;0;33500;-277;99,9;115;6760;5254;2;8;100,1;80;6756;5254;1;2
08.08.2025;23:25;513;435;852,8;10480;0;33510;-319;99,9;64;6760;5236;2;8;100,1;80;6758;5244;1;2
08.08.2025;23:30;513;435;852,8;10508;0;33498;-334;99,9;66;6752;5258;2;8;100,1;73;6753;5250;1;2
08.08.2025;23:35;513;435;852,8;10512;0;33523;-334;99,9;69;6760;5246;2;8;100,1;73;6756;5266;1;2
08.08.2025;23:40;513;435;852,8;10508;0;33510;-395;99,9;42;6752;5242;2;8;100,1;42;6753;5266;1;2
08.08.2025;23:45;513;435;852,8;10508;0;33504;-411;99,9;33;6757;5246;2;8;100,1;31;6753;5262;1;2
08.08.2025;23:50;513;435;852,8;10494;0;33472;-524;99,9;-16;6739;5248;2;8;100,1;-36;6743;5246;1;2
08.08.2025;23:55;513;435;852,8;10500;0;33478;-515;99,9;-10;6742;5246;2;8;100,1;-33;6738;5254;1;2
09.08.2025;00:00;513;435;853,7;10482;0;33485;-514;99,9;-9;6744;5246;2;8;100,1;-28;6738;5236;1;2
09.08.2025;00:05;513;435;852,8;10500;0;33480;-515;99,9;-3;6747;5240;2;8;100,1;-31;6745;5260;1;2
09.08.2025;00:10;513;435;852,8;10488;0;33509;-515;99,9;-16;6752;5230;2;8;100,1;-35;6748;5258;1;2
09.08.2025;00:15;512;435;853,7;10490;0;33501;-542;99,9;-35;6749;5246;2;8;100,1;-31;6745;5244;1;2
09.08.2025;00:20;513;435;852,8;10516;0;33499;-568;99,9;-38;6749;5248;2;8;100,0;-56;6745;5268;1;2
09.08.2025;00:25;513;435;852,8;10516;0;33499;-595;99,9;-56;6747;5248;2;8;100,1;-69;6743;5268;1;2
09.08.2025;00:30;513;435;852,8;10490;0;33448;-590;99,9;-56;6736;5244;2;8;100,1;-62;6735;5246;1;2
09.08.2025;00:35;513;435;853,7;10524;0;33443;-590;99,9;-52;6736;5254;2;8;100,1;-62;6732;5270;1;2
09.08.2025;00:40;513;435;852,8;10536;0;33451;-594;99,9;-54;6736;5246;2;8;100,1;-73;6735;5291;1;2
09.08.2025;00:45;512;435;852,8;10498;0;33452;-594;99,9;-52;6739;5236;2;8;100,0;-64;6735;5262;1;2
09.08.2025;00:50;512;435;852,8;10506;0;33449;-593;99,9;-52;6736;5240;2;8;100,1;-66;6735;5266;1;2
09.08.2025;00:55;512;435;852,8;10486;0;33476;-593;99,9;-52;6742;5240;2;8;100,1;-64;6738;5246;1;2
09.08.2025;01:00;513;435;852,8;10496;0;33358;-461;99,9;14;6721;5244;2;8;100,1;2;6722;5252;1;2
09.08.2025;01:05;512;435;852,8;10494;0;33361;-463;99,9;9;6721;5244;2;8;100,1;0;6719;5250;1;2
09.08.2025;01:10;513;435;852,8;10490;0;33394;-456;99,9;16;6726;5240;2;8;100,1;5;6725;5250;1;2
09.08.2025;01:15;513;435;852,8;10508;0;33382;-456;99,9;14;6729;5260;2;8;100,1;7;6725;5248;1;2
09.08.2025;01:20;512;435;852,8;10516;0;33400;-458;99,9;16;6729;5250;2;8;100,1;5;6725;5266;1;2
09.08.2025;01:25;513;435;852,8;10484;0;33399;-455;99,9;12;6736;5230;2;8;100,1;7;6732;5254;1;2
09.08.2025;01:30;513;435;851,9;10500;0;33417;-458;99,9;9;6736;5244;2;8;100,1;2;6732;5256;1;2
09.08.2025;01:35;512;435;852,8;10490;0;33413;-449;99,9;21;6736;5236;2;8;100,1;7;6732;5254;1;2
09.08.2025;01:40;513;435;852,8;10532;0;33431;-454;99,9;16;6739;5240;2;8;100,1;9;6735;5260;1;2
09.08.2025;01:45;512;435;852,8;10504;0;33430;-446;99,9;19;6736;5236;2;8;100,0;14;6732;5268;1;2
09.08.2025;01:50;512;435;852,8;10494;0;33513;-1002;99,9;-274;6729;5242;2;8;100,1;-255;6730;5252;1;2
09.08.2025;01:55;512;435;852,8;10502;0;33339;-694;99,9;-102;6708;5240;2;8;100,1;-113;6704;5250;1;2
09.08.2025;02:00;512;435;852,8;10512;0;33516;-583;99,9;0;6760;5246;2;8;100,1;-108;6748;5266;1;2
09.08.2025;02:05;513;435;853,7;10502;0;33304;-466;99,9;38;6718;5246;2;8;100,1;-28;6714;5236;1;2
09.08.2025;02:10;512;435;852,8;10524;0;33547;154;99,9;306;6786;5248;2;8;100,1;316;6787;5276;1;2
09.08.2025;02:15;512;435;852,8;10498;0;33488;638;99,9;453;6786;5246;2;8;100,1;665;6803;5252;1;2
09.08.2025;02:20;512;435;852,8;10496;0;33524;712;99,9;535;6801;5236;2;8;100,1;658;6808;5260;1;2
09.08.2025;02:25;512;435;852,8;10490;0;33542;435;99,9;538;6804;5240;2;8;100,1;366;6790;5250;1;2
09.08.2025;02:30;512;435;852,8;10496;0;33458;277;99,9;446;6783;5238;2;8;100,1;305;6769;5258;1;2
09.08.2025;02:35;512;435;852,8;10500;0;33498;272;99,9;337;6783;5254;2;8;100,1;413;6787;5246;1;2
09.08.2025;02:40;512;435;852,8;10516;0;33466;422;99,9;460;6786;5242;2;8;100,1;439;6784;5248;1;2
09.08.2025;02:45;512;435;852,8;10502;0;33479;595;99,9;533;6794;5246;2;8;100,1;540;6792;5256;1;2
09.08.2025;02:50;512;435;852,8;10498;0;33486;416;99,9;429;6783;5244;2;8;100,1;460;6784;5254;1;2
09.08.2025;02:55;512;435;852,8;10512;0;33492;365;99,9;422;6786;5248;2;8;100,1;417;6784;5264;1;2
09.08.2025;03:00;512;435;852,8;10504;0;33528;290;99,9;361;6786;5256;2;8;100,1;399;6790;5248;1;2
09.08.2025;03:05;512;435;853,7;10538;0;33527;68;99,9;321;6786;5270;2;8;100,1;217;6777;5268;1;2
09.08.2025;03:10;512;435;852,8;10476;0;33487;-401;99,9;156;6760;5230;2;8;100,1;-80;6738;5246;1;2
09.08.2025;03:15;512;435;853,7;10502;0;33479;-379;99,9;153;6757;5244;2;8;100,1;-52;6738;5258;1;2
09.08.2025;03:20;512;435;852,8;10506;0;33486;-323;99,9;155;6760;5240;2;8;100,1;-2;6745;5266;1;2
09.08.2025;03:25;512;435;852,8;10500;0;33480;-304;99,9;156;6760;5244;2;8;100,1;9;6745;5256;1;2
09.08.2025;03:30;512;435;852,8;10500;0;33489;-303;99,9;153;6760;5240;2;8;100,1;10;6745;5260;1;2
09.08.2025;03:35;512;435;852,8;10478;0;33495;-300;99,9;158;6760;5232;2;8;100,1;17;6745;5246;1;2
09.08.2025;03:40;512;435;853,7;10510;0;33497;-305;99,9;158;6760;5248;2;8;100,1;16;6745;5262;1;2
09.08.2025;03:45;512;435;853,7;10496;0;33488;-306;99,9;151;6760;5246;2;8;100,1;12;6745;5250;1;2
09.08.2025;03:50;512;435;852,8;10480;0;33496;-300;99,9;158;6760;5230;2;8;100,1;16;6748;5250;1;2
09.08.2025;03:55;512;435;853,7;10496;0;33497;-307;99,9;156;6760;5238;2;8;100,1;9;6745;5258;1;2
09.08.2025;04:00;512;435;853,7;10504;0;33508;-301;99,9;160;6762;5254;2;8;100,1;14;6748;5250;1;2
09.08.2025;04:05;512;435;853,7;10496;0;33504;-306;99,9;156;6762;5236;2;8;100,1;16;6748;5260;1;2
09.08.2025;04:10;512;435;853,7;10506;0;33517;-350;99,9;113;6762;5246;2;8;100,1;17;6753;5260;1;2
09.08.2025;04:15;512;435;853,7;10494;0;33524;-359;99,9;94;6762;5228;2;8;100,1;12;6756;5242;1;2
09.08.2025;04:20;512;435;852,8;10476;0;33508;-467;99,9;7;6752;5230;2;8;100,1;2;6748;5246;1;2
09.08.2025;04:25;512;435;852,8;10496;0;33506;-469;99,9;5;6749;5248;2;8;100,2;0;6748;5248;1;2
09.08.2025;04:30;512;435;852,8;10504;0;33509;-469;99,9;3;6749;5244;2;8;100,0;2;6748;5260;1;2
09.08.2025;04:35;512;435;853,7;10476;0;33487;-465;99,9;5;6749;5236;2;8;100,1;2;6748;5240;1;2
09.08.2025;04:40;512;435;853,7;10486;0;33492;-466;99,9;5;6749;5226;2;8;100,1;2;6748;5260;1;2
09.08.2025;04:45;512;435;853,7;10486;0;33495;-467;99,9;3;6749;5226;2;8;100,1;2;6745;5244;1;2
09.08.2025;04:50;512;435;853,7;10496;0;33507;-467;99,9;5;6749;5240;2;8;100,1;0;6748;5254;1;2
09.08.2025;04:55;512;435;853,7;10498;0;33514;-484;99,9;-3;6749;5244;2;8;100,1;-5;6748;5254;1;2
09.08.2025;05:00;512;435;853,7;10480;0;33509;-494;99,9;-16;6752;5246;2;8;100,1;-12;6753;5234;1;2
09.08.2025;05:05;511;435;853,7;10488;0;33501;-504;99,9;-17;6749;5238;2;8;100,1;-19;6748;5250;1;2
09.08.2025;05:10;512;435;853,7;10504;0;33517;-497;99,9;-9;6749;5250;2;8;100,2;-5;6748;5254;1;2
09.08.2025;05:15;512;435;853,7;10496;0;33524;-513;99,9;-14;6749;5240;2;8;100,1;-21;6751;5256;1;2
09.08.2025;05:20;511;435;853,7;10516;0;33522;-524;99,9;-17;6749;5246;2;8;100,0;-35;6748;5270;1;2
09.08.2025;05:25;512;435;853,7;10486;0;33514;-529;99,9;-28;6752;5236;2;8;100,1;-28;6748;5250;1;2
09.08.2025;05:30;512;435;852,8;10492;0;33516;-533;99,9;-24;6749;5250;2;8;100,1;-26;6745;5242;1;2
09.08.2025;05:35;512;435;853,7;10512;0;33509;-542;99,9;-31;6749;5256;2;8;100,1;-31;6745;5266;1;2
09.08.2025;05:40;512;435;853,7;10504;0;33510;-544;99,9;-31;6749;5262;2;8;100,1;-31;6745;5242;1;2
09.08.2025;05:45;514;435;858,3;9631;0;33563;-701;74,5;-167;6742;4345;2;8;100,1;-139;6743;5286;1;2
09.08.2025;05:50;514;435;857,4;9627;0;33503;-700;74,5;-168;6736;4343;2;8;100,2;-137;6735;5284;1;2
09.08.2025;05:55;514;435;858,3;9619;0;33544;-660;74,5;-168;6742;4339;2;8;100,1;-108;6745;5280;1;2
09.08.2025;06:00;514;435;857,4;9637;0;33516;-667;74,5;-168;6736;4351;2;8;100,1;-106;6738;5286;1;2
09.08.2025;06:05;514;435;857,4;9627;0;33494;-669;74,5;-170;6731;4349;2;8;100,1;-109;6738;5278;1;2
09.08.2025;06:10;514;435;858,3;9615;0;33566;-729;74,5;-174;6747;4339;2;8;100,1;-168;6745;5276;1;2
09.08.2025;06:15;514;435;858,3;9611;0;33672;-1241;74,5;-444;6747;4332;2;8;100,1;-413;6748;5278;1;2
09.08.2025;06:20;514;435;856,5;9659;0;33586;-1488;86,2;-580;6718;4817;2;8;86,8;-519;6722;4843;2;9
09.08.2025;06:25;514;435;857,4;9651;0;33503;-1311;86,2;-474;6708;4815;2;8;86,7;-446;6709;4837;2;9
09.08.2025;06:30;514;435;857,4;9651;0;33502;-1159;86,2;-365;6718;4813;2;8;86,7;-404;6712;4839;2;9
09.08.2025;06:35;514;435;856,5;9672;0;33496;-1170;87,0;-365;6710;4837;2;8;86,7;-408;6712;4835;2;9
09.08.2025;06:40;514;435;856,5;9661;0;33480;-1166;87,0;-363;6713;4827;2;8;86,7;-403;6712;4835;2;9
09.08.2025;06:45;514;435;856,5;9676;0;33471;-1171;87,0;-368;6710;4841;2;8;86,7;-406;6709;4839;2;9
09.08.2025;06:50;514;435;856,5;9661;0;33444;-1170;86,9;-365;6708;4815;2;8;86,7;-410;6704;4847;2;9
09.08.2025;06:55;513;435;856,5;9682;0;33444;-1141;87,0;-370;6708;4837;2;8;86,7;-377;6704;4845;2;9
09.08.2025;07:00;514;435;857,4;9688;0;33474;-1095;86,9;-368;6710;4841;2;8;86,7;-331;6714;4847;2;9
09.08.2025;07:05;514;435;857,4;9663;0;33460;-1107;87,0;-373;6708;4825;2;8;86,7;-344;6712;4839;2;9
09.08.2025;07:10;514;435;856,5;9666;0;33459;-1102;86,9;-368;6708;4837;2;8;86,7;-337;6712;4829;2;9
09.08.2025;07:15;514;435;856,5;9694;0;33456;-1068;87,0;-337;6715;4851;2;8;86,7;-338;6712;4843;2;9
09.08.2025;07:20;514;435;857,4;9674;0;33568;-857;86,9;-304;6736;4831;2;8;86,8;-165;6745;4843;2;9
09.08.2025;07:25;514;435;856,5;9676;0;33525;-857;87,0;-300;6729;4837;2;8;86,7;-163;6738;4839;2;9
09.08.2025;07:30;514;435;857,4;9682;0;33504;-862;86,9;-300;6723;4831;2;8;86,7;-163;6732;4851;2;9
09.08.2025;07:35;513;435;856,5;9682;0;33487;-865;87,0;-300;6718;4839;2;8;86,7;-168;6727;4843;2;9
09.08.2025;07:40;514;435;857,4;9674;0;33479;-866;87,0;-311;6715;4833;2;8;86,7;-165;6725;4841;2;9
09.08.2025;07:45;514;435;856,5;9680;0;33481;-863;87,0;-302;6718;4841;2;8;86,7;-167;6730;4839;2;9
09.08.2025;07:50;514;435;857,4;9688;0;33485;-864;87,0;-306;6721;4841;2;8;86,7;-163;6727;4847;2;9
09.08.2025;07:55;514;435;857,4;9684;0;33498;-864;87,0;-306;6721;4845;2;8;86,7;-163;6730;4839;2;9
09.08.2025;08:00;514;435;857,4;9670;0;33508;-851;86,9;-304;6726;4837;2;8;86,7;-158;6735;4833;2;9
09.08.2025;08:05;513;435;856,5;9663;0;33494;-859;86,9;-300;6726;4833;2;8;86,7;-158;6735;4831;2;9
09.08.2025;08:10;514;435;857,4;9688;0;33502;-865;87,0;-304;6723;4837;2;8;86,7;-167;6732;4851;2;9
09.08.2025;08:15;513;435;856,5;9676;0;33511;-862;87,0;-299;6721;4831;2;8;86,7;-167;6732;4845;2;9
09.08.2025;08:20;514;435;856,5;9688;0;33475;-866;86,9;-302;6718;4839;2;8;86,7;-167;6727;4849;2;9
09.08.2025;08:25;513;435;857,4;9688;0;33489;-859;87,0;-300;6721;4853;2;8;86,7;-163;6732;4835;2;9
09.08.2025;08:30;514;435;856,5;9700;0;33482;-859;86,9;-300;6718;4857;2;8;86,7;-165;6727;4843;2;9
09.08.2025;08:35;514;435;856,5;9676;0;33457;-857;87,0;-304;6715;4837;2;8;86,8;-160;6725;4839;2;9
09.08.2025;08:40;513;435;857,4;9688;0;33460;-859;86,9;-299;6715;4833;2;8;86,8;-163;6725;4855;2;9
09.08.2025;08:45;511;435;852,8;10476;0;33438;-942;100,0;-306;6710;5236;2;9;99,7;-165;6719;5240;2;8
09.08.2025;08:50;511;435;853,7;10498;0;33444;-937;100,0;-299;6710;5260;2;9;99,7;-158;6722;5238;2;8
09.08.2025;08:55;511;435;852,8;10490;0;33456;-927;100,0;-295;6715;5248;2;9;99,7;-158;6725;5242;2;8
09.08.2025;09:00;511;435;852,8;10482;0;33427;-931;100,0;-293;6708;5246;2;9;99,7;-160;6717;5236;2;8
09.08.2025;09:05;511;435;852,8;10494;0;33413;-931;100,0;-295;6708;5252;2;9;99,7;-160;6717;5242;2;8
09.08.2025;09:10;511;435;852,8;10528;0;33415;-937;100,0;-297;6705;5260;2;9;99,8;-167;6719;5268;2;8
09.08.2025;09:15;511;435;852,8;10516;0;33433;-905;100,0;-267;6710;5264;2;9;99,8;-165;6722;5252;2;8
09.08.2025;09:20;511;435;852,8;10506;0;33428;-912;100,0;-269;6710;5256;2;9;99,8;-165;6719;5250;2;8
09.08.2025;09:25;510;435;852,8;10500;0;33434;-871;100,0;-233;6718;5252;2;9;99,7;-165;6722;5248;2;8
09.08.2025;09:30;511;435;851,9;10504;0;33444;-868;100,0;-226;6718;5252;2;9;99,7;-160;6722;5252;2;8
09.08.2025;09:35;511;435;851,9;10506;0;33448;-866;100,0;-231;6718;5252;2;9;99,7;-158;6722;5254;2;8
09.08.2025;09:40;511;435;852,8;10482;0;33447;-863;99,9;-227;6721;5238;2;9;99,7;-160;6725;5244;2;8
09.08.2025;09:45;511;435;851,9;10478;0;33453;-858;100,0;-226;6721;5244;2;9;99,7;-156;6725;5234;2;8
09.08.2025;09:50;511;435;851,9;10500;0;33475;-861;99,9;-227;6718;5256;2;9;99,7;-158;6725;5244;2;8
09.08.2025;09:55;511;435;851,9;10488;0;33466;-858;100,0;-226;6726;5248;2;9;99,8;-158;6727;5240;2;8
09.08.2025;10:00;511;435;851,9;10520;0;33459;-861;100,0;-231;6721;5266;2;9;99,7;-165;6725;5254;2;8
09.08.2025;10:05;511;435;851,9;10508;0;33456;-862;100,0;-231;6721;5238;2;9;99,7;-163;6725;5270;2;8
09.08.2025;10:10;511;435;851,9;10480;0;33532;-857;99,9;-227;6736;5238;2;9;99,7;-160;6743;5242;2;8
09.08.2025;10:15;511;435;851,9;10506;0;33545;-855;100,0;-227;6736;5254;2;9;99,7;-158;6745;5252;2;8
09.08.2025;10:20;511;435;851,9;10439;0;33553;-852;100,0;-231;6739;5254;2;9;97,8;-158;6743;5185;2;8
09.08.2025;10:25;511;435;851,9;10451;0;33580;-1020;100,0;-262;6742;5260;2;9;97,8;-290;6738;5191;2;8
09.08.2025;10:30;511;435;851,9;10451;0;33582;-1016;99,9;-264;6742;5252;2;9;97,8;-288;6738;5199;2;8
09.08.2025;10:35;511;435;851,9;10451;0;33582;-1118;100,0;-356;6739;5246;2;9;98,2;-292;6738;5205;2;8
09.08.2025;10:40;511;435;851,9;10457;0;33559;-1113;100,0;-356;6731;5256;2;9;98,2;-288;6735;5201;2;8
09.08.2025;10:45;511;435;851,9;10447;0;33527;-1117;100,0;-361;6729;5254;2;9;98,2;-288;6732;5193;2;8
09.08.2025;10:50;511;435;851,9;10435;0;33515;-1118;100,0;-358;6726;5238;2;9;98,2;-290;6730;5197;2;8
09.08.2025;10:55;510;435;851,9;10455;0;33510;-1120;100,0;-356;6726;5252;2;9;98,2;-293;6727;5203;2;8
09.08.2025;11:00;511;435;851,9;10445;0;33519;-1124;100,0;-361;6721;5244;2;9;98,2;-290;6725;5201;2;8
09.08.2025;11:05;510;435;851,9;10443;0;33521;-1106;99,9;-351;6726;5240;2;9;98,2;-283;6727;5197;2;8
09.08.2025;11:10;510;435;851,9;10447;0;33510;-1114;100,0;-354;6723;5248;2;9;98,2;-290;6727;5199;2;8
09.08.2025;11:15;510;435;851,9;10459;0;33508;-1113;100,0;-356;6726;5256;2;9;98,2;-288;6727;5203;2;8
09.08.2025;11:20;511;435;851,9;10441;0;33504;-1115;100,0;-354;6721;5252;2;9;98,2;-288;6725;5189;2;8
09.08.2025;11:25;511;435;851,9;10462;0;33520;-1111;100,0;-356;6726;5250;2;9;98,2;-286;6727;5212;2;8
09.08.2025;11:30;510;435;851,9;10451;0;33507;-1117;100,0;-354;6721;5240;2;9;98,2;-288;6727;5212;2;8
09.08.2025;11:35;510;435;851,9;10441;0;33495;-1128;100,0;-365;6718;5246;2;9;98,3;-293;6722;5195;2;8
09.08.2025;11:40;510;435;851,9;10451;0;33505;-1119;100,0;-356;6718;5260;2;9;98,2;-286;6727;5191;2;8
09.08.2025;11:45;510;435;851,9;10431;0;33486;-1125;100,0;-361;6718;5230;2;9;98,2;-290;6722;5201;2;8
09.08.2025;11:50;510;435;851,9;10476;0;33499;-1120;100,0;-358;6718;5244;2;9;99,0;-290;6725;5232;2;8
09.08.2025;11:55;510;435;851,9;10468;0;33433;-1119;100,0;-356;6705;5248;2;9;99,0;-292;6709;5220;2;8
09.08.2025;12:00;510;435;851,9;10490;0;33434;-1082;100,0;-321;6710;5248;2;9;99,0;-288;6712;5242;2;8
09.08.2025;12:05;510;435;851,9;10494;0;33434;-1085;100,0;-323;6713;5270;2;9;99,0;-290;6712;5224;2;8
09.08.2025;12:10;510;435;851,9;10457;0;33433;-1082;100,0;-319;6710;5246;2;9;99,0;-286;6714;5212;2;8
09.08.2025;12:15;510;435;851,9;10464;0;33439;-1074;100,0;-311;6710;5254;2;9;98,9;-283;6714;5209;2;8
09.08.2025;12:20;510;435;851,9;10484;0;33497;-954;100,0;-276;6729;5248;2;9;99,5;-203;6732;5236;2;8
09.08.2025;12:25;510;435;850,9;10480;0;33488;-955;100,0;-276;6729;5234;2;9;99,5;-207;6727;5246;2;8
09.08.2025;12:30;510;435;851,9;10494;0;33482;-941;100,0;-271;6729;5244;2;9;99,5;-200;6732;5250;2;8
09.08.2025;12:35;510;435;851,9;10496;0;33486;-962;100,0;-281;6726;5252;2;9;99,5;-210;6730;5244;2;8
09.08.2025;12:40;509;435;851,9;10496;0;33490;-957;100,0;-276;6726;5250;2;9;99,5;-203;6727;5246;2;8
09.08.2025;12:45;509;435;851,9;10502;0;33508;-926;100,0;-241;6729;5250;2;9;99,5;-210;6732;5252;2;8
09.08.2025;12:50;510;435;850,9;10496;0;33495;-925;100,0;-241;6729;5248;2;9;99,5;-208;6730;5248;2;8
09.08.2025;12:55;509;435;850,9;10468;0;33498;-927;100,0;-243;6729;5240;2;9;99,5;-208;6727;5228;2;8
09.08.2025;13:00;509;435;851,9;10466;0;33517;-929;100,0;-245;6731;5246;2;9;99,5;-208;6735;5240;2;8
09.08.2025;13:05;509;435;851,9;10498;0;33536;-918;100,0;-243;6736;5262;2;9;99,5;-207;6735;5236;2;8
09.08.2025;13:10;509;435;850,9;10484;0;33438;-926;100,0;-243;6718;5248;2;9;99,5;-205;6719;5236;2;8
09.08.2025;13:15;509;435;851,9;10490;0;33458;-920;100,0;-243;6718;5254;2;9;99,0;-210;6722;5236;2;8
09.08.2025;13:20;509;435;851,9;10443;0;33383;-887;100,0;-210;6708;5244;2;9;98,0;-207;6706;5199;2;8
09.08.2025;13:25;509;435;851,9;10437;0;33395;-854;100,0;-212;6708;5254;2;9;98,0;-172;6712;5183;2;8
09.08.2025;13:30;510;435;851,9;10431;0;33429;-851;100,0;-210;6715;5244;2;9;98,0;-170;6717;5187;2;8
09.08.2025;13:35;509;435;851,9;10468;0;33392;-856;100,0;-214;6710;5252;2;9;98,0;-174;6714;5205;2;8
09.08.2025;13:40;510;435;852,8;10451;0;33415;-843;100,0;-207;6715;5252;2;9;98,0;-172;6714;5199;2;8
09.08.2025;13:45;510;435;851,9;10423;0;33401;-847;100,0;-208;6715;5238;2;9;98,0;-165;6714;5185;2;8
09.08.2025;13:50;510;435;851,9;10417;0;33399;-853;100,0;-210;6713;5242;2;9;98,0;-168;6714;5175;2;8
09.08.2025;13:55;511;435;850,9;10445;0;33444;-855;99,9;-210;6721;5246;2;9;98,0;-175;6722;5199;2;8
09.08.2025;14:00;511;435;851,9;10447;0;33406;-863;100,0;-212;6710;5250;2;9;98,0;-174;6714;5197;2;8
09.08.2025;14:05;511;435;851,9;10433;0;33402;-859;100,0;-215;6715;5242;2;9;98,0;-175;6714;5191;2;8
09.08.2025;14:10;511;435;852,8;10459;0;33430;-820;100,0;-212;6718;5260;2;9;98,0;-139;6725;5199;2;8
09.08.2025;14:15;511;435;852,8;10494;0;33412;-828;100,0;-210;6710;5260;2;9;99,7;-137;6719;5240;2;8
09.08.2025;14:20;511;435;851,9;10496;0;33497;-682;100,0;-212;6731;5238;2;9;99,7;3;6748;5258;2;8
09.08.2025;14:25;511;435;851,9;10484;0;33495;-677;100,0;-207;6731;5240;2;9;99,7;7;6745;5244;2;8
09.08.2025;14:30;510;435;851,9;10500;0;33471;-689;100,0;-214;6721;5242;2;9;100,0;16;6738;5258;2;8
09.08.2025;14:35;510;435;851,9;10494;0;33440;-682;100,0;-207;6721;5240;2;9;100,0;5;6735;5254;2;8
09.08.2025;14:40;510;435;851,9;10506;0;33436;-691;99,9;-214;6718;5248;2;9;100,0;-2;6732;5258;2;8
09.08.2025;14:45;509;435;851,9;10488;0;33431;-687;100,0;-210;6715;5240;2;9;100,0;0;6732;5248;2;8
09.08.2025;14:50;510;435;851,9;10482;0;33439;-687;100,0;-210;6715;5264;2;9;100,0;5;6732;5262;2;8
09.08.2025;14:55;509;435;851,9;10486;0;33541;-693;99,9;-217;6739;5238;2;9;100,0;-2;6753;5248;2;8
09.08.2025;15:00;509;435;851,9;10490;0;33515;-825;99,9;-214;6734;5246;2;9;100,0;-125;6738;5244;2;8
09.08.2025;15:05;509;435;850,9;10490;0;33508;-822;99,9;-212;6731;5244;2;9;100,0;-127;6735;5246;2;8
09.08.2025;15:10;509;435;851,9;10502;0;33514;-821;99,9;-212;6731;5256;2;9;100,0;-130;6738;5246;2;8
09.08.2025;15:15;509;435;851,9;10500;0;33507;-825;99,9;-217;6731;5246;2;9;100,0;-132;6738;5254;2;8
09.08.2025;15:20;509;435;851,9;10484;0;33359;-777;100,0;-179;6710;5252;2;9;99,2;-128;6712;5232;2;8
09.08.2025;15:25;509;435;850,9;10488;0;33368;-677;100,0;-73;6715;5264;2;9;99,2;-125;6712;5238;2;8
09.08.2025;15:30;509;435;851,9;10488;0;33439;-394;100,0;-2;6736;5252;2;9;99,2;83;6743;5242;2;8
09.08.2025;15:35;508;435;851,9;10482;0;33426;-393;100,0;-2;6736;5238;2;9;99,2;80;6743;5244;2;8
09.08.2025;15:40;508;435;851,9;10464;0;33387;-403;100,0;-2;6723;5244;2;9;99,3;80;6730;5220;2;8
09.08.2025;15:45;509;435;851,9;10480;0;33393;-393;100,0;-2;6726;5246;2;9;99,2;80;6735;5234;2;8
09.08.2025;15:50;509;435;851,9;10492;0;33367;-392;100,0;0;6721;5250;2;9;99,2;78;6725;5242;2;8
09.08.2025;15:55;510;435;851,9;10496;0;33366;-398;100,0;-3;6721;5262;2;9;99,2;82;6730;5234;2;8
09.08.2025;16:00;509;435;851,9;10516;0;33422;-174;100,0;92;6739;5256;2;9;100,0;213;6745;5260;2;8
09.08.2025;16:05;509;435;851,9;10514;0;33323;-180;100,0;90;6718;5256;2;9;100,0;213;6725;5258;2;8
09.08.2025;16:10;509;435;851,9;10488;0;33280;-156;99,9;115;6710;5242;2;9;100,0;210;6719;5252;2;8
09.08.2025;16:15;509;435;851,9;10500;0;33283;-154;100,0;115;6715;5246;2;9;100,0;210;6717;5254;2;8
09.08.2025;16:20;509;435;851,9;10502;0;33263;-154;100,0;122;6708;5246;2;9;100,0;210;6714;5256;2;8
09.08.2025;16:25;510;435;851,9;10490;0;33306;-84;100,0;179;6726;5246;2;9;100,0;217;6725;5244;2;8
09.08.2025;16:30;509;435;852,8;10486;0;33319;-84;100,0;177;6729;5240;2;9;100,0;208;6732;5246;2;8
09.08.2025;16:35;509;435;852,8;10510;0;33312;-79;100,0;188;6726;5264;2;9;100,0;215;6727;5246;2;8
09.08.2025;16:40;511;435;851,9;10472;0;33275;-84;100,0;186;6718;5228;2;9;100,0;210;6719;5244;2;8
09.08.2025;16:45;511;435;852,8;10512;0;33226;-87;100,0;182;6705;5242;2;9;100,0;208;6712;5270;2;8
09.08.2025;16:50;511;435;851,9;10543;0;33295;-90;99,9;179;6718;5270;2;9;100,0;205;6719;5272;2;8
