Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
09.08.2025;16:55;511;435;851,9;10506;0;33297;-83;100,0;188;6723;5248;2;9;100,0;217;6722;5258;2;8
09.08.2025;17:00;511;435;852,8;10516;0;33301;-94;100,0;181;6718;5240;2;9;100,0;208;6717;5260;2;8
09.08.2025;17:05;511;435;852,8;10508;0;33281;-96;100,0;181;6710;5250;2;9;100,0;205;6714;5258;2;8
09.08.2025;17:10;511;435;852,8;10530;0;33236;-81;100,0;194;6708;5260;2;9;100,0;210;6709;5270;2;8
09.08.2025;17:15;511;435;851,9;10496;0;33286;-63;99,9;191;6718;5240;2;9;100,0;222;6722;5256;2;8
09.08.2025;17:20;511;435;852,8;10508;0;33294;-68;99,9;196;6718;5246;2;9;100,0;217;6722;5262;2;8
09.08.2025;17:25;511;435;852,8;10464;0;33504;-36;100,0;222;6762;5228;2;9;100,0;208;6764;5236;2;8
09.08.2025;17:30;511;435;851,9;10492;0;33497;-42;100,0;214;6762;5244;2;9;100,0;208;6764;5248;2;8
09.08.2025;17:35;512;435;851,9;10508;0;33479;-31;100,0;227;6760;5244;2;9;100,0;224;6758;5264;2;8
09.08.2025;17:40;511;435;851,9;10496;0;33483;-13;100,0;227;6760;5252;2;9;100,0;233;6758;5244;2;8
09.08.2025;17:45;511;435;852,8;10494;0;33496;-11;99,9;231;6762;5246;2;9;100,0;236;6764;5248;2;8
09.08.2025;17:50;511;435;851,9;10500;0;33486;43;100,0;245;6760;5252;2;9;100,0;272;6764;5248;2;8
09.08.2025;17:55;512;435;852,8;10502;0;33522;71;99,9;273;6770;5246;2;9;100,0;272;6769;5256;2;8
09.08.2025;18:00;513;435;851,9;10534;0;33518;61;100,0;266;6773;5256;2;9;100,0;267;6769;5260;2;8
09.08.2025;18:05;514;435;851,9;10510;0;33480;84;100,0;274;6760;5248;2;9;100,0;290;6764;5244;2;8
09.08.2025;18:10;519;435;851,9;10490;0;33489;119;100,0;297;6768;5240;2;9;100,1;297;6769;5250;2;8
09.08.2025;18:15;518;435;852,8;10482;0;33530;110;100,0;293;6773;5244;2;9;100,0;295;6774;5238;2;8
09.08.2025;18:20;514;435;851,9;10508;0;33519;107;99,9;293;6770;5250;2;9;100,0;290;6769;5258;2;8
09.08.2025;18:25;514;435;851,9;10514;0;33487;109;100,0;300;6768;5268;2;9;100,0;292;6764;5246;2;8
09.08.2025;18:30;514;435;851,9;10526;0;33485;102;100,0;295;6768;5246;2;9;100,0;286;6766;5252;2;8
09.08.2025;18:35;514;435;851,9;10470;0;33508;117;99,9;300;6768;5226;2;9;100,0;295;6769;5244;2;8
09.08.2025;18:40;514;435;852,8;10518;0;33529;29;100,0;273;6773;5256;2;9;100,0;239;6769;5262;2;8
09.08.2025;18:45;514;435;851,9;10504;0;33531;-12;100,0;226;6770;5238;2;9;100,0;238;6769;5266;2;8
09.08.2025;18:50;514;435;851,9;10506;0;33518;-177;100,0;92;6757;5256;2;9;100,0;205;6766;5250;2;8
09.08.2025;18:55;514;435;851,9;10498;0;33507;-228;100,0;99;6752;5246;2;9;100,0;148;6756;5254;2;8
09.08.2025;19:00;513;435;851,9;10484;0;33503;-242;100,0;120;6749;5236;2;9;100,0;128;6751;5248;2;8
09.08.2025;19:05;513;435;851,9;10504;0;33519;-254;100,0;94;6757;5244;2;9;100,0;116;6758;5260;2;8
09.08.2025;19:10;513;435;852,8;10524;0;33513;-276;100,0;99;6755;5258;2;9;100,1;99;6753;5266;2;8
09.08.2025;19:15;513;435;851,9;10506;0;33531;-278;100,0;97;6760;5242;2;9;100,1;94;6758;5264;2;8
09.08.2025;19:20;513;435;851,9;10500;0;33519;-373;100,0;47;6752;5248;2;9;100,0;49;6751;5252;2;8
09.08.2025;19:25;512;435;851,9;10486;0;33373;-375;99,9;47;6721;5236;2;9;100,0;54;6722;5250;2;8
09.08.2025;19:30;512;435;851,9;10512;0;33258;-206;100,0;144;6708;5252;2;9;100,1;125;6704;5256;2;8
09.08.2025;19:35;512;435;851,9;10504;0;33270;-149;100,0;165;6710;5244;2;9;100,0;160;6712;5260;2;8
09.08.2025;19:40;512;435;851,9;10502;0;33166;-25;100,0;224;6695;5256;2;9;100,1;229;6693;5246;2;8
09.08.2025;19:45;512;435;851,9;10500;0;33523;-121;100,0;177;6762;5248;2;9;100,0;174;6764;5252;2;8
09.08.2025;19:50;512;435;851,9;10492;0;33488;-121;100,0;170;6757;5240;2;9;100,0;179;6756;5252;2;8
09.08.2025;19:55;513;435;851,9;10510;0;33497;-115;100,0;179;6760;5246;2;9;100,0;179;6758;5264;2;8
09.08.2025;20:00;512;435;852,8;10510;0;33491;-123;100,0;177;6757;5254;2;9;100,0;172;6753;5256;2;8
09.08.2025;20:05;512;435;852,8;10518;0;33500;-105;99,9;181;6760;5240;2;9;100,0;182;6758;5278;2;8
09.08.2025;20:10;512;435;851,9;10494;0;33430;-112;100,0;181;6742;5256;2;9;100,0;187;6745;5238;2;8
09.08.2025;20:15;512;435;851,9;10494;0;33297;-112;100,0;182;6718;5254;2;9;100,0;186;6719;5240;2;8
09.08.2025;20:20;512;435;851,9;10510;0;33260;-114;100,0;179;6715;5240;2;9;100,0;179;6712;5270;2;8
09.08.2025;20:25;512;435;851,9;10536;0;33265;-112;100,0;179;6710;5262;2;9;100,0;193;6712;5274;2;8
09.08.2025;20:30;512;435;852,8;10502;0;33247;-113;100,0;181;6713;5250;2;9;99,9;187;6712;5252;2;8
09.08.2025;20:35;512;435;851,9;10486;0;33235;-118;99,9;179;6708;5238;2;9;100,0;189;6709;5248;2;8
09.08.2025;20:40;513;435;851,9;10490;0;33237;-92;100,0;198;6708;5260;2;9;100,0;187;6709;5244;2;8
09.08.2025;20:45;513;435;851,9;10494;0;33230;-90;100,0;200;6710;5246;2;9;100,0;187;6709;5248;2;8
09.08.2025;20:50;513;435;852,8;10486;0;33220;-91;99,9;203;6708;5240;2;9;100,1;182;6709;5246;2;8
09.08.2025;20:55;513;435;852,8;10492;0;33237;-75;100,0;208;6708;5240;2;9;100,0;201;6709;5252;2;8
09.08.2025;21:00;513;435;852,8;10500;0;33224;-74;100,0;200;6708;5250;2;9;99,9;201;6709;5250;2;8
09.08.2025;21:05;513;435;851,9;10502;0;33475;10;99,9;233;6762;5254;2;9;100,1;255;6764;5236;2;8
09.08.2025;21:10;514;435;852,8;10502;0;33508;-50;99,9;224;6768;5242;2;9;100,0;196;6764;5260;2;8
09.08.2025;21:15;514;435;851,9;10484;0;33453;459;100,0;620;6786;5220;2;9;100,0;319;6761;5254;2;8
09.08.2025;21:20;513;435;851,9;10514;0;33489;539;100,0;615;6794;5252;2;9;100,0;406;6777;5262;2;8
09.08.2025;21:25;513;435;852,8;10512;0;33537;701;100,0;628;6804;5260;2;9;100,0;555;6798;5252;2;8
09.08.2025;21:30;514;435;851,9;10508;0;33505;634;100,0;587;6794;5264;2;9;100,0;538;6790;5244;2;8
09.08.2025;21:35;514;435;852,8;10500;0;33496;634;100,0;580;6796;5248;2;9;100,0;533;6790;5252;2;8
09.08.2025;21:40;514;435;852,8;10498;0;33502;638;99,9;580;6794;5246;2;9;100,1;548;6787;5252;2;8
09.08.2025;21:45;514;435;852,8;10494;0;33504;638;100,0;582;6794;5250;2;9;100,0;541;6790;5244;2;8
09.08.2025;21:50;513;435;852,8;10500;0;33514;632;100,0;569;6794;5248;2;9;100,0;547;6790;5252;2;8
09.08.2025;21:55;514;435;852,8;10496;0;33519;627;100,0;566;6796;5244;2;9;100,0;547;6792;5252;2;8
09.08.2025;22:00;514;435;851,9;10492;0;33511;621;100,0;556;6794;5248;2;9;100,0;541;6792;5244;2;8
09.08.2025;22:05;513;435;852,8;10506;0;33531;361;100,0;295;6775;5246;2;9;100,0;540;6798;5260;2;8
09.08.2025;22:10;513;435;852,8;10512;0;33506;333;100,0;295;6773;5266;2;9;100,0;519;6787;5246;2;8
09.08.2025;22:15;513;435;852,8;10504;0;33512;333;100,0;295;6773;5236;2;9;100,0;512;6787;5268;2;8
09.08.2025;22:20;512;435;852,8;10492;0;33506;-585;100,0;-54;6747;5260;2;9;100,0;-64;6745;5246;2;8
09.08.2025;22:25;512;435;852,8;10498;0;33429;-560;100,0;-57;6729;5246;2;9;100,0;-26;6727;5252;2;8
09.08.2025;22:30;512;435;852,8;10486;0;33361;-562;100,0;-54;6718;5234;2;9;100,1;-28;6714;5252;2;8
09.08.2025;22:35;513;435;852,8;10496;0;33390;-528;100,0;-16;6726;5254;2;9;100,0;-35;6725;5242;2;8
09.08.2025;22:40;512;435;852,8;10500;0;33386;-526;100,0;-21;6726;5248;2;9;100,0;-30;6722;5266;2;8
09.08.2025;22:45;512;435;852,8;10508;0;33399;-525;100,0;-16;6726;5250;2;9;100,0;-31;6725;5258;2;8
09.08.2025;22:50;512;435;851,9;10486;0;33384;-529;99,9;-17;6726;5236;2;9;100,0;-23;6722;5250;2;8
09.08.2025;22:55;512;435;851,9;10498;0;33382;-533;99,9;-23;6726;5244;2;9;100,0;-31;6722;5254;2;8
09.08.2025;23:00;512;435;851,9;10490;0;33406;-522;100,0;-17;6726;5254;2;9;100,0;-28;6725;5248;2;8
09.08.2025;23:05;512;435;852,8;10520;0;33393;-534;100,0;-19;6726;5240;2;9;100,0;-31;6725;5264;2;8
09.08.2025;23:10;512;435;852,8;10512;0;33402;-525;100,0;-17;6729;5248;2;9;100,0;-26;6725;5264;2;8
09.08.2025;23:15;512;435;852,8;10500;0;33405;-524;100,0;-17;6729;5240;2;9;100,0;-30;6725;5260;2;8
09.08.2025;23:20;512;435;851,9;10502;0;33375;-527;100,0;-17;6726;5242;2;9;100,1;-30;6722;5260;2;8
09.08.2025;23:25;512;435;852,8;10510;0;33371;-526;100,0;-16;6726;5248;2;9;100,0;-28;6722;5262;2;8
09.08.2025;23:30;512;435;852,8;10526;0;33280;-394;100,0;-17;6705;5256;2;9;100,0;101;6712;5270;2;8
09.08.2025;23:35;512;435;852,8;10476;0;33304;-333;100,0;50;6710;5236;2;9;100,0;101;6714;5240;2;8
09.08.2025;23:40;512;435;851,9;10500;0;33291;-327;100,0;47;6710;5238;2;9;100,0;102;6714;5262;2;8
09.08.2025;23:45;512;435;852,8;10518;0;33313;-328;100,0;50;6715;5254;2;9;100,1;95;6717;5264;2;8
09.08.2025;23:50;512;435;852,8;10534;0;33302;-331;100,0;49;6715;5268;2;9;100,0;89;6722;5266;2;8
09.08.2025;23:55;511;435;852,8;10500;0;33305;-334;100,0;49;6715;5246;2;9;100,0;101;6714;5254;2;8
10.08.2025;00:00;512;435;851,9;10494;0;33314;-331;100,0;49;6718;5246;2;9;100,0;101;6722;5246;2;8
10.08.2025;00:05;511;435;852,8;10522;0;33401;-335;100,0;49;6731;5256;2;9;100,0;95;6732;5266;2;8
10.08.2025;00:10;512;435;852,8;10482;0;33379;-326;100,0;49;6729;5248;2;9;100,0;101;6732;5234;2;8
10.08.2025;00:15;511;435;852,8;10516;0;33421;-325;100,0;50;6736;5252;2;9;100,1;104;6738;5264;2;8
10.08.2025;00:20;511;435;852,8;10524;0;33411;-326;100,0;49;6736;5262;2;9;100,0;95;6738;5262;2;8
10.08.2025;00:25;511;435;852,8;10500;0;33418;-324;100,0;50;6739;5248;2;9;100,0;101;6743;5252;2;8
10.08.2025;00:30;511;435;851,9;10500;0;33448;-322;100,0;49;6744;5248;2;9;100,0;99;6745;5252;2;8
10.08.2025;00:35;511;435;852,8;10514;0;33483;-320;100,0;50;6752;5246;2;9;100,0;95;6753;5268;2;8
10.08.2025;00:40;511;435;851,9;10514;0;33499;-320;100,0;50;6752;5262;2;9;99,9;102;6756;5252;2;8
10.08.2025;00:45;511;435;852,8;10496;0;33491;-315;100,0;52;6752;5246;2;9;100,0;99;6756;5250;2;8
10.08.2025;00:50;511;435;852,8;10512;0;33479;-320;100,0;52;6749;5252;2;9;99,9;101;6753;5260;2;8
10.08.2025;00:55;511;435;852,8;10520;0;33447;-320;100,0;54;6744;5246;2;9;100,1;102;6745;5254;2;8
10.08.2025;01:00;511;435;852,8;10512;0;33451;-323;100,0;47;6742;5248;2;9;100,0;99;6745;5264;2;8
10.08.2025;01:05;511;435;852,8;10506;0;33442;-323;100,0;50;6747;5256;2;9;100,1;102;6748;5250;2;8
10.08.2025;01:10;511;435;852,8;10490;0;33464;-320;100,0;49;6747;5234;2;9;100,1;99;6748;5256;2;8
10.08.2025;01:15;511;435;852,8;10496;0;33461;-319;100,0;50;6747;5248;2;9;99,9;104;6748;5248;2;8
10.08.2025;01:20;511;435;852,8;10472;0;33417;-322;100,0;47;6736;5236;2;9;100,0;101;6738;5236;2;8
10.08.2025;01:25;511;435;852,8;10514;0;33507;-326;100,0;47;6755;5256;2;9;100,0;99;6758;5258;2;8
10.08.2025;01:30;511;435;852,8;10532;0;33509;-324;100,0;45;6752;5266;2;9;100,1;95;6756;5266;2;8
10.08.2025;01:35;511;435;852,8;10508;0;33440;-322;100,0;50;6744;5252;2;9;100,0;99;6745;5256;2;8
10.08.2025;01:40;511;435;852,8;10496;0;33451;-322;100,0;50;6742;5242;2;9;100,0;101;6745;5254;2;8
10.08.2025;01:45;511;435;852,8;10504;0;33513;-324;100,0;43;6757;5248;2;9;100,0;92;6758;5256;2;8
10.08.2025;01:50;510;435;852,8;10502;0;33508;-326;100,0;49;6757;5244;2;9;100,1;92;6758;5258;2;8
10.08.2025;01:55;511;435;852,8;10490;0;33505;-338;100,0;49;6757;5236;2;9;100,0;82;6756;5254;2;8
10.08.2025;02:00;511;435;852,8;10524;0;33502;-333;100,0;43;6757;5262;2;9;100,0;80;6758;5262;2;8
10.08.2025;02:05;510;435;852,8;10490;0;33507;-331;100,0;49;6757;5238;2;9;100,1;83;6756;5252;2;8
10.08.2025;02:10;510;435;852,8;10504;0;33510;-354;100,0;52;6757;5254;2;9;99,9;61;6756;5250;2;8
10.08.2025;02:15;511;435;852,8;10498;0;33480;-357;100,0;49;6749;5248;2;9;100,0;66;6748;5258;2;8
10.08.2025;02:20;511;435;852,8;10496;0;33483;-355;100,0;49;6749;5244;2;9;100,0;61;6753;5252;2;8
10.08.2025;02:25;510;435;852,8;10459;0;33512;-376;100,0;42;6757;5230;2;9;100,0;52;6756;5260;2;8
10.08.2025;02:30;511;435;852,8;10514;0;33499;-380;100,0;50;6757;5246;2;9;100,0;52;6751;5268;2;8
10.08.2025;02:35;510;435;852,8;10496;0;33511;-377;100,0;45;6757;5240;2;9;100,0;49;6751;5256;2;8
10.08.2025;02:40;510;435;853,7;10498;0;33512;-381;100,0;50;6757;5238;2;9;100,0;45;6753;5260;2;8
10.08.2025;02:45;510;435;852,8;10470;0;33516;-392;99,9;42;6760;5236;2;9;100,0;42;6756;5234;2;8
10.08.2025;02:50;510;435;852,8;10518;0;33510;-514;100,0;-17;6752;5256;2;9;100,0;-23;6748;5238;2;8
10.08.2025;02:55;510;435;852,8;10530;0;33503;-512;100,0;-16;6749;5260;2;9;100,0;-24;6745;5270;2;8
10.08.2025;03:00;511;435;852,8;10466;0;33498;-516;100,0;-19;6747;5230;2;9;100,1;-28;6745;5236;2;8
10.08.2025;03:05;510;435;852,8;10518;0;33495;-510;100,0;-9;6747;5256;2;9;100,0;-21;6745;5262;2;8
10.08.2025;03:10;510;435;852,8;10518;0;33490;-513;100,0;-12;6747;5256;2;9;100,0;-23;6740;5262;2;8
10.08.2025;03:15;510;435;852,8;10506;0;33493;-515;100,0;-17;6747;5260;2;9;100,1;-23;6743;5246;2;8
10.08.2025;03:20;510;435;852,8;10498;0;33505;-507;100,0;-9;6749;5246;2;9;100,0;-19;6745;5252;2;8
10.08.2025;03:25;510;435;852,8;10482;0;33537;-666;100,0;-95;6747;5248;2;9;100,0;-99;6745;5234;2;8
10.08.2025;03:30;511;435;852,8;10512;0;33529;-667;100,0;-89;6747;5244;2;9;100,0;-104;6745;5268;2;8
10.08.2025;03:35;509;435;852,8;10492;0;33538;-666;100,0;-92;6747;5244;2;9;100,0;-101;6745;5248;2;8
10.08.2025;03:40;510;435;852,8;10498;0;33538;-689;100,0;-102;6749;5252;2;9;100,1;-115;6745;5242;2;8
10.08.2025;03:45;510;435;852,8;10492;0;33538;-708;100,0;-113;6749;5246;2;9;100,0;-123;6745;5246;2;8
10.08.2025;03:50;510;435;852,8;10490;0;33552;-717;100,0;-118;6747;5246;2;9;100,1;-128;6745;5244;2;8
10.08.2025;03:55;509;435;852,8;10486;0;33557;-781;100,0;-158;6747;5248;2;9;100,0;-153;6745;5238;2;8
10.08.2025;04:00;509;435;853,7;10534;0;33493;-782;100,0;-160;6739;5264;2;9;100,1;-153;6735;5270;2;8
10.08.2025;04:05;509;435;852,8;10510;0;33577;-860;100,0;-217;6747;5264;2;9;100,0;-174;6753;5246;2;8
10.08.2025;04:10;509;435;852,8;10484;0;33560;-866;100,0;-219;6744;5238;2;9;100,1;-179;6745;5246;2;8
10.08.2025;04:15;510;435;852,8;10504;0;33473;-1066;100,0;-297;6721;5246;2;9;100,0;-299;6717;5258;2;8
10.08.2025;04:20;509;435;852,8;10492;0;33474;-1065;100,0;-288;6721;5246;2;9;100,0;-302;6722;5246;2;8
10.08.2025;04:25;510;435;852,8;10514;0;33546;-1032;100,0;-290;6731;5256;2;9;100,0;-267;6735;5258;2;8
10.08.2025;04:30;509;435;852,8;10500;0;33538;-1028;100,0;-290;6736;5242;2;9;100,1;-266;6738;5258;2;8
10.08.2025;04:35;509;435;852,8;10504;0;33530;-1034;100,0;-293;6731;5246;2;9;100,0;-267;6732;5258;2;8
10.08.2025;04:40;509;435;852,8;10504;0;33539;-1032;100,0;-292;6734;5242;2;9;100,0;-264;6735;5262;2;8
10.08.2025;04:45;509;435;852,8;10500;0;33541;-1035;99,9;-292;6734;5258;2;9;100,1;-269;6735;5242;2;8
10.08.2025;04:50;509;435;852,8;10486;0;33496;-1038;100,0;-293;6726;5244;2;9;100,0;-266;6727;5242;2;8
10.08.2025;04:55;509;435;852,8;10490;0;33494;-1038;99,9;-297;6726;5238;2;9;100,0;-267;6725;5264;2;8
10.08.2025;05:00;509;435;852,8;10478;0;33431;-1032;100,0;-286;6715;5244;2;9;100,0;-266;6714;5234;2;8
10.08.2025;05:05;509;435;851,9;10500;0;33433;-1035;100,0;-293;6715;5246;2;9;100,0;-267;6714;5254;2;8
10.08.2025;05:10;509;435;852,8;10496;0;33439;-1033;100,0;-290;6715;5250;2;9;100,0;-264;6717;5246;2;8
10.08.2025;05:15;509;435;852,8;10506;0;33445;-1035;100,0;-293;6715;5250;2;9;99,9;-264;6714;5256;2;8
10.08.2025;05:20;509;435;851,9;10490;0;33463;-1037;100,0;-290;6718;5238;2;9;100,0;-272;6719;5252;2;8
10.08.2025;05:25;509;435;852,8;10498;0;33463;-1035;100,0;-290;6721;5244;2;9;100,0;-271;6722;5254;2;8
10.08.2025;05:30;509;435;853,7;10480;0;33486;-1032;100,0;-295;6723;5232;2;9;99,9;-266;6725;5248;2;8
10.08.2025;05:35;509;435;852,8;10500;0;33523;-1028;100,0;-292;6731;5244;2;9;100,0;-266;6732;5256;2;8
10.08.2025;05:40;509;435;852,8;10474;0;33524;-1030;100,0;-292;6729;5238;2;9;100,0;-266;6732;5236;2;8
10.08.2025;05:45;509;435;852,8;10490;0;33509;-1031;100,0;-290;6726;5236;2;9;100,0;-269;6727;5254;2;8
10.08.2025;05:50;509;435;852,8;10484;0;33500;-1044;100,0;-299;6726;5244;2;9;100,1;-271;6725;5240;2;8
10.08.2025;05:55;509;435;852,8;10490;0;33513;-1036;100,0;-290;6726;5250;2;9;100,1;-264;6730;5262;2;8
10.08.2025;06:00;509;435;852,8;10502;0;33532;-1039;100,0;-290;6731;5240;2;9;100,0;-267;6732;5262;2;8
10.08.2025;06:05;514;435;852,8;10492;0;33532;-1037;100,0;-293;6731;5248;2;9;100,0;-267;6735;5242;2;8
10.08.2025;06:10;514;435;852,8;10496;0;33528;-1037;100,0;-293;6731;5252;2;9;100,1;-267;6732;5244;2;8
10.08.2025;06:15;513;435;852,8;10490;0;33551;-1033;100,0;-293;6736;5246;2;9;100,1;-266;6735;5244;2;8
10.08.2025;06:20;514;435;852,8;10482;0;33593;-1032;100,0;-293;6744;5242;2;9;100,0;-266;6745;5240;2;8
10.08.2025;06:25;514;435;852,8;10504;0;33574;-1034;100,0;-292;6739;5246;2;9;100,1;-269;6743;5258;2;8
10.08.2025;06:30;514;435;853,7;10506;0;33589;-1034;100,0;-293;6742;5246;2;9;99,9;-272;6743;5260;2;8
10.08.2025;06:35;513;435;853,7;10498;0;33606;-1037;100,0;-292;6747;5244;2;9;100,0;-269;6745;5254;2;8
10.08.2025;06:40;514;435;852,8;10500;0;33611;-1072;100,0;-299;6747;5246;2;9;100,0;-304;6745;5254;2;8
10.08.2025;06:45;514;435;853,7;10494;0;33617;-1069;100,0;-293;6747;5256;2;9;100,0;-302;6748;5238;2;8
10.08.2025;06:50;514;435;852,8;10488;0;33497;-1107;100,0;-333;6721;5240;2;9;100,0;-307;6722;5248;2;8
10.08.2025;06:55;514;435;852,8;10490;0;33468;-1107;100,0;-328;6715;5240;2;9;100,0;-297;6717;5258;2;8
10.08.2025;07:00;514;435;852,8;10490;0;33443;-1109;100,0;-330;6708;5236;2;9;100,0;-304;6712;5254;2;8
10.08.2025;07:05;514;435;852,8;10488;0;33396;-1003;99,9;-257;6708;5236;2;9;100,0;-266;6704;5258;2;8
10.08.2025;07:10;514;435;851,9;10486;0;33421;-967;100,0;-260;6710;5240;2;9;100,0;-233;6712;5246;2;8
10.08.2025;07:15;513;435;852,8;10480;0;33416;-973;100,0;-260;6708;5246;2;9;100,0;-234;6709;5234;2;8
10.08.2025;07:20;514;435;852,8;10490;0;33408;-971;100,0;-260;6708;5244;2;9;100,0;-233;6709;5246;2;8
10.08.2025;07:25;513;435;851,9;10512;0;33403;-971;100,0;-262;6708;5246;2;9;100,0;-236;6712;5266;2;8
10.08.2025;07:30;513;435;852,8;10494;0;33425;-935;100,0;-226;6713;5242;2;9;100,1;-236;6712;5252;2;8
10.08.2025;07:35;513;435;853,7;10482;0;33414;-931;100,0;-220;6710;5244;2;9;100,0;-234;6712;5258;2;8
10.08.2025;07:40;514;435;851,9;10510;0;33402;-935;100,0;-224;6710;5256;2;9;100,0;-229;6706;5254;2;8
10.08.2025;07:45;513;435;852,8;10500;0;33399;-932;100,0;-226;6708;5250;2;9;100,0;-238;6706;5264;2;8
10.08.2025;07:50;514;435;852,8;10484;0;33432;-792;100,0;-226;6715;5244;2;9;100,1;-94;6722;5240;2;8
10.08.2025;07:55;513;435;853,7;10490;0;33440;-788;100,0;-224;6715;5240;2;9;100,0;-92;6725;5250;2;8
10.08.2025;08:00;513;435;853,7;10492;0;33379;-749;100,0;-184;6708;5238;2;9;100,1;-85;6714;5254;2;8
10.08.2025;08:05;513;435;852,8;10490;0;33372;-719;100,0;-155;6708;5240;2;9;100,1;-87;6712;5250;2;8
10.08.2025;08:10;514;435;852,8;10498;0;33391;-683;100,0;-116;6718;5252;2;9;100,1;-90;6719;5246;2;8
10.08.2025;08:15;513;435;852,8;10492;0;33389;-687;100,0;-118;6715;5238;2;9;100,0;-90;6719;5254;2;8
10.08.2025;08:20;514;435;852,8;10494;0;33440;-679;100,0;-116;6729;5248;2;9;100,0;-87;6727;5246;2;8
10.08.2025;08:25;513;435;851,9;10494;0;33510;-612;99,9;-87;6739;5244;2;9;100,1;-61;6743;5250;2;8
10.08.2025;08:30;512;435;852,8;10524;0;33503;-617;100,0;-83;6736;5254;2;9;100,0;-54;6738;5270;2;8
10.08.2025;08:35;511;435;852,8;10508;0;33401;-629;100,0;-92;6721;5250;2;9;100,0;-62;6725;5258;2;8
10.08.2025;08:40;511;435;852,8;10492;0;33387;-628;100,0;-85;6715;5238;2;9;100,0;-59;6717;5254;2;8
10.08.2025;08:45;511;435;852,8;10488;0;33350;-521;99,9;14;6718;5236;2;9;100,1;-59;6712;5252;2;8
10.08.2025;08:50;511;435;852,8;10492;0;33303;-520;100,0;19;6710;5246;2;9;100,1;-59;6704;5246;2;8
10.08.2025;08:55;511;435;851,9;10484;0;33304;-517;99,9;21;6710;5248;2;9;100,0;-57;6701;5260;2;8
10.08.2025;09:00;511;435;852,8;10494;0;33299;-450;100,0;16;6710;5240;2;9;100,0;9;6709;5254;2;8
10.08.2025;09:05;511;435;852,8;10492;0;33313;-410;100,0;26;6715;5246;2;9;100,0;52;6714;5246;2;8
10.08.2025;09:10;511;435;852,8;10500;0;33289;-409;100,0;23;6708;5252;2;9;100,0;45;6712;5238;2;8
10.08.2025;09:15;511;435;852,8;10492;0;33296;-296;100,0;57;6710;5240;2;9;100,0;118;6714;5252;2;8
10.08.2025;09:20;511;435;852,8;10504;0;33268;-221;100,0;97;6708;5254;2;9;100,0;160;6714;5250;2;8
10.08.2025;09:25;511;435;852,8;10506;0;33252;-160;100,0;158;6708;5254;2;9;100,0;160;6706;5252;2;8
10.08.2025;09:30;511;435;851,9;10470;0;33246;-51;99,9;219;6715;5248;2;9;99,3;205;6714;5222;2;8
10.08.2025;09:35;511;435;852,8;10474;0;33230;-47;100,0;224;6710;5238;2;9;99,3;210;6709;5236;2;8
10.08.2025;09:40;511;435;851,9;10504;0;33246;-51;99,9;222;6713;5252;2;9;99,3;205;6712;5252;2;8
10.08.2025;09:45;511;435;851,9;10478;0;33244;-40;99,9;226;6715;5248;2;9;99,4;215;6714;5230;2;8
10.08.2025;09:50;511;435;852,8;10486;0;33248;-38;100,0;226;6715;5252;2;9;99,2;215;6714;5234;2;8
10.08.2025;09:55;511;435;852,8;10502;0;33238;-47;100,0;219;6715;5260;2;9;99,3;208;6712;5242;2;8
10.08.2025;10:00;513;435;852,8;10476;0;33212;-51;100,0;224;6708;5242;2;9;99,3;205;6704;5234;2;8
10.08.2025;10:05;517;435;852,8;10500;0;33209;-29;100,0;224;6708;5260;2;9;99,3;226;6706;5240;2;8
10.08.2025;10:10;515;435;851,9;10482;0;33197;-25;99,9;224;6705;5246;2;9;99,3;222;6701;5236;2;8
10.08.2025;10:15;512;435;852,8;10459;0;33524;-16;99,9;233;6773;5236;2;9;99,3;219;6771;5224;2;8
10.08.2025;10:20;511;435;852,8;10484;0;33508;-18;100,0;229;6770;5246;2;9;99,3;224;6769;5238;2;8
10.08.2025;10:25;511;435;852,8;10457;0;33500;-24;99,9;224;6765;5232;2;9;99,2;222;6766;5226;2;8
10.08.2025;10:30;511;435;852,8;10470;0;33510;-32;99,9;215;6770;5240;2;9;99,3;224;6769;5230;2;8
10.08.2025;10:35;511;435;851,9;10451;0;33495;-36;99,9;208;6765;5230;2;9;99,3;229;6761;5240;2;8
10.08.2025;10:40;510;435;851,9;10480;0;33507;-42;100,0;214;6770;5248;2;9;99,3;217;6766;5242;2;8
10.08.2025;10:45;510;435;852,8;10482;0;33494;-37;99,9;217;6762;5248;2;9;99,3;217;6764;5234;2;8
10.08.2025;10:50;511;435;851,9;10453;0;33478;-40;99,9;210;6762;5234;2;9;99,3;219;6758;5220;2;8
10.08.2025;10:55;510;435;852,8;10504;0;33481;-29;99,9;219;6762;5266;2;9;99,3;224;6764;5238;2;8
10.08.2025;11:00;510;435;851,9;10496;0;33472;20;100,0;245;6762;5252;2;9;99,3;248;6761;5230;2;8
10.08.2025;11:05;511;435;851,9;10482;0;33483;101;100,0;274;6770;5242;2;9;99,3;295;6769;5240;2;8
10.08.2025;11:10;510;435;851,9;10488;0;33506;110;100,0;288;6770;5236;2;9;99,3;292;6769;5252;2;8
10.08.2025;11:15;511;435;851,9;10472;0;33481;488;99,9;514;6786;5238;2;9;99,3;449;6779;5234;2;8
10.08.2025;11:20;511;435;852,8;10470;0;33472;566;99,9;524;6783;5244;2;9;99,3;522;6779;5226;2;8
10.08.2025;11:25;510;435;851,9;10474;0;33495;580;99,9;533;6786;5254;2;9;99,2;522;6790;5220;2;8
10.08.2025;11:30;510;435;851,9;10498;0;33523;542;99,9;505;6794;5254;2;9;99,2;510;6790;5236;2;8
10.08.2025;11:35;510;435;850,9;10492;0;33503;531;100,0;505;6791;5252;2;9;99,3;500;6790;5240;2;8
10.08.2025;11:40;510;435;851,9;10480;0;33479;502;99,9;486;6781;5252;2;9;99,3;498;6782;5228;2;8
10.08.2025;11:45;510;435;851,9;10496;0;33491;514;99,9;498;6783;5252;2;9;99,3;493;6779;5244;2;8
10.08.2025;11:50;511;435;850,9;10488;0;33498;528;99,9;505;6788;5246;2;9;99,3;500;6790;5242;2;8
10.08.2025;11:55;510;435;850,9;10486;0;33498;410;99,9;438;6783;5254;2;9;99,3;448;6784;5232;2;8
10.08.2025;12:00;509;435;851,9;10480;0;33502;415;99,9;432;6783;5246;2;9;99,3;455;6784;5234;2;8
10.08.2025;12:05;510;435;850,9;10494;0;33506;204;99,9;299;6775;5258;2;9;99,3;373;6779;5236;2;8
10.08.2025;12:10;510;435;850,9;10474;0;33513;112;100,0;293;6773;5250;2;9;99,3;290;6771;5224;2;8
10.08.2025;12:15;510;435;850,9;10464;0;33512;100;99,9;288;6770;5244;2;9;99,2;281;6769;5220;2;8
10.08.2025;12:20;510;435;850,9;10470;0;33503;95;99,9;290;6773;5250;2;9;99,3;281;6771;5236;2;8
10.08.2025;12:25;510;435;850,9;10470;0;33487;103;99,9;286;6768;5252;2;9;99,2;286;6769;5218;2;8
10.08.2025;12:30;510;435;850,9;10474;0;33483;119;99,9;295;6770;5248;2;9;99,2;297;6764;5226;2;8
10.08.2025;12:35;511;435;850,9;10480;0;33500;119;99,9;297;6773;5246;2;9;99,2;295;6769;5234;2;8
10.08.2025;12:40;510;435;850,9;10466;0;33499;130;99,9;309;6773;5238;2;9;99,2;299;6771;5228;2;8
10.08.2025;12:45;511;435;850,9;10472;0;33504;124;99,9;302;6775;5246;2;9;99,3;299;6771;5236;2;8
10.08.2025;12:50;511;435;850,9;10484;0;33500;119;99,9;304;6773;5226;2;9;100,0;295;6769;5258;2;8
10.08.2025;12:55;510;435;850,9;10490;0;33514;117;99,9;297;6775;5254;2;9;100,0;290;6771;5250;2;8
10.08.2025;13:00;510;435;850,9;10510;0;33498;91;99,9;266;6773;5240;2;9;100,0;297;6769;5270;2;8
10.08.2025;13:05;511;435;850,9;10494;0;33492;108;99,9;286;6770;5242;2;9;100,0;299;6769;5252;2;8
10.08.2025;13:10;511;435;850,9;10476;0;33480;126;100,0;299;6770;5222;2;9;100,0;297;6766;5254;2;8
10.08.2025;13:15;511;435;850,9;10502;0;33517;144;100,0;311;6775;5252;2;9;100,0;304;6777;5250;2;8
10.08.2025;13:20;511;435;851,9;10500;0;33510;123;100,0;297;6778;5248;2;9;100,0;299;6777;5252;2;8
10.08.2025;13:25;511;435;850,9;10502;0;33509;101;100,0;283;6775;5246;2;9;100,0;290;6771;5256;2;8
10.08.2025;13:30;511;435;850,9;10504;0;33498;102;100,0;288;6773;5246;2;9;100,0;281;6771;5258;2;8
10.08.2025;13:35;511;435;851,9;10498;0;33499;81;100,0;278;6770;5246;2;9;100,0;283;6769;5252;2;8
10.08.2025;13:40;511;435;851,9;10498;0;33493;86;100,0;280;6770;5248;2;9;100,0;283;6769;5250;2;8
10.08.2025;13:45;511;435;851,9;10504;0;33492;123;100,0;304;6770;5260;2;9;100,0;299;6771;5244;2;8
10.08.2025;13:50;511;435;850,9;10506;0;33473;131;100,0;302;6770;5254;2;9;100,0;309;6769;5252;2;8
10.08.2025;13:55;511;435;850,9;10484;0;33483;147;100,0;313;6768;5250;2;9;100,0;318;6769;5234;2;8
10.08.2025;14:00;511;435;851,9;10508;0;33482;199;99,9;349;6770;5258;2;9;100,0;330;6771;5250;2;8
10.08.2025;14:05;511;435;851,9;10500;0;33503;206;100,0;345;6781;5258;2;9;100,0;331;6779;5242;2;8
10.08.2025;14:10;512;435;850,9;10504;0;33492;194;99,9;337;6775;5248;2;9;100,0;335;6771;5256;2;8
10.08.2025;14:15;512;435;851,9;10492;0;33460;299;100,0;384;6770;5248;2;9;100,0;394;6774;5244;2;8
10.08.2025;14:20;512;435;850,9;10492;0;33482;372;100,0;425;6781;5240;2;9;100,0;425;6779;5252;2;8
10.08.2025;14:25;512;435;850,9;10510;0;33495;379;100,0;425;6783;5244;2;9;100,0;430;6784;5266;2;8
10.08.2025;14:30;512;435;850,9;10520;0;33483;392;100,0;439;6781;5262;2;9;100,0;434;6779;5258;2;8
10.08.2025;14:35;512;435;851,9;10496;0;33476;418;100,0;446;6781;5244;2;9;100,0;449;6779;5252;2;8
10.08.2025;14:40;512;435;850,9;10500;0;33497;460;100,0;467;6783;5246;2;9;100,0;463;6784;5254;2;8
10.08.2025;14:45;512;435;851,9;10486;0;33473;496;99,9;483;6781;5246;2;9;100,0;496;6779;5240;2;8
10.08.2025;14:50;512;435;851,9;10498;0;33510;494;99,9;479;6788;5240;2;9;100,0;496;6787;5258;2;8
10.08.2025;14:55;512;435;851,9;10492;0;33488;507;100,0;498;6783;5236;2;9;100,0;496;6784;5256;2;8
10.08.2025;15:00;512;435;851,9;10480;0;33495;538;99,9;505;6791;5236;2;9;100,0;505;6787;5244;2;8
10.08.2025;15:05;512;435;851,9;10484;0;33521;553;99,9;521;6794;5240;2;9;100,0;517;6792;5244;2;8
10.08.2025;15:10;512;435;851,9;10508;0;33504;535;100,0;507;6791;5240;2;9;100,0;512;6790;5244;2;8
10.08.2025;15:15;512;435;850,9;10488;0;33498;536;99,9;507;6788;5230;2;9;100,0;514;6790;5258;2;8
10.08.2025;15:20;512;435;850,9;10510;0;33503;528;100,0;507;6791;5260;2;9;100,0;503;6790;5250;2;8
10.08.2025;15:25;512;435;851,9;10480;0;33490;519;100,0;500;6786;5236;2;9;100,0;500;6784;5244;2;8
10.08.2025;15:30;512;435;851,9;10500;0;33507;555;100,0;516;6791;5256;2;9;100,0;514;6787;5244;2;8
10.08.2025;15:35;512;435;851,9;10496;0;33510;553;100,0;514;6791;5252;2;9;100,0;512;6790;5244;2;8
10.08.2025;15:40;511;435;851,9;10496;0;33501;538;100,0;514;6788;5248;2;9;100,0;505;6787;5248;2;8
10.08.2025;15:45;511;435;851,9;10500;0;33499;533;100,0;512;6791;5236;2;9;100,0;505;6787;5264;2;8
10.08.2025;15:50;511;435;851,9;10514;0;33478;540;100,0;514;6788;5258;2;9;100,0;500;6784;5256;2;8
10.08.2025;15:55;512;435;851,9;10514;0;33494;551;100,0;514;6791;5260;2;9;100,0;517;6790;5254;2;8
10.08.2025;16:00;512;435;851,9;10486;0;33515;553;100,0;516;6791;5230;2;9;100,0;517;6790;5254;2;8
10.08.2025;16:05;511;435;850,9;10496;0;33526;514;99,9;491;6791;5244;2;9;100,0;500;6790;5252;2;8
10.08.2025;16:10;512;435;850,9;10508;0;33541;270;100,0;441;6791;5256;2;9;100,0;302;6779;5252;2;8
10.08.2025;16:15;512;435;851,9;10480;0;33519;25;100,0;271;6775;5238;2;9;100,0;231;6769;5242;2;8
10.08.2025;16:20;512;435;850,9;10526;0;33492;23;100,0;269;6768;5248;2;9;100,0;226;6764;5278;2;8
10.08.2025;16:25;512;435;851,9;10496;0;33480;69;100,0;276;6768;5240;2;9;100,0;276;6766;5256;2;8
10.08.2025;16:30;512;435;851,9;10500;0;33478;103;100,0;288;6765;5250;2;9;100,0;290;6764;5250;2;8
10.08.2025;16:35;512;435;851,9;10502;0;33502;108;100,0;295;6773;5242;2;9;100,0;288;6771;5260;2;8
10.08.2025;16:40;512;435;851,9;10484;0;33498;117;100,0;297;6773;5248;2;9;100,0;295;6769;5236;2;8
10.08.2025;16:45;512;435;850,9;10498;0;33513;122;100,0;302;6775;5246;2;9;100,0;300;6777;5252;2;8
10.08.2025;16:50;512;435;850,9;10490;0;33521;114;100,0;295;6778;5244;2;9;100,0;290;6771;5246;2;8
10.08.2025;16:55;511;435;850,9;10490;0;33500;103;100,0;290;6775;5242;2;9;100,0;286;6774;5248;2;8
10.08.2025;17:00;512;435;851,9;10494;0;33496;97;100,0;286;6773;5246;2;9;100,0;286;6771;5248;2;8
10.08.2025;17:05;511;435;851,9;10488;0;33497;103;100,0;290;6770;5252;2;9;100,1;283;6769;5236;2;8
10.08.2025;17:10;511;435;851,9;10480;0;33495;105;100,0;290;6773;5252;2;9;100,0;290;6769;5228;2;8
10.08.2025;17:15;511;435;852,8;10492;0;33525;44;100,0;238;6773;5244;2;9;100,0;278;6777;5248;2;8
10.08.2025;17:20;511;435;851,9;10494;0;33530;-50;100,0;203;6770;5252;2;9;100,0;215;6771;5242;2;8
10.08.2025;17:25;512;435;851,9;10472;0;33504;-49;100,0;208;6768;5238;2;9;100,0;213;6766;5234;2;8
10.08.2025;17:30;511;435;851,9;10494;0;33496;-48;100,0;212;6768;5242;2;9;100,0;215;6764;5252;2;8
10.08.2025;17:35;511;435;851,9;10494;0;33499;-45;100,0;217;6768;5244;2;9;100,0;215;6761;5250;2;8
10.08.2025;17:40;511;435;850,9;10490;0;33505;-48;100,0;214;6768;5248;2;9;100,0;213;6766;5264;2;8
10.08.2025;17:45;511;435;851,9;10490;0;33530;-77;100,0;208;6773;5248;2;9;100,0;177;6766;5242;2;8
10.08.2025;17:50;511;435;851,9;10504;0;33519;-130;100,0;217;6770;5246;2;9;100,0;132;6764;5258;2;8
10.08.2025;17:55;511;435;851,9;10490;0;33520;-391;100,0;63;6760;5240;2;9;100,0;21;6748;5250;2;8
10.08.2025;18:00;511;435;851,9;10486;0;33491;-455;100,0;10;6749;5256;2;9;100,0;12;6748;5230;2;8
10.08.2025;18:05;511;435;851,9;10496;0;33525;-518;100,0;-54;6752;5244;2;9;100,0;16;6753;5252;2;8
10.08.2025;18:10;511;435;851,9;10488;0;33500;-527;100,0;-64;6747;5244;2;9;100,0;16;6748;5244;2;8
10.08.2025;18:15;511;435;851,9;10480;0;33374;-535;100,0;-64;6718;5230;2;9;100,1;12;6722;5250;2;8
10.08.2025;18:20;511;435;851,9;10494;0;33379;-539;100,0;-64;6721;5228;2;9;100,1;9;6725;5266;2;8
10.08.2025;18:25;511;435;852,8;10494;0;33380;-540;100,0;-64;6718;5250;2;9;100,0;9;6722;5244;2;8
10.08.2025;18:30;512;435;855,6;9587;0;33453;-448;84,4;-69;6731;4738;2;8;86,8;7;6732;4849;2;9
10.08.2025;18:35;514;435;855,6;9599;0;33450;-452;84,4;-69;6729;4762;2;8;86,8;2;6735;4837;2;9
10.08.2025;18:40;513;435;855,6;9599;0;33459;-442;84,4;-64;6731;4740;2;8;86,8;7;6738;4859;2;9
10.08.2025;18:45;514;435;855,6;9564;0;33476;-445;84,4;-68;6736;4736;2;8;86,8;7;6738;4829;2;9
10.08.2025;18:50;514;435;856,5;9595;0;33493;-446;84,5;-66;6739;4750;2;8;86,8;5;6743;4845;2;9
10.08.2025;18:55;514;435;855,6;9580;0;33454;-454;84,4;-75;6731;4740;2;8;86,8;5;6735;4841;2;9
10.08.2025;19:00;513;435;855,6;9580;0;33463;-448;84,4;-66;6731;4740;2;8;86,8;2;6738;4841;2;9
10.08.2025;19:05;514;435;856,5;9576;0;33446;-445;84,4;-66;6729;4742;2;8;86,8;7;6735;4835;2;9
10.08.2025;19:10;514;435;855,6;9584;0;33325;-452;84,4;-69;6708;4752;2;8;86,8;7;6712;4843;2;9
10.08.2025;19:15;514;435;855,6;9564;0;33290;-319;84,4;35;6705;4731;2;8;86,8;31;6704;4833;2;9
10.08.2025;19:20;514;435;856,5;9593;0;33274;-135;84,4;92;6705;4746;2;8;86,8;165;6712;4847;2;9
10.08.2025;19:25;514;435;856,5;9572;0;33484;-115;84,4;156;6749;4744;2;8;86,8;111;6748;4829;2;9
10.08.2025;19:30;514;435;855,6;9593;0;33398;-115;84,4;155;6736;4748;2;8;86,8;116;6732;4845;2;9
10.08.2025;19:35;511;435;851,9;10472;0;33385;-188;100,0;160;6736;5260;2;9;98,7;123;6732;5212;2;8
10.08.2025;19:40;511;435;852,8;10466;0;33310;-193;99,9;156;6723;5246;2;9;98,7;120;6717;5220;2;8
10.08.2025;19:45;511;435;852,8;10466;0;33297;-194;100,0;158;6718;5260;2;9;98,7;120;6714;5205;2;8
10.08.2025;19:50;511;435;851,9;10445;0;33296;-199;100,0;156;6715;5244;2;9;98,7;116;6714;5201;2;8
10.08.2025;19:55;511;435;852,8;10455;0;33273;-196;99,9;155;6715;5244;2;9;98,7;120;6706;5212;2;8
10.08.2025;20:00;511;435;851,9;10449;0;33292;-158;99,9;160;6718;5244;2;9;98,7;156;6712;5205;2;8
10.08.2025;20:05;511;435;851,9;10478;0;33298;-158;100,0;158;6718;5246;2;9;98,8;148;6714;5214;2;8
10.08.2025;20:10;511;435;852,8;10445;0;33316;-157;99,9;158;6726;5230;2;9;98,7;148;6722;5216;2;8
10.08.2025;20:15;511;435;852,8;10443;0;33326;-160;99,9;163;6726;5238;2;9;98,7;154;6722;5205;2;8
10.08.2025;20:20;511;435;851,9;10464;0;33346;-159;100,0;165;6726;5258;2;9;98,7;148;6730;5205;2;8
10.08.2025;20:25;511;435;852,8;10470;0;33354;-162;100,0;160;6729;5250;2;9;98,7;148;6727;5220;2;8
10.08.2025;20:30;511;435;852,8;10453;0;33346;-156;100,0;163;6729;5238;2;9;98,8;156;6730;5216;2;8
10.08.2025;20:35;511;435;852,8;10441;0;33336;-156;99,9;165;6729;5234;2;9;98,7;158;6725;5207;2;8
10.08.2025;20:40;511;435;851,9;10455;0;33348;-154;99,9;163;6731;5246;2;9;98,8;156;6732;5209;2;8
10.08.2025;20:45;511;435;851,9;10459;0;33337;-152;99,9;163;6729;5248;2;9;98,7;153;6725;5212;2;8
10.08.2025;20:50;511;435;851,9;10464;0;33337;-150;99,9;165;6726;5246;2;9;98,7;160;6725;5218;2;8
10.08.2025;20:55;511;435;852,8;10470;0;33300;-155;100,0;163;6723;5262;2;9;98,7;149;6722;5207;2;8
10.08.2025;21:00;511;435;851,9;10447;0;33294;-157;99,9;160;6721;5244;2;9;98,8;154;6719;5203;2;8
10.08.2025;21:05;511;435;851,9;10453;0;33293;-157;99,9;165;6718;5256;2;9;98,7;153;6717;5197;2;8
10.08.2025;21:10;511;435;852,8;10453;0;33311;-157;100,0;160;6726;5236;2;9;98,8;156;6722;5199;2;8
10.08.2025;21:15;511;435;852,8;10437;0;33339;-147;100,0;163;6729;5230;2;9;98,7;153;6730;5207;2;8
10.08.2025;21:20;511;435;851,9;10470;0;33506;-116;100,0;177;6768;5254;2;9;98,7;172;6761;5216;2;8
10.08.2025;21:25;511;435;852,8;10453;0;33487;-121;100,0;179;6757;5238;2;9;98,8;167;6758;5216;2;8
10.08.2025;21:30;511;435;852,8;10447;0;33491;-112;100,0;182;6762;5246;2;9;98,8;179;6764;5201;2;8
10.08.2025;21:35;511;435;851,9;10476;0;33502;-116;99,9;170;6760;5268;2;9;98,8;172;6758;5207;2;8
10.08.2025;21:40;511;435;852,8;10447;0;33496;-122;99,9;174;6760;5240;2;9;98,8;175;6758;5207;2;8
10.08.2025;21:45;511;435;851,9;10466;0;33499;-118;99,9;170;6760;5248;2;9;98,8;179;6758;5218;2;8
10.08.2025;21:50;511;435;852,8;10451;0;33482;-111;99,9;172;6760;5246;2;9;98,8;186;6758;5205;2;8
10.08.2025;21:55;511;435;851,9;10441;0;33393;-115;100,0;177;6739;5238;2;9;98,7;179;6738;5203;2;8
10.08.2025;22:00;511;435;852,8;10464;0;33382;-105;99,9;179;6739;5262;2;9;98,8;187;6740;5201;2;8
10.08.2025;22:05;511;435;851,9;10472;0;33387;-109;100,0;174;6742;5258;2;9;98,7;179;6743;5214;2;8
10.08.2025;22:10;511;435;851,9;10455;0;33399;-111;100,0;179;6742;5246;2;9;98,7;180;6743;5209;2;8
10.08.2025;22:15;511;435;852,8;10462;0;33427;-106;100,0;179;6749;5260;2;9;98,7;180;6748;5201;2;8
10.08.2025;22:20;511;435;851,9;10457;0;33491;-17;99,9;224;6762;5252;2;9;98,8;224;6764;5205;2;8
10.08.2025;22:25;511;435;851,9;10441;0;33488;14;99,9;236;6768;5246;2;9;98,7;238;6766;5195;2;8
10.08.2025;22:30;511;435;852,8;10443;0;33502;26;99,9;243;6770;5244;2;9;98,7;252;6766;5199;2;8
10.08.2025;22:35;511;435;852,8;10447;0;33525;8;100,0;247;6773;5226;2;9;98,7;239;6769;5222;2;8
10.08.2025;22:40;510;435;852,8;10417;0;33520;-7;99,9;222;6775;5230;2;9;98,7;229;6771;5187;2;8
10.08.2025;22:45;514;435;851,9;10457;0;33479;-25;99,9;226;6762;5240;2;9;98,8;220;6764;5218;2;8
10.08.2025;22:50;514;435;852,8;10447;0;33497;-6;100,0;231;6768;5230;2;9;98,7;234;6766;5191;2;8
10.08.2025;22:55;514;435;852,8;10433;0;33526;-8;99,9;226;6775;5230;2;9;98,8;231;6771;5203;2;8
10.08.2025;23:00;514;435;852,8;10449;0;33528;-286;99,9;217;6773;5240;2;9;98,8;-38;6753;5209;2;8
10.08.2025;23:05;514;435;852,8;10441;0;33503;-380;99,9;219;6765;5246;2;9;98,7;-135;6738;5195;2;8
10.08.2025;23:10;514;435;852,8;10451;0;33488;-414;99,9;182;6760;5242;2;9;98,7;-130;6738;5209;2;8
10.08.2025;23:15;514;435;851,9;10478;0;33488;-406;100,0;182;6762;5262;2;9;98,7;-118;6738;5216;2;8
10.08.2025;23:20;514;435;851,9;10470;0;33491;-401;100,0;186;6760;5252;2;9;98,7;-116;6735;5214;2;8
10.08.2025;23:25;514;435;851,9;10435;0;33476;-405;100,0;182;6760;5238;2;9;98,7;-121;6735;5197;2;8
10.08.2025;23:30;514;435;851,9;10449;0;33489;-395;100,0;188;6762;5238;2;9;98,7;-116;6738;5212;2;8
10.08.2025;23:35;514;435;851,9;10417;0;33499;-399;100,0;181;6768;5238;2;9;98,7;-116;6743;5179;2;8
10.08.2025;23:40;514;435;851,9;10453;0;33504;-399;100,0;186;6768;5238;2;9;98,7;-115;6743;5216;2;8
10.08.2025;23:45;514;435;852,8;10441;0;33503;-400;100,0;186;6762;5242;2;9;98,8;-121;6743;5199;2;8
10.08.2025;23:50;514;435;851,9;10441;0;33506;-402;99,9;179;6768;5250;2;9;98,8;-115;6745;5195;2;8
10.08.2025;23:55;514;435;851,9;10441;0;33510;-444;99,9;141;6762;5242;2;9;98,8;-111;6745;5199;2;8
11.08.2025;00:00;514;435;851,9;10459;0;33509;-469;99,9;115;6760;5252;2;9;98,7;-120;6745;5207;2;8
11.08.2025;00:05;514;435;851,9;10447;0;33524;-475;99,9;108;6768;5238;2;9;98,8;-115;6745;5209;2;8
11.08.2025;00:10;514;435;852,8;10447;0;33536;-663;99,9;-82;6749;5236;2;9;98,7;-115;6745;5212;2;8
11.08.2025;00:15;514;435;851,9;10449;0;33467;-670;99,9;-90;6736;5238;2;9;98,7;-108;6732;5212;2;8
11.08.2025;00:20;514;435;852,8;10439;0;33336;-671;100,0;-90;6713;5234;2;9;98,7;-113;6712;5205;2;8
11.08.2025;00:25;514;435;852,8;10425;0;33339;-677;100,0;-90;6710;5236;2;9;98,7;-115;6706;5189;2;8
11.08.2025;00:30;514;435;852,8;10476;0;33345;-673;100,0;-89;6710;5252;2;9;98,7;-115;6709;5224;2;8
11.08.2025;00:35;514;435;852,8;10451;0;33358;-638;100,0;-87;6718;5248;2;9;98,8;-78;6719;5203;2;8
11.08.2025;00:40;514;435;852,8;10447;0;33365;-634;99,9;-89;6718;5242;2;9;98,8;-75;6719;5205;2;8
11.08.2025;00:45;514;435;852,8;10451;0;33358;-634;99,9;-87;6718;5236;2;9;98,7;-73;6717;5216;2;8
11.08.2025;00:50;513;435;851,9;10453;0;33366;-634;100,0;-83;6718;5254;2;9;98,7;-73;6719;5205;2;8
11.08.2025;00:55;514;435;852,8;10470;0;33372;-637;100,0;-89;6721;5254;2;9;98,7;-78;6722;5216;2;8
11.08.2025;01:00;514;435;852,8;10437;0;33391;-637;100,0;-87;6723;5232;2;9;98,8;-78;6722;5205;2;8
11.08.2025;01:05;514;435;852,8;10480;0;33419;-639;99,9;-87;6726;5262;2;9;98,7;-78;6725;5218;2;8
11.08.2025;01:10;514;435;852,8;10449;0;33420;-637;99,9;-90;6729;5250;2;9;98,8;-78;6730;5199;2;8
11.08.2025;01:15;514;435;852,8;10451;0;33421;-632;100,0;-87;6731;5246;2;9;98,8;-75;6732;5205;2;8
11.08.2025;01:20;514;435;851,9;10457;0;33418;-636;99,9;-87;6729;5248;2;9;98,8;-73;6732;5209;2;8
11.08.2025;01:25;513;435;852,8;10457;0;33375;-634;99,9;-94;6723;5248;2;9;98,7;-78;6722;5209;2;8
11.08.2025;01:30;513;435;852,8;10445;0;33384;-635;100,0;-90;6721;5240;2;9;98,7;-75;6722;5205;2;8
11.08.2025;01:35;513;435;852,8;10464;0;33395;-632;100,0;-89;6721;5246;2;9;98,7;-78;6722;5218;2;8
11.08.2025;01:40;514;435;852,8;10441;0;33404;-634;100,0;-87;6726;5230;2;9;98,7;-78;6725;5212;2;8
11.08.2025;01:45;513;435;851,9;10447;0;33401;-632;99,9;-83;6726;5246;2;9;98,8;-75;6725;5201;2;8
11.08.2025;01:50;514;435;852,8;10447;0;33422;-632;100,0;-89;6729;5236;2;9;98,8;-78;6730;5212;2;8
11.08.2025;01:55;513;435;852,8;10474;0;33424;-628;100,0;-82;6729;5256;2;9;98,7;-71;6727;5218;2;8
11.08.2025;02:00;514;435;852,8;10459;0;33427;-630;100,0;-90;6731;5250;2;9;98,8;-76;6730;5209;2;8
11.08.2025;02:05;514;435;852,8;10437;0;33434;-629;100,0;-82;6731;5244;2;9;98,8;-69;6732;5193;2;8
11.08.2025;02:10;513;435;852,8;10459;0;33413;-631;99,9;-87;6729;5248;2;9;98,7;-75;6727;5212;2;8
11.08.2025;02:15;513;435;853,7;10468;0;33431;-635;99,9;-83;6729;5250;2;9;98,7;-78;6732;5218;2;8
11.08.2025;02:20;514;435;852,8;10433;0;33424;-635;99,9;-83;6729;5240;2;9;98,8;-73;6730;5193;2;8
11.08.2025;02:25;514;435;852,8;10468;0;33417;-638;99,9;-85;6726;5260;2;9;98,7;-80;6725;5207;2;8
11.08.2025;02:30;513;435;852,8;10472;0;33414;-633;100,0;-87;6729;5252;2;9;98,7;-75;6730;5220;2;8
11.08.2025;02:35;514;435;851,9;10451;0;33427;-632;99,9;-87;6729;5238;2;9;98,8;-75;6727;5212;2;8
11.08.2025;02:40;514;435;852,8;10457;0;33427;-629;100,0;-83;6729;5246;2;9;98,7;-78;6730;5212;2;8
11.08.2025;02:45;514;435;852,8;10449;0;33413;-633;99,9;-87;6726;5242;2;9;98,7;-78;6725;5207;2;8
11.08.2025;02:50;514;435;852,8;10437;0;33421;-625;100,0;-82;6729;5244;2;9;98,7;-71;6732;5193;2;8
11.08.2025;02:55;514;435;852,8;10466;0;33427;-630;100,0;-83;6729;5250;2;9;98,8;-75;6727;5216;2;8
11.08.2025;03:00;514;435;852,8;10476;0;33470;-627;99,9;-85;6739;5260;2;9;98,7;-71;6738;5216;2;8
11.08.2025;03:05;514;435;852,8;10459;0;33485;-627;99,9;-89;6739;5244;2;9;98,7;-73;6740;5216;2;8
11.08.2025;03:10;514;435;853,7;10480;0;33482;-635;100,0;-87;6742;5262;2;9;98,8;-75;6743;5218;2;8
11.08.2025;03:15;515;435;852,8;10447;0;33382;-633;99,9;-83;6718;5246;2;9;98,7;-73;6717;5201;2;8
11.08.2025;03:20;514;435;853,7;10466;0;33383;-640;100,0;-85;6718;5258;2;9;98,8;-73;6717;5207;2;8
11.08.2025;03:25;514;435;853,7;10437;0;33393;-632;100,0;-87;6721;5240;2;9;98,8;-73;6722;5197;2;8
11.08.2025;03:30;515;435;853,7;10445;0;33380;-635;100,0;-89;6721;5248;2;9;98,8;-73;6722;5197;2;8
11.08.2025;03:35;515;435;853,7;10449;0;33391;-630;100,0;-83;6726;5240;2;9;98,8;-69;6725;5209;2;8
11.08.2025;03:40;515;435;852,8;10459;0;33420;-639;99,9;-87;6726;5244;2;9;98,7;-76;6725;5216;2;8
11.08.2025;03:45;515;435;853,7;10443;0;33434;-633;100,0;-83;6731;5252;2;9;98,7;-76;6732;5191;2;8
11.08.2025;03:50;515;435;853,7;10447;0;33442;-632;100,0;-87;6731;5236;2;9;98,8;-75;6732;5212;2;8
11.08.2025;03:55;515;435;852,8;10464;0;33450;-631;99,9;-89;6736;5256;2;9;98,7;-75;6732;5207;2;8
11.08.2025;04:00;515;435;852,8;10474;0;33441;-635;99,9;-87;6731;5260;2;9;98,7;-78;6732;5199;2;8
11.08.2025;04:05;515;435;853,7;10464;0;33437;-638;100,0;-94;6731;5254;2;9;98,7;-78;6730;5209;2;8
11.08.2025;04:10;516;435;852,8;10459;0;33441;-628;99,9;-83;6736;5238;2;9;98,7;-75;6732;5222;2;8
11.08.2025;04:15;516;435;853,7;10470;0;33439;-632;100,0;-87;6731;5250;2;9;98,8;-73;6732;5220;2;8
11.08.2025;04:20;516;435;853,7;10445;0;33430;-630;99,9;-87;6731;5230;2;9;98,7;-68;6727;5209;2;8
11.08.2025;04:25;516;435;853,7;10447;0;33425;-631;99,9;-82;6729;5252;2;9;98,7;-78;6727;5195;2;8
11.08.2025;04:30;516;435;852,8;10455;0;33477;-633;100,0;-89;6736;5252;2;9;98,8;-76;6735;5191;2;8
11.08.2025;04:35;516;435;853,7;10466;0;33477;-636;100,0;-90;6739;5248;2;9;98,7;-73;6738;5218;2;8
11.08.2025;04:40;516;435;852,8;10455;0;33471;-636;100,0;-94;6739;5240;2;9;98,7;-78;6735;5216;2;8
11.08.2025;04:45;516;435;852,8;10472;0;33484;-637;99,9;-87;6742;5256;2;9;98,7;-73;6738;5216;2;8
11.08.2025;04:50;516;435;852,8;10451;0;33489;-638;99,9;-90;6739;5246;2;9;98,7;-80;6743;5205;2;8
11.08.2025;04:55;517;435;852,8;10447;0;33500;-636;100,0;-89;6747;5236;2;9;98,8;-78;6745;5212;2;8
11.08.2025;05:00;517;435;852,8;10411;0;33510;-632;100,0;-90;6749;5226;2;9;98,7;-78;6748;5185;2;8
11.08.2025;05:05;518;435;852,8;10453;0;33518;-645;99,9;-90;6747;5254;2;9;98,8;-80;6743;5199;2;8
11.08.2025;05:10;518;435;853,7;10437;0;33517;-644;99,9;-92;6747;5230;2;9;98,8;-80;6745;5207;2;8
11.08.2025;05:15;518;435;853,7;10447;0;33532;-643;99,9;-89;6749;5248;2;9;98,7;-92;6748;5199;2;8
11.08.2025;05:20;518;435;853,7;10429;0;33546;-727;99,9;-130;6747;5250;2;9;98,7;-123;6748;5191;2;8
11.08.2025;05:25;518;435;852,8;10447;0;33552;-878;100,0;-203;6747;5258;2;9;98,7;-208;6743;5205;2;8
11.08.2025;05:30;518;435;853,7;10462;0;33562;-882;100,0;-207;6747;5238;2;9;98,7;-208;6743;5224;2;8
11.08.2025;05:35;514;435;852,8;10445;0;33576;-880;100,0;-205;6747;5246;2;9;98,8;-210;6745;5199;2;8
11.08.2025;05:40;514;435;853,7;10447;0;33568;-918;100,0;-234;6744;5238;2;9;98,8;-217;6745;5209;2;8
11.08.2025;05:45;514;435;852,8;10431;0;33438;-914;100,0;-238;6721;5230;2;9;98,8;-208;6717;5201;2;8
11.08.2025;05:50;513;435;852,8;10453;0;33416;-887;100,0;-205;6718;5236;2;9;98,7;-208;6714;5218;2;8
11.08.2025;05:55;514;435;852,8;10459;0;33421;-887;100,0;-203;6718;5246;2;9;98,9;-207;6714;5214;2;8
11.08.2025;06:00;514;435;852,8;10455;0;33420;-895;99,9;-207;6715;5250;2;9;98,8;-213;6714;5205;2;8
11.08.2025;06:05;514;435;852,8;10464;0;33444;-885;100,0;-205;6723;5238;2;9;98,8;-210;6717;5226;2;8
11.08.2025;06:10;514;435;853,7;10445;0;33455;-889;100,0;-205;6721;5240;2;9;98,7;-213;6722;5205;2;8
11.08.2025;06:15;514;435;853,7;10455;0;33498;-891;99,9;-203;6726;5246;2;9;98,8;-215;6725;5209;2;8
11.08.2025;06:20;514;435;853,7;10466;0;33508;-896;99,9;-212;6731;5266;2;9;98,7;-217;6732;5199;2;8
11.08.2025;06:25;514;435;853,7;10470;0;33506;-897;99,9;-205;6729;5252;2;9;98,7;-219;6725;5218;2;8
11.08.2025;06:30;514;435;853,7;10437;0;33491;-900;100,0;-212;6731;5228;2;9;98,7;-215;6730;5209;2;8
11.08.2025;06:35;514;435;853,7;10451;0;33507;-894;99,9;-208;6734;5246;2;9;98,8;-212;6732;5205;2;8
11.08.2025;06:40;514;435;853,7;10490;0;33556;-887;100,0;-201;6736;5274;2;9;98,7;-220;6740;5216;2;8
11.08.2025;06:45;514;435;852,8;10423;0;33608;-1356;99,9;-453;6731;5240;2;9;98,7;-432;6735;5183;2;8
11.08.2025;06:50;514;435;854,6;10472;0;33480;-1256;99,9;-422;6708;5256;2;9;98,7;-361;6712;5216;2;8
11.08.2025;06:55;514;435;853,7;10451;0;33474;-1214;100,0;-384;6708;5250;2;9;98,7;-358;6706;5201;2;8
11.08.2025;07:00;514;435;853,7;10455;0;33432;-1146;99,9;-314;6708;5242;2;9;98,7;-358;6701;5214;2;8
11.08.2025;07:05;514;435;853,7;10445;0;33442;-1141;100,0;-313;6710;5234;2;9;98,7;-356;6704;5212;2;8
11.08.2025;07:10;514;435;853,7;10447;0;33440;-1151;100,0;-314;6708;5248;2;9;98,7;-359;6701;5199;2;8
11.08.2025;07:15;514;435;853,7;10443;0;33494;-1075;100,0;-319;6718;5238;2;9;98,7;-290;6717;5205;2;8
11.08.2025;07:20;514;435;853,7;10455;0;33487;-1075;100,0;-319;6718;5246;2;9;98,7;-288;6714;5218;2;8
11.08.2025;07:25;514;435;853,7;10464;0;33499;-1077;100,0;-318;6718;5246;2;9;98,7;-290;6719;5218;2;8
11.08.2025;07:30;514;435;853,7;10413;0;33466;-1080;100,0;-326;6715;5222;2;9;98,8;-290;6712;5191;2;8
11.08.2025;07:35;514;435;853,7;10451;0;33476;-1081;100,0;-321;6715;5254;2;9;98,8;-295;6714;5197;2;8
11.08.2025;07:40;514;435;853,7;10445;0;33472;-1085;100,0;-319;6715;5246;2;9;98,7;-290;6714;5199;2;8
11.08.2025;07:45;514;435;853,7;10441;0;33473;-1082;100,0;-318;6715;5236;2;9;98,7;-286;6714;5205;2;8
11.08.2025;07:50;514;435;853,7;10462;0;33468;-1075;99,9;-313;6715;5250;2;9;98,7;-286;6714;5212;2;8
11.08.2025;07:55;514;435;852,8;10443;0;33469;-1080;99,9;-319;6713;5244;2;9;98,8;-292;6714;5199;2;8
11.08.2025;08:00;514;435;853,7;10431;0;33473;-1078;99,9;-319;6710;5248;2;9;98,7;-288;6714;5207;2;8
11.08.2025;08:05;514;435;853,7;10429;0;33566;-1005;100,0;-241;6739;5228;2;9;98,8;-292;6732;5201;2;8
11.08.2025;08:10;514;435;852,8;10451;0;33584;-1005;100,0;-247;6742;5240;2;9;98,8;-286;6735;5212;2;8
11.08.2025;08:15;514;435;853,7;10443;0;33585;-1011;99,9;-252;6742;5248;2;9;98,8;-293;6738;5195;2;8
11.08.2025;08:20;514;435;852,8;10439;0;33503;-1016;99,9;-253;6729;5240;2;9;98,8;-295;6722;5199;2;8
11.08.2025;08:25;514;435;853,7;10441;0;33489;-1012;100,0;-248;6721;5240;2;9;98,8;-292;6714;5201;2;8
11.08.2025;08:30;513;435;852,8;10455;0;33469;-1014;100,0;-252;6718;5246;2;9;98,7;-295;6714;5197;2;8
11.08.2025;08:35;513;435;852,8;10476;0;33435;-1016;100,0;-252;6710;5266;2;9;98,8;-295;6706;5209;2;8
11.08.2025;08:40;513;435;852,8;10470;0;33437;-837;99,9;-182;6718;5252;2;9;98,7;-189;6714;5218;2;8
11.08.2025;08:45;513;435;852,8;10441;0;33444;-831;99,9;-181;6721;5242;2;9;98,8;-191;6717;5199;2;8
11.08.2025;08:50;513;435;852,8;10466;0;33422;-841;100,0;-181;6715;5264;2;9;98,8;-187;6714;5201;2;8
11.08.2025;08:55;512;435;852,8;10462;0;33382;-838;100,0;-175;6705;5250;2;9;98,7;-187;6704;5212;2;8
11.08.2025;09:00;512;435;852,8;10462;0;33352;-769;99,9;-146;6705;5244;2;9;98,7;-149;6704;5218;2;8
11.08.2025;09:05;512;435;852,8;10449;0;33363;-661;100,0;-109;6710;5244;2;9;98,8;-78;6712;5205;2;8
11.08.2025;09:10;512;435;852,8;10496;0;33310;-689;99,9;-89;6705;5242;2;9;99,7;-116;6704;5254;2;8
11.08.2025;09:15;512;435;852,8;10484;0;33201;-79;99,9;158;6705;5240;2;9;99,7;243;6712;5244;2;8
11.08.2025;09:20;512;435;852,8;10480;0;33553;-261;100,0;85;6770;5248;2;9;99,8;123;6769;5232;2;8
11.08.2025;09:25;512;435;852,8;10498;0;33280;-549;99,9;-10;6705;5254;2;9;99,7;-52;6701;5244;2;8
11.08.2025;09:30;512;435;852,8;10466;0;33297;-447;99,9;19;6715;5238;2;9;99,7;14;6714;5228;2;8
11.08.2025;09:35;512;435;852,8;10490;0;33283;-446;99,9;23;6710;5246;2;9;99,8;9;6706;5244;2;8
11.08.2025;09:40;512;435;852,8;10462;0;33312;-303;99,9;87;6721;5240;2;9;99,7;85;6722;5222;2;8
11.08.2025;09:45;512;435;851,9;10455;0;33338;-295;100,0;92;6729;5230;2;9;99,7;83;6730;5226;2;8
11.08.2025;09:50;511;435;852,8;10466;0;33335;-302;100,0;87;6726;5240;2;9;99,8;83;6725;5226;2;8
11.08.2025;09:55;512;435;852,8;10484;0;33346;-296;100,0;87;6731;5246;2;9;99,7;87;6727;5238;2;8
11.08.2025;10:00;511;435;852,8;10496;0;33335;-303;99,9;89;6731;5244;2;9;99,7;80;6727;5252;2;8
