Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
13.08.2025;03:05;514;435;852,8;10510;0;33563;-1041;100,0;-267;6742;5248;2;9;100,1;-299;6738;5262;2;8
13.08.2025;03:10;514;435;851,9;10490;0;33401;-1009;100,1;-264;6705;5242;2;9;100,1;-267;6706;5248;2;8
13.08.2025;03:15;514;435;851,9;10490;0;33401;-1006;100,1;-264;6713;5246;2;9;100,1;-266;6712;5244;2;8
13.08.2025;03:20;514;435;852,8;10484;0;33396;-1006;100,1;-264;6708;5242;2;9;100,1;-262;6709;5242;2;8
13.08.2025;03:25;514;435;851,9;10486;0;33416;-1006;100,1;-271;6715;5246;2;9;100,1;-262;6712;5240;2;8
13.08.2025;03:30;514;435;852,8;10510;0;33419;-1003;100,1;-264;6710;5262;2;9;100,1;-266;6712;5248;2;8
13.08.2025;03:35;513;435;852,8;10476;0;33428;-1004;100,1;-266;6715;5234;2;9;100,1;-267;6714;5242;2;8
13.08.2025;03:40;514;435;852,8;10494;0;33424;-1005;100,1;-271;6710;5260;2;9;100,1;-262;6712;5234;2;8
13.08.2025;03:45;514;435;851,9;10502;0;33426;-1006;100,1;-267;6715;5252;2;9;100,1;-262;6714;5250;2;8
13.08.2025;03:50;514;435;851,9;10482;0;33440;-1002;100,1;-267;6718;5234;2;9;100,1;-260;6717;5248;2;8
13.08.2025;03:55;514;435;851,9;10494;0;33450;-1005;100,1;-267;6718;5240;2;9;100,1;-266;6717;5254;2;8
13.08.2025;04:00;514;435;851,9;10474;0;33443;-1007;100,1;-267;6721;5226;2;9;100,1;-259;6714;5248;2;8
13.08.2025;04:05;514;435;851,9;10502;0;33461;-1009;100,1;-269;6718;5260;2;9;100,1;-264;6719;5242;2;8
13.08.2025;04:10;513;435;851,9;10490;0;33575;-1005;100,1;-273;6742;5248;2;9;100,1;-266;6743;5242;2;8
13.08.2025;04:15;514;435;851,9;10498;0;33332;-878;100,1;-130;6705;5252;2;9;100,1;-267;6691;5246;2;8
13.08.2025;04:20;514;435;851,9;10508;0;33328;-845;100,1;-132;6708;5256;2;9;100,1;-234;6699;5252;2;8
13.08.2025;04:25;513;435;852,8;10504;0;33299;-398;100,1;42;6715;5252;2;9;100,1;36;6714;5252;2;8
13.08.2025;04:30;513;435;852,8;10496;0;33536;-524;100,1;-30;6752;5246;2;9;100,1;-21;6753;5244;2;8
13.08.2025;04:35;513;435;852,8;10488;0;33313;-549;100,1;-38;6710;5234;2;9;100,1;-36;6706;5254;2;8
13.08.2025;04:40;513;435;852,8;10494;0;33326;-542;100,1;-35;6710;5246;2;9;100,1;-28;6709;5248;2;8
13.08.2025;04:45;513;435;852,8;10506;0;33347;-547;100,1;-38;6715;5252;2;9;100,1;-30;6714;5254;2;8
13.08.2025;04:50;513;435;852,8;10486;0;33348;-545;100,1;-33;6715;5246;2;9;100,1;-31;6714;5240;2;8
13.08.2025;04:55;513;435;852,8;10498;0;33365;-545;100,1;-38;6718;5250;2;9;100,1;-30;6719;5248;2;8
13.08.2025;05:00;513;435;851,9;10480;0;33360;-545;100,1;-33;6718;5244;2;9;100,0;-33;6717;5236;2;8
13.08.2025;05:05;513;435;851,9;10500;0;33350;-541;100,1;-36;6715;5246;2;9;100,2;-30;6714;5254;2;8
13.08.2025;05:10;514;435;851,9;10474;0;33362;-548;100,1;-40;6718;5234;2;9;100,1;-28;6719;5254;2;8
13.08.2025;05:15;513;435;852,8;10490;0;33367;-546;100,1;-38;6723;5248;2;9;100,1;-33;6722;5242;2;8
13.08.2025;05:20;513;435;852,8;10496;0;33413;-546;100,1;-40;6729;5250;2;9;100,1;-35;6727;5246;2;8
13.08.2025;05:25;513;435;852,8;10500;0;33408;-538;100,1;-31;6729;5250;2;9;100,1;-31;6730;5250;2;8
13.08.2025;05:30;513;435;852,8;10476;0;33438;-541;100,1;-33;6736;5242;2;9;100,1;-30;6732;5234;2;8
13.08.2025;05:35;513;435;852,8;10504;0;33442;-540;100,1;-35;6739;5242;2;9;100,1;-31;6735;5262;2;8
13.08.2025;05:40;513;435;852,8;10494;0;33449;-541;100,1;-33;6736;5240;2;9;100,1;-35;6735;5254;2;8
13.08.2025;05:45;513;435;852,8;10506;0;33490;-536;100,1;-31;6742;5256;2;9;100,1;-30;6743;5250;2;8
13.08.2025;05:50;513;435;852,8;10480;0;33519;-541;100,1;-33;6749;5228;2;9;100,1;-35;6753;5252;2;8
13.08.2025;05:55;514;435;852,8;10502;0;33523;-635;100,1;-82;6749;5256;2;9;100,1;-80;6745;5246;2;8
13.08.2025;06:00;514;435;853,7;10476;0;33529;-637;100,1;-90;6749;5246;2;9;100,1;-75;6748;5230;2;8
13.08.2025;06:05;514;435;852,8;10494;0;33518;-651;100,1;-83;6747;5246;2;9;100,1;-94;6743;5248;2;8
13.08.2025;06:10;513;435;852,8;10484;0;33517;-659;100,1;-90;6747;5232;2;9;100,1;-94;6745;5252;2;8
13.08.2025;06:15;513;435;851,9;10488;0;33506;-662;100,1;-90;6742;5254;2;9;100,1;-95;6745;5234;2;8
13.08.2025;06:20;513;435;852,8;10496;0;33539;-668;100,1;-102;6747;5254;2;9;100,1;-94;6745;5242;2;8
13.08.2025;06:25;513;435;852,8;10484;0;33524;-677;100,1;-101;6744;5240;2;9;100,1;-106;6745;5244;2;8
13.08.2025;06:30;514;435;852,8;10506;0;33507;-680;100,1;-101;6742;5248;2;9;100,0;-108;6738;5258;2;8
13.08.2025;06:35;514;435;852,8;10516;0;33525;-675;100,1;-102;6744;5258;2;9;100,0;-102;6743;5258;2;8
13.08.2025;06:40;513;435;852,8;10484;0;33509;-676;100,1;-101;6742;5244;2;9;100,1;-108;6743;5240;2;8
13.08.2025;06:45;513;435;851,9;10498;0;33504;-682;100,1;-102;6739;5246;2;9;100,1;-106;6738;5252;2;8
13.08.2025;06:50;514;435;852,8;10520;0;33488;-688;100,1;-97;6736;5260;2;9;100,1;-109;6735;5260;2;8
13.08.2025;06:55;513;435;851,9;10478;0;33479;-685;100,1;-101;6736;5234;2;9;100,1;-109;6735;5244;2;8
13.08.2025;07:00;513;435;851,9;10480;0;33569;-830;100,1;-184;6744;5238;2;9;100,1;-165;6745;5242;2;8
13.08.2025;07:05;513;435;852,8;10494;0;33549;-828;100,1;-186;6742;5240;2;9;100,1;-165;6745;5254;2;8
13.08.2025;07:10;513;435;852,8;10486;0;33570;-832;100,1;-191;6749;5240;2;9;100,1;-168;6745;5246;2;8
13.08.2025;07:15;513;435;851,9;10510;0;33543;-911;100,1;-188;6742;5258;2;9;100,1;-252;6735;5252;2;8
13.08.2025;07:20;513;435;851,9;10484;0;33530;-918;100,1;-189;6739;5250;2;9;100,1;-253;6735;5234;2;8
13.08.2025;07:25;512;435;851,9;10506;0;33522;-921;100,1;-189;6739;5248;2;9;100,1;-260;6732;5258;2;8
13.08.2025;07:30;512;435;852,8;10494;0;33512;-922;100,1;-191;6736;5246;2;9;100,1;-252;6730;5248;2;8
13.08.2025;07:35;513;435;852,8;10488;0;33554;-950;100,1;-226;6742;5252;2;9;100,1;-252;6735;5236;2;8
13.08.2025;07:40;512;435;852,8;10478;0;33587;-947;100,1;-227;6749;5240;2;9;100,1;-253;6748;5238;2;8
13.08.2025;07:45;513;435;851,9;10496;0;33577;-986;100,1;-260;6742;5256;2;9;100,2;-255;6743;5240;2;8
13.08.2025;07:50;513;435;852,8;10472;0;33427;-987;100,1;-264;6715;5244;2;9;100,0;-252;6714;5254;2;8
13.08.2025;07:55;513;435;852,8;10488;0;33458;-982;100,1;-260;6718;5254;2;9;100,1;-248;6719;5234;2;8
13.08.2025;08:00;512;435;852,8;10482;0;33497;-982;100,1;-259;6729;5236;2;9;100,1;-252;6730;5246;2;8
13.08.2025;08:05;513;435;852,8;10484;0;33451;-954;100,1;-226;6718;5244;2;9;100,0;-253;6719;5240;2;8
13.08.2025;08:10;512;435;852,8;10484;0;33390;-883;100,1;-189;6713;5234;2;9;100,1;-217;6706;5250;2;8
13.08.2025;08:15;512;435;852,8;10500;0;33369;-816;100,1;-153;6708;5254;2;9;100,1;-180;6706;5246;2;8
13.08.2025;08:20;512;435;851,9;10504;0;33355;-787;100,1;-155;6708;5246;2;9;100,1;-148;6704;5240;2;8
13.08.2025;08:25;512;435;851,9;10470;0;33429;-786;100,1;-156;6718;5242;2;9;100,1;-153;6719;5228;2;8
13.08.2025;08:30;512;435;852,8;10492;0;33390;-785;100,1;-156;6715;5248;2;9;100,1;-153;6714;5248;2;8
13.08.2025;08:35;513;435;852,8;10498;0;33385;-786;100,1;-160;6713;5250;2;9;100,1;-146;6712;5248;2;8
13.08.2025;08:40;513;435;852,8;10496;0;33354;-793;100,1;-161;6708;5254;2;9;100,1;-149;6704;5242;2;8
13.08.2025;08:45;512;435;852,8;10500;0;33401;-709;100,1;-120;6721;5248;2;9;100,1;-109;6717;5252;2;8
13.08.2025;08:50;512;435;851,9;10490;0;33386;-711;100,1;-123;6718;5254;2;9;100,1;-111;6719;5236;2;8
13.08.2025;08:55;513;435;852,8;10492;0;33424;-667;100,1;-83;6726;5240;2;9;100,1;-109;6722;5252;2;8
13.08.2025;09:00;513;435;852,8;10504;0;33411;-676;100,1;-89;6723;5250;2;9;100,0;-116;6722;5254;2;8
13.08.2025;09:05;513;435;852,8;10502;0;33368;-677;100,0;-87;6710;5254;2;9;100,1;-116;6712;5248;2;8
13.08.2025;09:10;512;435;852,8;10498;0;33364;-642;100,1;-87;6715;5252;2;9;100,1;-78;6714;5246;2;8
13.08.2025;09:15;513;435;851,9;10482;0;33329;-608;100,1;-52;6708;5234;2;9;100,1;-80;6706;5248;2;8
13.08.2025;09:20;523;435;866,7;5171;0;33305;-126;93,3;113;6715;5171;1;2;-0,1;2;255;0;2;3
13.08.2025;09:25;522;435;866,7;5151;0;33286;-124;93,3;113;6715;5151;1;2;-0,1;2;3;0;2;3
13.08.2025;09:30;511;435;865,7;5157;0;33309;-125;93,3;113;6718;5157;1;2;-0,1;2;3;0;2;3
13.08.2025;09:35;509;435;866,7;5161;0;33286;-127;93,3;115;6715;5161;1;2;-0,1;2;3;0;2;3
13.08.2025;09:40;509;435;865,7;5258;0;33271;-142;96,3;106;6713;5258;1;2;-0,1;2;3;0;2;3
13.08.2025;09:45;514;435;852,8;10370;0;33492;-247;96,3;108;6757;5137;1;2;98,3;97;6753;5234;1;2
13.08.2025;09:50;515;435;852,8;10362;0;33510;-247;96,3;109;6757;5137;1;2;98,3;95;6753;5226;1;2
13.08.2025;09:55;515;435;852,8;10338;0;33387;-243;96,3;113;6736;5120;1;2;98,2;104;6732;5218;1;2
13.08.2025;10:00;516;435;870,4;5092;0;33284;15;0,2;3;76;0;1;1;90,5;238;6722;5092;1;2
13.08.2025;10:05;513;435;870,4;5096;0;33388;18;31,4;3;0;0;1;1;90,5;238;6743;5096;1;2
13.08.2025;10:10;513;435;870,4;5092;0;33374;15;1,0;3;0;0;1;1;90,5;233;6738;5092;1;2
13.08.2025;10:15;512;435;870,4;5086;0;33382;16;1,0;3;0;0;1;1;90,5;234;6738;5086;1;2
13.08.2025;10:20;513;435;870,4;5078;0;33346;20;1,0;3;0;0;1;1;90,5;239;6735;5078;1;2
13.08.2025;10:25;512;435;870,4;5090;0;33365;16;1,0;3;0;0;1;1;90,5;241;6735;5090;1;2
13.08.2025;10:30;512;435;870,4;5088;0;33506;174;1,0;3;0;0;1;1;90,5;396;6777;5088;1;2
13.08.2025;10:35;512;435;870,4;5092;0;33490;179;1,0;3;0;0;1;1;90,4;396;6777;5066;1;2
13.08.2025;10:40;513;435;870,4;5082;0;33495;183;1,0;3;0;0;1;1;90,5;397;6777;5090;1;2
13.08.2025;10:45;512;435;870,4;5088;0;33478;217;1,0;3;0;0;1;1;90,5;429;6777;5088;1;2
13.08.2025;10:50;518;435;867,6;5060;0;33471;254;11,6;3;6622;0;1;1;90,4;469;6779;5060;1;2
13.08.2025;10:55;519;435;860,2;8009;0;33454;96;65,4;69;6739;3966;2;9;66,0;269;6753;4043;2;8
13.08.2025;11:00;519;435;860,2;7995;0;33450;100;65,4;76;6739;3972;2;9;66,0;272;6753;4023;2;8
13.08.2025;11:05;519;435;860,2;7997;0;33403;100;65,4;73;6731;3962;2;9;66,0;272;6745;4035;2;8
13.08.2025;11:10;519;435;860,2;7986;0;33431;99;65,5;73;6736;3956;2;9;66,0;272;6748;4031;2;8
13.08.2025;11:15;519;435;860,2;7997;0;33440;93;65,4;73;6736;3966;2;9;66,0;269;6748;4031;2;8
13.08.2025;11:20;519;435;860,2;8003;0;33449;85;65,4;66;6739;3968;2;9;66,0;267;6753;4035;2;8
13.08.2025;11:25;519;435;860,2;7990;0;33452;83;65,4;66;6739;3968;2;9;66,0;262;6753;4023;2;8
13.08.2025;11:30;519;435;860,2;7997;0;33460;82;65,4;69;6739;3962;2;9;66,0;262;6753;4035;2;8
13.08.2025;11:35;519;435;860,2;7995;0;33531;52;65,4;73;6752;3968;2;9;66,0;208;6764;4031;2;8
13.08.2025;11:40;519;435;860,2;8061;0;33519;-326;65,4;-30;6747;3968;2;9;67,3;-43;6743;4093;2;8
13.08.2025;11:45;519;435;860,2;8057;0;33474;-318;65,4;-26;6739;3976;2;9;67,2;-42;6738;4081;2;8
13.08.2025;11:50;519;435;859,3;8053;0;33466;-319;65,4;-26;6739;3958;2;9;67,2;-38;6735;4095;2;8
13.08.2025;11:55;519;435;860,2;8067;0;33459;-317;65,4;-24;6736;3974;2;9;67,3;-36;6732;4093;2;8
13.08.2025;12:00;519;435;859,3;8037;0;33443;-314;65,4;-26;6731;3954;2;9;67,3;-33;6732;4095;2;8
13.08.2025;12:05;519;435;860,2;8051;0;33424;-317;65,4;-26;6729;3970;2;9;67,2;-36;6725;4081;2;8
13.08.2025;12:10;518;435;860,2;8061;0;33393;-318;65,4;-24;6718;3962;2;9;67,3;-38;6717;4100;2;8
13.08.2025;12:15;519;435;859,3;8055;0;33399;-315;65,4;-19;6726;3966;2;9;67,3;-36;6722;4089;2;8
13.08.2025;12:20;519;435;860,2;8063;0;33403;-310;65,4;-19;6723;3954;2;9;67,3;-38;6722;4093;2;8
13.08.2025;12:25;519;435;860,2;8021;0;33340;-249;65,4;9;6715;3958;2;9;66,5;0;6712;4063;2;8
13.08.2025;12:30;518;435;860,2;8029;0;33304;-210;65,4;9;6705;3964;2;9;66,5;35;6709;4065;2;8
13.08.2025;12:35;519;435;860,2;8015;0;33402;-171;65,4;43;6729;3972;2;9;66,5;35;6730;4043;2;8
13.08.2025;12:40;518;435;860,2;8013;0;33403;-169;65,4;47;6729;3972;2;9;66,5;36;6730;4041;2;8
13.08.2025;12:45;514;435;860,2;8013;0;33514;-166;65,4;43;6749;3962;2;9;66,5;36;6745;4063;2;8
13.08.2025;12:50;514;435;860,2;8017;0;33470;-169;65,4;47;6742;3968;2;9;66,5;38;6743;4049;2;8
13.08.2025;12:55;514;435;860,2;8015;0;33457;-171;65,4;43;6739;3960;2;9;66,5;35;6735;4055;2;8
13.08.2025;13:00;514;435;859,3;8019;0;33447;-176;65,4;42;6736;3970;2;9;66,5;31;6735;4049;2;8
13.08.2025;13:05;513;435;860,2;8021;0;33456;-171;65,4;42;6739;3962;2;9;66,5;36;6738;4059;2;8
13.08.2025;13:10;508;435;851,9;9955;0;33453;-322;95,5;56;6747;5124;2;9;86,4;45;6743;4831;2;8
13.08.2025;13:15;510;435;852,8;9977;0;33413;-313;95,5;57;6739;5135;2;9;86,5;49;6735;4843;2;8
13.08.2025;13:20;512;435;852,8;9971;0;33274;-319;95,5;57;6710;5120;2;9;86,5;49;6709;4851;2;8
13.08.2025;13:25;512;435;853,7;9963;0;33286;-251;95,5;90;6718;5126;2;9;86,5;83;6714;4837;2;8
13.08.2025;13:30;512;435;852,8;9955;0;33298;-247;95,5;99;6713;5126;2;9;86,5;85;6714;4845;2;8
13.08.2025;13:35;512;435;853,7;9957;0;33290;-247;95,5;92;6718;5126;2;9;86,5;87;6712;4831;2;8
13.08.2025;13:40;512;435;852,8;9979;0;33268;-252;95,5;92;6713;5130;2;9;86,5;80;6709;4849;2;8
13.08.2025;13:45;512;435;853,7;9979;0;33262;-253;95,5;101;6708;5135;2;9;86,5;82;6709;4845;2;8
13.08.2025;13:50;512;435;852,8;9967;0;33221;-89;95,5;165;6708;5133;2;9;86,5;179;6709;4835;2;8
13.08.2025;13:55;512;435;852,8;9963;0;33162;-25;95,5;203;6697;5139;2;9;86,5;203;6701;4825;2;8
13.08.2025;14:00;513;435;852,8;9988;0;33404;-20;95,5;198;6742;5118;2;9;86,5;203;6743;4853;2;8
13.08.2025;14:05;512;435;853,7;9973;0;33525;4;95,5;194;6773;5126;2;9;86,5;231;6769;4847;2;8
13.08.2025;14:10;513;435;852,8;9963;0;33512;-350;95,5;142;6768;5120;2;9;86,5;-66;6745;4843;2;8
13.08.2025;14:15;513;435;852,8;9971;0;33502;-344;95,5;141;6762;5135;2;9;86,5;-62;6745;4837;2;8
13.08.2025;14:20;513;435;853,7;9977;0;33487;-319;95,5;139;6762;5128;2;9;86,5;-35;6745;4849;2;8
13.08.2025;14:25;513;435;853,7;9951;0;33487;-311;95,5;137;6760;5114;2;9;86,5;-24;6745;4837;2;8
13.08.2025;14:30;513;435;853,7;9975;0;33463;-129;95,5;142;6752;5130;2;9;86,5;153;6753;4845;2;8
13.08.2025;14:35;513;435;853,7;9959;0;33502;-95;95,5;165;6765;5124;2;9;86,5;163;6764;4845;2;8
13.08.2025;14:40;512;435;853,7;9994;0;33472;383;95,5;531;6786;5114;2;9;87,5;279;6766;4879;2;8
13.08.2025;14:45;512;435;853,7;10020;0;33527;426;95,5;516;6796;5143;2;9;87,5;340;6779;4877;2;8
13.08.2025;14:50;512;435;853,7;10000;0;33488;418;95,5;457;6783;5133;2;9;87,5;387;6777;4867;2;8
13.08.2025;14:55;512;435;853,7;9992;0;33489;429;95,5;457;6783;5120;2;9;87,5;401;6777;4871;2;8
13.08.2025;15:00;512;435;852,8;10002;0;33470;541;95,5;481;6786;5133;2;9;87,5;476;6787;4869;2;8
13.08.2025;15:05;512;435;853,7;10008;0;33476;554;95,5;491;6783;5137;2;9;87,5;486;6784;4871;2;8
13.08.2025;15:10;512;435;853,7;9992;0;33484;583;95,5;507;6791;5118;2;9;87,5;502;6787;4873;2;8
13.08.2025;15:15;512;435;852,8;10006;0;33511;577;95,5;507;6791;5137;2;9;87,4;498;6790;4869;2;8
13.08.2025;15:20;512;435;852,8;10004;0;33484;501;95,5;453;6781;5128;2;9;87,5;477;6784;4875;2;8
13.08.2025;15:25;512;435;853,7;9996;0;33485;506;95,5;451;6783;5116;2;9;87,5;484;6784;4877;2;8
13.08.2025;15:30;512;435;852,8;10008;0;33476;518;95,5;470;6781;5145;2;9;87,5;479;6779;4879;2;8
13.08.2025;15:35;512;435;853,7;10002;0;33497;535;95,5;483;6786;5126;2;9;87,5;476;6790;4875;2;8
13.08.2025;15:40;513;435;853,7;9994;0;33482;548;95,5;486;6786;5124;2;9;87,6;489;6784;4869;2;8
13.08.2025;15:45;514;435;853,7;10002;0;33485;545;95,5;491;6783;5126;2;9;87,5;489;6784;4875;2;8
13.08.2025;15:50;513;435;853,7;9994;0;33483;552;95,5;490;6783;5128;2;9;87,5;496;6784;4865;2;8
13.08.2025;15:55;513;435;853,7;9998;0;33495;585;95,5;507;6791;5112;2;9;87,5;507;6787;4885;2;8
13.08.2025;16:00;513;435;853,7;10022;0;33499;590;95,5;507;6786;5137;2;9;87,5;512;6787;4877;2;8
13.08.2025;16:05;513;435;853,7;10004;0;33525;585;95,5;505;6799;5126;2;9;87,5;512;6792;4877;2;8
13.08.2025;16:10;514;435;853,7;10016;0;33485;565;95,5;498;6786;5145;2;9;87,5;505;6784;4871;2;8
13.08.2025;16:15;514;435;852,8;9984;0;33491;579;95,5;510;6786;5112;2;9;87,5;507;6787;4871;2;8
13.08.2025;16:20;513;435;853,7;10004;0;33509;587;95,5;503;6794;5122;2;9;87,5;514;6790;4881;2;8
13.08.2025;16:25;513;435;852,8;9998;0;33511;581;95,5;507;6794;5135;2;9;87,5;508;6792;4863;2;8
13.08.2025;16:30;514;435;853,7;9990;0;33505;448;95,5;460;6791;5130;2;9;87,5;420;6787;4859;2;8
13.08.2025;16:35;514;435;853,7;10002;0;33494;407;95,5;420;6783;5126;2;9;87,5;413;6784;4875;2;8
13.08.2025;16:40;514;435;853,7;10010;0;33507;339;95,5;380;6783;5133;2;9;87,5;390;6779;4877;2;8
13.08.2025;16:45;514;435;853,7;10006;0;33483;408;95,5;413;6778;5133;2;9;87,5;422;6777;4873;2;8
13.08.2025;16:50;514;435;853,7;10010;0;33485;601;95,5;455;6783;5126;2;9;87,4;574;6790;4883;2;8
13.08.2025;16:55;513;435;853,7;9998;0;33524;430;95,5;455;6791;5126;2;9;87,5;396;6787;4871;2;8
13.08.2025;17:00;514;435;854,6;10008;0;33509;405;95,5;432;6783;5128;2;9;87,5;406;6779;4879;2;8
13.08.2025;17:05;514;435;855,6;10010;0;33524;370;95,5;401;6783;5135;2;9;87,5;396;6784;4875;2;8
13.08.2025;17:10;514;435;854,6;10000;0;33487;372;95,5;398;6775;5124;2;9;87,5;394;6777;4875;2;8
13.08.2025;17:15;514;435;854,6;9998;0;33494;395;95,5;411;6783;5126;2;9;87,5;410;6784;4871;2;8
13.08.2025;17:20;514;435;853,7;10004;0;33531;337;95,5;403;6786;5133;2;9;87,5;361;6787;4871;2;8
13.08.2025;17:25;518;435;854,6;9909;0;33245;-2;85,5;233;6705;4778;2;8;95,6;201;6701;5130;2;9
13.08.2025;17:30;514;435;854,6;9931;0;33052;17;86,1;219;6674;4790;2;8;95,6;219;6675;5141;2;9
13.08.2025;17:35;514;435;854,6;9935;0;32958;26;86,1;236;6653;4796;2;8;95,6;234;6654;5139;2;9
13.08.2025;17:40;514;435;854,6;9941;0;32694;13;86,1;236;6606;4806;2;8;95,6;226;6605;5135;2;9
13.08.2025;17:45;514;435;854,6;9955;0;32506;-2;86,3;227;6572;4823;2;8;95,6;231;6571;5143;2;9
13.08.2025;17:50;514;435;855,6;9937;0;33082;21;86,3;231;6682;4800;2;8;95,6;226;6680;5137;2;9
13.08.2025;17:55;514;435;854,6;9965;0;33157;12;86,3;210;6692;4810;2;8;95,6;217;6693;5155;2;9
13.08.2025;18:00;514;435;855,6;9971;0;33165;16;86,3;229;6697;4815;2;8;95,6;224;6693;5157;2;9
13.08.2025;18:05;514;435;854,6;9955;0;33158;1;86,3;212;6695;4817;2;8;95,7;224;6693;5139;2;9
13.08.2025;18:10;515;435;855,6;9939;0;33528;-101;86,3;161;6768;4808;2;8;95,6;160;6766;5130;2;9
13.08.2025;18:15;515;435;855,6;9973;0;33507;-195;86,3;99;6757;4815;2;8;95,6;116;6758;5159;2;9
13.08.2025;18:20;515;435;855,6;9957;0;33532;-224;86,3;94;6762;4800;2;8;95,7;99;6761;5157;2;9
13.08.2025;18:25;515;435;855,6;9955;0;33496;-387;86,3;21;6749;4815;2;8;95,7;9;6748;5141;2;9
13.08.2025;18:30;515;435;854,6;9963;0;33325;-466;86,3;-30;6715;4821;2;8;95,6;-10;6712;5143;2;9
13.08.2025;18:35;515;435;854,6;9965;0;33365;-382;86,3;59;6726;4821;2;8;95,6;-16;6719;5145;2;9
13.08.2025;18:40;515;435;854,6;9971;0;33360;-385;86,3;57;6726;4823;2;8;95,6;-17;6717;5141;2;9
13.08.2025;18:45;515;435;855,6;9977;0;33328;-359;87,3;57;6718;4839;2;8;95,6;14;6714;5139;2;9
13.08.2025;18:50;516;435;854,6;9981;0;33383;-355;87,3;57;6729;4849;2;8;95,6;12;6725;5133;2;9
13.08.2025;18:55;517;435;855,6;9988;0;33377;-348;87,3;61;6729;4847;2;8;95,6;16;6725;5141;2;9
13.08.2025;19:00;517;435;854,6;9996;0;33351;-350;87,2;61;6723;4853;2;8;95,6;14;6719;5143;2;9
13.08.2025;19:05;517;435;855,6;10012;0;33327;-354;87,3;57;6718;4853;2;8;95,6;14;6714;5159;2;9
13.08.2025;19:10;517;435;855,6;10002;0;33327;-346;87,3;63;6715;4855;2;8;95,6;17;6712;5147;2;9
13.08.2025;19:15;516;435;854,6;9988;0;33254;-343;87,3;63;6705;4847;2;8;95,6;17;6701;5141;2;9
13.08.2025;19:20;513;435;855,6;9998;0;33263;-182;87,3;97;6713;4855;2;8;95,6;148;6712;5143;2;9
13.08.2025;19:25;512;435;855,6;9996;0;33237;-130;87,3;148;6708;4847;2;8;95,6;146;6704;5149;2;9
13.08.2025;19:30;513;435;854,6;10004;0;33215;-53;87,3;193;6708;4865;2;8;95,6;180;6704;5139;2;9
13.08.2025;19:35;512;435;854,6;9992;0;33170;-34;87,3;191;6702;4853;2;8;95,6;203;6701;5139;2;9
13.08.2025;19:40;512;435;854,6;9996;0;33107;-24;87,3;207;6684;4857;2;8;95,6;210;6683;5139;2;9
13.08.2025;19:45;512;435;854,6;9996;0;33187;-19;87,3;203;6705;4851;2;8;95,6;205;6701;5145;2;9
13.08.2025;19:50;512;435;854,6;9988;0;33301;-16;87,3;208;6729;4857;2;8;95,6;208;6730;5130;2;9
13.08.2025;19:55;512;435;854,6;10016;0;33297;-9;87,3;214;6726;4859;2;8;95,6;215;6725;5157;2;9
13.08.2025;20:00;512;435;854,6;9998;0;33351;-14;87,3;208;6731;4853;2;8;95,6;205;6735;5145;2;9
13.08.2025;20:05;512;435;854,6;10008;0;33500;157;87,3;295;6773;4867;2;8;95,6;290;6777;5141;2;9
13.08.2025;20:10;513;435;854,6;9994;0;33498;38;87,3;231;6768;4851;2;8;95,6;233;6764;5143;2;9
13.08.2025;20:15;514;435;854,6;9992;0;33496;43;87,3;236;6768;4849;2;8;95,6;233;6766;5143;2;9
13.08.2025;20:20;530;435;867,6;0;0;0;0;0,1;3;29;0;2;4;-0,2;2;44;0;2;4
13.08.2025;20:25;530;435;878,7;0;0;0;0;0,1;3;0;0;2;4;-0,3;2;3;0;2;4
13.08.2025;20:30;530;435;873,1;0;0;0;0;0,1;3;0;0;2;4;-0,3;2;3;0;2;4
13.08.2025;20:35;529;435;876,9;0;0;0;0;0,0;3;0;0;2;4;-0,4;2;3;0;2;4
13.08.2025;20:40;523;435;874,1;0;0;0;0;0,0;3;0;0;2;4;-0,4;2;3;0;2;4
13.08.2025;20:45;520;435;875,9;0;0;0;0;0,0;3;0;0;2;4;-0,4;2;3;0;2;4
13.08.2025;20:50;522;435;875,0;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
13.08.2025;20:55;522;435;875,9;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
13.08.2025;21:00;530;435;875,9;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;03:00;516;435;877,8;0;0;0;0;-0,1;2;-3;0;2;4;-0,5;0;0;0;2;4
14.08.2025;03:05;515;435;877,8;0;0;0;0;-0,1;2;-3;0;2;4;-0,5;0;0;0;2;4
14.08.2025;03:10;515;435;876,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;0;0;2;4
14.08.2025;03:15;515;435;876,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;0;0;2;4
14.08.2025;03:20;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:25;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:30;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:35;516;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:40;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:45;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;03:50;515;435;875,9;0;0;0;0;-0,1;2;0;0;2;6;-0,5;0;3;0;2;4
14.08.2025;06:45;401;435;878,7;0;0;0;0;-0,1;2;-3;0;2;4;-0,5;0;0;0;2;4
14.08.2025;06:50;401;435;876,9;0;0;0;0;-0,1;2;-3;0;2;4;-0,6;0;0;0;2;4
14.08.2025;06:55;400;435;875,9;0;0;0;0;-0,1;2;0;0;2;4;-0,6;0;0;0;2;4
14.08.2025;07:00;401;435;875,9;0;0;0;0;-0,1;2;0;0;2;4;-0,6;0;0;0;2;4
14.08.2025;07:05;401;435;875,0;0;0;0;0;-0,1;2;0;0;2;4;-0,6;0;3;0;2;4
14.08.2025;07:10;401;435;875,0;0;0;0;0;-0,1;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;07:15;401;435;875,0;0;0;0;0;-0,1;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;07:20;400;435;875,0;0;0;0;0;-0,1;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;09:40;401;435;875,9;0;0;0;0;0,0;2;-3;0;2;4;-0,5;0;0;0;2;4
14.08.2025;09:45;400;435;875,9;0;0;0;0;-0,0;2;-3;0;2;4;-0,5;0;0;0;2;4
14.08.2025;09:50;400;435;875,0;0;0;0;0;-0,0;2;0;0;2;4;-0,5;0;0;0;2;4
14.08.2025;09:55;400;435;875,0;0;0;0;0;-0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:00;400;435;875,0;0;0;0;0;-0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:05;400;435;875,0;0;0;0;0;0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:10;400;435;874,1;0;0;0;0;0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:15;400;435;875,0;0;0;0;0;0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:20;400;435;874,1;0;0;0;0;0,0;2;0;0;2;4;-0,5;0;3;0;2;4
14.08.2025;10:25;361;435;874,1;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:30;301;435;873,1;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:35;98;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:40;50;435;871,3;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:45;35;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:50;15;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;10:55;14;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:00;15;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:05;15;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:10;14;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:15;14;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:20;68;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:25;52;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:30;14;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:35;14;435;870,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:40;14;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:45;14;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:50;14;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;11:55;14;435;869,4;0;0;0;0;0,0;2;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:00;14;435;870,4;0;0;0;0;0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:05;14;435;869,4;0;0;0;0;0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:10;14;435;869,4;0;0;0;0;0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:15;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:20;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:25;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:30;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:35;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:40;14;435;870,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:45;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:50;14;435;869,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;12:55;14;435;870,4;0;0;0;0;-0,0;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:00;14;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:05;14;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:10;14;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:15;14;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:20;14;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:25;14;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;-0,5;2;3;0;2;4
14.08.2025;13:30;14;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;1,0;2;3;0;2;4
14.08.2025;13:35;14;435;870,4;0;0;0;0;37,9;3;0;0;2;4;34,0;2;3;0;2;4
14.08.2025;13:40;14;435;870,4;0;0;0;0;37,9;3;0;0;2;4;33,5;2;3;0;2;4
14.08.2025;13:45;14;435;870,4;0;0;0;0;37,9;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;13:50;15;435;870,4;0;0;0;0;53,6;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;13:55;14;435;870,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:00;14;435;870,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:05;14;435;870,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:10;14;435;869,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:15;15;435;870,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:20;14;435;870,4;0;0;0;0;0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:25;21;435;869,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:30;26;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:35;26;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:40;28;435;871,3;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:45;31;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:50;34;435;871,3;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;14:55;39;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:00;45;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:05;52;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:10;62;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:15;75;435;870,4;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:20;130;435;871,3;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:25;197;435;871,3;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:30;251;435;872,2;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:35;285;435;872,2;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:40;301;435;873,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:45;318;435;873,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:50;334;435;873,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;15:55;351;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:00;369;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:05;386;435;875,0;0;0;0;0;-0,1;2;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:10;404;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:15;412;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:20;419;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:25;424;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:30;430;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:35;435;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:40;438;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:45;439;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:50;440;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;16:55;441;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;17:00;441;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;17:05;441;435;874,1;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;17:10;441;435;875,0;0;0;0;0;-0,1;3;0;0;2;4;-0,2;2;3;0;2;4
14.08.2025;17:15;441;435;874,1;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:20;441;435;874,1;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:25;440;435;874,1;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:30;439;435;874,1;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:35;440;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:40;439;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:45;439;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:50;439;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;17:55;439;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:00;438;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:05;438;435;874,1;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:10;437;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:15;444;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:20;459;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:25;469;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:30;476;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:35;480;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:40;483;435;875,0;0;0;0;0;-0,1;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:45;484;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:50;486;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;18:55;487;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:00;522;435;875,9;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:05;515;435;875,9;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:10;515;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:15;515;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;19:20;514;435;875,9;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;19:25;514;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;19:30;515;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;19:35;515;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;19:40;514;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:45;515;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:50;514;435;875,0;0;0;0;0;-0,2;3;0;0;2;6;-0,2;2;3;0;2;4
14.08.2025;19:55;515;435;875,9;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;20:00;514;435;875,9;0;0;0;0;-0,2;3;0;0;2;6;-0,3;2;3;0;2;4
14.08.2025;20:05;516;435;863,9;5339;0;33139;2;100,2;266;6692;5339;2;8;12,3;2;6006;0;1;1
14.08.2025;20:10;512;435;853,7;10490;0;33187;-14;99,8;234;6702;5246;2;9;99,9;238;6701;5244;2;8
14.08.2025;20:15;511;435;855,6;10520;0;33228;-14;99,8;229;6713;5256;2;9;99,9;229;6706;5264;2;8
14.08.2025;20:20;512;435;853,7;10496;0;33203;-14;99,8;227;6705;5242;2;9;99,9;234;6704;5254;2;8
14.08.2025;20:25;511;435;854,6;10492;0;33210;-11;99,9;236;6708;5252;2;9;99,9;238;6706;5240;2;8
14.08.2025;20:30;511;435;853,7;10490;0;33271;-11;99,9;236;6721;5256;2;9;99,9;234;6717;5234;2;8
14.08.2025;20:35;512;435;853,7;10474;0;33364;-10;99,9;229;6736;5236;2;9;99,9;233;6732;5238;2;8
14.08.2025;20:40;511;435;854,6;10498;0;33284;-14;99,9;231;6721;5244;2;9;99,9;233;6717;5254;2;8
14.08.2025;20:45;511;435;853,7;10486;0;33236;-10;99,9;231;6713;5236;2;9;99,9;234;6712;5250;2;8
14.08.2025;20:50;511;435;853,7;10496;0;33171;-14;99,9;231;6695;5250;2;9;99,9;238;6693;5246;2;8
14.08.2025;20:55;511;435;853,7;10506;0;33113;-14;99,9;234;6687;5246;2;9;99,9;234;6686;5260;2;8
14.08.2025;21:00;511;435;853,7;10510;0;33105;-13;99,9;236;6687;5254;2;9;99,9;238;6688;5260;2;8
14.08.2025;21:05;511;435;852,8;10512;0;33078;-13;99,9;234;6682;5246;2;9;99,9;239;6680;5266;2;8
14.08.2025;21:10;511;435;852,8;10490;0;33521;-81;99,9;193;6768;5238;2;9;99,9;196;6766;5252;2;8
14.08.2025;21:15;511;435;851,9;10494;0;33501;-93;99,9;193;6762;5262;2;9;99,9;186;6764;5232;2;8
14.08.2025;21:20;511;435;852,8;10488;0;33501;-100;99,9;188;6760;5248;2;9;99,9;182;6758;5240;2;8
14.08.2025;21:25;511;435;853,7;10508;0;33523;-481;99,9;-52;6749;5252;2;9;99,9;42;6753;5252;2;8
14.08.2025;21:30;511;435;853,7;10498;0;33496;-807;99,8;-108;6742;5244;2;9;99,9;-229;6727;5254;2;8
14.08.2025;21:35;511;435;852,8;10496;0;33345;-715;99,9;-108;6708;5246;2;9;99,9;-130;6709;5250;2;8
14.08.2025;21:40;511;435;852,8;10490;0;33434;-714;99,8;-109;6726;5246;2;9;99,9;-130;6722;5244;2;8
14.08.2025;21:45;511;435;851,9;10496;0;33442;-714;99,9;-109;6729;5254;2;9;99,9;-130;6725;5242;2;8
14.08.2025;21:50;510;435;852,8;10508;0;33459;-718;99,9;-113;6729;5246;2;9;99,9;-132;6727;5262;2;8
14.08.2025;21:55;510;435;852,8;10508;0;33511;-717;99,9;-113;6742;5248;2;9;99,9;-132;6738;5260;2;8
14.08.2025;22:00;510;435;852,8;10512;0;33523;-722;99,8;-116;6742;5252;2;9;99,9;-130;6738;5260;2;8
14.08.2025;22:05;510;435;852,8;10494;0;33545;-777;99,9;-144;6747;5238;2;9;99,9;-163;6743;5256;2;8
14.08.2025;22:10;510;435;852,8;10488;0;33546;-808;99,8;-177;6742;5240;2;9;99,9;-160;6745;5248;2;8
14.08.2025;22:15;509;435;852,8;10468;0;33443;-813;99,9;-175;6726;5242;2;9;99,9;-156;6725;5226;2;8
14.08.2025;22:20;510;435;853,7;10484;0;33411;-822;99,8;-184;6715;5234;2;9;99,9;-168;6714;5250;2;8
14.08.2025;22:25;510;435;852,8;10476;0;33407;-823;99,8;-181;6715;5230;2;9;99,9;-165;6714;5246;2;8
14.08.2025;22:30;510;435;852,8;10510;0;33430;-823;99,8;-181;6715;5256;2;9;99,9;-167;6722;5254;2;8
14.08.2025;22:35;509;435;852,8;10486;0;33443;-825;99,8;-184;6721;5238;2;9;100,0;-167;6722;5248;2;8
14.08.2025;22:40;510;435;852,8;10508;0;33485;-816;99,8;-175;6731;5254;2;9;99,9;-163;6732;5254;2;8
14.08.2025;22:45;509;435;852,8;10514;0;33500;-812;99,8;-177;6736;5254;2;9;99,9;-160;6735;5260;2;8
14.08.2025;22:50;509;435;852,8;10480;0;33541;-808;99,8;-181;6742;5246;2;9;99,9;-156;6743;5234;2;8
14.08.2025;22:55;509;435;852,8;10494;0;33531;-813;99,8;-177;6739;5242;2;9;99,9;-158;6743;5236;2;8
14.08.2025;23:00;509;435;852,8;10484;0;33547;-806;99,8;-175;6747;5242;2;9;99,9;-160;6745;5242;2;8
14.08.2025;23:05;509;435;852,8;10494;0;33520;-1001;99,8;-333;6729;5242;2;9;99,9;-194;6738;5252;2;8
14.08.2025;23:10;509;435;852,8;10506;0;33471;-1003;99,8;-335;6715;5244;2;9;99,9;-194;6725;5262;2;8
14.08.2025;23:15;509;435;852,8;10474;0;33476;-997;99,8;-330;6721;5230;2;9;99,9;-189;6727;5244;2;8
14.08.2025;23:20;509;435;852,8;10498;0;33477;-1004;99,8;-333;6715;5242;2;9;99,9;-193;6727;5256;2;8
14.08.2025;23:25;509;435;852,8;10500;0;33481;-1000;99,8;-333;6718;5254;2;9;99,9;-194;6727;5246;2;8
14.08.2025;23:30;509;435;852,8;10510;0;33485;-1000;99,8;-330;6718;5244;2;9;99,9;-194;6727;5266;2;8
14.08.2025;23:35;508;435;852,8;10502;0;33477;-1005;99,8;-337;6723;5246;2;9;99,9;-196;6732;5256;2;8
14.08.2025;23:40;508;435;853,7;10518;0;33489;-1011;99,8;-337;6718;5258;2;9;99,9;-200;6727;5260;2;8
14.08.2025;23:45;508;435;853,7;10490;0;33488;-1010;99,8;-337;6721;5244;2;9;100,0;-196;6732;5246;2;8
14.08.2025;23:50;509;435;853,7;10490;0;33498;-1007;99,8;-335;6723;5244;2;9;100,0;-194;6732;5246;2;8
14.08.2025;23:55;508;435;852,8;10492;0;33495;-1008;99,8;-335;6723;5228;2;9;99,9;-200;6732;5264;2;8
15.08.2025;00:00;508;435;853,7;10484;0;33503;-1000;99,8;-333;6726;5236;2;9;100,0;-193;6735;5248;2;8
15.08.2025;00:05;508;435;852,8;10508;0;33512;-1001;99,8;-333;6729;5246;2;9;100,0;-193;6738;5262;2;8
15.08.2025;00:10;508;435;852,8;10484;0;33541;-996;99,8;-333;6731;5238;2;9;99,9;-193;6743;5246;2;8
15.08.2025;00:15;508;435;852,8;10478;0;33544;-1005;99,8;-337;6731;5242;2;9;100,0;-196;6743;5236;2;8
15.08.2025;00:20;508;435;852,8;10482;0;33534;-999;99,8;-333;6731;5240;2;9;99,9;-193;6738;5242;2;8
15.08.2025;00:25;508;435;853,7;10498;0;33547;-995;99,8;-319;6731;5250;2;9;100,0;-184;6740;5248;2;8
15.08.2025;00:30;508;435;852,8;10490;0;33549;-1002;99,8;-337;6736;5248;2;9;100,0;-193;6745;5242;2;8
15.08.2025;00:35;507;435;853,7;10468;0;33563;-996;99,8;-333;6739;5230;2;9;100,0;-193;6745;5238;2;8
15.08.2025;00:40;508;435;852,8;10476;0;33574;-999;99,9;-330;6739;5230;2;9;100,0;-193;6748;5246;2;8
15.08.2025;00:45;508;435;853,7;10500;0;33609;-998;99,9;-330;6747;5244;2;9;99,9;-189;6756;5256;2;8
15.08.2025;00:50;507;435;853,7;10486;0;33604;-1033;99,8;-330;6744;5248;2;9;99,9;-227;6753;5238;2;8
15.08.2025;00:55;507;435;852,8;10488;0;33595;-1041;99,9;-337;6742;5248;2;9;99,9;-229;6748;5240;2;8
15.08.2025;01:00;507;435;853,7;10455;0;33373;-910;99,8;-198;6708;5220;2;9;100,0;-229;6709;5236;2;8
15.08.2025;01:05;507;435;853,7;10498;0;33421;-839;99,8;-200;6718;5246;2;9;100,0;-160;6722;5252;2;8
15.08.2025;01:10;507;435;852,8;10500;0;33428;-837;99,8;-198;6718;5240;2;9;100,0;-160;6725;5260;2;8
15.08.2025;01:15;507;435;853,7;10506;0;33400;-684;99,8;-38;6726;5256;2;9;99,9;-165;6714;5250;2;8
15.08.2025;01:20;507;435;853,7;10504;0;33393;-680;99,8;-38;6729;5244;2;9;99,9;-167;6717;5260;2;8
15.08.2025;01:25;506;435;853,7;10488;0;33400;-676;99,8;-35;6729;5248;2;9;100,1;-163;6717;5240;2;8
15.08.2025;01:30;506;435;853,7;10506;0;33383;-678;99,8;-36;6723;5246;2;9;100,0;-163;6712;5260;2;8
15.08.2025;01:35;506;435;852,8;10488;0;33578;-836;99,8;-196;6747;5246;2;9;100,0;-168;6748;5242;2;8
15.08.2025;01:40;506;435;852,8;10490;0;33572;-870;99,8;-196;6747;5244;2;9;100,0;-201;6745;5246;2;8
15.08.2025;01:45;507;435;853,7;10482;0;33580;-913;99,8;-238;6747;5232;2;9;100,0;-200;6748;5250;2;8
15.08.2025;01:50;514;435;852,8;10498;0;33585;-904;99,8;-234;6749;5248;2;9;100,0;-196;6753;5250;2;8
15.08.2025;01:55;514;435;852,8;10514;0;33600;-1038;99,8;-271;6747;5260;2;9;100,1;-297;6743;5254;2;8
15.08.2025;02:00;514;435;853,7;10496;0;33588;-1027;99,8;-264;6747;5248;2;9;100,0;-290;6743;5248;2;8
15.08.2025;02:05;512;435;853,7;10492;0;33592;-1065;99,8;-300;6742;5242;2;9;100,0;-290;6743;5250;2;8
15.08.2025;02:10;516;435;853,7;10502;0;33591;-1070;99,8;-300;6742;5244;2;9;100,0;-295;6743;5246;2;8
15.08.2025;02:15;516;435;853,7;10476;0;33589;-1070;99,8;-306;6742;5230;2;9;100,0;-295;6743;5246;2;8
15.08.2025;02:20;516;435;853,7;10504;0;33532;-1076;99,8;-306;6731;5240;2;9;100,0;-297;6732;5264;2;8
15.08.2025;02:25;516;435;853,7;10488;0;33458;-1069;99,8;-299;6715;5234;2;9;100,1;-290;6717;5254;2;8
15.08.2025;02:30;515;435;853,7;10504;0;33523;-1072;99,8;-300;6731;5242;2;9;100,0;-297;6732;5262;2;8
15.08.2025;02:35;515;435;854,6;10486;0;33516;-1068;99,8;-300;6729;5242;2;9;100,0;-293;6732;5244;2;8
15.08.2025;02:40;515;435;853,7;10500;0;33527;-1066;99,9;-295;6731;5246;2;9;100,1;-288;6732;5254;2;8
15.08.2025;02:45;515;435;852,8;10494;0;33539;-1065;99,8;-299;6731;5228;2;9;100,1;-295;6732;5260;2;8
15.08.2025;02:50;515;435;853,7;10498;0;33544;-1067;99,8;-304;6734;5252;2;9;100,1;-290;6732;5246;2;8
15.08.2025;02:55;515;435;853,7;10496;0;33547;-1064;99,8;-300;6736;5252;2;9;100,1;-290;6738;5244;2;8
15.08.2025;03:00;514;435;854,6;10498;0;33536;-1064;99,8;-300;6731;5240;2;9;100,0;-290;6732;5258;2;8
15.08.2025;03:05;515;435;853,7;10506;0;33551;-1063;99,8;-299;6736;5248;2;9;100,0;-288;6735;5258;2;8
15.08.2025;03:10;515;435;853,7;10494;0;33558;-1061;99,8;-299;6739;5246;2;9;100,0;-293;6738;5248;2;8
15.08.2025;03:15;515;435;853,7;10514;0;33449;-1067;99,8;-299;6718;5256;2;9;100,0;-290;6717;5258;2;8
15.08.2025;03:20;515;435;852,8;10508;0;33369;-785;99,8;-120;6715;5254;2;9;100,0;-186;6712;5254;2;8
15.08.2025;03:25;514;435;852,8;10508;0;33392;-785;99,8;-122;6721;5242;2;9;100,0;-186;6714;5266;2;8
15.08.2025;03:30;515;435;853,7;10496;0;33390;-788;99,8;-125;6718;5232;2;9;100,0;-182;6712;5264;2;8
15.08.2025;03:35;515;435;853,7;10494;0;33456;-715;99,8;-123;6729;5244;2;9;100,0;-115;6727;5250;2;8
15.08.2025;03:40;515;435;853,7;10494;0;33463;-709;99,8;-123;6731;5236;2;9;100,0;-115;6732;5258;2;8
15.08.2025;03:45;515;435;853,7;10506;0;33456;-716;99,8;-130;6731;5240;2;9;100,0;-113;6732;5266;2;8
15.08.2025;03:50;515;435;853,7;10482;0;33465;-716;99,9;-125;6731;5226;2;9;100,0;-115;6727;5256;2;8
15.08.2025;03:55;515;435;853,7;10508;0;33469;-714;99,8;-123;6731;5254;2;9;100,0;-120;6732;5254;2;8
15.08.2025;04:00;515;435;853,7;10502;0;33455;-721;99,9;-125;6731;5244;2;9;100,0;-120;6732;5258;2;8
15.08.2025;04:05;515;435;853,7;10484;0;33467;-717;99,8;-125;6729;5246;2;9;100,0;-116;6732;5238;2;8
15.08.2025;04:10;515;435;853,7;10498;0;33481;-719;99,8;-123;6736;5256;2;9;100,0;-120;6735;5242;2;8
15.08.2025;04:15;514;435;853,7;10514;0;33488;-715;99,8;-123;6736;5244;2;9;100,0;-115;6738;5270;2;8
15.08.2025;04:20;515;435;853,7;10480;0;33483;-716;99,9;-122;6739;5234;2;9;100,0;-120;6738;5246;2;8
15.08.2025;04:25;515;435;853,7;10514;0;33480;-711;99,8;-123;6736;5248;2;9;100,0;-113;6735;5266;2;8
15.08.2025;04:30;515;435;853,7;10500;0;33495;-683;99,8;-92;6742;5250;2;9;100,0;-113;6738;5250;2;8
15.08.2025;04:35;514;435;853,7;10492;0;33498;-685;99,8;-95;6742;5230;2;9;100,1;-113;6738;5252;2;8
15.08.2025;04:40;515;435;853,7;10498;0;33365;-686;99,8;-94;6718;5250;2;9;100,0;-116;6714;5248;2;8
15.08.2025;04:45;515;435;853,7;10502;0;33342;-692;99,8;-97;6710;5244;2;9;100,0;-115;6712;5258;2;8
15.08.2025;04:50;515;435;853,7;10518;0;33338;-651;99,8;-90;6708;5248;2;9;100,0;-78;6712;5270;2;8
15.08.2025;04:55;515;435;853,7;10510;0;33321;-654;99,8;-95;6708;5256;2;9;100,1;-80;6706;5270;2;8
15.08.2025;05:00;514;435;852,8;10488;0;33329;-651;99,9;-92;6710;5242;2;9;100,0;-78;6712;5246;2;8
15.08.2025;05:05;515;435;853,7;10484;0;33341;-654;99,8;-97;6710;5250;2;9;100,0;-76;6709;5234;2;8
15.08.2025;05:10;514;435;854,6;10524;0;33337;-653;99,8;-95;6710;5260;2;9;100,0;-82;6712;5264;2;8
15.08.2025;05:15;514;435;853,7;10504;0;33357;-656;99,8;-92;6713;5252;2;9;100,0;-80;6712;5252;2;8
15.08.2025;05:20;515;435;852,8;10516;0;33329;-659;99,8;-94;6705;5260;2;9;100,1;-83;6706;5256;2;8
15.08.2025;05:25;514;435;853,7;10494;0;33328;-623;99,9;-59;6708;5234;2;9;100,0;-83;6706;5260;2;8
15.08.2025;05:30;515;435;853,7;10496;0;33327;-625;99,9;-61;6710;5244;2;9;100,0;-85;6709;5252;2;8
15.08.2025;05:35;514;435;853,7;10512;0;33326;-628;99,8;-61;6713;5246;2;9;100,0;-83;6706;5266;2;8
15.08.2025;05:40;514;435;853,7;10524;0;33372;-621;99,8;-59;6718;5252;2;9;100,0;-85;6717;5272;2;8
15.08.2025;05:45;514;435;853,7;10500;0;33542;-759;99,8;-139;6749;5238;2;9;100,1;-149;6745;5262;2;8
15.08.2025;05:50;515;435;853,7;10486;0;33546;-772;99,8;-148;6747;5228;2;9;100,1;-146;6745;5250;2;8
15.08.2025;05:55;514;435;853,7;10484;0;33530;-772;99,8;-149;6747;5240;2;9;100,1;-144;6745;5244;2;8
15.08.2025;06:00;514;435;853,7;10498;0;33541;-762;99,8;-148;6747;5244;2;9;100,0;-142;6745;5254;2;8
15.08.2025;06:05;514;435;852,8;10484;0;33538;-768;99,8;-149;6742;5230;2;9;100,1;-146;6745;5258;2;8
15.08.2025;06:10;515;435;852,8;10498;0;33537;-765;99,8;-148;6742;5246;2;9;100,1;-144;6745;5252;2;8
15.08.2025;06:15;514;435;853,7;10502;0;33522;-766;99,9;-146;6747;5248;2;9;100,1;-144;6745;5254;2;8
15.08.2025;06:20;514;435;853,7;10514;0;33451;-771;99,8;-149;6729;5256;2;9;100,1;-144;6727;5258;2;8
15.08.2025;06:25;514;435;853,7;10526;0;33384;-770;99,8;-146;6713;5258;2;9;100,0;-146;6712;5268;2;8
15.08.2025;06:30;514;435;853,7;10482;0;33370;-770;99,9;-144;6713;5234;2;9;100,1;-144;6712;5248;2;8
15.08.2025;06:35;514;435;853,7;10486;0;33356;-763;99,9;-146;6710;5236;2;9;100,0;-142;6706;5250;2;8
15.08.2025;06:40;514;435;853,7;10490;0;33343;-739;99,9;-111;6708;5240;2;9;100,0;-144;6706;5250;2;8
15.08.2025;06:45;514;435;853,7;10508;0;33375;-739;99,8;-111;6715;5246;2;9;100,0;-146;6712;5262;2;8
15.08.2025;06:50;514;435;853,7;10480;0;33477;-757;99,9;-132;6736;5240;2;9;100,1;-144;6735;5240;2;8
15.08.2025;06:55;514;435;853,7;10514;0;33463;-755;99,8;-132;6736;5244;2;9;100,1;-146;6732;5270;2;8
15.08.2025;07:00;514;435;853,7;10492;0;33456;-765;99,8;-134;6731;5234;2;9;100,0;-149;6727;5258;2;8
15.08.2025;07:05;514;435;853,7;10474;0;33474;-749;99,8;-125;6736;5236;2;9;100,1;-142;6735;5238;2;8
15.08.2025;07:10;514;435;853,7;10510;0;33457;-759;99,8;-132;6731;5250;2;9;100,1;-151;6727;5260;2;8
15.08.2025;07:15;514;435;854,6;10486;0;33474;-752;99,9;-125;6731;5250;2;9;100,1;-146;6735;5236;2;8
15.08.2025;07:20;514;435;853,7;10492;0;33478;-752;99,8;-130;6736;5238;2;9;100,1;-146;6735;5254;2;8
15.08.2025;07:25;514;435;853,7;10498;0;33460;-751;99,8;-130;6731;5252;2;9;100,0;-146;6732;5246;2;8
15.08.2025;07:30;514;435;853,7;10488;0;33449;-759;99,9;-134;6726;5246;2;9;100,1;-149;6725;5250;2;8
15.08.2025;07:35;512;435;853,7;10496;0;33415;-761;99,9;-137;6721;5238;2;9;100,1;-151;6722;5258;2;8
15.08.2025;07:40;511;435;852,8;10482;0;33418;-751;99,8;-127;6723;5238;2;9;100,0;-142;6722;5244;2;8
15.08.2025;07:45;511;435;852,8;10510;0;33404;-755;99,8;-132;6718;5238;2;9;100,0;-144;6717;5242;2;8
15.08.2025;07:50;511;435;853,7;10498;0;33402;-753;99,8;-127;6718;5248;2;9;100,1;-146;6717;5250;2;8
15.08.2025;07:55;511;435;853,7;10510;0;33381;-752;99,8;-125;6715;5246;2;9;100,0;-144;6714;5264;2;8
15.08.2025;08:00;511;435;853,7;10500;0;33352;-750;99,8;-127;6708;5250;2;9;100,1;-142;6706;5250;2;8
15.08.2025;08:05;511;435;853,7;10514;0;33357;-687;99,8;-97;6715;5262;2;9;100,1;-106;6714;5252;2;8
15.08.2025;08:10;511;435;853,7;10518;0;33361;-690;99,8;-94;6713;5264;2;9;100,1;-113;6714;5254;2;8
15.08.2025;08:15;512;435;853,7;10510;0;33361;-692;99,8;-101;6715;5260;2;9;100,1;-109;6712;5250;2;8
15.08.2025;08:20;511;435;853,7;10484;0;33333;-694;99,8;-101;6708;5246;2;9;99,9;-115;6709;5238;2;8
15.08.2025;08:25;511;435;852,8;10522;0;33346;-694;99,8;-102;6710;5254;2;9;100,1;-109;6706;5268;2;8
15.08.2025;08:30;511;435;853,7;10494;0;33331;-687;99,8;-97;6710;5244;2;9;100,1;-106;6706;5250;2;8
15.08.2025;08:35;511;435;852,8;10486;0;33308;-690;99,8;-95;6705;5228;2;9;100,0;-106;6704;5258;2;8
15.08.2025;08:40;511;435;852,8;10488;0;33338;-624;99,9;-64;6710;5242;2;9;100,1;-78;6712;5246;2;8
15.08.2025;08:45;511;435;852,8;10504;0;33357;-621;99,9;-64;6715;5244;2;9;100,1;-78;6714;5260;2;8
15.08.2025;08:50;511;435;852,8;10514;0;33334;-619;99,8;-59;6710;5256;2;9;100,1;-75;6712;5258;2;8
15.08.2025;08:55;511;435;851,9;10496;0;33337;-614;99,8;-59;6710;5236;2;9;100,1;-69;6712;5260;2;8
15.08.2025;09:00;511;435;852,8;10500;0;33315;-550;99,8;-24;6708;5240;2;9;100,0;-42;6706;5260;2;8
15.08.2025;09:05;511;435;852,8;10502;0;33521;-537;99,8;-26;6752;5252;2;9;99,9;-35;6753;5250;2;8
15.08.2025;09:10;511;435;852,8;10492;0;33504;-569;99,8;-50;6749;5238;2;9;100,1;-43;6748;5254;2;8
15.08.2025;09:15;511;435;852,8;10508;0;33500;-573;99,9;-52;6747;5250;2;9;100,0;-49;6745;5258;2;8
15.08.2025;09:20;511;435;852,8;10498;0;33485;-572;99,8;-49;6742;5248;2;9;100,0;-43;6745;5250;2;8
15.08.2025;09:25;511;435;852,8;10504;0;33394;-487;99,9;-2;6729;5250;2;9;100,0;0;6727;5254;2;8
15.08.2025;09:30;511;435;851,9;10508;0;33371;-676;99,9;-75;6718;5254;2;9;100,1;-115;6717;5254;2;8
15.08.2025;09:35;511;435;851,9;10514;0;33395;-670;99,8;-75;6726;5256;2;9;100,0;-116;6722;5258;2;8
15.08.2025;09:40;511;435;851,9;10488;0;33463;-666;99,8;-76;6742;5246;2;9;100,0;-115;6738;5242;2;8
15.08.2025;09:45;511;435;851,9;10490;0;33430;-662;99,8;-69;6736;5240;2;9;100,0;-113;6732;5250;2;8
15.08.2025;09:50;511;435;852,8;10508;0;33451;-311;99,8;42;6747;5258;2;9;100,0;127;6753;5250;2;8
15.08.2025;09:55;511;435;851,9;10496;0;33489;1023;99,8;660;6807;5236;2;9;100,0;875;6821;5260;2;8
15.08.2025;10:00;511;435;852,8;10445;0;33422;-686;99,9;59;6742;5254;2;9;98,2;-260;6719;5212;2;8
15.08.2025;10:05;511;435;852,8;10512;0;33486;-814;99,8;-76;6747;5252;2;9;100,1;-260;6732;5260;2;8
15.08.2025;10:10;511;435;851,9;10504;0;33380;-815;99,8;-68;6726;5242;2;9;100,0;-260;6712;5262;2;8
15.08.2025;10:15;511;435;851,9;10512;0;33347;-825;99,8;-76;6715;5254;2;9;100,0;-267;6701;5258;2;8
15.08.2025;10:20;511;435;852,8;10512;0;33314;-825;99,9;-76;6710;5238;2;9;100,0;-262;6693;5274;2;8
15.08.2025;10:25;511;435;851,9;10492;0;33372;-854;99,8;-111;6721;5240;2;9;100,1;-262;6706;5252;2;8
15.08.2025;10:30;511;435;851,9;10518;0;33305;-762;99,8;-116;6705;5260;2;9;100,0;-161;6701;5258;2;8
15.08.2025;10:35;511;435;851,9;10518;0;33367;-650;99,8;-116;6721;5254;2;9;100,0;-50;6725;5264;2;8
15.08.2025;10:40;511;435;851,9;10520;0;33349;-654;99,8;-118;6715;5258;2;9;100,0;-50;6717;5262;2;8
15.08.2025;10:45;511;435;851,9;10504;0;33550;-888;99,8;-210;6749;5246;2;9;100,0;-203;6745;5258;2;8
15.08.2025;10:50;511;435;851,9;10500;0;33488;-947;99,8;-210;6736;5246;2;9;100,0;-259;6732;5254;2;8
15.08.2025;10:55;511;435;851,9;10516;0;33515;-941;99,8;-205;6742;5256;2;9;100,0;-259;6738;5260;2;8
15.08.2025;11:00;511;435;851,9;10510;0;33565;-1030;99,8;-260;6747;5244;2;9;100,0;-286;6743;5252;2;8
15.08.2025;11:05;511;435;851,9;10486;0;33561;-1151;99,8;-318;6742;5236;2;9;100,0;-354;6738;5250;2;8
