Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
15.08.2025;11:10;511;435;850,9;10500;0;33534;-1021;99,8;-313;6739;5246;2;9;100,1;-231;6738;5254;2;8
15.08.2025;11:15;511;435;851,9;10504;0;33557;-1011;99,8;-300;6739;5240;2;9;100,0;-233;6745;5264;2;8
15.08.2025;11:20;510;435;852,8;10492;0;33534;-1019;99,8;-307;6736;5238;2;9;100,1;-231;6743;5254;2;8
15.08.2025;11:25;510;435;851,9;10512;0;33486;-1022;99,8;-304;6729;5248;2;9;100,0;-234;6732;5264;2;8
15.08.2025;11:30;511;435;851,9;10526;0;33537;-1008;99,8;-300;6739;5248;2;9;100,0;-234;6743;5278;2;8
15.08.2025;11:35;511;435;851,9;10526;0;33307;-577;99,8;-30;6715;5248;2;9;100,0;-61;6706;5266;2;8
15.08.2025;11:40;511;435;851,9;10506;0;33305;-580;99,8;-30;6715;5244;2;9;100,0;-61;6714;5262;2;8
15.08.2025;11:45;510;435;851,9;10492;0;33317;-580;99,8;-30;6713;5230;2;9;100,1;-59;6712;5262;2;8
15.08.2025;11:50;511;435;851,9;10506;0;33356;-580;99,8;-36;6723;5254;2;9;100,0;-64;6722;5252;2;8
15.08.2025;11:55;511;435;850,9;10500;0;33347;-580;99,8;-35;6721;5244;2;9;100,0;-66;6717;5256;2;8
15.08.2025;12:00;510;435;850,9;10514;0;33281;-587;99,8;-36;6708;5248;2;9;100,0;-73;6704;5266;2;8
15.08.2025;12:05;510;435;851,9;10512;0;33290;-546;99,8;-33;6710;5248;2;9;100,0;-35;6709;5264;2;8
15.08.2025;12:10;511;435;851,9;10520;0;33331;-506;99,8;2;6721;5254;2;9;100,0;-30;6717;5266;2;8
15.08.2025;12:15;510;435;850,9;10516;0;33310;-511;99,8;5;6715;5252;2;9;100,0;-33;6712;5264;2;8
15.08.2025;12:20;511;435;850,9;10524;0;33323;-472;99,8;3;6718;5258;2;9;100,0;7;6717;5266;2;8
15.08.2025;12:25;510;435;851,9;10488;0;33447;-464;99,8;5;6742;5236;2;9;100,0;7;6748;5252;2;8
15.08.2025;12:30;510;435;850,9;10492;0;33521;-515;99,8;-33;6757;5236;2;9;100,0;-7;6756;5256;2;8
15.08.2025;12:35;509;435;851,9;10510;0;33500;-525;99,8;-31;6757;5244;2;9;100,0;-19;6753;5268;2;8
15.08.2025;12:40;511;435;850,9;10512;0;33476;-535;99,8;-35;6747;5250;2;9;100,1;-21;6748;5262;2;8
15.08.2025;12:45;511;435;850,9;10520;0;33483;-629;99,8;-87;6742;5256;2;9;100,0;-57;6745;5264;2;8
15.08.2025;12:50;510;435;850,9;10500;0;33535;-729;99,8;-104;6749;5242;2;9;100,1;-146;6745;5258;2;8
15.08.2025;12:55;510;435;851,9;10526;0;33529;-826;99,8;-172;6742;5260;2;9;100,0;-174;6743;5266;2;8
15.08.2025;13:00;510;435;851,9;10502;0;33390;-869;99,8;-184;6715;5244;2;9;100,0;-208;6714;5258;2;8
15.08.2025;13:05;510;435;850,9;10492;0;33487;-858;99,8;-175;6742;5234;2;9;100,0;-207;6738;5258;2;8
15.08.2025;13:10;510;435;850,9;10502;0;33542;-905;99,8;-226;6747;5250;2;9;100,0;-200;6748;5252;2;8
15.08.2025;13:15;509;435;851,9;10496;0;33522;-960;99,8;-247;6739;5238;2;9;100,0;-239;6738;5258;2;8
15.08.2025;13:20;510;435;851,9;10500;0;33549;-1030;99,8;-276;6742;5242;2;9;100,0;-288;6745;5258;2;8
15.08.2025;13:25;509;435;850,9;10526;0;33538;-1034;99,8;-274;6742;5254;2;9;100,0;-286;6738;5272;2;8
15.08.2025;13:30;510;435;850,9;10500;0;33494;-1044;99,8;-276;6736;5242;2;9;100,0;-288;6732;5258;2;8
15.08.2025;13:35;511;435;850,9;10484;0;33533;-1055;99,8;-278;6739;5250;2;9;99,1;-307;6735;5234;2;8
15.08.2025;13:40;510;435;850,9;10488;0;33514;-1051;99,8;-276;6736;5252;2;9;99,1;-307;6732;5236;2;8
15.08.2025;13:45;510;435;850,9;10468;0;33534;-1048;99,8;-274;6739;5238;2;9;99,1;-304;6735;5230;2;8
15.08.2025;13:50;510;435;850,9;10482;0;33538;-1055;99,8;-274;6739;5252;2;9;99,1;-304;6735;5230;2;8
15.08.2025;13:55;510;435;850,9;10500;0;33560;-1089;99,8;-309;6739;5260;2;9;99,1;-304;6738;5240;2;8
15.08.2025;14:00;510;435;850,9;10498;0;33511;-1095;99,8;-311;6731;5260;2;9;99,1;-304;6732;5238;2;8
15.08.2025;14:05;510;435;850,9;10459;0;33439;-1095;99,8;-311;6715;5248;2;9;99,0;-304;6717;5212;2;8
15.08.2025;14:10;510;435;850,9;10494;0;33392;-958;99,8;-243;6713;5258;2;9;99,1;-238;6712;5236;2;8
15.08.2025;14:15;510;435;850,9;10496;0;33432;-879;99,8;-233;6718;5262;2;9;99,1;-165;6725;5240;2;8
15.08.2025;14:20;510;435;850,0;10492;0;33535;-876;99,8;-241;6744;5254;2;9;99,0;-167;6745;5238;2;8
15.08.2025;14:25;511;435;850,9;10468;0;33522;-876;99,9;-238;6739;5238;2;9;99,1;-165;6745;5230;2;8
15.08.2025;14:30;511;435;850,9;10472;0;33537;-878;99,9;-240;6739;5244;2;9;99,0;-167;6745;5228;2;8
15.08.2025;14:35;510;435;850,9;10500;0;33510;-880;99,9;-240;6739;5260;2;9;99,1;-165;6743;5240;2;8
15.08.2025;14:40;510;435;850,9;10484;0;33453;-885;99,9;-240;6729;5246;2;9;99,0;-167;6732;5230;2;8
15.08.2025;14:45;510;435;850,9;10480;0;33437;-886;99,9;-240;6726;5246;2;9;99,1;-168;6730;5234;2;8
15.08.2025;14:50;510;435;851,9;10478;0;33407;-895;99,9;-243;6710;5250;2;9;99,1;-167;6717;5228;2;8
15.08.2025;14:55;510;435;850,9;10474;0;33333;-793;99,8;-144;6705;5248;2;9;99,1;-168;6704;5226;2;8
15.08.2025;15:00;510;435;850,9;10472;0;33311;-728;99,9;-113;6708;5236;2;9;99,1;-135;6701;5236;2;8
15.08.2025;15:05;510;435;851,9;10488;0;33321;-663;99,9;-75;6705;5252;2;9;99,1;-101;6704;5236;2;8
15.08.2025;15:10;510;435;850,9;10476;0;33308;-624;99,9;-76;6708;5250;2;9;99,1;-66;6706;5228;2;8
15.08.2025;15:15;510;435;850,9;10492;0;33373;-588;99,9;-38;6718;5260;2;9;99,0;-66;6714;5232;2;8
15.08.2025;15:20;511;435;850,9;10490;0;33365;-579;99,9;-36;6721;5254;2;9;99,0;-66;6717;5236;2;8
15.08.2025;15:25;511;435;850,9;10464;0;33377;-572;99,9;-33;6726;5234;2;9;99,0;-69;6725;5234;2;8
15.08.2025;15:30;511;435;850,9;10504;0;33404;-570;99,9;-31;6729;5260;2;9;99,0;-62;6727;5244;2;8
15.08.2025;15:35;511;435;851,9;10496;0;33409;-570;99,9;-33;6729;5254;2;9;99,0;-62;6727;5242;2;8
15.08.2025;15:40;511;435;850,9;10516;0;33497;-563;99,9;-26;6752;5264;2;9;99,0;-57;6748;5252;2;8
15.08.2025;15:45;511;435;850,9;10478;0;33496;-670;99,9;-95;6744;5248;2;9;99,1;-97;6743;5230;2;8
15.08.2025;15:50;511;435;851,9;10468;0;33500;-674;99,9;-97;6744;5244;2;9;99,1;-101;6745;5224;2;8
15.08.2025;15:55;511;435;850,9;10480;0;33516;-675;99,9;-101;6749;5250;2;9;99,1;-95;6748;5230;2;8
15.08.2025;16:00;511;435;850,9;10480;0;33428;-813;99,9;-10;6739;5248;2;9;99,5;-325;6714;5232;2;8
15.08.2025;16:05;511;435;850,9;10504;0;33343;-813;99,9;-7;6723;5250;2;9;99,5;-323;6696;5254;2;8
15.08.2025;16:10;511;435;851,9;10500;0;33430;-493;99,9;24;6742;5254;2;9;99,5;-45;6738;5246;2;8
15.08.2025;16:15;511;435;850,9;10508;0;33527;-709;99,9;-116;6752;5256;2;9;99,5;-128;6753;5252;2;8
15.08.2025;16:20;511;435;850,9;10492;0;33457;-966;99,9;-156;6736;5250;2;9;99,5;-333;6722;5242;2;8
15.08.2025;16:25;511;435;851,9;10484;0;33412;-824;99,9;-156;6726;5242;2;9;99,5;-194;6722;5242;2;8
15.08.2025;16:30;511;435;851,9;10488;0;33549;-943;99,9;-248;6749;5248;2;9;99,5;-220;6748;5240;2;8
15.08.2025;16:35;511;435;851,9;10496;0;33573;-1100;99,9;-337;6744;5250;2;9;99,5;-295;6745;5246;2;8
15.08.2025;16:40;511;435;850,9;10484;0;33389;-978;99,9;-238;6715;5244;2;9;99,5;-267;6712;5240;2;8
15.08.2025;16:45;511;435;851,9;10498;0;33423;-966;99,9;-233;6721;5256;2;9;99,5;-255;6719;5242;2;8
15.08.2025;16:50;511;435;851,9;10476;0;33449;-965;99,9;-233;6726;5236;2;9;99,5;-255;6722;5240;2;8
15.08.2025;16:55;511;435;851,9;10496;0;33426;-971;99,9;-234;6721;5250;2;9;99,5;-260;6717;5246;2;8
15.08.2025;17:00;511;435;851,9;10490;0;33572;-1083;99,9;-292;6742;5244;2;9;99,8;-318;6738;5246;2;8
15.08.2025;17:05;511;435;851,9;10492;0;33575;-1155;99,9;-328;6742;5252;2;9;99,8;-352;6738;5240;2;8
15.08.2025;17:10;511;435;851,9;10494;0;33559;-1156;99,9;-328;6736;5254;2;9;99,8;-351;6735;5240;2;8
15.08.2025;17:15;511;435;851,9;10500;0;33542;-1157;99,8;-328;6731;5242;2;9;99,8;-351;6732;5258;2;8
15.08.2025;17:20;511;435;852,8;10476;0;33510;-1155;99,8;-328;6729;5252;2;9;99,3;-349;6722;5224;2;8
15.08.2025;17:25;511;435;852,8;10488;0;33492;-1158;99,9;-328;6726;5254;2;9;99,3;-354;6722;5234;2;8
15.08.2025;17:30;511;435;851,9;10494;0;33505;-1156;99,9;-321;6729;5260;2;9;99,3;-352;6725;5230;2;8
15.08.2025;17:35;511;435;851,9;10498;0;33456;-1157;99,9;-326;6718;5246;2;9;99,3;-352;6714;5252;2;8
15.08.2025;17:40;511;435;851,9;10484;0;33455;-1164;99,8;-326;6713;5256;2;9;99,3;-354;6709;5228;2;8
15.08.2025;17:45;511;435;851,9;10492;0;33427;-1164;99,9;-326;6713;5254;2;9;99,3;-356;6709;5238;2;8
15.08.2025;17:50;511;435;852,8;10500;0;33440;-1160;99,8;-326;6715;5254;2;9;99,3;-356;6712;5246;2;8
15.08.2025;17:55;511;435;852,8;10470;0;33402;-1015;99,9;-290;6710;5244;2;9;99,3;-245;6712;5234;2;8
15.08.2025;18:00;511;435;852,8;10490;0;33414;-1004;99,9;-283;6713;5250;2;9;99,3;-239;6712;5240;2;8
15.08.2025;18:05;511;435;851,9;10494;0;33405;-1016;99,9;-292;6713;5260;2;9;99,3;-246;6714;5234;2;8
15.08.2025;18:10;511;435;851,9;10482;0;33478;-910;99,9;-182;6734;5254;2;9;99,3;-245;6732;5228;2;8
15.08.2025;18:15;511;435;851,9;10488;0;33468;-913;99,8;-188;6731;5254;2;9;99,3;-250;6725;5234;2;8
15.08.2025;18:20;511;435;851,9;10474;0;33522;-839;99,8;-184;6739;5254;2;9;99,3;-177;6743;5220;2;8
15.08.2025;18:25;511;435;851,9;10468;0;33486;-842;99,9;-188;6731;5244;2;9;99,3;-175;6735;5234;2;8
15.08.2025;18:30;511;435;851,9;10490;0;33474;-852;99,9;-194;6729;5260;2;9;99,3;-180;6727;5230;2;8
15.08.2025;18:35;511;435;851,9;10474;0;33461;-846;99,9;-189;6729;5246;2;9;99,3;-180;6725;5228;2;8
15.08.2025;18:40;511;435;851,9;10492;0;33427;-846;99,9;-189;6726;5258;2;9;99,3;-179;6722;5234;2;8
15.08.2025;18:45;511;435;851,9;10486;0;33397;-856;99,9;-193;6715;5234;2;9;99,3;-186;6714;5252;2;8
15.08.2025;18:50;511;435;851,9;10492;0;33401;-852;99,9;-189;6713;5258;2;9;99,3;-182;6714;5234;2;8
15.08.2025;18:55;511;435;851,9;10492;0;33365;-819;99,9;-155;6713;5252;2;9;99,3;-186;6712;5240;2;8
15.08.2025;19:00;511;435;852,8;10480;0;33394;-808;99,9;-155;6718;5240;2;9;99,3;-177;6714;5234;2;8
15.08.2025;19:05;511;435;851,9;10457;0;33384;-812;99,9;-155;6715;5228;2;9;99,3;-182;6712;5230;2;8
15.08.2025;19:10;511;435;851,9;10490;0;33376;-812;99,9;-149;6715;5246;2;9;99,3;-180;6712;5244;2;8
15.08.2025;19:15;511;435;851,9;10464;0;33376;-822;99,8;-160;6713;5244;2;9;99,3;-179;6704;5222;2;8
15.08.2025;19:20;511;435;851,9;10496;0;33388;-406;99,8;-116;6718;5254;2;9;99,3;189;6743;5242;2;8
15.08.2025;19:25;511;435;851,9;10474;0;33536;-279;99,8;33;6762;5244;2;9;99,3;153;6769;5230;2;8
15.08.2025;19:30;511;435;851,9;10488;0;33235;-60;99,8;210;6715;5250;2;9;99,3;210;6714;5238;2;8
15.08.2025;19:35;511;435;852,8;10498;0;33207;-64;99,8;212;6708;5258;2;9;99,3;203;6709;5240;2;8
15.08.2025;19:40;510;435;851,9;10498;0;33208;-58;99,9;215;6708;5254;2;9;99,3;210;6706;5244;2;8
15.08.2025;19:45;510;435;852,8;10480;0;32909;-15;99,9;227;6650;5260;2;9;99,3;248;6654;5220;2;8
15.08.2025;19:50;510;435;851,9;10492;0;32963;-4;99,8;234;6663;5252;2;9;99,3;253;6662;5240;2;8
15.08.2025;19:55;510;435;852,8;10502;0;33531;182;99,9;307;6783;5268;2;9;99,3;345;6784;5234;2;8
15.08.2025;20:00;511;435;852,8;10476;0;33544;-97;99,9;220;6773;5240;2;9;98,8;154;6766;5236;2;8
15.08.2025;20:05;511;435;852,8;10472;0;33499;-161;99,9;158;6762;5258;2;9;98,8;149;6758;5214;2;8
15.08.2025;20:10;511;435;851,9;10470;0;33527;-147;99,8;158;6768;5234;2;9;98,8;165;6766;5236;2;8
15.08.2025;20:15;510;435;852,8;10462;0;33488;-469;99,9;130;6752;5252;2;9;98,8;-130;6735;5220;2;8
15.08.2025;20:20;510;435;852,8;10457;0;33344;-472;99,8;125;6729;5236;2;9;98,8;-116;6706;5222;2;8
15.08.2025;20:25;511;435;852,8;10480;0;33349;-474;99,9;128;6726;5256;2;9;98,8;-120;6706;5224;2;8
15.08.2025;20:30;510;435;851,9;10488;0;33327;-476;99,8;128;6723;5252;2;9;98,8;-125;6706;5236;2;8
15.08.2025;20:35;510;435;851,9;10453;0;33271;-480;99,9;125;6713;5252;2;9;98,8;-125;6693;5201;2;8
15.08.2025;20:40;511;435;852,8;10462;0;33229;-399;99,8;134;6708;5244;2;9;98,8;-49;6693;5218;2;8
15.08.2025;20:45;510;435;852,8;10462;0;33241;-336;99,9;123;6708;5252;2;9;98,8;17;6699;5209;2;8
15.08.2025;20:50;510;435;851,9;10464;0;33548;-719;99,8;-188;6744;5242;2;9;98,8;-62;6756;5222;2;8
15.08.2025;20:55;510;435;851,9;10451;0;33490;-1088;99,9;-325;6721;5250;2;9;98,8;-290;6725;5201;2;8
15.08.2025;21:00;510;435;852,8;10462;0;33478;-1090;99,9;-326;6718;5244;2;9;98,8;-290;6722;5218;2;8
15.08.2025;21:05;511;435;852,8;10451;0;33537;-1047;99,9;-286;6736;5240;2;9;98,8;-288;6735;5212;2;8
15.08.2025;21:10;510;435;852,8;10470;0;33590;-1106;99,8;-319;6742;5242;2;9;98,8;-318;6743;5207;2;8
15.08.2025;21:15;509;435;852,8;10474;0;33504;-1120;99,9;-323;6726;5250;2;9;98,7;-326;6725;5224;2;8
15.08.2025;21:20;509;435;851,9;10478;0;33427;-1124;99,9;-323;6713;5252;2;9;98,8;-325;6712;5226;2;8
15.08.2025;21:25;510;435;851,9;10464;0;33558;-1122;99,8;-333;6742;5248;2;9;98,8;-318;6743;5216;2;8
15.08.2025;21:30;512;435;851,9;10457;0;33555;-1186;99,9;-323;6736;5242;2;9;98,8;-396;6727;5216;2;8
15.08.2025;21:35;514;435;851,9;10478;0;33480;-1199;99,8;-325;6723;5252;2;9;98,8;-392;6714;5226;2;8
15.08.2025;21:40;514;435;852,8;10431;0;33470;-1198;99,8;-326;6718;5240;2;9;98,8;-394;6712;5193;2;8
15.08.2025;21:45;514;435;851,9;10506;0;33400;-1090;99,8;-286;6708;5270;2;9;98,8;-325;6704;5236;2;8
15.08.2025;21:50;514;435;851,9;10480;0;33419;-984;99,8;-253;6715;5250;2;9;98,8;-260;6714;5230;2;8
15.08.2025;21:55;514;435;851,9;10457;0;33481;-972;99,8;-243;6726;5238;2;9;98,8;-245;6727;5212;2;8
15.08.2025;22:00;514;435;852,8;10443;0;33529;-975;99,9;-248;6739;5234;2;9;98,8;-253;6735;5209;2;8
15.08.2025;22:05;514;435;852,8;10464;0;33576;-1008;99,8;-247;6749;5244;2;9;98,8;-286;6743;5220;2;8
15.08.2025;22:10;514;435;852,8;10445;0;33555;-1064;99,8;-307;6739;5246;2;9;98,8;-285;6738;5199;2;8
15.08.2025;22:15;514;435;852,8;10453;0;33423;-718;99,8;-101;6729;5244;2;9;98,8;-144;6725;5209;2;8
15.08.2025;22:20;513;435;852,8;10484;0;33492;-717;99,8;-101;6742;5252;2;9;98,8;-151;6735;5232;2;8
15.08.2025;22:25;514;435;852,8;10447;0;33390;-724;99,9;-101;6723;5234;2;9;98,8;-142;6714;5214;2;8
15.08.2025;22:30;514;435;851,9;10488;0;33391;-583;99,9;-101;6718;5262;2;9;98,8;-9;6725;5226;2;8
15.08.2025;22:35;513;435;852,8;10468;0;33376;-485;99,9;5;6723;5254;2;9;98,8;-12;6722;5214;2;8
15.08.2025;22:40;513;435;853,7;10496;0;33437;-484;99,9;3;6739;5250;2;9;98,8;-9;6735;5246;2;8
15.08.2025;22:45;514;435;851,9;10439;0;33437;-483;99,9;2;6736;5232;2;9;98,8;-5;6732;5207;2;8
15.08.2025;22:50;513;435;852,8;10447;0;33428;-484;99,8;-3;6736;5240;2;9;98,8;-9;6735;5207;2;8
15.08.2025;22:55;513;435;852,8;10457;0;33398;-485;99,9;-3;6731;5252;2;9;98,8;-7;6730;5205;2;8
15.08.2025;23:00;514;435;852,8;10466;0;33401;-479;99,8;5;6731;5238;2;9;98,7;-7;6730;5228;2;8
15.08.2025;23:05;514;435;852,8;10466;0;33459;-478;99,9;7;6739;5248;2;9;98,8;-7;6740;5218;2;8
15.08.2025;23:10;513;435;852,8;10449;0;33415;-485;99,9;5;6729;5244;2;9;98,8;-12;6727;5205;2;8
15.08.2025;23:15;513;435;852,8;10455;0;33467;-471;99,9;10;6747;5240;2;9;98,8;-3;6743;5216;2;8
15.08.2025;23:20;514;435;852,8;10466;0;33386;-805;99,9;-283;6708;5240;2;9;98,8;-42;6725;5226;2;8
15.08.2025;23:25;514;435;851,9;10472;0;33405;-799;99,8;-281;6713;5246;2;9;98,8;-42;6730;5226;2;8
15.08.2025;23:30;513;435;852,8;10466;0;33365;-882;99,8;-214;6708;5238;2;9;98,8;-194;6704;5228;2;8
15.08.2025;23:35;513;435;852,8;10478;0;33382;-881;99,8;-205;6713;5246;2;9;98,8;-194;6714;5232;2;8
15.08.2025;23:40;513;435;852,8;10466;0;33376;-885;99,9;-210;6713;5262;2;9;98,8;-194;6714;5203;2;8
15.08.2025;23:45;513;435;852,8;10462;0;33476;-880;99,9;-214;6729;5244;2;9;98,8;-189;6730;5218;2;8
15.08.2025;23:50;513;435;852,8;10472;0;33343;-815;99,9;-175;6708;5248;2;9;98,8;-158;6709;5224;2;8
15.08.2025;23:55;512;435;851,9;10472;0;33393;-808;99,9;-174;6715;5254;2;9;98,8;-156;6717;5195;2;8
16.08.2025;00:00;513;435;852,8;10480;0;33542;-871;99,9;-170;6749;5254;2;9;98,8;-226;6743;5226;2;8
16.08.2025;00:05;513;435;852,8;10474;0;33459;-959;99,8;-257;6726;5250;2;9;98,8;-226;6725;5224;2;8
16.08.2025;00:10;513;435;852,8;10459;0;33505;-1039;99,9;-292;6729;5250;2;9;98,8;-279;6727;5209;2;8
16.08.2025;00:15;513;435;852,8;10443;0;33503;-1042;99,8;-292;6729;5236;2;9;98,8;-281;6727;5207;2;8
16.08.2025;00:20;513;435;852,8;10459;0;33367;-1046;99,9;-290;6702;5244;2;9;98,8;-279;6701;5226;2;8
16.08.2025;00:25;513;435;852,8;10476;0;33380;-979;99,9;-222;6710;5244;2;9;98,7;-283;6709;5232;2;8
16.08.2025;00:30;513;435;852,8;10470;0;33384;-806;99,9;-116;6723;5244;2;9;98,8;-210;6712;5226;2;8
16.08.2025;00:35;513;435;852,8;10464;0;33371;-803;99,9;-118;6718;5244;2;9;98,8;-210;6712;5220;2;8
16.08.2025;00:40;513;435;853,7;10451;0;33369;-805;99,8;-118;6718;5240;2;9;98,8;-210;6712;5212;2;8
16.08.2025;00:45;512;435;852,8;10464;0;33378;-805;99,9;-120;6721;5238;2;9;98,8;-210;6712;5226;2;8
16.08.2025;00:50;513;435;852,8;10472;0;33310;-809;99,8;-120;6705;5250;2;9;98,8;-217;6699;5214;2;8
16.08.2025;00:55;513;435;851,9;10457;0;33409;-764;99,8;-116;6726;5252;2;9;98,8;-174;6722;5205;2;8
16.08.2025;01:00;513;435;852,8;10468;0;33354;-772;99,8;-120;6713;5252;2;9;98,8;-174;6706;5220;2;8
16.08.2025;01:05;513;435;852,8;10464;0;33501;-761;99,9;-116;6744;5254;2;9;98,8;-174;6738;5209;2;8
16.08.2025;01:10;513;435;852,8;10459;0;33392;-764;99,8;-113;6723;5230;2;9;98,8;-174;6719;5230;2;8
16.08.2025;01:15;512;435;852,8;10457;0;33355;-768;99,8;-111;6710;5242;2;9;98,8;-170;6704;5216;2;8
16.08.2025;01:20;513;435;852,8;10464;0;33365;-784;99,8;-137;6715;5250;2;9;98,7;-172;6712;5214;2;8
16.08.2025;01:25;513;435;851,9;10459;0;33498;-859;99,9;-200;6736;5250;2;9;98,7;-189;6735;5209;2;8
16.08.2025;01:30;513;435;852,8;10453;0;33370;-861;99,8;-196;6710;5236;2;9;98,7;-194;6714;5218;2;8
16.08.2025;01:35;513;435;853,7;10443;0;33381;-864;99,9;-198;6715;5226;2;9;98,8;-189;6714;5238;2;8
16.08.2025;01:40;512;435;853,7;10462;0;33392;-858;99,8;-196;6718;5244;2;9;98,9;-193;6717;5218;2;8
16.08.2025;01:45;513;435;852,8;10474;0;33395;-974;99,9;-243;6713;5248;2;9;98,7;-255;6712;5226;2;8
16.08.2025;01:50;512;435;852,8;10470;0;33316;-806;99,9;-175;6705;5252;2;9;98,9;-151;6704;5218;2;8
16.08.2025;01:55;513;435;852,8;10464;0;33336;-558;99,8;2;6718;5246;2;9;98,7;-82;6712;5218;2;8
16.08.2025;02:00;513;435;853,7;10453;0;33343;-550;99,8;3;6721;5242;2;9;98,8;-73;6712;5212;2;8
16.08.2025;02:05;512;435;852,8;10462;0;33336;-559;99,8;3;6718;5256;2;9;98,8;-82;6714;5214;2;8
16.08.2025;02:10;512;435;853,7;10468;0;33361;-559;99,9;-2;6726;5240;2;9;98,8;-82;6717;5232;2;8
16.08.2025;02:15;512;435;852,8;10443;0;33541;-782;99,9;-170;6747;5236;2;9;98,8;-142;6745;5207;2;8
16.08.2025;02:20;512;435;852,8;10468;0;33429;-878;99,8;-220;6723;5246;2;9;98,8;-182;6725;5218;2;8
16.08.2025;02:25;512;435;852,8;10480;0;33421;-886;99,9;-224;6718;5256;2;9;98,8;-180;6722;5224;2;8
16.08.2025;02:30;512;435;852,8;10462;0;33494;-877;99,9;-222;6731;5238;2;9;98,8;-187;6735;5224;2;8
16.08.2025;02:35;512;435;852,8;10480;0;33506;-740;99,8;-151;6742;5252;2;9;98,8;-113;6745;5228;2;8
16.08.2025;02:40;512;435;852,8;10453;0;33382;-742;99,8;-155;6718;5234;2;9;98,8;-115;6717;5220;2;8
16.08.2025;02:45;512;435;852,8;10447;0;33347;-745;99,8;-153;6708;5230;2;9;98,7;-115;6712;5218;2;8
16.08.2025;02:50;512;435;852,8;10464;0;33370;-747;99,9;-155;6713;5254;2;9;98,9;-111;6714;5209;2;8
16.08.2025;02:55;513;435;852,8;10455;0;33367;-741;99,9;-153;6710;5236;2;9;98,8;-109;6714;5220;2;8
16.08.2025;03:00;512;435;852,8;10488;0;33375;-741;99,9;-155;6715;5242;2;9;98,8;-116;6714;5224;2;8
16.08.2025;03:05;512;435;852,8;10459;0;33422;-736;99,9;-151;6723;5250;2;9;98,7;-113;6725;5209;2;8
16.08.2025;03:10;513;435;852,8;10464;0;33429;-740;99,9;-155;6726;5250;2;9;98,8;-115;6727;5214;2;8
16.08.2025;03:15;512;435;852,8;10453;0;33447;-735;99,9;-146;6729;5242;2;9;98,8;-109;6732;5212;2;8
16.08.2025;03:20;512;435;852,8;10464;0;33454;-918;99,9;-149;6729;5254;2;9;98,9;-295;6717;5209;2;8
16.08.2025;03:25;512;435;852,8;10474;0;33397;-923;99,8;-156;6718;5246;2;9;98,8;-299;6706;5228;2;8
16.08.2025;03:30;512;435;852,8;10447;0;33351;-918;99,9;-149;6713;5232;2;9;98,8;-288;6699;5216;2;8
16.08.2025;03:35;513;435;852,8;10457;0;33381;-857;99,9;-155;6715;5242;2;9;98,8;-222;6712;5216;2;8
16.08.2025;03:40;512;435;852,8;10449;0;33345;-826;99,8;-155;6708;5228;2;9;98,8;-194;6701;5222;2;8
16.08.2025;03:45;512;435;852,8;10468;0;33428;-812;99,8;-149;6729;5244;2;9;98,8;-189;6722;5224;2;8
16.08.2025;03:50;513;435;852,8;10451;0;33555;-884;99,9;-227;6747;5234;2;9;98,8;-186;6748;5218;2;8
16.08.2025;03:55;513;435;852,8;10472;0;33457;-889;99,8;-231;6729;5254;2;9;98,8;-189;6727;5218;2;8
16.08.2025;04:00;512;435;852,8;10449;0;33426;-893;99,9;-229;6721;5240;2;9;98,7;-189;6722;5209;2;8
16.08.2025;04:05;513;435;852,8;10466;0;33427;-1024;99,8;-316;6713;5246;2;9;98,8;-236;6719;5218;2;8
16.08.2025;04:10;512;435;852,8;10457;0;33388;-963;99,9;-248;6708;5240;2;9;98,8;-238;6709;5218;2;8
16.08.2025;04:15;513;435;852,8;10459;0;33423;-955;99,9;-243;6718;5244;2;9;98,8;-236;6717;5216;2;8
16.08.2025;04:20;512;435;852,8;10470;0;33413;-956;99,9;-247;6715;5242;2;9;98,7;-239;6717;5209;2;8
16.08.2025;04:25;513;435;852,8;10457;0;33384;-1029;99,8;-234;6713;5240;2;9;98,8;-319;6704;5218;2;8
16.08.2025;04:30;513;435;852,8;10480;0;33383;-968;99,8;-238;6708;5248;2;9;98,7;-250;6706;5232;2;8
16.08.2025;04:35;513;435;853,7;10462;0;33375;-932;99,9;-240;6708;5246;2;9;98,8;-213;6706;5216;2;8
16.08.2025;04:40;514;435;853,7;10470;0;33385;-937;99,9;-241;6713;5250;2;9;98,8;-220;6714;5220;2;8
16.08.2025;04:45;513;435;853,7;10462;0;33482;-1019;99,9;-241;6729;5246;2;9;98,8;-302;6725;5216;2;8
16.08.2025;04:50;514;435;852,8;10464;0;33429;-1013;99,9;-240;6718;5244;2;9;98,8;-299;6712;5220;2;8
16.08.2025;04:55;514;435;852,8;10464;0;33423;-1018;99,9;-238;6715;5246;2;9;98,8;-304;6712;5218;2;8
16.08.2025;05:00;514;435;852,8;10447;0;33432;-1072;99,9;-300;6715;5234;2;9;98,8;-305;6712;5214;2;8
16.08.2025;05:05;514;435;852,8;10476;0;33418;-1074;99,9;-295;6710;5256;2;9;98,8;-299;6712;5220;2;8
16.08.2025;05:10;514;435;852,8;10455;0;33376;-1096;99,8;-280;6702;5244;2;9;98,8;-323;6693;5212;2;8
16.08.2025;05:15;514;435;853,7;10476;0;33500;-966;99,8;-189;6739;5250;2;9;98,8;-300;6727;5226;2;8
16.08.2025;05:20;514;435;853,7;10455;0;33524;-960;99,9;-191;6739;5248;2;9;98,8;-297;6732;5207;2;8
16.08.2025;05:25;514;435;853,7;10447;0;33501;-969;99,9;-194;6736;5236;2;9;98,8;-305;6727;5212;2;8
16.08.2025;05:30;514;435;852,8;10457;0;33460;-967;99,9;-194;6729;5242;2;9;98,8;-304;6717;5216;2;8
16.08.2025;05:35;514;435;852,8;10459;0;33445;-964;99,8;-191;6726;5250;2;9;98,7;-302;6714;5209;2;8
16.08.2025;05:40;514;435;853,7;10480;0;33390;-968;99,9;-194;6715;5248;2;9;98,8;-304;6704;5226;2;8
16.08.2025;05:45;514;435;852,8;10468;0;33454;-1240;99,9;-403;6713;5248;2;9;98,8;-368;6712;5220;2;8
16.08.2025;05:50;514;435;852,8;10476;0;33543;-1068;99,8;-335;6731;5252;2;9;98,9;-264;6738;5224;2;8
16.08.2025;05:55;514;435;852,8;10449;0;33524;-1030;99,9;-297;6734;5238;2;9;98,9;-259;6738;5209;2;8
16.08.2025;06:00;514;435;853,7;10470;0;33554;-1062;99,9;-300;6736;5246;2;9;98,8;-295;6735;5224;2;8
16.08.2025;06:05;514;435;853,7;10474;0;33545;-1064;99,8;-299;6736;5254;2;9;98,9;-299;6735;5214;2;8
16.08.2025;06:10;514;435;853,7;10439;0;33433;-1076;99,8;-302;6710;5226;2;9;98,8;-302;6709;5214;2;8
16.08.2025;06:15;514;435;853,7;10457;0;33534;-897;99,8;-267;6736;5238;2;9;98,8;-158;6743;5220;2;8
16.08.2025;06:20;514;435;853,7;10464;0;33571;-889;99,8;-262;6747;5242;2;9;98,7;-153;6753;5222;2;8
16.08.2025;06:25;514;435;853,7;10462;0;33566;-1148;99,8;-321;6739;5244;2;9;98,7;-356;6735;5218;2;8
16.08.2025;06:30;514;435;853,7;10464;0;33543;-1151;99,9;-321;6731;5234;2;9;98,9;-361;6727;5212;2;8
16.08.2025;06:35;514;435;853,7;10462;0;33505;-1160;99,8;-326;6726;5244;2;9;98,8;-361;6725;5218;2;8
16.08.2025;06:40;515;435;853,7;10445;0;33474;-1156;99,9;-328;6723;5242;2;9;98,8;-356;6717;5218;2;8
16.08.2025;06:45;515;435;853,7;10476;0;33503;-1154;99,9;-325;6729;5260;2;9;98,8;-359;6722;5216;2;8
16.08.2025;06:50;515;435;853,7;10490;0;33549;-1186;99,9;-349;6731;5250;2;9;98,8;-356;6732;5240;2;8
16.08.2025;06:55;515;435;852,8;10449;0;33387;-1094;99,8;-326;6700;5242;2;9;98,8;-290;6704;5207;2;8
16.08.2025;07:00;515;435;852,8;10462;0;33494;-1058;99,8;-292;6726;5248;2;9;98,8;-288;6725;5214;2;8
16.08.2025;07:05;515;435;853,7;10476;0;33571;-1051;99,9;-290;6744;5252;2;9;98,9;-286;6743;5224;2;8
16.08.2025;07:10;515;435;853,7;10476;0;33512;-1056;99,8;-292;6731;5258;2;9;98,7;-288;6732;5218;2;8
16.08.2025;07:15;515;435;853,7;10439;0;33620;-1212;99,9;-382;6747;5228;2;9;98,8;-358;6745;5212;2;8
16.08.2025;07:20;515;435;853,7;10453;0;33571;-1285;99,9;-385;6731;5246;2;9;98,8;-430;6727;5207;2;8
16.08.2025;07:25;514;435;853,7;10451;0;33548;-1285;99,8;-387;6729;5244;2;9;98,8;-432;6725;5207;2;8
16.08.2025;07:30;514;435;852,8;10453;0;33557;-1292;99,9;-387;6731;5238;2;9;98,8;-430;6725;5216;2;8
16.08.2025;07:35;514;435;853,7;10455;0;33562;-1288;99,8;-385;6734;5246;2;9;98,8;-427;6730;5209;2;8
16.08.2025;07:40;514;435;853,7;10470;0;33440;-1155;99,9;-389;6708;5250;2;9;98,8;-290;6714;5220;2;8
16.08.2025;07:45;514;435;853,7;10451;0;33502;-1121;99,8;-349;6723;5244;2;9;98,8;-297;6727;5207;2;8
16.08.2025;07:50;514;435;853,7;10443;0;33455;-1121;99,9;-351;6710;5234;2;9;98,8;-295;6717;5209;2;8
16.08.2025;07:55;514;435;853,7;10484;0;33425;-989;99,9;-214;6715;5250;2;9;98,8;-295;6706;5234;2;8
16.08.2025;08:00;514;435;854,6;10478;0;33448;-1009;99,8;-238;6723;5258;2;9;98,8;-297;6717;5220;2;8
16.08.2025;08:05;514;435;853,7;10464;0;33510;-896;99,9;-236;6731;5240;2;9;98,8;-186;6735;5224;2;8
16.08.2025;08:10;514;435;853,7;10457;0;33444;-901;99,9;-241;6723;5248;2;9;98,8;-187;6725;5209;2;8
16.08.2025;08:15;513;435;853,7;10464;0;33502;-902;99,9;-240;6726;5244;2;9;98,8;-186;6727;5220;2;8
16.08.2025;08:20;513;435;853,7;10457;0;33495;-895;99,9;-234;6736;5236;2;9;98,8;-187;6735;5222;2;8
16.08.2025;08:25;513;435;853,7;10447;0;33477;-899;99,9;-240;6726;5238;2;9;98,8;-187;6725;5209;2;8
16.08.2025;08:30;513;435;853,7;10451;0;33550;-889;99,8;-238;6739;5240;2;9;98,9;-177;6743;5212;2;8
16.08.2025;08:35;512;435;852,8;10462;0;33540;-891;99,9;-236;6736;5238;2;9;98,7;-184;6740;5224;2;8
16.08.2025;08:40;513;435;852,8;10457;0;33512;-910;99,9;-243;6736;5242;2;9;98,7;-189;6738;5216;2;8
16.08.2025;08:45;512;435;853,7;10445;0;33566;-904;99,9;-247;6747;5236;2;9;98,8;-186;6748;5209;2;8
16.08.2025;08:50;512;435;853,7;10455;0;33537;-1102;99,8;-273;6731;5246;2;9;98,8;-352;6725;5209;2;8
16.08.2025;08:55;512;435;853,7;10476;0;33456;-1107;99,8;-278;6718;5256;2;9;98,9;-356;6712;5220;2;8
16.08.2025;09:00;512;435;853,7;10455;0;33428;-1003;99,9;-278;6710;5244;2;9;98,9;-253;6714;5212;2;8
16.08.2025;09:05;512;435;853,7;10470;0;33392;-967;99,9;-243;6713;5256;2;9;98,8;-252;6712;5214;2;8
16.08.2025;09:10;512;435;853,7;10449;0;33482;-961;99,9;-240;6729;5238;2;9;98,7;-250;6725;5212;2;8
16.08.2025;09:15;511;435;853,7;10486;0;33492;-960;99,8;-240;6731;5254;2;9;98,8;-252;6732;5232;2;8
16.08.2025;09:20;512;435;853,7;10453;0;33451;-958;99,8;-238;6726;5238;2;9;98,8;-250;6722;5216;2;8
16.08.2025;09:25;512;435;852,8;10437;0;33472;-958;99,9;-240;6726;5230;2;9;98,8;-241;6725;5212;2;8
16.08.2025;09:30;512;435;852,8;10457;0;33409;-967;99,8;-243;6715;5246;2;9;98,8;-252;6712;5212;2;8
16.08.2025;09:35;512;435;853,7;10466;0;33392;-960;99,8;-243;6710;5242;2;9;98,8;-246;6706;5224;2;8
16.08.2025;09:40;512;435;852,8;10453;0;33332;-679;99,8;-135;6705;5238;2;9;98,8;-71;6709;5216;2;8
16.08.2025;09:45;511;435;853,7;10472;0;33386;-675;99,9;-132;6715;5244;2;9;98,8;-73;6722;5226;2;8
16.08.2025;09:50;512;435;852,8;10466;0;33387;-686;99,8;-137;6715;5248;2;9;98,8;-75;6719;5218;2;8
16.08.2025;09:55;511;435;852,8;10464;0;33518;-649;99,9;-104;6747;5252;2;9;98,8;-76;6745;5212;2;8
16.08.2025;10:00;511;435;852,8;10478;0;33451;-682;99,8;-97;6729;5260;2;9;98,8;-111;6732;5218;2;8
16.08.2025;10:05;511;435;852,8;10459;0;33449;-698;99,8;-104;6736;5248;2;9;98,7;-115;6732;5212;2;8
16.08.2025;10:10;511;435;852,8;10447;0;33456;-687;99,8;-102;6736;5242;2;9;98,8;-113;6732;5205;2;8
16.08.2025;10:15;511;435;852,8;10478;0;33528;-703;99,8;-118;6747;5252;2;9;98,7;-111;6745;5226;2;8
16.08.2025;10:20;511;435;852,8;10457;0;33460;-759;99,8;-146;6731;5242;2;9;98,7;-146;6727;5216;2;8
16.08.2025;10:25;511;435;852,8;10468;0;33499;-765;99,8;-142;6739;5252;2;9;98,8;-149;6738;5216;2;8
16.08.2025;10:30;511;435;852,8;10449;0;33424;-777;99,8;-144;6721;5242;2;9;98,9;-154;6722;5207;2;8
16.08.2025;10:35;511;435;852,8;10423;0;33428;-770;99,8;-146;6729;5220;2;9;98,8;-151;6725;5203;2;8
16.08.2025;10:40;511;435;852,8;10464;0;33355;-777;99,9;-146;6708;5246;2;9;98,8;-149;6706;5218;2;8
16.08.2025;10:45;511;435;852,8;10468;0;33423;-826;99,8;-139;6723;5246;2;9;98,8;-208;6717;5222;2;8
16.08.2025;10:50;511;435;851,9;10472;0;33391;-682;99,8;-141;6715;5260;2;9;98,8;-69;6722;5212;2;8
16.08.2025;10:55;511;435;851,9;10453;0;33370;-689;99,8;-142;6710;5244;2;9;98,8;-69;6714;5209;2;8
16.08.2025;11:00;510;435;852,8;10476;0;33404;-605;99,9;-66;6726;5256;2;9;98,7;-69;6725;5220;2;8
16.08.2025;11:05;511;435;851,9;10466;0;33511;-610;99,8;-69;6742;5248;2;9;98,7;-69;6745;5207;2;8
16.08.2025;11:10;511;435;852,8;10468;0;33488;-785;99,8;-109;6739;5248;2;9;98,8;-208;6727;5220;2;8
16.08.2025;11:15;510;435;852,8;10451;0;33534;-916;99,9;-241;6739;5236;2;9;98,7;-208;6740;5216;2;8
16.08.2025;11:20;511;435;852,8;10472;0;33469;-920;99,8;-240;6723;5254;2;9;98,7;-207;6725;5218;2;8
16.08.2025;11:25;511;435;851,9;10468;0;33549;-1185;99,8;-285;6731;5254;2;9;98,8;-432;6725;5214;2;8
16.08.2025;11:30;510;435;851,9;10472;0;33400;-1095;99,8;-285;6708;5252;2;9;99,5;-331;6701;5226;2;8
16.08.2025;11:35;510;435;851,9;10478;0;33414;-1055;99,8;-281;6713;5240;2;9;99,5;-295;6706;5238;2;8
16.08.2025;11:40;510;435;851,9;10482;0;33443;-1024;99,8;-281;6710;5246;2;9;99,5;-260;6714;5236;2;8
16.08.2025;11:45;509;435;851,9;10490;0;33427;-1031;99,8;-283;6715;5242;2;9;99,5;-267;6712;5248;2;8
16.08.2025;11:50;511;435;851,9;10474;0;33433;-1028;99,8;-283;6710;5230;2;9;99,5;-262;6712;5244;2;8
16.08.2025;11:55;510;435;850,9;10451;0;33430;-1023;99,8;-283;6715;5234;2;9;99,5;-260;6714;5218;2;8
16.08.2025;12:00;510;435;851,9;10492;0;33474;-957;99,8;-219;6726;5262;2;9;99,5;-266;6722;5230;2;8
16.08.2025;12:05;510;435;851,9;10500;0;33443;-947;99,8;-217;6726;5254;2;9;99,5;-259;6717;5246;2;8
16.08.2025;12:10;510;435;850,9;10488;0;33460;-954;99,8;-217;6723;5234;2;9;99,5;-266;6717;5254;2;8
16.08.2025;12:15;511;435;850,9;10478;0;33459;-954;99,8;-214;6726;5238;2;9;99,5;-262;6722;5240;2;8
16.08.2025;12:20;511;435;851,9;10488;0;33494;-952;99,8;-217;6729;5244;2;9;99,5;-260;6725;5244;2;8
16.08.2025;12:25;511;435;850,9;10470;0;33473;-949;99,8;-214;6729;5230;2;9;99,5;-260;6722;5240;2;8
16.08.2025;12:30;511;435;851,9;10502;0;33444;-951;99,8;-214;6718;5244;2;9;99,5;-260;6714;5242;2;8
16.08.2025;12:35;511;435;850,9;10502;0;33483;-950;99,8;-212;6729;5256;2;9;99,5;-260;6722;5246;2;8
16.08.2025;12:40;511;435;850,9;10492;0;33485;-946;99,8;-207;6729;5252;2;9;99,5;-259;6725;5240;2;8
16.08.2025;12:45;511;435;851,9;10478;0;33493;-922;99,8;-214;6729;5238;2;9;99,5;-224;6725;5240;2;8
16.08.2025;12:50;511;435;851,9;10472;0;33362;-910;99,8;-210;6708;5242;2;9;99,5;-217;6704;5230;2;8
16.08.2025;12:55;511;435;850,9;10494;0;33557;-876;99,8;-212;6744;5256;2;9;99,5;-189;6745;5238;2;8
16.08.2025;13:00;511;435;850,9;10484;0;33388;-736;99,8;-104;6721;5244;2;9;99,5;-153;6714;5240;2;8
16.08.2025;13:05;511;435;850,9;10496;0;33354;-731;99,8;-101;6715;5246;2;9;99,5;-153;6712;5250;2;8
16.08.2025;13:10;510;435;850,9;10476;0;33357;-736;99,8;-106;6715;5246;2;9;99,5;-153;6712;5230;2;8
16.08.2025;13:15;511;435;850,9;10492;0;33495;-640;99,8;-97;6744;5242;2;9;99,5;-64;6745;5240;2;8
16.08.2025;13:20;510;435;850,9;10494;0;33494;-709;99,8;-108;6739;5252;2;9;99,5;-128;6735;5242;2;8
16.08.2025;13:25;509;435;850,9;10488;0;33431;-714;99,8;-109;6731;5246;2;9;99,5;-128;6727;5242;2;8
16.08.2025;13:30;510;435;851,9;10490;0;33433;-721;99,8;-109;6731;5242;2;9;99,5;-130;6727;5250;2;8
16.08.2025;13:35;509;435;850,0;10504;0;33431;-723;99,8;-111;6731;5250;2;9;99,5;-132;6727;5254;2;8
16.08.2025;13:40;509;435;850,9;10478;0;33422;-717;99,8;-109;6729;5248;2;9;99,5;-128;6725;5244;2;8
16.08.2025;13:45;509;435;850,9;10480;0;33434;-714;99,8;-106;6736;5244;2;9;99,5;-130;6732;5236;2;8
16.08.2025;13:50;509;435;850,9;10474;0;33369;-720;99,8;-109;6721;5234;2;9;99,5;-130;6717;5242;2;8
16.08.2025;13:55;509;435;850,9;10488;0;33384;-725;99,8;-111;6721;5258;2;9;99,5;-135;6717;5238;2;8
16.08.2025;14:00;509;435;850,9;10486;0;33318;-654;99,8;-71;6708;5248;2;9;99,5;-101;6706;5246;2;8
16.08.2025;14:05;509;435;850,9;10484;0;33315;-591;99,8;-43;6713;5254;2;9;99,5;-64;6712;5230;2;8
16.08.2025;14:10;509;435;850,9;10490;0;33350;-582;99,8;-38;6718;5244;2;9;99,5;-62;6717;5246;2;8
16.08.2025;14:15;510;435;850,9;10492;0;33315;-584;99,8;-40;6715;5240;2;9;99,5;-64;6706;5252;2;8
16.08.2025;14:20;509;435;850,9;10492;0;33276;-483;99,8;26;6713;5248;2;9;99,5;-28;6704;5244;2;8
16.08.2025;14:25;509;435;850,9;10494;0;33264;-451;99,8;30;6708;5248;2;9;99,5;7;6704;5246;2;8
16.08.2025;14:30;509;435;850,0;10480;0;33263;-450;99,8;31;6708;5238;2;9;99,5;7;6704;5242;2;8
16.08.2025;14:35;509;435;850,9;10494;0;33267;-447;99,8;30;6710;5252;2;9;99,5;7;6704;5242;2;8
16.08.2025;14:40;509;435;850,9;10488;0;33284;-384;99,9;26;6710;5246;2;9;99,5;71;6712;5242;2;8
16.08.2025;14:45;509;435;850,9;10498;0;33335;-380;99,8;30;6726;5246;2;9;99,5;71;6725;5252;2;8
16.08.2025;14:50;508;435;850,9;10500;0;33360;-378;99,8;30;6726;5248;2;9;99,5;71;6725;5252;2;8
16.08.2025;14:55;509;435;850,9;10494;0;33519;-919;99,8;-109;6749;5240;2;9;100,0;-333;6732;5254;2;8
16.08.2025;15:00;508;435;850,0;10502;0;33468;-919;99,8;-109;6739;5240;2;9;100,1;-331;6717;5262;2;8
16.08.2025;15:05;508;435;850,9;10496;0;33493;-936;99,8;-127;6744;5234;2;9;100,0;-331;6725;5262;2;8
16.08.2025;15:10;520;435;863,9;5370;0;33505;-357;99,8;-97;6744;5370;2;8;0,1;2;456;0;2;3
16.08.2025;15:15;523;435;869,4;4839;0;33523;-311;82,5;-97;6749;4839;2;9;0,7;2;13;0;2;7
16.08.2025;15:20;511;435;850,9;10490;0;33543;-174;99,8;118;6773;5240;2;9;100,1;179;6771;5250;2;8
16.08.2025;15:25;510;435;851,9;10510;0;33493;-143;99,8;182;6768;5244;2;9;100,1;151;6758;5266;2;8
16.08.2025;15:30;509;435;851,9;10498;0;33476;-97;99,8;179;6762;5236;2;9;100,1;201;6764;5262;2;8
16.08.2025;15:35;509;435;851,9;10512;0;33520;-507;99,8;-116;6749;5238;2;9;100,1;87;6764;5274;2;8
16.08.2025;15:40;509;435;851,9;10488;0;33358;-594;99,8;-116;6718;5242;2;9;100,1;2;6725;5246;2;8
16.08.2025;15:45;510;435;850,9;10512;0;33300;-572;99,8;-82;6708;5244;2;9;100,1;-9;6712;5268;2;8
16.08.2025;15:50;509;435;851,9;10536;0;33275;-470;99,8;24;6708;5264;2;9;100,1;-5;6704;5272;2;8
16.08.2025;15:55;510;435;850,9;10504;0;33383;-398;99,8;52;6731;5244;2;9;100,1;26;6727;5260;2;8
16.08.2025;16:00;509;435;851,9;10502;0;33412;-407;99,8;50;6739;5254;2;9;100,1;26;6732;5248;2;8
16.08.2025;16:05;510;435;850,9;10520;0;33449;-384;99,8;56;6747;5260;2;9;100,1;42;6745;5260;2;8
16.08.2025;16:10;511;435;851,9;10486;0;33519;-776;99,8;-83;6749;5232;2;9;100,1;-219;6735;5254;2;8
16.08.2025;16:15;511;435;850,9;10502;0;33542;-861;99,8;-165;6749;5258;2;9;100,1;-219;6743;5254;2;8
16.08.2025;16:20;511;435;850,9;10486;0;33532;-883;99,8;-189;6742;5234;2;9;100,1;-215;6738;5252;2;8
16.08.2025;16:25;511;435;851,9;10504;0;33538;-880;99,8;-188;6744;5246;2;9;100,1;-219;6743;5258;2;8
16.08.2025;16:30;511;435;851,9;10506;0;33514;-877;99,8;-188;6739;5246;2;9;100,1;-215;6735;5260;2;8
16.08.2025;16:35;510;435;851,9;10514;0;33493;-878;99,8;-184;6736;5234;2;9;100,1;-219;6732;5276;2;8
16.08.2025;16:40;511;435;850,9;10510;0;33408;-882;99,8;-186;6721;5240;2;9;100,1;-217;6714;5270;2;8
16.08.2025;16:45;510;435;851,9;10502;0;33474;-875;99,8;-184;6734;5252;2;9;100,1;-217;6727;5250;2;8
16.08.2025;16:50;510;435;851,9;10506;0;33495;-872;99,8;-184;6736;5246;2;9;100,1;-213;6732;5260;2;8
16.08.2025;16:55;510;435;851,9;10498;0;33384;-639;99,8;-82;6721;5244;2;9;100,1;-75;6717;5254;2;8
16.08.2025;17:00;509;435;851,9;10520;0;33394;-631;99,8;-80;6723;5246;2;9;100,1;-78;6725;5274;2;8
16.08.2025;17:05;509;435;851,9;10510;0;33380;-644;99,8;-85;6723;5240;2;9;100,1;-80;6717;5270;2;8
16.08.2025;17:10;508;435;851,9;10480;0;33268;-357;99,8;9;6705;5244;2;9;99,6;118;6712;5236;2;8
16.08.2025;17:15;509;435;851,9;10486;0;33303;-255;99,8;102;6718;5248;2;9;99,6;121;6717;5238;2;8
16.08.2025;17:20;508;435;850,9;10490;0;33316;-257;99,8;106;6715;5248;2;9;99,6;118;6717;5242;2;8
16.08.2025;17:25;507;435;851,9;10488;0;33323;-249;99,8;106;6723;5242;2;9;99,6;123;6722;5246;2;8
16.08.2025;17:30;507;435;851,9;10510;0;33354;-249;99,8;106;6729;5260;2;9;99,5;123;6727;5250;2;8
16.08.2025;17:35;507;435;851,9;10506;0;33339;-255;99,8;104;6726;5244;2;9;99,6;115;6722;5262;2;8
16.08.2025;17:40;506;435;851,9;10486;0;33315;-257;99,8;106;6718;5236;2;9;99,5;116;6717;5250;2;8
16.08.2025;17:45;506;435;851,9;10494;0;33335;-249;99,8;104;6723;5250;2;9;99,5;123;6722;5244;2;8
16.08.2025;17:50;505;435;851,9;10496;0;33352;-246;99,8;108;6729;5246;2;9;99,6;121;6725;5250;2;8
16.08.2025;17:55;504;435;851,9;10490;0;33358;-248;99,8;106;6729;5250;2;9;99,5;125;6730;5240;2;8
16.08.2025;18:00;504;435;851,9;10524;0;33560;-426;99,8;35;6760;5272;2;9;99,5;-24;6748;5236;2;8
16.08.2025;18:05;504;435;851,9;10459;0;33466;-562;99,8;-12;6742;5250;2;9;98,1;-78;6735;5209;2;8
16.08.2025;18:10;504;435;851,9;10447;0;33436;-564;99,8;-10;6736;5246;2;9;98,1;-82;6730;5201;2;8
16.08.2025;18:15;503;435;851,9;10462;0;33426;-563;99,8;-14;6736;5258;2;9;98,1;-75;6727;5203;2;8
16.08.2025;18:20;503;435;851,9;10466;0;33313;-424;99,8;61;6718;5258;2;9;98,1;-2;6712;5207;2;8
16.08.2025;18:25;505;435;851,9;10449;0;33488;-430;99,8;52;6749;5246;2;9;98,1;-7;6743;5203;2;8
16.08.2025;18:30;505;435;851,9;10439;0;33429;-428;99,8;56;6739;5244;2;9;98,1;-9;6735;5195;2;8
16.08.2025;18:35;505;435;851,9;10441;0;33431;-425;99,8;56;6739;5252;2;9;98,1;-7;6735;5189;2;8
16.08.2025;18:40;504;435;852,8;10441;0;33409;-418;99,8;61;6736;5242;2;9;98,1;-7;6727;5199;2;8
16.08.2025;18:45;519;435;851,9;10451;0;33527;-508;99,8;-24;6757;5246;2;9;98,0;-16;6753;5205;2;8
16.08.2025;18:50;511;435;851,9;10445;0;33535;-619;99,8;-69;6749;5252;2;9;98,0;-73;6748;5193;2;8
16.08.2025;18:55;514;435;852,8;10443;0;33533;-629;99,8;-76;6749;5242;2;9;98,0;-80;6751;5201;2;8
16.08.2025;19:00;514;435;851,9;10453;0;33497;-636;99,8;-83;6739;5248;2;9;98,0;-82;6738;5205;2;8
16.08.2025;19:05;514;435;852,8;10455;0;33286;31;99,8;243;6731;5234;2;9;98,6;259;6732;5222;2;8
16.08.2025;19:10;514;435;851,9;10455;0;33519;270;99,8;417;6794;5244;2;9;98,5;326;6784;5212;2;8
16.08.2025;19:15;514;435;851,9;10476;0;33554;-651;99,8;-269;6742;5250;2;9;98,6;94;6766;5226;2;8
16.08.2025;19:20;514;435;852,8;10462;0;33489;-659;99,8;-273;6726;5244;2;9;98,6;89;6748;5218;2;8
16.08.2025;19:25;514;435;851,9;10443;0;33416;-665;99,8;-274;6708;5232;2;9;98,6;89;6738;5212;2;8
16.08.2025;19:30;514;435;851,9;10451;0;33291;-436;99,8;-31;6713;5242;2;9;98,6;90;6719;5209;2;8
16.08.2025;19:35;514;435;851,9;10462;0;33104;-33;99,8;224;6692;5246;2;9;98,6;231;6691;5216;2;8
16.08.2025;19:40;514;435;851,9;10455;0;33537;78;99,8;260;6781;5246;2;9;98,6;283;6784;5209;2;8
16.08.2025;19:45;514;435;851,9;10443;0;33532;-408;99,8;191;6773;5246;2;9;98,6;-132;6748;5197;2;8
16.08.2025;19:50;513;435;851,9;10490;0;33336;-476;99,8;132;6729;5248;2;9;99,3;-130;6709;5242;2;8
16.08.2025;19:55;514;435;851,9;10492;0;33330;-475;99,8;130;6723;5252;2;9;99,3;-130;6709;5240;2;8
16.08.2025;20:00;513;435;851,9;10476;0;33330;-469;99,8;134;6726;5244;2;9;99,3;-130;6704;5232;2;8
16.08.2025;20:05;514;435;851,9;10516;0;33311;-475;99,8;135;6721;5266;2;9;99,3;-128;6701;5250;2;8
16.08.2025;20:10;513;435;851,9;10478;0;33333;-468;99,8;135;6726;5246;2;9;99,3;-125;6706;5232;2;8
16.08.2025;20:15;514;435;851,9;10498;0;33336;-472;99,8;135;6729;5254;2;9;99,3;-128;6709;5244;2;8
16.08.2025;20:20;514;435;851,9;10466;0;33339;-473;99,8;134;6729;5240;2;9;99,3;-130;6704;5226;2;8
16.08.2025;20:25;513;435;851,9;10470;0;33334;-474;99,8;130;6729;5240;2;9;99,3;-128;6709;5230;2;8
16.08.2025;20:30;513;435;852,8;10484;0;33355;-473;99,8;135;6729;5248;2;9;99,3;-125;6709;5236;2;8
16.08.2025;20:35;513;435;852,8;10470;0;33343;-478;99,8;130;6729;5238;2;9;99,3;-132;6709;5232;2;8
16.08.2025;20:40;514;435;851,9;10496;0;33334;-475;99,8;135;6726;5258;2;9;99,3;-128;6704;5238;2;8
16.08.2025;20:45;513;435;851,9;10474;0;33377;-470;99,8;130;6736;5244;2;9;99,3;-130;6714;5230;2;8
16.08.2025;20:50;512;435;852,8;10468;0;33322;-478;99,8;130;6723;5238;2;9;99,3;-132;6701;5230;2;8
16.08.2025;20:55;512;435;852,8;10478;0;33325;-473;99,8;134;6726;5248;2;9;99,3;-125;6704;5230;2;8
16.08.2025;21:00;512;435;852,8;10464;0;33314;-484;99,8;127;6723;5232;2;9;99,3;-139;6699;5232;2;8
16.08.2025;21:05;512;435;851,9;10500;0;33315;-475;99,8;130;6721;5254;2;9;99,3;-130;6699;5246;2;8
16.08.2025;21:10;513;435;851,9;10478;0;33300;-477;99,8;127;6721;5244;2;9;99,3;-135;6699;5234;2;8
16.08.2025;21:15;513;435;851,9;10459;0;33291;-474;99,8;137;6718;5228;2;9;99,3;-135;6699;5232;2;8
16.08.2025;21:20;513;435;851,9;10494;0;33300;-477;99,8;130;6723;5252;2;9;99,3;-128;6699;5242;2;8
16.08.2025;21:25;513;435;852,8;10490;0;33335;-466;99,8;135;6729;5246;2;9;99,3;-128;6704;5244;2;8
16.08.2025;21:30;512;435;852,8;10500;0;33335;-466;99,8;141;6729;5256;2;9;99,3;-127;6709;5244;2;8
16.08.2025;21:35;512;435;851,9;10486;0;33333;-470;99,8;130;6729;5238;2;9;99,3;-128;6704;5248;2;8
16.08.2025;21:40;512;435;852,8;10484;0;33342;-468;99,8;135;6729;5250;2;9;99,3;-123;6706;5234;2;8
16.08.2025;21:45;512;435;852,8;10474;0;33323;-466;99,8;141;6729;5238;2;9;99,3;-125;6706;5236;2;8
16.08.2025;21:50;512;435;851,9;10476;0;33332;-467;99,8;137;6729;5236;2;9;99,3;-128;6709;5240;2;8
16.08.2025;21:55;512;435;852,8;10468;0;33364;-460;99,8;137;6731;5244;2;9;99,3;-123;6712;5224;2;8
16.08.2025;22:00;512;435;851,9;10492;0;33368;-460;99,8;142;6736;5254;2;9;99,3;-121;6714;5238;2;8
16.08.2025;22:05;512;435;852,8;10490;0;33354;-462;99,8;137;6731;5250;2;9;99,3;-123;6712;5240;2;8
16.08.2025;22:10;512;435;852,8;10478;0;33364;-466;99,8;134;6736;5236;2;9;99,3;-123;6714;5242;2;8
16.08.2025;22:15;512;435;852,8;10498;0;33391;-459;99,8;139;6739;5246;2;9;99,3;-125;6717;5228;2;8
16.08.2025;22:20;512;435;852,8;10470;0;33420;-471;99,8;73;6742;5250;2;9;98,6;-71;6730;5220;2;8
16.08.2025;22:25;513;435;852,8;10470;0;33363;-472;99,8;73;6729;5242;2;9;98,6;-73;6714;5228;2;8
16.08.2025;22:30;512;435;851,9;10466;0;33364;-476;99,8;71;6729;5254;2;9;98,6;-78;6714;5212;2;8
16.08.2025;22:35;512;435;852,8;10468;0;33343;-475;99,8;71;6726;5244;2;9;98,5;-78;6712;5224;2;8
16.08.2025;22:40;512;435;852,8;10457;0;33358;-478;99,8;71;6729;5260;2;9;98,6;-73;6714;5216;2;8
16.08.2025;22:45;512;435;852,8;10470;0;33360;-480;99,8;73;6729;5250;2;9;98,6;-73;6714;5220;2;8
16.08.2025;22:50;512;435;852,8;10478;0;33375;-479;99,8;71;6731;5252;2;9;98,6;-73;6722;5226;2;8
16.08.2025;22:55;512;435;852,8;10455;0;33364;-478;99,8;76;6729;5250;2;9;98,6;-73;6714;5205;2;8
16.08.2025;23:00;512;435;851,9;10457;0;33369;-476;99,8;71;6729;5246;2;9;98,6;-73;6717;5220;2;8
16.08.2025;23:05;512;435;852,8;10447;0;33370;-469;99,8;73;6731;5236;2;9;98,6;-71;6717;5212;2;8
16.08.2025;23:10;512;435;852,8;10449;0;33371;-477;99,8;69;6731;5236;2;9;98,5;-73;6717;5220;2;8
16.08.2025;23:15;512;435;852,8;10470;0;33375;-471;99,8;73;6731;5254;2;9;98,6;-71;6719;5216;2;8
16.08.2025;23:20;512;435;852,8;10468;0;33417;-471;99,8;73;6739;5254;2;9;98,6;-73;6730;5214;2;8
16.08.2025;23:25;512;435;852,8;10453;0;33397;-478;99,8;66;6736;5238;2;9;98,5;-75;6725;5216;2;8
16.08.2025;23:30;512;435;853,7;10459;0;33375;-467;99,8;73;6729;5244;2;9;98,5;-73;6717;5216;2;8
16.08.2025;23:35;512;435;852,8;10445;0;33370;-469;99,8;73;6729;5244;2;9;98,6;-69;6719;5205;2;8
16.08.2025;23:40;512;435;852,8;10464;0;33380;-472;99,8;76;6731;5248;2;9;98,5;-73;6722;5216;2;8
16.08.2025;23:45;512;435;852,8;10482;0;33388;-473;99,8;71;6736;5264;2;9;98,6;-71;6722;5218;2;8
16.08.2025;23:50;512;435;852,8;10466;0;33400;-471;99,8;73;6736;5254;2;9;98,6;-76;6725;5212;2;8
16.08.2025;23:55;512;435;852,8;10447;0;33401;-472;99,8;71;6736;5240;2;9;98,6;-76;6725;5207;2;8
17.08.2025;00:00;512;435;852,8;10459;0;33402;-474;99,8;71;6736;5250;2;9;98,6;-71;6725;5209;2;8
17.08.2025;00:05;512;435;852,8;10457;0;33412;-481;99,8;71;6736;5254;2;9;98,6;-78;6725;5203;2;8
17.08.2025;00:10;512;435;852,8;10462;0;33423;-469;99,8;71;6742;5262;2;9;98,6;-73;6732;5199;2;8
17.08.2025;00:15;512;435;852,8;10455;0;33444;-466;99,8;75;6747;5248;2;9;98,6;-69;6735;5207;2;8
17.08.2025;00:20;512;435;852,8;10449;0;33468;-465;99,8;76;6749;5238;2;9;98,6;-75;6743;5212;2;8
17.08.2025;00:25;512;435;852,8;10462;0;33481;-459;99,8;78;6752;5238;2;9;98,6;-66;6740;5209;2;8
17.08.2025;00:30;512;435;852,8;10464;0;33468;-452;99,8;78;6749;5260;2;9;98,6;-57;6740;5205;2;8
17.08.2025;00:35;512;435;852,8;10445;0;33449;-455;99,8;71;6749;5228;2;9;98,6;-59;6735;5218;2;8
17.08.2025;00:40;512;435;852,8;10459;0;33436;-452;99,8;73;6744;5244;2;9;98,6;-59;6732;5216;2;8
17.08.2025;00:45;512;435;852,8;10468;0;33441;-450;99,8;71;6749;5244;2;9;98,7;-59;6735;5224;2;8
17.08.2025;00:50;512;435;852,8;10453;0;33450;-453;99,8;73;6747;5250;2;9;98,6;-62;6732;5203;2;8
17.08.2025;00:55;512;435;853,7;10453;0;33455;-451;99,8;73;6747;5238;2;9;98,6;-61;6735;5216;2;8
17.08.2025;01:00;512;435;852,8;10459;0;33469;-460;99,8;76;6749;5246;2;9;98,6;-59;6738;5214;2;8
17.08.2025;01:05;512;435;852,8;10474;0;33484;-458;99,8;76;6752;5248;2;9;98,7;-59;6740;5226;2;8
17.08.2025;01:10;512;435;852,8;10451;0;33511;-455;99,8;76;6760;5242;2;9;98,6;-62;6745;5209;2;8
17.08.2025;01:15;512;435;852,8;10470;0;33527;-453;99,8;76;6762;5246;2;9;98,6;-59;6748;5224;2;8
17.08.2025;01:20;512;435;852,8;10459;0;33522;-481;99,8;50;6760;5250;2;9;98,6;-59;6748;5209;2;8
17.08.2025;01:25;512;435;853,7;10445;0;33533;-498;99,8;33;6757;5238;2;9;98,6;-61;6748;5207;2;8
17.08.2025;01:30;512;435;852,8;10443;0;33498;-743;99,8;-149;6739;5238;2;9;98,6;-120;6745;5195;2;8
17.08.2025;01:35;511;435;852,8;10472;0;33511;-749;99,8;-153;6742;5250;2;9;98,6;-125;6743;5222;2;8
17.08.2025;01:40;511;435;852,8;10441;0;33442;-746;99,8;-153;6729;5236;2;9;98,6;-123;6727;5205;2;8
17.08.2025;01:45;512;435;852,8;10425;0;33457;-749;99,8;-156;6729;5232;2;9;98,6;-125;6732;5193;2;8
17.08.2025;01:50;511;435;852,8;10462;0;33499;-749;99,8;-155;6742;5246;2;9;98,6;-127;6743;5216;2;8
17.08.2025;01:55;511;435;852,8;10439;0;33537;-797;99,8;-155;6744;5232;2;9;98,7;-174;6738;5207;2;8
17.08.2025;02:00;511;435;852,8;10455;0;33560;-807;99,8;-170;6747;5240;2;9;98,6;-168;6745;5216;2;8
17.08.2025;02:05;512;435;852,8;10443;0;33543;-828;99,8;-189;6744;5236;2;9;98,6;-167;6745;5207;2;8
17.08.2025;02:10;511;435;853,7;10435;0;33560;-826;99,8;-194;6747;5234;2;9;98,6;-167;6745;5201;2;8
17.08.2025;02:15;511;435;853,7;10462;0;33553;-833;99,8;-191;6747;5238;2;9;98,6;-172;6748;5197;2;8
17.08.2025;02:20;511;435;852,8;10449;0;33560;-836;99,8;-194;6747;5238;2;9;98,6;-167;6748;5212;2;8
17.08.2025;02:25;511;435;852,8;10441;0;33545;-839;99,8;-198;6747;5244;2;9;98,6;-168;6743;5216;2;8
17.08.2025;02:30;512;435;852,8;10453;0;33559;-835;99,8;-193;6747;5246;2;9;98,6;-168;6745;5222;2;8
17.08.2025;02:35;511;435;852,8;10435;0;33550;-835;99,8;-196;6747;5230;2;9;98,6;-167;6745;5205;2;8
17.08.2025;02:40;512;435;852,8;10462;0;33558;-859;99,8;-196;6747;5254;2;9;98,6;-193;6745;5207;2;8
17.08.2025;02:45;512;435;852,8;10445;0;33565;-859;99,8;-194;6747;5238;2;9;98,6;-194;6748;5207;2;8
17.08.2025;02:50;511;435;852,8;10457;0;33486;-1050;99,8;-191;6731;5248;2;9;98,5;-384;6714;5209;2;8
17.08.2025;02:55;512;435;852,8;10449;0;33393;-1053;99,8;-194;6715;5250;2;9;98,6;-384;6699;5212;2;8
17.08.2025;03:00;512;435;852,8;10449;0;33425;-1053;99,8;-194;6718;5242;2;9;98,5;-384;6704;5207;2;8
17.08.2025;03:05;512;435;853,7;10437;0;33423;-1050;99,8;-194;6721;5230;2;9;98,5;-385;6704;5207;2;8
17.08.2025;03:10;512;435;852,8;10441;0;33431;-1050;99,8;-191;6723;5228;2;9;98,5;-384;6706;5214;2;8
17.08.2025;03:15;512;435;852,8;10445;0;33426;-1050;99,8;-193;6723;5240;2;9;98,5;-384;6704;5205;2;8
17.08.2025;03:20;512;435;852,8;10439;0;33431;-1046;99,8;-194;6726;5238;2;9;98,5;-382;6706;5201;2;8
17.08.2025;03:25;512;435;853,7;10447;0;33428;-1049;99,8;-196;6726;5234;2;9;98,6;-382;6709;5214;2;8
17.08.2025;03:30;512;435;852,8;10449;0;33446;-1049;99,8;-194;6729;5242;2;9;98,6;-382;6712;5205;2;8
17.08.2025;03:35;512;435;852,8;10462;0;33466;-1061;99,8;-253;6729;5246;2;9;98,6;-333;6722;5216;2;8
17.08.2025;03:40;513;435;852,8;10459;0;33498;-1060;99,8;-255;6736;5236;2;9;98,7;-333;6725;5224;2;8
17.08.2025;03:45;512;435;852,8;10464;0;33488;-1061;99,8;-257;6731;5248;2;9;98,6;-337;6725;5216;2;8
17.08.2025;03:50;514;435;852,8;10451;0;33462;-1065;99,8;-255;6729;5244;2;9;98,6;-338;6722;5207;2;8
17.08.2025;03:55;513;435;852,8;10447;0;33450;-1071;99,8;-259;6726;5236;2;9;98,6;-340;6714;5212;2;8
17.08.2025;04:00;513;435;853,7;10462;0;33439;-1070;99,8;-257;6723;5242;2;9;98,6;-342;6714;5220;2;8
17.08.2025;04:05;514;435;852,8;10466;0;33443;-1069;99,8;-255;6726;5246;2;9;98,5;-340;6719;5220;2;8
17.08.2025;04:10;514;435;853,7;10457;0;33485;-1062;99,8;-253;6731;5244;2;9;98,6;-338;6725;5214;2;8
