Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
17.08.2025;04:15;514;435;853,7;10464;0;33362;-1067;99,8;-250;6708;5248;2;9;98,6;-340;6699;5216;2;8
17.08.2025;04:20;514;435;852,8;10449;0;33449;-1074;99,8;-257;6726;5234;2;9;98,6;-344;6714;5216;2;8
17.08.2025;04:25;514;435;853,7;10462;0;33520;-1070;99,8;-262;6739;5250;2;9;98,6;-345;6732;5212;2;8
17.08.2025;04:30;514;435;853,7;10459;0;33501;-1070;99,8;-257;6736;5256;2;9;98,6;-338;6725;5209;2;8
17.08.2025;04:35;514;435;853,7;10468;0;33511;-1073;99,8;-259;6736;5254;2;9;98,6;-342;6730;5224;2;8
17.08.2025;04:40;514;435;853,7;10449;0;33505;-1070;99,8;-255;6731;5242;2;9;98,5;-340;6725;5207;2;8
17.08.2025;04:45;514;435;852,8;10441;0;33589;-1198;99,8;-387;6744;5226;2;9;98,6;-344;6743;5216;2;8
17.08.2025;04:50;514;435;853,7;10445;0;33453;-1202;99,8;-387;6715;5234;2;9;98,7;-338;6717;5212;2;8
17.08.2025;04:55;514;435;853,7;10470;0;33449;-1200;99,8;-391;6715;5250;2;9;98,6;-333;6719;5220;2;8
17.08.2025;05:00;515;435;853,7;10453;0;33481;-1195;99,8;-391;6718;5238;2;9;98,7;-338;6719;5216;2;8
17.08.2025;05:05;515;435;853,7;10449;0;33574;-1199;99,8;-389;6739;5238;2;9;98,5;-338;6738;5212;2;8
17.08.2025;05:10;515;435;852,8;10459;0;33537;-1204;99,8;-392;6731;5254;2;9;98,6;-344;6732;5205;2;8
17.08.2025;05:15;515;435;853,7;10449;0;33567;-1193;99,8;-384;6736;5240;2;9;98,6;-337;6738;5209;2;8
17.08.2025;05:20;515;435;853,7;10464;0;33595;-1195;99,8;-385;6744;5246;2;9;98,5;-344;6745;5218;2;8
17.08.2025;05:25;515;435;854,6;10470;0;33550;-1201;99,8;-385;6731;5246;2;9;98,6;-340;6735;5224;2;8
17.08.2025;05:30;515;435;853,7;10476;0;33506;-1199;99,8;-387;6729;5254;2;9;98,6;-344;6727;5222;2;8
17.08.2025;05:35;515;435;853,7;10468;0;33542;-1192;99,8;-382;6736;5244;2;9;98,6;-337;6735;5224;2;8
17.08.2025;05:40;515;435;853,7;10449;0;33560;-1196;99,8;-385;6736;5240;2;9;98,6;-337;6738;5209;2;8
17.08.2025;05:45;515;435;854,6;10441;0;33544;-1302;99,8;-385;6731;5236;2;9;98,5;-446;6727;5205;2;8
17.08.2025;05:50;515;435;853,7;10449;0;33551;-1301;99,8;-387;6731;5242;2;9;98,5;-443;6730;5207;2;8
17.08.2025;05:55;514;435;852,8;10451;0;33414;-1270;99,8;-387;6708;5238;2;9;98,6;-406;6704;5214;2;8
17.08.2025;06:00;514;435;853,7;10464;0;33423;-1277;99,8;-387;6705;5232;2;9;99,5;-410;6701;5238;2;8
17.08.2025;06:05;514;435;853,7;10455;0;33426;-1271;99,8;-387;6708;5230;2;9;99,5;-410;6704;5226;2;8
17.08.2025;06:10;514;435;853,7;10476;0;33439;-1275;99,8;-389;6710;5244;2;9;99,5;-411;6706;5232;2;8
17.08.2025;06:15;514;435;853,7;10459;0;33504;-1269;99,8;-387;6721;5230;2;9;99,5;-411;6717;5230;2;8
17.08.2025;06:20;514;435;854,6;10464;0;33522;-1273;99,8;-387;6726;5228;2;9;99,5;-410;6722;5236;2;8
17.08.2025;06:25;513;435;854,6;10466;0;33532;-1279;99,8;-391;6729;5236;2;9;99,5;-411;6725;5230;2;8
17.08.2025;06:30;513;435;853,7;10470;0;33584;-1279;99,9;-392;6736;5236;2;9;99,6;-411;6732;5234;2;8
17.08.2025;06:35;513;435;853,7;10470;0;33604;-1315;99,8;-427;6742;5252;2;9;99,5;-417;6743;5218;2;8
17.08.2025;06:40;512;435;853,7;10504;0;33642;-1321;99,8;-429;6747;5252;2;9;100,1;-417;6745;5252;2;8
17.08.2025;06:45;512;435;853,7;10520;0;33635;-1321;99,8;-427;6744;5256;2;9;100,1;-415;6745;5264;2;8
17.08.2025;06:50;512;435;853,7;10516;0;33634;-1325;99,8;-427;6742;5252;2;9;100,1;-418;6743;5264;2;8
17.08.2025;06:55;512;435;853,7;10500;0;33592;-1393;99,8;-429;6736;5248;2;9;100,0;-486;6732;5252;2;8
17.08.2025;07:00;511;435;853,7;10502;0;33589;-1402;99,8;-434;6736;5244;2;9;100,1;-491;6727;5258;2;8
17.08.2025;07:05;511;435;853,7;10468;0;33591;-1399;99,8;-429;6736;5222;2;9;100,1;-486;6727;5246;2;8
17.08.2025;07:10;511;435;852,8;10482;0;33577;-1394;99,8;-424;6736;5230;2;9;100,1;-488;6732;5246;2;8
17.08.2025;07:15;510;435;853,7;10470;0;33582;-1461;99,8;-505;6731;5226;2;9;100,1;-488;6732;5244;2;8
17.08.2025;07:20;510;435;853,7;10500;0;33478;-1451;99,8;-493;6715;5246;2;9;100,0;-482;6714;5254;2;8
17.08.2025;07:25;509;435;853,7;10498;0;33469;-1419;99,8;-498;6708;5248;2;9;100,1;-441;6712;5250;2;8
17.08.2025;07:30;509;435;853,7;10522;0;33429;-1325;99,9;-427;6705;5254;2;9;100,1;-417;6704;5268;2;8
17.08.2025;07:35;508;435;853,7;10510;0;33428;-1285;99,8;-392;6708;5252;2;9;100,1;-418;6706;5230;2;8
17.08.2025;07:40;507;435;852,8;10494;0;33436;-1248;99,8;-392;6708;5244;2;9;100,1;-382;6706;5250;2;8
17.08.2025;07:45;507;435;853,7;10470;0;33441;-1208;99,8;-356;6710;5246;2;9;100,1;-375;6709;5246;2;8
17.08.2025;07:50;507;435;852,8;10498;0;33501;-1173;99,8;-358;6726;5252;2;9;100,0;-345;6725;5254;2;8
17.08.2025;07:55;507;435;853,7;10490;0;33500;-1171;99,8;-356;6726;5240;2;9;100,1;-344;6725;5246;2;8
17.08.2025;08:00;507;435;852,8;10492;0;33482;-1173;99,8;-356;6721;5246;2;9;100,1;-338;6722;5246;2;8
17.08.2025;08:05;509;435;853,7;10478;0;33414;-1182;99,8;-356;6705;5238;2;9;100,0;-345;6704;5240;2;8
17.08.2025;08:10;511;435;853,7;10494;0;33430;-1179;99,8;-356;6710;5242;2;9;100,1;-345;6712;5252;2;8
17.08.2025;08:15;511;435;853,7;10462;0;33465;-1176;99,8;-354;6718;5234;2;9;100,1;-345;6722;5228;2;8
17.08.2025;08:20;511;435;853,7;10482;0;33510;-1181;99,8;-358;6726;5234;2;9;100,0;-344;6725;5248;2;8
17.08.2025;08:25;510;435;853,7;10482;0;33427;-1081;99,8;-299;6708;5236;2;9;100,1;-307;6706;5246;2;8
17.08.2025;08:30;509;435;853,7;10476;0;33374;-779;99,8;-127;6713;5236;2;9;100,1;-172;6706;5240;2;8
17.08.2025;08:35;510;435;852,8;10490;0;33329;-696;99,8;-123;6705;5246;2;9;100,1;-94;6712;5244;2;8
17.08.2025;08:40;509;435;853,7;10492;0;33308;-548;99,8;-47;6708;5240;2;9;100,0;-19;6712;5252;2;8
17.08.2025;08:45;509;435;853,7;10482;0;33377;-544;99,8;-50;6721;5234;2;9;100,1;-19;6722;5248;2;8
17.08.2025;08:50;515;435;852,8;10484;0;33386;-543;99,8;-50;6708;5238;2;9;100,1;-23;6725;5246;2;8
17.08.2025;08:55;514;435;853,7;10498;0;33534;-757;99,8;-139;6747;5248;2;9;99,9;-142;6745;5250;2;8
17.08.2025;09:00;516;435;852,8;10492;0;33549;-857;99,8;-149;6747;5240;2;9;100,1;-222;6738;5252;2;8
17.08.2025;09:05;517;435;853,7;10498;0;33446;-869;99,8;-161;6723;5238;2;9;100,1;-231;6717;5260;2;8
17.08.2025;09:10;517;435;852,8;10504;0;33328;-766;99,9;-163;6705;5238;2;9;100,0;-128;6706;5266;2;8
17.08.2025;09:15;517;435;852,8;10502;0;33391;-765;99,8;-163;6715;5252;2;9;100,0;-125;6714;5250;2;8
17.08.2025;09:20;516;435;852,8;10480;0;33339;-663;99,8;-61;6715;5240;2;9;100,1;-125;6706;5254;2;8
17.08.2025;09:25;517;435;852,8;10486;0;33358;-632;99,8;-56;6715;5236;2;9;100,1;-92;6712;5250;2;8
17.08.2025;09:30;516;435;852,8;10508;0;33369;-637;99,8;-61;6723;5238;2;9;100,0;-94;6714;5270;2;8
17.08.2025;09:35;516;435;852,8;10510;0;33335;-626;99,8;-57;6713;5250;2;9;100,1;-90;6704;5260;2;8
17.08.2025;09:40;516;435;852,8;10496;0;33300;-594;99,8;-57;6705;5238;2;9;100,0;-59;6706;5258;2;8
17.08.2025;09:45;516;435;852,8;10498;0;33321;-555;99,8;-23;6715;5234;2;9;100,1;-57;6712;5264;2;8
17.08.2025;09:50;515;435;852,8;10488;0;33366;-555;99,8;-23;6723;5236;2;9;100,1;-52;6722;5252;2;8
17.08.2025;09:55;515;435;852,8;10490;0;33312;-554;99,8;-23;6713;5230;2;9;100,0;-52;6709;5238;2;8
17.08.2025;10:00;515;435;852,8;10453;0;33249;-509;99,8;73;6705;5230;2;9;99,1;-106;6693;5224;2;8
17.08.2025;10:05;515;435;852,8;10462;0;33269;-302;99,8;71;6713;5244;2;9;99,1;108;6714;5218;2;8
17.08.2025;10:10;515;435;852,8;10472;0;33306;-164;99,8;203;6726;5244;2;9;99,1;102;6717;5228;2;8
17.08.2025;10:15;515;435;852,8;10462;0;33392;-164;99,8;201;6742;5238;2;9;99,1;104;6732;5224;2;8
17.08.2025;10:20;514;435;853,7;10480;0;33291;-173;99,8;201;6726;5254;2;9;99,1;95;6714;5226;2;8
17.08.2025;10:25;515;435;852,8;10474;0;33173;-49;99,8;217;6705;5244;2;9;99,1;217;6701;5230;2;8
17.08.2025;10:30;515;435;852,8;10459;0;33172;-24;99,8;229;6705;5240;2;9;99,0;234;6701;5220;2;8
17.08.2025;10:35;515;435;851,9;10484;0;33469;412;99,8;441;6775;5240;2;9;99,1;434;6771;5244;2;8
17.08.2025;10:40;515;435;852,8;10466;0;33482;405;99,8;510;6788;5236;2;9;99,1;373;6777;5230;2;8
17.08.2025;10:45;515;435;851,9;10451;0;33502;367;99,8;462;6786;5236;2;9;99,1;377;6779;5216;2;8
17.08.2025;10:50;515;435;851,9;10486;0;33450;421;99,8;448;6775;5252;2;9;99,1;455;6777;5234;2;8
17.08.2025;10:55;515;435;851,9;10480;0;33451;359;99,8;365;6773;5244;2;9;99,1;484;6782;5236;2;8
17.08.2025;11:00;514;435;851,9;10502;0;33521;486;99,8;462;6791;5258;2;9;99,0;500;6792;5244;2;8
17.08.2025;11:05;514;435;851,9;10466;0;33296;-39;99,8;155;6723;5240;2;9;99,1;290;6732;5226;2;8
17.08.2025;11:10;515;435;851,9;10476;0;33282;-25;99,8;165;6718;5244;2;9;99,0;288;6725;5232;2;8
17.08.2025;11:15;514;435;851,9;10470;0;33281;-17;99,8;170;6718;5234;2;9;99,1;288;6727;5236;2;8
17.08.2025;11:20;514;435;851,9;10480;0;33348;-15;99,8;170;6736;5246;2;9;99,1;292;6738;5234;2;8
17.08.2025;11:25;514;435;851,9;10484;0;33346;-20;99,8;167;6736;5242;2;9;99,1;292;6743;5236;2;8
17.08.2025;11:30;514;435;851,9;10502;0;33347;-27;99,8;167;6736;5246;2;9;99,8;285;6743;5256;2;8
17.08.2025;11:35;514;435;851,9;10500;0;33304;-26;99,8;165;6726;5242;2;9;99,8;290;6732;5258;2;8
17.08.2025;11:40;514;435;851,9;10510;0;33194;12;99,8;208;6708;5254;2;9;99,8;288;6712;5256;2;8
17.08.2025;11:45;514;435;851,9;10486;0;33181;6;99,8;229;6702;5246;2;9;99,8;259;6701;5240;2;8
17.08.2025;11:50;514;435;851,9;10500;0;33498;-90;99,8;200;6770;5230;2;9;99,8;187;6766;5270;2;8
17.08.2025;11:55;514;435;851,9;10502;0;33478;178;99,8;266;6762;5244;2;9;99,8;390;6769;5258;2;8
17.08.2025;12:00;514;435;851,9;10496;0;33507;191;99,8;271;6773;5246;2;9;99,8;390;6779;5250;2;8
17.08.2025;12:05;514;435;851,9;10478;0;33470;116;99,8;288;6768;5236;2;9;99,8;304;6766;5260;2;8
17.08.2025;12:10;514;435;851,9;10502;0;33509;124;99,8;295;6781;5240;2;9;99,8;302;6777;5262;2;8
17.08.2025;12:15;514;435;851,9;10492;0;33504;95;99,8;274;6778;5242;2;9;99,8;292;6771;5250;2;8
17.08.2025;12:20;514;435;851,9;10506;0;33483;-243;99,8;194;6762;5246;2;9;99,8;31;6745;5260;2;8
17.08.2025;12:25;514;435;852,8;10484;0;33506;-227;99,8;179;6768;5238;2;9;99,8;64;6756;5246;2;8
17.08.2025;12:30;514;435;851,9;10508;0;33537;-325;99,8;73;6762;5248;2;9;100,0;66;6764;5260;2;8
17.08.2025;12:35;514;435;851,9;10502;0;33535;-513;99,8;28;6760;5244;2;9;100,1;-71;6751;5258;2;8
17.08.2025;12:40;514;435;851,9;10502;0;33397;-393;99,8;17;6731;5258;2;9;100,1;69;6732;5244;2;8
17.08.2025;12:45;514;435;851,9;10502;0;33366;-295;99,8;115;6731;5236;2;9;100,1;66;6725;5266;2;8
17.08.2025;12:50;514;435;852,8;10516;0;33526;-332;99,8;118;6768;5254;2;9;100,1;23;6756;5262;2;8
17.08.2025;12:55;514;435;851,9;10510;0;33478;-396;99,8;54;6749;5248;2;9;100,1;24;6743;5262;2;8
17.08.2025;13:00;513;435;851,9;10500;0;33362;-574;99,8;-73;6715;5240;2;9;100,1;-21;6717;5260;2;8
17.08.2025;13:05;513;435;851,9;10496;0;33294;-361;99,8;52;6710;5244;2;9;100,1;66;6712;5252;2;8
17.08.2025;13:10;514;435;851,9;10508;0;33260;-298;99,8;123;6710;5246;2;9;100,1;64;6701;5262;2;8
17.08.2025;13:15;514;435;851,9;10494;0;33432;-480;99,8;-52;6731;5246;2;9;100,1;49;6738;5248;2;8
17.08.2025;13:20;514;435;851,9;10506;0;33334;-481;99,8;16;6718;5244;2;9;100,1;-16;6712;5262;2;8
17.08.2025;13:25;515;435;852,8;10494;0;33305;-259;99,8;78;6715;5236;2;9;100,1;144;6719;5258;2;8
17.08.2025;13:30;514;435;851,9;10492;0;33234;-216;99,8;115;6705;5246;2;9;100,0;148;6704;5246;2;8
17.08.2025;13:35;514;435;851,9;10492;0;33340;-175;99,8;156;6731;5240;2;9;100,0;148;6725;5252;2;8
17.08.2025;13:40;515;435;851,9;10520;0;33339;-174;99,8;155;6731;5248;2;9;100,0;151;6727;5272;2;8
17.08.2025;13:45;515;435;851,9;10518;0;33292;-176;99,8;160;6723;5250;2;9;100,0;148;6722;5268;2;8
17.08.2025;13:50;515;435;851,9;10490;0;33272;-180;99,8;156;6715;5244;2;9;100,1;144;6714;5246;2;8
17.08.2025;13:55;515;435;852,8;10498;0;33313;-180;99,8;156;6729;5244;2;9;100,1;148;6725;5254;2;8
17.08.2025;14:00;515;435;851,9;10520;0;33482;-23;99,8;243;6765;5234;2;9;100,1;215;6764;5260;2;8
17.08.2025;14:05;515;435;851,9;10496;0;33476;-406;99,8;-109;6739;5230;2;9;100,1;179;6758;5266;2;8
17.08.2025;14:10;515;435;850,9;10506;0;33360;-273;99,8;30;6729;5246;2;9;100,1;179;6735;5260;2;8
17.08.2025;14:15;515;435;851,9;10506;0;33250;-350;99,8;57;6705;5258;2;9;100,1;71;6704;5248;2;8
17.08.2025;14:20;515;435;851,9;10530;0;33354;-150;99,8;127;6731;5264;2;9;100,0;201;6735;5266;2;8
17.08.2025;14:25;515;435;851,9;10506;0;33457;-455;99,8;122;6749;5262;2;9;100,0;-104;6732;5244;2;8
17.08.2025;14:30;516;435;852,8;10498;0;33260;-262;99,8;156;6715;5246;2;9;100,1;66;6706;5252;2;8
17.08.2025;14:35;531;435;859,3;0;0;32584;-1;0,3;3;3668;0;2;3;0,0;2;3822;0;2;3
17.08.2025;14:40;504;435;851,9;10437;0;33417;-687;100,1;-69;6713;5246;2;9;97,8;-142;6701;5191;2;8
17.08.2025;14:45;516;435;851,9;10486;0;33239;1;100,1;281;6705;5246;2;9;99,4;205;6701;5240;2;8
17.08.2025;14:50;516;435;851,9;10480;0;33527;18;100,1;245;6762;5250;2;9;99,3;248;6764;5230;2;8
17.08.2025;14:55;516;435;851,9;10457;0;33252;-19;100,1;245;6708;5246;2;9;98,6;233;6706;5212;2;8
17.08.2025;15:00;516;435;851,9;10518;0;33321;7;100,1;245;6726;5254;2;9;100,1;234;6725;5264;2;8
17.08.2025;15:05;516;435;851,9;10512;0;33343;1;100,1;240;6734;5248;2;9;100,1;238;6732;5264;2;8
17.08.2025;15:10;515;435;851,9;10494;0;33376;13;100,1;245;6742;5240;2;9;100,1;239;6738;5254;2;8
17.08.2025;15:15;515;435;851,9;10510;0;33605;-886;100,1;-276;6747;5258;2;9;100,1;-135;6748;5252;2;8
17.08.2025;15:20;514;435;851,9;10490;0;33449;-775;100,1;-165;6726;5248;2;9;100,1;-130;6725;5242;2;8
17.08.2025;15:25;514;435;851,9;10500;0;33428;-777;100,1;-165;6718;5256;2;9;100,1;-130;6722;5244;2;8
17.08.2025;15:30;514;435;851,9;10508;0;33425;-778;100,1;-167;6718;5244;2;9;100,1;-130;6717;5264;2;8
17.08.2025;15:35;513;435;851,9;10524;0;33443;-774;100,1;-167;6723;5256;2;9;100,1;-130;6722;5268;2;8
17.08.2025;15:40;513;435;851,9;10512;0;33475;-777;100,1;-167;6729;5252;2;9;100,1;-130;6727;5260;2;8
17.08.2025;15:45;512;435;851,9;10522;0;33529;-769;100,1;-163;6739;5258;2;9;100,1;-125;6738;5264;2;8
17.08.2025;15:50;512;435;851,9;10506;0;33526;-860;100,1;-161;6739;5244;2;9;100,1;-224;6735;5262;2;8
17.08.2025;15:55;512;435;851,9;10504;0;33483;-897;100,1;-198;6729;5250;2;9;100,1;-220;6725;5254;2;8
17.08.2025;16:00;512;435;851,9;10512;0;33390;-727;100,1;-130;6710;5250;2;9;100,1;-115;6712;5262;2;8
17.08.2025;16:05;512;435;851,9;10516;0;33401;-694;100,1;-97;6718;5248;2;9;100,1;-115;6714;5268;2;8
17.08.2025;16:10;511;435;851,9;10506;0;33428;-696;100,1;-95;6723;5252;2;9;100,1;-121;6717;5254;2;8
17.08.2025;16:15;511;435;851,9;10508;0;33436;-700;100,1;-97;6726;5254;2;9;100,1;-121;6722;5254;2;8
17.08.2025;16:20;511;435;850,9;10520;0;33456;-693;100,1;-94;6729;5246;2;9;100,1;-121;6725;5274;2;8
17.08.2025;16:25;510;435;852,8;10520;0;33474;-694;100,1;-95;6731;5260;2;9;100,1;-115;6730;5260;2;8
17.08.2025;16:30;509;435;851,9;10508;0;33464;-701;100,1;-94;6729;5238;2;9;100,1;-121;6725;5270;2;8
17.08.2025;16:35;509;435;851,9;10512;0;33458;-694;100,1;-95;6729;5244;2;9;100,1;-121;6725;5268;2;8
17.08.2025;16:40;508;435;851,9;10520;0;33511;-693;100,1;-95;6744;5260;2;9;100,1;-121;6738;5242;2;8
17.08.2025;16:45;508;435;851,9;10512;0;33529;-683;100,1;-90;6744;5244;2;9;100,1;-116;6738;5268;2;8
17.08.2025;16:50;507;435;852,8;10470;0;33336;-679;100,1;-90;6705;5260;2;9;98,4;-115;6704;5209;2;8
17.08.2025;16:55;505;435;851,9;10462;0;33356;-658;100,1;-101;6710;5262;2;9;98,3;-85;6712;5199;2;8
17.08.2025;17:00;518;435;851,9;10447;0;33543;-593;100,1;-33;6755;5246;2;9;98,3;-92;6745;5201;2;8
17.08.2025;17:05;516;435;851,9;10464;0;33529;-658;100,1;-83;6744;5256;2;9;98,3;-99;6743;5207;2;8
17.08.2025;17:10;515;435;851,9;10496;0;33535;-669;100,1;-90;6742;5266;2;9;98,4;-104;6743;5230;2;8
17.08.2025;17:15;514;435;851,9;10462;0;33524;-660;100,1;-87;6744;5262;2;9;98,4;-101;6738;5199;2;8
17.08.2025;17:20;514;435;851,9;10470;0;33548;-663;100,1;-89;6749;5262;2;9;98,3;-95;6745;5207;2;8
17.08.2025;17:25;514;435;852,8;10468;0;33394;-659;100,1;-89;6718;5264;2;9;98,4;-95;6719;5203;2;8
17.08.2025;17:30;514;435;852,8;10466;0;33411;-663;100,1;-87;6723;5244;2;9;98,4;-99;6719;5222;2;8
17.08.2025;17:35;514;435;851,9;10476;0;33503;-657;100,1;-82;6739;5266;2;9;98,4;-99;6738;5209;2;8
17.08.2025;17:40;514;435;851,9;10472;0;33519;-665;100,1;-90;6744;5248;2;9;98,4;-101;6738;5224;2;8
17.08.2025;17:45;514;435;851,9;10492;0;33457;-665;100,1;-85;6729;5280;2;9;98,3;-99;6725;5212;2;8
17.08.2025;17:50;514;435;851,9;10498;0;33463;-663;100,1;-87;6729;5276;2;9;98,4;-99;6727;5222;2;8
17.08.2025;17:55;513;435;852,8;10484;0;33439;-662;100,1;-89;6729;5260;2;9;98,4;-101;6725;5224;2;8
17.08.2025;18:00;513;435;851,9;10468;0;33429;-662;100,1;-85;6726;5256;2;9;98,4;-99;6722;5199;2;8
17.08.2025;18:05;512;435;852,8;10462;0;33420;-665;100,1;-85;6723;5262;2;9;98,4;-101;6719;5199;2;8
17.08.2025;18:10;513;435;852,8;10466;0;33374;-664;100,1;-87;6713;5246;2;9;98,4;-101;6709;5220;2;8
17.08.2025;18:15;513;435;851,9;10437;0;33388;-662;100,1;-89;6715;5248;2;9;98,3;-97;6714;5189;2;8
17.08.2025;18:20;513;435;851,9;10451;0;33351;-659;100,1;-89;6713;5250;2;9;98,4;-95;6709;5201;2;8
17.08.2025;18:25;513;435;851,9;10435;0;33365;-661;100,1;-87;6713;5242;2;9;98,4;-95;6712;5193;2;8
17.08.2025;18:30;512;435;852,8;10451;0;33364;-592;100,1;-90;6715;5242;2;9;98,3;-28;6719;5209;2;8
17.08.2025;18:35;512;435;852,8;10476;0;33372;-599;100,1;-89;6713;5252;2;9;98,3;-30;6714;5224;2;8
17.08.2025;18:40;512;435;851,9;10457;0;33378;-593;100,1;-89;6713;5248;2;9;98,3;-30;6714;5209;2;8
17.08.2025;18:45;512;435;852,8;10449;0;33390;-594;100,1;-89;6718;5246;2;9;98,3;-30;6719;5203;2;8
17.08.2025;18:50;512;435;852,8;10449;0;33384;-597;100,1;-90;6715;5248;2;9;98,3;-30;6717;5201;2;8
17.08.2025;18:55;512;435;852,8;10462;0;33347;-597;100,1;-90;6708;5260;2;9;98,4;-28;6709;5201;2;8
17.08.2025;19:00;512;435;851,9;10470;0;33367;-563;100,1;-52;6715;5260;2;9;98,3;-35;6712;5209;2;8
17.08.2025;19:05;511;435;851,9;10472;0;33292;-382;100,1;49;6710;5262;2;9;98,4;42;6706;5209;2;8
17.08.2025;19:10;511;435;852,8;10462;0;33278;-320;100,1;85;6705;5266;2;9;98,3;73;6704;5218;2;8
17.08.2025;19:15;511;435;852,8;10470;0;33255;-153;100,1;186;6708;5262;2;9;98,3;142;6704;5207;2;8
17.08.2025;19:20;512;435;852,8;10451;0;33194;-30;100,1;224;6702;5254;2;9;98,4;231;6701;5197;2;8
17.08.2025;19:25;514;435;852,8;10474;0;33088;-22;100,1;224;6682;5258;2;9;98,4;238;6680;5205;2;8
17.08.2025;19:30;514;435;851,9;10457;0;33157;-18;100,1;224;6697;5236;2;9;98,4;231;6693;5222;2;8
17.08.2025;19:35;514;435;851,9;10457;0;33160;-9;100,1;229;6695;5256;2;9;98,4;238;6699;5201;2;8
17.08.2025;19:40;514;435;852,8;10451;0;33159;-7;100,1;229;6697;5246;2;9;98,3;239;6699;5205;2;8
17.08.2025;19:45;514;435;851,9;10459;0;33134;-6;100,1;236;6692;5262;2;9;98,3;236;6688;5197;2;8
17.08.2025;19:50;514;435;852,8;10453;0;33119;0;100,1;236;6692;5246;2;9;98,3;248;6688;5207;2;8
17.08.2025;19:55;514;435;852,8;10468;0;33090;-11;100,1;231;6684;5252;2;9;98,3;238;6683;5216;2;8
17.08.2025;20:00;513;435;852,8;10464;0;33074;-12;100,1;234;6682;5244;2;9;98,3;238;6678;5220;2;8
17.08.2025;20:05;513;435;852,8;10443;0;33489;-1;100,1;231;6762;5234;2;9;98,3;238;6764;5209;2;8
17.08.2025;20:10;513;435;853,7;10482;0;33496;8;100,1;236;6770;5270;2;9;98,3;245;6769;5212;2;8
17.08.2025;20:15;514;435;851,9;10459;0;33496;15;100,1;238;6770;5254;2;9;98,3;250;6766;5205;2;8
17.08.2025;20:20;513;435;852,8;10455;0;33515;17;100,1;234;6773;5246;2;9;98,3;245;6771;5209;2;8
17.08.2025;20:25;513;435;852,8;10455;0;33503;16;100,1;238;6773;5252;2;9;98,3;246;6769;5203;2;8
17.08.2025;20:30;513;435;852,8;10451;0;33503;17;100,1;248;6773;5244;2;9;98,4;239;6769;5207;2;8
17.08.2025;20:35;513;435;851,9;10470;0;33506;-28;100,1;220;6770;5246;2;9;98,4;226;6769;5224;2;8
17.08.2025;20:40;513;435;852,8;10445;0;33486;-46;100,1;214;6768;5260;2;9;98,4;207;6766;5185;2;8
17.08.2025;20:45;513;435;851,9;10466;0;33538;-58;100,1;198;6773;5276;2;9;98,4;213;6769;5189;2;8
17.08.2025;20:50;512;435;852,8;10429;0;33490;-84;100,1;193;6768;5230;2;9;98,3;193;6764;5199;2;8
17.08.2025;20:55;512;435;852,8;10508;0;33490;-78;100,1;198;6762;5291;2;9;98,3;187;6758;5218;2;8
17.08.2025;21:00;512;435;852,8;10466;0;33485;-42;100,1;207;6762;5244;2;9;98,3;217;6764;5222;2;8
17.08.2025;21:05;512;435;852,8;10464;0;33487;-24;100,1;219;6762;5248;2;9;98,3;226;6764;5216;2;8
17.08.2025;21:10;512;435;852,8;10459;0;33503;-13;100,1;227;6768;5260;2;9;98,3;226;6764;5199;2;8
17.08.2025;21:15;512;435;852,8;10462;0;33509;-9;100,1;236;6770;5270;2;9;98,4;229;6769;5191;2;8
17.08.2025;21:20;515;435;852,8;10478;0;33489;-6;100,1;231;6770;5260;2;9;98,4;224;6766;5218;2;8
17.08.2025;21:25;515;435;851,9;10484;0;33502;5;100,1;243;6768;5266;2;9;98,3;238;6766;5218;2;8
17.08.2025;21:30;515;435;852,8;10476;0;33489;2;100,1;236;6770;5262;2;9;98,3;234;6766;5230;2;8
17.08.2025;21:35;515;435;852,8;10472;0;33500;3;100,1;236;6768;5238;2;9;98,3;236;6766;5234;2;8
17.08.2025;21:40;515;435;852,8;10453;0;33492;7;100,1;234;6770;5262;2;9;98,3;239;6766;5191;2;8
17.08.2025;21:45;515;435;852,8;10557;0;33509;-8;100,1;234;6770;5297;2;9;98,3;227;6769;5260;2;8
17.08.2025;21:50;515;435;852,8;10468;0;33495;-11;100,1;222;6770;5266;2;9;98,3;229;6766;5201;2;8
17.08.2025;21:55;514;435;852,8;10480;0;33486;-14;100,1;229;6768;5270;2;9;98,4;226;6764;5209;2;8
17.08.2025;22:00;515;435;852,8;10464;0;33541;-119;100,1;174;6770;5236;2;9;98,3;170;6766;5228;2;8
17.08.2025;22:05;515;435;851,9;10468;0;33495;-150;100,1;161;6762;5264;2;9;99,5;160;6758;5203;2;8
17.08.2025;22:10;514;435;852,8;10500;0;33482;-49;100,1;177;6760;5242;2;9;99,5;253;6766;5258;2;8
17.08.2025;22:15;515;435;852,8;10496;0;33465;-50;100,1;174;6760;5256;2;9;99,6;248;6764;5240;2;8
17.08.2025;22:20;514;435;852,8;10504;0;33494;-32;100,1;194;6762;5252;2;9;99,5;253;6766;5252;2;8
17.08.2025;22:25;514;435;852,8;10490;0;33502;-5;100,1;217;6768;5244;2;9;99,5;252;6766;5246;2;8
17.08.2025;22:30;514;435;852,8;10508;0;33503;-6;100,1;214;6765;5266;2;9;99,5;248;6771;5242;2;8
17.08.2025;22:35;514;435;852,8;10512;0;33505;-3;100,1;220;6770;5254;2;9;99,5;248;6769;5258;2;8
17.08.2025;22:40;514;435;852,8;10494;0;33500;-10;100,1;217;6768;5252;2;9;99,5;255;6766;5242;2;8
17.08.2025;22:45;514;435;852,8;10478;0;33490;-2;100,1;229;6768;5244;2;9;99,5;241;6764;5234;2;8
17.08.2025;22:50;514;435;852,8;10470;0;33533;98;100,1;286;6781;5226;2;9;99,5;288;6777;5244;2;8
17.08.2025;22:55;514;435;852,8;10504;0;33490;165;100,1;311;6773;5256;2;9;99,6;328;6769;5248;2;8
17.08.2025;23:00;514;435;852,8;10512;0;33482;175;100,1;330;6770;5254;2;9;99,6;325;6769;5258;2;8
17.08.2025;23:05;514;435;853,7;10508;0;33500;183;100,1;332;6773;5254;2;9;99,5;325;6766;5254;2;8
17.08.2025;23:10;513;435;852,8;10474;0;33476;300;100,1;345;6781;5238;2;9;99,6;404;6777;5236;2;8
17.08.2025;23:15;514;435;852,8;10490;0;33508;403;100,1;464;6794;5254;2;9;99,6;411;6787;5236;2;8
17.08.2025;23:20;513;435;853,7;10518;0;33502;393;100,1;455;6786;5272;2;9;99,6;413;6784;5246;2;8
17.08.2025;23:25;514;435;852,8;10476;0;33489;394;100,1;455;6783;5240;2;9;99,5;417;6779;5236;2;8
17.08.2025;23:30;513;435;852,8;10490;0;33500;390;100,1;453;6786;5250;2;9;99,6;411;6779;5240;2;8
17.08.2025;23:35;514;435;851,9;10476;0;33508;392;100,1;455;6791;5252;2;9;99,6;417;6784;5234;2;8
17.08.2025;23:40;513;435;852,8;10500;0;33501;477;100,1;469;6783;5258;2;9;99,6;482;6787;5242;2;8
17.08.2025;23:45;513;435;852,8;10500;0;33484;475;100,1;470;6786;5254;2;9;99,6;491;6784;5246;2;8
17.08.2025;23:50;513;435;852,8;10482;0;33504;482;100,1;470;6791;5242;2;9;99,6;489;6790;5240;2;8
17.08.2025;23:55;513;435;852,8;10508;0;33493;375;100,1;474;6786;5254;2;9;99,6;382;6779;5254;2;8
18.08.2025;00:00;512;435;852,8;10488;0;33501;370;100,1;462;6786;5250;2;9;99,6;385;6782;5238;2;8
18.08.2025;00:05;513;435;852,8;10488;0;33488;358;100,1;448;6783;5244;2;9;99,6;387;6779;5244;2;8
18.08.2025;00:10;513;435;852,8;10484;0;33512;362;100,1;448;6791;5238;2;9;99,6;387;6782;5246;2;8
18.08.2025;00:15;512;435;852,8;10472;0;33516;182;100,1;359;6783;5230;2;9;99,5;295;6777;5242;2;8
18.08.2025;00:20;512;435;851,9;10486;0;33493;188;100,1;359;6783;5246;2;9;99,5;304;6771;5240;2;8
18.08.2025;00:25;512;435;852,8;10508;0;33509;187;100,1;359;6783;5242;2;9;99,6;304;6777;5266;2;8
18.08.2025;00:30;512;435;852,8;10492;0;33518;191;100,1;358;6783;5240;2;9;99,6;300;6777;5252;2;8
18.08.2025;00:35;512;435;852,8;10482;0;33523;186;100,1;356;6783;5260;2;9;99,5;302;6779;5222;2;8
18.08.2025;00:40;512;435;852,8;10506;0;33516;119;100,1;297;6781;5244;2;9;99,6;286;6779;5262;2;8
18.08.2025;00:45;512;435;852,8;10486;0;33518;49;100,1;253;6775;5246;2;9;99,6;266;6777;5240;2;8
18.08.2025;00:50;512;435;852,8;10476;0;33530;21;100,1;245;6773;5242;2;9;99,6;245;6779;5234;2;8
18.08.2025;00:55;512;435;852,8;10492;0;33528;7;100,1;243;6773;5248;2;9;99,6;241;6774;5244;2;8
18.08.2025;01:00;512;435;852,8;10506;0;33508;1;100,1;240;6770;5248;2;9;99,6;239;6769;5258;2;8
18.08.2025;01:05;512;435;853,7;10500;0;33510;3;100,1;236;6773;5244;2;9;99,6;234;6771;5256;2;8
18.08.2025;01:10;512;435;852,8;10486;0;33522;-32;100,1;200;6775;5260;2;9;99,6;245;6777;5226;2;8
18.08.2025;01:15;512;435;852,8;10478;0;33512;-64;100,1;201;6773;5244;2;9;99,6;205;6771;5234;2;8
18.08.2025;01:20;512;435;852,8;10488;0;33514;-63;100,1;200;6773;5246;2;9;99,6;205;6769;5242;2;8
18.08.2025;01:25;512;435;852,8;10486;0;33517;-69;100,1;203;6773;5242;2;9;99,6;200;6769;5244;2;8
18.08.2025;01:30;511;435;852,8;10482;0;33508;-68;100,1;203;6770;5240;2;9;99,6;198;6769;5242;2;8
18.08.2025;01:35;511;435;853,7;10500;0;33345;-98;100,1;200;6736;5256;2;9;99,6;180;6732;5244;2;8
18.08.2025;01:40;512;435;853,7;10486;0;33140;-20;100,1;227;6695;5244;2;9;99,6;238;6699;5242;2;8
18.08.2025;01:45;512;435;853,7;10500;0;33171;-18;100,1;229;6705;5256;2;9;99,5;233;6704;5244;2;8
18.08.2025;01:50;511;435;853,7;10498;0;33189;-20;100,1;229;6705;5252;2;9;99,6;231;6706;5246;2;8
18.08.2025;01:55;511;435;853,7;10474;0;33228;-22;100,1;227;6713;5240;2;9;99,5;231;6714;5234;2;8
18.08.2025;02:00;511;435;853,7;10504;0;33242;-21;100,1;226;6718;5250;2;9;99,5;231;6714;5254;2;8
18.08.2025;02:05;511;435;852,8;10470;0;33253;-21;100,1;227;6718;5242;2;9;99,6;231;6717;5228;2;8
18.08.2025;02:10;511;435;853,7;10526;0;33296;-29;100,1;220;6729;5270;2;9;99,6;227;6727;5256;2;8
18.08.2025;02:15;511;435;853,7;10498;0;33305;-23;100,1;226;6731;5246;2;9;99,6;233;6732;5252;2;8
18.08.2025;02:20;511;435;852,8;10437;0;33528;323;100,1;359;6783;5238;2;9;98,6;434;6790;5199;2;8
18.08.2025;02:25;511;435;853,7;10455;0;33515;266;100,1;361;6783;5240;2;9;98,6;377;6784;5216;2;8
18.08.2025;02:30;511;435;852,8;10470;0;33532;270;100,1;361;6786;5242;2;9;98,6;377;6787;5228;2;8
18.08.2025;02:35;511;435;852,8;10478;0;33527;255;100,1;361;6786;5262;2;9;98,6;366;6782;5216;2;8
18.08.2025;02:40;511;435;853,7;10466;0;33516;205;100,1;356;6783;5246;2;9;98,6;312;6777;5220;2;8
18.08.2025;02:45;511;435;852,8;10445;0;33530;202;100,1;358;6783;5244;2;9;98,6;312;6777;5201;2;8
18.08.2025;02:50;510;435;852,8;10514;0;33542;151;100,1;318;6783;5254;2;9;100,1;321;6779;5260;2;8
18.08.2025;02:55;510;435;853,7;10514;0;33511;74;100,1;295;6775;5252;2;9;100,0;253;6769;5270;2;8
18.08.2025;03:00;510;435;852,8;10512;0;33523;39;100,1;260;6773;5270;2;9;100,1;250;6771;5242;2;8
18.08.2025;03:05;510;435;853,7;10504;0;33511;42;100,1;257;6775;5252;2;9;100,1;252;6771;5252;2;8
18.08.2025;03:10;510;435;852,8;10536;0;33489;80;100,1;280;6770;5266;2;9;100,0;274;6766;5254;2;8
18.08.2025;03:15;509;435;853,7;10502;0;33492;131;100,1;326;6775;5236;2;9;100,1;286;6769;5266;2;8
18.08.2025;03:20;509;435;853,7;10482;0;33469;144;100,1;321;6770;5240;2;9;100,2;295;6766;5242;2;8
18.08.2025;03:25;509;435;853,7;10532;0;33509;155;100,1;321;6775;5264;2;9;100,1;307;6777;5268;2;8
18.08.2025;03:30;509;435;852,8;10494;0;33494;125;100,1;302;6773;5254;2;9;100,1;299;6769;5254;2;8
18.08.2025;03:35;509;435;853,7;10514;0;33508;131;100,1;304;6775;5248;2;9;100,1;302;6771;5266;2;8
18.08.2025;03:40;509;435;852,8;10504;0;33500;116;100,1;290;6773;5266;2;9;100,1;290;6774;5238;2;8
18.08.2025;03:45;509;435;852,8;10486;0;33511;107;100,1;295;6775;5236;2;9;100,1;290;6774;5250;2;8
18.08.2025;03:50;509;435;852,8;10524;0;33508;103;100,1;300;6773;5258;2;9;100,1;295;6771;5258;2;8
18.08.2025;03:55;508;435;852,8;10526;0;33500;98;100,1;286;6775;5266;2;9;100,1;285;6771;5260;2;8
18.08.2025;04:00;508;435;853,7;10500;0;33494;99;100,1;293;6770;5260;2;9;100,1;283;6771;5276;2;8
18.08.2025;04:05;508;435;853,7;10500;0;33511;98;100,1;288;6775;5242;2;9;100,1;288;6771;5258;2;8
18.08.2025;04:10;508;435;852,8;10506;0;33504;70;100,1;273;6773;5258;2;9;100,1;276;6771;5248;2;8
18.08.2025;04:15;508;435;853,7;10494;0;33498;65;100,1;269;6773;5244;2;9;100,1;267;6769;5250;2;8
18.08.2025;04:20;508;435;852,8;10522;0;33499;46;100,1;271;6773;5250;2;9;100,2;266;6769;5272;2;8
18.08.2025;04:25;507;435;853,7;10472;0;33500;52;100,1;252;6773;5228;2;9;100,0;248;6771;5244;2;8
18.08.2025;04:30;507;435;853,7;10516;0;33511;54;100,1;264;6770;5258;2;9;100,0;255;6769;5240;2;8
18.08.2025;04:35;507;435;852,8;10502;0;33500;47;100,1;260;6773;5246;2;9;100,1;262;6771;5256;2;8
18.08.2025;04:40;506;435;852,8;10476;0;33503;44;100,1;253;6773;5234;2;9;100,1;257;6771;5242;2;8
18.08.2025;04:45;506;435;852,8;10514;0;33519;46;100,1;269;6773;5256;2;9;100,1;267;6771;5258;2;8
18.08.2025;04:50;506;435;853,7;10510;0;33517;45;100,1;260;6773;5248;2;9;100,1;260;6771;5262;2;8
18.08.2025;04:55;505;435;852,8;10496;0;33524;67;100,1;271;6775;5242;2;9;100,1;271;6771;5254;2;8
18.08.2025;05:00;505;435;852,8;10516;0;33503;61;100,1;271;6773;5254;2;9;100,1;267;6771;5262;2;8
18.08.2025;05:05;505;435;853,7;10500;0;33509;41;100,1;257;6770;5246;2;9;100,1;266;6769;5254;2;8
18.08.2025;05:10;504;435;852,8;10482;0;33504;39;100,1;255;6773;5236;2;9;100,1;262;6771;5246;2;8
18.08.2025;05:15;504;435;853,7;10478;0;33520;21;100,1;236;6773;5230;2;9;100,1;246;6774;5248;2;8
18.08.2025;05:20;514;435;852,8;10488;0;33497;7;100,1;238;6770;5238;2;9;100,1;245;6769;5250;2;8
18.08.2025;05:25;517;435;854,6;10494;0;33497;35;100,1;255;6770;5242;2;9;100,1;255;6766;5258;2;8
18.08.2025;05:30;515;435;853,7;10488;0;33501;45;100,1;264;6768;5242;2;9;100,1;260;6766;5246;2;8
18.08.2025;05:35;514;435;853,7;10484;0;33511;42;100,1;252;6773;5240;2;9;100,2;253;6771;5244;2;8
18.08.2025;05:40;515;435;853,7;10504;0;33514;3;100,1;226;6770;5246;2;9;100,2;246;6769;5258;2;8
18.08.2025;05:45;515;435;853,7;10502;0;33506;-16;100,1;227;6770;5240;2;9;100,1;233;6766;5262;2;8
18.08.2025;05:50;515;435;852,8;10500;0;33503;-13;100,1;231;6768;5236;2;9;100,1;233;6766;5264;2;8
18.08.2025;05:55;515;435;853,7;10512;0;33518;-13;100,1;229;6770;5252;2;9;100,1;238;6769;5260;2;8
18.08.2025;06:00;515;435;853,7;10514;0;33512;-33;100,1;227;6770;5252;2;9;100,1;212;6769;5262;2;8
18.08.2025;06:05;515;435;853,7;10500;0;33499;-45;100,1;227;6768;5244;2;9;100,1;203;6766;5256;2;8
18.08.2025;06:10;515;435;853,7;10490;0;33536;-79;100,1;194;6773;5256;2;9;99,4;182;6771;5234;2;8
18.08.2025;06:15;515;435;853,7;10488;0;33457;-398;100,1;-97;6736;5244;2;9;99,3;175;6756;5244;2;8
18.08.2025;06:20;515;435;853,7;10482;0;33495;-399;100,1;-101;6747;5238;2;9;99,4;172;6766;5244;2;8
18.08.2025;06:25;515;435;853,7;10464;0;33449;-407;100,1;-106;6736;5244;2;9;99,4;174;6756;5220;2;8
18.08.2025;06:30;515;435;853,7;10496;0;33446;-397;100,1;-102;6736;5254;2;9;99,3;172;6756;5242;2;8
18.08.2025;06:35;515;435;853,7;10490;0;33540;-552;100,1;-95;6752;5250;2;9;99,4;12;6764;5240;2;8
18.08.2025;06:40;515;435;853,7;10480;0;33299;-513;100,1;-31;6713;5248;2;9;99,4;-7;6712;5232;2;8
18.08.2025;06:45;515;435;854,6;10494;0;33270;-415;100,1;40;6708;5252;2;9;99,4;31;6709;5242;2;8
18.08.2025;06:50;515;435;854,6;10494;0;33286;-278;100,1;106;6715;5254;2;9;99,4;89;6717;5232;2;8
18.08.2025;06:55;515;435;853,7;10500;0;33405;-235;100,1;97;6742;5246;2;9;99,4;139;6743;5254;2;8
18.08.2025;07:00;515;435;854,6;10480;0;33507;-201;100,1;141;6768;5244;2;9;99,3;125;6766;5236;2;8
18.08.2025;07:05;515;435;854,6;10484;0;33485;-264;100,1;71;6757;5250;2;9;99,3;137;6758;5234;2;8
18.08.2025;07:10;515;435;853,7;10468;0;33485;-208;100,1;120;6760;5244;2;9;99,4;137;6761;5224;2;8
18.08.2025;07:15;515;435;853,7;10490;0;33479;-124;100,1;163;6760;5256;2;9;99,5;186;6758;5234;2;8
18.08.2025;07:20;515;435;854,6;10472;0;33520;-54;100,1;217;6773;5242;2;9;99,3;194;6777;5230;2;8
18.08.2025;07:25;515;435;853,7;10482;0;33493;-19;100,1;229;6770;5246;2;9;99,4;231;6766;5236;2;8
18.08.2025;07:30;515;435;853,7;10490;0;33502;-20;100,1;229;6768;5254;2;9;99,4;227;6766;5236;2;8
18.08.2025;07:35;515;435;854,6;10492;0;33492;15;100,1;250;6770;5256;2;9;99,3;243;6769;5236;2;8
18.08.2025;07:40;515;435;853,7;10447;0;33538;-123;100,1;174;6773;5236;2;9;99,3;175;6771;5212;2;8
18.08.2025;07:45;515;435;853,7;10500;0;33508;-208;100,1;160;6770;5264;2;9;99,3;108;6764;5236;2;8
18.08.2025;07:50;515;435;853,7;10468;0;33494;-224;100,1;135;6762;5240;2;9;99,3;106;6758;5228;2;8
18.08.2025;07:55;515;435;853,7;10478;0;33490;-226;100,1;130;6768;5250;2;9;99,3;104;6764;5228;2;8
18.08.2025;08:00;515;435;853,7;10478;0;33476;-226;100,1;142;6760;5254;2;9;99,3;109;6756;5224;2;8
18.08.2025;08:05;515;435;853,7;10494;0;33483;-193;100,1;135;6757;5252;2;9;99,3;144;6756;5242;2;8
18.08.2025;08:10;515;435;853,7;10492;0;33476;-172;100,1;156;6760;5254;2;9;99,3;144;6758;5254;2;8
18.08.2025;08:15;515;435;852,8;10490;0;33496;-140;100,1;158;6768;5250;2;9;99,3;175;6766;5240;2;8
18.08.2025;08:20;515;435;852,8;10453;0;33478;-131;100,1;170;6760;5236;2;9;99,4;168;6764;5218;2;8
18.08.2025;08:25;515;435;853,7;10476;0;33481;-29;100,1;220;6762;5242;2;9;99,4;219;6764;5234;2;8
18.08.2025;08:30;515;435;853,7;10488;0;33480;41;100,1;276;6770;5254;2;9;99,3;238;6766;5234;2;8
18.08.2025;08:35;515;435;853,7;10478;0;33469;367;100,1;273;6765;5238;2;9;99,4;569;6787;5240;2;8
18.08.2025;08:40;515;435;852,8;10488;0;33477;441;100,1;326;6770;5252;2;9;99,4;587;6790;5236;2;8
18.08.2025;08:45;515;435;853,7;10478;0;33486;445;100,1;339;6775;5248;2;9;99,3;585;6792;5230;2;8
18.08.2025;08:50;515;435;853,7;10490;0;33540;477;100,1;488;6796;5258;2;9;99,4;463;6798;5232;2;8
18.08.2025;08:55;515;435;852,8;10488;0;33525;205;100,1;365;6786;5252;2;9;99,3;316;6782;5236;2;8
18.08.2025;09:00;515;435;852,8;10462;0;33445;153;100,1;309;6770;5226;2;9;99,4;318;6769;5236;2;8
18.08.2025;09:05;515;435;853,7;10490;0;33500;-318;100,1;123;6762;5246;2;9;99,4;28;6756;5244;2;8
18.08.2025;09:10;515;435;852,8;10478;0;33548;-383;100,1;56;6768;5248;2;9;99,4;28;6764;5230;2;8
18.08.2025;09:15;515;435;853,7;10486;0;33528;-567;100,1;-64;6757;5248;2;9;99,3;-31;6756;5238;2;8
18.08.2025;09:20;515;435;852,8;10484;0;33257;-464;100,1;40;6708;5256;2;9;99,4;-21;6701;5238;2;8
18.08.2025;09:25;515;435;852,8;10496;0;33082;-29;100,1;229;6689;5242;2;9;99,3;229;6688;5248;2;8
18.08.2025;09:30;515;435;852,8;10486;0;33128;-21;100,1;240;6695;5258;2;9;99,3;236;6699;5228;2;8
18.08.2025;09:35;515;435;852,8;10470;0;33212;-13;100,1;234;6713;5234;2;9;99,3;233;6712;5236;2;8
18.08.2025;09:40;515;435;852,8;10512;0;33217;-5;100,1;236;6715;5264;2;9;99,3;243;6714;5248;2;8
18.08.2025;09:45;514;435;852,8;10474;0;33194;-5;100,1;238;6715;5244;2;9;99,3;241;6714;5230;2;8
18.08.2025;09:50;515;435;853,7;10486;0;33208;-6;100,1;236;6713;5250;2;9;99,4;234;6712;5236;2;8
18.08.2025;09:55;515;435;852,8;10492;0;33208;-9;100,1;231;6715;5250;2;9;99,4;231;6712;5242;2;8
18.08.2025;10:00;514;435;853,7;10490;0;33222;-5;100,1;238;6718;5258;2;9;99,3;239;6717;5232;2;8
18.08.2025;10:05;515;435;853,7;10480;0;33164;-9;100,1;236;6708;5242;2;9;99,3;234;6704;5238;2;8
18.08.2025;10:10;514;435;852,8;10492;0;33159;-7;100,1;240;6705;5256;2;9;99,4;233;6704;5236;2;8
18.08.2025;10:15;515;435;852,8;10492;0;33149;-9;100,1;236;6705;5240;2;9;99,3;239;6701;5252;2;8
18.08.2025;10:20;514;435;853,7;10486;0;33118;-12;100,1;240;6695;5260;2;9;99,3;238;6693;5226;2;8
18.08.2025;10:25;515;435;852,8;10502;0;33144;-12;100,0;240;6702;5262;2;9;99,4;233;6701;5240;2;8
18.08.2025;10:30;515;435;852,8;10480;0;33102;-2;100,1;238;6692;5258;2;9;99,3;259;6693;5222;2;8
18.08.2025;10:35;514;435;852,8;10484;0;33166;-4;100,1;233;6705;5232;2;9;99,3;252;6704;5252;2;8
18.08.2025;10:40;515;435;852,8;10490;0;33164;4;100,1;236;6705;5270;2;9;99,3;255;6704;5220;2;8
18.08.2025;10:45;514;435;852,8;10486;0;33173;-2;100,1;236;6705;5256;2;9;99,3;252;6706;5238;2;8
18.08.2025;10:50;515;435;852,8;10496;0;33148;-5;100,1;229;6705;5266;2;9;99,4;248;6704;5230;2;8
18.08.2025;10:55;515;435;852,8;10490;0;33149;-2;100,1;229;6697;5244;2;9;99,2;252;6701;5246;2;8
18.08.2025;11:00;514;435;853,7;10484;0;33139;-4;100,0;231;6697;5240;2;9;99,3;250;6699;5234;2;8
18.08.2025;11:05;514;435;852,8;10476;0;33504;204;100,1;285;6775;5248;2;9;99,5;392;6784;5228;2;8
18.08.2025;11:10;514;435;852,8;10490;0;33483;221;100,1;304;6773;5250;2;9;99,6;390;6777;5240;2;8
18.08.2025;11:15;514;435;852,8;10496;0;33492;244;100,1;332;6775;5250;2;9;99,6;389;6779;5246;2;8
18.08.2025;11:20;514;435;852,8;10476;0;33491;246;100,1;333;6775;5246;2;9;99,5;387;6779;5230;2;8
18.08.2025;11:25;514;435;852,8;10514;0;33510;-419;100,1;-36;6749;5260;2;9;99,6;89;6758;5254;2;8
18.08.2025;11:30;514;435;852,8;10486;0;33515;-470;100,1;-33;6752;5258;2;9;99,6;35;6758;5228;2;8
18.08.2025;11:35;514;435;851,9;10496;0;33487;-471;100,1;-28;6744;5262;2;9;99,6;36;6748;5234;2;8
18.08.2025;11:40;513;435;852,8;10484;0;33497;-468;100,0;-33;6749;5250;2;9;99,6;42;6753;5234;2;8
18.08.2025;11:45;514;435;852,8;10478;0;33498;-472;100,1;-31;6752;5242;2;9;99,6;38;6756;5236;2;8
18.08.2025;11:50;514;435;852,8;10470;0;33496;-479;100,1;-35;6749;5236;2;9;99,6;31;6756;5234;2;8
18.08.2025;11:55;514;435;852,8;10470;0;33345;-436;100,1;7;6718;5244;2;9;99,1;35;6717;5226;2;8
18.08.2025;12:00;514;435;852,8;10484;0;33326;-447;100,0;-2;6710;5258;2;9;99,1;28;6714;5226;2;8
18.08.2025;12:05;514;435;852,8;10474;0;33349;-445;100,1;5;6715;5244;2;9;99,1;30;6717;5230;2;8
18.08.2025;12:10;514;435;852,8;10451;0;33324;-448;100,1;0;6715;5266;2;9;99,1;23;6714;5228;2;8
18.08.2025;12:15;514;435;852,8;10476;0;33348;-443;100,1;5;6718;5254;2;9;99,1;31;6717;5222;2;8
18.08.2025;12:20;514;435;852,8;10478;0;33376;-448;100,1;0;6726;5248;2;9;99,1;28;6725;5230;2;8
18.08.2025;12:25;514;435;852,8;10484;0;33377;-441;100,1;5;6723;5250;2;9;99,2;30;6725;5234;2;8
18.08.2025;12:30;514;435;852,8;10492;0;33381;-437;100,1;10;6729;5252;2;9;99,1;31;6730;5240;2;8
18.08.2025;12:35;514;435;852,8;10480;0;33368;-445;100,1;2;6723;5254;2;9;99,1;23;6722;5226;2;8
18.08.2025;12:40;514;435;852,8;10449;0;33348;-451;100,0;3;6718;5230;2;9;99,1;24;6719;5220;2;8
18.08.2025;12:45;514;435;851,9;10478;0;33355;-448;100,1;5;6718;5240;2;9;99,1;28;6722;5238;2;8
18.08.2025;12:50;514;435;852,8;10455;0;33352;-443;100,1;9;6723;5232;2;9;99,1;35;6722;5224;2;8
18.08.2025;12:55;514;435;852,8;10468;0;33339;-453;100,1;3;6715;5242;2;9;99,1;31;6717;5226;2;8
18.08.2025;13:00;514;435;851,9;10457;0;33355;-447;100,1;0;6723;5236;2;9;99,1;28;6722;5222;2;8
18.08.2025;13:05;514;435;852,8;10498;0;33369;-442;100,1;10;6726;5254;2;9;99,1;31;6725;5244;2;8
18.08.2025;13:10;514;435;851,9;10468;0;33485;-441;100,0;0;6747;5252;2;9;99,1;30;6748;5216;2;8
18.08.2025;13:15;514;435;851,9;10516;0;33517;-508;100,1;-16;6752;5270;2;9;99,1;-14;6748;5246;2;8
18.08.2025;13:20;514;435;852,8;10466;0;33487;-522;100,1;-24;6747;5256;2;9;99,1;-23;6743;5209;2;8
18.08.2025;13:25;514;435;851,9;10500;0;33488;-526;100,1;-26;6742;5254;2;9;99,1;-33;6738;5246;2;8
18.08.2025;13:30;514;435;852,8;10524;0;33489;-527;100,1;-19;6747;5278;2;9;99,1;-30;6743;5246;2;8
18.08.2025;13:35;514;435;852,8;10510;0;33502;-541;100,0;-35;6749;5272;2;9;99,1;-36;6748;5238;2;8
18.08.2025;13:40;514;435;852,8;10486;0;33430;-544;100,1;-36;6729;5262;2;9;99,1;-36;6727;5224;2;8
18.08.2025;13:45;514;435;852,8;10457;0;33415;-548;100,1;-35;6729;5240;2;9;99,1;-36;6727;5218;2;8
18.08.2025;13:50;514;435;852,8;10498;0;33464;-552;100,1;-36;6739;5258;2;9;99,1;-42;6735;5240;2;8
18.08.2025;13:55;513;435;852,8;10490;0;33433;-554;100,1;-33;6729;5254;2;9;99,1;-35;6727;5236;2;8
18.08.2025;14:00;513;435;852,8;10492;0;33403;-553;100,1;-33;6726;5264;2;9;99,1;-36;6722;5228;2;8
18.08.2025;14:05;513;435;852,8;10476;0;33364;-551;100,1;-31;6718;5246;2;9;99,1;-33;6717;5230;2;8
18.08.2025;14:10;513;435;852,8;10478;0;33334;-546;100,1;-42;6718;5254;2;9;99,1;-42;6714;5224;2;8
18.08.2025;14:15;512;435;852,8;10474;0;33357;-549;100,1;-35;6718;5254;2;9;99,1;-36;6717;5220;2;8
18.08.2025;14:20;513;435;852,8;10474;0;33325;-553;100,1;-33;6713;5240;2;9;99,1;-36;6709;5216;2;8
18.08.2025;14:25;512;435;852,8;10466;0;33299;-547;100,1;-33;6708;5246;2;9;99,2;-31;6704;5220;2;8
18.08.2025;14:30;513;435;851,9;10474;0;33322;-481;100,1;-38;6708;5242;2;9;99,1;31;6712;5232;2;8
18.08.2025;14:35;513;435;852,8;10439;0;33310;-450;100,1;3;6708;5230;2;9;99,1;35;6712;5209;2;8
18.08.2025;14:40;512;435;852,8;10466;0;33300;-410;100,1;33;6713;5246;2;9;99,1;36;6706;5220;2;8
18.08.2025;14:45;513;435;852,8;10504;0;33290;-383;100,1;30;6705;5266;2;9;99,1;59;6709;5238;2;8
18.08.2025;14:50;512;435;852,8;10490;0;33338;-379;100,1;35;6718;5258;2;9;99,1;57;6717;5230;2;8
18.08.2025;14:55;512;435;852,8;10488;0;33334;-374;100,1;38;6715;5252;2;9;99,1;71;6717;5236;2;8
18.08.2025;15:00;512;435;852,8;10476;0;33342;-348;100,1;64;6721;5242;2;9;99,1;66;6717;5234;2;8
18.08.2025;15:05;512;435;852,8;10494;0;33346;-347;100,0;64;6723;5262;2;9;99,1;64;6722;5232;2;8
18.08.2025;15:10;512;435;851,9;10486;0;33296;-201;100,1;222;6726;5250;2;9;99,1;50;6712;5236;2;8
18.08.2025;15:15;512;435;851,9;10472;0;33506;-112;100,1;181;6760;5252;2;9;99,1;175;6758;5220;2;8
18.08.2025;15:20;512;435;851,9;10482;0;33503;-105;100,1;179;6762;5242;2;9;99,1;182;6764;5240;2;8
18.08.2025;15:25;512;435;852,8;10466;0;33512;-279;100,1;10;6749;5242;2;9;99,1;179;6764;5224;2;8
18.08.2025;15:30;512;435;851,9;10470;0;33512;-312;100,0;14;6752;5258;2;9;99,1;148;6758;5212;2;8
18.08.2025;15:35;512;435;851,9;10468;0;33499;-326;100,1;3;6747;5240;2;9;99,1;137;6756;5226;2;8
18.08.2025;15:40;512;435;852,8;10498;0;33499;-320;100,1;9;6752;5252;2;9;99,1;144;6758;5246;2;8
18.08.2025;15:45;512;435;852,8;10488;0;33508;-374;100,1;10;6752;5264;2;9;99,1;87;6756;5224;2;8
18.08.2025;15:50;512;435;851,9;10470;0;33443;-378;100,1;12;6742;5248;2;9;99,1;78;6745;5222;2;8
18.08.2025;15:55;512;435;852,8;10457;0;33344;-395;100,0;10;6715;5238;2;9;99,1;73;6722;5220;2;8
18.08.2025;16:00;512;435;852,8;10478;0;33323;-292;100,1;99;6726;5254;2;9;99,1;68;6722;5224;2;8
18.08.2025;16:05;512;435;851,9;10490;0;33331;-290;100,0;109;6723;5260;2;9;99,1;82;6719;5230;2;8
18.08.2025;16:10;512;435;851,9;10447;0;33318;-297;100,1;108;6721;5252;2;9;98,3;73;6722;5195;2;8
18.08.2025;16:15;512;435;851,9;10464;0;33309;-295;100,1;102;6723;5254;2;9;98,3;73;6719;5209;2;8
18.08.2025;16:20;512;435;851,9;10455;0;33309;-298;100,0;102;6721;5272;2;9;98,3;75;6712;5218;2;8
18.08.2025;16:25;512;435;851,9;10455;0;33355;-291;100,1;102;6726;5254;2;9;98,3;75;6722;5201;2;8
18.08.2025;16:30;512;435;851,9;10466;0;33318;-298;100,1;104;6718;5256;2;9;98,3;71;6717;5209;2;8
18.08.2025;16:35;512;435;851,9;10459;0;33284;-293;100,1;104;6715;5242;2;9;98,3;78;6709;5218;2;8
18.08.2025;16:40;512;435;850,9;10474;0;33271;-292;100,1;108;6713;5254;2;9;98,3;76;6704;5207;2;8
18.08.2025;16:45;512;435;850,9;10472;0;33256;-292;100,1;108;6708;5258;2;9;98,3;73;6704;5214;2;8
18.08.2025;16:50;512;435;850,9;10490;0;33231;-297;100,1;104;6705;5276;2;9;98,3;71;6701;5214;2;8
18.08.2025;16:55;512;435;850,0;10457;0;33267;-299;100,1;106;6705;5260;2;9;98,3;68;6704;5197;2;8
18.08.2025;17:00;512;435;850,0;10470;0;33234;-303;100,1;106;6705;5276;2;9;98,3;75;6699;5193;2;8
18.08.2025;17:05;512;435;850,0;10482;0;33405;-254;100,1;109;6739;5262;2;9;98,3;104;6735;5220;2;8
18.08.2025;17:10;512;435;850,0;10455;0;33272;-262;100,0;106;6708;5258;2;9;98,3;109;6706;5197;2;8
18.08.2025;17:15;512;435;850,0;10449;0;33277;-228;100,0;141;6715;5244;2;9;98,3;109;6712;5205;2;8
18.08.2025;17:20;512;435;850,9;10457;0;33297;-232;100,1;139;6715;5254;2;9;98,3;111;6712;5203;2;8
18.08.2025;17:25;511;435;850,9;10457;0;33284;-232;100,1;135;6721;5252;2;9;98,3;109;6712;5205;2;8
18.08.2025;17:30;512;435;851,9;10449;0;33293;-231;100,1;134;6718;5242;2;9;98,4;109;6712;5207;2;8
18.08.2025;17:35;512;435;852,8;10441;0;33287;-225;100,1;141;6715;5234;2;9;98,3;109;6714;5207;2;8
18.08.2025;17:40;512;435;851,9;10472;0;33289;-225;100,1;141;6715;5266;2;9;98,3;111;6712;5205;2;8
18.08.2025;17:45;512;435;852,8;10453;0;33292;-229;100,1;141;6715;5256;2;9;98,3;111;6709;5197;2;8
18.08.2025;17:50;512;435;851,9;10490;0;33281;-227;100,1;141;6715;5262;2;9;98,3;104;6714;5209;2;8
18.08.2025;17:55;512;435;852,8;10453;0;33288;-225;100,1;141;6718;5252;2;9;98,4;115;6712;5201;2;8
18.08.2025;18:00;512;435;852,8;10492;0;33277;-224;100,1;144;6713;5272;2;9;98,4;108;6706;5220;2;8
18.08.2025;18:05;512;435;852,8;10439;0;33277;-223;100,1;141;6715;5234;2;9;98,4;113;6712;5205;2;8
18.08.2025;18:10;512;435;853,7;10445;0;33249;-228;100,1;135;6713;5250;2;9;98,4;106;6706;5195;2;8
18.08.2025;18:15;511;435;852,8;10451;0;33243;-226;100,1;137;6708;5252;2;9;98,3;108;6706;5199;2;8
18.08.2025;18:20;511;435;852,8;10462;0;33262;-173;100,1;137;6710;5254;2;9;98,3;168;6712;5207;2;8
18.08.2025;18:25;511;435;852,8;10453;0;33285;-148;100,1;156;6718;5250;2;9;98,4;158;6719;5203;2;8
18.08.2025;18:30;511;435;852,8;10472;0;33303;-145;100,1;163;6721;5252;2;9;98,3;167;6717;5201;2;8
18.08.2025;18:35;512;435;852,8;10451;0;33290;-152;100,0;165;6718;5240;2;9;98,3;165;6714;5212;2;8
18.08.2025;18:40;511;435;851,9;10455;0;33313;-138;100,1;170;6726;5250;2;9;98,3;170;6722;5205;2;8
18.08.2025;18:45;511;435;852,8;10427;0;33314;-138;100,1;167;6721;5236;2;9;98,3;167;6722;5191;2;8
18.08.2025;18:50;511;435;852,8;10464;0;33332;-143;100,1;163;6726;5254;2;9;98,3;165;6725;5209;2;8
18.08.2025;18:55;511;435;852,8;10437;0;33318;-148;100,1;165;6723;5238;2;9;98,4;165;6722;5199;2;8
18.08.2025;19:00;511;435;852,8;10431;0;33292;-148;100,1;161;6715;5246;2;9;98,4;167;6714;5185;2;8
18.08.2025;19:05;511;435;852,8;10439;0;33289;-151;100,0;165;6715;5246;2;9;98,3;165;6714;5193;2;8
18.08.2025;19:10;511;435;852,8;10453;0;33315;-149;100,0;160;6723;5246;2;9;98,3;167;6717;5207;2;8
18.08.2025;19:15;511;435;852,8;10455;0;33301;-154;100,1;163;6715;5254;2;9;98,4;160;6717;5201;2;8
18.08.2025;19:20;511;435;852,8;10433;0;33264;-155;100,1;163;6713;5238;2;9;98,3;158;6709;5195;2;8
18.08.2025;19:25;511;435;852,8;10490;0;33298;-101;100,1;214;6718;5272;2;9;98,4;160;6714;5218;2;8
18.08.2025;19:30;511;435;852,8;10453;0;33253;-114;100,1;207;6713;5260;2;9;98,4;160;6706;5193;2;8
18.08.2025;19:35;511;435;852,8;10476;0;33215;-37;100,1;212;6705;5260;2;9;98,3;226;6704;5216;2;8
18.08.2025;19:40;510;435;851,9;10462;0;33162;-26;100,1;222;6697;5250;2;9;98,4;226;6696;5209;2;8
18.08.2025;19:45;511;435;852,8;10457;0;33106;-25;100,1;229;6682;5240;2;9;98,4;239;6680;5218;2;8
18.08.2025;19:50;511;435;851,9;10433;0;33064;-24;100,1;233;6674;5274;2;9;98,3;224;6678;5205;2;8
18.08.2025;19:55;511;435;852,8;10453;0;33022;-23;100,1;229;6669;5248;2;9;98,3;233;6667;5205;2;8
18.08.2025;20:00;511;435;852,8;10472;0;32949;-21;100,1;229;6653;5260;2;9;98,3;234;6649;5212;2;8
18.08.2025;20:05;510;435;852,8;10470;0;32819;-22;100,1;236;6627;5260;2;9;98,3;234;6626;5209;2;8
18.08.2025;20:10;510;435;852,8;10451;0;33357;11;100,1;240;6742;5252;2;9;98,3;241;6743;5199;2;8
18.08.2025;20:15;510;435;853,7;10496;0;33510;-50;100,1;196;6768;5270;2;9;98,3;208;6766;5226;2;8
18.08.2025;20:20;510;435;852,8;10486;0;33493;-38;100,1;215;6768;5262;2;9;98,4;213;6766;5224;2;8
18.08.2025;20:25;509;435;852,8;10466;0;33514;-108;100,1;156;6762;5262;2;9;98,3;210;6766;5203;2;8
18.08.2025;20:30;510;435;853,7;10468;0;33483;17;100,1;250;6768;5246;2;9;98,3;245;6766;5222;2;8
18.08.2025;20:35;510;435;852,8;10462;0;33489;62;100,1;266;6770;5252;2;9;98,4;266;6769;5209;2;8
18.08.2025;20:40;516;435;852,8;10441;0;33506;47;100,1;250;6773;5248;2;9;98,4;260;6771;5193;2;8
18.08.2025;20:45;516;435;852,8;10441;0;33508;-39;100,1;257;6773;5242;2;9;98,4;170;6764;5199;2;8
18.08.2025;20:50;515;435;852,8;10472;0;33502;-40;100,1;259;6773;5268;2;9;98,4;168;6764;5220;2;8
18.08.2025;20:55;515;435;852,8;10447;0;33497;-43;100,1;250;6773;5248;2;9;98,3;174;6758;5199;2;8
18.08.2025;21:00;516;435;852,8;10433;0;33534;-91;100,1;167;6773;5242;2;9;98,4;198;6771;5191;2;8
18.08.2025;21:05;515;435;853,7;10462;0;33314;-162;100,1;141;6726;5254;2;9;98,4;167;6725;5207;2;8
18.08.2025;21:10;515;435;853,7;10464;0;33213;-165;100,1;142;6705;5260;2;9;98,4;168;6704;5203;2;8
18.08.2025;21:15;516;435;853,7;10462;0;33246;-136;100,1;172;6715;5252;2;9;98,3;163;6714;5209;2;8
18.08.2025;21:20;515;435;852,8;10451;0;33243;-144;100,1;160;6713;5252;2;9;98,3;165;6712;5199;2;8
18.08.2025;21:25;515;435;852,8;10455;0;33246;-136;100,1;170;6715;5252;2;9;98,4;167;6714;5203;2;8
18.08.2025;21:30;516;435;853,7;10480;0;33293;-137;100,1;168;6721;5264;2;9;98,4;172;6722;5216;2;8
18.08.2025;21:35;516;435;852,8;10484;0;33292;-139;100,1;172;6723;5268;2;9;98,3;163;6722;5216;2;8
