Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.08.2025;21:40;515;435;853,7;10443;0;33275;-142;100,1;167;6718;5246;2;9;98,3;167;6714;5197;2;8
18.08.2025;21:45;515;435;853,7;10459;0;33232;-139;100,1;168;6713;5248;2;9;98,4;168;6706;5212;2;8
18.08.2025;21:50;515;435;852,8;10457;0;33248;-141;100,1;172;6713;5252;2;9;98,3;167;6712;5205;2;8
18.08.2025;21:55;515;435;852,8;10441;0;33251;-141;100,1;163;6721;5246;2;9;98,4;165;6714;5195;2;8
18.08.2025;22:00;515;435;853,7;10445;0;33247;-141;100,1;170;6715;5234;2;9;98,4;172;6714;5212;2;8
18.08.2025;22:05;515;435;852,8;10472;0;33238;-137;100,1;167;6713;5266;2;9;98,4;170;6712;5205;2;8
18.08.2025;22:10;515;435;853,7;10459;0;33236;-133;100,1;172;6713;5260;2;9;98,3;172;6712;5199;2;8
18.08.2025;22:15;515;435;852,8;10455;0;33254;-134;100,1;170;6715;5246;2;9;98,4;170;6714;5209;2;8
18.08.2025;22:20;515;435;853,7;10449;0;33176;-32;100,1;200;6705;5248;2;9;98,3;241;6706;5201;2;8
18.08.2025;22:25;515;435;853,7;10449;0;33165;-9;100,1;220;6702;5248;2;9;98,4;245;6704;5201;2;8
18.08.2025;22:30;515;435;853,7;10443;0;33186;-16;100,1;220;6702;5244;2;9;98,4;252;6704;5199;2;8
18.08.2025;22:35;515;435;852,8;10476;0;33155;-16;100,1;220;6702;5258;2;9;98,4;241;6701;5218;2;8
18.08.2025;22:40;515;435;852,8;10441;0;33173;-11;100,1;217;6705;5254;2;9;98,4;241;6706;5187;2;8
18.08.2025;22:45;515;435;853,7;10449;0;33221;-13;100,1;222;6713;5250;2;9;98,3;243;6712;5199;2;8
18.08.2025;22:50;515;435;853,7;10453;0;33237;-15;100,1;220;6715;5250;2;9;98,3;246;6714;5203;2;8
18.08.2025;22:55;515;435;852,8;10464;0;33217;-18;100,1;215;6713;5252;2;9;98,4;233;6712;5212;2;8
18.08.2025;23:00;515;435;853,7;10464;0;33506;146;100,1;290;6775;5258;2;9;98,4;325;6779;5205;2;8
18.08.2025;23:05;515;435;852,8;10480;0;33522;47;100,1;260;6775;5254;2;9;98,3;260;6771;5226;2;8
18.08.2025;23:10;515;435;852,8;10447;0;33494;-18;100,1;217;6773;5246;2;9;98,4;229;6769;5201;2;8
18.08.2025;23:15;515;435;852,8;10447;0;33493;-14;100,1;222;6768;5240;2;9;98,5;233;6766;5207;2;8
18.08.2025;23:20;515;435;852,8;10466;0;33510;-26;100,1;222;6773;5246;2;9;98,3;229;6771;5220;2;8
18.08.2025;23:25;515;435;852,8;10468;0;33527;-44;100,1;208;6773;5256;2;9;98,3;219;6771;5212;2;8
18.08.2025;23:30;515;435;853,7;10462;0;33537;-80;100,1;186;6773;5260;2;9;98,4;198;6769;5201;2;8
18.08.2025;23:35;515;435;852,8;10441;0;33509;-90;100,1;181;6768;5248;2;9;98,4;189;6766;5193;2;8
18.08.2025;23:40;515;435;853,7;10451;0;33508;-115;100,1;179;6770;5252;2;9;98,4;174;6769;5199;2;8
18.08.2025;23:45;515;435;853,7;10455;0;33516;-126;100,1;172;6770;5248;2;9;98,3;161;6769;5207;2;8
18.08.2025;23:50;515;435;853,7;10462;0;33521;-161;100,1;172;6768;5252;2;9;98,3;139;6766;5209;2;8
18.08.2025;23:55;515;435;852,8;10480;0;33540;-201;100,1;134;6770;5268;2;9;98,3;137;6769;5212;2;8
19.08.2025;00:00;515;435;853,7;10462;0;33512;-314;100,1;76;6760;5250;2;9;98,3;78;6758;5203;2;8
19.08.2025;00:05;515;435;852,8;10453;0;33261;-242;100,1;115;6710;5246;2;9;98,3;121;6706;5207;2;8
19.08.2025;00:10;515;435;852,8;10453;0;33276;-246;100,1;116;6715;5262;2;9;98,4;118;6712;5209;2;8
19.08.2025;00:15;515;435;853,7;10445;0;33280;-244;100,1;113;6715;5254;2;9;98,4;116;6714;5191;2;8
19.08.2025;00:20;515;435;852,8;10470;0;33298;-240;100,1;115;6723;5258;2;9;98,4;116;6717;5212;2;8
19.08.2025;00:25;515;435;852,8;10476;0;33202;-205;100,1;158;6702;5268;2;9;98,3;115;6701;5207;2;8
19.08.2025;00:30;514;435;852,8;10508;0;33541;183;100,1;389;6794;5248;2;9;100,1;272;6784;5260;2;8
19.08.2025;00:35;515;435;852,8;10500;0;33527;147;100,1;326;6786;5252;2;9;100,1;292;6784;5248;2;8
19.08.2025;00:40;515;435;853,7;10514;0;33494;488;100,1;429;6781;5244;2;9;100,1;536;6787;5258;2;8
19.08.2025;00:45;515;435;852,8;10496;0;33499;499;100,1;441;6783;5242;2;9;100,1;536;6790;5254;2;8
19.08.2025;00:50;514;435;853,7;10551;0;33512;502;100,1;453;6786;5266;2;9;100,1;535;6790;5284;2;8
19.08.2025;00:55;514;435;852,8;10518;0;33516;430;100,1;462;6786;5254;2;9;100,1;444;6784;5242;2;8
19.08.2025;01:00;515;435;853,7;10510;0;33538;365;100,1;429;6791;5250;2;9;100,1;417;6790;5260;2;8
19.08.2025;01:05;514;435;853,7;10522;0;33514;290;100,1;392;6786;5270;2;9;100,1;380;6784;5252;2;8
19.08.2025;01:10;515;435;853,7;10508;0;33519;180;100,1;314;6781;5260;2;9;100,0;344;6784;5248;2;8
19.08.2025;01:15;515;435;852,8;10476;0;33503;129;100,1;309;6775;5250;2;9;100,1;307;6774;5248;2;8
19.08.2025;01:20;514;435;852,8;10492;0;33514;128;100,1;306;6781;5240;2;9;100,1;302;6777;5252;2;8
19.08.2025;01:25;515;435;852,8;10520;0;33506;103;100,1;290;6773;5254;2;9;100,1;292;6769;5266;2;8
19.08.2025;01:30;515;435;853,7;10508;0;33501;106;100,1;286;6770;5252;2;9;100,1;293;6771;5256;2;8
19.08.2025;01:35;515;435;852,8;10504;0;33502;108;100,1;285;6773;5250;2;9;100,1;292;6769;5254;2;8
19.08.2025;01:40;515;435;852,8;10510;0;33511;108;100,1;288;6773;5254;2;9;100,1;292;6777;5256;2;8
19.08.2025;01:45;514;435;852,8;10512;0;33517;85;100,1;280;6773;5246;2;9;100,1;288;6771;5266;2;8
19.08.2025;01:50;515;435;853,7;10512;0;33505;63;100,1;267;6773;5258;2;9;100,1;267;6769;5254;2;8
19.08.2025;01:55;514;435;852,8;10532;0;33503;63;100,1;271;6773;5260;2;9;100,1;267;6769;5272;2;8
19.08.2025;02:00;514;435;852,8;10504;0;33500;57;100,1;260;6773;5254;2;9;100,1;262;6771;5250;2;8
19.08.2025;02:05;514;435;852,8;10492;0;33509;60;100,1;267;6775;5244;2;9;100,0;269;6771;5248;2;8
19.08.2025;02:10;514;435;853,7;10518;0;33513;42;100,1;253;6773;5246;2;9;100,1;260;6771;5272;2;8
19.08.2025;02:15;514;435;853,7;10528;0;33494;-31;100,1;210;6768;5270;2;9;100,1;229;6766;5258;2;8
19.08.2025;02:20;515;435;852,8;10510;0;33486;67;100,1;299;6770;5246;2;9;100,1;238;6764;5264;2;8
19.08.2025;02:25;514;435;852,8;10492;0;33511;-4;100,1;255;6773;5240;2;9;100,1;215;6769;5252;2;8
19.08.2025;02:30;514;435;852,8;10516;0;33490;84;100,1;283;6770;5250;2;9;100,1;281;6766;5266;2;8
19.08.2025;02:35;514;435;853,7;10488;0;33493;86;100,1;280;6773;5242;2;9;100,1;281;6769;5254;2;8
19.08.2025;02:40;514;435;853,7;10502;0;33490;82;100,1;276;6773;5254;2;9;100,1;274;6774;5248;2;8
19.08.2025;02:45;515;435;852,8;10496;0;33501;82;100,1;278;6773;5246;2;9;100,1;276;6771;5250;2;8
19.08.2025;02:50;514;435;853,7;10512;0;33516;87;100,1;280;6775;5258;2;9;100,1;278;6771;5254;2;8
19.08.2025;02:55;514;435;853,7;10522;0;33495;84;100,1;285;6773;5252;2;9;100,0;278;6769;5270;2;8
19.08.2025;03:00;514;435;853,7;10506;0;33503;79;100,1;280;6773;5256;2;9;100,1;279;6771;5250;2;8
19.08.2025;03:05;514;435;853,7;10502;0;33528;81;100,1;280;6775;5238;2;9;100,1;276;6774;5264;2;8
19.08.2025;03:10;514;435;853,7;10512;0;33499;47;100,1;257;6773;5252;2;9;100,1;266;6771;5260;2;8
19.08.2025;03:15;514;435;852,8;10516;0;33502;50;100,1;259;6773;5256;2;9;100,1;267;6771;5260;2;8
19.08.2025;03:20;515;435;852,8;10492;0;33508;50;100,1;255;6773;5246;2;9;100,1;266;6771;5246;2;8
19.08.2025;03:25;514;435;853,7;10524;0;33506;49;100,1;259;6770;5266;2;9;100,1;260;6771;5258;2;8
19.08.2025;03:30;514;435;854,6;10502;0;33516;49;100,1;259;6773;5246;2;9;100,1;257;6771;5256;2;8
19.08.2025;03:35;514;435;853,7;10514;0;33517;33;100,1;253;6773;5258;2;9;100,1;255;6771;5256;2;8
19.08.2025;03:40;514;435;853,7;10512;0;33516;21;100,1;245;6773;5254;2;9;100,2;246;6771;5258;2;8
19.08.2025;03:45;514;435;853,7;10510;0;33518;11;100,1;245;6773;5250;2;9;100,1;248;6771;5266;2;8
19.08.2025;03:50;514;435;853,7;10506;0;33509;-3;100,1;243;6770;5250;2;9;100,1;229;6769;5256;2;8
19.08.2025;03:55;514;435;853,7;10518;0;33514;-12;100,1;236;6770;5256;2;9;100,1;220;6771;5262;2;8
19.08.2025;04:00;514;435;853,7;10496;0;33502;-9;100,1;236;6770;5244;2;9;100,1;231;6769;5252;2;8
19.08.2025;04:05;514;435;852,8;10512;0;33522;-12;100,1;238;6770;5260;2;9;100,1;231;6766;5256;2;8
19.08.2025;04:10;514;435;853,7;10492;0;33503;-21;100,1;229;6770;5246;2;9;100,1;226;6769;5246;2;8
19.08.2025;04:15;514;435;852,8;10508;0;33509;-34;100,1;220;6773;5254;2;9;100,1;224;6771;5254;2;8
19.08.2025;04:20;514;435;853,7;10486;0;33511;-37;100,1;217;6773;5244;2;9;100,1;219;6769;5242;2;8
19.08.2025;04:25;514;435;852,8;10508;0;33515;-44;100,1;208;6770;5250;2;9;100,1;217;6769;5258;2;8
19.08.2025;04:30;514;435;853,7;10494;0;33514;-89;100,1;193;6770;5248;2;9;100,1;180;6769;5246;2;8
19.08.2025;04:35;514;435;853,7;10484;0;33526;-90;100,1;194;6770;5234;2;9;100,1;186;6769;5250;2;8
19.08.2025;04:40;514;435;853,7;10524;0;33525;-101;100,1;188;6770;5256;2;9;100,1;187;6769;5268;2;8
19.08.2025;04:45;514;435;854,6;10508;0;33507;-126;100,1;179;6770;5242;2;9;100,1;179;6766;5266;2;8
19.08.2025;04:50;514;435;853,7;10504;0;33471;77;100,1;313;6768;5246;2;9;100,1;246;6764;5258;2;8
19.08.2025;04:55;514;435;853,7;10522;0;33474;94;100,1;330;6770;5264;2;9;100,1;241;6764;5258;2;8
19.08.2025;05:00;514;435;853,7;10494;0;33478;125;100,1;325;6773;5240;2;9;100,1;278;6766;5258;2;8
19.08.2025;05:05;514;435;853,7;10508;0;33491;123;100,1;325;6773;5254;2;9;100,1;272;6769;5254;2;8
19.08.2025;05:10;514;435;853,7;10508;0;33512;78;100,1;273;6773;5254;2;9;100,1;262;6777;5250;2;8
19.08.2025;05:15;514;435;853,7;10498;0;33525;50;100,1;262;6775;5248;2;9;100,1;269;6777;5250;2;8
19.08.2025;05:20;514;435;853,7;10496;0;33506;-24;100,1;236;6770;5250;2;9;100,1;215;6766;5244;2;8
19.08.2025;05:25;514;435;853,7;10510;0;33515;-23;100,1;240;6773;5248;2;9;100,1;213;6769;5262;2;8
19.08.2025;05:30;514;435;853,7;10498;0;33519;-20;100,1;240;6770;5246;2;9;100,1;217;6766;5252;2;8
19.08.2025;05:35;514;435;853,7;10498;0;33526;-37;100,1;222;6773;5246;2;9;100,1;222;6766;5252;2;8
19.08.2025;05:40;514;435;854,6;10474;0;33482;-160;100,1;87;6757;5238;2;9;100,1;215;6764;5236;2;8
19.08.2025;05:45;514;435;853,7;10510;0;33484;-137;100,1;125;6757;5254;2;9;100,0;198;6761;5256;2;8
19.08.2025;05:50;514;435;853,7;10522;0;33494;-132;100,1;137;6760;5262;2;9;100,1;208;6764;5260;2;8
19.08.2025;05:55;514;435;853,7;10500;0;33493;-113;100,1;156;6760;5252;2;9;100,1;205;6764;5248;2;8
19.08.2025;06:00;514;435;854,6;10490;0;33512;-287;100,1;69;6757;5234;2;9;100,2;116;6758;5256;2;8
19.08.2025;06:05;514;435;853,7;10482;0;33531;-300;100,1;71;6760;5236;2;9;100,0;109;6764;5246;2;8
19.08.2025;06:10;514;435;853,7;10524;0;33507;-400;100,1;69;6757;5256;2;9;100,1;14;6748;5268;2;8
19.08.2025;06:15;514;435;853,7;10512;0;33491;-485;100,1;-10;6747;5262;2;9;100,1;0;6745;5250;2;8
19.08.2025;06:20;514;435;853,7;10480;0;33472;-473;100,1;-7;6742;5236;2;9;100,1;7;6743;5244;2;8
19.08.2025;06:25;514;435;854,6;10520;0;33430;-479;100,1;2;6731;5252;2;9;100,1;7;6732;5268;2;8
19.08.2025;06:30;514;435;853,7;10500;0;33433;-486;100,1;-10;6736;5254;2;9;100,2;-5;6735;5246;2;8
19.08.2025;06:35;514;435;853,7;10488;0;33412;-483;100,1;-9;6729;5242;2;9;100,1;2;6727;5246;2;8
19.08.2025;06:40;514;435;853,7;10472;0;33478;-486;100,1;-10;6744;5236;2;9;100,1;2;6743;5236;2;8
19.08.2025;06:45;514;435;855,6;9609;0;33529;-438;85,8;-38;6747;4774;2;8;87,1;-9;6745;4835;2;9
19.08.2025;06:50;516;435;857,4;9645;0;33500;-455;85,5;-45;6742;4782;2;8;87,1;-14;6743;4863;2;9
19.08.2025;06:55;516;435;857,4;9651;0;33492;-459;85,5;-47;6739;4792;2;8;87,1;-14;6738;4859;2;9
19.08.2025;07:00;515;435;857,4;9645;0;33496;-460;85,5;-50;6739;4790;2;8;87,1;-21;6740;4855;2;9
19.08.2025;07:05;510;435;857,4;9631;0;33553;-679;85,5;-151;6744;4784;2;8;87,1;-139;6745;4847;2;9
19.08.2025;07:10;512;435;857,4;9625;0;33624;-1001;85,5;-347;6742;4768;2;8;87,1;-272;6745;4857;2;9
19.08.2025;07:15;509;435;854,6;10459;0;33485;-1078;100,1;-333;6715;5236;2;9;99,8;-266;6722;5224;2;8
19.08.2025;07:20;512;435;853,7;10488;0;33452;-1083;100,1;-340;6713;5246;2;9;99,8;-262;6714;5242;2;8
19.08.2025;07:25;512;435;853,7;10520;0;33510;-1044;100,1;-302;6729;5256;2;9;99,9;-266;6727;5264;2;8
19.08.2025;07:30;512;435;853,7;10468;0;33496;-1007;100,1;-269;6726;5250;2;9;98,9;-262;6725;5218;2;8
19.08.2025;07:35;512;435;853,7;10480;0;33433;-1017;100,1;-271;6708;5254;2;9;98,9;-267;6706;5226;2;8
19.08.2025;07:40;512;435;853,7;10476;0;33564;-869;100,1;-203;6749;5236;2;9;100,1;-196;6748;5240;2;8
19.08.2025;07:45;512;435;854,6;10502;0;33320;-765;100,1;-144;6705;5250;2;9;100,1;-137;6704;5252;2;8
19.08.2025;07:50;511;435;853,7;10504;0;33311;-627;100,1;-80;6713;5252;2;9;100,1;-69;6706;5252;2;8
19.08.2025;07:55;511;435;852,8;10504;0;33281;-568;100,1;-9;6708;5254;2;9;100,1;-73;6704;5250;2;8
19.08.2025;08:00;511;435;852,8;10488;0;33281;-495;100,1;-3;6705;5238;2;9;100,2;-2;6704;5250;2;8
19.08.2025;08:05;511;435;853,7;10504;0;33294;-495;100,1;-10;6713;5244;2;9;100,1;-7;6712;5260;2;8
19.08.2025;08:10;509;435;853,7;10508;0;33187;-154;100,1;177;6708;5252;2;9;100,0;154;6704;5256;2;8
19.08.2025;08:15;510;435;853,7;10476;0;33160;-27;100,0;231;6702;5226;2;9;100,1;229;6701;5250;2;8
19.08.2025;08:20;511;435;853,7;10496;0;33363;-20;100,1;229;6739;5264;2;9;99,5;231;6738;5232;2;8
19.08.2025;08:25;532;435;917,6;0;0;0;0;0,1;3;3863;0;2;3;-0,2;2;3918;0;2;3
19.08.2025;08:30;527;435;858,3;5412;0;33496;-104;50,1;-17;6731;2969;2;9;37,8;7;6732;2443;2;9
19.08.2025;08:35;514;435;852,8;10492;0;33428;-455;100,1;63;6736;5246;2;9;100,1;-47;6727;5246;2;8
19.08.2025;08:40;517;435;853,7;10514;0;32737;-107;100,1;215;6614;5256;2;9;100,1;187;6607;5258;2;8
19.08.2025;08:45;520;435;852,8;10520;0;32251;535;100,1;528;6538;5252;2;9;100,1;529;6537;5268;2;8
19.08.2025;08:50;519;435;853,7;10468;0;33199;6;100,1;257;6708;5240;2;9;99,9;238;6704;5228;2;8
19.08.2025;08:55;512;435;853,7;10484;0;33534;-418;100,1;31;6757;5248;2;9;99,9;31;6753;5236;2;8
19.08.2025;09:00;511;435;853,7;10565;0;33020;-21;100,1;247;6666;5278;2;9;100,1;238;6662;5286;2;8
19.08.2025;09:05;508;435;852,8;10474;0;33192;0;100,1;240;6705;5246;2;9;99,2;233;6701;5228;2;8
19.08.2025;09:10;510;435;852,8;10472;0;33485;-57;100,1;253;6768;5250;2;9;99,1;177;6758;5222;2;8
19.08.2025;09:15;509;435;853,7;10457;0;33472;449;100,1;417;6773;5240;2;9;99,1;507;6779;5218;2;8
19.08.2025;09:20;509;435;853,7;10482;0;33475;532;100,1;503;6783;5254;2;9;99,1;507;6782;5228;2;8
19.08.2025;09:25;511;435;853,7;10466;0;33485;688;100,1;587;6791;5250;2;9;99,2;585;6790;5216;2;8
19.08.2025;09:30;511;435;853,7;10472;0;33498;714;100,1;595;6794;5250;2;9;99,1;594;6792;5222;2;8
19.08.2025;09:35;511;435;852,8;10504;0;33496;709;100,1;597;6796;5270;2;9;99,1;592;6792;5234;2;8
19.08.2025;09:40;511;435;852,8;10476;0;33474;748;100,1;625;6791;5242;2;9;99,1;613;6787;5234;2;8
19.08.2025;09:45;511;435;852,8;10498;0;33486;883;100,1;681;6801;5252;2;9;99,1;684;6798;5246;2;8
19.08.2025;09:50;510;435;852,8;10476;0;33489;917;100,1;700;6801;5256;2;9;99,1;699;6800;5220;2;8
19.08.2025;09:55;511;435;852,8;10482;0;33487;977;100,1;731;6804;5262;2;9;99,1;724;6805;5220;2;8
19.08.2025;10:00;510;435;852,8;10464;0;33501;970;100,1;726;6807;5242;2;9;99,1;720;6808;5222;2;8
19.08.2025;10:05;511;435;853,7;10494;0;33513;932;100,1;708;6807;5258;2;9;99,0;713;6808;5236;2;8
19.08.2025;10:10;511;435;853,7;10472;0;33486;895;100,1;689;6801;5250;2;9;99,1;691;6800;5222;2;8
19.08.2025;10:15;511;435;853,7;10522;0;33503;900;100,1;691;6807;5270;2;9;99,1;689;6803;5252;2;8
19.08.2025;10:20;511;435;852,8;10476;0;33517;887;100,1;679;6804;5242;2;9;99,1;686;6805;5234;2;8
19.08.2025;10:25;511;435;853,7;10486;0;33490;873;100,1;674;6801;5240;2;9;99,0;679;6803;5232;2;8
19.08.2025;10:30;511;435;853,7;10492;0;33491;873;100,1;679;6801;5266;2;9;99,0;679;6800;5248;2;8
19.08.2025;10:35;510;435;853,7;10472;0;33508;873;100,1;672;6804;5246;2;9;99,1;680;6803;5226;2;8
19.08.2025;10:40;511;435;853,7;10476;0;33503;871;100,1;674;6804;5252;2;9;99,1;680;6803;5224;2;8
19.08.2025;10:45;511;435;852,8;10486;0;33495;864;100,1;672;6804;5260;2;9;99,1;677;6803;5226;2;8
19.08.2025;10:50;511;435;852,8;10453;0;33507;858;100,1;668;6804;5226;2;9;99,1;672;6803;5228;2;8
19.08.2025;10:55;508;435;852,8;10472;0;33530;807;100,1;651;6804;5252;2;9;99,1;653;6803;5228;2;8
19.08.2025;11:00;509;435;852,8;10498;0;33489;780;100,1;635;6796;5270;2;9;99,1;628;6798;5228;2;8
19.08.2025;11:05;512;435;852,8;10466;0;33499;800;100,1;637;6804;5244;2;9;99,1;639;6800;5226;2;8
19.08.2025;11:10;512;435;852,8;10474;0;33490;796;100,1;641;6796;5246;2;9;99,1;642;6792;5228;2;8
19.08.2025;11:15;512;435;852,8;10500;0;33554;909;100,1;606;6807;5260;2;9;99,1;781;6821;5240;2;8
19.08.2025;11:20;513;435;852,8;10466;0;33490;852;100,1;613;6794;5254;2;9;99,2;722;6800;5212;2;8
19.08.2025;11:25;512;435;852,8;10508;0;33525;1034;100,1;750;6814;5268;2;9;99,0;764;6813;5240;2;8
19.08.2025;11:30;512;435;851,9;10496;0;33449;-995;100,1;-378;6715;5256;2;9;99,2;-144;6727;5240;2;8
19.08.2025;11:35;513;435;851,9;10480;0;33354;-752;100,1;-132;6715;5250;2;9;99,0;-148;6712;5230;2;8
19.08.2025;11:40;512;435;852,8;10474;0;33316;-647;100,1;-89;6708;5246;2;9;99,1;-80;6712;5228;2;8
19.08.2025;11:45;512;435;851,9;10472;0;33530;-731;100,1;-137;6749;5244;2;9;99,1;-120;6748;5228;2;8
19.08.2025;11:50;513;435;851,9;10476;0;33512;-764;100,1;-146;6747;5248;2;9;99,1;-144;6745;5228;2;8
19.08.2025;11:55;512;435;851,9;10486;0;33524;-769;100,1;-146;6744;5252;2;9;99,1;-146;6743;5234;2;8
19.08.2025;12:00;513;435;851,9;10490;0;33514;-782;100,1;-148;6747;5258;2;9;99,1;-151;6745;5232;2;8
19.08.2025;12:05;512;435;851,9;10472;0;33575;-1224;100,1;-340;6744;5250;2;9;99,1;-406;6738;5222;2;8
19.08.2025;12:10;512;435;851,9;10459;0;33451;-1292;100,1;-413;6715;5242;2;9;99,1;-404;6714;5218;2;8
19.08.2025;12:15;512;435;852,8;10476;0;33401;-875;100,1;-273;6715;5242;2;9;99,1;-128;6722;5234;2;8
19.08.2025;12:20;512;435;851,9;10470;0;33362;-706;100,1;-99;6715;5236;2;9;99,1;-128;6712;5234;2;8
19.08.2025;12:25;512;435;851,9;10459;0;33323;-708;100,1;-95;6713;5246;2;9;99,1;-130;6706;5214;2;8
19.08.2025;12:30;512;435;851,9;10486;0;33327;-708;100,1;-95;6710;5266;2;9;99,1;-135;6706;5226;2;8
19.08.2025;12:35;513;435;851,9;10459;0;33388;-636;100,1;-104;6723;5266;2;9;99,1;-62;6725;5228;2;8
19.08.2025;12:40;512;435;851,9;10462;0;33532;-635;100,1;-101;6755;5240;2;9;99,1;-62;6753;5222;2;8
19.08.2025;12:45;512;435;852,8;10494;0;33500;-687;100,1;-109;6747;5256;2;9;99,1;-102;6743;5238;2;8
19.08.2025;12:50;513;435;851,9;10476;0;33455;-746;100,1;-139;6736;5250;2;9;99,1;-132;6735;5226;2;8
19.08.2025;12:55;512;435;851,9;10462;0;33489;-749;100,1;-135;6739;5232;2;9;99,1;-132;6738;5230;2;8
19.08.2025;13:00;513;435;851,9;10496;0;33497;-743;100,1;-139;6742;5256;2;9;99,1;-132;6738;5240;2;8
19.08.2025;13:05;512;435;850,9;10484;0;33511;-751;100,1;-141;6747;5254;2;9;99,1;-134;6748;5230;2;8
19.08.2025;13:10;513;435;851,9;10470;0;33482;-754;100,1;-151;6742;5246;2;9;99,1;-125;6738;5224;2;8
19.08.2025;13:15;512;435;850,9;10486;0;33522;-781;100,1;-148;6747;5256;2;9;99,1;-160;6745;5230;2;8
19.08.2025;13:20;512;435;850,9;10486;0;33531;-851;100,1;-205;6747;5260;2;9;99,1;-179;6745;5226;2;8
19.08.2025;13:25;512;435;851,9;10472;0;33559;-990;100,1;-257;6747;5250;2;9;99,1;-260;6745;5222;2;8
19.08.2025;13:30;512;435;850,9;10490;0;33495;-994;100,1;-267;6736;5260;2;9;99,1;-264;6732;5230;2;8
19.08.2025;13:35;513;435;850,9;10476;0;33559;-1029;100,1;-260;6749;5254;2;9;99,1;-295;6743;5222;2;8
19.08.2025;13:40;512;435;851,9;10468;0;33554;-1080;100,1;-318;6739;5240;2;9;99,1;-293;6738;5228;2;8
19.08.2025;13:45;513;435;850,9;10496;0;33312;-842;100,1;-207;6702;5258;2;9;99,1;-156;6704;5238;2;8
19.08.2025;13:50;512;435;850,9;10486;0;33377;-804;100,1;-181;6718;5256;2;9;99,1;-151;6717;5230;2;8
19.08.2025;13:55;512;435;851,9;10472;0;33371;-634;100,1;-113;6726;5256;2;9;99,1;-52;6730;5216;2;8
19.08.2025;14:00;512;435;850,9;10486;0;33354;-604;100,1;-75;6723;5258;2;9;99,1;-50;6722;5228;2;8
19.08.2025;14:05;512;435;850,9;10470;0;33286;-574;100,1;-45;6708;5242;2;9;99,1;-43;6704;5228;2;8
19.08.2025;14:10;512;435;850,9;10506;0;33290;-510;100,1;-12;6713;5264;2;9;99,1;-19;6706;5242;2;8
19.08.2025;14:15;512;435;850,9;10472;0;33285;-508;100,1;-12;6708;5248;2;9;99,1;-9;6704;5224;2;8
19.08.2025;14:20;512;435;850,9;10490;0;33294;-433;100,1;26;6715;5254;2;9;99,1;21;6712;5236;2;8
19.08.2025;14:25;512;435;850,9;10486;0;33254;-398;100,1;30;6708;5262;2;9;99,1;50;6709;5224;2;8
19.08.2025;14:30;512;435;850,9;10494;0;33269;-294;100,1;61;6713;5264;2;9;99,1;125;6714;5230;2;8
19.08.2025;14:35;512;435;850,9;10482;0;33256;-266;100,1;90;6710;5244;2;9;99,1;121;6714;5238;2;8
19.08.2025;14:40;512;435;851,9;10496;0;33496;-451;100,1;-12;6752;5260;2;9;99,1;36;6756;5236;2;8
19.08.2025;14:45;512;435;851,9;10488;0;33367;-381;100,1;57;6729;5266;2;9;99,1;42;6730;5222;2;8
19.08.2025;14:50;512;435;851,9;10492;0;33523;-544;100,1;19;6762;5258;2;9;99,1;-92;6753;5230;2;8
19.08.2025;14:55;512;435;851,9;10496;0;33507;-613;100,1;-35;6757;5260;2;9;99,1;-101;6748;5236;2;8
19.08.2025;15:00;512;435;851,9;10488;0;33444;-618;100,1;-38;6742;5252;2;9;99,1;-99;6735;5236;2;8
19.08.2025;15:05;512;435;851,9;10476;0;33456;-620;100,1;-45;6747;5252;2;9;99,1;-99;6735;5224;2;8
19.08.2025;15:10;512;435;851,9;10466;0;33340;-390;100,1;-7;6723;5242;2;9;99,1;92;6727;5224;2;8
19.08.2025;15:15;512;435;851,9;10472;0;33284;-399;100,1;-9;6708;5252;2;9;99,1;92;6714;5220;2;8
19.08.2025;15:20;512;435;851,9;10482;0;33379;-382;100,1;-5;6729;5248;2;9;99,1;102;6738;5230;2;8
19.08.2025;15:25;512;435;851,9;10482;0;33469;-383;100,1;-3;6747;5242;2;9;99,1;95;6756;5240;2;8
19.08.2025;15:30;512;435;851,9;10490;0;33361;-392;100,1;-3;6723;5260;2;9;99,1;94;6732;5230;2;8
19.08.2025;15:35;513;435;851,9;10484;0;33331;-389;100,1;-9;6721;5242;2;9;99,1;102;6725;5242;2;8
19.08.2025;15:40;512;435;850,9;10498;0;33534;-520;100,1;-21;6762;5266;2;9;99,1;-28;6764;5232;2;8
19.08.2025;15:45;512;435;851,9;10470;0;33290;-819;100,1;-170;6705;5240;2;9;99,1;-167;6701;5230;2;8
19.08.2025;15:50;512;435;851,9;10474;0;33453;-875;100,1;-227;6731;5238;2;9;99,1;-168;6738;5236;2;8
19.08.2025;15:55;512;435;852,8;10488;0;33379;-885;100,1;-233;6718;5254;2;9;99,1;-174;6722;5234;2;8
19.08.2025;16:00;512;435;851,9;10490;0;33422;-886;100,1;-231;6726;5262;2;9;99,1;-175;6730;5228;2;8
19.08.2025;16:05;512;435;851,9;10488;0;33304;-719;100,1;-95;6715;5254;2;9;99,1;-146;6706;5234;2;8
19.08.2025;16:10;513;435;851,9;10482;0;33460;-704;100,1;-87;6747;5248;2;9;99,1;-139;6740;5240;2;8
19.08.2025;16:15;512;435;851,9;10480;0;33388;-715;100,1;-90;6731;5256;2;9;99,1;-146;6727;5224;2;8
19.08.2025;16:20;512;435;852,8;10480;0;33386;-716;100,1;-89;6729;5264;2;9;99,1;-144;6725;5216;2;8
19.08.2025;16:25;512;435;852,8;10484;0;33373;-718;100,1;-95;6729;5246;2;9;99,1;-144;6722;5238;2;8
19.08.2025;16:30;512;435;851,9;10488;0;33364;-845;100,1;-198;6718;5244;2;9;99,1;-168;6717;5244;2;8
19.08.2025;16:35;512;435;851,9;10484;0;33343;-819;100,1;-203;6713;5250;2;9;99,1;-139;6719;5234;2;8
19.08.2025;16:40;513;435;851,9;10468;0;33305;-551;100,1;-52;6718;5234;2;9;99,1;-21;6719;5234;2;8
19.08.2025;16:45;512;435;851,9;10494;0;33291;-492;100,1;10;6718;5272;2;9;99,1;-31;6714;5222;2;8
19.08.2025;16:50;512;435;852,8;10480;0;33256;-366;100,1;57;6708;5264;2;9;99,2;47;6709;5216;2;8
19.08.2025;16:55;513;435;851,9;10464;0;33533;-49;100,1;207;6775;5236;2;9;99,1;213;6777;5228;2;8
19.08.2025;17:00;512;435;851,9;10449;0;33472;-647;100,1;-75;6739;5236;2;9;99,2;-101;6738;5214;2;8
19.08.2025;17:05;512;435;852,8;10472;0;33504;-649;100,1;-83;6749;5244;2;9;99,1;-94;6745;5228;2;8
19.08.2025;17:10;513;435;852,8;10484;0;33376;-730;100,1;-127;6723;5246;2;9;99,1;-128;6719;5238;2;8
19.08.2025;17:15;512;435;852,8;10482;0;33357;-726;100,1;-118;6715;5244;2;9;99,1;-128;6714;5224;2;8
19.08.2025;17:20;512;435;851,9;10466;0;33369;-728;100,1;-116;6715;5268;2;9;99,1;-132;6714;5224;2;8
19.08.2025;17:25;513;435;851,9;10466;0;33299;-698;100,1;-83;6705;5250;2;9;99,1;-132;6704;5224;2;8
19.08.2025;17:30;512;435;851,9;10476;0;33399;-661;100,1;-85;6726;5250;2;9;99,1;-95;6725;5226;2;8
19.08.2025;17:35;512;435;851,9;10472;0;33323;-527;100,1;-14;6718;5254;2;9;99,1;-26;6714;5218;2;8
19.08.2025;17:40;513;435;851,9;10478;0;33232;-319;100,1;50;6705;5242;2;9;99,1;111;6709;5236;2;8
19.08.2025;17:45;513;435;852,8;10468;0;33232;-276;100,1;90;6705;5236;2;9;99,1;109;6709;5232;2;8
19.08.2025;17:50;513;435;852,8;10466;0;33289;-278;100,1;87;6723;5262;2;9;99,1;116;6717;5224;2;8
19.08.2025;17:55;513;435;852,8;10476;0;33519;-305;100,1;82;6768;5250;2;9;99,2;83;6764;5226;2;8
19.08.2025;18:00;513;435;852,8;10468;0;33503;-332;100,1;64;6760;5236;2;9;99,1;71;6756;5238;2;8
19.08.2025;18:05;513;435;851,9;10470;0;33506;-396;100,1;42;6760;5246;2;9;99,1;35;6758;5224;2;8
19.08.2025;18:10;513;435;852,8;10457;0;33513;-425;100,1;19;6757;5240;2;9;99,2;30;6758;5218;2;8
19.08.2025;18:15;513;435;851,9;10494;0;33478;-429;100,1;17;6749;5248;2;9;99,1;24;6748;5232;2;8
19.08.2025;18:20;513;435;852,8;10466;0;33465;-425;100,1;21;6747;5236;2;9;99,1;28;6745;5230;2;8
19.08.2025;18:25;513;435;852,8;10472;0;33495;-775;100,1;14;6752;5244;2;9;99,2;-312;6727;5228;2;8
19.08.2025;18:30;513;435;851,9;10494;0;33449;-790;100,1;10;6744;5270;2;9;99,1;-321;6717;5224;2;8
19.08.2025;18:35;513;435;851,9;10478;0;33451;-787;100,1;10;6744;5254;2;9;99,1;-319;6719;5224;2;8
19.08.2025;18:40;513;435;852,8;10488;0;33440;-789;100,1;5;6747;5252;2;9;99,1;-319;6717;5236;2;8
19.08.2025;18:45;514;435;852,8;10488;0;33325;-797;100,1;5;6718;5254;2;9;99,1;-319;6691;5234;2;8
19.08.2025;18:50;513;435;852,8;10482;0;33350;-793;100,1;10;6726;5246;2;9;99,1;-323;6699;5236;2;8
19.08.2025;18:55;514;435;852,8;10478;0;33360;-798;100,1;0;6726;5262;2;9;99,1;-326;6701;5216;2;8
19.08.2025;19:00;514;435;852,8;10492;0;33396;-797;100,1;5;6731;5258;2;9;99,1;-325;6704;5234;2;8
19.08.2025;19:05;513;435;852,8;10474;0;33398;-761;100,1;5;6734;5260;2;9;99,2;-288;6712;5214;2;8
19.08.2025;19:10;514;435;852,8;10486;0;33393;-754;100,1;9;6731;5258;2;9;99,2;-288;6709;5214;2;8
19.08.2025;19:15;513;435;852,8;10468;0;33295;-332;100,1;17;6715;5250;2;9;99,2;127;6725;5218;2;8
19.08.2025;19:20;513;435;852,8;10476;0;33274;-167;100,1;172;6726;5236;2;9;99,1;128;6717;5240;2;8
19.08.2025;19:25;513;435;853,7;10474;0;33148;-76;100,1;194;6702;5240;2;9;99,1;208;6699;5234;2;8
19.08.2025;19:30;513;435;852,8;10516;0;32973;-4;100,1;240;6658;5256;2;9;100,1;241;6657;5260;2;8
19.08.2025;19:35;513;435;852,8;10508;0;33368;18;100,1;236;6747;5264;2;9;100,1;262;6743;5244;2;8
19.08.2025;19:40;513;435;852,8;10498;0;33332;20;100,1;240;6736;5254;2;9;100,1;257;6735;5244;2;8
19.08.2025;19:45;513;435;852,8;10512;0;33336;14;100,1;236;6736;5260;2;9;100,1;255;6732;5252;2;8
19.08.2025;19:50;512;435;852,8;10494;0;33331;12;100,1;236;6731;5250;2;9;100,1;250;6732;5244;2;8
19.08.2025;19:55;513;435;852,8;10510;0;33355;12;100,1;238;6739;5262;2;9;100,1;246;6738;5248;2;8
19.08.2025;20:00;513;435;852,8;10516;0;33337;13;100,1;240;6736;5254;2;9;100,1;253;6732;5262;2;8
19.08.2025;20:05;513;435;851,9;10522;0;33344;16;100,1;240;6736;5266;2;9;100,1;259;6735;5256;2;8
19.08.2025;20:10;513;435;852,8;10514;0;33350;16;100,1;236;6736;5262;2;9;100,1;253;6738;5252;2;8
19.08.2025;20:15;513;435;852,8;10484;0;33366;16;100,1;238;6744;5238;2;9;100,2;259;6740;5246;2;8
19.08.2025;20:20;512;435;852,8;10488;0;33396;23;100,1;243;6749;5236;2;9;100,1;255;6745;5252;2;8
19.08.2025;20:25;513;435;852,8;10500;0;33494;125;100,1;337;6775;5260;2;9;100,2;257;6769;5240;2;8
19.08.2025;20:30;513;435;852,8;10502;0;33490;119;100,1;330;6773;5250;2;9;100,1;260;6766;5252;2;8
19.08.2025;20:35;513;435;852,8;10498;0;33508;128;100,1;325;6778;5238;2;9;100,2;274;6769;5264;2;8
19.08.2025;20:40;513;435;852,8;10486;0;33532;110;100,1;309;6781;5252;2;9;100,2;279;6777;5242;2;8
19.08.2025;20:45;513;435;852,8;10512;0;33497;85;100,1;281;6770;5258;2;9;100,1;286;6766;5254;2;8
19.08.2025;20:50;512;435;852,8;10504;0;33472;102;100,1;286;6768;5250;2;9;100,1;295;6764;5254;2;8
19.08.2025;20:55;513;435;851,9;10512;0;33521;307;100,1;380;6783;5256;2;9;100,1;406;6787;5246;2;8
19.08.2025;21:00;512;435;852,8;10498;0;33521;28;100,1;215;6773;5242;2;9;100,1;286;6777;5256;2;8
19.08.2025;21:05;512;435;853,7;10520;0;33500;-18;100,1;207;6770;5260;2;9;100,1;248;6769;5260;2;8
19.08.2025;21:10;513;435;852,8;10506;0;33507;-16;100,1;207;6773;5252;2;9;100,1;246;6771;5254;2;8
19.08.2025;21:15;512;435;852,8;10496;0;33511;-22;100,1;207;6773;5242;2;9;100,1;246;6769;5254;2;8
19.08.2025;21:20;512;435;852,8;10514;0;33517;-21;100,1;208;6773;5248;2;9;100,1;239;6774;5266;2;8
19.08.2025;21:25;512;435;851,9;10474;0;33528;-44;100,1;207;6773;5232;2;9;100,1;212;6774;5242;2;8
19.08.2025;21:30;512;435;852,8;10545;0;33506;-63;100,1;201;6770;5266;2;9;100,1;210;6766;5278;2;8
19.08.2025;21:35;512;435;852,8;10538;0;33238;-205;100,1;68;6708;5260;2;9;100,1;203;6717;5278;2;8
19.08.2025;21:40;512;435;852,8;10496;0;33236;-198;100,1;71;6708;5246;2;9;100,1;203;6717;5250;2;8
19.08.2025;21:45;512;435;853,7;10504;0;33258;-201;100,1;71;6708;5252;2;9;100,2;210;6717;5252;2;8
19.08.2025;21:50;512;435;852,8;10502;0;33255;-196;100,1;69;6713;5252;2;9;100,1;208;6717;5250;2;8
19.08.2025;21:55;512;435;852,8;10504;0;33233;-204;100,1;71;6705;5250;2;9;100,1;212;6714;5254;2;8
19.08.2025;22:00;512;435;853,7;10512;0;33238;-206;100,1;66;6705;5254;2;9;100,2;210;6714;5258;2;8
19.08.2025;22:05;512;435;853,7;10496;0;33224;-150;100,1;123;6708;5244;2;9;100,1;210;6712;5252;2;8
19.08.2025;22:10;512;435;852,8;10524;0;33226;-144;100,1;134;6713;5260;2;9;100,1;208;6714;5264;2;8
19.08.2025;22:15;512;435;853,7;10508;0;33245;-142;100,1;130;6713;5242;2;9;100,2;210;6719;5266;2;8
19.08.2025;22:20;512;435;852,8;10516;0;33280;-139;100,1;128;6721;5238;2;9;100,1;210;6722;5258;2;8
19.08.2025;22:25;512;435;851,9;10500;0;33286;-142;100,1;134;6718;5252;2;9;100,1;208;6725;5248;2;8
19.08.2025;22:30;512;435;852,8;10496;0;33301;-137;100,1;134;6723;5238;2;9;100,1;212;6725;5258;2;8
19.08.2025;22:35;512;435;853,7;10512;0;33280;-137;100,1;130;6718;5254;2;9;100,1;208;6730;5258;2;8
19.08.2025;22:40;512;435;852,8;10494;0;33422;-148;100,1;122;6744;5248;2;9;100,1;196;6748;5246;2;8
19.08.2025;22:45;512;435;852,8;10502;0;33519;-76;100,1;193;6773;5238;2;9;100,0;203;6769;5264;2;8
19.08.2025;22:50;512;435;852,8;10512;0;33510;-92;100,1;184;6770;5252;2;9;100,2;193;6769;5260;2;8
19.08.2025;22:55;512;435;852,8;10492;0;33522;-291;100,1;73;6768;5242;2;9;100,1;108;6766;5250;2;8
19.08.2025;23:00;512;435;852,8;10498;0;33501;-299;100,1;78;6757;5240;2;9;100,2;92;6756;5258;2;8
19.08.2025;23:05;512;435;852,8;10494;0;33338;-318;100,1;71;6726;5230;2;9;100,1;78;6725;5264;2;8
19.08.2025;23:10;512;435;852,8;10472;0;33338;-318;100,1;80;6723;5242;2;9;100,1;83;6722;5268;2;8
19.08.2025;23:15;512;435;852,8;10518;0;33236;-227;100,1;113;6702;5248;2;9;100,1;146;6704;5270;2;8
19.08.2025;23:20;512;435;851,9;10498;0;33208;-147;100,1;167;6705;5242;2;9;100,3;172;6704;5256;2;8
19.08.2025;23:25;512;435;851,9;10474;0;33205;-60;100,1;172;6705;5244;2;9;100,1;253;6706;5230;2;8
19.08.2025;23:30;512;435;852,8;10502;0;33213;-56;100,1;172;6702;5262;2;9;100,1;257;6712;5252;2;8
19.08.2025;23:35;512;435;852,8;10496;0;33231;-51;100,1;163;6708;5256;2;9;100,1;262;6714;5240;2;8
19.08.2025;23:40;511;435;852,8;10496;0;33239;-50;100,1;170;6713;5236;2;9;100,1;262;6717;5260;2;8
19.08.2025;23:45;512;435;852,8;10512;0;33254;-53;100,1;177;6713;5254;2;9;100,1;253;6717;5258;2;8
19.08.2025;23:50;512;435;852,8;10514;0;33263;-51;100,1;172;6715;5260;2;9;100,1;262;6722;5248;2;8
19.08.2025;23:55;512;435;852,8;10508;0;33406;-46;100,1;174;6747;5244;2;9;100,1;260;6753;5264;2;8
20.08.2025;00:00;512;435;852,8;10492;0;33341;-45;100,1;174;6729;5252;2;9;100,2;260;6738;5240;2;8
20.08.2025;00:05;512;435;852,8;10488;0;33329;-42;100,1;179;6729;5246;2;9;100,1;260;6735;5242;2;8
20.08.2025;00:10;512;435;852,8;10514;0;33356;-42;100,1;177;6731;5250;2;9;100,1;262;6738;5264;2;8
20.08.2025;00:15;511;435;852,8;10498;0;33352;-39;100,1;174;6736;5236;2;9;100,1;269;6738;5262;2;8
20.08.2025;00:20;511;435;852,8;10498;0;33356;-39;100,1;179;6736;5240;2;9;100,1;267;6743;5258;2;8
20.08.2025;00:25;511;435;853,7;10490;0;33366;-39;100,1;174;6739;5236;2;9;100,1;267;6738;5254;2;8
20.08.2025;00:30;511;435;853,7;10506;0;33374;-40;100,1;177;6739;5250;2;9;100,1;262;6745;5254;2;8
20.08.2025;00:35;511;435;853,7;10488;0;33519;55;100,1;280;6773;5256;2;9;99,8;248;6769;5232;2;8
20.08.2025;00:40;511;435;852,8;10494;0;33482;102;100,1;281;6770;5242;2;9;99,8;290;6766;5248;2;8
20.08.2025;00:45;512;435;852,8;10498;0;33479;102;100,1;290;6762;5252;2;9;99,9;295;6766;5246;2;8
20.08.2025;00:50;512;435;852,8;10494;0;33511;86;100,1;281;6775;5236;2;9;99,9;281;6771;5258;2;8
20.08.2025;00:55;511;435;852,8;10494;0;33507;67;100,1;273;6773;5244;2;9;99,8;272;6771;5250;2;8
20.08.2025;01:00;512;435;852,8;10482;0;33495;68;100,1;266;6773;5250;2;9;99,9;274;6771;5232;2;8
20.08.2025;01:05;511;435;853,7;10502;0;33502;71;100,1;274;6775;5250;2;9;99,9;271;6771;5252;2;8
20.08.2025;01:10;511;435;852,8;10492;0;33515;73;100,1;273;6775;5260;2;9;99,9;276;6771;5232;2;8
20.08.2025;01:15;512;435;853,7;10498;0;33508;55;100,1;259;6773;5234;2;9;99,8;267;6771;5246;2;8
20.08.2025;01:20;511;435;852,8;10490;0;33512;42;100,1;252;6773;5250;2;9;99,8;266;6771;5240;2;8
20.08.2025;01:25;511;435;852,8;10486;0;33512;23;100,1;247;6770;5248;2;9;99,9;248;6769;5238;2;8
20.08.2025;01:30;511;435;852,8;10506;0;33520;21;100,1;245;6775;5254;2;9;99,8;248;6771;5252;2;8
20.08.2025;01:35;512;435;852,8;10476;0;33517;11;100,1;240;6773;5234;2;9;99,8;238;6771;5242;2;8
20.08.2025;01:40;511;435;852,8;10488;0;33523;8;100,1;240;6773;5242;2;9;99,8;238;6769;5246;2;8
20.08.2025;01:45;511;435;852,8;10490;0;33525;-1;100,1;243;6770;5254;2;9;99,9;231;6774;5236;2;8
20.08.2025;01:50;511;435;852,8;10494;0;33523;-4;100,1;229;6773;5254;2;9;99,8;238;6774;5240;2;8
20.08.2025;01:55;512;435;852,8;10506;0;33526;-26;100,1;227;6773;5252;2;9;99,8;219;6771;5254;2;8
20.08.2025;02:00;511;435;852,8;10476;0;33530;-48;100,1;210;6770;5236;2;9;99,8;217;6769;5240;2;8
20.08.2025;02:05;511;435;852,8;10486;0;33521;-54;100,1;208;6773;5258;2;9;99,8;208;6769;5228;2;8
20.08.2025;02:10;511;435;852,8;10482;0;33538;-82;100,1;191;6775;5242;2;9;99,9;194;6769;5240;2;8
20.08.2025;02:15;511;435;851,9;10472;0;33517;-112;100,1;179;6768;5234;2;9;99,9;180;6766;5238;2;8
20.08.2025;02:20;511;435;852,8;10486;0;33509;-121;100,1;170;6768;5242;2;9;99,8;175;6766;5244;2;8
20.08.2025;02:25;511;435;852,8;10494;0;33503;-137;100,1;170;6762;5234;2;9;99,9;165;6761;5260;2;8
20.08.2025;02:30;512;435;852,8;10514;0;33517;-140;100,1;163;6768;5260;2;9;99,8;160;6769;5254;2;8
20.08.2025;02:35;511;435;851,9;10500;0;33513;-164;100,1;156;6762;5254;2;9;99,8;158;6766;5246;2;8
20.08.2025;02:40;511;435;852,8;10508;0;33506;-192;100,1;144;6762;5250;2;9;99,8;144;6764;5258;2;8
20.08.2025;02:45;511;435;852,8;10486;0;33496;-198;100,1;137;6762;5244;2;9;99,9;134;6758;5242;2;8
20.08.2025;02:50;511;435;852,8;10494;0;33506;-200;100,1;137;6760;5250;2;9;99,9;139;6761;5244;2;8
20.08.2025;02:55;511;435;852,8;10490;0;33502;-234;100,1;118;6760;5244;2;9;99,8;120;6758;5246;2;8
20.08.2025;03:00;511;435;851,9;10480;0;33502;-234;100,1;113;6762;5240;2;9;99,9;118;6764;5240;2;8
20.08.2025;03:05;511;435;852,8;10506;0;33499;-239;100,1;109;6760;5260;2;9;99,9;111;6761;5246;2;8
20.08.2025;03:10;512;435;852,8;10504;0;33500;-242;100,1;113;6760;5258;2;9;99,8;115;6758;5246;2;8
20.08.2025;03:15;511;435;852,8;10490;0;33508;-252;100,1;106;6762;5256;2;9;99,8;115;6764;5240;2;8
20.08.2025;03:20;511;435;852,8;10516;0;33515;-257;100,1;106;6762;5264;2;9;99,8;108;6758;5252;2;8
20.08.2025;03:25;512;435;852,8;10492;0;33512;-264;100,1;97;6762;5246;2;9;99,9;102;6764;5246;2;8
20.08.2025;03:30;511;435;852,8;10476;0;33511;-272;100,1;97;6760;5242;2;9;99,9;102;6756;5246;2;8
20.08.2025;03:35;511;435;852,8;10512;0;33507;-301;100,1;87;6760;5260;2;9;99,8;83;6758;5252;2;8
20.08.2025;03:40;511;435;852,8;10502;0;33508;-305;100,1;85;6760;5250;2;9;99,8;80;6758;5252;2;8
20.08.2025;03:45;511;435;852,8;10482;0;33512;-307;100,1;80;6760;5246;2;9;99,9;78;6756;5236;2;8
20.08.2025;03:50;511;435;852,8;10518;0;33535;-418;100,1;35;6757;5252;2;9;99,8;28;6756;5266;2;8
20.08.2025;03:55;511;435;852,8;10462;0;33512;-431;100,1;19;6757;5230;2;9;99,9;23;6756;5232;2;8
20.08.2025;04:00;511;435;852,8;10486;0;33504;-457;100,1;10;6752;5244;2;9;99,9;9;6748;5242;2;8
20.08.2025;04:05;511;435;852,8;10490;0;33519;-487;100,1;-10;6752;5240;2;9;99,9;-5;6753;5224;2;8
20.08.2025;04:10;511;435;852,8;10488;0;33349;-513;100,1;-19;6718;5246;2;9;99,9;-21;6717;5242;2;8
20.08.2025;04:15;511;435;852,8;10512;0;33342;-512;100,1;-19;6718;5260;2;9;99,8;-21;6717;5252;2;8
20.08.2025;04:20;511;435;852,8;10419;0;33227;-348;100,1;35;6705;5220;2;9;99,8;78;6704;5199;2;8
20.08.2025;04:25;511;435;852,8;10492;0;33253;-280;100,1;115;6708;5246;2;9;99,8;78;6704;5246;2;8
20.08.2025;04:30;511;435;852,8;10482;0;33268;-283;100,1;111;6713;5254;2;9;99,8;75;6712;5228;2;8
20.08.2025;04:35;511;435;853,7;10474;0;33257;-285;100,1;108;6713;5228;2;9;99,8;83;6704;5246;2;8
20.08.2025;04:40;511;435;853,7;10504;0;33267;-280;100,1;120;6713;5258;2;9;99,9;78;6706;5246;2;8
20.08.2025;04:45;511;435;852,8;10488;0;33278;-282;100,1;115;6713;5238;2;9;99,8;82;6706;5252;2;8
20.08.2025;04:50;511;435;852,8;10504;0;33282;-275;100,1;122;6713;5252;2;9;99,8;80;6712;5252;2;8
20.08.2025;04:55;511;435;853,7;10472;0;33283;-280;100,1;120;6715;5226;2;9;99,8;75;6712;5246;2;8
20.08.2025;05:00;511;435;853,7;10514;0;33285;-285;100,1;113;6715;5260;2;9;99,9;78;6712;5254;2;8
20.08.2025;05:05;511;435;853,7;10498;0;33278;-287;100,1;118;6715;5258;2;9;99,9;85;6712;5240;2;8
20.08.2025;05:10;511;435;853,7;10462;0;33281;-282;100,1;115;6715;5228;2;9;99,9;80;6712;5234;2;8
20.08.2025;05:15;511;435;852,8;10476;0;33287;-287;100,1;113;6715;5242;2;9;99,9;80;6712;5234;2;8
20.08.2025;05:20;511;435;853,7;10480;0;33307;-284;100,1;113;6723;5240;2;9;99,9;80;6717;5240;2;8
20.08.2025;05:25;511;435;852,8;10484;0;33314;-282;100,1;122;6723;5244;2;9;99,9;83;6717;5240;2;8
20.08.2025;05:30;511;435;853,7;10492;0;33306;-289;100,1;115;6718;5252;2;9;99,9;78;6714;5240;2;8
20.08.2025;05:35;511;435;853,7;10490;0;33300;-279;100,1;115;6718;5244;2;9;99,9;80;6714;5246;2;8
20.08.2025;05:40;511;435;852,8;10474;0;33287;-285;100,1;109;6715;5238;2;9;99,8;73;6712;5236;2;8
20.08.2025;05:45;511;435;852,8;10506;0;33282;-288;100,1;113;6713;5252;2;9;99,8;75;6712;5258;2;8
20.08.2025;05:50;511;435;853,7;10488;0;33284;-287;100,1;115;6715;5246;2;9;99,8;75;6712;5242;2;8
20.08.2025;05:55;511;435;852,8;10472;0;33365;-279;100,1;115;6731;5238;2;9;99,9;80;6727;5234;2;8
20.08.2025;06:00;511;435;852,8;10484;0;33516;-392;100,1;28;6752;5242;2;9;99,8;54;6753;5242;2;8
20.08.2025;06:05;511;435;853,7;10462;0;33490;-392;100,1;26;6747;5232;2;9;99,9;54;6748;5230;2;8
20.08.2025;06:10;511;435;853,7;10506;0;33475;-395;100,1;23;6747;5250;2;9;99,9;43;6745;5256;2;8
20.08.2025;06:15;511;435;853,7;10502;0;33492;-392;100,1;31;6749;5252;2;9;99,9;49;6748;5250;2;8
20.08.2025;06:20;511;435;853,7;10506;0;33523;-606;100,1;-75;6747;5248;2;9;99,9;-47;6745;5258;2;8
20.08.2025;06:25;511;435;852,8;10484;0;33490;-609;100,1;-80;6739;5244;2;9;99,9;-56;6743;5240;2;8
20.08.2025;06:30;511;435;852,8;10496;0;33482;-605;100,1;-80;6739;5270;2;9;99,9;-50;6738;5226;2;8
20.08.2025;06:35;511;435;853,7;10494;0;33464;-600;100,1;-80;6736;5250;2;9;99,8;-50;6735;5244;2;8
20.08.2025;06:40;511;435;853,7;10484;0;33461;-610;100,1;-83;6734;5248;2;9;99,8;-57;6735;5236;2;8
20.08.2025;06:45;511;435;852,8;10488;0;33397;-612;100,1;-76;6718;5246;2;9;99,9;-49;6722;5242;2;8
20.08.2025;06:50;511;435;852,8;10494;0;33338;-610;100,1;-76;6713;5254;2;9;99,8;-52;6712;5240;2;8
20.08.2025;06:55;511;435;853,7;10490;0;33351;-615;100,1;-83;6708;5248;2;9;99,9;-56;6709;5236;2;8
20.08.2025;07:00;512;435;852,8;10486;0;33388;-580;100,1;-49;6723;5252;2;9;99,9;-56;6717;5234;2;8
20.08.2025;07:05;511;435;853,7;10488;0;33439;-583;100,1;-47;6729;5238;2;9;99,8;-56;6727;5250;2;8
20.08.2025;07:10;512;435;853,7;10488;0;33434;-586;100,1;-52;6729;5234;2;9;99,9;-59;6725;5254;2;8
20.08.2025;07:15;511;435;853,7;10486;0;33440;-586;100,1;-54;6731;5244;2;9;99,8;-59;6725;5242;2;8
20.08.2025;07:20;512;435;853,7;10472;0;33492;-580;100,1;-49;6739;5234;2;9;99,9;-52;6738;5238;2;8
20.08.2025;07:25;511;435;853,7;10492;0;33498;-591;100,1;-54;6739;5250;2;9;99,9;-59;6738;5242;2;8
20.08.2025;07:30;511;435;853,7;10482;0;33544;-670;100,1;-69;6749;5242;2;9;99,8;-128;6743;5240;2;8
20.08.2025;07:35;512;435;853,7;10468;0;33529;-790;100,1;-189;6731;5230;2;9;99,9;-128;6738;5238;2;8
20.08.2025;07:40;512;435;853,7;10482;0;33550;-786;100,1;-193;6744;5238;2;9;99,9;-128;6745;5244;2;8
20.08.2025;07:45;511;435;853,7;10480;0;33545;-794;100,1;-194;6739;5246;2;9;99,9;-128;6743;5242;2;8
20.08.2025;07:50;512;435;852,8;10486;0;33548;-788;100,1;-182;6739;5238;2;9;99,9;-125;6743;5248;2;8
20.08.2025;07:55;512;435;852,8;10464;0;33506;-796;100,1;-188;6731;5224;2;9;99,9;-125;6735;5240;2;8
20.08.2025;08:00;512;435;853,7;10494;0;33512;-792;100,1;-191;6731;5252;2;9;99,9;-128;6738;5242;2;8
20.08.2025;08:05;511;435;853,7;10480;0;33497;-798;100,1;-191;6731;5236;2;9;99,9;-132;6735;5244;2;8
20.08.2025;08:10;512;435;853,7;10476;0;33548;-790;100,1;-191;6742;5248;2;9;99,9;-128;6745;5228;2;8
20.08.2025;08:15;512;435;852,8;10482;0;33567;-866;100,1;-191;6742;5240;2;9;99,8;-201;6738;5242;2;8
20.08.2025;08:20;512;435;852,8;10480;0;33381;-840;100,1;-191;6708;5236;2;9;99,8;-168;6706;5244;2;8
20.08.2025;08:25;512;435;853,7;10498;0;33378;-766;100,1;-158;6708;5244;2;9;99,9;-130;6706;5254;2;8
20.08.2025;08:30;513;435;852,8;10506;0;33375;-500;100,1;42;6723;5240;2;9;99,9;-64;6714;5266;2;8
20.08.2025;08:35;513;435;853,7;10486;0;33365;-496;100,1;43;6723;5250;2;9;99,9;-57;6712;5236;2;8
20.08.2025;08:40;513;435;853,7;10490;0;33339;-500;100,1;42;6715;5246;2;9;99,9;-59;6706;5244;2;8
20.08.2025;08:45;513;435;853,7;10472;0;33337;-506;100,1;35;6713;5240;2;9;99,9;-62;6704;5232;2;8
20.08.2025;08:50;513;435;853,7;10476;0;33306;-502;100,1;43;6708;5246;2;9;99,9;-57;6701;5230;2;8
20.08.2025;08:55;512;435;852,8;10500;0;33300;-467;100,1;36;6713;5256;2;9;99,9;-26;6704;5244;2;8
20.08.2025;09:00;513;435;853,7;10478;0;33324;-332;100,1;66;6715;5240;2;9;99,8;75;6714;5238;2;8
20.08.2025;09:05;513;435;852,8;10484;0;33351;-319;100,1;80;6718;5250;2;9;99,8;78;6722;5234;2;8
20.08.2025;09:10;513;435;853,7;10492;0;33276;-338;100,1;66;6705;5256;2;9;99,9;75;6706;5236;2;8
20.08.2025;09:15;513;435;853,7;10494;0;33247;-262;100,1;109;6705;5256;2;9;99,8;106;6704;5238;2;8
20.08.2025;09:20;513;435;853,7;10524;0;33125;-22;100,1;210;6692;5250;2;9;99,8;255;6688;5274;2;8
20.08.2025;09:25;513;435;852,8;10480;0;33242;-11;100,1;222;6713;5234;2;9;99,9;248;6712;5246;2;8
20.08.2025;09:30;513;435;853,7;10488;0;33226;-9;100,1;229;6708;5248;2;9;99,9;246;6709;5260;2;8
20.08.2025;09:35;513;435;853,7;10482;0;33205;-10;100,1;222;6708;5250;2;9;99,8;246;6712;5232;2;8
20.08.2025;09:40;512;435;852,8;10486;0;33212;-16;100,1;222;6705;5246;2;9;99,9;246;6706;5236;2;8
20.08.2025;09:45;513;435;852,8;10496;0;33528;72;100,1;283;6773;5244;2;9;99,8;260;6774;5252;2;8
20.08.2025;09:50;514;435;852,8;10482;0;33522;45;100,1;259;6773;5240;2;9;99,8;262;6771;5242;2;8
20.08.2025;09:55;514;435;852,8;10476;0;33499;41;100,1;257;6768;5228;2;9;99,8;267;6766;5248;2;8
20.08.2025;10:00;513;435;852,8;10490;0;33497;-190;100,1;139;6757;5240;2;9;99,9;139;6756;5250;2;8
20.08.2025;10:05;513;435;852,8;10478;0;33511;-163;100,1;160;6762;5232;2;9;99,9;151;6761;5246;2;8
20.08.2025;10:10;513;435;852,8;10500;0;33494;-190;100,1;139;6760;5250;2;9;99,8;142;6758;5250;2;8
20.08.2025;10:15;513;435;852,8;10492;0;33494;-179;100,1;148;6757;5248;2;9;99,9;144;6756;5230;2;8
20.08.2025;10:20;514;435;852,8;10492;0;33508;-175;100,1;144;6762;5248;2;9;99,8;151;6758;5244;2;8
20.08.2025;10:25;513;435;852,8;10498;0;33503;-178;100,1;149;6762;5256;2;9;99,9;144;6764;5242;2;8
20.08.2025;10:30;512;435;852,8;10510;0;33512;-206;100,1;132;6765;5256;2;9;99,8;132;6764;5254;2;8
20.08.2025;10:35;513;435;852,8;10478;0;33507;-302;100,1;83;6757;5226;2;9;99,8;83;6758;5252;2;8
20.08.2025;10:40;513;435;852,8;10478;0;33505;-300;100,1;85;6757;5238;2;9;99,9;87;6758;5240;2;8
20.08.2025;10:45;513;435;852,8;10490;0;33504;-309;100,1;80;6757;5230;2;9;99,8;80;6758;5260;2;8
20.08.2025;10:50;512;435;852,8;10488;0;33492;-309;100,1;80;6755;5246;2;9;99,9;82;6756;5242;2;8
20.08.2025;10:55;512;435;852,8;10498;0;33487;-316;100,1;78;6752;5248;2;9;99,8;80;6748;5250;2;8
20.08.2025;11:00;513;435;852,8;10500;0;33480;-313;100,1;76;6749;5256;2;9;99,8;82;6753;5244;2;8
20.08.2025;11:05;512;435;852,8;10496;0;33516;-337;100,1;63;6760;5256;2;9;99,8;68;6756;5240;2;8
20.08.2025;11:10;512;435;851,9;10484;0;33519;-351;100,1;56;6760;5234;2;9;99,8;68;6758;5250;2;8
20.08.2025;11:15;512;435;851,9;10488;0;33499;-364;100,1;52;6752;5240;2;9;99,8;54;6748;5248;2;8
20.08.2025;11:20;512;435;851,9;10508;0;33464;-360;100,1;57;6747;5262;2;9;99,8;56;6748;5246;2;8
20.08.2025;11:25;513;435;851,9;10488;0;33490;-357;100,1;61;6752;5242;2;9;99,8;54;6753;5246;2;8
20.08.2025;11:30;512;435;851,9;10500;0;33468;-356;100,1;57;6747;5246;2;9;99,8;59;6745;5254;2;8
20.08.2025;11:35;512;435;851,9;10512;0;33464;-355;100,1;61;6749;5262;2;9;99,8;59;6748;5250;2;8
20.08.2025;11:40;512;435;851,9;10496;0;33470;-352;100,1;59;6747;5248;2;9;99,8;59;6745;5248;2;8
20.08.2025;11:45;512;435;851,9;10498;0;33474;-353;100,1;64;6747;5232;2;9;99,8;61;6745;5266;2;8
20.08.2025;11:50;512;435;850,9;10512;0;33477;-360;100,1;56;6747;5254;2;9;99,8;59;6743;5258;2;8
20.08.2025;11:55;512;435;851,9;10500;0;33454;-358;100,1;61;6742;5250;2;9;99,8;57;6743;5250;2;8
20.08.2025;12:00;512;435;851,9;10476;0;33484;-359;100,1;50;6749;5246;2;9;99,8;52;6748;5230;2;8
20.08.2025;12:05;512;435;851,9;10484;0;33470;-359;100,1;54;6744;5240;2;9;99,8;59;6743;5244;2;8
20.08.2025;12:10;512;435;851,9;10500;0;33429;-363;100,1;61;6739;5260;2;9;99,8;61;6738;5240;2;8
20.08.2025;12:15;512;435;850,9;10526;0;33427;-360;100,1;59;6739;5268;2;9;99,8;59;6738;5258;2;8
20.08.2025;12:20;512;435;850,9;10490;0;33422;-362;100,1;56;6736;5242;2;9;99,8;57;6735;5248;2;8
20.08.2025;12:25;512;435;851,9;10484;0;33451;-362;100,1;56;6744;5240;2;9;99,8;61;6743;5250;2;8
20.08.2025;12:30;512;435;851,9;10494;0;33457;-362;100,1;52;6742;5250;2;9;99,8;54;6743;5244;2;8
20.08.2025;12:35;512;435;850,9;10510;0;33479;-366;100,1;50;6749;5252;2;9;99,8;54;6748;5250;2;8
20.08.2025;12:40;512;435;851,9;10500;0;33502;-358;100,1;57;6752;5248;2;9;99,8;61;6751;5252;2;8
20.08.2025;12:45;512;435;851,9;10496;0;33495;-370;100,1;49;6752;5250;2;9;99,8;49;6753;5246;2;8
20.08.2025;12:50;512;435;851,9;10492;0;33492;-367;100,1;50;6752;5250;2;9;99,8;54;6751;5242;2;8
20.08.2025;12:55;512;435;851,9;10510;0;33490;-370;100,1;47;6749;5256;2;9;99,8;54;6748;5254;2;8
20.08.2025;13:00;512;435;851,9;10510;0;33466;-374;100,1;42;6747;5252;2;9;99,8;49;6748;5258;2;8
20.08.2025;13:05;512;435;851,9;10502;0;33450;-378;100,1;43;6747;5246;2;9;99,8;52;6743;5256;2;8
20.08.2025;13:10;512;435;851,9;10480;0;33486;-371;100,1;43;6752;5240;2;9;99,8;56;6751;5240;2;8
20.08.2025;13:15;512;435;851,9;10500;0;33507;-374;100,1;47;6757;5252;2;9;99,8;50;6753;5248;2;8
20.08.2025;13:20;512;435;850,9;10504;0;33510;-436;100,1;16;6755;5252;2;9;99,8;24;6753;5252;2;8
20.08.2025;13:25;512;435;850,9;10490;0;33514;-460;100,1;5;6752;5250;2;9;99,8;14;6753;5240;2;8
20.08.2025;13:30;512;435;850,9;10492;0;33483;-515;100,1;-17;6747;5246;2;9;99,8;-19;6745;5246;2;8
20.08.2025;13:35;512;435;850,0;10494;0;33505;-509;100,1;-17;6749;5244;2;9;99,8;-16;6745;5250;2;8
20.08.2025;13:40;512;435;851,9;10502;0;33505;-510;100,1;-16;6752;5252;2;9;99,8;-23;6748;5250;2;8
20.08.2025;13:45;512;435;850,9;10478;0;33493;-512;100,1;-17;6749;5238;2;9;99,8;-21;6745;5240;2;8
20.08.2025;13:50;512;435;850,9;10486;0;33498;-510;100,1;-17;6747;5250;2;9;99,8;-21;6745;5236;2;8
20.08.2025;13:55;512;435;850,9;10498;0;33360;-516;100,1;-16;6718;5256;2;9;99,8;-19;6717;5256;2;8
20.08.2025;14:00;512;435;850,9;10490;0;33357;-514;100,1;-19;6718;5240;2;9;99,8;-21;6717;5250;2;8
20.08.2025;14:05;512;435;850,9;10508;0;33342;-524;100,1;-17;6718;5250;2;9;99,8;-28;6714;5258;2;8
20.08.2025;14:10;512;435;850,9;10506;0;33294;-522;100,1;-23;6708;5258;2;9;99,8;-23;6704;5248;2;8
20.08.2025;14:15;512;435;850,9;10482;0;33295;-527;100,1;-17;6708;5236;2;9;99,8;-26;6704;5246;2;8
20.08.2025;14:20;512;435;850,0;10514;0;33307;-532;100,1;-21;6713;5254;2;9;99,9;-30;6712;5260;2;8
20.08.2025;14:25;512;435;850,9;10508;0;33298;-525;100,1;-16;6705;5258;2;9;99,8;-21;6704;5250;2;8
20.08.2025;14:30;512;435;850,9;10494;0;33297;-423;100,1;10;6713;5254;2;9;99,9;43;6712;5240;2;8
20.08.2025;14:35;512;435;850,9;10504;0;33254;-390;100,1;49;6705;5250;2;9;99,9;50;6701;5254;2;8
20.08.2025;14:40;512;435;850,9;10488;0;33265;-287;100,1;78;6708;5236;2;9;99,8;109;6706;5252;2;8
20.08.2025;14:45;512;435;850,9;10496;0;33495;-325;100,1;35;6752;5250;2;9;99,8;111;6756;5240;2;8
20.08.2025;14:50;512;435;850,9;10482;0;33501;-315;100,1;40;6757;5230;2;9;99,8;118;6764;5252;2;8
20.08.2025;14:55;512;435;850,9;10516;0;33512;-317;100,1;42;6757;5260;2;9;99,8;120;6764;5238;2;8
20.08.2025;15:00;512;435;850,9;10500;0;33497;-317;100,1;40;6752;5248;2;9;99,8;118;6756;5252;2;8
