Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.08.2025;15:05;512;435;850,9;10500;0;33502;-387;100,1;36;6757;5256;2;9;99,8;45;6756;5244;2;8
20.08.2025;15:10;512;435;850,0;10502;0;33502;-389;100,1;36;6752;5256;2;9;99,9;50;6753;5246;2;8
20.08.2025;15:15;512;435;850,0;10520;0;33494;-350;100,1;71;6760;5262;2;9;99,9;50;6756;5258;2;8
20.08.2025;15:20;512;435;850,9;10498;0;33516;-357;100,1;61;6760;5246;2;9;99,8;57;6756;5252;2;8
20.08.2025;15:25;512;435;850,9;10504;0;33545;-383;100,1;42;6762;5250;2;9;99,9;45;6758;5254;2;8
20.08.2025;15:30;512;435;850,0;10522;0;33501;-424;100,1;31;6755;5256;2;9;99,9;31;6756;5266;2;8
20.08.2025;15:35;512;435;850,0;10518;0;33523;-488;100,1;-10;6757;5252;2;9;100,1;0;6756;5266;2;8
20.08.2025;15:40;512;435;850,0;10506;0;33477;-517;100,1;-16;6747;5244;2;9;100,1;-30;6743;5246;2;8
20.08.2025;15:45;512;435;850,0;10514;0;33455;-520;100,1;-16;6742;5264;2;9;100,1;-31;6738;5270;2;8
20.08.2025;15:50;512;435;850,0;10530;0;33488;-519;100,1;-14;6749;5258;2;9;100,1;-30;6745;5272;2;8
20.08.2025;15:55;512;435;850,0;10500;0;33466;-524;100,1;-16;6747;5246;2;9;100,1;-31;6743;5254;2;8
20.08.2025;16:00;512;435;850,0;10524;0;33500;-520;100,1;-7;6752;5250;2;9;100,1;-31;6748;5274;2;8
20.08.2025;16:05;512;435;850,0;10520;0;33492;-525;100,1;-10;6752;5260;2;9;100,1;-36;6745;5260;2;8
20.08.2025;16:10;512;435;850,0;10498;0;33488;-519;100,1;-7;6749;5238;2;9;100,1;-31;6745;5260;2;8
20.08.2025;16:15;512;435;850,0;10510;0;33518;-561;100,1;-38;6757;5240;2;9;100,1;-38;6753;5270;2;8
20.08.2025;16:20;512;435;850,0;10498;0;33499;-595;100,1;-52;6747;5252;2;9;100,1;-59;6743;5246;2;8
20.08.2025;16:25;512;435;850,0;10486;0;33503;-603;100,1;-59;6747;5238;2;9;100,1;-64;6743;5248;2;8
20.08.2025;16:30;512;435;850,0;10508;0;33491;-600;100,1;-56;6749;5250;2;9;100,1;-62;6745;5258;2;8
20.08.2025;16:35;512;435;850,9;10502;0;33495;-782;100,1;-92;6747;5236;2;9;100,1;-208;6730;5266;2;8
20.08.2025;16:40;512;435;850,0;10496;0;33415;-790;100,1;-92;6729;5248;2;9;100,1;-217;6714;5248;2;8
20.08.2025;16:45;512;435;850,9;10490;0;33375;-786;100,1;-92;6718;5246;2;9;100,1;-212;6712;5244;2;8
20.08.2025;16:50;512;435;850,9;10494;0;33359;-786;100,1;-94;6723;5234;2;9;100,1;-210;6709;5260;2;8
20.08.2025;16:55;513;435;850,9;10488;0;33342;-783;100,1;-90;6713;5232;2;9;100,1;-210;6701;5256;2;8
20.08.2025;17:00;513;435;850,9;10518;0;33359;-709;100,1;-85;6718;5258;2;9;100,1;-135;6712;5260;2;8
20.08.2025;17:05;513;435;850,9;10496;0;33352;-710;100,1;-92;6718;5238;2;9;100,1;-144;6712;5258;2;8
20.08.2025;17:10;514;435;850,9;10506;0;33320;-714;100,1;-85;6708;5254;2;9;100,1;-139;6704;5252;2;8
20.08.2025;17:15;514;435;850,9;10496;0;33319;-712;100,1;-89;6713;5244;2;9;100,1;-139;6704;5252;2;8
20.08.2025;17:20;513;435;850,9;10496;0;33315;-713;100,1;-90;6713;5250;2;9;100,1;-142;6701;5246;2;8
20.08.2025;17:25;513;435;850,9;10510;0;33304;-721;100,1;-90;6705;5260;2;9;100,1;-142;6699;5250;2;8
20.08.2025;17:30;513;435;850,9;10500;0;33395;-687;100,1;-92;6726;5238;2;9;100,1;-113;6722;5262;2;8
20.08.2025;17:35;513;435;850,9;10466;0;33398;-688;100,1;-99;6726;5232;2;9;100,2;-109;6722;5252;2;8
20.08.2025;17:40;513;435;850,9;10506;0;33394;-682;100,1;-92;6723;5248;2;9;100,1;-106;6717;5258;2;8
20.08.2025;17:45;513;435;851,9;10504;0;33378;-687;100,1;-95;6718;5250;2;9;100,2;-106;6719;5254;2;8
20.08.2025;17:50;513;435;851,9;10498;0;33410;-686;100,1;-95;6726;5250;2;9;100,1;-111;6725;5248;2;8
20.08.2025;17:55;513;435;850,9;10514;0;33415;-691;100,1;-101;6726;5246;2;9;100,1;-118;6722;5268;2;8
20.08.2025;18:00;513;435;851,9;10536;0;33384;-689;100,1;-94;6718;5240;2;9;100,1;-111;6719;5222;2;8
20.08.2025;18:05;513;435;850,9;10512;0;33402;-687;100,1;-97;6721;5252;2;9;100,1;-113;6719;5260;2;8
20.08.2025;18:10;513;435;851,9;10506;0;33377;-687;100,1;-94;6718;5252;2;9;100,1;-115;6717;5246;2;8
20.08.2025;18:15;513;435;851,9;10532;0;33354;-685;100,1;-95;6715;5262;2;9;100,1;-106;6712;5270;2;8
20.08.2025;18:20;513;435;852,8;10534;0;33382;-684;100,1;-95;6723;5256;2;9;100,1;-109;6717;5278;2;8
20.08.2025;18:25;512;435;851,9;10520;0;33353;-687;100,1;-95;6713;5262;2;9;100,1;-106;6712;5258;2;8
20.08.2025;18:30;513;435;851,9;10514;0;33345;-693;100,1;-97;6713;5244;2;9;100,1;-113;6709;5270;2;8
20.08.2025;18:35;512;435;851,9;10490;0;33361;-659;100,1;-101;6715;5230;2;9;100,1;-78;6714;5260;2;8
20.08.2025;18:40;512;435;851,9;10508;0;33396;-662;100,1;-101;6723;5248;2;9;100,2;-82;6722;5260;2;8
20.08.2025;18:45;513;435;850,9;10486;0;33546;-714;100,1;-120;6749;5230;2;9;100,2;-116;6745;5252;2;8
20.08.2025;18:50;513;435;851,9;10498;0;33537;-778;100,1;-156;6747;5246;2;9;100,2;-148;6745;5244;2;8
20.08.2025;18:55;513;435;851,9;10492;0;33439;-772;100,1;-148;6729;5242;2;9;100,1;-146;6725;5250;2;8
20.08.2025;19:00;513;435;851,9;10518;0;33446;-778;100,1;-155;6726;5242;2;9;100,1;-153;6725;5248;2;8
20.08.2025;19:05;513;435;851,9;10490;0;33463;-777;100,1;-155;6731;5250;2;9;100,1;-148;6730;5240;2;8
20.08.2025;19:10;514;435;851,9;10486;0;33394;-774;100,1;-148;6715;5250;2;9;100,1;-144;6714;5240;2;8
20.08.2025;19:15;513;435;851,9;10496;0;33322;-600;100,1;-50;6713;5248;2;9;100,1;-80;6709;5248;2;8
20.08.2025;19:20;512;435;851,9;10496;0;33241;-287;100,1;92;6705;5252;2;9;100,2;99;6704;5244;2;8
20.08.2025;19:25;513;435;851,9;10514;0;33217;-189;100,1;128;6705;5258;2;9;100,1;161;6704;5256;2;8
20.08.2025;19:30;513;435;851,9;10490;0;33289;-155;100,1;156;6718;5244;2;9;100,1;165;6719;5246;2;8
20.08.2025;19:35;513;435;851,9;10530;0;33519;-256;100,1;97;6762;5270;2;9;100,1;113;6764;5260;2;8
20.08.2025;19:40;513;435;850,9;10492;0;33502;-259;100,1;94;6762;5248;2;9;100,2;118;6761;5244;2;8
20.08.2025;19:45;512;435;851,9;10502;0;33531;-436;100,1;30;6760;5246;2;9;100,2;7;6756;5250;2;8
20.08.2025;19:50;512;435;851,9;10476;0;33264;-389;100,1;49;6708;5240;2;9;100,1;42;6706;5236;2;8
20.08.2025;19:55;512;435;851,9;10514;0;33526;-585;100,1;-49;6749;5250;2;9;100,2;-54;6748;5264;2;8
20.08.2025;20:00;512;435;852,8;10488;0;33361;-816;100,1;-137;6713;5244;2;9;100,1;-194;6704;5244;2;8
20.08.2025;20:05;512;435;852,8;10496;0;33323;-749;100,1;-142;6705;5250;2;9;100,1;-130;6704;5246;2;8
20.08.2025;20:10;513;435;851,9;10490;0;33370;-675;100,1;-68;6718;5236;2;9;100,1;-130;6712;5254;2;8
20.08.2025;20:15;513;435;851,9;10492;0;33389;-672;100,1;-68;6726;5242;2;9;100,2;-128;6719;5250;2;8
20.08.2025;20:20;512;435;851,9;10514;0;33319;-496;100,1;-30;6713;5254;2;9;100,1;9;6719;5260;2;8
20.08.2025;20:25;512;435;851,9;10488;0;33274;-395;100,1;69;6713;5254;2;9;100,1;10;6709;5234;2;8
20.08.2025;20:30;513;435;851,9;10508;0;33244;-324;100,1;71;6708;5250;2;9;100,1;85;6709;5258;2;8
20.08.2025;20:35;512;435;851,9;10502;0;33240;-255;100,1;108;6708;5236;2;9;100,1;121;6704;5266;2;8
20.08.2025;20:40;512;435;852,8;10504;0;33220;-221;100,1;142;6705;5246;2;9;100,1;118;6701;5258;2;8
20.08.2025;20:45;512;435;851,9;10494;0;33535;-359;100,1;94;6762;5248;2;9;100,2;28;6758;5262;2;8
20.08.2025;20:50;512;435;851,9;10488;0;33506;-403;100,1;42;6752;5236;2;9;100,1;35;6756;5252;2;8
20.08.2025;20:55;512;435;851,9;10496;0;33493;-412;100,1;35;6752;5236;2;9;100,1;30;6745;5260;2;8
20.08.2025;21:00;512;435;851,9;10474;0;33483;-411;100,1;42;6747;5218;2;9;100,2;30;6748;5256;2;8
20.08.2025;21:05;512;435;852,8;10500;0;33533;-542;100,1;-69;6752;5242;2;9;100,2;9;6756;5258;2;8
20.08.2025;21:10;512;435;851,9;10496;0;33432;-569;100,1;-69;6736;5246;2;9;100,1;-28;6738;5250;2;8
20.08.2025;21:15;512;435;851,9;10486;0;33437;-576;100,1;-73;6736;5228;2;9;100,1;-23;6735;5258;2;8
20.08.2025;21:20;512;435;851,9;10494;0;33484;-568;100,1;-69;6744;5236;2;9;100,1;-26;6745;5258;2;8
20.08.2025;21:25;512;435;851,9;10490;0;33374;-576;100,1;-73;6723;5244;2;9;100,1;-23;6725;5246;2;8
20.08.2025;21:30;512;435;852,8;10508;0;33236;-305;100,1;99;6708;5246;2;9;100,2;73;6704;5262;2;8
20.08.2025;21:35;512;435;852,8;10484;0;33250;-304;100,1;97;6713;5234;2;9;100,2;78;6709;5250;2;8
20.08.2025;21:40;512;435;852,8;10506;0;33247;-299;100,1;99;6713;5256;2;9;100,1;78;6706;5250;2;8
20.08.2025;21:45;512;435;852,8;10518;0;33258;-298;100,1;101;6713;5250;2;9;100,1;78;6709;5268;2;8
20.08.2025;21:50;512;435;851,9;10500;0;33257;-305;100,1;99;6713;5242;2;9;100,1;73;6706;5258;2;8
20.08.2025;21:55;512;435;852,8;10520;0;33360;-306;100,1;101;6729;5248;2;9;100,2;75;6725;5272;2;8
20.08.2025;22:00;512;435;851,9;10496;0;33414;-303;100,1;101;6739;5246;2;9;100,1;71;6735;5250;2;8
20.08.2025;22:05;512;435;851,9;10486;0;33491;-242;100,1;120;6760;5248;2;9;100,2;116;6758;5238;2;8
20.08.2025;22:10;512;435;852,8;10482;0;33369;-208;100,1;127;6736;5236;2;9;100,1;141;6738;5246;2;8
20.08.2025;22:15;512;435;851,9;10490;0;33378;-202;100,1;130;6739;5244;2;9;100,1;142;6743;5246;2;8
20.08.2025;22:20;512;435;852,8;10502;0;33399;-198;100,1;127;6744;5242;2;9;100,1;148;6740;5260;2;8
20.08.2025;22:25;512;435;852,8;10496;0;33373;-200;100,1;127;6739;5242;2;9;100,1;146;6738;5254;2;8
20.08.2025;22:30;512;435;851,9;10500;0;33369;-200;100,1;128;6736;5250;2;9;100,1;144;6738;5250;2;8
20.08.2025;22:35;512;435;851,9;10508;0;33342;-208;100,1;127;6731;5250;2;9;100,2;148;6730;5258;2;8
20.08.2025;22:40;511;435;851,9;10510;0;33343;-204;100,1;128;6729;5250;2;9;100,1;141;6730;5260;2;8
20.08.2025;22:45;512;435;851,9;10484;0;33308;-203;100,1;130;6723;5226;2;9;100,1;146;6722;5258;2;8
20.08.2025;22:50;511;435;851,9;10518;0;33317;-203;100,1;130;6723;5252;2;9;100,1;146;6725;5266;2;8
20.08.2025;22:55;511;435;852,8;10506;0;33357;-203;100,1;127;6731;5244;2;9;100,1;146;6732;5262;2;8
20.08.2025;23:00;511;435;851,9;10502;0;33311;-206;100,1;127;6726;5242;2;9;100,2;144;6725;5260;2;8
20.08.2025;23:05;512;435;851,9;10482;0;33297;-209;100,1;122;6723;5236;2;9;100,1;142;6722;5246;2;8
20.08.2025;23:10;512;435;851,9;10484;0;33304;-207;100,1;122;6726;5234;2;9;100,1;146;6725;5250;2;8
20.08.2025;23:15;512;435;852,8;10504;0;33329;-205;100,1;134;6729;5242;2;9;100,1;148;6730;5242;2;8
20.08.2025;23:20;512;435;851,9;10486;0;33296;-208;100,1;123;6723;5244;2;9;100,2;142;6722;5242;2;8
20.08.2025;23:25;512;435;852,8;10480;0;33325;-199;100,1;128;6729;5234;2;9;100,1;142;6727;5246;2;8
20.08.2025;23:30;511;435;851,9;10482;0;33324;-201;100,1;130;6729;5242;2;9;100,1;144;6730;5240;2;8
20.08.2025;23:35;512;435;851,9;10496;0;33331;-198;100,1;128;6729;5242;2;9;100,1;144;6732;5254;2;8
20.08.2025;23:40;511;435;852,8;10498;0;33356;-201;100,1;127;6731;5252;2;9;100,1;148;6727;5268;2;8
20.08.2025;23:45;511;435;852,8;10516;0;33352;-197;100,1;127;6736;5256;2;9;100,1;153;6732;5260;2;8
20.08.2025;23:50;511;435;851,9;10490;0;33356;-197;100,1;130;6736;5232;2;9;100,2;142;6735;5258;2;8
20.08.2025;23:55;511;435;852,8;10512;0;33366;-195;100,1;135;6731;5260;2;9;100,2;153;6732;5252;2;8
21.08.2025;00:00;512;435;851,9;10494;0;33368;-187;100,1;137;6736;5248;2;9;100,1;151;6735;5252;2;8
21.08.2025;00:05;511;435;852,8;10504;0;33403;-191;100,1;134;6744;5252;2;9;100,1;148;6743;5252;2;8
21.08.2025;00:10;511;435;852,8;10488;0;33413;-196;100,1;134;6747;5240;2;9;100,2;151;6745;5248;2;8
21.08.2025;00:15;512;435;851,9;10494;0;33499;-108;100,1;200;6770;5238;2;9;100,1;165;6766;5256;2;8
21.08.2025;00:20;511;435;852,8;10482;0;33486;-99;100,1;201;6762;5246;2;9;100,1;180;6764;5236;2;8
21.08.2025;00:25;511;435;852,8;10494;0;33494;-95;100,1;200;6768;5248;2;9;100,1;175;6764;5248;2;8
21.08.2025;00:30;511;435;852,8;10482;0;33515;-89;100,1;198;6773;5246;2;9;100,1;179;6769;5236;2;8
21.08.2025;00:35;511;435;851,9;10480;0;33509;-91;100,1;200;6770;5234;2;9;100,1;182;6766;5246;2;8
21.08.2025;00:40;511;435;852,8;10498;0;33529;-105;100,1;181;6770;5252;2;9;100,1;175;6774;5246;2;8
21.08.2025;00:45;512;435;852,8;10482;0;33524;-220;100,1;160;6768;5236;2;9;100,1;90;6766;5246;2;8
21.08.2025;00:50;511;435;852,8;10508;0;33484;-303;100,1;80;6760;5248;2;9;100,1;83;6756;5260;2;8
21.08.2025;00:55;511;435;852,8;10498;0;33533;-382;100,1;12;6760;5246;2;9;100,1;78;6764;5252;2;8
21.08.2025;01:00;511;435;852,8;10488;0;33530;-397;100,1;12;6757;5246;2;9;100,1;61;6764;5242;2;8
21.08.2025;01:05;511;435;852,8;10486;0;33359;-508;100,1;-10;6723;5236;2;9;100,1;-16;6722;5250;2;8
21.08.2025;01:10;511;435;852,8;10496;0;33326;-510;100,1;-14;6715;5250;2;9;100,1;-19;6714;5246;2;8
21.08.2025;01:15;511;435;852,8;10510;0;33351;-504;100,1;-16;6723;5260;2;9;100,2;-17;6722;5240;2;8
21.08.2025;01:20;511;435;852,8;10482;0;33360;-499;100,1;-9;6729;5234;2;9;100,1;-14;6725;5248;2;8
21.08.2025;01:25;511;435;851,9;10486;0;33383;-503;100,1;-16;6731;5244;2;9;100,2;-16;6732;5242;2;8
21.08.2025;01:30;511;435;851,9;10459;0;33457;-501;100,1;-16;6747;5230;2;9;100,1;-16;6745;5230;2;8
21.08.2025;01:35;511;435;852,8;10512;0;33468;-501;100,1;-9;6742;5256;2;9;100,1;-12;6743;5256;2;8
21.08.2025;01:40;511;435;852,8;10470;0;33471;-499;100,1;-9;6747;5228;2;9;100,1;-14;6745;5250;2;8
21.08.2025;01:45;511;435;852,8;10492;0;33514;-521;100,1;-24;6757;5244;2;9;100,1;-23;6756;5248;2;8
21.08.2025;01:50;511;435;852,8;10478;0;33495;-577;100,1;-52;6749;5234;2;9;100,1;-57;6748;5244;2;8
21.08.2025;01:55;511;435;851,9;10496;0;33504;-616;100,1;-76;6749;5252;2;9;100,1;-73;6748;5244;2;8
21.08.2025;02:00;511;435;852,8;10482;0;33520;-632;100,1;-80;6752;5240;2;9;100,1;-78;6753;5242;2;8
21.08.2025;02:05;511;435;852,8;10490;0;33525;-632;100,1;-75;6752;5244;2;9;100,1;-82;6753;5260;2;8
21.08.2025;02:10;511;435;852,8;10494;0;33520;-650;100,1;-90;6749;5244;2;9;100,2;-90;6748;5250;2;8
21.08.2025;02:15;511;435;852,8;10478;0;33518;-648;100,1;-90;6749;5244;2;9;100,1;-85;6748;5234;2;8
21.08.2025;02:20;511;435;853,7;10502;0;33506;-648;100,1;-87;6749;5244;2;9;100,1;-89;6748;5258;2;8
21.08.2025;02:25;511;435;852,8;10502;0;33485;-654;100,1;-85;6747;5234;2;9;100,2;-94;6745;5268;2;8
21.08.2025;02:30;511;435;852,8;10486;0;33492;-661;100,1;-92;6744;5246;2;9;100,1;-94;6745;5240;2;8
21.08.2025;02:35;511;435;853,7;10488;0;33509;-655;100,1;-87;6747;5244;2;9;100,1;-89;6745;5244;2;8
21.08.2025;02:40;511;435;852,8;10496;0;33523;-656;100,1;-90;6752;5252;2;9;100,2;-89;6748;5244;2;8
21.08.2025;02:45;511;435;853,7;10488;0;33518;-709;100,1;-134;6747;5236;2;9;100,2;-97;6748;5252;2;8
21.08.2025;02:50;511;435;852,8;10498;0;33525;-720;100,1;-137;6749;5256;2;9;100,1;-109;6751;5242;2;8
21.08.2025;02:55;511;435;852,8;10496;0;33512;-746;100,1;-139;6747;5246;2;9;100,2;-130;6745;5250;2;8
21.08.2025;03:00;511;435;852,8;10486;0;33506;-738;100,1;-139;6747;5228;2;9;100,1;-125;6745;5242;2;8
21.08.2025;03:05;511;435;852,8;10478;0;33503;-747;100,1;-146;6747;5236;2;9;100,1;-132;6748;5242;2;8
21.08.2025;03:10;511;435;852,8;10480;0;33504;-742;100,1;-137;6744;5230;2;9;100,1;-130;6745;5250;2;8
21.08.2025;03:15;511;435;852,8;10453;0;33528;-743;100,1;-144;6749;5230;2;9;100,2;-139;6748;5224;2;8
21.08.2025;03:20;511;435;852,8;10488;0;33513;-781;100,1;-153;6747;5230;2;9;100,2;-156;6745;5258;2;8
21.08.2025;03:25;511;435;852,8;10492;0;33504;-782;100,1;-155;6744;5242;2;9;100,1;-153;6745;5250;2;8
21.08.2025;03:30;511;435;853,7;10496;0;33492;-783;100,1;-155;6744;5244;2;9;100,1;-153;6743;5252;2;8
21.08.2025;03:35;511;435;852,8;10504;0;33508;-780;100,1;-151;6744;5256;2;9;100,2;-153;6743;5248;2;8
21.08.2025;03:40;511;435;853,7;10496;0;33498;-780;100,1;-155;6742;5244;2;9;100,2;-156;6743;5252;2;8
21.08.2025;03:45;511;435;852,8;10502;0;33406;-750;100,1;-120;6726;5254;2;9;100,1;-153;6722;5248;2;8
21.08.2025;03:50;511;435;852,8;10490;0;33390;-754;100,1;-123;6726;5232;2;9;100,1;-153;6717;5258;2;8
21.08.2025;03:55;530;435;875,0;0;0;0;0;0,1;3;68;0;2;7;-0,2;2;73;0;2;3
21.08.2025;04:00;523;435;867,6;4914;0;32480;386;87,0;613;6593;4914;2;9;-0,3;2;3;0;2;11
21.08.2025;04:05;512;435;853,7;10441;0;33141;-6;99,9;240;6689;5209;2;9;98,8;238;6688;5232;2;8
21.08.2025;04:10;511;435;853,7;10474;0;32966;-15;99,9;234;6658;5234;2;9;100,1;236;6657;5240;2;8
21.08.2025;04:15;511;435;852,8;10435;0;33376;2;99,9;234;6736;5222;2;9;98,8;238;6735;5214;2;8
21.08.2025;04:20;511;435;852,8;10472;0;33521;-348;99,8;139;6744;5256;2;9;98,8;21;6748;5216;2;8
21.08.2025;04:25;511;435;853,7;10466;0;33315;-354;99,9;120;6723;5224;2;9;99,5;7;6712;5242;2;8
21.08.2025;04:30;511;435;852,8;10470;0;33323;-355;99,9;115;6723;5224;2;9;99,5;5;6714;5246;2;8
21.08.2025;04:35;511;435;852,8;10445;0;33313;-345;99,9;122;6723;5228;2;9;99,5;12;6714;5218;2;8
21.08.2025;04:40;511;435;853,7;10494;0;33248;-368;99,9;108;6708;5234;2;9;100,1;5;6699;5260;2;8
21.08.2025;04:45;511;435;852,8;10494;0;33245;-171;99,9;149;6708;5240;2;9;100,1;160;6712;5254;2;8
21.08.2025;04:50;511;435;853,7;10498;0;33214;-25;99,9;182;6702;5262;2;9;100,0;272;6712;5236;2;8
21.08.2025;04:55;511;435;853,7;10490;0;33020;3;99,9;238;6669;5254;2;9;100,1;252;6670;5236;2;8
21.08.2025;05:00;511;435;853,7;10490;0;33040;0;99,9;236;6671;5238;2;9;100,0;255;6670;5252;2;8
21.08.2025;05:05;511;435;853,7;10488;0;33030;-7;99,9;240;6676;5246;2;9;100,1;245;6673;5266;2;8
21.08.2025;05:10;511;435;853,7;10470;0;33043;-9;99,9;231;6676;5238;2;9;100,1;241;6678;5232;2;8
21.08.2025;05:15;511;435;853,7;10462;0;33081;10;99,9;247;6684;5212;2;9;100,1;246;6683;5250;2;8
21.08.2025;05:20;511;435;852,8;10480;0;33172;9;99,9;245;6702;5236;2;9;100,1;245;6701;5244;2;8
21.08.2025;05:25;511;435;853,7;10482;0;33524;19;99,9;229;6773;5230;2;9;100,1;260;6777;5252;2;8
21.08.2025;05:30;511;435;853,7;10484;0;33523;-32;99,9;207;6768;5234;2;9;100,0;234;6769;5252;2;8
21.08.2025;05:35;511;435;853,7;10478;0;33525;-53;99,9;208;6770;5230;2;9;100,0;212;6769;5248;2;8
21.08.2025;05:40;511;435;853,7;10488;0;33519;-91;99,9;191;6768;5226;2;9;100,0;196;6764;5262;2;8
21.08.2025;05:45;511;435;853,7;10488;0;33479;-103;99,9;182;6757;5234;2;9;100,0;187;6756;5254;2;8
21.08.2025;05:50;511;435;853,7;10476;0;33489;-87;99,9;194;6760;5228;2;9;100,0;194;6758;5244;2;8
21.08.2025;05:55;511;435;853,7;10455;0;33498;-91;99,9;191;6760;5236;2;9;100,0;189;6758;5220;2;8
21.08.2025;06:00;511;435;853,7;10478;0;33519;-88;99,9;194;6768;5234;2;9;100,1;186;6766;5244;2;8
21.08.2025;06:05;511;435;853,7;10488;0;33519;-151;99,9;156;6768;5236;2;9;100,0;161;6766;5252;2;8
21.08.2025;06:10;511;435;853,7;10468;0;33527;-285;99,9;90;6760;5236;2;9;100,1;94;6758;5232;2;8
21.08.2025;06:15;511;435;853,7;10470;0;33529;-309;99,9;85;6762;5244;2;9;100,1;75;6758;5246;2;8
21.08.2025;06:20;511;435;853,7;10474;0;33325;-315;99,9;83;6723;5234;2;9;100,1;78;6717;5240;2;8
21.08.2025;06:25;511;435;853,7;10476;0;33429;-321;99,9;85;6742;5234;2;9;100,1;68;6738;5242;2;8
21.08.2025;06:30;511;435;853,7;10482;0;33376;-320;99,9;83;6731;5238;2;9;100,0;66;6732;5244;2;8
21.08.2025;06:35;511;435;853,7;10464;0;33454;-318;99,9;87;6742;5236;2;9;100,0;68;6745;5240;2;8
21.08.2025;06:40;511;435;853,7;10482;0;33367;-316;99,9;85;6731;5240;2;9;100,1;75;6727;5242;2;8
21.08.2025;06:45;511;435;853,7;10484;0;33348;-323;99,9;83;6723;5234;2;9;100,0;68;6722;5250;2;8
21.08.2025;06:50;511;435;853,7;10490;0;33326;-325;99,9;87;6718;5228;2;9;100,1;68;6717;5262;2;8
21.08.2025;06:55;511;435;853,7;10494;0;33316;-323;99,9;87;6715;5240;2;9;100,1;69;6717;5254;2;8
21.08.2025;07:00;511;435;852,8;10474;0;33328;-329;99,9;82;6723;5238;2;9;100,1;64;6717;5236;2;8
21.08.2025;07:05;510;435;853,7;10488;0;33327;-335;99,8;80;6718;5234;2;9;100,1;61;6717;5254;2;8
21.08.2025;07:10;511;435;852,8;10482;0;33310;-332;99,9;83;6715;5246;2;9;100,1;66;6717;5236;2;8
21.08.2025;07:15;511;435;852,8;10480;0;33277;-331;99,9;83;6713;5242;2;9;100,1;64;6712;5238;2;8
21.08.2025;07:20;511;435;853,7;10490;0;33277;-334;99,9;83;6708;5242;2;9;100,0;57;6712;5248;2;8
21.08.2025;07:25;511;435;852,8;10474;0;33276;-338;99,9;78;6705;5244;2;9;100,1;61;6704;5230;2;8
21.08.2025;07:30;511;435;853,7;10502;0;33328;-174;99,9;240;6731;5248;2;9;100,1;62;6717;5254;2;8
21.08.2025;07:35;511;435;853,7;10498;0;33107;-25;99,9;243;6687;5230;2;9;100,1;226;6686;5252;2;8
21.08.2025;07:40;511;435;853,7;10474;0;33098;-15;99,9;241;6687;5226;2;9;100,1;222;6683;5248;2;8
21.08.2025;07:45;511;435;852,8;10482;0;33113;4;99,9;252;6692;5226;2;9;100,1;231;6691;5256;2;8
21.08.2025;07:50;511;435;852,8;10464;0;33110;-13;99,9;243;6692;5224;2;9;100,0;224;6688;5240;2;8
21.08.2025;07:55;511;435;853,7;10506;0;33202;-5;99,9;248;6705;5234;2;9;100,2;226;6706;5272;2;8
21.08.2025;08:00;511;435;853,7;10482;0;32961;-18;99,9;236;6658;5236;2;9;100,1;226;6660;5246;2;8
21.08.2025;08:05;511;435;852,8;10502;0;32922;-17;99,9;243;6648;5242;2;9;100,1;229;6649;5260;2;8
21.08.2025;08:10;511;435;853,7;10476;0;33150;1;99,9;248;6695;5240;2;9;100,1;243;6693;5250;2;8
21.08.2025;08:15;510;435;853,7;10484;0;33082;2;99,9;245;6684;5240;2;9;100,1;238;6683;5244;2;8
21.08.2025;08:20;510;435;852,8;10492;0;33050;-9;99,9;238;6676;5248;2;9;100,1;239;6678;5266;2;8
21.08.2025;08:25;510;435;853,7;10490;0;32920;-16;99,9;234;6653;5230;2;9;100,1;233;6654;5260;2;8
21.08.2025;08:30;510;435;853,7;10480;0;33493;-107;99,9;193;6768;5238;2;9;100,0;172;6758;5242;2;8
21.08.2025;08:35;509;435;853,7;10484;0;33468;21;99,9;248;6762;5234;2;9;100,0;255;6764;5250;2;8
21.08.2025;08:40;510;435;852,8;10488;0;33472;96;99,9;286;6768;5236;2;9;100,1;290;6769;5252;2;8
21.08.2025;08:45;510;435;852,8;10488;0;33546;-84;99,9;210;6775;5238;2;9;100,1;179;6771;5250;2;8
21.08.2025;08:50;510;435;852,8;10486;0;33492;-147;99,9;201;6760;5234;2;9;100,1;128;6756;5252;2;8
21.08.2025;08:55;510;435;852,8;10486;0;33467;-69;99,8;207;6762;5228;2;9;100,1;210;6764;5258;2;8
21.08.2025;09:00;511;435;852,8;10427;0;33464;51;99,9;255;6768;5222;2;9;100,1;257;6766;5205;2;8
21.08.2025;09:05;510;435;853,7;10508;0;33496;190;99,8;302;6773;5248;2;9;100,1;368;6777;5260;2;8
21.08.2025;09:10;510;435;852,8;10484;0;33513;149;99,9;297;6773;5240;2;9;100,1;333;6777;5244;2;8
21.08.2025;09:15;511;435;853,7;10543;0;33479;154;99,9;306;6770;5260;2;9;100,1;328;6769;5282;2;8
21.08.2025;09:20;511;435;852,8;10492;0;33492;154;99,9;314;6773;5238;2;9;99,4;304;6771;5254;2;8
21.08.2025;09:25;511;435;852,8;10492;0;33481;300;99,9;368;6773;5244;2;9;99,3;413;6777;5248;2;8
21.08.2025;09:30;511;435;853,7;10472;0;33501;73;99,9;245;6770;5238;2;9;99,3;299;6771;5234;2;8
21.08.2025;09:35;510;435;853,7;10451;0;33484;44;99,9;255;6768;5230;2;9;99,4;259;6769;5222;2;8
21.08.2025;09:40;511;435;852,8;10484;0;33478;122;99,9;299;6770;5244;2;9;99,3;299;6766;5240;2;8
21.08.2025;09:45;511;435;852,8;10474;0;33515;121;99,9;292;6775;5240;2;9;99,3;302;6777;5234;2;8
21.08.2025;09:50;511;435;853,7;10470;0;33495;64;99,9;267;6773;5224;2;9;99,4;274;6771;5246;2;8
21.08.2025;09:55;511;435;852,8;10445;0;33478;-415;99,9;-7;6747;5222;2;9;99,4;71;6751;5224;2;8
21.08.2025;10:00;511;435;852,8;10453;0;33270;-268;99,8;71;6710;5228;2;9;99,4;139;6714;5226;2;8
21.08.2025;10:05;510;435;852,8;10470;0;33498;-274;99,8;99;6762;5236;2;9;99,3;101;6761;5242;2;8
21.08.2025;10:10;511;435;852,8;10488;0;33489;-271;99,8;99;6760;5250;2;9;99,3;104;6758;5238;2;8
21.08.2025;10:15;511;435;852,8;10457;0;33511;-259;99,8;104;6762;5236;2;9;99,4;106;6764;5222;2;8
21.08.2025;10:20;511;435;852,8;10464;0;33487;-151;99,9;160;6762;5236;2;9;99,4;158;6764;5228;2;8
21.08.2025;10:25;511;435;852,8;10484;0;33471;5;99,9;234;6768;5242;2;9;99,3;233;6766;5242;2;8
21.08.2025;10:30;510;435;852,8;10484;0;33507;-16;99,9;236;6773;5234;2;9;100,1;222;6771;5250;2;8
21.08.2025;10:35;510;435;853,7;10538;0;33483;-32;99,9;220;6770;5262;2;9;100,0;224;6769;5276;2;8
21.08.2025;10:40;511;435;851,9;10510;0;33474;-25;99,9;231;6770;5212;2;9;100,1;220;6769;5299;2;8
21.08.2025;10:45;511;435;852,8;10490;0;33487;87;99,9;283;6775;5216;2;9;100,1;278;6777;5274;2;8
21.08.2025;10:50;511;435;852,8;10457;0;33494;166;99,9;313;6775;5199;2;9;100,1;318;6779;5258;2;8
21.08.2025;10:55;511;435;852,8;10381;0;33483;-81;99,9;208;6768;5175;2;9;100,1;193;6769;5205;2;8
21.08.2025;11:00;510;435;852,8;10557;0;33456;322;99,9;398;6781;5260;2;9;100,1;401;6779;5297;2;8
21.08.2025;11:05;511;435;852,8;10510;0;33476;509;99,9;464;6783;5282;2;9;100,1;521;6790;5317;2;8
21.08.2025;11:10;510;435;852,8;10512;0;33519;110;99,9;288;6781;5276;2;9;100,1;297;6779;5236;2;8
21.08.2025;11:15;510;435;852,8;10518;0;33512;-131;99,9;167;6770;5252;2;9;100,1;179;6769;5266;2;8
21.08.2025;11:20;511;435;851,9;10492;0;33525;-242;99,9;99;6768;5240;2;9;100,1;128;6769;5252;2;8
21.08.2025;11:25;511;435;852,8;10462;0;33502;-384;99,9;36;6760;5216;2;9;100,1;68;6758;5246;2;8
21.08.2025;11:30;510;435;852,8;10494;0;33488;-207;99,8;132;6762;5226;2;9;100,1;137;6764;5268;2;8
21.08.2025;11:35;510;435;853,7;10476;0;33463;50;99,9;269;6770;5230;2;9;100,0;252;6769;5246;2;8
21.08.2025;11:40;510;435;852,8;10492;0;33479;59;99,9;266;6770;5220;2;9;100,1;272;6769;5272;2;8
21.08.2025;11:45;510;435;852,8;10478;0;33483;119;99,9;295;6775;5244;2;9;100,1;299;6777;5256;2;8
21.08.2025;11:50;510;435;852,8;10480;0;33498;166;99,9;323;6783;5193;2;9;100,0;318;6782;5286;2;8
21.08.2025;11:55;510;435;852,8;10508;0;33508;162;99,9;311;6781;5212;2;9;100,1;321;6777;5297;2;8
21.08.2025;12:00;510;435;852,8;10516;0;33532;-292;99,9;135;6773;5254;2;9;100,0;42;6764;5262;2;8
21.08.2025;12:05;510;435;852,8;10500;0;33518;-322;99,9;106;6770;5250;2;9;100,0;42;6758;5288;2;8
21.08.2025;12:10;510;435;852,8;10474;0;33459;4;99,9;229;6770;5212;2;9;100,1;215;6769;5262;2;8
21.08.2025;12:15;510;435;852,8;10457;0;33473;-81;99,9;203;6762;5228;2;9;100,1;187;6766;5230;2;8
21.08.2025;12:20;510;435;851,9;10492;0;33498;-304;99,9;127;6762;5246;2;9;100,1;38;6758;5252;2;8
21.08.2025;12:25;510;435;852,8;10490;0;33200;-144;99,9;181;6713;5230;2;9;100,1;154;6706;5260;2;8
21.08.2025;12:30;510;435;852,8;10490;0;33238;38;99,8;226;6718;5226;2;9;100,1;299;6722;5260;2;8
21.08.2025;12:35;510;435;852,8;10498;0;33070;-2;99,8;231;6684;5238;2;9;100,0;252;6686;5260;2;8
21.08.2025;12:40;510;435;851,9;10498;0;33056;-2;99,8;234;6682;5242;2;9;100,1;245;6683;5256;2;8
21.08.2025;12:45;510;435;852,8;10488;0;33528;84;99,9;274;6781;5236;2;9;100,1;286;6779;5252;2;8
21.08.2025;12:50;510;435;851,9;10510;0;33334;-550;99,9;-57;6715;5250;2;9;100,1;-14;6722;5260;2;8
21.08.2025;12:55;510;435;851,9;10492;0;33222;-280;99,8;102;6708;5226;2;9;100,0;92;6706;5266;2;8
21.08.2025;13:00;510;435;851,9;10486;0;33010;-16;99,8;222;6676;5218;2;9;100,1;246;6675;5268;2;8
21.08.2025;13:05;510;435;851,9;10492;0;33201;-1;99,8;234;6713;5234;2;9;100,1;253;6714;5258;2;8
21.08.2025;13:10;511;435;851,9;10522;0;33507;109;99,8;299;6781;5252;2;9;100,1;283;6777;5256;2;8
21.08.2025;13:15;510;435;852,8;10536;0;33499;460;99,8;396;6791;5280;2;9;99,1;535;6790;5256;2;8
21.08.2025;13:20;510;435;852,8;10433;0;33487;-352;99,9;-23;6749;5224;2;9;99,4;111;6758;5209;2;8
21.08.2025;13:25;510;435;851,9;10474;0;33302;-376;99,8;-10;6715;5220;2;9;99,4;111;6722;5254;2;8
21.08.2025;13:30;510;435;851,9;10462;0;33278;-376;99,9;-7;6713;5252;2;9;99,4;118;6717;5209;2;8
21.08.2025;13:35;510;435;850,9;10480;0;33297;-366;99,9;-9;6713;5254;2;9;99,3;115;6725;5226;2;8
21.08.2025;13:40;510;435;851,9;10459;0;33208;-304;99,9;57;6705;5222;2;9;99,4;116;6706;5238;2;8
21.08.2025;13:45;510;435;852,8;10472;0;33234;-272;99,9;92;6713;5252;2;9;99,3;116;6714;5220;2;8
21.08.2025;13:50;510;435;851,9;10492;0;33203;-175;99,9;123;6708;5248;2;9;99,3;180;6709;5244;2;8
21.08.2025;13:55;510;435;851,9;10472;0;33271;-115;99,9;184;6726;5248;2;9;99,3;182;6727;5224;2;8
21.08.2025;14:00;510;435;851,9;10482;0;33257;-118;99,8;175;6718;5246;2;9;99,3;179;6717;5236;2;8
21.08.2025;14:05;510;435;851,9;10462;0;33140;-88;99,9;208;6700;5226;2;9;99,3;179;6699;5236;2;8
21.08.2025;14:10;510;435;851,9;10441;0;33113;-32;99,8;210;6697;5218;2;9;99,3;210;6693;5224;2;8
21.08.2025;14:15;510;435;851,9;10478;0;33481;-499;99,9;-92;6749;5228;2;9;99,3;66;6758;5250;2;8
21.08.2025;14:20;510;435;850,9;10470;0;33284;-495;99,8;17;6715;5230;2;9;99,3;-28;6712;5240;2;8
21.08.2025;14:25;510;435;850,9;10486;0;33452;-438;99,8;21;6747;5242;2;9;99,3;23;6745;5244;2;8
21.08.2025;14:30;510;435;850,9;10478;0;33429;-575;99,9;-9;6744;5238;2;9;99,3;-85;6735;5240;2;8
21.08.2025;14:35;510;435;851,9;10476;0;33402;-578;99,8;-9;6736;5238;2;9;99,3;-92;6732;5226;2;8
21.08.2025;14:40;509;435;851,9;10474;0;33365;-584;99,9;-7;6729;5258;2;9;99,3;-92;6722;5250;2;8
21.08.2025;14:45;509;435;850,9;10462;0;33329;-580;99,8;-10;6718;5234;2;9;99,3;-85;6714;5228;2;8
21.08.2025;14:50;509;435;850,9;10480;0;33325;-548;99,8;-14;6718;5220;2;9;99,3;-57;6714;5260;2;8
21.08.2025;14:55;509;435;850,9;10504;0;33336;-548;99,9;-16;6718;5250;2;9;99,3;-57;6714;5220;2;8
21.08.2025;15:00;510;435;850,9;10490;0;33211;-294;99,8;47;6702;5240;2;9;99,3;137;6709;5250;2;8
21.08.2025;15:05;509;435;850,9;10470;0;33212;-169;99,9;167;6715;5228;2;9;99,3;142;6709;5242;2;8
21.08.2025;15:10;509;435;850,9;10500;0;33523;-485;99,9;-16;6760;5246;2;9;99,3;0;6758;5254;2;8
21.08.2025;15:15;509;435;850,9;10494;0;33520;-500;99,9;-17;6760;5244;2;9;99,3;-10;6756;5250;2;8
21.08.2025;15:20;509;435;850,9;10482;0;33511;-760;99,9;-33;6760;5248;2;9;99,3;-259;6735;5234;2;8
21.08.2025;15:25;509;435;850,9;10478;0;33527;-772;99,9;-40;6757;5242;2;9;99,3;-253;6738;5244;2;8
21.08.2025;15:30;509;435;850,9;10500;0;32926;4;99,8;257;6661;5246;2;9;100,1;246;6660;5254;2;8
21.08.2025;15:35;509;435;850,9;10504;0;32766;-13;99,8;250;6630;5238;2;9;100,1;238;6628;5266;2;8
21.08.2025;15:40;509;435;850,0;10490;0;32732;-14;99,9;247;6619;5238;2;9;100,1;241;6618;5252;2;8
21.08.2025;15:45;509;435;850,0;10504;0;32804;-16;99,9;245;6637;5240;2;9;100,1;241;6636;5264;2;8
21.08.2025;15:50;509;435;850,0;10494;0;33248;16;99,9;247;6723;5226;2;9;100,0;252;6725;5268;2;8
21.08.2025;15:55;509;435;850,0;10538;0;33298;19;99,9;245;6736;5254;2;9;100,1;253;6735;5284;2;8
21.08.2025;16:00;509;435;850,0;10526;0;32780;-7;99,9;240;6630;5230;2;9;100,1;246;6628;5297;2;8
21.08.2025;16:05;509;435;850,9;10512;0;33521;-423;99,9;-148;6749;5256;2;9;100,1;194;6777;5256;2;8
21.08.2025;16:10;509;435;850,9;10482;0;33392;-554;99,9;-139;6723;5232;2;9;100,1;66;6738;5250;2;8
21.08.2025;16:15;509;435;850,0;10490;0;33339;-563;99,9;-149;6715;5222;2;9;100,1;64;6727;5268;2;8
21.08.2025;16:20;509;435;850,9;10500;0;33370;-493;99,9;-85;6729;5246;2;9;100,1;64;6738;5254;2;8
21.08.2025;16:25;509;435;850,9;10508;0;33200;-301;99,9;116;6708;5252;2;9;100,1;66;6701;5256;2;8
21.08.2025;16:30;509;435;850,0;10514;0;33522;-266;99,9;-10;6762;5248;2;9;100,1;227;6777;5266;2;8
21.08.2025;16:35;509;435;850,0;10496;0;33206;-194;99,9;127;6708;5226;2;9;100,1;154;6709;5270;2;8
21.08.2025;16:40;509;435;850,0;10500;0;33005;9;99,9;264;6679;5238;2;9;100,1;234;6673;5262;2;8
21.08.2025;16:45;509;435;850,9;10490;0;33505;-441;99,9;30;6762;5236;2;9;100,1;14;6756;5254;2;8
21.08.2025;16:50;509;435;850,0;10500;0;33503;-448;99,9;17;6760;5234;2;9;100,1;12;6758;5266;2;8
21.08.2025;16:55;509;435;850,0;10488;0;33418;-707;99,9;-120;6736;5238;2;9;100,1;-108;6735;5250;2;8
21.08.2025;17:00;509;435;850,0;10492;0;33360;-704;99,9;-116;6723;5238;2;9;100,1;-111;6722;5254;2;8
21.08.2025;17:05;509;435;850,0;10518;0;33412;-860;99,9;-260;6723;5226;2;9;100,1;-125;6725;5293;2;8
21.08.2025;17:10;509;435;850,0;10500;0;33260;-587;99,9;-43;6705;5246;2;9;100,1;-56;6699;5254;2;8
21.08.2025;17:15;509;435;850,9;10506;0;33205;-290;99,9;76;6705;5246;2;9;100,1;109;6704;5260;2;8
21.08.2025;17:20;509;435;850,9;10498;0;33348;-280;99,9;85;6736;5236;2;9;100,1;118;6735;5262;2;8
21.08.2025;17:25;509;435;850,9;10498;0;33508;-212;99,9;137;6768;5240;2;9;100,1;128;6764;5258;2;8
21.08.2025;17:30;509;435;850,9;10498;0;33527;-246;99,9;128;6768;5240;2;9;100,1;99;6769;5258;2;8
21.08.2025;17:35;509;435;850,9;10498;0;33495;-267;99,9;104;6768;5230;2;9;100,1;109;6764;5268;2;8
21.08.2025;17:40;509;435;850,9;10508;0;33507;-279;99,9;101;6762;5260;2;9;100,1;104;6764;5248;2;8
21.08.2025;17:45;509;435;851,9;10496;0;33490;-177;99,9;163;6762;5244;2;9;100,1;146;6764;5252;2;8
21.08.2025;17:50;509;435;851,9;10494;0;33491;-88;99,9;194;6770;5236;2;9;100,1;196;6769;5258;2;8
21.08.2025;17:55;509;435;850,9;10474;0;33476;-14;99,9;238;6770;5234;2;9;100,1;229;6769;5240;2;8
21.08.2025;18:00;509;435;851,9;10500;0;33487;-3;99,9;224;6770;5244;2;9;100,1;250;6771;5256;2;8
21.08.2025;18:05;509;435;851,9;10492;0;33465;-270;99,9;116;6757;5238;2;9;100,1;78;6756;5254;2;8
21.08.2025;18:10;509;435;850,9;10478;0;33535;-449;99,9;2;6762;5242;2;9;100,1;14;6766;5236;2;8
21.08.2025;18:15;509;435;851,9;10534;0;33486;-582;99,9;-69;6752;5268;2;9;100,1;-42;6748;5264;2;8
21.08.2025;18:20;509;435;851,9;10516;0;33514;-679;99,9;-111;6749;5264;2;9;100,1;-94;6753;5252;2;8
21.08.2025;18:25;509;435;851,9;10498;0;33487;-699;99,9;-116;6747;5218;2;9;100,1;-111;6745;5246;2;8
21.08.2025;18:30;509;435;851,9;10504;0;33524;-715;99,9;-120;6749;5254;2;9;100,1;-120;6753;5250;2;8
21.08.2025;18:35;509;435;851,9;10522;0;33439;-724;99,9;-127;6731;5258;2;9;100,1;-113;6732;5264;2;8
21.08.2025;18:40;509;435;851,9;10494;0;33413;-717;99,9;-118;6726;5246;2;9;100,1;-120;6730;5246;2;8
21.08.2025;18:45;509;435;851,9;10500;0;33328;-733;99,9;-127;6708;5240;2;9;100,1;-125;6712;5260;2;8
21.08.2025;18:50;509;435;851,9;10526;0;33328;-729;99,9;-123;6713;5248;2;9;100,1;-116;6709;5278;2;8
21.08.2025;18:55;509;435;851,9;10502;0;33290;-631;99,9;-92;6708;5220;2;9;100,1;-49;6709;5282;2;8
21.08.2025;19:00;529;435;875,9;0;0;31811;-1;0,3;3;513;0;2;3;-0,1;2;633;0;2;3
21.08.2025;19:05;512;435;850,9;10500;0;33202;-261;99,0;90;6705;5234;2;8;100,1;121;6706;5266;2;9
21.08.2025;19:10;509;435;850,9;10462;0;33252;-132;99,1;155;6721;5212;2;8;100,1;179;6722;5250;2;9
21.08.2025;19:15;509;435;850,9;10488;0;33339;-133;99,0;163;6731;5228;2;8;100,2;175;6740;5260;2;9
21.08.2025;19:20;509;435;851,9;10472;0;33330;-137;99,0;158;6731;5216;2;8;100,1;175;6735;5256;2;9
21.08.2025;19:25;509;435;851,9;10520;0;33264;-144;99,0;163;6715;5236;2;8;100,1;177;6714;5284;2;9
21.08.2025;19:30;509;435;850,9;10512;0;33131;-12;100,1;234;6697;5260;2;8;100,1;238;6699;5252;2;9
21.08.2025;19:35;509;435;851,9;10510;0;33107;-6;100,1;238;6695;5252;2;8;100,1;238;6693;5258;2;9
21.08.2025;19:40;508;435;851,9;10516;0;32935;-5;100,1;234;6661;5256;2;8;100,1;238;6660;5260;2;9
21.08.2025;19:45;509;435;851,9;10532;0;33246;2;100,1;245;6718;5254;2;8;100,1;243;6714;5252;2;9
21.08.2025;19:50;509;435;851,9;10500;0;33100;-4;100,0;245;6695;5248;2;8;100,1;239;6691;5252;2;9
21.08.2025;19:55;508;435;851,9;10508;0;33519;-199;100,1;139;6768;5258;2;8;100,1;139;6766;5250;2;9
21.08.2025;20:00;509;435;851,9;10510;0;33508;-517;100,1;-101;6747;5260;2;8;100,2;64;6756;5250;2;9
21.08.2025;20:05;509;435;851,9;10520;0;32577;-22;100,1;247;6585;5268;2;8;100,1;239;6581;5252;2;9
21.08.2025;20:10;508;435;852,8;10538;0;33123;12;100,1;250;6697;5260;2;8;100,1;246;6693;5278;2;9
21.08.2025;20:15;509;435;852,8;10508;0;33106;0;100,1;252;6692;5262;2;8;100,1;245;6691;5246;2;9
21.08.2025;20:20;508;435;851,9;10530;0;33346;25;100,1;252;6739;5234;2;8;100,1;250;6738;5297;2;9
21.08.2025;20:25;509;435;851,9;10532;0;33365;25;100,1;255;6747;5260;2;8;100,1;253;6745;5244;2;9
21.08.2025;20:30;509;435;851,9;10490;0;33405;-162;100,1;146;6744;5254;2;8;100,1;170;6745;5238;2;9
21.08.2025;20:35;508;435;852,8;10510;0;33282;-186;100,0;122;6718;5248;2;8;100,1;172;6719;5262;2;9
21.08.2025;20:40;508;435;850,9;10506;0;33234;-88;100,0;196;6718;5254;2;8;100,1;189;6714;5252;2;9
21.08.2025;20:45;509;435;851,9;10496;0;33185;-91;100,1;196;6702;5262;2;8;100,1;191;6699;5234;2;9
21.08.2025;20:50;508;435;851,9;10468;0;33203;-75;100,1;194;6705;5236;2;8;100,1;203;6704;5232;2;9
21.08.2025;20:55;509;435;851,9;10534;0;33524;-619;100,1;-153;6747;5252;2;8;100,1;7;6756;5282;2;9
21.08.2025;21:00;508;435;852,8;10524;0;33169;20;100,1;264;6702;5258;2;8;100,1;234;6704;5266;2;9
21.08.2025;21:05;509;435;851,9;10504;0;33224;24;100,0;264;6718;5248;2;8;100,1;248;6717;5256;2;9
21.08.2025;21:10;508;435;851,9;10514;0;33483;449;100,0;462;6783;5250;2;8;100,1;469;6779;5262;2;9
21.08.2025;21:15;508;435;851,9;10500;0;33517;-189;99,8;134;6768;5234;2;8;100,1;146;6764;5266;2;9
21.08.2025;21:20;508;435;851,9;10512;0;33065;-30;99,8;236;6684;5246;2;8;100,1;222;6680;5266;2;9
21.08.2025;21:25;509;435;851,9;10490;0;32989;-23;99,8;233;6671;5246;2;8;100,1;226;6670;5244;2;9
21.08.2025;21:30;508;435;851,9;10478;0;32981;-19;99,8;240;6669;5228;2;8;100,2;231;6667;5250;2;9
21.08.2025;21:35;509;435;851,9;10457;0;32964;-21;99,8;240;6661;5216;2;8;100,2;226;6660;5242;2;9
21.08.2025;21:40;508;435;851,9;10488;0;32934;-23;99,8;236;6661;5238;2;8;100,1;224;6657;5250;2;9
21.08.2025;21:45;509;435;851,9;10490;0;32906;-27;99,8;236;6650;5236;2;8;100,1;227;6647;5254;2;9
21.08.2025;21:50;508;435;851,9;10524;0;32887;-22;99,8;240;6650;5244;2;8;100,2;231;6647;5280;2;9
21.08.2025;21:55;508;435;850,9;10508;0;32769;-20;99,8;226;6627;5234;2;8;100,1;252;6626;5274;2;9
21.08.2025;22:00;508;435;852,8;10518;0;33497;1122;99,8;825;6814;5258;2;8;100,1;793;6808;5260;2;9
21.08.2025;22:05;509;435;851,9;10510;0;33532;1097;99,8;795;6822;5244;2;8;100,1;793;6818;5266;2;9
21.08.2025;22:10;508;435;851,9;10506;0;33514;781;99,8;505;6794;5246;2;8;100,1;760;6813;5260;2;9
21.08.2025;22:15;508;435;852,8;10524;0;33505;723;99,8;507;6794;5254;2;8;100,1;701;6811;5270;2;9
21.08.2025;22:20;508;435;851,9;10498;0;33483;712;99,7;540;6791;5228;2;8;100,1;658;6800;5250;2;9
21.08.2025;22:25;508;435;852,8;10532;0;33472;379;99,8;403;6781;5262;2;8;100,1;455;6782;5270;2;9
21.08.2025;22:30;508;435;851,9;10518;0;33232;7;99,7;260;6718;5250;2;8;100,1;226;6719;5268;2;9
21.08.2025;22:35;508;435;852,8;10508;0;33130;12;99,8;260;6702;5244;2;8;100,1;234;6699;5264;2;9
21.08.2025;22:40;508;435;851,9;10522;0;33029;14;99,8;264;6679;5248;2;8;100,1;239;6675;5274;2;9
21.08.2025;22:45;508;435;852,8;10514;0;33067;19;99,8;260;6689;5254;2;8;100,1;239;6683;5260;2;9
21.08.2025;22:50;508;435;852,8;10494;0;33116;33;99,8;259;6692;5242;2;8;100,1;239;6693;5252;2;9
21.08.2025;22:55;508;435;852,8;10508;0;33057;7;99,8;253;6687;5246;2;8;100,1;238;6683;5262;2;9
21.08.2025;23:00;508;435;852,8;10504;0;33158;16;99,8;259;6708;5236;2;8;100,1;241;6704;5268;2;9
21.08.2025;23:05;508;435;852,8;10502;0;33475;420;99,8;533;6791;5236;2;8;100,1;377;6779;5266;2;9
21.08.2025;23:10;508;435;851,9;10502;0;33494;457;99,8;528;6796;5252;2;8;100,1;404;6787;5248;2;9
21.08.2025;23:15;508;435;851,9;10498;0;33495;604;99,7;530;6796;5244;2;8;100,1;554;6798;5254;2;9
21.08.2025;23:20;508;435;851,9;10504;0;33508;583;99,8;530;6796;5242;2;8;100,1;538;6792;5246;2;9
21.08.2025;23:25;508;435;851,9;10490;0;33506;558;99,8;519;6796;5236;2;8;100,1;526;6795;5254;2;9
21.08.2025;23:30;508;435;851,9;10522;0;33473;541;99,8;512;6786;5242;2;8;100,2;512;6787;5280;2;9
21.08.2025;23:35;508;435;851,9;10512;0;33473;694;99,8;628;6796;5258;2;8;100,2;547;6790;5254;2;9
21.08.2025;23:40;508;435;851,9;10476;0;33528;261;99,8;377;6786;5234;2;8;100,1;361;6787;5242;2;9
21.08.2025;23:45;508;435;851,9;10510;0;33462;224;99,8;344;6775;5244;2;8;100,1;354;6777;5266;2;9
21.08.2025;23:50;508;435;852,8;10496;0;33488;302;99,8;387;6786;5242;2;8;100,2;384;6784;5254;2;9
21.08.2025;23:55;508;435;851,9;10510;0;33522;98;99,8;354;6783;5238;2;8;100,1;234;6777;5272;2;9
22.08.2025;00:00;508;435;851,9;10504;0;33517;68;99,8;304;6783;5240;2;8;100,1;238;6777;5264;2;9
22.08.2025;00:05;508;435;852,8;10528;0;33493;-83;99,8;175;6770;5220;2;8;100,2;213;6769;5270;2;9
22.08.2025;00:10;507;435;851,9;10514;0;33504;-77;99,8;200;6770;5244;2;8;100,1;196;6769;5270;2;9
22.08.2025;00:15;508;435;852,8;10528;0;33465;14;99,8;240;6765;5252;2;8;100,1;248;6766;5276;2;9
22.08.2025;00:20;508;435;852,8;10486;0;33485;172;99,8;361;6781;5236;2;8;100,1;290;6769;5250;2;9
22.08.2025;00:25;508;435;852,8;10514;0;33488;187;99,8;358;6781;5244;2;8;100,1;307;6777;5270;2;9
22.08.2025;00:30;508;435;851,9;10500;0;33526;152;99,8;323;6783;5242;2;8;100,2;304;6782;5258;2;9
22.08.2025;00:35;507;435;852,8;10482;0;33359;-59;99,8;191;6739;5244;2;8;100,1;231;6738;5238;2;9
22.08.2025;00:40;508;435;851,9;10518;0;33314;-65;99,8;191;6729;5260;2;8;100,1;231;6732;5258;2;9
22.08.2025;00:45;508;435;852,8;10492;0;32930;-22;99,8;240;6658;5244;2;8;100,1;229;6657;5248;2;9
22.08.2025;00:50;507;435;851,9;10502;0;32901;-13;99,8;245;6656;5242;2;8;100,2;231;6654;5260;2;9
22.08.2025;00:55;508;435;851,9;10482;0;32957;-17;99,8;245;6661;5230;2;8;100,1;233;6660;5252;2;9
22.08.2025;01:00;507;435;852,8;10512;0;32947;-13;99,8;241;6663;5250;2;8;100,1;231;6665;5262;2;9
22.08.2025;01:05;507;435;852,8;10508;0;32998;-5;99,8;248;6674;5242;2;8;100,2;234;6670;5266;2;9
22.08.2025;01:10;507;435;852,8;10510;0;33090;9;99,8;247;6695;5240;2;8;100,1;246;6691;5270;2;9
22.08.2025;01:15;507;435;851,9;10496;0;33138;3;99,8;247;6702;5228;2;8;100,1;239;6699;5268;2;9
22.08.2025;01:20;508;435;851,9;10508;0;33099;2;99,8;247;6695;5246;2;8;100,2;241;6691;5262;2;9
22.08.2025;01:25;508;435;851,9;10500;0;33118;-4;99,8;238;6697;5252;2;8;100,2;241;6693;5248;2;9
22.08.2025;01:30;507;435;852,8;10508;0;33139;-4;99,8;245;6702;5250;2;8;100,2;238;6701;5258;2;9
22.08.2025;01:35;507;435;851,9;10486;0;33264;5;99,8;243;6726;5248;2;8;100,1;245;6725;5238;2;9
22.08.2025;01:40;507;435;852,8;10498;0;33211;-2;99,8;243;6718;5228;2;8;100,1;239;6714;5270;2;9
22.08.2025;01:45;507;435;852,8;10496;0;33221;1;99,8;243;6718;5254;2;8;100,2;239;6717;5242;2;9
22.08.2025;01:50;508;435;851,9;10500;0;33273;3;99,8;247;6726;5242;2;8;100,1;239;6725;5258;2;9
22.08.2025;01:55;507;435;851,9;10494;0;33413;-420;99,8;-64;6731;5240;2;8;100,1;118;6745;5254;2;9
22.08.2025;02:00;507;435;852,8;10500;0;33334;-25;99,8;201;6739;5250;2;8;100,1;248;6743;5250;2;9
22.08.2025;02:05;507;435;852,8;10478;0;33317;-23;99,8;203;6734;5230;2;8;100,2;246;6735;5248;2;9
22.08.2025;02:10;507;435;852,8;10484;0;33328;-22;99,8;201;6739;5236;2;8;100,1;248;6738;5248;2;9
22.08.2025;02:15;507;435;852,8;10476;0;33348;-27;99,8;201;6744;5232;2;8;100,1;246;6743;5244;2;9
22.08.2025;02:20;507;435;852,8;10480;0;33352;-21;99,8;201;6744;5222;2;8;100,2;248;6743;5258;2;9
22.08.2025;02:25;507;435;852,8;10514;0;33519;137;99,8;359;6786;5250;2;8;100,1;252;6777;5264;2;9
22.08.2025;02:30;507;435;852,8;10512;0;33503;125;99,8;337;6781;5242;2;8;100,2;257;6777;5258;2;9
22.08.2025;02:35;507;435;852,8;10510;0;33513;36;99,8;250;6781;5244;2;8;100,2;257;6777;5266;2;9
22.08.2025;02:40;507;435;852,8;10514;0;33499;-51;99,8;226;6770;5248;2;8;100,1;198;6769;5266;2;9
22.08.2025;02:45;507;435;852,8;10486;0;33521;-52;99,8;222;6775;5238;2;8;100,2;201;6771;5248;2;9
22.08.2025;02:50;507;435;852,8;10482;0;33485;-349;99,8;-73;6747;5234;2;8;100,1;203;6766;5248;2;9
22.08.2025;02:55;507;435;852,8;10482;0;33493;-347;99,8;-76;6749;5230;2;8;100,2;196;6769;5252;2;9
22.08.2025;03:00;507;435;852,8;10488;0;33178;-171;99,8;156;6702;5242;2;8;100,1;153;6701;5252;2;9
22.08.2025;03:05;507;435;852,8;10500;0;33250;-38;99,8;193;6723;5242;2;8;100,1;248;6725;5258;2;9
22.08.2025;03:10;506;435;852,8;10514;0;33287;-31;99,8;191;6729;5240;2;8;100,1;257;6732;5274;2;9
22.08.2025;03:15;507;435;851,9;10504;0;33263;-27;99,8;196;6726;5246;2;8;100,1;255;6727;5258;2;9
22.08.2025;03:20;506;435;852,8;10512;0;33282;-26;99,8;198;6729;5240;2;8;100,2;252;6732;5272;2;9
22.08.2025;03:25;506;435;852,8;10474;0;33514;33;100,1;252;6781;5240;2;8;100,2;248;6779;5234;2;9
22.08.2025;03:30;506;435;852,8;10510;0;33529;-38;100,1;224;6775;5256;2;8;100,2;207;6777;5258;2;9
22.08.2025;03:35;506;435;852,8;10514;0;33490;-70;100,1;194;6768;5252;2;8;100,1;208;6766;5262;2;9
22.08.2025;03:40;505;435;852,8;10508;0;33496;127;100,1;280;6781;5252;2;8;100,1;318;6784;5256;2;9
22.08.2025;03:45;505;435;853,7;10528;0;33489;130;100,1;281;6778;5262;2;8;100,1;319;6779;5266;2;9
22.08.2025;03:50;505;435;852,8;10502;0;33506;133;100,1;288;6775;5234;2;8;100,1;323;6777;5268;2;9
22.08.2025;03:55;505;435;852,8;10486;0;33513;94;100,1;280;6781;5236;2;8;100,0;288;6779;5250;2;9
22.08.2025;04:00;507;435;852,8;10516;0;33484;69;100,0;280;6773;5252;2;8;100,2;267;6769;5264;2;9
22.08.2025;04:05;505;435;852,8;10494;0;33498;57;100,0;260;6773;5236;2;8;100,1;276;6777;5258;2;9
22.08.2025;04:10;506;435;852,8;10486;0;33494;62;100,1;260;6775;5240;2;8;100,2;271;6777;5246;2;9
22.08.2025;04:15;505;435;852,8;10484;0;33522;-1;100,1;260;6778;5236;2;8;100,1;205;6774;5248;2;9
22.08.2025;04:20;505;435;851,9;10508;0;33507;-38;100,0;229;6773;5252;2;8;100,1;203;6771;5256;2;9
22.08.2025;04:25;505;435;852,8;10476;0;33508;-48;100,1;217;6775;5232;2;8;100,1;205;6771;5244;2;9
22.08.2025;04:30;505;435;852,8;10494;0;33507;-90;100,1;184;6773;5244;2;8;100,1;196;6774;5250;2;9
22.08.2025;04:35;505;435;852,8;10530;0;33486;-77;100,1;196;6768;5262;2;8;100,1;194;6761;5268;2;9
22.08.2025;04:40;506;435;852,8;10526;0;33464;255;100,1;342;6770;5264;2;8;100,1;396;6777;5262;2;9
22.08.2025;04:45;505;435;852,8;10512;0;33493;307;100,0;387;6781;5252;2;8;100,1;392;6779;5260;2;9
22.08.2025;04:50;505;435;852,8;10498;0;33494;311;100,1;391;6781;5246;2;8;100,2;396;6779;5252;2;9
22.08.2025;04:55;505;435;852,8;10512;0;33527;289;100,1;375;6783;5252;2;8;100,2;389;6782;5260;2;9
22.08.2025;05:00;505;435;852,8;10516;0;33535;241;100,1;354;6786;5250;2;8;100,1;363;6784;5266;2;9
22.08.2025;05:05;505;435;852,8;10500;0;33513;176;100,1;311;6775;5244;2;8;100,1;338;6777;5256;2;9
22.08.2025;05:10;505;435;852,8;10496;0;33495;162;100,1;309;6773;5234;2;8;100,1;330;6777;5262;2;9
22.08.2025;05:15;505;435;851,9;10449;0;33520;132;100,1;295;6781;5228;2;8;100,2;307;6779;5222;2;9
22.08.2025;05:20;505;435;852,8;10498;0;33522;7;100,1;240;6773;5254;2;8;100,2;245;6771;5244;2;9
22.08.2025;05:25;505;435;852,8;10516;0;33516;8;100,1;238;6773;5258;2;8;100,1;245;6771;5258;2;9
22.08.2025;05:30;505;435;852,8;10490;0;33509;1;100,1;234;6770;5242;2;8;100,1;238;6769;5248;2;9
22.08.2025;05:35;505;435;852,8;10508;0;33502;1;100,1;240;6770;5242;2;8;100,1;239;6769;5266;2;9
22.08.2025;05:40;505;435;852,8;10502;0;33506;7;100,1;238;6773;5248;2;8;100,1;241;6774;5254;2;9
22.08.2025;05:45;510;435;852,8;10486;0;33503;3;100,1;236;6770;5230;2;8;100,2;239;6769;5256;2;9
22.08.2025;05:50;511;435;852,8;10510;0;33522;-84;100,0;170;6770;5254;2;8;100,2;217;6771;5256;2;9
22.08.2025;05:55;508;435;852,8;10510;0;33509;-177;100,1;151;6768;5244;2;8;100,2;144;6764;5266;2;9
22.08.2025;06:00;509;435;852,8;10516;0;33522;-252;100,0;108;6762;5254;2;8;100,2;109;6764;5262;2;9
22.08.2025;06:05;509;435;853,7;10504;0;33520;-368;100,0;30;6755;5248;2;8;100,1;76;6758;5256;2;9
22.08.2025;06:10;508;435;852,8;10520;0;33524;-450;100,1;21;6757;5242;2;8;100,1;9;6753;5278;2;9
22.08.2025;06:15;511;435;856,5;9698;0;33535;-525;87,0;-69;6747;4847;2;9;87,1;-62;6748;4851;2;8
22.08.2025;06:20;511;435;856,5;9668;0;33444;-635;87,0;-120;6729;4815;2;9;87,2;-113;6725;4853;2;8
22.08.2025;06:25;511;435;855,6;9702;0;33400;-635;87,0;-123;6715;4831;2;9;87,1;-113;6717;4871;2;8
22.08.2025;06:30;511;435;855,6;9696;0;33379;-639;87,0;-122;6713;4835;2;9;87,1;-113;6714;4861;2;8
22.08.2025;06:35;511;435;856,5;9690;0;33335;-637;87,0;-122;6705;4839;2;9;87,2;-115;6706;4851;2;8
22.08.2025;06:40;511;435;856,5;9704;0;33347;-605;87,0;-87;6713;4851;2;9;87,2;-121;6706;4853;2;8
22.08.2025;06:45;511;435;856,5;9668;0;33372;-572;87,0;-90;6715;4823;2;9;87,1;-80;6714;4845;2;8
22.08.2025;06:50;511;435;856,5;9682;0;33357;-576;87,0;-90;6713;4831;2;9;87,1;-82;6712;4851;2;8
22.08.2025;06:55;510;435;856,5;9747;0;33136;-5;87,0;188;6689;4849;2;9;88,2;215;6691;4898;2;8
22.08.2025;07:00;511;435;856,5;9747;0;33473;84;87,0;274;6768;4845;2;9;88,2;215;6758;4902;2;8
22.08.2025;07:05;511;435;855,6;9726;0;33478;152;87,0;273;6770;4831;2;9;88,1;279;6766;4896;2;8
22.08.2025;07:10;507;435;852,8;10516;0;33471;141;100,1;314;6773;5256;2;8;100,1;304;6769;5254;2;9
22.08.2025;07:15;506;435;852,8;10500;0;33529;-294;100,1;80;6768;5246;2;8;100,1;94;6769;5254;2;9
22.08.2025;07:20;507;435;852,8;10498;0;33488;-370;100,1;66;6757;5240;2;8;100,1;38;6753;5258;2;9
22.08.2025;07:25;507;435;852,8;10506;0;33521;-354;100,0;57;6762;5242;2;8;100,1;61;6764;5264;2;9
22.08.2025;07:30;507;435;852,8;10490;0;33322;-353;100,1;61;6726;5244;2;8;100,1;64;6722;5268;2;9
22.08.2025;07:35;507;435;852,8;10496;0;33323;-350;100,1;64;6723;5236;2;8;100,2;62;6722;5260;2;9
22.08.2025;07:40;507;435;852,8;10462;0;33315;-351;100,1;59;6723;5226;2;8;100,1;59;6722;5236;2;9
22.08.2025;07:45;507;435;852,8;10484;0;33504;-570;100,1;-99;6749;5234;2;8;100,2;5;6756;5250;2;9
22.08.2025;07:50;507;435;852,8;10506;0;33504;-576;100,1;-101;6747;5252;2;8;100,1;0;6756;5254;2;9
22.08.2025;07:55;507;435;852,8;10520;0;33424;-584;100,1;-102;6731;5254;2;8;100,1;0;6738;5266;2;9
22.08.2025;08:00;506;435;852,8;10496;0;33389;-586;100,1;-101;6726;5238;2;8;100,1;-3;6727;5258;2;9
22.08.2025;08:05;506;435;852,8;10476;0;33403;-548;100,0;-64;6729;5228;2;8;100,1;-5;6732;5248;2;9
22.08.2025;08:10;506;435;852,8;10506;0;33196;-26;100,1;151;6705;5254;2;8;100,1;309;6714;5252;2;9
22.08.2025;08:15;506;435;852,8;10506;0;33528;219;100,1;318;6783;5240;2;8;100,1;380;6787;5266;2;9
22.08.2025;08:20;507;435;852,8;10482;0;33460;350;100,1;325;6770;5240;2;8;100,1;514;6787;5242;2;9
22.08.2025;08:25;509;435;852,8;10500;0;33541;255;100,1;505;6801;5250;2;8;100,1;226;6779;5250;2;9
