Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.08.2025;08:30;509;435;852,8;10520;0;33525;421;100,1;464;6796;5260;2;8;100,1;439;6792;5260;2;9
22.08.2025;08:35;509;435;852,8;10504;0;33461;448;100,1;443;6783;5250;2;8;100,1;486;6787;5254;2;9
22.08.2025;08:40;510;435;852,8;10512;0;33496;354;100,1;446;6791;5246;2;8;100,1;387;6784;5266;2;9
22.08.2025;08:45;509;435;852,8;10522;0;33474;290;100,1;387;6783;5246;2;8;100,1;380;6779;5276;2;9
22.08.2025;08:50;510;435;851,9;10492;0;33479;328;100,1;401;6781;5236;2;8;100,1;415;6779;5256;2;9
22.08.2025;08:55;510;435;851,9;10496;0;33465;737;100,0;679;6804;5248;2;8;100,1;533;6790;5248;2;9
22.08.2025;09:00;510;435;851,9;10524;0;33344;-304;100,1;83;6715;5258;2;8;100,1;61;6714;5266;2;9
22.08.2025;09:05;510;435;852,8;10496;0;33330;-27;100,1;201;6739;5254;2;8;100,1;229;6745;5268;2;9
22.08.2025;09:10;510;435;852,8;10530;0;33492;75;100,1;252;6775;5264;2;8;100,1;299;6779;5266;2;9
22.08.2025;09:15;510;435;852,8;10502;0;33467;408;100,1;472;6783;5256;2;8;100,1;417;6779;5246;2;9
22.08.2025;09:20;510;435;851,9;10522;0;33142;21;100,1;253;6702;5254;2;8;100,1;250;6701;5268;2;9
22.08.2025;09:25;510;435;851,9;10488;0;33459;-114;100,1;146;6760;5234;2;8;100,1;213;6766;5254;2;9
22.08.2025;09:30;509;435;852,8;10532;0;33523;-16;100,1;278;6781;5266;2;8;100,1;187;6771;5266;2;9
22.08.2025;09:35;510;435;851,9;10510;0;33507;-130;100,1;127;6765;5258;2;8;100,1;231;6771;5258;2;9
22.08.2025;09:40;510;435;851,9;10510;0;33509;377;100,1;481;6794;5248;2;8;100,1;371;6784;5262;2;9
22.08.2025;09:45;509;435;851,9;10504;0;33482;-114;100,0;151;6768;5244;2;8;100,1;203;6769;5260;2;9
22.08.2025;09:50;511;435;851,9;10510;0;33528;255;100,0;365;6791;5242;2;8;100,1;368;6787;5268;2;9
22.08.2025;09:55;510;435;851,9;10508;0;33461;372;100,1;474;6786;5242;2;8;100,1;384;6777;5266;2;9
22.08.2025;10:00;509;435;850,9;10528;0;33464;847;100,1;760;6804;5260;2;8;100,1;587;6787;5272;2;9
22.08.2025;10:05;510;435;850,9;10502;0;33484;302;100,1;392;6783;5250;2;8;100,1;385;6779;5252;2;9
22.08.2025;10:10;510;435;850,9;10514;0;33562;55;100,1;139;6778;5256;2;8;100,1;363;6792;5258;2;9
22.08.2025;10:15;509;435;851,9;10514;0;33465;339;100,1;399;6781;5252;2;8;100,1;418;6777;5268;2;9
22.08.2025;10:20;510;435;851,9;10508;0;33514;274;100,1;273;6781;5252;2;8;100,1;476;6792;5264;2;9
22.08.2025;10:25;510;435;851,9;10502;0;33523;300;100,1;316;6783;5260;2;8;100,1;469;6792;5252;2;9
22.08.2025;10:30;510;435;851,9;10506;0;33474;-89;100,1;205;6768;5260;2;8;100,1;182;6764;5246;2;9
22.08.2025;10:35;510;435;850,9;10545;0;33721;285;100,1;394;6820;5270;2;8;100,1;299;6813;5274;2;9
22.08.2025;10:40;510;435;851,9;10496;0;33148;-26;100,1;217;6705;5244;2;8;100,1;239;6704;5252;2;9
22.08.2025;10:45;510;435;850,9;10482;0;33055;9;100,0;257;6687;5246;2;8;100,1;248;6683;5236;2;9
22.08.2025;10:50;509;435;850,9;10500;0;33084;4;100,1;248;6692;5234;2;8;100,1;243;6699;5266;2;9
22.08.2025;10:55;509;435;850,9;10486;0;32914;3;100,1;247;6658;5236;2;8;100,1;252;6657;5250;2;9
22.08.2025;11:00;510;435;850,0;10589;0;32924;2;100,1;245;6661;5288;2;8;100,1;252;6660;5301;2;9
22.08.2025;11:05;510;435;850,9;10468;0;33282;-875;100,1;-186;6697;5228;2;8;100,1;-203;6701;5240;2;9
22.08.2025;11:10;509;435;850,9;10524;0;33431;-515;100,1;-38;6736;5254;2;8;100,1;5;6743;5270;2;9
22.08.2025;11:15;510;435;850,9;10488;0;33460;-635;98,8;-118;6739;5218;2;8;100,1;-45;6743;5270;2;9
22.08.2025;11:20;510;435;850,0;10464;0;33332;-635;98,8;-118;6715;5209;2;8;100,1;-43;6717;5254;2;9
22.08.2025;11:25;510;435;850,9;10494;0;33540;-818;98,8;-149;6752;5228;2;8;100,1;-193;6748;5266;2;9
22.08.2025;11:30;511;435;850,9;10472;0;33460;-951;98,8;-241;6729;5212;2;8;100,1;-234;6727;5260;2;9
22.08.2025;11:35;509;435;850,9;10482;0;33379;-959;98,8;-247;6713;5220;2;8;100,1;-236;6712;5274;2;9
22.08.2025;11:40;509;435;850,9;10498;0;33356;-892;98,8;-243;6708;5220;2;8;100,1;-168;6712;5252;2;9
22.08.2025;11:45;510;435;851,9;10466;0;33372;-887;98,8;-241;6713;5216;2;8;100,1;-167;6712;5262;2;9
22.08.2025;11:50;510;435;850,9;10494;0;33559;-874;98,8;-243;6749;5226;2;8;100,1;-165;6753;5268;2;9
22.08.2025;11:55;510;435;850,0;10476;0;33560;-1060;98,8;-328;6739;5214;2;8;100,1;-259;6745;5262;2;9
22.08.2025;12:00;509;435;850,0;10484;0;33301;-789;98,8;-156;6705;5224;2;8;100,1;-151;6704;5260;2;9
22.08.2025;12:05;510;435;850,0;10445;0;33309;-750;98,8;-153;6705;5203;2;8;100,1;-116;6706;5242;2;9
22.08.2025;12:10;510;435;850,0;10494;0;33439;-714;98,8;-120;6731;5218;2;8;100,1;-118;6732;5276;2;9
22.08.2025;12:15;510;435;850,0;10470;0;33390;-714;98,8;-123;6726;5212;2;8;100,1;-115;6722;5270;2;9
22.08.2025;12:20;510;435;850,0;10484;0;33375;-137;98,8;12;6731;5226;2;8;100,1;330;6753;5258;2;9
22.08.2025;12:25;510;435;850,9;10496;0;33556;-29;98,8;227;6783;5226;2;8;100,1;203;6777;5270;2;9
22.08.2025;12:30;509;435;850,9;10488;0;33531;-475;98,8;87;6770;5218;2;8;100,1;-94;6751;5270;2;9
22.08.2025;12:35;510;435;850,0;10482;0;33559;-762;98,8;-247;6747;5212;2;8;100,1;-75;6756;5270;2;9
22.08.2025;12:40;509;435;850,9;10492;0;33360;-912;98,8;-224;6708;5218;2;8;100,1;-208;6709;5274;2;9
22.08.2025;12:45;509;435;850,9;10464;0;33538;-754;98,8;-123;6752;5207;2;8;100,1;-161;6745;5256;2;9
22.08.2025;12:50;510;435;850,9;10474;0;33535;-916;98,8;-219;6744;5205;2;8;100,1;-222;6743;5268;2;9
22.08.2025;12:55;510;435;850,0;10474;0;33488;-927;98,8;-220;6736;5226;2;8;100,1;-224;6732;5248;2;9
22.08.2025;13:00;513;435;850,0;10500;0;33374;-1196;100,1;-384;6702;5244;2;8;100,1;-333;6704;5256;2;9
22.08.2025;13:05;512;435;850,0;10502;0;33359;-1000;100,1;-283;6702;5258;2;8;100,1;-224;6704;5244;2;9
22.08.2025;13:10;512;435;850,9;10524;0;33378;-963;100,1;-252;6705;5254;2;8;100,1;-224;6709;5270;2;9
22.08.2025;13:15;512;435;850,0;10526;0;33435;-951;100,1;-247;6718;5258;2;8;100,1;-224;6722;5256;2;9
22.08.2025;13:20;512;435;850,9;10474;0;33440;-1202;98,8;-363;6713;5214;2;8;100,1;-359;6712;5260;2;9
22.08.2025;13:25;512;435;850,9;10486;0;33347;-897;98,8;-227;6705;5220;2;8;100,1;-189;6709;5266;2;9
22.08.2025;13:30;512;435;850,9;10474;0;33358;-861;98,8;-191;6708;5205;2;8;100,1;-187;6709;5268;2;9
22.08.2025;13:35;512;435;850,9;10468;0;33355;-783;98,8;-155;6713;5209;2;8;100,1;-151;6712;5258;2;9
22.08.2025;13:40;512;435;850,9;10472;0;33356;-785;98,8;-153;6715;5205;2;8;100,1;-153;6712;5266;2;9
22.08.2025;13:45;512;435;850,9;10488;0;33462;-780;98,8;-155;6736;5224;2;8;100,1;-153;6732;5264;2;9
22.08.2025;13:50;512;435;850,9;10470;0;33431;-747;98,8;-118;6734;5205;2;8;100,1;-151;6727;5264;2;9
22.08.2025;13:55;512;435;851,9;10480;0;33400;-751;98,8;-118;6726;5212;2;8;100,1;-151;6722;5262;2;9
22.08.2025;14:00;512;435;851,9;10474;0;33305;-717;98,8;-120;6708;5214;2;8;100,1;-120;6704;5260;2;9
22.08.2025;14:05;512;435;850,9;10468;0;33495;-636;98,8;-122;6749;5212;2;8;100,1;-42;6753;5256;2;9
22.08.2025;14:10;512;435;850,9;10480;0;33339;-643;98,8;-118;6713;5214;2;8;100,1;-43;6717;5266;2;9
22.08.2025;14:15;512;435;850,0;10472;0;33328;-646;98,8;-120;6708;5212;2;8;100,1;-43;6714;5260;2;9
22.08.2025;14:20;512;435;850,9;10472;0;33298;-615;98,8;-83;6705;5205;2;8;100,1;-45;6704;5266;2;9
22.08.2025;14:25;512;435;850,9;10484;0;33329;-542;98,8;-17;6715;5214;2;8;100,1;-49;6719;5270;2;9
22.08.2025;14:30;512;435;850,9;10480;0;33282;-547;98,8;-17;6708;5226;2;8;100,1;-47;6704;5254;2;9
22.08.2025;14:35;512;435;850,9;10486;0;33293;-512;98,8;-16;6708;5207;2;8;100,1;-9;6706;5278;2;9
22.08.2025;14:40;512;435;850,9;10512;0;33352;-225;100,0;142;6729;5250;2;8;100,1;115;6725;5250;2;9
22.08.2025;14:45;512;435;850,0;10516;0;33423;-223;100,0;146;6747;5244;2;8;100,1;111;6743;5272;2;9
22.08.2025;14:50;512;435;850,0;10545;0;33481;-181;100,1;142;6757;5270;2;8;100,1;153;6758;5274;2;9
22.08.2025;14:55;512;435;850,0;10512;0;33469;-97;100,1;186;6757;5246;2;8;100,1;201;6756;5266;2;9
22.08.2025;15:00;512;435;850,0;10512;0;33465;-3;100,1;234;6760;5252;2;8;100,1;238;6758;5260;2;9
22.08.2025;15:05;512;435;850,0;10522;0;33487;145;100,1;280;6770;5240;2;8;100,1;349;6771;5282;2;9
22.08.2025;15:10;512;435;850,0;10516;0;33471;164;100,1;297;6768;5256;2;8;100,1;345;6766;5260;2;9
22.08.2025;15:15;512;435;850,0;10524;0;33480;207;100,1;339;6770;5258;2;8;100,1;347;6769;5266;2;9
22.08.2025;15:20;512;435;850,0;10522;0;33488;212;100,1;344;6773;5256;2;8;100,1;352;6771;5266;2;9
22.08.2025;15:25;512;435;850,0;10494;0;33506;285;99,8;410;6783;5226;2;8;100,1;356;6779;5268;2;9
22.08.2025;15:30;512;435;850,9;10528;0;33517;285;99,8;408;6783;5270;2;8;100,1;354;6779;5258;2;9
22.08.2025;15:35;512;435;850,9;10508;0;33512;234;99,8;358;6783;5244;2;8;100,1;356;6779;5264;2;9
22.08.2025;15:40;512;435;850,9;10506;0;33504;218;99,8;347;6778;5258;2;8;100,1;347;6777;5248;2;9
22.08.2025;15:45;512;435;850,9;10512;0;33511;-421;99,8;-3;6747;5238;2;8;100,2;56;6753;5262;2;9
22.08.2025;15:50;511;435;850,9;10502;0;33512;-428;99,8;-9;6749;5244;2;8;100,1;57;6753;5268;2;9
22.08.2025;15:55;512;435;850,9;10514;0;33475;-615;99,8;-10;6739;5230;2;8;100,1;-123;6730;5260;2;9
22.08.2025;16:00;512;435;850,9;10516;0;33310;-535;99,8;-9;6708;5248;2;8;100,2;-43;6704;5268;2;9
22.08.2025;16:05;511;435;850,9;10512;0;33333;-533;99,8;-7;6715;5240;2;8;100,2;-40;6709;5272;2;9
22.08.2025;16:10;511;435;851,9;10502;0;33343;-533;99,8;-5;6715;5244;2;8;100,1;-43;6712;5258;2;9
22.08.2025;16:15;511;435;850,9;10514;0;33349;-474;99,8;-14;6715;5250;2;8;100,2;26;6719;5264;2;9
22.08.2025;16:20;512;435;850,9;10512;0;33300;-465;99,8;-10;6708;5242;2;8;100,2;26;6709;5270;2;9
22.08.2025;16:25;511;435;850,9;10502;0;33310;-435;99,8;24;6715;5230;2;8;100,1;26;6712;5260;2;9
22.08.2025;16:30;511;435;850,9;10496;0;33302;-435;99,8;21;6710;5232;2;8;100,1;23;6709;5264;2;9
22.08.2025;16:35;511;435;850,9;10502;0;33348;-431;99,8;24;6715;5240;2;8;100,1;28;6714;5270;2;9
22.08.2025;16:40;511;435;850,9;10510;0;33309;-433;99,8;30;6713;5246;2;8;100,1;28;6709;5264;2;9
22.08.2025;16:45;511;435;850,9;10492;0;33293;-435;99,8;26;6705;5236;2;8;100,1;26;6704;5256;2;9
22.08.2025;16:50;511;435;850,9;10512;0;33331;-434;99,8;28;6718;5246;2;8;100,1;28;6714;5266;2;9
22.08.2025;16:55;511;435;850,9;10476;0;33364;-426;99,8;28;6723;5228;2;8;100,1;30;6722;5248;2;9
22.08.2025;17:00;511;435;850,9;10494;0;33365;-433;99,8;30;6721;5244;2;8;100,1;30;6719;5250;2;9
22.08.2025;17:05;511;435;851,9;10508;0;33424;-430;99,8;26;6731;5244;2;8;100,1;28;6732;5264;2;9
22.08.2025;17:10;512;435;851,9;10498;0;33405;-431;99,8;26;6736;5234;2;8;100,1;26;6732;5264;2;9
22.08.2025;17:15;512;435;850,9;10500;0;33365;-424;99,8;31;6726;5240;2;8;100,2;31;6725;5260;2;9
22.08.2025;17:20;511;435;850,9;10504;0;33382;-424;99,8;28;6723;5244;2;8;100,1;30;6722;5260;2;9
22.08.2025;17:25;511;435;850,9;10496;0;33403;-431;99,8;26;6729;5244;2;8;100,2;28;6730;5252;2;9
22.08.2025;17:30;511;435;850,9;10482;0;33352;-429;99,8;28;6723;5222;2;8;100,2;30;6722;5260;2;9
22.08.2025;17:35;511;435;850,9;10512;0;33331;-430;99,8;26;6718;5246;2;8;100,2;28;6714;5266;2;9
22.08.2025;17:40;511;435;851,9;10506;0;33405;-431;99,8;24;6729;5242;2;8;100,1;26;6725;5264;2;9
22.08.2025;17:45;511;435;851,9;10496;0;33430;-422;99,8;26;6736;5248;2;8;100,2;30;6732;5248;2;9
22.08.2025;17:50;511;435;851,9;10514;0;33430;-431;99,8;26;6736;5252;2;8;100,2;31;6732;5262;2;9
22.08.2025;17:55;511;435;851,9;10502;0;33489;-426;99,8;26;6749;5242;2;8;100,1;31;6745;5260;2;9
22.08.2025;18:00;511;435;851,9;10494;0;33458;-436;99,8;21;6744;5238;2;8;100,2;26;6738;5256;2;9
22.08.2025;18:05;511;435;851,9;10500;0;33426;-436;99,8;21;6731;5244;2;8;100,2;26;6732;5256;2;9
22.08.2025;18:10;511;435;851,9;10492;0;33429;-433;99,8;26;6731;5232;2;8;100,2;23;6732;5260;2;9
22.08.2025;18:15;511;435;851,9;10520;0;33292;-234;99,8;156;6715;5256;2;8;100,1;101;6709;5264;2;9
22.08.2025;18:20;511;435;851,9;10512;0;33252;-236;99,8;156;6708;5242;2;8;100,2;95;6704;5270;2;9
22.08.2025;18:25;511;435;851,9;10502;0;33246;-154;99,8;172;6708;5242;2;8;100,1;160;6704;5260;2;9
22.08.2025;18:30;511;435;851,9;10512;0;33491;-24;99,8;201;6760;5242;2;8;100,1;257;6764;5270;2;9
22.08.2025;18:35;511;435;851,9;10484;0;33508;-100;99,8;193;6760;5242;2;8;100,1;200;6758;5242;2;9
22.08.2025;18:40;511;435;851,9;10492;0;33510;-141;99,8;165;6762;5244;2;8;100,1;167;6758;5248;2;9
22.08.2025;18:45;511;435;850,9;10500;0;33513;-133;99,8;170;6760;5244;2;8;100,1;175;6761;5256;2;9
22.08.2025;18:50;511;435;851,9;10494;0;33526;-203;99,8;118;6760;5244;2;8;100,1;153;6764;5266;2;9
22.08.2025;18:55;511;435;852,8;10549;0;33516;-281;99,8;115;6757;5254;2;8;100,1;89;6753;5284;2;9
22.08.2025;19:00;511;435;851,9;10488;0;33318;-288;99,9;101;6723;5244;2;8;100,1;92;6714;5276;2;9
22.08.2025;19:05;511;435;851,9;10508;0;33284;-262;99,8;97;6708;5246;2;8;100,2;118;6709;5262;2;9
22.08.2025;19:10;511;435;851,9;10528;0;33271;-192;99,8;134;6708;5270;2;8;100,2;153;6712;5258;2;9
22.08.2025;19:15;511;435;852,8;10518;0;33260;-162;99,8;172;6708;5260;2;8;100,2;167;6704;5258;2;9
22.08.2025;19:20;511;435;851,9;10534;0;33230;-70;99,8;212;6708;5276;2;8;100,1;196;6709;5258;2;9
22.08.2025;19:25;512;435;851,9;10516;0;33249;-27;99,8;231;6708;5266;2;8;100,1;234;6712;5250;2;9
22.08.2025;19:30;512;435;851,9;10494;0;33530;70;99,8;250;6770;5240;2;8;100,1;292;6771;5254;2;9
22.08.2025;19:35;512;435;851,9;10512;0;33523;-145;99,8;212;6768;5242;2;8;100,1;121;6758;5270;2;9
22.08.2025;19:40;512;435;851,9;10508;0;33498;-155;99,8;207;6762;5250;2;8;100,1;118;6753;5258;2;9
22.08.2025;19:45;512;435;851,9;10502;0;33496;-156;99,8;203;6762;5244;2;8;100,1;121;6753;5258;2;9
22.08.2025;19:50;512;435;851,9;10498;0;33475;-132;99,8;198;6757;5250;2;8;100,1;139;6753;5248;2;9
22.08.2025;19:55;512;435;851,9;10522;0;33483;-82;99,8;208;6757;5252;2;8;100,1;193;6756;5270;2;9
22.08.2025;20:00;511;435;852,8;10522;0;33484;-66;99,8;203;6757;5258;2;8;100,1;210;6753;5264;2;9
22.08.2025;20:05;511;435;851,9;10496;0;33501;-64;99,8;207;6760;5236;2;8;100,1;210;6756;5260;2;9
22.08.2025;20:10;511;435;851,9;10486;0;33492;-69;99,8;200;6760;5226;2;8;100,1;205;6756;5260;2;9
22.08.2025;20:15;511;435;851,9;10492;0;33474;29;99,8;250;6760;5238;2;8;100,1;255;6758;5254;2;9
22.08.2025;20:20;511;435;851,9;10494;0;33501;82;99,8;274;6770;5240;2;8;100,1;290;6766;5254;2;9
22.08.2025;20:25;511;435;851,9;10514;0;33482;93;99,8;290;6760;5244;2;8;100,1;292;6764;5270;2;9
22.08.2025;20:30;511;435;852,8;10512;0;33502;102;99,9;297;6770;5248;2;8;100,1;281;6769;5264;2;9
22.08.2025;20:35;511;435;852,8;10538;0;33488;124;99,8;309;6762;5252;2;8;100,1;302;6758;5286;2;9
22.08.2025;20:40;511;435;852,8;10506;0;33475;258;99,9;333;6768;5244;2;8;100,1;403;6774;5262;2;9
22.08.2025;20:45;512;435;851,9;10502;0;33489;256;99,8;330;6770;5256;2;8;100,2;390;6777;5246;2;9
22.08.2025;20:50;512;435;851,9;10506;0;33485;311;99,8;389;6775;5236;2;8;100,2;399;6774;5270;2;9
22.08.2025;20:55;512;435;852,8;10504;0;33481;331;99,8;411;6773;5240;2;8;100,1;410;6769;5264;2;9
22.08.2025;21:00;512;435;852,8;10506;0;33479;345;99,8;410;6773;5240;2;8;100,1;406;6771;5266;2;9
22.08.2025;21:05;512;435;852,8;10514;0;33483;382;99,8;431;6775;5248;2;8;100,2;436;6777;5266;2;9
22.08.2025;21:10;512;435;851,9;10480;0;33486;413;99,9;439;6781;5236;2;8;100,2;446;6779;5244;2;9
22.08.2025;21:15;512;435;852,8;10500;0;33483;412;99,8;453;6773;5250;2;8;100,1;443;6777;5250;2;9
22.08.2025;21:20;511;435;851,9;10484;0;33490;425;99,8;453;6783;5230;2;8;100,1;451;6779;5258;2;9
22.08.2025;21:25;512;435;852,8;10498;0;33484;430;99,8;453;6775;5238;2;8;100,1;455;6777;5248;2;9
22.08.2025;21:30;512;435;851,9;10504;0;33497;449;99,8;460;6783;5236;2;8;100,1;467;6779;5268;2;9
22.08.2025;21:35;511;435;851,9;10502;0;33499;444;99,8;458;6783;5224;2;8;100,1;462;6779;5278;2;9
22.08.2025;21:40;511;435;852,8;10500;0;33504;448;99,8;470;6783;5248;2;8;100,2;463;6784;5256;2;9
22.08.2025;21:45;512;435;851,9;10494;0;33499;445;99,8;458;6786;5230;2;8;100,1;467;6784;5264;2;9
22.08.2025;21:50;511;435;851,9;10506;0;33513;429;99,8;455;6783;5244;2;8;100,1;455;6782;5262;2;9
22.08.2025;21:55;511;435;851,9;10502;0;33502;381;99,8;455;6781;5252;2;8;100,1;410;6779;5250;2;9
22.08.2025;22:00;511;435;852,8;10504;0;33486;412;99,8;453;6781;5234;2;8;100,2;443;6777;5270;2;9
22.08.2025;22:05;512;435;851,9;10514;0;33504;417;99,8;448;6783;5242;2;8;100,2;444;6784;5272;2;9
22.08.2025;22:10;512;435;852,8;10502;0;33492;423;99,8;453;6783;5226;2;8;100,2;451;6779;5276;2;9
22.08.2025;22:15;512;435;852,8;10488;0;33505;423;99,8;448;6788;5236;2;8;100,2;446;6787;5252;2;9
22.08.2025;22:20;511;435;852,8;10488;0;33505;407;99,8;444;6783;5244;2;8;100,1;443;6784;5244;2;9
22.08.2025;22:25;512;435;851,9;10508;0;33494;412;99,8;441;6781;5248;2;8;100,2;444;6779;5260;2;9
22.08.2025;22:30;511;435;852,8;10516;0;33497;409;99,8;441;6783;5244;2;8;100,1;443;6779;5272;2;9
22.08.2025;22:35;512;435;852,8;10496;0;33503;407;99,8;443;6781;5244;2;8;100,1;441;6779;5252;2;9
22.08.2025;22:40;511;435;851,9;10506;0;33507;405;99,8;446;6783;5250;2;8;100,1;436;6784;5256;2;9
22.08.2025;22:45;511;435;852,8;10498;0;33500;398;99,8;438;6786;5252;2;8;100,1;441;6782;5246;2;9
22.08.2025;22:50;512;435;852,8;10520;0;33478;470;99,8;497;6783;5252;2;8;100,1;453;6777;5268;2;9
22.08.2025;22:55;512;435;851,9;10457;0;33467;761;99,8;644;6791;5260;2;8;100,1;606;6787;5262;2;9
22.08.2025;23:00;512;435;851,9;10484;0;33471;838;99,8;651;6796;5216;2;8;100,2;679;6792;5268;2;9
22.08.2025;23:05;512;435;852,8;10498;0;33490;885;99,8;691;6799;5232;2;8;100,2;680;6800;5266;2;9
22.08.2025;23:10;512;435;852,8;10522;0;33506;757;99,8;601;6796;5260;2;8;100,2;644;6798;5262;2;9
22.08.2025;23:15;512;435;852,8;10470;0;33509;746;99,8;594;6796;5242;2;8;100,2;635;6798;5244;2;9
22.08.2025;23:20;512;435;851,9;10494;0;33533;112;99,8;293;6778;5236;2;8;100,1;293;6777;5258;2;9
22.08.2025;23:25;512;435;852,8;10492;0;33518;-529;99,8;-26;6749;5246;2;8;100,2;-30;6748;5246;2;9
22.08.2025;23:30;513;435;852,8;10486;0;33529;-563;99,8;-47;6749;5234;2;8;100,2;-49;6748;5252;2;9
22.08.2025;23:35;513;435;852,8;10496;0;33584;-960;99,8;-210;6747;5236;2;8;100,1;-281;6738;5260;2;9
22.08.2025;23:40;512;435;852,8;10478;0;33601;-1021;99,8;-271;6742;5228;2;8;100,2;-281;6743;5250;2;9
22.08.2025;23:45;513;435;852,8;10482;0;33473;-1007;99,8;-257;6723;5234;2;8;100,1;-267;6722;5248;2;9
22.08.2025;23:50;513;435;852,8;10492;0;33463;-1004;99,8;-260;6723;5236;2;8;100,1;-271;6719;5256;2;9
22.08.2025;23:55;514;435;851,9;10488;0;33473;-1002;99,9;-257;6723;5238;2;8;100,2;-267;6722;5250;2;9
23.08.2025;00:00;514;435;852,8;10516;0;33485;-1002;99,8;-260;6726;5254;2;8;100,2;-269;6722;5262;2;9
23.08.2025;00:05;514;435;852,8;10488;0;33464;-1008;99,8;-257;6723;5238;2;8;100,1;-272;6722;5250;2;9
23.08.2025;00:10;515;435;852,8;10486;0;33482;-1002;99,8;-257;6723;5246;2;8;100,1;-266;6722;5240;2;9
23.08.2025;00:15;514;435;852,8;10492;0;33500;-1006;99,8;-257;6729;5236;2;8;100,2;-272;6730;5256;2;9
23.08.2025;00:20;514;435;852,8;10482;0;33557;-1000;99,8;-255;6739;5228;2;8;100,1;-266;6735;5254;2;9
23.08.2025;00:25;515;435;852,8;10522;0;33582;-1038;99,8;-290;6744;5252;2;8;100,2;-267;6743;5270;2;9
23.08.2025;00:30;514;435;852,8;10472;0;33520;-1106;99,8;-326;6729;5224;2;8;100,1;-305;6730;5248;2;9
23.08.2025;00:35;514;435;852,8;10457;0;33727;-1858;99,8;-717;6731;5216;2;8;100,1;-668;6732;5252;2;9
23.08.2025;00:40;514;435;852,8;10512;0;33576;-1475;99,8;-474;6718;5258;2;8;100,2;-533;6714;5254;2;9
23.08.2025;00:45;514;435;852,8;10492;0;33560;-1485;99,8;-472;6715;5246;2;8;100,1;-535;6706;5246;2;9
23.08.2025;00:50;515;435;852,8;10492;0;33549;-1481;99,8;-474;6715;5236;2;8;100,1;-531;6712;5256;2;9
23.08.2025;00:55;515;435;852,8;10482;0;33595;-1477;99,8;-472;6721;5234;2;8;100,1;-529;6717;5248;2;9
23.08.2025;01:00;514;435;852,8;10490;0;33608;-1487;99,8;-477;6723;5240;2;8;100,1;-533;6722;5250;2;9
23.08.2025;01:05;515;435;852,8;10478;0;33617;-1477;99,8;-474;6729;5244;2;8;100,1;-526;6722;5234;2;9
23.08.2025;01:10;514;435;852,8;10498;0;33637;-1480;99,8;-479;6731;5250;2;8;100,1;-529;6730;5248;2;9
23.08.2025;01:15;514;435;852,8;10502;0;33229;-317;99,8;326;6713;5246;2;8;100,1;-160;6670;5256;2;9
23.08.2025;01:20;515;435;852,8;10492;0;33273;-250;100,1;325;6715;5238;2;8;100,1;-87;6683;5254;2;9
23.08.2025;01:25;514;435;852,8;10518;0;33276;-247;100,0;325;6718;5252;2;8;100,1;-80;6688;5266;2;9
23.08.2025;01:30;515;435;852,8;10504;0;33274;-250;100,1;321;6718;5254;2;8;100,1;-87;6683;5250;2;9
23.08.2025;01:35;515;435;851,9;10488;0;33274;-253;100,1;321;6718;5246;2;8;100,2;-95;6686;5242;2;9
23.08.2025;01:40;514;435;852,8;10504;0;33294;-250;100,0;323;6723;5256;2;8;100,1;-92;6688;5248;2;9
23.08.2025;01:45;514;435;852,8;10500;0;33308;-247;100,1;325;6726;5246;2;8;100,1;-92;6691;5254;2;9
23.08.2025;01:50;514;435;852,8;10504;0;33308;-243;100,1;325;6726;5250;2;8;100,2;-89;6691;5254;2;9
23.08.2025;01:55;515;435;853,7;10496;0;33326;-238;100,1;326;6729;5244;2;8;100,2;-85;6699;5252;2;9
23.08.2025;02:00;514;435;852,8;10518;0;33333;-236;100,1;330;6729;5250;2;8;100,2;-85;6701;5268;2;9
23.08.2025;02:05;514;435;852,8;10520;0;33361;-237;100,1;326;6736;5254;2;8;100,1;-87;6704;5266;2;9
23.08.2025;02:10;514;435;852,8;10492;0;33372;-242;100,1;328;6739;5244;2;8;100,1;-87;6709;5248;2;9
23.08.2025;02:15;514;435;853,7;10504;0;33407;-242;100,1;325;6747;5250;2;8;100,1;-92;6712;5254;2;9
23.08.2025;02:20;514;435;852,8;10494;0;33410;-241;100,1;325;6744;5250;2;8;100,2;-85;6712;5244;2;9
23.08.2025;02:25;514;435;852,8;10500;0;33425;-239;100,1;325;6749;5232;2;8;100,2;-89;6714;5268;2;9
23.08.2025;02:30;514;435;852,8;10522;0;33501;-175;100,1;323;6768;5256;2;8;100,2;-19;6738;5262;2;9
23.08.2025;02:35;514;435;852,8;10506;0;33513;-206;100,1;290;6762;5246;2;8;100,2;-16;6738;5260;2;9
23.08.2025;02:40;514;435;852,8;10514;0;33518;-259;100,1;234;6760;5254;2;8;100,1;-21;6738;5260;2;9
23.08.2025;02:45;514;435;852,8;10504;0;33516;-264;100,1;234;6760;5258;2;8;100,2;-28;6738;5246;2;9
23.08.2025;02:50;514;435;852,8;10504;0;33515;-263;100,0;236;6757;5250;2;8;100,1;-24;6738;5254;2;9
23.08.2025;02:55;514;435;852,8;10510;0;33514;-258;100,1;236;6762;5252;2;8;100,2;-17;6740;5258;2;9
23.08.2025;03:00;514;435;852,8;10500;0;33518;-324;100,1;174;6752;5246;2;8;100,1;-21;6738;5254;2;9
23.08.2025;03:05;514;435;853,7;10522;0;33502;-337;100,1;165;6749;5250;2;8;100,1;-26;6735;5268;2;9
23.08.2025;03:10;513;435;853,7;10508;0;33497;-339;100,0;158;6752;5248;2;8;100,2;-23;6738;5260;2;9
23.08.2025;03:15;513;435;853,7;10512;0;33532;-350;100,1;144;6752;5254;2;8;100,2;-23;6738;5258;2;9
23.08.2025;03:20;514;435;853,7;10504;0;33514;-363;100,1;128;6752;5252;2;8;100,1;-21;6738;5262;2;9
23.08.2025;03:25;514;435;853,7;10504;0;33526;-372;100,1;120;6752;5246;2;8;100,2;-19;6738;5258;2;9
23.08.2025;03:30;514;435;853,7;10498;0;33518;-378;100,1;113;6752;5256;2;8;100,1;-19;6743;5242;2;9
23.08.2025;03:35;514;435;853,7;10504;0;33523;-375;100,1;113;6752;5242;2;8;100,2;-16;6738;5262;2;9
23.08.2025;03:40;513;435;853,7;10506;0;33530;-398;100,1;94;6749;5254;2;8;100,2;-21;6743;5252;2;9
23.08.2025;03:45;514;435;852,8;10502;0;33535;-436;100,1;52;6749;5260;2;8;100,1;-16;6743;5242;2;9
23.08.2025;03:50;513;435;853,7;10520;0;33329;-394;100,1;36;6708;5260;2;8;100,1;43;6709;5260;2;9
23.08.2025;03:55;513;435;852,8;10502;0;33344;-391;100,1;42;6715;5246;2;8;100,1;50;6714;5256;2;9
23.08.2025;04:00;513;435;852,8;10500;0;33382;-388;100,1;42;6723;5234;2;8;100,1;50;6722;5266;2;9
23.08.2025;04:05;513;435;853,7;10504;0;33389;-389;100,1;40;6723;5250;2;8;100,1;50;6722;5254;2;9
23.08.2025;04:10;512;435;852,8;10508;0;33350;-391;100,1;40;6715;5260;2;8;100,1;52;6714;5248;2;9
23.08.2025;04:15;513;435;852,8;10506;0;33360;-385;100,0;40;6715;5254;2;8;100,1;52;6719;5252;2;9
23.08.2025;04:20;512;435;852,8;10496;0;33345;-391;100,1;40;6713;5254;2;8;100,1;50;6714;5248;2;9
23.08.2025;04:25;513;435;853,7;10512;0;33364;-393;100,1;36;6718;5260;2;8;100,1;45;6719;5252;2;9
23.08.2025;04:30;512;435;853,7;10504;0;33372;-389;100,1;42;6718;5252;2;8;100,1;49;6717;5252;2;9
23.08.2025;04:35;512;435;853,7;10447;0;33426;-394;98,1;36;6731;5197;2;8;100,1;43;6732;5250;2;9
23.08.2025;04:40;513;435;853,7;10466;0;33245;-335;99,0;80;6705;5218;2;8;100,2;59;6701;5248;2;9
23.08.2025;04:45;512;435;853,7;10466;0;33258;-264;99,0;120;6705;5214;2;8;100,2;94;6701;5252;2;9
23.08.2025;04:50;512;435;853,7;10470;0;33233;-266;99,1;115;6702;5214;2;8;100,1;92;6699;5256;2;9
23.08.2025;04:55;512;435;853,7;10484;0;33254;-236;99,0;116;6708;5216;2;8;100,1;123;6704;5268;2;9
23.08.2025;05:00;512;435;853,7;10470;0;33252;-233;99,0;115;6708;5218;2;8;100,2;128;6709;5252;2;9
23.08.2025;05:05;512;435;853,7;10502;0;33257;-205;100,0;151;6708;5250;2;8;100,2;123;6706;5252;2;9
23.08.2025;05:10;512;435;853,7;10500;0;33528;-203;100,1;134;6762;5244;2;8;100,1;135;6764;5256;2;9
23.08.2025;05:15;512;435;852,8;10502;0;33527;-442;100,1;-3;6749;5240;2;8;100,2;35;6753;5262;2;9
23.08.2025;05:20;512;435;853,7;10496;0;33525;-640;100,1;-94;6742;5252;2;8;100,1;-71;6743;5252;2;9
23.08.2025;05:25;511;435;852,8;10484;0;33510;-649;100,1;-101;6739;5232;2;8;100,1;-80;6743;5252;2;9
23.08.2025;05:30;511;435;853,7;10506;0;33520;-646;100,1;-94;6742;5242;2;8;100,1;-75;6745;5264;2;9
23.08.2025;05:35;512;435;852,8;10476;0;33505;-648;100,1;-95;6736;5234;2;8;100,2;-78;6738;5242;2;9
23.08.2025;05:40;512;435;853,7;10490;0;33505;-651;100,1;-99;6739;5246;2;8;100,2;-73;6738;5244;2;9
23.08.2025;05:45;511;435;852,8;10498;0;33514;-653;100,1;-95;6739;5244;2;8;100,1;-78;6743;5254;2;9
23.08.2025;05:50;511;435;853,7;10498;0;33490;-656;100,1;-99;6736;5254;2;8;100,1;-80;6735;5248;2;9
23.08.2025;05:55;511;435;853,7;10498;0;33528;-652;100,1;-97;6744;5252;2;8;100,2;-78;6745;5246;2;9
23.08.2025;06:00;511;435;853,7;10472;0;33566;-856;98,5;-196;6744;5216;2;8;100,1;-189;6745;5256;2;9
23.08.2025;06:05;511;435;853,7;10457;0;33557;-886;98,5;-194;6744;5201;2;8;100,1;-224;6743;5256;2;9
23.08.2025;06:10;511;435;852,8;10449;0;33592;-954;98,5;-260;6747;5209;2;8;100,1;-224;6748;5240;2;9
23.08.2025;06:15;511;435;853,7;10459;0;33449;-1096;98,6;-292;6715;5201;2;8;100,2;-330;6712;5252;2;9
23.08.2025;06:20;511;435;852,8;10457;0;33453;-1096;98,5;-297;6715;5205;2;8;100,1;-328;6712;5252;2;9
23.08.2025;06:25;511;435;853,7;10453;0;33413;-1095;98,6;-295;6708;5201;2;8;100,1;-331;6704;5266;2;9
23.08.2025;06:30;511;435;853,7;10453;0;33406;-1055;98,5;-286;6708;5201;2;8;100,1;-288;6709;5252;2;9
23.08.2025;06:35;511;435;853,7;10457;0;33436;-1053;98,5;-288;6713;5201;2;8;100,2;-293;6709;5256;2;9
23.08.2025;06:40;511;435;853,7;10468;0;33396;-1064;98,6;-297;6702;5203;2;8;100,1;-295;6701;5264;2;9
23.08.2025;06:45;511;435;853,7;10494;0;33397;-1065;99,8;-293;6702;5242;2;8;100,1;-290;6701;5252;2;9
23.08.2025;06:50;511;435;852,8;10474;0;33403;-1023;98,8;-293;6705;5212;2;8;100,1;-257;6706;5262;2;9
23.08.2025;06:55;511;435;853,7;10478;0;33402;-997;98,8;-260;6705;5220;2;8;100,1;-262;6704;5256;2;9
23.08.2025;07:00;511;435;854,6;10468;0;33381;-847;98,8;-148;6713;5203;2;8;100,2;-220;6704;5264;2;9
23.08.2025;07:05;511;435;853,7;10451;0;33340;-854;98,8;-151;6705;5207;2;8;100,1;-226;6699;5244;2;9
23.08.2025;07:10;510;435;853,7;10459;0;33368;-847;98,8;-148;6708;5209;2;8;100,1;-222;6701;5248;2;9
23.08.2025;07:15;510;435;853,7;10500;0;33410;-715;99,8;-151;6718;5234;2;8;100,1;-83;6722;5248;2;9
23.08.2025;07:20;510;435;853,7;10500;0;33334;-716;99,8;-149;6702;5238;2;8;100,1;-82;6709;5262;2;9
23.08.2025;07:25;510;435;852,8;10480;0;33294;-532;99,8;28;6713;5228;2;8;100,1;-78;6701;5252;2;9
23.08.2025;07:30;510;435;852,8;10494;0;33282;-538;99,8;26;6702;5236;2;8;100,1;-78;6699;5258;2;9
23.08.2025;07:35;510;435;852,8;10486;0;33297;-467;99,8;24;6708;5234;2;8;100,2;-9;6701;5252;2;9
23.08.2025;07:40;510;435;852,8;10482;0;33313;-462;99,8;26;6713;5240;2;8;100,2;-7;6706;5242;2;9
23.08.2025;07:45;510;435;853,7;10504;0;33297;-456;99,8;30;6708;5240;2;8;100,2;-7;6706;5264;2;9
23.08.2025;07:50;510;435;853,7;10498;0;33302;-392;99,8;28;6708;5244;2;8;100,2;59;6712;5254;2;9
23.08.2025;07:55;510;435;853,7;10484;0;33311;-392;99,8;28;6713;5234;2;8;100,2;59;6712;5250;2;9
23.08.2025;08:00;510;435;853,7;10490;0;33321;-389;99,8;26;6713;5238;2;8;100,2;59;6714;5252;2;9
23.08.2025;08:05;509;435;853,7;10514;0;33325;-389;99,8;30;6715;5252;2;8;100,1;59;6717;5262;2;9
23.08.2025;08:10;509;435;853,7;10474;0;33299;-391;99,8;26;6708;5232;2;8;100,1;61;6712;5242;2;9
23.08.2025;08:15;509;435;853,7;10518;0;33294;-397;99,8;24;6708;5246;2;8;100,2;59;6712;5272;2;9
23.08.2025;08:20;510;435;852,8;10480;0;33252;-367;99,8;52;6702;5236;2;8;100,2;57;6701;5244;2;9
23.08.2025;08:25;509;435;852,8;10496;0;33242;-297;99,8;123;6705;5248;2;8;100,1;57;6699;5266;2;9
23.08.2025;08:30;509;435;852,8;10484;0;33239;-236;99,8;122;6708;5236;2;8;100,1;116;6704;5248;2;9
23.08.2025;08:35;509;435;852,8;10500;0;33248;-248;99,8;115;6705;5252;2;8;100,2;115;6709;5248;2;9
23.08.2025;08:40;509;435;852,8;10496;0;33257;-202;99,8;125;6708;5244;2;8;100,2;156;6712;5252;2;9
23.08.2025;08:45;509;435;852,8;10500;0;33255;-211;99,8;122;6705;5242;2;8;100,1;151;6706;5260;2;9
23.08.2025;08:50;509;435;852,8;10492;0;33253;-120;99,8;210;6715;5242;2;8;100,1;148;6706;5250;2;9
23.08.2025;08:55;509;435;852,8;10492;0;33132;-31;99,8;226;6692;5238;2;8;100,1;233;6691;5254;2;9
23.08.2025;09:00;509;435;852,8;10498;0;33071;-29;99,8;229;6679;5238;2;8;100,1;231;6675;5260;2;9
23.08.2025;09:05;509;435;852,8;10490;0;33536;-539;99,7;181;6768;5240;2;8;100,1;-245;6732;5250;2;9
23.08.2025;09:10;509;435;852,8;10486;0;33510;-564;99,8;155;6762;5236;2;8;100,2;-245;6732;5250;2;9
23.08.2025;09:15;509;435;852,8;10482;0;33506;-562;99,8;149;6760;5240;2;8;100,1;-243;6727;5242;2;9
23.08.2025;09:20;509;435;852,8;10482;0;33509;-558;99,8;158;6762;5228;2;8;100,2;-238;6732;5254;2;9
23.08.2025;09:25;509;435;852,8;10498;0;33449;-576;99,8;135;6747;5246;2;8;100,2;-238;6717;5252;2;9
23.08.2025;09:30;509;435;852,8;10482;0;33264;-375;99,8;137;6713;5238;2;8;100,1;-30;6699;5244;2;9
23.08.2025;09:35;509;435;852,8;10524;0;33242;-307;99,7;141;6705;5258;2;8;100,1;36;6699;5266;2;9
23.08.2025;09:40;509;435;852,8;10496;0;33284;-307;99,8;141;6715;5244;2;8;100,1;38;6704;5252;2;9
23.08.2025;09:45;509;435;851,9;10492;0;33255;-315;99,8;137;6708;5236;2;8;100,1;31;6701;5240;2;9
23.08.2025;09:50;509;435;851,9;10492;0;33262;-310;99,8;139;6713;5236;2;8;100,1;35;6701;5256;2;9
23.08.2025;09:55;509;435;851,9;10508;0;33255;-311;99,8;135;6708;5244;2;8;100,1;35;6699;5264;2;9
23.08.2025;10:00;509;435;851,9;10494;0;33267;-306;99,8;135;6713;5236;2;8;100,1;35;6704;5258;2;9
23.08.2025;10:05;509;435;851,9;10500;0;33207;-101;99,8;163;6702;5248;2;8;100,1;215;6704;5252;2;9
23.08.2025;10:10;509;435;851,9;10502;0;33224;-26;99,8;227;6713;5244;2;8;100,1;229;6712;5258;2;9
23.08.2025;10:15;508;435;851,9;10504;0;33248;-21;99,8;231;6715;5242;2;8;100,1;231;6714;5260;2;9
23.08.2025;10:20;508;435;851,9;10504;0;33264;-23;99,8;227;6718;5246;2;8;100,1;227;6719;5258;2;9
23.08.2025;10:25;509;435;851,9;10464;0;33195;-21;98,8;229;6705;5216;2;8;100,1;233;6704;5248;2;9
23.08.2025;10:30;508;435;851,9;10453;0;33281;-17;98,8;227;6723;5209;2;8;100,1;234;6719;5244;2;9
23.08.2025;10:35;508;435;852,8;10455;0;33316;-16;98,8;227;6729;5203;2;8;100,1;233;6727;5252;2;9
23.08.2025;10:40;508;435;851,9;10496;0;33386;-22;100,0;224;6744;5236;2;8;100,1;236;6738;5260;2;9
23.08.2025;10:45;509;435;851,9;10514;0;33361;-24;100,1;229;6736;5256;2;8;100,1;231;6735;5258;2;9
23.08.2025;10:50;508;435;851,9;10510;0;33323;-26;100,0;224;6729;5250;2;8;100,1;233;6725;5260;2;9
23.08.2025;10:55;508;435;851,9;10522;0;33339;-32;100,1;227;6729;5272;2;8;100,1;229;6727;5250;2;9
23.08.2025;11:00;508;435;851,9;10496;0;33519;19;100,1;247;6768;5240;2;8;100,1;253;6766;5254;2;9
23.08.2025;11:05;508;435;850,9;10502;0;33523;-29;100,1;224;6770;5244;2;8;100,1;224;6766;5258;2;9
23.08.2025;11:10;508;435;851,9;10508;0;33530;-97;100,1;210;6770;5254;2;8;100,1;168;6764;5254;2;9
23.08.2025;11:15;508;435;851,9;10512;0;33490;-93;100,1;200;6762;5258;2;8;100,1;180;6758;5254;2;9
23.08.2025;11:20;508;435;850,9;10506;0;33480;-43;100,1;212;6762;5234;2;8;100,1;219;6764;5272;2;9
23.08.2025;11:25;508;435;850,9;10524;0;33497;-36;100,1;217;6762;5297;2;8;100,1;222;6764;5228;2;9
23.08.2025;11:30;508;435;850,9;10512;0;33493;7;100,1;240;6768;5246;2;8;100,1;241;6764;5266;2;9
23.08.2025;11:35;508;435;851,9;10526;0;33484;50;100,1;264;6762;5293;2;8;100,1;259;6764;5222;2;9
23.08.2025;11:40;508;435;851,9;10470;0;33500;62;100,1;269;6770;5226;2;8;100,1;267;6769;5244;2;9
23.08.2025;11:45;507;435;851,9;10518;0;33498;57;100,1;259;6770;5272;2;8;100,1;266;6766;5246;2;9
23.08.2025;11:50;507;435;851,9;10518;0;33520;43;100,1;260;6773;5236;2;8;100,1;266;6771;5282;2;9
23.08.2025;11:55;507;435;851,9;10506;0;33495;12;100,1;252;6768;5230;2;8;100,1;250;6766;5276;2;9
23.08.2025;12:00;507;435;851,9;10524;0;33499;42;100,1;266;6768;5272;2;8;100,1;259;6766;5252;2;9
23.08.2025;12:05;507;435;851,9;10504;0;33523;-282;100,1;115;6762;5252;2;8;100,1;75;6756;5252;2;9
23.08.2025;12:10;507;435;850,9;10500;0;33488;-321;100,1;75;6752;5244;2;8;100,1;73;6748;5256;2;9
23.08.2025;12:15;507;435;850,9;10512;0;33500;-313;100,0;78;6752;5250;2;8;100,1;78;6753;5262;2;9
23.08.2025;12:20;506;435;851,9;10522;0;33481;-331;100,1;66;6749;5246;2;8;100,1;75;6745;5276;2;9
23.08.2025;12:25;506;435;851,9;10508;0;33461;-329;100,0;69;6747;5250;2;8;100,1;73;6745;5258;2;9
23.08.2025;12:30;506;435;851,9;10504;0;33448;-328;100,1;75;6742;5252;2;8;100,1;73;6743;5252;2;9
23.08.2025;12:35;506;435;850,9;10498;0;33438;-328;100,0;69;6739;5258;2;8;100,1;75;6738;5240;2;9
23.08.2025;12:40;505;435;851,9;10480;0;33509;-389;100,1;47;6749;5258;2;8;100,1;43;6748;5222;2;9
23.08.2025;12:45;505;435;851,9;10502;0;33497;-386;100,1;42;6755;5234;2;8;100,1;43;6748;5268;2;9
23.08.2025;12:50;505;435;852,8;10433;0;33507;-426;100,1;26;6749;5299;2;8;100,1;28;6745;5214;2;9
23.08.2025;12:55;505;435;851,9;10510;0;33517;-438;100,1;26;6749;5258;2;8;100,1;17;6748;5252;2;9
23.08.2025;13:00;505;435;851,9;10520;0;33473;-462;100,1;5;6744;5260;2;8;100,1;2;6743;5260;2;9
23.08.2025;13:05;505;435;851,9;10476;0;33443;-473;100,0;-2;6731;5234;2;8;100,1;5;6730;5242;2;9
23.08.2025;13:10;505;435;851,9;10526;0;33438;-465;100,1;7;6736;5260;2;8;100,1;14;6735;5266;2;9
23.08.2025;13:15;505;435;851,9;10516;0;33400;-466;100,1;3;6726;5286;2;8;100,1;16;6730;5230;2;9
23.08.2025;13:20;505;435;851,9;10543;0;33381;-451;100,1;12;6721;5258;2;8;100,1;17;6725;5284;2;9
23.08.2025;13:25;505;435;851,9;10547;0;33501;-512;100,1;-10;6747;5260;2;8;100,1;-28;6745;5286;2;9
23.08.2025;13:30;505;435;851,9;10490;0;33476;-517;100,1;-14;6739;5254;2;8;100,1;-23;6738;5236;2;9
23.08.2025;13:35;504;435;851,9;10500;0;33354;-521;99,6;-17;6721;5246;2;8;100,1;-23;6719;5254;2;9
23.08.2025;13:40;505;435;852,8;10470;0;33320;-481;99,5;-10;6713;5226;2;8;100,1;9;6714;5244;2;9
23.08.2025;13:45;505;435;851,9;10492;0;33336;-448;99,5;19;6715;5242;2;8;100,1;9;6714;5250;2;9
23.08.2025;13:50;506;435;851,9;10462;0;33366;-436;99,5;28;6723;5224;2;8;100,1;16;6722;5238;2;9
23.08.2025;13:55;506;435;851,9;10496;0;33306;-443;99,5;19;6715;5224;2;8;100,1;14;6709;5272;2;9
23.08.2025;14:00;512;435;851,9;10494;0;33274;-445;99,5;21;6705;5226;2;8;100,1;16;6701;5268;2;9
23.08.2025;14:05;516;435;851,9;10500;0;33317;-347;99,5;92;6718;5240;2;8;100,1;42;6714;5260;2;9
23.08.2025;14:10;512;435;851,9;10468;0;33525;-609;99,5;-68;6749;5212;2;8;100,1;-62;6745;5266;2;9
23.08.2025;14:15;508;435;850,9;10492;0;33507;-656;99,5;-82;6747;5238;2;8;100,1;-99;6745;5254;2;9
23.08.2025;14:20;510;435;850,9;10480;0;33523;-657;99,5;-89;6749;5244;2;8;100,1;-101;6745;5236;2;9
23.08.2025;14:25;510;435;851,9;10504;0;33487;-655;99,5;-85;6739;5234;2;8;100,1;-95;6738;5270;2;9
23.08.2025;14:30;510;435;850,9;10528;0;33480;-660;99,5;-92;6739;5246;2;8;100,1;-95;6735;5282;2;9
23.08.2025;14:35;510;435;851,9;10496;0;33427;-16;99,6;229;6752;5244;2;8;100,1;233;6748;5266;2;9
23.08.2025;14:40;510;435;852,8;10508;0;33496;73;99,6;278;6768;5238;2;8;100,1;269;6766;5270;2;9
23.08.2025;14:45;510;435;851,9;10488;0;33493;126;99,6;300;6770;5230;2;8;100,1;300;6766;5264;2;9
23.08.2025;14:50;510;435;851,9;10470;0;33486;127;99,6;302;6770;5220;2;8;100,1;297;6769;5250;2;9
23.08.2025;14:55;510;435;852,8;10494;0;33471;159;99,6;302;6768;5234;2;8;100,1;331;6769;5260;2;9
23.08.2025;15:00;511;435;851,9;10486;0;33482;231;99,6;326;6770;5234;2;8;100,1;373;6771;5252;2;9
23.08.2025;15:05;511;435;851,9;10474;0;33480;225;99,5;328;6773;5230;2;8;100,1;375;6774;5244;2;9
23.08.2025;15:10;511;435;851,9;10532;0;33488;227;99,5;335;6770;5248;2;8;100,1;375;6771;5284;2;9
23.08.2025;15:15;511;435;851,9;10496;0;33527;207;99,5;333;6781;5232;2;8;100,1;349;6779;5264;2;9
23.08.2025;15:20;510;435;851,9;10488;0;33513;109;99,5;307;6775;5238;2;8;100,1;281;6771;5250;2;9
23.08.2025;15:25;511;435;851,9;10490;0;33503;108;99,5;304;6773;5236;2;8;100,1;279;6771;5254;2;9
23.08.2025;15:30;511;435;850,9;10504;0;33494;138;99,5;307;6770;5238;2;8;100,1;309;6769;5266;2;9
23.08.2025;15:35;511;435;850,9;10484;0;33514;131;99,5;300;6775;5230;2;8;100,1;304;6777;5254;2;9
23.08.2025;15:40;510;435;850,9;10490;0;33498;138;99,5;304;6773;5238;2;8;100,1;311;6771;5266;2;9
23.08.2025;15:45;511;435;850,9;10482;0;33486;147;99,5;307;6773;5224;2;8;100,1;312;6769;5258;2;9
23.08.2025;15:50;510;435;851,9;10518;0;33478;157;99,5;321;6770;5252;2;8;100,1;318;6769;5266;2;9
23.08.2025;15:55;511;435;850,9;10504;0;33521;140;99,5;302;6775;5250;2;8;100,1;309;6777;5254;2;9
23.08.2025;16:00;511;435;851,9;10508;0;33496;82;99,5;285;6770;5240;2;8;100,1;274;6769;5268;2;9
23.08.2025;16:05;511;435;851,9;10512;0;33516;-104;99,5;215;6770;5250;2;8;100,1;158;6766;5262;2;9
23.08.2025;16:10;511;435;850,9;10498;0;33479;-87;99,5;219;6762;5246;2;8;100,1;172;6756;5252;2;9
23.08.2025;16:15;510;435;851,9;10502;0;33496;-53;99,6;215;6768;5244;2;8;100,1;205;6764;5258;2;9
23.08.2025;16:20;511;435;850,9;10498;0;33492;-56;99,5;214;6768;5240;2;8;100,1;205;6766;5258;2;9
23.08.2025;16:25;510;435;850,9;10490;0;33532;-178;99,5;92;6765;5236;2;8;100,1;208;6771;5254;2;9
23.08.2025;16:30;511;435;851,9;10496;0;33507;-183;99,5;90;6757;5236;2;8;100,1;200;6766;5260;2;9
23.08.2025;16:35;510;435;850,9;10486;0;33513;-295;99,5;85;6762;5234;2;8;100,1;92;6756;5252;2;9
23.08.2025;16:40;510;435;850,9;10488;0;33512;-297;99,5;87;6760;5230;2;8;100,1;89;6756;5258;2;9
23.08.2025;16:45;511;435;851,9;10498;0;33523;-294;99,5;87;6762;5230;2;8;100,1;92;6764;5268;2;9
23.08.2025;16:50;511;435;850,9;10498;0;33526;-326;99,5;76;6762;5248;2;8;100,1;66;6758;5250;2;9
23.08.2025;16:55;510;435;850,9;10488;0;33526;-365;99,5;40;6760;5242;2;8;100,1;66;6756;5254;2;9
23.08.2025;17:00;511;435;851,9;10486;0;33540;-397;99,6;42;6760;5234;2;8;100,1;35;6756;5252;2;9
23.08.2025;17:05;510;435;852,8;10496;0;33526;-637;99,6;36;6760;5230;2;8;100,1;-194;6738;5252;2;9
23.08.2025;17:10;510;435;851,9;10496;0;33510;-661;99,6;9;6752;5236;2;8;100,1;-196;6735;5260;2;9
23.08.2025;17:15;510;435;851,9;10498;0;33529;-697;99,6;-24;6757;5240;2;8;100,1;-196;6743;5258;2;9
23.08.2025;17:20;511;435;851,9;10490;0;33502;-763;99,6;-92;6744;5242;2;8;100,1;-194;6732;5248;2;9
23.08.2025;17:25;511;435;850,9;10506;0;33456;-771;99,6;-94;6731;5238;2;8;100,1;-200;6722;5268;2;9
23.08.2025;17:30;511;435;852,8;10488;0;33506;-765;99,6;-97;6747;5238;2;8;100,1;-196;6735;5250;2;9
23.08.2025;17:35;510;435;852,8;10492;0;33470;-769;99,6;-95;6739;5238;2;8;100,1;-194;6727;5262;2;9
23.08.2025;17:40;511;435;851,9;10498;0;33467;-767;99,6;-97;6736;5238;2;8;100,1;-194;6730;5260;2;9
23.08.2025;17:45;511;435;851,9;10500;0;33447;-764;99,6;-94;6734;5240;2;8;100,1;-194;6722;5260;2;9
23.08.2025;17:50;511;435;851,9;10492;0;33426;-771;99,6;-95;6729;5234;2;8;100,1;-200;6719;5258;2;9
23.08.2025;17:55;511;435;851,9;10486;0;33515;-769;99,6;-95;6739;5222;2;8;100,1;-196;6732;5264;2;9
23.08.2025;18:00;511;435;851,9;10478;0;33543;-787;99,6;-122;6749;5238;2;8;100,1;-194;6743;5240;2;9
23.08.2025;18:05;511;435;851,9;10510;0;33389;-797;99,5;-118;6715;5246;2;8;100,1;-196;6712;5264;2;9
23.08.2025;18:10;511;435;851,9;10492;0;33397;-793;99,6;-120;6718;5226;2;8;100,1;-193;6712;5266;2;9
23.08.2025;18:15;511;435;852,8;10482;0;33390;-794;99,6;-118;6715;5224;2;8;100,1;-196;6706;5258;2;9
23.08.2025;18:20;511;435;852,8;10494;0;33391;-796;99,6;-120;6715;5222;2;8;100,2;-196;6712;5252;2;9
23.08.2025;18:25;511;435;852,8;10486;0;33405;-802;99,5;-125;6718;5224;2;8;100,1;-201;6712;5262;2;9
23.08.2025;18:30;511;435;851,9;10478;0;33400;-811;99,5;-128;6718;5218;2;8;100,1;-203;6712;5260;2;9
23.08.2025;18:35;511;435;851,9;10498;0;33439;-715;100,0;-135;6726;5248;2;8;100,2;-101;6725;5250;2;9
23.08.2025;18:40;511;435;851,9;10494;0;33407;-703;100,1;-125;6718;5242;2;8;100,1;-94;6722;5252;2;9
23.08.2025;18:45;511;435;851,9;10512;0;33327;-700;100,0;-125;6708;5248;2;8;100,1;-90;6709;5264;2;9
23.08.2025;18:50;511;435;852,8;10514;0;33316;-635;100,1;-54;6702;5254;2;8;100,1;-99;6704;5260;2;9
23.08.2025;18:55;511;435;851,9;10504;0;33289;-535;100,1;-23;6702;5244;2;8;100,1;-28;6701;5260;2;9
23.08.2025;19:00;511;435;851,9;10518;0;33312;-469;100,1;10;6705;5260;2;8;100,1;5;6704;5258;2;9
23.08.2025;19:05;511;435;852,8;10508;0;33393;-633;100,1;-161;6713;5242;2;8;100,1;9;6725;5260;2;9
23.08.2025;19:10;511;435;852,8;10504;0;33311;-497;100,0;-23;6708;5250;2;8;100,1;9;6706;5254;2;9
23.08.2025;19:15;511;435;852,8;10474;0;33292;-242;98,8;111;6713;5214;2;8;100,2;135;6712;5260;2;9
23.08.2025;19:20;511;435;852,8;10480;0;33258;-107;98,8;207;6713;5220;2;8;100,2;167;6704;5260;2;9
23.08.2025;19:25;511;435;852,8;10486;0;33211;-17;98,8;220;6705;5209;2;8;100,1;245;6704;5276;2;9
23.08.2025;19:30;511;435;852,8;10512;0;32595;-20;100,0;233;6580;5256;2;8;100,1;255;6576;5256;2;9
23.08.2025;19:35;511;435;851,9;10522;0;32625;-29;100,1;229;6585;5252;2;8;100,1;252;6584;5270;2;9
23.08.2025;19:40;511;435;852,8;10516;0;32597;-40;100,1;224;6575;5246;2;8;100,2;245;6579;5270;2;9
23.08.2025;19:45;511;435;851,9;10516;0;32721;-32;100,1;220;6598;5254;2;8;100,1;248;6602;5262;2;9
23.08.2025;19:50;511;435;852,8;10506;0;32872;-20;100,0;224;6635;5252;2;8;100,2;250;6636;5254;2;9
23.08.2025;19:55;511;435;852,8;10514;0;33225;-8;100,1;227;6705;5262;2;8;100,1;248;6706;5252;2;9
23.08.2025;20:00;511;435;852,8;10512;0;33250;7;100,0;234;6713;5246;2;8;100,2;253;6712;5258;2;9
23.08.2025;20:05;511;435;851,9;10516;0;33208;6;100,1;231;6702;5250;2;8;100,1;255;6701;5266;2;9
23.08.2025;20:10;512;435;852,8;10502;0;33197;7;100,0;231;6697;5246;2;8;100,1;253;6699;5256;2;9
23.08.2025;20:15;511;435;852,8;10506;0;33225;3;100,1;234;6705;5258;2;8;100,1;252;6709;5258;2;9
23.08.2025;20:20;512;435;852,8;10437;0;33289;15;98,0;236;6718;5183;2;8;100,2;253;6722;5254;2;9
23.08.2025;20:25;512;435;852,8;10496;0;33242;49;99,3;243;6713;5230;2;8;100,1;283;6712;5266;2;9
23.08.2025;20:30;511;435;852,8;10478;0;33114;23;99,3;245;6684;5228;2;8;100,1;262;6688;5250;2;9
23.08.2025;20:35;512;435;852,8;10500;0;33094;25;99,2;252;6684;5222;2;8;100,1;260;6680;5278;2;9
23.08.2025;20:40;511;435;852,8;10492;0;33084;20;99,3;247;6682;5230;2;8;100,1;259;6683;5262;2;9
23.08.2025;20:45;512;435;852,8;10496;0;33076;19;99,3;247;6682;5220;2;8;100,1;260;6680;5276;2;9
23.08.2025;20:50;511;435;852,8;10474;0;33064;19;99,3;243;6679;5220;2;8;100,2;260;6678;5254;2;9
23.08.2025;20:55;511;435;852,8;10486;0;33172;25;99,3;250;6697;5216;2;8;100,1;266;6699;5270;2;9
23.08.2025;21:00;511;435;852,8;10494;0;33469;19;99,3;266;6757;5236;2;8;100,2;234;6758;5258;2;9
23.08.2025;21:05;511;435;852,8;10492;0;33513;16;99,3;234;6768;5228;2;8;100,1;248;6766;5264;2;9
23.08.2025;21:10;511;435;852,8;10502;0;33470;69;99,3;274;6762;5236;2;8;100,2;266;6756;5266;2;9
