Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.12.2024;00:00;435;435;870,4;6044;0;33771;-180;47,5;-36;6788;2984;2;9;48,1;-38;6790;3060;2;8
01.12.2024;00:05;435;435;870,4;6038;0;33768;-183;47,5;-40;6786;2988;2;9;48,1;-38;6784;3052;2;8
01.12.2024;00:10;435;435;871,3;5937;0;33778;-179;47,5;-42;6794;2992;2;9;46,4;-36;6792;2945;2;8
01.12.2024;00:15;435;435;870,4;5927;0;33779;-346;47,5;-69;6794;2973;2;9;46,4;-172;6784;2951;2;8
01.12.2024;00:20;436;435;871,3;5931;0;33652;-349;47,5;-73;6765;2967;2;9;46,4;-174;6756;2963;2;8
01.12.2024;00:25;435;435;870,4;6016;0;33760;-349;47,5;-69;6786;2975;2;9;47,8;-172;6779;3040;2;8
01.12.2024;00:30;435;435;870,4;6001;0;33826;-625;47,5;-245;6786;2971;2;9;47,8;-272;6782;3030;2;8
01.12.2024;00:35;435;435;870,4;6024;0;33702;-43;47,5;-76;6765;2973;2;9;47,8;132;6779;3052;2;8
01.12.2024;00:40;435;435;870,4;6024;0;33687;-52;47,5;-75;6765;2977;2;9;47,9;128;6779;3046;2;8
01.12.2024;00:45;435;435;870,4;6044;0;33683;-120;47,5;-76;6765;2996;2;9;47,8;61;6774;3048;2;8
01.12.2024;00:50;435;435;870,4;5995;0;33635;-123;47,5;-78;6755;2967;2;9;47,9;61;6764;3028;2;8
01.12.2024;00:55;435;435;871,3;6008;0;33661;-123;47,5;-78;6755;2973;2;9;47,9;61;6769;3034;2;8
01.12.2024;01:00;435;435;870,4;6036;0;33634;-120;47,5;-73;6755;2990;2;9;47,9;59;6761;3046;2;8
01.12.2024;01:05;435;435;870,4;6020;0;33641;-124;47,5;-73;6755;2963;2;9;47,9;59;6764;3065;2;8
01.12.2024;01:10;435;435;870,4;6066;0;33657;-123;47,5;-78;6755;2994;2;9;47,9;59;6764;3073;2;8
01.12.2024;01:15;435;435;870,4;6030;0;33735;-125;47,5;-80;6773;2986;2;9;47,9;59;6782;3030;2;8
01.12.2024;01:20;435;435;870,4;6030;0;33811;-158;47,5;-78;6788;2988;2;9;47,9;31;6795;3042;2;8
01.12.2024;01:25;435;435;869,4;6022;0;33745;-158;47,5;-78;6775;2973;2;9;47,9;28;6782;3048;2;8
01.12.2024;01:30;435;435;870,4;6036;0;33686;-156;47,5;-76;6762;2990;2;9;47,9;26;6771;3046;2;8
01.12.2024;01:35;435;435;870,4;5922;0;33775;-152;47,5;-78;6778;2969;2;9;46,4;28;6787;2959;2;8
01.12.2024;01:40;436;435;870,4;5931;0;33794;-150;47,5;-73;6786;2979;2;9;46,4;30;6792;2951;2;8
01.12.2024;01:45;436;435;870,4;6036;0;33881;-1063;47,5;-352;6786;2973;2;9;48,1;-602;6764;3063;2;8
01.12.2024;01:50;435;435;870,4;6038;0;33721;-467;47,5;-179;6762;2971;2;9;48,1;-184;6761;3067;2;8
01.12.2024;01:55;435;435;870,4;6034;0;33797;-532;47,5;-247;6775;2984;2;9;48,0;-180;6779;3050;2;8
01.12.2024;02:00;435;435;870,4;6050;0;33740;-330;47,5;-142;6770;2996;2;9;48,1;-82;6771;3054;2;8
01.12.2024;02:05;435;435;870,4;6032;0;33668;-170;47,5;-12;6762;2973;2;9;48,1;-54;6761;3048;2;8
01.12.2024;02:10;435;435;870,4;5935;0;33783;-168;47,5;-9;6788;2975;2;9;46,7;-52;6782;2959;2;8
01.12.2024;02:15;435;435;870,4;5929;0;33633;-138;47,5;-9;6760;2967;2;9;46,6;-21;6753;2961;2;8
01.12.2024;02:20;435;435;871,3;5955;0;33785;-270;47,5;-76;6781;2973;2;9;46,7;-85;6779;2981;2;8
01.12.2024;02:25;435;435;871,3;5927;0;33657;-172;47,5;-17;6762;2973;2;9;46,6;-52;6758;2953;2;8
01.12.2024;02:30;435;435;870,4;6060;0;33632;-33;47,5;28;6760;2996;2;9;48,1;49;6753;3065;2;8
01.12.2024;02:35;435;435;870,4;6036;0;33583;-24;47,5;40;6749;2973;2;9;48,1;42;6751;3063;2;8
01.12.2024;02:40;435;435;870,4;6060;0;33520;-27;47,5;40;6739;2992;2;9;48,1;40;6738;3069;2;8
01.12.2024;02:45;435;435;871,3;5947;0;33557;-15;47,5;36;6744;2973;2;9;46,6;42;6743;2973;2;8
01.12.2024;02:50;435;435;871,3;5953;0;33571;-9;47,5;40;6752;2990;2;9;46,6;49;6753;2963;2;8
01.12.2024;02:55;435;435;871,3;5959;0;33562;-9;47,5;40;6752;2984;2;9;46,7;52;6751;2975;2;8
01.12.2024;03:00;435;435;871,3;5961;0;33566;-15;47,5;42;6744;2975;2;9;46,6;45;6748;2986;2;8
01.12.2024;03:05;436;435;871,3;5957;0;33575;-11;47,5;42;6749;2977;2;9;46,6;49;6748;2990;2;8
01.12.2024;03:10;435;435;870,4;6026;0;33457;-22;47,5;45;6731;2963;2;9;48,1;35;6725;3063;2;8
01.12.2024;03:15;435;435;870,4;6038;0;33675;-3;47,5;52;6775;2975;2;9;48,1;52;6774;3046;2;8
01.12.2024;03:20;435;435;870,4;6005;0;33745;-6;47,5;52;6788;2961;2;9;48,1;47;6790;3044;2;8
01.12.2024;03:25;435;435;870,4;5967;0;33603;6;47,5;50;6762;2990;2;9;46,7;62;6761;2977;2;8
01.12.2024;03:30;435;435;871,3;5951;0;33444;6;47,5;50;6729;2957;2;9;46,7;54;6730;2994;2;8
01.12.2024;03:35;435;435;870,4;5943;0;33523;13;47,5;59;6744;2984;2;9;46,6;61;6748;2959;2;8
01.12.2024;03:40;435;435;870,4;5959;0;33227;-9;47,5;54;6684;2996;2;9;46,6;49;6683;2963;2;8
01.12.2024;03:45;435;435;871,3;5969;0;33388;-5;47,5;52;6718;2990;2;9;46,6;49;6717;2979;2;8
01.12.2024;03:50;435;435;871,3;5949;0;33371;-2;47,5;52;6715;2979;2;9;46,7;52;6714;2969;2;8
01.12.2024;03:55;436;435;871,3;5937;0;33466;-1;47,5;49;6731;2984;2;9;46,6;49;6730;2961;2;8
01.12.2024;04:00;435;435;871,3;6044;0;33406;-12;47,5;49;6723;2992;2;9;48,1;47;6719;3052;2;8
01.12.2024;04:05;435;435;870,4;6036;0;33382;-11;47,5;49;6718;2979;2;9;48,1;49;6714;3056;2;8
01.12.2024;04:10;435;435;871,3;6036;0;33324;-14;47,5;47;6708;2988;2;9;48,1;45;6704;3048;2;8
01.12.2024;04:15;435;435;870,4;5963;0;33325;-5;47,5;50;6705;2981;2;9;46,6;45;6704;2981;2;8
01.12.2024;04:20;435;435;870,4;5955;0;33362;-5;47,5;47;6710;2981;2;9;46,6;47;6709;2973;2;8
01.12.2024;04:25;435;435;870,4;5951;0;33494;-5;47,5;47;6742;2975;2;9;46,7;47;6738;2979;2;8
01.12.2024;04:30;435;435;871,3;5864;0;33310;-8;47,5;45;6705;2988;2;9;45,2;45;6704;2876;2;8
01.12.2024;04:35;435;435;871,3;5843;0;33604;5;47,5;50;6762;2967;2;9;45,2;54;6758;2876;2;8
01.12.2024;04:40;436;435;870,4;5927;0;33355;-8;47,5;43;6710;2963;2;9;46,6;42;6706;2963;2;8
01.12.2024;04:45;436;435;871,3;5959;0;33270;-1;47,5;52;6697;2986;2;9;46,7;52;6691;2973;2;8
01.12.2024;04:50;435;435;870,4;5963;0;32944;-11;47,5;50;6632;2981;2;9;46,6;47;6628;2981;2;8
01.12.2024;04:55;435;435;872,2;5959;0;33152;-14;47,5;47;6679;2988;2;9;46,6;43;6675;2971;2;8
01.12.2024;05:00;435;435;870,4;5888;0;33391;-14;47,5;38;6718;2981;2;9;46,6;-17;6748;2907;2;8
01.12.2024;05:05;435;435;871,3;5943;0;33543;4;47,5;50;6749;2981;2;9;46,6;52;6748;2961;2;8
01.12.2024;05:10;435;435;870,4;5949;0;33691;-6;47,5;43;6778;2977;2;9;46,6;47;6779;2971;2;8
01.12.2024;05:15;435;435;871,3;5967;0;33428;-17;47,5;40;6723;2990;2;9;46,6;47;6719;2977;2;8
01.12.2024;05:20;435;435;871,3;5945;0;33407;-16;47,5;42;6718;2971;2;9;46,6;42;6717;2973;2;8
01.12.2024;05:25;435;435;871,3;5955;0;33256;-23;47,5;38;6684;2981;2;9;46,6;42;6680;2973;2;8
01.12.2024;05:30;435;435;871,3;5971;0;33242;-21;47,5;36;6684;2992;2;9;46,6;47;6683;2979;2;8
01.12.2024;05:35;435;435;871,3;5888;0;33418;4;47,5;47;6721;2992;2;9;45,2;56;6717;2896;2;8
01.12.2024;05:40;435;435;871,3;5876;0;33304;8;47,5;47;6697;2981;2;9;45,2;59;6696;2894;2;8
01.12.2024;05:45;435;435;872,2;5878;0;33724;9;47,5;56;6783;2990;2;9;45,2;52;6779;2888;2;8
01.12.2024;05:50;435;435;871,3;5868;0;33678;-109;47,6;-54;6762;2981;2;9;45,1;45;6769;2886;2;8
01.12.2024;05:55;435;435;871,3;5858;0;33558;-26;47,5;24;6749;2969;2;9;45,2;49;6745;2888;2;8
01.12.2024;06:00;436;435;871,3;5977;0;33544;-28;47,6;26;6744;2988;2;9;46,6;49;6745;2990;2;8
01.12.2024;06:05;435;435;871,3;5916;0;33515;-22;47,6;35;6736;2969;2;9;46,6;45;6732;2981;2;8
01.12.2024;06:10;435;435;870,4;5864;0;33422;-22;47,5;35;6718;2988;2;9;45,2;50;6717;2876;2;8
01.12.2024;06:15;435;435;871,3;5752;0;33716;-3;47,6;38;6781;2971;2;9;43,4;52;6779;2781;2;8
01.12.2024;06:20;435;435;871,3;5764;0;33637;-9;47,6;40;6762;2981;2;9;43,4;52;6761;2783;2;8
01.12.2024;06:25;435;435;871,3;5858;0;33575;-13;47,6;40;6749;2986;2;9;44,8;49;6745;2872;2;8
01.12.2024;06:30;436;435;870,4;5931;0;33489;-18;47,5;40;6736;2979;2;9;46,4;47;6732;2951;2;8
01.12.2024;06:35;435;435;870,4;5924;0;33598;-14;47,5;42;6755;2973;2;9;46,4;49;6753;2951;2;8
01.12.2024;06:40;435;435;871,3;5941;0;33613;-19;47,5;38;6755;2981;2;9;46,4;47;6753;2959;2;8
01.12.2024;06:45;435;435;871,3;5920;0;33691;-13;47,5;42;6775;2969;2;9;46,4;49;6774;2951;2;8
01.12.2024;06:50;435;435;870,4;5920;0;33648;-20;47,6;36;6765;2977;2;9;46,4;45;6764;2943;2;8
01.12.2024;06:55;435;435;871,3;5922;0;33536;-20;47,5;36;6744;2969;2;9;46,4;45;6740;2953;2;8
01.12.2024;07:00;435;435;871,3;5862;0;33477;-16;47,5;36;6731;2990;2;9;44,9;47;6730;2872;2;8
01.12.2024;07:05;435;435;872,2;5864;0;33645;-19;47,6;35;6765;2986;2;9;44,9;43;6764;2878;2;8
01.12.2024;07:10;436;435;871,3;5854;0;33626;-18;47,5;38;6762;2977;2;9;44,9;45;6758;2876;2;8
01.12.2024;07:15;441;435;862,0;8876;0;33764;-199;80,2;45;6796;4462;2;8;77,7;54;6792;4413;2;9
01.12.2024;07:20;434;435;863,0;8398;0;33742;-195;77,6;16;6786;4422;2;9;66,9;49;6787;3976;2;8
01.12.2024;07:25;432;435;870,4;7006;0;33734;-113;57,5;3;6783;3494;2;9;56,5;45;6782;3512;2;8
01.12.2024;07:30;434;435;871,3;5902;0;33826;-46;45,1;16;6799;2854;2;8;47,8;21;6795;3048;2;9
01.12.2024;07:35;435;435;871,3;5655;0;33752;-212;47,5;-95;6778;2971;2;9;41,6;-21;6782;2684;2;8
01.12.2024;07:40;435;435;872,2;5675;0;33695;-219;47,5;-104;6762;2992;2;9;41,7;-24;6769;2684;2;8
01.12.2024;07:45;436;435;871,3;5837;0;33629;-186;47,5;-64;6755;2986;2;9;44,6;-24;6753;2842;2;8
01.12.2024;07:50;436;435;871,3;5924;0;33611;-135;47,5;-10;6757;2984;2;9;46,1;-21;6753;2941;2;8
01.12.2024;07:55;436;435;871,3;5924;0;33618;-89;47,5;-7;6760;2971;2;9;46,1;24;6758;2953;2;8
01.12.2024;08:00;435;435;871,3;6005;0;33600;-82;47,5;3;6755;2981;2;9;47,6;17;6753;3024;2;8
01.12.2024;08:05;435;435;870,4;6028;0;33560;-26;47,6;42;6752;2992;2;9;47,6;40;6751;3036;2;8
01.12.2024;08:10;435;435;871,3;5835;0;33612;-24;47,5;38;6757;2979;2;9;44,6;40;6758;2856;2;8
01.12.2024;08:15;436;435;871,3;5843;0;33595;-22;47,5;38;6755;2990;2;9;44,6;40;6753;2854;2;8
01.12.2024;08:20;435;435;871,3;5848;0;33528;-23;47,5;38;6744;2990;2;9;44,6;40;6740;2858;2;8
01.12.2024;08:25;435;435;870,4;5912;0;33516;-26;47,5;38;6739;2975;2;9;46,1;40;6735;2937;2;8
01.12.2024;08:30;435;435;870,4;5890;0;33497;-28;47,5;38;6742;2963;2;9;46,1;40;6738;2927;2;8
01.12.2024;08:35;435;435;870,4;5906;0;33427;-23;47,5;42;6723;2977;2;9;46,1;40;6722;2929;2;8
01.12.2024;08:40;435;435;870,4;5864;0;33441;-22;47,5;42;6726;2994;2;9;44,7;40;6725;2870;2;8
01.12.2024;08:45;435;435;871,3;5758;0;33433;-10;47,5;42;6729;2981;2;9;43,1;42;6725;2789;2;8
01.12.2024;08:50;435;435;870,4;5823;0;33424;-17;47,5;31;6718;2973;2;9;44,6;52;6719;2850;2;8
01.12.2024;08:55;436;435;870,4;5910;0;33599;-15;47,6;35;6755;2977;2;9;46,1;54;6753;2933;2;8
01.12.2024;09:00;436;435;870,4;5918;0;33629;15;47,6;47;6762;2984;2;9;46,1;68;6769;2935;2;8
01.12.2024;09:05;435;435;871,3;5908;0;33648;14;47,5;47;6770;2973;2;9;46,1;68;6769;2939;2;8
01.12.2024;09:10;435;435;871,3;5920;0;33631;23;47,6;50;6765;2981;2;9;46,1;69;6769;2939;2;8
01.12.2024;09:15;435;435;870,4;5918;0;33486;0;47,5;42;6731;2981;2;9;46,1;61;6730;2937;2;8
01.12.2024;09:20;435;435;870,4;5935;0;33349;6;47,6;45;6700;2979;2;9;46,1;61;6699;2955;2;8
01.12.2024;09:25;435;435;870,4;5906;0;33206;15;47,6;49;6671;3000;2;9;46,1;68;6675;2937;2;8
01.12.2024;09:30;435;435;871,3;5827;0;33213;8;47,5;49;6676;2981;2;9;44,6;66;6673;2846;2;8
01.12.2024;09:35;434;435;871,3;5835;0;33342;13;47,6;47;6705;2973;2;9;44,6;61;6704;2862;2;8
01.12.2024;09:40;435;435;870,4;5843;0;33270;9;47,5;50;6687;2996;2;9;44,6;59;6686;2848;2;8
01.12.2024;09:45;435;435;869,4;5821;0;33276;11;47,5;45;6689;2973;2;9;44,6;59;6688;2848;2;8
01.12.2024;09:50;435;435;870,4;5831;0;33161;12;47,5;50;6663;2979;2;9;44,6;59;6665;2852;2;8
01.12.2024;09:55;435;435;870,4;5858;0;33213;17;47,6;50;6679;2990;2;9;44,6;61;6675;2868;2;8
01.12.2024;10:00;436;435;869,4;5845;0;33173;11;47,5;52;6671;2979;2;9;44,6;61;6670;2866;2;8
01.12.2024;10:05;436;435;870,4;5843;0;33609;26;47,5;61;6760;2984;2;9;44,6;62;6758;2860;2;8
01.12.2024;10:10;435;435;870,4;5914;0;33400;-25;47,5;23;6713;2977;2;9;46,1;52;6714;2937;2;8
01.12.2024;10:15;435;435;870,4;5929;0;33351;-7;47,5;40;6705;2979;2;9;46,1;56;6704;2949;2;8
01.12.2024;10:20;455;435;878,7;0;0;0;0;-0,1;2;706;0;2;7;-0,3;2;810;0;2;7
01.12.2024;10:25;447;435;863,9;7095;0;33481;-27;59,5;68;6729;3567;2;8;57,8;78;6727;3528;2;9
01.12.2024;10:30;437;435;868,5;7516;0;33482;2;57,5;97;6731;3514;2;9;66,7;102;6735;4002;2;8
01.12.2024;10:35;434;435;870,4;6461;0;33514;26;47,6;78;6742;2963;2;9;56,4;78;6745;3498;2;8
01.12.2024;10:40;435;435;871,3;5797;0;33379;26;47,6;63;6715;2992;2;9;44,2;61;6714;2819;2;8
01.12.2024;10:45;434;435;870,4;5754;0;33103;10;42,9;54;6658;2714;2;8;47,9;56;6654;3044;2;9
01.12.2024;10:50;435;435;870,4;5681;0;33097;2;41,4;42;6653;2661;2;8;47,9;56;6654;3020;2;9
01.12.2024;10:55;437;435;869,4;5744;0;33291;-10;42,9;42;6689;2692;2;8;47,9;49;6691;3052;2;9
01.12.2024;11:00;436;435;869,4;5866;0;33158;-19;44,4;42;6666;2817;2;8;47,9;49;6667;3048;2;9
01.12.2024;11:05;437;435;869,4;5817;0;32964;-22;44,4;42;6622;2797;2;8;47,9;45;6623;3020;2;9
01.12.2024;11:10;436;435;869,4;5963;0;33305;-15;45,8;42;6697;2907;2;8;47,9;47;6693;3056;2;9
01.12.2024;11:15;435;435;869,4;5937;0;33507;3;45,9;49;6742;2915;2;8;47,8;59;6738;3022;2;9
01.12.2024;11:20;435;435;869,4;5837;0;33234;11;44,9;52;6684;2826;2;8;47,9;57;6691;3012;2;9
01.12.2024;11:25;435;435;871,3;5764;0;33558;15;43,4;54;6749;2728;2;8;47,8;54;6748;3036;2;9
01.12.2024;11:30;435;435;871,3;5795;0;33588;25;43,4;59;6755;2714;2;8;47,9;59;6753;3081;2;9
01.12.2024;11:35;435;435;869,4;5795;0;33517;15;43,4;52;6742;2771;2;8;47,9;57;6740;3024;2;9
01.12.2024;11:40;435;435;869,4;5817;0;33596;17;43,4;52;6757;2751;2;8;47,9;52;6756;3067;2;9
01.12.2024;11:45;435;435;871,3;5858;0;33643;17;44,9;50;6768;2830;2;8;47,9;61;6769;3028;2;9
01.12.2024;11:50;435;435;870,4;5856;0;33704;12;44,9;50;6778;2826;2;8;47,9;59;6779;3030;2;9
01.12.2024;11:55;437;435;869,4;5876;0;33514;-2;44,9;47;6742;2830;2;8;47,9;43;6738;3046;2;9
01.12.2024;12:00;435;435;870,4;5868;0;33467;-7;44,9;45;6734;2844;2;8;47,9;42;6735;3024;2;9
01.12.2024;12:05;435;435;871,3;5862;0;33552;8;44,9;54;6749;2821;2;8;47,9;52;6748;3040;2;9
01.12.2024;12:10;436;435;869,4;5868;0;33733;3;44,9;50;6786;2830;2;8;47,9;50;6782;3042;2;9
01.12.2024;12:15;435;435;869,4;5935;0;33688;-242;46,4;-12;6773;2898;2;8;47,9;-125;6761;3036;2;9
01.12.2024;12:20;434;435;869,4;5841;0;33663;-171;44,9;-14;6762;2809;2;8;47,9;-57;6758;3032;2;9
01.12.2024;12:25;435;435;869,4;5797;0;33557;-28;43,4;31;6747;2732;2;8;47,9;31;6745;3065;2;9
01.12.2024;12:30;435;435;869,4;5793;0;33657;-18;43,4;38;6765;2755;2;8;47,9;43;6764;3038;2;9
01.12.2024;12:35;437;435;869,4;5850;0;33709;-28;44,8;35;6778;2811;2;8;47,8;40;6779;3038;2;9
01.12.2024;12:40;436;435;869,4;5845;0;33767;-20;44,8;38;6788;2826;2;8;47,8;42;6790;3020;2;9
01.12.2024;12:45;435;435;868,5;5918;0;33790;-25;46,4;42;6794;2890;2;8;47,9;49;6792;3028;2;9
01.12.2024;12:50;435;435;870,4;5979;0;33748;-62;46,3;0;6783;2925;2;8;47,9;40;6784;3052;2;9
01.12.2024;12:55;435;435;870,4;5845;0;33721;-337;44,9;-172;6765;2813;2;8;47,8;-64;6771;3032;2;9
01.12.2024;13:00;435;435;869,4;5878;0;33694;-337;44,9;-172;6760;2830;2;8;47,9;-61;6769;3048;2;9
01.12.2024;13:05;436;435;869,4;5858;0;33695;-272;44,9;-106;6768;2803;2;8;47,9;-64;6771;3054;2;9
01.12.2024;13:10;435;435;869,4;5850;0;33660;-110;44,9;-36;6760;2840;2;8;47,9;31;6769;3010;2;9
01.12.2024;13:15;435;435;869,4;5813;0;33828;-37;44,9;-14;6799;2803;2;8;47,8;76;6805;3022;2;9
01.12.2024;13:20;436;435;868,5;5868;0;33577;-30;44,9;36;6752;2821;2;8;47,9;31;6756;3046;2;9
01.12.2024;13:25;435;435;869,4;5927;0;33582;-26;46,4;38;6752;2902;2;8;47,9;40;6756;3024;2;9
01.12.2024;13:30;435;435;869,4;5900;0;33751;-21;44,9;42;6786;2846;2;8;47,9;38;6784;3054;2;9
01.12.2024;13:35;435;435;869,4;5762;0;33758;-114;43,4;-56;6783;2734;2;8;47,8;38;6790;3028;2;9
01.12.2024;13:40;435;435;869,4;5775;0;33495;-26;43,4;36;6734;2747;2;8;47,8;36;6735;3028;2;9
01.12.2024;13:45;436;435;868,5;5779;0;33588;6;43,3;42;6755;2732;2;8;47,9;59;6756;3046;2;9
01.12.2024;13:50;435;435;868,5;5947;0;33430;9;46,3;45;6723;2894;2;8;47,9;62;6725;3052;2;9
01.12.2024;13:55;435;435;868,5;5973;0;33624;7;46,4;47;6762;2935;2;8;47,9;66;6761;3038;2;9
01.12.2024;14:00;435;435;868,5;5945;0;33358;-1;46,4;52;6710;2915;2;8;47,9;54;6712;3030;2;9
01.12.2024;14:05;435;435;869,4;5892;0;33492;5;44,9;54;6734;2834;2;8;47,9;52;6735;3058;2;9
01.12.2024;14:10;435;435;868,5;5874;0;33299;1;44,9;50;6697;2834;2;8;47,9;54;6696;3040;2;9
01.12.2024;14:15;435;435;868,5;5864;0;32996;3;44,9;50;6635;2832;2;8;47,9;52;6639;3032;2;9
01.12.2024;14:20;435;435;868,5;5852;0;33082;8;44,9;56;6656;2819;2;8;47,9;57;6654;3032;2;9
01.12.2024;14:25;435;435;868,5;5876;0;33486;7;44,9;50;6739;2838;2;8;47,9;57;6738;3038;2;9
01.12.2024;14:30;435;435;868,5;5850;0;33465;9;44,9;56;6731;2809;2;8;47,9;57;6732;3040;2;9
01.12.2024;14:35;435;435;867,6;5959;0;33180;5;46,6;57;6676;2913;2;8;47,9;59;6675;3046;2;9
01.12.2024;14:40;435;435;868,5;5965;0;33126;6;46,6;52;6666;2929;2;8;47,9;56;6667;3036;2;9
01.12.2024;14:45;435;435;868,5;5965;0;33336;12;46,6;56;6708;2913;2;8;47,9;57;6706;3052;2;9
01.12.2024;14:50;438;435;869,4;6595;0;33395;-43;47,7;52;6723;2981;2;8;58,4;47;6725;3613;2;9
01.12.2024;14:55;437;435;856,5;9143;0;33201;-16;77,5;156;6697;4385;2;9;87,7;160;6696;4758;2;8
01.12.2024;15:00;432;435;863,0;7727;0;33339;31;61,5;122;6715;3696;2;8;67,8;115;6714;4031;2;9
01.12.2024;15:05;432;435;864,8;6301;0;33751;40;47,5;97;6801;2959;2;9;53,4;61;6795;3342;2;8
01.12.2024;15:10;434;435;867,6;5819;0;33432;-8;47,5;42;6729;2986;2;9;44,2;52;6727;2834;2;8
01.12.2024;15:15;435;435;867,6;5809;0;33435;-1;44,3;45;6731;2779;2;8;47,8;54;6727;3030;2;9
01.12.2024;15:20;435;435;867,6;5839;0;33452;-1;44,3;47;6731;2791;2;8;47,8;50;6730;3048;2;9
01.12.2024;15:25;435;435;867,6;5858;0;33357;2;44,3;52;6710;2809;2;8;47,9;49;6712;3048;2;9
01.12.2024;15:30;435;435;867,6;5916;0;33411;-4;45,8;47;6721;2878;2;8;47,8;52;6719;3038;2;9
01.12.2024;15:35;435;435;867,6;6014;0;33488;-7;47,3;47;6734;2973;2;8;47,8;49;6732;3040;2;9
01.12.2024;15:40;435;435;867,6;5975;0;33594;-7;47,3;47;6760;2949;2;8;47,9;54;6756;3026;2;9
01.12.2024;15:45;435;435;867,6;6012;0;33407;-12;47,3;43;6721;2969;2;8;47,9;50;6719;3042;2;9
01.12.2024;15:50;435;435;867,6;6014;0;33375;-4;47,3;43;6715;2969;2;8;47,9;59;6717;3044;2;9
01.12.2024;15:55;435;435;869,4;5999;0;33209;-10;47,4;43;6679;2963;2;8;47,9;54;6680;3036;2;9
01.12.2024;16:00;435;435;867,6;6010;0;33032;-14;47,4;42;6643;2969;2;8;47,9;49;6644;3040;2;9
01.12.2024;16:05;435;435;868,5;5991;0;33203;-5;47,3;50;6679;2955;2;8;47,9;57;6680;3036;2;9
01.12.2024;16:10;435;435;868,5;6010;0;33241;-7;47,3;49;6687;2965;2;8;47,8;54;6686;3038;2;9
01.12.2024;16:15;435;435;867,6;5991;0;33617;1;47,3;50;6762;2955;2;8;47,9;52;6761;3036;2;9
01.12.2024;16:20;435;435;868,5;5999;0;33592;-143;47,3;-24;6755;2959;2;8;47,9;-12;6756;3040;2;9
01.12.2024;16:25;435;435;869,4;6024;0;33564;-31;47,3;42;6749;2971;2;8;47,9;35;6748;3052;2;9
01.12.2024;16:30;435;435;869,4;5933;0;33410;-17;45,8;42;6723;2880;2;8;47,9;40;6719;3052;2;9
01.12.2024;16:35;436;435;868,5;5894;0;33635;-20;45,8;42;6765;2874;2;8;47,8;42;6764;3020;2;9
01.12.2024;16:40;435;435;868,5;6008;0;33767;-84;47,4;-24;6788;2963;2;8;47,9;43;6795;3044;2;9
01.12.2024;16:45;435;435;869,4;6001;0;33632;-18;47,3;38;6770;2961;2;8;47,9;49;6764;3040;2;9
01.12.2024;16:50;436;435;868,5;6008;0;33626;-25;47,3;35;6765;2969;2;8;47,9;47;6766;3038;2;9
01.12.2024;16:55;435;435;868,5;6003;0;33562;-45;47,4;33;6752;2955;2;8;47,9;33;6751;3048;2;9
01.12.2024;17:00;435;435;867,6;6016;0;33397;-26;47,4;40;6721;2969;2;8;47,9;42;6719;3046;2;9
01.12.2024;17:05;435;435;869,4;5989;0;33500;-24;47,4;42;6739;2963;2;8;47,9;45;6738;3026;2;9
01.12.2024;17:10;435;435;868,5;5908;0;33363;-18;45,9;42;6715;2862;2;8;47,9;43;6712;3040;2;9
01.12.2024;17:15;435;435;869,4;5929;0;33425;-10;45,9;43;6723;2880;2;8;47,9;45;6725;3048;2;9
01.12.2024;17:20;436;435;868,5;5914;0;33696;-9;45,9;47;6778;2874;2;8;47,9;47;6779;3040;2;9
01.12.2024;17:25;435;435;869,4;5922;0;33668;-15;45,9;42;6773;2884;2;8;47,9;43;6771;3038;2;9
01.12.2024;17:30;435;435;869,4;5997;0;33724;-13;47,4;42;6783;2961;2;8;47,9;49;6782;3036;2;9
01.12.2024;17:35;435;435;868,5;6010;0;33516;-22;47,3;40;6739;2965;2;8;47,9;40;6738;3044;2;9
01.12.2024;17:40;434;435;869,4;5991;0;33222;-17;47,4;43;6682;2963;2;8;47,9;45;6683;3028;2;9
01.12.2024;17:45;435;435;869,4;5937;0;33276;-16;45,9;42;6692;2905;2;8;47,9;45;6693;3032;2;9
01.12.2024;17:50;435;435;869,4;5939;0;33275;-20;45,9;40;6689;2890;2;8;47,9;40;6691;3048;2;9
01.12.2024;17:55;435;435;869,4;5924;0;33246;-15;45,9;40;6687;2888;2;8;47,9;47;6686;3036;2;9
01.12.2024;18:00;435;435;869,4;5912;0;33284;-13;45,9;40;6692;2884;2;8;47,9;47;6693;3028;2;9
01.12.2024;18:05;435;435;869,4;5922;0;33327;-14;45,8;42;6705;2886;2;8;47,8;47;6704;3036;2;9
01.12.2024;18:10;435;435;869,4;5918;0;33360;-11;45,9;42;6708;2880;2;8;47,9;49;6706;3038;2;9
01.12.2024;18:15;435;435;870,4;5935;0;33332;-17;45,8;42;6700;2890;2;8;47,9;45;6699;3044;2;9
01.12.2024;18:20;435;435;869,4;5900;0;33592;-1;45,8;36;6752;2872;2;8;47,8;62;6753;3028;2;9
01.12.2024;18:25;435;435;869,4;5939;0;33609;-4;45,9;38;6755;2886;2;8;47,9;61;6758;3044;2;9
01.12.2024;18:30;435;435;869,4;5933;0;33621;-4;45,9;38;6760;2886;2;8;47,9;59;6758;3046;2;9
01.12.2024;18:35;435;435;869,4;5831;0;33634;-4;44,4;35;6762;2793;2;8;47,9;57;6761;3038;2;9
01.12.2024;18:40;435;435;870,4;5848;0;33650;-8;44,4;38;6762;2791;2;8;47,9;57;6761;3056;2;9
01.12.2024;18:45;436;435;869,4;5835;0;33665;-3;44,3;36;6765;2789;2;8;47,9;59;6769;3046;2;9
01.12.2024;18:50;435;435;869,4;5918;0;33668;-11;45,9;35;6765;2880;2;8;47,9;59;6764;3044;2;9
01.12.2024;18:55;435;435;870,4;5922;0;33708;-10;45,8;35;6775;2886;2;8;47,9;61;6777;3036;2;9
01.12.2024;19:00;435;435;869,4;5910;0;33791;-3;45,8;38;6794;2880;2;8;47,9;62;6795;3030;2;9
01.12.2024;19:05;435;435;869,4;5823;0;33689;1;44,4;38;6773;2783;2;8;47,8;61;6771;3036;2;9
01.12.2024;19:10;435;435;870,4;5831;0;33662;0;44,4;40;6770;2791;2;8;47,9;59;6769;3040;2;9
01.12.2024;19:15;436;435;869,4;5906;0;33653;2;45,8;38;6765;2878;2;8;47,9;62;6764;3028;2;9
01.12.2024;19:20;435;435;869,4;5910;0;33689;5;45,8;40;6773;2880;2;8;47,9;68;6771;3030;2;9
01.12.2024;19:25;435;435;869,4;5924;0;33696;3;45,8;42;6775;2878;2;8;47,9;62;6774;3046;2;9
01.12.2024;19:30;435;435;870,4;5841;0;33718;9;44,3;40;6775;2813;2;8;47,9;68;6779;3044;2;9
01.12.2024;19:35;435;435;870,4;5829;0;33673;8;44,4;40;6773;2769;2;8;47,8;64;6769;3060;2;9
01.12.2024;19:40;435;435;870,4;5837;0;33714;9;44,3;42;6778;2791;2;8;47,9;62;6779;3046;2;9
01.12.2024;19:45;435;435;870,4;5835;0;33774;4;44,4;40;6791;2799;2;8;47,9;62;6787;3036;2;9
01.12.2024;19:50;435;435;870,4;5837;0;33762;5;44,4;38;6786;2799;2;8;47,9;61;6790;3038;2;9
01.12.2024;19:55;436;435;870,4;5904;0;33789;-32;45,8;42;6791;2878;2;8;47,9;33;6792;3026;2;9
01.12.2024;20:00;435;435;870,4;5898;0;33794;-32;45,9;38;6794;2868;2;8;47,8;31;6790;3038;2;9
01.12.2024;20:05;435;435;870,4;5912;0;33806;-35;45,9;38;6796;2880;2;8;47,9;26;6795;3036;2;9
01.12.2024;20:10;435;435;870,4;5886;0;33654;-44;44,4;14;6762;2821;2;8;47,8;43;6764;3065;2;9
01.12.2024;20:15;435;435;870,4;5752;0;33586;-16;42,9;31;6755;2704;2;8;47,8;40;6751;3048;2;9
01.12.2024;20:20;435;435;870,4;5724;0;33640;-20;42,9;31;6762;2696;2;8;47,9;45;6761;3028;2;9
01.12.2024;20:25;436;435;870,4;5825;0;33764;-359;44,3;-113;6775;2809;2;8;47,8;-146;6771;3016;2;9
01.12.2024;20:30;435;435;870,4;5929;0;33680;-360;45,8;-113;6762;2896;2;8;47,9;-148;6758;3032;2;9
01.12.2024;20:35;436;435;869,4;5906;0;33660;-232;45,8;-45;6760;2868;2;8;47,9;-80;6756;3038;2;9
01.12.2024;20:40;436;435;869,4;5904;0;33743;-238;45,8;-56;6775;2880;2;8;47,9;-76;6771;3024;2;9
01.12.2024;20:45;435;435;869,4;5910;0;33785;-224;45,8;-45;6788;2868;2;8;47,8;-71;6782;3042;2;9
01.12.2024;20:50;435;435;870,4;5902;0;33668;-227;45,8;-49;6762;2866;2;8;47,9;-75;6758;3036;2;9
01.12.2024;20:55;435;435;870,4;5908;0;33639;-114;45,9;31;6762;2886;2;8;47,8;-40;6758;3022;2;9
01.12.2024;21:00;435;435;869,4;5908;0;33600;-29;45,8;40;6752;2852;2;8;47,9;33;6758;3056;2;9
01.12.2024;21:05;435;435;869,4;5892;0;33619;-36;45,8;35;6760;2870;2;8;47,9;38;6758;3022;2;9
01.12.2024;21:10;435;435;870,4;5910;0;33637;-30;45,9;36;6765;2880;2;8;47,8;35;6764;3030;2;9
01.12.2024;21:15;435;435;869,4;5999;0;33663;-35;47,4;31;6768;2963;2;8;47,9;38;6769;3042;2;9
01.12.2024;21:20;435;435;869,4;6040;0;33778;-42;47,4;42;6791;2990;2;8;47,9;9;6784;3050;2;9
01.12.2024;21:25;435;435;870,4;5894;0;33540;-22;45,9;40;6742;2872;2;8;47,8;38;6738;3022;2;9
01.12.2024;21:30;439;435;860,2;8831;0;33590;-122;79,4;76;6760;4440;2;8;77,7;95;6761;4391;2;9
01.12.2024;21:35;434;435;863,9;7837;0;33587;9;64,9;116;6762;3826;2;8;67,8;109;6761;4010;2;9
01.12.2024;21:40;432;435;868,5;6522;0;33511;28;47,5;73;6742;2998;2;9;56,5;83;6738;3524;2;8
01.12.2024;21:45;434;435;870,4;5801;0;33502;18;47,5;52;6739;2963;2;9;44,2;54;6732;2838;2;8
01.12.2024;21:50;435;435;871,3;5718;0;33645;19;41,6;56;6762;2651;2;8;47,9;54;6761;3067;2;9
01.12.2024;21:55;435;435;870,4;5641;0;33600;21;41,6;54;6755;2635;2;8;47,9;59;6751;3006;2;9
01.12.2024;22:00;436;435;870,4;5898;0;33798;22;44,6;57;6796;2830;2;8;47,9;59;6792;3069;2;9
01.12.2024;22:05;436;435;870,4;5953;0;33721;12;46,1;57;6781;2909;2;8;47,9;56;6782;3044;2;9
01.12.2024;22:10;435;435;871,3;5951;0;33728;16;46,1;59;6781;2911;2;8;47,9;54;6782;3040;2;9
01.12.2024;22:15;435;435;870,4;5941;0;33764;-57;46,1;24;6786;2888;2;8;47,8;19;6784;3052;2;9
01.12.2024;22:20;435;435;870,4;5924;0;33786;-94;46,1;-9;6786;2902;2;8;47,9;24;6784;3022;2;9
01.12.2024;22:25;435;435;871,3;5912;0;33759;-91;46,1;-10;6786;2880;2;8;47,9;23;6784;3032;2;9
01.12.2024;22:30;435;435;871,3;5864;0;33801;-90;44,7;-16;6794;2817;2;8;47,9;24;6792;3046;2;9
01.12.2024;22:35;435;435;871,3;5845;0;33791;-90;44,6;-12;6788;2799;2;8;47,9;24;6792;3012;2;9
01.12.2024;22:40;435;435;870,4;5809;0;33808;-88;44,6;-9;6788;2801;2;8;47,9;28;6792;3008;2;9
01.12.2024;22:45;435;435;870,4;5848;0;33784;-85;44,6;-10;6788;2807;2;8;47,9;23;6792;3048;2;9
01.12.2024;22:50;435;435;871,3;5746;0;33792;-82;43,1;-12;6788;2720;2;8;47,9;26;6790;3026;2;9
01.12.2024;22:55;435;435;871,3;5740;0;33784;-80;43,1;-14;6786;2720;2;8;47,9;24;6790;3020;2;9
01.12.2024;23:00;435;435;870,4;5752;0;33786;-259;43,1;-80;6783;2722;2;8;47,9;-83;6782;3030;2;9
01.12.2024;23:05;436;435;871,3;5862;0;33759;-262;44,6;-82;6775;2815;2;8;47,9;-83;6774;3046;2;9
01.12.2024;23:10;435;435;871,3;5904;0;33737;-267;46,1;-83;6770;2884;2;8;47,9;-83;6774;3020;2;9
01.12.2024;23:15;435;435;870,4;5947;0;33771;-269;46,1;-83;6778;2907;2;8;47,9;-82;6777;3040;2;9
01.12.2024;23:20;435;435;871,3;5933;0;33712;-258;46,1;-78;6773;2892;2;8;47,8;-82;6771;3040;2;9
01.12.2024;23:25;435;435;870,4;5931;0;33687;-201;46,1;-19;6773;2898;2;8;47,9;-82;6764;3032;2;9
01.12.2024;23:30;435;435;871,3;5843;0;33736;-200;44,6;-21;6775;2803;2;8;47,9;-83;6771;3040;2;9
01.12.2024;23:35;435;435;870,4;5833;0;33793;-332;44,6;-122;6783;2811;2;8;47,8;-111;6782;3022;2;9
01.12.2024;23:40;436;435;870,4;5837;0;33733;-337;44,6;-123;6770;2793;2;8;47,9;-116;6764;3044;2;9
01.12.2024;23:45;435;435;871,3;5852;0;33726;-336;44,6;-122;6770;2815;2;8;47,9;-113;6766;3036;2;9
01.12.2024;23:50;435;435;870,4;5841;0;33691;-144;44,6;-28;6770;2811;2;8;47,8;-19;6771;3030;2;9
01.12.2024;23:55;435;435;870,4;5848;0;33711;-145;44,6;-28;6773;2805;2;8;47,9;-17;6774;3040;2;9
02.12.2024;00:00;436;435;870,4;5843;0;33762;-210;44,6;-28;6786;2819;2;8;47,8;-87;6782;3024;2;9
02.12.2024;00:05;435;435;871,3;5864;0;33648;-156;44,6;-26;6760;2826;2;8;47,9;-26;6758;3038;2;9
02.12.2024;00:10;435;435;870,4;5922;0;33624;-159;46,0;-28;6757;2890;2;8;47,9;-31;6751;3030;2;9
02.12.2024;00:15;435;435;871,3;5943;0;33806;-233;46,1;-38;6794;2905;2;8;47,9;-97;6790;3038;2;9
02.12.2024;00:20;435;435;871,3;5920;0;33726;-302;46,1;-106;6768;2884;2;8;47,9;-95;6769;3036;2;9
02.12.2024;00:25;435;435;870,4;5862;0;33669;-212;44,6;-49;6760;2819;2;8;47,8;-64;6761;3042;2;9
02.12.2024;00:30;435;435;871,3;5734;0;33694;-152;43,1;-19;6768;2714;2;8;47,8;-31;6769;3020;2;9
02.12.2024;00:35;435;435;870,4;5760;0;33675;-149;43,1;-23;6765;2728;2;8;47,9;-31;6764;3032;2;9
02.12.2024;00:40;435;435;871,3;5841;0;33739;-149;44,6;-19;6778;2815;2;8;47,8;-31;6777;3026;2;9
02.12.2024;00:45;436;435;870,4;5848;0;33742;-150;44,6;-16;6781;2811;2;8;47,9;-28;6779;3036;2;9
02.12.2024;00:50;435;435;870,4;5937;0;33736;-161;46,1;-23;6778;2915;2;8;47,9;-33;6771;3022;2;9
02.12.2024;00:55;435;435;870,4;5963;0;33643;-160;46,1;-21;6760;2894;2;8;47,9;-28;6758;3069;2;9
02.12.2024;01:00;435;435;869,4;5941;0;33661;-92;46,1;19;6765;2905;2;8;47,9;-5;6764;3034;2;9
02.12.2024;01:05;435;435;871,3;5852;0;33615;-97;44,6;19;6755;2807;2;8;47,8;-10;6753;3044;2;9
02.12.2024;01:10;435;435;870,4;5673;0;33623;-27;41,6;26;6760;2629;2;8;47,9;35;6761;3044;2;9
02.12.2024;01:15;435;435;871,3;5566;0;33691;-18;40,2;36;6773;2522;2;8;47,8;35;6771;3044;2;9
02.12.2024;01:20;436;435;870,4;5744;0;33692;-20;43,1;36;6775;2706;2;8;47,9;40;6769;3038;2;9
02.12.2024;01:25;436;435;870,4;5845;0;33756;-26;44,6;38;6788;2813;2;8;47,9;36;6790;3032;2;9
02.12.2024;01:30;436;435;870,4;5862;0;33798;-28;44,6;36;6794;2815;2;8;47,9;36;6792;3046;2;9
02.12.2024;01:35;435;435;871,3;5839;0;33733;-88;44,6;3;6783;2797;2;8;47,9;7;6779;3042;2;9
02.12.2024;01:40;436;435;870,4;5848;0;33758;-98;44,6;0;6786;2787;2;8;47,8;2;6782;3050;2;9
02.12.2024;01:45;435;435;870,4;5825;0;33774;-96;44,6;0;6788;2789;2;8;47,9;0;6784;3036;2;9
02.12.2024;01:50;435;435;870,4;5916;0;33813;-138;46,3;-42;6794;2894;2;8;47,9;5;6792;3022;2;9
02.12.2024;01:55;435;435;870,4;5927;0;33799;-130;46,4;-30;6786;2905;2;8;47,9;9;6792;3022;2;9
02.12.2024;02:00;435;435;871,3;5789;0;33810;-124;43,3;-30;6791;2747;2;8;47,9;3;6792;3042;2;9
02.12.2024;02:05;435;435;871,3;5760;0;33771;-267;43,4;-104;6783;2728;2;8;47,9;-69;6782;3032;2;9
02.12.2024;02:10;436;435;871,3;5803;0;33768;-271;43,3;-106;6775;2749;2;8;47,9;-71;6779;3054;2;9
02.12.2024;02:15;435;435;870,4;5870;0;33863;-339;44,8;-101;6796;2830;2;8;47,9;-141;6792;3040;2;9
02.12.2024;02:20;435;435;871,3;5854;0;33777;-339;44,8;-101;6783;2821;2;8;47,8;-135;6774;3032;2;9
02.12.2024;02:25;436;435;871,3;5870;0;33846;-334;44,8;-101;6796;2821;2;8;47,9;-135;6790;3048;2;9
02.12.2024;02:30;436;435;870,4;5872;0;33765;-337;44,8;-102;6778;2836;2;8;47,9;-139;6771;3036;2;9
02.12.2024;02:35;435;435;871,3;5829;0;33711;-335;44,8;-101;6770;2813;2;8;47,8;-135;6764;3016;2;9
02.12.2024;02:40;435;435;871,3;5831;0;33751;-335;44,9;-101;6775;2809;2;8;47,9;-134;6771;3022;2;9
02.12.2024;02:45;435;435;871,3;5854;0;33635;-214;44,9;-40;6760;2823;2;8;47,8;-71;6751;3030;2;9
02.12.2024;02:50;435;435;871,3;5843;0;33704;-223;44,9;-45;6773;2830;2;8;47,8;-76;6769;3014;2;9
02.12.2024;02:55;435;435;871,3;5872;0;33678;-139;44,9;-21;6768;2832;2;8;47,9;-16;6769;3040;2;9
02.12.2024;03:00;435;435;871,3;5845;0;33716;-139;44,9;-17;6773;2813;2;8;47,8;-17;6771;3032;2;9
02.12.2024;03:05;435;435;871,3;5858;0;33753;-143;44,8;-23;6783;2830;2;8;47,8;-19;6779;3028;2;9
02.12.2024;03:10;435;435;871,3;5856;0;33716;-141;44,9;-21;6773;2830;2;8;47,9;-17;6774;3026;2;9
02.12.2024;03:15;435;435;870,4;5841;0;33720;-139;44,8;-21;6775;2811;2;8;47,8;-17;6774;3030;2;9
02.12.2024;03:20;435;435;871,3;5850;0;33662;-139;44,8;-21;6765;2826;2;8;47,8;-19;6764;3024;2;9
02.12.2024;03:25;435;435;870,4;5864;0;33621;-16;44,8;26;6755;2823;2;8;47,9;56;6758;3040;2;9
02.12.2024;03:30;435;435;870,4;5845;0;33807;-13;44,8;24;6796;2807;2;8;47,8;57;6795;3038;2;9
02.12.2024;03:35;435;435;870,4;5841;0;33667;-121;44,8;19;6765;2821;2;8;47,9;-38;6758;3020;2;9
02.12.2024;03:40;435;435;870,4;5858;0;33683;-62;44,8;36;6768;2823;2;8;47,9;14;6774;3034;2;9
02.12.2024;03:45;435;435;871,3;5777;0;33632;-29;43,4;38;6762;2738;2;8;47,8;26;6764;3038;2;9
02.12.2024;03:50;435;435;871,3;5758;0;33609;-32;43,3;38;6755;2730;2;8;47,8;31;6753;3028;2;9
02.12.2024;03:55;435;435;871,3;5779;0;33620;-28;43,4;38;6757;2740;2;8;47,8;33;6753;3038;2;9
02.12.2024;04:00;435;435;871,3;5783;0;33641;-18;43,4;38;6765;2745;2;8;47,9;42;6764;3038;2;9
02.12.2024;04:05;436;435;871,3;5773;0;33682;-25;43,3;36;6770;2736;2;8;47,9;38;6769;3036;2;9
02.12.2024;04:10;435;435;871,3;5868;0;33739;-129;44,8;-68;6775;2823;2;8;47,9;40;6779;3044;2;9
02.12.2024;04:15;435;435;871,3;5868;0;33718;-128;44,9;-66;6773;2828;2;8;47,8;40;6779;3040;2;9
02.12.2024;04:20;435;435;871,3;5858;0;33692;-130;44,9;-69;6765;2817;2;8;47,8;40;6771;3040;2;9
02.12.2024;04:25;435;435;871,3;5779;0;33658;-87;43,4;-30;6762;2740;2;8;47,8;40;6769;3036;2;9
02.12.2024;04:30;435;435;871,3;5740;0;33653;-85;43,4;-21;6762;2722;2;8;47,9;45;6769;3018;2;9
02.12.2024;04:35;435;435;871,3;5671;0;33653;-65;41,8;-19;6762;2641;2;8;47,8;40;6764;3030;2;9
02.12.2024;04:40;435;435;872,2;5688;0;33637;-45;41,8;7;6760;2653;2;8;47,9;40;6761;3034;2;9
02.12.2024;04:45;435;435;872,2;5764;0;33673;-51;43,3;2;6770;2738;2;8;47,9;38;6771;3026;2;9
02.12.2024;04:50;435;435;871,3;5758;0;33686;-48;43,3;3;6768;2728;2;8;47,8;40;6774;3030;2;9
02.12.2024;04:55;435;435;871,3;5748;0;33617;-134;43,3;7;6755;2728;2;8;47,9;-35;6751;3020;2;9
02.12.2024;05:00;435;435;871,3;5556;0;33515;-22;40,4;21;6736;2542;2;8;47,8;47;6738;3014;2;9
02.12.2024;05:05;435;435;872,2;5489;0;33447;-23;38,8;24;6721;2457;2;8;47,9;42;6727;3032;2;9
02.12.2024;05:10;436;435;871,3;5578;0;33417;-22;40,3;24;6713;2548;2;8;47,9;45;6719;3030;2;9
02.12.2024;05:15;435;435;871,3;5673;0;33342;-23;41,8;26;6700;2643;2;8;47,9;45;6704;3030;2;9
02.12.2024;05:20;435;435;872,2;5596;0;33323;-19;40,4;28;6700;2572;2;8;47,8;45;6699;3024;2;9
02.12.2024;05:25;435;435;872,2;5414;0;33301;-13;37,4;26;6689;2362;2;8;47,8;42;6696;3052;2;9
02.12.2024;05:30;436;435;872,2;5420;0;33263;-11;37,4;30;6684;2372;2;8;47,9;43;6686;3048;2;9
02.12.2024;05:35;437;435;869,4;5544;0;33480;-20;40,0;16;6729;2520;2;8;47,9;45;6730;3024;2;9
02.12.2024;05:40;436;435;871,3;5598;0;33462;-23;40,3;23;6729;2552;2;8;47,9;42;6727;3046;2;9
02.12.2024;05:45;435;435;871,3;5696;0;33382;-25;41,8;26;6710;2651;2;8;47,9;42;6714;3044;2;9
02.12.2024;05:50;435;435;872,2;5681;0;33052;-24;41,8;26;6643;2645;2;8;47,9;42;6644;3036;2;9
02.12.2024;05:55;435;435;871,3;5653;0;33166;-18;41,8;26;6669;2627;2;8;47,8;47;6673;3026;2;9
02.12.2024;06:00;435;435;871,3;5677;0;33066;-29;41,8;23;6645;2645;2;8;47,9;40;6644;3032;2;9
02.12.2024;06:05;436;435;871,3;5584;0;33164;-17;40,4;33;6669;2550;2;8;47,8;42;6670;3034;2;9
02.12.2024;06:10;436;435;872,2;5667;0;33066;-24;41,8;30;6650;2635;2;8;47,9;40;6649;3032;2;9
02.12.2024;06:15;436;435;871,3;5704;0;33320;2;41,8;42;6705;2653;2;8;47,9;52;6704;3050;2;9
02.12.2024;06:20;435;435;871,3;5692;0;33273;-2;41,8;42;6692;2643;2;8;47,9;49;6693;3048;2;9
02.12.2024;06:25;435;435;872,2;5679;0;33167;1;41,8;40;6671;2635;2;8;47,8;49;6673;3044;2;9
02.12.2024;06:30;435;435;871,3;5690;0;33154;1;41,8;40;6666;2659;2;8;47,8;54;6665;3030;2;9
02.12.2024;06:35;435;435;872,2;5576;0;33239;10;40,1;43;6687;2536;2;8;47,8;52;6686;3040;2;9
02.12.2024;06:40;435;435;872,2;5509;0;33163;4;38,6;38;6669;2457;2;8;47,8;52;6670;3052;2;9
02.12.2024;06:45;435;435;872,2;5505;0;32967;6;38,6;40;6627;2467;2;8;47,9;52;6633;3038;2;9
02.12.2024;06:50;435;435;870,4;5400;0;33199;15;37,3;40;6676;2364;2;8;47,8;52;6675;3036;2;9
02.12.2024;06:55;437;435;871,3;6001;0;33207;-12;47,4;42;6682;2965;2;8;47,9;49;6680;3036;2;9
02.12.2024;07:00;441;435;863,9;8053;0;33309;-28;68,1;134;6713;3986;2;9;69,7;78;6706;4067;2;8
02.12.2024;07:05;449;435;854,6;10194;0;33284;-19;100,0;215;6718;5137;2;8;100,0;207;6717;5058;2;9
02.12.2024;07:10;437;435;857,4;9864;0;33273;-11;92,1;203;6710;4851;2;8;97,6;205;6712;5013;2;9
02.12.2024;07:15;432;435;863,9;8296;0;33336;26;67,6;141;6718;3984;2;9;74,9;142;6717;4312;2;8
02.12.2024;07:20;432;435;867,6;6526;0;33235;34;48,4;87;6689;2990;2;8;57,8;90;6691;3536;2;9
02.12.2024;07:25;433;435;871,3;5440;0;33172;24;37,9;50;6674;2414;2;8;47,9;62;6675;3036;2;9
02.12.2024;07:30;434;435;872,2;5367;0;33166;21;37,5;47;6674;2386;2;9;46,7;56;6673;2981;2;8
02.12.2024;07:35;436;435;872,2;5527;0;33274;12;38,8;47;6692;2479;2;8;47,8;56;6693;3048;2;9
02.12.2024;07:40;436;435;870,4;5704;0;33248;6;42,1;47;6689;2653;2;8;47,8;54;6691;3050;2;9
02.12.2024;07:45;436;435;871,3;5700;0;33249;5;42,1;43;6689;2666;2;8;47,8;52;6693;3038;2;9
02.12.2024;07:50;436;435;871,3;5708;0;33229;6;42,1;43;6684;2661;2;8;47,9;52;6683;3046;2;9
02.12.2024;07:55;435;435;871,3;5698;0;33199;5;42,1;43;6676;2661;2;8;47,8;52;6680;3036;2;9
02.12.2024;08:00;436;435;872,2;5700;0;33174;4;42,1;43;6674;2659;2;8;47,9;52;6675;3040;2;9
02.12.2024;08:05;436;435;871,3;5694;0;33161;2;42,1;43;6669;2672;2;8;47,9;54;6670;3022;2;9
02.12.2024;08:10;435;435;871,3;5779;0;33150;-7;43,6;42;6663;2753;2;8;47,8;52;6665;3026;2;9
02.12.2024;08:15;435;435;871,3;5795;0;33128;-3;43,6;43;6663;2759;2;8;47,8;52;6662;3036;2;9
02.12.2024;08:20;435;435;872,2;5625;0;33063;-3;40,6;38;6653;2568;2;8;47,9;47;6649;3056;2;9
02.12.2024;08:25;435;435;872,2;5623;0;33054;-5;40,6;42;6648;2582;2;8;47,9;47;6649;3040;2;9
02.12.2024;08:30;435;435;872,2;5615;0;33048;-8;40,6;38;6645;2584;2;8;47,8;45;6644;3030;2;9
02.12.2024;08:35;435;435;872,2;5621;0;33024;-4;40,6;42;6640;2587;2;8;47,8;45;6641;3034;2;9
02.12.2024;08:40;435;435;872,2;5621;0;32979;-9;40,6;36;6632;2578;2;8;47,9;45;6631;3042;2;9
02.12.2024;08:45;435;435;872,2;5617;0;32982;-9;40,6;40;6632;2576;2;8;47,8;42;6633;3040;2;9
02.12.2024;08:50;436;435;871,3;5627;0;33015;-11;40,6;38;6640;2589;2;8;47,8;42;6641;3038;2;9
02.12.2024;08:55;435;435;872,2;5688;0;33076;-10;42,1;42;6648;2657;2;8;47,8;45;6649;3030;2;9
02.12.2024;09:00;435;435;871,3;5685;0;33080;-14;42,1;38;6653;2651;2;8;47,9;47;6652;3034;2;9
02.12.2024;09:05;435;435;871,3;5688;0;33140;-6;42,1;42;6663;2651;2;8;47,8;49;6662;3036;2;9
02.12.2024;09:10;435;435;872,2;5688;0;33137;-11;42,1;36;6663;2663;2;8;47,8;47;6662;3024;2;9
02.12.2024;09:15;435;435;871,3;5706;0;33292;-5;42,1;42;6692;2670;2;8;47,8;47;6693;3030;2;9
02.12.2024;09:20;435;435;871,3;5615;0;33331;-4;40,6;38;6700;2574;2;8;47,8;45;6699;3040;2;9
02.12.2024;09:25;435;435;871,3;5600;0;33298;-8;40,6;38;6697;2568;2;8;47,8;42;6696;3032;2;9
02.12.2024;09:30;436;435;871,3;5627;0;33289;-6;40,6;40;6692;2580;2;8;47,8;40;6693;3046;2;9
02.12.2024;09:35;435;435;871,3;5718;0;33214;-11;42,4;38;6676;2678;2;8;47,8;45;6675;3040;2;9
02.12.2024;09:40;435;435;872,2;5722;0;33214;-16;42,4;38;6676;2674;2;8;47,8;47;6680;3032;2;9
02.12.2024;09:45;435;435;871,3;5611;0;33208;-10;40,8;38;6676;2582;2;8;47,8;42;6680;3040;2;9
02.12.2024;09:50;435;435;871,3;5558;0;32788;-12;39,4;35;6596;2510;2;8;47,8;42;6594;3048;2;9
02.12.2024;09:55;435;435;871,3;5536;0;33034;-7;39,4;40;6643;2495;2;8;47,8;45;6641;3040;2;9
02.12.2024;10:00;435;435;871,3;5434;0;33612;1;37,8;40;6757;2402;2;8;47,8;40;6758;3032;2;9
02.12.2024;10:05;435;435;872,2;5260;0;33545;12;37,5;42;6744;2380;2;9;45,0;45;6745;2870;2;8
02.12.2024;10:10;435;435;872,2;5244;0;33512;15;37,5;42;6734;2382;2;9;45,0;45;6738;2862;2;8
02.12.2024;10:15;436;435;872,2;5418;0;33484;5;37,5;42;6731;2386;2;9;47,9;45;6730;3032;2;8
02.12.2024;10:20;436;435;872,2;5491;0;33474;10;38,8;43;6729;2457;2;8;47,8;47;6730;3034;2;9
02.12.2024;10:25;435;435;871,3;5594;0;33449;-2;40,3;42;6723;2550;2;8;47,8;45;6725;3044;2;9
02.12.2024;10:30;435;435;871,3;5592;0;33460;-2;40,3;38;6729;2542;2;8;47,8;47;6727;3048;2;9
02.12.2024;10:35;435;435;871,3;5604;0;33482;2;40,3;42;6729;2564;2;8;47,8;43;6732;3040;2;9
02.12.2024;10:40;435;435;872,2;5576;0;33488;1;40,3;38;6731;2544;2;8;47,9;49;6732;3032;2;9
02.12.2024;10:45;435;435;872,2;5609;0;33475;2;40,3;42;6731;2560;2;8;47,9;47;6730;3048;2;9
02.12.2024;10:50;435;435;872,2;5590;0;33492;-2;40,3;42;6731;2550;2;8;47,8;45;6732;3040;2;9
02.12.2024;10:55;435;435;872,2;5489;0;33463;2;38,8;38;6726;2463;2;8;47,8;42;6727;3026;2;9
02.12.2024;11:00;435;435;872,2;5402;0;33496;3;37,3;42;6734;2376;2;8;47,8;45;6738;3026;2;9
02.12.2024;11:05;436;435;873,1;5388;0;33643;12;37,4;42;6765;2364;2;8;47,8;47;6764;3024;2;9
02.12.2024;11:10;436;435;871,3;5560;0;33670;-54;40,3;19;6773;2546;2;8;47,8;16;6769;3014;2;9
02.12.2024;11:15;435;435;872,2;5582;0;33498;-20;40,4;28;6734;2550;2;8;47,9;38;6732;3032;2;9
02.12.2024;11:20;435;435;872,2;5455;0;33498;-24;38,9;26;6734;2441;2;8;47,9;35;6738;3014;2;9
02.12.2024;11:25;435;435;873,1;5400;0;33427;-20;37,4;28;6721;2364;2;8;47,9;35;6719;3036;2;9
02.12.2024;11:30;435;435;872,2;5414;0;33439;-21;37,4;26;6721;2384;2;8;47,8;38;6725;3030;2;9
02.12.2024;11:35;435;435;872,2;5491;0;33482;-21;38,8;30;6731;2451;2;8;47,8;33;6727;3040;2;9
02.12.2024;11:40;436;435;871,3;5485;0;33503;-20;38,8;30;6734;2455;2;8;47,8;38;6732;3030;2;9
02.12.2024;11:45;436;435;871,3;5471;0;33619;-15;38,8;35;6757;2451;2;8;47,8;40;6761;3020;2;9
02.12.2024;11:50;435;435;871,3;5499;0;33493;-20;38,8;31;6731;2467;2;8;47,8;36;6735;3032;2;9
02.12.2024;11:55;435;435;871,3;5584;0;33553;-22;40,4;31;6747;2536;2;8;47,8;38;6745;3048;2;9
02.12.2024;12:00;435;435;871,3;5576;0;33595;-20;40,3;33;6755;2548;2;8;47,8;38;6753;3028;2;9
02.12.2024;12:05;435;435;871,3;5402;0;33610;-15;37,4;33;6755;2382;2;8;47,8;40;6758;3020;2;9
02.12.2024;12:10;435;435;871,3;5390;0;33777;-113;37,4;-5;6788;2376;2;8;47,9;-28;6790;3026;2;9
02.12.2024;12:15;435;435;871,3;5418;0;33355;-29;37,3;19;6700;2354;2;8;47,8;35;6704;3050;2;9
02.12.2024;12:20;435;435;870,4;5477;0;33449;-29;38,8;21;6718;2447;2;8;47,8;35;6717;3030;2;9
02.12.2024;12:25;436;435;870,4;5519;0;33650;-16;38,8;30;6762;2469;2;8;47,8;40;6764;3050;2;9
02.12.2024;12:30;435;435;870,4;5481;0;33761;-17;38,8;26;6786;2451;2;8;47,8;40;6784;3030;2;9
02.12.2024;12:35;435;435;870,4;5491;0;33259;-25;38,8;21;6679;2443;2;8;47,8;33;6683;3008;2;9
02.12.2024;12:40;435;435;871,3;5418;0;33468;-2;37,4;40;6729;2378;2;8;47,8;38;6727;3040;2;9
02.12.2024;12:45;435;435;871,3;5376;0;33769;-574;37,4;-274;6768;2337;2;8;47,9;-212;6774;3038;2;9
02.12.2024;12:50;435;435;870,4;5430;0;33495;7;37,3;26;6731;2396;2;8;47,8;52;6735;3034;2;9
02.12.2024;12:55;436;435;871,3;5400;0;33196;1;37,4;28;6674;2374;2;8;47,8;52;6675;3026;2;9
02.12.2024;13:00;442;435;859,3;8171;0;33567;-35;67,7;101;6762;3919;2;9;74,7;97;6761;4251;2;8
02.12.2024;13:05;441;435;852,8;10119;0;33710;-430;100,0;38;6788;5074;2;8;99,9;-42;6782;5045;2;9
02.12.2024;13:10;432;435;860,2;8774;0;33726;-256;77,5;17;6786;4361;2;9;78,9;19;6790;4413;2;8
02.12.2024;13:15;432;435;868,5;6860;0;33662;-143;57,5;5;6768;3492;2;9;54,6;17;6769;3368;2;8
02.12.2024;13:20;432;435;872,2;5523;0;33709;-94;39,2;-9;6773;2491;2;8;47,8;-3;6777;3032;2;9
02.12.2024;13:25;435;435;870,4;5242;0;33640;-216;37,4;-75;6755;2372;2;9;44,9;-69;6758;2870;2;8
02.12.2024;13:30;436;435;871,3;5404;0;33590;-45;37,4;9;6752;2366;2;9;47,9;28;6756;3028;2;8
02.12.2024;13:35;436;435;869,4;5562;0;33536;-2;40,3;30;6742;2550;2;8;47,8;59;6748;3012;2;9
02.12.2024;13:40;436;435;869,4;5580;0;33494;-6;40,3;30;6734;2548;2;8;47,8;50;6735;3032;2;9
02.12.2024;13:45;435;435;870,4;5568;0;33564;8;40,3;42;6747;2550;2;8;47,8;54;6748;3036;2;9
02.12.2024;13:50;436;435;869,4;5637;0;33440;8;41,8;43;6729;2617;2;8;47,8;59;6727;3020;2;9
02.12.2024;13:55;435;435;868,5;5667;0;33317;-10;41,8;36;6700;2645;2;8;47,8;49;6699;3022;2;9
02.12.2024;14:00;435;435;868,5;5562;0;33472;-1;40,3;36;6731;2532;2;8;47,8;47;6730;3030;2;9
02.12.2024;14:05;435;435;869,4;5570;0;33782;-239;40,3;-61;6786;2540;2;8;47,8;-90;6784;3030;2;9
02.12.2024;14:10;435;435;869,4;5453;0;33811;-344;38,8;-132;6786;2441;2;8;47,8;-125;6784;3012;2;9
02.12.2024;14:15;435;435;869,4;5473;0;33727;-483;38,8;-205;6765;2445;2;8;47,8;-193;6764;3028;2;9
02.12.2024;14:20;436;435;869,4;5562;0;33859;-586;40,3;-240;6788;2546;2;8;47,8;-262;6787;3016;2;9
02.12.2024;14:25;435;435;869,4;5564;0;33443;-27;40,3;35;6723;2544;2;8;47,8;23;6725;3020;2;9
02.12.2024;14:30;436;435;869,4;5655;0;33324;-22;41,8;35;6705;2621;2;8;47,8;30;6704;3034;2;9
02.12.2024;14:35;435;435;869,4;5667;0;33313;-27;41,8;33;6700;2637;2;8;47,8;30;6701;3020;2;9
02.12.2024;14:40;434;435;870,4;5675;0;33280;-27;41,8;35;6695;2641;2;8;47,8;31;6696;3034;2;9
02.12.2024;14:45;435;435;867,6;5649;0;33297;-29;41,8;35;6697;2633;2;8;47,8;33;6696;3016;2;9
02.12.2024;14:50;434;435;868,5;5655;0;33533;-22;41,8;35;6742;2633;2;8;47,8;31;6740;3022;2;9
02.12.2024;14:55;435;435;869,4;5659;0;33400;-18;41,8;31;6718;2643;2;8;47,8;31;6719;3016;2;9
02.12.2024;15:00;435;435;869,4;5647;0;33306;-17;41,8;40;6697;2619;2;8;47,8;33;6696;3028;2;9
02.12.2024;15:05;435;435;867,6;5671;0;33340;-19;41,8;38;6708;2635;2;8;47,8;33;6706;3036;2;9
02.12.2024;15:10;435;435;867,6;5665;0;33449;-15;41,8;38;6729;2637;2;8;47,8;38;6725;3014;2;9
02.12.2024;15:15;435;435;869,4;5655;0;33367;-17;41,8;40;6710;2633;2;8;47,8;36;6709;3022;2;9
02.12.2024;15:20;436;435;867,6;5732;0;33488;-23;43,3;42;6739;2712;2;8;47,8;38;6738;3020;2;9
02.12.2024;15:25;435;435;868,5;5746;0;33267;-24;43,3;38;6695;2730;2;8;47,8;36;6691;3036;2;9
02.12.2024;15:30;436;435;866,7;5752;0;33699;-13;43,3;43;6775;2728;2;8;47,8;36;6777;3024;2;9
02.12.2024;15:35;435;435;869,4;5750;0;33503;-15;43,3;43;6739;2728;2;8;47,8;38;6738;3022;2;9
02.12.2024;15:40;435;435;868,5;5746;0;33115;-20;43,3;42;6661;2720;2;8;47,8;38;6654;3026;2;9
02.12.2024;15:45;435;435;867,6;5744;0;33294;-5;43,3;43;6700;2730;2;8;47,8;47;6699;3014;2;9
02.12.2024;15:50;436;435;868,5;5742;0;33313;-4;43,3;43;6697;2722;2;8;47,8;47;6699;3020;2;9
02.12.2024;15:55;435;435;867,6;5848;0;33296;-8;45,1;42;6697;2817;2;8;47,8;47;6696;3030;2;9
02.12.2024;16:00;435;435;868,5;5949;0;33357;0;46,8;49;6715;2937;2;8;47,8;57;6709;3012;2;9
02.12.2024;16:05;436;435;868,5;5935;0;33400;1;46,8;49;6721;2921;2;8;47,8;52;6719;3014;2;9
02.12.2024;16:10;435;435;868,5;6105;0;33180;-13;49,9;45;6676;3085;2;8;47,8;54;6678;3020;2;9
02.12.2024;16:15;437;435;863,0;6226;0;33657;-14;47,7;52;6773;2969;2;9;52,6;52;6769;3257;2;8
02.12.2024;16:20;437;435;862,0;7749;0;33615;-208;63,4;-50;6765;3761;2;8;67,8;54;6771;3988;2;9
02.12.2024;16:25;434;435;863,9;6921;0;33535;-7;57,5;87;6752;3492;2;9;55,9;68;6748;3429;2;8
02.12.2024;16:30;434;435;867,6;6336;0;33088;5;47,5;75;6663;2949;2;9;54,6;59;6660;3387;2;8
02.12.2024;16:35;435;435;868,5;6163;0;33535;-2;47,5;42;6749;2955;2;9;51,4;69;6748;3208;2;8
02.12.2024;16:40;436;435;867,6;6117;0;33086;-12;47,5;38;6658;2975;2;9;49,9;57;6660;3141;2;8
02.12.2024;16:45;436;435;867,6;6245;0;32968;-8;47,5;50;6640;2953;2;9;52,9;66;6636;3291;2;8
02.12.2024;16:50;436;435;867,6;6269;0;32977;-2;47,5;52;6640;2963;2;9;52,9;66;6639;3306;2;8
02.12.2024;16:55;436;435;867,6;6255;0;33508;2;47,5;57;6744;2963;2;9;52,9;62;6748;3291;2;8
02.12.2024;17:00;436;435;866,7;6321;0;33287;-12;47,5;59;6697;2945;2;9;54,4;43;6704;3376;2;8
02.12.2024;17:05;436;435;867,6;6334;0;33297;3;47,5;63;6705;2961;2;9;54,4;66;6704;3372;2;8
02.12.2024;17:10;435;435;867,6;6321;0;33179;-1;47,5;61;6679;2947;2;9;54,4;61;6680;3374;2;8
02.12.2024;17:15;435;435;867,6;6249;0;33176;3;47,5;64;6682;2959;2;9;52,9;61;6683;3289;2;8
02.12.2024;17:20;435;435;869,4;6159;0;33282;14;47,5;61;6700;2969;2;9;51,5;66;6699;3190;2;8
02.12.2024;17:25;435;435;868,5;6180;0;33229;8;47,5;59;6689;2975;2;9;51,4;61;6691;3204;2;8
02.12.2024;17:30;435;435;868,5;6159;0;33213;8;47,5;56;6687;2961;2;9;51,4;59;6686;3198;2;8
02.12.2024;17:35;435;435;867,6;6089;0;33189;6;47,5;59;6679;2965;2;9;49,9;59;6678;3123;2;8
02.12.2024;17:40;435;435;869,4;6072;0;33605;23;47,5;66;6765;2953;2;9;49,9;69;6764;3119;2;8
02.12.2024;17:45;435;435;869,4;6101;0;33654;24;47,5;64;6778;2971;2;9;49,9;69;6779;3129;2;8
02.12.2024;17:50;436;435;867,6;5983;0;33614;12;47,5;57;6762;2945;2;9;48,4;66;6761;3038;2;8
02.12.2024;17:55;434;435;869,4;6012;0;33433;10;47,5;52;6729;2961;2;9;48,4;61;6725;3050;2;8
02.12.2024;18:00;435;435;869,4;5983;0;33466;13;47,5;54;6739;2945;2;9;48,4;62;6735;3052;2;8
02.12.2024;18:05;435;435;868,5;6028;0;33526;13;47,5;54;6747;2965;2;9;48,4;61;6748;3063;2;8
02.12.2024;18:10;435;435;868,5;5997;0;33557;14;47,5;59;6752;2959;2;9;48,4;62;6751;3038;2;8
02.12.2024;18:15;435;435;869,4;5910;0;33595;17;47,5;56;6760;2947;2;9;46,9;64;6758;2963;2;8
02.12.2024;18:20;435;435;868,5;5949;0;33583;20;47,5;54;6760;2973;2;9;46,9;61;6758;2975;2;8
02.12.2024;18:25;435;435;869,4;5953;0;33255;-2;47,5;43;6695;2981;2;9;46,9;52;6693;2971;2;8
02.12.2024;18:30;435;435;870,4;5953;0;33258;-4;47,5;47;6692;2959;2;9;46,9;50;6691;2994;2;8
02.12.2024;18:35;435;435;869,4;5852;0;33248;-2;47,5;45;6689;2967;2;9;45,5;54;6686;2862;2;8
02.12.2024;18:40;435;435;869,4;5837;0;33274;1;47,5;45;6697;2953;2;9;45,4;52;6693;2884;2;8
02.12.2024;18:45;436;435;869,4;5852;0;33387;7;47,5;52;6721;2973;2;9;45,4;56;6717;2878;2;8
02.12.2024;18:50;436;435;868,5;5933;0;33433;6;47,5;52;6723;2963;2;9;46,9;52;6725;2969;2;8
02.12.2024;18:55;435;435;869,4;5914;0;33425;11;47,5;50;6729;2961;2;9;46,9;52;6727;2953;2;8
02.12.2024;19:00;435;435;869,4;5935;0;33440;5;47,5;52;6731;2961;2;9;46,9;54;6727;2971;2;8
02.12.2024;19:05;435;435;869,4;5825;0;33500;16;47,5;54;6744;2963;2;9;45,4;59;6743;2862;2;8
02.12.2024;19:10;435;435;869,4;5843;0;33340;6;47,5;56;6710;2951;2;9;45,4;49;6706;2862;2;8
02.12.2024;19:15;435;435;870,4;5854;0;33384;5;47,5;50;6718;2969;2;9;45,4;49;6717;2884;2;8
02.12.2024;19:20;435;435;870,4;5841;0;33359;8;47,5;52;6713;2963;2;9;45,4;52;6714;2878;2;8
