Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.12.2024;19:25;435;435;869,4;5852;0;33384;8;47,5;52;6715;2973;2;9;45,4;49;6717;2878;2;8
02.12.2024;19:30;435;435;869,4;5841;0;33441;10;47,5;54;6729;2963;2;9;45,4;54;6725;2886;2;8
02.12.2024;19:35;435;435;869,4;5862;0;33466;4;47,5;52;6734;2971;2;9;45,4;47;6732;2890;2;8
02.12.2024;19:40;435;435;870,4;5843;0;33524;6;47,5;52;6744;2977;2;9;45,4;49;6745;2866;2;8
02.12.2024;19:45;436;435;869,4;5858;0;33538;6;47,5;50;6749;2953;2;9;45,4;49;6745;2905;2;8
02.12.2024;19:50;435;435;869,4;5850;0;33578;7;47,5;54;6760;2969;2;9;45,4;52;6753;2870;2;8
02.12.2024;19:55;435;435;869,4;5843;0;33601;5;47,5;52;6760;2963;2;9;45,4;49;6758;2880;2;8
02.12.2024;20:00;435;435;869,4;5955;0;33629;7;47,5;54;6768;2984;2;9;46,9;50;6764;2971;2;8
02.12.2024;20:05;437;435;863,0;7679;0;33774;-231;61,9;-12;6796;3696;2;8;67,7;-17;6792;3982;2;9
02.12.2024;20:10;434;435;864,8;6820;0;33733;-246;57,5;-45;6783;3480;2;9;54,4;-49;6782;3340;2;8
02.12.2024;20:15;434;435;870,4;5951;0;33738;-212;47,5;-52;6778;2961;2;9;47,4;-56;6774;2990;2;8
02.12.2024;20:20;434;435;869,4;5710;0;33827;-228;43,1;-83;6796;2688;2;8;47,8;-52;6800;3022;2;9
02.12.2024;20:25;435;435;870,4;5734;0;33588;-127;43,1;9;6755;2712;2;8;47,8;-36;6748;3022;2;9
02.12.2024;20:30;436;435;870,4;5730;0;33620;-103;43,1;2;6757;2716;2;8;47,8;-12;6758;3014;2;9
02.12.2024;20:35;435;435;871,3;5821;0;33634;-99;44,5;7;6765;2795;2;8;47,8;-12;6761;3026;2;9
02.12.2024;20:40;435;435;870,4;5908;0;33729;-108;46,1;2;6783;2876;2;8;47,8;-10;6777;3032;2;9
02.12.2024;20:45;435;435;869,4;5886;0;33788;-102;46,1;5;6796;2880;2;8;47,9;-7;6792;3016;2;9
02.12.2024;20:50;435;435;870,4;5801;0;33773;-104;44,6;5;6788;2791;2;8;47,9;-9;6784;3010;2;9
02.12.2024;20:55;435;435;871,3;5793;0;33808;-102;44,6;2;6796;2783;2;8;47,8;-10;6792;3010;2;9
02.12.2024;21:00;435;435;870,4;5813;0;33807;-215;44,6;-83;6788;2793;2;8;47,9;-38;6790;3020;2;9
02.12.2024;21:05;435;435;870,4;5819;0;33839;-214;44,6;-80;6794;2795;2;8;47,8;-40;6792;3024;2;9
02.12.2024;21:10;435;435;870,4;5811;0;33797;-282;44,6;-80;6783;2797;2;8;47,8;-108;6782;3014;2;9
02.12.2024;21:15;435;435;870,4;5815;0;33822;-280;44,6;-80;6788;2799;2;8;47,9;-106;6784;3016;2;9
02.12.2024;21:20;435;435;870,4;5819;0;33866;-319;44,6;-115;6794;2811;2;8;47,8;-108;6795;3008;2;9
02.12.2024;21:25;435;435;870,4;5801;0;33748;-747;44,6;-293;6755;2799;2;8;47,8;-359;6751;3002;2;9
02.12.2024;21:30;435;435;870,4;5825;0;33720;-503;44,6;-153;6760;2809;2;8;47,9;-252;6748;3016;2;9
02.12.2024;21:35;435;435;870,4;5817;0;33706;-508;44,6;-155;6757;2801;2;8;47,8;-257;6748;3016;2;9
02.12.2024;21:40;435;435;870,4;5815;0;33729;-505;44,6;-155;6765;2783;2;8;47,9;-255;6753;3032;2;9
02.12.2024;21:45;435;435;870,4;5795;0;33747;-501;44,6;-153;6768;2781;2;8;47,8;-255;6758;3014;2;9
02.12.2024;21:50;436;435;869,4;5807;0;33893;-572;44,6;-222;6788;2779;2;8;47,8;-255;6784;3028;2;9
02.12.2024;21:55;435;435;870,4;5821;0;33745;-568;44,6;-222;6762;2797;2;8;47,8;-250;6761;3024;2;9
02.12.2024;22:00;436;435;872,2;5904;0;33736;-567;46,1;-220;6762;2884;2;8;47,8;-250;6758;3020;2;9
02.12.2024;22:05;435;435;870,4;5878;0;33779;-567;46,1;-220;6768;2884;2;8;47,8;-248;6764;2994;2;9
02.12.2024;22:10;435;435;869,4;5902;0;33767;-565;46,1;-215;6765;2884;2;8;47,8;-246;6761;3018;2;9
02.12.2024;22:15;435;435;870,4;5880;0;33779;-564;46,1;-219;6768;2882;2;8;47,8;-246;6764;2998;2;9
02.12.2024;22:20;435;435;870,4;5906;0;33678;-34;46,1;-35;6765;2884;2;8;47,8;102;6771;3022;2;9
02.12.2024;22:25;435;435;871,3;5803;0;33540;1;44,6;38;6742;2795;2;8;47,8;62;6745;3008;2;9
02.12.2024;22:30;435;435;870,4;5813;0;33571;-1;44,6;33;6747;2801;2;8;47,8;59;6751;3020;2;9
02.12.2024;22:35;435;435;871,3;5831;0;33669;0;44,6;36;6768;2805;2;8;47,8;59;6764;3026;2;9
02.12.2024;22:40;436;435;870,4;5811;0;33730;-70;44,6;0;6778;2795;2;8;47,9;26;6779;3016;2;9
02.12.2024;22:45;437;435;870,4;5801;0;33574;-27;44,6;35;6747;2793;2;8;47,8;35;6748;3004;2;9
02.12.2024;22:50;435;435;871,3;5890;0;33606;-60;46,1;10;6752;2870;2;8;47,8;38;6751;3020;2;9
02.12.2024;22:55;435;435;870,4;5892;0;33664;-21;46,1;38;6768;2890;2;8;47,9;40;6764;3002;2;9
02.12.2024;23:00;435;435;870,4;5914;0;33786;-158;46,1;38;6794;2874;2;8;47,8;-97;6779;3030;2;9
02.12.2024;23:05;435;435;870,4;5892;0;33710;-161;46,1;35;6773;2886;2;8;47,8;-97;6761;3006;2;9
02.12.2024;23:10;434;435;871,3;5817;0;33605;-162;44,6;36;6752;2805;2;8;47,9;-101;6745;3012;2;9
02.12.2024;23:15;435;435;872,2;5734;0;33631;-34;43,1;-2;6755;2710;2;8;47,9;59;6761;3024;2;9
02.12.2024;23:20;436;435;871,3;5722;0;33619;-2;43,1;30;6755;2720;2;8;47,8;59;6753;3002;2;9
02.12.2024;23:25;435;435;870,4;5815;0;33617;-46;44,6;28;6755;2795;2;8;47,8;24;6756;3022;2;9
02.12.2024;23:30;435;435;870,4;5823;0;33521;-29;44,6;36;6739;2805;2;8;47,9;35;6738;3018;2;9
02.12.2024;23:35;435;435;870,4;5821;0;33640;-156;44,5;42;6762;2799;2;8;47,8;-99;6748;3022;2;9
02.12.2024;23:40;435;435;871,3;5815;0;33683;-197;44,6;-33;6765;2791;2;8;47,8;-68;6761;3024;2;9
02.12.2024;23:45;435;435;870,4;5746;0;33836;-360;43,1;-132;6788;2708;2;8;47,8;-132;6784;3038;2;9
02.12.2024;23:50;435;435;870,4;5744;0;33774;-366;43,1;-135;6775;2708;2;8;47,8;-134;6774;3036;2;9
02.12.2024;23:55;435;435;871,3;5677;0;33757;-350;43,1;-125;6773;2674;2;8;47,8;-128;6771;3004;2;9
03.12.2024;00:00;435;435;871,3;5811;0;33693;-359;44,6;-132;6760;2797;2;8;47,9;-127;6758;3014;2;9
03.12.2024;00:05;436;435;870,4;5827;0;33750;-360;44,6;-132;6773;2791;2;8;47,8;-134;6771;3036;2;9
03.12.2024;00:10;435;435;871,3;5777;0;33736;-356;44,6;-125;6765;2779;2;8;47,8;-125;6769;2998;2;9
03.12.2024;00:15;435;435;870,4;5841;0;33695;-292;44,6;-135;6762;2809;2;8;47,8;-64;6761;3032;2;9
03.12.2024;00:20;435;435;872,2;5787;0;33670;-273;44,5;-125;6755;2781;2;8;47,8;-57;6758;3006;2;9
03.12.2024;00:25;435;435;871,3;5819;0;33654;-243;44,6;-92;6755;2793;2;8;47,8;-56;6758;3026;2;9
03.12.2024;00:30;435;435;870,4;5740;0;33647;-153;43,1;-28;6760;2718;2;8;47,8;-31;6758;3022;2;9
03.12.2024;00:35;435;435;872,2;5633;0;33648;6;41,5;31;6762;2623;2;8;47,8;62;6764;3010;2;9
03.12.2024;00:40;435;435;871,3;5724;0;33621;-173;43,1;-43;6755;2724;2;8;47,8;-36;6751;3000;2;9
03.12.2024;00:45;435;435;870,4;5791;0;33633;-120;44,6;16;6755;2793;2;8;47,9;-38;6753;2998;2;9
03.12.2024;00:50;435;435;871,3;5807;0;33760;-13;44,6;28;6786;2801;2;8;47,8;52;6784;3006;2;9
03.12.2024;00:55;434;435;871,3;5813;0;33638;-93;44,6;3;6762;2789;2;8;47,9;0;6761;3024;2;9
03.12.2024;01:00;435;435;870,4;5813;0;33696;-88;44,6;7;6768;2799;2;8;47,8;3;6769;3014;2;9
03.12.2024;01:05;435;435;870,4;5799;0;33702;-95;44,6;0;6773;2785;2;8;47,8;-5;6771;3014;2;9
03.12.2024;01:10;435;435;870,4;5732;0;33746;-24;43,1;35;6778;2710;2;8;47,8;31;6777;3022;2;9
03.12.2024;01:15;435;435;872,2;5722;0;33770;-24;43,1;38;6788;2710;2;8;47,9;31;6784;3012;2;9
03.12.2024;01:20;436;435;870,4;5728;0;33834;-160;43,1;2;6796;2702;2;8;47,8;-71;6792;3026;2;9
03.12.2024;01:25;435;435;870,4;5732;0;33767;-15;43,1;24;6788;2718;2;8;47,8;52;6790;3014;2;9
03.12.2024;01:30;435;435;870,4;5700;0;33647;-303;43,1;-49;6757;2694;2;8;47,8;-158;6745;3016;2;9
03.12.2024;01:35;436;435;871,3;5712;0;33652;-306;43,1;-52;6760;2708;2;8;47,9;-163;6748;3004;2;9
03.12.2024;01:40;436;435;871,3;5720;0;33688;-266;43,1;-47;6762;2686;2;8;47,8;-125;6756;3034;2;9
03.12.2024;01:45;436;435;871,3;5728;0;33567;-1;43,1;38;6744;2708;2;8;47,9;62;6745;3022;2;9
03.12.2024;01:50;435;435;870,4;5811;0;33571;4;44,6;40;6747;2787;2;8;47,9;59;6745;3032;2;9
03.12.2024;01:55;435;435;870,4;5821;0;33735;7;44,6;42;6778;2801;2;8;47,9;62;6782;3020;2;9
03.12.2024;02:00;435;435;871,3;5797;0;33627;-3;44,6;36;6760;2795;2;8;47,8;61;6761;3002;2;9
03.12.2024;02:05;435;435;871,3;5809;0;33703;3;44,6;42;6775;2791;2;8;47,8;62;6774;3018;2;9
03.12.2024;02:10;435;435;871,3;5805;0;33811;-36;44,6;40;6791;2789;2;8;47,8;-10;6784;3016;2;9
03.12.2024;02:15;435;435;872,2;5744;0;33619;-32;43,1;38;6760;2708;2;8;47,8;23;6758;3036;2;9
03.12.2024;02:20;435;435;872,2;5722;0;33507;-20;43,1;42;6736;2710;2;8;47,8;35;6735;3012;2;9
03.12.2024;02:25;436;435;871,3;5712;0;33333;-11;43,1;45;6705;2696;2;8;47,9;35;6699;3016;2;9
03.12.2024;02:30;435;435;871,3;5831;0;33373;-15;44,6;42;6708;2799;2;8;47,8;38;6706;3032;2;9
03.12.2024;02:35;435;435;870,4;5825;0;33565;-20;44,6;40;6744;2777;2;8;47,8;38;6740;3048;2;9
03.12.2024;02:40;435;435;871,3;5811;0;33524;-17;44,6;42;6739;2797;2;8;47,8;40;6738;3014;2;9
03.12.2024;02:45;435;435;870,4;5704;0;33496;-16;43,1;38;6734;2700;2;8;47,8;40;6732;3004;2;9
03.12.2024;02:50;435;435;871,3;5762;0;33504;-12;43,1;42;6736;2722;2;8;47,8;38;6730;3040;2;9
03.12.2024;02:55;436;435;870,4;5712;0;33705;5;43,1;56;6778;2716;2;8;47,8;40;6779;2996;2;9
03.12.2024;03:00;435;435;872,2;5734;0;33680;-2;43,1;52;6775;2720;2;8;47,9;35;6774;3014;2;9
03.12.2024;03:05;435;435;871,3;5805;0;33645;-6;44,6;47;6770;2805;2;8;47,8;40;6764;3000;2;9
03.12.2024;03:10;435;435;870,4;5813;0;33743;-5;44,6;50;6786;2793;2;8;47,8;38;6784;3020;2;9
03.12.2024;03:15;435;435;871,3;5742;0;33294;-4;43,1;52;6700;2720;2;8;47,8;38;6696;3022;2;9
03.12.2024;03:20;435;435;872,2;5726;0;33273;-6;43,1;47;6697;2702;2;8;47,8;38;6693;3024;2;9
03.12.2024;03:25;435;435;871,3;5501;0;33570;-10;40,1;35;6755;2469;2;8;47,9;38;6748;3032;2;9
03.12.2024;03:30;436;435;871,3;5550;0;33738;-51;40,1;-5;6778;2534;2;8;47,8;40;6782;3016;2;9
03.12.2024;03:35;435;435;872,2;5764;0;33672;-54;43,3;-5;6770;2728;2;8;47,9;42;6771;3036;2;9
03.12.2024;03:40;435;435;872,2;5722;0;33661;-57;43,3;-7;6765;2720;2;8;47,8;45;6769;3002;2;9
03.12.2024;03:45;436;435;871,3;5734;0;33638;-48;43,3;0;6765;2726;2;8;47,8;40;6769;3008;2;9
03.12.2024;03:50;435;435;871,3;5762;0;33612;-46;43,3;2;6762;2734;2;8;47,8;45;6761;3028;2;9
03.12.2024;03:55;435;435;872,2;5750;0;33625;-22;43,3;30;6760;2722;2;8;47,8;45;6761;3028;2;9
03.12.2024;04:00;435;435;872,2;5736;0;33522;-22;43,3;28;6742;2718;2;8;47,8;40;6740;3028;2;9
03.12.2024;04:05;436;435;871,3;5740;0;33508;-20;43,3;30;6736;2728;2;8;47,9;45;6740;3012;2;9
03.12.2024;04:10;435;435;872,2;5738;0;33490;-25;43,3;24;6734;2718;2;8;47,8;43;6735;3012;2;9
03.12.2024;04:15;435;435;872,2;5860;0;33596;-17;44,8;33;6755;2821;2;8;47,8;45;6758;3038;2;9
03.12.2024;04:20;435;435;871,3;5748;0;33484;-11;43,3;36;6731;2714;2;8;47,8;45;6732;3034;2;9
03.12.2024;04:25;435;435;871,3;5633;0;33620;-9;41,8;36;6760;2621;2;8;47,8;45;6758;3012;2;9
03.12.2024;04:30;436;435;871,3;5663;0;33437;-19;41,9;35;6721;2641;2;8;47,8;36;6725;3022;2;9
03.12.2024;04:35;436;435;871,3;5760;0;33453;-23;43,3;31;6721;2736;2;8;47,8;40;6719;3024;2;9
03.12.2024;04:40;435;435;871,3;5734;0;33309;-13;43,3;36;6697;2710;2;8;47,8;42;6696;3024;2;9
03.12.2024;04:45;436;435;871,3;5726;0;33269;-14;43,3;36;6687;2716;2;8;47,9;42;6688;3010;2;9
03.12.2024;04:50;436;435;871,3;5742;0;33217;-18;43,3;33;6676;2712;2;8;47,8;40;6680;3030;2;9
03.12.2024;04:55;435;435;871,3;5728;0;33174;-18;43,3;35;6669;2708;2;8;47,9;40;6670;3020;2;9
03.12.2024;05:00;435;435;871,3;5724;0;33167;-20;43,3;36;6669;2720;2;8;47,9;38;6667;3004;2;9
03.12.2024;05:05;435;435;871,3;5746;0;33176;-21;43,3;36;6669;2726;2;8;47,8;35;6670;3020;2;9
03.12.2024;05:10;435;435;871,3;5738;0;33165;-21;43,3;31;6666;2722;2;8;47,9;35;6665;3016;2;9
03.12.2024;05:15;435;435;872,2;5675;0;33129;-18;41,9;36;6658;2645;2;8;47,9;40;6660;3030;2;9
03.12.2024;05:20;435;435;871,3;5556;0;33182;-6;40,3;42;6669;2538;2;8;47,8;40;6670;3018;2;9
03.12.2024;05:25;435;435;872,2;5568;0;33207;-6;40,4;43;6674;2536;2;8;47,9;40;6670;3032;2;9
03.12.2024;05:30;435;435;872,2;5556;0;33173;-9;40,4;38;6666;2540;2;8;47,8;40;6665;3016;2;9
03.12.2024;05:35;435;435;872,2;5582;0;33295;-15;40,3;38;6689;2536;2;8;47,8;35;6691;3040;2;9
03.12.2024;05:40;436;435;872,2;5659;0;33243;-18;41,8;38;6679;2643;2;8;47,8;35;6680;3016;2;9
03.12.2024;05:45;435;435;871,3;5718;0;33346;-12;43,3;42;6702;2698;2;8;47,8;40;6704;3020;2;9
03.12.2024;05:50;435;435;871,3;5738;0;33186;-3;43,3;45;6674;2718;2;8;47,8;47;6673;3020;2;9
03.12.2024;05:55;435;435;871,3;5773;0;33118;-2;43,3;47;6658;2745;2;8;47,8;47;6654;3028;2;9
03.12.2024;06:00;435;435;872,2;5754;0;33096;-4;43,3;45;6658;2726;2;8;47,9;40;6660;3028;2;9
03.12.2024;06:05;435;435;872,2;5649;0;33315;3;41,9;45;6700;2629;2;8;47,8;43;6699;3020;2;9
03.12.2024;06:10;435;435;871,3;5643;0;33350;3;41,8;43;6708;2631;2;8;47,8;42;6706;3012;2;9
03.12.2024;06:15;435;435;871,3;5661;0;33388;1;41,9;45;6713;2629;2;8;47,8;42;6714;3004;2;9
03.12.2024;06:20;435;435;871,3;5769;0;33369;-16;43,3;42;6708;2747;2;8;47,8;40;6706;3022;2;9
03.12.2024;06:25;435;435;871,3;5744;0;33004;-25;43,3;42;6635;2728;2;8;47,9;35;6633;3016;2;9
03.12.2024;06:30;435;435;872,2;5742;0;33649;10;43,3;50;6768;2730;2;8;47,8;49;6764;3012;2;9
03.12.2024;06:35;435;435;871,3;5637;0;33583;6;41,8;50;6752;2619;2;8;47,9;43;6751;3018;2;9
03.12.2024;06:40;435;435;872,2;5645;0;33582;2;41,9;45;6752;2633;2;8;47,8;43;6751;3014;2;9
03.12.2024;06:45;436;435;871,3;5643;0;33515;5;41,9;47;6739;2627;2;8;47,9;45;6738;3016;2;9
03.12.2024;06:50;435;435;871,3;5732;0;33518;-6;43,3;45;6739;2730;2;8;47,8;42;6738;3002;2;9
03.12.2024;06:55;441;435;863,9;7857;0;33482;-27;67,1;101;6742;3903;2;8;67,7;95;6740;3954;2;9
03.12.2024;07:00;437;435;856,5;9836;0;33459;-18;97,7;188;6744;4981;2;9;94,4;198;6745;4855;2;8
03.12.2024;07:05;432;435;863,9;8227;0;33423;23;67,6;132;6731;3911;2;9;76,4;139;6732;4316;2;8
03.12.2024;07:10;432;435;870,4;6581;0;33408;36;48,5;85;6723;3028;2;8;57,8;85;6725;3553;2;9
03.12.2024;07:15;433;435;872,2;5538;0;33390;24;40,1;59;6710;2530;2;8;47,8;49;6709;3030;2;9
03.12.2024;07:20;435;435;872,2;5349;0;33245;22;37,1;49;6684;2339;2;8;47,8;52;6683;3010;2;9
03.12.2024;07:25;436;435;871,3;5570;0;33426;5;40,1;42;6718;2542;2;8;47,9;47;6719;3028;2;9
03.12.2024;07:30;436;435;871,3;5643;0;33368;15;41,6;49;6710;2623;2;8;47,9;54;6709;3020;2;9
03.12.2024;07:35;435;435;872,2;5647;0;33348;6;41,6;43;6705;2631;2;8;47,8;52;6706;3016;2;9
03.12.2024;07:40;434;435;874,1;5574;0;33375;8;40,0;43;6708;2542;2;8;47,8;50;6706;3032;2;9
03.12.2024;07:45;435;435;872,2;5477;0;33185;14;38,6;43;6674;2445;2;8;47,8;49;6675;3032;2;9
03.12.2024;07:50;436;435;872,2;5586;0;33195;10;40,1;43;6676;2554;2;8;47,9;52;6675;3032;2;9
03.12.2024;07:55;435;435;872,2;5635;0;33236;5;41,6;42;6684;2625;2;8;47,8;47;6683;3010;2;9
03.12.2024;08:00;435;435;871,3;5629;0;33213;2;41,6;43;6676;2617;2;8;47,8;49;6680;3012;2;9
03.12.2024;08:05;435;435;872,2;5582;0;33113;3;40,1;42;6656;2550;2;8;47,9;47;6654;3032;2;9
03.12.2024;08:10;435;435;872,2;5544;0;33201;2;40,1;38;6676;2536;2;8;47,8;45;6675;3008;2;9
03.12.2024;08:15;436;435;872,2;5552;0;33116;-4;40,1;42;6656;2530;2;8;47,8;47;6654;3022;2;9
03.12.2024;08:20;435;435;872,2;5651;0;33131;-2;41,6;40;6658;2627;2;8;47,8;47;6660;3024;2;9
03.12.2024;08:25;435;435;871,3;5661;0;33132;-4;41,6;40;6661;2625;2;8;47,9;47;6662;3036;2;9
03.12.2024;08:30;435;435;871,3;5639;0;33041;-8;41,6;42;6645;2617;2;8;47,8;45;6644;3022;2;9
03.12.2024;08:35;435;435;871,3;5641;0;32971;-10;41,6;38;6630;2621;2;8;47,8;45;6628;3020;2;9
03.12.2024;08:40;435;435;871,3;5657;0;32973;-10;41,6;38;6630;2631;2;8;47,8;45;6631;3026;2;9
03.12.2024;08:45;435;435;871,3;5596;0;33069;-16;41,6;42;6650;2593;2;8;47,8;45;6649;3004;2;9
03.12.2024;08:50;435;435;871,3;5576;0;33436;10;40,3;50;6721;2540;2;8;47,8;47;6719;3036;2;9
03.12.2024;08:55;435;435;872,2;5558;0;33520;8;40,1;47;6742;2552;2;8;47,8;47;6740;3006;2;9
03.12.2024;09:00;435;435;872,2;5560;0;33503;8;40,1;45;6739;2532;2;8;47,8;47;6730;3028;2;9
03.12.2024;09:05;435;435;871,3;5540;0;33662;23;40,1;54;6773;2526;2;8;47,8;54;6771;3014;2;9
03.12.2024;09:10;435;435;872,2;5552;0;33566;23;40,2;50;6749;2530;2;8;47,9;54;6748;3022;2;9
03.12.2024;09:15;435;435;872,2;5621;0;33623;21;41,6;56;6762;2615;2;8;47,8;57;6761;3006;2;9
03.12.2024;09:20;435;435;871,3;5627;0;33560;14;41,6;52;6752;2611;2;8;47,8;54;6748;3016;2;9
03.12.2024;09:25;435;435;871,3;5651;0;33500;0;41,6;40;6739;2619;2;8;47,9;49;6732;3032;2;9
03.12.2024;09:30;435;435;872,2;5534;0;33378;5;39,9;43;6710;2505;2;8;47,8;49;6714;3014;2;9
03.12.2024;09:35;436;435;871,3;5521;0;33420;10;39,9;45;6718;2510;2;8;47,8;52;6722;3012;2;9
03.12.2024;09:40;435;435;872,2;5532;0;33481;20;39,9;45;6731;2518;2;8;47,9;54;6730;3014;2;9
03.12.2024;09:45;435;435;871,3;5538;0;33451;16;39,9;49;6731;2526;2;8;47,8;52;6730;3012;2;9
03.12.2024;09:50;435;435;871,3;5532;0;33415;7;39,9;42;6718;2520;2;8;47,8;49;6717;3012;2;9
03.12.2024;09:55;435;435;871,3;5523;0;33388;7;39,8;42;6713;2514;2;8;47,9;49;6714;3010;2;9
03.12.2024;10:00;435;435;872,2;5521;0;33324;7;39,9;42;6697;2508;2;8;47,8;47;6701;3014;2;9
03.12.2024;10:05;435;435;871,3;5448;0;33321;12;38,3;40;6700;2435;2;8;47,8;50;6701;3014;2;9
03.12.2024;10:10;436;435;871,3;5527;0;33315;9;39,8;43;6697;2516;2;8;47,8;52;6696;3012;2;9
03.12.2024;10:15;436;435;871,3;5519;0;33333;11;39,8;42;6697;2522;2;8;47,9;49;6699;2998;2;9
03.12.2024;10:20;436;435;871,3;5523;0;33403;6;39,9;40;6718;2510;2;8;47,8;47;6717;3018;2;9
03.12.2024;10:25;435;435;871,3;5525;0;33348;-8;39,8;36;6708;2516;2;8;47,8;38;6706;3010;2;9
03.12.2024;10:30;435;435;871,3;5530;0;33282;-2;39,8;40;6692;2510;2;8;47,9;40;6693;3020;2;9
03.12.2024;10:35;435;435;871,3;5532;0;33182;-4;39,9;42;6674;2510;2;8;47,8;40;6670;3022;2;9
03.12.2024;10:40;435;435;871,3;5525;0;33476;-1;39,8;40;6731;2508;2;8;47,8;40;6727;3018;2;9
03.12.2024;10:45;435;435;872,2;5481;0;33377;-4;38,3;38;6708;2445;2;8;47,9;40;6706;3036;2;9
03.12.2024;10:50;435;435;872,2;5428;0;33379;2;38,3;43;6710;2414;2;8;47,8;42;6709;3014;2;9
03.12.2024;10:55;436;435;872,2;5440;0;33475;5;38,3;40;6729;2433;2;8;47,9;42;6730;3008;2;9
03.12.2024;11:00;436;435;873,1;5505;0;33590;1;39,8;40;6752;2493;2;8;47,9;42;6751;3012;2;9
03.12.2024;11:05;435;435;872,2;5532;0;33311;-1;39,8;38;6697;2520;2;8;47,8;40;6696;3012;2;9
03.12.2024;11:10;435;435;871,3;5564;0;33486;-5;39,8;38;6734;2518;2;8;47,9;38;6732;3046;2;9
03.12.2024;11:15;435;435;871,3;5536;0;33489;-3;39,8;40;6731;2510;2;8;47,8;40;6732;3026;2;9
03.12.2024;11:20;435;435;871,3;5536;0;33459;0;39,9;42;6729;2518;2;8;47,9;42;6725;3018;2;9
03.12.2024;11:25;435;435;871,3;5495;0;33440;-6;39,9;40;6715;2518;2;8;47,8;42;6719;2977;2;9
03.12.2024;11:30;435;435;871,3;5540;0;33541;-1;39,9;38;6744;2532;2;8;47,9;45;6745;3008;2;9
03.12.2024;11:35;439;435;863,0;7164;0;33751;-62;57,6;56;6788;3433;2;9;63,5;54;6792;3731;2;8
03.12.2024;11:40;435;435;865,7;7237;0;33762;-20;57,5;73;6794;3474;2;9;63,3;82;6792;3763;2;8
03.12.2024;11:45;433;435;870,4;5953;0;33484;28;47,5;68;6734;2965;2;9;47,4;61;6732;2988;2;8
03.12.2024;11:50;434;435;871,3;5414;0;33478;29;38,1;56;6731;2378;2;8;47,8;49;6730;3036;2;9
03.12.2024;11:55;435;435;871,3;5315;0;33536;27;36,6;56;6739;2319;2;8;47,9;52;6740;3030;2;9
03.12.2024;12:00;435;435;871,3;5432;0;33462;26;38,1;52;6729;2410;2;8;47,8;52;6727;3022;2;9
03.12.2024;12:05;435;435;871,3;5420;0;33725;32;38,1;50;6783;2394;2;8;47,9;52;6782;3022;2;9
03.12.2024;12:10;435;435;871,3;5499;0;33659;31;39,6;52;6765;2505;2;8;47,8;56;6769;2994;2;9
03.12.2024;12:15;435;435;871,3;5521;0;33630;22;39,6;47;6762;2503;2;8;47,8;49;6761;3018;2;9
03.12.2024;12:20;435;435;871,3;5422;0;33685;24;38,1;52;6775;2404;2;8;47,8;47;6771;3018;2;9
03.12.2024;12:25;435;435;872,2;5424;0;33681;36;38,1;68;6768;2416;2;8;47,9;52;6774;3008;2;9
03.12.2024;12:30;435;435;872,2;5404;0;33647;26;38,1;50;6765;2396;2;8;47,9;50;6764;3008;2;9
03.12.2024;12:35;435;435;871,3;5497;0;33623;26;39,5;52;6762;2489;2;8;47,9;54;6764;3008;2;9
03.12.2024;12:40;435;435;870,4;5523;0;33564;22;39,6;50;6749;2487;2;8;47,8;49;6748;3036;2;9
03.12.2024;12:45;435;435;870,4;5497;0;33581;26;39,6;50;6749;2491;2;8;47,9;54;6751;3006;2;9
03.12.2024;12:50;435;435;870,4;5408;0;33556;29;38,1;56;6747;2394;2;8;47,8;56;6745;3014;2;9
03.12.2024;12:55;435;435;871,3;5329;0;33510;28;36,6;50;6736;2307;2;8;47,8;50;6738;3012;2;9
03.12.2024;13:00;436;435;870,4;5317;0;33551;27;36,6;47;6744;2305;2;8;47,9;52;6748;3012;2;9
03.12.2024;13:05;435;435;870,4;5420;0;33562;26;38,0;47;6749;2398;2;8;47,8;54;6748;3022;2;9
03.12.2024;13:10;436;435;869,4;5491;0;33637;21;39,5;50;6765;2473;2;8;47,9;56;6764;2998;2;9
03.12.2024;13:15;435;435;870,4;5459;0;33683;-187;39,5;21;6770;2463;2;8;47,9;-120;6758;3022;2;9
03.12.2024;13:20;435;435;869,4;5467;0;33631;-254;39,5;-52;6755;2469;2;8;47,9;-118;6751;2998;2;9
03.12.2024;13:25;435;435;871,3;5525;0;33620;-473;39,5;-50;6749;2497;2;8;47,9;-335;6727;3028;2;9
03.12.2024;13:30;435;435;869,4;5501;0;33686;-305;39,5;-45;6770;2473;2;8;47,8;-170;6758;3028;2;9
03.12.2024;13:35;434;435;870,4;5523;0;33663;-312;39,5;-59;6765;2495;2;8;47,8;-177;6756;3028;2;9
03.12.2024;13:40;435;435;869,4;5455;0;33454;-20;39,5;33;6723;2457;2;8;47,8;36;6730;2998;2;9
03.12.2024;13:45;435;435;869,4;5414;0;33542;-9;38,0;30;6742;2408;2;8;47,8;40;6745;3006;2;9
03.12.2024;13:50;435;435;869,4;5418;0;33594;-3;38,0;35;6752;2408;2;8;47,9;43;6756;3010;2;9
03.12.2024;13:55;436;435;869,4;5489;0;33269;-17;39,5;28;6684;2512;2;8;47,8;38;6691;2977;2;9
03.12.2024;14:00;435;435;870,4;5473;0;33443;-20;39,5;30;6723;2459;2;8;47,8;38;6722;3014;2;9
03.12.2024;14:05;436;435;868,5;5517;0;33763;-120;39,5;-78;6783;2501;2;8;47,9;35;6792;3016;2;9
03.12.2024;14:10;435;435;869,4;5527;0;33641;-98;39,6;-52;6760;2479;2;8;47,9;33;6761;3048;2;9
03.12.2024;14:15;435;435;869,4;5505;0;33615;-117;39,6;-16;6757;2501;2;8;47,9;-21;6758;3004;2;9
03.12.2024;14:20;434;435;870,4;5487;0;33619;-50;39,6;24;6762;2499;2;8;47,8;5;6758;2988;2;9
03.12.2024;14:25;435;435;868,5;5408;0;33583;-25;38,1;26;6752;2378;2;8;47,8;24;6751;3030;2;9
03.12.2024;14:30;435;435;872,2;5507;0;33409;-35;39,5;24;6713;2467;2;8;47,9;24;6709;3040;2;9
03.12.2024;14:35;435;435;870,4;5489;0;33219;-16;39,5;36;6676;2471;2;8;47,9;30;6675;3018;2;9
03.12.2024;14:40;435;435;868,5;5594;0;33106;-14;41,1;42;6653;2560;2;8;47,9;31;6652;3034;2;9
03.12.2024;14:45;435;435;868,5;5572;0;33111;-23;41,1;36;6658;2544;2;8;47,8;33;6654;3028;2;9
03.12.2024;14:50;435;435;869,4;5570;0;33200;-13;41,1;42;6676;2548;2;8;47,8;36;6673;3022;2;9
03.12.2024;14:55;435;435;869,4;5568;0;33316;-14;41,1;36;6700;2558;2;8;47,8;38;6699;3010;2;9
03.12.2024;15:00;435;435;869,4;5588;0;33162;-16;41,1;36;6669;2582;2;8;47,8;40;6670;3006;2;9
03.12.2024;15:05;435;435;868,5;5604;0;33135;-16;41,1;36;6658;2584;2;8;47,8;35;6660;3020;2;9
03.12.2024;15:10;436;435;867,6;5685;0;33075;-19;42,6;35;6653;2678;2;8;47,8;40;6652;3018;2;9
03.12.2024;15:15;435;435;868,5;5669;0;33241;-15;42,6;42;6684;2668;2;8;47,8;47;6683;3002;2;9
03.12.2024;15:20;435;435;869,4;5726;0;33172;-6;42,6;36;6671;2688;2;8;47,8;47;6670;3032;2;9
03.12.2024;15:25;435;435;868,5;5732;0;33032;5;42,6;42;6643;2702;2;8;47,8;45;6641;3030;2;9
03.12.2024;15:30;435;435;868,5;5677;0;33634;15;42,6;50;6765;2657;2;8;47,8;54;6764;3020;2;9
03.12.2024;15:35;435;435;869,4;5681;0;33702;15;42,6;45;6775;2666;2;8;47,8;52;6774;3016;2;9
03.12.2024;15:40;435;435;869,4;5764;0;33715;19;44,1;50;6783;2767;2;8;47,9;57;6782;3022;2;9
03.12.2024;15:45;435;435;868,5;5748;0;33644;17;44,0;50;6770;2742;2;8;47,8;57;6764;3006;2;9
03.12.2024;15:50;435;435;869,4;5746;0;33700;17;44,1;50;6778;2747;2;8;47,9;59;6779;3000;2;9
03.12.2024;15:55;435;435;869,4;5736;0;33715;15;44,0;47;6783;2747;2;8;47,9;59;6782;2990;2;9
03.12.2024;16:00;435;435;869,4;5799;0;33673;24;44,1;52;6770;2773;2;8;47,8;61;6771;3026;2;9
03.12.2024;16:05;436;435;868,5;5845;0;33779;19;45,6;50;6796;2840;2;8;47,9;61;6795;3006;2;9
03.12.2024;16:10;438;435;863,9;7419;0;33756;-165;57,5;-45;6788;3466;2;9;67,1;61;6795;3954;2;8
03.12.2024;16:15;435;435;864,8;7012;0;33737;-139;57,5;-45;6783;3437;2;9;58,4;66;6792;3538;2;8
03.12.2024;16:20;434;435;867,6;6301;0;33754;-107;47,5;-45;6786;2927;2;9;54,9;61;6792;3374;2;8
03.12.2024;16:25;434;435;869,4;5941;0;33661;-87;47,5;-50;6765;2939;2;9;47,4;61;6771;2981;2;8
03.12.2024;16:30;436;435;868,5;5947;0;33634;-89;47,5;-50;6762;2959;2;9;47,4;61;6769;2986;2;8
03.12.2024;16:35;435;435;868,5;6024;0;33670;-93;47,5;-52;6765;2977;2;9;48,9;62;6774;3046;2;8
03.12.2024;16:40;435;435;867,6;6157;0;33560;-24;47,5;30;6752;2947;2;9;51,9;62;6756;3210;2;8
03.12.2024;16:45;435;435;868,5;6172;0;33614;5;47,5;68;6765;2955;2;9;51,9;52;6764;3190;2;8
03.12.2024;16:50;435;435;868,5;6236;0;33639;-9;47,5;64;6773;2941;2;9;53,6;45;6769;3295;2;8
03.12.2024;16:55;435;435;867,6;6267;0;33744;-41;47,5;31;6794;2961;2;9;53,6;45;6792;3306;2;8
03.12.2024;17:00;436;435;867,6;6196;0;33754;-39;47,5;31;6794;2937;2;9;52,2;45;6792;3259;2;8
03.12.2024;17:05;435;435;867,6;6176;0;33676;-40;47,5;33;6773;2935;2;9;52,2;43;6771;3241;2;8
03.12.2024;17:10;434;435;869,4;6101;0;33647;-35;47,5;30;6765;2953;2;9;50,7;47;6769;3148;2;8
03.12.2024;17:15;435;435;868,5;6008;0;33687;-27;47,5;30;6775;2925;2;9;49,2;47;6774;3083;2;8
03.12.2024;17:20;437;435;867,6;6089;0;33649;-44;47,5;23;6765;2941;2;9;50,7;42;6769;3148;2;8
03.12.2024;17:25;435;435;867,6;6192;0;33594;-34;47,5;35;6752;2945;2;9;52,2;40;6751;3247;2;8
03.12.2024;17:30;434;435;869,4;6168;0;33583;-37;47,5;36;6755;2941;2;9;52,2;40;6753;3227;2;8
03.12.2024;17:35;434;435;869,4;6137;0;33587;-29;47,5;36;6752;2965;2;9;50,7;40;6751;3172;2;8
03.12.2024;17:40;434;435;869,4;6010;0;33496;-19;47,5;42;6734;2945;2;9;49,2;47;6732;3048;2;8
03.12.2024;17:45;435;435;868,5;5967;0;33549;-14;47,5;42;6744;2955;2;9;47,6;45;6745;3012;2;8
03.12.2024;17:50;435;435;870,4;5886;0;33520;-1;47,5;42;6742;2959;2;9;46,2;49;6740;2927;2;8
03.12.2024;17:55;435;435;869,4;5837;0;33511;-15;47,5;38;6739;2937;2;9;46,2;42;6735;2900;2;8
03.12.2024;18:00;435;435;869,4;5868;0;33498;-9;47,5;42;6734;2945;2;9;46,2;47;6732;2923;2;8
03.12.2024;18:05;435;435;869,4;5957;0;33460;-13;47,5;40;6729;2955;2;9;47,7;49;6725;3002;2;8
03.12.2024;18:10;435;435;870,4;5951;0;33455;-13;47,5;42;6729;2957;2;9;47,7;47;6727;2994;2;8
03.12.2024;18:15;435;435;870,4;5931;0;33462;-8;47,5;43;6729;2955;2;9;47,7;49;6727;2975;2;8
03.12.2024;18:20;435;435;870,4;5896;0;33433;-11;47,5;42;6721;2967;2;9;46,2;47;6719;2929;2;8
03.12.2024;18:25;435;435;869,4;5795;0;33430;-13;47,5;38;6721;2965;2;9;44,7;45;6717;2830;2;8
03.12.2024;18:30;435;435;869,4;5787;0;33435;-4;47,5;40;6721;2951;2;9;44,7;45;6719;2836;2;8
03.12.2024;18:35;435;435;869,4;5783;0;33454;-4;47,5;42;6723;2953;2;9;44,7;47;6719;2830;2;8
03.12.2024;18:40;435;435;870,4;5779;0;33491;-2;47,5;40;6736;2951;2;9;44,7;47;6730;2828;2;8
03.12.2024;18:45;435;435;869,4;5833;0;33560;-18;47,5;38;6744;2945;2;9;46,2;43;6745;2888;2;8
03.12.2024;18:50;435;435;869,4;5854;0;33578;-9;47,5;42;6749;2947;2;9;46,2;47;6745;2907;2;8
03.12.2024;18:55;434;435;872,2;5843;0;33337;-9;44,9;42;6700;2821;2;8;47,8;42;6696;3022;2;9
03.12.2024;19:00;435;435;869,4;5708;0;33347;1;43,1;43;6705;2700;2;8;47,8;47;6699;3008;2;9
03.12.2024;19:05;435;435;869,4;5708;0;33375;-3;43,1;42;6708;2690;2;8;47,9;42;6706;3018;2;9
03.12.2024;19:10;436;435;870,4;5728;0;33399;6;43,1;45;6713;2704;2;8;47,9;47;6714;3022;2;9
03.12.2024;19:15;435;435;869,4;5803;0;33471;8;44,6;47;6729;2789;2;8;47,9;52;6725;3014;2;9
03.12.2024;19:20;435;435;870,4;5785;0;33544;1;44,6;45;6739;2789;2;8;47,9;47;6738;3006;2;9
03.12.2024;19:25;435;435;870,4;5787;0;33586;8;44,6;47;6752;2779;2;8;47,8;52;6748;3010;2;9
03.12.2024;19:30;435;435;870,4;5801;0;33607;10;44,6;50;6755;2787;2;8;47,9;54;6753;3014;2;9
03.12.2024;19:35;435;435;870,4;5724;0;33626;1;43,1;43;6760;2702;2;8;47,9;45;6758;3022;2;9
03.12.2024;19:40;435;435;870,4;5706;0;33720;8;43,1;45;6775;2694;2;8;47,8;49;6771;3012;2;9
03.12.2024;19:45;435;435;870,4;5724;0;33776;-29;43,1;45;6786;2712;2;8;47,8;16;6784;3012;2;9
03.12.2024;19:50;435;435;870,4;5706;0;33714;-29;43,1;47;6775;2702;2;8;47,8;17;6771;3004;2;9
03.12.2024;19:55;436;435;870,4;5688;0;33850;-385;43,1;-122;6788;2676;2;8;47,9;-193;6784;3012;2;9
03.12.2024;20:00;435;435;870,4;5702;0;33691;-491;43,1;-196;6752;2698;2;8;47,9;-200;6751;3004;2;9
03.12.2024;20:05;435;435;869,4;5783;0;33662;24;44,6;-9;6760;2787;2;8;47,8;132;6769;2996;2;9
03.12.2024;20:10;435;435;870,4;5811;0;33685;26;44,6;-9;6765;2787;2;8;47,9;127;6777;3024;2;9
03.12.2024;20:15;435;435;869,4;5785;0;33715;32;44,6;-7;6773;2777;2;8;47,9;135;6782;2996;2;9
03.12.2024;20:20;435;435;870,4;5700;0;33845;-77;43,1;-10;6796;2692;2;8;47,9;26;6800;3008;2;9
03.12.2024;20:25;435;435;870,4;5716;0;33839;-220;43,1;-50;6791;2700;2;8;47,9;-83;6790;3016;2;9
03.12.2024;20:30;435;435;870,4;5718;0;33858;-316;43,1;-115;6791;2698;2;8;47,9;-113;6792;3020;2;9
03.12.2024;20:35;435;435;870,4;5706;0;33839;-325;43,1;-116;6788;2702;2;8;47,8;-118;6784;3004;2;9
03.12.2024;20:40;435;435;870,4;5704;0;33871;-356;43,1;-115;6796;2690;2;8;47,8;-151;6792;3014;2;9
03.12.2024;20:45;435;435;870,4;5712;0;33764;-398;43,1;-153;6770;2696;2;8;47,8;-156;6771;3016;2;9
03.12.2024;20:50;435;435;870,4;5706;0;33667;-22;43,1;50;6765;2706;2;8;47,9;17;6761;3000;2;9
03.12.2024;20:55;440;435;859,3;8511;0;33741;-178;74,7;56;6786;4197;2;8;77,7;31;6784;4314;2;9
03.12.2024;21:00;434;435;863,0;7735;0;33685;-54;67,5;130;6778;3929;2;9;64,4;23;6771;3806;2;8
03.12.2024;21:05;432;435;870,4;6400;0;33692;20;47,5;123;6775;2947;2;9;56,4;23;6769;3453;2;8
03.12.2024;21:10;434;435;870,4;5627;0;33679;60;41,6;125;6778;2615;2;8;47,8;19;6769;3012;2;9
03.12.2024;21:15;434;435;871,3;5525;0;33732;56;40,1;123;6786;2526;2;8;47,8;17;6777;3000;2;9
03.12.2024;21:20;436;435;869,4;5619;0;33746;57;41,6;127;6788;2611;2;8;47,9;17;6779;3008;2;9
03.12.2024;21:25;435;435;871,3;5683;0;33761;19;43,0;89;6788;2686;2;8;47,8;19;6784;2998;2;9
03.12.2024;21:30;435;435;870,4;5700;0;33789;-46;43,1;23;6794;2696;2;8;47,9;19;6792;3004;2;9
03.12.2024;21:35;435;435;870,4;5694;0;33839;-81;43,1;-12;6796;2700;2;8;47,8;23;6800;2994;2;9
03.12.2024;21:40;435;435;870,4;5706;0;33824;-188;43,1;-45;6794;2692;2;8;47,8;-49;6792;3014;2;9
03.12.2024;21:45;435;435;870,4;5690;0;33811;-254;43,1;-80;6786;2694;2;8;47,8;-82;6790;2996;2;9
03.12.2024;21:50;435;435;871,3;5710;0;33814;-287;43,0;-116;6788;2698;2;8;47,8;-82;6790;3012;2;9
03.12.2024;21:55;435;435;870,4;5688;0;33837;-291;43,1;-116;6794;2692;2;8;47,8;-83;6792;2996;2;9
03.12.2024;22:00;435;435;870,4;5795;0;33859;-295;44,6;-116;6796;2771;2;8;47,8;-85;6795;3024;2;9
03.12.2024;22:05;435;435;870,4;5779;0;33819;-286;44,6;-113;6791;2775;2;8;47,8;-78;6784;3004;2;9
03.12.2024;22:10;435;435;870,4;5764;0;33840;-289;44,6;-115;6794;2781;2;8;47,9;-82;6795;2984;2;9
03.12.2024;22:15;435;435;870,4;5777;0;33854;-321;44,6;-113;6794;2783;2;8;47,8;-115;6795;2994;2;9
03.12.2024;22:20;435;435;870,4;5683;0;33827;-319;43,1;-113;6788;2684;2;8;47,9;-115;6790;3000;2;9
03.12.2024;22:25;435;435;871,3;5690;0;33834;-317;43,1;-113;6794;2684;2;8;47,8;-115;6792;3006;2;9
03.12.2024;22:30;436;435;870,4;5706;0;33850;-318;43,1;-113;6794;2704;2;8;47,8;-116;6792;3002;2;9
03.12.2024;22:35;435;435;870,4;5781;0;33853;-357;44,6;-149;6791;2787;2;8;47,8;-115;6792;2994;2;9
03.12.2024;22:40;435;435;870,4;5791;0;33837;-356;44,6;-146;6786;2785;2;8;47,8;-115;6790;3006;2;9
03.12.2024;22:45;435;435;870,4;5791;0;33832;-353;44,6;-146;6788;2789;2;8;47,9;-113;6790;3002;2;9
03.12.2024;22:50;435;435;870,4;5690;0;33814;-349;43,1;-144;6786;2692;2;8;47,8;-113;6790;2998;2;9
03.12.2024;22:55;435;435;869,4;5694;0;33823;-354;43,1;-149;6786;2680;2;8;47,8;-115;6790;3014;2;9
03.12.2024;23:00;435;435;869,4;5702;0;33828;-352;43,1;-146;6786;2690;2;8;47,8;-113;6784;3012;2;9
03.12.2024;23:05;435;435;870,4;5720;0;33823;-349;43,1;-146;6786;2702;2;8;47,8;-113;6790;3018;2;9
03.12.2024;23:10;436;435;870,4;5698;0;33862;-352;43,1;-146;6796;2696;2;8;47,8;-116;6800;3002;2;9
03.12.2024;23:15;435;435;870,4;5801;0;33795;-390;44,6;-146;6783;2781;2;8;47,8;-151;6779;3020;2;9
03.12.2024;23:20;435;435;870,4;5764;0;33809;-392;44,6;-148;6783;2783;2;8;47,8;-151;6782;2981;2;9
03.12.2024;23:25;435;435;870,4;5805;0;33828;-387;44,5;-146;6786;2793;2;8;47,8;-148;6784;3012;2;9
03.12.2024;23:30;435;435;870,4;5700;0;33811;-383;43,2;-144;6786;2698;2;8;47,8;-148;6784;3002;2;9
03.12.2024;23:35;435;435;871,3;5712;0;33815;-386;43,1;-146;6786;2704;2;8;47,8;-148;6782;3008;2;9
03.12.2024;23:40;435;435;871,3;5710;0;33824;-384;43,1;-144;6786;2702;2;8;47,8;-149;6784;3008;2;9
03.12.2024;23:45;435;435;871,3;5708;0;33827;-385;43,1;-146;6786;2698;2;8;47,8;-149;6784;3010;2;9
03.12.2024;23:50;435;435;871,3;5696;0;33835;-386;43,1;-144;6788;2692;2;8;47,8;-149;6784;3004;2;9
03.12.2024;23:55;435;435;870,4;5716;0;33862;-385;43,1;-146;6796;2704;2;8;47,8;-148;6795;3012;2;9
04.12.2024;00:00;435;435;871,3;5683;0;33855;-420;43,1;-181;6788;2698;2;8;47,8;-149;6792;2986;2;9
04.12.2024;00:05;435;435;871,3;5671;0;33863;-427;43,1;-186;6794;2684;2;8;47,9;-151;6795;2988;2;9
04.12.2024;00:10;435;435;870,4;5702;0;33895;-635;43,1;-290;6788;2694;2;8;47,8;-257;6792;3008;2;9
04.12.2024;00:15;435;435;871,3;5685;0;33792;-590;43,1;-240;6770;2694;2;8;47,9;-246;6771;2992;2;9
04.12.2024;00:20;435;435;871,3;5688;0;33751;-595;43,1;-248;6762;2694;2;8;47,8;-257;6761;2994;2;9
04.12.2024;00:25;435;435;871,3;5696;0;33745;-561;43,1;-250;6765;2704;2;8;47,8;-219;6761;2992;2;9
04.12.2024;00:30;435;435;870,4;5696;0;33734;-524;43,1;-215;6762;2708;2;8;47,9;-222;6761;2988;2;9
04.12.2024;00:35;435;435;871,3;5692;0;33764;-525;43,1;-224;6765;2704;2;8;47,8;-219;6766;2988;2;9
04.12.2024;00:40;435;435;871,3;5706;0;33760;-521;43,1;-215;6773;2698;2;8;47,8;-215;6769;3008;2;9
04.12.2024;00:45;435;435;871,3;5694;0;33747;-527;43,1;-215;6765;2712;2;8;47,8;-215;6766;2981;2;9
04.12.2024;00:50;435;435;870,4;5698;0;33806;-523;43,1;-215;6778;2704;2;8;47,9;-219;6779;2994;2;9
04.12.2024;00:55;435;435;871,3;5698;0;33718;-526;43,1;-217;6760;2694;2;8;47,8;-220;6758;3004;2;9
04.12.2024;01:00;436;435;870,4;5714;0;33711;-524;43,1;-215;6757;2698;2;8;47,8;-219;6761;3016;2;9
04.12.2024;01:05;436;435;871,3;5708;0;33735;-462;43,1;-181;6770;2710;2;8;47,8;-189;6764;3014;2;9
04.12.2024;01:10;436;435;870,4;5700;0;33718;-460;43,1;-181;6757;2740;2;8;47,8;-184;6761;2959;2;9
04.12.2024;01:15;436;435;870,4;5728;0;33667;-61;43,1;17;6762;2704;2;8;47,9;14;6761;3024;2;9
04.12.2024;01:20;436;435;870,4;5750;0;33657;-129;43,1;-16;6757;2702;2;8;47,8;-19;6758;3048;2;9
04.12.2024;01:25;435;435;871,3;5679;0;33650;-107;43,1;3;6765;2692;2;8;47,8;-17;6761;2988;2;9
04.12.2024;01:30;435;435;871,3;5706;0;33654;-109;43,1;7;6762;2706;2;8;47,8;-17;6758;3000;2;9
04.12.2024;01:35;435;435;870,4;5692;0;33756;-102;43,1;3;6786;2680;2;8;47,8;-17;6782;3000;2;9
04.12.2024;01:40;435;435;870,4;5653;0;33778;-146;41,6;-45;6783;2629;2;8;47,8;-21;6779;3024;2;9
04.12.2024;01:45;435;435;871,3;5613;0;33762;-147;41,5;-43;6783;2627;2;8;47,8;-17;6782;2986;2;9
04.12.2024;01:50;436;435;871,3;5667;0;33725;-148;43,1;-40;6775;2680;2;8;47,9;-19;6774;2988;2;9
04.12.2024;01:55;435;435;871,3;5700;0;33824;-144;43,0;-43;6791;2712;2;8;47,8;-14;6792;2988;2;9
04.12.2024;02:00;435;435;871,3;5677;0;33711;-147;43,0;-40;6773;2674;2;8;47,8;-12;6769;3004;2;9
04.12.2024;02:05;435;435;872,2;5694;0;33694;-130;43,0;-16;6768;2672;2;8;47,8;-17;6764;3022;2;9
04.12.2024;02:10;435;435;870,4;5724;0;33690;-127;43,1;-23;6765;2712;2;8;47,8;-17;6764;3012;2;9
04.12.2024;02:15;435;435;870,4;5673;0;33669;-124;43,1;-19;6765;2686;2;8;47,8;-12;6764;2988;2;9
04.12.2024;02:20;435;435;871,3;5588;0;33762;-50;41,6;47;6788;2609;2;8;47,8;-10;6779;2979;2;9
04.12.2024;02:25;435;435;871,3;5582;0;33747;-54;41,5;47;6786;2601;2;8;47,8;-17;6779;2981;2;9
04.12.2024;02:30;435;435;871,3;5564;0;33701;-51;41,6;47;6778;2601;2;8;47,8;-12;6771;2963;2;9
04.12.2024;02:35;435;435;870,4;5602;0;33761;-257;41,6;-52;6778;2595;2;8;47,8;-118;6771;3008;2;9
04.12.2024;02:40;436;435;870,4;5649;0;33703;-233;41,6;-57;6773;2629;2;8;47,8;-85;6769;3020;2;9
04.12.2024;02:45;435;435;871,3;5673;0;33835;-95;43,0;-50;6796;2684;2;8;47,9;49;6803;2963;2;9
04.12.2024;02:50;436;435;871,3;5698;0;33779;-90;43,0;-52;6783;2716;2;8;47,8;43;6790;3008;2;9
04.12.2024;02:55;436;435;870,4;5704;0;33434;-22;43,1;21;6721;2708;2;8;47,9;47;6719;2996;2;9
04.12.2024;03:00;435;435;871,3;5700;0;33272;-1;43,1;42;6689;2688;2;8;47,8;49;6691;3012;2;9
04.12.2024;03:05;434;435;872,2;5696;0;33682;-136;43,1;-7;6770;2692;2;8;47,8;-49;6769;3004;2;9
04.12.2024;03:10;435;435;870,4;5631;0;33594;-33;41,6;33;6755;2611;2;8;47,9;23;6756;3020;2;9
04.12.2024;03:15;435;435;871,3;5625;0;33648;-12;41,6;31;6768;2613;2;8;47,9;42;6769;3012;2;9
04.12.2024;03:20;437;435;871,3;5596;0;33693;-15;41,6;30;6773;2601;2;8;47,8;40;6771;2996;2;9
04.12.2024;03:25;435;435;870,4;5688;0;33659;-16;43,1;30;6773;2690;2;8;47,8;40;6771;2998;2;9
04.12.2024;03:30;435;435;871,3;5702;0;33633;-16;43,1;31;6765;2706;2;8;47,9;40;6764;2996;2;9
04.12.2024;03:35;435;435;870,4;5714;0;33645;-16;43,1;31;6765;2706;2;8;47,8;42;6764;3008;2;9
04.12.2024;03:40;435;435;871,3;5627;0;33615;-15;41,6;31;6760;2613;2;8;47,8;40;6758;3014;2;9
04.12.2024;03:45;435;435;872,2;5613;0;33635;-13;41,5;28;6765;2613;2;8;47,9;43;6764;3000;2;9
04.12.2024;03:50;436;435;870,4;5631;0;33641;-13;41,6;30;6765;2623;2;8;47,9;40;6764;3008;2;9
04.12.2024;03:55;436;435;871,3;5594;0;33645;-14;41,5;30;6765;2629;2;8;47,8;40;6761;2981;2;9
04.12.2024;04:00;436;435;872,2;5631;0;33635;-13;41,6;31;6768;2611;2;8;47,8;42;6764;3020;2;9
04.12.2024;04:05;435;435;872,2;5700;0;33751;-16;43,1;31;6786;2696;2;8;47,8;40;6787;3000;2;9
04.12.2024;04:10;435;435;871,3;5700;0;33691;-18;43,1;30;6775;2698;2;8;47,9;40;6774;3002;2;9
04.12.2024;04:15;435;435;871,3;5609;0;33680;-13;41,6;33;6773;2597;2;8;47,9;42;6771;3012;2;9
04.12.2024;04:20;435;435;871,3;5596;0;33650;-16;41,6;30;6770;2603;2;8;47,9;40;6771;2994;2;9
04.12.2024;04:25;435;435;872,2;5615;0;33619;-18;41,6;31;6762;2601;2;8;47,8;40;6764;3014;2;9
04.12.2024;04:30;435;435;871,3;5637;0;33628;-17;41,6;31;6762;2625;2;8;47,8;42;6761;3012;2;9
04.12.2024;04:35;436;435;870,4;5576;0;33591;-17;41,6;31;6755;2625;2;8;47,8;42;6753;3006;2;9
04.12.2024;04:40;435;435;870,4;5744;0;33330;-29;43,1;24;6700;2710;2;8;47,8;36;6696;3034;2;9
04.12.2024;04:45;435;435;871,3;5712;0;33468;-22;43,1;31;6723;2700;2;8;47,8;40;6725;3012;2;9
04.12.2024;04:50;435;435;871,3;5645;0;33702;18;41,8;31;6775;2629;2;8;47,8;73;6779;3016;2;9
04.12.2024;04:55;435;435;872,2;5542;0;33438;3;40,3;35;6718;2552;2;8;47,8;59;6719;2990;2;9
04.12.2024;05:00;436;435;871,3;5558;0;33575;5;40,3;35;6747;2562;2;8;47,8;61;6748;2996;2;9
04.12.2024;05:05;435;435;871,3;5639;0;33563;4;41,8;35;6744;2625;2;8;47,8;56;6745;3014;2;9
04.12.2024;05:10;435;435;871,3;5621;0;33488;5;41,8;36;6731;2619;2;8;47,8;61;6730;2994;2;9
04.12.2024;05:15;435;435;870,4;5645;0;33240;1;41,8;35;6682;2635;2;8;47,9;56;6683;3010;2;9
04.12.2024;05:20;435;435;871,3;5548;0;33181;3;40,4;36;6669;2550;2;8;47,8;50;6670;2998;2;9
04.12.2024;05:25;435;435;871,3;5558;0;33089;2;40,3;38;6650;2546;2;8;47,8;49;6649;3012;2;9
04.12.2024;05:30;435;435;871,3;5584;0;33144;10;40,4;43;6663;2552;2;8;47,8;49;6662;3032;2;9
04.12.2024;05:35;436;435;872,2;5564;0;33121;9;40,3;40;6656;2550;2;8;47,8;49;6654;3014;2;9
04.12.2024;05:40;436;435;872,2;5530;0;33211;10;40,4;43;6676;2524;2;8;47,8;50;6678;3006;2;9
04.12.2024;05:45;435;435;872,2;5542;0;33467;12;40,3;43;6723;2552;2;8;47,8;45;6727;2990;2;9
04.12.2024;05:50;435;435;871,3;5635;0;33412;7;42,1;40;6718;2629;2;8;47,8;52;6714;3006;2;9
04.12.2024;05:55;435;435;871,3;5556;0;33284;13;40,6;45;6692;2544;2;8;47,9;49;6693;3012;2;9
04.12.2024;06:00;435;435;871,3;5558;0;33155;6;40,6;43;6666;2568;2;8;47,8;52;6665;2990;2;9
04.12.2024;06:05;435;435;872,2;5570;0;33041;-1;40,6;38;6643;2550;2;8;47,8;43;6641;3018;2;9
04.12.2024;06:10;435;435;872,2;5463;0;33256;12;39,1;50;6687;2469;2;8;47,9;42;6691;3002;2;9
04.12.2024;06:15;435;435;872,2;5501;0;33454;19;39,1;47;6729;2477;2;8;47,8;49;6730;3024;2;9
04.12.2024;06:20;435;435;872,2;5483;0;33258;8;39,1;38;6687;2475;2;8;47,9;52;6691;3008;2;9
04.12.2024;06:25;435;435;872,2;5534;0;33086;8;40,6;42;6653;2546;2;8;47,8;54;6652;2988;2;9
04.12.2024;06:30;435;435;872,2;5548;0;33102;4;40,6;42;6653;2554;2;8;47,8;52;6654;2994;2;9
04.12.2024;06:35;435;435;872,2;5606;0;33097;-2;40,6;36;6658;2578;2;8;47,9;47;6654;3028;2;9
04.12.2024;06:40;436;435;872,2;5564;0;33178;-2;40,6;36;6669;2550;2;8;47,8;47;6673;3014;2;9
04.12.2024;06:45;436;435;871,3;5568;0;33456;6;40,6;43;6723;2566;2;8;47,8;45;6727;3002;2;9
04.12.2024;06:50;436;435;871,3;5566;0;33361;3;40,6;42;6708;2556;2;8;47,9;43;6706;3010;2;9
04.12.2024;06:55;436;435;871,3;5604;0;33323;3;40,6;43;6705;2580;2;8;47,8;45;6706;3024;2;9
04.12.2024;07:00;435;435;871,3;5578;0;33348;5;40,6;43;6705;2570;2;8;47,8;49;6704;3008;2;9
04.12.2024;07:05;435;435;871,3;5558;0;33114;5;40,6;43;6661;2558;2;8;47,9;47;6660;3000;2;9
04.12.2024;07:10;435;435;871,3;5548;0;33329;6;40,6;45;6705;2550;2;8;47,8;47;6704;2998;2;9
04.12.2024;07:15;435;435;872,2;5566;0;33255;10;40,6;50;6689;2540;2;8;47,8;52;6688;3026;2;9
04.12.2024;07:20;435;435;872,2;5465;0;33027;5;39,1;43;6643;2459;2;8;47,9;43;6641;3006;2;9
04.12.2024;07:25;435;435;871,3;5485;0;33198;8;39,1;47;6676;2461;2;8;47,8;49;6675;3024;2;9
04.12.2024;07:30;435;435;872,2;5483;0;33171;-4;39,1;38;6669;2469;2;8;47,9;42;6670;3014;2;9
04.12.2024;07:35;435;435;871,3;5479;0;33161;-1;39,1;38;6666;2453;2;8;47,9;42;6667;3026;2;9
04.12.2024;07:40;435;435;872,2;5487;0;33153;-2;39,1;40;6666;2455;2;8;47,8;40;6670;3032;2;9
04.12.2024;07:45;435;435;872,2;5465;0;33165;-2;39,1;38;6666;2467;2;8;47,8;43;6667;2998;2;9
04.12.2024;07:50;435;435;871,3;5471;0;33127;-4;39,1;38;6658;2463;2;8;47,8;43;6662;3008;2;9
04.12.2024;07:55;435;435;872,2;5465;0;33111;-9;39,1;31;6656;2463;2;8;47,8;40;6654;3002;2;9
04.12.2024;08:00;441;435;857,4;9088;0;33268;-20;80,7;155;6705;4399;2;8;87,7;148;6706;4689;2;9
04.12.2024;08:05;434;435;863,0;8199;0;33225;26;67,6;137;6697;3929;2;9;76,1;139;6696;4270;2;8
04.12.2024;08:10;432;435;870,4;6455;0;33313;26;47,3;78;6705;2947;2;8;57,8;76;6706;3508;2;9
04.12.2024;08:15;433;435;872,2;5392;0;33257;30;37,8;50;6687;2384;2;8;47,8;56;6686;3008;2;9
04.12.2024;08:20;435;435;873,1;5297;0;33185;20;37,4;43;6671;2362;2;9;46,5;49;6673;2935;2;8
04.12.2024;08:25;435;435;872,2;5224;0;33134;27;37,4;47;6661;2380;2;9;45,0;49;6662;2844;2;8
04.12.2024;08:30;435;435;872,2;5209;0;33098;25;37,5;43;6656;2372;2;9;44,9;49;6654;2838;2;8
04.12.2024;08:35;436;435;872,2;5448;0;33069;7;37,5;43;6643;2410;2;9;47,9;42;6649;3038;2;8
04.12.2024;08:40;435;435;871,3;5471;0;33023;6;38,8;42;6640;2463;2;8;47,9;43;6639;3008;2;9
04.12.2024;08:45;435;435;874,1;5400;0;32995;19;37,7;50;6635;2396;2;8;47,8;52;6633;3004;2;9
04.12.2024;08:50;435;435;872,2;5396;0;33405;19;37,4;50;6718;2366;2;8;47,9;47;6717;3030;2;9
04.12.2024;08:55;435;435;873,1;5341;0;33524;26;37,4;57;6744;2343;2;8;47,8;47;6745;2998;2;9
04.12.2024;09:00;435;435;872,2;5370;0;33519;28;37,4;56;6742;2360;2;8;47,8;49;6740;3010;2;9
04.12.2024;09:05;436;435;872,2;5457;0;33327;21;38,8;50;6705;2445;2;8;47,8;47;6704;3012;2;9
04.12.2024;09:10;435;435;872,2;5453;0;33501;23;38,8;54;6739;2445;2;8;47,8;49;6740;3008;2;9
04.12.2024;09:15;435;435;872,2;5467;0;33576;23;38,8;54;6752;2455;2;8;47,8;49;6751;3012;2;9
04.12.2024;09:20;435;435;874,1;5438;0;33511;24;38,3;54;6742;2416;2;8;47,9;47;6740;3006;2;9
04.12.2024;09:25;435;435;872,2;5398;0;33446;22;37,4;50;6723;2368;2;8;47,8;47;6725;3030;2;9
04.12.2024;09:30;435;435;873,1;5341;0;33390;17;37,4;49;6718;2343;2;8;47,8;43;6717;2998;2;9
04.12.2024;09:35;435;435;872,2;5386;0;33399;19;37,4;50;6713;2374;2;8;47,9;49;6717;3012;2;9
04.12.2024;09:40;435;435;872,2;5370;0;33386;19;37,4;52;6713;2356;2;8;47,9;45;6714;3014;2;9
04.12.2024;09:45;435;435;872,2;5333;0;33371;17;37,4;52;6715;2325;2;8;47,8;45;6709;3008;2;9
04.12.2024;09:50;434;435;872,2;5349;0;33318;17;37,4;50;6705;2362;2;8;47,8;47;6704;2988;2;9
04.12.2024;09:55;435;435;872,2;5276;0;33244;26;37,5;52;6692;2350;2;9;46,4;49;6688;2927;2;8
04.12.2024;10:00;436;435;872,2;5297;0;33403;13;37,5;45;6715;2380;2;9;46,5;40;6719;2917;2;8
04.12.2024;10:05;436;435;872,2;5361;0;33392;8;37,4;45;6718;2364;2;9;47,9;38;6717;2998;2;8
04.12.2024;10:10;435;435;872,2;5446;0;33415;8;38,8;47;6721;2443;2;8;47,9;40;6719;3006;2;9
04.12.2024;10:15;435;435;871,3;5453;0;33411;5;38,8;43;6721;2453;2;8;47,8;40;6719;3000;2;9
04.12.2024;10:20;435;435;872,2;5286;0;33327;15;37,5;47;6702;2356;2;9;46,4;40;6704;2931;2;8
04.12.2024;10:25;435;435;871,3;5212;0;33328;14;37,5;45;6705;2372;2;9;44,9;40;6704;2840;2;8
04.12.2024;10:30;435;435;872,2;5280;0;33512;13;37,5;43;6739;2360;2;9;46,4;38;6738;2921;2;8
04.12.2024;10:35;435;435;872,2;5374;0;33332;8;37,4;45;6708;2370;2;9;47,9;40;6706;3004;2;8
04.12.2024;10:40;435;435;871,3;5388;0;33457;8;37,4;47;6729;2380;2;9;47,9;40;6727;3008;2;8
04.12.2024;10:45;435;435;871,3;5359;0;33472;7;37,5;45;6731;2358;2;9;47,9;40;6727;3002;2;8
04.12.2024;10:50;435;435;871,3;5367;0;33423;6;37,4;47;6721;2354;2;9;47,9;40;6719;3014;2;8
04.12.2024;10:55;435;435;871,3;5272;0;33649;6;37,4;40;6765;2356;2;9;46,4;40;6769;2917;2;8
04.12.2024;11:00;435;435;872,2;5295;0;33451;-26;37,5;14;6723;2384;2;9;46,4;38;6725;2911;2;8
04.12.2024;11:05;435;435;872,2;5291;0;33450;-20;37,5;21;6721;2364;2;9;46,4;40;6725;2927;2;8
04.12.2024;11:10;436;435;871,3;5390;0;33593;-17;37,5;21;6755;2382;2;9;47,9;40;6753;3008;2;8
04.12.2024;11:15;436;435;871,3;5363;0;33767;-13;37,5;23;6788;2370;2;9;47,9;42;6792;2994;2;8
04.12.2024;11:20;435;435;872,2;5370;0;33204;-15;37,5;24;6676;2372;2;9;47,9;40;6680;2996;2;8
04.12.2024;11:25;435;435;872,2;5297;0;33375;-2;37,5;30;6710;2370;2;9;46,4;40;6709;2927;2;8
04.12.2024;11:30;435;435;872,2;5224;0;33498;2;37,5;31;6734;2372;2;9;45,0;40;6738;2852;2;8
04.12.2024;11:35;435;435;872,2;5201;0;33702;-27;37,5;24;6775;2360;2;9;44,9;-3;6774;2842;2;8
04.12.2024;11:40;435;435;871,3;5278;0;33308;-23;37,5;36;6700;2358;2;9;46,7;17;6699;2921;2;8
04.12.2024;11:45;435;435;872,2;5291;0;33289;-24;37,5;36;6695;2366;2;9;46,7;24;6693;2933;2;8
04.12.2024;11:50;435;435;871,3;5282;0;33289;-24;37,5;31;6697;2356;2;9;46,7;17;6696;2927;2;8
04.12.2024;11:55;435;435;871,3;5317;0;33355;-20;37,5;31;6708;2378;2;9;46,7;24;6706;2939;2;8
04.12.2024;12:00;436;435;871,3;5311;0;33442;-11;37,5;35;6723;2372;2;9;46,7;33;6725;2935;2;8
04.12.2024;12:05;435;435;872,2;5317;0;33510;-7;37,5;35;6739;2378;2;9;46,7;35;6740;2939;2;8
04.12.2024;12:10;435;435;871,3;5295;0;33609;-1;37,5;42;6755;2352;2;9;46,6;38;6756;2943;2;8
04.12.2024;12:15;435;435;871,3;5205;0;33691;6;37,5;33;6773;2358;2;9;45,2;36;6774;2848;2;8
04.12.2024;12:20;435;435;870,4;5220;0;33662;-1;37,5;35;6768;2366;2;9;45,2;36;6771;2854;2;8
04.12.2024;12:25;435;435;872,2;5203;0;33643;3;37,5;35;6765;2362;2;9;45,2;35;6764;2842;2;8
04.12.2024;12:30;435;435;871,3;5230;0;33681;-4;37,5;35;6773;2362;2;9;45,2;31;6771;2858;2;8
04.12.2024;12:35;435;435;870,4;5216;0;33406;-15;37,5;21;6718;2372;2;9;45,2;35;6719;2844;2;8
04.12.2024;12:40;436;435;871,3;5232;0;33310;-13;37,5;21;6700;2362;2;9;45,2;36;6699;2870;2;8
04.12.2024;12:45;438;435;864,8;7703;0;33562;-20;63,4;92;6760;3737;2;8;67,7;89;6758;3966;2;9
04.12.2024;12:50;434;435;865,7;6998;0;33673;29;57,5;95;6778;3443;2;9;58,9;90;6779;3555;2;8
04.12.2024;12:55;432;435;870,4;5756;0;33762;-12;47,5;54;6788;2957;2;9;44,4;26;6790;2811;2;8
04.12.2024;13:00;435;435;871,3;5207;0;33657;-34;37,4;17;6765;2362;2;9;45,0;17;6764;2846;2;8
04.12.2024;13:05;435;435;870,4;5205;0;33636;-33;37,4;26;6765;2368;2;9;44,9;10;6761;2838;2;8
04.12.2024;13:10;436;435;870,4;5218;0;33625;-32;37,4;21;6757;2366;2;9;44,9;19;6758;2852;2;8
04.12.2024;13:15;435;435;869,4;5195;0;33695;-25;37,4;23;6773;2360;2;9;44,9;21;6774;2836;2;8
04.12.2024;13:20;435;435;871,3;5205;0;33797;-129;37,4;-83;6788;2392;2;9;44,9;23;6795;2813;2;8
04.12.2024;13:25;435;435;871,3;5246;0;33438;-23;37,5;30;6723;2343;2;9;46,4;30;6725;2902;2;8
04.12.2024;13:30;437;435;870,4;5270;0;33316;-20;37,5;28;6700;2354;2;9;46,4;24;6699;2917;2;8
04.12.2024;13:35;436;435;869,4;5242;0;33415;-12;37,4;35;6718;2335;2;9;46,4;31;6717;2907;2;8
04.12.2024;13:40;436;435;869,4;5370;0;33492;-23;37,4;30;6734;2350;2;9;47,9;24;6735;3020;2;8
04.12.2024;13:45;435;435;870,4;5372;0;33525;-17;37,4;33;6744;2354;2;9;47,9;30;6745;3018;2;8
04.12.2024;13:50;435;435;869,4;5394;0;33608;-15;37,5;35;6755;2380;2;9;47,9;30;6758;3006;2;8
04.12.2024;13:55;435;435;870,4;5288;0;33336;-14;37,4;35;6705;2362;2;9;46,4;30;6704;2927;2;8
04.12.2024;14:00;435;435;870,4;5299;0;33319;-13;37,5;31;6700;2360;2;9;46,4;26;6696;2939;2;8
04.12.2024;14:05;435;435;869,4;5295;0;33247;-16;37,5;35;6687;2362;2;9;46,4;30;6686;2933;2;8
04.12.2024;14:10;435;435;869,4;5315;0;33224;-17;37,4;30;6679;2372;2;9;46,4;26;6680;2943;2;8
04.12.2024;14:15;436;435;868,5;5264;0;33235;-14;37,5;36;6679;2341;2;9;46,4;28;6683;2923;2;8
04.12.2024;14:20;435;435;870,4;5363;0;33227;-16;37,5;38;6684;2360;2;9;47,9;26;6683;3004;2;8
04.12.2024;14:25;435;435;868,5;5382;0;33297;-9;37,5;42;6697;2360;2;9;47,9;30;6696;3022;2;8
04.12.2024;14:30;435;435;869,4;5335;0;33123;-21;37,5;31;6658;2350;2;9;47,9;24;6660;2986;2;8
04.12.2024;14:35;436;435;868,5;5361;0;33438;-7;37,5;40;6729;2350;2;9;47,9;26;6727;3012;2;8
