Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.12.2024;14:40;435;435;870,4;5432;0;33000;-23;38,8;24;6640;2443;2;8;47,8;24;6639;2990;2;9
04.12.2024;14:45;436;435;868,5;5444;0;33034;-23;38,8;28;6643;2455;2;8;47,8;31;6641;2990;2;9
04.12.2024;14:50;435;435;870,4;5428;0;33178;-14;38,8;33;6669;2431;2;8;47,8;36;6673;2998;2;9
04.12.2024;14:55;435;435;868,5;5418;0;32935;-21;38,8;28;6630;2427;2;8;47,8;31;6628;2992;2;9
04.12.2024;15:00;435;435;868,5;5434;0;33229;-16;38,8;36;6679;2412;2;8;47,8;33;6680;3022;2;9
04.12.2024;15:05;435;435;867,6;5335;0;33487;-1;37,3;36;6734;2348;2;8;47,8;40;6735;2988;2;9
04.12.2024;15:10;435;435;869,4;5365;0;33455;7;37,3;42;6723;2360;2;8;47,8;40;6727;3006;2;9
04.12.2024;15:15;436;435;867,6;5515;0;33518;-6;40,3;38;6742;2530;2;8;47,8;43;6738;2986;2;9
04.12.2024;15:20;436;435;867,6;5517;0;33619;-37;40,3;7;6762;2526;2;8;47,8;40;6761;2992;2;9
04.12.2024;15:25;436;435;867,6;5600;0;33597;-37;41,8;12;6755;2607;2;8;47,8;36;6756;2994;2;9
04.12.2024;15:30;436;435;867,6;5613;0;33655;-29;41,8;17;6770;2617;2;8;47,8;40;6771;2996;2;9
04.12.2024;15:35;436;435;868,5;5627;0;33467;-35;41,8;10;6729;2615;2;8;47,8;23;6730;3012;2;9
04.12.2024;15:40;435;435;868,5;5702;0;33683;-8;43,6;43;6773;2716;2;8;47,8;40;6777;2986;2;9
04.12.2024;15:45;435;435;868,5;5714;0;33542;-27;43,6;38;6744;2738;2;8;47,8;31;6745;2969;2;9
04.12.2024;15:50;436;435;869,4;5714;0;33564;-27;43,6;31;6749;2722;2;8;47,8;28;6748;2992;2;9
04.12.2024;15:55;435;435;868,5;5791;0;33685;-16;45,1;40;6775;2809;2;8;47,8;38;6771;2981;2;9
04.12.2024;16:00;435;435;868,5;5821;0;33607;-10;45,0;42;6762;2813;2;8;47,8;40;6761;3008;2;9
04.12.2024;16:05;435;435;868,5;5823;0;33346;-15;45,1;42;6708;2817;2;8;47,8;38;6706;3006;2;9
04.12.2024;16:10;436;435;869,4;5939;0;33240;-24;46,5;43;6689;2898;2;8;47,8;40;6691;2965;2;9
04.12.2024;16:15;436;435;868,5;5985;0;33374;-23;48,1;42;6718;2973;2;8;47,8;38;6714;3012;2;9
04.12.2024;16:20;436;435;868,5;6052;0;33361;-27;49,6;42;6710;3054;2;8;47,8;40;6709;2998;2;9
04.12.2024;16:25;436;435;867,6;6131;0;33385;-20;51,1;43;6721;3131;2;8;47,8;45;6717;3002;2;9
04.12.2024;16:30;436;435;868,5;6115;0;33374;-23;51,1;43;6721;3139;2;8;47,8;45;6717;2975;2;9
04.12.2024;16:35;436;435;867,6;6234;0;33374;-25;47,5;49;6718;2923;2;9;53,9;40;6717;3312;2;8
04.12.2024;16:40;435;435;867,6;6232;0;33566;-24;47,5;47;6755;2925;2;9;53,9;47;6756;3308;2;8
04.12.2024;16:45;435;435;867,6;6216;0;33619;-17;47,5;50;6765;2939;2;9;53,9;47;6769;3277;2;8
04.12.2024;16:50;435;435;867,6;6261;0;33577;-19;47,5;47;6757;2937;2;9;53,9;45;6756;3324;2;8
04.12.2024;16:55;435;435;868,5;6214;0;33504;-22;47,5;47;6747;2923;2;9;53,9;47;6743;3291;2;8
04.12.2024;17:00;435;435;867,6;6149;0;33360;-10;47,5;49;6713;2925;2;9;52,4;54;6714;3225;2;8
04.12.2024;17:05;435;435;867,6;6176;0;33106;-17;47,5;43;6663;2937;2;9;52,4;49;6662;3239;2;8
04.12.2024;17:10;435;435;867,6;6147;0;33759;6;47,5;50;6794;2927;2;9;52,4;66;6792;3220;2;8
04.12.2024;17:15;436;435;868,5;6149;0;33490;-26;47,5;50;6736;2927;2;9;52,4;40;6738;3223;2;8
04.12.2024;17:20;435;435;868,5;6216;0;33690;-93;47,5;-14;6775;2923;2;9;53,9;42;6782;3293;2;8
04.12.2024;17:25;435;435;868,5;6249;0;33605;-55;47,5;28;6762;2951;2;9;53,9;35;6761;3297;2;8
04.12.2024;17:30;435;435;867,6;6174;0;33679;-39;47,5;35;6778;2923;2;9;52,4;40;6774;3251;2;8
04.12.2024;17:35;435;435;867,6;6163;0;33654;-48;47,5;30;6770;2943;2;9;52,4;40;6771;3220;2;8
04.12.2024;17:40;434;435;869,4;6149;0;33593;-40;47,5;35;6760;2937;2;9;52,4;40;6758;3212;2;8
04.12.2024;17:45;435;435;868,5;6113;0;33569;-19;47,5;43;6755;2949;2;9;50,9;42;6753;3164;2;8
04.12.2024;17:50;435;435;868,5;6113;0;33610;-19;47,5;43;6765;2945;2;9;50,9;47;6764;3168;2;8
04.12.2024;17:55;436;435;868,5;6093;0;33452;-20;47,5;40;6734;2941;2;9;50,9;43;6735;3152;2;8
04.12.2024;18:00;435;435;869,4;6101;0;33553;-20;47,5;40;6752;2945;2;9;50,9;45;6751;3156;2;8
04.12.2024;18:05;434;435;869,4;6113;0;33570;-13;47,5;43;6755;2955;2;9;50,9;42;6753;3158;2;8
04.12.2024;18:10;435;435;868,5;5951;0;33575;-28;47,5;35;6752;2965;2;9;48,0;40;6751;2994;2;8
04.12.2024;18:15;435;435;869,4;5945;0;33597;-28;47,5;36;6755;2945;2;9;48,0;38;6756;3000;2;8
04.12.2024;18:20;435;435;868,5;5918;0;33582;-29;47,5;36;6757;2933;2;9;47,9;40;6753;2986;2;8
04.12.2024;18:25;435;435;867,6;5959;0;33541;-31;47,5;35;6749;2951;2;9;47,9;38;6745;3008;2;8
04.12.2024;18:30;435;435;868,5;5931;0;33574;-27;47,5;35;6752;2951;2;9;47,9;38;6751;2979;2;8
04.12.2024;18:35;435;435;868,5;5845;0;33622;-13;47,5;42;6765;2945;2;9;46,4;43;6761;2900;2;8
04.12.2024;18:40;435;435;869,4;5754;0;33653;-13;47,5;36;6765;2945;2;9;45,0;40;6764;2809;2;8
04.12.2024;18:45;435;435;869,4;5803;0;33586;-22;47,5;31;6752;2957;2;9;44,9;35;6751;2846;2;8
04.12.2024;18:50;436;435;869,4;5870;0;33625;-25;47,5;36;6762;2947;2;9;46,4;38;6761;2923;2;8
04.12.2024;18:55;435;435;869,4;5882;0;33663;-22;47,5;36;6773;2957;2;9;46,4;38;6771;2925;2;8
04.12.2024;19:00;435;435;869,4;5793;0;33764;-15;47,5;36;6788;2957;2;9;45,0;40;6790;2836;2;8
04.12.2024;19:05;435;435;870,4;5766;0;33786;-79;47,5;9;6791;2947;2;9;45,0;9;6792;2819;2;8
04.12.2024;19:10;435;435;869,4;5766;0;33790;-142;47,5;-24;6796;2937;2;9;45,0;-24;6792;2830;2;8
04.12.2024;19:15;435;435;870,4;5752;0;33764;-148;47,4;-28;6786;2941;2;9;44,9;-24;6784;2819;2;8
04.12.2024;19:20;435;435;869,4;5860;0;33741;-149;45,9;-23;6783;2842;2;8;47,9;-31;6779;3018;2;9
04.12.2024;19:25;435;435;869,4;5663;0;33724;-142;42,9;-28;6778;2692;2;8;47,8;-26;6779;2971;2;9
04.12.2024;19:30;439;435;860,2;7978;0;33757;-332;71,2;-23;6794;4098;2;8;67,8;-90;6790;3889;2;9
04.12.2024;19:35;434;435;863,0;7472;0;33721;-308;59,4;-26;6778;3555;2;8;67,7;-97;6774;3917;2;9
04.12.2024;19:40;433;435;869,4;6163;0;33725;-245;47,5;-28;6783;2915;2;9;51,9;-101;6774;3208;2;8
04.12.2024;19:45;434;435;870,4;5700;0;33714;-219;42,9;-28;6773;2674;2;8;47,8;-101;6764;3026;2;9
04.12.2024;19:50;435;435;870,4;5536;0;33702;-213;41,3;-24;6775;2562;2;8;47,8;-97;6769;2969;2;9
04.12.2024;19:55;435;435;870,4;5546;0;33743;-209;41,3;-24;6783;2572;2;8;47,9;-97;6774;2973;2;9
04.12.2024;20:00;435;435;870,4;5598;0;33779;-213;41,3;-28;6786;2607;2;8;47,9;-97;6779;2992;2;9
04.12.2024;20:05;436;435;870,4;5623;0;33582;-2;41,3;57;6747;2611;2;8;47,8;26;6748;3018;2;9
04.12.2024;20:10;435;435;870,4;5609;0;33557;-7;42,9;52;6747;2653;2;8;47,9;31;6748;2955;2;9
04.12.2024;20:15;435;435;870,4;5685;0;33478;-4;42,9;47;6731;2714;2;8;47,8;30;6727;3008;2;9
04.12.2024;20:20;435;435;870,4;5726;0;33597;3;42,8;56;6755;2698;2;8;47,8;36;6751;3028;2;9
04.12.2024;20:25;435;435;870,4;5645;0;33610;3;42,8;54;6760;2653;2;8;47,8;38;6756;2992;2;9
04.12.2024;20:30;435;435;870,4;5586;0;33601;8;41,3;54;6755;2582;2;8;47,8;38;6751;3004;2;9
04.12.2024;20:35;435;435;870,4;5552;0;33601;6;41,3;57;6757;2574;2;8;47,8;33;6756;2977;2;9
04.12.2024;20:40;435;435;870,4;5560;0;33594;2;41,3;52;6755;2593;2;8;47,8;33;6758;2967;2;9
04.12.2024;20:45;435;435;871,3;5580;0;33587;3;41,3;54;6752;2572;2;8;47,8;35;6751;2988;2;9
04.12.2024;20:50;435;435;871,3;5615;0;33601;-5;42,8;54;6757;2641;2;8;47,8;33;6761;2973;2;9
04.12.2024;20:55;436;435;870,4;5659;0;33654;-2;42,8;50;6768;2672;2;8;47,8;38;6769;2988;2;9
04.12.2024;21:00;435;435;871,3;5704;0;33740;-4;42,9;50;6783;2710;2;8;47,8;40;6779;2994;2;9
04.12.2024;21:05;435;435;870,4;5661;0;33729;-11;42,8;42;6783;2666;2;8;47,9;33;6779;2996;2;9
04.12.2024;21:10;435;435;871,3;5685;0;33812;-3;42,8;47;6799;2684;2;8;47,9;38;6798;3002;2;9
04.12.2024;21:15;436;435;871,3;5669;0;33796;-141;42,9;-16;6791;2684;2;8;47,9;-35;6790;2986;2;9
04.12.2024;21:20;436;435;870,4;5655;0;33773;-803;42,9;-120;6775;2670;2;8;47,8;-595;6740;2986;2;9
04.12.2024;21:25;436;435;870,4;5661;0;33614;-21;42,9;12;6752;2686;2;8;47,8;52;6758;2996;2;9
04.12.2024;21:30;436;435;870,4;5694;0;33595;-13;42,8;21;6747;2696;2;8;47,8;54;6753;2998;2;9
04.12.2024;21:35;435;435;870,4;5730;0;33638;-13;44,3;30;6757;2759;2;8;47,8;52;6761;2971;2;9
04.12.2024;21:40;435;435;871,3;5756;0;33714;-7;44,3;30;6775;2761;2;8;47,8;56;6774;2996;2;9
04.12.2024;21:45;435;435;870,4;5655;0;33638;-7;42,9;31;6762;2663;2;8;47,8;52;6764;2992;2;9
04.12.2024;21:50;435;435;870,4;5665;0;33684;-8;42,8;30;6770;2678;2;8;47,8;52;6771;2988;2;9
04.12.2024;21:55;435;435;870,4;5663;0;33713;-45;42,9;26;6775;2661;2;8;47,8;19;6774;3002;2;9
04.12.2024;22:00;435;435;870,4;5647;0;33774;-42;42,9;28;6788;2659;2;8;47,8;19;6784;2988;2;9
04.12.2024;22:05;435;435;870,4;5661;0;33754;-24;42,9;42;6783;2668;2;8;47,8;28;6782;2994;2;9
04.12.2024;22:10;435;435;870,4;5675;0;33734;-23;42,8;40;6783;2676;2;8;47,8;26;6782;2988;2;9
04.12.2024;22:15;435;435;870,4;5663;0;33659;-234;42,9;-64;6760;2676;2;8;47,8;-76;6756;2988;2;9
04.12.2024;22:20;435;435;870,4;5673;0;33818;-273;42,8;-64;6788;2686;2;8;47,8;-121;6784;2994;2;9
04.12.2024;22:25;435;435;870,4;5655;0;33851;-312;42,8;-99;6791;2668;2;8;47,8;-125;6790;2988;2;9
04.12.2024;22:30;435;435;871,3;5643;0;33814;-375;42,8;-165;6783;2666;2;8;47,8;-121;6784;2977;2;9
04.12.2024;22:35;435;435;871,3;5657;0;33673;-122;42,9;-78;6757;2670;2;8;47,8;40;6769;2988;2;9
04.12.2024;22:40;435;435;871,3;5661;0;33602;-31;42,8;16;6752;2686;2;8;47,8;40;6756;2969;2;9
04.12.2024;22:45;435;435;870,4;5657;0;33580;-29;42,8;19;6747;2663;2;8;47,8;40;6751;2994;2;9
04.12.2024;22:50;435;435;871,3;5679;0;33587;-25;42,9;23;6744;2702;2;8;47,8;40;6748;2977;2;9
04.12.2024;22:55;435;435;871,3;5663;0;33573;-27;42,9;21;6744;2684;2;8;47,8;47;6743;2979;2;9
04.12.2024;23:00;436;435;870,4;5671;0;33237;-21;42,8;36;6676;2672;2;8;47,8;35;6680;3000;2;9
04.12.2024;23:05;435;435;870,4;5665;0;33778;-22;42,8;33;6786;2672;2;8;47,8;31;6790;3004;2;9
04.12.2024;23:10;435;435;870,4;5675;0;33655;-152;42,9;-99;6755;2684;2;8;47,9;36;6766;2992;2;9
04.12.2024;23:15;436;435;871,3;5641;0;33668;-79;42,9;-21;6765;2674;2;8;47,9;36;6769;2967;2;9
04.12.2024;23:20;436;435;870,4;5655;0;33645;-56;42,9;-2;6760;2676;2;8;47,9;38;6761;2979;2;9
04.12.2024;23:25;435;435;871,3;5685;0;33720;-122;42,8;-2;6775;2688;2;8;47,8;-38;6771;2998;2;9
04.12.2024;23:30;436;435;870,4;5669;0;33658;-125;42,9;-2;6762;2682;2;8;47,8;-38;6761;2988;2;9
04.12.2024;23:35;435;435;871,3;5661;0;33647;-107;42,8;-7;6762;2686;2;8;47,9;-10;6766;2975;2;9
04.12.2024;23:40;435;435;871,3;5659;0;33612;-28;42,9;17;6755;2672;2;8;47,9;42;6753;2988;2;9
04.12.2024;23:45;435;435;871,3;5661;0;33612;-20;42,9;23;6755;2680;2;8;47,8;47;6753;2981;2;9
04.12.2024;23:50;435;435;870,4;5659;0;33589;-20;42,8;19;6752;2674;2;8;47,8;43;6753;2986;2;9
04.12.2024;23:55;435;435;870,4;5665;0;33670;-12;42,9;31;6770;2676;2;8;47,8;47;6769;2990;2;9
05.12.2024;00:00;435;435;871,3;5657;0;33650;-179;42,8;-36;6757;2680;2;8;47,8;-52;6758;2977;2;9
05.12.2024;00:05;435;435;870,4;5629;0;33701;-125;42,9;-40;6768;2663;2;8;47,8;-3;6769;2965;2;9
05.12.2024;00:10;435;435;871,3;5657;0;33687;-72;42,9;16;6770;2670;2;8;47,8;3;6769;2988;2;9
05.12.2024;00:15;435;435;871,3;5582;0;33665;-48;41,3;17;6765;2601;2;8;47,8;24;6764;2981;2;9
05.12.2024;00:20;435;435;872,2;5596;0;33828;-45;41,3;16;6799;2599;2;8;47,8;24;6800;2998;2;9
05.12.2024;00:25;436;435;871,3;5606;0;33827;-45;41,3;17;6796;2609;2;8;47,8;21;6798;2998;2;9
05.12.2024;00:30;435;435;871,3;5673;0;33791;-471;42,8;-90;6786;2694;2;8;47,9;-293;6769;2979;2;9
05.12.2024;00:35;435;435;871,3;5669;0;33716;-467;42,8;-87;6765;2678;2;8;47,8;-293;6751;2992;2;9
05.12.2024;00:40;435;435;871,3;5663;0;33653;-373;42,8;-87;6755;2676;2;8;47,8;-194;6748;2988;2;9
05.12.2024;00:45;435;435;872,2;5582;0;33683;-275;41,3;-90;6760;2603;2;8;47,8;-104;6758;2979;2;9
05.12.2024;00:50;435;435;871,3;5611;0;33622;-71;41,3;23;6755;2613;2;8;47,9;-9;6753;2998;2;9
05.12.2024;00:55;436;435;871,3;5602;0;33559;-11;41,3;30;6744;2605;2;8;47,8;45;6748;2998;2;9
05.12.2024;01:00;435;435;871,3;5580;0;33576;-9;41,3;30;6744;2597;2;8;47,8;47;6748;2984;2;9
05.12.2024;01:05;436;435;871,3;5598;0;33566;-7;41,4;28;6747;2613;2;8;47,9;47;6748;2986;2;9
05.12.2024;01:10;435;435;871,3;5673;0;33750;-8;42,8;35;6783;2684;2;8;47,8;47;6784;2990;2;9
05.12.2024;01:15;435;435;871,3;5661;0;33658;-13;42,8;35;6762;2686;2;8;47,8;45;6764;2975;2;9
05.12.2024;01:20;435;435;871,3;5667;0;33836;-146;42,8;28;6799;2680;2;8;47,8;-87;6790;2988;2;9
05.12.2024;01:25;435;435;871,3;5596;0;33770;-180;41,3;-7;6786;2601;2;8;47,8;-90;6779;2996;2;9
05.12.2024;01:30;435;435;871,3;5588;0;33610;-42;41,4;21;6752;2601;2;8;47,8;26;6751;2988;2;9
05.12.2024;01:35;435;435;872,2;5588;0;33608;-30;41,4;30;6752;2599;2;8;47,8;30;6753;2990;2;9
05.12.2024;01:40;435;435;871,3;5590;0;33642;-30;41,3;28;6762;2591;2;8;47,9;28;6761;3000;2;9
05.12.2024;01:45;435;435;871,3;5552;0;33757;-20;41,3;35;6786;2587;2;8;47,8;38;6784;2965;2;9
05.12.2024;01:50;435;435;872,2;5584;0;33689;-27;41,3;30;6768;2595;2;8;47,8;28;6769;2990;2;9
05.12.2024;01:55;435;435;871,3;5613;0;33642;-21;41,4;31;6760;2599;2;8;47,8;35;6764;3014;2;9
05.12.2024;02:00;435;435;872,2;5584;0;33629;-21;41,3;31;6762;2597;2;8;47,8;35;6758;2988;2;9
05.12.2024;02:05;435;435;871,3;5617;0;33580;-22;41,4;30;6747;2605;2;8;47,8;33;6748;3012;2;9
05.12.2024;02:10;435;435;870,4;5665;0;33628;-22;42,9;30;6762;2678;2;8;47,8;40;6758;2988;2;9
05.12.2024;02:15;435;435;870,4;5675;0;33721;-15;42,9;38;6778;2680;2;8;47,8;40;6779;2996;2;9
05.12.2024;02:20;435;435;871,3;5667;0;33722;-13;42,9;38;6778;2668;2;8;47,8;40;6779;2996;2;9
05.12.2024;02:25;434;435;871,3;5592;0;33741;-12;41,3;33;6786;2587;2;8;47,8;38;6784;3006;2;9
05.12.2024;02:30;435;435;871,3;5578;0;33661;-130;41,4;-40;6762;2589;2;8;47,8;-9;6764;2986;2;9
05.12.2024;02:35;435;435;871,3;5584;0;33624;-64;41,4;7;6757;2587;2;8;47,8;10;6761;2998;2;9
05.12.2024;02:40;435;435;871,3;5586;0;33782;-326;41,3;-28;6786;2595;2;8;47,8;-213;6771;2992;2;9
05.12.2024;02:45;435;435;871,3;5580;0;33743;-402;41,3;-102;6775;2589;2;8;47,8;-215;6764;2992;2;9
05.12.2024;02:50;435;435;872,2;5594;0;33758;-400;41,4;-102;6778;2603;2;8;47,8;-215;6769;2992;2;9
05.12.2024;02:55;435;435;871,3;5578;0;33752;-398;41,3;-102;6778;2580;2;8;47,9;-213;6771;2998;2;9
05.12.2024;03:00;435;435;871,3;5568;0;33754;-395;41,4;-99;6775;2589;2;8;47,8;-208;6769;2979;2;9
05.12.2024;03:05;435;435;871,3;5584;0;33696;-233;41,3;-99;6765;2578;2;8;47,8;-47;6769;3006;2;9
05.12.2024;03:10;435;435;872,2;5578;0;33687;-229;41,3;-102;6765;2595;2;8;47,8;-42;6769;2984;2;9
05.12.2024;03:15;435;435;872,2;5602;0;33669;-234;41,3;-99;6760;2584;2;8;47,9;-49;6764;3018;2;9
05.12.2024;03:20;435;435;872,2;5487;0;33680;-234;39,9;-101;6762;2512;2;8;47,8;-47;6764;2975;2;9
05.12.2024;03:25;435;435;872,2;5473;0;33716;-229;39,8;-101;6768;2487;2;8;47,9;-43;6774;2986;2;9
05.12.2024;03:30;436;435;871,3;5485;0;33714;-232;39,8;-101;6770;2495;2;8;47,8;-47;6771;2990;2;9
05.12.2024;03:35;436;435;871,3;5491;0;33700;-231;39,9;-99;6768;2501;2;8;47,8;-47;6771;2990;2;9
05.12.2024;03:40;436;435;872,2;5495;0;33716;-231;39,8;-101;6773;2503;2;8;47,8;-47;6774;2988;2;9
05.12.2024;03:45;435;435;871,3;5613;0;33720;-302;41,3;-101;6770;2607;2;8;47,8;-115;6769;3008;2;9
05.12.2024;03:50;435;435;871,3;5576;0;33752;-301;41,3;-95;6775;2582;2;8;47,9;-115;6779;2994;2;9
05.12.2024;03:55;435;435;872,2;5536;0;33639;-86;39,8;-7;6755;2530;2;8;47,8;5;6753;3006;2;9
05.12.2024;04:00;435;435;872,2;5499;0;33740;-98;39,9;26;6783;2505;2;8;47,8;-40;6774;2994;2;9
05.12.2024;04:05;435;435;871,3;5481;0;33638;-84;39,9;26;6760;2495;2;8;47,8;-26;6753;2986;2;9
05.12.2024;04:10;435;435;872,2;5503;0;33648;-27;39,9;26;6762;2508;2;8;47,9;33;6761;2996;2;9
05.12.2024;04:15;436;435;871,3;5505;0;33611;-24;39,8;26;6755;2501;2;8;47,8;31;6753;3004;2;9
05.12.2024;04:20;435;435;872,2;5503;0;33811;-26;39,9;26;6794;2501;2;8;47,8;28;6795;3002;2;9
05.12.2024;04:25;435;435;872,2;5412;0;33640;-23;38,3;28;6757;2406;2;8;47,8;26;6758;3006;2;9
05.12.2024;04:30;435;435;871,3;5422;0;33602;-25;38,3;30;6752;2420;2;8;47,8;31;6753;3002;2;9
05.12.2024;04:35;435;435;872,2;5434;0;33566;-24;38,3;26;6744;2431;2;8;47,8;28;6745;3004;2;9
05.12.2024;04:40;435;435;871,3;5513;0;33514;-27;39,8;30;6734;2512;2;8;47,9;28;6732;3002;2;9
05.12.2024;04:45;436;435;871,3;5505;0;33604;-22;39,8;28;6755;2510;2;8;47,8;33;6753;2996;2;9
05.12.2024;04:50;435;435;872,2;5517;0;33658;-25;39,9;31;6762;2514;2;8;47,8;26;6764;3004;2;9
05.12.2024;04:55;435;435;872,2;5511;0;33635;-22;39,9;30;6762;2503;2;8;47,8;31;6761;3008;2;9
05.12.2024;05:00;435;435;872,2;5495;0;33584;-27;39,8;28;6749;2497;2;8;47,8;28;6748;2998;2;9
05.12.2024;05:05;435;435;872,2;5416;0;33692;-22;38,3;30;6770;2420;2;8;47,9;31;6771;2996;2;9
05.12.2024;05:10;435;435;872,2;5406;0;33692;-25;38,4;24;6768;2422;2;8;47,9;28;6771;2984;2;9
05.12.2024;05:15;436;435;872,2;5412;0;33610;-24;38,4;24;6755;2422;2;8;47,9;28;6753;2990;2;9
05.12.2024;05:20;436;435;872,2;5444;0;33369;-21;38,3;31;6708;2427;2;8;47,8;33;6706;3018;2;9
05.12.2024;05:25;435;435;872,2;5566;0;33283;-17;40,1;36;6689;2536;2;8;47,8;35;6691;3030;2;9
05.12.2024;05:30;435;435;871,3;5493;0;33225;-19;40,1;35;6682;2516;2;8;47,8;31;6680;2977;2;9
05.12.2024;05:35;435;435;872,2;5351;0;33074;-27;37,1;28;6648;2350;2;8;47,8;24;6649;3020;2;9
05.12.2024;05:40;435;435;872,2;5333;0;33051;-13;37,1;31;6643;2329;2;8;47,8;33;6641;3004;2;9
05.12.2024;05:45;435;435;872,2;5359;0;33107;-16;37,1;28;6653;2364;2;8;47,8;31;6652;2996;2;9
05.12.2024;05:50;435;435;872,2;5420;0;33091;-21;38,6;31;6653;2427;2;8;47,8;33;6652;2994;2;9
05.12.2024;05:55;435;435;872,2;5402;0;33495;-6;38,6;40;6734;2416;2;8;47,8;33;6732;2986;2;9
05.12.2024;06:00;435;435;872,2;5408;0;33427;-4;38,6;38;6718;2424;2;8;47,8;35;6717;2996;2;9
05.12.2024;06:05;434;435;872,2;5301;0;33493;-3;37,1;38;6734;2327;2;8;47,8;38;6735;2957;2;9
05.12.2024;06:10;435;435;872,2;5331;0;33326;1;37,1;40;6697;2345;2;8;47,8;38;6699;2986;2;9
05.12.2024;06:15;435;435;872,2;5353;0;33265;-2;37,1;38;6689;2341;2;8;47,8;31;6691;3012;2;9
05.12.2024;06:20;436;435;872,2;5341;0;33217;-8;37,1;36;6674;2348;2;8;47,8;35;6675;2994;2;9
05.12.2024;06:25;436;435;873,1;5335;0;33045;-8;37,1;35;6643;2348;2;8;47,8;40;6644;2988;2;9
05.12.2024;06:30;435;435;872,2;5414;0;33309;5;38,6;43;6695;2424;2;8;47,9;45;6693;2990;2;9
05.12.2024;06:35;435;435;873,1;5404;0;33404;6;38,6;43;6718;2422;2;8;47,9;42;6717;2981;2;9
05.12.2024;06:40;435;435;872,2;5406;0;33345;-3;38,6;36;6705;2416;2;8;47,8;38;6704;2990;2;9
05.12.2024;06:45;435;435;872,2;5337;0;33326;5;37,1;42;6700;2335;2;8;47,9;40;6699;3002;2;9
05.12.2024;06:50;435;435;872,2;5351;0;33256;3;37,1;42;6687;2356;2;8;47,8;40;6688;2996;2;9
05.12.2024;06:55;435;435;872,2;5331;0;33126;2;37,1;42;6658;2341;2;8;47,8;42;6660;2990;2;9
05.12.2024;07:00;435;435;872,2;5272;0;33098;7;37,5;38;6656;2370;2;9;46,4;40;6654;2905;2;8
05.12.2024;07:05;435;435;872,2;5329;0;33050;1;37,5;38;6643;2392;2;9;46,4;40;6641;2937;2;8
05.12.2024;07:10;436;435;872,2;5382;0;33385;-2;37,4;38;6715;2360;2;9;47,9;38;6714;3022;2;8
05.12.2024;07:15;435;435;872,2;5388;0;33287;-1;37,5;38;6692;2378;2;9;47,9;40;6693;3010;2;8
05.12.2024;07:20;435;435;872,2;5357;0;33346;1;37,5;42;6705;2374;2;9;47,9;42;6704;2984;2;8
05.12.2024;07:25;438;435;862,0;8171;0;33606;-179;67,6;17;6757;3856;2;9;78,3;56;6761;4314;2;8
05.12.2024;07:30;433;435;867,6;6901;0;33511;-14;57,5;80;6744;3441;2;9;57,5;66;6740;3459;2;8
05.12.2024;07:35;433;435;870,4;5631;0;33590;23;41,8;50;6755;2641;2;8;47,8;52;6753;3002;2;9
05.12.2024;07:40;434;435;871,3;5147;0;33629;38;37,5;47;6762;2370;2;9;43,4;52;6764;2777;2;8
05.12.2024;07:45;435;435;872,2;5124;0;33384;19;37,5;36;6713;2378;2;9;43,4;49;6714;2747;2;8
05.12.2024;07:50;436;435;872,2;5295;0;33503;12;37,5;40;6734;2372;2;9;46,4;42;6738;2923;2;8
05.12.2024;07:55;435;435;872,2;5396;0;33448;6;37,5;40;6723;2382;2;9;47,9;45;6727;3014;2;8
05.12.2024;08:00;435;435;871,3;5365;0;33492;1;37,5;40;6731;2358;2;9;47,9;40;6730;3008;2;8
05.12.2024;08:05;435;435;872,2;5291;0;33197;1;37,5;30;6674;2370;2;9;46,5;49;6675;2919;2;8
05.12.2024;08:10;435;435;871,3;5301;0;33212;7;37,5;30;6676;2364;2;9;46,5;49;6680;2937;2;8
05.12.2024;08:15;435;435;872,2;5274;0;33195;-3;37,5;33;6671;2370;2;9;46,4;43;6673;2905;2;8
05.12.2024;08:20;434;435;873,1;5288;0;33197;-5;37,5;26;6674;2390;2;9;46,4;40;6675;2919;2;8
05.12.2024;08:25;435;435;872,2;5293;0;33450;8;37,5;40;6723;2358;2;9;46,4;42;6725;2935;2;8
05.12.2024;08:30;435;435;872,2;5201;0;33394;8;37,5;36;6713;2360;2;9;44,9;40;6717;2842;2;8
05.12.2024;08:35;435;435;873,1;5216;0;33288;11;37,5;36;6692;2380;2;9;45,0;45;6696;2836;2;8
05.12.2024;08:40;437;435;871,3;5288;0;33285;1;37,5;35;6692;2368;2;9;46,4;40;6693;2921;2;8
05.12.2024;08:45;436;435;871,3;5311;0;33258;6;37,5;36;6687;2386;2;9;46,4;40;6688;2925;2;8
05.12.2024;08:50;435;435;872,2;5293;0;32965;5;37,5;36;6624;2364;2;9;46,4;40;6628;2929;2;8
05.12.2024;08:55;435;435;872,2;5280;0;33177;3;37,5;38;6666;2370;2;9;46,4;42;6670;2911;2;8
05.12.2024;09:00;435;435;871,3;5299;0;33354;3;37,5;36;6708;2372;2;9;46,4;40;6706;2927;2;8
05.12.2024;09:05;435;435;871,3;5297;0;33281;4;37,5;35;6689;2386;2;9;46,4;40;6693;2911;2;8
05.12.2024;09:10;435;435;871,3;5264;0;33296;6;37,5;40;6697;2341;2;9;46,4;42;6696;2923;2;8
05.12.2024;09:15;435;435;872,2;5187;0;33332;12;37,5;35;6705;2362;2;9;44,9;42;6704;2826;2;8
05.12.2024;09:20;434;435;872,2;5201;0;33304;-3;37,5;31;6689;2370;2;9;44,9;40;6693;2832;2;8
05.12.2024;09:25;435;435;872,2;5209;0;33289;-2;37,5;30;6689;2370;2;9;44,9;36;6691;2840;2;8
05.12.2024;09:30;435;435;873,1;5179;0;33260;-2;37,5;35;6684;2356;2;9;44,9;38;6686;2823;2;8
05.12.2024;09:35;436;435;871,3;5205;0;33070;-3;37,5;35;6650;2343;2;9;45,0;38;6649;2836;2;8
05.12.2024;09:40;435;435;872,2;5199;0;33029;-5;37,5;31;6643;2356;2;9;44,9;36;6639;2844;2;8
05.12.2024;09:45;435;435;872,2;5299;0;33065;-7;37,5;30;6645;2364;2;9;46,4;35;6647;2935;2;8
05.12.2024;09:50;435;435;871,3;5270;0;33010;-7;37,5;31;6635;2366;2;9;46,4;33;6636;2905;2;8
05.12.2024;09:55;434;435;870,4;5199;0;33588;7;37,5;40;6755;2366;2;9;44,9;38;6756;2834;2;8
05.12.2024;10:00;435;435;871,3;5104;0;33335;-8;37,5;24;6705;2366;2;9;43,4;38;6704;2738;2;8
05.12.2024;10:05;436;435;871,3;5104;0;33360;-7;37,5;30;6708;2356;2;9;43,4;33;6706;2749;2;8
05.12.2024;10:10;435;435;872,2;5122;0;33443;-6;37,5;26;6723;2374;2;9;43,4;36;6725;2749;2;8
05.12.2024;10:15;436;435;870,4;5114;0;33400;-7;37,5;28;6713;2358;2;9;43,4;35;6714;2757;2;8
05.12.2024;10:20;435;435;870,4;5216;0;33419;-8;37,5;26;6718;2364;2;9;44,9;33;6717;2852;2;8
05.12.2024;10:25;435;435;871,3;5181;0;33496;-4;37,5;30;6739;2362;2;9;44,9;36;6738;2819;2;8
05.12.2024;10:30;435;435;872,2;5205;0;33514;-8;37,5;24;6739;2364;2;9;44,9;33;6738;2842;2;8
05.12.2024;10:35;435;435;872,2;5203;0;33352;-11;37,5;28;6708;2360;2;9;44,9;36;6706;2844;2;8
05.12.2024;10:40;435;435;872,2;5181;0;33512;-6;37,5;28;6734;2356;2;9;44,9;38;6738;2826;2;8
05.12.2024;10:45;434;435;872,2;5094;0;33467;5;37,5;24;6729;2368;2;9;43,4;45;6730;2726;2;8
05.12.2024;10:50;436;435;871,3;5135;0;33794;-228;37,5;-106;6783;2376;2;9;43,4;-56;6787;2759;2;8
05.12.2024;10:55;435;435;872,2;5110;0;33585;-30;37,5;16;6747;2380;2;9;43,4;19;6748;2730;2;8
05.12.2024;11:00;435;435;871,3;5181;0;33756;-26;37,5;19;6786;2354;2;9;45,0;24;6784;2828;2;8
05.12.2024;11:05;435;435;871,3;5193;0;33207;-27;37,5;21;6676;2374;2;9;44,9;23;6680;2838;2;8
05.12.2024;11:10;435;435;872,2;5199;0;33668;-4;37,5;24;6768;2364;2;9;45,0;40;6771;2836;2;8
05.12.2024;11:15;435;435;872,2;5234;0;33576;-9;37,5;21;6752;2390;2;9;45,0;38;6751;2844;2;8
05.12.2024;11:20;435;435;871,3;5199;0;33496;-4;37,5;28;6734;2356;2;9;44,9;38;6735;2844;2;8
05.12.2024;11:25;435;435;871,3;5218;0;33429;-2;37,5;28;6713;2372;2;9;44,9;38;6719;2846;2;8
05.12.2024;11:30;434;435;871,3;5201;0;33807;-271;37,5;-75;6788;2376;2;9;44,9;-130;6784;2826;2;8
05.12.2024;11:35;434;435;872,2;5185;0;33534;-2;37,5;47;6744;2354;2;9;45,0;19;6740;2832;2;8
05.12.2024;11:40;435;435;871,3;5080;0;33715;-21;37,5;36;6783;2358;2;9;43,4;16;6782;2722;2;8
05.12.2024;11:45;436;435;871,3;5108;0;33770;-2;37,5;43;6794;2370;2;9;43,4;23;6790;2738;2;8
05.12.2024;11:50;435;435;871,3;5193;0;33585;-4;37,5;45;6755;2362;2;9;44,9;21;6751;2832;2;8
05.12.2024;11:55;436;435;871,3;5201;0;33515;-11;37,5;42;6739;2374;2;9;44,9;19;6735;2828;2;8
05.12.2024;12:00;436;435;871,3;5195;0;33740;-2;37,5;43;6783;2368;2;9;44,9;19;6782;2828;2;8
05.12.2024;12:05;435;435;871,3;5189;0;33806;-284;37,5;-127;6783;2360;2;9;45,0;-90;6790;2830;2;8
05.12.2024;12:10;435;435;871,3;5201;0;33319;-17;37,5;17;6695;2380;2;9;44,9;36;6696;2821;2;8
05.12.2024;12:15;435;435;871,3;5216;0;33461;-9;37,5;24;6723;2370;2;9;45,0;33;6725;2846;2;8
05.12.2024;12:20;435;435;871,3;5214;0;33732;5;37,5;31;6778;2372;2;9;44,9;40;6782;2842;2;8
05.12.2024;12:25;435;435;872,2;5147;0;33246;13;37,5;16;6684;2378;2;9;43,4;56;6683;2769;2;8
05.12.2024;12:30;435;435;870,4;5116;0;33337;6;37,5;19;6705;2366;2;9;43,4;45;6704;2759;2;8
05.12.2024;12:35;435;435;871,3;5110;0;33204;5;37,5;23;6676;2358;2;9;43,4;43;6680;2753;2;8
05.12.2024;12:40;436;435;871,3;5126;0;33203;1;37,5;17;6676;2382;2;9;43,5;42;6675;2745;2;8
05.12.2024;12:45;435;435;871,3;5209;0;33187;-2;37,5;26;6669;2364;2;9;44,9;40;6670;2846;2;8
05.12.2024;12:50;435;435;871,3;5191;0;33254;-1;37,5;28;6684;2358;2;9;45,0;49;6683;2834;2;8
05.12.2024;12:55;435;435;871,3;5197;0;33662;21;37,5;31;6762;2378;2;9;44,9;49;6764;2819;2;8
05.12.2024;13:00;435;435;870,4;5199;0;33664;17;37,5;36;6770;2362;2;9;44,9;50;6769;2838;2;8
05.12.2024;13:05;435;435;872,2;5110;0;33673;19;37,5;36;6773;2350;2;9;43,4;47;6771;2769;2;8
05.12.2024;13:10;435;435;870,4;5088;0;33674;19;37,5;33;6773;2354;2;9;43,4;49;6771;2745;2;8
05.12.2024;13:15;436;435;871,3;5096;0;33709;-365;37,4;-128;6762;2364;2;9;43,4;-186;6758;2742;2;8
05.12.2024;13:20;435;435;870,4;5212;0;33383;-19;37,5;12;6710;2364;2;9;45,2;40;6714;2848;2;8
05.12.2024;13:25;435;435;870,4;5203;0;33709;-9;37,5;21;6775;2370;2;9;45,2;40;6777;2834;2;8
05.12.2024;13:30;435;435;870,4;5191;0;33390;-14;37,5;16;6713;2380;2;9;45,2;38;6714;2832;2;8
05.12.2024;13:35;435;435;870,4;5133;0;33463;-1;37,5;23;6729;2350;2;9;43,7;40;6725;2783;2;8
05.12.2024;13:40;435;435;870,4;5116;0;33218;-1;37,5;24;6679;2343;2;9;43,7;40;6680;2773;2;8
05.12.2024;13:45;435;435;871,3;5139;0;33197;-1;37,5;24;6674;2366;2;9;43,7;45;6673;2773;2;8
05.12.2024;13:50;435;435;870,4;5114;0;33223;0;37,5;23;6676;2348;2;9;43,7;43;6680;2767;2;8
05.12.2024;13:55;435;435;870,4;5102;0;33311;-8;37,5;19;6697;2360;2;9;43,7;40;6696;2757;2;8
05.12.2024;14:00;435;435;870,4;5124;0;33509;4;37,5;24;6739;2372;2;9;43,7;47;6740;2753;2;8
05.12.2024;14:05;436;435;870,4;5112;0;33259;16;37,5;35;6689;2356;2;9;43,7;49;6691;2757;2;8
05.12.2024;14:10;436;435;869,4;5201;0;33125;0;37,5;24;6661;2362;2;9;45,2;42;6662;2840;2;8
05.12.2024;14:15;435;435;869,4;5205;0;33454;-1;37,5;24;6723;2372;2;9;45,2;43;6727;2834;2;8
05.12.2024;14:20;435;435;869,4;5226;0;33387;-3;37,5;26;6713;2360;2;9;45,2;38;6714;2866;2;8
05.12.2024;14:25;435;435;869,4;5203;0;33062;-5;37,4;30;6650;2348;2;9;45,2;40;6649;2856;2;8
05.12.2024;14:30;435;435;869,4;5218;0;33063;12;37,4;36;6650;2360;2;9;45,2;40;6649;2858;2;8
05.12.2024;14:35;435;435;869,4;5189;0;33267;-34;37,4;7;6687;2360;2;9;45,2;30;6691;2830;2;8
05.12.2024;14:40;435;435;869,4;5214;0;32805;-27;37,4;23;6593;2360;2;9;45,2;24;6594;2854;2;8
05.12.2024;14:45;435;435;869,4;5191;0;33659;-310;37,4;-104;6760;2350;2;9;45,2;-141;6753;2842;2;8
05.12.2024;14:50;435;435;869,4;5236;0;33387;-8;37,4;43;6713;2366;2;9;45,2;16;6709;2870;2;8
05.12.2024;14:55;435;435;869,4;5157;0;33284;-5;37,4;43;6695;2331;2;9;45,2;19;6693;2826;2;8
05.12.2024;15:00;435;435;868,5;5260;0;33260;-4;37,4;40;6687;2341;2;9;46,7;30;6686;2919;2;8
05.12.2024;15:05;436;435;868,5;5282;0;33111;-15;37,4;35;6653;2362;2;9;46,7;23;6652;2921;2;8
05.12.2024;15:10;436;435;868,5;5355;0;33291;-1;37,4;42;6692;2362;2;9;48,1;31;6693;2994;2;8
05.12.2024;15:15;435;435;868,5;5380;0;33235;-5;37,4;40;6692;2348;2;9;48,1;31;6686;3032;2;8
05.12.2024;15:20;435;435;868,5;5325;0;33399;6;37,4;43;6718;2323;2;9;48,1;40;6714;3002;2;8
05.12.2024;15:25;435;435;868,5;5380;0;33625;-29;37,4;38;6765;2362;2;9;48,1;2;6761;3018;2;8
05.12.2024;15:30;436;435;868,5;5402;0;33501;-16;38,8;42;6742;2416;2;8;47,8;17;6745;2986;2;9
05.12.2024;15:35;435;435;868,5;5495;0;33371;-17;40,3;43;6710;2528;2;8;47,8;21;6709;2967;2;9
05.12.2024;15:40;435;435;869,4;5527;0;33371;-9;40,3;36;6718;2512;2;8;47,8;38;6714;3016;2;9
05.12.2024;15:45;435;435;868,5;5580;0;33381;-9;41,8;36;6718;2599;2;8;47,8;40;6717;2981;2;9
05.12.2024;15:50;435;435;869,4;5621;0;33277;1;41,8;38;6695;2607;2;8;47,8;45;6693;2990;2;9
05.12.2024;15:55;435;435;869,4;5694;0;33341;-2;43,3;42;6705;2708;2;8;47,8;43;6709;2986;2;9
05.12.2024;16:00;435;435;868,5;5752;0;33307;-11;44,8;45;6700;2773;2;8;47,8;45;6701;2979;2;9
05.12.2024;16:05;436;435;868,5;5862;0;33395;-12;46,3;42;6718;2874;2;8;47,8;49;6717;2988;2;9
05.12.2024;16:10;435;435;868,5;5945;0;33309;-17;47,8;42;6708;2949;2;8;47,8;45;6706;2996;2;9
05.12.2024;16:15;435;435;867,6;6091;0;33442;-17;50,8;42;6734;3123;2;8;47,8;54;6730;2967;2;9
05.12.2024;16:20;436;435;867,6;6107;0;33558;-6;50,8;52;6752;3119;2;8;47,8;57;6751;2988;2;9
05.12.2024;16:25;436;435;867,6;6251;0;33175;-14;47,5;45;6676;2937;2;9;54,1;54;6675;3314;2;8
05.12.2024;16:30;435;435;867,6;6350;0;33414;-8;47,5;52;6723;2935;2;9;55,6;57;6725;3415;2;8
05.12.2024;16:35;435;435;867,6;6334;0;32967;-24;47,5;45;6635;2931;2;9;55,6;49;6636;3403;2;8
05.12.2024;16:40;435;435;866,7;6321;0;33593;12;47,5;66;6762;2927;2;9;55,6;59;6761;3395;2;8
05.12.2024;16:45;435;435;867,6;6313;0;33619;13;47,5;64;6770;2917;2;9;55,6;61;6769;3397;2;8
05.12.2024;16:50;435;435;867,6;6321;0;33643;12;47,5;66;6773;2947;2;9;55,6;62;6774;3374;2;8
05.12.2024;16:55;436;435;866,7;6307;0;33642;-231;47,5;-99;6762;2915;2;9;55,6;-14;6769;3393;2;8
05.12.2024;17:00;435;435;868,5;6435;0;33581;-134;47,5;-16;6752;2953;2;9;57,1;5;6756;3482;2;8
05.12.2024;17:05;435;435;868,5;6396;0;33512;-25;47,5;45;6744;2939;2;9;57,1;52;6745;3457;2;8
05.12.2024;17:10;436;435;866,7;6396;0;33300;-20;47,5;52;6705;2937;2;9;57,1;49;6704;3459;2;8
05.12.2024;17:15;435;435;869,4;6400;0;33518;-11;47,5;50;6749;2935;2;9;57,1;59;6748;3451;2;8
05.12.2024;17:20;434;435;868,5;6309;0;33691;-1;47,5;56;6783;2941;2;9;55,7;62;6782;3368;2;8
05.12.2024;17:25;435;435;868,5;6319;0;33687;-4;47,5;52;6778;2937;2;9;55,7;61;6779;3383;2;8
05.12.2024;17:30;434;435;869,4;6186;0;33667;-2;47,5;50;6775;2927;2;9;53,1;56;6774;3259;2;8
05.12.2024;17:35;435;435;868,5;6188;0;33743;-5;47,5;50;6788;2931;2;9;53,2;59;6790;3257;2;8
05.12.2024;17:40;438;435;861,1;8473;0;33268;-27;74,9;122;6708;4217;2;8;77,7;127;6706;4278;2;9
05.12.2024;17:45;434;435;863,9;7760;0;33268;14;66,4;127;6705;3854;2;8;67,7;95;6704;3905;2;9
05.12.2024;17:50;433;435;869,4;6781;0;33314;16;53,4;80;6710;3279;2;8;57,8;78;6709;3502;2;9
05.12.2024;17:55;434;435;869,4;6113;0;33224;23;47,5;66;6689;2949;2;9;51,6;66;6691;3164;2;8
05.12.2024;18:00;435;435;869,4;5951;0;33288;26;47,5;64;6697;2945;2;9;48,5;66;6696;3006;2;8
05.12.2024;18:05;435;435;869,4;5957;0;33367;29;47,5;64;6718;2941;2;9;48,4;66;6714;3016;2;8
05.12.2024;18:10;435;435;869,4;5937;0;33397;27;47,5;63;6723;2923;2;9;48,4;64;6719;3014;2;8
05.12.2024;18:15;435;435;869,4;6020;0;33484;17;47,5;59;6736;2923;2;9;49,9;62;6732;3097;2;8
05.12.2024;18:20;435;435;868,5;6058;0;33461;10;47,5;47;6731;2959;2;9;49,9;61;6735;3099;2;8
05.12.2024;18:25;435;435;869,4;5947;0;33470;10;47,5;49;6734;2939;2;9;48,4;59;6735;3008;2;8
05.12.2024;18:30;435;435;869,4;5973;0;33564;6;47,4;45;6752;2947;2;9;48,5;56;6751;3026;2;8
05.12.2024;18:35;435;435;869,4;5941;0;33631;9;47,5;47;6770;2921;2;9;48,4;59;6769;3020;2;8
05.12.2024;18:40;435;435;869,4;5963;0;33638;8;47,5;47;6765;2947;2;9;48,4;59;6764;3016;2;8
05.12.2024;18:45;435;435;869,4;5860;0;33627;16;47,5;49;6762;2937;2;9;46,9;61;6764;2923;2;8
05.12.2024;18:50;435;435;869,4;5876;0;33652;15;47,5;45;6770;2931;2;9;46,9;61;6769;2929;2;8
05.12.2024;18:55;435;435;869,4;5870;0;33658;17;47,5;47;6773;2943;2;9;46,9;61;6769;2927;2;8
05.12.2024;19:00;435;435;870,4;5793;0;33707;12;47,4;43;6778;2943;2;9;45,4;56;6774;2850;2;8
05.12.2024;19:05;435;435;870,4;5803;0;33774;13;47,5;43;6791;2953;2;9;45,4;59;6792;2850;2;8
05.12.2024;19:10;435;435;870,4;5799;0;33734;-25;47,5;43;6786;2929;2;9;45,4;23;6779;2870;2;8
05.12.2024;19:15;435;435;870,4;5841;0;33735;-22;45,8;45;6786;2846;2;8;47,8;24;6784;2996;2;9
05.12.2024;19:20;435;435;870,4;5746;0;33709;-15;44,3;52;6783;2736;2;8;47,8;24;6779;3010;2;9
05.12.2024;19:25;435;435;871,3;5651;0;33705;-9;42,8;50;6778;2670;2;8;47,9;26;6779;2981;2;9
05.12.2024;19:30;435;435;871,3;5641;0;33611;-4;42,9;57;6755;2678;2;8;47,9;26;6751;2963;2;9
05.12.2024;19:35;435;435;870,4;5671;0;33599;3;42,9;61;6749;2682;2;8;47,8;31;6748;2990;2;9
05.12.2024;19:40;435;435;870,4;5675;0;33599;-2;42,9;56;6747;2684;2;8;47,8;28;6748;2992;2;9
05.12.2024;19:45;435;435;870,4;5643;0;33622;-6;42,9;54;6755;2657;2;8;47,9;31;6753;2986;2;9
05.12.2024;19:50;435;435;870,4;5671;0;33628;-2;42,8;57;6760;2672;2;8;47,8;33;6753;3000;2;9
05.12.2024;19:55;435;435;870,4;5544;0;33680;-4;41,1;57;6765;2560;2;8;47,8;31;6764;2984;2;9
05.12.2024;20:00;435;435;870,4;5564;0;33628;-4;41,1;52;6755;2576;2;8;47,8;28;6756;2988;2;9
05.12.2024;20:05;436;435;870,4;5552;0;33632;3;41,1;57;6760;2570;2;8;47,9;33;6756;2981;2;9
05.12.2024;20:10;435;435;871,3;5538;0;33630;-4;41,1;50;6755;2566;2;8;47,8;31;6753;2971;2;9
05.12.2024;20:15;435;435;870,4;5649;0;33685;-2;42,6;52;6770;2653;2;8;47,8;28;6764;2996;2;9
05.12.2024;20:20;435;435;871,3;5655;0;33666;8;42,5;52;6765;2674;2;8;47,8;40;6764;2981;2;9
05.12.2024;20:25;435;435;871,3;5651;0;33642;10;42,5;56;6757;2659;2;8;47,8;40;6756;2992;2;9
05.12.2024;20:30;435;435;870,4;5556;0;33611;6;41,1;52;6752;2570;2;8;47,8;35;6751;2986;2;9
05.12.2024;20:35;435;435;871,3;5578;0;33626;15;41,1;56;6755;2574;2;8;47,8;40;6751;3004;2;9
05.12.2024;20:40;435;435;871,3;5566;0;33646;20;41,1;61;6762;2574;2;8;47,9;40;6761;2992;2;9
05.12.2024;20:45;435;435;871,3;5568;0;33658;14;41,1;57;6765;2572;2;8;47,8;40;6761;2996;2;9
05.12.2024;20:50;435;435;871,3;5570;0;33605;7;41,1;50;6752;2591;2;8;47,8;35;6751;2979;2;9
05.12.2024;20:55;437;435;868,5;5773;0;33662;-1;45,2;43;6765;2793;2;8;47,8;40;6764;2979;2;9
05.12.2024;21:00;436;435;867,6;6773;0;33686;-42;54,9;57;6773;3304;2;8;57,8;40;6769;3470;2;9
05.12.2024;21:05;434;435;868,5;6054;0;33655;-5;47,5;56;6765;2927;2;9;50,5;42;6764;3127;2;8
05.12.2024;21:10;434;435;872,2;5582;0;33656;15;41,4;57;6762;2597;2;8;47,8;40;6758;2986;2;9
05.12.2024;21:15;435;435;871,3;5507;0;33646;24;39,9;59;6765;2503;2;8;47,8;40;6761;3004;2;9
05.12.2024;21:20;435;435;871,3;5495;0;33658;13;39,8;54;6765;2497;2;8;47,8;40;6761;2998;2;9
05.12.2024;21:25;435;435;871,3;5485;0;33666;17;39,8;56;6765;2497;2;8;47,9;40;6764;2988;2;9
05.12.2024;21:30;436;435;871,3;5590;0;33725;11;41,3;54;6775;2595;2;8;47,8;40;6774;2996;2;9
05.12.2024;21:35;435;435;872,2;5580;0;33709;16;41,3;59;6775;2609;2;8;47,8;40;6771;2971;2;9
05.12.2024;21:40;435;435;871,3;5594;0;33576;18;41,3;57;6749;2601;2;8;47,9;40;6748;2994;2;9
05.12.2024;21:45;435;435;871,3;5580;0;33574;10;41,3;52;6744;2589;2;8;47,8;42;6745;2992;2;9
05.12.2024;21:50;435;435;871,3;5596;0;33600;19;41,3;61;6752;2595;2;8;47,8;47;6751;3002;2;9
05.12.2024;21:55;435;435;871,3;5471;0;33620;14;39,8;52;6755;2495;2;8;47,8;40;6753;2975;2;9
05.12.2024;22:00;435;435;871,3;5499;0;33705;15;39,8;54;6773;2508;2;8;47,8;42;6771;2992;2;9
05.12.2024;22:05;435;435;871,3;5386;0;33714;22;38,3;57;6775;2404;2;8;47,8;42;6774;2981;2;9
05.12.2024;22:10;436;435;871,3;5398;0;33843;-11;38,3;23;6796;2412;2;8;47,8;45;6800;2986;2;9
05.12.2024;22:15;435;435;870,4;5580;0;33792;-56;41,3;17;6791;2595;2;8;47,9;9;6790;2986;2;9
05.12.2024;22:20;436;435;871,3;5590;0;33785;-548;41,3;-297;6765;2595;2;8;47,8;-168;6774;2996;2;9
05.12.2024;22:25;436;435;870,4;5564;0;33785;-479;41,3;-231;6765;2595;2;8;47,8;-167;6771;2969;2;9
05.12.2024;22:30;435;435;871,3;5580;0;33591;11;41,3;35;6749;2584;2;8;47,9;62;6748;2996;2;9
05.12.2024;22:35;435;435;871,3;5584;0;33610;9;41,3;35;6752;2593;2;8;47,8;59;6753;2990;2;9
05.12.2024;22:40;435;435;871,3;5572;0;33654;5;41,3;31;6762;2574;2;8;47,8;57;6764;2998;2;9
05.12.2024;22:45;435;435;871,3;5534;0;33661;11;40,3;35;6762;2534;2;8;47,8;59;6761;3000;2;9
05.12.2024;22:50;435;435;871,3;5527;0;33711;11;40,3;31;6773;2534;2;8;47,9;56;6774;2994;2;9
05.12.2024;22:55;435;435;871,3;5521;0;33777;13;40,4;31;6783;2550;2;8;47,8;61;6784;2971;2;9
05.12.2024;23:00;435;435;871,3;5509;0;33820;12;40,4;31;6794;2532;2;8;47,9;61;6795;2977;2;9
05.12.2024;23:05;435;435;871,3;5412;0;33829;16;38,8;35;6794;2437;2;8;47,8;61;6800;2975;2;9
05.12.2024;23:10;435;435;871,3;5448;0;33837;-51;38,8;-2;6796;2455;2;8;47,8;24;6795;2990;2;9
05.12.2024;23:15;435;435;871,3;5523;0;33833;-128;40,3;-2;6794;2526;2;8;47,8;-43;6792;2998;2;9
05.12.2024;23:20;436;435;870,4;5511;0;33839;-128;40,3;2;6796;2532;2;8;47,9;-43;6792;2979;2;9
05.12.2024;23:25;435;435;871,3;5598;0;33846;-159;41,8;-33;6794;2613;2;8;47,8;-40;6792;2986;2;9
05.12.2024;23:30;435;435;871,3;5606;0;33847;-163;41,8;-35;6791;2617;2;8;47,8;-45;6792;2990;2;9
05.12.2024;23:35;435;435;871,3;5519;0;33803;-163;40,3;-36;6786;2532;2;8;47,8;-42;6784;2988;2;9
05.12.2024;23:40;435;435;871,3;5507;0;33855;-189;40,3;-69;6794;2530;2;8;47,8;-40;6795;2977;2;9
05.12.2024;23:45;435;435;872,2;5422;0;33855;-222;38,9;-69;6791;2445;2;8;47,8;-76;6792;2977;2;9
05.12.2024;23:50;435;435;871,3;5402;0;33925;-708;38,8;-313;6796;2418;2;8;47,8;-321;6795;2984;2;9
05.12.2024;23:55;436;435;872,2;5438;0;33851;-815;38,8;-384;6778;2449;2;8;47,8;-358;6782;2990;2;9
06.12.2024;00:00;436;435;871,3;5521;0;33722;-467;40,3;-170;6765;2526;2;8;47,9;-219;6761;2996;2;9
06.12.2024;00:05;435;435;871,3;5609;0;33777;-473;41,8;-172;6775;2629;2;8;47,9;-213;6771;2979;2;9
06.12.2024;00:10;435;435;871,3;5586;0;33774;-472;41,8;-168;6778;2609;2;8;47,8;-215;6774;2977;2;9
06.12.2024;00:15;435;435;871,3;5495;0;33842;-468;40,3;-172;6788;2524;2;8;47,8;-215;6784;2971;2;9
06.12.2024;00:20;435;435;871,3;5499;0;33836;-466;40,4;-167;6788;2536;2;8;47,9;-212;6784;2963;2;9
06.12.2024;00:25;435;435;871,3;5491;0;33820;-466;40,4;-168;6788;2505;2;8;47,8;-215;6782;2986;2;9
06.12.2024;00:30;435;435;871,3;5503;0;33703;-395;40,3;-172;6762;2532;2;8;47,8;-144;6764;2971;2;9
06.12.2024;00:35;435;435;871,3;5525;0;33715;-397;40,3;-168;6765;2536;2;8;47,8;-146;6764;2990;2;9
06.12.2024;00:40;435;435;873,1;5469;0;33713;-322;39,3;-95;6770;2491;2;8;47,8;-148;6769;2977;2;9
06.12.2024;00:45;435;435;871,3;5444;0;33705;-319;38,8;-99;6765;2439;2;8;47,9;-146;6761;3006;2;9
06.12.2024;00:50;435;435;871,3;5402;0;33658;-232;38,8;-68;6760;2427;2;8;47,8;-85;6758;2975;2;9
06.12.2024;00:55;435;435;871,3;5523;0;33729;-234;40,5;-66;6778;2536;2;8;47,8;-87;6774;2988;2;9
06.12.2024;01:00;436;435;871,3;5538;0;33772;-238;40,6;-66;6783;2550;2;8;47,8;-85;6782;2988;2;9
06.12.2024;01:05;435;435;872,2;5525;0;33650;-122;40,6;-45;6762;2548;2;8;47,9;5;6769;2977;2;9
06.12.2024;01:10;435;435;871,3;5548;0;33652;-116;40,6;-49;6757;2556;2;8;47,8;10;6764;2998;2;9
06.12.2024;01:15;435;435;871,3;5479;0;33630;-28;39,1;30;6760;2465;2;8;47,9;28;6761;2981;2;9
06.12.2024;01:20;435;435;872,2;5475;0;33576;-26;39,1;31;6749;2467;2;8;47,8;24;6751;3008;2;9
06.12.2024;01:25;435;435;871,3;5509;0;33360;-15;39,1;30;6708;2481;2;8;47,9;33;6706;3028;2;9
06.12.2024;01:30;435;435;872,2;5558;0;33388;-17;40,6;28;6710;2552;2;8;47,8;35;6714;3006;2;9
06.12.2024;01:35;435;435;871,3;5598;0;33447;-18;40,6;24;6723;2582;2;8;47,8;35;6727;3016;2;9
06.12.2024;01:40;435;435;871,3;5540;0;33422;-16;40,5;31;6718;2568;2;8;47,8;40;6719;2971;2;9
06.12.2024;01:45;435;435;872,2;5442;0;33411;2;39,1;35;6721;2463;2;8;47,8;45;6717;2981;2;9
06.12.2024;01:50;435;435;872,2;5422;0;33228;1;39,0;36;6684;2441;2;8;47,8;45;6686;2981;2;9
06.12.2024;01:55;435;435;872,2;5434;0;33240;1;39,1;35;6687;2439;2;8;47,9;45;6686;2996;2;9
06.12.2024;02:00;436;435;872,2;5414;0;33292;-1;39,0;31;6695;2445;2;8;47,8;49;6693;2969;2;9
06.12.2024;02:05;435;435;871,3;5530;0;33240;-6;40,6;38;6687;2540;2;8;47,9;42;6686;2990;2;9
06.12.2024;02:10;435;435;871,3;5532;0;33246;-3;40,6;38;6689;2536;2;8;47,8;42;6691;2996;2;9
06.12.2024;02:15;435;435;872,2;5430;0;33269;1;39,1;35;6689;2449;2;8;47,8;40;6691;2981;2;9
06.12.2024;02:20;435;435;872,2;5380;0;33254;-1;37,6;36;6684;2382;2;8;47,8;40;6683;2998;2;9
06.12.2024;02:25;435;435;872,2;5386;0;33239;-2;37,5;36;6687;2374;2;8;47,9;47;6686;3012;2;9
06.12.2024;02:30;435;435;871,3;5347;0;33256;1;37,6;35;6687;2356;2;8;47,8;43;6691;2992;2;9
06.12.2024;02:35;435;435;872,2;5434;0;33310;-4;39,0;35;6695;2465;2;8;47,8;42;6696;2969;2;9
06.12.2024;02:40;435;435;871,3;5436;0;33371;1;39,0;42;6710;2455;2;8;47,8;42;6714;2986;2;9
06.12.2024;02:45;435;435;871,3;5426;0;33373;-0;39,1;31;6710;2455;2;8;47,8;40;6717;2979;2;9
06.12.2024;02:50;435;435;872,2;5428;0;33395;3;39,0;35;6713;2457;2;8;47,8;42;6717;2971;2;9
06.12.2024;02:55;435;435;871,3;5473;0;33374;5;39,0;42;6710;2451;2;8;47,9;42;6714;2957;2;9
06.12.2024;03:00;435;435;871,3;5323;0;33370;5;37,5;31;6710;2343;2;8;47,9;42;6709;2979;2;9
06.12.2024;03:05;435;435;872,2;5353;0;33367;3;37,5;38;6708;2372;2;8;47,8;42;6706;2981;2;9
06.12.2024;03:10;435;435;872,2;5382;0;33307;5;37,6;36;6700;2386;2;8;47,9;43;6699;2996;2;9
06.12.2024;03:15;435;435;872,2;5361;0;33311;-2;37,6;30;6695;2356;2;8;47,8;40;6696;3006;2;9
06.12.2024;03:20;436;435;872,2;5392;0;33307;3;37,6;36;6697;2380;2;8;47,8;47;6696;3012;2;9
06.12.2024;03:25;435;435;872,2;5465;0;33290;-1;39,1;31;6692;2477;2;8;47,9;42;6693;2973;2;9
06.12.2024;03:30;435;435;872,2;5442;0;33329;-4;39,1;38;6700;2461;2;8;47,9;42;6704;2981;2;9
06.12.2024;03:35;435;435;872,2;5361;0;33328;4;37,6;40;6700;2376;2;8;47,8;40;6699;2986;2;9
06.12.2024;03:40;435;435;871,3;5380;0;33326;1;37,6;35;6700;2380;2;8;47,9;40;6701;3000;2;9
06.12.2024;03:45;435;435;871,3;5349;0;33271;4;37,6;36;6695;2370;2;8;47,8;40;6691;3006;2;9
06.12.2024;03:50;435;435;871,3;5325;0;33340;7;37,6;36;6705;2348;2;8;47,9;40;6701;2977;2;9
06.12.2024;03:55;435;435;872,2;5376;0;33288;-1;37,6;33;6692;2368;2;8;47,9;40;6693;3008;2;9
06.12.2024;04:00;435;435;873,1;5380;0;33276;1;37,6;38;6689;2384;2;8;47,8;33;6691;2996;2;9
06.12.2024;04:05;435;435;872,2;5382;0;33365;3;37,6;35;6710;2392;2;8;47,9;40;6709;2990;2;9
06.12.2024;04:10;435;435;872,2;5321;0;33371;8;37,5;42;6708;2378;2;9;46,7;47;6709;2943;2;8
06.12.2024;04:15;435;435;871,3;5278;0;33384;7;37,5;38;6710;2352;2;9;46,7;49;6714;2927;2;8
06.12.2024;04:20;435;435;872,2;5252;0;33337;3;37,5;31;6705;2356;2;9;46,7;42;6706;2896;2;8
06.12.2024;04:25;435;435;872,2;5250;0;33324;5;37,5;36;6700;2341;2;9;46,7;40;6704;2902;2;8
06.12.2024;04:30;436;435;872,2;5317;0;33317;6;37,5;31;6700;2364;2;9;46,7;38;6699;2953;2;8
06.12.2024;04:35;435;435;872,2;5286;0;33302;6;37,5;35;6697;2360;2;9;46,7;45;6696;2927;2;8
06.12.2024;04:40;436;435;872,2;5303;0;33314;2;37,5;40;6697;2368;2;9;46,7;45;6699;2935;2;8
06.12.2024;04:45;436;435;871,3;5317;0;33222;-3;37,5;35;6676;2378;2;9;46,7;42;6678;2939;2;8
06.12.2024;04:50;435;435;872,2;5376;0;33153;-10;37,5;30;6666;2339;2;9;48,1;40;6665;3014;2;8
06.12.2024;04:55;435;435;872,2;5343;0;33118;1;37,5;49;6658;2348;2;9;48,2;36;6654;2996;2;8
06.12.2024;05:00;435;435;872,2;5293;0;33199;25;37,5;52;6676;2335;2;9;46,6;35;6675;2957;2;8
06.12.2024;05:05;435;435;872,2;5311;0;33382;11;37,5;40;6713;2376;2;9;46,7;42;6714;2935;2;8
06.12.2024;05:10;435;435;872,2;5305;0;33333;10;37,5;42;6702;2362;2;9;46,7;43;6699;2943;2;8
06.12.2024;05:15;435;435;873,1;5286;0;33266;10;37,5;42;6689;2364;2;9;46,7;40;6691;2923;2;8
06.12.2024;05:20;435;435;873,1;5220;0;33817;-36;37,5;3;6794;2348;2;9;45,2;28;6795;2872;2;8
06.12.2024;05:25;435;435;873,1;5216;0;33790;-76;37,5;0;6786;2362;2;9;45,2;-9;6784;2854;2;8
06.12.2024;05:30;436;435;872,2;5209;0;33470;-25;37,5;9;6723;2360;2;9;45,2;35;6725;2850;2;8
06.12.2024;05:35;436;435;872,2;5191;0;33421;-22;37,5;14;6715;2356;2;9;45,2;38;6717;2836;2;8
06.12.2024;05:40;435;435;872,2;5309;0;33329;-23;37,5;16;6695;2384;2;9;46,7;35;6696;2925;2;8
06.12.2024;05:45;435;435;872,2;5295;0;33303;-27;37,5;14;6689;2374;2;9;46,7;35;6693;2921;2;8
06.12.2024;05:50;435;435;873,1;5242;0;33303;-12;37,5;23;6692;2386;2;9;45,2;36;6693;2856;2;8
06.12.2024;05:55;435;435;873,1;5187;0;33217;-7;37,5;19;6674;2354;2;9;45,2;40;6675;2834;2;8
06.12.2024;06:00;435;435;873,1;5226;0;33344;8;37,5;35;6700;2364;2;9;45,2;45;6706;2862;2;8
06.12.2024;06:05;435;435;873,1;5193;0;33586;-16;37,5;21;6749;2358;2;9;45,2;35;6751;2836;2;8
06.12.2024;06:10;435;435;873,1;5179;0;33660;-17;37,5;23;6760;2350;2;9;45,2;35;6764;2830;2;8
06.12.2024;06:15;436;435;873,1;5165;0;33690;-15;37,5;24;6770;2341;2;9;45,2;40;6769;2823;2;8
06.12.2024;06:20;435;435;873,1;5209;0;33708;-15;37,5;17;6770;2382;2;9;45,2;35;6771;2836;2;8
06.12.2024;06:25;435;435;873,1;5199;0;33571;-11;37,5;23;6742;2358;2;9;45,2;38;6740;2842;2;8
06.12.2024;06:30;435;435;872,2;5212;0;33565;-11;37,5;23;6742;2400;2;9;45,2;40;6745;2811;2;8
06.12.2024;06:35;435;435;872,2;5209;0;33521;-16;37,5;21;6736;2380;2;9;45,2;33;6738;2830;2;8
06.12.2024;06:40;435;435;873,1;5187;0;33375;-24;37,5;16;6705;2358;2;9;45,2;30;6706;2830;2;8
06.12.2024;06:45;435;435;873,1;5191;0;33399;-20;37,5;24;6713;2364;2;9;45,2;40;6714;2828;2;8
06.12.2024;06:50;435;435;873,1;5118;0;33334;-13;37,5;21;6697;2372;2;9;43,7;35;6699;2747;2;8
06.12.2024;06:55;435;435;873,1;5153;0;33125;-8;37,5;28;6656;2362;2;9;43,7;35;6660;2791;2;8
06.12.2024;07:00;435;435;873,1;5062;0;33164;-6;37,5;30;6669;2333;2;9;43,7;35;6670;2728;2;8
06.12.2024;07:05;435;435;873,1;5187;0;33237;-9;37,5;23;6674;2410;2;9;43,7;40;6675;2777;2;8
06.12.2024;07:10;436;435;873,1;5122;0;33160;3;37,5;24;6661;2380;2;9;43,7;40;6662;2742;2;8
06.12.2024;07:15;435;435;873,1;5236;0;33009;-11;37,5;26;6635;2364;2;9;45,2;35;6636;2872;2;8
06.12.2024;07:20;435;435;872,2;5214;0;33202;2;37,5;42;6676;2364;2;9;45,2;62;6680;2850;2;8
06.12.2024;07:25;435;435;872,2;5179;0;33398;5;37,5;30;6710;2364;2;9;45,2;43;6712;2815;2;8
06.12.2024;07:30;435;435;873,1;5137;0;33335;8;37,5;28;6700;2366;2;9;43,7;40;6699;2771;2;8
06.12.2024;07:35;435;435;873,1;5112;0;33266;19;37,5;36;6684;2354;2;9;43,7;49;6686;2759;2;8
06.12.2024;07:40;435;435;873,1;5114;0;33174;11;37,5;31;6666;2364;2;9;43,7;45;6670;2751;2;8
06.12.2024;07:45;435;435;873,1;5110;0;33172;11;37,5;35;6666;2360;2;9;43,7;45;6673;2751;2;8
06.12.2024;07:50;435;435;872,2;5130;0;33053;12;37,5;36;6645;2352;2;9;43,7;45;6644;2761;2;8
06.12.2024;07:55;435;435;873,1;5120;0;33044;11;37,5;33;6645;2362;2;9;43,7;43;6644;2759;2;8
06.12.2024;08:00;436;435;873,1;5151;0;33077;12;37,5;35;6648;2380;2;9;43,7;45;6649;2771;2;8
06.12.2024;08:05;438;435;863,0;8047;0;33333;-23;67,6;109;6713;3893;2;9;73,5;102;6714;4154;2;8
06.12.2024;08:10;433;435;865,7;6832;0;33341;11;56,3;80;6710;3399;2;8;57,8;82;6706;3433;2;9
06.12.2024;08:15;433;435;873,1;5284;0;33299;26;37,5;49;6692;2368;2;9;46,5;49;6696;2917;2;8
06.12.2024;08:20;434;435;873,1;4968;0;33200;23;37,5;42;6676;2360;2;9;40,7;38;6675;2609;2;8
06.12.2024;08:25;436;435;873,1;4956;0;33381;23;37,5;43;6710;2374;2;9;40,7;35;6709;2582;2;8
06.12.2024;08:30;436;435;872,2;5043;0;33423;18;37,5;43;6718;2370;2;9;42,2;38;6717;2674;2;8
06.12.2024;08:35;436;435;873,1;5082;0;33320;13;37,5;42;6697;2376;2;9;42,1;36;6696;2706;2;8
06.12.2024;08:40;435;435;872,2;5106;0;33328;15;37,5;45;6697;2362;2;9;43,7;40;6699;2745;2;8
06.12.2024;08:45;435;435;873,1;5124;0;33318;14;37,5;40;6700;2362;2;9;43,7;38;6696;2763;2;8
06.12.2024;08:50;434;435;873,1;5009;0;33300;10;37,5;45;6695;2356;2;9;42,2;36;6693;2653;2;8
06.12.2024;08:55;435;435;873,1;5013;0;33319;9;37,5;42;6700;2350;2;9;42,2;36;6696;2663;2;8
06.12.2024;09:00;435;435;873,1;4975;0;33320;10;37,5;38;6700;2380;2;9;40,7;33;6696;2595;2;8
06.12.2024;09:05;435;435;873,1;4936;0;33322;8;37,4;40;6697;2360;2;9;40,7;30;6696;2576;2;8
06.12.2024;09:10;436;435;872,2;5135;0;33336;2;37,5;36;6700;2374;2;9;43,7;31;6699;2761;2;8
06.12.2024;09:15;435;435;872,2;5141;0;33290;-5;37,5;36;6692;2356;2;9;43,7;24;6693;2785;2;8
06.12.2024;09:20;435;435;872,2;5155;0;33313;3;37,5;40;6697;2380;2;9;43,7;33;6696;2775;2;8
06.12.2024;09:25;435;435;873,1;5017;0;33315;1;37,5;40;6695;2358;2;9;41,9;31;6696;2659;2;8
06.12.2024;09:30;435;435;873,1;5037;0;33308;-3;37,5;36;6695;2366;2;9;41,9;24;6693;2672;2;8
06.12.2024;09:35;435;435;872,2;5025;0;33287;3;37,5;42;6689;2368;2;9;41,9;28;6691;2657;2;8
06.12.2024;09:40;435;435;872,2;5043;0;33355;6;37,5;38;6702;2386;2;9;41,9;30;6701;2657;2;8
06.12.2024;09:45;435;435;872,2;4997;0;33455;8;37,5;38;6729;2345;2;9;41,9;33;6725;2651;2;8
06.12.2024;09:50;435;435;872,2;5009;0;33563;3;37,5;42;6749;2362;2;9;41,9;28;6745;2647;2;8
06.12.2024;09:55;437;435;872,2;5003;0;33489;2;37,5;36;6734;2348;2;9;41,9;26;6730;2655;2;8
06.12.2024;10:00;436;435;872,2;5082;0;33507;-1;37,5;38;6734;2354;2;9;43,4;28;6735;2745;2;8
06.12.2024;10:05;435;435;872,2;5141;0;33526;1;37,5;40;6739;2362;2;9;43,4;26;6738;2779;2;8
