Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.12.2024;10:10;439;435;873,1;4837;0;33500;-39;89,3;146;6755;4837;2;8;-0,1;2;406;0;1;1
06.12.2024;10:15;439;435;869,4;5128;0;33532;-32;100,1;191;6762;5128;2;8;-0,1;2;5;0;1;1
06.12.2024;10:20;438;435;868,5;5155;0;33561;-36;100,1;186;6765;5155;2;8;-0,1;2;3;0;1;1
06.12.2024;10:25;438;435;868,5;5070;0;33516;-41;100,1;189;6757;5070;2;8;-0,1;2;3;0;1;1
06.12.2024;10:30;438;435;868,5;5112;0;33359;-5;100,1;227;6731;5112;2;8;-0,1;2;3;0;1;1
06.12.2024;10:35;438;435;869,4;5133;0;33514;7;100,1;233;6770;5133;2;8;-0,1;2;3;0;1;1
06.12.2024;10:40;438;435;868,5;5118;0;33024;-4;100,1;229;6666;5118;2;8;-0,1;2;3;0;1;1
06.12.2024;10:45;438;435;870,4;5092;0;32975;-12;100,1;217;6656;5092;2;8;-0,1;2;3;0;1;1
06.12.2024;10:50;438;435;869,4;5135;0;33133;-6;100,1;229;6684;5135;2;8;-0,1;2;3;0;1;1
06.12.2024;10:55;437;435;869,4;5128;0;32977;-17;100,1;201;6658;5128;2;8;-0,0;2;3;0;1;1
06.12.2024;11:00;437;435;869,4;5108;0;33014;-14;100,1;217;6663;5108;2;8;0,0;2;3;0;1;1
06.12.2024;11:05;438;435;868,5;5151;0;33625;6;100,1;220;6788;5151;2;8;0,0;2;3;0;1;1
06.12.2024;11:10;437;435;869,4;5165;0;33495;7;100,1;229;6760;5165;2;8;0,0;2;3;0;1;1
06.12.2024;11:15;437;435;869,4;5189;0;33570;4;100,1;226;6775;5189;2;8;0,0;2;3;0;1;1
06.12.2024;11:20;437;435;869,4;5102;0;33548;8;100,1;220;6773;5102;2;8;0,0;2;3;0;1;1
06.12.2024;11:25;438;435;868,5;5145;0;33619;3;100,1;234;6778;5145;2;8;0,1;2;3;0;1;1
06.12.2024;11:30;437;435;870,4;5130;0;33591;-242;100,1;-21;6762;5130;2;8;0,1;2;3;0;1;1
06.12.2024;11:35;437;435;868,5;5116;0;33600;-235;100,1;-9;6762;5116;2;8;0,1;2;3;0;1;1
06.12.2024;11:40;438;435;868,5;5116;0;33576;-138;100,1;85;6768;5116;2;8;0,1;2;3;0;1;1
06.12.2024;11:45;437;435;868,5;5096;0;33558;-135;100,1;73;6760;5096;2;8;0,1;2;3;0;1;1
06.12.2024;11:50;435;435;870,4;5084;0;33603;-132;100,1;90;6770;5084;2;8;0,1;2;3;0;1;1
06.12.2024;11:55;437;435;868,5;5120;0;33434;-20;100,1;201;6744;5120;2;8;0,1;2;3;0;1;1
06.12.2024;12:00;435;435;868,5;5145;0;33488;-24;100,1;201;6760;5145;2;8;0,1;2;3;0;1;1
06.12.2024;12:05;435;435;870,4;5153;0;33614;-22;100,1;200;6783;5153;2;8;0,2;2;3;0;1;1
06.12.2024;12:10;435;435;868,5;5120;0;33654;-221;100,1;3;6778;5120;2;8;0,2;2;3;0;1;1
06.12.2024;12:15;435;435;868,5;5137;0;33555;-196;100,1;30;6762;5137;2;8;0,2;2;3;0;1;1
06.12.2024;12:20;435;435;869,4;5062;0;33536;-65;98,6;158;6762;5062;2;8;0,2;2;3;0;1;1
06.12.2024;12:25;435;435;869,4;5112;0;33692;-97;98,6;116;6794;5112;2;8;0,1;2;3;0;1;1
06.12.2024;12:30;434;435;869,4;5066;0;33704;-275;98,6;-61;6783;5066;2;8;0,1;2;3;0;1;1
06.12.2024;12:35;436;435;867,6;5118;0;33376;-25;98,6;186;6734;5118;2;8;0,1;2;3;0;1;1
06.12.2024;12:40;435;435;868,5;5145;0;33609;0;98,5;220;6783;5086;2;8;0,2;2;3;0;1;1
06.12.2024;12:45;435;435;868,5;5090;0;33668;-101;98,6;113;6788;5090;2;8;0,2;2;3;0;1;1
06.12.2024;12:50;435;435;867,6;5124;0;33662;-96;98,6;123;6788;5124;2;8;0,2;2;3;0;1;1
06.12.2024;12:55;435;435;868,5;5135;0;33628;-103;98,6;113;6778;5135;2;8;0,2;2;3;0;1;1
06.12.2024;13:00;434;435;869,4;5096;0;33183;-8;98,5;212;6700;5096;2;8;0,3;2;3;0;1;1
06.12.2024;13:05;435;435;869,4;5116;0;33137;-4;98,5;220;6687;5116;2;8;0,3;2;3;0;1;1
06.12.2024;13:10;434;435;869,4;5088;0;33289;0;98,5;219;6718;5088;2;8;0,3;2;3;0;1;1
06.12.2024;13:15;435;435;869,4;5122;0;33354;-3;98,6;214;6734;5122;2;8;0,3;2;3;0;1;1
06.12.2024;13:20;435;435;868,5;5104;0;33484;-52;98,5;167;6757;5104;2;8;0,3;2;3;0;1;1
06.12.2024;13:25;435;435;867,6;5094;0;33574;-185;98,5;40;6765;5088;2;8;0,3;2;3;0;1;1
06.12.2024;13:30;435;435;868,5;5128;0;33536;1;98,5;224;6765;5128;2;8;0,3;2;3;0;1;1
06.12.2024;13:35;436;435;867,6;5149;0;33252;-7;98,5;208;6715;5149;2;8;0,3;2;3;0;1;1
06.12.2024;13:40;436;435;867,6;5116;0;33541;-6;98,5;214;6773;5116;2;8;0,3;2;3;0;1;1
06.12.2024;13:45;436;435;867,6;5137;0;33746;-280;98,5;-64;6788;5137;2;8;0,3;2;3;0;1;1
06.12.2024;13:50;435;435;868,5;5149;0;33503;-118;100,0;94;6752;5149;2;8;0,3;2;3;0;1;1
06.12.2024;13:55;435;435;868,5;5173;0;33504;-42;100,0;181;6762;5173;2;8;0,3;2;3;0;1;1
06.12.2024;14:00;435;435;869,4;5149;0;33436;-23;100,0;210;6744;5149;2;8;0,3;2;3;0;1;1
06.12.2024;14:05;435;435;868,5;5159;0;33669;-131;100,0;87;6786;5159;2;8;0,3;2;3;0;1;1
06.12.2024;14:10;435;435;868,5;5167;0;33564;-126;100,0;94;6765;5167;2;8;0,3;2;3;0;1;1
06.12.2024;14:15;435;435;867,6;5147;0;33234;-8;100,0;226;6708;5147;2;8;0,3;2;3;0;1;1
06.12.2024;14:20;435;435;867,6;5193;0;32978;-6;100,0;229;6658;5193;2;8;0,3;2;3;0;1;1
06.12.2024;14:25;435;435;867,6;5126;0;32786;-24;100,0;212;6624;5126;2;8;0,3;2;3;0;1;1
06.12.2024;14:30;435;435;867,6;5179;0;33218;-8;100,0;217;6708;5179;2;8;0,4;2;3;0;1;1
06.12.2024;14:35;435;435;866,7;5157;0;33153;-13;100,1;214;6687;5157;2;8;0,4;2;3;0;1;1
06.12.2024;14:40;436;435;867,6;5173;0;33028;-17;100,1;207;6666;5173;2;8;0,4;2;3;0;1;1
06.12.2024;14:45;436;435;868,5;5197;0;33125;-14;100,1;224;6692;5197;2;8;0,4;2;3;0;1;1
06.12.2024;14:50;437;435;868,5;5120;0;33265;-2;100,1;226;6718;5120;2;8;0,4;2;3;0;1;1
06.12.2024;14:55;437;435;867,6;5141;0;33201;-7;100,1;224;6705;5141;2;8;0,4;2;3;0;1;1
06.12.2024;15:00;437;435;867,6;5173;0;33052;-10;100,1;219;6676;5173;2;8;0,4;2;3;0;1;1
06.12.2024;15:05;438;435;866,7;5120;0;33169;-10;100,1;226;6692;5120;2;8;0,4;2;3;0;1;1
06.12.2024;15:10;447;435;866,7;5157;0;33366;-7;100,1;224;6736;5157;2;8;0,4;2;3;0;1;1
06.12.2024;15:15;449;435;866,7;5197;0;32937;14;100,1;252;6648;5197;2;8;0,4;2;3;0;1;1
06.12.2024;15:20;450;435;867,6;5167;0;33128;16;100,1;253;6689;5167;2;8;0,4;2;3;0;1;1
06.12.2024;15:25;451;435;867,6;5171;0;32974;14;100,1;240;6658;5171;2;8;0,4;2;3;0;1;1
06.12.2024;15:30;451;435;868,5;5147;0;32902;11;100,1;252;6648;5147;2;8;0,4;2;3;0;1;1
06.12.2024;15:35;453;435;867,6;5080;0;32965;14;100,1;260;6656;5080;2;8;0,3;2;3;0;1;1
06.12.2024;15:40;455;435;867,6;5110;0;33183;10;100,1;245;6700;5110;2;8;0,3;2;3;0;1;1
06.12.2024;15:45;457;435;867,6;5169;0;33653;-51;100,1;175;6796;5169;2;8;0,3;2;3;0;1;1
06.12.2024;15:50;458;435;867,6;5139;0;33711;-149;100,1;78;6799;5139;2;8;0,3;2;3;0;1;1
06.12.2024;15:55;461;435;868,5;5128;0;33354;-17;100,1;219;6736;5128;2;8;0,3;2;3;0;1;1
06.12.2024;16:00;463;435;867,6;5163;0;33286;-24;100,1;196;6721;5163;2;8;0,3;2;3;0;1;1
06.12.2024;16:05;466;435;868,5;5143;0;33290;-12;100,1;219;6723;5143;2;8;0,3;2;3;0;1;1
06.12.2024;16:10;470;435;868,5;5145;0;33191;-20;100,1;210;6700;5145;2;8;0,3;2;3;0;1;1
06.12.2024;16:15;473;435;868,5;5193;0;33248;-13;100,1;212;6715;5193;2;8;0,3;2;3;0;1;1
06.12.2024;16:20;477;435;868,5;5169;0;33282;-11;100,1;214;6721;5169;2;8;0,3;2;3;0;1;1
06.12.2024;16:25;482;435;868,5;5183;0;32986;-18;100,1;217;6661;5183;2;8;0,3;2;3;0;1;1
06.12.2024;16:30;486;435;868,5;5155;0;33105;-18;100,1;217;6687;5155;2;8;0,3;2;3;0;1;1
06.12.2024;16:35;494;435;870,4;4760;0;32928;-1;86,8;194;6650;4760;2;9;0,0;2;3;0;2;11
06.12.2024;16:40;458;435;852,8;9807;0;33656;-95;99,8;161;6788;4958;2;9;99,8;134;6784;4849;2;8
06.12.2024;16:45;446;435;851,9;10065;0;33784;-667;99,8;-142;6788;4995;2;9;99,9;-109;6790;5062;2;8
06.12.2024;16:50;435;435;857,4;9455;0;33689;-457;91,8;-21;6783;4802;2;9;84,6;-82;6774;4652;2;8
06.12.2024;16:55;432;435;862,0;7958;0;33719;-340;71,8;-35;6786;4104;2;9;64,5;-85;6774;3854;2;8
06.12.2024;17:00;434;435;864,8;7038;0;33673;-297;61,7;-40;6775;3632;2;9;54,8;-94;6766;3407;2;8
06.12.2024;17:05;434;435;868,5;6486;0;33633;-262;52,5;-43;6762;3220;2;8;52,1;-99;6756;3265;2;9
06.12.2024;17:10;435;435;867,6;6409;0;33646;-233;52,5;-40;6770;3168;2;8;52,0;-64;6769;3241;2;9
06.12.2024;17:15;435;435;867,6;6475;0;33673;-220;52,5;-35;6775;3202;2;8;52,0;-56;6771;3273;2;9
06.12.2024;17:20;435;435;867,6;6498;0;33559;1;52,5;12;6755;3223;2;8;52,1;130;6761;3275;2;9
06.12.2024;17:25;436;435;867,6;6490;0;33407;-1;52,5;52;6729;3200;2;8;52,0;73;6727;3289;2;9
06.12.2024;17:30;431;435;905,6;2001;5000;33072;-5;19,7;47;6635;1310;2;10;11,1;-82;6626;691;2;10
06.12.2024;17:35;476;435;866,7;4731;0;33376;13;87,2;201;6742;4731;2;9;0,1;2;36;0;2;11
06.12.2024;17:40;458;435;861,1;8055;0;33625;-85;71,8;78;6775;4053;2;9;68,6;66;6771;4002;2;8
06.12.2024;17:45;441;435;857,4;9058;0;33624;-158;81,7;83;6775;4462;2;9;83,8;71;6777;4596;2;8
06.12.2024;17:50;434;435;861,1;7824;0;33626;-68;71,7;83;6775;4065;2;9;62,9;68;6771;3759;2;8
06.12.2024;17:55;467;435;870,4;4738;0;33449;11;86,8;188;6752;4738;2;9;-0,1;2;258;0;2;11
06.12.2024;18:00;450;435;860,2;8179;0;33493;-28;71,7;109;6749;4051;2;9;70,9;104;6748;4128;2;8
06.12.2024;18:05;437;435;860,2;8410;0;33532;-28;76,5;111;6760;4247;2;8;71,9;121;6756;4162;2;9
06.12.2024;18:10;433;435;863,0;7282;0;33590;36;61,6;89;6765;3605;2;9;61,0;121;6769;3676;2;8
06.12.2024;18:15;434;435;867,6;6459;0;33615;23;52,5;87;6773;3198;2;8;52,1;59;6769;3261;2;9
06.12.2024;18:20;434;435;869,4;6010;0;33608;40;51,7;85;6770;3158;2;9;44,6;57;6761;2852;2;8
06.12.2024;18:25;435;435;868,5;5993;0;33622;45;51,7;83;6773;3144;2;9;44,6;59;6769;2850;2;8
06.12.2024;18:30;435;435;868,5;6024;0;33673;36;51,7;82;6778;3168;2;9;44,6;57;6777;2856;2;8
06.12.2024;18:35;435;435;869,4;6032;0;33701;39;51,7;85;6786;3162;2;9;44,5;57;6782;2870;2;8
06.12.2024;18:40;435;435;868,5;6024;0;33733;34;51,7;64;6788;3166;2;9;44,5;73;6787;2858;2;8
06.12.2024;18:45;435;435;868,5;6024;0;33654;30;51,7;63;6775;3162;2;9;44,6;69;6774;2862;2;8
06.12.2024;18:50;435;435;868,5;5993;0;33637;35;51,7;64;6773;3152;2;9;44,6;73;6769;2842;2;8
06.12.2024;18:55;435;435;868,5;5939;0;33590;36;51,7;61;6762;3156;2;9;43,2;69;6758;2783;2;8
06.12.2024;19:00;435;435;869,4;5933;0;33595;31;51,7;59;6762;3168;2;9;43,1;69;6758;2765;2;8
06.12.2024;19:05;435;435;869,4;5949;0;33551;29;51,7;57;6752;3174;2;9;43,1;68;6748;2765;2;8
06.12.2024;19:10;435;435;869,4;5856;0;33583;38;51,7;66;6760;3172;2;9;41,7;75;6758;2684;2;8
06.12.2024;19:15;435;435;869,4;5825;0;33577;36;51,7;61;6760;3150;2;9;41,6;73;6753;2668;2;8
06.12.2024;19:20;435;435;869,4;5845;0;33553;32;51,7;63;6755;3170;2;9;41,7;69;6751;2676;2;8
06.12.2024;19:25;435;435;869,4;5827;0;33571;29;51,7;63;6757;3160;2;9;41,6;68;6756;2668;2;8
06.12.2024;19:30;435;435;870,4;5797;0;33586;38;50,0;61;6760;3083;2;8;42,1;68;6756;2714;2;9
06.12.2024;19:35;435;435;870,4;5694;0;33565;34;48,5;61;6755;2984;2;8;42,1;62;6753;2710;2;9
06.12.2024;19:40;435;435;870,4;5681;0;33574;30;48,5;57;6755;2971;2;8;42,1;59;6751;2710;2;9
06.12.2024;19:45;435;435;870,4;5694;0;33596;32;48,5;57;6760;2984;2;8;42,1;61;6753;2710;2;9
06.12.2024;19:50;436;435;869,4;5708;0;33558;29;48,4;57;6747;2984;2;8;42,1;59;6748;2724;2;9
06.12.2024;19:55;436;435;871,3;5681;0;33579;28;48,5;54;6755;2984;2;8;42,1;61;6756;2698;2;9
06.12.2024;20:00;435;435;870,4;5696;0;33573;28;48,4;56;6757;2988;2;8;42,1;61;6753;2708;2;9
06.12.2024;20:05;435;435;869,4;5694;0;33597;22;48,4;52;6760;2979;2;8;42,1;54;6758;2714;2;9
06.12.2024;20:10;435;435;871,3;5609;0;33565;23;46,9;54;6752;2902;2;8;42,1;54;6748;2716;2;9
06.12.2024;20:15;435;435;870,4;5629;0;33633;27;46,9;54;6765;2911;2;8;42,1;52;6764;2718;2;9
06.12.2024;20:20;435;435;870,4;5621;0;33623;20;46,9;50;6762;2911;2;8;42,1;52;6764;2708;2;9
06.12.2024;20:25;435;435;870,4;5604;0;33682;21;46,9;50;6773;2898;2;8;42,1;54;6771;2706;2;9
06.12.2024;20:30;435;435;871,3;5613;0;33692;22;46,9;47;6775;2911;2;8;42,1;56;6774;2702;2;9
06.12.2024;20:35;435;435;871,3;5615;0;33502;14;46,9;42;6739;2902;2;8;42,2;49;6735;2712;2;9
06.12.2024;20:40;436;435;871,3;5627;0;33721;19;46,9;47;6783;2919;2;8;42,2;49;6782;2708;2;9
06.12.2024;20:45;435;435;871,3;5615;0;33713;21;46,9;50;6786;2913;2;8;42,1;52;6784;2702;2;9
06.12.2024;20:50;435;435;870,4;5649;0;33705;17;46,9;45;6783;2923;2;8;42,1;49;6779;2726;2;9
06.12.2024;20:55;435;435;871,3;5606;0;33664;15;46,9;45;6775;2905;2;8;42,1;52;6771;2702;2;9
06.12.2024;21:00;435;435;872,2;5623;0;33708;21;46,9;45;6783;2909;2;8;42,1;52;6782;2706;2;9
06.12.2024;21:05;435;435;871,3;5606;0;33708;17;47,0;52;6783;2896;2;8;42,1;49;6782;2710;2;9
06.12.2024;21:10;435;435;871,3;5611;0;33729;24;46,9;50;6788;2905;2;8;42,2;57;6784;2704;2;9
06.12.2024;21:15;435;435;871,3;5550;0;33763;-15;45,5;49;6794;2832;2;8;42,1;23;6790;2718;2;9
06.12.2024;21:20;435;435;872,2;5530;0;33718;-193;45,5;-92;6775;2826;2;8;42,1;-19;6779;2704;2;9
06.12.2024;21:25;435;435;871,3;5578;0;33302;-3;45,5;50;6700;2840;2;8;42,1;26;6696;2738;2;9
06.12.2024;21:30;435;435;871,3;5534;0;33659;5;45,5;54;6773;2823;2;8;42,1;33;6769;2710;2;9
06.12.2024;21:35;435;435;871,3;5525;0;33655;3;45,4;56;6773;2819;2;8;42,1;33;6769;2706;2;9
06.12.2024;21:40;435;435;871,3;5521;0;33691;6;45,4;56;6775;2826;2;8;42,1;35;6774;2696;2;9
06.12.2024;21:45;435;435;872,2;5554;0;33666;5;45,5;52;6773;2836;2;8;42,1;35;6769;2718;2;9
06.12.2024;21:50;436;435;871,3;5530;0;33683;3;45,5;45;6778;2823;2;8;42,1;35;6774;2706;2;9
06.12.2024;21:55;435;435;871,3;5534;0;33605;3;45,5;47;6760;2828;2;8;42,1;38;6758;2692;2;9
06.12.2024;22:00;436;435;871,3;5536;0;33722;6;45,5;50;6786;2819;2;8;42,1;40;6784;2716;2;9
06.12.2024;22:05;435;435;871,3;5625;0;33755;0;46,9;45;6788;2925;2;8;42,1;38;6790;2700;2;9
06.12.2024;22:10;435;435;872,2;5613;0;33707;2;46,9;52;6783;2905;2;8;42,1;35;6779;2708;2;9
06.12.2024;22:15;435;435;871,3;5538;0;33763;-31;45,5;14;6788;2828;2;8;42,1;35;6790;2710;2;9
06.12.2024;22:20;435;435;871,3;5448;0;33656;-25;44,0;23;6770;2742;2;8;42,1;36;6769;2706;2;9
06.12.2024;22:25;435;435;871,3;5448;0;33388;-26;44,0;19;6713;2751;2;8;42,1;33;6714;2698;2;9
06.12.2024;22:30;436;435;873,1;5560;0;33414;-23;45,5;21;6723;2842;2;8;42,1;40;6719;2718;2;9
06.12.2024;22:35;436;435;871,3;5538;0;33392;-31;45,4;21;6715;2836;2;8;42,1;33;6714;2702;2;9
06.12.2024;22:40;435;435;871,3;5525;0;33421;-19;45,4;30;6721;2826;2;8;42,1;43;6719;2700;2;9
06.12.2024;22:45;435;435;871,3;5538;0;33435;-27;45,5;21;6723;2813;2;8;42,2;30;6725;2724;2;9
06.12.2024;22:50;435;435;871,3;5542;0;33450;-21;45,4;31;6729;2823;2;8;42,1;40;6727;2718;2;9
06.12.2024;22:55;435;435;871,3;5542;0;33396;-18;45,4;31;6721;2821;2;8;42,1;38;6719;2726;2;9
06.12.2024;23:00;435;435;872,2;5556;0;33431;-19;45,4;24;6721;2842;2;8;42,1;26;6725;2714;2;9
06.12.2024;23:05;435;435;871,3;5576;0;33388;-18;45,5;28;6718;2852;2;8;42,1;30;6717;2702;2;9
06.12.2024;23:10;435;435;871,3;5523;0;33422;-17;45,5;24;6723;2805;2;8;42,1;38;6717;2718;2;9
06.12.2024;23:15;435;435;871,3;5540;0;33418;-20;45,4;28;6721;2819;2;8;42,1;33;6717;2720;2;9
06.12.2024;23:20;435;435;872,2;5513;0;33474;-16;45,4;30;6734;2809;2;8;42,1;40;6730;2708;2;9
06.12.2024;23:25;435;435;872,2;5475;0;33497;-6;44,0;35;6736;2761;2;8;42,2;38;6738;2714;2;9
06.12.2024;23:30;436;435;872,2;5465;0;33482;-16;44,0;36;6731;2738;2;8;42,1;40;6730;2726;2;9
06.12.2024;23:35;435;435;872,2;5436;0;33490;-10;44,0;35;6734;2728;2;8;42,2;40;6732;2708;2;9
06.12.2024;23:40;435;435;872,2;5473;0;33643;-6;44,0;35;6768;2757;2;8;42,1;42;6764;2716;2;9
06.12.2024;23:45;436;435;871,3;5436;0;33674;-13;44,0;33;6775;2734;2;8;42,1;40;6774;2702;2;9
06.12.2024;23:50;435;435;872,2;5544;0;33718;-4;45,5;35;6786;2819;2;8;42,2;45;6782;2724;2;9
06.12.2024;23:55;435;435;871,3;5525;0;33637;-5;45,4;35;6765;2828;2;8;42,1;40;6769;2698;2;9
07.12.2024;00:00;435;435;872,2;5527;0;33643;-7;45,5;35;6768;2819;2;8;42,1;40;6769;2708;2;9
07.12.2024;00:05;435;435;871,3;5540;0;33668;-13;45,5;36;6773;2832;2;8;42,1;47;6769;2708;2;9
07.12.2024;00:10;435;435;872,2;5461;0;33747;1;44,0;43;6786;2765;2;8;42,1;42;6784;2696;2;9
07.12.2024;00:15;435;435;872,2;5467;0;33719;-4;44,0;36;6783;2751;2;8;42,1;42;6784;2682;2;9
07.12.2024;00:20;435;435;872,2;5457;0;33634;-106;44,0;-17;6760;2738;2;8;42,1;-14;6758;2718;2;9
07.12.2024;00:25;435;435;872,2;5572;0;33647;-91;45,7;-2;6765;2858;2;8;42,1;-9;6761;2714;2;9
07.12.2024;00:30;435;435;872,2;5554;0;33599;-64;45,7;17;6755;2832;2;8;42,1;9;6753;2722;2;9
07.12.2024;00:35;434;435;871,3;5558;0;33620;-56;45,7;14;6762;2846;2;8;42,1;19;6758;2712;2;9
07.12.2024;00:40;435;435;872,2;5461;0;33583;-46;44,2;16;6755;2753;2;8;42,1;12;6751;2708;2;9
07.12.2024;00:45;435;435;872,2;5461;0;33657;-40;44,2;16;6768;2757;2;8;42,1;21;6769;2704;2;9
07.12.2024;00:50;435;435;872,2;5465;0;33652;-36;44,2;16;6770;2751;2;8;42,1;26;6769;2714;2;9
07.12.2024;00:55;435;435;872,2;5471;0;33601;-44;44,2;17;6755;2753;2;8;42,1;17;6758;2718;2;9
07.12.2024;01:00;435;435;872,2;5487;0;33622;-43;44,2;21;6760;2757;2;8;42,1;21;6761;2730;2;9
07.12.2024;01:05;435;435;872,2;5487;0;33642;-45;44,2;19;6770;2749;2;8;42,1;24;6769;2738;2;9
07.12.2024;01:10;435;435;872,2;5469;0;33627;-38;44,2;17;6765;2740;2;8;42,1;17;6761;2696;2;9
07.12.2024;01:15;435;435;871,3;5459;0;33727;-247;44,2;-14;6778;2757;2;8;42,1;-149;6769;2702;2;9
07.12.2024;01:20;435;435;871,3;5465;0;33579;-25;44,2;31;6755;2759;2;8;42,1;33;6751;2706;2;9
07.12.2024;01:25;435;435;872,2;5511;0;33632;-25;44,2;31;6765;2787;2;8;42,1;24;6764;2724;2;9
07.12.2024;01:30;435;435;871,3;5463;0;33608;-20;44,2;28;6762;2755;2;8;42,1;31;6758;2708;2;9
07.12.2024;01:35;435;435;871,3;5446;0;33615;-29;44,2;30;6765;2740;2;8;42,1;35;6761;2706;2;9
07.12.2024;01:40;436;435;871,3;5448;0;33616;-22;44,2;28;6762;2734;2;8;42,1;33;6758;2714;2;9
07.12.2024;01:45;435;435;871,3;5477;0;33590;-25;44,2;24;6755;2753;2;8;42,1;31;6751;2724;2;9
07.12.2024;01:50;435;435;871,3;5453;0;33802;-191;44,2;-45;6788;2761;2;8;42,1;-68;6792;2692;2;9
07.12.2024;01:55;435;435;871,3;5459;0;33663;-197;44,2;-45;6765;2781;2;8;42,1;-75;6761;2678;2;9
07.12.2024;02:00;435;435;871,3;5432;0;33568;-27;44,2;16;6752;2736;2;8;42,1;35;6751;2696;2;9
07.12.2024;02:05;435;435;872,2;5372;0;33585;-23;42,7;16;6752;2657;2;8;42,1;35;6753;2714;2;9
07.12.2024;02:10;435;435;871,3;5398;0;33686;-131;42,8;16;6770;2666;2;8;42,1;-68;6764;2732;2;9
07.12.2024;02:15;435;435;871,3;5363;0;33686;-127;42,7;10;6775;2670;2;8;42,1;-75;6764;2694;2;9
07.12.2024;02:20;435;435;872,2;5378;0;33710;-130;42,7;12;6775;2680;2;8;42,1;-68;6764;2698;2;9
07.12.2024;02:25;435;435;872,2;5313;0;33683;-123;41,3;21;6775;2593;2;8;42,1;-75;6764;2720;2;9
07.12.2024;02:30;435;435;872,2;5278;0;33378;-26;41,2;14;6710;2564;2;8;42,1;26;6709;2714;2;9
07.12.2024;02:35;436;435;872,2;5284;0;33393;-22;41,3;16;6713;2576;2;8;42,1;31;6717;2708;2;9
07.12.2024;02:40;435;435;873,1;5309;0;33401;-22;41,2;23;6710;2589;2;8;42,1;28;6717;2720;2;9
07.12.2024;02:45;436;435;871,3;5426;0;33391;-24;42,7;21;6718;2688;2;8;42,1;30;6717;2738;2;9
07.12.2024;02:50;435;435;872,2;5382;0;33384;-23;42,7;12;6713;2674;2;8;42,1;35;6709;2708;2;9
07.12.2024;02:55;435;435;871,3;5372;0;33398;-24;42,7;16;6715;2688;2;8;42,1;28;6714;2684;2;9
07.12.2024;03:00;435;435;873,1;5323;0;33427;-21;41,0;17;6721;2591;2;8;42,1;31;6719;2732;2;9
07.12.2024;03:05;435;435;872,2;5280;0;33401;-23;41,0;17;6718;2552;2;8;42,1;35;6717;2728;2;9
07.12.2024;03:10;435;435;872,2;5248;0;33410;-25;41,0;16;6715;2552;2;8;42,1;28;6717;2696;2;9
07.12.2024;03:15;435;435;872,2;5252;0;33410;-25;41,0;19;6718;2544;2;8;42,1;30;6717;2708;2;9
07.12.2024;03:20;436;435;871,3;5268;0;33388;-20;41,0;28;6713;2562;2;8;42,1;36;6714;2706;2;9
07.12.2024;03:25;435;435;873,1;5254;0;33442;-16;41,0;28;6721;2544;2;8;42,1;33;6719;2710;2;9
07.12.2024;03:30;435;435;872,2;5280;0;33408;-18;41,0;23;6715;2574;2;8;42,1;30;6717;2706;2;9
07.12.2024;03:35;435;435;871,3;5201;0;33405;-20;39,5;21;6713;2457;2;8;42,1;26;6714;2745;2;9
07.12.2024;03:40;435;435;872,2;5167;0;33383;-23;39,5;17;6710;2459;2;8;42,2;28;6709;2708;2;9
07.12.2024;03:45;437;435;871,3;5187;0;33378;-16;39,5;16;6710;2469;2;8;42,1;30;6709;2718;2;9
07.12.2024;03:50;436;435;869,4;5264;0;33342;-18;41,2;23;6705;2580;2;8;42,1;30;6699;2684;2;9
07.12.2024;03:55;435;435;872,2;5305;0;33287;-20;41,2;16;6700;2601;2;8;42,1;26;6693;2704;2;9
07.12.2024;04:00;434;435;872,2;5293;0;33268;-20;41,2;23;6687;2584;2;8;42,1;30;6686;2708;2;9
07.12.2024;04:05;434;435;872,2;5236;0;33230;-19;41,7;24;6684;2613;2;9;40,6;28;6680;2623;2;8
07.12.2024;04:10;435;435;871,3;5143;0;33190;-23;41,7;14;6669;2625;2;9;38,9;23;6673;2518;2;8
07.12.2024;04:15;435;435;872,2;5143;0;33190;-17;41,7;23;6674;2637;2;9;38,9;30;6673;2505;2;8
07.12.2024;04:20;436;435;872,2;5155;0;33346;-15;41,7;23;6705;2637;2;9;38,9;23;6706;2518;2;8
07.12.2024;04:25;435;435;871,3;5179;0;33210;-13;41,7;31;6679;2607;2;9;38,9;24;6673;2572;2;8
07.12.2024;04:30;436;435;871,3;5163;0;33217;-9;41,7;26;6679;2623;2;9;38,9;30;6675;2540;2;8
07.12.2024;04:35;436;435;872,2;5185;0;33234;-16;41,7;23;6684;2619;2;9;40,4;31;6683;2566;2;8
07.12.2024;04:40;435;435;871,3;5167;0;33217;-20;41,7;24;6679;2582;2;9;40,4;31;6680;2584;2;8
07.12.2024;04:45;435;435;871,3;5216;0;33337;-9;41,7;24;6705;2605;2;9;40,4;31;6704;2611;2;8
07.12.2024;04:50;435;435;871,3;5084;0;33391;-7;41,7;23;6710;2607;2;9;38,6;38;6709;2477;2;8
07.12.2024;04:55;435;435;871,3;5149;0;33357;-4;41,7;21;6708;2629;2;9;38,6;28;6704;2520;2;8
07.12.2024;05:00;435;435;871,3;5035;0;33304;-5;41,7;28;6697;2568;2;9;38,7;36;6696;2467;2;8
07.12.2024;05:05;435;435;871,3;5066;0;33244;-4;41,7;23;6687;2587;2;9;38,6;38;6683;2479;2;8
07.12.2024;05:10;435;435;872,2;5258;0;33244;-9;41,7;28;6684;2619;2;9;40,1;31;6680;2639;2;8
07.12.2024;05:15;435;435;872,2;5226;0;33313;-11;41,7;30;6695;2627;2;9;40,2;36;6696;2599;2;8
07.12.2024;05:20;435;435;872,2;5191;0;33281;-8;41,7;30;6695;2609;2;9;40,1;35;6691;2582;2;8
07.12.2024;05:25;435;435;871,3;5128;0;33102;-3;41,7;28;6656;2623;2;9;38,6;33;6652;2505;2;8
07.12.2024;05:30;435;435;872,2;5130;0;33197;-4;41,7;24;6674;2625;2;9;38,6;33;6673;2505;2;8
07.12.2024;05:35;435;435;872,2;5118;0;33199;-7;41,7;30;6676;2603;2;9;38,6;33;6675;2516;2;8
07.12.2024;05:40;435;435;872,2;5047;0;33145;-12;41,7;23;6663;2633;2;9;37,1;36;6662;2414;2;8
07.12.2024;05:45;435;435;872,2;5033;0;33154;-12;41,7;23;6669;2613;2;9;37,2;31;6670;2420;2;8
07.12.2024;05:50;435;435;872,2;5052;0;33107;-12;41,7;24;6653;2631;2;9;37,1;28;6652;2420;2;8
07.12.2024;05:55;435;435;872,2;5025;0;33003;-10;41,7;19;6637;2617;2;9;37,1;36;6631;2420;2;8
07.12.2024;06:00;435;435;873,1;5021;0;32841;-13;41,7;19;6606;2613;2;9;37,1;24;6600;2408;2;8
07.12.2024;06:05;435;435;872,2;5130;0;33468;1;41,7;35;6729;2584;2;9;38,7;24;6725;2522;2;8
07.12.2024;06:10;435;435;871,3;5120;0;33458;3;41,7;40;6726;2625;2;9;38,6;30;6725;2495;2;8
07.12.2024;06:15;435;435;872,2;5124;0;33574;3;41,7;35;6752;2635;2;9;38,6;38;6748;2489;2;8
07.12.2024;06:20;435;435;872,2;5110;0;33585;11;41,7;49;6752;2570;2;9;38,7;35;6745;2540;2;8
07.12.2024;06:25;435;435;872,2;5128;0;33742;-59;41,7;-28;6778;2631;2;9;38,7;28;6782;2497;2;8
07.12.2024;06:30;435;435;872,2;5031;0;33466;-22;41,7;10;6729;2576;2;9;36,9;30;6725;2455;2;8
07.12.2024;06:35;435;435;872,2;5013;0;33446;-20;41,7;7;6721;2647;2;9;36,9;31;6719;2366;2;8
07.12.2024;06:40;435;435;872,2;4997;0;33440;-22;41,7;7;6718;2645;2;9;36,9;33;6719;2352;2;8
07.12.2024;06:45;435;435;872,2;5116;0;33521;-18;41,7;12;6739;2631;2;9;38,4;30;6740;2485;2;8
07.12.2024;06:50;435;435;872,2;5112;0;33473;-21;41,7;21;6731;2597;2;9;38,4;31;6727;2516;2;8
07.12.2024;06:55;435;435;872,2;5096;0;33408;-25;41,7;14;6715;2625;2;9;38,4;28;6714;2471;2;8
07.12.2024;07:00;435;435;872,2;5096;0;33306;-23;41,7;10;6695;2663;2;9;38,4;35;6696;2433;2;8
07.12.2024;07:05;435;435;872,2;5037;0;33263;-22;41,7;21;6687;2566;2;9;36,9;21;6680;2471;2;8
07.12.2024;07:10;435;435;872,2;5015;0;33207;-17;41,7;16;6674;2649;2;9;36,9;35;6675;2366;2;8
07.12.2024;07:15;435;435;872,2;5033;0;33186;-14;41,7;17;6674;2637;2;9;36,9;26;6673;2420;2;8
07.12.2024;07:20;435;435;872,2;5017;0;33323;-4;41,7;23;6700;2629;2;9;36,9;33;6699;2408;2;8
07.12.2024;07:25;435;435;872,2;5023;0;33305;-12;41,7;23;6695;2619;2;9;36,9;30;6693;2404;2;8
07.12.2024;07:30;435;435;872,2;5013;0;33274;-12;41,7;19;6684;2613;2;9;36,9;31;6683;2400;2;8
07.12.2024;07:35;435;435;872,2;5011;0;33202;-15;41,7;17;6674;2621;2;9;36,9;30;6670;2390;2;8
07.12.2024;07:40;435;435;872,2;5007;0;33162;-18;41,7;12;6658;2615;2;9;36,9;26;6660;2392;2;8
07.12.2024;07:45;435;435;872,2;5029;0;33130;-18;41,7;16;6656;2631;2;9;36,9;30;6654;2398;2;8
07.12.2024;07:50;435;435;872,2;5007;0;33081;-18;41,7;14;6643;2633;2;9;36,9;26;6641;2408;2;8
07.12.2024;07:55;435;435;871,3;5033;0;33000;-8;41,7;21;6630;2627;2;9;36,9;38;6628;2406;2;8
07.12.2024;08:00;435;435;872,2;5023;0;33223;-2;41,7;23;6679;2617;2;9;36,9;36;6678;2406;2;8
07.12.2024;08:05;436;435;871,3;5017;0;33089;-8;41,7;21;6653;2627;2;9;36,9;31;6652;2390;2;8
07.12.2024;08:10;435;435;872,2;4991;0;33047;8;41,7;31;6643;2625;2;9;36,9;42;6641;2386;2;8
07.12.2024;08:15;435;435;872,2;5029;0;32929;7;41,7;35;6619;2629;2;9;36,9;42;6618;2400;2;8
07.12.2024;08:20;435;435;872,2;5033;0;33150;5;41,7;30;6666;2635;2;9;36,9;35;6667;2398;2;8
07.12.2024;08:25;435;435;872,2;5052;0;33101;-1;41,7;24;6653;2633;2;9;36,9;36;6652;2418;2;8
07.12.2024;08:30;435;435;872,2;5007;0;33092;-7;41,7;28;6653;2613;2;9;36,9;26;6652;2394;2;8
07.12.2024;08:35;438;435;866,7;5886;0;33261;8;52,6;64;6697;3202;2;8;42,1;49;6688;2684;2;9
07.12.2024;08:40;439;435;857,4;9305;0;33328;-15;91,9;160;6718;4729;2;9;83,4;163;6719;4576;2;8
07.12.2024;08:45;432;435;863,0;7745;0;33249;23;70,3;123;6700;4014;2;8;62,0;116;6696;3731;2;9
07.12.2024;08:50;432;435;871,3;5874;0;33224;35;51,7;63;6687;3170;2;8;41,9;61;6683;2704;2;9
07.12.2024;08:55;433;435;872,2;4896;0;33133;25;41,7;36;6663;2629;2;9;34,9;40;6660;2266;2;8
07.12.2024;09:00;435;435;873,1;4734;0;33090;24;41,7;38;6653;2627;2;9;32,0;40;6649;2106;2;8
07.12.2024;09:05;436;435;872,2;4857;0;32956;20;41,7;42;6627;2587;2;9;35,2;43;6620;2271;2;8
07.12.2024;09:10;436;435;871,3;5023;0;32913;11;41,7;38;6619;2635;2;9;36,7;40;6618;2388;2;8
07.12.2024;09:15;435;435;872,2;5003;0;32917;12;41,7;38;6619;2619;2;9;36,6;40;6618;2384;2;8
07.12.2024;09:20;438;435;869,4;4711;0;32872;-21;86,3;170;6630;4711;2;8;-0,1;2;424;0;2;3
07.12.2024;09:25;438;435;869,4;5155;0;32955;-13;99,9;217;6645;5155;2;8;-0,2;2;8;0;2;3
07.12.2024;09:30;437;435;869,4;5120;0;33069;-13;99,9;219;6674;5120;2;8;-0,2;2;3;0;2;3
07.12.2024;09:35;436;435;870,4;5086;0;32958;-8;99,9;229;6650;5086;2;8;-0,2;2;3;0;2;3
07.12.2024;09:40;435;435;869,4;5110;0;33327;-6;99,9;222;6723;5110;2;8;-0,2;2;3;0;2;3
07.12.2024;09:45;435;435;869,4;5161;0;33291;-4;99,9;217;6718;5161;2;8;-0,2;2;3;0;2;3
07.12.2024;09:50;435;435;870,4;4960;0;33223;14;94,3;224;6700;4960;2;8;-0,2;2;3;0;2;3
07.12.2024;09:55;435;435;870,4;4914;0;33537;-66;93,9;141;6760;4914;2;8;-0,2;2;3;0;2;3
07.12.2024;10:00;435;435;870,4;4918;0;33529;-67;93,9;135;6760;4918;2;8;-0,2;2;3;0;2;3
07.12.2024;10:05;436;435;869,4;4954;0;33488;-38;95,4;170;6752;4954;2;8;-0,2;2;3;0;2;3
07.12.2024;10:10;436;435;869,4;5029;0;33401;-23;96,9;188;6742;5029;2;8;-0,1;2;3;0;2;3
07.12.2024;10:15;435;435;869,4;5047;0;33375;-21;96,9;186;6731;5047;2;8;-0,1;2;3;0;2;3
07.12.2024;10:20;436;435;869,4;5064;0;33356;-21;96,9;188;6729;5064;2;8;-0,1;2;3;0;2;3
07.12.2024;10:25;436;435;869,4;4991;0;33408;1;96,9;227;6734;4991;2;8;-0,1;2;3;0;2;3
07.12.2024;10:30;435;435;869,4;5007;0;33162;-12;96,9;208;6692;5007;2;8;-0,1;2;3;0;2;3
07.12.2024;10:35;435;435;869,4;5041;0;33534;-29;96,9;181;6762;5041;2;8;-0,1;2;3;0;2;3
07.12.2024;10:40;435;435;869,4;4991;0;33474;-21;96,9;194;6749;4991;2;8;-0,1;2;3;0;2;3
07.12.2024;10:45;435;435;870,4;4981;0;33244;-25;96,9;198;6700;4981;2;8;-0,1;2;3;0;2;3
07.12.2024;10:50;435;435;870,4;5064;0;33427;-15;96,9;193;6742;5064;2;8;-0,1;2;3;0;2;3
07.12.2024;10:55;435;435;869,4;5033;0;33247;-22;96,9;193;6705;5033;2;8;-0,1;2;3;0;2;3
07.12.2024;11:00;435;435;870,4;5054;0;33531;-10;96,9;196;6762;5054;2;8;-0,0;2;3;0;2;3
07.12.2024;11:05;435;435;869,4;5027;0;33488;-6;96,9;208;6755;5027;2;8;-0,0;2;3;0;2;3
07.12.2024;11:10;436;435;869,4;5029;0;33645;-6;96,9;201;6786;5029;2;8;0,0;2;3;0;2;3
07.12.2024;11:15;435;435;870,4;4975;0;33646;-171;96,9;36;6773;4975;2;8;0,0;2;3;0;2;3
07.12.2024;11:20;436;435;870,4;5017;0;33275;-18;96,9;200;6708;5017;2;8;0,0;2;3;0;2;3
07.12.2024;11:25;435;435;869,4;4944;0;33563;-75;96,9;134;6770;4944;2;8;0,0;2;3;0;2;3
07.12.2024;11:30;435;435;869,4;4987;0;33331;-23;96,9;189;6721;4987;2;8;0,0;2;3;0;2;3
07.12.2024;11:35;435;435;870,4;4987;0;33488;-11;96,9;194;6752;5033;2;8;0,0;2;3;0;2;3
07.12.2024;11:40;434;435;869,4;4979;0;33436;-13;95,5;194;6744;4979;2;8;0,1;2;3;0;2;3
07.12.2024;11:45;435;435;869,4;4966;0;33617;-5;95,4;196;6778;4966;2;8;0,1;2;3;0;2;3
07.12.2024;11:50;435;435;868,5;4999;0;33689;-186;95,4;21;6778;4999;2;8;0,1;2;3;0;2;3
07.12.2024;11:55;435;435;869,4;4960;0;33708;-463;95,4;-260;6762;4960;2;8;0,1;2;3;0;2;3
07.12.2024;12:00;436;435;869,4;5023;0;33782;-393;96,9;-189;6783;5023;2;8;0,1;2;3;0;2;3
07.12.2024;12:05;436;435;869,4;4997;0;33677;-323;96,9;-115;6765;4997;2;8;0,1;2;3;0;2;3
07.12.2024;12:10;435;435;869,4;5092;0;33660;-295;98,4;-83;6768;5072;2;8;0,1;2;3;0;2;3
07.12.2024;12:15;435;435;869,4;5025;0;33664;-293;98,4;-82;6770;5025;2;8;0,1;2;3;0;2;3
07.12.2024;12:20;435;435;869,4;5047;0;33658;-293;98,4;-83;6770;5047;2;8;0,1;2;3;0;2;3
07.12.2024;12:25;435;435;869,4;5019;0;33655;-292;98,4;-75;6768;5019;2;8;0,1;2;3;0;2;3
07.12.2024;12:30;435;435;868,5;5033;0;33645;-166;98,4;42;6773;5033;2;8;0,1;2;3;0;2;3
07.12.2024;12:35;435;435;869,4;5054;0;33677;-159;96,9;38;6775;5054;2;8;0,1;2;3;0;2;3
07.12.2024;12:40;435;435;869,4;5035;0;33686;-160;96,9;43;6783;5035;2;8;0,1;2;3;0;2;3
07.12.2024;12:45;435;435;869,4;5013;0;33720;-154;96,9;43;6786;5013;2;8;0,2;2;3;0;2;3
07.12.2024;12:50;435;435;869,4;4997;0;33701;-159;96,9;43;6783;4997;2;8;0,2;2;3;0;2;3
07.12.2024;12:55;435;435;869,4;4983;0;33595;-92;96,9;123;6765;4983;2;8;0,2;2;3;0;2;3
07.12.2024;13:00;435;435;869,4;5017;0;33541;-77;96,9;175;6755;5011;2;8;0,2;2;3;0;2;3
07.12.2024;13:05;435;435;869,4;5080;0;33447;-24;98,4;189;6742;5080;2;8;0,2;2;3;0;2;3
07.12.2024;13:10;435;435;868,5;5086;0;33469;-22;98,4;198;6749;5086;2;8;0,2;2;3;0;2;3
07.12.2024;13:15;435;435;868,5;5084;0;33535;-23;98,4;191;6760;5084;2;8;0,2;2;3;0;2;3
07.12.2024;13:20;435;435;868,5;5080;0;33351;-26;98,4;189;6721;5080;2;8;0,2;2;3;0;2;3
07.12.2024;13:25;435;435;868,5;5052;0;33600;-104;98,4;108;6770;5052;2;8;0,2;2;3;0;2;3
07.12.2024;13:30;436;435;868,5;5054;0;33583;-82;98,4;132;6765;5054;2;8;0,2;2;3;0;2;3
07.12.2024;13:35;436;435;868,5;5056;0;33743;-79;98,4;130;6794;5056;2;8;0,3;2;3;0;2;3
07.12.2024;13:40;435;435;867,6;5102;0;33533;-91;99,9;132;6752;5102;2;8;0,3;2;3;0;2;3
07.12.2024;13:45;435;435;868,5;5110;0;33532;-40;99,9;179;6762;5110;2;8;0,2;2;3;0;2;3
07.12.2024;13:50;435;435;868,5;5130;0;33555;-39;99,9;188;6765;5130;2;8;0,3;2;3;0;2;3
07.12.2024;13:55;435;435;868,5;5118;0;33541;-40;99,9;188;6765;5118;2;8;0,3;2;3;0;2;3
07.12.2024;14:00;435;435;868,5;5084;0;33664;-77;99,9;142;6786;5084;2;8;0,2;2;3;0;2;3
07.12.2024;14:05;435;435;868,5;5137;0;33632;-73;99,9;135;6778;5137;2;8;0,2;2;3;0;2;3
07.12.2024;14:10;435;435;868,5;5066;0;33681;-75;98,4;130;6786;5066;2;8;0,2;2;3;0;2;3
07.12.2024;14:15;435;435;868,5;5108;0;33633;-78;98,3;132;6778;5108;2;8;0,2;2;3;0;2;3
07.12.2024;14:20;435;435;868,5;5045;0;33505;-54;98,3;153;6755;5045;2;8;0,2;2;3;0;2;3
07.12.2024;14:25;435;435;867,6;5084;0;33364;-26;98,4;194;6729;5084;2;8;0,3;2;3;0;2;3
07.12.2024;14:30;435;435;868,5;5114;0;33298;-21;98,3;188;6715;5114;2;8;0,3;2;3;0;2;3
07.12.2024;14:35;436;435;867,6;5047;0;33286;-18;98,4;208;6715;5047;2;8;0,3;2;3;0;2;3
07.12.2024;14:40;436;435;867,6;5106;0;33161;-28;99,9;205;6695;5112;2;8;0,3;2;3;0;2;3
07.12.2024;14:45;436;435;868,5;5153;0;33509;-4;99,9;219;6760;5108;2;8;0,3;2;3;0;2;3
07.12.2024;14:50;436;435;867,6;5047;0;33459;10;99,9;233;6752;5047;2;8;0,3;2;3;0;2;3
07.12.2024;14:55;436;435;867,6;5104;0;33430;11;99,9;238;6744;5141;2;8;0,3;2;3;0;2;3
07.12.2024;15:00;437;435;867,6;5161;0;33422;10;99,9;227;6742;5161;2;8;0,3;2;3;0;2;3
07.12.2024;15:05;437;435;866,7;5114;0;33379;6;99,9;231;6734;5114;2;8;0,3;2;3;0;2;3
07.12.2024;15:10;437;435;866,7;5126;0;33362;14;99,9;236;6731;5126;2;8;0,3;2;3;0;2;3
07.12.2024;15:15;437;435;866,7;5104;0;33596;-87;99,9;130;6770;5104;2;8;0,3;2;3;0;2;3
07.12.2024;15:20;438;435;866,7;5147;0;33508;-23;99,9;193;6749;5147;2;8;0,3;2;3;0;2;3
07.12.2024;15:25;438;435;866,7;5092;0;33487;-28;99,9;194;6749;5092;2;8;0,3;2;3;0;2;3
07.12.2024;15:30;439;435;867,6;5124;0;33503;-23;99,9;198;6752;5096;2;8;0,3;2;3;0;2;3
07.12.2024;15:35;441;435;868,5;5128;0;33534;-24;99,9;194;6755;5128;2;8;0,3;2;3;0;2;3
07.12.2024;15:40;442;435;868,5;5112;0;33505;-26;99,9;194;6749;5112;2;8;0,2;2;3;0;2;3
07.12.2024;15:45;444;435;868,5;5118;0;33512;-25;99,9;196;6752;5118;2;8;0,2;2;3;0;2;3
07.12.2024;15:50;446;435;867,6;5086;0;33526;-26;99,9;198;6752;5086;2;8;0,2;2;3;0;2;3
07.12.2024;15:55;447;435;868,5;5120;0;33541;-23;99,9;194;6757;5120;2;8;0,2;2;3;0;2;3
07.12.2024;16:00;450;435;868,5;5118;0;33498;-23;99,9;196;6749;5118;2;8;0,2;2;3;0;2;3
07.12.2024;16:05;452;435;868,5;5126;0;33426;-17;99,9;205;6739;5120;2;8;0,2;2;3;0;2;3
07.12.2024;16:10;455;435;868,5;5066;0;33417;-13;99,9;214;6736;5066;2;8;0,2;2;3;0;2;3
07.12.2024;16:15;458;435;868,5;5108;0;33376;-15;99,9;208;6729;5108;2;8;0,2;2;3;0;2;3
07.12.2024;16:20;463;435;868,5;5151;0;33370;-17;99,9;208;6723;5151;2;8;0,2;2;3;0;2;3
07.12.2024;16:25;468;435;868,5;5139;0;33167;-22;99,9;205;6687;5139;2;8;0,2;2;3;0;2;3
07.12.2024;16:30;473;435;868,5;5173;0;33226;-17;99,9;203;6697;5173;2;8;0,2;2;3;0;2;3
07.12.2024;16:35;478;435;868,5;5147;0;33170;-25;99,9;205;6684;5147;2;8;0,2;2;3;0;2;3
07.12.2024;16:40;482;435;868,5;5084;0;33515;-6;99,9;214;6762;5090;2;8;0,2;2;3;0;2;3
07.12.2024;16:45;488;435;868,5;5171;0;33478;-4;99,9;207;6755;5171;2;8;0,2;2;3;0;2;3
07.12.2024;16:50;492;435;869,4;5110;0;33464;3;99,9;227;6752;5110;2;8;0,2;2;3;0;2;3
07.12.2024;16:55;497;435;868,5;5135;0;33376;-8;99,9;219;6731;5135;2;8;0,2;2;3;0;2;3
07.12.2024;17:00;503;435;869,4;5106;0;33386;-4;99,9;219;6739;5106;2;8;0,2;2;3;0;2;3
07.12.2024;17:05;508;435;868,5;5120;0;33453;0;99,9;219;6752;5120;2;8;0,2;2;3;0;2;3
07.12.2024;17:10;513;435;872,2;3085;0;33259;-8;49,6;47;6695;3085;2;9;12,3;2;6602;0;2;7
07.12.2024;17:15;490;435;863,0;7997;8000;33611;-51;70,6;82;6770;4027;2;8;67,0;83;6764;3970;2;9
07.12.2024;17:20;468;435;853,7;10038;0;33520;-196;100,0;102;6755;5001;2;9;99,7;104;6751;5037;2;8
07.12.2024;17:25;455;435;852,8;10034;0;33460;-30;100,0;193;6749;5013;2;9;99,8;193;6745;5021;2;8
07.12.2024;17:30;447;435;852,8;10016;0;33293;-19;99,9;201;6718;4999;2;9;99,8;194;6714;5017;2;8
07.12.2024;17:35;437;435;855,6;9747;0;33264;1;97,1;196;6715;4904;2;8;92,4;193;6712;4843;2;9
07.12.2024;17:40;432;435;862,0;8477;0;33221;32;76,4;155;6697;4268;2;8;72,5;149;6696;4209;2;9
07.12.2024;17:45;432;435;863,0;7304;0;33452;27;61,5;102;6739;3575;2;9;62,4;106;6738;3729;2;8
07.12.2024;17:50;434;435;867,6;6631;0;33424;27;54,8;78;6729;3320;2;8;52,6;83;6727;3247;2;9
07.12.2024;17:55;434;435;868,5;6259;0;33495;26;52,4;68;6734;3212;2;9;48,0;69;6735;3046;2;8
07.12.2024;18:00;435;435;868,5;6222;0;33681;21;52,4;64;6773;3182;2;9;48,0;68;6769;3040;2;8
07.12.2024;18:05;435;435;869,4;6222;0;33728;20;52,4;63;6783;3180;2;9;48,0;68;6782;3042;2;8
07.12.2024;18:10;435;435;869,4;6101;0;33568;-11;52,4;42;6742;3162;2;9;46,5;54;6738;2939;2;8
07.12.2024;18:15;435;435;868,5;6157;0;33445;-3;52,4;42;6721;3186;2;9;46,5;61;6717;2971;2;8
07.12.2024;18:20;435;435;868,5;6139;0;33446;-7;52,4;42;6718;3186;2;9;46,5;62;6717;2953;2;8
07.12.2024;18:25;435;435;868,5;6143;0;33465;-30;52,4;42;6723;3190;2;9;46,5;38;6719;2941;2;8
07.12.2024;18:30;435;435;869,4;6131;0;33510;-28;52,4;42;6731;3186;2;9;46,6;40;6727;2945;2;8
07.12.2024;18:35;435;435;868,5;6123;0;33537;-21;52,4;43;6742;3180;2;9;46,6;43;6738;2943;2;8
07.12.2024;18:40;435;435;868,5;6034;0;33818;-188;52,4;14;6794;3178;2;9;45,1;-95;6782;2856;2;8
07.12.2024;18:45;435;435;869,4;6048;0;33785;-183;52,4;16;6783;3178;2;9;45,0;-95;6774;2870;2;8
07.12.2024;18:50;435;435;868,5;5967;0;33786;-179;52,4;12;6783;3186;2;9;43,5;-95;6771;2781;2;8
07.12.2024;18:55;435;435;869,4;5979;0;33792;-182;52,4;12;6786;3202;2;9;43,6;-95;6774;2777;2;8
07.12.2024;19:00;435;435;869,4;5951;0;33596;-25;52,4;38;6752;3204;2;9;43,5;36;6748;2747;2;8
07.12.2024;19:05;435;435;869,4;5963;0;33602;-26;52,4;42;6755;3162;2;9;43,5;31;6751;2801;2;8
07.12.2024;19:10;435;435;869,4;5906;0;33613;-20;52,4;43;6760;3184;2;9;42,5;33;6756;2722;2;8
07.12.2024;19:15;435;435;869,4;5910;0;33645;-18;52,4;42;6757;3223;2;9;42,5;40;6756;2688;2;8
07.12.2024;19:20;435;435;869,4;5839;0;33492;-2;50,8;47;6731;3093;2;8;42,7;45;6727;2747;2;9
07.12.2024;19:25;435;435;869,4;5839;0;33521;2;50,8;52;6734;3099;2;8;42,6;45;6730;2740;2;9
07.12.2024;19:30;435;435;869,4;5841;0;33513;-1;50,8;49;6734;3089;2;8;42,6;45;6730;2753;2;9
07.12.2024;19:35;435;435;870,4;5833;0;33521;1;50,8;43;6736;3129;2;8;42,6;54;6732;2704;2;9
07.12.2024;19:40;435;435;871,3;5702;0;33592;6;48,1;50;6752;2945;2;8;42,6;43;6748;2757;2;9
07.12.2024;19:45;435;435;869,4;5669;0;33640;8;47,8;43;6760;2951;2;8;42,7;49;6758;2718;2;9
07.12.2024;19:50;436;435;870,4;5665;0;33661;8;47,8;45;6762;2947;2;8;42,7;47;6758;2718;2;9
07.12.2024;19:55;435;435;870,4;5760;0;33709;6;49,2;47;6773;3024;2;8;42,7;45;6769;2736;2;9
07.12.2024;20:00;435;435;869,4;5775;0;33612;7;49,2;45;6752;3056;2;8;42,6;49;6751;2718;2;9
07.12.2024;20:05;435;435;869,4;5734;0;33590;5;49,3;45;6752;3032;2;8;42,7;47;6751;2702;2;9
07.12.2024;20:10;435;435;870,4;5679;0;33461;4;47,8;47;6723;2945;2;8;42,7;40;6719;2734;2;9
07.12.2024;20:15;435;435;870,4;5584;0;33427;11;46,3;47;6718;2866;2;8;42,7;43;6714;2718;2;9
07.12.2024;20:20;435;435;870,4;5590;0;33442;6;46,3;45;6721;2862;2;8;42,6;40;6717;2728;2;9
07.12.2024;20:25;435;435;869,4;5606;0;33466;9;46,3;49;6723;2872;2;8;42,6;43;6719;2734;2;9
07.12.2024;20:30;435;435;870,4;5617;0;33437;9;46,3;47;6718;2868;2;8;42,6;40;6717;2738;2;9
07.12.2024;20:35;435;435;870,4;5594;0;33450;11;46,3;50;6723;2860;2;8;42,7;45;6719;2734;2;9
07.12.2024;20:40;435;435;870,4;5600;0;33482;10;46,3;47;6729;2862;2;8;42,6;40;6727;2738;2;9
07.12.2024;20:45;435;435;870,4;5590;0;33495;11;46,3;47;6729;2864;2;8;42,7;42;6727;2726;2;9
07.12.2024;20:50;435;435;870,4;5606;0;33471;17;46,3;56;6729;2866;2;8;42,6;43;6727;2740;2;9
07.12.2024;20:55;435;435;870,4;5584;0;33528;18;46,3;52;6739;2870;2;8;42,6;42;6738;2714;2;9
07.12.2024;21:00;435;435;870,4;5594;0;33586;16;46,3;50;6749;2892;2;8;42,7;43;6745;2702;2;9
07.12.2024;21:05;435;435;871,3;5511;0;33567;21;44,8;57;6744;2781;2;8;42,6;43;6740;2742;2;9
07.12.2024;21:10;435;435;870,4;5479;0;33634;22;44,8;50;6762;2775;2;8;42,6;45;6758;2704;2;9
07.12.2024;21:15;435;435;871,3;5534;0;33648;24;44,8;52;6760;2785;2;8;42,7;42;6756;2749;2;9
07.12.2024;21:20;435;435;871,3;5467;0;33718;22;44,8;56;6775;2755;2;8;42,6;47;6774;2712;2;9
07.12.2024;21:25;435;435;871,3;5473;0;33738;16;44,8;45;6778;2779;2;8;42,6;45;6779;2732;2;9
07.12.2024;21:30;435;435;871,3;5481;0;33737;17;44,8;52;6781;2759;2;8;42,6;45;6779;2722;2;9
07.12.2024;21:35;436;435;871,3;5457;0;33789;19;44,8;52;6794;2742;2;8;42,7;47;6792;2714;2;9
07.12.2024;21:40;435;435;870,4;5534;0;33777;13;44,8;47;6788;2803;2;8;42,7;43;6784;2730;2;9
07.12.2024;21:45;435;435;871,3;5544;0;33777;14;44,8;45;6786;2797;2;8;42,7;40;6784;2747;2;9
07.12.2024;21:50;435;435;870,4;5455;0;33773;13;44,8;52;6788;2745;2;8;42,6;47;6784;2710;2;9
07.12.2024;21:55;435;435;870,4;5451;0;33807;18;44,8;52;6796;2753;2;8;42,7;47;6792;2698;2;9
07.12.2024;22:00;435;435;870,4;5525;0;33746;-16;44,8;16;6778;2785;2;8;42,7;45;6779;2749;2;9
07.12.2024;22:05;435;435;870,4;5432;0;33795;-26;44,8;14;6788;2738;2;8;42,7;43;6792;2710;2;9
07.12.2024;22:10;435;435;870,4;5513;0;33800;-54;44,8;21;6786;2809;2;8;42,7;9;6790;2704;2;9
07.12.2024;22:15;435;435;870,4;5426;0;33822;-92;43,3;-26;6786;2714;2;8;42,7;5;6792;2712;2;9
07.12.2024;22:20;435;435;871,3;5428;0;33795;-91;43,3;-24;6783;2710;2;8;42,7;3;6782;2755;2;9
07.12.2024;22:25;435;435;871,3;5410;0;33785;-89;43,3;-21;6783;2698;2;8;42,7;9;6784;2722;2;9
07.12.2024;22:30;435;435;870,4;5493;0;33753;-189;44,8;-16;6778;2769;2;8;42,6;-94;6771;2724;2;9
07.12.2024;22:35;435;435;870,4;5519;0;33786;-190;44,8;-17;6786;2775;2;8;42,7;-94;6779;2745;2;9
07.12.2024;22:40;435;435;870,4;5493;0;33610;-73;44,8;99;6760;2771;2;8;42,7;-94;6740;2722;2;9
07.12.2024;22:45;435;435;871,3;5463;0;33538;18;44,8;59;6742;2734;2;8;42,7;38;6738;2728;2;9
07.12.2024;22:50;435;435;870,4;5495;0;33587;17;44,8;57;6749;2769;2;8;42,7;38;6745;2726;2;9
07.12.2024;22:55;435;435;871,3;5432;0;33690;16;43,8;56;6770;2706;2;8;42,6;36;6769;2726;2;9
07.12.2024;23:00;435;435;870,4;5491;0;33719;12;43,8;50;6775;2742;2;8;42,7;33;6771;2749;2;9
07.12.2024;23:05;435;435;871,3;5463;0;33713;15;43,8;56;6768;2734;2;8;42,7;35;6771;2728;2;9
07.12.2024;23:10;435;435;871,3;5457;0;33723;17;43,8;56;6775;2716;2;8;42,7;36;6771;2740;2;9
07.12.2024;23:15;435;435;871,3;5444;0;33703;24;43,8;63;6773;2704;2;8;42,7;40;6771;2740;2;9
07.12.2024;23:20;435;435;871,3;5438;0;33693;17;43,8;59;6770;2714;2;8;42,6;36;6771;2724;2;9
07.12.2024;23:25;435;435;871,3;5442;0;33637;21;43,8;61;6762;2732;2;8;42,7;40;6761;2710;2;9
07.12.2024;23:30;435;435;871,3;5444;0;33687;23;43,8;59;6773;2722;2;8;42,7;38;6769;2722;2;9
07.12.2024;23:35;435;435;871,3;5457;0;33684;21;43,8;63;6773;2720;2;8;42,7;36;6766;2736;2;9
07.12.2024;23:40;435;435;871,3;5461;0;33689;18;43,8;59;6773;2714;2;8;42,7;33;6769;2747;2;9
07.12.2024;23:45;435;435;871,3;5467;0;33689;17;43,8;56;6773;2747;2;8;42,7;38;6769;2720;2;9
07.12.2024;23:50;435;435;871,3;5455;0;33397;8;43,8;45;6710;2726;2;8;42,7;40;6706;2728;2;9
07.12.2024;23:55;435;435;871,3;5455;0;33380;14;43,8;49;6708;2745;2;8;42,7;40;6706;2716;2;9
08.12.2024;00:00;435;435;871,3;5367;0;33459;15;42,3;50;6723;2645;2;8;42,7;38;6725;2722;2;9
08.12.2024;00:05;435;435;871,3;5365;0;33439;12;42,3;49;6721;2641;2;8;42,7;38;6719;2724;2;9
08.12.2024;00:10;435;435;871,3;5538;0;33434;10;45,3;45;6718;2809;2;8;42,6;40;6717;2728;2;9
08.12.2024;00:15;435;435;870,4;5546;0;33430;7;45,3;47;6718;2830;2;8;42,7;40;6717;2716;2;9
08.12.2024;00:20;435;435;870,4;5479;0;33444;8;43,8;42;6718;2759;2;8;42,7;30;6717;2720;2;9
08.12.2024;00:25;435;435;871,3;5481;0;33447;11;43,8;40;6721;2757;2;8;42,7;47;6719;2724;2;9
08.12.2024;00:30;435;435;871,3;5347;0;33722;26;42,1;43;6775;2617;2;8;42,6;52;6774;2730;2;9
08.12.2024;00:35;435;435;871,3;5363;0;33725;26;42,1;43;6778;2615;2;8;42,6;54;6777;2749;2;9
08.12.2024;00:40;435;435;871,3;5471;0;33749;22;43,6;42;6778;2738;2;8;42,7;56;6779;2732;2;9
08.12.2024;00:45;435;435;871,3;5432;0;33824;24;43,6;45;6796;2722;2;8;42,6;57;6795;2710;2;9
08.12.2024;00:50;436;435;870,4;5426;0;33790;-13;43,6;42;6794;2710;2;8;42,6;19;6790;2716;2;9
08.12.2024;00:55;435;435;871,3;5451;0;33791;-10;43,6;42;6791;2708;2;8;42,7;19;6790;2742;2;9
08.12.2024;01:00;435;435;870,4;5436;0;33790;-13;43,6;40;6791;2710;2;8;42,7;21;6790;2726;2;9
08.12.2024;01:05;435;435;871,3;5446;0;33786;-11;43,6;47;6783;2726;2;8;42,6;40;6782;2720;2;9
08.12.2024;01:10;435;435;871,3;5448;0;33798;-16;43,6;38;6791;2716;2;8;42,7;17;6790;2728;2;9
08.12.2024;01:15;435;435;872,2;5363;0;33780;-9;42,1;42;6788;2619;2;8;42,7;17;6784;2745;2;9
08.12.2024;01:20;435;435;871,3;5361;0;33791;-11;42,0;43;6788;2615;2;8;42,7;17;6784;2747;2;9
08.12.2024;01:25;435;435;871,3;5378;0;33787;-11;42,1;40;6788;2641;2;8;42,7;17;6784;2736;2;9
08.12.2024;01:30;435;435;872,2;5446;0;33793;-11;43,6;43;6788;2708;2;8;42,7;19;6787;2734;2;9
08.12.2024;01:35;435;435;871,3;5436;0;33782;-45;43,6;10;6786;2706;2;8;42,7;19;6784;2730;2;9
08.12.2024;01:40;435;435;871,3;5424;0;33762;-45;43,6;10;6778;2720;2;8;42,6;19;6779;2704;2;9
08.12.2024;01:45;435;435;871,3;5465;0;33744;-46;43,6;10;6778;2710;2;8;42,7;19;6779;2755;2;9
08.12.2024;01:50;435;435;872,2;5380;0;33737;-47;42,1;7;6773;2643;2;8;42,7;16;6777;2736;2;9
08.12.2024;01:55;435;435;871,3;5349;0;33741;-48;42,1;7;6775;2617;2;8;42,6;17;6777;2732;2;9
08.12.2024;02:00;435;435;871,3;5351;0;33749;-41;42,1;10;6778;2631;2;8;42,7;23;6779;2720;2;9
08.12.2024;02:05;435;435;871,3;5341;0;33731;-41;42,1;12;6775;2619;2;8;42,7;23;6777;2722;2;9
08.12.2024;02:10;435;435;871,3;5343;0;33749;-45;42,1;12;6781;2609;2;8;42,7;19;6779;2734;2;9
08.12.2024;02:15;435;435;872,2;5274;0;33749;-39;40,6;12;6783;2534;2;8;42,7;23;6782;2740;2;9
08.12.2024;02:20;435;435;871,3;5305;0;33749;-42;40,6;10;6778;2556;2;8;42,7;16;6779;2749;2;9
08.12.2024;02:25;435;435;872,2;5282;0;33744;-45;40,6;9;6773;2552;2;8;42,7;16;6774;2730;2;9
08.12.2024;02:30;435;435;872,2;5323;0;33789;-46;40,6;2;6783;2578;2;8;42,7;12;6784;2745;2;9
08.12.2024;02:35;436;435;872,2;5264;0;33800;-45;40,6;9;6794;2526;2;8;42,7;17;6792;2738;2;9
08.12.2024;02:40;436;435;872,2;5282;0;33793;-43;40,6;7;6788;2544;2;8;42,7;16;6790;2738;2;9
08.12.2024;02:45;435;435;872,2;5347;0;33806;-45;42,0;9;6794;2629;2;8;42,7;17;6792;2718;2;9
08.12.2024;02:50;435;435;872,2;5394;0;33787;-47;42,0;3;6786;2651;2;8;42,7;14;6790;2742;2;9
08.12.2024;02:55;435;435;872,2;5323;0;33668;-18;40,6;28;6762;2566;2;8;42,7;24;6761;2757;2;9
08.12.2024;03:00;434;435;873,1;5222;0;33671;-20;42,4;21;6765;2651;2;9;40,1;26;6764;2570;2;8
08.12.2024;03:05;435;435;871,3;5252;0;33668;-18;42,4;24;6762;2659;2;9;40,1;26;6761;2593;2;8
08.12.2024;03:10;435;435;872,2;5238;0;33701;-11;42,4;28;6773;2655;2;9;40,1;26;6769;2582;2;8
08.12.2024;03:15;435;435;872,2;5197;0;33712;-14;42,4;28;6773;2631;2;9;40,1;26;6769;2566;2;8
08.12.2024;03:20;435;435;871,3;5108;0;33729;-16;42,4;23;6775;2621;2;9;38,6;24;6777;2487;2;8
08.12.2024;03:25;435;435;872,2;5181;0;33718;-10;42,4;24;6775;2672;2;9;38,6;26;6771;2510;2;8
08.12.2024;03:30;436;435;871,3;5222;0;33746;-18;42,4;23;6778;2641;2;9;40,0;26;6777;2580;2;8
08.12.2024;03:35;435;435;872,2;5216;0;33728;-16;42,4;26;6775;2637;2;9;40,1;28;6771;2578;2;8
08.12.2024;03:40;435;435;872,2;5226;0;33717;-17;42,4;26;6773;2647;2;9;40,1;26;6771;2578;2;8
08.12.2024;03:45;435;435;872,2;5238;0;33736;-18;42,4;23;6775;2659;2;9;40,1;26;6774;2578;2;8
08.12.2024;03:50;435;435;871,3;5218;0;33720;-19;42,4;23;6773;2651;2;9;40,1;24;6771;2566;2;8
08.12.2024;03:55;435;435;871,3;5145;0;33653;-16;42,4;24;6762;2641;2;9;38,5;23;6761;2503;2;8
08.12.2024;04:00;435;435;872,2;5137;0;33654;-6;42,4;31;6762;2651;2;9;38,6;23;6761;2485;2;8
08.12.2024;04:05;435;435;872,2;5137;0;33610;5;42,4;38;6755;2659;2;9;38,6;30;6756;2477;2;8
08.12.2024;04:10;435;435;872,2;5149;0;33609;-2;42,4;33;6755;2645;2;9;38,6;26;6751;2503;2;8
08.12.2024;04:15;436;435;872,2;5135;0;33647;1;42,4;36;6760;2655;2;9;38,6;30;6756;2479;2;8
08.12.2024;04:20;435;435;872,2;5128;0;33507;-1;42,4;36;6736;2655;2;9;38,6;30;6735;2473;2;8
08.12.2024;04:25;435;435;871,3;5137;0;33348;-17;42,4;24;6697;2653;2;9;38,6;26;6699;2483;2;8
08.12.2024;04:30;436;435;872,2;5143;0;33265;-20;42,4;21;6682;2661;2;9;38,6;23;6680;2481;2;8
08.12.2024;04:35;436;435;871,3;5149;0;33228;-13;42,4;42;6679;2651;2;9;38,6;16;6675;2497;2;8
08.12.2024;04:40;436;435;872,2;5141;0;33344;-8;42,4;33;6700;2653;2;9;38,6;19;6696;2487;2;8
08.12.2024;04:45;435;435;872,2;5151;0;33359;-11;42,4;35;6705;2653;2;9;38,6;21;6704;2497;2;8
08.12.2024;04:50;435;435;872,2;5141;0;33384;-6;42,4;38;6708;2619;2;9;38,7;23;6704;2522;2;8
08.12.2024;04:55;435;435;872,2;5139;0;33505;-10;42,4;31;6731;2663;2;9;38,6;23;6730;2475;2;8
08.12.2024;05:00;435;435;872,2;5143;0;33501;-7;42,4;30;6734;2647;2;9;38,6;26;6730;2495;2;8
08.12.2024;05:05;435;435;872,2;5112;0;33493;-10;42,4;35;6731;2623;2;9;38,6;23;6730;2489;2;8
08.12.2024;05:10;435;435;872,2;5155;0;33480;-7;42,4;36;6723;2629;2;9;38,6;21;6725;2526;2;8
08.12.2024;05:15;435;435;872,2;5037;0;33463;-4;42,4;36;6723;2653;2;9;37,1;26;6725;2384;2;8
08.12.2024;05:20;435;435;872,2;5049;0;33428;-8;42,4;31;6721;2645;2;9;37,1;23;6717;2404;2;8
08.12.2024;05:25;435;435;872,2;5027;0;33378;-14;42,4;30;6708;2633;2;9;37,1;17;6704;2394;2;8
08.12.2024;05:30;435;435;873,1;5068;0;33331;-14;42,4;28;6700;2627;2;9;37,1;17;6696;2384;2;8
08.12.2024;05:35;436;435;872,2;5037;0;33328;-17;42,4;30;6697;2637;2;9;37,1;14;6693;2400;2;8
08.12.2024;05:40;435;435;873,1;5019;0;33169;-13;42,4;30;6666;2629;2;9;37,1;17;6662;2390;2;8
08.12.2024;05:45;436;435;873,1;5047;0;33129;-8;42,4;30;6658;2653;2;9;37,1;19;6654;2394;2;8
08.12.2024;05:50;435;435;872,2;5068;0;33401;-2;42,4;35;6713;2670;2;9;37,1;21;6709;2398;2;8
08.12.2024;05:55;435;435;872,2;5015;0;33411;1;42,4;38;6713;2629;2;9;37,1;26;6709;2386;2;8
08.12.2024;06:00;436;435;872,2;5056;0;33386;-2;42,4;35;6713;2645;2;9;37,1;24;6709;2410;2;8
08.12.2024;06:05;435;435;872,2;5043;0;33364;-6;42,4;36;6705;2643;2;9;37,1;24;6699;2400;2;8
08.12.2024;06:10;435;435;873,1;4981;0;33346;0;42,4;35;6700;2663;2;9;35,6;23;6696;2317;2;8
08.12.2024;06:15;435;435;873,1;4962;0;33370;5;42,4;40;6700;2663;2;9;35,6;31;6704;2307;2;8
08.12.2024;06:20;435;435;873,1;4968;0;33476;-8;42,4;28;6729;2659;2;9;35,6;17;6722;2309;2;8
08.12.2024;06:25;435;435;872,2;4894;0;33449;-10;42,4;30;6721;2625;2;9;35,6;17;6714;2313;2;8
08.12.2024;06:30;435;435;872,2;4954;0;33424;-11;42,4;30;6718;2635;2;9;35,6;17;6714;2319;2;8
08.12.2024;06:35;435;435;873,1;4966;0;33398;-13;42,4;30;6710;2653;2;9;35,6;17;6706;2313;2;8
08.12.2024;06:40;435;435;873,1;4952;0;33366;-14;42,4;30;6705;2649;2;9;35,6;16;6699;2303;2;8
