Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.12.2024;06:45;435;435;872,2;4979;0;33337;-15;42,4;24;6700;2653;2;9;35,6;16;6696;2325;2;8
08.12.2024;06:50;435;435;873,1;4950;0;33291;-13;42,4;30;6689;2657;2;9;35,6;19;6686;2293;2;8
08.12.2024;06:55;435;435;873,1;4863;0;33069;-3;42,4;35;6645;2659;2;9;34,1;23;6641;2204;2;8
08.12.2024;07:00;435;435;874,1;4891;0;33000;-9;42,4;31;6632;2663;2;9;34,1;19;6628;2228;2;8
08.12.2024;07:05;435;435;873,1;4871;0;33170;-3;42,4;26;6663;2666;2;9;34,2;23;6660;2206;2;8
08.12.2024;07:10;435;435;873,1;4869;0;33111;1;42,4;35;6656;2653;2;9;34,1;31;6652;2216;2;8
08.12.2024;07:15;436;435;873,1;4867;0;33001;0;42,4;30;6632;2649;2;9;34,2;23;6631;2222;2;8
08.12.2024;07:20;435;435;873,1;4950;0;32937;-6;42,4;28;6622;2643;2;9;35,6;23;6618;2307;2;8
08.12.2024;07:25;435;435;873,1;4940;0;33066;-6;42,4;28;6648;2641;2;9;35,6;23;6647;2299;2;8
08.12.2024;07:30;435;435;873,1;4875;0;33070;3;42,4;42;6650;2657;2;9;34,2;14;6647;2218;2;8
08.12.2024;07:35;435;435;873,1;4873;0;33010;1;42,4;42;6635;2670;2;9;34,1;16;6631;2204;2;8
08.12.2024;07:40;435;435;873,1;4863;0;32903;-6;42,4;36;6614;2661;2;9;34,1;17;6615;2202;2;8
08.12.2024;07:45;435;435;873,1;4865;0;33160;4;42,4;36;6666;2633;2;9;34,1;23;6665;2232;2;8
08.12.2024;07:50;435;435;873,1;4808;0;33193;7;42,4;36;6674;2619;2;9;34,1;30;6667;2190;2;8
08.12.2024;07:55;435;435;874,1;4772;0;33451;17;42,4;42;6723;2659;2;9;32,6;33;6725;2113;2;8
08.12.2024;08:00;435;435;874,1;4762;0;33460;6;42,4;28;6721;2643;2;9;32,6;28;6719;2119;2;8
08.12.2024;08:05;436;435;871,3;4863;0;33446;10;42,4;30;6723;2651;2;9;34,1;33;6719;2212;2;8
08.12.2024;08:10;438;435;875,0;4233;0;33354;-19;74,6;115;6718;4233;2;8;-0,4;2;1572;0;2;3
08.12.2024;08:15;437;435;870,4;5023;0;33415;-24;98,7;194;6742;5023;2;8;-0,2;2;16;0;2;3
08.12.2024;08:20;436;435;869,4;5124;0;33327;-27;100,0;194;6721;5124;2;8;-0,2;2;3;0;2;3
08.12.2024;08:25;435;435;870,4;4993;0;33350;-15;97,0;191;6729;4993;2;8;-0,2;2;3;0;2;3
08.12.2024;08:30;435;435;871,3;4839;0;33313;-4;91,3;194;6718;4839;2;8;-0,2;2;3;0;2;3
08.12.2024;08:35;435;435;871,3;4849;0;33223;-6;90,9;186;6700;4849;2;8;-0,2;2;3;0;2;3
08.12.2024;08:40;435;435;870,4;4778;0;33157;-8;90,9;191;6687;4778;2;8;-0,2;2;3;0;2;3
08.12.2024;08:45;435;435;870,4;4800;0;33096;-5;90,9;189;6669;4800;2;8;-0,2;2;3;0;2;3
08.12.2024;08:50;435;435;871,3;4794;0;33030;-6;90,9;188;6658;4794;2;8;-0,2;2;3;0;2;3
08.12.2024;08:55;435;435;870,4;4798;0;32975;-2;90,9;194;6645;4798;2;8;-0,2;2;3;0;2;3
08.12.2024;09:00;435;435;870,4;4808;0;32990;-2;91,0;198;6653;4808;2;8;-0,1;2;3;0;2;3
08.12.2024;09:05;435;435;870,4;4788;0;33028;-3;91,0;188;6663;4788;2;8;-0,1;2;3;0;2;3
08.12.2024;09:10;436;435;870,4;4802;0;33064;0;90,9;191;6669;4849;2;8;-0,1;2;3;0;2;3
08.12.2024;09:15;435;435;871,3;4889;0;33101;-11;92,4;186;6676;4889;2;8;-0,1;2;3;0;2;3
08.12.2024;09:20;435;435;870,4;4900;0;33151;-8;92,4;188;6689;4900;2;8;-0,1;2;3;0;2;3
08.12.2024;09:25;435;435;870,4;4873;0;33310;-7;92,4;189;6718;4873;2;8;-0,1;2;3;0;2;3
08.12.2024;09:30;435;435;871,3;4843;0;33333;-3;91,0;188;6718;4843;2;8;-0,1;2;3;0;2;3
08.12.2024;09:35;435;435;871,3;4796;0;33519;-7;91,0;174;6755;4796;2;8;-0,1;2;3;0;2;3
08.12.2024;09:40;435;435;871,3;4831;0;33452;-3;91,0;182;6744;4831;2;8;-0,1;2;3;0;2;3
08.12.2024;09:45;435;435;871,3;4825;0;33563;-2;91,0;182;6768;4825;2;8;-0,1;2;3;0;2;3
08.12.2024;09:50;435;435;871,3;4780;0;33474;-2;89,5;188;6749;4780;2;8;-0,1;2;3;0;2;3
08.12.2024;09:55;435;435;871,3;4764;0;33490;-3;89,4;189;6749;4764;2;8;-0,1;2;3;0;2;3
08.12.2024;10:00;435;435;870,4;4756;0;33490;-4;89,5;182;6752;4756;2;8;-0,1;2;3;0;2;3
08.12.2024;10:05;436;435;870,4;4794;0;33500;-2;89,5;174;6755;4794;2;8;-0,1;2;3;0;2;3
08.12.2024;10:10;435;435;870,4;4839;0;33482;-8;90,9;175;6749;4833;2;8;-0,1;2;3;0;2;3
08.12.2024;10:15;436;435;871,3;4823;0;33483;-7;90,9;186;6752;4823;2;8;-0,1;2;3;0;2;3
08.12.2024;10:20;436;435;870,4;4825;0;33606;-5;90,9;184;6775;4825;2;8;-0,1;2;3;0;2;3
08.12.2024;10:25;436;435;870,4;4823;0;33579;-9;90,9;177;6765;4823;2;8;-0,1;2;3;0;2;3
08.12.2024;10:30;436;435;870,4;4806;0;33520;-4;90,9;201;6762;4806;2;8;-0,1;2;3;0;2;3
08.12.2024;10:35;435;435;871,3;4900;0;33527;-4;90,9;165;6760;4900;2;8;-0,1;2;3;0;2;3
08.12.2024;10:40;435;435;870,4;4867;0;33537;-5;90,9;189;6760;4867;2;8;-0,1;2;3;0;2;3
08.12.2024;10:45;434;435;872,2;4835;0;33532;1;90,9;191;6762;4835;2;8;-0,1;2;3;0;2;3
08.12.2024;10:50;435;435;870,4;4782;0;33549;1;89,5;181;6765;4782;2;8;-0,1;2;3;0;2;3
08.12.2024;10:55;434;435;871,3;4748;0;33538;1;89,5;188;6760;4748;2;8;-0,1;2;3;0;2;3
08.12.2024;11:00;436;435;870,4;4819;0;33566;2;89,5;184;6762;4819;2;8;-0,0;2;3;0;2;3
08.12.2024;11:05;435;435;870,4;4776;0;33550;-1;89,5;181;6765;4758;2;8;-0,0;2;3;0;2;3
08.12.2024;11:10;435;435;870,4;4817;0;33565;3;89,5;181;6765;4817;2;8;-0,0;2;3;0;2;3
08.12.2024;11:15;435;435;871,3;4725;0;33568;-1;89,5;208;6775;4725;2;8;0,0;0;3;0;2;3
08.12.2024;11:20;436;435;871,3;4764;0;33565;-4;89,5;198;6768;4764;2;8;0,0;2;3;0;2;3
08.12.2024;11:25;436;435;870,4;4815;0;33554;-4;89,5;188;6755;4815;2;8;0,0;2;3;0;2;3
08.12.2024;11:30;436;435;870,4;4768;0;33648;-2;90,9;184;6786;4808;2;8;0,0;2;3;0;2;3
08.12.2024;11:35;435;435;870,4;4800;0;33625;-4;90,9;181;6775;4800;2;8;0,0;2;3;0;2;3
08.12.2024;11:40;435;435;870,4;4784;0;33702;-108;90,9;82;6786;4784;2;8;0,1;2;3;0;2;3
08.12.2024;11:45;435;435;870,4;4831;0;33659;-108;90,9;80;6778;4831;2;8;0,1;2;3;0;2;3
08.12.2024;11:50;435;435;870,4;4825;0;33637;-108;90,9;76;6773;4841;2;8;0,1;2;3;0;2;3
08.12.2024;11:55;435;435;870,4;4750;0;33664;-109;90,9;82;6778;4750;2;8;0,1;2;3;0;2;3
08.12.2024;12:00;435;435;869,4;4859;0;33704;-104;90,9;80;6788;4859;2;8;0,1;0;3;0;2;3
08.12.2024;12:05;435;435;870,4;4825;0;33369;26;90,9;212;6731;4825;2;8;0,1;2;3;0;2;3
08.12.2024;12:10;435;435;870,4;4871;0;33394;24;90,9;212;6734;4871;2;8;0,1;2;3;0;2;3
08.12.2024;12:15;436;435;870,4;4821;0;33465;26;90,9;215;6749;4821;2;8;0,1;2;3;0;2;3
08.12.2024;12:20;436;435;869,4;4851;0;33441;18;92,4;210;6742;4851;2;8;0,1;2;3;0;2;3
08.12.2024;12:25;435;435;869,4;4855;0;33433;14;92,4;217;6742;4855;2;8;0,1;2;3;0;2;3
08.12.2024;12:30;436;435;869,4;4881;0;33473;16;92,4;212;6752;4881;2;8;0,1;2;3;0;2;3
08.12.2024;12:35;435;435;870,4;4900;0;33450;19;92,4;212;6744;4900;2;8;0,1;0;3;0;2;3
08.12.2024;12:40;435;435;869,4;4865;0;33466;15;92,4;212;6747;4865;2;8;0,2;2;3;0;2;3
08.12.2024;12:45;435;435;870,4;4867;0;33483;16;92,4;208;6752;4867;2;8;0,1;2;3;0;2;3
08.12.2024;12:50;435;435;870,4;4847;0;33552;19;92,4;215;6770;4847;2;8;0,1;2;3;0;2;3
08.12.2024;12:55;435;435;870,4;4875;0;33619;19;92,4;210;6778;4875;2;8;0,1;2;3;0;2;3
08.12.2024;13:00;435;435;870,4;4910;0;33630;1;92,4;186;6778;4910;2;8;0,2;2;3;0;2;3
08.12.2024;13:05;435;435;869,4;4873;0;33338;15;92,4;208;6721;4873;2;8;0,2;2;3;0;2;3
08.12.2024;13:10;435;435;869,4;4857;0;33249;5;92,4;203;6700;4857;2;8;0,2;2;3;0;2;3
08.12.2024;13:15;435;435;870,4;4871;0;33282;11;92,4;205;6705;4871;2;8;0,2;2;3;0;2;3
08.12.2024;13:20;435;435;869,4;4894;0;33335;11;92,4;207;6718;4894;2;8;0,2;2;3;0;2;3
08.12.2024;13:25;435;435;868,5;4835;0;33315;16;92,4;210;6715;4835;2;8;0,2;0;3;0;2;3
08.12.2024;13:30;436;435;869,4;4845;0;33316;18;92,4;217;6718;4845;2;8;0,2;2;3;0;2;3
08.12.2024;13:35;435;435;868,5;4875;0;33327;12;92,4;210;6718;4875;2;8;0,2;2;3;0;2;3
08.12.2024;13:40;435;435;869,4;4855;0;33299;12;92,4;210;6713;4855;2;8;0,2;2;3;0;2;3
08.12.2024;13:45;435;435;869,4;4873;0;33372;10;92,4;205;6729;4873;2;8;0,2;2;3;0;2;3
08.12.2024;13:50;435;435;868,5;4902;0;33362;12;92,4;214;6721;4902;2;8;0,2;2;3;0;2;3
08.12.2024;13:55;436;435;867,6;4891;0;33329;8;93,9;210;6721;4891;2;8;0,2;2;3;0;2;3
08.12.2024;14:00;435;435;868,5;4956;0;33297;8;93,9;208;6710;4956;2;8;0,2;2;3;0;2;3
08.12.2024;14:05;435;435;869,4;4879;0;33362;16;93,9;214;6729;4879;2;8;0,2;2;3;0;2;3
08.12.2024;14:10;435;435;869,4;4912;0;33385;6;93,9;201;6729;4912;2;8;0,2;2;3;0;2;3
08.12.2024;14:15;436;435;867,6;4958;0;33243;8;95,4;217;6705;4958;2;8;0,2;2;3;0;2;3
08.12.2024;14:20;436;435;867,6;4966;0;33245;9;95,4;215;6700;4966;2;8;0,2;2;3;0;2;3
08.12.2024;14:25;436;435;868,5;4975;0;33193;14;95,4;219;6697;4975;2;8;0,3;2;3;0;2;3
08.12.2024;14:30;435;435;867,6;4966;0;33193;8;95,4;214;6697;4966;2;8;0,3;2;3;0;2;3
08.12.2024;14:35;436;435;868,5;4952;0;33165;12;95,4;220;6687;4952;2;8;0,3;2;3;0;2;3
08.12.2024;14:40;435;435;868,5;4950;0;33163;9;95,5;212;6684;4991;2;8;0,2;2;3;0;2;3
08.12.2024;14:45;435;435;867,6;4962;0;33122;4;95,5;212;6679;4962;2;8;0,2;2;3;0;2;3
08.12.2024;14:50;435;435;868,5;4948;0;33042;1;95,5;208;6663;4948;2;8;0,3;2;3;0;2;3
08.12.2024;14:55;435;435;869,4;4987;0;33276;9;95,5;215;6710;4987;2;8;0,3;2;3;0;2;3
08.12.2024;15:00;435;435;868,5;4981;0;33306;7;95,5;210;6718;4981;2;8;0,3;2;3;0;2;3
08.12.2024;15:05;435;435;868,5;4940;0;33297;18;95,4;224;6721;4940;2;8;0,3;2;3;0;2;3
08.12.2024;15:10;435;435;868,5;4977;0;33313;8;95,5;208;6721;4977;2;8;0,3;2;3;0;2;3
08.12.2024;15:15;435;435;867,6;5027;0;33226;4;96,9;215;6700;5027;2;8;0,3;2;3;0;2;3
08.12.2024;15:20;436;435;867,6;5054;0;33247;-1;98,4;219;6705;5054;2;8;0,3;2;3;0;2;3
08.12.2024;15:25;436;435;865,7;5072;0;33181;-4;99,9;222;6695;5072;2;8;0,3;2;3;0;2;3
08.12.2024;15:30;437;435;872,2;4703;0;33113;-4;87,0;177;6679;4703;2;9;0,0;2;3;0;2;11
08.12.2024;15:35;439;435;870,4;5359;0;33144;-23;41,6;17;6658;2611;2;9;43,2;33;6660;2749;2;8
08.12.2024;15:40;437;435;868,5;5667;0;33118;-23;48,6;31;6658;2986;2;8;42,1;38;6660;2682;2;9
08.12.2024;15:45;435;435;868,5;5584;0;33106;-17;47,2;31;6656;2913;2;8;42,1;38;6652;2672;2;9
08.12.2024;15:50;435;435;869,4;5357;0;33015;-17;42,6;24;6637;2670;2;8;42,1;33;6633;2688;2;9
08.12.2024;15:55;435;435;870,4;5254;0;32954;4;41,1;35;6624;2572;2;8;42,1;40;6626;2682;2;9
08.12.2024;16:00;436;435;870,4;5278;0;32953;8;41,1;42;6624;2576;2;8;42,1;33;6620;2702;2;9
08.12.2024;16:05;436;435;870,4;5349;0;33022;5;42,6;42;6640;2653;2;8;42,1;35;6639;2696;2;9
08.12.2024;16:10;436;435;870,4;5438;0;32976;-1;44,1;42;6630;2759;2;8;42,1;36;6628;2680;2;9
08.12.2024;16:15;435;435;869,4;5515;0;32996;-6;45,6;42;6640;2813;2;8;42,1;31;6636;2702;2;9
08.12.2024;16:20;435;435;869,4;5523;0;32944;-4;45,6;42;6630;2826;2;8;42,1;38;6623;2698;2;9
08.12.2024;16:25;435;435;869,4;5688;0;32883;-11;48,6;42;6614;2998;2;8;42,1;33;6610;2690;2;9
08.12.2024;16:30;435;435;868,5;5754;0;32912;-16;50,1;42;6622;3069;2;8;42,1;38;6618;2686;2;9
08.12.2024;16:35;436;435;867,6;5995;0;32890;-21;51,7;42;6614;3152;2;9;45,2;40;6615;2844;2;8
08.12.2024;16:40;437;435;865,7;6720;0;32873;-23;58,9;52;6614;3494;2;8;52,0;61;6615;3227;2;9
08.12.2024;16:45;437;435;864,8;7296;0;33112;-22;61,7;82;6669;3605;2;9;61,2;76;6667;3690;2;8
08.12.2024;16:50;435;435;864,8;7525;0;33091;-25;65,5;85;6666;3794;2;8;62,0;90;6665;3731;2;9
08.12.2024;16:55;434;435;869,4;6664;0;33554;27;59,3;99;6755;3510;2;8;52,0;78;6751;3154;2;9
08.12.2024;17:00;435;435;867,6;6348;0;33676;46;51,9;89;6783;3107;2;8;52,1;71;6779;3241;2;9
08.12.2024;17:05;435;435;868,5;6338;0;33645;55;50,4;94;6783;3085;2;8;52,1;73;6779;3253;2;9
08.12.2024;17:10;435;435;867,6;6220;0;33618;68;50,4;97;6773;3006;2;8;52,1;78;6764;3214;2;9
08.12.2024;17:15;435;435;868,5;6336;0;33379;-3;50,4;42;6718;3079;2;8;52,1;73;6717;3257;2;9
08.12.2024;17:20;436;435;868,5;6427;0;33324;-2;51,9;50;6705;3170;2;8;52,1;69;6704;3257;2;9
08.12.2024;17:25;435;435;868,5;6518;0;33259;-11;53,4;47;6695;3261;2;8;52,1;69;6693;3257;2;9
08.12.2024;17:30;435;435;868,5;6481;0;33271;-13;53,4;47;6695;3243;2;8;52,1;68;6693;3239;2;9
08.12.2024;17:35;435;435;868,5;6459;0;33265;-18;53,4;42;6695;3227;2;8;52,1;62;6693;3241;2;9
08.12.2024;17:40;435;435;868,5;6469;0;33158;-23;53,4;42;6669;3218;2;8;52,1;61;6673;3251;2;9
08.12.2024;17:45;435;435;868,5;6512;0;33185;3;53,4;57;6679;3243;2;8;52,1;68;6675;3269;2;9
08.12.2024;17:50;435;435;867,6;6508;0;33178;-4;54,9;57;6679;3277;2;8;52,1;69;6675;3231;2;9
08.12.2024;17:55;435;435;867,6;6558;0;33156;-11;54,9;56;6669;3306;2;8;52,1;66;6670;3247;2;9
08.12.2024;18:00;435;435;866,7;6560;0;33247;-13;54,9;54;6687;3320;2;8;52,1;62;6686;3241;2;9
08.12.2024;18:05;435;435;867,6;6538;0;33261;-8;54,9;57;6689;3304;2;8;52,1;62;6688;3235;2;9
08.12.2024;18:10;435;435;867,6;6477;0;33294;-6;53,4;56;6697;3231;2;8;52,1;61;6696;3247;2;9
08.12.2024;18:15;435;435;868,5;6415;0;33345;1;51,9;57;6708;3164;2;8;52,1;66;6704;3241;2;9
08.12.2024;18:20;435;435;868,5;6437;0;33306;-7;51,9;50;6697;3170;2;8;52,1;61;6696;3267;2;9
08.12.2024;18:25;435;435;867,6;6413;0;33312;-4;51,9;56;6700;3150;2;8;52,1;59;6699;3263;2;9
08.12.2024;18:30;435;435;868,5;6317;0;33330;4;50,4;59;6705;3073;2;8;52,1;62;6704;3245;2;9
08.12.2024;18:35;435;435;868,5;6251;0;33309;5;48,9;57;6697;3006;2;8;52,1;59;6696;3245;2;9
08.12.2024;18:40;435;435;868,5;6058;0;33317;17;51,7;57;6700;3133;2;9;45,9;62;6696;2925;2;8
08.12.2024;18:45;435;435;869,4;5973;0;33328;20;51,7;52;6702;3141;2;9;44,4;66;6699;2832;2;8
08.12.2024;18:50;436;435;869,4;6074;0;33483;16;51,7;56;6729;3162;2;9;45,8;62;6727;2913;2;8
08.12.2024;18:55;435;435;869,4;6123;0;33272;24;51,7;71;6689;3154;2;9;46,9;59;6691;2969;2;8
08.12.2024;19:00;435;435;868,5;6121;0;33235;24;51,7;71;6684;3150;2;9;46,8;61;6680;2971;2;8
08.12.2024;19:05;435;435;869,4;6042;0;33240;27;51,7;73;6687;3152;2;9;45,4;61;6683;2890;2;8
08.12.2024;19:10;434;435;868,5;5953;0;33261;28;51,7;63;6689;3160;2;9;43,9;62;6686;2793;2;8
08.12.2024;19:15;435;435;869,4;5856;0;33276;30;51,7;59;6689;3144;2;9;42,4;62;6691;2712;2;8
08.12.2024;19:20;435;435;868,5;5866;0;33279;25;51,7;61;6695;3154;2;9;42,4;59;6691;2712;2;8
08.12.2024;19:25;436;435;869,4;5886;0;33330;28;51,7;61;6705;3164;2;9;42,4;59;6704;2722;2;8
08.12.2024;19:30;435;435;869,4;5864;0;33360;24;51,7;61;6708;3141;2;9;42,4;59;6704;2722;2;8
08.12.2024;19:35;435;435;869,4;5943;0;33342;20;51,7;61;6705;3144;2;9;43,9;57;6704;2799;2;8
08.12.2024;19:40;435;435;869,4;5852;0;33420;27;51,7;59;6721;3144;2;9;42,4;59;6717;2708;2;8
08.12.2024;19:45;435;435;869,4;5789;0;33426;31;51,7;59;6721;3164;2;9;40,9;61;6719;2625;2;8
08.12.2024;19:50;435;435;869,4;5769;0;33430;26;51,7;57;6723;3152;2;9;40,9;61;6719;2617;2;8
08.12.2024;19:55;435;435;869,4;5773;0;33470;23;51,7;57;6731;3150;2;9;40,9;56;6727;2623;2;8
08.12.2024;20:00;435;435;869,4;5746;0;33491;25;49,9;52;6731;3063;2;8;42,1;54;6730;2684;2;9
08.12.2024;20:05;435;435;869,4;5754;0;33498;28;49,9;57;6736;3058;2;8;42,1;57;6735;2696;2;9
08.12.2024;20:10;435;435;869,4;5659;0;33561;27;48,4;54;6749;2984;2;8;42,1;57;6745;2676;2;9
08.12.2024;20:15;435;435;870,4;5602;0;33573;33;46,9;57;6752;2911;2;8;42,1;56;6748;2692;2;9
08.12.2024;20:20;435;435;869,4;5598;0;33610;27;46,9;52;6755;2900;2;8;42,2;54;6756;2698;2;9
08.12.2024;20:25;435;435;870,4;5592;0;33636;30;46,9;54;6768;2902;2;8;42,1;59;6761;2690;2;9
08.12.2024;20:30;435;435;870,4;5588;0;33675;26;46,9;50;6768;2896;2;8;42,1;54;6769;2692;2;9
08.12.2024;20:35;436;435;869,4;5647;0;33688;31;48,4;57;6775;2963;2;8;42,1;57;6771;2684;2;9
08.12.2024;20:40;435;435;870,4;5665;0;33849;-222;48,4;-66;6799;2967;2;8;42,1;-71;6795;2698;2;9
08.12.2024;20:45;435;435;870,4;5667;0;33734;-267;48,4;-104;6770;2971;2;8;42,1;-78;6769;2696;2;9
08.12.2024;20:50;435;435;870,4;5619;0;33576;-17;46,9;42;6744;2915;2;8;42,1;19;6740;2704;2;9
08.12.2024;20:55;435;435;870,4;5611;0;33582;-12;46,9;42;6747;2896;2;8;42,1;21;6740;2714;2;9
08.12.2024;21:00;435;435;870,4;5525;0;33729;-12;45,5;42;6775;2846;2;8;42,2;26;6774;2680;2;9
08.12.2024;21:05;435;435;871,3;5525;0;33735;-11;45,4;43;6778;2826;2;8;42,1;19;6779;2700;2;9
08.12.2024;21:10;435;435;870,4;5473;0;33782;-10;45,4;45;6783;2815;2;8;42,1;26;6782;2657;2;9
08.12.2024;21:15;435;435;871,3;5491;0;33729;-13;45,5;45;6775;2815;2;8;42,1;26;6771;2676;2;9
08.12.2024;21:20;435;435;871,3;5485;0;33725;-13;45,4;45;6778;2785;2;8;42,1;21;6777;2714;2;9
08.12.2024;21:25;438;435;866,7;6804;0;33758;-84;60,8;42;6788;3573;2;8;52,1;19;6784;3214;2;9
08.12.2024;21:30;435;435;862,0;7916;0;33749;-264;71,8;28;6786;4035;2;9;65,2;-75;6779;3881;2;8
08.12.2024;21:35;433;435;869,4;6546;0;33733;-199;54,4;16;6781;3275;2;8;52,2;-82;6771;3271;2;9
08.12.2024;21:40;434;435;871,3;5511;0;33672;-152;45,5;12;6765;2795;2;8;42,1;-83;6756;2716;2;9
08.12.2024;21:45;435;435;870,4;5262;0;33689;-154;40,9;5;6765;2550;2;8;42,1;-90;6758;2712;2;9
08.12.2024;21:50;436;435;871,3;5258;0;33684;-141;40,9;10;6765;2566;2;8;42,1;-82;6758;2692;2;9
08.12.2024;21:55;435;435;871,3;5367;0;33696;-149;42,4;9;6765;2668;2;8;42,1;-83;6758;2700;2;9
08.12.2024;22:00;435;435;870,4;5343;0;33656;-126;42,4;9;6760;2637;2;8;42,1;-61;6751;2706;2;9
08.12.2024;22:05;435;435;870,4;5434;0;33680;-125;43,9;9;6762;2730;2;8;42,1;-61;6758;2704;2;9
08.12.2024;22:10;435;435;870,4;5448;0;33690;-126;43,9;9;6765;2724;2;8;42,1;-61;6758;2724;2;9
08.12.2024;22:15;435;435;871,3;5432;0;33710;-120;44,0;9;6770;2708;2;8;42,1;-61;6761;2724;2;9
08.12.2024;22:20;435;435;870,4;5432;0;33699;-125;43,9;7;6768;2724;2;8;42,2;-61;6761;2708;2;9
08.12.2024;22:25;435;435;870,4;5440;0;33687;-130;43,9;3;6765;2734;2;8;42,2;-62;6761;2706;2;9
08.12.2024;22:30;435;435;870,4;5372;0;33701;-124;42,4;9;6773;2629;2;8;42,1;-62;6761;2742;2;9
08.12.2024;22:35;435;435;871,3;5363;0;33708;-129;42,4;7;6765;2655;2;8;42,2;-62;6761;2708;2;9
08.12.2024;22:40;435;435;871,3;5337;0;33737;-125;42,4;9;6775;2639;2;8;42,1;-59;6769;2698;2;9
08.12.2024;22:45;435;435;870,4;5370;0;33737;-125;42,4;9;6775;2655;2;8;42,1;-62;6769;2714;2;9
08.12.2024;22:50;435;435;870,4;5353;0;33743;-123;42,5;9;6781;2643;2;8;42,1;-61;6771;2710;2;9
08.12.2024;22:55;435;435;871,3;5248;0;33792;-117;41,0;14;6788;2558;2;8;42,1;-57;6779;2690;2;9
08.12.2024;23:00;436;435;870,4;5258;0;33798;-121;40,9;9;6786;2554;2;8;42,2;-64;6782;2704;2;9
08.12.2024;23:05;435;435;871,3;5333;0;33782;-124;42,4;9;6786;2635;2;8;42,1;-62;6779;2698;2;9
08.12.2024;23:10;435;435;870,4;5428;0;33787;-52;43,9;9;6788;2728;2;8;42,1;16;6790;2700;2;9
08.12.2024;23:15;435;435;871,3;5422;0;33802;-48;43,9;12;6788;2720;2;8;42,2;16;6790;2702;2;9
08.12.2024;23:20;435;435;871,3;5321;0;33790;-51;42,4;9;6786;2631;2;8;42,1;16;6790;2690;2;9
08.12.2024;23:25;435;435;870,4;5248;0;33792;-48;40,9;9;6786;2550;2;8;42,1;12;6784;2714;2;9
08.12.2024;23:30;435;435;870,4;5258;0;33802;-44;40,9;10;6788;2558;2;8;42,2;16;6790;2700;2;9
08.12.2024;23:35;436;435;871,3;5361;0;33817;-48;42,4;10;6794;2651;2;8;42,1;14;6792;2710;2;9
08.12.2024;23:40;435;435;870,4;5363;0;33800;-49;42,4;9;6791;2651;2;8;42,1;12;6792;2718;2;9
08.12.2024;23:45;435;435;871,3;5331;0;33793;-44;42,4;9;6786;2641;2;8;42,2;12;6790;2690;2;9
08.12.2024;23:50;436;435;871,3;5337;0;33809;-50;42,4;9;6788;2635;2;8;42,2;16;6790;2702;2;9
08.12.2024;23:55;435;435;871,3;5351;0;33814;-44;42,4;10;6794;2647;2;8;42,1;17;6792;2704;2;9
09.12.2024;00:00;435;435;870,4;5355;0;33823;-44;42,4;14;6794;2641;2;8;42,1;17;6792;2714;2;9
09.12.2024;00:05;435;435;871,3;5333;0;33807;-41;42,4;16;6794;2619;2;8;42,1;17;6792;2714;2;9
09.12.2024;00:10;435;435;871,3;5392;0;33801;-43;42,4;14;6788;2666;2;8;42,1;19;6790;2726;2;9
09.12.2024;00:15;435;435;871,3;5278;0;33817;-40;41,4;16;6794;2572;2;8;42,1;16;6792;2706;2;9
09.12.2024;00:20;435;435;871,3;5301;0;33791;-36;41,2;16;6786;2578;2;8;42,1;17;6784;2722;2;9
09.12.2024;00:25;435;435;871,3;5307;0;33797;-37;41,2;16;6788;2591;2;8;42,1;17;6790;2716;2;9
09.12.2024;00:30;435;435;870,4;5282;0;33827;-39;41,2;12;6794;2552;2;8;42,1;17;6792;2708;2;9
09.12.2024;00:35;436;435;871,3;5303;0;33817;-69;41,2;-21;6786;2568;2;8;42,1;16;6792;2714;2;9
09.12.2024;00:40;435;435;871,3;5291;0;33838;-93;41,2;-31;6794;2576;2;8;42,1;5;6795;2714;2;9
09.12.2024;00:45;435;435;871,3;5278;0;33846;-131;41,2;-35;6794;2572;2;8;42,1;-28;6792;2706;2;9
09.12.2024;00:50;435;435;871,3;5301;0;33832;-129;41,2;-36;6788;2587;2;8;42,1;-31;6792;2714;2;9
09.12.2024;00:55;435;435;871,3;5179;0;33831;-121;39,5;-30;6786;2481;2;8;42,2;-26;6790;2698;2;9
09.12.2024;01:00;435;435;871,3;5177;0;33818;-123;39,4;-31;6786;2471;2;8;42,2;-26;6784;2706;2;9
09.12.2024;01:05;435;435;871,3;5266;0;33805;-127;39,4;-35;6786;2524;2;8;42,1;-26;6784;2742;2;9
09.12.2024;01:10;435;435;871,3;5201;0;33800;-130;39,4;-36;6783;2483;2;8;42,1;-31;6784;2718;2;9
09.12.2024;01:15;435;435;871,3;5163;0;33799;-129;41,7;-36;6783;2613;2;9;39,4;-26;6784;2550;2;8
09.12.2024;01:20;435;435;871,3;5155;0;33800;-120;41,7;-31;6783;2601;2;9;39,4;-26;6784;2554;2;8
09.12.2024;01:25;435;435;872,2;5074;0;33797;-120;41,7;-36;6783;2611;2;9;37,9;-26;6779;2463;2;8
09.12.2024;01:30;436;435;871,3;5035;0;33834;-118;41,7;-35;6788;2589;2;9;37,9;-26;6784;2447;2;8
09.12.2024;01:35;435;435;871,3;5135;0;33850;-125;41,7;-36;6796;2599;2;9;39,4;-26;6795;2536;2;8
09.12.2024;01:40;435;435;871,3;5167;0;33849;-125;41,7;-35;6794;2623;2;9;39,4;-28;6790;2544;2;8
09.12.2024;01:45;435;435;872,2;5149;0;33837;-124;41,7;-31;6796;2599;2;9;39,4;-28;6792;2550;2;8
09.12.2024;01:50;435;435;871,3;5179;0;33844;-127;41,7;-36;6794;2623;2;9;39,4;-30;6792;2556;2;8
09.12.2024;01:55;435;435;871,3;5082;0;33810;-121;41,7;-36;6786;2623;2;9;37,9;-31;6782;2459;2;8
09.12.2024;02:00;435;435;871,3;5080;0;33843;-120;41,7;-31;6791;2619;2;9;37,9;-26;6792;2461;2;8
09.12.2024;02:05;435;435;871,3;5043;0;33836;-121;41,7;-35;6794;2603;2;9;37,9;-26;6792;2441;2;8
09.12.2024;02:10;435;435;871,3;5043;0;33764;-118;41,7;-31;6775;2582;2;9;37,9;-28;6779;2461;2;8
09.12.2024;02:15;435;435;872,2;5066;0;33765;-117;41,7;-35;6775;2621;2;9;37,9;-21;6777;2445;2;8
09.12.2024;02:20;435;435;871,3;5151;0;33780;-116;41,7;-30;6778;2599;2;9;39,4;-26;6779;2552;2;8
09.12.2024;02:25;435;435;871,3;5041;0;33773;-114;41,7;-31;6778;2587;2;9;37,7;-19;6777;2455;2;8
09.12.2024;02:30;435;435;871,3;4993;0;33794;-113;41,7;-28;6783;2568;2;9;37,7;-19;6784;2424;2;8
09.12.2024;02:35;435;435;871,3;5029;0;33802;-114;41,7;-30;6786;2595;2;9;37,7;-21;6784;2435;2;8
09.12.2024;02:40;435;435;871,3;5031;0;33844;-111;41,7;-31;6794;2599;2;9;37,6;-19;6792;2433;2;8
09.12.2024;02:45;435;435;871,3;5074;0;33839;-175;41,7;-64;6788;2619;2;9;37,7;-52;6784;2463;2;8
09.12.2024;02:50;435;435;871,3;5027;0;33770;-179;41,7;-64;6775;2580;2;9;37,7;-54;6771;2447;2;8
09.12.2024;02:55;436;435;872,2;5124;0;33742;-178;41,7;-64;6770;2599;2;9;39,2;-56;6769;2526;2;8
09.12.2024;03:00;435;435;871,3;5104;0;33753;-179;41,7;-63;6773;2597;2;9;39,2;-56;6777;2508;2;8
09.12.2024;03:05;435;435;871,3;5133;0;33756;-182;41,7;-66;6770;2619;2;9;39,2;-56;6769;2514;2;8
09.12.2024;03:10;435;435;873,1;5106;0;33746;-178;41,7;-66;6768;2629;2;9;37,9;-56;6769;2477;2;8
09.12.2024;03:15;435;435;871,3;5031;0;33730;-180;41,7;-66;6770;2576;2;9;37,6;-54;6766;2455;2;8
09.12.2024;03:20;435;435;871,3;5037;0;33711;-177;41,7;-66;6765;2595;2;9;37,7;-54;6764;2443;2;8
09.12.2024;03:25;435;435;871,3;5041;0;33717;-183;41,7;-66;6765;2591;2;9;37,6;-61;6764;2451;2;8
09.12.2024;03:30;435;435;871,3;5056;0;33685;-181;41,7;-66;6762;2597;2;9;37,6;-54;6758;2418;2;8
09.12.2024;03:35;435;435;871,3;5041;0;33705;-186;41,7;-69;6762;2609;2;9;37,6;-62;6761;2433;2;8
09.12.2024;03:40;435;435;871,3;5027;0;33719;-155;41,7;-36;6768;2621;2;9;37,7;-57;6766;2406;2;8
09.12.2024;03:45;435;435;871,3;5045;0;33726;-148;41,7;-35;6768;2603;2;9;37,6;-56;6764;2443;2;8
09.12.2024;03:50;435;435;872,2;5037;0;33731;-151;41,7;-35;6770;2593;2;9;37,7;-56;6764;2445;2;8
09.12.2024;03:55;435;435;872,2;4975;0;33719;-143;41,7;-33;6765;2615;2;9;36,2;-54;6764;2360;2;8
09.12.2024;04:00;435;435;871,3;4938;0;33752;-87;41,7;24;6778;2599;2;9;36,2;-56;6771;2339;2;8
09.12.2024;04:05;435;435;871,3;4940;0;33716;-83;41,7;28;6773;2605;2;9;36,2;-56;6761;2335;2;8
09.12.2024;04:10;436;435;872,2;4958;0;33753;-84;41,7;30;6778;2601;2;9;36,2;-56;6771;2358;2;8
09.12.2024;04:15;436;435;872,2;4970;0;33505;-27;41,7;24;6731;2619;2;9;36,2;0;6727;2352;2;8
09.12.2024;04:20;435;435;872,2;5027;0;33683;-25;41,7;30;6768;2582;2;9;37,7;5;6761;2445;2;8
09.12.2024;04:25;435;435;871,3;5037;0;33664;-31;41,7;24;6765;2617;2;9;37,7;3;6761;2420;2;8
09.12.2024;04:30;435;435;872,2;4934;0;33564;-16;41,7;30;6749;2599;2;9;36,2;9;6740;2335;2;8
09.12.2024;04:35;435;435;872,2;4954;0;33417;-18;41,7;30;6715;2611;2;9;36,2;10;6714;2343;2;8
09.12.2024;04:40;435;435;872,2;4825;0;33458;-7;41,7;30;6723;2591;2;9;34,7;21;6719;2234;2;8
09.12.2024;04:45;434;435;874,1;4661;0;33420;-2;41,7;26;6718;2601;2;9;31,7;16;6714;2060;2;8
09.12.2024;04:50;435;435;873,1;4440;0;33243;21;36,9;33;6679;2341;2;8;32,2;24;6675;2098;2;9
09.12.2024;04:55;435;435;873,1;4420;0;33269;18;36,9;35;6684;2321;2;8;32,2;23;6680;2098;2;9
09.12.2024;05:00;436;435;873,1;4438;0;33276;11;37,0;31;6684;2335;2;8;32,2;19;6683;2102;2;9
09.12.2024;05:05;435;435;873,1;4513;0;33243;13;38,4;36;6679;2416;2;8;32,2;23;6675;2096;2;9
09.12.2024;05:10;435;435;873,1;4533;0;33205;10;38,4;35;6669;2427;2;8;32,2;21;6670;2082;2;9
09.12.2024;05:15;435;435;873,1;4511;0;33192;8;38,4;31;6669;2424;2;8;32,2;19;6667;2086;2;9
09.12.2024;05:20;435;435;872,2;4515;0;33164;10;38,4;31;6663;2420;2;8;32,2;24;6660;2094;2;9
09.12.2024;05:25;435;435;872,2;4499;0;33187;10;38,4;31;6669;2386;2;8;32,2;21;6667;2113;2;9
09.12.2024;05:30;435;435;872,2;4490;0;33359;13;38,4;33;6705;2422;2;8;32,2;19;6696;2104;2;9
09.12.2024;05:35;436;435;872,2;4606;0;33336;3;39,9;30;6692;2510;2;8;32,2;21;6696;2096;2;9
09.12.2024;05:40;436;435;872,2;4697;0;33288;1;41,4;26;6689;2607;2;8;32,2;17;6691;2090;2;9
09.12.2024;05:45;435;435;872,2;4780;0;33263;-30;42,9;0;6679;2700;2;8;32,2;23;6680;2080;2;9
09.12.2024;05:50;435;435;872,2;4774;0;33241;-22;42,9;9;6676;2686;2;8;32,2;17;6675;2088;2;9
09.12.2024;05:55;435;435;872,2;4774;0;33204;-23;42,9;7;6671;2696;2;8;32,2;23;6670;2078;2;9
09.12.2024;06:00;435;435;871,3;4752;0;33178;-23;42,9;7;6666;2674;2;8;32,2;24;6667;2078;2;9
09.12.2024;06:05;435;435;872,2;4602;0;33185;-24;39,9;7;6666;2526;2;8;32,2;17;6667;2076;2;9
09.12.2024;06:10;435;435;872,2;4594;0;33175;-5;39,9;17;6666;2493;2;8;32,2;19;6662;2100;2;9
09.12.2024;06:15;438;435;870,4;4655;0;33094;-22;84,3;151;6669;4655;2;8;-0,1;2;299;0;2;3
09.12.2024;06:20;437;435;869,4;4863;0;33224;-17;93,3;186;6697;4863;2;8;-0,1;2;5;0;2;3
09.12.2024;06:25;435;435;869,4;4896;0;33343;-20;93,3;186;6723;4896;2;8;-0,1;2;3;0;2;3
09.12.2024;06:30;435;435;870,4;4831;0;33345;-13;91,8;181;6723;4831;2;8;-0,1;2;3;0;2;3
09.12.2024;06:35;435;435;869,4;4756;0;33301;-6;88,8;181;6713;4756;2;8;-0,1;2;3;0;2;3
09.12.2024;06:40;435;435;869,4;4776;0;33204;-12;88,8;181;6697;4776;2;8;-0,1;2;3;0;2;3
09.12.2024;06:45;435;435;869,4;4734;0;33211;-9;88,8;184;6700;4734;2;8;-0,1;2;3;0;2;3
09.12.2024;06:50;435;435;870,4;4764;0;33161;-10;88,8;177;6684;4754;2;8;-0,1;2;3;0;2;3
09.12.2024;06:55;436;435;870,4;4908;0;33156;-20;91,8;174;6684;4908;2;8;-0,1;2;3;0;2;3
09.12.2024;07:00;436;435;869,4;4835;0;33225;-14;91,8;186;6700;4835;2;8;-0,1;2;3;0;2;3
09.12.2024;07:05;435;435;870,4;4885;0;33361;-17;93,3;175;6729;4885;2;8;-0,1;2;3;0;2;3
09.12.2024;07:10;436;435;870,4;4908;0;33397;-10;93,3;182;6739;4908;2;8;-0,1;2;3;0;2;3
09.12.2024;07:15;435;435;869,4;4889;0;33358;-14;93,3;186;6723;4889;2;8;-0,1;2;3;0;2;3
09.12.2024;07:20;435;435;870,4;4908;0;33319;23;93,3;219;6723;4908;2;8;-0,1;2;3;0;2;3
09.12.2024;07:25;436;435;870,4;4894;0;33259;20;93,3;217;6710;4894;2;8;-0,1;2;3;0;2;3
09.12.2024;07:30;435;435;870,4;4831;0;33172;18;93,3;217;6695;4831;2;8;-0,1;2;3;0;2;3
09.12.2024;07:35;435;435;869,4;4926;0;33087;24;94,9;229;6679;4960;2;8;-0,1;2;3;0;2;3
09.12.2024;07:40;435;435;870,4;4924;0;33036;24;94,8;224;6666;4968;2;8;-0,1;2;3;0;2;3
09.12.2024;07:45;435;435;869,4;4964;0;32981;22;94,8;229;6656;4964;2;8;-0,1;2;3;0;2;3
09.12.2024;07:50;435;435;870,4;4970;0;32953;17;94,9;226;6653;4970;2;8;-0,1;2;3;0;2;3
09.12.2024;07:55;435;435;870,4;4900;0;32869;18;94,8;233;6635;4900;2;8;-0,1;2;3;0;2;3
09.12.2024;08:00;435;435;869,4;4930;0;33024;20;94,9;233;6666;4930;2;8;-0,1;2;3;0;2;3
09.12.2024;08:05;435;435;870,4;4881;0;33008;24;93,3;233;6658;4881;2;8;-0,1;2;3;0;2;3
09.12.2024;08:10;435;435;870,4;4887;0;32999;17;93,3;220;6658;4887;2;8;-0,1;2;3;0;2;3
09.12.2024;08:15;435;435;870,4;4873;0;33024;22;93,4;224;6663;4873;2;8;-0,1;2;3;0;2;3
09.12.2024;08:20;436;435;870,4;4920;0;33181;16;93,3;212;6697;4920;2;8;-0,1;2;3;0;2;3
09.12.2024;08:25;436;435;869,4;5031;0;33212;4;96,3;205;6697;5031;2;8;-0,1;2;3;0;2;3
09.12.2024;08:30;437;435;869,4;4987;0;33222;1;97,8;212;6705;4987;2;8;-0,1;2;3;0;2;3
09.12.2024;08:35;480;435;870,4;5074;0;33074;-2;99,9;215;6676;5074;2;8;-0,1;2;3;0;2;3
09.12.2024;08:40;481;435;869,4;5037;0;33148;-2;99,9;222;6695;5037;2;8;-0,1;2;3;0;2;3
09.12.2024;08:45;481;435;869,4;5064;0;33133;-4;99,9;222;6684;5064;2;8;-0,0;2;3;0;2;3
09.12.2024;08:50;480;435;869,4;5056;0;33093;2;99,9;224;6676;5056;2;8;-0,0;2;3;0;2;3
09.12.2024;08:55;480;435;869,4;5128;0;33063;-2;99,9;220;6676;5128;2;8;0,0;2;3;0;2;3
09.12.2024;09:00;480;435;869,4;4991;0;33048;-1;99,9;224;6666;4991;2;8;0,0;2;3;0;2;3
09.12.2024;09:05;480;435;869,4;5102;0;33050;-3;99,9;215;6669;5102;2;8;0,0;2;3;0;2;3
09.12.2024;09:10;479;435;870,4;5049;0;33071;-6;99,9;226;6674;5045;2;8;0,0;2;3;0;2;3
09.12.2024;09:15;479;435;869,4;5128;0;33082;-1;99,9;224;6679;5128;2;8;0,0;2;3;0;2;3
09.12.2024;09:20;478;435;869,4;5060;0;32987;-12;99,9;214;6658;5060;2;8;0,0;2;3;0;2;3
09.12.2024;09:25;478;435;869,4;5133;0;33111;1;99,9;224;6684;5133;2;8;0,0;2;3;0;2;3
09.12.2024;09:30;478;435;869,4;5096;0;33196;8;99,9;215;6705;5096;2;8;0,0;2;3;0;2;3
09.12.2024;09:35;478;435;869,4;5120;0;33173;11;99,9;227;6697;5120;2;8;0,0;2;3;0;2;3
09.12.2024;09:40;478;435;870,4;5092;0;33229;1;99,9;226;6705;5092;2;8;0,0;2;3;0;2;3
09.12.2024;09:45;478;435;869,4;5100;0;33219;-2;99,9;222;6710;5100;2;8;0,0;2;3;0;2;3
09.12.2024;09:50;478;435;869,4;5086;0;33339;4;99,9;233;6723;5086;2;8;0,0;2;3;0;2;3
09.12.2024;09:55;477;435;869,4;5108;0;33356;7;99,9;229;6729;5108;2;8;0,0;2;3;0;2;3
09.12.2024;10:00;477;435;868,5;5135;0;33341;-3;99,9;203;6729;5135;2;8;0,1;2;3;0;2;3
09.12.2024;10:05;477;435;869,4;5060;0;33384;1;99,9;220;6739;5060;2;8;0,1;2;3;0;2;3
09.12.2024;10:10;477;435;868,5;5098;0;33368;-6;99,9;214;6731;5098;2;8;0,0;2;3;0;2;3
09.12.2024;10:15;476;435;870,4;5080;0;33355;-9;99,9;208;6729;5080;2;8;0,0;2;3;0;2;3
09.12.2024;10:20;476;435;868,5;5100;0;33210;-16;99,9;210;6700;5100;2;8;0,1;2;3;0;2;3
09.12.2024;10:25;476;435;869,4;5025;0;33046;-14;99,9;210;6663;5137;2;8;0,0;2;3;0;2;3
09.12.2024;10:30;477;435;869,4;5128;0;33215;-3;99,9;229;6705;5128;2;8;0,0;2;3;0;2;3
09.12.2024;10:35;477;435;869,4;5074;0;33268;2;99,9;236;6715;5074;2;8;0,0;2;3;0;2;3
09.12.2024;10:40;477;435;869,4;5058;0;33158;-10;99,9;214;6689;5058;2;8;0,1;2;3;0;2;3
09.12.2024;10:45;476;435;869,4;5052;0;33616;5;99,9;220;6786;5052;2;8;0,0;2;3;0;2;3
09.12.2024;10:50;477;435;869,4;5104;0;33755;-269;99,9;-49;6788;5104;2;8;0,0;2;3;0;2;3
09.12.2024;10:55;477;435;870,4;5110;0;33573;-198;99,9;21;6757;5110;2;8;0,0;2;3;0;2;3
09.12.2024;11:00;472;435;869,4;6530;6500;33624;-118;53,6;-23;6760;3267;2;8;52,0;31;6761;3263;2;9
09.12.2024;11:05;465;435;869,4;6518;6500;33613;-61;52,7;31;6762;3225;2;8;52,1;33;6761;3293;2;9
09.12.2024;11:10;459;435;869,4;6455;6500;33621;-64;52,6;31;6762;3190;2;8;52,1;31;6764;3265;2;9
09.12.2024;11:15;454;435;868,5;6461;6500;33660;-62;52,6;31;6773;3186;2;8;52,0;31;6771;3275;2;9
09.12.2024;11:20;447;435;868,5;6593;6500;33682;-49;53,7;43;6775;3277;2;8;52,1;28;6774;3316;2;9
09.12.2024;11:25;442;435;868,5;6514;6500;33720;-152;53,4;-26;6783;3249;2;8;52,1;-2;6782;3265;2;9
09.12.2024;11:30;437;435;868,5;6413;0;33672;-125;51,9;-26;6768;3141;2;8;52,1;24;6771;3271;2;9
09.12.2024;11:35;434;435;870,4;5629;0;33712;-85;46,9;-28;6775;2900;2;8;42,1;23;6774;2728;2;9
09.12.2024;11:40;434;435;873,1;5181;0;33720;-314;41,8;-101;6768;2617;2;9;39,3;-154;6761;2564;2;8
09.12.2024;11:45;435;435;872,2;5058;0;33489;25;41,8;30;6731;2603;2;9;37,8;56;6730;2455;2;8
09.12.2024;11:50;438;435;870,4;4681;0;33755;-127;87,0;49;6796;4681;2;8;-0,1;2;388;0;2;3
09.12.2024;11:55;438;435;868,5;5041;0;33763;-220;99,9;-5;6794;5041;2;8;-0,1;2;3;0;2;3
09.12.2024;12:00;438;435;869,4;5072;0;33685;-236;99,9;-21;6778;5072;2;8;-0,1;2;3;0;2;3
09.12.2024;12:05;438;435;869,4;5124;0;33720;-199;99,9;17;6786;5124;2;8;-0,1;2;3;0;2;3
09.12.2024;12:10;437;435;869,4;5080;0;33758;-189;99,9;19;6796;5080;2;8;-0,1;2;3;0;2;3
09.12.2024;12:15;438;435;868,5;5108;0;33753;-296;99,9;-82;6788;5108;2;8;-0,1;2;3;0;2;3
09.12.2024;12:20;462;435;869,4;5104;0;33520;-41;99,9;174;6755;5104;2;8;-0,1;2;3;0;2;3
09.12.2024;12:25;464;435;869,4;5110;0;33533;-31;99,9;182;6760;5110;2;8;-0,1;2;3;0;2;3
09.12.2024;12:30;464;435;869,4;5084;0;33512;-26;99,9;188;6755;5084;2;8;-0,1;2;3;0;2;3
09.12.2024;12:35;464;435;869,4;5096;0;33505;-15;99,9;203;6760;5096;2;8;-0,1;2;3;0;2;3
09.12.2024;12:40;464;435;869,4;5072;0;33555;-21;99,9;201;6770;5072;2;8;-0,1;2;3;0;2;3
09.12.2024;12:45;465;435;869,4;5110;0;33567;-22;99,9;189;6770;5110;2;8;-0,1;2;3;0;2;3
09.12.2024;12:50;465;435;869,4;5076;0;33653;-17;99,9;198;6783;5076;2;8;-0,1;2;3;0;2;3
09.12.2024;12:55;465;435;869,4;5102;0;33727;-298;99,9;-89;6778;5102;2;8;-0,1;2;3;0;2;3
09.12.2024;13:00;466;435;869,4;5078;0;33738;-263;99,9;-57;6783;5078;2;8;-0,1;2;3;0;2;3
09.12.2024;13:05;466;435;869,4;5100;0;33604;-56;99,9;158;6775;5100;2;8;-0,1;2;3;0;2;3
09.12.2024;13:10;466;435;869,4;5054;0;33603;-30;99,9;189;6770;5054;2;8;-0,1;2;3;0;2;3
09.12.2024;13:15;467;435;869,4;5106;0;33684;-94;99,9;115;6783;5106;2;8;-0,1;2;3;0;2;3
09.12.2024;13:20;467;435;869,4;5084;0;33665;-167;99,9;47;6775;5084;2;8;-0,1;2;3;0;2;3
09.12.2024;13:25;468;435;868,5;5114;0;33501;-11;99,9;203;6755;5114;2;8;-0,1;2;3;0;2;3
09.12.2024;13:30;468;435;869,4;5056;0;33313;-10;99,9;208;6721;5056;2;8;-0,1;2;3;0;2;3
09.12.2024;13:35;469;435;869,4;5072;0;33688;-107;99,9;104;6786;5124;2;8;-0,0;2;3;0;2;3
09.12.2024;13:40;469;435;869,4;5098;0;33477;-28;99,9;191;6749;5098;2;8;-0,0;2;3;0;2;3
09.12.2024;13:45;469;435;869,4;5037;0;33412;-22;99,9;200;6736;5037;2;8;0,0;2;3;0;2;3
09.12.2024;13:50;469;435;868,5;5114;0;33297;-11;99,9;207;6713;5114;2;8;0,0;2;3;0;2;3
09.12.2024;13:55;470;435;868,5;5027;0;33178;1;99,9;215;6695;5027;2;8;0,0;2;3;0;2;3
09.12.2024;14:00;470;435;868,5;5074;0;33234;-4;99,9;217;6700;5074;2;8;0,0;2;3;0;2;3
09.12.2024;14:05;472;435;868,5;5096;0;33181;1;99,9;214;6689;5096;2;8;0,0;2;3;0;2;3
09.12.2024;14:10;472;435;869,4;5139;0;33054;-13;99,9;205;6666;5139;2;8;0,0;2;3;0;2;3
09.12.2024;14:15;473;435;868,5;5068;0;33561;7;99,9;226;6773;5068;2;8;0,0;2;3;0;2;3
09.12.2024;14:20;473;435;868,5;5064;0;33660;-55;99,9;156;6783;5064;2;8;0,0;2;3;0;2;3
09.12.2024;14:25;474;435;868,5;5098;0;33546;-48;99,9;174;6762;5098;2;8;0,0;2;3;0;2;3
09.12.2024;14:30;474;435;868,5;5052;0;33413;-15;99,9;198;6742;5052;2;8;0,0;2;3;0;2;3
09.12.2024;14:35;476;435;868,5;5086;0;33144;-20;99,9;196;6687;5086;2;8;0,0;2;3;0;2;3
09.12.2024;14:40;476;435;868,5;5072;0;33209;-18;99,9;203;6697;5072;2;8;0,1;2;3;0;2;3
09.12.2024;14:45;477;435;868,5;5078;0;33127;-22;99,9;201;6679;5078;2;8;0,1;2;3;0;2;3
09.12.2024;14:50;478;435;868,5;5037;0;33108;-8;99,9;215;6679;5037;2;8;0,1;2;3;0;2;3
09.12.2024;14:55;480;435;868,5;5108;0;32979;-12;99,9;207;6653;5108;2;8;0,1;2;3;0;2;3
09.12.2024;15:00;480;435;868,5;5102;0;33178;-11;99,9;212;6689;5102;2;8;0,1;2;3;0;2;3
09.12.2024;15:05;482;435;868,5;5064;0;33136;-8;99,9;214;6684;5064;2;8;0,1;2;3;0;2;3
09.12.2024;15:10;464;435;859,3;8946;0;33199;20;79,4;155;6689;4332;2;8;81,8;167;6686;4614;2;9
09.12.2024;15:15;441;435;855,6;9463;0;33206;-10;91,8;175;6695;4717;2;9;86,0;177;6693;4746;2;8
09.12.2024;15:20;434;435;862,0;7824;0;33667;108;71,8;155;6783;4019;2;9;62,6;163;6782;3806;2;8
09.12.2024;15:25;432;435;868,5;6419;0;33611;201;51,2;156;6768;3117;2;8;52,0;163;6769;3302;2;9
09.12.2024;15:30;434;435;868,5;5651;0;33438;5;47,2;54;6721;2919;2;8;42,0;33;6714;2732;2;9
09.12.2024;15:35;435;435;870,4;5430;0;33269;-2;44,0;49;6689;2718;2;8;42,0;28;6686;2712;2;9
09.12.2024;15:40;435;435;870,4;5436;0;33067;-3;43,9;47;6650;2724;2;8;42,0;24;6644;2712;2;9
09.12.2024;15:45;434;435;870,4;5353;0;33200;13;42,2;50;6674;2627;2;8;42,0;31;6670;2718;2;9
09.12.2024;15:50;435;435;870,4;5351;0;33254;13;42,2;54;6684;2627;2;8;42,0;33;6680;2724;2;9
09.12.2024;15:55;435;435;870,4;5365;0;33339;7;42,2;47;6702;2641;2;8;42,0;31;6699;2724;2;9
09.12.2024;16:00;436;435;870,4;5432;0;33385;19;43,7;56;6713;2704;2;8;42,0;38;6709;2728;2;9
09.12.2024;16:05;436;435;870,4;5440;0;33658;24;43,7;56;6770;2718;2;8;42,0;40;6764;2722;2;9
09.12.2024;16:10;436;435;870,4;5436;0;33609;13;43,7;47;6755;2720;2;8;42,0;38;6756;2716;2;9
09.12.2024;16:15;436;435;870,4;5519;0;33594;14;45,2;50;6757;2785;2;8;42,0;40;6753;2734;2;9
09.12.2024;16:20;436;435;869,4;5619;0;33513;-1;46,7;43;6739;2896;2;8;42,0;40;6738;2722;2;9
09.12.2024;16:25;435;435;870,4;5598;0;33362;2;46,7;45;6708;2882;2;8;42,0;40;6704;2716;2;9
09.12.2024;16:30;436;435;870,4;5694;0;33332;-9;48,4;43;6705;2971;2;8;42,0;38;6701;2722;2;9
09.12.2024;16:35;435;435;869,4;5720;0;33222;-11;48,4;42;6682;3002;2;8;42,1;38;6678;2718;2;9
09.12.2024;16:40;435;435;869,4;5720;0;33210;-7;48,4;45;6684;2998;2;8;42,1;40;6680;2722;2;9
09.12.2024;16:45;435;435;869,4;5718;0;33170;-5;48,4;45;6669;2990;2;8;42,0;40;6667;2728;2;9
09.12.2024;16:50;435;435;869,4;5710;0;33134;-8;48,4;40;6661;2977;2;8;42,0;36;6660;2732;2;9
09.12.2024;16:55;435;435;870,4;5724;0;33055;-7;48,4;43;6645;2990;2;8;42,1;38;6647;2734;2;9
09.12.2024;17:00;435;435;869,4;5688;0;33155;-5;48,5;43;6669;2959;2;8;42,1;38;6667;2728;2;9
09.12.2024;17:05;436;435;869,4;5685;0;33616;-2;48,4;42;6762;3004;2;8;42,1;38;6761;2724;2;9
09.12.2024;17:10;436;435;870,4;5748;0;33522;1;49,4;47;6742;3014;2;8;42,1;40;6740;2734;2;9
09.12.2024;17:15;435;435;870,4;5728;0;33596;3;49,4;45;6755;3020;2;8;42,1;42;6753;2708;2;9
09.12.2024;17:20;435;435;870,4;5787;0;33659;3;49,4;45;6768;3054;2;8;42,0;40;6769;2732;2;9
09.12.2024;17:25;435;435;870,4;5750;0;33595;0;49,4;49;6757;3032;2;8;42,1;42;6756;2718;2;9
09.12.2024;17:30;435;435;869,4;5797;0;33577;3;49,4;43;6755;3052;2;8;42,1;40;6751;2745;2;9
09.12.2024;17:35;435;435;870,4;5688;0;33536;7;48,0;47;6744;2951;2;8;42,1;40;6743;2736;2;9
09.12.2024;17:40;435;435;869,4;5677;0;33529;3;47,9;47;6742;2955;2;8;42,1;38;6740;2722;2;9
09.12.2024;17:45;435;435;869,4;5681;0;33398;10;48,0;50;6715;2949;2;8;42,0;43;6714;2732;2;9
09.12.2024;17:50;435;435;870,4;5685;0;33314;12;47,9;45;6700;2955;2;8;42,1;43;6696;2730;2;9
09.12.2024;17:55;435;435;870,4;5602;0;33235;18;46,5;50;6687;2872;2;8;42,1;45;6683;2730;2;9
09.12.2024;18:00;435;435;870,4;5584;0;33197;19;46,5;50;6679;2870;2;8;42,1;45;6675;2714;2;9
09.12.2024;18:05;435;435;870,4;5621;0;33270;15;46,5;47;6695;2878;2;8;42,1;42;6691;2742;2;9
09.12.2024;18:10;439;435;862,0;6905;0;33344;-22;62,5;59;6710;3632;2;9;52,0;68;6709;3273;2;8
09.12.2024;18:15;437;435;860,2;8805;0;33377;-20;81,8;134;6729;4409;2;9;75,4;137;6727;4395;2;8
09.12.2024;18:20;433;435;865,7;7369;0;33354;28;60,5;104;6718;3589;2;8;62,0;101;6714;3780;2;9
09.12.2024;18:25;433;435;869,4;6101;0;33285;26;51,7;66;6697;3150;2;9;46,1;64;6696;2951;2;8
09.12.2024;18:30;434;435;869,4;5554;0;33278;27;45,5;52;6689;2828;2;8;42,1;52;6691;2726;2;9
09.12.2024;18:35;435;435;870,4;5444;0;33382;29;44,0;50;6715;2716;2;8;42,1;49;6714;2728;2;9
09.12.2024;18:40;435;435;870,4;5558;0;33416;20;45,4;47;6721;2819;2;8;42,1;52;6717;2738;2;9
09.12.2024;18:45;436;435;870,4;5714;0;33430;14;48,4;45;6723;2992;2;8;42,1;49;6725;2722;2;9
09.12.2024;18:50;435;435;869,4;5801;0;33421;10;50,2;47;6721;3058;2;8;42,1;54;6719;2742;2;9
09.12.2024;18:55;435;435;870,4;5821;0;33339;-10;50,2;36;6700;3077;2;8;42,1;42;6699;2745;2;9
09.12.2024;19:00;435;435;870,4;5708;0;33216;-23;48,5;28;6674;2971;2;8;42,1;35;6673;2736;2;9
09.12.2024;19:05;435;435;870,4;5708;0;33192;-29;48,5;23;6669;2998;2;8;42,1;36;6667;2710;2;9
09.12.2024;19:10;436;435;870,4;5700;0;33215;-23;48,4;30;6676;2965;2;8;42,1;36;6673;2734;2;9
09.12.2024;19:15;436;435;869,4;5839;0;33227;-24;51,5;38;6676;3123;2;8;42,1;40;6675;2716;2;9
09.12.2024;19:20;435;435;869,4;5876;0;33256;-22;51,5;36;6684;3133;2;8;42,1;38;6680;2742;2;9
09.12.2024;19:25;435;435;870,4;5856;0;33307;-22;51,5;38;6695;3117;2;8;42,1;38;6693;2738;2;9
09.12.2024;19:30;435;435;869,4;5888;0;33441;-19;51,5;36;6718;3164;2;8;42,1;40;6714;2724;2;9
09.12.2024;19:35;435;435;870,4;5862;0;33272;-22;51,5;42;6689;3135;2;8;42,1;35;6686;2726;2;9
09.12.2024;19:40;435;435;869,4;5860;0;33258;-19;51,5;42;6687;3133;2;8;42,1;36;6683;2726;2;9
09.12.2024;19:45;435;435;870,4;5797;0;33249;-11;50,0;42;6684;3075;2;8;42,1;38;6680;2722;2;9
09.12.2024;19:50;435;435;870,4;5783;0;33214;-9;50,0;45;6676;3067;2;8;42,2;38;6675;2716;2;9
09.12.2024;19:55;435;435;870,4;5677;0;33261;-9;48,4;45;6684;2955;2;8;42,1;36;6680;2722;2;9
09.12.2024;20:00;435;435;870,4;5692;0;33355;-2;48,5;38;6705;2971;2;8;42,1;47;6704;2700;2;9
09.12.2024;20:05;435;435;870,4;5696;0;33375;4;48,5;42;6710;2977;2;8;42,1;50;6709;2718;2;9
09.12.2024;20:10;435;435;871,3;5706;0;33376;-2;48,5;42;6708;2963;2;8;42,1;45;6706;2742;2;9
09.12.2024;20:15;435;435;870,4;5728;0;33376;1;48,5;40;6708;2994;2;8;42,1;47;6706;2734;2;9
09.12.2024;20:20;435;435;870,4;5621;0;33343;2;46,9;38;6700;2911;2;8;42,1;47;6701;2710;2;9
09.12.2024;20:25;435;435;871,3;5532;0;33413;10;45,5;45;6713;2805;2;8;42,1;40;6714;2726;2;9
09.12.2024;20:30;435;435;871,3;5558;0;33472;5;45,5;43;6726;2834;2;8;42,1;43;6725;2728;2;9
09.12.2024;20:35;435;435;871,3;5562;0;33406;12;45,5;45;6710;2848;2;8;42,1;42;6712;2714;2;9
09.12.2024;20:40;435;435;870,4;5544;0;33393;7;45,5;43;6710;2821;2;8;42,1;40;6709;2722;2;9
09.12.2024;20:45;435;435;871,3;5552;0;33408;8;45,5;43;6713;2836;2;8;42,1;40;6714;2716;2;9
09.12.2024;20:50;435;435;872,2;5483;0;33418;12;44,0;45;6713;2730;2;8;42,1;40;6714;2753;2;9
09.12.2024;20:55;435;435;871,3;5471;0;33404;14;44,0;45;6713;2747;2;8;42,1;42;6709;2724;2;9
09.12.2024;21:00;435;435;871,3;5453;0;33399;15;44,0;47;6710;2728;2;8;42,1;40;6709;2724;2;9
09.12.2024;21:05;435;435;872,2;5384;0;33420;20;42,4;45;6713;2655;2;8;42,1;43;6712;2728;2;9
09.12.2024;21:10;437;435;866,7;6947;0;33499;-23;62,0;68;6734;3636;2;8;52,1;61;6735;3297;2;9
09.12.2024;21:15;434;435;870,4;6131;0;33501;21;51,7;66;6734;3168;2;9;46,1;61;6735;2963;2;8
09.12.2024;21:20;434;435;871,3;5457;0;33353;25;43,7;50;6705;2734;2;8;42,1;49;6701;2722;2;9
09.12.2024;21:25;435;435;871,3;5270;0;33343;28;40,7;45;6700;2558;2;8;42,1;47;6699;2712;2;9
09.12.2024;21:30;435;435;872,2;5276;0;33348;25;40,7;43;6700;2556;2;8;42,1;45;6699;2720;2;9
09.12.2024;21:35;435;435;871,3;5446;0;33392;22;43,7;45;6708;2708;2;8;42,1;45;6706;2714;2;9
09.12.2024;21:40;435;435;871,3;5438;0;33392;21;43,7;43;6710;2712;2;8;42,1;49;6709;2726;2;9
09.12.2024;21:45;435;435;871,3;5426;0;33420;20;43,7;45;6715;2710;2;8;42,1;49;6714;2716;2;9
09.12.2024;21:50;435;435;872,2;5426;0;33407;25;43,7;47;6713;2704;2;8;42,1;49;6712;2724;2;9
09.12.2024;21:55;435;435;871,3;5444;0;33460;20;43,7;47;6721;2720;2;8;42,1;49;6719;2724;2;9
09.12.2024;22:00;435;435;871,3;5365;0;33477;27;42,2;49;6726;2631;2;8;42,1;49;6727;2734;2;9
09.12.2024;22:05;435;435;871,3;5357;0;33511;23;42,2;43;6731;2633;2;8;42,1;45;6730;2724;2;9
09.12.2024;22:10;435;435;871,3;5374;0;33517;29;42,2;47;6739;2643;2;8;42,1;52;6735;2724;2;9
09.12.2024;22:15;435;435;871,3;5374;0;33549;26;42,2;45;6742;2635;2;8;42,1;47;6740;2738;2;9
09.12.2024;22:20;435;435;872,2;5384;0;33544;17;42,2;42;6739;2645;2;8;42,1;40;6738;2738;2;9
09.12.2024;22:25;435;435;871,3;5367;0;33610;16;42,2;42;6752;2625;2;8;42,1;42;6751;2742;2;9
09.12.2024;22:30;436;435;871,3;5374;0;33650;22;42,2;43;6760;2639;2;8;42,1;49;6761;2734;2;9
09.12.2024;22:35;436;435;871,3;5355;0;33699;22;42,2;42;6770;2627;2;8;42,1;42;6769;2728;2;9
09.12.2024;22:40;436;435;871,3;5347;0;33692;22;42,2;45;6770;2619;2;8;42,1;45;6769;2728;2;9
09.12.2024;22:45;435;435;871,3;5343;0;33687;19;42,2;43;6768;2603;2;8;42,1;43;6769;2740;2;9
09.12.2024;22:50;435;435;871,3;5343;0;33832;-90;42,2;3;6791;2631;2;8;42,1;-31;6792;2712;2;9
09.12.2024;22:55;435;435;871,3;5370;0;33640;-86;42,2;7;6760;2647;2;8;42,1;-23;6753;2722;2;9
09.12.2024;23:00;435;435;871,3;5374;0;33661;-84;42,2;9;6762;2645;2;8;42,1;-24;6758;2728;2;9
09.12.2024;23:05;435;435;872,2;5382;0;33668;-83;42,2;10;6762;2637;2;8;42,1;-21;6758;2745;2;9
09.12.2024;23:10;435;435;871,3;5272;0;33695;-80;40,7;12;6768;2548;2;8;42,1;-21;6761;2724;2;9
09.12.2024;23:15;435;435;872,2;5264;0;33642;-81;40,6;9;6755;2542;2;8;42,1;-23;6751;2722;2;9
09.12.2024;23:20;435;435;872,2;5268;0;33666;-83;40,7;9;6762;2536;2;8;42,1;-24;6758;2732;2;9
09.12.2024;23:25;435;435;872,2;5284;0;33698;-83;40,7;10;6765;2552;2;8;42,1;-21;6764;2732;2;9
09.12.2024;23:30;435;435;872,2;5201;0;33709;-85;39,7;10;6768;2469;2;8;42,1;-26;6764;2732;2;9
09.12.2024;23:35;435;435;872,2;5234;0;33703;-79;39,7;9;6770;2503;2;8;42,1;-24;6769;2730;2;9
09.12.2024;23:40;435;435;873,1;5244;0;33722;-80;39,7;7;6773;2522;2;8;42,1;-19;6771;2722;2;9
09.12.2024;23:45;435;435;871,3;5230;0;33720;-78;39,7;9;6775;2489;2;8;42,1;-26;6769;2740;2;9
09.12.2024;23:50;435;435;872,2;5228;0;33715;-74;39,7;10;6773;2491;2;8;42,1;-23;6769;2736;2;9
09.12.2024;23:55;435;435;871,3;5226;0;33738;-73;39,7;14;6775;2495;2;8;42,1;-21;6771;2730;2;9
10.12.2024;00:00;435;435;872,2;5199;0;33755;-79;39,7;14;6783;2469;2;8;42,1;-21;6779;2730;2;9
10.12.2024;00:05;435;435;872,2;5185;0;33767;-75;39,7;14;6778;2463;2;8;42,1;-21;6777;2722;2;9
10.12.2024;00:10;435;435;872,2;5175;0;33735;-71;39,7;14;6775;2471;2;8;42,1;-16;6771;2704;2;9
10.12.2024;00:15;435;435;872,2;5226;0;33779;-71;39,7;14;6783;2491;2;8;42,1;-21;6777;2734;2;9
10.12.2024;00:20;435;435;872,2;5224;0;33773;-74;39,7;10;6783;2505;2;8;42,1;-21;6779;2718;2;9
10.12.2024;00:25;435;435;872,2;5114;0;33797;-75;41,7;9;6786;2587;2;9;39,1;-21;6782;2528;2;8
10.12.2024;00:30;435;435;873,1;5183;0;33744;-76;41,7;9;6778;2613;2;9;39,1;-21;6771;2570;2;8
10.12.2024;00:35;435;435;873,1;5102;0;33757;-73;41,7;14;6783;2574;2;9;39,1;-21;6777;2528;2;8
10.12.2024;00:40;435;435;873,1;5086;0;33742;-66;41,7;7;6778;2615;2;9;37,7;-19;6774;2479;2;8
10.12.2024;00:45;435;435;872,2;5062;0;33738;-74;41,7;7;6778;2617;2;9;37,6;-19;6774;2445;2;8
10.12.2024;00:50;435;435;872,2;5054;0;33764;-68;41,7;9;6778;2601;2;9;37,6;-21;6777;2453;2;8
10.12.2024;00:55;435;435;873,1;5068;0;33776;-66;41,7;10;6778;2619;2;9;37,6;-17;6777;2449;2;8
10.12.2024;01:00;436;435;872,2;5086;0;33775;-70;41,7;9;6783;2629;2;9;37,6;-21;6779;2457;2;8
10.12.2024;01:05;436;435;872,2;5159;0;33775;-77;41,7;7;6783;2587;2;9;39,2;-26;6779;2572;2;8
10.12.2024;01:10;435;435;872,2;5106;0;33782;-79;41,7;10;6783;2595;2;9;39,1;-19;6782;2512;2;8
10.12.2024;01:15;435;435;873,1;5084;0;33748;-72;41,7;3;6778;2621;2;9;37,7;-19;6777;2463;2;8
10.12.2024;01:20;435;435;873,1;5009;0;33741;-73;41,7;10;6778;2597;2;9;37,6;-19;6774;2412;2;8
10.12.2024;01:25;435;435;873,1;4960;0;33749;-70;41,7;9;6775;2625;2;9;36,2;-19;6771;2335;2;8
10.12.2024;01:30;435;435;873,1;4993;0;33734;-71;41,7;7;6775;2607;2;9;36,1;-26;6769;2386;2;8
10.12.2024;01:35;435;435;873,1;5041;0;33734;-69;41,7;10;6778;2568;2;9;37,9;-21;6771;2473;2;8
10.12.2024;01:40;435;435;873,1;5072;0;33745;-72;41,7;9;6778;2599;2;9;37,9;-21;6774;2473;2;8
10.12.2024;01:45;435;435;872,2;5078;0;33777;-90;41,7;0;6783;2599;2;9;37,9;-31;6777;2479;2;8
10.12.2024;01:50;435;435;873,1;4981;0;33867;-285;41,7;-97;6796;2597;2;9;36,4;-130;6790;2384;2;8
10.12.2024;01:55;435;435;872,2;4991;0;33808;-284;41,7;-102;6778;2607;2;9;36,4;-128;6777;2384;2;8
10.12.2024;02:00;435;435;873,1;4991;0;33678;-254;41,7;-101;6755;2611;2;9;36,3;-97;6758;2380;2;8
10.12.2024;02:05;435;435;873,1;4989;0;33694;-201;41,7;-106;6755;2607;2;9;36,4;-40;6758;2382;2;8
10.12.2024;02:10;435;435;872,2;4983;0;33719;-186;41,7;-99;6765;2617;2;9;36,4;-33;6769;2366;2;8
10.12.2024;02:15;435;435;872,2;4894;0;33714;-194;41,7;-101;6762;2599;2;9;34,9;-35;6764;2295;2;8
10.12.2024;02:20;435;435;872,2;4883;0;33703;-187;41,7;-102;6762;2619;2;9;34,9;-33;6764;2264;2;8
10.12.2024;02:25;435;435;873,1;4881;0;33692;-189;41,7;-102;6760;2593;2;9;34,9;-33;6761;2289;2;8
10.12.2024;02:30;436;435;873,1;4889;0;33715;-165;41,7;-78;6765;2611;2;9;34,9;-35;6764;2279;2;8
10.12.2024;02:35;435;435;873,1;4975;0;33733;-159;41,7;-75;6765;2597;2;9;36,3;-30;6764;2378;2;8
10.12.2024;02:40;435;435;873,1;4960;0;33747;-166;41,7;-75;6773;2609;2;9;36,4;-28;6771;2352;2;8
10.12.2024;02:45;434;435;873,1;4966;0;33733;-164;41,7;-73;6768;2605;2;9;36,3;-33;6769;2362;2;8
10.12.2024;02:50;435;435;872,2;4887;0;33721;-159;41,7;-73;6765;2605;2;9;34,9;-33;6764;2283;2;8
10.12.2024;02:55;435;435;873,1;4873;0;33717;-152;41,7;-69;6762;2599;2;9;34,9;-30;6766;2275;2;8
10.12.2024;03:00;434;435;873,1;4896;0;33712;-159;41,7;-73;6762;2623;2;9;34,9;-33;6761;2273;2;8
10.12.2024;03:05;435;435;873,1;4800;0;33695;-160;41,7;-75;6760;2611;2;9;33,4;-38;6758;2190;2;8
10.12.2024;03:10;438;435;874,1;4203;0;33691;-74;73,5;50;6775;4203;2;8;-0,5;2;2051;0;2;3
10.12.2024;03:15;437;435;869,4;5003;0;33728;-134;97,6;64;6788;5003;2;8;-0,2;2;13;0;2;3
