Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.12.2024;03:20;436;435;870,4;5104;0;33730;-143;99,1;71;6786;5104;2;8;-0,2;2;3;0;2;3
10.12.2024;03:25;-1164;435;871,3;0;0;33250;-3;-0,4;2;576;0;1;1;-0,2;2;3;0;1;1
10.12.2024;03:30;484;435;877,8;0;0;33242;-8;-0,4;2;10;0;2;11;-0,3;2;3;0;2;3
10.12.2024;03:35;473;435;871,3;5066;0;33604;-119;100,1;97;6765;5066;2;8;-0,3;2;3;0;2;3
10.12.2024;03:40;470;435;870,4;5080;0;33614;-122;100,1;92;6765;5080;2;8;-0,3;2;3;0;2;3
10.12.2024;03:45;499;435;883,3;0;0;33183;0;-0,4;2;393;0;2;11;-0,2;2;3;0;2;3
10.12.2024;03:50;497;435;871,3;5047;0;33637;-81;100,1;134;6773;5047;2;8;-0,3;2;3;0;2;3
10.12.2024;03:55;492;435;871,3;5070;0;33664;-82;100,1;139;6778;5070;2;8;-0,3;2;3;0;2;3
10.12.2024;04:00;491;435;870,4;5049;0;33623;-86;100,1;128;6773;5049;2;8;-0,3;2;3;0;2;3
10.12.2024;04:05;489;435;870,4;5017;0;33637;-80;100,1;135;6775;5017;2;8;-0,2;2;3;0;2;3
10.12.2024;04:10;488;435;870,4;5029;0;33632;-81;100,1;130;6775;5029;2;8;-0,2;2;3;0;2;3
10.12.2024;04:15;486;435;871,3;5094;0;33641;-83;100,1;125;6773;5094;2;8;-0,2;2;3;0;2;3
10.12.2024;04:20;485;435;871,3;5102;0;33623;-85;100,1;118;6773;5102;2;8;-0,2;2;3;0;2;3
10.12.2024;04:25;484;435;870,4;4987;0;33582;-84;100,1;130;6765;4987;2;8;-0,2;2;3;0;2;3
10.12.2024;04:30;483;435;870,4;5108;0;33577;-83;100,1;125;6765;5108;2;8;-0,2;2;3;0;2;3
10.12.2024;04:35;482;435;870,4;5041;0;33574;-82;100,1;125;6765;5041;2;8;-0,2;2;3;0;2;3
10.12.2024;04:40;480;435;870,4;4989;0;33560;-88;100,1;123;6760;5090;2;8;-0,2;2;3;0;2;3
10.12.2024;04:45;478;435;871,3;5084;0;33585;-82;100,1;134;6762;5084;2;8;-0,2;2;3;0;2;3
10.12.2024;04:50;477;435;869,4;5133;0;33565;-84;100,1;122;6762;5133;2;8;-0,2;2;3;0;2;3
10.12.2024;04:55;475;435;870,4;5058;0;33545;-61;100,1;156;6760;5058;2;8;-0,2;2;3;0;2;3
10.12.2024;05:00;473;435;870,4;5187;0;33562;-71;100,1;151;6762;5187;2;8;-0,2;2;3;0;2;3
10.12.2024;05:05;471;435;870,4;5193;0;33531;-39;100,1;182;6757;5193;2;8;-0,2;2;3;0;2;3
10.12.2024;05:10;470;435;871,3;5145;0;33509;-24;100,1;196;6755;5145;2;8;-0,2;2;3;0;2;3
10.12.2024;05:15;469;435;870,4;5173;0;33497;-25;100,1;193;6755;5173;2;8;-0,2;2;3;0;2;3
10.12.2024;05:20;466;435;870,4;5181;0;33564;-28;100,1;196;6765;5181;2;8;-0,2;2;3;0;2;3
10.12.2024;05:25;465;435;870,4;5157;0;33458;-24;100,1;201;6744;5157;2;8;-0,2;2;3;0;2;3
10.12.2024;05:30;462;435;871,3;5177;0;33451;-26;100,1;198;6742;5177;2;8;-0,2;2;3;0;2;3
10.12.2024;05:35;461;435;870,4;5149;0;33323;-15;100,1;215;6718;5149;2;8;-0,2;2;3;0;2;3
10.12.2024;05:40;459;435;870,4;5169;0;33346;-16;100,1;207;6723;5169;2;8;-0,2;2;3;0;2;3
10.12.2024;05:45;457;435;871,3;5126;0;33315;-20;100,1;210;6718;5126;2;8;-0,2;2;3;0;2;3
10.12.2024;05:50;455;435;871,3;5153;0;33366;3;100,1;233;6729;5153;2;8;-0,2;2;3;0;2;3
10.12.2024;05:55;454;435;870,4;5155;0;33351;3;100,1;226;6723;5155;2;8;-0,1;2;3;0;2;3
10.12.2024;06:00;451;435;870,4;5155;0;33256;16;100,1;243;6708;5155;2;8;-0,1;2;3;0;2;3
10.12.2024;06:05;449;435;870,4;5169;0;33064;8;100,1;245;6674;5139;2;8;-0,2;2;3;0;2;3
10.12.2024;06:10;446;435;870,4;5139;0;33192;13;100,1;240;6697;5153;2;8;-0,1;2;3;0;2;3
10.12.2024;06:15;445;435;869,4;5177;0;33404;13;100,1;240;6739;5177;2;8;-0,1;2;3;0;2;3
10.12.2024;06:20;442;435;870,4;5199;0;33371;13;100,1;240;6734;5199;2;8;-0,1;2;3;0;2;3
10.12.2024;06:25;440;435;870,4;5137;0;33289;18;100,1;245;6718;5137;2;8;-0,1;2;3;0;2;3
10.12.2024;06:30;438;435;869,4;5167;0;33421;20;100,1;247;6742;5167;2;8;-0,1;2;3;0;2;3
10.12.2024;06:35;435;435;869,4;5163;0;33459;20;100,1;245;6749;5163;2;8;-0,1;2;3;0;2;3
10.12.2024;06:40;434;435;872,2;4835;0;33414;26;89,7;219;6734;4835;2;8;-0,1;2;3;0;2;3
10.12.2024;06:45;434;435;872,2;4693;0;33400;25;85,0;203;6729;4693;2;8;-0,1;2;3;0;2;3
10.12.2024;06:50;434;435;872,2;4685;0;33304;24;85,0;203;6710;4685;2;8;-0,1;2;3;0;2;3
10.12.2024;06:55;435;435;871,3;4693;0;33159;21;85,0;198;6684;4693;2;8;-0,1;2;3;0;2;3
10.12.2024;07:00;434;435;872,2;4683;0;33098;21;85,0;201;6674;4683;2;8;-0,1;2;3;0;2;3
10.12.2024;07:05;435;435;872,2;4679;0;33534;16;85,0;196;6760;4740;2;8;-0,1;0;3;0;2;3
10.12.2024;07:10;435;435;871,3;4693;0;33516;21;85,0;194;6760;4693;2;8;-0,1;2;3;0;2;3
10.12.2024;07:15;436;435;870,4;4679;0;33477;16;85,0;193;6749;4679;2;8;-0,1;2;3;0;2;3
10.12.2024;07:20;436;435;871,3;4701;0;33439;19;85,0;194;6742;4701;2;8;-0,1;2;3;0;2;3
10.12.2024;07:25;435;435;872,2;4697;0;33457;17;85,0;193;6744;4697;2;8;-0,1;2;3;0;2;3
10.12.2024;07:30;435;435;872,2;4669;0;33466;16;85,0;191;6749;4669;2;8;-0,1;2;3;0;2;3
10.12.2024;07:35;435;435;871,3;4689;0;33368;15;85,0;189;6729;4689;2;8;-0,1;2;3;0;2;3
10.12.2024;07:40;435;435;871,3;4663;0;33371;14;85,0;191;6729;4744;2;8;-0,1;2;3;0;2;3
10.12.2024;07:45;434;435;872,2;4665;0;33379;15;85,0;191;6734;4665;2;8;-0,1;2;3;0;2;3
10.12.2024;07:50;435;435;871,3;4650;0;33275;23;83,5;194;6710;4644;2;8;-0,1;2;3;0;2;3
10.12.2024;07:55;434;435;872,2;4608;0;33193;18;83,5;196;6695;4608;2;8;-0,1;2;3;0;2;3
10.12.2024;08:00;435;435;871,3;4646;0;33213;24;83,5;194;6697;4646;2;8;-0,1;2;3;0;2;3
10.12.2024;08:05;435;435;871,3;4620;0;33227;16;83,5;191;6700;4620;2;8;-0,1;2;3;0;2;3
10.12.2024;08:10;435;435;871,3;4634;0;33257;21;83,5;189;6708;4634;2;8;-0,1;2;3;0;2;3
10.12.2024;08:15;435;435;870,4;4632;0;33250;15;83,5;189;6708;4632;2;8;-0,1;2;3;0;2;3
10.12.2024;08:20;435;435;871,3;4600;0;33273;20;82,0;191;6708;4600;2;8;-0,1;2;3;0;2;3
10.12.2024;08:25;435;435;872,2;4590;0;33253;20;82,0;188;6705;4590;2;8;-0,1;2;3;0;2;3
10.12.2024;08:30;435;435;872,2;4584;0;33246;23;82,0;193;6708;4584;2;8;-0,2;0;3;0;2;3
10.12.2024;08:35;435;435;871,3;4630;0;33262;19;82,0;188;6710;4630;2;8;-0,2;2;3;0;2;3
10.12.2024;08:40;435;435;872,2;4580;0;33244;14;82,0;186;6705;4580;2;8;-0,2;2;3;0;2;3
10.12.2024;08:50;435;435;871,3;4580;0;33012;3;82,0;175;6658;4580;2;8;-0,2;2;3;0;2;3
10.12.2024;08:55;435;435;871,3;4628;0;32801;-5;83,5;175;6614;4628;2;8;-0,2;2;3;0;2;3
10.12.2024;09:00;436;435;871,3;4634;0;32788;-4;83,5;175;6611;4634;2;8;-0,2;2;3;0;2;3
10.12.2024;09:05;435;435;871,3;4671;0;33119;1;83,5;174;6679;4671;2;8;-0,2;2;3;0;2;3
10.12.2024;09:10;435;435;872,2;4659;0;33129;-2;83,5;177;6679;4659;2;8;-0,2;2;3;0;2;3
10.12.2024;09:15;435;435;871,3;4642;0;33175;1;83,5;177;6684;4642;2;8;-0,2;2;3;0;2;3
10.12.2024;09:20;435;435;872,2;4588;0;33178;0;83,5;182;6689;4588;2;8;-0,2;2;3;0;2;3
10.12.2024;09:25;435;435;872,2;4663;0;33211;1;83,5;181;6700;4663;2;8;-0,1;2;3;0;2;3
10.12.2024;09:30;435;435;872,2;4657;0;33228;6;83,5;181;6700;4657;2;8;-0,1;2;3;0;2;3
10.12.2024;09:35;435;435;871,3;4594;0;33096;15;83,5;189;6674;4594;2;8;-0,1;2;3;0;2;3
10.12.2024;09:40;435;435;873,1;4622;0;32956;15;83,5;191;6643;4622;2;8;-0,1;2;3;0;2;3
10.12.2024;09:45;434;435;873,1;4652;0;33138;9;83,5;182;6679;4652;2;8;-0,1;2;3;0;2;3
10.12.2024;09:50;435;435;872,2;4547;0;33157;10;82,0;184;6679;4547;2;8;-0,1;2;3;0;2;3
10.12.2024;09:55;435;435;872,2;4523;0;33373;16;80,5;182;6729;4523;2;8;-0,2;2;3;0;2;3
10.12.2024;10:00;442;435;869,4;5216;0;33488;-22;100,1;196;6755;5216;2;8;-0,2;2;3;0;2;3
10.12.2024;10:05;449;435;870,4;5135;0;33417;-27;100,1;198;6742;5135;2;8;-0,1;2;3;0;2;3
10.12.2024;10:10;447;435;871,3;5209;0;33406;-23;100,1;201;6734;5209;2;8;-0,2;2;3;0;2;3
10.12.2024;10:15;446;435;870,4;5147;0;33331;-16;100,1;208;6721;5169;2;8;-0,2;2;3;0;2;3
10.12.2024;10:20;443;435;869,4;5177;0;33148;-25;100,1;205;6684;5177;2;8;-0,2;2;3;0;2;3
10.12.2024;10:25;439;435;870,4;5161;0;33412;-10;100,1;212;6742;5161;2;8;-0,2;2;3;0;2;3
10.12.2024;10:30;437;435;869,4;5165;0;33406;-10;100,1;217;6739;5165;2;8;-0,2;2;3;0;2;3
10.12.2024;10:35;434;435;870,4;4966;0;33362;0;94,1;208;6731;4966;2;8;-0,1;2;3;0;2;3
10.12.2024;10:40;434;435;871,3;4667;0;33314;27;85,0;203;6721;4667;2;8;-0,2;2;3;0;2;3
10.12.2024;10:45;435;435;871,3;4616;0;33184;17;82,0;179;6692;4616;2;8;-0,1;2;3;0;2;3
10.12.2024;10:50;435;435;871,3;4588;0;33131;26;82,0;196;6679;4588;2;8;-0,1;2;3;0;2;3
10.12.2024;10:55;435;435;872,2;4561;0;33212;31;82,0;203;6692;4561;2;8;-0,1;2;3;0;2;3
10.12.2024;11:00;437;435;871,3;4673;0;33585;13;85,0;188;6768;4673;2;8;-0,1;2;3;0;2;3
10.12.2024;11:05;435;435;872,2;4746;0;33742;-25;86,5;155;6796;4746;2;8;-0,1;2;3;0;2;3
10.12.2024;11:10;436;435;870,4;4734;0;33395;-2;86,5;184;6734;4734;2;8;-0,1;2;3;0;2;3
10.12.2024;11:15;435;435;870,4;4729;0;33443;-1;86,5;182;6744;4746;2;8;-0,1;2;3;0;2;3
10.12.2024;11:20;435;435;870,4;4738;0;33290;-14;86,5;174;6708;4738;2;8;-0,0;2;3;0;2;3
10.12.2024;11:25;435;435;872,2;4677;0;33078;-17;86,5;174;6666;4677;2;8;-0,0;2;3;0;2;3
10.12.2024;11:30;435;435;872,2;4744;0;32855;-18;86,5;160;6619;4744;2;8;-0,0;2;3;0;2;3
10.12.2024;11:35;435;435;869,4;4764;0;33458;0;86,5;177;6744;4764;2;8;0,0;2;3;0;2;3
10.12.2024;11:40;435;435;870,4;4752;0;33359;-6;86,5;174;6721;4752;2;8;0,0;2;3;0;2;3
10.12.2024;11:45;435;435;871,3;4723;0;33126;-5;86,5;177;6679;4731;2;8;0,0;2;3;0;2;3
10.12.2024;11:50;435;435;870,4;4721;0;33866;-473;86,5;-299;6788;4721;2;8;0,0;2;3;0;2;3
10.12.2024;11:55;435;435;871,3;4717;0;33481;-26;86,5;155;6749;4717;2;8;0,0;2;3;0;2;3
10.12.2024;12:00;436;435;870,4;4772;0;33506;-27;86,5;160;6755;4744;2;8;0,0;2;3;0;2;3
10.12.2024;12:05;435;435;870,4;4744;0;33630;-24;86,5;153;6775;4744;2;8;0,0;2;3;0;2;3
10.12.2024;12:10;435;435;870,4;4770;0;33656;-25;88,0;158;6783;4770;2;8;0,0;2;3;0;2;3
10.12.2024;12:15;436;435;869,4;4869;0;33638;-31;89,5;153;6778;4869;2;8;0,0;2;3;0;2;3
10.12.2024;12:20;435;435;870,4;4851;0;33684;-30;89,5;155;6786;4851;2;8;0,0;2;3;0;2;3
10.12.2024;12:25;435;435;870,4;4847;0;33331;-26;89,5;161;6713;4845;2;8;0,1;2;3;0;2;3
10.12.2024;12:30;435;435;869,4;4859;0;33315;-27;89,5;167;6708;4859;2;8;0,1;2;3;0;2;3
10.12.2024;12:35;436;435;870,4;4885;0;33269;-24;89,5;168;6700;4885;2;8;0,1;2;3;0;2;3
10.12.2024;12:40;436;435;869,4;4865;0;33139;-16;91,0;182;6676;4865;2;8;0,1;0;3;0;2;3
10.12.2024;12:45;435;435;870,4;4857;0;32817;-23;91,0;186;6614;4857;2;8;0,1;0;3;0;2;3
10.12.2024;12:50;435;435;870,4;4934;0;32994;-25;92,5;181;6650;4934;2;8;0,1;2;3;0;2;3
10.12.2024;12:55;436;435;869,4;4952;0;33700;-76;94,0;125;6786;4952;2;8;0,1;2;3;0;2;3
10.12.2024;13:00;436;435;869,4;5005;0;33691;-77;94,0;122;6786;5005;2;8;0,1;2;3;0;2;3
10.12.2024;13:05;435;435;869,4;4991;0;33755;-177;94,0;26;6794;4991;2;8;0,1;2;3;0;2;3
10.12.2024;13:10;435;435;870,4;5019;0;33711;-285;95,5;-73;6775;5019;2;8;0,1;2;3;0;2;3
10.12.2024;13:15;436;435;869,4;5009;0;33772;-422;95,6;-214;6778;5009;2;8;0,1;2;3;0;2;3
10.12.2024;13:20;436;435;869,4;5064;0;33697;-461;97,0;-245;6762;5064;2;8;0,1;2;3;0;2;3
10.12.2024;13:25;436;435;868,5;5128;0;33643;-333;98,5;-122;6755;5128;2;8;0,1;2;3;0;2;3
10.12.2024;13:30;435;435;868,5;5153;0;33620;-269;100,1;-50;6762;5153;2;8;0,1;2;3;0;2;3
10.12.2024;13:35;435;435;868,5;5143;0;33585;-130;100,1;95;6760;5143;2;8;0,1;2;3;0;2;3
10.12.2024;13:40;435;435;868,5;5155;0;33568;-18;100,1;208;6768;5155;2;8;0,1;2;3;0;2;3
10.12.2024;13:45;435;435;869,4;5145;0;33593;-20;100,0;201;6775;5145;2;8;0,1;0;3;0;2;3
10.12.2024;13:50;436;435;869,4;5147;0;33636;-15;100,0;208;6783;5147;2;8;0,1;2;3;0;2;3
10.12.2024;13:55;437;435;868,5;5161;0;33539;-18;100,0;205;6765;5161;2;8;0,1;2;3;0;2;3
10.12.2024;14:00;437;435;868,5;5197;0;33461;-20;100,0;203;6747;5197;2;8;0,1;2;3;0;2;3
10.12.2024;14:05;438;435;868,5;5169;0;33404;-17;100,0;207;6734;5169;2;8;0,1;2;3;0;2;3
10.12.2024;14:10;438;435;868,5;5155;0;33597;-15;100,0;205;6775;5155;2;8;0,1;2;3;0;2;3
10.12.2024;14:15;439;435;868,5;5173;0;33621;-14;100,1;207;6783;5173;2;8;0,2;2;3;0;2;3
10.12.2024;14:20;440;435;868,5;5169;0;33603;-21;100,0;203;6778;5169;2;8;0,2;2;3;0;2;3
10.12.2024;14:25;441;435;868,5;5193;0;33642;-47;100,1;170;6783;5193;2;8;0,2;2;3;0;2;3
10.12.2024;14:30;442;435;867,6;5177;0;33502;-34;100,1;194;6755;5177;2;8;0,2;2;3;0;2;3
10.12.2024;14:35;443;435;867,6;5169;0;33213;-24;100,1;205;6697;5169;2;8;0,2;2;3;0;2;3
10.12.2024;14:40;443;435;869,4;5163;0;33051;-29;100,1;205;6666;5163;2;8;0,2;0;3;0;2;3
10.12.2024;14:45;445;435;868,5;5165;0;33073;-29;100,1;203;6669;5165;2;8;0,2;0;3;0;2;3
10.12.2024;14:50;446;435;869,4;5197;0;33638;-111;100,1;109;6778;5197;2;8;0,2;0;3;0;2;3
10.12.2024;14:55;447;435;867,6;5181;0;33700;-174;100,1;40;6786;5181;2;8;0,2;0;3;0;2;3
10.12.2024;15:00;448;435;868,5;5185;0;33597;-150;100,1;75;6770;5185;2;8;0,2;0;3;0;2;3
10.12.2024;15:05;449;435;869,4;5193;0;33566;-53;100,1;167;6770;5193;2;8;0,2;2;3;0;2;3
10.12.2024;15:10;450;435;867,6;5151;0;33532;-36;100,1;186;6762;5151;2;8;0,2;2;3;0;2;3
10.12.2024;15:15;451;435;868,5;5183;0;33524;-34;100,1;182;6762;5183;2;8;0,2;2;3;0;2;3
10.12.2024;15:20;453;435;869,4;5175;0;33601;-33;100,1;188;6778;5175;2;8;0,2;2;3;0;2;3
10.12.2024;15:25;453;435;868,5;5193;0;33595;-32;100,1;193;6775;5193;2;8;0,2;2;3;0;2;3
10.12.2024;15:30;455;435;869,4;5159;0;33685;-64;100,1;160;6788;5159;2;8;0,2;2;3;0;2;3
10.12.2024;15:35;457;435;868,5;5141;0;33663;-104;100,1;123;6783;5141;2;8;0,2;2;3;0;2;3
10.12.2024;15:40;458;435;868,5;5167;0;33532;-82;100,1;142;6760;5167;2;8;0,2;2;3;0;2;3
10.12.2024;15:45;459;435;869,4;5183;0;33514;-26;100,1;205;6762;5183;2;8;0,2;2;3;0;2;3
10.12.2024;15:50;462;435;867,6;5163;0;33619;-21;100,1;201;6783;5163;2;8;0,1;2;3;0;2;3
10.12.2024;15:55;464;435;869,4;5143;0;33567;-17;100,1;205;6770;5143;2;8;0,1;2;3;0;2;3
10.12.2024;16:00;466;435;868,5;5173;0;33610;-261;100,1;-35;6762;5173;2;8;0,1;2;3;0;2;3
10.12.2024;16:05;469;435;868,5;5181;0;33539;-78;100,1;144;6762;5181;2;8;0,1;2;3;0;2;3
10.12.2024;16:10;461;435;862,0;7774;0;33570;-71;70,3;92;6760;4021;2;8;61,9;52;6751;3753;2;9
10.12.2024;16:15;442;435;858,3;8936;0;33562;-73;81,8;116;6762;4486;2;9;78,1;111;6758;4450;2;8
10.12.2024;16:20;433;435;865,7;7782;0;33612;22;69,0;118;6770;4014;2;8;61,9;116;6764;3767;2;9
10.12.2024;16:25;432;435;867,6;6716;0;33605;78;56,7;102;6768;3441;2;8;52,0;109;6764;3275;2;9
10.12.2024;16:30;434;435;869,4;6226;0;33345;27;51,7;66;6708;3180;2;9;47,8;76;6704;3046;2;8
10.12.2024;16:35;435;435;868,5;6131;0;33141;18;51,7;61;6666;3172;2;9;46,3;73;6665;2959;2;8
10.12.2024;16:40;437;435;868,5;6135;0;33597;-10;51,7;36;6757;3178;2;9;46,3;59;6756;2957;2;8
10.12.2024;16:45;435;435;869,4;6400;0;33733;-16;51,7;38;6786;3180;2;9;50,7;61;6782;3220;2;8
10.12.2024;16:50;435;435;868,5;6504;0;33567;-31;51,7;36;6752;3158;2;9;52,2;56;6751;3322;2;8
10.12.2024;16:55;436;435;868,5;6690;0;33563;-31;51,7;40;6755;3190;2;9;55,2;54;6751;3500;2;8
10.12.2024;17:00;435;435;868,5;6633;0;33541;-23;51,7;50;6749;3166;2;9;55,2;54;6748;3468;2;8
10.12.2024;17:05;435;435;867,6;6575;0;33437;-20;51,7;59;6723;3152;2;9;55,2;62;6725;3423;2;8
10.12.2024;17:10;436;435;868,5;6619;0;33333;-18;51,7;52;6705;3166;2;9;55,2;59;6706;3453;2;8
10.12.2024;17:15;436;435;868,5;6662;0;33415;-13;51,7;56;6723;3188;2;9;55,2;62;6722;3474;2;8
10.12.2024;17:20;436;435;870,4;6548;0;33567;-11;52,9;50;6752;3255;2;8;52,2;68;6751;3293;2;9
10.12.2024;17:25;436;435;868,5;6739;0;33273;-20;57,5;52;6697;3480;2;8;52,0;66;6696;3259;2;9
10.12.2024;17:30;435;435;868,5;6757;0;33187;-18;57,5;56;6679;3480;2;8;52,0;66;6680;3277;2;9
10.12.2024;17:35;435;435;868,5;6751;0;33223;-7;57,5;73;6689;3478;2;8;52,0;62;6686;3273;2;9
10.12.2024;17:40;435;435;868,5;6648;0;33292;-7;56,0;68;6700;3380;2;8;52,0;61;6699;3267;2;9
10.12.2024;17:45;437;435;868,5;6887;0;33343;-15;60,9;68;6710;3611;2;8;52,0;68;6714;3275;2;9
10.12.2024;17:50;436;435;863,9;8140;0;33374;-28;71,8;102;6726;4112;2;9;67,9;104;6722;4029;2;8
10.12.2024;17:55;434;435;865,7;7371;0;33345;23;61,1;104;6718;3620;2;8;62,0;106;6714;3751;2;9
10.12.2024;18:00;434;435;868,5;6747;0;33448;29;56,9;78;6734;3459;2;8;52,0;85;6732;3287;2;9
10.12.2024;18:05;435;435;870,4;6415;0;33602;41;51,1;80;6760;3139;2;8;52,0;82;6761;3275;2;9
10.12.2024;18:10;435;435;869,4;6421;0;33602;42;50,7;82;6765;3137;2;8;52,0;85;6764;3283;2;9
10.12.2024;18:15;436;435;869,4;6409;0;33750;-27;50,7;45;6788;3117;2;8;52,0;47;6787;3291;2;9
10.12.2024;18:20;435;435;868,5;6577;0;33442;-28;53,7;52;6731;3257;2;8;52,0;45;6730;3271;2;9
10.12.2024;18:25;435;435;867,6;6607;0;33365;-21;55,2;59;6715;3346;2;8;52,0;54;6717;3261;2;9
10.12.2024;18:30;435;435;868,5;6552;0;33337;-24;53,7;56;6708;3279;2;8;52,0;50;6706;3273;2;9
10.12.2024;18:35;435;435;868,5;6486;0;33307;-16;52,2;52;6702;3194;2;8;52,0;52;6704;3291;2;9
10.12.2024;18:40;435;435;868,5;6500;0;33359;-18;52,2;52;6715;3208;2;8;52,0;54;6709;3291;2;9
10.12.2024;18:45;435;435;868,5;6494;0;33413;-23;52,3;52;6721;3204;2;8;52,0;52;6717;3289;2;9
10.12.2024;18:50;435;435;869,4;6463;0;33396;-17;52,3;56;6718;3194;2;8;52,0;54;6717;3269;2;9
10.12.2024;18:55;435;435;868,5;6402;0;33744;-2;50,7;64;6794;3129;2;8;52,0;54;6792;3273;2;9
10.12.2024;19:00;435;435;868,5;6405;0;33758;-104;50,7;30;6788;3127;2;8;52,0;-12;6787;3277;2;9
10.12.2024;19:05;435;435;869,4;6396;0;33793;-141;50,7;-5;6796;3115;2;8;52,0;-12;6792;3281;2;9
10.12.2024;19:10;435;435;869,4;6321;0;33575;-44;49,2;73;6755;3056;2;8;52,0;0;6751;3265;2;9
10.12.2024;19:15;435;435;869,4;6332;0;33598;-39;49,2;75;6762;3040;2;8;52,0;-2;6753;3291;2;9
10.12.2024;19:20;435;435;869,4;6338;0;33591;-42;49,2;76;6760;3054;2;8;52,0;-2;6751;3283;2;9
10.12.2024;19:25;435;435;868,5;6311;0;33637;-36;51,7;73;6770;3180;2;9;49,3;2;6761;3131;2;8
10.12.2024;19:30;435;435;869,4;6238;0;33638;-40;51,7;69;6770;3184;2;9;47,8;-3;6761;3054;2;8
10.12.2024;19:35;435;435;869,4;6145;0;33748;-34;51,7;73;6794;3178;2;9;46,3;0;6782;2967;2;8
10.12.2024;19:40;435;435;869,4;6153;0;33782;-67;51,7;38;6796;3182;2;9;46,3;0;6792;2971;2;8
10.12.2024;19:45;435;435;870,4;6076;0;33785;-100;51,7;3;6794;3192;2;9;44,8;0;6790;2884;2;8
10.12.2024;19:50;435;435;869,4;6068;0;33788;-93;51,8;10;6794;3196;2;9;44,8;0;6792;2872;2;8
10.12.2024;19:55;435;435;869,4;6062;0;33773;-93;51,7;5;6794;3184;2;9;44,8;5;6792;2880;2;8
10.12.2024;20:00;435;435;869,4;6068;0;33798;-90;51,7;5;6796;3184;2;9;44,8;5;6792;2884;2;8
10.12.2024;20:05;435;435;869,4;6064;0;33824;-123;51,8;-30;6799;3186;2;9;44,8;7;6798;2878;2;8
10.12.2024;20:10;435;435;870,4;6062;0;33599;7;51,7;24;6755;3186;2;9;44,8;82;6758;2876;2;8
10.12.2024;20:15;435;435;870,4;5888;0;33603;15;51,7;24;6760;3188;2;9;41,8;83;6758;2700;2;8
10.12.2024;20:20;435;435;870,4;5888;0;33635;10;51,7;24;6762;3182;2;9;41,8;78;6764;2706;2;8
10.12.2024;20:25;435;435;870,4;5884;0;33653;14;51,7;24;6768;3176;2;9;41,8;82;6769;2708;2;8
10.12.2024;20:30;435;435;870,4;5882;0;33667;15;51,7;24;6773;3176;2;9;41,8;83;6774;2706;2;8
10.12.2024;20:35;435;435;869,4;5817;0;33682;24;50,0;31;6773;3107;2;8;42,1;85;6774;2710;2;9
10.12.2024;20:40;435;435;870,4;5801;0;33706;19;50,0;26;6778;3105;2;8;42,1;83;6782;2696;2;9
10.12.2024;20:45;435;435;870,4;5831;0;33736;20;50,0;26;6786;3103;2;8;42,1;83;6790;2728;2;9
10.12.2024;20:50;435;435;871,3;5807;0;33784;-156;50,0;-43;6788;3093;2;8;42,0;-19;6790;2714;2;9
10.12.2024;20:55;435;435;871,3;5736;0;33552;-27;48,5;30;6736;3016;2;8;42,1;35;6740;2720;2;9
10.12.2024;21:00;435;435;870,4;5722;0;33535;-24;48,5;30;6739;3010;2;8;42,1;36;6735;2712;2;9
10.12.2024;21:05;435;435;871,3;5653;0;33491;-26;46,9;31;6729;2927;2;8;42,0;31;6727;2726;2;9
10.12.2024;21:10;435;435;871,3;5641;0;33461;-20;46,7;35;6721;2921;2;8;42,1;33;6719;2720;2;9
10.12.2024;21:15;435;435;870,4;5718;0;33451;-26;48,2;30;6721;2994;2;8;42,1;33;6717;2724;2;9
10.12.2024;21:20;435;435;871,3;5696;0;33499;-20;48,2;33;6731;2986;2;8;42,1;35;6727;2710;2;9
10.12.2024;21:25;435;435;871,3;5718;0;33473;-22;48,2;35;6723;2996;2;8;42,1;33;6722;2722;2;9
10.12.2024;21:30;435;435;870,4;5643;0;33496;-16;46,7;31;6731;2915;2;8;42,1;31;6727;2728;2;9
10.12.2024;21:35;435;435;871,3;5548;0;33525;-9;45,2;36;6734;2832;2;8;42,1;33;6735;2716;2;9
10.12.2024;21:40;435;435;871,3;5523;0;33554;-14;45,2;31;6742;2815;2;8;42,1;30;6740;2708;2;9
10.12.2024;21:45;435;435;871,3;5560;0;33585;-9;45,2;35;6749;2844;2;8;42,1;35;6745;2716;2;9
10.12.2024;21:50;435;435;871,3;5550;0;33619;-15;45,2;31;6755;2846;2;8;42,1;31;6756;2704;2;9
10.12.2024;21:55;435;435;871,3;5530;0;33670;-2;45,2;38;6765;2823;2;8;42,1;40;6761;2706;2;9
10.12.2024;22:00;435;435;870,4;5556;0;33722;-2;45,2;35;6775;2840;2;8;42,1;38;6779;2716;2;9
10.12.2024;22:05;435;435;870,4;5554;0;33758;0;45,2;36;6783;2828;2;8;42,1;40;6782;2726;2;9
10.12.2024;22:10;435;435;870,4;5570;0;33779;5;45,2;38;6786;2848;2;8;42,1;42;6784;2722;2;9
10.12.2024;22:15;435;435;869,4;5457;0;33836;9;44,0;42;6796;2757;2;8;42,1;43;6795;2700;2;9
10.12.2024;22:20;435;435;871,3;5469;0;33735;-65;43,7;2;6778;2761;2;8;42,1;3;6779;2708;2;9
10.12.2024;22:25;435;435;872,2;5448;0;33750;-58;43,7;3;6778;2757;2;8;42,1;9;6782;2692;2;9
10.12.2024;22:30;435;435;871,3;5457;0;33753;-66;43,7;3;6778;2728;2;8;42,1;5;6777;2728;2;9
10.12.2024;22:35;435;435;870,4;5455;0;33749;-64;43,7;3;6778;2736;2;8;42,1;5;6779;2718;2;9
10.12.2024;22:40;435;435;871,3;5467;0;33759;-65;43,7;5;6778;2753;2;8;42,1;3;6779;2714;2;9
10.12.2024;22:45;434;435;871,3;5471;0;33737;-60;43,7;7;6775;2747;2;8;42,1;5;6777;2708;2;9
10.12.2024;22:50;434;435;872,2;5453;0;33757;-63;43,7;5;6778;2730;2;8;42,1;5;6779;2722;2;9
10.12.2024;22:55;435;435;870,4;5367;0;33754;-55;42,2;7;6778;2670;2;8;42,1;5;6779;2698;2;9
10.12.2024;23:00;435;435;871,3;5343;0;33748;-58;42,2;3;6775;2635;2;8;42,1;5;6779;2708;2;9
10.12.2024;23:05;435;435;871,3;5402;0;33772;-61;42,2;5;6783;2676;2;8;42,1;3;6782;2726;2;9
10.12.2024;23:10;435;435;871,3;5388;0;33774;-58;42,2;9;6783;2649;2;8;42,1;5;6779;2738;2;9
10.12.2024;23:15;435;435;870,4;5363;0;33796;-58;42,2;9;6788;2629;2;8;42,1;9;6784;2734;2;9
10.12.2024;23:20;435;435;870,4;5380;0;33796;-59;42,2;7;6788;2653;2;8;42,1;5;6790;2726;2;9
10.12.2024;23:25;435;435;871,3;5365;0;33796;-55;42,2;9;6794;2649;2;8;42,1;12;6790;2716;2;9
10.12.2024;23:30;436;435;870,4;5367;0;33772;-58;42,2;5;6786;2651;2;8;42,1;9;6782;2716;2;9
10.12.2024;23:35;435;435;872,2;5374;0;33802;-58;42,2;7;6788;2668;2;8;42,1;7;6787;2706;2;9
10.12.2024;23:40;435;435;871,3;5388;0;33799;-59;42,2;7;6788;2661;2;8;42,1;5;6790;2726;2;9
10.12.2024;23:45;435;435;871,3;5372;0;33821;-58;42,2;5;6794;2657;2;8;42,1;7;6792;2714;2;9
10.12.2024;23:50;435;435;872,2;5272;0;33796;-54;40,7;7;6791;2546;2;8;42,1;9;6790;2726;2;9
10.12.2024;23:55;435;435;870,4;5293;0;33791;-53;40,7;7;6788;2560;2;8;42,1;5;6790;2732;2;9
11.12.2024;00:00;435;435;872,2;5293;0;33801;-58;40,7;7;6788;2576;2;8;42,1;3;6790;2716;2;9
11.12.2024;00:05;436;435;870,4;5382;0;33820;-52;42,1;10;6788;2659;2;8;42,1;10;6795;2722;2;9
11.12.2024;00:10;435;435;870,4;5380;0;33851;-52;42,2;9;6796;2668;2;8;42,1;12;6795;2692;2;9
11.12.2024;00:15;435;435;870,4;5284;0;33808;-158;40,7;-28;6788;2576;2;8;42,1;-69;6784;2708;2;9
11.12.2024;00:20;435;435;871,3;5301;0;33806;-148;40,7;-23;6788;2568;2;8;42,1;-62;6784;2732;2;9
11.12.2024;00:25;435;435;872,2;5282;0;33786;-148;40,7;-24;6783;2568;2;8;42,1;-61;6782;2714;2;9
11.12.2024;00:30;435;435;870,4;5280;0;33788;-152;40,7;-26;6786;2564;2;8;42,1;-61;6779;2716;2;9
11.12.2024;00:35;435;435;872,2;5284;0;33790;-148;40,7;-21;6783;2566;2;8;42,1;-57;6782;2718;2;9
11.12.2024;00:40;435;435;871,3;5286;0;33813;-152;40,6;-24;6788;2570;2;8;42,1;-59;6784;2716;2;9
11.12.2024;00:45;435;435;870,4;5288;0;33798;-154;40,7;-24;6786;2570;2;8;42,1;-62;6782;2718;2;9
11.12.2024;00:50;435;435;870,4;5278;0;33836;-153;40,7;-21;6788;2564;2;8;42,1;-61;6792;2714;2;9
11.12.2024;00:55;435;435;870,4;5282;0;33830;-150;40,7;-21;6794;2566;2;8;42,1;-54;6790;2716;2;9
11.12.2024;01:00;435;435;871,3;5272;0;33819;-155;40,7;-24;6794;2566;2;8;42,1;-61;6790;2706;2;9
11.12.2024;01:05;434;435;871,3;5264;0;33792;-155;40,7;-23;6786;2562;2;8;42,1;-59;6782;2702;2;9
11.12.2024;01:10;435;435;870,4;5301;0;33779;-153;40,7;-28;6783;2552;2;8;42,1;-64;6782;2730;2;9
11.12.2024;01:15;435;435;871,3;5274;0;33801;-153;40,7;-24;6786;2562;2;8;42,1;-61;6784;2712;2;9
11.12.2024;01:20;435;435;871,3;5193;0;33784;-152;39,2;-26;6786;2473;2;8;42,1;-62;6782;2720;2;9
11.12.2024;01:25;435;435;871,3;5197;0;33786;-150;39,2;-24;6783;2497;2;8;42,1;-61;6782;2700;2;9
11.12.2024;01:30;437;435;871,3;5218;0;33809;-155;39,2;-28;6788;2487;2;8;42,1;-68;6784;2718;2;9
11.12.2024;01:35;435;435;872,2;5274;0;33808;-156;40,7;-26;6788;2566;2;8;42,1;-62;6790;2708;2;9
11.12.2024;01:40;435;435;871,3;5274;0;33749;-157;40,7;-30;6775;2568;2;8;42,1;-64;6774;2706;2;9
11.12.2024;01:45;436;435;871,3;5288;0;33756;-151;40,7;-28;6778;2574;2;8;42,1;-61;6774;2714;2;9
11.12.2024;01:50;435;435;871,3;5299;0;33773;-161;40,7;-30;6783;2566;2;8;42,1;-68;6779;2732;2;9
11.12.2024;01:55;435;435;871,3;5193;0;33787;-151;39,2;-26;6786;2481;2;8;42,1;-61;6782;2712;2;9
11.12.2024;02:00;435;435;871,3;5189;0;33798;-155;39,2;-28;6788;2497;2;8;42,1;-61;6784;2692;2;9
11.12.2024;02:05;435;435;871,3;5216;0;33779;-159;39,2;-30;6783;2493;2;8;42,1;-69;6779;2722;2;9
11.12.2024;02:10;435;435;871,3;5195;0;33777;-73;39,2;-23;6783;2461;2;8;42,1;16;6782;2734;2;9
11.12.2024;02:15;435;435;872,2;5207;0;33787;-80;39,2;-31;6783;2489;2;8;42,1;10;6784;2718;2;9
11.12.2024;02:20;435;435;871,3;5197;0;33785;-79;39,2;-31;6783;2503;2;8;42,1;12;6790;2698;2;9
11.12.2024;02:25;435;435;871,3;5195;0;33847;-75;39,2;-24;6794;2467;2;8;42,1;12;6795;2728;2;9
11.12.2024;02:30;435;435;872,2;5260;0;33844;-80;39,2;-30;6794;2514;2;8;42,1;10;6795;2747;2;9
11.12.2024;02:35;435;435;871,3;5299;0;33843;-81;40,6;-30;6796;2578;2;8;42,1;12;6800;2720;2;9
11.12.2024;02:40;435;435;871,3;5301;0;33838;-79;40,6;-30;6794;2572;2;8;42,1;12;6795;2728;2;9
11.12.2024;02:45;435;435;871,3;5153;0;33827;-76;39,2;-24;6794;2455;2;8;42,1;12;6800;2698;2;9
11.12.2024;02:50;435;435;872,2;5193;0;33825;-76;39,2;-30;6788;2485;2;8;42,1;16;6792;2708;2;9
11.12.2024;02:55;435;435;872,2;5228;0;33846;-73;39,2;-28;6799;2489;2;8;42,1;10;6800;2738;2;9
11.12.2024;03:00;435;435;871,3;5205;0;33828;-78;39,1;-30;6788;2489;2;8;42,1;14;6792;2704;2;9
11.12.2024;03:05;435;435;871,3;5187;0;33831;-77;39,2;-24;6794;2467;2;8;42,1;12;6795;2720;2;9
11.12.2024;03:10;435;435;871,3;5159;0;33835;-77;41,7;-28;6794;2613;2;9;39,4;17;6800;2530;2;8
11.12.2024;03:15;435;435;872,2;5086;0;33850;-75;41,7;-33;6796;2647;2;9;37,7;16;6795;2439;2;8
11.12.2024;03:20;435;435;871,3;5076;0;33800;-146;41,7;-30;6786;2627;2;9;37,6;-54;6782;2449;2;8
11.12.2024;03:25;436;435;871,3;5175;0;33803;-148;41,7;-30;6786;2629;2;9;39,1;-56;6779;2546;2;8
11.12.2024;03:30;436;435;872,2;5177;0;33801;-148;41,6;-30;6788;2633;2;9;39,1;-54;6784;2544;2;8
11.12.2024;03:35;436;435;872,2;5171;0;33812;-143;41,7;-30;6788;2633;2;9;39,1;-54;6790;2538;2;8
11.12.2024;03:40;435;435;872,2;5118;0;33838;-145;41,7;-24;6794;2601;2;9;39,1;-52;6790;2518;2;8
11.12.2024;03:45;435;435;872,2;5157;0;33842;-140;41,7;-24;6796;2623;2;9;39,1;-52;6792;2534;2;8
11.12.2024;03:50;435;435;872,2;5193;0;33848;-146;41,7;-33;6794;2653;2;9;39,1;-52;6792;2536;2;8
11.12.2024;03:55;435;435;872,2;5112;0;33852;-142;41,7;-26;6796;2603;2;9;39,1;-52;6792;2510;2;8
11.12.2024;04:00;435;435;872,2;5072;0;33832;-172;41,7;-64;6788;2645;2;9;37,3;-49;6790;2427;2;8
11.12.2024;04:05;435;435;872,2;5078;0;33843;-175;41,7;-64;6788;2641;2;9;37,4;-56;6790;2437;2;8
11.12.2024;04:10;436;435;872,2;5047;0;33827;-174;41,7;-66;6786;2649;2;9;37,4;-52;6790;2398;2;8
11.12.2024;04:15;436;435;871,3;5145;0;33844;-178;41,7;-64;6788;2643;2;9;38,9;-52;6792;2495;2;8
11.12.2024;04:20;435;435;872,2;5143;0;33852;-180;41,7;-64;6796;2625;2;9;38,8;-56;6795;2518;2;8
11.12.2024;04:25;435;435;872,2;5135;0;33815;-178;41,7;-64;6788;2599;2;9;38,9;-54;6790;2536;2;8
11.12.2024;04:30;435;435;873,1;5098;0;33812;-149;41,7;-36;6788;2647;2;9;37,4;-54;6790;2451;2;8
11.12.2024;04:35;435;435;872,2;5070;0;33878;-371;41,7;-186;6788;2637;2;9;37,4;-128;6792;2433;2;8
11.12.2024;04:40;435;435;872,2;5045;0;33874;-372;41,7;-182;6788;2629;2;9;37,4;-128;6792;2416;2;8
11.12.2024;04:45;435;435;872,2;5056;0;33866;-376;41,7;-188;6786;2629;2;9;37,3;-132;6784;2422;2;8
11.12.2024;04:50;435;435;871,3;5039;0;33844;-375;41,7;-188;6786;2619;2;9;37,4;-134;6790;2420;2;8
11.12.2024;04:55;435;435;872,2;5029;0;33809;-372;41,7;-186;6778;2617;2;9;37,4;-128;6782;2412;2;8
11.12.2024;05:00;435;435;872,2;5062;0;33814;-371;41,7;-186;6775;2635;2;9;37,4;-130;6779;2427;2;8
11.12.2024;05:05;435;435;871,3;5060;0;33807;-380;41,7;-186;6775;2623;2;9;37,4;-134;6779;2424;2;8
11.12.2024;05:10;435;435;873,1;4938;0;33758;-372;41,7;-186;6765;2627;2;9;35,6;-132;6764;2311;2;8
11.12.2024;05:15;436;435;872,2;4958;0;33723;-371;41,7;-186;6760;2635;2;9;35,6;-135;6758;2323;2;8
11.12.2024;05:20;435;435;872,2;5039;0;33688;-305;41,7;-116;6757;2625;2;9;37,1;-132;6751;2414;2;8
11.12.2024;05:25;435;435;871,3;5043;0;33651;-146;41,7;-26;6755;2625;2;9;37,1;-64;6751;2396;2;8
11.12.2024;05:30;436;435;871,3;5033;0;33696;-146;41,7;-23;6765;2627;2;9;37,1;-64;6761;2406;2;8
11.12.2024;05:35;435;435;872,2;5023;0;33654;-147;41,7;-24;6757;2625;2;9;37,1;-64;6751;2402;2;8
11.12.2024;05:40;436;435;871,3;5045;0;33657;-124;41,7;-26;6757;2647;2;9;37,1;-42;6753;2398;2;8
11.12.2024;05:45;435;435;872,2;5015;0;33607;-25;41,7;21;6752;2613;2;9;37,1;14;6748;2402;2;8
11.12.2024;05:50;436;435;872,2;5025;0;33584;-27;41,7;21;6744;2621;2;9;37,1;16;6745;2404;2;8
11.12.2024;05:55;435;435;871,3;5052;0;33523;-25;41,7;17;6734;2651;2;9;37,1;17;6732;2400;2;8
11.12.2024;06:00;435;435;872,2;5027;0;33444;-31;41,7;17;6715;2627;2;9;37,1;17;6717;2400;2;8
11.12.2024;06:05;435;435;872,2;5056;0;33430;11;41,7;21;6713;2649;2;9;37,1;49;6714;2418;2;8
11.12.2024;06:10;435;435;872,2;5023;0;33495;7;41,7;17;6729;2619;2;9;37,1;47;6725;2404;2;8
11.12.2024;06:15;435;435;872,2;5029;0;33456;-6;41,7;21;6723;2609;2;9;37,1;35;6719;2420;2;8
11.12.2024;06:20;435;435;872,2;5031;0;33522;-4;41,7;21;6734;2627;2;9;37,1;35;6732;2404;2;8
11.12.2024;06:25;438;435;868,5;4926;0;33302;-22;93,7;177;6715;4926;2;8;-0,2;2;302;0;2;3
11.12.2024;06:30;437;435;869,4;5147;0;33211;-27;99,9;205;6697;5163;2;8;-0,2;2;3;0;2;3
11.12.2024;06:35;437;435;869,4;5130;0;33406;-6;99,9;220;6734;5130;2;8;-0,2;2;3;0;2;3
11.12.2024;06:40;436;435;869,4;5139;0;33342;-4;99,9;220;6723;5139;2;8;-0,2;2;3;0;2;3
11.12.2024;06:45;435;435;868,5;5137;0;33303;-6;99,9;220;6713;5137;2;8;-0,2;2;3;0;2;3
11.12.2024;06:50;435;435;869,4;5130;0;33239;-14;99,9;210;6700;5130;2;8;-0,2;2;3;0;2;3
11.12.2024;06:55;435;435;870,4;5072;0;33175;1;97,2;219;6684;5072;2;8;-0,2;2;3;0;2;3
11.12.2024;07:00;435;435;870,4;4987;0;33205;6;95,4;222;6695;4987;2;8;-0,2;2;3;0;2;3
11.12.2024;07:05;435;435;870,4;5013;0;33230;5;95,4;215;6697;4993;2;8;-0,2;2;3;0;2;3
11.12.2024;07:10;435;435;870,4;5003;0;33208;5;95,4;215;6697;5003;2;8;-0,2;2;3;0;2;3
11.12.2024;07:15;435;435;870,4;5015;0;33200;10;95,4;219;6692;5015;2;8;-0,1;0;3;0;2;3
11.12.2024;07:20;436;435;869,4;5064;0;33215;5;96,9;224;6697;5064;2;8;-0,1;2;3;0;2;3
11.12.2024;07:25;436;435;870,4;5019;0;33007;3;96,9;219;6656;5019;2;8;-0,1;2;3;0;2;3
11.12.2024;07:30;436;435;870,4;5056;0;33515;10;96,9;217;6760;5056;2;8;-0,1;2;3;0;2;3
11.12.2024;07:35;435;435;869,4;5027;0;33505;6;96,9;222;6760;5027;2;8;-0,1;2;3;0;2;3
11.12.2024;07:40;435;435;869,4;5072;0;33552;5;96,9;212;6765;5072;2;8;-0,1;2;3;0;2;3
11.12.2024;07:45;435;435;870,4;5029;0;33505;5;96,9;217;6755;5029;2;8;-0,1;2;3;0;2;3
11.12.2024;07:50;435;435;869,4;5064;0;33494;4;96,9;219;6755;5064;2;8;-0,1;2;3;0;2;3
11.12.2024;07:55;435;435;870,4;5068;0;33426;3;96,9;212;6742;5068;2;8;-0,1;2;3;0;2;3
11.12.2024;08:00;435;435;869,4;5080;0;33347;7;96,9;220;6729;5080;2;8;-0,1;2;3;0;2;3
11.12.2024;08:05;435;435;870,4;4997;0;33307;15;95,4;226;6721;5021;2;8;-0,1;2;3;0;2;3
11.12.2024;08:10;435;435;870,4;5011;0;33299;12;95,4;224;6713;5011;2;8;-0,1;2;3;0;2;3
11.12.2024;08:15;435;435;869,4;5001;0;33288;15;95,4;226;6713;5001;2;8;-0,1;2;3;0;2;3
11.12.2024;08:20;435;435;870,4;5023;0;33180;11;95,4;220;6695;5023;2;8;-0,1;2;3;0;2;3
11.12.2024;08:25;435;435;871,3;4993;0;33157;10;95,4;224;6689;4993;2;8;-0,1;2;3;0;2;3
11.12.2024;08:30;436;435;869,4;5023;0;33114;10;95,4;222;6679;5023;2;8;-0,1;2;3;0;2;3
11.12.2024;08:35;435;435;869,4;5070;0;32964;1;96,9;217;6656;5070;2;8;-0,1;2;3;0;2;3
11.12.2024;08:40;435;435;870,4;5039;0;33037;-2;96,9;219;6663;5039;2;8;-0,1;2;3;0;2;3
11.12.2024;08:45;435;435;869,4;5068;0;33122;-2;96,9;217;6684;5068;2;8;-0,1;2;3;0;2;3
11.12.2024;08:50;435;435;869,4;5094;0;33095;0;96,9;226;6679;4985;2;8;-0,1;2;3;0;2;3
11.12.2024;08:55;434;435;870,4;5005;0;33122;5;95,4;227;6679;5005;2;8;-0,1;2;3;0;2;3
11.12.2024;09:00;435;435;869,4;5019;0;33128;3;95,4;219;6684;5019;2;8;-0,1;2;3;0;2;3
11.12.2024;09:05;435;435;869,4;5023;0;33164;8;95,4;220;6695;5023;2;8;-0,1;2;3;0;2;3
11.12.2024;09:10;436;435;869,4;4962;0;33352;5;95,4;212;6729;4962;2;8;-0,1;2;3;0;2;3
11.12.2024;09:15;436;435;869,4;5013;0;33358;8;95,4;217;6729;5013;2;8;-0,1;2;3;0;2;3
11.12.2024;09:20;435;435;869,4;5035;0;33225;-3;95,4;205;6700;5035;2;8;-0,1;2;3;0;2;3
11.12.2024;09:25;439;435;868,5;5161;0;33079;-18;99,9;208;6669;5161;2;8;-0,1;2;3;0;2;3
11.12.2024;09:30;449;435;869,4;5157;0;33074;-16;99,9;210;6669;5157;2;8;-0,1;2;3;0;2;3
11.12.2024;09:35;449;435;870,4;5149;0;33089;-15;99,9;212;6674;5149;2;8;-0,1;2;3;0;2;3
11.12.2024;09:40;447;435;870,4;5199;0;33055;-16;99,9;208;6666;5199;2;8;-0,1;2;3;0;2;3
11.12.2024;09:45;447;435;869,4;5145;0;33421;-5;99,9;219;6742;5173;2;8;-0,1;2;3;0;2;3
11.12.2024;09:50;446;435;871,3;5169;0;33535;-6;99,9;217;6762;5169;2;8;-0,1;2;3;0;2;3
11.12.2024;09:55;445;435;871,3;5151;0;33610;-33;99,9;189;6775;5126;2;8;-0,1;2;3;0;2;3
11.12.2024;10:00;445;435;869,4;5128;0;33290;-20;99,9;203;6718;5128;2;8;-0,1;2;3;0;2;3
11.12.2024;10:05;443;435;870,4;5169;0;33326;-16;99,9;205;6721;5169;2;8;-0,1;2;3;0;2;3
11.12.2024;10:10;443;435;869,4;5130;0;33503;-9;99,9;210;6760;5130;2;8;-0,1;2;3;0;2;3
11.12.2024;10:15;441;435;869,4;5135;0;33675;-99;99,9;104;6788;5135;2;8;-0,1;2;3;0;2;3
11.12.2024;10:20;440;435;870,4;5116;0;33580;-144;99,9;78;6765;5116;2;8;-0,1;2;3;0;2;3
11.12.2024;10:25;439;435;869,4;5155;0;33462;-25;99,9;196;6749;5155;2;8;-0,1;2;3;0;2;3
11.12.2024;10:30;438;435;870,4;5153;0;33427;-23;99,9;194;6739;5153;2;8;-0,1;2;3;0;2;3
11.12.2024;10:35;438;435;869,4;5159;0;33395;-15;99,9;203;6734;5159;2;8;-0,1;2;3;0;2;3
11.12.2024;10:40;437;435;870,4;5177;0;33498;-27;99,9;189;6760;5177;2;8;-0,1;2;3;0;2;3
11.12.2024;10:45;436;435;869,4;5163;0;33496;-23;99,9;198;6755;5163;2;8;-0,1;2;3;0;2;3
11.12.2024;10:50;435;435;869,4;5149;0;33483;-23;98,4;189;6752;5149;2;8;-0,0;2;3;0;2;3
11.12.2024;10:55;435;435;870,4;5009;0;33477;-11;95,4;201;6752;5009;2;8;-0,0;2;3;0;2;3
11.12.2024;11:05;435;435;869,4;4938;0;33453;-14;93,9;191;6747;4938;2;8;-0,0;2;3;0;2;3
11.12.2024;11:10;435;435;870,4;4995;0;33493;-11;93,9;194;6755;4995;2;8;-0,0;2;3;0;2;3
11.12.2024;11:15;435;435;869,4;4979;0;33518;-6;93,9;194;6760;4979;2;8;0,0;2;3;0;2;3
11.12.2024;11:20;435;435;870,4;4968;0;33743;-110;93,9;85;6794;4968;2;8;0,0;2;3;0;2;3
11.12.2024;11:25;435;435;871,3;4979;0;33663;-84;93,9;113;6775;4979;2;8;0,0;2;3;0;2;3
11.12.2024;11:30;435;435;870,4;5019;0;33587;-92;95,4;116;6765;5019;2;8;0,1;2;3;0;2;3
11.12.2024;11:35;436;435;869,4;5027;0;33737;-76;95,4;128;6796;5027;2;8;0,1;2;3;0;2;3
11.12.2024;11:40;436;435;868,5;5052;0;33728;-326;96,9;-115;6775;5052;2;8;0,1;0;3;0;2;3
11.12.2024;11:45;435;435;870,4;5023;0;33640;-118;96,9;92;6773;5023;2;8;0,1;2;3;0;2;3
11.12.2024;11:50;435;435;869,4;5041;0;33561;-124;96,9;85;6755;5041;2;8;0,1;2;3;0;2;3
11.12.2024;11:55;435;435;870,4;5025;0;33572;-85;95,4;116;6762;5025;2;8;0,1;2;3;0;2;3
11.12.2024;12:00;435;435;868,5;4989;0;33579;-63;95,4;141;6770;4989;2;8;0,1;2;3;0;2;3
11.12.2024;12:05;436;435;868,5;5045;0;33617;-57;95,4;148;6778;5045;2;8;0,1;2;3;0;2;3
11.12.2024;12:10;435;435;870,4;4993;0;33664;-51;95,4;151;6786;4993;2;8;0,1;2;3;0;2;3
11.12.2024;12:15;436;435;869,4;5017;0;33682;-53;95,4;153;6794;5017;2;8;0,1;0;3;0;2;3
11.12.2024;12:20;435;435;870,4;5029;0;33712;-89;95,4;118;6788;5029;2;8;0,1;2;3;0;2;3
11.12.2024;12:25;435;435;869,4;5108;0;33482;-22;98,3;196;6752;5157;2;8;0,2;2;3;0;2;3
11.12.2024;12:30;435;435;868,5;5118;0;33199;-19;98,4;203;6692;5118;2;8;0,2;2;3;0;2;3
11.12.2024;12:35;435;435;869,4;5128;0;32925;-4;98,4;226;6640;5128;2;8;0,2;2;3;0;2;3
11.12.2024;12:40;436;435;868,5;5118;0;33105;-17;98,4;210;6674;5118;2;8;0,2;2;3;0;2;3
11.12.2024;12:45;435;435;869,4;5078;0;33641;-230;98,4;-16;6770;5108;2;8;0,2;0;3;0;2;3
11.12.2024;12:50;435;435;868,5;5058;0;33661;-222;96,9;-7;6773;5058;2;8;0,2;2;3;0;2;3
11.12.2024;12:55;435;435;869,4;5054;0;33636;-225;96,9;-9;6768;5054;2;8;0,1;0;3;0;2;3
11.12.2024;13:00;435;435;870,4;5035;0;33615;-222;96,9;-9;6762;5035;2;8;0,1;2;3;0;2;3
11.12.2024;13:05;435;435;869,4;5027;0;33628;-227;96,9;-17;6765;5027;2;8;0,1;2;3;0;2;3
11.12.2024;13:10;435;435;868,5;5054;0;33627;-226;96,9;-9;6762;5054;2;8;0,2;2;3;0;2;3
11.12.2024;13:15;437;435;867,6;5155;0;33709;-229;99,9;-12;6786;5155;2;8;0,2;2;3;0;2;3
11.12.2024;13:20;438;435;869,4;5153;0;33773;-368;99,9;-146;6786;5153;2;8;0,2;0;3;0;2;3
11.12.2024;13:25;439;435;867,6;5187;0;33764;-370;99,9;-155;6786;5187;2;8;0,2;2;3;0;2;3
11.12.2024;13:30;438;435;868,5;5169;0;33745;-368;99,9;-149;6778;5169;2;8;0,2;2;3;0;2;3
11.12.2024;13:35;437;435;869,4;5118;0;33732;-368;99,9;-139;6775;5147;2;8;0,2;2;3;0;2;3
11.12.2024;13:40;438;435;867,6;5157;0;33755;-332;99,9;-115;6783;5157;2;8;0,3;2;3;0;2;3
11.12.2024;13:45;437;435;867,6;5157;0;33730;-335;99,9;-116;6778;5157;2;8;0,3;2;3;0;2;3
11.12.2024;13:50;435;435;868,5;5159;0;33571;-267;99,9;-40;6752;5159;2;8;0,3;2;3;0;2;3
11.12.2024;13:55;435;435;869,4;5183;0;33545;-130;99,9;89;6757;5183;2;8;0,2;2;3;0;2;3
11.12.2024;14:00;435;435;867,6;5080;0;33577;-88;98,5;123;6765;5080;2;8;0,3;0;3;0;2;3
11.12.2024;14:05;435;435;868,5;5052;0;33554;-76;95,4;125;6762;5052;2;8;0,3;2;3;0;2;3
11.12.2024;14:10;434;435;869,4;4999;0;33596;-76;95,4;130;6773;4999;2;8;0,3;2;3;0;2;3
11.12.2024;14:15;435;435;868,5;5015;0;33576;-79;95,4;125;6770;5015;2;8;0,3;2;3;0;2;3
11.12.2024;14:20;435;435;868,5;5003;0;33566;-82;95,4;125;6768;5003;2;8;0,2;2;3;0;2;3
11.12.2024;14:25;435;435;868,5;4991;0;33537;-81;95,4;128;6760;4991;2;8;0,2;2;3;0;2;3
11.12.2024;14:30;435;435;868,5;5047;0;33389;-18;96,9;198;6734;5047;2;8;0,2;0;3;0;2;3
11.12.2024;14:35;436;435;867,6;5082;0;33402;-11;96,9;205;6739;5082;2;8;0,2;2;3;0;2;3
11.12.2024;14:40;436;435;867,6;5088;0;33449;-16;96,9;193;6747;5088;2;8;0,2;2;3;0;2;3
11.12.2024;14:45;436;435;868,5;5058;0;33351;-14;96,9;198;6729;5058;2;8;0,3;0;3;0;2;3
11.12.2024;14:50;437;435;867,6;5084;0;33255;-17;96,9;194;6710;5084;2;8;0,3;2;3;0;2;3
11.12.2024;14:55;436;435;868,5;5025;0;33147;-17;96,9;205;6687;5025;2;8;0,3;2;3;0;2;3
11.12.2024;15:00;435;435;867,6;5086;0;33080;-22;96,9;196;6674;5086;2;8;0,3;2;3;0;2;3
11.12.2024;15:05;436;435;867,6;5029;0;32929;-21;96,9;203;6643;5029;2;8;0,3;2;3;0;2;3
11.12.2024;15:10;436;435;868,5;5043;0;33496;4;96,9;212;6760;5043;2;8;0,3;2;3;0;2;3
11.12.2024;15:15;436;435;868,5;5082;0;33316;-5;96,9;214;6723;5082;2;8;0,3;2;3;0;2;3
11.12.2024;15:20;436;435;868,5;5114;0;33671;-230;98,4;-16;6783;5114;2;8;0,3;2;3;0;2;3
11.12.2024;15:40;441;435;869,4;5179;0;33604;-237;99,9;-17;6762;5179;2;8;0,2;2;3;0;2;3
11.12.2024;15:45;443;435;868,5;5120;0;33538;-78;99,9;137;6765;5120;2;8;0,2;2;3;0;2;3
11.12.2024;15:50;445;435;868,5;5161;0;33495;-34;99,9;189;6760;5161;2;8;0,2;2;3;0;2;3
11.12.2024;15:55;447;435;868,5;5185;0;33566;-29;99,9;191;6775;5185;2;8;0,2;2;3;0;2;3
11.12.2024;16:00;450;435;867,6;5130;0;33688;-65;99,9;156;6794;5130;2;8;0,2;2;3;0;2;3
11.12.2024;16:05;451;435;867,6;5173;0;33642;-140;99,9;78;6778;5173;2;8;0,2;2;3;0;2;3
11.12.2024;16:10;452;435;869,4;5159;0;33641;-138;99,9;83;6778;5159;2;8;0,2;2;3;0;2;3
11.12.2024;16:15;455;435;867,6;5169;0;33636;-136;99,9;82;6778;5169;2;8;0,2;2;3;0;2;3
11.12.2024;16:20;457;435;867,6;5151;0;33559;-140;99,9;71;6765;5151;2;8;0,3;2;3;0;2;3
11.12.2024;16:25;459;435;868,5;5141;0;33359;-2;99,9;220;6731;5141;2;8;0,3;2;3;0;2;3
11.12.2024;16:30;461;435;869,4;5149;0;32984;-6;99,9;224;6656;5149;2;8;0,3;2;3;0;2;3
11.12.2024;16:35;463;435;868,5;5165;0;32950;-9;99,9;227;6653;5165;2;8;0,3;2;3;0;2;3
11.12.2024;16:40;465;435;869,4;5151;0;33008;-11;99,9;219;6656;5151;2;8;0,3;2;3;0;2;3
11.12.2024;16:45;469;435;868,5;5153;0;33528;6;99,9;227;6768;5153;2;8;0,3;2;3;0;2;3
11.12.2024;16:50;473;435;868,5;5171;0;33471;-38;99,9;181;6749;5171;2;8;0,3;2;3;0;2;3
11.12.2024;16:55;477;435;868,5;5183;0;33433;-26;99,9;193;6749;5183;2;8;0,3;2;3;0;2;3
11.12.2024;17:00;480;435;869,4;5135;0;33357;-25;99,9;198;6731;5159;2;8;0,3;2;3;0;2;3
11.12.2024;17:05;484;435;868,5;5159;0;33410;-25;99,9;201;6742;5159;2;8;0,3;2;3;0;2;3
11.12.2024;17:10;488;435;868,5;5145;0;33361;-23;99,9;201;6734;5145;2;8;0,3;2;3;0;2;3
11.12.2024;17:15;491;435;868,5;5179;0;33376;-25;99,9;198;6736;5179;2;8;0,3;2;3;0;2;3
11.12.2024;17:20;490;435;869,4;6548;6500;33709;16;52,6;54;6786;3237;2;8;52,1;90;6787;3308;2;9
11.12.2024;17:25;476;435;864,8;7502;7500;33725;-38;62,8;57;6794;3719;2;8;61,8;92;6792;3784;2;9
11.12.2024;17:30;472;435;864,8;7516;7500;33748;-73;62,8;57;6796;3709;2;8;61,8;54;6790;3808;2;9
11.12.2024;17:35;466;435;863,9;7514;7500;33683;-141;62,9;57;6786;3727;2;8;61,8;-10;6779;3788;2;9
11.12.2024;17:40;461;435;863,9;7500;7500;33690;-143;62,8;50;6786;3721;2;8;61,8;-7;6779;3780;2;9
11.12.2024;17:45;455;435;863,9;7510;7500;33698;-146;62,8;56;6786;3696;2;8;61,8;-12;6779;3814;2;9
11.12.2024;17:50;449;435;863,0;7962;0;33660;-172;72,3;59;6775;4132;2;9;63,0;-19;6769;3830;2;8
11.12.2024;17:55;441;435;861,1;8025;0;33632;-169;71,7;59;6775;4079;2;9;65,3;-3;6764;3946;2;8
11.12.2024;18:00;435;435;863,0;7423;0;33637;-130;61,1;57;6773;3634;2;8;61,8;-9;6764;3790;2;9
11.12.2024;18:05;434;435;869,4;6429;0;33651;-80;50,9;52;6773;3133;2;8;51,8;-16;6761;3295;2;9
11.12.2024;18:10;434;435;871,3;6028;0;33719;-54;51,6;47;6783;3188;2;9;43,7;-3;6779;2840;2;8
11.12.2024;18:15;435;435;869,4;5908;0;33648;-25;51,6;56;6773;3186;2;9;41,9;10;6764;2722;2;8
11.12.2024;18:20;435;435;869,4;5902;0;33579;-23;51,6;56;6755;3178;2;9;41,9;12;6748;2724;2;8
11.12.2024;18:25;435;435;868,5;5900;0;33454;-4;51,6;57;6729;3168;2;9;41,9;33;6725;2722;2;8
11.12.2024;18:30;436;435;868,5;5884;0;33433;-5;51,6;56;6729;3178;2;9;41,9;35;6725;2706;2;8
11.12.2024;18:35;436;435;869,4;5892;0;33473;-2;51,6;54;6734;3178;2;9;41,9;36;6730;2724;2;8
11.12.2024;18:40;435;435;869,4;5985;0;33664;-2;51,6;54;6773;3178;2;9;43,4;35;6769;2807;2;8
11.12.2024;18:45;435;435;869,4;5878;0;33734;4;51,6;59;6788;3166;2;9;41,9;35;6782;2714;2;8
11.12.2024;18:50;435;435;869,4;5773;0;33773;5;51,6;56;6794;3168;2;9;40,4;38;6790;2605;2;8
11.12.2024;18:55;435;435;869,4;5789;0;33770;-62;51,6;-9;6786;3170;2;9;40,4;40;6784;2619;2;8
11.12.2024;19:00;435;435;870,4;5718;0;33825;-58;48,3;-9;6799;2996;2;8;41,9;35;6800;2722;2;9
11.12.2024;19:05;435;435;870,4;5756;0;33630;-65;48,3;7;6760;3008;2;8;41,9;9;6753;2749;2;9
11.12.2024;19:10;435;435;869,4;5728;0;33693;-67;48,3;7;6773;2996;2;8;41,9;7;6769;2732;2;9
11.12.2024;19:15;435;435;869,4;5657;0;33745;-66;46,8;10;6778;2917;2;8;41,9;9;6779;2740;2;9
11.12.2024;19:20;435;435;870,4;5621;0;33694;-54;46,8;16;6775;2921;2;8;41,9;17;6771;2730;2;9
11.12.2024;19:25;435;435;870,4;5637;0;33706;-56;46,8;14;6775;2913;2;8;42,0;16;6771;2724;2;9
11.12.2024;19:30;435;435;870,4;5627;0;33711;-54;46,8;14;6775;2911;2;8;41,9;16;6774;2716;2;9
11.12.2024;19:35;435;435;870,4;5544;0;33687;-53;45,3;14;6770;2813;2;8;41,9;12;6771;2730;2;9
11.12.2024;19:40;435;435;870,4;5548;0;33717;-50;45,3;12;6778;2815;2;8;41,9;12;6777;2732;2;9
11.12.2024;19:45;435;435;870,4;5552;0;33744;-51;45,3;14;6783;2830;2;8;41,9;12;6779;2722;2;9
11.12.2024;19:50;435;435;869,4;5461;0;33775;-47;43,8;10;6788;2738;2;8;42,0;16;6784;2722;2;9
11.12.2024;19:55;435;435;870,4;5463;0;33803;-117;43,8;-57;6788;2745;2;8;41,9;14;6792;2718;2;9
11.12.2024;20:00;435;435;870,4;5473;0;33846;-122;43,8;-59;6794;2751;2;8;41,9;12;6798;2722;2;9
11.12.2024;20:05;436;435;870,4;5448;0;33845;-154;43,8;-59;6796;2734;2;8;41,9;-21;6800;2714;2;9
11.12.2024;20:10;436;435;870,4;5483;0;33903;-464;43,8;-196;6796;2749;2;8;42,0;-194;6795;2734;2;9
11.12.2024;20:15;435;435;869,4;5540;0;33719;-239;45,3;-71;6765;2813;2;8;41,9;-92;6764;2726;2;9
11.12.2024;20:20;434;435;870,4;5448;0;33705;-241;43,8;-75;6765;2732;2;8;41,9;-99;6761;2716;2;9
11.12.2024;20:25;435;435;871,3;5367;0;33721;-237;42,3;-69;6765;2645;2;8;41,9;-94;6761;2722;2;9
11.12.2024;20:30;435;435;871,3;5380;0;33723;-236;42,3;-73;6770;2651;2;8;41,9;-95;6764;2728;2;9
11.12.2024;20:35;435;435;871,3;5390;0;33744;-238;42,3;-71;6773;2659;2;8;41,9;-97;6769;2730;2;9
11.12.2024;20:40;437;435;867,6;6716;0;33799;-300;57,3;-71;6786;3451;2;8;51,9;-92;6782;3265;2;9
11.12.2024;20:45;434;435;868,5;6232;0;33851;-277;48,3;-69;6799;2961;2;8;51,9;-95;6795;3316;2;9
11.12.2024;20:50;434;435;870,4;5538;0;33799;-250;45,3;-73;6783;2834;2;8;41,9;-95;6779;2704;2;9
11.12.2024;20:55;435;435;870,4;5341;0;33798;-236;42,3;-69;6783;2645;2;8;41,9;-95;6779;2696;2;9
11.12.2024;21:00;435;435;871,3;5410;0;33801;-230;42,3;-71;6783;2684;2;8;41,9;-90;6777;2726;2;9
11.12.2024;21:05;435;435;871,3;5418;0;33795;-161;42,3;-64;6786;2676;2;8;41,9;-28;6784;2742;2;9
11.12.2024;21:10;435;435;871,3;5384;0;33747;-167;42,3;-69;6773;2657;2;8;41,9;-30;6774;2726;2;9
11.12.2024;21:15;435;435;870,4;5380;0;33752;-165;42,3;-66;6775;2670;2;8;41,9;-26;6777;2710;2;9
11.12.2024;21:20;435;435;871,3;5388;0;33762;-167;42,3;-66;6778;2653;2;8;41,9;-31;6779;2734;2;9
11.12.2024;21:25;435;435;870,4;5380;0;33774;-160;42,3;-64;6778;2663;2;8;41,9;-28;6779;2716;2;9
11.12.2024;21:30;435;435;871,3;5432;0;33638;-117;43,3;-16;6757;2708;2;8;41,9;-26;6756;2724;2;9
11.12.2024;21:35;435;435;870,4;5444;0;33663;-124;43,3;-19;6762;2700;2;8;41,9;-33;6758;2745;2;9
11.12.2024;21:40;435;435;870,4;5448;0;33669;-113;43,3;-12;6762;2710;2;8;41,9;-26;6761;2734;2;9
11.12.2024;21:45;435;435;871,3;5363;0;33671;-109;41,8;-12;6762;2625;2;8;41,9;-26;6758;2738;2;9
11.12.2024;21:50;435;435;871,3;5349;0;33789;-111;41,8;-17;6783;2645;2;8;41,9;-23;6782;2704;2;9
11.12.2024;21:55;435;435;871,3;5339;0;33805;-109;41,8;-14;6788;2647;2;8;41,9;-24;6790;2692;2;9
11.12.2024;22:00;436;435;871,3;5361;0;33857;-226;41,8;-89;6794;2621;2;8;41,9;-68;6792;2740;2;9
11.12.2024;22:05;436;435;871,3;5319;0;33710;-295;41,8;-123;6765;2611;2;8;41,9;-99;6764;2708;2;9
11.12.2024;22:10;436;435;870,4;5416;0;33716;-289;43,3;-116;6770;2696;2;8;41,9;-94;6769;2720;2;9
11.12.2024;22:15;435;435;870,4;5430;0;33842;-294;43,3;-123;6786;2708;2;8;41,9;-99;6790;2722;2;9
11.12.2024;22:20;434;435;871,3;5380;0;33718;-222;43,3;-85;6768;2680;2;8;42,0;-64;6769;2700;2;9
11.12.2024;22:25;435;435;871,3;5307;0;33710;-217;41,8;-83;6765;2603;2;8;41,9;-57;6764;2704;2;9
11.12.2024;22:30;435;435;870,4;5339;0;33793;-225;41,8;-92;6783;2613;2;8;41,9;-68;6782;2726;2;9
11.12.2024;22:35;435;435;871,3;5343;0;33824;-225;41,8;-89;6788;2625;2;8;41,9;-69;6790;2718;2;9
11.12.2024;22:40;435;435;870,4;5299;0;33852;-228;41,8;-92;6788;2603;2;8;41,9;-71;6792;2696;2;9
11.12.2024;22:45;435;435;871,3;5351;0;33838;-229;41,8;-90;6788;2619;2;8;41,9;-71;6792;2732;2;9
11.12.2024;22:50;435;435;870,4;5343;0;33799;-224;41,8;-87;6783;2637;2;8;41,9;-68;6784;2706;2;9
11.12.2024;22:55;435;435;870,4;5341;0;33836;-223;41,8;-95;6788;2651;2;8;41,9;-62;6790;2690;2;9
11.12.2024;23:00;435;435;870,4;5335;0;33853;-223;41,8;-90;6796;2617;2;8;41,9;-69;6798;2718;2;9
11.12.2024;23:05;434;435;871,3;5370;0;33857;-223;41,8;-87;6794;2647;2;8;41,9;-64;6792;2722;2;9
11.12.2024;23:10;435;435;870,4;5321;0;33859;-262;41,8;-87;6794;2619;2;8;41,9;-102;6795;2702;2;9
11.12.2024;23:15;435;435;871,3;5240;0;33825;-295;40,3;-128;6786;2530;2;8;41,9;-97;6792;2696;2;9
11.12.2024;23:20;435;435;870,4;5256;0;33802;-365;40,3;-127;6783;2540;2;8;41,9;-175;6779;2716;2;9
11.12.2024;23:25;435;435;871,3;5224;0;33807;-359;40,3;-123;6786;2518;2;8;41,9;-168;6779;2706;2;9
11.12.2024;23:30;435;435;871,3;5272;0;33901;-460;40,3;-191;6794;2550;2;8;41,9;-205;6792;2722;2;9
11.12.2024;23:35;436;435;871,3;5246;0;33804;-468;40,3;-191;6778;2524;2;8;41,9;-207;6777;2722;2;9
11.12.2024;23:40;435;435;870,4;5297;0;33828;-468;41,8;-193;6783;2601;2;8;41,9;-205;6779;2696;2;9
11.12.2024;23:45;435;435;870,4;5341;0;33802;-467;41,8;-193;6773;2627;2;8;41,9;-207;6771;2714;2;9
11.12.2024;23:50;435;435;870,4;5323;0;33823;-472;41,8;-191;6783;2609;2;8;41,9;-213;6779;2714;2;9
11.12.2024;23:55;435;435;872,2;5232;0;33812;-460;40,3;-189;6775;2524;2;8;41,9;-201;6779;2708;2;9
12.12.2024;00:00;435;435;872,2;5293;0;33812;-469;40,3;-198;6778;2556;2;8;41,9;-208;6774;2736;2;9
12.12.2024;00:05;435;435;871,3;5244;0;33817;-466;40,3;-189;6778;2516;2;8;41,9;-208;6774;2728;2;9
12.12.2024;00:10;435;435;871,3;5177;0;33800;-459;38,8;-194;6773;2455;2;8;42,0;-208;6777;2722;2;9
12.12.2024;00:15;436;435;871,3;5282;0;33840;-465;40,3;-191;6781;2544;2;8;42,0;-207;6779;2738;2;9
12.12.2024;00:20;436;435;871,3;5242;0;33803;-467;40,3;-194;6775;2526;2;8;41,9;-207;6774;2716;2;9
12.12.2024;00:25;435;435;871,3;5333;0;33846;-463;41,8;-193;6783;2637;2;8;41,9;-201;6782;2696;2;9
12.12.2024;00:30;435;435;870,4;5367;0;33734;-506;41,8;-226;6760;2629;2;8;41,9;-213;6761;2738;2;9
