Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
12.12.2024;00:35;435;435;871,3;5260;0;33828;-398;40,3;-158;6783;2546;2;8;41,9;-174;6782;2714;2;9
12.12.2024;00:40;435;435;871,3;5268;0;33850;-405;40,3;-163;6786;2546;2;8;41,9;-179;6784;2722;2;9
12.12.2024;00:45;435;435;871,3;5270;0;33803;-406;40,3;-161;6775;2542;2;8;41,9;-179;6774;2728;2;9
12.12.2024;00:50;435;435;871,3;5149;0;33911;-501;38,8;-229;6794;2435;2;8;41,9;-212;6795;2714;2;9
12.12.2024;00:55;435;435;871,3;5159;0;33826;-511;38,8;-233;6775;2449;2;8;41,9;-215;6779;2710;2;9
12.12.2024;01:00;436;435;871,3;5185;0;33756;-498;38,8;-227;6757;2463;2;8;41,9;-207;6761;2722;2;9
12.12.2024;01:05;435;435;871,3;5250;0;33862;-507;40,2;-234;6783;2524;2;8;41,9;-212;6784;2726;2;9
12.12.2024;01:10;435;435;871,3;5262;0;33796;-508;40,3;-231;6773;2552;2;8;41,9;-212;6771;2710;2;9
12.12.2024;01:15;435;435;871,3;5264;0;33835;-381;40,3;-201;6783;2548;2;8;41,9;-120;6784;2716;2;9
12.12.2024;01:20;435;435;871,3;5270;0;33798;-590;40,3;-302;6765;2530;2;8;41,9;-226;6771;2740;2;9
12.12.2024;01:25;435;435;871,3;5270;0;33801;-593;40,3;-306;6768;2548;2;8;41,9;-222;6771;2722;2;9
12.12.2024;01:30;435;435;871,3;5226;0;33769;-557;40,3;-267;6765;2516;2;8;41,9;-222;6764;2710;2;9
12.12.2024;01:35;435;435;872,2;5177;0;33693;-307;38,8;-123;6755;2463;2;8;41,9;-113;6756;2714;2;9
12.12.2024;01:40;435;435;871,3;5153;0;33799;-348;38,8;-165;6778;2447;2;8;41,9;-115;6779;2706;2;9
12.12.2024;01:45;435;435;871,3;5179;0;33713;-340;38,8;-163;6757;2457;2;8;41,9;-120;6764;2722;2;9
12.12.2024;01:50;435;435;871,3;5252;0;33834;-314;40,3;-132;6786;2536;2;8;41,9;-120;6784;2716;2;9
12.12.2024;01:55;435;435;871,3;5248;0;33757;-413;40,3;-130;6770;2526;2;8;41,9;-222;6761;2722;2;9
12.12.2024;02:00;435;435;871,3;5295;0;33725;-130;40,3;-36;6768;2560;2;8;42,0;-33;6769;2734;2;9
12.12.2024;02:05;435;435;871,3;5169;0;33719;-133;38,6;-35;6770;2429;2;8;41,9;-31;6764;2740;2;9
12.12.2024;02:10;435;435;871,3;5165;0;33787;-134;38,6;-35;6783;2433;2;8;41,9;-33;6782;2732;2;9
12.12.2024;02:15;435;435;871,3;5151;0;33782;-125;38,6;-31;6778;2416;2;8;41,9;-31;6779;2734;2;9
12.12.2024;02:20;435;435;871,3;5161;0;33769;-122;38,6;-28;6775;2435;2;8;41,9;-28;6779;2726;2;9
12.12.2024;02:25;435;435;871,3;5179;0;33746;-127;38,5;-36;6773;2447;2;8;41,9;-31;6774;2732;2;9
12.12.2024;02:30;435;435;871,3;5157;0;33761;-129;38,6;-33;6778;2441;2;8;41,9;-28;6779;2716;2;9
12.12.2024;02:35;435;435;871,3;5183;0;33707;-115;38,6;-26;6765;2453;2;8;41,9;-26;6761;2730;2;9
12.12.2024;02:40;435;435;871,3;5161;0;33657;-55;38,6;-33;6762;2439;2;8;41,9;36;6766;2734;2;9
12.12.2024;02:45;435;435;871,3;5137;0;33627;-50;38,6;-26;6752;2420;2;8;41,9;38;6758;2716;2;9
12.12.2024;02:50;435;435;871,3;5080;0;33690;-37;41,6;-19;6768;2617;2;9;37,7;40;6769;2463;2;8
12.12.2024;02:55;435;435;871,3;5074;0;33658;-26;41,5;-9;6760;2615;2;9;37,7;40;6764;2459;2;8
12.12.2024;03:00;435;435;871,3;4958;0;33678;-7;41,6;7;6768;2607;2;9;35,9;43;6764;2352;2;8
12.12.2024;03:05;436;435;870,4;5062;0;33710;-17;41,5;0;6768;2617;2;9;37,4;36;6771;2445;2;8
12.12.2024;03:10;435;435;871,3;5068;0;33720;-15;41,5;0;6770;2617;2;9;37,5;40;6771;2451;2;8
12.12.2024;03:15;435;435;871,3;5080;0;33735;-15;41,6;2;6775;2625;2;9;37,4;40;6777;2455;2;8
12.12.2024;03:20;435;435;871,3;5098;0;33733;-13;41,6;0;6775;2635;2;9;37,4;40;6779;2463;2;8
12.12.2024;03:25;435;435;871,3;5066;0;33716;-13;41,6;2;6770;2623;2;9;37,5;42;6774;2443;2;8
12.12.2024;03:30;435;435;871,3;5078;0;33812;-15;41,5;2;6794;2625;2;9;37,4;42;6792;2453;2;8
12.12.2024;03:35;435;435;871,3;5074;0;33718;-255;41,6;-71;6773;2623;2;9;37,4;-128;6764;2451;2;8
12.12.2024;03:40;435;435;872,2;5060;0;33744;-197;41,6;-69;6773;2617;2;9;37,4;-69;6769;2443;2;8
12.12.2024;03:45;435;435;871,3;5056;0;33762;-196;41,5;-68;6775;2615;2;9;37,4;-69;6774;2441;2;8
12.12.2024;03:50;435;435;872,2;4958;0;33819;-196;41,6;-71;6786;2617;2;9;35,9;-69;6784;2341;2;8
12.12.2024;03:55;435;435;871,3;4979;0;33824;-195;41,6;-71;6788;2625;2;9;35,9;-69;6784;2354;2;8
12.12.2024;04:00;435;435;871,3;4973;0;33802;-197;41,6;-73;6781;2619;2;9;35,9;-73;6782;2360;2;8
12.12.2024;04:05;435;435;871,3;4956;0;33803;-193;41,6;-66;6783;2613;2;9;35,9;-68;6782;2343;2;8
12.12.2024;04:10;435;435;872,2;4938;0;33758;-200;41,6;-71;6775;2603;2;9;35,9;-75;6774;2335;2;8
12.12.2024;04:15;435;435;872,2;4863;0;33733;-234;41,6;-73;6773;2615;2;9;34,4;-108;6769;2248;2;8
12.12.2024;04:20;438;435;869,4;5001;0;33657;-233;94,7;-28;6765;5001;2;8;0,0;2;65;0;2;3
12.12.2024;04:25;437;435;868,5;5100;0;33646;-353;100,0;-130;6757;5100;2;8;0,0;2;3;0;2;3
12.12.2024;04:30;435;435;868,5;5128;0;33641;-249;100,0;-28;6765;5128;2;8;-0,0;2;3;0;2;3
12.12.2024;04:35;435;435;868,5;5096;0;33625;-250;98,6;-31;6760;5096;2;8;-0,1;2;3;0;2;3
12.12.2024;04:40;435;435;869,4;4985;0;33650;-168;95,5;42;6773;4985;2;8;0,0;2;3;0;2;3
12.12.2024;04:45;435;435;869,4;4956;0;33663;-166;94,0;42;6778;4956;2;8;0,0;2;3;0;2;3
12.12.2024;04:50;435;435;869,4;4942;0;33561;-128;93,9;73;6760;4942;2;8;-0,0;2;3;0;2;3
12.12.2024;04:55;435;435;869,4;4956;0;33546;-50;94,0;148;6760;4956;2;8;0,0;2;3;0;2;3
12.12.2024;05:00;435;435;870,4;4958;0;33508;-19;94,0;182;6755;4958;2;8;0,0;2;3;0;2;3
12.12.2024;05:05;435;435;869,4;4908;0;33528;-15;94,0;186;6760;4908;2;8;0,0;2;3;0;2;3
12.12.2024;05:10;435;435;869,4;4975;0;33554;-13;94,0;182;6765;4975;2;8;0,0;2;3;0;2;3
12.12.2024;05:15;435;435;870,4;4954;0;33660;-16;94,0;184;6786;4954;2;8;0,0;2;3;0;2;3
12.12.2024;05:20;435;435;870,4;4926;0;33515;-23;92,4;168;6755;4926;2;8;0,0;2;3;0;2;3
12.12.2024;05:25;435;435;869,4;4940;0;33232;-27;92,4;168;6700;4940;2;8;0,0;2;3;0;2;3
12.12.2024;05:30;435;435;869,4;4936;0;33090;-27;92,4;172;6674;4936;2;8;0,0;2;3;0;2;3
12.12.2024;05:35;435;435;870,4;4912;0;33354;-15;92,4;182;6729;4912;2;8;0,0;2;3;0;2;3
12.12.2024;05:40;435;435;870,4;4952;0;33274;-18;92,4;182;6708;4952;2;8;0,0;2;3;0;2;3
12.12.2024;05:45;436;435;870,4;4950;0;33342;-22;93,9;182;6723;4950;2;8;0,0;2;3;0;2;3
12.12.2024;05:50;435;435;869,4;4954;0;33503;-25;93,9;177;6755;4954;2;8;0,0;2;3;0;2;3
12.12.2024;05:55;435;435;869,4;4952;0;33437;-23;93,9;179;6742;4952;2;8;0,0;2;3;0;2;3
12.12.2024;06:00;435;435;870,4;4928;0;33455;-25;93,9;182;6744;4928;2;8;0,0;2;3;0;2;3
12.12.2024;06:05;435;435;869,4;4946;0;33434;-25;93,9;175;6739;4946;2;8;0,0;2;3;0;2;3
12.12.2024;06:10;435;435;869,4;4924;0;33486;-18;92,4;177;6747;4924;2;8;0,0;2;3;0;2;3
12.12.2024;06:15;435;435;870,4;4916;0;33468;-17;92,4;182;6744;4916;2;8;0,0;2;3;0;2;3
12.12.2024;06:20;435;435;869,4;4942;0;33424;-19;92,4;175;6736;4942;2;8;0,0;2;3;0;2;3
12.12.2024;06:25;435;435;871,3;4835;0;33329;-19;91,0;181;6718;4835;2;8;0,0;2;3;0;2;3
12.12.2024;06:30;435;435;870,4;4873;0;33233;-20;90,9;181;6697;4873;2;8;0,0;2;3;0;2;3
12.12.2024;06:35;436;435;870,4;4857;0;33205;-22;90,9;177;6689;4857;2;8;0,0;2;3;0;2;3
12.12.2024;06:40;435;435;869,4;4843;0;33114;-18;90,9;186;6676;4843;2;8;0,0;2;3;0;2;3
12.12.2024;06:45;435;435;870,4;4839;0;33307;-19;90,9;177;6710;4839;2;8;0,0;2;3;0;2;3
12.12.2024;06:50;436;435;870,4;4845;0;33287;-13;90,9;186;6710;4845;2;8;0,0;2;3;0;2;3
12.12.2024;06:55;436;435;870,4;4894;0;33289;-20;92,4;182;6708;4894;2;8;0,0;2;3;0;2;3
12.12.2024;07:00;435;435;870,4;4908;0;33671;-3;92,4;189;6788;4908;2;8;0,1;2;3;0;2;3
12.12.2024;07:05;435;435;870,4;4924;0;33622;-8;92,4;186;6775;4924;2;8;0,1;2;3;0;2;3
12.12.2024;07:10;435;435;870,4;4924;0;33588;-13;92,4;181;6773;4924;2;8;0,1;2;3;0;2;3
12.12.2024;07:15;435;435;870,4;4879;0;33564;-5;90,9;188;6770;4879;2;8;0,1;2;3;0;2;3
12.12.2024;07:20;435;435;870,4;4835;0;33628;-5;89,5;182;6775;4827;2;8;0,1;2;3;0;2;3
12.12.2024;07:25;436;435;869,4;4810;0;33595;-6;89,5;181;6773;4810;2;8;0,1;2;3;0;2;3
12.12.2024;07:30;435;435;869,4;4815;0;33553;-6;89,5;181;6765;4815;2;8;0,1;2;3;0;2;3
12.12.2024;07:35;435;435;870,4;4825;0;33554;-5;89,5;179;6762;4825;2;8;0,1;2;3;0;2;3
12.12.2024;07:40;435;435;869,4;4817;0;33538;-3;89,4;182;6762;4817;2;8;0,1;2;3;0;2;3
12.12.2024;07:45;436;435;871,3;4825;0;33513;-7;89,5;182;6755;4780;2;8;0,1;2;3;0;2;3
12.12.2024;07:50;436;435;869,4;4835;0;33373;-8;89,5;182;6731;4835;2;8;0,1;2;3;0;2;3
12.12.2024;07:55;436;435;870,4;4833;0;33358;-10;89,5;186;6723;4833;2;8;0,1;2;3;0;2;3
12.12.2024;08:00;435;435;870,4;4790;0;33347;-10;89,4;182;6721;4790;2;8;0,1;2;3;0;2;3
12.12.2024;08:05;435;435;870,4;4815;0;33302;-12;89,4;175;6715;4815;2;8;0,1;2;3;0;2;3
12.12.2024;08:10;435;435;870,4;4843;0;33320;-11;89,5;177;6718;4843;2;8;0,1;2;3;0;2;3
12.12.2024;08:15;435;435;870,4;4810;0;33267;-12;89,4;181;6705;4810;2;8;0,1;2;3;0;2;3
12.12.2024;08:20;435;435;870,4;4784;0;33159;-13;89,5;181;6687;4784;2;8;0,1;2;3;0;2;3
12.12.2024;08:25;435;435;870,4;4839;0;33037;-17;89,5;177;6661;4839;2;8;0,1;2;3;0;2;3
12.12.2024;08:30;435;435;870,4;4821;0;33110;-16;89,4;174;6674;4821;2;8;0,1;2;3;0;2;3
12.12.2024;08:35;435;435;870,4;4766;0;33107;-12;87,9;174;6674;4766;2;8;0,1;2;3;0;2;3
12.12.2024;08:40;435;435;870,4;4770;0;33150;-13;87,9;170;6682;4770;2;8;0,1;2;3;0;2;3
12.12.2024;08:45;435;435;870,4;4796;0;33140;-15;87,9;172;6679;4796;2;8;0,1;2;3;0;2;3
12.12.2024;08:50;435;435;870,4;4772;0;33275;8;87,9;196;6710;4772;2;8;0,1;2;3;0;2;3
12.12.2024;08:55;436;435;870,4;4754;0;33105;2;87,9;193;6679;4754;2;8;0,1;2;3;0;2;3
12.12.2024;09:00;435;435;870,4;4758;0;33057;8;87,9;196;6669;4758;2;8;0,1;2;3;0;2;3
12.12.2024;09:05;435;435;870,4;4756;0;33114;8;87,9;196;6676;4756;2;8;0,1;2;3;0;2;3
12.12.2024;09:10;435;435;870,4;4756;0;33106;10;87,9;198;6676;4756;2;8;0,1;2;3;0;2;3
12.12.2024;09:15;435;435;870,4;4804;0;33113;3;87,9;194;6679;4804;2;8;0,1;2;3;0;2;3
12.12.2024;09:20;435;435;870,4;4790;0;33270;22;87,9;208;6710;4790;2;8;0,1;2;3;0;2;3
12.12.2024;09:25;435;435;870,4;4750;0;33202;16;87,9;203;6697;4748;2;8;0,0;2;3;0;2;3
12.12.2024;09:30;435;435;870,4;4752;0;33177;18;86,4;194;6689;4752;2;8;0,0;2;3;0;2;3
12.12.2024;09:35;435;435;870,4;4717;0;33242;17;86,4;198;6705;4717;2;8;0,0;2;3;0;2;3
12.12.2024;09:40;435;435;871,3;4689;0;33210;16;86,4;198;6697;4689;2;8;0,0;2;3;0;2;3
12.12.2024;09:45;436;435;871,3;4699;0;33201;15;86,4;198;6695;4699;2;8;0,0;2;3;0;2;3
12.12.2024;09:50;435;435;870,4;4740;0;33073;9;86,4;203;6674;4723;2;8;0,0;2;3;0;2;3
12.12.2024;09:55;435;435;870,4;4762;0;32983;1;87,9;198;6650;4762;2;8;0,0;2;3;0;2;3
12.12.2024;10:00;435;435;870,4;4794;0;32914;3;87,9;191;6640;4794;2;8;0,0;2;3;0;2;3
12.12.2024;10:05;435;435;869,4;4794;0;33074;7;88,0;189;6669;4794;2;8;0,0;2;3;0;2;3
12.12.2024;10:10;435;435;869,4;4750;0;33369;24;86,6;201;6729;4750;2;8;0,0;2;3;0;2;3
12.12.2024;10:15;435;435;870,4;4650;0;33323;25;84,9;205;6721;4650;2;8;0,0;2;3;0;2;3
12.12.2024;10:20;435;435;870,4;4659;0;33242;16;85,0;189;6700;4659;2;8;0,0;2;3;0;2;3
12.12.2024;10:25;435;435;871,3;4687;0;33284;21;85,0;198;6710;4687;2;8;0,0;2;3;0;2;3
12.12.2024;10:30;436;435;870,4;4681;0;33113;10;86,4;191;6679;4681;2;8;0,0;2;3;0;2;3
12.12.2024;10:35;436;435;870,4;4713;0;33699;19;86,4;196;6799;4713;2;8;0,0;2;3;0;2;3
12.12.2024;10:40;436;435;870,4;4715;0;33505;-29;86,4;146;6755;4715;2;8;0,0;2;3;0;2;3
12.12.2024;10:45;436;435;869,4;4701;0;33630;-22;86,4;160;6781;4701;2;8;0,0;2;3;0;2;3
12.12.2024;10:50;435;435;870,4;4695;0;33311;-19;86,4;155;6718;4695;2;8;0,0;2;3;0;2;3
12.12.2024;10:55;435;435;870,4;4723;0;33321;-16;86,4;167;6715;4707;2;8;0,0;2;3;0;2;3
12.12.2024;11:00;435;435;870,4;4655;0;33232;-13;84,9;167;6700;4655;2;8;0,1;2;3;0;2;3
12.12.2024;11:05;435;435;870,4;4693;0;33291;-11;84,9;165;6713;4693;2;8;0,1;2;3;0;2;3
12.12.2024;11:10;435;435;870,4;4661;0;33537;-6;84,9;168;6765;4661;2;8;0,1;2;3;0;2;3
12.12.2024;11:15;435;435;870,4;4750;0;33549;-14;86,4;172;6765;4707;2;8;0,1;2;3;0;2;3
12.12.2024;11:20;435;435;869,4;4709;0;33496;-11;86,4;174;6752;4709;2;8;0,1;0;3;0;2;3
12.12.2024;11:25;435;435;870,4;4780;0;33500;-16;87,9;161;6755;4780;2;8;0,1;2;3;0;2;3
12.12.2024;11:30;436;435;869,4;4800;0;33525;-12;87,9;172;6760;4800;2;8;0,1;2;3;0;2;3
12.12.2024;11:35;435;435;871,3;4750;0;33186;-22;87,9;163;6692;4750;2;8;0,1;2;3;0;2;3
12.12.2024;11:40;435;435;870,4;4661;0;33163;-20;86,4;175;6687;4661;2;8;0,1;2;3;0;2;3
12.12.2024;11:45;435;435;870,4;4697;0;33138;-16;86,4;174;6676;4697;2;8;0,1;2;3;0;2;3
12.12.2024;11:50;435;435;871,3;4707;0;33017;-23;86,4;167;6658;4707;2;8;0,1;2;3;0;2;3
12.12.2024;11:55;435;435;870,4;4748;0;33052;-16;87,9;168;6663;4748;2;8;0,1;2;3;0;2;3
12.12.2024;12:00;437;435;869,4;4823;0;33054;-20;89,5;168;6666;4823;2;8;0,1;2;3;0;2;3
12.12.2024;12:05;435;435;869,4;4794;0;33105;-12;89,4;182;6676;4794;2;8;0,2;2;3;0;2;3
12.12.2024;12:10;435;435;869,4;4746;0;33151;-11;88,0;177;6684;4746;2;8;0,2;2;3;0;2;3
12.12.2024;12:15;435;435;870,4;4766;0;33209;-14;88,0;174;6697;4766;2;8;0,2;2;3;0;2;3
12.12.2024;12:20;434;435;870,4;4776;0;33453;-17;88,0;168;6744;4776;2;8;0,2;2;3;0;2;3
12.12.2024;12:25;435;435;871,3;4748;0;33558;-13;87,9;168;6762;4748;2;8;0,2;2;3;0;2;3
12.12.2024;12:30;436;435;869,4;4788;0;33554;-90;88,0;89;6762;4788;2;8;0,2;2;3;0;2;3
12.12.2024;12:35;437;435;869,4;4819;0;33295;-23;89,4;155;6713;4804;2;8;0,2;2;3;0;2;3
12.12.2024;12:40;435;435;869,4;4875;0;33365;-24;90,9;172;6723;4875;2;8;0,2;2;3;0;2;3
12.12.2024;12:45;435;435;870,4;4849;0;33435;-6;90,9;189;6744;4849;2;8;0,2;2;3;0;2;3
12.12.2024;12:50;435;435;870,4;4845;0;33390;-13;90,9;182;6731;4845;2;8;0,2;2;3;0;2;3
12.12.2024;12:55;436;435;868,5;4863;0;33447;-9;90,9;186;6744;4863;2;8;0,2;2;3;0;2;3
12.12.2024;13:00;435;435;870,4;4877;0;33466;-7;90,9;186;6744;4877;2;8;0,2;2;3;0;2;3
12.12.2024;13:05;435;435;870,4;4863;0;33679;-146;90,9;45;6778;4863;2;8;0,2;2;3;0;2;3
12.12.2024;13:10;434;435;870,4;4871;0;33680;-149;90,9;42;6783;4871;2;8;0,2;2;3;0;2;3
12.12.2024;13:15;435;435;868,5;4839;0;33787;-319;90,9;-123;6794;4839;2;8;0,2;2;3;0;2;3
12.12.2024;13:20;435;435;868,5;4790;0;33687;-249;89,5;-59;6775;4790;2;8;0,2;2;3;0;2;3
12.12.2024;13:25;436;435;869,4;4808;0;33706;-259;89,5;-71;6775;4808;2;8;0,2;2;3;0;2;3
12.12.2024;13:30;436;435;868,5;4837;0;33614;-257;89,4;-69;6755;4837;2;8;0,2;2;3;0;2;3
12.12.2024;13:35;436;435;870,4;4932;0;33605;-235;92,4;-36;6755;4932;2;8;0,2;2;3;0;2;3
12.12.2024;13:40;437;435;868,5;4942;0;33627;-229;92,4;-33;6762;4942;2;8;0,3;2;3;0;2;3
12.12.2024;13:45;435;435;868,5;4954;0;33685;-227;93,9;-28;6775;4954;2;8;0,3;2;3;0;2;3
12.12.2024;13:50;435;435;868,5;4968;0;33406;26;93,9;231;6734;4968;2;8;0,3;2;3;0;2;3
12.12.2024;13:55;435;435;869,4;5005;0;33104;14;93,4;224;6676;5005;2;8;0,3;2;3;0;2;3
12.12.2024;14:00;435;435;869,4;4875;0;33030;15;90,9;217;6658;4875;2;8;0,3;2;3;0;2;3
12.12.2024;14:05;435;435;868,5;4881;0;33178;16;90,9;212;6689;4881;2;8;0,3;2;3;0;2;3
12.12.2024;14:10;435;435;869,4;4885;0;33099;15;90,9;210;6674;4885;2;8;0,3;2;3;0;2;3
12.12.2024;14:15;436;435;868,5;4904;0;33604;-108;92,4;87;6765;4904;2;8;0,3;2;3;0;2;3
12.12.2024;14:20;435;435;868,5;4916;0;33792;-317;92,4;-118;6786;4908;2;8;0,3;2;3;0;2;3
12.12.2024;14:25;435;435;868,5;4924;0;33745;-316;92,4;-122;6775;4912;2;8;0,3;2;3;0;2;3
12.12.2024;14:30;436;435;868,5;4928;0;33681;-319;92,4;-122;6765;4928;2;8;0,3;2;3;0;2;3
12.12.2024;14:35;435;435;869,4;4900;0;33556;-23;92,4;168;6765;4900;2;8;0,3;2;3;0;2;3
12.12.2024;14:40;435;435;868,5;4918;0;33470;-28;92,4;167;6747;4918;2;8;0,3;2;3;0;2;3
12.12.2024;14:45;435;435;869,4;4896;0;33634;-16;92,4;184;6783;4896;2;8;0,3;2;3;0;2;3
12.12.2024;14:50;435;435;869,4;4956;0;33582;-19;92,4;175;6768;4956;2;8;0,3;2;3;0;2;3
12.12.2024;14:55;435;435;869,4;4920;0;33212;-25;92,4;177;6695;4920;2;8;0,3;2;3;0;2;3
12.12.2024;15:00;435;435;868,5;4910;0;33104;-24;92,4;186;6674;4877;2;8;0,3;2;3;0;2;3
12.12.2024;15:05;435;435;868,5;4912;0;33102;-18;92,4;188;6674;4912;2;8;0,3;2;3;0;2;3
12.12.2024;15:10;436;435;867,6;4916;0;33164;-22;92,4;182;6687;4916;2;8;0,3;2;3;0;2;3
12.12.2024;15:15;436;435;867,6;4995;0;33243;-18;95,4;189;6705;4995;2;8;0,3;2;3;0;2;3
12.12.2024;15:20;436;435;867,6;5084;0;33154;-26;98,4;198;6687;5084;2;8;0,3;2;3;0;2;3
12.12.2024;15:25;435;435;867,6;5084;0;32697;-25;98,4;210;6593;5084;2;8;0,3;2;3;0;2;3
12.12.2024;15:30;435;435;867,6;5070;0;32947;-22;98,4;205;6643;5070;2;8;0,3;2;3;0;2;3
12.12.2024;15:35;435;435;867,6;5088;0;33368;-16;98,5;205;6729;5088;2;8;0,3;2;3;0;2;3
12.12.2024;15:40;436;435;867,6;5100;0;33296;-16;98,4;205;6715;5100;2;8;0,3;2;3;0;2;3
12.12.2024;15:45;436;435;867,6;5169;0;33365;-10;99,9;217;6726;5106;2;8;0,3;2;3;0;2;3
12.12.2024;15:50;436;435;868,5;5122;0;33295;-18;100,0;205;6715;5122;2;8;0,3;2;3;0;2;3
12.12.2024;15:55;437;435;867,6;5137;0;33347;-17;100,0;208;6723;5137;2;8;0,3;2;3;0;2;3
12.12.2024;16:00;438;435;868,5;5139;0;33185;-19;99,9;210;6692;5139;2;8;0,3;2;3;0;2;3
12.12.2024;16:05;440;435;868,5;5124;0;33725;29;99,9;219;6799;5124;2;8;0,3;2;3;0;2;3
12.12.2024;16:10;442;435;868,5;5137;0;33701;-72;99,9;132;6794;5135;2;8;0,3;2;3;0;2;3
12.12.2024;16:15;445;435;867,6;5143;0;33221;-25;99,9;205;6697;5143;2;8;0,3;2;3;0;2;3
12.12.2024;16:20;448;435;867,6;5112;0;33629;-80;99,9;141;6778;5112;2;8;0,3;2;3;0;2;3
12.12.2024;16:25;451;435;868,5;5141;0;33430;-15;99,9;205;6744;5141;2;8;0,3;2;3;0;2;3
12.12.2024;16:30;454;435;868,5;5149;0;33287;-24;99,9;201;6713;5149;2;8;0,3;2;3;0;2;3
12.12.2024;16:35;458;435;867,6;5157;0;33151;-26;99,9;203;6689;5157;2;8;0,3;2;3;0;2;3
12.12.2024;16:40;462;435;868,5;5159;0;33251;-10;99,9;212;6708;5159;2;8;0,2;2;3;0;2;3
12.12.2024;16:45;467;435;867,6;5135;0;33264;-14;99,9;212;6710;5135;2;8;0,3;2;3;0;2;3
12.12.2024;16:50;472;435;868,5;5133;0;33013;-15;99,9;214;6658;5133;2;8;0,3;2;3;0;2;3
12.12.2024;16:55;482;435;865,7;3050;0;32609;-6;49,9;56;6557;3050;2;9;12,3;2;5105;0;2;7
12.12.2024;17:00;472;435;867,6;7081;0;33144;-4;61,7;90;6679;3654;2;9;54,4;89;6675;3427;2;8
12.12.2024;17:05;466;435;866,7;7010;0;33406;22;61,7;83;6729;3650;2;9;53,4;95;6725;3360;2;8
12.12.2024;17:10;463;435;864,8;6998;0;33572;29;61,7;94;6760;3644;2;9;53,4;99;6758;3354;2;8
12.12.2024;17:15;459;435;864,8;7016;0;33635;24;61,7;83;6775;3650;2;9;53,5;92;6771;3366;2;8
12.12.2024;17:20;456;435;864,8;7024;0;33750;-116;61,7;17;6794;3648;2;9;53,4;26;6790;3376;2;8
12.12.2024;17:25;452;435;865,7;6957;0;33649;-109;61,7;19;6770;3668;2;9;52,2;26;6769;3289;2;8
12.12.2024;17:30;449;435;865,7;6953;0;33393;-7;61,7;82;6723;3646;2;9;52,2;62;6725;3312;2;8
12.12.2024;17:35;446;435;865,7;6968;0;33362;-1;61,7;75;6721;3648;2;9;52,2;73;6717;3295;2;8
12.12.2024;17:40;443;435;865,7;6968;0;33339;-1;61,7;78;6713;3666;2;9;52,2;75;6712;3302;2;8
12.12.2024;17:45;439;435;864,8;6972;0;33290;-4;61,7;75;6700;3678;2;9;52,2;73;6699;3293;2;8
12.12.2024;17:50;437;435;864,8;6984;0;33239;4;61,7;82;6697;3674;2;9;52,2;76;6693;3318;2;8
12.12.2024;17:55;434;435;867,6;6563;0;33443;23;53,9;71;6736;3273;2;8;52,0;73;6732;3289;2;9
12.12.2024;18:00;434;435;868,5;6293;0;33493;29;51,7;71;6744;3158;2;9;49,1;69;6740;3135;2;8
12.12.2024;18:05;435;435;868,5;6139;0;33456;28;51,7;68;6734;3176;2;9;46,0;66;6730;2963;2;8
12.12.2024;18:10;435;435;869,4;6117;0;33595;18;51,7;61;6762;3166;2;9;46,1;61;6758;2951;2;8
12.12.2024;18:15;451;435;865,7;6947;0;33343;-15;61,7;71;6713;3664;2;8;52,0;59;6709;3283;2;9
12.12.2024;18:20;454;435;865,7;6933;0;33134;-20;61,7;75;6671;3672;2;8;52,0;61;6670;3273;2;9
12.12.2024;18:25;449;435;864,8;7417;0;33153;-28;61,7;73;6679;3650;2;9;61,4;78;6675;3769;2;8
12.12.2024;18:30;443;435;864,8;7415;0;33134;-18;61,7;85;6669;3636;2;9;61,4;89;6673;3780;2;8
12.12.2024;18:35;438;435;864,8;7413;0;33235;-13;61,7;82;6695;3640;2;9;61,5;89;6691;3773;2;8
12.12.2024;18:40;434;435;865,7;6808;0;33263;24;58,6;82;6697;3514;2;8;52,1;87;6696;3293;2;9
12.12.2024;18:45;434;435;867,6;6147;0;33229;28;51,7;68;6689;3180;2;9;46,1;68;6686;2967;2;8
12.12.2024;18:50;435;435;869,4;5835;0;33221;26;51,7;59;6687;3178;2;9;40,6;54;6683;2657;2;8
12.12.2024;18:55;435;435;869,4;5803;0;33212;25;51,7;52;6682;3164;2;9;40,6;57;6680;2639;2;8
12.12.2024;19:00;436;435;868,5;5817;0;33233;21;51,7;52;6687;3162;2;9;40,7;56;6683;2655;2;8
12.12.2024;19:05;436;435;869,4;5809;0;33193;16;51,7;50;6679;3174;2;9;40,6;54;6680;2635;2;8
12.12.2024;19:10;435;435;869,4;5884;0;33232;19;51,7;57;6687;3168;2;9;42,1;59;6683;2716;2;8
12.12.2024;19:15;435;435;868,5;5831;0;33267;23;49,9;57;6695;3083;2;8;42,2;54;6691;2749;2;9
12.12.2024;19:20;435;435;869,4;5744;0;33299;24;48,4;57;6697;3004;2;8;42,1;54;6696;2740;2;9
12.12.2024;19:25;435;435;869,4;5641;0;33323;26;46,9;54;6700;2911;2;8;42,1;52;6699;2730;2;9
12.12.2024;19:30;435;435;869,4;5542;0;33440;29;45,4;56;6723;2813;2;8;42,1;54;6725;2728;2;9
12.12.2024;19:35;435;435;870,4;5578;0;33438;24;45,4;50;6723;2842;2;8;42,1;52;6725;2736;2;9
12.12.2024;19:40;435;435;869,4;5586;0;33468;28;45,4;52;6731;2860;2;8;42,2;54;6730;2726;2;9
12.12.2024;19:45;435;435;870,4;5578;0;33585;21;45,4;47;6752;2819;2;8;42,1;47;6748;2759;2;9
12.12.2024;19:50;435;435;870,4;5570;0;33575;23;45,4;50;6752;2823;2;8;42,1;45;6751;2757;2;9
12.12.2024;19:55;435;435;870,4;5501;0;33652;28;43,9;50;6765;2753;2;8;42,1;54;6764;2728;2;9
12.12.2024;20:00;435;435;870,4;5477;0;33663;25;43,9;47;6773;2738;2;8;42,1;47;6769;2738;2;9
12.12.2024;20:05;435;435;870,4;5434;0;33695;33;42,4;54;6775;2678;2;8;42,2;52;6771;2757;2;9
12.12.2024;20:10;435;435;870,4;5410;0;33552;7;42,4;35;6742;2668;2;8;42,1;45;6740;2742;2;9
12.12.2024;20:15;435;435;870,4;5396;0;33553;11;42,4;35;6739;2661;2;8;42,2;47;6740;2734;2;9
12.12.2024;20:20;436;435;871,3;5408;0;33560;8;42,4;31;6744;2657;2;8;42,2;45;6745;2751;2;9
12.12.2024;20:25;435;435;870,4;5406;0;33594;6;42,4;30;6749;2668;2;8;42,1;42;6751;2738;2;9
12.12.2024;20:30;435;435;871,3;5404;0;33599;7;42,4;38;6752;2663;2;8;42,2;49;6751;2740;2;9
12.12.2024;20:35;435;435;870,4;5388;0;33615;9;42,4;35;6755;2661;2;8;42,2;49;6756;2726;2;9
12.12.2024;20:40;435;435;870,4;5398;0;33634;3;42,4;31;6755;2653;2;8;42,1;45;6756;2745;2;9
12.12.2024;20:45;435;435;870,4;5297;0;33853;-132;40,9;-26;6796;2562;2;8;42,2;-31;6795;2734;2;9
12.12.2024;20:50;435;435;870,4;5311;0;33715;-168;40,9;-64;6765;2570;2;8;42,2;-35;6769;2740;2;9
12.12.2024;20:55;435;435;870,4;5276;0;33702;-148;40,9;-43;6762;2556;2;8;42,2;-40;6769;2720;2;9
12.12.2024;21:00;435;435;870,4;5329;0;33881;-365;40,9;-188;6786;2578;2;8;42,1;-115;6792;2751;2;9
12.12.2024;21:05;435;435;870,4;5299;0;33881;-360;40,9;-186;6794;2572;2;8;42,1;-111;6795;2726;2;9
12.12.2024;21:10;435;435;871,3;5313;0;33909;-391;40,9;-182;6796;2570;2;8;42,2;-142;6800;2734;2;9
12.12.2024;21:15;435;435;870,4;5329;0;33864;-386;40,9;-179;6788;2576;2;8;42,2;-142;6790;2753;2;9
12.12.2024;21:20;435;435;871,3;5286;0;33894;-389;40,9;-181;6796;2562;2;8;42,1;-144;6795;2724;2;9
12.12.2024;21:25;435;435;871,3;5319;0;33697;-333;40,9;-158;6752;2574;2;8;42,1;-111;6756;2745;2;9
12.12.2024;21:30;435;435;871,3;5218;0;33704;-333;39,4;-158;6760;2481;2;8;42,1;-111;6761;2736;2;9
12.12.2024;21:35;435;435;870,4;5230;0;33714;-335;39,4;-160;6760;2481;2;8;42,2;-113;6761;2749;2;9
12.12.2024;21:40;436;435;871,3;5228;0;33741;-332;39,4;-160;6765;2485;2;8;42,1;-111;6769;2742;2;9
12.12.2024;21:45;435;435;870,4;5303;0;33734;-337;40,9;-160;6765;2564;2;8;42,1;-113;6769;2738;2;9
12.12.2024;21:50;435;435;871,3;5323;0;33744;-335;40,9;-158;6762;2582;2;8;42,2;-111;6766;2740;2;9
12.12.2024;21:55;435;435;870,4;5311;0;33785;-198;40,9;-156;6775;2570;2;8;42,2;23;6790;2740;2;9
12.12.2024;22:00;435;435;870,4;5313;0;33790;-197;40,9;-153;6775;2570;2;8;42,1;26;6784;2742;2;9
12.12.2024;22:05;435;435;871,3;5244;0;33788;-200;39,4;-158;6775;2499;2;8;42,2;23;6790;2745;2;9
12.12.2024;22:10;435;435;871,3;5260;0;33840;-199;39,4;-156;6783;2503;2;8;42,2;19;6795;2757;2;9
12.12.2024;22:15;435;435;871,3;5240;0;33900;-225;39,4;-153;6796;2499;2;8;42,1;-10;6805;2740;2;9
12.12.2024;22:20;435;435;871,3;5242;0;33887;-228;39,4;-155;6794;2495;2;8;42,1;-12;6805;2747;2;9
12.12.2024;22:25;436;435;871,3;5220;0;33879;-231;39,4;-156;6794;2487;2;8;42,1;-14;6803;2745;2;9
12.12.2024;22:30;435;435;871,3;5224;0;33856;-295;39,4;-153;6788;2481;2;8;42,1;-82;6795;2742;2;9
12.12.2024;22:35;435;435;871,3;5230;0;33897;-298;39,4;-155;6796;2505;2;8;42,2;-83;6803;2724;2;9
12.12.2024;22:40;435;435;871,3;5297;0;33883;-333;40,9;-153;6796;2562;2;8;42,2;-115;6795;2734;2;9
12.12.2024;22:45;435;435;871,3;5305;0;33866;-406;40,9;-153;6788;2568;2;8;42,1;-187;6784;2736;2;9
12.12.2024;22:50;435;435;871,3;5197;0;33864;-403;39,4;-151;6788;2469;2;8;42,1;-186;6787;2728;2;9
12.12.2024;22:55;435;435;872,2;5197;0;33913;-402;39,4;-151;6799;2471;2;8;42,1;-184;6795;2726;2;9
12.12.2024;23:00;435;435;871,3;5207;0;33886;-474;39,4;-224;6788;2471;2;8;42,2;-186;6792;2736;2;9
12.12.2024;23:05;435;435;871,3;5175;0;33802;-403;39,4;-153;6775;2457;2;8;42,1;-184;6774;2718;2;9
12.12.2024;23:10;435;435;871,3;5226;0;33675;-23;39,4;9;6765;2489;2;8;42,1;30;6769;2736;2;9
12.12.2024;23:15;435;435;871,3;5218;0;33678;-21;39,4;10;6768;2479;2;8;42,1;26;6769;2738;2;9
12.12.2024;23:20;435;435;871,3;5238;0;33665;-23;39,4;14;6765;2491;2;8;42,1;31;6764;2747;2;9
12.12.2024;23:25;435;435;872,2;5232;0;33735;-19;39,4;14;6775;2485;2;8;42,1;31;6777;2747;2;9
12.12.2024;23:30;435;435;871,3;5238;0;33866;-432;39,4;-94;6796;2489;2;8;42,2;-285;6782;2749;2;9
12.12.2024;23:35;435;435;871,3;5254;0;33819;-233;39,4;-42;6788;2497;2;8;42,2;-130;6782;2757;2;9
12.12.2024;23:40;435;435;871,3;5232;0;33717;-226;39,4;-40;6768;2483;2;8;42,1;-123;6761;2749;2;9
12.12.2024;23:45;435;435;871,3;5220;0;33711;-241;39,4;-49;6770;2483;2;8;42,2;-134;6764;2736;2;9
12.12.2024;23:50;435;435;871,3;5238;0;33725;-233;39,4;-43;6770;2512;2;8;42,1;-128;6764;2726;2;9
12.12.2024;23:55;435;435;871,3;5185;0;33731;-230;39,4;-42;6773;2463;2;8;42,2;-127;6764;2738;2;9
13.12.2024;00:00;435;435;872,2;5238;0;33719;-229;39,4;-42;6770;2493;2;8;42,1;-127;6764;2745;2;9
13.12.2024;00:05;435;435;871,3;5220;0;33769;-235;39,4;-42;6778;2485;2;8;42,1;-127;6771;2734;2;9
13.12.2024;00:10;435;435;871,3;5205;0;33810;-227;41,7;-43;6788;2627;2;9;39,7;-125;6782;2578;2;8
13.12.2024;00:15;435;435;871,3;5104;0;33797;-228;41,7;-45;6788;2607;2;9;38,2;-127;6782;2497;2;8
13.12.2024;00:20;436;435;871,3;5126;0;33880;-466;41,7;-217;6788;2625;2;9;38,2;-194;6792;2501;2;8
13.12.2024;00:25;435;435;871,3;5197;0;33731;-306;41,7;-148;6770;2621;2;9;39,6;-97;6771;2576;2;8
13.12.2024;00:30;436;435;871,3;5220;0;33729;-305;41,7;-146;6770;2623;2;9;39,7;-99;6771;2584;2;8
13.12.2024;00:35;435;435;871,3;5199;0;33768;-300;41,7;-139;6770;2617;2;9;39,6;-95;6774;2582;2;8
13.12.2024;00:40;435;435;872,2;5205;0;33770;-305;41,7;-146;6773;2611;2;9;39,7;-101;6774;2589;2;8
13.12.2024;00:45;435;435;871,3;5214;0;33758;-303;41,7;-144;6773;2627;2;9;39,6;-97;6774;2587;2;8
13.12.2024;00:50;435;435;871,3;5110;0;33709;-307;41,7;-148;6757;2625;2;9;38,1;-101;6761;2485;2;8
13.12.2024;00:55;435;435;871,3;5090;0;33700;-340;41,7;-108;6760;2611;2;9;38,2;-168;6756;2479;2;8
13.12.2024;01:00;435;435;872,2;5110;0;33660;-187;41,7;-50;6760;2609;2;9;38,2;-75;6756;2501;2;8
13.12.2024;01:05;435;435;871,3;5224;0;33693;-193;41,7;-49;6765;2629;2;9;39,7;-75;6761;2595;2;8
13.12.2024;01:10;435;435;871,3;5207;0;33694;-186;41,7;-49;6762;2617;2;9;39,7;-75;6758;2591;2;8
13.12.2024;01:15;435;435;872,2;5203;0;33654;-59;41,7;9;6762;2625;2;9;39,6;-2;6758;2578;2;8
13.12.2024;01:20;435;435;871,3;5212;0;33723;-60;41,7;5;6775;2635;2;9;39,7;-5;6774;2576;2;8
13.12.2024;01:25;435;435;871,3;5078;0;33674;-162;41,7;-64;6765;2591;2;9;38,2;-38;6764;2477;2;8
13.12.2024;01:30;435;435;871,3;5130;0;33652;-25;41,7;19;6762;2627;2;9;38,2;21;6758;2503;2;8
13.12.2024;01:35;435;435;872,2;5078;0;33769;-23;41,7;21;6788;2607;2;9;38,2;23;6784;2471;2;8
13.12.2024;01:40;435;435;872,2;5137;0;33770;-25;41,7;17;6786;2635;2;9;38,2;19;6784;2501;2;8
13.12.2024;01:45;435;435;872,2;5104;0;33688;-159;41,7;14;6770;2617;2;9;38,2;-121;6758;2487;2;8
13.12.2024;01:50;435;435;871,3;5220;0;33761;-158;41,7;23;6783;2623;2;9;39,7;-115;6771;2597;2;8
13.12.2024;01:55;435;435;871,3;5205;0;33704;-158;41,7;23;6775;2605;2;9;39,7;-113;6761;2591;2;8
13.12.2024;02:00;435;435;872,2;5108;0;33711;-154;41,7;23;6773;2623;2;9;38,0;-120;6761;2485;2;8
13.12.2024;02:05;435;435;871,3;5118;0;33730;-155;41,7;23;6775;2635;2;9;38,0;-120;6764;2483;2;8
13.12.2024;02:10;435;435;872,2;5011;0;33724;-152;41,7;21;6775;2615;2;9;36,4;-118;6764;2396;2;8
13.12.2024;02:15;435;435;872,2;4977;0;33675;-223;41,7;-49;6762;2617;2;9;36,4;-115;6751;2360;2;8
13.12.2024;02:20;436;435;872,2;5056;0;33752;-227;41,7;-54;6775;2657;2;9;36,5;-125;6769;2398;2;8
13.12.2024;02:25;435;435;872,2;5098;0;33797;-298;41,7;-122;6778;2623;2;9;37,9;-125;6779;2475;2;8
13.12.2024;02:30;435;435;871,3;5092;0;33802;-300;41,7;-120;6778;2613;2;9;37,9;-121;6779;2479;2;8
13.12.2024;02:35;435;435;872,2;5011;0;33734;-299;41,7;-127;6765;2627;2;9;36,4;-125;6766;2384;2;8
13.12.2024;02:40;435;435;872,2;4926;0;33745;-293;41,7;-118;6768;2621;2;9;34,9;-118;6769;2305;2;8
13.12.2024;02:45;436;435;872,2;4902;0;33779;-289;41,7;-118;6775;2601;2;9;34,9;-120;6771;2301;2;8
13.12.2024;02:50;436;435;871,3;5011;0;33845;-396;41,7;-118;6794;2615;2;9;36,4;-226;6782;2396;2;8
13.12.2024;02:55;435;435;872,2;5015;0;33740;-389;41,7;-116;6765;2627;2;9;36,4;-220;6758;2388;2;8
13.12.2024;03:00;435;435;872,2;4918;0;33822;-388;41,7;-122;6783;2629;2;9;34,9;-220;6777;2289;2;8
13.12.2024;03:05;435;435;872,2;4912;0;33808;-386;41,7;-115;6783;2619;2;9;35,0;-220;6771;2293;2;8
13.12.2024;03:10;435;435;873,1;4831;0;33669;-350;41,7;-118;6752;2633;2;9;33,5;-184;6745;2198;2;8
13.12.2024;03:15;435;435;872,2;4839;0;33723;-93;41,7;-24;6770;2635;2;9;33,5;-21;6769;2204;2;8
13.12.2024;03:20;435;435;873,1;4841;0;33856;-278;41,7;-82;6794;2641;2;9;33,5;-149;6784;2200;2;8
13.12.2024;03:25;435;435;872,2;4879;0;33809;-346;41,7;-146;6783;2607;2;9;35,0;-142;6782;2273;2;8
13.12.2024;03:30;435;435;872,2;4898;0;33708;-193;41,7;-116;6765;2603;2;9;35,0;-19;6769;2295;2;8
13.12.2024;03:35;436;435;870,4;5003;0;33666;-111;41,7;-33;6760;2629;2;9;36,4;-19;6758;2374;2;8
13.12.2024;03:40;435;435;872,2;4970;0;33723;-31;41,7;16;6775;2601;2;9;36,5;16;6771;2370;2;8
13.12.2024;03:45;435;435;871,3;4997;0;33458;-26;41,7;23;6721;2617;2;9;36,4;17;6722;2380;2;8
13.12.2024;03:50;435;435;872,2;4877;0;33510;-16;41,7;14;6734;2609;2;9;34,9;17;6730;2269;2;8
13.12.2024;03:55;435;435;872,2;4896;0;33434;-8;41,7;23;6721;2611;2;9;34,9;28;6717;2283;2;8
13.12.2024;04:00;435;435;871,3;4906;0;33403;-4;41,7;30;6710;2627;2;9;35,0;26;6706;2279;2;8
13.12.2024;04:05;435;435;872,2;4898;0;33540;1;41,7;21;6744;2613;2;9;35,0;21;6745;2285;2;8
13.12.2024;04:10;435;435;872,2;4885;0;33390;-5;41,7;24;6710;2611;2;9;34,9;23;6714;2275;2;8
13.12.2024;04:15;439;435;875,9;4480;0;33312;-32;79,5;128;6710;4480;2;8;-0,3;2;570;0;2;3
13.12.2024;04:20;437;435;869,4;5137;0;33308;-26;99,9;200;6715;5137;2;8;-0,1;2;18;0;2;3
13.12.2024;04:25;436;435;869,4;5157;0;33662;-12;99,9;217;6794;5157;2;8;-0,0;2;3;0;2;3
13.12.2024;04:30;435;435;868,5;5102;0;33673;-107;98,6;108;6783;5102;2;8;-0,0;2;3;0;2;3
13.12.2024;04:35;435;435;870,4;4936;0;33624;-168;93,8;40;6765;4936;2;8;-0,1;2;3;0;2;3
13.12.2024;04:40;435;435;870,4;4896;0;33463;-24;92,3;172;6749;4896;2;8;-0,1;2;3;0;2;3
13.12.2024;04:45;435;435;870,4;4889;0;33733;-260;92,3;-66;6775;4889;2;8;-0,1;2;3;0;2;3
13.12.2024;04:50;435;435;869,4;4928;0;33732;-254;92,3;-66;6775;4928;2;8;-0,1;2;3;0;2;3
13.12.2024;04:55;435;435;870,4;4918;0;33686;-257;92,3;-64;6770;4918;2;8;-0,0;2;3;0;2;3
13.12.2024;05:00;437;435;870,4;4928;0;33681;-257;92,3;-59;6765;4928;2;8;-0,0;2;3;0;2;3
13.12.2024;05:05;435;435;869,4;4975;0;33702;-259;93,8;-59;6773;4975;2;8;-0,0;2;3;0;2;3
13.12.2024;05:10;435;435;870,4;4958;0;33803;-326;93,8;-128;6786;4958;2;8;-0,0;2;3;0;2;3
13.12.2024;05:15;435;435;870,4;4928;0;33670;-330;93,8;-130;6762;4928;2;8;-0,0;2;3;0;2;3
13.12.2024;05:20;435;435;870,4;4973;0;33637;-224;93,8;-23;6757;4973;2;8;-0,0;2;3;0;2;3
13.12.2024;05:25;435;435;870,4;4902;0;33646;-220;92,3;-23;6762;4902;2;8;-0,0;2;3;0;2;3
13.12.2024;05:30;435;435;870,4;4926;0;33624;-154;92,3;40;6762;4926;2;8;-0,0;2;3;0;2;3
13.12.2024;05:35;435;435;870,4;4845;0;33564;-83;90,8;108;6757;4845;2;8;0,0;2;3;0;2;3
13.12.2024;05:40;435;435;870,4;4843;0;33552;-30;90,8;160;6760;4843;2;8;0,0;2;3;0;2;3
13.12.2024;05:45;435;435;870,4;4859;0;33521;-27;90,8;167;6755;4859;2;8;0,0;2;3;0;2;3
13.12.2024;05:50;435;435;870,4;4885;0;33519;-30;90,8;161;6749;4885;2;8;0,0;2;3;0;2;3
13.12.2024;05:55;435;435;870,4;4875;0;33418;-29;90,8;167;6734;4875;2;8;0,0;2;3;0;2;3
13.12.2024;06:00;435;435;870,4;4843;0;33363;-29;90,8;174;6721;4843;2;8;0,0;2;3;0;2;3
13.12.2024;06:05;435;435;870,4;4865;0;33435;-21;90,8;172;6734;4865;2;8;0,0;2;3;0;2;3
13.12.2024;06:10;435;435;870,4;4843;0;33471;-17;90,8;172;6749;4843;2;8;0,0;2;3;0;2;3
13.12.2024;06:15;435;435;870,4;4806;0;33256;-28;89,3;165;6700;4806;2;8;0,0;2;3;0;2;3
13.12.2024;06:20;435;435;870,4;4782;0;33331;-20;87,8;167;6718;4782;2;8;0,0;2;3;0;2;3
13.12.2024;06:25;435;435;870,4;4758;0;33219;-21;87,8;165;6695;4758;2;8;0,0;2;3;0;2;3
13.12.2024;06:30;435;435;871,3;4731;0;33219;-22;87,8;165;6695;4731;2;8;0,0;2;3;0;2;3
13.12.2024;06:35;435;435;871,3;4754;0;33176;-20;87,8;161;6684;4754;2;8;0,0;2;3;0;2;3
13.12.2024;06:40;435;435;870,4;4790;0;33268;-24;87,8;161;6700;4790;2;8;0,0;2;3;0;2;3
13.12.2024;06:45;435;435;870,4;4742;0;33258;-17;87,8;174;6705;4742;2;8;0,0;2;3;0;2;3
13.12.2024;06:50;435;435;870,4;4770;0;33095;-21;87,8;170;6669;4770;2;8;0,0;2;3;0;2;3
13.12.2024;06:55;435;435;870,4;4687;0;33630;-76;86,3;97;6778;4687;2;8;0,0;2;3;0;2;3
13.12.2024;07:00;435;435;870,4;4723;0;33313;-4;86,3;175;6718;4723;2;8;0,0;2;3;0;2;3
13.12.2024;07:05;435;435;871,3;4640;0;33196;-3;84,8;174;6695;4640;2;8;0,0;2;3;0;2;3
13.12.2024;07:10;435;435;871,3;4646;0;32967;-7;84,8;168;6645;4646;2;8;0,0;2;3;0;2;3
13.12.2024;07:15;435;435;871,3;4663;0;32980;-7;84,8;168;6650;4663;2;8;0,0;2;3;0;2;3
13.12.2024;07:20;435;435;871,3;4655;0;33028;-11;84,8;165;6656;4655;2;8;0,0;2;3;0;2;3
13.12.2024;07:25;436;435;871,3;4707;0;33028;-10;86,3;174;6658;4707;2;8;0,0;2;3;0;2;3
13.12.2024;07:30;435;435;870,4;4705;0;32966;-14;86,3;168;6643;4705;2;8;0,0;2;3;0;2;3
13.12.2024;07:35;435;435;870,4;4715;0;32971;-17;86,3;170;6643;4715;2;8;0,0;2;3;0;2;3
13.12.2024;07:40;435;435;871,3;4723;0;32936;-20;86,3;161;6640;4723;2;8;0,0;2;3;0;2;3
13.12.2024;07:45;435;435;871,3;4742;0;32899;-17;86,3;170;6635;4742;2;8;0,0;2;3;0;2;3
13.12.2024;07:50;435;435;871,3;4652;0;32785;-12;84,8;174;6611;4652;2;8;0,0;2;3;0;2;3
13.12.2024;07:55;435;435;870,4;4663;0;32818;-14;84,8;165;6614;4663;2;8;0,0;2;3;0;2;3
13.12.2024;08:00;435;435;871,3;4677;0;32834;-14;84,8;167;6619;4677;2;8;0,0;2;3;0;2;3
13.12.2024;08:05;437;435;870,4;4940;0;33093;-20;93,8;182;6676;4979;2;8;0,0;2;3;0;2;3
13.12.2024;08:10;435;435;870,4;4924;0;33087;-19;93,8;189;6676;4924;2;8;0,0;2;3;0;2;3
13.12.2024;08:15;434;435;870,4;4746;0;33092;-4;87,0;181;6674;4746;2;8;0,0;2;3;0;2;3
13.12.2024;08:20;435;435;871,3;4626;0;33084;6;83,8;177;6674;4626;2;8;0,0;2;3;0;2;3
13.12.2024;08:25;435;435;872,2;4557;0;33062;5;82,3;174;6666;4557;2;8;0,0;2;3;0;2;3
13.12.2024;08:30;435;435;871,3;4584;0;33024;6;82,3;170;6656;4584;2;8;0,0;2;3;0;2;3
13.12.2024;08:35;436;435;871,3;4586;0;33069;10;82,3;177;6666;4586;2;8;0,0;2;3;0;2;3
13.12.2024;08:40;436;435;871,3;4624;0;32928;-3;83,8;175;6640;4624;2;8;0,0;2;3;0;2;3
13.12.2024;08:45;435;435;871,3;4624;0;32968;0;83,8;181;6645;4624;2;8;0,0;2;3;0;2;3
13.12.2024;08:50;435;435;871,3;4630;0;32929;-3;83,8;175;6635;4630;2;8;0,0;2;3;0;2;3
13.12.2024;08:55;435;435;871,3;4600;0;32958;-4;83,8;174;6640;4600;2;8;0,0;2;3;0;2;3
13.12.2024;09:00;435;435;871,3;4561;0;32920;-1;82,3;168;6640;4561;2;8;0,0;2;3;0;2;3
13.12.2024;09:05;435;435;870,4;4598;0;32931;-1;82,3;167;6643;4598;2;8;0,0;2;3;0;2;3
13.12.2024;09:10;435;435;871,3;4578;0;32950;1;82,3;168;6643;4578;2;8;0,0;2;3;0;2;3
13.12.2024;09:15;435;435;871,3;4567;0;32963;3;82,3;172;6643;4567;2;8;0,0;2;3;0;2;3
13.12.2024;09:20;435;435;872,2;4582;0;32914;3;82,3;177;6635;4525;2;8;-0,0;2;3;0;2;3
13.12.2024;09:25;435;435;871,3;4563;0;32835;0;82,3;174;6622;4563;2;8;-0,0;2;3;0;2;3
13.12.2024;09:30;435;435;871,3;4547;0;32870;-2;81,3;165;6624;4547;2;8;-0,0;2;3;0;2;3
13.12.2024;09:35;435;435;871,3;4563;0;32856;3;81,3;165;6624;4563;2;8;0,0;2;3;0;2;3
13.12.2024;09:40;435;435;871,3;4547;0;32848;4;81,3;170;6619;4547;2;8;-0,0;2;3;0;2;3
13.12.2024;09:45;435;435;871,3;4539;0;33032;6;81,3;172;6658;4539;2;8;-0,0;2;3;0;2;3
13.12.2024;09:50;435;435;871,3;4519;0;33099;5;81,3;172;6671;4519;2;8;-0,0;2;3;0;2;3
13.12.2024;09:55;435;435;871,3;4495;0;33185;8;81,3;172;6687;4495;2;8;-0,0;2;3;0;2;3
13.12.2024;10:00;435;435;871,3;4539;0;33245;6;81,3;174;6705;4539;2;8;-0,1;2;3;0;2;3
13.12.2024;10:05;435;435;871,3;4517;0;33150;5;81,3;174;6679;4517;2;8;-0,1;2;3;0;2;3
13.12.2024;10:10;435;435;871,3;4545;0;33167;5;81,3;175;6687;4545;2;8;-0,1;2;3;0;2;3
13.12.2024;10:15;435;435;871,3;4478;0;33330;15;80,0;174;6718;4478;2;8;-0,0;2;3;0;2;3
13.12.2024;10:20;435;435;871,3;4478;0;33316;10;79,8;175;6718;4478;2;8;-0,0;2;3;0;2;3
13.12.2024;10:25;435;435;871,3;4454;0;33236;13;79,8;174;6700;4454;2;8;-0,0;2;3;0;2;3
13.12.2024;10:30;435;435;871,3;4454;0;32894;6;79,8;165;6632;4454;2;8;-0,0;2;3;0;2;3
13.12.2024;10:35;435;435;872,2;4446;0;32713;0;79,8;165;6596;4511;2;8;0,0;2;3;0;2;3
13.12.2024;10:40;435;435;872,2;4462;0;33345;17;79,8;182;6723;4462;2;8;-0,0;2;3;0;2;3
13.12.2024;10:45;435;435;871,3;4525;0;33417;10;81,3;167;6734;4525;2;8;0,0;2;3;0;2;3
13.12.2024;10:50;435;435;870,4;4529;0;33466;12;81,3;174;6752;4529;2;8;0,0;2;3;0;2;3
13.12.2024;10:55;435;435;871,3;4517;0;33430;12;81,3;175;6742;4517;2;8;0,0;2;3;0;2;3
13.12.2024;11:00;435;435;871,3;4533;0;33507;12;81,3;175;6757;4533;2;8;0,0;2;3;0;2;3
13.12.2024;11:05;435;435;871,3;4503;0;33554;-22;81,3;139;6762;4503;2;8;0,0;2;3;0;2;3
13.12.2024;11:10;435;435;871,3;4509;0;33534;-25;81,3;135;6760;4509;2;8;0,0;2;3;0;2;3
13.12.2024;11:15;435;435;871,3;4440;0;33612;-15;79,8;144;6775;4440;2;8;0,0;2;3;0;2;3
13.12.2024;11:20;435;435;872,2;4513;0;33371;-17;79,8;137;6723;4513;2;8;0,0;2;3;0;2;3
13.12.2024;11:25;435;435;872,2;4474;0;33398;-19;79,8;135;6731;4474;2;8;0,0;2;3;0;2;3
13.12.2024;11:30;436;435;871,3;4541;0;33426;-18;81,3;141;6739;4541;2;8;0,1;2;3;0;2;3
13.12.2024;11:35;435;435;871,3;4523;0;33517;-19;81,3;142;6757;4523;2;8;0,1;2;3;0;2;3
13.12.2024;11:40;435;435;871,3;4543;0;33141;-25;81,3;142;6676;4543;2;8;0,1;2;3;0;2;3
13.12.2024;11:45;435;435;871,3;4563;0;33256;-20;82,8;144;6705;4563;2;8;0,1;2;3;0;2;3
13.12.2024;11:50;435;435;871,3;4596;0;33365;-17;82,8;151;6723;4596;2;8;0,1;2;3;0;2;3
13.12.2024;11:55;435;435;871,3;4592;0;33366;-20;82,8;146;6723;4592;2;8;0,1;2;3;0;2;3
13.12.2024;12:00;435;435;870,4;4529;0;33564;-4;81,3;155;6762;4529;2;8;0,1;2;3;0;2;3
13.12.2024;12:05;435;435;870,4;4523;0;33473;-13;81,3;153;6747;4523;2;8;0,1;2;3;0;2;3
13.12.2024;12:10;435;435;871,3;4545;0;33483;-16;81,3;146;6749;4545;2;8;0,1;2;3;0;2;3
13.12.2024;12:15;435;435;871,3;4539;0;33501;-18;81,3;141;6749;4539;2;8;0,1;2;3;0;2;3
13.12.2024;12:20;435;435;872,2;4539;0;33550;-119;81,3;43;6755;4539;2;8;0,1;2;3;0;2;3
13.12.2024;12:25;435;435;870,4;4537;0;33584;-183;81,3;-35;6755;4537;2;8;0,1;2;3;0;2;3
13.12.2024;12:30;435;435;871,3;4521;0;33566;-58;81,3;101;6762;4521;2;8;0,1;2;3;0;2;3
13.12.2024;12:35;435;435;871,3;4517;0;33570;-59;81,3;102;6762;4517;2;8;0,1;2;3;0;2;3
13.12.2024;12:40;435;435;871,3;4531;0;33465;-21;81,3;139;6742;4531;2;8;0,1;2;3;0;2;3
13.12.2024;12:45;437;435;870,4;4596;0;33453;-22;82,8;139;6739;4596;2;8;0,2;2;3;0;2;3
13.12.2024;12:50;436;435;871,3;4582;0;33460;-22;82,8;142;6744;4582;2;8;0,2;2;3;0;2;3
13.12.2024;12:55;436;435;871,3;4618;0;33606;-90;82,8;75;6770;4618;2;8;0,2;2;3;0;2;3
13.12.2024;13:00;435;435;871,3;4598;0;33306;-25;82,8;139;6713;4598;2;8;0,2;2;3;0;2;3
13.12.2024;13:05;435;435;870,4;4590;0;33759;-386;82,8;-219;6778;4590;2;8;0,2;2;3;0;2;3
13.12.2024;13:10;435;435;871,3;4624;0;33108;16;82,8;186;6676;4624;2;8;0,2;2;3;0;2;3
13.12.2024;13:15;435;435;869,4;4632;0;33241;18;84,3;196;6702;4632;2;8;0,2;2;3;0;2;3
13.12.2024;13:20;436;435;870,4;4634;0;33283;18;84,3;194;6710;4634;2;8;0,2;2;3;0;2;3
13.12.2024;13:25;436;435;871,3;4657;0;33801;-284;84,3;-115;6794;4657;2;8;0,2;2;3;0;2;3
13.12.2024;13:30;435;435;871,3;4622;0;33783;-281;84,3;-113;6794;4622;2;8;0,2;2;3;0;2;3
13.12.2024;13:35;435;435;870,4;4636;0;33595;-252;84,3;-82;6752;4636;2;8;0,2;2;3;0;2;3
13.12.2024;13:40;436;435;870,4;4715;0;33557;-187;85,9;-10;6749;4715;2;8;0,2;2;3;0;2;3
13.12.2024;13:45;435;435;869,4;4683;0;33527;-46;85,9;130;6755;4683;2;8;0,2;2;3;0;2;3
13.12.2024;13:50;436;435;869,4;4727;0;33282;-32;85,9;148;6708;4727;2;8;0,2;2;3;0;2;3
13.12.2024;13:55;437;435;869,4;4677;0;33240;-27;85,9;151;6700;4677;2;8;0,2;2;3;0;2;3
13.12.2024;14:00;436;435;870,4;4717;0;33084;-25;85,8;153;6669;4717;2;8;0,2;2;3;0;2;3
13.12.2024;14:05;435;435;870,4;4750;0;33163;-20;87,4;167;6687;4750;2;8;0,2;2;3;0;2;3
13.12.2024;14:10;435;435;870,4;4760;0;33233;-18;87,4;161;6700;4760;2;8;0,2;2;3;0;2;3
13.12.2024;14:15;435;435;869,4;4758;0;33106;-27;87,3;165;6669;4758;2;8;0,2;2;3;0;2;3
13.12.2024;14:20;435;435;869,4;4683;0;33229;-15;85,9;167;6700;4683;2;8;0,2;2;3;0;2;3
13.12.2024;14:25;435;435;869,4;4711;0;32935;-25;85,8;160;6640;4711;2;8;0,2;2;3;0;2;3
13.12.2024;14:30;435;435;870,4;4650;0;33326;-17;84,3;156;6718;4650;2;8;0,3;2;3;0;2;3
13.12.2024;14:35;436;435;869,4;4663;0;33261;-18;84,3;153;6705;4673;2;8;0,3;2;3;0;2;3
13.12.2024;14:40;436;435;869,4;4697;0;33410;-17;85,9;158;6731;4697;2;8;0,3;2;3;0;2;3
13.12.2024;14:45;435;435;869,4;4709;0;33479;-15;85,9;158;6749;4709;2;8;0,3;2;3;0;2;3
13.12.2024;14:50;435;435;869,4;4705;0;33443;-20;85,9;153;6742;4705;2;8;0,3;2;3;0;2;3
13.12.2024;14:55;436;435;869,4;4689;0;33376;-15;85,9;168;6731;4689;2;8;0,3;2;3;0;2;3
13.12.2024;15:00;435;435;869,4;4736;0;33709;-6;85,9;165;6796;4736;2;8;0,3;2;3;0;2;3
13.12.2024;15:05;435;435;869,4;4719;0;33683;-146;85,9;28;6778;4719;2;8;0,3;2;3;0;2;3
13.12.2024;15:10;435;435;868,5;4764;0;33505;-29;87,3;146;6752;4764;2;8;0,3;2;3;0;2;3
13.12.2024;15:15;436;435;869,4;4772;0;33551;-25;87,3;158;6762;4772;2;8;0,3;2;3;0;2;3
13.12.2024;15:20;437;435;866,7;5088;0;33623;-48;97,8;160;6778;5088;2;8;0,3;2;3;0;2;3
13.12.2024;15:25;445;435;868,5;5149;0;33588;-55;99,9;167;6773;5149;2;8;0,3;2;3;0;2;3
13.12.2024;15:30;447;435;867,6;5120;0;33452;-33;99,9;191;6749;5120;2;8;0,3;2;3;0;2;3
13.12.2024;15:35;446;435;867,6;5108;0;33369;-24;99,9;203;6734;5145;2;8;0,2;2;3;0;2;3
13.12.2024;15:40;445;435;867,6;5175;0;33392;-4;99,9;212;6739;5175;2;8;0,2;2;3;0;2;3
13.12.2024;15:45;444;435;868,5;5124;0;33339;-8;99,9;219;6729;5124;2;8;0,2;2;3;0;2;3
13.12.2024;15:50;443;435;868,5;5157;0;33395;-6;99,9;215;6739;5157;2;8;0,2;2;3;0;2;3
13.12.2024;15:55;444;435;867,6;5130;0;33187;-13;99,9;212;6697;5130;2;8;0,2;2;3;0;2;3
13.12.2024;16:00;444;435;867,6;5102;0;33144;-5;99,9;224;6687;5102;2;8;0,2;2;3;0;2;3
13.12.2024;16:05;445;435;868,5;5137;0;33096;-14;99,9;212;6676;5137;2;8;0,2;2;3;0;2;3
13.12.2024;16:10;450;435;872,2;3077;0;33070;-12;49,6;43;6653;3077;2;9;12,3;2;6610;0;2;7
13.12.2024;16:15;441;435;865,7;6550;0;33185;-16;51,7;54;6676;3166;2;9;54,0;57;6673;3385;2;8
13.12.2024;16:20;436;435;867,6;6593;0;33203;-20;54,2;52;6679;3293;2;8;52,0;54;6680;3299;2;9
13.12.2024;16:25;434;435;868,5;5983;0;33271;14;51,7;56;6695;3170;2;9;43,1;56;6693;2813;2;8
13.12.2024;16:30;435;435;869,4;5872;0;33657;-113;51,7;30;6770;3156;2;9;41,6;-45;6761;2686;2;8
13.12.2024;16:35;436;435;868,5;6060;0;33552;-24;51,7;36;6749;3174;2;9;45,1;38;6745;2911;2;8
13.12.2024;16:40;436;435;867,6;6321;0;33566;-22;51,7;43;6752;3154;2;9;49,5;49;6751;3168;2;8
13.12.2024;16:45;435;435;868,5;6494;0;33623;-38;51,7;42;6765;3160;2;9;52,6;49;6761;3334;2;8
13.12.2024;16:50;436;435;867,6;6498;0;33662;-32;51,7;38;6773;3184;2;9;52,5;49;6777;3314;2;8
13.12.2024;16:55;435;435;867,6;6500;0;33552;-29;51,7;43;6752;3156;2;9;52,5;47;6751;3344;2;8
13.12.2024;17:00;435;435;868,5;6579;0;33590;-29;51,7;45;6757;3168;2;9;54,0;54;6758;3411;2;8
13.12.2024;17:05;436;435;867,6;6591;0;33644;-29;54,4;45;6775;3291;2;8;52,0;54;6777;3299;2;9
13.12.2024;17:10;436;435;867,6;6688;0;33762;-243;56,2;-61;6786;3393;2;8;52,1;-49;6784;3295;2;9
13.12.2024;17:15;435;435;866,7;6769;0;33675;-243;57,7;-57;6768;3462;2;8;52,1;-47;6769;3308;2;9
13.12.2024;17:20;435;435;866,7;6779;0;33512;0;57,7;82;6744;3472;2;8;52,1;57;6740;3308;2;9
13.12.2024;17:25;435;435;867,6;6787;0;33482;1;57,7;80;6742;3484;2;8;52,0;57;6735;3304;2;9
13.12.2024;17:30;435;435;867,6;6704;0;33469;-4;56,2;75;6736;3403;2;8;52,1;57;6735;3302;2;9
13.12.2024;17:35;435;435;867,6;6639;0;33361;11;54,7;83;6718;3322;2;8;52,0;61;6714;3318;2;9
13.12.2024;17:40;435;435;867,6;6579;0;33285;15;53,2;80;6697;3253;2;8;52,1;61;6696;3326;2;9
13.12.2024;17:45;435;435;867,6;6569;0;33348;13;53,2;80;6708;3251;2;8;52,1;61;6709;3318;2;9
13.12.2024;17:50;435;435;868,5;6467;0;33359;12;51,7;78;6710;3168;2;8;52,1;56;6709;3299;2;9
13.12.2024;17:55;435;435;867,6;6479;0;33499;20;51,7;78;6744;3174;2;8;52,0;61;6740;3306;2;9
13.12.2024;18:00;435;435;868,5;6400;0;33612;22;50,2;73;6765;3085;2;8;52,1;56;6761;3308;2;9
13.12.2024;18:05;435;435;868,5;6317;0;33586;28;48,7;78;6755;3006;2;8;52,0;59;6756;3312;2;9
13.12.2024;18:10;435;435;868,5;6307;0;33655;27;48,7;78;6775;2996;2;8;52,0;61;6771;3312;2;9
13.12.2024;18:15;435;435;868,5;6291;0;33616;26;48,7;78;6765;2986;2;8;52,1;61;6761;3314;2;9
13.12.2024;18:20;434;435;868,5;6388;0;33413;12;51,7;68;6721;3168;2;9;50,7;57;6719;3220;2;8
13.12.2024;18:25;435;435;868,5;6216;0;33392;26;51,7;73;6718;3170;2;9;47,4;59;6714;3046;2;8
13.12.2024;18:30;435;435;868,5;6119;0;33460;23;51,7;66;6731;3170;2;9;45,8;61;6727;2949;2;8
13.12.2024;18:35;435;435;868,5;6155;0;33674;33;51,7;71;6775;3188;2;9;45,8;62;6771;2967;2;8
13.12.2024;18:40;435;435;868,5;6115;0;33719;34;51,7;71;6783;3168;2;9;45,8;66;6779;2947;2;8
13.12.2024;18:45;435;435;869,4;6145;0;33763;33;51,7;69;6794;3192;2;9;45,8;62;6790;2953;2;8
13.12.2024;18:50;435;435;868,5;6135;0;33785;36;51,7;71;6799;3168;2;9;45,9;66;6795;2953;2;8
13.12.2024;18:55;435;435;868,5;6125;0;33559;-27;51,7;38;6744;3174;2;9;45,8;38;6743;2951;2;8
13.12.2024;19:00;435;435;869,4;6044;0;33470;-20;51,7;42;6729;3178;2;9;44,4;40;6725;2868;2;8
13.12.2024;19:05;435;435;868,5;6058;0;33493;-16;51,7;42;6731;3180;2;9;44,3;40;6730;2878;2;8
13.12.2024;19:10;435;435;869,4;5967;0;33409;-20;51,7;38;6718;3190;2;9;42,9;36;6717;2777;2;8
13.12.2024;19:15;435;435;868,5;5955;0;33434;-16;51,7;42;6721;3180;2;9;42,9;40;6717;2775;2;8
13.12.2024;19:20;435;435;869,4;5866;0;33443;-16;51,7;42;6723;3184;2;9;41,3;40;6719;2682;2;8
13.12.2024;19:25;435;435;870,4;5850;0;33469;-15;51,7;38;6729;3172;2;9;41,3;40;6727;2678;2;8
13.12.2024;19:30;435;435;869,4;5890;0;33496;-10;51,7;42;6734;3198;2;9;41,4;40;6730;2692;2;8
13.12.2024;19:35;435;435;869,4;5854;0;33472;-11;49,9;40;6729;3107;2;8;42,1;38;6727;2747;2;9
13.12.2024;19:40;435;435;870,4;5744;0;33538;-5;48,5;42;6742;3000;2;8;42,1;40;6740;2745;2;9
13.12.2024;19:45;435;435;869,4;5732;0;33577;-8;48,4;42;6744;3006;2;8;42,1;40;6748;2726;2;9
13.12.2024;19:50;435;435;869,4;5633;0;33599;-3;46,9;42;6752;2900;2;8;42,1;40;6748;2732;2;9
13.12.2024;19:55;435;435;870,4;5649;0;33613;-11;46,9;38;6755;2917;2;8;42,1;35;6756;2732;2;9
13.12.2024;20:00;435;435;871,3;5542;0;33652;5;45,5;42;6765;2821;2;8;42,1;40;6761;2720;2;9
13.12.2024;20:05;435;435;870,4;5564;0;33699;1;45,4;40;6770;2823;2;8;42,1;38;6771;2740;2;9
13.12.2024;20:10;435;435;871,3;5554;0;33722;7;45,5;42;6775;2821;2;8;42,1;40;6771;2732;2;9
13.12.2024;20:15;435;435;870,4;5558;0;33731;6;45,5;42;6781;2830;2;8;42,1;40;6779;2728;2;9
13.12.2024;20:20;435;435;870,4;5570;0;33717;6;45,5;40;6775;2834;2;8;42,1;40;6774;2736;2;9
13.12.2024;20:25;435;435;870,4;5495;0;33718;7;44,0;42;6775;2759;2;8;42,1;36;6774;2736;2;9
13.12.2024;20:30;435;435;871,3;5485;0;33652;1;44,0;36;6760;2740;2;8;42,1;33;6761;2745;2;9
13.12.2024;20:35;435;435;870,4;5410;0;33688;6;42,4;42;6770;2641;2;8;42,1;33;6769;2769;2;9
13.12.2024;20:40;435;435;870,4;5412;0;33701;12;42,4;42;6773;2678;2;8;42,2;38;6771;2734;2;9
13.12.2024;20:45;435;435;870,4;5372;0;33726;10;42,4;42;6775;2651;2;8;42,1;38;6777;2720;2;9
13.12.2024;20:50;435;435;871,3;5396;0;33723;9;42,4;42;6778;2637;2;8;42,1;35;6774;2759;2;9
13.12.2024;20:55;435;435;871,3;5386;0;33775;10;42,4;42;6791;2651;2;8;42,1;40;6790;2734;2;9
13.12.2024;21:00;435;435;871,3;5414;0;33752;6;42,4;40;6783;2696;2;8;42,2;33;6782;2718;2;9
13.12.2024;21:05;435;435;871,3;5392;0;33741;8;42,4;42;6778;2659;2;8;42,2;38;6779;2732;2;9
13.12.2024;21:10;435;435;871,3;5372;0;33727;9;42,4;40;6778;2649;2;8;42,2;35;6779;2722;2;9
13.12.2024;21:15;435;435;871,3;5295;0;33721;8;40,9;42;6773;2568;2;8;42,2;36;6771;2726;2;9
13.12.2024;21:20;435;435;871,3;5293;0;33787;-198;41,0;-57;6783;2568;2;8;42,2;-71;6782;2724;2;9
13.12.2024;21:25;435;435;871,3;5297;0;33707;-197;40,9;-57;6765;2568;2;8;42,2;-75;6764;2728;2;9
13.12.2024;21:30;435;435;871,3;5226;0;33705;-193;39,4;-59;6762;2485;2;8;42,2;-75;6761;2740;2;9
