Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
13.12.2024;21:35;435;435;872,2;5193;0;33705;-192;39,4;-59;6765;2477;2;8;42,1;-71;6764;2716;2;9
13.12.2024;21:40;435;435;871,3;5218;0;33664;-196;39,4;-64;6760;2469;2;8;42,2;-80;6758;2749;2;9
13.12.2024;21:45;435;435;871,3;5293;0;33715;-192;40,9;-56;6765;2558;2;8;42,1;-71;6764;2734;2;9
13.12.2024;21:50;435;435;871,3;5309;0;33642;-26;40,9;16;6755;2560;2;8;42,2;23;6756;2749;2;9
13.12.2024;21:55;435;435;871,3;5335;0;33703;-19;40,9;17;6770;2578;2;8;42,1;24;6769;2757;2;9
13.12.2024;22:00;435;435;871,3;5224;0;33703;-55;39,4;21;6770;2477;2;8;42,1;-16;6764;2747;2;9
13.12.2024;22:05;435;435;871,3;5218;0;33442;-22;41,7;19;6718;2615;2;9;39,6;21;6719;2603;2;8
13.12.2024;22:10;435;435;871,3;5116;0;33477;-15;41,7;21;6726;2611;2;9;38,2;17;6725;2505;2;8
13.12.2024;22:15;435;435;871,3;5124;0;33434;-16;41,7;21;6713;2633;2;9;38,2;24;6717;2491;2;8
13.12.2024;22:20;436;435;871,3;5214;0;33415;-24;41,7;21;6710;2623;2;9;39,7;21;6712;2591;2;8
13.12.2024;22:25;435;435;871,3;5209;0;33527;-26;41,7;21;6731;2611;2;9;39,6;19;6730;2599;2;8
13.12.2024;22:30;435;435;871,3;5207;0;33581;-17;41,7;21;6744;2607;2;9;39,6;26;6745;2601;2;8
13.12.2024;22:35;435;435;871,3;5195;0;33809;-18;41,7;21;6794;2617;2;9;39,6;24;6792;2578;2;8
13.12.2024;22:40;435;435;871,3;5218;0;33812;-54;41,7;-14;6788;2619;2;9;39,6;23;6792;2599;2;8
13.12.2024;22:45;435;435;871,3;5197;0;33647;-100;41,7;-7;6752;2621;2;9;39,7;-35;6751;2576;2;8
13.12.2024;22:50;435;435;872,2;5220;0;33669;-83;41,7;-3;6760;2629;2;9;39,7;-14;6753;2591;2;8
13.12.2024;22:55;435;435;872,2;5195;0;33820;-364;41,7;-144;6778;2613;2;9;39,7;-160;6771;2597;2;8
13.12.2024;23:00;435;435;871,3;5139;0;33698;-99;41,7;-14;6762;2633;2;9;38,2;-31;6761;2505;2;8
13.12.2024;23:05;435;435;872,2;5114;0;33703;-192;41,7;-108;6760;2617;2;9;38,2;-24;6764;2497;2;8
13.12.2024;23:10;436;435;872,2;5112;0;33727;-137;41,7;-52;6770;2613;2;9;38,2;-28;6771;2499;2;8
13.12.2024;23:15;435;435;872,2;5116;0;33715;-133;41,7;-50;6768;2621;2;9;38,2;-28;6764;2495;2;8
13.12.2024;23:20;435;435;871,3;5189;0;33730;-198;41,7;-94;6765;2607;2;9;39,7;-35;6771;2582;2;8
13.12.2024;23:25;435;435;872,2;5181;0;33648;2;41,7;14;6757;2623;2;9;39,7;45;6761;2597;2;8
13.12.2024;23:30;435;435;871,3;5207;0;33344;-5;41,7;17;6697;2609;2;9;39,7;40;6699;2597;2;8
13.12.2024;23:35;435;435;871,3;5114;0;33309;-1;41,7;23;6687;2633;2;9;38,2;40;6691;2481;2;8
13.12.2024;23:40;435;435;871,3;5122;0;33494;-28;41,7;14;6723;2631;2;9;38,2;14;6725;2491;2;8
13.12.2024;23:45;435;435;871,3;5108;0;33544;-26;41,7;16;6734;2611;2;9;38,2;14;6732;2505;2;8
13.12.2024;23:50;435;435;871,3;5108;0;33541;-24;41,7;12;6734;2611;2;9;38,2;21;6735;2497;2;8
13.12.2024;23:55;435;435;871,3;5147;0;33582;-25;41,7;12;6742;2629;2;9;38,2;17;6745;2518;2;8
14.12.2024;00:00;435;435;871,3;5143;0;33570;-23;41,7;16;6739;2633;2;9;38,2;31;6738;2510;2;8
14.12.2024;00:05;435;435;872,2;5128;0;33599;-22;41,7;14;6752;2609;2;9;38,2;19;6748;2520;2;8
14.12.2024;00:10;435;435;871,3;5124;0;33773;-237;41,7;-85;6775;2619;2;9;38,2;-92;6774;2505;2;8
14.12.2024;00:15;435;435;871,3;5094;0;33875;-268;41,7;-116;6788;2595;2;9;38,2;-92;6792;2499;2;8
14.12.2024;00:20;435;435;871,3;5100;0;33657;-165;41,7;-64;6755;2621;2;9;38,2;-52;6753;2479;2;8
14.12.2024;00:25;435;435;871,3;5009;0;33786;-145;41,7;-49;6783;2601;2;9;36,7;-43;6779;2408;2;8
14.12.2024;00:30;435;435;871,3;5019;0;33887;-220;41,7;-50;6799;2609;2;9;36,7;-109;6795;2410;2;8
14.12.2024;00:35;435;435;872,2;5019;0;33729;-494;41,7;-252;6752;2617;2;9;36,7;-187;6758;2402;2;8
14.12.2024;00:40;436;435;871,3;5137;0;33642;-59;41,7;-12;6755;2615;2;9;38,2;14;6758;2522;2;8
14.12.2024;00:45;436;435;871,3;5118;0;33373;-27;41,7;16;6705;2625;2;9;38,2;23;6699;2493;2;8
14.12.2024;00:50;435;435;871,3;5124;0;33300;-25;41,7;14;6687;2627;2;9;38,2;16;6686;2497;2;8
14.12.2024;00:55;435;435;871,3;5151;0;33383;-23;41,7;17;6705;2653;2;9;38,2;17;6704;2497;2;8
14.12.2024;01:00;435;435;871,3;5122;0;33363;-18;41,7;21;6700;2633;2;9;38,2;21;6699;2489;2;8
14.12.2024;01:05;435;435;871,3;5035;0;33379;-18;41,7;17;6702;2631;2;9;36,7;21;6704;2404;2;8
14.12.2024;01:10;435;435;871,3;5021;0;33275;-20;41,7;24;6679;2625;2;9;36,7;17;6683;2396;2;8
14.12.2024;01:15;435;435;871,3;5031;0;33851;-252;41,7;-92;6794;2615;2;9;36,7;-115;6784;2416;2;8
14.12.2024;01:20;435;435;871,3;5027;0;33875;-310;41,7;-116;6794;2629;2;9;36,7;-134;6792;2398;2;8
14.12.2024;01:25;436;435;871,3;5033;0;33664;-20;41,7;2;6762;2625;2;9;36,7;23;6758;2408;2;8
14.12.2024;01:30;435;435;870,4;5137;0;33574;-25;41,7;14;6739;2627;2;9;38,4;24;6740;2510;2;8
14.12.2024;01:35;435;435;869,4;5080;0;33781;-17;41,7;12;6783;2649;2;9;37,1;26;6782;2431;2;8
14.12.2024;01:40;435;435;871,3;5029;0;33792;-643;41,7;-264;6765;2619;2;9;36,9;-323;6761;2410;2;8
14.12.2024;01:45;435;435;871,3;5062;0;33728;-509;41,7;-196;6760;2631;2;9;36,9;-257;6751;2431;2;8
14.12.2024;01:50;435;435;871,3;5015;0;33713;-308;41,7;-128;6760;2621;2;9;36,9;-121;6756;2394;2;8
14.12.2024;01:55;435;435;871,3;5037;0;33715;-215;41,7;-73;6765;2619;2;9;36,9;-97;6761;2418;2;8
14.12.2024;02:00;435;435;872,2;4958;0;33734;-296;41,7;-144;6765;2625;2;9;35,4;-104;6764;2333;2;8
14.12.2024;02:05;435;435;871,3;4928;0;33887;-334;41,7;-135;6794;2617;2;9;35,4;-160;6792;2311;2;8
14.12.2024;02:10;435;435;872,2;4936;0;33687;-359;41,7;-141;6755;2617;2;9;35,4;-168;6748;2319;2;8
14.12.2024;02:15;435;435;871,3;5037;0;33800;-352;41,7;-135;6778;2629;2;9;36,9;-160;6777;2410;2;8
14.12.2024;02:20;435;435;871,3;5017;0;33775;-355;41,7;-135;6770;2607;2;9;36,9;-163;6766;2410;2;8
14.12.2024;02:25;435;435;872,2;4968;0;33842;-598;41,7;-241;6778;2637;2;9;35,4;-305;6771;2331;2;8
14.12.2024;02:30;435;435;871,3;4936;0;33890;-591;41,7;-306;6786;2619;2;9;35,5;-231;6790;2317;2;8
14.12.2024;02:35;435;435;872,2;4960;0;33763;-704;41,7;-313;6755;2635;2;9;35,4;-342;6751;2325;2;8
14.12.2024;02:40;435;435;871,3;4910;0;33745;-703;41,7;-313;6755;2607;2;9;35,5;-340;6748;2303;2;8
14.12.2024;02:45;435;435;871,3;4946;0;33810;-694;41,7;-309;6765;2629;2;9;35,4;-338;6764;2317;2;8
14.12.2024;02:50;435;435;872,2;4948;0;33785;-701;41,7;-311;6762;2629;2;9;35,5;-337;6758;2319;2;8
14.12.2024;02:55;435;435;871,3;4952;0;33863;-466;41,7;-240;6783;2625;2;9;35,4;-172;6784;2327;2;8
14.12.2024;03:00;435;435;873,1;4847;0;33646;-174;41,7;-43;6752;2627;2;9;33,9;-78;6748;2220;2;8
14.12.2024;03:05;435;435;871,3;4847;0;33643;-29;41,7;10;6755;2619;2;9;34,0;16;6753;2228;2;8
14.12.2024;03:10;436;435;871,3;4806;0;33862;-170;41,7;-61;6794;2609;2;9;34,0;-54;6792;2198;2;8
14.12.2024;03:15;435;435;872,2;4847;0;33671;-94;41,7;-14;6762;2629;2;9;33,9;-31;6758;2218;2;8
14.12.2024;03:20;435;435;871,3;4973;0;33655;-45;41,7;3;6760;2639;2;9;35,7;2;6758;2333;2;8
14.12.2024;03:25;435;435;872,2;4956;0;33830;-168;41,7;-92;6783;2621;2;9;35,6;-21;6790;2335;2;8
14.12.2024;03:30;435;435;872,2;4875;0;33669;-26;41,7;3;6762;2625;2;9;34,2;19;6764;2250;2;8
14.12.2024;03:35;435;435;872,2;4863;0;33603;-22;41,7;7;6749;2619;2;9;34,2;21;6748;2244;2;8
14.12.2024;03:40;438;435;866,7;4231;0;33141;-18;74,9;125;6674;4231;2;8;-0,3;2;633;0;2;3
14.12.2024;03:45;437;435;868,5;5009;0;33169;-25;96,1;188;6684;5009;2;8;-0,0;2;16;0;2;3
14.12.2024;03:50;436;435;868,5;5047;0;33185;-22;97,6;198;6687;5047;2;8;-0,0;2;3;0;2;3
14.12.2024;03:55;434;435;869,4;5029;0;33337;-22;96,1;189;6718;5029;2;8;-0,1;2;3;0;2;3
14.12.2024;04:00;434;435;870,4;4906;0;33167;-1;91,6;198;6687;4906;2;8;-0,1;2;3;0;2;3
14.12.2024;04:05;435;435;869,4;4800;0;33334;9;90,1;200;6718;4800;2;8;-0,1;2;3;0;2;3
14.12.2024;04:10;435;435;869,4;4837;0;33186;1;90,1;191;6689;4837;2;8;-0,0;2;3;0;2;3
14.12.2024;04:15;435;435;869,4;4823;0;33409;12;90,1;201;6734;4823;2;8;-0,0;2;3;0;2;3
14.12.2024;04:20;435;435;869,4;4859;0;33444;14;90,1;203;6742;4859;2;8;-0,0;2;3;0;2;3
14.12.2024;04:25;435;435;870,4;4782;0;33257;13;88,6;196;6705;4782;2;8;-0,1;2;3;0;2;3
14.12.2024;04:30;435;435;869,4;4774;0;33451;18;88,6;212;6742;4774;2;8;-0,1;2;3;0;2;3
14.12.2024;04:35;436;435;869,4;4776;0;33259;12;88,6;208;6708;4800;2;8;-0,1;2;3;0;2;3
14.12.2024;04:40;435;435;870,4;4810;0;33156;8;88,6;194;6689;4810;2;8;-0,1;2;3;0;2;3
14.12.2024;04:45;436;435;870,4;4800;0;32961;4;88,6;191;6645;4800;2;8;-0,1;2;3;0;2;3
14.12.2024;04:50;435;435;870,4;4835;0;32838;-10;90,1;181;6622;4835;2;8;-0,1;2;3;0;2;3
14.12.2024;04:55;435;435;869,4;4825;0;33486;3;90,1;191;6752;4825;2;8;-0,1;2;3;0;2;3
14.12.2024;05:00;434;435;870,4;4806;0;33475;-10;88,9;177;6749;4806;2;8;-0,1;2;3;0;2;3
14.12.2024;05:05;435;435;871,3;4774;0;33588;-42;88,6;142;6768;4774;2;8;-0,1;2;3;0;2;3
14.12.2024;05:10;435;435;869,4;4770;0;33447;-28;87,1;151;6736;4770;2;8;-0,1;2;3;0;2;3
14.12.2024;05:15;435;435;870,4;4731;0;33537;-24;87,1;149;6760;4727;2;8;-0,1;2;3;0;2;3
14.12.2024;05:20;435;435;870,4;4727;0;33387;-25;87,1;155;6729;4727;2;8;-0,0;2;3;0;2;3
14.12.2024;05:25;435;435;870,4;4701;0;33346;-21;87,1;163;6721;4701;2;8;-0,0;2;3;0;2;3
14.12.2024;05:30;435;435;870,4;4762;0;32974;-23;87,1;156;6648;4762;2;8;-0,0;2;3;0;2;3
14.12.2024;05:35;435;435;871,3;4740;0;33685;-136;87,1;40;6786;4740;2;8;0,0;2;3;0;2;3
14.12.2024;05:40;435;435;871,3;4681;0;33439;20;85,6;191;6742;4681;2;8;0,0;2;3;0;2;3
14.12.2024;05:45;435;435;870,4;4685;0;33635;30;85,6;201;6781;4685;2;8;0,0;2;3;0;2;3
14.12.2024;05:50;435;435;870,4;4695;0;33759;-212;85,6;-40;6788;4695;2;8;0,0;2;3;0;2;3
14.12.2024;05:55;435;435;871,3;4667;0;33657;-216;85,6;-36;6765;4667;2;8;0,0;2;3;0;2;3
14.12.2024;06:00;435;435;870,4;4640;0;33569;-81;84,0;85;6762;4640;2;8;0,0;2;3;0;2;3
14.12.2024;06:05;435;435;871,3;4616;0;33505;-25;84,1;144;6744;4616;2;8;0,0;2;3;0;2;3
14.12.2024;06:10;435;435;871,3;4624;0;33437;-28;84,1;148;6736;4624;2;8;0,0;2;3;0;2;3
14.12.2024;06:15;435;435;871,3;4638;0;33495;-8;84,1;163;6747;4638;2;8;0,0;2;3;0;2;3
14.12.2024;06:20;435;435;870,4;4624;0;33653;-3;84,1;170;6783;4624;2;8;0,0;2;3;0;2;3
14.12.2024;06:25;435;435;870,4;4628;0;33440;-8;84,1;167;6739;4628;2;8;0,0;2;3;0;2;3
14.12.2024;06:30;435;435;871,3;4655;0;33241;-12;84,1;161;6700;4655;2;8;0,1;2;3;0;2;3
14.12.2024;06:35;435;435;870,4;4557;0;33337;-1;82,6;172;6721;4557;2;8;0,1;2;3;0;2;3
14.12.2024;06:40;435;435;871,3;4573;0;33312;-3;82,6;168;6715;4573;2;8;0,0;2;3;0;2;3
14.12.2024;06:45;435;435;871,3;4596;0;33120;-7;82,6;165;6674;4596;2;8;0,0;2;3;0;2;3
14.12.2024;06:50;435;435;870,4;4578;0;33139;-7;82,6;161;6676;4578;2;8;0,0;2;3;0;2;3
14.12.2024;06:55;435;435;870,4;4582;0;33031;-9;82,6;165;6656;4582;2;8;0,0;2;3;0;2;3
14.12.2024;07:00;436;435;870,4;4586;0;33209;-5;82,5;165;6695;4586;2;8;0,0;2;3;0;2;3
14.12.2024;07:05;436;435;870,4;4614;0;33174;-7;82,5;165;6684;4614;2;8;0,1;2;3;0;2;3
14.12.2024;07:10;435;435;871,3;4638;0;33149;-10;84,0;167;6679;4638;2;8;0,1;2;3;0;2;3
14.12.2024;07:15;435;435;870,4;4616;0;33104;-8;84,0;168;6671;4616;2;8;0,1;2;3;0;2;3
14.12.2024;07:20;436;435;870,4;4644;0;33392;-2;84,0;165;6731;4644;2;8;0,0;2;3;0;2;3
14.12.2024;07:25;435;435;871,3;4632;0;33267;-3;84,0;168;6708;4632;2;8;0,0;2;3;0;2;3
14.12.2024;07:30;435;435;871,3;4594;0;33218;-8;84,0;168;6697;4594;2;8;0,0;2;3;0;2;3
14.12.2024;07:35;435;435;871,3;4630;0;33365;-2;84,0;172;6729;4630;2;8;0,0;2;3;0;2;3
14.12.2024;07:40;435;435;871,3;4630;0;33300;-8;84,0;165;6715;4630;2;8;0,0;2;3;0;2;3
14.12.2024;07:45;435;435;871,3;4636;0;33256;-6;84,0;165;6705;4636;2;8;0,0;2;3;0;2;3
14.12.2024;07:50;435;435;871,3;4648;0;33070;-11;84,0;167;6666;4648;2;8;0,0;2;3;0;2;3
14.12.2024;07:55;435;435;870,4;4632;0;33005;-11;84,0;161;6656;4632;2;8;0,0;2;3;0;2;3
14.12.2024;08:00;435;435;871,3;4640;0;32993;-13;84,0;165;6653;4640;2;8;-0,0;2;3;0;2;3
14.12.2024;08:05;435;435;871,3;4636;0;33103;-11;84,0;161;6674;4636;2;8;-0,1;2;3;0;2;3
14.12.2024;08:10;435;435;871,3;4646;0;33300;-8;84,0;160;6710;4646;2;8;-0,1;2;3;0;2;3
14.12.2024;08:15;435;435;871,3;4618;0;33194;-13;84,0;160;6689;4618;2;8;-0,1;2;3;0;2;3
14.12.2024;08:20;435;435;871,3;4549;0;32964;-11;82,5;163;6645;4549;2;8;-0,1;2;3;0;2;3
14.12.2024;08:25;435;435;871,3;4586;0;32853;-13;82,5;161;6624;4561;2;8;-0,1;2;3;0;2;3
14.12.2024;08:30;435;435;872,2;4555;0;32884;-13;82,5;160;6630;4555;2;8;-0,1;2;3;0;2;3
14.12.2024;08:35;435;435;871,3;4561;0;32958;-12;82,5;158;6645;4561;2;8;-0,1;2;3;0;2;3
14.12.2024;08:40;436;435;871,3;4592;0;32857;-13;82,5;160;6622;4592;2;8;-0,1;2;3;0;2;3
14.12.2024;08:45;435;435;871,3;4626;0;32980;-19;84,0;155;6653;4626;2;8;-0,1;2;3;0;2;3
14.12.2024;08:50;435;435;871,3;4624;0;32632;-22;84,0;160;6575;4624;2;8;-0,1;2;3;0;2;3
14.12.2024;08:55;435;435;871,3;4640;0;32630;-2;84,0;175;6580;4640;2;8;-0,1;2;3;0;2;3
14.12.2024;09:00;435;435;871,3;4604;0;33080;16;84,0;175;6669;4628;2;8;-0,1;2;3;0;2;3
14.12.2024;09:05;435;435;871,3;4576;0;33184;12;82,6;179;6689;4576;2;8;-0,1;2;3;0;2;3
14.12.2024;09:10;435;435;871,3;4571;0;33226;8;82,5;177;6697;4571;2;8;-0,1;2;3;0;2;3
14.12.2024;09:15;435;435;871,3;4582;0;32941;7;82,5;177;6637;4582;2;8;-0,1;2;3;0;2;3
14.12.2024;09:20;435;435;872,2;4567;0;32814;3;82,6;177;6614;4567;2;8;-0,1;2;3;0;2;3
14.12.2024;09:25;435;435;871,3;4578;0;32893;-1;82,5;170;6632;4578;2;8;-0,1;2;3;0;2;3
14.12.2024;09:30;435;435;871,3;4608;0;32188;0;82,5;188;6489;4608;2;8;-0,1;2;3;0;2;3
14.12.2024;09:35;435;435;871,3;4592;0;33275;21;82,5;188;6715;4592;2;8;-0,1;2;3;0;2;3
14.12.2024;09:40;435;435;871,3;4521;0;33343;24;82,6;186;6729;4521;2;8;-0,1;2;3;0;2;3
14.12.2024;09:45;435;435;871,3;4586;0;33531;23;82,6;182;6765;4586;2;8;-0,1;2;3;0;2;3
14.12.2024;09:50;435;435;871,3;4551;0;33342;1;81,6;170;6723;4501;2;8;-0,1;2;3;0;2;3
14.12.2024;09:55;435;435;871,3;4476;0;33225;-1;80,1;158;6705;4476;2;8;-0,1;2;3;0;2;3
14.12.2024;10:00;435;435;871,3;4466;0;33204;2;80,1;167;6697;4466;2;8;-0,1;2;3;0;2;3
14.12.2024;10:05;441;435;869,4;5118;0;33184;-16;99,9;205;6689;5118;2;8;-0,1;2;3;0;2;3
14.12.2024;10:10;450;435;870,4;5124;0;33268;-8;99,9;219;6708;5124;2;8;-0,1;2;3;0;2;3
14.12.2024;10:15;447;435;869,4;5112;0;33351;-9;99,9;217;6723;5112;2;8;-0,1;2;3;0;2;3
14.12.2024;10:20;445;435;869,4;5108;0;33370;-9;99,9;212;6734;5108;2;8;-0,1;2;3;0;2;3
14.12.2024;10:25;441;435;870,4;5126;0;33338;-7;99,9;212;6729;5126;2;8;-0,1;2;3;0;2;3
14.12.2024;10:30;438;435;869,4;5133;0;33237;-13;99,9;215;6710;5133;2;8;-0,1;2;3;0;2;3
14.12.2024;10:35;435;435;870,4;5086;0;32873;-10;96,2;212;6632;5086;2;8;-0,1;2;3;0;2;3
14.12.2024;10:40;434;435;871,3;4557;0;33066;27;81,9;191;6669;4557;2;8;-0,1;2;3;0;2;3
14.12.2024;10:45;435;435;872,2;4452;0;32977;19;79,3;177;6650;4452;2;8;-0,1;2;3;0;2;3
14.12.2024;10:50;435;435;871,3;4482;0;33024;16;79,3;175;6658;4482;2;8;-0,1;2;3;0;2;3
14.12.2024;10:55;435;435;871,3;4450;0;32665;10;79,3;175;6585;4450;2;8;-0,0;2;3;0;2;3
14.12.2024;11:00;437;435;871,3;4584;0;33230;4;82,3;174;6700;4584;2;8;-0,0;2;3;0;2;3
14.12.2024;11:05;435;435;871,3;4563;0;33329;6;82,3;172;6721;4563;2;8;0,0;2;3;0;2;3
14.12.2024;11:10;435;435;872,2;4561;0;33409;9;82,3;175;6739;4561;2;8;0,0;2;3;0;2;3
14.12.2024;11:15;435;435;871,3;4571;0;33648;6;82,3;167;6783;4586;2;8;0,0;2;3;0;2;3
14.12.2024;11:20;436;435;871,3;4571;0;33662;-134;82,3;30;6775;4571;2;8;0,0;0;3;0;2;3
14.12.2024;11:25;435;435;871,3;4567;0;33569;-134;82,3;35;6760;4567;2;8;0,0;2;3;0;2;3
14.12.2024;11:30;435;435;871,3;4580;0;33558;-100;82,3;61;6755;4580;2;8;0,0;2;3;0;2;3
14.12.2024;11:35;435;435;871,3;4640;0;33575;-79;83,8;87;6762;4640;2;8;0,0;2;3;0;2;3
14.12.2024;11:40;435;435;871,3;4624;0;33564;-82;83,8;87;6760;4624;2;8;0,1;2;3;0;2;3
14.12.2024;11:45;435;435;870,4;4596;0;33624;-79;83,8;90;6773;4596;2;8;0,1;2;3;0;2;3
14.12.2024;11:50;435;435;870,4;4608;0;33633;-74;83,8;94;6773;4608;2;8;0,1;2;3;0;2;3
14.12.2024;11:55;435;435;870,4;4646;0;33569;-183;83,8;-17;6752;4646;2;8;0,1;2;3;0;2;3
14.12.2024;12:00;435;435;870,4;4614;0;33618;-79;83,8;89;6770;4614;2;8;0,1;2;3;0;2;3
14.12.2024;12:05;435;435;871,3;4648;0;33657;-142;83,8;26;6775;4648;2;8;0,1;2;3;0;2;3
14.12.2024;12:10;435;435;870,4;4640;0;33705;-218;83,8;-50;6778;4640;2;8;0,1;2;3;0;2;3
14.12.2024;12:15;435;435;870,4;4622;0;33676;-214;83,8;-45;6770;4622;2;8;0,1;2;3;0;2;3
14.12.2024;12:20;435;435;870,4;4622;0;33639;-249;83,8;-83;6760;4622;2;8;0,1;2;3;0;2;3
14.12.2024;12:25;436;435;869,4;4608;0;33619;-252;83,8;-89;6755;4608;2;8;0,1;2;3;0;2;3
14.12.2024;12:30;435;435;870,4;4610;0;33680;-175;83,8;-5;6775;4610;2;8;0,2;2;3;0;2;3
14.12.2024;12:35;435;435;871,3;4691;0;33624;-181;85,3;-7;6762;4691;2;8;0,2;2;3;0;2;3
14.12.2024;12:40;437;435;869,4;4758;0;33647;-182;86,8;-5;6768;4758;2;8;0,2;2;3;0;2;3
14.12.2024;12:45;436;435;869,4;4731;0;33639;-151;86,8;23;6768;4731;2;8;0,2;2;3;0;2;3
14.12.2024;12:50;435;435;869,4;4719;0;33601;-151;86,8;30;6762;4719;2;8;0,2;2;3;0;2;3
14.12.2024;12:55;436;435;870,4;4723;0;33531;-93;86,8;83;6752;4723;2;8;0,2;2;3;0;2;3
14.12.2024;13:00;436;435;870,4;4734;0;33743;-306;86,8;-128;6778;4734;2;8;0,2;2;3;0;2;3
14.12.2024;13:05;435;435;870,4;4731;0;33628;-241;86,8;-61;6762;4731;2;8;0,2;2;3;0;2;3
14.12.2024;13:10;435;435;871,3;4707;0;33567;-22;86,8;158;6768;4707;2;8;0,2;2;3;0;2;3
14.12.2024;13:15;435;435;870,4;4784;0;33589;-22;88,3;158;6773;4784;2;8;0,2;2;3;0;2;3
14.12.2024;13:20;435;435;870,4;4802;0;33606;-31;89,9;160;6775;4802;2;8;0,2;2;3;0;2;3
14.12.2024;13:25;436;435;869,4;4823;0;33576;-32;89,8;156;6770;4823;2;8;0,2;2;3;0;2;3
14.12.2024;13:30;435;435;870,4;4815;0;33547;-29;89,9;161;6762;4815;2;8;0,2;2;3;0;2;3
14.12.2024;13:35;435;435;869,4;4845;0;33424;-22;89,9;167;6739;4841;2;8;0,2;2;3;0;2;3
14.12.2024;13:40;436;435;869,4;4823;0;33374;-20;89,8;168;6731;4823;2;8;0,2;2;3;0;2;3
14.12.2024;13:45;437;435;869,4;4817;0;33674;-152;89,8;30;6778;4817;2;8;0,2;2;3;0;2;3
14.12.2024;13:50;436;435;868,5;4877;0;33614;-155;91,4;42;6765;4877;2;8;0,2;2;3;0;2;3
14.12.2024;13:55;435;435;868,5;4896;0;33499;-27;91,3;167;6752;4896;2;8;0,3;2;3;0;2;3
14.12.2024;14:00;435;435;868,5;4869;0;33280;-22;91,3;175;6708;4869;2;8;0,3;2;3;0;2;3
14.12.2024;14:05;435;435;869,4;4865;0;32991;-25;91,3;177;6653;4865;2;8;0,3;2;3;0;2;3
14.12.2024;14:10;435;435;868,5;4877;0;33399;-20;91,3;174;6734;4877;2;8;0,3;2;3;0;2;3
14.12.2024;14:15;435;435;869,4;4865;0;33450;-18;91,3;172;6744;4865;2;8;0,3;2;3;0;2;3
14.12.2024;14:20;434;435;869,4;4841;0;33361;-11;89,9;175;6729;4841;2;8;0,3;2;3;0;2;3
14.12.2024;14:25;435;435;868,5;4845;0;33646;-5;89,8;188;6783;4845;2;8;0,3;2;3;0;2;3
14.12.2024;14:30;435;435;869,4;4831;0;33615;-7;89,8;182;6773;4831;2;8;0,3;2;3;0;2;3
14.12.2024;14:35;435;435;868,5;4825;0;33456;-10;89,8;175;6744;4825;2;8;0,3;2;3;0;2;3
14.12.2024;14:40;435;435;869,4;4849;0;33447;-9;89,8;177;6744;4849;2;8;0,3;2;3;0;2;3
14.12.2024;14:45;435;435;868,5;4821;0;33535;-4;89,8;188;6762;4821;2;8;0,3;2;3;0;2;3
14.12.2024;14:50;435;435;868,5;4831;0;33436;-10;89,9;182;6739;4831;2;8;0,3;2;3;0;2;3
14.12.2024;14:55;435;435;869,4;4810;0;33229;-7;89,8;184;6697;4810;2;8;0,3;2;3;0;2;3
14.12.2024;15:00;435;435;868,5;4819;0;33380;-7;89,8;182;6731;4819;2;8;0,3;2;3;0;2;3
14.12.2024;15:05;435;435;868,5;4808;0;33411;-9;89,8;182;6731;4808;2;8;0,3;2;3;0;2;3
14.12.2024;15:10;435;435;868,5;4827;0;33367;-11;89,9;182;6723;4827;2;8;0,3;2;3;0;2;3
14.12.2024;15:15;435;435;869,4;4839;0;33260;-14;89,8;175;6705;4839;2;8;0,3;2;3;0;2;3
14.12.2024;15:20;435;435;868,5;4849;0;33304;-13;89,9;177;6710;4849;2;8;0,3;2;3;0;2;3
14.12.2024;15:25;436;435;868,5;4865;0;33283;-16;91,3;177;6708;4865;2;8;0,3;2;3;0;2;3
14.12.2024;15:30;436;435;868,5;4922;0;33546;-16;92,9;181;6757;4922;2;8;0,3;2;3;0;2;3
14.12.2024;15:35;436;435;868,5;5017;0;33502;-23;95,8;186;6755;5017;2;8;0,3;2;3;0;2;3
14.12.2024;15:40;435;435;868,5;5062;0;33479;-26;97,3;184;6749;5062;2;8;0,3;2;3;0;2;3
14.12.2024;15:45;436;435;868,5;5100;0;33383;-23;98,9;196;6731;5100;2;8;0,3;2;3;0;2;3
14.12.2024;15:50;435;435;868,5;5157;0;33364;-22;99,9;198;6729;5116;2;8;0,3;2;3;0;2;3
14.12.2024;15:55;437;435;868,5;5137;0;33247;-24;99,9;198;6700;5137;2;8;0,3;2;3;0;2;3
14.12.2024;16:00;438;435;868,5;5133;0;33318;-22;99,9;201;6718;5133;2;8;0,3;2;3;0;2;3
14.12.2024;16:05;439;435;868,5;5139;0;33546;-14;99,9;201;6762;5139;2;8;0,3;2;3;0;2;3
14.12.2024;16:10;441;435;868,5;5163;0;33037;-24;99,9;203;6663;5163;2;8;0,3;0;3;0;2;3
14.12.2024;16:15;445;435;868,5;5922;0;33790;54;53,1;57;6796;3212;2;8;42,1;87;6792;2710;2;9
14.12.2024;16:20;438;435;865,7;6883;0;33712;-13;60,4;68;6786;3591;2;8;52,1;62;6782;3291;2;9
14.12.2024;16:25;435;435;867,6;6550;0;33643;6;52,9;66;6770;3235;2;8;52,0;59;6769;3316;2;9
14.12.2024;16:30;435;435;868,5;6224;0;33640;21;51,7;64;6770;3176;2;9;47,4;59;6769;3048;2;8
14.12.2024;16:35;435;435;868,5;6202;0;33599;16;51,7;64;6760;3166;2;9;47,3;54;6753;3036;2;8
14.12.2024;16:40;436;435;868,5;6344;0;33608;12;51,7;68;6762;3152;2;9;50,3;57;6758;3192;2;8
14.12.2024;16:45;436;435;867,6;6544;0;33365;0;51,7;64;6713;3162;2;9;53,3;56;6714;3383;2;8
14.12.2024;16:50;435;435;867,6;6627;0;33379;-4;51,7;71;6715;3158;2;9;54,8;57;6714;3470;2;8
14.12.2024;16:55;435;435;867,6;6613;0;33323;-7;51,7;71;6705;3150;2;9;54,8;52;6704;3464;2;8
14.12.2024;17:00;435;435;867,6;6536;0;33555;12;51,7;73;6755;3158;2;9;53,4;61;6751;3378;2;8
14.12.2024;17:05;435;435;867,6;6465;0;33630;16;51,7;75;6768;3154;2;9;51,9;61;6764;3312;2;8
14.12.2024;17:10;435;435;867,6;6376;0;33677;20;51,7;73;6778;3150;2;9;50,4;61;6777;3227;2;8
14.12.2024;17:15;435;435;867,6;6364;0;33630;27;51,7;73;6773;3160;2;9;50,4;69;6769;3204;2;8
14.12.2024;17:20;435;435;867,6;6374;0;33693;33;51,7;76;6783;3170;2;9;50,4;69;6782;3208;2;8
14.12.2024;17:25;435;435;867,6;6390;0;33655;26;51,7;73;6778;3174;2;9;50,4;64;6774;3216;2;8
14.12.2024;17:30;435;435;867,6;6368;0;33654;28;51,7;78;6773;3158;2;9;50,4;69;6771;3210;2;8
14.12.2024;17:35;435;435;867,6;6354;0;33801;-33;51,7;9;6799;3148;2;9;50,4;68;6803;3206;2;8
14.12.2024;17:40;435;435;868,5;6293;0;33719;-210;51,7;-99;6773;3160;2;9;48,9;-2;6774;3133;2;8
14.12.2024;17:45;435;435;868,5;6323;0;33522;-30;51,7;42;6744;3180;2;9;48,9;38;6740;3144;2;8
14.12.2024;17:50;435;435;868,5;6220;0;33718;-6;51,7;45;6783;3176;2;9;47,4;54;6779;3044;2;8
14.12.2024;17:55;435;435;867,6;6210;0;33754;-11;51,7;42;6794;3166;2;9;47,4;49;6792;3044;2;8
14.12.2024;18:00;435;435;868,5;6206;0;33783;-9;51,7;42;6796;3158;2;9;47,4;52;6795;3048;2;8
14.12.2024;18:05;435;435;868,5;6208;0;33366;1;51,7;38;6713;3160;2;9;47,4;69;6717;3048;2;8
14.12.2024;18:10;435;435;868,5;6220;0;33360;8;51,7;45;6713;3172;2;9;47,4;68;6714;3048;2;8
14.12.2024;18:15;435;435;868,5;6196;0;33356;5;51,6;45;6713;3166;2;9;47,4;66;6714;3030;2;8
14.12.2024;18:20;435;435;867,6;6117;0;33328;10;51,7;45;6708;3164;2;9;45,9;62;6706;2953;2;8
14.12.2024;18:25;435;435;868,5;6072;0;33268;17;51,7;45;6695;3174;2;9;44,4;66;6693;2898;2;8
14.12.2024;18:30;435;435;868,5;5941;0;33309;16;51,7;43;6700;3166;2;9;42,9;62;6699;2775;2;8
14.12.2024;18:35;435;435;868,5;5961;0;33348;16;51,7;43;6708;3184;2;9;42,9;62;6706;2777;2;8
14.12.2024;18:40;435;435;868,5;5943;0;33369;16;51,7;45;6710;3158;2;9;42,9;64;6709;2785;2;8
14.12.2024;18:45;435;435;868,5;5904;0;33416;21;51,6;42;6723;3188;2;9;41,9;64;6725;2716;2;8
14.12.2024;18:50;435;435;869,4;5845;0;33451;20;49,9;43;6731;3091;2;8;42,2;66;6727;2755;2;9
14.12.2024;18:55;435;435;869,4;5819;0;33426;13;49,9;43;6721;3077;2;8;42,2;61;6725;2742;2;9
14.12.2024;19:00;435;435;869,4;5807;0;33429;16;49,9;43;6721;3069;2;8;42,2;62;6719;2730;2;9
14.12.2024;19:05;435;435;869,4;5738;0;33440;19;48,4;45;6729;3004;2;8;42,2;61;6727;2734;2;9
14.12.2024;19:10;435;435;869,4;5615;0;33468;22;46,9;45;6729;2931;2;8;42,2;61;6730;2716;2;9
14.12.2024;19:15;435;435;870,4;5671;0;33517;19;46,9;43;6742;2913;2;8;42,2;59;6740;2749;2;9
14.12.2024;19:20;435;435;869,4;5657;0;33529;24;46,9;42;6744;2917;2;8;42,2;59;6745;2738;2;9
14.12.2024;19:25;435;435;870,4;5562;0;33547;21;45,4;42;6744;2830;2;8;42,1;54;6745;2740;2;9
14.12.2024;19:30;435;435;870,4;5578;0;33622;28;45,4;43;6762;2832;2;8;42,2;56;6758;2747;2;9
14.12.2024;19:35;435;435;870,4;5485;0;33584;27;43,9;42;6752;2747;2;8;42,2;54;6751;2738;2;9
14.12.2024;19:40;435;435;870,4;5481;0;33625;31;43,9;43;6762;2749;2;8;42,2;59;6761;2732;2;9
14.12.2024;19:45;435;435;870,4;5517;0;33614;27;43,9;42;6760;2759;2;8;42,2;56;6758;2759;2;9
14.12.2024;19:50;435;435;870,4;5376;0;33638;31;42,1;42;6762;2641;2;8;42,1;54;6758;2757;2;9
14.12.2024;19:55;435;435;870,4;5384;0;33651;29;42,1;42;6765;2633;2;8;42,1;52;6764;2751;2;9
14.12.2024;20:00;436;435;869,4;5378;0;33661;31;42,1;42;6765;2645;2;8;42,2;52;6769;2732;2;9
14.12.2024;20:05;435;435;870,4;5386;0;33665;33;42,1;43;6770;2647;2;8;42,2;56;6769;2738;2;9
14.12.2024;20:10;435;435;870,4;5359;0;33724;36;42,2;45;6778;2631;2;8;42,1;59;6779;2728;2;9
14.12.2024;20:15;435;435;870,4;5382;0;33733;39;42,1;43;6786;2637;2;8;42,2;61;6784;2745;2;9
14.12.2024;20:20;435;435;870,4;5274;0;33749;43;40,6;45;6783;2540;2;8;42,2;59;6782;2734;2;9
14.12.2024;20:25;435;435;870,4;5303;0;33758;45;40,6;45;6786;2562;2;8;42,1;59;6784;2740;2;9
14.12.2024;20:30;435;435;870,4;5319;0;33774;47;40,6;47;6788;2564;2;8;42,2;62;6790;2755;2;9
14.12.2024;20:35;435;435;870,4;5297;0;33792;52;40,6;47;6796;2544;2;8;42,2;61;6795;2753;2;9
14.12.2024;20:40;435;435;871,3;5212;0;33797;17;39,1;47;6796;2473;2;8;42,2;26;6795;2738;2;9
14.12.2024;20:45;435;435;871,3;5191;0;33804;-20;39,1;14;6796;2459;2;8;42,1;28;6795;2732;2;9
14.12.2024;20:50;435;435;871,3;5201;0;33812;-52;39,1;16;6796;2465;2;8;42,2;-10;6792;2736;2;9
14.12.2024;20:55;435;435;871,3;5260;0;33783;-161;40,6;-52;6783;2536;2;8;42,1;-42;6784;2724;2;9
14.12.2024;21:00;435;435;871,3;5321;0;33600;3;40,6;52;6752;2566;2;8;42,2;19;6748;2755;2;9
14.12.2024;21:05;435;435;871,3;5205;0;33700;3;39,1;47;6773;2451;2;8;42,2;16;6769;2755;2;9
14.12.2024;21:10;435;435;870,4;5230;0;33784;-1;39,2;45;6788;2477;2;8;42,1;17;6784;2753;2;9
14.12.2024;21:15;435;435;870,4;5232;0;33787;-30;39,1;14;6786;2475;2;8;42,2;17;6784;2757;2;9
14.12.2024;21:20;434;435;870,4;5220;0;33463;-25;41,7;16;6721;2633;2;9;39,7;23;6722;2587;2;8
14.12.2024;21:25;435;435;871,3;5094;0;33458;-18;41,7;19;6723;2607;2;9;38,2;23;6719;2520;2;8
14.12.2024;21:30;435;435;871,3;5151;0;33473;-22;41,7;10;6723;2631;2;9;38,2;19;6719;2520;2;8
14.12.2024;21:35;436;435;871,3;5272;0;33551;-20;41,7;19;6739;2659;2;9;39,7;23;6738;2613;2;8
14.12.2024;21:40;437;435;865,7;5331;0;33530;-24;41,7;16;6734;2623;2;9;42,1;23;6732;2708;2;8
14.12.2024;21:45;435;435;867,6;6508;0;33598;-25;51,7;45;6755;3141;2;9;52,9;47;6756;3366;2;8
14.12.2024;21:50;434;435;871,3;5639;0;33557;15;46,1;47;6742;2894;2;8;42,2;47;6743;2745;2;9
14.12.2024;21:55;434;435;871,3;5145;0;33635;33;41,7;38;6757;2653;2;9;38,0;43;6756;2503;2;8
14.12.2024;22:00;435;435;871,3;5072;0;33623;28;41,7;40;6760;2613;2;9;38,0;47;6758;2459;2;8
14.12.2024;22:05;435;435;871,3;5086;0;33701;33;41,6;45;6775;2591;2;9;37,9;43;6769;2495;2;8
14.12.2024;22:10;435;435;871,3;5128;0;33734;-67;41,7;35;6778;2637;2;9;37,9;-47;6771;2491;2;8
14.12.2024;22:15;435;435;871,3;5084;0;33731;-140;41,7;-36;6773;2611;2;9;38,0;-49;6771;2473;2;8
14.12.2024;22:20;435;435;871,3;5167;0;33708;-146;41,7;-31;6770;2627;2;9;39,4;-54;6769;2578;2;8
14.12.2024;22:25;435;435;871,3;5143;0;33673;-148;41,7;-35;6757;2597;2;9;39,4;-52;6758;2546;2;8
14.12.2024;22:30;435;435;871,3;5181;0;33665;-160;41,7;-40;6760;2611;2;9;39,5;-56;6756;2570;2;8
14.12.2024;22:35;435;435;871,3;5094;0;33651;-118;41,7;-40;6760;2607;2;9;38,0;-26;6758;2487;2;8
14.12.2024;22:40;435;435;871,3;5090;0;33735;-51;41,7;-40;6770;2613;2;9;38,0;49;6779;2477;2;8
14.12.2024;22:45;435;435;870,4;5114;0;33835;-263;41,7;-45;6788;2629;2;9;38,0;-163;6782;2485;2;8
14.12.2024;22:50;435;435;870,4;5108;0;33824;-257;41,7;-40;6788;2623;2;9;38,0;-161;6777;2485;2;8
14.12.2024;22:55;435;435;870,4;5092;0;33847;-262;41,7;-42;6794;2611;2;9;37,9;-163;6784;2481;2;8
14.12.2024;23:00;435;435;871,3;5104;0;33815;-267;41,7;-45;6786;2623;2;9;38,0;-165;6777;2481;2;8
14.12.2024;23:05;435;435;870,4;5104;0;33805;-261;41,7;-45;6783;2623;2;9;38,0;-165;6774;2481;2;8
14.12.2024;23:10;435;435;870,4;5128;0;33816;-263;41,7;-42;6786;2631;2;9;38,0;-165;6774;2497;2;8
14.12.2024;23:15;435;435;871,3;5090;0;33786;-263;41,7;-38;6778;2613;2;9;38,0;-161;6771;2477;2;8
14.12.2024;23:20;435;435;870,4;5078;0;33771;-257;41,7;-38;6778;2609;2;9;38,0;-158;6769;2469;2;8
14.12.2024;23:25;435;435;870,4;5052;0;33743;-258;41,7;-35;6773;2589;2;9;38,0;-161;6761;2463;2;8
14.12.2024;23:30;435;435;871,3;5078;0;33754;-264;41,7;-42;6775;2603;2;9;38,0;-163;6769;2475;2;8
14.12.2024;23:35;435;435;870,4;5084;0;33722;-257;41,7;-40;6773;2599;2;9;38,0;-163;6758;2485;2;8
14.12.2024;23:40;435;435;871,3;5128;0;33708;-82;41,7;-43;6770;2627;2;9;37,9;16;6771;2501;2;8
14.12.2024;23:45;435;435;870,4;5104;0;33848;-352;41,7;-174;6786;2625;2;9;38,0;-116;6790;2465;2;8
14.12.2024;23:50;435;435;871,3;4991;0;33728;-231;41,7;-56;6770;2619;2;9;36,5;-120;6761;2372;2;8
14.12.2024;23:55;435;435;871,3;5013;0;33693;-149;41,7;-21;6765;2625;2;9;36,5;-71;6761;2388;2;8
15.12.2024;00:00;435;435;871,3;5094;0;33763;-152;41,7;-19;6778;2619;2;9;38,0;-73;6774;2471;2;8
15.12.2024;00:05;435;435;871,3;5094;0;33839;-301;41,7;-116;6788;2601;2;9;38,0;-128;6784;2493;2;8
15.12.2024;00:10;435;435;871,3;5122;0;33806;-292;41,7;-113;6778;2643;2;9;37,9;-125;6779;2479;2;8
15.12.2024;00:15;435;435;871,3;5084;0;33815;-334;41,7;-153;6775;2603;2;9;38,0;-130;6774;2493;2;8
15.12.2024;00:20;435;435;871,3;4997;0;33789;-334;41,7;-153;6773;2609;2;9;36,5;-128;6774;2400;2;8
15.12.2024;00:25;435;435;871,3;5013;0;33820;-331;41,7;-153;6783;2619;2;9;36,5;-128;6784;2394;2;8
15.12.2024;00:30;435;435;871,3;5013;0;33759;-322;41,7;-146;6770;2625;2;9;36,5;-121;6769;2388;2;8
15.12.2024;00:35;436;435;870,4;5100;0;33931;-605;41,7;-288;6794;2623;2;9;38,0;-266;6792;2477;2;8
15.12.2024;00:40;435;435;871,3;5122;0;33898;-610;41,7;-295;6788;2633;2;9;37,9;-272;6790;2489;2;8
15.12.2024;00:45;435;435;872,2;5090;0;33853;-607;41,7;-285;6775;2609;2;9;37,9;-264;6777;2481;2;8
15.12.2024;00:50;435;435;871,3;5080;0;33826;-607;41,7;-288;6770;2611;2;9;37,9;-266;6771;2485;2;8
15.12.2024;00:55;435;435;871,3;4987;0;33744;-602;41,6;-283;6757;2613;2;9;36,5;-262;6756;2374;2;8
15.12.2024;01:00;435;435;872,2;4993;0;33742;-600;41,6;-283;6760;2613;2;9;36,5;-262;6758;2380;2;8
15.12.2024;01:05;435;435;872,2;5009;0;33758;-406;41,7;-217;6762;2619;2;9;36,4;-134;6769;2390;2;8
15.12.2024;01:10;436;435;872,2;5126;0;33773;-417;41,6;-222;6765;2625;2;9;38,2;-141;6771;2501;2;8
15.12.2024;01:15;435;435;871,3;5124;0;33711;-255;41,7;-123;6762;2625;2;9;38,2;-75;6761;2499;2;8
15.12.2024;01:20;435;435;872,2;5033;0;33879;-460;41,7;-191;6791;2625;2;9;36,7;-213;6790;2408;2;8
15.12.2024;01:25;435;435;871,3;4989;0;33798;-460;41,7;-191;6775;2599;2;9;36,7;-212;6771;2390;2;8
15.12.2024;01:30;435;435;871,3;5005;0;33751;-462;41,7;-191;6762;2603;2;9;36,7;-213;6758;2402;2;8
15.12.2024;01:35;435;435;871,3;4977;0;33791;-357;41,7;-122;6778;2593;2;9;36,7;-174;6771;2384;2;8
15.12.2024;01:40;435;435;871,3;5009;0;33784;-359;41,7;-120;6775;2619;2;9;36,7;-177;6771;2390;2;8
15.12.2024;01:45;435;435;870,4;5021;0;33781;-358;41,7;-122;6773;2613;2;9;36,7;-179;6769;2408;2;8
15.12.2024;01:50;435;435;871,3;5027;0;33760;-293;41,7;-123;6770;2613;2;9;36,7;-111;6766;2410;2;8
15.12.2024;01:55;435;435;871,3;5043;0;33769;-289;41,7;-123;6770;2627;2;9;36,7;-111;6769;2416;2;8
15.12.2024;02:00;435;435;871,3;5017;0;33747;-286;41,7;-125;6770;2607;2;9;36,7;-113;6764;2410;2;8
15.12.2024;02:05;435;435;871,3;5013;0;33729;-291;41,7;-122;6765;2613;2;9;36,7;-113;6764;2400;2;8
15.12.2024;02:10;435;435;871,3;5017;0;33739;-288;41,7;-123;6770;2623;2;9;36,7;-108;6769;2394;2;8
15.12.2024;02:15;435;435;871,3;5039;0;33725;-287;41,7;-123;6762;2629;2;9;36,7;-108;6761;2410;2;8
15.12.2024;02:20;435;435;871,3;5021;0;33785;-279;41,7;-122;6775;2611;2;9;36,7;-106;6777;2410;2;8
15.12.2024;02:25;435;435;871,3;5023;0;33777;-286;41,7;-123;6775;2619;2;9;36,7;-111;6777;2404;2;8
15.12.2024;02:30;435;435;871,3;5021;0;33713;-285;41,7;-122;6762;2619;2;9;36,7;-106;6761;2402;2;8
15.12.2024;02:35;435;435;871,3;4995;0;33777;-287;41,7;-123;6775;2609;2;9;36,7;-111;6777;2386;2;8
15.12.2024;02:40;435;435;871,3;5011;0;33786;-286;41,7;-125;6775;2617;2;9;36,7;-111;6771;2394;2;8
15.12.2024;02:45;435;435;871,3;5029;0;33802;-286;41,7;-125;6778;2629;2;9;36,7;-111;6779;2400;2;8
15.12.2024;02:50;434;435;872,2;5015;0;33780;-294;41,7;-130;6773;2629;2;9;36,7;-113;6771;2386;2;8
15.12.2024;02:55;435;435;871,3;5007;0;33777;-292;41,7;-123;6775;2617;2;9;36,7;-115;6771;2390;2;8
15.12.2024;03:00;435;435;871,3;4920;0;33860;-351;41,7;-118;6791;2617;2;9;35,2;-177;6784;2303;2;8
15.12.2024;03:05;435;435;872,2;4924;0;33742;-360;41,7;-128;6765;2623;2;9;35,3;-186;6758;2301;2;8
15.12.2024;03:10;435;435;871,3;5027;0;33754;-364;41,7;-125;6765;2635;2;9;36,7;-182;6761;2392;2;8
15.12.2024;03:15;435;435;871,3;5009;0;33751;-359;41,7;-122;6770;2605;2;9;36,7;-182;6761;2404;2;8
15.12.2024;03:20;435;435;871,3;5003;0;33744;-361;41,7;-123;6765;2613;2;9;36,7;-184;6758;2390;2;8
15.12.2024;03:25;435;435;871,3;5003;0;33749;-396;41,7;-160;6768;2611;2;9;36,7;-184;6764;2392;2;8
15.12.2024;03:30;435;435;871,3;5019;0;33865;-401;41,7;-155;6791;2627;2;9;36,7;-177;6790;2392;2;8
15.12.2024;03:35;435;435;872,2;5017;0;33755;-465;41,7;-229;6760;2615;2;9;36,7;-182;6761;2402;2;8
15.12.2024;03:40;435;435;871,3;4999;0;33745;-460;41,7;-229;6762;2615;2;9;36,7;-182;6764;2384;2;8
15.12.2024;03:45;435;435;872,2;4924;0;33745;-464;41,7;-229;6762;2607;2;9;35,2;-180;6761;2317;2;8
15.12.2024;03:50;436;435;872,2;4920;0;33826;-461;41,7;-229;6775;2627;2;9;35,3;-182;6779;2293;2;8
15.12.2024;03:55;435;435;871,3;5017;0;33778;-464;41,7;-229;6762;2617;2;9;36,7;-179;6764;2400;2;8
15.12.2024;04:00;435;435;871,3;4995;0;33823;-459;41,7;-224;6781;2627;2;9;36,7;-175;6771;2368;2;8
15.12.2024;04:05;435;435;872,2;5056;0;33876;-408;41,7;-181;6788;2643;2;9;36,7;-172;6792;2412;2;8
15.12.2024;04:10;435;435;871,3;4981;0;33874;-417;41,7;-188;6786;2593;2;9;36,7;-172;6784;2388;2;8
15.12.2024;04:15;435;435;871,3;4968;0;33874;-480;41,7;-189;6788;2647;2;9;35,3;-243;6782;2321;2;8
15.12.2024;04:20;438;435;869,4;4979;0;33804;-399;94,3;-200;6783;4979;2;8;0,0;2;73;0;2;3
15.12.2024;04:25;437;435;868,5;5096;0;33719;-420;99,9;-196;6765;5096;2;8;-0,0;2;3;0;2;3
15.12.2024;04:30;436;435;868,5;5163;0;33665;-419;99,9;-198;6755;5163;2;8;-0,0;2;3;0;2;3
15.12.2024;04:35;435;435;868,5;5173;0;33687;-280;99,9;-52;6770;5157;2;8;-0,1;2;3;0;2;3
15.12.2024;04:40;435;435;869,4;5005;0;33671;-271;95,4;-63;6773;5005;2;8;-0,1;2;3;0;2;3
15.12.2024;04:45;434;435;869,4;4975;0;33540;-53;93,8;156;6755;4975;2;8;-0,0;2;3;0;2;3
15.12.2024;04:50;435;435;869,4;4926;0;33533;-25;93,8;175;6760;4926;2;8;-0,0;2;3;0;2;3
15.12.2024;04:55;435;435;869,4;4936;0;33641;-22;93,8;174;6783;4936;2;8;-0,0;2;3;0;2;3
15.12.2024;05:00;435;435;869,4;5005;0;33686;-22;93,8;177;6788;5005;2;8;-0,0;2;3;0;2;3
15.12.2024;05:05;435;435;869,4;4930;0;33554;-24;93,8;179;6760;4930;2;8;-0,0;2;3;0;2;3
15.12.2024;05:10;435;435;870,4;5003;0;33492;-23;93,8;175;6752;5003;2;8;0,0;2;3;0;2;3
15.12.2024;05:15;435;435;868,5;4968;0;33431;-27;93,8;177;6739;4968;2;8;0,0;2;3;0;2;3
15.12.2024;05:20;435;435;870,4;4995;0;33360;-21;93,8;177;6723;4995;2;8;0,0;2;3;0;2;3
15.12.2024;05:25;435;435;869,4;4966;0;33290;-22;93,8;181;6708;4966;2;8;0,0;2;3;0;2;3
15.12.2024;05:30;435;435;869,4;4991;0;33103;-19;93,8;184;6676;4991;2;8;0,0;2;3;0;2;3
15.12.2024;05:35;435;435;869,4;4938;0;33085;-17;93,8;189;6671;4938;2;8;0,0;2;3;0;2;3
15.12.2024;05:40;435;435;869,4;4940;0;33431;-9;93,8;191;6742;4940;2;8;0,0;2;3;0;2;3
15.12.2024;05:45;435;435;869,4;4950;0;33567;-6;93,8;196;6768;4950;2;8;0,0;2;3;0;2;3
15.12.2024;05:50;435;435;869,4;4936;0;33655;-41;93,8;153;6778;5009;2;8;0,0;2;3;0;2;3
15.12.2024;05:55;435;435;869,4;4948;0;33603;-46;93,8;151;6773;4948;2;8;0,0;2;3;0;2;3
15.12.2024;06:00;435;435;869,4;4960;0;33550;-44;93,8;153;6762;4960;2;8;0,0;2;3;0;2;3
15.12.2024;06:05;435;435;869,4;4962;0;33511;-37;93,8;165;6755;4962;2;8;0,0;2;3;0;2;3
15.12.2024;06:10;435;435;870,4;4914;0;33484;-27;92,3;172;6747;4914;2;8;0,0;2;3;0;2;3
15.12.2024;06:15;435;435;869,4;4934;0;33475;-21;92,3;175;6749;4934;2;8;0,0;2;3;0;2;3
15.12.2024;06:20;435;435;869,4;4896;0;33429;8;92,3;208;6742;4896;2;8;0,1;2;3;0;2;3
15.12.2024;06:25;436;435;869,4;4916;0;33307;7;92,3;203;6718;4916;2;8;0,1;2;3;0;2;3
15.12.2024;06:30;435;435;869,4;4942;0;33276;4;93,8;208;6710;4942;2;8;0,1;2;3;0;2;3
15.12.2024;06:35;435;435;869,4;4942;0;33405;5;93,8;208;6734;4942;2;8;0,1;2;3;0;2;3
15.12.2024;06:40;435;435;869,4;4966;0;33369;0;93,8;201;6729;4966;2;8;0,1;2;3;0;2;3
15.12.2024;06:45;435;435;869,4;4936;0;33339;-2;93,8;203;6721;4936;2;8;0,1;2;3;0;2;3
15.12.2024;06:50;434;435;869,4;4942;0;33216;-4;93,8;203;6700;4942;2;8;0,1;2;3;0;2;3
15.12.2024;06:55;434;435;870,4;4912;0;33340;7;92,4;203;6723;4906;2;8;0,1;2;3;0;2;3
15.12.2024;07:00;435;435;869,4;4904;0;33352;6;92,3;208;6723;4904;2;8;0,1;2;3;0;2;3
15.12.2024;07:05;435;435;869,4;4902;0;33299;6;92,3;203;6718;4902;2;8;0,1;2;3;0;2;3
15.12.2024;07:10;435;435;870,4;4916;0;33278;8;92,4;205;6708;4916;2;8;0,1;2;3;0;2;3
15.12.2024;07:15;435;435;869,4;4910;0;33155;-3;92,3;196;6687;4910;2;8;0,1;2;3;0;2;3
15.12.2024;07:20;435;435;870,4;4928;0;33006;2;92,3;208;6656;4928;2;8;0,1;2;3;0;2;3
15.12.2024;07:25;435;435;869,4;4904;0;32902;-2;92,3;200;6635;4904;2;8;0,1;2;3;0;2;3
15.12.2024;07:30;435;435;869,4;4887;0;32996;5;92,3;205;6658;4887;2;8;0,1;2;3;0;2;3
15.12.2024;07:35;435;435;870,4;4900;0;32967;2;92,3;207;6650;4900;2;8;0,1;2;3;0;2;3
15.12.2024;07:40;435;435;869,4;4843;0;32911;2;90,8;203;6640;4843;2;8;0,1;2;3;0;2;3
15.12.2024;07:45;435;435;870,4;4849;0;32859;2;90,8;201;6630;4849;2;8;0,1;2;3;0;2;3
15.12.2024;07:50;435;435;869,4;4883;0;32812;5;90,8;205;6622;4883;2;8;0,1;2;3;0;2;3
15.12.2024;07:55;436;435;869,4;4883;0;32799;0;90,8;201;6619;4883;2;8;0,1;2;3;0;2;3
15.12.2024;08:00;436;435;870,4;4928;0;32801;-2;92,3;203;6614;4928;2;8;0,1;2;3;0;2;3
15.12.2024;08:05;436;435;870,4;4916;0;32693;-9;92,3;198;6596;4916;2;8;0,1;2;3;0;2;3
15.12.2024;08:10;435;435;870,4;4922;0;32779;-13;92,3;191;6606;4922;2;8;0,1;2;3;0;2;3
15.12.2024;08:15;435;435;869,4;4966;0;33395;3;93,8;203;6736;4966;2;8;0,1;2;3;0;2;3
15.12.2024;08:20;435;435;869,4;4987;0;33388;1;93,8;205;6739;4987;2;8;0,1;2;3;0;2;3
15.12.2024;08:25;435;435;869,4;4966;0;33359;-2;93,8;205;6729;4946;2;8;0,0;2;3;0;2;3
15.12.2024;08:30;435;435;869,4;4920;0;33256;5;92,4;203;6710;4920;2;8;0,0;2;3;0;2;3
15.12.2024;08:35;435;435;869,4;4916;0;33163;-4;92,4;196;6695;4916;2;8;0,0;2;3;0;2;3
15.12.2024;08:40;435;435;869,4;4875;0;33210;3;92,4;208;6697;4875;2;8;0,0;2;3;0;2;3
15.12.2024;08:45;435;435;870,4;4918;0;33240;5;92,3;207;6710;4918;2;8;0,1;2;3;0;2;3
15.12.2024;08:50;435;435;870,4;4910;0;33220;5;92,4;205;6700;4910;2;8;0,0;2;3;0;2;3
15.12.2024;08:55;435;435;870,4;4869;0;33226;5;90,8;203;6705;4869;2;8;0,0;2;3;0;2;3
15.12.2024;09:00;435;435;870,4;4849;0;33297;6;90,8;203;6718;4849;2;8;0,0;2;3;0;2;3
15.12.2024;09:05;436;435;870,4;4916;0;33123;-8;92,3;191;6684;4916;2;8;0,0;2;3;0;2;3
15.12.2024;09:10;436;435;869,4;4950;0;33111;-12;92,3;186;6676;4950;2;8;0,0;2;3;0;2;3
15.12.2024;09:15;435;435;870,4;4948;0;33173;-2;93,8;203;6689;4948;2;8;0,0;2;3;0;2;3
15.12.2024;09:20;435;435;870,4;4985;0;33071;-7;93,8;191;6669;4985;2;8;0,1;2;3;0;2;3
15.12.2024;09:25;435;435;870,4;4950;0;33037;-8;93,8;201;6666;4950;2;8;0,1;2;3;0;2;3
15.12.2024;09:30;435;435;869,4;4942;0;32970;-10;93,8;203;6650;4942;2;8;0,1;2;3;0;2;3
15.12.2024;09:35;435;435;870,4;4894;0;33153;-2;92,4;201;6689;4894;2;8;0,1;2;3;0;2;3
15.12.2024;09:40;435;435;870,4;4956;0;33029;-2;92,4;208;6658;4956;2;8;0,1;2;3;0;2;3
15.12.2024;09:45;435;435;870,4;4918;0;32989;-8;92,4;194;6656;4918;2;8;0,1;2;3;0;2;3
15.12.2024;09:50;435;435;869,4;4910;0;32767;-17;92,3;194;6611;4910;2;8;0,1;2;3;0;2;3
15.12.2024;09:55;435;435;870,4;4908;0;32856;-9;92,3;194;6630;4926;2;8;0,1;2;3;0;2;3
15.12.2024;10:00;435;435;869,4;4932;0;32768;-17;92,3;188;6611;4932;2;8;0,1;2;3;0;2;3
15.12.2024;10:05;435;435;870,4;4930;0;33200;-1;92,4;198;6697;4930;2;8;0,1;2;3;0;2;3
15.12.2024;10:10;435;435;869,4;4881;0;32908;-5;92,3;203;6640;4881;2;8;0,1;2;3;0;2;3
15.12.2024;10:15;436;435;870,4;4879;0;32966;-4;92,3;203;6650;4879;2;8;0,1;2;3;0;2;3
15.12.2024;10:20;435;435;869,4;4979;0;33063;-4;93,8;203;6669;4979;2;8;0,1;2;3;0;2;3
15.12.2024;10:25;435;435;869,4;4940;0;33023;-6;93,8;203;6663;4940;2;8;0,1;2;3;0;2;3
15.12.2024;10:30;435;435;869,4;4950;0;32931;-5;93,8;205;6643;4950;2;8;0,1;2;3;0;2;3
15.12.2024;10:35;435;435;869,4;4995;0;32873;-5;93,8;203;6630;4995;2;8;0,1;2;3;0;2;3
15.12.2024;10:40;435;435;869,4;4942;0;32998;-5;93,8;203;6656;4942;2;8;0,1;2;3;0;2;3
15.12.2024;10:45;435;435;870,4;4924;0;33044;-2;92,5;198;6663;4924;2;8;0,1;2;3;0;2;3
15.12.2024;10:50;435;435;869,4;4924;0;32966;-3;92,4;198;6653;4924;2;8;0,1;2;3;0;2;3
15.12.2024;10:55;435;435;869,4;4906;0;32944;-4;92,4;203;6645;4906;2;8;0,1;2;3;0;2;3
15.12.2024;11:00;435;435;869,4;4924;0;33022;1;92,4;201;6661;4924;2;8;0,1;2;3;0;2;3
15.12.2024;11:05;435;435;869,4;4896;0;32990;1;92,4;208;6653;4896;2;8;0,1;2;3;0;2;3
15.12.2024;11:10;447;435;898,1;0;0;0;0;11,6;2;6976;0;2;7;0,1;2;3;0;2;3
15.12.2024;11:15;458;435;869,4;5135;0;33568;-29;100,1;191;6773;5135;2;8;0,1;2;3;0;2;3
15.12.2024;11:20;454;435;869,4;5116;0;33619;-119;100,1;102;6773;5116;2;8;0,1;2;3;0;2;3
15.12.2024;11:25;452;435;869,4;5137;0;33560;-20;100,1;198;6762;5137;2;8;0,2;2;3;0;2;3
15.12.2024;11:30;451;435;868,5;5124;0;33771;-321;100,1;-104;6791;5124;2;8;0,2;2;3;0;2;3
15.12.2024;11:35;449;435;869,4;5141;0;33795;-243;100,1;-28;6796;5141;2;8;0,2;2;3;0;2;3
15.12.2024;11:40;448;435;869,4;5096;0;33058;-21;100,1;205;6669;5096;2;8;0,2;2;3;0;2;3
15.12.2024;11:45;447;435;868,5;5104;0;32870;-17;100,1;215;6632;5104;2;8;0,2;2;3;0;2;3
15.12.2024;11:50;446;435;868,5;5165;0;33270;-12;100,1;212;6715;5165;2;8;0,2;2;3;0;2;3
15.12.2024;11:55;445;435;868,5;5120;0;33222;-10;100,1;217;6705;5120;2;8;0,2;2;3;0;2;3
15.12.2024;12:00;443;435;869,4;5143;0;33809;-380;100,1;-165;6796;5143;2;8;0,2;2;3;0;2;3
15.12.2024;12:05;442;435;868,5;5118;0;33624;-24;100,1;193;6783;5118;2;8;0,2;2;3;0;2;3
15.12.2024;12:10;441;435;868,5;5143;0;33766;-270;100,1;-54;6791;5143;2;8;0,2;2;3;0;2;3
15.12.2024;12:15;439;435;868,5;5157;0;33538;-56;100,1;163;6760;5118;2;8;0,2;2;3;0;2;3
15.12.2024;12:20;438;435;869,4;5145;0;32846;-9;100,1;219;6627;5145;2;8;0,2;2;3;0;2;3
15.12.2024;12:25;437;435;869,4;5102;0;33471;1;100,1;217;6752;5102;2;8;0,2;2;3;0;2;3
15.12.2024;12:30;435;435;869,4;5135;0;33469;-1;100,1;214;6752;5135;2;8;0,2;2;3;0;2;3
15.12.2024;12:35;435;435;869,4;4950;0;33629;26;94,0;220;6786;4950;2;8;0,2;2;3;0;2;3
15.12.2024;12:40;435;435;869,4;4867;0;33602;29;91,0;217;6775;4867;2;8;0,2;2;3;0;2;3
15.12.2024;12:45;435;435;870,4;4883;0;33562;23;91,0;214;6773;4883;2;8;0,3;2;3;0;2;3
15.12.2024;12:50;435;435;869,4;4859;0;33576;-147;91,0;45;6760;4859;2;8;0,3;2;3;0;2;3
15.12.2024;12:55;435;435;869,4;4823;0;33742;-417;91,0;-233;6775;4823;2;8;0,3;2;3;0;2;3
15.12.2024;13:00;436;435;869,4;4857;0;33766;-524;91,0;-335;6768;4857;2;8;0,3;2;3;0;2;3
15.12.2024;13:05;436;435;868,5;4883;0;33716;-357;92,5;-161;6773;4883;2;8;0,3;2;3;0;2;3
15.12.2024;13:10;436;435;869,4;4918;0;33477;10;92,5;210;6752;4918;2;8;0,3;2;3;0;2;3
15.12.2024;13:15;435;435;868,5;4922;0;33294;7;92,5;208;6713;4922;2;8;0,3;2;3;0;2;3
15.12.2024;13:20;435;435;868,5;4934;0;33446;8;92,5;205;6749;4934;2;8;0,3;2;3;0;2;3
15.12.2024;13:25;435;435;869,4;4902;0;33367;5;92,5;205;6729;4902;2;8;0,3;2;3;0;2;3
15.12.2024;13:30;435;435;869,4;4918;0;33442;8;92,5;215;6744;4940;2;8;0,3;2;3;0;2;3
15.12.2024;13:35;435;435;869,4;4898;0;33452;10;92,5;205;6744;4898;2;8;0,3;2;3;0;2;3
15.12.2024;13:40;435;435;869,4;4894;0;33508;10;92,5;212;6755;4894;2;8;0,2;2;3;0;2;3
15.12.2024;13:45;435;435;869,4;4869;0;33453;15;91,0;210;6749;4869;2;8;0,2;2;3;0;2;3
15.12.2024;13:50;435;435;869,4;4847;0;33301;15;91,0;210;6718;4847;2;8;0,3;2;3;0;2;3
15.12.2024;13:55;435;435;869,4;4865;0;33556;18;91,0;208;6762;4865;2;8;0,3;2;3;0;2;3
15.12.2024;14:00;436;435;868,5;4885;0;33651;-86;92,5;116;6773;4885;2;8;0,3;2;3;0;2;3
15.12.2024;14:05;436;435;868,5;4894;0;33622;-27;92,5;172;6778;4894;2;8;0,3;2;3;0;2;3
15.12.2024;14:10;436;435;868,5;4885;0;33642;-70;92,5;128;6778;4885;2;8;0,3;2;3;0;2;3
15.12.2024;14:15;435;435;869,4;4910;0;33844;-400;92,5;-203;6794;4910;2;8;0,3;2;3;0;2;3
15.12.2024;14:20;435;435;869,4;4910;0;33690;-368;92,5;-168;6768;4910;2;8;0,3;2;3;0;2;3
15.12.2024;14:25;435;435;868,5;4920;0;33703;-370;92,4;-172;6770;4920;2;8;0,3;2;3;0;2;3
15.12.2024;14:30;435;435;868,5;4962;0;33591;-268;92,5;-71;6755;4962;2;8;0,3;2;3;0;2;3
15.12.2024;14:35;435;435;868,5;4879;0;33532;-102;92,4;95;6757;4879;2;8;0,3;2;3;0;2;3
15.12.2024;14:40;436;435;868,5;4930;0;33252;-26;92,5;172;6705;4930;2;8;0,3;2;3;0;2;3
15.12.2024;14:45;435;435;868,5;4904;0;33267;-23;92,4;175;6710;4904;2;8;0,3;2;3;0;2;3
15.12.2024;14:50;435;435;869,4;4904;0;33112;-25;92,5;181;6679;4904;2;8;0,3;2;3;0;2;3
15.12.2024;14:55;436;435;868,5;4932;0;32647;-23;92,5;189;6580;4932;2;8;0,3;2;3;0;2;3
15.12.2024;15:00;436;435;868,5;4926;0;33450;11;92,5;212;6749;4926;2;8;0,3;2;3;0;2;3
15.12.2024;15:05;436;435;868,5;4932;0;33481;3;94,0;208;6755;4932;2;8;0,4;2;3;0;2;3
15.12.2024;15:10;435;435;868,5;4950;0;33636;9;94,0;214;6788;4950;2;8;0,3;2;3;0;2;3
15.12.2024;15:15;435;435;867,6;4958;0;33428;3;94,0;210;6749;4958;2;8;0,3;2;3;0;2;3
15.12.2024;15:20;435;435;868,5;4979;0;33581;-165;94,0;42;6760;4979;2;8;0,3;2;3;0;2;3
15.12.2024;15:25;436;435;867,6;4952;0;33542;-202;94,0;0;6760;4952;2;8;0,3;2;3;0;2;3
15.12.2024;15:30;435;435;867,6;5021;0;33517;-94;95,5;115;6755;5021;2;8;0,3;2;3;0;2;3
15.12.2024;15:35;435;435;866,7;5023;0;33500;-38;97,0;175;6762;5023;2;8;0,3;2;3;0;2;3
15.12.2024;15:40;436;435;867,6;5086;0;33385;-20;98,5;194;6739;5086;2;8;0,3;2;3;0;2;3
15.12.2024;15:45;436;435;866,7;5128;0;33451;-24;100,0;189;6749;5128;2;8;0,3;2;3;0;2;3
15.12.2024;15:50;436;435;867,6;5108;0;33457;-22;100,0;203;6752;5161;2;8;0,3;2;3;0;2;3
15.12.2024;15:55;436;435;867,6;5104;0;33445;-22;100,0;196;6752;5104;2;8;0,3;2;3;0;2;3
15.12.2024;16:00;435;435;867,6;5128;0;33612;-18;100,0;203;6783;5128;2;8;0,3;2;3;0;2;3
15.12.2024;16:05;436;435;867,6;5124;0;33702;-222;100,0;-3;6786;5175;2;8;0,3;2;3;0;2;3
15.12.2024;16:10;436;435;867,6;5120;0;33724;-223;100,0;-9;6788;5120;2;8;0,3;2;3;0;2;3
15.12.2024;16:15;436;435;867,6;5128;0;33730;-392;100,0;-174;6783;5128;2;8;0,3;2;3;0;2;3
15.12.2024;16:20;436;435;868,5;5145;0;33577;-158;100,0;59;6762;5145;2;8;0,3;2;3;0;2;3
15.12.2024;16:25;436;435;867,6;5116;0;33378;27;100,0;252;6739;5116;2;8;0,3;2;3;0;2;3
15.12.2024;16:30;437;435;868,5;5130;0;33361;24;100,0;247;6734;5130;2;8;0,3;2;3;0;2;3
15.12.2024;16:35;437;435;867,6;5128;0;33334;19;100,0;240;6729;5128;2;8;0,3;2;3;0;2;3
15.12.2024;16:40;438;435;868,5;5114;0;33206;16;100,0;245;6700;5114;2;8;0,3;2;3;0;2;3
15.12.2024;16:45;438;435;867,6;5153;0;33078;16;100,0;241;6676;5153;2;8;0,3;2;3;0;2;3
15.12.2024;16:50;440;435;868,5;5135;0;33107;5;100,0;231;6684;5135;2;8;0,3;2;3;0;2;3
15.12.2024;16:55;441;435;868,5;5133;0;33354;17;100,0;245;6731;5133;2;8;0,3;2;3;0;2;3
15.12.2024;17:00;443;435;868,5;5112;0;33460;13;100,0;238;6752;5112;2;8;0,3;2;3;0;2;3
15.12.2024;17:05;444;435;868,5;5126;0;33453;15;100,0;240;6755;5126;2;8;0,3;2;3;0;2;3
15.12.2024;17:10;445;435;868,5;5116;0;33484;20;100,0;234;6762;5116;2;8;0,3;2;3;0;2;3
15.12.2024;17:15;446;435;868,5;5092;0;33339;9;100,0;234;6729;5092;2;8;0,3;2;3;0;2;3
15.12.2024;17:20;447;435;868,5;5157;0;33629;-13;100,0;205;6786;5157;2;8;0,3;2;3;0;2;3
15.12.2024;17:25;449;435;868,5;5112;0;33559;-85;100,0;134;6765;5112;2;8;0,3;2;3;0;2;3
15.12.2024;17:30;449;435;868,5;5177;0;33474;-41;100,0;177;6755;5177;2;8;0,3;2;3;0;2;3
15.12.2024;17:35;450;435;868,5;5112;0;33458;-32;100,0;189;6752;5112;2;8;0,3;2;3;0;2;3
15.12.2024;17:40;451;435;868,5;5116;0;33356;-27;100,0;194;6734;5116;2;8;0,3;2;3;0;2;3
15.12.2024;17:45;451;435;868,5;5128;0;33266;-27;100,0;198;6718;5128;2;8;0,3;2;3;0;2;3
15.12.2024;17:50;453;435;868,5;5114;0;33530;-9;100,0;212;6773;5114;2;8;0,3;2;3;0;2;3
15.12.2024;17:55;454;435;868,5;5110;0;33730;-142;100,0;71;6799;5110;2;8;0,3;2;3;0;2;3
15.12.2024;18:00;454;435;868,5;5139;0;33423;-29;100,0;191;6749;5139;2;8;0,3;2;3;0;2;3
15.12.2024;18:05;455;435;868,5;5143;0;33285;-31;100,0;194;6721;5143;2;8;0,3;2;3;0;2;3
15.12.2024;18:10;455;435;868,5;5120;0;33539;-9;100,0;208;6773;5120;2;8;0,3;2;3;0;2;3
15.12.2024;18:15;455;435;868,5;5096;0;33652;-4;100,0;217;6796;5096;2;8;0,3;2;3;0;2;3
15.12.2024;18:20;456;435;868,5;5126;0;33633;-44;100,0;175;6788;5126;2;8;0,3;2;3;0;2;3
15.12.2024;18:25;457;435;868,5;5185;0;33430;-26;100,0;194;6747;5185;2;8;0,3;2;3;0;2;3
15.12.2024;18:30;456;435;868,5;5124;0;33465;-21;100,0;201;6752;5124;2;8;0,3;2;3;0;2;3
15.12.2024;18:35;457;435;868,5;5120;0;33498;-18;100,0;201;6762;5120;2;8;0,3;2;3;0;2;3
15.12.2024;18:40;457;435;868,5;5157;0;33504;-20;100,0;203;6762;5157;2;8;0,3;2;3;0;2;3
