Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
15.12.2024;18:45;456;435;868,5;5118;0;33522;-16;100,0;203;6770;5118;2;8;0,3;2;3;0;2;3
15.12.2024;18:50;456;435;868,5;5118;0;33602;-17;100,0;203;6783;5118;2;8;0,3;2;3;0;2;3
15.12.2024;18:55;456;435;868,5;5145;0;33661;-11;100,0;205;6796;5145;2;8;0,3;2;3;0;2;3
15.12.2024;19:00;457;435;868,5;5151;0;33451;-25;100,0;189;6749;5151;2;8;0,3;2;3;0;2;3
15.12.2024;19:05;456;435;868,5;5130;0;33388;-22;100,0;201;6739;5130;2;8;0,3;2;3;0;2;3
15.12.2024;19:10;457;435;868,5;5137;0;33391;-26;100,0;191;6739;5137;2;8;0,3;2;3;0;2;3
15.12.2024;19:15;456;435;868,5;5122;0;33417;-26;100,0;191;6744;5122;2;8;0,3;2;3;0;2;3
15.12.2024;19:20;455;435;869,4;5155;0;33446;-25;100,0;193;6749;5155;2;8;0,3;2;3;0;2;3
15.12.2024;19:25;455;435;868,5;5076;0;33523;-19;100,0;201;6768;5076;2;8;0,3;2;3;0;2;3
15.12.2024;19:30;455;435;868,5;5106;0;33571;-20;100,0;196;6775;5106;2;8;0,3;2;3;0;2;3
15.12.2024;19:35;455;435;868,5;5110;0;33581;-15;100,0;205;6778;5110;2;8;0,3;2;3;0;2;3
15.12.2024;19:40;455;435;868,5;5175;0;33642;-15;100,0;200;6788;5175;2;8;0,3;2;3;0;2;3
15.12.2024;19:45;455;435;868,5;5151;0;33685;-56;100,0;160;6794;5151;2;8;0,3;2;3;0;2;3
15.12.2024;19:50;455;435;868,5;5114;0;33719;-157;100,0;57;6794;5114;2;8;0,3;2;3;0;2;3
15.12.2024;19:55;454;435;868,5;5128;0;33626;-198;100,0;21;6773;5128;2;8;0,3;2;3;0;2;3
15.12.2024;20:00;454;435;868,5;5149;0;33535;-191;100,0;24;6755;5149;2;8;0,3;2;3;0;2;3
15.12.2024;20:05;454;435;868,5;5155;0;33579;-165;100,0;56;6765;5155;2;8;0,3;2;3;0;2;3
15.12.2024;20:10;454;435;868,5;5116;0;33620;-160;100,0;57;6773;5116;2;8;0,2;2;3;0;2;3
15.12.2024;20:15;454;435;868,5;5076;0;33691;-161;100,0;61;6786;5076;2;8;0,2;2;3;0;2;3
15.12.2024;20:20;453;435;868,5;5122;0;33735;-237;100,0;-17;6788;5122;2;8;0,3;2;3;0;2;3
15.12.2024;20:25;453;435;868,5;5155;0;33630;-273;100,0;-57;6762;5155;2;8;0,2;2;3;0;2;3
15.12.2024;20:30;453;435;868,5;5102;0;33682;-264;100,0;-49;6775;5102;2;8;0,2;2;3;0;2;3
15.12.2024;20:35;453;435;868,5;5135;0;33710;-269;100,0;-50;6783;5135;2;8;0,3;2;3;0;2;3
15.12.2024;20:40;453;435;868,5;5116;0;33758;-265;100,0;-49;6794;5116;2;8;0,3;2;3;0;2;3
15.12.2024;20:45;452;435;868,5;5126;0;33677;-261;100,0;-43;6778;5126;2;8;0,3;2;3;0;2;3
15.12.2024;20:50;452;435;868,5;5139;0;33714;-267;100,0;-54;6783;5139;2;8;0,3;2;3;0;2;3
15.12.2024;20:55;452;435;868,5;5124;0;33749;-268;100,0;-56;6786;5169;2;8;0,3;2;3;0;2;3
15.12.2024;21:00;451;435;868,5;5120;0;33771;-261;100,0;-43;6799;5120;2;8;0,3;2;3;0;2;3
15.12.2024;21:05;451;435;869,4;5124;0;33550;-39;100,0;177;6762;5124;2;8;0,2;2;3;0;2;3
15.12.2024;21:10;451;435;868,5;5137;0;33546;-46;100,0;174;6760;5137;2;8;0,2;2;3;0;2;3
15.12.2024;21:15;451;435;868,5;5151;0;33580;-42;100,0;175;6768;5151;2;8;0,2;2;3;0;2;3
15.12.2024;21:20;450;435;869,4;5147;0;33577;-42;100,0;175;6768;5147;2;8;0,2;2;3;0;2;3
15.12.2024;21:25;450;435;868,5;5145;0;33581;-43;100,0;172;6770;5145;2;8;0,2;2;3;0;2;3
15.12.2024;21:30;450;435;868,5;5120;0;33638;-146;100,0;73;6773;5114;2;8;0,2;2;3;0;2;3
15.12.2024;21:35;450;435;868,5;5112;0;33513;-26;100,0;191;6752;5112;2;8;0,2;2;3;0;2;3
15.12.2024;21:40;449;435;868,5;5139;0;33564;-27;100,0;194;6762;5139;2;8;0,2;2;3;0;2;3
15.12.2024;21:45;449;435;868,5;5076;0;33515;-21;100,0;203;6755;5076;2;8;0,2;2;3;0;2;3
15.12.2024;21:50;449;435;868,5;5139;0;33564;-22;100,0;203;6765;5064;2;8;0,2;2;3;0;2;3
15.12.2024;21:55;448;435;868,5;5084;0;33548;-22;100,0;205;6762;5084;2;8;0,2;2;3;0;2;3
15.12.2024;22:00;448;435;868,5;5155;0;33561;-21;100,0;201;6762;5155;2;8;0,2;2;3;0;2;3
15.12.2024;22:05;447;435;868,5;5116;0;33636;-17;100,0;207;6783;5116;2;8;0,2;2;3;0;2;3
15.12.2024;22:10;447;435;868,5;5145;0;33685;-122;100,0;94;6775;5145;2;8;0,2;2;3;0;2;3
15.12.2024;22:15;447;435;868,5;5094;0;33747;-118;100,0;101;6788;5094;2;8;0,2;2;3;0;2;3
15.12.2024;22:20;446;435;868,5;5135;0;33652;-295;100,0;-78;6760;5135;2;8;0,2;2;3;0;2;3
15.12.2024;22:25;446;435;868,5;5171;0;33671;-293;100,0;-78;6760;5171;2;8;0,2;2;3;0;2;3
15.12.2024;22:30;446;435;868,5;5149;0;33626;-225;100,0;-5;6755;5149;2;8;0,2;2;3;0;2;3
15.12.2024;22:35;445;435;869,4;5118;0;33642;-158;100,0;61;6773;5118;2;8;0,2;2;3;0;2;3
15.12.2024;22:40;445;435;868,5;5112;0;33657;-152;100,0;64;6773;5112;2;8;0,2;2;3;0;2;3
15.12.2024;22:45;445;435;869,4;5139;0;33661;-155;100,0;59;6773;5139;2;8;0,2;2;3;0;2;3
15.12.2024;22:50;444;435;868,5;5137;0;33662;-156;100,0;61;6773;5137;2;8;0,2;2;3;0;2;3
15.12.2024;22:55;444;435;868,5;5139;0;33668;-153;100,0;63;6775;5110;2;8;0,2;2;3;0;2;3
15.12.2024;23:00;443;435;868,5;5114;0;33651;-152;100,0;64;6773;5114;2;8;0,2;2;3;0;2;3
15.12.2024;23:05;443;435;868,5;5151;0;33659;-153;100,0;57;6773;5151;2;8;0,2;2;3;0;2;3
15.12.2024;23:10;442;435;868,5;5143;0;33661;-152;100,0;69;6775;5143;2;8;0,2;2;3;0;2;3
15.12.2024;23:15;442;435;868,5;5112;0;33655;-155;100,0;63;6775;5112;2;8;0,2;2;3;0;2;3
15.12.2024;23:20;442;435;868,5;5187;0;33657;-151;100,0;66;6773;5187;2;8;0,2;2;3;0;2;3
15.12.2024;23:25;441;435;869,4;5094;0;33626;-153;100,0;68;6770;5094;2;8;0,2;2;3;0;2;3
15.12.2024;23:30;440;435;869,4;5120;0;33661;-154;100,0;57;6775;5120;2;8;0,2;2;3;0;2;3
15.12.2024;23:35;439;435;869,4;5165;0;33682;-153;100,0;61;6778;5165;2;8;0,2;2;3;0;2;3
15.12.2024;23:40;439;435;868,5;5076;0;33675;-159;100,0;64;6778;5076;2;8;0,2;2;3;0;2;3
15.12.2024;23:45;438;435;868,5;5108;0;33825;-293;100,0;-73;6796;5108;2;8;0,2;2;3;0;2;3
15.12.2024;23:50;438;435;868,5;5149;0;33655;-398;100,0;-182;6752;5149;2;8;0,2;2;3;0;2;3
15.12.2024;23:55;437;435;868,5;5159;0;33697;-361;100,0;-146;6765;5159;2;8;0,2;2;3;0;2;3
16.12.2024;00:00;437;435;868,5;5104;0;33722;-359;100,0;-141;6773;5104;2;8;0,2;2;3;0;2;3
16.12.2024;00:05;437;435;867,6;5139;0;33697;-392;100,0;-179;6765;5139;2;8;0,2;2;3;0;2;3
16.12.2024;00:10;435;435;868,5;5114;0;33709;-391;100,0;-174;6768;5114;2;8;0,2;2;3;0;2;3
16.12.2024;00:15;435;435;868,5;5116;0;33723;-393;100,0;-175;6770;5116;2;8;0,2;2;3;0;2;3
16.12.2024;00:20;435;435;869,4;5052;0;33718;-526;97,0;-316;6755;5052;2;8;0,2;2;3;0;2;3
16.12.2024;00:25;435;435;869,4;4979;0;33883;-485;95,5;-276;6794;4979;2;8;0,2;2;3;0;2;3
16.12.2024;00:30;435;435;869,4;4991;0;33789;-871;95,5;-667;6736;4991;2;8;0,2;2;3;0;2;3
16.12.2024;00:35;435;435;869,4;5011;0;33752;-310;95,5;-108;6781;5011;2;8;0,2;2;3;0;2;3
16.12.2024;00:40;435;435;869,4;5023;0;33658;-418;95,5;-215;6752;5023;2;8;0,2;2;3;0;2;3
16.12.2024;00:45;435;435;869,4;5011;0;33723;-348;95,5;-146;6770;5011;2;8;0,2;2;3;0;2;3
16.12.2024;00:50;436;435;869,4;4995;0;33725;-352;95,5;-146;6773;4995;2;8;0,2;2;3;0;2;3
16.12.2024;00:55;436;435;868,5;5062;0;33810;-350;97,0;-144;6788;5062;2;8;0,2;2;3;0;2;3
16.12.2024;01:00;435;435;869,4;5033;0;33747;-391;97,0;-181;6768;5033;2;8;0,2;2;3;0;2;3
16.12.2024;01:05;435;435;869,4;5041;0;33810;-422;97,0;-208;6775;5041;2;8;0,2;2;3;0;2;3
16.12.2024;01:10;435;435;869,4;5062;0;33702;-353;97,0;-144;6762;5062;2;8;0,2;2;3;0;2;3
16.12.2024;01:15;435;435;869,4;5035;0;33879;-566;97,0;-356;6786;5035;2;8;0,2;2;3;0;2;3
16.12.2024;01:20;435;435;869,4;4985;0;33862;-453;95,5;-252;6788;4985;2;8;0,2;2;3;0;2;3
16.12.2024;01:25;435;435;869,4;4975;0;33866;-494;95,5;-285;6786;4975;2;8;0,2;2;3;0;2;3
16.12.2024;01:30;435;435;869,4;4938;0;33757;-418;95,5;-212;6773;4938;2;8;0,2;2;3;0;2;3
16.12.2024;01:35;435;435;869,4;5019;0;33706;-529;95,5;-326;6752;5019;2;8;0,2;2;3;0;2;3
16.12.2024;01:40;435;435;869,4;4995;0;33731;-528;95,5;-321;6757;4995;2;8;0,1;2;3;0;2;3
16.12.2024;01:45;435;435;869,4;4981;0;33730;-494;95,5;-283;6762;4981;2;8;0,2;2;3;0;2;3
16.12.2024;01:50;435;435;869,4;4999;0;33743;-420;95,5;-219;6768;4999;2;8;0,2;2;3;0;2;3
16.12.2024;01:55;435;435;869,4;4979;0;33776;-419;95,5;-215;6775;4979;2;8;0,1;2;3;0;2;3
16.12.2024;02:00;435;435;869,4;4997;0;33774;-417;95,5;-217;6773;4997;2;8;0,1;2;3;0;2;3
16.12.2024;02:05;435;435;869,4;4983;0;33743;-416;95,5;-210;6765;4983;2;8;0,1;2;3;0;2;3
16.12.2024;02:10;435;435;869,4;4950;0;33924;-514;95,5;-313;6799;4950;2;8;0,1;2;3;0;2;3
16.12.2024;02:15;435;435;869,4;5013;0;33905;-622;95,5;-420;6786;5013;2;8;0,1;2;3;0;2;3
16.12.2024;02:20;435;435;869,4;5005;0;33902;-621;95,5;-422;6783;5005;2;8;0,1;2;3;0;2;3
16.12.2024;02:25;435;435;869,4;4970;0;33895;-622;95,5;-420;6786;4970;2;8;0,1;2;3;0;2;3
16.12.2024;02:30;435;435;869,4;4977;0;33755;-653;95,5;-446;6752;4977;2;8;0,1;2;3;0;2;3
16.12.2024;02:35;435;435;870,4;5007;0;33800;-591;95,5;-389;6770;5007;2;8;0,1;2;3;0;2;3
16.12.2024;02:40;435;435;870,4;5017;0;33783;-587;95,5;-389;6760;5017;2;8;0,1;2;3;0;2;3
16.12.2024;02:45;435;435;869,4;4910;0;33801;-579;94,0;-380;6768;4910;2;8;0,2;2;3;0;2;3
16.12.2024;02:50;435;435;869,4;4946;0;33828;-692;94,0;-490;6765;4946;2;8;0,2;2;3;0;2;3
16.12.2024;02:55;435;435;869,4;4894;0;33804;-690;94,0;-490;6762;4894;2;8;0,1;2;3;0;2;3
16.12.2024;03:00;435;435;869,4;4940;0;33794;-685;94,0;-483;6757;4940;2;8;0,1;2;3;0;2;3
16.12.2024;03:05;435;435;869,4;4973;0;33782;-551;94,0;-356;6765;4973;2;8;0,1;2;3;0;2;3
16.12.2024;03:10;435;435;869,4;4970;0;33786;-551;94,0;-352;6765;4970;2;8;0,1;2;3;0;2;3
16.12.2024;03:15;435;435;869,4;4926;0;33937;-545;94,0;-347;6796;4926;2;8;0,1;2;3;0;2;3
16.12.2024;03:20;436;435;869,4;4983;0;33858;-546;94,0;-345;6786;4983;2;8;0,1;2;3;0;2;3
16.12.2024;03:25;436;435;869,4;4928;0;33764;-552;94,0;-345;6762;4956;2;8;0,2;2;3;0;2;3
16.12.2024;03:30;435;435;869,4;4987;0;33761;-552;95,5;-347;6762;4987;2;8;0,2;2;3;0;2;3
16.12.2024;03:35;435;435;869,4;4995;0;33825;-550;95,5;-340;6775;4995;2;8;0,1;2;3;0;2;3
16.12.2024;03:40;435;435;869,4;4973;0;33810;-552;95,5;-351;6770;4973;2;8;0,1;2;3;0;2;3
16.12.2024;03:45;435;435;869,4;5033;0;33960;-655;95,5;-451;6794;5033;2;8;0,1;2;3;0;2;3
16.12.2024;03:50;435;435;870,4;5001;0;33775;-622;95,5;-418;6760;5001;2;8;0,1;2;3;0;2;3
16.12.2024;03:55;435;435;869,4;4944;0;33896;-586;95,5;-382;6786;4944;2;8;0,1;2;3;0;2;3
16.12.2024;04:00;435;435;869,4;4950;0;33815;-487;94,0;-288;6778;4950;2;8;0,1;2;3;0;2;3
16.12.2024;04:05;435;435;869,4;5011;0;33821;-472;94,0;-274;6783;5011;2;8;0,1;2;3;0;2;3
16.12.2024;04:10;435;435;869,4;4979;0;33768;-445;94,0;-241;6770;4979;2;8;0,1;2;3;0;2;3
16.12.2024;04:15;435;435;869,4;4960;0;33784;-445;94,0;-247;6773;4960;2;8;0,1;2;3;0;2;3
16.12.2024;04:20;435;435;869,4;4989;0;33734;-340;94,0;-137;6770;4989;2;8;0,1;2;3;0;2;3
16.12.2024;04:25;435;435;869,4;4968;0;33727;-348;94,0;-142;6773;4968;2;8;0,1;2;3;0;2;3
16.12.2024;04:30;435;435;869,4;4928;0;33862;-351;94,0;-179;6794;4950;2;8;0,1;2;3;0;2;3
16.12.2024;04:35;435;435;869,4;4932;0;33828;-515;94,0;-321;6775;4932;2;8;0,1;2;3;0;2;3
16.12.2024;04:40;435;435;869,4;4952;0;33748;-451;94,0;-257;6765;4952;2;8;0,1;2;3;0;2;3
16.12.2024;04:45;435;435;869,4;4952;0;33836;-584;94,0;-382;6773;4920;2;8;0,1;2;3;0;2;3
16.12.2024;04:50;436;435;870,4;4956;0;33711;-309;94,0;-108;6765;4956;2;8;0,1;2;3;0;2;3
16.12.2024;04:55;435;435;869,4;4968;0;33618;-241;95,5;-30;6755;4968;2;8;0,1;2;3;0;2;3
16.12.2024;05:00;435;435;869,4;4997;0;33659;-147;95,5;59;6773;4997;2;8;0,1;2;3;0;2;3
16.12.2024;05:05;435;435;869,4;5015;0;33639;-147;95,5;52;6770;5015;2;8;0,1;2;3;0;2;3
16.12.2024;05:10;435;435;869,4;5025;0;33610;-91;95,5;115;6765;4962;2;8;0,1;2;3;0;2;3
16.12.2024;05:15;435;435;870,4;4968;0;33610;-72;94,0;128;6770;4968;2;8;0,1;2;3;0;2;3
16.12.2024;05:20;435;435;870,4;4966;0;33543;-26;94,0;177;6762;4966;2;8;0,1;2;3;0;2;3
16.12.2024;05:25;435;435;869,4;4938;0;33398;-26;94,0;177;6734;4938;2;8;0,1;2;3;0;2;3
16.12.2024;05:30;435;435;870,4;4904;0;33383;-17;94,0;191;6729;4904;2;8;0,1;2;3;0;2;3
16.12.2024;05:35;435;435;870,4;4942;0;33368;-24;94,0;184;6723;4942;2;8;0,1;2;3;0;2;3
16.12.2024;05:40;435;435;870,4;4889;0;33308;-23;92,5;179;6715;4889;2;8;0,1;2;3;0;2;3
16.12.2024;05:45;435;435;870,4;4914;0;33310;-22;92,5;177;6715;4914;2;8;0,1;2;3;0;2;3
16.12.2024;05:50;436;435;870,4;4894;0;33258;-18;92,5;182;6700;4894;2;8;0,1;2;3;0;2;3
16.12.2024;05:55;435;435;869,4;4924;0;33253;-24;92,5;175;6705;4924;2;8;0,1;2;3;0;2;3
16.12.2024;06:00;435;435;869,4;4962;0;33209;-29;94,0;175;6692;4962;2;8;0,1;2;3;0;2;3
16.12.2024;06:05;436;435;869,4;4958;0;33455;-17;94,0;182;6742;4958;2;8;0,1;2;3;0;2;3
16.12.2024;06:10;436;435;869,4;4916;0;33379;-25;94,0;161;6729;4944;2;8;0,1;2;3;0;2;3
16.12.2024;06:15;435;435;869,4;4932;0;33321;-23;94,0;184;6718;4932;2;8;0,1;2;3;0;2;3
16.12.2024;06:20;435;435;869,4;4960;0;33257;-21;94,0;181;6705;4960;2;8;0,1;2;3;0;2;3
16.12.2024;06:25;436;435;870,4;4944;0;33138;-27;94,0;175;6676;4944;2;8;0,1;2;3;0;2;3
16.12.2024;06:30;436;435;868,5;4968;0;33195;-23;94,0;175;6689;4968;2;8;0,0;2;3;0;2;3
16.12.2024;06:35;435;435;869,4;4960;0;33172;-27;94,0;177;6687;4960;2;8;0,0;2;3;0;2;3
16.12.2024;06:40;435;435;869,4;4932;0;33127;-24;94,0;189;6676;4932;2;8;0,0;2;3;0;2;3
16.12.2024;06:45;435;435;869,4;4926;0;33111;-23;94,0;186;6666;4950;2;8;0,0;2;3;0;2;3
16.12.2024;06:50;436;435;870,4;4940;0;33292;-13;94,0;191;6713;4902;2;8;0,0;2;3;0;2;3
16.12.2024;06:55;435;435;870,4;4934;0;33243;-8;94,0;198;6705;4934;2;8;0,0;2;3;0;2;3
16.12.2024;07:00;435;435;869,4;4970;0;33196;-15;94,0;188;6695;4960;2;8;0,0;2;3;0;2;3
16.12.2024;07:05;435;435;870,4;4962;0;33378;-11;94,0;194;6731;4962;2;8;0,1;2;3;0;2;3
16.12.2024;07:10;435;435;869,4;4942;0;33360;-10;94,0;196;6729;4942;2;8;0,1;2;3;0;2;3
16.12.2024;07:15;435;435;869,4;4993;0;33341;-10;94,0;194;6723;4993;2;8;0,1;2;3;0;2;3
16.12.2024;07:20;435;435;869,4;4954;0;33340;-7;94,0;198;6718;4954;2;8;0,1;2;3;0;2;3
16.12.2024;07:25;435;435;869,4;4920;0;33154;-10;94,0;200;6687;4920;2;8;0,1;2;3;0;2;3
16.12.2024;07:30;435;435;869,4;4932;0;33081;-15;94,0;196;6674;4932;2;8;0,1;2;3;0;2;3
16.12.2024;07:35;435;435;870,4;4940;0;33058;-8;92,5;188;6669;4940;2;8;0,1;2;3;0;2;3
16.12.2024;07:40;435;435;870,4;4885;0;33008;-12;92,5;198;6656;4885;2;8;0,1;2;3;0;2;3
16.12.2024;07:45;435;435;870,4;4936;0;33350;0;92,5;198;6731;4936;2;8;0,1;2;3;0;2;3
16.12.2024;07:50;435;435;869,4;4908;0;33308;-1;92,5;198;6721;4908;2;8;0,1;2;3;0;2;3
16.12.2024;07:55;435;435;870,4;4871;0;33303;5;92,5;208;6721;4871;2;8;0,1;2;3;0;2;3
16.12.2024;08:00;435;435;870,4;4946;0;33310;3;92,5;200;6721;4946;2;8;0,1;2;3;0;2;3
16.12.2024;08:05;435;435;870,4;4877;0;33265;3;92,5;205;6710;4877;2;8;0,1;2;3;0;2;3
16.12.2024;08:10;435;435;869,4;4906;0;33334;2;92,5;214;6723;4906;2;8;0,1;2;3;0;2;3
16.12.2024;08:15;435;435;870,4;4924;0;33320;6;92,5;203;6729;4924;2;8;0,0;2;3;0;2;3
16.12.2024;08:20;436;435;870,4;4940;0;33321;0;92,5;208;6723;4940;2;8;0,0;2;3;0;2;3
16.12.2024;08:25;436;435;870,4;4916;0;33508;8;92,5;205;6760;4916;2;8;0,0;2;3;0;2;3
16.12.2024;08:30;435;435;870,4;4891;0;32993;-10;92,5;191;6656;4891;2;8;0,1;2;3;0;2;3
16.12.2024;08:35;436;435;870,4;4904;0;32746;-14;92,5;194;6609;4904;2;8;0,1;2;3;0;2;3
16.12.2024;08:40;436;435;870,4;4916;0;33368;3;92,5;198;6734;4916;2;8;0,0;2;3;0;2;3
16.12.2024;08:45;435;435;869,4;4979;0;33371;5;94,0;210;6739;4926;2;8;0,0;2;3;0;2;3
16.12.2024;08:50;435;435;869,4;4958;0;33331;0;94,0;208;6723;4958;2;8;0,0;2;3;0;2;3
16.12.2024;08:55;435;435;869,4;4995;0;33031;-7;94,0;201;6663;4995;2;8;0,1;2;3;0;2;3
16.12.2024;09:00;435;435;870,4;4908;0;33262;8;92,5;210;6710;4908;2;8;0,1;2;3;0;2;3
16.12.2024;09:05;435;435;870,4;4916;0;33407;7;92,4;205;6744;4918;2;8;0,1;2;3;0;2;3
16.12.2024;09:10;435;435;869,4;4859;0;33426;12;90,9;208;6749;4859;2;8;0,1;2;3;0;2;3
16.12.2024;09:15;435;435;870,4;4843;0;33455;16;91,0;212;6755;4843;2;8;0,1;2;3;0;2;3
16.12.2024;09:20;436;435;869,4;4839;0;33409;14;91,0;210;6742;4883;2;8;0,1;2;3;0;2;3
16.12.2024;09:25;436;435;869,4;4845;0;33516;8;91,0;201;6762;4845;2;8;0,1;2;3;0;2;3
16.12.2024;09:30;435;435;869,4;4881;0;33582;3;92,5;198;6773;4881;2;8;0,1;2;3;0;2;3
16.12.2024;09:35;435;435;870,4;4894;0;33279;-6;92,5;194;6715;4894;2;8;0,1;2;3;0;2;3
16.12.2024;09:40;435;435;869,4;4902;0;33178;-16;92,4;186;6695;4902;2;8;0,1;2;3;0;2;3
16.12.2024;09:45;435;435;870,4;4928;0;33148;-13;92,5;189;6689;4928;2;8;0,1;2;3;0;2;3
16.12.2024;09:50;435;435;870,4;4912;0;33166;-8;92,4;189;6689;4912;2;8;0,1;2;3;0;2;3
16.12.2024;09:55;434;435;869,4;4918;0;33200;-12;92,5;191;6700;4918;2;8;0,1;2;3;0;2;3
16.12.2024;10:00;435;435;869,4;4869;0;33165;-6;91,0;186;6689;4869;2;8;0,1;2;3;0;2;3
16.12.2024;10:05;435;435;870,4;4881;0;33086;-13;91,0;188;6674;4881;2;8;0,1;2;3;0;2;3
16.12.2024;10:10;435;435;870,4;4867;0;32920;-8;91,0;198;6643;4867;2;8;0,1;2;3;0;2;3
16.12.2024;10:15;435;435;869,4;4853;0;32955;-9;91,0;194;6645;4853;2;8;0,1;2;3;0;2;3
16.12.2024;10:20;435;435;869,4;4847;0;33195;-9;91,0;191;6689;4847;2;8;0,1;2;3;0;2;3
16.12.2024;10:25;435;435;869,4;4841;0;33147;-8;91,0;191;6679;4841;2;8;0,1;2;3;0;2;3
16.12.2024;10:30;435;435;870,4;4869;0;33069;-8;91,0;189;6663;4869;2;8;0,1;2;3;0;2;3
16.12.2024;10:35;435;435;870,4;4851;0;32947;-20;91,0;175;6643;4851;2;8;0,1;2;3;0;2;3
16.12.2024;10:40;435;435;869,4;4877;0;33080;-8;91,0;182;6666;4877;2;8;0,1;2;3;0;2;3
16.12.2024;10:45;436;435;869,4;4879;0;32843;-13;92,4;186;6619;4920;2;8;0,1;2;3;0;2;3
16.12.2024;10:50;435;435;870,4;4877;0;32862;-15;92,5;191;6627;4877;2;8;0,1;2;3;0;2;3
16.12.2024;10:55;435;435;869,4;4891;0;32846;-17;92,5;191;6622;4891;2;8;0,1;2;3;0;2;3
16.12.2024;11:00;435;435;868,5;4906;0;33661;-129;92,5;64;6783;4906;2;8;0,1;2;3;0;2;3
16.12.2024;11:05;435;435;869,4;4885;0;33593;-126;92,5;69;6765;4885;2;8;0,1;2;3;0;2;3
16.12.2024;11:10;435;435;870,4;4853;0;33556;-125;91,0;71;6762;4853;2;8;0,1;2;3;0;2;3
16.12.2024;11:15;435;435;869,4;4869;0;33691;-120;91,0;73;6786;4869;2;8;0,1;2;3;0;2;3
16.12.2024;11:20;435;435;870,4;4823;0;33747;-224;91,0;-30;6788;4823;2;8;0,1;2;3;0;2;3
16.12.2024;11:25;435;435;870,4;4827;0;33643;-226;89,5;-38;6770;4827;2;8;0,1;2;3;0;2;3
16.12.2024;11:30;435;435;869,4;4784;0;33770;-225;89,5;-43;6794;4784;2;8;0,2;2;3;0;2;3
16.12.2024;11:35;435;435;869,4;4813;0;33740;-434;89,5;-248;6768;4776;2;8;0,2;2;3;0;2;3
16.12.2024;11:40;436;435;870,4;4784;0;33499;-25;89,5;165;6752;4784;2;8;0,2;2;3;0;2;3
16.12.2024;11:45;435;435;869,4;4825;0;33465;-21;91,0;172;6747;4825;2;8;0,2;2;3;0;2;3
16.12.2024;11:50;435;435;869,4;4827;0;33208;-21;91,0;177;6695;4827;2;8;0,2;2;3;0;2;3
16.12.2024;11:55;435;435;869,4;4898;0;33265;-22;91,0;175;6705;4898;2;8;0,2;2;3;0;2;3
16.12.2024;12:00;435;435;869,4;4853;0;33401;-18;91,0;174;6731;4875;2;8;0,2;2;3;0;2;3
16.12.2024;12:05;435;435;869,4;4902;0;33476;-17;91,0;172;6744;4902;2;8;0,2;2;3;0;2;3
16.12.2024;12:10;435;435;869,4;4861;0;33642;-48;91,0;141;6778;4861;2;8;0,2;2;3;0;2;3
16.12.2024;12:15;435;435;869,4;4873;0;33581;-48;91,0;139;6765;4873;2;8;0,2;2;3;0;2;3
16.12.2024;12:20;435;435;869,4;4841;0;33631;-48;91,0;144;6775;4841;2;8;0,2;2;3;0;2;3
16.12.2024;12:25;435;435;869,4;4853;0;33507;-30;91,0;161;6749;4853;2;8;0,2;2;3;0;2;3
16.12.2024;12:30;435;435;869,4;4863;0;33635;-57;91,0;139;6775;4863;2;8;0,2;2;3;0;2;3
16.12.2024;12:35;435;435;869,4;4857;0;33677;-126;91,0;61;6775;4857;2;8;0,2;2;3;0;2;3
16.12.2024;12:40;435;435;869,4;4827;0;33542;-12;89,5;172;6760;4827;2;8;0,2;2;3;0;2;3
16.12.2024;12:45;435;435;869,4;4815;0;33392;-16;89,5;175;6731;4815;2;8;0,2;2;3;0;2;3
16.12.2024;12:50;435;435;869,4;4835;0;33549;-13;89,5;175;6762;4835;2;8;0,2;2;3;0;2;3
16.12.2024;12:55;435;435;869,4;4742;0;33717;-185;89,5;7;6783;4742;2;8;0,2;2;3;0;2;3
16.12.2024;13:00;435;435;869,4;4796;0;33703;-216;89,5;-26;6778;4796;2;8;0,3;2;3;0;2;3
16.12.2024;13:05;435;435;868,5;4808;0;33689;-218;89,5;-28;6775;4808;2;8;0,2;2;3;0;2;3
16.12.2024;13:10;436;435;869,4;4817;0;33596;-43;89,5;146;6768;4817;2;8;0,2;2;3;0;2;3
16.12.2024;13:15;435;435;869,4;4859;0;33647;-40;91,0;155;6783;4859;2;8;0,2;2;3;0;2;3
16.12.2024;13:20;435;435;868,5;4808;0;33631;-141;91,0;45;6773;4808;2;8;0,2;2;3;0;2;3
16.12.2024;13:25;435;435;868,5;4847;0;33592;-81;91,0;115;6765;4847;2;8;0,3;2;3;0;2;3
16.12.2024;13:30;435;435;868,5;4887;0;33642;-35;91,0;153;6783;4887;2;8;0,3;2;3;0;2;3
16.12.2024;13:35;435;435;868,5;4800;0;33585;-34;89,5;155;6765;4800;2;8;0,3;2;3;0;2;3
16.12.2024;13:40;435;435;869,4;4776;0;33548;-36;89,5;153;6760;4776;2;8;0,3;2;3;0;2;3
16.12.2024;13:45;435;435;868,5;4817;0;33459;-19;89,5;170;6744;4817;2;8;0,3;2;3;0;2;3
16.12.2024;13:50;435;435;868,5;4802;0;33473;-17;89,5;168;6744;4802;2;8;0,3;2;3;0;2;3
16.12.2024;13:55;435;435;868,5;4808;0;33556;-18;89,5;153;6773;4808;2;8;0,3;2;3;0;2;3
16.12.2024;14:00;435;435;869,4;4825;0;33464;-18;89,5;174;6749;4825;2;8;0,3;2;3;0;2;3
16.12.2024;14:05;435;435;868,5;4800;0;33469;-18;89,5;165;6749;4800;2;8;0,3;2;3;0;2;3
16.12.2024;14:10;435;435;869,4;4815;0;33405;-21;89,5;165;6731;4815;2;8;0,3;2;3;0;2;3
16.12.2024;14:15;435;435;869,4;4788;0;33376;-15;89,5;179;6729;4788;2;8;0,3;2;3;0;2;3
16.12.2024;14:20;436;435;869,4;4825;0;33389;-22;89,5;161;6729;4825;2;8;0,3;2;3;0;2;3
16.12.2024;14:25;435;435;869,4;4815;0;33280;-22;89,5;167;6708;4815;2;8;0,3;2;3;0;2;3
16.12.2024;14:30;436;435;867,6;4790;0;33449;-17;89,5;172;6747;4790;2;8;0,3;2;3;0;2;3
16.12.2024;14:35;435;435;868,5;4861;0;33507;-24;90,9;172;6755;4861;2;8;0,3;2;3;0;2;3
16.12.2024;14:40;435;435;868,5;4861;0;33598;-17;90,9;181;6773;4861;2;8;0,3;2;3;0;2;3
16.12.2024;14:45;435;435;868,5;4839;0;33573;-15;91,0;179;6770;4839;2;8;0,3;2;3;0;2;3
16.12.2024;14:50;435;435;868,5;4891;0;33654;-15;91,0;174;6783;4891;2;8;0,3;2;3;0;2;3
16.12.2024;14:55;435;435;869,4;4806;0;33609;-18;89,5;165;6775;4806;2;8;0,3;2;3;0;2;3
16.12.2024;15:00;435;435;869,4;4810;0;33500;-16;89,5;168;6752;4810;2;8;0,3;2;3;0;2;3
16.12.2024;15:05;435;435;868,5;4839;0;33435;-20;89,5;165;6739;4839;2;8;0,3;2;3;0;2;3
16.12.2024;15:10;436;435;868,5;4802;0;33519;-14;89,5;172;6760;4802;2;8;0,3;2;3;0;2;3
16.12.2024;15:15;436;435;867,6;4871;0;33616;-13;90,9;170;6773;4871;2;8;0,3;2;3;0;2;3
16.12.2024;15:20;436;435;868,5;4924;0;33629;-25;92,4;174;6778;4924;2;8;0,3;2;3;0;2;3
16.12.2024;15:25;435;435;867,6;4902;0;33879;-426;92,4;-233;6796;4902;2;8;0,3;2;3;0;2;3
16.12.2024;15:30;436;435;867,6;4970;0;33495;-24;94,0;177;6749;4970;2;8;0,3;2;3;0;2;3
16.12.2024;15:35;436;435;868,5;4962;0;33501;-23;94,0;175;6752;4962;2;8;0,3;2;3;0;2;3
16.12.2024;15:40;436;435;868,5;5029;0;33297;-27;95,5;181;6708;5029;2;8;0,3;2;3;0;2;3
16.12.2024;15:45;435;435;867,6;5013;0;33501;-30;97,0;184;6749;5062;2;8;0,3;2;3;0;2;3
16.12.2024;15:50;435;435;867,6;5037;0;33722;-31;97,0;153;6801;5037;2;8;0,3;2;3;0;2;3
16.12.2024;15:55;435;435;867,6;5084;0;33424;-24;97,0;186;6734;5084;2;8;0,3;2;3;0;2;3
16.12.2024;16:00;435;435;867,6;5045;0;33232;-28;96,9;189;6697;5045;2;8;0,3;2;3;0;2;3
16.12.2024;16:05;435;435;867,6;5025;0;33499;-24;97,0;188;6749;5025;2;8;0,3;2;3;0;2;3
16.12.2024;16:10;435;435;868,5;4968;0;33674;-245;95,5;-43;6765;4968;2;8;0,3;2;3;0;2;3
16.12.2024;16:15;434;435;868,5;4991;0;33535;-51;95,5;161;6755;4991;2;8;0,3;2;3;0;2;3
16.12.2024;16:20;435;435;867,6;5041;0;33354;-21;95,5;184;6721;5041;2;8;0,3;2;3;0;2;3
16.12.2024;16:25;435;435;867,6;4999;0;33428;-19;95,5;188;6731;4999;2;8;0,3;2;3;0;2;3
16.12.2024;16:30;435;435;867,6;5001;0;33279;-25;95,5;189;6705;5001;2;8;0,3;2;3;0;2;3
16.12.2024;16:35;435;435;867,6;5003;0;33036;-22;95,5;193;6656;5003;2;8;0,3;2;3;0;2;3
16.12.2024;16:40;435;435;867,6;5029;0;33537;-12;96,9;198;6757;5029;2;8;0,3;2;3;0;2;3
16.12.2024;16:45;436;435;867,6;5084;0;33503;-20;98,5;193;6755;5084;2;8;0,3;2;3;0;2;3
16.12.2024;16:50;436;435;867,6;5120;0;33758;-115;100,0;95;6799;5120;2;8;0,3;2;3;0;2;3
16.12.2024;16:55;436;435;867,6;5139;0;33723;-185;100,0;30;6783;5139;2;8;0,3;2;3;0;2;3
16.12.2024;17:00;436;435;867,6;5159;0;33605;-193;100,0;23;6762;5159;2;8;0,3;2;3;0;2;3
16.12.2024;17:05;437;435;867,6;5118;0;33736;-188;100,0;30;6786;5118;2;8;0,3;2;3;0;2;3
16.12.2024;17:10;438;435;867,6;5126;0;33166;19;100,0;245;6689;5126;2;8;0,3;2;3;0;2;3
16.12.2024;17:15;438;435;867,6;5133;0;33672;33;100,0;245;6794;5133;2;8;0,3;2;3;0;2;3
16.12.2024;17:20;439;435;867,6;5126;0;33613;-79;100,0;139;6778;5126;2;8;0,3;2;3;0;2;3
16.12.2024;17:25;439;435;867,6;5090;0;33685;-309;100,0;-89;6775;5090;2;8;0,3;2;3;0;2;3
16.12.2024;17:30;439;435;867,6;5143;0;33554;-170;100,0;45;6762;5143;2;8;0,3;2;3;0;2;3
16.12.2024;17:35;439;435;866,7;5122;0;33576;-18;100,0;196;6778;5122;2;8;0,3;2;3;0;2;3
16.12.2024;17:40;440;435;867,6;5116;0;33517;-16;100,0;203;6770;5116;2;8;0,3;2;3;0;2;3
16.12.2024;17:45;441;435;868,5;5165;0;33273;13;100,0;231;6721;5165;2;8;0,3;2;3;0;2;3
16.12.2024;17:50;441;435;867,6;5114;0;32777;-7;100,0;220;6614;5114;2;8;0,3;2;3;0;2;3
16.12.2024;17:55;441;435;867,6;5100;0;33193;0;100,0;226;6697;5100;2;8;0,3;2;3;0;2;3
16.12.2024;18:00;441;435;867,6;5149;0;33611;-289;100,0;-71;6760;5149;2;8;0,3;2;3;0;2;3
16.12.2024;18:05;441;435;868,5;5124;0;33635;-260;100,0;-38;6768;5124;2;8;0,3;2;3;0;2;3
16.12.2024;18:10;441;435;867,6;5096;0;33651;-261;100,0;-40;6770;5096;2;8;0,3;2;3;0;2;3
16.12.2024;18:15;441;435;867,6;5126;0;33660;-263;100,0;-42;6773;5120;2;8;0,3;2;3;0;2;3
16.12.2024;18:20;440;435;867,6;5116;0;33730;-255;100,0;-35;6788;5116;2;8;0,3;2;3;0;2;3
16.12.2024;18:25;464;435;867,6;5128;0;33656;-258;100,0;-43;6770;5128;2;8;0,3;2;3;0;2;3
16.12.2024;18:30;463;435;868,5;5130;0;33673;-257;100,0;-43;6775;5130;2;8;0,3;2;3;0;2;3
16.12.2024;18:35;463;435;867,6;5118;0;33694;-259;100,0;-42;6778;5118;2;8;0,3;2;3;0;2;3
16.12.2024;18:40;462;435;868,5;5133;0;33595;-170;100,0;52;6762;5133;2;8;0,3;2;3;0;2;3
16.12.2024;18:45;462;435;868,5;5118;0;33479;14;100,0;234;6760;5118;2;8;0,3;2;3;0;2;3
16.12.2024;18:50;462;435;868,5;5171;0;33537;13;100,0;229;6770;5171;2;8;0,3;2;3;0;2;3
16.12.2024;18:55;461;435;868,5;5185;0;33548;14;100,0;227;6770;5185;2;8;0,3;2;3;0;2;3
16.12.2024;19:00;461;435;868,5;5114;0;33572;17;100,0;238;6775;5114;2;8;0,3;2;3;0;2;3
16.12.2024;19:05;461;435;868,5;5135;0;33560;11;100,0;231;6773;5135;2;8;0,3;2;3;0;2;3
16.12.2024;19:10;459;435;868,5;5116;0;33728;-188;100,0;33;6794;5116;2;8;0,3;2;3;0;2;3
16.12.2024;19:15;459;435;868,5;5149;0;33714;-190;100,0;31;6794;5149;2;8;0,3;2;3;0;2;3
16.12.2024;19:20;459;435;868,5;5098;0;33750;-254;100,0;-38;6788;5098;2;8;0,3;2;3;0;2;3
16.12.2024;19:25;459;435;867,6;5096;0;33702;-257;100,0;-36;6783;5096;2;8;0,3;2;3;0;2;3
16.12.2024;19:30;458;435;868,5;5169;0;33701;-258;100,0;-45;6783;5169;2;8;0,3;2;3;0;2;3
16.12.2024;19:35;457;435;868,5;5130;0;33698;-258;100,0;-40;6786;5130;2;8;0,3;2;3;0;2;3
16.12.2024;19:40;457;435;868,5;5137;0;33686;-259;100,0;-42;6775;5137;2;8;0,3;2;3;0;2;3
16.12.2024;19:45;457;435;868,5;5143;0;33677;-258;100,0;-36;6778;5143;2;8;0,3;2;3;0;2;3
16.12.2024;19:50;456;435;868,5;5098;0;33705;-258;100,0;-40;6786;5098;2;8;0,3;2;3;0;2;3
16.12.2024;19:55;456;435;868,5;5122;0;33711;-253;100,0;-31;6788;5122;2;8;0,3;2;3;0;2;3
16.12.2024;20:00;455;435;868,5;5126;0;33749;-251;100,0;-35;6794;5126;2;8;0,2;2;3;0;2;3
16.12.2024;20:05;455;435;868,5;5078;0;33770;-250;100,0;-30;6796;5078;2;8;0,3;2;3;0;2;3
16.12.2024;20:10;454;435;868,5;5147;0;33800;-321;100,0;-101;6796;5147;2;8;0,3;2;3;0;2;3
16.12.2024;20:15;454;435;868,5;5153;0;33641;-331;100,0;-115;6760;5153;2;8;0,3;2;3;0;2;3
16.12.2024;20:20;453;435;868,5;5137;0;33637;-327;100,0;-109;6765;5137;2;8;0,3;2;3;0;2;3
16.12.2024;20:25;453;435;868,5;5135;0;33660;-328;100,0;-111;6768;5135;2;8;0,3;2;3;0;2;3
16.12.2024;20:30;452;435;868,5;5120;0;33664;-324;100,0;-102;6765;5120;2;8;0,3;2;3;0;2;3
16.12.2024;20:35;451;435;868,5;5122;0;33706;-323;100,0;-108;6775;5122;2;8;0,3;2;3;0;2;3
16.12.2024;20:40;450;435;868,5;5118;0;33709;-320;100,0;-102;6778;5118;2;8;0,3;2;3;0;2;3
16.12.2024;20:45;450;435;867,6;5143;0;33675;-319;100,0;-102;6768;5143;2;8;0,3;2;3;0;2;3
16.12.2024;20:50;450;435;868,5;5128;0;33696;-318;100,0;-101;6775;5128;2;8;0,3;2;3;0;2;3
16.12.2024;20:55;449;435;868,5;5153;0;33695;-320;100,0;-101;6775;5153;2;8;0,3;2;3;0;2;3
16.12.2024;21:00;449;435;868,5;5104;0;33709;-319;100,0;-101;6778;5104;2;8;0,3;2;3;0;2;3
16.12.2024;21:05;448;435;867,6;5143;0;33721;-319;100,0;-99;6778;5143;2;8;0,3;2;3;0;2;3
16.12.2024;21:10;447;435;867,6;5128;0;33757;-319;100,0;-99;6788;5128;2;8;0,3;2;3;0;2;3
16.12.2024;21:15;447;435;867,6;5145;0;33793;-355;100,0;-139;6794;5145;2;8;0,3;2;3;0;2;3
16.12.2024;21:25;445;435;868,5;5126;0;33845;-516;100,0;-300;6786;5126;2;8;0,3;2;3;0;2;3
16.12.2024;21:30;445;435;868,5;5143;0;33702;-341;100,0;-122;6768;5143;2;8;0,3;2;3;0;2;3
16.12.2024;21:35;444;435;868,5;5126;0;33494;-27;100,0;198;6752;5126;2;8;0,2;2;3;0;2;3
16.12.2024;21:40;443;435;867,6;5130;0;33556;-20;100,0;198;6762;5130;2;8;0,3;2;3;0;2;3
16.12.2024;21:45;443;435;867,6;5137;0;33689;-18;100,0;201;6794;5137;2;8;0,2;2;3;0;2;3
16.12.2024;21:50;442;435;867,6;5133;0;33555;-37;100,0;177;6762;5133;2;8;0,2;2;3;0;2;3
16.12.2024;21:55;441;435;868,5;5130;0;33588;-32;100,0;186;6770;5130;2;8;0,2;2;3;0;2;3
16.12.2024;22:00;440;435;868,5;5110;0;33734;-98;100,0;122;6791;5110;2;8;0,2;2;3;0;2;3
16.12.2024;22:05;440;435;867,6;5120;0;33720;-132;100,0;78;6788;5120;2;8;0,2;2;3;0;2;3
16.12.2024;22:10;439;435;868,5;5163;0;33703;-166;100,0;50;6783;5163;2;8;0,2;2;3;0;2;3
16.12.2024;22:15;438;435;867,6;5147;0;33750;-168;100,0;50;6783;5147;2;8;0,2;2;3;0;2;3
16.12.2024;22:20;437;435;868,5;5153;0;33704;-170;100,0;45;6778;5153;2;8;0,2;2;3;0;2;3
16.12.2024;22:25;437;435;868,5;5151;0;33691;-168;100,0;50;6783;5151;2;8;0,2;2;3;0;2;3
16.12.2024;22:30;435;435;868,5;5143;0;33711;-169;100,0;43;6783;5143;2;8;0,2;2;3;0;2;3
16.12.2024;22:35;434;435;868,5;5058;0;33741;-168;98,5;42;6788;5058;2;8;0,2;2;3;0;2;3
16.12.2024;22:40;435;435;868,5;4975;0;33734;-157;95,5;45;6786;4975;2;8;0,2;2;3;0;2;3
16.12.2024;22:45;435;435;868,5;4952;0;33731;-219;94,0;-16;6778;4952;2;8;0,2;2;3;0;2;3
16.12.2024;22:50;435;435;868,5;4977;0;33744;-220;94,0;-23;6783;4977;2;8;0,2;2;3;0;2;3
16.12.2024;22:55;435;435;869,4;4960;0;33694;-430;94,0;-227;6760;4960;2;8;0,2;2;3;0;2;3
16.12.2024;23:00;436;435;868,5;4936;0;33693;-432;94,0;-231;6760;4936;2;8;0,2;2;3;0;2;3
16.12.2024;23:05;435;435;868,5;4970;0;33856;-465;95,5;-260;6794;4970;2;8;0,2;2;3;0;2;3
16.12.2024;23:10;435;435;868,5;4960;0;33730;-468;95,5;-259;6765;4960;2;8;0,2;2;3;0;2;3
16.12.2024;23:15;435;435;869,4;4983;0;33722;-540;95,5;-333;6760;4983;2;8;0,2;2;3;0;2;3
16.12.2024;23:20;435;435;868,5;4997;0;33753;-433;95,5;-224;6773;4997;2;8;0,2;2;3;0;2;3
16.12.2024;23:25;435;435;869,4;5021;0;33711;-470;95,5;-262;6760;4973;2;8;0,2;2;3;0;2;3
16.12.2024;23:30;435;435;869,4;4993;0;33687;-430;95,5;-224;6755;4993;2;8;0,2;2;3;0;2;3
16.12.2024;23:35;435;435;869,4;4948;0;33707;-428;94,0;-222;6762;4948;2;8;0,2;2;3;0;2;3
16.12.2024;23:40;435;435;869,4;4936;0;33856;-460;94,0;-260;6791;4952;2;8;0,2;2;3;0;2;3
16.12.2024;23:45;435;435;868,5;4966;0;33771;-498;94,0;-300;6770;4966;2;8;0,2;2;3;0;2;3
16.12.2024;23:50;435;435;868,5;4926;0;33763;-501;94,0;-297;6765;4926;2;8;0,2;2;3;0;2;3
16.12.2024;23:55;435;435;869,4;4942;0;33778;-496;94,0;-295;6773;4942;2;8;0,2;2;3;0;2;3
17.12.2024;00:00;435;435;869,4;4970;0;33768;-561;94,0;-363;6765;4970;2;8;0,2;2;3;0;2;3
17.12.2024;00:05;436;435;869,4;4948;0;33768;-561;94,0;-365;6762;4948;2;8;0,2;2;3;0;2;3
17.12.2024;00:10;436;435;869,4;4928;0;33891;-559;94,0;-358;6791;4928;2;8;0,1;2;3;0;2;3
17.12.2024;00:15;436;435;869,4;4924;0;33830;-674;94,0;-479;6770;4924;2;8;0,1;2;3;0;2;3
17.12.2024;00:20;436;435;868,5;4970;0;33746;-601;95,5;-396;6760;4970;2;8;0,1;2;3;0;2;3
17.12.2024;00:25;435;435;868,5;5011;0;33950;-802;95,5;-599;6783;5011;2;8;0,1;2;3;0;2;3
17.12.2024;00:30;435;435;869,4;5011;0;33877;-737;95,5;-526;6773;5011;2;8;0,1;2;3;0;2;3
17.12.2024;00:35;435;435;868,5;4991;0;33750;-418;95,5;-217;6775;4991;2;8;0,1;2;3;0;2;3
17.12.2024;00:40;435;435;869,4;4948;0;33697;-319;95,5;-109;6770;4948;2;8;0,1;2;3;0;2;3
17.12.2024;00:45;435;435;870,4;4985;0;33601;-253;94,0;-56;6755;4985;2;8;0,2;2;3;0;2;3
17.12.2024;00:50;435;435;869,4;5001;0;33690;-141;94,0;59;6778;5001;2;8;0,2;2;3;0;2;3
17.12.2024;00:55;435;435;869,4;4954;0;33538;-146;94,0;49;6755;4954;2;8;0,2;2;3;0;2;3
17.12.2024;01:00;435;435;869,4;4918;0;33618;-122;94,0;82;6773;4918;2;8;0,2;2;3;0;2;3
17.12.2024;01:05;435;435;869,4;4966;0;33428;-9;94,0;198;6742;4966;2;8;0,2;2;3;0;2;3
17.12.2024;01:10;435;435;868,5;4981;0;33612;-111;94,0;69;6770;4981;2;8;0,2;2;3;0;2;3
17.12.2024;01:15;435;435;868,5;4920;0;33661;-115;94,0;90;6778;4920;2;8;0,2;2;3;0;2;3
17.12.2024;01:20;435;435;868,5;4966;0;33518;-68;94,0;128;6757;4966;2;8;0,2;2;3;0;2;3
17.12.2024;01:25;435;435;869,4;4916;0;33547;-36;94,0;165;6768;4916;2;8;0,2;2;3;0;2;3
17.12.2024;01:30;435;435;868,5;4938;0;33613;-41;94,0;160;6775;4938;2;8;0,2;2;3;0;2;3
17.12.2024;01:35;435;435;869,4;4932;0;33668;-75;94,0;118;6786;4932;2;8;0,2;2;3;0;2;3
17.12.2024;01:40;435;435;869,4;4936;0;33621;-39;94,0;163;6775;4936;2;8;0,2;2;3;0;2;3
17.12.2024;01:45;435;435;869,4;4960;0;33660;-38;94,0;167;6786;4960;2;8;0,2;2;3;0;2;3
17.12.2024;01:50;435;435;869,4;4987;0;33670;-70;94,0;125;6783;4987;2;8;0,2;2;3;0;2;3
17.12.2024;01:55;435;435;869,4;4977;0;33562;-57;94,0;142;6765;4977;2;8;0,2;2;3;0;2;3
17.12.2024;02:00;435;435;869,4;4932;0;33621;-45;94,0;156;6778;4932;2;8;0,1;2;3;0;2;3
17.12.2024;02:05;435;435;868,5;4934;0;33574;-48;94,0;151;6770;4934;2;8;0,1;2;3;0;2;3
17.12.2024;02:10;435;435;869,4;4954;0;33553;-47;94,0;155;6768;4975;2;8;0,1;2;3;0;2;3
17.12.2024;02:15;435;435;868,5;4960;0;33638;-26;94,0;174;6786;4960;2;8;0,2;2;3;0;2;3
17.12.2024;02:20;435;435;869,4;4914;0;33592;-83;92,5;111;6773;4914;2;8;0,2;2;3;0;2;3
17.12.2024;02:25;435;435;869,4;4891;0;33599;-89;92,5;113;6765;4891;2;8;0,2;2;3;0;2;3
17.12.2024;02:30;435;435;869,4;4875;0;33662;-101;92,5;94;6778;4875;2;8;0,2;2;3;0;2;3
17.12.2024;02:35;435;435;869,4;4954;0;33623;-101;92,5;92;6775;4954;2;8;0,2;2;3;0;2;3
17.12.2024;02:40;435;435;869,4;4881;0;33687;-245;94,0;-35;6775;4881;2;8;0,2;2;3;0;2;3
17.12.2024;02:45;435;435;869,4;4910;0;33648;-214;94,0;-14;6770;4910;2;8;0,1;2;3;0;2;3
17.12.2024;02:50;435;435;869,4;4958;0;33764;-208;94,0;-9;6794;4958;2;8;0,1;2;3;0;2;3
17.12.2024;02:55;435;435;869,4;4920;0;33626;-244;94,0;-40;6765;4920;2;8;0,1;2;3;0;2;3
17.12.2024;03:00;435;435;869,4;4922;0;33587;-176;94,0;33;6765;4922;2;8;0,1;2;3;0;2;3
17.12.2024;03:05;435;435;869,4;4975;0;33580;-178;94,0;28;6762;4936;2;8;0,1;2;3;0;2;3
17.12.2024;03:10;435;435;869,4;4954;0;33636;-119;94,0;82;6773;4954;2;8;0,1;2;3;0;2;3
17.12.2024;03:15;435;435;869,4;4952;0;33632;-115;94,0;85;6775;4952;2;8;0,1;2;3;0;2;3
17.12.2024;03:20;435;435;869,4;4887;0;33613;-173;92,5;24;6768;4887;2;8;0,1;2;3;0;2;3
17.12.2024;03:25;435;435;869,4;4891;0;33611;-174;92,5;24;6765;4920;2;8;0,1;2;3;0;2;3
17.12.2024;03:30;435;435;869,4;4910;0;33531;-52;92,5;144;6755;4910;2;8;0,1;2;3;0;2;3
17.12.2024;03:35;435;435;869,4;4926;0;33528;-60;92,5;134;6752;4926;2;8;0,1;2;3;0;2;3
17.12.2024;03:40;435;435;869,4;4910;0;33625;-64;92,5;132;6775;4910;2;8;0,1;2;3;0;2;3
17.12.2024;03:45;435;435;870,4;4910;0;33595;-68;92,5;125;6770;4910;2;8;0,1;2;3;0;2;3
17.12.2024;03:50;435;435;869,4;4930;0;33657;-137;92,5;57;6778;4932;2;8;0,2;2;3;0;2;3
17.12.2024;03:55;435;435;869,4;4958;0;33687;-141;94,0;56;6783;4958;2;8;0,2;2;3;0;2;3
17.12.2024;04:00;435;435;869,4;4946;0;33745;-173;94,0;24;6794;4946;2;8;0,1;2;3;0;2;3
17.12.2024;04:05;435;435;869,4;4968;0;33728;-177;94,0;23;6788;4968;2;8;0,1;2;3;0;2;3
17.12.2024;04:10;435;435;869,4;4983;0;33745;-171;94,0;23;6791;4983;2;8;0,1;2;3;0;2;3
17.12.2024;04:15;435;435;869,4;4966;0;33667;-175;94,0;23;6775;4966;2;8;0,1;2;3;0;2;3
17.12.2024;04:20;435;435;869,4;4944;0;33665;-172;94,0;31;6775;4944;2;8;0,1;2;3;0;2;3
17.12.2024;04:25;435;435;869,4;4936;0;33667;-170;93,0;31;6778;4936;2;8;0,1;2;3;0;2;3
17.12.2024;04:30;435;435;870,4;4853;0;33693;-176;91,5;30;6794;4853;2;8;0,1;2;3;0;2;3
17.12.2024;04:35;435;435;869,4;4891;0;33648;-165;91,5;30;6775;4891;2;8;0,1;2;3;0;2;3
17.12.2024;04:40;436;435;869,4;4869;0;33654;-165;91,5;24;6773;4869;2;8;0,1;2;3;0;2;3
17.12.2024;04:45;436;435;869,4;4871;0;33732;-166;91,5;36;6786;4871;2;8;0,1;2;3;0;2;3
17.12.2024;04:50;436;435;869,4;4924;0;33691;-175;93,0;24;6778;4924;2;8;0,1;2;3;0;2;3
17.12.2024;04:55;435;435;870,4;4918;0;33683;-175;93,0;21;6778;4918;2;8;0,1;2;3;0;2;3
17.12.2024;05:00;435;435;870,4;4914;0;33545;-29;93,0;165;6760;4914;2;8;0,1;2;3;0;2;3
17.12.2024;05:05;435;435;869,4;4942;0;33504;-24;93,0;174;6755;4942;2;8;0,1;2;3;0;2;3
17.12.2024;05:10;435;435;869,4;4914;0;33532;-18;93,0;177;6762;4914;2;8;0,1;2;3;0;2;3
17.12.2024;05:15;435;435;869,4;4902;0;33508;-23;93,0;175;6755;4902;2;8;0,1;2;3;0;2;3
17.12.2024;05:20;435;435;869,4;4930;0;33452;-27;93,0;172;6744;4930;2;8;0,1;2;3;0;2;3
17.12.2024;05:25;435;435;869,4;4936;0;33331;-24;93,0;181;6721;4891;2;8;0,1;2;3;0;2;3
17.12.2024;05:30;435;435;869,4;4946;0;33269;-28;93,0;177;6710;4946;2;8;0,1;2;3;0;2;3
17.12.2024;05:35;435;435;870,4;4926;0;33423;-24;93,0;175;6739;4926;2;8;0,1;2;3;0;2;3
17.12.2024;05:40;435;435;870,4;4914;0;33422;-21;93,0;181;6736;4914;2;8;0,1;2;3;0;2;3
17.12.2024;05:45;435;435;869,4;4877;0;33425;-13;91,5;182;6739;4877;2;8;0,1;2;3;0;2;3
17.12.2024;05:50;435;435;870,4;4873;0;33436;-11;91,5;182;6742;4873;2;8;0,1;2;3;0;2;3
17.12.2024;05:55;435;435;869,4;4873;0;33304;-16;91,5;179;6713;4873;2;8;0,1;2;3;0;2;3
17.12.2024;06:00;436;435;870,4;4875;0;33473;-14;91,5;182;6747;4875;2;8;0,1;2;3;0;2;3
17.12.2024;06:05;435;435;870,4;4936;0;33451;-17;93,0;182;6742;4936;2;8;0,1;2;3;0;2;3
17.12.2024;06:10;436;435;869,4;4912;0;33280;-31;93,0;177;6708;4912;2;8;0,1;2;3;0;2;3
17.12.2024;06:15;435;435;869,4;4896;0;33320;-25;93,0;179;6715;4896;2;8;0,1;2;3;0;2;3
17.12.2024;06:20;436;435;869,4;4952;0;33322;-25;93,0;174;6718;4952;2;8;0,1;2;3;0;2;3
17.12.2024;06:25;435;435;869,4;4934;0;33230;-20;93,0;181;6697;4883;2;8;0,1;2;3;0;2;3
17.12.2024;06:30;435;435;869,4;4894;0;33333;-22;93,0;177;6718;4920;2;8;0,1;2;3;0;2;3
17.12.2024;06:35;435;435;869,4;4932;0;33326;-23;93,0;181;6715;4932;2;8;0,1;2;3;0;2;3
17.12.2024;06:40;435;435;869,4;4938;0;33293;-24;93,0;175;6710;4938;2;8;0,1;2;3;0;2;3
17.12.2024;06:45;435;435;869,4;4934;0;33599;-13;93,0;189;6773;4934;2;8;0,1;2;3;0;2;3
17.12.2024;06:50;435;435;869,4;4902;0;33644;-10;93,0;188;6783;4902;2;8;0,1;2;3;0;2;3
17.12.2024;06:55;435;435;869,4;4857;0;33599;-10;91,5;181;6773;4857;2;8;0,1;2;3;0;2;3
17.12.2024;07:00;435;435;869,4;4851;0;33129;-11;91,5;189;6679;4851;2;8;0,1;2;3;0;2;3
17.12.2024;07:05;435;435;870,4;4891;0;33116;19;91,5;217;6684;4891;2;8;0,1;2;3;0;2;3
17.12.2024;07:10;435;435;869,4;4877;0;33181;24;91,5;222;6692;4877;2;8;0,1;2;3;0;2;3
17.12.2024;07:15;436;435;869,4;4940;0;33192;22;93,0;222;6697;4940;2;8;0,1;2;3;0;2;3
17.12.2024;07:20;435;435;869,4;4936;0;33299;15;93,0;214;6718;4936;2;8;0,1;2;3;0;2;3
17.12.2024;07:25;435;435;869,4;4926;0;33282;16;93,0;215;6710;4926;2;8;0,1;2;3;0;2;3
17.12.2024;07:30;435;435;870,4;4910;0;33218;13;93,0;212;6700;4910;2;8;0,1;2;3;0;2;3
17.12.2024;07:35;435;435;869,4;4918;0;33445;17;93,0;208;6749;4918;2;8;0,1;2;3;0;2;3
17.12.2024;07:40;435;435;869,4;4948;0;33549;18;93,0;215;6770;4948;2;8;0,1;2;3;0;2;3
17.12.2024;07:45;435;435;870,4;4920;0;33586;15;93,0;210;6775;4920;2;8;0,1;2;3;0;2;3
17.12.2024;07:50;435;435;869,4;4920;0;33578;18;93,0;210;6775;4920;2;8;0,1;2;3;0;2;3
17.12.2024;07:55;435;435;869,4;4891;0;33432;9;93,0;205;6744;4891;2;8;0,1;2;3;0;2;3
17.12.2024;08:00;435;435;869,4;4936;0;33460;12;93,0;214;6752;4936;2;8;0,1;2;3;0;2;3
17.12.2024;08:05;435;435;869,4;4922;0;33441;7;93,0;205;6744;4922;2;8;0,1;2;3;0;2;3
17.12.2024;08:10;435;435;869,4;4900;0;33468;17;91,5;208;6752;4900;2;8;0,1;2;3;0;2;3
17.12.2024;08:15;435;435;869,4;4861;0;33665;-54;91,5;139;6788;4861;2;8;0,1;2;3;0;2;3
17.12.2024;08:20;435;435;869,4;4869;0;33514;-33;91,5;165;6760;4869;2;8;0,1;2;3;0;2;3
17.12.2024;08:25;436;435;869,4;4851;0;33456;-25;91,5;168;6749;4851;2;8;0,1;2;3;0;2;3
17.12.2024;08:30;436;435;869,4;4877;0;33452;16;91,5;208;6752;4877;2;8;0,1;2;3;0;2;3
17.12.2024;08:35;436;435;869,4;4910;0;33372;5;93,0;208;6734;4910;2;8;0,1;2;3;0;2;3
17.12.2024;08:40;436;435;869,4;4938;0;33372;11;93,0;214;6731;4938;2;8;0,1;2;3;0;2;3
17.12.2024;08:45;435;435;869,4;4883;0;33244;6;93,0;212;6708;4883;2;8;0,1;2;3;0;2;3
17.12.2024;08:50;435;435;869,4;4922;0;33166;7;93,0;214;6692;4922;2;8;0,2;2;3;0;2;3
17.12.2024;08:55;435;435;869,4;4906;0;33182;10;93,0;215;6695;4906;2;8;0,2;2;3;0;2;3
17.12.2024;09:00;435;435;869,4;4942;0;33468;9;93,0;210;6755;4942;2;8;0,1;2;3;0;2;3
17.12.2024;09:05;435;435;869,4;4916;0;33476;11;93,0;210;6755;4916;2;8;0,1;2;3;0;2;3
17.12.2024;09:10;435;435;869,4;4910;0;33561;19;93,0;214;6773;4910;2;8;0,1;2;3;0;2;3
17.12.2024;09:15;435;435;869,4;4930;0;33598;16;93,0;214;6783;4930;2;8;0,1;2;3;0;2;3
17.12.2024;09:20;435;435;869,4;4894;0;33557;17;93,0;219;6773;4894;2;8;0,1;2;3;0;2;3
17.12.2024;09:25;435;435;870,4;4871;0;33559;20;91,5;214;6773;4871;2;8;0,1;2;3;0;2;3
17.12.2024;09:30;435;435;870,4;4855;0;33362;15;91,5;214;6731;4855;2;8;0,1;2;3;0;2;3
17.12.2024;09:35;435;435;869,4;4877;0;33297;20;91,5;215;6718;4861;2;8;0,1;2;3;0;2;3
17.12.2024;09:40;435;435;870,4;4877;0;33395;19;91,5;219;6739;4877;2;8;0,1;2;3;0;2;3
17.12.2024;09:45;435;435;870,4;4843;0;33596;-83;91,5;115;6773;4843;2;8;0,1;2;3;0;2;3
17.12.2024;09:50;436;435;869,4;4889;0;33608;-86;91,5;104;6770;4889;2;8;0,2;2;3;0;2;3
17.12.2024;09:55;436;435;869,4;4920;0;33592;-94;93,0;102;6770;4920;2;8;0,2;2;3;0;2;3
17.12.2024;10:00;435;435;870,4;4910;0;33560;-92;93,0;113;6765;4910;2;8;0,2;2;3;0;2;3
17.12.2024;10:05;435;435;870,4;4924;0;33557;-97;93,0;106;6762;4924;2;8;0,2;2;3;0;2;3
17.12.2024;10:10;435;435;870,4;4934;0;33568;-90;93,0;101;6765;4968;2;8;0,2;2;3;0;2;3
17.12.2024;10:15;435;435;869,4;4997;0;33602;-101;93,0;94;6768;4997;2;8;0,2;2;3;0;2;3
17.12.2024;10:20;434;435;870,4;4869;0;33756;-370;91,5;-175;6783;4869;2;8;0,2;0;3;0;2;3
17.12.2024;10:25;435;435;869,4;4798;0;33554;-116;90,0;73;6757;4798;2;8;0,2;2;3;0;2;3
17.12.2024;10:30;435;435;870,4;4802;0;33223;8;90,0;207;6700;4802;2;8;0,1;2;3;0;2;3
17.12.2024;10:35;436;435;869,4;4833;0;33372;6;90,0;201;6734;4833;2;8;0,1;2;3;0;2;3
17.12.2024;10:40;435;435;869,4;4853;0;33356;5;91,5;203;6729;4853;2;8;0,1;2;3;0;2;3
17.12.2024;10:45;435;435;869,4;4859;0;33302;4;91,5;203;6718;4859;2;8;0,1;2;3;0;2;3
17.12.2024;10:50;435;435;870,4;4881;0;33299;8;91,5;205;6718;4881;2;8;0,1;2;3;0;2;3
17.12.2024;10:55;435;435;869,4;4853;0;33268;6;91,5;205;6715;4853;2;8;0,1;2;3;0;2;3
17.12.2024;11:00;435;435;869,4;4883;0;33227;5;91,5;205;6705;4883;2;8;0,1;2;3;0;2;3
17.12.2024;11:05;435;435;869,4;4867;0;33297;6;91,5;208;6718;4867;2;8;0,1;0;3;0;2;3
17.12.2024;11:10;435;435;869,4;4881;0;33308;6;91,5;205;6718;4881;2;8;0,1;2;3;0;2;3
17.12.2024;11:15;435;435;870,4;4881;0;33338;4;91,5;201;6721;4873;2;8;0,1;2;3;0;2;3
17.12.2024;11:20;435;435;870,4;4839;0;33415;11;90,0;200;6744;4839;2;8;0,2;2;3;0;2;3
17.12.2024;11:25;435;435;869,4;4823;0;33599;-222;90,0;-33;6760;4823;2;8;0,2;2;3;0;2;3
17.12.2024;11:30;435;435;869,4;4837;0;33402;-17;90,0;177;6734;4837;2;8;0,2;2;3;0;2;3
17.12.2024;11:35;435;435;869,4;4857;0;33487;-24;90,0;161;6752;4857;2;8;0,2;2;3;0;2;3
17.12.2024;11:40;438;435;868,5;5092;0;33587;-17;100,0;207;6770;5092;2;8;0,2;2;3;0;2;3
17.12.2024;11:45;438;435;868,5;5104;0;33629;-18;100,1;205;6786;5104;2;8;0,2;2;3;0;2;3
17.12.2024;11:50;436;435;867,6;5145;0;33555;-20;100,0;198;6765;5145;2;8;0,2;2;3;0;2;3
17.12.2024;11:55;434;435;869,4;4983;0;33558;-6;94,3;201;6768;4983;2;8;0,3;2;3;0;2;3
17.12.2024;12:00;435;435;868,5;4865;0;33630;7;91,0;198;6783;4865;2;8;0,3;2;3;0;2;3
17.12.2024;12:05;435;435;869,4;4764;0;33730;-292;88,0;-116;6775;4764;2;8;0,3;2;3;0;2;3
17.12.2024;12:10;435;435;869,4;4766;0;33890;-637;88,0;-457;6786;4766;2;8;0,3;2;3;0;2;3
17.12.2024;12:15;436;435;869,4;4847;0;33794;-477;89,5;-295;6778;4847;2;8;0,3;2;3;0;2;3
17.12.2024;12:20;435;435;868,5;4871;0;33742;-514;91,0;-319;6768;4871;2;8;0,2;2;3;0;2;3
17.12.2024;12:25;436;435;868,5;4896;0;33723;-412;91,0;-219;6770;4896;2;8;0,2;2;3;0;2;3
17.12.2024;12:30;436;435;868,5;4859;0;33663;-410;91,0;-215;6760;4859;2;8;0,2;2;3;0;2;3
17.12.2024;12:35;435;435;868,5;4896;0;33813;-340;92,4;-146;6794;4896;2;8;0,3;2;3;0;2;3
17.12.2024;12:40;435;435;867,6;4910;0;33648;-313;92,5;-109;6762;4910;2;8;0,3;2;3;0;2;3
17.12.2024;12:45;435;435;867,6;4918;0;33676;-208;92,4;-14;6775;4918;2;8;0,3;2;3;0;2;3
17.12.2024;12:50;435;435;869,4;4928;0;33704;-239;92,4;-42;6775;4928;2;8;0,3;2;3;0;2;3
17.12.2024;12:55;435;435;868,5;4896;0;33717;-133;92,4;54;6786;4896;2;8;0,3;2;3;0;2;3
17.12.2024;13:00;435;435;867,6;4898;0;33838;-447;92,4;-255;6788;4898;2;8;0,3;2;3;0;2;3
17.12.2024;13:05;435;435;868,5;4891;0;33849;-446;92,4;-247;6788;4891;2;8;0,3;2;3;0;2;3
17.12.2024;13:10;435;435;867,6;4900;0;33897;-688;92,5;-495;6783;4900;2;8;0,4;2;3;0;2;3
17.12.2024;13:15;435;435;868,5;4894;0;33735;-577;92,4;-382;6762;4894;2;8;0,4;2;3;0;2;3
17.12.2024;13:20;435;435;867,6;4918;0;33756;-509;92,4;-319;6770;4918;2;8;0,4;2;3;0;2;3
17.12.2024;13:25;435;435;869,4;4891;0;33712;-476;92,4;-281;6762;4891;2;8;0,4;2;3;0;2;3
17.12.2024;13:30;435;435;868,5;4900;0;33771;-407;92,5;-210;6775;4900;2;8;0,4;2;3;0;2;3
17.12.2024;13:35;436;435;868,5;4914;0;33702;-477;92,5;-281;6762;4914;2;8;0,4;2;3;0;2;3
17.12.2024;13:40;435;435;868,5;4908;0;33772;-439;92,5;-238;6778;4908;2;8;0,4;2;3;0;2;3
17.12.2024;13:45;435;435;867,6;4928;0;33749;-441;92,4;-245;6773;4928;2;8;0,4;2;3;0;2;3
17.12.2024;13:50;436;435;866,7;4916;0;33873;-513;92,4;-319;6794;4916;2;8;0,4;2;3;0;2;3
17.12.2024;13:55;435;435;867,6;4906;0;33642;-340;92,4;-142;6760;4906;2;8;0,4;2;3;0;2;3
17.12.2024;14:00;435;435;868,5;4885;0;33593;-163;92,4;35;6765;4871;2;8;0,3;2;3;0;2;3
17.12.2024;14:05;435;435;867,6;4891;0;33541;-27;92,4;174;6768;4891;2;8;0,3;2;3;0;2;3
17.12.2024;14:10;435;435;867,6;4875;0;33465;-22;92,4;182;6749;4875;2;8;0,3;2;3;0;2;3
17.12.2024;14:15;435;435;868,5;4908;0;33505;-20;92,4;181;6760;4908;2;8;0,4;2;3;0;2;3
17.12.2024;14:20;435;435;867,6;4924;0;33613;-27;94,0;172;6778;4924;2;8;0,4;2;3;0;2;3
17.12.2024;14:25;435;435;866,7;4932;0;33666;-24;94,0;181;6786;4932;2;8;0,4;2;3;0;2;3
17.12.2024;14:30;435;435;866,7;4962;0;33636;-25;94,0;174;6786;4962;2;8;0,4;2;3;0;2;3
17.12.2024;14:35;435;435;867,6;4966;0;33593;-28;94,0;175;6775;4966;2;8;0,4;2;3;0;2;3
17.12.2024;14:40;435;435;866,7;4948;0;33586;-29;94,0;168;6770;4948;2;8;0,4;2;3;0;2;3
17.12.2024;14:45;435;435;866,7;4952;0;33554;-22;94,0;181;6765;4952;2;8;0,4;2;3;0;2;3
17.12.2024;14:50;435;435;865,7;4985;0;33566;-131;94,0;66;6762;4985;2;8;0,4;2;3;0;2;3
17.12.2024;14:55;435;435;866,7;4981;0;33632;-129;94,0;71;6778;4981;2;8;0,4;2;3;0;2;3
17.12.2024;15:00;435;435;865,7;4918;0;33575;-199;94,0;9;6760;4918;2;8;0,4;2;3;0;2;3
17.12.2024;15:05;435;435;866,7;4973;0;33579;-165;94,0;35;6760;4973;2;8;0,4;2;3;0;2;3
17.12.2024;15:10;435;435;865,7;4950;0;33609;-127;94,0;73;6770;4950;2;8;0,4;2;3;0;2;3
17.12.2024;15:15;435;435;866,7;4960;0;33714;-230;94,0;-30;6783;4960;2;8;0,4;2;3;0;2;3
17.12.2024;15:20;435;435;865,7;4930;0;33708;-342;94,0;-137;6773;4930;2;8;0,4;2;3;0;2;3
17.12.2024;15:25;435;435;867,6;4968;0;33620;-341;94,0;-142;6752;4968;2;8;0,4;2;3;0;2;3
17.12.2024;15:30;435;435;866,7;4954;0;33650;-336;94,0;-132;6765;4954;2;8;0,4;2;3;0;2;3
17.12.2024;15:35;435;435;867,6;4968;0;33612;-270;94,0;-61;6760;4968;2;8;0,3;2;3;0;2;3
17.12.2024;15:40;435;435;867,6;4934;0;33751;-334;94,0;-122;6781;4934;2;8;0,3;2;3;0;2;3
17.12.2024;15:45;435;435;867,6;4934;0;33305;-258;94,0;0;6705;4934;2;8;0,3;2;3;0;2;3
17.12.2024;15:50;435;435;867,6;4960;0;33119;10;94,0;212;6684;4960;2;8;0,4;2;3;0;2;3
17.12.2024;15:55;435;435;867,6;4968;0;33257;13;94,0;217;6708;4968;2;8;0,4;2;3;0;2;3
17.12.2024;16:00;435;435;867,6;4970;0;33636;26;94,0;229;6783;4970;2;8;0,4;2;3;0;2;3
17.12.2024;16:05;435;435;867,6;4936;0;33390;-25;94,0;181;6731;4936;2;8;0,4;2;3;0;2;3
17.12.2024;16:10;435;435;867,6;4912;0;33238;-23;94,0;186;6700;4912;2;8;0,4;2;3;0;2;3
17.12.2024;16:15;435;435;867,6;4958;0;33292;-26;94,0;179;6713;4958;2;8;0,3;2;3;0;2;3
17.12.2024;16:20;435;435;866,7;4960;0;33690;-17;94,0;182;6794;4960;2;8;0,4;2;3;0;2;3
17.12.2024;16:25;435;435;867,6;4950;0;33618;-78;94,0;128;6770;4950;2;8;0,3;2;3;0;2;3
17.12.2024;16:30;436;435;868,5;4946;0;33489;-26;94,0;177;6752;4946;2;8;0,3;2;3;0;2;3
17.12.2024;16:35;435;435;867,6;4979;0;33400;-20;94,0;188;6731;4979;2;8;0,3;2;3;0;2;3
17.12.2024;16:40;435;435;867,6;4924;0;33631;-18;94,0;184;6783;4924;2;8;0,3;2;3;0;2;3
17.12.2024;16:45;435;435;867,6;4910;0;33580;-22;94,0;182;6770;4910;2;8;0,3;2;3;0;2;3
17.12.2024;16:50;435;435;867,6;4954;0;33490;-22;94,0;181;6752;4954;2;8;0,3;2;3;0;2;3
17.12.2024;16:55;435;435;867,6;4944;0;33698;-12;93,9;193;6794;4944;2;8;0,3;2;3;0;2;3
17.12.2024;17:00;435;435;868,5;4948;0;33404;-19;94,0;189;6739;4948;2;8;0,3;2;3;0;2;3
17.12.2024;17:05;435;435;867,6;4999;0;33558;-12;94,0;194;6770;4960;2;8;0,3;2;3;0;2;3
17.12.2024;17:10;435;435;868,5;4966;0;33688;-107;94,0;94;6794;4966;2;8;0,3;2;3;0;2;3
17.12.2024;17:15;435;435;868,5;4944;0;33715;-107;94,0;94;6796;4944;2;8;0,3;2;3;0;2;3
17.12.2024;17:20;435;435;867,6;4902;0;33731;-170;92,5;30;6794;4902;2;8;0,3;2;3;0;2;3
17.12.2024;17:25;435;435;868,5;4902;0;33755;-174;92,4;24;6796;4902;2;8;0,3;2;3;0;2;3
17.12.2024;17:30;436;435;868,5;4912;0;33567;-86;92,4;111;6765;4912;2;8;0,3;2;3;0;2;3
