Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
17.12.2024;17:35;436;435;868,5;4977;0;33562;-89;94,0;115;6765;4977;2;8;0,3;2;3;0;2;3
17.12.2024;17:40;436;435;867,6;5025;0;33333;-11;95,4;198;6721;5025;2;8;0,3;2;3;0;2;3
17.12.2024;17:45;435;435;868,5;5011;0;33236;-10;95,4;198;6708;5011;2;8;0,3;2;3;0;2;3
17.12.2024;17:50;435;435;868,5;5005;0;33166;-18;95,5;191;6689;5005;2;8;0,3;2;3;0;2;3
17.12.2024;17:55;435;435;868,5;5001;0;33401;26;95,5;233;6744;5001;2;8;0,3;2;3;0;2;3
17.12.2024;18:00;435;435;868,5;4973;0;33609;26;94,0;226;6783;4973;2;8;0,3;2;3;0;2;3
17.12.2024;18:05;435;435;868,5;4956;0;33585;34;94,0;234;6778;4956;2;8;0,3;2;3;0;2;3
17.12.2024;18:10;435;435;867,6;4944;0;33618;31;94,0;233;6786;4944;2;8;0,3;2;3;0;2;3
17.12.2024;18:15;435;435;867,6;4952;0;33677;30;94,0;227;6799;4952;2;8;0,3;2;3;0;2;3
17.12.2024;18:20;435;435;868,5;4975;0;33590;-35;94,0;165;6775;4975;2;8;0,3;2;3;0;2;3
17.12.2024;18:25;435;435;867,6;4954;0;33553;-39;94,0;161;6768;4954;2;8;0,3;2;3;0;2;3
17.12.2024;18:30;435;435;868,5;4968;0;33596;-44;94,0;156;6775;4968;2;8;0,3;2;3;0;2;3
17.12.2024;18:35;435;435;867,6;4944;0;33637;-35;94,0;167;6786;4944;2;8;0,3;2;3;0;2;3
17.12.2024;18:40;435;435;869,4;4968;0;33797;-317;94,0;-118;6796;4968;2;8;0,3;2;3;0;2;3
17.12.2024;18:45;435;435;868,5;4942;0;33553;-157;94,0;42;6755;4942;2;8;0,3;2;3;0;2;3
17.12.2024;18:50;434;435;868,5;4932;0;33582;-160;94,0;42;6762;4928;2;8;0,3;2;3;0;2;3
17.12.2024;18:55;435;435;868,5;4936;0;33578;-151;94,0;47;6765;4936;2;8;0,2;2;3;0;2;3
17.12.2024;19:00;435;435;868,5;4916;0;33576;-152;94,0;50;6762;4916;2;8;0,3;2;3;0;2;3
17.12.2024;19:05;435;435;868,5;4910;0;33618;-150;94,0;52;6765;4910;2;8;0,3;2;3;0;2;3
17.12.2024;19:10;435;435;868,5;4934;0;33636;-149;94,0;50;6773;4934;2;8;0,3;2;3;0;2;3
17.12.2024;19:15;435;435;869,4;4962;0;33560;-28;94,0;175;6762;4962;2;8;0,3;2;3;0;2;3
17.12.2024;19:20;435;435;869,4;4926;0;33572;-22;93,0;177;6768;4926;2;8;0,3;2;3;0;2;3
17.12.2024;19:25;435;435;868,5;4914;0;33614;-19;93,0;179;6775;4914;2;8;0,3;2;3;0;2;3
17.12.2024;19:30;435;435;869,4;4912;0;33636;-18;93,0;182;6778;4912;2;8;0,3;2;3;0;2;3
17.12.2024;19:35;435;435;869,4;4924;0;33639;-18;93,0;184;6778;4924;2;8;0,3;2;3;0;2;3
17.12.2024;19:40;435;435;869,4;4968;0;33752;-175;94,4;35;6783;4954;2;8;0,3;2;3;0;2;3
17.12.2024;19:45;435;435;869,4;4962;0;33671;-310;94,5;-109;6762;4962;2;8;0,3;2;3;0;2;3
17.12.2024;19:50;436;435;869,4;4952;0;33673;-308;94,4;-108;6762;4952;2;8;0,2;2;3;0;2;3
17.12.2024;19:55;435;435;868,5;4960;0;33680;-317;95,9;-106;6765;4960;2;8;0,2;2;3;0;2;3
17.12.2024;20:00;435;435;869,4;5003;0;33696;-319;96,0;-108;6770;5003;2;8;0,3;2;3;0;2;3
17.12.2024;20:05;435;435;868,5;4928;0;33696;-310;94,5;-101;6768;4928;2;8;0,2;2;3;0;2;3
17.12.2024;20:10;435;435;869,4;4956;0;33724;-314;94,5;-109;6773;4956;2;8;0,2;2;3;0;2;3
17.12.2024;20:15;435;435;869,4;4989;0;33780;-311;94,5;-108;6786;4989;2;8;0,2;2;3;0;2;3
17.12.2024;20:20;435;435;869,4;4934;0;33821;-380;94,5;-175;6786;4934;2;8;0,2;2;3;0;2;3
17.12.2024;20:25;435;435;869,4;4898;0;33837;-371;93,0;-174;6794;4898;2;8;0,2;2;3;0;2;3
17.12.2024;20:30;435;435;869,4;4920;0;33818;-379;93,0;-181;6788;4920;2;8;0,2;2;3;0;2;3
17.12.2024;20:35;435;435;869,4;4960;0;33825;-372;93,0;-179;6788;4960;2;8;0,2;2;3;0;2;3
17.12.2024;20:40;436;435;869,4;4964;0;33847;-378;94,5;-177;6794;4964;2;8;0,2;2;3;0;2;3
17.12.2024;20:45;435;435;869,4;4977;0;33753;-444;94,5;-245;6773;4977;2;8;0,2;0;3;0;2;3
17.12.2024;20:50;435;435;869,4;4966;0;33695;-448;94,5;-247;6755;4966;2;8;0,2;2;3;0;2;3
17.12.2024;20:55;435;435;869,4;4964;0;33698;-172;94,5;31;6783;4964;2;8;0,2;2;3;0;2;3
17.12.2024;21:00;435;435;869,4;4954;0;33628;-179;94,5;31;6765;4954;2;8;0,2;2;3;0;2;3
17.12.2024;21:05;435;435;869,4;4966;0;33602;-81;94,5;118;6768;4966;2;8;0,2;2;3;0;2;3
17.12.2024;21:10;435;435;869,4;4940;0;33608;-76;94,5;130;6768;4940;2;8;0,2;2;3;0;2;3
17.12.2024;21:15;435;435;869,4;4926;0;33569;-76;94,5;132;6765;4926;2;8;0,2;2;3;0;2;3
17.12.2024;21:20;435;435;869,4;4993;0;33241;-20;94,5;189;6700;4993;2;8;0,2;2;3;0;2;3
17.12.2024;21:25;435;435;869,4;4944;0;33183;-16;93,0;189;6687;4944;2;8;0,2;2;3;0;2;3
17.12.2024;21:30;435;435;869,4;4900;0;33665;-274;93,0;-73;6765;4900;2;8;0,2;2;3;0;2;3
17.12.2024;21:35;435;435;869,4;4936;0;33687;-273;93,0;-76;6770;4936;2;8;0,2;2;3;0;2;3
17.12.2024;21:40;436;435;869,4;4956;0;33763;-442;93,0;-247;6770;4956;2;8;0,2;0;3;0;2;3
17.12.2024;21:45;435;435;869,4;5001;0;33771;-449;94,5;-257;6768;5001;2;8;0,2;2;3;0;2;3
17.12.2024;21:50;435;435;869,4;4989;0;33783;-445;94,4;-243;6773;4989;2;8;0,2;2;3;0;2;3
17.12.2024;21:55;435;435;869,4;4936;0;33828;-448;94,5;-245;6783;4936;2;8;0,2;0;3;0;2;3
17.12.2024;22:00;435;435;869,4;4952;0;33907;-518;94,5;-318;6794;4952;2;8;0,2;0;3;0;2;3
17.12.2024;22:05;435;435;869,4;4946;0;33661;-346;94,5;-137;6762;4946;2;8;0,2;0;3;0;2;3
17.12.2024;22:10;435;435;869,4;4954;0;33713;-342;94,5;-137;6773;4954;2;8;0,2;2;3;0;2;3
17.12.2024;22:15;435;435;869,4;4964;0;33799;-418;94,5;-217;6783;4964;2;8;0,2;2;3;0;2;3
17.12.2024;22:20;435;435;869,4;4902;0;33725;-410;93,2;-208;6768;4902;2;8;0,2;0;3;0;2;3
17.12.2024;22:25;435;435;870,4;4879;0;33698;-342;93,0;-144;6770;4879;2;8;0,2;2;3;0;2;3
17.12.2024;22:30;435;435;870,4;4940;0;33713;-336;93,0;-139;6773;4940;2;8;0,2;0;3;0;2;3
17.12.2024;22:35;435;435;870,4;4906;0;33741;-346;93,0;-148;6775;4906;2;8;0,2;2;3;0;2;3
17.12.2024;22:40;436;435;870,4;4942;0;33781;-348;93,0;-153;6786;4942;2;8;0,2;0;3;0;2;3
17.12.2024;22:45;435;435;870,4;4912;0;33489;-33;93,0;170;6749;4912;2;8;0,2;0;3;0;2;3
17.12.2024;22:50;435;435;869,4;4940;0;33522;-28;94,5;179;6752;4940;2;8;0,2;0;3;0;2;3
17.12.2024;22:55;435;435;869,4;4958;0;33537;-25;94,5;186;6762;4958;2;8;0,2;0;3;0;2;3
17.12.2024;23:00;435;435;870,4;4973;0;33594;-22;94,5;182;6770;4973;2;8;0,2;0;3;0;2;3
17.12.2024;23:05;435;435;870,4;4950;0;33601;-125;94,5;78;6760;4950;2;8;0,2;0;3;0;2;3
17.12.2024;23:10;435;435;869,4;4944;0;33571;-124;94,5;80;6760;4944;2;8;0,2;0;3;0;2;3
17.12.2024;23:15;435;435;870,4;4956;0;33602;-122;94,5;82;6765;4956;2;8;0,2;0;3;0;2;3
17.12.2024;23:20;435;435;870,4;4918;0;33621;-153;93,0;45;6765;4918;2;8;0,2;0;3;0;2;3
17.12.2024;23:25;435;435;870,4;4918;0;33686;-149;93,0;47;6778;4918;2;8;0,2;0;3;0;2;3
17.12.2024;23:30;435;435;870,4;4924;0;33812;-218;93,0;-19;6799;4924;2;8;0,2;0;3;0;2;3
17.12.2024;23:35;435;435;870,4;4908;0;33585;-186;93,0;10;6755;4912;2;8;0,2;0;3;0;2;3
17.12.2024;23:40;435;435;870,4;4952;0;33571;-120;93,0;82;6762;4952;2;8;0,2;0;3;0;2;3
17.12.2024;23:45;435;435;870,4;4910;0;33629;-121;93,0;80;6770;4910;2;8;0,2;0;3;0;2;3
17.12.2024;23:50;435;435;869,4;4906;0;33703;-295;93,0;-90;6768;4906;2;8;0,2;0;3;0;2;3
17.12.2024;23:55;435;435;870,4;4902;0;33698;-295;93,0;-95;6773;4902;2;8;0,2;0;3;0;2;3
18.12.2024;00:00;435;435;870,4;4920;0;33713;-288;93,0;-92;6775;4920;2;8;0,2;0;3;0;2;3
18.12.2024;00:05;435;435;869,4;4926;0;33735;-290;93,0;-92;6778;4926;2;8;0,2;0;3;0;2;3
18.12.2024;00:10;435;435;870,4;4944;0;33657;-469;93,0;-269;6752;4944;2;8;0,2;0;3;0;2;3
18.12.2024;00:15;435;435;869,4;4912;0;33722;-353;93,0;-153;6773;4912;2;8;0,2;0;3;0;2;3
18.12.2024;00:20;435;435;869,4;4902;0;33950;-630;93,0;-432;6799;4902;2;8;0,2;0;3;0;2;3
18.12.2024;00:25;435;435;869,4;4902;0;33751;-524;93,0;-325;6768;4902;2;8;0,2;0;3;0;2;3
18.12.2024;00:30;435;435;869,4;4926;0;33711;-454;93,0;-257;6765;4926;2;8;0,2;0;3;0;2;3
18.12.2024;00:35;435;435;869,4;4932;0;33740;-313;93,0;-116;6783;4932;2;8;0,2;0;3;0;2;3
18.12.2024;00:40;434;435;869,4;4926;0;33601;-211;93,0;-7;6755;4926;2;8;0,2;2;3;0;2;3
18.12.2024;00:45;435;435;869,4;4877;0;33716;-148;91,5;45;6788;4877;2;8;0,2;0;3;0;2;3
18.12.2024;00:50;435;435;870,4;4869;0;33754;-214;91,5;-21;6788;4869;2;8;0,2;0;3;0;2;3
18.12.2024;00:55;435;435;869,4;4853;0;33636;-286;91,5;-90;6760;4853;2;8;0,2;2;3;0;2;3
18.12.2024;01:00;435;435;870,4;4869;0;33756;-364;91,5;-170;6783;4869;2;8;0,2;2;3;0;2;3
18.12.2024;01:05;436;435;869,4;4877;0;33674;-364;93,0;-174;6760;4924;2;8;0,2;2;3;0;2;3
18.12.2024;01:10;435;435;869,4;4928;0;33778;-508;93,0;-309;6773;4928;2;8;0,2;2;3;0;2;3
18.12.2024;01:15;435;435;870,4;4926;0;33756;-514;93,0;-316;6768;4926;2;8;0,2;2;3;0;2;3
18.12.2024;01:20;435;435;869,4;4936;0;33924;-793;93,0;-594;6783;4936;2;8;0,2;2;3;0;2;3
18.12.2024;01:25;435;435;869,4;4904;0;33821;-583;93,0;-384;6778;4904;2;8;0,2;2;3;0;2;3
18.12.2024;01:30;435;435;870,4;4902;0;33642;-96;93,0;101;6773;4902;2;8;0,2;2;3;0;2;3
18.12.2024;01:35;435;435;869,4;4904;0;33623;-136;93,0;69;6768;4934;2;8;0,2;2;3;0;2;3
18.12.2024;01:40;435;435;869,4;4883;0;33711;-60;93,0;142;6794;4883;2;8;0,2;2;3;0;2;3
18.12.2024;01:45;435;435;869,4;4926;0;33619;-270;93,0;-73;6760;4926;2;8;0,2;2;3;0;2;3
18.12.2024;01:50;435;435;869,4;4869;0;33642;-158;91,5;38;6775;4869;2;8;0,2;2;3;0;2;3
18.12.2024;01:55;435;435;869,4;4869;0;33629;-227;91,5;-30;6770;4869;2;8;0,2;2;3;0;2;3
18.12.2024;02:00;435;435;869,4;4869;0;33668;-221;91,5;-24;6773;4869;2;8;0,2;2;3;0;2;3
18.12.2024;02:05;435;435;870,4;4889;0;33622;-224;91,5;-31;6765;4889;2;8;0,2;2;3;0;2;3
18.12.2024;02:10;436;435;868,5;4859;0;33573;-137;91,5;64;6762;4859;2;8;0,2;2;3;0;2;3
18.12.2024;02:15;437;435;869,4;4875;0;33740;-198;91,5;2;6788;4873;2;8;0,2;2;3;0;2;3
18.12.2024;02:20;437;435;868,5;4855;0;33732;-232;91,5;-33;6783;4855;2;8;0,2;2;3;0;2;3
18.12.2024;02:25;435;435;868,5;4910;0;33722;-239;93,0;-45;6783;4910;2;8;0,2;2;3;0;2;3
18.12.2024;02:30;435;435;869,4;4902;0;33701;-238;93,0;-36;6778;4902;2;8;0,2;2;3;0;2;3
18.12.2024;02:35;435;435;869,4;4926;0;33713;-240;93,0;-40;6783;4926;2;8;0,2;2;3;0;2;3
18.12.2024;02:40;434;435;869,4;4885;0;33708;-234;93,0;-28;6781;4885;2;8;0,2;2;3;0;2;3
18.12.2024;02:45;435;435;868,5;4900;0;33662;-341;91,5;-146;6762;4900;2;8;0,2;2;3;0;2;3
18.12.2024;02:50;435;435;869,4;4861;0;33659;-333;91,5;-139;6765;4861;2;8;0,2;2;3;0;2;3
18.12.2024;02:55;435;435;869,4;4898;0;33566;-134;91,5;52;6760;4898;2;8;0,2;2;3;0;2;3
18.12.2024;03:00;435;435;870,4;4881;0;33544;-40;91,5;151;6765;4881;2;8;0,1;2;3;0;2;3
18.12.2024;03:05;435;435;870,4;4847;0;33542;-44;91,5;151;6760;4847;2;8;0,1;2;3;0;2;3
18.12.2024;03:10;435;435;870,4;4855;0;33557;-45;91,5;146;6765;4855;2;8;0,2;2;3;0;2;3
18.12.2024;03:15;435;435;870,4;4857;0;33581;-44;91,5;153;6768;4857;2;8;0,2;2;3;0;2;3
18.12.2024;03:20;435;435;869,4;4879;0;33543;-44;91,5;148;6762;4879;2;8;0,2;2;3;0;2;3
18.12.2024;03:25;435;435;869,4;4902;0;33556;-38;91,5;160;6765;4902;2;8;0,2;2;3;0;2;3
18.12.2024;03:30;435;435;869,4;4873;0;33673;-41;91,5;158;6786;4873;2;8;0,2;2;3;0;2;3
18.12.2024;03:35;435;435;869,4;4863;0;33640;-44;91,5;146;6778;4863;2;8;0,2;2;3;0;2;3
18.12.2024;03:40;435;435;869,4;4889;0;33668;-42;91,5;146;6786;4889;2;8;0,2;2;3;0;2;3
18.12.2024;03:45;435;435;869,4;4877;0;33664;-42;91,5;148;6783;4877;2;8;0,2;2;3;0;2;3
18.12.2024;03:50;435;435;869,4;4885;0;33694;-108;91,5;83;6788;4885;2;8;0,2;2;3;0;2;3
18.12.2024;03:55;435;435;870,4;4877;0;33660;-104;91,5;82;6786;4877;2;8;0,1;2;3;0;2;3
18.12.2024;04:00;435;435;869,4;4873;0;33622;-108;91,5;85;6773;4873;2;8;0,1;2;3;0;2;3
18.12.2024;04:05;435;435;869,4;4896;0;33661;-109;91,5;80;6775;4896;2;8;0,1;2;3;0;2;3
18.12.2024;04:10;435;435;869,4;4835;0;33557;-81;91,5;111;6762;4835;2;8;0,1;2;3;0;2;3
18.12.2024;04:15;435;435;869,4;4902;0;33651;-218;91,5;-24;6770;4902;2;8;0,1;2;3;0;2;3
18.12.2024;04:20;435;435;869,4;4847;0;33565;-118;91,5;71;6762;4847;2;8;0,2;2;3;0;2;3
18.12.2024;04:25;435;435;869,4;4902;0;33384;-19;91,5;175;6731;4902;2;8;0,2;2;3;0;2;3
18.12.2024;04:30;435;435;869,4;4891;0;33702;-125;91,5;66;6786;4891;2;8;0,2;2;3;0;2;3
18.12.2024;04:35;435;435;869,4;4873;0;33612;-100;91,5;95;6773;4873;2;8;0,1;2;3;0;2;3
18.12.2024;04:40;435;435;869,4;4889;0;33524;-40;91,5;156;6757;4889;2;8;0,1;2;3;0;2;3
18.12.2024;04:45;435;435;869,4;4867;0;33527;-31;91,5;165;6760;4867;2;8;0,1;2;3;0;2;3
18.12.2024;04:50;435;435;870,4;4835;0;33408;-26;91,5;172;6736;4835;2;8;0,1;2;3;0;2;3
18.12.2024;04:55;435;435;869,4;4877;0;33393;-22;91,5;175;6731;4877;2;8;0,1;2;3;0;2;3
18.12.2024;05:00;435;435;870,4;4815;0;33321;-17;90,0;179;6718;4815;2;8;0,1;2;3;0;2;3
18.12.2024;05:05;435;435;870,4;4806;0;33219;-22;90,0;175;6697;4806;2;8;0,1;2;3;0;2;3
18.12.2024;05:10;435;435;870,4;4847;0;33343;-26;90,0;168;6723;4847;2;8;0,1;2;3;0;2;3
18.12.2024;05:15;435;435;869,4;4823;0;33287;-25;90,0;168;6715;4823;2;8;0,1;2;3;0;2;3
18.12.2024;05:20;435;435;869,4;4810;0;33210;-22;90,0;174;6700;4810;2;8;0,1;2;3;0;2;3
18.12.2024;05:25;436;435;870,4;4815;0;33242;-24;90,0;168;6705;4815;2;8;0,1;2;3;0;2;3
18.12.2024;05:30;436;435;869,4;4865;0;33198;-26;91,5;170;6692;4865;2;8;0,1;2;3;0;2;3
18.12.2024;05:35;435;435;869,4;4843;0;33277;-11;91,5;189;6710;4843;2;8;0,1;2;3;0;2;3
18.12.2024;05:40;435;435;870,4;4896;0;33246;-13;91,5;186;6705;4896;2;8;0,1;2;3;0;2;3
18.12.2024;05:45;435;435;870,4;4835;0;33117;-13;90,0;182;6679;4835;2;8;0,1;2;3;0;2;3
18.12.2024;05:50;435;435;869,4;4786;0;33215;-1;88,5;191;6700;4786;2;8;0,1;2;3;0;2;3
18.12.2024;05:55;435;435;869,4;4772;0;33137;-4;88,5;186;6684;4772;2;8;0,1;2;3;0;2;3
18.12.2024;06:00;435;435;870,4;4766;0;33293;0;88,5;191;6718;4766;2;8;0,1;2;3;0;2;3
18.12.2024;06:05;435;435;869,4;4762;0;33345;2;88,5;186;6723;4762;2;8;0,1;2;3;0;2;3
18.12.2024;06:10;435;435;870,4;4764;0;33320;-1;88,5;191;6721;4764;2;8;0,1;2;3;0;2;3
18.12.2024;06:15;435;435;870,4;4772;0;33248;-10;88,5;189;6705;4794;2;8;0,1;2;3;0;2;3
18.12.2024;06:20;435;435;870,4;4748;0;33184;-5;88,5;191;6695;4748;2;8;0,1;2;3;0;2;3
18.12.2024;06:25;435;435;869,4;4772;0;33048;-9;88,5;182;6661;4772;2;8;0,1;2;3;0;2;3
18.12.2024;06:30;435;435;870,4;4725;0;33135;-5;87,0;182;6679;4725;2;8;0,1;2;3;0;2;3
18.12.2024;06:35;435;435;870,4;4703;0;33323;-3;87,0;182;6721;4703;2;8;0,1;2;3;0;2;3
18.12.2024;06:40;435;435;870,4;4721;0;33306;1;87,0;182;6718;4721;2;8;0,1;2;3;0;2;3
18.12.2024;06:45;435;435;870,4;4717;0;33316;3;87,0;188;6721;4717;2;8;0,1;2;3;0;2;3
18.12.2024;06:50;435;435;870,4;4719;0;33472;3;87,0;182;6757;4719;2;8;0,1;2;3;0;2;3
18.12.2024;06:55;435;435;870,4;4729;0;33601;-128;87,0;52;6770;4729;2;8;0,1;2;3;0;2;3
18.12.2024;07:00;435;435;870,4;4731;0;33490;-23;87,0;160;6755;4731;2;8;0,1;2;3;0;2;3
18.12.2024;07:05;435;435;870,4;4675;0;33477;-16;85,5;161;6752;4675;2;8;0,1;2;3;0;2;3
18.12.2024;07:10;435;435;870,4;4638;0;33365;-19;85,4;161;6729;4638;2;8;0,1;2;3;0;2;3
18.12.2024;07:15;435;435;870,4;4671;0;33684;-4;85,5;174;6796;4671;2;8;0,1;2;3;0;2;3
18.12.2024;07:20;435;435;869,4;4667;0;33496;21;85,5;198;6760;4667;2;8;0,1;2;3;0;2;3
18.12.2024;07:25;435;435;869,4;4703;0;33386;20;85,4;194;6734;4703;2;8;0,1;2;3;0;2;3
18.12.2024;07:30;435;435;870,4;4642;0;33660;21;85,4;198;6794;4642;2;8;0,1;2;3;0;2;3
18.12.2024;07:35;435;435;870,4;4608;0;33646;26;84,0;198;6788;4608;2;8;0,1;2;3;0;2;3
18.12.2024;07:40;435;435;870,4;4600;0;33445;17;84,0;189;6749;4600;2;8;0,1;2;3;0;2;3
18.12.2024;07:45;435;435;870,4;4618;0;33429;22;84,0;191;6747;4618;2;8;0,1;2;3;0;2;3
18.12.2024;07:55;435;435;871,3;4604;0;33433;20;84,0;196;6749;4604;2;8;0,1;2;3;0;2;3
18.12.2024;08:00;435;435;870,4;4626;0;33335;16;84,0;191;6729;4626;2;8;0,1;2;3;0;2;3
18.12.2024;08:05;435;435;870,4;4652;0;33286;11;84,0;181;6718;4652;2;8;0,1;2;3;0;2;3
18.12.2024;08:10;435;435;871,3;4622;0;33272;10;84,0;182;6715;4622;2;8;0,1;2;3;0;2;3
18.12.2024;08:15;435;435;871,3;4614;0;33289;10;84,0;182;6715;4614;2;8;0,1;2;3;0;2;3
18.12.2024;08:20;435;435;870,4;4646;0;33263;5;84,0;174;6710;4646;2;8;0,1;2;3;0;2;3
18.12.2024;08:25;435;435;870,4;4539;0;33250;13;82,5;182;6708;4539;2;8;0,1;2;3;0;2;3
18.12.2024;08:30;435;435;870,4;4551;0;33179;15;82,5;189;6692;4551;2;8;0,1;2;3;0;2;3
18.12.2024;08:35;435;435;871,3;4569;0;33068;10;82,5;182;6674;4569;2;8;0,1;2;3;0;2;3
18.12.2024;08:40;435;435;870,4;4563;0;33264;15;82,5;181;6710;4563;2;8;0,1;2;3;0;2;3
18.12.2024;08:45;435;435;870,4;4588;0;33339;10;82,5;181;6723;4588;2;8;0,1;2;3;0;2;3
18.12.2024;08:50;435;435;870,4;4547;0;33115;-1;82,5;158;6676;4547;2;8;0,1;2;3;0;2;3
18.12.2024;08:55;435;435;871,3;4543;0;33014;0;82,5;172;6663;4543;2;8;0,1;2;3;0;2;3
18.12.2024;09:00;435;435;871,3;4569;0;33012;1;82,5;177;6658;4569;2;8;0,1;2;3;0;2;3
18.12.2024;09:05;435;435;870,4;4492;0;32961;1;80,9;168;6645;4492;2;8;0,1;2;3;0;2;3
18.12.2024;09:10;435;435;870,4;4503;0;32962;1;80,9;175;6645;4503;2;8;0,1;2;3;0;2;3
18.12.2024;09:15;435;435;871,3;4497;0;32957;5;81,0;177;6645;4497;2;8;0,1;2;3;0;2;3
18.12.2024;09:20;435;435;871,3;4515;0;32941;5;81,0;170;6643;4515;2;8;0,1;2;3;0;2;3
18.12.2024;09:25;435;435;870,4;4523;0;32936;0;81,0;168;6640;4523;2;8;0,1;2;3;0;2;3
18.12.2024;09:30;435;435;870,4;4466;0;32926;9;79,4;170;6640;4466;2;8;0,1;2;3;0;2;3
18.12.2024;09:35;435;435;870,4;4462;0;32969;8;79,5;168;6650;4462;2;8;0,1;2;3;0;2;3
18.12.2024;09:40;435;435;871,3;4454;0;32978;10;79,4;172;6650;4454;2;8;0,1;2;3;0;2;3
18.12.2024;09:45;435;435;871,3;4420;0;33022;11;79,5;172;6658;4420;2;8;0,1;2;3;0;2;3
18.12.2024;09:50;436;435;871,3;4438;0;33112;13;79,4;177;6679;4438;2;8;0,1;2;3;0;2;3
18.12.2024;09:55;435;435;871,3;4454;0;33160;14;79,4;175;6687;4454;2;8;0,1;2;3;0;2;3
18.12.2024;10:00;435;435;871,3;4450;0;32986;11;79,4;175;6653;4450;2;8;0,1;2;3;0;2;3
18.12.2024;10:05;435;435;871,3;4436;0;32447;4;79,4;172;6541;4436;2;8;0,1;2;3;0;2;3
18.12.2024;10:10;435;435;871,3;4450;0;33132;10;79,4;175;6682;4450;2;8;0,1;2;3;0;2;3
18.12.2024;10:15;439;435;869,4;5128;0;33195;-28;100,0;194;6700;5128;2;8;0,1;2;3;0;2;3
18.12.2024;10:20;441;435;868,5;5145;0;33086;-27;100,0;201;6679;5145;2;8;0,1;2;3;0;2;3
18.12.2024;10:25;438;435;869,4;5104;0;33001;-26;100,0;208;6656;5104;2;8;0,1;2;3;0;2;3
18.12.2024;10:30;434;435;870,4;4896;0;32988;4;91,0;201;6658;4896;2;8;0,1;2;3;0;2;3
18.12.2024;10:35;434;435;872,2;4361;0;32962;15;77,4;174;6648;4361;2;8;0,1;2;3;0;2;3
18.12.2024;10:40;435;435;872,2;4320;0;32983;24;75,9;168;6653;4320;2;8;0,1;2;3;0;2;3
18.12.2024;10:45;435;435;871,3;4314;0;33462;19;75,9;165;6747;4314;2;8;0,1;2;3;0;2;3
18.12.2024;10:50;435;435;871,3;4345;0;33578;-31;75,9;113;6765;4345;2;8;0,1;2;3;0;2;3
18.12.2024;10:55;435;435;872,2;4249;0;33563;-20;74,4;122;6765;4249;2;8;0,1;2;3;0;2;3
18.12.2024;11:00;435;435;872,2;4274;0;33702;-20;74,4;122;6796;4274;2;8;0,1;2;3;0;2;3
18.12.2024;11:05;435;435;871,3;4276;0;33658;-93;74,4;47;6778;4276;2;8;0,1;2;3;0;2;3
18.12.2024;11:10;435;435;871,3;4253;0;33564;-70;74,4;71;6762;4253;2;8;0,1;2;3;0;2;3
18.12.2024;11:15;435;435;871,3;4264;0;33681;-28;74,4;113;6788;4264;2;8;0,1;2;3;0;2;3
18.12.2024;11:20;435;435;871,3;4245;0;33777;-167;74,4;-30;6794;4245;2;8;0,1;2;3;0;2;3
18.12.2024;11:25;435;435;871,3;4260;0;33648;-136;74,4;7;6773;4260;2;8;0,1;2;3;0;2;3
18.12.2024;11:30;435;435;871,3;4243;0;33686;-74;74,4;61;6783;4243;2;8;0,1;2;3;0;2;3
18.12.2024;11:35;435;435;871,3;4247;0;33770;-190;74,4;-49;6788;4247;2;8;0,1;2;3;0;2;3
18.12.2024;11:40;435;435;871,3;4266;0;33581;-134;74,4;5;6755;4266;2;8;0,1;2;3;0;2;3
18.12.2024;11:45;435;435;871,3;4205;0;33677;-197;72,9;-66;6773;4205;2;8;0,2;2;3;0;2;3
18.12.2024;11:50;435;435;871,3;4229;0;33610;-198;72,9;-69;6760;4229;2;8;0,2;2;3;0;2;3
18.12.2024;11:55;435;435;871,3;4150;0;33630;-165;72,9;-28;6765;4150;2;8;0,2;2;3;0;2;3
18.12.2024;12:00;436;435;871,3;4207;0;33773;-228;72,9;-95;6788;4207;2;8;0,2;2;3;0;2;3
18.12.2024;12:05;436;435;871,3;4237;0;33728;-270;74,4;-127;6775;4237;2;8;0,2;2;3;0;2;3
18.12.2024;12:10;436;435;870,4;4314;0;33568;-117;75,9;30;6762;4314;2;8;0,2;2;3;0;2;3
18.12.2024;12:15;435;435;871,3;4304;0;33526;-122;75,9;31;6752;4304;2;8;0,2;2;3;0;2;3
18.12.2024;12:20;435;435;870,4;4284;0;33606;-136;75,9;7;6762;4284;2;8;0,2;2;3;0;2;3
18.12.2024;12:25;435;435;871,3;4312;0;33628;-274;75,9;-132;6755;4312;2;8;0,2;2;3;0;2;3
18.12.2024;12:30;435;435;871,3;4337;0;33683;-205;75,9;-63;6773;4337;2;8;0,2;2;3;0;2;3
18.12.2024;12:35;435;435;871,3;4334;0;33600;-218;76,0;-64;6760;4334;2;8;0,2;2;3;0;2;3
18.12.2024;12:40;435;435;871,3;4314;0;33745;-213;75,9;-69;6786;4314;2;8;0,2;2;3;0;2;3
18.12.2024;12:45;435;435;870,4;4298;0;33605;-120;75,9;23;6765;4298;2;8;0,2;2;3;0;2;3
18.12.2024;12:50;435;435;870,4;4332;0;33560;-81;75,9;64;6762;4332;2;8;0,2;2;3;0;2;3
18.12.2024;12:55;435;435;870,4;4316;0;33579;-59;75,9;83;6768;4316;2;8;0,2;2;3;0;2;3
18.12.2024;13:00;435;435;870,4;4332;0;33623;-64;75,9;82;6775;4332;2;8;0,2;2;3;0;2;3
18.12.2024;13:05;435;435;870,4;4314;0;33365;19;75,9;174;6726;4314;2;8;0,2;2;3;0;2;3
18.12.2024;13:10;436;435;870,4;4332;0;33441;18;75,9;161;6742;4332;2;8;0,2;2;3;0;2;3
18.12.2024;13:15;435;435;870,4;4306;0;33553;25;75,9;174;6765;4306;2;8;0,2;2;3;0;2;3
18.12.2024;13:20;436;435;870,4;4306;0;33641;-423;76,0;-283;6749;4306;2;8;0,2;2;3;0;2;3
18.12.2024;13:25;435;435;870,4;4381;0;33813;-257;77,5;-113;6786;4381;2;8;0,2;2;3;0;2;3
18.12.2024;13:30;435;435;870,4;4403;0;33751;-227;77,4;-75;6778;4367;2;8;0,2;2;3;0;2;3
18.12.2024;13:35;435;435;870,4;4424;0;33502;-29;77,5;123;6742;4424;2;8;0,2;2;3;0;2;3
18.12.2024;13:40;434;435;870,4;4371;0;33715;-17;77,4;130;6788;4371;2;8;0,3;2;3;0;2;3
18.12.2024;13:45;435;435;870,4;4302;0;33484;-15;75,9;130;6742;4318;2;8;0,3;2;3;0;2;3
18.12.2024;13:50;435;435;870,4;4334;0;33427;-15;75,9;127;6731;4334;2;8;0,3;2;3;0;2;3
18.12.2024;13:55;435;435;869,4;4318;0;33136;-17;75,9;134;6674;4318;2;8;0,3;2;3;0;2;3
18.12.2024;14:00;435;435;870,4;4334;0;33445;-13;75,9;137;6734;4334;2;8;0,3;2;3;0;2;3
18.12.2024;14:05;435;435;870,4;4306;0;33623;-109;75,9;35;6770;4306;2;8;0,3;2;3;0;2;3
18.12.2024;14:10;436;435;870,4;4377;0;33817;-215;77,4;-69;6794;4377;2;8;0,3;2;3;0;2;3
18.12.2024;14:15;436;435;869,4;4385;0;33622;-72;77,4;66;6765;4385;2;8;0,3;2;3;0;2;3
18.12.2024;14:20;435;435;869,4;4379;0;33339;-23;77,5;128;6713;4379;2;8;0,3;2;3;0;2;3
18.12.2024;14:25;435;435;870,4;4401;0;33184;-27;77,4;122;6684;4351;2;8;0,3;2;3;0;2;3
18.12.2024;14:30;436;435;869,4;4405;0;33302;-12;77,4;137;6708;4359;2;8;0,3;2;3;0;2;3
18.12.2024;14:35;435;435;869,4;4418;0;33494;64;77,4;240;6749;4418;2;8;0,3;2;3;0;2;3
18.12.2024;14:40;435;435;869,4;4369;0;33571;16;77,4;158;6762;4369;2;8;0,3;2;3;0;2;3
18.12.2024;14:45;436;435;869,4;4393;0;33423;4;77,4;158;6731;4393;2;8;0,3;2;3;0;2;3
18.12.2024;14:50;435;435;869,4;4395;0;33132;4;77,4;153;6674;4395;2;8;0,3;2;3;0;2;3
18.12.2024;14:55;435;435;869,4;4405;0;33335;-3;77,4;161;6721;4405;2;8;0,3;2;3;0;2;3
18.12.2024;15:00;435;435;869,4;4381;0;33550;8;77,4;160;6760;4383;2;8;0,3;2;3;0;2;3
18.12.2024;15:05;436;435;869,4;4365;0;33655;-167;77,4;-21;6765;4365;2;8;0,3;2;3;0;2;3
18.12.2024;15:10;435;435;868,5;4456;0;33606;-170;78,9;-17;6755;4456;2;8;0,3;2;3;0;2;3
18.12.2024;15:15;435;435;868,5;4464;0;33738;-178;78,9;-28;6783;4464;2;8;0,3;2;3;0;2;3
18.12.2024;15:20;435;435;868,5;4436;0;33609;-112;78,9;38;6762;4436;2;8;0,3;2;3;0;2;3
18.12.2024;15:25;435;435;869,4;4444;0;33569;-17;78,9;132;6762;4444;2;8;0,3;2;3;0;2;3
18.12.2024;15:30;435;435;869,4;4438;0;33509;-20;78,9;137;6749;4438;2;8;0,3;2;3;0;2;3
18.12.2024;15:35;435;435;868,5;4486;0;33282;-22;80,4;144;6705;4486;2;8;0,3;2;3;0;2;3
18.12.2024;15:40;436;435;868,5;4555;0;33276;-20;81,9;153;6705;4555;2;8;0,3;2;3;0;2;3
18.12.2024;15:45;436;435;867,6;4557;0;33229;-29;83,1;139;6689;4557;2;8;0,3;2;3;0;2;3
18.12.2024;15:50;436;435;869,4;4588;0;33349;-2;83,4;170;6718;4620;2;8;0,3;2;3;0;2;3
18.12.2024;15:55;435;435;869,4;4677;0;33460;3;84,9;174;6742;4677;2;8;0,3;2;3;0;2;3
18.12.2024;16:00;435;435;868,5;4715;0;33537;-4;86,4;175;6760;4715;2;8;0,3;2;3;0;2;3
18.12.2024;16:05;436;435;868,5;4750;0;33797;-454;87,9;-273;6773;4750;2;8;0,3;2;3;0;2;3
18.12.2024;16:10;436;435;868,5;4865;0;33567;-188;90,9;9;6749;4865;2;8;0,3;2;3;0;2;3
18.12.2024;16:15;437;435;867,6;4966;0;33587;-104;95,4;101;6762;4966;2;8;0,3;2;3;0;2;3
18.12.2024;16:20;436;435;866,7;5128;0;33711;-256;100,0;-40;6778;5128;2;8;0,3;2;3;0;2;3
18.12.2024;16:25;438;435;866,7;5122;0;33584;-154;100,0;64;6755;5122;2;8;0,3;2;3;0;2;3
18.12.2024;16:30;439;435;867,6;5139;0;33599;-93;100,0;130;6770;5139;2;8;0,3;2;3;0;2;3
18.12.2024;16:35;442;435;866,7;5126;0;33818;-444;100,0;-224;6786;5126;2;8;0,3;2;3;0;2;3
18.12.2024;16:40;445;435;867,6;5126;0;33521;-81;100,0;141;6755;5126;2;8;0,3;2;3;0;2;3
18.12.2024;16:45;448;435;867,6;5157;0;33196;-23;100,0;200;6697;5157;2;8;0,3;2;3;0;2;3
18.12.2024;16:50;451;435;867,6;5141;0;33396;-6;100,0;212;6742;5141;2;8;0,2;2;3;0;2;3
18.12.2024;16:55;455;435;867,6;5169;0;33356;-2;100,0;215;6739;5169;2;8;0,2;2;3;0;2;3
18.12.2024;17:00;459;435;867,6;5112;0;33342;1;100,0;226;6731;5112;2;8;0,3;2;3;0;2;3
18.12.2024;17:05;464;435;867,6;5108;0;33321;0;100,0;224;6729;5108;2;8;0,3;2;3;0;2;3
18.12.2024;17:10;468;435;867,6;5149;0;33177;-8;100,0;212;6697;5149;2;8;0,3;2;3;0;2;3
18.12.2024;17:15;470;435;867,6;5100;0;33093;-10;100,0;217;6684;5100;2;8;0,3;2;3;0;2;3
18.12.2024;17:20;474;435;868,5;5096;0;33414;-1;100,0;220;6749;5096;2;8;0,3;2;3;0;2;3
18.12.2024;17:25;477;435;868,5;5139;0;33339;3;100,0;224;6731;5139;2;8;0,3;2;3;0;2;3
18.12.2024;17:30;480;435;868,5;5120;0;33314;7;100,0;227;6731;5120;2;8;0,3;2;3;0;2;3
18.12.2024;17:35;484;435;868,5;5135;0;33248;3;100,0;226;6718;5135;2;8;0,3;2;3;0;2;3
18.12.2024;17:40;486;435;868,5;5124;0;33180;2;100,0;226;6700;5124;2;8;0,3;2;3;0;2;3
18.12.2024;17:45;489;435;868,5;5157;0;33220;1;100,0;220;6710;5157;2;8;0,3;2;3;0;2;3
18.12.2024;17:50;492;435;868,5;5139;0;33189;-6;100,0;217;6700;5139;2;8;0,3;2;3;0;2;3
18.12.2024;17:55;496;435;868,5;5151;0;33139;1;100,0;231;6700;5151;2;8;0,3;2;3;0;2;3
18.12.2024;18:00;498;435;868,5;5145;0;33136;4;100,0;227;6689;5145;2;8;0,3;2;3;0;2;3
18.12.2024;18:05;505;435;876,9;3131;0;32790;-26;49,7;43;6601;3131;2;9;12,2;2;6420;0;2;7
18.12.2024;18:10;485;435;863,9;7555;0;33484;0;61,7;87;6744;3646;2;9;64,5;104;6745;3909;2;8
18.12.2024;18:15;479;435;863,9;7557;0;33644;3;61,7;89;6775;3630;2;9;64,5;106;6774;3927;2;8
18.12.2024;18:20;474;435;863,9;7541;0;33683;4;61,7;87;6786;3630;2;9;64,5;104;6784;3911;2;8
18.12.2024;18:25;468;435;863,0;7587;0;33676;-161;61,7;17;6778;3658;2;9;64,5;12;6774;3929;2;8
18.12.2024;18:30;462;435;863,0;7585;0;33750;-164;61,7;21;6794;3652;2;9;64,5;3;6784;3933;2;8
18.12.2024;18:35;455;435;863,0;7567;0;33765;-233;61,7;-52;6794;3644;2;9;64,5;5;6792;3923;2;8
18.12.2024;18:40;449;435;863,0;7561;0;33649;-237;61,7;-52;6765;3638;2;9;64,4;5;6769;3923;2;8
18.12.2024;18:45;443;435;863,0;7604;0;33684;-236;61,7;-49;6773;3664;2;9;64,5;2;6777;3940;2;8
18.12.2024;18:50;436;435;863,9;7334;0;33682;-224;61,7;-52;6775;3628;2;9;60,2;3;6777;3707;2;8
18.12.2024;18:55;434;435;866,7;6360;0;33724;-178;51,5;-66;6775;3133;2;9;50,8;5;6777;3227;2;8
18.12.2024;19:05;435;435;870,4;5457;0;33750;-122;43,9;-54;6783;2747;2;8;42,0;2;6784;2710;2;9
18.12.2024;19:10;435;435;871,3;5359;0;33774;-117;42,4;-52;6786;2649;2;8;42,1;3;6790;2710;2;9
18.12.2024;19:15;435;435;870,4;5376;0;33797;-119;42,4;-56;6788;2657;2;8;42,0;2;6792;2718;2;9
18.12.2024;19:20;435;435;870,4;5394;0;33555;-25;42,4;31;6749;2655;2;8;42,1;5;6745;2738;2;9
18.12.2024;19:25;435;435;870,4;5382;0;33497;-24;42,4;36;6739;2645;2;8;42,1;10;6732;2736;2;9
18.12.2024;19:30;435;435;870,4;5412;0;33479;-17;42,4;40;6731;2672;2;8;42,0;12;6730;2740;2;9
18.12.2024;19:35;435;435;870,4;5408;0;33506;-15;42,4;38;6742;2674;2;8;42,1;16;6738;2734;2;9
18.12.2024;19:40;435;435;870,4;5357;0;33604;-2;40,9;42;6760;2595;2;8;42,1;17;6758;2763;2;9
18.12.2024;19:45;435;435;870,4;5207;0;33708;-4;39,4;40;6778;2465;2;8;42,1;19;6774;2742;2;9
18.12.2024;19:50;435;435;871,3;5228;0;33431;-7;39,4;36;6723;2499;2;8;42,1;16;6725;2728;2;9
18.12.2024;19:55;435;435;871,3;5212;0;33449;-8;39,4;36;6723;2475;2;8;42,0;17;6725;2736;2;9
18.12.2024;20:00;435;435;870,4;5258;0;33485;-5;39,4;38;6731;2505;2;8;42,1;23;6730;2753;2;9
18.12.2024;20:05;435;435;870,4;5056;0;33443;-6;41,6;31;6729;2595;2;9;37,9;17;6725;2461;2;8
18.12.2024;20:10;439;435;865,7;4853;0;33426;-26;92,0;174;6742;4853;2;8;0,1;2;364;0;2;3
18.12.2024;20:15;438;435;867,6;5139;0;33331;-19;99,8;196;6729;5139;2;8;0,0;2;5;0;2;3
18.12.2024;20:20;438;435;868,5;5139;0;33339;-24;99,9;201;6731;5139;2;8;0,1;2;3;0;2;3
18.12.2024;20:25;437;435;868,5;5151;0;33369;-24;99,9;200;6731;5151;2;8;0,1;2;3;0;2;3
18.12.2024;20:30;437;435;868,5;5102;0;33377;-22;99,9;201;6736;5102;2;8;0,1;2;3;0;2;3
18.12.2024;20:35;436;435;867,6;5149;0;33404;-20;99,9;203;6742;5149;2;8;0,1;2;3;0;2;3
18.12.2024;20:40;435;435;868,5;5094;0;33424;-20;99,9;201;6744;5094;2;8;0,1;2;3;0;2;3
18.12.2024;20:45;435;435;868,5;5027;0;33470;-11;96,8;196;6755;5027;2;8;0,1;2;3;0;2;3
18.12.2024;20:50;435;435;868,5;4983;0;33727;-137;95,3;64;6794;4983;2;8;0,1;2;3;0;2;3
18.12.2024;20:55;435;435;868,5;4981;0;33767;-211;95,3;-9;6796;4981;2;8;0,1;2;3;0;2;3
18.12.2024;21:00;435;435;868,5;4970;0;33797;-277;95,3;-73;6796;4970;2;8;0,1;2;3;0;2;3
18.12.2024;21:05;435;435;868,5;4999;0;33624;-211;95,3;-5;6773;4999;2;8;0,1;2;3;0;2;3
18.12.2024;21:10;435;435;868,5;4993;0;33607;-141;95,3;59;6770;4993;2;8;0,1;2;3;0;2;3
18.12.2024;21:15;435;435;868,5;4954;0;33638;-137;93,8;59;6775;4954;2;8;0,1;2;3;0;2;3
18.12.2024;21:20;435;435;868,5;4908;0;33636;-135;93,8;64;6778;4908;2;8;0,1;2;3;0;2;3
18.12.2024;21:25;435;435;868,5;4970;0;33673;-241;93,8;-43;6773;4970;2;8;0,1;2;3;0;2;3
18.12.2024;21:30;435;435;869,4;4946;0;33676;-203;93,8;-2;6778;4946;2;8;0,1;2;3;0;2;3
18.12.2024;21:35;436;435;868,5;4912;0;33696;-383;93,8;-179;6770;4912;2;8;0,1;2;3;0;2;3
18.12.2024;21:40;435;435;868,5;4922;0;33724;-385;93,8;-181;6775;4922;2;8;0,1;2;3;0;2;3
18.12.2024;21:45;435;435;868,5;4950;0;33748;-277;93,8;-80;6783;4950;2;8;0,1;2;3;0;2;3
18.12.2024;21:50;435;435;868,5;4918;0;33774;-276;93,8;-78;6788;4918;2;8;0,1;2;3;0;2;3
18.12.2024;21:55;435;435;869,4;4956;0;33809;-282;95,3;-76;6796;4956;2;8;0,1;2;3;0;2;3
18.12.2024;22:00;435;435;868,5;4960;0;33759;-317;95,3;-111;6786;4960;2;8;0,1;2;3;0;2;3
18.12.2024;22:05;435;435;868,5;4977;0;33763;-377;95,3;-174;6783;4977;2;8;0,1;2;3;0;2;3
18.12.2024;22:10;435;435;869,4;4930;0;33790;-377;93,8;-175;6786;4930;2;8;0,1;2;3;0;2;3
18.12.2024;22:15;435;435;869,4;4894;0;33730;-374;92,4;-174;6770;4894;2;8;0,1;2;3;0;2;3
18.12.2024;22:20;435;435;868,5;4902;0;33667;-377;92,3;-182;6760;4902;2;8;0,1;2;3;0;2;3
18.12.2024;22:25;435;435;868,5;4883;0;33708;-342;92,3;-141;6773;4883;2;8;0,1;2;3;0;2;3
18.12.2024;22:30;436;435;868,5;4879;0;33658;-343;92,3;-153;6757;4879;2;8;0,1;2;3;0;2;3
18.12.2024;22:35;435;435;869,4;4916;0;33692;-344;92,3;-146;6765;4916;2;8;0,1;2;3;0;2;3
18.12.2024;22:40;436;435;869,4;4885;0;33685;-343;92,3;-149;6765;4885;2;8;0,1;2;3;0;2;3
18.12.2024;22:45;435;435;869,4;4960;0;33733;-345;93,8;-146;6773;4960;2;8;0,1;2;3;0;2;3
18.12.2024;22:50;435;435;869,4;4914;0;33721;-348;93,8;-148;6775;4914;2;8;0,1;2;3;0;2;3
18.12.2024;22:55;435;435;869,4;4910;0;33709;-486;93,8;-285;6755;4910;2;8;0,1;2;3;0;2;3
18.12.2024;23:00;435;435;868,5;4928;0;33722;-448;93,8;-248;6762;4928;2;8;0,1;2;3;0;2;3
18.12.2024;23:05;435;435;868,5;4912;0;33765;-452;93,8;-248;6775;4912;2;8;0,1;2;3;0;2;3
18.12.2024;23:10;435;435;869,4;4867;0;33759;-444;92,3;-250;6775;4875;2;8;0,1;2;3;0;2;3
18.12.2024;23:15;435;435;869,4;4924;0;33778;-546;92,3;-359;6768;4924;2;8;0,1;2;3;0;2;3
18.12.2024;23:20;435;435;868,5;4861;0;33893;-613;90,8;-422;6788;4861;2;8;0,1;2;3;0;2;3
18.12.2024;23:25;435;435;869,4;4849;0;33570;-237;90,8;-43;6752;4849;2;8;0,1;2;3;0;2;3
18.12.2024;23:30;436;435;869,4;4871;0;33631;-373;90,8;-181;6755;4871;2;8;0,1;2;3;0;2;3
18.12.2024;23:35;435;435;869,4;4908;0;33592;-116;92,3;75;6765;4908;2;8;0,1;2;3;0;2;3
18.12.2024;23:40;435;435;868,5;4916;0;33497;12;92,3;212;6749;4916;2;8;0,1;2;3;0;2;3
18.12.2024;23:45;436;435;869,4;4910;0;33507;1;92,3;194;6760;4910;2;8;0,1;2;3;0;2;3
18.12.2024;23:50;435;435;868,5;4912;0;33502;6;92,3;198;6755;4912;2;8;0,1;2;3;0;2;3
18.12.2024;23:55;436;435;868,5;4875;0;33500;7;92,3;196;6760;4875;2;8;0,1;2;3;0;2;3
19.12.2024;00:00;436;435;868,5;4881;0;33586;10;92,3;205;6773;4881;2;8;0,1;2;3;0;2;3
19.12.2024;00:05;436;435;869,4;4936;0;33618;-135;93,8;61;6773;4936;2;8;0,1;2;3;0;2;3
19.12.2024;00:10;435;435;868,5;4942;0;33771;-197;93,8;2;6799;4942;2;8;0,1;2;3;0;2;3
19.12.2024;00:15;435;435;868,5;4859;0;33773;-263;92,3;-66;6794;4859;2;8;0,1;2;3;0;2;3
19.12.2024;00:20;435;435;868,5;4885;0;33777;-407;92,3;-214;6783;4885;2;8;0,1;2;3;0;2;3
19.12.2024;00:25;435;435;869,4;4825;0;33751;-434;90,8;-245;6775;4825;2;8;0,1;2;3;0;2;3
19.12.2024;00:30;435;435;869,4;4871;0;33635;-333;90,8;-142;6760;4871;2;8;0,1;2;3;0;2;3
19.12.2024;00:35;435;435;869,4;4855;0;33570;-101;90,8;89;6762;4855;2;8;0,1;2;3;0;2;3
19.12.2024;00:40;435;435;869,4;4851;0;33674;-96;90,8;94;6786;4845;2;8;0,1;2;3;0;2;3
19.12.2024;00:45;435;435;869,4;4843;0;33639;-23;90,8;165;6778;4843;2;8;0,1;2;3;0;2;3
19.12.2024;00:50;436;435;868,5;4875;0;33734;-436;90,8;-240;6770;4875;2;8;0,1;2;3;0;2;3
19.12.2024;00:55;435;435;869,4;4883;0;33610;-303;92,3;-106;6755;4883;2;8;0,1;2;3;0;2;3
19.12.2024;01:00;435;435;869,4;4889;0;33571;-164;92,3;30;6760;4889;2;8;0,1;2;3;0;2;3
19.12.2024;01:05;435;435;868,5;4900;0;33587;-137;92,3;52;6762;4881;2;8;0,1;2;3;0;2;3
19.12.2024;01:10;435;435;868,5;4906;0;33690;-132;92,3;61;6783;4906;2;8;0,1;2;3;0;2;3
19.12.2024;01:15;435;435;868,5;4932;0;33657;-136;92,3;57;6778;4932;2;8;0,1;2;3;0;2;3
19.12.2024;01:20;435;435;869,4;4869;0;33708;-136;92,3;63;6788;4869;2;8;0,1;2;3;0;2;3
19.12.2024;01:25;435;435;869,4;4815;0;33661;-127;90,8;64;6775;4815;2;8;0,1;2;3;0;2;3
19.12.2024;01:30;435;435;869,4;4849;0;33666;-126;90,8;63;6778;4849;2;8;0,1;2;3;0;2;3
19.12.2024;01:35;435;435;869,4;4859;0;33701;-128;90,8;64;6786;4859;2;8;0,1;2;3;0;2;3
19.12.2024;01:40;435;435;868,5;4845;0;33611;-269;90,8;-80;6757;4845;2;8;0,1;2;3;0;2;3
19.12.2024;01:45;435;435;869,4;4863;0;33689;-231;90,8;-42;6773;4863;2;8;0,1;2;3;0;2;3
19.12.2024;01:50;435;435;869,4;4823;0;33643;-233;90,8;-45;6765;4877;2;8;0,1;2;3;0;2;3
19.12.2024;01:55;435;435;869,4;4875;0;33626;-232;90,8;-35;6762;4875;2;8;0,1;2;3;0;2;3
19.12.2024;02:00;436;435;869,4;4869;0;33675;-233;90,8;-40;6775;4869;2;8;0,1;2;3;0;2;3
19.12.2024;02:05;435;435;869,4;4853;0;33672;-231;90,8;-36;6773;4853;2;8;0,1;2;3;0;2;3
19.12.2024;02:10;435;435;869,4;4857;0;33788;-257;90,8;-66;6794;4857;2;8;0,1;2;3;0;2;3
19.12.2024;02:15;435;435;869,4;4845;0;33811;-329;90,8;-142;6794;4845;2;8;0,1;2;3;0;2;3
19.12.2024;02:20;435;435;869,4;4869;0;33858;-504;90,8;-313;6783;4869;2;8;0,1;2;3;0;2;3
19.12.2024;02:25;435;435;869,4;4857;0;33825;-499;90,8;-311;6788;4857;2;8;0,1;2;3;0;2;3
19.12.2024;02:30;435;435;869,4;4875;0;33719;-509;90,8;-321;6762;4875;2;8;0,1;2;3;0;2;3
19.12.2024;02:35;435;435;869,4;4835;0;33886;-470;90,8;-281;6796;4835;2;8;0,1;2;3;0;2;3
19.12.2024;02:40;435;435;869,4;4855;0;33681;-402;90,8;-210;6768;4855;2;8;0,1;2;3;0;2;3
19.12.2024;02:45;435;435;869,4;4851;0;33680;-438;90,8;-243;6757;4851;2;8;0,1;2;3;0;2;3
19.12.2024;02:50;435;435;868,5;4887;0;33707;-372;90,8;-186;6770;4887;2;8;0,1;2;3;0;2;3
19.12.2024;02:55;435;435;869,4;4857;0;33798;-440;90,8;-250;6783;4857;2;8;0,1;2;3;0;2;3
19.12.2024;03:00;435;435;869,4;4861;0;33807;-439;90,8;-252;6786;4861;2;8;0,1;2;3;0;2;3
19.12.2024;03:05;435;435;869,4;4825;0;33678;-407;90,8;-215;6762;4825;2;8;0,1;2;3;0;2;3
19.12.2024;03:10;435;435;869,4;4849;0;33843;-435;90,8;-248;6791;4849;2;8;0,1;2;3;0;2;3
19.12.2024;03:15;435;435;869,4;4861;0;33895;-483;90,8;-318;6796;4861;2;8;0,1;2;3;0;2;3
19.12.2024;03:20;435;435;868,5;4843;0;33674;-442;90,8;-247;6757;4843;2;8;0,1;2;3;0;2;3
19.12.2024;03:25;435;435;869,4;4819;0;33697;-470;89,3;-283;6757;4819;2;8;0,1;2;3;0;2;3
19.12.2024;03:30;435;435;869,4;4821;0;33627;-331;89,4;-144;6752;4821;2;8;0,1;2;3;0;2;3
19.12.2024;03:35;435;435;869,4;4776;0;33722;-235;89,3;-45;6778;4776;2;8;0,1;2;3;0;2;3
19.12.2024;03:40;435;435;869,4;4784;0;33668;-270;89,4;-85;6770;4784;2;8;0,1;2;3;0;2;3
19.12.2024;03:45;435;435;869,4;4782;0;33668;-229;87,9;-47;6770;4782;2;8;0,1;2;3;0;2;3
19.12.2024;03:50;435;435;869,4;4729;0;33674;-234;87,8;-59;6775;4729;2;8;0,1;2;3;0;2;3
19.12.2024;03:55;436;435;869,4;4768;0;33650;-239;87,9;-59;6770;4768;2;8;0,1;2;3;0;2;3
19.12.2024;04:00;436;435;869,4;4729;0;33601;-165;87,9;17;6762;4729;2;8;0,1;2;3;0;2;3
19.12.2024;04:05;435;435;869,4;4731;0;33781;-335;87,9;-158;6788;4750;2;8;0,1;2;3;0;2;3
19.12.2024;04:10;435;435;869,4;4806;0;33631;-204;89,3;-21;6765;4806;2;8;0,1;2;3;0;2;3
19.12.2024;04:15;435;435;869,4;4817;0;33629;-205;89,3;-17;6762;4817;2;8;0,1;2;3;0;2;3
19.12.2024;04:20;435;435;870,4;4790;0;33637;-37;89,3;144;6781;4790;2;8;0,1;2;3;0;2;3
19.12.2024;04:25;435;435;870,4;4756;0;33632;-34;87,9;144;6778;4756;2;8;0,1;2;3;0;2;3
19.12.2024;04:30;435;435;869,4;4798;0;33641;-104;87,8;78;6773;4815;2;8;0,1;2;3;0;2;3
19.12.2024;04:35;435;435;870,4;4746;0;33479;-24;86,8;153;6744;4746;2;8;0,1;2;3;0;2;3
19.12.2024;04:40;435;435;870,4;4723;0;33497;-22;86,8;161;6755;4723;2;8;0,1;2;3;0;2;3
19.12.2024;04:45;435;435;870,4;4711;0;33522;-17;86,8;161;6755;4711;2;8;0,1;2;3;0;2;3
19.12.2024;04:50;435;435;869,4;4705;0;33486;-16;86,8;161;6755;4705;2;8;0,1;2;3;0;2;3
19.12.2024;04:55;435;435;870,4;4652;0;33423;-11;85,3;165;6739;4652;2;8;0,1;2;3;0;2;3
19.12.2024;05:00;435;435;870,4;4646;0;33360;-14;85,3;161;6729;4646;2;8;0,1;2;3;0;2;3
19.12.2024;05:05;435;435;871,3;4679;0;33362;-17;85,3;161;6729;4679;2;8;0,1;2;3;0;2;3
19.12.2024;05:10;435;435;870,4;4679;0;33096;-23;85,3;156;6674;4679;2;8;0,1;2;3;0;2;3
19.12.2024;05:15;435;435;870,4;4713;0;32960;-20;86,8;167;6643;4713;2;8;0,0;2;3;0;2;3
19.12.2024;05:20;435;435;870,4;4754;0;33034;-23;86,8;163;6661;4754;2;8;0,1;2;3;0;2;3
19.12.2024;05:25;435;435;870,4;4721;0;32990;-25;86,8;158;6653;4721;2;8;0,1;2;3;0;2;3
19.12.2024;05:30;435;435;870,4;4648;0;33002;-21;85,3;160;6656;4648;2;8;0,1;2;3;0;2;3
19.12.2024;05:35;435;435;871,3;4683;0;32897;-25;85,4;156;6632;4683;2;8;0,0;2;3;0;2;3
19.12.2024;05:40;435;435;871,3;4636;0;32937;-19;83,8;160;6637;4636;2;8;0,0;2;3;0;2;3
19.12.2024;05:45;435;435;870,4;4576;0;33141;-22;83,8;155;6679;4576;2;8;0,0;2;3;0;2;3
19.12.2024;05:50;435;435;871,3;4624;0;33044;-15;83,8;167;6663;4610;2;8;0,0;2;3;0;2;3
19.12.2024;05:55;436;435;871,3;4604;0;32987;-14;83,8;161;6653;4604;2;8;0,1;2;3;0;2;3
19.12.2024;06:00;435;435;870,4;4679;0;33083;-20;85,3;155;6669;4679;2;8;0,1;2;3;0;2;3
19.12.2024;06:05;435;435;870,4;4665;0;33341;-17;85,3;158;6721;4665;2;8;0,1;2;3;0;2;3
19.12.2024;06:10;435;435;871,3;4632;0;33361;-22;85,3;160;6729;4632;2;8;0,1;2;3;0;2;3
19.12.2024;06:15;435;435;871,3;4640;0;33631;-13;84,0;158;6778;4640;2;8;0,1;2;3;0;2;3
19.12.2024;06:20;435;435;870,4;4616;0;33540;-12;83,8;160;6762;4616;2;8;0,1;2;3;0;2;3
19.12.2024;06:25;435;435;871,3;4620;0;33338;-8;83,8;160;6721;4620;2;8;0,1;2;3;0;2;3
19.12.2024;06:30;435;435;871,3;4600;0;33275;-10;83,8;167;6710;4600;2;8;0,1;2;3;0;2;3
19.12.2024;06:35;435;435;870,4;4592;0;33219;-9;83,8;165;6700;4592;2;8;0,1;2;3;0;2;3
19.12.2024;06:40;435;435;870,4;4578;0;33110;-13;83,8;165;6676;4578;2;8;0,1;2;3;0;2;3
19.12.2024;06:45;436;435;871,3;4604;0;33359;-5;83,8;167;6729;4604;2;8;0,1;2;3;0;2;3
19.12.2024;06:50;435;435;870,4;4606;0;33528;-3;83,8;167;6762;4638;2;8;0,1;2;3;0;2;3
19.12.2024;06:55;435;435;870,4;4594;0;33486;-8;83,8;167;6752;4594;2;8;0,1;2;3;0;2;3
19.12.2024;07:00;435;435;871,3;4608;0;33447;-6;83,8;165;6744;4608;2;8;0,1;2;3;0;2;3
19.12.2024;07:05;435;435;871,3;4626;0;33387;-11;83,8;160;6734;4626;2;8;0,1;2;3;0;2;3
19.12.2024;07:10;435;435;871,3;4602;0;33370;-1;83,8;174;6729;4602;2;8;0,1;2;3;0;2;3
19.12.2024;07:15;435;435;870,4;4578;0;33302;-3;83,8;168;6715;4578;2;8;0,1;2;3;0;2;3
19.12.2024;07:20;435;435;870,4;4565;0;33280;3;82,5;167;6715;4565;2;8;0,1;2;3;0;2;3
19.12.2024;07:25;435;435;870,4;4543;0;33199;1;82,3;168;6692;4543;2;8;0,1;2;3;0;2;3
19.12.2024;07:30;435;435;871,3;4576;0;33174;-1;82,3;165;6687;4576;2;8;0,1;2;3;0;2;3
19.12.2024;07:35;435;435;871,3;4535;0;33138;-1;82,3;172;6684;4535;2;8;0,1;2;3;0;2;3
19.12.2024;07:40;435;435;870,4;4571;0;33108;-5;82,3;165;6676;4571;2;8;0,1;2;3;0;2;3
19.12.2024;07:45;435;435;871,3;4547;0;33091;-6;82,3;167;6674;4547;2;8;0,1;2;3;0;2;3
19.12.2024;07:50;435;435;871,3;4561;0;33070;-2;82,3;165;6669;4561;2;8;0,1;2;3;0;2;3
19.12.2024;07:55;435;435;871,3;4515;0;33088;5;80,8;174;6669;4515;2;8;0,1;2;3;0;2;3
19.12.2024;08:00;435;435;871,3;4486;0;33100;0;80,8;167;6669;4486;2;8;0,1;2;3;0;2;3
19.12.2024;08:05;435;435;870,4;4472;0;33081;-3;80,8;163;6669;4472;2;8;0,1;2;3;0;2;3
19.12.2024;08:10;435;435;871,3;4515;0;33063;-1;80,8;167;6661;4515;2;8;0,1;2;3;0;2;3
19.12.2024;08:15;435;435;871,3;4490;0;33440;10;80,8;170;6744;4490;2;8;0,1;2;3;0;2;3
19.12.2024;08:20;435;435;871,3;4495;0;33405;9;80,8;168;6739;4495;2;8;0,1;2;3;0;2;3
19.12.2024;08:25;435;435;871,3;4456;0;33394;17;79,3;174;6739;4456;2;8;0,1;2;3;0;2;3
19.12.2024;08:30;435;435;871,3;4438;0;33351;12;79,3;168;6723;4438;2;8;0,1;2;3;0;2;3
19.12.2024;08:35;435;435;871,3;4460;0;33309;12;79,3;167;6718;4460;2;8;0,1;2;3;0;2;3
19.12.2024;08:40;435;435;871,3;4480;0;33320;12;79,3;172;6721;4480;2;8;0,1;2;3;0;2;3
19.12.2024;08:45;435;435;872,2;4450;0;33305;12;79,3;168;6721;4450;2;8;0,0;2;3;0;2;3
19.12.2024;08:50;435;435;871,3;4438;0;33309;8;79,3;167;6718;4438;2;8;0,0;2;3;0;2;3
19.12.2024;08:55;435;435;871,3;4460;0;33287;8;79,3;168;6715;4460;2;8;0,0;2;3;0;2;3
19.12.2024;09:00;435;435;871,3;4393;0;33260;12;77,7;167;6708;4393;2;8;0,0;2;3;0;2;3
19.12.2024;09:05;435;435;871,3;4401;0;33121;6;77,8;161;6676;4401;2;8;0,0;2;3;0;2;3
19.12.2024;09:10;435;435;871,3;4367;0;33176;4;77,8;158;6689;4399;2;8;0,0;2;3;0;2;3
19.12.2024;09:15;435;435;871,3;4345;0;33160;8;77,7;161;6689;4345;2;8;0,1;2;3;0;2;3
19.12.2024;09:20;435;435;871,3;4407;0;33195;8;77,7;161;6695;4407;2;8;0,1;0;3;0;2;3
19.12.2024;09:25;435;435;871,3;4332;0;33356;10;76,2;155;6723;4332;2;8;0,1;2;3;0;2;3
19.12.2024;09:30;435;435;871,3;4302;0;33349;9;76,2;158;6723;4302;2;8;0,1;2;3;0;2;3
19.12.2024;09:35;435;435;872,2;4328;0;33374;12;76,3;156;6729;4328;2;8;0,0;2;3;0;2;3
19.12.2024;09:40;435;435;871,3;4326;0;33428;13;76,3;158;6742;4326;2;8;0,0;2;3;0;2;3
19.12.2024;09:45;435;435;872,2;4314;0;33696;15;76,3;160;6794;4314;2;8;0,0;2;3;0;2;3
19.12.2024;09:50;435;435;871,3;4298;0;33370;7;76,3;156;6731;4298;2;8;0,0;2;3;0;2;3
19.12.2024;09:55;435;435;871,3;4341;0;33429;8;76,3;158;6742;4341;2;8;0,0;2;3;0;2;3
19.12.2024;10:00;435;435;871,3;4377;0;33306;10;76,3;156;6713;4377;2;8;0,0;2;3;0;2;3
19.12.2024;10:05;435;435;871,3;4314;0;33216;12;74,8;151;6695;4314;2;8;0,0;2;3;0;2;3
19.12.2024;10:10;435;435;871,3;4233;0;33165;9;74,8;158;6689;4233;2;8;0,0;2;3;0;2;3
19.12.2024;10:15;435;435;872,2;4274;0;33178;8;74,8;149;6689;4274;2;8;0,0;2;3;0;2;3
19.12.2024;10:20;440;435;869,4;5165;0;33044;-24;99,9;198;6671;5165;2;8;0,0;2;3;0;2;3
19.12.2024;10:25;442;435;869,4;5122;0;33127;-17;99,9;212;6687;5122;2;8;0,0;2;3;0;2;3
19.12.2024;10:30;439;435;869,4;5106;0;32981;-23;99,9;196;6656;5106;2;8;0,1;2;3;0;2;3
19.12.2024;10:35;434;435;870,4;4867;0;33361;3;91,1;196;6729;4867;2;8;0,1;2;3;0;2;3
19.12.2024;10:40;434;435;871,3;4290;0;33442;24;75,8;172;6742;4290;2;8;0,1;2;3;0;2;3
19.12.2024;10:45;435;435;871,3;4191;0;33470;-22;72,7;108;6742;4191;2;8;0,1;2;3;0;2;3
19.12.2024;10:50;435;435;872,2;4168;0;33568;-99;72,7;36;6760;4168;2;8;0,1;2;3;0;2;3
19.12.2024;10:55;436;435;872,2;4247;0;33497;-27;74,2;111;6752;4247;2;8;0,1;2;3;0;2;3
19.12.2024;11:00;436;435;871,3;4310;0;33751;-56;75,7;82;6799;4310;2;8;0,1;2;3;0;2;3
19.12.2024;11:05;435;435;872,2;4328;0;33832;-407;75,8;-266;6788;4328;2;8;0,1;2;3;0;2;3
19.12.2024;11:10;435;435;871,3;4318;0;33437;-26;75,8;115;6739;4318;2;8;0,1;2;3;0;2;3
19.12.2024;11:15;435;435;871,3;4241;0;33690;-15;74,3;123;6788;4241;2;8;0,1;2;3;0;2;3
19.12.2024;11:20;435;435;872,2;4266;0;33722;-118;74,3;21;6788;4266;2;8;0,1;2;3;0;2;3
19.12.2024;11:25;435;435;872,2;4258;0;33764;-288;74,3;-151;6783;4258;2;8;0,1;2;3;0;2;3
19.12.2024;11:30;435;435;871,3;4241;0;33732;-222;74,3;-82;6786;4241;2;8;0,1;2;3;0;2;3
19.12.2024;11:35;436;435;872,2;4235;0;33627;-233;74,3;-92;6760;4235;2;8;0,1;2;3;0;2;3
19.12.2024;11:40;436;435;871,3;4296;0;33794;-255;75,7;-113;6791;4296;2;8;0,1;2;3;0;2;3
19.12.2024;11:45;436;435;871,3;4320;0;33735;-364;75,7;-226;6770;4320;2;8;0,1;2;3;0;2;3
19.12.2024;11:50;435;435;871,3;4353;0;33704;-365;77,3;-215;6768;4353;2;8;0,1;2;3;0;2;3
19.12.2024;11:55;435;435;871,3;4373;0;33629;-307;77,3;-163;6755;4373;2;8;0,1;2;3;0;2;3
19.12.2024;12:00;435;435;871,3;4409;0;33675;-129;77,3;14;6778;4409;2;8;0,1;2;3;0;2;3
19.12.2024;12:05;436;435;870,4;4478;0;33080;-11;80,2;153;6666;4478;2;8;0,1;2;3;0;2;3
19.12.2024;12:10;435;435;870,4;4515;0;33426;-6;81,8;160;6739;4515;2;8;0,2;2;3;0;2;3
19.12.2024;12:15;434;435;870,4;4454;0;33437;-4;78,8;148;6739;4454;2;8;0,2;2;3;0;2;3
19.12.2024;12:20;435;435;871,3;4318;0;33497;10;75,8;151;6747;4318;2;8;0,2;2;3;0;2;3
19.12.2024;12:25;435;435;871,3;4324;0;33366;1;75,8;146;6723;4324;2;8;0,2;2;3;0;2;3
19.12.2024;12:30;435;435;870,4;4298;0;33664;13;75,8;158;6783;4298;2;8;0,2;2;3;0;2;3
19.12.2024;12:35;435;435;870,4;4330;0;33625;-154;75,8;-7;6760;4330;2;8;0,2;2;3;0;2;3
19.12.2024;12:40;435;435;870,4;4320;0;33637;-21;75,8;122;6778;4320;2;8;0,2;2;3;0;2;3
19.12.2024;12:45;435;435;871,3;4302;0;33770;-22;75,8;118;6799;4302;2;8;0,2;2;3;0;2;3
19.12.2024;12:50;435;435;870,4;4322;0;33555;-39;75,8;113;6757;4318;2;8;0,2;2;3;0;2;3
19.12.2024;12:55;435;435;870,4;4308;0;33571;-37;75,8;102;6765;4300;2;8;0,2;2;3;0;2;3
19.12.2024;13:00;435;435;870,4;4332;0;33738;-27;75,8;113;6796;4332;2;8;0,2;2;3;0;2;3
19.12.2024;13:05;436;435;871,3;4302;0;33767;-168;75,8;-28;6794;4300;2;8;0,2;2;3;0;2;3
19.12.2024;13:10;435;435;870,4;4324;0;33572;-86;75,8;59;6760;4324;2;8;0,2;2;3;0;2;3
19.12.2024;13:15;436;435;870,4;4330;0;33689;-82;75,8;59;6783;4330;2;8;0,3;2;3;0;2;3
19.12.2024;13:20;436;435;870,4;4320;0;33628;-288;75,8;-148;6757;4320;2;8;0,3;2;3;0;2;3
19.12.2024;13:25;435;435;870,4;4300;0;33729;-424;75,8;-283;6765;4300;2;8;0,3;2;3;0;2;3
19.12.2024;13:30;435;435;870,4;4308;0;33597;-42;75,8;104;6765;4308;2;8;0,2;2;3;0;2;3
19.12.2024;13:35;435;435;870,4;4302;0;33696;-59;75,8;78;6786;4302;2;8;0,2;2;3;0;2;3
19.12.2024;13:40;435;435;871,3;4320;0;33483;-29;75,8;116;6742;4320;2;8;0,2;2;3;0;2;3
19.12.2024;13:45;435;435;871,3;4308;0;33537;-22;75,8;118;6755;4308;2;8;0,2;2;3;0;2;3
19.12.2024;13:50;435;435;870,4;4292;0;33491;-26;75,8;116;6744;4292;2;8;0,2;2;3;0;2;3
19.12.2024;13:55;435;435;871,3;4290;0;33306;-22;75,8;122;6710;4290;2;8;0,2;2;3;0;2;3
19.12.2024;14:00;435;435;871,3;4328;0;33317;-28;75,8;118;6710;4328;2;8;0,3;2;3;0;2;3
19.12.2024;14:05;435;435;870,4;4308;0;33548;-20;75,8;123;6755;4308;2;8;0,3;2;3;0;2;3
19.12.2024;14:10;435;435;870,4;4310;0;33544;-25;75,8;113;6755;4310;2;8;0,3;2;3;0;2;3
19.12.2024;14:15;435;435;870,4;4324;0;33440;-26;75,8;82;6734;4324;2;8;0,3;2;3;0;2;3
19.12.2024;14:20;435;435;870,4;4310;0;33779;-267;75,8;-123;6788;4310;2;8;0,3;2;3;0;2;3
19.12.2024;14:25;435;435;870,4;4308;0;33614;-202;75,8;-52;6755;4308;2;8;0,3;2;3;0;2;3
19.12.2024;14:30;435;435;870,4;4308;0;33372;-28;75,8;113;6721;4308;2;8;0,3;2;3;0;2;3
19.12.2024;14:35;435;435;869,4;4306;0;33726;-124;75,8;17;6786;4306;2;8;0,3;2;3;0;2;3
19.12.2024;14:40;435;435;870,4;4318;0;33686;-125;75,7;19;6775;4330;2;8;0,3;2;3;0;2;3
19.12.2024;14:45;436;435;870,4;4320;0;33701;-225;75,8;-85;6773;4320;2;8;0,3;2;3;0;2;3
19.12.2024;14:50;435;435;870,4;4310;0;33637;-228;75,8;-85;6760;4310;2;8;0,3;2;3;0;2;3
19.12.2024;14:55;435;435;870,4;4318;0;33599;-195;75,8;-52;6755;4318;2;8;0,3;2;3;0;2;3
19.12.2024;15:00;435;435;870,4;4318;0;33606;-161;75,8;-16;6760;4318;2;8;0,3;2;3;0;2;3
19.12.2024;15:05;435;435;870,4;4318;0;33618;-161;75,8;-16;6762;4318;2;8;0,3;2;3;0;2;3
19.12.2024;15:10;435;435;869,4;4334;0;33613;-65;75,8;82;6770;4334;2;8;0,3;2;3;0;2;3
19.12.2024;15:15;435;435;869,4;4326;0;33437;-27;75,8;122;6742;4326;2;8;0,3;2;3;0;2;3
19.12.2024;15:20;436;435;869,4;4270;0;33431;-26;75,8;123;6739;4270;2;8;0,3;2;3;0;2;3
19.12.2024;15:25;435;435;869,4;4302;0;33549;-21;75,8;120;6757;4302;2;8;0,3;2;3;0;2;3
19.12.2024;15:30;436;435;870,4;4343;0;33594;-24;77,3;122;6773;4343;2;8;0,3;2;3;0;2;3
19.12.2024;15:35;435;435;870,4;4462;0;33660;-26;78,8;130;6783;4462;2;8;0,3;2;3;0;2;3
19.12.2024;15:40;436;435;869,4;4430;0;33585;-27;78,8;128;6765;4430;2;8;0,3;2;3;0;2;3
19.12.2024;15:45;435;435;869,4;4495;0;33526;-23;80,3;134;6760;4495;2;8;0,3;2;3;0;2;3
19.12.2024;15:50;436;435;869,4;4513;0;33563;-24;80,3;134;6762;4513;2;8;0,3;2;3;0;2;3
19.12.2024;15:55;435;435;868,5;4573;0;33464;-29;83,3;146;6744;4573;2;8;0,3;2;3;0;2;3
19.12.2024;16:00;436;435;869,4;4655;0;33452;-27;84,8;148;6742;4655;2;8;0,3;2;3;0;2;3
19.12.2024;16:05;436;435;869,4;4760;0;33481;-21;87,8;161;6752;4760;2;8;0,3;2;3;0;2;3
19.12.2024;16:10;436;435;868,5;4889;0;33350;-25;92,3;177;6729;4889;2;8;0,3;2;3;0;2;3
19.12.2024;16:15;436;435;867,6;5080;0;33450;-20;98,3;194;6749;5080;2;8;0,3;2;3;0;2;3
19.12.2024;16:20;437;435;867,6;5135;0;33588;-17;99,9;201;6775;5135;2;8;0,3;2;3;0;2;3
19.12.2024;16:25;439;435;867,6;5110;0;33432;-21;99,9;203;6742;5110;2;8;0,3;2;3;0;2;3
