Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
19.12.2024;16:30;442;435;867,6;5106;0;33395;-23;99,8;198;6739;5106;2;8;0,3;2;3;0;2;3
19.12.2024;16:35;445;435;867,6;5137;0;33324;-22;99,9;203;6726;5137;2;8;0,3;2;3;0;2;3
19.12.2024;16:40;448;435;867,6;5135;0;33389;-18;99,9;201;6739;5135;2;8;0,3;2;3;0;2;3
19.12.2024;16:45;453;435;867,6;5139;0;33348;-25;99,9;198;6731;5139;2;8;0,3;2;3;0;2;3
19.12.2024;16:50;457;435;867,6;5167;0;33290;-20;99,9;201;6718;5167;2;8;0,3;2;3;0;2;3
19.12.2024;16:55;461;435;868,5;5104;0;33264;-23;99,8;196;6710;5118;2;8;0,3;2;3;0;2;3
19.12.2024;17:00;465;435;867,6;5122;0;33332;-22;99,8;203;6731;5122;2;8;0,3;2;3;0;2;3
19.12.2024;17:05;469;435;867,6;5173;0;33278;-21;99,9;198;6713;5173;2;8;0,3;2;3;0;2;3
19.12.2024;17:10;473;435;867,6;5145;0;33185;-26;99,9;200;6697;5145;2;8;0,3;2;3;0;2;3
19.12.2024;17:15;476;435;867,6;5141;0;33148;-21;99,9;203;6695;5141;2;8;0,3;2;3;0;2;3
19.12.2024;17:20;480;435;868,5;5110;0;33470;-9;99,9;208;6757;5110;2;8;0,3;2;3;0;2;3
19.12.2024;17:25;483;435;868,5;5116;0;33450;-3;99,9;219;6760;5116;2;8;0,3;2;3;0;2;3
19.12.2024;17:30;486;435;868,5;5133;0;33453;-6;99,9;210;6755;5133;2;8;0,3;2;3;0;2;3
19.12.2024;17:35;478;435;863,0;7563;0;33524;-30;61,7;87;6755;3662;2;9;64,2;69;6753;3901;2;8
19.12.2024;17:40;470;435;863,0;7549;0;33520;-27;61,7;87;6755;3640;2;9;64,2;75;6751;3909;2;8
19.12.2024;17:45;464;435;863,0;7549;0;33506;-23;61,7;87;6752;3644;2;9;64,2;82;6748;3905;2;8
19.12.2024;17:50;459;435;863,9;7559;0;33466;-22;61,7;83;6742;3656;2;9;64,2;89;6738;3903;2;8
19.12.2024;17:55;454;435;863,9;7567;0;33397;-27;61,7;80;6729;3652;2;9;64,2;82;6727;3915;2;8
19.12.2024;18:00;448;435;863,9;7561;0;33480;-20;61,7;83;6744;3646;2;9;64,2;85;6745;3915;2;8
19.12.2024;18:05;442;435;863,0;7551;0;33483;-18;61,7;82;6744;3636;2;9;64,2;89;6740;3915;2;8
19.12.2024;18:10;436;435;864,8;7464;0;33590;-4;61,7;87;6765;3642;2;9;61,4;94;6761;3773;2;8
19.12.2024;18:15;434;435;867,6;6514;0;33614;42;52,2;80;6765;3208;2;8;52,0;80;6764;3306;2;9
19.12.2024;18:20;434;435;870,4;5811;0;33697;67;50,0;75;6783;3093;2;8;42,0;78;6784;2749;2;9
19.12.2024;18:25;435;435;869,4;5724;0;33412;28;48,4;52;6723;2998;2;8;42,1;57;6719;2726;2;9
19.12.2024;18:30;435;435;868,5;5712;0;33479;29;48,4;52;6736;3002;2;8;42,0;54;6735;2722;2;9
19.12.2024;18:35;435;435;869,4;5718;0;33507;26;48,4;50;6744;2996;2;8;42,1;52;6740;2722;2;9
19.12.2024;18:40;435;435;869,4;5698;0;33560;17;48,4;47;6755;2981;2;8;42,1;47;6753;2716;2;9
19.12.2024;18:45;435;435;869,4;5667;0;33583;26;46,9;52;6760;2925;2;8;42,1;52;6756;2742;2;9
19.12.2024;18:50;435;435;869,4;5651;0;33779;27;46,9;52;6796;2909;2;8;42,0;52;6795;2742;2;9
19.12.2024;18:55;435;435;870,4;5556;0;33721;33;45,4;54;6783;2830;2;8;42,1;52;6782;2726;2;9
19.12.2024;19:00;435;435;870,4;5552;0;33730;37;45,4;52;6788;2823;2;8;42,1;49;6784;2728;2;9
19.12.2024;19:05;435;435;869,4;5463;0;33748;37;43,9;52;6788;2736;2;8;42,1;52;6784;2726;2;9
19.12.2024;19:10;435;435;870,4;5471;0;33740;39;43,9;56;6786;2742;2;8;42,1;47;6790;2728;2;9
19.12.2024;19:15;435;435;869,4;5410;0;33719;36;42,4;50;6783;2672;2;8;42,1;47;6782;2724;2;9
19.12.2024;19:20;435;435;870,4;5406;0;33691;37;42,4;52;6775;2666;2;8;42,1;49;6777;2740;2;9
19.12.2024;19:25;435;435;869,4;5400;0;33667;41;42,4;52;6773;2670;2;8;42,1;47;6771;2730;2;9
19.12.2024;19:30;435;435;870,4;5276;0;33685;43;40,9;52;6775;2560;2;8;42,1;49;6774;2716;2;9
19.12.2024;19:35;435;435;870,4;5301;0;33735;42;40,9;54;6783;2574;2;8;42,1;49;6782;2726;2;9
19.12.2024;19:40;435;435;870,4;5309;0;33751;48;40,9;52;6788;2552;2;8;42,1;49;6792;2757;2;9
19.12.2024;19:45;435;435;871,3;5220;0;33745;42;39,4;52;6786;2471;2;8;42,1;45;6790;2749;2;9
19.12.2024;19:50;435;435;868,5;5165;0;33770;56;41,7;54;6796;2633;2;9;39,3;56;6792;2532;2;8
19.12.2024;19:55;435;435;870,4;5072;0;33803;19;41,7;23;6796;2607;2;9;37,6;52;6800;2465;2;8
19.12.2024;20:00;435;435;871,3;5088;0;33796;-83;41,6;21;6794;2641;2;9;37,6;-52;6787;2447;2;8
19.12.2024;20:05;435;435;871,3;5100;0;33799;-87;41,6;17;6796;2629;2;9;37,6;-54;6790;2471;2;8
19.12.2024;20:10;435;435;870,4;5086;0;33786;-76;41,7;23;6796;2633;2;9;37,6;-49;6790;2453;2;8
19.12.2024;20:15;439;435;874,1;5037;0;33719;-204;-0,1;2;388;0;2;3;90,4;-12;6790;5037;2;8
19.12.2024;20:20;438;435;871,3;5317;0;33588;-177;-0,1;2;3;0;2;3;99,9;52;6758;5317;2;8
19.12.2024;20:25;437;435;871,3;5303;0;33598;-185;-0,1;2;0;0;2;3;99,9;45;6761;5303;2;8
19.12.2024;20:30;436;435;872,2;5311;0;33605;-184;-0,1;2;0;0;2;3;99,9;45;6764;5311;2;8
19.12.2024;20:35;435;435;872,2;5278;0;33618;-181;-0,1;2;0;0;2;3;98,4;35;6761;5278;2;8
19.12.2024;20:40;435;435;872,2;5137;0;33644;-167;-0,1;2;0;0;2;3;93,9;40;6771;5137;2;8
19.12.2024;20:45;435;435;872,2;5096;0;33638;-163;-0,1;2;0;0;2;3;92,4;40;6769;5096;2;8
19.12.2024;20:50;435;435;873,1;5084;0;33631;-155;-0,1;2;0;0;2;3;92,4;40;6769;5084;2;8
19.12.2024;20:55;436;435;873,1;5074;0;33759;-156;-0,1;2;0;0;2;3;92,4;42;6790;5074;2;8
19.12.2024;21:00;435;435;872,2;5100;0;33736;-157;-0,1;2;0;0;2;3;92,4;40;6792;5100;2;8
19.12.2024;21:05;435;435;873,1;5098;0;33724;-158;-0,1;2;0;0;2;3;92,4;40;6792;5098;2;8
19.12.2024;21:10;435;435;872,2;5102;0;33783;-287;-0,1;2;0;0;2;3;92,4;-92;6790;5102;2;8
19.12.2024;21:15;435;435;872,2;5082;0;33760;-286;-0,1;2;0;0;2;3;92,4;-90;6784;5080;2;8
19.12.2024;21:20;435;435;872,2;5054;0;33767;-289;-0,1;2;0;0;2;3;92,4;-83;6784;5054;2;8
19.12.2024;21:25;435;435;872,2;5104;0;33863;-479;-0,1;2;0;0;2;3;92,4;-283;6784;5108;2;8
19.12.2024;21:30;435;435;872,2;5102;0;33832;-479;-0,1;2;0;0;2;3;92,5;-281;6782;5102;2;8
19.12.2024;21:35;435;435;872,2;5049;0;33865;-474;-0,1;2;0;0;2;3;90,9;-285;6784;5049;2;8
19.12.2024;21:40;435;435;873,1;5033;0;33781;-493;-0,1;2;0;0;2;3;90,9;-302;6771;5033;2;8
19.12.2024;21:45;435;435;872,2;5049;0;33806;-407;-0,1;2;0;0;2;3;90,8;-212;6784;5049;2;8
19.12.2024;21:50;435;435;872,2;5052;0;33834;-410;-0,1;2;0;0;2;3;90,8;-217;6787;5052;2;8
19.12.2024;21:55;435;435;873,1;5052;0;34012;-907;-0,1;2;0;0;2;3;90,9;-710;6784;5052;2;8
19.12.2024;22:00;435;435;873,1;5023;0;33862;-764;-0,1;2;0;0;2;3;90,9;-569;6761;5023;2;8
19.12.2024;22:05;435;435;872,2;5047;0;33789;-547;-0,1;2;0;0;2;3;90,9;-347;6761;5060;2;8
19.12.2024;22:10;435;435;873,1;5043;0;33916;-540;-0,1;2;0;0;2;3;90,9;-351;6792;5043;2;8
19.12.2024;22:15;435;435;873,1;5003;0;33741;-323;-0,1;2;0;0;2;3;89,5;-134;6771;5003;2;8
19.12.2024;22:20;435;435;872,2;5003;0;33691;-327;-0,1;2;0;0;2;3;89,5;-135;6764;4975;2;8
19.12.2024;22:25;435;435;873,1;4966;0;33447;-27;-0,1;2;0;0;2;3;89,4;163;6738;4966;2;8
19.12.2024;22:30;435;435;873,1;4997;0;33459;-26;-0,1;2;0;0;2;3;89,5;175;6740;4985;2;8
19.12.2024;22:35;435;435;873,1;4999;0;33604;-49;-0,1;2;0;0;2;3;89,4;148;6766;4981;2;8
19.12.2024;22:40;435;435;873,1;4962;0;33675;-45;-0,1;2;0;0;2;3;89,4;141;6782;5001;2;8
19.12.2024;22:45;436;435;872,2;5019;0;33717;-79;-0,1;2;0;0;2;3;89,4;106;6790;5019;2;8
19.12.2024;22:50;436;435;873,1;5013;0;33684;-139;-0,1;2;0;0;2;3;89,4;49;6771;5013;2;8
19.12.2024;22:55;435;435;873,1;5054;0;33827;-389;-0,1;2;0;0;2;3;90,9;-194;6790;5054;2;8
19.12.2024;23:00;435;435;873,1;5017;0;33745;-517;-0,1;2;0;0;2;3;90,9;-323;6761;5017;2;8
19.12.2024;23:05;435;435;872,2;5027;0;33651;-143;-0,1;2;0;0;2;3;90,9;52;6771;5027;2;8
19.12.2024;23:10;435;435;872,2;5015;0;33773;-247;-0,1;2;0;0;2;3;90,9;-54;6790;5015;2;8
19.12.2024;23:15;435;435;872,2;4987;0;33827;-430;-0,1;2;0;0;2;3;89,5;-243;6779;5003;2;8
19.12.2024;23:20;435;435;873,1;4985;0;33590;-65;-0,1;2;0;0;2;3;89,4;121;6758;4985;2;8
19.12.2024;23:25;435;435;873,1;5005;0;33551;-35;-0,1;2;0;0;2;3;89,5;160;6758;5005;2;8
19.12.2024;23:30;435;435;873,1;4993;0;33409;-39;-0,1;2;0;0;2;3;89,4;154;6738;4993;2;8
19.12.2024;23:35;435;435;873,1;4993;0;33452;-16;-0,1;2;0;0;2;3;89,4;182;6740;4975;2;8
19.12.2024;23:40;435;435;872,2;4991;0;33617;-17;-0,1;2;0;0;2;3;89,4;170;6774;4991;2;8
19.12.2024;23:45;435;435;873,1;4999;0;33752;-139;-0,1;2;0;0;2;3;89,4;47;6792;4999;2;8
19.12.2024;23:50;438;435;872,2;5282;0;33707;-182;-0,1;2;0;0;2;3;99,9;35;6784;5282;2;8
19.12.2024;23:55;438;435;872,2;5321;0;33589;-17;-0,1;2;0;0;2;3;99,9;207;6769;5321;2;8
20.12.2024;00:00;437;435;872,2;5295;0;33621;-77;-0,1;2;0;0;2;3;99,9;146;6769;5295;2;8
20.12.2024;00:05;435;435;872,2;5311;0;33703;-169;-0,2;2;0;0;2;3;99,9;52;6782;5311;2;8
20.12.2024;00:10;434;435;874,1;4999;0;33618;-210;-0,2;2;0;0;2;3;89,5;-3;6761;4999;2;8
20.12.2024;00:15;434;435;873,1;4968;0;33746;-229;-0,2;2;0;0;2;3;88,0;-43;6782;4968;2;8
20.12.2024;00:20;435;435;873,1;4940;0;33803;-265;-0,2;2;0;0;2;3;87,9;-82;6795;4940;2;8
20.12.2024;00:25;435;435;872,2;4934;0;33846;-408;-0,2;2;0;0;2;3;88,0;-220;6787;4934;2;8
20.12.2024;00:30;435;435;873,1;4960;0;33960;-691;-0,2;2;0;0;2;3;88,0;-510;6787;4960;2;8
20.12.2024;00:35;435;435;873,1;4928;0;33788;-691;-0,2;2;0;0;2;3;88,0;-505;6756;4928;2;8
20.12.2024;00:40;435;435;873,1;4958;0;33782;-599;-0,2;2;0;0;2;3;88,0;-411;6761;4958;2;8
20.12.2024;00:45;435;435;873,1;4950;0;33794;-597;-0,1;2;0;0;2;3;88,0;-413;6761;4950;2;8
20.12.2024;00:50;435;435;873,1;4930;0;33809;-503;-0,2;2;0;0;2;3;88,0;-316;6774;4930;2;8
20.12.2024;00:55;435;435;873,1;4938;0;33726;-505;-0,2;2;0;0;2;3;88,0;-321;6751;4938;2;8
20.12.2024;01:00;435;435;873,1;4916;0;33728;-510;-0,2;2;0;0;2;3;88,0;-318;6758;4916;2;8
20.12.2024;01:05;435;435;873,1;4942;0;33718;-476;-0,1;2;0;0;2;3;88,0;-292;6756;4942;2;8
20.12.2024;01:10;436;435;872,2;4956;0;33745;-446;-0,1;2;0;0;2;3;88,0;-259;6761;4956;2;8
20.12.2024;01:15;435;435;873,1;4948;0;33897;-476;-0,1;2;0;0;2;3;88,0;-314;6784;4948;2;8
20.12.2024;01:20;435;435;874,1;4928;0;33953;-659;-0,2;2;0;0;2;3;88,0;-476;6792;4928;2;8
20.12.2024;01:25;435;435;873,1;4942;0;33762;-476;-0,2;2;0;0;2;3;88,0;-288;6764;4942;2;8
20.12.2024;01:30;435;435;873,1;4973;0;33799;-471;-0,2;2;0;0;2;3;88,0;-288;6771;4973;2;8
20.12.2024;01:35;436;435;873,1;4942;0;33883;-560;-0,2;2;0;0;2;3;88,0;-380;6782;4942;2;8
20.12.2024;01:40;435;435;873,1;4920;0;33854;-436;-0,2;2;0;0;2;3;88,0;-250;6784;4920;2;8
20.12.2024;01:45;435;435;873,1;4956;0;33833;-435;-0,2;2;0;0;2;3;88,0;-257;6779;4956;2;8
20.12.2024;01:50;435;435;873,1;4936;0;33880;-440;-0,2;2;0;0;2;3;88,0;-255;6792;4936;2;8
20.12.2024;01:55;435;435;873,1;4938;0;33884;-436;-0,2;2;0;0;2;3;88,0;-252;6792;4938;2;8
20.12.2024;02:00;435;435;873,1;4948;0;33877;-435;-0,2;2;0;0;2;3;87,9;-250;6792;4948;2;8
20.12.2024;02:05;435;435;874,1;4926;0;33881;-496;-0,2;2;0;0;2;3;88,0;-312;6790;4926;2;8
20.12.2024;02:10;435;435;873,1;4948;0;33736;-376;-0,2;2;0;0;2;3;88,0;-184;6769;4948;2;8
20.12.2024;02:15;435;435;873,1;4924;0;33794;-622;-0,2;2;0;0;2;3;88,0;-434;6758;4924;2;8
20.12.2024;02:20;435;435;873,1;4962;0;33707;-442;-0,1;2;0;0;2;3;88,0;-257;6758;4962;2;8
20.12.2024;02:25;435;435;873,1;4952;0;33709;-379;-0,1;2;0;0;2;3;88,0;-191;6761;4952;2;8
20.12.2024;02:30;435;435;873,1;4891;0;33723;-309;-0,1;2;0;0;2;3;86,5;-130;6769;4891;2;8
20.12.2024;02:35;435;435;873,1;4894;0;33696;-280;-0,1;2;0;0;2;3;86,5;-95;6764;4894;2;8
20.12.2024;02:40;435;435;874,1;4902;0;33661;-188;-0,1;2;0;0;2;3;86,4;-3;6764;4902;2;8
20.12.2024;02:45;435;435;873,1;4871;0;33689;-159;-0,1;2;0;0;2;3;86,5;26;6777;4871;2;8
20.12.2024;02:50;435;435;874,1;4910;0;33754;-157;-0,1;2;0;0;2;3;86,5;24;6790;4910;2;8
20.12.2024;02:55;436;435;873,1;4958;0;33752;-220;-0,1;2;0;0;2;3;88,0;-38;6779;4958;2;8
20.12.2024;03:00;435;435;873,1;4932;0;33778;-225;-0,1;2;0;0;2;3;87,9;-42;6784;4932;2;8
20.12.2024;03:05;435;435;873,1;4924;0;33701;-321;-0,1;2;0;0;2;3;88,0;-135;6764;4924;2;8
20.12.2024;03:10;435;435;873,1;4950;0;33715;-318;-0,1;2;0;0;2;3;88,0;-127;6769;4950;2;8
20.12.2024;03:15;435;435;873,1;4902;0;33712;-343;-0,2;2;0;0;2;3;86,5;-161;6764;4902;2;8
20.12.2024;03:20;435;435;873,1;4843;0;33718;-341;-0,2;2;0;0;2;3;85,0;-168;6761;4843;2;8
20.12.2024;03:25;435;435;874,1;4843;0;33708;-281;-0,2;2;0;0;2;3;85,0;-104;6769;4843;2;8
20.12.2024;03:30;435;435;873,1;4845;0;33671;-273;-0,2;2;0;0;2;3;84,9;-92;6761;4845;2;8
20.12.2024;03:35;435;435;875,0;4845;0;33671;-274;-0,2;2;0;0;2;3;85,0;-101;6764;4845;2;8
20.12.2024;03:40;435;435;874,1;4867;0;33663;-272;-0,2;2;0;0;2;3;85,0;-97;6764;4867;2;8
20.12.2024;03:45;435;435;873,1;4821;0;33685;-271;-0,2;2;0;0;2;3;84,9;-92;6769;4821;2;8
20.12.2024;03:50;435;435;873,1;4843;0;33669;-270;-0,2;2;0;0;2;3;85,0;-95;6761;4843;2;8
20.12.2024;03:55;435;435;873,1;4853;0;33695;-180;-0,2;2;0;0;2;3;85,0;0;6771;4853;2;8
20.12.2024;04:00;435;435;874,1;4780;0;33618;-117;-0,2;2;0;0;2;3;83,4;52;6761;4780;2;8
20.12.2024;04:05;435;435;874,1;4772;0;33671;-117;-0,2;2;0;0;2;3;83,5;49;6774;4772;2;8
20.12.2024;04:10;435;435;874,1;4756;0;33650;-118;-0,2;2;0;0;2;3;83,4;52;6771;4756;2;8
20.12.2024;04:15;435;435;874,1;4768;0;33666;-116;-0,2;2;0;0;2;3;83,5;52;6771;4768;2;8
20.12.2024;04:20;435;435;874,1;4794;0;33623;-119;-0,2;2;0;0;2;3;83,5;49;6761;4794;2;8
20.12.2024;04:25;435;435;874,1;4711;0;33612;-114;-0,2;2;0;0;2;3;82,0;47;6764;4711;2;8
20.12.2024;04:30;435;435;874,1;4713;0;33710;-114;-0,2;2;0;0;2;3;82,0;52;6779;4713;2;8
20.12.2024;04:35;435;435;874,1;4734;0;33557;-42;-0,2;2;0;0;2;3;81,9;132;6758;4734;2;8
20.12.2024;04:40;435;435;875,0;4727;0;33566;-46;-0,2;2;0;0;2;3;81,9;127;6758;4727;2;8
20.12.2024;04:45;435;435;874,1;4723;0;33480;-22;-0,2;2;0;0;2;3;82,0;146;6748;4723;2;8
20.12.2024;04:50;435;435;874,1;4742;0;33666;-23;-0,2;2;0;0;2;3;82,0;141;6779;4742;2;8
20.12.2024;04:55;435;435;874,1;4740;0;33737;-112;-0,2;2;0;0;2;3;82,0;47;6790;4740;2;8
20.12.2024;05:00;435;435;874,1;4740;0;33755;-111;-0,2;2;0;0;2;3;82,0;50;6787;4740;2;8
20.12.2024;05:05;435;435;874,1;4695;0;33619;-116;-0,2;2;0;0;2;3;82,0;52;6764;4695;2;8
20.12.2024;05:10;435;435;874,1;4697;0;33649;-57;-0,2;2;0;0;2;3;80,5;99;6777;4697;2;8
20.12.2024;05:20;435;435;874,1;4673;0;33613;-40;-0,2;2;0;0;2;3;80,5;120;6769;4673;2;8
20.12.2024;05:25;435;435;874,1;4669;0;33579;-41;-0,2;2;0;0;2;3;80,5;120;6758;4669;2;8
20.12.2024;05:30;435;435;874,1;4667;0;33504;-29;-0,2;2;0;0;2;3;80,5;134;6748;4667;2;8
20.12.2024;05:35;435;435;874,1;4652;0;33523;-26;-0,2;2;0;0;2;3;80,5;139;6751;4652;2;8
20.12.2024;05:40;435;435;874,1;4657;0;33361;-26;-0,2;2;0;0;2;3;80,5;135;6717;4657;2;8
20.12.2024;05:45;435;435;874,1;4677;0;33391;-29;-0,2;2;0;0;2;3;80,5;139;6727;4677;2;8
20.12.2024;05:50;435;435;874,1;4675;0;33363;-29;-0,2;2;0;0;2;3;80,5;130;6722;4675;2;8
20.12.2024;05:55;435;435;874,1;4675;0;33335;-23;-0,2;2;0;0;2;3;80,5;144;6714;4675;2;8
20.12.2024;06:00;435;435;874,1;4612;0;33159;-22;-0,2;2;0;0;2;3;78,9;142;6680;4612;2;8
20.12.2024;06:05;435;435;874,1;4600;0;33150;-22;-0,2;2;0;0;2;3;79,0;137;6675;4620;2;8
20.12.2024;06:10;435;435;875,0;4604;0;33179;-18;-0,2;2;0;0;2;3;79,0;141;6683;4604;2;8
20.12.2024;06:15;435;435;874,1;4608;0;33206;-13;-0,2;2;0;0;2;3;79,0;148;6691;4608;2;8
20.12.2024;06:20;435;435;874,1;4628;0;33332;-18;-0,2;2;0;0;2;3;79,0;142;6717;4628;2;8
20.12.2024;06:25;435;435;874,1;4604;0;33237;-17;-0,2;2;0;0;2;3;79,0;139;6693;4604;2;8
20.12.2024;06:30;435;435;874,1;4563;0;33197;-15;-0,2;2;0;0;2;3;77,5;139;6691;4563;2;8
20.12.2024;06:35;435;435;875,0;4547;0;33140;-13;-0,2;2;0;0;2;3;77,5;142;6675;4547;2;8
20.12.2024;06:40;435;435;874,1;4541;0;33094;-15;-0,2;2;0;0;2;3;77,5;132;6673;4541;2;8
20.12.2024;06:45;435;435;875,0;4551;0;33603;-3;-0,2;2;0;0;2;3;77,5;153;6771;4551;2;8
20.12.2024;06:50;435;435;875,0;4555;0;33555;27;-0,2;2;0;0;2;3;77,5;182;6764;4555;2;8
20.12.2024;06:55;435;435;875,0;4513;0;33555;24;-0,2;2;0;0;2;3;76,0;172;6761;4513;2;8
20.12.2024;07:00;435;435;875,0;4492;0;33551;24;-0,2;2;0;0;2;3;76,0;170;6764;4492;2;8
20.12.2024;07:05;436;435;874,1;4495;0;33466;23;-0,2;2;0;0;2;3;76,0;174;6745;4495;2;8
20.12.2024;07:10;435;435;875,0;4490;0;33493;17;-0,2;2;0;0;2;3;76,0;163;6756;4490;2;8
20.12.2024;07:15;435;435;875,0;4442;0;33398;18;-0,2;2;0;0;2;3;74,6;163;6730;4444;2;8
20.12.2024;07:20;435;435;874,1;4418;0;33355;16;-0,2;2;0;0;2;3;74,5;158;6725;4418;2;8
20.12.2024;07:25;435;435;875,0;4438;0;33204;13;-0,2;2;0;0;2;3;74,5;158;6691;4438;2;8
20.12.2024;07:30;435;435;875,0;4422;0;33378;17;-0,2;2;0;0;2;3;74,5;160;6722;4422;2;8
20.12.2024;07:35;435;435;874,1;4416;0;33451;22;-0,2;2;0;0;2;3;74,5;161;6740;4416;2;8
20.12.2024;07:40;435;435;875,0;4411;0;33372;22;-0,2;2;0;0;2;3;74,5;167;6725;4411;2;8
20.12.2024;07:45;435;435;875,0;4377;0;33220;24;-0,2;2;0;0;2;3;73,0;163;6696;4377;2;8
20.12.2024;07:50;435;435;875,0;4369;0;33242;22;-0,2;2;0;0;2;3;73,0;160;6696;4369;2;8
20.12.2024;07:55;435;435;875,0;4359;0;33236;22;-0,2;2;0;0;2;3;73,0;163;6693;4359;2;8
20.12.2024;08:00;436;435;875,0;4365;0;33333;18;-0,2;2;0;0;2;3;73,0;153;6714;4365;2;8
20.12.2024;08:05;436;435;874,1;4369;0;33300;20;-0,2;2;0;0;2;3;73,0;153;6709;4369;2;8
20.12.2024;08:10;435;435;875,0;4430;0;33319;15;-0,2;2;0;0;2;3;74,5;156;6712;4430;2;8
20.12.2024;08:15;435;435;874,1;4416;0;33299;17;-0,2;2;0;0;2;3;74,5;158;6709;4416;2;8
20.12.2024;08:20;435;435;875,0;4393;0;33257;19;-0,2;2;0;0;2;3;73,5;160;6696;4393;2;8
20.12.2024;08:25;435;435;874,1;4330;0;33211;24;-0,2;2;0;0;2;3;72,0;158;6691;4330;2;8
20.12.2024;08:30;435;435;875,0;4334;0;33179;16;-0,2;2;0;0;2;3;72,0;149;6683;4334;2;8
20.12.2024;08:35;435;435;875,0;4324;0;33109;22;-0,2;2;0;0;2;3;72,0;160;6670;4324;2;8
20.12.2024;08:40;435;435;874,1;4314;0;33130;20;-0,2;2;0;0;2;3;72,0;154;6675;4314;2;8
20.12.2024;08:45;435;435;874,1;4320;0;33018;15;-0,2;2;0;0;2;3;72,0;151;6649;4320;2;8
20.12.2024;08:50;435;435;875,0;4253;0;32916;18;-0,2;2;0;0;2;3;70,5;148;6631;4253;2;8
20.12.2024;08:55;436;435;875,0;4241;0;32941;15;-0,2;2;0;0;2;3;70,5;156;6636;4241;2;8
20.12.2024;09:00;436;435;874,1;4900;0;33001;-20;-0,2;2;0;0;2;3;86,9;174;6652;4900;2;8
20.12.2024;09:05;434;435;874,1;4620;0;33009;5;-0,2;2;0;0;2;3;79,5;170;6652;4620;2;8
20.12.2024;09:10;434;435;876,9;4231;0;33073;23;-0,3;2;0;0;2;3;69,6;148;6660;4231;2;8
20.12.2024;09:15;434;435;875,0;4211;0;33285;24;-0,3;2;0;0;2;3;69,5;148;6706;4211;2;8
20.12.2024;09:20;435;435;875,0;4227;0;33258;27;-0,3;2;0;0;2;3;69,5;149;6701;4227;2;8
20.12.2024;09:25;435;435;875,0;4227;0;33242;25;-0,2;2;0;0;2;3;69,5;153;6693;4227;2;8
20.12.2024;09:30;435;435;875,0;4201;0;33260;23;-0,2;2;0;0;2;3;69,5;148;6704;4201;2;8
20.12.2024;09:35;435;435;875,0;4229;0;33275;19;-0,2;2;0;0;2;3;69,5;146;6699;4229;2;8
20.12.2024;09:40;435;435;875,0;4217;0;33321;27;-0,2;2;0;0;2;3;69,5;154;6714;4217;2;8
20.12.2024;09:45;435;435;874,1;4144;0;33416;20;-0,2;2;0;0;2;3;68,0;135;6732;4152;2;8
20.12.2024;09:50;435;435;874,1;4146;0;33423;20;-0,2;2;0;0;2;3;68,0;137;6730;4146;2;8
20.12.2024;09:55;435;435;874,1;4136;0;33617;-16;-0,2;2;0;0;2;3;68,0;102;6764;4136;2;8
20.12.2024;10:00;435;435;875,0;4124;0;33441;-17;-0,2;2;0;0;2;3;68,0;101;6732;4124;2;8
20.12.2024;10:05;435;435;875,0;4164;0;33411;-19;-0,2;2;0;0;2;3;68,0;101;6725;4164;2;8
20.12.2024;10:10;435;435;875,0;4144;0;33296;-22;-0,2;2;0;0;2;3;68,0;95;6699;4144;2;8
20.12.2024;10:15;435;435;875,0;4089;0;33240;-13;-0,3;2;0;0;2;3;66,5;102;6691;4089;2;8
20.12.2024;10:20;435;435;875,9;4095;0;33033;-17;-0,3;2;0;0;2;3;66,6;90;6649;4095;2;8
20.12.2024;10:25;434;435;875,0;4067;0;33011;-18;-0,3;2;0;0;2;3;66,6;99;6641;4067;2;8
20.12.2024;10:30;435;435;875,9;4039;0;32868;-18;-0,3;2;0;0;2;3;65,2;90;6610;4035;2;8
20.12.2024;10:35;435;435;875,9;4010;0;32869;-17;-0,3;2;0;0;2;3;65,0;97;6615;4010;2;8
20.12.2024;10:40;435;435;875,0;3986;0;33142;-10;-0,3;2;0;0;2;3;65,0;102;6670;3986;2;8
20.12.2024;10:45;435;435;875,9;4006;0;33112;-14;-0,3;2;0;0;2;3;65,0;99;6662;4006;2;8
20.12.2024;10:50;435;435;875,0;4025;0;33231;-7;-0,3;2;0;0;2;3;65,0;102;6691;4025;2;8
20.12.2024;10:55;435;435;875,0;4027;0;33184;-13;-0,3;2;0;0;2;3;65,0;90;6673;4027;2;8
20.12.2024;11:00;436;435;875,9;4012;0;33308;-8;-0,3;2;0;0;2;3;65,0;95;6704;4012;2;8
20.12.2024;11:05;436;435;875,9;4002;0;33422;-2;-0,3;2;0;0;2;3;65,0;104;6727;4002;2;8
20.12.2024;11:10;435;435;875,0;4087;0;33258;-16;-0,2;2;0;0;2;3;66,5;97;6696;4087;2;8
20.12.2024;11:15;435;435;875,0;4098;0;33388;-13;-0,2;2;0;0;2;3;66,5;102;6719;4098;2;8
20.12.2024;11:20;435;435;875,0;4053;0;33165;-13;-0,2;2;0;0;2;3;66,5;106;6675;4053;2;8
20.12.2024;11:25;435;435;875,9;4079;0;33342;-14;-0,2;2;0;0;2;3;66,5;104;6706;4079;2;8
20.12.2024;11:30;435;435;875,0;4110;0;33366;-11;-0,2;2;0;0;2;3;66,5;99;6714;4110;2;8
20.12.2024;11:35;435;435;875,0;4089;0;33428;-7;-0,2;2;0;0;2;3;66,5;101;6730;4089;2;8
20.12.2024;11:40;435;435;874,1;4061;0;33390;-9;-0,2;2;0;0;2;3;66,5;101;6719;4061;2;8
20.12.2024;11:45;435;435;874,1;4083;0;33428;-4;-0,2;2;0;0;2;3;66,5;111;6730;4083;2;8
20.12.2024;11:50;435;435;875,0;4047;0;33352;-10;-0,1;2;0;0;2;3;66,5;106;6717;4047;2;8
20.12.2024;11:55;435;435;874,1;4093;0;33219;-9;-0,1;2;0;0;2;3;66,5;111;6683;4093;2;8
20.12.2024;12:00;435;435;875,0;4091;0;33570;-4;-0,1;2;0;0;2;3;66,5;106;6758;4091;2;8
20.12.2024;12:05;435;435;875,0;4079;0;33789;-119;-0,1;2;0;0;2;3;66,5;-10;6790;4079;2;8
20.12.2024;12:10;435;435;875,9;4081;0;33543;-24;-0,1;2;0;0;2;3;66,5;83;6753;4081;2;8
20.12.2024;12:15;435;435;874,1;4075;0;33483;-25;-0,1;2;0;0;2;3;66,5;89;6740;4075;2;8
20.12.2024;12:20;436;435;874,1;4091;0;33324;-28;-0,1;2;0;0;2;3;66,5;85;6706;4091;2;8
20.12.2024;12:25;435;435;875,0;4179;0;33595;-33;-0,1;2;0;0;2;3;68,0;83;6758;4179;2;8
20.12.2024;12:30;435;435;874,1;4150;0;33500;-26;-0,1;2;0;0;2;3;68,0;90;6745;4150;2;8
20.12.2024;12:35;437;435;873,1;4136;0;33423;-22;-0,1;2;0;0;2;3;68,0;97;6727;4136;2;8
20.12.2024;12:40;435;435;873,1;4197;0;33462;-19;-0,1;2;0;0;2;3;69,5;108;6735;4197;2;8
20.12.2024;12:45;435;435;875,0;4241;0;33431;-20;-0,1;2;0;0;2;3;69,4;102;6730;4241;2;8
20.12.2024;12:50;437;435;873,1;4891;0;33496;-14;-0,0;2;0;0;2;3;85,9;163;6751;4891;2;8
20.12.2024;12:55;435;435;873,1;5033;0;33706;-110;-0,0;2;0;0;2;3;90,4;83;6790;5033;2;8
20.12.2024;13:00;434;435;874,1;4430;0;33522;-24;-0,0;2;0;0;2;3;74,0;116;6748;4430;2;8
20.12.2024;13:05;435;435;874,1;4170;0;33515;1;-0,0;2;0;0;2;3;68,1;132;6764;4170;2;8
20.12.2024;13:10;435;435;874,1;4168;0;33679;-289;-0,0;2;0;0;2;3;68,0;-179;6751;4168;2;8
20.12.2024;13:15;435;435;874,1;4162;0;33755;-324;-0,0;2;0;0;2;3;68,0;-208;6764;4162;2;8
20.12.2024;13:20;435;435;875,0;4162;0;33799;-324;-0,0;2;0;0;2;3;68,0;-212;6779;4162;2;8
20.12.2024;13:25;436;435;873,1;4193;0;33616;-104;0,0;2;0;0;2;3;69,4;19;6758;4193;2;8
20.12.2024;13:30;435;435;875,0;4266;0;33761;-144;0,0;2;0;0;2;3;71,0;-17;6790;4266;2;8
20.12.2024;13:35;435;435;874,1;4308;0;33552;-44;0,0;2;0;0;2;3;71,0;82;6751;4308;2;8
20.12.2024;13:40;435;435;874,1;4262;0;33372;5;0,0;2;0;0;2;3;71,0;139;6719;4262;2;8
20.12.2024;13:45;435;435;874,1;4211;0;33711;-80;0,0;2;0;0;2;3;69,4;40;6782;4211;2;8
20.12.2024;13:50;435;435;874,1;4205;0;33659;-206;0,1;2;0;0;2;3;69,5;-82;6764;4205;2;8
20.12.2024;13:55;435;435;873,1;4217;0;33604;-143;0,1;2;0;0;2;3;69,5;-24;6758;4217;2;8
20.12.2024;14:00;435;435;873,1;4209;0;33629;-43;0,1;2;0;0;2;3;69,5;76;6769;4209;2;8
20.12.2024;14:05;436;435;873,1;4264;0;33533;-27;0,1;2;0;0;2;3;71,0;104;6756;4264;2;8
20.12.2024;14:10;435;435;873,1;4272;0;33446;-22;0,1;2;0;0;2;3;71,0;113;6738;4272;2;8
20.12.2024;14:15;436;435;874,1;4262;0;33706;-199;0,1;2;0;0;2;3;71,0;-71;6771;4262;2;8
20.12.2024;14:20;436;435;873,1;4284;0;33614;-205;0,2;2;0;0;2;3;71,0;-71;6758;4284;2;8
20.12.2024;14:25;435;435;873,1;4343;0;33578;-42;0,3;2;0;0;2;3;72,5;95;6764;4343;2;8
20.12.2024;14:30;435;435;873,1;4355;0;33456;-22;0,3;2;0;0;2;3;72,5;106;6735;4355;2;8
20.12.2024;14:35;435;435;872,2;4343;0;33434;-25;0,3;2;0;0;2;3;72,5;109;6732;4343;2;8
20.12.2024;14:40;435;435;872,2;4330;0;33362;-22;0,3;2;0;0;2;3;72,5;116;6719;4349;2;8
20.12.2024;14:45;435;435;873,1;4330;0;33313;-15;0,3;2;0;0;2;3;72,5;118;6709;4330;2;8
20.12.2024;14:50;435;435;873,1;4341;0;33249;-17;0,3;2;0;0;2;3;72,5;125;6699;4361;2;8
20.12.2024;14:55;435;435;873,1;4357;0;33137;-17;0,2;2;0;0;2;3;72,5;118;6675;4357;2;8
20.12.2024;15:00;435;435;873,1;4345;0;33265;-17;0,2;2;0;0;2;3;72,5;118;6699;4345;2;8
20.12.2024;15:05;435;435;873,1;4349;0;33420;-8;0,2;2;0;0;2;3;72,5;123;6730;4349;2;8
20.12.2024;15:10;435;435;873,1;4351;0;33384;-15;0,2;2;0;0;2;3;72,5;118;6730;4343;2;8
20.12.2024;15:15;436;435;873,1;4343;0;33446;-15;0,1;2;0;0;2;3;72,5;116;6735;4343;2;8
20.12.2024;15:20;435;435;872,2;4470;0;33470;-20;0,1;2;0;0;2;3;75,4;127;6740;4470;2;8
20.12.2024;15:25;435;435;874,1;4484;0;33687;-106;0,1;2;0;0;2;3;75,5;38;6782;4484;2;8
20.12.2024;15:30;435;435;873,1;4474;0;33531;-26;0,1;2;0;0;2;3;75,5;118;6758;4474;2;8
20.12.2024;15:35;435;435;873,1;4458;0;33420;-27;0,1;2;0;0;2;3;75,5;118;6735;4458;2;8
20.12.2024;15:40;435;435;873,1;4486;0;33476;-22;0,1;2;0;0;2;3;75,4;121;6745;4486;2;8
20.12.2024;15:45;435;435;873,1;4484;0;33571;-20;0,1;2;0;0;2;3;75,5;121;6764;4484;2;8
20.12.2024;15:50;435;435;874,1;4418;0;33729;-101;0,1;2;0;0;2;3;74,0;38;6792;4418;2;8
20.12.2024;15:55;435;435;874,1;4413;0;33534;-29;0,0;2;0;0;2;3;74,0;108;6756;4413;2;8
20.12.2024;16:00;435;435;874,1;4416;0;33464;-22;0,0;2;0;0;2;3;74,0;125;6745;4416;2;8
20.12.2024;16:05;436;435;874,1;4537;0;33465;-23;0,0;2;0;0;2;3;77,0;121;6740;4537;2;8
20.12.2024;16:10;435;435;873,1;4650;0;33443;-26;0,0;2;0;0;2;3;79,9;139;6738;4650;2;8
20.12.2024;16:15;436;435;874,1;4774;0;33419;-35;0,0;2;0;0;2;3;83,0;151;6738;4774;2;8
20.12.2024;16:20;436;435;873,1;4835;0;33454;3;0,0;2;0;0;2;3;84,5;175;6740;4835;2;8
20.12.2024;16:25;436;435;873,1;4987;0;33462;-14;0,0;2;0;0;2;3;89,0;175;6745;4987;2;8
20.12.2024;16:30;436;435;872,2;5189;0;33604;-21;0,0;2;0;0;2;3;96,4;196;6774;5189;2;8
20.12.2024;16:35;438;435;871,3;5325;0;33413;-26;0,0;2;0;0;2;3;99,9;203;6738;5325;2;8
20.12.2024;16:40;441;435;871,3;5301;0;33604;-25;0,1;2;0;0;2;3;99,9;207;6779;5301;2;8
20.12.2024;16:45;445;435;872,2;5317;0;33599;-23;0,1;2;0;0;2;3;99,9;203;6779;5317;2;8
20.12.2024;16:50;450;435;871,3;5313;0;33599;-18;0,1;2;0;0;2;3;99,9;207;6779;5313;2;8
20.12.2024;16:55;455;435;871,3;5341;0;33618;-18;0,0;2;0;0;2;3;99,9;207;6782;5317;2;8
20.12.2024;17:00;459;435;872,2;5323;0;33671;-76;0,0;2;0;0;2;3;99,9;148;6792;5323;2;8
20.12.2024;17:05;464;435;871,3;5343;0;33662;-108;0,0;2;0;0;2;3;99,9;118;6784;5343;2;8
20.12.2024;17:10;469;435;871,3;5313;0;33625;-108;0,0;2;0;0;2;3;99,9;118;6774;5313;2;8
20.12.2024;17:15;473;435;872,2;5319;0;33671;-108;0,0;2;0;0;2;3;99,9;118;6790;5319;2;8
20.12.2024;17:20;477;435;872,2;5331;0;33688;-105;0,0;2;0;0;2;3;99,9;116;6790;5331;2;8
20.12.2024;17:25;481;435;872,2;5321;0;33542;-107;0,0;2;0;0;2;3;99,9;118;6761;5321;2;8
20.12.2024;17:30;481;435;859,3;7369;0;33723;-63;62,6;45;6786;3609;2;8;61,9;54;6790;3759;2;9
20.12.2024;17:35;468;435;863,9;7559;0;33688;-148;63,7;50;6775;3753;2;8;61,9;-12;6771;3806;2;9
20.12.2024;17:40;463;435;863,9;7563;0;33560;-152;63,7;52;6755;3755;2;8;61,9;-10;6751;3808;2;9
20.12.2024;17:45;458;435;863,0;7555;0;33564;-97;63,7;47;6755;3753;2;8;61,9;45;6756;3802;2;9
20.12.2024;17:50;453;435;863,9;7506;0;33582;-64;63,7;64;6762;3717;2;8;61,9;62;6761;3790;2;9
20.12.2024;17:55;447;435;863,9;7551;0;33529;-25;63,7;78;6749;3753;2;8;61,9;82;6748;3798;2;9
20.12.2024;18:00;442;435;863,9;7547;0;33486;-20;63,7;80;6742;3741;2;8;61,9;82;6740;3806;2;9
20.12.2024;18:05;436;435;863,9;7545;0;33544;-27;63,7;80;6755;3761;2;8;61,9;78;6756;3792;2;9
20.12.2024;18:10;434;435;867,6;6692;0;33567;22;51,9;78;6755;3180;2;9;56,0;76;6756;3512;2;8
20.12.2024;18:15;434;435;868,5;6419;0;33644;48;50,8;80;6770;3115;2;8;52,1;82;6771;3304;2;9
20.12.2024;18:20;435;435;869,4;6093;0;33701;60;44,4;82;6778;2797;2;8;52,1;78;6779;3295;2;9
20.12.2024;18:25;435;435;869,4;6078;0;33708;63;44,4;82;6783;2777;2;8;52,1;82;6784;3302;2;9
20.12.2024;18:30;435;435;868,5;6084;0;33733;64;44,4;80;6786;2785;2;8;52,1;76;6790;3299;2;9
20.12.2024;18:35;435;435;869,4;5995;0;33644;68;42,9;83;6768;2678;2;8;52,1;76;6769;3318;2;9
20.12.2024;18:40;435;435;869,4;6016;0;33751;65;42,9;76;6791;2692;2;8;52,1;80;6792;3295;2;9
20.12.2024;18:45;435;435;870,4;5908;0;33397;8;41,4;57;6713;2587;2;8;52,1;40;6714;3322;2;9
20.12.2024;18:50;435;435;869,4;5920;0;33398;10;41,4;57;6715;2609;2;8;52,1;45;6717;3312;2;9
20.12.2024;18:55;435;435;869,4;5856;0;33433;19;41,8;61;6721;2641;2;9;50,5;47;6722;3214;2;8
20.12.2024;19:00;435;435;869,4;5769;0;33511;26;41,9;59;6736;2607;2;9;49,1;52;6738;3162;2;8
20.12.2024;19:05;435;435;870,4;5681;0;33693;23;41,9;52;6773;2617;2;9;47,6;49;6777;3065;2;8
20.12.2024;19:10;435;435;870,4;5600;0;33810;-40;41,8;-14;6794;2645;2;9;46,0;49;6800;2955;2;8
20.12.2024;19:15;435;435;869,4;5598;0;33833;-109;41,8;-17;6799;2629;2;9;46,0;-21;6800;2969;2;8
20.12.2024;19:20;435;435;870,4;5619;0;33622;-18;41,9;2;6752;2635;2;9;46,1;52;6758;2984;2;8
20.12.2024;19:25;435;435;869,4;5594;0;33628;-11;41,9;14;6760;2627;2;9;46,0;49;6761;2967;2;8
20.12.2024;19:30;436;435;870,4;5604;0;33669;-14;41,8;14;6765;2631;2;9;46,1;47;6769;2973;2;8
20.12.2024;19:35;435;435;870,4;5580;0;33655;-10;41,9;17;6762;2617;2;9;46,1;47;6769;2963;2;8
20.12.2024;19:40;435;435;870,4;5523;0;33679;-4;41,9;16;6770;2637;2;9;44,5;49;6771;2886;2;8
20.12.2024;19:45;435;435;870,4;5392;0;33634;-71;41,9;3;6755;2623;2;9;42,8;-7;6756;2769;2;8
20.12.2024;19:50;435;435;870,4;5420;0;33631;-28;41,8;10;6755;2631;2;9;42,8;26;6756;2789;2;8
20.12.2024;19:55;435;435;870,4;5408;0;33757;-29;41,9;10;6783;2625;2;9;42,9;26;6782;2783;2;8
20.12.2024;20:00;435;435;871,3;5319;0;33765;-29;41,9;9;6783;2625;2;9;41,3;23;6782;2694;2;8
20.12.2024;20:05;435;435;870,4;5309;0;33826;-64;41,9;10;6794;2629;2;9;41,3;-10;6792;2680;2;8
20.12.2024;20:10;435;435;870,4;5301;0;33792;-91;41,9;-23;6786;2621;2;9;41,3;-10;6790;2680;2;8
20.12.2024;20:15;435;435;871,3;5230;0;33786;-85;41,9;-19;6783;2625;2;9;39,8;-7;6784;2605;2;8
20.12.2024;20:20;435;435;871,3;5238;0;33800;-87;41,9;-19;6788;2641;2;9;39,8;-5;6790;2597;2;8
20.12.2024;20:25;434;435;873,1;5266;0;33804;-83;39,8;-12;6788;2522;2;8;42,0;-7;6792;2745;2;9
20.12.2024;20:30;435;435;871,3;5214;0;33797;-85;39,2;-17;6788;2481;2;8;42,1;-5;6790;2732;2;9
20.12.2024;20:35;435;435;871,3;5195;0;33823;-86;39,2;-19;6794;2467;2;8;42,1;-7;6795;2728;2;9
20.12.2024;20:40;435;435;871,3;5120;0;33880;-247;37,7;-87;6796;2390;2;8;42,1;-108;6795;2730;2;9
20.12.2024;20:45;435;435;871,3;5116;0;33851;-356;37,7;-123;6794;2372;2;8;42,1;-182;6790;2745;2;9
20.12.2024;20:50;435;435;871,3;5133;0;33760;-353;37,7;-122;6770;2398;2;8;42,1;-179;6764;2714;2;9
20.12.2024;20:55;435;435;870,4;5118;0;33780;-356;37,7;-122;6775;2376;2;8;42,1;-182;6774;2736;2;9
20.12.2024;21:00;435;435;871,3;5025;0;33644;17;36,1;-42;6752;2295;2;8;42,1;108;6764;2732;2;9
20.12.2024;21:05;436;435;871,3;5041;0;33663;-2;36,2;9;6762;2299;2;8;42,1;38;6764;2742;2;9
20.12.2024;21:10;436;435;871,3;5045;0;33743;3;36,1;12;6778;2295;2;8;42,1;42;6782;2751;2;9
20.12.2024;21:15;435;435;871,3;5116;0;33667;-2;37,6;12;6762;2400;2;8;42,1;40;6764;2716;2;9
20.12.2024;21:20;435;435;871,3;5102;0;33544;5;37,7;24;6734;2374;2;8;42,1;47;6738;2728;2;9
20.12.2024;21:25;435;435;871,3;5029;0;33555;-6;36,1;16;6739;2307;2;8;42,1;36;6745;2722;2;9
20.12.2024;21:30;435;435;872,2;4934;0;33538;-7;34,7;14;6734;2198;2;8;42,1;33;6735;2736;2;9
20.12.2024;21:35;435;435;872,2;4924;0;33584;1;34,7;16;6744;2188;2;8;42,1;36;6748;2736;2;9
20.12.2024;21:40;435;435;872,2;4948;0;33550;-4;34,7;17;6736;2202;2;8;42,1;31;6738;2747;2;9
20.12.2024;21:45;435;435;871,3;4936;0;33575;-7;34,7;14;6744;2198;2;8;42,1;26;6745;2738;2;9
20.12.2024;21:50;435;435;871,3;5025;0;33554;-10;36,1;14;6739;2289;2;8;42,1;24;6740;2736;2;9
20.12.2024;21:55;435;435;871,3;5005;0;33625;-9;36,1;14;6752;2275;2;8;42,1;30;6756;2730;2;9
20.12.2024;22:00;435;435;872,2;4940;0;33615;-7;34,6;14;6752;2210;2;8;42,1;30;6756;2730;2;9
20.12.2024;22:05;435;435;871,3;4839;0;33627;-3;33,1;14;6752;2104;2;8;42,1;28;6756;2734;2;9
20.12.2024;22:10;435;435;872,2;4845;0;33658;-2;33,1;17;6757;2115;2;8;42,1;30;6761;2730;2;9
20.12.2024;22:15;436;435;871,3;4843;0;33647;-11;33,1;14;6760;2100;2;8;42,1;24;6761;2742;2;9
20.12.2024;22:20;436;435;871,3;4867;0;33628;-12;33,1;14;6755;2100;2;8;42,1;23;6758;2740;2;9
20.12.2024;22:25;435;435;872,2;4958;0;33628;-8;34,6;14;6752;2210;2;8;42,1;26;6756;2749;2;9
20.12.2024;22:30;435;435;872,2;4934;0;33630;-13;34,6;12;6755;2200;2;8;42,1;26;6758;2734;2;9
20.12.2024;22:35;435;435;872,2;4817;0;33601;-6;33,1;14;6747;2090;2;8;42,1;24;6748;2726;2;9
20.12.2024;22:40;435;435;872,2;4867;0;33601;-9;33,1;10;6749;2109;2;8;42,1;26;6748;2759;2;9
20.12.2024;22:45;435;435;871,3;4770;0;33611;-9;31,6;10;6752;2017;2;8;42,1;21;6751;2753;2;9
20.12.2024;22:50;439;435;867,6;4699;0;33585;-66;87,1;108;6760;4738;2;8;0,0;2;307;0;2;3
20.12.2024;22:55;437;435;868,5;5068;0;33570;-100;98,1;115;6760;5068;2;8;0,0;2;3;0;2;3
20.12.2024;23:00;435;435;868,5;5082;0;33585;-104;98,1;108;6765;5082;2;8;-0,0;2;3;0;2;3
20.12.2024;23:05;435;435;869,4;4889;0;33591;-83;92,1;113;6762;4889;2;8;-0,0;2;3;0;2;3
20.12.2024;23:10;435;435;870,4;4802;0;33591;-149;89,0;40;6760;4802;2;8;-0,0;2;3;0;2;3
20.12.2024;23:15;435;435;869,4;4796;0;33627;-145;89,0;43;6765;4806;2;8;0,0;2;3;0;2;3
20.12.2024;23:30;436;435;869,4;4815;0;33724;-349;89,0;-167;6770;4815;2;8;-0,0;2;3;0;2;3
20.12.2024;23:35;436;435;870,4;4843;0;33635;-250;90,5;-57;6760;4843;2;8;0,0;2;3;0;2;3
20.12.2024;23:40;435;435;870,4;4821;0;33637;-253;90,5;-61;6760;4821;2;8;-0,0;2;3;0;2;3
20.12.2024;23:45;435;435;870,4;4869;0;33624;-255;90,5;-61;6757;4869;2;8;0,0;2;3;0;2;3
20.12.2024;23:50;435;435;869,4;4778;0;33886;-568;87,6;-387;6783;4778;2;8;0,0;2;3;0;2;3
20.12.2024;23:55;435;435;870,4;4770;0;33873;-572;87,5;-392;6783;4770;2;8;0,0;2;3;0;2;3
21.12.2024;00:00;435;435;869,4;4725;0;33934;-564;87,5;-384;6794;4725;2;8;0,0;2;3;0;2;3
21.12.2024;00:05;435;435;870,4;4768;0;33973;-702;87,5;-528;6796;4768;2;8;0,0;2;3;0;2;3
21.12.2024;00:10;435;435;870,4;4782;0;34011;-777;89,0;-594;6796;4782;2;8;0,0;2;3;0;2;3
21.12.2024;00:15;436;435;869,4;4821;0;33813;-537;89,0;-356;6773;4821;2;8;0,0;2;3;0;2;3
21.12.2024;00:20;435;435;869,4;4790;0;33882;-642;89,0;-465;6783;4813;2;8;0,0;2;3;0;2;3
21.12.2024;00:25;435;435;869,4;4798;0;33813;-501;89,0;-318;6775;4798;2;8;0,0;2;3;0;2;3
21.12.2024;00:30;435;435;870,4;4796;0;33876;-748;89,0;-561;6770;4796;2;8;0,1;2;3;0;2;3
21.12.2024;00:35;435;435;870,4;4790;0;33852;-750;89,0;-569;6765;4790;2;8;0,1;2;3;0;2;3
21.12.2024;00:40;435;435;870,4;4748;0;33777;-674;87,5;-491;6755;4748;2;8;0,1;2;3;0;2;3
21.12.2024;00:45;435;435;869,4;4774;0;33772;-499;87,5;-326;6765;4774;2;8;0,1;2;3;0;2;3
21.12.2024;00:50;435;435;870,4;4770;0;33690;-357;87,5;-182;6762;4770;2;8;0,1;2;3;0;2;3
21.12.2024;00:55;435;435;869,4;4756;0;33637;-263;87,5;-73;6755;4756;2;8;0,1;2;3;0;2;3
21.12.2024;01:00;435;435;869,4;4766;0;33782;-471;87,5;-290;6773;4766;2;8;0,1;2;3;0;2;3
21.12.2024;01:05;435;435;870,4;4731;0;33646;-159;87,5;26;6773;4731;2;8;0,1;2;3;0;2;3
21.12.2024;01:10;435;435;870,4;4760;0;33689;-228;87,5;-50;6773;4760;2;8;0,1;2;3;0;2;3
21.12.2024;01:15;435;435;869,4;4760;0;33671;-156;87,5;30;6770;4760;2;8;0,1;2;3;0;2;3
21.12.2024;01:20;435;435;869,4;4760;0;33703;-227;87,5;-49;6775;4760;2;8;0,1;2;3;0;2;3
21.12.2024;01:25;435;435;869,4;4723;0;33743;-222;86,0;-43;6775;4723;2;8;0,1;2;3;0;2;3
21.12.2024;01:30;435;435;869,4;4705;0;33806;-218;86,0;-42;6794;4705;2;8;0,1;2;3;0;2;3
21.12.2024;01:35;435;435;870,4;4711;0;33632;-269;86,0;-89;6755;4711;2;8;0,1;2;3;0;2;3
21.12.2024;01:40;435;435;869,4;4697;0;33732;-231;86,0;-56;6775;4697;2;8;0,1;2;3;0;2;3
21.12.2024;01:45;435;435;870,4;4711;0;33760;-236;86,0;-52;6783;4711;2;8;0,1;2;3;0;2;3
21.12.2024;01:50;435;435;870,4;4689;0;33741;-234;86,0;-57;6783;4689;2;8;0,1;2;3;0;2;3
21.12.2024;01:55;435;435;870,4;4715;0;33810;-230;86,0;-50;6796;4715;2;8;0,1;2;3;0;2;3
21.12.2024;02:00;435;435;869,4;4691;0;33808;-304;86,0;-123;6788;4691;2;8;0,1;2;3;0;2;3
21.12.2024;02:05;435;435;869,4;4707;0;33743;-437;86,0;-262;6762;4693;2;8;0,1;2;3;0;2;3
21.12.2024;02:10;435;435;869,4;4725;0;33747;-445;86,0;-267;6765;4725;2;8;0,1;2;3;0;2;3
21.12.2024;02:15;435;435;870,4;4711;0;33767;-505;86,0;-328;6765;4711;2;8;0,1;2;3;0;2;3
21.12.2024;02:20;435;435;870,4;4754;0;33732;-510;86,0;-333;6755;4754;2;8;0,1;2;3;0;2;3
21.12.2024;02:25;435;435;870,4;4705;0;33746;-509;86,0;-335;6762;4705;2;8;0,1;2;3;0;2;3
21.12.2024;02:30;435;435;870,4;4723;0;33744;-509;86,0;-333;6760;4723;2;8;0,1;2;3;0;2;3
21.12.2024;02:35;434;435;871,3;4709;0;33773;-505;85,0;-332;6765;4709;2;8;0,1;2;3;0;2;3
21.12.2024;02:40;435;435;870,4;4667;0;33726;-478;84,5;-309;6755;4667;2;8;0,1;2;3;0;2;3
21.12.2024;02:45;435;435;870,4;4661;0;33753;-441;84,5;-274;6770;4661;2;8;0,1;2;3;0;2;3
21.12.2024;02:50;435;435;870,4;4650;0;33756;-438;84,5;-269;6762;4650;2;8;0,1;2;3;0;2;3
21.12.2024;02:55;435;435;870,4;4614;0;33735;-434;83,0;-267;6762;4614;2;8;0,1;2;3;0;2;3
21.12.2024;03:00;435;435;870,4;4618;0;33724;-436;83,0;-271;6762;4618;2;8;0,1;2;3;0;2;3
21.12.2024;03:05;435;435;870,4;4606;0;33743;-434;83,0;-269;6762;4606;2;8;0,1;2;3;0;2;3
21.12.2024;03:10;435;435;870,4;4598;0;33771;-476;83,0;-309;6762;4598;2;8;0,1;2;3;0;2;3
21.12.2024;03:15;436;435;870,4;4608;0;33903;-537;83,0;-368;6788;4608;2;8;0,1;2;3;0;2;3
21.12.2024;03:20;436;435;870,4;4618;0;33812;-574;83,0;-413;6768;4618;2;8;0,1;2;3;0;2;3
21.12.2024;03:25;435;435;870,4;4618;0;33726;-474;83,0;-309;6757;4618;2;8;0,1;2;3;0;2;3
21.12.2024;03:30;435;435;870,4;4610;0;33754;-540;83,0;-377;6760;4610;2;8;0,1;2;3;0;2;3
21.12.2024;03:35;435;435;870,4;4596;0;33817;-538;83,0;-375;6773;4596;2;8;0,1;2;3;0;2;3
21.12.2024;03:40;435;435;870,4;4608;0;33762;-540;83,0;-375;6762;4608;2;8;0,1;2;3;0;2;3
21.12.2024;03:45;435;435;870,4;4586;0;33827;-713;83,0;-547;6765;4586;2;8;0,1;2;3;0;2;3
21.12.2024;03:50;435;435;870,4;4604;0;33845;-605;83,0;-443;6773;4604;2;8;0,1;2;3;0;2;3
21.12.2024;03:55;435;435;871,3;4545;0;33777;-532;81,5;-373;6765;4545;2;8;0,1;2;3;0;2;3
21.12.2024;04:00;435;435;870,4;4527;0;33798;-531;81,5;-365;6773;4527;2;8;0,1;2;3;0;2;3
21.12.2024;04:05;435;435;871,3;4525;0;33757;-535;81,6;-373;6762;4525;2;8;0,1;2;3;0;2;3
21.12.2024;04:10;435;435;871,3;4547;0;33815;-466;81,5;-306;6775;4547;2;8;0,1;2;3;0;2;3
21.12.2024;04:15;435;435;870,4;4505;0;33809;-459;80,0;-300;6775;4505;2;8;0,1;2;3;0;2;3
21.12.2024;04:20;435;435;871,3;4468;0;33699;-285;80,0;-130;6770;4468;2;8;0,1;2;3;0;2;3
21.12.2024;04:25;435;435;871,3;4486;0;33625;-252;80,0;-90;6755;4486;2;8;0,1;2;3;0;2;3
21.12.2024;04:30;435;435;871,3;4462;0;33837;-463;80,0;-309;6786;4462;2;8;0,1;2;3;0;2;3
21.12.2024;04:35;436;435;871,3;4482;0;33707;-322;80,0;-170;6765;4482;2;8;0,1;2;3;0;2;3
21.12.2024;04:40;435;435;870,4;4545;0;33668;-328;81,5;-167;6762;4545;2;8;0,1;2;3;0;2;3
21.12.2024;04:45;435;435;871,3;4559;0;33735;-220;81,5;-57;6778;4559;2;8;0,1;2;3;0;2;3
21.12.2024;04:50;435;435;871,3;4549;0;33645;-193;81,5;-26;6765;4549;2;8;0,1;2;3;0;2;3
21.12.2024;04:55;435;435;871,3;4509;0;33633;-125;80,0;31;6765;4509;2;8;0,1;2;3;0;2;3
21.12.2024;05:00;435;435;871,3;4440;0;33641;-84;78,5;61;6770;4440;2;8;0,1;2;3;0;2;3
21.12.2024;05:05;435;435;871,3;4424;0;33631;-59;78,5;95;6768;4424;2;8;0,1;2;3;0;2;3
21.12.2024;05:10;435;435;871,3;4448;0;33667;-60;78,5;89;6775;4448;2;8;0,1;2;3;0;2;3
21.12.2024;05:15;435;435;871,3;4426;0;33595;-60;78,5;90;6762;4426;2;8;0,1;2;3;0;2;3
21.12.2024;05:20;435;435;872,2;4395;0;33550;-23;77,4;115;6755;4395;2;8;0,1;2;3;0;2;3
21.12.2024;05:25;435;435;872,2;4397;0;33310;-30;77,0;115;6708;4397;2;8;0,1;2;3;0;2;3
21.12.2024;05:30;435;435;871,3;4375;0;33167;-23;77,0;122;6684;4375;2;8;0,1;2;3;0;2;3
21.12.2024;05:35;435;435;872,2;4337;0;33230;-21;75,5;122;6692;4337;2;8;0,1;2;3;0;2;3
21.12.2024;05:40;435;435;871,3;4330;0;33188;-25;75,5;118;6684;4330;2;8;0,0;2;3;0;2;3
21.12.2024;05:45;435;435;872,2;4324;0;33234;-22;75,5;118;6692;4324;2;8;0,1;2;3;0;2;3
21.12.2024;05:50;435;435;871,3;4318;0;33199;-11;75,5;134;6687;4318;2;8;0,1;2;3;0;2;3
21.12.2024;05:55;436;435;871,3;4318;0;33098;-14;75,5;134;6669;4318;2;8;0,1;2;3;0;2;3
21.12.2024;06:00;436;435;871,3;4290;0;33249;-14;75,5;132;6700;4290;2;8;0,1;2;3;0;2;3
21.12.2024;06:05;436;435;871,3;4310;0;33262;-16;75,5;130;6700;4310;2;8;0,0;2;3;0;2;3
21.12.2024;06:10;435;435;872,2;4365;0;33114;-22;77,0;130;6671;4365;2;8;0,0;2;3;0;2;3
21.12.2024;06:15;435;435;871,3;4393;0;33081;-21;77,0;130;6666;4393;2;8;0,0;2;3;0;2;3
21.12.2024;06:20;434;435;872,2;4369;0;33212;-21;77,0;132;6689;4369;2;8;0,0;2;3;0;2;3
21.12.2024;06:25;435;435;872,2;4314;0;33228;-18;75,5;122;6695;4314;2;8;0,0;2;3;0;2;3
21.12.2024;06:30;435;435;871,3;4235;0;33388;-15;74,0;125;6723;4235;2;8;0,0;2;3;0;2;3
21.12.2024;06:35;435;435;871,3;4241;0;33486;-10;74,0;125;6744;4241;2;8;0,0;2;3;0;2;3
21.12.2024;06:40;436;435;871,3;4239;0;33437;-13;74,0;125;6734;4239;2;8;0,0;2;3;0;2;3
21.12.2024;06:45;435;435;872,2;4326;0;33380;-20;75,5;122;6721;4326;2;8;0,0;2;3;0;2;3
21.12.2024;06:50;435;435;871,3;4337;0;33299;-15;75,5;128;6705;4337;2;8;0,0;2;3;0;2;3
21.12.2024;06:55;435;435;871,3;4318;0;33270;-14;75,5;130;6705;4318;2;8;0,0;2;3;0;2;3
21.12.2024;07:00;435;435;871,3;4320;0;33249;-12;75,5;132;6697;4320;2;8;0,1;2;3;0;2;3
21.12.2024;07:05;435;435;872,2;4324;0;33415;-12;75,5;130;6731;4324;2;8;0,0;2;3;0;2;3
21.12.2024;07:10;435;435;872,2;4260;0;33391;-3;74,0;134;6729;4260;2;8;0,0;2;3;0;2;3
21.12.2024;07:15;435;435;872,2;4278;0;33209;-7;74,0;132;6695;4278;2;8;0,0;2;3;0;2;3
21.12.2024;07:20;435;435;871,3;4215;0;33088;-5;73,0;134;6666;4215;2;8;0,0;2;3;0;2;3
21.12.2024;07:25;435;435;872,2;4225;0;33121;-6;73,0;130;6674;4225;2;8;0,0;2;3;0;2;3
21.12.2024;07:30;435;435;872,2;4231;0;33327;0;73,0;137;6718;4231;2;8;0,0;2;3;0;2;3
21.12.2024;07:35;435;435;872,2;4205;0;33309;1;73,0;141;6713;4205;2;8;0,0;2;3;0;2;3
21.12.2024;07:40;435;435;872,2;4215;0;33275;-1;73,0;132;6708;4215;2;8;0,0;2;3;0;2;3
21.12.2024;07:45;435;435;872,2;4241;0;33256;5;73,0;137;6708;4241;2;8;0,0;2;3;0;2;3
21.12.2024;07:50;435;435;872,2;4174;0;33203;-1;72,0;130;6695;4174;2;8;0,0;2;3;0;2;3
21.12.2024;07:55;435;435;871,3;4170;0;33163;-1;72,0;130;6684;4170;2;8;0,0;2;3;0;2;3
21.12.2024;08:00;435;435;873,1;4120;0;33400;5;70,5;130;6731;4120;2;8;0,0;2;3;0;2;3
21.12.2024;08:05;435;435;873,1;4106;0;33428;5;70,5;130;6739;4106;2;8;0,0;2;3;0;2;3
21.12.2024;08:10;435;435;872,2;4095;0;33427;3;70,5;132;6739;4095;2;8;0,0;2;3;0;2;3
21.12.2024;08:15;435;435;872,2;4106;0;33451;8;70,5;132;6742;4106;2;8;0,0;2;3;0;2;3
21.12.2024;08:20;436;435;872,2;4108;0;33435;1;70,5;134;6739;4108;2;8;0,0;2;3;0;2;3
21.12.2024;08:25;436;435;872,2;4102;0;33394;4;70,5;130;6731;4102;2;8;0,0;2;3;0;2;3
21.12.2024;08:30;435;435;871,3;4138;0;33489;9;70,5;132;6752;4138;2;8;0,0;2;3;0;2;3
21.12.2024;08:35;435;435;872,2;4106;0;33318;3;70,5;132;6713;4106;2;8;0,0;2;3;0;2;3
21.12.2024;08:40;435;435;873,1;4102;0;33293;3;70,5;134;6708;4102;2;8;0,0;2;3;0;2;3
21.12.2024;08:45;434;435;872,2;4116;0;33217;-1;70,5;128;6692;4116;2;8;0,0;2;3;0;2;3
21.12.2024;08:50;451;435;869,4;5165;0;33232;-22;100,1;203;6700;5165;2;8;0,0;2;3;0;2;3
21.12.2024;08:55;450;435;870,4;5165;0;33203;-26;100,1;200;6697;5165;2;8;0,0;2;3;0;2;3
21.12.2024;09:00;445;435;869,4;5145;0;33213;-14;100,1;212;6700;5145;2;8;0,0;2;3;0;2;3
21.12.2024;09:05;439;435;869,4;5137;0;33455;3;100,1;222;6755;5137;2;8;0,0;2;3;0;2;3
21.12.2024;09:10;434;435;871,3;4721;0;33501;47;85,4;224;6757;4721;2;8;0,0;2;3;0;2;3
21.12.2024;09:15;434;435;873,1;4014;0;33414;24;68,5;144;6739;4014;2;8;0,0;2;3;0;2;3
21.12.2024;09:20;435;435;873,1;3875;0;33274;21;65,5;134;6708;3875;2;8;0,0;2;3;0;2;3
21.12.2024;09:25;435;435;874,1;3877;0;33313;26;65,5;139;6715;3877;2;8;0,0;2;3;0;2;3
21.12.2024;09:30;435;435;873,1;3869;0;33407;24;65,5;132;6736;3869;2;8;0,1;2;3;0;2;3
21.12.2024;09:35;435;435;873,1;3871;0;33546;26;65,4;137;6762;3871;2;8;0,1;2;3;0;2;3
21.12.2024;09:40;435;435;873,1;3895;0;33612;24;65,5;132;6775;3895;2;8;0,1;2;3;0;2;3
21.12.2024;09:45;435;435;873,1;3881;0;33457;13;65,5;125;6734;3881;2;8;0,0;2;3;0;2;3
21.12.2024;09:50;435;435;873,1;3879;0;33377;7;65,5;118;6723;3879;2;8;0,0;2;3;0;2;3
21.12.2024;09:55;435;435;873,1;3887;0;33293;6;65,5;122;6705;3887;2;8;0,0;2;3;0;2;3
21.12.2024;10:00;435;435;873,1;3881;0;33263;8;65,4;125;6700;3881;2;8;0,0;2;3;0;2;3
21.12.2024;10:05;435;435;872,2;3913;0;33331;6;65,4;118;6708;3913;2;8;0,0;2;3;0;2;3
21.12.2024;10:10;435;435;874,1;3836;0;33343;12;64,3;122;6708;3836;2;8;-0,0;2;3;0;2;3
21.12.2024;10:15;435;435;873,1;3836;0;33384;12;63,9;116;6721;3836;2;8;-0,0;2;3;0;2;3
21.12.2024;10:20;435;435;873,1;3820;0;33217;11;63,9;122;6684;3820;2;8;-0,0;2;3;0;2;3
21.12.2024;10:25;435;435;873,1;3828;0;33016;8;63,9;118;6645;3828;2;8;-0,0;2;3;0;2;3
21.12.2024;10:30;435;435;873,1;3802;0;33380;20;63,9;123;6721;3802;2;8;-0,1;2;3;0;2;3
21.12.2024;10:35;435;435;873,1;3820;0;33552;17;63,9;118;6755;3820;2;8;-0,0;2;3;0;2;3
21.12.2024;10:40;435;435;873,1;3739;0;33542;18;62,5;118;6752;3739;2;8;-0,1;2;3;0;2;3
21.12.2024;10:45;435;435;872,2;3751;0;33637;22;62,5;123;6773;3751;2;8;-0,1;2;3;0;2;3
21.12.2024;10:50;436;435;873,1;3771;0;33114;18;62,5;118;6666;3771;2;8;-0,1;2;3;0;2;3
21.12.2024;10:55;436;435;872,2;3818;0;33295;13;63,9;116;6708;3818;2;8;-0,0;2;3;0;2;3
21.12.2024;11:00;436;435;872,2;3863;0;33301;10;65,4;122;6708;3863;2;8;-0,0;2;3;0;2;3
21.12.2024;11:05;435;435;873,1;4075;0;33557;1;70,0;122;6762;4075;2;8;0,0;2;3;0;2;3
21.12.2024;11:10;434;435;875,9;2716;0;33237;15;42,9;49;6687;2716;2;8;0,0;2;3;0;2;3
21.12.2024;11:15;441;435;866,7;0;0;0;0;-0,2;2;4837;0;2;7;0,0;2;3;0;2;3
21.12.2024;11:20;465;435;850,9;0;0;0;0;-0,2;2;518;0;1;1;0,0;2;3;0;2;3
21.12.2024;11:25;484;435;863,0;0;0;0;0;-0,2;2;5;0;1;1;-0,0;2;3;0;2;3
21.12.2024;11:30;496;435;870,4;0;0;0;0;-0,3;2;0;0;1;1;-0,1;2;3;0;0;0
21.12.2024;11:35;508;435;873,1;0;0;33082;-3;11,9;2;1456;0;2;7;-0,1;2;3;0;0;0
21.12.2024;11:40;464;435;870,4;5122;0;33533;-120;100,2;99;6755;5122;2;8;-0,1;2;3;0;0;0
21.12.2024;11:45;486;435;869,4;5161;0;33760;-292;100,3;-71;6786;5161;2;8;0,0;2;3;0;0;0
21.12.2024;11:50;484;435;869,4;5128;0;33726;-201;100,3;19;6794;5128;2;8;0,0;2;3;0;0;0
21.12.2024;11:55;479;435;869,4;5149;0;33665;-342;100,3;-127;6770;5149;2;8;0,0;2;3;0;0;0
21.12.2024;12:00;476;435;869,4;5145;0;33719;-340;100,2;-123;6778;5145;2;8;0,1;2;3;0;0;0
21.12.2024;12:05;470;435;870,4;5147;0;33657;-272;100,2;-57;6773;5147;2;8;0,1;2;3;0;0;0
21.12.2024;12:10;466;435;868,5;5161;0;33678;-269;100,2;-52;6773;5161;2;8;0,1;2;3;0;0;0
21.12.2024;12:15;462;435;869,4;5130;0;33678;-273;100,2;-54;6778;5130;2;8;0,1;2;3;0;0;0
21.12.2024;12:20;458;435;868,5;5153;0;33720;-271;100,2;-50;6778;5153;2;8;0,1;2;3;0;0;0
21.12.2024;12:25;453;435;868,5;5159;0;33578;-275;100,2;-54;6749;5159;2;8;0,1;2;3;0;0;0
21.12.2024;12:30;449;435;867,6;5126;0;33660;-236;100,2;-14;6775;5126;2;8;0,1;2;3;0;0;0
21.12.2024;12:35;445;435;867,6;5173;0;33766;-372;100,2;-153;6786;5173;2;8;0,1;2;3;0;0;0
21.12.2024;12:40;439;435;867,6;5149;0;33759;-306;100,2;-87;6791;5149;2;8;0,2;2;3;0;0;0
21.12.2024;12:45;435;435;868,5;4928;0;33866;-534;92,6;-340;6786;4928;2;8;0,2;2;3;0;0;0
21.12.2024;12:50;434;435;871,3;4233;0;33692;-271;73,2;-137;6765;4233;2;8;0,2;2;3;0;0;0
21.12.2024;12:55;435;435;871,3;3940;0;33801;-389;67,1;-274;6775;3940;2;8;0,2;2;3;0;0;0
21.12.2024;13:00;435;435;874,1;3891;0;33631;-177;65,5;-71;6760;3891;2;8;0,2;2;3;0;0;0
21.12.2024;13:05;435;435;873,1;3940;0;33682;-216;67,0;-99;6765;3940;2;8;0,2;2;3;0;0;0
21.12.2024;13:10;435;435;873,1;4025;0;33688;-184;68,6;-63;6773;4025;2;8;0,2;2;3;0;0;0
21.12.2024;13:15;435;435;871,3;4087;0;33708;-189;70,0;-66;6775;4087;2;8;0,2;2;3;0;0;0
21.12.2024;13:20;435;435;871,3;4071;0;33826;-503;70,1;-378;6773;4071;2;8;0,2;2;3;0;0;0
21.12.2024;13:25;436;435;872,2;4093;0;33602;-159;70,1;-31;6757;4093;2;8;0,2;2;3;0;0;0
21.12.2024;13:30;435;435;871,3;4166;0;33686;30;71,6;160;6783;4166;2;8;0,2;2;3;0;0;0
21.12.2024;13:35;435;435;870,4;4132;0;33371;25;71,6;158;6723;4132;2;8;0,2;2;3;0;0;0
21.12.2024;13:40;435;435;871,3;4150;0;33270;18;71,6;148;6700;4150;2;8;0,2;2;3;0;0;0
21.12.2024;13:45;435;435;871,3;4148;0;33443;22;71,6;151;6734;4148;2;8;0,2;2;3;0;0;0
21.12.2024;13:50;435;435;871,3;4199;0;33259;14;73,0;148;6700;4199;2;8;0,2;2;3;0;0;0
21.12.2024;13:55;436;435;871,3;4227;0;33621;-25;73,1;104;6768;4227;2;8;0,2;2;3;0;0;0
21.12.2024;14:00;435;435;871,3;4243;0;33574;-17;74,6;122;6757;4243;2;8;0,2;2;3;0;0;0
21.12.2024;14:05;435;435;871,3;4284;0;33678;-15;74,6;122;6783;4284;2;8;0,2;2;3;0;0;0
21.12.2024;14:10;435;435;871,3;4276;0;33619;-42;74,5;95;6770;4276;2;8;0,3;2;3;0;0;0
21.12.2024;14:15;435;435;870,4;4223;0;33631;-29;73,1;99;6775;4223;2;8;0,3;2;3;0;0;0
21.12.2024;14:20;435;435;871,3;4233;0;33720;-24;73,0;104;6788;4219;2;8;0,3;2;3;0;0;0
21.12.2024;14:25;435;435;871,3;4209;0;33587;-28;73,1;102;6760;4197;2;8;0,3;2;3;0;0;0
21.12.2024;14:30;436;435;871,3;4187;0;33557;-25;73,0;109;6752;4187;2;8;0,3;2;3;0;0;0
21.12.2024;14:35;436;435;870,4;4268;0;33451;-18;74,5;118;6739;4268;2;8;0,3;2;3;0;0;0
21.12.2024;14:40;435;435;870,4;4292;0;33533;-18;74,5;122;6755;4292;2;8;0,3;2;3;0;0;0
21.12.2024;14:45;435;435;870,4;4278;0;33432;-17;74,6;123;6734;4278;2;8;0,3;2;3;0;0;0
