Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
21.12.2024;14:50;435;435;871,3;4272;0;33290;-23;74,5;113;6705;4272;2;8;0,3;2;3;0;0;0
21.12.2024;14:55;435;435;870,4;4284;0;33608;-29;74,6;108;6770;4284;2;8;0,3;2;3;0;0;0
21.12.2024;15:00;435;435;870,4;4278;0;33408;-24;74,6;109;6731;4278;2;8;0,3;2;3;0;0;0
21.12.2024;15:05;435;435;870,4;4251;0;33395;-26;74,6;115;6723;4251;2;8;0,3;2;3;0;0;0
21.12.2024;15:10;435;435;870,4;4272;0;33470;-27;74,5;116;6734;4272;2;8;0,3;2;3;0;0;0
21.12.2024;15:15;435;435;869,4;4274;0;33564;-18;74,5;118;6755;4274;2;8;0,3;2;3;0;0;0
21.12.2024;15:20;435;435;870,4;4290;0;33612;-16;74,5;120;6765;4290;2;8;0,3;2;3;0;0;0
21.12.2024;15:25;436;435;869,4;4274;0;33442;-19;74,5;118;6731;4274;2;8;0,3;2;3;0;0;0
21.12.2024;15:30;435;435;870,4;4334;0;33264;-23;76,1;122;6697;4334;2;8;0,3;2;3;0;0;0
21.12.2024;15:35;436;435;870,4;4332;0;33208;-26;76,1;118;6684;4332;2;8;0,3;2;3;0;0;0
21.12.2024;15:40;435;435;870,4;4312;0;33204;-26;76,1;122;6687;4312;2;8;0,3;2;3;0;0;0
21.12.2024;15:45;436;435;870,4;4320;0;33174;-22;76,0;122;6682;4320;2;8;0,3;2;3;0;0;0
21.12.2024;15:50;435;435;870,4;4397;0;33126;-22;77,6;130;6669;4397;2;8;0,3;2;3;0;0;0
21.12.2024;15:55;435;435;870,4;4359;0;33113;-20;77,6;130;6663;4359;2;8;0,3;2;3;0;0;0
21.12.2024;16:00;436;435;871,3;4387;0;33058;-23;77,5;128;6658;4387;2;8;0,3;2;3;0;0;0
21.12.2024;16:05;435;435;870,4;4403;0;33035;-25;77,5;128;6653;4403;2;8;0,2;2;3;0;0;0
21.12.2024;16:10;436;435;871,3;4426;0;33037;-26;79,1;128;6653;4426;2;8;0,2;2;3;0;0;0
21.12.2024;16:15;436;435;869,4;4630;0;33478;0;83,6;160;6744;4630;2;8;0,2;2;3;0;0;0
21.12.2024;16:20;436;435;869,4;4673;0;33224;-19;85,1;158;6692;4673;2;8;0,2;2;3;0;0;0
21.12.2024;16:25;436;435;869,4;4833;0;33291;-23;89,6;168;6708;4833;2;8;0,2;2;3;0;0;0
21.12.2024;16:30;437;435;868,5;4922;0;33260;-25;92,6;177;6705;4922;2;8;0,2;2;3;0;0;0
21.12.2024;16:35;435;435;868,5;5064;0;33419;-4;95,6;194;6739;5064;2;8;0,2;2;3;0;0;0
21.12.2024;16:40;467;435;875,9;0;0;0;0;-0,0;2;458;0;1;1;0,2;2;3;0;0;0
21.12.2024;16:45;470;435;876,9;0;0;0;0;-0,0;2;3;0;1;1;0,1;2;3;0;0;0
21.12.2024;16:50;472;435;876,9;0;0;33152;-4;-0,1;2;0;0;2;11;0,1;2;3;0;2;3
21.12.2024;16:55;497;435;875,0;3115;0;33415;-12;49,7;47;6723;3115;2;9;12,3;2;6615;0;2;7
21.12.2024;17:00;492;435;862,0;8015;0;33568;-122;71,8;52;6760;4095;2;9;64,9;47;6751;3944;2;8
21.12.2024;17:05;486;435;862,0;8080;0;33554;-78;71,8;71;6760;4098;2;9;65,9;75;6756;3996;2;8
21.12.2024;17:10;481;435;862,0;8102;0;33530;-30;71,8;90;6752;4106;2;9;65,9;102;6756;3992;2;8
21.12.2024;17:15;476;435;862,0;8092;0;33565;-28;71,8;94;6760;4102;2;9;65,9;106;6758;3990;2;8
21.12.2024;17:20;470;435;862,0;8106;0;33533;-22;71,8;101;6757;4098;2;9;65,9;109;6758;4008;2;8
21.12.2024;17:25;465;435;862,0;8082;0;33504;-23;71,8;95;6749;4087;2;9;65,9;104;6748;3994;2;8
21.12.2024;17:30;459;435;862,0;8080;0;33661;-9;71,8;102;6783;4093;2;9;65,9;111;6779;3986;2;8
21.12.2024;17:35;454;435;861,1;8067;0;33615;-14;71,8;101;6773;4081;2;9;65,9;111;6771;3986;2;8
21.12.2024;17:40;449;435;861,1;8102;0;33622;-12;71,8;102;6775;4095;2;9;65,9;111;6771;4006;2;8
21.12.2024;17:45;445;435;861,1;8078;0;33582;-21;71,8;101;6765;4083;2;9;65,9;109;6764;3994;2;8
21.12.2024;17:50;439;435;861,1;8088;0;33557;-21;71,8;95;6762;4091;2;9;65,9;111;6758;3996;2;8
21.12.2024;17:55;435;435;865,7;7527;0;33475;17;62,3;95;6742;3721;2;8;61,9;109;6740;3806;2;9
21.12.2024;18:00;434;435;866,7;6812;0;33442;27;58,6;82;6734;3506;2;8;52,0;83;6730;3306;2;9
21.12.2024;18:05;434;435;868,5;6449;0;33482;28;51,0;68;6739;3133;2;8;52,0;75;6738;3316;2;9
21.12.2024;18:10;435;435;868,5;6245;0;33456;25;51,8;61;6731;3186;2;9;47,5;62;6730;3058;2;8
21.12.2024;18:15;435;435;868,5;6253;0;33500;22;51,8;61;6742;3190;2;9;47,6;66;6745;3063;2;8
21.12.2024;18:20;435;435;868,5;6230;0;33564;27;51,8;64;6755;3174;2;9;47,6;66;6751;3056;2;8
21.12.2024;18:25;435;435;868,5;6232;0;33525;20;51,8;59;6747;3174;2;9;47,5;61;6745;3058;2;8
21.12.2024;18:30;436;435;868,5;6251;0;33492;24;51,8;61;6742;3186;2;9;47,6;61;6740;3065;2;8
21.12.2024;18:35;436;435;868,5;6206;0;33518;23;51,8;64;6747;3166;2;9;47,6;66;6745;3040;2;8
21.12.2024;18:40;435;435;868,5;6251;0;33550;22;51,8;64;6752;3188;2;9;47,5;62;6748;3063;2;8
21.12.2024;18:45;435;435;868,5;6259;0;33621;27;51,8;64;6768;3188;2;9;47,6;68;6764;3071;2;8
21.12.2024;18:50;435;435;868,5;6139;0;33396;21;51,8;64;6718;3174;2;9;46,1;56;6714;2965;2;8
21.12.2024;18:55;435;435;868,5;6109;0;33437;17;51,8;61;6721;3204;2;9;44,5;54;6722;2905;2;8
21.12.2024;19:00;435;435;868,5;5987;0;33460;26;51,8;61;6731;3198;2;9;43,1;61;6727;2789;2;8
21.12.2024;19:05;435;435;868,5;5882;0;33536;31;51,8;57;6747;3178;2;9;41,6;52;6745;2704;2;8
21.12.2024;19:10;435;435;868,5;5892;0;33571;27;51,8;56;6752;3194;2;9;41,7;54;6748;2724;2;8
21.12.2024;19:15;434;435;869,4;5791;0;33613;28;50,1;52;6755;3101;2;8;42,1;52;6753;2740;2;9
21.12.2024;19:20;435;435;871,3;5663;0;33681;36;46,8;54;6773;2907;2;8;42,1;52;6769;2757;2;9
21.12.2024;19:25;435;435;870,4;5641;0;33702;38;46,8;57;6775;2896;2;8;42,1;54;6777;2745;2;9
21.12.2024;19:30;435;435;870,4;5665;0;33780;43;46,8;59;6796;2917;2;8;42,1;57;6792;2734;2;9
21.12.2024;19:35;435;435;870,4;5665;0;33771;41;46,8;59;6794;2931;2;8;42,1;54;6792;2734;2;9
21.12.2024;19:40;434;435;869,4;5556;0;33787;4;45,3;57;6788;2823;2;8;42,1;23;6784;2732;2;9
21.12.2024;19:45;435;435;870,4;5455;0;33798;-23;43,8;23;6794;2720;2;8;42,2;23;6790;2734;2;9
21.12.2024;19:50;435;435;870,4;5475;0;33821;-121;43,8;-71;6791;2742;2;8;42,1;24;6800;2732;2;9
21.12.2024;19:55;437;435;868,5;6609;0;33756;-174;51,8;-78;6783;3176;2;9;54,4;26;6784;3433;2;8
21.12.2024;20:00;434;435;867,6;6279;0;33773;-159;51,8;-73;6783;3162;2;9;48,4;24;6790;3117;2;8
21.12.2024;20:05;434;435;870,4;5590;0;33759;-135;45,6;-80;6775;2832;2;8;42,2;24;6784;2759;2;9
21.12.2024;20:10;435;435;870,4;5333;0;33614;-19;41,0;21;6752;2591;2;8;42,2;19;6751;2742;2;9
21.12.2024;20:15;435;435;871,3;5331;0;33361;-15;41,0;33;6700;2587;2;8;42,1;12;6699;2745;2;9
21.12.2024;20:20;435;435;871,3;5293;0;33373;-13;41,0;36;6702;2566;2;8;42,1;17;6699;2726;2;9
21.12.2024;20:25;435;435;871,3;5242;0;33374;-5;39,5;35;6705;2499;2;8;42,2;17;6704;2742;2;9
21.12.2024;20:30;435;435;871,3;5250;0;33371;-6;39,5;36;6700;2499;2;8;42,2;16;6699;2751;2;9
21.12.2024;20:35;435;435;870,4;5240;0;33401;-4;39,5;38;6708;2489;2;8;42,2;17;6706;2751;2;9
21.12.2024;20:40;435;435;871,3;5244;0;33426;2;39,5;40;6715;2499;2;8;42,1;23;6714;2745;2;9
21.12.2024;20:45;435;435;870,4;5254;0;33432;-6;39,5;38;6718;2493;2;8;42,2;23;6714;2753;2;9
21.12.2024;20:50;435;435;872,2;5015;0;33473;6;41,7;35;6723;2635;2;9;36,4;19;6719;2394;2;8
21.12.2024;20:55;435;435;871,3;5019;0;33573;0;41,8;31;6744;2633;2;9;36,5;19;6745;2386;2;8
21.12.2024;21:00;436;435;871,3;5019;0;33589;3;41,8;35;6744;2627;2;9;36,4;17;6745;2392;2;8
21.12.2024;21:05;436;435;871,3;5104;0;33505;-22;41,8;26;6731;2623;2;9;38,0;12;6727;2481;2;8
21.12.2024;21:10;435;435;870,4;5191;0;33616;-15;41,8;30;6752;2615;2;9;39,4;17;6751;2576;2;8
21.12.2024;21:15;435;435;871,3;5074;0;33471;-16;41,8;24;6729;2607;2;9;37,9;12;6725;2467;2;8
21.12.2024;21:20;435;435;871,3;4973;0;33475;-15;41,8;23;6723;2659;2;9;34,9;10;6719;2313;2;8
21.12.2024;21:25;435;435;871,3;4885;0;33531;-4;41,8;28;6736;2609;2;9;34,9;19;6732;2277;2;8
21.12.2024;21:30;435;435;871,3;4987;0;33512;-10;41,8;24;6734;2615;2;9;36,4;12;6730;2372;2;8
21.12.2024;21:35;435;435;871,3;5023;0;33584;-2;41,8;30;6747;2627;2;9;36,4;24;6745;2396;2;8
21.12.2024;21:40;435;435;871,3;4989;0;33637;-16;41,7;21;6757;2615;2;9;36,4;16;6756;2374;2;8
21.12.2024;21:45;435;435;871,3;5001;0;33750;-321;41,8;-115;6773;2625;2;9;36,5;-156;6769;2376;2;8
21.12.2024;21:50;435;435;871,3;4924;0;33702;-259;41,8;-111;6762;2625;2;9;35,0;-99;6761;2299;2;8
21.12.2024;21:55;435;435;871,3;4920;0;33726;-336;41,8;-115;6770;2635;2;9;35,0;-170;6761;2285;2;8
21.12.2024;22:00;438;435;872,2;5145;0;33819;-314;-0,1;2;253;0;2;3;93,7;-115;6792;5145;2;8
21.12.2024;22:05;437;435;872,2;5335;0;33593;-161;-0,1;2;0;0;2;3;99,9;73;6764;5335;2;8
21.12.2024;22:10;435;435;872,2;5349;0;33600;-132;-0,1;2;0;0;2;3;99,9;95;6764;5349;2;8
21.12.2024;22:15;435;435;872,2;5139;0;33670;-114;-0,1;2;0;0;2;3;93,9;97;6782;5151;2;8
21.12.2024;22:20;435;435;873,1;4995;0;33616;-102;-0,1;2;0;0;2;3;89,5;94;6764;4995;2;8
21.12.2024;22:25;435;435;872,2;4997;0;33555;-105;-0,1;2;0;0;2;3;89,5;85;6758;4997;2;8
21.12.2024;22:30;435;435;873,1;4995;0;33552;-99;-0,1;2;0;0;2;3;89,4;99;6758;5019;2;8
21.12.2024;22:35;435;435;873,1;4993;0;33574;-99;-0,1;2;0;0;2;3;89,5;94;6761;4993;2;8
21.12.2024;22:40;435;435;873,1;5005;0;33619;-93;-0,2;2;0;0;2;3;89,4;99;6769;5005;2;8
21.12.2024;22:45;435;435;873,1;5019;0;33677;-100;-0,2;2;0;0;2;3;89,5;92;6779;5019;2;8
21.12.2024;22:50;435;435;873,1;4999;0;33683;-94;-0,2;2;0;0;2;3;89,5;89;6782;4999;2;8
21.12.2024;22:55;434;435;873,1;4956;0;33626;-183;-0,2;2;0;0;2;3;87,9;3;6766;4956;2;8
21.12.2024;23:00;435;435;874,1;4906;0;33612;-176;-0,2;2;0;0;2;3;86,5;0;6761;4906;2;8
21.12.2024;23:05;435;435;874,1;4883;0;33615;-212;-0,2;2;0;0;2;3;86,5;-26;6758;4883;2;8
21.12.2024;23:10;436;435;873,1;4922;0;33657;-303;-0,2;2;0;0;2;3;86,4;-121;6761;4922;2;8
21.12.2024;23:15;435;435;873,1;4916;0;33632;-205;-0,2;2;0;0;2;3;86,5;-21;6761;4916;2;8
21.12.2024;23:20;435;435;874,1;4966;0;33585;-246;-0,2;2;0;0;2;3;88,0;-62;6751;4966;2;8
21.12.2024;23:25;435;435;874,1;4938;0;33688;-213;-0,2;2;0;0;2;3;88,0;-28;6774;4938;2;8
21.12.2024;23:30;435;435;873,1;4946;0;33810;-304;-0,2;2;0;0;2;3;88,0;-120;6792;4946;2;8
21.12.2024;23:35;435;435;874,1;4930;0;33803;-304;-0,2;2;0;0;2;3;86,6;-125;6792;4930;2;8
21.12.2024;23:40;435;435;874,1;4839;0;33753;-516;-0,2;2;0;0;2;3;85,0;-337;6761;4839;2;8
21.12.2024;23:45;435;435;873,1;4849;0;33675;-364;-0,2;2;0;0;2;3;85,0;-187;6761;4849;2;8
21.12.2024;23:50;435;435;873,1;4829;0;33701;-360;-0,2;2;0;0;2;3;85,0;-184;6764;4829;2;8
21.12.2024;23:55;435;435;873,1;4855;0;33701;-363;-0,2;2;0;0;2;3;85,0;-186;6761;4833;2;8
22.12.2024;00:00;435;435;873,1;4845;0;33752;-424;-0,2;2;0;0;2;3;84,9;-245;6764;4845;2;8
22.12.2024;00:05;435;435;874,1;4871;0;33561;-100;-0,2;2;0;0;2;3;85,0;76;6758;4871;2;8
22.12.2024;00:10;436;435;873,1;4837;0;33750;-100;-0,2;2;0;0;2;3;85,0;75;6795;4837;2;8
22.12.2024;00:15;436;435;873,1;4875;0;33776;-189;-0,2;2;0;0;2;3;85,0;-14;6792;4875;2;8
22.12.2024;00:20;436;435;873,1;4889;0;33744;-195;-0,2;2;0;0;2;3;86,5;-9;6784;4889;2;8
22.12.2024;00:25;435;435;873,1;4900;0;33675;-417;-0,2;2;0;0;2;3;86,4;-236;6758;4900;2;8
22.12.2024;00:30;435;435;873,1;4914;0;33776;-416;-0,2;2;0;0;2;3;86,5;-236;6779;4914;2;8
22.12.2024;00:35;434;435;873,1;4875;0;33756;-500;-0,2;2;0;0;2;3;85,1;-330;6764;4875;2;8
22.12.2024;00:40;435;435;874,1;4782;0;33782;-405;-0,2;2;0;0;2;3;83,5;-238;6779;4782;2;8
22.12.2024;00:45;435;435;874,1;4786;0;33693;-284;-0,2;2;0;0;2;3;83,5;-115;6769;4786;2;8
22.12.2024;00:50;435;435;874,1;4794;0;33740;-311;-0,2;2;0;0;2;3;83,5;-139;6779;4794;2;8
22.12.2024;00:55;436;435;873,1;4790;0;33747;-306;-0,2;2;0;0;2;3;83,5;-137;6782;4790;2;8
22.12.2024;01:00;436;435;873,1;4821;0;33495;-25;-0,2;2;0;0;2;3;83,4;148;6743;4798;2;8
22.12.2024;01:05;435;435;873,1;4871;0;33758;-140;-0,2;2;0;0;2;3;84,9;31;6792;4871;2;8
22.12.2024;01:10;435;435;873,1;4851;0;33689;-173;-0,2;2;0;0;2;3;85,0;7;6771;4851;2;8
22.12.2024;01:15;435;435;874,1;4863;0;33556;-29;-0,2;2;0;0;2;3;85,0;146;6761;4863;2;8
22.12.2024;01:20;435;435;874,1;4800;0;33587;-14;-0,2;2;0;0;2;3;83,5;161;6764;4800;2;8
22.12.2024;01:25;435;435;874,1;4742;0;33404;-21;-0,2;2;0;0;2;3;82,0;149;6730;4742;2;8
22.12.2024;01:30;435;435;874,1;4764;0;33615;-7;-0,2;2;0;0;2;3;82,0;161;6769;4764;2;8
22.12.2024;01:35;435;435;874,1;4746;0;33624;-136;-0,2;2;0;0;2;3;82,0;31;6764;4764;2;8
22.12.2024;01:40;435;435;873,1;4731;0;33643;-53;-0,2;2;0;0;2;3;82,0;113;6777;4731;2;8
22.12.2024;01:45;436;435;874,1;4736;0;33630;-73;-0,2;2;0;0;2;3;82,0;92;6769;4736;2;8
22.12.2024;01:50;436;435;874,1;4788;0;33548;-11;-0,2;2;0;0;2;3;83,0;156;6761;4788;2;8
22.12.2024;01:55;435;435;874,1;4766;0;33822;-376;-0,2;2;0;0;2;3;82,9;-212;6784;4766;2;8
22.12.2024;02:00;435;435;874,1;4752;0;33841;-570;-0,2;2;0;0;2;3;83,0;-401;6777;4752;2;8
22.12.2024;02:05;435;435;874,1;4788;0;33834;-570;-0,2;2;0;0;2;3;83,0;-399;6774;4788;2;8
22.12.2024;02:10;435;435;874,1;4752;0;33810;-594;-0,2;2;0;0;2;3;83,0;-423;6764;4752;2;8
22.12.2024;02:15;435;435;873,1;4719;0;33750;-597;-0,2;2;0;0;2;3;81,5;-429;6753;4719;2;8
22.12.2024;02:20;435;435;874,1;4648;0;33787;-558;-0,2;2;0;0;2;3;80,0;-397;6764;4648;2;8
22.12.2024;02:25;435;435;875,0;4644;0;33827;-557;-0,2;2;0;0;2;3;80,0;-399;6771;4636;2;8
22.12.2024;02:30;435;435;875,0;4657;0;33842;-554;-0,2;2;0;0;2;3;80,0;-394;6774;4657;2;8
22.12.2024;02:35;435;435;874,1;4659;0;33837;-560;-0,2;2;0;0;2;3;80,0;-403;6774;4659;2;8
22.12.2024;02:40;435;435;874,1;4663;0;33800;-622;-0,2;2;0;0;2;3;80,0;-465;6758;4663;2;8
22.12.2024;02:45;436;435;874,1;4652;0;33809;-622;-0,2;2;0;0;2;3;80,0;-463;6761;4652;2;8
22.12.2024;02:50;435;435;874,1;4657;0;33835;-654;-0,2;2;0;0;2;3;80,0;-495;6769;4657;2;8
22.12.2024;02:55;435;435;874,1;4663;0;33960;-655;-0,2;2;0;0;2;3;80,0;-498;6790;4663;2;8
22.12.2024;03:00;435;435;875,0;4671;0;33767;-594;-0,2;2;0;0;2;3;80,0;-429;6756;4671;2;8
22.12.2024;03:05;435;435;874,1;4655;0;33775;-561;-0,2;2;0;0;2;3;80,0;-401;6758;4655;2;8
22.12.2024;03:10;435;435;874,1;4626;0;33804;-560;-0,2;2;0;0;2;3;80,0;-399;6761;4626;2;8
22.12.2024;03:15;435;435;874,1;4665;0;33757;-562;-0,2;2;0;0;2;3;80,0;-401;6758;4665;2;8
22.12.2024;03:20;435;435;874,1;4652;0;33834;-561;-0,2;2;0;0;2;3;80,0;-401;6774;4652;2;8
22.12.2024;03:25;435;435;874,1;4667;0;33796;-498;-0,2;2;0;0;2;3;80,0;-344;6769;4667;2;8
22.12.2024;03:30;435;435;874,1;4618;0;33735;-457;-0,2;2;0;0;2;3;78,5;-302;6758;4618;2;8
22.12.2024;03:35;435;435;875,0;4622;0;33760;-394;-0,2;2;0;0;2;3;78,5;-241;6771;4622;2;8
22.12.2024;03:40;435;435;874,1;4614;0;33747;-399;-0,2;2;0;0;2;3;78,5;-243;6769;4614;2;8
22.12.2024;03:45;434;435;874,1;4602;0;33753;-399;-0,2;2;0;0;2;3;78,5;-245;6771;4602;2;8
22.12.2024;03:50;435;435;874,1;4553;0;33685;-389;-0,2;2;0;0;2;3;77,1;-243;6758;4553;2;8
22.12.2024;03:55;435;435;874,1;4559;0;33654;-330;-0,2;2;0;0;2;3;77,0;-184;6758;4559;2;8
22.12.2024;04:00;435;435;874,1;4543;0;33685;-328;-0,2;2;0;0;2;3;77,0;-175;6761;4543;2;8
22.12.2024;04:05;435;435;874,1;4539;0;33656;-329;-0,2;2;0;0;2;3;77,0;-182;6758;4539;2;8
22.12.2024;04:10;435;435;875,0;4535;0;33627;-171;-0,2;2;0;0;2;3;77,0;-24;6761;4553;2;8
22.12.2024;04:15;435;435;874,1;4535;0;33792;-260;-0,2;2;0;0;2;3;77,0;-111;6790;4535;2;8
22.12.2024;04:20;435;435;874,1;4553;0;33706;-260;-0,2;2;0;0;2;3;77,0;-113;6771;4553;2;8
22.12.2024;04:25;435;435;874,1;4543;0;33641;-232;-0,2;2;0;0;2;3;77,0;-80;6758;4543;2;8
22.12.2024;04:30;435;435;875,0;4486;0;33626;-145;-0,2;2;0;0;2;3;75,6;3;6769;4486;2;8
22.12.2024;04:35;435;435;875,0;4478;0;33603;-145;-0,2;2;0;0;2;3;75,5;-2;6758;4478;2;8
22.12.2024;04:40;435;435;874,1;4482;0;33584;-96;-0,2;2;0;0;2;3;75,5;50;6758;4482;2;8
22.12.2024;04:45;435;435;875,0;4499;0;33639;-41;-0,2;2;0;0;2;3;75,5;108;6771;4499;2;8
22.12.2024;04:50;435;435;875,0;4430;0;33709;-99;-0,2;2;0;0;2;3;74,0;40;6779;4430;2;8
22.12.2024;04:55;435;435;875,0;4401;0;33447;-10;-0,2;2;0;0;2;3;74,0;130;6738;4401;2;8
22.12.2024;05:00;435;435;874,1;4418;0;33646;-8;-0,2;2;0;0;2;3;74,0;130;6777;4418;2;8
22.12.2024;05:05;435;435;875,0;4341;0;33575;-2;-0,2;2;0;0;2;3;72,5;134;6764;4341;2;8
22.12.2024;05:10;435;435;875,0;4369;0;33557;1;-0,2;2;0;0;2;3;72,5;134;6761;4369;2;8
22.12.2024;05:15;435;435;874,1;4369;0;33502;-7;-0,2;2;0;0;2;3;72,5;130;6748;4369;2;8
22.12.2024;05:20;435;435;874,1;4365;0;33457;-6;-0,2;2;0;0;2;3;72,5;127;6740;4365;2;8
22.12.2024;05:25;435;435;874,1;4349;0;33412;-9;-0,2;2;0;0;2;3;72,5;125;6727;4349;2;8
22.12.2024;05:30;435;435;875,0;4413;0;33410;-16;-0,2;2;0;0;2;3;74,0;130;6725;4413;2;8
22.12.2024;05:35;435;435;875,0;4432;0;33505;-11;-0,2;2;0;0;2;3;74,0;125;6745;4432;2;8
22.12.2024;05:40;435;435;875,0;4405;0;33420;-11;-0,2;2;0;0;2;3;74,0;130;6727;4405;2;8
22.12.2024;05:45;435;435;875,0;4367;0;33690;-1;-0,2;2;0;0;2;3;72,5;130;6784;4367;2;8
22.12.2024;05:50;435;435;875,0;4365;0;33757;-68;-0,2;2;0;0;2;3;72,5;66;6787;4365;2;8
22.12.2024;05:55;435;435;875,0;4381;0;33732;-69;-0,2;2;0;0;2;3;72,5;61;6784;4381;2;8
22.12.2024;06:00;435;435;875,0;4349;0;33643;-71;-0,2;2;0;0;2;3;72,5;61;6764;4349;2;8
22.12.2024;06:05;435;435;875,0;4377;0;33563;-51;-0,2;2;0;0;2;3;72,5;82;6751;4377;2;8
22.12.2024;06:10;435;435;875,0;4357;0;33569;-42;-0,2;2;0;0;2;3;72,5;92;6756;4357;2;8
22.12.2024;06:15;435;435;874,1;4337;0;33597;-27;-0,2;2;0;0;2;3;72,5;113;6761;4337;2;8
22.12.2024;06:20;435;435;875,0;4363;0;33527;-26;-0,2;2;0;0;2;3;72,5;109;6745;4363;2;8
22.12.2024;06:25;435;435;874,1;4359;0;33418;-1;-0,2;2;0;0;2;3;72,5;132;6735;4359;2;8
22.12.2024;06:30;435;435;875,0;4314;0;33342;2;-0,2;2;0;0;2;3;71,2;141;6722;4314;2;8
22.12.2024;06:35;435;435;874,1;4308;0;33308;3;-0,2;2;0;0;2;3;71,0;134;6712;4308;2;8
22.12.2024;06:40;435;435;875,0;4290;0;33398;5;-0,2;2;0;0;2;3;71,1;141;6725;4290;2;8
22.12.2024;06:45;435;435;875,0;4326;0;33610;-4;-0,2;2;0;0;2;3;71,0;121;6761;4326;2;8
22.12.2024;06:50;435;435;875,0;4294;0;33579;-4;-0,2;2;0;0;2;3;71,0;125;6761;4294;2;8
22.12.2024;06:55;435;435;875,0;4296;0;33534;-6;-0,2;2;0;0;2;3;71,0;125;6748;4296;2;8
22.12.2024;07:00;435;435;875,9;4251;0;33464;-2;-0,2;2;0;0;2;3;69,5;120;6735;4251;2;8
22.12.2024;07:05;435;435;875,0;4193;0;33362;-4;-0,2;2;0;0;2;3;69,5;127;6714;4193;2;8
22.12.2024;07:10;435;435;875,0;4219;0;33553;5;-0,2;2;0;0;2;3;69,5;127;6758;4219;2;8
22.12.2024;07:15;435;435;875,0;4191;0;33534;3;-0,2;2;0;0;2;3;69,5;130;6751;4191;2;8
22.12.2024;07:20;435;435;875,9;4223;0;33256;4;-0,2;2;0;0;2;3;69,5;130;6696;4223;2;8
22.12.2024;07:25;435;435;875,0;4231;0;33145;-4;-0,2;2;0;0;2;3;69,5;123;6673;4231;2;8
22.12.2024;07:30;435;435;875,0;4223;0;33091;-1;-0,2;2;0;0;2;3;69,5;127;6662;4223;2;8
22.12.2024;07:35;435;435;875,9;4140;0;33152;5;-0,2;2;0;0;2;3;68,0;125;6675;4140;2;8
22.12.2024;07:40;435;435;875,9;4150;0;33129;2;-0,2;2;0;0;2;3;68,0;123;6673;4150;2;8
22.12.2024;07:45;435;435;875,0;4162;0;33365;1;-0,2;2;0;0;2;3;68,0;125;6719;4162;2;8
22.12.2024;07:50;435;435;875,9;4166;0;33372;5;-0,2;2;0;0;2;3;68,0;125;6725;4156;2;8
22.12.2024;07:55;435;435;875,0;4104;0;33378;12;-0,2;2;0;0;2;3;66,6;123;6725;4104;2;8
22.12.2024;08:00;435;435;875,9;4071;0;33348;11;-0,2;2;0;0;2;3;66,6;121;6722;4071;2;8
22.12.2024;08:05;435;435;875,9;4085;0;33278;13;-0,2;2;0;0;2;3;66,5;125;6704;4085;2;8
22.12.2024;08:10;435;435;875,9;4093;0;33295;13;-0,2;2;0;0;2;3;66,6;125;6712;4093;2;8
22.12.2024;08:15;435;435;875,0;4102;0;33333;13;-0,2;2;0;0;2;3;66,6;128;6714;4102;2;8
22.12.2024;08:20;435;435;875,0;4087;0;33248;12;-0,2;2;0;0;2;3;66,6;127;6701;4087;2;8
22.12.2024;08:25;435;435;875,0;4095;0;33218;12;-0,2;2;0;0;2;3;66,6;125;6693;4095;2;8
22.12.2024;08:30;435;435;875,0;4033;0;33173;15;-0,2;2;0;0;2;3;65,0;125;6686;4033;2;8
22.12.2024;08:35;435;435;875,0;4041;0;33096;15;-0,2;2;0;0;2;3;65,0;120;6670;4041;2;8
22.12.2024;08:40;435;435;875,0;4021;0;33089;15;-0,2;2;0;0;2;3;65,1;123;6670;4021;2;8
22.12.2024;08:45;435;435;875,0;4029;0;33117;13;-0,2;2;0;0;2;3;65,0;121;6675;4029;2;8
22.12.2024;08:50;435;435;875,0;4006;0;33156;13;-0,2;2;0;0;2;3;65,0;121;6680;4006;2;8
22.12.2024;08:55;435;435;875,0;4027;0;33185;12;-0,2;2;0;0;2;3;65,0;120;6686;4027;2;8
22.12.2024;09:00;435;435;875,0;4021;0;33230;12;-0,2;2;0;0;2;3;65,1;118;6693;4021;2;8
22.12.2024;09:05;436;435;875,0;4112;0;33108;4;-0,2;2;0;0;2;3;66,5;118;6673;4112;2;8
22.12.2024;09:10;435;435;875,9;4098;0;33022;3;-0,3;2;0;0;2;3;66,6;118;6649;4098;2;8
22.12.2024;09:15;435;435;875,0;4075;0;32994;3;-0,3;2;0;0;2;3;66,6;118;6649;4075;2;8
22.12.2024;09:20;435;435;875,0;4093;0;33176;5;-0,3;2;0;0;2;3;66,5;123;6680;4089;2;8
22.12.2024;09:25;437;435;874,1;5171;0;32985;-69;-0,3;2;0;0;2;3;94,4;167;6667;5171;2;8
22.12.2024;09:30;434;435;873,1;4853;0;33424;21;-0,3;2;0;0;2;3;85,5;207;6745;4853;2;8
22.12.2024;09:35;434;435;875,9;4193;0;33143;24;-0,3;2;0;0;2;3;69,0;149;6680;4193;2;8
22.12.2024;09:40;435;435;875,0;4063;0;33216;27;-0,3;2;0;0;2;3;66,0;144;6693;4063;2;8
22.12.2024;09:45;435;435;875,9;4059;0;33290;22;-0,3;2;0;0;2;3;66,0;141;6706;4059;2;8
22.12.2024;09:50;435;435;875,0;4065;0;33292;25;-0,2;2;0;0;2;3;66,0;139;6709;4051;2;8
22.12.2024;09:55;435;435;875,9;4061;0;33305;14;-0,2;2;0;0;2;3;66,0;128;6714;4061;2;8
22.12.2024;10:00;436;435;875,0;4108;0;33347;10;-0,2;2;0;0;2;3;67,5;134;6717;4108;2;8
22.12.2024;10:05;435;435;875,0;4166;0;33477;12;-0,2;2;0;0;2;3;67,5;127;6740;4166;2;8
22.12.2024;10:10;435;435;875,0;4156;0;33443;12;-0,2;2;0;0;2;3;67,5;127;6738;4156;2;8
22.12.2024;10:15;435;435;875,0;4108;0;33501;17;-0,2;2;0;0;2;3;67,5;132;6751;4108;2;8
22.12.2024;10:20;435;435;875,9;4130;0;33394;13;-0,2;2;0;0;2;3;67,5;127;6727;4130;2;8
22.12.2024;10:25;435;435;875,0;4079;0;33176;14;-0,2;2;0;0;2;3;66,1;134;6683;4079;2;8
22.12.2024;10:30;435;435;875,0;4069;0;33273;19;-0,2;2;0;0;2;3;66,0;132;6704;4069;2;8
22.12.2024;10:35;435;435;875,0;4071;0;33239;22;-0,2;2;0;0;2;3;66,0;139;6699;4067;2;8
22.12.2024;10:40;435;435;875,0;4069;0;33450;22;-0,2;2;0;0;2;3;66,0;135;6740;4069;2;8
22.12.2024;10:45;436;435;875,0;4118;0;33513;18;-0,2;2;0;0;2;3;67,5;135;6751;4144;2;8
22.12.2024;10:50;436;435;875,0;4120;0;33243;13;-0,2;2;0;0;2;3;67,5;132;6699;4120;2;8
22.12.2024;10:55;435;435;875,0;4136;0;33325;13;-0,2;2;0;0;2;3;67,5;135;6714;4136;2;8
22.12.2024;11:00;435;435;875,0;4136;0;33391;15;-0,2;2;0;0;2;3;67,5;134;6730;4136;2;8
22.12.2024;11:05;435;435;875,0;4148;0;33356;14;-0,1;2;0;0;2;3;67,5;134;6719;4148;2;8
22.12.2024;11:10;435;435;875,0;4134;0;33207;18;-0,1;2;0;0;2;3;67,5;137;6693;4134;2;8
22.12.2024;11:15;436;435;875,0;4130;0;33350;21;-0,1;2;0;0;2;3;67,5;142;6719;4130;2;8
22.12.2024;11:20;436;435;875,0;4128;0;33468;15;-0,1;2;0;0;2;3;67,5;130;6748;4128;2;8
22.12.2024;11:25;436;435;874,1;4122;0;33437;19;-0,1;2;0;0;2;3;67,5;132;6738;4122;2;8
22.12.2024;11:30;435;435;874,1;4193;0;33467;12;-0,1;2;0;0;2;3;69,0;139;6743;4193;2;8
22.12.2024;11:35;435;435;875,0;4197;0;33406;10;-0,1;2;0;0;2;3;69,0;132;6735;4197;2;8
22.12.2024;11:40;435;435;875,0;4203;0;33434;10;-0,1;2;0;0;2;3;69,0;134;6738;4203;2;8
22.12.2024;11:45;435;435;875,0;4146;0;33394;15;-0,1;2;0;0;2;3;67,5;134;6730;4146;2;8
22.12.2024;11:50;435;435;874,1;4142;0;33433;16;-0,1;2;0;0;2;3;67,5;134;6738;4142;2;8
22.12.2024;11:55;435;435;874,1;4122;0;33568;20;-0,1;2;0;0;2;3;67,5;135;6769;4122;2;8
22.12.2024;12:00;435;435;875,0;4116;0;33655;17;-0,1;2;0;0;2;3;67,5;134;6782;4116;2;8
22.12.2024;12:05;435;435;874,1;4140;0;33482;15;-0,1;2;0;0;2;3;67,5;132;6748;4140;2;8
22.12.2024;12:10;435;435;874,1;4120;0;33432;15;-0,0;2;0;0;2;3;67,6;134;6738;4120;2;8
22.12.2024;12:15;435;435;874,1;4195;0;33446;8;-0,0;2;0;0;2;3;69,0;135;6745;4195;2;8
22.12.2024;12:20;435;435;874,1;4211;0;33414;12;0,0;2;0;0;2;3;69,0;134;6735;4203;2;8
22.12.2024;12:25;436;435;874,1;4199;0;33600;9;0,0;2;0;0;2;3;69,0;132;6771;4199;2;8
22.12.2024;12:30;436;435;873,1;4255;0;33221;-20;0,0;2;0;0;2;3;70,5;113;6691;4255;2;8
22.12.2024;12:35;435;435;875,0;4264;0;33171;-28;0,0;2;0;0;2;3;70,5;102;6680;4264;2;8
22.12.2024;12:40;435;435;875,0;4276;0;33213;-17;0,0;2;0;0;2;3;70,5;111;6693;4276;2;8
22.12.2024;12:45;436;435;874,1;4330;0;33098;-22;0,0;2;0;0;0;0;72,0;116;6667;4330;2;8
22.12.2024;12:50;436;435;874,1;4337;0;33039;-24;0,0;2;0;0;0;0;72,0;116;6654;4337;2;8
22.12.2024;12:55;436;435;874,1;4430;0;33049;-21;0,0;2;0;0;0;0;73,5;125;6654;4430;2;8
22.12.2024;13:00;436;435;874,1;4383;0;33153;-16;0,0;2;0;0;0;0;73,5;121;6675;4383;2;8
22.12.2024;13:05;436;435;874,1;4442;0;33299;-20;0,0;2;0;0;0;0;75,0;125;6709;4442;2;8
22.12.2024;13:10;436;435;873,1;4535;0;33262;-32;0,0;2;0;0;0;0;76,4;116;6699;4535;2;8
22.12.2024;13:15;436;435;874,1;4600;0;33095;-23;0,0;2;0;0;0;0;77,9;135;6662;4600;2;8
22.12.2024;13:20;435;435;873,1;4600;0;33023;-24;0,0;2;0;0;0;0;77,9;141;6652;4600;2;8
22.12.2024;13:25;435;435;873,1;4606;0;33497;7;0,1;2;0;0;0;0;78,0;153;6743;4606;2;8
22.12.2024;13:30;436;435;874,1;4567;0;33557;8;0,1;2;0;0;0;0;77,9;163;6756;4567;2;8
22.12.2024;13:35;436;435;873,1;4622;0;33691;2;0,1;2;0;0;0;0;79,4;160;6782;4622;2;8
22.12.2024;13:40;436;435;873,1;4715;0;33586;-8;0,1;2;0;0;0;0;81,0;156;6764;4715;2;8
22.12.2024;13:45;435;435;873,1;4719;0;33532;-20;0,1;2;0;0;0;0;81,0;139;6751;4719;2;8
22.12.2024;13:50;435;435;874,1;4709;0;33758;-143;0,1;2;0;0;0;0;81,0;28;6787;4709;2;8
22.12.2024;13:55;435;435;873,1;4701;0;33542;-27;0,1;2;0;0;0;0;80,9;135;6753;4701;2;8
22.12.2024;14:00;435;435;873,1;4655;0;33503;-15;0,1;2;0;0;0;0;79,5;154;6745;4655;2;8
22.12.2024;14:05;435;435;873,1;4644;0;33282;-26;0,1;2;0;0;0;0;79,5;141;6704;4644;2;8
22.12.2024;14:10;435;435;872,2;4642;0;33484;-22;0,1;2;0;0;0;0;79,5;146;6735;4642;2;8
22.12.2024;14:15;435;435;873,1;4663;0;33506;-13;0,1;2;0;0;0;0;79,5;149;6740;4663;2;8
22.12.2024;14:20;435;435;873,1;4642;0;33562;-16;0,2;2;0;0;0;0;79,5;146;6756;4642;2;8
22.12.2024;14:25;437;435;872,2;4636;0;33460;-11;0,2;2;0;0;0;0;79,5;158;6738;4636;2;8
22.12.2024;14:30;435;435;872,2;4713;0;33326;-21;0,3;2;0;0;0;0;81,0;151;6709;4713;2;8
22.12.2024;14:35;435;435;872,2;4703;0;33370;-20;0,3;2;0;0;0;0;81,0;153;6719;4703;2;8
22.12.2024;14:40;435;435;872,2;4705;0;33457;-17;0,3;2;0;0;0;0;81,0;153;6732;4705;2;8
22.12.2024;14:45;435;435;872,2;4721;0;33382;-22;0,3;2;0;0;0;0;80,9;148;6717;4721;2;8
22.12.2024;14:50;435;435;872,2;4687;0;33418;-22;0,3;2;0;0;0;0;81,0;141;6727;4687;2;8
22.12.2024;14:55;435;435;872,2;4709;0;33435;-20;0,2;2;0;0;0;0;80,9;149;6730;4709;2;8
22.12.2024;15:00;436;435;872,2;4758;0;33424;-23;0,2;2;0;0;0;0;82,5;148;6727;4758;2;8
22.12.2024;15:05;464;435;885,2;0;0;0;0;0,2;2;0;0;0;0;-0,1;2;276;0;2;6
22.12.2024;15:10;487;435;880,6;0;0;0;0;0,1;2;0;0;0;0;-0,1;2;3;0;2;6
22.12.2024;15:15;504;435;879,6;0;0;0;0;0,1;2;0;0;0;0;-0,1;2;3;0;2;6
22.12.2024;15:20;512;435;878,7;0;0;0;0;0,1;2;0;0;0;0;-0,1;2;3;0;2;6
22.12.2024;15:25;512;435;877,8;0;0;0;0;0,1;2;0;0;0;0;-0,2;2;3;0;2;6
22.12.2024;15:30;512;435;877,8;0;0;0;0;0,1;2;0;0;0;0;-0,2;2;3;0;2;6
22.12.2024;15:35;509;435;877,8;0;0;0;0;0,1;2;0;0;0;0;-0,2;2;3;0;1;1
22.12.2024;15:40;509;435;876,9;0;0;0;0;0,1;2;0;0;2;3;-0,2;2;3;0;1;1
22.12.2024;15:45;508;435;856,5;0;0;32868;-9;11,7;2;568;0;2;7;0,2;2;3;0;1;1
22.12.2024;15:50;456;435;863,0;7903;0;33752;-426;69,6;-139;6768;4100;2;9;62,2;-85;6771;3804;2;8
22.12.2024;15:55;495;435;856,5;9534;0;33576;75;89,5;208;6773;4861;2;9;81,8;224;6777;4673;2;8
22.12.2024;16:00;496;435;857,4;9447;0;33641;-82;89,6;125;6781;4845;2;9;80,9;125;6782;4602;2;8
22.12.2024;16:05;485;435;857,4;9479;0;33178;0;89,7;170;6695;4875;2;9;81,7;191;6693;4604;2;8
22.12.2024;16:10;481;435;863,0;8035;0;33233;28;69,6;115;6695;4073;2;9;64,3;141;6696;3909;2;8
22.12.2024;16:15;473;435;862,0;8023;0;33244;10;69,6;109;6692;4120;2;9;64,3;127;6696;3903;2;8
22.12.2024;16:20;493;435;874,1;4877;0;33264;11;85,1;227;6710;4877;2;9;0,0;2;307;0;2;7
22.12.2024;16:25;481;435;866,7;7014;0;33329;-6;62,0;90;6708;3729;2;8;52,1;66;6704;3285;2;9
22.12.2024;16:30;468;435;864,8;7051;0;33247;-6;62,0;87;6689;3761;2;8;52,1;68;6691;3289;2;9
22.12.2024;16:35;462;435;866,7;7032;0;33233;-3;61,3;89;6689;3723;2;8;52,1;68;6686;3310;2;9
22.12.2024;16:40;456;435;864,8;6998;0;33228;-6;61,3;89;6687;3705;2;8;52,1;68;6683;3293;2;9
22.12.2024;16:45;450;435;864,8;6992;0;33254;-2;61,3;90;6695;3694;2;8;52,1;68;6691;3297;2;9
22.12.2024;16:50;442;435;864,8;7008;0;33177;-10;61,3;83;6676;3703;2;8;52,1;69;6675;3306;2;9
22.12.2024;16:55;436;435;865,7;6832;0;33287;3;58,0;76;6697;3579;2;8;52,1;69;6696;3277;2;9
22.12.2024;17:00;435;435;867,6;6407;0;33308;22;50,2;78;6700;3115;2;8;52,1;62;6699;3291;2;9
22.12.2024;17:05;435;435;867,6;6368;0;33309;26;51,8;66;6700;3269;2;9;47,6;61;6696;3099;2;8
22.12.2024;17:10;435;435;867,6;6366;0;33335;17;51,8;71;6705;3229;2;9;49,1;62;6706;3125;2;8
22.12.2024;17:15;435;435;868,5;6283;0;33303;28;51,8;68;6697;3233;2;9;47,6;68;6696;3050;2;8
22.12.2024;17:20;435;435;868,5;6214;0;33285;21;51,8;61;6692;3218;2;9;46,4;66;6691;2996;2;8
22.12.2024;17:25;435;435;867,6;6228;0;33208;-0;51,8;61;6682;3245;2;9;46,4;43;6683;2996;2;8
22.12.2024;17:30;435;435;868,5;5935;0;33257;22;51,8;61;6687;3225;2;9;41,4;52;6683;2710;2;8
22.12.2024;17:35;435;435;868,5;6022;0;33205;15;51,8;61;6674;3231;2;9;42,9;54;6673;2791;2;8
22.12.2024;17:40;436;435;869,4;5999;0;33295;12;51,8;56;6695;3227;2;9;42,9;52;6691;2773;2;8
22.12.2024;17:45;436;435;868,5;6005;0;33375;20;51,8;59;6713;3223;2;9;42,8;54;6709;2783;2;8
22.12.2024;17:50;435;435;868,5;5924;0;33264;19;51,8;57;6687;3227;2;9;41,4;57;6686;2698;2;8
22.12.2024;17:55;435;435;869,4;6022;0;33652;-61;51,8;-30;6765;3239;2;9;42,9;73;6769;2783;2;8
22.12.2024;18:00;435;435;869,4;5904;0;33578;-2;51,8;31;6752;3227;2;9;41,4;61;6756;2678;2;8
22.12.2024;18:05;435;435;869,4;5945;0;33260;14;51,8;47;6682;3255;2;9;41,4;52;6680;2690;2;8
22.12.2024;18:10;435;435;869,4;5760;0;33250;18;48,5;50;6682;3036;2;8;42,1;56;6675;2724;2;9
22.12.2024;18:15;435;435;869,4;5815;0;33259;19;48,5;56;6676;3067;2;8;42,1;59;6675;2749;2;9
22.12.2024;18:20;435;435;870,4;5740;0;33258;17;47,1;47;6679;2988;2;8;42,1;47;6680;2753;2;9
22.12.2024;18:25;435;435;870,4;5698;0;33272;17;47,0;47;6679;2969;2;8;42,1;47;6680;2728;2;9
22.12.2024;18:30;435;435;870,4;5580;0;33295;21;44,1;50;6684;2819;2;8;42,1;45;6683;2761;2;9
22.12.2024;18:35;435;435;870,4;5578;0;33330;20;44,1;47;6695;2817;2;8;42,1;43;6693;2761;2;9
22.12.2024;18:40;435;435;870,4;5550;0;33346;19;44,0;42;6695;2809;2;8;42,1;40;6693;2740;2;9
22.12.2024;18:45;435;435;870,4;5534;0;33411;16;44,1;47;6710;2795;2;8;42,1;42;6709;2738;2;9
22.12.2024;18:50;435;435;870,4;5554;0;33421;19;44,1;45;6710;2803;2;8;42,1;42;6709;2751;2;9
22.12.2024;18:55;435;435;871,3;5521;0;33438;16;44,0;47;6715;2793;2;8;42,1;45;6714;2738;2;9
22.12.2024;19:00;435;435;870,4;5440;0;33462;28;42,3;45;6721;2688;2;8;42,1;40;6717;2753;2;9
22.12.2024;19:05;435;435;870,4;5467;0;33487;26;42,3;50;6723;2714;2;8;42,1;45;6725;2734;2;9
22.12.2024;19:10;435;435;870,4;5416;0;33579;10;42,3;47;6742;2694;2;8;42,1;30;6738;2722;2;9
22.12.2024;19:15;436;435;870,4;5361;0;33545;8;40,8;42;6739;2605;2;8;42,1;24;6735;2757;2;9
22.12.2024;19:20;435;435;870,4;5359;0;33579;12;40,8;47;6744;2599;2;8;42,1;23;6740;2740;2;9
22.12.2024;19:25;435;435;870,4;5266;0;33660;-77;39,3;-12;6755;2518;2;8;42,1;-5;6756;2749;2;9
22.12.2024;19:30;435;435;870,4;5357;0;33728;-72;40,8;-7;6775;2617;2;8;42,1;3;6774;2740;2;9
22.12.2024;19:35;435;435;871,3;5256;0;33569;-17;39,3;36;6742;2497;2;8;42,1;10;6738;2759;2;9
22.12.2024;19:40;436;435;871,3;5264;0;33584;-16;39,3;38;6744;2522;2;8;42,1;9;6745;2742;2;9
22.12.2024;19:45;435;435;870,4;5264;0;33586;-20;39,3;33;6747;2530;2;8;42,1;9;6745;2734;2;9
22.12.2024;19:50;435;435;870,4;5315;0;33741;-20;41,7;31;6775;2651;2;9;41,1;10;6774;2663;2;8
22.12.2024;19:55;435;435;871,3;5145;0;33748;-11;41,8;31;6775;2678;2;9;37,9;10;6777;2467;2;8
22.12.2024;20:00;435;435;871,3;5155;0;33766;-11;41,8;35;6783;2668;2;9;37,9;10;6774;2487;2;8
22.12.2024;20:05;435;435;869,4;5033;0;33735;-8;41,8;31;6773;2657;2;9;36,4;10;6771;2376;2;8
22.12.2024;20:10;435;435;871,3;5045;0;33781;-11;41,8;31;6783;2674;2;9;36,4;10;6779;2388;2;8
22.12.2024;20:15;435;435;871,3;5060;0;33769;-8;41,8;35;6783;2676;2;9;36,4;16;6779;2384;2;8
22.12.2024;20:20;435;435;871,3;5084;0;33741;-6;41,8;36;6775;2684;2;9;36,4;16;6771;2400;2;8
22.12.2024;20:25;435;435;871,3;5045;0;33681;-9;41,8;31;6762;2666;2;9;36,4;12;6761;2380;2;8
22.12.2024;20:30;435;435;871,3;4950;0;33699;-1;41,8;35;6768;2668;2;9;34,9;17;6764;2283;2;8
22.12.2024;20:35;435;435;871,3;4950;0;33707;-1;41,8;35;6770;2670;2;9;34,9;16;6766;2281;2;8
22.12.2024;20:40;435;435;871,3;4944;0;33718;-3;41,8;36;6773;2661;2;9;34,9;12;6769;2283;2;8
22.12.2024;20:45;436;435;871,3;4958;0;33755;1;41,7;33;6783;2666;2;9;34,9;12;6777;2293;2;8
22.12.2024;20:50;435;435;871,3;4958;0;33773;4;41,8;36;6783;2676;2;9;34,9;16;6782;2283;2;8
22.12.2024;20:55;435;435;871,3;4968;0;33792;6;41,8;38;6786;2678;2;9;34,9;17;6784;2291;2;8
22.12.2024;21:00;435;435;871,3;4877;0;33803;14;41,8;40;6788;2676;2;9;33,4;23;6784;2202;2;8
22.12.2024;21:05;435;435;871,3;4968;0;33814;11;41,8;40;6791;2676;2;9;34,9;19;6790;2293;2;8
22.12.2024;21:10;435;435;871,3;4889;0;33569;-24;41,8;9;6742;2659;2;9;33,4;16;6738;2206;2;8
22.12.2024;21:15;435;435;871,3;4867;0;33593;-18;41,8;9;6744;2651;2;9;33,4;17;6745;2216;2;8
22.12.2024;21:20;435;435;872,2;4956;0;33575;-17;41,8;10;6742;2666;2;9;34,9;19;6738;2291;2;8
22.12.2024;21:25;435;435;871,3;4875;0;33508;-22;41,8;9;6729;2686;2;9;33,5;16;6727;2190;2;8
22.12.2024;21:30;435;435;871,3;4871;0;33532;-19;41,7;10;6731;2684;2;9;33,5;21;6730;2188;2;8
22.12.2024;21:35;435;435;871,3;4869;0;33558;-18;41,8;10;6742;2680;2;9;33,5;17;6738;2190;2;8
22.12.2024;21:40;435;435;871,3;4855;0;33562;-19;41,7;9;6742;2676;2;9;33,4;19;6740;2179;2;8
22.12.2024;21:45;438;435;868,5;4924;0;33560;-38;89,0;161;6762;4924;2;8;0,0;2;328;0;2;3
22.12.2024;21:50;435;435;868,5;5080;0;33557;-46;93,2;168;6760;5080;2;8;0,0;2;3;0;2;3
22.12.2024;21:55;436;435;869,4;4999;0;33589;-40;90,2;165;6765;4999;2;8;-0,0;2;3;0;2;3
22.12.2024;22:00;435;435;869,4;4993;0;33662;-43;90,2;156;6778;4993;2;8;-0,0;2;3;0;2;3
22.12.2024;22:05;435;435;869,4;4948;0;33702;-39;88,7;160;6786;4948;2;8;0,0;2;3;0;2;3
22.12.2024;22:10;435;435;869,4;4916;0;33712;-36;88,7;165;6788;4916;2;8;0,0;2;3;0;2;3
22.12.2024;22:15;435;435;870,4;4930;0;33518;-26;88,7;177;6755;4930;2;8;0,0;2;3;0;2;3
22.12.2024;22:20;434;435;870,4;4954;0;33497;-25;88,7;170;6747;4954;2;8;0,0;2;3;0;2;3
22.12.2024;22:25;435;435;869,4;4916;0;33415;-26;88,7;175;6731;4916;2;8;0,0;2;3;0;2;3
22.12.2024;22:30;435;435;870,4;4900;0;33439;-16;87,2;177;6739;4900;2;8;-0,0;2;3;0;2;3
22.12.2024;22:35;435;435;870,4;4883;0;33484;-19;87,2;172;6744;4883;2;8;-0,0;2;3;0;2;3
22.12.2024;22:40;435;435;870,4;4940;0;33487;-22;88,7;170;6747;4940;2;8;-0,0;2;3;0;2;3
22.12.2024;22:45;435;435;870,4;4920;0;33458;-18;88,7;182;6742;4920;2;8;0,0;2;3;0;2;3
22.12.2024;22:50;434;435;871,3;4869;0;33764;-154;87,3;38;6794;4869;2;8;0,0;2;3;0;2;3
22.12.2024;22:55;435;435;870,4;4875;0;33549;-59;87,2;128;6760;4875;2;8;0,0;2;3;0;2;3
22.12.2024;23:00;435;435;869,4;4885;0;33577;-62;87,2;128;6762;4885;2;8;0,0;2;3;0;2;3
22.12.2024;23:05;435;435;870,4;4877;0;33584;-80;87,2;109;6762;4877;2;8;0,0;2;3;0;2;3
22.12.2024;23:10;435;435;870,4;4833;0;33600;-75;85,7;115;6768;4833;2;8;0,0;2;3;0;2;3
22.12.2024;23:15;436;435;870,4;4821;0;33635;-73;85,6;113;6770;4821;2;8;0,0;2;3;0;2;3
22.12.2024;23:20;435;435;869,4;4865;0;33797;-182;87,2;21;6799;4865;2;8;0,1;2;3;0;2;3
22.12.2024;23:25;435;435;870,4;4879;0;33666;-353;87,2;-161;6760;4879;2;8;0,1;2;3;0;2;3
22.12.2024;23:30;435;435;870,4;4808;0;33678;-314;85,7;-128;6762;4808;2;8;0,1;2;3;0;2;3
22.12.2024;23:35;436;435;870,4;4794;0;33567;-116;85,6;68;6762;4794;2;8;0,1;2;3;0;2;3
22.12.2024;23:40;435;435;870,4;4887;0;33569;-86;87,1;102;6757;4887;2;8;0,1;2;3;0;2;3
22.12.2024;23:45;435;435;870,4;4877;0;33803;-289;87,2;-102;6794;4877;2;8;0,1;2;3;0;2;3
22.12.2024;23:50;435;435;870,4;4821;0;33711;-192;85,6;-7;6781;4821;2;8;0,1;2;3;0;2;3
22.12.2024;23:55;435;435;869,4;4825;0;33675;-194;85,6;-7;6773;4825;2;8;0,1;2;3;0;2;3
23.12.2024;00:00;435;435;870,4;4817;0;33679;-190;85,7;-12;6773;4833;2;8;0,1;2;3;0;2;3
23.12.2024;00:05;435;435;870,4;4877;0;33656;-199;87,2;-7;6770;4877;2;8;0,1;2;3;0;2;3
23.12.2024;00:10;435;435;870,4;4813;0;33734;-193;85,7;-9;6781;4813;2;8;0,1;2;3;0;2;3
23.12.2024;00:15;436;435;870,4;4831;0;33889;-429;85,7;-247;6796;4831;2;8;0,1;2;3;0;2;3
23.12.2024;00:20;435;435;869,4;4806;0;33692;-462;85,9;-278;6752;4806;2;8;0,1;2;3;0;2;3
23.12.2024;00:25;435;435;870,4;4815;0;33659;-252;85,7;-64;6762;4815;2;8;0,0;2;3;0;2;3
23.12.2024;00:30;435;435;871,3;4815;0;33790;-638;85,7;-451;6762;4815;2;8;0,0;2;3;0;2;3
23.12.2024;00:35;435;435;870,4;4827;0;33781;-322;85,7;-137;6778;4827;2;8;0,0;2;3;0;2;3
23.12.2024;00:40;435;435;871,3;4815;0;33682;-77;85,7;116;6778;4815;2;8;0,0;2;3;0;2;3
23.12.2024;00:45;435;435;870,4;4776;0;33654;-50;84,2;130;6778;4776;2;8;0,0;2;3;0;2;3
23.12.2024;00:50;435;435;871,3;4806;0;33729;-55;85,6;125;6794;4806;2;8;0,0;2;3;0;2;3
23.12.2024;00:55;435;435;870,4;4794;0;33692;-126;85,6;57;6778;4794;2;8;0,0;2;3;0;2;3
23.12.2024;01:00;435;435;870,4;4770;0;33761;-191;84,2;-12;6788;4770;2;8;0,0;2;3;0;2;3
23.12.2024;01:05;436;435;870,4;4764;0;33676;-190;84,2;-7;6773;4764;2;8;0,0;2;3;0;2;3
23.12.2024;01:10;436;435;871,3;4756;0;33714;-188;84,2;-7;6778;4756;2;8;0,0;2;3;0;2;3
23.12.2024;01:15;435;435;870,4;4772;0;33744;-194;84,2;-23;6783;4772;2;8;0,1;2;3;0;2;3
23.12.2024;01:20;435;435;870,4;4813;0;33754;-265;85,7;-76;6778;4813;2;8;0,1;2;3;0;2;3
23.12.2024;01:25;435;435;870,4;4760;0;33635;-230;84,2;-50;6760;4760;2;8;0,1;2;3;0;2;3
23.12.2024;01:30;435;435;870,4;4756;0;33670;-191;84,2;-10;6768;4756;2;8;0,1;2;3;0;2;3
23.12.2024;01:35;435;435;871,3;4748;0;33675;-159;84,2;23;6775;4748;2;8;0,1;2;3;0;2;3
23.12.2024;01:40;435;435;871,3;4766;0;33790;-268;84,2;-85;6786;4766;2;8;0,1;2;3;0;2;3
23.12.2024;01:45;435;435;871,3;4770;0;33672;-308;84,2;-128;6762;4770;2;8;0,1;2;3;0;2;3
23.12.2024;01:50;435;435;871,3;4764;0;33693;-310;84,2;-128;6762;4764;2;8;0,1;2;3;0;2;3
23.12.2024;01:55;435;435;871,3;4756;0;33685;-309;84,2;-127;6760;4756;2;8;0,1;2;3;0;2;3
23.12.2024;02:00;435;435;870,4;4782;0;33699;-305;84,2;-123;6765;4782;2;8;0,1;2;3;0;2;3
23.12.2024;02:05;435;435;871,3;4770;0;33703;-305;84,2;-123;6765;4768;2;8;0,1;2;3;0;2;3
23.12.2024;02:10;435;435;870,4;4768;0;33678;-310;84,2;-134;6765;4768;2;8;0,1;2;3;0;2;3
23.12.2024;02:15;435;435;870,4;4709;0;33682;-301;82,7;-132;6765;4709;2;8;0,1;2;3;0;2;3
23.12.2024;02:20;436;435;870,4;4734;0;33683;-307;84,1;-128;6765;4734;2;8;0,1;2;3;0;2;3
23.12.2024;02:25;435;435;871,3;4760;0;33697;-307;84,1;-132;6765;4760;2;8;0,1;2;3;0;2;3
23.12.2024;02:30;435;435;870,4;4758;0;33729;-306;84,1;-122;6770;4754;2;8;0,1;2;3;0;2;3
23.12.2024;02:35;435;435;871,3;4729;0;33732;-300;82,7;-125;6775;4729;2;8;0,1;2;3;0;2;3
23.12.2024;02:40;435;435;871,3;4697;0;33690;-337;82,7;-161;6762;4697;2;8;0,1;2;3;0;2;3
23.12.2024;02:45;436;435;871,3;4709;0;33682;-406;82,7;-226;6755;4709;2;8;0,1;2;3;0;2;3
23.12.2024;02:50;435;435;871,3;4774;0;33810;-334;84,1;-158;6783;4774;2;8;0,1;2;3;0;2;3
23.12.2024;02:55;435;435;871,3;4709;0;33710;-395;82,7;-219;6762;4709;2;8;0,0;2;3;0;2;3
23.12.2024;03:00;435;435;871,3;4703;0;33684;-330;82,7;-155;6765;4703;2;8;0,0;2;3;0;2;3
23.12.2024;03:05;435;435;870,4;4691;0;33829;-433;82,7;-255;6783;4691;2;8;0,1;2;3;0;2;3
23.12.2024;03:10;435;435;871,3;4652;0;33721;-398;81,2;-233;6765;4652;2;8;0,1;2;3;0;2;3
23.12.2024;03:15;436;435;871,3;4644;0;33724;-396;81,2;-224;6765;4644;2;8;0,0;2;3;0;2;3
23.12.2024;03:20;435;435;871,3;4699;0;33676;-323;82,6;-146;6762;4699;2;8;0,0;2;3;0;2;3
23.12.2024;03:25;435;435;872,2;4640;0;33632;-247;81,2;-78;6760;4640;2;8;0,0;2;3;0;2;3
23.12.2024;03:30;435;435;872,2;4638;0;33773;-175;81,2;-7;6796;4638;2;8;0,0;2;3;0;2;3
23.12.2024;03:35;435;435;871,3;4650;0;33758;-317;81,2;-146;6781;4650;2;8;0,0;2;3;0;2;3
23.12.2024;03:40;435;435;871,3;4640;0;33704;-320;81,2;-155;6768;4640;2;8;0,0;2;3;0;2;3
23.12.2024;03:45;435;435;871,3;4634;0;33677;-211;81,2;-40;6770;4634;2;8;0,0;2;3;0;2;3
23.12.2024;03:50;435;435;871,3;4590;0;33745;-346;79,7;-181;6775;4590;2;8;0,0;2;3;0;2;3
23.12.2024;03:55;436;435;871,3;4588;0;33637;-241;79,7;-80;6765;4588;2;8;0,0;2;3;0;2;3
23.12.2024;04:00;435;435;871,3;4648;0;33795;-276;81,2;-108;6788;4648;2;8;0,0;2;3;0;2;3
23.12.2024;04:05;435;435;872,2;4517;0;33671;-271;78,2;-109;6768;4517;2;8;0,0;2;3;0;2;3
23.12.2024;04:10;435;435;872,2;4588;0;33629;-209;79,7;-43;6757;4588;2;8;0,0;2;3;0;2;3
23.12.2024;04:15;435;435;872,2;4580;0;33661;-211;79,7;-49;6765;4580;2;8;0,0;2;3;0;2;3
23.12.2024;04:20;435;435;871,3;4505;0;33680;-202;78,2;-36;6773;4505;2;8;0,0;2;3;0;2;3
23.12.2024;04:25;436;435;871,3;4535;0;33602;-135;78,2;24;6760;4535;2;8;0,0;2;3;0;2;3
23.12.2024;04:30;435;435;872,2;4523;0;33654;-67;78,2;92;6775;4523;2;8;0,0;2;3;0;2;3
23.12.2024;04:35;435;435;871,3;4509;0;33707;-62;78,2;94;6788;4509;2;8;0,1;2;3;0;2;3
23.12.2024;04:40;435;435;871,3;4529;0;33680;-63;78,2;95;6783;4529;2;8;0,1;2;3;0;2;3
23.12.2024;04:45;435;435;872,2;4466;0;33635;-58;76,8;92;6775;4466;2;8;0,1;2;3;0;2;3
23.12.2024;04:50;435;435;872,2;4462;0;33635;-59;76,7;94;6775;4462;2;8;0,0;2;3;0;2;3
23.12.2024;04:55;436;435;871,3;4454;0;33577;-44;76,7;111;6762;4454;2;8;0,0;2;3;0;2;3
23.12.2024;05:00;435;435;872,2;4480;0;33701;-34;76,7;115;6788;4480;2;8;0,0;2;3;0;2;3
23.12.2024;05:05;435;435;871,3;4409;0;33504;-10;75,2;141;6744;4409;2;8;0,0;2;3;0;2;3
23.12.2024;05:10;435;435;872,2;4389;0;33381;-13;75,2;141;6721;4389;2;8;0,0;2;3;0;2;3
23.12.2024;05:15;435;435;872,2;4407;0;33430;-11;75,2;141;6731;4407;2;8;0,0;2;3;0;2;3
23.12.2024;05:20;435;435;872,2;4389;0;33415;-8;75,2;139;6734;4389;2;8;0,0;2;3;0;2;3
23.12.2024;05:25;435;435;872,2;4393;0;33531;-13;75,2;130;6752;4393;2;8;0,0;2;3;0;2;3
23.12.2024;05:30;435;435;872,2;4387;0;33488;-13;75,2;137;6744;4387;2;8;0,0;2;3;0;2;3
23.12.2024;05:35;435;435;871,3;4324;0;33430;-2;73,7;144;6734;4324;2;8;0,0;2;3;0;2;3
23.12.2024;05:40;435;435;872,2;4334;0;33308;-4;73,7;137;6715;4334;2;8;0,0;2;3;0;2;3
23.12.2024;05:45;436;435;873,1;4349;0;33481;-6;73,7;134;6744;4349;2;8;0,0;2;3;0;2;3
23.12.2024;05:50;436;435;871,3;4403;0;33353;-16;75,2;132;6721;4403;2;8;0,0;2;3;0;2;3
23.12.2024;05:55;435;435;872,2;4389;0;33396;-9;75,1;142;6729;4389;2;8;0,0;2;3;0;2;3
23.12.2024;06:00;435;435;872,2;4328;0;33394;-11;73,6;137;6729;4328;2;8;0,0;2;3;0;2;3
23.12.2024;06:05;435;435;872,2;4343;0;33195;-8;73,7;144;6679;4343;2;8;0,0;2;3;0;2;3
23.12.2024;06:10;435;435;871,3;4436;0;33338;6;75,2;168;6715;4436;2;8;0,0;2;3;0;2;3
23.12.2024;06:15;435;435;872,2;4403;0;33391;-2;75,2;151;6729;4403;2;8;0,0;2;3;0;2;3
23.12.2024;06:20;435;435;873,1;4337;0;33658;12;73,7;160;6783;4337;2;8;0,0;2;3;0;2;3
23.12.2024;06:25;435;435;872,2;4266;0;33587;12;72,2;151;6768;4266;2;8;0,0;2;3;0;2;3
23.12.2024;06:30;435;435;872,2;4334;0;33583;6;73,6;148;6770;4334;2;8;0,0;2;3;0;2;3
23.12.2024;06:35;435;435;872,2;4343;0;33440;4;73,6;148;6739;4343;2;8;0,0;2;3;0;2;3
23.12.2024;06:40;435;435;872,2;4334;0;33265;1;73,6;148;6705;4334;2;8;0,0;2;3;0;2;3
23.12.2024;06:45;435;435;872,2;4276;0;33382;9;72,2;146;6723;4276;2;8;0,0;2;3;0;2;3
23.12.2024;06:50;435;435;872,2;4268;0;33171;4;72,1;146;6684;4268;2;8;0,0;2;3;0;2;3
23.12.2024;06:55;436;435;872,2;4199;0;33229;9;70,7;155;6697;4199;2;8;0,0;2;3;0;2;3
23.12.2024;07:00;435;435;872,2;4278;0;33437;11;72,1;151;6736;4278;2;8;0,0;2;3;0;2;3
23.12.2024;07:05;435;435;871,3;4207;0;33413;17;70,7;149;6731;4207;2;8;0,0;2;3;0;2;3
23.12.2024;07:10;435;435;872,2;4197;0;33303;8;70,7;142;6708;4197;2;8;0,0;2;3;0;2;3
23.12.2024;07:15;435;435;873,1;4128;0;33216;16;69,2;146;6692;4128;2;8;0,0;2;3;0;2;3
23.12.2024;07:20;435;435;873,1;4124;0;33167;14;69,2;144;6684;4124;2;8;0,0;2;3;0;2;3
23.12.2024;07:25;435;435;872,2;4191;0;33052;7;70,7;144;6656;4191;2;8;0,0;2;3;0;2;3
23.12.2024;07:30;435;435;872,2;4187;0;33201;7;70,7;137;6689;4187;2;8;0,0;2;3;0;2;3
23.12.2024;07:35;435;435;873,1;4122;0;33222;9;69,2;137;6689;4122;2;8;0,0;2;3;0;2;3
23.12.2024;07:40;435;435;873,1;4134;0;33275;10;69,2;139;6705;4134;2;8;0,0;2;3;0;2;3
23.12.2024;07:45;435;435;873,1;4140;0;33292;8;69,2;135;6705;4140;2;8;0,0;2;3;0;2;3
23.12.2024;07:50;435;435;872,2;4132;0;33232;3;69,2;132;6692;4132;2;8;0,0;2;3;0;2;3
23.12.2024;07:55;435;435;873,1;4136;0;33233;6;69,2;134;6689;4136;2;8;0,0;2;3;0;2;3
23.12.2024;08:00;435;435;873,1;4106;0;33259;9;69,2;137;6697;4106;2;8;0,0;2;3;0;2;3
23.12.2024;08:05;435;435;873,1;4140;0;33486;15;69,2;146;6744;4140;2;8;0,0;2;3;0;2;3
23.12.2024;08:10;435;435;873,1;4172;0;33501;11;70,7;148;6749;4172;2;8;0,0;2;3;0;2;3
23.12.2024;08:15;435;435;873,1;4181;0;33558;17;69,6;142;6765;4181;2;8;0,0;2;3;0;2;3
23.12.2024;08:20;435;435;873,1;4120;0;33474;14;69,2;141;6744;4120;2;8;0,0;2;3;0;2;3
23.12.2024;08:25;435;435;873,1;4124;0;33424;12;69,2;137;6731;4124;2;8;0,0;2;3;0;2;3
23.12.2024;08:30;435;435;873,1;4081;0;33379;15;67,7;137;6726;4081;2;8;0,0;2;3;0;2;3
23.12.2024;08:35;435;435;873,1;4150;0;33406;6;69,1;132;6731;4150;2;8;0,0;2;3;0;2;3
23.12.2024;08:40;435;435;873,1;4130;0;33417;6;69,2;137;6731;4130;2;8;0,0;2;3;0;2;3
23.12.2024;08:45;435;435;873,1;4063;0;33420;12;67,7;132;6731;4063;2;8;-0,0;2;3;0;2;3
23.12.2024;08:50;435;435;874,1;4045;0;33414;14;67,7;134;6731;4045;2;8;-0,0;2;3;0;2;3
23.12.2024;08:55;435;435;873,1;4071;0;33396;11;67,7;132;6729;4071;2;8;0,0;2;3;0;2;3
23.12.2024;09:00;435;435;873,1;4071;0;33419;14;67,7;135;6731;4071;2;8;0,0;2;3;0;2;3
23.12.2024;09:05;435;435;874,1;4069;0;33437;19;67,7;137;6734;4069;2;8;0,0;2;3;0;2;3
23.12.2024;09:10;435;435;873,1;3992;0;33444;26;66,2;141;6739;3992;2;8;0,0;2;3;0;2;3
23.12.2024;09:15;436;435;872,2;3988;0;33559;22;66,2;139;6762;3988;2;8;0,0;2;3;0;2;3
23.12.2024;09:20;435;435;873,1;4059;0;33445;17;67,6;139;6734;4059;2;8;0,0;2;3;0;2;3
23.12.2024;09:25;435;435;872,2;4049;0;33520;15;67,6;137;6749;4049;2;8;0,0;2;3;0;2;3
23.12.2024;09:30;435;435;874,1;4073;0;33567;15;67,7;128;6762;4073;2;8;0,0;2;3;0;2;3
23.12.2024;09:35;435;435;874,1;4010;0;33583;21;66,2;135;6762;4010;2;8;0,0;2;3;0;2;3
23.12.2024;09:40;436;435;873,1;3980;0;33726;24;66,2;135;6794;3980;2;8;0,0;2;3;0;2;3
23.12.2024;09:45;435;435;873,1;4053;0;33743;-86;67,6;31;6788;4053;2;8;0,0;2;3;0;2;3
23.12.2024;09:50;435;435;872,2;4047;0;33632;-92;67,6;31;6765;4047;2;8;0,0;2;3;0;2;3
23.12.2024;09:55;435;435;873,1;4049;0;33566;-30;67,6;89;6755;4049;2;8;0,0;2;3;0;2;3
23.12.2024;10:00;435;435;873,1;3992;0;33502;-24;66,2;94;6742;3992;2;8;0,0;2;3;0;2;3
23.12.2024;10:05;435;435;873,1;3988;0;32899;-22;66,2;102;6619;3988;2;8;0,0;2;3;0;2;3
23.12.2024;10:10;435;435;874,1;4002;0;33473;-6;66,2;108;6736;4002;2;8;0,0;2;3;0;2;3
23.12.2024;10:15;435;435;873,1;3980;0;33583;-5;66,2;116;6760;3980;2;8;0,0;2;3;0;2;3
23.12.2024;10:20;435;435;873,1;3980;0;33684;-108;66,2;7;6773;3980;2;8;0,0;2;3;0;2;3
23.12.2024;10:25;435;435;873,1;4081;0;33589;-24;67,6;83;6762;4081;2;8;0,0;2;3;0;2;3
23.12.2024;10:30;435;435;873,1;3980;0;33586;-21;66,2;97;6760;3980;2;8;0,0;2;3;0;2;3
23.12.2024;10:35;435;435;873,1;3974;0;33371;-26;66,2;95;6713;3974;2;8;0,0;2;3;0;2;3
23.12.2024;10:40;435;435;872,2;3990;0;33137;-26;66,2;95;6666;3990;2;8;0,0;2;3;0;2;3
23.12.2024;10:45;435;435;873,1;3911;0;33201;-14;64,6;99;6684;3911;2;8;0,0;2;3;0;2;3
23.12.2024;10:50;435;435;871,3;4008;0;33161;-18;66,1;101;6671;4008;2;8;0,0;2;3;0;2;3
23.12.2024;10:55;435;435;873,1;4004;0;33421;-16;66,1;97;6723;3998;2;8;0,0;2;3;0;2;3
23.12.2024;11:00;435;435;873,1;3964;0;33366;-12;64,6;101;6713;3921;2;8;0,0;2;3;0;2;3
23.12.2024;11:05;435;435;873,1;3940;0;33102;-22;64,6;87;6661;3940;2;8;0,0;2;3;0;2;3
23.12.2024;11:10;435;435;873,1;3919;0;33339;-27;64,6;73;6708;3919;2;8;0,0;2;3;0;2;3
23.12.2024;11:15;435;435;873,1;3935;0;33441;-23;64,6;89;6723;3935;2;8;0,0;2;3;0;2;3
23.12.2024;11:20;435;435;873,1;3921;0;33305;-24;64,6;87;6697;3921;2;8;0,0;2;3;0;2;3
23.12.2024;11:25;435;435;874,1;3859;0;33342;-1;63,1;109;6705;3859;2;8;0,1;2;3;0;2;3
23.12.2024;11:30;436;435;873,1;3852;0;33386;14;63,1;118;6718;3852;2;8;0,1;2;3;0;2;3
23.12.2024;11:35;435;435;874,1;3869;0;33565;-22;63,1;83;6752;3869;2;8;0,1;2;3;0;2;3
23.12.2024;11:40;435;435;872,2;3927;0;33645;-192;64,6;-87;6757;3927;2;8;0,1;2;3;0;2;3
23.12.2024;11:45;435;435;874,1;3863;0;33692;-163;63,2;-54;6765;3863;2;8;0,1;2;3;0;2;3
23.12.2024;11:50;435;435;872,2;3867;0;33679;-65;63,1;36;6770;3867;2;8;0,1;2;3;0;2;3
23.12.2024;11:55;435;435;873,1;3848;0;33497;-26;63,1;78;6734;3848;2;8;0,1;2;3;0;2;3
23.12.2024;12:00;435;435;873,1;3844;0;33450;-22;63,1;82;6731;3844;2;8;0,2;2;3;0;2;3
23.12.2024;12:05;435;435;873,1;3844;0;33577;-17;63,1;89;6749;3844;2;8;0,2;2;3;0;2;3
23.12.2024;12:10;435;435;873,1;3848;0;33833;-117;63,1;-12;6804;3848;2;8;0,2;2;3;0;2;3
23.12.2024;12:15;435;435;872,2;3842;0;33439;21;63,1;125;6731;3842;2;8;0,2;2;3;0;2;3
23.12.2024;12:20;435;435;872,2;3850;0;33124;20;63,1;128;6666;3850;2;8;0,2;2;3;0;2;3
23.12.2024;12:25;435;435;872,2;3838;0;32908;11;63,1;106;6627;3838;2;8;0,2;2;3;0;2;3
23.12.2024;12:30;435;435;873,1;3844;0;33050;15;63,1;123;6650;3844;2;8;0,2;2;3;0;2;3
23.12.2024;12:35;434;435;873,1;3777;0;32922;19;61,7;118;6622;3777;2;8;0,2;2;3;0;2;3
23.12.2024;12:40;436;435;872,2;3773;0;32941;17;61,6;118;6632;3773;2;8;0,2;2;3;0;2;3
23.12.2024;12:45;436;435;872,2;3775;0;32933;15;61,6;118;6627;3775;2;8;0,2;2;3;0;2;3
23.12.2024;12:50;436;435;871,3;3838;0;33058;10;63,1;116;6653;3838;2;8;0,2;2;3;0;2;3
23.12.2024;12:55;436;435;873,1;3848;0;33363;16;63,1;122;6713;3848;2;8;0,2;2;3;0;2;3
23.12.2024;13:00;435;435;874,1;3921;0;33420;-25;64,6;83;6721;3921;2;8;0,2;2;3;0;2;3
