Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
23.12.2024;13:05;435;435;873,1;3921;0;33241;-28;64,6;82;6687;3921;2;8;0,2;2;3;0;2;3
23.12.2024;13:10;435;435;873,1;3921;0;33271;-21;64,6;89;6695;3921;2;8;0,2;2;3;0;2;3
23.12.2024;13:15;436;435;871,3;3988;0;33546;-22;66,1;95;6752;3988;2;8;0,2;2;3;0;2;3
23.12.2024;13:20;436;435;871,3;3998;0;33334;-19;66,1;97;6708;3998;2;8;0,2;2;3;0;2;3
23.12.2024;13:25;435;435;871,3;3998;0;33199;-25;66,1;97;6679;3998;2;8;0,2;2;3;0;2;3
23.12.2024;13:30;435;435;872,2;3998;0;33160;-29;66,1;89;6674;3998;2;8;0,2;2;3;0;2;3
23.12.2024;13:35;436;435;871,3;3978;0;33230;-25;66,2;94;6687;3978;2;8;0,2;2;3;0;2;3
23.12.2024;13:40;436;435;870,4;4065;0;33261;-20;67,6;104;6695;4065;2;8;0,2;0;3;0;2;3
23.12.2024;13:45;435;435;871,3;4126;0;33146;-24;69,1;106;6669;4126;2;8;0,2;2;3;0;2;3
23.12.2024;13:50;435;435;871,3;4138;0;33042;-29;69,1;101;6653;4138;2;8;0,2;2;3;0;2;3
23.12.2024;13:55;436;435;871,3;4114;0;33069;-22;69,1;104;6653;4114;2;8;0,2;2;3;0;2;3
23.12.2024;14:00;436;435;870,4;4199;0;33167;-21;70,7;113;6674;4205;2;8;0,3;2;3;0;2;3
23.12.2024;14:05;436;435;870,4;4201;0;33566;-40;70,7;89;6757;4201;2;8;0,3;2;3;0;2;3
23.12.2024;14:10;435;435;872,2;4209;0;33435;-21;70,7;111;6731;4209;2;8;0,2;2;3;0;2;3
23.12.2024;14:15;436;435;871,3;4197;0;33029;-30;70,7;108;6643;4197;2;8;0,3;2;3;0;2;3
23.12.2024;14:20;436;435;872,2;4211;0;33103;-23;70,7;122;6661;4211;2;8;0,3;2;3;0;2;3
23.12.2024;14:25;435;435;872,2;4288;0;33267;16;72,1;156;6700;4288;2;8;0,2;2;3;0;2;3
23.12.2024;14:30;435;435;871,3;4258;0;33368;13;72,1;151;6721;4258;2;8;0,3;2;3;0;2;3
23.12.2024;14:35;435;435;871,3;4211;0;33225;9;70,7;142;6689;4211;2;8;0,3;2;3;0;2;3
23.12.2024;14:40;436;435;871,3;4203;0;33010;8;70,7;142;6645;4203;2;8;0,3;2;3;0;2;3
23.12.2024;14:45;435;435;871,3;4197;0;33722;-127;70,7;3;6786;4197;2;8;0,3;2;3;0;2;3
23.12.2024;14:50;436;435;870,4;4251;0;33763;-198;72,1;-69;6788;4251;2;8;0,3;2;3;0;2;3
23.12.2024;14:55;435;435;871,3;4211;0;33588;-77;70,7;52;6765;4211;2;8;0,3;2;3;0;2;3
23.12.2024;15:00;435;435;870,4;4193;0;33565;-25;70,7;108;6765;4193;2;8;0,3;2;3;0;2;3
23.12.2024;15:05;435;435;871,3;4193;0;33337;-24;70,7;109;6718;4193;2;8;0,3;0;3;0;2;3
23.12.2024;15:10;435;435;870,4;4258;0;32990;-25;72,1;120;6650;4258;2;8;0,3;2;3;0;2;3
23.12.2024;15:15;435;435;871,3;4209;0;33548;1;70,7;137;6762;4209;2;8;0,3;2;3;0;2;3
23.12.2024;15:20;435;435;871,3;4201;0;33744;3;70,7;130;6799;4201;2;8;0,3;2;3;0;2;3
23.12.2024;15:25;435;435;870,4;4197;0;33422;-27;70,7;104;6731;4197;2;8;0,3;2;3;0;2;3
23.12.2024;15:30;435;435;870,4;4282;0;33237;-14;72,1;128;6695;4245;2;8;0,3;2;3;0;2;3
23.12.2024;15:35;435;435;871,3;4302;0;33200;-15;72,1;123;6689;4302;2;8;0,3;2;3;0;2;3
23.12.2024;15:40;436;435;871,3;4245;0;33169;-7;72,1;139;6689;4245;2;8;0,3;2;3;0;2;3
23.12.2024;15:45;453;435;868,5;5315;0;33185;-22;100,0;214;6695;5315;2;8;0,3;2;3;0;2;3
23.12.2024;15:50;451;435;868,5;5299;0;33415;-27;100,0;210;6742;5299;2;8;0,3;2;3;0;2;3
23.12.2024;15:55;447;435;867,6;5329;0;33357;-20;100,0;220;6729;5329;2;8;0,3;2;3;0;2;3
23.12.2024;16:00;443;435;868,5;5309;0;33440;-16;100,0;220;6749;5309;2;8;0,3;2;3;0;2;3
23.12.2024;16:05;437;435;867,6;5327;0;33172;-24;100,0;219;6695;5327;2;8;0,3;2;3;0;2;3
23.12.2024;16:10;435;435;869,4;5017;0;33215;8;90,9;214;6700;5017;2;8;0,3;2;3;0;2;3
23.12.2024;16:15;435;435;868,5;5001;0;33314;6;90,9;219;6723;5001;2;8;0,3;2;3;0;2;3
23.12.2024;16:20;436;435;868,5;5088;0;33540;8;92,4;214;6765;5088;2;8;0,3;2;3;0;2;3
23.12.2024;16:25;435;435;867,6;5205;0;33567;-4;96,9;224;6770;5205;2;8;0,3;2;3;0;2;3
23.12.2024;16:30;436;435;867,6;5246;0;33506;-15;98,3;215;6762;5246;2;8;0,3;2;3;0;2;3
23.12.2024;16:35;437;435;868,5;5317;0;33561;-154;100,0;82;6762;5333;2;8;0,3;2;3;0;2;3
23.12.2024;16:40;438;435;868,5;5325;0;33519;-151;100,0;82;6752;5325;2;8;0,3;2;3;0;2;3
23.12.2024;16:45;443;435;867,6;5303;0;33701;-150;100,0;82;6794;5303;2;8;0,3;2;3;0;2;3
23.12.2024;16:50;447;435;868,5;5309;0;33512;-192;100,0;42;6755;5309;2;8;0,3;2;3;0;2;3
23.12.2024;16:55;454;435;867,6;5313;0;33300;-26;100,0;215;6721;5313;2;8;0,3;2;3;0;2;3
23.12.2024;17:00;459;435;868,5;5311;0;33336;-24;100,0;215;6729;5311;2;8;0,3;2;3;0;2;3
23.12.2024;17:05;465;435;868,5;5309;0;33400;-20;100,0;215;6742;5309;2;8;0,3;2;3;0;2;3
23.12.2024;17:10;471;435;868,5;5309;0;33446;-16;100,0;224;6749;5309;2;8;0,3;2;3;0;2;3
23.12.2024;17:15;476;435;868,5;5313;0;33476;-15;100,0;226;6755;5313;2;8;0,3;2;3;0;2;3
23.12.2024;17:20;481;435;867,6;5295;0;33569;-13;100,0;224;6775;5295;2;8;0,3;2;3;0;2;3
23.12.2024;17:25;486;435;870,4;4867;0;33515;30;86,8;226;6770;4867;2;9;0,0;2;3;0;2;11
23.12.2024;17:30;480;435;865,7;7000;0;33579;-41;61,2;66;6765;3717;2;8;52,0;38;6756;3283;2;9
23.12.2024;17:35;478;435;866,7;7022;0;33554;-42;61,2;71;6752;3723;2;8;52,0;38;6745;3299;2;9
23.12.2024;17:40;477;435;865,7;7000;0;33509;-33;61,2;69;6749;3715;2;8;52,0;52;6745;3285;2;9
23.12.2024;17:45;476;435;866,7;7004;0;33492;-28;61,2;68;6742;3711;2;8;52,0;56;6735;3293;2;9
23.12.2024;17:50;475;435;866,7;6992;0;33277;-29;61,2;66;6700;3707;2;8;52,0;59;6693;3285;2;9
23.12.2024;17:55;474;435;866,7;7004;0;33320;-16;61,2;68;6710;3709;2;8;52,0;69;6706;3295;2;9
23.12.2024;18:00;472;435;866,7;7032;0;33412;-16;61,2;68;6729;3725;2;8;52,0;68;6725;3308;2;9
23.12.2024;18:05;471;435;865,7;7012;0;33375;-14;61,2;71;6721;3721;2;8;52,0;68;6719;3291;2;9
23.12.2024;18:10;469;435;866,7;6990;0;33420;-30;61,3;64;6729;3701;2;8;52,0;61;6725;3289;2;9
23.12.2024;18:15;466;435;866,7;6986;0;33527;-9;60,3;56;6744;3678;2;8;52,0;78;6745;3308;2;9
23.12.2024;18:20;464;435;866,7;6945;0;33509;-11;60,2;61;6742;3656;2;8;52,0;76;6738;3289;2;9
23.12.2024;18:25;462;435;866,7;6970;0;33413;-20;60,3;57;6723;3678;2;8;52,0;76;6719;3291;2;9
23.12.2024;18:30;458;435;866,7;6957;0;33381;-18;60,2;54;6721;3664;2;8;52,0;73;6717;3293;2;9
23.12.2024;18:35;455;435;866,7;6962;0;33451;-16;60,3;54;6729;3666;2;8;52,0;75;6727;3295;2;9
23.12.2024;18:40;451;435;866,7;6978;0;33526;-13;60,3;59;6744;3664;2;8;52,0;73;6745;3314;2;9
23.12.2024;18:45;446;435;865,7;6982;0;33760;0;60,3;68;6794;3666;2;8;52,0;78;6792;3316;2;9
23.12.2024;18:50;437;435;868,5;6862;0;33712;1;57,6;66;6783;3534;2;8;52,0;78;6782;3328;2;9
23.12.2024;18:55;434;435;868,5;6206;0;33659;29;51,7;57;6770;3227;2;9;46,2;75;6769;2979;2;8
23.12.2024;19:00;435;435;869,4;6030;0;33781;-338;51,7;-155;6778;3227;2;9;43,0;-85;6782;2803;2;8
23.12.2024;19:05;435;435;869,4;5884;0;33740;-333;50,0;-156;6770;3141;2;8;42,1;-87;6771;2742;2;9
23.12.2024;19:10;435;435;869,4;5787;0;33541;29;48,5;50;6742;3054;2;8;42,1;59;6740;2732;2;9
23.12.2024;19:15;435;435;869,4;5609;0;33573;30;45,5;47;6749;2870;2;8;42,1;54;6745;2738;2;9
23.12.2024;19:20;435;435;869,4;5631;0;33598;24;45,5;45;6752;2890;2;8;42,1;47;6751;2740;2;9
23.12.2024;19:25;435;435;870,4;5517;0;33512;28;44,0;50;6739;2777;2;8;42,1;49;6735;2740;2;9
23.12.2024;19:30;435;435;870,4;5501;0;33525;29;44,0;50;6742;2779;2;8;42,0;57;6738;2722;2;9
23.12.2024;19:35;435;435;869,4;5540;0;33556;25;44,0;45;6744;2793;2;8;42,1;47;6740;2747;2;9
23.12.2024;19:40;435;435;869,4;5457;0;33583;21;42,5;43;6749;2708;2;8;42,1;45;6748;2749;2;9
23.12.2024;19:45;436;435;870,4;5355;0;33596;25;41,0;42;6752;2617;2;8;42,1;40;6751;2738;2;9
23.12.2024;19:50;435;435;870,4;5359;0;33605;28;41,0;42;6752;2617;2;8;42,1;43;6751;2742;2;9
23.12.2024;19:55;435;435;870,4;5325;0;33637;30;41,0;43;6762;2593;2;8;42,1;45;6758;2732;2;9
23.12.2024;20:00;435;435;871,3;5331;0;33691;30;41,0;43;6773;2603;2;8;42,1;47;6769;2728;2;9
23.12.2024;20:05;435;435;870,4;5280;0;33693;36;39,4;50;6770;2522;2;8;42,1;43;6764;2759;2;9
23.12.2024;20:10;435;435;870,4;5248;0;33767;38;39,5;45;6783;2518;2;8;42,1;47;6782;2730;2;9
23.12.2024;20:15;435;435;871,3;5272;0;33762;37;39,5;47;6786;2524;2;8;42,1;47;6784;2749;2;9
23.12.2024;20:20;436;435;871,3;5236;0;33796;-32;41,7;7;6794;2653;2;9;39,4;16;6790;2589;2;8
23.12.2024;20:25;435;435;871,3;5135;0;33757;-127;41,7;-92;6775;2666;2;9;37,8;19;6782;2469;2;8
23.12.2024;20:30;435;435;871,3;5137;0;33735;-129;41,7;-94;6770;2668;2;9;37,9;19;6777;2469;2;8
23.12.2024;20:35;435;435;872,2;5147;0;33518;-26;41,7;12;6729;2666;2;9;37,9;16;6730;2481;2;8
23.12.2024;20:40;435;435;871,3;5139;0;33518;-28;41,7;12;6731;2670;2;9;37,8;16;6730;2469;2;8
23.12.2024;20:45;436;435;871,3;5120;0;33515;-23;41,7;14;6731;2668;2;9;37,9;19;6730;2453;2;8
23.12.2024;20:50;435;435;871,3;5037;0;33528;-26;41,7;12;6731;2657;2;9;36,3;17;6727;2380;2;8
23.12.2024;20:55;435;435;870,4;5043;0;33566;-23;41,7;14;6742;2668;2;9;36,4;19;6738;2376;2;8
23.12.2024;21:00;435;435;871,3;5052;0;33568;-22;41,7;14;6742;2674;2;9;36,4;17;6740;2392;2;8
23.12.2024;21:05;435;435;870,4;5033;0;33576;-18;41,7;21;6742;2668;2;9;36,4;19;6740;2366;2;8
23.12.2024;21:10;436;435;871,3;4962;0;33602;-8;41,7;21;6749;2672;2;9;34,9;24;6748;2297;2;8
23.12.2024;21:15;435;435;870,4;4942;0;33499;-13;41,7;16;6729;2666;2;9;34,9;19;6727;2283;2;8
23.12.2024;21:20;435;435;870,4;4944;0;33825;-57;41,7;10;6794;2647;2;9;34,9;-17;6790;2297;2;8
23.12.2024;21:25;435;435;871,3;4950;0;33658;-169;41,7;-59;6755;2633;2;9;34,9;-57;6751;2317;2;8
23.12.2024;21:30;435;435;871,3;4950;0;33648;-64;41,7;-9;6755;2659;2;9;34,9;-5;6751;2291;2;8
23.12.2024;21:35;435;435;871,3;4960;0;33647;-43;41,7;0;6757;2670;2;9;34,9;5;6756;2291;2;8
23.12.2024;21:40;435;435;871,3;4835;0;33691;-39;41,7;7;6765;2655;2;9;33,4;9;6764;2179;2;8
23.12.2024;21:45;435;435;870,4;4873;0;33783;-36;41,7;7;6786;2619;2;9;34,9;10;6784;2254;2;8
23.12.2024;21:50;435;435;871,3;4792;0;33650;-326;41,7;3;6760;2631;2;9;33,4;-281;6735;2161;2;8
23.12.2024;21:55;435;435;871,3;4924;0;33648;-267;41,7;0;6760;2688;2;9;33,4;-226;6738;2236;2;8
23.12.2024;22:00;435;435;871,3;4841;0;33722;-117;41,7;-35;6773;2666;2;9;33,4;-42;6769;2175;2;8
23.12.2024;22:05;435;435;871,3;4871;0;33709;-117;41,7;-30;6765;2698;2;9;33,4;-42;6764;2173;2;8
23.12.2024;22:10;438;435;867,6;4958;0;33728;-147;89,9;50;6786;4958;2;8;0,1;2;396;0;2;3
23.12.2024;22:15;435;435;867,6;5082;0;33830;-432;92,9;-224;6788;5082;2;8;0,1;2;5;0;2;3
23.12.2024;22:20;435;435;868,5;5029;0;33715;-503;91,4;-299;6760;5029;2;8;0,1;2;3;0;2;3
23.12.2024;22:25;434;435;869,4;4914;0;33711;-425;88,4;-220;6762;4914;2;8;0,1;2;3;0;2;3
23.12.2024;22:30;435;435;869,4;4885;0;33609;-161;88,4;42;6762;4885;2;8;0,1;2;3;0;2;3
23.12.2024;22:35;435;435;868,5;4853;0;33264;-25;87,0;175;6705;4853;2;8;0,1;2;3;0;2;3
23.12.2024;22:40;435;435;868,5;4853;0;33486;-16;86,9;177;6749;4853;2;8;0,1;2;3;0;2;3
23.12.2024;22:45;436;435;869,4;4912;0;33542;-14;88,4;179;6762;4912;2;8;0,1;2;3;0;2;3
23.12.2024;22:50;435;435;869,4;4910;0;33484;-17;88,4;174;6747;4910;2;8;0,1;2;3;0;2;3
23.12.2024;22:55;435;435;869,4;4881;0;33338;-15;86,9;177;6715;4881;2;8;0,1;2;3;0;2;3
23.12.2024;23:00;435;435;868,5;4877;0;33427;-15;86,9;181;6734;4877;2;8;0,1;2;3;0;2;3
23.12.2024;23:05;435;435;869,4;4863;0;33439;-7;86,9;182;6739;4863;2;8;0,1;2;3;0;2;3
23.12.2024;23:10;436;435;869,4;4825;0;33512;-13;86,9;184;6752;4825;2;8;0,2;2;3;0;2;3
23.12.2024;23:15;435;435;869,4;4857;0;33504;-11;86,9;181;6752;4857;2;8;0,2;2;3;0;2;3
23.12.2024;23:20;435;435;869,4;4877;0;33430;-15;86,9;175;6734;4877;2;8;0,1;2;3;0;2;3
23.12.2024;23:25;435;435;869,4;4885;0;33473;-23;86,9;170;6742;4885;2;8;0,1;2;3;0;2;3
23.12.2024;23:30;435;435;869,4;4817;0;33379;-19;85,4;168;6729;4817;2;8;0,1;2;3;0;2;3
23.12.2024;23:35;435;435;869,4;4873;0;33406;-20;86,9;174;6734;4873;2;8;0,1;2;3;0;2;3
23.12.2024;23:40;435;435;869,4;4813;0;33536;-16;85,4;174;6760;4813;2;8;0,1;2;3;0;2;3
23.12.2024;23:45;436;435;869,4;4865;0;33492;-19;86,9;172;6752;4865;2;8;0,2;2;3;0;2;3
23.12.2024;23:50;435;435;869,4;4875;0;33477;-20;86,9;168;6744;4875;2;8;0,2;2;3;0;2;3
23.12.2024;23:55;435;435;868,5;4800;0;33508;-14;85,4;168;6755;4800;2;8;0,2;2;3;0;2;3
24.12.2024;00:00;436;435;869,4;4796;0;33704;-114;85,4;68;6786;4796;2;8;0,2;2;3;0;2;3
24.12.2024;00:05;436;435;869,4;4831;0;33752;-184;85,4;-5;6788;4831;2;8;0,2;2;3;0;2;3
24.12.2024;00:10;435;435;869,4;4861;0;33590;-123;86,9;68;6762;4861;2;8;0,2;2;3;0;2;3
24.12.2024;00:15;435;435;869,4;4871;0;33650;-118;86,9;69;6775;4871;2;8;0,2;2;3;0;2;3
24.12.2024;00:20;435;435;869,4;4825;0;33617;-113;85,4;71;6770;4825;2;8;0,2;2;3;0;2;3
24.12.2024;00:25;435;435;870,4;4788;0;33649;-111;83,9;64;6770;4788;2;8;0,2;2;3;0;2;3
24.12.2024;00:30;435;435;869,4;4782;0;33659;-321;85,4;-142;6762;4782;2;8;0,2;2;3;0;2;3
24.12.2024;00:35;435;435;868,5;4808;0;33596;-217;85,4;-31;6755;4808;2;8;0,2;2;3;0;2;3
24.12.2024;00:40;435;435;869,4;4800;0;33615;-188;85,4;-2;6765;4800;2;8;0,2;2;3;0;2;3
24.12.2024;00:45;435;435;869,4;4772;0;33791;-280;85,4;-92;6794;4772;2;8;0,2;2;3;0;2;3
24.12.2024;00:50;435;435;868,5;4776;0;33598;-217;85,4;-24;6755;4776;2;8;0,2;2;3;0;2;3
24.12.2024;00:55;435;435;869,4;4734;0;33715;-246;83,9;-66;6778;4734;2;8;0,2;2;3;0;2;3
24.12.2024;01:00;435;435;869,4;4806;0;33592;-216;85,4;-28;6752;4813;2;8;0,3;2;3;0;2;3
24.12.2024;01:05;435;435;868,5;4792;0;33603;-221;85,4;-36;6760;4792;2;8;0,3;2;3;0;2;3
24.12.2024;01:10;435;435;869,4;4792;0;33709;-254;85,4;-71;6775;4792;2;8;0,3;2;3;0;2;3
24.12.2024;01:15;435;435;869,4;4782;0;33725;-335;85,4;-151;6773;4782;2;8;0,3;2;3;0;2;3
24.12.2024;01:20;435;435;869,4;4756;0;33785;-505;83,9;-304;6773;4756;2;8;0,2;2;3;0;2;3
24.12.2024;01:25;435;435;869,4;4756;0;33879;-498;83,9;-321;6788;4756;2;8;0,3;2;3;0;2;3
24.12.2024;01:30;435;435;868,5;4758;0;33837;-532;83,9;-352;6778;4758;2;8;0,2;2;3;0;2;3
24.12.2024;01:35;435;435;869,4;4731;0;33682;-353;83,9;-174;6762;4731;2;8;0,2;2;3;0;2;3
24.12.2024;01:40;435;435;869,4;4800;0;33750;-186;85,4;-2;6788;4800;2;8;0,3;2;3;0;2;3
24.12.2024;01:45;435;435;869,4;4754;0;33688;-219;83,9;-43;6773;4754;2;8;0,2;2;3;0;2;3
24.12.2024;01:50;436;435;869,4;4804;0;33613;-66;85,4;115;6770;4804;2;8;0,2;2;3;0;2;3
24.12.2024;01:55;435;435;869,4;4813;0;33765;-286;85,4;-102;6786;4813;2;8;0,2;2;3;0;2;3
24.12.2024;02:00;435;435;869,4;4806;0;33605;-93;85,4;89;6762;4806;2;8;0,2;2;3;0;2;3
24.12.2024;02:05;435;435;870,4;4754;0;33780;-461;83,9;-285;6775;4754;2;8;0,2;2;3;0;2;3
24.12.2024;02:10;435;435;870,4;4750;0;33633;-289;83,9;-111;6757;4750;2;8;0,2;2;3;0;2;3
24.12.2024;02:15;436;435;870,4;4792;0;33631;-196;85,4;-9;6768;4810;2;8;0,2;2;3;0;2;3
24.12.2024;02:20;435;435;870,4;4780;0;33628;-324;84,3;-139;6755;4748;2;8;0,2;2;3;0;2;3
24.12.2024;02:25;435;435;870,4;4748;0;33697;-157;83,9;30;6783;4748;2;8;0,2;2;3;0;2;3
24.12.2024;02:30;435;435;869,4;4806;0;33703;-171;85,4;12;6778;4806;2;8;0,2;2;3;0;2;3
24.12.2024;02:35;435;435;870,4;4750;0;33660;-198;83,9;-28;6770;4750;2;8;0,2;2;3;0;2;3
24.12.2024;02:40;435;435;870,4;4756;0;33613;-235;83,9;-57;6757;4756;2;8;0,2;2;3;0;2;3
24.12.2024;02:45;435;435;869,4;4802;0;33677;-240;85,4;-61;6770;4802;2;8;0,2;2;3;0;2;3
24.12.2024;02:50;435;435;869,4;4750;0;33682;-200;83,9;-19;6775;4750;2;8;0,2;2;3;0;2;3
24.12.2024;02:55;435;435;870,4;4683;0;33646;-128;82,4;43;6773;4683;2;8;0,2;2;3;0;2;3
24.12.2024;03:00;435;435;870,4;4679;0;33694;-127;82,4;45;6783;4679;2;8;0,2;2;3;0;2;3
24.12.2024;03:05;435;435;870,4;4703;0;33615;-141;82,4;38;6765;4703;2;8;0,2;2;3;0;2;3
24.12.2024;03:10;435;435;870,4;4758;0;33640;-109;83,9;66;6773;4758;2;8;0,1;2;3;0;2;3
24.12.2024;03:15;435;435;870,4;4756;0;33594;-190;83,9;-7;6757;4756;2;8;0,1;2;3;0;2;3
24.12.2024;03:20;435;435;869,4;4756;0;33616;-121;83,9;61;6762;4756;2;8;0,1;2;3;0;2;3
24.12.2024;03:25;435;435;870,4;4675;0;33668;-115;82,4;61;6775;4675;2;8;0,1;2;3;0;2;3
24.12.2024;03:30;436;435;870,4;4734;0;33799;-255;83,9;-80;6794;4734;2;8;0,1;2;3;0;2;3
24.12.2024;03:35;435;435;869,4;4729;0;33785;-257;83,9;-82;6788;4729;2;8;0,1;2;3;0;2;3
24.12.2024;03:40;435;435;870,4;4681;0;33862;-385;82,4;-215;6796;4681;2;8;0,1;2;3;0;2;3
24.12.2024;03:45;435;435;870,4;4695;0;33671;-287;82,4;-113;6765;4695;2;8;0,1;2;3;0;2;3
24.12.2024;03:50;435;435;870,4;4681;0;33867;-475;82,4;-313;6788;4681;2;8;0,1;2;3;0;2;3
24.12.2024;03:55;435;435;869,4;4748;0;33794;-567;83,9;-389;6770;4748;2;8;0,1;2;3;0;2;3
24.12.2024;04:00;435;435;869,4;4808;0;33653;-221;85,4;-35;6768;4806;2;8;0,1;2;3;0;2;3
24.12.2024;04:05;435;435;869,4;4703;0;33702;-92;82,4;78;6786;4703;2;8;0,2;2;3;0;2;3
24.12.2024;04:10;436;435;871,3;4758;0;33626;-163;83,9;17;6768;4758;2;8;0,2;2;3;0;2;3
24.12.2024;04:15;435;435;871,3;4752;0;33735;-163;83,9;17;6788;4752;2;8;0,2;2;3;0;2;3
24.12.2024;04:20;435;435;870,4;4744;0;33681;-158;83,9;24;6775;4744;2;8;0,2;2;3;0;2;3
24.12.2024;04:25;434;435;870,4;4754;0;33819;-293;83,9;-118;6794;4754;2;8;0,2;2;3;0;2;3
24.12.2024;04:30;436;435;870,4;4679;0;33749;-570;82,4;-396;6760;4679;2;8;0,2;2;3;0;2;3
24.12.2024;04:35;435;435;870,4;4750;0;33549;-132;83,9;47;6755;4750;2;8;0,2;2;3;0;2;3
24.12.2024;04:40;435;435;870,4;4760;0;33633;-12;83,9;163;6778;4760;2;8;0,1;2;3;0;2;3
24.12.2024;04:45;435;435;870,4;4758;0;33618;-9;83,9;168;6775;4758;2;8;0,1;2;3;0;2;3
24.12.2024;04:50;435;435;870,4;4754;0;33599;-17;83,9;161;6770;4754;2;8;0,1;2;3;0;2;3
24.12.2024;04:55;435;435;870,4;4681;0;33273;-16;82,4;165;6710;4681;2;8;0,2;2;3;0;2;3
24.12.2024;05:00;435;435;869,4;4756;0;33148;-20;83,9;168;6682;4756;2;8;0,2;2;3;0;2;3
24.12.2024;05:05;435;435;870,4;4746;0;33201;-21;83,9;158;6695;4764;2;8;0,2;2;3;0;2;3
24.12.2024;05:10;435;435;870,4;4740;0;33538;2;83,9;184;6760;4740;2;8;0,2;2;3;0;2;3
24.12.2024;05:15;435;435;870,4;4746;0;33373;-6;83,9;181;6723;4746;2;8;0,2;2;3;0;2;3
24.12.2024;05:20;435;435;870,4;4748;0;33264;-8;83,9;177;6705;4748;2;8;0,1;2;3;0;2;3
24.12.2024;05:25;435;435;869,4;4750;0;33337;-4;83,9;177;6723;4750;2;8;0,1;2;3;0;2;3
24.12.2024;05:30;436;435;870,4;4754;0;33549;17;83,9;203;6765;4754;2;8;0,2;2;3;0;2;3
24.12.2024;05:35;435;435;870,4;4808;0;33522;13;85,4;201;6755;4808;2;8;0,2;2;3;0;2;3
24.12.2024;05:40;435;435;870,4;4742;0;33389;16;83,9;196;6731;4742;2;8;0,2;2;3;0;2;3
24.12.2024;05:45;436;435;870,4;4774;0;33152;5;83,9;191;6684;4774;2;8;0,2;2;3;0;2;3
24.12.2024;05:50;435;435;870,4;4772;0;33126;8;83,9;186;6671;4772;2;8;0,2;2;3;0;2;3
24.12.2024;05:55;435;435;870,4;4800;0;32823;2;85,4;200;6616;4800;2;8;0,2;2;3;0;2;3
24.12.2024;06:00;435;435;870,4;4758;0;33073;10;83,9;201;6663;4758;2;8;0,2;2;3;0;2;3
24.12.2024;06:05;435;435;870,4;4725;0;33644;5;83,9;189;6783;4725;2;8;0,1;2;3;0;2;3
24.12.2024;06:10;435;435;870,4;4760;0;33640;10;83,9;196;6778;4760;2;8;0,1;2;3;0;2;3
24.12.2024;06:15;435;435;869,4;4758;0;33609;28;83,9;212;6775;4758;2;8;0,2;2;3;0;2;3
24.12.2024;06:20;436;435;870,4;4693;0;33539;32;82,4;217;6757;4693;2;8;0,2;2;3;0;2;3
24.12.2024;06:25;435;435;869,4;4754;0;33399;-4;83,9;181;6731;4742;2;8;0,2;2;3;0;2;3
24.12.2024;06:30;435;435;870,4;4760;0;33400;-5;83,9;179;6726;4760;2;8;0,2;2;3;0;2;3
24.12.2024;06:35;462;435;883,3;0;0;0;0;-0,1;2;2759;0;2;6;0,2;2;3;0;2;3
24.12.2024;06:40;489;435;878,7;0;0;33501;-1;-0,1;2;21;0;2;11;0,1;2;3;0;2;3
24.12.2024;06:45;485;435;868,5;5305;0;33791;-323;100,1;-85;6788;5305;2;8;0,1;2;3;0;2;3
24.12.2024;06:50;481;435;869,4;5319;0;33715;-64;100,1;172;6794;5319;2;8;0,1;2;3;0;2;3
24.12.2024;06:55;478;435;868,5;5309;0;33270;-20;100,2;217;6708;5309;2;8;0,1;2;3;0;2;3
24.12.2024;07:00;476;435;869,4;5315;0;33422;-11;100,1;227;6739;5315;2;8;0,1;2;3;0;2;3
24.12.2024;07:05;472;435;869,4;5325;0;33493;-13;100,1;222;6752;5325;2;8;0,1;2;3;0;2;3
24.12.2024;07:10;470;435;868,5;5297;0;33517;-11;100,1;224;6760;5297;2;8;0,1;2;3;0;2;3
24.12.2024;07:15;466;435;869,4;5301;0;33263;10;100,1;257;6710;5301;2;8;0,1;2;3;0;2;3
24.12.2024;07:20;464;435;868,5;5317;0;33177;5;100,1;247;6695;5317;2;8;0,1;2;3;0;2;3
24.12.2024;07:25;462;435;868,5;5311;0;33249;10;100,1;257;6708;5311;2;8;0,1;2;3;0;2;3
24.12.2024;07:30;458;435;869,4;5305;0;33114;10;100,1;253;6679;5305;2;8;0,1;2;3;0;2;3
24.12.2024;07:35;455;435;868,5;5303;0;33210;15;100,1;264;6705;5311;2;8;0,2;2;3;0;2;3
24.12.2024;07:40;452;435;868,5;5311;0;33156;10;100,1;259;6697;5311;2;8;0,2;2;3;0;2;3
24.12.2024;07:45;449;435;868,5;5299;0;33205;19;100,1;262;6700;5299;2;8;0,2;2;3;0;2;3
24.12.2024;07:50;445;435;868,5;5305;0;33503;14;100,1;253;6762;5305;2;8;0,2;2;3;0;2;3
24.12.2024;07:55;441;435;868,5;5299;0;33505;14;100,1;257;6765;5299;2;8;0,1;2;3;0;2;3
24.12.2024;08:00;435;435;869,4;5230;0;33518;24;97,4;257;6765;5230;2;8;0,2;2;3;0;2;3
24.12.2024;08:05;435;435;869,4;4906;0;33497;50;88,1;247;6760;4906;2;8;0,2;2;3;0;2;3
24.12.2024;08:10;435;435;869,4;4802;0;33470;27;85,0;214;6755;4802;2;8;0,2;2;3;0;2;3
24.12.2024;08:15;435;435;870,4;4802;0;33491;30;85,0;217;6757;4802;2;8;0,2;2;3;0;2;3
24.12.2024;08:20;435;435;870,4;4738;0;33446;24;83,5;205;6744;4738;2;8;0,2;2;3;0;2;3
24.12.2024;08:25;435;435;870,4;4750;0;33375;20;83,5;205;6731;4750;2;8;0,2;2;3;0;2;3
24.12.2024;08:30;435;435;870,4;4725;0;33382;19;83,6;200;6734;4725;2;8;0,2;2;3;0;2;3
24.12.2024;08:35;436;435;870,4;4731;0;33245;12;83,6;193;6708;4731;2;8;0,2;2;3;0;2;3
24.12.2024;08:40;435;435;870,4;4774;0;33245;12;85,0;203;6708;4774;2;8;0,2;2;3;0;2;3
24.12.2024;08:45;435;435;870,4;4738;0;33206;9;83,6;193;6697;4738;2;8;0,1;2;3;0;2;3
24.12.2024;08:50;435;435;870,4;4750;0;33025;7;83,6;191;6658;4750;2;8;0,1;2;3;0;2;3
24.12.2024;08:55;435;435;870,4;4717;0;33489;14;83,5;196;6755;4717;2;8;0,1;2;3;0;2;3
24.12.2024;09:00;435;435;870,4;4734;0;33560;15;83,6;196;6770;4734;2;8;0,1;2;3;0;2;3
24.12.2024;09:05;435;435;870,4;4734;0;33566;17;83,6;201;6773;4734;2;8;0,1;2;3;0;2;3
24.12.2024;09:10;435;435;870,4;4734;0;33588;16;83,6;194;6775;4734;2;8;0,1;2;3;0;2;3
24.12.2024;09:15;436;435;870,4;4691;0;33606;23;82,5;201;6778;4691;2;8;0,1;2;3;0;2;3
24.12.2024;09:20;436;435;870,4;4699;0;33526;19;82,5;194;6762;4699;2;8;0,1;2;3;0;2;3
24.12.2024;09:25;435;435;870,4;4760;0;33521;12;84,0;194;6762;4760;2;8;0,1;2;3;0;2;3
24.12.2024;09:30;435;435;871,3;4740;0;33493;14;84,0;193;6755;4740;2;8;0,2;2;3;0;2;3
24.12.2024;09:35;435;435;869,4;4742;0;33530;14;84,0;198;6762;4742;2;8;0,2;2;3;0;2;3
24.12.2024;09:40;435;435;870,4;4778;0;33537;15;84,0;198;6768;4778;2;8;0,2;2;3;0;2;3
24.12.2024;09:45;435;435;869,4;4756;0;33553;15;84,0;198;6768;4756;2;8;0,2;2;3;0;2;3
24.12.2024;09:50;435;435;870,4;4715;0;33565;13;82,6;188;6770;4715;2;8;0,2;2;3;0;2;3
24.12.2024;09:55;436;435;869,4;4776;0;33556;12;84,0;191;6770;4776;2;8;0,2;2;3;0;2;3
24.12.2024;10:00;435;435;869,4;4754;0;33599;11;84,0;193;6775;4754;2;8;0,2;2;3;0;2;3
24.12.2024;10:05;435;435;869,4;4772;0;33571;13;84,0;193;6770;4772;2;8;0,2;2;3;0;2;3
24.12.2024;10:10;435;435;869,4;4742;0;33569;14;84,0;198;6770;4742;2;8;0,2;2;3;0;2;3
24.12.2024;10:15;456;435;867,6;5325;0;33594;-32;100,1;200;6775;5325;2;8;0,2;2;3;0;2;3
24.12.2024;10:20;459;435;868,5;5297;0;33635;-34;100,1;201;6786;5297;2;8;0,2;2;3;0;2;3
24.12.2024;10:25;457;435;867,6;5313;0;33434;-26;100,1;212;6744;5307;2;8;0,3;2;3;0;2;3
24.12.2024;10:30;454;435;867,6;5325;0;33381;-29;100,1;210;6734;5325;2;8;0,3;2;3;0;2;3
24.12.2024;10:35;451;435;867,6;5299;0;33402;-4;100,1;236;6739;5299;2;8;0,2;2;3;0;2;3
24.12.2024;10:40;449;435;868,5;5291;0;33348;-3;100,1;241;6729;5291;2;8;0,2;2;3;0;2;3
24.12.2024;10:45;446;435;868,5;5305;0;33282;-8;100,1;233;6715;5305;2;8;0,2;2;3;0;2;3
24.12.2024;10:50;442;435;868,5;5299;0;33223;-9;100,1;234;6705;5299;2;8;0,2;2;3;0;2;3
24.12.2024;10:55;437;435;868,5;5305;0;33280;-2;100,1;243;6718;5305;2;8;0,2;2;3;0;2;3
24.12.2024;11:00;434;435;870,4;4849;0;33427;24;86,5;219;6742;4849;2;8;0,2;2;3;0;2;3
24.12.2024;11:05;434;435;870,4;4693;0;33386;-28;82,0;151;6729;4693;2;8;0,2;2;3;0;2;3
24.12.2024;11:10;435;435;870,4;4697;0;33392;-20;82,0;158;6729;4697;2;8;0,2;2;3;0;2;3
24.12.2024;11:15;435;435;870,4;4671;0;33454;-21;82,0;158;6742;4671;2;8;0,2;2;3;0;2;3
24.12.2024;11:20;435;435;869,4;4689;0;33382;-28;82,0;146;6729;4689;2;8;0,2;2;3;0;2;3
24.12.2024;11:25;435;435;870,4;4691;0;33614;-21;82,0;153;6775;4691;2;8;0,2;2;3;0;2;3
24.12.2024;11:30;435;435;870,4;4685;0;33142;-26;82,0;153;6682;4691;2;8;0,2;2;3;0;2;3
24.12.2024;11:35;435;435;869,4;4748;0;33136;-23;83,5;160;6679;4748;2;8;0,2;2;3;0;2;3
24.12.2024;11:40;435;435;870,4;4756;0;33520;-8;83,5;172;6755;4756;2;8;0,2;2;3;0;2;3
24.12.2024;11:45;435;435;870,4;4750;0;33549;-8;83,5;172;6762;4750;2;8;0,2;2;3;0;2;3
24.12.2024;11:50;435;435;870,4;4742;0;33670;-71;83,5;104;6783;4742;2;8;0,3;2;3;0;2;3
24.12.2024;11:55;435;435;869,4;4740;0;33509;-27;83,5;156;6752;4731;2;8;0,3;2;3;0;2;3
24.12.2024;12:00;435;435;869,4;4742;0;33448;-26;83,5;156;6742;4742;2;8;0,3;2;3;0;2;3
24.12.2024;12:05;435;435;869,4;4742;0;33355;-26;83,5;158;6723;4742;2;8;0,3;2;3;0;2;3
24.12.2024;12:10;435;435;869,4;4750;0;33388;-22;83,5;161;6729;4750;2;8;0,3;2;3;0;2;3
24.12.2024;12:15;435;435;869,4;4727;0;33703;-48;83,5;130;6791;4727;2;8;0,3;2;3;0;2;3
24.12.2024;12:20;435;435;869,4;4738;0;33581;-23;83,5;156;6770;4738;2;8;0,3;2;3;0;2;3
24.12.2024;12:25;435;435;870,4;4675;0;33726;-84;82,0;90;6796;4675;2;8;0,3;2;3;0;2;3
24.12.2024;12:30;435;435;869,4;4677;0;33692;-119;82,0;50;6783;4677;2;8;0,3;2;3;0;2;3
24.12.2024;12:35;436;435;869,4;4717;0;33655;-127;83,5;47;6778;4717;2;8;0,3;2;3;0;2;3
24.12.2024;12:40;436;435;869,4;4742;0;33564;-67;83,5;109;6762;4742;2;8;0,3;2;3;0;2;3
24.12.2024;12:45;436;435;869,4;4744;0;33679;-105;83,5;71;6783;4744;2;8;0,3;2;3;0;2;3
24.12.2024;12:50;434;435;869,4;4721;0;33688;-137;83,7;42;6778;4721;2;8;0,3;2;3;0;2;3
24.12.2024;12:55;435;435;869,4;4663;0;33593;-76;82,0;99;6770;4663;2;8;0,3;2;3;0;2;3
24.12.2024;13:00;435;435;870,4;4655;0;33614;-72;82,0;102;6773;4655;2;8;0,3;2;3;0;2;3
24.12.2024;13:05;436;435;869,4;4671;0;33525;-38;82,0;135;6755;4671;2;8;0,3;2;3;0;2;3
24.12.2024;13:10;436;435;869,4;4731;0;33662;-55;83,5;118;6783;4731;2;8;0,3;2;3;0;2;3
24.12.2024;13:15;435;435;869,4;4788;0;33659;-168;85,0;21;6775;4788;2;8;0,3;2;3;0;2;3
24.12.2024;13:20;435;435;869,4;4788;0;33578;-42;85,0;144;6770;4788;2;8;0,3;2;3;0;2;3
24.12.2024;13:25;435;435;869,4;4729;0;33768;-146;83,5;36;6799;4729;2;8;0,3;2;3;0;2;3
24.12.2024;13:30;435;435;869,4;4784;0;33644;-293;85,0;-108;6760;4784;2;8;0,3;2;3;0;2;3
24.12.2024;13:35;435;435;869,4;4792;0;33572;-221;85,0;-33;6752;4792;2;8;0,4;2;3;0;2;3
24.12.2024;13:40;435;435;869,4;4738;0;33548;-127;83,5;56;6755;4738;2;8;0,4;2;3;0;2;3
24.12.2024;13:45;435;435;869,4;4685;0;33567;-45;82,0;130;6762;4685;2;8;0,4;2;3;0;2;3
24.12.2024;13:50;435;435;868,5;4721;0;33558;-46;83,5;132;6762;4721;2;8;0,3;2;3;0;2;3
24.12.2024;13:55;435;435;868,5;4742;0;33504;-35;83,5;144;6755;4742;2;8;0,3;2;3;0;2;3
24.12.2024;14:00;435;435;867,6;4725;0;33532;-25;83,5;153;6760;4725;2;8;0,3;2;3;0;2;3
24.12.2024;14:05;435;435;868,5;4790;0;33582;-22;85,0;167;6773;4790;2;8;0,3;2;3;0;2;3
24.12.2024;14:10;435;435;868,5;4790;0;33504;-28;85,0;160;6752;4790;2;8;0,3;2;3;0;2;3
24.12.2024;14:15;435;435;868,5;4731;0;33509;-23;83,5;155;6752;4731;2;8;0,3;2;3;0;2;3
24.12.2024;14:20;435;435;869,4;4788;0;33594;-25;85,0;161;6770;4788;2;8;0,3;2;3;0;2;3
24.12.2024;14:25;435;435;869,4;4788;0;33406;-24;85,0;161;6734;4788;2;8;0,3;2;3;0;2;3
24.12.2024;14:30;435;435;869,4;4794;0;33572;-16;85,0;168;6770;4794;2;8;0,3;2;3;0;2;3
24.12.2024;14:35;435;435;869,4;4729;0;33615;-13;83,5;165;6775;4729;2;8;0,3;2;3;0;2;3
24.12.2024;14:40;434;435;868,5;4725;0;33349;-20;83,5;165;6721;4725;2;8;0,3;2;3;0;2;3
24.12.2024;14:45;436;435;869,4;4677;0;33352;-14;82,0;167;6723;4673;2;8;0,3;2;3;0;2;3
24.12.2024;14:50;435;435;869,4;4750;0;33434;-15;83,5;167;6739;4750;2;8;0,3;2;3;0;2;3
24.12.2024;14:55;435;435;868,5;4719;0;33312;-20;83,5;165;6715;4719;2;8;0,3;2;3;0;2;3
24.12.2024;15:00;435;435;868,5;4721;0;33647;-14;83,5;165;6778;4721;2;8;0,4;2;3;0;2;3
24.12.2024;15:05;435;435;869,4;4780;0;33557;-63;85,0;125;6760;4780;2;8;0,4;2;3;0;2;3
24.12.2024;15:10;435;435;869,4;4800;0;33560;-57;85,0;125;6760;4800;2;8;0,3;2;3;0;2;3
24.12.2024;15:15;435;435;869,4;4734;0;33566;-96;83,5;82;6760;4734;2;8;0,3;2;3;0;2;3
24.12.2024;15:20;435;435;869,4;4752;0;33569;-42;83,5;137;6762;4752;2;8;0,3;2;3;0;2;3
24.12.2024;15:25;435;435;869,4;4750;0;33596;-74;83,5;109;6765;4750;2;8;0,3;2;3;0;2;3
24.12.2024;15:30;435;435;869,4;4806;0;33554;-19;85,0;161;6762;4806;2;8;0,3;2;3;0;2;3
24.12.2024;15:35;435;435;869,4;4794;0;33588;-22;85,0;163;6773;4794;2;8;0,4;2;3;0;2;3
24.12.2024;15:40;435;435;869,4;4742;0;33602;-13;83,5;168;6775;4742;2;8;0,4;2;3;0;2;3
24.12.2024;15:45;436;435;868,5;4734;0;33634;-16;83,5;167;6781;4734;2;8;0,4;2;3;0;2;3
24.12.2024;15:50;435;435;869,4;4808;0;33644;-20;85,0;172;6778;4808;2;8;0,4;2;3;0;2;3
24.12.2024;15:55;435;435;869,4;4740;0;33511;-8;83,5;177;6760;4740;2;8;0,4;2;3;0;2;3
24.12.2024;16:00;441;435;866,7;5313;0;33500;-21;100,1;219;6755;5333;2;8;0,4;2;3;0;2;3
24.12.2024;16:05;448;435;867,6;5303;0;33560;-16;100,1;226;6773;5303;2;8;0,4;2;3;0;2;3
24.12.2024;16:10;446;435;866,7;5327;0;33669;-88;100,1;149;6788;5327;2;8;0,4;2;3;0;2;3
24.12.2024;16:15;442;435;866,7;5303;0;33660;-93;100,1;141;6783;5303;2;8;0,4;2;3;0;2;3
24.12.2024;16:20;438;435;866,7;5311;0;33757;-233;100,1;7;6794;5311;2;8;0,4;2;3;0;2;3
24.12.2024;16:25;434;435;868,5;5047;0;33743;-208;92,5;5;6786;5047;2;8;0,4;2;3;0;2;3
24.12.2024;16:30;434;435;868,5;4790;0;33693;-183;85,0;0;6778;4790;2;8;0,4;2;3;0;2;3
24.12.2024;16:35;435;435;869,4;4671;0;33759;-172;82,0;-5;6794;4683;2;8;0,4;2;3;0;2;3
24.12.2024;16:40;435;435;868,5;4719;0;33667;-180;83,5;2;6773;4719;2;8;0,4;2;3;0;2;3
24.12.2024;16:45;435;435;869,4;4740;0;33771;-279;83,5;-99;6786;4740;2;8;0,4;2;3;0;2;3
24.12.2024;16:50;435;435;869,4;4719;0;33630;-284;83,5;-95;6760;4719;2;8;0,4;2;3;0;2;3
24.12.2024;16:55;435;435;868,5;4691;0;33764;-203;82,0;-28;6788;4691;2;8;0,4;2;3;0;2;3
24.12.2024;17:00;435;435;870,4;4756;0;33793;-245;83,5;-66;6796;4756;2;8;0,4;2;3;0;2;3
24.12.2024;17:05;435;435;869,4;4723;0;33739;-248;83,5;-68;6783;4723;2;8;0,4;2;3;0;2;3
24.12.2024;17:10;435;435;868,5;4723;0;33718;-246;83,5;-66;6783;4723;2;8;0,4;2;3;0;2;3
24.12.2024;17:15;435;435;869,4;4729;0;33744;-244;83,5;-61;6783;4729;2;8;0,4;2;3;0;2;3
24.12.2024;17:20;436;435;869,4;4742;0;33636;-252;83,5;-66;6762;4742;2;8;0,4;2;3;0;2;3
24.12.2024;17:25;435;435;869,4;4788;0;33611;-228;85,0;-38;6760;4788;2;8;0,4;2;3;0;2;3
24.12.2024;17:30;435;435;870,4;4768;0;33716;-208;83,8;-23;6786;4768;2;8;0,3;2;3;0;2;3
24.12.2024;17:35;435;435;870,4;4719;0;33740;-207;83,5;-19;6788;4719;2;8;0,3;2;3;0;2;3
24.12.2024;17:40;436;435;870,4;4788;0;33710;-209;85,0;-21;6786;4788;2;8;0,3;2;3;0;2;3
24.12.2024;17:45;435;435;870,4;4855;0;33600;-219;86,5;-28;6760;4855;2;8;0,3;2;3;0;2;3
24.12.2024;17:50;435;435;869,4;4778;0;33532;-56;85,0;132;6755;4778;2;8;0,3;2;3;0;2;3
24.12.2024;17:55;435;435;870,4;4731;0;33702;-124;83,5;56;6786;4731;2;8;0,3;2;3;0;2;3
24.12.2024;18:00;436;435;869,4;4784;0;33739;-125;85,0;59;6794;4784;2;8;0,3;2;3;0;2;3
24.12.2024;18:05;435;435;869,4;4794;0;33741;-199;85,0;-17;6788;4794;2;8;0,3;2;3;0;2;3
24.12.2024;18:10;435;435;870,4;4774;0;33766;-165;85,0;24;6794;4774;2;8;0,3;2;3;0;2;3
24.12.2024;18:15;435;435;870,4;4675;0;33731;-291;82,0;-118;6778;4675;2;8;0,3;2;3;0;2;3
24.12.2024;18:20;435;435;871,3;4734;0;33694;-293;83,5;-113;6773;4734;2;8;0,3;2;3;0;2;3
24.12.2024;18:25;436;435;869,4;4790;0;33674;-304;85,0;-118;6770;4790;2;8;0,3;2;3;0;2;3
24.12.2024;18:30;434;435;871,3;4736;0;33682;-300;83,6;-122;6770;4736;2;8;0,3;2;3;0;2;3
24.12.2024;18:35;435;435;870,4;4752;0;33748;-296;83,5;-116;6778;4752;2;8;0,3;2;3;0;2;3
24.12.2024;18:40;435;435;869,4;4740;0;33777;-298;83,5;-118;6786;4740;2;8;0,3;2;3;0;2;3
24.12.2024;18:45;435;435;870,4;4729;0;33781;-297;83,5;-122;6786;4729;2;8;0,3;2;3;0;2;3
24.12.2024;18:50;435;435;870,4;4758;0;33788;-298;83,5;-116;6788;4758;2;8;0,3;2;3;0;2;3
24.12.2024;18:55;435;435;870,4;4744;0;33617;-164;83,5;16;6757;4744;2;8;0,3;2;3;0;2;3
24.12.2024;19:00;435;435;870,4;4727;0;33661;-161;83,5;19;6768;4727;2;8;0,3;2;3;0;2;3
24.12.2024;19:05;435;435;870,4;4734;0;33630;-132;83,5;47;6765;4734;2;8;0,3;2;3;0;2;3
24.12.2024;19:10;435;435;870,4;4800;0;33674;-129;85,0;52;6770;4800;2;8;0,3;2;3;0;2;3
24.12.2024;19:15;436;435;870,4;4736;0;33707;-128;83,5;50;6778;4736;2;8;0,3;2;3;0;2;3
24.12.2024;19:20;436;435;869,4;4776;0;33717;-132;85,0;56;6786;4776;2;8;0,3;2;3;0;2;3
24.12.2024;19:25;435;435;870,4;4788;0;33757;-167;85,0;17;6786;4788;2;8;0,3;2;3;0;2;3
24.12.2024;19:30;435;435;869,4;4772;0;33766;-232;85,0;-45;6783;4772;2;8;0,3;2;3;0;2;3
24.12.2024;19:35;434;435;870,4;4798;0;33775;-230;85,0;-45;6786;4798;2;8;0,3;2;3;0;2;3
24.12.2024;19:40;435;435;870,4;4796;0;33551;-40;85,0;146;6760;4796;2;8;0,3;2;3;0;2;3
24.12.2024;19:45;435;435;870,4;4731;0;33773;-275;83,5;-95;6778;4731;2;8;0,3;2;3;0;2;3
24.12.2024;19:50;435;435;870,4;4738;0;33779;-271;83,5;-94;6783;4738;2;8;0,3;2;3;0;2;3
24.12.2024;19:55;436;435;870,4;4784;0;33824;-306;85,0;-123;6794;4784;2;8;0,3;2;3;0;2;3
24.12.2024;20:00;435;435;869,4;4782;0;33803;-311;85,0;-127;6786;4782;2;8;0,3;2;3;0;2;3
24.12.2024;20:05;435;435;870,4;4782;0;33625;-49;85,0;137;6770;4782;2;8;0,3;2;3;0;2;3
24.12.2024;20:10;435;435;870,4;4782;0;33644;-57;85,0;128;6775;4782;2;8;0,3;2;3;0;2;3
24.12.2024;20:15;435;435;870,4;4806;0;33703;-57;85,0;128;6786;4806;2;8;0,3;2;3;0;2;3
24.12.2024;20:20;435;435;870,4;4808;0;33685;-47;85,0;134;6783;4808;2;8;0,3;2;3;0;2;3
24.12.2024;20:25;435;435;870,4;4723;0;33740;-46;83,5;132;6791;4723;2;8;0,3;2;3;0;2;3
24.12.2024;20:30;436;435;870,4;4750;0;33735;-51;83,5;123;6791;4750;2;8;0,3;2;3;0;2;3
24.12.2024;20:35;436;435;870,4;4796;0;33848;-367;85,0;-181;6794;4782;2;8;0,3;2;3;0;2;3
24.12.2024;20:40;435;435;870,4;4798;0;33879;-435;85,0;-252;6788;4798;2;8;0,3;0;3;0;2;3
24.12.2024;20:45;435;435;870,4;4792;0;33778;-441;85,0;-257;6773;4792;2;8;0,3;2;3;0;2;3
24.12.2024;20:50;435;435;870,4;4748;0;33731;-438;83,6;-259;6760;4748;2;8;0,3;2;3;0;2;3
24.12.2024;20:55;435;435;870,4;4731;0;33786;-438;83,5;-257;6773;4731;2;8;0,3;2;3;0;2;3
24.12.2024;21:00;435;435;869,4;4845;0;33828;-448;86,5;-259;6781;4845;2;8;0,3;0;3;0;2;3
24.12.2024;21:05;435;435;871,3;4734;0;33854;-437;83,5;-253;6783;4734;2;8;0,3;0;3;0;2;3
24.12.2024;21:10;435;435;870,4;4740;0;33865;-472;83,5;-292;6783;4740;2;8;0,2;2;3;0;2;3
24.12.2024;21:15;435;435;870,4;4788;0;33809;-482;85,0;-295;6778;4788;2;8;0,2;2;3;0;2;3
24.12.2024;21:20;435;435;870,4;4790;0;33479;-19;85,0;168;6744;4790;2;8;0,2;2;3;0;2;3
24.12.2024;21:25;435;435;870,4;4734;0;33253;-24;83,5;161;6700;4734;2;8;0,2;2;3;0;2;3
24.12.2024;21:30;435;435;870,4;4802;0;33215;-22;85,0;165;6692;4802;2;8;0,2;2;3;0;2;3
24.12.2024;21:35;435;435;870,4;4794;0;33289;-22;85,0;165;6710;4794;2;8;0,2;0;3;0;2;3
24.12.2024;21:40;435;435;871,3;4721;0;33396;-15;83,5;168;6731;4721;2;8;0,2;0;3;0;2;3
24.12.2024;21:45;435;435;871,3;4782;0;33420;-16;85,0;172;6736;4782;2;8;0,2;2;3;0;2;3
24.12.2024;21:50;435;435;870,4;4788;0;33517;-14;85,0;175;6755;4788;2;8;0,2;0;3;0;2;3
24.12.2024;21:55;435;435;870,4;4748;0;33565;-13;83,5;167;6765;4748;2;8;0,3;2;3;0;2;3
24.12.2024;22:00;435;435;870,4;4788;0;33650;-14;85,0;172;6778;4788;2;8;0,2;2;3;0;2;3
24.12.2024;22:05;435;435;870,4;4792;0;33745;-44;85,0;141;6796;4792;2;8;0,2;2;3;0;2;3
24.12.2024;22:10;435;435;870,4;4736;0;33761;-211;83,5;-30;6791;4740;2;8;0,3;2;3;0;2;3
24.12.2024;22:15;436;435;870,4;4742;0;33377;-24;83,5;160;6723;4742;2;8;0,2;2;3;0;2;3
24.12.2024;22:20;435;435;870,4;4794;0;33395;-18;85,0;167;6731;4794;2;8;0,2;2;3;0;2;3
24.12.2024;22:25;435;435;870,4;4723;0;33391;-20;83,5;165;6729;4723;2;8;0,2;0;3;0;2;3
24.12.2024;22:30;436;435;870,4;4750;0;33544;-16;83,5;161;6757;4750;2;8;0,2;0;3;0;2;3
24.12.2024;22:35;436;435;870,4;4782;0;33560;-20;85,0;165;6762;4782;2;8;0,2;0;3;0;2;3
24.12.2024;22:40;435;435;870,4;4780;0;33587;-156;85,0;35;6757;4780;2;8;0,2;0;3;0;2;3
24.12.2024;22:45;435;435;870,4;4746;0;33605;-114;83,5;61;6762;4746;2;8;0,2;2;3;0;2;3
24.12.2024;22:50;436;435;870,4;4734;0;33565;-59;83,5;122;6765;4734;2;8;0,2;2;3;0;2;3
24.12.2024;22:55;436;435;871,3;4748;0;33618;-58;83,5;122;6768;4734;2;8;0,2;2;3;0;2;3
24.12.2024;23:00;435;435;870,4;4740;0;33591;-61;83,6;116;6768;4740;2;8;0,2;2;3;0;2;3
24.12.2024;23:05;435;435;870,4;4788;0;33628;-61;85,0;128;6778;4788;2;8;0,2;2;3;0;2;3
24.12.2024;23:10;435;435;870,4;4719;0;33707;-56;83,5;125;6788;4719;2;8;0,2;2;3;0;2;3
24.12.2024;23:15;435;435;871,3;4727;0;33676;-56;83,5;123;6788;4727;2;8;0,2;2;3;0;2;3
24.12.2024;23:20;435;435;870,4;4784;0;33677;-64;85,0;118;6783;4784;2;8;0,2;2;3;0;2;3
24.12.2024;23:25;435;435;871,3;4794;0;33650;-61;85,0;123;6775;4794;2;8;0,2;0;3;0;2;3
24.12.2024;23:30;435;435;871,3;4810;0;33678;-58;85,0;123;6783;4810;2;8;0,2;2;3;0;2;3
24.12.2024;23:35;435;435;870,4;4792;0;33676;-55;85,0;132;6783;4792;2;8;0,2;0;3;0;2;3
24.12.2024;23:40;435;435;871,3;4738;0;33680;-52;83,5;127;6783;4738;2;8;0,2;2;3;0;2;3
24.12.2024;23:45;435;435;870,4;4796;0;33705;-63;85,0;120;6786;4796;2;8;0,2;0;3;0;2;3
24.12.2024;23:50;435;435;870,4;4784;0;33699;-56;85,0;127;6786;4784;2;8;0,2;0;3;0;2;3
24.12.2024;23:55;435;435;871,3;4790;0;33729;-57;85,0;125;6791;4790;2;8;0,2;2;3;0;2;3
25.12.2024;00:00;435;435;870,4;4786;0;33696;-54;85,0;130;6786;4786;2;8;0,2;2;3;0;2;3
25.12.2024;00:05;435;435;870,4;4736;0;33737;-224;83,8;-40;6778;4736;2;8;0,2;2;3;0;2;3
25.12.2024;00:10;435;435;871,3;4750;0;33672;-225;83,6;-43;6770;4750;2;8;0,2;0;3;0;2;3
25.12.2024;00:15;436;435;870,4;4794;0;33689;-225;85,0;-40;6775;4794;2;8;0,2;0;3;0;2;3
25.12.2024;00:20;435;435;871,3;4821;0;33695;-226;85,0;-36;6775;4821;2;8;0,1;2;3;0;2;3
25.12.2024;00:25;435;435;870,4;4800;0;33684;-366;85,0;-181;6762;4800;2;8;0,2;0;3;0;2;3
25.12.2024;00:30;435;435;871,3;4729;0;33695;-360;83,6;-182;6765;4736;2;8;0,2;0;3;0;2;3
25.12.2024;00:35;435;435;870,4;4736;0;33782;-530;83,5;-351;6765;4736;2;8;0,2;0;3;0;2;3
25.12.2024;00:40;435;435;870,4;4731;0;33664;-322;83,6;-142;6757;4748;2;8;0,1;0;3;0;2;3
25.12.2024;00:45;435;435;871,3;4729;0;33695;-464;83,5;-286;6755;4729;2;8;0,2;0;3;0;2;3
25.12.2024;00:50;435;435;871,3;4723;0;33709;-322;83,5;-142;6770;4723;2;8;0,2;0;3;0;2;3
25.12.2024;00:55;436;435;871,3;4744;0;33882;-426;83,5;-247;6796;4744;2;8;0,2;2;3;0;2;3
25.12.2024;01:00;436;435;870,4;4723;0;33735;-324;83,5;-144;6773;4723;2;8;0,2;0;3;0;2;3
25.12.2024;01:05;436;435;870,4;4709;0;33871;-536;83,6;-354;6783;4709;2;8;0,2;2;3;0;2;3
25.12.2024;01:10;434;435;871,3;4798;0;33706;-400;85,0;-210;6765;4798;2;8;0,2;0;3;0;2;3
25.12.2024;01:15;435;435;871,3;4721;0;33874;-496;83,6;-316;6788;4721;2;8;0,2;2;3;0;2;3
25.12.2024;01:20;435;435;871,3;4762;0;33841;-463;83,5;-281;6783;4762;2;8;0,2;0;3;0;2;3
25.12.2024;01:25;435;435;871,3;4713;0;33742;-427;83,6;-243;6765;4713;2;8;0,2;0;3;0;2;3
25.12.2024;01:30;435;435;871,3;4659;0;33808;-247;82,0;-73;6794;4659;2;8;0,2;0;3;0;2;3
25.12.2024;01:35;436;435;871,3;4719;0;33813;-287;83,0;-108;6788;4715;2;8;0,1;2;3;0;2;3
25.12.2024;01:40;435;435;871,3;4717;0;33828;-324;83,0;-148;6794;4717;2;8;0,2;0;3;0;2;3
25.12.2024;01:45;436;435;871,3;4715;0;33794;-321;83,0;-144;6783;4715;2;8;0,2;0;3;0;2;3
25.12.2024;01:50;436;435;871,3;4707;0;33726;-354;83,0;-174;6770;4707;2;8;0,2;0;3;0;2;3
25.12.2024;01:55;435;435;870,4;4790;0;33681;-161;84,5;24;6773;4790;2;8;0,1;0;3;0;2;3
25.12.2024;02:00;435;435;871,3;4709;0;33813;-505;83,1;-326;6775;4709;2;8;0,1;0;3;0;2;3
25.12.2024;02:05;435;435;871,3;4713;0;33745;-256;83,1;-80;6783;4713;2;8;0,1;0;3;0;2;3
25.12.2024;02:10;435;435;871,3;4701;0;33666;-136;83,0;42;6773;4701;2;8;0,1;2;3;0;2;3
25.12.2024;02:15;435;435;871,3;4711;0;33701;-235;83,0;-57;6773;4711;2;8;0,1;0;3;0;2;3
25.12.2024;02:20;435;435;870,4;4748;0;33761;-242;84,5;-57;6783;4748;2;8;0,1;0;3;0;2;3
25.12.2024;02:25;435;435;871,3;4703;0;33748;-278;83,1;-102;6778;4703;2;8;0,1;0;3;0;2;3
25.12.2024;02:30;435;435;871,3;4727;0;33687;-300;83,1;-122;6765;4727;2;8;0,1;0;3;0;2;3
25.12.2024;02:35;436;435;870,4;4717;0;33698;-439;83,0;-260;6760;4717;2;8;0,1;2;3;0;2;3
25.12.2024;02:40;434;435;872,2;4752;0;33690;-407;83,7;-220;6762;4752;2;8;0,1;2;3;0;2;3
25.12.2024;02:45;435;435;870,4;4697;0;33710;-369;83,1;-191;6765;4697;2;8;0,1;2;3;0;2;3
25.12.2024;02:50;435;435;871,3;4742;0;33722;-368;83,1;-191;6768;4742;2;8;0,1;0;3;0;2;3
25.12.2024;02:55;435;435;870,4;4721;0;33714;-368;83,1;-193;6765;4721;2;8;0,1;2;3;0;2;3
25.12.2024;03:00;435;435;871,3;4703;0;33701;-369;83,1;-184;6765;4703;2;8;0,1;2;3;0;2;3
25.12.2024;03:05;435;435;870,4;4703;0;33702;-263;83,1;-82;6773;4703;2;8;0,1;2;3;0;2;3
25.12.2024;03:10;435;435;870,4;4642;0;33666;-264;81,6;-89;6765;4642;2;8;0,1;2;3;0;2;3
25.12.2024;03:15;436;435;870,4;4699;0;33718;-330;83,0;-151;6773;4699;2;8;0,1;2;3;0;2;3
25.12.2024;03:20;435;435;870,4;4731;0;33711;-299;83,0;-122;6773;4731;2;8;0,1;2;3;0;2;3
25.12.2024;03:25;435;435;869,4;4772;0;33690;-304;84,5;-120;6765;4772;2;8;0,1;2;3;0;2;3
25.12.2024;03:30;435;435;870,4;4713;0;33704;-297;83,1;-118;6773;4713;2;8;0,1;2;3;0;2;3
25.12.2024;03:35;435;435;870,4;4673;0;33692;-300;83,1;-118;6765;4673;2;8;0,1;2;3;0;2;3
25.12.2024;03:40;435;435;871,3;4697;0;33698;-302;83,0;-130;6768;4734;2;8;0,1;2;3;0;2;3
25.12.2024;03:45;435;435;871,3;4705;0;33686;-265;83,0;-83;6770;4705;2;8;0,1;2;3;0;2;3
25.12.2024;03:50;436;435;870,4;4715;0;33699;-265;83,0;-83;6770;4715;2;8;0,1;2;3;0;2;3
25.12.2024;03:55;435;435;870,4;4721;0;33666;-266;83,0;-92;6765;4721;2;8;0,1;2;3;0;2;3
25.12.2024;04:00;435;435;870,4;4731;0;33668;-266;83,0;-90;6762;4731;2;8;0,1;2;3;0;2;3
25.12.2024;04:05;436;435;870,4;4729;0;33646;-267;83,0;-89;6760;4729;2;8;0,1;2;3;0;2;3
25.12.2024;04:10;435;435;870,4;4691;0;33642;-267;83,0;-87;6760;4695;2;8;0,1;2;3;0;2;3
25.12.2024;04:15;435;435;870,4;4646;0;33663;-261;81,5;-89;6765;4646;2;8;0,1;2;3;0;2;3
25.12.2024;04:20;436;435;869,4;4705;0;33763;-264;83,0;-89;6783;4705;2;8;0,1;2;3;0;2;3
25.12.2024;04:25;435;435;870,4;4713;0;33765;-262;83,0;-82;6786;4713;2;8;0,1;2;3;0;2;3
25.12.2024;04:30;435;435;870,4;4729;0;33831;-366;83,0;-194;6788;4729;2;8;0,1;2;3;0;2;3
25.12.2024;04:35;436;435;870,4;4669;0;33641;-262;81,5;-90;6755;4669;2;8;0,1;2;3;0;2;3
25.12.2024;04:40;436;435;870,4;4661;0;33793;-328;81,5;-158;6783;4661;2;8;0,1;2;3;0;2;3
25.12.2024;04:45;435;435;871,3;4713;0;33691;-329;83,0;-149;6765;4713;2;8;0,1;2;3;0;2;3
25.12.2024;04:50;436;435;870,4;4659;0;33691;-326;81,6;-155;6765;4659;2;8;0,1;2;3;0;2;3
25.12.2024;04:55;435;435;871,3;4638;0;33702;-222;81,5;-50;6775;4638;2;8;0,1;2;3;0;2;3
25.12.2024;05:00;435;435;870,4;4644;0;33248;-20;81,6;155;6697;4644;2;8;0,1;2;3;0;2;3
25.12.2024;05:05;436;435;870,4;4671;0;33429;-11;81,6;163;6739;4671;2;8;0,1;2;3;0;2;3
25.12.2024;05:10;435;435;871,3;4715;0;33400;-14;83,0;172;6731;4715;2;8;0,1;2;3;0;2;3
25.12.2024;05:15;435;435;871,3;4661;0;33395;-13;81,6;161;6731;4661;2;8;0,1;2;3;0;2;3
25.12.2024;05:20;435;435;871,3;4648;0;33064;-23;81,6;156;6666;4648;2;8;0,1;2;3;0;2;3
25.12.2024;05:25;436;435;870,4;4699;0;33676;-4;83,0;175;6788;4699;2;8;0,1;2;3;0;2;3
25.12.2024;05:30;435;435;870,4;4681;0;33631;-4;81,6;172;6778;4681;2;8;0,1;2;3;0;2;3
25.12.2024;05:35;435;435;870,4;4659;0;33786;-168;81,5;3;6799;4659;2;8;0,1;2;3;0;2;3
25.12.2024;05:40;435;435;871,3;4663;0;33584;-129;81,6;45;6760;4663;2;8;0,1;2;3;0;2;3
25.12.2024;05:45;435;435;870,4;4638;0;33578;-97;81,5;71;6755;4638;2;8;0,1;2;3;0;2;3
25.12.2024;05:50;435;435;871,3;4636;0;33558;-70;81,1;101;6760;4636;2;8;0,1;2;3;0;2;3
25.12.2024;05:55;435;435;871,3;4608;0;33494;-20;80,5;153;6752;4608;2;8;0,1;2;3;0;2;3
25.12.2024;06:00;434;435;871,3;4612;0;33464;-24;80,5;149;6742;4612;2;8;0,1;2;3;0;2;3
25.12.2024;06:05;435;435;871,3;4561;0;33354;-23;79,0;144;6718;4561;2;8;0,1;2;3;0;2;3
25.12.2024;06:10;436;435;870,4;4571;0;33214;-24;79,1;146;6695;4571;2;8;0,1;2;3;0;2;3
25.12.2024;06:15;436;435;870,4;4620;0;33117;-16;80,5;158;6674;4620;2;8;0,1;2;3;0;2;3
25.12.2024;06:20;435;435;870,4;4624;0;33104;-20;80,5;151;6669;4624;2;8;0,1;2;3;0;2;3
25.12.2024;06:25;435;435;871,3;4561;0;33103;-15;79,0;151;6669;4561;2;8;0,1;2;3;0;2;3
25.12.2024;06:30;436;435;871,3;4505;0;33164;-1;77,5;160;6684;4505;2;8;0,1;2;3;0;2;3
25.12.2024;06:35;435;435;871,3;4539;0;33200;-8;79,0;161;6689;4539;2;8;0,1;2;3;0;2;3
25.12.2024;06:40;435;435;870,4;4573;0;32968;-18;79,0;149;6643;4573;2;8;0,1;2;3;0;2;3
25.12.2024;06:45;435;435;871,3;4490;0;33266;-3;77,5;158;6705;4490;2;8;0,1;2;3;0;2;3
25.12.2024;06:50;435;435;871,3;4492;0;33285;-2;77,5;161;6708;4492;2;8;0,1;2;3;0;2;3
25.12.2024;06:55;436;435;871,3;4486;0;33138;-4;77,5;165;6676;4486;2;8;0,1;2;3;0;2;3
25.12.2024;07:00;435;435;871,3;4497;0;33079;-11;77,5;151;6666;4497;2;8;0,1;2;3;0;2;3
25.12.2024;07:05;435;435;871,3;4501;0;33176;6;77,5;172;6687;4501;2;8;0,1;2;3;0;2;3
25.12.2024;07:10;435;435;872,2;4488;0;33337;10;77,5;168;6723;4488;2;8;0,1;2;3;0;2;3
25.12.2024;07:15;435;435;871,3;4501;0;33324;13;77,5;174;6718;4501;2;8;0,1;2;3;0;2;3
25.12.2024;07:20;435;435;871,3;4507;0;33295;10;77,5;170;6715;4507;2;8;0,1;2;3;0;2;3
25.12.2024;07:25;435;435;871,3;4444;0;33182;10;76,0;167;6687;4444;2;8;0,1;2;3;0;2;3
25.12.2024;07:30;435;435;871,3;4428;0;33222;10;76,0;168;6697;4428;2;8;0,1;2;3;0;2;3
25.12.2024;07:35;435;435;870,4;4436;0;33196;10;76,0;168;6689;4436;2;8;0,1;2;3;0;2;3
25.12.2024;07:40;435;435;871,3;4450;0;33146;6;76,0;161;6679;4450;2;8;0,1;2;3;0;2;3
25.12.2024;07:45;435;435;871,3;4476;0;33089;2;77,5;161;6674;4476;2;8;0,1;2;3;0;2;3
25.12.2024;07:50;435;435;871,3;4426;0;33028;3;76,0;161;6663;4426;2;8;0,1;2;3;0;2;3
25.12.2024;07:55;435;435;871,3;4442;0;33044;5;76,0;161;6663;4442;2;8;0,1;2;3;0;2;3
25.12.2024;08:00;435;435;871,3;4430;0;33113;-2;76,0;158;6676;4450;2;8;0,1;2;3;0;2;3
25.12.2024;08:05;436;435;871,3;4411;0;33011;5;76,0;161;6656;4411;2;8;0,1;2;3;0;2;3
25.12.2024;08:10;435;435;872,2;4430;0;33007;1;76,0;160;6653;4430;2;8;0,1;2;3;0;2;3
25.12.2024;08:15;435;435;872,2;4420;0;32967;3;76,0;165;6645;4420;2;8;0,1;2;3;0;2;3
25.12.2024;08:20;435;435;871,3;4428;0;33205;8;76,0;165;6697;4428;2;8;0,1;2;3;0;2;3
25.12.2024;08:25;435;435;871,3;4438;0;33270;8;76,0;165;6708;4438;2;8;0,1;2;3;0;2;3
25.12.2024;08:30;435;435;872,2;4375;0;33228;10;74,5;160;6697;4369;2;8;0,1;2;3;0;2;3
25.12.2024;08:35;435;435;871,3;4375;0;33117;12;74,5;161;6676;4375;2;8;0,1;2;3;0;2;3
25.12.2024;08:40;435;435;871,3;4369;0;33123;15;74,5;168;6674;4369;2;8;0,1;2;3;0;2;3
25.12.2024;08:45;435;435;871,3;4383;0;32990;8;74,5;160;6653;4383;2;8;0,1;2;3;0;2;3
25.12.2024;08:50;435;435;871,3;4373;0;33260;13;74,5;161;6705;4373;2;8;0,1;2;3;0;2;3
25.12.2024;08:55;436;435;871,3;4369;0;33313;11;74,5;165;6718;4369;2;8;0,1;2;3;0;2;3
25.12.2024;09:00;435;435;872,2;4379;0;33294;11;74,5;161;6710;4379;2;8;0,1;2;3;0;2;3
25.12.2024;09:05;435;435;871,3;4363;0;33299;10;74,5;160;6710;4363;2;8;0,1;2;3;0;2;3
25.12.2024;09:10;435;435;873,1;4328;0;33270;12;73,3;158;6708;4328;2;8;0,1;2;3;0;2;3
25.12.2024;09:15;435;435;871,3;4290;0;33237;15;73,0;160;6700;4308;2;8;0,1;2;3;0;2;3
25.12.2024;09:20;435;435;871,3;4312;0;33211;16;73,0;158;6697;4312;2;8;0,1;2;3;0;2;3
25.12.2024;09:25;436;435;872,2;4308;0;33128;3;73,0;142;6679;4308;2;8;0,1;2;3;0;2;3
25.12.2024;09:30;435;435;871,3;4300;0;33124;1;73,0;144;6676;4300;2;8;0,1;2;3;0;2;3
25.12.2024;09:35;435;435;871,3;4369;0;32980;-11;74,5;144;6645;4369;2;8;0,1;2;3;0;2;3
25.12.2024;09:40;435;435;871,3;4318;0;33144;2;73,0;144;6684;4318;2;8;0,1;2;3;0;2;3
25.12.2024;09:45;435;435;871,3;4298;0;33144;2;73,0;146;6679;4298;2;8;0,1;2;3;0;2;3
25.12.2024;09:50;435;435;872,2;4253;0;33101;1;71,5;137;6674;4253;2;8;0,1;2;3;0;2;3
25.12.2024;09:55;436;435;871,3;4294;0;33113;-2;73,0;146;6674;4294;2;8;0,1;2;3;0;2;3
25.12.2024;10:00;435;435;871,3;4304;0;33153;-6;73,0;142;6682;4304;2;8;0,1;2;3;0;2;3
25.12.2024;10:05;435;435;872,2;4306;0;33156;-1;73,0;144;6684;4306;2;8;0,1;2;3;0;2;3
25.12.2024;10:10;435;435;872,2;4239;0;33074;1;71,5;142;6663;4239;2;8;0,1;2;3;0;2;3
25.12.2024;10:15;435;435;871,3;4249;0;33057;-1;71,5;142;6661;4249;2;8;0,1;2;3;0;2;3
25.12.2024;10:20;435;435;871,3;4233;0;33074;1;71,5;142;6663;4233;2;8;0,1;2;3;0;2;3
25.12.2024;10:25;435;435;872,2;4150;0;33011;1;70,0;139;6650;4150;2;8;0,1;2;3;0;2;3
25.12.2024;10:30;435;435;871,3;4166;0;33021;1;70,0;137;6653;4166;2;8;0,1;2;3;0;2;3
25.12.2024;10:35;435;435;871,3;4174;0;32931;-1;70,0;137;6635;4174;2;8;0,1;2;3;0;2;3
25.12.2024;10:40;435;435;871,3;4181;0;32968;-1;70,0;141;6643;4181;2;8;0,1;2;3;0;2;3
25.12.2024;10:45;435;435;871,3;4108;0;33146;8;68,5;135;6676;4108;2;8;0,1;2;3;0;2;3
25.12.2024;10:50;435;435;871,3;4073;0;33201;12;68,5;141;6689;4073;2;8;0,1;2;3;0;2;3
25.12.2024;10:55;435;435;871,3;4114;0;33238;12;68,5;142;6695;4114;2;8;0,1;2;3;0;2;3
25.12.2024;11:00;435;435;872,2;4039;0;33337;15;67,0;135;6715;4039;2;8;0,1;2;3;0;2;3
25.12.2024;11:05;435;435;871,3;4029;0;33387;14;67,0;137;6729;4029;2;8;0,1;2;3;0;2;3
25.12.2024;11:10;435;435;872,2;4037;0;33393;15;67,0;134;6729;4037;2;8;0,1;2;3;0;2;3
25.12.2024;11:15;443;435;868,5;5288;0;33545;-26;100,1;219;6765;5288;2;8;0,1;2;3;0;2;3
25.12.2024;11:20;439;435;868,5;5307;0;33499;-21;100,1;217;6762;5307;2;8;0,1;2;3;0;2;3
25.12.2024;11:25;435;435;870,4;4622;0;33661;-33;80,6;134;6783;4634;2;8;0,1;2;3;0;2;3
25.12.2024;11:30;434;435;872,2;4100;0;33483;8;68,6;135;6742;4100;2;8;0,2;2;3;0;2;3
25.12.2024;11:35;435;435;872,2;3974;0;33539;18;65,5;132;6755;3958;2;8;0,2;2;3;0;2;3
