Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
25.12.2024;11:40;435;435;872,2;3873;0;33346;19;63,9;134;6713;3873;2;8;0,2;2;3;0;2;3
25.12.2024;11:45;436;435;872,2;3909;0;33291;13;64,0;116;6705;3909;2;8;0,2;2;3;0;2;3
25.12.2024;11:50;435;435;872,2;3962;0;33313;10;65,5;125;6710;3962;2;8;0,2;2;3;0;2;3
25.12.2024;11:55;435;435;872,2;3956;0;33306;8;65,5;122;6708;3956;2;8;0,2;2;3;0;2;3
25.12.2024;12:00;436;435;872,2;4016;0;33285;1;67,0;123;6700;4016;2;8;0,2;2;3;0;2;3
25.12.2024;12:05;435;435;871,3;4041;0;33306;4;67,0;123;6708;4041;2;8;0,2;2;3;0;2;3
25.12.2024;12:10;435;435;871,3;4081;0;33392;-2;68,5;123;6729;4081;2;8;0,2;2;3;0;2;3
25.12.2024;12:15;435;435;871,3;4110;0;33389;-2;68,5;122;6726;4110;2;8;0,2;2;3;0;2;3
25.12.2024;12:20;435;435;871,3;4051;0;33437;3;67,0;120;6731;4051;2;8;0,2;2;3;0;2;3
25.12.2024;12:25;435;435;871,3;4104;0;33568;2;68,5;128;6760;4104;2;8;0,2;2;3;0;2;3
25.12.2024;12:30;435;435;871,3;4093;0;33415;-1;68,5;128;6729;4093;2;8;0,2;2;3;0;2;3
25.12.2024;12:35;435;435;871,3;4187;0;33328;-6;70,0;122;6715;4187;2;8;0,2;2;3;0;2;3
25.12.2024;12:40;435;435;871,3;4128;0;33378;1;68,5;128;6723;4128;2;8;0,2;2;3;0;2;3
25.12.2024;12:45;435;435;871,3;4110;0;33370;-6;68,5;122;6723;4110;2;8;0,2;2;3;0;2;3
25.12.2024;12:50;435;435;871,3;4116;0;33509;-7;68,5;128;6752;4116;2;8;0,2;2;3;0;2;3
25.12.2024;12:55;435;435;871,3;4093;0;33662;3;68,5;130;6783;4093;2;8;0,2;2;3;0;2;3
25.12.2024;13:00;435;435;871,3;4091;0;33757;-134;68,5;-16;6794;4091;2;8;0,2;2;3;0;2;3
25.12.2024;13:05;435;435;871,3;4023;0;33629;-128;67,0;-7;6765;4023;2;8;0,2;2;3;0;2;3
25.12.2024;13:10;435;435;871,3;4023;0;33646;-97;67,0;23;6770;4023;2;8;0,2;2;3;0;2;3
25.12.2024;13:15;434;435;871,3;4081;0;33770;-169;68,5;-45;6788;4081;2;8;0,2;2;3;0;2;3
25.12.2024;13:20;435;435;871,3;4023;0;33642;-241;67,0;-116;6755;4023;2;8;0,2;2;3;0;2;3
25.12.2024;13:25;435;435;871,3;4033;0;33655;-77;67,0;43;6773;4033;2;8;0,3;2;3;0;2;3
25.12.2024;13:30;436;435;871,3;4049;0;33723;-40;67,0;78;6786;4049;2;8;0,3;2;3;0;2;3
25.12.2024;13:35;435;435;871,3;4126;0;33345;-12;68,5;111;6710;4126;2;8;0,3;2;3;0;2;3
25.12.2024;13:40;435;435;871,3;4055;0;33192;-13;67,0;104;6684;4055;2;8;0,3;2;3;0;2;3
25.12.2024;13:45;435;435;871,3;4033;0;33218;-11;67,0;115;6679;4033;2;8;0,3;2;3;0;2;3
25.12.2024;13:50;435;435;871,3;4023;0;33093;-13;67,0;113;6661;4023;2;8;0,3;2;3;0;2;3
25.12.2024;13:55;435;435;871,3;4045;0;33295;-10;67,0;108;6697;4045;2;8;0,3;2;3;0;2;3
25.12.2024;14:00;435;435;870,4;4016;0;33196;-17;67,0;106;6679;4016;2;8;0,3;2;3;0;2;3
25.12.2024;14:05;435;435;871,3;4055;0;33174;-11;67,0;109;6674;4055;2;8;0,3;2;3;0;2;3
25.12.2024;14:10;435;435;871,3;4008;0;33200;-15;67,0;113;6679;4008;2;8;0,3;2;3;0;2;3
25.12.2024;14:15;436;435;871,3;4010;0;33113;-15;67,0;109;6663;4010;2;8;0,3;2;3;0;2;3
25.12.2024;14:20;435;435;871,3;4041;0;33103;-19;67,0;102;6661;4041;2;8;0,3;2;3;0;2;3
25.12.2024;14:25;435;435;871,3;4047;0;33492;-6;67,0;113;6742;4047;2;8;0,3;2;3;0;2;3
25.12.2024;14:30;435;435;870,4;4045;0;33303;-13;67,0;115;6697;4045;2;8;0,3;2;3;0;2;3
25.12.2024;14:35;435;435;871,3;4021;0;33235;-15;67,0;113;6687;4021;2;8;0,3;2;3;0;2;3
25.12.2024;14:40;435;435;871,3;4083;0;33099;-23;68,4;109;6661;4083;2;8;0,3;2;3;0;2;3
25.12.2024;14:45;435;435;871,3;4106;0;33494;-15;68,5;115;6742;4106;2;8;0,3;2;3;0;2;3
25.12.2024;14:50;434;435;871,3;4045;0;33265;-15;67,0;113;6697;4045;2;8;0,3;2;3;0;2;3
25.12.2024;14:55;435;435;871,3;3994;0;33079;54;67,0;196;6666;3994;2;8;0,3;2;3;0;2;3
25.12.2024;15:00;436;435;871,3;4010;0;33150;20;67,0;146;6674;4010;2;8;0,3;2;3;0;2;3
25.12.2024;15:05;436;435;870,4;4023;0;33359;20;67,0;142;6718;4023;2;8;0,3;2;3;0;2;3
25.12.2024;15:10;435;435;870,4;4085;0;33638;-21;68,4;101;6775;4085;2;8;0,3;2;3;0;2;3
25.12.2024;15:15;435;435;870,4;4100;0;33475;-13;68,4;115;6742;4100;2;8;0,3;2;3;0;2;3
25.12.2024;15:20;435;435;870,4;4106;0;33455;-10;68,4;113;6742;4106;2;8;0,3;2;3;0;2;3
25.12.2024;15:25;435;435;870,4;4071;0;33361;-19;68,4;115;6721;4071;2;8;0,3;2;3;0;2;3
25.12.2024;15:30;436;435;871,3;4156;0;33382;-23;69,9;109;6721;4156;2;8;0,3;2;3;0;2;3
25.12.2024;15:35;436;435;870,4;4189;0;33375;-20;70,0;115;6723;4189;2;8;0,3;2;3;0;2;3
25.12.2024;15:40;436;435;870,4;4189;0;33343;-12;70,0;115;6715;4189;2;8;0,3;2;3;0;2;3
25.12.2024;15:45;435;435;871,3;4213;0;33263;-24;71,5;113;6697;4211;2;8;0,3;2;3;0;2;3
25.12.2024;15:50;435;435;870,4;4193;0;33534;-16;71,5;123;6755;4193;2;8;0,3;2;3;0;2;3
25.12.2024;15:55;435;435;870,4;4207;0;33511;-17;71,4;122;6749;4207;2;8;0,3;2;3;0;2;3
25.12.2024;16:00;435;435;870,4;4251;0;33583;-17;71,5;109;6765;4251;2;8;0,3;2;3;0;2;3
25.12.2024;16:05;435;435;870,4;4221;0;33713;-13;71,4;122;6794;4221;2;8;0,3;2;3;0;2;3
25.12.2024;16:10;436;435;870,4;4310;0;33511;-26;72,9;115;6749;4310;2;8;0,3;2;3;0;2;3
25.12.2024;16:15;437;435;868,5;5005;0;33757;-178;91,0;36;6796;5005;2;8;0,3;2;3;0;2;3
25.12.2024;16:20;435;435;868,5;4887;0;33674;-308;88,0;-111;6770;4887;2;8;0,3;2;3;0;2;3
25.12.2024;16:25;436;435;869,4;4740;0;33620;-125;83,5;50;6773;4740;2;8;0,3;2;3;0;2;3
25.12.2024;16:30;436;435;868,5;4774;0;33605;-128;84,5;56;6765;4774;2;8;0,3;2;3;0;2;3
25.12.2024;16:35;436;435;869,4;4920;0;33554;-24;87,5;170;6762;4920;2;8;0,3;2;3;0;2;3
25.12.2024;16:40;436;435;868,5;4983;0;33425;-25;90,5;181;6739;4983;2;8;0,3;2;3;0;2;3
25.12.2024;16:45;435;435;867,6;4973;0;33328;-24;90,5;189;6721;4973;2;8;0,3;2;3;0;2;3
25.12.2024;16:50;435;435;868,5;4995;0;33422;-19;90,5;189;6742;4995;2;8;0,3;2;3;0;2;3
25.12.2024;16:55;435;435;868,5;5062;0;33330;-16;93,5;205;6723;5062;2;8;0,3;2;3;0;2;3
25.12.2024;17:00;435;435;867,6;5045;0;33365;-20;92,0;194;6729;5045;2;8;0,3;2;3;0;2;3
25.12.2024;17:05;435;435;867,6;5209;0;33505;-30;96,5;196;6755;5209;2;8;0,3;2;3;0;2;3
25.12.2024;17:10;438;435;867,6;5284;0;33694;-68;100,1;167;6794;5284;2;8;0,3;2;3;0;2;3
25.12.2024;17:15;443;435;867,6;5286;0;33770;-243;100,1;-3;6796;5286;2;8;0,3;2;3;0;2;3
25.12.2024;17:20;449;435;867,6;5286;0;33694;-276;100,0;-36;6775;5286;2;8;0,3;2;3;0;2;3
25.12.2024;17:25;453;435;867,6;5293;0;33623;-279;100,1;-43;6760;5293;2;8;0,3;2;3;0;2;3
25.12.2024;17:30;458;435;867,6;5301;0;33483;27;100,1;266;6755;5301;2;8;0,3;2;3;0;2;3
25.12.2024;17:35;462;435;867,6;5288;0;33367;16;100,1;262;6734;5288;2;8;0,3;2;3;0;2;3
25.12.2024;17:40;466;435;867,6;5288;0;33194;21;100,1;267;6700;5288;2;8;0,3;2;3;0;2;3
25.12.2024;17:45;470;435;867,6;5288;0;33073;21;100,1;271;6669;5288;2;8;0,3;2;3;0;2;3
25.12.2024;17:50;474;435;867,6;5309;0;33395;-6;100,1;238;6734;5309;2;8;0,3;2;3;0;2;3
25.12.2024;17:55;477;435;867,6;5301;0;33188;-13;100,1;236;6695;5301;2;8;0,3;2;3;0;2;3
25.12.2024;18:00;481;435;868,5;5299;0;33210;-14;100,1;234;6700;5299;2;8;0,3;2;3;0;2;3
25.12.2024;18:05;479;435;864,8;6953;0;33315;-4;60,7;82;6700;3662;2;8;51,9;68;6693;3291;2;9
25.12.2024;18:10;473;435;865,7;6982;0;33383;-4;60,7;82;6718;3701;2;8;52,0;66;6714;3281;2;9
25.12.2024;18:15;471;435;865,7;6978;0;33516;-5;60,7;82;6739;3694;2;8;51,9;68;6735;3283;2;9
25.12.2024;18:20;468;435;865,7;6978;0;33462;-1;60,7;85;6731;3680;2;8;52,0;66;6727;3297;2;9
25.12.2024;18:25;465;435;866,7;7006;0;33452;-9;60,7;80;6726;3696;2;8;52,0;62;6722;3310;2;9
25.12.2024;18:30;461;435;865,7;6990;0;33435;-9;60,7;78;6723;3684;2;8;52,0;66;6719;3306;2;9
25.12.2024;18:35;456;435;865,7;6978;0;33455;-2;60,7;82;6729;3692;2;8;52,0;73;6725;3285;2;9
25.12.2024;18:40;451;435;865,7;6992;0;33441;-15;60,7;73;6723;3701;2;8;52,0;66;6719;3291;2;9
25.12.2024;18:45;445;435;865,7;6974;0;33494;-3;60,7;82;6731;3684;2;8;51,9;69;6727;3289;2;9
25.12.2024;18:50;437;435;866,7;6698;0;33490;12;54,7;78;6736;3378;2;8;52,0;69;6730;3320;2;9
25.12.2024;18:55;434;435;870,4;6153;0;33518;26;51,8;61;6736;3253;2;9;44,8;71;6735;2900;2;8
25.12.2024;19:00;435;435;869,4;5862;0;33571;21;50,0;52;6744;3127;2;8;42,0;57;6745;2734;2;9
25.12.2024;19:05;435;435;869,4;5696;0;33810;33;47,0;56;6796;2973;2;8;42,1;54;6792;2722;2;9
25.12.2024;19:10;435;435;870,4;5590;0;33801;4;45,5;23;6788;2890;2;8;42,1;54;6790;2728;2;9
25.12.2024;19:15;435;435;870,4;5525;0;33808;10;44,0;21;6788;2781;2;8;42,1;56;6790;2745;2;9
25.12.2024;19:20;435;435;870,4;5509;0;33847;16;44,0;24;6796;2789;2;8;42,0;61;6795;2720;2;9
25.12.2024;19:25;435;435;870,4;5432;0;33832;-54;42,5;-9;6788;2704;2;8;42,1;24;6792;2728;2;9
25.12.2024;19:30;435;435;872,2;5353;0;33788;-54;41,0;-10;6783;2617;2;8;42,1;19;6784;2736;2;9
25.12.2024;19:35;435;435;870,4;5333;0;33802;-50;41,0;-9;6786;2605;2;8;42,1;24;6792;2728;2;9
25.12.2024;19:40;435;435;870,4;5353;0;33827;-52;41,0;-9;6788;2623;2;8;42,1;21;6790;2730;2;9
25.12.2024;19:45;435;435;870,4;5272;0;33782;-52;39,5;-12;6781;2530;2;8;42,1;19;6782;2742;2;9
25.12.2024;19:50;435;435;871,3;5106;0;33777;-41;41,7;-12;6781;2651;2;9;37,6;24;6779;2455;2;8
25.12.2024;19:55;435;435;870,4;5214;0;33800;-44;41,7;-12;6786;2661;2;9;39,1;26;6787;2552;2;8
25.12.2024;20:00;435;435;870,4;5212;0;33820;-113;41,7;-9;6788;2651;2;9;39,1;-43;6782;2560;2;8
25.12.2024;20:05;436;435;869,4;5201;0;33740;-111;41,7;-9;6775;2649;2;9;39,0;-43;6771;2552;2;8
25.12.2024;20:10;435;435;871,3;5118;0;33786;-105;41,7;-9;6783;2659;2;9;37,6;-42;6779;2459;2;8
25.12.2024;20:15;439;435;867,6;5163;0;33772;-145;96,0;75;6799;5183;2;8;0,1;2;430;0;2;3
25.12.2024;20:20;437;435;868,5;5297;0;33744;-195;100,0;42;6786;5297;2;8;0,1;2;8;0;2;3
25.12.2024;20:25;435;435;869,4;5276;0;33765;-196;100,0;43;6788;5276;2;8;0,1;2;3;0;2;3
25.12.2024;20:30;435;435;868,5;5212;0;33753;-192;97,0;36;6788;5212;2;8;0,1;2;3;0;2;3
25.12.2024;20:35;434;435;869,4;5149;0;33751;-216;95,5;9;6788;5149;2;8;0,1;2;3;0;2;3
25.12.2024;20:40;435;435;868,5;5110;0;33752;-208;94,0;12;6791;5110;2;8;0,1;2;3;0;2;3
25.12.2024;20:45;435;435;868,5;5124;0;33766;-215;94,0;0;6791;5124;2;8;0,1;2;3;0;2;3
25.12.2024;20:50;435;435;868,5;5088;0;33608;-9;94,0;208;6778;5088;2;8;0,1;2;3;0;2;3
25.12.2024;20:55;435;435;869,4;5116;0;33725;-78;94,0;141;6794;5116;2;8;0,1;2;3;0;2;3
25.12.2024;21:00;435;435;869,4;5054;0;33670;-144;92,5;71;6781;5054;2;8;0,1;2;3;0;2;3
25.12.2024;21:05;435;435;869,4;5066;0;33714;-212;92,4;2;6783;5066;2;8;0,1;2;3;0;2;3
25.12.2024;21:10;434;435;869,4;5062;0;33657;-311;92,4;-102;6762;5047;2;8;0,1;2;3;0;2;3
25.12.2024;21:15;435;435;869,4;4985;0;33668;-306;90,9;-99;6762;4985;2;8;0,1;2;3;0;2;3
25.12.2024;21:20;435;435;869,4;5060;0;33437;19;92,4;231;6744;5060;2;8;0,1;2;3;0;2;3
25.12.2024;21:25;435;435;870,4;5005;0;33480;23;91,0;227;6747;5005;2;8;0,1;2;3;0;2;3
25.12.2024;21:30;435;435;869,4;4997;0;33492;26;91,0;234;6755;4997;2;8;0,1;2;3;0;2;3
25.12.2024;21:35;435;435;870,4;5011;0;33492;24;91,0;229;6757;5011;2;8;0,1;2;3;0;2;3
25.12.2024;21:40;435;435;870,4;4942;0;33510;32;89,5;234;6760;4942;2;8;0,1;2;3;0;2;3
25.12.2024;21:45;435;435;869,4;4932;0;33579;30;89,5;233;6773;4932;2;8;0,1;2;3;0;2;3
25.12.2024;21:50;435;435;869,4;4946;0;33571;34;89,5;238;6773;4946;2;8;0,1;2;3;0;2;3
25.12.2024;21:55;435;435;869,4;4938;0;33566;33;89,5;241;6773;4938;2;8;0,1;2;3;0;2;3
25.12.2024;22:00;435;435;870,4;4952;0;33668;-353;89,5;-151;6760;4952;2;8;0,1;0;3;0;2;3
25.12.2024;22:05;434;435;870,4;4885;0;33672;-115;88,0;82;6775;4885;2;8;0,1;2;3;0;2;3
25.12.2024;22:10;435;435;870,4;4881;0;33786;-215;88,0;-19;6794;4881;2;8;0,1;2;3;0;2;3
25.12.2024;22:15;435;435;870,4;4912;0;33770;-318;88,0;-118;6778;4912;2;8;0,1;2;3;0;2;3
25.12.2024;22:20;435;435;870,4;4894;0;33693;-323;87,9;-128;6768;4894;2;8;0,1;2;3;0;2;3
25.12.2024;22:25;435;435;870,4;4883;0;33573;-218;88,0;17;6755;4883;2;8;0,1;2;3;0;2;3
25.12.2024;22:30;435;435;871,3;4831;0;33727;-57;86,5;128;6791;4831;2;8;0,1;2;3;0;2;3
25.12.2024;22:35;435;435;870,4;4843;0;33555;-33;86,5;161;6760;4843;2;8;0,1;2;3;0;2;3
25.12.2024;22:40;436;435;870,4;4851;0;33548;-30;86,5;156;6757;4851;2;8;0,1;2;3;0;2;3
25.12.2024;22:45;435;435;870,4;4885;0;33583;-37;88,0;158;6765;4885;2;8;0,1;2;3;0;2;3
25.12.2024;22:50;435;435;870,4;4839;0;33607;-35;86,5;160;6773;4839;2;8;0,1;0;3;0;2;3
25.12.2024;22:55;434;435;871,3;4833;0;33615;-30;86,4;161;6773;4833;2;8;0,1;0;3;0;2;3
25.12.2024;23:00;436;435;870,4;4776;0;33654;-95;85,0;89;6773;4776;2;8;0,1;0;3;0;2;3
25.12.2024;23:05;435;435;870,4;4841;0;33687;-100;86,4;95;6783;4841;2;8;0,1;0;3;0;2;3
25.12.2024;23:10;435;435;870,4;4831;0;33902;-510;86,4;-321;6791;4831;2;8;0,1;2;3;0;2;3
25.12.2024;23:15;435;435;871,3;4784;0;33695;-511;84,9;-325;6752;4784;2;8;0,1;2;3;0;2;3
25.12.2024;23:20;435;435;870,4;4776;0;33569;-96;85,0;89;6760;4776;2;8;0,1;0;3;0;2;3
25.12.2024;23:25;435;435;870,4;4786;0;33567;-76;85,0;109;6757;4786;2;8;0,1;0;3;0;2;3
25.12.2024;23:30;435;435;870,4;4790;0;33586;-73;85,0;113;6762;4790;2;8;0,1;0;3;0;2;3
25.12.2024;23:35;436;435;871,3;4784;0;33582;-179;85,0;7;6755;4784;2;8;0,1;0;3;0;2;3
25.12.2024;23:40;435;435;870,4;4845;0;33628;-262;86,4;-73;6760;4845;2;8;0,1;2;3;0;2;3
25.12.2024;23:45;435;435;870,4;4780;0;33613;-187;85,0;0;6762;4780;2;8;0,1;2;3;0;2;3
25.12.2024;23:50;435;435;870,4;4806;0;33632;-186;85,0;0;6762;4806;2;8;0,1;0;3;0;2;3
25.12.2024;23:55;435;435;871,3;4786;0;33626;-185;85,0;0;6765;4786;2;8;0,1;0;3;0;2;3
26.12.2024;00:00;435;435;870,4;4770;0;33658;-253;85,0;-64;6762;4770;2;8;0,1;0;3;0;2;3
26.12.2024;00:05;435;435;871,3;4786;0;33749;-321;85,0;-137;6775;4786;2;8;0,1;0;3;0;2;3
26.12.2024;00:10;435;435;870,4;4742;0;33828;-317;83,4;-139;6796;4742;2;8;0,1;0;3;0;2;3
26.12.2024;00:15;435;435;871,3;4790;0;33693;-356;84,9;-172;6762;4790;2;8;0,1;0;3;0;2;3
26.12.2024;00:20;435;435;870,4;4790;0;33848;-317;85,0;-135;6796;4790;2;8;0,1;0;3;0;2;3
26.12.2024;00:25;435;435;871,3;4772;0;33669;-250;85,0;-59;6768;4772;2;8;0,1;0;3;0;2;3
26.12.2024;00:30;435;435;871,3;4792;0;33767;-248;85,0;-64;6788;4792;2;8;0,1;0;3;0;2;3
26.12.2024;00:35;435;435;871,3;4723;0;33823;-446;83,5;-273;6781;4723;2;8;0,1;0;3;0;2;3
26.12.2024;00:40;436;435;871,3;4780;0;33864;-460;85,0;-273;6786;4780;2;8;0,1;2;3;0;2;3
26.12.2024;00:45;435;435;871,3;4782;0;33759;-458;85,0;-274;6773;4782;2;8;0,1;0;3;0;2;3
26.12.2024;00:50;435;435;871,3;4798;0;33816;-454;85,0;-269;6775;4772;2;8;0,1;0;3;0;2;3
26.12.2024;00:55;435;435;871,3;4715;0;33689;-390;83,4;-203;6760;4715;2;8;0,1;0;3;0;2;3
26.12.2024;01:00;435;435;871,3;4734;0;33701;-385;83,4;-200;6762;4734;2;8;0,1;0;3;0;2;3
26.12.2024;01:05;435;435;871,3;4760;0;33733;-383;83,4;-201;6768;4760;2;8;0,1;0;3;0;2;3
26.12.2024;01:10;435;435;871,3;4744;0;33765;-315;83,4;-135;6783;4744;2;8;0,1;2;3;0;2;3
26.12.2024;01:15;435;435;872,2;4727;0;33788;-463;83,4;-283;6770;4715;2;8;0,1;0;3;0;2;3
26.12.2024;01:20;435;435;872,2;4707;0;33754;-291;83,4;-113;6778;4707;2;8;0,1;0;3;0;2;3
26.12.2024;01:25;435;435;871,3;4784;0;33695;-165;85,0;24;6775;4784;2;8;0,1;0;3;0;2;3
26.12.2024;01:30;435;435;871,3;4734;0;33634;-270;83,5;-89;6757;4734;2;8;0,1;0;3;0;2;3
26.12.2024;01:35;435;435;871,3;4721;0;33642;-161;83,5;21;6768;4740;2;8;0,1;0;3;0;2;3
26.12.2024;01:40;435;435;871,3;4742;0;33632;-296;83,5;-118;6755;4742;2;8;0,1;0;3;0;2;3
26.12.2024;01:45;436;435;871,3;4731;0;33699;-192;83,5;-10;6778;4731;2;8;0,1;0;3;0;2;3
26.12.2024;01:50;435;435;871,3;4792;0;33686;-200;84,9;-12;6773;4792;2;8;0,1;2;3;0;2;3
26.12.2024;01:55;435;435;871,3;4729;0;33686;-191;83,5;-12;6773;4729;2;8;0,1;0;3;0;2;3
26.12.2024;02:00;435;435;872,2;4657;0;33754;-182;81,9;-12;6791;4657;2;8;0,1;0;3;0;2;3
26.12.2024;02:05;435;435;871,3;4707;0;33743;-187;83,4;-9;6786;4707;2;8;0,1;2;3;0;2;3
26.12.2024;02:10;435;435;871,3;4770;0;33727;-191;83,4;-12;6775;4770;2;8;0,1;0;3;0;2;3
26.12.2024;02:15;435;435;870,4;4727;0;33684;-230;83,4;-47;6770;4727;2;8;0,1;2;3;0;2;3
26.12.2024;02:20;434;435;871,3;4673;0;33641;-120;82,0;50;6773;4673;2;8;0,1;2;3;0;2;3
26.12.2024;02:25;435;435;871,3;4652;0;33695;-295;82,0;-118;6765;4652;2;8;0,1;2;3;0;2;3
26.12.2024;02:30;435;435;870,4;4729;0;33730;-103;83,4;75;6788;4729;2;8;0,1;2;3;0;2;3
26.12.2024;02:35;435;435;871,3;4715;0;33615;-113;83,4;68;6765;4715;2;8;0,1;2;3;0;2;3
26.12.2024;02:40;435;435;871,3;4679;0;33706;-214;82,0;-40;6775;4679;2;8;0,1;2;3;0;2;3
26.12.2024;02:45;435;435;871,3;4681;0;33606;-181;81,9;-2;6755;4681;2;8;0,1;2;3;0;2;3
26.12.2024;02:50;435;435;871,3;4731;0;33608;-162;83,4;21;6760;4731;2;8;0,1;2;3;0;2;3
26.12.2024;02:55;435;435;870,4;4691;0;33639;-135;82,0;36;6765;4663;2;8;0,1;2;3;0;2;3
26.12.2024;03:00;435;435;871,3;4683;0;33673;-133;81,9;43;6775;4634;2;8;0,1;2;3;0;2;3
26.12.2024;03:05;435;435;871,3;4657;0;33811;-195;82,0;-23;6796;4657;2;8;0,1;2;3;0;2;3
26.12.2024;03:10;435;435;871,3;4673;0;33690;-234;82,0;-57;6768;4673;2;8;0,1;2;3;0;2;3
26.12.2024;03:15;435;435;871,3;4687;0;33772;-270;81,9;-94;6783;4687;2;8;0,1;2;3;0;2;3
26.12.2024;03:20;436;435;870,4;4681;0;33621;-238;82,0;-61;6752;4681;2;8;0,1;2;3;0;2;3
26.12.2024;03:25;435;435;871,3;4622;0;33634;-160;80,4;7;6762;4622;2;8;0,1;2;3;0;2;3
26.12.2024;03:30;435;435;870,4;4598;0;33744;-157;80,5;10;6788;4598;2;8;0,1;2;3;0;2;3
26.12.2024;03:35;435;435;871,3;4618;0;33707;-296;80,4;-130;6770;4618;2;8;0,1;2;3;0;2;3
26.12.2024;03:40;435;435;870,4;4679;0;33672;-192;81,9;-17;6770;4679;2;8;0,1;2;3;0;2;3
26.12.2024;03:45;437;435;870,4;4596;0;33748;-290;80,4;-123;6775;4596;2;8;0,1;2;3;0;2;3
26.12.2024;03:50;435;435;870,4;4547;0;33750;-179;79,0;-17;6786;4547;2;8;0,1;2;3;0;2;3
26.12.2024;03:55;436;435;870,4;4608;0;33717;-221;80,4;-52;6783;4608;2;8;0,1;2;3;0;2;3
26.12.2024;04:00;435;435;870,4;4626;0;33697;-219;80,4;-56;6778;4626;2;8;0,1;2;3;0;2;3
26.12.2024;04:05;435;435;870,4;4545;0;33672;-212;79,0;-50;6765;4545;2;8;0,1;2;3;0;2;3
26.12.2024;04:10;434;435;872,2;4533;0;33694;-216;79,0;-52;6773;4533;2;8;0,1;2;3;0;2;3
26.12.2024;04:15;435;435;871,3;4460;0;33650;-206;77,4;-49;6762;4460;2;8;0,1;2;3;0;2;3
26.12.2024;04:20;435;435;871,3;4549;0;33591;-214;78,9;-50;6755;4549;2;8;0,1;2;3;0;2;3
26.12.2024;04:25;435;435;871,3;4521;0;33717;-212;78,9;-56;6778;4521;2;8;0,1;2;3;0;2;3
26.12.2024;04:30;435;435;871,3;4509;0;33742;-209;77,5;-49;6778;4509;2;8;0,1;2;3;0;2;3
26.12.2024;04:35;435;435;872,2;4495;0;33733;-209;77,5;-52;6775;4495;2;8;0,1;2;3;0;2;3
26.12.2024;04:40;435;435;871,3;4476;0;33653;-212;77,4;-61;6768;4476;2;8;0,1;2;3;0;2;3
26.12.2024;04:45;435;435;871,3;4505;0;33691;-212;77,4;-56;6773;4505;2;8;0,1;2;3;0;2;3
26.12.2024;04:50;435;435;872,2;4426;0;33635;-201;76,0;-50;6762;4426;2;8;0,1;2;3;0;2;3
26.12.2024;04:55;435;435;871,3;4422;0;33611;-170;75,9;-16;6760;4422;2;8;0,1;2;3;0;2;3
26.12.2024;05:00;435;435;871,3;4426;0;33608;-137;75,9;16;6757;4426;2;8;0,1;2;3;0;2;3
26.12.2024;05:05;435;435;871,3;4371;0;33593;-134;74,4;17;6762;4371;2;8;0,1;2;3;0;2;3
26.12.2024;05:10;435;435;872,2;4363;0;33564;-23;74,4;125;6762;4363;2;8;0,1;2;3;0;2;3
26.12.2024;05:15;436;435;871,3;4349;0;33501;-26;74,4;123;6752;4349;2;8;0,1;2;3;0;2;3
26.12.2024;05:20;435;435;872,2;4357;0;33363;-25;74,4;125;6718;4357;2;8;0,1;2;3;0;2;3
26.12.2024;05:25;435;435;871,3;4347;0;33298;-22;74,4;128;6708;4347;2;8;0,1;2;3;0;2;3
26.12.2024;05:30;435;435;872,2;4278;0;33342;-19;72,9;123;6715;4278;2;8;0,0;2;3;0;2;3
26.12.2024;05:35;435;435;872,2;4292;0;33348;-19;72,9;128;6715;4292;2;8;0,0;2;3;0;2;3
26.12.2024;05:40;435;435;872,2;4302;0;33346;-20;72,9;123;6718;4302;2;8;0,0;2;3;0;2;3
26.12.2024;05:45;435;435;872,2;4300;0;33253;-19;72,9;123;6697;4300;2;8;0,0;2;3;0;2;3
26.12.2024;05:50;435;435;872,2;4219;0;33177;-9;71,4;130;6684;4219;2;8;0,1;2;3;0;2;3
26.12.2024;05:55;436;435;872,2;4213;0;33279;-12;71,4;125;6700;4213;2;8;0,1;2;3;0;2;3
26.12.2024;06:00;435;435;873,1;4268;0;33163;-23;72,8;123;6679;4268;2;8;0,0;2;3;0;2;3
26.12.2024;06:05;435;435;873,1;4294;0;33376;-20;72,9;125;6723;4294;2;8;0,0;2;3;0;2;3
26.12.2024;06:10;435;435;872,2;4302;0;33236;-21;72,9;123;6695;4302;2;8;0,0;2;3;0;2;3
26.12.2024;06:15;435;435;872,2;4367;0;33214;-24;74,4;125;6689;4367;2;8;0,0;2;3;0;2;3
26.12.2024;06:20;435;435;872,2;4284;0;33183;-19;72,9;128;6687;4284;2;8;0,0;2;3;0;2;3
26.12.2024;06:25;435;435;872,2;4308;0;33112;-17;72,9;132;6669;4308;2;8;0,0;2;3;0;2;3
26.12.2024;06:30;435;435;872,2;4294;0;33148;-17;72,9;130;6676;4294;2;8;0,0;2;3;0;2;3
26.12.2024;06:35;435;435;872,2;4288;0;33047;-19;72,9;128;6656;4288;2;8;0,0;2;3;0;2;3
26.12.2024;06:40;435;435;872,2;4306;0;32931;-16;72,9;130;6635;4306;2;8;0,0;2;3;0;2;3
26.12.2024;06:45;435;435;872,2;4296;0;33090;-16;72,9;128;6666;4296;2;8;0,0;2;3;0;2;3
26.12.2024;06:50;435;435;872,2;4233;0;33119;-12;71,4;130;6669;4233;2;8;0,0;2;3;0;2;3
26.12.2024;06:55;436;435;871,3;4306;0;33024;-18;72,9;125;6650;4306;2;8;0,0;2;3;0;2;3
26.12.2024;07:00;435;435;872,2;4282;0;32969;-23;72,9;128;6640;4282;2;8;0,0;2;3;0;2;3
26.12.2024;07:05;435;435;872,2;4233;0;33156;-16;71,5;128;6674;4233;2;8;0,0;2;3;0;2;3
26.12.2024;07:10;435;435;872,2;4231;0;33295;-17;71,4;123;6705;4231;2;8;0,0;2;3;0;2;3
26.12.2024;07:15;435;435;872,2;4233;0;33315;-13;71,4;125;6710;4233;2;8;0,0;2;3;0;2;3
26.12.2024;07:20;435;435;873,1;4179;0;33314;-10;69,9;123;6708;4179;2;8;0,0;2;3;0;2;3
26.12.2024;07:25;436;435;872,2;4142;0;33500;-5;69,9;125;6744;4142;2;8;0,0;2;3;0;2;3
26.12.2024;07:30;435;435;872,2;4239;0;33426;-11;71,4;125;6731;4239;2;8;0,0;2;3;0;2;3
26.12.2024;07:35;435;435;873,1;4229;0;33382;-10;71,4;128;6721;4229;2;8;0,0;2;3;0;2;3
26.12.2024;07:40;435;435;873,1;4158;0;33372;-8;69,9;125;6718;4158;2;8;0,1;2;3;0;2;3
26.12.2024;07:45;435;435;873,1;4164;0;33376;-13;69,9;118;6721;4164;2;8;0,0;2;3;0;2;3
26.12.2024;07:50;435;435;873,1;4174;0;33374;-7;69,9;125;6718;4174;2;8;0,0;2;3;0;2;3
26.12.2024;07:55;435;435;873,1;4091;0;33346;-2;68,4;127;6715;4091;2;8;0,0;2;3;0;2;3
26.12.2024;08:00;435;435;873,1;4083;0;33340;-9;68,4;123;6715;4083;2;8;0,0;2;3;0;2;3
26.12.2024;08:05;436;435;873,1;4089;0;33311;-1;68,4;128;6708;4089;2;8;0,0;2;3;0;2;3
26.12.2024;08:10;436;435;873,1;4083;0;33298;-4;68,4;122;6705;4098;2;8;0,0;2;3;0;2;3
26.12.2024;08:15;436;435;873,1;4083;0;33337;1;68,4;130;6713;4083;2;8;0,0;2;3;0;2;3
26.12.2024;08:20;435;435;873,1;4108;0;33253;3;68,4;130;6697;4108;2;8;0,0;2;3;0;2;3
26.12.2024;08:25;435;435;874,1;4033;0;33209;0;67,1;122;6689;4033;2;8;0,0;2;3;0;2;3
26.12.2024;08:30;435;435;874,1;4023;0;33145;-2;66,9;122;6674;4023;2;8;0,0;2;3;0;2;3
26.12.2024;08:35;435;435;873,1;4019;0;33089;0;66,9;125;6663;4019;2;8;0,0;2;3;0;2;3
26.12.2024;08:40;435;435;873,1;4037;0;33104;0;66,9;116;6663;4037;2;8;0,0;2;3;0;2;3
26.12.2024;08:45;435;435;874,1;3962;0;33087;1;65,4;118;6656;3962;2;8;0,0;2;3;0;2;3
26.12.2024;08:50;436;435;874,1;3960;0;33037;4;65,4;120;6656;3960;2;8;0,0;2;3;0;2;3
26.12.2024;08:55;436;435;873,1;3952;0;32986;1;65,4;123;6640;3952;2;8;0,0;2;3;0;2;3
26.12.2024;09:00;435;435;873,1;4014;0;32963;-3;66,9;123;6635;4014;2;8;0,0;2;3;0;2;3
26.12.2024;09:05;435;435;873,1;3938;0;33024;7;65,4;125;6645;3938;2;8;0,0;2;3;0;2;3
26.12.2024;09:10;435;435;873,1;3962;0;33002;5;65,4;118;6643;3962;2;8;0,0;2;3;0;2;3
26.12.2024;09:15;435;435;873,1;3848;0;33069;13;63,9;125;6656;3848;2;8;0,0;2;3;0;2;3
26.12.2024;09:20;435;435;875,0;3960;0;33011;4;65,4;116;6645;3960;2;8;0,0;2;3;0;2;3
26.12.2024;09:25;435;435;873,1;3954;0;32952;7;65,4;128;6635;3954;2;8;0,0;2;3;0;2;3
26.12.2024;09:30;435;435;873,1;3956;0;33005;3;65,4;113;6645;3956;2;8;0,0;2;3;0;2;3
26.12.2024;09:35;435;435;873,1;3859;0;32827;16;63,9;115;6611;3859;2;8;0,0;2;3;0;2;3
26.12.2024;09:40;436;435;873,1;3869;0;32763;5;63,9;125;6598;3869;2;8;0,1;2;3;0;2;3
26.12.2024;09:45;435;435;873,1;3948;0;33180;12;65,4;128;6684;3948;2;8;0,1;2;3;0;2;3
26.12.2024;09:50;435;435;873,1;3938;0;33103;5;65,4;115;6666;3938;2;8;0,1;2;3;0;2;3
26.12.2024;09:55;435;435;873,1;3958;0;33088;4;65,4;118;6663;3958;2;8;0,0;2;3;0;2;3
26.12.2024;10:00;435;435;874,1;3877;0;33038;12;63,9;125;6653;3877;2;8;0,0;2;3;0;2;3
26.12.2024;10:05;435;435;873,1;3871;0;32929;4;63,9;118;6630;3871;2;8;0,0;2;3;0;2;3
26.12.2024;10:10;435;435;873,1;3897;0;32899;1;63,9;118;6622;3897;2;8;0,1;2;3;0;2;3
26.12.2024;10:15;435;435;873,1;3873;0;33011;-1;63,9;116;6645;3873;2;8;0,1;2;3;0;2;3
26.12.2024;10:20;435;435;873,1;3887;0;32898;-1;63,9;113;6619;3887;2;8;0,1;2;3;0;2;3
26.12.2024;10:25;435;435;873,1;3869;0;33038;-1;63,9;115;6653;3869;2;8;0,1;2;3;0;2;3
26.12.2024;10:30;435;435;873,1;3889;0;33209;3;63,9;116;6684;3889;2;8;0,1;2;3;0;2;3
26.12.2024;10:35;435;435;873,1;3818;0;32906;8;62,4;104;6622;3818;2;8;0,1;2;3;0;2;3
26.12.2024;10:40;435;435;873,1;3804;0;32800;3;62,4;115;6606;3804;2;8;0,1;2;3;0;2;3
26.12.2024;10:45;435;435;873,1;3899;0;32765;-5;63,9;115;6598;3899;2;8;0,0;2;3;0;2;3
26.12.2024;10:50;435;435;873,1;3800;0;32752;-5;62,4;108;6590;3800;2;8;0,0;2;3;0;2;3
26.12.2024;10:55;435;435;873,1;3822;0;32822;-1;62,4;118;6609;3822;2;8;0,0;2;3;0;2;3
26.12.2024;11:00;435;435;873,1;3755;0;32908;12;61,0;118;6627;3755;2;8;0,0;2;3;0;2;3
26.12.2024;11:05;435;435;874,1;3757;0;32927;11;60,9;115;6630;3757;2;8;0,0;2;3;0;2;3
26.12.2024;11:10;436;435;872,2;3814;0;32936;5;62,3;115;6630;3814;2;8;0,0;2;3;0;2;3
26.12.2024;11:15;435;435;873,1;3826;0;32887;3;62,4;113;6619;3826;2;8;0,0;2;3;0;2;3
26.12.2024;11:20;435;435;873,1;3749;0;32934;10;60,9;106;6630;3749;2;8;0,0;2;3;0;2;3
26.12.2024;11:25;435;435;873,1;3751;0;33042;8;60,9;113;6653;3751;2;8;0,1;2;3;0;2;3
26.12.2024;11:30;435;435;874,1;3739;0;33077;11;60,9;108;6656;3739;2;8;0,1;2;3;0;2;3
26.12.2024;11:35;435;435;873,1;3828;0;33107;9;62,4;118;6663;3828;2;8;0,1;2;3;0;2;3
26.12.2024;11:40;435;435;873,1;3820;0;33127;5;62,4;118;6674;3820;2;8;0,1;2;3;0;2;3
26.12.2024;11:45;435;435;874,1;3739;0;33115;12;60,9;116;6666;3739;2;8;0,1;2;3;0;2;3
26.12.2024;11:50;435;435;874,1;3743;0;33181;15;60,9;115;6679;3743;2;8;0,1;2;3;0;2;3
26.12.2024;11:55;435;435;874,1;3745;0;33271;10;60,9;108;6697;3745;2;8;0,1;2;3;0;2;3
26.12.2024;12:00;435;435;874,1;3786;0;33404;15;60,9;116;6723;3786;2;8;0,1;2;3;0;2;3
26.12.2024;12:05;435;435;873,1;3739;0;33735;25;60,9;128;6791;3739;2;8;0,1;2;3;0;2;3
26.12.2024;12:10;435;435;873,1;3741;0;33673;-91;60,9;9;6773;3741;2;8;0,1;2;3;0;2;3
26.12.2024;12:15;435;435;873,1;3721;0;33442;-11;60,9;87;6729;3721;2;8;0,1;2;3;0;2;3
26.12.2024;12:20;435;435;873,1;3723;0;33738;-159;60,9;-64;6775;3723;2;8;0,1;2;3;0;2;3
26.12.2024;12:25;435;435;873,1;3751;0;33340;-27;60,9;71;6708;3751;2;8;0,1;2;3;0;2;3
26.12.2024;12:30;435;435;874,1;3666;0;33378;-20;59,4;73;6710;3666;2;8;0,1;2;3;0;2;3
26.12.2024;12:35;435;435;873,1;3739;0;33572;-32;60,8;64;6752;3739;2;8;0,1;2;3;0;2;3
26.12.2024;12:40;435;435;873,1;3739;0;33556;-27;60,9;68;6749;3739;2;8;0,2;2;3;0;2;3
26.12.2024;12:45;435;435;873,1;3739;0;33670;-27;60,9;68;6775;3739;2;8;0,2;2;3;0;2;3
26.12.2024;12:50;435;435;874,1;3729;0;33716;-24;60,9;73;6778;3729;2;8;0,2;2;3;0;2;3
26.12.2024;12:55;435;435;873,1;3751;0;33344;-22;60,9;75;6708;3751;2;8;0,2;2;3;0;2;3
26.12.2024;13:00;435;435;873,1;3731;0;33178;-25;60,9;73;6674;3731;2;8;0,2;2;3;0;2;3
26.12.2024;13:05;435;435;873,1;3737;0;33228;-15;60,9;85;6687;3737;2;8;0,2;2;3;0;2;3
26.12.2024;13:10;435;435;872,2;3735;0;33549;8;60,9;108;6752;3735;2;8;0,2;2;3;0;2;3
26.12.2024;13:15;435;435;872,2;3731;0;33606;10;60,9;111;6768;3731;2;8;0,2;2;3;0;2;3
26.12.2024;13:20;435;435;872,2;3733;0;33634;-100;60,9;0;6762;3733;2;8;0,2;2;3;0;2;3
26.12.2024;13:25;436;435;872,2;3733;0;33084;-30;60,9;75;6656;3733;2;8;0,2;2;3;0;2;3
26.12.2024;13:30;436;435;872,2;3731;0;33223;-22;60,9;76;6679;3731;2;8;0,2;2;3;0;2;3
26.12.2024;13:35;435;435;872,2;3824;0;33209;-27;62,4;76;6684;3796;2;8;0,2;2;3;0;2;3
26.12.2024;13:40;435;435;872,2;3836;0;33293;-25;62,4;80;6700;3836;2;8;0,2;2;3;0;2;3
26.12.2024;13:45;435;435;872,2;3747;0;33655;-199;60,9;-102;6762;3747;2;8;0,2;2;3;0;2;3
26.12.2024;13:50;436;435;873,1;3812;0;33646;-163;62,4;-59;6760;3812;2;8;0,2;2;3;0;2;3
26.12.2024;13:55;435;435;872,2;3806;0;33559;17;62,4;122;6762;3806;2;8;0,3;2;3;0;2;3
26.12.2024;14:00;435;435;872,2;3879;0;33425;8;63,9;116;6736;3879;2;8;0,2;2;3;0;2;3
26.12.2024;14:05;435;435;872,2;3867;0;33568;8;63,9;115;6762;3867;2;8;0,2;2;3;0;2;3
26.12.2024;14:10;435;435;872,2;3891;0;33578;11;63,9;116;6757;3891;2;8;0,2;2;3;0;2;3
26.12.2024;14:15;435;435;871,3;3968;0;33510;0;65,4;113;6752;3968;2;8;0,3;2;3;0;2;3
26.12.2024;14:20;436;435;871,3;4037;0;33524;-2;66,9;113;6755;4037;2;8;0,3;2;3;0;2;3
26.12.2024;14:25;435;435;871,3;4033;0;33417;-4;66,9;113;6729;4033;2;8;0,3;2;3;0;2;3
26.12.2024;14:30;436;435;871,3;4025;0;33497;-2;66,9;116;6744;4025;2;8;0,3;2;3;0;2;3
26.12.2024;14:35;435;435;871,3;4039;0;33466;-2;66,9;115;6739;4039;2;8;0,3;2;3;0;2;3
26.12.2024;14:40;435;435;871,3;4027;0;33392;-4;66,9;116;6726;4027;2;8;0,3;2;3;0;2;3
26.12.2024;14:45;435;435;871,3;4102;0;33642;1;68,4;123;6775;4102;2;8;0,3;2;3;0;2;3
26.12.2024;14:50;435;435;871,3;4108;0;33542;-15;68,4;108;6755;4108;2;8;0,3;2;3;0;2;3
26.12.2024;14:55;435;435;872,2;4089;0;33499;-16;68,4;111;6744;4089;2;8;0,3;2;3;0;2;3
26.12.2024;15:00;435;435;871,3;4091;0;33418;-19;68,4;106;6729;4091;2;8;0,3;2;3;0;2;3
26.12.2024;15:05;435;435;871,3;4102;0;33352;-20;68,4;99;6715;4102;2;8;0,3;2;3;0;2;3
26.12.2024;15:10;435;435;870,4;4095;0;33283;-19;68,4;104;6702;4095;2;8;0,3;2;3;0;2;3
26.12.2024;15:15;436;435;871,3;4014;0;33513;-11;66,9;108;6749;4014;2;8;0,3;2;3;0;2;3
26.12.2024;15:20;435;435;871,3;4069;0;33689;-156;68,4;-31;6775;4069;2;8;0,3;2;3;0;2;3
26.12.2024;15:25;435;435;870,4;4098;0;33832;-346;68,4;-226;6794;4098;2;8;0,3;2;3;0;2;3
26.12.2024;15:30;435;435;870,4;4089;0;33591;-52;68,4;73;6765;4089;2;8;0,3;2;3;0;2;3
26.12.2024;15:35;435;435;870,4;4095;0;33693;-47;68,4;78;6786;4095;2;8;0,3;2;3;0;2;3
26.12.2024;15:40;435;435;871,3;4079;0;33508;-27;68,4;94;6749;4079;2;8;0,3;2;3;0;2;3
26.12.2024;15:45;436;435;871,3;4081;0;33381;-27;68,4;99;6721;4081;2;8;0,3;2;3;0;2;3
26.12.2024;15:50;435;435;871,3;4166;0;33620;-71;69,9;57;6765;4166;2;8;0,3;2;3;0;2;3
26.12.2024;15:55;436;435;871,3;4154;0;33580;-28;69,9;101;6760;4154;2;8;0,3;2;3;0;2;3
26.12.2024;16:00;436;435;871,3;4227;0;33454;-24;71,4;109;6736;4227;2;8;0,3;2;3;0;2;3
26.12.2024;16:05;436;435;871,3;4227;0;33532;-27;71,4;113;6749;4227;2;8;0,3;2;3;0;2;3
26.12.2024;16:10;436;435;869,4;4385;0;33265;-27;75,5;118;6697;4385;2;8;0,2;2;3;0;2;3
26.12.2024;16:15;436;435;870,4;4478;0;33189;-20;77,4;141;6684;4478;2;8;0,3;2;3;0;2;3
26.12.2024;16:20;437;435;870,4;4725;0;33157;-22;83,4;163;6679;4725;2;8;0,3;2;3;0;2;3
26.12.2024;16:25;436;435;869,4;4966;0;33052;-25;89,5;181;6658;4966;2;8;0,2;2;3;0;2;3
26.12.2024;16:30;435;435;868,5;5102;0;33289;-20;94,0;198;6710;5102;2;8;0,3;2;3;0;2;3
26.12.2024;16:35;436;435;868,5;5185;0;33689;-214;96,9;10;6775;5185;2;8;0,3;2;3;0;2;3
26.12.2024;16:40;435;435;867,6;5240;0;33669;-156;98,5;68;6778;5240;2;8;0,3;2;3;0;2;3
26.12.2024;16:45;436;435;867,6;5297;0;33568;-27;100,0;210;6770;5297;2;8;0,3;2;3;0;2;3
26.12.2024;16:50;438;435;867,6;5288;0;33578;-34;100,0;201;6770;5288;2;8;0,3;2;3;0;2;3
26.12.2024;16:55;445;435;868,5;5299;0;33601;-33;100,0;205;6775;5299;2;8;0,3;2;3;0;2;3
26.12.2024;17:00;454;435;867,6;5297;0;33480;5;100,0;245;6752;5297;2;8;0,3;2;3;0;2;3
26.12.2024;17:05;462;435;867,6;5291;0;33375;12;100,0;248;6731;5291;2;8;0,3;2;3;0;2;3
26.12.2024;17:10;470;435;868,5;5307;0;33494;16;100,0;255;6755;5307;2;8;0,3;2;3;0;2;3
26.12.2024;17:15;477;435;868,5;5299;0;33436;10;100,0;259;6744;5299;2;8;0,3;2;3;0;2;3
26.12.2024;17:20;486;435;869,4;4851;0;33322;4;86,8;200;6718;4849;2;9;0,0;2;3;0;2;11
26.12.2024;17:25;481;435;865,7;6974;0;33586;-85;60,5;-54;6749;3674;2;8;52,0;113;6753;3299;2;9
26.12.2024;17:30;478;435;865,7;6970;0;33368;10;60,5;73;6718;3674;2;8;52,0;94;6717;3295;2;9
26.12.2024;17:35;476;435;865,7;6986;0;33341;2;61,0;66;6710;3696;2;8;52,0;89;6714;3289;2;9
26.12.2024;17:40;473;435;865,7;6968;0;33281;10;61,0;73;6700;3682;2;8;51,9;95;6699;3285;2;9
26.12.2024;17:45;472;435;864,8;6986;0;33223;12;61,0;71;6689;3692;2;8;52,0;95;6686;3293;2;9
26.12.2024;17:50;469;435;865,7;7038;0;33474;16;61,0;85;6742;3719;2;8;52,0;83;6738;3320;2;9
26.12.2024;17:55;467;435;866,7;6996;0;33433;17;61,0;82;6731;3694;2;8;52,0;85;6730;3302;2;9
26.12.2024;18:00;464;435;865,7;6996;0;33461;12;61,0;85;6739;3698;2;8;51,9;83;6735;3297;2;9
26.12.2024;18:05;462;435;865,7;6992;0;33489;14;61,0;85;6742;3696;2;8;51,9;83;6740;3295;2;9
26.12.2024;18:10;458;435;865,7;6972;0;33444;8;61,0;75;6739;3690;2;8;52,0;76;6735;3281;2;9
26.12.2024;18:15;454;435;866,7;7020;0;33324;0;61,0;80;6710;3709;2;8;51,9;75;6706;3312;2;9
26.12.2024;18:20;450;435;865,7;7022;0;33369;6;61,0;78;6721;3715;2;8;52,0;73;6717;3308;2;9
26.12.2024;18:25;445;435;865,7;6982;0;33520;7;61,0;82;6749;3692;2;8;52,0;75;6745;3289;2;9
26.12.2024;18:30;438;435;866,7;7030;0;33508;10;61,0;80;6744;3707;2;8;52,0;82;6738;3324;2;9
26.12.2024;18:35;435;435;867,6;6565;0;33497;22;52,0;71;6742;3245;2;8;52,0;76;6740;3320;2;9
26.12.2024;18:40;435;435;868,5;6275;0;33500;25;51,8;68;6739;3220;2;9;47,5;66;6738;3054;2;8
26.12.2024;18:45;435;435;868,5;6208;0;33488;26;51,8;64;6739;3241;2;9;46,0;62;6738;2967;2;8
26.12.2024;18:50;435;435;868,5;6218;0;33570;21;51,8;61;6755;3239;2;9;46,0;62;6751;2979;2;8
26.12.2024;18:55;436;435;868,5;6101;0;33575;24;51,8;61;6755;3225;2;9;44,5;59;6751;2876;2;8
26.12.2024;19:00;436;435;866,7;6101;0;33602;19;51,8;59;6762;3220;2;9;44,5;57;6758;2880;2;8
26.12.2024;19:05;435;435;868,5;5941;0;33564;31;51,7;59;6752;3233;2;9;41,6;61;6748;2708;2;8
26.12.2024;19:10;435;435;869,4;5918;0;33592;35;51,8;59;6760;3231;2;9;41,4;61;6756;2688;2;8
26.12.2024;19:15;435;435;869,4;5922;0;33705;39;51,8;64;6778;3227;2;9;41,3;68;6777;2696;2;8
26.12.2024;19:20;435;435;869,4;5795;0;33694;39;48,5;61;6778;3056;2;8;42,1;59;6771;2738;2;9
26.12.2024;19:25;435;435;869,4;5783;0;33689;36;48,5;61;6775;3056;2;8;42,1;59;6777;2726;2;9
26.12.2024;19:30;435;435;869,4;5708;0;33723;45;47,0;61;6783;2969;2;8;42,1;62;6782;2738;2;9
26.12.2024;19:35;435;435;869,4;5696;0;33656;41;47,0;57;6768;2967;2;8;42,1;61;6769;2728;2;9
26.12.2024;19:40;435;435;870,4;5546;0;33666;46;44,0;61;6770;2795;2;8;42,1;59;6769;2751;2;9
26.12.2024;19:45;435;435;870,4;5527;0;33666;52;44,0;59;6773;2785;2;8;42,1;61;6771;2742;2;9
26.12.2024;19:50;435;435;870,4;5532;0;33663;53;44,0;61;6773;2789;2;8;42,1;59;6769;2742;2;9
26.12.2024;19:55;435;435;870,4;5436;0;33752;55;42,5;59;6786;2694;2;8;42,1;61;6784;2742;2;9
26.12.2024;20:00;435;435;870,4;5436;0;33803;58;42,5;61;6796;2704;2;8;42,1;59;6795;2749;2;9
26.12.2024;20:05;435;435;870,4;5365;0;33794;62;41,0;61;6794;2625;2;8;42,1;59;6792;2740;2;9
26.12.2024;20:10;435;435;871,3;5353;0;33778;63;41,0;64;6794;2615;2;8;42,1;62;6792;2738;2;9
26.12.2024;20:15;435;435;870,4;5293;0;33814;70;39,5;64;6799;2544;2;8;42,1;61;6800;2749;2;9
26.12.2024;20:20;435;435;871,3;5254;0;33624;35;39,5;31;6762;2524;2;8;42,1;62;6761;2730;2;9
26.12.2024;20:25;435;435;871,3;5122;0;33679;39;41,7;30;6770;2663;2;9;37,9;66;6769;2457;2;8
26.12.2024;20:30;435;435;870,4;5236;0;33321;3;41,7;14;6689;2659;2;9;39,4;42;6693;2576;2;8
26.12.2024;20:35;436;435;871,3;5130;0;33348;-2;41,7;14;6700;2653;2;9;37,9;40;6701;2477;2;8
26.12.2024;20:40;435;435;871,3;5169;0;33383;-5;41,7;12;6702;2674;2;9;37,9;38;6706;2495;2;8
26.12.2024;20:45;435;435;871,3;5149;0;33417;-2;41,7;14;6713;2668;2;9;37,9;40;6714;2481;2;8
26.12.2024;20:50;435;435;871,3;5039;0;33572;-1;41,7;14;6742;2657;2;9;36,4;38;6740;2382;2;8
26.12.2024;20:55;435;435;871,3;5092;0;33593;5;41,7;17;6744;2684;2;9;36,4;40;6745;2408;2;8
26.12.2024;21:00;436;435;871,3;5062;0;33636;2;41,7;19;6757;2661;2;9;36,4;40;6756;2390;2;8
26.12.2024;21:05;435;435;871,3;5082;0;33651;2;41,7;12;6760;2674;2;9;36,4;38;6758;2408;2;8
26.12.2024;21:10;435;435;872,2;4950;0;33713;7;41,7;16;6770;2657;2;9;34,9;40;6769;2293;2;8
26.12.2024;21:15;435;435;871,3;4987;0;33797;16;41,7;19;6786;2680;2;9;34,9;40;6784;2307;2;8
26.12.2024;21:20;435;435;871,3;5027;0;33769;-324;41,7;-94;6773;2653;2;9;36,4;-174;6764;2374;2;8
26.12.2024;21:25;435;435;871,3;4938;0;33727;-68;41,7;-56;6770;2651;2;9;34,9;40;6774;2287;2;8
26.12.2024;21:30;435;435;871,3;4922;0;33692;-70;41,7;-59;6762;2645;2;9;34,9;40;6769;2277;2;8
26.12.2024;21:35;435;435;871,3;4843;0;33541;4;41,7;12;6739;2641;2;9;33,4;38;6738;2188;2;8
26.12.2024;21:40;435;435;872,2;4867;0;33683;1;41,7;14;6768;2668;2;9;33,5;36;6764;2200;2;8
26.12.2024;21:45;436;435;871,3;4849;0;33752;-65;41,7;-19;6781;2657;2;9;33,4;2;6779;2192;2;8
26.12.2024;21:50;435;435;872,2;4869;0;33760;-66;41,7;-19;6775;2672;2;9;33,4;2;6777;2198;2;8
26.12.2024;21:55;435;435;871,3;4869;0;33801;-69;41,7;-21;6786;2666;2;9;33,4;2;6784;2204;2;8
26.12.2024;22:00;435;435;871,3;4762;0;33815;-63;41,7;-21;6788;2661;2;9;32,0;3;6784;2100;2;8
26.12.2024;22:05;435;435;871,3;4857;0;33810;-70;41,7;-21;6788;2668;2;9;33,4;0;6790;2190;2;8
26.12.2024;22:10;435;435;871,3;4817;0;33795;-161;41,7;-52;6778;2690;2;9;32,0;-64;6779;2127;2;8
26.12.2024;22:15;435;435;872,2;4849;0;33832;-166;41,7;-52;6786;2653;2;9;33,4;-68;6784;2196;2;8
26.12.2024;22:20;435;435;872,2;4778;0;33780;-161;41,7;-52;6778;2668;2;9;32,0;-69;6777;2111;2;8
26.12.2024;22:25;435;435;872,2;4825;0;33337;1;41,7;21;6689;2680;2;9;32,0;21;6693;2145;2;8
26.12.2024;22:30;435;435;871,3;4746;0;33388;4;41,7;19;6705;2666;2;9;32,0;26;6706;2080;2;8
26.12.2024;22:35;435;435;872,2;4784;0;33609;4;41,7;16;6749;2680;2;9;32,0;31;6748;2104;2;8
26.12.2024;22:40;435;435;873,1;4677;0;33587;8;40,0;19;6744;2576;2;8;32,2;26;6740;2100;2;9
26.12.2024;22:45;436;435;871,3;4744;0;33607;3;41,5;21;6749;2653;2;8;32,2;33;6748;2090;2;9
26.12.2024;22:50;435;435;872,2;4685;0;33650;16;40,0;-2;6755;2572;2;8;32,2;54;6758;2113;2;9
26.12.2024;22:55;435;435;872,2;4659;0;33666;15;40,0;-3;6762;2552;2;8;32,2;52;6764;2106;2;9
26.12.2024;23:00;435;435;872,2;4655;0;33690;17;40,0;-2;6765;2554;2;8;32,2;56;6769;2100;2;9
26.12.2024;23:05;435;435;872,2;4669;0;33696;17;40,0;0;6768;2558;2;8;32,2;57;6771;2111;2;9
26.12.2024;23:10;435;435;873,1;4681;0;33827;-86;40,0;-30;6791;2562;2;8;32,2;-14;6790;2119;2;9
26.12.2024;23:15;435;435;873,1;4695;0;33849;-156;40,0;-35;6794;2574;2;8;32,2;-82;6784;2121;2;9
26.12.2024;23:20;435;435;873,1;4652;0;33805;-150;40,0;-30;6783;2566;2;8;32,2;-76;6782;2086;2;9
26.12.2024;23:25;435;435;872,2;4677;0;33825;-155;40,0;-31;6794;2562;2;8;32,2;-83;6784;2115;2;9
26.12.2024;23:30;436;435;872,2;4582;0;33843;-146;38,5;-31;6788;2457;2;8;32,2;-82;6784;2125;2;9
26.12.2024;23:35;435;435;872,2;4661;0;33796;-254;40,0;-132;6773;2554;2;8;32,2;-75;6779;2106;2;9
26.12.2024;23:40;435;435;872,2;4578;0;33904;-428;38,5;-139;6799;2465;2;8;32,2;-253;6784;2113;2;9
26.12.2024;23:45;435;435;872,2;4573;0;33831;-499;38,5;-207;6778;2461;2;8;32,2;-255;6771;2102;2;9
26.12.2024;23:50;435;435;872,2;4606;0;33720;-232;38,7;-109;6762;2481;2;8;32,2;-89;6761;2125;2;9
26.12.2024;23:55;435;435;872,2;4588;0;33767;-156;38,5;-49;6781;2465;2;8;32,2;-68;6777;2098;2;9
27.12.2024;00:00;435;435;872,2;4600;0;33687;-176;38,5;-61;6760;2477;2;8;32,2;-78;6756;2123;2;9
27.12.2024;00:05;439;435;868,5;4618;0;33762;-103;80,8;75;6794;4618;2;8;-0,2;2;526;0;2;3
27.12.2024;00:10;437;435;869,4;4857;0;33770;-155;86,9;36;6796;4857;2;8;0,0;2;13;0;2;3
27.12.2024;00:15;435;435;870,4;4760;0;33816;-285;84,0;-102;6794;4760;2;8;0,0;2;3;0;2;3
27.12.2024;00:20;435;435;870,4;4750;0;33853;-453;83,9;-280;6788;4750;2;8;0,0;2;3;0;2;3
27.12.2024;00:25;435;435;870,4;4740;0;33838;-451;83,9;-273;6786;4740;2;8;0,0;2;3;0;2;3
27.12.2024;00:30;435;435;870,4;4673;0;33768;-281;82,4;-104;6786;4673;2;8;0,0;2;3;0;2;3
27.12.2024;00:35;436;435;870,4;4689;0;33782;-274;82,4;-97;6788;4689;2;8;0,0;2;3;0;2;3
27.12.2024;00:40;436;435;870,4;4687;0;33744;-308;82,4;-135;6775;4687;2;8;0,0;2;3;0;2;3
27.12.2024;00:45;435;435;870,4;4758;0;33841;-347;83,9;-168;6799;4758;2;8;0,0;2;3;0;2;3
27.12.2024;00:50;435;435;870,4;4731;0;33871;-445;83,9;-262;6794;4731;2;8;0,0;2;3;0;2;3
27.12.2024;00:55;435;435;870,4;4693;0;33764;-450;82,4;-276;6773;4693;2;8;0,1;2;3;0;2;3
27.12.2024;01:00;435;435;871,3;4687;0;33864;-479;82,4;-306;6788;4687;2;8;0,1;2;3;0;2;3
27.12.2024;01:05;434;435;870,4;4679;0;33748;-450;82,4;-278;6770;4679;2;8;0,1;2;3;0;2;3
27.12.2024;01:10;435;435;870,4;4630;0;33757;-437;81,0;-273;6773;4630;2;8;0,1;2;3;0;2;3
27.12.2024;01:15;435;435;870,4;4612;0;33775;-477;80,9;-311;6773;4612;2;8;0,0;2;3;0;2;3
27.12.2024;01:20;435;435;870,4;4687;0;33836;-484;82,4;-313;6783;4687;2;8;0,1;2;3;0;2;3
27.12.2024;01:25;435;435;870,4;4669;0;33793;-482;82,4;-309;6773;4669;2;8;0,1;2;3;0;2;3
27.12.2024;01:30;435;435;870,4;4677;0;33753;-378;82,4;-205;6775;4677;2;8;0,1;2;3;0;2;3
27.12.2024;01:35;435;435;871,3;4632;0;33672;-447;80,9;-276;6749;4632;2;8;0,1;2;3;0;2;3
27.12.2024;01:40;435;435;870,4;4679;0;33782;-553;82,4;-375;6768;4679;2;8;0,0;2;3;0;2;3
27.12.2024;01:45;435;435;870,4;4630;0;33669;-270;80,9;-101;6770;4630;2;8;0,1;2;3;0;2;3
27.12.2024;01:50;435;435;870,4;4624;0;33629;-198;80,9;-33;6762;4624;2;8;0,0;2;3;0;2;3
27.12.2024;01:55;435;435;871,3;4616;0;33792;-199;80,9;-31;6788;4616;2;8;0,1;2;3;0;2;3
27.12.2024;02:00;436;435;870,4;4689;0;33834;-337;82,4;-167;6796;4689;2;8;0,1;2;3;0;2;3
27.12.2024;02:05;435;435;871,3;4689;0;33796;-341;82,4;-172;6786;4689;2;8;0,0;2;3;0;2;3
27.12.2024;02:10;435;435;871,3;4638;0;33870;-474;80,9;-304;6788;4638;2;8;0,0;2;3;0;2;3
27.12.2024;02:15;435;435;871,3;4561;0;33842;-503;79,4;-342;6778;4561;2;8;0,0;2;3;0;2;3
27.12.2024;02:20;435;435;870,4;4636;0;33833;-510;80,9;-342;6783;4636;2;8;0,1;2;3;0;2;3
27.12.2024;02:25;435;435;871,3;4606;0;33771;-367;80,9;-198;6778;4606;2;8;0,1;2;3;0;2;3
27.12.2024;02:30;435;435;870,4;4638;0;33767;-367;80,9;-201;6775;4638;2;8;0,1;2;3;0;2;3
27.12.2024;02:35;435;435;871,3;4646;0;33757;-371;80,9;-203;6773;4646;2;8;0,1;2;3;0;2;3
27.12.2024;02:40;435;435;870,4;4628;0;33760;-372;80,9;-205;6775;4628;2;8;0,1;2;3;0;2;3
27.12.2024;02:45;435;435;871,3;4584;0;33734;-361;79,4;-200;6765;4584;2;8;0,1;2;3;0;2;3
27.12.2024;02:50;435;435;871,3;4582;0;33700;-366;79,4;-210;6768;4582;2;8;0,1;2;3;0;2;3
27.12.2024;02:55;435;435;871,3;4573;0;33760;-293;79,4;-132;6783;4573;2;8;0,1;2;3;0;2;3
27.12.2024;03:00;435;435;871,3;4632;0;33740;-294;80,9;-123;6775;4632;2;8;0,0;2;3;0;2;3
27.12.2024;03:05;435;435;871,3;4590;0;33725;-84;79,4;71;6791;4590;2;8;0,1;2;3;0;2;3
27.12.2024;03:10;435;435;871,3;4573;0;33676;-161;79,4;5;6773;4573;2;8;0,1;2;3;0;2;3
27.12.2024;03:15;435;435;871,3;4559;0;33654;-162;79,4;3;6770;4559;2;8;0,1;2;3;0;2;3
27.12.2024;03:20;435;435;871,3;4555;0;33605;-203;79,4;-33;6757;4555;2;8;0,1;2;3;0;2;3
27.12.2024;03:25;435;435;871,3;4559;0;33676;-103;79,4;59;6775;4559;2;8;0,1;2;3;0;2;3
27.12.2024;03:30;435;435;871,3;4588;0;33689;-205;79,4;-45;6773;4588;2;8;0,1;2;3;0;2;3
27.12.2024;03:35;434;435;871,3;4594;0;33675;-172;79,4;-7;6773;4594;2;8;0,1;2;3;0;2;3
27.12.2024;03:40;435;435;871,3;4499;0;33669;-202;77,9;-40;6765;4499;2;8;0,1;2;3;0;2;3
27.12.2024;03:45;436;435;871,3;4501;0;33640;-198;77,9;-38;6762;4490;2;8;0,1;2;3;0;2;3
27.12.2024;03:50;435;435;871,3;4565;0;33643;-204;79,3;-43;6765;4565;2;8;0,1;2;3;0;2;3
27.12.2024;03:55;435;435;871,3;4476;0;33645;-203;77,9;-42;6762;4476;2;8;0,1;2;3;0;2;3
27.12.2024;04:00;435;435;871,3;4529;0;33645;-204;77,9;-42;6760;4529;2;8;0,1;2;3;0;2;3
27.12.2024;04:05;435;435;871,3;4509;0;33626;-204;77,9;-43;6760;4509;2;8;0,1;2;3;0;2;3
27.12.2024;04:10;435;435;871,3;4501;0;33873;-396;77,9;-241;6788;4501;2;8;0,1;2;3;0;2;3
27.12.2024;04:15;435;435;871,3;4476;0;33693;-368;77,9;-210;6760;4476;2;8;0,1;2;3;0;2;3
27.12.2024;04:20;435;435;871,3;4505;0;33711;-231;77,9;-76;6773;4505;2;8;0,1;2;3;0;2;3
27.12.2024;04:25;435;435;871,3;4519;0;33628;-157;77,9;0;6765;4519;2;8;0,1;2;3;0;2;3
27.12.2024;04:30;435;435;871,3;4478;0;33696;-161;77,9;-2;6775;4478;2;8;0,0;2;3;0;2;3
27.12.2024;04:35;435;435;871,3;4446;0;33687;-155;76,4;2;6773;4446;2;8;0,0;2;3;0;2;3
27.12.2024;04:40;435;435;871,3;4418;0;33670;-154;76,4;0;6768;4418;2;8;0,1;2;3;0;2;3
27.12.2024;04:45;435;435;871,3;4478;0;33498;-1;77,9;160;6744;4478;2;8;0,1;2;3;0;2;3
27.12.2024;04:50;435;435;871,3;4428;0;33392;2;76,6;153;6723;4428;2;8;0,0;2;3;0;2;3
27.12.2024;04:55;435;435;871,3;4418;0;33289;1;76,4;158;6705;4418;2;8;0,0;2;3;0;2;3
27.12.2024;05:00;436;435;872,2;4472;0;33271;-2;76,4;158;6697;4472;2;8;0,0;2;3;0;2;3
27.12.2024;05:05;436;435;871,3;4517;0;33311;-6;77,9;151;6708;4517;2;8;0,0;2;3;0;2;3
27.12.2024;05:10;435;435;872,2;4523;0;33275;-5;77,9;155;6702;4523;2;8;0,1;2;3;0;2;3
27.12.2024;05:15;435;435;871,3;4426;0;33337;0;76,4;158;6715;4424;2;8;0,0;2;3;0;2;3
27.12.2024;05:20;435;435;871,3;4403;0;33042;3;75,0;153;6653;4403;2;8;0,0;2;3;0;2;3
27.12.2024;05:25;436;435;871,3;4375;0;33541;14;74,9;160;6755;4375;2;8;0,1;2;3;0;2;3
27.12.2024;05:30;435;435;871,3;4454;0;33539;8;76,4;165;6755;4454;2;8;0,1;2;3;0;2;3
27.12.2024;05:35;436;435;871,3;4446;0;33463;7;76,4;160;6742;4446;2;8;0,1;2;3;0;2;3
27.12.2024;05:40;435;435;871,3;4442;0;33502;6;76,4;161;6752;4442;2;8;0,1;2;3;0;2;3
27.12.2024;05:45;435;435;871,3;4444;0;33509;14;76,4;168;6752;4444;2;8;0,1;2;3;0;2;3
27.12.2024;05:50;435;435;872,2;4432;0;33487;8;76,4;160;6749;4432;2;8;0,1;2;3;0;2;3
27.12.2024;05:55;435;435;871,3;4446;0;33419;6;76,4;160;6731;4446;2;8;0,1;2;3;0;2;3
27.12.2024;06:00;435;435;871,3;4446;0;33344;4;76,4;160;6721;4446;2;8;0,1;2;3;0;2;3
27.12.2024;06:05;436;435;871,3;4377;0;33647;10;74,9;160;6783;4377;2;8;0,1;2;3;0;2;3
27.12.2024;06:10;435;435;871,3;4438;0;33676;3;76,4;158;6788;4438;2;8;0,1;2;3;0;2;3
27.12.2024;06:15;435;435;871,3;4444;0;33626;5;76,4;158;6775;4444;2;8;0,1;2;3;0;2;3
27.12.2024;06:20;435;435;872,2;4395;0;33598;3;75,4;155;6773;4395;2;8;0,1;2;3;0;2;3
27.12.2024;06:25;436;435;870,4;4452;0;33495;5;76,9;158;6752;4452;2;8;0,0;2;3;0;2;3
27.12.2024;06:30;435;435;871,3;4464;0;33437;1;76,8;158;6739;4464;2;8;0,1;2;3;0;2;3
27.12.2024;06:35;435;435;871,3;4385;0;33373;12;75,4;161;6723;4385;2;8;0,1;2;3;0;2;3
27.12.2024;06:40;435;435;871,3;4393;0;33161;5;75,4;160;6687;4393;2;8;0,1;2;3;0;2;3
27.12.2024;06:45;436;435;871,3;4466;0;33140;8;76,9;167;6682;4466;2;8;0,0;2;3;0;2;3
27.12.2024;06:50;435;435;871,3;4464;0;33062;2;76,9;161;6666;4464;2;8;0,1;2;3;0;2;3
27.12.2024;06:55;435;435;872,2;4411;0;33260;22;75,4;172;6705;4411;2;8;0,1;2;3;0;2;3
27.12.2024;07:00;435;435;871,3;4405;0;33161;20;75,4;172;6687;4405;2;8;0,1;2;3;0;2;3
27.12.2024;07:05;436;435;871,3;4484;0;33049;13;76,9;174;6661;4484;2;8;0,1;2;3;0;2;3
27.12.2024;07:10;435;435;872,2;4470;0;33057;8;76,9;167;6663;4470;2;8;0,1;2;3;0;2;3
27.12.2024;07:15;435;435;871,3;4395;0;33021;12;75,4;168;6656;4395;2;8;0,1;2;3;0;2;3
27.12.2024;07:20;436;435;871,3;4424;0;33094;16;75,4;168;6674;4424;2;8;0,1;2;3;0;2;3
27.12.2024;07:25;436;435;871,3;4407;0;33036;15;75,4;168;6658;4407;2;8;0,1;2;3;0;2;3
27.12.2024;07:30;435;435;871,3;4466;0;32967;10;76,9;172;6650;4466;2;8;0,1;2;3;0;2;3
27.12.2024;07:35;435;435;871,3;4428;0;32985;10;75,4;165;6650;4428;2;8;0,1;2;3;0;2;3
27.12.2024;07:40;435;435;871,3;4407;0;33322;12;75,4;168;6718;4407;2;8;0,1;2;3;0;2;3
27.12.2024;07:45;435;435;871,3;4413;0;33346;11;75,4;165;6723;4413;2;8;0,1;2;3;0;2;3
27.12.2024;07:50;436;435;871,3;4387;0;33289;14;75,4;168;6708;4387;2;8;0,1;2;3;0;2;3
27.12.2024;07:55;435;435;872,2;4490;0;33299;8;76,9;167;6713;4490;2;8;0,1;2;3;0;2;3
27.12.2024;08:00;435;435;871,3;4407;0;33268;6;75,4;155;6705;4407;2;8;0,1;2;3;0;2;3
27.12.2024;08:05;435;435;872,2;4383;0;33417;15;75,4;165;6739;4383;2;8;0,1;2;3;0;2;3
27.12.2024;08:10;435;435;871,3;4401;0;33370;10;75,4;155;6723;4401;2;8;0,1;2;3;0;2;3
27.12.2024;08:15;435;435;872,2;4401;0;33309;8;75,4;161;6715;4401;2;8;0,1;2;3;0;2;3
27.12.2024;08:20;435;435;872,2;4424;0;33213;6;75,4;163;6692;4424;2;8;0,1;2;3;0;2;3
27.12.2024;08:25;435;435;871,3;4413;0;33179;5;75,4;163;6687;4413;2;8;0,1;2;3;0;2;3
27.12.2024;08:30;435;435;871,3;4407;0;33181;-1;75,4;153;6689;4407;2;8;0,1;2;3;0;2;3
27.12.2024;08:35;435;435;871,3;4341;0;33123;2;73,9;155;6676;4341;2;8;0,1;2;3;0;2;3
27.12.2024;08:40;437;435;872,2;4332;0;33069;-6;73,9;144;6663;4332;2;8;0,1;2;3;0;2;3
27.12.2024;08:45;436;435;871,3;4434;0;33063;-9;75,4;144;6661;4434;2;8;0,0;2;3;0;2;3
27.12.2024;08:50;435;435;871,3;4393;0;33065;-14;75,4;139;6663;4393;2;8;0,0;2;3;0;2;3
27.12.2024;08:55;435;435;871,3;4426;0;33131;-11;75,4;148;6676;4426;2;8;0,0;2;3;0;2;3
27.12.2024;09:00;435;435;871,3;4375;0;33265;3;75,4;155;6705;4375;2;8;0,0;2;3;0;2;3
27.12.2024;09:05;435;435;872,2;4405;0;33151;5;75,4;160;6684;4405;2;8;0,1;2;3;0;2;3
27.12.2024;09:10;435;435;871,3;4334;0;33411;17;73,9;160;6736;4334;2;8;0,1;2;3;0;2;3
27.12.2024;09:15;435;435;871,3;4401;0;33341;6;75,4;160;6723;4401;2;8;0,1;2;3;0;2;3
27.12.2024;09:20;435;435;871,3;4401;0;33243;3;75,4;153;6702;4401;2;8;0,1;2;3;0;2;3
27.12.2024;09:25;435;435;871,3;4405;0;33192;5;75,4;158;6689;4405;2;8;0,1;2;3;0;2;3
27.12.2024;09:30;435;435;871,3;4375;0;33247;4;75,4;155;6708;4405;2;8;0,1;2;3;0;2;3
27.12.2024;09:35;436;435;871,3;4357;0;33297;8;73,9;151;6713;4357;2;8;0,1;2;3;0;2;3
27.12.2024;09:40;435;435;872,2;4409;0;33296;6;75,4;160;6713;4409;2;8;0,1;2;3;0;2;3
27.12.2024;09:45;435;435;871,3;4411;0;33293;1;75,4;156;6715;4411;2;8;0,1;2;3;0;2;3
27.12.2024;09:50;435;435;871,3;4422;0;33059;0;75,4;156;6663;4422;2;8;0,1;2;3;0;2;3
27.12.2024;09:55;435;435;871,3;4353;0;32998;1;73,9;151;6653;4353;2;8;0,1;2;3;0;2;3
27.12.2024;10:00;435;435;870,4;4383;0;33134;-1;75,3;156;6679;4383;2;8;0,1;2;3;0;2;3
