Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
27.12.2024;10:05;436;435;871,3;4383;0;33239;5;75,4;158;6702;4383;2;8;0,1;2;3;0;2;3
27.12.2024;10:10;435;435;871,3;4460;0;33202;-3;76,9;151;6692;4460;2;8;0,1;2;3;0;2;3
27.12.2024;10:15;435;435;872,2;4389;0;33096;-3;75,4;151;6674;4389;2;8;0,1;2;3;0;2;3
27.12.2024;10:20;435;435;871,3;4409;0;33057;-1;75,4;155;6666;4409;2;8;0,1;2;3;0;2;3
27.12.2024;10:25;435;435;871,3;4444;0;33128;1;75,4;160;6684;4444;2;8;0,2;2;3;0;2;3
27.12.2024;10:30;435;435;871,3;4405;0;33130;1;75,4;156;6679;4405;2;8;0,1;2;3;0;2;3
27.12.2024;10:35;435;435;871,3;4464;0;33096;-5;76,9;148;6676;4464;2;8;0,2;2;3;0;2;3
27.12.2024;10:40;435;435;871,3;4389;0;33071;-1;75,4;151;6671;4389;2;8;0,2;2;3;0;2;3
27.12.2024;10:45;435;435;871,3;4448;0;33077;-5;76,9;158;6666;4448;2;8;0,2;2;3;0;2;3
27.12.2024;10:50;435;435;870,4;4466;0;33135;-3;76,9;158;6684;4466;2;8;0,2;2;3;0;2;3
27.12.2024;10:55;435;435;870,4;4460;0;33271;-5;76,9;158;6708;4460;2;8;0,2;2;3;0;2;3
27.12.2024;11:00;435;435;870,4;4460;0;33267;-4;76,9;155;6708;4456;2;8;0,2;2;3;0;2;3
27.12.2024;11:05;435;435;871,3;4472;0;33368;-6;76,9;155;6731;4472;2;8;0,2;2;3;0;2;3
27.12.2024;11:10;435;435;871,3;4521;0;33453;-9;78,4;149;6742;4541;2;8;0,2;2;3;0;2;3
27.12.2024;11:15;435;435;870,4;4474;0;33580;-2;76,9;151;6773;4474;2;8;0,2;2;3;0;2;3
27.12.2024;11:20;435;435;870,4;4460;0;33619;-109;76,9;43;6775;4460;2;8;0,2;2;3;0;2;3
27.12.2024;11:25;435;435;871,3;4466;0;33360;-27;76,9;132;6721;4466;2;8;0,2;2;3;0;2;3
27.12.2024;11:30;435;435;870,4;4438;0;33424;-22;76,9;137;6739;4438;2;8;0,2;2;3;0;2;3
27.12.2024;11:35;435;435;870,4;4519;0;33478;-25;78,4;139;6744;4519;2;8;0,2;2;3;0;2;3
27.12.2024;11:40;435;435;870,4;4509;0;33615;-13;78,4;153;6778;4509;2;8;0,2;2;3;0;2;3
27.12.2024;11:45;435;435;871,3;4515;0;33384;-18;78,4;141;6734;4515;2;8;0,2;2;3;0;2;3
27.12.2024;11:50;435;435;870,4;4547;0;33370;-20;78,3;141;6729;4547;2;8;0,2;2;3;0;2;3
27.12.2024;11:55;435;435;871,3;4505;0;33455;-17;78,4;144;6749;4505;2;8;0,2;2;3;0;2;3
27.12.2024;12:00;435;435;869,4;4549;0;33482;-14;78,4;144;6752;4549;2;8;0,2;2;3;0;2;3
27.12.2024;12:05;435;435;871,3;4531;0;33577;-50;78,4;101;6770;4531;2;8;0,3;2;3;0;2;3
27.12.2024;12:10;435;435;870,4;4535;0;33591;-52;78,4;101;6770;4535;2;8;0,2;2;3;0;2;3
27.12.2024;12:15;435;435;871,3;4537;0;33519;-62;78,4;92;6755;4537;2;8;0,2;2;3;0;2;3
27.12.2024;12:20;435;435;869,4;4523;0;33487;-21;78,4;139;6749;4523;2;8;0,2;2;3;0;2;3
27.12.2024;12:25;435;435;870,4;4602;0;33493;-25;79,9;134;6752;4602;2;8;0,2;2;3;0;2;3
27.12.2024;12:30;435;435;870,4;4596;0;33490;-28;79,9;137;6747;4596;2;8;0,2;2;3;0;2;3
27.12.2024;12:35;435;435;870,4;4517;0;33593;-9;78,4;153;6775;4517;2;8;0,2;2;3;0;2;3
27.12.2024;12:40;436;435;870,4;4576;0;33600;-12;79,9;156;6778;4576;2;8;0,2;2;3;0;2;3
27.12.2024;12:45;435;435;870,4;4588;0;33617;-13;79,9;151;6778;4588;2;8;0,2;2;3;0;2;3
27.12.2024;12:50;435;435;870,4;4557;0;33621;-11;79,9;156;6781;4557;2;8;0,2;2;3;0;2;3
27.12.2024;12:55;435;435;869,4;4614;0;33423;-15;79,9;153;6739;4614;2;8;0,2;2;3;0;2;3
27.12.2024;13:00;435;435;870,4;4586;0;33498;-14;79,8;151;6752;4586;2;8;0,2;2;3;0;2;3
27.12.2024;13:05;435;435;870,4;4600;0;33303;-16;79,9;155;6710;4600;2;8;0,3;2;3;0;2;3
27.12.2024;13:10;436;435;870,4;4602;0;33404;-24;79,9;142;6729;4602;2;8;0,3;2;3;0;2;3
27.12.2024;13:15;435;435;870,4;4590;0;33748;-127;79,9;38;6794;4596;2;8;0,3;2;3;0;2;3
27.12.2024;13:20;436;435;869,4;4642;0;33423;10;81,4;186;6739;4642;2;8;0,3;2;3;0;2;3
27.12.2024;13:25;435;435;870,4;4638;0;33266;5;81,4;184;6702;4638;2;8;0,3;2;3;0;2;3
27.12.2024;13:30;435;435;869,4;4576;0;33381;12;79,9;181;6731;4576;2;8;0,3;2;3;0;2;3
27.12.2024;13:35;436;435;869,4;4529;0;33358;18;78,4;182;6723;4529;2;8;0,3;2;3;0;2;3
27.12.2024;13:40;435;435;869,4;4590;0;33486;16;79,9;182;6752;4590;2;8;0,3;2;3;0;2;3
27.12.2024;13:45;435;435;869,4;4580;0;33483;19;79,9;191;6747;4580;2;8;0,3;2;3;0;2;3
27.12.2024;13:50;435;435;869,4;4592;0;33420;14;79,8;181;6736;4592;2;8;0,3;2;3;0;2;3
27.12.2024;13:55;435;435;869,4;4586;0;33501;17;79,8;186;6755;4586;2;8;0,3;2;3;0;2;3
27.12.2024;14:00;435;435;869,4;4525;0;33603;24;78,4;179;6773;4525;2;8;0,3;2;3;0;2;3
27.12.2024;14:05;435;435;870,4;4569;0;33655;-12;79,9;148;6786;4569;2;8;0,3;2;3;0;2;3
27.12.2024;14:10;435;435;870,4;4592;0;33629;-14;79,9;153;6778;4592;2;8;0,3;2;3;0;2;3
27.12.2024;14:15;435;435;870,4;4537;0;33596;-8;78,4;151;6768;4537;2;8;0,3;2;3;0;2;3
27.12.2024;14:20;435;435;870,4;4535;0;33396;-16;78,4;146;6731;4535;2;8;0,3;2;3;0;2;3
27.12.2024;14:25;435;435;869,4;4584;0;33448;-17;79,8;151;6739;4584;2;8;0,3;2;3;0;2;3
27.12.2024;14:30;435;435;870,4;4580;0;33408;-18;79,8;151;6734;4580;2;8;0,3;2;3;0;2;3
27.12.2024;14:35;435;435;870,4;4523;0;33253;-18;78,4;148;6700;4523;2;8;0,3;2;3;0;2;3
27.12.2024;14:40;436;435;870,4;4594;0;33189;-26;79,8;148;6687;4586;2;8;0,3;2;3;0;2;3
27.12.2024;14:45;435;435;869,4;4596;0;33109;-23;79,8;148;6671;4596;2;8;0,3;2;3;0;2;3
27.12.2024;14:50;436;435;870,4;4584;0;33109;-20;79,8;144;6674;4584;2;8;0,3;2;3;0;2;3
27.12.2024;14:55;435;435;869,4;4673;0;33084;-27;81,3;148;6669;4673;2;8;0,3;2;3;0;2;3
27.12.2024;15:00;435;435;869,4;4713;0;32997;-22;82,9;161;6650;4713;2;8;0,3;2;3;0;2;3
27.12.2024;15:05;435;435;869,4;4713;0;32986;-24;82,9;158;6648;4713;2;8;0,3;2;3;0;2;3
27.12.2024;15:10;435;435;869,4;4723;0;32895;-27;82,9;153;6632;4723;2;8;0,3;2;3;0;2;3
27.12.2024;15:15;436;435;869,4;4825;0;33119;-26;85,9;167;6679;4825;2;8;0,3;2;3;0;2;3
27.12.2024;15:20;435;435;868,5;4766;0;33000;-14;84,4;181;6650;4772;2;8;0,3;2;3;0;2;3
27.12.2024;15:25;436;435;870,4;4889;0;33367;-31;87,4;167;6723;4889;2;8;0,3;2;3;0;2;3
27.12.2024;15:30;435;435;868,5;4871;0;33412;-18;87,4;186;6734;4871;2;8;0,3;2;3;0;2;3
27.12.2024;15:35;436;435;868,5;4894;0;33404;-24;87,4;174;6731;4894;2;8;0,3;2;3;0;2;3
27.12.2024;15:40;436;435;867,6;5001;0;33352;-23;90,4;182;6723;5001;2;8;0,3;2;3;0;2;3
27.12.2024;15:45;453;435;866,7;5305;0;33256;-18;99,9;220;6710;5305;2;8;0,3;2;3;0;2;3
27.12.2024;15:50;475;435;867,6;5293;0;33247;-21;99,9;226;6708;5293;2;8;0,3;2;3;0;2;3
27.12.2024;15:55;474;435;867,6;5291;0;33390;-19;99,9;224;6739;5291;2;8;0,3;2;3;0;2;3
27.12.2024;16:00;474;435;867,6;5299;0;33003;-26;99,9;220;6661;5311;2;8;0,3;2;3;0;2;3
27.12.2024;16:05;473;435;867,6;5305;0;33491;-6;99,9;231;6760;5305;2;8;0,3;2;3;0;2;3
27.12.2024;16:10;473;435;867,6;5305;0;33749;-139;99,9;94;6799;5305;2;8;0,3;2;3;0;2;3
27.12.2024;16:15;472;435;867,6;5299;0;33688;-243;99,9;-7;6778;5299;2;8;0,3;2;3;0;2;3
27.12.2024;16:20;472;435;867,6;5291;0;33567;-244;99,9;-7;6752;5291;2;8;0,3;2;3;0;2;3
27.12.2024;16:25;472;435;867,6;5299;0;33534;-118;99,9;116;6755;5299;2;8;0,3;2;3;0;2;3
27.12.2024;16:30;470;435;867,6;5299;0;33544;-58;99,9;181;6762;5299;2;8;0,3;2;3;0;2;3
27.12.2024;16:35;470;435;867,6;5295;0;33590;-56;99,9;177;6773;5295;2;8;0,3;2;3;0;2;3
27.12.2024;16:40;470;435;868,5;5272;0;33545;-55;99,9;188;6762;5272;2;8;0,3;2;3;0;2;3
27.12.2024;16:45;470;435;868,5;5286;0;33529;-34;99,9;201;6762;5286;2;8;0,3;2;3;0;2;3
27.12.2024;16:50;469;435;867,6;5295;0;33642;-27;99,9;205;6788;5295;2;8;0,3;2;3;0;2;3
27.12.2024;16:55;468;435;868,5;5288;0;33599;-36;99,9;196;6775;5317;2;8;0,3;2;3;0;2;3
27.12.2024;17:00;467;435;868,5;5295;0;33704;-107;99,9;128;6794;5295;2;8;0,3;2;3;0;2;3
27.12.2024;17:05;466;435;867,6;5307;0;33437;-22;100,0;217;6749;5307;2;8;0,3;2;3;0;2;3
27.12.2024;17:10;466;435;868,5;5280;0;33156;-27;100,0;219;6695;5280;2;8;0,3;2;3;0;2;3
27.12.2024;17:15;465;435;867,6;5309;0;33155;-25;99,9;219;6689;5309;2;8;0,3;2;3;0;2;3
27.12.2024;17:20;464;435;868,5;5321;0;33114;-15;99,9;233;6687;5321;2;8;0,3;2;3;0;2;3
27.12.2024;17:25;464;435;868,5;5274;0;32870;-11;99,9;245;6643;5274;2;8;0,3;2;3;0;2;3
27.12.2024;17:30;462;435;868,5;5293;0;32907;-6;99,9;243;6650;5293;2;8;0,3;2;3;0;2;3
27.12.2024;17:35;462;435;867,6;5317;0;33276;3;99,9;241;6721;5317;2;8;0,3;2;3;0;2;3
27.12.2024;17:40;461;435;868,5;5297;0;33245;3;99,9;247;6718;5297;2;8;0,3;2;3;0;2;3
27.12.2024;17:45;461;435;867,6;5278;0;33157;-2;99,9;245;6700;5278;2;8;0,3;2;3;0;2;3
27.12.2024;17:50;459;435;868,5;5307;0;33137;-4;99,9;240;6695;5307;2;8;0,3;2;3;0;2;3
27.12.2024;17:55;459;435;867,6;5309;0;33078;1;99,9;247;6682;5309;2;8;0,3;2;3;0;2;3
27.12.2024;18:00;457;435;868,5;5295;0;33097;1;99,9;240;6687;5295;2;8;0,3;2;3;0;2;3
27.12.2024;18:05;455;435;867,6;5288;0;33416;6;100,0;240;6749;5288;2;8;0,3;2;3;0;2;3
27.12.2024;18:10;455;435;867,6;5297;0;33087;-6;99,9;240;6676;5297;2;8;0,3;2;3;0;2;3
27.12.2024;18:15;453;435;867,6;5305;0;33199;-13;99,9;233;6697;5305;2;8;0,3;2;3;0;2;3
27.12.2024;18:20;451;435;867,6;5301;0;33209;-13;99,9;226;6697;5301;2;8;0,3;2;3;0;2;3
27.12.2024;18:25;450;435;867,6;5303;0;33199;-13;99,9;233;6695;5303;2;8;0,3;2;3;0;2;3
27.12.2024;18:30;449;435;867,6;5299;0;33195;-13;99,9;231;6695;5299;2;8;0,3;2;3;0;2;3
27.12.2024;18:35;446;435;867,6;5297;0;33204;-5;99,9;234;6697;5297;2;8;0,3;2;3;0;2;3
27.12.2024;18:40;443;435;868,5;5325;0;33221;-11;99,9;233;6700;5325;2;8;0,3;2;3;0;2;3
27.12.2024;18:45;440;435;867,6;5311;0;33279;-10;99,9;231;6708;5311;2;8;0,3;2;3;0;2;3
27.12.2024;18:50;437;435;867,6;5317;0;33287;-15;99,9;224;6715;5317;2;8;0,3;2;3;0;2;3
27.12.2024;18:55;435;435;868,5;5019;0;33312;22;91,0;231;6718;5019;2;8;0,3;2;3;0;2;3
27.12.2024;19:00;435;435;869,4;4894;0;33335;19;87,9;219;6721;4894;2;8;0,3;2;3;0;2;3
27.12.2024;19:05;435;435;869,4;4764;0;33361;22;84,9;217;6723;4764;2;8;0,3;2;3;0;2;3
27.12.2024;19:10;435;435;868,5;4847;0;33390;22;86,3;215;6731;4847;2;8;0,3;2;3;0;2;3
27.12.2024;19:15;435;435;869,4;4780;0;33434;29;84,9;215;6742;4780;2;8;0,3;2;3;0;2;3
27.12.2024;19:20;435;435;869,4;4804;0;33430;25;84,9;210;6734;4804;2;8;0,3;2;3;0;2;3
27.12.2024;19:25;435;435;869,4;4788;0;33432;29;84,9;217;6736;4788;2;8;0,3;2;3;0;2;3
27.12.2024;19:30;435;435;869,4;4723;0;33428;27;83,4;208;6739;4723;2;8;0,3;2;3;0;2;3
27.12.2024;19:35;435;435;869,4;4734;0;33537;27;83,4;205;6760;4734;2;8;0,3;2;3;0;2;3
27.12.2024;19:40;436;435;869,4;4734;0;33621;26;83,4;208;6775;4734;2;8;0,3;2;3;0;2;3
27.12.2024;19:45;436;435;869,4;4727;0;33662;27;83,4;203;6786;4727;2;8;0,3;2;3;0;2;3
27.12.2024;19:50;435;435;869,4;4717;0;33648;27;83,4;205;6783;4729;2;8;0,3;2;3;0;2;3
27.12.2024;19:55;435;435;869,4;4729;0;33705;30;83,4;208;6794;4729;2;8;0,3;2;3;0;2;3
27.12.2024;20:00;435;435;869,4;4721;0;33748;-38;83,4;137;6799;4721;2;8;0,3;2;3;0;2;3
27.12.2024;20:05;435;435;869,4;4725;0;33726;-70;83,4;109;6788;4725;2;8;0,3;2;3;0;2;3
27.12.2024;20:10;435;435;870,4;4669;0;33765;-175;81,8;2;6788;4669;2;8;0,3;2;3;0;2;3
27.12.2024;20:15;435;435;870,4;4719;0;33773;-179;83,4;0;6796;4719;2;8;0,3;2;3;0;2;3
27.12.2024;20:20;435;435;869,4;4729;0;33803;-182;83,4;-2;6796;4729;2;8;0,3;2;3;0;2;3
27.12.2024;20:25;435;435;869,4;4677;0;33793;-211;81,8;-40;6794;4677;2;8;0,3;2;3;0;2;3
27.12.2024;20:30;435;435;869,4;4740;0;33727;-212;83,3;-36;6778;4740;2;8;0,3;2;3;0;2;3
27.12.2024;20:35;435;435;869,4;4740;0;33756;-214;83,3;-31;6786;4740;2;8;0,3;2;3;0;2;3
27.12.2024;20:40;435;435;869,4;4665;0;33747;-205;81,9;-36;6783;4665;2;8;0,3;2;3;0;2;3
27.12.2024;20:45;435;435;869,4;4667;0;33764;-207;81,8;-31;6786;4667;2;8;0,3;2;3;0;2;3
27.12.2024;20:50;435;435;870,4;4677;0;33750;-206;81,9;-40;6786;4677;2;8;0,3;2;3;0;2;3
27.12.2024;20:55;435;435;869,4;4673;0;33611;-206;81,9;-30;6755;4673;2;8;0,2;2;3;0;2;3
27.12.2024;21:00;435;435;869,4;4699;0;33695;-187;83,3;-7;6775;4699;2;8;0,2;2;3;0;2;3
27.12.2024;21:05;435;435;870,4;4652;0;33687;-184;81,9;-5;6775;4652;2;8;0,2;2;3;0;2;3
27.12.2024;21:10;435;435;869,4;4628;0;33640;-111;81,9;59;6773;4628;2;8;0,2;2;3;0;2;3
27.12.2024;21:15;435;435;869,4;4652;0;33635;-113;81,8;59;6770;4652;2;8;0,2;2;3;0;2;3
27.12.2024;21:20;436;435;869,4;4707;0;33360;-19;83,4;165;6721;4707;2;8;0,2;2;3;0;2;3
27.12.2024;21:25;435;435;869,4;4736;0;33437;-13;83,3;172;6739;4736;2;8;0,2;2;3;0;2;3
27.12.2024;21:30;435;435;869,4;4657;0;33659;-3;81,9;167;6786;4657;2;8;0,2;2;3;0;2;3
27.12.2024;21:35;435;435;869,4;4663;0;33559;-3;81,9;168;6765;4663;2;8;0,2;2;3;0;2;3
27.12.2024;21:40;435;435;869,4;4679;0;33518;-2;81,8;167;6760;4679;2;8;0,2;2;3;0;2;3
27.12.2024;21:45;435;435;869,4;4691;0;33534;-7;81,8;168;6755;4691;2;8;0,2;2;3;0;2;3
27.12.2024;21:50;435;435;869,4;4687;0;33558;-6;81,9;174;6762;4687;2;8;0,2;2;3;0;2;3
27.12.2024;21:55;435;435;869,4;4669;0;33540;-6;81,8;167;6760;4669;2;8;0,2;2;3;0;2;3
27.12.2024;22:00;435;435;870,4;4663;0;33495;-7;81,8;165;6749;4663;2;8;0,2;2;3;0;2;3
27.12.2024;22:05;435;435;869,4;4705;0;33564;-4;81,8;168;6765;4705;2;8;0,2;2;3;0;2;3
27.12.2024;22:10;435;435;869,4;4673;0;33567;-8;81,8;168;6770;4673;2;8;0,2;2;3;0;2;3
27.12.2024;22:15;435;435;869,4;4673;0;33617;-4;81,9;172;6775;4673;2;8;0,2;2;3;0;2;3
27.12.2024;22:20;435;435;869,4;4669;0;33584;-2;81,9;168;6770;4669;2;8;0,2;2;3;0;2;3
27.12.2024;22:25;435;435;869,4;4669;0;33603;-2;81,9;167;6773;4669;2;8;0,2;2;3;0;2;3
27.12.2024;22:30;435;435;870,4;4675;0;33599;-1;81,8;172;6770;4675;2;8;0,2;2;3;0;2;3
27.12.2024;22:35;435;435;869,4;4640;0;33589;-144;81,8;35;6760;4640;2;8;0,2;2;3;0;2;3
27.12.2024;22:40;435;435;870,4;4673;0;33620;-79;81,9;89;6770;4673;2;8;0,2;2;3;0;2;3
27.12.2024;22:45;436;435;869,4;4663;0;33599;-79;81,8;90;6770;4663;2;8;0,2;2;3;0;2;3
27.12.2024;22:50;435;435;870,4;4685;0;33627;-78;81,8;92;6773;4685;2;8;0,2;2;3;0;2;3
27.12.2024;22:55;435;435;870,4;4665;0;33638;-77;81,8;95;6775;4665;2;8;0,2;2;3;0;2;3
27.12.2024;23:00;435;435;870,4;4646;0;33648;-77;81,9;95;6778;4646;2;8;0,2;2;3;0;2;3
27.12.2024;23:05;435;435;870,4;4673;0;33674;-77;81,8;97;6775;4673;2;8;0,2;2;3;0;2;3
27.12.2024;23:10;435;435;870,4;4669;0;33679;-74;81,8;102;6781;4669;2;8;0,2;2;3;0;2;3
27.12.2024;23:15;435;435;870,4;4642;0;33905;-604;81,8;-432;6788;4642;2;8;0,2;2;3;0;2;3
27.12.2024;23:20;435;435;870,4;4665;0;33679;-401;81,9;-226;6755;4665;2;8;0,2;2;3;0;2;3
27.12.2024;23:25;435;435;870,4;4665;0;33704;-329;81,8;-153;6768;4665;2;8;0,2;2;3;0;2;3
27.12.2024;23:30;435;435;870,4;4665;0;33719;-325;81,8;-151;6770;4665;2;8;0,2;2;3;0;2;3
27.12.2024;23:35;435;435;870,4;4604;0;33718;-323;80,4;-151;6770;4604;2;8;0,2;2;3;0;2;3
27.12.2024;23:40;436;435;870,4;4650;0;33735;-325;81,8;-149;6773;4650;2;8;0,2;2;3;0;2;3
27.12.2024;23:45;435;435;870,4;4665;0;33679;-327;81,9;-153;6765;4665;2;8;0,2;2;3;0;2;3
27.12.2024;23:50;435;435;871,3;4667;0;33732;-327;81,8;-155;6775;4667;2;8;0,2;2;3;0;2;3
27.12.2024;23:55;435;435;871,3;4659;0;33680;-433;81,9;-255;6755;4659;2;8;0,2;2;3;0;2;3
28.12.2024;00:00;435;435;870,4;4665;0;33855;-394;81,8;-226;6794;4665;2;8;0,2;2;3;0;2;3
28.12.2024;00:05;435;435;869,4;4657;0;33913;-528;81,9;-356;6796;4657;2;8;0,2;2;3;0;2;3
28.12.2024;00:10;434;435;870,4;4675;0;33763;-459;81,8;-285;6773;4675;2;8;0,2;2;3;0;2;3
28.12.2024;00:15;436;435;870,4;4602;0;33762;-452;80,4;-283;6768;4602;2;8;0,2;2;3;0;2;3
28.12.2024;00:20;435;435;870,4;4673;0;33847;-596;81,9;-425;6778;4673;2;8;0,2;2;3;0;2;3
28.12.2024;00:25;435;435;871,3;4663;0;33739;-599;81,8;-427;6755;4663;2;8;0,2;2;3;0;2;3
28.12.2024;00:30;435;435;870,4;4655;0;33766;-566;81,9;-396;6765;4655;2;8;0,2;2;3;0;2;3
28.12.2024;00:35;435;435;870,4;4598;0;33758;-522;80,4;-358;6768;4598;2;8;0,2;2;3;0;2;3
28.12.2024;00:40;435;435;871,3;4600;0;33718;-386;80,4;-219;6770;4600;2;8;0,2;2;3;0;2;3
28.12.2024;00:45;435;435;870,4;4667;0;33797;-568;81,9;-396;6768;4667;2;8;0,2;2;3;0;2;3
28.12.2024;00:50;435;435;870,4;4679;0;33670;-327;81,9;-158;6762;4679;2;8;0,2;2;3;0;2;3
28.12.2024;00:55;435;435;871,3;4667;0;33811;-419;81,9;-247;6786;4667;2;8;0,2;2;3;0;2;3
28.12.2024;01:00;435;435;871,3;4598;0;33860;-521;80,4;-352;6783;4598;2;8;0,2;2;3;0;2;3
28.12.2024;01:05;436;435;870,4;4636;0;33896;-521;81,8;-351;6791;4673;2;8;0,2;2;3;0;2;3
28.12.2024;01:10;435;435;870,4;4663;0;33801;-531;81,9;-359;6775;4663;2;8;0,2;2;3;0;2;3
28.12.2024;01:15;435;435;871,3;4604;0;33805;-491;80,4;-325;6775;4604;2;8;0,2;2;3;0;2;3
28.12.2024;01:20;435;435;870,4;4650;0;33794;-498;81,8;-326;6775;4650;2;8;0,2;2;3;0;2;3
28.12.2024;01:25;435;435;870,4;4655;0;33862;-494;81,9;-318;6788;4655;2;8;0,2;2;3;0;2;3
28.12.2024;01:30;435;435;870,4;4598;0;33841;-491;80,4;-325;6786;4598;2;8;0,2;2;3;0;2;3
28.12.2024;01:35;435;435;870,4;4584;0;33798;-492;80,4;-326;6775;4584;2;8;0,2;2;3;0;2;3
28.12.2024;01:40;435;435;871,3;4669;0;33877;-491;81,8;-316;6796;4669;2;8;0,2;2;3;0;2;3
28.12.2024;01:45;435;435;870,4;4675;0;33853;-489;81,9;-318;6788;4675;2;8;0,2;2;3;0;2;3
28.12.2024;01:50;435;435;871,3;4612;0;33729;-494;80,4;-330;6760;4612;2;8;0,2;2;3;0;2;3
28.12.2024;01:55;436;435;870,4;4669;0;33733;-494;81,8;-318;6762;4669;2;8;0,2;2;3;0;2;3
28.12.2024;02:00;435;435;871,3;4663;0;33751;-494;81,9;-321;6765;4663;2;8;0,2;2;3;0;2;3
28.12.2024;02:05;435;435;871,3;4628;0;33857;-522;80,4;-359;6788;4628;2;8;0,2;2;3;0;2;3
28.12.2024;02:10;435;435;871,3;4598;0;33940;-627;80,4;-462;6796;4598;2;8;0,2;2;3;0;2;3
28.12.2024;02:15;435;435;871,3;4673;0;33858;-632;81,9;-458;6778;4673;2;8;0,2;2;3;0;2;3
28.12.2024;02:20;435;435;870,4;4661;0;33876;-632;81,9;-460;6778;4661;2;8;0,2;2;3;0;2;3
28.12.2024;02:25;435;435;871,3;4673;0;33964;-702;81,9;-528;6796;4673;2;8;0,2;2;3;0;2;3
28.12.2024;02:30;435;435;871,3;4663;0;33727;-467;81,9;-295;6762;4663;2;8;0,1;2;3;0;2;3
28.12.2024;02:35;435;435;871,3;4665;0;33849;-457;81,9;-288;6786;4665;2;8;0,1;2;3;0;2;3
28.12.2024;02:40;435;435;871,3;4667;0;33786;-672;81,9;-502;6760;4667;2;8;0,1;2;3;0;2;3
28.12.2024;02:45;435;435;871,3;4602;0;33823;-595;80,4;-424;6775;4602;2;8;0,1;2;3;0;2;3
28.12.2024;02:50;435;435;871,3;4614;0;33801;-697;80,4;-526;6762;4614;2;8;0,1;2;3;0;2;3
28.12.2024;02:55;435;435;871,3;4659;0;33800;-705;81,9;-530;6762;4659;2;8;0,1;2;3;0;2;3
28.12.2024;03:00;436;435;870,4;4723;0;33825;-672;83,4;-498;6773;4723;2;8;0,1;2;3;0;2;3
28.12.2024;03:05;435;435;871,3;4719;0;33898;-706;83,4;-526;6778;4719;2;8;0,1;2;3;0;2;3
28.12.2024;03:10;435;435;871,3;4705;0;33889;-709;83,4;-535;6781;4705;2;8;0,1;2;3;0;2;3
28.12.2024;03:15;435;435;871,3;4723;0;33660;-291;83,4;-109;6762;4723;2;8;0,1;0;3;0;2;3
28.12.2024;03:20;435;435;871,3;4748;0;33757;-533;83,4;-351;6768;4748;2;8;0,1;2;3;0;2;3
28.12.2024;03:25;435;435;870,4;4772;0;33810;-427;84,9;-248;6783;4772;2;8;0,1;0;3;0;2;3
28.12.2024;03:30;435;435;871,3;4786;0;33706;-296;84,9;-108;6773;4786;2;8;0,1;2;3;0;2;3
28.12.2024;03:35;435;435;871,3;4853;0;33687;-303;86,4;-113;6770;4853;2;8;0,1;2;3;0;2;3
28.12.2024;03:40;435;435;870,4;4837;0;33728;-297;86,4;-106;6778;4837;2;8;0,1;2;3;0;2;3
28.12.2024;03:45;435;435;871,3;4778;0;33835;-467;84,9;-285;6791;4778;2;8;0,1;2;3;0;2;3
28.12.2024;03:50;435;435;871,3;4780;0;33883;-465;84,9;-281;6799;4780;2;8;0,1;2;3;0;2;3
28.12.2024;03:55;436;435;869,4;4883;0;33680;-397;87,9;-207;6762;4883;2;8;0,1;2;3;0;2;3
28.12.2024;04:00;435;435;870,4;4910;0;33646;-159;87,9;36;6775;4910;2;8;0,1;0;3;0;2;3
28.12.2024;04:05;435;435;871,3;4902;0;33802;-394;87,9;-207;6788;4902;2;8;0,1;2;3;0;2;3
28.12.2024;04:10;436;435;870,4;4906;0;33673;-298;87,9;-101;6768;4906;2;8;0,1;2;3;0;2;3
28.12.2024;04:15;435;435;871,3;4894;0;33690;-224;87,9;-33;6783;4894;2;8;0,1;2;3;0;2;3
28.12.2024;04:20;436;435;871,3;4912;0;33628;-229;87,9;-35;6768;4912;2;8;0,1;2;3;0;2;3
28.12.2024;04:25;435;435;871,3;4956;0;33580;-163;89,4;36;6762;4956;2;8;0,1;0;3;0;2;3
28.12.2024;04:30;435;435;870,4;4900;0;33639;-122;88,0;68;6778;4900;2;8;0,1;0;3;0;2;3
28.12.2024;04:35;435;435;870,4;4900;0;33716;-197;87,9;-2;6786;4900;2;8;0,1;2;3;0;2;3
28.12.2024;04:40;435;435;871,3;4873;0;33472;-20;87,9;181;6749;4873;2;8;0,1;2;3;0;2;3
28.12.2024;04:45;435;435;871,3;4960;0;33431;-24;89,5;179;6739;4960;2;8;0,1;0;3;0;2;3
28.12.2024;04:50;435;435;871,3;4881;0;33751;-131;87,9;59;6799;4881;2;8;0,1;0;3;0;2;3
28.12.2024;04:55;436;435;870,4;4902;0;33534;-13;87,9;189;6762;4902;2;8;0,1;2;3;0;2;3
28.12.2024;05:00;435;435;871,3;4966;0;33437;-16;89,4;182;6742;4966;2;8;0,1;2;3;0;2;3
28.12.2024;05:05;435;435;871,3;4954;0;33436;-25;89,4;182;6744;4954;2;8;0,1;0;3;0;2;3
28.12.2024;05:10;435;435;871,3;4960;0;33464;-22;89,4;184;6747;4942;2;8;0,1;2;3;0;2;3
28.12.2024;05:15;435;435;870,4;4968;0;33264;-27;89,5;182;6705;4968;2;8;0,1;0;3;0;2;3
28.12.2024;05:20;435;435;870,4;4944;0;33194;-23;89,4;188;6692;4944;2;8;0,1;2;3;0;2;3
28.12.2024;05:25;435;435;870,4;4950;0;33173;-26;89,5;182;6689;4950;2;8;0,1;2;3;0;2;3
28.12.2024;05:30;435;435;871,3;4954;0;33422;-16;89,4;184;6736;4954;2;8;0,1;0;3;0;2;3
28.12.2024;05:35;436;435;870,4;4936;0;33415;-22;89,5;181;6734;4936;2;8;0,1;2;3;0;2;3
28.12.2024;05:40;436;435;870,4;5009;0;33158;-15;90,9;200;6684;5009;2;8;0,1;2;3;0;2;3
28.12.2024;05:45;434;435;870,4;4881;0;33560;15;88,2;212;6770;4881;2;8;0,1;2;3;0;2;3
28.12.2024;05:50;435;435;871,3;4853;0;33467;16;86,4;210;6752;4853;2;8;0,1;2;3;0;2;3
28.12.2024;05:55;435;435;870,4;4841;0;33406;17;86,4;210;6742;4841;2;8;0,1;2;3;0;2;3
28.12.2024;06:00;436;435;870,4;4859;0;33351;14;86,4;208;6729;4859;2;8;0,1;2;3;0;2;3
28.12.2024;06:05;435;435;870,4;4956;0;33351;8;89,4;212;6729;4956;2;8;0,1;2;3;0;2;3
28.12.2024;06:10;435;435;869,4;4934;0;33391;10;89,4;214;6739;4926;2;8;0,1;2;3;0;2;3
28.12.2024;06:15;435;435;870,4;4922;0;33577;7;89,5;208;6773;4922;2;8;0,1;2;3;0;2;3
28.12.2024;06:20;435;435;870,4;4865;0;33655;14;86,9;207;6788;4865;2;8;0,1;2;3;0;2;3
28.12.2024;06:25;436;435;870,4;4896;0;33590;11;88,4;212;6773;4896;2;8;0,1;2;3;0;2;3
28.12.2024;06:30;435;435;869,4;4918;0;33561;10;88,4;210;6770;4918;2;8;0,1;2;3;0;2;3
28.12.2024;06:35;435;435;870,4;4843;0;33449;17;86,9;215;6744;4843;2;8;0,1;2;3;0;2;3
28.12.2024;06:40;435;435;870,4;4934;0;33288;12;88,4;217;6715;4934;2;8;0,2;2;3;0;2;3
28.12.2024;06:45;435;435;870,4;4914;0;33155;6;88,4;215;6687;4914;2;8;0,2;2;3;0;2;3
28.12.2024;06:50;435;435;870,4;4881;0;33502;15;88,4;214;6762;4881;2;8;0,2;2;3;0;2;3
28.12.2024;06:55;435;435;869,4;4983;0;33427;12;89,9;215;6744;4983;2;8;0,1;2;3;0;2;3
28.12.2024;07:00;435;435;869,4;4928;0;33403;-6;88,4;196;6731;4928;2;8;0,1;2;3;0;2;3
28.12.2024;07:05;456;435;875,0;0;0;32863;1;-0,1;2;1594;0;2;11;0,1;2;3;0;2;3
28.12.2024;07:10;483;435;855,6;2341;0;33027;-17;36,8;7;6640;2341;2;8;0,1;2;3;0;2;3
28.12.2024;07:15;470;435;868,5;5319;0;33260;2;100,1;245;6713;5295;2;8;0,1;2;3;0;2;3
28.12.2024;07:20;467;435;868,5;5303;0;33195;0;100,1;247;6697;5303;2;8;0,1;2;3;0;2;3
28.12.2024;07:25;464;435;869,4;5313;0;33350;4;100,1;245;6731;5313;2;8;0,1;2;3;0;2;3
28.12.2024;07:30;462;435;869,4;5313;0;33316;1;100,1;248;6723;5313;2;8;0,1;2;3;0;2;3
28.12.2024;07:35;461;435;868,5;5331;0;33244;3;100,1;243;6710;5331;2;8;0,1;2;3;0;2;3
28.12.2024;07:40;457;435;869,4;5286;0;33151;-3;100,1;234;6695;5286;2;8;0,1;2;3;0;2;3
28.12.2024;07:45;455;435;869,4;5315;0;33009;-1;100,1;245;6666;5315;2;8;0,1;2;3;0;2;3
28.12.2024;07:50;453;435;868,5;5280;0;33389;8;100,1;248;6742;5280;2;8;0,1;2;3;0;2;3
28.12.2024;07:55;450;435;868,5;5301;0;33369;7;100,1;245;6739;5301;2;8;0,2;2;3;0;2;3
28.12.2024;08:00;447;435;870,4;5319;0;33332;3;100,1;245;6731;5319;2;8;0,2;2;3;0;2;3
28.12.2024;08:05;446;435;867,6;5282;0;33340;0;100,1;245;6729;5282;2;8;0,2;2;3;0;2;3
28.12.2024;08:10;442;435;867,6;5303;0;33318;-5;100,1;238;6729;5303;2;8;0,2;2;3;0;2;3
28.12.2024;08:15;439;435;867,6;5286;0;33264;-4;100,1;240;6715;5286;2;8;0,2;2;3;0;2;3
28.12.2024;08:20;435;435;867,6;5165;0;33185;8;95,6;240;6700;5165;2;8;0,2;2;3;0;2;3
28.12.2024;08:25;435;435;868,5;4960;0;33126;25;89,7;233;6687;4960;2;8;0,2;2;3;0;2;3
28.12.2024;08:30;435;435;870,4;4908;0;33128;23;88,0;227;6689;4908;2;8;0,2;2;3;0;2;3
28.12.2024;08:35;435;435;870,4;4851;0;33099;23;86,5;219;6679;4851;2;8;0,2;2;3;0;2;3
28.12.2024;08:40;436;435;869,4;4837;0;33084;22;86,5;217;6679;4837;2;8;0,2;2;3;0;2;3
28.12.2024;08:45;436;435;869,4;4896;0;33081;20;88,0;219;6679;4910;2;8;0,2;2;3;0;2;3
28.12.2024;08:50;435;435;869,4;4910;0;33021;14;88,0;214;6666;4910;2;8;0,2;2;3;0;2;3
28.12.2024;08:55;435;435;870,4;4857;0;32998;17;86,5;212;6658;4857;2;8;0,2;2;3;0;2;3
28.12.2024;09:00;435;435;869,4;4865;0;33517;13;86,5;205;6762;4865;2;8;0,1;2;3;0;2;3
28.12.2024;09:05;435;435;869,4;4833;0;33476;21;86,5;217;6760;4833;2;8;0,2;2;3;0;2;3
28.12.2024;09:10;435;435;869,4;4885;0;33550;13;88,0;208;6773;4885;2;8;0,2;2;3;0;2;3
28.12.2024;09:15;435;435;870,4;4802;0;33329;11;85,0;200;6723;4802;2;8;0,2;2;3;0;2;3
28.12.2024;09:20;435;435;869,4;4821;0;33147;10;86,5;207;6695;4821;2;8;0,2;2;3;0;2;3
28.12.2024;09:25;435;435;870,4;4851;0;33239;7;86,5;200;6710;4851;2;8;0,2;2;3;0;2;3
28.12.2024;09:30;435;435;869,4;4859;0;33251;12;86,5;201;6710;4859;2;8;0,2;2;3;0;2;3
28.12.2024;09:35;435;435;870,4;4790;0;33241;15;85,0;205;6710;4790;2;8;0,1;2;3;0;2;3
28.12.2024;09:40;436;435;870,4;4774;0;33138;11;85,0;201;6689;4774;2;8;0,1;2;3;0;2;3
28.12.2024;09:45;435;435;870,4;4794;0;33069;9;85,0;196;6674;4794;2;8;0,2;2;3;0;2;3
28.12.2024;09:50;435;435;869,4;4790;0;33046;9;85,0;208;6666;4790;2;8;0,2;2;3;0;2;3
28.12.2024;09:55;435;435;870,4;4790;0;33125;12;85,0;205;6687;4790;2;8;0,2;2;3;0;2;3
28.12.2024;10:00;435;435;870,4;4776;0;33212;5;85,0;200;6700;4776;2;8;0,2;2;3;0;2;3
28.12.2024;10:05;436;435;869,4;4758;0;33202;5;85,0;200;6700;4758;2;8;0,2;2;3;0;2;3
28.12.2024;10:10;436;435;870,4;4841;0;33165;0;85,0;193;6689;4841;2;8;0,2;2;3;0;2;3
28.12.2024;10:15;435;435;869,4;4806;0;33380;-2;86,5;193;6739;4806;2;8;0,2;2;3;0;2;3
28.12.2024;10:20;435;435;869,4;4815;0;33715;-125;85,0;57;6794;4815;2;8;0,1;2;3;0;2;3
28.12.2024;10:25;435;435;869,4;4776;0;33359;-9;85,0;182;6731;4776;2;8;0,1;2;3;0;2;3
28.12.2024;10:30;436;435;868,5;4853;0;33367;-13;86,5;182;6731;4853;2;8;0,2;2;3;0;2;3
28.12.2024;10:35;435;435;869,4;4790;0;33430;-9;85,0;182;6742;4790;2;8;0,2;2;3;0;2;3
28.12.2024;10:40;435;435;869,4;4843;0;33584;-7;85,0;172;6775;4843;2;8;0,2;2;3;0;2;3
28.12.2024;10:45;435;435;870,4;4796;0;33594;-113;85,0;71;6770;4796;2;8;0,1;2;3;0;2;3
28.12.2024;10:50;435;435;869,4;4782;0;33517;0;85,0;189;6760;4782;2;8;0,1;2;3;0;2;3
28.12.2024;10:55;435;435;869,4;4778;0;33651;-1;85,0;182;6788;4778;2;8;0,1;2;3;0;2;3
28.12.2024;11:00;435;435;870,4;4798;0;33540;1;85,0;188;6765;4798;2;8;0,1;2;3;0;2;3
28.12.2024;11:05;435;435;870,4;4740;0;33076;-8;83,5;175;6674;4740;2;8;0,1;2;3;0;2;3
28.12.2024;11:10;436;435;870,4;4742;0;33209;-4;83,5;177;6700;4742;2;8;0,1;2;3;0;2;3
28.12.2024;11:15;435;435;870,4;4788;0;33232;-5;85,0;182;6705;4788;2;8;0,1;2;3;0;2;3
28.12.2024;11:20;435;435;870,4;4790;0;33327;-6;85,0;182;6721;4790;2;8;0,1;2;3;0;2;3
28.12.2024;11:25;435;435;870,4;4780;0;33337;-2;85,0;182;6726;4800;2;8;0,1;2;3;0;2;3
28.12.2024;11:30;435;435;869,4;4780;0;33557;1;85,0;188;6770;4780;2;8;0,1;2;3;0;2;3
28.12.2024;11:35;435;435;870,4;4780;0;33528;-72;85,0;115;6755;4780;2;8;0,1;2;3;0;2;3
28.12.2024;11:40;435;435;871,3;4784;0;33586;-71;85,0;116;6770;4784;2;8;0,1;2;3;0;2;3
28.12.2024;11:45;435;435;870,4;4865;0;33642;-106;86,5;78;6778;4865;2;8;0,1;2;3;0;2;3
28.12.2024;11:50;435;435;869,4;4900;0;33486;-27;88,0;168;6752;4900;2;8;0,1;2;3;0;2;3
28.12.2024;11:55;435;435;869,4;4825;0;33478;-24;86,5;175;6752;4825;2;8;0,1;2;3;0;2;3
28.12.2024;12:00;435;435;869,4;4849;0;33430;-26;86,5;161;6742;4849;2;8;0,1;2;3;0;2;3
28.12.2024;12:05;435;435;869,4;4833;0;33395;-20;86,5;172;6734;4867;2;8;0,1;2;3;0;2;3
28.12.2024;12:10;435;435;869,4;4898;0;33399;-26;88,0;174;6736;4898;2;8;0,1;2;3;0;2;3
28.12.2024;12:15;435;435;869,4;4869;0;33534;-15;86,5;175;6765;4869;2;8;0,1;2;3;0;2;3
28.12.2024;12:20;435;435;869,4;4837;0;33526;-18;86,5;191;6768;4837;2;8;0,1;2;3;0;2;3
28.12.2024;12:25;436;435;869,4;4869;0;33558;-45;86,5;132;6770;4867;2;8;0,1;2;3;0;2;3
28.12.2024;12:30;435;435;869,4;4889;0;33604;-120;88,0;78;6773;4889;2;8;0,2;2;3;0;2;3
28.12.2024;12:35;435;435;869,4;4889;0;33596;-122;88,0;73;6770;4889;2;8;0,2;2;3;0;2;3
28.12.2024;12:40;435;435;869,4;4902;0;33651;-117;88,0;78;6783;4902;2;8;0,2;2;3;0;2;3
28.12.2024;12:45;435;435;869,4;4894;0;33674;-403;88,0;-205;6762;4908;2;8;0,2;2;3;0;2;3
28.12.2024;12:50;436;435;869,4;4889;0;33659;-55;88,0;142;6786;4889;2;8;0,2;2;3;0;2;3
28.12.2024;12:55;435;435;869,4;4997;0;33315;-23;91,0;188;6721;4997;2;8;0,2;2;3;0;2;3
28.12.2024;13:00;435;435;869,4;4942;0;33400;-11;89,5;191;6736;4942;2;8;0,2;2;3;0;2;3
28.12.2024;13:05;435;435;869,4;4871;0;33090;1;88,1;208;6676;4871;2;8;0,2;2;3;0;2;3
28.12.2024;13:10;436;435;869,4;4902;0;33235;-2;88,0;194;6705;4902;2;8;0,2;2;3;0;2;3
28.12.2024;13:15;435;435;868,5;4936;0;33674;5;89,5;208;6791;4936;2;8;0,2;2;3;0;2;3
28.12.2024;13:20;435;435;868,5;5015;0;33269;-13;91,0;196;6710;5015;2;8;0,2;2;3;0;2;3
28.12.2024;13:25;435;435;869,4;4942;0;33377;-8;89,5;203;6731;4942;2;8;0,2;2;3;0;2;3
28.12.2024;13:30;436;435;868,5;4952;0;33616;-143;89,5;56;6765;4952;2;8;0,2;2;3;0;2;3
28.12.2024;13:35;435;435;869,4;4983;0;33308;-14;91,0;201;6718;4983;2;8;0,2;2;3;0;2;3
28.12.2024;13:40;435;435;868,5;5007;0;33354;2;91,0;208;6729;5007;2;8;0,3;2;3;0;2;3
28.12.2024;13:45;459;435;880,6;0;0;0;0;-0,1;2;2535;0;2;6;0,2;2;3;0;2;3
28.12.2024;13:50;468;435;868,5;5309;0;33812;-191;100,1;47;6796;5309;2;8;0,2;2;3;0;2;3
28.12.2024;13:55;464;435;867,6;5307;0;33741;-376;100,1;-132;6775;5307;2;8;0,2;2;3;0;2;3
28.12.2024;14:00;462;435;868,5;5315;0;33051;-17;100,1;231;6661;5315;2;8;0,2;2;3;0;2;3
28.12.2024;14:05;460;435;868,5;5291;0;33542;6;100,1;248;6768;5291;2;8;0,2;2;3;0;2;3
28.12.2024;14:10;458;435;868,5;5317;0;33422;-20;100,1;212;6731;5317;2;8;0,2;2;3;0;2;3
28.12.2024;14:15;456;435;867,6;5313;0;33095;-21;100,2;219;6669;5313;2;8;0,2;2;3;0;2;3
28.12.2024;14:20;453;435;868,5;5305;0;33118;-11;100,1;238;6679;5305;2;8;0,3;2;3;0;2;3
28.12.2024;14:25;451;435;867,6;5299;0;33035;-7;100,1;240;6656;5299;2;8;0,3;2;3;0;2;3
28.12.2024;14:30;449;435;867,6;5321;0;33069;2;100,1;252;6671;5321;2;8;0,3;2;3;0;2;3
28.12.2024;14:35;448;435;867,6;5286;0;32979;20;100,1;262;6650;5286;2;8;0,3;2;3;0;2;3
28.12.2024;14:40;445;435;868,5;5295;0;33439;0;100,1;245;6742;5295;2;8;0,3;2;3;0;2;3
28.12.2024;14:45;442;435;867,6;5286;0;33116;-8;100,1;241;6684;5286;2;8;0,3;2;3;0;2;3
28.12.2024;14:50;438;435;868,5;5305;0;33673;-268;100,1;-26;6773;5305;2;8;0,3;2;3;0;2;3
28.12.2024;14:55;435;435;868,5;5161;0;33427;5;95,6;231;6742;5161;2;8;0,3;2;3;0;2;3
28.12.2024;15:00;434;435;869,4;4983;0;33410;19;91,0;224;6736;5027;2;8;0,3;2;3;0;2;3
28.12.2024;15:05;435;435;869,4;4896;0;33671;-37;88,1;161;6783;4896;2;8;0,2;2;3;0;2;3
28.12.2024;15:10;435;435;869,4;4956;0;33590;-38;89,5;165;6765;4956;2;8;0,2;2;3;0;2;3
28.12.2024;15:15;435;435;869,4;4987;0;33704;-29;89,5;165;6788;4987;2;8;0,2;2;3;0;2;3
28.12.2024;15:20;435;435;869,4;4922;0;33557;-77;89,5;108;6757;4922;2;8;0,2;2;3;0;2;3
28.12.2024;15:25;436;435;868,5;4934;0;33595;-28;89,6;172;6770;4934;2;8;0,2;2;3;0;2;3
28.12.2024;15:30;435;435;869,4;5047;0;33561;-57;92,0;148;6757;5047;2;8;0,2;2;3;0;2;3
28.12.2024;15:35;436;435;868,5;5037;0;33570;-180;92,0;35;6755;5037;2;8;0,2;2;3;0;2;3
28.12.2024;15:40;435;435;868,5;5112;0;33710;-111;93,6;108;6794;5112;2;8;0,2;2;3;0;2;3
28.12.2024;15:45;436;435;868,5;5130;0;33581;-116;93,6;108;6765;5130;2;8;0,2;2;3;0;2;3
28.12.2024;15:50;435;435;867,6;5218;0;33575;-71;96,6;158;6765;5218;2;8;0,2;2;3;0;2;3
28.12.2024;15:55;435;435;868,5;5185;0;33575;-68;96,6;156;6765;5185;2;8;0,2;2;3;0;2;3
28.12.2024;16:00;435;435;867,6;5230;0;33672;-347;98,1;-113;6765;5230;2;8;0,2;2;3;0;2;3
28.12.2024;16:05;435;435;868,5;5222;0;33427;-1;98,1;238;6744;5222;2;8;0,2;2;3;0;2;3
28.12.2024;16:10;435;435;868,5;5220;0;33658;-85;98,1;144;6781;5220;2;8;0,2;2;3;0;2;3
28.12.2024;16:15;435;435;868,5;5266;0;33562;11;98,1;243;6770;5266;2;8;0,2;2;3;0;2;3
28.12.2024;16:20;435;435;868,5;5278;0;33492;3;99,5;245;6752;5278;2;8;0,2;2;3;0;2;3
28.12.2024;16:25;435;435;867,6;5288;0;33397;4;99,6;245;6739;5288;2;8;0,2;2;3;0;2;3
28.12.2024;16:30;435;435;867,6;5214;0;33457;3;98,1;236;6747;5214;2;8;0,2;2;3;0;2;3
28.12.2024;16:35;435;435;868,5;5246;0;33429;13;98,1;241;6747;5246;2;8;0,2;2;3;0;2;3
28.12.2024;16:40;435;435;868,5;5278;0;33341;5;99,5;247;6723;5278;2;8;0,2;2;3;0;2;3
28.12.2024;16:45;435;435;867,6;5286;0;33328;4;99,6;243;6721;5286;2;8;0,1;2;3;0;2;3
28.12.2024;16:50;435;435;868,5;5234;0;33437;9;98,1;245;6749;5234;2;8;0,1;2;3;0;2;3
28.12.2024;16:55;435;435;868,5;5264;0;33326;3;98,1;243;6721;5264;2;8;0,1;2;3;0;2;3
28.12.2024;17:00;435;435;868,5;5246;0;33319;8;98,1;245;6729;5246;2;8;0,0;2;3;0;2;3
28.12.2024;17:05;435;435;868,5;5254;0;33331;-7;98,1;229;6729;5254;2;8;0,1;2;3;0;2;3
28.12.2024;17:10;435;435;868,5;5240;0;33401;20;98,1;245;6744;5240;2;8;0,1;2;3;0;2;3
28.12.2024;17:15;435;435;867,6;5183;0;33202;19;96,6;269;6697;5183;2;8;0,1;2;3;0;2;3
28.12.2024;17:20;435;435;868,5;5143;0;33065;23;95,1;250;6676;5143;2;8;0,1;2;3;0;2;3
28.12.2024;17:25;435;435;868,5;5100;0;32981;24;95,1;252;6663;5100;2;8;0,1;2;3;0;2;3
28.12.2024;17:30;435;435;869,4;5147;0;33133;14;95,1;245;6695;5147;2;8;0,1;2;3;0;2;3
28.12.2024;17:35;435;435;869,4;5161;0;33268;14;95,1;243;6718;5161;2;8;0,1;2;3;0;2;3
28.12.2024;17:40;435;435;869,4;5096;0;33389;19;93,6;240;6744;5096;2;8;0,1;2;3;0;2;3
28.12.2024;17:45;435;435;869,4;5102;0;33415;20;93,6;240;6744;5102;2;8;0,1;2;3;0;2;3
28.12.2024;17:50;435;435;869,4;5070;0;33415;5;92,1;219;6749;5070;2;8;0,1;2;3;0;2;3
28.12.2024;17:55;436;435;869,4;5035;0;33298;-29;92,0;186;6721;5035;2;8;0,1;2;3;0;2;3
28.12.2024;18:00;436;435;869,4;5072;0;33210;-21;93,5;196;6697;5072;2;8;0,1;2;3;0;2;3
28.12.2024;18:05;435;435;868,5;5112;0;33207;-26;93,6;193;6695;5112;2;8;0,1;2;3;0;2;3
28.12.2024;18:10;435;435;869,4;5096;0;33152;-22;93,6;203;6684;5096;2;8;0,1;2;3;0;2;3
28.12.2024;18:15;435;435;869,4;5037;0;33185;-16;92,1;203;6687;5037;2;8;0,1;2;3;0;2;3
28.12.2024;18:20;435;435;869,4;5031;0;33136;-18;92,1;207;6676;5031;2;8;0,2;2;3;0;2;3
28.12.2024;18:25;435;435;869,4;5035;0;33147;-11;92,1;205;6679;5035;2;8;0,2;2;3;0;2;3
28.12.2024;18:30;435;435;869,4;5062;0;33433;8;92,0;226;6742;5062;2;8;0,2;2;3;0;2;3
28.12.2024;18:35;435;435;869,4;5033;0;33451;13;92,1;226;6744;5033;2;8;0,1;2;3;0;2;3
28.12.2024;18:40;435;435;869,4;5027;0;33145;12;92,0;233;6687;5027;2;8;0,1;2;3;0;2;3
28.12.2024;18:45;435;435;869,4;4981;0;33109;12;90,6;227;6676;4981;2;8;0,1;2;3;0;2;3
28.12.2024;18:50;435;435;869,4;5027;0;33151;10;91,5;226;6687;5027;2;8;0,1;2;3;0;2;3
28.12.2024;18:55;443;435;867,6;5288;0;33261;-8;100,1;240;6710;5288;2;8;0,1;2;3;0;2;3
28.12.2024;19:00;480;435;869,4;5305;0;33337;-5;100,1;241;6723;5305;2;8;0,1;2;3;0;2;3
28.12.2024;19:05;480;435;869,4;5303;0;33303;-11;100,1;236;6721;5303;2;8;0,1;2;3;0;2;3
28.12.2024;19:10;479;435;869,4;5295;0;33336;-1;100,1;245;6729;5295;2;8;0,2;2;3;0;2;3
28.12.2024;19:15;478;435;869,4;5301;0;33325;-4;100,1;241;6723;5301;2;8;0,1;2;3;0;2;3
28.12.2024;19:20;477;435;870,4;5299;0;33408;0;100,1;247;6739;5299;2;8;0,1;2;3;0;2;3
28.12.2024;19:25;476;435;869,4;5297;0;33384;-1;100,1;243;6736;5297;2;8;0,2;2;3;0;2;3
28.12.2024;19:30;476;435;868,5;5307;0;33394;-3;100,1;238;6739;5307;2;8;0,2;2;3;0;2;3
28.12.2024;19:35;474;435;869,4;5319;0;33336;-4;100,1;240;6723;5319;2;8;0,2;2;3;0;2;3
28.12.2024;19:40;474;435;869,4;5288;0;33389;-1;100,1;243;6739;5288;2;8;0,2;2;3;0;2;3
28.12.2024;19:45;473;435;869,4;5295;0;33591;-2;100,1;238;6773;5295;2;8;0,1;2;3;0;2;3
28.12.2024;19:50;472;435;869,4;5315;0;33744;-108;100,1;128;6796;5315;2;8;0,1;2;3;0;2;3
28.12.2024;19:55;472;435;869,4;5274;0;33721;-145;100,1;90;6786;5274;2;8;0,2;2;3;0;2;3
28.12.2024;20:00;470;435;869,4;5278;0;33755;-147;100,1;94;6788;5278;2;8;0,1;2;3;0;2;3
28.12.2024;20:05;470;435;869,4;5297;0;33763;-143;100,1;94;6799;5309;2;8;0,1;2;3;0;2;3
28.12.2024;20:10;469;435;869,4;5297;0;33788;-175;100,1;57;6796;5297;2;8;0,1;2;3;0;2;3
28.12.2024;20:15;468;435;868,5;5317;0;33797;-210;100,1;24;6794;5317;2;8;0,2;2;3;0;2;3
28.12.2024;20:20;466;435;869,4;5262;0;33806;-250;100,1;-12;6796;5262;2;8;0,2;2;3;0;2;3
28.12.2024;20:25;465;435;869,4;5303;0;33835;-319;100,1;-83;6796;5270;2;8;0,2;2;3;0;2;3
28.12.2024;20:30;465;435;868,5;5307;0;33812;-352;100,1;-115;6788;5307;2;8;0,2;2;3;0;2;3
28.12.2024;20:35;463;435;870,4;5309;0;33809;-352;100,1;-118;6788;5309;2;8;0,1;2;3;0;2;3
28.12.2024;20:40;463;435;868,5;5297;0;33629;-190;100,1;50;6757;5297;2;8;0,1;2;3;0;2;3
28.12.2024;20:45;461;435;869,4;5293;0;33633;-192;100,1;47;6760;5293;2;8;0,1;2;3;0;2;3
28.12.2024;20:50;460;435;869,4;5288;0;33845;-300;100,1;-64;6796;5288;2;8;0,1;2;3;0;2;3
28.12.2024;20:55;458;435;869,4;5299;0;33717;-403;100,1;-167;6762;5299;2;8;0,1;2;3;0;2;3
28.12.2024;21:00;457;435;869,4;5303;0;33730;-410;100,1;-167;6762;5303;2;8;0,1;2;3;0;2;3
28.12.2024;21:05;455;435;869,4;5307;0;33711;-409;100,1;-170;6760;5307;2;8;0,1;2;3;0;2;3
28.12.2024;21:10;453;435;869,4;5278;0;33708;-273;100,1;-35;6765;5278;2;8;0,1;2;3;0;2;3
28.12.2024;21:15;451;435;869,4;5303;0;33715;-271;100,1;-31;6770;5303;2;8;0,1;2;3;0;2;3
28.12.2024;21:20;449;435;869,4;5286;0;33720;-269;100,1;-30;6773;5286;2;8;0,1;2;3;0;2;3
28.12.2024;21:25;447;435;869,4;5321;0;33737;-267;100,1;-30;6770;5321;2;8;0,1;2;3;0;2;3
28.12.2024;21:30;445;435;869,4;5284;0;33650;-70;100,1;167;6775;5284;2;8;0,1;2;3;0;2;3
28.12.2024;21:35;442;435;869,4;5260;0;33479;-27;100,1;210;6736;5337;2;8;0,1;2;3;0;2;3
28.12.2024;21:40;438;435;869,4;5317;0;33504;-22;100,1;214;6747;5317;2;8;0,1;2;3;0;2;3
28.12.2024;21:45;435;435;870,4;5147;0;33462;-1;94,3;217;6742;5147;2;8;0,1;2;3;0;2;3
28.12.2024;21:50;435;435;871,3;4922;0;33488;14;88,4;215;6744;4922;2;8;0,1;2;3;0;2;3
28.12.2024;21:55;435;435;870,4;4881;0;33500;18;88,3;219;6747;4881;2;8;0,1;2;3;0;2;3
28.12.2024;22:00;435;435;871,3;4871;0;33491;20;86,8;217;6744;4815;2;8;0,1;2;3;0;2;3
28.12.2024;22:05;435;435;871,3;4843;0;33591;6;86,8;205;6765;4843;2;8;0,1;2;3;0;2;3
28.12.2024;22:10;435;435;871,3;4790;0;33587;10;85,3;196;6765;4790;2;8;0,1;0;3;0;2;3
28.12.2024;22:15;436;435;870,4;4827;0;33663;9;85,3;203;6778;4774;2;8;0,2;2;3;0;2;3
28.12.2024;22:20;436;435;871,3;4784;0;33572;1;85,4;186;6762;4784;2;8;0,2;2;3;0;2;3
28.12.2024;22:25;435;435;870,4;4859;0;33601;5;86,8;200;6770;4859;2;8;0,2;2;3;0;2;3
28.12.2024;22:30;435;435;870,4;4853;0;33582;8;86,8;200;6762;4853;2;8;0,2;0;3;0;2;3
28.12.2024;22:35;435;435;871,3;4802;0;33631;9;85,3;201;6773;4802;2;8;0,2;2;3;0;2;3
28.12.2024;22:40;435;435;870,4;4778;0;33740;-23;85,3;163;6791;4778;2;8;0,2;2;3;0;2;3
28.12.2024;22:45;435;435;871,3;4855;0;33640;-165;86,8;30;6762;4855;2;8;0,2;2;3;0;2;3
28.12.2024;22:50;435;435;871,3;4853;0;33618;-128;85,9;64;6762;4853;2;8;0,2;2;3;0;2;3
28.12.2024;22:55;435;435;871,3;4729;0;33691;-16;83,8;168;6786;4729;2;8;0,2;0;3;0;2;3
28.12.2024;23:00;435;435;871,3;4784;0;33579;-7;85,3;182;6762;4784;2;8;0,2;2;3;0;2;3
28.12.2024;23:05;435;435;870,4;4813;0;33397;-10;85,3;177;6729;4813;2;8;0,2;2;3;0;2;3
28.12.2024;23:10;434;435;871,3;4810;0;33435;-10;85,3;182;6734;4810;2;8;0,1;2;3;0;2;3
28.12.2024;23:15;435;435;870,4;4877;0;33498;-14;86,8;181;6747;4877;2;8;0,1;0;3;0;2;3
28.12.2024;23:20;435;435;871,3;4841;0;33355;-19;86,8;182;6718;4841;2;8;0,1;0;3;0;2;3
28.12.2024;23:25;436;435;870,4;4810;0;33351;-12;85,4;179;6713;4810;2;8;0,1;2;3;0;2;3
28.12.2024;23:30;435;435;871,3;4831;0;33341;-16;85,3;175;6715;4831;2;8;0,1;0;3;0;2;3
28.12.2024;23:35;435;435;871,3;4843;0;33338;-19;86,8;175;6715;4843;2;8;0,1;2;3;0;2;3
28.12.2024;23:40;435;435;871,3;4780;0;33363;-11;85,3;181;6718;4780;2;8;0,1;0;3;0;2;3
28.12.2024;23:45;435;435;871,3;4729;0;33748;-36;83,8;144;6796;4729;2;8;0,1;2;3;0;2;3
28.12.2024;23:50;436;435;871,3;4744;0;33533;-30;83,8;156;6752;4744;2;8;0,1;2;3;0;2;3
28.12.2024;23:55;436;435;871,3;4782;0;33672;-21;85,3;168;6778;4782;2;8;0,1;2;3;0;2;3
29.12.2024;00:00;435;435;871,3;4821;0;33681;-33;85,3;153;6781;4821;2;8;0,1;2;3;0;2;3
29.12.2024;00:05;435;435;871,3;4804;0;33706;-38;85,3;149;6786;4804;2;8;0,1;0;3;0;2;3
29.12.2024;00:10;435;435;871,3;4734;0;33774;-65;83,8;111;6796;4734;2;8;0,1;2;3;0;2;3
29.12.2024;00:15;435;435;871,3;4727;0;33673;-95;83,8;87;6775;4727;2;8;0,1;0;3;0;2;3
29.12.2024;00:20;435;435;870,4;4804;0;33659;-99;85,3;87;6775;4804;2;8;0,1;2;3;0;2;3
29.12.2024;00:25;435;435;870,4;4786;0;33849;-335;85,3;-153;6794;4786;2;8;0,1;0;3;0;2;3
29.12.2024;00:30;435;435;870,4;4717;0;33671;-227;83,8;-38;6765;4717;2;8;0,1;0;3;0;2;3
29.12.2024;00:35;435;435;871,3;4725;0;33656;-194;83,8;-9;6765;4725;2;8;0,1;0;3;0;2;3
29.12.2024;00:40;435;435;870,4;4717;0;33531;-24;83,8;165;6749;4717;2;8;0,2;2;3;0;2;3
29.12.2024;00:45;435;435;870,4;4738;0;33479;-24;83,8;156;6742;4738;2;8;0,2;2;3;0;2;3
29.12.2024;00:50;435;435;870,4;4742;0;33481;-24;83,8;156;6742;4742;2;8;0,1;2;3;0;2;3
29.12.2024;00:55;435;435;870,4;4717;0;33458;-23;83,8;156;6736;4754;2;8;0,1;2;3;0;2;3
29.12.2024;01:00;435;435;870,4;4746;0;33425;-21;83,8;160;6734;4746;2;8;0,1;2;3;0;2;3
29.12.2024;01:05;435;435;870,4;4740;0;33489;-23;83,8;160;6744;4740;2;8;0,2;2;3;0;2;3
29.12.2024;01:10;435;435;870,4;4740;0;33480;-22;83,8;165;6739;4740;2;8;0,1;2;3;0;2;3
29.12.2024;01:15;436;435;871,3;4790;0;33498;-29;85,3;158;6744;4790;2;8;0,1;2;3;0;2;3
29.12.2024;01:20;435;435;869,4;4808;0;33477;-26;85,3;167;6742;4808;2;8;0,1;2;3;0;2;3
29.12.2024;01:25;435;435;870,4;4742;0;33506;-20;83,8;155;6744;4742;2;8;0,1;2;3;0;2;3
29.12.2024;01:30;435;435;870,4;4731;0;33704;-10;83,8;168;6783;4731;2;8;0,1;2;3;0;2;3
29.12.2024;01:35;435;435;870,4;4738;0;33438;-20;83,8;161;6736;4738;2;8;0,1;2;3;0;2;3
29.12.2024;01:40;435;435;870,4;4790;0;33570;-21;85,3;165;6762;4790;2;8;0,1;2;3;0;2;3
29.12.2024;01:45;435;435;870,4;4786;0;33564;-23;85,3;161;6760;4786;2;8;0,1;2;3;0;2;3
29.12.2024;01:50;435;435;870,4;4738;0;33563;-14;83,8;167;6762;4738;2;8;0,1;2;3;0;2;3
29.12.2024;01:55;435;435;870,4;4754;0;33566;-15;83,8;167;6757;4754;2;8;0,1;2;3;0;2;3
29.12.2024;02:00;435;435;870,4;4808;0;33607;-19;85,3;165;6768;4808;2;8;0,1;2;3;0;2;3
29.12.2024;02:05;435;435;870,4;4798;0;33575;-22;85,3;168;6762;4794;2;8;0,1;2;3;0;2;3
29.12.2024;02:10;435;435;870,4;4729;0;33593;-15;83,8;167;6765;4729;2;8;0,1;2;3;0;2;3
29.12.2024;02:15;435;435;869,4;4770;0;33641;-15;83,8;165;6775;4770;2;8;0,1;2;3;0;2;3
29.12.2024;02:20;435;435;871,3;4748;0;33554;-22;83,8;158;6755;4748;2;8;0,1;2;3;0;2;3
29.12.2024;02:25;435;435;870,4;4740;0;33599;-20;83,8;161;6765;4740;2;8;0,1;2;3;0;2;3
29.12.2024;02:30;435;435;869,4;4758;0;33617;-19;83,8;160;6768;4758;2;8;0,1;2;3;0;2;3
29.12.2024;02:35;435;435;870,4;4756;0;33589;-20;83,8;160;6765;4756;2;8;0,1;2;3;0;2;3
29.12.2024;02:40;435;435;871,3;4806;0;33585;-23;85,3;160;6765;4806;2;8;0,1;2;3;0;2;3
29.12.2024;02:45;435;435;870,4;4740;0;33567;-20;83,8;160;6762;4740;2;8;0,1;2;3;0;2;3
29.12.2024;02:50;435;435;871,3;4725;0;33724;-50;83,8;132;6788;4725;2;8;0,1;2;3;0;2;3
29.12.2024;02:55;435;435;869,4;4721;0;33689;-47;83,8;132;6783;4721;2;8;0,1;2;3;0;2;3
29.12.2024;03:00;435;435;871,3;4721;0;33628;-52;83,8;132;6770;4742;2;8;0,1;2;3;0;2;3
29.12.2024;03:05;435;435;870,4;4810;0;33651;-58;85,3;128;6773;4810;2;8;0,1;2;3;0;2;3
29.12.2024;03:10;435;435;871,3;4750;0;33667;-53;83,8;132;6778;4719;2;8;0,1;2;3;0;2;3
29.12.2024;03:15;436;435;869,4;4744;0;33569;-44;83,8;139;6760;4744;2;8;0,1;2;3;0;2;3
29.12.2024;03:20;435;435;870,4;4736;0;33718;-72;83,8;108;6786;4736;2;8;0,1;2;3;0;2;3
29.12.2024;03:25;435;435;870,4;4725;0;33612;-77;83,8;101;6762;4725;2;8;0,1;2;3;0;2;3
29.12.2024;03:30;435;435;870,4;4731;0;33784;-54;83,8;125;6796;4731;2;8;0,1;2;3;0;2;3
29.12.2024;03:35;435;435;870,4;4665;0;33762;-118;82,3;56;6794;4665;2;8;0,1;2;3;0;2;3
29.12.2024;03:40;436;435;870,4;4756;0;33782;-125;83,8;54;6794;4756;2;8;0,1;2;3;0;2;3
29.12.2024;03:45;435;435;870,4;4719;0;33711;-123;83,8;56;6783;4719;2;8;0,1;2;3;0;2;3
29.12.2024;03:50;435;435;870,4;4665;0;33660;-117;82,3;52;6773;4665;2;8;0,1;2;3;0;2;3
29.12.2024;03:55;436;435;869,4;4715;0;33604;-89;83,6;92;6760;4715;2;8;0,1;2;3;0;2;3
29.12.2024;04:00;435;435;870,4;4727;0;33651;-86;83,8;94;6770;4727;2;8;0,1;2;3;0;2;3
29.12.2024;04:05;435;435;870,4;4717;0;33635;-85;83,8;95;6770;4750;2;8;0,1;2;3;0;2;3
29.12.2024;04:10;435;435;871,3;4689;0;33641;-80;82,3;92;6770;4689;2;8;0,1;2;3;0;2;3
29.12.2024;04:15;435;435;870,4;4687;0;33648;-80;82,3;92;6773;4687;2;8;0,1;2;3;0;2;3
29.12.2024;04:20;435;435;870,4;4703;0;33618;-78;82,3;99;6768;4703;2;8;0,1;2;3;0;2;3
29.12.2024;04:25;435;435;870,4;4679;0;33607;-77;82,3;97;6762;4679;2;8;0,1;2;3;0;2;3
29.12.2024;04:30;435;435;870,4;4675;0;33737;-140;82,5;35;6786;4675;2;8;0,1;2;3;0;2;3
29.12.2024;04:35;435;435;870,4;4685;0;33750;-175;82,3;0;6783;4685;2;8;0,1;2;3;0;2;3
29.12.2024;04:40;435;435;870,4;4683;0;33723;-178;82,3;-5;6783;4685;2;8;0,1;2;3;0;2;3
29.12.2024;04:45;436;435;870,4;4675;0;33705;-177;82,3;3;6775;4675;2;8;0,1;2;3;0;2;3
29.12.2024;04:50;435;435;870,4;4717;0;33710;-182;83,8;-2;6778;4717;2;8;0,1;2;3;0;2;3
29.12.2024;04:55;435;435;871,3;4738;0;33686;-177;83,8;3;6775;4738;2;8;0,1;2;3;0;2;3
29.12.2024;05:00;435;435;871,3;4671;0;33667;-169;82,3;5;6770;4671;2;8;0,1;2;3;0;2;3
29.12.2024;05:05;435;435;871,3;4661;0;33681;-172;82,3;0;6770;4661;2;8;0,1;2;3;0;2;3
29.12.2024;05:10;435;435;870,4;4681;0;33582;-172;82,3;5;6752;4681;2;8;0,1;2;3;0;2;3
29.12.2024;05:15;435;435;870,4;4687;0;33603;-142;82,3;35;6755;4687;2;8;0,1;2;3;0;2;3
29.12.2024;05:20;435;435;871,3;4681;0;33567;-84;82,3;94;6757;4673;2;8;0,1;2;3;0;2;3
29.12.2024;05:25;435;435;871,3;4727;0;33542;-33;83,8;146;6752;4727;2;8;0,1;2;3;0;2;3
29.12.2024;05:30;435;435;870,4;4679;0;33447;-18;82,5;155;6739;4679;2;8;0,0;2;3;0;2;3
29.12.2024;05:35;435;435;871,3;4691;0;33453;-22;82,3;153;6734;4691;2;8;0,0;2;3;0;2;3
29.12.2024;05:40;435;435;871,3;4669;0;33397;-18;82,3;161;6729;4669;2;8;0,0;2;3;0;2;3
29.12.2024;05:45;435;435;871,3;4713;0;33376;-20;82,3;161;6721;4713;2;8;0,0;2;3;0;2;3
29.12.2024;05:50;435;435;870,4;4705;0;33453;-19;82,3;158;6739;4705;2;8;0,0;2;3;0;2;3
29.12.2024;05:55;435;435;871,3;4711;0;33438;-21;82,3;156;6739;4711;2;8;0,1;2;3;0;2;3
29.12.2024;06:00;435;435;870,4;4673;0;33444;-20;82,3;161;6736;4673;2;8;0,1;2;3;0;2;3
29.12.2024;06:05;435;435;871,3;4687;0;33345;-23;82,3;160;6718;4687;2;8;0,1;2;3;0;2;3
29.12.2024;06:10;435;435;870,4;4685;0;33051;-20;82,2;156;6661;4685;2;8;0,1;2;3;0;2;3
29.12.2024;06:15;435;435;871,3;4618;0;33055;-10;80,8;167;6661;4618;2;8;0,1;2;3;0;2;3
29.12.2024;06:20;435;435;870,4;4691;0;33055;-19;82,3;167;6656;4691;2;8;0,1;2;3;0;2;3
29.12.2024;06:25;435;435;870,4;4683;0;32931;-23;82,2;163;6632;4683;2;8;0,1;2;3;0;2;3
29.12.2024;06:30;435;435;870,4;4675;0;33104;-18;82,3;161;6666;4675;2;8;0,1;2;3;0;2;3
29.12.2024;06:35;435;435;870,4;4620;0;33003;-13;80,8;167;6645;4620;2;8;0,1;2;3;0;2;3
29.12.2024;06:40;436;435;870,4;4636;0;32945;-18;80,8;165;6635;4636;2;8;0,1;2;3;0;2;3
29.12.2024;06:45;435;435;871,3;4663;0;32968;-22;82,2;167;6640;4663;2;8;0,1;2;3;0;2;3
29.12.2024;06:50;435;435;871,3;4711;0;33005;-26;82,2;158;6645;4711;2;8;0,1;2;3;0;2;3
29.12.2024;06:55;435;435;871,3;4630;0;33042;-18;80,8;158;6653;4630;2;8;0,1;2;3;0;2;3
29.12.2024;07:00;436;435;871,3;4622;0;32948;-8;80,8;167;6640;4622;2;8;0,1;2;3;0;2;3
29.12.2024;07:05;435;435;870,4;4677;0;33281;-11;82,2;168;6700;4677;2;8;0,1;2;3;0;2;3
29.12.2024;07:10;435;435;871,3;4693;0;33218;-6;82,2;175;6697;4693;2;8;0,1;2;3;0;2;3
29.12.2024;07:15;435;435;871,3;4628;0;33179;2;80,8;175;6687;4628;2;8;0,1;2;3;0;2;3
29.12.2024;07:20;435;435;871,3;4628;0;33136;-4;80,7;168;6682;4632;2;8;0,1;2;3;0;2;3
29.12.2024;07:25;435;435;870,4;4661;0;33298;-2;82,2;181;6715;4661;2;8;0,1;2;3;0;2;3
29.12.2024;07:30;435;435;870,4;4691;0;33295;-3;82,3;177;6710;4691;2;8;0,1;2;3;0;2;3
29.12.2024;07:35;435;435;871,3;4699;0;33260;-7;82,3;165;6705;4699;2;8;0,1;2;3;0;2;3
29.12.2024;07:40;435;435;871,3;4687;0;33265;-4;82,2;174;6705;4687;2;8;0,1;2;3;0;2;3
29.12.2024;07:45;435;435;871,3;4665;0;33249;-8;82,2;175;6700;4665;2;8;0,1;2;3;0;2;3
29.12.2024;07:50;435;435;871,3;4685;0;33208;-8;82,3;177;6692;4685;2;8;0,1;2;3;0;2;3
29.12.2024;07:55;435;435;871,3;4628;0;33184;1;81,0;172;6689;4628;2;8;0,1;2;3;0;2;3
29.12.2024;08:00;435;435;870,4;4689;0;33131;3;82,2;181;6687;4689;2;8;0,1;2;3;0;2;3
29.12.2024;08:05;435;435;870,4;4689;0;33243;9;82,2;186;6708;4689;2;8;0,1;2;3;0;2;3
29.12.2024;08:10;435;435;871,3;4669;0;33255;13;82,2;193;6713;4669;2;8;0,1;2;3;0;2;3
29.12.2024;08:15;435;435;870,4;4687;0;33241;11;82,2;196;6708;4687;2;8;0,1;2;3;0;2;3
29.12.2024;08:20;435;435;870,4;4673;0;33212;8;82,2;189;6700;4673;2;8;0,1;2;3;0;2;3
29.12.2024;08:25;435;435;870,4;4699;0;33135;10;82,2;186;6684;4699;2;8;0,1;2;3;0;2;3
29.12.2024;08:30;436;435;870,4;4695;0;33109;12;82,2;189;6679;4695;2;8;0,1;2;3;0;2;3
29.12.2024;08:35;435;435;871,3;4675;0;33087;6;82,2;188;6679;4675;2;8;0,0;2;3;0;2;3
29.12.2024;08:40;435;435;871,3;4673;0;33103;4;82,2;188;6679;4673;2;8;0,0;2;3;0;2;3
29.12.2024;08:45;435;435;871,3;4657;0;33097;-2;82,2;175;6676;4657;2;8;0,0;2;3;0;2;3
29.12.2024;08:50;435;435;871,3;4679;0;33196;0;82,2;182;6692;4679;2;8;0,1;2;3;0;2;3
29.12.2024;08:55;435;435;871,3;4703;0;33183;3;82,2;189;6689;4703;2;8;0,1;2;3;0;2;3
29.12.2024;09:00;435;435;871,3;4663;0;33161;1;82,2;182;6689;4663;2;8;0,1;2;3;0;2;3
29.12.2024;09:05;435;435;871,3;4681;0;33239;5;82,2;188;6708;4681;2;8;0,1;2;3;0;2;3
