Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
29.12.2024;09:10;435;435;871,3;4622;0;33365;10;80,7;189;6731;4622;2;8;0,1;2;3;0;2;3
29.12.2024;09:15;435;435;871,3;4594;0;33377;9;80,7;189;6736;4594;2;8;0,1;2;3;0;2;3
29.12.2024;09:20;435;435;871,3;4703;0;33391;6;82,2;182;6734;4703;2;8;0,1;2;3;0;2;3
29.12.2024;09:25;435;435;871,3;4697;0;33376;5;82,2;182;6731;4697;2;8;0,1;2;3;0;2;3
29.12.2024;09:30;435;435;871,3;4661;0;33358;4;82,2;184;6731;4661;2;8;0,1;2;3;0;2;3
29.12.2024;09:35;435;435;871,3;4681;0;33406;6;82,2;186;6742;4681;2;8;0,1;2;3;0;2;3
29.12.2024;09:40;437;435;869,4;5080;0;33411;-29;94,2;196;6744;5080;2;8;0,1;2;3;0;2;3
29.12.2024;09:45;453;435;869,4;5311;0;33469;-23;100,0;214;6760;5311;2;8;0,1;2;3;0;2;3
29.12.2024;09:50;451;435;869,4;5297;0;33225;-29;100,1;212;6708;5297;2;8;0,1;2;3;0;2;3
29.12.2024;09:55;449;435;868,5;5278;0;33028;-25;100,0;220;6674;5278;2;8;0,1;2;3;0;2;3
29.12.2024;10:00;446;435;869,4;5297;0;33185;-17;100,1;224;6702;5297;2;8;0,0;2;3;0;2;3
29.12.2024;10:05;441;435;869,4;5305;0;33175;-16;100,1;229;6700;5305;2;8;0,0;2;3;0;2;3
29.12.2024;10:10;436;435;870,4;5262;0;33202;-9;98,9;231;6705;5262;2;8;0,0;2;3;0;2;3
29.12.2024;10:15;434;435;870,4;4855;0;33243;24;86,5;217;6710;4855;2;8;0,0;2;3;0;2;3
29.12.2024;10:20;435;435;870,4;4792;0;33258;23;85,0;214;6713;4792;2;8;0,0;2;3;0;2;3
29.12.2024;10:25;435;435;871,3;4675;0;33263;30;82,0;208;6710;4675;2;8;0,0;2;3;0;2;3
29.12.2024;10:30;435;435;871,3;4604;0;33374;28;80,5;201;6736;4604;2;8;0,0;2;3;0;2;3
29.12.2024;10:35;436;435;871,3;4616;0;33283;24;80,5;191;6718;4616;2;8;0,0;2;3;0;2;3
29.12.2024;10:40;435;435;871,3;4671;0;33320;22;82,0;198;6729;4671;2;8;0,0;2;3;0;2;3
29.12.2024;10:45;434;435;871,3;4604;0;33286;19;80,6;189;6718;4630;2;8;0,0;2;3;0;2;3
29.12.2024;10:50;435;435;871,3;4616;0;33256;23;80,5;198;6710;4616;2;8;0,0;2;3;0;2;3
29.12.2024;10:55;435;435;870,4;4604;0;33327;27;80,5;201;6723;4604;2;8;0,0;2;3;0;2;3
29.12.2024;11:00;435;435;871,3;4624;0;33454;28;80,5;198;6752;4624;2;8;0,0;2;3;0;2;3
29.12.2024;11:05;435;435;871,3;4608;0;33308;22;80,5;196;6721;4608;2;8;0,0;2;3;0;2;3
29.12.2024;11:10;435;435;871,3;4608;0;33345;22;80,5;196;6729;4608;2;8;0,0;2;3;0;2;3
29.12.2024;11:15;435;435;871,3;4612;0;33695;-78;80,5;92;6788;4612;2;8;0,1;2;3;0;2;3
29.12.2024;11:20;435;435;871,3;4563;0;33203;-2;79,0;168;6695;4563;2;8;0,0;2;3;0;2;3
29.12.2024;11:25;435;435;870,4;4553;0;33367;-2;79,0;165;6729;4553;2;8;0,0;2;3;0;2;3
29.12.2024;11:30;435;435;871,3;4533;0;33233;-8;79,0;161;6700;4533;2;8;0,0;2;3;0;2;3
29.12.2024;11:35;435;435;871,3;4610;0;33227;-17;80,5;156;6697;4610;2;8;0,0;2;3;0;2;3
29.12.2024;11:40;435;435;871,3;4563;0;33268;-8;79,0;158;6708;4563;2;8;0,0;2;3;0;2;3
29.12.2024;11:45;435;435;871,3;4523;0;33294;-8;79,0;161;6710;4523;2;8;0,0;2;3;0;2;3
29.12.2024;11:50;435;435;871,3;4551;0;33264;-11;79,0;158;6705;4551;2;8;0,1;2;3;0;2;3
29.12.2024;11:55;436;435;871,3;4533;0;33593;-1;79,0;167;6773;4533;2;8;0,1;2;3;0;2;3
29.12.2024;12:00;435;435;871,3;4547;0;33598;-284;79,0;-123;6749;4547;2;8;0,1;2;3;0;2;3
29.12.2024;12:05;435;435;871,3;4537;0;33623;-122;79,0;42;6770;4537;2;8;0,1;2;3;0;2;3
29.12.2024;12:10;435;435;871,3;4503;0;33772;-203;77,5;-49;6794;4503;2;8;0,1;2;3;0;2;3
29.12.2024;12:15;435;435;871,3;4539;0;33708;-238;79,0;-68;6778;4539;2;8;0,1;2;3;0;2;3
29.12.2024;12:20;435;435;871,3;4545;0;33756;-206;79,0;-42;6788;4545;2;8;0,1;2;3;0;2;3
29.12.2024;12:25;435;435;870,4;4557;0;33630;-202;79,0;-36;6765;4557;2;8;0,1;2;3;0;2;3
29.12.2024;12:30;435;435;871,3;4476;0;33669;-98;77,5;64;6778;4476;2;8;0,1;2;3;0;2;3
29.12.2024;12:35;436;435;869,4;4523;0;33668;-112;79,0;50;6778;4523;2;8;0,1;2;3;0;2;3
29.12.2024;12:40;435;435;870,4;4533;0;33593;-102;79,0;57;6765;4533;2;8;0,1;2;3;0;2;3
29.12.2024;12:45;435;435;872,2;4543;0;33743;-224;78,1;-61;6786;4543;2;8;0,1;2;3;0;2;3
29.12.2024;12:50;435;435;871,3;4501;0;33687;-121;77,5;36;6786;4501;2;8;0,1;2;3;0;2;3
29.12.2024;12:55;435;435;870,4;4476;0;33781;-363;77,5;-203;6783;4476;2;8;0,1;2;3;0;2;3
29.12.2024;13:00;435;435;870,4;4495;0;33685;-332;77,5;-174;6770;4480;2;8;0,1;2;3;0;2;3
29.12.2024;13:05;435;435;871,3;4505;0;33630;-227;77,5;-71;6765;4505;2;8;0,1;2;3;0;2;3
29.12.2024;13:10;435;435;871,3;4509;0;33696;-100;77,5;57;6786;4509;2;8;0,2;2;3;0;2;3
29.12.2024;13:15;435;435;871,3;4432;0;33680;-162;76,0;-7;6778;4432;2;8;0,2;2;3;0;2;3
29.12.2024;13:20;435;435;871,3;4436;0;33620;-164;76,0;-9;6765;4436;2;8;0,2;2;3;0;2;3
29.12.2024;13:25;435;435;870,4;4466;0;33716;-179;77,5;-21;6778;4466;2;8;0,2;2;3;0;2;3
29.12.2024;13:30;435;435;870,4;4488;0;33581;-124;77,5;36;6762;4488;2;8;0,2;2;3;0;2;3
29.12.2024;13:35;435;435;870,4;4422;0;33714;-113;76,0;38;6786;4422;2;8;0,2;2;3;0;2;3
29.12.2024;13:40;435;435;870,4;4501;0;33638;-120;77,5;42;6770;4501;2;8;0,2;2;3;0;2;3
29.12.2024;13:45;435;435;870,4;4430;0;33726;-180;76,0;-28;6786;4430;2;8;0,1;2;3;0;2;3
29.12.2024;13:50;435;435;870,4;4413;0;33792;-286;76,0;-137;6786;4413;2;8;0,1;2;3;0;2;3
29.12.2024;13:55;436;435;870,4;4409;0;33661;-158;76,0;-2;6773;4409;2;8;0,2;2;3;0;2;3
29.12.2024;14:00;436;435;870,4;4426;0;33572;-74;76,0;85;6760;4426;2;8;0,2;2;3;0;2;3
29.12.2024;14:05;435;435;870,4;4430;0;33567;-53;76,0;99;6762;4430;2;8;0,2;2;3;0;2;3
29.12.2024;14:10;435;435;870,4;4436;0;33475;-26;76,0;128;6742;4436;2;8;0,3;2;3;0;2;3
29.12.2024;14:15;435;435;870,4;4407;0;33562;-42;76,0;116;6762;4407;2;8;0,3;2;3;0;2;3
29.12.2024;14:20;435;435;871,3;4428;0;33501;-9;76,0;146;6752;4428;2;8;0,4;2;3;0;2;3
29.12.2024;14:25;435;435;871,3;4426;0;33428;-11;76,0;146;6731;4426;2;8;0,3;2;3;0;2;3
29.12.2024;14:30;435;435;870,4;4411;0;33245;-15;76,0;139;6695;4411;2;8;0,3;2;3;0;2;3
29.12.2024;14:35;435;435;870,4;4403;0;33179;-9;76,0;156;6684;4403;2;8;0,3;2;3;0;2;3
29.12.2024;14:40;435;435;870,4;4434;0;33074;-9;76,0;151;6663;4409;2;8;0,3;2;3;0;2;3
29.12.2024;14:45;435;435;870,4;4401;0;33027;-11;76,0;142;6653;4401;2;8;0,3;2;3;0;2;3
29.12.2024;14:50;435;435;870,4;4428;0;32959;-17;76,0;137;6640;4428;2;8;0,4;2;3;0;2;3
29.12.2024;14:55;436;435;870,4;4409;0;33223;-13;76,0;141;6692;4409;2;8;0,4;2;3;0;2;3
29.12.2024;15:00;435;435;870,4;4430;0;33178;-18;76,0;142;6684;4430;2;8;0,3;2;3;0;2;3
29.12.2024;15:05;435;435;871,3;4428;0;33359;-6;76,0;141;6723;4428;2;8;0,4;2;3;0;2;3
29.12.2024;15:10;435;435;870,4;4422;0;33504;-3;76,0;148;6749;4422;2;8;0,4;2;3;0;2;3
29.12.2024;15:15;435;435;869,4;4424;0;33642;1;76,0;151;6783;4424;2;8;0,3;2;3;0;2;3
29.12.2024;15:20;435;435;870,4;4432;0;33664;-1;76,0;151;6786;4432;2;8;0,3;2;3;0;2;3
29.12.2024;15:25;435;435;869,4;4407;0;33615;-2;76,0;148;6775;4407;2;8;0,3;2;3;0;2;3
29.12.2024;15:30;435;435;870,4;4424;0;33622;-4;76,0;149;6778;4424;2;8;0,3;2;3;0;2;3
29.12.2024;15:35;435;435;870,4;4428;0;33610;-5;76,0;151;6773;4428;2;8;0,3;2;3;0;2;3
29.12.2024;15:40;436;435;869,4;4486;0;33579;-11;77,5;148;6770;4486;2;8;0,3;2;3;0;2;3
29.12.2024;15:45;435;435;869,4;4468;0;33488;13;77,5;175;6749;4468;2;8;0,3;2;3;0;2;3
29.12.2024;15:50;435;435;870,4;4495;0;33434;11;77,5;167;6742;4495;2;8;0,3;2;3;0;2;3
29.12.2024;15:55;435;435;870,4;4495;0;33493;15;77,5;174;6752;4495;2;8;0,3;2;3;0;2;3
29.12.2024;16:00;435;435;869,4;4468;0;33699;-55;77,5;102;6788;4468;2;8;0,3;2;3;0;2;3
29.12.2024;16:05;435;435;870,4;4527;0;33572;-80;79,0;89;6760;4527;2;8;0,3;2;3;0;2;3
29.12.2024;16:10;435;435;869,4;4604;0;33703;-288;80,5;-116;6773;4604;2;8;0,3;2;3;0;2;3
29.12.2024;16:15;466;435;883,3;0;0;0;0;0,0;2;284;0;2;6;0,3;2;3;0;2;3
29.12.2024;16:20;487;435;880,6;0;0;0;0;0,0;2;3;0;2;6;0,2;2;3;0;2;3
29.12.2024;16:25;501;435;879,6;0;0;0;0;0,0;2;0;0;2;6;0,1;2;3;0;2;3
29.12.2024;16:30;509;435;878,7;0;0;0;0;-0,0;2;0;0;2;6;0,1;2;3;0;2;3
29.12.2024;16:35;510;435;878,7;0;0;0;0;-0,1;2;0;0;2;6;0,0;2;3;0;2;3
29.12.2024;16:40;510;435;878,7;0;0;0;0;-0,1;2;0;0;2;6;0,0;2;3;0;2;3
29.12.2024;16:45;514;435;878,7;0;0;0;0;-0,1;2;0;0;2;6;-0,0;2;3;0;2;3
29.12.2024;16:50;503;435;863,0;4770;0;33079;-82;86,0;181;6695;4770;2;8;-0,0;2;3;0;2;3
29.12.2024;16:55;501;435;866,7;7010;0;33282;-24;61,0;68;6689;3694;2;8;52,0;59;6683;3316;2;9
29.12.2024;17:00;489;435;863,0;7984;0;33137;23;71,5;123;6674;4172;2;8;61,9;127;6667;3812;2;9
29.12.2024;17:05;478;435;863,0;7997;0;33092;19;71,5;122;6656;4183;2;8;61,9;125;6652;3814;2;9
29.12.2024;17:10;469;435;862,0;8013;0;33487;5;71,5;125;6742;4189;2;8;61,9;99;6735;3824;2;9
29.12.2024;17:15;461;435;862,0;7970;0;33500;3;71,5;125;6742;4164;2;8;61,9;102;6735;3806;2;9
29.12.2024;17:20;454;435;862,0;8007;0;33142;-9;72,3;118;6669;4213;2;8;61,9;104;6662;3794;2;9
29.12.2024;17:25;446;435;862,0;8007;0;33111;-2;72,3;128;6666;4172;2;8;61,9;99;6665;3786;2;9
29.12.2024;17:30;437;435;864,8;7024;0;33121;7;61,3;92;6666;3715;2;8;52,0;78;6662;3310;2;9
29.12.2024;17:35;434;435;868,5;6419;0;33309;19;51,8;63;6700;3247;2;9;49,4;62;6696;3172;2;8
29.12.2024;17:40;436;435;869,4;6064;0;33354;10;52,1;50;6708;3243;2;9;43,5;56;6704;2821;2;8
29.12.2024;17:45;435;435;868,5;6170;0;33327;1;51,8;50;6702;3237;2;9;45,3;54;6696;2933;2;8
29.12.2024;17:50;434;435;869,4;5704;0;33005;3;47,0;43;6632;2975;2;8;42,1;40;6628;2757;2;9
29.12.2024;17:55;434;435;870,4;5444;0;32791;20;42,5;43;6588;2704;2;8;42,0;42;6587;2710;2;9
29.12.2024;18:00;434;435;871,3;5047;0;33077;30;41,7;40;6643;2663;2;9;36,3;42;6641;2384;2;8
29.12.2024;18:05;435;435;871,3;4979;0;33342;25;41,7;36;6697;2688;2;9;34,8;40;6693;2291;2;8
29.12.2024;18:10;435;435;871,3;4851;0;33659;29;41,7;36;6762;2659;2;9;33,4;36;6758;2192;2;8
29.12.2024;18:15;439;435;874,1;4675;0;33766;-135;83,6;38;6794;4675;2;8;-0,1;2;2067;0;2;3
29.12.2024;18:20;437;435;869,4;5052;0;33591;-88;92,7;128;6765;5052;2;8;0,1;2;16;0;2;3
29.12.2024;18:25;435;435;868,5;5106;0;33580;-63;92,7;153;6762;5106;2;8;0,1;2;3;0;2;3
29.12.2024;18:30;435;435;869,4;4993;0;33627;-56;91,2;153;6775;4993;2;8;0,1;2;3;0;2;3
29.12.2024;18:35;435;435;869,4;4904;0;33689;-48;88,1;155;6783;4904;2;8;0,1;2;3;0;2;3
29.12.2024;18:40;435;435;870,4;4859;0;33701;-146;86,6;47;6775;4859;2;8;0,1;2;3;0;2;3
29.12.2024;18:45;435;435;869,4;4829;0;33680;-55;86,7;144;6775;4829;2;8;0,1;2;3;0;2;3
29.12.2024;18:50;435;435;869,4;4831;0;33700;-48;86,7;146;6788;4831;2;8;0,1;2;3;0;2;3
29.12.2024;18:55;435;435;869,4;4861;0;33573;3;86,7;196;6762;4861;2;8;0,1;2;3;0;2;3
29.12.2024;19:00;435;435;868,5;4851;0;33739;-32;86,7;160;6796;4851;2;8;0,1;2;3;0;2;3
29.12.2024;19:05;435;435;869,4;4859;0;33610;-125;86,7;68;6755;4859;2;8;0,1;2;3;0;2;3
29.12.2024;19:10;435;435;869,4;4798;0;33577;-27;85,2;160;6762;4760;2;8;0,1;2;3;0;2;3
29.12.2024;19:15;435;435;869,4;4806;0;33492;-27;85,2;161;6742;4806;2;8;0,1;2;3;0;2;3
29.12.2024;19:20;435;435;869,4;4756;0;33533;-17;83,6;161;6752;4756;2;8;0,1;2;3;0;2;3
29.12.2024;19:25;435;435;869,4;4731;0;33538;-22;83,7;158;6752;4731;2;8;0,1;2;3;0;2;3
29.12.2024;19:30;435;435;870,4;4727;0;33597;-21;83,6;161;6760;4740;2;8;0,1;2;3;0;2;3
29.12.2024;19:35;435;435;870,4;4802;0;33641;-19;85,2;167;6770;4802;2;8;0,1;2;3;0;2;3
29.12.2024;19:40;435;435;869,4;4784;0;33661;-23;85,2;161;6773;4784;2;8;0,1;2;3;0;2;3
29.12.2024;19:45;435;435;869,4;4780;0;33721;-22;85,2;165;6788;4780;2;8;0,1;2;3;0;2;3
29.12.2024;19:50;435;435;869,4;4715;0;33393;-3;83,7;182;6721;4715;2;8;0,1;2;3;0;2;3
29.12.2024;19:55;435;435;870,4;4746;0;33379;-5;83,6;182;6718;4746;2;8;0,1;2;3;0;2;3
29.12.2024;20:00;435;435;870,4;4725;0;33412;-3;83,7;182;6729;4725;2;8;0,1;2;3;0;2;3
29.12.2024;20:05;435;435;869,4;4723;0;33006;-15;83,7;168;6645;4723;2;8;0,1;2;3;0;2;3
29.12.2024;20:10;435;435;870,4;4754;0;33045;-11;83,6;177;6653;4754;2;8;0,1;2;3;0;2;3
29.12.2024;20:15;435;435;869,4;4725;0;33101;-11;83,7;179;6666;4725;2;8;0,1;2;3;0;2;3
29.12.2024;20:20;435;435;869,4;4740;0;32975;-13;83,7;175;6635;4740;2;8;0,1;2;3;0;2;3
29.12.2024;20:25;435;435;870,4;4774;0;33005;-12;83,7;177;6645;4774;2;8;0,1;2;3;0;2;3
29.12.2024;20:30;435;435;870,4;4746;0;33471;-1;83,7;182;6747;4746;2;8;0,1;2;3;0;2;3
29.12.2024;20:35;435;435;870,4;4703;0;33516;5;83,7;193;6755;4703;2;8;0,1;2;3;0;2;3
29.12.2024;20:40;435;435;870,4;4734;0;33537;5;83,7;188;6760;4734;2;8;0,1;2;3;0;2;3
29.12.2024;20:45;435;435;870,4;4744;0;33702;3;83,7;181;6794;4744;2;8;0,1;2;3;0;2;3
29.12.2024;20:50;435;435;870,4;4750;0;33681;-136;83,7;42;6778;4750;2;8;0,1;2;3;0;2;3
29.12.2024;20:55;435;435;870,4;4725;0;33714;-133;83,7;45;6783;4725;2;8;0,1;2;3;0;2;3
29.12.2024;21:00;435;435;871,3;4752;0;33579;-47;83,6;130;6765;4752;2;8;0,1;2;3;0;2;3
29.12.2024;21:05;435;435;870,4;4705;0;33630;-44;82,2;134;6773;4705;2;8;0,1;2;3;0;2;3
29.12.2024;21:10;435;435;870,4;4687;0;33401;-15;82,2;160;6731;4687;2;8;0,1;2;3;0;2;3
29.12.2024;21:15;436;435;871,3;4677;0;33366;-20;82,2;161;6721;4677;2;8;0,1;2;3;0;2;3
29.12.2024;21:20;435;435;870,4;4719;0;33101;-13;83,6;177;6669;4719;2;8;0,1;2;3;0;2;3
29.12.2024;21:25;435;435;870,4;4750;0;33467;-4;83,7;174;6742;4750;2;8;0,1;2;3;0;2;3
29.12.2024;21:30;435;435;870,4;4734;0;33479;-6;83,6;179;6747;4734;2;8;0,1;2;3;0;2;3
29.12.2024;21:35;435;435;870,4;4721;0;33477;-5;83,6;182;6742;4721;2;8;0,1;2;3;0;2;3
29.12.2024;21:40;435;435;870,4;4699;0;33523;5;82,2;181;6752;4699;2;8;0,1;2;3;0;2;3
29.12.2024;21:45;435;435;870,4;4673;0;33595;6;82,2;179;6770;4673;2;8;0,1;2;3;0;2;3
29.12.2024;21:50;435;435;870,4;4687;0;33625;3;82,2;179;6773;4687;2;8;0,1;2;3;0;2;3
29.12.2024;21:55;435;435;869,4;4740;0;33656;5;83,6;186;6786;4740;2;8;0,1;2;3;0;2;3
29.12.2024;22:00;435;435;871,3;4685;0;33656;8;82,2;181;6781;4685;2;8;0,1;2;3;0;2;3
29.12.2024;22:05;435;435;870,4;4663;0;33528;-1;82,2;177;6755;4663;2;8;0,1;2;3;0;2;3
29.12.2024;22:10;435;435;870,4;4663;0;33536;2;82,2;177;6757;4663;2;8;0,1;2;3;0;2;3
29.12.2024;22:15;435;435;871,3;4677;0;33589;-2;82,2;177;6765;4677;2;8;0,1;2;3;0;2;3
29.12.2024;22:20;435;435;871,3;4655;0;33610;-3;82,1;172;6770;4655;2;8;0,1;2;3;0;2;3
29.12.2024;22:25;435;435;870,4;4727;0;33681;-8;83,6;167;6783;4723;2;8;0,1;2;3;0;2;3
29.12.2024;22:30;435;435;870,4;4731;0;33682;-4;83,6;175;6783;4731;2;8;0,1;2;3;0;2;3
29.12.2024;22:35;435;435;870,4;4721;0;33716;-5;83,6;172;6791;4721;2;8;0,1;2;3;0;2;3
29.12.2024;22:40;435;435;871,3;4685;0;33729;-38;82,3;134;6788;4685;2;8;0,1;2;3;0;2;3
29.12.2024;22:45;435;435;870,4;4673;0;33807;-216;82,2;-50;6786;4638;2;8;0,1;2;3;0;2;3
29.12.2024;22:50;435;435;870,4;4687;0;33672;-214;82,2;-42;6765;4687;2;8;0,1;2;3;0;2;3
29.12.2024;22:55;435;435;871,3;4681;0;33698;-217;82,2;-38;6770;4681;2;8;0,1;2;3;0;2;3
29.12.2024;23:00;435;435;871,3;4689;0;33552;-32;82,2;144;6755;4689;2;8;0,1;2;3;0;2;3
29.12.2024;23:05;435;435;870,4;4665;0;33553;-31;82,2;148;6760;4665;2;8;0,1;2;3;0;2;3
29.12.2024;23:10;435;435;870,4;4721;0;33879;-451;83,6;-273;6794;4721;2;8;0,1;2;3;0;2;3
29.12.2024;23:15;435;435;871,3;4750;0;33785;-592;83,6;-408;6765;4750;2;8;0,1;2;3;0;2;3
29.12.2024;23:20;435;435;870,4;4693;0;33807;-480;82,2;-304;6778;4693;2;8;0,1;2;3;0;2;3
29.12.2024;23:25;435;435;870,4;4687;0;33810;-369;82,2;-196;6786;4687;2;8;0,1;2;3;0;2;3
29.12.2024;23:30;435;435;871,3;4669;0;33705;-341;82,2;-160;6770;4669;2;8;0,1;2;3;0;2;3
29.12.2024;23:35;435;435;871,3;4693;0;33744;-339;82,2;-168;6775;4693;2;8;0,1;2;3;0;2;3
29.12.2024;23:40;435;435;870,4;4756;0;33675;-352;83,6;-174;6762;4756;2;8;0,1;2;3;0;2;3
29.12.2024;23:45;435;435;871,3;4652;0;33740;-342;82,2;-168;6775;4652;2;8;0,1;2;3;0;2;3
29.12.2024;23:50;435;435;870,4;4693;0;33839;-438;82,2;-266;6794;4693;2;8;0,1;2;3;0;2;3
29.12.2024;23:55;435;435;871,3;4669;0;33867;-478;82,2;-307;6794;4669;2;8;0,1;2;3;0;2;3
30.12.2024;00:00;435;435;871,3;4671;0;33746;-478;82,2;-309;6765;4671;2;8;0,1;2;3;0;2;3
30.12.2024;00:05;435;435;870,4;4675;0;34012;-814;82,2;-649;6794;4675;2;8;0,1;2;3;0;2;3
30.12.2024;00:10;435;435;870,4;4673;0;33936;-828;82,2;-646;6781;4673;2;8;0,1;2;3;0;2;3
30.12.2024;00:15;435;435;870,4;4673;0;33831;-691;82,2;-519;6765;4673;2;8;0,1;2;3;0;2;3
30.12.2024;00:20;435;435;871,3;4669;0;33838;-722;82,2;-547;6770;4669;2;8;0,1;2;3;0;2;3
30.12.2024;00:25;435;435;871,3;4663;0;33805;-617;82,2;-438;6765;4663;2;8;0,1;2;3;0;2;3
30.12.2024;00:30;435;435;871,3;4665;0;33758;-618;81,6;-446;6762;4665;2;8;0,1;2;3;0;2;3
30.12.2024;00:35;436;435;871,3;4596;0;33799;-611;80,7;-441;6768;4608;2;8;0,1;2;3;0;2;3
30.12.2024;00:40;436;435;869,4;4655;0;33812;-617;82,1;-443;6770;4655;2;8;0,1;2;3;0;2;3
30.12.2024;00:45;436;435;870,4;4667;0;33797;-616;82,2;-448;6770;4667;2;8;0,1;2;3;0;2;3
30.12.2024;00:50;436;435;870,4;4671;0;33822;-615;82,1;-441;6770;4671;2;8;0,1;2;3;0;2;3
30.12.2024;00:55;435;435;870,4;4691;0;33799;-618;82,2;-448;6770;4691;2;8;0,1;2;3;0;2;3
30.12.2024;01:00;435;435;870,4;4663;0;33877;-614;82,1;-439;6781;4663;2;8;0,1;2;3;0;2;3
30.12.2024;01:05;435;435;871,3;4669;0;33769;-615;82,2;-443;6762;4669;2;8;0,1;2;3;0;2;3
30.12.2024;01:10;435;435;871,3;4602;0;33652;-298;80,7;-134;6760;4602;2;8;0,1;2;3;0;2;3
30.12.2024;01:15;435;435;870,4;4610;0;33673;-224;80,7;-59;6770;4610;2;8;0,1;2;3;0;2;3
30.12.2024;01:20;435;435;871,3;4622;0;33880;-359;80,7;-193;6799;4622;2;8;0,1;2;3;0;2;3
30.12.2024;01:25;435;435;870,4;4606;0;33848;-464;80,7;-297;6786;4606;2;8;0,1;2;3;0;2;3
30.12.2024;01:30;436;435;870,4;4669;0;33777;-475;82,1;-299;6770;4669;2;8;0,1;2;3;0;2;3
30.12.2024;01:35;435;435;870,4;4659;0;33778;-471;82,1;-292;6773;4659;2;8;0,1;2;3;0;2;3
30.12.2024;01:40;435;435;871,3;4610;0;33775;-464;80,7;-297;6775;4610;2;8;0,1;2;3;0;2;3
30.12.2024;01:45;435;435;870,4;4602;0;33797;-469;80,7;-300;6775;4602;2;8;0,1;2;3;0;2;3
30.12.2024;01:50;435;435;871,3;4612;0;33795;-470;80,7;-299;6770;4612;2;8;0,1;2;3;0;2;3
30.12.2024;01:55;435;435;870,4;4612;0;33763;-466;80,7;-295;6770;4612;2;8;0,1;2;3;0;2;3
30.12.2024;02:00;435;435;870,4;4683;0;33867;-540;82,1;-368;6783;4683;2;8;0,1;2;3;0;2;3
30.12.2024;02:05;435;435;870,4;4608;0;33764;-501;80,7;-330;6765;4608;2;8;0,1;2;3;0;2;3
30.12.2024;02:10;436;435;871,3;4614;0;33760;-498;80,7;-333;6762;4614;2;8;0,1;2;3;0;2;3
30.12.2024;02:15;436;435;871,3;4602;0;33819;-601;80,7;-434;6770;4602;2;8;0,1;2;3;0;2;3
30.12.2024;02:20;435;435;870,4;4622;0;33838;-537;80,7;-372;6778;4622;2;8;0,1;2;3;0;2;3
30.12.2024;02:25;435;435;871,3;4618;0;33746;-426;80,7;-260;6765;4618;2;8;0,1;2;3;0;2;3
30.12.2024;02:30;435;435;871,3;4626;0;33860;-427;80,7;-260;6794;4626;2;8;0,1;2;3;0;2;3
30.12.2024;02:35;435;435;870,4;4669;0;33801;-435;82,2;-257;6778;4669;2;8;0,1;2;3;0;2;3
30.12.2024;02:40;435;435;870,4;4642;0;33882;-574;82,1;-398;6786;4642;2;8;0,1;2;3;0;2;3
30.12.2024;02:45;435;435;870,4;4644;0;33742;-393;81,0;-220;6770;4644;2;8;0,1;2;3;0;2;3
30.12.2024;02:50;435;435;871,3;4614;0;33770;-396;80,7;-226;6775;4614;2;8;0,1;2;3;0;2;3
30.12.2024;02:55;435;435;870,4;4632;0;33742;-535;80,7;-366;6762;4632;2;8;0,1;2;3;0;2;3
30.12.2024;03:00;435;435;871,3;4612;0;33881;-636;80,7;-467;6783;4612;2;8;0,1;2;3;0;2;3
30.12.2024;03:05;435;435;871,3;4618;0;33752;-644;80,7;-476;6755;4618;2;8;0,1;2;3;0;2;3
30.12.2024;03:10;435;435;871,3;4600;0;33732;-398;80,6;-226;6770;4600;2;8;0,1;2;3;0;2;3
30.12.2024;03:15;435;435;871,3;4620;0;33854;-394;80,7;-231;6796;4620;2;8;0,1;2;3;0;2;3
30.12.2024;03:20;435;435;871,3;4606;0;33737;-499;80,7;-326;6765;4606;2;8;0,1;2;3;0;2;3
30.12.2024;03:25;435;435;871,3;4602;0;33818;-399;80,7;-233;6786;4602;2;8;0,1;2;3;0;2;3
30.12.2024;03:30;435;435;871,3;4604;0;33745;-401;80,7;-236;6770;4604;2;8;0,1;2;3;0;2;3
30.12.2024;03:35;435;435;871,3;4618;0;33778;-398;80,6;-231;6778;4618;2;8;0,1;2;3;0;2;3
30.12.2024;03:40;435;435;870,4;4618;0;33825;-393;80,7;-222;6786;4618;2;8;0,1;2;3;0;2;3
30.12.2024;03:45;435;435;871,3;4618;0;33757;-398;80,7;-226;6778;4618;2;8;0,1;2;3;0;2;3
30.12.2024;03:50;435;435;871,3;4608;0;33769;-396;80,7;-231;6775;4608;2;8;0,1;2;3;0;2;3
30.12.2024;03:55;435;435;871,3;4628;0;33746;-396;80,7;-226;6770;4628;2;8;0,1;2;3;0;2;3
30.12.2024;04:00;435;435;871,3;4545;0;33703;-396;79,1;-231;6762;4545;2;8;0,1;2;3;0;2;3
30.12.2024;04:05;435;435;871,3;4598;0;33658;-334;80,6;-161;6757;4598;2;8;0,1;2;3;0;2;3
30.12.2024;04:10;435;435;872,2;4624;0;33711;-302;80,6;-122;6773;4624;2;8;0,1;2;3;0;2;3
30.12.2024;04:15;435;435;871,3;4600;0;33804;-366;80,6;-196;6786;4608;2;8;0,1;2;3;0;2;3
30.12.2024;04:20;435;435;871,3;4610;0;33753;-366;80,6;-200;6773;4610;2;8;0,1;2;3;0;2;3
30.12.2024;04:25;435;435;872,2;4610;0;33754;-367;80,6;-198;6773;4610;2;8;0,1;2;3;0;2;3
30.12.2024;04:30;435;435;871,3;4555;0;33728;-361;79,1;-196;6770;4555;2;8;0,1;2;3;0;2;3
30.12.2024;04:35;436;435;871,3;4539;0;33643;-289;79,1;-123;6762;4539;2;8;0,1;2;3;0;2;3
30.12.2024;04:40;435;435;871,3;4622;0;33626;-260;80,6;-87;6760;4622;2;8;0,1;2;3;0;2;3
30.12.2024;04:45;435;435;871,3;4614;0;33668;-225;80,6;-63;6765;4614;2;8;0,1;2;3;0;2;3
30.12.2024;04:50;435;435;871,3;4602;0;33789;-219;80,6;-45;6796;4602;2;8;0,1;2;3;0;0;0
30.12.2024;04:55;435;435;871,3;4614;0;33770;-223;80,6;-57;6788;4614;2;8;0,1;2;3;0;0;0
30.12.2024;05:00;435;435;871,3;4549;0;33744;-217;79,1;-54;6781;4549;2;8;0,1;2;3;0;0;0
30.12.2024;05:05;435;435;871,3;4545;0;33828;-250;79,1;-87;6796;4545;2;8;0,1;2;3;0;0;0
30.12.2024;05:10;435;435;871,3;4551;0;33811;-324;79,1;-160;6788;4551;2;8;0,1;2;3;0;0;0
30.12.2024;05:15;435;435;871,3;4567;0;33656;-327;79,1;-161;6760;4567;2;8;0,1;2;3;0;0;0
30.12.2024;05:20;435;435;871,3;4606;0;33606;-139;80,6;31;6762;4606;2;8;0,1;2;3;0;0;0
30.12.2024;05:25;435;435;872,2;4547;0;33523;-10;79,1;160;6755;4547;2;8;0,1;2;3;0;0;0
30.12.2024;05:30;435;435;871,3;4539;0;33695;-4;79,1;158;6794;4539;2;8;0,1;2;3;0;0;0
30.12.2024;05:35;435;435;871,3;4551;0;33644;-75;79,1;89;6778;4551;2;8;0,0;2;3;0;0;0
30.12.2024;05:40;435;435;871,3;4551;0;33589;-78;79,1;82;6762;4551;2;8;0,0;2;3;0;0;0
30.12.2024;05:45;435;435;871,3;4565;0;33488;-6;79,1;158;6749;4565;2;8;0,0;2;3;0;0;0
30.12.2024;05:50;435;435;870,4;4557;0;33508;-2;79,1;161;6752;4557;2;8;0,1;2;3;0;0;0
30.12.2024;05:55;435;435;871,3;4499;0;33524;4;77,7;161;6755;4499;2;8;0,1;2;3;0;0;0
30.12.2024;06:00;435;435;872,2;4495;0;33443;1;77,6;163;6742;4495;2;8;0,0;2;3;0;0;0
30.12.2024;06:05;435;435;871,3;4486;0;33164;-9;77,6;160;6684;4486;2;8;0,0;2;3;0;0;0
30.12.2024;06:10;435;435;872,2;4474;0;33481;-3;77,6;160;6747;4474;2;8;0,0;2;3;0;0;0
30.12.2024;06:15;435;435;871,3;4495;0;33502;-1;77,6;158;6749;4495;2;8;0,1;2;3;0;0;0
30.12.2024;06:20;436;435;871,3;4428;0;33589;4;76,1;158;6765;4428;2;8;0,1;2;3;0;0;0
30.12.2024;06:25;435;435;872,2;4505;0;33490;-5;77,6;155;6747;4505;2;8;0,1;2;3;0;0;0
30.12.2024;06:30;435;435;871,3;4480;0;33459;-4;77,6;156;6739;4480;2;8;0,1;2;3;0;0;0
30.12.2024;06:35;435;435;871,3;4452;0;33299;2;76,6;160;6710;4452;2;8;0,1;2;3;0;0;0
30.12.2024;06:40;435;435;871,3;4438;0;33214;-6;76,6;155;6692;4438;2;8;0,1;2;3;0;0;0
30.12.2024;06:45;435;435;871,3;4442;0;33099;-5;76,6;161;6669;4442;2;8;0,1;2;3;0;0;0
30.12.2024;06:50;435;435;871,3;4448;0;33465;11;76,6;168;6744;4448;2;8;0,1;2;3;0;0;0
30.12.2024;06:55;435;435;871,3;4454;0;33518;9;76,6;168;6760;4454;2;8;0,1;2;3;0;0;0
30.12.2024;07:00;435;435;871,3;4379;0;33524;15;75,1;172;6755;4379;2;8;0,1;2;3;0;0;0
30.12.2024;07:05;435;435;871,3;4377;0;33495;16;75,1;167;6752;4377;2;8;0,1;2;3;0;0;0
30.12.2024;07:10;436;435;871,3;4391;0;33377;16;75,1;168;6729;4391;2;8;0,1;2;3;0;0;0
30.12.2024;07:15;435;435;871,3;4428;0;33413;12;76,6;168;6736;4428;2;8;0,1;2;3;0;0;0
30.12.2024;07:20;435;435;872,2;4405;0;33321;17;75,5;167;6715;4405;2;8;0,1;2;3;0;0;0
30.12.2024;07:25;435;435;872,2;4383;0;33265;10;75,1;165;6708;4383;2;8;0,1;2;3;0;0;0
30.12.2024;07:30;435;435;872,2;4393;0;33271;10;75,1;163;6708;4393;2;8;0,0;2;3;0;0;0
30.12.2024;07:35;435;435;872,2;4391;0;33236;11;75,1;165;6700;4391;2;8;0,1;2;3;0;0;0
30.12.2024;07:40;435;435;872,2;4341;0;33130;13;73,6;165;6679;4341;2;8;0,1;2;3;0;0;0
30.12.2024;07:45;436;435;871,3;4312;0;32900;5;73,6;156;6632;4312;2;8;0,1;2;3;0;0;0
30.12.2024;07:50;435;435;872,2;4383;0;32965;1;75,1;153;6650;4383;2;8;0,0;2;3;0;0;0
30.12.2024;07:55;435;435;872,2;4381;0;32929;-2;75,1;155;6637;4381;2;8;0,0;2;3;0;0;0
30.12.2024;08:00;435;435;874,1;4363;0;33169;8;73,8;158;6684;4363;2;8;0,1;2;3;0;0;0
30.12.2024;08:05;435;435;872,2;4337;0;33215;8;73,6;158;6697;4337;2;8;0,0;2;3;0;0;0
30.12.2024;08:10;435;435;872,2;4324;0;33209;10;73,6;158;6697;4324;2;8;0,1;2;3;0;0;0
30.12.2024;08:15;435;435;872,2;4369;0;33168;3;74,9;156;6687;4369;2;8;0,1;2;3;0;0;0
30.12.2024;08:20;435;435;871,3;4407;0;33137;-9;74,9;146;6676;4407;2;8;0,0;2;3;0;0;0
30.12.2024;08:25;435;435;872,2;4308;0;32983;1;73,4;151;6650;4308;2;8;0,0;2;3;0;0;0
30.12.2024;08:30;435;435;872,2;4314;0;32919;-6;73,4;141;6632;4314;2;8;0,1;2;3;0;0;0
30.12.2024;08:35;435;435;872,2;4298;0;33222;1;73,4;144;6695;4298;2;8;0,1;2;3;0;0;0
30.12.2024;08:40;435;435;872,2;4276;0;33335;5;73,4;151;6718;4276;2;8;0,0;2;3;0;0;0
30.12.2024;08:45;435;435;873,1;4306;0;33269;8;73,4;156;6708;4306;2;8;0,0;2;3;0;0;0
30.12.2024;08:50;435;435;872,2;4584;0;32708;4;73,4;342;6544;4584;2;8;0,0;2;3;0;0;0
30.12.2024;08:55;435;435;871,3;4223;0;33171;11;71,9;153;6689;4223;2;8;0,0;2;3;0;0;0
30.12.2024;09:00;435;435;872,2;4268;0;32803;20;71,9;163;6616;4268;2;8;0,0;2;3;0;0;0
30.12.2024;09:05;436;435;872,2;4260;0;32856;12;71,9;158;6627;4260;2;8;0,0;2;3;0;0;0
30.12.2024;09:10;436;435;872,2;4308;0;32821;12;73,3;167;6619;4314;2;8;0,0;2;3;0;0;0
30.12.2024;09:15;435;435;872,2;4288;0;33546;21;73,4;233;6770;4288;2;8;0,0;2;3;0;0;0
30.12.2024;09:20;435;435;872,2;4247;0;33635;30;71,9;168;6786;4247;2;8;-0,0;2;3;0;0;0
30.12.2024;09:25;435;435;872,2;4239;0;32829;4;71,8;148;6619;4239;2;8;-0,0;2;3;0;0;0
30.12.2024;09:30;435;435;872,2;4239;0;33140;13;71,8;158;6682;4239;2;8;-0,0;2;3;0;0;0
30.12.2024;09:35;435;435;872,2;4229;0;33506;14;71,8;153;6755;4229;2;8;-0,0;2;3;0;0;0
30.12.2024;09:40;435;435;872,2;4251;0;33491;14;71,8;153;6752;4251;2;8;0,0;2;3;0;0;0
30.12.2024;09:45;435;435;872,2;4227;0;33245;12;71,8;153;6700;4227;2;8;0,0;2;3;0;0;0
30.12.2024;09:50;435;435;872,2;4195;0;33171;13;70,3;151;6684;4195;2;8;-0,0;2;3;0;0;0
30.12.2024;09:55;435;435;873,1;4185;0;33171;13;70,3;149;6687;4185;2;8;-0,0;2;3;0;0;0
30.12.2024;10:00;435;435;873,1;4181;0;33165;8;70,3;146;6684;4181;2;8;-0,0;2;3;0;0;0
30.12.2024;10:05;435;435;873,1;4160;0;33618;15;70,3;153;6773;4160;2;8;-0,0;2;3;0;0;0
30.12.2024;10:10;435;435;872,2;4166;0;33016;-37;70,3;36;6674;4166;2;8;-0,0;2;3;0;0;0
30.12.2024;10:15;435;435;873,1;4174;0;32958;-19;70,3;122;6640;4174;2;8;-0,0;2;3;0;0;0
30.12.2024;10:20;435;435;872,2;4116;0;32998;-11;68,9;118;6650;4116;2;8;-0,0;2;3;0;0;0
30.12.2024;10:25;435;435;874,1;4106;0;32880;-11;68,8;127;6622;4106;2;8;-0,0;2;3;0;0;0
30.12.2024;10:30;435;435;873,1;4116;0;32865;-16;68,9;118;6622;4116;2;8;-0,0;2;3;0;0;0
30.12.2024;10:35;435;435;873,1;4106;0;33428;5;68,8;132;6731;4106;2;8;-0,0;2;3;0;0;0
30.12.2024;10:40;435;435;874,1;4100;0;33527;5;68,9;132;6755;4100;2;8;0,0;2;3;0;0;0
30.12.2024;10:45;435;435;873,1;4027;0;33497;5;67,3;132;6752;4027;2;8;0,0;2;3;0;0;0
30.12.2024;10:50;435;435;872,2;4047;0;33460;9;67,3;132;6739;4047;2;8;0,0;2;3;0;0;0
30.12.2024;10:55;435;435;873,1;4019;0;33418;6;67,3;125;6734;4019;2;8;0,0;2;3;0;0;0
30.12.2024;11:00;435;435;873,1;4035;0;33307;1;67,3;122;6708;4035;2;8;0,0;2;3;0;0;0
30.12.2024;11:05;435;435;873,1;3976;0;33134;5;65,8;128;6676;3976;2;8;0,0;2;3;0;0;0
30.12.2024;11:10;435;435;873,1;3990;0;32766;-6;65,8;118;6598;3990;2;8;0,0;2;3;0;0;0
30.12.2024;11:15;436;435;872,2;3964;0;33014;-2;65,8;122;6645;3974;2;8;0,0;2;3;0;0;0
30.12.2024;11:20;434;435;874,1;3970;0;33752;-19;65,8;95;6796;3970;2;8;0,0;2;3;0;0;0
30.12.2024;11:25;435;435;874,1;3911;0;33541;-18;64,3;94;6752;3911;2;8;0,0;2;3;0;0;0
30.12.2024;11:30;436;435;872,2;3897;0;33131;-17;64,3;95;6669;3897;2;8;0,0;2;3;0;0;0
30.12.2024;11:35;435;435;872,2;3895;0;33163;-15;64,4;99;6674;3895;2;8;0,0;2;3;0;0;0
30.12.2024;11:40;435;435;873,1;3911;0;33417;-11;64,4;102;6726;3911;2;8;0,1;2;3;0;0;0
30.12.2024;11:45;436;435;873,1;3897;0;33508;-8;64,3;99;6744;3897;2;8;0,1;2;3;0;0;0
30.12.2024;11:50;435;435;873,1;3887;0;33587;-7;64,3;102;6762;3887;2;8;0,1;2;3;0;0;0
30.12.2024;11:55;435;435;874,1;3838;0;33604;-10;62,8;97;6765;3838;2;8;0,1;2;3;0;0;0
30.12.2024;12:00;436;435;872,2;3814;0;33452;-24;62,8;85;6731;3814;2;8;0,1;2;3;0;0;0
30.12.2024;12:05;435;435;874,1;3824;0;33437;-23;62,8;82;6729;3824;2;8;0,1;2;3;0;0;0
30.12.2024;12:10;435;435;873,1;3834;0;33629;-191;62,8;-85;6760;3834;2;8;0,1;2;3;0;0;0
30.12.2024;12:15;435;435;874,1;3836;0;33060;-18;62,8;87;6653;3836;2;8;0,1;2;3;0;0;0
30.12.2024;12:20;435;435;873,1;3812;0;32988;-18;62,8;94;6635;3812;2;8;0,1;2;3;0;0;0
30.12.2024;12:25;435;435;873,1;3808;0;33304;-10;62,8;99;6700;3808;2;8;0,1;2;3;0;0;0
30.12.2024;12:30;435;435;873,1;3838;0;33642;-4;62,8;101;6773;3838;2;8;0,1;2;3;0;0;0
30.12.2024;12:35;435;435;872,2;3759;0;33396;5;61,3;108;6721;3759;2;8;0,1;2;3;0;0;0
30.12.2024;12:40;435;435;873,1;3761;0;33546;5;61,4;108;6752;3761;2;8;0,1;2;3;0;0;0
30.12.2024;12:45;436;435;872,2;3808;0;33221;-3;62,8;104;6687;3808;2;8;0,1;2;3;0;0;0
30.12.2024;12:50;435;435;872,2;3917;0;33555;-5;64,4;108;6755;3917;2;8;0,1;2;3;0;0;0
30.12.2024;12:55;435;435;873,1;3905;0;33433;-4;64,4;104;6729;3905;2;8;0,1;2;3;0;0;0
30.12.2024;13:00;435;435;873,1;3850;0;33307;1;62,9;108;6700;3850;2;8;0,1;2;3;0;0;0
30.12.2024;13:05;436;435;873,1;3897;0;33407;30;64,4;139;6729;3897;2;8;0,1;2;3;0;0;0
30.12.2024;13:10;436;435;872,2;3913;0;33169;22;64,4;135;6676;3913;2;8;0,1;2;3;0;0;0
30.12.2024;13:15;435;435;872,2;4045;0;33302;12;67,3;137;6708;4045;2;8;0,2;2;3;0;0;0
30.12.2024;13:20;435;435;873,1;3984;0;33440;15;65,9;132;6731;3984;2;8;0,2;2;3;0;0;0
30.12.2024;13:25;435;435;872,2;3974;0;33429;15;65,9;146;6731;3974;2;8;0,2;2;3;0;0;0
30.12.2024;13:30;435;435;873,1;3960;0;33502;16;65,9;130;6749;3960;2;8;0,2;2;3;0;0;0
30.12.2024;13:35;435;435;873,1;3972;0;33530;13;65,9;130;6752;3972;2;8;0,2;2;3;0;0;0
30.12.2024;13:40;435;435;872,2;3982;0;33524;15;65,8;128;6752;3982;2;8;0,2;2;3;0;0;0
30.12.2024;13:45;435;435;874,1;4031;0;33656;5;67,3;128;6775;4031;2;8;0,2;2;3;0;0;0
30.12.2024;13:50;438;435;867,6;4952;0;33433;-39;89,8;167;6739;4952;2;8;0,2;2;3;0;0;0
30.12.2024;13:55;444;435;869,4;5295;0;33286;-7;100,0;233;6708;5295;2;8;0,2;2;3;0;0;0
30.12.2024;14:00;439;435;868,5;5295;0;33512;-3;100,0;238;6760;5295;2;8;0,2;2;3;0;0;0
30.12.2024;14:05;435;435;869,4;4946;0;33532;26;89,6;234;6762;4946;2;8;0,2;2;3;0;0;0
30.12.2024;14:10;434;435;872,2;4405;0;33410;19;75,9;172;6729;4405;2;8;0,2;2;3;0;0;0
30.12.2024;14:15;435;435;871,3;4091;0;33467;26;68,4;151;6742;4091;2;8;0,2;2;3;0;0;0
30.12.2024;14:20;435;435;870,4;4014;0;33554;-40;66,9;82;6752;4014;2;8;0,2;2;3;0;0;0
30.12.2024;14:25;435;435;871,3;4014;0;33747;-122;66,9;0;6786;4014;2;8;0,2;2;3;0;0;0
30.12.2024;14:30;435;435;871,3;4023;0;33392;-12;66,9;111;6723;4023;2;8;0,2;2;3;0;0;0
30.12.2024;14:35;435;435;871,3;3942;0;32940;-12;65,3;106;6632;3942;2;8;0,2;2;3;0;0;0
30.12.2024;14:40;436;435;871,3;3956;0;33625;-86;65,4;30;6762;3956;2;8;0,3;2;3;0;0;0
30.12.2024;14:45;436;435;872,2;4000;0;33710;-12;66,9;104;6786;4000;2;8;0,3;2;3;0;0;0
30.12.2024;14:50;435;435;872,2;4006;0;33689;-16;66,8;104;6783;4006;2;8;0,3;2;3;0;0;0
30.12.2024;14:55;435;435;870,4;4091;0;33687;-18;68,4;109;6783;4081;2;8;0,3;2;3;0;0;0
30.12.2024;15:00;435;435;872,2;4025;0;33597;-17;66,9;99;6762;4025;2;8;0,3;2;3;0;0;0
30.12.2024;15:05;435;435;871,3;4035;0;33713;-115;66,9;2;6778;4035;2;8;0,3;2;3;0;0;0
30.12.2024;15:10;436;435;871,3;4027;0;33748;-250;66,9;-132;6775;4027;2;8;0,3;2;3;0;0;0
30.12.2024;15:15;436;435;872,2;4012;0;33391;-24;66,9;94;6723;4014;2;8;0,3;2;3;0;0;0
30.12.2024;15:20;435;435;871,3;4093;0;33758;-165;68,4;-40;6786;4093;2;8;0,3;2;3;0;0;0
30.12.2024;15:25;435;435;870,4;4008;0;33608;-55;66,9;66;6765;4008;2;8;0,3;2;3;0;0;0
30.12.2024;15:30;435;435;871,3;4025;0;33628;-31;66,9;87;6768;4025;2;8;0,3;2;3;0;0;0
30.12.2024;15:35;435;435;872,2;4006;0;33589;-33;66,9;87;6762;4006;2;8;0,3;2;3;0;0;0
30.12.2024;15:40;435;435;872,2;4083;0;33285;-30;68,3;97;6697;4083;2;8;0,3;2;3;0;0;0
30.12.2024;15:45;435;435;871,3;4095;0;33243;-27;68,3;104;6689;4095;2;8;0,2;2;3;0;0;0
30.12.2024;15:50;435;435;871,3;4083;0;33198;-23;68,3;104;6679;4083;2;8;0,3;2;3;0;0;0
30.12.2024;15:55;435;435;871,3;4087;0;33185;-16;68,3;111;6676;4087;2;8;0,3;2;3;0;0;0
30.12.2024;16:00;435;435;871,3;4085;0;33689;-13;68,3;109;6783;4085;2;8;0,3;2;3;0;0;0
30.12.2024;16:05;435;435;872,2;4093;0;33669;-155;68,4;-23;6770;4093;2;8;0,3;2;3;0;0;0
30.12.2024;16:10;435;435;871,3;4152;0;33591;-20;69,8;109;6765;4152;2;8;0,2;2;3;0;0;0
30.12.2024;16:15;436;435;871,3;4229;0;33471;-23;71,4;113;6736;4229;2;8;0,2;2;3;0;0;0
30.12.2024;16:20;435;435;870,4;4286;0;33637;-25;72,8;116;6775;4286;2;8;0,2;2;3;0;0;0
30.12.2024;16:25;436;435;871,3;4292;0;33474;-24;72,8;118;6742;4292;2;8;0,2;2;3;0;0;0
30.12.2024;16:30;435;435;870,4;4418;0;33500;-22;75,9;128;6744;4418;2;8;0,2;2;3;0;0;0
30.12.2024;16:35;436;435;871,3;4488;0;33554;-23;77,3;128;6755;4488;2;8;0,3;2;3;0;0;0
30.12.2024;16:40;436;435;870,4;4551;0;33208;-24;78,9;142;6689;4551;2;8;0,3;2;3;0;0;0
30.12.2024;16:45;436;435;870,4;4604;0;33281;-25;80,4;144;6708;4604;2;8;0,2;2;3;0;0;0
30.12.2024;16:50;436;435;870,4;4723;0;33249;-22;83,4;165;6700;4723;2;8;0,3;2;3;0;0;0
30.12.2024;16:55;435;435;869,4;4719;0;33229;-20;83,4;158;6697;4719;2;8;0,3;2;3;0;0;0
30.12.2024;17:00;435;435;869,4;4776;0;33047;-21;84,9;168;6658;4776;2;8;0,3;2;3;0;0;0
30.12.2024;17:05;435;435;869,4;4772;0;33157;-20;84,9;172;6684;4772;2;8;0,3;2;3;0;0;0
30.12.2024;17:10;435;435;869,4;4776;0;33402;-16;84,9;172;6731;4776;2;8;0,3;2;3;0;0;0
30.12.2024;17:15;436;435;870,4;4831;0;33761;-188;86,4;3;6794;4831;2;8;0,3;2;3;0;0;0
30.12.2024;17:20;436;435;869,4;4889;0;33630;-194;87,9;-2;6765;4885;2;8;0,2;2;3;0;0;0
30.12.2024;17:25;436;435;869,4;4987;0;33615;-172;90,8;36;6765;4987;2;8;0,2;2;3;0;0;0
30.12.2024;17:30;435;435;869,4;5058;0;33639;-133;92,4;78;6775;5058;2;8;0,2;2;3;0;0;0
30.12.2024;17:35;437;435;868,5;5139;0;33543;-111;95,4;134;6762;5147;2;8;0,2;2;3;0;0;0
30.12.2024;17:40;436;435;868,5;5284;0;33518;-75;99,9;161;6760;5284;2;8;0,2;2;3;0;0;0
30.12.2024;17:45;438;435;868,5;5284;0;33499;-30;99,9;205;6757;5284;2;8;0,2;2;3;0;0;0
30.12.2024;17:50;441;435;868,5;5307;0;33748;-156;99,9;73;6796;5307;2;8;0,2;2;3;0;0;0
30.12.2024;17:55;445;435;868,5;5301;0;33567;-66;99,9;172;6770;5301;2;8;0,2;2;3;0;0;0
30.12.2024;18:00;450;435;868,5;5291;0;33461;-28;99,9;210;6752;5291;2;8;0,2;2;3;0;0;0
30.12.2024;18:05;453;435;868,5;5303;0;33534;-29;99,9;210;6770;5303;2;8;0,2;2;3;0;0;0
30.12.2024;18:10;457;435;868,5;5282;0;33540;-27;99,9;210;6770;5282;2;8;0,2;2;3;0;0;0
30.12.2024;18:15;461;435;868,5;5299;0;33542;-34;100,0;207;6770;5299;2;8;0,2;2;3;0;0;0
30.12.2024;18:20;465;435;869,4;5291;0;33472;-13;99,9;226;6752;5291;2;8;0,2;2;3;0;0;0
30.12.2024;18:25;468;435;868,5;5282;0;33436;-13;99,9;226;6749;5282;2;8;0,2;2;3;0;0;0
30.12.2024;18:30;471;435;869,4;5276;0;33350;-11;99,9;231;6721;5276;2;8;0,2;2;3;0;0;0
30.12.2024;18:35;474;435;868,5;5276;0;33347;-9;99,9;234;6723;5276;2;8;0,2;2;3;0;0;0
30.12.2024;18:40;477;435;869,4;5297;0;33379;-6;99,9;229;6731;5297;2;8;0,2;2;3;0;0;0
30.12.2024;18:45;478;435;869,4;5301;0;33380;-11;100,0;231;6731;5301;2;8;0,2;2;3;0;0;0
30.12.2024;18:50;480;435;869,4;5303;0;33400;-11;100,0;227;6734;5303;2;8;0,2;2;3;0;0;0
30.12.2024;18:55;482;435;869,4;5286;0;33430;-13;100,0;226;6739;5286;2;8;0,2;2;3;0;0;0
30.12.2024;19:00;483;435;868,5;5301;0;33440;-6;99,9;240;6744;5301;2;8;0,2;2;3;0;0;0
30.12.2024;19:05;486;435;871,3;4865;0;33425;-2;86,8;198;6742;4851;2;9;-0,1;2;3;0;2;11
30.12.2024;19:10;473;435;866,7;6990;0;33566;-2;61,2;78;6752;3711;2;8;52,0;68;6748;3279;2;9
30.12.2024;19:15;465;435;865,7;7014;0;33592;1;61,2;78;6760;3723;2;8;52,0;69;6753;3291;2;9
30.12.2024;19:20;461;435;866,7;7014;0;33598;-3;61,2;78;6760;3723;2;8;52,0;68;6756;3291;2;9
30.12.2024;19:25;456;435;866,7;7006;0;33577;-8;61,2;73;6755;3725;2;8;51,9;69;6751;3295;2;9
30.12.2024;19:30;452;435;865,7;6996;0;33596;-2;61,2;78;6760;3696;2;8;52,0;75;6756;3299;2;9
30.12.2024;19:35;448;435;865,7;6992;0;33581;-5;61,2;75;6755;3690;2;8;52,0;68;6751;3302;2;9
30.12.2024;19:40;438;435;866,7;6998;0;33624;-9;61,2;78;6762;3696;2;8;52,0;69;6758;3302;2;9
30.12.2024;19:45;434;435;869,4;6198;0;33620;35;51,8;73;6760;3220;2;9;46,0;62;6756;2977;2;8
30.12.2024;19:50;434;435;871,3;5801;0;33623;54;48,8;69;6760;3060;2;8;42,0;61;6753;2740;2;9
30.12.2024;19:55;434;435;870,4;5499;0;33641;68;43,7;71;6762;2775;2;8;41,9;62;6758;2724;2;9
30.12.2024;20:00;435;435;871,3;5357;0;33652;76;40,7;75;6762;2617;2;8;42,0;59;6758;2740;2;9
30.12.2024;20:05;435;435;873,1;5268;0;33726;79;41,7;68;6775;2661;2;9;39,3;62;6774;2607;2;8
30.12.2024;20:10;434;435;871,3;5124;0;33747;85;41,7;73;6783;2647;2;9;37,6;62;6782;2477;2;8
30.12.2024;20:15;435;435;872,2;5037;0;33749;85;41,7;69;6783;2676;2;9;36,1;62;6782;2362;2;8
30.12.2024;20:20;435;435;871,3;5149;0;33776;88;41,7;71;6788;2668;2;9;37,5;66;6787;2481;2;8
30.12.2024;20:25;439;435;870,4;5118;0;33673;-105;94,4;109;6778;5118;2;8;0,1;2;320;0;2;3
30.12.2024;20:30;436;435;868,5;5262;0;33680;-118;99,0;115;6783;5262;2;8;0,1;2;3;0;2;3
30.12.2024;20:35;435;435;869,4;5157;0;33689;-113;96,0;108;6783;5157;2;8;0,1;2;3;0;2;3
30.12.2024;20:40;435;435;869,4;5100;0;33694;-106;94,4;118;6786;5100;2;8;0,1;2;3;0;2;3
30.12.2024;20:45;434;435;869,4;5037;0;33701;-102;92,9;115;6786;5037;2;8;0,1;2;3;0;2;3
30.12.2024;20:50;435;435;869,4;5017;0;33685;-98;91,5;113;6786;5017;2;8;0,1;2;3;0;2;3
30.12.2024;20:55;435;435;869,4;5007;0;33718;-92;91,4;115;6794;5007;2;8;0,1;2;3;0;2;3
30.12.2024;21:00;435;435;869,4;4962;0;33744;-87;89,9;108;6796;4962;2;8;0,1;2;3;0;2;3
30.12.2024;21:05;435;435;870,4;4948;0;33769;-296;89,9;-94;6788;4948;2;8;0,1;2;3;0;2;3
30.12.2024;21:10;435;435;870,4;4900;0;33493;-6;88,4;191;6752;4900;2;8;0,1;2;3;0;2;3
30.12.2024;21:15;435;435;870,4;4924;0;33627;-2;88,4;198;6783;4924;2;8;0,1;2;3;0;2;3
30.12.2024;21:20;436;435;869,4;4889;0;33652;-181;88,4;12;6773;4889;2;8;0,1;2;3;0;2;3
30.12.2024;21:25;435;435;870,4;4948;0;33736;-176;88,4;12;6786;4948;2;8;0,1;2;3;0;2;3
30.12.2024;21:30;435;435;869,4;4885;0;33752;-172;87,4;16;6794;4885;2;8;0,1;2;3;0;2;3
30.12.2024;21:35;435;435;870,4;4819;0;33704;-204;85,9;-17;6781;4819;2;8;0,1;2;3;0;2;3
30.12.2024;21:40;435;435;870,4;4802;0;33694;-203;85,9;-19;6775;4802;2;8;0,1;2;3;0;2;3
30.12.2024;21:45;436;435;871,3;4815;0;33737;-204;85,9;-10;6783;4815;2;8;0,1;2;3;0;2;3
30.12.2024;21:50;435;435;870,4;4815;0;33763;-204;85,9;-14;6788;4815;2;8;0,1;2;3;0;2;3
30.12.2024;21:55;435;435;870,4;4705;0;33755;-296;84,4;-111;6783;4705;2;8;0,1;2;3;0;2;3
30.12.2024;22:00;435;435;870,4;4721;0;33766;-296;84,4;-111;6786;4721;2;8;0,1;2;3;0;2;3
30.12.2024;22:05;435;435;870,4;4740;0;33706;-405;84,4;-226;6765;4738;2;8;0,1;2;3;0;2;3
30.12.2024;22:10;435;435;870,4;4760;0;33699;-409;84,4;-233;6762;4760;2;8;0,1;2;3;0;2;3
30.12.2024;22:15;435;435;870,4;4727;0;33728;-405;84,4;-222;6770;4727;2;8;0,1;2;3;0;2;3
30.12.2024;22:20;435;435;870,4;4729;0;33677;-373;84,4;-193;6762;4729;2;8;0,1;2;3;0;2;3
30.12.2024;22:25;435;435;870,4;4744;0;33719;-410;84,4;-227;6765;4744;2;8;0,1;2;3;0;2;3
30.12.2024;22:30;435;435;870,4;4756;0;33719;-413;84,4;-227;6770;4723;2;8;0,1;2;3;0;2;3
30.12.2024;22:35;435;435;870,4;4691;0;33697;-405;82,9;-224;6765;4691;2;8;0,1;2;3;0;2;3
30.12.2024;22:40;435;435;870,4;4705;0;33771;-401;82,9;-226;6775;4734;2;8;0,1;2;3;0;2;3
30.12.2024;22:45;435;435;870,4;4681;0;33526;-30;82,9;156;6752;4681;2;8;0,1;2;3;0;2;3
30.12.2024;22:50;435;435;869,4;4727;0;33508;-29;84,4;172;6752;4727;2;8;0,1;2;3;0;2;3
30.12.2024;22:55;435;435;870,4;4675;0;33514;-25;82,9;155;6757;4675;2;8;0,1;2;3;0;2;3
30.12.2024;23:00;435;435;870,4;4707;0;33514;-20;82,9;153;6757;4707;2;8;0,1;2;3;0;2;3
30.12.2024;23:05;435;435;871,3;4703;0;33547;-22;82,9;155;6760;4703;2;8;0,1;2;3;0;2;3
30.12.2024;23:10;435;435;871,3;4699;0;33545;-22;82,9;151;6757;4699;2;8;0,1;2;3;0;2;3
30.12.2024;23:15;435;435;870,4;4699;0;33618;-19;82,9;158;6775;4699;2;8;0,1;2;3;0;2;3
30.12.2024;23:20;435;435;871,3;4652;0;33575;-127;81,4;45;6760;4652;2;8;0,1;2;3;0;2;3
30.12.2024;23:25;435;435;870,4;4644;0;33582;-72;81,4;97;6762;4644;2;8;0,1;2;3;0;2;3
30.12.2024;23:30;436;435;870,4;4693;0;33764;-83;82,9;90;6796;4693;2;8;0,1;2;3;0;2;3
30.12.2024;23:35;435;435;870,4;4717;0;33752;-285;82,9;-109;6786;4717;2;8;0,1;2;3;0;2;3
30.12.2024;23:40;435;435;870,4;4642;0;33562;-85;81,4;87;6760;4642;2;8;0,1;2;3;0;2;3
30.12.2024;23:45;435;435;870,4;4642;0;33571;-85;81,4;87;6760;4642;2;8;0,1;2;3;0;2;3
30.12.2024;23:50;435;435;871,3;4659;0;33579;-60;81,4;111;6762;4659;2;8;0,1;2;3;0;2;3
30.12.2024;23:55;435;435;870,4;4608;0;33588;-164;81,4;7;6755;4608;2;8;0,1;2;3;0;2;3
31.12.2024;00:00;435;435;870,4;4665;0;33603;-102;81,4;64;6765;4665;2;8;0,1;2;3;0;2;3
31.12.2024;00:05;435;435;870,4;4640;0;33582;-140;81,4;31;6760;4640;2;8;0,1;2;3;0;2;3
31.12.2024;00:10;435;435;870,4;4612;0;33624;-103;81,4;68;6770;4612;2;8;0,1;2;3;0;2;3
31.12.2024;00:15;435;435;870,4;4642;0;33614;-101;81,4;66;6765;4642;2;8;0,1;2;3;0;2;3
31.12.2024;00:20;435;435;871,3;4640;0;33795;-310;81,4;-142;6788;4640;2;8;0,1;2;3;0;2;3
31.12.2024;00:25;435;435;870,4;4626;0;33614;-210;81,4;-38;6760;4626;2;8;0,1;2;3;0;2;3
31.12.2024;00:30;435;435;870,4;4624;0;33689;-115;81,4;56;6783;4624;2;8;0,1;2;3;0;2;3
31.12.2024;00:35;435;435;870,4;4646;0;33688;-291;81,4;-116;6770;4646;2;8;0,1;2;3;0;2;3
31.12.2024;00:40;435;435;871,3;4618;0;33658;-187;81,4;-14;6768;4618;2;8;0,1;2;3;0;2;3
31.12.2024;00:45;435;435;871,3;4620;0;33769;-289;81,4;-116;6786;4620;2;8;0,1;2;3;0;2;3
31.12.2024;00:50;435;435;871,3;4634;0;33768;-428;81,4;-255;6778;4634;2;8;0,1;2;3;0;2;3
31.12.2024;00:55;435;435;871,3;4628;0;33634;-220;81,4;-45;6762;4628;2;8;0,1;2;3;0;2;3
31.12.2024;01:00;435;435;871,3;4622;0;33875;-458;81,4;-288;6796;4622;2;8;0,1;2;3;0;2;3
31.12.2024;01:05;435;435;871,3;4618;0;33631;-215;81,4;-42;6765;4618;2;8;0,1;2;3;0;2;3
31.12.2024;01:10;435;435;871,3;4642;0;33784;-360;81,4;-191;6783;4642;2;8;0,1;2;3;0;2;3
31.12.2024;01:15;435;435;871,3;4644;0;33571;-51;81,4;118;6765;4644;2;8;0,1;2;3;0;2;3
31.12.2024;01:20;435;435;871,3;4636;0;33624;-134;81,4;38;6765;4636;2;8;0,1;2;3;0;2;3
31.12.2024;01:25;435;435;870,4;4657;0;33699;-130;81,4;38;6783;4657;2;8;0,1;2;3;0;2;3
31.12.2024;01:30;435;435;871,3;4634;0;33717;-128;81,4;45;6788;4634;2;8;0,1;2;3;0;2;3
31.12.2024;01:35;435;435;871,3;4655;0;33660;-131;81,4;43;6773;4655;2;8;0,1;2;3;0;2;3
31.12.2024;01:40;435;435;870,4;4576;0;33657;-120;79,9;45;6773;4576;2;8;0,1;2;3;0;2;3
31.12.2024;01:45;435;435;871,3;4594;0;33695;-121;79,9;45;6783;4594;2;8;0,1;2;3;0;2;3
31.12.2024;01:50;436;435;871,3;4592;0;33677;-229;79,9;-61;6773;4592;2;8;0,1;2;3;0;2;3
31.12.2024;01:55;435;435;871,3;4648;0;33672;-229;81,4;-57;6773;4648;2;8;0,1;2;3;0;2;3
31.12.2024;02:00;435;435;871,3;4598;0;33683;-230;79,9;-64;6773;4598;2;8;0,1;2;3;0;2;3
31.12.2024;02:05;435;435;871,3;4584;0;33567;-76;79,9;87;6760;4584;2;8;0,1;2;3;0;2;3
31.12.2024;02:10;436;435;871,3;4612;0;33632;-75;79,9;83;6770;4612;2;8;0,1;2;3;0;2;3
31.12.2024;02:15;435;435;871,3;4638;0;33681;-80;81,4;89;6778;4638;2;8;0,1;2;3;0;2;3
31.12.2024;02:20;435;435;871,3;4632;0;33750;-183;81,4;-9;6788;4632;2;8;0,1;2;3;0;2;3
31.12.2024;02:25;435;435;871,3;4636;0;33753;-217;81,4;-42;6786;4636;2;8;0,1;2;3;0;2;3
31.12.2024;02:30;435;435;871,3;4602;0;33732;-214;80,4;-45;6786;4602;2;8;0,1;2;3;0;2;3
31.12.2024;02:35;435;435;871,3;4602;0;33742;-216;80,4;-49;6783;4602;2;8;0,1;2;3;0;2;3
31.12.2024;02:40;435;435;871,3;4594;0;33714;-213;80,4;-45;6778;4594;2;8;0,1;2;3;0;2;3
31.12.2024;02:45;435;435;871,3;4582;0;33756;-352;80,4;-182;6778;4582;2;8;0,1;2;3;0;2;3
31.12.2024;02:50;435;435;871,3;4588;0;33655;-186;80,4;-14;6770;4588;2;8;0,1;2;3;0;2;3
31.12.2024;02:55;435;435;871,3;4594;0;33675;-189;80,4;-23;6773;4594;2;8;0,1;2;3;0;2;3
31.12.2024;03:00;435;435;871,3;4527;0;33645;-182;78,9;-21;6762;4527;2;8;0,1;2;3;0;2;3
31.12.2024;03:05;436;435;871,3;4535;0;33687;-184;78,9;-21;6775;4535;2;8;0,1;2;3;0;2;3
31.12.2024;03:10;435;435;871,3;4513;0;33800;-352;78,9;-188;6788;4513;2;8;0,1;2;3;0;2;3
31.12.2024;03:15;436;435;871,3;4612;0;33684;-398;80,4;-231;6760;4612;2;8;0,1;2;3;0;2;3
31.12.2024;03:20;435;435;870,4;4616;0;33599;-116;80,4;50;6760;4616;2;8;0,1;2;3;0;2;3
31.12.2024;03:25;435;435;871,3;4582;0;33682;-351;80,4;-184;6765;4582;2;8;0,1;2;3;0;2;3
31.12.2024;03:30;435;435;871,3;4537;0;33626;-214;78,9;-50;6762;4537;2;8;0,1;2;3;0;2;3
31.12.2024;03:35;435;435;871,3;4545;0;33620;-58;78,9;108;6770;4545;2;8;0,1;2;3;0;2;3
31.12.2024;03:40;435;435;871,3;4551;0;33579;-16;78,9;134;6760;4551;2;8;0,1;2;3;0;2;3
31.12.2024;03:45;436;435;871,3;4474;0;33633;-17;77,4;141;6775;4474;2;8;0,1;2;3;0;2;3
31.12.2024;03:50;436;435;871,3;4462;0;33559;-16;77,4;144;6762;4478;2;8;0,1;2;3;0;2;3
31.12.2024;03:55;436;435;871,3;4555;0;33618;-20;78,9;142;6773;4555;2;8;0,1;2;3;0;2;3
31.12.2024;04:00;435;435;871,3;4537;0;33618;-24;78,9;142;6773;4537;2;8;0,1;2;3;0;2;3
31.12.2024;04:05;435;435;871,3;4476;0;33771;-325;77,4;-168;6783;4476;2;8;0,1;2;3;0;2;3
31.12.2024;04:10;435;435;872,2;4476;0;33771;-362;77,4;-208;6775;4476;2;8;0,1;2;3;0;2;3
31.12.2024;04:15;435;435;871,3;4470;0;33861;-504;77,4;-351;6786;4470;2;8;0,1;2;3;0;2;3
31.12.2024;04:20;435;435;872,2;4486;0;33784;-426;77,4;-273;6778;4486;2;8;0,1;2;3;0;0;0
31.12.2024;04:25;436;435;871,3;4488;0;33771;-400;77,4;-243;6775;4488;2;8;0,1;2;3;0;0;0
31.12.2024;04:30;435;435;872,2;4505;0;33641;-217;77,4;-64;6765;4478;2;8;0,1;2;3;0;0;0
31.12.2024;04:35;435;435;871,3;4460;0;33633;-219;77,4;-56;6760;4460;2;8;0,1;2;3;0;0;0
31.12.2024;04:40;436;435;871,3;4466;0;33641;-188;77,4;-23;6765;4466;2;8;0,1;2;3;0;0;0
31.12.2024;04:45;435;435;872,2;4472;0;33680;-93;77,4;64;6778;4472;2;8;0,1;2;3;0;0;0
31.12.2024;04:50;435;435;871,3;4474;0;33702;-92;77,4;66;6788;4474;2;8;0,1;2;3;0;0;0
31.12.2024;04:55;435;435;872,2;4464;0;33685;-130;77,4;30;6781;4464;2;8;0,1;2;3;0;0;0
31.12.2024;05:00;435;435;872,2;4466;0;33615;-127;77,4;35;6765;4466;2;8;0,1;2;3;0;0;0
31.12.2024;05:05;435;435;872,2;4484;0;33702;-129;77,4;26;6775;4484;2;8;0,1;2;3;0;0;0
31.12.2024;05:10;435;435;871,3;4486;0;33649;-124;77,4;35;6773;4486;2;8;0,1;2;3;0;0;0
31.12.2024;05:15;435;435;872,2;4422;0;33582;-59;75,9;89;6765;4413;2;8;0,1;2;3;0;0;0
31.12.2024;05:20;436;435;872,2;4428;0;33630;-60;75,9;89;6773;4428;2;8;0,1;2;3;0;0;0
31.12.2024;05:25;435;435;871,3;4446;0;33627;-67;77,4;89;6768;4446;2;8;0,1;2;3;0;0;0
31.12.2024;05:30;435;435;872,2;4464;0;33614;-67;77,4;87;6770;4464;2;8;0,1;2;3;0;0;0
31.12.2024;05:35;435;435;871,3;4495;0;33546;-72;77,4;89;6755;4495;2;8;0,1;2;3;0;0;0
31.12.2024;05:40;435;435;872,2;4420;0;33463;-32;75,9;123;6744;4420;2;8;0,1;2;3;0;0;0
31.12.2024;05:45;435;435;872,2;4424;0;33444;-26;75,9;125;6739;4424;2;8;0,1;2;3;0;0;0
31.12.2024;05:50;436;435;871,3;4420;0;33471;-26;75,9;130;6744;4420;2;8;0,1;2;3;0;0;0
31.12.2024;05:55;436;435;871,3;4462;0;33413;-24;77,4;137;6731;4462;2;8;0,1;2;3;0;0;0
31.12.2024;06:00;435;435;871,3;4486;0;33393;-21;77,4;139;6729;4486;2;8;0,1;2;3;0;0;0
31.12.2024;06:05;435;435;871,3;4468;0;33318;-25;77,4;134;6715;4468;2;8;0,1;2;3;0;0;0
31.12.2024;06:10;435;435;871,3;4393;0;33340;-25;75,9;125;6718;4393;2;8;0,1;2;3;0;0;0
31.12.2024;06:15;435;435;871,3;4422;0;33232;-20;75,9;137;6697;4422;2;8;0,1;2;3;0;0;0
31.12.2024;06:20;435;435;872,2;4418;0;33413;-20;75,9;132;6731;4418;2;8;0,1;2;3;0;0;0
31.12.2024;06:25;435;435;871,3;4391;0;33421;-23;75,9;130;6736;4391;2;8;0,1;2;3;0;0;0
31.12.2024;06:30;435;435;872,2;4397;0;33447;-24;75,9;125;6736;4397;2;8;0,1;2;3;0;0;0
31.12.2024;06:35;435;435;871,3;4438;0;33403;-27;75,9;125;6723;4438;2;8;0,1;2;3;0;0;0
31.12.2024;06:40;435;435;871,3;4355;0;33257;-20;74,4;123;6697;4355;2;8;0,1;2;3;0;0;0
31.12.2024;06:45;435;435;871,3;4345;0;33209;-25;74,3;130;6687;4345;2;8;0,1;2;3;0;0;0
31.12.2024;06:50;435;435;871,3;4357;0;33498;-9;74,4;134;6749;4357;2;8;0,1;2;3;0;0;0
31.12.2024;06:55;435;435;872,2;4418;0;33464;-12;75,9;144;6739;4418;2;8;0,0;2;3;0;0;0
31.12.2024;07:00;435;435;871,3;4418;0;33498;-16;75,9;137;6744;4418;2;8;0,1;2;3;0;0;0
31.12.2024;07:05;435;435;872,2;4349;0;33376;-10;74,3;135;6721;4349;2;8;0,1;2;3;0;0;0
31.12.2024;07:10;435;435;872,2;4353;0;33349;-11;74,3;132;6715;4343;2;8;0,1;2;3;0;0;0
31.12.2024;07:15;436;435;870,4;4365;0;33266;-15;75,1;134;6700;4365;2;8;0,1;2;3;0;0;0
31.12.2024;07:20;435;435;872,2;4411;0;33171;-22;75,9;132;6684;4411;2;8;0,1;2;3;0;0;0
31.12.2024;07:25;435;435;872,2;4347;0;33157;-15;74,3;139;6676;4347;2;8;0,1;2;3;0;0;0
31.12.2024;07:30;435;435;872,2;4353;0;33146;-19;74,4;132;6676;4353;2;8;0,1;2;3;0;0;0
31.12.2024;07:35;435;435;872,2;4330;0;33131;-12;74,4;139;6674;4330;2;8;0,1;2;3;0;0;0
31.12.2024;07:40;435;435;872,2;4278;0;33068;-12;72,9;134;6658;4278;2;8;0,1;2;3;0;0;0
31.12.2024;07:45;435;435;873,1;4341;0;33062;-15;74,3;134;6661;4341;2;8;0,1;2;3;0;0;0
31.12.2024;07:50;435;435;872,2;4337;0;33050;-15;74,3;134;6656;4337;2;8;0,1;2;3;0;0;0
31.12.2024;07:55;435;435;872,2;4351;0;33171;-10;74,3;139;6687;4351;2;8;0,1;2;3;0;0;0
31.12.2024;08:00;435;435;872,2;4343;0;33065;-8;74,3;142;6663;4343;2;8;0,1;2;3;0;0;0
