Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
31.12.2024;08:05;435;435;872,2;4294;0;33060;-1;72,8;151;6663;4294;2;8;0,1;2;3;0;0;0
31.12.2024;08:10;435;435;873,1;4278;0;33043;1;72,8;148;6663;4266;2;8;0,1;2;3;0;0;0
31.12.2024;08:15;436;435;872,2;4276;0;33087;-9;72,8;137;6666;4276;2;8;0,1;2;3;0;0;0
31.12.2024;08:20;435;435;872,2;4367;0;33014;-12;74,3;137;6653;4367;2;8;0,1;2;3;0;0;0
31.12.2024;08:25;435;435;872,2;4300;0;32966;-6;72,9;146;6643;4300;2;8;0,1;2;3;0;0;0
31.12.2024;08:30;435;435;872,2;4306;0;32939;-8;72,9;139;6635;4306;2;8;0,1;2;3;0;0;0
31.12.2024;08:35;435;435;871,3;4280;0;32831;-4;72,9;144;6614;4280;2;8;0,1;2;3;0;0;0
31.12.2024;08:40;436;435;871,3;4274;0;33008;-4;72,9;142;6653;4274;2;8;0,1;2;3;0;0;0
31.12.2024;08:45;435;435;872,2;4345;0;32991;-7;74,3;141;6650;4345;2;8;0,1;2;3;0;0;0
31.12.2024;08:50;435;435;872,2;4296;0;32951;-9;72,9;144;6640;4296;2;8;0,1;2;3;0;0;0
31.12.2024;08:55;435;435;872,2;4288;0;32907;-10;72,9;139;6630;4288;2;8;0,1;2;3;0;0;0
31.12.2024;09:00;435;435;872,2;4276;0;32909;-8;72,8;141;6632;4276;2;8;0,1;2;3;0;0;0
31.12.2024;09:05;446;435;869,4;5286;0;32920;-27;99,9;222;6643;5286;2;8;0,1;2;3;0;0;0
31.12.2024;09:10;448;435;869,4;5313;0;33077;-13;100,0;233;6666;5313;2;8;0,1;2;3;0;0;0
31.12.2024;09:15;445;435;869,4;5295;0;33136;-17;99,9;227;6684;5295;2;8;0,1;2;3;0;0;0
31.12.2024;09:20;440;435;868,5;5280;0;32769;-31;100,0;219;6614;5280;2;8;0,1;2;3;0;0;0
31.12.2024;09:25;435;435;869,4;5078;0;33202;13;94,1;234;6700;5078;2;8;0,1;2;3;0;0;0
31.12.2024;09:30;434;435;871,3;4567;0;33329;25;79,0;191;6718;4567;2;8;0,1;2;3;0;0;0
31.12.2024;09:35;435;435;872,2;4351;0;33133;22;74,4;172;6679;4351;2;8;0,1;2;3;0;0;0
31.12.2024;09:40;435;435;872,2;4217;0;33295;28;71,4;170;6710;4225;2;8;0,1;2;3;0;0;0
31.12.2024;09:45;435;435;872,2;4207;0;33354;25;71,4;161;6721;4243;2;8;0,1;2;3;0;0;0
31.12.2024;09:50;435;435;872,2;4231;0;33572;20;71,4;153;6765;4231;2;8;0,1;2;3;0;0;0
31.12.2024;09:55;435;435;872,2;4217;0;33358;24;71,4;165;6718;4217;2;8;0,1;2;3;0;0;0
31.12.2024;10:00;435;435;872,2;4217;0;33269;20;71,4;158;6705;4217;2;8;0,1;2;3;0;0;0
31.12.2024;10:05;435;435;872,2;4223;0;33386;13;71,4;151;6731;4223;2;8;0,1;2;3;0;0;0
31.12.2024;10:10;435;435;872,2;4233;0;33347;7;71,4;151;6721;4233;2;8;0,1;2;3;0;0;0
31.12.2024;10:15;435;435;871,3;4211;0;33459;8;71,4;146;6749;4211;2;8;0,1;2;3;0;0;0
31.12.2024;10:20;435;435;872,2;4245;0;33100;-1;71,4;144;6674;4245;2;8;0,1;2;3;0;0;0
31.12.2024;10:25;435;435;872,2;4158;0;33399;11;69,9;142;6731;4158;2;8;0,0;2;3;0;0;0
31.12.2024;10:30;435;435;873,1;4087;0;33409;27;68,4;158;6736;4087;2;8;0,0;2;3;0;0;0
31.12.2024;10:35;436;435;872,2;4156;0;33432;15;69,9;146;6739;4156;2;8;0,0;2;3;0;0;0
31.12.2024;10:40;436;435;872,2;4219;0;33492;14;71,4;151;6752;4219;2;8;0,0;2;3;0;0;0
31.12.2024;10:45;435;435;872,2;4221;0;33508;15;71,4;149;6757;4221;2;8;0,0;2;3;0;0;0
31.12.2024;10:50;435;435;872,2;4213;0;33516;8;71,4;146;6760;4213;2;8;0,0;2;3;0;0;0
31.12.2024;10:55;435;435;873,1;4144;0;33555;14;69,9;149;6765;4144;2;8;0,0;2;3;0;0;0
31.12.2024;11:00;435;435;872,2;4156;0;33697;27;69,9;151;6794;4156;2;8;0,0;2;3;0;0;0
31.12.2024;11:05;436;435;872,2;4146;0;33409;-27;69,9;111;6729;4146;2;8;0,0;2;3;0;0;0
31.12.2024;11:10;436;435;872,2;4158;0;33504;-23;69,9;109;6752;4158;2;8;0,0;2;3;0;0;0
31.12.2024;11:15;435;435;873,1;4217;0;33737;-92;71,4;42;6788;4213;2;8;0,0;2;3;0;0;0
31.12.2024;11:20;435;435;872,2;4225;0;33514;-6;71,4;128;6760;4225;2;8;0,0;2;3;0;0;0
31.12.2024;11:25;435;435;873,1;4156;0;33416;2;69,9;137;6736;4156;2;8;0,0;2;3;0;0;0
31.12.2024;11:30;435;435;873,1;4148;0;32892;-20;69,9;116;6627;4148;2;8;0,1;2;3;0;0;0
31.12.2024;11:35;435;435;873,1;4154;0;33142;-15;69,9;118;6682;4156;2;8;0,1;2;3;0;0;0
31.12.2024;11:40;435;435;873,1;4152;0;33221;-20;69,9;118;6692;4152;2;8;0,1;2;3;0;0;0
31.12.2024;11:45;435;435;873,1;4162;0;33245;-20;69,9;109;6697;4162;2;8;0,1;2;3;0;0;0
31.12.2024;11:50;435;435;872,2;4154;0;33502;19;69,9;151;6752;4154;2;8;0,1;2;3;0;0;0
31.12.2024;11:55;435;435;872,2;4132;0;33508;10;69,9;141;6752;4132;2;8;0,1;2;3;0;0;0
31.12.2024;12:00;435;435;872,2;4146;0;33629;9;69,9;141;6778;4146;2;8;0,1;2;3;0;0;0
31.12.2024;12:05;435;435;871,3;4138;0;33406;-28;69,9;109;6729;4138;2;8;0,1;2;3;0;0;0
31.12.2024;12:10;435;435;871,3;4164;0;33387;-25;69,9;108;6721;4164;2;8;0,1;2;3;0;0;0
31.12.2024;12:15;435;435;871,3;4144;0;33651;-16;69,9;113;6778;4158;2;8;0,1;2;3;0;0;0
31.12.2024;12:20;435;435;872,2;4140;0;33417;15;69,9;149;6734;4140;2;8;0,1;2;3;0;2;3
31.12.2024;12:25;435;435;872,2;4140;0;33165;10;69,9;148;6687;4140;2;8;0,1;2;3;0;2;3
31.12.2024;12:30;435;435;872,2;4154;0;33625;18;69,9;146;6778;4154;2;8;0,1;2;3;0;2;3
31.12.2024;12:35;435;435;872,2;4162;0;33515;13;69,9;144;6755;4162;2;8;0,1;2;3;0;2;3
31.12.2024;12:40;436;435;871,3;4174;0;33496;15;69,9;146;6749;4174;2;8;0,2;2;3;0;2;3
31.12.2024;12:45;435;435;872,2;4183;0;33529;14;69,9;144;6757;4183;2;8;0,2;2;3;0;2;3
31.12.2024;12:50;435;435;872,2;4156;0;33446;14;69,9;146;6742;4156;2;8;0,2;2;3;0;2;3
31.12.2024;12:55;434;435;872,2;4150;0;33434;12;69,9;139;6736;4150;2;8;0,2;2;3;0;2;3
31.12.2024;13:00;435;435;871,3;4142;0;33581;-90;69,9;40;6762;4142;2;8;0,2;2;3;0;2;3
31.12.2024;13:05;435;435;871,3;4083;0;33185;-13;68,4;113;6687;4083;2;8;0,2;2;3;0;2;3
31.12.2024;13:10;435;435;872,2;4114;0;33169;-14;68,4;113;6682;4114;2;8;0,2;2;3;0;2;3
31.12.2024;13:15;435;435;872,2;4150;0;33209;-16;69,9;118;6695;4150;2;8;0,2;2;3;0;2;3
31.12.2024;13:20;434;435;871,3;4168;0;33279;-14;69,9;116;6700;4168;2;8;0,2;2;3;0;2;3
31.12.2024;13:25;435;435;871,3;4055;0;33209;-8;68,4;125;6687;4081;2;8;0,2;2;3;0;2;3
31.12.2024;13:30;435;435;873,1;4108;0;33040;-14;68,4;109;6658;4108;2;8;0,2;2;3;0;2;3
31.12.2024;13:35;435;435;872,2;4156;0;33198;-8;69,9;125;6687;4156;2;8;0,2;2;3;0;2;3
31.12.2024;13:40;436;435;871,3;4183;0;33278;-4;69,9;125;6708;4177;2;8;0,2;2;3;0;2;3
31.12.2024;13:45;435;435;872,2;4172;0;33041;-14;69,9;125;6656;4172;2;8;0,2;2;3;0;2;3
31.12.2024;13:50;435;435;873,1;4093;0;33397;-6;68,4;123;6723;4093;2;8;0,2;2;3;0;2;3
31.12.2024;13:55;437;435;870,4;4158;0;33047;-17;69,9;118;6658;4158;2;8;0,2;2;3;0;2;3
31.12.2024;14:00;435;435;872,2;4146;0;33673;-67;69,9;59;6775;4146;2;8;0,2;2;3;0;2;3
31.12.2024;14:05;435;435;872,2;4174;0;33563;-45;69,9;73;6755;4174;2;8;0,2;2;3;0;2;3
31.12.2024;14:10;436;435;871,3;4152;0;33172;-27;69,9;108;6687;4152;2;8;0,2;2;3;0;2;3
31.12.2024;14:15;436;435;871,3;4138;0;33552;-5;69,9;132;6762;4138;2;8;0,2;2;3;0;2;3
31.12.2024;14:20;435;435;870,4;4148;0;33542;-45;69,9;80;6760;4134;2;8;0,3;2;3;0;2;3
31.12.2024;14:25;437;435;870,4;4201;0;33571;-42;71,4;94;6762;4201;2;8;0,3;2;3;0;2;3
31.12.2024;14:30;435;435;870,4;4219;0;33431;-29;71,4;109;6736;4219;2;8;0,3;2;3;0;2;3
31.12.2024;14:35;434;435;872,2;4168;0;33556;-12;69,9;111;6760;4146;2;8;0,2;2;3;0;2;3
31.12.2024;14:40;435;435;873,1;4201;0;33410;-18;71,4;120;6734;4201;2;8;0,2;2;3;0;2;3
31.12.2024;14:45;435;435;870,4;4207;0;33350;-22;71,4;118;6721;4207;2;8;0,3;2;3;0;2;3
31.12.2024;14:50;434;435;871,3;4168;0;33518;-13;70,2;122;6755;4168;2;8;0,3;2;3;0;2;3
31.12.2024;14:55;436;435;871,3;4148;0;33602;-12;69,9;122;6773;4148;2;8;0,3;2;3;0;2;3
31.12.2024;15:00;436;435;869,4;4624;0;33236;-24;80,4;139;6697;4624;2;8;0,3;2;3;0;2;3
31.12.2024;15:05;435;435;869,4;4454;0;33174;-12;77,4;151;6687;4454;2;8;0,3;2;3;0;2;3
31.12.2024;15:10;435;435;870,4;4270;0;33657;15;72,9;156;6791;4270;2;8;0,3;2;3;0;2;3
31.12.2024;15:15;435;435;870,4;4239;0;33264;5;71,4;146;6700;4239;2;8;0,3;2;3;0;2;3
31.12.2024;15:20;435;435;870,4;4209;0;33326;7;71,4;144;6713;4209;2;8;0,3;2;3;0;2;3
31.12.2024;15:25;435;435;871,3;4217;0;33309;6;71,4;148;6713;4217;2;8;0,3;2;3;0;2;3
31.12.2024;15:30;435;435;870,4;4239;0;33538;-33;71,4;102;6755;4239;2;8;0,3;2;3;0;2;3
31.12.2024;15:35;435;435;871,3;4237;0;33434;-27;71,4;108;6736;4237;2;8;0,3;2;3;0;2;3
31.12.2024;15:40;435;435;870,4;4284;0;33477;-25;72,8;120;6744;4284;2;8;0,2;2;3;0;2;3
31.12.2024;15:45;436;435;870,4;4334;0;33720;-163;74,4;-16;6783;4334;2;8;0,2;2;3;0;2;3
31.12.2024;15:50;436;435;869,4;4405;0;33314;-8;75,9;144;6715;4405;2;8;0,2;2;3;0;2;3
31.12.2024;15:55;435;435;870,4;4495;0;33234;-13;77,3;146;6697;4495;2;8;0,2;2;3;0;2;3
31.12.2024;16:00;437;435;869,4;4598;0;33638;-19;80,4;146;6778;4598;2;8;0,2;2;3;0;2;3
31.12.2024;16:05;435;435;869,4;4778;0;33545;-33;84,9;148;6762;4778;2;8;0,2;2;3;0;2;3
31.12.2024;16:10;435;435;868,5;4879;0;33445;-28;87,9;168;6744;4879;2;8;0,2;2;3;0;2;3
31.12.2024;16:15;435;435;869,4;4896;0;33564;-80;87,9;113;6762;4896;2;8;0,2;2;3;0;2;3
31.12.2024;16:20;436;435;869,4;4881;0;33718;-188;87,9;3;6786;4881;2;8;0,2;2;3;0;2;3
31.12.2024;16:25;435;435;868,5;4926;0;33590;-193;89,4;5;6762;4942;2;8;0,2;2;3;0;2;3
31.12.2024;16:30;435;435;869,4;4934;0;33671;-188;89,4;14;6775;4934;2;8;0,2;2;3;0;2;3
31.12.2024;16:35;435;435;868,5;4934;0;33583;-99;89,4;104;6765;4934;2;8;0,2;2;3;0;2;3
31.12.2024;16:40;435;435;868,5;4952;0;33538;-53;89,4;151;6762;4952;2;8;0,2;2;3;0;2;3
31.12.2024;16:45;435;435;868,5;4942;0;33515;-19;89,4;191;6757;4942;2;8;0,2;2;3;0;2;3
31.12.2024;16:50;436;435;869,4;4938;0;33495;-22;89,4;175;6752;4938;2;8;0,2;2;3;0;2;3
31.12.2024;16:55;435;435;868,5;5043;0;33452;-25;92,4;181;6744;5043;2;8;0,2;2;3;0;2;3
31.12.2024;17:00;436;435;869,4;5104;0;33502;-18;93,9;198;6757;5104;2;8;0,2;2;3;0;2;3
31.12.2024;17:05;436;435;868,5;5236;0;33508;-28;98,4;201;6760;5236;2;8;0,2;2;3;0;2;3
31.12.2024;17:10;437;435;867,6;5297;0;33388;-18;99,9;220;6739;5297;2;8;0,2;2;3;0;2;3
31.12.2024;17:15;439;435;868,5;5272;0;33415;-21;100,0;217;6742;5272;2;8;0,2;2;3;0;2;3
31.12.2024;17:20;442;435;868,5;5268;0;33337;-15;100,0;226;6731;5268;2;8;0,2;2;3;0;2;3
31.12.2024;17:25;445;435;868,5;5299;0;33334;-22;99,9;220;6721;5299;2;8;0,2;2;3;0;2;3
31.12.2024;17:30;447;435;868,5;5284;0;33357;-18;99,9;217;6729;5284;2;8;0,2;2;3;0;2;3
31.12.2024;17:35;450;435;868,5;5291;0;33351;-19;99,9;215;6726;5291;2;8;0,2;2;3;0;2;3
31.12.2024;17:40;449;435;868,5;5301;0;33413;-18;99,9;217;6739;5301;2;8;0,2;2;3;0;2;3
31.12.2024;17:45;451;435;868,5;5280;0;33415;-19;100,0;217;6739;5280;2;8;0,2;2;3;0;2;3
31.12.2024;17:50;452;435;869,4;5291;0;33392;-19;99,9;219;6731;5291;2;8;0,2;2;3;0;2;3
31.12.2024;17:55;455;435;868,5;5280;0;33353;-18;100,0;220;6723;5280;2;8;0,2;2;3;0;2;3
31.12.2024;18:00;457;435;868,5;5286;0;33457;-21;100,0;214;6744;5274;2;8;0,2;2;3;0;2;3
31.12.2024;18:05;458;435;868,5;5301;0;33472;-18;100,0;217;6749;5301;2;8;0,2;2;3;0;2;3
31.12.2024;18:10;459;435;868,5;5303;0;33539;-15;100,0;220;6762;5303;2;8;0,2;2;3;0;2;3
31.12.2024;18:15;460;435;868,5;5309;0;33530;-18;99,9;217;6760;5309;2;8;0,2;2;3;0;2;3
31.12.2024;18:20;461;435;868,5;5305;0;33463;-14;99,9;219;6744;5305;2;8;0,2;2;3;0;2;3
31.12.2024;18:25;462;435;868,5;5303;0;33434;-20;99,9;215;6739;5303;2;8;0,2;2;3;0;2;3
31.12.2024;18:30;463;435;868,5;5295;0;33443;-18;99,9;219;6739;5295;2;8;0,2;2;3;0;2;3
31.12.2024;18:35;464;435;868,5;5297;0;33460;-19;99,9;219;6747;5297;2;8;0,2;2;3;0;2;3
31.12.2024;18:40;464;435;867,6;5299;0;33479;-20;100,0;217;6749;5299;2;8;0,2;2;3;0;2;3
31.12.2024;18:45;464;435;867,6;5297;0;33506;-23;99,9;208;6755;5297;2;8;0,2;2;3;0;2;3
31.12.2024;18:50;464;435;868,5;5309;0;33525;-17;99,9;222;6760;5309;2;8;0,2;2;3;0;2;3
31.12.2024;18:55;464;435;868,5;5288;0;33535;-21;100,0;215;6760;5288;2;8;0,2;2;3;0;2;3
31.12.2024;19:00;464;435;868,5;5291;0;33555;-22;99,9;217;6762;5291;2;8;0,2;2;3;0;2;3
31.12.2024;19:05;464;435;868,5;5295;0;33564;-20;100,0;215;6765;5295;2;8;0,2;2;3;0;2;3
31.12.2024;19:10;464;435;869,4;5299;0;33569;-20;99,9;219;6765;5299;2;8;0,2;2;3;0;2;3
31.12.2024;19:15;463;435;868,5;5282;0;33618;-21;99,9;215;6775;5282;2;8;0,2;2;3;0;2;3
31.12.2024;19:20;462;435;868,5;5280;0;33623;-18;99,9;219;6778;5280;2;8;0,2;2;3;0;2;3
31.12.2024;19:25;461;435;869,4;5286;0;33629;-18;99,9;217;6781;5286;2;8;0,2;2;3;0;2;3
31.12.2024;19:30;461;435;868,5;5282;0;33646;-20;99,9;217;6778;5282;2;8;0,2;2;3;0;2;3
31.12.2024;19:35;459;435;868,5;5295;0;33630;-13;99,9;224;6783;5295;2;8;0,2;2;3;0;2;3
31.12.2024;19:40;459;435;868,5;5260;0;33648;-13;99,9;222;6783;5260;2;8;0,2;2;3;0;2;3
31.12.2024;19:45;458;435;868,5;5303;0;33691;-13;100,0;217;6788;5303;2;8;0,2;2;3;0;2;3
31.12.2024;19:50;457;435;868,5;5288;0;33700;-14;100,0;224;6794;5288;2;8;0,2;2;3;0;2;3
31.12.2024;19:55;455;435;868,5;5291;0;33693;-82;100,0;153;6786;5291;2;8;0,2;2;3;0;2;3
31.12.2024;20:00;454;435;868,5;5280;0;33647;-73;100,0;156;6773;5280;2;8;0,2;2;3;0;2;3
31.12.2024;20:05;453;435;868,5;5266;0;33604;-87;100,0;146;6770;5266;2;8;0,2;2;3;0;2;3
31.12.2024;20:10;451;435;868,5;5286;0;33630;-88;100,0;148;6775;5286;2;8;0,2;2;3;0;2;3
31.12.2024;20:15;450;435;868,5;5280;0;33634;-88;100,0;148;6778;5280;2;8;0,2;2;3;0;2;3
31.12.2024;20:20;449;435;868,5;5266;0;33735;-97;100,0;139;6796;5266;2;8;0,2;2;3;0;2;3
31.12.2024;20:25;447;435;869,4;5278;0;33756;-225;100,0;10;6791;5278;2;8;0,2;2;3;0;2;3
31.12.2024;20:30;446;435;868,5;5278;0;33690;-226;100,0;9;6775;5278;2;8;0,2;2;3;0;2;3
31.12.2024;20:35;444;435;868,5;5276;0;33713;-227;100,0;3;6778;5276;2;8;0,2;2;3;0;2;3
31.12.2024;20:40;443;435;868,5;5274;0;33700;-227;100,0;10;6783;5274;2;8;0,2;2;3;0;2;3
31.12.2024;20:45;441;435;868,5;5278;0;33711;-227;100,0;16;6778;5278;2;8;0,2;2;3;0;2;3
31.12.2024;20:50;438;435;868,5;5286;0;33720;-222;100,0;10;6786;5286;2;8;0,2;2;3;0;2;3
31.12.2024;20:55;435;435;868,5;5149;0;33743;-213;95,6;12;6786;5149;2;8;0,2;2;3;0;2;3
31.12.2024;21:00;435;435;869,4;4968;0;33737;-194;91,0;10;6786;4968;2;8;0,2;2;3;0;2;3
31.12.2024;21:05;435;435;870,4;4936;0;33725;-193;89,4;5;6786;4936;2;8;0,2;2;3;0;2;3
31.12.2024;21:10;435;435;870,4;4827;0;33762;-215;86,4;-28;6788;4835;2;8;0,2;2;3;0;2;3
31.12.2024;21:15;435;435;870,4;4776;0;33784;-211;84,9;-24;6796;4776;2;8;0,2;2;3;0;2;3
31.12.2024;21:20;435;435;870,4;4725;0;33760;-310;83,4;-134;6786;4725;2;8;0,2;2;3;0;2;3
31.12.2024;21:25;436;435;869,4;4691;0;33821;-316;83,4;-139;6794;4691;2;8;0,2;2;3;0;2;3
31.12.2024;21:30;435;435;870,4;4729;0;33677;-318;83,4;-142;6765;4729;2;8;0,2;2;3;0;2;3
31.12.2024;21:35;436;435;870,4;4711;0;33797;-316;83,4;-139;6788;4711;2;8;0,2;2;3;0;2;3
31.12.2024;21:40;435;435;870,4;4681;0;33711;-282;83,4;-101;6775;4681;2;8;0,2;2;3;0;2;3
31.12.2024;21:45;435;435;870,4;4738;0;33862;-456;83,4;-276;6796;4738;2;8;0,2;2;3;0;2;3
31.12.2024;21:50;435;435;870,4;4729;0;33683;-508;83,4;-314;6755;4729;2;8;0,2;2;3;0;2;3
31.12.2024;21:55;435;435;869,4;4693;0;33714;-157;83,4;17;6783;4693;2;8;0,2;2;3;0;2;3
31.12.2024;22:00;435;435;870,4;4723;0;33848;-335;83,4;-160;6799;4723;2;8;0,2;2;3;0;2;3
31.12.2024;22:05;435;435;870,4;4715;0;33852;-401;83,4;-222;6794;4707;2;8;0,2;2;3;0;2;3
31.12.2024;22:10;435;435;870,4;4729;0;33763;-645;83,4;-464;6760;4729;2;8;0,2;2;3;0;2;3
31.12.2024;22:15;435;435;870,4;4632;0;33539;17;81,9;196;6762;4632;2;8;0,2;2;3;0;2;3
31.12.2024;22:20;436;435;870,4;4713;0;33485;-26;83,4;155;6744;4713;2;8;0,2;2;3;0;2;3
31.12.2024;22:25;435;435;870,4;4715;0;33661;-299;83,4;-122;6762;4715;2;8;0,2;2;3;0;2;3
31.12.2024;22:30;435;435;869,4;4713;0;33700;-296;83,4;-115;6775;4713;2;8;0,2;2;3;0;2;3
31.12.2024;22:35;434;435;870,4;4699;0;33760;-265;83,4;-83;6786;4699;2;8;0,2;2;3;0;2;3
31.12.2024;22:40;435;435;870,4;4657;0;33777;-260;81,9;-85;6794;4657;2;8;0,2;2;3;0;2;3
31.12.2024;22:45;435;435;870,4;4665;0;33558;-49;81,9;125;6760;4665;2;8;0,2;2;3;0;2;3
31.12.2024;22:50;435;435;870,4;4644;0;33606;-47;81,9;127;6770;4648;2;8;0,2;2;3;0;2;3
31.12.2024;22:55;435;435;870,4;4673;0;33607;-50;81,9;123;6773;4673;2;8;0,2;2;3;0;2;3
31.12.2024;23:00;435;435;870,4;4646;0;33599;-43;81,9;130;6770;4646;2;8;0,2;2;3;0;2;3
31.12.2024;23:05;435;435;870,4;4721;0;33626;-50;83,4;125;6775;4721;2;8;0,2;2;3;0;2;3
31.12.2024;23:10;435;435;870,4;4661;0;33647;-44;81,9;130;6775;4661;2;8;0,2;2;3;0;2;3
31.12.2024;23:15;435;435;870,4;4663;0;33651;-44;81,9;128;6781;4663;2;8;0,2;2;3;0;2;3
31.12.2024;23:20;435;435;870,4;4675;0;33628;-43;81,9;125;6775;4675;2;8;0,2;2;3;0;2;3
31.12.2024;23:25;435;435;870,4;4648;0;33598;-48;81,9;128;6765;4663;2;8;0,2;2;3;0;2;3
31.12.2024;23:30;435;435;871,3;4650;0;33588;-47;81,9;132;6768;4650;2;8;0,2;2;3;0;2;3
31.12.2024;23:35;435;435;870,4;4646;0;33589;-43;81,9;135;6765;4646;2;8;0,2;2;3;0;2;3
31.12.2024;23:40;435;435;870,4;4667;0;33616;-42;81,9;135;6775;4667;2;8;0,2;2;3;0;2;3
31.12.2024;23:45;436;435;870,4;4648;0;33609;-45;81,9;132;6770;4648;2;8;0,2;2;3;0;2;3
31.12.2024;23:50;435;435;870,4;4638;0;33639;-43;81,9;134;6778;4638;2;8;0,2;2;3;0;2;3
31.12.2024;23:55;435;435;870,4;4638;0;33647;-41;81,9;132;6781;4638;2;8;0,2;2;3;0;2;3
