Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.02.2025;00:00;435;435;874,1;3735;0;33790;-256;60,7;-148;6783;3735;2;8;0,2;2;3;0;0;0
01.02.2025;00:05;435;435;874,1;3721;0;33981;-636;60,7;-528;6794;3721;2;8;0,2;2;3;0;0;0
01.02.2025;00:10;435;435;874,1;3680;0;33822;-629;59,7;-528;6762;3680;2;8;0,2;2;3;0;0;0
01.02.2025;00:15;435;435;874,1;3664;0;33916;-669;59,7;-564;6775;3664;2;8;0,2;2;3;0;0;0
01.02.2025;00:20;435;435;875,0;3660;0;33914;-740;59,7;-634;6773;3660;2;8;0,2;2;3;0;0;0
01.02.2025;00:25;435;435;874,1;3686;0;33842;-739;59,7;-630;6757;3686;2;8;0,2;2;3;0;0;0
01.02.2025;00:30;435;435;874,1;3682;0;33880;-739;59,7;-632;6765;3668;2;8;0,2;2;3;0;0;0
01.02.2025;00:35;436;435;874,1;3666;0;33808;-673;59,7;-566;6752;3666;2;8;0,1;2;3;0;0;0
01.02.2025;00:40;436;435;875,0;3751;0;33667;-139;61,2;-23;6768;3751;2;8;0,1;2;3;0;0;0
01.02.2025;00:45;435;435;874,1;3741;0;33844;-310;61,2;-203;6791;3741;2;8;0,1;2;3;0;0;0
01.02.2025;00:50;435;435;874,1;3733;0;33618;18;61,2;130;6773;3733;2;8;0,2;2;3;0;0;0
01.02.2025;00:55;435;435;874,1;3668;0;33421;-23;59,7;80;6723;3668;2;8;0,2;2;3;0;0;0
01.02.2025;01:00;435;435;874,1;3638;0;33480;-17;59,7;89;6736;3638;2;8;0,2;2;3;0;0;0
01.02.2025;01:05;435;435;873,1;3686;0;33611;-20;59,7;82;6762;3686;2;8;0,2;2;3;0;0;0
01.02.2025;01:10;435;435;874,1;3688;0;33530;-24;59,7;80;6749;3688;2;8;0,2;2;3;0;0;0
01.02.2025;01:15;436;435;874,1;3658;0;33569;-19;59,7;85;6755;3658;2;8;0,2;2;3;0;0;0
01.02.2025;01:20;435;435;875,0;3646;0;33665;-14;59,7;90;6778;3646;2;8;0,2;2;3;0;0;0
01.02.2025;01:25;435;435;874,1;3668;0;33651;-22;59,7;82;6773;3668;2;8;0,2;2;3;0;0;0
01.02.2025;01:30;436;435;874,1;3660;0;33613;-90;59,7;14;6760;3660;2;8;0,2;2;3;0;0;0
01.02.2025;01:35;435;435;875,0;3751;0;33645;-90;61,2;21;6770;3733;2;8;0,1;2;3;0;0;0
01.02.2025;01:40;435;435;874,1;3747;0;33711;-89;61,2;24;6783;3747;2;8;0,1;2;3;0;0;0
01.02.2025;01:45;434;435;874,1;3733;0;33631;-92;61,2;21;6765;3733;2;8;0,2;2;3;0;0;0
01.02.2025;01:50;435;435;874,1;3662;0;33614;-86;59,7;21;6765;3662;2;8;0,1;2;3;0;0;0
01.02.2025;01:55;435;435;875,0;3701;0;33621;-60;59,7;42;6765;3701;2;8;0,2;2;3;0;0;0
01.02.2025;02:00;435;435;874,1;3664;0;33666;-60;59,7;42;6775;3664;2;8;0,1;2;3;0;0;0
01.02.2025;02:05;435;435;874,1;3644;0;33630;-33;59,7;73;6765;3644;2;8;0,2;2;3;0;0;0
01.02.2025;02:10;435;435;874,1;3680;0;33711;-64;59,7;33;6781;3680;2;8;0,1;2;3;0;0;0
01.02.2025;02:15;435;435;874,1;3664;0;33745;-67;59,7;42;6786;3676;2;8;0,2;2;3;0;0;0
01.02.2025;02:20;436;435;875,0;3662;0;33695;-69;59,7;33;6778;3670;2;8;0,2;2;3;0;0;0
01.02.2025;02:25;436;435;875,0;3682;0;33636;-72;59,7;40;6765;3682;2;8;0,1;2;3;0;0;0
01.02.2025;02:30;435;435;874,1;3664;0;33674;-59;59,7;43;6775;3664;2;8;0,1;2;3;0;0;0
01.02.2025;02:35;435;435;875,0;3759;0;33667;-63;59,7;36;6775;3759;2;8;0,1;2;3;0;0;0
01.02.2025;02:40;435;435;875,0;3692;0;33694;-59;59,7;45;6775;3692;2;8;0,1;2;3;0;0;0
01.02.2025;02:45;436;435;874,1;3630;0;33767;-59;59,7;49;6788;3630;2;8;0,1;2;3;0;0;0
01.02.2025;02:50;436;435;875,0;3690;0;33695;-59;59,7;40;6775;3690;2;8;0,1;2;3;0;0;0
01.02.2025;02:55;435;435;875,0;3656;0;33720;-60;59,7;45;6783;3656;2;8;0,1;2;3;0;0;0
01.02.2025;03:00;435;435;875,0;3688;0;33711;-60;59,7;40;6778;3688;2;8;0,1;2;3;0;0;0
01.02.2025;03:05;436;435;874,1;3682;0;33604;-138;59,7;-35;6752;3682;2;8;0,2;2;3;0;0;0
01.02.2025;03:10;436;435;875,0;3672;0;33692;-326;59,7;-224;6755;3672;2;8;0,2;2;3;0;0;0
01.02.2025;03:15;435;435;874,1;3660;0;33687;-298;59,7;-194;6760;3660;2;8;0,2;2;3;0;0;0
01.02.2025;03:20;435;435;874,1;3581;0;33716;-161;59,7;-49;6775;3581;2;8;0,1;2;3;0;0;0
01.02.2025;03:25;435;435;874,1;3765;0;33637;-156;59,7;-61;6762;3765;2;8;0,1;2;3;0;0;0
01.02.2025;03:30;436;435;875,0;3666;0;33701;-157;59,7;-49;6770;3666;2;8;0,1;2;3;0;0;0
01.02.2025;03:35;436;435;874,1;3668;0;33709;-161;59,7;-59;6770;3668;2;8;0,1;2;3;0;0;0
01.02.2025;03:40;435;435;874,1;3658;0;33702;-368;59,7;-264;6757;3658;2;8;0,1;2;3;0;0;0
01.02.2025;03:45;435;435;874,1;3680;0;33804;-370;59,7;-269;6773;3680;2;8;0,1;2;3;0;0;0
01.02.2025;03:50;435;435;874,1;3690;0;33717;-303;59,7;-203;6762;3690;2;8;0,1;2;3;0;0;0
01.02.2025;03:55;435;435;874,1;3642;0;33792;-540;59,7;-439;6760;3642;2;8;0,1;2;3;0;0;0
01.02.2025;04:00;435;435;874,1;3682;0;33772;-295;59,7;-196;6775;3682;2;8;0,1;2;3;0;0;0
01.02.2025;04:05;435;435;874,1;3650;0;33892;-401;59,7;-295;6788;3650;2;8;0,1;2;3;0;0;0
01.02.2025;04:10;435;435;874,1;3680;0;33715;-434;59,7;-332;6752;3680;2;8;0,1;2;3;0;0;0
01.02.2025;04:15;435;435;874,1;3688;0;33724;-438;59,7;-335;6755;3688;2;8;0,1;2;3;0;0;0
01.02.2025;04:20;434;435;875,0;3674;0;33872;-402;59,7;-304;6794;3674;2;8;0,1;2;3;0;0;0
01.02.2025;04:25;435;435;874,1;3571;0;33728;-295;58,3;-194;6765;3571;2;8;0,1;2;3;0;0;0
01.02.2025;04:30;436;435;874,1;3620;0;33665;-132;58,2;-35;6768;3620;2;8;0,1;2;3;0;0;0
01.02.2025;04:35;436;435;875,0;3668;0;33671;-77;59,6;24;6773;3668;2;8;0,1;2;3;0;0;0
01.02.2025;04:40;435;435;874,1;3698;0;33620;-47;59,7;59;6762;3698;2;8;0,1;2;3;0;0;0
01.02.2025;04:45;436;435;874,1;3674;0;33650;-32;59,7;71;6773;3674;2;8;0,1;2;3;0;0;0
01.02.2025;04:50;435;435;874,1;3650;0;33505;-29;59,7;76;6744;3650;2;8;0,1;2;3;0;0;0
01.02.2025;04:55;435;435;875,0;3690;0;33553;-23;59,7;82;6755;3690;2;8;0,1;2;3;0;0;0
01.02.2025;05:00;435;435;874,1;3684;0;33536;-21;59,7;80;6749;3684;2;8;0,1;2;3;0;0;0
01.02.2025;05:05;435;435;875,0;3599;0;33575;-16;58,3;82;6757;3599;2;8;0,1;2;3;0;0;0
01.02.2025;05:10;435;435;875,0;3595;0;33527;-20;58,3;76;6749;3595;2;8;0,1;2;3;0;0;0
01.02.2025;05:15;435;435;875,0;3613;0;33543;-17;58,3;82;6752;3613;2;8;0,1;0;3;0;0;0
01.02.2025;05:20;435;435;875,0;3615;0;33514;-20;58,3;76;6749;3615;2;8;0,1;2;3;0;0;0
01.02.2025;05:25;435;435;874,1;3686;0;33375;-24;59,7;76;6718;3686;2;8;0,1;2;3;0;0;0
01.02.2025;05:30;435;435;874,1;3690;0;33391;-21;59,7;78;6721;3690;2;8;0,1;0;3;0;0;0
01.02.2025;05:35;435;435;875,0;3684;0;33272;-23;59,7;82;6695;3684;2;8;0,1;2;3;0;0;0
01.02.2025;05:40;435;435;873,1;3666;0;33240;-13;58,5;94;6684;3666;2;8;0,1;2;3;0;0;0
01.02.2025;05:45;435;435;874,1;3601;0;33248;-14;58,3;85;6695;3601;2;8;0,1;2;3;0;0;0
01.02.2025;05:50;435;435;874,1;3605;0;33200;-6;58,3;92;6684;3605;2;8;0,1;2;3;0;0;0
01.02.2025;05:55;435;435;875,0;3514;0;33193;-14;58,3;87;6682;3514;2;8;0,1;2;3;0;0;0
01.02.2025;06:00;435;435;874,1;3601;0;33213;-16;58,3;82;6684;3601;2;8;0,1;2;3;0;0;0
01.02.2025;06:05;435;435;874,1;3581;0;33230;-17;58,3;85;6684;3571;2;8;0,1;2;3;0;0;0
01.02.2025;06:10;435;435;874,1;3628;0;33175;-11;58,3;87;6679;3628;2;8;0,1;2;3;0;0;0
01.02.2025;06:15;435;435;874,1;3638;0;33079;-11;58,2;89;6658;3638;2;8;0,1;2;3;0;0;0
01.02.2025;06:20;435;435;875,0;3532;0;33106;-8;56,7;90;6666;3532;2;8;0,1;2;3;0;0;0
01.02.2025;06:25;435;435;875,0;3547;0;33009;-10;56,7;83;6643;3506;2;8;0,1;2;3;0;0;0
01.02.2025;06:30;435;435;874,1;3541;0;32926;-10;56,7;87;6627;3541;2;8;0,1;2;3;0;0;0
01.02.2025;06:35;436;435;874,1;3662;0;33167;-18;58,2;82;6674;3541;2;8;0,1;2;3;0;0;0
01.02.2025;06:40;435;435;874,1;3617;0;33140;-21;58,2;78;6666;3617;2;8;0,1;2;3;0;0;0
01.02.2025;06:45;435;435;875,0;3547;0;33177;-22;58,2;89;6676;3547;2;8;0,1;2;3;0;0;0
01.02.2025;06:50;435;435;874,1;3536;0;33067;-22;56,7;73;6650;3536;2;8;0,1;2;3;0;0;0
01.02.2025;06:55;434;435;874,1;3538;0;33226;-18;56,7;80;6684;3538;2;8;0,1;2;3;0;0;0
01.02.2025;07:00;435;435;874,1;3462;0;33397;-9;55,2;80;6723;3462;2;8;0,1;2;3;0;0;0
01.02.2025;07:05;436;435;874,1;3445;0;33275;-12;55,2;80;6697;3445;2;8;0,0;2;3;0;0;0
01.02.2025;07:10;436;435;874,1;3518;0;33253;-19;56,7;75;6689;3518;2;8;0,0;2;3;0;0;0
01.02.2025;07:15;435;435;875,0;3534;0;33220;-19;56,7;73;6684;3534;2;8;0,0;2;3;0;0;0
01.02.2025;07:20;435;435;873,1;3514;0;33183;-19;56,7;73;6676;3514;2;8;0,0;2;3;0;0;0
01.02.2025;07:25;435;435;873,1;3538;0;33067;-14;56,7;82;6653;3538;2;8;0,1;2;3;0;0;0
01.02.2025;07:30;435;435;874,1;3453;0;33190;-10;55,2;78;6679;3453;2;8;0,1;2;3;0;0;0
01.02.2025;07:35;435;435;875,9;3453;0;33383;10;55,2;101;6718;3453;2;8;0,1;2;3;0;0;0
01.02.2025;07:40;435;435;875,0;3435;0;33327;2;55,2;87;6708;3435;2;8;0,1;2;3;0;0;0
01.02.2025;07:45;435;435;874,1;3419;0;33332;3;55,2;94;6708;3419;2;8;0,1;2;3;0;0;0
01.02.2025;07:50;435;435;873,1;3457;0;33297;5;55,2;94;6700;3457;2;8;0,1;2;3;0;0;0
01.02.2025;07:55;435;435;875,0;3451;0;31780;284;55,2;391;6413;3451;2;8;0,1;2;3;0;0;0
01.02.2025;08:00;434;435;875,0;3451;0;32450;114;55,2;194;6531;3451;2;8;0,1;2;3;0;0;0
01.02.2025;08:05;435;435;874,1;3370;0;33165;4;53,7;87;6674;3370;2;8;0,1;2;3;0;0;0
01.02.2025;08:10;435;435;875,0;3360;0;32966;28;53,7;116;6643;3360;2;8;0,1;2;3;0;0;0
01.02.2025;08:15;435;435;875,0;3376;0;33087;22;53,7;104;6661;3376;2;8;0,1;2;3;0;0;0
01.02.2025;08:20;436;435;874,1;3437;0;33052;16;55,2;113;6653;3437;2;8;0,1;2;3;0;0;0
01.02.2025;08:25;435;435;874,1;3423;0;33103;9;55,2;101;6663;3423;2;8;0,1;2;3;0;0;0
01.02.2025;08:30;435;435;874,1;3435;0;33023;10;55,2;102;6645;3435;2;8;0,1;2;3;0;0;0
01.02.2025;08:35;435;435;874,1;3360;0;33124;15;53,7;101;6671;3360;2;8;0,1;2;3;0;0;0
01.02.2025;08:40;435;435;874,1;3370;0;33099;11;53,7;95;6663;3370;2;8;0,1;2;3;0;0;0
01.02.2025;08:45;435;435;874,1;3362;0;32953;8;53,7;99;6632;3362;2;8;0,1;2;3;0;0;0
01.02.2025;08:50;435;435;875,0;3366;0;32804;8;53,7;94;6609;3366;2;8;0,1;2;3;0;0;0
01.02.2025;08:55;435;435;874,1;3356;0;32819;17;53,7;106;6609;3356;2;8;0,1;2;3;0;0;0
01.02.2025;09:00;435;435;873,1;3322;0;32942;12;53,7;102;6632;3322;2;8;0,1;2;3;0;0;0
01.02.2025;09:05;435;435;875,0;3385;0;33016;8;53,7;95;6643;3385;2;8;0,1;2;3;0;0;0
01.02.2025;09:10;435;435;875,0;3293;0;33038;15;52,2;99;6653;3293;2;8;0,1;2;3;0;0;0
01.02.2025;09:15;435;435;874,1;3332;0;33054;10;52,2;87;6653;3332;2;8;0,1;2;3;0;0;0
01.02.2025;09:20;435;435;875,0;3255;0;32947;15;52,2;99;6635;3255;2;8;0,1;2;3;0;0;0
01.02.2025;09:25;436;435;875,0;3275;0;32846;12;52,2;97;6609;3275;2;8;0,1;2;3;0;0;0
01.02.2025;09:30;435;435;875,0;3362;0;33155;22;53,7;104;6674;3364;2;8;0,1;2;3;0;0;0
01.02.2025;09:35;435;435;875,0;3372;0;33117;22;53,7;108;6663;3372;2;8;0,1;2;3;0;0;0
01.02.2025;09:40;435;435;874,1;3289;0;33063;24;52,2;102;6658;3289;2;8;0,1;2;3;0;0;0
01.02.2025;09:45;435;435;874,1;3245;0;33135;22;52,2;102;6666;3245;2;8;0,1;2;3;0;0;0
01.02.2025;09:50;435;435;873,1;3182;0;32988;27;50,9;101;6640;3182;2;8;0,1;2;3;0;0;0
01.02.2025;09:55;435;435;874,1;3186;0;32890;17;50,7;92;6619;3186;2;8;0,0;2;3;0;0;0
01.02.2025;10:00;435;435;875,9;3233;0;32854;20;50,7;95;6611;3233;2;8;0,1;2;3;0;0;0
01.02.2025;10:05;436;435;874,1;3289;0;32809;8;52,2;99;6598;3249;2;8;0,0;2;3;0;0;0
01.02.2025;10:10;435;435;875,0;3366;0;32832;11;52,2;92;6601;3366;2;8;0,0;2;3;0;0;0
01.02.2025;10:15;435;435;875,0;3257;0;32573;1;52,2;85;6554;3257;2;8;0,1;2;3;0;0;0
01.02.2025;10:20;435;435;873,1;3318;0;33040;5;52,2;82;6643;3318;2;8;0,1;2;3;0;0;0
01.02.2025;10:25;435;435;874,1;3180;0;33185;16;50,7;92;6676;3180;2;8;0,1;2;3;0;0;0
01.02.2025;10:30;435;435;874,1;3190;0;33266;20;50,7;97;6695;3190;2;8;0,1;2;3;0;0;0
01.02.2025;10:35;435;435;875,0;3192;0;33301;22;50,7;95;6697;3192;2;8;0,1;2;3;0;0;0
01.02.2025;10:40;435;435;874,1;3208;0;33462;12;50,7;82;6731;3208;2;8;0,1;2;3;0;0;0
01.02.2025;10:45;436;435;874,1;3184;0;32958;-1;50,7;80;6627;3184;2;8;0,1;2;3;0;0;0
01.02.2025;10:50;435;435;874,1;3204;0;32981;-2;50,7;75;6630;3204;2;8;0,1;2;3;0;0;0
01.02.2025;10:55;435;435;875,0;3202;0;32855;-4;50,7;75;6601;3202;2;8;0,1;2;3;0;0;0
01.02.2025;11:00;435;435;875,0;3192;0;32631;-9;50,7;66;6559;3192;2;8;0,1;2;3;0;0;0
01.02.2025;11:05;435;435;874,1;3204;0;33390;9;50,7;80;6715;3172;2;8;0,1;2;3;0;0;0
01.02.2025;11:10;435;435;875,0;3261;0;33450;7;50,7;76;6723;3261;2;8;0,1;2;3;0;0;0
01.02.2025;11:15;435;435;875,0;3117;0;33414;12;49,2;80;6718;3117;2;8;0,1;2;3;0;0;0
01.02.2025;11:20;435;435;875,0;3109;0;33372;10;49,2;78;6710;3109;2;8;0,1;2;3;0;0;0
01.02.2025;11:25;435;435;875,0;3119;0;33404;11;49,2;83;6721;3119;2;8;0,1;2;3;0;0;0
01.02.2025;11:30;435;435;875,0;3129;0;33445;9;49,2;78;6723;3129;2;8;0,1;2;3;0;0;0
01.02.2025;11:35;435;435;874,1;3135;0;33449;17;49,2;87;6729;3135;2;8;0,1;2;3;0;0;0
01.02.2025;11:40;435;435;874,1;3101;0;33356;12;49,2;83;6708;3101;2;8;0,2;2;3;0;0;0
01.02.2025;11:45;435;435;874,1;3125;0;33370;12;49,2;75;6715;3125;2;8;0,2;2;3;0;0;0
01.02.2025;11:50;435;435;874,1;3133;0;33722;20;49,2;89;6783;3133;2;8;0,2;2;3;0;0;0
01.02.2025;11:55;435;435;874,1;3139;0;33615;-19;49,2;45;6762;3139;2;8;0,2;2;3;0;0;0
01.02.2025;12:00;435;435;874,1;3123;0;33762;-10;49,2;59;6788;3085;2;8;0,2;2;3;0;0;0
01.02.2025;12:05;435;435;875,0;3131;0;33736;-10;49,2;57;6783;3131;2;8;0,2;2;3;0;0;0
01.02.2025;12:10;435;435;874,1;3030;0;33274;-6;47,7;61;6687;3030;2;8;0,2;2;3;0;0;0
01.02.2025;12:15;435;435;875,0;3006;0;33371;-16;47,7;61;6710;3006;2;8;0,2;2;3;0;0;0
01.02.2025;12:20;435;435;874,1;3024;0;33313;-11;47,7;56;6697;3024;2;8;0,2;2;3;0;0;0
01.02.2025;12:25;435;435;874,1;3032;0;33270;-1;47,7;61;6687;3032;2;8;0,2;2;3;0;0;0
01.02.2025;12:30;435;435;874,1;3125;0;33183;-15;49,2;57;6666;3125;2;8;0,2;2;3;0;0;0
01.02.2025;12:35;435;435;874,1;3115;0;33171;-6;49,2;61;6671;3115;2;8;0,2;2;3;0;0;0
01.02.2025;12:40;434;435;874,1;3117;0;33114;-10;49,2;59;6658;3117;2;8;0,2;2;3;0;0;0
01.02.2025;12:45;435;435;873,1;3030;0;33085;-4;47,7;59;6653;3030;2;8;0,3;2;3;0;0;0
01.02.2025;12:50;435;435;874,1;3038;0;33075;-5;47,7;59;6650;3038;2;8;0,3;2;3;0;0;0
01.02.2025;12:55;435;435;874,1;3032;0;33130;-9;47,7;54;6658;3032;2;8;0,3;2;3;0;0;0
01.02.2025;13:00;435;435;873,1;3022;0;33308;-2;47,7;59;6695;3022;2;8;0,3;2;3;0;0;0
01.02.2025;13:05;436;435;873,1;3030;0;33035;-3;47,7;64;6640;3030;2;8;0,3;2;3;0;0;0
01.02.2025;13:10;435;435;874,1;3097;0;33048;-10;49,2;59;6645;3097;2;8;0,3;2;3;0;0;0
01.02.2025;13:15;435;435;873,1;3119;0;33523;-4;49,2;61;6736;3119;2;8;0,3;2;3;0;0;0
01.02.2025;13:20;435;435;873,1;3113;0;33532;1;49,2;68;6744;3113;2;8;0,3;2;3;0;0;0
01.02.2025;13:25;435;435;873,1;3022;0;33272;-6;47,7;59;6687;3022;2;8;0,3;2;3;0;0;0
01.02.2025;13:30;435;435;874,1;3032;0;33209;1;47,7;61;6676;3032;2;8;0,3;2;3;0;0;0
01.02.2025;13:35;435;435;873,1;3022;0;33211;-2;47,7;61;6674;3022;2;8;0,3;2;3;0;0;0
01.02.2025;13:40;435;435;873,1;3030;0;33388;-4;47,7;59;6713;3030;2;8;0,3;2;3;0;0;0
01.02.2025;13:45;435;435;873,1;3024;0;33341;-8;47,7;56;6702;3022;2;8;0,3;2;3;0;0;0
01.02.2025;13:50;436;435;873,1;3115;0;33726;-8;49,2;59;6775;3115;2;8;0,3;2;3;0;0;0
01.02.2025;13:55;435;435;873,1;3119;0;33244;-7;49,2;57;6682;3119;2;8;0,3;2;3;0;0;0
01.02.2025;14:00;435;435;873,1;3056;0;33293;-4;48,2;61;6695;3056;2;8;0,3;2;3;0;0;0
01.02.2025;14:05;435;435;874,1;2961;0;33246;-1;46,7;56;6684;2961;2;8;0,3;2;3;0;0;0
01.02.2025;14:10;435;435;873,1;2953;0;33169;-1;46,7;49;6669;2953;2;8;0,4;2;3;0;0;0
01.02.2025;14:15;435;435;874,1;2979;0;33347;-1;46,7;61;6705;2979;2;8;0,4;2;3;0;0;0
01.02.2025;14:20;436;435;873,1;2975;0;33384;-1;46,7;64;6718;2975;2;8;0,4;2;3;0;0;0
01.02.2025;14:25;435;435;872,2;3046;0;33374;-4;48,1;61;6708;3046;2;8;0,4;2;3;0;0;0
01.02.2025;14:30;435;435;872,2;3065;0;33214;-8;48,1;52;6676;3065;2;8;0,4;2;3;0;0;0
01.02.2025;14:35;435;435;873,1;2957;0;33083;-2;46,7;57;6645;2957;2;8;0,4;2;3;0;0;0
01.02.2025;14:40;435;435;872,2;2959;0;33181;-5;46,7;50;6669;2959;2;8;0,4;2;3;0;0;0
01.02.2025;14:45;435;435;872,2;2971;0;33209;-2;46,7;50;6674;2971;2;8;0,4;2;3;0;0;0
01.02.2025;14:50;435;435;873,1;2965;0;33305;6;46,7;64;6687;2965;2;8;0,4;2;3;0;0;0
01.02.2025;14:55;435;435;872,2;2973;0;33146;-1;46,7;56;6658;2973;2;8;0,4;2;3;0;0;0
01.02.2025;15:00;435;435;871,3;2945;0;33054;1;46,6;64;6643;2945;2;8;0,4;2;3;0;0;0
01.02.2025;15:05;435;435;872,2;2961;0;32917;-4;46,7;54;6616;2961;2;8;0,4;2;3;0;0;0
01.02.2025;15:10;435;435;872,2;3050;0;33368;-6;48,1;57;6700;3050;2;8;0,4;2;3;0;0;0
01.02.2025;15:15;435;435;871,3;3032;0;33367;-10;48,1;57;6705;3032;2;8;0,4;2;3;0;0;0
01.02.2025;15:20;435;435;872,2;3046;0;33606;-5;48,1;59;6752;3046;2;8;0,4;2;3;0;0;0
01.02.2025;15:25;435;435;872,2;2951;0;33559;1;46,6;61;6744;2951;2;8;0,4;2;3;0;0;0
01.02.2025;15:30;435;435;872,2;2977;0;33265;1;46,7;59;6676;2969;2;8;0,4;2;3;0;0;0
01.02.2025;15:35;435;435;872,2;2969;0;33161;-4;46,6;56;6661;2969;2;8;0,4;2;3;0;0;0
01.02.2025;15:40;435;435;872,2;2955;0;33164;-3;46,6;56;6666;2955;2;8;0,4;2;3;0;0;0
01.02.2025;15:45;435;435;871,3;2957;0;33131;-4;46,6;54;6658;2957;2;8;0,5;2;3;0;0;0
01.02.2025;15:50;435;435;872,2;2955;0;33153;-6;46,6;49;6658;2955;2;8;0,5;2;3;0;0;0
01.02.2025;15:55;435;435;872,2;3042;0;33170;-10;48,1;57;6663;3042;2;8;0,5;2;3;0;0;0
01.02.2025;16:00;435;435;871,3;3052;0;33127;-7;48,1;56;6656;3052;2;8;0,5;2;3;0;0;0
01.02.2025;16:05;435;435;872,2;3058;0;33426;-8;48,1;57;6718;3058;2;8;0,5;2;3;0;0;0
01.02.2025;16:10;435;435;871,3;3040;0;33394;-8;48,1;59;6713;3040;2;8;0,5;2;3;0;0;0
01.02.2025;16:15;435;435;871,3;3044;0;33494;-6;48,1;56;6731;3044;2;8;0,5;2;3;0;0;0
01.02.2025;16:20;435;435;871,3;3048;0;33492;-6;48,1;56;6731;3056;2;8;0,5;2;3;0;0;0
01.02.2025;16:25;435;435;871,3;3048;0;33347;-10;48,1;54;6700;3048;2;8;0,5;2;3;0;0;0
01.02.2025;16:30;435;435;872,2;2990;0;33252;-5;47,1;59;6682;2990;2;8;0,5;2;3;0;0;0
01.02.2025;16:35;436;435;872,2;2975;0;33218;-5;47,1;59;6676;2975;2;8;0,5;2;3;0;0;0
01.02.2025;16:40;436;435;872,2;3158;0;33558;-8;50,1;61;6744;3158;2;8;0,4;2;3;0;0;0
01.02.2025;16:45;436;435;872,2;3253;0;33612;-17;51,6;52;6760;3253;2;8;0,4;2;3;0;0;0
01.02.2025;16:50;436;435;870,4;3498;0;33646;-19;56,2;68;6770;3498;2;8;0,4;2;3;0;0;0
01.02.2025;16:55;436;435;870,4;3721;0;33563;-24;60,7;80;6752;3721;2;8;0,4;2;3;0;0;0
01.02.2025;17:00;436;435;871,3;3950;0;33517;-21;65,2;104;6742;3950;2;8;0,4;2;3;0;0;0
01.02.2025;17:05;436;435;869,4;4150;0;33549;-24;69,6;115;6755;4150;2;8;0,4;2;3;0;0;0
01.02.2025;17:10;436;435;870,4;4272;0;33411;-22;72,7;135;6729;4272;2;8;0,4;2;3;0;0;0
01.02.2025;17:15;436;435;870,4;4395;0;33375;-25;75,2;141;6721;4395;2;8;0,4;2;3;0;0;0
01.02.2025;17:20;436;435;869,4;4488;0;33254;-19;78,2;167;6705;4488;2;8;0,4;2;3;0;0;0
01.02.2025;17:25;436;435;869,4;4657;0;33110;-20;81,2;175;6676;4657;2;8;0,4;2;3;0;0;0
01.02.2025;17:30;437;435;868,5;4754;0;33222;-20;84,2;182;6697;4754;2;8;0,4;2;3;0;0;0
01.02.2025;17:35;436;435;868,5;4891;0;33106;-15;87,2;203;6676;4891;2;8;0,4;2;3;0;0;0
01.02.2025;17:40;435;435;867,6;4932;0;33021;-26;88,8;194;6661;4932;2;8;0,4;2;3;0;0;0
01.02.2025;17:45;435;435;868,5;4970;0;33014;-25;90,3;203;6661;4970;2;8;0,4;2;3;0;0;0
01.02.2025;17:50;435;435;868,5;5001;0;33227;-17;90,3;210;6705;5001;2;8;0,4;2;3;0;0;0
01.02.2025;17:55;435;435;868,5;4966;0;33132;-23;90,3;201;6682;4966;2;8;0,4;2;3;0;0;0
01.02.2025;18:00;435;435;869,4;4867;0;33254;-4;87,3;208;6710;4867;2;8;0,3;2;3;0;0;0
01.02.2025;18:05;435;435;868,5;4889;0;33228;-10;87,2;198;6705;4889;2;8;0,3;2;3;0;0;0
01.02.2025;18:10;435;435;868,5;4815;0;33169;-2;85,8;207;6695;4815;2;8;0,4;2;3;0;0;0
01.02.2025;18:15;434;435;869,4;4813;0;33148;-3;85,8;208;6684;4813;2;8;0,4;2;3;0;0;0
01.02.2025;18:20;435;435;869,4;4754;0;33034;1;84,3;207;6663;4754;2;8;0,4;2;3;0;0;0
01.02.2025;18:25;435;435;869,4;4701;0;32982;11;82,7;210;6653;4701;2;8;0,4;2;3;0;0;0
01.02.2025;18:30;435;435;869,4;4697;0;32965;17;82,7;215;6650;4697;2;8;0,4;2;3;0;0;0
01.02.2025;18:35;435;435;869,4;4657;0;32957;23;81,3;215;6643;4657;2;8;0,4;2;3;0;0;0
01.02.2025;18:40;435;435;869,4;4669;0;33055;15;81,3;208;6663;4669;2;8;0,4;2;3;0;0;0
01.02.2025;18:45;435;435;870,4;4580;0;33108;17;79,8;203;6676;4588;2;8;0,4;2;3;0;0;0
01.02.2025;18:50;435;435;870,4;4490;0;33137;24;78,2;205;6679;4490;2;8;0,4;2;3;0;0;0
01.02.2025;18:55;435;435;870,4;4476;0;33171;25;78,2;208;6687;4476;2;8;0,4;2;3;0;0;0
01.02.2025;19:00;435;435;869,4;4456;0;33227;-6;76,7;167;6692;4456;2;8;0,4;2;3;0;0;0
01.02.2025;19:05;435;435;870,4;4413;0;33203;-6;75,2;160;6689;4413;2;8;0,4;2;3;0;0;0
01.02.2025;19:10;434;435;870,4;4385;0;33296;-5;75,2;165;6708;4385;2;8;0,4;2;3;0;0;0
01.02.2025;19:15;435;435;871,3;4310;0;33341;3;73,7;161;6718;4310;2;8;0,4;2;3;0;0;0
01.02.2025;19:20;435;435;871,3;4272;0;33303;1;73,7;160;6708;4272;2;8;0,4;2;3;0;0;0
01.02.2025;19:25;435;435;871,3;4201;0;33298;6;72,2;165;6708;4201;2;8;0,4;2;3;0;0;0
01.02.2025;19:30;435;435;871,3;4264;0;33327;8;72,2;165;6715;4264;2;8;0,4;2;3;0;0;0
01.02.2025;19:35;435;435;871,3;4154;0;33335;9;70,7;160;6713;4154;2;8;0,4;2;3;0;0;0
01.02.2025;19:40;434;435;871,3;4207;0;33430;10;70,7;160;6736;4207;2;8;0,3;2;3;0;0;0
01.02.2025;19:45;434;435;871,3;4193;0;33424;16;70,7;167;6731;4193;2;8;0,3;2;3;0;0;0
01.02.2025;19:50;435;435;871,3;4124;0;33465;24;69,2;167;6739;4124;2;8;0,3;2;3;0;0;0
01.02.2025;19:55;434;435;871,3;4130;0;33466;8;69,2;151;6742;4130;2;8;0,3;2;3;0;0;0
01.02.2025;20:00;435;435;871,3;4061;0;33560;11;67,7;151;6757;4061;2;8;0,3;2;3;0;0;0
01.02.2025;20:05;434;435;873,1;4055;0;33577;19;67,7;155;6762;4055;2;8;0,3;2;3;0;0;0
01.02.2025;20:10;434;435;871,3;4067;0;33494;16;67,7;153;6744;4067;2;8;0,3;2;3;0;0;0
01.02.2025;20:15;435;435;872,2;4021;0;33533;26;66,2;158;6757;3980;2;8;0,3;2;3;0;0;0
01.02.2025;20:20;435;435;871,3;3980;0;33573;21;66,2;151;6762;3980;2;8;0,3;2;3;0;0;0
01.02.2025;20:25;435;435;872,2;3980;0;33600;27;66,2;158;6770;3980;2;8;0,3;2;3;0;0;0
01.02.2025;20:30;435;435;871,3;3911;0;33653;29;64,7;153;6775;3911;2;8;0,3;2;3;0;0;0
01.02.2025;20:35;435;435;871,3;3917;0;33719;-38;64,7;83;6786;3917;2;8;0,3;2;3;0;0;0
01.02.2025;20:40;435;435;872,2;3917;0;33710;-41;64,7;82;6783;3917;2;8;0,3;2;3;0;0;0
01.02.2025;20:45;435;435;873,1;3927;0;33724;-37;64,7;83;6788;3927;2;8;0,3;2;3;0;0;0
01.02.2025;20:50;435;435;874,1;3863;0;33740;-37;63,2;80;6788;3863;2;8;0,3;2;3;0;0;0
01.02.2025;20:55;435;435;873,1;3836;0;33738;-136;63,2;-17;6783;3836;2;8;0,3;2;3;0;0;0
01.02.2025;21:00;435;435;872,2;3859;0;33711;-134;63,2;-17;6775;3859;2;8;0,3;2;3;0;0;0
01.02.2025;21:05;435;435;872,2;3828;0;33609;-20;63,2;95;6770;3828;2;8;0,3;2;3;0;0;0
01.02.2025;21:10;435;435;873,1;3842;0;33397;-22;63,2;95;6723;3842;2;8;0,3;2;3;0;0;0
01.02.2025;21:15;435;435;873,1;3842;0;33433;-22;63,2;95;6731;3842;2;8;0,3;2;3;0;0;0
01.02.2025;21:20;435;435;873,1;3844;0;33719;-18;63,2;101;6788;3844;2;8;0,3;2;3;0;0;0
01.02.2025;21:25;435;435;873,1;3846;0;33446;3;63,2;125;6736;3846;2;8;0,3;2;3;0;0;0
01.02.2025;21:30;435;435;872,2;3775;0;33423;12;61,7;127;6731;3767;2;8;0,3;2;3;0;0;0
01.02.2025;21:35;435;435;873,1;3784;0;33470;11;61,7;125;6742;3784;2;8;0,3;2;3;0;0;0
01.02.2025;21:40;435;435;872,2;3767;0;33494;17;61,7;130;6747;3767;2;8;0,3;2;3;0;0;0
01.02.2025;21:45;435;435;873,1;3767;0;33489;14;61,7;125;6744;3767;2;8;0,3;2;3;0;0;0
01.02.2025;21:50;435;435;873,1;3777;0;33452;18;61,7;132;6739;3777;2;8;0,3;2;3;0;0;0
01.02.2025;21:55;435;435;873,1;3771;0;33523;12;61,7;128;6749;3771;2;8;0,3;2;3;0;0;0
01.02.2025;22:00;435;435;873,1;3763;0;33535;10;61,7;122;6755;3763;2;8;0,3;2;3;0;0;0
01.02.2025;22:05;435;435;873,1;3703;0;33537;18;60,2;125;6752;3703;2;8;0,3;2;3;0;0;0
01.02.2025;22:10;435;435;873,1;3701;0;33584;21;60,2;128;6762;3701;2;8;0,3;2;3;0;0;0
01.02.2025;22:15;436;435;873,1;3701;0;33569;19;60,2;122;6760;3701;2;8;0,3;2;3;0;0;0
01.02.2025;22:20;435;435;874,1;3692;0;33605;22;60,2;128;6765;3692;2;8;0,3;2;3;0;0;0
01.02.2025;22:25;436;435;873,1;3769;0;33610;19;61,7;134;6770;3769;2;8;0,3;2;3;0;0;0
01.02.2025;22:30;435;435;873,1;3784;0;33604;14;61,7;125;6765;3784;2;8;0,3;2;3;0;0;0
01.02.2025;22:35;435;435;873,1;3767;0;33612;22;61,7;130;6770;3767;2;8;0,3;2;3;0;0;0
01.02.2025;22:40;435;435;874,1;3731;0;33595;22;60,2;130;6770;3731;2;8;0,3;2;3;0;0;0
01.02.2025;22:45;435;435;874,1;3703;0;33665;24;60,2;127;6781;3703;2;8;0,3;2;3;0;0;0
01.02.2025;22:50;435;435;873,1;3680;0;33650;22;60,2;128;6775;3680;2;8;0,3;2;3;0;0;0
01.02.2025;22:55;435;435;874,1;3703;0;33694;27;60,2;134;6786;3703;2;8;0,3;2;3;0;0;0
01.02.2025;23:00;435;435;874,1;3707;0;33653;24;60,2;128;6778;3707;2;8;0,3;2;3;0;0;0
01.02.2025;23:05;435;435;874,1;3690;0;33661;24;60,2;128;6778;3690;2;8;0,3;2;3;0;0;0
01.02.2025;23:10;435;435;874,1;3696;0;33603;16;60,2;125;6765;3696;2;8;0,3;2;3;0;0;0
01.02.2025;23:15;435;435;873,1;3692;0;33642;-118;60,2;-9;6765;3692;2;8;0,3;2;3;0;0;0
01.02.2025;23:20;435;435;873,1;3721;0;33717;-45;60,2;63;6783;3721;2;8;0,3;2;3;0;0;0
01.02.2025;23:25;435;435;873,1;3727;0;33713;-41;60,2;61;6783;3727;2;8;0,3;2;3;0;0;0
01.02.2025;23:30;435;435;874,1;3674;0;33745;-42;60,2;66;6786;3674;2;8;0,3;2;3;0;0;0
01.02.2025;23:35;435;435;874,1;3662;0;33752;-45;60,2;59;6786;3662;2;8;0,3;2;3;0;0;0
01.02.2025;23:40;435;435;874,1;3682;0;33788;-77;60,2;28;6791;3682;2;8;0,3;2;3;0;0;0
01.02.2025;23:45;435;435;874,1;3698;0;34040;-697;60,2;-592;6799;3698;2;8;0,3;2;3;0;0;0
01.02.2025;23:50;435;435;873,1;3682;0;33841;-301;60,2;-196;6788;3682;2;8;0,3;2;3;0;0;0
01.02.2025;23:55;435;435;873,1;3690;0;33663;-164;60,2;-57;6765;3690;2;8;0,3;2;3;0;0;0
02.02.2025;00:00;435;435;874,1;3626;0;33733;-120;58,7;-19;6781;3626;2;8;0,3;2;3;0;0;0
02.02.2025;00:05;435;435;874,1;3620;0;33785;-160;58,7;-59;6788;3620;2;8;0,2;2;3;0;0;0
02.02.2025;00:10;435;435;874,1;3603;0;33774;-155;58,7;-56;6788;3603;2;8;0,2;2;3;0;0;0
02.02.2025;00:15;436;435;874,1;3709;0;33633;-84;60,2;21;6765;3709;2;8;0,2;2;3;0;0;0
02.02.2025;00:20;435;435;873,1;3694;0;33644;-18;60,2;90;6770;3694;2;8;0,2;2;3;0;0;0
02.02.2025;00:25;435;435;873,1;3698;0;33721;-355;60,2;-253;6768;3690;2;8;0,2;2;3;0;0;0
02.02.2025;00:30;435;435;874,1;3696;0;33700;-158;60,2;-50;6775;3696;2;8;0,3;2;3;0;0;0
02.02.2025;00:35;435;435;874,1;3678;0;33647;-103;60,2;3;6770;3678;2;8;0,2;2;3;0;0;0
02.02.2025;00:40;435;435;873,1;3690;0;33802;-76;60,2;30;6799;3690;2;8;0,2;2;3;0;0;0
02.02.2025;00:45;435;435;875,0;3646;0;33720;-147;58,8;-43;6775;3646;2;8;0,2;2;3;0;0;0
02.02.2025;00:50;435;435;874,1;3613;0;33706;-140;58,7;-35;6773;3613;2;8;0,2;2;3;0;0;0
02.02.2025;00:55;436;435;874,1;3628;0;33709;-207;58,7;-102;6775;3628;2;8;0,2;2;3;0;0;0
02.02.2025;01:00;435;435;873,1;3690;0;33756;-251;60,2;-144;6778;3690;2;8;0,2;2;3;0;0;0
02.02.2025;01:05;435;435;873,1;3692;0;33699;-253;60,2;-144;6768;3692;2;8;0,2;2;3;0;0;0
02.02.2025;01:10;435;435;874,1;3684;0;33706;-250;60,2;-148;6765;3684;2;8;0,2;2;3;0;0;0
02.02.2025;01:15;435;435;873,1;3696;0;33670;-251;60,2;-158;6757;3674;2;8;0,2;2;3;0;0;0
02.02.2025;01:20;435;435;873,1;3709;0;33747;-219;60,2;-115;6783;3709;2;8;0,2;2;3;0;0;0
02.02.2025;01:25;435;435;874,1;3692;0;33715;-283;60,2;-179;6762;3692;2;8;0,2;2;3;0;0;0
02.02.2025;01:30;435;435;874,1;3686;0;33712;-222;60,2;-109;6770;3686;2;8;0,2;2;3;0;0;0
02.02.2025;01:35;435;435;875,0;3611;0;33691;-211;58,7;-109;6765;3611;2;8;0,2;2;3;0;0;0
02.02.2025;01:40;435;435;873,1;3597;0;33697;-323;58,7;-220;6762;3597;2;8;0,2;2;3;0;0;0
02.02.2025;01:45;436;435;875,0;3593;0;33774;-317;58,7;-214;6775;3593;2;8;0,2;2;3;0;0;0
02.02.2025;01:50;435;435;874,1;3676;0;33787;-329;60,2;-226;6778;3676;2;8;0,2;2;3;0;0;0
02.02.2025;01:55;435;435;875,0;3688;0;33870;-358;60,2;-252;6791;3688;2;8;0,2;2;3;0;0;0
02.02.2025;02:00;435;435;874,1;3696;0;33793;-572;60,2;-469;6762;3696;2;8;0,2;2;3;0;0;0
02.02.2025;02:05;435;435;874,1;3684;0;33810;-504;60,2;-398;6770;3684;2;8;0,2;2;3;0;0;0
02.02.2025;02:10;435;435;874,1;3680;0;33846;-499;60,2;-399;6778;3680;2;8;0,2;2;3;0;0;0
02.02.2025;02:15;435;435;874,1;3678;0;33813;-460;60,2;-358;6768;3678;2;8;0,2;2;3;0;0;0
02.02.2025;02:20;435;435;874,1;3615;0;33796;-462;58,7;-368;6770;3615;2;8;0,2;2;3;0;0;0
02.02.2025;02:25;435;435;874,1;3617;0;33772;-461;58,7;-359;6765;3617;2;8;0,2;2;3;0;0;0
02.02.2025;02:30;435;435;874,1;3626;0;33772;-465;58,7;-365;6765;3626;2;8;0,2;2;3;0;0;0
02.02.2025;02:35;436;435;874,1;3628;0;33790;-464;58,7;-363;6768;3628;2;8;0,2;2;3;0;0;0
02.02.2025;02:40;436;435;874,1;3605;0;33859;-462;58,7;-359;6783;3605;2;8;0,2;2;3;0;0;0
02.02.2025;02:45;435;435;874,1;3674;0;33976;-607;60,2;-500;6796;3674;2;8;0,2;2;3;0;0;0
02.02.2025;02:50;435;435;873,1;3701;0;33772;-542;60,2;-434;6762;3701;2;8;0,2;2;3;0;0;0
02.02.2025;02:55;435;435;874,1;3692;0;33791;-469;60,2;-361;6765;3692;2;8;0,2;2;3;0;0;0
02.02.2025;03:00;435;435;874,1;3688;0;33809;-468;60,2;-361;6773;3688;2;8;0,2;2;3;0;0;0
02.02.2025;03:05;435;435;875,0;3632;0;33850;-498;58,7;-399;6778;3632;2;8;0,2;2;3;0;0;0
02.02.2025;03:10;435;435;874,1;3613;0;33846;-496;58,7;-396;6775;3613;2;8;0,2;2;3;0;0;0
02.02.2025;03:15;435;435;875,0;3615;0;33830;-607;58,7;-507;6765;3615;2;8;0,2;2;3;0;0;0
02.02.2025;03:20;435;435;874,1;3622;0;33727;-465;58,7;-363;6755;3622;2;8;0,2;2;3;0;0;0
02.02.2025;03:25;435;435;875,0;3601;0;33829;-631;58,7;-528;6762;3601;2;8;0,2;2;3;0;0;0
02.02.2025;03:30;435;435;874,1;3698;0;33794;-571;60,2;-465;6760;3698;2;8;0,2;2;3;0;0;0
02.02.2025;03:35;436;435;874,1;3692;0;33697;-226;60,2;-118;6770;3692;2;8;0,2;2;3;0;0;0
02.02.2025;03:40;435;435;874,1;3711;0;33775;-223;60,2;-122;6783;3711;2;8;0,1;2;3;0;0;0
02.02.2025;03:45;435;435;875,0;3644;0;33717;-179;59,2;-75;6770;3644;2;8;0,1;2;3;0;0;0
02.02.2025;03:50;435;435;875,0;3622;0;33757;-181;58,7;-78;6783;3622;2;8;0,2;2;3;0;0;0
02.02.2025;03:55;435;435;875,0;3607;0;33690;-146;58,7;-49;6773;3607;2;8;0,2;2;3;0;0;0
02.02.2025;04:00;435;435;875,0;3626;0;33738;-149;58,7;-50;6775;3626;2;8;0,2;2;3;0;0;0
02.02.2025;04:05;435;435;874,1;3628;0;33860;-213;58,7;-115;6799;3628;2;8;0,2;2;3;0;0;0
02.02.2025;04:10;435;435;875,0;3622;0;33770;-284;58,7;-186;6775;3622;2;8;0,2;2;3;0;0;0
02.02.2025;04:15;436;435;875,0;3615;0;33781;-280;58,7;-182;6783;3615;2;8;0,2;2;3;0;0;0
02.02.2025;04:20;436;435;874,1;3630;0;33753;-291;58,7;-188;6765;3630;2;8;0,2;2;3;0;0;0
02.02.2025;04:25;436;435;875,0;3581;0;33646;-219;58,7;-118;6757;3646;2;8;0,1;2;3;0;0;0
02.02.2025;04:30;436;435;875,0;3684;0;33721;-190;60,2;-83;6768;3721;2;8;0,1;2;3;0;0;0
02.02.2025;04:35;435;435;874,1;3715;0;33669;-96;60,2;10;6773;3715;2;8;0,1;2;3;0;0;0
02.02.2025;04:40;435;435;874,1;3701;0;33610;-161;60,2;-43;6755;3701;2;8;0,1;2;3;0;0;0
02.02.2025;04:45;435;435;875,0;3630;0;33705;-240;58,7;-142;6765;3630;2;8;0,1;2;3;0;0;0
02.02.2025;04:50;435;435;874,1;3622;0;33734;-236;58,7;-137;6775;3622;2;8;0,1;2;3;0;0;0
02.02.2025;04:55;435;435;875,0;3638;0;33701;-244;58,7;-137;6762;3638;2;8;0,1;2;3;0;0;0
02.02.2025;05:00;435;435;875,0;3624;0;33668;-209;58,7;-109;6762;3624;2;8;0,1;2;3;0;0;0
02.02.2025;05:05;435;435;875,0;3624;0;33672;-207;58,7;-113;6762;3624;2;8;0,1;2;3;0;0;0
02.02.2025;05:10;435;435;875,0;3615;0;33610;-106;58,7;-12;6757;3615;2;8;0,1;2;3;0;0;0
02.02.2025;05:15;435;435;875,0;3620;0;33657;-13;58,7;85;6773;3620;2;8;0,1;2;3;0;0;0
02.02.2025;05:20;435;435;874,1;3630;0;33570;-31;58,7;71;6755;3630;2;8;0,1;2;3;0;0;0
02.02.2025;05:25;435;435;875,0;3640;0;33510;-27;58,7;66;6742;3640;2;8;0,1;2;3;0;0;0
02.02.2025;05:30;435;435;874,1;3632;0;33516;-29;58,7;73;6742;3632;2;8;0,1;2;3;0;0;0
02.02.2025;05:35;435;435;875,0;3654;0;33506;-15;58,7;85;6744;3654;2;8;0,1;2;3;0;0;0
02.02.2025;05:40;435;435;875,0;3615;0;33349;-24;58,7;82;6710;3615;2;8;0,1;2;3;0;0;0
02.02.2025;05:45;435;435;874,1;3634;0;33290;-19;58,7;82;6702;3634;2;8;0,1;2;3;0;0;0
02.02.2025;05:50;435;435;875,0;3553;0;33369;-10;57,2;83;6718;3553;2;8;0,1;2;3;0;0;0
02.02.2025;05:55;435;435;875,0;3549;0;33656;-6;57,2;87;6773;3549;2;8;0,1;2;3;0;0;0
02.02.2025;06:00;435;435;875,0;3547;0;33395;-12;57,2;82;6723;3547;2;8;0,1;2;3;0;0;0
02.02.2025;06:05;436;435;875,9;3626;0;33311;-22;58,7;80;6702;3626;2;8;0,1;2;3;0;0;0
02.02.2025;06:10;435;435;875,0;3632;0;33264;-20;58,7;82;6697;3632;2;8;0,1;2;3;0;0;0
02.02.2025;06:15;435;435;875,9;3617;0;33221;-23;58,7;78;6684;3617;2;8;0,1;2;3;0;0;0
02.02.2025;06:20;435;435;874,1;3617;0;33209;-24;58,7;75;6684;3617;2;8;0,1;2;3;0;0;0
02.02.2025;06:25;435;435;875,0;3545;0;33194;-19;57,2;82;6679;3545;2;8;0,1;2;3;0;0;0
02.02.2025;06:30;435;435;875,0;3549;0;33144;-15;57,2;82;6669;3549;2;8;0,1;0;3;0;0;0
02.02.2025;06:35;435;435;875,0;3555;0;32784;-19;57,2;78;6598;3555;2;8;0,1;2;3;0;0;0
02.02.2025;06:40;435;435;875,0;3549;0;33424;2;57,2;99;6729;3549;2;8;0,1;2;3;0;0;0
02.02.2025;06:45;435;435;874,1;3547;0;33498;-6;57,2;90;6739;3547;2;8;0,1;2;3;0;0;0
02.02.2025;06:50;435;435;875,0;3549;0;33603;-1;57,2;94;6762;3549;2;8;0,1;2;3;0;0;0
02.02.2025;06:55;435;435;875,0;3549;0;33503;-6;57,2;89;6742;3549;2;8;0,1;2;3;0;0;0
02.02.2025;07:00;435;435;875,0;3459;0;33470;-6;55,8;87;6729;3459;2;8;0,1;2;3;0;0;0
02.02.2025;07:05;435;435;875,0;3474;0;33361;1;55,7;92;6710;3474;2;8;0,1;2;3;0;0;0
02.02.2025;07:10;435;435;875,0;3470;0;33267;3;55,7;95;6695;3470;2;8;0,1;2;3;0;0;0
02.02.2025;07:15;435;435;875,0;3474;0;33250;-5;55,7;87;6689;3474;2;8;0,1;2;3;0;0;0
02.02.2025;07:20;436;435;875,0;3482;0;33071;-2;55,7;90;6653;3482;2;8;0,1;2;3;0;0;0
02.02.2025;07:25;435;435;875,9;3464;0;33025;-1;55,7;89;6645;3464;2;8;0,1;2;3;0;0;0
02.02.2025;07:30;436;435;875,0;3549;0;32950;-9;57,2;87;6630;3549;2;8;0,1;2;3;0;0;0
02.02.2025;07:35;435;435;875,0;3549;0;32954;-11;57,2;87;6630;3549;2;8;0,1;2;3;0;0;0
02.02.2025;07:40;435;435;875,0;3484;0;33040;-8;55,7;83;6643;3484;2;8;0,1;2;3;0;0;0
02.02.2025;07:45;435;435;875,0;3397;0;33028;-2;54,2;85;6645;3383;2;8;0,1;2;3;0;0;0
02.02.2025;07:50;435;435;875,9;3401;0;33015;6;54,2;92;6643;3401;2;8;0,1;2;3;0;0;0
02.02.2025;07:55;435;435;875,9;3383;0;33044;5;54,2;90;6650;3383;2;8;0,1;2;3;0;0;0
02.02.2025;08:00;435;435;875,0;3395;0;32997;1;54,2;89;6640;3395;2;8;0,1;2;3;0;0;0
02.02.2025;08:05;435;435;875,9;3380;0;33368;8;54,2;94;6721;3380;2;8;0,1;2;3;0;0;0
02.02.2025;08:10;435;435;875,9;3397;0;33357;5;54,2;92;6713;3397;2;8;0,1;2;3;0;0;0
02.02.2025;08:15;435;435;875,9;3389;0;33366;8;54,2;94;6718;3389;2;8;0,1;2;3;0;0;0
02.02.2025;08:20;436;435;875,0;3401;0;33456;10;54,2;89;6734;3401;2;8;0,1;2;3;0;0;0
02.02.2025;08:25;436;435;875,0;3393;0;33139;3;54,2;89;6669;3393;2;8;0,1;2;3;0;0;0
02.02.2025;08:30;435;435;875,9;3393;0;33141;3;54,2;90;6671;3393;2;8;0,1;2;3;0;0;0
02.02.2025;08:35;435;435;875,0;3393;0;33031;0;54,2;83;6645;3393;2;8;0,1;2;3;0;0;0
02.02.2025;08:40;435;435;875,0;3403;0;33050;0;54,2;83;6650;3403;2;8;0,1;2;3;0;0;0
02.02.2025;08:45;435;435;875,0;3383;0;33069;-3;54,2;82;6656;3383;2;8;0,1;2;3;0;0;0
02.02.2025;08:50;435;435;875,0;3399;0;33056;-3;54,2;83;6650;3399;2;8;0,1;2;3;0;0;0
02.02.2025;08:55;435;435;875,9;3312;0;33031;-1;52,7;80;6645;3310;2;8;0,1;2;3;0;0;0
02.02.2025;09:00;435;435;875,0;3304;0;33003;2;52,7;82;6643;3304;2;8;0,1;2;3;0;0;0
02.02.2025;09:05;435;435;875,0;3299;0;33220;13;52,7;89;6684;3299;2;8;0,1;2;3;0;0;0
02.02.2025;09:10;435;435;875,0;3306;0;33145;3;52,7;85;6669;3306;2;8;0,1;2;3;0;0;0
02.02.2025;09:15;435;435;875,0;3295;0;33144;4;52,7;87;6671;3295;2;8;0,1;2;3;0;0;0
02.02.2025;09:20;435;435;875,0;3312;0;33045;-2;52,7;82;6645;3312;2;8;0,0;2;3;0;0;0
02.02.2025;09:25;435;435;874,1;3352;0;32953;-5;52,7;82;6630;3352;2;8;0,1;2;3;0;0;0
02.02.2025;09:30;435;435;874,1;3324;0;32963;-5;52,7;76;6632;3324;2;8;0,1;2;3;0;0;0
02.02.2025;09:35;435;435;874,1;3308;0;32975;-4;52,8;80;6635;3308;2;8;0,1;2;3;0;0;0
02.02.2025;09:40;435;435;874,1;3202;0;32990;-13;52,7;71;6635;3202;2;8;0,1;2;3;0;0;0
02.02.2025;09:45;435;435;874,1;3229;0;33024;5;51,2;82;6645;3229;2;8;0,1;2;3;0;0;0
02.02.2025;09:50;435;435;875,0;3229;0;33040;-27;51,2;47;6648;3229;2;8;0,1;2;3;0;0;0
02.02.2025;09:55;435;435;875,0;3235;0;33106;-26;51,2;50;6656;3235;2;8;0,1;2;3;0;0;0
02.02.2025;10:00;435;435;875,0;3225;0;33252;-22;51,2;56;6689;3225;2;8;0,1;2;3;0;0;0
02.02.2025;10:05;435;435;875,0;3249;0;33249;-22;51,2;52;6684;3249;2;8;0,1;2;3;0;0;0
02.02.2025;10:10;435;435;874,1;3243;0;33317;-23;51,2;56;6700;3243;2;8;0,1;2;3;0;0;0
02.02.2025;10:15;435;435;875,0;3223;0;33338;-22;51,2;56;6708;3223;2;8;0,1;2;3;0;0;0
02.02.2025;10:20;435;435;875,0;3141;0;33333;-20;49,7;43;6705;3141;2;8;0,1;2;3;0;0;0
02.02.2025;10:25;436;435;874,1;3160;0;33350;-16;49,7;52;6708;3152;2;8;0,1;2;3;0;0;0
02.02.2025;10:30;435;435;875,9;3135;0;33224;-19;49,7;50;6684;3135;2;8;0,1;2;3;0;0;0
02.02.2025;10:35;435;435;875,9;3135;0;33235;-15;49,7;56;6687;3135;2;8;0,1;2;3;0;0;0
02.02.2025;10:40;435;435;875,0;3141;0;33267;-20;49,7;52;6689;3141;2;8;0,1;2;3;0;0;0
02.02.2025;10:45;435;435;875,9;3200;0;33270;-19;50,6;56;6692;3200;2;8;0,1;2;3;0;0;0
02.02.2025;10:50;436;435;874,1;3192;0;33337;-15;50,7;59;6708;3192;2;8;0,1;2;3;0;0;0
02.02.2025;10:55;434;435;875,9;3200;0;33314;-19;50,7;50;6700;3200;2;8;0,1;2;3;0;0;0
02.02.2025;11:00;435;435;875,9;3113;0;33355;-11;49,2;56;6708;3113;2;8;0,1;2;3;0;0;0
02.02.2025;11:05;435;435;874,1;3125;0;33342;-14;49,2;54;6708;3125;2;8;0,1;2;3;0;0;0
02.02.2025;11:10;435;435;874,1;3123;0;33480;-12;49,2;57;6736;3123;2;8;0,1;2;3;0;0;0
02.02.2025;11:15;435;435;875,0;3022;0;33502;-4;47,7;61;6742;3022;2;8;0,1;2;3;0;0;0
02.02.2025;11:20;436;435;875,0;3024;0;33438;-6;47,7;59;6723;3024;2;8;0,1;2;3;0;0;0
02.02.2025;11:25;436;435;874,1;3046;0;33279;-9;47,7;52;6695;3046;2;8;0,1;2;3;0;0;0
02.02.2025;11:30;436;435;874,1;3042;0;33407;-3;47,7;57;6718;3042;2;8;0,1;2;3;0;0;0
02.02.2025;11:35;435;435;875,9;3077;0;33394;-12;48,7;56;6713;3077;2;8;0,1;2;3;0;0;0
02.02.2025;11:40;435;435;874,1;3087;0;33424;-5;48,7;57;6721;3087;2;8;0,1;2;3;0;0;0
02.02.2025;11:45;435;435;874,1;3093;0;33362;-13;48,7;52;6710;3085;2;8;0,2;2;3;0;0;0
02.02.2025;11:50;435;435;873,1;3083;0;33358;-8;48,7;61;6708;3083;2;8;0,2;2;3;0;0;0
02.02.2025;11:55;435;435;874,1;3004;0;33620;-12;47,2;47;6760;3004;2;8;0,2;2;3;0;0;0
02.02.2025;12:00;435;435;875,0;2998;0;33443;-26;47,2;38;6723;2998;2;8;0,2;2;3;0;0;0
02.02.2025;12:05;435;435;875,0;2996;0;33467;-23;47,2;38;6729;2996;2;8;0,2;2;3;0;0;0
02.02.2025;12:10;434;435;875,0;3004;0;33474;-23;47,2;35;6731;3004;2;8;0,2;2;3;0;0;0
02.02.2025;12:15;435;435;874,1;2915;0;33480;-17;45,7;40;6736;2915;2;8;0,2;2;3;0;0;0
02.02.2025;12:20;435;435;874,1;2911;0;33488;-17;45,7;40;6731;2911;2;8;0,2;2;3;0;0;0
02.02.2025;12:25;436;435;874,1;2902;0;33447;-21;45,7;38;6723;2902;2;8;0,2;2;3;0;0;0
02.02.2025;12:30;436;435;874,1;3002;0;33495;-26;47,2;35;6736;3002;2;8;0,3;2;3;0;0;0
02.02.2025;12:35;435;435;873,1;2988;0;33547;-14;47,2;45;6744;2988;2;8;0,3;2;3;0;0;0
02.02.2025;12:40;435;435;874,1;2992;0;33024;-22;47,2;40;6635;2992;2;8;0,3;2;3;0;0;0
02.02.2025;12:45;435;435;874,1;2902;0;33478;-16;45,7;42;6729;2902;2;8;0,3;2;3;0;0;0
02.02.2025;12:50;435;435;873,1;2917;0;33497;-3;45,7;52;6731;2917;2;8;0,3;2;3;0;0;0
02.02.2025;12:55;435;435;874,1;2819;0;33579;-2;44,2;47;6744;2819;2;8;0,3;2;3;0;0;0
02.02.2025;13:00;436;435;874,1;2817;0;33249;-3;44,2;45;6684;2817;2;8;0,3;2;3;0;0;0
02.02.2025;13:05;436;435;874,1;2834;0;33279;-7;44,2;42;6684;2834;2;8;0,3;2;3;0;0;0
02.02.2025;13:10;438;435;870,4;3968;0;33210;-39;66,2;82;6682;3968;2;8;0,3;2;3;0;0;0
02.02.2025;13:15;437;435;867,6;5116;0;33693;-154;94,5;71;6783;5116;2;8;0,3;2;3;0;0;0
02.02.2025;13:20;434;435;869,4;4330;0;33736;-57;73,6;95;6788;4330;2;8;0,3;2;3;0;0;0
02.02.2025;13:25;434;435;874,1;3324;0;33593;6;52,9;87;6755;3324;2;8;0,3;2;3;0;0;0
02.02.2025;13:30;434;435;873,1;3034;0;33460;15;47,9;73;6723;3034;2;8;0,3;2;3;0;0;0
02.02.2025;13:35;435;435;873,1;2945;0;33366;17;46,4;76;6708;2945;2;8;0,3;2;3;0;0;0
02.02.2025;13:40;435;435;873,1;2941;0;33697;19;46,4;80;6775;2941;2;8;0,3;2;3;0;0;0
02.02.2025;13:45;435;435;873,1;2953;0;33342;17;46,4;75;6705;2953;2;8;0,3;2;3;0;0;0
02.02.2025;13:50;435;435;873,1;2945;0;33409;13;46,4;73;6715;2945;2;8;0,3;2;3;0;0;0
02.02.2025;13:55;435;435;873,1;2860;0;33438;19;44,9;71;6721;2860;2;8;0,3;2;3;0;0;0
02.02.2025;14:00;435;435;873,1;2854;0;33771;23;44,9;78;6788;2854;2;8;0,3;2;3;0;0;0
02.02.2025;14:05;436;435;873,1;2947;0;33398;15;46,4;71;6710;2947;2;8;0,3;2;3;0;0;0
02.02.2025;14:10;435;435;872,2;2945;0;33788;-49;46,4;12;6786;2947;2;8;0,4;2;3;0;0;0
02.02.2025;14:15;435;435;873,1;2949;0;33309;23;46,4;80;6695;2949;2;8;0,3;2;3;0;0;0
02.02.2025;14:20;435;435;873,1;2951;0;33686;25;46,4;85;6770;2951;2;8;0,4;2;3;0;0;0
02.02.2025;14:25;435;435;873,1;2975;0;33070;19;46,4;78;6643;2975;2;8;0,4;2;3;0;0;0
02.02.2025;14:30;435;435;874,1;2953;0;33118;22;46,4;80;6653;2953;2;8;0,4;2;3;0;0;0
02.02.2025;14:35;435;435;873,1;2957;0;33084;24;46,4;85;6645;2957;2;8;0,4;2;3;0;0;0
02.02.2025;14:40;435;435;873,1;2961;0;33100;22;46,4;78;6653;2949;2;8;0,4;2;3;0;0;0
02.02.2025;14:45;435;435;872,2;2872;0;32907;20;44,9;76;6606;2872;2;8;0,4;2;3;0;0;0
02.02.2025;14:50;435;435;873,1;2868;0;33132;25;44,9;80;6656;2868;2;8;0,4;2;3;0;0;0
02.02.2025;14:55;435;435;873,1;2860;0;33326;21;44,9;73;6695;2860;2;8;0,4;2;3;0;0;0
02.02.2025;15:00;435;435;873,1;2959;0;33621;-12;46,4;45;6752;2959;2;8;0,4;2;3;0;0;0
02.02.2025;15:05;435;435;873,1;2947;0;33569;-13;46,4;45;6744;2947;2;8;0,4;2;3;0;0;0
02.02.2025;15:10;435;435;872,2;2937;0;33555;-17;46,4;40;6739;2937;2;8;0,4;2;3;0;0;0
02.02.2025;15:15;435;435;873,1;2947;0;33748;-14;46,4;49;6775;2947;2;8;0,4;2;3;0;0;0
02.02.2025;15:20;435;435;873,1;2935;0;33694;-120;46,4;-64;6757;2935;2;8;0,4;2;3;0;0;0
02.02.2025;15:25;435;435;873,1;2870;0;33631;-42;44,9;14;6752;2870;2;8;0,4;2;3;0;0;0
02.02.2025;15:30;435;435;873,1;2850;0;33621;-25;44,9;35;6755;2850;2;8;0,4;2;3;0;0;0
02.02.2025;15:35;435;435;873,1;2856;0;33464;-24;44,9;31;6721;2856;2;8;0,4;2;3;0;0;0
02.02.2025;15:40;435;435;873,1;2957;0;33510;-18;46,4;42;6729;2957;2;8;0,4;2;3;0;0;0
02.02.2025;15:45;435;435;871,3;2951;0;33106;-23;46,4;35;6648;2951;2;8;0,4;2;3;0;0;0
02.02.2025;15:50;435;435;872,2;2965;0;33390;-23;46,4;40;6710;2965;2;8;0,4;2;3;0;0;0
02.02.2025;15:55;435;435;872,2;2862;0;33201;-18;44,9;42;6663;2862;2;8;0,4;2;3;0;0;0
02.02.2025;16:00;435;435;872,2;2860;0;33106;-18;44,9;42;6643;2860;2;8;0,4;2;3;0;0;0
02.02.2025;16:05;435;435;872,2;2868;0;33304;-19;44,9;40;6689;2868;2;8;0,4;2;3;0;0;0
02.02.2025;16:10;435;435;872,2;2862;0;33301;-17;44,9;38;6687;2862;2;8;0,4;2;3;0;0;0
02.02.2025;16:15;435;435;873,1;2848;0;33431;-13;44,9;42;6718;2848;2;8;0,4;2;3;0;0;0
02.02.2025;16:20;435;435;873,1;2862;0;33391;-17;44,9;40;6708;2862;2;8;0,4;2;3;0;0;0
02.02.2025;16:25;436;435;873,1;2957;0;33301;-22;46,4;40;6687;2957;2;8;0,4;2;3;0;0;0
02.02.2025;16:30;435;435;872,2;2949;0;33217;-23;46,4;36;6671;2949;2;8;0,4;2;3;0;0;0
02.02.2025;16:35;435;435;873,1;2943;0;33269;-22;46,4;40;6682;2943;2;8;0,4;2;3;0;0;0
02.02.2025;16:40;436;435;874,1;3054;0;33435;-17;47,9;59;6710;3054;2;8;0,4;2;3;0;0;0
02.02.2025;16:45;436;435;871,3;3466;0;33330;-21;55,4;64;6700;3466;2;8;0,4;2;3;0;0;0
02.02.2025;16:50;436;435;871,3;3927;0;33368;-26;64,4;99;6710;3927;2;8;0,3;2;3;0;0;0
02.02.2025;16:55;436;435;869,4;4162;0;33523;15;70,4;160;6749;4162;2;8;0,3;2;3;0;0;0
02.02.2025;17:00;436;435;870,4;4314;0;33777;-49;73,4;104;6796;4314;2;8;0,3;2;3;0;0;0
02.02.2025;17:05;436;435;869,4;4420;0;33679;-197;75,9;-28;6770;4420;2;8;0,3;2;3;0;0;0
02.02.2025;17:10;436;435;869,4;4533;0;33643;-128;78,4;43;6770;4533;2;8;0,3;2;3;0;0;0
02.02.2025;17:15;436;435;869,4;4596;0;33666;-137;80,0;42;6773;4596;2;8;0,3;2;3;0;0;0
02.02.2025;17:20;436;435;869,4;4646;0;33631;-142;81,5;45;6765;4646;2;8;0,3;2;3;0;0;0
02.02.2025;17:25;435;435;869,4;4764;0;33552;-109;84,5;87;6755;4764;2;8;0,3;2;3;0;0;0
02.02.2025;17:30;436;435;868,5;4881;0;33693;-118;87,5;92;6786;4881;2;8;0,3;2;3;0;0;0
02.02.2025;17:35;436;435;868,5;4997;0;33676;-127;90,5;87;6778;4997;2;8;0,3;2;3;0;0;0
02.02.2025;17:40;435;435;868,5;5029;0;33622;-132;92,0;89;6770;5029;2;8;0,4;2;3;0;0;0
02.02.2025;17:45;435;435;868,5;5041;0;33690;-139;92,0;85;6783;5041;2;8;0,3;2;3;0;0;0
02.02.2025;17:50;435;435;868,5;5047;0;33700;-139;92,0;89;6783;5047;2;8;0,3;2;3;0;0;0
02.02.2025;17:55;435;435;868,5;5029;0;33436;-13;92,0;217;6736;5029;2;8;0,4;2;3;0;0;0
02.02.2025;18:00;434;435;868,5;4920;0;33362;-6;89,0;214;6718;4920;2;8;0,4;2;3;0;0;0
02.02.2025;18:05;435;435;869,4;4936;0;33352;-4;89,0;210;6718;4936;2;8;0,4;2;3;0;0;0
02.02.2025;18:10;435;435;869,4;4894;0;33341;-6;87,6;207;6715;4881;2;8;0,4;2;3;0;0;0
02.02.2025;18:15;435;435;868,5;4859;0;33239;-6;87,6;208;6697;4859;2;8;0,4;2;3;0;0;0
02.02.2025;18:20;435;435;869,4;4825;0;33156;2;86,1;210;6676;4825;2;8;0,4;2;3;0;0;0
02.02.2025;18:25;435;435;870,4;4756;0;33086;11;84,5;215;6663;4756;2;8;0,4;2;3;0;0;0
02.02.2025;18:30;434;435;870,4;4778;0;33011;2;84,5;207;6650;4778;2;8;0,4;2;3;0;0;0
02.02.2025;18:35;435;435;870,4;4715;0;33045;12;83,0;210;6656;4721;2;8;0,4;2;3;0;0;0
02.02.2025;18:40;434;435;869,4;4648;0;33040;19;81,5;210;6656;4648;2;8;0,4;2;3;0;0;0
02.02.2025;18:45;435;435;870,4;4594;0;33052;23;80,0;210;6656;4602;2;8;0,3;2;3;0;0;0
02.02.2025;18:50;435;435;871,3;4537;0;33036;22;78,5;201;6653;4531;2;8;0,3;2;3;0;0;0
02.02.2025;18:55;434;435;872,2;4541;0;33058;19;78,5;196;6661;4541;2;8;0,3;2;3;0;0;0
02.02.2025;19:00;434;435;871,3;4462;0;33063;24;77,0;200;6656;4462;2;8;0,3;2;3;0;0;0
02.02.2025;19:05;435;435;870,4;4411;0;33081;28;75,5;196;6661;4411;2;8;0,3;2;3;0;0;0
02.02.2025;19:10;435;435;870,4;4405;0;33207;28;75,5;196;6684;4405;2;8;0,3;2;3;0;0;0
02.02.2025;19:15;435;435;871,3;4341;0;33234;26;74,0;188;6689;4341;2;8;0,3;2;3;0;0;0
02.02.2025;19:20;434;435;871,3;4347;0;33242;26;74,0;186;6695;4347;2;8;0,3;2;3;0;0;0
02.02.2025;19:25;435;435;871,3;4272;0;33293;23;72,5;177;6700;4272;2;8;0,3;2;3;0;0;0
02.02.2025;19:30;435;435;871,3;4207;0;33335;26;71,0;174;6705;4207;2;8;0,3;2;3;0;0;0
02.02.2025;19:35;435;435;872,2;4217;0;33334;25;71,0;175;6705;4217;2;8;0,3;2;3;0;0;0
02.02.2025;19:40;435;435;871,3;4209;0;33370;28;70,9;175;6715;4209;2;8;0,3;2;3;0;0;0
02.02.2025;19:45;435;435;872,2;4172;0;33390;28;69,8;168;6718;4172;2;8;0,3;2;3;0;0;0
02.02.2025;19:50;435;435;872,2;4146;0;33384;24;69,5;161;6721;4146;2;8;0,3;2;3;0;0;0
02.02.2025;19:55;435;435;871,3;4102;0;33329;29;68,5;167;6715;4102;2;8;0,3;2;3;0;0;0
02.02.2025;20:00;435;435;872,2;4087;0;33379;27;68,5;161;6721;4087;2;8;0,3;2;3;0;0;0
02.02.2025;20:05;435;435;871,3;4061;0;33633;-1;67,5;130;6762;4061;2;8;0,3;2;3;0;0;0
02.02.2025;20:10;435;435;872,2;4055;0;33607;-9;67,5;120;6760;4055;2;8;0,3;2;3;0;0;0
02.02.2025;20:15;435;435;872,2;4008;0;33513;1;66,5;130;6749;4008;2;8;0,3;2;3;0;0;0
02.02.2025;20:20;435;435;872,2;4012;0;33516;3;66,5;130;6749;4012;2;8;0,3;2;3;0;0;0
02.02.2025;20:25;435;435;873,1;3933;0;33531;10;65,0;128;6752;3933;2;8;0,3;2;3;0;0;0
02.02.2025;20:30;435;435;872,2;3944;0;33712;8;65,0;125;6783;3944;2;8;0,3;2;3;0;0;0
02.02.2025;20:35;435;435;872,2;3929;0;33699;10;65,0;130;6783;3929;2;8;0,3;2;3;0;0;0
02.02.2025;20:40;435;435;872,2;3938;0;33724;8;65,0;128;6794;3938;2;8;0,3;2;3;0;0;0
02.02.2025;20:45;435;435;872,2;3911;0;33719;-29;64,9;95;6786;3911;2;8;0,3;2;3;0;0;0
02.02.2025;20:50;435;435;872,2;3875;0;33705;-22;63,5;94;6783;3875;2;8;0,3;2;3;0;0;0
02.02.2025;20:55;435;435;873,1;3852;0;33720;-13;63,5;101;6788;3852;2;8;0,3;2;3;0;0;0
02.02.2025;21:00;435;435;873,1;3854;0;33781;-48;63,5;68;6796;3854;2;8;0,3;2;3;0;0;0
02.02.2025;21:05;435;435;872,2;3861;0;33770;-44;63,5;69;6794;3861;2;8;0,3;2;3;0;0;0
02.02.2025;21:10;435;435;873,1;3859;0;33782;-119;63,5;-2;6788;3859;2;8;0,3;2;3;0;0;0
02.02.2025;21:15;435;435;874,1;3782;0;33788;-115;61,9;-5;6794;3782;2;8;0,3;2;3;0;0;0
02.02.2025;21:20;435;435;873,1;3790;0;33618;-83;62,0;30;6762;3790;2;8;0,3;2;3;0;0;0
02.02.2025;21:25;435;435;873,1;3792;0;33596;-92;61,9;21;6755;3792;2;8;0,3;2;3;0;0;0
02.02.2025;21:30;435;435;873,1;3759;0;33623;-85;61,9;31;6762;3759;2;8;0,3;2;3;0;0;0
02.02.2025;21:35;435;435;873,1;3788;0;33639;-87;61,9;23;6762;3796;2;8;0,3;2;3;0;0;0
02.02.2025;21:40;435;435;872,2;3782;0;33662;-88;61,9;24;6770;3782;2;8;0,3;2;3;0;0;0
02.02.2025;21:45;435;435;872,2;3812;0;33608;-89;61,9;23;6755;3812;2;8;0,3;2;3;0;0;0
02.02.2025;21:50;435;435;873,1;3674;0;33632;-56;60,4;50;6770;3674;2;8;0,3;2;3;0;0;0
02.02.2025;21:55;435;435;873,1;3696;0;33620;-41;60,5;64;6765;3696;2;8;0,3;2;3;0;0;0
02.02.2025;22:00;435;435;873,1;3696;0;33640;-147;60,4;-42;6760;3696;2;8;0,3;2;3;0;0;0
02.02.2025;22:05;435;435;874,1;3729;0;33643;-142;60,4;-38;6760;3729;2;8;0,3;2;3;0;0;0
02.02.2025;22:10;436;435;873,1;3727;0;33567;-89;60,4;31;6755;3727;2;8;0,3;2;3;0;0;0
02.02.2025;22:15;435;435;874,1;3705;0;33485;-13;60,4;95;6739;3705;2;8;0,3;2;3;0;0;0
02.02.2025;22:20;435;435;874,1;3727;0;33404;-17;60,4;89;6721;3727;2;8;0,3;2;3;0;0;0
02.02.2025;22:25;435;435;873,1;3713;0;33399;-17;60,4;89;6723;3713;2;8;0,3;2;3;0;0;0
02.02.2025;22:30;436;435;873,1;3721;0;33360;-14;60,4;94;6718;3715;2;8;0,3;2;3;0;0;0
02.02.2025;22:35;435;435;873,1;3703;0;33386;1;60,4;111;6721;3713;2;8;0,3;2;3;0;0;0
02.02.2025;22:40;435;435;873,1;3725;0;33446;4;60,5;104;6731;3735;2;8;0,3;2;3;0;0;0
02.02.2025;22:45;435;435;873,1;3680;0;33445;2;60,4;116;6734;3680;2;8;0,3;2;3;0;0;0
02.02.2025;22:50;435;435;874,1;3725;0;33461;3;60,4;106;6736;3725;2;8;0,3;2;3;0;0;0
02.02.2025;22:55;435;435;873,1;3692;0;33625;5;60,4;111;6770;3692;2;8;0,2;2;3;0;0;0
02.02.2025;23:00;435;435;874,1;3648;0;33731;4;58,9;102;6786;3648;2;8;0,2;2;3;0;0;0
02.02.2025;23:05;435;435;874,1;3626;0;33660;-275;58,9;-175;6755;3626;2;8;0,2;2;3;0;0;0
02.02.2025;23:10;435;435;874,1;3630;0;33714;-300;59,0;-203;6770;3630;2;8;0,2;2;3;0;0;0
02.02.2025;23:15;435;435;874,1;3656;0;33666;-22;59,0;76;6775;3656;2;8;0,2;2;3;0;0;0
02.02.2025;23:20;435;435;873,1;3709;0;33657;-25;60,4;76;6773;3709;2;8;0,2;2;3;0;0;0
02.02.2025;23:25;435;435;873,1;3711;0;33614;-27;60,4;78;6765;3711;2;8;0,2;2;3;0;0;0
