Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.02.2025;23:30;435;435;873,1;3709;0;33603;-48;60,4;52;6762;3709;2;8;0,2;2;3;0;0;0
02.02.2025;23:35;435;435;874,1;3721;0;33612;-47;60,4;57;6765;3721;2;8;0,2;2;3;0;0;0
02.02.2025;23:40;435;435;874,1;3634;0;33807;-213;59,0;-113;6788;3634;2;8;0,2;2;3;0;0;0
02.02.2025;23:45;435;435;874,1;3632;0;33608;-60;58,9;42;6762;3632;2;8;0,2;2;3;0;0;0
02.02.2025;23:50;435;435;874,1;3634;0;33602;-41;59,0;59;6762;3634;2;8;0,2;2;3;0;0;0
02.02.2025;23:55;435;435;874,1;3650;0;33577;-26;59,0;82;6752;3650;2;8;0,2;2;3;0;0;0
03.02.2025;00:00;435;435;874,1;3644;0;33597;-26;58,9;71;6760;3644;2;8;0,2;2;3;0;0;0
03.02.2025;00:05;435;435;874,1;3615;0;33608;-25;59,0;73;6765;3615;2;8;0,2;2;3;0;0;0
03.02.2025;00:10;435;435;874,1;3634;0;33693;-133;58,9;-35;6775;3634;2;8;0,2;2;3;0;0;0
03.02.2025;00:15;435;435;874,1;3617;0;33650;-92;58,9;9;6762;3617;2;8;0,2;2;3;0;0;0
03.02.2025;00:20;435;435;874,1;3701;0;33708;-97;60,4;12;6781;3701;2;8;0,2;2;3;0;0;0
03.02.2025;00:25;435;435;874,1;3715;0;33653;-100;60,4;7;6765;3696;2;8;0,2;2;3;0;0;0
03.02.2025;00:30;435;435;874,1;3654;0;33665;-95;59,0;7;6770;3654;2;8;0,2;2;3;0;0;0
03.02.2025;00:35;435;435;873,1;3626;0;33630;-199;59,0;-101;6755;3626;2;8;0,2;2;3;0;0;0
03.02.2025;00:40;435;435;874,1;3644;0;33829;-193;58,9;-95;6796;3644;2;8;0,2;2;3;0;0;0
03.02.2025;00:45;435;435;874,1;3650;0;33633;-165;59,0;-63;6760;3650;2;8;0,2;2;3;0;0;0
03.02.2025;00:50;435;435;874,1;3615;0;33827;-228;59,0;-128;6794;3615;2;8;0,2;2;3;0;0;0
03.02.2025;00:55;435;435;874,1;3630;0;33731;-160;59,0;-59;6778;3630;2;8;0,2;2;3;0;0;0
03.02.2025;01:00;435;435;874,1;3632;0;33810;-263;59,0;-165;6788;3632;2;8;0,2;2;3;0;0;0
03.02.2025;01:05;435;435;874,1;3626;0;33825;-262;59,0;-161;6794;3626;2;8;0,2;2;3;0;0;0
03.02.2025;01:10;435;435;874,1;3642;0;33698;-267;59,0;-167;6765;3642;2;8;0,2;2;3;0;0;0
03.02.2025;01:15;435;435;874,1;3636;0;33639;-167;59,0;-64;6760;3636;2;8;0,2;2;3;0;0;0
03.02.2025;01:20;435;435;874,1;3648;0;33330;-22;59,0;75;6708;3632;2;8;0,2;2;3;0;0;0
03.02.2025;01:25;435;435;874,1;3622;0;33651;-22;59,0;78;6775;3622;2;8;0,2;2;3;0;0;0
03.02.2025;01:30;436;435;874,1;3646;0;33486;-22;59,0;73;6742;3646;2;8;0,2;2;3;0;0;0
03.02.2025;01:35;435;435;874,1;3642;0;33313;-24;59,0;73;6708;3642;2;8;0,2;2;3;0;0;0
03.02.2025;01:40;435;435;874,1;3632;0;33425;-25;59,0;76;6729;3632;2;8;0,2;2;3;0;0;0
03.02.2025;01:45;435;435;874,1;3638;0;33442;-21;59,0;78;6731;3638;2;8;0,2;2;3;0;0;0
03.02.2025;01:50;436;435;874,1;3634;0;33482;-24;59,0;76;6739;3634;2;8;0,2;2;3;0;0;0
03.02.2025;01:55;435;435;874,1;3638;0;33588;-21;59,0;80;6762;3638;2;8;0,2;2;3;0;0;0
03.02.2025;02:00;435;435;874,1;3632;0;33569;-28;59,0;69;6755;3632;2;8;0,2;2;3;0;0;0
03.02.2025;02:05;435;435;874,1;3682;0;33554;-25;59,0;73;6752;3682;2;8;0,2;2;3;0;0;0
03.02.2025;02:10;436;435;874,1;3632;0;33614;-108;59,0;-5;6757;3632;2;8;0,2;2;3;0;0;0
03.02.2025;02:15;435;435;874,1;3650;0;33588;-30;59,0;75;6757;3650;2;8;0,2;2;3;0;0;0
03.02.2025;02:20;436;435;875,0;3626;0;33661;-22;59,0;82;6775;3626;2;8;0,2;2;3;0;0;0
03.02.2025;02:25;435;435;874,1;3622;0;33548;-22;59,0;82;6749;3622;2;8;0,2;2;3;0;0;0
03.02.2025;02:30;436;435;875,0;3599;0;33578;-21;59,0;83;6760;3599;2;8;0,2;2;3;0;0;0
03.02.2025;02:35;436;435;875,0;3636;0;33523;-23;59,0;80;6744;3636;2;8;0,2;2;3;0;0;0
03.02.2025;02:40;436;435;874,1;3656;0;33575;-28;59,0;68;6755;3656;2;8;0,1;2;3;0;0;0
03.02.2025;02:45;436;435;874,1;3628;0;33692;-21;59,0;82;6781;3628;2;8;0,1;2;3;0;0;0
03.02.2025;02:50;436;435;874,1;3632;0;33676;-18;59,0;82;6778;3632;2;8;0,1;2;3;0;0;0
03.02.2025;02:55;435;435;874,1;3644;0;33717;-17;59,0;82;6786;3644;2;8;0,1;2;3;0;0;0
03.02.2025;03:00;436;435;875,0;3634;0;33693;-19;59,0;78;6783;3634;2;8;0,1;2;3;0;0;0
03.02.2025;03:05;435;435;874,1;3642;0;33834;-156;59,0;-56;6799;3642;2;8;0,1;2;3;0;0;0
03.02.2025;03:10;435;435;874,1;3640;0;33648;-225;59,0;-125;6757;3640;2;8;0,1;2;3;0;0;0
03.02.2025;03:15;435;435;875,0;3624;0;33652;-155;59,0;-59;6760;3624;2;8;0,1;2;3;0;0;0
03.02.2025;03:20;435;435;874,1;3638;0;33617;-155;59,0;-57;6757;3638;2;8;0,1;2;3;0;0;0
03.02.2025;03:25;435;435;875,0;3658;0;33619;-122;59,0;-23;6755;3658;2;8;0,1;2;3;0;0;0
03.02.2025;03:30;435;435;874,1;3624;0;33621;-123;59,0;-19;6760;3624;2;8;0,1;2;3;0;0;0
03.02.2025;03:35;435;435;875,0;3644;0;33668;-86;59,0;14;6773;3644;2;8;0,1;2;3;0;0;0
03.02.2025;03:40;435;435;874,1;3642;0;33680;-188;59,0;-89;6762;3636;2;8;0,1;2;3;0;0;0
03.02.2025;03:45;435;435;875,0;3636;0;33609;-156;59,0;-54;6752;3636;2;8;0,1;2;3;0;0;0
03.02.2025;03:50;435;435;875,0;3559;0;33806;-389;57,5;-297;6778;3559;2;8;0,1;2;3;0;0;0
03.02.2025;03:55;435;435;875,0;3551;0;33688;-396;57,5;-302;6749;3551;2;8;0,1;2;3;0;0;0
03.02.2025;04:00;435;435;875,0;3567;0;33696;-189;57,5;-94;6768;3567;2;8;0,1;2;3;0;0;0
03.02.2025;04:05;435;435;874,1;3638;0;33632;-62;58,9;42;6765;3638;2;8;0,1;2;3;0;0;0
03.02.2025;04:10;435;435;874,1;3626;0;33625;-60;59,0;40;6768;3626;2;8;0,1;2;3;0;0;0
03.02.2025;04:15;435;435;874,1;3644;0;33587;-9;59,0;89;6760;3644;2;8;0,1;2;3;0;0;0
03.02.2025;04:20;435;435;873,1;3638;0;33406;-18;59,0;78;6729;3638;2;8;0,1;2;3;0;0;0
03.02.2025;04:25;435;435;874,1;3632;0;33268;-16;59,0;87;6697;3632;2;8;0,2;2;3;0;0;0
03.02.2025;04:30;435;435;874,1;3632;0;33614;-43;59,0;61;6762;3632;2;8;0,2;0;3;0;0;0
03.02.2025;04:35;435;435;874,1;3565;0;33383;-25;57,5;73;6713;3549;2;8;0,2;2;3;0;0;0
03.02.2025;04:40;435;435;875,0;3559;0;33186;-19;57,5;78;6676;3559;2;8;0,2;2;3;0;0;0
03.02.2025;04:45;435;435;875,0;3559;0;33020;-16;57,5;82;6645;3559;2;8;0,2;2;3;0;0;0
03.02.2025;04:50;436;435;874,1;3571;0;33022;-15;57,5;82;6650;3571;2;8;0,2;2;3;0;0;0
03.02.2025;04:55;436;435;874,1;3634;0;32995;-18;59,0;89;6640;3634;2;8;0,2;2;3;0;0;0
03.02.2025;05:00;435;435;874,1;3650;0;32985;-22;59,0;83;6635;3650;2;8;0,2;2;3;0;0;0
03.02.2025;05:05;435;435;875,0;3640;0;33241;-8;59,0;92;6687;3640;2;8;0,2;2;3;0;0;0
03.02.2025;05:10;435;435;874,1;3549;0;33365;-2;57,5;94;6715;3549;2;8;0,2;2;3;0;0;0
03.02.2025;05:15;435;435;874,1;3549;0;33276;-4;57,5;94;6695;3549;2;8;0,2;2;3;0;0;0
03.02.2025;05:20;435;435;875,0;3559;0;33158;-13;57,5;83;6669;3559;2;8;0,2;2;3;0;0;0
03.02.2025;05:25;435;435;874,1;3591;0;33042;2;57,5;102;6645;3591;2;8;0,2;2;3;0;0;0
03.02.2025;05:30;435;435;874,1;3575;0;33313;5;57,5;95;6705;3575;2;8;0,2;2;3;0;0;0
03.02.2025;05:35;435;435;874,1;3555;0;33214;3;57,5;97;6682;3555;2;8;0,2;2;3;0;0;0
03.02.2025;05:40;435;435;875,0;3563;0;33134;6;57,5;102;6666;3563;2;8;0,2;2;3;0;0;0
03.02.2025;05:45;435;435;874,1;3565;0;33152;6;57,5;102;6669;3565;2;8;0,2;2;3;0;0;0
03.02.2025;05:50;435;435;874,1;3553;0;33159;13;57,5;108;6671;3553;2;8;0,1;2;3;0;0;0
03.02.2025;05:55;435;435;875,9;3490;0;33070;14;56,0;106;6656;3490;2;8;0,1;2;3;0;0;0
03.02.2025;06:00;435;435;875,0;3496;0;33134;10;56,0;102;6666;3496;2;8;0,1;0;3;0;0;0
03.02.2025;06:05;435;435;875,0;3490;0;33082;10;56,0;102;6658;3490;2;8;0,1;2;3;0;0;0
03.02.2025;06:10;435;435;875,0;3480;0;33055;8;56,0;99;6653;3480;2;8;0,1;2;3;0;0;0
03.02.2025;06:15;435;435;875,0;3490;0;32926;6;56,0;97;6624;3490;2;8;0,1;2;3;0;0;0
03.02.2025;06:20;435;435;875,0;3494;0;32879;9;56,0;104;6619;3494;2;8;0,1;2;3;0;0;0
03.02.2025;06:25;435;435;874,1;3457;0;32794;7;56,0;108;6598;3457;2;8;0,1;2;3;0;0;0
03.02.2025;06:30;435;435;875,0;3423;0;32987;23;54,5;115;6635;3423;2;8;0,1;2;3;0;0;0
03.02.2025;06:35;435;435;875,0;3417;0;33037;22;54,5;111;6648;3417;2;8;0,1;2;3;0;0;0
03.02.2025;06:40;435;435;875,0;3403;0;32929;20;54,5;109;6630;3403;2;8;0,1;2;3;0;0;0
03.02.2025;06:45;435;435;875,0;3403;0;33061;22;54,5;102;6653;3403;2;8;0,1;0;3;0;0;0
03.02.2025;06:50;435;435;875,0;3431;0;32998;17;54,4;102;6640;3431;2;8;0,1;2;3;0;0;0
03.02.2025;06:55;436;435;875,0;3407;0;32991;16;54,5;102;6637;3407;2;8;0,1;2;3;0;0;0
03.02.2025;07:00;435;435;875,0;3413;0;33107;19;54,4;108;6663;3411;2;8;0,1;2;3;0;0;0
03.02.2025;07:05;435;435;875,0;3407;0;33206;19;54,5;108;6684;3407;2;8;0,1;2;3;0;0;0
03.02.2025;07:10;435;435;874,1;3403;0;33087;17;54,5;106;6658;3395;2;8;0,1;2;3;0;0;0
03.02.2025;07:15;435;435;874,1;3405;0;32989;13;54,5;99;6640;3405;2;8;0,1;2;3;0;0;0
03.02.2025;07:20;435;435;874,1;3403;0;33077;14;54,5;101;6656;3407;2;8;0,1;0;3;0;0;0
03.02.2025;07:25;435;435;875,0;3405;0;33080;12;54,5;95;6653;3407;2;8;0,1;2;3;0;0;0
03.02.2025;07:30;435;435;874,1;3393;0;33186;12;54,5;101;6676;3393;2;8;0,1;2;3;0;0;0
03.02.2025;07:35;435;435;874,1;3324;0;33213;22;53,0;102;6684;3324;2;8;0,1;2;3;0;0;0
03.02.2025;07:40;435;435;874,1;3318;0;33241;14;53,0;102;6687;3318;2;8;0,1;2;3;0;0;0
03.02.2025;07:45;435;435;874,1;3336;0;33214;19;53,0;97;6682;3336;2;8;0,1;2;3;0;0;0
03.02.2025;07:50;435;435;875,0;3312;0;33189;20;53,0;106;6682;3312;2;8;0,1;2;3;0;0;0
03.02.2025;07:55;436;435;875,0;3332;0;33157;20;53,0;102;6669;3332;2;8;0,1;2;3;0;0;0
03.02.2025;08:00;435;435;874,1;3409;0;33136;14;54,4;101;6671;3411;2;8;0,1;2;3;0;0;0
03.02.2025;08:05;434;435;875,0;3415;0;33170;15;54,4;102;6669;3415;2;8;0,1;2;3;0;0;0
03.02.2025;08:10;435;435;874,1;3318;0;33193;19;53,0;101;6682;3318;2;8;0,1;2;3;0;0;0
03.02.2025;08:15;434;435;874,1;3330;0;33151;15;53,0;97;6671;3326;2;8;0,1;2;3;0;0;0
03.02.2025;08:20;435;435;875,0;3338;0;33131;15;53,0;94;6666;3338;2;8;0,1;2;3;0;0;0
03.02.2025;08:25;435;435;874,1;3326;0;33126;13;53,0;95;6663;3326;2;8;0,1;2;3;0;0;0
03.02.2025;08:30;435;435;875,0;3239;0;33102;17;51,5;94;6663;3239;2;8;0,1;2;3;0;0;0
03.02.2025;08:35;435;435;875,0;3241;0;33029;19;51,5;95;6643;3241;2;8;0,1;2;3;0;0;0
03.02.2025;08:40;435;435;874,1;3253;0;32995;16;51,4;94;6635;3253;2;8;0,1;2;3;0;0;0
03.02.2025;08:45;436;435;874,1;3332;0;33039;4;52,9;89;6643;3332;2;8;0,0;2;3;0;0;0
03.02.2025;08:50;436;435;874,1;3318;0;33081;2;52,9;87;6653;3318;2;8;0,0;2;3;0;0;0
03.02.2025;08:55;435;435;875,9;3342;0;33063;-1;52,9;80;6650;3344;2;8;0,0;2;3;0;0;0
03.02.2025;09:00;435;435;874,1;3322;0;33226;5;52,9;82;6684;3322;2;8;0,0;2;3;0;0;0
03.02.2025;09:05;435;435;875,9;3229;0;33365;13;51,5;87;6710;3229;2;8;0,0;2;3;0;0;0
03.02.2025;09:10;435;435;875,0;3249;0;33237;15;51,5;89;6687;3249;2;8;0,1;2;3;0;0;0
03.02.2025;09:15;435;435;875,0;3235;0;33462;17;51,5;94;6729;3235;2;8;0,1;2;3;0;0;0
03.02.2025;09:20;435;435;875,0;3241;0;33229;16;51,5;92;6684;3241;2;8;0,0;2;3;0;0;0
03.02.2025;09:25;435;435;875,0;3247;0;33136;12;51,5;87;6663;3247;2;8;0,1;2;3;0;0;0
03.02.2025;09:30;435;435;874,1;3247;0;33248;12;51,4;87;6687;3247;2;8;0,1;2;3;0;0;0
03.02.2025;09:35;434;435;875,0;3233;0;33059;10;51,5;85;6645;3233;2;8;0,1;2;3;0;0;0
03.02.2025;09:40;435;435;874,1;3180;0;33140;13;50,5;85;6666;3180;2;8;0,1;2;3;0;0;0
03.02.2025;09:45;435;435;874,1;3196;0;33341;22;50,5;94;6708;3196;2;8;0,1;2;3;0;0;0
03.02.2025;09:50;435;435;875,0;3186;0;33341;15;50,5;85;6708;3186;2;8;0,1;2;3;0;0;0
03.02.2025;09:55;435;435;874,1;3178;0;33582;17;50,5;85;6752;3178;2;8;0,1;2;3;0;0;0
03.02.2025;10:00;435;435;875,0;3214;0;33599;14;50,5;80;6760;3214;2;8;0,1;2;3;0;0;0
03.02.2025;10:05;435;435;875,0;3190;0;33642;16;50,5;85;6765;3186;2;8;0,1;2;3;0;0;0
03.02.2025;10:10;435;435;875,0;3184;0;33799;6;50,5;73;6796;3184;2;8;0,1;2;3;0;0;0
03.02.2025;10:15;436;435;874,1;3184;0;33581;-30;50,5;42;6747;3184;2;8;0,1;2;3;0;0;0
03.02.2025;10:20;435;435;875,0;3202;0;33179;-22;50,5;56;6666;3202;2;8;0,1;2;3;0;0;0
03.02.2025;10:25;435;435;875,0;3093;0;33008;-24;49,0;42;6630;3093;2;8;0,1;2;3;0;0;0
03.02.2025;10:30;435;435;875,0;3093;0;33001;-24;49,0;45;6632;3093;2;8;0,1;2;3;0;0;0
03.02.2025;10:35;435;435;875,0;3113;0;33196;-16;49,0;52;6663;3113;2;8;0,1;2;3;0;0;0
03.02.2025;10:40;435;435;875,0;3119;0;33252;-16;49,0;52;6679;3119;2;8;0,1;2;3;0;0;0
03.02.2025;10:45;435;435;875,9;3109;0;33260;-14;49,0;50;6684;3109;2;8;0,1;2;3;0;0;0
03.02.2025;10:50;436;435;873,1;3174;0;33045;-19;50,4;47;6640;3192;2;8;0,1;2;3;0;0;0
03.02.2025;10:55;435;435;875,0;3188;0;33168;-20;50,4;52;6663;3184;2;8;0,1;2;3;0;0;0
03.02.2025;11:00;435;435;874,1;3186;0;33589;-7;50,4;61;6752;3186;2;8;0,1;2;3;0;0;0
03.02.2025;11:05;435;435;875,0;3099;0;33525;3;49,0;71;6742;3099;2;8;0,1;2;3;0;0;0
03.02.2025;11:10;435;435;875,0;3018;0;33523;6;47,5;71;6742;3018;2;8;0,1;2;3;0;0;0
03.02.2025;11:15;437;435;871,3;4126;0;33663;-52;69,2;80;6775;4126;2;8;0,1;2;3;0;0;0
03.02.2025;11:20;435;435;872,2;4065;0;33727;-148;67,8;-16;6778;4065;2;8;0,1;2;3;0;0;0
03.02.2025;11:25;434;435;874,1;3399;0;33798;-4;54,2;82;6799;3399;2;8;0,1;2;3;0;0;0
03.02.2025;11:30;435;435;874,1;3148;0;33197;-18;49,7;56;6666;3148;2;8;0,1;2;3;0;0;0
03.02.2025;11:35;435;435;874,1;3063;0;33244;-12;48,2;50;6676;3063;2;8;0,1;2;3;0;0;0
03.02.2025;11:40;435;435;874,1;3056;0;33267;-10;48,2;56;6684;3056;2;8;0,2;2;3;0;0;0
03.02.2025;11:45;435;435;874,1;3054;0;33417;-4;48,2;64;6710;3054;2;8;0,2;2;3;0;0;0
03.02.2025;11:50;435;435;874,1;2977;0;33562;4;46,7;59;6744;2977;2;8;0,2;2;3;0;0;0
03.02.2025;11:55;435;435;875,0;2975;0;33606;7;46,7;68;6755;2975;2;8;0,2;2;3;0;0;0
03.02.2025;12:00;435;435;874,1;2955;0;33751;5;46,7;61;6783;2955;2;8;0,2;2;3;0;0;0
03.02.2025;12:05;436;435;874,1;2963;0;33596;8;46,7;61;6752;2963;2;8;0,2;2;3;0;0;0
03.02.2025;12:10;435;435;874,1;3040;0;33467;-1;48,2;66;6723;3040;2;8;0,2;2;3;0;0;0
03.02.2025;12:15;435;435;873,1;3058;0;33479;3;48,2;68;6731;3058;2;8;0,2;2;3;0;0;0
03.02.2025;12:20;435;435;874,1;2961;0;33418;3;46,7;61;6718;2961;2;8;0,3;2;3;0;0;0
03.02.2025;12:25;435;435;874,1;2965;0;33674;11;46,7;68;6773;2965;2;8;0,3;2;3;0;0;0
03.02.2025;12:30;435;435;874,1;2975;0;33716;10;46,7;68;6773;2975;2;8;0,3;2;3;0;0;0
03.02.2025;12:35;435;435;873,1;2872;0;33864;-121;45,2;-66;6796;2872;2;8;0,3;2;3;0;0;0
03.02.2025;12:40;435;435;874,1;2876;0;33412;-27;45,2;26;6718;2876;2;8;0,3;2;3;0;0;0
03.02.2025;12:45;435;435;873,1;2961;0;33202;-20;46,7;42;6671;2961;2;8;0,3;2;3;0;0;0
03.02.2025;12:50;436;435;874,1;2959;0;33465;-17;46,7;43;6723;2959;2;8;0,3;2;3;0;0;0
03.02.2025;12:55;435;435;874,1;2971;0;33180;-20;46,7;42;6663;2971;2;8;0,3;2;3;0;0;0
03.02.2025;13:00;435;435;873,1;2973;0;33143;-18;46,7;42;6658;2973;2;8;0,3;2;3;0;0;0
03.02.2025;13:05;435;435;874,1;2977;0;33581;-4;46,7;56;6752;2977;2;8;0,3;2;3;0;0;0
03.02.2025;13:10;435;435;874,1;2973;0;33775;-2;46,7;54;6794;2973;2;8;0,3;2;3;0;0;0
03.02.2025;13:15;435;435;874,1;2965;0;33787;-37;46,7;21;6794;2965;2;8;0,3;2;3;0;0;0
03.02.2025;13:20;435;435;873,1;2971;0;33777;-212;46,7;-160;6775;2971;2;8;0,3;2;3;0;0;0
03.02.2025;13:25;435;435;873,1;2965;0;33840;-418;46,7;-361;6775;2965;2;8;0,3;2;3;0;0;0
03.02.2025;13:30;436;435;874,1;2951;0;33545;-30;46,7;31;6742;2951;2;8;0,3;2;3;0;0;0
03.02.2025;13:35;436;435;873,1;3056;0;33534;-23;48,1;38;6742;3056;2;8;0,3;2;3;0;0;0
03.02.2025;13:40;435;435;873,1;3058;0;33477;-25;48,1;35;6729;3058;2;8;0,3;2;3;0;0;0
03.02.2025;13:45;435;435;872,2;3058;0;33837;-188;48,2;-125;6788;3058;2;8;0,4;2;3;0;0;0
03.02.2025;13:50;435;435;873,1;3063;0;33728;-190;48,1;-132;6770;3063;2;8;0,4;2;3;0;0;0
03.02.2025;13:55;435;435;872,2;3042;0;33669;-192;48,2;-130;6757;3042;2;8;0,4;2;3;0;0;0
03.02.2025;14:00;435;435;873,1;2955;0;33803;-182;46,7;-120;6781;2955;2;8;0,4;2;3;0;0;0
03.02.2025;14:05;435;435;872,2;2965;0;33672;-93;46,7;-30;6765;2965;2;8;0,4;2;3;0;0;0
03.02.2025;14:10;436;435;870,4;3040;0;33737;-55;48,0;7;6778;3040;2;8;0,4;2;3;0;0;0
03.02.2025;14:15;435;435;872,2;3054;0;33717;-86;48,1;-31;6773;3054;2;8;0,4;2;3;0;0;0
03.02.2025;14:20;435;435;872,2;3052;0;33761;-84;48,1;-21;6783;3052;2;8;0,4;2;3;0;0;0
03.02.2025;14:25;435;435;872,2;3032;0;33588;-27;48,1;24;6752;3032;2;8;0,4;2;3;0;0;0
03.02.2025;14:30;435;435;872,2;2963;0;33697;-44;46,7;14;6773;2963;2;8;0,4;2;3;0;0;0
03.02.2025;14:35;435;435;872,2;2949;0;33748;-197;46,7;-137;6770;2949;2;8;0,4;2;3;0;0;0
03.02.2025;14:40;435;435;872,2;2990;0;33743;-197;46,7;-144;6765;2990;2;8;0,4;2;3;0;0;0
03.02.2025;14:45;436;435;872,2;2973;0;33671;-199;46,7;-142;6757;2973;2;8;0,4;2;3;0;0;0
03.02.2025;14:50;435;435;873,1;2949;0;33587;-27;46,7;31;6752;2949;2;8;0,4;2;3;0;0;0
03.02.2025;14:55;435;435;872,2;3050;0;33479;-24;48,1;42;6731;3050;2;8;0,4;2;3;0;0;0
03.02.2025;15:00;435;435;872,2;3032;0;33393;-25;48,1;40;6710;3032;2;8;0,4;2;3;0;0;0
03.02.2025;15:05;435;435;871,3;3052;0;33372;-22;48,1;42;6708;3052;2;8;0,4;2;3;0;0;0
03.02.2025;15:10;435;435;872,2;3067;0;33358;-22;48,1;42;6708;3067;2;8;0,4;2;3;0;0;0
03.02.2025;15:15;435;435;872,2;3050;0;33450;-21;48,1;42;6729;3050;2;8;0,4;2;3;0;0;0
03.02.2025;15:20;435;435;871,3;3042;0;33595;-19;48,1;43;6752;3042;2;8;0,4;2;3;0;0;0
03.02.2025;15:25;435;435;871,3;2959;0;33560;-13;46,7;42;6744;2959;2;8;0,4;2;3;0;0;0
03.02.2025;15:30;435;435;872,2;2957;0;33768;-10;46,6;45;6791;2957;2;8;0,4;2;3;0;0;0
03.02.2025;15:35;435;435;872,2;2955;0;33730;-13;46,6;43;6786;2955;2;8;0,4;2;3;0;0;0
03.02.2025;15:40;436;435;873,1;3010;0;33592;-18;47,6;42;6755;3018;2;8;0,4;2;3;0;0;0
03.02.2025;15:45;436;435;871,3;3012;0;33882;-259;47,6;-194;6794;3012;2;8;0,4;2;3;0;0;0
03.02.2025;15:50;435;435;871,3;3018;0;33842;-326;47,6;-264;6775;3018;2;8;0,4;2;3;0;0;0
03.02.2025;15:55;436;435;872,2;3010;0;33717;-334;47,6;-278;6757;3010;2;8;0,4;2;3;0;0;0
03.02.2025;16:00;436;435;871,3;3002;0;33740;-258;47,6;-196;6768;3002;2;8;0,4;2;3;0;0;0
03.02.2025;16:05;435;435;871,3;3022;0;33733;-293;47,6;-226;6762;3022;2;8;0,4;2;3;0;0;0
03.02.2025;16:10;435;435;872,2;3026;0;33679;-260;47,6;-196;6755;3026;2;8;0,4;2;3;0;0;0
03.02.2025;16:15;436;435;871,3;3018;0;33661;-31;47,6;31;6768;3018;2;8;0,4;2;3;0;0;0
03.02.2025;16:20;435;435;871,3;3038;0;33598;-25;47,6;40;6755;3038;2;8;0,4;2;3;0;0;0
03.02.2025;16:25;436;435;871,3;3024;0;33244;-24;47,6;42;6684;3024;2;8;0,4;2;3;0;0;0
03.02.2025;16:30;435;435;871,3;3107;0;33805;-184;49,1;-118;6786;3107;2;8;0,5;2;3;0;0;0
03.02.2025;16:35;436;435;871,3;3190;0;33672;-95;50,6;-21;6765;3190;2;8;0,4;2;3;0;0;0
03.02.2025;16:40;436;435;873,1;3439;0;33616;-59;55,1;33;6755;3439;2;8;0,4;2;3;0;0;0
03.02.2025;16:45;436;435;870,4;3607;0;33605;-42;58,2;59;6760;3607;2;8;0,4;2;3;0;0;0
03.02.2025;16:50;436;435;869,4;3885;0;33604;-67;64,1;50;6762;3885;2;8;0,4;2;3;0;0;0
03.02.2025;16:55;436;435;869,4;4025;0;33689;-70;67,2;61;6775;4025;2;8;0,4;2;3;0;0;0
03.02.2025;17:00;436;435;870,4;4235;0;33938;-637;71,7;-491;6788;4235;2;8;0,4;2;3;0;0;0
03.02.2025;17:05;436;435;869,4;4375;0;33638;-263;74,7;-102;6755;4375;2;8;0,4;2;3;0;0;0
03.02.2025;17:10;436;435;869,4;4446;0;33133;22;76,3;189;6679;4446;2;8;0,4;2;3;0;0;0
03.02.2025;17:15;436;435;868,5;4571;0;33333;15;79,2;194;6721;4571;2;8;0,4;2;3;0;0;0
03.02.2025;17:20;436;435;868,5;4683;0;33358;18;82,2;212;6723;4683;2;8;0,4;2;3;0;0;0
03.02.2025;17:25;436;435;868,5;4788;0;33223;15;85,3;219;6705;4788;2;8;0,4;2;3;0;0;0
03.02.2025;17:30;436;435;868,5;4914;0;33253;6;88,3;220;6708;4914;2;8;0,4;2;3;0;0;0
03.02.2025;17:35;436;435;867,6;4985;0;33230;-3;90,8;219;6705;4985;2;8;0,4;2;3;0;0;0
03.02.2025;17:40;436;435;868,5;4995;0;33206;-6;90,8;217;6697;4995;2;8;0,4;2;3;0;0;0
03.02.2025;17:45;435;435;867,6;4993;0;33221;-7;90,8;217;6705;4993;2;8;0,4;2;3;0;0;0
03.02.2025;17:50;435;435;868,5;4958;0;33302;5;89,3;220;6718;4958;2;8;0,4;2;3;0;0;0
03.02.2025;17:55;435;435;868,5;4952;0;33191;0;89,3;219;6695;4952;2;8;0,4;2;3;0;0;0
03.02.2025;18:00;435;435;868,5;4900;0;33187;2;87,8;212;6689;4900;2;8;0,4;2;3;0;0;0
03.02.2025;18:05;435;435;868,5;4847;0;33158;10;86,3;215;6687;4847;2;8;0,4;2;3;0;0;0
03.02.2025;18:10;435;435;868,5;4843;0;33070;7;86,3;215;6669;4843;2;8;0,4;2;3;0;0;0
03.02.2025;18:15;435;435;868,5;4794;0;33140;8;84,8;212;6684;4788;2;8;0,4;2;3;0;0;0
03.02.2025;18:20;435;435;868,5;4713;0;33039;3;83,3;198;6663;4713;2;8;0,4;2;3;0;0;0
03.02.2025;18:25;434;435;870,4;4655;0;32925;5;81,8;200;6635;4655;2;8;0,4;2;3;0;0;0
03.02.2025;18:30;434;435;868,5;4675;0;33222;12;81,8;201;6689;4675;2;8;0,4;2;3;0;0;0
03.02.2025;18:35;435;435;870,4;4620;0;33226;12;80,3;194;6692;4620;2;8;0,4;2;3;0;0;0
03.02.2025;18:40;435;435;869,4;4539;0;33235;23;78,7;201;6692;4539;2;8;0,4;2;3;0;0;0
03.02.2025;18:45;435;435;869,4;4480;0;33252;26;77,2;198;6697;4480;2;8;0,4;2;3;0;0;0
03.02.2025;18:50;435;435;870,4;4426;0;33246;22;75,7;189;6695;4426;2;8;0,4;2;3;0;0;0
03.02.2025;18:55;435;435;869,4;4418;0;33309;23;75,7;189;6708;4418;2;8;0,4;2;3;0;0;0
03.02.2025;19:00;435;435;870,4;4353;0;33335;26;74,3;182;6710;4353;2;8;0,4;2;3;0;0;0
03.02.2025;19:05;435;435;869,4;4288;0;33370;21;72,8;179;6715;4288;2;8;0,4;2;3;0;0;0
03.02.2025;19:10;435;435;870,4;4288;0;33443;20;72,7;172;6731;4288;2;8;0,4;2;3;0;0;0
03.02.2025;19:15;435;435;870,4;4227;0;33522;25;71,2;172;6744;4227;2;8;0,4;2;3;0;0;0
03.02.2025;19:20;435;435;870,4;4221;0;33442;21;71,2;168;6731;4221;2;8;0,4;2;3;0;0;0
03.02.2025;19:25;435;435;870,4;4209;0;33474;19;71,2;167;6736;4209;2;8;0,4;2;3;0;0;0
03.02.2025;19:30;435;435;871,3;4158;0;33485;20;69,7;160;6739;4158;2;8;0,4;2;3;0;0;0
03.02.2025;19:35;435;435;871,3;4148;0;33502;19;69,7;160;6739;4148;2;8;0,4;2;3;0;0;0
03.02.2025;19:40;435;435;871,3;4079;0;33520;28;68,2;160;6744;4079;2;8;0,4;2;3;0;0;0
03.02.2025;19:45;435;435;871,3;4077;0;33543;27;68,2;158;6749;4077;2;8;0,4;2;3;0;0;0
03.02.2025;19:50;435;435;871,3;4023;0;33574;36;66,7;165;6752;4023;2;8;0,4;2;3;0;0;0
03.02.2025;19:55;435;435;871,3;4010;0;33667;23;66,7;151;6773;4010;2;8;0,4;2;3;0;0;0
03.02.2025;20:00;435;435;872,2;4012;0;33676;24;66,7;156;6775;4012;2;8;0,3;2;3;0;0;0
03.02.2025;20:05;435;435;871,3;4014;0;33689;31;66,7;158;6778;4014;2;8;0,3;2;3;0;0;0
03.02.2025;20:10;435;435;872,2;3944;0;33662;38;65,2;158;6775;3944;2;8;0,3;2;3;0;0;0
03.02.2025;20:15;435;435;872,2;3956;0;33520;30;65,2;153;6749;3956;2;8;0,4;2;3;0;0;0
03.02.2025;20:20;435;435;871,3;3938;0;33741;-34;65,2;87;6788;3938;2;8;0,4;2;3;0;0;0
03.02.2025;20:25;435;435;872,2;3861;0;33410;-17;63,7;99;6721;3861;2;8;0,4;2;3;0;0;0
03.02.2025;20:30;435;435;871,3;3861;0;33415;-18;63,7;99;6723;3861;2;8;0,3;2;3;0;0;0
03.02.2025;20:35;435;435;872,2;3877;0;33444;-17;63,7;102;6729;3877;2;8;0,3;2;3;0;0;0
03.02.2025;20:40;435;435;872,2;3877;0;33477;-15;63,7;101;6736;3877;2;8;0,3;2;3;0;0;0
03.02.2025;20:45;434;435;872,2;3863;0;33529;-13;63,7;102;6749;3863;2;8;0,3;2;3;0;0;0
03.02.2025;20:50;435;435;872,2;3794;0;33567;-5;62,2;104;6752;3794;2;8;0,3;2;3;0;0;0
03.02.2025;20:55;435;435;872,2;3794;0;33678;-5;62,2;108;6775;3794;2;8;0,3;2;3;0;0;0
03.02.2025;21:00;435;435;872,2;3796;0;33690;-2;62,2;108;6783;3796;2;8;0,3;2;3;0;0;0
03.02.2025;21:05;435;435;872,2;3792;0;33725;-7;62,2;102;6788;3792;2;8;0,3;2;3;0;0;0
03.02.2025;21:10;435;435;873,1;3794;0;33783;-10;62,2;101;6796;3794;2;8;0,3;2;3;0;0;0
03.02.2025;21:15;435;435;872,2;3719;0;33775;-34;60,7;68;6794;3719;2;8;0,3;2;3;0;0;0
03.02.2025;21:20;435;435;872,2;3698;0;33779;-37;60,7;69;6794;3698;2;8;0,3;2;3;0;0;0
03.02.2025;21:25;435;435;873,1;3725;0;33632;-86;60,7;21;6760;3725;2;8;0,3;2;3;0;0;0
03.02.2025;21:30;435;435;873,1;3729;0;33460;-18;60,7;87;6731;3729;2;8;0,3;2;3;0;0;0
03.02.2025;21:35;435;435;873,1;3723;0;33404;-18;60,7;89;6729;3723;2;8;0,3;2;3;0;0;0
03.02.2025;21:40;435;435;873,1;3729;0;33249;-19;60,7;90;6692;3729;2;8;0,3;2;3;0;0;0
03.02.2025;21:45;436;435;873,1;3707;0;33255;-22;60,7;89;6689;3707;2;8;0,3;2;3;0;0;0
03.02.2025;21:50;435;435;873,1;3741;0;33407;-9;60,7;97;6723;3741;2;8;0,3;2;3;0;0;0
03.02.2025;21:55;435;435;873,1;3743;0;33545;-2;60,7;106;6752;3743;2;8;0,3;2;3;0;0;0
03.02.2025;22:00;435;435;873,1;3721;0;33561;-4;60,7;99;6757;3721;2;8;0,3;2;3;0;0;0
03.02.2025;22:05;435;435;873,1;3721;0;33581;-4;60,7;101;6760;3721;2;8;0,3;2;3;0;0;0
03.02.2025;22:10;435;435;873,1;3737;0;33606;-2;60,7;104;6765;3737;2;8;0,3;2;3;0;0;0
03.02.2025;22:15;435;435;873,1;3731;0;33512;-4;60,7;102;6749;3731;2;8;0,3;2;3;0;0;0
03.02.2025;22:20;435;435;873,1;3711;0;33536;2;60,7;109;6755;3711;2;8;0,3;2;3;0;0;0
03.02.2025;22:25;435;435;872,2;3646;0;33519;4;59,2;102;6744;3646;2;8;0,3;2;3;0;0;0
03.02.2025;22:30;435;435;873,1;3654;0;33454;3;59,2;104;6739;3654;2;8;0,3;2;3;0;0;0
03.02.2025;22:35;435;435;873,1;3650;0;33441;3;59,2;95;6731;3650;2;8;0,3;2;3;0;0;0
03.02.2025;22:40;436;435;873,1;3662;0;33480;4;59,2;102;6739;3662;2;8;0,3;2;3;0;0;0
03.02.2025;22:45;436;435;873,1;3725;0;33465;-1;60,7;104;6739;3725;2;8;0,3;2;3;0;0;0
03.02.2025;22:50;435;435;873,1;3735;0;33462;-3;60,7;104;6739;3735;2;8;0,3;2;3;0;0;0
03.02.2025;22:55;435;435;873,1;3727;0;33496;0;60,7;108;6742;3727;2;8;0,3;2;3;0;0;0
03.02.2025;23:00;435;435;873,1;3636;0;33489;3;59,2;101;6742;3636;2;8;0,3;2;3;0;0;0
03.02.2025;23:05;435;435;874,1;3648;0;33454;5;59,2;104;6736;3648;2;8;0,3;2;3;0;0;0
03.02.2025;23:10;435;435;873,1;3644;0;33494;9;59,2;102;6742;3644;2;8;0,3;2;3;0;0;0
03.02.2025;23:15;435;435;873,1;3636;0;33499;5;59,2;111;6744;3636;2;8;0,3;2;3;0;0;0
03.02.2025;23:20;435;435;873,1;3658;0;33518;4;59,2;102;6747;3658;2;8;0,3;2;3;0;0;0
03.02.2025;23:25;435;435;873,1;3646;0;33509;-9;59,2;95;6742;3646;2;8;0,3;2;3;0;0;0
03.02.2025;23:30;435;435;873,1;3662;0;33723;-3;59,2;95;6788;3615;2;8;0,3;2;3;0;0;0
03.02.2025;23:35;436;435;873,1;3640;0;33777;-57;59,2;36;6796;3640;2;8;0,3;2;3;0;0;0
03.02.2025;23:40;435;435;872,2;3648;0;33585;-63;59,2;38;6760;3648;2;8;0,3;2;3;0;0;0
03.02.2025;23:45;435;435;873,1;3664;0;33602;-21;59,2;80;6762;3664;2;8;0,3;2;3;0;0;0
03.02.2025;23:50;435;435;873,1;3646;0;33648;-136;59,2;-36;6762;3646;2;8;0,3;2;3;0;0;0
03.02.2025;23:55;436;435;873,1;3654;0;33808;-165;59,2;-66;6796;3654;2;8;0,3;2;3;0;0;0
04.02.2025;00:00;435;435;873,1;3656;0;33634;-206;59,2;-109;6752;3656;2;8;0,3;2;3;0;0;0
04.02.2025;00:05;435;435;874,1;3648;0;33731;-205;59,2;-104;6778;3642;2;8;0,3;2;3;0;0;0
04.02.2025;00:10;435;435;874,1;3660;0;33634;-168;59,2;-66;6760;3660;2;8;0,3;2;3;0;0;0
04.02.2025;00:15;436;435;873,1;3658;0;33664;-170;59,2;-66;6765;3658;2;8;0,3;2;3;0;0;0
04.02.2025;00:20;436;435;873,1;3632;0;33605;-165;59,2;-64;6755;3632;2;8;0,3;2;3;0;0;0
04.02.2025;00:25;435;435;872,2;3721;0;33710;-238;60,7;-135;6773;3721;2;8;0,3;2;3;0;0;0
04.02.2025;00:30;435;435;873,1;3715;0;33541;-23;60,7;85;6752;3715;2;8;0,3;2;3;0;0;0
04.02.2025;00:35;435;435;874,1;3656;0;33526;-25;59,2;76;6747;3656;2;8;0,3;2;3;0;0;0
04.02.2025;00:40;435;435;873,1;3632;0;33687;-139;59,2;-38;6773;3632;2;8;0,3;2;3;0;0;0
04.02.2025;00:45;435;435;874,1;3638;0;33807;-176;59,2;-75;6794;3638;2;8;0,3;2;3;0;0;0
04.02.2025;00:50;435;435;873,1;3664;0;33538;-19;59,2;82;6752;3664;2;8;0,3;2;3;0;0;0
04.02.2025;00:55;435;435;873,1;3630;0;33509;-22;59,2;82;6742;3630;2;8;0,3;2;3;0;0;0
04.02.2025;01:00;435;435;873,1;3642;0;33773;-220;59,2;-118;6783;3652;2;8;0,3;2;3;0;0;0
04.02.2025;01:05;435;435;873,1;3644;0;33545;-25;59,2;73;6755;3644;2;8;0,3;2;3;0;0;0
04.02.2025;01:10;435;435;874,1;3581;0;33455;-20;57,7;71;6731;3581;2;8;0,3;2;3;0;0;0
04.02.2025;01:15;436;435;874,1;3565;0;33544;-27;57,7;71;6747;3565;2;8;0,3;2;3;0;0;0
04.02.2025;01:20;435;435;874,1;3648;0;33565;-29;59,2;73;6755;3648;2;8;0,3;2;3;0;0;0
04.02.2025;01:25;435;435;873,1;3648;0;33555;-27;59,2;73;6755;3648;2;8;0,3;2;3;0;0;0
04.02.2025;01:30;435;435;874,1;3638;0;33560;-20;59,2;82;6755;3638;2;8;0,3;2;3;0;0;0
04.02.2025;01:35;435;435;873,1;3640;0;33594;-23;59,2;75;6762;3640;2;8;0,3;2;3;0;0;0
04.02.2025;01:40;436;435;873,1;3650;0;33554;-24;59,2;73;6749;3650;2;8;0,3;2;3;0;0;0
04.02.2025;01:45;435;435;873,1;3640;0;33594;-22;59,2;76;6765;3640;2;8;0,3;2;3;0;0;0
04.02.2025;01:50;435;435;873,1;3650;0;33511;-21;59,2;76;6739;3650;2;8;0,3;2;3;0;0;0
04.02.2025;01:55;435;435;873,1;3638;0;33454;-21;59,2;82;6731;3638;2;8;0,3;2;3;0;0;0
04.02.2025;02:00;435;435;874,1;3642;0;33422;-17;59,2;87;6729;3642;2;8;0,3;2;3;0;0;0
04.02.2025;02:05;435;435;874,1;3646;0;33509;-20;59,2;83;6744;3646;2;8;0,3;2;3;0;0;0
04.02.2025;02:10;435;435;873,1;3642;0;33566;-20;59,2;78;6755;3642;2;8;0,3;2;3;0;0;0
04.02.2025;02:15;435;435;873,1;3628;0;33554;-27;59,2;78;6749;3628;2;8;0,2;2;3;0;0;0
04.02.2025;02:20;435;435;873,1;3630;0;33716;-192;59,2;-89;6773;3630;2;8;0,2;2;3;0;0;0
04.02.2025;02:25;435;435;874,1;3571;0;33653;-158;57,7;-66;6762;3571;2;8;0,2;2;3;0;0;0
04.02.2025;02:30;436;435;874,1;3569;0;33701;-155;57,7;-56;6773;3569;2;8;0,2;2;3;0;0;0
04.02.2025;02:35;436;435;873,1;3622;0;33650;-196;59,2;-92;6762;3622;2;8;0,2;2;3;0;0;0
04.02.2025;02:40;435;435;874,1;3636;0;33650;-195;59,2;-94;6762;3636;2;8;0,2;2;3;0;0;0
04.02.2025;02:45;435;435;874,1;3626;0;33676;-101;59,2;0;6775;3626;2;8;0,3;2;3;0;0;0
04.02.2025;02:50;435;435;874,1;3646;0;33701;-93;59,2;3;6778;3646;2;8;0,3;2;3;0;0;0
04.02.2025;02:55;435;435;874,1;3648;0;33692;-99;59,2;0;6775;3648;2;8;0,3;2;3;0;0;0
04.02.2025;03:00;435;435;874,1;3658;0;33848;-268;59,2;-170;6799;3658;2;8;0,2;2;3;0;0;0
04.02.2025;03:05;435;435;873,1;3579;0;33699;-266;57,7;-172;6765;3579;2;8;0,2;2;3;0;0;0
04.02.2025;03:10;435;435;873,1;3559;0;33674;-232;57,7;-132;6760;3559;2;8;0,3;2;3;0;0;0
04.02.2025;03:15;436;435;873,1;3569;0;33781;-233;57,7;-137;6783;3569;2;8;0,3;2;3;0;0;0
04.02.2025;03:20;436;435;874,1;3636;0;33691;-275;59,2;-168;6762;3636;2;8;0,3;2;3;0;0;0
04.02.2025;03:25;436;435;873,1;3638;0;33868;-340;59,2;-238;6796;3638;2;8;0,3;2;3;0;0;0
04.02.2025;03:30;435;435;873,1;3638;0;33688;-372;59,2;-269;6755;3638;2;8;0,3;2;3;0;0;0
04.02.2025;03:35;435;435;873,1;3626;0;33691;-232;59,2;-132;6762;3626;2;8;0,3;2;3;0;0;0
04.02.2025;03:40;435;435;874,1;3567;0;33685;-296;57,7;-207;6762;3567;2;8;0,3;2;3;0;0;0
04.02.2025;03:45;435;435;873,1;3559;0;33678;-302;57,7;-208;6757;3559;2;8;0,3;2;3;0;0;0
04.02.2025;03:50;435;435;873,1;3571;0;33660;-174;57,7;-76;6762;3571;2;8;0,3;2;3;0;0;0
04.02.2025;03:55;435;435;873,1;3577;0;33666;-114;57,7;-24;6773;3577;2;8;0,3;2;3;0;0;0
04.02.2025;04:00;435;435;873,1;3567;0;33667;-85;57,7;12;6773;3567;2;8;0,3;2;3;0;0;0
04.02.2025;04:05;436;435;873,1;3642;0;33727;-328;59,2;-227;6768;3628;2;8;0,3;2;3;0;0;0
04.02.2025;04:10;435;435;873,1;3658;0;33768;-131;59,2;-30;6788;3658;2;8;0,3;2;3;0;0;0
04.02.2025;04:15;435;435;874,1;3648;0;33760;-134;59,2;-30;6786;3648;2;8;0,3;2;3;0;0;0
04.02.2025;04:20;435;435;873,1;3650;0;33768;-238;59,2;-137;6778;3650;2;8;0,3;2;3;0;0;0
04.02.2025;04:25;435;435;873,1;3567;0;33740;-231;57,7;-134;6781;3567;2;8;0,3;2;3;0;0;0
04.02.2025;04:30;435;435;873,1;3571;0;33661;-128;57,7;-35;6770;3571;2;8;0,3;2;3;0;0;0
04.02.2025;04:35;435;435;872,2;3577;0;33637;-94;57,7;5;6762;3577;2;8;0,3;2;3;0;0;0
04.02.2025;04:40;435;435;873,1;3561;0;33670;-92;57,7;2;6770;3561;2;8;0,3;2;3;0;0;0
04.02.2025;04:45;435;435;873,1;3571;0;33649;-98;57,7;-3;6762;3571;2;8;0,3;2;3;0;0;0
04.02.2025;04:50;435;435;872,2;3640;0;33602;-101;59,2;2;6757;3640;2;8;0,3;2;3;0;0;0
04.02.2025;04:55;435;435;873,1;3648;0;33580;-51;59,2;50;6755;3648;2;8;0,3;2;3;0;0;0
04.02.2025;05:00;435;435;873,1;3650;0;33531;-26;59,2;80;6752;3650;2;8;0,3;2;3;0;0;0
04.02.2025;05:05;435;435;872,2;3549;0;33504;-23;57,7;78;6742;3549;2;8;0,3;0;3;0;0;0
04.02.2025;05:10;435;435;873,1;3545;0;33401;-19;57,7;75;6721;3545;2;8;0,3;2;3;0;0;0
04.02.2025;05:15;435;435;873,1;3555;0;33498;-22;57,7;75;6739;3555;2;8;0,3;2;3;0;0;0
04.02.2025;05:20;435;435;874,1;3571;0;33380;-21;57,6;73;6721;3571;2;8;0,3;2;3;0;0;0
04.02.2025;05:25;435;435;874,1;3565;0;33629;-56;57,7;40;6765;3565;2;8;0,3;2;3;0;0;0
04.02.2025;05:30;436;435;874,1;3561;0;33605;-59;57,7;38;6762;3561;2;8;0,2;2;3;0;0;0
04.02.2025;05:35;435;435;874,1;3573;0;33588;-64;57,7;35;6755;3573;2;8;0,2;2;3;0;0;0
04.02.2025;05:40;435;435;874,1;3571;0;33483;-25;57,6;73;6739;3571;2;8;0,2;2;3;0;0;0
04.02.2025;05:45;436;435;874,1;3585;0;33445;-27;57,7;68;6731;3585;2;8;0,3;2;3;0;0;0
04.02.2025;05:50;436;435;874,1;3575;0;33437;-26;57,7;69;6729;3575;2;8;0,3;2;3;0;0;0
04.02.2025;05:55;435;435;873,1;3640;0;33366;-24;59,2;75;6721;3640;2;8;0,3;2;3;0;0;0
04.02.2025;06:00;435;435;873,1;3624;0;33243;-29;59,2;75;6687;3624;2;8;0,2;2;3;0;0;0
04.02.2025;06:05;453;435;859,3;0;0;0;0;-0,0;2;581;0;2;6;0,2;2;3;0;0;0
04.02.2025;06:10;459;435;868,5;4758;0;33775;-66;84,7;122;6794;4758;2;8;0,2;2;3;0;0;0
04.02.2025;06:15;446;435;868,5;5313;0;33790;-368;100,2;-123;6783;5313;2;8;0,2;2;3;0;0;0
04.02.2025;06:20;436;435;870,4;5021;0;33398;21;91,1;252;6749;5011;2;8;0,2;2;3;0;0;0
04.02.2025;06:25;434;435;872,2;3897;0;33646;-194;64,0;-78;6762;3897;2;8;0,2;2;3;0;0;0
04.02.2025;06:30;434;435;874,1;3486;0;33800;-76;56,4;35;6801;3486;2;8;0,2;2;3;0;0;0
04.02.2025;06:35;435;435;873,1;3494;0;33573;-23;56,4;68;6755;3494;2;8;0,3;2;3;0;0;0
04.02.2025;06:40;435;435;873,1;3498;0;33462;-24;56,4;75;6739;3498;2;8;0,2;2;3;0;0;0
04.02.2025;06:45;436;435;873,1;3583;0;33442;-27;57,9;71;6729;3583;2;8;0,3;2;3;0;0;0
04.02.2025;06:50;436;435;874,1;3583;0;33393;-18;57,9;78;6721;3583;2;8;0,3;0;3;0;0;0
04.02.2025;06:55;436;435;874,1;3565;0;33131;-22;58,0;82;6666;3565;2;8;0,2;2;3;0;0;0
04.02.2025;07:00;435;435;873,1;3587;0;33546;-11;58,0;90;6752;3587;2;8;0,3;2;3;0;0;0
04.02.2025;07:05;435;435;874,1;3579;0;33471;-4;58,0;95;6739;3579;2;8;0,3;2;3;0;0;0
04.02.2025;07:10;435;435;873,1;3585;0;33215;12;58,0;111;6687;3595;2;8;0,3;0;3;0;0;0
04.02.2025;07:15;435;435;873,1;3569;0;33135;12;58,0;115;6674;3569;2;8;0,3;2;3;0;0;0
04.02.2025;07:20;435;435;873,1;3595;0;33082;12;57,9;115;6661;3595;2;8;0,3;2;3;0;0;0
04.02.2025;07:25;435;435;873,1;3601;0;33142;17;58,0;116;6674;3601;2;8;0,3;2;3;0;0;0
04.02.2025;07:30;435;435;873,1;3520;0;33117;19;56,5;111;6666;3520;2;8;0,3;2;3;0;0;0
04.02.2025;07:35;435;435;874,1;3508;0;33075;19;56,5;115;6658;3508;2;8;0,3;2;3;0;0;0
04.02.2025;07:40;435;435;874,1;3506;0;33244;17;56,4;111;6692;3506;2;8;0,3;2;3;0;0;0
04.02.2025;07:45;436;435;873,1;3512;0;33245;17;56,4;111;6689;3512;2;8;0,3;2;3;0;0;0
04.02.2025;07:50;436;435;874,1;3518;0;33234;20;56,4;115;6692;3518;2;8;0,3;2;3;0;0;0
04.02.2025;07:55;435;435;874,1;3589;0;33216;9;58,0;109;6687;3589;2;8;0,3;2;3;0;0;0
04.02.2025;08:00;435;435;874,1;3583;0;33221;10;58,0;109;6687;3583;2;8;0,3;2;3;0;0;0
04.02.2025;08:05;435;435;874,1;3506;0;33236;12;56,4;104;6692;3502;2;8;0,3;2;3;0;0;0
04.02.2025;08:10;435;435;873,1;3504;0;33208;12;56,4;104;6687;3504;2;8;0,2;2;3;0;0;0
04.02.2025;08:15;435;435;874,1;3490;0;33213;13;56,5;104;6684;3490;2;8;0,2;2;3;0;0;0
04.02.2025;08:20;435;435;874,1;3498;0;33185;14;56,4;111;6679;3498;2;8;0,2;2;3;0;0;0
04.02.2025;08:25;435;435;874,1;3492;0;33132;11;56,4;108;6669;3492;2;8;0,3;2;3;0;0;0
04.02.2025;08:30;435;435;874,1;3514;0;33129;9;56,4;102;6669;3514;2;8;0,3;2;3;0;0;0
04.02.2025;08:35;435;435;874,1;3462;0;33094;16;55,5;104;6663;3462;2;8;0,3;2;3;0;0;0
04.02.2025;08:40;437;435;872,2;3828;0;33320;-24;62,6;90;6705;3828;2;8;0,3;2;3;0;0;0
04.02.2025;08:45;435;435;871,3;4243;0;33289;-25;72,0;125;6705;4243;2;8;0,3;2;3;0;0;0
04.02.2025;08:50;434;435;872,2;3838;0;33175;29;63,0;149;6684;3838;2;8;0,3;2;3;0;0;0
04.02.2025;08:55;434;435;873,1;3541;0;33044;27;57,0;125;6656;3541;2;8;0,3;2;3;0;0;0
04.02.2025;09:00;435;435;874,1;3462;0;33161;22;55,5;115;6676;3462;2;8;0,3;2;3;0;0;0
04.02.2025;09:05;435;435;874,1;3459;0;33172;18;55,5;113;6679;3459;2;8;0,3;2;3;0;0;0
04.02.2025;09:10;435;435;874,1;3453;0;33144;18;55,5;109;6674;3453;2;8;0,3;2;3;0;0;0
04.02.2025;09:15;435;435;874,1;3455;0;33074;13;55,5;106;6658;3455;2;8;0,3;2;3;0;0;0
04.02.2025;09:20;435;435;874,1;3455;0;33108;19;55,5;115;6669;3455;2;8;0,3;2;3;0;0;0
04.02.2025;09:25;435;435;874,1;3429;0;33073;-1;55,5;31;6671;3429;2;8;0,3;2;3;0;0;0
04.02.2025;09:30;435;435;873,1;3457;0;33244;21;55,5;109;6695;3457;2;8;0,3;2;3;0;0;0
04.02.2025;09:35;434;435;873,1;3468;0;33193;19;55,5;108;6684;3468;2;8;0,3;2;3;0;0;0
04.02.2025;09:40;435;435;873,1;3466;0;33064;13;55,5;108;6653;3466;2;8;0,3;2;3;0;0;0
04.02.2025;09:45;435;435;873,1;3362;0;33110;23;54,0;109;6663;3362;2;8;0,3;2;3;0;0;0
04.02.2025;09:50;435;435;873,1;3378;0;33064;12;54,0;95;6653;3378;2;8;0,3;2;3;0;0;0
04.02.2025;09:55;436;435;873,1;3358;0;33218;17;54,0;102;6687;3358;2;8;0,3;2;3;0;0;0
04.02.2025;10:00;436;435;873,1;3470;0;33339;22;55,5;113;6710;3470;2;8;0,3;0;3;0;0;0
04.02.2025;10:05;435;435;874,1;3449;0;33301;10;55,4;102;6700;3449;2;8;0,3;2;3;0;0;0
04.02.2025;10:10;436;435;873,1;3447;0;33317;9;55,4;101;6705;3447;2;8;0,3;2;3;0;0;0
04.02.2025;10:15;435;435;873,1;3486;0;33338;8;55,4;94;6708;3486;2;8;0,3;0;3;0;0;0
04.02.2025;10:20;435;435;873,1;3433;0;33308;12;55,4;102;6705;3433;2;8;0,3;0;3;0;0;0
04.02.2025;10:25;435;435;873,1;3453;0;33306;10;55,5;99;6700;3453;2;8;0,3;0;3;0;0;0
04.02.2025;10:30;435;435;873,1;3441;0;33270;10;55,4;104;6700;3441;2;8;0,3;0;3;0;0;0
04.02.2025;10:35;435;435;873,1;3470;0;33227;13;55,5;101;6689;3470;2;8;0,3;0;3;0;0;0
04.02.2025;10:40;435;435;873,1;3472;0;33515;17;55,4;104;6749;3472;2;8;0,3;0;3;0;0;0
04.02.2025;10:45;435;435;873,1;3435;0;33457;15;55,4;102;6736;3435;2;8;0,3;0;3;0;0;0
04.02.2025;10:50;435;435;873,1;3468;0;33467;17;55,4;102;6736;3468;2;8;0,3;0;3;0;0;0
04.02.2025;10:55;435;435;874,1;3356;0;33494;19;54,0;108;6744;3356;2;8;0,3;0;3;0;0;0
04.02.2025;11:00;436;435;873,1;3385;0;33128;10;54,0;95;6663;3385;2;8;0,3;0;3;0;0;0
04.02.2025;11:05;436;435;872,2;3431;0;33114;6;55,4;102;6666;3431;2;8;0,3;0;3;0;0;0
04.02.2025;11:10;435;435;873,1;3514;0;33160;5;56,9;102;6674;3514;2;8;0,3;0;3;0;0;0
04.02.2025;11:15;435;435;873,1;3536;0;33142;0;56,9;99;6666;3536;2;8;0,3;0;3;0;0;0
04.02.2025;11:20;435;435;873,1;3441;0;33140;6;55,5;95;6669;3441;2;8;0,3;0;3;0;0;0
04.02.2025;11:25;435;435;873,1;3441;0;33180;10;55,5;102;6679;3441;2;8;0,3;0;3;0;0;0
04.02.2025;11:30;435;435;873,1;3488;0;33165;7;55,5;92;6676;3488;2;8;0,3;0;3;0;0;0
04.02.2025;11:35;435;435;873,1;3478;0;33054;10;55,5;99;6653;3478;2;8;0,3;0;3;0;0;0
04.02.2025;11:40;435;435;873,1;3474;0;33087;7;55,5;94;6658;3474;2;8;0,3;0;3;0;0;0
04.02.2025;11:45;437;435;872,2;3512;0;33134;5;56,9;101;6671;3512;2;8;0,3;0;3;0;0;0
04.02.2025;11:50;434;435;875,0;3281;0;33239;22;52,6;102;6689;3281;2;8;0,3;2;3;0;0;0
04.02.2025;11:55;436;435;873,1;3449;0;33230;6;55,5;99;6692;3449;2;8;0,3;0;3;0;0;0
04.02.2025;12:00;436;435;873,1;3534;0;33559;5;56,9;94;6752;3534;2;8;0,3;2;3;0;0;0
04.02.2025;12:05;435;435;872,2;3524;0;33542;2;56,9;95;6749;3524;2;8;0,3;0;3;0;0;0
04.02.2025;12:10;435;435;873,1;3453;0;33547;-27;55,4;59;6752;3453;2;8;0,3;0;3;0;0;0
04.02.2025;12:15;435;435;873,1;3520;0;33590;-20;56,9;71;6760;3520;2;8;0,3;2;3;0;0;0
04.02.2025;12:20;435;435;873,1;3528;0;33345;-24;56,9;66;6710;3528;2;8;0,3;2;3;0;0;0
04.02.2025;12:25;435;435;873,1;3543;0;33302;21;56,9;115;6705;3543;2;8;0,3;2;3;0;0;0
04.02.2025;12:30;435;435;872,2;3538;0;33579;22;56,9;115;6755;3538;2;8;0,3;2;3;0;0;0
04.02.2025;12:35;435;435;873,1;3453;0;33305;21;55,5;108;6702;3453;2;8;0,4;2;3;0;0;0
04.02.2025;12:40;435;435;873,1;3534;0;33446;18;56,9;109;6731;3534;2;8;0,4;2;3;0;0;0
04.02.2025;12:45;435;435;873,1;3532;0;33623;20;56,9;115;6768;3532;2;8;0,4;2;3;0;0;0
04.02.2025;12:50;436;435;873,1;3589;0;33648;-45;58,4;54;6770;3589;2;8;0,4;2;3;0;0;0
04.02.2025;12:55;435;435;871,3;3534;0;33577;-23;56,9;71;6755;3534;2;8;0,4;2;3;0;0;0
04.02.2025;13:00;435;435;872,2;3447;0;33395;-28;55,5;59;6718;3447;2;8;0,4;0;3;0;0;0
04.02.2025;13:05;435;435;873,1;3451;0;33603;-64;55,5;36;6762;3451;2;8;0,4;2;3;0;0;0
04.02.2025;13:10;436;435;871,3;3613;0;33355;-19;58,4;80;6708;3613;2;8;0,4;2;3;0;0;0
04.02.2025;13:15;435;435;871,3;3611;0;33581;-23;58,4;76;6752;3611;2;8;0,4;2;3;0;0;0
04.02.2025;13:20;435;435;871,3;3545;0;33553;0;56,9;90;6752;3545;2;8;0,4;2;3;0;0;0
04.02.2025;13:25;436;435;871,3;3534;0;33385;-1;56,9;90;6718;3534;2;8;0,5;2;3;0;0;0
04.02.2025;13:30;435;435;872,2;3534;0;33308;-5;56,9;90;6700;3534;2;8;0,5;2;3;0;0;0
04.02.2025;13:35;435;435;871,3;3532;0;33379;-2;56,9;89;6715;3532;2;8;0,5;2;3;0;0;0
04.02.2025;13:40;435;435;870,4;3541;0;33264;-8;56,9;82;6692;3541;2;8;0,5;2;3;0;0;0
04.02.2025;13:45;435;435;870,4;3615;0;33665;1;58,4;95;6778;3615;2;8;0,5;2;3;0;0;0
04.02.2025;13:50;435;435;870,4;3536;0;33624;18;56,9;108;6770;3536;2;8;0,5;2;3;0;0;0
04.02.2025;13:55;436;435;871,3;3532;0;33678;18;56,9;104;6778;3532;2;8;0,5;2;3;0;0;0
04.02.2025;14:00;435;435;871,3;3615;0;33624;-79;58,4;23;6762;3615;2;8;0,5;2;3;0;0;0
04.02.2025;14:05;435;435;870,4;3613;0;33524;-10;58,4;87;6744;3613;2;8;0,5;2;3;0;0;0
04.02.2025;14:10;435;435;869,4;3591;0;33529;8;58,4;108;6742;3609;2;8;0,5;2;3;0;0;0
04.02.2025;14:15;435;435;871,3;3617;0;33649;5;58,4;101;6770;3617;2;8;0,6;2;3;0;0;0
04.02.2025;14:20;435;435;870,4;3587;0;33241;-5;58,4;106;6692;3587;2;8;0,6;2;3;0;0;0
04.02.2025;14:25;435;435;870,4;3603;0;33602;-1;58,4;97;6762;3603;2;8;0,6;2;3;0;0;0
04.02.2025;14:30;434;435;870,4;3591;0;33637;1;58,4;99;6770;3591;2;8;0,6;2;3;0;0;0
04.02.2025;14:35;435;435;870,4;3532;0;33583;3;56,9;94;6755;3532;2;8;0,6;2;3;0;0;0
04.02.2025;14:40;435;435;871,3;3601;0;33477;-29;58,4;68;6731;3601;2;8;0,6;2;3;0;0;0
04.02.2025;14:45;436;435;870,4;3599;0;33483;-24;58,4;78;6731;3599;2;8;0,6;2;3;0;0;0
04.02.2025;14:50;436;435;870,4;3597;0;33410;-27;58,4;71;6718;3597;2;8;0,6;2;3;0;0;0
04.02.2025;14:55;435;435;871,3;3613;0;33390;-15;58,4;87;6718;3620;2;8;0,6;2;3;0;0;0
04.02.2025;15:00;435;435;869,4;3601;0;33410;-13;58,5;85;6721;3601;2;8;0,6;2;3;0;0;0
04.02.2025;15:05;435;435;871,3;3591;0;33420;-9;58,4;89;6721;3591;2;8;0,6;2;3;0;0;0
04.02.2025;15:10;435;435;869,4;3607;0;33415;-13;58,4;83;6721;3607;2;8;0,6;2;3;0;0;0
04.02.2025;15:15;435;435;870,4;3605;0;33464;-13;58,4;89;6736;3605;2;8;0,6;2;3;0;0;0
04.02.2025;15:20;435;435;870,4;3624;0;33593;-14;58,4;87;6757;3624;2;8;0,6;2;3;0;0;0
04.02.2025;15:25;435;435;871,3;3609;0;33794;-6;58,4;92;6796;3609;2;8;0,6;2;3;0;0;0
04.02.2025;15:30;435;435;871,3;3520;0;33063;23;56,7;116;6653;3520;2;8;0,6;2;3;0;0;0
04.02.2025;15:35;435;435;871,3;3595;0;33374;15;58,2;109;6715;3595;2;8;0,6;2;3;0;0;0
04.02.2025;15:40;436;435;870,4;3591;0;33392;15;58,2;111;6718;3591;2;8;0,5;2;3;0;0;0
04.02.2025;15:45;435;435;871,3;3577;0;33574;-25;58,2;66;6752;3577;2;8;0,5;2;3;0;0;0
04.02.2025;15:50;436;435;870,4;3664;0;33655;-29;59,6;73;6770;3664;2;8;0,5;2;3;0;0;0
04.02.2025;15:55;435;435;871,3;3583;0;33702;-20;58,2;68;6778;3613;2;8;0,5;2;3;0;0;0
04.02.2025;16:00;435;435;871,3;3581;0;33804;-124;58,2;-24;6794;3581;2;8;0,5;2;3;0;0;0
04.02.2025;16:05;435;435;870,4;3632;0;33658;-75;59,6;31;6765;3632;2;8;0,5;2;3;0;0;0
04.02.2025;16:10;434;435;870,4;3593;0;33525;-18;58,2;80;6744;3595;2;8;0,5;2;3;0;0;0
04.02.2025;16:15;436;435;870,4;3599;0;33757;-20;58,2;80;6794;3599;2;8;0,5;2;3;0;0;0
04.02.2025;16:20;436;435;870,4;3664;0;33695;-193;59,6;-87;6762;3664;2;8;0,5;2;3;0;0;0
04.02.2025;16:25;435;435;871,3;3666;0;33631;-172;59,6;-66;6757;3666;2;8;0,5;2;3;0;0;0
04.02.2025;16:30;435;435;871,3;3666;0;33681;-74;59,6;28;6770;3666;2;8;0,5;2;3;0;0;0
04.02.2025;16:35;435;435;872,2;3597;0;33437;-18;58,2;78;6723;3597;2;8;0,5;2;3;0;0;0
04.02.2025;16:40;435;435;870,4;3595;0;33135;-16;58,2;87;6669;3595;2;8;0,5;2;3;0;0;0
04.02.2025;16:45;435;435;870,4;3668;0;33199;-22;59,6;80;6682;3668;2;8;0,5;2;3;0;0;0
04.02.2025;16:50;435;435;871,3;3688;0;33181;-9;59,6;95;6676;3688;2;8;0,5;2;3;0;0;0
04.02.2025;16:55;435;435;871,3;3684;0;33066;-15;59,6;92;6650;3684;2;8;0,5;2;3;0;0;0
04.02.2025;17:00;435;435;871,3;3613;0;33100;-8;58,2;94;6661;3613;2;8;0,5;2;3;0;0;0
04.02.2025;17:05;436;435;870,4;3603;0;33136;-10;58,2;90;6669;3603;2;8;0,5;2;3;0;0;0
04.02.2025;17:10;435;435;871,3;3666;0;33137;-12;59,6;95;6669;3666;2;8;0,5;2;3;0;0;0
04.02.2025;17:15;435;435;872,2;3587;0;33193;-2;58,2;99;6684;3587;2;8;0,5;2;3;0;0;0
04.02.2025;17:20;435;435;872,2;3591;0;33293;-6;58,2;94;6700;3591;2;8;0,5;2;3;0;0;0
04.02.2025;17:25;435;435;873,1;3532;0;33270;4;56,8;101;6700;3532;2;8;0,5;2;3;0;0;0
04.02.2025;17:30;436;435;873,1;3609;0;33438;-1;58,2;99;6729;3609;2;8;0,5;2;3;0;0;0
04.02.2025;17:35;435;435;873,1;3664;0;33357;-7;59,7;94;6715;3664;2;8;0,5;2;3;0;0;0
04.02.2025;17:40;435;435;872,2;3666;0;33340;-6;59,6;99;6710;3660;2;8;0,5;2;3;0;0;0
04.02.2025;17:45;435;435;872,2;3605;0;33378;-8;58,2;92;6713;3605;2;8;0,5;2;3;0;0;0
04.02.2025;17:50;436;435;872,2;3599;0;33365;-1;58,2;101;6715;3599;2;8;0,5;2;3;0;0;0
04.02.2025;17:55;435;435;872,2;3682;0;33332;-4;59,7;102;6705;3682;2;8;0,5;2;3;0;0;0
04.02.2025;18:00;435;435;872,2;3678;0;33315;-5;59,7;99;6705;3678;2;8;0,5;2;3;0;0;0
04.02.2025;18:05;435;435;872,2;3587;0;33385;18;58,2;122;6718;3587;2;8;0,5;2;3;0;0;0
04.02.2025;18:10;435;435;873,1;3609;0;33369;16;58,2;113;6715;3609;2;8;0,5;2;3;0;0;0
04.02.2025;18:15;435;435;872,2;3615;0;33366;16;58,2;109;6713;3615;2;8;0,5;2;3;0;0;0
04.02.2025;18:20;435;435;872,2;3591;0;33310;18;58,2;116;6700;3591;2;8;0,5;2;3;0;0;0
04.02.2025;18:25;435;435;871,3;3678;0;33211;17;59,7;116;6684;3678;2;8;0,4;2;3;0;0;0
04.02.2025;18:30;435;435;872,2;3678;0;33125;14;59,7;122;6666;3678;2;8;0,4;2;3;0;0;0
04.02.2025;18:35;435;435;871,3;3597;0;33137;10;58,2;109;6669;3597;2;8;0,4;2;3;0;0;0
04.02.2025;18:40;436;435;872,2;3547;0;33289;16;57,2;108;6700;3547;2;8;0,5;2;3;0;0;0
04.02.2025;18:45;435;435;871,3;3624;0;33332;12;58,7;113;6705;3624;2;8;0,5;2;3;0;0;0
04.02.2025;18:50;435;435;872,2;3632;0;33350;11;58,7;111;6710;3632;2;8;0,5;2;3;0;0;0
04.02.2025;18:55;435;435;871,3;3617;0;33365;11;58,7;108;6715;3626;2;8;0,4;2;3;0;0;0
04.02.2025;19:00;435;435;873,1;3549;0;33391;17;57,2;113;6721;3549;2;8;0,4;2;3;0;0;0
04.02.2025;19:05;435;435;872,2;3628;0;33416;15;58,7;115;6723;3628;2;8;0,5;2;3;0;0;0
04.02.2025;19:10;435;435;871,3;3622;0;33476;16;58,7;116;6736;3622;2;8;0,4;2;3;0;0;0
04.02.2025;19:15;436;435;872,2;3543;0;33526;18;57,2;109;6747;3543;2;8;0,4;2;3;0;0;0
04.02.2025;19:20;435;435;873,1;3547;0;33524;21;57,2;113;6744;3547;2;8;0,4;2;3;0;0;0
04.02.2025;19:25;435;435;872,2;3622;0;33571;18;58,7;116;6755;3622;2;8;0,4;2;3;0;0;0
04.02.2025;19:30;434;435;874,1;3545;0;33586;16;57,2;113;6762;3545;2;8;0,4;2;3;0;0;0
04.02.2025;19:35;435;435;871,3;3538;0;33364;11;57,2;106;6710;3538;2;8;0,4;2;3;0;0;0
04.02.2025;19:40;434;435;875,0;3480;0;33361;8;55,8;101;6710;3480;2;8;0,4;2;3;0;0;0
04.02.2025;19:45;435;435;873,1;3541;0;33376;3;57,1;92;6715;3541;2;8;0,4;2;3;0;0;0
04.02.2025;19:50;435;435;872,2;3620;0;33407;3;58,7;102;6721;3620;2;8;0,4;2;3;0;0;0
04.02.2025;19:55;435;435;872,2;3620;0;33428;3;58,7;104;6723;3620;2;8;0,4;2;3;0;0;0
04.02.2025;20:00;435;435;873,1;3549;0;33405;7;57,2;102;6723;3549;2;8;0,4;2;3;0;0;0
04.02.2025;20:05;435;435;871,3;3632;0;33450;2;58,7;101;6731;3632;2;8;0,4;2;3;0;0;0
04.02.2025;20:10;435;435;872,2;3615;0;33492;5;58,7;102;6734;3615;2;8;0,4;2;3;0;0;0
04.02.2025;20:15;435;435;873,1;3547;0;33597;11;57,2;104;6760;3547;2;8;0,4;2;3;0;0;0
04.02.2025;20:20;436;435;872,2;3541;0;33592;16;57,2;111;6760;3541;2;8;0,4;2;3;0;0;0
04.02.2025;20:25;435;435;873,1;3613;0;33617;7;58,7;106;6765;3613;2;8;0,4;2;3;0;0;0
04.02.2025;20:30;435;435;873,1;3624;0;33628;7;58,7;104;6765;3624;2;8;0,4;2;3;0;0;0
04.02.2025;20:35;435;435;872,2;3551;0;33590;15;57,2;109;6762;3549;2;8;0,4;2;3;0;0;0
04.02.2025;20:40;435;435;873,1;3624;0;33605;8;58,7;108;6762;3624;2;8;0,4;2;3;0;0;0
04.02.2025;20:45;435;435;871,3;3620;0;33602;7;58,7;104;6765;3620;2;8;0,4;2;3;0;0;0
04.02.2025;20:50;434;435;873,1;3630;0;33584;12;58,7;108;6755;3630;2;8;0,5;2;3;0;0;0
04.02.2025;20:55;435;435;873,1;3615;0;33592;8;58,7;109;6760;3615;2;8;0,4;2;3;0;0;0
04.02.2025;21:00;435;435;872,2;3636;0;33601;8;58,7;108;6762;3636;2;8;0,4;2;3;0;0;0
04.02.2025;21:05;435;435;873,1;3626;0;33593;6;58,7;104;6760;3626;2;8;0,4;2;3;0;0;0
04.02.2025;21:10;435;435;871,3;3622;0;33708;8;58,7;106;6786;3622;2;8;0,4;2;3;0;0;0
04.02.2025;21:15;435;435;872,2;3615;0;33790;-98;58,7;2;6794;3615;2;8;0,4;2;3;0;0;0
04.02.2025;21:20;436;435;872,2;3611;0;33841;-141;58,7;-40;6796;3611;2;8;0,4;2;3;0;0;0
04.02.2025;21:25;435;435;871,3;3620;0;33750;-490;58,7;-389;6755;3617;2;8;0,4;2;3;0;0;0
04.02.2025;21:30;435;435;873,1;3541;0;33780;-382;57,2;-288;6765;3541;2;8;0,4;2;3;0;0;0
04.02.2025;21:35;435;435;873,1;3601;0;33731;-386;58,7;-286;6762;3601;2;8;0,4;2;3;0;0;0
04.02.2025;21:40;436;435;872,2;3605;0;33606;-94;58,7;12;6755;3605;2;8;0,4;2;3;0;0;0
04.02.2025;21:45;436;435;873,1;3615;0;33632;-51;58,7;45;6765;3615;2;8;0,4;2;3;0;0;0
04.02.2025;21:50;435;435;872,2;3617;0;33679;-50;58,7;52;6773;3617;2;8;0,4;2;3;0;0;0
04.02.2025;21:55;435;435;871,3;3607;0;33755;-46;58,7;52;6791;3607;2;8;0,4;2;3;0;0;0
04.02.2025;22:00;435;435;873,1;3615;0;33799;-85;58,7;16;6796;3615;2;8;0,4;2;3;0;0;0
04.02.2025;22:05;435;435;873,1;3611;0;33780;-151;58,7;-50;6783;3611;2;8;0,4;2;3;0;0;0
04.02.2025;22:10;435;435;871,3;3541;0;33782;-180;57,2;-87;6786;3541;2;8;0,4;2;3;0;0;0
04.02.2025;22:15;435;435;872,2;3609;0;33807;-212;58,7;-115;6794;3609;2;8;0,4;2;3;0;0;0
04.02.2025;22:20;435;435;873,1;3609;0;33741;-324;58,7;-224;6770;3609;2;8;0,4;2;3;0;0;0
04.02.2025;22:25;435;435;872,2;3617;0;33658;-113;58,7;-16;6770;3617;2;8;0,4;2;3;0;0;0
04.02.2025;22:30;436;435;873,1;3543;0;33649;-111;57,2;-19;6765;3543;2;8;0,4;2;3;0;0;0
04.02.2025;22:35;435;435;873,1;3607;0;33633;-114;58,7;-16;6760;3609;2;8;0,4;2;3;0;0;0
04.02.2025;22:40;435;435;874,1;3609;0;33647;-94;58,7;2;6765;3609;2;8;0,4;2;3;0;0;0
04.02.2025;22:45;435;435;873,1;3634;0;33646;-42;58,7;57;6765;3634;2;8;0,4;2;3;0;0;0
04.02.2025;22:50;434;435;873,1;3617;0;33649;-48;58,7;47;6770;3617;2;8;0,4;2;3;0;0;0
04.02.2025;22:55;437;435;872,2;3557;0;33665;-43;57,2;45;6765;3557;2;8;0,4;2;3;0;0;0
