Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.02.2025;23:00;436;435;871,3;3609;0;33674;-44;58,7;52;6775;3609;2;8;0,4;2;3;0;0;0
04.02.2025;23:05;434;435;872,2;3626;0;33691;-49;58,7;49;6775;3626;2;8;0,4;2;3;0;0;0
04.02.2025;23:10;435;435;872,2;3541;0;33712;-42;57,2;54;6783;3541;2;8;0,4;2;3;0;0;0
04.02.2025;23:15;435;435;873,1;3549;0;33694;-44;57,2;54;6778;3549;2;8;0,4;2;3;0;0;0
04.02.2025;23:20;435;435;873,1;3549;0;33708;-46;57,2;47;6778;3549;2;8;0,4;2;3;0;0;0
04.02.2025;23:25;435;435;873,1;3547;0;33685;-44;57,2;52;6775;3547;2;8;0,4;2;3;0;0;0
04.02.2025;23:30;436;435;872,2;3532;0;33718;-36;57,2;54;6783;3532;2;8;0,4;2;3;0;0;0
04.02.2025;23:35;435;435;873,1;3626;0;33710;-45;58,4;52;6783;3626;2;8;0,4;2;3;0;0;0
04.02.2025;23:40;434;435;872,2;3609;0;33718;-37;58,4;61;6783;3609;2;8;0,4;2;3;0;0;0
04.02.2025;23:45;435;435;872,2;3607;0;33644;-148;58,4;-49;6760;3607;2;8;0,4;2;3;0;0;0
04.02.2025;23:50;435;435;873,1;3593;0;33625;-109;58,4;-9;6757;3593;2;8;0,4;2;3;0;0;0
04.02.2025;23:55;435;435;871,3;3599;0;33623;-109;58,4;-12;6762;3599;2;8;0,4;2;3;0;0;0
05.02.2025;00:00;435;435;871,3;3597;0;33649;-84;58,4;16;6762;3597;2;8;0,4;2;3;0;0;0
05.02.2025;00:05;435;435;872,2;3615;0;33638;-121;58,4;-23;6762;3615;2;8;0,4;2;3;0;0;0
05.02.2025;00:10;435;435;872,2;3605;0;33847;-260;58,4;-161;6794;3605;2;8;0,4;2;3;0;0;0
05.02.2025;00:15;435;435;872,2;3609;0;33721;-158;58,4;-56;6775;3609;2;8;0,4;2;3;0;0;0
05.02.2025;00:20;435;435;873,1;3609;0;33774;-163;58,4;-66;6786;3609;2;8;0,4;2;3;0;0;0
05.02.2025;00:25;435;435;872,2;3530;0;33732;-164;56,9;-71;6775;3530;2;8;0,4;2;3;0;0;0
05.02.2025;00:30;435;435;872,2;3617;0;33733;-165;58,4;-69;6781;3617;2;8;0,4;2;3;0;0;0
05.02.2025;00:35;436;435;872,2;3605;0;33731;-166;58,4;-66;6778;3605;2;8;0,4;2;3;0;0;0
05.02.2025;00:40;435;435;872,2;3599;0;33800;-193;58,4;-95;6788;3599;2;8;0,4;2;3;0;0;0
05.02.2025;00:45;434;435;873,1;3607;0;33881;-336;58,4;-240;6796;3607;2;8;0,4;2;3;0;0;0
05.02.2025;00:50;435;435;872,2;3534;0;33710;-198;56,9;-108;6770;3534;2;8;0,4;2;3;0;0;0
05.02.2025;00:55;435;435;873,1;3607;0;33654;-166;58,4;-66;6757;3613;2;8;0,4;2;3;0;0;0
05.02.2025;01:00;435;435;871,3;3680;0;33818;-311;59,9;-207;6783;3680;2;8;0,4;2;3;0;0;0
05.02.2025;01:05;436;435;873,1;3532;0;33704;-195;56,9;-102;6765;3532;2;8;0,4;2;3;0;0;0
05.02.2025;01:10;435;435;872,2;3684;0;33760;-172;59,9;-68;6778;3674;2;8;0,3;2;3;0;0;0
05.02.2025;01:15;434;435;872,2;3599;0;33561;-27;58,4;69;6752;3599;2;8;0,3;2;3;0;0;0
05.02.2025;01:20;435;435;873,1;3620;0;33616;-27;58,4;71;6765;3620;2;8;0,3;2;3;0;0;0
05.02.2025;01:25;435;435;872,2;3609;0;33576;-20;58,5;78;6755;3609;2;8;0,3;2;3;0;0;0
05.02.2025;01:30;435;435;872,2;3607;0;33607;-26;58,4;69;6760;3607;2;8;0,3;2;3;0;0;0
05.02.2025;01:35;435;435;872,2;3615;0;33607;-21;58,5;73;6762;3615;2;8;0,4;2;3;0;0;0
05.02.2025;01:40;435;435;872,2;3682;0;33725;-25;59,9;76;6786;3682;2;8;0,4;2;3;0;0;0
05.02.2025;01:45;434;435;873,1;3613;0;33726;-21;58,4;75;6778;3613;2;8;0,4;2;3;0;0;0
05.02.2025;01:50;435;435;871,3;3615;0;33749;-84;58,4;9;6783;3615;2;8;0,4;2;3;0;0;0
05.02.2025;01:55;435;435;872,2;3601;0;33747;-65;58,4;31;6786;3601;2;8;0,4;2;3;0;0;0
05.02.2025;02:00;435;435;872,2;3607;0;33729;-65;58,4;30;6783;3607;2;8;0,4;2;3;0;0;0
05.02.2025;02:05;436;435;872,2;3599;0;33724;-62;58,4;36;6778;3599;2;8;0,4;2;3;0;0;0
05.02.2025;02:10;435;435;873,1;3609;0;33716;-64;58,4;38;6778;3609;2;8;0,4;2;3;0;0;0
05.02.2025;02:15;435;435;873,1;3597;0;33792;-133;58,4;-38;6788;3597;2;8;0,4;2;3;0;0;0
05.02.2025;02:20;436;435;872,2;3541;0;33789;-229;56,9;-137;6778;3541;2;8;0,4;2;3;0;0;0
05.02.2025;02:25;435;435;872,2;3591;0;33773;-234;58,4;-137;6781;3591;2;8;0,4;2;3;0;0;0
05.02.2025;02:30;435;435;873,1;3605;0;33745;-234;58,4;-139;6770;3605;2;8;0,4;2;3;0;0;0
05.02.2025;02:35;435;435;872,2;3595;0;33760;-233;58,4;-137;6775;3595;2;8;0,4;2;3;0;0;0
05.02.2025;02:40;435;435;873,1;3613;0;33737;-235;58,4;-137;6773;3613;2;8;0,4;2;3;0;0;0
05.02.2025;02:45;435;435;873,1;3605;0;33740;-238;58,4;-135;6773;3595;2;8;0,4;2;3;0;0;0
05.02.2025;02:50;435;435;872,2;3595;0;33721;-234;58,4;-130;6773;3595;2;8;0,4;2;3;0;0;0
05.02.2025;02:55;436;435;872,2;3601;0;33742;-233;58,4;-134;6773;3601;2;8;0,4;2;3;0;0;0
05.02.2025;03:00;435;435;872,2;3628;0;33756;-236;58,4;-139;6775;3628;2;8;0,3;2;3;0;0;0
05.02.2025;03:05;435;435;873,1;3664;0;33761;-244;59,9;-142;6775;3664;2;8;0,3;2;3;0;0;0
05.02.2025;03:10;434;435;873,1;3656;0;33774;-240;59,9;-139;6783;3656;2;8;0,3;2;3;0;0;0
05.02.2025;03:15;435;435;874,1;3607;0;33765;-237;58,4;-137;6778;3607;2;8;0,3;2;3;0;0;0
05.02.2025;03:20;435;435;873,1;3597;0;33731;-237;58,4;-137;6773;3605;2;8;0,4;2;3;0;0;0
05.02.2025;03:25;436;435;873,1;3692;0;33873;-305;59,9;-203;6796;3692;2;8;0,4;2;3;0;0;0
05.02.2025;03:30;435;435;873,1;3682;0;33797;-344;59,9;-243;6773;3682;2;8;0,4;2;3;0;0;0
05.02.2025;03:35;435;435;872,2;3607;0;33765;-340;58,5;-241;6770;3607;2;8;0,4;2;3;0;0;0
05.02.2025;03:40;436;435;873,1;3615;0;33767;-341;58,4;-245;6770;3615;2;8;0,4;2;3;0;0;0
05.02.2025;03:45;436;435;872,2;3658;0;33806;-338;59,4;-236;6778;3658;2;8;0,4;2;3;0;0;0
05.02.2025;03:50;435;435;872,2;3660;0;33888;-370;59,4;-273;6796;3660;2;8;0,4;2;3;0;0;0
05.02.2025;03:55;435;435;874,1;3658;0;33899;-548;59,4;-448;6783;3658;2;8;0,4;2;3;0;0;0
05.02.2025;04:00;435;435;872,2;3664;0;33745;-373;59,5;-271;6765;3664;2;8;0,4;2;3;0;0;0
05.02.2025;04:05;435;435;873,1;3585;0;33962;-506;57,9;-411;6796;3585;2;8;0,4;2;3;0;0;0
05.02.2025;04:10;435;435;874,1;3646;0;33827;-412;59,4;-313;6778;3646;2;8;0,4;2;3;0;0;0
05.02.2025;04:15;435;435;872,2;3638;0;33746;-377;59,4;-274;6762;3638;2;8;0,3;2;3;0;0;0
05.02.2025;04:20;435;435;872,2;3654;0;33723;-378;59,4;-276;6757;3654;2;8;0,4;2;3;0;0;0
05.02.2025;04:25;435;435;872,2;3672;0;33698;-307;59,4;-208;6757;3672;2;8;0,4;2;3;0;0;0
05.02.2025;04:30;435;435;874,1;3565;0;33701;-9;57,9;85;6781;3565;2;8;0,4;2;3;0;0;0
05.02.2025;04:35;435;435;874,1;3587;0;33651;-5;57,9;89;6773;3587;2;8;0,4;2;3;0;0;0
05.02.2025;04:40;435;435;874,1;3646;0;33508;-15;59,4;85;6742;3646;2;8;0,4;2;3;0;0;0
05.02.2025;04:45;435;435;872,2;3656;0;33711;-11;59,4;87;6786;3656;2;8;0,4;2;3;0;0;0
05.02.2025;04:50;435;435;873,1;3567;0;33609;-6;58,0;90;6765;3567;2;8;0,4;2;3;0;0;0
05.02.2025;04:55;435;435;873,1;3680;0;33528;-10;59,4;83;6744;3680;2;8;0,4;2;3;0;0;0
05.02.2025;05:00;435;435;874,1;3650;0;33428;-11;59,4;94;6729;3650;2;8;0,4;2;3;0;0;0
05.02.2025;05:05;435;435;873,1;3674;0;33475;-8;59,4;92;6739;3674;2;8;0,4;2;3;0;0;0
05.02.2025;05:10;436;435;873,1;3571;0;33463;-5;58,0;89;6731;3571;2;8;0,3;2;3;0;0;0
05.02.2025;05:15;436;435;872,2;3654;0;33464;-7;59,4;95;6739;3654;2;8;0,3;2;3;0;0;0
05.02.2025;05:20;435;435;873,1;3668;0;33501;-10;59,4;94;6739;3668;2;8;0,4;2;3;0;0;0
05.02.2025;05:25;435;435;872,2;3658;0;33458;-6;59,4;92;6736;3658;2;8;0,3;2;3;0;0;0
05.02.2025;05:30;435;435;872,2;3583;0;33422;-7;58,0;89;6729;3583;2;8;0,4;2;3;0;0;0
05.02.2025;05:35;437;435;872,2;3648;0;33433;-8;59,4;90;6736;3648;2;8;0,3;2;3;0;0;0
05.02.2025;05:40;435;435;872,2;3662;0;33364;-11;59,4;87;6718;3662;2;8;0,4;2;3;0;0;0
05.02.2025;05:45;435;435;873,1;3666;0;33294;-12;59,4;92;6702;3666;2;8;0,4;2;3;0;0;0
05.02.2025;05:50;435;435;873,1;3571;0;33255;-9;58,0;85;6697;3571;2;8;0,3;2;3;0;0;0
05.02.2025;05:55;435;435;873,1;3577;0;33280;-9;58,0;89;6697;3577;2;8;0,3;2;3;0;0;0
05.02.2025;06:00;436;435;873,1;3636;0;33336;-13;59,4;94;6710;3636;2;8;0,3;2;3;0;0;0
05.02.2025;06:05;435;435;874,1;3654;0;33372;-13;59,4;92;6718;3654;2;8;0,3;2;3;0;0;0
05.02.2025;06:10;434;435;874,1;3664;0;33327;-15;59,4;87;6708;3664;2;8;0,3;2;3;0;0;0
05.02.2025;06:15;435;435;875,0;3579;0;33310;-7;58,0;89;6705;3591;2;8;0,3;2;3;0;0;0
05.02.2025;06:20;435;435;874,1;3705;0;33205;-16;59,4;89;6682;3705;2;8;0,3;2;3;0;0;0
05.02.2025;06:25;435;435;872,2;3670;0;33117;-22;59,4;73;6666;3670;2;8;0,4;2;3;0;0;0
05.02.2025;06:30;434;435;874,1;3664;0;33050;-22;59,4;80;6648;3664;2;8;0,4;2;3;0;0;0
05.02.2025;06:35;435;435;873,1;3605;0;33263;-16;57,9;83;6697;3605;2;8;0,3;2;3;0;0;0
05.02.2025;06:40;435;435;872,2;3672;0;33208;-25;59,4;75;6684;3672;2;8;0,3;2;3;0;0;0
05.02.2025;06:45;434;435;874,1;3698;0;33247;-24;59,4;78;6692;3698;2;8;0,3;2;3;0;0;0
05.02.2025;06:50;435;435;875,0;3565;0;33196;-2;58,0;97;6682;3565;2;8;0,3;2;3;0;0;0
05.02.2025;06:55;436;435;873,1;3644;0;33640;-5;59,4;97;6770;3644;2;8;0,3;2;3;0;0;0
05.02.2025;07:00;435;435;873,1;3648;0;33753;-1;59,4;106;6794;3648;2;8;0,3;2;3;0;0;0
05.02.2025;07:05;436;435;873,1;3565;0;33658;-42;58,0;54;6768;3565;2;8;0,3;2;3;0;0;0
05.02.2025;07:10;435;435;874,1;3573;0;33535;-24;57,9;71;6749;3573;2;8;0,3;2;3;0;0;0
05.02.2025;07:15;435;435;874,1;3668;0;33420;-19;59,4;82;6729;3668;2;8;0,3;2;3;0;0;0
05.02.2025;07:20;435;435;874,1;3589;0;33422;-20;58,0;76;6729;3589;2;8;0,3;2;3;0;0;0
05.02.2025;07:25;435;435;874,1;3585;0;33339;-18;57,9;75;6708;3585;2;8;0,3;2;3;0;0;0
05.02.2025;07:30;435;435;874,1;3591;0;33332;-21;58,0;76;6708;3591;2;8;0,3;2;3;0;0;0
05.02.2025;07:35;435;435;872,2;3668;0;33344;-26;59,4;71;6710;3668;2;8;0,3;2;3;0;0;0
05.02.2025;07:40;434;435;874,1;3583;0;33329;-19;58,0;78;6708;3583;2;8;0,3;2;3;0;0;0
05.02.2025;07:45;435;435;874,1;3581;0;33367;-19;58,0;80;6715;3581;2;8;0,3;2;3;0;0;0
05.02.2025;07:50;435;435;873,1;3591;0;33355;-18;58,0;82;6715;3591;2;8;0,3;2;3;0;0;0
05.02.2025;07:55;435;435;874,1;3591;0;33335;-22;58,0;73;6708;3591;2;8;0,3;2;3;0;0;0
05.02.2025;08:00;435;435;874,1;3581;0;33331;-22;58,0;69;6710;3581;2;8;0,3;2;3;0;0;0
05.02.2025;08:05;435;435;875,0;3662;0;33325;-25;59,4;78;6705;3662;2;8;0,3;2;3;0;0;0
05.02.2025;08:10;435;435;873,1;3595;0;33341;-19;58,0;78;6708;3591;2;8;0,3;2;3;0;0;0
05.02.2025;08:15;435;435;873,1;3583;0;33324;-19;58,0;78;6708;3583;2;8;0,3;2;3;0;0;0
05.02.2025;08:20;435;435;875,0;3587;0;33333;-20;58,0;78;6708;3587;2;8;0,3;2;3;0;0;0
05.02.2025;08:25;436;435;873,1;3589;0;33317;-19;57,9;76;6705;3589;2;8;0,3;2;3;0;0;0
05.02.2025;08:30;435;435;873,1;3593;0;33256;-18;58,0;76;6692;3593;2;8;0,3;2;3;0;0;0
05.02.2025;08:35;435;435;874,1;3593;0;33203;-28;58,0;69;6679;3593;2;8;0,3;2;3;0;0;0
05.02.2025;08:40;435;435;873,1;3571;0;33239;-27;58,0;73;6687;3571;2;8;0,3;2;3;0;0;0
05.02.2025;08:45;436;435;873,1;3601;0;33260;-27;57,9;73;6692;3601;2;8;0,3;2;3;0;0;0
05.02.2025;08:50;435;435;874,1;3569;0;33336;-24;58,0;80;6708;3569;2;8;0,3;2;3;0;0;0
05.02.2025;08:55;436;435;872,2;3563;0;33410;-20;57,9;80;6721;3563;2;8;0,3;2;3;0;0;0
05.02.2025;09:00;435;435;872,2;3666;0;33343;-22;59,4;85;6708;3666;2;8;0,3;2;3;0;0;0
05.02.2025;09:05;435;435;875,0;3591;0;33120;10;58,0;111;6658;3591;2;8;0,3;2;3;0;0;0
05.02.2025;09:10;435;435;875,0;3583;0;33086;19;58,0;120;6661;3583;2;8;0,3;2;3;0;0;0
05.02.2025;09:15;435;435;875,0;3591;0;33385;19;58,0;118;6723;3591;2;8;0,3;2;3;0;0;0
05.02.2025;09:20;436;435;874,1;3668;0;33441;16;59,4;120;6736;3668;2;8;0,3;2;3;0;0;0
05.02.2025;09:25;435;435;874,1;3538;0;32968;13;56,9;108;6635;3538;2;8;0,3;2;3;0;0;0
05.02.2025;09:30;436;435;874,1;3613;0;33132;13;58,4;115;6666;3613;2;8;0,3;2;3;0;0;0
05.02.2025;09:35;435;435;874,1;3615;0;33319;19;58,4;122;6708;3615;2;8;0,3;2;3;0;0;0
05.02.2025;09:40;436;435;873,1;3609;0;33384;19;58,4;116;6721;3609;2;8;0,3;2;3;0;0;0
05.02.2025;09:45;435;435;873,1;3607;0;33398;20;58,4;118;6723;3607;2;8;0,3;2;3;0;0;0
05.02.2025;09:50;435;435;873,1;3607;0;33388;19;58,4;116;6721;3609;2;8;0,3;2;3;0;0;0
05.02.2025;09:55;434;435;874,1;3607;0;33451;18;58,4;118;6736;3607;2;8;0,3;2;3;0;0;0
05.02.2025;10:00;435;435;874,1;3528;0;33540;23;56,9;113;6752;3528;2;8;0,3;2;3;0;0;0
05.02.2025;10:05;435;435;874,1;3538;0;33457;24;56,9;116;6734;3538;2;8;0,3;2;3;0;0;0
05.02.2025;10:10;435;435;874,1;3607;0;33315;15;58,4;116;6705;3607;2;8;0,3;2;3;0;0;0
05.02.2025;10:15;435;435;874,1;3549;0;33365;19;56,9;111;6713;3549;2;8;0,3;2;3;0;0;0
05.02.2025;10:20;436;435;874,1;3526;0;33351;18;56,9;118;6710;3526;2;8;0,3;2;3;0;0;0
05.02.2025;10:25;443;435;868,5;5291;0;33542;-25;100,1;233;6765;5291;2;8;0,3;2;3;0;0;0
05.02.2025;10:30;447;435;868,5;5276;0;33369;-23;100,1;229;6731;5276;2;8;0,3;2;3;0;0;0
05.02.2025;10:35;441;435;869,4;5303;0;33362;-25;100,1;233;6729;5303;2;8;0,3;2;3;0;0;0
05.02.2025;10:40;435;435;871,3;4476;0;33331;25;77,6;194;6721;4476;2;8;0,3;2;3;0;0;0
05.02.2025;10:45;434;435;874,1;3881;0;33299;23;63,9;144;6708;3881;2;8;0,3;2;3;0;0;0
05.02.2025;10:50;434;435;874,1;3597;0;33140;27;58,0;128;6669;3597;2;8;0,3;2;3;0;0;0
05.02.2025;10:55;435;435;874,1;3496;0;33149;21;56,4;116;6674;3496;2;8;0,3;2;3;0;0;0
05.02.2025;11:00;435;435;873,1;3561;0;33108;12;57,9;116;6663;3561;2;8;0,3;2;3;0;0;0
05.02.2025;11:05;435;435;874,1;3559;0;33139;7;58,0;109;6669;3559;2;8;0,3;2;3;0;0;0
05.02.2025;11:10;435;435;874,1;3506;0;33329;15;56,4;106;6708;3506;2;8;0,3;2;3;0;0;0
05.02.2025;11:15;436;435;874,1;3502;0;33337;15;56,4;108;6708;3502;2;8;0,3;2;3;0;0;0
05.02.2025;11:20;435;435;874,1;3561;0;33128;10;57,9;109;6666;3561;2;8;0,3;2;3;0;0;0
05.02.2025;11:25;435;435;873,1;3585;0;33225;17;57,9;115;6687;3585;2;8;0,4;2;3;0;0;0
05.02.2025;11:30;436;435;873,1;3526;0;33379;12;56,4;101;6713;3526;2;8;0,4;2;3;0;0;0
05.02.2025;11:35;435;435;873,1;3587;0;33353;14;57,9;111;6715;3587;2;8;0,4;2;3;0;0;0
05.02.2025;11:40;435;435;873,1;3581;0;33265;8;57,9;104;6692;3581;2;8;0,4;2;3;0;0;0
05.02.2025;11:45;435;435;874,1;3508;0;33254;13;56,4;108;6689;3508;2;8;0,4;2;3;0;0;0
05.02.2025;11:50;436;435;873,1;3524;0;33259;22;56,4;111;6695;3524;2;8;0,4;2;3;0;0;0
05.02.2025;11:55;435;435;873,1;3573;0;33269;17;57,9;116;6695;3573;2;8;0,4;2;3;0;0;0
05.02.2025;12:00;435;435;872,2;3567;0;33542;18;57,9;116;6752;3567;2;8;0,4;0;3;0;0;0
05.02.2025;12:05;435;435;872,2;3504;0;33611;-51;56,4;40;6760;3504;2;8;0,4;2;3;0;0;0
05.02.2025;12:10;436;435;871,3;3551;0;33676;-46;57,7;45;6775;3551;2;8;0,4;2;3;0;0;0
05.02.2025;12:15;435;435;873,1;3575;0;33709;-37;57,9;57;6778;3575;2;8;0,4;2;3;0;0;0
05.02.2025;12:20;435;435;873,1;3585;0;33713;-141;58,0;-45;6770;3585;2;8;0,5;2;3;0;0;0
05.02.2025;12:25;434;435;873,1;3577;0;33610;-80;57,9;16;6755;3577;2;8;0,5;2;3;0;0;0
05.02.2025;12:30;435;435;874,1;3504;0;33651;-174;56,4;-82;6757;3504;2;8;0,5;2;3;0;0;0
05.02.2025;12:35;436;435;871,3;3571;0;33601;-21;57,9;75;6760;3571;2;8;0,5;2;3;0;0;0
05.02.2025;12:40;435;435;873,1;3581;0;33545;-26;57,9;68;6744;3581;2;8;0,5;2;3;0;0;0
05.02.2025;12:45;435;435;873,1;3504;0;33646;-17;56,4;73;6765;3504;2;8;0,5;2;3;0;0;0
05.02.2025;12:50;435;435;872,2;3504;0;33693;-19;56,4;71;6778;3504;2;8;0,5;2;3;0;0;0
05.02.2025;12:55;435;435;872,2;3575;0;33687;-29;57,9;66;6775;3575;2;8;0,5;2;3;0;0;0
05.02.2025;13:00;434;435;872,2;3587;0;33642;-19;57,9;78;6768;3587;2;8;0,5;2;3;0;0;0
05.02.2025;13:05;435;435;871,3;3496;0;33632;-23;56,4;68;6765;3496;2;8;0,5;2;3;0;0;0
05.02.2025;13:10;436;435;872,2;3502;0;33799;-120;56,4;-30;6788;3502;2;8;0,5;2;3;0;0;0
05.02.2025;13:15;435;435;872,2;3508;0;33767;-118;56,4;-30;6786;3508;2;8;0,5;2;3;0;0;0
05.02.2025;13:20;435;435;873,1;3516;0;33728;-192;56,4;-101;6770;3516;2;8;0,5;2;3;0;0;0
05.02.2025;13:25;435;435;871,3;3504;0;33657;-87;56,4;5;6762;3504;2;8;0,5;2;3;0;0;0
05.02.2025;13:30;435;435;872,2;3506;0;33620;-85;56,4;9;6752;3506;2;8;0,5;2;3;0;0;0
05.02.2025;13:35;435;435;872,2;3506;0;33673;-47;56,4;45;6768;3506;2;8;0,5;2;3;0;0;0
05.02.2025;13:40;435;435;872,2;3425;0;33642;-33;54,9;49;6762;3425;2;8;0,6;2;3;0;0;0
05.02.2025;13:45;437;435;871,3;3429;0;33574;-22;54,9;63;6749;3429;2;8;0,5;2;3;0;0;0
05.02.2025;13:50;435;435;873,1;3496;0;33484;-24;56,4;66;6734;3496;2;8;0,5;2;3;0;0;0
05.02.2025;13:55;436;435;871,3;3419;0;33515;-21;54,9;59;6739;3419;2;8;0,5;2;3;0;0;0
05.02.2025;14:00;435;435;871,3;3435;0;33439;-17;54,9;71;6721;3435;2;8;0,5;2;3;0;0;0
05.02.2025;14:05;435;435;873,1;3421;0;33433;-21;54,9;64;6723;3421;2;8;0,6;2;3;0;0;0
05.02.2025;14:10;435;435;873,1;3423;0;33449;-19;54,9;68;6726;3423;2;8;0,6;2;3;0;0;0
05.02.2025;14:15;435;435;873,1;3421;0;33376;-16;54,9;68;6713;3421;2;8;0,6;2;3;0;0;0
05.02.2025;14:20;435;435;871,3;3427;0;33265;-23;54,9;63;6689;3427;2;8;0,6;2;3;0;0;0
05.02.2025;14:25;435;435;871,3;3423;0;33072;-24;54,9;61;6650;3423;2;8;0,6;2;3;0;0;0
05.02.2025;14:30;435;435;870,4;3423;0;33332;-22;54,9;68;6708;3423;2;8;0,6;2;3;0;0;0
05.02.2025;14:35;436;435;871,3;3336;0;33746;3;53,4;80;6783;3336;2;8;0,6;2;3;0;0;0
05.02.2025;14:40;435;435;872,2;3419;0;33395;-6;54,9;78;6715;3419;2;8;0,6;2;3;0;0;0
05.02.2025;14:45;436;435;871,3;3425;0;33324;-8;54,9;76;6705;3425;2;8;0,6;2;3;0;0;0
05.02.2025;14:50;435;435;871,3;3421;0;33320;-7;54,9;80;6700;3421;2;8;0,6;2;3;0;0;0
05.02.2025;14:55;435;435;872,2;3425;0;33260;-8;54,9;76;6687;3425;2;8;0,6;2;3;0;0;0
05.02.2025;15:00;435;435;871,3;3346;0;33479;-4;53,4;71;6729;3346;2;8;0,6;2;3;0;0;0
05.02.2025;15:05;435;435;871,3;3411;0;33320;-11;54,9;73;6700;3411;2;8;0,6;2;3;0;0;0
05.02.2025;15:10;435;435;870,4;3419;0;33233;-12;54,9;73;6684;3419;2;8;0,6;2;3;0;0;0
05.02.2025;15:15;435;435;871,3;3427;0;33305;-8;54,9;78;6697;3427;2;8;0,6;2;3;0;0;0
05.02.2025;15:20;435;435;871,3;3423;0;33548;-5;54,9;80;6749;3423;2;8;0,6;2;3;0;0;0
05.02.2025;15:25;435;435;871,3;3342;0;33658;3;53,4;82;6770;3342;2;8;0,6;2;3;0;0;0
05.02.2025;15:30;437;435;871,3;3348;0;33732;1;53,4;85;6783;3348;2;8;0,6;2;3;0;0;0
05.02.2025;15:35;435;435;871,3;3423;0;33803;-102;54,9;-17;6791;3423;2;8;0,6;2;3;0;0;0
05.02.2025;15:40;435;435;871,3;3427;0;33389;-18;54,9;73;6713;3427;2;8;0,6;2;3;0;0;0
05.02.2025;15:45;435;435;872,2;3344;0;33765;-8;53,4;71;6788;3344;2;8;0,6;2;3;0;0;0
05.02.2025;15:50;435;435;870,4;3417;0;33720;-16;54,9;68;6778;3417;2;8;0,6;2;3;0;0;0
05.02.2025;15:55;435;435;872,2;3346;0;33539;-15;53,4;66;6744;3346;2;8;0,6;2;3;0;0;0
05.02.2025;16:00;436;435;871,3;3328;0;33384;-18;53,4;66;6710;3328;2;8;0,6;2;3;0;0;0
05.02.2025;16:05;435;435;871,3;3421;0;33649;-16;54,9;73;6770;3421;2;8;0,6;2;3;0;0;0
05.02.2025;16:10;435;435;871,3;3415;0;33633;-17;54,9;68;6762;3415;2;8;0,6;2;3;0;0;0
05.02.2025;16:15;435;435;871,3;3336;0;33548;-13;53,4;66;6747;3336;2;8;0,6;2;3;0;0;0
05.02.2025;16:20;435;435;873,1;3340;0;33270;-13;53,4;68;6689;3340;2;8;0,6;2;3;0;0;0
05.02.2025;16:25;436;435;871,3;3421;0;33658;-14;54,9;69;6770;3421;2;8;0,6;2;3;0;0;0
05.02.2025;16:30;435;435;872,2;3421;0;33544;-17;54,9;66;6749;3421;2;8;0,6;2;3;0;0;0
05.02.2025;16:35;435;435;871,3;3421;0;33415;-12;54,9;75;6721;3421;2;8;0,6;2;3;0;0;0
05.02.2025;16:40;435;435;872,2;3437;0;33300;-16;54,9;71;6697;3437;2;8;0,6;2;3;0;0;0
05.02.2025;16:45;435;435;871,3;3421;0;33173;-20;54,9;64;6669;3421;2;8;0,6;2;3;0;0;0
05.02.2025;16:50;436;435;872,2;3419;0;33160;-18;54,9;71;6666;3419;2;8;0,6;2;3;0;0;0
05.02.2025;16:55;435;435;872,2;3508;0;33286;-18;56,4;71;6697;3508;2;8;0,6;2;3;0;0;0
05.02.2025;17:00;435;435;872,2;3516;0;33529;-13;56,4;80;6749;3516;2;8;0,6;2;3;0;0;0
05.02.2025;17:05;435;435;872,2;3508;0;33374;-13;56,4;78;6715;3508;2;8;0,6;2;3;0;0;0
05.02.2025;17:10;436;435;872,2;3506;0;33266;-19;56,4;71;6695;3506;2;8;0,5;2;3;0;0;0
05.02.2025;17:15;435;435;872,2;3575;0;33333;-7;57,9;92;6708;3575;2;8;0,5;2;3;0;0;0
05.02.2025;17:20;436;435;872,2;3656;0;33545;-11;59,4;89;6752;3656;2;8;0,6;2;3;0;0;0
05.02.2025;17:25;435;435;872,2;3646;0;33541;69;59,4;175;6755;3646;2;8;0,5;2;3;0;0;0
05.02.2025;17:30;435;435;871,3;3646;0;33585;71;59,4;175;6765;3646;2;8;0,6;2;3;0;0;0
05.02.2025;17:35;435;435;871,3;3660;0;33600;66;59,4;168;6770;3660;2;8;0,6;2;3;0;0;0
05.02.2025;17:40;435;435;871,3;3735;0;33601;65;61,0;172;6770;3735;2;8;0,5;2;3;0;0;0
05.02.2025;17:45;436;435;871,3;3731;0;33630;68;61,0;175;6775;3731;2;8;0,6;2;3;0;0;0
05.02.2025;17:50;436;435;872,2;3808;0;33644;60;62,4;168;6778;3808;2;8;0,6;2;3;0;0;0
05.02.2025;17:55;435;435;871,3;3790;0;33606;55;62,4;167;6770;3790;2;8;0,6;2;3;0;0;0
05.02.2025;18:00;435;435;871,3;3798;0;33574;66;62,4;175;6770;3800;2;8;0,6;2;3;0;0;0
05.02.2025;18:05;435;435;871,3;3745;0;33564;69;61,0;177;6762;3745;2;8;0,5;2;3;0;0;0
05.02.2025;18:10;435;435;872,2;3701;0;33498;60;61,0;165;6752;3701;2;8;0,6;2;3;0;0;0
05.02.2025;18:15;435;435;871,3;3806;0;33465;19;62,5;132;6742;3806;2;8;0,5;2;3;0;0;0
05.02.2025;18:20;435;435;871,3;3729;0;33123;15;61,0;123;6669;3729;2;8;0,5;2;3;0;0;0
05.02.2025;18:25;435;435;872,2;3741;0;33031;15;61,0;125;6650;3741;2;8;0,5;2;3;0;0;0
05.02.2025;18:30;435;435;872,2;3731;0;33086;6;61,0;116;6661;3739;2;8;0,5;2;3;0;0;0
05.02.2025;18:35;435;435;872,2;3739;0;33094;9;61,0;122;6661;3739;2;8;0,5;2;3;0;0;0
05.02.2025;18:40;435;435;872,2;3733;0;33094;3;61,0;113;6661;3733;2;8;0,5;2;3;0;0;0
05.02.2025;18:45;435;435;872,2;3733;0;33101;6;61,0;116;6661;3733;2;8;0,5;2;3;0;0;0
05.02.2025;18:50;435;435;873,1;3672;0;33108;15;59,4;118;6656;3672;2;8;0,5;2;3;0;0;0
05.02.2025;18:55;435;435;872,2;3735;0;33073;8;61,0;116;6653;3735;2;8;0,5;2;3;0;0;0
05.02.2025;19:00;435;435;872,2;3727;0;33129;5;61,0;115;6663;3727;2;8;0,5;2;3;0;0;0
05.02.2025;19:05;435;435;872,2;3658;0;33135;21;59,5;128;6666;3658;2;8;0,5;2;3;0;0;0
05.02.2025;19:10;435;435;872,2;3658;0;33224;17;59,5;123;6687;3658;2;8;0,5;2;3;0;0;0
05.02.2025;19:15;435;435;872,2;3650;0;33248;14;59,4;122;6689;3650;2;8;0,5;2;3;0;0;0
05.02.2025;19:20;435;435;872,2;3654;0;33244;13;59,5;118;6687;3654;2;8;0,5;2;3;0;0;0
05.02.2025;19:25;435;435;871,3;3581;0;33259;28;58,1;123;6689;3581;2;8;0,5;2;3;0;0;0
05.02.2025;19:30;435;435;872,2;3575;0;33266;23;57,9;122;6695;3575;2;8;0,5;2;3;0;0;0
05.02.2025;19:35;435;435;872,2;3664;0;33236;18;59,4;122;6687;3664;2;8;0,5;2;3;0;0;0
05.02.2025;19:40;435;435;872,2;3579;0;33260;20;58,0;116;6695;3579;2;8;0,5;2;3;0;0;0
05.02.2025;19:45;435;435;872,2;3589;0;33271;19;58,0;118;6695;3589;2;8;0,5;2;3;0;0;0
05.02.2025;19:50;435;435;872,2;3587;0;33308;17;57,9;115;6700;3587;2;8;0,5;2;3;0;0;0
05.02.2025;19:55;435;435;873,1;3658;0;33363;11;59,4;116;6713;3658;2;8;0,5;2;3;0;0;0
05.02.2025;20:00;435;435;872,2;3583;0;33381;15;57,9;115;6718;3583;2;8;0,5;2;3;0;0;0
05.02.2025;20:05;435;435;873,1;3585;0;33400;21;57,9;118;6721;3585;2;8;0,5;2;3;0;0;0
05.02.2025;20:10;435;435;873,1;3599;0;33438;22;58,0;118;6731;3599;2;8;0,5;2;3;0;0;0
05.02.2025;20:15;435;435;872,2;3573;0;33459;17;57,9;115;6734;3573;2;8;0,4;2;3;0;0;0
05.02.2025;20:20;435;435;873,1;3575;0;33474;17;58,0;115;6739;3575;2;8;0,4;2;3;0;0;0
05.02.2025;20:25;436;435;872,2;3599;0;33520;18;58,0;113;6744;3599;2;8;0,4;2;3;0;0;0
05.02.2025;20:30;435;435;872,2;3664;0;33517;12;59,4;115;6744;3664;2;8;0,4;2;3;0;0;0
05.02.2025;20:35;435;435;872,2;3512;0;33507;30;56,4;123;6744;3512;2;8;0,5;2;3;0;0;0
05.02.2025;20:40;435;435;873,1;3575;0;33525;21;57,9;115;6747;3575;2;8;0,4;2;3;0;0;0
05.02.2025;20:45;435;435;873,1;3589;0;33501;19;57,9;113;6739;3589;2;8;0,4;2;3;0;0;0
05.02.2025;20:50;435;435;873,1;3591;0;33441;15;57,9;113;6726;3593;2;8;0,4;2;3;0;0;0
05.02.2025;20:55;435;435;872,2;3573;0;33432;18;57,9;115;6731;3573;2;8;0,4;2;3;0;0;0
05.02.2025;21:00;435;435;873,1;3512;0;33510;20;56,4;113;6744;3512;2;8;0,4;2;3;0;0;0
05.02.2025;21:05;436;435;873,1;3571;0;33557;15;57,9;115;6757;3571;2;8;0,4;2;3;0;0;0
05.02.2025;21:10;436;435;872,2;3575;0;33521;20;57,9;115;6747;3575;2;8;0,4;2;3;0;0;0
05.02.2025;21:15;436;435;872,2;3563;0;33462;15;57,9;115;6739;3563;2;8;0,4;2;3;0;0;0
05.02.2025;21:20;435;435;871,3;3632;0;33594;9;59,4;109;6765;3632;2;8;0,4;2;3;0;0;0
05.02.2025;21:25;435;435;872,2;3601;0;33709;10;57,9;104;6783;3601;2;8;0,4;2;3;0;0;0
05.02.2025;21:30;435;435;872,2;3579;0;33884;-484;57,9;-391;6786;3579;2;8;0,4;2;3;0;0;0
05.02.2025;21:35;435;435;872,2;3579;0;33651;-88;58,0;9;6770;3579;2;8;0,4;2;3;0;0;0
05.02.2025;21:40;435;435;872,2;3581;0;33660;-90;57,9;9;6770;3581;2;8;0,4;2;3;0;0;0
05.02.2025;21:45;435;435;872,2;3595;0;33658;-82;57,9;14;6773;3595;2;8;0,4;2;3;0;0;0
05.02.2025;21:50;435;435;872,2;3579;0;33610;-36;58,0;57;6762;3579;2;8;0,4;2;3;0;0;0
05.02.2025;21:55;435;435;872,2;3569;0;33538;-8;58,0;85;6752;3569;2;8;0,4;2;3;0;0;0
05.02.2025;22:00;435;435;872,2;3573;0;33556;-14;57,9;90;6752;3573;2;8;0,4;2;3;0;0;0
05.02.2025;22:05;435;435;872,2;3573;0;33589;-11;57,9;78;6760;3573;2;8;0,4;2;3;0;0;0
05.02.2025;22:10;435;435;872,2;3595;0;33613;-20;57,9;75;6765;3595;2;8;0,4;2;3;0;0;0
05.02.2025;22:15;435;435;873,1;3587;0;33661;-90;57,9;7;6765;3587;2;8;0,4;2;3;0;0;0
05.02.2025;22:20;435;435;872,2;3581;0;33624;-60;57,9;36;6765;3581;2;8;0,4;2;3;0;0;0
05.02.2025;22:25;435;435;873,1;3587;0;33453;-20;57,9;71;6731;3587;2;8;0,4;2;3;0;0;0
05.02.2025;22:30;435;435;873,1;3601;0;33402;-18;58,0;76;6721;3601;2;8;0,4;2;3;0;0;0
05.02.2025;22:35;435;435;873,1;3591;0;33280;-18;57,9;71;6697;3591;2;8;0,4;2;3;0;0;0
05.02.2025;22:40;435;435;872,2;3593;0;33288;-18;57,9;78;6697;3593;2;8;0,4;2;3;0;0;0
05.02.2025;22:45;435;435;872,2;3595;0;33387;-17;57,9;76;6718;3579;2;8;0,4;2;3;0;0;0
05.02.2025;22:50;435;435;873,1;3549;0;33398;-18;58,0;80;6721;3549;2;8;0,4;2;3;0;0;0
05.02.2025;22:55;435;435;873,1;3567;0;33561;-17;57,9;89;6752;3567;2;8;0,4;2;3;0;0;0
05.02.2025;23:00;435;435;873,1;3496;0;33606;-10;56,4;87;6762;3496;2;8;0,4;2;3;0;0;0
05.02.2025;23:05;435;435;873,1;3498;0;33802;-145;56,4;-52;6794;3498;2;8;0,4;2;3;0;0;0
05.02.2025;23:10;435;435;873,1;3565;0;33636;-118;57,9;-17;6762;3581;2;8;0,4;2;3;0;0;0
05.02.2025;23:15;435;435;873,1;3577;0;33635;-120;57,9;-24;6760;3577;2;8;0,4;2;3;0;0;0
05.02.2025;23:20;435;435;873,1;3575;0;33664;-90;57,9;9;6768;3575;2;8;0,4;2;3;0;0;0
05.02.2025;23:25;435;435;873,1;3587;0;33640;-89;57,9;9;6762;3587;2;8;0,4;2;3;0;0;0
05.02.2025;23:30;435;435;872,2;3577;0;33635;-161;57,9;-64;6760;3577;2;8;0,4;2;3;0;0;0
05.02.2025;23:35;435;435;873,1;3565;0;33843;-228;57,9;-134;6794;3565;2;8;0,4;2;3;0;0;0
05.02.2025;23:40;435;435;873,1;3581;0;33710;-362;57,9;-267;6760;3581;2;8;0,4;2;3;0;0;0
05.02.2025;23:45;435;435;873,1;3595;0;33544;-16;57,9;78;6752;3595;2;8;0,4;2;3;0;0;0
05.02.2025;23:50;435;435;873,1;3573;0;33801;-150;57,9;-52;6794;3573;2;8;0,4;2;3;0;0;0
05.02.2025;23:55;435;435;872,2;3567;0;33580;-9;57,9;85;6755;3567;2;8;0,4;2;3;0;0;0
06.02.2025;00:00;435;435;873,1;3565;0;33661;-7;57,9;89;6770;3565;2;8;0,4;2;3;0;0;0
06.02.2025;00:05;435;435;873,1;3575;0;33785;-3;57,9;90;6796;3575;2;8;0,4;2;3;0;0;0
06.02.2025;00:10;435;435;873,1;3532;0;33760;-71;56,4;17;6786;3532;2;8;0,4;2;3;0;0;0
06.02.2025;00:15;436;435;875,0;3573;0;33831;-179;57,9;-83;6794;3573;2;8;0,4;2;3;0;0;0
06.02.2025;00:20;435;435;873,1;3593;0;33736;-282;57,9;-188;6770;3593;2;8;0,4;2;3;0;0;0
06.02.2025;00:25;435;435;873,1;3575;0;33595;-20;57,9;73;6760;3575;2;8;0,4;2;3;0;0;0
06.02.2025;00:30;435;435;873,1;3581;0;33793;-197;57,9;-102;6786;3581;2;8;0,4;2;3;0;0;0
06.02.2025;00:35;435;435;873,1;3573;0;33819;-129;57,9;-31;6794;3573;2;8;0,3;2;3;0;0;0
06.02.2025;00:40;435;435;873,1;3496;0;33543;-26;56,4;64;6749;3496;2;8;0,4;2;3;0;0;0
06.02.2025;00:45;436;435;874,1;3601;0;33573;-24;57,9;75;6752;3601;2;8;0,4;2;3;0;0;0
06.02.2025;00:50;435;435;873,1;3573;0;33635;-25;57,9;73;6765;3573;2;8;0,3;2;3;0;0;0
06.02.2025;00:55;435;435;873,1;3575;0;33672;-36;57,9;57;6773;3575;2;8;0,3;2;3;0;0;0
06.02.2025;01:00;435;435;873,1;3577;0;33609;-23;57,9;68;6760;3577;2;8;0,3;2;3;0;0;0
06.02.2025;01:05;435;435;873,1;3585;0;33622;-25;57,9;68;6762;3585;2;8;0,3;2;3;0;0;0
06.02.2025;01:10;435;435;873,1;3591;0;33704;-20;57,9;76;6778;3591;2;8;0,3;2;3;0;0;0
06.02.2025;01:15;435;435;873,1;3591;0;33595;-19;57,9;76;6762;3591;2;8;0,3;2;3;0;0;0
06.02.2025;01:20;436;435;873,1;3518;0;33603;-20;56,4;68;6760;3518;2;8;0,3;2;3;0;0;0
06.02.2025;01:25;435;435;874,1;3573;0;33785;-154;57,9;-59;6783;3573;2;8;0,3;2;3;0;0;0
06.02.2025;01:30;435;435;873,1;3585;0;33786;-227;57,9;-130;6775;3585;2;8;0,3;2;3;0;0;0
06.02.2025;01:35;435;435;873,1;3585;0;33878;-221;57,9;-130;6799;3585;2;8;0,3;2;3;0;0;0
06.02.2025;01:40;435;435;873,1;3573;0;33714;-221;57,9;-128;6770;3573;2;8;0,3;2;3;0;0;0
06.02.2025;01:45;435;435;873,1;3569;0;33800;-228;57,9;-134;6783;3569;2;8;0,3;2;3;0;0;0
06.02.2025;01:50;435;435;874,1;3589;0;33849;-257;57,9;-163;6788;3589;2;8;0,3;2;3;0;0;0
06.02.2025;01:55;435;435;873,1;3504;0;33808;-355;56,4;-260;6775;3504;2;8;0,3;2;3;0;0;0
06.02.2025;02:00;435;435;873,1;3502;0;33763;-430;56,4;-340;6752;3502;2;8;0,3;2;3;0;0;0
06.02.2025;02:05;435;435;873,1;3575;0;33795;-438;57,9;-345;6765;3575;2;8;0,3;2;3;0;0;0
06.02.2025;02:10;435;435;873,1;3577;0;33799;-428;57,9;-332;6770;3577;2;8;0,3;2;3;0;0;0
06.02.2025;02:15;435;435;874,1;3502;0;33808;-430;56,4;-342;6768;3502;2;8;0,3;2;3;0;0;0
06.02.2025;02:20;435;435;874,1;3512;0;33800;-426;56,4;-339;6765;3512;2;8;0,3;2;3;0;0;0
06.02.2025;02:25;435;435;873,1;3583;0;33789;-434;57,9;-339;6765;3581;2;8;0,3;2;3;0;0;0
06.02.2025;02:30;435;435;873,1;3583;0;33907;-432;57,9;-339;6794;3583;2;8;0,3;2;3;0;0;0
06.02.2025;02:35;435;435;874,1;3581;0;33839;-429;57,9;-335;6775;3581;2;8;0,3;2;3;0;0;0
06.02.2025;02:40;435;435;874,1;3498;0;33907;-432;56,4;-342;6788;3498;2;8;0,3;2;3;0;0;0
06.02.2025;02:45;436;435;872,2;3585;0;33881;-496;57,9;-403;6778;3585;2;8;0,3;2;3;0;0;0
06.02.2025;02:50;435;435;874,1;3575;0;33872;-429;57,9;-335;6786;3575;2;8;0,3;2;3;0;0;0
06.02.2025;02:55;435;435;873,1;3561;0;33998;-676;57,9;-580;6788;3561;2;8;0,3;2;3;0;0;0
06.02.2025;03:00;435;435;873,1;3500;0;33804;-571;56,4;-483;6757;3498;2;8;0,3;2;3;0;0;0
06.02.2025;03:05;435;435;873,1;3599;0;33831;-573;57,9;-477;6762;3599;2;8;0,3;2;3;0;0;0
06.02.2025;03:10;435;435;874,1;3573;0;33831;-537;57,9;-441;6765;3573;2;8;0,3;2;3;0;0;0
06.02.2025;03:15;435;435;873,1;3585;0;33847;-535;57,9;-441;6770;3585;2;8;0,3;2;3;0;0;0
06.02.2025;03:20;435;435;874,1;3490;0;33798;-537;56,4;-448;6760;3490;2;8;0,3;2;3;0;0;0
06.02.2025;03:25;435;435;874,1;3512;0;33856;-436;56,4;-352;6781;3512;2;8;0,3;2;3;0;0;0
06.02.2025;03:30;435;435;873,1;3660;0;33729;-263;59,4;-160;6765;3660;2;8;0,3;2;3;0;0;0
06.02.2025;03:35;435;435;874,1;3569;0;33866;-443;57,9;-349;6783;3569;2;8;0,3;2;3;0;0;0
06.02.2025;03:40;435;435;874,1;3520;0;33755;-365;56,4;-274;6762;3520;2;8;0,3;2;3;0;0;0
06.02.2025;03:45;435;435;874,1;3583;0;33691;-303;57,9;-207;6760;3583;2;8;0,3;2;3;0;0;0
06.02.2025;03:50;435;435;873,1;3565;0;33733;-195;57,9;-102;6775;3589;2;8;0,3;2;3;0;0;0
06.02.2025;03:55;435;435;874,1;3589;0;33620;-124;57,9;-19;6755;3589;2;8;0,3;2;3;0;0;0
06.02.2025;04:00;435;435;874,1;3522;0;33688;-123;56,4;-28;6765;3522;2;8;0,3;2;3;0;0;0
06.02.2025;04:05;435;435;874,1;3516;0;33694;-118;56,4;-24;6768;3516;2;8;0,3;2;3;0;0;0
06.02.2025;04:10;435;435;873,1;3599;0;33683;-122;57,9;-30;6768;3599;2;8;0,3;2;3;0;0;0
06.02.2025;04:15;435;435;874,1;3569;0;33719;-113;57,9;-16;6775;3577;2;8;0,3;2;3;0;0;0
06.02.2025;04:20;435;435;874,1;3502;0;33689;-112;56,4;-21;6768;3502;2;8;0,3;2;3;0;0;0
06.02.2025;04:25;436;435;874,1;3589;0;33617;-90;57,9;3;6760;3589;2;8;0,3;2;3;0;0;0
06.02.2025;04:30;435;435;874,1;3597;0;33643;-63;57,9;36;6765;3597;2;8;0,3;2;3;0;0;0
06.02.2025;04:35;435;435;875,0;3496;0;33629;-58;56,4;36;6762;3496;2;8;0,3;2;3;0;0;0
06.02.2025;04:40;435;435;874,1;3500;0;33599;-47;56,4;40;6760;3500;2;8;0,3;2;3;0;0;0
06.02.2025;04:45;436;435;874,1;3500;0;33620;-31;56,4;59;6762;3500;2;8;0,3;2;3;0;0;0
06.02.2025;04:50;435;435;874,1;3589;0;33678;-40;57,9;57;6775;3589;2;8;0,3;2;3;0;0;0
06.02.2025;04:55;435;435;875,0;3498;0;33624;-32;56,4;59;6765;3498;2;8;0,3;2;3;0;0;0
06.02.2025;05:00;436;435;874,1;3522;0;33584;-28;56,4;64;6752;3522;2;8;0,3;2;3;0;0;0
06.02.2025;05:05;436;435;874,1;3589;0;33565;-29;57,9;66;6752;3589;2;8;0,3;2;3;0;0;0
06.02.2025;05:10;435;435;874,1;3597;0;33545;-28;57,9;64;6749;3597;2;8;0,3;2;3;0;0;0
06.02.2025;05:15;435;435;874,1;3524;0;33509;-20;56,4;68;6742;3524;2;8;0,3;2;3;0;0;0
06.02.2025;05:20;435;435;874,1;3510;0;33491;-23;56,4;66;6734;3510;2;8;0,3;2;3;0;0;0
06.02.2025;05:25;435;435;874,1;3526;0;33556;-24;56,4;66;6744;3526;2;8;0,2;2;3;0;0;0
06.02.2025;05:30;436;435;874,1;3528;0;33486;-25;56,4;64;6734;3528;2;8;0,2;2;3;0;0;0
06.02.2025;05:35;436;435;874,1;3599;0;33392;-20;57,9;75;6718;3599;2;8;0,2;2;3;0;0;0
06.02.2025;05:40;435;435;874,1;3569;0;33298;-18;57,9;80;6705;3569;2;8;0,2;2;3;0;0;0
06.02.2025;05:45;435;435;875,0;3508;0;33502;-10;56,5;80;6747;3508;2;8;0,2;2;3;0;0;0
06.02.2025;05:50;435;435;874,1;3472;0;33536;-12;56,4;82;6747;3472;2;8;0,2;2;3;0;0;0
06.02.2025;05:55;435;435;875,0;3506;0;33455;-14;56,4;78;6734;3506;2;8;0,2;2;3;0;0;0
06.02.2025;06:00;436;435;874,1;3494;0;33345;-13;56,4;80;6710;3494;2;8;0,2;2;3;0;0;0
06.02.2025;06:05;435;435;874,1;3571;0;33255;-20;57,9;78;6692;3571;2;8;0,2;2;3;0;0;0
06.02.2025;06:10;435;435;874,1;3587;0;33200;-19;58,0;80;6679;3587;2;8;0,2;2;3;0;0;0
06.02.2025;06:15;435;435;875,0;3524;0;33174;-8;56,4;87;6676;3524;2;8;0,2;2;3;0;0;0
06.02.2025;06:20;435;435;875,0;3506;0;33366;-11;56,5;80;6715;3506;2;8;0,2;2;3;0;0;0
06.02.2025;06:25;435;435;875,0;3512;0;32866;-18;56,4;78;6611;3512;2;8;0,2;2;3;0;0;0
06.02.2025;06:30;436;435;875,0;3514;0;33159;-11;56,4;78;6671;3514;2;8;0,2;2;3;0;0;0
06.02.2025;06:35;436;435;875,0;3514;0;33284;-9;56,4;82;6697;3514;2;8;0,2;2;3;0;0;0
06.02.2025;06:40;435;435;875,0;3579;0;33147;-18;57,9;78;6671;3579;2;8;0,2;2;3;0;0;0
06.02.2025;06:45;435;435;875,0;3429;0;33119;-14;54,9;80;6658;3433;2;8;0,2;2;3;0;0;0
06.02.2025;06:50;436;435;874,1;3516;0;33125;-13;56,4;78;6663;3516;2;8;0,2;2;3;0;0;0
06.02.2025;06:55;436;435;874,1;3508;0;33317;-14;56,4;78;6700;3508;2;8;0,2;2;3;0;0;0
06.02.2025;07:00;436;435;874,1;3518;0;33280;-13;56,4;76;6695;3518;2;8;0,2;2;3;0;0;0
06.02.2025;07:05;435;435;875,0;3514;0;33360;-8;56,4;83;6715;3514;2;8;0,2;2;3;0;0;0
06.02.2025;07:10;436;435;874,1;3498;0;33320;-11;56,4;82;6702;3498;2;8;0,2;2;3;0;0;0
06.02.2025;07:15;435;435;875,9;3472;0;33068;-1;55,4;90;6653;3472;2;8;0,2;2;3;0;0;0
06.02.2025;07:20;436;435;875,0;3431;0;33007;-6;55,0;85;6643;3431;2;8;0,2;2;3;0;0;0
06.02.2025;07:25;435;435;875,0;3514;0;33058;-11;56,4;83;6653;3514;2;8;0,2;2;3;0;0;0
06.02.2025;07:30;435;435;875,0;3498;0;32940;-5;56,4;89;6630;3498;2;8;0,2;2;3;0;0;0
06.02.2025;07:35;435;435;875,9;3421;0;32985;-7;55,0;80;6635;3421;2;8;0,2;2;3;0;0;0
06.02.2025;07:40;435;435;875,9;3419;0;32969;-6;55,0;87;6632;3419;2;8;0,2;2;3;0;0;0
06.02.2025;07:45;435;435;875,9;3502;0;33024;-10;56,4;82;6648;3502;2;8;0,2;2;3;0;0;0
06.02.2025;07:50;435;435;874,1;3427;0;32996;-7;54,9;83;6643;3427;2;8;0,2;2;3;0;0;0
06.02.2025;07:55;436;435;875,0;3405;0;32982;-8;55,0;80;6637;3405;2;8;0,2;2;3;0;0;0
06.02.2025;08:00;436;435;874,1;3496;0;33075;-14;56,4;82;6653;3496;2;8;0,2;2;3;0;0;0
06.02.2025;08:05;435;435;875,0;3427;0;33043;-4;55,0;87;6650;3427;2;8;0,2;2;3;0;0;0
06.02.2025;08:10;436;435;874,1;3413;0;33015;-9;55,0;80;6643;3413;2;8;0,2;2;3;0;0;0
06.02.2025;08:15;436;435;874,1;3514;0;33099;-16;56,4;75;6648;3514;2;8;0,2;0;3;0;0;0
06.02.2025;08:20;434;435;875,0;3433;0;33063;-4;55,2;82;6656;3433;2;8;0,2;2;3;0;0;0
06.02.2025;08:25;436;435;874,1;3433;0;33028;-1;55,0;85;6648;3433;2;8;0,2;2;3;0;0;0
06.02.2025;08:30;435;435;875,0;3433;0;32957;1;55,0;90;6635;3433;2;8;0,2;2;3;0;0;0
06.02.2025;08:35;435;435;874,1;3518;0;32932;-8;56,4;87;6630;3518;2;8;0,2;2;3;0;0;0
06.02.2025;08:40;435;435;875,9;3437;0;32912;0;55,0;87;6630;3437;2;8;0,2;2;3;0;0;0
06.02.2025;08:45;435;435;874,1;3433;0;33029;-8;55,0;83;6645;3433;2;8;0,2;2;3;0;0;0
06.02.2025;08:50;435;435;875,0;3427;0;33039;-9;55,0;78;6648;3427;2;8;0,2;0;3;0;0;0
06.02.2025;08:55;435;435;875,0;3447;0;33068;-3;55,0;83;6661;3447;2;8;0,2;2;3;0;0;0
06.02.2025;09:00;435;435;874,1;3441;0;33026;-11;55,0;78;6645;3441;2;8;0,2;2;3;0;0;0
06.02.2025;09:05;436;435;875,0;3338;0;32872;-8;53,5;80;6614;3338;2;8;0,2;2;3;0;0;0
06.02.2025;09:10;436;435;874,1;3445;0;33083;-3;54,9;87;6658;3445;2;8;0,2;2;3;0;0;0
06.02.2025;09:15;435;435;875,0;3435;0;33082;-10;54,9;76;6661;3435;2;8;0,2;2;3;0;0;0
06.02.2025;09:20;435;435;874,1;3364;0;33189;1;53,5;82;6682;3364;2;8;0,2;2;3;0;0;0
06.02.2025;09:25;435;435;875,0;3350;0;33334;6;53,5;90;6710;3350;2;8;0,2;2;3;0;0;0
06.02.2025;09:30;435;435;875,0;3350;0;33338;6;53,5;83;6713;3350;2;8;0,2;2;3;0;0;0
06.02.2025;09:35;435;435;874,1;3346;0;33298;3;53,5;85;6705;3346;2;8;0,2;2;3;0;0;0
06.02.2025;09:40;435;435;875,0;3354;0;33290;8;53,5;89;6702;3354;2;8;0,2;2;3;0;0;0
06.02.2025;09:45;435;435;875,0;3358;0;33275;2;53,4;78;6697;3358;2;8;0,2;2;3;0;0;0
06.02.2025;09:50;435;435;875,0;3269;0;33152;1;52,0;82;6669;3269;2;8;0,2;2;3;0;0;0
06.02.2025;09:55;436;435;875,0;3253;0;33122;7;51,9;82;6666;3253;2;8;0,2;2;3;0;0;0
06.02.2025;10:00;435;435;875,0;3267;0;33265;3;52,0;78;6695;3267;2;8;0,2;2;3;0;0;0
06.02.2025;10:05;436;435;875,0;3259;0;33282;6;52,0;80;6700;3259;2;8;0,2;2;3;0;0;0
06.02.2025;10:10;435;435;875,0;3263;0;33414;10;52,0;87;6723;3263;2;8;0,2;2;3;0;0;0
06.02.2025;10:15;436;435;875,0;3271;0;33509;7;52,0;80;6742;3271;2;8;0,2;2;3;0;0;0
06.02.2025;10:20;437;435;871,3;4602;0;33373;-19;80,5;161;6731;4602;2;8;0,2;2;3;0;0;0
06.02.2025;10:25;434;435;873,1;3954;0;33355;21;65,7;146;6718;3954;2;8;0,2;2;3;0;0;0
06.02.2025;10:30;434;435;874,1;3563;0;33361;26;58,0;127;6721;3563;2;8;0,2;2;3;0;0;0
06.02.2025;10:35;434;435;875,0;3385;0;33366;27;54,0;113;6718;3385;2;8;0,2;2;3;0;0;0
06.02.2025;10:40;435;435;875,0;3289;0;33352;26;52,5;102;6715;3289;2;8;0,2;0;3;0;0;0
06.02.2025;10:45;434;435;875,0;3279;0;33462;26;52,5;102;6739;3279;2;8;0,2;2;3;0;0;0
06.02.2025;10:50;435;435;875,0;3196;0;33451;30;51,0;104;6736;3196;2;8;0,3;0;3;0;0;0
06.02.2025;10:55;435;435;875,0;3212;0;33441;23;51,0;92;6731;3212;2;8;0,3;2;3;0;0;0
06.02.2025;11:00;435;435;875,0;3212;0;33212;19;51,0;90;6682;3212;2;8;0,3;2;3;0;0;0
06.02.2025;11:05;435;435;875,0;3210;0;33165;16;51,0;90;6674;3216;2;8;0,3;2;3;0;0;0
06.02.2025;11:10;435;435;875,0;3229;0;33258;12;50,9;89;6692;3216;2;8;0,3;0;3;0;0;0
06.02.2025;11:15;435;435;875,0;3216;0;33412;14;51,0;83;6723;3216;2;8;0,3;2;3;0;0;0
06.02.2025;11:20;435;435;875,0;3202;0;33587;12;51,0;83;6760;3202;2;8;0,3;2;3;0;0;0
06.02.2025;11:25;435;435;875,0;3150;0;33456;13;49,4;75;6729;3150;2;8;0,3;2;3;0;0;0
06.02.2025;11:30;435;435;875,0;3144;0;33464;15;49,4;80;6729;3144;2;8;0,3;2;3;0;0;0
06.02.2025;11:35;436;435;875,0;3192;0;33452;12;50,9;85;6731;3192;2;8;0,3;2;3;0;0;0
06.02.2025;11:40;435;435;875,0;3190;0;33517;17;50,9;90;6742;3190;2;8;0,3;2;3;0;0;0
06.02.2025;11:45;435;435;875,0;3107;0;33585;18;49,4;89;6760;3107;2;8;0,3;2;3;0;0;0
06.02.2025;11:50;435;435;875,0;3139;0;33516;-23;49,4;43;6739;3139;2;8;0,3;2;3;0;0;0
06.02.2025;11:55;436;435;875,0;3129;0;33562;-27;49,4;40;6749;3129;2;8;0,4;0;3;0;0;0
06.02.2025;12:00;436;435;874,1;3117;0;33670;-21;49,4;45;6770;3117;2;8;0,4;2;3;0;0;0
06.02.2025;12:05;436;435;874,1;3137;0;33670;-22;49,5;47;6773;3137;2;8;0,4;2;3;0;0;0
06.02.2025;12:10;435;435;874,1;3131;0;33861;-378;49,4;-313;6783;3131;2;8;0,4;2;3;0;0;0
06.02.2025;12:15;435;435;874,1;3131;0;33584;20;49,4;85;6755;3131;2;8;0,4;2;3;0;0;0
06.02.2025;12:20;436;435;874,1;3127;0;33623;17;49,4;83;6762;3127;2;8;0,4;2;3;0;0;0
06.02.2025;12:25;435;435;874,1;3123;0;33680;20;49,4;82;6775;3123;2;8;0,4;0;3;0;0;0
06.02.2025;12:30;435;435;874,1;3125;0;33444;22;49,4;85;6729;3125;2;8;0,4;2;3;0;0;0
06.02.2025;12:35;435;435;874,1;3042;0;33473;22;47,9;85;6736;3042;2;8;0,4;2;3;0;0;0
06.02.2025;12:40;435;435;874,1;3123;0;33553;29;49,4;95;6752;3123;2;8;0,4;0;3;0;0;0
06.02.2025;12:45;435;435;873,1;3113;0;33757;-13;49,4;50;6786;3119;2;8;0,4;0;3;0;0;0
06.02.2025;12:50;435;435;873,1;3026;0;33488;-11;47,9;56;6736;3026;2;8;0,4;2;3;0;0;0
06.02.2025;12:55;435;435;873,1;3040;0;33219;-11;47,9;50;6676;3040;2;8;0,5;2;3;0;0;0
06.02.2025;13:00;435;435;874,1;3032;0;33645;-11;47,9;50;6762;3032;2;8;0,5;2;3;0;0;0
06.02.2025;13:05;436;435;874,1;3048;0;33434;-12;47,9;45;6721;3048;2;8;0,4;2;3;0;0;0
06.02.2025;13:10;436;435;874,1;3032;0;33525;-15;47,9;50;6739;3032;2;8;0,5;2;3;0;0;0
06.02.2025;13:15;435;435;873,1;3038;0;33702;-109;47,9;-45;6773;3038;2;8;0,5;2;3;0;0;0
06.02.2025;13:20;435;435;874,1;3030;0;33638;-27;47,9;36;6762;3030;2;8;0,5;2;3;0;0;0
06.02.2025;13:25;435;435;873,1;3038;0;33708;-25;47,9;36;6775;3038;2;8;0,5;2;3;0;0;0
06.02.2025;13:30;435;435;874,1;2953;0;33535;-19;46,4;42;6742;2953;2;8;0,5;2;3;0;0;0
06.02.2025;13:35;435;435;874,1;2945;0;33557;-25;46,4;33;6744;2945;2;8;0,5;0;3;0;0;0
06.02.2025;13:40;436;435;874,1;3022;0;33463;-15;47,9;43;6729;3022;2;8;0,5;2;3;0;0;0
06.02.2025;13:45;435;435;872,2;2945;0;33598;-9;46,4;47;6760;2945;2;8;0,5;2;3;0;0;0
06.02.2025;13:50;435;435;873,1;2945;0;33202;-11;46,4;43;6676;2945;2;8;0,5;2;3;0;0;0
06.02.2025;13:55;435;435;873,1;2939;0;33364;-13;46,4;43;6705;2939;2;8;0,5;2;3;0;0;0
06.02.2025;14:00;435;435;873,1;2939;0;33246;-15;46,4;42;6682;2939;2;8;0,5;2;3;0;0;0
06.02.2025;14:05;434;435;873,1;2955;0;33153;-15;46,4;43;6663;2955;2;8;0,5;2;3;0;0;0
06.02.2025;14:10;435;435;872,2;2870;0;32999;-7;44,9;47;6635;2870;2;8;0,5;2;3;0;0;0
06.02.2025;14:15;435;435;873,1;2866;0;33143;-3;44,9;50;6663;2866;2;8;0,5;2;3;0;0;0
06.02.2025;14:20;435;435;873,1;2947;0;33092;-11;46,4;49;6650;2947;2;8;0,6;2;3;0;0;0
06.02.2025;14:25;435;435;873,1;2947;0;33273;-13;46,4;50;6689;2947;2;8;0,6;2;3;0;0;0
06.02.2025;14:30;435;435;873,1;2941;0;33213;-13;46,4;43;6674;2941;2;8;0,6;2;3;0;0;0
06.02.2025;14:35;435;435;873,1;2854;0;33535;-3;44,9;42;6742;2854;2;8;0,6;2;3;0;0;0
06.02.2025;14:40;436;435;873,1;2868;0;33569;-3;44,9;50;6749;2868;2;8;0,6;2;3;0;0;0
06.02.2025;14:45;436;435;873,1;2866;0;33652;-53;44,9;-2;6762;2866;2;8;0,6;2;3;0;0;0
06.02.2025;14:50;435;435;872,2;2951;0;33651;-58;46,4;0;6762;2951;2;8;0,6;2;3;0;0;0
06.02.2025;14:55;435;435;872,2;2856;0;33501;-29;44,9;24;6734;2856;2;8;0,6;2;3;0;0;0
06.02.2025;15:00;435;435;873,1;2850;0;33557;-24;44,9;30;6744;2850;2;8;0,6;2;3;0;0;0
06.02.2025;15:05;436;435;872,2;2856;0;33562;-25;44,9;30;6744;2856;2;8;0,6;2;3;0;0;0
06.02.2025;15:10;436;435;872,2;2870;0;33609;-27;44,9;23;6755;2870;2;8;0,6;2;3;0;0;0
06.02.2025;15:15;436;435;872,2;2866;0;33541;-10;44,9;42;6742;2866;2;8;0,6;2;3;0;0;0
06.02.2025;15:20;436;435;871,3;2856;0;33356;10;44,9;61;6697;2856;2;8;0,6;2;3;0;0;0
06.02.2025;15:25;435;435;871,3;2937;0;33335;9;46,4;66;6697;2937;2;8;0,6;2;3;0;0;0
06.02.2025;15:30;435;435;871,3;2848;0;33226;11;44,9;64;6674;2848;2;8;0,6;2;3;0;0;0
06.02.2025;15:35;435;435;871,3;2862;0;33599;17;44,9;66;6755;2862;2;8;0,6;2;3;0;0;0
06.02.2025;15:40;434;435;873,1;2860;0;33829;-114;44,9;-64;6794;2860;2;8;0,6;2;3;0;0;0
06.02.2025;15:45;436;435;871,3;2862;0;33810;-114;44,9;-59;6788;2862;2;8;0,6;2;3;0;0;0
06.02.2025;15:50;435;435;873,1;2759;0;33818;-111;43,4;-66;6788;2769;2;8;0,6;2;3;0;0;0
06.02.2025;15:55;435;435;872,2;2862;0;33368;-20;44,9;31;6705;2862;2;8;0,6;2;3;0;0;0
06.02.2025;16:00;435;435;873,1;2854;0;33325;-18;44,9;38;6700;2854;2;8;0,6;2;3;0;0;0
06.02.2025;16:05;435;435;874,1;2957;0;33615;-16;46,4;42;6760;2957;2;8;0,6;2;3;0;0;0
06.02.2025;16:10;435;435;871,3;2868;0;33604;-13;44,9;40;6755;2868;2;8;0,6;2;3;0;0;0
06.02.2025;16:15;435;435;873,1;2858;0;33442;3;44,9;54;6723;2858;2;8;0,6;2;3;0;0;0
06.02.2025;16:20;436;435;871,3;2862;0;33614;3;44,9;52;6755;2862;2;8;0,6;2;3;0;0;0
06.02.2025;16:25;435;435;873,1;2864;0;33023;-4;44,9;47;6637;2864;2;8;0,6;2;3;0;0;0
06.02.2025;16:30;435;435;873,1;2957;0;33244;-6;46,4;45;6687;2957;2;8;0,6;2;3;0;0;0
06.02.2025;16:35;435;435;873,1;2862;0;33272;3;44,9;54;6687;2862;2;8;0,6;2;3;0;0;0
06.02.2025;16:40;436;435;871,3;2947;0;33237;-6;46,4;52;6684;2947;2;8;0,6;2;3;0;0;0
06.02.2025;16:45;435;435;873,1;3034;0;33203;-1;47,9;61;6676;3034;2;8;0,6;2;3;0;0;0
06.02.2025;16:50;436;435;871,3;3190;0;33055;-22;50,8;57;6650;3190;2;8;0,6;2;3;0;0;0
06.02.2025;16:55;436;435;871,3;3285;0;32920;-26;52,4;52;6619;3285;2;8;0,6;2;3;0;0;0
06.02.2025;17:00;436;435;871,3;3457;0;33645;-10;55,4;78;6773;3457;2;8;0,6;2;3;0;0;0
06.02.2025;17:05;435;435;872,2;3589;0;33189;-16;58,4;82;6679;3589;2;8;0,6;2;3;0;0;0
06.02.2025;17:10;436;435;871,3;3630;0;33151;-20;58,4;78;6671;3630;2;8;0,6;2;3;0;0;0
06.02.2025;17:15;435;435;871,3;3737;0;33253;-27;61,4;85;6695;3737;2;8;0,5;2;3;0;0;0
06.02.2025;17:20;435;435;872,2;3828;0;33279;-24;62,9;95;6697;3828;2;8;0,5;2;3;0;0;0
06.02.2025;17:25;436;435;870,4;4037;0;33236;-18;67,5;115;6689;4055;2;8;0,5;2;3;0;0;0
06.02.2025;17:30;436;435;872,2;4136;0;33253;-19;68,9;118;6697;4136;2;8;0,5;2;3;0;0;0
06.02.2025;17:35;435;435;870,4;4308;0;33227;-21;73,5;134;6695;4308;2;8;0,5;2;3;0;0;0
06.02.2025;17:40;435;435;870,4;4328;0;33198;-18;73,5;134;6684;4328;2;8;0,5;2;3;0;0;0
06.02.2025;17:45;436;435;870,4;4505;0;33228;-29;78,0;144;6695;4505;2;8;0,5;2;3;0;0;0
06.02.2025;17:50;435;435;869,4;4569;0;33228;-21;79,5;158;6695;4569;2;8;0,5;2;3;0;0;0
06.02.2025;17:55;435;435;870,4;4515;0;33115;-20;78,0;153;6669;4515;2;8;0,5;2;3;0;0;0
06.02.2025;18:00;435;435;870,4;4551;0;32990;-26;79,5;160;6650;4551;2;8;0,5;2;3;0;0;0
06.02.2025;18:05;435;435;869,4;4573;0;33225;-4;79,5;175;6695;4569;2;8;0,5;2;3;0;0;0
06.02.2025;18:10;436;435;869,4;4565;0;33222;-4;79,5;175;6692;4565;2;8;0,5;2;3;0;0;0
06.02.2025;18:15;435;435;870,4;4580;0;33218;-1;79,5;175;6695;4580;2;8;0,5;2;3;0;0;0
06.02.2025;18:20;435;435;870,4;4464;0;33194;8;76,5;174;6689;4464;2;8;0,5;2;3;0;0;0
06.02.2025;18:25;434;435;870,4;4511;0;33142;-2;78,0;168;6676;4511;2;8;0,5;2;3;0;0;0
06.02.2025;18:30;435;435;870,4;4444;0;33080;2;76,5;172;6666;4444;2;8;0,5;2;3;0;0;0
06.02.2025;18:35;435;435;871,3;4385;0;33120;10;75,0;172;6671;4385;2;8;0,5;2;3;0;0;0
06.02.2025;18:40;435;435;870,4;4385;0;33130;8;75,0;172;6676;4395;2;8;0,5;2;3;0;0;0
06.02.2025;18:45;435;435;870,4;4454;0;33133;9;76,5;179;6676;4454;2;8;0,5;2;3;0;0;0
06.02.2025;18:50;435;435;871,3;4328;0;33172;21;73,5;174;6684;4328;2;8;0,5;2;3;0;0;0
06.02.2025;18:55;435;435;871,3;4266;0;33167;29;72,0;181;6687;4266;2;8;0,5;2;3;0;0;0
06.02.2025;19:00;435;435;871,3;4258;0;33204;23;72,0;174;6687;4258;2;8;0,5;2;3;0;0;0
06.02.2025;19:05;435;435;871,3;4247;0;33217;24;72,0;175;6692;4247;2;8;0,5;2;3;0;0;0
06.02.2025;19:10;435;435;870,4;4258;0;33244;23;72,0;175;6697;4258;2;8;0,5;2;3;0;0;0
06.02.2025;19:15;435;435;870,4;4174;0;33253;25;70,5;172;6700;4174;2;8;0,4;2;3;0;0;0
06.02.2025;19:20;435;435;871,3;4181;0;33243;25;70,5;167;6697;4181;2;8;0,4;2;3;0;0;0
06.02.2025;19:25;435;435;871,3;4187;0;33264;28;70,5;174;6705;4187;2;8;0,5;2;3;0;0;0
06.02.2025;19:30;435;435;871,3;4053;0;33286;21;67,5;153;6705;4053;2;8;0,5;2;3;0;0;0
06.02.2025;19:35;435;435;871,3;4116;0;33299;21;68,9;161;6705;4116;2;8;0,5;2;3;0;0;0
06.02.2025;19:40;435;435;871,3;4114;0;33323;22;69,0;160;6710;4114;2;8;0,5;2;3;0;0;0
06.02.2025;19:45;435;435;871,3;3980;0;33304;30;66,0;156;6708;3980;2;8;0,5;2;3;0;0;0
06.02.2025;19:50;436;435;871,3;3984;0;33343;28;66,0;151;6715;3984;2;8;0,5;2;3;0;0;0
06.02.2025;19:55;435;435;872,2;3988;0;33384;24;66,0;146;6718;3988;2;8;0,5;2;3;0;0;0
06.02.2025;20:00;435;435;872,2;3988;0;33145;10;66,0;137;6666;3988;2;8;0,5;2;3;0;0;0
06.02.2025;20:05;435;435;871,3;3972;0;32977;8;66,0;137;6640;3972;2;8;0,5;2;3;0;0;0
06.02.2025;20:10;435;435;872,2;3840;0;32996;20;63,0;139;6640;3840;2;8;0,5;2;3;0;0;0
06.02.2025;20:15;434;435;872,2;3907;0;33018;10;64,5;128;6648;3907;2;8;0,5;2;3;0;0;0
06.02.2025;20:20;436;435;872,2;3842;0;33108;10;63,0;128;6666;3842;2;8;0,5;2;3;0;0;0
06.02.2025;20:25;435;435;872,2;3834;0;33118;9;63,0;123;6666;3834;2;8;0,5;2;3;0;0;0
06.02.2025;20:30;436;435;872,2;3838;0;33131;13;63,0;128;6671;3838;2;8;0,5;2;3;0;0;0
06.02.2025;20:35;436;435;872,2;3832;0;33142;13;63,0;132;6669;3832;2;8;0,5;2;3;0;0;0
06.02.2025;20:40;435;435;871,3;3836;0;33200;21;63,0;135;6684;3836;2;8;0,5;2;3;0;0;0
06.02.2025;20:45;435;435;872,2;3771;0;33183;22;61,5;135;6679;3771;2;8;0,4;2;3;0;0;0
06.02.2025;20:50;435;435;873,1;3767;0;33160;18;61,4;128;6676;3767;2;8;0,4;2;3;0;0;0
06.02.2025;20:55;435;435;873,1;3749;0;33217;16;61,4;130;6687;3749;2;8;0,4;2;3;0;0;0
06.02.2025;21:00;435;435;872,2;3763;0;33239;17;61,4;130;6689;3763;2;8;0,3;2;3;0;0;0
06.02.2025;21:05;435;435;872,2;3688;0;33153;22;60,0;128;6674;3688;2;8;0,4;2;3;0;0;0
06.02.2025;21:10;435;435;872,2;3759;0;33010;1;61,4;113;6643;3759;2;8;0,4;2;3;0;0;0
06.02.2025;21:15;435;435;872,2;3743;0;33065;1;61,4;113;6656;3743;2;8;0,4;2;3;0;0;0
06.02.2025;21:20;435;435;872,2;3678;0;33221;8;59,9;115;6684;3678;2;8;0,4;2;3;0;0;0
06.02.2025;21:25;435;435;873,1;3694;0;33317;8;59,9;108;6708;3694;2;8;0,4;2;3;0;0;0
06.02.2025;21:30;435;435;873,1;3680;0;33361;12;60,0;115;6715;3680;2;8;0,4;2;3;0;0;0
06.02.2025;21:35;435;435;873,1;3676;0;33377;13;59,9;115;6718;3676;2;8;0,4;2;3;0;0;0
06.02.2025;21:40;435;435;873,1;3707;0;33492;13;59,9;115;6742;3707;2;8;0,4;2;3;0;0;0
06.02.2025;21:45;435;435;874,1;3686;0;33676;9;59,9;109;6778;3686;2;8;0,4;2;3;0;0;0
06.02.2025;21:50;435;435;873,1;3599;0;33625;-14;58,5;82;6765;3599;2;8;0,4;2;3;0;0;0
06.02.2025;21:55;435;435;873,1;3615;0;33591;-51;58,4;43;6757;3615;2;8;0,4;2;3;0;0;0
06.02.2025;22:00;435;435;873,1;3684;0;33629;-62;59,9;38;6762;3684;2;8;0,4;2;3;0;0;0
06.02.2025;22:05;435;435;872,2;3609;0;33678;-51;58,4;43;6775;3609;2;8;0,4;2;3;0;0;0
06.02.2025;22:10;435;435;873,1;3605;0;33579;-23;58,4;73;6757;3605;2;8;0,4;2;3;0;0;0
06.02.2025;22:15;435;435;873,1;3609;0;33613;-21;58,4;71;6765;3609;2;8;0,4;2;3;0;0;0
06.02.2025;22:20;435;435;873,1;3680;0;33594;-24;59,9;80;6760;3680;2;8;0,4;2;3;0;0;0
