Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.02.2025;22:25;435;435;873,1;3620;0;33467;-20;58,4;71;6734;3620;2;8;0,4;2;3;0;0;0
06.02.2025;22:30;436;435;871,3;3583;0;33513;-17;58,2;78;6744;3583;2;8;0,4;2;3;0;0;0
06.02.2025;22:35;435;435;873,1;3595;0;33788;-86;58,4;12;6796;3595;2;8;0,4;2;3;0;0;0
06.02.2025;22:40;435;435;874,1;3591;0;33500;-29;58,4;68;6739;3591;2;8;0,4;2;3;0;0;0
06.02.2025;22:45;435;435;872,2;3569;0;33497;-24;58,4;75;6742;3569;2;8;0,4;2;3;0;0;0
06.02.2025;22:50;435;435;873,1;3589;0;33541;-23;58,4;73;6747;3589;2;8;0,4;2;3;0;0;0
06.02.2025;22:55;435;435;873,1;3597;0;33592;-22;58,4;71;6760;3597;2;8;0,4;2;3;0;0;0
06.02.2025;23:00;435;435;874,1;3613;0;33612;-22;58,4;69;6762;3613;2;8;0,4;2;3;0;0;0
06.02.2025;23:05;435;435;873,1;3536;0;33636;-13;56,9;80;6770;3536;2;8;0,4;2;3;0;0;0
06.02.2025;23:10;436;435;874,1;3502;0;33657;-14;56,9;78;6775;3502;2;8;0,4;2;3;0;0;0
06.02.2025;23:15;435;435;873,1;3593;0;33687;-165;58,4;-69;6765;3593;2;8;0,4;2;3;0;0;0
06.02.2025;23:20;435;435;874,1;3613;0;33735;-159;58,4;-61;6781;3613;2;8;0,4;2;3;0;0;0
06.02.2025;23:25;435;435;875,0;3553;0;33497;-12;57,5;87;6742;3553;2;8;0,4;2;3;0;0;0
06.02.2025;23:30;435;435;873,1;3538;0;33747;-82;56,9;12;6783;3530;2;8;0,4;2;3;0;0;0
06.02.2025;23:35;435;435;874,1;3605;0;33578;-27;58,4;64;6752;3605;2;8;0,4;2;3;0;0;0
06.02.2025;23:40;435;435;873,1;3575;0;33594;-28;57,4;66;6755;3575;2;8;0,4;2;3;0;0;0
06.02.2025;23:45;435;435;873,1;3559;0;33617;-32;57,5;61;6760;3559;2;8;0,4;2;3;0;0;0
06.02.2025;23:50;435;435;873,1;3557;0;33627;-31;57,4;61;6757;3557;2;8;0,4;2;3;0;0;0
06.02.2025;23:55;436;435;873,1;3541;0;33620;-31;57,4;64;6762;3541;2;8;0,4;2;3;0;0;0
07.02.2025;00:00;436;435;873,1;3559;0;33685;-29;57,4;64;6773;3559;2;8;0,4;2;3;0;0;0
07.02.2025;00:05;435;435;873,1;3607;0;33776;-206;58,4;-108;6783;3607;2;8;0,4;2;3;0;0;0
07.02.2025;00:10;435;435;873,1;3599;0;33762;-376;58,4;-281;6768;3599;2;8;0,4;2;3;0;0;0
07.02.2025;00:15;435;435;874,1;3530;0;33857;-375;56,9;-283;6786;3530;2;8;0,3;2;3;0;0;0
07.02.2025;00:20;436;435;873,1;3520;0;33825;-374;56,9;-285;6775;3520;2;8;0,3;2;3;0;0;0
07.02.2025;00:25;435;435;873,1;3611;0;33846;-380;58,4;-283;6786;3611;2;8;0,3;2;3;0;0;0
07.02.2025;00:30;435;435;873,1;3541;0;33839;-375;56,9;-281;6778;3541;2;8;0,3;2;3;0;0;0
07.02.2025;00:35;435;435;873,1;3528;0;33825;-373;56,9;-281;6778;3528;2;8;0,3;2;3;0;0;0
07.02.2025;00:40;435;435;873,1;3593;0;33904;-445;58,4;-349;6786;3593;2;8;0,3;2;3;0;0;0
07.02.2025;00:45;435;435;874,1;3597;0;33796;-517;58,4;-418;6760;3597;2;8;0,3;2;3;0;0;0
07.02.2025;00:50;435;435;874,1;3530;0;33709;-304;56,9;-212;6757;3530;2;8;0,3;2;3;0;0;0
07.02.2025;00:55;435;435;873,1;3591;0;33876;-407;58,4;-313;6786;3591;2;8;0,3;2;3;0;0;0
07.02.2025;01:00;435;435;873,1;3613;0;33753;-237;58,4;-144;6770;3613;2;8;0,3;2;3;0;0;0
07.02.2025;01:05;435;435;873,1;3530;0;33650;-25;56,9;73;6768;3530;2;8;0,3;2;3;0;0;0
07.02.2025;01:10;435;435;873,1;3522;0;33591;-31;56,9;64;6752;3532;2;8;0,3;2;3;0;0;0
07.02.2025;01:15;435;435;873,1;3601;0;33701;-27;58,4;66;6773;3601;2;8;0,3;2;3;0;0;0
07.02.2025;01:20;435;435;873,1;3591;0;33685;-337;58,4;-240;6752;3591;2;8;0,3;2;3;0;0;0
07.02.2025;01:25;435;435;873,1;3530;0;33730;-73;56,9;21;6778;3530;2;8;0,3;2;3;0;0;0
07.02.2025;01:30;435;435;874,1;3532;0;33877;-282;56,9;-194;6796;3532;2;8;0,3;2;3;0;0;0
07.02.2025;01:35;435;435;873,1;3601;0;33854;-264;58,4;-172;6794;3601;2;8;0,3;2;3;0;0;0
07.02.2025;01:40;435;435;874,1;3597;0;33729;-135;58,4;-36;6775;3597;2;8;0,3;2;3;0;0;0
07.02.2025;01:45;435;435;874,1;3524;0;33707;-128;56,9;-40;6773;3524;2;8;0,3;2;3;0;0;0
07.02.2025;01:50;436;435;874,1;3543;0;33744;-81;56,9;23;6783;3543;2;8;0,3;2;3;0;0;0
07.02.2025;01:55;436;435;874,1;3595;0;33692;-145;58,4;-49;6768;3595;2;8;0,3;2;3;0;0;0
07.02.2025;02:00;435;435;874,1;3605;0;33691;-143;58,4;-49;6765;3605;2;8;0,3;2;3;0;0;0
07.02.2025;02:05;435;435;874,1;3534;0;33705;-139;56,9;-43;6773;3534;2;8;0,3;2;3;0;0;0
07.02.2025;02:10;436;435;874,1;3524;0;33798;-139;56,9;-47;6788;3524;2;8;0,3;2;3;0;0;0
07.02.2025;02:15;435;435;874,1;3607;0;33847;-212;58,4;-116;6788;3607;2;8;0,3;2;3;0;0;0
07.02.2025;02:20;435;435;875,0;3528;0;33855;-239;56,9;-148;6788;3528;2;8;0,3;2;3;0;0;0
07.02.2025;02:25;435;435;874,1;3536;0;33824;-241;56,9;-153;6783;3536;2;8;0,3;2;3;0;0;0
07.02.2025;02:30;435;435;874,1;3524;0;33817;-242;56,9;-151;6783;3524;2;8;0,3;2;3;0;0;0
07.02.2025;02:35;435;435;874,1;3520;0;33858;-241;56,9;-146;6788;3520;2;8;0,3;2;3;0;0;0
07.02.2025;02:40;435;435;874,1;3536;0;33862;-240;56,9;-146;6794;3536;2;8;0,3;2;3;0;0;0
07.02.2025;02:45;435;435;874,1;3520;0;33873;-238;56,9;-148;6794;3520;2;8;0,3;2;3;0;0;0
07.02.2025;02:50;435;435;874,1;3601;0;33881;-490;58,4;-392;6775;3601;2;8;0,3;2;3;0;0;0
07.02.2025;02:55;435;435;874,1;3601;0;33842;-490;58,4;-394;6768;3601;2;8;0,3;2;3;0;0;0
07.02.2025;03:00;435;435;874,1;3534;0;33850;-487;56,9;-398;6768;3534;2;8;0,3;2;3;0;0;0
07.02.2025;03:05;436;435;873,1;3587;0;33989;-663;58,4;-566;6786;3587;2;8;0,3;2;3;0;0;0
07.02.2025;03:10;435;435;875,0;3520;0;33947;-418;56,9;-328;6796;3520;2;8;0,3;2;3;0;0;0
07.02.2025;03:15;435;435;874,1;3534;0;33833;-452;56,9;-361;6765;3534;2;8;0,3;2;3;0;0;0
07.02.2025;03:20;435;435;874,1;3534;0;33790;-381;56,9;-292;6765;3534;2;8;0,3;2;3;0;0;0
07.02.2025;03:25;435;435;874,1;3605;0;33781;-350;58,4;-252;6770;3605;2;8;0,3;2;3;0;0;0
07.02.2025;03:30;435;435;874,1;3599;0;33811;-353;58,4;-257;6773;3599;2;8;0,3;2;3;0;0;0
07.02.2025;03:35;435;435;874,1;3528;0;33835;-346;56,9;-255;6775;3528;2;8;0,3;2;3;0;0;0
07.02.2025;03:40;436;435;874,1;3532;0;33744;-314;56,9;-222;6762;3532;2;8;0,3;2;3;0;0;0
07.02.2025;03:45;435;435;874,1;3605;0;33937;-305;58,4;-220;6801;3605;2;8;0,3;2;3;0;0;0
07.02.2025;03:50;435;435;875,0;3541;0;33970;-451;56,9;-361;6796;3541;2;8;0,3;2;3;0;0;0
07.02.2025;03:55;436;435;874,1;3530;0;33894;-522;56,9;-432;6775;3530;2;8;0,3;2;3;0;0;0
07.02.2025;04:00;435;435;874,1;3593;0;33904;-527;58,4;-434;6775;3601;2;8;0,3;2;3;0;0;0
07.02.2025;04:05;435;435;874,1;3538;0;33748;-320;56,9;-224;6762;3538;2;8;0,3;2;3;0;0;0
07.02.2025;04:10;435;435;874,1;3545;0;33833;-282;56,9;-191;6775;3545;2;8;0,3;2;3;0;0;0
07.02.2025;04:15;435;435;874,1;3605;0;33857;-282;58,4;-184;6783;3605;2;8;0,3;2;3;0;0;0
07.02.2025;04:20;435;435;875,0;3524;0;33719;-278;56,9;-188;6760;3524;2;8;0,3;2;3;0;0;0
07.02.2025;04:25;436;435;874,1;3545;0;33740;-209;56,9;-118;6768;3545;2;8;0,3;2;3;0;0;0
07.02.2025;04:30;435;435;874,1;3613;0;33742;-213;58,4;-115;6770;3613;2;8;0,3;2;3;0;0;0
07.02.2025;04:35;435;435;875,0;3526;0;33745;-210;56,9;-115;6768;3526;2;8;0,3;2;3;0;0;0
07.02.2025;04:40;435;435;875,0;3530;0;33742;-207;56,9;-116;6770;3530;2;8;0,3;2;3;0;0;0
07.02.2025;04:45;435;435;875,0;3524;0;33763;-317;56,9;-226;6762;3524;2;8;0,3;2;3;0;0;0
07.02.2025;04:50;435;435;875,0;3526;0;33737;-117;56,9;-24;6768;3526;2;8;0,3;2;3;0;0;0
07.02.2025;04:55;435;435;875,0;3532;0;33564;-27;56,9;56;6752;3532;2;8;0,3;2;3;0;0;0
07.02.2025;05:00;436;435;874,1;3528;0;33539;-27;56,9;66;6744;3528;2;8;0,3;2;3;0;0;0
07.02.2025;05:05;435;435;875,0;3528;0;33737;-26;56,9;64;6783;3528;2;8;0,3;2;3;0;0;0
07.02.2025;05:15;435;435;874,1;3526;0;33567;-28;56,9;59;6749;3526;2;8;0,3;2;3;0;0;0
07.02.2025;05:20;435;435;874,1;3545;0;33408;-25;56,9;52;6721;3545;2;8;0,3;2;3;0;0;0
07.02.2025;05:25;435;435;875,0;3453;0;33454;-20;55,5;64;6723;3453;2;8;0,3;2;3;0;0;0
07.02.2025;05:30;435;435;875,0;3502;0;33319;-15;56,9;78;6700;3502;2;8;0,3;2;3;0;0;0
07.02.2025;05:35;435;435;874,1;3534;0;33274;-14;56,9;75;6695;3534;2;8;0,3;2;3;0;0;0
07.02.2025;05:40;435;435;874,1;3464;0;33163;-14;55,5;75;6666;3464;2;8;0,3;2;3;0;0;0
07.02.2025;05:45;436;435;874,1;3466;0;33068;-10;55,5;75;6648;3466;2;8;0,3;2;3;0;0;0
07.02.2025;05:50;435;435;874,1;3526;0;32937;-8;56,9;87;6624;3526;2;8;0,3;2;3;0;0;0
07.02.2025;05:55;435;435;873,1;3518;0;32927;-4;56,9;94;6622;3524;2;8;0,3;2;3;0;0;0
07.02.2025;06:00;435;435;875,0;3457;0;32841;-2;55,5;89;6603;3457;2;8;0,3;2;3;0;0;0
07.02.2025;06:05;435;435;874,1;3462;0;33064;2;55,5;92;6648;3462;2;8;0,3;2;3;0;0;0
07.02.2025;06:10;435;435;874,1;3451;0;33004;3;55,5;92;6640;3451;2;8;0,3;2;3;0;0;0
07.02.2025;06:15;435;435;874,1;3372;0;32985;8;54,0;92;6632;3372;2;8;0,3;2;3;0;0;0
07.02.2025;06:20;435;435;874,1;3378;0;32934;5;54,0;89;6627;3378;2;8;0,3;2;3;0;0;0
07.02.2025;06:25;435;435;875,0;3457;0;32804;4;55,4;94;6601;3457;2;8;0,3;2;3;0;0;0
07.02.2025;06:30;435;435;874,1;3455;0;32908;-3;55,5;83;6619;3455;2;8;0,3;2;3;0;0;0
07.02.2025;06:35;435;435;874,1;3378;0;32901;5;54,0;85;6619;3378;2;8;0,3;2;3;0;0;0
07.02.2025;06:40;435;435;874,1;3378;0;33087;16;54,0;95;6658;3378;2;8;0,3;2;3;0;0;0
07.02.2025;06:45;435;435;875,0;3372;0;33142;10;54,0;95;6666;3372;2;8;0,3;2;3;0;0;0
07.02.2025;06:50;435;435;875,0;3383;0;33145;11;54,0;95;6666;3383;2;8;0,3;2;3;0;0;0
07.02.2025;06:55;436;435;875,0;3391;0;33055;6;54,0;89;6650;3391;2;8;0,2;2;3;0;0;0
07.02.2025;07:00;435;435;875,9;3374;0;33024;8;54,0;97;6643;3374;2;8;0,2;2;3;0;0;0
07.02.2025;07:05;435;435;875,9;3378;0;32995;15;54,0;101;6640;3378;2;8;0,2;2;3;0;0;0
07.02.2025;07:10;434;435;875,9;3310;0;32939;15;52,5;97;6622;3295;2;8;0,2;2;3;0;0;0
07.02.2025;07:15;436;435;875,0;3302;0;32745;15;52,4;94;6590;3302;2;8;0,2;2;3;0;0;0
07.02.2025;07:20;436;435;875,0;3356;0;32911;4;53,9;92;6627;3356;2;8;0,2;2;3;0;0;0
07.02.2025;07:25;435;435;875,0;3293;0;32875;8;52,5;87;6619;3293;2;8;0,2;2;3;0;0;0
07.02.2025;07:30;435;435;875,9;3293;0;32885;15;52,5;89;6622;3293;2;8;0,2;0;3;0;0;0
07.02.2025;07:35;435;435;875,9;3297;0;32880;15;52,5;101;6611;3297;2;8;0,2;2;3;0;0;0
07.02.2025;07:40;435;435;875,9;3306;0;32878;13;52,5;89;6619;3306;2;8;0,2;2;3;0;0;0
07.02.2025;07:45;436;435;874,1;3312;0;32933;11;52,4;89;6627;3283;2;8;0,2;2;3;0;0;0
07.02.2025;07:50;435;435;875,0;3220;0;32926;16;51,0;89;6627;3220;2;8;0,2;2;3;0;0;0
07.02.2025;07:55;435;435;875,9;3210;0;32907;19;51,0;92;6622;3210;2;8;0,2;2;3;0;0;0
07.02.2025;08:00;435;435;875,9;3257;0;32970;13;52,4;92;6632;3257;2;8;0,2;2;3;0;0;0
07.02.2025;08:05;435;435;874,1;3283;0;33085;18;51,0;87;6653;3283;2;8;0,2;2;3;0;0;0
07.02.2025;08:10;435;435;875,9;3192;0;33020;19;51,0;97;6643;3192;2;8;0,2;2;3;0;0;0
07.02.2025;08:15;437;435;874,1;3172;0;33034;22;51,0;97;6643;3172;2;8;0,2;2;3;0;0;0
07.02.2025;08:20;434;435;875,0;3259;0;33019;10;52,4;89;6643;3259;2;8;0,2;2;3;0;0;0
07.02.2025;08:25;435;435;875,9;3265;0;32983;19;50,9;92;6632;3265;2;8;0,2;2;3;0;0;0
07.02.2025;08:30;435;435;875,0;3216;0;33192;25;51,0;101;6676;3216;2;8;0,2;2;3;0;0;0
07.02.2025;08:35;435;435;875,9;3212;0;33123;24;51,0;92;6663;3212;2;8;0,2;2;3;0;0;0
07.02.2025;08:40;435;435;875,9;3127;0;32926;26;49,4;90;6624;3139;2;8;0,2;2;3;0;0;0
07.02.2025;08:45;435;435;875,9;3212;0;33120;24;50,9;95;6666;3212;2;8;0,2;2;3;0;0;0
07.02.2025;08:50;435;435;875,0;3186;0;33189;15;50,9;90;6679;3186;2;8;0,2;2;3;0;0;0
07.02.2025;08:55;435;435;875,0;3160;0;32976;18;49,4;87;6637;3160;2;8;0,2;2;3;0;0;0
07.02.2025;09:00;435;435;875,0;3190;0;33129;20;49,5;87;6663;3190;2;8;0,2;2;3;0;0;0
07.02.2025;09:05;435;435;875,9;3099;0;33109;22;49,4;94;6661;3099;2;8;0,2;2;3;0;0;0
07.02.2025;09:10;435;435;875,9;3154;0;32889;19;49,4;89;6619;3154;2;8;0,2;2;3;0;0;0
07.02.2025;09:15;435;435;875,0;3172;0;33090;20;49,4;83;6658;3172;2;8;0,2;2;3;0;0;0
07.02.2025;09:20;435;435;875,9;3129;0;33136;15;49,4;82;6666;3129;2;8;0,2;2;3;0;0;0
07.02.2025;09:25;435;435;875,0;3097;0;33076;14;49,4;85;6653;3097;2;8;0,2;2;3;0;0;0
07.02.2025;09:30;435;435;875,9;3178;0;33067;11;49,5;78;6653;3178;2;8;0,2;2;3;0;0;0
07.02.2025;09:35;435;435;875,0;3162;0;33084;12;49,4;78;6656;3162;2;8;0,2;2;3;0;0;0
07.02.2025;09:40;435;435;875,9;3085;0;33051;12;49,4;82;6650;3085;2;8;0,2;2;3;0;0;0
07.02.2025;09:45;435;435;875,0;3026;0;33024;19;47,9;90;6643;3026;2;8;0,2;2;3;0;0;0
07.02.2025;09:50;436;435;875,0;3006;0;32994;19;47,9;78;6640;3006;2;8;0,2;2;3;0;0;0
07.02.2025;09:55;436;435;875,0;3170;0;33116;23;49,4;92;6666;3170;2;8;0,2;2;3;0;0;0
07.02.2025;10:00;435;435;875,0;3200;0;33350;17;50,9;95;6713;3247;2;8;0,2;2;3;0;0;0
07.02.2025;10:05;435;435;875,9;3144;0;33277;22;49,5;90;6697;3144;2;8;0,2;2;3;0;0;0
07.02.2025;10:10;435;435;875,0;2981;0;33291;26;48,0;92;6700;2981;2;8;0,2;2;3;0;0;0
07.02.2025;10:15;435;435;875,0;3103;0;33303;26;47,9;87;6702;3103;2;8;0,2;2;3;0;0;0
07.02.2025;10:20;436;435;875,0;3028;0;33324;26;47,9;90;6702;3028;2;8;0,2;2;3;0;0;0
07.02.2025;10:25;435;435;875,0;3083;0;33402;27;47,9;87;6718;3083;2;8;0,2;2;3;0;0;0
07.02.2025;10:30;435;435;875,0;3050;0;33431;27;47,9;90;6729;3050;2;8;0,2;2;3;0;0;0
07.02.2025;10:35;435;435;875,0;3058;0;33466;29;47,9;90;6736;3058;2;8;0,2;2;3;0;0;0
07.02.2025;10:40;435;435;875,9;2981;0;33413;24;46,5;78;6723;2981;2;8;0,2;2;3;0;0;0
07.02.2025;10:45;435;435;875,9;2969;0;33389;23;46,5;80;6715;2969;2;8;0,2;2;3;0;0;0
07.02.2025;10:50;436;435;875,0;2979;0;33314;18;46,5;78;6705;2979;2;8;0,2;2;3;0;0;0
07.02.2025;10:55;435;435;875,9;3004;0;33354;19;46,5;78;6710;3004;2;8;0,2;2;3;0;0;0
07.02.2025;11:00;435;435;875,0;2941;0;33383;22;46,5;78;6715;2941;2;8;0,2;2;3;0;0;0
07.02.2025;11:05;436;435;875,0;2981;0;33464;22;46,5;80;6736;2981;2;8;0,2;2;3;0;0;0
07.02.2025;11:10;435;435;875,0;2955;0;33332;23;46,5;80;6708;2955;2;8;0,3;2;3;0;0;0
07.02.2025;11:15;435;435;875,0;2965;0;33430;21;46,5;78;6729;2965;2;8;0,3;2;3;0;0;0
07.02.2025;11:20;435;435;875,0;2959;0;33654;9;46,5;61;6765;2959;2;8;0,3;2;3;0;0;0
07.02.2025;11:25;435;435;875,0;2878;0;33615;-29;44,9;24;6755;2878;2;8;0,3;2;3;0;0;0
07.02.2025;11:30;435;435;875,0;2874;0;33318;-27;44,9;28;6695;2874;2;8;0,3;2;3;0;0;0
07.02.2025;11:35;435;435;875,9;2882;0;33432;-8;45,0;42;6718;2882;2;8;0,3;2;3;0;0;0
07.02.2025;11:40;435;435;875,0;2945;0;33094;-27;46,4;36;6650;2945;2;8;0,3;2;3;0;0;0
07.02.2025;11:45;435;435;875,9;2971;0;33013;-24;46,4;35;6635;2971;2;8;0,3;2;3;0;0;0
07.02.2025;11:50;435;435;875,0;2862;0;32959;-15;45,0;38;6624;2862;2;8;0,3;2;3;0;0;0
07.02.2025;11:55;435;435;874,1;2878;0;33027;-8;45,0;43;6635;2878;2;8;0,3;2;3;0;0;0
07.02.2025;12:00;435;435;875,0;2878;0;33116;-6;44,9;42;6661;2878;2;8;0,3;2;3;0;0;0
07.02.2025;12:05;434;435;875,0;2870;0;33379;-5;44,9;45;6708;2870;2;8;0,3;2;3;0;0;0
07.02.2025;12:10;435;435;874,1;2771;0;33512;1;43,4;50;6736;2771;2;8;0,3;2;3;0;0;0
07.02.2025;12:15;436;435;875,0;2761;0;33813;-63;43,4;-12;6796;2761;2;8;0,4;2;3;0;0;0
07.02.2025;12:20;435;435;874,1;2858;0;33648;-105;44,9;-56;6755;2860;2;8;0,4;2;3;0;0;0
07.02.2025;12:25;435;435;875,0;2862;0;33343;-22;44,9;35;6700;2862;2;8;0,4;2;3;0;0;0
07.02.2025;12:30;435;435;874,1;2850;0;33293;-18;44,9;38;6687;2850;2;8;0,4;2;3;0;0;0
07.02.2025;12:35;435;435;874,1;2868;0;33317;-14;44,9;43;6695;2868;2;8;0,4;2;3;0;0;0
07.02.2025;12:40;435;435;874,1;2874;0;33386;-21;44,9;31;6710;2874;2;8;0,4;2;3;0;0;0
07.02.2025;12:45;435;435;874,1;2870;0;33522;13;44,9;66;6739;2870;2;8;0,4;2;3;0;0;0
07.02.2025;12:50;435;435;874,1;2858;0;33306;15;44,9;64;6697;2858;2;8;0,4;2;3;0;0;0
07.02.2025;12:55;435;435;874,1;2763;0;33301;15;43,4;61;6697;2763;2;8;0,4;2;3;0;0;0
07.02.2025;13:00;436;435;873,1;2785;0;33429;19;43,4;64;6721;2785;2;8;0,4;2;3;0;0;0
07.02.2025;13:05;435;435;874,1;2868;0;33469;12;44,9;64;6726;2868;2;8;0,4;2;3;0;0;0
07.02.2025;13:10;435;435;874,1;2860;0;33662;17;44,9;66;6768;2860;2;8;0,5;2;3;0;0;0
07.02.2025;13:15;435;435;874,1;2862;0;33748;11;44,9;61;6786;2862;2;8;0,5;2;3;0;0;0
07.02.2025;13:20;435;435;874,1;2852;0;33802;-160;44,9;-109;6783;2852;2;8;0,5;2;3;0;0;0
07.02.2025;13:25;435;435;874,1;2844;0;33617;-15;44,9;36;6755;2844;2;8;0,5;2;3;0;0;0
07.02.2025;13:30;435;435;874,1;2773;0;33664;-6;43,4;40;6765;2773;2;8;0,5;2;3;0;0;0
07.02.2025;13:35;438;435;868,5;4114;0;33742;-81;69,4;50;6788;4114;2;8;0,5;2;3;0;0;0
07.02.2025;13:40;435;435;870,4;4136;0;33734;-82;69,5;52;6786;4136;2;8;0,5;2;3;0;0;0
07.02.2025;13:45;434;435;871,3;3310;0;33625;-22;52,9;52;6762;3310;2;8;0,5;2;3;0;0;0
07.02.2025;13:50;435;435;873,1;3071;0;33531;-16;48,4;49;6742;3071;2;8;0,5;2;3;0;0;0
07.02.2025;13:55;435;435;873,1;2905;0;33445;-6;45,4;42;6721;2905;2;8;0,5;2;3;0;0;0
07.02.2025;14:00;435;435;874,1;2890;0;33454;-4;45,4;49;6729;2890;2;8;0,5;2;3;0;0;0
07.02.2025;14:05;435;435;873,1;2882;0;33348;-5;45,4;47;6702;2882;2;8;0,5;2;3;0;0;0
07.02.2025;14:10;435;435;873,1;2809;0;33733;4;43,9;57;6783;2809;2;8;0,5;2;3;0;0;0
07.02.2025;14:15;435;435;873,1;2805;0;33620;-1;43,9;50;6760;2805;2;8;0,5;2;3;0;0;0
07.02.2025;14:20;435;435;874,1;2809;0;33600;-10;43,9;42;6752;2789;2;8;0,5;2;3;0;0;0
07.02.2025;14:25;435;435;874,1;2807;0;33331;-11;43,9;40;6700;2795;2;8;0,5;2;3;0;0;0
07.02.2025;14:30;435;435;873,1;2888;0;33391;-11;45,4;40;6715;2888;2;8;0,5;2;3;0;0;0
07.02.2025;14:35;435;435;873,1;2888;0;33510;-19;45,4;36;6742;2888;2;8;0,5;2;3;0;0;0
07.02.2025;14:40;435;435;873,1;2795;0;33384;-8;43,9;40;6713;2795;2;8;0,5;2;3;0;0;0
07.02.2025;14:45;435;435;874,1;2805;0;33241;-10;43,9;42;6684;2805;2;8;0,5;2;3;0;0;0
07.02.2025;14:50;436;435;873,1;2801;0;33181;-11;43,9;42;6669;2801;2;8;0,5;0;3;0;0;0
07.02.2025;14:55;435;435;872,2;2902;0;33293;-14;45,4;40;6695;2902;2;8;0,5;2;3;0;0;0
07.02.2025;15:00;435;435;872,2;2882;0;33372;-16;45,4;36;6708;2882;2;8;0,5;2;3;0;0;0
07.02.2025;15:05;435;435;873,1;2892;0;33160;-19;45,4;38;6663;2892;2;8;0,6;2;3;0;0;0
07.02.2025;15:10;434;435;873,1;2876;0;33529;-14;45,4;38;6742;2876;2;8;0,6;2;3;0;0;0
07.02.2025;15:15;435;435;873,1;2803;0;33341;-14;43,9;36;6705;2803;2;8;0,6;2;3;0;0;0
07.02.2025;15:20;436;435;873,1;2805;0;33643;-7;43,9;42;6765;2805;2;8;0,6;0;3;0;0;0
07.02.2025;15:25;435;435;873,1;2890;0;33719;-17;45,4;36;6783;2890;2;8;0,6;2;3;0;0;0
07.02.2025;15:30;436;435;872,2;2882;0;33643;-15;45,4;38;6765;2882;2;8;0,6;2;3;0;0;0
07.02.2025;15:35;436;435;872,2;2886;0;33128;-27;45,4;30;6656;2886;2;8;0,6;2;3;0;0;0
07.02.2025;15:40;435;435;873,1;2886;0;33042;-27;45,4;31;6643;2886;2;8;0,6;2;3;0;0;0
07.02.2025;15:45;436;435;871,3;2979;0;33010;-18;46,9;38;6640;2979;2;8;0,6;2;3;0;0;0
07.02.2025;15:50;435;435;872,2;2880;0;33288;-8;45,4;45;6695;2880;2;8;0,6;2;3;0;0;0
07.02.2025;15:55;435;435;873,1;2884;0;33307;1;45,4;52;6697;2884;2;8;0,6;2;3;0;0;0
07.02.2025;16:00;435;435;873,1;2888;0;33525;-2;45,4;47;6739;2888;2;8;0,6;2;3;0;0;0
07.02.2025;16:05;435;435;873,1;2890;0;33702;-3;45,4;50;6775;2890;2;8;0,6;2;3;0;0;0
07.02.2025;16:10;437;435;872,2;2886;0;33440;-6;45,4;45;6721;2886;2;8;0,6;2;3;0;0;0
07.02.2025;16:15;436;435;871,3;2965;0;33593;-8;46,9;47;6755;2965;2;8;0,6;2;3;0;0;0
07.02.2025;16:20;435;435;871,3;2981;0;33604;-11;46,9;43;6755;2981;2;8;0,6;2;3;0;0;0
07.02.2025;16:25;435;435;871,3;2975;0;33752;-4;46,9;52;6786;2975;2;8;0,6;2;3;0;0;0
07.02.2025;16:30;436;435;871,3;2977;0;33730;-4;46,9;56;6783;2975;2;8;0,6;2;3;0;0;0
07.02.2025;16:35;437;435;872,2;3235;0;33660;-23;51,4;47;6770;3235;2;8;0,6;2;3;0;0;0
07.02.2025;16:40;436;435;872,2;3478;0;33526;-25;55,9;64;6742;3484;2;8;0,6;2;3;0;0;0
07.02.2025;16:45;437;435;870,4;3715;0;33485;-25;60,4;80;6739;3715;2;8;0,6;2;3;0;0;0
07.02.2025;16:50;437;435;870,4;3919;0;33675;-190;64,9;-69;6770;3919;2;8;0,6;2;3;0;0;0
07.02.2025;16:55;436;435;869,4;4150;0;33749;-162;69,4;-30;6786;4150;2;8;0,6;2;3;0;0;0
07.02.2025;17:00;435;435;870,4;4278;0;33488;5;72,5;155;6749;4278;2;8;0,6;2;3;0;0;0
07.02.2025;17:05;435;435;871,3;4278;0;33508;6;72,5;155;6749;4278;2;8;0,5;2;3;0;0;0
07.02.2025;17:10;436;435;868,5;4328;0;33401;6;74,0;160;6731;4328;2;8;0,5;2;3;0;0;0
07.02.2025;17:15;435;435;870,4;4347;0;33417;1;74,0;158;6736;4347;2;8;0,5;2;3;0;0;0
07.02.2025;17:20;435;435;870,4;4337;0;33361;8;74,0;165;6729;4337;2;8;0,5;2;3;0;0;0
07.02.2025;17:25;435;435;868,5;4529;0;33315;-4;78,5;168;6718;4529;2;8;0,5;2;3;0;0;0
07.02.2025;17:30;435;435;870,4;4590;0;33417;-7;80,0;172;6739;4590;2;8;0,5;2;3;0;0;0
07.02.2025;17:35;436;435;870,4;4715;0;33332;-15;83,0;174;6723;4715;2;8;0,5;2;3;0;0;0
07.02.2025;17:40;436;435;868,5;4734;0;33317;-15;83,0;175;6718;4713;2;8;0,5;2;3;0;0;0
07.02.2025;17:45;436;435;868,5;4705;0;33406;10;83,0;200;6734;4705;2;8;0,5;2;3;0;0;0
07.02.2025;17:50;435;435;869,4;4766;0;33439;5;84,5;198;6744;4766;2;8;0,5;2;3;0;0;0
07.02.2025;17:55;435;435;869,4;4766;0;33407;3;84,5;198;6734;4766;2;8;0,5;2;3;0;0;0
07.02.2025;18:00;435;435;869,4;4707;0;33384;12;83,0;203;6731;4707;2;8;0,5;2;3;0;0;0
07.02.2025;18:05;435;435;868,5;4709;0;33376;11;83,0;203;6731;4709;2;8;0,5;2;3;0;0;0
07.02.2025;18:10;435;435;871,3;4650;0;33378;19;81,5;203;6729;4650;2;8;0,5;2;3;0;0;0
07.02.2025;18:15;436;435;869,4;4580;0;33386;20;80,0;201;6734;4580;2;8;0,5;0;3;0;0;0
07.02.2025;18:20;435;435;871,3;4638;0;33379;12;81,5;201;6729;4638;2;8;0,5;2;3;0;0;0
07.02.2025;18:25;435;435;869,4;4588;0;33228;18;80,0;200;6700;4588;2;8;0,5;0;3;0;0;0
07.02.2025;18:30;435;435;869,4;4606;0;33180;17;80,0;198;6684;4606;2;8;0,5;2;3;0;0;0
07.02.2025;18:35;435;435;869,4;4535;0;33132;16;78,5;189;6674;4535;2;8;0,5;2;3;0;0;0
07.02.2025;18:40;435;435;871,3;4472;0;33136;21;77,0;191;6676;4472;2;8;0,5;2;3;0;0;0
07.02.2025;18:45;435;435;870,4;4484;0;33124;22;77,0;191;6676;4484;2;8;0,5;2;3;0;0;0
07.02.2025;18:50;435;435;871,3;4405;0;33123;23;75,5;189;6674;4405;2;8;0,5;2;3;0;0;0
07.02.2025;18:55;435;435;870,4;4397;0;33142;20;75,5;189;6676;4397;2;8;0,5;2;3;0;0;0
07.02.2025;19:00;435;435;871,3;4332;0;33199;21;74,0;181;6687;4332;2;8;0,5;2;3;0;0;0
07.02.2025;19:05;435;435;872,2;4345;0;33194;26;74,0;186;6684;4349;2;8;0,5;2;3;0;0;0
07.02.2025;19:10;435;435;871,3;4282;0;33171;26;72,5;182;6684;4282;2;8;0,4;2;3;0;0;0
07.02.2025;19:15;435;435;871,3;4270;0;33217;29;72,5;179;6692;4270;2;8;0,4;2;3;0;0;0
07.02.2025;19:20;435;435;871,3;4193;0;33200;23;71,0;172;6687;4193;2;8;0,5;2;3;0;0;0
07.02.2025;19:25;435;435;872,2;4211;0;33208;22;71,0;172;6687;4211;2;8;0,5;2;3;0;0;0
07.02.2025;19:30;435;435;872,2;4162;0;33231;24;70,0;167;6689;4162;2;8;0,5;2;3;0;0;0
07.02.2025;19:35;435;435;871,3;4087;0;33252;23;68,5;158;6695;4087;2;8;0,5;2;3;0;0;0
07.02.2025;19:40;435;435;872,2;4091;0;33257;24;68,5;158;6700;4091;2;8;0,5;2;3;0;0;0
07.02.2025;19:45;435;435;872,2;4029;0;33286;24;67,0;155;6705;4029;2;8;0,5;2;3;0;0;0
07.02.2025;19:50;435;435;871,3;4039;0;33296;26;67,0;155;6708;4039;2;8;0,5;2;3;0;0;0
07.02.2025;19:55;435;435;871,3;4029;0;33344;26;67,0;155;6715;4029;2;8;0,5;2;3;0;0;0
07.02.2025;20:00;435;435;872,2;4035;0;33351;22;67,0;151;6715;4035;2;8;0,5;2;3;0;0;0
07.02.2025;20:05;435;435;872,2;3950;0;33353;26;65,5;151;6713;3950;2;8;0,5;2;3;0;0;0
07.02.2025;20:10;435;435;872,2;3960;0;33416;23;65,5;146;6729;3960;2;8;0,5;2;3;0;0;0
07.02.2025;20:15;435;435;872,2;3877;0;33459;27;63,9;144;6736;3877;2;8;0,4;2;3;0;0;0
07.02.2025;20:20;435;435;872,2;3889;0;33445;28;63,9;146;6734;3889;2;8;0,4;2;3;0;0;0
07.02.2025;20:25;435;435;872,2;3875;0;33452;20;63,9;134;6734;3875;2;8;0,4;2;3;0;0;0
07.02.2025;20:30;435;435;872,2;3903;0;33464;15;64,0;130;6734;3903;2;8;0,4;2;3;0;0;0
07.02.2025;20:35;435;435;872,2;3871;0;33485;19;63,9;137;6739;3871;2;8;0,4;2;3;0;0;0
07.02.2025;20:40;435;435;872,2;3812;0;33609;17;62,5;132;6770;3812;2;8;0,4;2;3;0;0;0
07.02.2025;20:45;435;435;872,2;3812;0;33638;18;62,5;128;6770;3812;2;8;0,4;2;3;0;0;0
07.02.2025;20:50;435;435;872,2;3719;0;33603;23;61,0;132;6768;3719;2;8;0,4;2;3;0;0;0
07.02.2025;20:55;435;435;873,1;3725;0;33654;20;61,0;127;6773;3725;2;8;0,4;2;3;0;0;0
07.02.2025;21:00;436;435;872,2;3727;0;33697;26;61,0;128;6783;3727;2;8;0,4;2;3;0;0;0
07.02.2025;21:05;435;435;872,2;3792;0;33563;15;62,4;125;6755;3792;2;8;0,4;2;3;0;0;0
07.02.2025;21:10;435;435;872,2;3709;0;33598;23;61,0;130;6770;3709;2;8;0,4;2;3;0;0;0
07.02.2025;21:15;435;435;874,1;3735;0;33660;22;61,0;128;6775;3727;2;8;0,4;2;3;0;0;0
07.02.2025;21:20;435;435;873,1;3717;0;33575;24;61,0;130;6762;3731;2;8;0,4;2;3;0;0;0
07.02.2025;21:25;435;435;873,1;3680;0;33656;26;59,4;123;6775;3680;2;8;0,4;2;3;0;0;0
07.02.2025;21:30;435;435;873,1;3676;0;33810;-154;59,5;-56;6786;3676;2;8;0,4;2;3;0;0;0
07.02.2025;21:35;436;435;874,1;3733;0;33833;-228;61,0;-118;6796;3733;2;8;0,4;2;3;0;0;0
07.02.2025;21:40;435;435;872,2;3737;0;33802;-224;60,9;-122;6786;3737;2;8;0,4;2;3;0;0;0
07.02.2025;21:45;435;435;873,1;3670;0;33817;-252;59,5;-151;6788;3670;2;8;0,4;2;3;0;0;0
07.02.2025;21:50;434;435;874,1;3648;0;33404;13;59,4;115;6721;3648;2;8;0,4;2;3;0;0;0
07.02.2025;21:55;435;435;874,1;3672;0;33394;23;59,5;123;6729;3672;2;8;0,4;2;3;0;0;0
07.02.2025;22:00;435;435;874,1;3581;0;33407;19;57,9;116;6723;3581;2;8;0,4;2;3;0;0;0
07.02.2025;22:05;435;435;874,1;3650;0;33438;17;59,4;120;6734;3650;2;8;0,4;2;3;0;0;0
07.02.2025;22:10;435;435;874,1;3638;0;33391;6;59,4;109;6723;3638;2;8;0,4;2;3;0;0;0
07.02.2025;22:15;435;435;872,2;3581;0;33480;18;58,0;109;6739;3581;2;8;0,4;2;3;0;0;0
07.02.2025;22:20;435;435;874,1;3587;0;33471;16;58,0;113;6742;3587;2;8;0,4;2;3;0;0;0
07.02.2025;22:25;435;435;874,1;3581;0;33449;13;57,9;108;6731;3581;2;8;0,4;2;3;0;0;0
07.02.2025;22:30;435;435;874,1;3575;0;33461;19;58,0;115;6739;3575;2;8;0,4;2;3;0;0;0
07.02.2025;22:35;436;435;874,1;3577;0;33455;10;57,9;108;6731;3577;2;8;0,3;2;3;0;0;0
07.02.2025;22:40;436;435;873,1;3575;0;33510;12;58,0;104;6739;3575;2;8;0,3;2;3;0;0;0
07.02.2025;22:45;436;435;873,1;3591;0;33511;20;57,9;115;6747;3591;2;8;0,3;2;3;0;0;0
07.02.2025;22:50;435;435;874,1;3579;0;33505;-22;57,9;75;6742;3579;2;8;0,3;2;3;0;0;0
07.02.2025;22:55;435;435;874,1;3575;0;33493;-22;57,9;75;6742;3575;2;8;0,3;2;3;0;0;0
07.02.2025;23:00;435;435;873,1;3575;0;33519;-23;57,9;61;6744;3575;2;8;0,3;2;3;0;0;0
07.02.2025;23:05;435;435;873,1;3559;0;33729;-92;58,0;2;6778;3559;2;8;0,4;2;3;0;0;0
07.02.2025;23:10;436;435;874,1;3575;0;33593;-23;57,9;75;6757;3583;2;8;0,3;2;3;0;0;0
07.02.2025;23:15;435;435;873,1;3575;0;33641;-28;57,9;69;6768;3575;2;8;0,3;2;3;0;0;0
07.02.2025;23:20;435;435;874,1;3581;0;33787;-131;57,9;-35;6791;3581;2;8;0,3;2;3;0;0;0
07.02.2025;23:25;435;435;874,1;3581;0;33747;-65;57,9;35;6786;3581;2;8;0,3;2;3;0;0;0
07.02.2025;23:30;435;435;874,1;3577;0;33572;-71;57,9;24;6752;3577;2;8;0,3;2;3;0;0;0
07.02.2025;23:35;435;435;874,1;3496;0;33576;-24;56,4;66;6755;3496;2;8;0,3;2;3;0;0;0
07.02.2025;23:40;436;435;874,1;3500;0;33559;-20;56,4;71;6749;3500;2;8;0,3;2;3;0;0;0
07.02.2025;23:45;436;435;874,1;3579;0;33564;-27;57,9;66;6752;3579;2;8;0,3;2;3;0;0;0
07.02.2025;23:50;435;435;874,1;3575;0;33729;-23;57,9;68;6788;3575;2;8;0,3;2;3;0;0;0
07.02.2025;23:55;435;435;874,1;3567;0;33648;-20;57,9;73;6773;3567;2;8;0,3;2;3;0;0;0
08.02.2025;00:00;435;435;874,1;3457;0;33656;-15;55,5;71;6770;3459;2;8;0,3;2;3;0;0;0
08.02.2025;00:05;436;435;874,1;3453;0;33808;-87;55,4;-2;6796;3453;2;8;0,3;2;3;0;0;0
08.02.2025;00:10;435;435;875,0;3524;0;33758;-126;56,9;-36;6783;3524;2;8;0,3;2;3;0;0;0
08.02.2025;00:15;435;435;874,1;3532;0;33696;-68;56,9;23;6773;3532;2;8;0,3;2;3;0;0;0
08.02.2025;00:20;436;435;874,1;3528;0;33811;-132;56,9;-38;6794;3528;2;8;0,3;2;3;0;0;0
08.02.2025;00:25;435;435;875,0;3524;0;33817;-166;56,9;-73;6794;3524;2;8;0,3;2;3;0;0;0
08.02.2025;00:30;436;435;874,1;3532;0;33780;-201;56,9;-111;6783;3532;2;8;0,3;2;3;0;0;0
08.02.2025;00:35;436;435;874,1;3545;0;33789;-203;56,9;-106;6786;3545;2;8;0,3;2;3;0;0;0
08.02.2025;00:40;435;435;874,1;3589;0;33599;-103;58,4;-3;6757;3589;2;8;0,3;2;3;0;0;0
08.02.2025;00:45;435;435;874,1;3526;0;33727;-133;56,9;-38;6775;3526;2;8;0,3;2;3;0;0;0
08.02.2025;00:50;435;435;874,1;3528;0;33519;-20;56,9;71;6744;3528;2;8;0,3;2;3;0;0;0
08.02.2025;00:55;435;435;874,1;3534;0;33730;-17;56,9;69;6786;3534;2;8;0,3;2;3;0;0;0
08.02.2025;01:00;435;435;874,1;3464;0;33657;-13;55,4;69;6773;3464;2;8;0,3;2;3;0;0;0
08.02.2025;01:05;435;435;875,0;3528;0;33620;-62;56,9;35;6762;3528;2;8;0,3;2;3;0;0;0
08.02.2025;01:10;435;435;875,0;3520;0;33650;-44;56,9;45;6770;3526;2;8;0,3;2;3;0;0;0
08.02.2025;01:15;435;435;874,1;3532;0;33736;-44;56,9;47;6786;3532;2;8;0,3;2;3;0;0;0
08.02.2025;01:20;435;435;875,0;3532;0;33660;-177;56,9;-89;6765;3532;2;8;0,3;2;3;0;0;0
08.02.2025;01:25;436;435;874,1;3532;0;33700;-144;56,9;-56;6773;3532;2;8;0,3;2;3;0;0;0
08.02.2025;01:30;436;435;874,1;3522;0;33649;-143;56,9;-54;6765;3522;2;8;0,3;2;3;0;0;0
08.02.2025;01:35;435;435;874,1;3524;0;33697;-115;56,9;-24;6773;3524;2;8;0,3;2;3;0;0;0
08.02.2025;01:40;435;435;875,0;3490;0;33683;-119;56,9;-31;6773;3490;2;8;0,3;2;3;0;0;0
08.02.2025;01:45;435;435;875,0;3541;0;33669;-118;56,9;-23;6770;3541;2;8;0,3;2;3;0;0;0
08.02.2025;01:50;435;435;874,1;3524;0;33680;-115;56,9;-23;6768;3524;2;8;0,3;2;3;0;0;0
08.02.2025;01:55;436;435;874,1;3462;0;33675;-113;55,4;-30;6770;3462;2;8;0,3;2;3;0;0;0
08.02.2025;02:00;435;435;875,0;3532;0;33746;-119;56,9;-30;6786;3528;2;8;0,3;2;3;0;0;0
08.02.2025;02:05;435;435;875,0;3524;0;33755;-322;56,9;-234;6768;3524;2;8;0,3;2;3;0;0;0
08.02.2025;02:10;435;435;874,1;3514;0;33770;-324;56,9;-233;6773;3514;2;8;0,3;2;3;0;0;0
08.02.2025;02:15;435;435;874,1;3528;0;33698;-359;56,9;-269;6755;3528;2;8;0,3;2;3;0;0;0
08.02.2025;02:20;435;435;875,0;3526;0;33713;-326;56,9;-234;6760;3526;2;8;0,3;2;3;0;0;0
08.02.2025;02:25;435;435;874,1;3524;0;33722;-326;56,9;-240;6765;3524;2;8;0,3;2;3;0;0;0
08.02.2025;02:30;435;435;875,0;3534;0;33723;-323;56,9;-247;6765;3534;2;8;0,3;2;3;0;0;0
08.02.2025;02:35;435;435;875,0;3524;0;33730;-324;56,9;-233;6765;3524;2;8;0,3;2;3;0;0;0
08.02.2025;02:40;434;435;875,9;3520;0;33736;-323;56,9;-233;6770;3520;2;8;0,3;2;3;0;0;0
08.02.2025;02:45;434;435;875,0;3516;0;33776;-325;56,9;-234;6775;3516;2;8;0,3;2;3;0;0;0
08.02.2025;02:50;435;435;874,1;3451;0;33893;-317;55,5;-233;6796;3451;2;8;0,3;0;3;0;0;0
08.02.2025;02:55;435;435;875,0;3530;0;33749;-325;56,9;-231;6768;3530;2;8;0,3;2;3;0;0;0
08.02.2025;03:00;435;435;874,1;3524;0;33695;-325;56,9;-231;6755;3524;2;8;0,3;2;3;0;0;0
08.02.2025;03:05;436;435;874,1;3536;0;33868;-325;56,9;-236;6791;3536;2;8;0,3;2;3;0;0;0
08.02.2025;03:10;435;435;875,0;3528;0;33822;-326;56,9;-231;6783;3528;2;8;0,3;2;3;0;0;0
08.02.2025;03:15;435;435;875,9;3532;0;33722;-261;56,9;-168;6765;3532;2;8;0,3;2;3;0;0;0
08.02.2025;03:20;435;435;875,0;3512;0;33816;-395;56,9;-309;6781;3512;2;8;0,3;2;3;0;0;0
08.02.2025;03:25;435;435;875,0;3530;0;33741;-402;56,9;-309;6762;3530;2;8;0,2;2;3;0;0;0
08.02.2025;03:30;435;435;875,0;3520;0;33731;-327;56,9;-236;6770;3520;2;8;0,2;2;3;0;0;0
08.02.2025;03:35;435;435;874,1;3530;0;33734;-191;56,9;-101;6773;3530;2;8;0,3;2;3;0;0;0
08.02.2025;03:40;435;435;875,9;3459;0;33723;-257;55,5;-172;6765;3459;2;8;0,3;2;3;0;0;0
08.02.2025;03:45;436;435;875,9;3459;0;33649;-161;55,5;-75;6755;3459;2;8;0,3;2;3;0;0;0
08.02.2025;03:50;436;435;874,1;3524;0;33769;-342;56,9;-250;6768;3524;2;8;0,3;2;3;0;0;0
08.02.2025;03:55;435;435;875,0;3541;0;33654;-52;56,9;33;6770;3541;2;8;0,3;2;3;0;0;0
08.02.2025;04:00;435;435;873,1;3516;0;33711;-52;56,9;42;6783;3516;2;8;0,3;0;3;0;0;0
08.02.2025;04:05;435;435;875,0;3532;0;33686;-166;56,9;-75;6768;3532;2;8;0,3;2;3;0;0;0
08.02.2025;04:10;435;435;874,1;3532;0;33647;-58;56,9;33;6765;3532;2;8;0,2;2;3;0;0;0
08.02.2025;04:15;435;435;874,1;3462;0;33665;-97;55,5;-10;6765;3462;2;8;0,3;2;3;0;0;0
08.02.2025;04:20;436;435;875,0;3534;0;33586;-30;56,9;57;6755;3534;2;8;0,2;2;3;0;0;0
08.02.2025;04:25;436;435;874,1;3532;0;33588;-24;56,9;71;6760;3532;2;8;0,3;2;3;0;0;0
08.02.2025;04:30;435;435;874,1;3524;0;33681;-21;56,9;69;6775;3524;2;8;0,3;2;3;0;0;0
08.02.2025;04:35;435;435;875,0;3538;0;33704;-25;56,9;64;6778;3538;2;8;0,3;2;3;0;0;0
08.02.2025;04:40;435;435;877,8;3474;0;33679;-23;55,6;64;6773;3474;2;8;0,3;2;3;0;0;0
08.02.2025;04:45;435;435;875,0;3455;0;33651;-21;55,5;63;6768;3455;2;8;0,3;2;3;0;0;0
08.02.2025;04:50;436;435;874,1;3433;0;33602;-22;55,5;64;6762;3441;2;8;0,2;2;3;0;0;0
08.02.2025;04:55;435;435;875,0;3464;0;33532;-27;55,5;61;6742;3464;2;8;0,2;2;3;0;0;0
08.02.2025;05:00;435;435;875,0;3528;0;33625;-12;56,9;80;6770;3528;2;8;0,2;2;3;0;0;0
08.02.2025;05:05;434;435;875,9;3545;0;33680;-15;56,9;73;6775;3545;2;8;0,2;2;3;0;0;0
08.02.2025;05:10;435;435;875,9;3431;0;33625;-24;55,5;63;6762;3431;2;8;0,2;2;3;0;0;0
08.02.2025;05:15;435;435;874,1;3459;0;33787;-122;55,5;-35;6791;3459;2;8;0,2;2;3;0;0;0
08.02.2025;05:20;435;435;874,1;3443;0;33617;-121;55,5;-26;6755;3443;2;8;0,2;2;3;0;0;0
08.02.2025;05:25;435;435;874,1;3464;0;33595;-28;55,5;56;6760;3464;2;8;0,2;2;3;0;0;0
08.02.2025;05:30;435;435;875,0;3478;0;33576;-22;55,5;64;6755;3478;2;8;0,3;2;3;0;0;0
08.02.2025;05:35;435;435;875,9;3370;0;33533;-21;54,0;63;6744;3370;2;8;0,3;2;3;0;0;0
08.02.2025;05:40;435;435;875,9;3378;0;33514;-20;54,0;61;6742;3378;2;8;0,3;2;3;0;0;0
08.02.2025;05:45;435;435;875,9;3346;0;33565;11;54,0;95;6755;3346;2;8;0,2;2;3;0;0;0
08.02.2025;05:50;435;435;875,9;3395;0;33562;17;54,0;95;6749;3395;2;8;0,2;2;3;0;0;0
08.02.2025;05:55;436;435;875,0;3372;0;33311;11;54,0;89;6705;3372;2;8;0,2;2;3;0;0;0
08.02.2025;06:00;435;435;875,0;3387;0;33661;19;54,0;99;6773;3387;2;8;0,2;2;3;0;0;0
08.02.2025;06:05;436;435;874,1;3376;0;33735;-84;54,0;0;6778;3376;2;8;0,2;0;3;0;0;0
08.02.2025;06:10;435;435;875,0;3378;0;33699;-84;54,0;0;6773;3378;2;8;0,2;2;3;0;0;0
08.02.2025;06:15;434;435;875,9;3376;0;33712;-82;54,0;3;6770;3376;2;8;0,2;2;3;0;0;0
08.02.2025;06:20;434;435;875,9;3304;0;33680;-82;52,5;-3;6765;3304;2;8;0,2;2;3;0;0;0
08.02.2025;06:25;436;435;875,0;3304;0;33630;-32;52,5;43;6755;3304;2;8;0,2;2;3;0;0;0
08.02.2025;06:30;436;435;875,0;3293;0;33440;-19;52,5;56;6721;3293;2;8;0,2;2;3;0;0;0
08.02.2025;06:35;435;435;875,9;3293;0;33417;-17;52,5;59;6718;3293;2;8;0,2;2;3;0;0;0
08.02.2025;06:40;435;435;875,9;3354;0;33449;-18;53,9;63;6729;3354;2;8;0,2;2;3;0;0;0
08.02.2025;06:45;434;435;875,0;3376;0;33474;-22;53,9;61;6731;3376;2;8;0,2;2;3;0;0;0
08.02.2025;06:50;435;435;875,9;3297;0;33392;-10;52,5;66;6718;3297;2;8;0,2;2;3;0;0;0
08.02.2025;06:55;435;435;875,0;3299;0;33393;-9;52,5;69;6715;3299;2;8;0,2;2;3;0;0;0
08.02.2025;07:00;435;435;875,9;3295;0;33352;-6;52,5;69;6710;3295;2;8;0,2;2;3;0;0;0
08.02.2025;07:05;435;435;875,9;3285;0;33318;-19;52,5;57;6700;3285;2;8;0,2;2;3;0;0;0
08.02.2025;07:10;436;435;874,1;3289;0;33222;-22;52,5;57;6682;3299;2;8;0,2;2;3;0;0;0
08.02.2025;07:15;435;435;874,1;3299;0;32862;-19;52,5;57;6606;3299;2;8;0,2;2;3;0;0;0
08.02.2025;07:20;435;435;875,0;3299;0;32929;-26;52,5;52;6616;3299;2;8;0,2;2;3;0;0;0
08.02.2025;07:25;435;435;875,9;3204;0;32812;-18;51,0;57;6596;3204;2;8;0,2;2;3;0;0;0
08.02.2025;07:30;436;435;875,0;3220;0;33131;-9;51,0;61;6663;3220;2;8;0,2;2;3;0;0;0
08.02.2025;07:35;435;435;875,0;3289;0;33270;-5;52,4;66;6697;3289;2;8;0,2;2;3;0;0;0
08.02.2025;07:40;435;435;875,0;3281;0;33400;-2;52,4;75;6718;3281;2;8;0,3;2;3;0;0;0
08.02.2025;07:45;435;435;874,1;3285;0;33371;1;52,4;75;6718;3285;2;8;0,2;2;3;0;0;0
08.02.2025;07:50;435;435;874,1;3206;0;33404;-5;51,0;68;6718;3206;2;8;0,2;2;3;0;0;0
08.02.2025;07:55;435;435;875,0;3208;0;33397;-8;51,0;66;6715;3208;2;8;0,3;2;3;0;0;0
08.02.2025;08:00;436;435;875,0;3196;0;33394;-6;51,0;68;6718;3196;2;8;0,3;2;3;0;0;0
08.02.2025;08:05;436;435;875,0;3206;0;33397;-10;51,0;63;6715;3206;2;8;0,3;2;3;0;0;0
08.02.2025;08:10;435;435;875,0;3204;0;33408;-6;51,0;68;6718;3204;2;8;0,2;2;3;0;0;0
08.02.2025;08:15;435;435;875,0;3310;0;33409;-7;52,4;68;6713;3310;2;8;0,2;2;3;0;0;0
08.02.2025;08:20;435;435;874,1;3304;0;33377;-8;52,4;68;6713;3304;2;8;0,2;2;3;0;0;0
08.02.2025;08:25;435;435;875,0;3216;0;33338;-2;51,0;71;6702;3216;2;8;0,2;2;3;0;0;0
08.02.2025;08:30;435;435;874,1;3202;0;33267;-5;51,0;71;6692;3202;2;8;0,2;2;3;0;0;0
08.02.2025;08:35;435;435;874,1;3200;0;33170;-1;51,0;64;6674;3237;2;8;0,2;2;3;0;0;0
08.02.2025;08:40;435;435;875,9;3131;0;33170;12;49,5;80;6674;3131;2;8;0,2;2;3;0;0;0
08.02.2025;08:45;435;435;875,0;3133;0;33018;5;49,4;78;6643;3133;2;8;0,2;2;3;0;0;0
08.02.2025;08:50;435;435;875,0;3196;0;33113;-5;51,0;66;6663;3196;2;8;0,2;2;3;0;0;0
08.02.2025;08:55;435;435;875,0;3216;0;33112;5;50,9;76;6666;3216;2;8;0,2;2;3;0;0;0
08.02.2025;09:00;435;435;875,9;3281;0;33112;5;50,9;75;6666;3281;2;8;0,2;2;3;0;0;0
08.02.2025;09:05;435;435;875,0;3202;0;33109;6;50,9;78;6666;3202;2;8;0,2;2;3;0;0;0
08.02.2025;09:10;435;435;874,1;3152;0;33099;10;49,4;76;6663;3152;2;8;0,2;2;3;0;0;0
08.02.2025;09:15;435;435;875,0;3125;0;33064;11;49,4;78;6653;3125;2;8;0,2;0;3;0;0;0
08.02.2025;09:20;435;435;875,0;3121;0;32922;7;49,4;73;6630;3121;2;8;0,2;2;3;0;0;0
08.02.2025;09:25;435;435;875,9;3188;0;32908;6;49,4;73;6622;3188;2;8;0,2;2;3;0;0;0
08.02.2025;09:30;436;435;875,0;3125;0;33028;8;49,4;75;6645;3125;2;8;0,2;0;3;0;0;0
08.02.2025;09:35;435;435;875,9;3099;0;32877;7;49,4;76;6622;3099;2;8;0,2;0;3;0;0;0
08.02.2025;09:40;435;435;874,1;3054;0;32895;4;49,4;73;6622;3054;2;8;0,2;2;3;0;0;0
08.02.2025;09:45;435;435;874,1;3117;0;32897;6;49,4;73;6619;3117;2;8;0,2;2;3;0;0;0
08.02.2025;09:50;435;435;875,0;3083;0;32974;3;49,4;69;6635;3083;2;8;0,2;0;3;0;0;0
08.02.2025;09:55;435;435;874,1;3101;0;32864;7;48,0;71;6614;3101;2;8;0,2;2;3;0;0;0
08.02.2025;10:00;435;435;875,9;3006;0;32860;8;47,9;75;6606;3006;2;8;0,2;0;3;0;0;0
08.02.2025;10:05;436;435;874,1;3002;0;32857;3;47,9;68;6609;3002;2;8;0,2;2;3;0;0;0
08.02.2025;10:10;435;435;875,0;3103;0;32846;18;47,9;85;6609;3103;2;8;0,2;0;3;0;0;0
08.02.2025;10:15;435;435;875,9;3060;0;32661;-11;47,9;50;6559;3060;2;8;0,2;2;3;0;0;0
08.02.2025;10:20;435;435;874,1;3166;0;32670;-9;49,4;59;6564;3166;2;8;0,2;2;3;0;0;0
08.02.2025;10:25;435;435;873,1;3091;0;33110;3;47,9;64;6648;3091;2;8;0,2;2;3;0;0;0
08.02.2025;10:30;435;435;874,1;3052;0;33214;5;47,9;66;6669;3052;2;8;0,2;2;3;0;0;0
08.02.2025;10:35;435;435;875,0;3075;0;33227;-1;48,0;68;6676;3075;2;8;0,2;2;3;0;0;0
08.02.2025;10:40;437;435;871,3;4531;0;33601;-20;76,0;130;6762;4531;2;8;0,2;2;3;0;0;0
08.02.2025;10:45;434;435;875,0;4077;0;33732;-268;68,7;-135;6765;4077;2;8;0,2;2;3;0;0;0
08.02.2025;10:50;435;435;873,1;3431;0;33293;-2;54,9;83;6692;3419;2;8;0,2;2;3;0;0;0
08.02.2025;10:55;434;435;876,9;3144;0;33553;29;49,4;94;6752;3144;2;8;0,2;2;3;0;0;0
08.02.2025;11:00;435;435;872,2;3030;0;33129;13;47,7;75;6661;3030;2;8;0,3;2;3;0;0;0
08.02.2025;11:05;434;435;875,0;3022;0;33088;12;47,4;76;6650;3022;2;8;0,3;2;3;0;0;0
08.02.2025;11:10;435;435;875,9;2907;0;33520;24;45,9;82;6742;2907;2;8;0,3;2;3;0;0;0
08.02.2025;11:15;436;435;874,1;2933;0;33343;21;45,9;73;6705;2933;2;8;0,3;2;3;0;0;0
08.02.2025;11:20;436;435;874,1;2917;0;33516;18;45,9;73;6736;2917;2;8;0,3;2;3;0;0;0
08.02.2025;11:25;437;435;874,1;2931;0;33427;18;46,0;71;6723;2931;2;8;0,3;2;3;0;0;0
08.02.2025;11:30;437;435;873,1;3028;0;33536;21;47,4;75;6749;3028;2;8;0,3;2;3;0;0;0
08.02.2025;11:35;435;435;875,0;3012;0;33626;25;47,4;85;6765;3012;2;8;0,3;2;3;0;0;0
08.02.2025;11:40;435;435;873,1;2919;0;33615;26;45,9;80;6762;2919;2;8;0,3;2;3;0;0;0
08.02.2025;11:45;435;435;873,1;2913;0;33596;26;45,9;80;6755;2913;2;8;0,3;2;3;0;0;0
08.02.2025;11:50;435;435;874,1;2931;0;33634;26;45,9;80;6765;2931;2;8;0,3;2;3;0;0;0
08.02.2025;11:55;435;435;874,1;2923;0;33656;28;45,9;80;6768;2923;2;8;0,3;2;3;0;0;0
08.02.2025;12:00;436;435;874,1;2913;0;33733;29;46,0;80;6783;2913;2;8;0,4;2;3;0;0;0
08.02.2025;12:05;436;435;873,1;2923;0;33736;32;45,9;85;6788;2923;2;8;0,4;2;3;0;0;0
08.02.2025;12:10;435;435;874,1;3022;0;33798;-11;47,4;47;6796;3022;2;8;0,4;2;3;0;0;0
08.02.2025;12:15;435;435;873,1;3008;0;33867;-282;47,4;-224;6794;3008;2;8;0,4;2;3;0;0;0
08.02.2025;12:20;435;435;874,1;2923;0;33707;-321;45,9;-269;6755;2935;2;8;0,4;2;3;0;0;0
08.02.2025;12:25;435;435;874,1;2921;0;33729;-313;45,9;-259;6762;2921;2;8;0,4;2;3;0;0;0
08.02.2025;12:30;435;435;873,1;2927;0;33721;-281;45,9;-229;6762;2927;2;8;0,4;2;3;0;0;0
08.02.2025;12:35;436;435;873,1;2923;0;33722;-285;45,9;-231;6762;2923;2;8;0,4;2;3;0;0;0
08.02.2025;12:40;436;435;872,2;3012;0;33694;-125;47,4;-66;6770;3012;2;8;0,4;2;3;0;0;0
08.02.2025;12:45;435;435;873,1;3004;0;33796;-125;47,4;-64;6788;3004;2;8;0,4;2;3;0;0;0
08.02.2025;12:50;435;435;873,1;2921;0;33642;-120;45,9;-63;6760;2921;2;8;0,4;2;3;0;0;0
08.02.2025;12:55;436;435;872,2;2907;0;33655;-118;45,9;-66;6762;2907;2;8;0,5;2;3;0;0;0
08.02.2025;13:00;436;435;872,2;2917;0;33688;-4;45,9;49;6770;2917;2;8;0,5;2;3;0;0;0
08.02.2025;13:05;436;435;871,3;3010;0;33727;-4;47,4;57;6783;3010;2;8;0,5;2;3;0;0;0
08.02.2025;13:10;435;435;871,3;3006;0;33858;-177;47,4;-118;6799;3006;2;8;0,5;2;3;0;0;0
08.02.2025;13:15;435;435;872,2;3002;0;33895;-415;47,4;-359;6786;3002;2;8;0,5;2;3;0;0;0
08.02.2025;13:20;435;435;873,1;2984;0;33692;-249;47,4;-191;6760;2984;2;8;0,5;2;3;0;0;0
08.02.2025;13:25;435;435;871,3;2996;0;33655;-144;47,4;-85;6760;2996;2;8;0,5;2;3;0;0;0
08.02.2025;13:30;435;435;871,3;3006;0;33691;-54;47,4;3;6775;2998;2;8;0,5;2;3;0;0;0
08.02.2025;13:35;435;435;872,2;3004;0;33718;-58;47,4;3;6778;3004;2;8;0,5;2;3;0;0;0
08.02.2025;13:40;435;435;873,1;3006;0;33640;-46;47,4;12;6765;3006;2;8;0,5;2;3;0;0;0
08.02.2025;13:45;435;435;873,1;2998;0;33628;-48;47,4;12;6762;2998;2;8;0,5;2;3;0;0;0
08.02.2025;13:50;435;435;871,3;3004;0;33664;-46;47,4;10;6765;3004;2;8;0,5;2;3;0;0;0
08.02.2025;13:55;435;435;871,3;2992;0;33565;-28;47,4;33;6749;2992;2;8;0,5;2;3;0;0;0
08.02.2025;14:00;435;435;871,3;3024;0;33550;-24;47,4;36;6744;3024;2;8;0,5;2;3;0;0;0
08.02.2025;14:05;435;435;871,3;3000;0;33625;-91;47,4;-35;6755;3000;2;8;0,5;2;3;0;0;0
08.02.2025;14:10;435;435;872,2;3012;0;33414;-26;47,4;35;6715;3012;2;8;0,5;2;3;0;0;0
08.02.2025;14:15;435;435;871,3;3008;0;33395;-31;47,4;35;6718;3008;2;8;0,6;2;3;0;0;0
08.02.2025;14:20;435;435;872,2;3000;0;33319;-26;47,4;35;6700;3008;2;8;0,6;2;3;0;0;0
08.02.2025;14:25;435;435;871,3;3016;0;33178;-26;47,4;35;6671;3016;2;8;0,6;2;3;0;0;0
08.02.2025;14:30;435;435;871,3;3006;0;33142;-24;47,4;40;6663;3006;2;8;0,6;2;3;0;0;0
08.02.2025;14:35;435;435;871,3;3006;0;33065;-18;47,4;43;6645;3006;2;8;0,6;2;3;0;0;0
08.02.2025;14:40;435;435;872,2;2943;0;33072;-15;46,4;43;6650;2943;2;8;0,6;2;3;0;0;0
08.02.2025;14:45;435;435;871,3;2939;0;33084;-20;46,4;42;6650;2939;2;8;0,6;2;3;0;0;0
08.02.2025;14:50;436;435;871,3;2943;0;33041;-17;46,5;40;6645;2943;2;8;0,6;2;3;0;0;0
08.02.2025;14:55;435;435;870,4;2957;0;33003;-17;46,4;42;6635;2957;2;8;0,6;2;3;0;0;0
08.02.2025;15:00;435;435;871,3;2937;0;32947;-21;46,4;38;6624;2937;2;8;0,6;2;3;0;0;0
08.02.2025;15:05;435;435;870,4;3032;0;33165;-24;47,9;36;6671;3032;2;8;0,6;2;3;0;0;0
08.02.2025;15:10;435;435;870,4;3022;0;33363;-25;47,9;35;6708;3022;2;8;0,6;2;3;0;0;0
08.02.2025;15:15;435;435;871,3;3038;0;33431;-21;47,9;43;6721;3038;2;8;0,6;2;3;0;0;0
08.02.2025;15:20;435;435;871,3;2953;0;33427;-13;46,4;42;6721;2953;2;8;0,6;2;3;0;0;0
08.02.2025;15:25;435;435;872,2;2949;0;33319;-16;46,4;40;6700;2949;2;8;0,6;2;3;0;0;0
08.02.2025;15:30;435;435;871,3;2953;0;33363;-13;46,4;42;6710;2953;2;8;0,6;2;3;0;0;0
08.02.2025;15:35;436;435;871,3;2957;0;33357;-12;46,4;42;6708;2957;2;8;0,6;2;3;0;0;0
08.02.2025;15:40;435;435;871,3;3026;0;33366;-18;47,9;45;6710;3026;2;8;0,6;2;3;0;0;0
08.02.2025;15:45;435;435;871,3;3036;0;33353;-20;47,9;42;6708;3036;2;8;0,6;2;3;0;0;0
08.02.2025;15:50;435;435;871,3;2935;0;33579;-14;46,4;47;6752;2935;2;8;0,6;2;3;0;0;0
08.02.2025;15:55;435;435;871,3;2951;0;33555;-9;46,4;43;6749;2941;2;8;0,6;2;3;0;0;0
08.02.2025;16:00;435;435;871,3;2931;0;33487;-16;46,4;43;6731;2931;2;8;0,6;2;3;0;0;0
08.02.2025;16:05;435;435;871,3;2953;0;33513;-11;46,4;42;6739;2953;2;8;0,6;2;3;0;0;0
08.02.2025;16:10;436;435;871,3;3008;0;33512;-14;47,4;45;6739;3008;2;8;0,6;2;3;0;0;0
08.02.2025;16:15;435;435;872,2;3099;0;33584;-26;48,9;38;6752;3099;2;8;0,6;2;3;0;0;0
08.02.2025;16:20;435;435;871,3;3083;0;33697;-21;48,9;43;6775;3083;2;8;0,6;2;3;0;0;0
08.02.2025;16:25;436;435;873,1;3257;0;33687;-29;51,9;47;6775;3257;2;8;0,6;2;3;0;0;0
08.02.2025;16:30;436;435;870,4;3415;0;33593;-36;54,9;47;6760;3415;2;8;0,6;2;3;0;0;0
08.02.2025;16:35;436;435;870,4;3583;0;33460;-22;57,9;71;6731;3583;2;8;0,6;2;3;0;0;0
08.02.2025;16:40;436;435;869,4;3725;0;33522;-24;61,0;85;6744;3725;2;8;0,6;2;3;0;0;0
08.02.2025;16:45;436;435;870,4;3889;0;33541;-26;63,9;87;6752;3889;2;8;0,6;2;3;0;0;0
08.02.2025;16:50;435;435;868,5;4004;0;33517;-32;66,8;92;6752;4004;2;8;0,6;2;3;0;0;0
08.02.2025;16:55;436;435;869,4;4098;0;33475;-19;68,4;115;6742;4093;2;8;0,6;2;3;0;0;0
08.02.2025;17:00;435;435;870,4;4164;0;33579;-20;70,0;123;6765;4164;2;8;0,6;2;3;0;0;0
08.02.2025;17:05;435;435;870,4;4239;0;33722;-26;71,5;116;6794;4239;2;8;0,6;2;3;0;0;0
08.02.2025;17:10;436;435;869,4;4229;0;33746;-59;71,5;82;6796;4229;2;8;0,6;2;3;0;0;0
08.02.2025;17:15;437;435;869,4;4264;0;33754;-229;72,5;-87;6783;4264;2;8;0,6;2;3;0;0;0
08.02.2025;17:20;435;435;869,4;4401;0;33759;-237;75,5;-78;6786;4401;2;8;0,6;2;3;0;0;0
08.02.2025;17:25;435;435;869,4;4472;0;33495;10;77,0;179;6752;4472;2;8;0,5;2;3;0;0;0
08.02.2025;17:30;435;435;869,4;4584;0;33492;-2;79,5;172;6752;4584;2;8;0,5;2;3;0;0;0
08.02.2025;17:35;435;435;869,4;4608;0;33381;1;81,0;181;6729;4608;2;8;0,6;2;3;0;0;0
08.02.2025;17:40;435;435;868,5;4636;0;33297;-4;81,0;181;6710;4636;2;8;0,5;2;3;0;0;0
08.02.2025;17:45;437;435;867,6;5135;0;33357;-25;94,5;210;6723;5135;2;8;0,5;2;3;0;0;0
08.02.2025;17:50;434;435;868,5;5078;0;33334;-11;93,1;217;6721;5078;2;8;0,5;2;3;0;0;0
08.02.2025;17:55;435;435;867,6;4865;0;33304;10;87,0;217;6715;4865;2;8;0,5;2;3;0;0;0
08.02.2025;18:00;434;435;868,5;4727;0;33286;17;84,0;212;6710;4727;2;8;0,5;2;3;0;0;0
08.02.2025;18:05;435;435;868,5;4616;0;33273;28;81,0;212;6710;4616;2;8;0,5;2;3;0;0;0
08.02.2025;18:10;435;435;868,5;4503;0;33175;22;78,0;189;6692;4507;2;8;0,6;2;3;0;0;0
08.02.2025;18:15;435;435;870,4;4513;0;33234;16;78,0;191;6700;4513;2;8;0,5;2;3;0;0;0
08.02.2025;18:20;436;435;869,4;4367;0;33130;22;75,0;182;6679;4367;2;8;0,5;2;3;0;0;0
08.02.2025;18:25;435;435;869,4;4442;0;32841;3;76,5;174;6619;4442;2;8;0,5;2;3;0;0;0
08.02.2025;18:30;435;435;870,4;4452;0;32863;-1;76,5;167;6622;4452;2;8;0,5;2;3;0;0;0
08.02.2025;18:35;435;435;870,4;4320;0;33113;12;73,5;167;6674;4320;2;8;0,5;2;3;0;0;0
08.02.2025;18:40;435;435;869,4;4324;0;33190;15;73,5;167;6689;4324;2;8;0,5;2;3;0;0;0
08.02.2025;18:45;434;435;871,3;4243;0;33119;12;72,0;161;6671;4243;2;8;0,5;2;3;0;0;0
08.02.2025;18:50;435;435;869,4;4201;0;33472;28;70,5;168;6744;4201;2;8;0,5;2;3;0;0;0
08.02.2025;18:55;435;435;871,3;4160;0;33511;29;70,5;167;6752;4160;2;8;0,5;2;3;0;0;0
08.02.2025;19:00;435;435;870,4;4199;0;33568;24;70,5;165;6760;4199;2;8;0,5;2;3;0;0;0
08.02.2025;19:05;435;435;870,4;4122;0;33604;24;69,0;160;6770;4122;2;8;0,5;2;3;0;0;0
08.02.2025;19:10;435;435;870,4;4108;0;33661;33;69,0;165;6783;4108;2;8;0,5;2;3;0;0;0
08.02.2025;19:15;434;435;872,2;4039;0;33725;34;67,5;160;6791;4039;2;8;0,5;2;3;0;0;0
08.02.2025;19:20;434;435;872,2;3958;0;33716;43;66,1;163;6786;3958;2;8;0,5;2;3;0;0;0
08.02.2025;19:25;435;435;870,4;3984;0;33529;22;66,0;144;6747;3984;2;8;0,5;2;3;0;0;0
08.02.2025;19:30;434;435;871,3;3990;0;33353;17;66,0;139;6715;3990;2;8;0,5;2;3;0;0;0
08.02.2025;19:35;435;435;871,3;3927;0;33379;22;64,5;141;6718;3927;2;8;0,5;2;3;0;0;0
08.02.2025;19:40;435;435;870,4;3960;0;33392;21;64,5;137;6721;3960;2;8;0,5;2;3;0;0;0
08.02.2025;19:45;434;435;872,2;3921;0;33444;19;64,5;135;6731;3921;2;8;0,5;2;3;0;0;0
08.02.2025;19:50;434;435;873,1;3838;0;33428;26;63,0;139;6729;3838;2;8;0,5;2;3;0;0;0
08.02.2025;19:55;436;435;871,3;3828;0;33451;24;63,0;139;6734;3828;2;8;0,5;2;3;0;0;0
08.02.2025;20:00;436;435;871,3;3848;0;33593;26;63,0;137;6762;3848;2;8;0,5;2;3;0;0;0
08.02.2025;20:05;436;435;871,3;3859;0;33581;24;63,0;139;6760;3859;2;8;0,5;2;3;0;0;0
08.02.2025;20:10;435;435;872,2;3826;0;33619;25;63,0;134;6770;3826;2;8;0,5;2;3;0;0;0
08.02.2025;20:15;435;435;871,3;3741;0;33683;31;61,4;137;6778;3741;2;8;0,5;2;3;0;0;0
08.02.2025;20:20;435;435;871,3;3761;0;33539;33;61,5;139;6755;3761;2;8;0,5;2;3;0;0;0
08.02.2025;20:25;435;435;873,1;3777;0;33547;31;61,4;139;6755;3777;2;8;0,5;2;3;0;0;0
08.02.2025;20:30;436;435;871,3;3759;0;33542;28;61,4;137;6755;3759;2;8;0,5;2;3;0;0;0
08.02.2025;20:35;435;435;872,2;3694;0;33558;31;59,9;134;6752;3694;2;8;0,5;2;3;0;0;0
08.02.2025;20:40;435;435;873,1;3660;0;33579;36;60,0;144;6762;3660;2;8;0,4;2;3;0;0;0
08.02.2025;20:45;436;435;871,3;3745;0;33582;34;59,9;135;6760;3745;2;8;0,4;2;3;0;0;0
08.02.2025;20:50;435;435;872,2;3715;0;33590;32;60,0;137;6762;3715;2;8;0,4;2;3;0;0;0
08.02.2025;20:55;435;435;873,1;3668;0;33610;39;59,9;139;6765;3668;2;8;0,4;2;3;0;0;0
08.02.2025;21:00;435;435;872,2;3684;0;33668;3;59,9;102;6775;3684;2;8;0,4;2;3;0;0;0
08.02.2025;21:05;435;435;872,2;3666;0;33685;6;59,9;108;6783;3666;2;8;0,4;2;3;0;0;0
08.02.2025;21:10;434;435;872,2;3611;0;33772;8;58,5;102;6799;3611;2;8;0,4;2;3;0;0;0
08.02.2025;21:15;435;435;873,1;3607;0;33749;-29;58,4;64;6791;3607;2;8;0,5;2;3;0;0;0
08.02.2025;21:20;435;435;872,2;3613;0;33316;-20;58,4;82;6700;3613;2;8;0,4;2;3;0;0;0
08.02.2025;21:25;435;435;873,1;3605;0;33281;-19;58,4;83;6700;3605;2;8;0,4;2;3;0;0;0
08.02.2025;21:30;435;435;873,1;3601;0;33318;-19;58,4;80;6700;3601;2;8;0,4;2;3;0;0;0
08.02.2025;21:35;435;435;872,2;3605;0;33350;-18;58,4;83;6710;3605;2;8;0,4;2;3;0;0;0
08.02.2025;21:40;436;435;872,2;3613;0;33360;-20;58,4;78;6715;3613;2;8;0,4;2;3;0;0;0
08.02.2025;21:45;435;435;873,1;3599;0;33340;-20;58,4;75;6710;3599;2;8;0,4;2;3;0;0;0
08.02.2025;21:50;435;435;872,2;3605;0;33316;-19;58,4;82;6705;3605;2;8;0,4;2;3;0;0;0
