Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.02.2025;21:55;435;435;873,1;3541;0;33328;-19;57,1;69;6708;3541;2;8;0,4;2;3;0;0;0
08.02.2025;22:00;435;435;873,1;3524;0;33343;-13;56,9;78;6710;3524;2;8;0,4;2;3;0;0;0
08.02.2025;22:05;435;435;873,1;3601;0;33431;-17;58,4;78;6726;3601;2;8;0,4;2;3;0;0;0
08.02.2025;22:10;435;435;873,1;3615;0;33503;-19;58,4;78;6742;3615;2;8;0,4;2;3;0;0;0
08.02.2025;22:15;435;435;872,2;3607;0;33662;-125;58,4;-28;6768;3607;2;8;0,4;2;3;0;0;0
08.02.2025;22:20;435;435;872,2;3532;0;33314;-29;56,9;66;6705;3532;2;8;0,4;2;3;0;0;0
08.02.2025;22:25;435;435;873,1;3528;0;33648;-19;56,9;73;6773;3528;2;8;0,4;2;3;0;0;0
08.02.2025;22:30;435;435;873,1;3524;0;33480;-26;56,9;66;6736;3524;2;8;0,4;2;3;0;0;0
08.02.2025;22:35;436;435;872,2;3502;0;33499;-24;56,9;68;6744;3502;2;8;0,4;2;3;0;0;0
08.02.2025;22:40;436;435;872,2;3622;0;33556;-29;58,4;66;6752;3622;2;8;0,4;2;3;0;0;0
08.02.2025;22:45;435;435;873,1;3613;0;33584;-98;58,4;0;6752;3613;2;8;0,4;2;3;0;0;0
08.02.2025;22:50;435;435;873,1;3520;0;33546;-20;56,9;66;6755;3520;2;8;0,4;2;3;0;0;0
08.02.2025;22:55;435;435;873,1;3538;0;33556;-17;56,9;73;6755;3538;2;8;0,4;2;3;0;0;0
08.02.2025;23:00;435;435;874,1;3536;0;33539;-21;56,9;71;6752;3538;2;8;0,4;2;3;0;0;0
08.02.2025;23:05;435;435;873,1;3504;0;33814;-120;56,9;-28;6799;3504;2;8;0,4;0;3;0;0;0
08.02.2025;23:10;435;435;873,1;3528;0;33794;-86;56,9;7;6796;3528;2;8;0,4;2;3;0;0;0
08.02.2025;23:15;436;435;873,1;3530;0;33826;-186;56,9;-95;6796;3530;2;8;0,4;2;3;0;0;0
08.02.2025;23:20;435;435;874,1;3524;0;33852;-262;56,9;-174;6796;3524;2;8;0,4;2;3;0;0;0
08.02.2025;23:25;435;435;874,1;3534;0;33645;-219;56,9;-132;6755;3534;2;8;0,4;2;3;0;0;0
08.02.2025;23:30;436;435;873,1;3524;0;33661;-3;56,9;87;6773;3524;2;8;0,4;2;3;0;0;0
08.02.2025;23:35;435;435;874,1;3526;0;33605;-111;56,9;-21;6757;3526;2;8;0,4;2;3;0;0;0
08.02.2025;23:40;435;435;872,2;3528;0;33514;-28;56,9;66;6742;3528;2;8;0,4;2;3;0;0;0
08.02.2025;23:45;435;435;873,1;3530;0;33529;-29;56,9;59;6744;3530;2;8;0,4;2;3;0;0;0
08.02.2025;23:50;435;435;873,1;3528;0;33525;-22;56,9;66;6747;3528;2;8;0,4;2;3;0;0;0
08.02.2025;23:55;435;435;873,1;3545;0;33787;-159;56,9;-66;6794;3545;2;8;0,4;2;3;0;0;0
09.02.2025;00:00;436;435;871,3;3538;0;33757;-159;57,4;-71;6783;3538;2;8;0,4;2;3;0;0;0
09.02.2025;00:05;435;435;872,2;3607;0;33738;-164;58,4;-73;6778;3607;2;8;0,4;2;3;0;0;0
09.02.2025;00:10;435;435;873,1;3516;0;33749;-195;56,9;-99;6778;3528;2;8;0,4;2;3;0;0;0
09.02.2025;00:15;435;435;873,1;3543;0;33799;-228;56,9;-135;6786;3536;2;8;0,4;2;3;0;0;0
09.02.2025;00:20;435;435;874,1;3522;0;33736;-230;56,9;-139;6775;3524;2;8;0,3;2;3;0;0;0
09.02.2025;00:25;434;435;874,1;3530;0;33799;-228;56,9;-137;6781;3530;2;8;0,3;2;3;0;0;0
09.02.2025;00:30;435;435;874,1;3522;0;33825;-258;56,9;-167;6794;3522;2;8;0,3;2;3;0;0;0
09.02.2025;00:35;435;435;873,1;3526;0;33686;-166;56,9;-75;6768;3526;2;8;0,3;2;3;0;0;0
09.02.2025;00:40;435;435;874,1;3445;0;33689;-129;55,4;-40;6773;3445;2;8;0,3;2;3;0;0;0
09.02.2025;00:45;437;435;873,1;3453;0;33651;-95;55,4;-9;6765;3453;2;8;0,3;2;3;0;0;0
09.02.2025;00:50;435;435;874,1;3506;0;33627;-34;56,9;56;6765;3506;2;8;0,3;2;3;0;0;0
09.02.2025;00:55;436;435;873,1;3534;0;33725;-34;56,9;56;6788;3534;2;8;0,3;2;3;0;0;0
09.02.2025;01:00;435;435;873,1;3536;0;33700;-69;56,9;23;6778;3536;2;8;0,3;2;3;0;0;0
09.02.2025;01:05;435;435;874,1;3528;0;33715;-69;56,9;24;6783;3528;2;8;0,3;2;3;0;0;0
09.02.2025;01:10;436;435;872,2;3496;0;33782;-103;56,9;-9;6796;3496;2;8;0,3;2;3;0;0;0
09.02.2025;01:15;435;435;873,1;3524;0;33796;-238;56,9;-146;6783;3524;2;8;0,3;2;3;0;0;0
09.02.2025;01:20;435;435;874,1;3526;0;33815;-235;56,9;-144;6788;3526;2;8;0,3;2;3;0;0;0
09.02.2025;01:25;436;435;873,1;3528;0;33830;-345;56,9;-253;6786;3528;2;8;0,3;2;3;0;0;0
09.02.2025;01:30;435;435;873,1;3532;0;33856;-341;56,9;-253;6794;3532;2;8;0,3;2;3;0;0;0
09.02.2025;01:35;436;435;873,1;3538;0;33861;-343;56,9;-250;6788;3538;2;8;0,3;2;3;0;0;0
09.02.2025;01:40;435;435;874,1;3530;0;33831;-482;56,9;-391;6775;3530;2;8;0,3;2;3;0;0;0
09.02.2025;01:45;436;435;873,1;3528;0;33789;-485;56,9;-396;6765;3528;2;8;0,3;2;3;0;0;0
09.02.2025;01:50;436;435;873,1;3520;0;33739;-448;56,9;-358;6762;3520;2;8;0,3;2;3;0;0;0
09.02.2025;01:55;435;435;875,0;3530;0;33759;-415;56,9;-325;6765;3530;2;8;0,3;2;3;0;0;0
09.02.2025;02:00;436;435;873,1;3522;0;33787;-406;56,9;-316;6775;3522;2;8;0,3;2;3;0;0;0
09.02.2025;02:05;435;435;874,1;3532;0;33743;-482;56,9;-392;6757;3522;2;8;0,3;2;3;0;0;0
09.02.2025;02:10;436;435;873,1;3543;0;33767;-380;56,9;-290;6773;3543;2;8;0,3;2;3;0;0;0
09.02.2025;02:15;435;435;874,1;3543;0;33746;-382;56,9;-292;6765;3530;2;8;0,3;2;3;0;0;0
09.02.2025;02:20;435;435;875,0;3536;0;33849;-347;56,9;-255;6786;3536;2;8;0,3;2;3;0;0;0
09.02.2025;02:25;435;435;873,1;3536;0;33822;-311;56,9;-217;6788;3536;2;8;0,3;2;3;0;0;0
09.02.2025;02:30;435;435;874,1;3536;0;33828;-451;56,9;-361;6778;3536;2;8;0,3;2;3;0;0;0
09.02.2025;02:35;436;435;873,1;3541;0;33733;-312;56,9;-222;6770;3541;2;8;0,3;2;3;0;0;0
09.02.2025;02:40;435;435;873,1;3518;0;33734;-245;56,9;-156;6773;3518;2;8;0,3;2;3;0;0;0
09.02.2025;02:45;436;435;873,1;3541;0;33699;-308;56,9;-224;6762;3541;2;8;0,3;2;3;0;0;0
09.02.2025;02:50;435;435;873,1;3520;0;33625;-54;56,9;36;6765;3520;2;8;0,3;2;3;0;0;0
09.02.2025;02:55;435;435;874,1;3522;0;33336;-14;56,9;75;6708;3522;2;8;0,3;2;3;0;0;0
09.02.2025;03:00;435;435;875,0;3532;0;33384;-15;56,9;76;6721;3532;2;8;0,3;2;3;0;0;0
09.02.2025;03:05;435;435;874,1;3538;0;33501;-15;56,9;71;6744;3538;2;8;0,3;2;3;0;0;0
09.02.2025;03:10;435;435;874,1;3530;0;33392;-13;56,9;75;6721;3530;2;8;0,3;2;3;0;0;0
09.02.2025;03:15;435;435;874,1;3547;0;33384;-14;56,9;75;6721;3547;2;8;0,3;2;3;0;0;0
09.02.2025;03:20;435;435;874,1;3445;0;33287;-8;55,5;73;6697;3445;2;8;0,3;2;3;0;0;0
09.02.2025;03:25;435;435;874,1;3453;0;33404;-9;55,4;75;6721;3453;2;8;0,3;2;3;0;0;0
09.02.2025;03:30;435;435;874,1;3538;0;33630;-10;56,9;80;6773;3538;2;8;0,3;2;3;0;0;0
09.02.2025;03:35;435;435;874,1;3528;0;33744;-80;56,9;12;6788;3528;2;8;0,3;2;3;0;0;0
09.02.2025;03:40;436;435;874,1;3530;0;33534;-29;56,9;61;6749;3530;2;8;0,3;2;3;0;0;0
09.02.2025;03:45;435;435;874,1;3543;0;33513;-22;56,9;66;6744;3543;2;8;0,3;2;3;0;0;0
09.02.2025;03:50;435;435;874,1;3532;0;33537;-13;56,9;78;6755;3532;2;8;0,3;2;3;0;0;0
09.02.2025;03:55;435;435;873,1;3528;0;33456;-17;56,9;75;6736;3528;2;8;0,3;2;3;0;0;0
09.02.2025;04:00;435;435;875,0;3480;0;33437;-11;55,5;76;6729;3480;2;8;0,3;2;3;0;0;0
09.02.2025;04:05;435;435;874,1;3474;0;33395;-6;55,5;76;6721;3474;2;8;0,3;2;3;0;0;0
09.02.2025;04:10;435;435;874,1;3532;0;33394;-17;56,9;69;6721;3532;2;8;0,3;2;3;0;0;0
09.02.2025;04:15;435;435;873,1;3534;0;33512;-15;56,9;75;6744;3534;2;8;0,3;2;3;0;0;0
09.02.2025;04:20;435;435;874,1;3536;0;33476;-19;56,9;73;6734;3536;2;8;0,3;2;3;0;0;0
09.02.2025;04:25;435;435;874,1;3536;0;33409;-16;56,9;78;6723;3536;2;8;0,3;2;3;0;0;0
09.02.2025;04:30;435;435;873,1;3541;0;33401;-18;56,9;75;6723;3541;2;8;0,3;2;3;0;0;0
09.02.2025;04:35;435;435;874,1;3464;0;33386;-14;55,5;73;6715;3464;2;8;0,3;2;3;0;0;0
09.02.2025;04:40;436;435;873,1;3466;0;33482;-12;55,5;73;6736;3466;2;8;0,3;2;3;0;0;0
09.02.2025;04:45;435;435;874,1;3545;0;33489;-16;56,9;75;6744;3545;2;8;0,3;2;3;0;0;0
09.02.2025;04:50;435;435;873,1;3518;0;33475;-13;56,9;78;6742;3518;2;8;0,3;2;3;0;0;0
09.02.2025;04:55;435;435;875,0;3532;0;33470;-19;56,9;69;6736;3532;2;8;0,3;2;3;0;0;0
09.02.2025;05:00;435;435;873,1;3447;0;33452;-13;55,5;71;6731;3447;2;8;0,3;2;3;0;0;0
09.02.2025;05:05;435;435;874,1;3447;0;33421;-15;55,5;71;6723;3447;2;8;0,3;2;3;0;0;0
09.02.2025;05:10;435;435;874,1;3470;0;33258;-17;55,5;69;6692;3462;2;8;0,3;2;3;0;0;0
09.02.2025;05:15;437;435;873,1;3532;0;33351;-17;56,9;76;6710;3532;2;8;0,3;2;3;0;0;0
09.02.2025;05:20;435;435;875,0;3520;0;33304;-22;56,9;71;6700;3520;2;8;0,3;2;3;0;0;0
09.02.2025;05:25;435;435;874,1;3524;0;33187;-18;56,9;71;6684;3524;2;8;0,3;2;3;0;0;0
09.02.2025;05:30;435;435;873,1;3464;0;33139;-13;55,8;73;6666;3464;2;8;0,3;2;3;0;0;0
09.02.2025;05:35;435;435;873,1;3478;0;33138;-18;55,5;68;6666;3478;2;8;0,3;2;3;0;0;0
09.02.2025;05:40;436;435;873,1;3447;0;33100;-18;55,5;71;6658;3447;2;8;0,3;2;3;0;0;0
09.02.2025;05:45;437;435;874,1;3464;0;33532;-18;55,5;68;6744;3464;2;8;0,3;2;3;0;0;0
09.02.2025;05:50;436;435;874,1;3522;0;33670;-13;56,9;76;6781;3522;2;8;0,3;2;3;0;0;0
09.02.2025;05:55;435;435;875,0;3545;0;33448;-18;56,9;68;6726;3545;2;8;0,3;2;3;0;0;0
09.02.2025;06:00;435;435;875,0;3437;0;33655;-13;55,5;75;6768;3437;2;8;0,3;2;3;0;0;0
09.02.2025;06:05;435;435;875,0;3459;0;33596;-14;55,5;71;6762;3459;2;8;0,3;2;3;0;0;0
09.02.2025;06:10;436;435;874,1;3449;0;33540;-14;55,5;68;6747;3449;2;8;0,3;2;3;0;0;0
09.02.2025;06:15;435;435;875,0;3545;0;33673;-13;56,9;78;6775;3545;2;8;0,3;2;3;0;0;0
09.02.2025;06:20;434;435;875,0;3522;0;33662;-15;56,9;80;6775;3522;2;8;0,3;2;3;0;0;0
09.02.2025;06:25;435;435;874,1;3455;0;33467;-11;55,5;75;6736;3455;2;8;0,3;2;3;0;0;0
09.02.2025;06:30;436;435;874,1;3453;0;33507;-11;55,5;73;6742;3453;2;8;0,3;2;3;0;0;0
09.02.2025;06:35;436;435;874,1;3464;0;33287;-15;55,5;68;6697;3464;2;8;0,3;2;3;0;0;0
09.02.2025;06:40;436;435;874,1;3459;0;33298;-9;55,5;76;6697;3459;2;8;0,3;2;3;0;0;0
09.02.2025;06:45;436;435;875,0;3464;0;33391;-10;55,5;73;6718;3464;2;8;0,3;2;3;0;0;0
09.02.2025;06:50;435;435;875,0;3514;0;33297;-15;56,9;82;6700;3514;2;8;0,3;2;3;0;0;0
09.02.2025;06:55;434;435;875,9;3538;0;33179;-15;56,9;80;6676;3538;2;8;0,3;2;3;0;0;0
09.02.2025;07:00;435;435;875,0;3455;0;33191;-5;55,5;82;6682;3455;2;8;0,3;2;3;0;0;0
09.02.2025;07:05;435;435;875,9;3451;0;33125;-9;55,5;76;6661;3451;2;8;0,3;2;3;0;0;0
09.02.2025;07:10;436;435;873,1;3474;0;33016;-9;55,5;76;6645;3474;2;8;0,3;2;3;0;0;0
09.02.2025;07:15;436;435;874,1;3462;0;32972;-12;55,5;75;6632;3462;2;8;0,3;2;3;0;0;0
09.02.2025;07:20;435;435;874,1;3459;0;32920;-10;55,5;80;6627;3459;2;8;0,3;2;3;0;0;0
09.02.2025;07:25;436;435;873,1;3464;0;32816;-8;55,5;85;6606;3464;2;8;0,3;0;3;0;0;0
09.02.2025;07:30;437;435;873,1;3455;0;33139;-5;55,5;78;6669;3455;2;8;0,3;2;3;0;0;0
09.02.2025;07:35;436;435;873,1;3449;0;33471;-3;55,5;82;6736;3449;2;8;0,3;2;3;0;0;0
09.02.2025;07:40;436;435;874,1;3451;0;33459;-2;55,5;82;6736;3451;2;8;0,3;2;3;0;0;0
09.02.2025;07:45;435;435;875,0;3464;0;33459;-1;55,5;82;6731;3464;2;8;0,3;2;3;0;0;0
09.02.2025;07:50;435;435;875,0;3453;0;33440;-8;55,5;78;6731;3457;2;8;0,3;2;3;0;0;0
09.02.2025;07:55;435;435;875,0;3451;0;33444;-4;55,5;82;6731;3451;2;8;0,3;2;3;0;0;0
09.02.2025;08:00;435;435;875,0;3451;0;33443;-5;55,5;80;6729;3451;2;8;0,3;2;3;0;0;0
09.02.2025;08:05;435;435;873,1;3466;0;33412;-3;55,5;82;6723;3466;2;8;0,3;2;3;0;0;0
09.02.2025;08:10;435;435;874,1;3443;0;33412;-4;55,5;80;6723;3443;2;8;0,3;2;3;0;0;0
09.02.2025;08:15;435;435;875,0;3457;0;33394;-6;55,5;83;6718;3457;2;8;0,3;2;3;0;0;0
09.02.2025;08:20;434;435;875,0;3378;0;33368;-3;54,0;73;6713;3378;2;8;0,2;2;3;0;0;0
09.02.2025;08:25;435;435;875,0;3378;0;33512;17;54,0;97;6749;3378;2;8;0,2;2;3;0;0;0
09.02.2025;08:30;437;435;873,1;3376;0;33389;5;54,0;83;6721;3376;2;8;0,2;2;3;0;0;0
09.02.2025;08:35;436;435;874,1;3439;0;33339;3;55,4;85;6710;3464;2;8;0,2;2;3;0;0;0
09.02.2025;08:40;435;435;874,1;3455;0;33335;-5;55,5;82;6708;3455;2;8;0,2;2;3;0;0;0
09.02.2025;08:45;435;435;875,0;3441;0;33315;-1;55,5;82;6705;3441;2;8;0,2;2;3;0;0;0
09.02.2025;08:50;435;435;875,0;3389;0;33266;7;54,0;87;6697;3389;2;8;0,2;2;3;0;0;0
09.02.2025;08:55;435;435;875,0;3385;0;33252;5;54,0;89;6689;3385;2;8;0,2;2;3;0;0;0
09.02.2025;09:00;435;435;875,0;3383;0;33259;-3;54,0;82;6689;3383;2;8;0,2;2;3;0;0;0
09.02.2025;09:05;436;435;873,1;3451;0;33321;-3;55,4;87;6705;3451;2;8;0,2;2;3;0;0;0
09.02.2025;09:10;436;435;874,1;3526;0;33274;-16;56,9;75;6695;3526;2;8;0,2;2;3;0;0;0
09.02.2025;09:15;435;435;874,1;3613;0;33260;-11;58,5;87;6689;3613;2;8;0,2;2;3;0;0;0
09.02.2025;09:20;435;435;874,1;3466;0;32744;-6;55,5;80;6588;3466;2;8;0,2;2;3;0;0;0
09.02.2025;09:25;435;435;874,1;3362;0;33277;8;54,0;90;6697;3362;2;8;0,2;2;3;0;0;0
09.02.2025;09:30;435;435;875,0;3376;0;33283;1;54,0;80;6695;3376;2;8;0,2;0;3;0;0;0
09.02.2025;09:35;435;435;874,1;3362;0;33620;26;54,0;104;6770;3362;2;8;0,2;2;3;0;0;0
09.02.2025;09:40;435;435;874,1;3306;0;33356;24;52,5;101;6713;3306;2;8;0,2;2;3;0;0;0
09.02.2025;09:45;435;435;874,1;3293;0;33150;20;52,4;99;6671;3293;2;8;0,3;2;3;0;0;0
09.02.2025;09:50;435;435;875,0;3376;0;33156;13;54,0;95;6674;3376;2;8;0,2;2;3;0;0;0
09.02.2025;09:55;435;435;874,1;3372;0;33156;13;53,9;94;6674;3372;2;8;0,3;2;3;0;0;0
09.02.2025;10:00;435;435;874,1;3374;0;33173;21;54,0;102;6679;3374;2;8;0,3;2;3;0;0;0
09.02.2025;10:05;435;435;875,0;3291;0;33174;26;52,5;102;6679;3291;2;8;0,3;0;3;0;0;0
09.02.2025;10:10;435;435;875,0;3277;0;33165;22;52,4;97;6676;3277;2;8;0,3;2;3;0;0;0
09.02.2025;10:15;435;435;875,0;3299;0;33168;22;52,5;95;6676;3299;2;8;0,3;2;3;0;0;0
09.02.2025;10:20;435;435;874,1;3378;0;33103;14;54,0;95;6661;3378;2;8;0,3;2;3;0;0;0
09.02.2025;10:25;435;435;874,1;3374;0;33195;19;54,0;101;6684;3374;2;8;0,3;2;3;0;0;0
09.02.2025;10:30;435;435;874,1;3283;0;33213;19;52,4;95;6684;3297;2;8;0,3;2;3;0;0;0
09.02.2025;10:35;435;435;874,1;3304;0;33269;16;52,5;94;6695;3304;2;8;0,3;0;3;0;0;0
09.02.2025;10:40;435;435;874,1;3308;0;33168;20;52,4;95;6676;3308;2;8;0,3;2;3;0;0;0
09.02.2025;10:45;435;435;875,0;3287;0;33187;13;52,4;87;6679;3287;2;8;0,3;2;3;0;0;0
09.02.2025;10:50;436;435;874,1;3302;0;33123;22;52,5;97;6666;3302;2;8;0,3;0;3;0;0;0
09.02.2025;10:55;436;435;874,1;3299;0;33109;11;52,5;89;6658;3299;2;8;0,3;2;3;0;0;0
09.02.2025;11:00;436;435;874,1;3295;0;33089;16;52,5;94;6656;3295;2;8;0,3;2;3;0;0;0
09.02.2025;11:05;436;435;875,0;3297;0;33067;14;52,5;92;6653;3297;2;8;0,3;2;3;0;0;0
09.02.2025;11:10;435;435;874,1;3372;0;33134;11;54,0;89;6669;3372;2;8;0,3;2;3;0;0;0
09.02.2025;11:15;435;435;874,1;3310;0;33271;16;52,4;94;6695;3310;2;8;0,3;0;3;0;0;0
09.02.2025;11:20;435;435;874,1;3291;0;33319;13;52,4;90;6705;3291;2;8;0,3;2;3;0;0;0
09.02.2025;11:25;435;435;875,0;3295;0;33340;13;52,4;90;6708;3295;2;8;0,3;2;3;0;0;0
09.02.2025;11:30;435;435;874,1;3299;0;33163;16;52,4;94;6671;3299;2;8;0,3;2;3;0;0;0
09.02.2025;11:35;435;435;874,1;3279;0;33710;18;52,4;95;6783;3279;2;8;0,4;2;3;0;0;0
09.02.2025;11:40;435;435;874,1;3297;0;33086;13;52,5;92;6658;3297;2;8;0,4;2;3;0;0;0
09.02.2025;11:45;435;435;874,1;3295;0;33216;9;52,4;82;6684;3295;2;8;0,4;2;3;0;0;0
09.02.2025;11:50;435;435;873,1;3287;0;33198;17;52,5;95;6679;3287;2;8;0,4;2;3;0;0;0
09.02.2025;11:55;435;435;874,1;3289;0;33212;16;52,5;89;6684;3289;2;8;0,4;2;3;0;0;0
09.02.2025;12:00;435;435;874,1;3285;0;33327;14;52,5;90;6705;3285;2;8;0,4;2;3;0;0;0
09.02.2025;12:05;435;435;873,1;3218;0;33421;21;51,1;90;6723;3218;2;8;0,4;2;3;0;0;0
09.02.2025;12:10;435;435;874,1;3208;0;33286;11;50,9;80;6697;3208;2;8;0,5;2;3;0;0;0
09.02.2025;12:15;435;435;873,1;3293;0;33440;11;52,4;90;6729;3293;2;8;0,5;2;3;0;0;0
09.02.2025;12:20;435;435;874,1;3318;0;33428;7;52,4;83;6721;3318;2;8;0,5;2;3;0;0;0
09.02.2025;12:25;435;435;873,1;3297;0;33414;15;52,4;87;6723;3297;2;8;0,5;0;3;0;0;0
09.02.2025;12:30;435;435;873,1;3275;0;33068;-3;52,4;78;6650;3275;2;8;0,5;0;3;0;0;0
09.02.2025;12:35;435;435;874,1;3206;0;33191;2;50,9;73;6676;3206;2;8;0,5;0;3;0;0;0
09.02.2025;12:40;436;435;873,1;3208;0;33418;8;50,9;80;6721;3208;2;8;0,5;2;3;0;0;0
09.02.2025;12:45;436;435;873,1;3204;0;33471;4;50,9;71;6731;3204;2;8;0,5;2;3;0;0;0
09.02.2025;12:50;435;435;873,1;3291;0;33389;-2;52,4;75;6718;3291;2;8;0,5;2;3;0;0;0
09.02.2025;12:55;435;435;873,1;3302;0;33526;4;52,4;76;6744;3302;2;8;0,5;2;3;0;0;0
09.02.2025;13:00;435;435;873,1;3202;0;33313;0;50,9;73;6697;3202;2;8;0,5;2;3;0;0;0
09.02.2025;13:05;436;435;872,2;3186;0;33321;11;50,9;82;6700;3186;2;8;0,5;0;3;0;0;0
09.02.2025;13:10;436;435;873,1;3204;0;33349;9;50,9;82;6710;3204;2;8;0,5;2;3;0;0;0
09.02.2025;13:15;435;435;873,1;3295;0;33353;-2;52,4;75;6708;3295;2;8;0,5;2;3;0;0;0
09.02.2025;13:20;435;435;872,2;3302;0;33374;1;52,4;75;6710;3302;2;8;0,5;2;3;0;0;0
09.02.2025;13:25;435;435;871,3;3212;0;33373;4;50,9;78;6710;3212;2;8;0,5;2;3;0;0;0
09.02.2025;13:30;435;435;872,2;3212;0;33523;3;50,9;73;6742;3212;2;8;0,5;2;3;0;0;0
09.02.2025;13:35;435;435;872,2;3210;0;33625;10;50,9;80;6765;3210;2;8;0,5;0;3;0;0;0
09.02.2025;13:40;436;435;872,2;3190;0;33663;10;50,9;80;6765;3190;2;8;0,6;2;3;0;0;0
09.02.2025;13:45;436;435;872,2;3180;0;33006;-12;50,9;61;6632;3180;2;8;0,6;2;3;0;0;0
09.02.2025;13:50;435;435;872,2;3198;0;32872;-17;50,9;54;6609;3198;2;8;0,6;2;3;0;0;0
09.02.2025;13:55;436;435;872,2;3210;0;33113;-17;50,9;56;6656;3210;2;8;0,6;2;3;0;0;0
09.02.2025;14:00;435;435;873,1;3225;0;33118;-17;50,9;52;6658;3225;2;8;0,6;2;3;0;0;0
09.02.2025;14:05;435;435;872,2;3208;0;33057;-17;50,9;47;6643;3208;2;8;0,6;2;3;0;0;0
09.02.2025;14:10;435;435;872,2;3214;0;33142;-15;50,9;57;6663;3214;2;8;0,6;2;3;0;0;0
09.02.2025;14:15;435;435;872,2;3202;0;33064;-17;50,9;56;6643;3202;2;8;0,6;2;3;0;0;0
09.02.2025;14:20;436;435;872,2;3200;0;33226;2;50,9;82;6671;3200;2;8;0,6;2;3;0;0;0
09.02.2025;14:25;436;435;871,3;3218;0;33042;-1;50,9;75;6640;3218;2;8;0,6;2;3;0;0;0
09.02.2025;14:30;435;435;873,1;3212;0;33025;5;50,9;78;6640;3212;2;8;0,6;2;3;0;0;0
09.02.2025;14:35;435;435;873,1;3208;0;32844;-1;50,9;73;6598;3208;2;8;0,6;2;3;0;0;0
09.02.2025;14:40;435;435;871,3;3200;0;32815;-3;50,9;73;6596;3200;2;8;0,6;2;3;0;0;0
09.02.2025;14:45;435;435;872,2;3206;0;33058;2;51,0;75;6645;3206;2;8;0,6;0;3;0;0;0
09.02.2025;14:50;435;435;872,2;3220;0;32843;-2;50,9;69;6606;3220;2;8;0,6;2;3;0;0;0
09.02.2025;14:55;435;435;871,3;3186;0;32770;-4;50,9;75;6588;3186;2;8;0,6;2;3;0;0;0
09.02.2025;15:00;435;435;871,3;3095;0;32765;3;49,4;71;6585;3095;2;8;0,6;2;3;0;0;0
09.02.2025;15:05;435;435;873,1;3180;0;33121;2;50,9;71;6658;3180;2;8;0,6;2;3;0;0;0
09.02.2025;15:10;436;435;872,2;3206;0;33259;4;50,9;75;6687;3206;2;8;0,6;2;3;0;0;0
09.02.2025;15:15;435;435;871,3;3214;0;33386;3;50,9;71;6708;3214;2;8;0,6;0;3;0;0;0
09.02.2025;15:20;435;435;872,2;3182;0;33432;6;50,9;82;6718;3182;2;8;0,6;2;3;0;0;0
09.02.2025;15:25;435;435;872,2;3210;0;33264;3;50,9;78;6684;3210;2;8;0,6;2;3;0;0;0
09.02.2025;15:30;435;435;871,3;3190;0;33033;2;50,9;75;6640;3190;2;8;0,6;2;3;0;0;0
09.02.2025;15:35;434;435;871,3;3216;0;33369;1;50,9;69;6708;3216;2;8;0,6;2;3;0;0;0
09.02.2025;15:40;435;435;871,3;3214;0;33557;3;50,9;71;6744;3214;2;8;0,7;2;3;0;0;0
09.02.2025;15:45;434;435;872,2;3196;0;33616;4;50,9;75;6760;3196;2;8;0,6;2;3;0;0;0
09.02.2025;15:50;435;435;872,2;3204;0;33505;-26;50,9;45;6734;3204;2;8;0,7;2;3;0;0;0
09.02.2025;15:55;436;435;871,3;3196;0;33419;-20;50,9;52;6715;3196;2;8;0,6;2;3;0;0;0
09.02.2025;16:00;435;435;872,2;3200;0;33767;-13;50,9;52;6786;3200;2;8;0,6;2;3;0;0;0
09.02.2025;16:05;435;435;872,2;3206;0;33325;6;50,9;78;6697;3206;2;8;0,6;2;3;0;0;0
09.02.2025;16:10;436;435;871,3;3275;0;33308;7;52,4;80;6700;3275;2;8;0,7;2;3;0;0;0
09.02.2025;16:15;435;435;871,3;3287;0;33346;7;52,4;85;6705;3287;2;8;0,7;2;3;0;0;0
09.02.2025;16:20;435;435;870,4;3293;0;33335;5;52,4;87;6700;3293;2;8;0,7;2;3;0;0;0
09.02.2025;16:25;435;435;870,4;3283;0;33344;7;52,4;82;6705;3283;2;8;0,7;2;3;0;0;0
09.02.2025;16:30;436;435;870,4;3366;0;33474;13;53,9;95;6731;3366;2;8;0,7;2;3;0;0;0
09.02.2025;16:35;435;435;871,3;3447;0;33361;3;55,4;89;6708;3447;2;8;0,7;2;3;0;0;0
09.02.2025;16:40;435;435;871,3;3514;0;33191;-3;56,9;90;6676;3514;2;8;0,7;2;3;0;0;0
09.02.2025;16:45;435;435;871,3;3530;0;33293;-2;56,9;90;6697;3530;2;8;0,7;2;3;0;0;0
09.02.2025;16:50;435;435;871,3;3603;0;33351;-7;58,4;90;6710;3603;2;8;0,7;2;3;0;0;0
09.02.2025;16:55;436;435;870,4;3690;0;33410;-6;59,9;95;6721;3690;2;8;0,7;2;3;0;0;0
09.02.2025;17:00;436;435;870,4;3761;0;33587;-12;61,4;92;6755;3761;2;8;0,7;2;3;0;0;0
09.02.2025;17:05;435;435;871,3;3846;0;33677;-22;62,9;90;6778;3846;2;8;0,7;2;3;0;0;0
09.02.2025;17:10;436;435;870,4;3905;0;33599;-25;64,5;90;6765;3905;2;8;0,6;2;3;0;0;0
09.02.2025;17:15;435;435;871,3;3903;0;33603;-28;64,4;92;6762;3903;2;8;0,6;2;3;0;0;0
09.02.2025;17:20;436;435;870,4;3913;0;33684;-15;64,4;102;6786;3913;2;8;0,6;2;3;0;0;0
09.02.2025;17:25;435;435;871,3;3978;0;33585;-21;65,9;99;6765;3986;2;8;0,6;2;3;0;0;0
09.02.2025;17:30;435;435;871,3;3950;0;33554;-21;65,9;102;6757;3950;2;8;0,6;2;3;0;0;0
09.02.2025;17:35;435;435;871,3;3899;0;33501;-10;64,5;109;6749;3899;2;8;0,6;2;3;0;0;0
09.02.2025;17:40;435;435;870,4;3901;0;33521;-13;64,5;102;6752;3901;2;8;0,6;2;3;0;0;0
09.02.2025;17:45;435;435;870,4;3899;0;33640;-15;64,4;104;6773;3899;2;8;0,6;2;3;0;0;0
09.02.2025;17:50;435;435;870,4;3887;0;33430;-20;64,5;104;6736;3887;2;8;0,6;2;3;0;0;0
09.02.2025;17:55;434;435;872,2;3869;0;33352;-16;63,1;102;6715;3844;2;8;0,6;2;3;0;0;0
09.02.2025;18:00;435;435;870,4;3828;0;33291;-10;63,0;102;6705;3828;2;8;0,6;2;3;0;0;0
09.02.2025;18:05;436;435;871,3;3832;0;33226;-10;63,0;102;6689;3836;2;8;0,6;2;3;0;0;0
09.02.2025;18:10;435;435;871,3;3838;0;33199;-13;63,0;101;6687;3838;2;8;0,6;2;3;0;0;0
09.02.2025;18:15;435;435;871,3;3911;0;33224;-20;64,4;101;6689;3911;2;8;0,5;2;3;0;0;0
09.02.2025;18:20;435;435;871,3;3834;0;33183;-11;63,0;102;6684;3834;2;8;0,5;2;3;0;0;0
09.02.2025;18:25;435;435;871,3;3769;0;33045;-11;61,4;95;6653;3769;2;8;0,5;2;3;0;0;0
09.02.2025;18:30;435;435;871,3;3771;0;32969;-11;61,5;97;6640;3771;2;8;0,5;2;3;0;0;0
09.02.2025;18:35;435;435;871,3;3757;0;32934;-17;61,5;94;6632;3757;2;8;0,5;2;3;0;0;0
09.02.2025;18:40;435;435;871,3;3761;0;32904;-17;61,4;95;6624;3761;2;8;0,5;2;3;0;0;0
09.02.2025;18:45;435;435;872,2;3684;0;32910;-17;59,9;89;6627;3684;2;8;0,5;2;3;0;0;0
09.02.2025;18:50;435;435;872,2;3684;0;32910;-16;59,9;90;6619;3684;2;8;0,5;2;3;0;0;0
09.02.2025;18:55;435;435;872,2;3680;0;32923;-19;59,9;85;6624;3680;2;8;0,5;2;3;0;0;0
09.02.2025;19:00;435;435;871,3;3684;0;32948;-11;59,9;94;6632;3684;2;8;0,5;2;3;0;0;0
09.02.2025;19:05;435;435;871,3;3591;0;32947;-8;58,4;94;6632;3591;2;8;0,5;2;3;0;0;0
09.02.2025;19:10;435;435;871,3;3613;0;32967;-9;58,4;92;6635;3613;2;8;0,5;2;3;0;0;0
09.02.2025;19:15;436;435;872,2;3605;0;33019;-8;58,5;90;6645;3605;2;8;0,5;2;3;0;0;0
09.02.2025;19:20;435;435;872,2;3611;0;33037;-7;58,4;94;6650;3611;2;8;0,5;2;3;0;0;0
09.02.2025;19:25;435;435;872,2;3520;0;33051;-1;56,9;92;6653;3520;2;8;0,5;2;3;0;0;0
09.02.2025;19:30;435;435;872,2;3524;0;33076;-4;56,9;92;6656;3524;2;8;0,5;2;3;0;0;0
09.02.2025;19:35;435;435;872,2;3607;0;33097;-1;58,4;95;6661;3607;2;8;0,5;2;3;0;0;0
09.02.2025;19:40;435;435;871,3;3607;0;33190;-4;58,4;99;6679;3607;2;8;0,5;2;3;0;0;0
09.02.2025;19:45;435;435;872,2;3532;0;33172;1;56,9;95;6674;3532;2;8;0,5;2;3;0;0;0
09.02.2025;19:50;435;435;873,1;3541;0;33187;8;56,9;99;6682;3541;2;8;0,5;2;3;0;0;0
09.02.2025;19:55;435;435;872,2;3518;0;33258;-3;56,9;90;6687;3518;2;8;0,5;2;3;0;0;0
09.02.2025;20:00;435;435;873,1;3528;0;33304;3;56,9;94;6700;3528;2;8;0,5;2;3;0;0;0
09.02.2025;20:05;435;435;872,2;3530;0;33340;-6;56,9;85;6710;3530;2;8;0,5;2;3;0;0;0
09.02.2025;20:10;435;435;872,2;3453;0;33406;-2;55,4;83;6721;3453;2;8;0,5;2;3;0;0;0
09.02.2025;20:15;435;435;872,2;3534;0;33447;-4;56,9;87;6729;3534;2;8;0,5;2;3;0;0;0
09.02.2025;20:20;435;435;872,2;3530;0;33461;-4;56,9;87;6731;3530;2;8;0,5;2;3;0;0;0
09.02.2025;20:25;435;435;871,3;3522;0;33465;-6;56,9;87;6731;3522;2;8;0,5;2;3;0;0;0
09.02.2025;20:30;435;435;872,2;3534;0;33515;4;56,9;94;6744;3534;2;8;0,5;2;3;0;0;0
09.02.2025;20:35;435;435;872,2;3462;0;33567;7;55,5;94;6752;3462;2;8;0,5;2;3;0;0;0
09.02.2025;20:40;435;435;872,2;3455;0;33600;8;55,5;94;6765;3455;2;8;0,5;2;3;0;0;0
09.02.2025;20:45;435;435;872,2;3457;0;33621;6;55,5;94;6762;3457;2;8;0,5;2;3;0;0;0
09.02.2025;20:50;436;435;873,1;3455;0;33709;5;55,4;89;6778;3455;2;8;0,5;2;3;0;0;0
09.02.2025;20:55;435;435;872,2;3518;0;33778;10;56,9;97;6796;3518;2;8;0,5;2;3;0;0;0
09.02.2025;21:00;434;435;872,2;3439;0;33777;-59;55,5;28;6786;3462;2;8;0,5;2;3;0;0;0
09.02.2025;21:05;435;435;872,2;3451;0;33802;-62;55,5;28;6796;3451;2;8;0,5;2;3;0;0;0
09.02.2025;21:10;435;435;872,2;3447;0;33743;-93;55,5;-7;6783;3447;2;8;0,5;2;3;0;0;0
09.02.2025;21:15;435;435;873,1;3439;0;33877;-212;55,4;-125;6796;3439;2;8;0,5;2;3;0;0;0
09.02.2025;21:20;435;435;873,1;3439;0;33601;-92;55,4;-2;6755;3439;2;8;0,4;2;3;0;0;0
09.02.2025;21:25;435;435;873,1;3453;0;33615;-91;55,4;-2;6760;3453;2;8;0,4;2;3;0;0;0
09.02.2025;21:30;435;435;872,2;3522;0;33686;-23;56,9;68;6778;3522;2;8;0,5;2;3;0;0;0
09.02.2025;21:35;435;435;872,2;3534;0;33818;-235;56,9;-141;6788;3534;2;8;0,4;2;3;0;0;0
09.02.2025;21:40;435;435;872,2;3455;0;33655;-103;55,5;-19;6770;3455;2;8;0,4;2;3;0;0;0
09.02.2025;21:45;435;435;873,1;3437;0;33666;-104;55,5;-16;6768;3437;2;8;0,5;2;3;0;0;0
09.02.2025;21:50;435;435;872,2;3445;0;33810;-88;55,4;2;6799;3445;2;8;0,5;2;3;0;0;0
09.02.2025;21:55;435;435;873,1;3466;0;33682;-113;55,4;-26;6773;3466;2;8;0,5;2;3;0;0;0
09.02.2025;22:00;436;435;872,2;3455;0;33751;-75;55,4;14;6786;3455;2;8;0,4;2;3;0;0;0
09.02.2025;22:05;435;435;873,1;3543;0;33756;-80;56,9;7;6783;3543;2;8;0,4;2;3;0;0;0
09.02.2025;22:10;435;435;872,2;3520;0;33722;-190;56,9;-99;6765;3520;2;8;0,4;2;3;0;0;0
09.02.2025;22:15;435;435;873,1;3462;0;33861;-179;55,4;-95;6799;3462;2;8;0,5;2;3;0;0;0
09.02.2025;22:20;435;435;873,1;3451;0;33752;-323;55,5;-238;6765;3451;2;8;0,4;2;3;0;0;0
09.02.2025;22:25;435;435;873,1;3445;0;33754;-323;55,4;-238;6768;3445;2;8;0,4;2;3;0;0;0
09.02.2025;22:30;435;435;873,1;3441;0;33770;-315;55,4;-231;6770;3441;2;8;0,4;2;3;0;0;0
09.02.2025;22:35;436;435;873,1;3462;0;33759;-316;55,4;-233;6765;3462;2;8;0,4;2;3;0;0;0
09.02.2025;22:40;435;435;873,1;3541;0;33858;-365;56,9;-274;6783;3541;2;8;0,4;2;3;0;0;0
09.02.2025;22:45;435;435;873,1;3437;0;33710;-473;55,5;-378;6749;3437;2;8;0,4;2;3;0;0;0
09.02.2025;22:50;435;435;873,1;3437;0;33714;-185;55,5;-101;6770;3437;2;8;0,4;2;3;0;0;0
09.02.2025;22:55;435;435;873,1;3439;0;33730;-186;55,5;-101;6775;3439;2;8;0,4;2;3;0;0;0
09.02.2025;23:00;435;435;872,2;3451;0;33665;-61;55,4;28;6770;3451;2;8;0,4;2;3;0;0;0
09.02.2025;23:05;435;435;874,1;3449;0;33812;-127;55,5;-38;6794;3449;2;8;0,4;2;3;0;0;0
09.02.2025;23:10;436;435;873,1;3462;0;33822;-160;55,5;-75;6794;3462;2;8;0,4;2;3;0;0;0
09.02.2025;23:15;435;435;873,1;3516;0;33758;-339;56,9;-252;6770;3516;2;8;0,4;2;3;0;0;0
09.02.2025;23:20;435;435;873,1;3528;0;33764;-343;56,9;-252;6765;3528;2;8;0,4;2;3;0;0;0
09.02.2025;23:25;435;435;873,1;3457;0;33756;-333;55,4;-248;6768;3457;2;8;0,4;2;3;0;0;0
09.02.2025;23:30;435;435;874,1;3447;0;33734;-331;55,5;-247;6765;3447;2;8;0,4;2;3;0;0;0
09.02.2025;23:35;435;435;873,1;3464;0;33692;-335;55,4;-250;6755;3464;2;8;0,4;2;3;0;0;0
09.02.2025;23:40;436;435;873,1;3462;0;33828;-230;55,4;-146;6788;3462;2;8;0,4;2;3;0;0;0
09.02.2025;23:45;436;435;873,1;3530;0;33738;-376;56,9;-283;6762;3530;2;8;0,4;2;3;0;0;0
09.02.2025;23:50;435;435;873,1;3530;0;33633;-79;56,9;12;6760;3530;2;8;0,4;2;3;0;0;0
09.02.2025;23:55;435;435;873,1;3457;0;33578;-16;55,5;64;6755;3457;2;8;0,4;2;3;0;0;0
10.02.2025;00:00;435;435;873,1;3455;0;33707;-224;55,4;-137;6765;3455;2;8;0,4;2;3;0;0;0
10.02.2025;00:05;435;435;874,1;3464;0;33845;-292;55,5;-210;6788;3464;2;8;0,4;2;3;0;0;0
10.02.2025;00:10;436;435;873,1;3445;0;33863;-291;55,4;-205;6794;3445;2;8;0,4;2;3;0;0;0
10.02.2025;00:15;436;435;872,2;3520;0;33766;-326;56,9;-234;6770;3520;2;8;0,4;2;3;0;0;0
10.02.2025;00:20;435;435;873,1;3506;0;33659;-184;56,9;-89;6762;3506;2;8;0,4;2;3;0;0;0
10.02.2025;00:25;435;435;873,1;3522;0;33876;-323;56,9;-236;6796;3522;2;8;0,4;2;3;0;0;0
10.02.2025;00:30;435;435;874,1;3445;0;33748;-288;55,4;-203;6773;3445;2;8;0,4;2;3;0;0;0
10.02.2025;00:35;435;435;873,1;3451;0;33740;-289;55,4;-207;6770;3451;2;8;0,4;2;3;0;0;0
10.02.2025;00:40;435;435;873,1;3453;0;33649;-153;55,4;-69;6762;3453;2;8;0,4;2;3;0;0;0
10.02.2025;00:45;435;435;874,1;3530;0;33634;-170;56,9;-82;6752;3530;2;8;0,4;2;3;0;0;0
10.02.2025;00:50;435;435;873,1;3520;0;33758;-342;56,9;-250;6770;3520;2;8;0,4;2;3;0;0;0
10.02.2025;00:55;435;435;873,1;3526;0;33768;-229;56,9;-139;6778;3526;2;8;0,4;2;3;0;0;0
10.02.2025;01:00;435;435;874,1;3439;0;33800;-227;55,5;-139;6788;3439;2;8;0,4;2;3;0;0;0
10.02.2025;01:05;435;435;873,1;3431;0;33764;-438;55,5;-345;6768;3431;2;8;0,4;2;3;0;0;0
10.02.2025;01:10;436;435;873,1;3449;0;33787;-441;55,4;-354;6765;3449;2;8;0,4;2;3;0;0;0
10.02.2025;01:15;435;435;873,1;3530;0;33930;-440;56,9;-349;6796;3530;2;8;0,4;2;3;0;0;0
10.02.2025;01:20;435;435;872,2;3439;0;33771;-434;55,4;-349;6762;3439;2;8;0,4;2;3;0;0;0
10.02.2025;01:25;435;435;874,1;3453;0;33755;-436;55,5;-352;6760;3459;2;8;0,4;2;3;0;0;0
10.02.2025;01:30;435;435;874,1;3457;0;33739;-402;55,5;-325;6760;3457;2;8;0,4;2;3;0;0;0
10.02.2025;01:35;435;435;874,1;3520;0;33775;-407;56,9;-316;6765;3520;2;8;0,4;2;3;0;0;0
10.02.2025;01:40;435;435;873,1;3532;0;33775;-408;56,9;-318;6765;3532;2;8;0,4;2;3;0;0;0
10.02.2025;01:45;435;435;874,1;3524;0;33744;-511;56,9;-420;6755;3524;2;8;0,4;2;3;0;0;0
10.02.2025;01:50;435;435;874,1;3447;0;33939;-506;55,5;-420;6794;3447;2;8;0,4;2;3;0;0;0
10.02.2025;01:55;435;435;874,1;3441;0;33796;-474;55,4;-385;6765;3441;2;8;0,3;2;3;0;0;0
10.02.2025;02:00;435;435;874,1;3464;0;33794;-478;55,5;-389;6765;3464;2;8;0,3;2;3;0;0;0
10.02.2025;02:05;435;435;873,1;3449;0;33734;-441;55,4;-359;6757;3449;2;8;0,3;2;3;0;0;0
10.02.2025;02:10;435;435;873,1;3526;0;33768;-516;56,9;-427;6755;3526;2;8;0,3;2;3;0;0;0
10.02.2025;02:15;435;435;873,1;3530;0;33800;-445;56,9;-368;6770;3530;2;8;0,3;2;3;0;0;0
10.02.2025;02:20;435;435;874,1;3526;0;33836;-450;56,9;-361;6773;3526;2;8;0,3;2;3;0;0;0
10.02.2025;02:25;435;435;874,1;3451;0;33790;-440;55,4;-354;6768;3451;2;8;0,3;2;3;0;0;0
10.02.2025;02:30;435;435;874,1;3437;0;33935;-438;55,5;-356;6796;3437;2;8;0,3;2;3;0;0;0
10.02.2025;02:35;435;435;874,1;3464;0;33918;-541;55,4;-455;6783;3464;2;8;0,3;2;3;0;0;0
10.02.2025;02:40;436;435;874,1;3449;0;33772;-507;55,4;-422;6762;3449;2;8;0,3;2;3;0;0;0
10.02.2025;02:45;436;435;874,1;3453;0;33854;-575;55,4;-491;6768;3453;2;8;0,3;2;3;0;0;0
10.02.2025;02:50;436;435;873,1;3524;0;33790;-585;56,9;-495;6755;3524;2;8;0,3;2;3;0;0;0
10.02.2025;02:55;435;435;874,1;3528;0;33854;-448;56,9;-356;6778;3528;2;8;0,3;2;3;0;0;0
10.02.2025;03:00;435;435;874,1;3530;0;33950;-688;56,9;-595;6781;3530;2;8;0,3;2;3;0;0;0
10.02.2025;03:05;435;435;873,1;3451;0;33772;-479;55,5;-391;6760;3451;2;8;0,3;2;3;0;0;0
10.02.2025;03:10;435;435;874,1;3472;0;33733;-338;55,5;-252;6762;3472;2;8;0,3;2;3;0;0;0
10.02.2025;03:15;436;435;874,1;3464;0;33817;-408;55,5;-325;6773;3464;2;8;0,3;2;3;0;0;0
10.02.2025;03:20;435;435;874,1;3532;0;33868;-338;56,9;-247;6791;3532;2;8;0,3;2;3;0;0;0
10.02.2025;03:25;435;435;874,1;3518;0;33757;-412;56,9;-323;6762;3518;2;8;0,3;2;3;0;0;0
10.02.2025;03:30;435;435;874,1;3468;0;33838;-405;55,5;-318;6775;3468;2;8;0,3;2;3;0;0;0
10.02.2025;03:35;435;435;874,1;3455;0;33793;-541;55,4;-451;6760;3455;2;8;0,3;2;3;0;0;0
10.02.2025;03:40;435;435;874,1;3453;0;33883;-616;55,4;-531;6773;3453;2;8;0,3;2;3;0;0;0
10.02.2025;03:45;436;435;874,1;3447;0;33950;-508;55,4;-424;6794;3447;2;8;0,3;2;3;0;0;0
10.02.2025;03:50;435;435;874,1;3514;0;33855;-512;56,9;-420;6775;3514;2;8;0,3;2;3;0;0;0
10.02.2025;03:55;435;435;874,1;3538;0;33788;-516;56,9;-429;6762;3538;2;8;0,3;2;3;0;0;0
10.02.2025;04:00;435;435;874,1;3447;0;33722;-408;55,4;-323;6755;3447;2;8;0,3;2;3;0;0;0
10.02.2025;04:05;435;435;874,1;3443;0;33799;-232;55,5;-146;6783;3443;2;8;0,3;2;3;0;0;0
10.02.2025;04:10;435;435;874,1;3445;0;33746;-304;55,5;-222;6765;3445;2;8;0,3;2;3;0;0;0
10.02.2025;04:15;435;435;874,1;3466;0;33819;-298;55,4;-217;6783;3466;2;8;0,3;2;3;0;0;0
10.02.2025;04:20;435;435;874,1;3464;0;33823;-373;55,4;-290;6778;3464;2;8;0,3;2;3;0;0;0
10.02.2025;04:25;435;435;872,2;3516;0;33804;-441;56,9;-351;6770;3516;2;8;0,3;2;3;0;0;0
10.02.2025;04:30;435;435;873,1;3526;0;33797;-372;56,9;-276;6775;3526;2;8;0,3;2;3;0;0;0
10.02.2025;04:35;434;435;874,1;3453;0;33799;-405;55,4;-319;6770;3453;2;8;0,3;2;3;0;0;0
10.02.2025;04:40;435;435;874,1;3453;0;33779;-438;55,4;-354;6762;3453;2;8;0,3;2;3;0;0;0
10.02.2025;04:45;435;435;874,1;3445;0;33811;-371;55,4;-281;6775;3445;2;8;0,3;2;3;0;0;0
10.02.2025;04:50;435;435;874,1;3455;0;33712;-304;55,4;-219;6760;3449;2;8;0,3;2;3;0;0;0
10.02.2025;04:55;436;435;874,1;3439;0;33724;-304;55,4;-220;6762;3439;2;8;0,3;2;3;0;0;0
10.02.2025;05:00;436;435;874,1;3453;0;33854;-312;55,4;-226;6788;3453;2;8;0,3;2;3;0;0;0
10.02.2025;05:05;436;435;874,1;3453;0;33816;-384;55,4;-299;6775;3453;2;8;0,3;2;3;0;0;0
10.02.2025;05:10;435;435;874,1;3451;0;33657;-181;55,5;-94;6757;3451;2;8;0,3;2;3;0;0;0
10.02.2025;05:15;435;435;874,1;3508;0;33712;-112;56,9;-19;6775;3508;2;8;0,3;2;3;0;0;0
10.02.2025;05:20;435;435;875,0;3447;0;33607;-111;55,4;-28;6755;3447;2;8;0,3;2;3;0;0;0
10.02.2025;05:25;435;435;874,1;3433;0;33585;-34;55,4;49;6755;3433;2;8;0,3;2;3;0;0;0
10.02.2025;05:30;435;435;874,1;3439;0;33597;-22;55,4;64;6760;3439;2;8;0,3;2;3;0;0;0
10.02.2025;05:35;436;435;874,1;3437;0;33543;-25;55,4;56;6749;3437;2;8;0,3;2;3;0;0;0
10.02.2025;05:40;435;435;875,0;3457;0;33494;-18;55,4;66;6739;3457;2;8;0,3;2;3;0;0;0
10.02.2025;05:45;435;435;875,0;3451;0;33451;-23;55,4;61;6729;3451;2;8;0,3;2;3;0;0;0
10.02.2025;05:50;435;435;874,1;3466;0;33535;-26;55,4;61;6747;3466;2;8;0,3;2;3;0;0;0
10.02.2025;05:55;435;435;874,1;3464;0;33456;-11;55,5;71;6734;3464;2;8;0,3;2;3;0;0;0
10.02.2025;06:00;435;435;874,1;3447;0;33453;-13;55,4;71;6729;3447;2;8;0,3;2;3;0;0;0
10.02.2025;06:05;435;435;874,1;3466;0;33418;-13;55,4;68;6723;3470;2;8;0,3;2;3;0;0;0
10.02.2025;06:10;435;435;874,1;3449;0;33389;-21;55,4;63;6715;3449;2;8;0,3;2;3;0;0;0
10.02.2025;06:15;435;435;874,1;3492;0;33346;-17;55,4;61;6710;3492;2;8;0,3;2;3;0;0;0
10.02.2025;06:20;435;435;874,1;3451;0;33319;-18;55,5;69;6700;3451;2;8;0,3;2;3;0;0;0
10.02.2025;06:25;435;435;874,1;3464;0;33174;-14;55,4;73;6676;3464;2;8;0,3;2;3;0;0;0
10.02.2025;06:30;435;435;874,1;3466;0;33421;-8;55,4;78;6721;3466;2;8;0,3;2;3;0;0;0
10.02.2025;06:35;435;435;874,1;3453;0;33372;-14;55,4;73;6710;3453;2;8;0,3;2;3;0;0;0
10.02.2025;06:40;435;435;874,1;3462;0;33273;-9;55,4;73;6692;3462;2;8;0,3;2;3;0;0;0
10.02.2025;06:45;435;435;874,1;3462;0;33321;-12;55,4;68;6702;3462;2;8;0,3;2;3;0;0;0
10.02.2025;06:50;435;435;875,0;3466;0;33292;-5;55,4;75;6700;3466;2;8;0,3;2;3;0;0;0
10.02.2025;06:55;435;435;874,1;3462;0;33182;-12;55,5;75;6674;3462;2;8;0,3;2;3;0;0;0
10.02.2025;07:00;435;435;874,1;3378;0;32926;0;54,0;82;6627;3378;2;8;0,3;2;3;0;0;0
10.02.2025;07:05;436;435;874,1;3368;0;32988;-6;53,9;78;6632;3368;2;8;0,3;2;3;0;0;0
10.02.2025;07:10;435;435;874,1;3455;0;32931;-16;55,4;71;6624;3455;2;8;0,3;0;3;0;0;0
10.02.2025;07:15;436;435;874,1;3455;0;32934;-18;55,4;71;6627;3455;2;8;0,3;2;3;0;0;0
10.02.2025;07:20;435;435;874,1;3464;0;32894;-15;55,4;75;6619;3464;2;8;0,3;2;3;0;0;0
10.02.2025;07:25;435;435;874,1;3457;0;32661;-19;55,4;71;6570;3457;2;8;0,3;2;3;0;0;0
10.02.2025;07:30;435;435;874,1;3466;0;32630;-19;55,4;69;6564;3466;2;8;0,3;2;3;0;0;0
10.02.2025;07:35;435;435;874,1;3457;0;33147;-17;55,4;68;6666;3457;2;8;0,3;2;3;0;0;0
10.02.2025;07:40;435;435;874,1;3524;0;33137;-14;55,4;73;6666;3543;2;8;0,3;2;3;0;0;0
10.02.2025;07:45;435;435;874,1;3344;0;33234;-7;54,0;73;6687;3344;2;8;0,3;2;3;0;0;0
10.02.2025;07:50;435;435;874,1;3277;0;33112;-11;54,0;78;6663;3277;2;8;0,3;2;3;0;0;0
10.02.2025;07:55;436;435;874,1;3447;0;33082;-11;55,4;80;6658;3447;2;8;0,3;2;3;0;0;0
10.02.2025;08:00;435;435;874,1;3478;0;33105;-15;55,4;73;6656;3478;2;8;0,3;2;3;0;0;0
10.02.2025;08:05;435;435;874,1;3439;0;33122;-13;55,4;71;6666;3439;2;8;0,3;2;3;0;0;0
10.02.2025;08:10;435;435;874,1;3455;0;33147;-13;55,4;73;6671;3455;2;8;0,3;2;3;0;0;0
10.02.2025;08:15;435;435;874,1;3520;0;33122;-14;55,4;76;6663;3520;2;8;0,3;2;3;0;0;0
10.02.2025;08:20;435;435;874,1;3508;0;33126;-17;54,4;61;6658;3508;2;8;0,3;2;3;0;0;0
10.02.2025;08:25;435;435;874,1;3383;0;33118;-16;54,4;69;6663;3383;2;8;0,3;2;3;0;0;0
10.02.2025;08:30;435;435;874,1;3417;0;33105;-20;54,4;66;6658;3417;2;8;0,3;2;3;0;0;0
10.02.2025;08:35;436;435;874,1;3395;0;33091;-21;54,4;64;6653;3415;2;8;0,3;2;3;0;0;0
10.02.2025;08:40;435;435;875,0;3314;0;33271;-10;54,4;82;6695;3314;2;8;0,3;2;3;0;0;0
10.02.2025;08:45;436;435;874,1;3407;0;33284;-4;54,5;73;6695;3407;2;8;0,3;2;3;0;0;0
10.02.2025;08:50;435;435;874,1;3360;0;33275;-4;54,4;78;6695;3360;2;8;0,3;2;3;0;0;0
10.02.2025;08:55;436;435;874,1;3326;0;33285;-4;54,4;82;6692;3326;2;8;0,3;2;3;0;0;0
10.02.2025;09:00;435;435;874,1;3368;0;33254;-8;54,4;78;6689;3368;2;8;0,3;2;3;0;0;0
10.02.2025;09:05;435;435;874,1;3352;0;33211;-9;54,4;80;6679;3352;2;8;0,3;2;3;0;0;0
10.02.2025;09:10;435;435;875,0;3342;0;33247;-12;54,4;71;6684;3342;2;8;0,3;2;3;0;0;0
10.02.2025;09:15;435;435;875,0;3364;0;33329;-15;54,4;68;6700;3364;2;8;0,3;2;3;0;0;0
10.02.2025;09:20;435;435;874,1;3407;0;33285;-11;54,4;68;6695;3407;2;8;0,3;2;3;0;0;0
10.02.2025;09:25;435;435;874,1;3387;0;33218;-22;54,4;52;6679;3387;2;8;0,3;2;3;0;0;0
10.02.2025;09:30;435;435;874,1;3354;0;33223;-15;54,4;71;6684;3411;2;8;0,3;2;3;0;0;0
10.02.2025;09:35;435;435;874,1;3455;0;32690;-16;54,4;63;6572;3455;2;8;0,3;2;3;0;0;0
10.02.2025;09:40;435;435;873,1;3435;0;32623;-18;54,4;66;6562;3435;2;8;0,3;2;3;0;0;0
10.02.2025;09:45;435;435;873,1;3312;0;32841;3;52,9;85;6609;3312;2;8;0,3;2;3;0;0;0
10.02.2025;09:50;435;435;875,0;3320;0;32877;-1;52,9;66;6619;3320;2;8;0,3;2;3;0;0;0
10.02.2025;09:55;436;435;873,1;3368;0;33319;-3;54,4;75;6702;3453;2;8;0,3;2;3;0;0;0
10.02.2025;10:00;435;435;874,1;3421;0;33609;5;54,4;80;6760;3421;2;8;0,3;2;3;0;0;0
10.02.2025;10:05;435;435;875,0;3374;0;33506;10;54,4;92;6742;3374;2;8;0,3;2;3;0;0;0
10.02.2025;10:10;435;435;874,1;3324;0;33375;7;52,9;83;6713;3324;2;8;0,3;2;3;0;0;0
10.02.2025;10:15;436;435;874,1;3316;0;33423;14;52,9;89;6729;3316;2;8;0,3;2;3;0;0;0
10.02.2025;10:20;435;435;874,1;3316;0;33277;11;52,9;87;6697;3316;2;8;0,3;2;3;0;0;0
10.02.2025;10:25;437;435;868,5;3575;0;33217;-8;58,3;83;6684;3575;2;8;0,3;2;3;0;0;0
10.02.2025;10:30;435;435;871,3;4339;0;33343;-23;74,0;130;6715;4339;2;8;0,3;2;3;0;0;0
10.02.2025;10:35;434;435;875,0;3731;0;33371;15;60,8;118;6718;3731;2;8;0,3;2;3;0;0;0
10.02.2025;10:40;435;435;873,1;3480;0;33183;25;56,0;113;6679;3480;2;8;0,3;2;3;0;0;0
10.02.2025;10:45;434;435;873,1;3312;0;33221;24;52,9;99;6684;3312;2;8;0,3;2;3;0;0;0
10.02.2025;10:50;435;435;874,1;3302;0;33295;24;52,9;108;6700;3302;2;8;0,3;2;3;0;0;0
10.02.2025;10:55;434;435;875,0;3314;0;33388;20;52,9;95;6718;3314;2;8;0,3;2;3;0;0;0
10.02.2025;11:00;434;435;875,0;3239;0;33408;22;51,4;94;6721;3239;2;8;0,3;2;3;0;0;0
10.02.2025;11:05;435;435;873,1;3243;0;33573;10;51,4;80;6749;3243;2;8;0,4;2;3;0;0;0
10.02.2025;11:10;436;435;875,0;3212;0;33745;10;51,4;85;6786;3212;2;8;0,4;2;3;0;0;0
10.02.2025;11:15;436;435;873,1;3306;0;33470;0;52,9;80;6729;3306;2;8;0,4;2;3;0;0;0
10.02.2025;11:20;435;435;874,1;3316;0;33616;3;52,9;80;6760;3316;2;8;0,4;2;3;0;0;0
10.02.2025;11:25;435;435;873,1;3233;0;33642;8;51,4;82;6765;3233;2;8;0,4;2;3;0;0;0
10.02.2025;11:30;435;435;873,1;3225;0;33645;1;51,4;78;6762;3225;2;8;0,4;2;3;0;0;0
10.02.2025;11:35;435;435;873,1;3237;0;33643;7;51,4;80;6762;3237;2;8;0,4;2;3;0;0;0
10.02.2025;11:40;435;435;874,1;3235;0;33481;1;51,4;71;6731;3235;2;8;0,4;2;3;0;0;0
10.02.2025;11:45;436;435;872,2;3235;0;33527;6;51,4;82;6739;3235;2;8;0,4;2;3;0;0;0
10.02.2025;11:50;436;435;873,1;3225;0;33645;-37;51,4;35;6762;3225;2;8;0,4;2;3;0;0;0
10.02.2025;11:55;436;435;872,2;3231;0;33547;-28;51,4;42;6739;3233;2;8;0,5;2;3;0;0;0
10.02.2025;12:00;435;435;873,1;3243;0;33626;-18;51,4;49;6760;3243;2;8;0,5;2;3;0;0;0
10.02.2025;12:05;435;435;873,1;3231;0;33140;11;51,4;80;6666;3231;2;8;0,5;2;3;0;0;0
10.02.2025;12:10;436;435;872,2;3249;0;32993;11;51,4;87;6635;3249;2;8;0,5;2;3;0;0;0
10.02.2025;12:15;437;435;872,2;3225;0;33014;10;51,4;90;6635;3225;2;8;0,5;2;3;0;0;0
10.02.2025;12:20;436;435;872,2;3231;0;33286;11;51,4;82;6689;3231;2;8;0,5;2;3;0;0;0
10.02.2025;12:25;436;435;872,2;3229;0;33072;18;51,4;95;6653;3229;2;8;0,5;2;3;0;0;0
10.02.2025;12:30;435;435;873,1;3245;0;33206;19;51,4;85;6676;3245;2;8;0,5;2;3;0;0;0
10.02.2025;12:35;435;435;872,2;3202;0;33407;23;51,4;95;6721;3202;2;8;0,5;2;3;0;0;0
10.02.2025;12:40;436;435;872,2;3239;0;33191;19;51,4;95;6674;3239;2;8;0,5;2;3;0;0;0
10.02.2025;12:45;435;435;873,1;3239;0;33131;17;51,4;83;6663;3239;2;8;0,5;2;3;0;0;0
10.02.2025;12:50;435;435;874,1;3162;0;33345;27;49,9;94;6710;3162;2;8;0,5;2;3;0;0;0
10.02.2025;12:55;436;435;872,2;3158;0;32817;15;49,9;87;6598;3158;2;8;0,5;2;3;0;0;0
10.02.2025;13:00;435;435;872,2;3237;0;33568;22;51,4;94;6747;3237;2;8;0,5;2;3;0;0;0
10.02.2025;13:05;435;435;872,2;3225;0;33406;17;51,4;89;6713;3225;2;8;0,5;2;3;0;0;0
10.02.2025;13:10;435;435;871,3;3158;0;33241;17;49,9;80;6684;3158;2;8;0,5;2;3;0;0;0
10.02.2025;13:15;435;435;874,1;3154;0;33177;22;49,9;90;6674;3154;2;8;0,5;2;3;0;0;0
10.02.2025;13:20;435;435;872,2;3148;0;33493;24;49,9;95;6736;3148;2;8;0,5;2;3;0;0;0
10.02.2025;13:25;435;435;873,1;3154;0;33392;13;49,9;82;6715;3154;2;8;0,5;0;3;0;0;0
10.02.2025;13:30;436;435;870,4;3212;0;33471;8;51,3;78;6723;3212;2;8;0,5;2;3;0;0;0
10.02.2025;13:35;435;435;872,2;3237;0;33431;8;51,4;80;6721;3237;2;8;0,5;2;3;0;0;0
10.02.2025;13:40;435;435;871,3;3152;0;33252;13;49,9;80;6684;3152;2;8;0,5;2;3;0;0;0
10.02.2025;13:45;435;435;871,3;3139;0;33168;15;49,9;78;6674;3139;2;8;0,5;2;3;0;0;0
10.02.2025;13:50;435;435;873,1;3048;0;33123;16;48,4;78;6653;3048;2;8;0,6;2;3;0;0;0
10.02.2025;13:55;435;435;871,3;3148;0;33085;5;49,9;73;6653;3148;2;8;0,6;2;3;0;0;0
10.02.2025;14:00;435;435;873,1;3156;0;33168;16;49,9;85;6669;3156;2;8;0,6;2;3;0;0;0
10.02.2025;14:05;435;435;871,3;3152;0;33205;12;49,9;78;6679;3152;2;8;0,6;2;3;0;0;0
10.02.2025;14:10;436;435;871,3;3146;0;33156;13;49,9;82;6669;3146;2;8;0,6;2;3;0;0;0
10.02.2025;14:15;435;435;872,2;3154;0;33063;10;49,9;75;6650;3154;2;8;0,6;2;3;0;0;0
10.02.2025;14:20;435;435;872,2;3154;0;33238;6;49,9;78;6679;3154;2;8;0,6;2;3;0;0;0
10.02.2025;14:25;435;435;873,1;3073;0;32993;11;48,4;71;6632;3073;2;8;0,6;2;3;0;0;0
10.02.2025;14:30;436;435;872,2;3071;0;33183;13;48,4;73;6669;3071;2;8;0,6;2;3;0;0;0
10.02.2025;14:35;436;435;871,3;3150;0;32972;5;49,9;75;6630;3150;2;8;0,6;2;3;0;0;0
10.02.2025;14:40;435;435;872,2;3154;0;32929;5;49,9;75;6622;3154;2;8;0,6;2;3;0;0;0
10.02.2025;14:45;434;435;872,2;3152;0;32999;5;49,9;76;6635;3152;2;8;0,6;2;3;0;0;0
10.02.2025;14:50;435;435;872,2;3056;0;33141;13;48,4;80;6663;3056;2;8;0,6;2;3;0;0;0
10.02.2025;14:55;435;435;871,3;3054;0;33192;15;48,4;80;6674;3054;2;8;0,6;2;3;0;0;0
10.02.2025;15:00;435;435;872,2;3056;0;33129;11;48,4;78;6658;3056;2;8;0,6;2;3;0;0;0
10.02.2025;15:05;436;435;872,2;3073;0;33061;11;48,4;73;6645;3073;2;8;0,6;2;3;0;0;0
10.02.2025;15:10;435;435;872,2;3154;0;32991;5;49,9;71;6630;3154;2;8;0,6;2;3;0;0;0
10.02.2025;15:15;435;435;872,2;3139;0;33124;6;49,9;73;6658;3139;2;8;0,6;2;3;0;0;0
10.02.2025;15:20;435;435;872,2;3048;0;33322;14;48,4;78;6697;3048;2;8;0,6;2;3;0;0;0
10.02.2025;15:25;435;435;873,1;3065;0;33545;19;48,4;80;6744;3065;2;8;0,6;2;3;0;0;0
10.02.2025;15:30;435;435;872,2;3067;0;33545;19;48,4;80;6742;3067;2;8;0,6;2;3;0;0;0
10.02.2025;15:35;435;435;872,2;3063;0;33548;17;48,4;78;6739;3063;2;8;0,6;2;3;0;0;0
10.02.2025;15:40;436;435;872,2;3065;0;33479;22;48,4;82;6729;3065;2;8;0,6;2;3;0;0;0
10.02.2025;15:45;435;435;872,2;3135;0;33548;17;49,9;83;6744;3135;2;8;0,6;2;3;0;0;0
10.02.2025;15:50;435;435;872,2;3146;0;33662;15;49,9;80;6770;3146;2;8;0,6;2;3;0;0;0
10.02.2025;15:55;435;435;872,2;3220;0;33317;1;51,4;75;6697;3220;2;8;0,6;2;3;0;0;0
10.02.2025;16:00;436;435;869,4;3318;0;33511;-1;52,9;75;6739;3318;2;8;0,6;2;3;0;0;0
10.02.2025;16:05;435;435;871,3;3401;0;33518;-8;54,4;75;6736;3401;2;8;0,6;2;3;0;0;0
10.02.2025;16:10;436;435;871,3;3494;0;33526;-13;55,9;73;6739;3494;2;8;0,6;2;3;0;0;0
10.02.2025;16:15;436;435;871,3;3549;0;33701;-15;57,4;75;6775;3549;2;8;0,6;2;3;0;0;0
10.02.2025;16:20;435;435;870,4;3632;0;33737;-18;58,9;80;6783;3632;2;8;0,6;2;3;0;0;0
10.02.2025;16:25;435;435;870,4;3644;0;33677;-23;58,9;75;6770;3646;2;8;0,7;2;3;0;0;0
10.02.2025;16:30;435;435;870,4;3626;0;33602;-27;58,9;71;6755;3626;2;8;0,6;2;3;0;0;0
10.02.2025;16:35;436;435;870,4;3709;0;33626;-18;60,4;82;6762;3709;2;8;0,6;2;3;0;0;0
10.02.2025;16:40;435;435;870,4;3707;0;33560;-18;60,4;85;6749;3707;2;8;0,6;2;3;0;0;0
10.02.2025;16:45;435;435;870,4;3717;0;33432;-17;60,4;87;6723;3717;2;8;0,6;2;3;0;0;0
10.02.2025;16:50;435;435;870,4;3692;0;33455;-14;60,4;85;6729;3692;2;8;0,6;2;3;0;0;0
10.02.2025;16:55;436;435;871,3;3719;0;33611;5;60,4;109;6762;3719;2;8;0,6;2;3;0;0;0
10.02.2025;17:00;436;435;868,5;3725;0;33554;7;61,4;111;6752;3725;2;8;0,6;2;3;0;0;0
10.02.2025;17:05;435;435;871,3;3792;0;33025;17;61,9;128;6650;3792;2;8;0,6;2;3;0;0;0
10.02.2025;17:10;434;435;871,3;3786;0;33159;28;61,9;139;6676;3786;2;8;0,6;2;3;0;0;0
10.02.2025;17:15;435;435;871,3;3707;0;33188;22;60,4;128;6684;3707;2;8;0,6;2;3;0;0;0
10.02.2025;17:20;435;435;871,3;3698;0;33470;23;60,4;125;6739;3698;2;8;0,6;2;3;0;0;0
10.02.2025;17:25;435;435;870,4;3786;0;33466;26;61,9;132;6742;3786;2;8;0,6;2;3;0;0;0
10.02.2025;17:30;435;435;870,4;3773;0;33451;23;61,9;134;6739;3782;2;8;0,6;2;3;0;0;0
10.02.2025;17:35;435;435;871,3;3769;0;33574;26;61,9;134;6762;3769;2;8;0,6;2;3;0;0;0
10.02.2025;17:40;435;435;871,3;3800;0;33541;23;61,9;130;6755;3800;2;8;0,6;2;3;0;0;0
10.02.2025;17:45;435;435;871,3;3786;0;33549;33;61,9;142;6762;3786;2;8;0,6;2;3;0;0;0
10.02.2025;17:50;435;435;871,3;3775;0;33563;-30;61,9;80;6760;3775;2;8;0,6;2;3;0;0;0
10.02.2025;17:55;434;435;871,3;3788;0;33560;-29;61,9;80;6755;3788;2;8;0,6;2;3;0;0;0
10.02.2025;18:00;435;435;871,3;3709;0;33596;-27;60,4;78;6765;3709;2;8;0,6;2;3;0;0;0
10.02.2025;18:05;435;435;871,3;3688;0;33554;-32;60,4;71;6755;3688;2;8;0,6;2;3;0;0;0
10.02.2025;18:10;436;435;871,3;3788;0;33514;-22;61,9;82;6749;3788;2;8;0,5;2;3;0;0;0
10.02.2025;18:15;435;435;871,3;3775;0;33555;-23;61,9;87;6755;3775;2;8;0,5;2;3;0;0;0
10.02.2025;18:20;435;435;871,3;3703;0;33447;-20;60,4;83;6734;3703;2;8;0,5;2;3;0;0;0
10.02.2025;18:25;435;435;871,3;3711;0;33364;-26;60,4;78;6718;3711;2;8;0,5;2;3;0;0;0
10.02.2025;18:30;435;435;871,3;3717;0;33337;-26;60,4;80;6710;3717;2;8;0,5;2;3;0;0;0
10.02.2025;18:35;435;435;871,3;3705;0;33371;-20;60,4;83;6718;3705;2;8;0,5;2;3;0;0;0
10.02.2025;18:40;435;435;872,2;3646;0;33284;-14;58,9;85;6700;3634;2;8;0,5;2;3;0;0;0
10.02.2025;18:45;435;435;872,2;3638;0;33311;-16;58,9;82;6700;3638;2;8;0,5;2;3;0;0;0
10.02.2025;18:50;435;435;872,2;3642;0;33306;-13;58,9;85;6700;3642;2;8;0,5;2;3;0;0;0
10.02.2025;18:55;435;435;872,2;3617;0;33320;-15;58,9;83;6705;3642;2;8;0,5;2;3;0;0;0
10.02.2025;19:00;435;435;872,2;3646;0;33338;-9;58,9;89;6710;3646;2;8;0,5;2;3;0;0;0
10.02.2025;19:05;435;435;872,2;3632;0;33412;-8;58,9;89;6721;3632;2;8;0,5;2;3;0;0;0
10.02.2025;19:10;435;435;872,2;3557;0;33393;-6;57,4;87;6718;3557;2;8;0,5;2;3;0;0;0
10.02.2025;19:15;435;435;872,2;3559;0;33430;-3;57,4;89;6729;3559;2;8;0,5;2;3;0;0;0
10.02.2025;19:20;435;435;872,2;3553;0;33430;-3;57,4;90;6723;3553;2;8;0,5;2;3;0;0;0
10.02.2025;19:25;435;435;872,2;3559;0;33411;-6;57,5;89;6723;3559;2;8;0,5;2;3;0;0;0
10.02.2025;19:30;435;435;872,2;3545;0;33397;-10;57,4;85;6718;3545;2;8;0,5;2;3;0;0;0
10.02.2025;19:35;435;435;872,2;3555;0;33450;-11;57,4;82;6729;3555;2;8;0,5;2;3;0;0;0
10.02.2025;19:40;435;435;872,2;3464;0;33463;12;55,9;101;6736;3464;2;8;0,4;2;3;0;0;0
10.02.2025;19:45;435;435;872,2;3476;0;33456;-2;55,9;85;6729;3476;2;8;0,5;2;3;0;0;0
10.02.2025;19:50;435;435;872,2;3486;0;33470;-6;55,9;82;6734;3486;2;8;0,5;2;3;0;0;0
10.02.2025;19:55;436;435;873,1;3567;0;33522;-10;57,4;82;6742;3567;2;8;0,5;2;3;0;0;0
10.02.2025;20:00;435;435;873,1;3553;0;33569;2;57,4;92;6752;3553;2;8;0,5;2;3;0;0;0
10.02.2025;20:05;435;435;872,2;3482;0;33571;3;55,9;89;6752;3482;2;8;0,5;2;3;0;0;0
10.02.2025;20:10;435;435;872,2;3494;0;33630;4;55,9;90;6768;3494;2;8;0,5;2;3;0;0;0
10.02.2025;20:15;435;435;873,1;3482;0;33652;-4;55,9;82;6773;3482;2;8;0,5;2;3;0;0;0
10.02.2025;20:20;435;435;873,1;3470;0;33682;4;55,9;94;6775;3470;2;8;0,5;2;3;0;0;0
10.02.2025;20:25;435;435;873,1;3464;0;33663;2;56,0;92;6773;3464;2;8;0,5;2;3;0;0;0
10.02.2025;20:30;436;435;872,2;3399;0;33717;-5;54,4;73;6781;3399;2;8;0,5;2;3;0;0;0
10.02.2025;20:35;435;435;874,1;3474;0;33786;-5;55,9;80;6794;3474;2;8;0,5;2;3;0;0;0
10.02.2025;20:40;435;435;872,2;3488;0;33771;-40;55,9;47;6788;3488;2;8;0,5;2;3;0;0;0
10.02.2025;20:45;435;435;873,1;3468;0;33722;-36;55,9;50;6778;3468;2;8;0,5;2;3;0;0;0
10.02.2025;20:50;435;435;873,1;3462;0;33707;-36;55,9;49;6775;3462;2;8;0,5;2;3;0;0;0
10.02.2025;20:55;435;435;873,1;3484;0;33555;-30;55,9;57;6749;3484;2;8;0,5;2;3;0;0;0
10.02.2025;21:00;435;435;873,1;3397;0;33649;-10;54,4;71;6775;3397;2;8;0,5;2;3;0;0;0
10.02.2025;21:05;436;435;872,2;3411;0;33520;-13;54,4;71;6744;3411;2;8;0,5;2;3;0;0;0
10.02.2025;21:10;435;435;872,2;3480;0;33525;-12;55,9;71;6749;3480;2;8;0,5;2;3;0;0;0
10.02.2025;21:15;435;435;872,2;3478;0;33622;-13;55,9;71;6770;3478;2;8;0,5;2;3;0;0;0
10.02.2025;21:20;435;435;873,1;3488;0;33639;-20;55,9;73;6773;3488;2;8;0,4;2;3;0;0;0
