Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.02.2025;21:25;435;435;873,1;3391;0;33703;-198;54,4;-111;6768;3391;2;8;0,4;2;3;0;0;0
10.02.2025;21:30;435;435;873,1;3376;0;33644;-160;54,4;-82;6755;3376;2;8;0,4;2;3;0;0;0
10.02.2025;21:35;435;435;873,1;3380;0;33670;-160;54,4;-76;6765;3380;2;8;0,4;2;3;0;0;0
10.02.2025;21:40;435;435;872,2;3472;0;33716;-166;55,9;-78;6770;3472;2;8;0,4;2;3;0;0;0
10.02.2025;21:45;435;435;872,2;3476;0;33664;-129;55,9;-40;6765;3476;2;8;0,4;2;3;0;0;0
10.02.2025;21:50;435;435;872,2;3486;0;33658;-93;55,9;-7;6768;3486;2;8;0,4;2;3;0;0;0
10.02.2025;21:55;435;435;872,2;3397;0;33617;-50;54,4;43;6762;3397;2;8;0,4;2;3;0;0;0
10.02.2025;22:00;436;435;872,2;3411;0;33611;-19;54,4;57;6765;3397;2;8;0,4;2;3;0;0;0
10.02.2025;22:05;436;435;873,1;3387;0;33541;-23;54,4;61;6749;3387;2;8;0,4;2;3;0;0;0
10.02.2025;22:10;435;435;873,1;3470;0;33637;-27;55,9;61;6768;3470;2;8;0,4;2;3;0;0;0
10.02.2025;22:15;435;435;872,2;3498;0;33587;-20;55,9;64;6755;3498;2;8;0,4;2;3;0;0;0
10.02.2025;22:20;435;435;873,1;3385;0;33476;-16;54,4;66;6736;3385;2;8;0,4;2;3;0;0;0
10.02.2025;22:25;435;435;872,2;3397;0;33486;-15;54,4;69;6739;3397;2;8;0,4;2;3;0;0;0
10.02.2025;22:30;436;435;873,1;3403;0;33575;-28;54,4;52;6752;3403;2;8;0,4;2;3;0;0;0
10.02.2025;22:35;435;435;872,2;3397;0;33508;-30;54,4;54;6736;3397;2;8;0,4;2;3;0;0;0
10.02.2025;22:40;435;435;872,2;3464;0;33384;-10;55,9;82;6718;3464;2;8;0,4;2;3;0;0;0
10.02.2025;22:45;435;435;872,2;3492;0;33468;-15;55,9;71;6734;3492;2;8;0,4;2;3;0;0;0
10.02.2025;22:50;435;435;873,1;3387;0;33724;1;54,4;85;6786;3387;2;8;0,4;2;3;0;0;0
10.02.2025;22:55;435;435;873,1;3405;0;33462;-25;54,4;59;6729;3405;2;8;0,4;2;3;0;0;0
10.02.2025;23:00;435;435;873,1;3383;0;33533;-22;54,4;63;6739;3383;2;8;0,4;2;3;0;0;0
10.02.2025;23:05;435;435;873,1;3401;0;33599;-29;54,4;56;6755;3401;2;8;0,4;2;3;0;0;0
10.02.2025;23:10;435;435;873,1;3407;0;33667;-33;54,4;47;6773;3407;2;8;0,4;2;3;0;0;0
10.02.2025;23:15;435;435;873,1;3488;0;33608;-22;55,9;61;6762;3488;2;8;0,3;2;3;0;0;0
10.02.2025;23:20;435;435;872,2;3480;0;33663;-24;55,9;66;6770;3466;2;8;0,4;2;3;0;0;0
10.02.2025;23:25;435;435;872,2;3387;0;33688;-129;54,4;-45;6765;3387;2;8;0,4;2;3;0;0;0
10.02.2025;23:30;435;435;873,1;3395;0;33645;-67;54,4;19;6762;3395;2;8;0,4;2;3;0;0;0
10.02.2025;23:35;435;435;873,1;3387;0;33757;-64;54,4;23;6786;3387;2;8;0,4;2;3;0;0;0
10.02.2025;23:40;435;435;873,1;3397;0;33906;-378;54,4;-292;6788;3397;2;8;0,4;2;3;0;0;0
10.02.2025;23:45;436;435;874,1;3403;0;33681;-208;54,4;-127;6760;3403;2;8;0,4;2;3;0;0;0
10.02.2025;23:50;436;435;874,1;3472;0;33889;-388;55,9;-302;6788;3472;2;8;0,4;2;3;0;0;0
10.02.2025;23:55;435;435;873,1;3470;0;33826;-279;55,9;-194;6786;3470;2;8;0,4;2;3;0;0;0
11.02.2025;00:00;435;435;873,1;3403;0;33796;-277;54,4;-196;6778;3403;2;8;0,4;2;3;0;0;0
11.02.2025;00:05;435;435;873,1;3409;0;33846;-273;54,4;-189;6791;3409;2;8;0,4;2;3;0;0;0
11.02.2025;00:10;435;435;873,1;3389;0;33958;-519;54,4;-439;6794;3389;2;8;0,4;2;3;0;0;0
11.02.2025;00:15;435;435;874,1;3407;0;33728;-516;54,4;-417;6752;3407;2;8;0,4;2;3;0;0;0
11.02.2025;00:20;435;435;873,1;3380;0;33633;-152;54,4;-71;6760;3380;2;8;0,4;2;3;0;0;0
11.02.2025;00:25;436;435;873,1;3397;0;33656;-145;54,4;-64;6765;3397;2;8;0,4;2;3;0;0;0
11.02.2025;00:30;436;435;873,1;3470;0;33702;-113;55,9;-30;6775;3470;2;8;0,4;2;3;0;0;0
11.02.2025;00:35;435;435;874,1;3464;0;33791;-219;55,9;-135;6786;3464;2;8;0,4;2;3;0;0;0
11.02.2025;00:40;435;435;873,1;3397;0;33322;9;54,4;92;6708;3397;2;8;0,3;2;3;0;0;0
11.02.2025;00:45;435;435;874,1;3393;0;33264;5;54,4;87;6697;3393;2;8;0,3;2;3;0;0;0
11.02.2025;00:50;435;435;874,1;3397;0;33524;12;54,4;89;6744;3397;2;8;0,3;2;3;0;0;0
11.02.2025;00:55;436;435;873,1;3397;0;33535;5;54,4;87;6744;3397;2;8;0,3;2;3;0;0;0
11.02.2025;01:00;436;435;873,1;3401;0;33511;9;54,4;89;6744;3401;2;8;0,3;2;3;0;0;0
11.02.2025;01:05;436;435;873,1;3383;0;33570;11;54,4;94;6760;3383;2;8;0,3;2;3;0;0;0
11.02.2025;01:10;435;435;873,1;3480;0;33541;-24;55,9;63;6749;3480;2;8;0,3;2;3;0;0;0
11.02.2025;01:15;435;435;873,1;3405;0;33507;-15;54,4;66;6742;3405;2;8;0,3;2;3;0;0;0
11.02.2025;01:20;435;435;873,1;3389;0;33541;-15;54,4;64;6747;3389;2;8;0,3;2;3;0;0;0
11.02.2025;01:25;435;435;874,1;3376;0;33541;-20;54,4;61;6749;3376;2;8;0,3;2;3;0;0;0
11.02.2025;01:30;436;435;873,1;3397;0;33597;-15;54,4;64;6765;3397;2;8;0,3;2;3;0;0;0
11.02.2025;01:35;435;435;873,1;3397;0;33611;-13;54,4;66;6765;3397;2;8;0,3;2;3;0;0;0
11.02.2025;01:40;435;435;873,1;3482;0;33719;-19;55,9;66;6786;3482;2;8;0,3;2;3;0;0;0
11.02.2025;01:45;435;435;873,1;3411;0;33652;-154;54,4;-71;6762;3411;2;8;0,3;2;3;0;0;0
11.02.2025;01:50;435;435;874,1;3389;0;33649;-118;54,4;-36;6765;3389;2;8;0,3;2;3;0;0;0
11.02.2025;01:55;435;435;874,1;3407;0;33642;-21;54,4;63;6770;3407;2;8;0,3;2;3;0;0;0
11.02.2025;02:00;435;435;874,1;3401;0;33800;-125;54,4;-47;6796;3401;2;8;0,3;2;3;0;0;0
11.02.2025;02:05;435;435;874,1;3395;0;33790;-34;54,4;43;6796;3395;2;8;0,3;2;3;0;0;0
11.02.2025;02:10;435;435;873,1;3399;0;33563;-25;54,4;56;6755;3399;2;8;0,3;2;3;0;0;0
11.02.2025;02:15;435;435;874,1;3391;0;33543;-25;54,4;50;6749;3413;2;8;0,3;2;3;0;0;0
11.02.2025;02:20;435;435;874,1;3403;0;33462;-24;54,4;54;6734;3403;2;8;0,3;2;3;0;0;0
11.02.2025;02:25;435;435;873,1;3470;0;33711;-19;55,9;64;6783;3470;2;8;0,3;2;3;0;0;0
11.02.2025;02:30;435;435;874,1;3407;0;33425;-16;54,4;61;6729;3397;2;8;0,3;2;3;0;0;0
11.02.2025;02:35;435;435;873,1;3407;0;33449;-20;54,4;63;6729;3407;2;8;0,3;2;3;0;0;0
11.02.2025;02:40;435;435;874,1;3403;0;33420;-16;54,4;66;6723;3403;2;8;0,3;2;3;0;0;0
11.02.2025;02:45;435;435;874,1;3407;0;33529;-16;54,4;64;6752;3407;2;8;0,3;2;3;0;0;0
11.02.2025;02:50;435;435;874,1;3397;0;33400;-28;54,4;50;6721;3397;2;8;0,3;2;3;0;0;0
11.02.2025;02:55;436;435;874,1;3409;0;33283;-26;54,4;52;6697;3409;2;8;0,3;2;3;0;0;0
11.02.2025;03:00;435;435;874,1;3399;0;33317;-24;54,4;57;6700;3399;2;8;0,3;2;3;0;0;0
11.02.2025;03:05;435;435;874,1;3413;0;33328;-28;54,4;52;6708;3413;2;8;0,3;2;3;0;0;0
11.02.2025;03:10;435;435;874,1;3411;0;33396;-26;54,4;57;6721;3411;2;8;0,3;2;3;0;0;0
11.02.2025;03:15;436;435;873,1;3401;0;33538;-26;54,4;57;6749;3401;2;8;0,3;2;3;0;0;0
11.02.2025;03:20;435;435;874,1;3395;0;33406;-24;54,4;57;6721;3395;2;8;0,3;2;3;0;0;0
11.02.2025;03:25;435;435;873,1;3472;0;33728;-290;55,9;-207;6773;3472;2;8;0,3;2;3;0;0;0
11.02.2025;03:30;435;435;873,1;3380;0;33350;-26;54,4;50;6710;3380;2;8;0,3;2;3;0;0;0
11.02.2025;03:35;435;435;873,1;3389;0;33372;-22;54,4;52;6718;3389;2;8;0,3;2;3;0;0;0
11.02.2025;03:40;435;435;874,1;3401;0;33621;-23;54,4;57;6768;3401;2;8;0,3;2;3;0;0;0
11.02.2025;03:45;435;435;874,1;3397;0;33699;-97;54,4;-16;6775;3397;2;8;0,3;2;3;0;0;0
11.02.2025;03:50;435;435;873,1;3407;0;33575;-21;54,4;57;6757;3407;2;8;0,3;2;3;0;0;0
11.02.2025;03:55;435;435;874,1;3407;0;33355;-21;54,4;59;6708;3407;2;8;0,3;2;3;0;0;0
11.02.2025;04:00;436;435;873,1;3387;0;33611;-17;54,4;63;6765;3387;2;8;0,3;2;3;0;0;0
11.02.2025;04:05;435;435;874,1;3415;0;33307;-20;54,4;61;6700;3415;2;8;0,3;2;3;0;0;0
11.02.2025;04:10;435;435;874,1;3417;0;33379;-20;54,4;56;6718;3417;2;8;0,3;2;3;0;0;0
11.02.2025;04:15;435;435;874,1;3405;0;33470;-20;54,4;64;6731;3405;2;8;0,3;2;3;0;0;0
11.02.2025;04:20;435;435;874,1;3399;0;33401;-25;54,4;52;6721;3399;2;8;0,3;2;3;0;0;0
11.02.2025;04:25;435;435;873,1;3399;0;33299;-21;54,4;63;6700;3399;2;8;0,3;2;3;0;0;0
11.02.2025;04:30;435;435;874,1;3397;0;33296;-24;54,4;61;6700;3397;2;8;0,3;2;3;0;0;0
11.02.2025;04:35;435;435;874,1;3397;0;33306;-24;54,4;61;6700;3397;2;8;0,3;2;3;0;0;0
11.02.2025;04:40;435;435;874,1;3399;0;33386;-19;54,4;64;6718;3399;2;8;0,3;2;3;0;0;0
11.02.2025;04:45;435;435;874,1;3399;0;33349;-19;54,4;64;6710;3399;2;8;0,3;2;3;0;0;0
11.02.2025;04:50;435;435;873,1;3385;0;33349;-27;54,4;57;6710;3385;2;8;0,3;2;3;0;0;0
11.02.2025;04:55;435;435;874,1;3374;0;33342;-22;54,4;59;6710;3374;2;8;0,3;2;3;0;0;0
11.02.2025;05:00;435;435;874,1;3403;0;33230;-25;54,4;59;6687;3403;2;8;0,3;2;3;0;0;0
11.02.2025;05:05;435;435;874,1;3397;0;33117;-28;54,4;57;6663;3397;2;8;0,3;2;3;0;0;0
11.02.2025;05:10;435;435;874,1;3407;0;33138;-25;54,4;56;6663;3407;2;8;0,3;2;3;0;0;0
11.02.2025;05:15;435;435;874,1;3324;0;33325;-15;52,9;57;6700;3324;2;8;0,3;2;3;0;0;0
11.02.2025;05:20;435;435;874,1;3397;0;33112;-28;54,4;56;6658;3397;2;8;0,3;2;3;0;0;0
11.02.2025;05:25;435;435;874,1;3411;0;33169;-26;54,4;56;6674;3411;2;8;0,3;2;3;0;0;0
11.02.2025;05:30;435;435;874,1;3413;0;33454;-15;54,4;64;6731;3413;2;8;0,3;2;3;0;0;0
11.02.2025;05:35;435;435;874,1;3395;0;33273;-15;54,4;66;6692;3395;2;8;0,3;2;3;0;0;0
11.02.2025;05:40;435;435;874,1;3308;0;33035;-7;52,9;76;6648;3322;2;8;0,3;2;3;0;0;0
11.02.2025;05:45;436;435;875,0;3411;0;33038;-11;54,4;73;6650;3411;2;8;0,2;2;3;0;0;0
11.02.2025;05:50;435;435;874,1;3407;0;33036;-13;54,4;66;6645;3407;2;8;0,3;2;3;0;0;0
11.02.2025;05:55;435;435;874,1;3391;0;33217;3;54,4;87;6684;3391;2;8;0,3;2;3;0;0;0
11.02.2025;06:00;435;435;875,0;3395;0;33335;6;54,4;87;6710;3395;2;8;0,3;2;3;0;0;0
11.02.2025;06:05;435;435;874,1;3401;0;33297;9;54,4;90;6702;3401;2;8;0,3;2;3;0;0;0
11.02.2025;06:10;435;435;874,1;3409;0;33281;8;54,4;89;6700;3409;2;8;0,3;2;3;0;0;0
11.02.2025;06:15;435;435;874,1;3403;0;33242;1;54,4;85;6689;3403;2;8;0,3;2;3;0;0;0
11.02.2025;06:20;435;435;875,0;3405;0;33227;8;54,4;90;6687;3395;2;8;0,3;2;3;0;0;0
11.02.2025;06:25;435;435;874,1;3407;0;33111;5;54,4;89;6663;3407;2;8;0,3;2;3;0;0;0
11.02.2025;06:30;435;435;874,1;3312;0;33366;14;52,9;92;6721;3312;2;8;0,3;2;3;0;0;0
11.02.2025;06:35;435;435;875,0;3322;0;33380;12;52,9;89;6718;3322;2;8;0,3;2;3;0;0;0
11.02.2025;06:40;436;435;874,1;3393;0;33299;9;54,4;92;6705;3393;2;8;0,3;2;3;0;0;0
11.02.2025;06:45;435;435;874,1;3405;0;33246;11;54,4;94;6695;3405;2;8;0,3;2;3;0;0;0
11.02.2025;06:50;435;435;874,1;3405;0;33288;10;54,4;94;6700;3405;2;8;0,3;2;3;0;0;0
11.02.2025;06:55;435;435;874,1;3393;0;33267;10;54,4;90;6700;3393;2;8;0,3;2;3;0;0;0
11.02.2025;07:00;435;435;874,1;3405;0;33352;9;54,4;89;6710;3405;2;8;0,3;2;3;0;0;0
11.02.2025;07:05;435;435;874,1;3318;0;33492;15;52,9;94;6742;3318;2;8;0,3;2;3;0;0;0
11.02.2025;07:10;435;435;874,1;3326;0;33502;19;52,9;95;6744;3326;2;8;0,3;2;3;0;0;0
11.02.2025;07:15;436;435;874,1;3409;0;33433;12;54,4;94;6731;3409;2;8;0,3;2;3;0;0;0
11.02.2025;07:20;435;435;874,1;3401;0;33377;16;54,4;95;6721;3401;2;8;0,3;2;3;0;0;0
11.02.2025;07:25;435;435;874,1;3407;0;33427;11;54,4;90;6731;3407;2;8;0,3;2;3;0;0;0
11.02.2025;07:30;435;435;875,0;3308;0;33380;16;52,9;89;6718;3308;2;8;0,3;2;3;0;0;0
11.02.2025;07:35;435;435;874,1;3330;0;33364;10;52,9;87;6718;3330;2;8;0,3;2;3;0;0;0
11.02.2025;07:40;435;435;874,1;3397;0;33390;5;54,4;85;6721;3397;2;8;0,3;2;3;0;0;0
11.02.2025;07:45;435;435;874,1;3389;0;33393;7;54,4;89;6726;3389;2;8;0,3;2;3;0;0;0
11.02.2025;07:50;435;435;874,1;3316;0;33377;12;52,9;90;6721;3316;2;8;0,3;2;3;0;0;0
11.02.2025;07:55;435;435;874,1;3318;0;33369;4;52,9;80;6715;3318;2;8;0,3;2;3;0;0;0
11.02.2025;08:00;435;435;874,1;3318;0;33370;5;52,9;80;6715;3318;2;8;0,3;2;3;0;0;0
11.02.2025;08:05;436;435;874,1;3312;0;33364;1;52,9;78;6715;3312;2;8;0,3;2;3;0;0;0
11.02.2025;08:10;436;435;874,1;3314;0;33370;10;52,9;85;6718;3314;2;8;0,3;2;3;0;0;0
11.02.2025;08:15;435;435;875,0;3316;0;33374;3;52,9;80;6713;3316;2;8;0,3;2;3;0;0;0
11.02.2025;08:20;435;435;874,1;3318;0;33362;2;52,9;78;6710;3318;2;8;0,3;2;3;0;0;0
11.02.2025;08:25;435;435;874,1;3324;0;33356;2;52,9;78;6710;3324;2;8;0,3;2;3;0;0;0
11.02.2025;08:30;435;435;875,0;3324;0;33347;-1;52,9;73;6710;3324;2;8;0,3;2;3;0;0;0
11.02.2025;08:35;435;435;874,1;3324;0;33322;2;52,9;75;6705;3324;2;8;0,3;2;3;0;0;0
11.02.2025;08:40;435;435;874,1;3316;0;33337;0;52,9;76;6708;3316;2;8;0,3;2;3;0;0;0
11.02.2025;08:45;435;435;874,1;3316;0;33344;3;52,9;80;6710;3316;2;8;0,3;2;3;0;0;0
11.02.2025;08:50;436;435;872,2;4006;0;33348;-21;66,4;101;6715;4006;2;8;0,3;2;3;0;0;0
11.02.2025;08:55;434;435;874,1;3640;0;33371;3;59,0;101;6713;3640;2;8;0,3;2;3;0;0;0
11.02.2025;09:00;435;435;874,1;3407;0;33330;12;54,4;92;6708;3407;2;8;0,3;2;3;0;0;0
11.02.2025;09:05;435;435;874,1;3324;0;33262;8;52,9;89;6689;3324;2;8;0,3;2;3;0;0;0
11.02.2025;09:10;435;435;874,1;3235;0;33210;19;51,4;94;6679;3235;2;8;0,3;2;3;0;0;0
11.02.2025;09:15;435;435;875,0;3247;0;33000;20;51,4;89;6632;3247;2;8;0,3;2;3;0;0;0
11.02.2025;09:20;435;435;875,0;3239;0;32915;13;51,4;94;6619;3239;2;8;0,2;2;3;0;0;0
11.02.2025;09:25;435;435;875,0;3253;0;33207;12;51,4;82;6679;3253;2;8;0,2;2;3;0;0;0
11.02.2025;09:30;435;435;875,0;3178;0;33201;14;49,9;78;6676;3178;2;8;0,2;2;3;0;0;0
11.02.2025;09:35;435;435;875,0;3176;0;33192;12;49,9;75;6671;3176;2;8;0,2;2;3;0;0;0
11.02.2025;09:40;435;435;874,1;3188;0;33240;20;49,9;83;6687;3188;2;8;0,2;2;3;0;0;0
11.02.2025;09:45;436;435;875,0;3237;0;33213;14;51,4;89;6684;3237;2;8;0,2;2;3;0;0;0
11.02.2025;09:50;435;435;875,0;3235;0;33161;11;51,4;80;6674;3235;2;8;0,2;2;3;0;0;0
11.02.2025;09:55;434;435;875,0;3261;0;33126;13;51,4;85;6666;3261;2;8;0,2;2;3;0;0;0
11.02.2025;10:00;435;435;874,1;3160;0;33245;19;50,0;87;6687;3160;2;8;0,2;2;3;0;0;0
11.02.2025;10:05;435;435;874,1;3156;0;33301;21;49,9;89;6700;3156;2;8;0,2;2;3;0;0;0
11.02.2025;10:10;435;435;874,1;3182;0;33351;24;50,0;90;6708;3182;2;8;0,2;2;3;0;0;0
11.02.2025;10:15;435;435;875,0;3162;0;33204;20;49,9;90;6682;3133;2;8;0,2;2;3;0;0;0
11.02.2025;10:20;435;435;875,0;3162;0;33272;10;50,0;80;6692;3162;2;8;0,3;2;3;0;0;0
11.02.2025;10:25;435;435;874,1;3162;0;33164;8;50,0;80;6671;3162;2;8;0,2;2;3;0;0;0
11.02.2025;10:30;435;435;874,1;3152;0;33316;3;49,9;69;6697;3152;2;8;0,2;2;3;0;0;0
11.02.2025;10:35;435;435;875,0;3158;0;32900;7;50,0;75;6614;3158;2;8;0,2;2;3;0;0;0
11.02.2025;10:40;436;435;874,1;3152;0;32812;5;49,9;78;6596;3152;2;8;0,3;2;3;0;0;0
11.02.2025;10:45;435;435;875,0;3146;0;32915;4;49,9;78;6619;3152;2;8;0,3;2;3;0;0;0
11.02.2025;10:50;435;435;875,0;3154;0;32821;2;49,9;73;6598;3154;2;8;0,3;2;3;0;0;0
11.02.2025;10:55;435;435;875,0;3129;0;33323;13;49,9;80;6700;3129;2;8;0,3;2;3;0;0;0
11.02.2025;11:00;435;435;874,1;3198;0;33472;19;49,9;76;6729;3198;2;8;0,3;2;3;0;0;0
11.02.2025;11:05;435;435;874,1;3162;0;33071;8;49,9;76;6650;3162;2;8;0,3;2;3;0;0;0
11.02.2025;11:10;434;435;875,9;3150;0;33221;7;50,0;76;6676;3150;2;8;0,3;2;3;0;0;0
11.02.2025;11:15;435;435;874,1;3172;0;33213;12;50,0;83;6679;3172;2;8;0,3;2;3;0;0;0
11.02.2025;11:20;435;435;875,0;3081;0;33155;17;48,4;76;6658;3081;2;8;0,3;2;3;0;0;0
11.02.2025;11:25;436;435;874,1;3085;0;33126;17;48,5;76;6658;3085;2;8;0,3;2;3;0;0;0
11.02.2025;11:30;435;435;873,1;3162;0;33136;9;49,9;75;6661;3162;2;8;0,3;2;3;0;0;0
11.02.2025;11:35;436;435;874,1;3162;0;33177;10;49,9;82;6671;3162;2;8;0,3;2;3;0;0;0
11.02.2025;11:40;435;435;874,1;3154;0;33156;12;49,9;82;6663;3154;2;8;0,3;2;3;0;0;0
11.02.2025;11:45;435;435;875,0;3081;0;33388;16;48,4;78;6710;3081;2;8;0,4;2;3;0;0;0
11.02.2025;11:50;435;435;875,0;3077;0;33394;26;48,5;87;6713;3077;2;8;0,4;2;3;0;0;0
11.02.2025;11:55;437;435;873,1;3075;0;33092;18;48,4;85;6653;3073;2;8;0,4;2;3;0;0;0
11.02.2025;12:00;435;435;875,0;3077;0;33074;22;48,4;83;6650;3077;2;8;0,4;2;3;0;0;0
11.02.2025;12:05;435;435;875,0;3071;0;33338;20;48,4;82;6705;3071;2;8;0,4;2;3;0;0;0
11.02.2025;12:10;435;435;875,0;3079;0;33572;22;48,4;78;6749;3079;2;8;0,4;2;3;0;0;0
11.02.2025;12:15;435;435;874,1;3065;0;33585;18;48,5;80;6752;3065;2;8;0,4;2;3;0;0;0
11.02.2025;12:20;436;435;872,2;3056;0;33575;25;48,4;82;6752;3056;2;8;0,5;2;3;0;0;0
11.02.2025;12:25;435;435;873,1;3065;0;33442;18;48,4;82;6723;3065;2;8;0,5;2;3;0;0;0
11.02.2025;12:30;435;435;873,1;2973;0;33455;23;46,9;83;6723;2973;2;8;0,5;2;3;0;0;0
11.02.2025;12:35;435;435;872,2;2992;0;33455;22;46,9;78;6723;2992;2;8;0,5;2;3;0;0;0
11.02.2025;12:40;435;435;874,1;2967;0;33394;27;46,9;82;6715;2967;2;8;0,5;2;3;0;0;0
11.02.2025;12:45;435;435;874,1;2979;0;33538;19;46,9;71;6742;2979;2;8;0,5;2;3;0;0;0
11.02.2025;12:50;436;435;873,1;2977;0;33608;15;46,9;68;6755;2977;2;8;0,5;2;3;0;0;0
11.02.2025;12:55;435;435;873,1;2984;0;33490;14;46,9;68;6731;2984;2;8;0,5;2;3;0;0;0
11.02.2025;13:00;435;435;873,1;2973;0;33789;-16;46,9;38;6788;2973;2;8;0,5;2;3;0;0;0
11.02.2025;13:05;435;435;873,1;2973;0;33727;-18;46,9;42;6775;2973;2;8;0,5;2;3;0;0;0
11.02.2025;13:10;435;435;873,1;2975;0;33719;-10;46,9;45;6775;2975;2;8;0,5;2;3;0;0;0
11.02.2025;13:15;434;435;873,1;2979;0;33762;-184;46,9;-132;6775;2979;2;8;0,5;2;3;0;0;0
11.02.2025;13:20;434;435;875,0;2888;0;33595;-1;45,4;49;6752;2888;2;8;0,5;2;3;0;0;0
11.02.2025;13:25;436;435;872,2;2900;0;33535;-1;45,4;50;6742;2900;2;8;0,5;2;3;0;0;0
11.02.2025;13:30;435;435;874,1;2984;0;33780;-71;46,9;-16;6786;2984;2;8;0,5;2;3;0;0;0
11.02.2025;13:35;436;435;872,2;2988;0;33592;-29;46,9;28;6752;2988;2;8;0,5;2;3;0;0;0
11.02.2025;13:40;434;435;875,0;2894;0;33341;-18;45,4;35;6700;2894;2;8;0,5;2;3;0;0;0
11.02.2025;13:45;435;435;873,1;2898;0;33358;-20;45,4;33;6702;2898;2;8;0,5;2;3;0;0;0
11.02.2025;13:50;435;435;873,1;2884;0;33303;-17;45,4;36;6689;2884;2;8;0,5;2;3;0;0;0
11.02.2025;13:55;435;435;873,1;2890;0;32965;-20;45,4;40;6622;2890;2;8;0,5;2;3;0;0;0
11.02.2025;14:00;435;435;874,1;2896;0;32947;-20;45,4;42;6614;2896;2;8;0,5;2;3;0;0;0
11.02.2025;14:05;435;435;873,1;2894;0;33028;-19;45,4;35;6632;2894;2;8;0,5;2;3;0;0;0
11.02.2025;14:10;435;435;873,1;2878;0;33284;-17;45,4;38;6687;2878;2;8;0,5;2;3;0;0;0
11.02.2025;14:15;435;435;873,1;2882;0;33370;-18;45,4;35;6705;2882;2;8;0,5;2;3;0;0;0
11.02.2025;14:20;435;435;873,1;2884;0;33356;-19;45,4;36;6702;2884;2;8;0,5;2;3;0;0;0
11.02.2025;14:25;435;435;873,1;2878;0;33193;-18;45,4;36;6666;2878;2;8;0,5;2;3;0;0;0
11.02.2025;14:30;435;435;873,1;2880;0;33265;-14;45,4;38;6684;2882;2;8;0,5;2;3;0;0;0
11.02.2025;14:35;436;435;872,2;2864;0;33295;-18;45,4;36;6689;2864;2;8;0,6;2;3;0;0;0
11.02.2025;14:40;435;435;873,1;2902;0;33268;-18;45,4;31;6684;2878;2;8;0,6;2;3;0;0;0
11.02.2025;14:45;435;435;873,1;2894;0;33245;-20;45,4;31;6676;2894;2;8;0,5;2;3;0;0;0
11.02.2025;14:50;435;435;873,1;2870;0;33468;-17;45,4;35;6721;2870;2;8;0,5;2;3;0;0;0
11.02.2025;14:55;435;435;871,3;2890;0;33289;-17;45,4;38;6692;2890;2;8;0,6;2;3;0;0;0
11.02.2025;15:00;435;435;872,2;2878;0;33292;-20;45,4;19;6687;2878;2;8;0,6;2;3;0;0;0
11.02.2025;15:05;435;435;874,1;2708;0;33236;-12;42,4;35;6676;2708;2;8;0,6;2;3;0;0;0
11.02.2025;15:10;435;435;871,3;2799;0;33349;-10;43,9;35;6697;2787;2;8;0,6;2;3;0;0;0
11.02.2025;15:15;436;435;873,1;2888;0;33102;-21;45,4;35;6650;2888;2;8;0,6;2;3;0;0;0
11.02.2025;15:20;435;435;872,2;2890;0;33142;-21;45,4;35;6656;2890;2;8;0,6;2;3;0;0;0
11.02.2025;15:25;435;435;872,2;2888;0;33115;-21;45,4;38;6656;2888;2;8;0,6;2;3;0;0;0
11.02.2025;15:30;435;435;872,2;2876;0;32959;-20;45,4;42;6619;2876;2;8;0,6;2;3;0;0;0
11.02.2025;15:35;435;435;873,1;2791;0;32976;-18;43,9;31;6627;2791;2;8;0,6;2;3;0;0;0
11.02.2025;15:40;435;435;873,1;2777;0;33202;-15;43,9;38;6669;2777;2;8;0,6;2;3;0;0;0
11.02.2025;15:45;435;435;872,2;2797;0;33005;-15;43,9;33;6630;2797;2;8;0,6;2;3;0;0;0
11.02.2025;15:50;435;435;873,1;2803;0;33264;-4;43,9;45;6684;2803;2;8;0,6;2;3;0;0;0
11.02.2025;15:55;435;435;872,2;2795;0;33056;-6;43,9;50;6643;2795;2;8;0,6;2;3;0;0;0
11.02.2025;16:00;435;435;872,2;2803;0;33073;-6;43,9;42;6650;2803;2;8;0,6;2;3;0;0;0
11.02.2025;16:05;434;435;872,2;2789;0;32915;-13;43,9;42;6611;2789;2;8;0,6;2;3;0;0;0
11.02.2025;16:10;435;435;873,1;2708;0;33158;-1;42,4;40;6666;2708;2;8;0,6;2;3;0;0;0
11.02.2025;16:15;436;435;872,2;2714;0;33165;-1;42,4;38;6666;2714;2;8;0,6;2;3;0;0;0
11.02.2025;16:20;435;435;872,2;2785;0;33189;-4;43,9;47;6669;2785;2;8;0,6;2;3;0;0;0
11.02.2025;16:25;435;435;873,1;2815;0;33126;-6;43,9;42;6656;2815;2;8;0,6;2;3;0;0;0
11.02.2025;16:30;436;435;872,2;2880;0;33009;-15;45,4;42;6632;2880;2;8;0,6;2;3;0;0;0
11.02.2025;16:35;436;435;872,2;2981;0;33220;-14;46,9;42;6676;2988;2;8;0,6;2;3;0;0;0
11.02.2025;16:40;436;435;873,1;3083;0;33113;-15;48,4;43;6656;3083;2;8;0,6;2;3;0;0;0
11.02.2025;16:45;436;435;871,3;3255;0;32949;-23;51,4;43;6630;3255;2;8;0,6;2;3;0;0;0
11.02.2025;16:50;436;435;872,2;3322;0;33011;-22;52,9;56;6640;3322;2;8;0,7;2;3;0;0;0
11.02.2025;16:55;435;435;871,3;3397;0;33014;-21;54,4;64;6643;3397;2;8;0,7;2;3;0;0;0
11.02.2025;17:00;435;435;871,3;3478;0;33077;-22;55,9;64;6656;3478;2;8;0,6;2;3;0;0;0
11.02.2025;17:05;436;435;872,2;3474;0;33318;-20;55,9;66;6705;3455;2;8;0,6;2;3;0;0;0
11.02.2025;17:10;436;435;871,3;3551;0;33273;-27;57,4;64;6695;3551;2;8;0,6;2;3;0;0;0
11.02.2025;17:15;435;435;871,3;3615;0;33253;-21;58,9;78;6695;3615;2;8;0,6;2;3;0;0;0
11.02.2025;17:20;435;435;871,3;3701;0;33262;-27;60,4;75;6697;3701;2;8;0,6;2;3;0;0;0
11.02.2025;17:25;437;435;867,6;5001;0;33418;-22;90,5;194;6736;5001;2;8;0,6;2;3;0;0;0
11.02.2025;17:30;435;435;867,6;4738;0;33407;1;83,3;193;6739;4738;2;8;0,6;2;3;0;0;0
11.02.2025;17:35;435;435;869,4;4355;0;33434;24;74,0;181;6739;4355;2;8;0,6;2;3;0;0;0
11.02.2025;17:40;435;435;870,4;4140;0;33404;28;69,5;161;6731;4140;2;8;0,6;2;3;0;0;0
11.02.2025;17:45;434;435;870,4;4168;0;33442;25;69,5;160;6736;4168;2;8;0,6;2;3;0;0;0
11.02.2025;17:50;435;435;870,4;4081;0;33431;27;68,0;155;6739;4081;2;8;0,6;2;3;0;0;0
11.02.2025;17:55;435;435;871,3;4140;0;33405;23;69,4;160;6731;4140;2;8;0,6;2;3;0;0;0
11.02.2025;18:00;435;435;870,4;4199;0;33434;22;70,9;165;6739;4199;2;8;0,6;2;3;0;0;0
11.02.2025;18:05;435;435;871,3;4191;0;33478;20;70,9;160;6744;4201;2;8;0,6;2;3;0;0;0
11.02.2025;18:10;435;435;870,4;4207;0;33465;15;70,9;156;6744;4207;2;8;0,6;2;3;0;0;0
11.02.2025;18:15;435;435;871,3;4154;0;33459;22;69,7;158;6742;4154;2;8;0,6;2;3;0;0;0
11.02.2025;18:20;435;435;870,4;4142;0;33431;21;69,7;158;6734;4142;2;8;0,6;2;3;0;0;0
11.02.2025;18:25;435;435;870,4;4146;0;33328;19;69,7;158;6718;4146;2;8;0,6;2;3;0;0;0
11.02.2025;18:30;435;435;871,3;4154;0;33262;18;69,7;158;6705;4154;2;8;0,6;2;3;0;0;0
11.02.2025;18:35;435;435;870,4;4156;0;33251;14;69,7;153;6697;4156;2;8;0,6;2;3;0;0;0
11.02.2025;18:40;435;435;871,3;4089;0;33269;16;68,2;149;6697;4089;2;8;0,6;2;3;0;0;0
11.02.2025;18:45;435;435;870,4;4083;0;33310;14;68,2;146;6708;4083;2;8;0,6;2;3;0;0;0
11.02.2025;18:50;435;435;871,3;4004;0;33317;20;66,7;146;6708;4004;2;8;0,5;2;3;0;0;0
11.02.2025;18:55;435;435;870,4;4025;0;33344;18;66,7;146;6713;4014;2;8;0,5;2;3;0;0;0
11.02.2025;19:00;435;435;871,3;4012;0;33387;16;66,7;146;6723;4012;2;8;0,5;2;3;0;0;0
11.02.2025;19:05;435;435;871,3;4021;0;33464;26;66,7;153;6739;4021;2;8;0,5;2;3;0;0;0
11.02.2025;19:10;435;435;871,3;3938;0;33469;23;65,2;144;6739;3938;2;8;0,5;2;3;0;0;0
11.02.2025;19:15;435;435;871,3;3869;0;33460;25;63,7;135;6742;3869;2;8;0,5;2;3;0;0;0
11.02.2025;19:20;435;435;872,2;3863;0;33439;23;63,7;139;6736;3863;2;8;0,5;2;3;0;0;0
11.02.2025;19:25;435;435;872,2;3875;0;33452;19;63,7;132;6736;3875;2;8;0,5;2;3;0;0;0
11.02.2025;19:30;435;435;871,3;3861;0;33535;25;63,7;137;6752;3861;2;8;0,5;2;3;0;0;0
11.02.2025;19:35;435;435;872,2;3798;0;33325;7;62,2;116;6708;3798;2;8;0,5;2;3;0;0;0
11.02.2025;19:40;435;435;871,3;3796;0;33343;8;62,2;118;6708;3796;2;8;0,5;2;3;0;0;0
11.02.2025;19:45;435;435;872,2;3777;0;33580;-5;62,2;108;6755;3777;2;8;0,5;2;3;0;0;0
11.02.2025;19:50;435;435;872,2;3701;0;33531;-1;60,7;106;6744;3701;2;8;0,5;2;3;0;0;0
11.02.2025;19:55;435;435;872,2;3739;0;33665;7;60,7;109;6770;3739;2;8;0,5;2;3;0;0;0
11.02.2025;20:00;435;435;872,2;3743;0;33667;1;60,7;101;6773;3743;2;8;0,5;2;3;0;0;0
11.02.2025;20:05;435;435;871,3;3696;0;33717;12;59,7;111;6778;3696;2;8;0,5;2;3;0;0;0
11.02.2025;20:10;435;435;873,1;3666;0;33773;12;59,7;113;6791;3666;2;8;0,5;2;3;0;0;0
11.02.2025;20:15;435;435;873,1;3660;0;33796;-49;59,7;49;6794;3660;2;8;0,5;2;3;0;0;0
11.02.2025;20:20;435;435;872,2;3660;0;33789;-56;59,7;47;6794;3660;2;8;0,5;2;3;0;0;0
11.02.2025;20:25;435;435;873,1;3595;0;33787;-53;58,2;38;6791;3595;2;8;0,5;2;3;0;0;0
11.02.2025;20:30;435;435;872,2;3583;0;33807;-83;58,2;14;6796;3583;2;8;0,5;2;3;0;0;0
11.02.2025;20:35;435;435;873,1;3603;0;33807;-155;58,2;-59;6786;3603;2;8;0,5;2;3;0;0;0
11.02.2025;20:40;435;435;873,1;3601;0;33761;-410;58,2;-316;6760;3601;2;8;0,5;2;3;0;0;0
11.02.2025;20:45;435;435;873,1;3579;0;33789;-409;58,2;-311;6765;3579;2;8;0,5;2;3;0;0;0
11.02.2025;20:50;435;435;873,1;3591;0;33769;-302;58,2;-205;6768;3591;2;8;0,5;2;3;0;0;0
11.02.2025;20:55;435;435;872,2;3528;0;33766;-292;56,7;-201;6765;3528;2;8;0,5;2;3;0;0;0
11.02.2025;21:00;435;435;873,1;3506;0;33802;-289;56,7;-200;6775;3506;2;8;0,5;2;3;0;0;0
11.02.2025;21:05;436;435;872,2;3522;0;33802;-292;56,7;-205;6775;3522;2;8;0,5;2;3;0;0;0
11.02.2025;21:10;435;435;873,1;3508;0;33790;-291;56,7;-201;6770;3508;2;8;0,5;2;3;0;0;0
11.02.2025;21:15;435;435;873,1;3514;0;33806;-293;56,7;-203;6775;3514;2;8;0,5;2;3;0;0;0
11.02.2025;21:20;435;435;873,1;3510;0;33802;-292;56,7;-201;6775;3510;2;8;0,5;2;3;0;0;0
11.02.2025;21:25;435;435;872,2;3530;0;33399;-27;56,7;59;6715;3530;2;8;0,5;2;3;0;0;0
11.02.2025;21:30;435;435;872,2;3516;0;33445;-17;56,7;73;6729;3516;2;8;0,5;2;3;0;0;0
11.02.2025;21:35;435;435;872,2;3516;0;33533;-16;56,7;73;6744;3516;2;8;0,5;2;3;0;0;0
11.02.2025;21:40;435;435;873,1;3528;0;33669;-16;56,7;73;6773;3528;2;8;0,5;2;3;0;0;0
11.02.2025;21:45;434;435;873,1;3441;0;33680;-111;55,2;-28;6768;3441;2;8;0,5;2;3;0;0;0
11.02.2025;21:50;435;435;873,1;3437;0;33614;-113;55,2;-33;6755;3437;2;8;0,5;2;3;0;0;0
11.02.2025;21:55;435;435;873,1;3443;0;33628;-109;55,2;-26;6755;3443;2;8;0,5;2;3;0;0;0
11.02.2025;22:00;435;435;873,1;3443;0;33597;-19;55,2;64;6760;3443;2;8;0,5;2;3;0;0;0
11.02.2025;22:05;436;435;873,1;3457;0;33531;-22;55,2;52;6742;3457;2;8;0,5;2;3;0;0;0
11.02.2025;22:10;435;435;873,1;3524;0;33565;-19;56,7;64;6752;3524;2;8;0,5;2;3;0;0;0
11.02.2025;22:15;435;435;874,1;3451;0;33706;-23;55,2;59;6775;3451;2;8;0,5;2;3;0;0;0
11.02.2025;22:20;435;435;873,1;3449;0;33719;-16;55,2;66;6783;3449;2;8;0,5;2;3;0;0;0
11.02.2025;22:25;435;435;873,1;3435;0;33609;-22;55,2;64;6762;3435;2;8;0,5;2;3;0;0;0
11.02.2025;22:30;435;435;873,1;3445;0;33599;-23;55,2;61;6760;3445;2;8;0,4;2;3;0;0;0
11.02.2025;22:35;435;435;873,1;3431;0;33624;-24;55,2;64;6760;3431;2;8;0,4;2;3;0;0;0
11.02.2025;22:40;435;435;874,1;3439;0;33663;-19;55,2;61;6765;3439;2;8;0,4;2;3;0;0;0
11.02.2025;22:45;436;435;872,2;3443;0;33701;-156;55,2;-73;6768;3443;2;8;0,4;2;3;0;0;0
11.02.2025;22:50;436;435;873,1;3441;0;33672;-83;55,2;-2;6770;3437;2;8;0,4;2;3;0;0;0
11.02.2025;22:55;435;435;874,1;3451;0;33609;-64;55,2;23;6760;3443;2;8;0,4;2;3;0;0;0
11.02.2025;23:00;436;435;873,1;3429;0;33633;-64;55,2;23;6762;3429;2;8;0,4;2;3;0;0;0
11.02.2025;23:05;436;435;874,1;3433;0;33659;-48;55,2;35;6762;3433;2;8;0,4;2;3;0;0;0
11.02.2025;23:10;436;435;873,1;3439;0;33678;-42;55,2;42;6775;3439;2;8;0,4;2;3;0;0;0
11.02.2025;23:15;436;435;874,1;3441;0;33652;-99;55,2;-12;6760;3441;2;8;0,4;2;3;0;0;0
11.02.2025;23:20;436;435;873,1;3433;0;33847;-374;55,2;-293;6783;3433;2;8;0,4;2;3;0;0;0
11.02.2025;23:25;435;435;874,1;3459;0;33691;2;55,2;87;6778;3459;2;8;0,4;2;3;0;0;0
11.02.2025;23:30;435;435;873,1;3431;0;33772;6;55,2;89;6794;3431;2;8;0,4;2;3;0;0;0
11.02.2025;23:35;435;435;873,1;3445;0;33664;-111;55,2;-30;6762;3445;2;8;0,4;2;3;0;0;0
11.02.2025;23:40;435;435;874,1;3443;0;33648;-81;55,2;0;6762;3443;2;8;0,4;2;3;0;0;0
11.02.2025;23:45;435;435;873,1;3429;0;33734;-78;55,2;7;6781;3429;2;8;0,4;2;3;0;0;0
11.02.2025;23:50;435;435;874,1;3368;0;33685;-115;53,7;-36;6768;3368;2;8;0,4;2;3;0;0;0
11.02.2025;23:55;436;435;874,1;3356;0;33682;-113;53,7;-31;6765;3356;2;8;0,4;2;3;0;0;0
12.02.2025;00:00;435;435;873,1;3429;0;33695;-117;55,1;-33;6770;3429;2;8;0,4;2;3;0;0;0
12.02.2025;00:05;435;435;873,1;3433;0;33646;-189;55,1;-106;6755;3433;2;8;0,4;2;3;0;0;0
12.02.2025;00:10;435;435;874,1;3457;0;33887;-321;55,2;-241;6794;3457;2;8;0,4;2;3;0;0;0
12.02.2025;00:15;435;435;873,1;3447;0;33880;-392;55,1;-306;6786;3429;2;8;0,4;2;3;0;0;0
12.02.2025;00:20;435;435;874,1;3427;0;33713;-392;55,1;-304;6752;3427;2;8;0,4;2;3;0;0;0
12.02.2025;00:25;435;435;874,1;3429;0;33598;21;55,1;104;6765;3429;2;8;0,4;2;3;0;0;0
12.02.2025;00:30;435;435;873,1;3431;0;33823;-182;55,1;-99;6794;3431;2;8;0,4;2;3;0;0;0
12.02.2025;00:35;435;435;873,1;3439;0;33651;-149;55,1;-64;6757;3439;2;8;0,4;2;3;0;0;0
12.02.2025;00:40;435;435;874,1;3356;0;33687;-15;53,7;66;6775;3356;2;8;0,4;2;3;0;0;0
12.02.2025;00:45;436;435;874,1;3362;0;33712;-188;53,7;-109;6765;3362;2;8;0,4;2;3;0;0;0
12.02.2025;00:50;436;435;874,1;3433;0;33829;-224;55,1;-139;6788;3433;2;8;0,4;2;3;0;0;0
12.02.2025;00:55;435;435;874,1;3439;0;33845;-261;55,1;-175;6788;3439;2;8;0,4;2;3;0;0;0
12.02.2025;01:00;435;435;874,1;3443;0;33773;-262;55,1;-175;6773;3443;2;8;0,4;2;3;0;0;0
12.02.2025;01:05;435;435;874,1;3443;0;33849;-260;55,1;-175;6786;3443;2;8;0,4;2;3;0;0;0
12.02.2025;01:10;435;435;873,1;3417;0;33651;-134;55,1;-49;6760;3417;2;8;0,4;2;3;0;0;0
12.02.2025;01:15;435;435;874,1;3445;0;33714;-237;55,1;-153;6762;3445;2;8;0,4;2;3;0;0;0
12.02.2025;01:20;435;435;874,1;3433;0;33660;-145;55,2;-57;6755;3433;2;8;0,4;2;3;0;0;0
12.02.2025;01:25;435;435;873,1;3435;0;33696;-147;55,1;-64;6765;3435;2;8;0,4;2;3;0;0;0
12.02.2025;01:30;435;435;873,1;3423;0;33795;-212;55,1;-125;6786;3423;2;8;0,4;2;3;0;0;0
12.02.2025;01:35;435;435;874,1;3453;0;33785;-213;55,1;-130;6783;3453;2;8;0,4;2;3;0;0;0
12.02.2025;01:40;435;435;874,1;3431;0;33734;-284;55,1;-194;6770;3431;2;8;0,4;2;3;0;0;0
12.02.2025;01:45;435;435;874,1;3429;0;33743;-247;55,1;-167;6773;3429;2;8;0,4;2;3;0;0;0
12.02.2025;01:50;435;435;874,1;3451;0;33714;-210;55,1;-130;6768;3451;2;8;0,4;2;3;0;0;0
12.02.2025;01:55;435;435;874,1;3435;0;33742;-118;55,1;-38;6778;3435;2;8;0,4;2;3;0;0;0
12.02.2025;02:00;435;435;873,1;3429;0;33728;-117;55,1;-30;6775;3441;2;8;0,4;2;3;0;0;0
12.02.2025;02:05;435;435;874,1;3445;0;33741;-117;55,1;-38;6778;3445;2;8;0,4;2;3;0;0;0
12.02.2025;02:10;435;435;874,1;3439;0;33779;-146;55,1;-64;6786;3439;2;8;0,3;2;3;0;0;0
12.02.2025;02:15;436;435;874,1;3358;0;33732;-143;53,7;-63;6775;3358;2;8;0,3;2;3;0;0;0
12.02.2025;02:20;435;435;873,1;3443;0;33748;-152;55,2;-69;6778;3443;2;8;0,3;2;3;0;0;0
12.02.2025;02:25;435;435;874,1;3425;0;33804;-257;55,2;-174;6783;3425;2;8;0,3;2;3;0;0;0
12.02.2025;02:30;435;435;874,1;3429;0;33843;-251;55,1;-165;6788;3429;2;8;0,3;2;3;0;0;0
12.02.2025;02:35;436;435;874,1;3411;0;33847;-291;55,1;-207;6788;3411;2;8;0,3;2;3;0;0;0
12.02.2025;02:40;435;435;874,1;3429;0;33745;-391;55,2;-311;6760;3429;2;8;0,3;2;3;0;0;0
12.02.2025;02:45;435;435;874,1;3437;0;33731;-289;55,1;-205;6757;3437;2;8;0,3;2;3;0;0;0
12.02.2025;02:50;435;435;874,1;3429;0;33790;-325;55,1;-243;6773;3429;2;8;0,3;2;3;0;0;0
12.02.2025;02:55;435;435;873,1;3437;0;33721;-290;55,2;-208;6760;3437;2;8;0,3;2;3;0;0;0
12.02.2025;03:00;435;435;874,1;3449;0;33740;-289;55,1;-205;6765;3447;2;8;0,3;2;3;0;0;0
12.02.2025;03:05;435;435;874,1;3429;0;33750;-250;55,1;-167;6775;3429;2;8;0,3;2;3;0;0;0
12.02.2025;03:10;435;435;874,1;3439;0;33697;-251;55,1;-168;6762;3439;2;8;0,3;2;3;0;0;0
12.02.2025;03:15;435;435;874,1;3421;0;33719;-279;55,1;-196;6762;3421;2;8;0,3;2;3;0;0;0
12.02.2025;03:20;435;435;874,1;3435;0;33731;-288;55,1;-203;6762;3435;2;8;0,3;2;3;0;0;0
12.02.2025;03:25;435;435;874,1;3439;0;33689;-290;55,1;-208;6757;3439;2;8;0,3;2;3;0;0;0
12.02.2025;03:30;435;435;874,1;3437;0;33727;-251;55,1;-170;6765;3437;2;8;0,3;2;3;0;0;0
12.02.2025;03:35;435;435;874,1;3429;0;33720;-251;55,1;-167;6765;3429;2;8;0,3;2;3;0;0;0
12.02.2025;03:40;435;435;874,1;3435;0;33762;-530;55,2;-448;6752;3435;2;8;0,3;2;3;0;0;0
12.02.2025;03:45;435;435;874,1;3451;0;33715;-245;55,1;-163;6770;3451;2;8;0,3;2;3;0;0;0
12.02.2025;03:50;435;435;874,1;3433;0;33708;-254;55,1;-175;6768;3433;2;8;0,3;2;3;0;0;0
12.02.2025;03:55;435;435;875,0;3342;0;33750;-244;53,7;-163;6770;3342;2;8;0,3;2;3;0;0;0
12.02.2025;04:00;436;435;874,1;3362;0;33758;-275;53,7;-193;6770;3348;2;8;0,3;2;3;0;0;0
12.02.2025;04:05;435;435;874,1;3429;0;33730;-282;55,2;-200;6757;3429;2;8;0,3;2;3;0;0;0
12.02.2025;04:10;435;435;874,1;3437;0;33801;-284;55,1;-200;6778;3437;2;8;0,3;2;3;0;0;0
12.02.2025;04:15;435;435;875,0;3445;0;33921;-425;55,2;-340;6794;3451;2;8;0,3;2;3;0;0;0
12.02.2025;04:20;435;435;875,0;3445;0;33710;-284;55,1;-205;6755;3445;2;8;0,3;2;3;0;0;0
12.02.2025;04:25;436;435;874,1;3372;0;33726;-209;53,7;-132;6770;3372;2;8;0,3;2;3;0;0;0
12.02.2025;04:30;436;435;875,9;3435;0;33758;-222;55,1;-137;6773;3435;2;8;0,3;2;3;0;0;0
12.02.2025;04:35;435;435;875,0;3437;0;33782;-218;55,1;-135;6783;3437;2;8;0,3;2;3;0;0;0
12.02.2025;04:40;435;435;874,1;3441;0;33716;-218;55,1;-132;6765;3441;2;8;0,3;2;3;0;0;0
12.02.2025;04:45;435;435;874,1;3435;0;33671;-191;55,2;-106;6760;3435;2;8;0,3;2;3;0;0;0
12.02.2025;04:50;435;435;874,1;3370;0;33659;-153;53,7;-76;6760;3370;2;8;0,3;2;3;0;0;0
12.02.2025;04:55;435;435;874,1;3356;0;33652;-151;53,7;-75;6757;3350;2;8;0,3;2;3;0;0;0
12.02.2025;05:00;435;435;874,1;3360;0;33660;-76;53,7;7;6768;3360;2;8;0,3;2;3;0;0;0
12.02.2025;05:05;435;435;875,0;3431;0;33564;-25;55,2;59;6749;3431;2;8;0,3;2;3;0;0;0
12.02.2025;05:10;435;435;874,1;3453;0;33475;-27;55,1;56;6734;3453;2;8;0,3;2;3;0;0;0
12.02.2025;05:15;435;435;874,1;3437;0;33447;-25;55,2;56;6723;3437;2;8;0,3;2;3;0;0;0
12.02.2025;05:20;435;435;875,0;3348;0;33353;-27;53,7;52;6708;3348;2;8;0,3;2;3;0;0;0
12.02.2025;05:25;435;435;875,0;3360;0;33448;-27;53,7;52;6723;3360;2;8;0,3;2;3;0;0;0
12.02.2025;05:30;435;435;874,1;3389;0;33564;-20;53,7;56;6744;3378;2;8;0,3;2;3;0;0;0
12.02.2025;05:35;436;435;875,0;3340;0;33463;-7;53,7;78;6731;3340;2;8;0,3;2;3;0;0;0
12.02.2025;05:40;435;435;875,0;3453;0;33542;-8;55,2;73;6749;3453;2;8;0,3;2;3;0;0;0
12.02.2025;05:45;435;435;874,1;3439;0;33409;-16;55,2;68;6721;3439;2;8;0,3;2;3;0;0;0
12.02.2025;05:50;435;435;874,1;3437;0;33440;-14;55,2;73;6726;3437;2;8;0,3;2;3;0;0;0
12.02.2025;05:55;435;435;875,0;3358;0;33295;-13;53,7;66;6697;3358;2;8;0,3;2;3;0;0;0
12.02.2025;06:00;435;435;875,0;3389;0;33236;-4;53,7;75;6687;3389;2;8;0,3;2;3;0;0;0
12.02.2025;06:05;436;435;875,0;3360;0;33177;-8;53,7;68;6674;3360;2;8;0,3;2;3;0;0;0
12.02.2025;06:10;435;435;875,0;3447;0;33157;-13;55,2;73;6671;3447;2;8;0,3;2;3;0;0;0
12.02.2025;06:15;435;435;875,0;3439;0;33118;-15;55,2;69;6666;3439;2;8;0,3;2;3;0;0;0
12.02.2025;06:20;435;435;874,1;3374;0;33170;-9;53,7;69;6671;3374;2;8;0,3;2;3;0;0;0
12.02.2025;06:25;435;435;875,0;3356;0;33199;-5;53,7;71;6682;3356;2;8;0,3;2;3;0;0;0
12.02.2025;06:30;435;435;875,0;3366;0;33173;-10;53,7;73;6669;3366;2;8;0,3;2;3;0;0;0
12.02.2025;06:35;435;435;874,1;3435;0;33090;-12;55,2;78;6656;3435;2;8;0,3;2;3;0;0;0
12.02.2025;06:40;435;435;875,0;3362;0;33414;5;53,7;80;6721;3362;2;8;0,3;2;3;0;0;0
12.02.2025;06:45;435;435;875,0;3364;0;33233;3;53,7;82;6679;3364;2;8;0,3;2;3;0;0;0
12.02.2025;06:50;435;435;875,0;3352;0;33171;-2;53,7;78;6671;3352;2;8;0,3;2;3;0;0;0
12.02.2025;06:55;435;435;874,1;3362;0;33085;1;53,7;82;6658;3362;2;8;0,3;2;3;0;0;0
12.02.2025;07:00;435;435;875,0;3368;0;33442;3;53,7;83;6729;3368;2;8;0,3;2;3;0;0;0
12.02.2025;07:05;435;435;875,0;3281;0;33558;6;52,2;80;6749;3281;2;8;0,3;2;3;0;0;0
12.02.2025;07:10;435;435;875,0;3275;0;33496;0;52,2;78;6736;3275;2;8;0,3;2;3;0;0;0
12.02.2025;07:15;435;435;875,0;3281;0;33456;2;52,2;76;6729;3281;2;8;0,3;2;3;0;0;0
12.02.2025;07:20;436;435;875,0;3354;0;33372;-2;53,7;78;6713;3354;2;8;0,3;2;3;0;0;0
12.02.2025;07:25;435;435;875,0;3360;0;33268;-3;53,7;78;6689;3360;2;8;0,3;2;3;0;0;0
12.02.2025;07:30;435;435;874,1;3368;0;33211;-9;53,7;69;6682;3368;2;8;0,3;2;3;0;0;0
12.02.2025;07:35;435;435;874,1;3342;0;33198;-8;53,7;69;6676;3342;2;8;0,3;2;3;0;0;0
12.02.2025;07:40;435;435;875,0;3370;0;33203;-4;53,7;75;6684;3370;2;8;0,3;2;3;0;0;0
12.02.2025;07:45;435;435;875,0;3273;0;33205;1;52,2;73;6682;3273;2;8;0,3;2;3;0;0;0
12.02.2025;07:50;435;435;875,0;3269;0;33100;1;52,2;76;6661;3269;2;8;0,3;2;3;0;0;0
12.02.2025;07:55;435;435;875,0;3285;0;33084;0;52,2;75;6656;3285;2;8;0,3;2;3;0;0;0
12.02.2025;08:00;436;435;875,0;3279;0;32988;2;52,2;76;6635;3279;2;8;0,3;2;3;0;0;0
12.02.2025;08:05;436;435;875,0;3277;0;33029;-3;52,2;68;6645;3277;2;8;0,3;2;3;0;0;0
12.02.2025;08:10;435;435;875,0;3360;0;33046;-11;53,7;68;6650;3360;2;8;0,3;2;3;0;0;0
12.02.2025;08:15;435;435;875,0;3275;0;33060;-3;52,2;73;6650;3275;2;8;0,3;2;3;0;0;0
12.02.2025;08:20;435;435;875,0;3277;0;33029;-10;52,2;66;6645;3277;2;8;0,3;2;3;0;0;0
12.02.2025;08:25;434;435;875,9;3269;0;33003;-10;52,2;66;6637;3269;2;8;0,3;2;3;0;0;0
12.02.2025;08:30;435;435;875,0;3196;0;32992;-3;50,7;69;6635;3196;2;8;0,3;2;3;0;0;0
12.02.2025;08:35;435;435;875,9;3194;0;33015;-3;50,7;71;6643;3194;2;8;0,3;2;3;0;0;0
12.02.2025;08:40;435;435;875,9;3269;0;33019;-8;52,2;64;6643;3275;2;8;0,3;2;3;0;0;0
12.02.2025;08:45;436;435;874,1;3281;0;33013;-12;52,2;64;6640;3281;2;8;0,3;2;3;0;0;0
12.02.2025;08:50;435;435;874,1;3291;0;32853;-11;52,2;66;6609;3291;2;8;0,3;2;3;0;0;0
12.02.2025;08:55;435;435;874,1;3295;0;32820;-14;52,2;64;6606;3295;2;8;0,3;2;3;0;0;0
12.02.2025;09:00;435;435;875,0;3302;0;32857;-20;52,2;56;6606;3304;2;8;0,3;2;3;0;0;0
12.02.2025;09:05;436;435;874,1;3192;0;32814;-13;50,7;59;6598;3192;2;8;0,3;2;3;0;0;0
12.02.2025;09:10;435;435;875,9;3200;0;33254;-8;50,7;59;6687;3200;2;8;0,3;2;3;0;0;0
12.02.2025;09:15;436;435;874,1;3289;0;33324;-8;52,2;66;6697;3289;2;8;0,3;2;3;0;0;0
12.02.2025;09:20;435;435;874,1;3285;0;33134;-8;52,2;63;6658;3285;2;8;0,3;2;3;0;0;0
12.02.2025;09:25;435;435;874,1;3265;0;33129;-11;52,2;66;6666;3265;2;8;0,3;2;3;0;0;0
12.02.2025;09:30;434;435;876,9;3208;0;33126;-6;50,7;64;6656;3208;2;8;0,3;2;3;0;0;0
12.02.2025;09:35;435;435;875,0;3152;0;32744;-17;50,7;56;6580;3152;2;8;0,3;2;3;0;0;0
12.02.2025;09:40;435;435;875,9;3227;0;32845;-14;50,7;57;6601;3227;2;8;0,3;2;3;0;0;0
12.02.2025;09:45;437;435;874,1;3304;0;33134;-4;50,7;68;6656;3304;2;8;0,3;2;3;0;0;0
12.02.2025;09:50;435;435;875,9;3318;0;32954;-17;52,2;73;6627;3318;2;8;0,3;2;3;0;0;0
12.02.2025;09:55;435;435;874,1;3279;0;33286;-7;52,2;78;6692;3279;2;8;0,3;2;3;0;0;0
12.02.2025;10:00;434;435;874,1;3162;0;33397;12;50,7;83;6715;3162;2;8;0,3;2;3;0;0;0
12.02.2025;10:05;435;435;874,1;3184;0;33249;11;50,7;85;6684;3184;2;8;0,3;2;3;0;0;0
12.02.2025;10:10;437;435;873,1;4152;0;33290;-25;69,2;116;6700;4152;2;8;0,3;2;3;0;0;0
12.02.2025;10:15;435;435;875,0;3808;0;33318;6;61,8;115;6700;3808;2;8;0,3;2;3;0;0;0
12.02.2025;10:20;434;435;874,1;3476;0;33450;27;55,7;113;6731;3476;2;8;0,3;2;3;0;0;0
12.02.2025;10:25;435;435;874,1;3275;0;33402;26;52,7;101;6721;3275;2;8;0,3;2;3;0;0;0
12.02.2025;10:30;435;435;874,1;3227;0;33475;27;51,2;97;6731;3227;2;8;0,3;2;3;0;0;0
12.02.2025;10:35;434;435;875,0;3210;0;33361;16;51,2;95;6715;3210;2;8;0,3;2;3;0;0;0
12.02.2025;10:40;435;435;875,0;3137;0;33314;24;49,7;94;6697;3137;2;8;0,3;2;3;0;0;0
12.02.2025;10:45;435;435;875,0;3156;0;33250;28;49,7;90;6689;3162;2;8;0,3;2;3;0;0;0
12.02.2025;10:50;436;435;874,1;3154;0;33277;-1;49,7;61;6695;3154;2;8;0,3;2;3;0;0;0
12.02.2025;10:55;435;435;875,0;3225;0;33297;2;51,2;78;6697;3225;2;8;0,3;2;3;0;0;0
12.02.2025;11:00;435;435;875,0;3225;0;33411;-5;51,2;64;6721;3225;2;8;0,3;2;3;0;0;0
12.02.2025;11:05;435;435;875,0;3146;0;33392;1;49,7;66;6715;3146;2;8;0,4;2;3;0;0;0
12.02.2025;11:10;436;435;875,0;3117;0;33452;-2;49,7;66;6729;3117;2;8;0,4;2;3;0;0;0
12.02.2025;11:15;435;435;874,1;3220;0;33649;-6;51,2;64;6765;3220;2;8;0,4;2;3;0;0;0
12.02.2025;11:20;435;435;875,0;3235;0;33565;-8;51,2;57;6744;3247;2;8;0,4;2;3;0;0;0
12.02.2025;11:25;435;435;874,1;3231;0;33504;-8;51,2;61;6734;3231;2;8;0,4;2;3;0;0;0
12.02.2025;11:30;435;435;874,1;3152;0;33481;-3;49,7;59;6731;3152;2;8;0,4;2;3;0;0;0
12.02.2025;11:35;435;435;874,1;3137;0;33412;-2;49,7;59;6721;3137;2;8;0,4;2;3;0;0;0
12.02.2025;11:40;435;435;875,0;3123;0;33400;-1;49,7;68;6718;3123;2;8;0,4;2;3;0;0;0
12.02.2025;11:45;436;435;874,1;3148;0;33225;-4;49,7;64;6679;3148;2;8;0,5;2;3;0;0;0
12.02.2025;11:50;436;435;874,1;3119;0;33261;-1;49,7;66;6687;3119;2;8;0,5;2;3;0;0;0
12.02.2025;11:55;436;435;874,1;3139;0;33257;-1;49,7;66;6689;3139;2;8;0,5;2;3;0;0;0
12.02.2025;12:00;435;435;873,1;3200;0;33355;-8;51,2;61;6708;3200;2;8;0,5;2;3;0;0;0
12.02.2025;12:05;435;435;874,1;3135;0;33256;-4;49,7;63;6687;3135;2;8;0,5;2;3;0;0;0
12.02.2025;12:10;435;435;873,1;3160;0;33567;-1;49,7;63;6749;3160;2;8;0,5;2;3;0;0;0
12.02.2025;12:15;435;435;873,1;3144;0;33381;-4;49,7;61;6710;3144;2;8;0,5;2;3;0;0;0
12.02.2025;12:20;435;435;874,1;3115;0;33759;1;49,7;68;6794;3115;2;8;0,5;2;3;0;0;0
12.02.2025;12:25;435;435;874,1;3034;0;33902;-209;48,2;-153;6801;3034;2;8;0,5;2;3;0;0;0
12.02.2025;12:30;435;435;874,1;3046;0;33559;-18;48,1;43;6747;3046;2;8;0,5;2;3;0;0;0
12.02.2025;12:35;435;435;874,1;3139;0;33687;-22;49,6;43;6773;3139;2;8;0,5;2;3;0;0;0
12.02.2025;12:40;435;435;873,1;3133;0;33786;-17;49,7;47;6794;3133;2;8;0,5;2;3;0;0;0
12.02.2025;12:45;435;435;873,1;3135;0;33588;-22;49,6;42;6752;3135;2;8;0,5;2;3;0;0;0
12.02.2025;12:50;435;435;874,1;3048;0;33473;-8;48,2;52;6729;3048;2;8;0,5;2;3;0;0;0
12.02.2025;12:55;435;435;873,1;3058;0;33676;0;48,1;59;6770;3058;2;8;0,5;2;3;0;0;0
12.02.2025;13:00;435;435;874,1;3060;0;33544;1;48,2;63;6744;3060;2;8;0,5;2;3;0;0;0
12.02.2025;13:05;435;435;873,1;2971;0;33435;12;46,7;73;6721;2971;2;8;0,5;2;3;0;0;0
12.02.2025;13:10;435;435;874,1;2969;0;33531;11;46,7;66;6742;2969;2;8;0,5;2;3;0;0;0
12.02.2025;13:15;435;435;874,1;3050;0;33655;-92;48,1;-36;6762;3050;2;8;0,5;2;3;0;0;0
12.02.2025;13:20;435;435;873,1;3044;0;33648;-51;48,1;14;6762;3044;2;8;0,5;2;3;0;0;0
12.02.2025;13:25;435;435;874,1;2984;0;33685;-23;46,7;36;6770;2984;2;8;0,5;2;3;0;0;0
12.02.2025;13:30;435;435;875,0;2961;0;33477;-26;46,7;33;6729;2967;2;8;0,5;0;3;0;0;0
12.02.2025;13:35;435;435;874,1;2947;0;33721;-161;46,7;-101;6765;2947;2;8;0,5;2;3;0;0;0
12.02.2025;13:40;436;435;873,1;2969;0;33724;-161;46,7;-102;6770;2969;2;8;0,5;2;3;0;0;0
12.02.2025;13:45;435;435;873,1;2963;0;33718;-123;46,6;-66;6770;2963;2;8;0,5;2;3;0;0;0
12.02.2025;13:50;436;435;873,1;2961;0;33594;-18;46,7;38;6752;2961;2;8;0,6;2;3;0;0;0
12.02.2025;13:55;435;435;872,2;2957;0;33373;-11;46,7;43;6715;2957;2;8;0,6;2;3;0;0;0
12.02.2025;14:00;435;435;873,1;2961;0;33078;-15;46,7;42;6656;2961;2;8;0,6;2;3;0;0;0
12.02.2025;14:05;436;435;873,1;2957;0;33096;-12;46,7;42;6658;2957;2;8;0,6;2;3;0;0;0
12.02.2025;14:10;435;435;874,1;2955;0;33092;-11;46,7;49;6658;2955;2;8;0,6;2;3;0;0;0
12.02.2025;14:15;435;435;873,1;2965;0;33131;-11;46,7;45;6666;2977;2;8;0,6;2;3;0;0;0
12.02.2025;14:20;435;435;874,1;2884;0;33263;-1;45,1;52;6695;2884;2;8;0,6;2;3;0;0;0
12.02.2025;14:25;435;435;873,1;2868;0;33022;-6;45,1;45;6643;2868;2;8;0,6;2;3;0;0;0
12.02.2025;14:30;436;435;874,1;2876;0;33116;-3;45,1;47;6663;2876;2;8;0,6;2;3;0;0;0
12.02.2025;14:35;435;435;872,2;2957;0;33160;-8;46,6;45;6676;2957;2;8;0,6;2;3;0;0;0
12.02.2025;14:40;435;435;873,1;2949;0;32941;-10;46,6;42;6630;2949;2;8;0,6;2;3;0;0;0
12.02.2025;14:45;435;435;873,1;2878;0;32727;-12;45,1;42;6575;2878;2;8;0,6;2;3;0;0;0
12.02.2025;14:50;435;435;872,2;2896;0;32641;-12;45,1;38;6554;2896;2;8;0,6;2;3;0;0;0
12.02.2025;14:55;435;435;874,1;2864;0;33428;-5;45,1;45;6715;2864;2;8;0,6;2;3;0;0;0
12.02.2025;15:00;435;435;873,1;2896;0;33481;0;45,1;49;6731;2850;2;8;0,6;2;3;0;0;0
12.02.2025;15:05;435;435;873,1;2870;0;33517;-1;45,1;52;6739;2870;2;8;0,6;2;3;0;0;0
12.02.2025;15:10;435;435;872,2;2870;0;33482;-2;45,1;50;6731;2870;2;8;0,6;2;3;0;0;0
12.02.2025;15:15;435;435;873,1;2783;0;33455;1;43,7;47;6723;2783;2;8;0,6;2;3;0;0;0
12.02.2025;15:20;435;435;873,1;2856;0;33652;-78;45,1;-24;6762;2856;2;8;0,6;2;3;0;0;0
12.02.2025;15:25;435;435;873,1;2860;0;33582;-10;45,1;43;6752;2860;2;8;0,6;2;3;0;0;0
12.02.2025;15:30;435;435;873,1;2872;0;33318;-11;45,1;42;6695;2872;2;8;0,6;2;3;0;0;0
12.02.2025;15:35;435;435;872,2;2878;0;33180;-12;45,1;42;6666;2878;2;8;0,6;2;3;0;0;0
12.02.2025;15:40;435;435;873,1;2775;0;33575;-3;43,7;45;6749;2775;2;8;0,6;2;3;0;0;0
12.02.2025;15:45;434;435;873,1;2714;0;33450;-4;42,6;42;6721;2714;2;8;0,6;2;3;0;0;0
12.02.2025;15:50;435;435;874,1;2633;0;33470;23;41,1;43;6736;2633;2;8;0,6;2;3;0;0;0
12.02.2025;15:55;435;435;873,1;2613;0;33487;-2;41,1;42;6729;2613;2;8;0,6;2;3;0;0;0
12.02.2025;16:00;437;435;873,1;2623;0;33414;-7;41,1;36;6715;2635;2;8;0,6;2;3;0;0;0
12.02.2025;16:05;435;435;873,1;2714;0;33413;-7;42,6;36;6715;2714;2;8;0,6;2;3;0;0;0
12.02.2025;16:10;435;435;873,1;2724;0;33295;-13;42,6;36;6689;2724;2;8;0,6;2;3;0;0;0
12.02.2025;16:15;435;435;873,1;2718;0;33329;-9;42,6;36;6697;2718;2;8;0,6;2;3;0;0;0
12.02.2025;16:20;435;435;873,1;2708;0;33452;-8;42,6;42;6721;2708;2;8;0,6;2;3;0;0;0
12.02.2025;16:25;436;435;873,1;2637;0;33433;-5;41,1;38;6718;2637;2;8;0,6;2;3;0;0;0
12.02.2025;16:30;436;435;873,1;2718;0;33343;-12;42,6;33;6700;2714;2;8;0,6;2;3;0;0;0
12.02.2025;16:35;436;435;872,2;2726;0;33359;-13;42,6;35;6700;2726;2;8;0,6;2;3;0;0;0
12.02.2025;16:40;436;435;873,1;2811;0;33092;-12;44,1;38;6650;2811;2;8;0,6;2;3;0;0;0
12.02.2025;16:45;436;435;871,3;2986;0;33111;-22;47,1;36;6653;2986;2;8;0,6;2;3;0;0;0
12.02.2025;16:50;436;435;872,2;3160;0;33077;-21;50,1;50;6650;3160;2;8;0,6;2;3;0;0;0
12.02.2025;16:55;436;435;872,2;3253;0;32940;-23;51,6;47;6622;3253;2;8;0,6;2;3;0;0;0
12.02.2025;17:00;436;435;872,2;3419;0;32966;-21;54,6;66;6630;3419;2;8;0,6;2;3;0;0;0
12.02.2025;17:05;435;435;872,2;3573;0;33391;-10;57,6;83;6721;3573;2;8;0,6;2;3;0;0;0
12.02.2025;17:10;436;435;871,3;3638;0;33451;-15;59,2;92;6731;3638;2;8;0,6;2;3;0;0;0
12.02.2025;17:15;436;435;871,3;3640;0;33519;-5;59,2;94;6749;3640;2;8;0,6;2;3;0;0;0
12.02.2025;17:20;435;435;872,2;3727;0;33459;-8;60,7;92;6739;3727;2;8;0,6;2;3;0;0;0
12.02.2025;17:25;435;435;871,3;3717;0;33348;-8;60,7;92;6715;3717;2;8;0,6;2;3;0;0;0
12.02.2025;17:30;435;435;871,3;3792;0;33299;-15;62,2;94;6708;3792;2;8;0,6;2;3;0;0;0
12.02.2025;17:35;435;435;872,2;3794;0;33308;-16;62,2;90;6708;3808;2;8;0,6;2;3;0;0;0
12.02.2025;17:40;436;435;871,3;3816;0;33286;-16;62,2;94;6700;3816;2;8;0,6;2;3;0;0;0
12.02.2025;17:45;436;435;871,3;3879;0;33327;-22;63,7;94;6708;3879;2;8;0,5;2;3;0;0;0
12.02.2025;17:50;436;435;871,3;3931;0;33326;-24;65,2;95;6708;3931;2;8;0,5;2;3;0;0;0
12.02.2025;17:55;435;435;871,3;4004;0;33319;-22;66,7;102;6708;4004;2;8;0,5;2;3;0;0;0
12.02.2025;18:00;436;435;871,3;3988;0;33327;-21;66,7;108;6710;3988;2;8;0,5;2;3;0;0;0
12.02.2025;18:05;435;435;871,3;4065;0;33348;-15;68,2;116;6715;4071;2;8;0,5;2;3;0;0;0
12.02.2025;18:10;435;435;871,3;4095;0;33397;-17;68,2;109;6721;4095;2;8;0,5;2;3;0;0;0
12.02.2025;18:15;435;435;871,3;4073;0;33419;-18;68,2;115;6729;4073;2;8;0,5;2;3;0;0;0
12.02.2025;18:20;435;435;872,2;4087;0;33431;-18;68,2;109;6729;4087;2;8;0,5;2;3;0;0;0
12.02.2025;18:25;435;435;871,3;4010;0;33340;-8;66,7;116;6710;4010;2;8;0,5;2;3;0;0;0
12.02.2025;18:30;435;435;871,3;4021;0;33297;-6;66,7;118;6700;4021;2;8;0,5;2;3;0;0;0
12.02.2025;18:35;436;435;871,3;4019;0;33289;-11;66,7;115;6700;4019;2;8;0,5;2;3;0;0;0
12.02.2025;18:40;435;435;872,2;4014;0;33282;-10;66,7;115;6697;4014;2;8;0,5;2;3;0;0;0
12.02.2025;18:45;435;435;872,2;4006;0;33284;-18;66,7;109;6697;4010;2;8;0,5;2;3;0;0;0
12.02.2025;18:50;434;435;872,2;3960;0;33329;-10;65,2;109;6705;3960;2;8;0,5;2;3;0;0;0
12.02.2025;18:55;435;435;872,2;3942;0;33372;-9;65,2;113;6715;3946;2;8;0,5;2;3;0;0;0
12.02.2025;19:00;435;435;872,2;3946;0;33453;-4;65,2;122;6736;3946;2;8;0,5;2;3;0;0;0
12.02.2025;19:05;435;435;872,2;3877;0;33553;0;63,7;115;6749;3877;2;8;0,5;2;3;0;0;0
12.02.2025;19:10;435;435;872,2;3869;0;33612;1;63,7;115;6760;3861;2;8;0,5;2;3;0;0;0
12.02.2025;19:15;435;435;872,2;3859;0;33654;4;63,7;116;6770;3859;2;8;0,5;2;3;0;0;0
12.02.2025;19:20;435;435;871,3;3792;0;33629;8;62,2;111;6765;3792;2;8;0,5;2;3;0;0;0
12.02.2025;19:25;435;435;873,1;3802;0;33630;12;62,2;118;6765;3802;2;8;0,5;2;3;0;0;0
12.02.2025;19:30;436;435;871,3;3808;0;33648;8;62,2;113;6770;3808;2;8;0,5;2;3;0;0;0
12.02.2025;19:35;435;435;872,2;3800;0;33702;9;62,2;115;6778;3806;2;8;0,5;2;3;0;0;0
12.02.2025;19:40;435;435;872,2;3802;0;33727;8;62,2;113;6783;3802;2;8;0,5;2;3;0;0;0
12.02.2025;19:45;435;435;872,2;3715;0;33744;15;60,7;118;6786;3715;2;8;0,5;2;3;0;0;0
12.02.2025;19:50;435;435;872,2;3721;0;33716;16;60,7;118;6783;3721;2;8;0,5;2;3;0;0;0
12.02.2025;19:55;435;435;872,2;3719;0;33467;11;60,7;113;6734;3719;2;8;0,5;2;3;0;0;0
12.02.2025;20:00;435;435;873,1;3650;0;33482;19;59,2;118;6739;3650;2;8;0,5;2;3;0;0;0
12.02.2025;20:05;435;435;872,2;3654;0;33477;9;59,2;109;6731;3654;2;8;0,5;2;3;0;0;0
12.02.2025;20:10;435;435;873,1;3634;0;33511;17;59,2;113;6742;3634;2;8;0,5;2;3;0;0;0
12.02.2025;20:15;435;435;872,2;3654;0;33554;18;59,2;115;6749;3654;2;8;0,5;2;3;0;0;0
12.02.2025;20:20;435;435;872,2;3642;0;33580;18;59,2;113;6755;3642;2;8;0,5;2;3;0;0;0
12.02.2025;20:25;435;435;873,1;3581;0;33765;13;57,7;108;6794;3581;2;8;0,5;2;3;0;0;0
12.02.2025;20:30;435;435;873,1;3571;0;33764;10;57,7;102;6788;3571;2;8;0,5;2;3;0;0;0
12.02.2025;20:35;435;435;873,1;3585;0;33794;-26;57,7;64;6796;3585;2;8;0,5;2;3;0;0;0
12.02.2025;20:40;435;435;872,2;3581;0;33791;-60;57,7;35;6794;3581;2;8;0,4;2;3;0;0;0
12.02.2025;20:45;435;435;873,1;3563;0;33792;-91;57,7;2;6788;3563;2;8;0,4;2;3;0;0;0
12.02.2025;20:50;435;435;873,1;3484;0;33736;-88;56,2;-2;6781;3484;2;8;0,5;2;3;0;0;0
12.02.2025;20:55;435;435;872,2;3500;0;33776;-85;56,2;0;6786;3500;2;8;0,5;2;3;0;0;0
