Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
14.02.2025;20:40;435;435;873,1;3571;0;33569;-10;57,9;80;6752;3571;2;8;0,5;2;3;0;0;0
14.02.2025;20:45;435;435;872,2;3571;0;33581;-3;57,9;89;6757;3571;2;8;0,5;2;3;0;0;0
14.02.2025;20:50;435;435;872,2;3498;0;33565;-1;56,4;85;6747;3498;2;8;0,5;2;3;0;0;0
14.02.2025;20:55;435;435;872,2;3506;0;33668;-2;56,4;82;6773;3506;2;8;0,5;2;3;0;0;0
14.02.2025;21:00;435;435;873,1;3504;0;33729;1;56,4;87;6786;3504;2;8;0,5;2;3;0;0;0
14.02.2025;21:05;435;435;873,1;3504;0;33647;-1;56,4;85;6770;3486;2;8;0,5;2;3;0;0;0
14.02.2025;21:10;435;435;873,1;3506;0;33677;1;56,4;85;6773;3506;2;8;0,5;2;3;0;0;0
14.02.2025;21:15;435;435;872,2;3500;0;33765;4;56,4;89;6788;3500;2;8;0,5;2;3;0;0;0
14.02.2025;21:20;435;435;873,1;3506;0;33821;-74;56,4;12;6794;3506;2;8;0,5;2;3;0;0;0
14.02.2025;21:25;435;435;873,1;3433;0;33819;-135;54,9;-59;6791;3433;2;8;0,5;2;3;0;0;0
14.02.2025;21:30;435;435;873,1;3449;0;33843;-136;54,9;-57;6791;3449;2;8;0,5;2;3;0;0;0
14.02.2025;21:35;436;435;872,2;3429;0;33723;-181;54,9;-101;6765;3429;2;8;0,5;2;3;0;0;0
14.02.2025;21:40;435;435;872,2;3506;0;33795;-183;56,4;-92;6781;3506;2;8;0,5;2;3;0;0;0
14.02.2025;21:45;435;435;872,2;3490;0;33825;-184;56,4;-97;6783;3490;2;8;0,5;2;3;0;0;0
14.02.2025;21:50;435;435;874,1;3419;0;33794;-175;54,9;-97;6783;3419;2;8;0,5;2;3;0;0;0
14.02.2025;21:55;435;435;873,1;3429;0;33786;-181;54,9;-101;6783;3429;2;8;0,5;2;3;0;0;0
14.02.2025;22:00;435;435;874,1;3439;0;33741;-252;54,9;-175;6762;3439;2;8;0,5;2;3;0;0;0
14.02.2025;22:05;435;435;873,1;3423;0;33741;-185;54,9;-102;6762;3423;2;8;0,5;2;3;0;0;0
14.02.2025;22:10;435;435;874,1;3397;0;33772;-148;54,9;-49;6775;3397;2;8;0,5;2;3;0;0;0
14.02.2025;22:15;435;435;874,1;3403;0;33783;-182;54,9;-99;6775;3403;2;8;0,5;2;3;0;0;0
14.02.2025;22:20;435;435;873,1;3419;0;33246;14;54,9;99;6689;3419;2;8;0,5;2;3;0;0;0
14.02.2025;22:25;435;435;874,1;3429;0;33247;11;54,9;87;6689;3429;2;8;0,5;2;3;0;0;0
14.02.2025;22:30;435;435;874,1;3429;0;33247;21;54,9;99;6695;3429;2;8;0,5;2;3;0;0;0
14.02.2025;22:35;435;435;873,1;3431;0;33262;14;54,9;94;6697;3431;2;8;0,5;2;3;0;0;0
14.02.2025;22:40;435;435;874,1;3350;0;33295;17;53,4;99;6700;3350;2;8;0,5;2;3;0;0;0
14.02.2025;22:45;435;435;874,1;3350;0;33626;20;53,4;94;6770;3350;2;8;0,5;2;3;0;0;0
14.02.2025;22:50;435;435;873,1;3403;0;33379;11;54,9;95;6721;3403;2;8;0,5;2;3;0;0;0
14.02.2025;22:55;435;435;873,1;3413;0;33273;15;54,9;99;6697;3413;2;8;0,5;2;3;0;0;0
14.02.2025;23:00;435;435;873,1;3429;0;33326;14;54,9;95;6705;3429;2;8;0,5;2;3;0;0;0
14.02.2025;23:05;435;435;873,1;3425;0;33299;15;54,9;97;6705;3425;2;8;0,4;2;3;0;0;0
14.02.2025;23:10;435;435;873,1;3336;0;33309;26;53,4;106;6705;3336;2;8;0,4;2;3;0;0;0
14.02.2025;23:15;435;435;873,1;3354;0;33338;16;53,4;94;6710;3332;2;8;0,4;2;3;0;0;0
14.02.2025;23:20;435;435;873,1;3423;0;33783;-16;54,9;66;6801;3421;2;8;0,4;2;3;0;0;0
14.02.2025;23:25;435;435;873,1;3421;0;33725;-82;54,9;-3;6783;3421;2;8;0,4;2;3;0;0;0
14.02.2025;23:30;435;435;874,1;3332;0;33588;-29;53,4;47;6760;3332;2;8;0,4;2;3;0;0;0
14.02.2025;23:35;435;435;874,1;3358;0;33600;-27;53,4;42;6760;3358;2;8;0,4;2;3;0;0;0
14.02.2025;23:40;436;435;873,1;3346;0;33587;-28;53,4;50;6755;3346;2;8;0,4;2;3;0;0;0
14.02.2025;23:45;435;435;873,1;3415;0;33760;-32;54,9;50;6788;3415;2;8;0,4;2;3;0;0;0
14.02.2025;23:50;435;435;873,1;3439;0;33731;-135;54,9;-50;6778;3439;2;8;0,4;2;3;0;0;0
14.02.2025;23:55;435;435;874,1;3409;0;33747;-204;54,9;-116;6778;3409;2;8;0,4;2;3;0;0;0
15.02.2025;00:00;435;435;873,1;3338;0;33763;-305;53,4;-222;6773;3338;2;8;0,4;2;3;0;0;0
15.02.2025;00:05;435;435;873,1;3342;0;33725;-193;53,4;-118;6773;3342;2;8;0,4;2;3;0;0;0
15.02.2025;00:10;435;435;874,1;3336;0;33663;-99;53,4;-23;6765;3336;2;8;0,4;2;3;0;0;0
15.02.2025;00:15;435;435;873,1;3429;0;33905;-347;54,8;-267;6796;3429;2;8;0,4;2;3;0;0;0
15.02.2025;00:20;435;435;874,1;3411;0;33702;-347;54,9;-262;6755;3411;2;8;0,4;2;3;0;0;0
15.02.2025;00:25;435;435;874,1;3338;0;33622;-145;53,4;-69;6752;3338;2;8;0,4;2;3;0;0;0
15.02.2025;00:30;435;435;874,1;3352;0;33792;-142;53,4;-66;6791;3352;2;8;0,4;2;3;0;0;0
15.02.2025;00:35;436;435;874,1;3334;0;33808;-354;53,4;-280;6773;3334;2;8;0,4;2;3;0;0;0
15.02.2025;00:40;436;435;873,1;3421;0;33861;-282;54,9;-201;6794;3421;2;8;0,4;2;3;0;0;0
15.02.2025;00:45;435;435;874,1;3421;0;33811;-284;54,9;-203;6783;3421;2;8;0,4;2;3;0;0;0
15.02.2025;00:50;435;435;873,1;3407;0;33640;-186;54,9;-102;6757;3407;2;8;0,4;2;3;0;0;0
15.02.2025;00:55;435;435;874,1;3354;0;33823;-458;53,4;-380;6773;3354;2;8;0,4;2;3;0;0;0
15.02.2025;01:00;435;435;875,0;3332;0;33727;-314;53,4;-238;6762;3332;2;8;0,4;2;3;0;0;0
15.02.2025;01:05;435;435;874,1;3348;0;33645;-120;53,4;-43;6762;3348;2;8;0,4;2;3;0;0;0
15.02.2025;01:10;435;435;873,1;3427;0;33741;-40;54,8;42;6788;3427;2;8;0,4;2;3;0;0;0
15.02.2025;01:15;435;435;873,1;3427;0;33748;-110;54,9;-23;6781;3427;2;8;0,4;2;3;0;0;0
15.02.2025;01:20;435;435;873,1;3421;0;33719;-177;54,9;-97;6775;3421;2;8;0,4;2;3;0;0;0
15.02.2025;01:25;435;435;874,1;3356;0;33685;-210;53,4;-128;6760;3356;2;8;0,4;2;3;0;0;0
15.02.2025;01:30;435;435;874,1;3340;0;33691;-173;53,4;-97;6765;3340;2;8;0,4;2;3;0;0;0
15.02.2025;01:35;435;435;874,1;3346;0;33739;-172;53,4;-95;6778;3346;2;8;0,4;2;3;0;0;0
15.02.2025;01:40;435;435;874,1;3419;0;33743;-175;54,8;-92;6778;3419;2;8;0,4;2;3;0;0;0
15.02.2025;01:45;435;435;874,1;3429;0;33746;-175;54,9;-94;6781;3429;2;8;0,4;2;3;0;0;0
15.02.2025;01:50;435;435;873,1;3427;0;33762;-177;54,9;-95;6781;3427;2;8;0,4;2;3;0;0;0
15.02.2025;01:55;435;435;874,1;3342;0;33736;-177;53,4;-101;6775;3338;2;8;0,4;2;3;0;0;0
15.02.2025;02:00;435;435;873,1;3326;0;33792;-172;53,4;-95;6786;3326;2;8;0,4;2;3;0;0;0
15.02.2025;02:05;435;435;873,1;3421;0;33723;-176;54,9;-94;6773;3421;2;8;0,4;2;3;0;0;0
15.02.2025;02:10;435;435;873,1;3425;0;33727;-248;54,8;-168;6770;3425;2;8;0,4;2;3;0;0;0
15.02.2025;02:15;435;435;874,1;3423;0;33833;-241;54,9;-161;6794;3423;2;8;0,4;2;3;0;0;0
15.02.2025;02:20;435;435;874,1;3332;0;33706;-275;53,3;-196;6762;3332;2;8;0,4;2;3;0;0;0
15.02.2025;02:25;435;435;874,1;3344;0;33690;-277;53,4;-200;6755;3344;2;8;0,4;2;3;0;0;0
15.02.2025;02:30;435;435;874,1;3403;0;33714;-279;54,6;-200;6762;3403;2;8;0,4;2;3;0;0;0
15.02.2025;02:35;435;435;874,1;3405;0;33789;-275;54,6;-196;6775;3405;2;8;0,4;2;3;0;0;0
15.02.2025;02:40;435;435;873,1;3411;0;33722;-277;54,6;-201;6770;3403;2;8;0,4;2;3;0;0;0
15.02.2025;02:45;435;435;874,1;3413;0;33852;-451;54,6;-372;6778;3413;2;8;0,4;2;3;0;0;0
15.02.2025;02:50;435;435;874,1;3320;0;33666;-238;53,1;-161;6757;3320;2;8;0,4;2;3;0;0;0
15.02.2025;02:55;435;435;874,1;3439;0;33687;-176;54,6;-92;6768;3439;2;8;0,4;2;3;0;0;0
15.02.2025;03:00;435;435;874,1;3405;0;33737;-176;54,6;-92;6775;3405;2;8;0,4;2;3;0;0;0
15.02.2025;03:05;435;435;874,1;3405;0;33705;-174;54,6;-92;6768;3405;2;8;0,4;2;3;0;0;0
15.02.2025;03:10;435;435;875,0;3322;0;33874;-342;53,2;-267;6788;3322;2;8;0,4;2;3;0;0;0
15.02.2025;03:15;435;435;874,1;3330;0;33725;-414;53,1;-339;6755;3330;2;8;0,4;2;3;0;0;0
15.02.2025;03:20;435;435;874,1;3336;0;33853;-520;53,1;-443;6775;3336;2;8;0,4;2;3;0;0;0
15.02.2025;03:25;436;435;873,1;3421;0;33764;-350;54,6;-271;6768;3421;2;8;0,4;2;3;0;0;0
15.02.2025;03:30;435;435;873,1;3423;0;33687;-245;54,6;-161;6762;3423;2;8;0,4;2;3;0;0;0
15.02.2025;03:35;435;435;874,1;3405;0;33773;-422;54,6;-340;6765;3405;2;8;0,4;2;3;0;0;0
15.02.2025;03:40;435;435;874,1;3336;0;33743;-239;53,1;-165;6773;3336;2;8;0,4;2;3;0;0;0
15.02.2025;03:45;435;435;873,1;3326;0;33736;-309;53,1;-234;6768;3326;2;8;0,3;2;3;0;0;0
15.02.2025;03:50;436;435;874,1;3324;0;33818;-312;53,1;-233;6778;3324;2;8;0,3;2;3;0;0;0
15.02.2025;03:55;435;435;874,1;3395;0;33859;-348;54,6;-266;6788;3395;2;8;0,3;2;3;0;0;0
15.02.2025;04:00;435;435;874,1;3403;0;33851;-351;54,6;-266;6786;3403;2;8;0,3;2;3;0;0;0
15.02.2025;04:05;435;435;873,1;3387;0;33883;-353;54,6;-269;6788;3387;2;8;0,3;2;3;0;0;0
15.02.2025;04:10;435;435;873,1;3316;0;33895;-452;53,1;-375;6786;3316;2;8;0,3;2;3;0;0;0
15.02.2025;04:15;435;435;874,1;3328;0;33748;-416;53,1;-342;6757;3328;2;8;0,3;2;3;0;0;0
15.02.2025;04:20;435;435;874,1;3336;0;33807;-373;53,1;-300;6773;3336;2;8;0,3;2;3;0;0;0
15.02.2025;04:25;436;435;874,1;3314;0;33900;-442;53,1;-366;6788;3314;2;8;0,3;2;3;0;0;0
15.02.2025;04:30;435;435;875,0;3393;0;33909;-483;54,6;-405;6788;3393;2;8;0,3;2;3;0;0;0
15.02.2025;04:35;435;435;875,0;3415;0;33806;-482;54,6;-403;6773;3415;2;8;0,3;2;3;0;0;0
15.02.2025;04:40;435;435;873,1;3322;0;33800;-445;53,1;-370;6765;3322;2;8;0,3;2;3;0;0;0
15.02.2025;04:45;435;435;873,1;3332;0;33778;-446;53,1;-368;6762;3332;2;8;0,3;2;3;0;0;0
15.02.2025;04:50;435;435;874,1;3334;0;33785;-446;53,1;-372;6762;3334;2;8;0,3;2;3;0;0;0
15.02.2025;04:55;436;435;873,1;3415;0;33784;-450;54,6;-368;6762;3415;2;8;0,3;2;3;0;0;0
15.02.2025;05:00;435;435;873,1;3407;0;33797;-451;54,6;-372;6773;3407;2;8;0,3;2;3;0;0;0
15.02.2025;05:05;435;435;875,0;3316;0;33728;-445;53,1;-370;6757;3316;2;8;0,3;2;3;0;0;0
15.02.2025;05:10;435;435;875,0;3332;0;33757;-342;53,2;-269;6762;3332;2;8;0,3;2;3;0;0;0
15.02.2025;05:15;435;435;875,0;3326;0;33735;-343;53,1;-266;6762;3326;2;8;0,3;2;3;0;0;0
15.02.2025;05:20;435;435;875,0;3340;0;33723;-343;53,1;-267;6757;3340;2;8;0,3;2;3;0;0;0
15.02.2025;05:25;435;435;875,0;3405;0;33704;-174;54,6;-89;6768;3405;2;8;0,3;2;3;0;0;0
15.02.2025;05:30;435;435;875,0;3409;0;33686;-180;54,6;-101;6762;3409;2;8;0,3;2;3;0;0;0
15.02.2025;05:35;435;435;875,0;3340;0;33718;-171;53,2;-94;6773;3340;2;8;0,3;2;3;0;0;0
15.02.2025;05:40;436;435;873,1;3334;0;33724;-169;53,1;-95;6775;3334;2;8;0,3;2;3;0;0;0
15.02.2025;05:45;436;435;873,1;3334;0;33633;-112;53,1;-35;6762;3334;2;8;0,3;2;3;0;0;0
15.02.2025;05:50;435;435;874,1;3332;0;33617;-84;53,1;-14;6760;3332;2;8;0,4;2;3;0;0;0
15.02.2025;05:55;436;435;872,2;3397;0;33624;-61;54,6;21;6762;3397;2;8;0,3;2;3;0;0;0
15.02.2025;06:00;435;435;873,1;3413;0;33520;-20;54,6;61;6739;3413;2;8;0,3;2;3;0;0;0
15.02.2025;06:05;435;435;873,1;3340;0;33428;-17;53,1;61;6723;3340;2;8;0,3;2;3;0;0;0
15.02.2025;06:10;435;435;874,1;3316;0;33474;-20;53,1;54;6734;3316;2;8;0,3;2;3;0;0;0
15.02.2025;06:15;435;435;873,1;3334;0;33369;-20;53,2;56;6710;3334;2;8;0,3;2;3;0;0;0
15.02.2025;06:20;435;435;874,1;3338;0;33452;-15;53,1;61;6731;3338;2;8;0,3;2;3;0;0;0
15.02.2025;06:25;435;435;874,1;3320;0;33338;-18;53,1;56;6708;3320;2;8;0,3;2;3;0;0;0
15.02.2025;06:30;435;435;873,1;3328;0;33360;-16;53,1;56;6710;3328;2;8;0,3;2;3;0;0;0
15.02.2025;06:35;435;435;873,1;3332;0;33334;-22;53,2;54;6708;3332;2;8;0,3;2;3;0;0;0
15.02.2025;06:40;436;435;873,1;3338;0;33084;-24;53,1;54;6653;3334;2;8;0,3;2;3;0;0;0
15.02.2025;06:45;436;435;873,1;3425;0;33235;-24;54,6;59;6687;3425;2;8;0,3;2;3;0;0;0
15.02.2025;06:50;435;435;873,1;3328;0;33367;-19;53,2;57;6715;3328;2;8;0,3;2;3;0;0;0
15.02.2025;06:55;435;435;874,1;3322;0;33299;-20;53,2;61;6695;3322;2;8;0,3;2;3;0;0;0
15.02.2025;07:00;435;435;874,1;3340;0;33326;-20;53,1;56;6705;3340;2;8;0,3;2;3;0;0;0
15.02.2025;07:05;435;435;875,0;3324;0;33327;-20;53,1;54;6708;3324;2;8;0,3;2;3;0;0;0
15.02.2025;07:10;435;435;874,1;3330;0;33287;-20;53,1;56;6697;3330;2;8;0,3;2;3;0;0;0
15.02.2025;07:15;435;435;873,1;3330;0;33238;-24;53,2;52;6684;3330;2;8;0,3;2;3;0;0;0
15.02.2025;07:20;436;435;874,1;3338;0;33218;-19;53,1;57;6682;3338;2;8;0,3;2;3;0;0;0
15.02.2025;07:25;435;435;874,1;3336;0;33083;-18;53,2;57;6658;3336;2;8;0,3;2;3;0;0;0
15.02.2025;07:30;435;435;875,0;3322;0;33015;-21;53,1;56;6643;3322;2;8;0,3;2;3;0;0;0
15.02.2025;07:35;435;435;874,1;3328;0;33256;-13;53,1;63;6689;3328;2;8;0,3;2;3;0;0;0
15.02.2025;07:40;435;435;875,0;3336;0;33235;-11;53,1;63;6687;3336;2;8;0,3;2;3;0;0;0
15.02.2025;07:45;435;435;875,0;3332;0;33259;-10;53,1;66;6689;3332;2;8;0,3;2;3;0;0;0
15.02.2025;07:50;435;435;875,0;3324;0;33332;-8;53,1;69;6708;3324;2;8;0,3;2;3;0;0;0
15.02.2025;07:55;435;435;873,1;3334;0;33212;-13;53,1;66;6684;3334;2;8;0,3;2;3;0;0;0
15.02.2025;08:00;435;435;874,1;3340;0;33088;-16;53,1;64;6658;3340;2;8;0,3;2;3;0;0;0
15.02.2025;08:05;435;435;875,0;3330;0;33002;-19;53,1;61;6640;3330;2;8;0,3;2;3;0;0;0
15.02.2025;08:10;435;435;875,0;3334;0;33025;-12;53,1;64;6643;3334;2;8;0,3;2;3;0;0;0
15.02.2025;08:15;435;435;874,1;3340;0;32990;-15;53,1;61;6640;3336;2;8;0,3;2;3;0;0;0
15.02.2025;08:20;435;435;875,0;3253;0;32832;-15;51,6;59;6603;3253;2;8;0,3;2;3;0;0;0
15.02.2025;08:25;435;435;875,0;3334;0;32927;-16;53,1;64;6619;3334;2;8;0,3;2;3;0;0;0
15.02.2025;08:30;436;435;874,1;3342;0;32894;-18;53,1;64;6614;3342;2;8;0,3;2;3;0;0;0
15.02.2025;08:35;435;435;873,1;3935;0;33175;-18;65,2;101;6676;3935;2;8;0,3;2;3;0;0;0
15.02.2025;08:40;435;435;873,1;3569;0;33248;5;57,6;97;6689;3569;2;8;0,3;2;3;0;0;0
15.02.2025;08:45;434;435;875,0;3411;0;33150;10;54,6;94;6666;3411;2;8;0,3;2;3;0;0;0
15.02.2025;08:50;435;435;873,1;3324;0;33009;16;53,1;95;6637;3324;2;8;0,3;2;3;0;0;0
15.02.2025;08:55;434;435;875,0;3237;0;33147;23;51,6;99;6669;3237;2;8;0,3;2;3;0;0;0
15.02.2025;09:00;435;435;874,1;3241;0;33128;15;51,6;92;6663;3241;2;8;0,3;2;3;0;0;0
15.02.2025;09:05;435;435;874,1;3225;0;33092;19;51,6;94;6658;3225;2;8;0,3;2;3;0;0;0
15.02.2025;09:10;436;435;873,1;3318;0;33118;17;53,1;95;6658;3318;2;8;0,3;2;3;0;0;0
15.02.2025;09:15;435;435;873,1;3338;0;33144;14;53,1;90;6666;3338;2;8;0,3;2;3;0;0;0
15.02.2025;09:20;435;435;873,1;3320;0;32994;12;53,1;90;6635;3320;2;8;0,4;2;3;0;0;0
15.02.2025;09:25;435;435;874,1;3322;0;32736;9;51,6;80;6583;3322;2;8;0,4;2;3;0;0;0
15.02.2025;09:30;435;435;874,1;3233;0;32779;19;51,6;95;6596;3233;2;8;0,4;2;3;0;0;0
15.02.2025;09:35;435;435;874,1;3253;0;32711;10;51,6;87;6580;3253;2;8;0,4;2;3;0;0;0
15.02.2025;09:40;436;435;873,1;3322;0;32735;3;53,1;80;6585;3322;2;8;0,4;2;3;0;0;0
15.02.2025;09:45;435;435;875,0;3304;0;32655;7;53,1;92;6567;3304;2;8;0,4;2;3;0;0;0
15.02.2025;09:50;435;435;874,1;3340;0;33300;16;53,1;90;6705;3340;2;8;0,4;2;3;0;0;0
15.02.2025;09:55;435;435;873,1;3216;0;33303;22;51,6;90;6697;3216;2;8;0,4;2;3;0;0;0
15.02.2025;10:00;435;435;874,1;3285;0;33400;19;51,6;94;6721;3285;2;8;0,4;2;3;0;0;0
15.02.2025;10:05;435;435;875,9;3285;0;33516;5;53,1;83;6744;3285;2;8;0,4;2;3;0;0;0
15.02.2025;10:10;435;435;874,1;3356;0;33343;1;53,1;73;6705;3356;2;8;0,4;2;3;0;0;0
15.02.2025;10:15;435;435;873,1;3354;0;33306;2;53,1;78;6697;3354;2;8;0,4;2;3;0;0;0
15.02.2025;10:20;435;435;874,1;3295;0;33271;8;51,6;82;6695;3295;2;8;0,4;2;3;0;0;0
15.02.2025;10:25;436;435;873,1;3245;0;33212;3;51,6;73;6679;3245;2;8;0,4;2;3;0;0;0
15.02.2025;10:30;435;435;874,1;3223;0;33110;6;51,6;80;6656;3223;2;8;0,4;2;3;0;0;0
15.02.2025;10:35;435;435;874,1;3275;0;33227;11;53,1;89;6684;3275;2;8;0,4;2;3;0;0;0
15.02.2025;10:40;435;435;874,1;3283;0;33712;21;53,1;94;6781;3283;2;8;0,4;2;3;0;0;0
15.02.2025;10:45;435;435;873,1;3241;0;33403;23;51,6;95;6718;3241;2;8;0,4;2;3;0;0;0
15.02.2025;10:50;435;435;873,1;3251;0;33012;9;51,6;80;6640;3251;2;8;0,4;2;3;0;0;0
15.02.2025;10:55;436;435;873,1;3273;0;33004;13;51,6;87;6637;3273;2;8;0,4;2;3;0;0;0
15.02.2025;11:00;435;435;874,1;3271;0;33070;12;51,6;80;6653;3271;2;8;0,4;2;3;0;0;0
15.02.2025;11:05;436;435;872,2;3257;0;33251;15;51,7;85;6689;3257;2;8;0,4;2;3;0;0;0
15.02.2025;11:10;435;435;872,2;3265;0;33375;18;51,7;90;6715;3265;2;8;0,5;2;3;0;0;0
15.02.2025;11:15;435;435;874,1;3265;0;33535;20;51,6;90;6752;3265;2;8;0,5;2;3;0;0;0
15.02.2025;11:20;435;435;874,1;3237;0;33661;22;51,6;92;6775;3237;2;8;0,5;2;3;0;0;0
15.02.2025;11:25;435;435;873,1;3259;0;33626;-80;51,7;-7;6762;3259;2;8;0,5;2;3;0;0;0
15.02.2025;11:30;435;435;874,1;3245;0;33572;-37;51,6;35;6755;3245;2;8;0,5;2;3;0;0;0
15.02.2025;11:35;436;435;872,2;3225;0;33629;-13;51,6;54;6765;3225;2;8;0,5;2;3;0;0;0
15.02.2025;11:40;435;435;873,1;3152;0;33586;-9;50,1;56;6755;3152;2;8;0,5;2;3;0;0;0
15.02.2025;11:45;435;435;874,1;3166;0;33687;-23;50,1;42;6775;3166;2;8;0,5;2;3;0;0;0
15.02.2025;11:50;435;435;874,1;3162;0;33556;-24;50,1;42;6752;3162;2;8;0,5;2;3;0;0;0
15.02.2025;11:55;435;435;873,1;3150;0;33674;-56;50,1;12;6773;3150;2;8;0,5;2;3;0;0;0
15.02.2025;12:00;435;435;873,1;3251;0;33685;-61;51,6;10;6773;3251;2;8;0,5;2;3;0;0;0
15.02.2025;12:05;435;435;871,3;3156;0;33711;-162;50,1;-94;6773;3156;2;8;0,5;2;3;0;0;0
15.02.2025;12:10;436;435;872,2;3154;0;33372;-18;50,1;50;6713;3154;2;8;0,5;2;3;0;0;0
15.02.2025;12:15;435;435;873,1;3160;0;33271;-20;50,1;49;6695;3160;2;8;0,5;2;3;0;0;0
15.02.2025;12:20;436;435;873,1;3158;0;33472;-17;50,1;45;6736;3154;2;8;0,5;2;3;0;0;0
15.02.2025;12:25;437;435;871,3;3241;0;33338;-20;51,6;52;6713;3223;2;8;0,5;2;3;0;0;0
15.02.2025;12:30;435;435;873,1;3253;0;33367;-16;51,6;52;6718;3253;2;8;0,5;2;3;0;0;0
15.02.2025;12:35;435;435;874,1;3251;0;33399;-12;51,6;54;6721;3251;2;8;0,5;2;3;0;0;0
15.02.2025;12:40;435;435;872,2;3251;0;33478;-13;51,6;56;6742;3251;2;8;0,5;2;3;0;0;0
15.02.2025;12:45;434;435;874,1;3210;0;33649;-8;50,6;59;6773;3210;2;8;0,5;2;3;0;0;0
15.02.2025;12:50;435;435;874,1;3152;0;33528;-11;50,1;54;6752;3152;2;8;0,5;2;3;0;0;0
15.02.2025;12:55;436;435;872,2;3231;0;33542;-14;51,6;54;6752;3231;2;8;0,5;2;3;0;0;0
15.02.2025;13:00;435;435;873,1;3245;0;33521;-17;51,6;47;6747;3245;2;8;0,5;2;3;0;0;0
15.02.2025;13:05;436;435;872,2;3241;0;33521;-10;51,6;68;6749;3241;2;8;0,5;2;3;0;0;0
15.02.2025;13:10;435;435;874,1;3245;0;33515;-13;51,6;56;6747;3245;2;8;0,5;2;3;0;0;0
15.02.2025;13:15;435;435;872,2;3255;0;33588;-41;51,6;31;6760;3255;2;8;0,5;2;3;0;0;0
15.02.2025;13:20;435;435;873,1;3253;0;33628;-109;51,6;-38;6762;3253;2;8;0,5;2;3;0;0;0
15.02.2025;13:25;435;435;873,1;3249;0;33631;-111;51,6;-38;6760;3249;2;8;0,5;2;3;0;0;0
15.02.2025;13:30;437;435;872,2;3245;0;33637;-108;51,6;-38;6765;3245;2;8;0,5;2;3;0;0;0
15.02.2025;13:35;435;435;873,1;3332;0;33631;-83;53,1;-5;6765;3332;2;8;0,5;2;3;0;0;0
15.02.2025;13:40;435;435;873,1;3320;0;33661;-117;53,1;-38;6770;3320;2;8;0,5;2;3;0;0;0
15.02.2025;13:45;435;435;873,1;3318;0;33607;-118;53,1;-36;6755;3318;2;8;0,5;2;3;0;0;0
15.02.2025;13:50;435;435;871,3;3348;0;33717;-55;53,1;19;6786;3348;2;8;0,5;2;3;0;0;0
15.02.2025;13:55;435;435;873,1;3322;0;33615;-42;53,1;36;6768;3322;2;8;0,5;2;3;0;0;0
15.02.2025;14:00;435;435;873,1;3350;0;33611;-51;53,1;23;6765;3350;2;8;0,5;2;3;0;0;0
15.02.2025;14:05;435;435;874,1;3330;0;33562;-50;53,1;24;6755;3330;2;8;0,5;2;3;0;0;0
15.02.2025;14:10;435;435;874,1;3326;0;33647;-155;53,1;-85;6762;3326;2;8;0,5;2;3;0;0;0
15.02.2025;14:15;435;435;873,1;3326;0;33497;-24;53,1;52;6742;3326;2;8;0,5;2;3;0;0;0
15.02.2025;14:20;437;435;872,2;3336;0;33477;-25;53,1;45;6734;3336;2;8;0,5;2;3;0;0;0
15.02.2025;14:25;436;435;872,2;3336;0;33569;-29;53,1;38;6765;3336;2;8;0,5;2;3;0;0;0
15.02.2025;14:30;435;435;873,1;3342;0;33372;-29;53,1;47;6713;3342;2;8;0,5;2;3;0;0;0
15.02.2025;14:35;435;435;873,1;3342;0;33232;-21;53,1;57;6684;3342;2;8;0,5;2;3;0;0;0
15.02.2025;14:40;435;435;874,1;3328;0;33184;-26;53,1;43;6676;3328;2;8;0,5;2;3;0;0;0
15.02.2025;14:45;434;435;873,1;3336;0;33325;31;53,1;101;6710;3336;2;8;0,5;2;3;0;0;0
15.02.2025;14:50;434;435;873,1;3342;0;33754;-141;53,1;-66;6783;3342;2;8;0,5;2;3;0;0;0
15.02.2025;14:55;435;435;874,1;3237;0;33729;-88;51,7;-17;6783;3237;2;8;0,5;2;3;0;0;0
15.02.2025;15:00;436;435;871,3;3308;0;33532;-19;53,1;57;6752;3308;2;8;0,5;2;3;0;0;0
15.02.2025;15:05;435;435;872,2;3308;0;33372;-25;53,1;52;6713;3308;2;8;0,5;2;3;0;0;0
15.02.2025;15:10;435;435;873,1;3334;0;33319;-27;53,1;52;6708;3334;2;8;0,5;2;3;0;0;0
15.02.2025;15:15;435;435;873,1;3332;0;33661;-36;53,1;40;6765;3332;2;8;0,5;2;3;0;0;0
15.02.2025;15:20;435;435;872,2;3259;0;33790;-237;51,7;-172;6778;3259;2;8;0,5;2;3;0;0;0
15.02.2025;15:25;436;435;873,1;3239;0;33351;11;51,6;87;6705;3239;2;8;0,5;2;3;0;0;0
15.02.2025;15:30;435;435;873,1;3322;0;33299;1;53,1;87;6695;3322;2;8;0,5;2;3;0;0;0
15.02.2025;15:35;435;435;873,1;3330;0;33485;9;53,2;87;6729;3330;2;8;0,5;2;3;0;0;0
15.02.2025;15:40;435;435;872,2;3320;0;33268;5;53,1;82;6687;3320;2;8;0,5;2;3;0;0;0
15.02.2025;15:45;435;435;873,1;3320;0;33223;9;53,1;83;6674;3320;2;8;0,5;2;3;0;0;0
15.02.2025;15:50;435;435;872,2;3310;0;33263;3;53,1;82;6684;3310;2;8;0,5;2;3;0;0;0
15.02.2025;15:55;435;435;872,2;3332;0;33154;1;53,1;78;6658;3332;2;8;0,5;2;3;0;0;0
15.02.2025;16:00;435;435;872,2;3314;0;33320;5;53,1;89;6695;3314;2;8;0,5;2;3;0;0;0
15.02.2025;16:05;435;435;873,1;3338;0;33386;10;53,1;82;6710;3338;2;8;0,5;2;3;0;0;0
15.02.2025;16:10;435;435;873,1;3326;0;33277;6;53,1;82;6689;3326;2;8;0,5;2;3;0;0;0
15.02.2025;16:15;435;435;874,1;3338;0;33313;9;53,1;87;6692;3338;2;8;0,5;2;3;0;0;0
15.02.2025;16:20;435;435;874,1;3324;0;33293;4;53,1;82;6689;3324;2;8;0,5;2;3;0;0;0
15.02.2025;16:25;435;435;873,1;3328;0;33267;13;53,1;90;6687;3328;2;8;0,5;2;3;0;0;0
15.02.2025;16:30;435;435;873,1;3344;0;33157;0;53,1;80;6661;3344;2;8;0,5;2;3;0;0;0
15.02.2025;16:35;435;435;874,1;3419;0;33254;2;54,6;82;6684;3419;2;8;0,5;2;3;0;0;0
15.02.2025;16:40;435;435;873,1;3407;0;33137;5;54,6;89;6658;3407;2;8;0,5;2;3;0;0;0
15.02.2025;16:45;435;435;874,1;3411;0;33279;-2;54,6;80;6689;3411;2;8;0,5;2;3;0;0;0
15.02.2025;16:50;435;435;873,1;3334;0;33460;8;53,1;85;6729;3334;2;8;0,5;2;3;0;0;0
15.02.2025;16:55;435;435;874,1;3326;0;33342;7;53,2;83;6705;3326;2;8;0,5;2;3;0;0;0
15.02.2025;17:00;435;435;873,1;3417;0;33387;4;54,6;87;6710;3417;2;8;0,5;2;3;0;0;0
15.02.2025;17:05;435;435;874,1;3427;0;33400;5;54,6;85;6718;3427;2;8;0,5;2;3;0;0;0
15.02.2025;17:10;435;435;873,1;3405;0;33379;5;54,6;83;6710;3405;2;8;0,5;2;3;0;0;0
15.02.2025;17:15;435;435;873,1;3399;0;33422;3;54,6;83;6721;3399;2;8;0,5;2;3;0;0;0
15.02.2025;17:20;435;435;873,1;3395;0;33732;5;54,6;87;6788;3395;2;8;0,4;2;3;0;0;0
15.02.2025;17:25;435;435;873,1;3421;0;33612;-62;54,6;21;6760;3421;2;8;0,4;2;3;0;0;0
15.02.2025;17:30;435;435;873,1;3413;0;33437;-20;54,6;59;6731;3413;2;8;0,4;2;3;0;0;0
15.02.2025;17:35;435;435;874,1;3326;0;33688;0;53,1;75;6783;3326;2;8;0,4;2;3;0;0;0
15.02.2025;17:40;435;435;874,1;3338;0;33671;-1;53,1;73;6775;3338;2;8;0,4;2;3;0;0;0
15.02.2025;17:45;435;435;873,1;3399;0;33284;-13;54,6;68;6705;3399;2;8;0,4;2;3;0;0;0
15.02.2025;17:50;435;435;872,2;3413;0;33249;-14;54,6;68;6689;3413;2;8;0,5;2;3;0;0;0
15.02.2025;17:55;435;435;873,1;3427;0;33194;-12;54,6;71;6684;3427;2;8;0,4;2;3;0;0;0
15.02.2025;18:00;435;435;874,1;3330;0;33426;-15;53,1;63;6729;3330;2;8;0,5;2;3;0;0;0
15.02.2025;18:05;435;435;874,1;3332;0;33459;-18;53,1;57;6734;3332;2;8;0,5;2;3;0;0;0
15.02.2025;18:10;435;435;873,1;3354;0;33479;-17;53,1;56;6742;3354;2;8;0,5;2;3;0;0;0
15.02.2025;18:15;435;435;874,1;3417;0;33522;-20;54,6;56;6749;3417;2;8;0,5;2;3;0;0;0
15.02.2025;18:20;435;435;874,1;3431;0;33475;-27;54,6;52;6739;3431;2;8;0,5;2;3;0;0;0
15.02.2025;18:25;435;435;874,1;3348;0;33359;20;53,1;94;6710;3348;2;8;0,4;2;3;0;0;0
15.02.2025;18:30;435;435;874,1;3322;0;33221;22;53,1;99;6689;3322;2;8;0,4;2;3;0;0;0
15.02.2025;18:35;435;435;874,1;3328;0;33227;26;53,1;102;6692;3328;2;8;0,4;2;3;0;0;0
15.02.2025;18:40;435;435;874,1;3338;0;33221;28;53,1;102;6687;3338;2;8;0,4;2;3;0;0;0
15.02.2025;18:45;435;435;874,1;3328;0;33193;23;53,2;104;6679;3328;2;8;0,4;2;3;0;0;0
15.02.2025;18:50;435;435;874,1;3338;0;33196;20;53,1;99;6676;3338;2;8;0,4;2;3;0;0;0
15.02.2025;18:55;435;435;875,0;3332;0;33183;23;53,1;99;6679;3332;2;8;0,4;2;3;0;0;0
15.02.2025;19:00;435;435;874,1;3336;0;33174;25;53,1;102;6676;3336;2;8;0,4;2;3;0;0;0
15.02.2025;19:05;435;435;874,1;3336;0;33239;24;53,1;102;6687;3336;2;8;0,4;2;3;0;0;0
15.02.2025;19:10;435;435;874,1;3332;0;33278;28;53,1;106;6697;3332;2;8;0,4;2;3;0;0;0
15.02.2025;19:15;435;435;873,1;3338;0;33260;23;53,1;101;6695;3338;2;8;0,4;2;3;0;0;0
15.02.2025;19:20;435;435;873,1;3326;0;33256;24;53,2;104;6692;3326;2;8;0,4;2;3;0;0;0
15.02.2025;19:25;435;435;873,1;3338;0;33288;26;53,1;104;6700;3338;2;8;0,4;2;3;0;0;0
15.02.2025;19:30;436;435;873,1;3322;0;33274;19;53,1;95;6697;3322;2;8;0,4;2;3;0;0;0
15.02.2025;19:35;435;435;873,1;3336;0;33291;22;53,1;101;6697;3336;2;8;0,4;2;3;0;0;0
15.02.2025;19:40;435;435;873,1;3328;0;33335;21;53,1;97;6705;3328;2;8;0,4;2;3;0;0;0
15.02.2025;19:45;435;435;874,1;3322;0;33296;23;53,1;99;6697;3322;2;8;0,4;2;3;0;0;0
15.02.2025;19:50;435;435;873,1;3342;0;33304;24;53,1;102;6700;3342;2;8;0,4;2;3;0;0;0
15.02.2025;19:55;436;435;873,1;3326;0;33334;25;53,1;101;6710;3326;2;8;0,4;2;3;0;0;0
15.02.2025;20:00;435;435;873,1;3332;0;33371;26;53,1;101;6715;3332;2;8;0,4;2;3;0;0;0
15.02.2025;20:05;435;435;874,1;3336;0;33403;29;53,1;104;6723;3336;2;8;0,3;2;3;0;0;0
15.02.2025;20:10;435;435;874,1;3342;0;33435;19;53,1;95;6723;3342;2;8;0,3;2;3;0;0;0
15.02.2025;20:15;435;435;873,1;3330;0;33541;16;53,1;92;6744;3330;2;8;0,3;2;3;0;0;0
15.02.2025;20:20;435;435;873,1;3324;0;33549;15;53,1;89;6749;3324;2;8;0,3;2;3;0;0;0
15.02.2025;20:25;436;435;873,1;3314;0;33684;15;53,1;89;6775;3314;2;8;0,3;2;3;0;0;0
15.02.2025;20:30;435;435;873,1;3334;0;33703;16;53,1;92;6778;3334;2;8;0,3;2;3;0;0;0
15.02.2025;20:35;435;435;873,1;3326;0;33680;17;53,1;94;6775;3326;2;8;0,3;2;3;0;0;0
15.02.2025;20:40;436;435;873,1;3332;0;33672;19;53,1;95;6775;3332;2;8;0,3;2;3;0;0;0
15.02.2025;20:45;435;435;873,1;3336;0;33703;13;53,1;90;6783;3336;2;8;0,3;2;3;0;0;0
15.02.2025;20:50;435;435;874,1;3312;0;33515;15;53,1;94;6744;3312;2;8;0,3;2;3;0;0;0
15.02.2025;20:55;435;435;873,1;3334;0;33539;14;53,1;87;6749;3334;2;8;0,3;2;3;0;0;0
15.02.2025;21:00;435;435;873,1;3322;0;33503;20;53,1;95;6739;3322;2;8;0,3;2;3;0;0;0
15.02.2025;21:05;435;435;873,1;3320;0;33595;17;53,1;89;6755;3320;2;8;0,3;2;3;0;0;0
15.02.2025;21:10;436;435;873,1;3346;0;33619;21;53,1;95;6765;3346;2;8;0,3;2;3;0;0;0
15.02.2025;21:15;436;435;873,1;3334;0;33660;19;53,1;94;6773;3334;2;8;0,3;2;3;0;0;0
15.02.2025;21:20;435;435;874,1;3314;0;33761;8;53,1;87;6788;3314;2;8;0,3;2;3;0;0;0
15.02.2025;21:25;436;435;874,1;3326;0;33705;-23;53,1;52;6775;3326;2;8;0,3;2;3;0;0;0
15.02.2025;21:30;435;435;873,1;3401;0;33641;-28;54,6;52;6765;3401;2;8;0,3;2;3;0;0;0
15.02.2025;21:35;435;435;873,1;3421;0;33621;-25;54,6;54;6762;3421;2;8;0,3;2;3;0;0;0
15.02.2025;21:40;435;435;873,1;3320;0;33649;-22;53,1;56;6765;3320;2;8;0,3;2;3;0;0;0
15.02.2025;21:45;435;435;873,1;3324;0;33737;-20;53,1;52;6786;3324;2;8;0,3;2;3;0;0;0
15.02.2025;21:50;435;435;872,2;3326;0;33729;-24;53,1;52;6783;3326;2;8;0,3;2;3;0;0;0
15.02.2025;21:55;435;435;873,1;3342;0;33763;-20;53,1;59;6791;3342;2;8;0,3;2;3;0;0;0
15.02.2025;22:00;435;435;873,1;3334;0;33788;-51;53,1;26;6794;3334;2;8;0,3;2;3;0;0;0
15.02.2025;22:05;435;435;875,0;3322;0;33823;-124;53,1;-50;6794;3322;2;8;0,3;2;3;0;0;0
15.02.2025;22:10;435;435;874,1;3330;0;33798;-294;53,1;-220;6775;3330;2;8;0,3;2;3;0;0;0
15.02.2025;22:15;435;435;873,1;3332;0;33878;-295;53,1;-220;6794;3332;2;8;0,3;2;3;0;0;0
15.02.2025;22:20;435;435;874,1;3322;0;33807;-294;53,1;-217;6778;3322;2;8;0,3;2;3;0;0;0
15.02.2025;22:25;435;435;874,1;3326;0;33774;-293;53,1;-217;6773;3326;2;8;0,3;2;3;0;0;0
15.02.2025;22:30;435;435;873,1;3338;0;33801;-291;53,1;-219;6778;3338;2;8;0,3;2;3;0;0;0
15.02.2025;22:35;435;435;874,1;3324;0;33800;-293;53,1;-219;6775;3324;2;8;0,3;2;3;0;0;0
15.02.2025;22:40;435;435;873,1;3403;0;33818;-296;54,6;-219;6783;3403;2;8;0,3;2;3;0;0;0
15.02.2025;22:45;435;435;874,1;3328;0;33857;-328;53,1;-253;6786;3328;2;8;0,3;2;3;0;0;0
15.02.2025;22:50;435;435;874,1;3320;0;33873;-330;53,1;-253;6786;3320;2;8;0,3;2;3;0;0;0
15.02.2025;22:55;435;435;873,1;3336;0;33848;-328;53,1;-253;6783;3336;2;8;0,3;2;3;0;0;0
15.02.2025;23:00;435;435;874,1;3332;0;33850;-325;53,1;-250;6783;3332;2;8;0,3;2;3;0;0;0
15.02.2025;23:05;435;435;874,1;3324;0;33815;-432;53,1;-358;6770;3324;2;8;0,3;2;3;0;0;0
15.02.2025;23:10;435;435;873,1;3320;0;33654;-194;53,1;-116;6755;3320;2;8;0,3;2;3;0;0;0
15.02.2025;23:15;436;435;874,1;3328;0;33596;0;53,1;73;6760;3328;2;8;0,3;2;3;0;0;0
15.02.2025;23:20;435;435;874,1;3407;0;33564;-7;54,6;73;6749;3407;2;8;0,3;2;3;0;0;0
15.02.2025;23:25;435;435;875,9;3336;0;33659;-23;53,3;52;6770;3352;2;8;0,3;2;3;0;0;0
15.02.2025;23:30;435;435;873,1;3336;0;33568;-8;53,1;71;6752;3336;2;8;0,3;2;3;0;0;0
15.02.2025;23:35;435;435;874,1;3326;0;33641;-8;53,1;71;6765;3326;2;8;0,3;2;3;0;0;0
15.02.2025;23:40;435;435;873,1;3332;0;33704;-6;53,1;69;6778;3332;2;8;0,2;2;3;0;0;0
15.02.2025;23:45;435;435;874,1;3342;0;33697;-6;53,2;66;6778;3342;2;8;0,3;2;3;0;0;0
15.02.2025;23:50;435;435;874,1;3328;0;33682;-1;53,1;73;6775;3328;2;8;0,3;2;3;0;0;0
15.02.2025;23:55;435;435;874,1;3334;0;33639;-6;53,1;66;6768;3334;2;8;0,3;2;3;0;0;0
16.02.2025;00:00;435;435;874,1;3338;0;33606;-3;53,1;71;6762;3338;2;8;0,2;2;3;0;0;0
16.02.2025;00:05;435;435;874,1;3334;0;33616;-4;53,2;71;6765;3334;2;8;0,3;2;3;0;0;0
16.02.2025;00:10;435;435;875,0;3344;0;33657;-6;53,1;71;6770;3344;2;8;0,3;2;3;0;0;0
16.02.2025;00:15;436;435;874,1;3328;0;33728;3;53,1;82;6786;3328;2;8;0,3;2;3;0;0;0
16.02.2025;00:20;435;435;875,0;3336;0;33705;-1;53,1;73;6781;3336;2;8;0,3;2;3;0;0;0
16.02.2025;00:25;435;435;875,0;3332;0;33712;2;53,2;76;6783;3332;2;8;0,3;2;3;0;0;0
16.02.2025;00:30;436;435;874,1;3328;0;33712;-103;53,1;-28;6775;3328;2;8;0,3;2;3;0;0;0
16.02.2025;00:35;435;435;875,0;3342;0;33722;-105;53,1;-28;6778;3342;2;8;0,3;2;3;0;0;0
16.02.2025;00:40;436;435;874,1;3322;0;33732;-101;53,2;-21;6781;3322;2;8;0,3;2;3;0;0;0
16.02.2025;00:45;435;435;874,1;3413;0;33689;-108;54,6;-28;6773;3413;2;8;0,3;2;3;0;0;0
16.02.2025;00:50;435;435;874,1;3338;0;33651;-104;53,2;-31;6760;3338;2;8;0,3;2;3;0;0;0
16.02.2025;00:55;435;435;874,1;3342;0;33603;-104;53,2;-24;6755;3342;2;8;0,3;2;3;0;0;0
16.02.2025;01:00;435;435;874,1;3342;0;33641;-80;53,2;-7;6762;3342;2;8;0,3;2;3;0;0;0
16.02.2025;01:05;435;435;875,0;3344;0;33659;-82;53,2;-3;6770;3344;2;8;0,3;2;3;0;0;0
16.02.2025;01:10;435;435;875,9;3330;0;33706;-80;53,2;-3;6775;3330;2;8;0,3;2;3;0;0;0
16.02.2025;01:15;435;435;875,0;3336;0;33718;-76;53,1;-2;6773;3338;2;8;0,3;2;3;0;0;0
16.02.2025;01:20;435;435;874,1;3322;0;33780;-76;53,2;0;6788;3322;2;8;0,3;2;3;0;0;0
16.02.2025;01:25;435;435;874,1;3324;0;33779;-77;53,2;0;6788;3324;2;8;0,2;2;3;0;0;0
16.02.2025;01:30;435;435;875,0;3352;0;33778;-109;53,2;-35;6788;3352;2;8;0,2;2;3;0;0;0
16.02.2025;01:35;435;435;875,0;3340;0;33787;-108;53,2;-31;6788;3340;2;8;0,2;2;3;0;0;0
16.02.2025;01:40;435;435;875,0;3336;0;33744;-113;53,2;-36;6781;3336;2;8;0,2;2;3;0;0;0
16.02.2025;01:45;434;435;875,9;3328;0;33739;-113;53,2;-38;6783;3328;2;8;0,2;2;3;0;0;0
16.02.2025;01:50;435;435;874,1;3342;0;33754;-117;53,1;-43;6783;3342;2;8;0,2;2;3;0;0;0
16.02.2025;01:55;435;435;875,0;3330;0;33742;-115;53,2;-42;6783;3330;2;8;0,3;2;3;0;0;0
16.02.2025;02:00;434;435;875,0;3332;0;33788;-116;53,2;-40;6788;3332;2;8;0,3;2;3;0;0;0
16.02.2025;02:05;435;435;875,0;3320;0;33780;-219;53,2;-144;6778;3320;2;8;0,3;2;3;0;0;0
16.02.2025;02:10;434;435;875,0;3336;0;33784;-220;53,2;-144;6778;3326;2;8;0,3;2;3;0;0;0
16.02.2025;02:15;435;435;875,9;3259;0;33822;-215;51,7;-144;6786;3259;2;8;0,2;2;3;0;0;0
16.02.2025;02:20;436;435;874,1;3334;0;33821;-221;53,1;-142;6786;3334;2;8;0,3;2;3;0;0;0
16.02.2025;02:25;435;435;874,1;3328;0;33832;-220;53,1;-148;6794;3328;2;8;0,2;2;3;0;0;0
16.02.2025;02:30;435;435;875,0;3326;0;33866;-252;53,1;-175;6794;3326;2;8;0,2;2;3;0;0;0
16.02.2025;02:35;435;435;875,0;3336;0;33874;-353;53,1;-276;6786;3336;2;8;0,2;2;3;0;0;0
16.02.2025;02:40;435;435;875,9;3342;0;33824;-295;53,1;-219;6781;3342;2;8;0,2;2;3;0;0;0
16.02.2025;02:45;435;435;875,0;3332;0;33903;-330;53,2;-255;6796;3332;2;8;0,2;2;3;0;0;0
16.02.2025;02:50;435;435;874,1;3322;0;33705;-298;53,1;-222;6760;3322;2;8;0,2;2;3;0;0;0
16.02.2025;02:55;434;435;875,9;3334;0;33735;-297;53,2;-222;6765;3334;2;8;0,2;2;3;0;0;0
16.02.2025;03:00;434;435;875,0;3328;0;33743;-297;53,1;-224;6765;3328;2;8;0,2;2;3;0;0;0
16.02.2025;03:05;435;435;875,9;3245;0;33733;-223;51,7;-153;6770;3245;2;8;0,2;2;3;0;0;0
16.02.2025;03:10;436;435;875,0;3328;0;33670;-232;53,2;-155;6760;3328;2;8;0,2;2;3;0;0;0
16.02.2025;03:15;435;435;875,0;3320;0;33741;-158;53,2;-82;6775;3320;2;8;0,2;2;3;0;0;0
16.02.2025;03:20;435;435;875,9;3336;0;33728;-158;53,2;-82;6773;3336;2;8;0,2;2;3;0;0;0
16.02.2025;03:25;435;435;875,9;3332;0;33731;-159;53,2;-85;6773;3332;2;8;0,2;2;3;0;0;0
16.02.2025;03:30;435;435;875,0;3247;0;33678;-154;51,7;-85;6762;3247;2;8;0,2;2;3;0;0;0
16.02.2025;03:35;435;435;875,9;3245;0;33693;-156;51,7;-89;6765;3245;2;8;0,2;2;3;0;0;0
16.02.2025;03:40;435;435;875,0;3332;0;33693;-158;53,1;-80;6765;3332;2;8;0,2;2;3;0;0;0
16.02.2025;03:45;435;435;874,1;3342;0;33702;-122;53,2;-49;6770;3342;2;8;0,3;2;3;0;0;0
16.02.2025;03:50;435;435;874,1;3352;0;33698;-128;53,2;-54;6770;3352;2;8;0,3;2;3;0;0;0
16.02.2025;03:55;435;435;875,0;3326;0;33641;-94;53,1;-19;6760;3326;2;8;0,2;2;3;0;0;0
16.02.2025;04:00;436;435;874,1;3241;0;33691;-85;51,7;-12;6773;3241;2;8;0,2;2;3;0;0;0
16.02.2025;04:05;435;435;876,9;3263;0;33625;-84;51,7;-14;6760;3263;2;8;0,2;2;3;0;0;0
16.02.2025;04:10;436;435;875,0;3326;0;33693;-90;53,2;-14;6768;3326;2;8;0,2;2;3;0;0;0
16.02.2025;04:15;435;435;875,9;3332;0;33669;-92;53,1;-14;6770;3332;2;8;0,2;2;3;0;0;0
16.02.2025;04:20;435;435;874,1;3255;0;33687;-88;51,7;-16;6768;3255;2;8;0,2;2;3;0;0;0
16.02.2025;04:25;435;435;875,0;3251;0;33654;-88;51,7;-14;6765;3251;2;8;0,2;2;3;0;0;0
16.02.2025;04:30;435;435;875,0;3241;0;33719;-89;51,7;-16;6773;3241;2;8;0,2;2;3;0;0;0
16.02.2025;04:35;435;435;875,0;3330;0;33713;-90;53,1;-12;6775;3330;2;8;0,2;2;3;0;0;0
16.02.2025;04:40;435;435;875,0;3326;0;33705;-90;53,1;-16;6773;3326;2;8;0,2;2;3;0;0;0
16.02.2025;04:45;434;435;875,0;3330;0;33692;-93;53,1;-16;6768;3330;2;8;0,2;2;3;0;0;0
16.02.2025;04:50;435;435;875,0;3263;0;33576;-24;51,9;47;6749;3263;2;8;0,2;2;3;0;0;0
16.02.2025;04:55;435;435;875,0;3271;0;33523;-22;51,9;50;6739;3271;2;8;0,2;2;3;0;0;0
16.02.2025;05:00;436;435;875,0;3273;0;33525;-23;51,9;47;6742;3273;2;8;0,2;2;3;0;0;0
16.02.2025;05:05;435;435;875,9;3271;0;33485;-26;51,9;45;6734;3271;2;8;0,2;2;3;0;0;0
16.02.2025;05:10;436;435;875,0;3263;0;33413;-27;51,9;45;6718;3263;2;8;0,2;2;3;0;0;0
16.02.2025;05:15;435;435;875,0;3340;0;33380;-24;53,4;47;6713;3340;2;8;0,2;2;3;0;0;0
16.02.2025;05:20;435;435;875,0;3342;0;33748;-17;53,4;59;6786;3342;2;8;0,2;2;3;0;0;0
16.02.2025;05:25;434;435;876,9;3285;0;33664;-10;52,3;61;6770;3285;2;8;0,2;2;3;0;0;0
16.02.2025;05:30;435;435;875,0;3267;0;33591;-16;51,9;57;6752;3267;2;8;0,2;2;3;0;0;0
16.02.2025;05:35;435;435;875,0;3263;0;33417;-15;51,9;57;6718;3263;2;8;0,3;2;3;0;0;0
16.02.2025;05:40;435;435;874,1;3259;0;33341;-20;51,9;50;6705;3259;2;8;0,2;2;3;0;0;0
16.02.2025;05:45;435;435;875,0;3261;0;33299;-17;51,9;57;6697;3261;2;8;0,2;2;3;0;0;0
16.02.2025;05:50;436;435;875,0;3275;0;33183;-19;51,9;50;6671;3275;2;8;0,2;2;3;0;0;0
16.02.2025;05:55;435;435;875,9;3269;0;33103;-21;51,9;50;6656;3269;2;8;0,2;2;3;0;0;0
16.02.2025;06:00;435;435;875,0;3279;0;33055;-7;51,9;66;6645;3279;2;8;0,2;2;3;0;0;0
16.02.2025;06:05;436;435;875,0;3261;0;32996;-9;51,9;66;6637;3261;2;8;0,2;2;3;0;0;0
16.02.2025;06:10;435;435;875,0;3263;0;32913;-10;51,9;64;6619;3263;2;8;0,2;2;3;0;0;0
16.02.2025;06:15;435;435;875,0;3279;0;32885;-10;51,9;66;6614;3279;2;8;0,2;2;3;0;0;0
16.02.2025;06:20;435;435;875,0;3265;0;33084;-10;51,9;61;6650;3261;2;8;0,2;2;3;0;0;0
16.02.2025;06:25;435;435;875,0;3271;0;33015;-8;51,9;66;6640;3271;2;8;0,2;2;3;0;0;0
16.02.2025;06:30;435;435;875,0;3269;0;33012;-9;51,9;66;6635;3269;2;8;0,2;2;3;0;0;0
16.02.2025;06:35;435;435;875,9;3267;0;32869;-12;51,9;63;6609;3267;2;8;0,2;2;3;0;0;0
16.02.2025;06:40;435;435;875,0;3192;0;32920;-9;50,4;57;6622;3192;2;8;0,2;2;3;0;0;0
16.02.2025;06:45;435;435;875,0;3178;0;33555;-1;50,4;63;6749;3178;2;8;0,2;2;3;0;0;0
16.02.2025;06:50;435;435;875,0;3184;0;33348;-23;50,4;45;6708;3184;2;8;0,3;2;3;0;0;0
16.02.2025;06:55;435;435;875,0;3180;0;33223;-21;50,4;47;6684;3180;2;8;0,2;2;3;0;0;0
16.02.2025;07:00;435;435;875,0;3249;0;33306;-25;51,9;52;6697;3247;2;8;0,2;2;3;0;0;0
16.02.2025;07:05;435;435;875,0;3255;0;33314;-24;51,9;50;6700;3255;2;8;0,2;2;3;0;0;0
16.02.2025;07:10;435;435;875,0;3194;0;33249;-20;50,4;47;6684;3188;2;8;0,2;2;3;0;0;0
16.02.2025;07:15;435;435;875,9;3200;0;33005;-18;50,4;49;6640;3200;2;8;0,2;2;3;0;0;0
16.02.2025;07:20;435;435;875,0;3178;0;32900;-19;50,4;50;6619;3178;2;8;0,2;2;3;0;0;0
16.02.2025;07:25;435;435;875,9;3099;0;32792;-18;48,9;45;6593;3099;2;8;0,2;2;3;0;0;0
16.02.2025;07:30;435;435;875,9;3095;0;33313;-3;48,9;57;6700;3095;2;8;0,2;2;3;0;0;0
16.02.2025;07:35;436;435;875,0;3176;0;33330;-8;50,3;59;6705;3176;2;8;0,2;2;3;0;0;0
16.02.2025;07:40;435;435;875,0;3178;0;33356;-6;50,3;61;6710;3178;2;8;0,2;2;3;0;0;0
16.02.2025;07:45;435;435;875,0;3190;0;33307;-10;50,4;59;6700;3190;2;8;0,2;2;3;0;0;0
16.02.2025;07:50;435;435;875,0;3101;0;33264;-4;48,9;59;6689;3101;2;8;0,2;2;3;0;0;0
16.02.2025;07:55;435;435;875,9;3107;0;33278;-6;48,9;57;6689;3107;2;8;0,2;2;3;0;0;0
16.02.2025;08:00;435;435;875,9;3093;0;33281;-6;48,9;57;6689;3093;2;8;0,2;2;3;0;0;0
16.02.2025;08:05;435;435;875,0;3101;0;33223;-6;48,9;54;6684;3101;2;8;0,2;2;3;0;0;0
16.02.2025;08:10;435;435;875,9;3095;0;33273;-4;48,9;57;6689;3105;2;8;0,2;2;3;0;0;0
16.02.2025;08:15;435;435;875,0;3095;0;33300;3;48,9;69;6700;3095;2;8;0,2;2;3;0;0;0
16.02.2025;08:20;435;435;875,9;3099;0;33245;-3;48,9;59;6687;3099;2;8;0,2;2;3;0;0;0
16.02.2025;08:25;435;435;875,0;3097;0;33222;-6;48,9;56;6682;3097;2;8;0,2;2;3;0;0;0
16.02.2025;08:30;435;435;875,9;3099;0;33222;-5;48,9;61;6679;3099;2;8;0,2;2;3;0;0;0
16.02.2025;08:35;435;435;875,9;3099;0;33141;-5;48,9;59;6663;3099;2;8;0,1;2;3;0;0;0
16.02.2025;08:40;435;435;875,9;3103;0;33126;-3;48,9;59;6663;3103;2;8;0,1;2;3;0;0;0
16.02.2025;08:45;435;435;875,9;3093;0;33130;-6;48,9;59;6663;3093;2;8;0,1;2;3;0;0;0
16.02.2025;08:50;435;435;875,0;3099;0;33033;-7;48,9;59;6643;3099;2;8;0,2;2;3;0;0;0
16.02.2025;08:55;435;435;875,9;3014;0;33002;-4;47,4;52;6640;3014;2;8;0,2;2;3;0;0;0
16.02.2025;09:00;435;435;875,0;3000;0;33005;-4;47,4;56;6635;3000;2;8;0,2;2;3;0;0;0
16.02.2025;09:05;435;435;875,9;3008;0;33238;-4;47,4;57;6684;3008;2;8;0,1;2;3;0;0;0
16.02.2025;09:10;435;435;875,9;3109;0;33312;-6;48,8;54;6700;3109;2;8;0,1;2;3;0;0;0
16.02.2025;09:15;435;435;875,9;3105;0;33355;-8;48,8;42;6705;3105;2;8;0,1;2;3;0;0;0
16.02.2025;09:20;435;435;875,9;3002;0;33268;-4;47,4;54;6689;3002;2;8;0,1;2;3;0;0;0
16.02.2025;09:25;435;435;875,9;3012;0;33211;-3;47,4;54;6682;3012;2;8;0,1;2;3;0;0;0
16.02.2025;09:30;435;435;875,9;3016;0;33127;-7;47,4;52;6663;3016;2;8;0,1;2;3;0;0;0
16.02.2025;09:35;436;435;875,0;3085;0;33137;-8;48,8;54;6663;3085;2;8;0,1;2;3;0;0;0
16.02.2025;09:40;435;435;875,0;3095;0;33220;-9;48,8;56;6679;3095;2;8;0,1;2;3;0;0;0
16.02.2025;09:45;435;435;875,9;3026;0;33227;-12;47,4;42;6679;3026;2;8;0,1;2;3;0;0;0
16.02.2025;09:50;435;435;875,0;2998;0;33114;-16;47,4;43;6656;2998;2;8;0,2;2;3;0;0;0
16.02.2025;09:55;435;435;875,0;2919;0;33124;-12;45,8;42;6661;2919;2;8;0,2;2;3;0;0;0
16.02.2025;10:00;435;435;875,0;2921;0;33186;-4;45,8;52;6669;2921;2;8;0,2;2;3;0;0;0
16.02.2025;10:05;436;435;875,0;2927;0;33161;-10;45,8;45;6666;2927;2;8;0,2;2;3;0;0;0
16.02.2025;10:10;436;435;873,1;3346;0;33249;-31;53,1;42;6682;3346;2;8;0,1;2;3;0;0;0
16.02.2025;10:15;435;435;874,1;3522;0;33307;-24;56,4;61;6697;3522;2;8;0,2;2;3;0;0;0
16.02.2025;10:20;434;435;875,0;3192;0;33318;-1;50,4;68;6700;3192;2;8;0,2;2;3;0;0;0
16.02.2025;10:25;434;435;875,9;3002;0;33228;5;47,4;64;6679;3002;2;8;0,2;2;3;0;0;0
16.02.2025;10:30;435;435;875,0;2925;0;33201;12;45,8;64;6674;2925;2;8;0,2;2;3;0;0;0
16.02.2025;10:35;435;435;875,0;2911;0;33237;10;45,8;71;6679;2911;2;8;0,2;2;3;0;0;0
16.02.2025;10:40;434;435;875,9;2927;0;33133;3;45,9;56;6661;2927;2;8;0,2;2;3;0;0;0
16.02.2025;10:45;434;435;875,0;2931;0;33208;5;45,9;59;6676;2931;2;8;0,2;2;3;0;0;0
16.02.2025;10:50;435;435;875,0;2836;0;33203;8;44,4;57;6674;2836;2;8;0,3;2;3;0;0;0
16.02.2025;10:55;436;435;875,0;2836;0;33187;3;44,4;52;6669;2836;2;8;0,3;2;3;0;0;0
16.02.2025;11:00;435;435;874,1;2915;0;33364;7;45,9;57;6705;2915;2;8;0,3;2;3;0;0;0
16.02.2025;11:05;435;435;874,1;2921;0;33469;10;45,9;63;6729;2921;2;8;0,3;2;3;0;0;0
16.02.2025;11:10;435;435;874,1;2931;0;33471;6;45,9;54;6729;2923;2;8;0,3;2;3;0;0;0
16.02.2025;11:15;435;435;875,0;2840;0;33425;4;44,4;52;6715;2840;2;8;0,3;2;3;0;0;0
16.02.2025;11:20;435;435;874,1;2838;0;33405;10;44,4;59;6715;2838;2;8;0,3;2;3;0;0;0
16.02.2025;11:25;435;435;875,0;2844;0;33461;12;44,4;56;6723;2844;2;8;0,3;2;3;0;0;0
16.02.2025;11:30;436;435;874,1;2838;0;33369;13;44,4;56;6708;2838;2;8;0,3;2;3;0;0;0
16.02.2025;11:35;436;435;873,1;2830;0;33360;10;44,4;57;6708;2830;2;8;0,3;2;3;0;0;0
16.02.2025;11:40;435;435;873,1;2917;0;33490;6;45,8;57;6734;2917;2;8;0,4;2;3;0;0;0
16.02.2025;11:45;434;435;875,0;2919;0;33522;10;45,8;57;6739;2919;2;8;0,4;2;3;0;0;0
16.02.2025;11:50;435;435;874,1;2830;0;33620;10;44,4;50;6755;2856;2;8;0,4;2;3;0;0;0
16.02.2025;11:55;435;435;874,1;2828;0;33802;14;44,4;59;6794;2828;2;8;0,4;2;3;0;0;0
16.02.2025;12:00;435;435;874,1;2838;0;33805;15;44,4;61;6796;2817;2;8;0,4;2;3;0;0;0
16.02.2025;12:05;435;435;874,1;2823;0;33684;-53;44,4;0;6765;2823;2;8;0,4;2;3;0;0;0
16.02.2025;12:10;435;435;874,1;2838;0;33226;20;44,4;64;6682;2838;2;8;0,4;2;3;0;0;0
16.02.2025;12:15;435;435;874,1;2828;0;33319;18;44,4;69;6700;2828;2;8;0,4;2;3;0;0;0
16.02.2025;12:20;435;435;874,1;2819;0;33364;18;44,4;69;6708;2819;2;8;0,4;2;3;0;0;0
16.02.2025;12:25;434;435;874,1;2826;0;33361;18;44,4;68;6708;2826;2;8;0,4;2;3;0;0;0
16.02.2025;12:30;435;435;873,1;2823;0;32921;8;44,4;59;6616;2823;2;8;0,4;2;3;0;0;0
16.02.2025;12:35;435;435;873,1;2742;0;33233;13;42,9;52;6682;2742;2;8;0,5;2;3;0;0;0
16.02.2025;12:40;436;435;874,1;2734;0;33234;14;42,9;56;6679;2734;2;8;0,5;2;3;0;0;0
16.02.2025;12:45;435;435;873,1;2817;0;33097;10;44,3;57;6653;2817;2;8;0,5;2;3;0;0;0
16.02.2025;12:50;435;435;873,1;2828;0;32990;7;44,3;56;6630;2828;2;8;0,5;2;3;0;0;0
16.02.2025;12:55;435;435;873,1;2828;0;32995;5;44,3;59;6630;2828;2;8;0,5;2;3;0;0;0
16.02.2025;13:00;435;435;873,1;2732;0;32956;13;42,9;52;6627;2732;2;8;0,5;2;3;0;0;0
16.02.2025;13:05;435;435;873,1;2742;0;33035;17;42,9;57;6640;2742;2;8;0,5;2;3;0;0;0
16.02.2025;13:10;435;435;874,1;2740;0;33020;17;42,9;59;6640;2740;2;8;0,5;2;3;0;0;0
16.02.2025;13:15;436;435;873,1;2747;0;32995;14;42,9;59;6632;2747;2;8;0,5;2;3;0;0;0
16.02.2025;13:20;435;435;873,1;2819;0;33066;8;44,3;56;6643;2819;2;8;0,5;2;3;0;0;0
16.02.2025;13:25;435;435;874,1;2749;0;33163;15;42,9;56;6663;2749;2;8;0,5;2;3;0;0;0
16.02.2025;13:30;435;435;873,1;2728;0;33085;12;42,8;56;6650;2728;2;8;0,5;2;3;0;0;0
16.02.2025;13:35;435;435;873,1;2742;0;32988;12;42,9;56;6630;2742;2;8;0,5;2;3;0;0;0
16.02.2025;13:40;435;435;873,1;2747;0;32780;10;42,8;47;6590;2747;2;8;0,5;2;3;0;0;0
16.02.2025;13:45;435;435;872,2;2738;0;32708;13;42,9;59;6575;2738;2;8;0,5;2;3;0;0;0
16.02.2025;13:50;435;435;873,1;2736;0;32710;15;42,9;59;6575;2736;2;8;0,5;2;3;0;0;0
16.02.2025;13:55;435;435;873,1;2738;0;32998;16;42,9;57;6627;2738;2;8;0,5;2;3;0;0;0
16.02.2025;14:00;435;435;872,2;2745;0;33090;17;42,9;61;6653;2745;2;8;0,5;2;3;0;0;0
16.02.2025;14:05;435;435;872,2;2740;0;33152;15;42,9;61;6661;2740;2;8;0,5;2;3;0;0;0
16.02.2025;14:10;435;435;872,2;2732;0;33259;15;42,9;61;6689;2736;2;8;0,5;2;3;0;0;0
16.02.2025;14:15;435;435;873,1;2734;0;33272;15;42,9;59;6687;2734;2;8;0,5;2;3;0;0;0
16.02.2025;14:20;435;435;872,2;2742;0;33323;12;42,9;57;6695;2742;1;2;0,6;2;3;0;0;0
16.02.2025;14:25;436;435;872,2;2736;0;33276;15;42,9;59;6684;2736;1;2;0,6;2;3;0;0;0
16.02.2025;14:30;436;435;872,2;2747;0;33331;20;42,8;64;6697;2747;1;2;0,6;2;3;0;0;0
16.02.2025;14:35;436;435;872,2;2742;0;33256;15;42,9;59;6682;2742;1;2;0,6;2;3;0;0;0
16.02.2025;14:40;437;435;872,2;2736;0;33255;19;42,9;61;6684;2736;1;2;0,6;2;3;0;0;0
16.02.2025;14:45;437;435;873,1;2718;0;33191;17;42,9;57;6669;2718;1;2;0,6;2;3;0;0;0
16.02.2025;14:50;437;435;872,2;2736;0;33196;18;42,9;64;6674;2736;1;2;0,6;2;3;0;0;0
16.02.2025;14:55;437;435;871,3;2702;0;33277;20;42,9;63;6687;2726;1;2;0,6;2;3;0;0;0
16.02.2025;15:00;438;435;871,3;2732;0;33292;15;42,9;59;6695;2732;1;2;0,6;2;3;0;0;0
16.02.2025;15:05;438;435;872,2;2738;0;33167;17;42,9;61;6663;2738;1;2;0,6;2;3;0;0;0
16.02.2025;15:10;438;435;872,2;2728;0;33266;18;42,9;63;6687;2728;1;2;0,6;2;3;0;0;0
16.02.2025;15:15;438;435;871,3;2720;0;33492;15;42,9;57;6731;2720;1;2;0,6;2;3;0;0;0
16.02.2025;15:20;438;435;872,2;2755;0;33538;24;42,9;66;6742;2755;1;2;0,6;2;3;0;0;0
16.02.2025;15:25;439;435;871,3;2724;0;33538;24;42,8;68;6747;2724;1;2;0,6;2;3;0;0;0
16.02.2025;15:30;439;435;873,1;2747;0;33537;24;42,8;68;6744;2747;1;2;0,6;2;3;0;0;0
16.02.2025;15:35;440;435;871,3;2745;0;33590;24;42,8;59;6752;2753;1;2;0,6;2;3;0;0;0
16.02.2025;15:40;440;435;872,2;2738;0;33570;20;42,9;61;6749;2722;1;2;0,6;2;3;0;0;0
16.02.2025;15:45;440;435;872,2;2732;0;33480;14;42,9;57;6731;2732;1;2;0,6;2;3;0;0;0
16.02.2025;15:50;440;435;872,2;2742;0;33451;17;42,9;57;6721;2742;1;2;0,6;2;3;0;0;0
16.02.2025;15:55;440;435;872,2;2724;0;33380;16;42,8;61;6708;2724;1;2;0,6;2;3;0;0;0
16.02.2025;16:00;440;435;872,2;2734;0;33372;20;42,9;63;6710;2734;1;2;0,6;2;3;0;0;0
16.02.2025;16:05;441;435;873,1;2747;0;33399;18;42,9;64;6715;2747;1;2;0,6;2;3;0;0;0
16.02.2025;16:10;441;435;873,1;2722;0;33395;14;42,8;64;6715;2722;1;2;0,6;2;3;0;0;0
16.02.2025;16:15;441;435;873,1;2718;0;33344;15;42,9;59;6700;2718;1;2;0,6;2;3;0;0;0
16.02.2025;16:20;441;435;873,1;2747;0;33451;17;42,8;57;6721;2747;1;2;0,6;2;3;0;0;0
16.02.2025;16:25;442;435;873,1;2751;0;33596;23;42,8;61;6752;2751;1;2;0,6;2;3;0;0;0
16.02.2025;16:30;442;435;873,1;2749;0;33592;19;42,8;59;6749;2749;1;2;0,6;2;3;0;0;0
16.02.2025;16:35;445;435;873,1;2742;0;33447;20;42,8;61;6726;2742;1;2;0,6;2;3;0;0;0
16.02.2025;16:40;447;435;873,1;2732;0;33393;17;42,9;63;6710;2732;1;2;0,6;2;3;0;0;0
16.02.2025;16:45;451;435;873,1;2730;0;33280;14;42,8;63;6695;2730;1;2;0,6;2;3;0;0;0
16.02.2025;16:50;456;435;873,1;2734;0;33254;15;42,9;63;6687;2734;1;2;0,6;2;3;0;0;0
16.02.2025;16:55;459;435;874,1;2726;0;33315;17;42,9;61;6697;2726;1;2;0,6;2;3;0;0;0
16.02.2025;17:00;464;435;874,1;2751;0;33297;17;42,9;63;6695;2751;1;2;0,6;2;3;0;0;0
16.02.2025;17:05;466;435;872,2;3095;0;33279;2;49,1;61;6692;3095;1;2;0,6;2;3;0;0;0
16.02.2025;17:10;468;435;873,1;3249;0;33201;-12;51,3;52;6676;3249;1;2;0,6;2;3;0;0;0
16.02.2025;17:15;468;435;872,2;3640;0;33270;-11;59,1;87;6695;3640;1;2;0,6;2;3;0;0;0
16.02.2025;17:20;470;435;866,7;3731;0;33725;-1;61,4;101;6786;3731;1;2;0,6;2;3;0;0;0
16.02.2025;17:25;468;435;870,4;3988;0;33356;-26;65,9;94;6715;3988;1;2;0,6;2;3;0;0;0
16.02.2025;17:30;469;435;871,3;3974;0;33413;-28;65,9;92;6726;3974;1;2;0,6;2;3;0;0;0
16.02.2025;17:35;469;435;870,4;4132;0;33528;-11;69,2;120;6749;4132;1;2;0,6;2;3;0;0;0
16.02.2025;17:40;469;435;871,3;4144;0;33522;-8;69,2;118;6749;4150;1;2;0,6;2;3;0;0;0
16.02.2025;17:45;470;435;870,4;4140;0;33648;0;69,2;130;6775;4140;1;2;0,6;2;3;0;0;0
16.02.2025;17:50;472;435;870,4;4124;0;33682;-1;69,1;130;6783;4124;1;2;0,6;2;3;0;0;0
16.02.2025;17:55;472;435;869,4;4278;0;33496;-7;72,7;137;6752;4278;1;2;0,6;2;3;0;0;0
16.02.2025;18:00;472;435;870,4;4306;0;33491;-14;72,7;130;6747;4306;1;2;0,5;2;3;0;0;0
16.02.2025;18:05;472;435;870,4;4290;0;33481;-17;72,7;130;6747;4290;1;2;0,5;2;3;0;0;0
16.02.2025;18:10;472;435;870,4;4286;0;33497;-19;72,7;123;6747;4286;1;2;0,6;2;3;0;0;0
16.02.2025;18:15;472;435;870,4;4278;0;33503;-15;72,7;130;6752;4278;1;2;0,6;2;3;0;0;0
16.02.2025;18:20;472;435;870,4;4278;0;33475;-19;72,7;123;6742;4278;1;2;0,5;2;3;0;0;0
16.02.2025;18:25;471;435;871,3;4292;0;33244;-23;72,7;115;6705;4292;1;2;0,6;2;3;0;0;0
16.02.2025;18:30;471;435;870,4;4284;0;33178;-20;72,7;125;6687;4284;1;2;0,5;2;3;0;0;0
16.02.2025;18:35;470;435;870,4;4284;0;33159;-23;72,7;125;6679;4284;1;2;0,5;2;3;0;0;0
16.02.2025;18:40;470;435;871,3;4284;0;33221;-20;72,7;125;6692;4284;1;2;0,5;2;3;0;0;0
16.02.2025;18:45;460;435;867,6;5272;0;33319;-8;100,1;240;6721;5315;2;8;0,5;2;3;0;0;0
16.02.2025;18:50;457;435;867,6;5313;0;33336;-14;100,1;233;6721;5297;2;8;0,6;2;3;0;0;0
16.02.2025;18:55;451;435;867,6;5305;0;33359;-10;100,1;240;6729;5305;2;8;0,6;2;3;0;0;0
16.02.2025;19:00;446;435;868,5;5301;0;33363;-1;100,1;247;6729;5301;2;8;0,5;2;3;0;0;0
16.02.2025;19:05;441;435;867,6;5305;0;33371;0;100,0;248;6731;5305;2;8;0,6;2;3;0;0;0
16.02.2025;19:10;435;435;868,5;5011;0;33395;22;91,1;238;6736;5011;2;8;0,5;2;3;0;0;0
16.02.2025;19:15;434;435;871,3;4490;0;33365;28;77,5;194;6723;4490;2;8;0,5;2;3;0;0;0
16.02.2025;19:20;434;435;870,4;4223;0;33340;27;71,4;170;6718;4223;2;8;0,5;2;3;0;0;0
16.02.2025;19:25;435;435;870,4;3956;0;33347;25;65,4;144;6718;3956;2;8;0,5;2;3;0;0;0
16.02.2025;19:30;435;435;872,2;3948;0;33375;21;65,4;141;6721;3948;2;8;0,5;2;3;0;0;0
16.02.2025;19:35;435;435;870,4;3952;0;33414;22;65,4;139;6729;3952;2;8;0,5;2;3;0;0;0
16.02.2025;19:40;434;435;871,3;3802;0;33426;31;62,4;137;6736;3802;2;8;0,5;2;3;0;0;0
16.02.2025;19:45;435;435;872,2;3798;0;33424;23;62,4;130;6731;3798;2;8;0,5;2;3;0;0;0
16.02.2025;19:50;435;435;871,3;3733;0;33444;29;60,9;137;6734;3733;2;8;0,5;2;3;0;0;0
16.02.2025;19:55;435;435;872,2;3731;0;33469;27;60,9;128;6742;3731;2;8;0,5;2;3;0;0;0
16.02.2025;20:00;435;435;872,2;3652;0;33491;21;59,4;116;6742;3652;2;8;0,5;2;3;0;0;0
16.02.2025;20:05;435;435;872,2;3650;0;33524;24;59,4;118;6752;3650;2;8;0,5;2;3;0;0;0
