Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
16.02.2025;20:10;435;435;871,3;3644;0;33553;23;59,4;116;6755;3644;2;8;0,5;2;3;0;0;0
16.02.2025;20:15;434;435;873,1;3660;0;33581;22;59,4;116;6762;3660;2;8;0,5;2;3;0;0;0
16.02.2025;20:20;435;435;872,2;3573;0;33705;31;58,1;120;6786;3573;2;8;0,5;2;3;0;0;0
16.02.2025;20:25;434;435;873,1;3569;0;33651;26;57,9;120;6775;3569;2;8;0,5;2;3;0;0;0
16.02.2025;20:30;435;435;872,2;3581;0;33670;25;57,9;115;6781;3575;2;8;0,5;2;3;0;0;0
16.02.2025;20:35;435;435;872,2;3587;0;33661;24;57,9;115;6775;3587;2;8;0,5;2;3;0;0;0
16.02.2025;20:40;435;435;872,2;3565;0;33754;19;57,9;113;6794;3565;2;8;0,5;2;3;0;0;0
16.02.2025;20:45;435;435;872,2;3500;0;33762;-2;56,4;87;6794;3500;2;8;0,5;2;3;0;0;0
16.02.2025;20:50;436;435;872,2;3508;0;33768;-39;56,4;45;6788;3508;2;8;0,5;2;3;0;0;0
16.02.2025;20:55;435;435;873,1;3502;0;33770;-36;56,4;47;6791;3502;2;8;0,5;2;3;0;0;0
16.02.2025;21:00;435;435;873,1;3506;0;33775;-78;56,4;9;6788;3506;2;8;0,5;2;3;0;0;0
16.02.2025;21:05;435;435;874,1;3516;0;33670;-78;56,4;9;6770;3516;2;8;0,5;2;3;0;0;0
16.02.2025;21:10;435;435;874,1;3524;0;33709;-89;56,4;-2;6773;3524;2;8;0,5;2;3;0;0;0
16.02.2025;21:15;436;435;872,2;3516;0;33737;-83;56,4;3;6778;3516;2;8;0,5;2;3;0;0;0
16.02.2025;21:20;435;435;872,2;3498;0;33739;-92;56,4;-3;6778;3498;2;8;0,5;2;3;0;0;0
16.02.2025;21:25;435;435;872,2;3504;0;33557;-32;56,4;56;6749;3504;2;8;0,5;2;3;0;0;0
16.02.2025;21:30;435;435;873,1;3504;0;33617;-23;56,4;61;6760;3504;2;8;0,5;2;3;0;0;0
16.02.2025;21:35;435;435;873,1;3429;0;33586;-21;54,9;57;6752;3429;2;8;0,5;2;3;0;0;0
16.02.2025;21:40;435;435;873,1;3431;0;33597;-18;54,9;63;6755;3431;2;8;0,5;2;3;0;0;0
16.02.2025;21:45;435;435;873,1;3411;0;33669;-22;54,9;59;6770;3411;2;8;0,5;2;3;0;0;0
16.02.2025;21:50;435;435;874,1;3411;0;33664;-19;54,9;57;6773;3411;2;8;0,5;2;3;0;0;0
16.02.2025;21:55;435;435;873,1;3419;0;33673;-19;54,9;61;6775;3419;2;8;0,5;2;3;0;0;0
16.02.2025;22:00;435;435;873,1;3494;0;33721;-24;56,4;64;6783;3494;2;8;0,5;2;3;0;0;0
16.02.2025;22:05;434;435;873,1;3508;0;33679;-92;56,4;-7;6773;3508;2;8;0,5;2;3;0;0;0
16.02.2025;22:10;435;435;874,1;3409;0;33685;-85;54,9;-3;6773;3409;2;8;0,5;2;3;0;0;0
16.02.2025;22:15;435;435;872,2;3415;0;33722;-82;54,9;-5;6778;3415;2;8;0,5;2;3;0;0;0
16.02.2025;22:20;435;435;872,2;3419;0;33716;-86;54,9;0;6775;3419;2;8;0,5;2;3;0;0;0
16.02.2025;22:25;435;435;872,2;3409;0;33655;-87;54,9;-2;6762;3409;2;8;0,5;2;3;0;0;0
16.02.2025;22:30;435;435;873,1;3431;0;33663;-83;54,9;0;6770;3431;2;8;0,4;2;3;0;0;0
16.02.2025;22:35;435;435;872,2;3330;0;33701;-80;53,4;0;6773;3330;2;8;0,4;2;3;0;0;0
16.02.2025;22:40;435;435;873,1;3344;0;33732;-80;53,4;-5;6781;3344;2;8;0,4;2;3;0;0;0
16.02.2025;22:45;435;435;873,1;3427;0;33770;-85;54,9;-5;6788;3427;2;8;0,4;2;3;0;0;0
16.02.2025;22:50;435;435;872,2;3419;0;33741;-152;54,9;-71;6778;3419;2;8;0,4;2;3;0;0;0
16.02.2025;22:55;435;435;873,1;3415;0;33767;-150;54,9;-69;6783;3415;2;8;0,4;2;3;0;0;0
16.02.2025;23:00;435;435;873,1;3429;0;33821;-186;54,8;-109;6791;3429;2;8;0,4;2;3;0;0;0
16.02.2025;23:05;435;435;874,1;3338;0;33826;-216;53,4;-142;6788;3338;2;8;0,4;2;3;0;0;0
16.02.2025;23:10;435;435;873,1;3332;0;33800;-286;53,4;-212;6775;3332;2;8;0,4;2;3;0;0;0
16.02.2025;23:15;435;435;872,2;3409;0;33808;-287;54,9;-208;6781;3409;2;8;0,4;2;3;0;0;0
16.02.2025;23:20;435;435;873,1;3421;0;33688;-292;54,9;-210;6755;3421;2;8;0,4;2;3;0;0;0
16.02.2025;23:25;435;435;874,1;3348;0;33720;-285;53,4;-208;6762;3348;2;8;0,4;2;3;0;0;0
16.02.2025;23:30;435;435;873,1;3336;0;33689;-284;53,4;-212;6755;3336;2;8;0,4;2;3;0;0;0
16.02.2025;23:35;436;435;873,1;3322;0;33705;-282;53,4;-205;6760;3322;2;8;0,5;2;3;0;0;0
16.02.2025;23:40;435;435;873,1;3417;0;33739;-287;54,8;-203;6770;3417;2;8;0,5;2;3;0;0;0
16.02.2025;23:45;435;435;873,1;3407;0;33753;-284;54,9;-203;6768;3407;2;8;0,4;2;3;0;0;0
16.02.2025;23:50;435;435;874,1;3403;0;33821;-286;54,9;-203;6783;3403;2;8;0,4;2;3;0;0;0
16.02.2025;23:55;435;435;873,1;3336;0;33807;-280;53,4;-205;6778;3336;2;8;0,5;2;3;0;0;0
17.02.2025;00:00;435;435;873,1;3340;0;33847;-283;53,4;-205;6783;3340;2;8;0,4;2;3;0;0;0
17.02.2025;00:05;435;435;873,1;3336;0;33793;-282;53,4;-207;6778;3336;2;8;0,4;2;3;0;0;0
17.02.2025;00:10;435;435;874,1;3328;0;33838;-282;53,4;-208;6791;3328;2;8;0,4;2;3;0;0;0
17.02.2025;00:15;435;435;873,1;3427;0;33855;-358;54,9;-278;6783;3427;2;8;0,4;2;3;0;0;0
17.02.2025;00:20;435;435;873,1;3427;0;33823;-355;54,9;-274;6778;3427;2;8;0,4;2;3;0;0;0
17.02.2025;00:25;435;435;873,1;3334;0;33856;-350;53,4;-274;6786;3334;2;8;0,4;2;3;0;0;0
17.02.2025;00:30;435;435;873,1;3338;0;33868;-344;53,4;-267;6791;3328;2;8;0,4;2;3;0;0;0
17.02.2025;00:35;435;435;873,1;3338;0;33885;-346;53,3;-273;6794;3338;2;8;0,4;2;3;0;0;0
17.02.2025;00:40;435;435;873,1;3344;0;33892;-344;53,4;-269;6794;3344;2;8;0,4;2;3;0;0;0
17.02.2025;00:45;435;435;873,1;3346;0;33839;-350;53,4;-274;6783;3346;2;8;0,4;2;3;0;0;0
17.02.2025;00:50;435;435;872,2;3417;0;33844;-351;54,9;-269;6783;3417;2;8;0,4;2;3;0;0;0
17.02.2025;00:55;435;435;873,1;3415;0;33884;-385;54,9;-306;6786;3415;2;8;0,4;2;3;0;0;0
17.02.2025;01:00;435;435;873,1;3334;0;33797;-529;53,4;-450;6762;3334;2;8;0,4;2;3;0;0;0
17.02.2025;01:05;435;435;873,1;3346;0;33759;-432;53,4;-365;6762;3346;2;8;0,4;2;3;0;0;0
17.02.2025;01:10;435;435;873,1;3334;0;33728;-370;53,4;-295;6762;3334;2;8;0,4;2;3;0;0;0
17.02.2025;01:15;435;435;873,1;3350;0;33788;-370;53,3;-293;6773;3350;2;8;0,4;2;3;0;0;0
17.02.2025;01:20;435;435;874,1;3326;0;33751;-368;53,4;-292;6770;3326;2;8;0,4;2;3;0;0;0
17.02.2025;01:25;436;435;873,1;3348;0;33769;-371;53,3;-295;6765;3348;2;8;0,4;2;3;0;0;0
17.02.2025;01:30;435;435;873,1;3427;0;33603;-109;54,9;-26;6755;3427;2;8;0,4;2;3;0;0;0
17.02.2025;01:35;435;435;873,1;3431;0;33576;-57;54,9;28;6752;3427;2;8;0,4;2;3;0;0;0
17.02.2025;01:40;435;435;873,1;3348;0;33564;-22;53,4;52;6749;3348;2;8;0,4;2;3;0;0;0
17.02.2025;01:45;435;435;874,1;3334;0;33597;-19;53,3;56;6757;3334;2;8;0,4;2;3;0;0;0
17.02.2025;01:50;435;435;874,1;3334;0;33574;-26;53,4;47;6752;3334;2;8;0,4;2;3;0;0;0
17.02.2025;01:55;435;435;874,1;3330;0;33591;-24;53,4;52;6755;3330;2;8;0,4;2;3;0;0;0
17.02.2025;02:00;435;435;873,1;3435;0;33639;-29;54,8;52;6762;3435;2;8;0,4;2;3;0;0;0
17.02.2025;02:05;435;435;874,1;3423;0;33601;-28;54,9;50;6760;3423;2;8;0,4;2;3;0;0;0
17.02.2025;02:10;435;435;874,1;3415;0;33607;-28;54,8;50;6760;3415;2;8;0,4;2;3;0;0;0
17.02.2025;02:15;435;435;874,1;3328;0;33639;-24;53,4;47;6768;3328;2;8;0,4;2;3;0;0;0
17.02.2025;02:20;435;435;874,1;3332;0;33630;-24;53,4;52;6765;3332;2;8;0,4;2;3;0;0;0
17.02.2025;02:25;435;435;875,0;3350;0;33645;-23;53,3;52;6765;3350;2;8;0,4;2;3;0;0;0
17.02.2025;02:30;435;435;874,1;3354;0;33648;-24;53,4;49;6768;3354;2;8;0,3;2;3;0;0;0
17.02.2025;02:35;435;435;874,1;3338;0;33653;-22;53,4;54;6765;3332;2;8;0,3;2;3;0;0;0
17.02.2025;02:40;436;435;874,1;3342;0;33658;-24;53,4;45;6770;3342;2;8;0,3;2;3;0;0;0
17.02.2025;02:45;436;435;874,1;3338;0;33651;-24;53,3;50;6765;3338;2;8;0,3;2;3;0;0;0
17.02.2025;02:50;435;435;874,1;3423;0;33671;-31;54,9;50;6768;3433;2;8;0,4;2;3;0;0;0
17.02.2025;02:55;435;435;874,1;3342;0;33653;-23;53,4;50;6770;3342;2;8;0,4;2;3;0;0;0
17.02.2025;03:00;435;435;874,1;3336;0;33631;-24;53,4;50;6762;3332;2;8;0,4;2;3;0;0;0
17.02.2025;03:05;435;435;874,1;3350;0;33634;-27;53,4;42;6762;3350;2;8;0,4;2;3;0;0;0
17.02.2025;03:10;435;435;874,1;3346;0;33650;-29;53,4;45;6765;3346;2;8;0,4;2;3;0;0;0
17.02.2025;03:15;435;435;873,1;3342;0;33671;-23;53,4;49;6770;3342;2;8;0,4;2;3;0;0;0
17.02.2025;03:20;436;435;874,1;3348;0;33640;-23;53,4;52;6762;3348;2;8;0,4;2;3;0;0;0
17.02.2025;03:25;435;435;874,1;3348;0;33604;-25;53,4;47;6760;3348;2;8;0,3;2;3;0;0;0
17.02.2025;03:30;435;435;874,1;3411;0;33596;-30;54,9;50;6755;3411;2;8;0,3;2;3;0;0;0
17.02.2025;03:35;435;435;874,1;3443;0;33622;-27;54,9;50;6762;3443;2;8;0,3;2;3;0;0;0
17.02.2025;03:40;435;435;874,1;3346;0;33610;-23;53,4;50;6760;3346;2;8;0,3;2;3;0;0;0
17.02.2025;03:45;435;435;874,1;3350;0;33621;-21;53,4;52;6762;3350;2;8;0,3;2;3;0;0;0
17.02.2025;03:50;435;435;874,1;3344;0;33606;-28;53,4;47;6760;3344;2;8;0,3;2;3;0;0;0
17.02.2025;03:55;435;435;874,1;3348;0;33595;-29;53,4;47;6760;3348;2;8;0,3;2;3;0;0;0
17.02.2025;04:00;435;435;874,1;3350;0;33602;-26;53,4;47;6757;3350;2;8;0,3;2;3;0;0;0
17.02.2025;04:05;435;435;874,1;3336;0;33593;-26;53,4;49;6755;3336;2;8;0,3;2;3;0;0;0
17.02.2025;04:10;435;435;874,1;3261;0;33573;-23;51,9;43;6749;3261;2;8;0,3;2;3;0;0;0
17.02.2025;04:15;435;435;874,1;3332;0;33594;-25;53,3;50;6760;3332;2;8;0,3;2;3;0;0;0
17.02.2025;04:20;436;435;874,1;3352;0;33717;-134;53,3;-56;6773;3352;2;8;0,3;2;3;0;0;0
17.02.2025;04:25;435;435;875,0;3338;0;33647;-132;53,3;-52;6755;3338;2;8;0,3;2;3;0;0;0
17.02.2025;04:30;435;435;874,1;3336;0;33681;-4;53,3;68;6775;3336;2;8;0,3;2;3;0;0;0
17.02.2025;04:35;435;435;874,1;3338;0;33589;-4;53,3;73;6755;3338;2;8;0,3;2;3;0;0;0
17.02.2025;04:40;435;435;875,0;3348;0;33512;-6;53,4;69;6742;3348;2;8;0,3;2;3;0;0;0
17.02.2025;04:45;435;435;874,1;3350;0;33536;-6;53,3;69;6744;3350;2;8;0,3;2;3;0;0;0
17.02.2025;04:50;435;435;874,1;3344;0;33450;-6;53,3;61;6729;3344;2;8;0,3;2;3;0;0;0
17.02.2025;04:55;435;435;875,0;3316;0;33471;-2;53,3;78;6731;3316;2;8;0,3;2;3;0;0;0
17.02.2025;05:00;435;435;874,1;3344;0;33567;12;53,3;87;6755;3344;2;8;0,3;2;3;0;0;0
17.02.2025;05:05;435;435;875,0;3338;0;33553;11;53,3;85;6749;3342;2;8;0,3;2;3;0;0;0
17.02.2025;05:10;434;435;875,0;3344;0;33447;6;53,3;80;6729;3344;2;8;0,3;2;3;0;0;0
17.02.2025;05:15;435;435;874,1;3251;0;33399;8;51,9;78;6718;3251;2;8;0,3;2;3;0;0;0
17.02.2025;05:20;435;435;874,1;3342;0;33639;8;53,3;80;6770;3332;2;8;0,3;2;3;0;0;0
17.02.2025;05:25;435;435;874,1;3334;0;33638;8;53,3;83;6765;3334;2;8;0,3;2;3;0;0;0
17.02.2025;05:30;435;435;874,1;3332;0;33572;9;53,3;82;6755;3332;2;8;0,3;2;3;0;0;0
17.02.2025;05:35;435;435;874,1;3340;0;33540;7;53,3;82;6749;3340;2;8;0,3;2;3;0;0;0
17.02.2025;05:40;435;435;875,0;3352;0;33473;6;53,3;82;6734;3352;2;8;0,3;2;3;0;0;0
17.02.2025;05:45;435;435;874,1;3255;0;33431;6;51,9;75;6721;3255;2;8;0,3;2;3;0;0;0
17.02.2025;05:50;435;435;875,0;3269;0;33525;6;51,9;75;6742;3269;2;8;0,3;2;3;0;0;0
17.02.2025;05:55;435;435;874,1;3334;0;33503;3;53,3;78;6739;3334;2;8;0,3;2;3;0;0;0
17.02.2025;06:00;435;435;874,1;3348;0;33400;1;53,3;75;6721;3348;2;8;0,3;2;3;0;0;0
17.02.2025;06:05;435;435;874,1;3338;0;33336;2;53,3;80;6705;3338;2;8;0,3;2;3;0;0;0
17.02.2025;06:10;435;435;874,1;3348;0;33289;3;53,4;80;6697;3348;2;8;0,3;2;3;0;0;0
17.02.2025;06:15;435;435;874,1;3259;0;33296;6;51,9;78;6697;3259;2;8;0,3;2;3;0;0;0
17.02.2025;06:20;435;435;874,1;3269;0;33261;6;51,9;80;6689;3269;2;8;0,3;2;3;0;0;0
17.02.2025;06:25;435;435;875,0;3267;0;33172;6;51,9;78;6671;3267;2;8;0,3;2;3;0;0;0
17.02.2025;06:30;435;435;874,1;3352;0;33086;6;53,3;87;6656;3352;2;8;0,3;2;3;0;0;0
17.02.2025;06:35;435;435;874,1;3354;0;33362;11;53,4;85;6710;3354;2;8;0,3;2;3;0;0;0
17.02.2025;06:40;435;435;874,1;3346;0;33270;5;53,4;82;6695;3346;2;8;0,3;2;3;0;0;0
17.02.2025;06:45;435;435;874,1;3265;0;33208;3;51,9;78;6679;3265;2;8;0,3;2;3;0;0;0
17.02.2025;06:50;435;435;874,1;3271;0;33106;0;51,9;73;6656;3271;2;8;0,3;2;3;0;0;0
17.02.2025;06:55;435;435;875,0;3261;0;32999;3;51,9;73;6635;3261;2;8;0,3;2;3;0;0;0
17.02.2025;07:00;435;435;874,1;3348;0;33254;-3;53,4;73;6689;3348;2;8;0,3;2;3;0;0;0
17.02.2025;07:05;435;435;874,1;3350;0;33255;8;53,4;87;6692;3350;2;8;0,3;2;3;0;0;0
17.02.2025;07:10;435;435;875,0;3344;0;33158;17;53,4;94;6674;3344;2;8;0,3;2;3;0;0;0
17.02.2025;07:15;435;435;875,0;3273;0;33074;20;51,9;94;6656;3273;2;8;0,3;2;3;0;0;0
17.02.2025;07:20;435;435;875,0;3281;0;33036;19;51,9;89;6645;3281;2;8;0,3;2;3;0;0;0
17.02.2025;07:25;435;435;874,1;3328;0;32929;12;53,4;90;6630;3328;2;8;0,3;2;3;0;0;0
17.02.2025;07:30;435;435;874,1;3352;0;33192;12;53,3;87;6682;3352;2;8;0,3;2;3;0;0;0
17.02.2025;07:35;435;435;874,1;3494;0;33205;-8;56,4;82;6679;3494;2;8;0,3;2;3;0;0;0
17.02.2025;07:40;435;435;875,9;3328;0;33244;10;52,8;87;6692;3328;2;8;0,3;2;3;0;0;0
17.02.2025;07:45;435;435;875,0;3306;0;33250;1;52,4;75;6687;3306;2;8;0,3;2;3;0;0;0
17.02.2025;07:50;435;435;875,0;3304;0;33220;5;52,4;75;6684;3304;2;8;0,3;2;3;0;0;0
17.02.2025;07:55;435;435;875,0;3279;0;33208;6;52,4;78;6682;3279;2;8;0,3;2;3;0;0;0
17.02.2025;08:00;435;435;874,1;3295;0;33214;6;52,4;80;6684;3295;2;8;0,3;2;3;0;0;0
17.02.2025;08:05;435;435;875,0;3289;0;33203;3;52,4;82;6682;3289;2;8;0,3;2;3;0;0;0
17.02.2025;08:10;435;435;874,1;3302;0;33322;8;52,4;75;6705;3302;2;8;0,3;2;3;0;0;0
17.02.2025;08:15;435;435;875,9;3287;0;33460;8;52,4;78;6731;3287;2;8;0,3;2;3;0;0;0
17.02.2025;08:20;435;435;875,9;3299;0;33011;-1;52,4;73;6637;3299;2;8;0,3;2;3;0;0;0
17.02.2025;08:25;435;435;874,1;3285;0;33007;-7;52,4;66;6637;3285;2;8;0,3;2;3;0;0;0
17.02.2025;08:30;435;435;874,1;3318;0;32961;-2;52,4;69;6627;3318;2;8;0,3;2;3;0;0;0
17.02.2025;08:35;435;435;875,0;3322;0;32677;-16;52,4;66;6583;3322;2;8;0,3;2;3;0;0;0
17.02.2025;08:40;435;435;875,0;3263;0;33120;-1;52,4;75;6656;3263;2;8;0,3;2;3;0;0;0
17.02.2025;08:45;435;435;875,0;3320;0;33077;-6;52,4;69;6648;3320;2;8;0,3;2;3;0;0;0
17.02.2025;08:50;435;435;874,1;3287;0;33342;6;52,4;76;6708;3287;2;8;0,3;2;3;0;0;0
17.02.2025;08:55;435;435;875,0;3297;0;33329;3;52,4;78;6705;3297;2;8;0,3;2;3;0;0;0
17.02.2025;09:00;435;435;874,1;3241;0;33296;1;52,4;75;6697;3241;2;8;0,3;2;3;0;0;0
17.02.2025;09:05;435;435;873,1;3257;0;33195;5;52,4;82;6679;3257;2;8;0,3;2;3;0;0;0
17.02.2025;09:10;435;435;875,0;3291;0;33256;3;52,4;78;6689;3291;2;8;0,3;2;3;0;0;0
17.02.2025;09:15;435;435;874,1;3308;0;33198;-3;52,4;71;6674;3308;2;8;0,3;2;3;0;0;0
17.02.2025;09:20;435;435;875,0;3261;0;32938;-1;50,9;73;6619;3261;2;8;0,3;2;3;0;0;0
17.02.2025;09:25;435;435;875,0;3293;0;33051;-2;52,4;71;6645;3310;2;8;0,3;2;3;0;0;0
17.02.2025;09:30;435;435;874,1;3306;0;32795;-6;52,4;71;6588;3306;2;8;0,3;2;3;0;0;0
17.02.2025;09:35;435;435;874,1;3304;0;33335;6;52,4;82;6710;3304;2;8;0,3;2;3;0;0;0
17.02.2025;09:40;435;435;874,1;3330;0;33200;-7;52,4;57;6679;3330;2;8;0,3;2;3;0;0;0
17.02.2025;09:45;435;435;874,1;3251;0;33213;-9;52,4;59;6679;3251;2;8;0,3;2;3;0;0;0
17.02.2025;09:50;435;435;874,1;3306;0;33147;-8;52,4;66;6666;3306;2;8;0,3;2;3;0;0;0
17.02.2025;09:55;435;435;873,1;3287;0;33121;-6;52,4;68;6663;3287;2;8;0,3;2;3;0;0;0
17.02.2025;10:00;435;435;874,1;3287;0;33174;-3;52,4;68;6674;3287;2;8;0,3;2;3;0;0;0
17.02.2025;10:05;436;435;873,1;3285;0;33180;-7;52,4;66;6674;3285;2;8;0,3;2;3;0;0;0
17.02.2025;10:10;435;435;874,1;3295;0;33317;-9;52,4;66;6702;3295;2;8;0,3;2;3;0;0;0
17.02.2025;10:15;435;435;874,1;3348;0;33539;-4;52,4;66;6744;3348;2;8;0,3;2;3;0;0;0
17.02.2025;10:20;435;435;874,1;3322;0;33297;-9;52,4;57;6697;3322;2;8;0,3;2;3;0;0;0
17.02.2025;10:25;435;435;874,1;3243;0;33261;-12;52,4;61;6689;3243;2;8;0,3;2;3;0;0;0
17.02.2025;10:30;435;435;874,1;3269;0;33341;-10;52,4;66;6708;3269;2;8;0,3;2;3;0;0;0
17.02.2025;10:35;435;435;874,1;3253;0;33281;-8;50,9;54;6695;3253;2;8;0,3;2;3;0;0;0
17.02.2025;10:40;445;435;878,7;0;0;32899;-1;0,0;2;4400;0;2;11;0,4;2;3;0;0;0
17.02.2025;10:45;464;435;896,3;0;0;32836;-1;11,8;2;6601;0;2;7;0,3;2;3;0;0;0
17.02.2025;10:50;457;435;875,0;3117;0;33175;2;48,6;64;6671;3117;1;2;0,3;2;3;0;0;0
17.02.2025;10:55;457;435;875,0;3239;0;33293;1;50,1;66;6697;3239;1;2;0,3;2;3;0;0;0
17.02.2025;11:00;457;435;875,0;3133;0;33253;-1;50,1;69;6687;3133;1;2;0,4;2;3;0;0;0
17.02.2025;11:05;456;435;874,1;3285;0;33245;-8;52,7;68;6687;3285;1;2;0,4;2;3;0;0;0
17.02.2025;11:10;455;435;874,1;3401;0;33283;-9;53,4;69;6695;3332;1;2;0,4;2;3;0;0;0
17.02.2025;11:15;455;435;873,1;3354;0;33589;-4;53,4;68;6757;3354;1;2;0,4;2;3;0;0;0
17.02.2025;11:20;455;435;874,1;3346;0;33448;-25;53,4;52;6723;3346;1;2;0,4;2;3;0;0;0
17.02.2025;11:25;454;435;873,1;3346;0;33120;-29;53,4;47;6658;3346;1;2;0,4;2;3;0;0;0
17.02.2025;11:30;454;435;873,1;3364;0;33204;-28;53,4;50;6676;3364;1;2;0,5;2;3;0;0;0
17.02.2025;11:35;454;435;872,2;3348;0;33402;-22;53,4;52;6715;3348;1;2;0,5;2;3;0;0;0
17.02.2025;11:40;453;435;873,1;3346;0;33467;-22;53,4;50;6729;3346;1;2;0,5;2;3;0;0;0
17.02.2025;11:45;453;435;874,1;3344;0;33664;-21;53,4;52;6773;3344;1;2;0,5;2;3;0;0;0
17.02.2025;11:50;453;435;872,2;3344;0;33493;-23;53,4;52;6734;3344;1;2;0,5;2;3;0;0;0
17.02.2025;11:55;451;435;873,1;3399;0;33667;-269;54,6;-189;6752;3399;1;2;0,5;2;3;0;0;0
17.02.2025;12:00;451;435;873,1;3411;0;33153;24;54,6;102;6669;3411;1;2;0,5;2;3;0;0;0
17.02.2025;12:05;450;435;873,1;3405;0;33271;22;54,6;104;6697;3405;1;2;0,5;2;3;0;0;0
17.02.2025;12:10;450;435;873,1;3407;0;33675;31;54,6;109;6775;3407;1;2;0,5;2;3;0;0;0
17.02.2025;12:15;449;435;873,1;3403;0;33780;27;54,6;104;6799;3403;1;2;0,5;2;3;0;0;0
17.02.2025;12:20;449;435;872,2;3407;0;33515;-1;54,6;78;6742;3407;1;2;0,5;2;3;0;0;0
17.02.2025;12:25;449;435;873,1;3397;0;33433;1;54,6;78;6723;3397;1;2;0,5;2;3;0;0;0
17.02.2025;12:30;448;435;873,1;3423;0;33526;2;54,6;80;6744;3423;1;2;0,5;2;3;0;0;0
17.02.2025;12:35;447;435;873,1;3397;0;33520;5;54,6;83;6742;3397;1;2;0,5;2;3;0;0;0
17.02.2025;12:40;446;435;872,2;3403;0;33547;2;54,6;82;6749;3403;1;2;0,5;2;3;0;0;0
17.02.2025;12:45;446;435;872,2;3427;0;33536;5;54,6;78;6747;3427;1;2;0,5;2;3;0;0;0
17.02.2025;12:50;437;435;870,4;4177;0;33668;-112;70,2;23;6770;4177;2;8;0,6;2;3;0;0;0
17.02.2025;12:55;434;435;871,3;3553;0;33522;13;57,2;90;6744;3553;2;8;0,6;2;3;0;0;0
17.02.2025;13:00;435;435;872,2;3297;0;33695;27;52,7;101;6778;3297;2;8;0,6;2;3;0;0;0
17.02.2025;13:05;435;435;873,1;3304;0;33783;-3;52,6;68;6796;3304;2;8;0,6;2;3;0;0;0
17.02.2025;13:10;435;435;873,1;3208;0;33553;-6;51,1;66;6744;3208;2;8;0,6;2;3;0;0;0
17.02.2025;13:20;435;435;873,1;3127;0;33678;-1;49,7;64;6773;3127;2;8;0,6;2;3;0;0;0
17.02.2025;13:25;435;435;872,2;3133;0;33470;-1;49,6;64;6736;3133;2;8;0,6;2;3;0;0;0
17.02.2025;13:30;435;435;872,2;3148;0;33408;-3;49,7;59;6718;3148;2;8;0,6;2;3;0;0;0
17.02.2025;13:35;436;435;872,2;3119;0;33278;-4;49,7;61;6689;3119;2;8;0,6;2;3;0;0;0
17.02.2025;13:40;435;435;872,2;3144;0;33643;3;49,7;61;6765;3144;2;8;0,6;2;3;0;0;0
17.02.2025;13:45;435;435;872,2;3139;0;33305;-5;49,7;61;6697;3139;2;8;0,6;2;3;0;0;0
17.02.2025;13:50;435;435;872,2;3225;0;33100;-8;51,1;61;6656;3225;2;8;0,6;0;3;0;0;0
17.02.2025;13:55;435;435;873,1;3125;0;33124;-5;49,6;61;6658;3125;2;8;0,6;2;3;0;0;0
17.02.2025;14:00;435;435;874,1;3133;0;33241;-4;49,6;61;6684;3133;2;8;0,6;2;3;0;0;0
17.02.2025;14:05;435;435;872,2;3117;0;33268;-4;49,7;61;6689;3117;2;8;0,6;2;3;0;0;0
17.02.2025;14:10;435;435;872,2;3042;0;33228;3;48,1;57;6676;3042;2;8;0,6;2;3;0;0;0
17.02.2025;14:15;435;435;873,1;3050;0;33244;3;48,1;59;6687;3050;2;8;0,6;2;3;0;0;0
17.02.2025;14:20;435;435;873,1;3133;0;33424;-4;49,6;61;6723;3133;2;8;0,6;2;3;0;0;0
17.02.2025;14:25;435;435;872,2;3113;0;33330;-4;49,6;64;6700;3113;1;2;0,6;2;3;0;0;0
17.02.2025;14:30;-1164;435;872,2;3048;0;33141;0;48,1;61;6666;3048;1;2;0,6;2;3;0;0;0
17.02.2025;14:35;-1164;435;871,3;3046;0;33192;-1;48,1;52;6669;3046;1;2;0,6;2;3;0;0;0
17.02.2025;14:40;-1164;435;871,3;3036;0;33185;0;48,1;64;6666;3036;1;2;0,6;2;3;0;0;0
17.02.2025;14:45;-1164;435;871,3;3026;0;33112;-5;48,1;56;6653;3050;1;2;0,6;2;3;0;0;0
17.02.2025;14:50;435;435;873,1;3042;0;33423;0;48,1;64;6718;3042;1;2;0,6;2;3;0;0;0
17.02.2025;14:55;436;435;873,1;3026;0;33081;-7;48,1;57;6650;3026;1;2;0,6;2;3;0;0;0
17.02.2025;15:00;437;435;873,1;3040;0;33174;-4;48,1;56;6666;3040;1;2;0,6;2;3;0;0;0
17.02.2025;15:05;437;435;874,1;3036;0;33296;-5;48,1;54;6695;3036;1;2;0,6;2;3;0;0;0
17.02.2025;15:10;437;435;872,2;3123;0;33274;-9;49,6;56;6689;3123;2;8;0,5;2;3;0;0;0
17.02.2025;15:15;437;435;872,2;3129;0;33285;-10;49,6;52;6689;3129;2;8;0,5;2;3;0;0;0
17.02.2025;15:20;435;435;873,1;3146;0;33439;-8;49,6;56;6721;3146;2;8;0,5;2;3;0;0;0
17.02.2025;15:25;434;435;875,0;3052;0;33428;-3;48,1;57;6718;3052;2;8;0,5;2;3;0;0;0
17.02.2025;15:30;435;435;874,1;3052;0;33500;-3;48,1;52;6736;3052;2;8;0,5;2;3;0;0;0
17.02.2025;15:35;435;435;873,1;3040;0;33387;-24;48,1;38;6708;3040;2;8;0,5;2;3;0;0;0
17.02.2025;15:40;435;435;874,1;3046;0;33174;-15;48,1;45;6666;3046;2;8;0,5;2;3;0;0;0
17.02.2025;15:45;435;435;873,1;3046;0;33618;-11;48,1;49;6760;3046;2;8;0,5;2;3;0;0;0
17.02.2025;15:50;435;435;875,0;3052;0;33756;-70;48,1;7;6773;3052;2;8;0,5;2;3;0;0;0
17.02.2025;15:55;436;435;873,1;3052;0;33200;-26;48,1;35;6674;3052;2;8;0,5;2;3;0;0;0
17.02.2025;16:00;435;435;874,1;3056;0;33374;-12;48,1;42;6708;3056;2;8;0,5;2;3;0;0;0
17.02.2025;16:05;435;435;873,1;3139;0;33571;-19;49,6;43;6744;3139;2;8;0,5;2;3;0;0;0
17.02.2025;16:10;435;435;874,1;3123;0;33534;-20;49,6;45;6742;3123;2;8;0,5;2;3;0;0;0
17.02.2025;16:15;435;435;873,1;3099;0;33209;20;49,6;87;6674;3117;2;8;0,5;2;3;0;0;0
17.02.2025;16:20;435;435;873,1;3040;0;33220;24;48,1;85;6674;3030;2;8;0,5;2;3;0;0;0
17.02.2025;16:25;435;435;873,1;3060;0;33080;20;48,1;80;6650;3060;2;8;0,4;2;3;0;0;0
17.02.2025;16:30;435;435;874,1;3131;0;33259;13;49,6;78;6684;3131;2;8;0,4;2;3;0;0;0
17.02.2025;16:35;435;435;874,1;3137;0;33236;-26;49,6;43;6682;3137;2;8;0,4;2;3;0;0;0
17.02.2025;16:40;435;435;874,1;3131;0;33200;-11;49,6;56;6674;3131;2;8;0,3;2;3;0;0;0
17.02.2025;16:45;435;435;874,1;3220;0;33120;-16;51,1;54;6656;3220;2;8;0,3;2;3;0;0;0
17.02.2025;16:50;435;435;873,1;3208;0;33284;-13;51,1;57;6695;3208;2;8;0,3;2;3;0;0;0
17.02.2025;16:55;435;435;874,1;3208;0;33515;-9;51,1;57;6739;3212;2;8;0,3;2;3;0;0;0
17.02.2025;17:00;435;435;874,1;3235;0;33442;-9;51,1;56;6723;3235;2;8;0,3;2;3;0;0;0
17.02.2025;17:05;435;435;873,1;3218;0;33355;-13;51,1;56;6710;3218;2;8;0,3;2;3;0;0;0
17.02.2025;17:10;435;435;873,1;3293;0;33472;-1;52,6;71;6736;3312;2;8;0,4;2;3;0;0;0
17.02.2025;17:15;435;435;874,1;3378;0;33383;-6;54,1;75;6718;3378;2;8;0,4;2;3;0;0;0
17.02.2025;17:20;435;435;874,1;3389;0;33403;-6;54,1;75;6718;3389;2;8;0,4;2;3;0;0;0
17.02.2025;17:25;435;435;874,1;3378;0;33205;-11;54,1;68;6679;3378;2;8;0,4;2;3;0;0;0
17.02.2025;17:30;435;435;873,1;3459;0;33229;-11;55,6;73;6687;3459;2;8;0,4;2;3;0;0;0
17.02.2025;17:35;435;435;874,1;3466;0;33518;-8;55,6;76;6747;3466;2;8;0,4;2;3;0;0;0
17.02.2025;17:40;436;435;873,1;3462;0;33464;-6;55,6;75;6734;3462;2;8;0,4;2;3;0;0;0
17.02.2025;17:45;436;435;873,1;3455;0;33441;-3;55,6;82;6731;3455;2;8;0,4;2;3;0;0;0
17.02.2025;17:50;435;435;873,1;3538;0;33444;-7;57,1;80;6731;3538;2;8;0,4;2;3;0;0;0
17.02.2025;17:55;435;435;873,1;3470;0;33438;-2;55,7;82;6731;3470;2;8;0,4;2;3;0;0;0
17.02.2025;18:00;435;435;873,1;3470;0;33454;-1;55,6;82;6731;3470;2;8;0,4;2;3;0;0;0
17.02.2025;18:05;435;435;873,1;3478;0;33449;-6;55,7;78;6731;3478;2;8;0,4;2;3;0;0;0
17.02.2025;18:10;435;435;873,1;3464;0;33381;-4;55,6;80;6721;3464;2;8;0,4;2;3;0;0;0
17.02.2025;18:15;435;435;874,1;3468;0;33423;-7;55,7;76;6723;3476;2;8;0,4;2;3;0;0;0
17.02.2025;18:20;435;435;873,1;3476;0;33389;-10;55,7;73;6718;3476;2;8;0,4;2;3;0;0;0
17.02.2025;18:25;435;435;873,1;3457;0;33328;-8;55,6;78;6708;3457;2;8;0,4;2;3;0;0;0
17.02.2025;18:30;435;435;874,1;3380;0;33256;0;54,1;75;6695;3385;2;8;0,4;2;3;0;0;0
17.02.2025;18:35;435;435;874,1;3385;0;33250;-1;54,1;85;6689;3385;2;8;0,4;2;3;0;0;0
17.02.2025;18:40;435;435;873,1;3472;0;33271;-4;55,6;83;6695;3472;2;8;0,4;2;3;0;0;0
17.02.2025;18:45;435;435;873,1;3455;0;33220;-7;55,6;75;6684;3455;2;8;0,4;2;3;0;0;0
17.02.2025;18:50;435;435;873,1;3389;0;33204;-3;54,1;75;6679;3389;2;8;0,4;2;3;0;0;0
17.02.2025;18:55;435;435;873,1;3387;0;33239;12;54,1;89;6689;3387;2;8;0,4;2;3;0;0;0
17.02.2025;19:00;435;435;873,1;3374;0;33286;15;54,1;94;6697;3374;2;8;0,4;2;3;0;0;0
17.02.2025;19:05;435;435;873,1;3385;0;33282;16;54,1;94;6697;3385;2;8;0,4;2;3;0;0;0
17.02.2025;19:10;435;435;873,1;3376;0;33358;18;54,1;99;6710;3376;2;8;0,4;2;3;0;0;0
17.02.2025;19:15;435;435;873,1;3389;0;33422;19;54,1;97;6726;3389;2;8;0,4;2;3;0;0;0
17.02.2025;19:20;435;435;873,1;3378;0;33407;20;54,1;97;6723;3378;2;8;0,4;2;3;0;0;0
17.02.2025;19:25;435;435;873,1;3378;0;33419;21;54,1;99;6729;3378;2;8;0,4;2;3;0;0;0
17.02.2025;19:30;435;435;873,1;3378;0;33419;20;54,1;97;6723;3378;2;8;0,4;2;3;0;0;0
17.02.2025;19:35;435;435;873,1;3383;0;33389;16;54,1;94;6721;3383;2;8;0,4;2;3;0;0;0
17.02.2025;19:40;436;435;873,1;3387;0;33417;19;54,1;95;6726;3387;2;8;0,4;2;3;0;0;0
17.02.2025;19:45;435;435;873,1;3385;0;33397;16;54,1;94;6718;3385;2;8;0,4;2;3;0;0;0
17.02.2025;19:50;435;435;874,1;3387;0;33418;13;54,1;94;6723;3387;2;8;0,4;2;3;0;0;0
17.02.2025;19:55;435;435;874,1;3374;0;33443;19;54,1;95;6731;3374;2;8;0,4;2;3;0;0;0
17.02.2025;20:00;435;435;873,1;3397;0;33477;20;54,1;99;6734;3397;2;8;0,4;2;3;0;0;0
17.02.2025;20:05;435;435;873,1;3380;0;33536;19;54,1;99;6752;3380;2;8;0,4;2;3;0;0;0
17.02.2025;20:10;435;435;874,1;3304;0;33564;26;52,6;97;6752;3304;2;8;0,4;2;3;0;0;0
17.02.2025;20:15;435;435;873,1;3318;0;33593;23;52,6;94;6760;3318;2;8;0,4;2;3;0;0;0
17.02.2025;20:20;436;435;874,1;3310;0;33439;15;52,7;89;6723;3310;2;8;0,4;2;3;0;0;0
17.02.2025;20:25;435;435;874,1;3389;0;33440;2;54,1;82;6729;3389;2;8;0,4;2;3;0;0;0
17.02.2025;20:30;435;435;873,1;3374;0;33456;6;54,1;83;6731;3374;2;8;0,4;2;3;0;0;0
17.02.2025;20:35;435;435;872,2;3306;0;33402;5;52,9;80;6721;3306;2;8;0,3;2;3;0;0;0
17.02.2025;20:40;435;435;874,1;3295;0;33453;5;52,6;75;6729;3295;2;8;0,3;2;3;0;0;0
17.02.2025;20:45;435;435;873,1;3304;0;33450;3;52,6;75;6731;3304;2;8;0,3;2;3;0;0;0
17.02.2025;20:50;435;435;873,1;3308;0;33536;10;52,6;82;6744;3320;2;8;0,3;2;3;0;0;0
17.02.2025;20:55;435;435;874,1;3308;0;33574;12;52,6;83;6755;3308;2;8;0,4;2;3;0;0;0
17.02.2025;21:00;435;435;874,1;3314;0;33464;8;52,6;82;6734;3314;2;8;0,4;2;3;0;0;0
17.02.2025;21:05;435;435;874,1;3383;0;33484;8;54,1;83;6742;3383;2;8;0,4;2;3;0;0;0
17.02.2025;21:10;435;435;873,1;3376;0;33596;6;54,1;82;6762;3376;2;8;0,4;2;3;0;0;0
17.02.2025;21:15;435;435;874,1;3289;0;33708;12;52,7;85;6783;3289;2;8;0,4;2;3;0;0;0
17.02.2025;21:20;435;435;874,1;3295;0;33681;11;52,6;83;6778;3295;2;8;0,4;2;3;0;0;0
17.02.2025;21:25;435;435;874,1;3285;0;33291;2;52,7;78;6697;3285;2;8;0,4;2;3;0;0;0
17.02.2025;21:30;435;435;874,1;3318;0;33490;7;52,7;78;6739;3318;2;8;0,4;2;3;0;0;0
17.02.2025;21:35;435;435;873,1;3302;0;33534;5;52,6;73;6749;3302;2;8;0,4;2;3;0;0;0
17.02.2025;21:40;435;435;873,1;3291;0;33577;9;52,6;87;6755;3291;2;8;0,4;2;3;0;0;0
17.02.2025;21:45;435;435;874,1;3293;0;33605;8;52,6;82;6762;3293;2;8;0,4;2;3;0;0;0
17.02.2025;21:50;435;435;874,1;3293;0;33586;11;52,7;82;6760;3297;2;8;0,4;2;3;0;0;0
17.02.2025;21:55;435;435;874,1;3320;0;33655;3;52,7;73;6768;3320;2;8;0,4;2;3;0;0;0
17.02.2025;22:00;435;435;874,1;3302;0;33681;5;52,6;80;6775;3302;2;8;0,4;2;3;0;0;0
17.02.2025;22:05;435;435;873,1;3314;0;33679;5;52,6;78;6773;3314;2;8;0,4;2;3;0;0;0
17.02.2025;22:10;435;435;874,1;3302;0;33729;8;52,6;83;6791;3302;2;8;0,4;2;3;0;0;0
17.02.2025;22:15;435;435;874,1;3328;0;33742;8;52,6;80;6788;3328;2;8;0,4;2;3;0;0;0
17.02.2025;22:20;435;435;874,1;3297;0;33524;-27;52,7;47;6747;3297;2;8;0,4;2;3;0;0;0
17.02.2025;22:25;435;435;874,1;3318;0;33470;-28;52,6;43;6731;3322;2;8;0,4;2;3;0;0;0
17.02.2025;22:30;435;435;873,1;3308;0;33672;-6;52,6;52;6773;3308;2;8;0,3;2;3;0;0;0
17.02.2025;22:35;435;435;874,1;3310;0;33477;-20;52,6;50;6734;3310;2;8;0,3;2;3;0;0;0
17.02.2025;22:40;435;435;874,1;3281;0;33510;-23;52,6;50;6742;3281;2;8;0,3;2;3;0;0;0
17.02.2025;22:45;435;435;874,1;3295;0;33567;-16;52,6;50;6747;3295;2;8;0,3;2;3;0;0;0
17.02.2025;22:50;435;435;874,1;3334;0;33543;-24;52,6;47;6747;3334;2;8;0,3;2;3;0;0;0
17.02.2025;22:55;435;435;874,1;3306;0;33660;-195;52,6;-118;6762;3306;2;8;0,3;2;3;0;0;0
17.02.2025;23:00;435;435;874,1;3310;0;33465;-27;52,6;47;6731;3310;2;8;0,4;2;3;0;0;0
17.02.2025;23:05;436;435;874,1;3312;0;33495;-27;52,6;45;6739;3312;2;8;0,3;2;3;0;0;0
17.02.2025;23:10;436;435;874,1;3346;0;33529;-25;52,6;43;6747;3346;2;8;0,4;2;3;0;0;0
17.02.2025;23:15;435;435;874,1;3391;0;33531;-22;54,1;56;6744;3378;2;8;0,4;2;3;0;0;0
17.02.2025;23:20;435;435;874,1;3304;0;33580;-118;52,7;-69;6744;3304;2;8;0,3;2;3;0;0;0
17.02.2025;23:25;435;435;874,1;3293;0;33509;-1;52,6;71;6742;3293;2;8;0,3;2;3;0;0;0
17.02.2025;23:30;435;435;874,1;3297;0;33633;-103;52,6;-26;6757;3306;2;8;0,3;2;3;0;0;0
17.02.2025;23:35;435;435;874,1;3295;0;33776;-165;52,6;-94;6783;3295;2;8;0,3;2;3;0;0;0
17.02.2025;23:40;435;435;874,1;3302;0;33721;-56;52,6;16;6778;3302;2;8;0,3;2;3;0;0;0
17.02.2025;23:45;435;435;875,0;3302;0;33480;-23;52,7;47;6734;3302;2;8;0,3;2;3;0;0;0
17.02.2025;23:50;435;435;873,1;3299;0;33721;-17;52,6;52;6786;3299;2;8;0,3;2;3;0;0;0
17.02.2025;23:55;436;435;874,1;3285;0;33790;-21;52,6;52;6796;3310;2;8;0,3;2;3;0;0;0
18.02.2025;00:00;435;435;875,0;3306;0;33770;-85;52,6;-9;6788;3306;2;8;0,3;2;3;0;0;0
18.02.2025;00:05;435;435;875,0;3306;0;33783;-89;52,6;-19;6794;3306;2;8;0,3;2;3;0;0;0
18.02.2025;00:10;435;435;874,1;3385;0;33793;-128;54,1;-52;6791;3385;2;8;0,3;2;3;0;0;0
18.02.2025;00:15;435;435;875,0;3297;0;33820;-162;52,7;-94;6799;3297;2;8;0,3;2;3;0;0;0
18.02.2025;00:20;435;435;874,1;3299;0;33803;-259;52,7;-186;6786;3299;2;8;0,3;2;3;0;0;0
18.02.2025;00:25;435;435;874,1;3302;0;33863;-359;52,7;-285;6788;3302;2;8;0,3;2;3;0;0;0
18.02.2025;00:30;435;435;874,1;3306;0;33718;-262;52,6;-184;6765;3306;2;8;0,3;2;3;0;0;0
18.02.2025;00:35;435;435;875,0;3308;0;33788;-258;52,6;-182;6783;3308;2;8;0,3;2;3;0;0;0
18.02.2025;00:40;435;435;874,1;3295;0;33739;-259;52,7;-186;6773;3295;2;8;0,3;2;3;0;0;0
18.02.2025;00:45;435;435;874,1;3304;0;33666;-225;52,6;-151;6762;3304;2;8;0,3;2;3;0;0;0
18.02.2025;00:50;435;435;874,1;3310;0;33685;-223;52,6;-149;6762;3310;2;8;0,3;2;3;0;0;0
18.02.2025;00:55;436;435;874,1;3297;0;33737;-223;52,6;-148;6773;3297;2;8;0,3;2;3;0;0;0
18.02.2025;01:00;435;435;874,1;3376;0;33641;-162;54,1;-82;6755;3376;2;8;0,3;2;3;0;0;0
18.02.2025;01:05;435;435;874,1;3318;0;33704;-37;52,6;36;6783;3291;2;8;0,3;2;3;0;0;0
18.02.2025;01:10;435;435;875,0;3295;0;33649;-141;52,6;-71;6762;3295;2;8;0,3;2;3;0;0;0
18.02.2025;01:15;435;435;874,1;3295;0;33848;-349;52,6;-274;6786;3295;2;8;0,3;2;3;0;0;0
18.02.2025;01:20;435;435;875,0;3312;0;33667;-82;52,6;-10;6768;3312;2;8;0,3;2;3;0;0;0
18.02.2025;01:25;435;435;874,1;3302;0;33692;-222;52,6;-151;6768;3302;2;8;0,3;2;3;0;0;0
18.02.2025;01:30;435;435;875,0;3306;0;33786;-360;52,6;-286;6770;3312;2;8;0,3;2;3;0;0;0
18.02.2025;01:35;435;435;875,0;3281;0;33860;-358;52,6;-286;6786;3281;2;8;0,3;2;3;0;0;0
18.02.2025;01:40;435;435;874,1;3387;0;33858;-364;54,1;-290;6786;3387;2;8;0,3;2;3;0;0;0
18.02.2025;01:45;435;435;874,1;3374;0;33709;-261;54,1;-182;6765;3374;2;8;0,3;2;3;0;0;0
18.02.2025;01:50;434;435;874,1;3299;0;33842;-304;52,6;-231;6788;3299;2;8;0,3;2;3;0;0;0
18.02.2025;01:55;435;435;874,1;3295;0;33647;-200;52,6;-125;6752;3295;2;8;0,3;2;3;0;0;0
18.02.2025;02:00;435;435;875,0;3314;0;33718;-128;52,7;-54;6773;3314;2;8;0,3;2;3;0;0;0
18.02.2025;02:05;435;435;874,1;3302;0;33784;-133;52,6;-61;6788;3302;2;8;0,3;2;3;0;0;0
18.02.2025;02:10;435;435;874,1;3318;0;33795;-165;52,6;-92;6786;3318;2;8;0,3;2;3;0;0;0
18.02.2025;02:15;435;435;874,1;3304;0;33802;-165;52,6;-94;6788;3304;2;8;0,3;2;3;0;0;0
18.02.2025;02:20;435;435;874,1;3308;0;33768;-199;52,6;-128;6778;3308;2;8;0,3;2;3;0;0;0
18.02.2025;02:25;435;435;874,1;3295;0;33777;-200;52,7;-127;6778;3295;2;8;0,3;2;3;0;0;0
18.02.2025;02:30;435;435;874,1;3387;0;33780;-145;54,1;-66;6788;3387;2;8;0,3;2;3;0;0;0
18.02.2025;02:35;435;435;874,1;3387;0;33413;-7;54,1;73;6723;3387;2;8;0,3;2;3;0;0;0
18.02.2025;02:40;435;435;874,1;3304;0;33606;-18;52,7;57;6765;3304;2;8;0,3;2;3;0;0;0
18.02.2025;02:45;435;435;874,1;3304;0;33651;-22;52,7;52;6762;3304;2;8;0,3;2;3;0;0;0
18.02.2025;02:50;435;435;874,1;3306;0;33734;-266;52,7;-191;6773;3306;2;8;0,3;2;3;0;0;0
18.02.2025;02:55;435;435;874,1;3295;0;33609;-67;52,7;7;6757;3295;2;8;0,3;2;3;0;0;0
18.02.2025;03:00;435;435;874,1;3293;0;33484;-24;52,7;52;6734;3293;2;8;0,3;2;3;0;0;0
18.02.2025;03:05;435;435;874,1;3295;0;33477;-26;52,7;45;6734;3295;2;8;0,3;2;3;0;0;0
18.02.2025;03:10;435;435;874,1;3302;0;33548;-24;52,7;49;6749;3302;2;8;0,3;2;3;0;0;0
18.02.2025;03:15;435;435;875,0;3310;0;33619;-108;52,7;-31;6757;3310;2;8;0,3;2;3;0;0;0
18.02.2025;03:20;435;435;874,1;3302;0;33748;-102;52,7;-28;6786;3302;2;8;0,3;2;3;0;0;0
18.02.2025;03:25;435;435;874,1;3306;0;33592;-66;52,6;7;6755;3306;2;8;0,3;2;3;0;0;0
18.02.2025;03:30;435;435;875,0;3295;0;33624;-36;52,6;36;6765;3312;2;8;0,3;2;3;0;0;0
18.02.2025;03:35;435;435;874,1;3306;0;33628;-75;52,7;-2;6762;3306;2;8;0,3;2;3;0;0;0
18.02.2025;03:40;435;435;874,1;3316;0;33753;-75;52,7;0;6786;3316;2;8;0,3;2;3;0;0;0
18.02.2025;03:45;435;435;874,1;3318;0;33720;-55;52,6;19;6783;3318;2;8;0,3;2;3;0;0;0
18.02.2025;03:50;435;435;875,0;3302;0;33711;-86;52,6;-9;6778;3304;2;8;0,3;2;3;0;0;0
18.02.2025;03:55;435;435;874,1;3310;0;33536;-23;52,6;50;6749;3310;2;8;0,3;2;3;0;0;0
18.02.2025;04:00;435;435;875,0;3312;0;33755;-131;52,6;-61;6783;3312;2;8;0,3;2;3;0;0;0
18.02.2025;04:05;435;435;875,0;3312;0;33646;-6;52,6;68;6768;3312;2;8;0,3;2;3;0;0;0
18.02.2025;04:10;435;435;875,0;3220;0;33634;-81;51,2;-16;6762;3220;2;8;0,3;2;3;0;0;0
18.02.2025;04:15;435;435;874,1;3306;0;33668;-83;52,6;-10;6768;3306;2;8;0,3;2;3;0;0;0
18.02.2025;04:20;435;435;875,0;3308;0;33649;-86;52,6;-12;6765;3308;2;8;0,3;2;3;0;0;0
18.02.2025;04:25;435;435;875,0;3310;0;33590;-59;52,6;16;6752;3304;2;8;0,3;2;3;0;0;0
18.02.2025;04:30;435;435;874,1;3275;0;33783;-13;52,6;64;6794;3275;2;8;0,3;2;3;0;0;0
18.02.2025;04:35;435;435;875,0;3302;0;33806;-234;52,6;-158;6788;3302;2;8;0,3;2;3;0;0;0
18.02.2025;04:40;435;435;874,1;3316;0;33726;-138;52,6;-61;6778;3316;2;8;0,3;2;3;0;0;0
18.02.2025;04:45;435;435;874,1;3302;0;33717;-137;52,7;-64;6775;3302;2;8;0,3;2;3;0;0;0
18.02.2025;04:50;435;435;875,0;3225;0;33642;-138;51,2;-73;6757;3225;2;8;0,3;2;3;0;0;0
18.02.2025;04:55;435;435;875,0;3227;0;33627;-102;51,2;-31;6755;3227;2;8;0,3;2;3;0;0;0
18.02.2025;05:00;435;435;875,0;3299;0;33564;-22;52,7;52;6755;3299;2;8;0,3;2;3;0;0;0
18.02.2025;05:05;435;435;875,0;3302;0;33507;-27;52,6;47;6739;3302;2;8;0,3;2;3;0;0;0
18.02.2025;05:10;435;435;875,0;3287;0;33392;-31;52,7;45;6718;3287;2;8;0,3;2;3;0;0;0
18.02.2025;05:15;435;435;874,1;3308;0;33552;-24;52,7;47;6747;3308;2;8;0,3;2;3;0;0;0
18.02.2025;05:20;435;435;875,0;3231;0;33530;-21;51,2;50;6742;3231;2;8;0,3;2;3;0;0;0
18.02.2025;05:25;435;435;874,1;3231;0;33324;-25;51,2;43;6700;3231;2;8;0,3;2;3;0;0;0
18.02.2025;05:30;435;435;875,0;3318;0;33221;-20;52,7;50;6679;3318;2;8;0,3;2;3;0;0;0
18.02.2025;05:35;435;435;874,1;3314;0;33161;-20;52,7;57;6666;3314;2;8;0,3;2;3;0;0;0
18.02.2025;05:40;435;435;874,1;3332;0;33062;-25;52,7;49;6648;3332;2;8;0,3;2;3;0;0;0
18.02.2025;05:45;435;435;875,0;3344;0;33059;-23;52,6;45;6645;3344;2;8;0,3;2;3;0;0;0
18.02.2025;05:50;435;435;875,0;3225;0;32949;-20;51,2;50;6630;3225;2;8;0,3;2;3;0;0;0
18.02.2025;05:55;435;435;874,1;3235;0;32730;-16;51,2;56;6580;3235;2;8;0,3;2;3;0;0;0
18.02.2025;06:00;436;435;875,0;3225;0;32886;-17;51,2;52;6616;3225;2;8;0,3;2;3;0;0;0
18.02.2025;06:05;435;435;875,0;3316;0;33110;-23;52,6;50;6661;3316;2;8;0,3;2;3;0;0;0
18.02.2025;06:10;435;435;875,0;3310;0;33142;-24;52,6;50;6666;3310;2;8;0,3;2;3;0;0;0
18.02.2025;06:15;435;435;874,1;3310;0;33038;-22;52,7;52;6645;3310;2;8;0,3;2;3;0;0;0
18.02.2025;06:20;435;435;875,0;3316;0;33015;-22;52,6;52;6640;3316;2;8;0,3;2;3;0;0;0
18.02.2025;06:25;435;435;875,0;3218;0;32824;-22;51,2;47;6606;3218;2;8;0,3;2;3;0;0;0
18.02.2025;06:30;435;435;875,0;3257;0;32807;-7;51,2;61;6596;3257;2;8;0,3;2;3;0;0;0
18.02.2025;06:35;435;435;875,0;3334;0;33062;-15;52,6;63;6650;3334;2;8;0,3;2;3;0;0;0
18.02.2025;06:40;435;435;875,0;3312;0;33192;-12;52,7;64;6674;3306;2;8;0,3;2;3;0;0;0
18.02.2025;06:45;435;435;874,1;3310;0;33223;-10;52,7;64;6682;3310;2;8;0,3;2;3;0;0;0
18.02.2025;06:50;435;435;875,0;3231;0;33284;-8;51,2;61;6692;3231;2;8;0,3;2;3;0;0;0
18.02.2025;06:55;435;435;875,0;3216;0;33338;-1;51,2;68;6705;3212;2;8;0,3;2;3;0;0;0
18.02.2025;07:00;436;435;875,0;3223;0;33321;-4;51,2;63;6705;3223;2;8;0,3;2;3;0;0;0
18.02.2025;07:05;435;435;875,0;3312;0;33234;-10;52,6;63;6684;3312;2;8;0,3;2;3;0;0;0
18.02.2025;07:10;435;435;875,0;3304;0;33189;-15;52,6;57;6676;3304;2;8;0,3;2;3;0;0;0
18.02.2025;07:15;435;435;875,0;3310;0;33171;-14;52,6;59;6671;3310;2;8;0,3;2;3;0;0;0
18.02.2025;07:20;435;435;875,0;3225;0;33171;-6;51,2;64;6671;3225;2;8;0,3;2;3;0;0;0
18.02.2025;07:25;435;435;875,0;3220;0;33115;-8;51,2;61;6661;3220;2;8;0,3;2;3;0;0;0
18.02.2025;07:30;435;435;875,9;3229;0;33203;10;51,2;78;6679;3229;2;8;0,3;2;3;0;0;0
18.02.2025;07:35;436;435;874,1;3316;0;33154;5;52,7;83;6669;3316;2;8;0,3;2;3;0;0;0
18.02.2025;07:40;435;435;875,0;3310;0;33126;5;52,7;82;6663;3310;2;8;0,2;2;3;0;0;0
18.02.2025;07:45;434;435;875,0;3299;0;33094;5;52,7;83;6661;3299;2;8;0,2;2;3;0;0;0
18.02.2025;07:50;435;435;874,1;3237;0;33085;8;51,2;78;6656;3237;2;8;0,2;2;3;0;0;0
18.02.2025;07:55;435;435;875,0;3214;0;33238;9;51,2;80;6687;3214;2;8;0,2;2;3;0;0;0
18.02.2025;08:00;435;435;875,0;3231;0;33246;10;51,2;82;6692;3231;2;8;0,3;2;3;0;0;0
18.02.2025;08:05;435;435;875,0;3218;0;33260;11;51,2;78;6689;3218;2;8;0,3;2;3;0;0;0
18.02.2025;08:10;435;435;875,0;3295;0;33248;7;52,7;76;6689;3295;2;8;0,3;2;3;0;0;0
18.02.2025;08:15;435;435;874,1;3233;0;33255;14;51,2;83;6692;3233;2;8;0,3;2;3;0;0;0
18.02.2025;08:20;435;435;874,1;3223;0;33227;12;51,2;80;6684;3223;2;8;0,3;2;3;0;0;0
18.02.2025;08:25;435;435;874,1;3253;0;33569;-4;51,2;63;6749;3253;2;8;0,3;2;3;0;0;0
18.02.2025;08:30;435;435;875,0;3233;0;33606;0;51,2;68;6757;3233;2;8;0,3;2;3;0;0;0
18.02.2025;08:35;435;435;875,9;3251;0;33409;3;51,2;71;6718;3251;2;8;0,3;2;3;0;0;0
18.02.2025;08:40;434;435;875,0;3223;0;33304;-3;51,2;71;6700;3223;2;8;0,3;2;3;0;0;0
18.02.2025;08:45;436;435;873,1;3233;0;33321;3;51,2;66;6700;3233;2;8;0,3;2;3;0;0;0
18.02.2025;08:50;435;435;875,0;3218;0;33087;-3;51,2;69;6658;3218;2;8;0,3;2;3;0;0;0
18.02.2025;08:55;435;435;875,9;3144;0;33236;-9;49,7;59;6682;3144;2;8;0,3;2;3;0;0;0
18.02.2025;09:00;435;435;875,0;3129;0;33362;-5;49,7;57;6710;3129;2;8;0,3;2;3;0;0;0
18.02.2025;09:05;436;435;874,1;3214;0;33270;-8;51,2;63;6692;3214;2;8;0,3;2;3;0;0;0
18.02.2025;09:10;435;435;874,1;3220;0;33229;-8;51,1;61;6682;3220;2;8;0,3;2;3;0;0;0
18.02.2025;09:15;434;435;875,9;3229;0;33319;-8;51,2;61;6697;3229;2;8;0,3;2;3;0;0;0
18.02.2025;09:20;435;435;875,0;3144;0;33215;0;49,7;66;6684;3144;2;8;0,3;2;3;0;0;0
18.02.2025;09:25;436;435;874,1;3141;0;33066;-6;49,7;59;6645;3141;2;8;0,3;2;3;0;0;0
18.02.2025;09:30;435;435;875,0;3146;0;32940;-5;49,7;59;6622;3146;2;8;0,3;2;3;0;0;0
18.02.2025;09:35;435;435;874,1;3148;0;32771;-11;49,7;56;6588;3148;2;8;0,3;2;3;0;0;0
18.02.2025;09:40;435;435;875,9;3141;0;33201;-6;49,7;59;6669;3152;2;8;0,3;2;3;0;0;0
18.02.2025;09:45;436;435;875,0;3150;0;33332;-3;49,7;59;6700;3150;2;8;0,3;2;3;0;0;0
18.02.2025;09:50;435;435;874,1;3146;0;33385;-4;49,7;64;6710;3146;2;8;0,3;2;3;0;0;0
18.02.2025;09:55;436;435;874,1;3141;0;33363;-4;49,7;63;6708;3141;2;8;0,3;2;3;0;0;0
18.02.2025;10:00;436;435;874,1;3115;0;33379;-1;49,7;64;6710;3115;2;8;0,3;2;3;0;0;0
18.02.2025;10:05;436;435;874,1;3152;0;33396;-4;49,7;63;6715;3152;2;8;0,3;2;3;0;0;0
18.02.2025;10:10;436;435;874,1;3150;0;33430;-4;49,7;63;6718;3150;2;8;0,3;2;3;0;0;0
18.02.2025;10:15;435;435;874,1;3141;0;33497;-2;49,7;63;6734;3141;2;8;0,3;2;3;0;0;0
18.02.2025;10:20;435;435;875,0;3141;0;33470;-8;49,7;59;6729;3141;2;8;0,3;2;3;0;0;0
18.02.2025;10:25;435;435;874,1;3141;0;33384;-5;49,7;57;6710;3141;2;8;0,3;2;3;0;0;0
18.02.2025;10:30;435;435;874,1;3148;0;33196;-9;49,7;54;6671;3139;2;8;0,3;2;3;0;0;0
18.02.2025;10:35;435;435;874,1;3139;0;33159;-13;49,7;50;6663;3139;2;8;0,3;2;3;0;0;0
18.02.2025;10:40;435;435;874,1;3152;0;33368;-6;49,7;59;6708;3152;2;8;0,3;2;3;0;0;0
18.02.2025;10:45;435;435;875,0;3144;0;33307;-9;49,7;59;6695;3144;2;8;0,3;2;3;0;0;0
18.02.2025;10:50;435;435;874,1;3135;0;33335;-9;49,7;57;6697;3135;2;8;0,4;2;3;0;0;0
18.02.2025;10:55;435;435;874,1;3139;0;33573;-4;49,7;59;6749;3139;2;8;0,4;2;3;0;0;0
18.02.2025;11:00;435;435;874,1;3156;0;33582;-5;49,7;57;6752;3133;2;8;0,4;2;3;0;0;0
18.02.2025;11:05;435;435;874,1;3054;0;33353;0;48,1;57;6700;3054;2;8;0,4;2;3;0;0;0
18.02.2025;11:10;435;435;874,1;3056;0;33607;10;48,2;66;6755;3056;2;8;0,4;2;3;0;0;0
18.02.2025;11:15;435;435;872,2;3135;0;33878;-375;49,6;-313;6778;3123;2;8;0,4;2;3;0;0;0
18.02.2025;11:20;436;435;874,1;3144;0;33386;10;49,7;76;6710;3144;2;8;0,4;2;3;0;0;0
18.02.2025;11:25;435;435;874,1;3125;0;33358;10;49,6;73;6705;3125;2;8;0,4;2;3;0;0;0
18.02.2025;11:30;436;435;873,1;3144;0;33368;17;49,6;76;6708;3144;2;8;0,5;2;3;0;0;0
18.02.2025;11:35;435;435;874,1;3141;0;33235;13;49,6;75;6684;3141;2;8;0,5;2;3;0;0;0
18.02.2025;11:40;435;435;873,1;3139;0;33203;26;49,7;90;6679;3139;2;8;0,5;2;3;0;0;0
18.02.2025;11:45;435;435;874,1;3129;0;33410;19;49,6;87;6718;3129;2;8;0,5;0;3;0;0;0
18.02.2025;11:50;435;435;873,1;3131;0;33445;17;49,7;82;6723;3131;2;8;0,5;2;3;0;0;0
18.02.2025;11:55;435;435;873,1;3127;0;33408;17;49,6;80;6715;3127;2;8;0,5;2;3;0;0;0
18.02.2025;12:00;435;435;873,1;3144;0;33214;13;49,7;80;6682;3144;2;8;0,5;0;3;0;0;0
18.02.2025;12:05;435;435;873,1;3135;0;33389;14;49,7;80;6713;3135;2;8;0,5;2;3;0;0;0
18.02.2025;12:10;435;435;873,1;3032;0;33002;14;48,1;78;6635;3032;2;8;0,5;2;3;0;0;0
18.02.2025;12:15;435;435;873,1;3058;0;33217;21;48,1;78;6679;3038;2;8;0,5;2;3;0;0;0
18.02.2025;12:20;435;435;873,1;3144;0;33680;18;49,6;78;6775;3144;2;8;0,5;2;3;0;0;0
18.02.2025;12:25;435;435;873,1;3127;0;33693;-13;49,6;42;6770;3127;2;8;0,5;2;3;0;0;0
18.02.2025;12:30;435;435;872,2;3131;0;33710;-44;49,6;21;6773;3131;2;8;0,5;2;3;0;0;0
18.02.2025;12:35;434;435;873,1;3125;0;33590;-28;49,6;38;6752;3125;2;8;0,5;2;3;0;0;0
18.02.2025;12:40;435;435;873,1;3040;0;33034;-22;48,1;36;6640;3040;2;8;0,5;2;3;0;0;0
18.02.2025;12:45;435;435;873,1;3048;0;33450;-20;48,1;40;6721;3048;2;8;0,5;2;3;0;0;0
18.02.2025;12:50;435;435;873,1;3042;0;33381;-15;48,1;45;6710;3042;2;8;0,5;2;3;0;0;0
18.02.2025;12:55;436;435;873,1;3048;0;33617;-18;48,1;40;6757;3048;2;8;0,5;2;3;0;0;0
18.02.2025;13:00;435;435;873,1;3131;0;32857;-26;49,6;43;6601;3131;2;8;0,6;2;3;0;0;0
18.02.2025;13:05;435;435;873,1;3129;0;33124;-20;49,6;43;6656;3129;2;8;0,6;2;3;0;0;0
18.02.2025;13:10;435;435;873,1;3040;0;33370;-13;48,1;47;6715;3040;2;8;0,6;2;3;0;0;0
18.02.2025;13:15;435;435;873,1;3063;0;33709;-93;48,1;2;6760;3063;2;8;0,6;2;3;0;0;0
18.02.2025;13:20;435;435;872,2;3054;0;33603;-24;48,1;35;6755;3054;2;8;0,6;2;3;0;0;0
18.02.2025;13:25;435;435;873,1;3042;0;33193;-5;48,1;52;6676;3042;2;8;0,6;2;3;0;0;0
18.02.2025;13:30;435;435;873,1;3048;0;33673;-1;48,1;56;6773;3050;2;8;0,6;2;3;0;0;0
18.02.2025;13:35;435;435;872,2;3046;0;33602;0;48,1;57;6752;3046;2;8;0,6;2;3;0;0;0
18.02.2025;13:40;435;435;873,1;2957;0;33707;1;46,6;56;6778;2957;2;8;0,6;2;3;0;0;0
18.02.2025;13:45;436;435;871,3;2965;0;33726;2;46,6;57;6778;2965;2;8;0,6;2;3;0;0;0
18.02.2025;13:50;435;435;873,1;3054;0;33757;0;48,1;57;6786;3054;2;8;0,6;2;3;0;0;0
18.02.2025;13:55;436;435;871,3;3048;0;33662;-3;48,1;52;6765;3048;2;8;0,6;2;3;0;0;0
18.02.2025;14:00;435;435;871,3;3030;0;33638;1;48,1;56;6762;3030;2;8;0,6;2;3;0;0;0
18.02.2025;14:05;435;435;872,2;2957;0;33663;4;46,6;59;6770;2957;2;8;0,6;2;3;0;0;0
18.02.2025;14:10;436;435;872,2;2947;0;33568;5;46,6;59;6744;2947;2;8;0,6;2;3;0;0;0
18.02.2025;14:15;435;435;871,3;2961;0;33540;0;46,6;56;6739;2961;2;8;0,6;2;3;0;0;0
18.02.2025;14:20;435;435;871,3;2961;0;33415;-1;46,6;50;6715;2961;2;8;0,6;2;3;0;0;0
18.02.2025;14:25;435;435;872,2;2953;0;33412;7;46,6;59;6721;2953;2;8;0,6;2;3;0;0;0
18.02.2025;14:30;435;435;873,1;2941;0;33746;29;46,6;82;6788;2941;2;8;0,6;2;3;0;0;0
18.02.2025;14:35;435;435;872,2;2961;0;33688;-109;46,7;-66;6765;2961;2;8;0,6;2;3;0;0;0
18.02.2025;14:40;435;435;872,2;2957;0;33710;-14;46,6;42;6778;2957;2;8;0,6;2;3;0;0;0
18.02.2025;14:45;435;435;874,1;2902;0;33133;-20;45,1;24;6656;2868;2;8;0,6;2;3;0;0;0
18.02.2025;14:50;435;435;873,1;2882;0;33617;-1;45,1;50;6762;2882;2;8;0,7;2;3;0;0;0
18.02.2025;14:55;436;435;871,3;2955;0;33405;-11;46,6;42;6715;2955;2;8;0,7;2;3;0;0;0
18.02.2025;15:00;435;435;871,3;2957;0;33526;0;46,6;73;6749;2957;2;8;0,7;2;3;0;0;0
18.02.2025;15:05;435;435;872,2;2949;0;33544;-13;46,6;42;6747;2949;2;8;0,7;2;3;0;0;0
18.02.2025;15:10;435;435;871,3;2866;0;33604;-10;45,1;42;6757;2866;2;8;0,7;2;3;0;0;0
18.02.2025;15:15;435;435;872,2;2874;0;33475;-13;45,1;36;6731;2874;2;8;0,7;2;3;0;0;0
18.02.2025;15:20;436;435;871,3;2878;0;33674;-9;45,1;42;6773;2878;2;8;0,7;2;3;0;0;0
18.02.2025;15:25;435;435;871,3;2864;0;33640;4;45,1;52;6770;2864;2;8;0,7;2;3;0;0;0
18.02.2025;15:30;435;435;872,2;2949;0;33686;-52;46,6;2;6770;2949;2;8;0,7;2;3;0;0;0
18.02.2025;15:35;435;435;872,2;2854;0;33332;-27;45,1;23;6697;2854;2;8;0,7;2;3;0;0;0
18.02.2025;15:40;435;435;872,2;2870;0;33443;-18;45,1;35;6723;2870;2;8;0,7;2;3;0;0;0
18.02.2025;15:45;435;435;872,2;2854;0;33415;-20;45,1;31;6718;2862;2;8;0,7;2;3;0;0;0
18.02.2025;15:50;435;435;872,2;2856;0;33496;-21;45,1;36;6731;2842;2;8;0,7;2;3;0;0;0
18.02.2025;15:55;435;435;872,2;2854;0;33653;-19;45,1;30;6762;2854;2;8;0,7;2;3;0;0;0
18.02.2025;16:00;435;435;872,2;2890;0;33605;-11;45,1;38;6755;2890;2;8;0,7;2;3;0;0;0
18.02.2025;16:05;435;435;872,2;2763;0;33618;-7;43,6;42;6760;2763;2;8;0,7;2;3;0;0;0
18.02.2025;16:10;435;435;872,2;2803;0;33443;-4;43,6;36;6721;2803;2;8;0,7;2;3;0;0;0
18.02.2025;16:15;435;435;873,1;2892;0;33423;-8;45,1;42;6718;2892;2;8;0,7;2;3;0;0;0
18.02.2025;16:20;435;435;872,2;2860;0;33714;-7;45,1;43;6775;2860;2;8;0,6;2;3;0;0;0
18.02.2025;16:25;435;435;872,2;2868;0;33606;-3;45,1;47;6760;2868;2;8;0,6;2;3;0;0;0
18.02.2025;16:30;435;435;872,2;2945;0;33611;-16;46,6;38;6755;2945;2;8;0,7;2;3;0;0;0
18.02.2025;16:35;435;435;872,2;3034;0;33594;-22;48,1;35;6755;3034;2;8;0,6;2;3;0;0;0
18.02.2025;16:40;435;435;872,2;3146;0;33591;-29;49,6;36;6752;3146;2;8;0,6;2;3;0;0;0
18.02.2025;16:45;435;435;871,3;3200;0;33658;-22;51,1;61;6770;3200;2;8;0,6;2;3;0;0;0
18.02.2025;16:50;436;435;870,4;3310;0;33630;-28;52,6;47;6762;3310;2;8;0,6;2;3;0;0;0
18.02.2025;16:55;435;435;872,2;3380;0;33551;-22;54,1;56;6749;3380;2;8;0,6;2;3;0;0;0
18.02.2025;17:00;435;435;871,3;3455;0;33703;-25;55,6;57;6778;3455;2;8;0,7;2;3;0;0;0
18.02.2025;17:05;435;435;871,3;3547;0;33528;-19;57,1;68;6744;3547;2;8;0,6;2;3;0;0;0
18.02.2025;17:10;436;435;871,3;3609;0;33545;-22;58,6;71;6749;3609;2;8;0,6;2;3;0;0;0
18.02.2025;17:15;436;435;871,3;3601;0;33432;-22;58,6;75;6729;3601;2;8;0,6;2;3;0;0;0
18.02.2025;17:20;435;435;871,3;3692;0;33333;-21;60,1;80;6710;3692;2;8;0,6;2;3;0;0;0
18.02.2025;17:25;435;435;871,3;3701;0;33266;-21;60,1;80;6697;3701;2;8;0,6;2;3;0;0;0
18.02.2025;17:30;437;435;866,7;5126;0;33353;-21;94,5;208;6723;5126;2;8;0,6;2;3;0;0;0
18.02.2025;17:35;434;435;868,5;4632;0;33418;23;81,1;198;6742;4632;2;8;0,6;2;3;0;0;0
18.02.2025;17:40;434;435;870,4;4183;0;33380;27;70,5;165;6729;4183;2;8;0,6;2;3;0;0;0
18.02.2025;17:45;435;435;869,4;3753;0;33346;28;61,4;135;6718;3753;2;8;0,6;2;3;0;0;0
18.02.2025;17:50;435;435;871,3;3680;0;33566;21;59,9;118;6762;3680;2;8;0,6;2;3;0;0;0
18.02.2025;17:55;435;435;871,3;3674;0;33592;15;59,9;111;6765;3674;2;8;0,7;2;3;0;0;0
18.02.2025;18:00;435;435;871,3;3587;0;33587;17;58,4;109;6762;3587;2;8;0,6;2;3;0;0;0
18.02.2025;18:05;436;435;872,2;3680;0;33609;14;59,9;115;6770;3680;2;8;0,6;2;3;0;0;0
18.02.2025;18:10;435;435;871,3;3682;0;33586;-20;59,9;78;6762;3682;2;8;0,6;2;3;0;0;0
18.02.2025;18:15;435;435;871,3;3668;0;33716;-294;59,9;-200;6770;3668;2;8;0,6;2;3;0;0;0
18.02.2025;18:20;435;435;871,3;3690;0;33596;-136;59,9;-38;6755;3690;2;8;0,6;2;3;0;0;0
18.02.2025;18:25;436;435;871,3;3678;0;33527;-25;59,9;73;6747;3678;2;8;0,6;2;3;0;0;0
18.02.2025;18:30;435;435;871,3;3682;0;33406;-26;59,9;73;6723;3682;2;8;0,6;2;3;0;0;0
18.02.2025;18:35;435;435;871,3;3684;0;33374;-26;59,9;75;6715;3684;2;8;0,6;2;3;0;0;0
18.02.2025;18:40;435;435;871,3;3676;0;33341;-28;59,9;73;6710;3676;2;8;0,6;2;3;0;0;0
18.02.2025;18:45;435;435;871,3;3595;0;33328;-21;58,4;71;6705;3595;2;8;0,6;2;3;0;0;0
18.02.2025;18:50;435;435;872,2;3601;0;33333;-19;58,4;75;6705;3601;2;8;0,6;2;3;0;0;0
18.02.2025;18:55;435;435;872,2;3528;0;33346;-19;57,0;68;6710;3528;2;8;0,5;2;3;0;0;0
18.02.2025;19:00;435;435;871,3;3518;0;33347;-20;56,9;69;6708;3518;2;8;0,5;2;3;0;0;0
18.02.2025;19:05;435;435;872,2;3534;0;33431;-13;56,9;73;6723;3534;2;8;0,5;2;3;0;0;0
18.02.2025;19:10;435;435;872,2;3445;0;33564;-1;55,4;80;6752;3445;2;8;0,5;2;3;0;0;0
18.02.2025;19:15;435;435;872,2;3429;0;33570;-11;55,4;71;6752;3429;2;8;0,5;2;3;0;0;0
18.02.2025;19:20;435;435;873,1;3445;0;33556;-5;55,4;80;6749;3445;2;8;0,4;2;3;0;0;0
18.02.2025;19:25;435;435;873,1;3455;0;33606;-8;55,4;73;6757;3455;2;8;0,4;2;3;0;0;0
18.02.2025;19:30;435;435;873,1;3362;0;33632;-6;53,9;71;6762;3362;2;8;0,4;2;3;0;0;0
18.02.2025;19:35;435;435;872,2;3366;0;33638;-2;53,9;80;6762;3366;2;8;0,4;2;3;0;0;0
18.02.2025;19:40;435;435;873,1;3451;0;33681;-1;55,4;80;6775;3451;2;8;0,4;2;3;0;0;0
18.02.2025;19:45;435;435;873,1;3447;0;33707;-1;55,4;80;6783;3447;2;8;0,4;2;3;0;0;0
18.02.2025;19:50;435;435;873,1;3445;0;33732;-4;55,4;78;6783;3445;2;8;0,4;2;3;0;0;0
18.02.2025;19:55;435;435;873,1;3366;0;33779;8;53,9;85;6794;3366;2;8;0,4;2;3;0;0;0
