Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.02.2025;20:00;435;435;873,1;3372;0;33773;-28;53,9;47;6788;3372;2;8;0,4;2;3;0;0;0
18.02.2025;20:05;435;435;873,1;3366;0;33792;-22;53,9;52;6794;3366;2;8;0,4;2;3;0;0;0
18.02.2025;20:10;435;435;873,1;3376;0;33733;-66;53,9;14;6783;3376;2;8;0,4;2;3;0;0;0
18.02.2025;20:15;435;435;873,1;3374;0;33752;-64;53,9;14;6786;3374;2;8;0,4;2;3;0;0;0
18.02.2025;20:20;435;435;873,1;3374;0;33753;-61;53,9;16;6783;3374;2;8;0,4;2;3;0;0;0
18.02.2025;20:25;435;435;873,1;3358;0;33758;-129;53,9;-50;6783;3358;2;8;0,3;2;3;0;0;0
18.02.2025;20:30;435;435;873,1;3334;0;33747;-136;53,9;-56;6778;3334;2;8;0,3;2;3;0;0;0
18.02.2025;20:35;435;435;873,1;3283;0;33784;-128;52,4;-56;6786;3283;2;8;0,3;2;3;0;0;0
18.02.2025;20:40;435;435;873,1;3283;0;33847;-165;52,4;-94;6796;3283;2;8;0,4;2;3;0;0;0
18.02.2025;20:45;435;435;873,1;3383;0;33837;-205;53,9;-127;6788;3383;2;8;0,4;2;3;0;0;0
18.02.2025;20:50;435;435;874,1;3374;0;33833;-203;53,9;-128;6788;3374;2;8;0,4;2;3;0;0;0
18.02.2025;20:55;435;435;873,1;3372;0;33843;-204;53,9;-128;6788;3372;2;8;0,4;2;3;0;0;0
18.02.2025;21:00;434;435;874,1;3368;0;33856;-211;53,9;-135;6794;3368;2;8;0,4;2;3;0;0;0
18.02.2025;21:05;435;435;874,1;3285;0;33831;-208;52,4;-135;6788;3285;2;8;0,4;2;3;0;0;0
18.02.2025;21:10;435;435;873,1;3283;0;33858;-271;52,4;-201;6788;3283;2;8;0,4;2;3;0;0;0
18.02.2025;21:15;435;435;873,1;3370;0;33785;-317;53,9;-240;6773;3370;2;8;0,4;2;3;0;0;0
18.02.2025;21:20;435;435;873,1;3362;0;33785;-315;53,9;-236;6768;3362;2;8;0,4;2;3;0;0;0
18.02.2025;21:25;435;435;873,1;3376;0;33857;-314;53,9;-233;6786;3376;2;8;0,4;2;3;0;0;0
18.02.2025;21:30;435;435;873,1;3366;0;33901;-316;53,9;-243;6791;3366;2;8;0,4;2;3;0;0;0
18.02.2025;21:35;435;435;873,1;3366;0;33873;-384;53,9;-306;6783;3366;2;8;0,4;2;3;0;0;0
18.02.2025;21:40;434;435;875,0;3291;0;33898;-376;52,5;-304;6788;3291;2;8;0,4;2;3;0;0;0
18.02.2025;21:45;435;435;874,1;3277;0;33592;-42;52,4;30;6757;3277;2;8;0,4;2;3;0;0;0
18.02.2025;21:50;435;435;874,1;3279;0;33519;-26;52,4;42;6742;3279;2;8;0,4;2;3;0;0;0
18.02.2025;21:55;435;435;873,1;3362;0;33555;-19;53,9;59;6749;3362;2;8;0,4;2;3;0;0;0
18.02.2025;22:00;435;435;874,1;3374;0;33479;-18;53,9;57;6736;3374;2;8;0,4;2;3;0;0;0
18.02.2025;22:05;435;435;873,1;3372;0;33471;-22;53,9;57;6734;3372;2;8;0,4;2;3;0;0;0
18.02.2025;22:10;435;435;873,1;3291;0;33653;-79;52,4;-2;6765;3291;2;8;0,4;2;3;0;0;0
18.02.2025;22:15;435;435;874,1;3281;0;33637;-84;52,4;-5;6757;3281;2;8;0,4;2;3;0;0;0
18.02.2025;22:20;435;435;874,1;3310;0;33551;-25;52,4;43;6749;3310;2;8;0,4;2;3;0;0;0
18.02.2025;22:25;435;435;873,1;3285;0;33529;-31;52,4;36;6744;3285;2;8;0,4;2;3;0;0;0
18.02.2025;22:30;435;435;874,1;3370;0;33555;-22;53,9;54;6749;3370;2;8;0,4;2;3;0;0;0
18.02.2025;22:35;435;435;874,1;3342;0;33554;-22;53,9;52;6749;3385;2;8;0,4;2;3;0;0;0
18.02.2025;22:40;434;435;874,1;3277;0;33566;-15;52,4;52;6752;3277;2;8;0,4;2;3;0;0;0
18.02.2025;22:45;435;435;874,1;3287;0;33551;-16;52,4;56;6749;3287;2;8;0,4;2;3;0;0;0
18.02.2025;22:50;435;435;874,1;3295;0;33612;-122;52,4;-50;6752;3295;2;8;0,4;2;3;0;0;0
18.02.2025;22:55;435;435;874,1;3306;0;33634;-43;52,4;36;6762;3306;2;8;0,4;2;3;0;0;0
18.02.2025;23:00;435;435;874,1;3265;0;33524;-25;52,4;50;6744;3265;2;8;0,4;2;3;0;0;0
18.02.2025;23:05;435;435;873,1;3385;0;33608;-26;53,9;56;6760;3385;2;8;0,4;2;3;0;0;0
18.02.2025;23:10;435;435;873,1;3364;0;33637;-27;53,9;43;6765;3364;2;8;0,4;2;3;0;0;0
18.02.2025;23:15;435;435;874,1;3271;0;33662;-99;52,4;-24;6760;3281;2;8;0,4;2;3;0;0;0
18.02.2025;23:20;435;435;874,1;3277;0;33670;-108;52,4;-35;6768;3277;2;8;0,4;2;3;0;0;0
18.02.2025;23:25;435;435;873,1;3275;0;33739;-216;52,4;-142;6773;3275;2;8;0,4;2;3;0;0;0
18.02.2025;23:30;435;435;874,1;3291;0;33779;-190;52,4;-120;6781;3291;2;8;0,4;2;3;0;0;0
18.02.2025;23:35;435;435;874,1;3293;0;33658;-185;52,4;-111;6757;3293;2;8;0,4;2;3;0;0;0
18.02.2025;23:40;435;435;873,1;3304;0;33632;-33;52,4;40;6762;3304;2;8;0,4;2;3;0;0;0
18.02.2025;23:45;435;435;874,1;3368;0;33636;-39;53,9;36;6760;3368;2;8;0,4;2;3;0;0;0
18.02.2025;23:50;435;435;874,1;3366;0;33642;-119;53,9;-42;6757;3366;2;8;0,4;2;3;0;0;0
18.02.2025;23:55;435;435;874,1;3291;0;33687;-113;52,4;-38;6765;3291;2;8;0,4;2;3;0;0;0
19.02.2025;00:00;435;435;874,1;3295;0;33768;-252;52,4;-179;6775;3295;2;8;0,4;2;3;0;0;0
19.02.2025;00:05;435;435;874,1;3285;0;33681;-245;52,4;-175;6755;3285;2;8;0,3;2;3;0;0;0
19.02.2025;00:10;435;435;874,1;3372;0;33727;-257;53,9;-175;6768;3372;2;8;0,3;2;3;0;0;0
19.02.2025;00:15;435;435;874,1;3380;0;33830;-253;53,9;-174;6786;3380;2;8;0,4;2;3;0;0;0
19.02.2025;00:20;435;435;874,1;3281;0;33857;-422;52,4;-347;6778;3281;2;8;0,4;2;3;0;0;0
19.02.2025;00:25;435;435;874,1;3271;0;33806;-421;52,4;-349;6773;3271;2;8;0,4;2;3;0;0;0
19.02.2025;00:30;435;435;874,1;3287;0;33795;-419;52,4;-347;6765;3287;2;8;0,4;2;3;0;0;0
19.02.2025;00:35;435;435;874,1;3287;0;33732;-318;52,4;-248;6765;3287;2;8;0,4;2;3;0;0;0
19.02.2025;00:40;435;435;874,1;3372;0;33818;-323;53,9;-248;6778;3372;2;8;0,4;2;3;0;0;0
19.02.2025;00:45;435;435;875,0;3370;0;33799;-327;53,9;-267;6783;3370;2;8;0,4;2;3;0;0;0
19.02.2025;00:50;435;435;874,1;3368;0;33675;-298;53,9;-222;6752;3368;2;8;0,4;2;3;0;0;0
19.02.2025;00:55;435;435;874,1;3295;0;33644;-34;52,4;40;6765;3295;2;8;0,4;2;3;0;0;0
19.02.2025;01:00;435;435;874,1;3293;0;33678;-107;52,4;-36;6765;3293;2;8;0,4;2;3;0;0;0
19.02.2025;01:05;436;435;874,1;3285;0;33581;-56;52,4;21;6749;3275;2;8;0,4;2;3;0;0;0
19.02.2025;01:10;435;435;875,0;3287;0;33634;-23;52,4;47;6762;3287;2;8;0,4;2;3;0;0;0
19.02.2025;01:15;435;435;874,1;3279;0;33802;-47;52,4;16;6794;3279;2;8;0,4;2;3;0;0;0
19.02.2025;01:20;435;435;873,1;3372;0;33793;-92;53,9;-14;6788;3372;2;8;0,4;2;3;0;0;0
19.02.2025;01:25;435;435;874,1;3348;0;33720;-95;53,9;-12;6775;3348;2;8;0,4;2;3;0;0;0
19.02.2025;01:30;435;435;874,1;3285;0;33667;-90;52,4;-17;6770;3285;2;8;0,4;2;3;0;0;0
19.02.2025;01:35;435;435;874,1;3263;0;33726;-25;52,4;43;6778;3263;2;8;0,4;2;3;0;0;0
19.02.2025;01:40;435;435;874,1;3287;0;33655;-79;52,4;-7;6765;3287;2;8;0,4;2;3;0;0;0
19.02.2025;01:45;435;435;874,1;3289;0;33723;-75;52,4;-3;6781;3289;2;8;0,4;2;3;0;0;0
19.02.2025;01:50;435;435;873,1;3374;0;33664;-79;53,9;0;6770;3374;2;8;0,4;2;3;0;0;0
19.02.2025;01:55;435;435;874,1;3372;0;33639;-84;53,9;-9;6762;3372;2;8;0,4;2;3;0;0;0
19.02.2025;02:00;435;435;874,1;3299;0;33701;-1;52,4;71;6778;3299;2;8;0,4;2;3;0;0;0
19.02.2025;02:05;435;435;874,1;3277;0;33644;-2;52,4;71;6770;3277;2;8;0,3;2;3;0;0;0
19.02.2025;02:10;435;435;874,1;3287;0;33538;-3;52,4;68;6744;3287;2;8;0,3;2;3;0;0;0
19.02.2025;02:15;435;435;874,1;3275;0;33660;-4;52,4;71;6770;3275;2;8;0,3;2;3;0;0;0
19.02.2025;02:20;435;435;874,1;3289;0;33672;-150;52,4;-73;6765;3289;2;8;0,3;2;3;0;0;0
19.02.2025;02:25;435;435;874,1;3364;0;33656;-184;53,9;-106;6757;3364;2;8;0,4;2;3;0;0;0
19.02.2025;02:30;435;435;874,1;3393;0;33693;-253;53,9;-175;6762;3393;2;8;0,4;2;3;0;0;0
19.02.2025;02:35;435;435;874,1;3362;0;33790;-253;53,9;-179;6783;3362;2;8;0,3;2;3;0;0;0
19.02.2025;02:40;435;435;874,1;3376;0;33787;-251;53,9;-174;6781;3376;2;8;0,3;2;3;0;0;0
19.02.2025;02:45;435;435;874,1;3291;0;33733;-320;52,4;-248;6768;3291;2;8;0,3;2;3;0;0;0
19.02.2025;02:50;435;435;874,1;3291;0;33705;-212;52,4;-139;6770;3291;2;8;0,3;2;3;0;0;0
19.02.2025;02:55;435;435;874,1;3376;0;33715;-216;53,9;-141;6768;3376;2;8;0,3;2;3;0;0;0
19.02.2025;03:00;435;435;874,1;3362;0;33774;-220;53,9;-142;6778;3362;2;8;0,3;2;3;0;0;0
19.02.2025;03:05;435;435;874,1;3332;0;33649;-185;53,9;-104;6760;3332;2;8;0,3;2;3;0;0;0
19.02.2025;03:10;435;435;874,1;3378;0;33736;-184;53,9;-108;6775;3378;2;8;0,3;2;3;0;0;0
19.02.2025;03:15;435;435;874,1;3289;0;33755;-174;52,4;-106;6781;3289;2;8;0,3;2;3;0;0;0
19.02.2025;03:20;435;435;874,1;3293;0;33734;-182;52,4;-109;6775;3293;2;8;0,3;2;3;0;0;0
19.02.2025;03:25;436;435;874,1;3283;0;33734;-172;52,4;-101;6778;3283;2;8;0,3;2;3;0;0;0
19.02.2025;03:30;436;435;874,1;3362;0;33752;-179;53,9;-106;6778;3362;2;8;0,3;2;3;0;0;0
19.02.2025;03:35;435;435;874,1;3376;0;33780;-182;53,9;-106;6783;3376;2;8;0,3;2;3;0;0;0
19.02.2025;03:40;435;435;874,1;3362;0;33740;-295;53,9;-215;6770;3362;2;8;0,3;2;3;0;0;0
19.02.2025;03:45;435;435;874,1;3289;0;33850;-384;52,4;-311;6783;3289;2;8;0,3;2;3;0;0;0
19.02.2025;03:50;436;435;874,1;3283;0;33780;-393;52,4;-323;6765;3283;2;8;0,3;2;3;0;0;0
19.02.2025;03:55;435;435;874,1;3293;0;33856;-419;52,4;-351;6775;3293;2;8;0,3;2;3;0;0;0
19.02.2025;04:00;435;435;874,1;3326;0;33817;-530;53,3;-455;6765;3326;2;8;0,3;2;3;0;0;0
19.02.2025;04:05;435;435;874,1;3334;0;33782;-395;53,3;-319;6770;3334;2;8;0,3;2;3;0;0;0
19.02.2025;04:10;435;435;874,1;3336;0;33936;-394;53,3;-318;6796;3336;2;8;0,3;2;3;0;0;0
19.02.2025;04:15;435;435;874,1;3344;0;33631;-65;53,4;16;6760;3336;2;8;0,3;2;3;0;0;0
19.02.2025;04:20;435;435;874,1;3348;0;33683;-37;53,4;42;6770;3348;2;8;0,3;2;3;0;0;0
19.02.2025;04:25;435;435;874,1;3338;0;33756;-246;53,4;-170;6773;3338;2;8;0,3;2;3;0;0;0
19.02.2025;04:30;435;435;874,1;3340;0;33696;-140;53,3;-63;6768;3340;2;8;0,3;2;3;0;0;0
19.02.2025;04:35;435;435;874,1;3340;0;33615;-28;53,3;42;6760;3340;2;8;0,3;2;3;0;0;0
19.02.2025;04:40;435;435;874,1;3265;0;33630;-17;51,9;56;6762;3265;2;8;0,3;2;3;0;0;0
19.02.2025;04:45;435;435;874,1;3249;0;33534;-14;51,9;57;6744;3249;2;8;0,3;2;3;0;0;0
19.02.2025;04:50;435;435;874,1;3336;0;33544;-3;53,3;69;6749;3336;2;8;0,3;2;3;0;0;0
19.02.2025;04:55;435;435;874,1;3352;0;33564;-5;53,4;73;6752;3352;2;8;0,3;2;3;0;0;0
19.02.2025;05:00;435;435;874,1;3344;0;33578;-6;53,4;71;6752;3344;2;8;0,3;2;3;0;0;0
19.02.2025;05:05;435;435;874,1;3332;0;33542;-7;53,3;73;6749;3332;2;8;0,3;2;3;0;0;0
19.02.2025;05:10;435;435;874,1;3348;0;33598;-6;53,3;66;6760;3348;2;8;0,3;2;3;0;0;0
19.02.2025;05:15;435;435;874,1;3253;0;33781;-172;51,9;-102;6781;3253;2;8;0,3;2;3;0;0;0
19.02.2025;05:20;435;435;874,1;3273;0;33490;-3;51,9;66;6739;3273;2;8;0,3;2;3;0;0;0
19.02.2025;05:25;435;435;874,1;3263;0;33409;-3;51,9;66;6723;3263;2;8;0,3;2;3;0;0;0
19.02.2025;05:30;435;435;874,1;3318;0;33314;-4;53,3;68;6702;3318;2;8;0,3;2;3;0;0;0
19.02.2025;05:35;435;435;874,1;3332;0;33376;-7;53,3;66;6715;3332;2;8;0,3;2;3;0;0;0
19.02.2025;05:40;435;435;874,1;3360;0;33264;-1;53,3;73;6692;3360;2;8;0,3;2;3;0;0;0
19.02.2025;05:45;435;435;874,1;3334;0;33323;22;53,3;99;6705;3334;2;8;0,3;2;3;0;0;0
19.02.2025;05:50;435;435;874,1;3281;0;33311;25;51,9;95;6705;3281;2;8;0,3;2;3;0;0;0
19.02.2025;05:55;435;435;874,1;3269;0;33406;24;51,9;101;6721;3269;2;8;0,3;2;3;0;0;0
19.02.2025;06:00;435;435;874,1;3263;0;33219;20;51,9;94;6684;3263;2;8;0,3;2;3;0;0;0
19.02.2025;06:05;435;435;874,1;3348;0;33137;20;53,4;102;6669;3348;2;8;0,3;2;3;0;0;0
19.02.2025;06:10;435;435;874,1;3332;0;33078;15;53,4;92;6656;3348;2;8;0,3;2;3;0;0;0
19.02.2025;06:15;435;435;874,1;3342;0;33377;20;53,4;97;6718;3342;2;8;0,3;2;3;0;0;0
19.02.2025;06:20;435;435;875,0;3265;0;33370;21;51,9;94;6713;3261;2;8;0,3;2;3;0;0;0
19.02.2025;06:25;435;435;875,0;3255;0;33312;24;51,9;97;6705;3255;2;8;0,3;2;3;0;0;0
19.02.2025;06:30;435;435;875,0;3255;0;33324;24;51,9;95;6708;3255;2;8;0,3;2;3;0;0;0
19.02.2025;06:35;435;435;875,0;3249;0;33196;24;51,9;94;6682;3249;2;8;0,3;2;3;0;0;0
19.02.2025;06:40;435;435;874,1;3344;0;33101;15;53,4;92;6658;3344;2;8;0,3;2;3;0;0;0
19.02.2025;06:45;435;435;875,0;3336;0;33058;15;53,4;89;6653;3336;2;8;0,3;2;3;0;0;0
19.02.2025;06:50;435;435;874,1;3277;0;33345;27;51,9;95;6710;3263;2;8;0,3;2;3;0;0;0
19.02.2025;06:55;435;435;875,0;3271;0;33321;22;51,9;92;6705;3271;2;8;0,3;2;3;0;0;0
19.02.2025;07:00;435;435;875,0;3251;0;33322;25;51,9;95;6708;3251;2;8;0,3;2;3;0;0;0
19.02.2025;07:05;435;435;874,1;3253;0;33276;19;51,9;90;6692;3265;2;8;0,3;2;3;0;0;0
19.02.2025;07:10;436;435;874,1;3265;0;33243;19;51,9;89;6687;3265;2;8;0,3;2;3;0;0;0
19.02.2025;07:15;435;435;875,0;3273;0;33215;22;51,9;94;6684;3273;2;8;0,3;2;3;0;0;0
19.02.2025;07:20;435;435;875,0;3269;0;33195;19;51,9;89;6682;3269;2;8;0,3;2;3;0;0;0
19.02.2025;07:25;436;435;875,0;3253;0;33142;15;51,9;82;6666;3253;2;8;0,3;2;3;0;0;0
19.02.2025;07:30;435;435;874,1;3332;0;33335;13;53,4;89;6710;3332;2;8;0,3;2;3;0;0;0
19.02.2025;07:35;435;435;875,0;3271;0;33333;23;51,9;94;6708;3271;2;8;0,3;2;3;0;0;0
19.02.2025;07:40;435;435;874,1;3273;0;33351;23;51,9;94;6710;3273;2;8;0,3;2;3;0;0;0
19.02.2025;07:45;435;435;875,0;3263;0;33351;22;51,9;95;6710;3263;2;8;0,3;2;3;0;0;0
19.02.2025;07:50;435;435;875,0;3267;0;33349;22;51,9;95;6710;3267;2;8;0,3;2;3;0;0;0
19.02.2025;07:55;435;435;874,1;3275;0;33315;20;51,9;92;6705;3275;2;8;0,3;2;3;0;0;0
19.02.2025;08:00;435;435;874,1;3267;0;33323;19;51,9;94;6708;3267;2;8;0,3;2;3;0;0;0
19.02.2025;08:05;435;435;874,1;3267;0;33301;20;51,9;95;6700;3267;2;8;0,3;2;3;0;0;0
19.02.2025;08:10;435;435;874,1;3257;0;33302;19;51,9;92;6705;3257;2;8;0,3;2;3;0;0;0
19.02.2025;08:15;435;435;874,1;3263;0;33322;11;51,9;82;6708;3263;2;8;0,3;2;3;0;0;0
19.02.2025;08:20;435;435;874,1;3259;0;33119;8;51,9;80;6663;3259;2;8;0,3;2;3;0;0;0
19.02.2025;08:25;435;435;874,1;3253;0;33074;1;51,9;73;6653;3253;2;8;0,3;2;3;0;0;0
19.02.2025;08:30;435;435;875,0;3178;0;32957;3;50,4;73;6627;3178;2;8;0,3;2;3;0;0;0
19.02.2025;08:35;435;435;874,1;3261;0;32875;4;51,9;80;6611;3261;2;8;0,3;2;3;0;0;0
19.02.2025;08:40;435;435;874,1;3265;0;32836;1;51,9;76;6609;3265;2;8;0,3;2;3;0;0;0
19.02.2025;08:45;435;435;875,0;3263;0;33207;12;51,9;83;6679;3263;2;8;0,3;2;3;0;0;0
19.02.2025;08:50;435;435;875,0;3259;0;33127;9;51,9;82;6663;3259;2;8;0,3;2;3;0;0;0
19.02.2025;08:55;435;435;875,0;3257;0;33231;18;51,9;92;6687;3257;2;8;0,3;2;3;0;0;0
19.02.2025;09:00;435;435;875,0;3263;0;33054;12;51,9;83;6650;3263;2;8;0,3;2;3;0;0;0
19.02.2025;09:05;435;435;874,1;3253;0;33053;8;51,9;80;6650;3253;2;8;0,3;2;3;0;0;0
19.02.2025;09:10;435;435;875,0;3269;0;33468;18;51,9;87;6736;3269;2;8;0,3;2;3;0;0;0
19.02.2025;09:15;435;435;875,0;3180;0;33201;23;50,4;90;6682;3180;2;8;0,3;2;3;0;0;0
19.02.2025;09:20;435;435;875,0;3190;0;32890;17;50,4;82;6614;3190;2;8;0,3;2;3;0;0;0
19.02.2025;09:25;436;435;874,1;3190;0;33175;24;50,4;92;6674;3190;2;8;0,4;2;3;0;0;0
19.02.2025;09:30;435;435;874,1;3257;0;33058;13;51,9;87;6653;3257;2;8;0,4;2;3;0;0;0
19.02.2025;09:35;435;435;875,0;3263;0;33068;17;51,9;90;6658;3259;2;8;0,3;2;3;0;0;0
19.02.2025;09:40;435;435;875,0;3269;0;33045;20;51,9;101;6645;3269;2;8;0,3;2;3;0;0;0
19.02.2025;09:45;435;435;875,0;3174;0;33088;21;50,4;94;6656;3180;2;8;0,4;2;3;0;0;0
19.02.2025;09:50;435;435;875,0;3176;0;32961;22;50,4;90;6635;3176;2;8;0,4;2;3;0;0;0
19.02.2025;09:55;435;435;874,1;3180;0;32906;22;50,4;87;6627;3180;2;8;0,4;2;3;0;0;0
19.02.2025;10:00;435;435;874,1;3257;0;32987;17;51,9;90;6637;3257;2;8;0,3;2;3;0;0;0
19.02.2025;10:05;435;435;874,1;3259;0;32950;17;51,9;89;6627;3259;2;8;0,3;2;3;0;0;0
19.02.2025;10:10;435;435;875,0;3180;0;33047;16;50,4;82;6650;3180;2;8;0,3;2;3;0;0;0
19.02.2025;10:15;435;435;874,1;3168;0;33148;1;50,4;71;6669;3168;2;8;0,3;2;3;0;0;0
19.02.2025;10:20;435;435;874,1;3180;0;33118;-2;50,4;64;6656;3180;2;8;0,3;2;3;0;0;0
19.02.2025;10:25;435;435;875,0;3170;0;33172;4;50,4;73;6674;3170;2;8;0,3;2;3;0;0;0
19.02.2025;10:30;435;435;874,1;3176;0;33109;1;50,4;73;6661;3176;2;8;0,3;2;3;0;0;0
19.02.2025;10:35;435;435;875,0;3168;0;32981;-1;50,4;69;6635;3168;2;8;0,3;2;3;0;0;0
19.02.2025;10:40;436;435;874,1;3265;0;32997;-6;51,9;68;6640;3265;2;8;0,4;2;3;0;0;0
19.02.2025;10:45;435;435;874,1;3259;0;32990;-5;51,9;68;6640;3259;2;8;0,4;2;3;0;0;0
19.02.2025;10:50;435;435;874,1;3178;0;33012;-1;50,4;68;6643;3178;2;8;0,4;2;3;0;0;0
19.02.2025;10:55;435;435;873,1;3186;0;32959;-1;50,4;68;6635;3186;2;8;0,4;2;3;0;0;0
19.02.2025;11:00;435;435;873,1;3174;0;32964;-2;50,4;66;6632;3174;2;8;0,4;2;3;0;0;0
19.02.2025;11:05;435;435;874,1;3099;0;33095;8;48,9;68;6658;3099;2;8;0,4;2;3;0;0;0
19.02.2025;11:10;435;435;874,1;3101;0;32740;-2;48,9;64;6585;3101;2;8;0,4;2;3;0;0;0
19.02.2025;11:15;435;435;873,1;3172;0;33187;-3;50,4;66;6674;3172;2;8;0,4;2;3;0;0;0
19.02.2025;11:20;435;435;873,1;3174;0;33386;11;50,3;82;6715;3174;2;8;0,4;2;3;0;0;0
19.02.2025;11:25;435;435;874,1;3184;0;32865;-1;50,4;64;6611;3184;2;8;0,4;2;3;0;0;0
19.02.2025;11:30;435;435;874,1;3093;0;33189;10;48,9;68;6671;3093;2;8;0,4;2;3;0;0;0
19.02.2025;11:35;435;435;873,1;3105;0;33442;11;48,9;71;6723;3105;2;8;0,5;2;3;0;0;0
19.02.2025;11:40;435;435;871,3;3927;0;33370;-26;65,4;95;6718;3927;2;8;0,5;2;3;0;0;0
19.02.2025;11:45;434;435;872,2;3395;0;33435;8;54,9;87;6726;3395;2;8;0,5;2;3;0;0;0
19.02.2025;11:50;435;435;873,1;3150;0;33465;25;50,4;92;6731;3150;2;8;0,5;2;3;0;0;0
19.02.2025;11:55;435;435;873,1;3099;0;33660;28;48,9;87;6770;3099;2;8;0,5;2;3;0;0;0
19.02.2025;12:00;435;435;873,1;3077;0;33674;29;48,9;89;6773;3077;2;8;0,5;2;3;0;0;0
19.02.2025;12:05;435;435;873,1;3069;0;33676;33;48,9;95;6773;3069;2;8;0,5;2;3;0;0;0
19.02.2025;12:10;435;435;873,1;3113;0;33654;-35;48,9;23;6762;3083;2;8;0,5;2;3;0;0;0
19.02.2025;12:15;435;435;873,1;3000;0;33473;-25;47,4;24;6729;3006;2;8;0,5;2;3;0;0;0
19.02.2025;12:20;435;435;873,1;3014;0;33468;-24;47,4;33;6721;3014;2;8;0,5;2;3;0;0;0
19.02.2025;12:25;435;435;873,1;3073;0;33748;-23;48,8;38;6783;3073;2;8;0,5;2;3;0;0;0
19.02.2025;12:30;435;435;873,1;3089;0;33510;-25;48,9;36;6736;3089;2;8;0,5;2;3;0;0;0
19.02.2025;12:35;435;435;872,2;3097;0;33701;-56;48,9;5;6770;3097;2;8;0,5;2;3;0;0;0
19.02.2025;12:40;435;435;875,0;3000;0;33697;-50;47,5;9;6768;3000;2;8;0,5;2;3;0;0;0
19.02.2025;12:45;435;435;873,1;3004;0;33636;-21;47,4;36;6760;3004;2;8;0,5;2;3;0;0;0
19.02.2025;12:50;435;435;873,1;2996;0;33519;19;47,4;75;6739;2996;2;8;0,6;2;3;0;0;0
19.02.2025;12:55;436;435;872,2;3000;0;33162;10;47,4;64;6671;3000;2;8;0,6;2;3;0;0;0
19.02.2025;13:00;435;435;872,2;3008;0;33784;-84;47,4;-30;6783;3010;2;8;0,6;2;3;0;0;0
19.02.2025;13:05;435;435;872,2;3079;0;33690;-90;48,9;-30;6765;3079;2;8;0,6;2;3;0;0;0
19.02.2025;13:10;434;435;872,2;3000;0;33709;5;47,4;66;6775;3000;2;8;0,6;2;3;0;0;0
19.02.2025;13:15;435;435;873,1;3004;0;33771;-25;47,4;35;6788;3004;2;8;0,6;2;3;0;0;0
19.02.2025;13:20;435;435;873,1;3000;0;33751;-10;47,4;47;6786;3000;2;8;0,6;2;3;0;0;0
19.02.2025;13:25;435;435;872,2;3012;0;33679;-46;47,4;5;6770;3012;2;8;0,6;2;3;0;0;0
19.02.2025;13:30;435;435;873,1;2992;0;33477;-25;47,4;30;6723;2992;2;8;0,6;2;3;0;0;0
19.02.2025;13:35;435;435;873,1;2992;0;33095;-20;47,4;36;6653;2992;2;8;0,6;2;3;0;0;0
19.02.2025;13:40;435;435;872,2;2907;0;33429;-15;45,9;36;6718;2907;2;8;0,6;2;3;0;0;0
19.02.2025;13:45;435;435;872,2;2905;0;33349;-15;45,8;38;6700;2905;2;8;0,6;2;3;0;0;0
19.02.2025;13:50;435;435;873,1;2984;0;33368;-20;47,3;42;6705;2984;2;8;0,6;2;3;0;0;0
19.02.2025;13:55;435;435;873,1;3004;0;33720;-13;47,3;42;6770;3004;2;8;0,6;2;3;0;0;0
19.02.2025;14:00;435;435;873,1;2998;0;33494;-20;47,4;38;6729;2998;2;8;0,6;2;3;0;0;0
19.02.2025;14:05;435;435;872,2;3002;0;33858;-221;47,4;-165;6788;3002;2;8;0,6;2;3;0;0;0
19.02.2025;14:10;435;435;873,1;2905;0;33311;16;45,8;69;6695;2905;2;8;0,6;2;3;0;0;0
19.02.2025;14:15;435;435;873,1;2900;0;33397;24;45,9;78;6710;2900;2;8;0,6;2;3;0;0;0
19.02.2025;14:20;435;435;873,1;2913;0;33674;21;45,9;69;6770;2913;2;8;0,7;2;3;0;0;0
19.02.2025;14:25;435;435;872,2;2911;0;33546;25;45,9;73;6744;2911;2;8;0,6;2;3;0;0;0
19.02.2025;14:30;435;435;872,2;2907;0;33611;23;45,8;73;6757;2907;2;8;0,7;2;3;0;0;0
19.02.2025;14:35;436;435;872,2;2907;0;33531;-25;45,9;26;6739;2907;2;8;0,7;2;3;0;0;0
19.02.2025;14:40;435;435;872,2;3012;0;33648;-6;47,4;50;6755;3012;2;8;0,7;2;3;0;0;0
19.02.2025;14:45;435;435;872,2;2898;0;33822;-107;45,8;-56;6788;2921;2;8;0,7;2;3;0;0;0
19.02.2025;14:50;435;435;872,2;2898;0;33616;-54;45,9;2;6755;2898;2;8;0,7;2;3;0;0;0
19.02.2025;14:55;435;435;871,3;2905;0;33082;-28;45,9;24;6648;2905;2;8;0,7;2;3;0;0;0
19.02.2025;15:00;435;435;872,2;2921;0;33170;-17;45,9;38;6661;2921;2;8;0,7;2;3;0;0;0
19.02.2025;15:05;435;435;871,3;2917;0;33396;-15;45,9;42;6710;2917;2;8;0,7;2;3;0;0;0
19.02.2025;15:10;435;435;871,3;2905;0;33032;-15;45,9;43;6640;2905;2;8;0,7;2;3;0;0;0
19.02.2025;15:15;435;435;871,3;2896;0;33695;-6;45,9;45;6775;2896;2;8;0,7;2;3;0;0;0
19.02.2025;15:20;435;435;871,3;2921;0;33633;-12;45,9;42;6760;2921;2;8;0,7;2;3;0;0;0
19.02.2025;15:25;435;435;872,2;2907;0;33372;-23;45,8;24;6710;2907;2;8;0,7;2;3;0;0;0
19.02.2025;15:30;435;435;873,1;2821;0;33203;-21;44,4;35;6674;2821;2;8;0,7;2;3;0;0;0
19.02.2025;15:35;435;435;872,2;2917;0;33365;-16;45,8;36;6708;2917;2;8;0,7;2;3;0;0;0
19.02.2025;15:40;435;435;872,2;2915;0;33099;-19;45,8;40;6650;2915;2;8;0,7;2;3;0;0;0
19.02.2025;15:45;435;435;873,1;2927;0;33070;-25;45,8;43;6645;2927;2;8;0,7;2;3;0;0;0
19.02.2025;15:50;435;435;872,2;2921;0;33410;-20;45,8;31;6710;2921;2;8;0,7;2;3;0;0;0
19.02.2025;15:55;435;435;872,2;2821;0;33113;-17;44,4;35;6653;2821;2;8;0,7;2;3;0;0;0
19.02.2025;16:00;435;435;873,1;2819;0;33352;6;44,3;59;6705;2819;2;8;0,7;2;3;0;0;0
19.02.2025;16:05;435;435;872,2;2832;0;32802;0;44,4;45;6588;2832;2;8;0,7;2;3;0;0;0
19.02.2025;16:10;435;435;872,2;2817;0;33223;5;44,3;52;6679;2817;2;8;0,7;2;3;0;0;0
19.02.2025;16:15;435;435;871,3;2915;0;33615;5;45,8;59;6755;2915;2;8;0,7;2;3;0;0;0
19.02.2025;16:20;435;435;871,3;2907;0;33434;-1;45,8;56;6721;2907;2;8;0,7;2;3;0;0;0
19.02.2025;16:25;435;435;871,3;2915;0;33039;2;45,8;59;6643;2915;2;8;0,7;2;3;0;0;0
19.02.2025;16:30;435;435;871,3;2915;0;32973;3;45,8;56;6627;2915;2;8;0,7;2;3;0;0;0
19.02.2025;16:35;435;435;872,2;2921;0;32897;-1;45,8;56;6611;2931;2;8;0,7;2;3;0;0;0
19.02.2025;16:40;435;435;872,2;2905;0;32889;-1;45,8;50;6611;2905;2;8;0,7;2;3;0;0;0
19.02.2025;16:45;435;435;871,3;2998;0;33330;-1;47,3;56;6697;2998;2;8;0,7;2;3;0;0;0
19.02.2025;16:50;436;435;871,3;3065;0;33268;-3;48,4;61;6687;3065;2;8;0,7;2;3;0;0;0
19.02.2025;16:55;436;435;872,2;3144;0;33349;-9;49,9;52;6700;3144;2;8;0,7;2;3;0;0;0
19.02.2025;17:00;436;435;871,3;3227;0;33187;-4;51,3;63;6671;3227;2;8;0,7;2;3;0;0;0
19.02.2025;17:05;436;435;871,3;3391;0;33322;-11;54,4;68;6700;3391;2;8;0,7;2;3;0;0;0
19.02.2025;17:10;435;435;871,3;3480;0;33631;-8;55,9;73;6765;3480;2;8;0,6;2;3;0;0;0
19.02.2025;17:15;435;435;871,3;3547;0;33563;-9;57,4;76;6755;3547;2;8;0,6;2;3;0;0;0
19.02.2025;17:20;435;435;870,4;3632;0;33547;-12;58,9;80;6749;3632;2;8;0,6;2;3;0;0;0
19.02.2025;17:25;435;435;871,3;3640;0;33522;-17;58,9;75;6744;3640;2;8;0,6;2;3;0;0;0
19.02.2025;17:30;435;435;871,3;3630;0;33625;-15;58,9;80;6770;3626;2;8;0,6;2;3;0;0;0
19.02.2025;17:35;435;435;871,3;3634;0;33727;-11;58,9;89;6788;3634;2;8;0,6;2;3;0;0;0
19.02.2025;17:40;435;435;871,3;3622;0;33523;-17;58,9;75;6749;3622;2;8;0,6;2;3;0;0;0
19.02.2025;17:45;435;435;871,3;3634;0;33579;-18;58,9;76;6762;3634;2;8;0,6;2;3;0;0;0
19.02.2025;17:50;435;435;871,3;3719;0;33585;-22;60,4;76;6762;3719;2;8;0,6;2;3;0;0;0
19.02.2025;17:55;435;435;871,3;3709;0;33339;-21;60,4;82;6713;3709;2;8;0,6;2;3;0;0;0
19.02.2025;18:00;435;435;871,3;3709;0;33326;-22;60,4;82;6710;3684;2;8;0,6;2;3;0;0;0
19.02.2025;18:05;435;435;871,3;3690;0;33353;-20;60,4;82;6715;3690;2;8;0,6;2;3;0;0;0
19.02.2025;18:10;435;435;870,4;3684;0;33312;-22;60,4;80;6708;3684;2;8;0,6;2;3;0;0;0
19.02.2025;18:15;435;435;871,3;3701;0;33323;-23;60,4;80;6708;3701;2;8;0,6;2;3;0;0;0
19.02.2025;18:20;435;435;871,3;3694;0;33338;-26;60,4;73;6710;3694;2;8;0,6;2;3;0;0;0
19.02.2025;18:25;435;435;871,3;3705;0;33330;-26;60,4;71;6710;3705;2;8;0,6;2;3;0;0;0
19.02.2025;18:30;435;435;871,3;3707;0;33290;-20;60,3;82;6702;3701;2;8;0,6;2;3;0;0;0
19.02.2025;18:35;435;435;870,4;3715;0;33222;-22;60,4;76;6687;3715;2;8;0,6;2;3;0;0;0
19.02.2025;18:40;435;435;871,3;3636;0;33216;-17;58,9;78;6684;3636;2;8;0,6;2;3;0;0;0
19.02.2025;18:45;435;435;871,3;3632;0;33260;-18;58,9;73;6695;3632;2;8;0,6;2;3;0;0;0
19.02.2025;18:50;435;435;871,3;3630;0;33471;-14;58,9;82;6736;3630;2;8;0,6;2;3;0;0;0
19.02.2025;18:55;435;435;871,3;3555;0;33389;-10;57,4;78;6718;3555;2;8;0,7;2;3;0;0;0
19.02.2025;19:00;436;435;871,3;3557;0;33414;-4;57,4;83;6721;3557;2;8;0,6;2;3;0;0;0
19.02.2025;19:05;435;435;871,3;3634;0;33391;-14;58,9;80;6718;3634;2;8;0,6;2;3;0;0;0
19.02.2025;19:10;435;435;871,3;3636;0;33418;-12;58,9;87;6723;3636;2;8;0,6;2;3;0;0;0
19.02.2025;19:15;435;435;871,3;3472;0;33423;-4;55,9;78;6723;3472;2;8;0,6;2;3;0;0;0
19.02.2025;19:20;435;435;872,2;3482;0;33402;-4;55,9;82;6721;3482;2;8;0,6;2;3;0;0;0
19.02.2025;19:25;435;435;872,2;3466;0;33450;-3;55,9;80;6729;3466;2;8;0,6;2;3;0;0;0
19.02.2025;19:30;435;435;872,2;3449;0;33465;-10;55,9;73;6731;3449;2;8;0,6;2;3;0;0;0
19.02.2025;19:35;435;435;872,2;3441;0;33443;-9;55,9;75;6729;3441;2;8;0,6;2;3;0;0;0
19.02.2025;19:40;435;435;871,3;3464;0;33434;-15;55,9;68;6723;3464;2;8;0,6;2;3;0;0;0
19.02.2025;19:45;435;435;871,3;3468;0;33555;-6;55,9;76;6752;3468;2;8;0,6;2;3;0;0;0
19.02.2025;19:50;435;435;871,3;3476;0;33670;3;55,9;87;6773;3476;2;8;0,6;2;3;0;0;0
19.02.2025;19:55;435;435;871,3;3405;0;33701;0;54,4;78;6778;3405;2;8;0,6;2;3;0;0;0
19.02.2025;20:00;435;435;872,2;3387;0;33749;5;54,4;82;6791;3387;2;8;0,6;2;3;0;0;0
19.02.2025;20:05;435;435;872,2;3389;0;33787;6;54,4;83;6796;3389;2;8;0,6;2;3;0;0;0
19.02.2025;20:10;435;435;871,3;3393;0;33752;10;54,4;89;6794;3393;2;8;0,6;2;3;0;0;0
19.02.2025;20:15;435;435;871,3;3385;0;33737;-28;54,4;50;6788;3385;2;8;0,6;2;3;0;0;0
19.02.2025;20:20;435;435;872,2;3393;0;33758;-26;54,4;50;6788;3393;2;8;0,6;2;3;0;0;0
19.02.2025;20:25;435;435;872,2;3391;0;33753;-29;54,4;47;6791;3391;2;8;0,6;2;3;0;0;0
19.02.2025;20:30;435;435;871,3;3310;0;33764;-19;52,9;52;6794;3310;2;8;0,6;2;3;0;0;0
19.02.2025;20:35;435;435;872,2;3318;0;33769;-20;52,9;52;6788;3318;2;8;0,6;2;3;0;0;0
19.02.2025;20:40;435;435;872,2;3308;0;33779;-24;52,9;47;6796;3308;2;8;0,6;2;3;0;0;0
19.02.2025;20:45;435;435;871,3;3387;0;33743;-100;54,4;-21;6783;3387;2;8;0,6;2;3;0;0;0
19.02.2025;20:50;435;435;871,3;3395;0;33741;-94;54,4;-14;6783;3395;2;8;0,6;2;3;0;0;0
19.02.2025;20:55;435;435;872,2;3405;0;33732;-95;54,4;-16;6783;3405;2;8;0,6;2;3;0;0;0
19.02.2025;21:00;435;435;872,2;3320;0;33717;-92;52,9;-14;6775;3320;2;8;0,6;2;3;0;0;0
19.02.2025;21:05;435;435;872,2;3302;0;33618;-65;52,9;10;6762;3302;2;8;0,6;2;3;0;0;0
19.02.2025;21:10;435;435;872,2;3314;0;33663;-68;52,9;9;6770;3314;2;8;0,6;2;3;0;0;0
19.02.2025;21:15;435;435;872,2;3334;0;33720;-67;52,9;9;6781;3334;2;8;0,6;2;3;0;0;0
19.02.2025;21:20;436;435;872,2;3312;0;33625;-47;52,9;28;6762;3312;2;8;0,6;2;3;0;0;0
19.02.2025;21:25;435;435;872,2;3376;0;33387;22;53,9;99;6718;3366;2;8;0,6;2;3;0;0;0
19.02.2025;21:30;435;435;872,2;3370;0;33553;21;53,9;94;6752;3370;2;8;0,6;2;3;0;0;0
19.02.2025;21:35;435;435;873,1;3293;0;33716;28;52,4;99;6786;3293;2;8;0,6;2;3;0;0;0
19.02.2025;21:40;435;435;872,2;3302;0;33720;-144;52,4;-75;6770;3302;2;8;0,5;2;3;0;0;0
19.02.2025;21:45;435;435;873,1;3283;0;33707;-147;52,4;-73;6770;3283;2;8;0,5;2;3;0;0;0
19.02.2025;21:50;435;435;873,1;3370;0;33773;-148;53,9;-68;6783;3370;2;8;0,5;2;3;0;0;0
19.02.2025;21:55;435;435;872,2;3366;0;33754;-250;53,9;-174;6773;3366;2;8;0,5;2;3;0;0;0
19.02.2025;22:00;435;435;873,1;3285;0;33739;-314;52,4;-241;6765;3285;2;8;0,5;2;3;0;0;0
19.02.2025;22:05;435;435;873,1;3291;0;33756;-254;52,4;-184;6770;3291;2;8;0,5;2;3;0;0;0
19.02.2025;22:10;435;435;873,1;3308;0;33780;-252;52,4;-181;6778;3308;2;8;0,5;2;3;0;0;0
19.02.2025;22:15;435;435;873,1;3275;0;33771;-354;52,4;-280;6765;3275;2;8;0,5;2;3;0;0;0
19.02.2025;22:20;435;435;873,1;3344;0;33668;-219;53,9;-141;6762;3344;2;8;0,5;2;3;0;0;0
19.02.2025;22:25;435;435;872,2;3332;0;33708;-113;53,9;-35;6773;3332;2;8;0,5;2;3;0;0;0
19.02.2025;22:30;435;435;873,1;3389;0;33729;-113;53,9;-35;6781;3389;2;8;0,5;2;3;0;0;0
19.02.2025;22:35;435;435;873,1;3312;0;33727;-108;52,4;-42;6775;3312;2;8;0,5;2;3;0;0;0
19.02.2025;22:40;435;435;873,1;3285;0;33729;-110;52,4;-40;6775;3285;2;8;0,5;2;3;0;0;0
19.02.2025;22:45;436;435;873,1;3259;0;33737;-111;52,4;-38;6775;3259;2;8;0,5;2;3;0;0;0
19.02.2025;22:50;436;435;873,1;3304;0;33745;-109;52,4;-36;6783;3304;2;8;0,5;2;3;0;0;0
19.02.2025;22:55;435;435;873,1;3387;0;33784;-117;53,9;-49;6786;3387;2;8;0,5;2;3;0;0;0
19.02.2025;23:00;435;435;874,1;3385;0;33794;-116;53,9;-38;6788;3385;2;8;0,5;2;3;0;0;0
19.02.2025;23:05;435;435;873,1;3332;0;33798;-216;53,9;-139;6778;3332;2;8;0,5;2;3;0;0;0
19.02.2025;23:10;435;435;873,1;3287;0;33768;-214;52,4;-144;6778;3287;2;8;0,5;2;3;0;0;0
19.02.2025;23:15;435;435;873,1;3277;0;33782;-214;52,4;-139;6783;3277;2;8;0,5;2;3;0;0;0
19.02.2025;23:20;436;435;873,1;3299;0;33784;-389;52,4;-316;6765;3299;2;8;0,5;2;3;0;0;0
19.02.2025;23:25;435;435;872,2;3364;0;33770;-295;53,9;-219;6770;3364;2;8;0,5;2;3;0;0;0
19.02.2025;23:30;435;435;873,1;3344;0;33802;-295;53,9;-212;6775;3344;2;8;0,5;2;3;0;0;0
19.02.2025;23:35;435;435;873,1;3366;0;33954;-503;53,9;-424;6788;3366;2;8;0,5;2;3;0;0;0
19.02.2025;23:40;435;435;873,1;3287;0;33788;-433;52,4;-363;6762;3287;2;8;0,5;2;3;0;0;0
19.02.2025;23:45;435;435;873,1;3291;0;33775;-427;52,4;-354;6762;3291;2;8;0,5;2;3;0;0;0
19.02.2025;23:50;435;435;872,2;3285;0;33758;-432;52,4;-359;6757;3285;2;8;0,5;2;3;0;0;0
19.02.2025;23:55;436;435;872,2;3287;0;33770;-432;52,4;-361;6760;3287;2;8;0,5;2;3;0;0;0
20.02.2025;00:00;435;435;873,1;3362;0;33868;-430;53,9;-356;6778;3362;2;8;0,5;2;3;0;0;0
20.02.2025;00:05;435;435;873,1;3366;0;33806;-503;53,9;-425;6762;3366;2;8;0,5;2;3;0;0;0
20.02.2025;00:10;435;435;873,1;3368;0;34022;-643;53,9;-569;6794;3368;2;8;0,5;2;3;0;0;0
20.02.2025;00:15;435;435;873,1;3372;0;33822;-651;53,9;-573;6755;3372;2;8;0,5;2;3;0;0;0
20.02.2025;00:20;435;435;872,2;3275;0;33896;-578;52,4;-498;6775;3273;2;8;0,5;2;3;0;0;0
20.02.2025;00:25;435;435;872,2;3291;0;33884;-642;52,4;-573;6770;3291;2;8;0,5;2;3;0;0;0
20.02.2025;00:30;436;435;873,1;3362;0;34068;-790;53,9;-715;6794;3362;2;8;0,5;2;3;0;0;0
20.02.2025;00:35;435;435;873,1;3350;0;33944;-899;53,9;-818;6760;3350;2;8;0,5;2;3;0;0;0
20.02.2025;00:40;435;435;872,2;3370;0;33771;-439;53,9;-358;6762;3370;2;8;0,5;2;3;0;0;0
20.02.2025;00:45;435;435;873,1;3277;0;33746;-263;52,4;-189;6770;3277;2;8;0,5;2;3;0;0;0
20.02.2025;00:50;435;435;873,1;3267;0;33880;-331;52,4;-259;6788;3267;2;8;0,5;2;3;0;0;0
20.02.2025;00:55;435;435;872,2;3287;0;33806;-331;52,4;-260;6775;3287;2;8;0,5;2;3;0;0;0
20.02.2025;01:00;435;435;873,1;3366;0;33813;-263;53,9;-186;6783;3366;2;8;0,5;2;3;0;0;0
20.02.2025;01:05;435;435;872,2;3372;0;33880;-333;53,9;-255;6791;3372;2;8;0,5;2;3;0;0;0
20.02.2025;01:10;435;435;873,1;3374;0;33727;-403;53,9;-323;6757;3374;2;8;0,5;2;3;0;0;0
20.02.2025;01:15;435;435;873,1;3281;0;33755;-398;52,4;-325;6762;3281;2;8;0,5;2;3;0;0;0
20.02.2025;01:20;435;435;872,2;3302;0;33804;-400;52,4;-330;6768;3302;2;8;0,5;2;3;0;0;0
20.02.2025;01:25;435;435;873,1;3277;0;33814;-395;52,4;-321;6773;3277;2;8;0,5;2;3;0;0;0
20.02.2025;01:30;435;435;873,1;3370;0;33815;-399;53,9;-321;6773;3370;2;8;0,5;2;3;0;0;0
20.02.2025;01:35;435;435;873,1;3350;0;33838;-473;53,9;-392;6770;3350;2;8;0,5;2;3;0;0;0
20.02.2025;01:40;435;435;873,1;3269;0;33797;-465;52,4;-394;6765;3269;2;8;0,5;2;3;0;0;0
20.02.2025;01:45;435;435;872,2;3285;0;33853;-397;52,4;-326;6778;3285;2;8;0,4;2;3;0;0;0
20.02.2025;01:50;435;435;873,1;3281;0;33819;-397;52,4;-321;6775;3281;2;8;0,5;2;3;0;0;0
20.02.2025;01:55;435;435;873,1;3356;0;33762;-399;53,9;-325;6757;3356;2;8;0,5;2;3;0;0;0
20.02.2025;02:00;435;435;873,1;3356;0;33817;-401;53,9;-330;6770;3356;2;8;0,5;2;3;0;0;0
20.02.2025;02:05;435;435;871,3;3293;0;33835;-393;52,6;-319;6778;3293;2;8;0,5;2;3;0;0;0
20.02.2025;02:10;435;435;873,1;3281;0;34021;-704;52,4;-630;6794;3281;2;8;0,5;2;3;0;0;0
20.02.2025;02:15;435;435;873,1;3281;0;33795;-499;52,4;-425;6760;3281;2;8;0,4;2;3;0;0;0
20.02.2025;02:20;435;435;873,1;3275;0;33803;-494;52,4;-425;6765;3275;2;8;0,5;2;3;0;0;0
20.02.2025;02:25;435;435;873,1;3326;0;33810;-497;52,4;-429;6762;3326;2;8;0,5;2;3;0;0;0
20.02.2025;02:30;435;435;873,1;3362;0;33916;-572;53,9;-495;6781;3362;2;8;0,5;2;3;0;0;0
20.02.2025;02:35;435;435;873,1;3354;0;33846;-570;53,9;-491;6765;3354;2;8;0,5;2;3;0;0;0
20.02.2025;02:40;435;435;873,1;3279;0;33823;-467;52,4;-399;6770;3279;2;8;0,5;2;3;0;0;0
20.02.2025;02:45;435;435;873,1;3291;0;33879;-465;52,4;-392;6778;3291;2;8;0,5;2;3;0;0;0
20.02.2025;02:50;435;435;873,1;3293;0;33809;-534;52,4;-462;6752;3293;2;8;0,5;2;3;0;0;0
20.02.2025;02:55;435;435;873,1;3279;0;33825;-468;52,4;-396;6770;3279;2;8;0,5;2;3;0;0;0
20.02.2025;03:00;436;435;873,1;3285;0;33780;-354;52,4;-278;6765;3285;2;8;0,5;2;3;0;0;0
20.02.2025;03:05;435;435;873,1;3354;0;33780;-466;53,9;-389;6762;3354;2;8;0,5;2;3;0;0;0
20.02.2025;03:10;435;435;873,1;3364;0;33821;-464;53,9;-391;6765;3364;2;8;0,5;2;3;0;0;0
20.02.2025;03:15;435;435;873,1;3299;0;33816;-458;52,4;-392;6765;3299;2;8;0,5;2;3;0;0;0
20.02.2025;03:20;435;435;873,1;3289;0;33810;-392;52,4;-321;6773;3289;2;8;0,4;2;3;0;0;0
20.02.2025;03:25;435;435;873,1;3275;0;33829;-385;52,4;-314;6778;3275;2;8;0,4;2;3;0;0;0
20.02.2025;03:30;435;435;874,1;3285;0;33753;-389;52,4;-316;6762;3285;2;8;0,4;2;3;0;0;0
20.02.2025;03:35;435;435;873,1;3295;0;33908;-496;52,4;-422;6783;3295;2;8;0,4;2;3;0;0;0
20.02.2025;03:40;435;435;874,1;3287;0;33898;-562;52,4;-490;6781;3287;2;8;0,4;2;3;0;0;0
20.02.2025;03:45;436;435;873,1;3281;0;33862;-356;52,4;-281;6786;3281;2;8;0,4;2;3;0;0;0
20.02.2025;03:50;435;435;873,1;3376;0;33797;-293;53,9;-214;6775;3376;2;8;0,5;2;3;0;0;0
20.02.2025;03:55;435;435;872,2;3370;0;33917;-397;53,9;-340;6799;3370;2;8;0,5;2;3;0;0;0
20.02.2025;04:00;435;435;873,1;3293;0;33732;-227;52,4;-153;6770;3293;2;8;0,5;2;3;0;0;0
20.02.2025;04:05;435;435;874,1;3291;0;33730;-229;52,4;-161;6770;3291;2;8;0,4;2;3;0;0;0
20.02.2025;04:10;435;435;873,1;3299;0;33876;-469;52,4;-398;6778;3299;2;8;0,4;2;3;0;0;0
20.02.2025;04:15;435;435;873,1;3283;0;33833;-505;52,4;-436;6770;3283;2;8;0,4;2;3;0;0;0
20.02.2025;04:20;435;435;873,1;3279;0;33766;-440;52,4;-368;6760;3279;2;8;0,4;2;3;0;0;0
20.02.2025;04:25;435;435;873,1;3287;0;33747;-236;52,4;-165;6773;3287;2;8;0,4;2;3;0;0;0
20.02.2025;04:30;435;435;873,1;3285;0;33724;-237;52,4;-163;6762;3285;2;8;0,4;2;3;0;0;0
20.02.2025;04:35;435;435;873,1;3277;0;33728;-237;52,4;-163;6768;3277;2;8;0,4;2;3;0;0;0
20.02.2025;04:40;436;435;873,1;3291;0;33745;-241;52,4;-168;6770;3291;2;8;0,4;2;3;0;0;0
20.02.2025;04:45;435;435;874,1;3293;0;33703;-241;52,4;-168;6762;3293;2;8;0,4;2;3;0;0;0
20.02.2025;04:50;435;435;873,1;3277;0;33698;-237;52,4;-161;6760;3279;2;8;0,4;2;3;0;0;0
20.02.2025;04:55;435;435;873,1;3291;0;33712;-168;52,4;-94;6765;3291;2;8;0,4;2;3;0;0;0
20.02.2025;05:00;435;435;873,1;3283;0;33666;-78;52,4;-5;6765;3283;2;8;0,4;2;3;0;0;0
20.02.2025;05:05;435;435;873,1;3271;0;33701;-80;52,4;-9;6773;3271;2;8;0,4;2;3;0;0;0
20.02.2025;05:10;435;435;874,1;3283;0;33800;-74;52,4;-2;6794;3283;2;8;0,4;2;3;0;0;0
20.02.2025;05:15;435;435;874,1;3283;0;33705;-112;52,4;-38;6770;3283;2;8;0,4;2;3;0;0;0
20.02.2025;05:20;435;435;874,1;3277;0;33609;-49;52,4;23;6762;3277;2;8;0,4;2;3;0;0;0
20.02.2025;05:25;435;435;874,1;3277;0;33570;-20;52,4;57;6752;3277;2;8;0,4;2;3;0;0;0
20.02.2025;05:30;435;435;873,1;3289;0;33606;-15;52,4;59;6765;3289;2;8;0,4;2;3;0;0;0
20.02.2025;05:35;435;435;874,1;3308;0;33596;-18;52,4;49;6760;3308;2;8;0,4;2;3;0;0;0
20.02.2025;05:40;435;435;874,1;3275;0;33598;-20;52,4;52;6757;3275;2;8;0,4;2;3;0;0;0
20.02.2025;05:45;435;435;874,1;3304;0;33600;-18;52,4;52;6760;3304;2;8;0,4;2;3;0;0;0
20.02.2025;05:50;435;435;874,1;3269;0;33407;-21;52,4;52;6721;3269;2;8;0,4;2;3;0;0;0
20.02.2025;05:55;435;435;873,1;3289;0;33349;-13;52,4;59;6710;3295;2;8;0,4;2;3;0;0;0
20.02.2025;06:00;435;435;873,1;3291;0;33341;-19;52,4;56;6705;3291;2;8;0,4;2;3;0;0;0
20.02.2025;06:05;435;435;873,1;3312;0;33357;-13;52,4;59;6708;3312;2;8;0,4;2;3;0;0;0
20.02.2025;06:10;435;435;874,1;3214;0;33411;-12;50,9;56;6718;3214;2;8;0,4;2;3;0;0;0
20.02.2025;06:15;436;435;874,1;3208;0;33664;-12;50,9;56;6773;3208;2;8;0,4;2;3;0;0;0
20.02.2025;06:20;435;435;874,1;3261;0;33557;-18;52,4;50;6747;3261;2;8;0,4;2;3;0;0;0
20.02.2025;06:25;435;435;874,1;3295;0;33415;-15;52,4;56;6718;3295;2;8;0,4;2;3;0;0;0
20.02.2025;06:30;435;435;874,1;3299;0;33437;-10;52,4;61;6723;3299;2;8;0,4;2;3;0;0;0
20.02.2025;06:35;435;435;874,1;3316;0;33576;-11;52,4;61;6752;3316;2;8;0,4;2;3;0;0;0
20.02.2025;06:40;435;435;874,1;3281;0;33534;-13;52,4;59;6744;3281;2;8;0,4;2;3;0;0;0
20.02.2025;06:45;435;435;874,1;3302;0;33664;-12;52,4;59;6770;3302;2;8;0,4;2;3;0;0;0
20.02.2025;06:50;434;435;874,1;3287;0;33623;-15;52,4;56;6762;3287;2;8;0,3;2;3;0;0;0
20.02.2025;06:55;435;435;874,1;3198;0;33529;-11;50,9;57;6742;3198;2;8;0,4;2;3;0;0;0
20.02.2025;07:00;435;435;873,1;3277;0;33501;-18;52,4;56;6739;3277;2;8;0,4;2;3;0;0;0
20.02.2025;07:05;435;435;873,1;3291;0;33578;-7;52,4;68;6755;3291;2;8;0,4;2;3;0;0;0
20.02.2025;07:10;435;435;873,1;3287;0;33527;-11;52,4;59;6744;3287;2;8;0,4;2;3;0;0;0
20.02.2025;07:15;435;435;873,1;3293;0;33485;-12;52,4;59;6734;3293;2;8;0,4;2;3;0;0;0
20.02.2025;07:20;435;435;874,1;3289;0;33542;-10;52,4;59;6749;3289;2;8;0,4;2;3;0;0;0
20.02.2025;07:25;435;435;873,1;3277;0;33524;-10;52,4;59;6742;3277;2;8;0,4;2;3;0;0;0
20.02.2025;07:30;435;435;873,1;3285;0;33600;-11;52,4;61;6762;3285;2;8;0,4;2;3;0;0;0
20.02.2025;07:35;435;435;875,0;3273;0;33658;-16;52,4;57;6773;3273;2;8;0,4;2;3;0;0;0
20.02.2025;07:40;435;435;874,1;3210;0;33646;-8;50,9;59;6770;3210;2;8;0,4;2;3;0;0;0
20.02.2025;07:45;435;435;874,1;3210;0;33658;-10;50,9;54;6770;3210;2;8;0,4;2;3;0;0;0
20.02.2025;07:50;435;435;874,1;3293;0;33669;-10;52,4;57;6775;3293;2;8;0,4;2;3;0;0;0
20.02.2025;07:55;435;435;875,0;3293;0;33661;-11;52,4;59;6773;3293;2;8;0,4;2;3;0;0;0
20.02.2025;08:00;435;435;874,1;3293;0;33664;-9;52,4;61;6775;3293;2;8;0,4;2;3;0;0;0
20.02.2025;08:05;435;435;874,1;3279;0;33521;-3;52,4;68;6749;3279;2;8;0,4;2;3;0;0;0
20.02.2025;08:10;436;435;872,2;3905;0;33546;-23;64,4;87;6752;3905;2;8;0,4;2;3;0;0;0
20.02.2025;08:15;435;435;872,2;3601;0;33587;-19;58,4;71;6762;3601;2;8;0,4;2;3;0;0;0
20.02.2025;08:20;434;435;875,0;3275;0;33546;-4;52,6;69;6749;3275;2;8;0,4;2;3;0;0;0
20.02.2025;08:25;435;435;874,1;3263;0;33514;-1;52,4;73;6742;3263;2;8;0,4;2;3;0;0;0
20.02.2025;08:30;435;435;874,1;3212;0;33541;5;50,9;71;6744;3225;2;8;0,4;2;3;0;0;0
20.02.2025;08:35;435;435;874,1;3208;0;33452;3;50,9;66;6723;3208;2;8;0,4;2;3;0;0;0
20.02.2025;08:40;436;435;873,1;3289;0;33440;2;52,4;69;6723;3289;2;8;0,4;2;3;0;0;0
20.02.2025;08:45;435;435;874,1;3283;0;33426;-6;52,4;66;6721;3283;2;8;0,4;2;3;0;0;0
20.02.2025;08:50;435;435;874,1;3293;0;33340;-8;52,4;64;6708;3293;2;8;0,4;2;3;0;0;0
20.02.2025;08:55;435;435;873,1;3271;0;33381;-9;52,4;64;6713;3271;2;8;0,4;2;3;0;0;0
20.02.2025;09:00;435;435;874,1;3206;0;33531;-3;50,9;68;6744;3206;2;8;0,4;2;3;0;0;0
20.02.2025;09:05;435;435;874,1;3190;0;33533;3;50,9;69;6744;3190;2;8;0,4;2;3;0;0;0
20.02.2025;09:10;435;435;874,1;3302;0;33460;-1;52,4;68;6729;3302;2;8;0,4;2;3;0;0;0
20.02.2025;09:15;435;435;874,1;3299;0;33407;-2;52,4;71;6721;3285;2;8;0,4;2;3;0;0;0
20.02.2025;09:20;435;435;874,1;3204;0;33186;-1;50,8;66;6674;3204;2;8;0,4;2;3;0;0;0
20.02.2025;09:25;435;435;874,1;3186;0;32834;-8;50,9;61;6603;3186;2;8;0,4;2;3;0;0;0
20.02.2025;09:30;435;435;874,1;3223;0;33181;-3;50,9;64;6674;3223;2;8;0,4;2;3;0;0;0
20.02.2025;09:35;435;435;873,1;3308;0;33105;-11;52,4;66;6656;3308;2;8;0,4;2;3;0;0;0
20.02.2025;09:40;435;435;873,1;3295;0;33122;-10;52,4;63;6661;3295;2;8;0,4;2;3;0;0;0
20.02.2025;09:45;435;435;873,1;3291;0;33134;-9;52,4;64;6658;3291;2;8;0,4;2;3;0;0;0
20.02.2025;09:50;435;435;874,1;3186;0;33225;-6;50,9;63;6687;3186;2;8;0,4;2;3;0;0;0
20.02.2025;09:55;435;435;873,1;3174;0;33238;-3;50,9;66;6684;3188;2;8;0,4;2;3;0;0;0
20.02.2025;10:00;436;435;874,1;3192;0;33278;-2;50,9;64;6695;3192;2;8;0,4;2;3;0;0;0
20.02.2025;10:05;435;435;873,1;3273;0;33450;-11;52,4;61;6729;3273;2;8;0,4;2;3;0;0;0
20.02.2025;10:10;435;435;874,1;3275;0;33398;-10;52,4;66;6718;3275;2;8;0,4;2;3;0;0;0
20.02.2025;10:15;435;435;874,1;3194;0;33426;-5;50,9;61;6723;3194;2;8;0,4;2;3;0;0;0
20.02.2025;10:20;435;435;874,1;3194;0;33260;3;50,9;75;6689;3194;2;8;0,4;2;3;0;0;0
20.02.2025;10:25;435;435;873,1;3214;0;33154;3;50,9;69;6671;3214;2;8;0,4;2;3;0;0;0
20.02.2025;10:30;435;435;874,1;3306;0;33148;-3;52,4;78;6663;3306;2;8;0,4;2;3;0;0;0
20.02.2025;10:35;435;435;874,1;3293;0;33231;3;52,4;73;6684;3297;2;8;0,4;2;3;0;0;0
20.02.2025;10:40;435;435;873,1;3297;0;33243;4;52,4;78;6684;3297;2;8;0,4;2;3;0;0;0
20.02.2025;10:45;434;435;874,1;3275;0;33442;2;52,4;80;6729;3275;2;8;0,4;2;3;0;0;0
20.02.2025;10:50;435;435;874,1;3204;0;33736;15;50,9;82;6786;3204;2;8;0,4;2;3;0;0;0
20.02.2025;10:55;435;435;873,1;3180;0;33544;6;50,9;76;6747;3180;2;8;0,4;2;3;0;0;0
20.02.2025;11:00;436;435;873,1;3180;0;33592;6;50,9;73;6755;3180;2;8;0,5;2;3;0;0;0
20.02.2025;11:05;435;435;874,1;3291;0;33469;3;52,4;75;6731;3291;2;8;0,5;2;3;0;0;0
20.02.2025;11:10;435;435;873,1;3314;0;33538;5;52,4;71;6744;3314;2;8;0,5;2;3;0;0;0
20.02.2025;11:15;435;435;873,1;3275;0;33515;4;52,4;78;6742;3275;2;8;0,5;2;3;0;0;0
20.02.2025;11:20;435;435;872,2;3233;0;33467;7;50,9;66;6736;3233;2;8;0,5;2;3;0;0;0
20.02.2025;11:25;435;435;873,1;3214;0;33434;3;50,9;71;6721;3214;2;8;0,5;2;3;0;0;0
20.02.2025;11:30;435;435;873,1;3210;0;33631;10;50,9;75;6762;3210;2;8;0,5;2;3;0;0;0
20.02.2025;11:35;436;435;873,1;3218;0;33473;2;50,9;68;6729;3218;2;8;0,5;2;3;0;0;0
20.02.2025;11:40;435;435;873,1;3277;0;33325;1;52,4;73;6700;3277;2;8;0,5;2;3;0;0;0
20.02.2025;11:45;435;435;872,2;3287;0;33286;-4;52,4;68;6692;3287;2;8;0,5;2;3;0;0;0
20.02.2025;11:50;435;435;874,1;3210;0;33388;3;50,9;71;6713;3210;2;8;0,5;2;3;0;0;0
20.02.2025;11:55;435;435;873,1;3190;0;33739;13;50,9;82;6786;3190;2;8;0,5;2;3;0;0;0
20.02.2025;12:00;435;435;873,1;3190;0;33450;7;50,9;76;6723;3190;2;8;0,5;2;3;0;0;0
20.02.2025;12:05;435;435;874,1;3196;0;33450;5;50,9;73;6726;3188;2;8;0,4;2;3;0;0;0
20.02.2025;12:10;435;435;873,1;3285;0;33679;8;52,4;75;6775;3285;2;8;0,4;2;3;0;0;0
20.02.2025;12:15;435;435;873,1;3255;0;33806;-130;52,4;-57;6788;3255;2;8;0,4;2;3;0;0;0
20.02.2025;12:20;435;435;874,1;3212;0;33719;-162;51,0;-94;6768;3212;2;8;0,4;2;3;0;0;0
20.02.2025;12:25;435;435;874,1;3170;0;33578;-23;50,9;45;6749;3170;2;8;0,4;2;3;0;0;0
20.02.2025;12:30;435;435;873,1;3178;0;33720;-25;50,9;43;6778;3178;2;8;0,4;2;3;0;0;0
20.02.2025;12:35;435;435;874,1;3208;0;33475;-22;50,9;42;6729;3208;2;8;0,4;2;3;0;0;0
20.02.2025;12:40;435;435;873,1;3208;0;33499;-26;50,9;40;6736;3208;2;8;0,4;2;3;0;0;0
20.02.2025;12:45;435;435;873,1;3194;0;33718;-24;50,9;43;6781;3194;2;8;0,4;2;3;0;0;0
20.02.2025;12:50;435;435;873,1;3306;0;33766;-68;52,4;0;6783;3306;2;8;0,4;2;3;0;0;0
20.02.2025;12:55;435;435;873,1;3253;0;33780;-68;52,4;9;6786;3253;2;8;0,3;2;3;0;0;0
20.02.2025;13:00;435;435;873,1;3204;0;33798;-115;50,9;-50;6786;3190;2;8;0,3;2;3;0;0;0
20.02.2025;13:05;435;435;873,1;3198;0;33640;-32;50,9;40;6757;3198;2;8;0,3;2;3;0;0;0
20.02.2025;13:10;435;435;874,1;3204;0;33514;-25;50,9;40;6736;3204;2;8;0,4;2;3;0;0;0
20.02.2025;13:15;435;435;873,1;3210;0;33641;-22;50,9;40;6762;3210;2;8;0,4;2;3;0;0;0
20.02.2025;13:20;436;435;874,1;3188;0;33594;-29;50,9;38;6752;3188;2;8;0,4;2;3;0;0;0
20.02.2025;13:25;435;435;873,1;3241;0;33609;-22;51,9;45;6757;3241;2;8;0,5;2;3;0;0;0
20.02.2025;13:30;435;435;873,1;3271;0;33776;-20;51,9;50;6788;3271;2;8;0,5;2;3;0;0;0
20.02.2025;13:35;435;435;873,1;3239;0;33712;-22;51,9;42;6773;3239;2;8;0,5;2;3;0;0;0
20.02.2025;13:40;435;435;873,1;3202;0;33748;-14;50,4;45;6783;3180;2;8;0,5;2;3;0;0;0
20.02.2025;13:45;435;435;873,1;3174;0;33716;-15;50,4;52;6781;3174;2;8;0,5;2;3;0;0;0
20.02.2025;13:50;436;435;873,1;3170;0;33653;-51;50,4;14;6762;3170;2;8;0,5;2;3;0;0;0
20.02.2025;13:55;435;435;873,1;3164;0;33618;-29;50,4;42;6757;3164;2;8;0,5;2;3;0;0;0
20.02.2025;14:00;435;435;873,1;3267;0;33645;-54;51,9;16;6760;3267;2;8;0,5;2;3;0;0;0
20.02.2025;14:05;435;435;873,1;3251;0;33602;-53;51,9;9;6752;3251;2;8;0,5;2;3;0;0;0
20.02.2025;14:10;435;435;873,1;3291;0;33599;-24;51,9;47;6752;3291;2;8;0,5;2;3;0;0;0
20.02.2025;14:15;435;435;873,1;3146;0;33714;-15;50,4;50;6778;3146;2;8;0,5;2;3;0;0;0
20.02.2025;14:20;435;435;873,1;3176;0;33726;-14;50,4;52;6778;3176;2;8;0,5;2;3;0;0;0
20.02.2025;14:25;436;435;873,1;3186;0;33730;-13;50,4;45;6778;3186;2;8;0,5;2;3;0;0;0
20.02.2025;14:30;435;435;873,1;3239;0;33744;-124;51,9;-49;6775;3239;2;8;0,5;2;3;0;0;0
20.02.2025;14:35;435;435;873,1;3277;0;33724;-125;51,9;-56;6773;3277;2;8;0,5;2;3;0;0;0
20.02.2025;14:40;435;435;872,2;3150;0;33441;-24;50,4;49;6718;3150;2;8;0,5;2;3;0;0;0
20.02.2025;14:45;435;435;872,2;3204;0;33640;-149;50,4;-85;6749;3204;2;8;0,5;2;3;0;0;0
20.02.2025;14:50;436;435;873,1;3174;0;33737;-91;50,4;-26;6775;3174;2;8;0,6;2;3;0;0;0
20.02.2025;14:55;435;435;873,1;3237;0;33702;-141;51,9;-69;6765;3237;2;8;0,6;2;3;0;0;0
20.02.2025;15:00;435;435;872,2;3253;0;33799;-207;51,9;-139;6783;3253;2;8;0,6;2;3;0;0;0
20.02.2025;15:05;435;435;872,2;3261;0;33583;-26;51,9;43;6747;3261;2;8;0,6;2;3;0;0;0
20.02.2025;15:10;435;435;872,2;3261;0;33825;-93;51,9;-21;6796;3261;2;8;0,6;2;3;0;0;0
20.02.2025;15:15;435;435;872,2;3158;0;33691;-98;50,4;-31;6765;3164;2;8;0,6;2;3;0;0;0
20.02.2025;15:20;435;435;872,2;3168;0;33347;-20;50,4;47;6702;3168;2;8;0,6;2;3;0;0;0
20.02.2025;15:25;435;435;871,3;3251;0;33479;-20;51,9;47;6731;3251;2;8;0,6;2;3;0;0;0
20.02.2025;15:30;435;435;872,2;3259;0;33617;-20;51,9;50;6755;3259;2;8;0,5;2;3;0;0;0
20.02.2025;15:35;435;435;873,1;3255;0;33493;-22;51,9;47;6729;3255;2;8;0,5;2;3;0;0;0
20.02.2025;15:40;435;435;872,2;3257;0;33651;-12;51,9;57;6765;3257;2;8;0,5;2;3;0;0;0
20.02.2025;15:45;435;435;873,1;3188;0;33583;-10;50,4;52;6747;3188;2;8;0,5;2;3;0;0;0
20.02.2025;15:50;435;435;872,2;3178;0;33786;-72;50,4;-5;6786;3178;2;8;0,5;2;3;0;0;0
20.02.2025;15:55;436;435;872,2;3166;0;33584;-23;50,4;42;6749;3166;2;8;0,5;2;3;0;0;0
20.02.2025;16:00;435;435;873,1;3247;0;33595;-18;51,9;52;6752;3247;2;8;0,5;2;3;0;0;0
20.02.2025;16:05;435;435;872,2;3261;0;33590;-55;51,9;16;6749;3261;2;8;0,5;2;3;0;0;0
20.02.2025;16:10;435;435;872,2;3263;0;33531;-28;51,9;42;6739;3263;2;8;0,5;2;3;0;0;0
20.02.2025;16:15;435;435;873,1;3265;0;33561;-29;51,9;40;6742;3265;2;8;0,5;2;3;0;0;0
20.02.2025;16:20;435;435;873,1;3162;0;33717;-168;50,4;-101;6765;3162;2;8;0,5;2;3;0;0;0
20.02.2025;16:25;435;435;872,2;3176;0;33691;-134;50,4;-69;6762;3176;2;8;0,5;2;3;0;0;0
20.02.2025;16:30;435;435;871,3;3255;0;33645;-100;51,9;-31;6755;3255;2;8;0,5;2;3;0;0;0
20.02.2025;16:35;436;435;872,2;3263;0;33569;-26;51,9;45;6747;3263;2;8;0,5;2;3;0;0;0
20.02.2025;16:40;435;435;872,2;3255;0;33504;-20;51,9;47;6736;3255;2;8;0,5;2;3;0;0;0
20.02.2025;16:45;435;435;873,1;3251;0;33483;-25;51,9;47;6729;3251;2;8;0,5;2;3;0;0;0
20.02.2025;16:50;435;435;872,2;3176;0;33470;-23;50,4;38;6721;3176;2;8;0,5;2;3;0;0;0
20.02.2025;16:55;435;435;873,1;3174;0;33463;-23;50,4;47;6721;3174;2;8;0,5;2;3;0;0;0
20.02.2025;17:00;435;435;872,2;3176;0;33495;-27;50,4;43;6729;3176;2;8;0,5;2;3;0;0;0
20.02.2025;17:05;435;435;872,2;3261;0;33792;-128;51,9;-61;6783;3261;2;8;0,5;2;3;0;0;0
20.02.2025;17:10;435;435;872,2;3253;0;33794;-128;51,9;-57;6786;3253;2;8;0,5;2;3;0;0;0
20.02.2025;17:15;436;435;873,1;3421;0;33762;-140;54,9;-59;6783;3421;2;8;0,6;2;3;0;0;0
20.02.2025;17:20;435;435;871,3;3567;0;33786;-217;57,9;-127;6778;3571;2;8;0,5;2;3;0;0;0
20.02.2025;17:25;435;435;871,3;3340;0;33761;-201;53,4;-123;6773;3340;2;8;0,5;2;3;0;0;0
20.02.2025;17:30;435;435;872,2;3249;0;33801;-401;51,9;-330;6770;3249;2;8;0,5;2;3;0;0;0
20.02.2025;17:35;435;435;872,2;3166;0;33728;-369;50,4;-304;6757;3166;2;8;0,5;2;3;0;0;0
20.02.2025;17:40;435;435;873,1;3170;0;33717;-265;50,4;-198;6762;3170;2;8;0,5;2;3;0;0;0
20.02.2025;17:45;435;435;873,1;3174;0;33742;-265;50,4;-198;6765;3174;2;8;0,5;2;3;0;0;0
20.02.2025;17:50;435;435;872,2;3170;0;33658;-250;50,4;-182;6752;3170;2;8;0,5;2;3;0;0;0
20.02.2025;17:55;435;435;873,1;3170;0;33673;-185;50,4;-116;6760;3170;2;8;0,5;2;3;0;0;0
20.02.2025;18:00;435;435;872,2;3261;0;33635;-122;51,9;-50;6762;3261;2;8;0,5;2;3;0;0;0
20.02.2025;18:05;435;435;872,2;3251;0;33656;-127;51,9;-54;6762;3251;2;8;0,5;2;3;0;0;0
20.02.2025;18:10;435;435;872,2;3245;0;33642;-120;51,9;-52;6757;3245;2;8;0,5;2;3;0;0;0
20.02.2025;18:15;435;435;872,2;3168;0;33690;-57;50,4;9;6773;3168;2;8;0,5;2;3;0;0;0
20.02.2025;18:20;435;435;872,2;3178;0;33731;-63;50,4;2;6778;3178;2;8;0,5;2;3;0;0;0
20.02.2025;18:25;435;435;872,2;3220;0;33709;-68;51,3;0;6775;3220;2;8;0,5;2;3;0;0;0
20.02.2025;18:30;435;435;871,3;3295;0;33658;0;52,8;73;6770;3295;2;8;0,5;2;3;0;0;0
20.02.2025;18:35;435;435;872,2;3308;0;33580;-1;52,8;71;6752;3308;2;8;0,5;2;3;0;0;0
20.02.2025;18:40;435;435;873,1;3233;0;33503;2;51,4;71;6736;3233;2;8;0,5;2;3;0;0;0
20.02.2025;18:45;435;435;873,1;3241;0;33510;7;51,4;75;6736;3241;2;8;0,5;2;3;0;0;0
20.02.2025;18:50;435;435;872,2;3235;0;33537;5;51,4;68;6744;3235;2;8;0,5;2;3;0;0;0
20.02.2025;18:55;435;435;873,1;3239;0;33535;5;51,4;71;6742;3239;2;8;0,5;2;3;0;0;0
20.02.2025;19:00;435;435;873,1;3235;0;33574;6;51,3;75;6749;3235;2;8;0,5;2;3;0;0;0
20.02.2025;19:05;435;435;873,1;3218;0;33570;9;51,4;75;6749;3218;2;8;0,5;2;3;0;0;0
20.02.2025;19:10;435;435;874,1;3223;0;33633;7;51,4;73;6762;3223;2;8;0,5;2;3;0;0;0
20.02.2025;19:15;435;435;873,1;3233;0;33652;9;51,3;75;6770;3233;2;8;0,5;2;3;0;0;0
