Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.02.2025;19:20;435;435;873,1;3239;0;33621;5;51,4;73;6760;3239;2;8;0,5;2;3;0;0;0
20.02.2025;19:25;435;435;873,1;3233;0;33684;6;51,4;75;6773;3233;2;8;0,5;2;3;0;0;0
20.02.2025;19:30;435;435;873,1;3231;0;33721;8;51,4;73;6781;3231;2;8;0,5;2;3;0;0;0
20.02.2025;19:35;435;435;873,1;3227;0;33726;8;51,4;71;6783;3227;2;8;0,5;2;3;0;0;0
20.02.2025;19:40;436;435;874,1;3231;0;33800;-70;51,4;-2;6794;3231;2;8;0,5;2;3;0;0;0
20.02.2025;19:45;435;435;873,1;3320;0;33805;-109;52,8;-36;6788;3320;2;8;0,5;2;3;0;0;0
20.02.2025;19:50;435;435;873,1;3237;0;33811;-105;51,4;-35;6791;3237;2;8;0,4;2;3;0;0;0
20.02.2025;19:55;435;435;873,1;3227;0;33455;5;51,4;75;6729;3227;2;8;0,4;2;3;0;0;0
20.02.2025;20:00;435;435;873,1;3241;0;33495;22;51,4;89;6734;3241;2;8;0,4;2;3;0;0;0
20.02.2025;20:05;435;435;874,1;3218;0;33533;21;51,4;89;6744;3218;2;8;0,4;2;3;0;0;0
20.02.2025;20:10;435;435;873,1;3255;0;33570;20;51,4;87;6752;3255;2;8;0,4;2;3;0;0;0
20.02.2025;20:15;435;435;873,1;3233;0;33700;18;51,4;87;6775;3233;2;8;0,4;2;3;0;0;0
20.02.2025;20:20;435;435;873,1;3247;0;33721;19;51,4;85;6775;3247;2;8;0,4;2;3;0;0;0
20.02.2025;20:25;435;435;874,1;3231;0;33752;22;51,3;85;6783;3231;2;8;0,4;2;3;0;0;0
20.02.2025;20:30;435;435;872,2;3316;0;33770;16;52,8;89;6794;3316;2;8;0,4;2;3;0;0;0
20.02.2025;20:35;435;435;874,1;3306;0;33749;-48;52,8;26;6783;3306;2;8;0,4;2;3;0;0;0
20.02.2025;20:40;435;435;873,1;3241;0;33761;-45;51,4;28;6786;3241;2;8;0,4;2;3;0;0;0
20.02.2025;20:45;435;435;873,1;3218;0;33795;-45;51,4;26;6788;3218;2;8;0,4;2;3;0;0;0
20.02.2025;20:50;435;435;874,1;3210;0;33809;-47;51,4;23;6794;3210;2;8;0,4;2;3;0;0;0
20.02.2025;20:55;435;435;874,1;3227;0;33824;-173;51,4;-106;6788;3227;2;8;0,4;2;3;0;0;0
20.02.2025;21:00;435;435;873,1;3214;0;33825;-174;51,4;-102;6791;3214;2;8;0,4;2;3;0;0;0
20.02.2025;21:05;435;435;874,1;3245;0;33813;-173;51,4;-102;6786;3245;2;8;0,4;2;3;0;0;0
20.02.2025;21:10;435;435;874,1;3206;0;33807;-172;51,4;-101;6786;3206;2;8;0,4;2;3;0;0;0
20.02.2025;21:15;435;435;873,1;3316;0;33732;-171;52,8;-99;6773;3316;2;8;0,4;2;3;0;0;0
20.02.2025;21:20;435;435;874,1;3308;0;33658;-117;52,8;-43;6760;3308;2;8;0,4;2;3;0;0;0
20.02.2025;21:25;435;435;874,1;3214;0;33685;-76;51,4;-2;6770;3214;2;8;0,4;2;3;0;0;0
20.02.2025;21:30;435;435;874,1;3239;0;33476;-27;51,4;43;6726;3239;2;8;0,4;2;3;0;0;0
20.02.2025;21:35;435;435;874,1;3229;0;33763;-127;51,4;-57;6783;3229;2;8;0,4;2;3;0;0;0
20.02.2025;21:40;435;435;873,1;3231;0;33826;-159;51,4;-90;6791;3231;2;8;0,4;2;3;0;0;0
20.02.2025;21:45;435;435;873,1;3223;0;33861;-225;51,4;-153;6788;3223;2;8;0,4;2;3;0;0;0
20.02.2025;21:50;435;435;874,1;3220;0;33829;-263;51,4;-193;6786;3220;2;8;0,4;2;3;0;0;0
20.02.2025;21:55;436;435;873,1;3235;0;33791;-257;51,4;-189;6781;3235;2;8;0,4;2;3;0;0;0
20.02.2025;22:00;435;435;873,1;3304;0;33874;-296;52,8;-222;6794;3304;2;8;0,4;2;3;0;0;0
20.02.2025;22:05;435;435;874,1;3306;0;33698;-364;52,9;-292;6755;3306;2;8;0,4;2;3;0;0;0
20.02.2025;22:10;435;435;874,1;3233;0;33665;-83;51,4;-16;6765;3233;2;8;0,4;2;3;0;0;0
20.02.2025;22:15;435;435;873,1;3235;0;33757;-83;51,4;-16;6786;3235;2;8;0,4;2;3;0;0;0
20.02.2025;22:20;435;435;874,1;3229;0;33729;-83;51,4;-12;6775;3229;2;8;0,4;2;3;0;0;0
20.02.2025;22:25;435;435;874,1;3235;0;33720;-85;51,4;-17;6775;3235;2;8;0,4;2;3;0;0;0
20.02.2025;22:30;435;435;873,1;3212;0;33683;-86;51,4;-16;6773;3212;2;8;0,4;2;3;0;0;0
20.02.2025;22:35;435;435;874,1;3225;0;33618;-60;51,4;12;6760;3225;2;8;0,4;2;3;0;0;0
20.02.2025;22:40;435;435;874,1;3316;0;33653;-67;52,8;12;6765;3306;2;8;0,4;2;3;0;0;0
20.02.2025;22:45;435;435;873,1;3216;0;33636;-119;51,4;-52;6755;3241;2;8;0,4;2;3;0;0;0
20.02.2025;22:50;435;435;874,1;3235;0;33651;-120;51,4;-50;6760;3235;2;8;0,4;2;3;0;0;0
20.02.2025;22:55;435;435;874,1;3235;0;33693;-88;51,4;-23;6770;3235;2;8;0,4;2;3;0;0;0
20.02.2025;23:00;435;435;874,1;3239;0;33700;-59;51,4;10;6773;3239;2;8;0,4;2;3;0;0;0
20.02.2025;23:05;435;435;874,1;3218;0;33637;-43;51,4;28;6768;3218;2;8;0,4;2;3;0;0;0
20.02.2025;23:10;435;435;874,1;3239;0;33503;-24;51,4;45;6736;3239;2;8;0,4;2;3;0;0;0
20.02.2025;23:15;436;435;874,1;3253;0;33459;-27;51,4;42;6729;3253;2;8;0,4;2;3;0;0;0
20.02.2025;23:20;435;435;874,1;3241;0;33465;-22;51,4;42;6731;3241;2;8;0,4;2;3;0;0;0
20.02.2025;23:25;435;435;874,1;3312;0;33730;-60;52,8;16;6783;3312;2;8;0,4;2;3;0;0;0
20.02.2025;23:30;435;435;873,1;3318;0;33648;-10;52,8;61;6770;3318;2;8;0,4;2;3;0;0;0
20.02.2025;23:35;435;435;874,1;3253;0;33721;-4;51,4;66;6778;3253;2;8;0,4;2;3;0;0;0
20.02.2025;23:40;435;435;874,1;3265;0;33414;-13;51,4;59;6718;3265;2;8;0,4;2;3;0;0;0
20.02.2025;23:45;435;435;874,1;3200;0;33392;-9;51,4;61;6715;3200;2;8;0,4;2;3;0;0;0
20.02.2025;23:50;435;435;873,1;3237;0;33413;-10;51,4;64;6721;3237;2;8;0,4;2;3;0;0;0
20.02.2025;23:55;435;435;874,1;3231;0;33619;-90;51,4;-17;6755;3231;2;8;0,4;2;3;0;0;0
21.02.2025;00:00;435;435;874,1;3235;0;33507;-22;51,4;42;6736;3235;2;8;0,3;2;3;0;0;0
21.02.2025;00:05;435;435;874,1;3231;0;33343;-26;51,4;47;6708;3231;2;8;0,3;2;3;0;0;0
21.02.2025;00:10;435;435;874,1;3227;0;33340;-9;51,4;61;6705;3227;2;8;0,4;2;3;0;0;0
21.02.2025;00:15;435;435;874,1;3241;0;33369;2;51,4;66;6713;3241;2;8;0,4;2;3;0;0;0
21.02.2025;00:20;435;435;874,1;3227;0;33557;-25;51,4;45;6747;3227;2;8;0,4;2;3;0;0;0
21.02.2025;00:25;435;435;874,1;3231;0;33312;-23;51,4;45;6702;3231;2;8;0,4;2;3;0;0;0
21.02.2025;00:30;436;435;874,1;3229;0;33734;-20;51,4;45;6788;3229;2;8;0,4;2;3;0;0;0
21.02.2025;00:35;435;435;873,1;3316;0;33648;-21;52,8;50;6770;3316;2;8;0,4;2;3;0;0;0
21.02.2025;00:40;435;435;874,1;3312;0;33239;-21;52,9;64;6689;3312;2;8;0,4;2;3;0;0;0
21.02.2025;00:45;435;435;874,1;3216;0;33481;-1;51,4;71;6731;3216;2;8;0,4;2;3;0;0;0
21.02.2025;00:50;435;435;874,1;3237;0;33615;-104;51,4;-36;6755;3237;2;8;0,4;2;3;0;0;0
21.02.2025;00:55;435;435;874,1;3231;0;33652;-84;51,4;-16;6765;3231;2;8;0,4;2;3;0;0;0
21.02.2025;01:00;435;435;874,1;3220;0;33465;-6;51,4;64;6729;3220;2;8;0,4;2;3;0;0;0
21.02.2025;01:05;435;435;874,1;3235;0;33589;-6;51,4;63;6757;3235;2;8;0,4;2;3;0;0;0
21.02.2025;01:10;435;435;874,1;3233;0;33580;-4;51,4;59;6755;3233;2;8;0,4;2;3;0;0;0
21.02.2025;01:15;435;435;874,1;3227;0;33827;-251;51,4;-182;6788;3227;2;8;0,4;2;3;0;0;0
21.02.2025;01:20;435;435;875,0;3214;0;33600;-6;51,4;59;6757;3214;2;8;0,4;2;3;0;0;0
21.02.2025;01:25;435;435;874,1;3233;0;33653;-4;51,4;66;6773;3233;2;8;0,4;2;3;0;0;0
21.02.2025;01:30;435;435;874,1;3229;0;33615;-9;51,4;56;6762;3229;2;8;0,4;2;3;0;0;0
21.02.2025;01:35;435;435;874,1;3216;0;33858;-386;51,3;-316;6783;3216;2;8;0,3;2;3;0;0;0
21.02.2025;01:40;435;435;874,1;3225;0;33840;-382;51,4;-313;6778;3225;2;8;0,4;2;3;0;0;0
21.02.2025;01:45;435;435;874,1;3225;0;33837;-419;51,4;-361;6773;3225;2;8;0,4;2;3;0;0;0
21.02.2025;01:50;435;435;874,1;3237;0;33848;-317;51,4;-245;6786;3231;2;8;0,4;2;3;0;0;0
21.02.2025;01:55;435;435;874,1;3223;0;33792;-316;51,4;-247;6775;3223;2;8;0,4;2;3;0;0;0
21.02.2025;02:00;435;435;874,1;3216;0;33850;-182;51,4;-111;6796;3216;2;8;0,3;2;3;0;0;0
21.02.2025;02:05;435;435;874,1;3237;0;33686;-183;51,4;-111;6762;3237;2;8;0,3;2;3;0;0;0
21.02.2025;02:10;435;435;874,1;3233;0;33648;-123;51,4;-56;6762;3233;2;8;0,3;2;3;0;0;0
21.02.2025;02:15;436;435;874,1;3235;0;33650;-13;51,4;50;6765;3235;2;8;0,3;2;3;0;0;0
21.02.2025;02:20;435;435;874,1;3220;0;33641;-16;51,4;43;6765;3220;2;8;0,3;2;3;0;0;0
21.02.2025;02:25;435;435;874,1;3229;0;33673;-86;51,4;-17;6773;3229;2;8;0,3;2;3;0;0;0
21.02.2025;02:30;435;435;874,1;3218;0;33710;-83;51,4;-12;6775;3218;2;8;0,3;2;3;0;0;0
21.02.2025;02:35;435;435;874,1;3218;0;33658;-84;51,4;-17;6765;3218;2;8;0,3;2;3;0;0;0
21.02.2025;02:40;435;435;874,1;3214;0;33701;-83;51,4;-14;6773;3214;2;8;0,3;2;3;0;0;0
21.02.2025;02:45;435;435;874,1;3227;0;33780;-93;51,4;-21;6788;3227;2;8;0,3;2;3;0;0;0
21.02.2025;02:50;435;435;874,1;3220;0;33901;-405;51,4;-339;6796;3220;2;8;0,3;2;3;0;0;0
21.02.2025;02:55;435;435;874,1;3216;0;33844;-412;51,4;-342;6775;3216;2;8;0,3;2;3;0;0;0
21.02.2025;03:00;435;435;874,1;3229;0;33668;-111;51,4;-42;6765;3229;2;8;0,3;2;3;0;0;0
21.02.2025;03:05;435;435;874,1;3241;0;33574;-29;51,4;38;6749;3241;2;8;0,3;2;3;0;0;0
21.02.2025;03:10;435;435;874,1;3229;0;33566;-22;51,4;47;6752;3229;2;8;0,3;2;3;0;0;0
21.02.2025;03:15;436;435;873,1;3229;0;33595;-22;51,4;43;6755;3229;2;8;0,3;2;3;0;0;0
21.02.2025;03:20;435;435;874,1;3237;0;33581;-23;51,4;47;6755;3237;2;8;0,3;2;3;0;0;0
21.02.2025;03:25;436;435;874,1;3233;0;33611;-23;51,4;47;6760;3233;2;8;0,3;2;3;0;0;0
21.02.2025;03:30;435;435;874,1;3302;0;33731;-25;52,8;49;6788;3302;2;8;0,3;2;3;0;0;0
21.02.2025;03:35;435;435;874,1;3312;0;33501;-26;52,8;42;6739;3312;2;8;0,3;2;3;0;0;0
21.02.2025;03:40;435;435;874,1;3233;0;33847;-115;51,6;-47;6801;3233;2;8;0,3;2;3;0;0;0
21.02.2025;03:45;435;435;874,1;3227;0;33611;-82;51,4;5;6762;3227;2;8;0,3;2;3;0;0;0
21.02.2025;03:50;435;435;874,1;3285;0;33440;-19;52,8;56;6729;3285;2;8;0,3;2;3;0;0;0
21.02.2025;03:55;435;435;875,0;3326;0;33823;-188;52,9;-118;6794;3326;2;8;0,3;2;3;0;0;0
21.02.2025;04:00;435;435;874,1;3320;0;33658;-94;52,9;-28;6765;3320;2;8;0,3;2;3;0;0;0
21.02.2025;04:05;435;435;875,0;3316;0;33460;-27;52,8;47;6729;3316;2;8;0,3;2;3;0;0;0
21.02.2025;04:10;435;435;875,0;3318;0;33616;-94;52,8;-21;6760;3318;2;8;0,3;2;3;0;0;0
21.02.2025;04:15;435;435;874,1;3233;0;33529;-20;51,4;42;6747;3233;2;8;0,3;2;3;0;0;0
21.02.2025;04:20;435;435;875,0;3235;0;33499;-21;51,4;43;6736;3235;2;8;0,3;2;3;0;0;0
21.02.2025;04:25;435;435;875,0;3316;0;33646;-262;52,8;-184;6752;3316;2;8;0,3;2;3;0;0;0
21.02.2025;04:30;435;435;874,1;3302;0;33766;-124;52,8;-45;6783;3302;2;8;0,2;2;3;0;0;0
21.02.2025;04:35;435;435;874,1;3308;0;33380;-23;52,9;56;6715;3308;2;8;0,2;2;3;0;0;0
21.02.2025;04:40;435;435;873,1;3229;0;33753;-285;51,4;-217;6773;3229;2;8;0,2;2;3;0;0;0
21.02.2025;04:45;435;435;874,1;3243;0;33763;-155;51,4;-89;6783;3243;2;8;0,3;2;3;0;0;0
21.02.2025;04:50;435;435;874,1;3229;0;33788;-75;51,4;-7;6794;3229;2;8;0,3;2;3;0;0;0
21.02.2025;04:55;435;435;874,1;3231;0;33723;-144;51,4;-73;6770;3231;2;8;0,3;2;3;0;0;0
21.02.2025;05:00;435;435;874,1;3310;0;33659;-15;52,9;54;6773;3310;2;8;0,3;2;3;0;0;0
21.02.2025;06:15;435;435;875,0;3210;0;33377;-20;51,4;50;6710;3210;2;8;0,2;2;3;0;0;0
21.02.2025;06:20;435;435;874,1;3310;0;33270;-22;52,9;52;6687;3310;2;8;0,2;2;3;0;0;0
21.02.2025;06:25;434;435;875,0;3320;0;33359;-11;52,9;59;6710;3320;2;8;0,2;2;3;0;0;0
21.02.2025;06:30;435;435;874,1;3235;0;33489;-9;51,4;57;6731;3235;2;8;0,2;2;3;0;0;0
21.02.2025;06:35;435;435;875,9;3241;0;33698;-7;51,4;59;6775;3241;2;8;0,2;2;3;0;0;0
21.02.2025;06:40;435;435;875,9;3237;0;33639;-1;51,4;68;6765;3237;2;8;0,2;2;3;0;0;0
21.02.2025;06:45;435;435;875,0;3233;0;33592;1;51,4;71;6762;3233;2;8;0,2;2;3;0;0;0
21.02.2025;06:50;435;435;875,9;3233;0;33845;-274;51,4;-210;6788;3233;2;8;0,2;2;3;0;0;0
21.02.2025;06:55;435;435;875,0;3239;0;33594;-34;51,4;36;6755;3239;2;8;0,2;2;3;0;0;0
21.02.2025;07:00;435;435;875,9;3235;0;33536;-27;51,4;43;6744;3235;2;8;0,2;2;3;0;0;0
21.02.2025;07:05;436;435;875,0;3223;0;33528;-29;51,4;40;6742;3223;2;8;0,2;2;3;0;0;0
21.02.2025;07:10;435;435;875,0;3318;0;33467;-20;52,9;56;6731;3318;2;8;0,2;2;3;0;0;0
21.02.2025;07:15;435;435;876,9;3233;0;33427;-9;51,4;61;6723;3233;2;8;0,2;2;3;0;0;0
21.02.2025;07:20;435;435;875,9;3229;0;33455;-12;51,4;56;6731;3229;2;8;0,2;2;3;0;0;0
21.02.2025;07:25;435;435;875,0;3227;0;33389;-13;51,4;56;6718;3227;2;8;0,2;2;3;0;0;0
21.02.2025;07:30;436;435;875,0;3249;0;33337;-12;51,4;57;6705;3249;2;8;0,2;2;3;0;0;0
21.02.2025;07:35;435;435;875,0;3241;0;33450;-12;51,4;59;6726;3241;2;8;0,2;2;3;0;0;0
21.02.2025;07:40;434;435;875,9;3225;0;33402;-15;51,4;52;6718;3225;2;8;0,2;2;3;0;0;0
21.02.2025;07:45;435;435;875,9;3241;0;33402;-17;51,4;50;6718;3241;2;8;0,2;2;3;0;0;0
21.02.2025;07:50;435;435;874,1;3237;0;33394;-22;51,4;47;6718;3237;2;8;0,2;2;3;0;0;0
21.02.2025;07:55;435;435;875,9;3235;0;33487;-16;51,4;52;6734;3235;2;8;0,2;2;3;0;0;0
21.02.2025;08:00;435;435;875,0;3241;0;33434;-18;51,4;50;6723;3241;2;8;0,2;2;3;0;0;0
21.02.2025;08:05;435;435;875,0;3243;0;33459;-13;51,4;56;6729;3243;2;8;0,2;2;3;0;0;0
21.02.2025;08:10;435;435;875,0;3241;0;33455;-15;51,4;52;6731;3241;2;8;0,2;2;3;0;0;0
21.02.2025;08:15;435;435;875,0;3235;0;33478;-14;51,4;56;6734;3235;2;8;0,2;2;3;0;0;0
21.02.2025;08:20;435;435;874,1;3237;0;33473;-12;51,4;59;6731;3237;2;8;0,2;2;3;0;0;0
21.02.2025;08:25;435;435;875,0;3241;0;33475;-10;51,4;56;6734;3241;2;8;0,2;2;3;0;0;0
21.02.2025;08:30;435;435;875,0;3235;0;33489;-10;51,4;59;6736;3235;2;8;0,2;2;3;0;0;0
21.02.2025;08:35;436;435;873,1;3777;0;33470;-14;61,9;87;6739;3777;2;8;0,2;2;3;0;0;0
21.02.2025;08:40;435;435;875,9;3484;0;33557;-6;56,1;78;6752;3484;2;8;0,2;2;3;0;0;0
21.02.2025;08:45;435;435;875,0;3318;0;33552;6;52,9;80;6752;3302;2;8;0,2;2;3;0;0;0
21.02.2025;08:50;434;435;875,9;3235;0;33519;8;51,4;80;6742;3235;2;8;0,2;2;3;0;0;0
21.02.2025;08:55;435;435;875,9;3148;0;33545;16;49,9;80;6744;3148;2;8;0,2;2;3;0;0;0
21.02.2025;09:00;435;435;875,0;3237;0;33528;14;51,4;85;6744;3237;2;8;0,2;2;3;0;0;0
21.02.2025;09:05;435;435;875,9;3229;0;33349;14;51,4;87;6708;3229;2;8;0,2;2;3;0;0;0
21.02.2025;09:10;435;435;875,9;3218;0;33293;12;51,4;82;6697;3218;2;8;0,2;2;3;0;0;0
21.02.2025;09:15;435;435;875,9;3225;0;33181;6;51,4;75;6676;3225;2;8;0,2;2;3;0;0;0
21.02.2025;09:20;435;435;875,9;3227;0;33149;10;51,4;78;6669;3227;2;8;0,3;2;3;0;0;0
21.02.2025;09:25;435;435;874,1;3229;0;33488;12;51,4;80;6739;3235;2;8;0,3;2;3;0;0;0
21.02.2025;09:30;435;435;874,1;3237;0;33322;9;51,4;73;6708;3237;2;8;0,3;2;3;0;0;0
21.02.2025;09:35;436;435;874,1;3235;0;33331;0;51,4;71;6705;3235;2;8;0,3;2;3;0;0;0
21.02.2025;09:40;434;435;875,0;3218;0;33527;5;51,4;75;6744;3218;2;8;0,3;2;3;0;0;0
21.02.2025;09:45;435;435;874,1;3237;0;33550;14;51,4;82;6752;3237;2;8;0,3;2;3;0;0;0
21.02.2025;09:50;435;435;875,9;3150;0;33495;14;49,9;75;6739;3150;2;8;0,3;2;3;0;0;0
21.02.2025;09:55;435;435;875,0;3152;0;33502;15;49,9;80;6742;3152;2;8;0,3;2;3;0;0;0
21.02.2025;10:00;435;435;875,0;3243;0;33501;15;51,4;87;6742;3243;2;8;0,3;2;3;0;0;0
21.02.2025;10:05;435;435;875,0;3227;0;33498;10;51,4;80;6739;3227;2;8;0,3;2;3;0;0;0
21.02.2025;10:10;435;435;875,9;3220;0;33698;17;51,4;89;6786;3220;2;8;0,3;2;3;0;0;0
21.02.2025;10:15;435;435;873,1;3223;0;33318;3;51,4;73;6700;3223;2;8;0,3;2;3;0;0;0
21.02.2025;10:20;435;435;874,1;3251;0;33268;1;51,4;71;6689;3251;2;8;0,3;2;3;0;0;0
21.02.2025;10:25;434;435;875,0;3192;0;33209;8;50,4;71;6682;3192;2;8;0,3;2;3;0;0;0
21.02.2025;10:30;435;435;875,0;3160;0;33613;10;50,4;75;6762;3160;2;8;0,3;2;3;0;0;0
21.02.2025;10:35;435;435;874,1;3164;0;33329;-1;50,4;66;6705;3164;2;8;0,3;2;3;0;0;0
21.02.2025;10:40;435;435;875,9;3174;0;33259;5;50,4;66;6689;3170;2;8;0,3;2;3;0;0;0
21.02.2025;10:45;435;435;875,0;3251;0;33268;-3;51,9;71;6695;3251;2;8;0,3;2;3;0;0;0
21.02.2025;10:50;435;435;874,1;3265;0;33349;-1;51,9;64;6710;3265;2;8;0,3;2;3;0;0;0
21.02.2025;10:55;435;435;874,1;3180;0;33337;6;50,4;73;6708;3180;2;8;0,4;2;3;0;0;0
21.02.2025;11:00;435;435;874,1;3200;0;33567;8;50,4;75;6752;3200;2;8;0,4;2;3;0;0;0
21.02.2025;11:05;435;435;875,0;3188;0;33574;8;50,4;69;6755;3188;2;8;0,4;2;3;0;0;0
21.02.2025;11:10;435;435;875,9;3233;0;33629;2;51,9;75;6765;3233;2;8;0,4;2;3;0;0;0
21.02.2025;11:15;435;435;873,1;3259;0;33713;4;51,9;71;6783;3259;2;8;0,4;2;3;0;0;0
21.02.2025;11:20;435;435;873,1;3255;0;33739;3;51,9;73;6786;3255;2;8;0,4;2;3;0;0;0
21.02.2025;11:25;435;435;873,1;3184;0;33199;-4;50,4;61;6676;3184;2;8;0,4;2;3;0;0;0
21.02.2025;11:30;435;435;875,0;3174;0;33089;-7;50,4;52;6653;3174;2;8;0,4;2;3;0;0;0
21.02.2025;11:35;435;435;873,1;3190;0;33387;-5;50,4;57;6713;3190;2;8;0,4;2;3;0;0;0
21.02.2025;11:40;435;435;874,1;3176;0;33342;7;50,4;69;6700;3190;2;8;0,5;2;3;0;0;0
21.02.2025;11:45;435;435;874,1;3255;0;33714;10;51,9;80;6778;3255;2;8;0,5;2;3;0;0;0
21.02.2025;11:50;435;435;873,1;3253;0;33500;8;51,9;78;6736;3253;2;8;0,5;2;3;0;0;0
21.02.2025;11:55;435;435;873,1;3178;0;33492;15;50,4;82;6731;3178;2;8;0,5;2;3;0;0;0
21.02.2025;12:00;436;435;873,1;3170;0;33559;16;50,4;80;6752;3170;2;8;0,5;2;3;0;0;0
21.02.2025;12:05;435;435;874,1;3178;0;33719;-53;50,4;12;6775;3178;2;8;0,5;2;3;0;0;0
21.02.2025;12:10;435;435;875,0;3178;0;33697;-124;50,4;-68;6770;3178;2;8;0,5;2;3;0;0;0
21.02.2025;12:15;436;435;874,1;3255;0;33663;-90;51,9;-19;6762;3255;2;8;0,5;2;3;0;0;0
21.02.2025;12:20;435;435;873,1;3251;0;33610;-51;51,9;23;6755;3251;2;8;0,5;2;3;0;0;0
21.02.2025;12:25;434;435;874,1;3255;0;33611;-25;51,9;43;6760;3255;2;8;0,5;2;3;0;0;0
21.02.2025;12:30;435;435;872,2;3184;0;33645;-20;50,4;42;6765;3184;2;8;0,5;2;3;0;0;0
21.02.2025;12:35;435;435;873,1;3174;0;33656;-123;50,4;-59;6760;3174;2;8;0,5;2;3;0;0;0
21.02.2025;12:40;435;435;873,1;3170;0;33769;-123;50,4;-59;6783;3170;2;8;0,5;2;3;0;0;0
21.02.2025;12:45;435;435;873,1;3178;0;33820;-120;50,4;-57;6788;3178;2;8;0,5;2;3;0;0;0
21.02.2025;12:50;435;435;872,2;3245;0;33786;-193;51,9;-123;6783;3245;2;8;0,5;2;3;0;0;0
21.02.2025;12:55;435;435;872,2;3245;0;33769;-261;51,9;-189;6775;3245;2;8;0,5;2;3;0;0;0
21.02.2025;13:00;435;435;873,1;3160;0;33735;-361;50,4;-297;6760;3168;2;8;0,5;2;3;0;0;0
21.02.2025;13:05;435;435;873,1;3184;0;33747;-363;50,4;-297;6755;3184;2;8;0,5;2;3;0;0;0
21.02.2025;13:10;436;435;873,1;3168;0;33783;-364;50,4;-295;6765;3168;2;8;0,5;2;3;0;0;0
21.02.2025;13:15;435;435;872,2;3259;0;33800;-371;51,9;-300;6773;3259;2;8;0,5;2;3;0;0;0
21.02.2025;13:20;435;435;872,2;3253;0;33864;-362;51,9;-293;6786;3253;2;8;0,5;2;3;0;0;0
21.02.2025;13:25;435;435;872,2;3255;0;33943;-399;51,9;-333;6799;3255;2;8;0,5;2;3;0;0;0
21.02.2025;13:30;435;435;873,1;3178;0;33529;-22;50,4;43;6739;3178;2;8;0,5;2;3;0;0;0
21.02.2025;13:35;435;435;872,2;3172;0;33775;-156;50,4;-92;6781;3172;2;8;0,5;2;3;0;0;0
21.02.2025;13:40;435;435;872,2;3166;0;33677;-73;50,4;-7;6765;3166;2;8;0,6;2;3;0;0;0
21.02.2025;13:45;435;435;872,2;3184;0;33679;-29;50,4;38;6770;3184;2;8;0,6;2;3;0;0;0
21.02.2025;13:50;435;435;873,1;3174;0;33787;-28;50,4;36;6794;3174;2;8;0,6;2;3;0;0;0
21.02.2025;13:55;435;435;871,3;3245;0;33697;-34;51,9;36;6770;3245;2;8;0,6;2;3;0;0;0
21.02.2025;14:00;435;435;872,2;3174;0;33812;-36;50,4;35;6796;3160;2;8;0,6;2;3;0;0;0
21.02.2025;14:05;435;435;872,2;3164;0;33738;-71;50,4;-3;6775;3164;2;8;0,6;2;3;0;0;0
21.02.2025;14:10;435;435;872,2;3184;0;33931;-552;50,4;-488;6783;3184;2;8;0,6;2;3;0;0;0
21.02.2025;14:15;435;435;872,2;3083;0;33878;-509;48,9;-451;6778;3083;2;8;0,6;2;3;0;0;0
21.02.2025;14:20;435;435;872,2;3081;0;33875;-513;48,9;-455;6775;3081;2;8;0,6;2;3;0;0;0
21.02.2025;14:25;436;435;872,2;3170;0;33811;-416;50,3;-356;6765;3170;2;8;0,6;2;3;0;0;0
21.02.2025;14:30;435;435;872,2;3176;0;33782;-277;50,3;-212;6773;3176;2;8;0,6;2;3;0;0;0
21.02.2025;14:35;435;435;871,3;3174;0;33688;-275;50,3;-212;6755;3174;2;8;0,6;2;3;0;0;0
21.02.2025;14:40;435;435;872,2;3091;0;33850;-235;48,9;-179;6788;3091;2;8;0,6;2;3;0;0;0
21.02.2025;14:45;435;435;872,2;3101;0;33560;17;48,9;71;6747;3101;2;8;0,6;2;3;0;0;0
21.02.2025;14:50;435;435;872,2;3081;0;33486;-9;48,9;42;6731;3081;2;8;0,6;2;3;0;0;0
21.02.2025;14:55;435;435;872,2;3091;0;33497;-11;48,9;49;6736;3091;2;8;0,6;2;3;0;0;0
21.02.2025;15:00;436;435;871,3;3087;0;33186;-16;48,9;43;6669;3087;2;8;0,6;2;3;0;0;0
21.02.2025;15:05;435;435;871,3;3097;0;33526;-8;48,9;50;6742;3097;2;8;0,6;2;3;0;0;0
21.02.2025;15:10;436;435;871,3;3089;0;33413;-9;48,9;52;6718;3089;2;8;0,6;2;3;0;0;0
21.02.2025;15:15;435;435;872,2;3085;0;33703;24;48,9;95;6778;3085;2;8;0,6;2;3;0;0;0
21.02.2025;15:20;435;435;872,2;3172;0;33731;-35;50,3;30;6781;3172;2;8;0,6;2;3;0;0;0
21.02.2025;15:25;434;435;873,1;3077;0;33722;-29;48,9;31;6778;3077;2;8;0,6;2;3;0;0;0
21.02.2025;15:30;435;435;872,2;3091;0;33790;-64;48,9;0;6788;3091;2;8;0,6;2;3;0;0;0
21.02.2025;15:35;435;435;871,3;3083;0;33777;-62;48,9;0;6786;3083;2;8;0,6;2;3;0;0;0
21.02.2025;15:40;435;435;872,2;3085;0;33763;-65;48,9;-2;6783;3085;2;8;0,6;2;3;0;0;0
21.02.2025;15:45;435;435;872,2;3079;0;33750;-62;48,9;2;6783;3079;2;8;0,6;2;3;0;0;0
21.02.2025;15:50;434;435;873,1;3016;0;33758;-60;47,4;-5;6783;3016;2;8;0,6;2;3;0;0;0
21.02.2025;15:55;435;435;872,2;3000;0;33752;-80;47,4;-21;6783;3000;2;8;0,6;2;3;0;0;0
21.02.2025;16:00;435;435;872,2;3097;0;33466;-15;48,8;47;6731;3097;2;8;0,6;2;3;0;0;0
21.02.2025;16:05;435;435;872,2;3093;0;33575;-28;48,8;30;6749;3093;2;8;0,6;2;3;0;0;0
21.02.2025;16:10;435;435;872,2;3093;0;33359;-28;48,8;35;6705;3093;2;8;0,6;2;3;0;0;0
21.02.2025;16:15;435;435;872,2;3085;0;33397;-20;48,8;42;6715;3085;2;8;0,6;2;3;0;0;0
21.02.2025;16:20;435;435;872,2;3182;0;33499;-21;50,4;45;6736;3182;2;8;0,6;2;3;0;0;0
21.02.2025;16:25;435;435;872,2;3166;0;33355;-23;50,4;42;6708;3164;2;8;0,6;2;3;0;0;0
21.02.2025;16:30;435;435;872,2;3083;0;33288;-14;48,9;45;6695;3083;2;8;0,6;2;3;0;0;0
21.02.2025;16:35;435;435;872,2;3083;0;33470;-15;48,9;42;6731;3083;2;8;0,6;2;3;0;0;0
21.02.2025;16:40;435;435;872,2;3069;0;33794;-116;48,9;-52;6794;3069;2;8;0,6;2;3;0;0;0
21.02.2025;16:45;435;435;872,2;3111;0;33729;-114;48,9;-57;6773;3111;2;8;0,6;2;3;0;0;0
21.02.2025;16:50;435;435;872,2;3093;0;33503;-25;48,9;38;6739;3093;2;8;0,6;2;3;0;0;0
21.02.2025;16:55;435;435;871,3;3077;0;33431;-25;48,9;38;6721;3077;2;8;0,6;2;3;0;0;0
21.02.2025;17:00;435;435;872,2;3180;0;33644;12;50,3;76;6770;3180;2;8;0,6;2;3;0;0;0
21.02.2025;17:05;435;435;872,2;3575;0;33845;-8;50,4;17;6817;3575;2;8;0,6;2;3;0;0;0
21.02.2025;17:10;435;435;872,2;3180;0;32910;-9;50,3;59;6614;3180;2;8;0,6;2;3;0;0;0
21.02.2025;17:15;436;435;872,2;3166;0;33120;-11;50,3;61;6656;3166;2;8;0,6;2;3;0;0;0
21.02.2025;17:20;435;435;872,2;3251;0;33534;-10;51,9;59;6744;3251;2;8;0,6;2;3;0;0;0
21.02.2025;17:25;435;435;872,2;3255;0;33502;-10;51,9;59;6739;3255;2;8;0,6;2;3;0;0;0
21.02.2025;17:30;435;435;871,3;3320;0;33568;-15;53,3;59;6755;3320;2;8;0,6;2;3;0;0;0
21.02.2025;17:35;435;435;872,2;3344;0;33534;-13;53,4;66;6749;3344;2;8;0,6;2;3;0;0;0
21.02.2025;17:40;436;435;872,2;3336;0;33520;-15;53,3;59;6744;3336;2;8;0,6;2;3;0;0;0
21.02.2025;17:45;435;435;872,2;3336;0;33529;-8;53,3;66;6749;3338;2;8;0,6;2;3;0;0;0
21.02.2025;17:50;435;435;872,2;3332;0;33525;-12;53,3;61;6744;3332;2;8;0,6;2;3;0;0;0
21.02.2025;17:55;435;435;872,2;3336;0;33503;-11;53,3;64;6739;3336;2;8;0,5;2;3;0;0;0
21.02.2025;18:00;435;435;872,2;3346;0;33558;-13;53,3;61;6752;3346;2;8;0,6;2;3;0;0;0
21.02.2025;18:05;435;435;872,2;3336;0;33573;-8;53,4;64;6760;3336;2;8;0,6;2;3;0;0;0
21.02.2025;18:10;435;435;872,2;3336;0;33562;-10;53,3;64;6755;3336;2;8;0,6;2;3;0;0;0
21.02.2025;18:15;435;435;873,1;3342;0;33575;-8;53,3;68;6755;3342;2;8;0,5;2;3;0;0;0
21.02.2025;18:20;435;435;872,2;3338;0;33552;-19;53,4;54;6749;3338;2;8;0,5;2;3;0;0;0
21.02.2025;18:25;434;435;874,1;3291;0;33534;-2;52,3;66;6744;3291;2;8;0,5;2;3;0;0;0
21.02.2025;18:30;435;435;873,1;3253;0;33435;-2;51,9;64;6729;3253;2;8;0,6;2;3;0;0;0
21.02.2025;18:35;436;435;872,2;3263;0;33343;-9;51,9;59;6710;3263;2;8;0,5;2;3;0;0;0
21.02.2025;18:40;436;435;872,2;3338;0;33309;-16;53,3;57;6700;3338;2;8;0,5;2;3;0;0;0
21.02.2025;18:45;435;435;873,1;3328;0;33271;-19;53,3;61;6692;3328;2;8;0,5;2;3;0;0;0
21.02.2025;18:50;435;435;873,1;3334;0;33269;-18;53,3;59;6689;3334;2;8;0,5;2;3;0;0;0
21.02.2025;18:55;435;435;872,2;3334;0;33262;-21;53,3;56;6687;3334;2;8;0,5;2;3;0;0;0
21.02.2025;19:00;435;435;872,2;3269;0;33278;-18;51,9;52;6695;3269;2;8;0,5;2;3;0;0;0
21.02.2025;19:05;435;435;873,1;3257;0;33375;-13;51,9;57;6710;3257;2;8;0,5;2;3;0;0;0
21.02.2025;19:10;436;435;872,2;3253;0;33384;-11;51,9;59;6715;3253;2;8;0,5;2;3;0;0;0
21.02.2025;19:15;435;435;872,2;3348;0;33447;-15;53,3;57;6723;3348;2;8;0,5;2;3;0;0;0
21.02.2025;19:20;435;435;873,1;3332;0;33398;-18;53,3;59;6715;3346;2;8;0,5;2;3;0;0;0
21.02.2025;19:25;435;435;873,1;3336;0;33416;-14;53,4;61;6721;3336;2;8;0,5;2;3;0;0;0
21.02.2025;19:30;435;435;872,2;3261;0;33430;-11;51,9;59;6723;3261;2;8;0,5;2;3;0;0;0
21.02.2025;19:35;435;435;872,2;3267;0;33400;-7;51,9;61;6718;3267;2;8;0,5;2;3;0;0;0
21.02.2025;19:40;435;435;873,1;3261;0;33476;-11;51,9;59;6731;3261;2;8;0,5;2;3;0;0;0
21.02.2025;19:45;435;435;873,1;3263;0;33522;-10;51,9;63;6742;3263;2;8;0,5;2;3;0;0;0
21.02.2025;19:50;435;435;873,1;3247;0;33479;-7;51,9;61;6734;3247;2;8;0,5;2;3;0;0;0
21.02.2025;19:55;435;435;873,1;3178;0;33564;-1;50,4;64;6752;3178;2;8;0,5;2;3;0;0;0
21.02.2025;20:00;435;435;873,1;3180;0;33585;-5;50,4;59;6755;3180;2;8;0,5;2;3;0;0;0
21.02.2025;20:05;435;435;873,1;3261;0;33601;-6;51,9;64;6755;3253;2;8;0,5;2;3;0;0;0
21.02.2025;20:10;435;435;872,2;3253;0;33564;-5;51,9;64;6749;3261;2;8;0,5;2;3;0;0;0
21.02.2025;20:15;435;435;873,1;3277;0;33605;-14;51,9;57;6755;3277;2;8;0,5;2;3;0;0;0
21.02.2025;20:20;435;435;872,2;3259;0;33594;-11;51,9;52;6755;3259;2;8;0,5;2;3;0;0;0
21.02.2025;20:25;435;435;873,1;3263;0;33724;-7;51,9;61;6783;3263;2;8;0,5;2;3;0;0;0
21.02.2025;20:30;435;435;873,1;3174;0;33747;-6;50,4;59;6786;3174;2;8;0,5;2;3;0;0;0
21.02.2025;20:35;435;435;873,1;3170;0;33754;-6;50,4;63;6786;3170;2;8;0,5;2;3;0;0;0
21.02.2025;20:40;435;435;873,1;3243;0;33794;-13;51,9;56;6796;3243;2;8;0,5;2;3;0;0;0
21.02.2025;20:45;435;435;873,1;3257;0;33765;-46;51,9;28;6786;3257;2;8;0,5;2;3;0;0;0
21.02.2025;20:50;435;435;873,1;3243;0;33735;-47;51,9;24;6786;3243;2;8;0,5;2;3;0;0;0
21.02.2025;20:55;435;435;873,1;3253;0;33763;-40;51,9;31;6791;3251;2;8;0,5;2;3;0;0;0
21.02.2025;21:00;435;435;873,1;3174;0;33772;-36;50,4;30;6788;3184;2;8;0,5;2;3;0;0;0
21.02.2025;21:05;435;435;873,1;3174;0;33759;-39;50,4;28;6788;3174;2;8;0,5;2;3;0;0;0
21.02.2025;21:10;436;435;874,1;3182;0;33755;-42;50,4;23;6786;3182;2;8;0,5;2;3;0;0;0
21.02.2025;21:15;435;435;873,1;3243;0;33789;-47;51,9;24;6788;3243;2;8;0,5;2;3;0;0;0
21.02.2025;21:20;435;435;873,1;3263;0;33700;-50;51,9;21;6773;3263;2;8;0,5;2;3;0;0;0
21.02.2025;21:25;435;435;873,1;3245;0;33725;-48;51,9;21;6778;3245;2;8;0,5;2;3;0;0;0
21.02.2025;21:30;435;435;873,1;3174;0;33686;-24;50,4;43;6775;3174;2;8;0,5;2;3;0;0;0
21.02.2025;21:35;435;435;873,1;3208;0;33658;-22;50,4;42;6770;3208;2;8;0,5;2;3;0;0;0
21.02.2025;21:40;435;435;874,1;3271;0;33790;-134;51,9;-66;6786;3271;2;8;0,5;2;3;0;0;0
21.02.2025;21:45;435;435;873,1;3271;0;33616;8;51,9;75;6765;3271;2;8;0,4;2;3;0;0;0
21.02.2025;21:50;435;435;874,1;3245;0;33598;10;51,9;78;6760;3245;2;8;0,5;2;3;0;0;0
21.02.2025;21:55;435;435;874,1;3174;0;33569;17;50,4;82;6752;3174;2;8;0,5;2;3;0;0;0
21.02.2025;22:00;435;435;874,1;3170;0;33588;14;50,4;80;6757;3170;2;8;0,5;2;3;0;0;0
21.02.2025;22:05;435;435;873,1;3204;0;33563;16;50,4;82;6755;3204;2;8;0,5;2;3;0;0;0
21.02.2025;22:10;436;435;873,1;3204;0;33597;15;50,4;75;6760;3204;2;8;0,5;2;3;0;0;0
21.02.2025;22:15;435;435;873,1;3279;0;33666;11;51,9;78;6773;3279;2;8;0,4;2;3;0;0;0
21.02.2025;22:20;435;435;873,1;3253;0;33622;13;51,9;82;6765;3253;2;8;0,4;2;3;0;0;0
21.02.2025;22:25;435;435;874,1;3265;0;33722;-4;51,9;66;6783;3265;2;8;0,4;2;3;0;0;0
21.02.2025;22:30;435;435;874,1;3176;0;33763;6;50,4;73;6794;3176;2;8;0,4;2;3;0;0;0
21.02.2025;22:35;435;435;874,1;3184;0;33745;-31;50,4;38;6788;3184;2;8;0,4;2;3;0;0;0
21.02.2025;22:40;435;435;874,1;3174;0;33728;-26;50,4;38;6786;3174;2;8;0,4;2;3;0;0;0
21.02.2025;22:45;435;435;874,1;3257;0;33773;-32;51,9;36;6788;3257;2;8;0,4;2;3;0;0;0
21.02.2025;22:50;435;435;874,1;3261;0;33709;-102;51,9;-30;6773;3261;2;8;0,4;2;3;0;0;0
21.02.2025;22:55;435;435;873,1;3249;0;33747;-102;51,9;-33;6781;3249;2;8;0,4;2;3;0;0;0
21.02.2025;23:00;435;435;874,1;3178;0;33740;-99;50,4;-31;6781;3180;2;8;0,4;2;3;0;0;0
21.02.2025;23:05;435;435;874,1;3194;0;33805;-97;50,4;-30;6794;3194;2;8;0,4;2;3;0;0;0
21.02.2025;23:10;435;435;874,1;3184;0;33760;-97;50,4;-26;6783;3184;2;8;0,4;2;3;0;0;0
21.02.2025;23:15;435;435;874,1;3174;0;33789;-97;50,4;-31;6788;3174;2;8;0,4;2;3;0;0;0
21.02.2025;23:20;435;435;874,1;3241;0;33763;-98;51,9;-23;6783;3241;2;8;0,4;2;3;0;0;0
21.02.2025;23:25;435;435;874,1;3243;0;33784;-129;51,9;-64;6786;3243;2;8;0,4;2;3;0;0;0
21.02.2025;23:30;435;435;874,1;3170;0;33790;-163;50,4;-99;6788;3170;2;8;0,4;2;3;0;0;0
21.02.2025;23:35;435;435;874,1;3178;0;33813;-617;50,4;-550;6760;3178;2;8;0,4;2;3;0;0;0
21.02.2025;23:40;435;435;874,1;3174;0;33743;-404;50,4;-339;6755;3174;2;8;0,4;2;3;0;0;0
21.02.2025;23:45;435;435;874,1;3168;0;33832;-508;50,4;-443;6770;3168;2;8;0,4;2;3;0;0;0
21.02.2025;23:50;435;435;874,1;3265;0;33697;-274;51,9;-205;6760;3265;2;8;0,4;2;3;0;0;0
21.02.2025;23:55;435;435;874,1;3257;0;33708;-268;51,9;-201;6762;3257;2;8;0,4;2;3;0;0;0
22.02.2025;00:00;435;435;875,0;3170;0;33777;-263;50,4;-200;6775;3170;2;8;0,4;2;3;0;0;0
22.02.2025;00:05;435;435;874,1;3178;0;33733;-331;50,4;-269;6765;3178;2;8;0,4;2;3;0;0;0
22.02.2025;00:10;435;435;874,1;3176;0;33753;-330;50,4;-260;6768;3176;2;8;0,4;2;3;0;0;0
22.02.2025;00:15;436;435;872,2;3239;0;33839;-334;51,8;-266;6786;3239;2;8;0,4;2;3;0;0;0
22.02.2025;00:20;435;435;874,1;3271;0;33726;-472;51,9;-401;6752;3271;2;8;0,4;2;3;0;0;0
22.02.2025;00:25;435;435;874,1;3247;0;33790;-505;51,9;-431;6757;3247;2;8;0,4;2;3;0;0;0
22.02.2025;00:30;435;435;874,1;3180;0;33882;-430;50,4;-365;6788;3180;2;8;0,4;2;3;0;0;0
22.02.2025;00:35;435;435;875,0;3174;0;33968;-570;50,4;-505;6794;3174;2;8;0,4;2;3;0;0;0
22.02.2025;00:40;435;435;874,1;3263;0;33690;-259;51,9;-189;6762;3263;2;8;0,4;2;3;0;0;0
22.02.2025;00:45;435;435;874,1;3259;0;33922;-433;51,9;-366;6796;3259;2;8;0,4;2;3;0;0;0
22.02.2025;00:50;435;435;874,1;3251;0;33890;-465;51,9;-396;6786;3251;2;8;0,4;2;3;0;0;0
22.02.2025;00:55;435;435;874,1;3172;0;33770;-462;50,4;-398;6760;3172;2;8;0,4;2;3;0;0;0
22.02.2025;01:00;435;435;874,1;3172;0;33841;-461;50,4;-392;6775;3172;2;8;0,4;2;3;0;0;0
22.02.2025;01:05;435;435;874,1;3168;0;33779;-461;50,4;-394;6762;3168;2;8;0,4;2;3;0;0;0
22.02.2025;01:10;435;435;874,1;3257;0;33744;-328;51,9;-255;6765;3257;2;8;0,4;2;3;0;0;0
22.02.2025;01:15;435;435;874,1;3251;0;33771;-327;51,9;-259;6773;3251;2;8;0,4;2;3;0;0;0
22.02.2025;01:20;435;435;874,1;3259;0;33759;-328;51,9;-260;6770;3247;2;8;0,4;2;3;0;0;0
22.02.2025;01:25;435;435;875,0;3170;0;33804;-459;50,4;-396;6768;3170;2;8;0,4;2;3;0;0;0
22.02.2025;01:30;435;435;874,1;3182;0;33814;-356;50,4;-292;6775;3182;2;8;0,4;2;3;0;0;0
22.02.2025;01:35;435;435;875,0;3176;0;33729;-354;50,4;-293;6757;3176;2;8;0,4;2;3;0;0;0
22.02.2025;01:40;435;435;874,1;3251;0;33785;-361;51,9;-290;6773;3251;2;8;0,4;2;3;0;0;0
22.02.2025;01:45;435;435;874,1;3245;0;33770;-357;51,9;-286;6770;3245;2;8;0,4;2;3;0;0;0
22.02.2025;01:50;435;435;874,1;3249;0;33778;-364;51,9;-297;6765;3249;2;8;0,4;2;3;0;0;0
22.02.2025;01:55;435;435;874,1;3168;0;33814;-359;50,4;-302;6775;3168;2;8;0,4;2;3;0;0;0
22.02.2025;02:00;435;435;875,0;3182;0;33831;-355;50,4;-290;6775;3182;2;8;0,4;2;3;0;0;0
22.02.2025;02:05;435;435;874,1;3247;0;33784;-295;51,9;-226;6775;3247;2;8;0,4;2;3;0;0;0
22.02.2025;02:10;435;435;875,0;3265;0;33727;-190;51,9;-122;6770;3265;2;8;0,4;2;3;0;0;0
22.02.2025;02:15;435;435;875,0;3247;0;33740;-192;51,9;-122;6773;3247;2;8;0,4;2;3;0;0;0
22.02.2025;02:20;435;435;875,0;3150;0;33748;-184;50,4;-115;6775;3150;2;8;0,4;2;3;0;0;0
22.02.2025;02:25;435;435;875,0;3170;0;33740;-187;50,4;-118;6770;3170;2;8;0,3;2;3;0;0;0
22.02.2025;02:30;436;435;875,0;3176;0;33735;-188;50,4;-122;6773;3176;2;8;0,3;2;3;0;0;0
22.02.2025;02:35;435;435;875,0;3253;0;33814;-296;51,9;-227;6783;3253;2;8;0,3;2;3;0;0;0
22.02.2025;02:40;435;435;875,0;3269;0;33765;-401;51,9;-332;6762;3269;2;8;0,4;2;3;0;0;0
22.02.2025;02:45;435;435;874,1;3170;0;33825;-533;50,4;-467;6765;3170;2;8;0,4;2;3;0;0;0
22.02.2025;02:50;435;435;874,1;3184;0;33814;-536;50,4;-472;6762;3184;2;8;0,4;2;3;0;0;0
22.02.2025;02:55;436;435;874,1;3158;0;33829;-534;50,4;-467;6765;3158;2;8;0,4;2;3;0;0;0
22.02.2025;03:00;435;435;874,1;3255;0;33863;-607;51,9;-535;6770;3255;2;8;0,4;2;3;0;0;0
22.02.2025;03:05;435;435;874,1;3261;0;33902;-596;51,9;-535;6775;3261;2;8;0,4;2;3;0;0;0
22.02.2025;03:10;435;435;874,1;3245;0;33716;-337;51,9;-257;6760;3245;2;8;0,4;2;3;0;0;0
22.02.2025;03:15;435;435;875,0;3176;0;33792;-292;50,4;-229;6781;3176;2;8;0,4;2;3;0;0;0
22.02.2025;03:20;436;435;875,0;3178;0;33708;-294;50,4;-234;6762;3178;2;8;0,3;2;3;0;0;0
22.02.2025;03:25;435;435;875,0;3227;0;33716;-226;51,9;-155;6765;3227;2;8;0,3;2;3;0;0;0
22.02.2025;03:30;435;435;874,1;3251;0;33716;-262;51,9;-188;6765;3251;2;8;0,3;2;3;0;0;0
22.02.2025;03:35;435;435;874,1;3257;0;33664;-168;51,9;-90;6762;3243;2;8;0,3;2;3;0;0;0
22.02.2025;03:40;435;435;874,1;3194;0;33719;-154;50,4;-89;6770;3194;2;8;0,4;2;3;0;0;0
22.02.2025;03:45;435;435;875,0;3182;0;33735;-225;50,4;-158;6770;3182;2;8;0,3;2;3;0;0;0
22.02.2025;03:50;435;435;875,0;3261;0;33723;-227;51,9;-155;6765;3261;2;8;0,3;2;3;0;0;0
22.02.2025;03:55;435;435;875,0;3263;0;33820;-258;51,9;-189;6788;3263;2;8;0,3;2;3;0;0;0
22.02.2025;04:00;435;435;875,0;3257;0;33695;-258;51,9;-188;6760;3257;2;8;0,3;2;3;0;0;0
22.02.2025;04:05;435;435;875,0;3176;0;33788;-322;50,4;-259;6773;3176;2;8;0,3;2;3;0;0;0
22.02.2025;04:10;435;435;875,0;3184;0;33781;-325;50,4;-260;6773;3184;2;8;0,3;2;3;0;0;0
22.02.2025;04:15;435;435;875,0;3174;0;33802;-327;50,4;-262;6778;3174;2;8;0,3;2;3;0;0;0
22.02.2025;04:20;435;435;874,1;3257;0;33752;-329;51,9;-259;6768;3257;2;8;0,3;2;3;0;0;0
22.02.2025;04:25;435;435;875,0;3265;0;33712;-337;51,9;-269;6757;3265;2;8;0,3;2;3;0;0;0
22.02.2025;04:30;435;435;875,0;3259;0;33643;-221;51,9;-155;6755;3259;2;8;0,3;2;3;0;0;0
22.02.2025;04:35;435;435;874,1;3178;0;33655;-254;50,4;-189;6752;3178;2;8;0,3;2;3;0;0;0
22.02.2025;04:40;435;435;875,0;3172;0;33709;-225;50,4;-160;6768;3172;2;8;0,3;2;3;0;0;0
22.02.2025;04:45;436;435;875,0;3168;0;33855;-363;50,4;-297;6783;3168;2;8;0,3;2;3;0;0;0
22.02.2025;04:50;435;435;875,0;3251;0;33737;-268;51,9;-194;6768;3251;2;8;0,3;2;3;0;0;0
22.02.2025;04:55;435;435;875,0;3253;0;33679;-158;51,9;-89;6765;3253;2;8;0,3;2;3;0;0;0
22.02.2025;05:00;435;435;875,0;3275;0;33661;-99;51,9;-30;6762;3275;2;8;0,3;2;3;0;0;0
22.02.2025;05:05;435;435;875,0;3180;0;33717;-95;50,4;-30;6775;3180;2;8;0,3;2;3;0;0;0
22.02.2025;05:10;435;435;875,0;3172;0;33695;-99;50,4;-35;6770;3172;2;8;0,3;2;3;0;0;0
22.02.2025;05:15;435;435;875,0;3160;0;33692;-38;50,4;26;6773;3160;2;8;0,3;2;3;0;0;0
22.02.2025;05:20;435;435;875,0;3190;0;33827;-278;50,4;-215;6786;3190;2;8;0,3;2;3;0;0;0
22.02.2025;05:25;435;435;875,0;3275;0;33743;-206;51,9;-137;6770;3275;2;8;0,3;2;3;0;0;0
22.02.2025;05:30;435;435;875,0;3263;0;33693;-207;51,9;-139;6765;3263;2;8;0,3;2;3;0;0;0
22.02.2025;05:35;435;435;875,0;3174;0;33670;-198;50,4;-135;6760;3174;2;8;0,3;2;3;0;0;0
22.02.2025;05:40;435;435;875,0;3172;0;33707;-135;50,4;-69;6768;3172;2;8;0,3;2;3;0;0;0
22.02.2025;05:45;435;435;875,0;3178;0;33677;-129;50,4;-64;6770;3178;2;8;0,3;2;3;0;0;0
22.02.2025;05:50;435;435;875,0;3172;0;33675;-133;50,4;-64;6765;3172;2;8;0,3;2;3;0;0;0
22.02.2025;05:55;435;435;875,0;3190;0;33619;-50;50,4;17;6762;3160;2;8;0,3;2;3;0;0;0
22.02.2025;06:00;435;435;875,0;3174;0;33646;-24;50,4;42;6765;3174;2;8;0,3;2;3;0;0;0
22.02.2025;06:05;435;435;875,0;3170;0;33660;-21;50,4;43;6768;3170;2;8;0,3;2;3;0;0;0
22.02.2025;06:10;436;435;875,0;3233;0;33589;-15;51,4;52;6757;3233;2;8;0,3;2;3;0;0;0
22.02.2025;06:15;435;435;875,0;3237;0;33573;-16;51,3;56;6752;3243;2;8;0,3;2;3;0;0;0
22.02.2025;06:20;435;435;875,0;3235;0;33608;-19;51,4;49;6760;3235;2;8;0,3;2;3;0;0;0
22.02.2025;06:25;435;435;875,0;3251;0;33535;-23;51,4;43;6744;3251;2;8;0,3;2;3;0;0;0
22.02.2025;06:30;435;435;875,0;3141;0;33482;-20;49,9;40;6734;3141;2;8;0,3;2;3;0;0;0
22.02.2025;06:35;435;435;875,0;3141;0;33563;-20;49,9;42;6749;3141;2;8;0,3;2;3;0;0;0
22.02.2025;06:40;435;435;875,9;3162;0;33505;-21;49,9;38;6736;3162;2;8;0,3;2;3;0;0;0
22.02.2025;06:45;435;435;875,0;3156;0;33469;-22;49,9;42;6731;3156;2;8;0,3;2;3;0;0;0
22.02.2025;06:50;435;435;875,9;3243;0;33773;-85;51,4;-14;6788;3243;2;8;0,3;2;3;0;0;0
22.02.2025;06:55;435;435;874,1;3229;0;33727;-85;51,4;-16;6781;3229;2;8;0,3;2;3;0;0;0
22.02.2025;07:00;435;435;875,0;3229;0;33668;-88;51,4;-19;6770;3229;2;8;0,3;2;3;0;0;0
22.02.2025;07:05;435;435;875,0;3148;0;33652;-84;49,9;-17;6762;3148;2;8;0,3;2;3;0;0;0
22.02.2025;07:10;435;435;875,9;3150;0;33596;-42;49,9;26;6755;3150;2;8;0,3;2;3;0;0;0
22.02.2025;07:15;435;435;875,0;3150;0;33593;-27;49,9;40;6755;3150;2;8;0,3;2;3;0;0;0
22.02.2025;07:20;435;435;875,0;3241;0;33597;-34;51,4;38;6755;3241;2;8;0,3;2;3;0;0;0
22.02.2025;07:25;435;435;875,0;3227;0;33538;-29;51,4;42;6747;3227;2;8;0,3;2;3;0;0;0
22.02.2025;07:30;435;435;875,0;3233;0;33410;-27;51,4;42;6721;3233;2;8;0,3;2;3;0;0;0
22.02.2025;07:35;435;435;875,0;3160;0;33362;-24;49,9;38;6708;3160;2;8;0,3;2;3;0;0;0
22.02.2025;07:40;435;435;875,0;3160;0;33367;-25;49,9;40;6708;3160;2;8;0,3;2;3;0;0;0
22.02.2025;07:45;435;435;875,0;3150;0;33399;-25;49,9;40;6713;3150;2;8;0,3;2;3;0;0;0
22.02.2025;07:50;435;435;875,0;3154;0;33723;-11;49,9;50;6783;3154;2;8;0,3;2;3;0;0;0
22.02.2025;07:55;435;435;873,1;3220;0;33720;-16;51,3;49;6783;3220;2;8;0,3;2;3;0;0;0
22.02.2025;08:00;435;435;875,0;3229;0;33730;-15;51,4;50;6786;3229;2;8;0,3;2;3;0;0;0
22.02.2025;08:05;435;435;875,0;3225;0;33663;-11;51,4;57;6770;3225;2;8;0,3;2;3;0;0;0
22.02.2025;08:10;435;435;875,0;3166;0;33651;-10;49,9;54;6770;3166;2;8;0,3;2;3;0;0;0
22.02.2025;08:15;435;435;875,0;3154;0;33652;-11;49,9;49;6768;3154;2;8;0,3;2;3;0;0;0
22.02.2025;08:20;436;435;875,0;3139;0;33639;-10;49,9;50;6768;3139;2;8;0,3;2;3;0;0;0
22.02.2025;08:25;435;435;875,0;3154;0;33771;-15;49,9;45;6791;3154;2;8;0,3;2;3;0;0;0
22.02.2025;08:30;435;435;875,9;3146;0;33765;-13;49,9;49;6788;3146;2;8;0,3;2;3;0;0;0
22.02.2025;08:35;436;435;873,1;3214;0;33715;-22;51,4;45;6778;3214;2;8;0,3;2;3;0;0;0
22.02.2025;08:40;435;435;875,0;3227;0;33775;-29;51,4;42;6788;3227;2;8;0,3;2;3;0;0;0
22.02.2025;08:45;435;435;874,1;3220;0;33754;-29;51,4;40;6783;3220;2;8;0,3;2;3;0;0;0
22.02.2025;08:50;435;435;874,1;3174;0;33703;-28;49,9;36;6773;3174;2;8;0,3;2;3;0;0;0
22.02.2025;08:55;435;435;875,9;3148;0;33758;-23;49,9;42;6786;3148;2;8;0,3;2;3;0;0;0
22.02.2025;09:00;435;435;875,0;3144;0;33624;-16;49,9;43;6760;3144;2;8;0,3;2;3;0;0;0
22.02.2025;09:05;436;435;874,1;3164;0;33605;-14;49,9;49;6757;3164;2;8;0,3;2;3;0;0;0
22.02.2025;09:10;435;435;875,9;3133;0;33642;-15;49,9;50;6762;3133;2;8;0,3;2;3;0;0;0
22.02.2025;09:15;435;435;874,1;3139;0;33614;-19;49,9;43;6760;3139;2;8;0,3;2;3;0;0;0
22.02.2025;09:20;435;435;874,1;3162;0;33512;-13;49,9;49;6739;3162;2;8;0,3;2;3;0;0;0
22.02.2025;09:25;435;435;875,0;3162;0;33369;-19;49,9;45;6708;3162;2;8;0,3;2;3;0;0;0
22.02.2025;09:30;435;435;875,0;3150;0;33321;-25;49,9;43;6695;3150;2;8;0,3;2;3;0;0;0
22.02.2025;09:35;435;435;874,1;3148;0;33181;-21;49,9;45;6669;3148;2;8;0,3;2;3;0;0;0
22.02.2025;09:40;435;435;875,9;3148;0;33202;-23;49,9;42;6669;3148;2;8;0,3;2;3;0;0;0
22.02.2025;09:45;435;435;875,0;3150;0;33388;-16;49,9;47;6715;3150;2;8;0,3;2;3;0;0;0
22.02.2025;09:50;435;435;874,1;3146;0;33371;-13;49,9;50;6710;3146;2;8;0,3;2;3;0;0;0
22.02.2025;09:55;435;435;874,1;3150;0;33384;-19;49,9;43;6710;3150;2;8;0,3;2;3;0;0;0
22.02.2025;10:00;435;435;874,1;3150;0;33501;-17;49,9;43;6731;3150;2;8;0,3;2;3;0;0;0
22.02.2025;10:05;435;435;874,1;3144;0;33538;-14;49,9;50;6742;3144;2;8;0,3;2;3;0;0;0
22.02.2025;10:10;435;435;875,0;3079;0;33547;-12;48,4;43;6742;3079;2;8;0,3;2;3;0;0;0
22.02.2025;10:15;435;435;874,1;3060;0;33586;-13;48,4;43;6749;3060;2;8;0,3;2;3;0;0;0
22.02.2025;10:20;435;435;874,1;3069;0;33530;-15;48,4;43;6742;3069;2;8;0,3;2;3;0;0;0
22.02.2025;10:25;435;435;874,1;3139;0;33195;-21;49,9;42;6674;3139;2;8;0,3;2;3;0;0;0
22.02.2025;10:30;434;435;875,0;3141;0;33299;-19;49,9;47;6695;3141;2;8;0,3;2;3;0;0;0
22.02.2025;10:35;437;435;872,2;3771;0;33282;-20;61,9;82;6697;3771;2;8;0,3;2;3;0;0;0
22.02.2025;10:40;434;435;872,2;3573;0;33303;-6;57,5;80;6700;3573;2;8;0,4;2;3;0;0;0
22.02.2025;10:45;434;435;873,1;3148;0;33295;18;49,9;87;6697;3148;2;8;0,4;2;3;0;0;0
22.02.2025;10:50;434;435;874,1;3058;0;33326;15;48,4;78;6702;3058;2;8;0,4;2;3;0;0;0
22.02.2025;10:55;434;435;874,1;3063;0;33396;22;48,4;82;6710;3063;2;8;0,4;2;3;0;0;0
22.02.2025;11:00;435;435;875,0;2965;0;33377;25;46,9;80;6710;2965;2;8;0,4;2;3;0;0;0
22.02.2025;11:05;435;435;874,1;2986;0;33356;24;46,9;78;6708;2986;2;8;0,4;2;3;0;0;0
22.02.2025;11:10;435;435;873,1;3058;0;33430;18;48,4;82;6721;3058;2;8;0,4;2;3;0;0;0
22.02.2025;11:15;435;435;873,1;3060;0;33431;10;48,3;64;6718;3060;2;8;0,4;2;3;0;0;0
22.02.2025;11:20;434;435;875,0;3056;0;33603;14;48,4;68;6755;3056;2;8;0,4;2;3;0;0;0
22.02.2025;11:25;435;435;874,1;2977;0;33630;24;46,9;78;6762;2977;2;8;0,5;2;3;0;0;0
22.02.2025;11:30;435;435;874,1;2963;0;33475;23;46,9;76;6731;2963;2;8;0,5;2;3;0;0;0
22.02.2025;11:35;435;435;873,1;2973;0;33477;26;46,9;80;6731;2973;2;8;0,5;2;3;0;0;0
22.02.2025;11:40;435;435;873,1;2971;0;33450;20;46,9;71;6729;2969;2;8;0,5;2;3;0;0;0
22.02.2025;11:45;435;435;874,1;2959;0;33519;26;46,9;85;6742;2959;2;8;0,5;2;3;0;0;0
22.02.2025;11:50;435;435;874,1;2990;0;33581;23;46,9;76;6752;2990;2;8;0,5;2;3;0;0;0
22.02.2025;11:55;436;435;873,1;2963;0;33812;21;46,9;71;6799;2963;2;8;0,5;2;3;0;0;0
22.02.2025;12:00;435;435;874,1;2973;0;33193;-10;46,9;47;6666;2973;2;8;0,5;2;3;0;0;0
22.02.2025;12:05;435;435;874,1;2965;0;33227;-8;46,9;50;6676;2965;2;8;0,5;2;3;0;0;0
22.02.2025;12:10;435;435;873,1;2969;0;33404;-2;46,9;56;6710;2969;2;8;0,5;2;3;0;0;0
22.02.2025;12:15;435;435;873,1;2955;0;33719;-6;46,9;43;6778;2955;2;8;0,5;2;3;0;0;0
22.02.2025;12:20;435;435;874,1;2886;0;33604;-2;45,4;49;6752;2886;2;8;0,5;2;3;0;0;0
22.02.2025;12:25;436;435;873,1;2872;0;33437;0;45,4;50;6721;2872;2;8;0,5;2;3;0;0;0
22.02.2025;12:30;435;435;875,0;2971;0;33651;-6;46,8;47;6762;2971;2;8;0,5;2;3;0;0;0
22.02.2025;12:35;435;435;872,2;2977;0;33505;3;46,8;61;6729;2977;2;8;0,5;2;3;0;0;0
22.02.2025;12:40;435;435;874,1;2967;0;33497;-1;46,8;52;6731;2967;2;8;0,5;2;3;0;0;0
22.02.2025;12:45;435;435;873,1;2896;0;33597;3;45,4;52;6749;2896;2;8;0,5;2;3;0;0;0
22.02.2025;12:50;435;435;874,1;2896;0;33581;-1;45,4;50;6744;2896;2;8;0,5;2;3;0;0;0
22.02.2025;12:55;435;435;874,1;2880;0;33727;-68;45,4;-16;6773;2880;2;8;0,5;2;3;0;0;0
22.02.2025;13:00;435;435;874,1;2892;0;33652;-39;45,4;9;6762;2892;2;8;0,5;2;3;0;0;0
22.02.2025;13:05;435;435;873,1;2882;0;33767;-174;45,4;-122;6773;2882;2;8;0,5;2;3;0;0;0
22.02.2025;13:10;435;435;873,1;2880;0;33782;-178;45,4;-127;6775;2880;2;8;0,5;2;3;0;0;0
22.02.2025;13:15;435;435;874,1;2878;0;33937;-384;45,4;-332;6786;2878;2;8;0,6;2;3;0;0;0
22.02.2025;13:20;435;435;873,1;2880;0;33772;-352;45,4;-302;6762;2880;2;8;0,6;2;3;0;0;0
22.02.2025;13:25;435;435;873,1;2870;0;33987;-487;45,4;-441;6794;2870;2;8;0,6;2;3;0;0;0
22.02.2025;13:30;435;435;873,1;2886;0;33938;-313;45,4;-267;6799;2886;2;8;0,6;2;3;0;0;0
22.02.2025;13:35;435;435;873,1;2783;0;33922;-378;43,9;-337;6786;2783;2;8;0,6;2;3;0;0;0
22.02.2025;13:40;435;435;874,1;2779;0;33740;-313;43,9;-267;6755;2779;2;8;0,6;2;3;0;0;0
22.02.2025;13:45;435;435;873,1;2789;0;33765;-239;43,9;-191;6765;2789;2;8;0,6;2;3;0;0;0
22.02.2025;13:50;435;435;874,1;2791;0;33754;-241;43,9;-193;6765;2791;2;8;0,6;2;3;0;0;0
22.02.2025;13:55;435;435;873,1;2870;0;33854;-210;45,3;-158;6788;2870;2;8;0,6;2;3;0;0;0
22.02.2025;14:00;435;435;873,1;2880;0;33646;-16;45,4;35;6757;2880;2;8;0,6;2;3;0;0;0
22.02.2025;14:05;435;435;873,1;2805;0;33619;-7;43,9;42;6755;2805;2;8;0,6;2;3;0;0;0
22.02.2025;14:10;435;435;873,1;2793;0;33545;-9;43,9;38;6739;2793;2;8;0,6;2;3;0;0;0
22.02.2025;14:15;435;435;872,2;2688;0;33725;-8;42,4;35;6775;2688;2;8;0,6;2;3;0;0;0
22.02.2025;14:20;435;435;873,1;2704;0;33557;-29;42,4;14;6739;2704;2;8;0,6;2;3;0;0;0
22.02.2025;14:25;435;435;872,2;2785;0;33554;-23;43,8;23;6736;2785;2;8;0,6;2;3;0;0;0
22.02.2025;14:30;435;435;873,1;2791;0;33686;-20;43,8;28;6768;2791;2;8;0,6;2;3;0;0;0
22.02.2025;14:35;435;435;873,1;2783;0;33488;-20;43,8;24;6729;2783;2;8;0,6;2;3;0;0;0
22.02.2025;14:40;435;435;873,1;2712;0;33620;-20;42,4;23;6752;2712;2;8;0,6;2;3;0;0;0
22.02.2025;14:45;435;435;873,1;2698;0;33425;-20;42,4;24;6713;2698;2;8;0,6;2;3;0;0;0
22.02.2025;14:50;435;435;873,1;2726;0;33486;-20;42,4;21;6729;2726;2;8;0,6;2;3;0;0;0
22.02.2025;14:55;435;435;873,1;2694;0;33432;-20;42,4;23;6715;2694;2;8;0,6;2;3;0;0;0
22.02.2025;15:00;435;435;872,2;2811;0;33392;-26;43,8;10;6702;2811;2;8;0,6;2;3;0;0;0
22.02.2025;15:05;435;435;873,1;2777;0;33241;-23;43,8;26;6674;2777;2;8;0,6;2;3;0;0;0
22.02.2025;15:10;435;435;873,1;2771;0;33485;-17;42,4;26;6721;2771;2;8;0,6;2;3;0;0;0
22.02.2025;15:15;435;435;873,1;2678;0;33565;-18;42,4;26;6742;2678;2;8;0,6;2;3;0;0;0
22.02.2025;15:20;435;435;872,2;2702;0;33550;-18;42,3;28;6734;2702;2;8;0,6;2;3;0;0;0
22.02.2025;15:25;435;435;873,1;2694;0;33540;-20;42,4;23;6734;2694;2;8;0,6;2;3;0;0;0
22.02.2025;15:30;435;435;872,2;2702;0;33620;-16;42,3;30;6755;2702;2;8;0,6;2;3;0;0;0
22.02.2025;15:35;435;435;873,1;2702;0;33625;-16;42,4;26;6755;2702;2;8;0,6;2;3;0;0;0
22.02.2025;15:40;435;435;873,1;2686;0;33556;-20;42,4;24;6742;2686;2;8;0,6;2;3;0;0;0
22.02.2025;15:45;435;435;874,1;2696;0;33572;-22;42,4;21;6739;2696;2;8;0,6;2;3;0;0;0
22.02.2025;15:50;435;435;873,1;2700;0;33697;-17;42,3;26;6770;2700;2;8;0,6;2;3;0;0;0
22.02.2025;15:55;435;435;874,1;2704;0;33756;-18;42,3;24;6783;2704;2;8;0,6;2;3;0;0;0
22.02.2025;16:00;435;435;873,1;2698;0;33676;-255;42,3;-222;6749;2698;2;8;0,6;2;3;0;0;0
22.02.2025;16:05;435;435;874,1;2793;0;33633;-24;43,8;24;6755;2793;2;8;0,6;2;3;0;0;0
22.02.2025;16:10;435;435;873,1;2777;0;33379;-16;43,8;31;6705;2777;2;8;0,6;2;3;0;0;0
22.02.2025;16:15;435;435;874,1;2706;0;33317;-12;42,4;33;6692;2706;2;8;0,6;2;3;0;0;0
22.02.2025;16:20;436;435;874,1;2710;0;33363;-15;42,4;31;6705;2710;2;8;0,6;2;3;0;0;0
22.02.2025;16:25;435;435;871,3;2842;0;33627;-20;44,9;26;6760;2842;2;8;0,6;2;3;0;0;0
22.02.2025;16:30;435;435;873,1;2973;0;33612;-24;46,8;31;6752;2973;2;8;0,6;2;3;0;0;0
22.02.2025;16:35;435;435;871,3;3052;0;33860;-180;48,3;-122;6794;3052;2;8;0,6;2;3;0;0;0
22.02.2025;16:40;436;435;871,3;3141;0;33564;-25;49,9;38;6744;3141;2;8;0,6;2;3;0;0;0
22.02.2025;16:45;435;435;871,3;3231;0;33519;-25;51,3;45;6734;3231;2;8;0,6;2;3;0;0;0
22.02.2025;16:50;435;435;872,2;3231;0;33492;-17;51,3;49;6731;3231;2;8;0,6;2;3;0;0;0
22.02.2025;16:55;436;435;871,3;3310;0;33206;-22;52,8;56;6671;3310;2;8;0,6;2;3;0;0;0
22.02.2025;17:00;435;435;872,2;3397;0;33840;-15;54,4;61;6801;3397;2;8;0,6;2;3;0;0;0
22.02.2025;17:05;435;435;872,2;3472;0;33802;-525;55,9;-448;6760;3472;2;8;0,6;2;3;0;0;0
22.02.2025;17:10;435;435;871,3;3472;0;33752;-316;55,9;-236;6765;3472;2;8;0,6;2;3;0;0;0
22.02.2025;17:15;435;435;872,2;3549;0;33288;25;57,4;113;6697;3549;2;8;0,6;2;3;0;0;0
22.02.2025;17:20;435;435;871,3;3630;0;33438;22;58,9;113;6731;3630;2;8;0,6;2;3;0;0;0
22.02.2025;17:25;435;435;871,3;3624;0;33384;23;58,9;115;6721;3626;2;8;0,6;2;3;0;0;0
22.02.2025;17:30;435;435;871,3;3632;0;33416;21;58,9;116;6729;3632;2;8;0,6;2;3;0;0;0
22.02.2025;17:35;435;435;871,3;3630;0;33397;21;58,9;113;6726;3630;2;8;0,6;2;3;0;0;0
22.02.2025;17:40;435;435;871,3;3620;0;33385;22;58,9;116;6721;3620;2;8;0,6;2;3;0;0;0
22.02.2025;17:45;436;435;871,3;3622;0;33412;20;58,9;113;6729;3622;2;8;0,6;2;3;0;0;0
22.02.2025;17:50;435;435;872,2;3692;0;33407;15;60,4;116;6723;3692;2;8;0,6;2;3;0;0;0
22.02.2025;17:55;435;435;871,3;3701;0;33386;15;60,4;113;6721;3701;2;8;0,6;2;3;0;0;0
22.02.2025;18:00;435;435;871,3;3701;0;33399;16;60,4;116;6723;3701;2;8;0,6;2;3;0;0;0
22.02.2025;18:05;435;435;871,3;3686;0;33396;13;60,4;115;6726;3686;2;8;0,6;2;3;0;0;0
22.02.2025;18:10;435;435;871,3;3713;0;33413;18;60,4;115;6729;3713;2;8;0,6;2;3;0;0;0
22.02.2025;18:15;435;435;871,3;3692;0;33408;17;60,4;120;6729;3692;2;8;0,5;2;3;0;0;0
22.02.2025;18:20;435;435;871,3;3696;0;33400;19;60,4;116;6729;3696;2;8;0,5;2;3;0;0;0
22.02.2025;18:25;435;435;872,2;3624;0;33329;21;58,9;115;6710;3624;2;8;0,6;2;3;0;0;0
22.02.2025;18:30;435;435;871,3;3634;0;33112;29;58,9;123;6666;3634;2;8;0,5;2;3;0;0;0
22.02.2025;18:35;436;435;871,3;3630;0;33052;18;58,9;111;6656;3630;2;8;0,5;2;3;0;0;0
22.02.2025;18:40;435;435;871,3;3705;0;32987;19;60,4;122;6643;3705;2;8;0,5;2;3;0;0;0
22.02.2025;18:45;435;435;872,2;3642;0;33055;20;58,9;115;6656;3642;2;8;0,5;2;3;0;0;0
22.02.2025;18:50;435;435;871,3;3638;0;33072;15;58,9;115;6656;3638;2;8;0,5;2;3;0;0;0
22.02.2025;18:55;434;435;872,2;3630;0;33191;11;58,9;108;6676;3630;2;8;0,5;2;3;0;0;0
22.02.2025;19:00;435;435;872,2;3565;0;33197;19;57,4;108;6682;3565;2;8;0,5;2;3;0;0;0
22.02.2025;19:05;435;435;872,2;3561;0;33196;15;57,4;101;6679;3561;2;8;0,5;2;3;0;0;0
22.02.2025;19:10;435;435;872,2;3549;0;33275;24;57,4;109;6700;3549;2;8;0,5;2;3;0;0;0
22.02.2025;19:15;435;435;872,2;3551;0;33349;18;57,4;106;6710;3551;2;8;0,5;2;3;0;0;0
22.02.2025;19:20;435;435;872,2;3563;0;33333;21;57,4;106;6708;3563;2;8;0,5;2;3;0;0;0
22.02.2025;19:25;435;435;872,2;3488;0;33438;26;55,9;109;6726;3488;2;8;0,5;2;3;0;0;0
22.02.2025;19:30;435;435;872,2;3468;0;33474;20;55,9;108;6731;3468;2;8;0,5;2;3;0;0;0
22.02.2025;19:35;435;435;872,2;3480;0;33371;26;55,9;109;6710;3480;2;8;0,5;2;3;0;0;0
22.02.2025;19:40;435;435;872,2;3399;0;33389;26;54,4;102;6718;3399;2;8;0,5;2;3;0;0;0
22.02.2025;19:45;435;435;872,2;3409;0;33408;22;54,4;101;6721;3409;2;8;0,5;2;3;0;0;0
