Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.02.2025;19:50;435;435;872,2;3403;0;33400;25;54,4;101;6721;3403;2;8;0,5;2;3;0;0;0
22.02.2025;19:55;435;435;872,2;3391;0;33434;26;54,4;108;6723;3391;2;8;0,5;2;3;0;0;0
22.02.2025;20:00;435;435;872,2;3395;0;33468;27;54,4;101;6731;3395;2;8;0,5;2;3;0;0;0
22.02.2025;20:05;435;435;873,1;3395;0;33464;21;54,4;101;6731;3395;2;8;0,5;2;3;0;0;0
22.02.2025;20:10;435;435;872,2;3389;0;33473;24;54,4;101;6736;3389;2;8;0,5;2;3;0;0;0
22.02.2025;20:15;435;435;873,1;3393;0;33527;19;54,4;94;6742;3393;2;8;0,5;2;3;0;0;0
22.02.2025;20:20;435;435;873,1;3314;0;33527;25;52,9;95;6744;3314;2;8;0,5;2;3;0;0;0
22.02.2025;20:25;435;435;872,2;3312;0;33539;22;52,9;92;6749;3312;2;8;0,5;2;3;0;0;0
22.02.2025;20:30;435;435;873,1;3310;0;33566;21;52,9;90;6752;3310;2;8;0,5;2;3;0;0;0
22.02.2025;20:35;435;435;872,2;3312;0;33583;23;52,9;95;6755;3312;2;8;0,5;2;3;0;0;0
22.02.2025;20:40;435;435;872,2;3322;0;33637;22;52,9;94;6768;3322;2;8;0,5;2;3;0;0;0
22.02.2025;20:45;435;435;872,2;3326;0;33659;20;52,9;89;6775;3326;2;8;0,5;2;3;0;0;0
22.02.2025;20:50;435;435;873,1;3320;0;33676;24;52,9;90;6773;3320;2;8;0,5;2;3;0;0;0
22.02.2025;20:55;435;435;874,1;3299;0;33610;19;52,9;89;6762;3299;2;8;0,5;2;3;0;0;0
22.02.2025;21:00;435;435;873,1;3318;0;33560;6;52,9;80;6755;3318;2;8;0,5;2;3;0;0;0
22.02.2025;21:05;435;435;872,2;3293;0;33775;-26;52,9;47;6794;3293;2;8;0,5;2;3;0;0;0
22.02.2025;21:10;435;435;873,1;3251;0;33758;-51;51,4;16;6786;3251;2;8;0,5;2;3;0;0;0
22.02.2025;21:15;435;435;873,1;3241;0;33826;-122;51,4;-57;6794;3241;2;8;0,5;2;3;0;0;0
22.02.2025;21:20;436;435;873,1;3231;0;33637;-125;51,4;-54;6760;3231;2;8;0,5;2;3;0;0;0
22.02.2025;21:25;435;435;873,1;3299;0;33724;-78;52,8;-5;6778;3302;2;8;0,5;2;3;0;0;0
22.02.2025;21:30;435;435;874,1;3304;0;33680;-120;52,8;-42;6760;3304;2;8;0,5;2;3;0;0;0
22.02.2025;21:35;435;435;872,2;3229;0;33788;-105;51,4;-36;6786;3229;2;8;0,5;2;3;0;0;0
22.02.2025;21:40;435;435;873,1;3233;0;33810;-103;51,4;-36;6794;3233;2;8;0,5;2;3;0;0;0
22.02.2025;21:45;435;435;873,1;3229;0;33823;-103;51,4;-36;6796;3229;2;8;0,5;2;3;0;0;0
22.02.2025;21:50;435;435;873,1;3227;0;33806;-107;51,3;-40;6788;3227;2;8;0,5;2;3;0;0;0
22.02.2025;21:55;435;435;873,1;3287;0;33817;-147;52,8;-73;6786;3287;2;8;0,5;2;3;0;0;0
22.02.2025;22:00;435;435;873,1;3233;0;33779;-138;51,4;-71;6778;3233;2;8;0,5;2;3;0;0;0
22.02.2025;22:05;435;435;874,1;3243;0;33832;-138;51,4;-69;6796;3243;2;8;0,5;2;3;0;0;0
22.02.2025;22:10;435;435;873,1;3223;0;33812;-242;51,4;-179;6783;3223;2;8;0,5;2;3;0;0;0
22.02.2025;22:15;435;435;873,1;3225;0;33815;-244;51,4;-172;6783;3225;2;8;0,5;2;3;0;0;0
22.02.2025;22:20;435;435;873,1;3247;0;33785;-241;51,4;-175;6778;3247;2;8;0,5;2;3;0;0;0
22.02.2025;22:25;436;435;873,1;3241;0;33711;-240;51,4;-174;6765;3241;2;8;0,5;2;3;0;0;0
22.02.2025;22:30;436;435;873,1;3212;0;33726;-242;51,4;-172;6765;3212;2;8;0,5;2;3;0;0;0
22.02.2025;22:35;435;435;873,1;3316;0;33738;-245;52,8;-174;6770;3316;2;8;0,5;2;3;0;0;0
22.02.2025;22:40;435;435;873,1;3227;0;33831;-381;51,4;-314;6775;3227;2;8;0,5;2;3;0;0;0
22.02.2025;22:45;435;435;873,1;3243;0;33733;-312;51,4;-240;6762;3243;2;8;0,5;2;3;0;0;0
22.02.2025;22:50;435;435;873,1;3235;0;33757;-342;51,4;-274;6770;3235;2;8;0,5;2;3;0;0;0
22.02.2025;22:55;435;435;873,1;3225;0;33748;-343;51,4;-276;6762;3237;2;8;0,5;2;3;0;0;0
22.02.2025;23:00;435;435;873,1;3208;0;33898;-481;51,4;-411;6786;3208;2;8;0,5;2;3;0;0;0
22.02.2025;23:05;435;435;874,1;3216;0;33710;-303;51,4;-238;6760;3216;2;8;0,4;2;3;0;0;0
22.02.2025;23:10;435;435;873,1;3223;0;33692;-167;51,4;-101;6762;3223;2;8;0,4;2;3;0;0;0
22.02.2025;23:15;435;435;874,1;3220;0;33699;-169;51,4;-102;6762;3220;2;8;0,4;2;3;0;0;0
22.02.2025;23:20;435;435;873,1;3229;0;33561;-26;51,4;42;6752;3229;2;8;0,4;2;3;0;0;0
22.02.2025;23:25;435;435;873,1;3233;0;33562;-22;51,4;50;6744;3233;2;8;0,4;2;3;0;0;0
22.02.2025;23:30;435;435;873,1;3257;0;33498;-22;51,4;42;6736;3257;2;8;0,4;2;3;0;0;0
22.02.2025;23:35;435;435;873,1;3235;0;33549;-24;51,4;42;6747;3235;2;8;0,4;2;3;0;0;0
22.02.2025;23:40;435;435;874,1;3216;0;33660;-127;51,4;-52;6765;3216;2;8;0,4;2;3;0;0;0
22.02.2025;23:45;435;435;873,1;3216;0;33475;-18;51,4;50;6736;3216;2;8;0,4;2;3;0;0;0
22.02.2025;23:50;435;435;873,1;3293;0;33518;-21;52,8;47;6742;3293;2;8;0,4;2;3;0;0;0
22.02.2025;23:55;435;435;873,1;3218;0;33585;-14;51,4;50;6755;3218;2;8;0,4;2;3;0;0;0
23.02.2025;00:00;435;435;873,1;3223;0;33554;-15;51,4;52;6749;3223;2;8;0,4;2;3;0;0;0
23.02.2025;00:05;435;435;874,1;3229;0;33584;-43;51,4;26;6755;3229;2;8;0,4;2;3;0;0;0
23.02.2025;00:10;435;435;872,2;3239;0;33712;-29;51,4;40;6783;3239;2;8;0,4;2;3;0;0;0
23.02.2025;00:15;435;435;873,1;3237;0;33724;-63;51,4;5;6783;3237;2;8;0,4;2;3;0;0;0
23.02.2025;00:20;435;435;873,1;3233;0;33705;-62;51,4;7;6775;3233;2;8;0,4;2;3;0;0;0
23.02.2025;00:25;435;435;873,1;3229;0;33570;-24;51,4;42;6752;3229;2;8;0,4;2;3;0;0;0
23.02.2025;00:30;435;435;873,1;3225;0;33820;-442;51,4;-372;6773;3225;2;8;0,4;2;3;0;0;0
23.02.2025;00:35;435;435;873,1;3225;0;33587;-78;51,4;-10;6752;3225;2;8;0,4;2;3;0;0;0
23.02.2025;00:40;435;435;874,1;3227;0;33596;-23;51,4;45;6762;3227;2;8;0,4;2;3;0;0;0
23.02.2025;00:45;435;435;874,1;3225;0;33661;-57;51,4;12;6770;3225;2;8;0,4;2;3;0;0;0
23.02.2025;00:50;435;435;873,1;3231;0;33719;-160;51,4;-92;6773;3216;2;8;0,4;2;3;0;0;0
23.02.2025;00:55;435;435;874,1;3220;0;33535;-28;51,4;40;6744;3220;2;8;0,4;2;3;0;0;0
23.02.2025;01:00;435;435;873,1;3243;0;33536;-21;51,4;45;6744;3243;2;8;0,4;2;3;0;0;0
23.02.2025;01:05;435;435;873,1;3227;0;33695;-23;51,4;43;6778;3227;2;8;0,4;2;3;0;0;0
23.02.2025;01:10;435;435;873,1;3212;0;33777;-440;51,4;-370;6760;3212;2;8;0,4;2;3;0;0;0
23.02.2025;01:15;435;435;874,1;3229;0;33779;-437;51,4;-370;6762;3229;2;8;0,4;2;3;0;0;0
23.02.2025;01:20;435;435;873,1;3225;0;33689;-302;51,4;-233;6760;3225;2;8;0,4;2;3;0;0;0
23.02.2025;01:25;435;435;873,1;3231;0;33754;-314;51,3;-245;6770;3231;2;8;0,4;2;3;0;0;0
23.02.2025;01:30;435;435;873,1;3218;0;33841;-252;51,4;-182;6788;3225;2;8;0,3;2;3;0;0;0
23.02.2025;01:35;435;435;873,1;3220;0;33721;-221;51,4;-156;6773;3220;2;8;0,3;2;3;0;0;0
23.02.2025;01:40;435;435;874,1;3229;0;33753;-217;51,4;-149;6775;3229;2;8;0,4;2;3;0;0;0
23.02.2025;01:45;435;435;873,1;3239;0;33741;-254;51,4;-182;6768;3239;2;8;0,4;2;3;0;0;0
23.02.2025;01:50;435;435;873,1;3237;0;33763;-165;51,4;-92;6775;3237;2;8;0,4;2;3;0;0;0
23.02.2025;01:55;435;435;873,1;3237;0;33762;-163;51,4;-94;6781;3237;2;8;0,4;2;3;0;0;0
23.02.2025;02:00;435;435;873,1;3214;0;33762;-198;51,4;-127;6775;3214;2;8;0,4;2;3;0;0;0
23.02.2025;02:05;435;435;873,1;3227;0;33801;-198;51,4;-132;6783;3227;2;8;0,4;2;3;0;0;0
23.02.2025;02:10;435;435;873,1;3235;0;33780;-231;51,4;-165;6781;3235;2;8;0,4;2;3;0;0;0
23.02.2025;02:15;435;435;873,1;3218;0;33784;-231;51,4;-165;6783;3218;2;8;0,4;2;3;0;0;0
23.02.2025;02:20;435;435;874,1;3144;0;33838;-229;49,9;-165;6788;3144;2;8;0,3;2;3;0;0;0
23.02.2025;02:25;435;435;873,1;3223;0;33805;-510;51,3;-446;6765;3223;2;8;0,3;2;3;0;0;0
23.02.2025;02:30;435;435;874,1;3225;0;33760;-207;51,3;-142;6775;3225;2;8;0,3;2;3;0;0;0
23.02.2025;02:35;435;435;874,1;3229;0;33763;-206;51,3;-139;6778;3229;2;8;0,3;2;3;0;0;0
23.02.2025;02:40;435;435;874,1;3227;0;33875;-272;51,3;-201;6796;3227;2;8;0,3;2;3;0;0;0
23.02.2025;02:45;435;435;874,1;3227;0;33864;-306;51,3;-240;6788;3227;2;8;0,4;2;3;0;0;0
23.02.2025;02:50;435;435;874,1;3227;0;33721;-277;51,3;-215;6762;3227;2;8;0,3;2;3;0;0;0
23.02.2025;02:55;435;435;874,1;3212;0;33672;-271;51,3;-201;6752;3212;2;8;0,3;2;3;0;0;0
23.02.2025;03:00;435;435;874,1;3218;0;33723;-274;51,3;-205;6762;3218;2;8;0,3;2;3;0;0;0
23.02.2025;03:05;435;435;874,1;3223;0;33741;-272;51,3;-203;6768;3223;2;8;0,3;2;3;0;0;0
23.02.2025;03:10;435;435;873,1;3218;0;33734;-275;51,3;-208;6765;3218;2;8;0,3;2;3;0;0;0
23.02.2025;03:15;435;435;874,1;3229;0;33880;-344;51,3;-280;6791;3229;2;8;0,3;2;3;0;0;0
23.02.2025;03:20;435;435;873,1;3229;0;33829;-337;51,3;-273;6783;3229;2;8;0,3;2;3;0;0;0
23.02.2025;03:25;435;435;874,1;3225;0;33877;-375;51,3;-309;6791;3225;2;8;0,3;2;3;0;0;0
23.02.2025;03:30;435;435;874,1;3220;0;33723;-307;51,3;-240;6762;3220;2;8;0,3;2;3;0;0;0
23.02.2025;03:35;435;435;874,1;3229;0;33714;-307;51,3;-238;6760;3229;2;8;0,3;2;3;0;0;0
23.02.2025;03:40;435;435;874,1;3225;0;33816;-342;51,4;-274;6781;3225;2;8;0,3;2;3;0;0;0
23.02.2025;03:45;435;435;875,0;3162;0;33719;-233;49,9;-168;6762;3162;2;8;0,3;2;3;0;0;0
23.02.2025;03:50;435;435;874,1;3235;0;33704;-238;51,3;-170;6762;3235;2;8;0,3;2;3;0;0;0
23.02.2025;03:55;435;435;874,1;3233;0;33715;-168;51,3;-102;6765;3233;2;8;0,3;2;3;0;0;0
23.02.2025;04:00;435;435;874,1;3227;0;33836;-205;51,3;-141;6791;3227;2;8;0,3;2;3;0;0;0
23.02.2025;04:05;435;435;874,1;3229;0;33690;-203;51,3;-135;6762;3229;2;8;0,3;2;3;0;0;0
23.02.2025;04:10;435;435;874,1;3225;0;33831;-310;51,3;-243;6783;3225;2;8;0,3;2;3;0;0;0
23.02.2025;04:15;435;435;874,1;3223;0;33759;-343;51,3;-278;6770;3223;2;8;0,3;2;3;0;0;0
23.02.2025;04:20;435;435;875,0;3218;0;33696;-236;51,3;-168;6762;3218;2;8;0,3;2;3;0;0;0
23.02.2025;04:25;435;435;875,9;3223;0;33877;-271;51,0;-203;6796;3223;2;8;0,3;2;3;0;0;0
23.02.2025;04:30;435;435;874,1;3148;0;33856;-301;49,9;-236;6788;3148;2;8;0,3;2;3;0;0;0
23.02.2025;04:35;435;435;874,1;3229;0;33647;-204;51,3;-132;6752;3229;2;8;0,3;2;3;0;0;0
23.02.2025;04:40;435;435;874,1;3237;0;33785;-272;51,3;-203;6775;3237;2;8;0,3;2;3;0;0;0
23.02.2025;04:45;435;435;874,1;3210;0;33834;-272;51,3;-203;6788;3210;2;8;0,3;2;3;0;0;0
23.02.2025;04:50;435;435;874,1;3220;0;33712;-277;51,3;-210;6762;3220;2;8;0,3;2;3;0;0;0
23.02.2025;04:55;435;435;874,1;3239;0;33794;-212;51,3;-146;6781;3239;2;8;0,3;2;3;0;0;0
23.02.2025;05:00;435;435;874,1;3225;0;33691;-143;51,3;-75;6770;3225;2;8;0,3;2;3;0;0;0
23.02.2025;05:05;435;435;874,1;3229;0;33717;-325;51,3;-262;6760;3229;2;8;0,3;2;3;0;0;0
23.02.2025;05:10;435;435;874,1;3137;0;33666;-216;49,9;-151;6755;3137;2;8;0,3;2;3;0;0;0
23.02.2025;05:15;436;435;874,1;3154;0;33669;-120;49,9;-56;6762;3154;2;8;0,3;2;3;0;0;0
23.02.2025;05:20;435;435;874,1;3233;0;33730;-125;51,3;-59;6773;3233;2;8;0,3;2;3;0;0;0
23.02.2025;05:25;435;435;874,1;3235;0;33722;-43;51,3;23;6783;3235;2;8;0,3;2;3;0;0;0
23.02.2025;05:30;435;435;874,1;3229;0;33672;-44;51,3;24;6773;3229;2;8;0,3;2;3;0;0;0
23.02.2025;05:35;435;435;874,1;3229;0;33637;-41;51,3;28;6760;3229;2;8;0,3;2;3;0;0;0
23.02.2025;05:40;434;435;875,0;3172;0;33558;-23;50,2;43;6752;3172;2;8;0,3;2;3;0;0;0
23.02.2025;05:45;435;435;874,1;3150;0;33539;-22;49,9;42;6742;3158;2;8;0,3;2;3;0;0;0
23.02.2025;05:50;435;435;875,0;3150;0;33562;-24;49,9;42;6749;3144;2;8;0,3;2;3;0;0;0
23.02.2025;05:55;435;435;875,0;3218;0;33411;-27;51,4;42;6721;3218;2;8;0,3;2;3;0;0;0
23.02.2025;06:00;435;435;874,1;3237;0;33346;-29;51,4;40;6708;3241;2;8;0,3;2;3;0;0;0
23.02.2025;06:05;435;435;875,0;3204;0;33415;-1;51,3;71;6726;3204;2;8;0,3;2;3;0;0;0
23.02.2025;06:10;435;435;875,0;3198;0;33274;-11;51,4;63;6695;3198;2;8;0,3;2;3;0;0;0
23.02.2025;06:15;435;435;874,1;3220;0;33235;-6;51,4;64;6687;3220;2;8;0,3;2;3;0;0;0
23.02.2025;06:20;435;435;874,1;3148;0;33417;-3;49,9;61;6718;3148;2;8;0,3;2;3;0;0;0
23.02.2025;06:25;435;435;874,1;3154;0;33383;-1;49,9;61;6715;3154;2;8;0,3;2;3;0;0;0
23.02.2025;06:30;435;435;874,1;3146;0;33349;-5;49,9;59;6713;3146;2;8;0,3;2;3;0;0;0
23.02.2025;06:35;435;435;874,1;3229;0;33424;-8;51,4;59;6723;3229;2;8;0,3;2;3;0;0;0
23.02.2025;06:40;435;435;875,0;3210;0;33291;-13;51,4;57;6697;3210;2;8;0,3;2;3;0;0;0
23.02.2025;06:45;435;435;874,1;3245;0;33229;-15;51,4;52;6682;3245;2;8;0,3;2;3;0;0;0
23.02.2025;06:50;435;435;874,1;3133;0;33342;-7;49,9;56;6708;3133;2;8;0,3;2;3;0;0;0
23.02.2025;06:55;435;435;875,0;3164;0;33262;-9;49,9;56;6687;3164;2;8;0,3;2;3;0;0;0
23.02.2025;07:00;435;435;874,1;3231;0;33206;-12;51,4;50;6679;3231;2;8;0,3;2;3;0;0;0
23.02.2025;07:05;435;435;875,0;3235;0;33137;-15;51,4;54;6663;3235;2;8;0,3;2;3;0;0;0
23.02.2025;07:10;435;435;875,0;3239;0;33099;-14;51,4;50;6656;3239;2;8;0,3;2;3;0;0;0
23.02.2025;07:15;435;435;875,0;3150;0;33337;-5;49,9;59;6708;3150;2;8;0,3;2;3;0;0;0
23.02.2025;07:20;435;435;875,0;3139;0;33456;-3;49,9;64;6731;3139;2;8;0,3;2;3;0;0;0
23.02.2025;07:25;435;435;875,0;3166;0;33428;-4;49,9;56;6721;3166;2;8;0,3;2;3;0;0;0
23.02.2025;07:30;435;435;876,9;3251;0;33399;-14;51,3;52;6715;3251;2;8;0,3;2;3;0;0;0
23.02.2025;07:35;435;435;875,0;3233;0;33355;-1;51,4;66;6710;3233;2;8;0,3;2;3;0;0;0
23.02.2025;07:40;435;435;874,1;3233;0;33347;-2;51,4;68;6710;3233;2;8;0,3;2;3;0;0;0
23.02.2025;07:45;435;435;875,0;3148;0;33344;5;49,9;68;6708;3148;2;8;0,3;2;3;0;0;0
23.02.2025;07:50;435;435;875,0;3162;0;33386;1;49,9;59;6715;3162;2;8;0,3;2;3;0;0;0
23.02.2025;07:55;435;435;874,1;3156;0;33390;-2;49,9;64;6713;3156;2;8;0,3;2;3;0;0;0
23.02.2025;08:00;437;435;871,3;4409;0;33471;-27;75,5;125;6739;4409;2;8;0,3;2;3;0;0;0
23.02.2025;08:05;434;435;873,1;4008;0;33457;5;66,5;123;6739;4008;2;8;0,3;2;3;0;0;0
23.02.2025;08:10;434;435;874,1;3403;0;33476;26;54,4;104;6739;3403;2;8;0,3;2;3;0;0;0
23.02.2025;08:15;434;435;875,0;3243;0;33297;14;51,7;87;6705;3243;2;8;0,3;2;3;0;0;0
23.02.2025;08:20;435;435;875,0;3162;0;33197;12;50,2;76;6679;3162;2;8;0,3;2;3;0;0;0
23.02.2025;08:25;435;435;875,0;3172;0;33055;6;50,1;71;6648;3172;2;8;0,3;2;3;0;0;0
23.02.2025;08:30;435;435;874,1;3160;0;32990;6;50,1;73;6635;3160;2;8;0,3;2;3;0;0;0
23.02.2025;08:35;435;435;875,0;3150;0;33202;7;50,1;75;6682;3150;2;8;0,3;2;3;0;0;0
23.02.2025;08:40;435;435;874,1;3160;0;33264;10;50,1;78;6697;3160;2;8;0,3;2;3;0;0;0
23.02.2025;08:45;435;435;875,0;3164;0;33315;13;50,1;76;6705;3164;2;8;0,3;2;3;0;0;0
23.02.2025;08:50;435;435;874,1;3168;0;33351;9;50,1;73;6708;3152;2;8;0,3;2;3;0;0;0
23.02.2025;08:55;436;435;875,0;3168;0;33371;14;50,1;80;6710;3168;2;8;0,3;2;3;0;0;0
23.02.2025;09:00;435;435;874,1;3235;0;33303;7;51,7;78;6700;3235;2;8;0,3;2;3;0;0;0
23.02.2025;09:05;434;435;875,9;3190;0;33257;15;50,6;75;6692;3190;2;8;0,3;2;3;0;0;0
23.02.2025;09:10;435;435;874,1;3162;0;32986;14;50,1;80;6640;3162;2;8;0,3;2;3;0;0;0
23.02.2025;09:15;435;435;874,1;3160;0;33206;11;50,1;78;6684;3160;2;8;0,3;2;3;0;0;0
23.02.2025;09:20;435;435;874,1;3178;0;33146;11;50,1;78;6666;3178;2;8;0,3;2;3;0;0;0
23.02.2025;09:25;435;435;874,1;3162;0;33080;12;50,2;80;6656;3162;2;8;0,3;2;3;0;0;0
23.02.2025;09:30;435;435;874,1;3166;0;33064;10;50,1;75;6653;3166;2;8;0,3;2;3;0;0;0
23.02.2025;09:35;435;435;874,1;3166;0;33117;13;50,1;78;6666;3166;2;8;0,3;2;3;0;0;0
23.02.2025;09:40;435;435;874,1;3127;0;33176;7;50,1;71;6674;3127;2;8;0,3;2;3;0;0;0
23.02.2025;09:45;435;435;874,1;3176;0;33141;7;50,1;73;6666;3176;2;8;0,3;2;3;0;0;0
23.02.2025;09:50;435;435;874,1;3166;0;33168;5;50,1;66;6671;3166;2;8;0,3;2;3;0;0;0
23.02.2025;09:55;436;435;874,1;3178;0;33022;1;50,1;64;6643;3178;2;8;0,3;2;3;0;0;0
23.02.2025;10:00;435;435;874,1;3150;0;33287;9;50,1;73;6700;3150;2;8;0,3;2;3;0;0;0
23.02.2025;10:05;435;435;874,1;3154;0;33443;10;50,1;76;6731;3154;2;8;0,3;2;3;0;0;0
23.02.2025;10:10;435;435;874,1;3162;0;33413;9;50,1;73;6721;3162;2;8;0,3;2;3;0;0;0
23.02.2025;10:15;436;435;874,1;3174;0;33490;12;50,2;76;6739;3174;2;8;0,3;2;3;0;0;0
23.02.2025;10:20;435;435;874,1;3176;0;33487;9;50,1;68;6734;3176;2;8;0,4;2;3;0;0;0
23.02.2025;10:25;435;435;874,1;3162;0;33487;8;50,1;69;6736;3162;2;8;0,4;2;3;0;0;0
23.02.2025;10:30;435;435;873,1;3180;0;33524;9;50,1;75;6742;3180;2;8;0,4;2;3;0;0;0
23.02.2025;10:35;435;435;873,1;3243;0;33299;4;51,6;75;6700;3243;2;8;0,4;2;3;0;0;0
23.02.2025;10:40;435;435;874,1;3184;0;33323;7;50,1;71;6705;3166;2;8;0,4;2;3;0;0;0
23.02.2025;10:45;435;435;874,1;3180;0;33448;12;50,1;73;6729;3180;2;8;0,4;2;3;0;0;0
23.02.2025;10:50;435;435;874,1;3162;0;33470;-26;50,1;31;6729;3162;2;8;0,4;2;3;0;0;0
23.02.2025;10:55;435;435;874,1;3170;0;33456;-8;50,1;56;6723;3170;2;8;0,4;2;3;0;0;0
23.02.2025;11:00;435;435;874,1;3150;0;33312;-4;50,1;63;6702;3150;2;8;0,3;2;3;0;0;0
23.02.2025;11:05;435;435;873,1;3154;0;33398;-3;50,1;59;6715;3154;2;8;0,4;2;3;0;0;0
23.02.2025;11:10;435;435;874,1;3160;0;33400;-4;50,1;59;6713;3160;2;8;0,4;2;3;0;0;0
23.02.2025;11:15;435;435;873,1;3154;0;33310;-4;50,1;61;6697;3154;2;8;0,4;2;3;0;0;0
23.02.2025;11:20;435;435;873,1;3154;0;33291;-7;50,1;61;6689;3154;2;8;0,4;2;3;0;0;0
23.02.2025;11:25;435;435;873,1;3144;0;33365;-9;50,1;56;6705;3144;2;8;0,4;2;3;0;0;0
23.02.2025;11:30;435;435;873,1;3154;0;33749;-1;50,1;59;6786;3154;2;8;0,5;2;3;0;0;0
23.02.2025;11:35;435;435;873,1;3160;0;33270;-3;50,1;64;6689;3160;2;8;0,5;2;3;0;0;0
23.02.2025;11:40;435;435;874,1;3081;0;33172;-3;48,6;57;6671;3081;2;8;0,5;2;3;0;0;0
23.02.2025;11:45;435;435;873,1;3063;0;33304;-4;48,6;56;6695;3063;2;8;0,5;2;3;0;0;0
23.02.2025;11:50;435;435;873,1;3160;0;33291;-3;50,1;64;6697;3160;2;8;0,5;2;3;0;0;0
23.02.2025;11:55;435;435;873,1;3146;0;33346;-8;50,1;57;6705;3146;2;8;0,5;2;3;0;0;0
23.02.2025;12:00;435;435;873,1;3156;0;33481;-6;50,1;57;6731;3156;2;8;0,5;2;3;0;0;0
23.02.2025;12:05;435;435;872,2;3166;0;33456;-5;50,1;57;6726;3166;2;8;0,5;2;3;0;0;0
23.02.2025;12:10;435;435;873,1;3166;0;33443;-11;50,1;52;6721;3166;2;8;0,5;2;3;0;0;0
23.02.2025;12:15;435;435;873,1;3075;0;33479;-3;48,6;54;6731;3075;2;8;0,5;2;3;0;0;0
23.02.2025;12:20;435;435;873,1;3075;0;33635;-69;48,6;-9;6760;3075;2;8;0,5;2;3;0;0;0
23.02.2025;12:25;435;435;873,1;3154;0;33425;-29;50,1;31;6715;3154;2;8;0,5;2;3;0;0;0
23.02.2025;12:30;435;435;873,1;3176;0;33662;-173;50,1;-99;6734;3176;2;8;0,5;2;3;0;0;0
23.02.2025;12:35;434;435;874,1;3162;0;33196;-5;50,1;61;6676;3162;2;8;0,5;2;3;0;0;0
23.02.2025;12:40;435;435;873,1;3073;0;33319;-1;48,6;59;6697;3073;2;8;0,5;2;3;0;0;0
23.02.2025;12:45;435;435;873,1;3081;0;33369;5;48,6;64;6710;3081;2;8;0,5;2;3;0;0;0
23.02.2025;12:50;435;435;873,1;3069;0;33396;-4;48,6;57;6713;3069;2;8;0,5;2;3;0;0;0
23.02.2025;12:55;435;435;873,1;3087;0;33345;-2;48,6;56;6705;3087;2;8;0,6;2;3;0;0;0
23.02.2025;13:00;435;435;873,1;3083;0;33444;3;48,6;64;6723;3083;2;8;0,5;2;3;0;0;0
23.02.2025;13:05;435;435;873,1;3089;0;33291;5;48,6;61;6697;3089;2;8;0,5;2;3;0;0;0
23.02.2025;13:10;435;435;873,1;3060;0;33390;3;48,6;61;6715;3060;2;8;0,5;2;3;0;0;0
23.02.2025;13:15;435;435;873,1;3083;0;33103;-4;48,6;59;6653;3083;2;8;0,5;2;3;0;0;0
23.02.2025;13:20;434;435;874,1;3077;0;33102;-5;48,6;52;6661;3077;2;8;0,5;2;3;0;0;0
23.02.2025;13:25;435;435;874,1;2990;0;33192;-1;47,1;54;6674;2990;2;8;0,4;2;3;0;0;0
23.02.2025;13:30;435;435;874,1;2988;0;33365;0;47,1;52;6708;2988;2;8;0,4;2;3;0;0;0
23.02.2025;13:35;435;435;874,1;3002;0;33741;5;47,1;57;6783;3002;2;8;0,4;2;3;0;0;0
23.02.2025;13:40;435;435;875,0;3073;0;33576;-54;48,6;5;6749;3073;2;8;0,5;2;3;0;0;0
23.02.2025;13:45;435;435;874,1;3077;0;33205;-19;48,6;43;6676;3077;2;8;0,5;2;3;0;0;0
23.02.2025;13:50;435;435;875,0;2998;0;33183;-16;47,1;38;6669;2998;2;8;0,5;2;3;0;0;0
23.02.2025;13:55;435;435;874,1;2998;0;33126;-11;47,1;42;6656;2998;2;8;0,5;2;3;0;0;0
23.02.2025;14:00;435;435;874,1;2996;0;33398;-12;47,1;42;6715;2996;2;8;0,5;2;3;0;0;0
23.02.2025;14:05;436;435;873,1;3008;0;33371;-16;47,1;42;6708;3008;2;8;0,5;2;3;0;0;0
23.02.2025;14:10;435;435;874,1;3091;0;33130;-21;48,6;38;6661;3091;2;8;0,5;2;3;0;0;0
23.02.2025;14:15;435;435;875,0;3012;0;33572;-3;47,1;47;6749;3012;2;8;0,5;2;3;0;0;0
23.02.2025;14:20;435;435;874,1;2992;0;33158;-4;47,1;52;6669;2992;2;8;0,5;2;3;0;0;0
23.02.2025;14:25;435;435;874,1;2998;0;33215;-2;47,1;54;6676;2998;2;8;0,5;2;3;0;0;0
23.02.2025;14:30;435;435;874,1;2988;0;33410;-24;47,1;35;6721;2988;2;8;0,5;2;3;0;0;0
23.02.2025;14:35;435;435;873,1;2988;0;33257;-25;47,1;36;6687;2988;2;8;0,5;2;3;0;0;0
23.02.2025;14:40;435;435;874,1;2984;0;33060;-21;47,1;42;6650;2984;2;8;0,5;2;3;0;0;0
23.02.2025;14:45;435;435;873,1;3069;0;33481;-16;48,6;42;6731;3069;2;8;0,5;2;3;0;0;0
23.02.2025;14:50;435;435;872,2;3077;0;33053;-24;48,6;36;6643;3077;2;8;0,5;2;3;0;0;0
23.02.2025;14:55;435;435;872,2;3000;0;33404;-4;47,1;47;6721;3000;2;8;0,5;2;3;0;0;0
23.02.2025;15:00;435;435;872,2;2977;0;33425;-3;47,1;56;6723;2977;2;8;0,6;2;3;0;0;0
23.02.2025;15:05;435;435;872,2;2988;0;33532;-2;47,1;52;6744;2988;2;8;0,6;2;3;0;0;0
23.02.2025;15:10;435;435;871,3;2984;0;33775;-34;47,1;24;6794;2984;2;8;0,6;2;3;0;0;0
23.02.2025;15:15;435;435;872,2;2981;0;33767;-29;47,1;26;6786;2981;2;8;0,6;2;3;0;0;0
23.02.2025;15:20;435;435;872,2;3004;0;33526;-24;47,1;28;6742;3004;2;8;0,6;2;3;0;0;0
23.02.2025;15:25;435;435;872,2;2977;0;33128;-30;47,1;26;6661;2977;2;8;0,6;2;3;0;0;0
23.02.2025;15:30;435;435;872,2;2973;0;32937;-29;47,1;28;6622;3008;2;8;0,6;2;3;0;0;0
23.02.2025;15:35;435;435;873,1;2965;0;33329;29;47,1;85;6705;2965;2;8;0,6;2;3;0;0;0
23.02.2025;15:40;435;435;872,2;2984;0;33252;28;47,1;87;6689;2984;2;8;0,6;2;3;0;0;0
23.02.2025;15:45;435;435;873,1;2977;0;33218;23;47,1;80;6684;2998;2;8;0,6;2;3;0;0;0
23.02.2025;15:50;435;435;872,2;2913;0;33441;19;45,7;71;6723;2913;2;8;0,6;2;3;0;0;0
23.02.2025;15:55;435;435;873,1;2902;0;33133;8;45,6;61;6661;2902;2;8;0,6;2;3;0;0;0
23.02.2025;16:00;435;435;873,1;2998;0;32931;0;47,1;52;6619;2998;2;8;0,6;2;3;0;0;0
23.02.2025;16:05;435;435;872,2;2996;0;33151;4;47,1;61;6661;2996;2;8;0,6;2;3;0;0;0
23.02.2025;16:10;435;435;873,1;2988;0;33169;3;47,1;59;6666;2988;2;8;0,5;2;3;0;0;0
23.02.2025;16:15;435;435;872,2;2981;0;33492;9;47,1;64;6736;2981;2;8;0,5;2;3;0;0;0
23.02.2025;16:20;435;435;872,2;2988;0;33440;4;47,1;61;6723;2988;2;8;0,5;2;3;0;0;0
23.02.2025;16:25;435;435;873,1;2986;0;33352;6;47,1;59;6708;2986;2;8;0,5;2;3;0;0;0
23.02.2025;16:30;435;435;873,1;2986;0;33263;3;47,1;61;6687;2986;2;8;0,5;2;3;0;0;0
23.02.2025;16:35;436;435;873,1;2992;0;33337;5;47,1;61;6700;2992;2;8;0,5;2;3;0;0;0
23.02.2025;16:40;435;435;873,1;3079;0;33148;0;48,6;52;6663;3079;2;8;0,5;2;3;0;0;0
23.02.2025;16:45;435;435;874,1;3065;0;33182;0;48,6;64;6671;3065;2;8;0,5;2;3;0;0;0
23.02.2025;16:50;435;435;872,2;3077;0;33131;-3;48,6;57;6661;3077;2;8;0,5;2;3;0;0;0
23.02.2025;16:55;436;435;873,1;3071;0;33257;24;48,6;85;6687;3071;2;8;0,5;2;3;0;0;0
23.02.2025;17:00;435;435;873,1;3166;0;33134;27;50,1;92;6666;3166;2;8;0,5;2;3;0;0;0
23.02.2025;17:05;436;435;872,2;3216;0;33218;12;51,1;80;6684;3216;2;8;0,5;2;3;0;0;0
23.02.2025;17:10;435;435;872,2;3285;0;33288;13;52,6;87;6697;3285;2;8;0,5;2;3;0;0;0
23.02.2025;17:15;436;435;872,2;3304;0;33348;13;52,6;87;6710;3304;2;8;0,5;2;3;0;0;0
23.02.2025;17:20;435;435;873,1;3397;0;33453;15;54,1;92;6729;3397;2;8;0,5;2;3;0;0;0
23.02.2025;17:25;435;435;872,2;3376;0;33440;13;54,1;92;6729;3376;2;8;0,5;2;3;0;0;0
23.02.2025;17:30;435;435;870,4;3462;0;33411;8;55,6;89;6721;3462;2;8;0,5;2;3;0;0;0
23.02.2025;17:35;435;435;872,2;3462;0;33477;6;55,6;85;6734;3462;2;8;0,5;2;3;0;0;0
23.02.2025;17:40;435;435;872,2;3457;0;33593;23;55,6;101;6762;3457;2;8;0,5;2;3;0;0;0
23.02.2025;17:45;435;435;872,2;3466;0;33429;8;55,6;87;6723;3466;2;8;0,5;2;3;0;0;0
23.02.2025;17:50;435;435;873,1;3360;0;33448;9;54,1;89;6731;3360;2;8;0,5;2;3;0;0;0
23.02.2025;17:55;435;435;873,1;3383;0;33439;12;54,1;87;6729;3383;2;8;0,5;2;3;0;0;0
23.02.2025;18:00;435;435;873,1;3378;0;33448;12;54,2;90;6731;3378;2;8;0,5;2;3;0;0;0
23.02.2025;18:05;435;435;872,2;3455;0;33445;4;55,6;87;6729;3455;2;8;0,5;2;3;0;0;0
23.02.2025;18:10;435;435;873,1;3466;0;33474;-1;55,6;78;6731;3466;2;8;0,5;2;3;0;0;0
23.02.2025;18:15;435;435;872,2;3380;0;33381;8;54,1;89;6718;3380;2;8;0,5;2;3;0;0;0
23.02.2025;18:20;435;435;872,2;3385;0;33390;10;54,1;82;6715;3385;2;8;0,5;2;3;0;0;0
23.02.2025;18:25;435;435;873,1;3372;0;33203;3;54,1;78;6676;3372;2;8;0,5;2;3;0;0;0
23.02.2025;18:30;435;435;873,1;3376;0;33223;4;54,1;78;6684;3376;2;8;0,5;2;3;0;0;0
23.02.2025;18:35;435;435;873,1;3389;0;33141;7;54,1;83;6666;3389;2;8;0,5;2;3;0;0;0
23.02.2025;18:40;435;435;873,1;3304;0;33105;13;52,6;85;6658;3304;2;8;0,5;2;3;0;0;0
23.02.2025;18:45;435;435;873,1;3310;0;33087;17;52,6;92;6656;3310;2;8;0,5;2;3;0;0;0
23.02.2025;18:50;435;435;872,2;3380;0;33092;10;54,1;87;6656;3380;2;8;0,5;2;3;0;0;0
23.02.2025;18:55;435;435;872,2;3376;0;33090;8;54,1;85;6656;3376;2;8;0,5;2;3;0;0;0
23.02.2025;19:00;436;435;872,2;3470;0;33127;1;55,6;85;6663;3470;2;8;0,5;2;3;0;0;0
23.02.2025;19:05;435;435;872,2;3464;0;33162;4;55,6;87;6669;3464;2;8;0,5;2;3;0;0;0
23.02.2025;19:10;435;435;873,1;3462;0;33176;8;55,6;92;6674;3462;2;8;0,5;2;3;0;0;0
23.02.2025;19:15;435;435;872,2;3380;0;33223;11;54,1;87;6684;3383;2;8;0,5;2;3;0;0;0
23.02.2025;19:20;435;435;873,1;3387;0;33216;13;54,1;90;6682;3387;2;8;0,5;2;3;0;0;0
23.02.2025;19:25;435;435;872,2;3376;0;33294;10;54,1;85;6697;3376;2;8;0,5;2;3;0;0;0
23.02.2025;19:30;435;435;873,1;3457;0;33316;7;55,6;90;6700;3457;2;8;0,5;2;3;0;0;0
23.02.2025;19:35;435;435;872,2;3374;0;33329;12;54,3;89;6705;3374;2;8;0,5;2;3;0;0;0
23.02.2025;19:40;435;435;874,1;3372;0;33349;15;54,2;89;6708;3372;2;8;0,5;2;3;0;0;0
23.02.2025;19:45;435;435;872,2;3293;0;33267;15;52,6;87;6689;3293;2;8;0,5;2;3;0;0;0
23.02.2025;19:50;435;435;873,1;3302;0;33288;5;52,7;80;6695;3302;2;8;0,5;2;3;0;0;0
23.02.2025;19:55;435;435;873,1;3389;0;33539;-6;54,1;71;6742;3393;2;8;0,5;2;3;0;0;0
23.02.2025;20:00;435;435;873,1;3354;0;33553;-2;54,1;78;6744;3354;2;8;0,5;2;3;0;0;0
23.02.2025;20:05;435;435;873,1;3287;0;33539;2;52,6;71;6744;3287;2;8;0,5;2;3;0;0;0
23.02.2025;20:10;435;435;872,2;3302;0;33580;7;52,6;78;6752;3302;2;8;0,5;2;3;0;0;0
23.02.2025;20:15;435;435;873,1;3295;0;33577;3;52,6;76;6752;3295;2;8;0,5;2;3;0;0;0
23.02.2025;20:20;435;435;873,1;3295;0;33836;-147;52,6;-75;6796;3295;2;8;0,5;2;3;0;0;0
23.02.2025;20:25;435;435;874,1;3302;0;33699;-137;52,6;-68;6765;3304;2;8;0,5;2;3;0;0;0
23.02.2025;20:30;435;435;873,1;3206;0;33696;-70;51,1;-5;6773;3206;2;8;0,5;2;3;0;0;0
23.02.2025;20:35;435;435;873,1;3218;0;33688;-74;51,1;-7;6770;3218;2;8;0,5;2;3;0;0;0
23.02.2025;20:40;435;435;873,1;3214;0;33753;-50;51,1;19;6783;3214;2;8;0,5;2;3;0;0;0
23.02.2025;20:45;435;435;873,1;3297;0;33767;-52;52,6;19;6783;3297;2;8;0,5;2;3;0;0;0
23.02.2025;20:50;435;435;872,2;3302;0;33769;-52;52,6;21;6786;3306;2;8;0,5;2;3;0;0;0
23.02.2025;20:55;435;435;873,1;3299;0;33791;-53;52,6;17;6791;3299;2;8;0,5;2;3;0;0;0
23.02.2025;21:00;435;435;874,1;3208;0;33794;-49;51,1;23;6788;3208;2;8;0,5;2;3;0;0;0
23.02.2025;21:05;435;435;873,1;3220;0;33805;-45;51,1;21;6794;3220;2;8;0,5;2;3;0;0;0
23.02.2025;21:10;435;435;873,1;3227;0;33812;-44;51,2;21;6794;3227;2;8;0,5;2;3;0;0;0
23.02.2025;21:15;435;435;873,1;3216;0;33810;-112;51,1;-45;6788;3216;2;8;0,5;2;3;0;0;0
23.02.2025;21:20;436;435;873,1;3225;0;33120;4;51,2;71;6661;3225;2;8;0,5;2;3;0;0;0
23.02.2025;21:25;435;435;873,1;3229;0;33071;-1;51,1;66;6650;3229;2;8;0,5;2;3;0;0;0
23.02.2025;21:30;435;435;873,1;3216;0;33293;0;51,1;66;6697;3210;2;8;0,5;2;3;0;0;0
23.02.2025;21:35;435;435;873,1;3302;0;33290;-7;52,6;66;6695;3302;2;8;0,4;2;3;0;0;0
23.02.2025;21:40;435;435;874,1;3259;0;33301;3;51,5;75;6697;3259;2;8;0,4;2;3;0;0;0
23.02.2025;21:45;435;435;873,1;3241;0;33342;4;51,2;73;6705;3241;2;8;0,4;2;3;0;0;0
23.02.2025;21:50;435;435;874,1;3214;0;33302;4;51,1;69;6697;3214;2;8;0,4;2;3;0;0;0
23.02.2025;21:55;435;435;873,1;3218;0;33296;-1;51,1;68;6695;3218;2;8;0,4;2;3;0;0;0
23.02.2025;22:00;434;435;873,1;3214;0;33368;1;51,1;69;6708;3214;2;8;0,4;2;3;0;0;0
23.02.2025;22:05;435;435;873,1;3220;0;33493;1;51,1;66;6734;3220;2;8;0,4;2;3;0;0;0
23.02.2025;22:10;435;435;873,1;3223;0;33594;3;51,1;68;6757;3223;2;8;0,4;2;3;0;0;0
23.02.2025;22:15;435;435;873,1;3225;0;33638;3;51,1;71;6770;3225;2;8;0,4;2;3;0;0;0
23.02.2025;22:20;435;435;873,1;3135;0;33588;8;49,7;66;6755;3135;2;8;0,4;2;3;0;0;0
23.02.2025;22:25;436;435;874,1;3245;0;33620;3;51,1;66;6762;3245;2;8;0,4;2;3;0;0;0
23.02.2025;22:30;435;435;873,1;3225;0;33634;5;51,1;71;6762;3225;2;8;0,4;2;3;0;0;0
23.02.2025;22:35;435;435;874,1;3208;0;33618;4;51,1;71;6765;3208;2;8;0,4;2;3;0;0;0
23.02.2025;22:40;435;435;873,1;3210;0;33605;6;51,1;68;6762;3210;2;8;0,4;2;3;0;0;0
23.02.2025;22:45;435;435;874,1;3223;0;33607;0;51,1;64;6760;3223;2;8;0,4;2;3;0;0;0
23.02.2025;22:50;435;435;874,1;3202;0;33612;4;51,1;71;6762;3202;2;8;0,4;2;3;0;0;0
23.02.2025;22:55;435;435;874,1;3225;0;33602;6;51,1;68;6762;3225;2;8;0,4;2;3;0;0;0
23.02.2025;23:00;435;435;874,1;3227;0;33655;7;51,1;73;6768;3227;2;8;0,4;2;3;0;0;0
23.02.2025;23:05;435;435;874,1;3212;0;33674;-164;51,1;-95;6760;3212;2;8;0,4;2;3;0;0;0
23.02.2025;23:10;435;435;873,1;3233;0;33696;-134;51,1;-66;6770;3233;2;8;0,4;2;3;0;0;0
23.02.2025;23:15;435;435;874,1;3200;0;33735;-134;51,1;-64;6775;3200;2;8;0,4;2;3;0;0;0
23.02.2025;23:20;435;435;874,1;3127;0;33715;-129;49,6;-69;6773;3127;2;8;0,4;2;3;0;0;0
23.02.2025;23:25;435;435;874,1;3139;0;33911;-370;49,6;-307;6794;3139;2;8;0,4;2;3;0;0;0
23.02.2025;23:30;435;435;874,1;3218;0;33774;-92;51,1;-19;6786;3218;2;8;0,4;2;3;0;0;0
23.02.2025;23:35;435;435;874,1;3198;0;33589;-28;51,1;42;6755;3198;2;8;0,4;2;3;0;0;0
23.02.2025;23:40;435;435;874,1;3216;0;33702;-29;51,1;42;6781;3216;2;8;0,4;2;3;0;0;0
23.02.2025;23:45;435;435;873,1;3214;0;33663;-61;51,1;7;6765;3214;2;8;0,3;2;3;0;0;0
23.02.2025;23:50;435;435;874,1;3223;0;33626;-61;51,1;0;6760;3223;2;8;0,4;2;3;0;0;0
23.02.2025;23:55;435;435;874,1;3208;0;33646;-34;51,1;35;6768;3208;2;8;0,4;2;3;0;0;0
24.02.2025;00:00;435;435;874,1;3220;0;33821;-142;51,1;-78;6794;3220;2;8;0,4;2;3;0;0;0
24.02.2025;00:05;435;435;875,0;3129;0;33754;-137;49,7;-75;6775;3129;2;8;0,4;2;3;0;0;0
24.02.2025;00:10;435;435;874,1;3133;0;33449;-26;49,7;38;6729;3133;2;8;0,4;2;3;0;0;0
24.02.2025;00:15;435;435;874,1;3220;0;33481;-26;51,1;42;6736;3220;2;8;0,4;2;3;0;0;0
24.02.2025;00:20;435;435;874,1;3200;0;33501;-26;51,1;42;6739;3200;2;8;0,4;2;3;0;0;0
24.02.2025;00:25;435;435;874,1;3218;0;33675;-24;51,1;42;6773;3218;2;8;0,4;2;3;0;0;0
24.02.2025;00:30;435;435;874,1;3214;0;33593;-24;51,1;43;6755;3214;2;8;0,4;2;3;0;0;0
24.02.2025;00:35;435;435;874,1;3220;0;33698;-20;51,1;45;6775;3220;2;8;0,4;2;3;0;0;0
24.02.2025;00:40;435;435;874,1;3139;0;33771;-51;49,6;10;6794;3139;2;8;0,4;2;3;0;0;0
24.02.2025;00:45;435;435;874,1;3144;0;33820;-297;49,6;-231;6778;3144;2;8;0,3;2;3;0;0;0
24.02.2025;00:50;435;435;874,1;3218;0;33655;-263;51,1;-196;6755;3218;2;8;0,3;2;3;0;0;0
24.02.2025;00:55;435;435;874,1;3220;0;33540;-25;51,1;43;6744;3220;2;8;0,3;2;3;0;0;0
24.02.2025;01:00;435;435;875,0;3214;0;33839;-73;51,1;5;6807;3214;2;8;0,3;2;3;0;0;0
24.02.2025;01:05;435;435;874,1;3218;0;33617;-82;51,1;-16;6757;3218;2;8;0,3;2;3;0;0;0
24.02.2025;01:10;435;435;875,0;3212;0;33479;-11;51,1;52;6734;3212;2;8;0,3;2;3;0;0;0
24.02.2025;01:15;435;435;875,0;3135;0;33606;-4;49,6;57;6760;3117;2;8;0,3;2;3;0;0;0
24.02.2025;01:20;435;435;875,0;3133;0;33687;-108;49,7;-49;6770;3133;2;8;0,3;2;3;0;0;0
24.02.2025;01:25;435;435;874,1;3129;0;33664;-1;49,7;61;6773;3125;2;8;0,3;2;3;0;0;0
24.02.2025;01:30;435;435;875,0;3210;0;33786;-71;51,1;-5;6794;3210;2;8;0,3;2;3;0;0;0
24.02.2025;01:35;435;435;874,1;3202;0;33648;-32;51,1;36;6765;3202;2;8;0,3;2;3;0;0;0
24.02.2025;01:40;435;435;874,1;3218;0;33671;-27;51,1;38;6773;3210;2;8;0,3;2;3;0;0;0
24.02.2025;01:45;435;435;874,1;3218;0;33792;-100;51,1;-35;6791;3218;2;8;0,3;2;3;0;0;0
24.02.2025;01:50;435;435;874,1;3125;0;33691;-46;49,6;19;6770;3125;2;8;0,3;2;3;0;0;0
24.02.2025;01:55;435;435;874,1;3125;0;33729;-51;49,7;14;6783;3125;2;8;0,3;2;3;0;0;0
24.02.2025;02:00;436;435;873,1;3192;0;33613;-53;51,1;12;6760;3192;2;8;0,3;2;3;0;0;0
24.02.2025;02:05;435;435;874,1;3223;0;33746;-30;51,1;35;6783;3223;2;8;0,3;2;3;0;0;0
24.02.2025;02:10;435;435;873,1;3208;0;33781;-74;51,1;-9;6796;3208;2;8;0,3;2;3;0;0;0
24.02.2025;02:15;435;435;874,1;3131;0;33652;-140;49,7;-75;6760;3131;2;8;0,3;2;3;0;0;0
24.02.2025;02:20;435;435;874,1;3139;0;33657;-122;49,7;-56;6760;3139;2;8;0,3;2;3;0;0;0
24.02.2025;02:25;435;435;874,1;3200;0;33755;-66;51,1;2;6786;3200;2;8;0,3;2;3;0;0;0
24.02.2025;02:30;435;435;873,1;3218;0;33759;-62;51,1;5;6786;3218;2;8;0,3;2;3;0;0;0
24.02.2025;02:35;435;435;874,1;3233;0;33720;-65;51,1;2;6783;3208;2;8;0,3;2;3;0;0;0
24.02.2025;02:40;435;435;874,1;3156;0;33777;-197;49,7;-139;6778;3156;2;8;0,3;2;3;0;0;0
24.02.2025;02:45;435;435;874,1;3101;0;33779;-196;49,6;-132;6783;3101;2;8;0,3;2;3;0;0;0
24.02.2025;02:50;435;435;875,0;3129;0;33789;-196;49,7;-137;6783;3129;2;8;0,3;2;3;0;0;0
24.02.2025;02:55;436;435;875,0;3220;0;33854;-217;51,1;-167;6794;3220;2;8;0,3;2;3;0;0;0
24.02.2025;03:00;435;435;874,1;3220;0;33820;-337;51,1;-273;6781;3220;2;8;0,3;2;3;0;0;0
24.02.2025;03:05;435;435;874,1;3216;0;33720;-340;51,1;-274;6760;3216;2;8;0,3;2;3;0;0;0
24.02.2025;03:10;435;435;874,1;3117;0;33718;-270;49,6;-205;6762;3117;2;8;0,3;2;3;0;0;0
24.02.2025;03:15;435;435;874,1;3139;0;33716;-304;49,7;-241;6762;3139;2;8;0,3;2;3;0;0;0
24.02.2025;03:20;435;435;875,0;3123;0;33915;-337;49,6;-273;6799;3123;2;8;0,3;2;3;0;0;0
24.02.2025;03:25;435;435;874,1;3227;0;33745;-237;51,1;-174;6773;3227;2;8;0,3;2;3;0;0;0
24.02.2025;03:30;435;435;875,0;3218;0;33787;-555;51,1;-488;6757;3218;2;8;0,3;2;3;0;0;0
24.02.2025;03:35;435;435;875,0;3214;0;33719;-343;51,1;-276;6760;3214;2;8;0,3;2;3;0;0;0
24.02.2025;03:40;435;435;874,1;3129;0;33743;-342;49,6;-280;6762;3129;2;8;0,3;2;3;0;0;0
24.02.2025;03:45;435;435;874,1;3129;0;33731;-305;49,7;-245;6765;3129;2;8;0,3;2;3;0;0;0
24.02.2025;03:50;435;435;874,1;3139;0;33729;-343;49,7;-281;6760;3139;2;8;0,3;2;3;0;0;0
24.02.2025;03:55;435;435;875,0;3225;0;33756;-339;51,1;-274;6765;3225;2;8;0,3;2;3;0;0;0
24.02.2025;04:00;435;435;874,1;3220;0;33810;-345;51,1;-276;6775;3220;2;8;0,3;2;3;0;0;0
24.02.2025;04:05;435;435;875,0;3135;0;33931;-445;49,7;-382;6794;3135;2;8;0,3;2;3;0;0;0
24.02.2025;04:10;435;435;874,1;3127;0;33746;-340;49,7;-274;6768;3127;2;8;0,3;2;3;0;0;0
24.02.2025;04:15;435;435;875,0;3127;0;33981;-614;49,7;-552;6788;3127;2;8;0,3;2;3;0;0;0
24.02.2025;04:20;435;435;874,1;3123;0;33832;-480;49,7;-418;6773;3123;2;8;0,3;2;3;0;0;0
24.02.2025;04:25;435;435;874,1;3218;0;33766;-381;51,1;-318;6765;3218;2;8;0,3;2;3;0;0;0
24.02.2025;04:30;435;435;874,1;3212;0;33777;-414;51,1;-347;6768;3212;2;8;0,3;2;3;0;0;0
24.02.2025;04:35;435;435;875,0;3135;0;33720;-166;49,7;-104;6773;3135;2;8;0,3;2;3;0;0;0
24.02.2025;04:40;435;435;875,0;3144;0;33825;-71;49,6;-9;6799;3144;2;8;0,3;2;3;0;0;0
24.02.2025;04:45;435;435;875,0;3133;0;33542;-15;49,7;52;6742;3133;2;8;0,3;2;3;0;0;0
24.02.2025;04:50;435;435;875,0;3127;0;33675;-158;49,7;-94;6765;3127;2;8;0,3;2;3;0;0;0
24.02.2025;04:55;435;435;874,1;3223;0;33662;-20;51,1;42;6770;3223;2;8;0,3;2;3;0;0;0
24.02.2025;05:00;435;435;874,1;3229;0;33676;-24;51,2;40;6773;3229;2;8;0,3;2;3;0;0;0
24.02.2025;05:05;435;435;875,0;3210;0;33662;-26;51,1;42;6768;3210;2;8;0,3;2;3;0;0;0
24.02.2025;05:10;435;435;875,0;3139;0;33644;-21;49,7;42;6762;3139;2;8;0,3;2;3;0;0;0
24.02.2025;05:15;435;435;874,1;3158;0;33684;-15;49,6;42;6773;3158;2;8;0,3;2;3;0;0;0
24.02.2025;05:20;435;435;875,0;3117;0;33631;-14;49,7;50;6762;3117;2;8;0,3;2;3;0;0;0
24.02.2025;05:25;436;435;875,0;3133;0;33536;-15;49,7;43;6744;3133;2;8;0,3;2;3;0;0;0
24.02.2025;05:30;435;435;875,0;3237;0;33526;-20;51,1;43;6742;3237;2;8;0,3;2;3;0;0;0
24.02.2025;05:35;435;435;875,0;3212;0;33457;-19;51,1;54;6723;3212;2;8;0,3;2;3;0;0;0
24.02.2025;05:40;435;435;875,0;3127;0;33304;-12;49,7;50;6697;3127;2;8;0,3;2;3;0;0;0
24.02.2025;05:45;435;435;875,0;3127;0;33184;-15;49,7;45;6674;3127;2;8;0,3;2;3;0;0;0
24.02.2025;05:50;435;435;875,0;3152;0;33272;-12;49,7;50;6689;3152;2;8;0,3;2;3;0;0;0
24.02.2025;05:55;435;435;875,0;3158;0;33211;-16;49,7;43;6676;3158;2;8;0,3;2;3;0;0;0
24.02.2025;06:00;435;435;875,9;3144;0;33240;-16;49,6;45;6687;3144;2;8;0,3;2;3;0;0;0
24.02.2025;06:05;436;435;875,0;3131;0;33509;-16;49,7;43;6739;3133;2;8;0,3;2;3;0;0;0
24.02.2025;06:10;435;435;875,0;3223;0;33495;-12;51,2;57;6739;3223;2;8;0,3;2;3;0;0;0
24.02.2025;06:15;435;435;875,0;3218;0;33427;-15;51,2;50;6726;3218;2;8;0,3;2;3;0;0;0
24.02.2025;06:20;435;435;875,0;3148;0;33534;-11;49,7;52;6742;3148;2;8;0,3;2;3;0;0;0
24.02.2025;06:25;435;435;875,0;3150;0;33378;-14;49,7;47;6708;3150;2;8;0,3;2;3;0;0;0
24.02.2025;06:30;435;435;875,0;3125;0;33327;-17;49,7;47;6700;3125;2;8;0,3;2;3;0;0;0
24.02.2025;06:35;435;435;875,0;3131;0;33694;-8;49,7;56;6775;3131;2;8;0,3;2;3;0;0;0
24.02.2025;06:40;435;435;874,1;3150;0;33466;-12;49,7;50;6731;3150;2;8;0,3;2;3;0;0;0
24.02.2025;06:45;435;435;875,0;3135;0;33416;-6;49,7;54;6723;3135;2;8;0,3;2;3;0;0;0
24.02.2025;06:50;435;435;875,0;3131;0;33611;-105;49,7;-42;6752;3131;2;8;0,3;2;3;0;0;0
24.02.2025;06:55;435;435;875,0;3212;0;33511;-19;51,1;47;6739;3212;2;8;0,3;2;3;0;0;0
24.02.2025;07:00;435;435;875,0;3212;0;33496;-18;51,1;47;6736;3212;2;8;0,3;2;3;0;0;0
24.02.2025;07:05;435;435;875,0;3139;0;33565;-11;49,7;45;6755;3139;2;8;0,3;2;3;0;0;0
24.02.2025;07:10;435;435;875,0;3133;0;33659;-12;49,7;52;6770;3133;2;8;0,3;2;3;0;0;0
24.02.2025;07:15;435;435;875,0;3133;0;33671;-13;49,7;50;6773;3133;2;8;0,3;2;3;0;0;0
24.02.2025;07:20;435;435;875,0;3133;0;33655;-16;49,7;42;6770;3133;2;8;0,3;2;3;0;0;0
24.02.2025;07:25;435;435;875,0;3131;0;33606;-17;49,7;43;6760;3131;2;8;0,3;2;3;0;0;0
24.02.2025;07:30;435;435;875,9;3131;0;33576;-22;49,7;40;6752;3131;2;8;0,3;2;3;0;0;0
24.02.2025;07:35;435;435;875,0;3119;0;33590;-15;49,7;50;6755;3119;2;8;0,3;2;3;0;0;0
24.02.2025;07:40;435;435;875,0;3150;0;33591;-15;49,7;49;6757;3150;2;8;0,3;2;3;0;0;0
24.02.2025;07:45;435;435;875,0;3137;0;33609;-13;49,7;47;6757;3137;2;8;0,3;2;3;0;0;0
24.02.2025;07:50;435;435;875,0;3152;0;33603;-8;49,7;52;6760;3152;2;8;0,3;2;3;0;0;0
24.02.2025;07:55;435;435;875,0;3210;0;33592;-19;51,2;49;6760;3210;2;8;0,3;2;3;0;0;0
24.02.2025;08:00;435;435;875,0;3227;0;33586;-16;51,1;50;6755;3225;2;8;0,3;2;3;0;0;0
24.02.2025;08:05;435;435;875,0;3139;0;33650;-18;49,7;45;6765;3139;2;8;0,3;2;3;0;0;0
24.02.2025;08:10;435;435;874,1;3129;0;33669;-19;49,7;43;6768;3141;2;8;0,3;2;3;0;0;0
24.02.2025;08:15;435;435;874,1;3135;0;33697;-18;49,7;45;6775;3135;2;8;0,3;2;3;0;0;0
24.02.2025;08:20;435;435;875,0;3166;0;33771;-23;49,7;40;6786;3166;2;8;0,3;2;3;0;0;0
24.02.2025;08:25;435;435;874,1;3156;0;33721;-30;49,7;35;6775;3156;2;8;0,3;2;3;0;0;0
24.02.2025;08:30;435;435;874,1;3166;0;33567;-9;49,7;50;6747;3166;2;8;0,3;2;3;0;0;0
24.02.2025;08:35;435;435;874,1;3148;0;33344;-15;49,7;47;6700;3148;2;8;0,3;2;3;0;0;0
24.02.2025;08:40;435;435;875,0;3162;0;33324;-18;49,7;42;6697;3162;2;8;0,3;2;3;0;0;0
24.02.2025;08:45;435;435;874,1;3123;0;33250;-17;49,7;45;6679;3123;2;8;0,3;2;3;0;0;0
24.02.2025;08:50;435;435;875,0;3054;0;33008;-11;48,2;50;6632;3054;2;8;0,3;2;3;0;0;0
24.02.2025;08:55;436;435;875,0;3154;0;33500;-7;49,7;52;6734;3154;2;8;0,3;2;3;0;0;0
24.02.2025;09:00;435;435;875,0;3113;0;33289;-9;49,6;57;6692;3113;2;8;0,3;2;3;0;0;0
24.02.2025;09:05;435;435;874,1;3127;0;33687;-4;49,6;57;6775;3127;2;8;0,3;2;3;0;0;0
24.02.2025;09:10;435;435;875,0;3133;0;33532;-8;49,6;57;6744;3133;2;8;0,3;2;3;0;0;0
24.02.2025;09:15;435;435;875,0;3117;0;33469;-6;49,7;56;6731;3117;2;8;0,3;2;3;0;0;0
24.02.2025;09:20;435;435;875,0;3154;0;33424;-6;49,7;50;6721;3156;2;8;0,3;2;3;0;0;0
24.02.2025;09:25;435;435;875,0;3117;0;33417;-7;49,7;56;6721;3117;2;8;0,3;2;3;0;0;0
24.02.2025;09:30;435;435;874,1;3042;0;33327;-4;48,2;57;6705;3042;2;8;0,3;2;3;0;0;0
24.02.2025;09:35;435;435;875,0;3065;0;33266;-3;48,2;52;6692;3065;2;8;0,3;2;3;0;0;0
24.02.2025;09:40;437;435;874,1;3058;0;33254;-2;48,2;56;6687;3058;2;8;0,3;2;3;0;0;0
24.02.2025;09:45;435;435;875,9;3129;0;33299;-6;49,7;56;6697;3129;2;8;0,3;2;3;0;0;0
24.02.2025;09:50;435;435;875,0;3123;0;33315;-6;49,6;59;6700;3123;2;8;0,3;2;3;0;0;0
24.02.2025;09:55;434;435;875,0;3156;0;33203;-9;49,7;52;6676;3156;2;8;0,3;2;3;0;0;0
24.02.2025;10:00;435;435;875,0;3060;0;33252;-1;48,2;52;6687;3060;2;8;0,3;2;3;0;0;0
24.02.2025;10:05;435;435;873,1;3541;0;33604;-16;57,2;68;6762;3541;2;8;0,3;2;3;0;0;0
24.02.2025;10:10;435;435;874,1;3310;0;33652;-2;52,7;71;6770;3310;2;8;0,3;2;3;0;0;0
24.02.2025;10:15;435;435;874,1;3038;0;33759;13;48,2;68;6791;3038;2;8;0,4;2;3;0;0;0
24.02.2025;10:20;435;435;874,1;3065;0;33734;19;48,1;71;6788;3065;2;8;0,4;2;3;0;0;0
24.02.2025;10:25;434;435;874,1;3075;0;33571;17;48,2;71;6752;3075;2;8;0,4;2;3;0;0;0
24.02.2025;10:30;435;435;874,1;2988;0;33754;-52;46,7;0;6783;2988;2;8;0,4;2;3;0;0;0
24.02.2025;10:35;435;435;874,1;2953;0;33628;-48;46,7;9;6762;2953;2;8;0,4;2;3;0;0;0
24.02.2025;10:40;435;435;875,0;2975;0;33523;-22;46,7;31;6742;2975;2;8;0,4;2;3;0;0;0
24.02.2025;10:45;436;435;873,1;3034;0;33711;-13;48,1;43;6781;3034;2;8;0,4;2;3;0;0;0
24.02.2025;10:50;435;435;873,1;3069;0;33038;-31;48,1;30;6640;3069;2;8;0,4;2;3;0;0;0
24.02.2025;10:55;435;435;874,1;3026;0;33137;-22;48,1;38;6661;3026;2;8;0,4;2;3;0;0;0
24.02.2025;11:00;435;435;875,0;2971;0;33115;-20;46,6;35;6653;2971;2;8;0,4;2;3;0;0;0
24.02.2025;11:05;435;435;874,1;2957;0;33565;-9;46,6;45;6747;2957;2;8;0,4;2;3;0;0;0
24.02.2025;11:10;436;435;873,1;2961;0;33438;-12;46,6;43;6721;2961;2;8;0,5;2;3;0;0;0
24.02.2025;11:15;436;435;874,1;2969;0;33302;-13;46,6;42;6695;2969;2;8;0,5;2;3;0;0;0
24.02.2025;11:20;435;435;873,1;2961;0;33340;-8;46,6;43;6702;2961;2;8;0,5;2;3;0;0;0
24.02.2025;11:25;435;435;874,1;3044;0;33830;-216;48,1;-158;6788;3044;2;8;0,4;2;3;0;0;0
24.02.2025;11:30;435;435;873,1;3028;0;33483;-12;48,1;43;6731;3028;2;8;0,4;2;3;0;0;0
24.02.2025;11:35;435;435;874,1;2955;0;33535;-7;46,6;52;6744;2957;2;8;0,5;2;3;0;0;0
24.02.2025;11:40;435;435;875,0;2961;0;33544;-4;46,6;45;6744;2961;2;8;0,5;2;3;0;0;0
24.02.2025;11:45;435;435;873,1;2957;0;33461;-30;46,6;23;6729;2957;2;8;0,5;2;3;0;0;0
24.02.2025;11:50;435;435;873,1;2957;0;33327;-27;46,6;26;6697;2957;2;8;0,5;2;3;0;0;0
24.02.2025;11:55;435;435;873,1;2957;0;33315;-23;46,6;30;6697;2957;2;8;0,5;2;3;0;0;0
24.02.2025;12:00;435;435;874,1;2955;0;33377;-18;46,6;33;6710;2955;2;8;0,5;2;3;0;0;0
24.02.2025;12:05;434;435;874,1;2955;0;33443;-22;46,6;35;6721;2955;2;8;0,5;2;3;0;0;0
24.02.2025;12:10;435;435;873,1;2955;0;33417;-21;46,6;35;6718;2955;2;8;0,5;2;3;0;0;0
24.02.2025;12:15;434;435;873,1;2951;0;33726;-22;46,6;35;6783;2951;2;8;0,5;2;3;0;0;0
24.02.2025;12:20;435;435;873,1;2868;0;33622;-106;45,1;-59;6755;2868;2;8;0,5;2;3;0;0;0
24.02.2025;12:25;435;435;873,1;2878;0;33697;-101;45,1;-52;6770;2878;2;8;0,5;2;3;0;0;0
24.02.2025;12:30;435;435;874,1;2951;0;33810;-245;46,6;-189;6783;2951;2;8;0,5;2;3;0;0;0
24.02.2025;12:35;435;435;874,1;2955;0;33659;-93;46,6;-40;6762;2955;2;8;0,5;2;3;0;0;0
24.02.2025;12:40;434;435;874,1;2957;0;33797;-268;46,6;-214;6778;2957;2;8;0,5;2;3;0;0;0
24.02.2025;12:45;435;435;872,2;2872;0;33541;-28;45,1;21;6742;2872;2;8;0,5;2;3;0;0;0
24.02.2025;12:50;435;435;873,1;2862;0;33722;-28;45,1;21;6778;2862;2;8;0,5;2;3;0;0;0
24.02.2025;12:55;435;435;873,1;2864;0;33592;-23;45,1;24;6755;2864;2;8;0,5;2;3;0;0;0
24.02.2025;13:00;436;435;873,1;2860;0;33590;-23;45,1;28;6752;2860;2;8;0,5;2;3;0;0;0
24.02.2025;13:05;435;435;873,1;2864;0;33675;-51;45,1;-2;6768;2864;2;8;0,6;2;3;0;0;0
24.02.2025;13:10;435;435;874,1;2876;0;33685;-52;45,1;-5;6773;2876;2;8;0,6;2;3;0;0;0
24.02.2025;13:15;434;435;874,1;2860;0;33832;-190;45,1;-142;6791;2860;2;8;0,6;2;3;0;0;0
24.02.2025;13:20;435;435;873,1;2777;0;33845;-159;43,6;-116;6794;2777;2;8;0,6;2;3;0;0;0
24.02.2025;13:25;435;435;872,2;2769;0;33731;-227;43,6;-182;6765;2769;2;8;0,6;2;3;0;0;0
24.02.2025;13:30;436;435;872,2;2775;0;33727;-20;43,6;24;6783;2775;2;8;0,6;2;3;0;0;0
24.02.2025;13:35;435;435;872,2;2862;0;33790;-195;45,1;-149;6783;2862;2;8;0,6;2;3;0;0;0
24.02.2025;13:40;435;435;873,1;2858;0;33717;-299;45,1;-252;6757;2858;2;8;0,6;2;3;0;0;0
24.02.2025;13:45;435;435;873,1;2864;0;33816;-296;45,1;-252;6778;2864;2;8;0,6;2;3;0;0;0
24.02.2025;13:50;435;435;873,1;2769;0;33885;-323;43,6;-281;6794;2769;2;8;0,6;2;3;0;0;0
24.02.2025;13:55;435;435;873,1;2773;0;33794;-324;43,6;-278;6770;2773;2;8;0,6;2;3;0;0;0
24.02.2025;14:00;435;435;873,1;2789;0;32795;16;43,6;59;6588;2785;2;8;0,6;2;3;0;0;0
24.02.2025;14:05;435;435;872,2;2787;0;33360;-10;43,6;35;6708;2787;2;8;0,6;2;3;0;0;0
24.02.2025;14:10;435;435;873,1;2775;0;33534;-6;43,6;38;6742;2775;2;8;0,6;2;3;0;0;0
24.02.2025;14:15;435;435;873,1;2787;0;33724;-143;43,6;-95;6775;2787;2;8;0,6;2;3;0;0;0
24.02.2025;14:20;435;435;873,1;2698;0;33561;-16;42,1;23;6744;2698;2;8;0,6;2;3;0;0;0
24.02.2025;14:25;435;435;872,2;2694;0;33372;-21;42,1;21;6710;2694;2;8;0,6;2;3;0;0;0
24.02.2025;14:30;435;435;872,2;2745;0;33334;-26;43,1;17;6705;2745;2;8;0,6;2;3;0;0;0
24.02.2025;14:35;435;435;872,2;2747;0;33267;-25;43,1;19;6689;2747;2;8;0,6;2;3;0;0;0
24.02.2025;14:40;435;435;873,1;2738;0;33326;-22;43,1;23;6700;2738;2;8;0,6;2;3;0;0;0
24.02.2025;14:45;435;435;873,1;2742;0;33269;-23;43,1;23;6689;2742;2;8;0,6;2;3;0;0;0
24.02.2025;14:50;436;435;873,1;2755;0;33344;-25;43,1;21;6708;2755;2;8;0,6;2;3;0;0;0
24.02.2025;14:55;435;435;873,1;2751;0;33672;-16;43,1;30;6773;2751;2;8;0,6;2;3;0;0;0
24.02.2025;15:00;436;435;872,2;2742;0;33518;-21;43,1;23;6742;2742;2;8;0,7;2;3;0;0;0
24.02.2025;15:05;435;435;871,3;2844;0;33449;-22;44,6;23;6729;2844;2;8;0,7;2;3;0;0;0
24.02.2025;15:10;435;435;872,2;2840;0;33363;24;44,6;73;6710;2840;2;8;0,7;2;3;0;0;0
24.02.2025;15:15;435;435;872,2;2747;0;33309;28;43,1;71;6700;2747;2;8;0,6;2;3;0;0;0
24.02.2025;15:20;435;435;872,2;2749;0;33064;24;43,1;68;6656;2749;2;8;0,6;2;3;0;0;0
24.02.2025;15:25;435;435;872,2;2747;0;33132;25;43,1;66;6666;2747;2;8;0,6;2;3;0;0;0
24.02.2025;15:30;435;435;873,1;2753;0;33285;24;43,1;66;6695;2753;2;8;0,6;2;3;0;0;0
24.02.2025;15:35;435;435;873,1;2757;0;32942;21;43,1;63;6627;2757;2;8;0,6;2;3;0;0;0
24.02.2025;15:40;435;435;874,1;2738;0;32808;15;43,1;59;6601;2738;2;8;0,6;2;3;0;0;0
24.02.2025;15:45;435;435;873,1;2759;0;33062;14;43,1;57;6653;2759;2;8;0,6;2;3;0;0;0
24.02.2025;15:50;435;435;873,1;2747;0;33718;20;43,1;63;6783;2747;2;8;0,6;2;3;0;0;0
24.02.2025;15:55;435;435;874,1;2747;0;33685;19;43,1;59;6778;2747;2;8;0,6;2;3;0;0;0
24.02.2025;16:00;435;435;873,1;2753;0;33468;-11;43,1;35;6731;2753;2;8;0,6;2;3;0;0;0
24.02.2025;16:05;435;435;873,1;2747;0;33610;-9;43,1;35;6760;2753;2;8;0,6;2;3;0;0;0
24.02.2025;16:10;435;435;873,1;2745;0;33451;-14;43,1;28;6729;2745;2;8;0,6;2;3;0;0;0
24.02.2025;16:15;435;435;873,1;2740;0;33149;-18;43,1;30;6666;2740;2;8;0,6;2;3;0;0;0
24.02.2025;16:20;435;435;873,1;2828;0;33635;-7;44,6;42;6770;2828;2;8;0,6;2;3;0;0;0
24.02.2025;16:25;435;435;873,1;2836;0;33476;-8;44,6;42;6736;2836;2;8;0,6;2;3;0;0;0
24.02.2025;16:30;435;435;872,2;2929;0;33507;-2;46,1;47;6742;2929;2;8;0,6;2;3;0;0;0
24.02.2025;16:35;435;435;873,1;2939;0;33461;-7;46,1;42;6731;2939;2;8;0,6;2;3;0;0;0
24.02.2025;16:40;435;435;873,1;3022;0;33450;-8;47,6;45;6729;3022;2;8;0,6;2;3;0;0;0
24.02.2025;16:45;436;435;872,2;3024;0;33619;-4;47,6;50;6770;3024;2;8;0,6;2;3;0;0;0
24.02.2025;16:50;435;435;872,2;3089;0;33610;-11;49,1;52;6765;3089;2;8;0,6;2;3;0;0;0
24.02.2025;16:55;435;435;871,3;3186;0;33535;-27;50,6;42;6749;3186;2;8;0,6;2;3;0;0;0
24.02.2025;17:00;436;435;872,2;3263;0;33805;-268;52,1;-201;6786;3263;2;8;0,6;2;3;0;0;0
24.02.2025;17:05;436;435;872,2;3362;0;33525;-21;53,6;50;6742;3362;2;8;0,6;2;3;0;0;0
24.02.2025;17:10;435;435;871,3;3453;0;33449;-25;55,1;47;6731;3453;2;8;0,6;2;3;0;0;0
24.02.2025;17:15;436;435;873,1;3522;0;33501;-24;56,6;56;6739;3522;2;8;0,6;2;3;0;0;0
24.02.2025;17:20;435;435;872,2;3512;0;33628;-18;56,6;63;6770;3512;2;8;0,6;2;3;0;0;0
24.02.2025;17:25;435;435;871,3;3569;0;33725;-226;58,1;-139;6768;3569;2;8;0,6;2;3;0;0;0
24.02.2025;17:30;435;435;871,3;3579;0;33713;-226;58,1;-137;6765;3579;2;8;0,6;2;3;0;0;0
24.02.2025;17:35;435;435;871,3;3595;0;33713;-227;58,1;-139;6770;3583;2;8;0,6;2;3;0;0;0
24.02.2025;17:40;435;435;871,3;3575;0;33672;-227;58,1;-139;6762;3575;2;8;0,6;2;3;0;0;0
24.02.2025;17:45;435;435;871,3;3593;0;33827;-225;58,1;-137;6788;3605;2;8;0,6;2;3;0;0;0
24.02.2025;17:50;435;435;872,2;3589;0;33722;-294;58,1;-203;6762;3589;2;8;0,6;2;3;0;0;0
24.02.2025;17:55;435;435;871,3;3674;0;33669;-203;59,6;-106;6762;3674;2;8;0,6;2;3;0;0;0
24.02.2025;18:00;435;435;871,3;3646;0;33693;-205;59,6;-109;6765;3646;2;8;0,6;2;3;0;0;0
24.02.2025;18:05;435;435;871,3;3672;0;33654;-202;59,6;-108;6760;3672;2;8;0,6;2;3;0;0;0
24.02.2025;18:10;435;435;871,3;3672;0;33664;-204;59,6;-108;6755;3672;2;8;0,6;2;3;0;0;0
24.02.2025;18:15;435;435;871,3;3680;0;33665;-170;59,6;-75;6762;3664;2;8;0,6;2;3;0;0;0
24.02.2025;18:20;435;435;871,3;3656;0;33662;-162;59,6;-66;6762;3656;2;8;0,6;2;3;0;0;0
24.02.2025;18:25;435;435;871,3;3585;0;33585;-43;58,2;43;6755;3585;2;8;0,6;2;3;0;0;0
24.02.2025;18:30;435;435;872,2;3587;0;33573;-29;58,2;61;6752;3587;2;8;0,6;2;3;0;0;0
24.02.2025;18:35;435;435;872,2;3591;0;33517;-29;58,2;61;6739;3591;2;8;0,6;2;3;0;0;0
24.02.2025;18:40;435;435;872,2;3581;0;33687;-9;58,2;80;6778;3581;2;8;0,6;2;3;0;0;0
24.02.2025;18:45;435;435;872,2;3593;0;33627;-12;58,2;73;6765;3593;2;8;0,5;2;3;0;0;0
24.02.2025;18:50;435;435;872,2;3581;0;33516;-13;58,2;73;6742;3581;2;8;0,5;2;3;0;0;0
24.02.2025;18:55;435;435;872,2;3601;0;33502;-18;58,2;73;6736;3601;2;8;0,5;2;3;0;0;0
24.02.2025;19:00;435;435;874,1;3534;0;33476;-8;57,0;73;6736;3534;2;8;0,5;2;3;0;0;0
24.02.2025;19:05;435;435;871,3;3514;0;33523;-15;56,7;68;6742;3514;2;8;0,5;2;3;0;0;0
24.02.2025;19:10;435;435;872,2;3518;0;33573;-13;56,7;73;6749;3518;2;8;0,5;2;3;0;0;0
24.02.2025;19:15;435;435;872,2;3441;0;33582;-7;55,2;73;6752;3441;2;8;0,5;2;3;0;0;0
