Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.02.2025;19:20;435;435;873,1;3439;0;33528;-8;55,2;71;6742;3439;2;8;0,5;2;3;0;0;0
24.02.2025;19:25;435;435;872,2;3435;0;33580;-4;55,1;73;6752;3435;2;8;0,5;2;3;0;0;0
24.02.2025;19:30;435;435;872,2;3441;0;33498;-9;55,1;71;6736;3441;2;8;0,5;2;3;0;0;0
24.02.2025;19:35;435;435;871,3;3439;0;33503;-9;55,1;71;6739;3439;2;8;0,5;2;3;0;0;0
24.02.2025;19:40;435;435;872,2;3433;0;33374;-8;55,1;75;6710;3433;2;8;0,5;2;3;0;0;0
24.02.2025;19:45;435;435;872,2;3431;0;33394;-6;55,1;71;6718;3431;2;8;0,5;2;3;0;0;0
24.02.2025;19:50;435;435;872,2;3356;0;33401;0;53,7;76;6718;3356;2;8;0,5;2;3;0;0;0
24.02.2025;19:55;435;435;873,1;3360;0;33453;-1;53,6;73;6723;3360;2;8;0,5;2;3;0;0;0
24.02.2025;20:00;435;435;872,2;3344;0;33409;-2;53,6;73;6723;3344;2;8;0,5;2;3;0;0;0
24.02.2025;20:05;435;435;872,2;3346;0;33437;-5;53,6;71;6726;3346;2;8;0,5;2;3;0;0;0
24.02.2025;20:10;435;435;872,2;3346;0;33497;3;53,7;75;6739;3346;2;8;0,5;2;3;0;0;0
24.02.2025;20:15;435;435;872,2;3332;0;33495;0;53,6;73;6739;3332;2;8;0,5;2;3;0;0;0
24.02.2025;20:20;435;435;873,1;3269;0;33513;2;52,1;73;6739;3269;2;8;0,5;2;3;0;0;0
24.02.2025;20:25;435;435;873,1;3271;0;33541;5;52,1;73;6747;3271;2;8;0,5;2;3;0;0;0
24.02.2025;20:30;435;435;873,1;3261;0;33546;3;52,1;71;6749;3275;2;8;0,5;2;3;0;0;0
24.02.2025;20:35;436;435;873,1;3281;0;33571;11;52,1;80;6755;3281;2;8;0,5;2;3;0;0;0
24.02.2025;20:40;435;435;873,1;3277;0;33619;7;52,1;75;6762;3277;2;8;0,5;2;3;0;0;0
24.02.2025;20:45;435;435;873,1;3265;0;33631;7;52,1;75;6768;3265;2;8;0,5;2;3;0;0;0
24.02.2025;20:50;435;435;873,1;3267;0;33641;10;52,1;78;6765;3267;2;8;0,5;2;3;0;0;0
24.02.2025;20:55;435;435;872,2;3281;0;33840;-170;52,1;-102;6794;3281;2;8;0,5;2;3;0;0;0
24.02.2025;21:00;435;435;873,1;3287;0;33869;-277;52,1;-210;6788;3287;2;8;0,5;2;3;0;0;0
24.02.2025;21:05;435;435;873,1;3293;0;33795;-279;52,1;-212;6775;3293;2;8;0,5;2;3;0;0;0
24.02.2025;21:10;435;435;873,1;3253;0;33728;-177;52,1;-106;6773;3253;2;8;0,5;2;3;0;0;0
24.02.2025;21:15;435;435;874,1;3275;0;33742;-172;52,1;-102;6770;3275;2;8;0,4;2;3;0;0;0
24.02.2025;21:20;435;435;873,1;3251;0;33390;-21;52,1;49;6718;3251;2;8;0,5;2;3;0;0;0
24.02.2025;21:25;435;435;873,1;3186;0;33422;-18;50,6;50;6718;3186;2;8;0,4;2;3;0;0;0
24.02.2025;21:30;435;435;874,1;3184;0;33398;-19;50,6;45;6713;3184;2;8;0,4;2;3;0;0;0
24.02.2025;21:35;435;435;873,1;3194;0;33432;-13;50,6;52;6721;3194;2;8;0,4;2;3;0;0;0
24.02.2025;21:40;435;435;874,1;3204;0;33458;-15;50,6;43;6729;3204;2;8;0,4;2;3;0;0;0
24.02.2025;21:45;435;435;873,1;3275;0;33649;-17;52,1;50;6768;3275;2;8;0,4;2;3;0;0;0
24.02.2025;21:50;435;435;874,1;3267;0;33529;-19;52,1;50;6744;3267;2;8;0,4;2;3;0;0;0
24.02.2025;21:55;435;435;873,1;3160;0;33707;-10;50,6;57;6783;3160;2;8;0,4;2;3;0;0;0
24.02.2025;22:00;435;435;874,1;3212;0;33563;-19;50,6;45;6749;3212;2;8;0,4;2;3;0;0;0
24.02.2025;22:05;435;435;873,1;3194;0;33576;-16;50,6;45;6752;3194;2;8;0,4;2;3;0;0;0
24.02.2025;22:10;435;435;873,1;3182;0;33666;-19;50,6;45;6770;3182;2;8;0,4;2;3;0;0;0
24.02.2025;22:15;435;435;874,1;3190;0;33810;-125;50,6;-59;6788;3190;2;8;0,4;2;3;0;0;0
24.02.2025;22:20;435;435;874,1;3263;0;33615;-47;52,1;24;6762;3263;2;8;0,4;2;3;0;0;0
24.02.2025;22:25;435;435;874,1;3265;0;33523;-25;52,1;43;6742;3265;2;8;0,4;2;3;0;0;0
24.02.2025;22:30;435;435;874,1;3196;0;33610;-22;50,6;42;6760;3196;2;8;0,4;2;3;0;0;0
24.02.2025;22:35;435;435;874,1;3188;0;33569;-24;50,6;42;6752;3188;2;8;0,4;2;3;0;0;0
24.02.2025;22:40;435;435;874,1;3176;0;33545;-24;50,6;42;6744;3176;2;8;0,4;2;3;0;0;0
24.02.2025;22:45;435;435;874,1;3180;0;33581;-25;50,6;40;6755;3180;2;8;0,4;2;3;0;0;0
24.02.2025;22:50;435;435;873,1;3202;0;33540;-16;50,6;45;6744;3202;2;8;0,4;2;3;0;0;0
24.02.2025;22:55;435;435;874,1;3192;0;33641;-17;50,6;47;6768;3192;2;8;0,4;2;3;0;0;0
24.02.2025;23:00;435;435;874,1;3192;0;33613;-20;50,6;49;6762;3192;2;8;0,4;2;3;0;0;0
24.02.2025;23:05;436;435;874,1;3188;0;33552;-27;50,6;38;6747;3188;2;8;0,4;2;3;0;0;0
24.02.2025;23:10;435;435;874,1;3271;0;33571;-21;52,1;50;6749;3271;2;8;0,4;2;3;0;0;0
24.02.2025;23:15;435;435;874,1;3210;0;33602;-17;50,6;43;6760;3210;2;8;0,4;2;3;0;0;0
24.02.2025;23:20;435;435;874,1;3172;0;33590;-16;50,6;49;6755;3172;2;8;0,4;2;3;0;0;0
24.02.2025;23:25;435;435;874,1;3190;0;33715;-18;50,6;45;6783;3190;2;8;0,4;2;3;0;0;0
24.02.2025;23:30;435;435;874,1;3184;0;33837;-227;50,6;-158;6794;3184;2;8;0,4;2;3;0;0;0
24.02.2025;23:35;435;435;874,1;3178;0;33760;-401;50,6;-335;6762;3178;2;8;0,4;2;3;0;0;0
24.02.2025;23:40;435;435;874,1;3180;0;33723;-332;50,6;-266;6757;3180;2;8;0,4;2;3;0;0;0
24.02.2025;23:45;436;435;874,1;3184;0;33707;-261;50,6;-196;6762;3184;2;8;0,4;2;3;0;0;0
24.02.2025;23:50;436;435;874,1;3184;0;33824;-473;50,6;-406;6770;3184;2;8;0,4;2;3;0;0;0
24.02.2025;23:55;435;435;874,1;3267;0;33726;-402;52,1;-333;6752;3267;2;8;0,4;2;3;0;0;0
25.02.2025;00:00;435;435;874,1;3267;0;33583;-28;52,1;42;6752;3267;2;8;0,4;2;3;0;0;0
25.02.2025;00:05;435;435;874,1;3194;0;33595;-20;50,6;45;6752;3194;2;8;0,4;2;3;0;0;0
25.02.2025;00:10;435;435;874,1;3180;0;33595;-18;50,6;45;6755;3180;2;8;0,4;2;3;0;0;0
25.02.2025;00:15;435;435;874,1;3180;0;33601;-20;50,6;47;6757;3180;2;8;0,4;2;3;0;0;0
25.02.2025;00:20;435;435;874,1;3190;0;33620;-15;50,6;49;6762;3190;2;8;0,4;2;3;0;0;0
25.02.2025;00:25;435;435;874,1;3192;0;33592;-14;50,6;56;6760;3192;2;8;0,4;2;3;0;0;0
25.02.2025;00:30;435;435;874,1;3200;0;33449;-28;50,6;40;6723;3200;2;8;0,4;2;3;0;0;0
25.02.2025;00:35;435;435;874,1;3184;0;33501;-30;50,6;38;6739;3184;2;8;0,4;2;3;0;0;0
25.02.2025;00:40;435;435;874,1;3180;0;33786;-199;50,6;-132;6783;3180;2;8;0,4;2;3;0;0;0
25.02.2025;00:45;435;435;874,1;3295;0;33653;-32;52,1;38;6762;3295;2;8;0,4;2;3;0;0;0
25.02.2025;00:50;435;435;874,1;3269;0;33818;-376;52,1;-306;6775;3269;2;8;0,4;2;3;0;0;0
25.02.2025;00:55;435;435;873,1;3170;0;33702;-370;50,6;-302;6752;3170;2;8;0,4;2;3;0;0;0
25.02.2025;01:00;435;435;874,1;3178;0;33792;-201;50,6;-137;6783;3204;2;8;0,4;2;3;0;0;0
25.02.2025;01:05;435;435;874,1;3186;0;33694;-303;50,6;-245;6757;3186;2;8;0,4;2;3;0;0;0
25.02.2025;01:10;435;435;875,0;3166;0;33684;-306;50,6;-243;6755;3166;2;8;0,4;2;3;0;0;0
25.02.2025;01:15;435;435;874,1;3186;0;33801;-197;50,6;-128;6794;3186;2;8;0,4;2;3;0;0;0
25.02.2025;01:20;435;435;874,1;3188;0;33876;-378;50,6;-316;6788;3188;2;8;0,4;2;3;0;0;0
25.02.2025;01:25;435;435;874,1;3182;0;33734;-281;50,6;-215;6765;3182;2;8;0,4;2;3;0;0;0
25.02.2025;01:30;435;435;874,1;3200;0;33720;-279;50,6;-210;6762;3200;2;8;0,3;2;3;0;0;0
25.02.2025;01:35;435;435;874,1;3263;0;33830;-282;52,1;-212;6786;3263;2;8;0,3;2;3;0;0;0
25.02.2025;01:40;435;435;874,1;3267;0;33834;-311;52,1;-243;6783;3267;2;8;0,3;2;3;0;0;0
25.02.2025;01:45;435;435;874,1;3190;0;33836;-310;50,6;-247;6783;3190;2;8;0,3;2;3;0;0;0
25.02.2025;01:50;435;435;874,1;3188;0;33719;-245;50,6;-174;6762;3188;2;8;0,3;2;3;0;0;0
25.02.2025;01:55;435;435;875,0;3178;0;33862;-308;50,6;-240;6786;3178;2;8;0,4;2;3;0;0;0
25.02.2025;02:00;435;435;875,0;3178;0;33852;-342;50,6;-271;6783;3178;2;8;0,3;2;3;0;0;0
25.02.2025;02:05;435;435;874,1;3194;0;33847;-413;50,6;-352;6775;3194;2;8;0,3;2;3;0;0;0
25.02.2025;02:10;435;435;875,0;3186;0;34049;-691;50,6;-625;6801;3186;2;8;0,3;2;3;0;0;0
25.02.2025;02:15;435;435;875,0;3269;0;33804;-491;52,1;-420;6760;3269;2;8;0,3;2;3;0;0;0
25.02.2025;02:20;435;435;874,1;3263;0;33778;-421;52,1;-351;6765;3263;2;8;0,3;2;3;0;0;0
25.02.2025;02:25;434;435;875,0;3194;0;33787;-419;50,6;-356;6768;3194;2;8;0,3;2;3;0;0;0
25.02.2025;02:30;435;435;874,1;3180;0;33780;-383;50,6;-318;6765;3180;2;8;0,3;2;3;0;0;0
25.02.2025;02:35;435;435;874,1;3192;0;33733;-384;50,6;-321;6760;3192;2;8;0,3;2;3;0;0;0
25.02.2025;02:40;435;435;874,1;3176;0;33770;-415;50,6;-352;6762;3176;2;8;0,3;2;3;0;0;0
25.02.2025;02:45;435;435;874,1;3184;0;33764;-449;50,6;-384;6762;3184;2;8;0,3;2;3;0;0;0
25.02.2025;02:50;435;435;875,0;3180;0;33806;-380;50,6;-318;6773;3180;2;8;0,3;2;3;0;0;0
25.02.2025;02:55;435;435;875,0;3182;0;33786;-382;50,6;-318;6765;3182;2;8;0,3;2;3;0;0;0
25.02.2025;03:00;435;435;875,0;3202;0;33803;-452;50,6;-385;6768;3202;2;8;0,3;2;3;0;0;0
25.02.2025;03:05;435;435;874,1;3174;0;33822;-346;50,6;-278;6775;3174;2;8;0,3;2;3;0;0;0
25.02.2025;03:10;435;435;875,0;3194;0;33914;-412;50,6;-354;6794;3194;2;8;0,3;2;3;0;0;0
25.02.2025;03:15;435;435;875,0;3190;0;33913;-590;50,6;-528;6775;3190;2;8;0,3;2;3;0;0;0
25.02.2025;03:20;436;435;875,0;3194;0;33770;-455;50,6;-389;6752;3194;2;8;0,3;2;3;0;0;0
25.02.2025;03:25;436;435;875,0;3176;0;33958;-481;50,6;-413;6796;3176;2;8;0,3;2;3;0;0;0
25.02.2025;03:30;435;435;875,0;3271;0;33827;-561;52,1;-493;6762;3271;2;8;0,3;2;3;0;0;0
25.02.2025;03:35;435;435;874,1;3269;0;33795;-455;52,1;-384;6765;3269;2;8;0,3;2;3;0;0;0
25.02.2025;03:40;435;435;875,0;3184;0;33746;-420;50,6;-356;6760;3184;2;8;0,3;2;3;0;0;0
25.02.2025;03:45;435;435;874,1;3180;0;33786;-416;50,6;-347;6762;3180;2;8;0,3;2;3;0;0;0
25.02.2025;03:50;435;435;874,1;3198;0;33772;-414;50,6;-347;6760;3198;2;8;0,3;2;3;0;0;0
25.02.2025;03:55;435;435;874,1;3190;0;33786;-417;50,6;-354;6762;3190;2;8;0,3;2;3;0;0;0
25.02.2025;04:00;435;435;875,0;3180;0;33776;-310;50,6;-247;6773;3180;2;8;0,3;2;3;0;0;0
25.02.2025;04:05;435;435;875,0;3176;0;33759;-282;50,6;-217;6773;3176;2;8;0,3;2;3;0;0;0
25.02.2025;04:10;435;435;875,0;3196;0;33728;-312;50,6;-247;6757;3196;2;8;0,3;2;3;0;0;0
25.02.2025;04:15;435;435;874,1;3180;0;33894;-485;50,6;-425;6783;3180;2;8;0,3;2;3;0;0;0
25.02.2025;04:20;435;435;875,0;3186;0;33844;-487;50,6;-422;6773;3186;2;8;0,3;2;3;0;0;0
25.02.2025;04:25;435;435;875,0;3182;0;33743;-414;50,6;-347;6757;3182;2;8;0,3;2;3;0;0;0
25.02.2025;04:30;435;435;875,0;3182;0;33820;-348;50,6;-283;6775;3182;2;8;0,3;2;3;0;0;0
25.02.2025;04:35;435;435;875,0;3174;0;33826;-348;50,6;-283;6775;3174;2;8;0,3;2;3;0;0;0
25.02.2025;04:40;435;435;875,0;3184;0;33793;-349;50,6;-283;6770;3184;2;8;0,3;2;3;0;0;0
25.02.2025;04:45;435;435;875,0;3184;0;33749;-351;50,6;-286;6760;3184;2;8;0,3;2;3;0;0;0
25.02.2025;04:50;435;435;875,0;3190;0;33703;-245;50,6;-181;6760;3190;2;8;0,3;2;3;0;0;0
25.02.2025;04:55;435;435;875,0;3186;0;33688;-213;50,6;-149;6757;3186;2;8;0,3;2;3;0;0;0
25.02.2025;05:00;435;435;875,0;3117;0;33727;-148;49,2;-87;6770;3117;2;8;0,3;2;3;0;0;0
25.02.2025;05:05;436;435;875,0;3109;0;33664;-115;49,2;-52;6762;3109;2;8;0,3;2;3;0;0;0
25.02.2025;05:10;435;435;875,0;3192;0;33598;-36;50,6;30;6755;3192;2;8;0,3;2;3;0;0;0
25.02.2025;05:15;435;435;875,0;3200;0;33715;-27;50,6;38;6775;3200;2;8;0,3;2;3;0;0;0
25.02.2025;05:20;435;435;875,0;3200;0;33615;-29;50,6;42;6762;3200;2;8;0,3;2;3;0;0;0
25.02.2025;05:25;435;435;875,0;3194;0;33371;-27;50,6;36;6715;3194;2;8;0,3;2;3;0;0;0
25.02.2025;05:30;435;435;875,0;3192;0;33435;-4;50,6;63;6726;3192;2;8;0,3;2;3;0;0;0
25.02.2025;05:35;435;435;875,0;3192;0;33446;-6;50,6;56;6718;3192;2;8;0,3;2;3;0;0;0
25.02.2025;05:40;435;435;875,0;3204;0;33419;-7;50,6;57;6721;3204;2;8;0,3;2;3;0;0;0
25.02.2025;05:45;435;435;875,0;3184;0;33372;-6;50,6;59;6710;3202;2;8;0,3;2;3;0;0;0
25.02.2025;05:50;435;435;875,0;3117;0;33277;-7;49,2;52;6692;3127;2;8;0,3;2;3;0;0;0
25.02.2025;05:55;435;435;875,0;3111;0;33184;-3;49,2;61;6674;3111;2;8;0,3;2;3;0;0;0
25.02.2025;06:00;435;435;875,0;3099;0;33262;0;49,2;64;6689;3099;2;8;0,3;2;3;0;0;0
25.02.2025;06:05;435;435;875,0;3188;0;33220;-13;50,6;52;6682;3188;2;8;0,3;2;3;0;0;0
25.02.2025;06:10;435;435;875,0;3186;0;33184;-12;50,6;52;6674;3186;2;8;0,3;2;3;0;0;0
25.02.2025;06:15;435;435;875,0;3190;0;33146;-14;50,6;50;6666;3190;2;8;0,3;2;3;0;0;0
25.02.2025;06:20;435;435;875,0;3184;0;33165;-11;50,6;56;6669;3184;2;8;0,3;2;3;0;0;0
25.02.2025;06:25;435;435;875,0;3192;0;33194;-13;50,6;54;6676;3192;2;8;0,3;2;3;0;0;0
25.02.2025;06:30;435;435;875,0;3115;0;33258;-4;49,2;59;6689;3115;2;8;0,3;2;3;0;0;0
25.02.2025;06:35;435;435;875,0;3119;0;33238;-7;49,2;57;6684;3119;2;8;0,3;2;3;0;0;0
25.02.2025;06:40;436;435;875,0;3115;0;33170;-11;49,2;52;6671;3115;2;8;0,3;2;3;0;0;0
25.02.2025;06:45;435;435;874,1;3184;0;33127;-12;50,6;52;6663;3184;2;8;0,3;2;3;0;0;0
25.02.2025;06:50;435;435;875,9;3190;0;33178;-9;50,6;59;6676;3190;2;8;0,3;2;3;0;0;0
25.02.2025;06:55;435;435;875,0;3208;0;33315;-5;50,6;59;6700;3208;2;8;0,3;2;3;0;0;0
25.02.2025;07:00;435;435;875,0;3176;0;33328;-6;50,6;57;6705;3176;2;8;0,3;2;3;0;0;0
25.02.2025;07:05;435;435;875,0;3117;0;33373;-4;49,2;56;6710;3117;2;8;0,3;2;3;0;0;0
25.02.2025;07:10;435;435;875,0;3125;0;33323;-9;49,2;50;6705;3125;2;8;0,3;2;3;0;0;0
25.02.2025;07:15;435;435;875,0;3119;0;33268;-8;49,2;52;6689;3119;2;8;0,3;2;3;0;0;0
25.02.2025;07:20;435;435;875,0;3190;0;33212;-4;50,6;61;6684;3182;2;8;0,3;2;3;0;0;0
25.02.2025;07:25;435;435;875,0;3198;0;33114;-6;50,6;59;6666;3198;2;8;0,3;2;3;0;0;0
25.02.2025;07:30;435;435;875,0;3180;0;33392;-1;50,6;63;6721;3180;2;8;0,3;2;3;0;0;0
25.02.2025;07:35;435;435;875,0;3192;0;33414;-8;50,6;54;6721;3192;2;8;0,3;2;3;0;0;0
25.02.2025;07:40;435;435;875,0;3111;0;33396;1;49,2;59;6723;3111;2;8;0,3;2;3;0;0;0
25.02.2025;07:45;435;435;875,9;3113;0;33438;0;49,2;61;6723;3113;2;8;0,3;2;3;0;0;0
25.02.2025;07:50;435;435;875,0;3101;0;33400;3;49,2;61;6721;3101;2;8;0,3;2;3;0;0;0
25.02.2025;07:55;436;435;874,1;3186;0;33425;-4;50,6;61;6729;3186;2;8;0,3;2;3;0;0;0
25.02.2025;08:00;435;435;875,0;3196;0;33481;4;50,6;68;6739;3196;2;8;0,3;2;3;0;0;0
25.02.2025;08:05;435;435;875,0;3194;0;33510;0;50,6;66;6744;3194;2;8;0,3;2;3;0;0;0
25.02.2025;08:10;435;435;875,0;3121;0;33504;3;49,2;61;6739;3121;2;8;0,3;2;3;0;0;0
25.02.2025;08:15;435;435;875,9;3123;0;33506;1;49,2;63;6742;3123;2;8;0,3;2;3;0;0;0
25.02.2025;08:20;435;435;874,1;3111;0;33455;3;49,2;61;6731;3105;2;8;0,3;2;3;0;0;0
25.02.2025;08:25;435;435;875,0;3107;0;33476;-1;49,2;61;6739;3107;2;8;0,3;2;3;0;0;0
25.02.2025;08:30;435;435;874,1;3184;0;33475;-6;50,6;61;6736;3184;2;8;0,3;2;3;0;0;0
25.02.2025;08:35;435;435;875,0;3198;0;33210;3;50,6;71;6687;3190;2;8;0,3;2;3;0;0;0
25.02.2025;08:40;435;435;875,0;3174;0;33087;-4;50,6;59;6661;3174;2;8;0,3;2;3;0;0;0
25.02.2025;08:45;435;435;875,0;3097;0;33168;5;49,2;66;6674;3097;2;8;0,3;2;3;0;0;0
25.02.2025;08:50;435;435;874,1;3107;0;33503;11;49,2;71;6742;3107;2;8;0,3;2;3;0;0;0
25.02.2025;08:55;435;435;875,0;3107;0;33589;12;49,2;68;6760;3103;2;8;0,3;2;3;0;0;0
25.02.2025;09:00;435;435;875,0;3103;0;33579;10;49,2;71;6760;3103;2;8;0,3;2;3;0;0;0
25.02.2025;09:05;435;435;874,1;3184;0;33424;6;50,6;68;6729;3184;2;8;0,3;2;3;0;0;0
25.02.2025;09:10;435;435;874,1;3178;0;33166;-1;50,6;66;6674;3178;2;8;0,3;2;3;0;0;0
25.02.2025;09:15;435;435;874,1;3093;0;33096;10;49,2;73;6661;3093;2;8;0,3;2;3;0;0;0
25.02.2025;09:20;435;435;874,1;3119;0;33096;-3;49,2;59;6656;3119;2;8;0,3;2;3;0;0;0
25.02.2025;09:25;435;435;874,1;3113;0;33090;-10;49,2;50;6656;3113;2;8;0,3;2;3;0;0;0
25.02.2025;09:30;435;435;874,1;3121;0;33121;-8;49,2;52;6658;3131;2;8;0,3;2;3;0;0;0
25.02.2025;09:35;435;435;875,0;3117;0;33406;-5;49,2;52;6718;3117;2;8;0,3;2;3;0;0;0
25.02.2025;09:40;435;435;875,0;3107;0;33136;-3;49,2;54;6663;3107;2;8;0,3;2;3;0;0;0
25.02.2025;09:45;435;435;875,0;3097;0;33007;-7;49,2;56;6640;3097;2;8;0,3;2;3;0;0;0
25.02.2025;09:50;435;435;875,0;3135;0;33012;-6;49,2;57;6643;3135;2;8;0,3;2;3;0;0;0
25.02.2025;09:55;435;435;875,0;3115;0;33076;-10;49,2;50;6650;3115;2;8;0,3;2;3;0;0;0
25.02.2025;10:00;435;435;875,0;3109;0;33450;-5;49,2;50;6729;3109;2;8;0,3;2;3;0;0;0
25.02.2025;10:05;435;435;874,1;3121;0;33328;-5;49,2;56;6705;3121;2;8;0,3;2;3;0;0;0
25.02.2025;10:10;435;435;874,1;3103;0;33326;-4;49,2;57;6705;3103;2;8;0,3;2;3;0;0;0
25.02.2025;10:15;435;435;874,1;3095;0;33444;-2;49,2;57;6729;3095;2;8;0,3;2;3;0;0;0
25.02.2025;10:20;435;435;874,1;3016;0;33400;4;47,6;59;6718;3016;2;8;0,3;2;3;0;0;0
25.02.2025;10:25;435;435;874,1;3026;0;33381;2;47,6;56;6715;3026;2;8;0,3;2;3;0;0;0
25.02.2025;10:30;435;435;874,1;3026;0;33417;3;47,6;59;6721;3026;2;8;0,4;2;3;0;0;0
25.02.2025;10:35;436;435;875,0;3006;0;33372;4;47,6;61;6715;3006;2;8;0,4;2;3;0;0;0
25.02.2025;10:40;435;435;874,1;3119;0;33308;1;49,1;61;6702;3119;2;8;0,4;2;3;0;0;0
25.02.2025;10:45;435;435;874,1;3095;0;33513;3;49,1;64;6742;3095;2;8;0,4;2;3;0;0;0
25.02.2025;10:50;435;435;873,1;3016;0;33407;5;47,6;64;6718;3016;2;8;0,4;2;3;0;0;0
25.02.2025;10:55;435;435;874,1;3044;0;33668;12;47,6;63;6775;3044;2;8;0,4;2;3;0;0;0
25.02.2025;11:00;435;435;874,1;2998;0;33528;6;47,6;66;6752;2998;2;8;0,4;2;3;0;0;0
25.02.2025;11:05;435;435;874,1;3008;0;33443;8;47,6;64;6729;3008;2;8;0,4;2;3;0;0;0
25.02.2025;11:10;435;435;874,1;3036;0;33047;0;47,6;54;6640;3036;2;8;0,4;2;3;0;0;0
25.02.2025;11:15;435;435;874,1;3018;0;33132;0;47,6;56;6658;3018;2;8;0,4;2;3;0;0;0
25.02.2025;11:20;435;435;874,1;3000;0;33275;1;47,6;57;6689;3000;2;8;0,4;2;3;0;0;0
25.02.2025;11:25;434;435;875,0;2913;0;33166;3;46,1;56;6669;2913;2;8;0,4;2;3;0;0;0
25.02.2025;11:30;435;435;873,1;2915;0;33257;6;46,1;59;6687;2915;2;8;0,5;2;3;0;0;0
25.02.2025;11:35;436;435;874,1;2909;0;33225;5;46,1;57;6679;2909;2;8;0,5;2;3;0;0;0
25.02.2025;11:40;435;435;874,1;3034;0;33442;3;47,6;56;6729;3034;2;8;0,5;2;3;0;0;0
25.02.2025;11:45;435;435;874,1;3022;0;33330;-6;47,6;52;6700;3022;2;8;0,5;2;3;0;0;0
25.02.2025;11:50;435;435;873,1;3018;0;33230;-5;47,6;50;6682;3018;2;8;0,5;2;3;0;0;0
25.02.2025;11:55;435;435;874,1;2933;0;33203;-6;46,1;42;6674;2933;2;8;0,5;2;3;0;0;0
25.02.2025;12:00;434;435;874,1;2933;0;33282;1;46,1;47;6687;2933;2;8;0,5;2;3;0;0;0
25.02.2025;12:05;435;435;874,1;2935;0;33358;-3;46,1;47;6705;2935;2;8;0,5;2;3;0;0;0
25.02.2025;12:10;435;435;873,1;2931;0;33754;10;46,1;57;6783;2931;2;8;0,5;2;3;0;0;0
25.02.2025;12:15;435;435;873,1;2927;0;33438;-29;46,1;23;6721;2927;2;8;0,5;2;3;0;0;0
25.02.2025;12:20;435;435;874,1;2931;0;33693;-20;46,1;33;6775;2931;2;8;0,5;2;3;0;0;0
25.02.2025;12:25;435;435;874,1;2933;0;33668;-40;46,1;10;6770;2933;2;8;0,5;2;3;0;0;0
25.02.2025;12:30;435;435;873,1;2943;0;32835;-18;46,1;42;6601;2943;2;8;0,5;2;3;0;0;0
25.02.2025;12:35;435;435;874,1;2937;0;33354;-15;46,1;36;6705;2937;2;8;0,5;2;3;0;0;0
25.02.2025;12:40;435;435;874,1;2925;0;33496;-20;46,1;36;6731;2925;2;8;0,5;2;3;0;0;0
25.02.2025;12:45;435;435;874,1;2935;0;33209;-20;46,1;31;6674;2935;2;8;0,5;2;3;0;0;0
25.02.2025;12:50;435;435;873,1;2935;0;33616;-10;46,1;42;6760;2935;2;8;0,5;2;3;0;0;0
25.02.2025;12:55;435;435;873,1;2838;0;33584;-7;44,6;43;6752;2838;2;8;0,5;2;3;0;0;0
25.02.2025;13:00;435;435;873,1;2844;0;33645;-4;44,6;42;6762;2844;2;8;0,5;2;3;0;0;0
25.02.2025;13:05;435;435;874,1;2846;0;33301;-6;44,6;42;6695;2846;2;8;0,5;2;3;0;0;0
25.02.2025;13:10;436;435;871,3;2923;0;33643;-8;46,1;43;6765;2923;2;8;0,5;2;3;0;0;0
25.02.2025;13:15;435;435;873,1;2939;0;33469;-8;46,1;42;6729;2939;2;8;0,6;2;3;0;0;0
25.02.2025;13:20;435;435;873,1;2917;0;33354;-11;46,1;40;6705;2917;2;8;0,6;2;3;0;0;0
25.02.2025;13:25;435;435;873,1;2838;0;33243;-11;44,6;38;6682;2838;2;8;0,6;2;3;0;0;0
25.02.2025;13:30;435;435;873,1;2838;0;33276;-11;44,6;38;6689;2838;2;8;0,6;2;3;0;0;0
25.02.2025;13:35;435;435;873,1;2836;0;33181;-11;44,6;38;6674;2836;2;8;0,6;2;3;0;0;0
25.02.2025;13:40;435;435;873,1;2838;0;33367;-13;44,6;38;6708;2838;2;8;0,6;2;3;0;0;0
25.02.2025;13:45;435;435;873,1;2848;0;33635;-8;44,6;40;6760;2848;2;8;0,6;2;3;0;0;0
25.02.2025;13:50;435;435;873,1;2745;0;33390;-13;43,1;31;6710;2745;2;8;0,6;2;3;0;0;0
25.02.2025;13:55;435;435;873,1;2755;0;33527;-6;43,1;36;6739;2755;2;8;0,6;2;3;0;0;0
25.02.2025;14:00;435;435;873,1;2830;0;33345;-6;44,6;43;6700;2830;2;8;0,6;2;3;0;0;0
25.02.2025;14:05;435;435;872,2;2830;0;33255;-10;44,6;35;6687;2830;2;8;0,6;2;3;0;0;0
25.02.2025;14:10;435;435;873,1;2832;0;33292;-9;44,6;42;6692;2832;2;8;0,6;2;3;0;0;0
25.02.2025;14:15;435;435;872,2;2838;0;33275;-15;44,6;36;6689;2838;2;8;0,6;2;3;0;0;0
25.02.2025;14:20;435;435;872,2;2751;0;33795;-205;43,1;-158;6778;2751;2;8;0,6;2;3;0;0;0
25.02.2025;14:25;435;435;873,1;2759;0;33413;-26;43,1;19;6715;2759;2;8;0,6;2;3;0;0;0
25.02.2025;14:30;435;435;872,2;2728;0;33252;-21;43,1;24;6687;2728;2;8;0,6;2;3;0;0;0
25.02.2025;14:35;435;435;872,2;2848;0;33271;-25;44,6;24;6687;2848;2;8;0,6;2;3;0;0;0
25.02.2025;14:40;435;435;872,2;2830;0;33217;-20;44,6;26;6679;2830;2;8;0,6;2;3;0;0;0
25.02.2025;14:45;435;435;873,1;2745;0;33534;-16;43,1;26;6739;2745;2;8;0,7;2;3;0;0;0
25.02.2025;14:50;435;435;873,1;2761;0;33196;-21;43,1;23;6676;2761;2;8;0,7;2;3;0;0;0
25.02.2025;14:55;435;435;873,1;2726;0;32859;-23;43,1;24;6609;2726;2;8;0,7;2;3;0;0;0
25.02.2025;15:00;435;435;872,2;2761;0;33060;6;43,1;47;6650;2761;2;8;0,7;2;3;0;0;0
25.02.2025;15:05;435;435;872,2;2745;0;33325;9;43,1;52;6705;2745;2;8;0,7;2;3;0;0;0
25.02.2025;15:10;435;435;872,2;2819;0;33679;4;44,6;52;6775;2819;2;8;0,7;2;3;0;0;0
25.02.2025;15:15;435;435;872,2;2836;0;33225;2;44,6;50;6687;2836;2;8;0,7;2;3;0;0;0
25.02.2025;15:20;435;435;871,3;2775;0;33217;5;43,4;47;6682;2775;2;8;0,7;2;3;0;0;0
25.02.2025;15:25;435;435;871,3;2757;0;33060;0;43,1;45;6650;2757;2;8;0,7;2;3;0;0;0
25.02.2025;15:30;435;435;872,2;2728;0;33122;2;43,1;42;6663;2728;2;8;0,7;2;3;0;0;0
25.02.2025;15:35;435;435;872,2;2747;0;33056;1;43,1;45;6643;2747;2;8;0,8;2;3;0;0;0
25.02.2025;15:40;436;435;872,2;2745;0;33056;0;43,1;45;6650;2745;2;8;0,7;2;3;0;0;0
25.02.2025;15:45;435;435;873,1;2838;0;33072;-6;44,6;45;6650;2838;2;8;0,7;2;3;0;0;0
25.02.2025;15:50;435;435;872,2;2832;0;33350;-7;44,6;42;6710;2832;2;8;0,7;2;3;0;0;0
25.02.2025;15:55;435;435;871,3;2821;0;33157;-6;44,6;40;6666;2821;2;8;0,7;2;3;0;0;0
25.02.2025;16:00;435;435;872,2;2832;0;33226;-3;44,6;45;6679;2832;2;8;0,7;2;3;0;0;0
25.02.2025;16:05;435;435;871,3;2929;0;33138;-9;46,1;43;6663;2929;2;8;0,7;2;3;0;0;0
25.02.2025;16:10;435;435;871,3;3014;0;33349;-8;47,6;45;6708;3014;2;8;0,7;2;3;0;0;0
25.02.2025;16:15;435;435;872,2;3101;0;33265;-16;49,1;43;6692;3101;2;8;0,7;2;3;0;0;0
25.02.2025;16:20;435;435;872,2;3101;0;33372;-15;49,1;43;6710;3101;2;8;0,7;2;3;0;0;0
25.02.2025;16:25;436;435;872,2;3176;0;33387;-23;50,6;42;6718;3186;2;8;0,7;2;3;0;0;0
25.02.2025;16:30;435;435;871,3;3269;0;33463;-30;52,1;38;6723;3269;2;8;0,7;2;3;0;0;0
25.02.2025;16:35;435;435;872,2;3263;0;33255;-13;52,1;56;6689;3263;2;8;0,7;2;3;0;0;0
25.02.2025;16:40;435;435;871,3;3269;0;33277;-19;52,1;49;6697;3269;2;8;0,7;2;3;0;0;0
25.02.2025;16:45;435;435;871,3;3267;0;33293;-17;52,1;52;6697;3267;2;8;0,7;2;3;0;0;0
25.02.2025;16:50;435;435;871,3;3279;0;33356;-15;52,1;50;6710;3279;2;8;0,7;2;3;0;0;0
25.02.2025;16:55;435;435;871,3;3269;0;33258;-18;52,1;47;6689;3269;2;8;0,7;2;3;0;0;0
25.02.2025;17:00;435;435;869,4;3328;0;33343;-19;53,6;56;6708;3328;2;8;0,7;2;3;0;0;0
25.02.2025;17:05;436;435;871,3;3419;0;33449;-23;55,1;56;6729;3419;2;8;0,7;2;3;0;0;0
25.02.2025;17:10;435;435;872,2;3451;0;33434;-24;55,1;54;6729;3451;2;8;0,7;2;3;0;0;0
25.02.2025;17:15;435;435;871,3;3508;0;33452;-21;56,6;64;6731;3508;2;8;0,7;2;3;0;0;0
25.02.2025;17:20;435;435;872,2;3512;0;33445;-11;56,6;75;6731;3512;2;8;0,7;2;3;0;0;0
25.02.2025;17:25;435;435;871,3;3498;0;33432;-10;56,6;75;6731;3498;2;8;0,7;2;3;0;0;0
25.02.2025;17:30;435;435;871,3;3516;0;33515;-11;56,6;71;6742;3516;2;8;0,7;2;3;0;0;0
25.02.2025;17:35;435;435;871,3;3522;0;33550;-10;56,7;73;6752;3522;2;8;0,7;2;3;0;0;0
25.02.2025;17:40;435;435;871,3;3559;0;33545;-13;57,6;73;6752;3559;2;8;0,7;2;3;0;0;0
25.02.2025;17:45;435;435;871,3;3559;0;33582;-13;57,6;75;6755;3559;2;8;0,7;2;3;0;0;0
25.02.2025;17:50;435;435;871,3;3565;0;33605;-9;57,6;78;6765;3565;2;8;0,6;2;3;0;0;0
25.02.2025;17:55;435;435;872,2;3563;0;33577;-13;57,6;71;6760;3563;2;8;0,6;2;3;0;0;0
25.02.2025;18:00;435;435;872,2;3496;0;33602;-8;56,2;73;6762;3496;2;8;0,6;2;3;0;0;0
25.02.2025;18:05;435;435;871,3;3494;0;33643;-7;56,2;75;6770;3494;2;8;0,6;2;3;0;0;0
25.02.2025;18:10;435;435;871,3;3496;0;33646;-5;56,2;73;6770;3496;2;8;0,6;2;3;0;0;0
25.02.2025;18:15;435;435;871,3;3482;0;33663;-1;56,2;82;6775;3482;2;8;0,6;2;3;0;0;0
25.02.2025;18:20;435;435;871,3;3488;0;33702;-2;56,2;78;6783;3488;2;8;0,6;2;3;0;0;0
25.02.2025;18:25;435;435;871,3;3480;0;33654;-5;56,2;75;6773;3480;2;8;0,6;2;3;0;0;0
25.02.2025;18:30;435;435;872,2;3409;0;33381;-1;54,6;78;6718;3409;2;8;0,6;2;3;0;0;0
25.02.2025;18:35;435;435;871,3;3405;0;33366;-1;54,6;76;6715;3405;2;8;0,6;2;3;0;0;0
25.02.2025;18:40;435;435;871,3;3407;0;33331;-5;54,6;73;6700;3407;2;8;0,6;2;3;0;0;0
25.02.2025;18:45;435;435;872,2;3411;0;33264;-10;54,6;68;6689;3411;2;8;0,6;2;3;0;0;0
25.02.2025;18:50;435;435;872,2;3401;0;33267;-9;54,6;71;6689;3401;2;8;0,6;2;3;0;0;0
25.02.2025;18:55;435;435;872,2;3403;0;33271;-9;54,6;68;6695;3403;2;8;0,6;2;3;0;0;0
25.02.2025;19:00;435;435;873,1;3334;0;33311;1;53,1;75;6700;3334;2;8;0,5;2;3;0;0;0
25.02.2025;19:05;435;435;872,2;3330;0;33395;2;53,1;75;6718;3330;2;8;0,6;2;3;0;0;0
25.02.2025;19:10;435;435;873,1;3324;0;33465;2;53,1;75;6734;3324;2;8;0,5;2;3;0;0;0
25.02.2025;19:15;435;435;872,2;3320;0;33535;5;53,1;78;6744;3320;2;8;0,6;2;3;0;0;0
25.02.2025;19:20;435;435;872,2;3328;0;33507;5;53,1;75;6742;3328;2;8;0,5;2;3;0;0;0
25.02.2025;19:25;435;435;872,2;3336;0;33507;5;53,1;75;6742;3336;2;8;0,5;2;3;0;0;0
25.02.2025;19:30;435;435;873,1;3259;0;33557;8;51,6;76;6747;3259;2;8;0,6;2;3;0;0;0
25.02.2025;19:35;435;435;873,1;3243;0;33553;8;51,6;76;6752;3243;2;8;0,6;2;3;0;0;0
25.02.2025;19:40;436;435;873,1;3245;0;33636;4;51,6;73;6765;3245;2;8;0,6;2;3;0;0;0
25.02.2025;19:45;436;435;872,2;3235;0;33791;-140;51,6;-73;6783;3235;2;8;0,6;2;3;0;0;0
25.02.2025;19:50;435;435;872,2;3324;0;33798;-140;53,1;-66;6786;3324;2;8;0,5;2;3;0;0;0
25.02.2025;19:55;435;435;872,2;3322;0;33827;-144;53,1;-69;6794;3322;2;8;0,5;2;3;0;0;0
25.02.2025;20:00;435;435;872,2;3237;0;33858;-142;51,6;-75;6796;3237;2;8;0,5;2;3;0;0;0
25.02.2025;20:05;435;435;873,1;3233;0;33795;-204;51,6;-137;6781;3233;2;8;0,5;2;3;0;0;0
25.02.2025;20:10;435;435;873,1;3154;0;33795;-202;50,1;-141;6783;3154;2;8;0,5;2;3;0;0;0
25.02.2025;20:15;435;435;873,1;3164;0;33838;-201;50,1;-141;6791;3164;2;8;0,5;2;3;0;0;0
25.02.2025;20:20;435;435;872,2;3259;0;33873;-204;51,6;-139;6796;3259;2;8;0,5;2;3;0;0;0
25.02.2025;20:25;435;435;873,1;3243;0;33819;-508;51,6;-438;6765;3243;2;8;0,5;2;3;0;0;0
25.02.2025;20:30;435;435;872,2;3235;0;33763;-501;51,6;-431;6755;3235;2;8;0,5;2;3;0;0;0
25.02.2025;20:35;435;435;873,1;3227;0;33759;-468;51,6;-398;6755;3227;2;8;0,5;2;3;0;0;0
25.02.2025;20:40;435;435;873,1;3162;0;33758;-427;50,1;-366;6762;3162;2;8;0,5;2;3;0;0;0
25.02.2025;20:45;435;435;873,1;3162;0;33738;-254;50,1;-189;6768;3162;2;8;0,5;2;3;0;0;0
25.02.2025;20:50;435;435;873,1;3160;0;33702;-256;50,1;-191;6762;3160;2;8;0,5;2;3;0;0;0
25.02.2025;20:55;435;435;872,2;3237;0;33760;-258;51,6;-189;6773;3237;2;8;0,5;2;3;0;0;0
25.02.2025;21:00;435;435;873,1;3235;0;33761;-256;51,6;-188;6773;3235;2;8;0,5;2;3;0;0;0
25.02.2025;21:05;435;435;873,1;3233;0;33925;-382;51,6;-313;6794;3239;2;8;0,5;2;3;0;0;0
25.02.2025;21:10;435;435;873,1;3150;0;33954;-487;50,1;-422;6794;3150;2;8;0,5;2;3;0;0;0
25.02.2025;21:15;435;435;873,1;3162;0;33420;28;50,1;85;6723;3162;2;8;0,5;2;3;0;0;0
25.02.2025;21:20;435;435;873,1;3154;0;33312;25;50,1;89;6702;3154;2;8;0,5;2;3;0;0;0
25.02.2025;21:25;435;435;873,1;3164;0;33332;26;50,1;87;6708;3164;2;8;0,5;2;3;0;0;0
25.02.2025;21:30;435;435;874,1;3152;0;33414;22;50,1;87;6726;3152;2;8;0,5;2;3;0;0;0
25.02.2025;21:35;435;435;873,1;3247;0;33092;15;51,6;82;6661;3247;2;8;0,5;2;3;0;0;0
25.02.2025;21:40;435;435;873,1;3235;0;33392;15;51,6;83;6721;3235;2;8;0,5;2;3;0;0;0
25.02.2025;21:45;435;435;873,1;3251;0;33456;17;51,6;87;6729;3251;2;8;0,5;2;3;0;0;0
25.02.2025;21:50;435;435;873,1;3148;0;33446;23;50,1;89;6729;3148;2;8;0,5;2;3;0;0;0
25.02.2025;21:55;435;435;873,1;3160;0;33467;24;50,1;87;6736;3160;2;8;0,5;2;3;0;0;0
25.02.2025;22:00;435;435;873,1;3150;0;33554;24;50,1;89;6752;3150;2;8;0,5;2;3;0;0;0
25.02.2025;22:05;435;435;873,1;3160;0;33576;22;50,1;87;6752;3160;2;8;0,5;2;3;0;0;0
25.02.2025;22:10;435;435;873,1;3162;0;33742;24;50,1;87;6788;3162;2;8;0,5;2;3;0;0;0
25.02.2025;22:15;435;435;873,1;3166;0;33615;-10;50,1;56;6760;3166;2;8;0,5;2;3;0;0;0
25.02.2025;22:20;435;435;873,1;3245;0;33431;-15;51,6;50;6723;3245;2;8;0,5;2;3;0;0;0
25.02.2025;22:25;435;435;873,1;3233;0;33453;-11;51,6;56;6731;3233;2;8;0,5;2;3;0;0;0
25.02.2025;22:30;435;435;873,1;3160;0;33453;-10;50,1;52;6731;3160;2;8;0,5;2;3;0;0;0
25.02.2025;22:35;435;435;874,1;3166;0;33505;-13;50,1;50;6739;3166;2;8;0,5;2;3;0;0;0
25.02.2025;22:40;435;435;873,1;3156;0;33492;-9;50,1;50;6739;3156;2;8;0,5;2;3;0;0;0
25.02.2025;22:45;435;435;873,1;3188;0;33525;-13;50,1;47;6742;3188;2;8;0,5;2;3;0;0;0
25.02.2025;22:50;435;435;873,1;3164;0;33524;-10;50,1;52;6742;3164;2;8;0,5;2;3;0;0;0
25.02.2025;22:55;436;435;873,1;3154;0;33535;-8;50,1;54;6744;3154;2;8;0,5;2;3;0;0;0
25.02.2025;23:00;435;435;872,2;3241;0;33542;-14;51,6;54;6747;3241;2;8;0,5;2;3;0;0;0
25.02.2025;23:05;435;435;873,1;3176;0;33635;-31;51,6;38;6765;3176;2;8;0,5;2;3;0;0;0
25.02.2025;23:10;435;435;874,1;3154;0;33649;-26;50,1;36;6770;3154;2;8;0,5;2;3;0;0;0
25.02.2025;23:15;435;435;874,1;3162;0;33723;-68;50,1;-2;6783;3162;2;8;0,5;2;3;0;0;0
25.02.2025;23:20;435;435;873,1;3154;0;33611;-52;50,1;16;6760;3154;2;8;0,5;2;3;0;0;0
25.02.2025;23:25;435;435;873,1;3170;0;33624;-129;50,1;-64;6752;3170;2;8;0,5;2;3;0;0;0
25.02.2025;23:30;435;435;874,1;3150;0;33729;-90;50,1;-24;6778;3150;2;8;0,5;2;3;0;0;0
25.02.2025;23:35;435;435;873,1;3247;0;33718;-94;51,6;-28;6775;3247;2;8;0,5;2;3;0;0;0
25.02.2025;23:40;435;435;873,1;3247;0;33805;-93;51,6;-24;6794;3247;2;8;0,5;2;3;0;0;0
25.02.2025;23:45;435;435;874,1;3245;0;33783;-92;51,6;-23;6786;3245;2;8;0,5;2;3;0;0;0
25.02.2025;23:50;435;435;874,1;3174;0;33767;-91;50,1;-28;6786;3174;2;8;0,5;2;3;0;0;0
25.02.2025;23:55;435;435;873,1;3154;0;33647;-194;50,1;-130;6752;3154;2;8;0,5;2;3;0;0;0
26.02.2025;00:00;435;435;873,1;3158;0;33680;-161;50,1;-99;6762;3158;2;8;0,5;2;3;0;0;0
26.02.2025;00:05;435;435;874,1;3229;0;33709;-239;51,6;-170;6768;3229;2;8;0,5;2;3;0;0;0
26.02.2025;00:10;435;435;874,1;3251;0;33767;-270;51,6;-201;6773;3251;2;8;0,5;2;3;0;0;0
26.02.2025;00:15;435;435;873,1;3241;0;33781;-232;51,6;-163;6781;3245;2;8;0,5;2;3;0;0;0
26.02.2025;00:20;435;435;874,1;3174;0;33836;-361;50,4;-297;6783;3174;2;8;0,5;2;3;0;0;0
26.02.2025;00:25;435;435;874,1;3160;0;33806;-363;50,1;-300;6775;3160;2;8;0,5;2;3;0;0;0
26.02.2025;00:30;435;435;874,1;3158;0;33718;-295;50,1;-231;6760;3158;2;8;0,5;2;3;0;0;0
26.02.2025;00:35;435;435;874,1;3158;0;33725;-260;50,1;-194;6765;3158;2;8;0,5;2;3;0;0;0
26.02.2025;00:40;435;435;874,1;3245;0;33791;-75;51,6;-7;6796;3245;2;8;0,5;2;3;0;0;0
26.02.2025;00:45;435;435;874,1;3245;0;33705;-121;51,6;-50;6775;3245;2;8;0,5;2;3;0;0;0
26.02.2025;00:50;435;435;874,1;3253;0;33614;-16;51,6;52;6762;3253;2;8;0,5;2;3;0;0;0
26.02.2025;00:55;435;435;873,1;3245;0;33719;-14;51,6;56;6783;3245;2;8;0,5;2;3;0;0;0
26.02.2025;01:00;435;435;874,1;3156;0;33705;-44;50,1;19;6778;3156;2;8;0,5;2;3;0;0;0
26.02.2025;01:05;435;435;874,1;3174;0;33681;-46;50,1;16;6773;3174;2;8;0,5;2;3;0;0;0
26.02.2025;01:10;435;435;874,1;3152;0;33783;-82;50,1;-16;6791;3152;2;8;0,5;2;3;0;0;0
26.02.2025;01:15;435;435;874,1;3251;0;33825;-118;51,6;-49;6796;3251;2;8;0,5;2;3;0;0;0
26.02.2025;01:20;435;435;873,1;3243;0;33720;-154;51,6;-83;6775;3243;2;8;0,4;2;3;0;0;0
26.02.2025;01:25;435;435;874,1;3257;0;33684;-186;51,6;-118;6765;3257;2;8;0,4;2;3;0;0;0
26.02.2025;01:30;435;435;873,1;3160;0;33671;-178;50,3;-113;6762;3160;2;8;0,4;2;3;0;0;0
26.02.2025;01:35;435;435;874,1;3133;0;33844;-213;50,1;-158;6796;3160;2;8;0,4;2;3;0;0;0
26.02.2025;01:40;435;435;874,1;3152;0;33815;-254;50,1;-189;6783;3152;2;8;0,4;2;3;0;0;0
26.02.2025;01:45;435;435;874,1;3235;0;33825;-257;51,6;-191;6788;3235;2;8;0,4;2;3;0;0;0
26.02.2025;01:50;435;435;873,1;3235;0;33755;-400;51,6;-333;6762;3235;2;8;0,4;2;3;0;0;0
26.02.2025;01:55;435;435;874,1;3220;0;33745;-368;51,6;-307;6757;3259;2;8;0,4;2;3;0;0;0
26.02.2025;02:00;435;435;875,0;3233;0;33753;-362;51,6;-292;6770;3233;2;8;0,4;2;3;0;0;0
26.02.2025;02:05;435;435;874,1;3160;0;33776;-364;50,1;-300;6765;3160;2;8;0,4;2;3;0;0;0
26.02.2025;02:10;435;435;874,1;3135;0;33761;-359;50,1;-288;6765;3135;2;8;0,5;2;3;0;0;0
26.02.2025;02:15;436;435;873,1;3150;0;33795;-364;50,1;-297;6773;3150;2;8;0,5;2;3;0;0;0
26.02.2025;02:20;435;435;874,1;3229;0;33800;-503;51,6;-434;6762;3229;2;8;0,5;2;3;0;0;0
26.02.2025;02:25;435;435;874,1;3237;0;33769;-506;51,6;-441;6757;3237;2;8;0,4;2;3;0;0;0
26.02.2025;02:30;435;435;874,1;3229;0;33788;-503;51,6;-436;6762;3229;2;8;0,4;2;3;0;0;0
26.02.2025;02:35;435;435;874,1;3158;0;33828;-502;50,1;-439;6765;3158;2;8;0,4;2;3;0;0;0
26.02.2025;02:40;435;435;874,1;3158;0;33775;-501;50,1;-436;6760;3154;2;8;0,4;2;3;0;0;0
26.02.2025;02:45;435;435;874,1;3148;0;33768;-504;50,1;-439;6755;3148;2;8;0,4;2;3;0;0;0
26.02.2025;02:50;435;435;875,0;3223;0;33784;-606;51,6;-540;6755;3223;2;8;0,4;2;3;0;0;0
26.02.2025;02:55;435;435;874,1;3243;0;33791;-432;51,6;-370;6765;3243;2;8;0,4;2;3;0;0;0
26.02.2025;03:00;435;435;874,1;3255;0;33680;-232;51,6;-167;6760;3255;2;8;0,5;2;3;0;0;0
26.02.2025;03:05;435;435;873,1;3156;0;33651;-158;50,1;-97;6757;3156;2;8;0,4;2;3;0;0;0
26.02.2025;03:10;435;435;874,1;3162;0;33653;-154;50,1;-90;6760;3162;2;8;0,4;2;3;0;0;0
26.02.2025;03:15;435;435;874,1;3154;0;33740;-99;50,1;-36;6778;3154;2;8;0,4;2;3;0;0;0
26.02.2025;03:20;435;435;873,1;3251;0;33744;-171;51,6;-104;6775;3251;2;8;0,4;2;3;0;0;0
26.02.2025;03:25;435;435;874,1;3243;0;33759;-175;51,6;-104;6775;3243;2;8;0,4;2;3;0;0;0
26.02.2025;03:30;435;435;873,1;3243;0;33726;-172;51,6;-109;6773;3243;2;8;0,4;2;3;0;0;0
26.02.2025;03:35;435;435;874,1;3229;0;33699;-174;51,6;-108;6765;3229;2;8;0,4;2;3;0;0;0
26.02.2025;03:40;435;435;874,1;3172;0;33762;-132;50,1;-71;6783;3172;2;8;0,4;2;3;0;0;0
26.02.2025;03:45;435;435;874,1;3160;0;33812;-139;50,1;-78;6794;3160;2;8;0,4;2;3;0;0;0
26.02.2025;03:50;435;435;874,1;3144;0;33602;-41;50,1;26;6755;3144;2;8;0,4;2;3;0;0;0
26.02.2025;03:55;436;435;874,1;3162;0;33579;-29;50,1;36;6755;3162;2;8;0,4;2;3;0;0;0
26.02.2025;04:00;435;435;874,1;3247;0;33656;-24;51,6;40;6773;3247;2;8;0,4;2;3;0;0;0
26.02.2025;04:05;435;435;874,1;3235;0;33670;-26;51,6;43;6768;3235;2;8;0,4;2;3;0;0;0
26.02.2025;04:10;435;435;874,1;3166;0;33598;-24;50,1;42;6755;3166;2;8;0,4;2;3;0;0;0
26.02.2025;04:15;435;435;875,0;3162;0;33642;-24;50,1;36;6768;3162;2;8;0,4;2;3;0;0;0
26.02.2025;04:20;435;435;875,0;3162;0;33572;-25;50,1;42;6752;3162;2;8;0,4;2;3;0;0;0
26.02.2025;04:25;435;435;874,1;3133;0;33572;-21;50,1;42;6757;3133;2;8;0,4;2;3;0;0;0
26.02.2025;04:30;435;435;874,1;3160;0;33673;-18;50,1;43;6773;3160;2;8;0,4;2;3;0;0;0
26.02.2025;04:35;435;435;874,1;3241;0;33508;-26;51,6;43;6739;3241;2;8;0,4;2;3;0;0;0
26.02.2025;04:40;435;435;874,1;3243;0;33577;-21;51,6;52;6749;3243;2;8;0,4;2;3;0;0;0
26.02.2025;04:45;435;435;874,1;3152;0;33547;-19;50,1;45;6752;3152;2;8;0,4;2;3;0;0;0
26.02.2025;04:50;435;435;874,1;3170;0;33509;-19;50,1;43;6739;3170;2;8;0,4;2;3;0;0;0
26.02.2025;04:55;435;435;874,1;3158;0;33462;-21;50,1;45;6731;3158;2;8;0,4;2;3;0;0;0
26.02.2025;05:00;435;435;874,1;3176;0;33455;-20;50,1;43;6726;3176;2;8;0,4;2;3;0;0;0
26.02.2025;05:05;435;435;874,1;3166;0;33392;-24;50,1;36;6715;3166;2;8;0,4;2;3;0;0;0
26.02.2025;05:10;435;435;874,1;3172;0;33389;-24;50,1;40;6718;3172;2;8;0,4;2;3;0;0;0
26.02.2025;05:15;435;435;875,0;3243;0;33445;-18;51,6;49;6729;3243;2;8;0,4;2;3;0;0;0
26.02.2025;05:20;435;435;874,1;3237;0;33299;-21;51,6;43;6697;3237;2;8;0,4;2;3;0;0;0
26.02.2025;05:25;435;435;875,0;3162;0;33165;-4;50,1;61;6674;3162;2;8;0,4;2;3;0;0;0
26.02.2025;05:30;435;435;874,1;3174;0;33134;-8;50,1;52;6671;3174;2;8;0,4;2;3;0;0;0
26.02.2025;05:35;435;435;875,0;3156;0;33085;-10;50,1;59;6658;3156;2;8;0,4;2;3;0;0;0
26.02.2025;05:40;435;435;874,1;3144;0;33275;-10;50,1;59;6697;3144;2;8;0,4;2;3;0;0;0
26.02.2025;05:45;435;435;874,1;3150;0;33211;-18;50,1;45;6679;3150;2;8;0,4;2;3;0;0;0
26.02.2025;05:50;435;435;874,1;3166;0;33135;2;50,1;63;6671;3166;2;8;0,4;2;3;0;0;0
26.02.2025;05:55;435;435;874,1;3152;0;33476;7;50,1;64;6739;3152;2;8;0,4;2;3;0;0;0
26.02.2025;06:00;436;435;873,1;3162;0;33297;8;50,1;76;6700;3162;2;8;0,4;2;3;0;0;0
26.02.2025;06:05;435;435;874,1;3174;0;33164;5;50,1;68;6671;3174;2;8;0,4;2;3;0;0;0
26.02.2025;06:10;435;435;874,1;3247;0;33358;7;51,6;73;6710;3247;2;8;0,4;2;3;0;0;0
26.02.2025;06:15;435;435;874,1;3235;0;32984;-1;51,6;73;6637;3235;2;8;0,3;2;3;0;0;0
26.02.2025;06:20;434;435;874,1;3168;0;32990;1;50,1;66;6635;3168;2;8;0,3;2;3;0;0;0
26.02.2025;06:25;435;435;874,1;3170;0;33170;4;50,1;71;6674;3170;2;8;0,3;2;3;0;0;0
26.02.2025;06:30;435;435;874,1;3174;0;33102;5;50,1;76;6658;3174;2;8;0,3;2;3;0;0;0
26.02.2025;06:35;435;435;874,1;3172;0;33437;3;50,1;68;6729;3172;2;8;0,3;2;3;0;0;0
26.02.2025;06:40;435;435;874,1;3162;0;33359;-1;50,1;61;6710;3162;2;8;0,3;2;3;0;0;0
26.02.2025;06:45;435;435;875,0;3154;0;33368;3;50,1;66;6715;3154;2;8;0,3;2;3;0;0;0
26.02.2025;06:50;435;435;875,0;3162;0;33536;8;50,1;73;6749;3162;2;8;0,3;2;3;0;0;0
26.02.2025;06:55;435;435;875,0;3168;0;33449;5;50,1;68;6731;3168;2;8;0,3;2;3;0;0;0
26.02.2025;07:00;435;435;874,1;3168;0;33499;4;50,1;69;6739;3160;2;8;0,3;2;3;0;0;0
26.02.2025;07:05;435;435;875,0;3160;0;33280;3;50,1;63;6697;3156;2;8;0,3;2;3;0;0;0
26.02.2025;07:10;435;435;875,0;3166;0;33244;1;50,1;66;6692;3166;2;8;0,3;2;3;0;0;0
26.02.2025;07:15;435;435;875,0;3166;0;33214;-1;50,1;63;6687;3166;2;8;0,3;2;3;0;0;0
26.02.2025;07:20;435;435;875,0;3160;0;33231;1;50,1;61;6687;3160;2;8;0,3;2;3;0;0;0
26.02.2025;07:25;435;435;875,0;3160;0;33382;1;50,1;68;6715;3160;2;8;0,3;2;3;0;0;0
26.02.2025;07:30;435;435;875,0;3174;0;33368;-2;50,1;63;6710;3174;2;8;0,3;2;3;0;0;0
26.02.2025;07:35;435;435;875,0;3162;0;33469;10;50,1;69;6734;3162;2;8;0,3;2;3;0;0;0
26.02.2025;07:40;435;435;874,1;3156;0;33615;3;50,1;64;6762;3156;2;8;0,3;2;3;0;0;0
26.02.2025;07:45;435;435;874,1;3162;0;33602;4;50,1;66;6760;3162;2;8;0,3;2;3;0;0;0
26.02.2025;07:50;435;435;875,0;3162;0;33157;4;50,1;64;6674;3162;2;8;0,3;2;3;0;0;0
26.02.2025;07:55;435;435;875,0;3081;0;33097;6;48,6;68;6658;3081;2;8;0,3;2;3;0;0;0
26.02.2025;08:00;436;435;875,0;3172;0;33168;3;50,1;66;6676;3172;2;8;0,3;2;3;0;0;0
26.02.2025;08:05;435;435;874,1;3154;0;33436;8;50,1;71;6731;3154;2;8;0,3;2;3;0;0;0
26.02.2025;08:10;435;435;875,0;3156;0;33326;25;50,1;87;6710;3156;2;8;0,3;2;3;0;0;0
26.02.2025;08:15;435;435;875,0;3156;0;33265;22;50,1;87;6700;3160;2;8;0,3;2;3;0;0;0
26.02.2025;08:20;435;435;875,0;3156;0;33156;21;50,1;85;6676;3156;2;8;0,3;2;3;0;0;0
26.02.2025;08:25;435;435;875,0;3160;0;33153;17;50,1;82;6674;3160;2;8;0,3;2;3;0;0;0
26.02.2025;08:30;435;435;875,0;3162;0;33411;19;50,1;80;6723;3162;2;8;0,3;2;3;0;0;0
26.02.2025;08:35;435;435;874,1;3150;0;33337;13;50,1;75;6710;3150;2;8;0,3;2;3;0;0;0
26.02.2025;08:40;435;435;875,0;3172;0;33314;14;50,1;75;6702;3172;2;8;0,3;2;3;0;0;0
26.02.2025;08:45;435;435;875,0;3081;0;33333;16;48,6;75;6708;3081;2;8;0,3;2;3;0;0;0
26.02.2025;08:50;435;435;874,1;3069;0;33321;10;48,6;68;6705;3069;2;8;0,3;2;3;0;0;0
26.02.2025;08:55;435;435;874,1;3156;0;33507;12;50,1;76;6742;3156;2;8;0,3;2;3;0;0;0
26.02.2025;09:00;435;435;874,1;3162;0;33607;16;50,1;80;6765;3162;2;8;0,3;2;3;0;0;0
26.02.2025;09:05;435;435;874,1;3152;0;33588;12;50,1;80;6765;3152;2;8;0,4;2;3;0;0;0
26.02.2025;09:10;435;435;874,1;3166;0;33597;8;50,1;68;6765;3166;2;8;0,4;2;3;0;0;0
26.02.2025;09:15;435;435;874,1;3154;0;33645;8;50,1;69;6775;3154;2;8;0,3;2;3;0;0;0
26.02.2025;09:20;435;435;874,1;3172;0;33530;3;50,1;66;6749;3172;2;8;0,3;2;3;0;0;0
26.02.2025;09:25;437;435;874,1;3717;0;33464;-22;60,6;71;6739;3717;2;8;0,3;2;3;0;0;0
26.02.2025;09:30;435;435;873,1;3893;0;33524;-24;63,7;82;6752;3893;2;8;0,3;2;3;0;0;0
26.02.2025;09:35;435;435;874,1;3346;0;33479;10;53,2;82;6739;3346;2;8;0,4;2;3;0;0;0
26.02.2025;09:40;435;435;874,1;3174;0;33655;12;50,1;73;6773;3174;2;8;0,4;2;3;0;0;0
26.02.2025;09:45;435;435;874,1;3135;0;33571;12;50,1;80;6755;3135;2;8;0,4;2;3;0;0;0
26.02.2025;09:50;435;435;873,1;3081;0;33399;13;48,6;69;6721;3081;2;8;0,4;2;3;0;0;0
26.02.2025;09:55;435;435;874,1;3048;0;33454;3;48,6;64;6734;3048;2;8;0,4;2;3;0;0;0
26.02.2025;10:00;435;435;874,1;3075;0;33546;26;48,6;80;6752;3075;2;8;0,4;2;3;0;0;0
26.02.2025;10:05;435;435;873,1;3154;0;33721;24;50,1;85;6788;3154;2;8;0,4;2;3;0;0;0
26.02.2025;10:10;435;435;874,1;3156;0;33634;24;50,1;87;6770;3156;2;8;0,4;2;3;0;0;0
26.02.2025;10:15;435;435;873,1;3170;0;33589;22;50,1;83;6762;3170;2;8;0,4;2;3;0;0;0
26.02.2025;10:20;435;435;874,1;3162;0;33531;26;50,1;87;6749;3162;2;8;0,5;2;3;0;0;0
26.02.2025;10:25;435;435;874,1;3148;0;33506;18;50,1;85;6744;3148;2;8;0,5;2;3;0;0;0
26.02.2025;10:30;435;435;873,1;3067;0;33530;21;48,6;78;6744;3067;2;8;0,5;2;3;0;0;0
26.02.2025;10:35;436;435;873,1;3081;0;33615;17;48,6;78;6765;3081;2;8;0,5;2;3;0;0;0
26.02.2025;10:40;435;435;873,1;3152;0;33584;27;50,1;89;6773;3152;2;8;0,5;2;3;0;0;0
26.02.2025;10:45;435;435;873,1;3156;0;33457;6;50,1;73;6731;3156;2;8;0,5;2;3;0;0;0
26.02.2025;10:50;435;435;873,1;3160;0;33681;9;50,1;75;6775;3160;2;8;0,5;2;3;0;0;0
26.02.2025;10:55;435;435;873,1;3154;0;33264;2;50,1;66;6695;3154;2;8;0,5;2;3;0;0;0
26.02.2025;11:00;435;435;873,1;3146;0;33284;-2;50,1;64;6697;3146;2;8;0,5;2;3;0;0;0
26.02.2025;11:05;435;435;874,1;3065;0;33441;7;48,6;64;6729;3065;2;8;0,5;2;3;0;0;0
26.02.2025;11:10;435;435;873,1;3083;0;33612;-3;48,6;56;6762;3083;2;8;0,5;2;3;0;0;0
26.02.2025;11:15;435;435;873,1;3075;0;33608;0;48,6;56;6762;3075;2;8;0,5;2;3;0;0;0
26.02.2025;11:20;435;435;873,1;3162;0;33553;-3;50,1;59;6749;3162;2;8;0,5;2;3;0;0;0
26.02.2025;11:25;435;435;872,2;3156;0;33477;-18;50,1;45;6736;3156;2;8;0,5;2;3;0;0;0
26.02.2025;11:30;435;435;873,1;3148;0;33609;-8;50,1;57;6760;3148;2;8;0,5;2;3;0;0;0
26.02.2025;11:35;435;435;873,1;3154;0;33727;-8;50,1;50;6788;3154;2;8;0,5;2;3;0;0;0
26.02.2025;11:40;435;435;872,2;3162;0;33380;-24;50,1;42;6710;3162;2;8;0,5;2;3;0;0;0
26.02.2025;11:45;435;435;873,1;3058;0;33098;-16;48,6;49;6656;3058;2;8;0,5;2;3;0;0;0
26.02.2025;11:50;435;435;873,1;3079;0;33154;-1;48,6;56;6674;3085;2;8;0,5;2;3;0;0;0
26.02.2025;11:55;435;435;871,3;3150;0;33135;-10;50,1;59;6661;3150;2;8;0,5;2;3;0;0;0
26.02.2025;12:00;435;435;873,1;3166;0;33683;-1;50,1;61;6778;3166;2;8;0,5;2;3;0;0;0
26.02.2025;12:05;435;435;873,1;3152;0;33649;1;50,1;61;6773;3152;2;8;0,5;2;3;0;0;0
26.02.2025;12:10;435;435;873,1;3152;0;33705;1;50,1;61;6778;3152;2;8;0,5;2;3;0;0;0
26.02.2025;12:15;435;435;873,1;3075;0;33785;-163;48,6;-102;6788;3075;2;8;0,5;2;3;0;0;0
26.02.2025;12:20;435;435;872,2;3071;0;33842;-230;48,6;-174;6794;3071;2;8;0,5;2;3;0;0;0
26.02.2025;12:25;435;435;872,2;3065;0;33897;-338;48,6;-278;6788;3065;2;8;0,6;2;3;0;0;0
26.02.2025;12:30;435;435;873,1;3160;0;33611;-66;50,1;0;6755;3160;2;8;0,6;2;3;0;0;0
26.02.2025;12:35;435;435;872,2;3154;0;33564;-25;50,1;38;6744;3154;2;8;0,5;2;3;0;0;0
26.02.2025;12:40;435;435;871,3;3162;0;33675;-20;50,1;43;6773;3162;2;8;0,5;2;3;0;0;0
26.02.2025;12:45;435;435;872,2;3065;0;33463;-14;48,6;45;6731;3065;2;8;0,5;2;3;0;0;0
26.02.2025;12:50;435;435;872,2;3067;0;33527;-15;48,6;43;6742;3067;2;8;0,5;2;3;0;0;0
26.02.2025;12:55;435;435;872,2;3067;0;33572;-7;48,6;50;6755;3067;2;8;0,6;2;3;0;0;0
26.02.2025;13:00;436;435;872,2;3067;0;33530;-1;48,6;57;6747;3067;2;8;0,6;2;3;0;0;0
26.02.2025;13:05;435;435;871,3;3162;0;33327;-13;50,1;49;6705;3162;2;8;0,6;2;3;0;0;0
26.02.2025;13:10;435;435;872,2;3152;0;33316;-12;50,1;52;6697;3152;2;8;0,6;2;3;0;0;0
26.02.2025;13:15;435;435;872,2;3077;0;33677;-5;48,6;50;6775;3077;2;8;0,6;2;3;0;0;0
26.02.2025;13:20;435;435;873,1;3077;0;33670;-72;48,6;-16;6770;3077;2;8;0,6;2;3;0;0;0
26.02.2025;13:25;435;435;872,2;3075;0;33645;-21;48,6;42;6770;3075;2;8;0,6;2;3;0;0;0
26.02.2025;13:30;435;435;872,2;3079;0;33664;-19;48,6;42;6773;3079;2;8;0,6;2;3;0;0;0
26.02.2025;13:35;435;435;873,1;3083;0;33663;-16;48,6;42;6770;3083;2;8;0,6;2;3;0;0;0
26.02.2025;13:40;435;435;872,2;3160;0;33709;-24;50,1;42;6783;3160;2;8;0,6;2;3;0;0;0
26.02.2025;13:45;435;435;872,2;3152;0;33661;-25;50,1;40;6773;3152;2;8;0,6;2;3;0;0;0
26.02.2025;13:50;435;435;872,2;3164;0;33748;-25;50,1;36;6786;3164;2;8;0,6;2;3;0;0;0
26.02.2025;13:55;435;435;872,2;3083;0;33795;-157;48,6;-101;6786;3083;2;8;0,6;2;3;0;0;0
26.02.2025;14:00;434;435;872,2;3075;0;33761;-157;48,6;-99;6778;3075;2;8;0,6;2;3;0;0;0
26.02.2025;14:05;435;435;872,2;3081;0;33668;-98;48,6;-40;6765;3081;2;8;0,6;2;3;0;0;0
26.02.2025;14:10;435;435;872,2;3060;0;33660;-100;48,6;-40;6765;3060;2;8;0,6;2;3;0;0;0
26.02.2025;14:15;435;435;871,3;3069;0;33687;-102;48,6;-43;6773;3069;2;8;0,6;2;3;0;0;0
26.02.2025;14:20;435;435;871,3;3063;0;33360;-28;48,6;31;6710;3063;2;8;0,6;2;3;0;0;0
26.02.2025;14:25;435;435;871,3;3083;0;33311;-29;48,6;31;6695;3083;2;8;0,6;2;3;0;0;0
26.02.2025;14:30;435;435;871,3;3063;0;33370;-25;48,6;36;6710;3063;2;8;0,6;2;3;0;0;0
26.02.2025;14:35;435;435;872,2;3081;0;33381;-26;48,6;31;6715;3081;2;8;0,7;2;3;0;0;0
26.02.2025;14:40;435;435;872,2;3069;0;33367;-27;48,6;33;6710;3069;2;8;0,7;2;3;0;0;0
26.02.2025;14:45;436;435;871,3;3073;0;33405;-26;48,6;30;6718;3073;2;8;0,7;2;3;0;0;0
26.02.2025;14:50;435;435;871,3;3069;0;33531;-22;48,6;36;6744;3069;2;8;0,7;2;3;0;0;0
26.02.2025;14:55;435;435;871,3;3063;0;33505;-25;48,6;36;6739;3063;2;8;0,7;2;3;0;0;0
26.02.2025;15:00;435;435;871,3;3079;0;33503;-6;48,6;49;6739;3079;2;8;0,7;2;3;0;0;0
26.02.2025;15:05;435;435;871,3;3067;0;33404;-9;48,6;47;6721;3067;2;8;0,7;2;3;0;0;0
26.02.2025;15:10;435;435;871,3;3054;0;33391;-10;48,6;50;6715;3077;2;8;0,7;2;3;0;0;0
26.02.2025;15:15;435;435;871,3;3069;0;33448;-2;48,6;52;6729;3069;2;8;0,7;2;3;0;0;0
26.02.2025;15:20;435;435;871,3;3075;0;33570;13;48,6;71;6752;3075;2;8;0,7;2;3;0;0;0
26.02.2025;15:25;435;435;871,3;3077;0;33795;12;48,6;71;6799;3077;2;8;0,7;2;3;0;0;0
26.02.2025;15:30;435;435;872,2;3069;0;33723;-9;48,6;54;6783;3069;2;8;0,7;2;3;0;0;0
26.02.2025;15:35;435;435;872,2;3067;0;33670;-8;48,6;50;6775;3067;2;8;0,8;2;3;0;0;0
26.02.2025;15:40;435;435;871,3;3069;0;33756;-79;48,6;-16;6786;3069;2;8;0,7;2;3;0;0;0
26.02.2025;15:45;435;435;872,2;3063;0;33381;-27;48,6;36;6715;3063;2;8;0,7;2;3;0;0;0
26.02.2025;15:50;435;435;871,3;3077;0;33409;-24;48,6;36;6718;3077;2;8;0,7;2;3;0;0;0
26.02.2025;15:55;436;435;871,3;3067;0;33351;-22;48,6;36;6710;3067;2;8;0,7;2;3;0;0;0
26.02.2025;16:00;435;435;871,3;3077;0;33415;-23;48,6;33;6721;3077;2;8;0,7;2;3;0;0;0
26.02.2025;16:05;435;435;870,4;3073;0;33460;-20;48,6;38;6731;3073;2;8;0,7;2;3;0;0;0
26.02.2025;16:10;436;435;870,4;3075;0;33339;-20;48,6;42;6708;3075;2;8;0,7;2;3;0;0;0
26.02.2025;16:15;435;435;871,3;3069;0;33345;-20;48,6;42;6708;3058;2;8;0,7;2;3;0;0;0
26.02.2025;16:20;435;435;871,3;3115;0;33359;-25;49,6;36;6710;3115;2;8;0,7;2;3;0;0;0
26.02.2025;16:25;435;435;871,3;3135;0;33263;-25;49,6;40;6689;3135;2;8;0,7;2;3;0;0;0
26.02.2025;16:30;435;435;872,2;3131;0;33808;-109;49,6;-45;6796;3131;2;8;0,7;2;3;0;0;0
26.02.2025;16:35;435;435;871,3;3119;0;33753;-177;49,6;-115;6778;3119;2;8;0,7;2;3;0;0;0
26.02.2025;16:40;435;435;871,3;3121;0;33670;-181;49,6;-118;6760;3121;2;8;0,7;2;3;0;0;0
26.02.2025;16:45;435;435;871,3;3127;0;33726;-33;49,6;30;6783;3127;2;8;0,7;2;3;0;0;0
26.02.2025;16:50;435;435;871,3;3210;0;33640;-33;51,1;35;6770;3210;2;8;0,7;2;3;0;0;0
26.02.2025;16:55;435;435;871,3;3212;0;33432;1;51,1;68;6729;3212;2;8;0,7;2;3;0;0;0
26.02.2025;17:00;435;435;872,2;3216;0;33654;41;51,1;104;6773;3214;2;8;0,7;2;3;0;0;0
26.02.2025;17:05;435;435;871,3;3186;0;33671;46;51,1;118;6783;3186;2;8;0,7;2;3;0;0;0
26.02.2025;17:10;435;435;871,3;3212;0;33746;-91;51,1;-24;6786;3212;2;8;0,7;2;3;0;0;0
26.02.2025;17:15;435;435;871,3;3218;0;33779;-91;51,1;-23;6794;3218;2;8;0,7;2;3;0;0;0
26.02.2025;17:20;435;435;871,3;3214;0;33605;-99;51,1;-35;6755;3214;2;8;0,7;2;3;0;0;0
26.02.2025;17:25;435;435;871,3;3200;0;33604;-105;51,1;-36;6755;3200;2;8;0,7;2;3;0;0;0
26.02.2025;17:30;435;435;871,3;3214;0;33639;-105;51,1;-42;6762;3214;2;8;0,7;2;3;0;0;0
26.02.2025;17:35;435;435;871,3;3192;0;33637;-104;51,1;-36;6765;3192;2;8;0,7;2;3;0;0;0
26.02.2025;17:40;435;435;871,3;3208;0;33638;-104;51,1;-35;6762;3208;2;8;0,7;2;3;0;0;0
26.02.2025;17:45;435;435;871,3;3129;0;33647;-97;49,7;-35;6765;3129;2;8;0,7;2;3;0;0;0
26.02.2025;17:50;435;435;871,3;3141;0;33653;-95;49,7;-31;6765;3141;2;8;0,7;2;3;0;0;0
26.02.2025;17:55;435;435;872,2;3129;0;33583;-23;49,6;42;6760;3127;2;8;0,7;2;3;0;0;0
26.02.2025;18:00;435;435;871,3;3129;0;33576;-20;49,7;43;6755;3129;2;8;0,7;2;3;0;0;0
26.02.2025;18:05;435;435;871,3;3131;0;33596;-21;49,6;38;6760;3131;2;8;0,7;2;3;0;0;0
26.02.2025;18:10;435;435;871,3;3200;0;33630;-24;51,1;43;6765;3200;2;8;0,7;2;3;0;0;0
26.02.2025;18:15;435;435;872,2;3196;0;33644;-24;51,1;43;6770;3196;2;8;0,7;2;3;0;0;0
26.02.2025;18:20;435;435;871,3;3154;0;33669;-23;49,7;40;6773;3154;2;8;0,6;2;3;0;0;0
26.02.2025;18:25;435;435;872,2;3135;0;33658;-22;49,7;42;6773;3135;2;8;0,6;2;3;0;0;0
26.02.2025;18:30;435;435;872,2;3125;0;33651;-24;49,7;42;6768;3125;2;8;0,6;2;3;0;0;0
26.02.2025;18:35;435;435;872,2;3150;0;33630;-24;49,6;40;6765;3150;2;8;0,6;2;3;0;0;0
26.02.2025;18:40;435;435;872,2;3125;0;33557;-27;49,6;38;6749;3125;2;8;0,6;2;3;0;0;0
26.02.2025;18:45;435;435;871,3;3119;0;33481;-21;49,7;42;6734;3119;2;8;0,6;2;3;0;0;0
