Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
26.02.2025;18:50;435;435;872,2;3129;0;33461;-22;49,7;42;6729;3129;2;8;0,6;2;3;0;0;0
26.02.2025;18:55;435;435;872,2;3129;0;33465;-20;49,7;42;6731;3129;2;8;0,6;2;3;0;0;0
26.02.2025;19:00;435;435;872,2;3135;0;33456;-19;49,6;42;6731;3135;2;8;0,6;2;3;0;0;0
26.02.2025;19:05;435;435;872,2;3125;0;33479;-18;49,7;43;6731;3125;2;8;0,6;2;3;0;0;0
26.02.2025;19:10;435;435;872,2;3125;0;33501;-16;49,6;45;6736;3125;2;8;0,6;2;3;0;0;0
26.02.2025;19:15;435;435;872,2;3125;0;33509;-16;49,7;45;6739;3125;2;8;0,6;2;3;0;0;0
26.02.2025;19:20;435;435;872,2;3123;0;33507;-19;49,6;40;6736;3123;2;8;0,6;2;3;0;0;0
26.02.2025;19:25;435;435;872,2;3141;0;33517;-16;49,6;43;6742;3141;2;8;0,6;2;3;0;0;0
26.02.2025;19:30;435;435;873,1;3133;0;33534;-16;49,6;43;6744;3133;2;8;0,6;2;3;0;0;0
26.02.2025;19:35;435;435;873,1;3119;0;33540;-15;49,6;45;6749;3119;2;8;0,6;2;3;0;0;0
26.02.2025;19:40;435;435;872,2;3125;0;33531;-18;49,6;42;6742;3125;2;8;0,6;2;3;0;0;0
26.02.2025;19:45;435;435;872,2;3117;0;33588;-18;49,6;42;6755;3117;2;8;0,6;2;3;0;0;0
26.02.2025;19:50;435;435;872,2;3141;0;33616;-19;49,6;42;6760;3141;2;8;0,6;2;3;0;0;0
26.02.2025;19:55;435;435;872,2;3119;0;33646;-22;49,6;42;6762;3129;2;8;0,5;2;3;0;0;0
26.02.2025;20:00;435;435;873,1;3133;0;33627;-17;49,6;43;6765;3133;2;8;0,5;2;3;0;0;0
26.02.2025;20:05;435;435;872,2;3131;0;33641;-18;49,6;43;6765;3125;2;8;0,6;2;3;0;0;0
26.02.2025;20:10;435;435;873,1;3129;0;33659;-16;49,6;47;6770;3129;2;8;0,5;2;3;0;0;0
26.02.2025;20:15;435;435;873,1;3139;0;33710;-16;49,6;45;6781;3139;2;8;0,5;2;3;0;0;0
26.02.2025;20:20;436;435;873,1;3129;0;33706;-20;49,6;43;6783;3129;2;8;0,5;2;3;0;0;0
26.02.2025;20:25;435;435;873,1;3125;0;33731;-18;49,6;43;6786;3125;2;8;0,5;2;3;0;0;0
26.02.2025;20:30;435;435;873,1;3121;0;33843;-228;49,6;-167;6788;3121;2;8;0,5;2;3;0;0;0
26.02.2025;20:35;435;435;872,2;3141;0;33839;-265;49,6;-203;6788;3127;2;8;0,5;2;3;0;0;0
26.02.2025;20:40;436;435;873,1;3148;0;33425;-10;49,6;52;6721;3148;2;8;0,5;2;3;0;0;0
26.02.2025;20:45;435;435;873,1;3127;0;33395;-3;49,6;57;6721;3127;2;8;0,5;2;3;0;0;0
26.02.2025;20:50;435;435;873,1;3123;0;33379;-8;49,6;52;6715;3123;2;8;0,5;2;3;0;0;0
26.02.2025;20:55;435;435;873,1;3127;0;33400;-8;49,6;56;6721;3127;2;8;0,5;2;3;0;0;0
26.02.2025;21:00;435;435;872,2;3208;0;33434;-13;51,1;52;6726;3208;2;8;0,5;2;3;0;0;0
26.02.2025;21:05;435;435;873,1;3216;0;33425;-12;51,1;52;6723;3216;2;8;0,5;2;3;0;0;0
26.02.2025;21:10;435;435;872,2;3133;0;33443;-8;49,7;56;6729;3133;2;8;0,5;2;3;0;0;0
26.02.2025;21:15;435;435;873,1;3135;0;33474;-4;49,6;57;6736;3135;2;8;0,5;2;3;0;0;0
26.02.2025;21:20;435;435;872,2;3127;0;33456;-7;49,6;50;6731;3127;2;8;0,5;2;3;0;0;0
26.02.2025;21:25;435;435;873,1;3148;0;33494;-6;49,6;57;6742;3148;2;8;0,5;2;3;0;0;0
26.02.2025;21:30;435;435;873,1;3129;0;33261;-11;49,6;52;6689;3129;2;8;0,5;2;3;0;0;0
26.02.2025;21:35;435;435;872,2;3144;0;33260;-12;49,7;49;6692;3144;2;8;0,5;2;3;0;0;0
26.02.2025;21:40;435;435;873,1;3129;0;33279;-15;49,6;49;6692;3129;2;8;0,5;2;3;0;0;0
26.02.2025;21:45;435;435;872,2;3135;0;33249;-15;49,7;49;6684;3135;2;8;0,5;2;3;0;0;0
26.02.2025;21:50;435;435;872,2;3131;0;33255;-16;49,7;43;6689;3131;2;8;0,5;2;3;0;0;0
26.02.2025;21:55;435;435;872,2;3212;0;33266;-22;51,1;45;6692;3212;2;8;0,5;2;3;0;0;0
26.02.2025;22:00;435;435;873,1;3210;0;33665;-12;51,1;54;6773;3210;2;8;0,6;2;3;0;0;0
26.02.2025;22:05;435;435;873,1;3139;0;33717;-5;49,6;56;6786;3139;2;8;0,6;2;3;0;0;0
26.02.2025;22:10;435;435;872,2;3125;0;33721;-6;49,7;57;6783;3125;2;8;0,6;2;3;0;0;0
26.02.2025;22:15;435;435;871,3;3141;0;33782;-39;49,7;23;6791;3141;2;8;0,6;2;3;0;0;0
26.02.2025;22:20;435;435;872,2;3137;0;33730;-73;49,7;-12;6778;3137;2;8;0,6;2;3;0;0;0
26.02.2025;22:25;436;435;872,2;3127;0;33546;-29;49,7;35;6749;3127;2;8;0,6;2;3;0;0;0
26.02.2025;22:30;435;435;872,2;3231;0;33588;-20;51,1;45;6755;3231;2;8;0,6;2;3;0;0;0
26.02.2025;22:35;435;435;872,2;3216;0;33581;-27;51,1;42;6752;3216;2;8;0,6;2;3;0;0;0
26.02.2025;22:40;435;435;872,2;3214;0;33607;-24;51,1;42;6762;3214;2;8;0,6;2;3;0;0;0
26.02.2025;22:45;435;435;873,1;3129;0;33605;-18;49,7;43;6757;3129;2;8;0,6;2;3;0;0;0
26.02.2025;22:50;435;435;872,2;3137;0;33617;-22;49,7;38;6762;3137;2;8;0,5;2;3;0;0;0
26.02.2025;22:55;435;435;873,1;3135;0;33671;-18;49,6;43;6773;3135;2;8;0,5;2;3;0;0;0
26.02.2025;23:00;435;435;872,2;3216;0;33683;-21;51,1;43;6775;3216;2;8;0,5;2;3;0;0;0
26.02.2025;23:05;435;435;873,1;3227;0;33736;-25;51,1;42;6786;3227;2;8;0,5;2;3;0;0;0
26.02.2025;23:10;435;435;872,2;3208;0;33773;-55;51,1;10;6794;3208;2;8;0,5;2;3;0;0;0
26.02.2025;23:15;435;435;872,2;3212;0;33779;-58;51,1;7;6788;3212;2;8;0,6;2;3;0;0;0
26.02.2025;23:20;435;435;873,1;3210;0;33763;-57;51,1;9;6786;3210;2;8;0,6;2;3;0;0;0
26.02.2025;23:25;435;435;873,1;3135;0;33750;-51;49,6;12;6786;3135;2;8;0,6;2;3;0;0;0
26.02.2025;23:30;436;435;874,1;3218;0;33787;-57;51,1;7;6794;3218;2;8;0,6;2;3;0;0;0
26.02.2025;23:35;435;435;872,2;3198;0;33781;-87;51,1;-21;6791;3198;2;8;0,5;2;3;0;0;0
26.02.2025;23:40;435;435;872,2;3204;0;33799;-90;51,1;-24;6794;3204;2;8;0,5;2;3;0;0;0
26.02.2025;23:45;435;435;873,1;3210;0;33804;-162;51,1;-94;6791;3210;2;8;0,5;2;3;0;0;0
26.02.2025;23:50;435;435;872,2;3212;0;33818;-197;51,1;-128;6788;3212;2;8;0,5;2;3;0;0;0
26.02.2025;23:55;435;435;872,2;3208;0;33787;-195;51,1;-130;6786;3208;2;8;0,6;2;3;0;0;0
27.02.2025;00:00;435;435;872,2;3208;0;33838;-194;51,1;-128;6794;3208;2;8;0,5;2;3;0;0;0
27.02.2025;00:05;435;435;872,2;3202;0;33842;-194;51,1;-128;6794;3202;2;8;0,5;2;3;0;0;0
27.02.2025;00:10;435;435;872,2;3216;0;33836;-264;51,1;-201;6786;3216;2;8;0,5;2;3;0;0;0
27.02.2025;00:15;435;435;873,1;3227;0;33862;-261;51,1;-196;6794;3227;2;8;0,5;2;3;0;0;0
27.02.2025;00:20;435;435;873,1;3200;0;33681;-260;51,1;-194;6757;3200;2;8;0,5;2;3;0;0;0
27.02.2025;00:25;435;435;873,1;3210;0;33678;-260;51,1;-196;6755;3210;2;8;0,5;2;3;0;0;0
27.02.2025;00:30;435;435;873,1;3204;0;33710;-258;51,1;-191;6765;3204;2;8;0,5;2;3;0;0;0
27.02.2025;00:35;435;435;872,2;3206;0;33715;-260;51,1;-196;6765;3206;2;8;0,5;2;3;0;0;0
27.02.2025;00:40;435;435;873,1;3210;0;33718;-256;51,1;-189;6765;3210;2;8;0,5;2;3;0;0;0
27.02.2025;00:45;435;435;873,1;3212;0;33716;-257;51,1;-191;6765;3212;2;8;0,5;2;3;0;0;0
27.02.2025;00:50;435;435;873,1;3133;0;33701;-253;49,6;-191;6762;3133;2;8;0,5;2;3;0;0;0
27.02.2025;00:55;435;435;874,1;3208;0;33698;-228;51,1;-160;6768;3208;2;8;0,5;2;3;0;0;0
27.02.2025;01:00;435;435;872,2;3204;0;33715;-219;51,1;-155;6768;3204;2;8;0,5;2;3;0;0;0
27.02.2025;01:05;435;435;872,2;3208;0;33686;-222;51,1;-156;6768;3208;2;8;0,5;2;3;0;0;0
27.02.2025;01:10;435;435;873,1;3204;0;33702;-223;51,1;-153;6762;3204;2;8;0,5;2;3;0;0;0
27.02.2025;01:15;435;435;873,1;3208;0;33721;-220;51,1;-153;6773;3208;2;8;0,5;2;3;0;0;0
27.02.2025;01:20;435;435;872,2;3214;0;33739;-225;51,1;-160;6773;3214;2;8;0,5;2;3;0;0;0
27.02.2025;01:25;435;435;873,1;3210;0;33740;-221;51,1;-155;6773;3210;2;8;0,5;2;3;0;0;0
27.02.2025;01:30;435;435;873,1;3216;0;33735;-221;51,1;-153;6773;3216;2;8;0,5;2;3;0;0;0
27.02.2025;01:35;435;435;872,2;3202;0;33732;-226;51,1;-156;6773;3202;2;8;0,5;2;3;0;0;0
27.02.2025;01:40;435;435;873,1;3204;0;33751;-220;51,1;-153;6775;3204;2;8;0,5;2;3;0;0;0
27.02.2025;01:45;435;435;873,1;3208;0;33746;-221;51,1;-155;6775;3208;2;8;0,5;2;3;0;0;0
27.02.2025;01:50;435;435;873,1;3204;0;33771;-224;51,1;-158;6778;3204;2;8;0,5;2;3;0;0;0
27.02.2025;01:55;435;435;872,2;3208;0;33793;-225;51,1;-160;6783;3208;2;8;0,5;2;3;0;0;0
27.02.2025;02:00;435;435;873,1;3216;0;33781;-221;51,1;-153;6783;3216;2;8;0,5;2;3;0;0;0
27.02.2025;02:05;435;435;873,1;3208;0;33840;-222;51,1;-155;6791;3208;2;8;0,5;2;3;0;0;0
27.02.2025;02:10;435;435;873,1;3214;0;33861;-259;51,1;-196;6794;3214;2;8;0,5;2;3;0;0;0
27.02.2025;02:15;435;435;872,2;3204;0;33858;-292;51,1;-227;6794;3204;2;8;0,5;2;3;0;0;0
27.02.2025;02:20;435;435;872,2;3208;0;33850;-296;51,1;-231;6788;3208;2;8;0,5;2;3;0;0;0
27.02.2025;02:25;435;435;873,1;3204;0;33844;-293;51,1;-226;6786;3204;2;8;0,5;2;3;0;0;0
27.02.2025;02:30;435;435;873,1;3135;0;33883;-291;49,6;-231;6796;3135;2;8;0,5;2;3;0;0;0
27.02.2025;02:35;436;435;873,1;3119;0;33853;-325;49,6;-262;6786;3119;2;8;0,5;2;3;0;0;0
27.02.2025;02:40;436;435;873,1;3210;0;33880;-331;51,1;-266;6788;3210;2;8;0,5;2;3;0;0;0
27.02.2025;02:45;435;435;873,1;3210;0;33889;-326;51,1;-260;6794;3210;2;8;0,5;2;3;0;0;0
27.02.2025;02:50;435;435;873,1;3220;0;33870;-327;51,1;-264;6794;3220;2;8;0,5;2;3;0;0;0
27.02.2025;02:55;435;435;873,1;3214;0;33882;-327;51,1;-262;6794;3214;2;8;0,5;2;3;0;0;0
27.02.2025;03:00;435;435;873,1;3293;0;33903;-368;52,6;-297;6794;3293;2;8;0,5;2;3;0;0;0
27.02.2025;03:05;435;435;873,1;3295;0;33885;-367;52,6;-299;6788;3295;2;8;0,5;2;3;0;0;0
27.02.2025;03:10;435;435;871,3;3129;0;33890;-354;49,9;-292;6788;3131;2;8;0,5;2;3;0;0;0
27.02.2025;03:15;435;435;873,1;3133;0;33874;-355;49,6;-295;6788;3133;2;8;0,5;2;3;0;0;0
27.02.2025;03:20;435;435;873,1;3210;0;33887;-398;51,1;-332;6786;3210;2;8;0,5;2;3;0;0;0
27.02.2025;03:25;435;435;872,2;3267;0;33855;-398;52,1;-326;6783;3267;2;8;0,5;2;3;0;0;0
27.02.2025;03:30;435;435;873,1;3259;0;33925;-401;52,1;-332;6796;3259;2;8;0,5;2;3;0;0;0
27.02.2025;03:35;435;435;873,1;3178;0;33831;-433;50,6;-370;6773;3178;2;8;0,5;2;3;0;0;0
27.02.2025;03:40;435;435;872,2;3192;0;33713;-262;50,6;-201;6760;3192;2;8;0,5;2;3;0;0;0
27.02.2025;03:45;435;435;873,1;3178;0;33720;-226;50,6;-160;6762;3178;2;8;0,5;2;3;0;0;0
27.02.2025;03:50;435;435;872,2;3172;0;33698;-226;50,6;-165;6757;3178;2;8;0,5;2;3;0;0;0
27.02.2025;03:55;435;435;873,1;3182;0;33697;-225;50,6;-165;6760;3182;2;8;0,5;2;3;0;0;0
27.02.2025;04:00;435;435;873,1;3166;0;33702;-228;50,6;-165;6762;3166;2;8;0,5;2;3;0;0;0
27.02.2025;04:05;436;435;873,1;3174;0;33677;-225;50,6;-160;6755;3174;2;8;0,5;2;3;0;0;0
27.02.2025;04:10;435;435;873,1;3184;0;33683;-226;50,6;-163;6755;3184;2;8;0,5;2;3;0;0;0
27.02.2025;04:15;435;435;873,1;3275;0;33716;-231;52,1;-161;6765;3275;2;8;0,5;2;3;0;0;0
27.02.2025;04:20;435;435;872,2;3265;0;33723;-231;52,1;-163;6765;3265;2;8;0,5;2;3;0;0;0
27.02.2025;04:25;435;435;873,1;3192;0;33673;-225;50,6;-161;6757;3192;2;8;0,5;2;3;0;0;0
27.02.2025;04:30;435;435;873,1;3194;0;33681;-160;50,6;-95;6762;3194;2;8;0,4;2;3;0;0;0
27.02.2025;04:35;435;435;873,1;3176;0;33646;-125;50,6;-61;6762;3176;2;8;0,4;2;3;0;0;0
27.02.2025;04:40;435;435;874,1;3180;0;33630;-47;50,6;23;6762;3180;2;8;0,4;2;3;0;0;0
27.02.2025;04:45;435;435;872,2;3184;0;33638;-47;50,6;21;6760;3184;2;8;0,4;2;3;0;0;0
27.02.2025;04:50;435;435;873,1;3184;0;33622;-49;50,6;16;6760;3184;2;8;0,4;2;3;0;0;0
27.02.2025;04:55;435;435;874,1;3105;0;33505;-29;49,1;30;6736;3105;2;8;0,4;2;3;0;0;0
27.02.2025;05:00;435;435;874,1;3107;0;33457;-24;49,1;38;6723;3107;2;8;0,4;2;3;0;0;0
27.02.2025;05:05;436;435;873,1;3196;0;33492;-26;50,6;38;6734;3196;2;8;0,4;2;3;0;0;0
27.02.2025;05:10;435;435;873,1;3182;0;33534;-23;50,6;42;6742;3182;2;8;0,4;2;3;0;0;0
27.02.2025;05:15;436;435;873,1;3184;0;33563;-20;50,6;43;6749;3184;2;8;0,4;2;3;0;0;0
27.02.2025;05:20;435;435;873,1;3277;0;33539;-28;52,1;43;6744;3277;2;8;0,4;2;3;0;0;0
27.02.2025;05:25;435;435;873,1;3184;0;33469;-18;50,6;52;6731;3184;2;8;0,4;2;3;0;0;0
27.02.2025;05:30;435;435;873,1;3184;0;33660;-18;50,6;43;6770;3184;2;8;0,4;2;3;0;0;0
27.02.2025;05:35;435;435;874,1;3184;0;33633;-13;50,6;50;6762;3184;2;8;0,4;2;3;0;0;0
27.02.2025;05:40;435;435;873,1;3182;0;33534;-20;50,6;43;6739;3182;2;8;0,4;2;3;0;0;0
27.02.2025;05:45;435;435;874,1;3107;0;33473;-13;49,1;49;6729;3107;2;8;0,4;2;3;0;0;0
27.02.2025;05:50;435;435;874,1;3184;0;33367;-19;50,6;45;6708;3184;2;8;0,4;2;3;0;0;0
27.02.2025;05:55;436;435;874,1;3200;0;33441;-9;50,6;52;6721;3200;2;8;0,4;2;3;0;0;0
27.02.2025;06:00;435;435;874,1;3170;0;33409;-8;50,6;59;6721;3170;2;8;0,4;2;3;0;0;0
27.02.2025;06:05;435;435;874,1;3214;0;33375;-6;50,6;56;6715;3214;2;8;0,4;2;3;0;0;0
27.02.2025;06:10;435;435;874,1;3196;0;33302;-8;50,6;54;6697;3196;2;8;0,4;2;3;0;0;0
27.02.2025;06:15;435;435;873,1;3178;0;33252;-8;50,6;57;6687;3178;2;8;0,4;2;3;0;0;0
27.02.2025;06:20;435;435;874,1;3186;0;33225;-6;50,6;59;6684;3186;2;8;0,4;2;3;0;0;0
27.02.2025;06:25;435;435;873,1;3178;0;33275;-4;50,6;59;6695;3178;2;8;0,4;2;3;0;0;0
27.02.2025;06:30;435;435;874,1;3186;0;33342;-2;50,6;66;6705;3186;2;8;0,4;2;3;0;0;0
27.02.2025;06:35;435;435;874,1;3186;0;33284;-2;50,6;64;6697;3186;2;8;0,4;2;3;0;0;0
27.02.2025;06:40;435;435;873,1;3168;0;33000;-11;50,6;54;6640;3168;2;8;0,4;2;3;0;0;0
27.02.2025;06:45;435;435;873,1;3190;0;32944;-9;50,6;57;6630;3190;2;8;0,4;2;3;0;0;0
27.02.2025;06:50;435;435;874,1;3182;0;32850;-12;50,6;57;6609;3182;2;8;0,4;2;3;0;0;0
27.02.2025;06:55;435;435;873,1;3192;0;33027;-6;50,6;59;6643;3192;2;8;0,4;2;3;0;0;0
27.02.2025;07:00;435;435;874,1;3184;0;33043;-3;50,6;66;6650;3184;2;8;0,4;2;3;0;0;0
27.02.2025;07:05;435;435;874,1;3107;0;32989;3;49,1;66;6640;3107;2;8;0,4;2;3;0;0;0
27.02.2025;07:10;435;435;873,1;3111;0;33107;-3;49,1;61;6658;3111;2;8;0,4;2;3;0;0;0
27.02.2025;07:15;435;435;873,1;3202;0;33223;-3;50,6;59;6682;3202;2;8;0,4;2;3;0;0;0
27.02.2025;07:20;435;435;873,1;3190;0;33187;-6;50,6;59;6676;3190;2;8;0,4;2;3;0;0;0
27.02.2025;07:25;435;435;873,1;3180;0;33085;-7;50,6;64;6656;3180;2;8;0,4;2;3;0;0;0
27.02.2025;07:30;435;435;874,1;3174;0;33315;4;50,6;71;6705;3174;2;8;0,4;2;3;0;0;0
27.02.2025;07:35;435;435;874,1;3190;0;33299;5;50,6;71;6705;3190;2;8;0,4;2;3;0;0;0
27.02.2025;07:40;435;435;874,1;3186;0;33307;8;50,6;69;6705;3186;2;8;0,4;2;3;0;0;0
27.02.2025;07:45;435;435;874,1;3190;0;33313;23;50,6;85;6708;3190;2;8;0,4;2;3;0;0;0
27.02.2025;07:50;435;435;874,1;3186;0;33319;25;50,6;90;6708;3186;2;8;0,4;2;3;0;0;0
27.02.2025;07:55;435;435;874,1;3097;0;33530;23;49,1;83;6749;3097;2;8;0,4;2;3;0;0;0
27.02.2025;08:00;436;435;874,1;3107;0;33637;67;49,1;128;6773;3107;2;8;0,4;2;3;0;0;0
27.02.2025;08:05;435;435;873,1;3178;0;33612;63;50,6;128;6770;3178;2;8;0,4;2;3;0;0;0
27.02.2025;08:10;435;435;874,1;3178;0;33616;62;50,6;125;6765;3178;2;8;0,4;2;3;0;0;0
27.02.2025;08:15;435;435;873,1;3178;0;33619;62;50,6;125;6770;3178;2;8;0,4;2;3;0;0;0
27.02.2025;08:20;435;435;873,1;3172;0;33589;61;50,6;130;6757;3172;2;8;0,5;2;3;0;0;0
27.02.2025;08:25;435;435;873,1;3182;0;33577;61;50,6;128;6760;3182;2;8;0,5;2;3;0;0;0
27.02.2025;08:30;434;435;875,9;3139;0;33538;69;49,6;130;6752;3139;2;8;0,5;2;3;0;0;0
27.02.2025;08:35;435;435;874,1;3111;0;33167;13;49,1;71;6671;3111;2;8;0,5;2;3;0;0;0
27.02.2025;08:40;436;435;873,1;3101;0;33394;13;49,1;75;6718;3101;2;8;0,5;2;3;0;0;0
27.02.2025;08:45;435;435;874,1;3182;0;33402;12;50,6;78;6721;3182;2;8;0,5;2;3;0;0;0
27.02.2025;08:50;435;435;874,1;3194;0;33203;16;50,6;75;6679;3194;2;8;0,5;2;3;0;0;0
27.02.2025;08:55;435;435;873,1;3184;0;33507;15;50,6;80;6742;3184;2;8;0,5;2;3;0;0;0
27.02.2025;09:00;435;435;873,1;3198;0;33509;10;50,6;73;6742;3198;2;8;0,5;2;3;0;0;0
27.02.2025;09:05;435;435;873,1;3196;0;33330;12;50,6;76;6708;3196;2;8;0,5;2;3;0;0;0
27.02.2025;09:10;435;435;873,1;3105;0;33354;19;49,2;80;6710;3105;2;8;0,5;2;3;0;0;0
27.02.2025;09:15;435;435;873,1;3115;0;33474;12;49,1;71;6742;3115;2;8;0,5;2;3;0;0;0
27.02.2025;09:20;435;435;873,1;3093;0;33277;12;49,1;73;6697;3093;2;8;0,5;2;3;0;0;0
27.02.2025;09:25;436;435;873,1;3176;0;33149;7;50,6;73;6674;3176;2;8;0,4;2;3;0;0;0
27.02.2025;09:30;435;435;873,1;3186;0;33298;13;50,6;78;6705;3186;2;8;0,5;2;3;0;0;0
27.02.2025;09:35;435;435;873,1;3182;0;33217;8;50,6;71;6687;3182;2;8;0,5;2;3;0;0;0
27.02.2025;09:40;435;435;873,1;3208;0;33164;5;50,6;69;6674;3208;2;8;0,5;2;3;0;0;0
27.02.2025;09:45;435;435;874,1;3186;0;33194;3;50,6;66;6679;3186;2;8;0,5;2;3;0;0;0
27.02.2025;09:50;435;435;873,1;3101;0;33216;11;49,1;71;6687;3101;2;8;0,5;2;3;0;0;0
27.02.2025;09:55;436;435;872,2;3356;0;33220;-7;53,6;69;6684;3356;2;8;0,5;2;3;0;0;0
27.02.2025;10:00;435;435;871,3;3739;0;33235;-24;61,1;75;6695;3739;2;8;0,5;2;3;0;0;0
27.02.2025;10:05;434;435;873,1;3291;0;33212;-1;52,4;68;6684;3291;2;8;0,5;2;3;0;0;0
27.02.2025;10:10;435;435;873,1;3101;0;33217;12;49,4;73;6682;3101;2;8;0,5;2;3;0;0;0
27.02.2025;10:15;435;435;872,2;3123;0;33355;17;49,4;76;6710;3123;2;8;0,5;2;3;0;0;0
27.02.2025;10:20;435;435;872,2;3125;0;33538;10;49,4;68;6744;3125;2;8;0,5;2;3;0;0;0
27.02.2025;10:25;435;435;872,2;3119;0;33583;12;49,4;73;6757;3119;2;8;0,5;2;3;0;0;0
27.02.2025;10:30;436;435;872,2;3115;0;33112;6;49,4;66;6661;3115;2;8;0,5;2;3;0;0;0
27.02.2025;10:35;435;435;872,2;3184;0;33337;3;50,8;69;6705;3184;2;8;0,6;2;3;0;0;0
27.02.2025;10:40;435;435;873,1;3196;0;33389;4;50,8;66;6713;3216;2;8;0,6;2;3;0;0;0
27.02.2025;10:45;435;435;871,3;3200;0;33395;3;50,8;69;6718;3200;2;8;0,6;2;3;0;0;0
27.02.2025;10:50;435;435;872,2;3107;0;33492;10;49,4;71;6739;3107;2;8;0,6;2;3;0;0;0
27.02.2025;10:55;435;435;872,2;3107;0;33434;7;49,4;69;6729;3107;2;8;0,6;2;3;0;0;0
27.02.2025;11:00;435;435;872,2;3131;0;33446;12;49,4;75;6729;3131;2;8;0,6;2;3;0;0;0
27.02.2025;11:05;435;435;872,2;3113;0;33463;12;49,4;75;6731;3113;2;8;0,6;2;3;0;0;0
27.02.2025;11:10;436;435;873,1;3095;0;33495;9;49,4;71;6739;3095;2;8;0,6;2;3;0;0;0
27.02.2025;11:15;436;435;871,3;3182;0;33538;11;50,8;75;6749;3182;2;8;0,6;2;3;0;0;0
27.02.2025;11:20;435;435;872,2;3198;0;33642;5;50,8;64;6770;3198;2;8;0,6;2;3;0;0;0
27.02.2025;11:25;435;435;872,2;3182;0;33648;14;50,8;76;6773;3182;2;8;0,6;2;3;0;0;0
27.02.2025;11:30;435;435;872,2;3103;0;33596;18;49,4;80;6762;3103;2;8;0,6;2;3;0;0;0
27.02.2025;11:35;435;435;873,1;3101;0;33517;20;49,4;80;6744;3101;2;8;0,6;2;3;0;0;0
27.02.2025;11:40;435;435;872,2;3109;0;33610;21;49,4;80;6765;3109;2;8;0,6;2;3;0;0;0
27.02.2025;11:45;436;435;873,1;3117;0;33691;19;49,4;80;6778;3117;2;8;0,6;2;3;0;0;0
27.02.2025;11:50;435;435;872,2;3125;0;33728;16;49,4;75;6786;3125;2;8;0,6;2;3;0;0;0
27.02.2025;11:55;435;435;873,1;3121;0;33613;-52;49,4;5;6757;3121;2;8;0,6;2;3;0;0;0
27.02.2025;12:00;435;435;872,2;3200;0;33616;-52;50,8;12;6762;3200;2;8;0,6;2;3;0;0;0
27.02.2025;12:05;435;435;873,1;3186;0;33688;-55;50,8;14;6778;3186;2;8;0,6;2;3;0;0;0
27.02.2025;12:10;435;435;873,1;3129;0;33728;-52;49,4;3;6783;3129;2;8;0,6;2;3;0;0;0
27.02.2025;12:15;435;435;872,2;3107;0;33656;-88;49,4;-24;6762;3107;2;8;0,6;2;3;0;0;0
27.02.2025;12:20;435;435;872,2;3125;0;33700;-85;49,4;-24;6775;3125;2;8;0,6;2;3;0;0;0
27.02.2025;12:25;435;435;872,2;3109;0;33679;-86;49,4;-24;6773;3109;2;8;0,6;2;3;0;0;0
27.02.2025;12:30;435;435;872,2;3113;0;33731;-87;49,4;-24;6783;3113;2;8;0,6;2;3;0;0;0
27.02.2025;12:35;435;435;872,2;3119;0;33363;-4;49,4;56;6713;3119;2;8;0,6;2;3;0;0;0
27.02.2025;12:40;435;435;873,1;3117;0;33396;-4;49,4;57;6718;3117;2;8;0,6;2;3;0;0;0
27.02.2025;12:45;435;435;872,2;3131;0;33214;-3;49,4;59;6679;3131;2;8;0,6;2;3;0;0;0
27.02.2025;12:50;435;435;873,1;3117;0;33464;-2;49,4;59;6734;3117;2;8;0,6;2;3;0;0;0
27.02.2025;12:55;435;435;873,1;3113;0;33590;3;49,4;63;6760;3113;2;8;0,6;2;3;0;0;0
27.02.2025;13:00;435;435;873,1;3117;0;33567;2;49,4;57;6752;3117;2;8;0,6;2;3;0;0;0
27.02.2025;13:05;436;435;873,1;3113;0;33538;-5;49,4;57;6749;3115;2;8;0,6;2;3;0;0;0
27.02.2025;13:10;435;435;872,2;3192;0;33714;16;50,8;83;6786;3192;2;8;0,6;2;3;0;0;0
27.02.2025;13:15;435;435;872,2;3182;0;33746;-90;50,8;-23;6791;3182;2;8;0,6;2;3;0;0;0
27.02.2025;13:20;435;435;872,2;3109;0;33896;-356;49,4;-299;6796;3109;2;8;0,6;2;3;0;0;0
27.02.2025;13:25;435;435;872,2;3103;0;33739;-357;49,4;-293;6760;3115;2;8;0,6;2;3;0;0;0
27.02.2025;13:30;435;435;873,1;3115;0;33749;-291;49,4;-233;6768;3115;2;8;0,6;2;3;0;0;0
27.02.2025;13:35;435;435;872,2;3107;0;33659;-284;49,4;-222;6755;3107;2;8;0,6;2;3;0;0;0
27.02.2025;13:40;435;435;872,2;3109;0;33738;-253;49,4;-189;6775;3109;2;8;0,6;2;3;0;0;0
27.02.2025;13:45;435;435;872,2;3111;0;33700;-256;49,4;-198;6762;3111;2;8;0,6;2;3;0;0;0
27.02.2025;13:50;435;435;872,2;3107;0;33646;-147;49,4;-87;6760;3107;2;8;0,6;2;3;0;0;0
27.02.2025;13:55;435;435;872,2;3105;0;33623;-65;49,4;-5;6760;3105;2;8;0,6;2;3;0;0;0
27.02.2025;14:00;435;435;873,1;3097;0;33584;-27;49,4;35;6752;3097;2;8;0,6;2;3;0;0;0
27.02.2025;14:05;435;435;872,2;3115;0;33431;-24;49,4;36;6729;3115;2;8;0,6;2;3;0;0;0
27.02.2025;14:10;435;435;872,2;3103;0;33475;-25;49,4;42;6736;3103;2;8;0,6;2;3;0;0;0
27.02.2025;14:15;435;435;872,2;3113;0;33628;-24;49,4;38;6765;3113;2;8;0,6;2;3;0;0;0
27.02.2025;14:20;435;435;872,2;3113;0;33532;-27;49,4;36;6742;3113;2;8;0,6;2;3;0;0;0
27.02.2025;14:25;435;435;872,2;3115;0;33454;-22;49,4;40;6729;3119;2;8;0,6;2;3;0;0;0
27.02.2025;14:30;435;435;872,2;3113;0;33648;-19;49,4;42;6768;3113;2;8;0,6;2;3;0;0;0
27.02.2025;14:35;436;435;872,2;3117;0;33612;-20;49,4;42;6760;3117;2;8;0,6;2;3;0;0;0
27.02.2025;14:40;435;435;872,2;3123;0;33162;-3;49,3;61;6669;3123;2;8;0,6;2;3;0;0;0
27.02.2025;14:45;435;435;872,2;3117;0;32858;0;49,4;64;6609;3117;2;8;0,6;2;3;0;0;0
27.02.2025;14:50;435;435;872,2;3115;0;32963;3;49,4;64;6632;3115;2;8;0,6;2;3;0;0;0
27.02.2025;14:55;435;435;872,2;3117;0;32913;-4;49,4;56;6622;3117;2;8;0,6;2;3;0;0;0
27.02.2025;15:00;435;435;872,2;3200;0;33767;3;50,8;66;6794;3200;2;8;0,6;2;3;0;0;0
27.02.2025;15:05;435;435;872,2;3192;0;32954;-11;50,8;52;6630;3192;2;8;0,6;2;3;0;0;0
27.02.2025;15:10;434;435;873,1;3103;0;33241;-12;49,4;50;6687;3103;2;8;0,6;2;3;0;0;0
27.02.2025;15:15;435;435;872,2;3103;0;33373;1;49,4;63;6713;3103;2;8;0,6;2;3;0;0;0
27.02.2025;15:20;435;435;872,2;3103;0;33220;-22;49,4;42;6684;3103;2;8;0,6;2;3;0;0;0
27.02.2025;15:25;435;435;873,1;3127;0;33389;-18;49,4;42;6715;3127;2;8;0,6;2;3;0;0;0
27.02.2025;15:30;435;435;873,1;3123;0;33129;0;49,3;59;6663;3117;2;8;0,5;2;3;0;0;0
27.02.2025;15:35;435;435;873,1;3119;0;33069;-2;49,3;61;6653;3119;2;8;0,5;2;3;0;0;0
27.02.2025;15:40;435;435;873,1;3117;0;33580;-50;49,3;12;6755;3117;2;8;0,5;2;3;0;0;0
27.02.2025;15:45;435;435;873,1;3101;0;33617;-186;49,4;-122;6760;3101;2;8;0,5;2;3;0;0;0
27.02.2025;15:50;435;435;873,1;3125;0;33198;-26;49,3;42;6684;3097;2;8;0,5;2;3;0;0;0
27.02.2025;15:55;435;435;872,2;3192;0;33219;-22;50,8;47;6687;3192;2;8;0,5;2;3;0;0;0
27.02.2025;16:00;435;435;872,2;3194;0;33519;-18;50,8;50;6747;3194;2;8;0,5;2;3;0;0;0
27.02.2025;16:05;435;435;873,1;3196;0;33747;-87;50,8;-17;6791;3196;2;8;0,5;2;3;0;0;0
27.02.2025;16:10;435;435;873,1;3194;0;33662;-61;50,8;5;6775;3194;2;8;0,5;2;3;0;0;0
27.02.2025;16:15;435;435;873,1;3188;0;33635;-48;50,8;19;6770;3188;2;8;0,5;2;3;0;0;0
27.02.2025;16:20;435;435;873,1;3206;0;33618;-49;50,8;16;6765;3206;2;8;0,5;2;3;0;0;0
27.02.2025;16:25;435;435;873,1;3194;0;33591;-35;50,8;31;6762;3194;2;8;0,5;2;3;0;0;0
27.02.2025;16:30;435;435;873,1;3210;0;33752;-100;50,8;-36;6794;3210;2;8;0,5;2;3;0;0;0
27.02.2025;16:35;435;435;873,1;3184;0;33665;-104;50,8;-35;6773;3184;2;8;0,5;2;3;0;0;0
27.02.2025;16:40;435;435;873,1;3220;0;33571;-43;50,8;24;6752;3220;2;8;0,5;2;3;0;0;0
27.02.2025;16:45;436;435;874,1;3204;0;33607;-32;50,8;35;6765;3204;2;8;0,5;2;3;0;0;0
27.02.2025;16:50;435;435;873,1;3295;0;33588;-40;52,4;30;6762;3295;2;8;0,5;2;3;0;0;0
27.02.2025;16:55;435;435;873,1;3304;0;33719;-35;52,4;36;6788;3291;2;8;0,4;2;3;0;0;0
27.02.2025;17:00;435;435;873,1;3287;0;33656;-37;52,4;35;6775;3287;2;8;0,4;2;3;0;0;0
27.02.2025;17:05;435;435;873,1;3271;0;33138;-25;52,3;47;6674;3271;2;8;0,4;2;3;0;0;0
27.02.2025;17:10;435;435;873,1;3184;0;33044;-22;50,9;50;6653;3184;2;8;0,4;2;3;0;0;0
27.02.2025;17:15;436;435;872,2;3289;0;33046;-24;52,4;47;6653;3289;2;8;0,4;2;3;0;0;0
27.02.2025;17:20;436;435;873,1;3362;0;33307;-9;53,9;66;6713;3385;2;8;0,4;2;3;0;0;0
27.02.2025;17:25;435;435;873,1;3374;0;33657;1;53,9;76;6775;3374;2;8;0,4;2;3;0;0;0
27.02.2025;17:30;435;435;873,1;3374;0;33346;-15;53,8;66;6718;3374;2;8;0,4;2;3;0;0;0
27.02.2025;17:35;435;435;873,1;3374;0;33333;-13;53,9;63;6718;3374;2;8;0,4;2;3;0;0;0
27.02.2025;17:40;435;435;873,1;3366;0;33399;-17;53,9;61;6723;3366;2;8;0,4;2;3;0;0;0
27.02.2025;17:45;435;435;873,1;3376;0;33204;-20;53,9;59;6689;3376;2;8;0,4;2;3;0;0;0
27.02.2025;17:50;435;435;873,1;3356;0;33236;-15;53,9;64;6697;3356;2;8;0,4;2;3;0;0;0
27.02.2025;17:55;435;435;872,2;3370;0;33250;-15;53,9;66;6697;3370;2;8;0,4;2;3;0;0;0
27.02.2025;18:00;435;435;872,2;3358;0;33248;-13;53,9;64;6700;3358;2;8;0,4;2;3;0;0;0
27.02.2025;18:05;435;435;872,2;3366;0;33385;-11;53,9;64;6729;3366;2;8;0,4;2;3;0;0;0
27.02.2025;18:10;435;435;873,1;3380;0;33655;-10;53,9;64;6775;3380;2;8;0,4;2;3;0;0;0
27.02.2025;18:15;435;435;873,1;3362;0;33318;-25;53,9;47;6708;3362;2;8;0,4;2;3;0;0;0
27.02.2025;18:20;435;435;873,1;3372;0;33333;-23;53,9;57;6708;3372;2;8;0,4;2;3;0;0;0
27.02.2025;18:25;435;435;873,1;3380;0;33277;-25;53,8;52;6697;3380;2;8;0,4;2;3;0;0;0
27.02.2025;18:30;435;435;873,1;3265;0;33245;-18;52,4;52;6687;3265;2;8;0,4;2;3;0;0;0
27.02.2025;18:35;436;435;873,1;3269;0;33179;-16;52,4;56;6676;3269;2;8;0,4;2;3;0;0;0
27.02.2025;18:40;435;435;872,2;3383;0;33067;-16;53,9;61;6658;3383;2;8;0,4;2;3;0;0;0
27.02.2025;18:45;435;435;872,2;3370;0;32841;-19;53,9;61;6609;3370;2;8;0,4;2;3;0;0;0
27.02.2025;18:50;435;435;873,1;3443;0;33184;-10;55,3;71;6676;3443;2;8;0,4;2;3;0;0;0
27.02.2025;18:55;435;435;872,2;3443;0;33238;-9;55,3;73;6692;3443;2;8;0,4;2;3;0;0;0
27.02.2025;19:00;435;435;872,2;3455;0;33155;-8;55,3;76;6671;3455;2;8;0,4;2;3;0;0;0
27.02.2025;19:05;435;435;873,1;3464;0;33156;-9;55,3;71;6669;3464;2;8;0,4;2;3;0;0;0
27.02.2025;19:10;435;435;873,1;3459;0;33281;-14;55,4;68;6692;3459;2;8;0,4;2;3;0;0;0
27.02.2025;19:15;435;435;873,1;3445;0;33334;-6;55,3;78;6708;3445;2;8;0,4;2;3;0;0;0
27.02.2025;19:20;435;435;873,1;3445;0;33339;-8;55,3;73;6710;3445;2;8;0,4;2;3;0;0;0
27.02.2025;19:25;435;435;873,1;3455;0;33322;-8;55,4;73;6708;3455;2;8;0,4;2;3;0;0;0
27.02.2025;19:30;435;435;873,1;3530;0;33362;-13;56,8;76;6710;3530;2;8;0,4;2;3;0;0;0
27.02.2025;19:35;435;435;872,2;3597;0;33328;-16;58,4;73;6708;3597;2;8;0,4;2;3;0;0;0
27.02.2025;19:40;435;435;872,2;3597;0;33312;-19;58,3;71;6700;3597;2;8;0,4;2;3;0;0;0
27.02.2025;19:45;435;435;873,1;3534;0;33300;-8;56,9;80;6705;3534;2;8;0,4;2;3;0;0;0
27.02.2025;19:50;435;435;873,1;3524;0;33319;-19;56,9;68;6708;3524;2;8;0,4;2;3;0;0;0
27.02.2025;19:55;435;435;873,1;3597;0;33343;-20;58,4;71;6713;3597;2;8;0,4;2;3;0;0;0
27.02.2025;20:00;435;435;872,2;3597;0;33405;-21;58,4;69;6723;3597;2;8;0,4;2;3;0;0;0
27.02.2025;20:05;435;435;872,2;3678;0;33451;-18;59,8;80;6731;3678;2;8;0,4;2;3;0;0;0
27.02.2025;20:10;435;435;873,1;3666;0;33518;-12;59,8;83;6749;3666;2;8;0,4;2;3;0;0;0
27.02.2025;20:15;435;435;872,2;3680;0;33540;-13;59,9;85;6752;3680;2;8;0,4;2;3;0;0;0
27.02.2025;20:20;435;435;872,2;3672;0;33526;-15;59,8;82;6744;3672;2;8;0,4;2;3;0;0;0
27.02.2025;20:25;435;435;872,2;3668;0;33559;-11;59,8;87;6755;3668;2;8;0,4;2;3;0;0;0
27.02.2025;20:30;435;435;873,1;3670;0;33595;-17;59,8;80;6760;3670;2;8;0,4;2;3;0;0;0
27.02.2025;20:35;435;435;873,1;3670;0;33554;-17;59,8;80;6752;3670;2;8;0,4;2;3;0;0;0
27.02.2025;20:40;435;435;872,2;3668;0;33562;-14;59,9;83;6755;3668;2;8;0,4;2;3;0;0;0
27.02.2025;20:45;435;435;872,2;3668;0;33769;-20;59,9;75;6794;3668;2;8;0,4;2;3;0;0;0
27.02.2025;20:50;435;435;873,1;3680;0;33745;-18;59,8;75;6794;3672;2;8;0,4;2;3;0;0;0
27.02.2025;20:55;435;435;873,1;3680;0;33742;-124;59,8;-28;6783;3680;2;8;0,4;2;3;0;0;0
27.02.2025;21:00;435;435;873,1;3696;0;33763;-126;59,9;-31;6786;3696;2;8;0,4;2;3;0;0;0
27.02.2025;21:05;435;435;873,1;3662;0;33728;-126;59,9;-28;6778;3662;2;8;0,4;2;3;0;0;0
27.02.2025;21:10;435;435;873,1;3684;0;33772;-125;59,9;-31;6791;3684;2;8;0,4;2;3;0;0;0
27.02.2025;21:15;435;435;873,1;3676;0;33780;-122;59,9;-24;6788;3676;2;8;0,3;2;3;0;0;0
27.02.2025;21:20;435;435;873,1;3668;0;33781;-121;59,8;-23;6794;3684;2;8;0,4;2;3;0;0;0
27.02.2025;21:25;435;435;873,1;3672;0;33575;-19;59,8;76;6755;3672;2;8;0,4;2;3;0;0;0
27.02.2025;21:30;435;435;873,1;3682;0;33576;-18;59,9;76;6755;3682;2;8;0,4;2;3;0;0;0
27.02.2025;21:35;435;435;874,1;3694;0;33578;-17;59,8;78;6755;3692;2;8;0,4;2;3;0;0;0
27.02.2025;21:40;435;435;873,1;3747;0;33575;-19;61,4;80;6760;3747;2;8;0,3;2;3;0;0;0
27.02.2025;21:45;435;435;873,1;3747;0;33575;-33;61,4;69;6752;3751;2;8;0,3;2;3;0;0;0
27.02.2025;21:50;435;435;873,1;3757;0;33845;-219;61,4;-118;6796;3757;2;8;0,3;2;3;0;0;0
27.02.2025;21:55;435;435;872,2;3755;0;33845;-296;61,4;-200;6788;3755;2;8;0,3;2;3;0;0;0
27.02.2025;22:00;435;435;873,1;3743;0;33851;-292;61,4;-189;6794;3743;2;8;0,4;2;3;0;0;0
27.02.2025;22:05;435;435;873,1;3755;0;33719;-363;61,4;-262;6760;3755;2;8;0,4;2;3;0;0;0
27.02.2025;22:10;435;435;873,1;3670;0;33731;-354;59,9;-259;6765;3670;2;8;0,4;2;3;0;0;0
27.02.2025;22:15;435;435;873,1;3668;0;33827;-354;59,9;-259;6783;3668;2;8;0,3;2;3;0;0;0
27.02.2025;22:20;435;435;873,1;3751;0;33836;-335;61,4;-236;6786;3751;2;8;0,3;2;3;0;0;0
27.02.2025;22:25;435;435;873,1;3753;0;33648;-173;61,4;-71;6755;3749;2;8;0,4;2;3;0;0;0
27.02.2025;22:30;435;435;873,1;3747;0;33712;-102;61,4;-2;6775;3747;2;8;0,4;2;3;0;0;0
27.02.2025;22:35;435;435;873,1;3757;0;33541;-8;61,4;92;6747;3757;2;8;0,4;2;3;0;0;0
27.02.2025;22:40;435;435;872,2;3830;0;33774;-7;62,9;97;6796;3830;2;8;0,4;2;3;0;0;0
27.02.2025;22:45;435;435;873,1;3836;0;32421;-1;62,9;109;6525;3836;2;8;0,4;2;3;0;0;0
27.02.2025;22:50;435;435;872,2;3759;0;32834;14;61,4;139;6601;3759;2;8;0,4;2;3;0;0;0
27.02.2025;22:55;435;435;873,1;3711;0;33715;-59;61,4;42;6783;3711;2;8;0,4;2;3;0;0;0
27.02.2025;23:00;435;435;873,1;3733;0;33482;-27;61,4;80;6736;3733;2;8;0,4;2;3;0;0;0
27.02.2025;23:05;435;435;873,1;3745;0;33441;20;61,4;127;6731;3745;2;8;0,4;2;3;0;0;0
27.02.2025;23:10;435;435;873,1;3757;0;33257;9;61,4;115;6697;3757;2;8;0,4;2;3;0;0;0
27.02.2025;23:15;436;435;872,2;3757;0;33115;-1;61,4;102;6666;3757;2;8;0,4;2;3;0;0;0
27.02.2025;23:20;435;435;872,2;3822;0;33595;3;62,4;113;6760;3822;2;8;0,4;2;3;0;0;0
27.02.2025;23:25;435;435;871,3;3792;0;33647;-132;62,4;-28;6762;3792;2;8;0,4;2;3;0;0;0
27.02.2025;23:30;435;435;871,3;3867;0;33336;10;63,9;123;6710;3867;2;8;0,4;2;3;0;0;0
27.02.2025;23:35;435;435;872,2;3873;0;33401;13;63,9;123;6723;3873;2;8;0,4;2;3;0;0;0
27.02.2025;23:40;435;435;872,2;3871;0;33499;12;63,9;123;6744;3871;2;8;0,4;2;3;0;0;0
27.02.2025;23:45;435;435;872,2;3881;0;33501;15;63,9;118;6744;3881;2;8;0,4;2;3;0;0;0
27.02.2025;23:50;435;435;872,2;3867;0;33522;15;63,9;125;6749;3867;2;8;0,4;2;3;0;0;0
27.02.2025;23:55;435;435;872,2;3873;0;33528;12;63,9;123;6752;3873;2;8;0,4;2;3;0;0;0
28.02.2025;00:00;435;435;872,2;3867;0;33550;11;63,9;122;6752;3867;2;8;0,4;2;3;0;0;0
28.02.2025;00:05;435;435;872,2;3877;0;33556;12;63,9;122;6755;3877;2;8;0,4;2;3;0;0;0
28.02.2025;00:10;435;435;872,2;3863;0;33615;13;63,8;123;6770;3863;2;8;0,4;2;3;0;0;0
28.02.2025;00:15;435;435;872,2;3954;0;33673;13;65,4;130;6781;3954;2;8;0,4;2;3;0;0;0
28.02.2025;00:20;435;435;872,2;3933;0;33632;16;65,4;128;6770;3952;2;8;0,4;2;3;0;0;0
28.02.2025;00:25;435;435;872,2;3956;0;33624;14;65,4;128;6773;3956;2;8;0,4;2;3;0;0;0
28.02.2025;00:30;435;435;871,3;3954;0;33647;12;65,4;122;6775;3954;2;8;0,4;2;3;0;0;0
28.02.2025;00:35;435;435;872,2;3950;0;33701;19;65,4;135;6786;3950;2;8;0,4;2;3;0;0;0
28.02.2025;00:40;435;435;873,1;3885;0;33662;21;63,9;128;6775;3885;2;8;0,4;2;3;0;0;0
28.02.2025;00:45;436;435;872,2;3873;0;33679;22;63,9;135;6778;3873;2;8;0,4;2;3;0;0;0
28.02.2025;00:50;435;435;872,2;3950;0;33690;19;65,4;130;6783;3950;2;8;0,4;2;3;0;0;0
28.02.2025;00:55;435;435;872,2;3956;0;33645;16;65,4;130;6775;3956;2;8;0,4;2;3;0;0;0
28.02.2025;01:00;436;435;872,2;3946;0;33461;-2;65,4;115;6742;3946;2;8;0,4;2;3;0;0;0
28.02.2025;01:05;435;435;872,2;3952;0;33769;-113;65,4;-3;6788;3952;2;8;0,4;2;3;0;0;0
28.02.2025;01:10;435;435;872,2;3968;0;33753;-254;65,4;-139;6775;3968;2;8;0,4;2;3;0;0;0
28.02.2025;01:15;435;435;872,2;3998;0;33816;-101;66,9;19;6801;3998;2;8;0,4;2;3;0;0;0
28.02.2025;01:20;435;435;872,2;4006;0;33836;-239;66,9;-123;6796;4006;2;8;0,4;2;3;0;0;0
28.02.2025;01:25;435;435;872,2;3950;0;33806;-303;65,4;-189;6786;3950;2;8;0,4;2;3;0;0;0
28.02.2025;01:30;435;435;872,2;3954;0;33810;-298;65,4;-186;6786;3954;2;8;0,4;2;3;0;0;0
28.02.2025;01:35;435;435;872,2;3960;0;33818;-301;65,4;-191;6788;3960;2;8;0,4;2;3;0;0;0
28.02.2025;01:40;435;435;871,3;4004;0;33782;-84;66,9;35;6794;4004;2;8;0,4;2;3;0;0;0
28.02.2025;01:45;435;435;871,3;4071;0;33785;-159;68,4;-30;6788;4071;2;8;0,4;2;3;0;0;0
28.02.2025;01:50;435;435;872,2;4108;0;33814;-161;68,4;-36;6796;4108;2;8;0,4;2;3;0;0;0
28.02.2025;01:55;434;435;872,2;4073;0;33833;-196;68,4;-73;6796;4073;2;8;0,4;2;3;0;0;0
28.02.2025;02:00;435;435;872,2;4010;0;33790;-261;66,9;-141;6783;4010;2;8;0,4;2;3;0;0;0
28.02.2025;02:05;436;435;872,2;3998;0;33794;-261;66,9;-137;6786;3998;2;8;0,4;2;3;0;0;0
28.02.2025;02:10;435;435;872,2;4002;0;33825;-257;66,9;-135;6794;4002;2;8;0,4;2;3;0;0;0
28.02.2025;02:15;436;435;871,3;4077;0;33825;-265;68,4;-137;6788;4079;2;8;0,4;2;3;0;0;0
28.02.2025;02:20;435;435;871,3;4100;0;33836;-264;68,4;-135;6794;4100;2;8;0,4;2;3;0;0;0
28.02.2025;02:25;435;435;871,3;4075;0;33811;-262;68,4;-139;6788;4075;2;8;0,4;2;3;0;0;0
28.02.2025;02:30;435;435;872,2;4095;0;33858;-263;68,4;-137;6794;4095;2;8;0,4;2;3;0;0;0
28.02.2025;02:35;435;435;871,3;4089;0;33859;-334;68,4;-212;6794;4089;2;8;0,4;2;3;0;0;0
28.02.2025;02:40;435;435;872,2;4089;0;33821;-370;68,4;-245;6781;4089;2;8;0,4;2;3;0;0;0
28.02.2025;02:45;435;435;872,2;4081;0;33710;-368;68,4;-240;6760;4081;2;8;0,4;2;3;0;0;0
28.02.2025;02:50;435;435;872,2;4019;0;33856;-533;66,9;-413;6778;4019;2;8;0,4;2;3;0;0;0
28.02.2025;02:55;435;435;871,3;4004;0;33818;-530;66,9;-406;6765;4004;2;8;0,4;2;3;0;0;0
28.02.2025;03:00;435;435;871,3;4087;0;33797;-429;68,4;-306;6773;4087;2;8;0,4;2;3;0;0;0
28.02.2025;03:05;435;435;871,3;4000;0;33789;-424;66,9;-306;6775;4000;2;8;0,4;2;3;0;0;0
28.02.2025;03:10;435;435;871,3;4037;0;33814;-420;66,9;-302;6778;4037;2;8;0,4;2;3;0;0;0
28.02.2025;03:15;435;435;871,3;4008;0;33864;-389;66,9;-273;6794;4008;2;8;0,4;2;3;0;0;0
28.02.2025;03:20;436;435;872,2;4016;0;33877;-417;66,9;-295;6791;4016;2;8;0,4;2;3;0;0;0
28.02.2025;03:25;435;435;871,3;4102;0;33870;-425;68,4;-302;6794;4102;2;8;0,4;2;3;0;0;0
28.02.2025;03:30;435;435;872,2;4079;0;33869;-427;68,4;-300;6794;4079;2;8;0,4;2;3;0;0;0
28.02.2025;03:35;435;435;871,3;4087;0;33865;-461;68,4;-337;6786;4087;2;8;0,4;2;3;0;0;0
28.02.2025;03:40;435;435;872,2;4150;0;33901;-499;69,9;-370;6794;4150;2;8;0,4;2;3;0;0;0
28.02.2025;03:45;435;435;872,2;4140;0;33898;-568;69,9;-439;6786;4140;2;8;0,4;2;3;0;0;0
28.02.2025;03:50;435;435;871,3;4154;0;33853;-604;69,9;-472;6775;4154;2;8;0,4;2;3;0;0;0
28.02.2025;03:55;435;435;872,2;4158;0;33914;-606;69,9;-470;6788;4158;2;8;0,4;2;3;0;0;0
28.02.2025;04:00;435;435;871,3;4166;0;33937;-637;69,9;-503;6791;4166;2;8;0,4;2;3;0;0;0
28.02.2025;04:05;435;435;871,3;4209;0;33832;-716;71,4;-578;6765;4209;2;8;0,4;2;3;0;0;0
28.02.2025;04:10;436;435;871,3;4288;0;33813;-686;72,9;-542;6765;4288;2;8;0,3;2;3;0;0;0
28.02.2025;04:15;435;435;871,3;4286;0;33818;-545;72,9;-401;6775;4286;2;8;0,3;2;3;0;0;0
28.02.2025;04:20;436;435;871,3;4258;0;33807;-507;72,9;-368;6775;4258;2;8;0,3;2;3;0;0;0
28.02.2025;04:25;435;435;871,3;4349;0;33794;-512;74,4;-368;6773;4349;2;8;0,3;2;3;0;0;0
28.02.2025;04:30;435;435;871,3;4330;0;33815;-513;74,4;-366;6773;4330;2;8;0,3;2;3;0;0;0
28.02.2025;04:35;435;435;871,3;4357;0;33783;-512;74,4;-366;6773;4357;2;8;0,3;2;3;0;0;0
28.02.2025;04:40;435;435;871,3;4334;0;33887;-507;74,4;-361;6794;4334;2;8;0,3;2;3;0;0;0
28.02.2025;04:45;435;435;871,3;4403;0;33881;-513;75,9;-359;6786;4403;2;8;0,3;2;3;0;0;0
28.02.2025;04:50;435;435;871,3;4420;0;33669;-478;75,9;-290;6762;4383;2;8;0,3;2;3;0;0;0
28.02.2025;04:55;435;435;871,3;4395;0;33739;-377;75,9;-219;6773;4395;2;8;0,3;2;3;0;0;0
28.02.2025;05:00;435;435;871,3;4409;0;33763;-377;75,9;-229;6775;4409;2;8;0,3;2;3;0;0;0
28.02.2025;05:05;435;435;871,3;4399;0;33687;-378;75,9;-226;6762;4399;2;8;0,3;2;3;0;0;0
28.02.2025;05:10;435;435;871,3;4428;0;33684;-271;75,9;-118;6770;4428;2;8;0,3;2;3;0;0;0
28.02.2025;05:15;435;435;871,3;4355;0;33705;-229;74,4;-89;6778;4355;2;8;0,3;2;3;0;0;0
28.02.2025;05:20;435;435;871,3;4357;0;33657;-233;74,5;-85;6765;4357;2;8;0,3;2;3;0;0;0
28.02.2025;05:25;435;435;871,3;4357;0;33638;-167;74,4;-17;6770;4357;2;8;0,3;2;3;0;0;0
28.02.2025;05:30;435;435;871,3;4357;0;33656;-162;74,4;-12;6773;4357;2;8;0,3;2;3;0;0;0
28.02.2025;05:35;435;435;871,3;4294;0;32868;9;72,9;158;6630;4294;2;8;0,3;2;3;0;0;0
28.02.2025;05:40;435;435;872,2;4292;0;33831;-428;72,9;-288;6794;4292;2;8;0,3;2;3;0;0;0
28.02.2025;05:45;435;435;872,2;4296;0;33607;-263;73,0;-123;6752;4296;2;8;0,3;2;3;0;0;0
28.02.2025;05:50;435;435;872,2;4355;0;33516;-43;74,4;108;6755;4355;2;8;0,3;2;3;0;0;0
28.02.2025;05:55;435;435;871,3;4367;0;33421;-25;74,4;123;6736;4367;2;8;0,3;2;3;0;0;0
28.02.2025;06:00;435;435;871,3;4353;0;33347;-20;74,4;130;6718;4353;2;8;0,3;2;3;0;0;0
28.02.2025;06:05;435;435;872,2;4349;0;33411;-23;74,5;127;6734;4349;2;8;0,3;2;3;0;0;0
28.02.2025;06:10;435;435;871,3;4357;0;33663;-17;74,4;132;6783;4357;2;8;0,3;2;3;0;0;0
28.02.2025;06:15;435;435;871,3;4371;0;33632;-7;74,4;139;6775;4371;2;8;0,3;2;3;0;0;0
28.02.2025;06:20;435;435;871,3;4308;0;33578;-243;73,0;-104;6752;4308;2;8;0,3;2;3;0;0;0
28.02.2025;06:25;435;435;872,2;4367;0;33703;-267;74,4;-118;6778;4367;2;8;0,3;2;3;0;0;0
28.02.2025;06:30;435;435;871,3;4409;0;33655;-275;75,9;-122;6770;4409;2;8;0,3;2;3;0;0;0
28.02.2025;06:35;435;435;871,3;4426;0;33436;13;75,9;163;6744;4426;2;8;0,3;2;3;0;0;0
28.02.2025;06:40;435;435;871,3;4401;0;33311;8;75,9;174;6723;4401;2;8;0,3;2;3;0;0;0
28.02.2025;06:45;435;435;872,2;4424;0;33315;17;75,9;170;6721;4430;2;8;0,3;2;3;0;0;0
28.02.2025;06:50;435;435;871,3;4416;0;33209;9;75,9;168;6700;4416;2;8;0,3;2;3;0;0;0
28.02.2025;06:55;435;435;871,3;4424;0;33367;12;75,9;160;6736;4416;2;8;0,3;2;3;0;0;0
28.02.2025;07:00;435;435;871,3;4399;0;33480;17;75,9;174;6755;4399;2;8;0,3;2;3;0;0;0
28.02.2025;07:05;435;435;871,3;4446;0;33353;13;75,9;170;6731;4446;2;8;0,3;2;3;0;0;0
28.02.2025;07:10;435;435;871,3;4436;0;33617;-289;75,9;-139;6755;4432;2;8;0,3;2;3;0;0;0
28.02.2025;07:15;435;435;872,2;4367;0;33633;-184;74,5;-31;6765;4377;2;8;0,3;2;3;0;0;0
28.02.2025;07:20;435;435;871,3;4363;0;33516;-29;74,5;116;6755;4363;2;8;0,3;2;3;0;0;0
28.02.2025;07:25;435;435;871,3;4353;0;33449;-24;74,5;127;6742;4353;2;8;0,3;2;3;0;0;0
28.02.2025;07:30;435;435;871,3;4361;0;33297;-9;74,5;132;6718;4361;2;8;0,3;2;3;0;0;0
28.02.2025;07:35;435;435;871,3;4357;0;33032;-19;74,5;139;6661;4357;2;8;0,3;2;3;0;0;0
28.02.2025;07:40;435;435;872,2;4288;0;33412;6;73,0;149;6736;4288;2;8;0,3;2;3;0;0;0
28.02.2025;07:45;435;435;871,3;4215;0;33239;19;71,5;160;6705;4215;2;8;0,3;2;3;0;0;0
28.02.2025;07:50;435;435;872,2;4221;0;33154;12;71,5;151;6684;4221;2;8;0,3;2;3;0;0;0
28.02.2025;07:55;435;435;872,2;4294;0;33144;-3;72,9;144;6676;4294;2;8;0,3;2;3;0;0;0
28.02.2025;08:00;435;435;872,2;4274;0;33502;7;72,9;151;6755;4274;2;8;0,3;2;3;0;0;0
28.02.2025;08:05;435;435;872,2;4215;0;33419;16;71,5;156;6734;4215;2;8;0,3;2;3;0;0;0
28.02.2025;08:10;435;435;871,3;4233;0;33405;15;71,5;160;6731;4233;2;8;0,3;2;3;0;0;0
28.02.2025;08:15;435;435;872,2;4146;0;33424;7;70,0;139;6734;4146;2;8;0,3;2;3;0;0;0
28.02.2025;08:20;435;435;872,2;4172;0;33359;5;70,0;146;6715;4172;2;8;0,3;2;3;0;0;0
28.02.2025;08:25;435;435;872,2;4156;0;33341;6;70,0;135;6718;4156;2;8;0,3;2;3;0;0;0
28.02.2025;08:30;435;435;872,2;4160;0;33264;2;70,0;134;6697;4160;2;8;0,3;2;3;0;0;0
28.02.2025;08:35;435;435;872,2;4168;0;33353;5;70,0;139;6715;4168;2;8;0,3;2;3;0;0;0
28.02.2025;08:40;435;435;872,2;4148;0;33183;5;70,0;141;6684;4148;2;8;0,3;2;3;0;0;0
28.02.2025;08:45;435;435;872,2;4158;0;33058;5;70,0;139;6661;4158;2;8;0,3;2;3;0;0;0
28.02.2025;08:50;435;435;871,3;4166;0;32925;10;70,0;144;6635;4166;2;8;0,3;2;3;0;0;0
28.02.2025;08:55;435;435;872,2;4152;0;32991;8;70,0;149;6650;4152;2;8;0,3;2;3;0;0;0
28.02.2025;09:00;435;435;873,1;4118;0;32893;1;70,0;142;6635;4118;2;8;0,3;2;3;0;0;0
28.02.2025;09:05;435;435;872,2;4164;0;33079;-2;70,0;127;6666;4164;2;8;0,3;2;3;0;0;0
28.02.2025;09:10;435;435;872,2;4152;0;32845;10;70,0;153;6627;4152;2;8;0,3;2;3;0;0;0
28.02.2025;09:15;436;435;872,2;4142;0;33000;-20;70,0;123;6650;4142;2;8;0,3;2;3;0;0;0
28.02.2025;09:20;436;435;871,3;4239;0;32928;-24;71,4;118;6637;4239;2;8;0,3;2;3;0;0;0
28.02.2025;09:25;436;435;871,3;4316;0;32814;-16;72,9;122;6619;4316;2;8;0,3;2;3;0;0;0
28.02.2025;09:30;435;435;871,3;4290;0;33674;-91;73,0;52;6783;4290;2;8;0,3;2;3;0;0;0
28.02.2025;09:35;435;435;872,2;4262;0;32886;-24;73,0;123;6630;4262;2;8;0,3;2;3;0;0;0
28.02.2025;09:40;435;435;872,2;4260;0;33123;-5;72,9;149;6676;4260;2;8;0,3;2;3;0;0;0
28.02.2025;09:45;436;435;871,3;4268;0;33008;-7;73,0;142;6653;4268;2;8;0,3;2;3;0;0;0
28.02.2025;09:50;440;435;867,6;5282;0;33044;-15;100,0;234;6671;5282;2;8;0,4;2;3;0;0;0
28.02.2025;09:55;442;435;869,4;5274;0;33185;-6;100,0;236;6700;5274;2;8;0,3;2;3;0;0;0
28.02.2025;10:00;438;435;868,5;5305;0;33056;-15;100,1;248;6676;5305;2;8;0,3;2;3;0;0;0
28.02.2025;10:05;435;435;870,4;4932;0;33261;19;89,7;234;6713;4932;2;8;0,3;2;3;0;0;0
28.02.2025;10:10;434;435;871,3;4308;0;33400;24;73,0;168;6734;4308;2;8;0,3;2;3;0;0;0
28.02.2025;10:15;434;435;872,2;4229;0;33593;-3;71,5;141;6773;4229;2;8;0,3;2;3;0;0;0
28.02.2025;10:20;435;435;873,1;4172;0;33522;-3;70,0;128;6755;4172;2;8;0,2;2;3;0;0;0
28.02.2025;10:25;435;435;872,2;4211;0;33639;-5;71,4;125;6783;4211;2;8;0,3;2;3;0;0;0
28.02.2025;10:30;436;435;872,2;4235;0;33637;-65;71,4;73;6781;4235;2;8;0,3;2;3;0;0;0
28.02.2025;10:35;435;435;872,2;4288;0;33710;-67;72,9;59;6796;4288;2;8;0,3;2;3;0;0;0
28.02.2025;10:40;435;435;872,2;4304;0;33649;-74;72,9;75;6775;4304;2;8;0,3;2;3;0;0;0
28.02.2025;10:45;435;435;872,2;4286;0;33574;-67;72,9;69;6765;4286;2;8;0,3;2;3;0;0;0
28.02.2025;10:50;435;435;871,3;4353;0;33511;-53;74,5;94;6757;4353;2;8;0,3;2;3;0;0;0
28.02.2025;10:55;435;435;871,3;4343;0;33532;-29;74,4;130;6760;4343;2;8;0,3;2;3;0;0;0
28.02.2025;11:00;435;435;872,2;4389;0;33583;-29;74,5;113;6770;4389;2;8;0,3;2;3;0;0;0
28.02.2025;11:05;435;435;871,3;4418;0;33554;-13;75,9;153;6770;4418;2;8;0,3;2;3;0;0;0
28.02.2025;11:10;435;435;871,3;4411;0;33587;-9;76,0;141;6775;4416;2;8;0,3;2;3;0;0;0
28.02.2025;11:15;434;435;872,2;4365;0;33643;-173;74,5;-23;6770;4365;2;8;0,3;2;3;0;0;0
28.02.2025;11:20;435;435;872,2;4282;0;33640;-1;73,0;146;6783;4282;2;8;0,3;2;3;0;0;0
28.02.2025;11:25;435;435;871,3;4262;0;33676;-193;73,0;-49;6770;4262;2;8;0,3;2;3;0;0;0
28.02.2025;11:30;435;435;871,3;4298;0;33386;-20;73,0;123;6729;4298;2;8;0,3;2;3;0;0;0
28.02.2025;11:35;435;435;872,2;4223;0;33355;-3;71,5;139;6723;4223;2;8;0,3;2;3;0;0;0
28.02.2025;11:40;435;435;872,2;4189;0;33252;-6;71,5;132;6700;4189;2;8;0,3;2;3;0;0;0
28.02.2025;11:45;434;435;871,3;4241;0;33173;-3;71,5;139;6687;4241;2;8;0,3;2;3;0;0;0
28.02.2025;11:50;435;435;871,3;4146;0;33487;6;70,0;135;6749;4146;2;8;0,3;2;3;0;0;0
28.02.2025;11:55;435;435;872,2;4069;0;33754;-122;68,5;0;6791;4069;2;8;0,3;2;3;0;0;0
28.02.2025;12:00;435;435;872,2;4098;0;33730;-193;68,5;-61;6778;4098;2;8;0,3;2;3;0;0;0
28.02.2025;12:05;435;435;872,2;4067;0;33567;6;68,4;134;6762;4067;2;8;0,3;2;3;0;0;0
28.02.2025;12:10;435;435;872,2;4010;0;33337;7;66,9;141;6721;4010;2;8;0,3;2;3;0;0;0
28.02.2025;12:15;435;435;872,2;4053;0;33547;12;67,0;135;6762;4053;2;8;0,3;2;3;0;0;0
28.02.2025;12:20;435;435;872,2;4025;0;33312;6;66,9;132;6715;4025;2;8;0,3;2;3;0;0;0
28.02.2025;12:25;435;435;872,2;4004;0;33524;10;67,0;130;6757;4004;2;8;0,3;2;3;0;0;0
28.02.2025;12:30;436;435;872,2;4014;0;33513;7;66,9;132;6755;4014;2;8;0,3;2;3;0;0;0
28.02.2025;12:35;435;435;872,2;4045;0;33513;17;66,9;142;6749;4045;2;8;0,3;2;3;0;0;0
28.02.2025;12:40;436;435;872,2;4091;0;33536;10;68,4;134;6762;4091;2;8;0,3;2;3;0;0;0
28.02.2025;12:45;435;435;873,1;4110;0;33684;-28;68,4;94;6786;4098;2;8;0,3;2;3;0;0;0
28.02.2025;12:50;434;435;873,1;4053;0;33370;6;67,0;113;6723;4053;2;8;0,3;2;3;0;0;0
28.02.2025;12:55;435;435;873,1;4016;0;33512;11;67,0;144;6752;4016;2;8;0,3;2;3;0;0;0
28.02.2025;13:00;435;435;873,1;4008;0;32915;-1;66,9;123;6632;4008;2;8;0,3;2;3;0;0;0
28.02.2025;13:05;435;435;873,1;3970;0;33508;-26;65,5;89;6744;3970;2;8;0,3;2;3;0;0;0
28.02.2025;13:10;435;435;873,1;4021;0;33478;-22;66,9;101;6739;4021;2;8;0,3;2;3;0;0;0
28.02.2025;13:15;435;435;873,1;4057;0;33507;-22;66,9;95;6744;4057;2;8;0,3;2;3;0;0;0
28.02.2025;13:20;435;435;872,2;3982;0;33752;-97;66,9;30;6788;3982;2;8;0,3;2;3;0;0;0
28.02.2025;13:25;435;435;872,2;4012;0;33748;-93;66,9;31;6794;4012;2;8;0,3;2;3;0;0;0
28.02.2025;13:30;435;435;872,2;3917;0;33662;-95;65,4;16;6773;3917;2;8;0,3;2;3;0;0;0
28.02.2025;13:35;435;435;872,2;3962;0;33695;-91;65,4;23;6783;3962;2;8;0,3;2;3;0;0;0
28.02.2025;13:40;435;435;874,1;3893;0;33639;-20;63,9;92;6773;3893;2;8;0,3;2;3;0;0;0
28.02.2025;13:45;435;435;873,1;3889;0;33731;-90;63,9;21;6786;3889;2;8;0,3;2;3;0;0;0
28.02.2025;13:50;435;435;872,2;3887;0;33631;-267;63,9;-158;6749;3887;2;8;0,3;2;3;0;0;0
28.02.2025;13:55;435;435;875,0;3822;0;33579;-32;62,9;71;6762;3822;2;8;0,3;2;3;0;0;0
28.02.2025;14:00;435;435;875,0;3816;0;33161;12;62,5;104;6676;3816;2;8;0,3;2;3;0;0;0
28.02.2025;14:05;435;435;873,1;3814;0;32777;9;62,4;120;6598;3814;2;8;0,3;2;3;0;0;0
28.02.2025;14:10;435;435;874,1;3808;0;32997;13;62,5;122;6650;3804;2;8;0,3;2;3;0;0;0
28.02.2025;14:15;435;435;874,1;3721;0;33159;25;61,0;122;6676;3721;2;8;0,3;2;3;0;0;0
28.02.2025;14:20;435;435;874,1;3731;0;33197;23;61,0;125;6684;3731;2;8;0,2;2;3;0;0;0
28.02.2025;14:25;436;435;874,1;3725;0;33821;-393;61,0;-290;6775;3725;2;8;0,2;2;3;0;0;0
28.02.2025;14:30;435;435;874,1;3804;0;33666;-296;62,4;-189;6752;3804;2;8;0,2;2;3;0;0;0
28.02.2025;14:35;435;435;874,1;3822;0;33622;-28;62,4;80;6765;3822;2;8;0,2;2;3;0;0;0
28.02.2025;14:40;435;435;873,1;3798;0;33698;-26;62,4;82;6778;3798;2;8;0,2;2;3;0;0;0
28.02.2025;14:45;435;435;872,2;3733;0;33723;-84;61,0;26;6786;3733;2;8;0,2;2;3;0;0;0
28.02.2025;14:50;436;435;873,1;3727;0;33605;-69;60,9;26;6757;3727;2;8;0,3;2;3;0;0;0
28.02.2025;14:55;435;435;874,1;3721;0;33439;-15;61,0;82;6731;3721;2;8;0,3;2;3;0;0;0
28.02.2025;15:00;435;435;874,1;3717;0;33227;-17;61,0;78;6689;3717;2;8;0,3;2;3;0;0;0
28.02.2025;15:05;435;435;874,1;3824;0;33508;-6;62,4;115;6747;3824;2;8;0,2;2;3;0;0;0
28.02.2025;15:10;435;435;874,1;3794;0;33115;-16;62,4;89;6666;3794;2;8;0,2;2;3;0;0;0
28.02.2025;15:15;435;435;874,1;3824;0;33052;-11;62,4;94;6658;3824;2;8;0,2;2;3;0;0;0
28.02.2025;15:20;435;435;874,1;3822;0;32861;-10;62,4;101;6619;3822;2;8;0,2;2;3;0;0;0
28.02.2025;15:25;435;435;873,1;3733;0;32731;1;61,0;102;6598;3733;2;8;0,2;2;3;0;0;0
28.02.2025;15:30;435;435;874,1;3739;0;33243;11;61,0;115;6700;3739;2;8;0,2;2;3;0;0;0
28.02.2025;15:35;434;435;874,1;3711;0;33403;3;61,0;101;6731;3711;2;8;0,2;2;3;0;0;0
28.02.2025;15:40;435;435;873,1;3717;0;33400;8;61,0;113;6729;3717;2;8;0,2;2;3;0;0;0
28.02.2025;15:45;435;435;874,1;3741;0;33225;-1;60,9;97;6695;3741;2;8;0,2;2;3;0;0;0
28.02.2025;15:50;435;435;875,0;3737;0;33279;5;61,0;101;6708;3727;2;8;0,2;2;3;0;0;0
28.02.2025;15:55;435;435;874,1;3640;0;33405;12;59,4;104;6731;3640;2;8;0,2;2;3;0;0;0
28.02.2025;16:00;435;435;873,1;3650;0;33510;-14;59,4;80;6747;3650;2;8;0,2;2;3;0;0;0
28.02.2025;16:05;435;435;874,1;3640;0;33141;-15;59,4;83;6676;3640;2;8;0,2;2;3;0;0;0
28.02.2025;16:10;435;435;874,1;3654;0;33411;-9;59,4;82;6736;3654;2;8;0,2;2;3;0;0;0
28.02.2025;16:15;435;435;875,0;3587;0;33266;-10;57,9;78;6700;3587;2;8;0,2;2;3;0;0;0
28.02.2025;16:20;435;435;874,1;3506;0;33270;-5;56,4;80;6705;3506;2;8;0,2;2;3;0;0;0
28.02.2025;16:25;435;435;874,1;3498;0;33112;-10;56,4;83;6671;3498;2;8;0,2;2;3;0;0;0
28.02.2025;16:30;436;435;874,1;3494;0;32879;-13;56,4;73;6622;3500;2;8;0,2;2;3;0;0;0
28.02.2025;16:35;435;435;874,1;3563;0;32790;-18;57,9;75;6606;3577;2;8;0,2;2;3;0;0;0
28.02.2025;16:40;435;435;874,1;3573;0;32811;-20;57,9;71;6609;3573;2;8;0,2;2;3;0;0;0
28.02.2025;16:45;435;435;874,1;3581;0;32887;-23;57,9;69;6627;3581;2;8;0,2;2;3;0;0;0
28.02.2025;16:50;435;435;873,1;3581;0;32971;-17;57,9;75;6643;3581;2;8;0,2;2;3;0;0;0
28.02.2025;16:55;435;435;874,1;3589;0;32936;-16;57,9;78;6632;3589;2;8;0,2;2;3;0;0;0
28.02.2025;17:00;435;435;874,1;3571;0;33165;-14;57,9;78;6679;3571;2;8;0,2;2;3;0;0;0
28.02.2025;17:05;435;435;874,1;3577;0;33295;-15;57,9;76;6705;3567;2;8;0,2;2;3;0;0;0
28.02.2025;17:10;435;435;875,0;3571;0;33323;-13;57,9;78;6710;3571;2;8;0,2;2;3;0;0;0
28.02.2025;17:15;435;435;874,1;3573;0;33328;-13;57,9;75;6715;3573;2;8;0,2;2;3;0;0;0
28.02.2025;17:20;436;435;874,1;3573;0;33317;-9;57,9;83;6710;3573;2;8;0,2;2;3;0;0;0
28.02.2025;17:25;435;435;874,1;3636;0;33300;-13;59,4;82;6708;3636;2;8;0,2;2;3;0;0;0
28.02.2025;17:30;435;435;874,1;3664;0;33287;-13;59,4;83;6705;3664;2;8;0,2;2;3;0;0;0
28.02.2025;17:35;435;435;874,1;3650;0;33250;-14;59,4;87;6697;3650;2;8;0,2;2;3;0;0;0
28.02.2025;17:40;435;435;874,1;3644;0;33242;-11;59,4;87;6697;3644;2;8;0,2;2;3;0;0;0
28.02.2025;17:45;435;435;874,1;3646;0;33239;-15;59,4;82;6697;3646;2;8;0,2;2;3;0;0;0
28.02.2025;17:50;435;435;874,1;3660;0;33144;-17;59,4;78;6676;3660;2;8;0,2;2;3;0;0;0
28.02.2025;17:55;435;435;874,1;3589;0;32958;-9;57,9;85;6643;3589;2;8;0,2;2;3;0;0;0
28.02.2025;18:00;436;435;874,1;3654;0;33133;-9;59,4;90;6674;3654;2;8;0,2;2;3;0;0;0
28.02.2025;18:05;435;435;873,1;3727;0;33437;-15;60,9;78;6739;3727;2;8;0,2;2;3;0;0;0
28.02.2025;18:10;435;435;874,1;3717;0;33448;-19;60,9;83;6739;3717;2;8;0,2;2;3;0;0;0
28.02.2025;18:15;435;435;875,0;3727;0;33423;-19;61,0;78;6729;3727;2;8;0,2;2;3;0;0;0
28.02.2025;18:20;435;435;874,1;3692;0;33422;-14;59,8;85;6731;3692;2;8;0,2;2;3;0;0;0
28.02.2025;18:25;435;435;874,1;3658;0;33406;-18;59,4;82;6729;3658;2;8;0,2;2;3;0;0;0
28.02.2025;18:30;435;435;874,1;3650;0;33229;-16;59,4;80;6692;3650;2;8;0,2;2;3;0;0;0
28.02.2025;18:35;435;435;874,1;3575;0;33217;-8;57,9;82;6687;3575;2;8;0,2;2;3;0;0;0
28.02.2025;18:40;435;435;874,1;3577;0;33138;-9;57,9;87;6671;3577;2;8;0,2;2;3;0;0;0
28.02.2025;18:45;435;435;874,1;3573;0;33095;-9;58,0;80;6663;3573;2;8;0,2;2;3;0;0;0
28.02.2025;18:50;435;435;875,0;3579;0;33006;-11;57,9;82;6640;3579;2;8;0,3;2;3;0;0;0
28.02.2025;18:55;434;435;874,1;3589;0;33006;-14;57,9;80;6640;3589;2;8;0,2;2;3;0;0;0
28.02.2025;19:00;435;435;874,1;3504;0;32703;-6;56,4;85;6575;3504;2;8;0,2;2;3;0;0;0
28.02.2025;19:05;434;435;874,1;3508;0;32886;-7;56,4;82;6614;3508;2;8;0,2;2;3;0;0;0
28.02.2025;19:10;435;435;875,0;3431;0;32906;-5;54,9;76;6616;3431;2;8;0,2;2;3;0;0;0
28.02.2025;19:15;435;435;875,0;3423;0;32981;-2;54,9;82;6632;3423;2;8;0,2;2;3;0;0;0
28.02.2025;19:20;435;435;874,1;3595;0;33025;-11;57,9;80;6643;3595;2;8;0,2;2;3;0;0;0
28.02.2025;19:25;435;435;874,1;3597;0;33076;-4;57,9;87;6653;3597;2;8;0,2;2;3;0;0;0
28.02.2025;19:30;435;435;874,1;3579;0;33084;-9;57,9;82;6648;3579;2;8;0,2;2;3;0;0;0
28.02.2025;19:35;435;435;875,0;3583;0;33099;-8;57,9;80;6656;3583;2;8;0,2;2;3;0;0;0
28.02.2025;19:40;435;435;874,1;3575;0;33099;-11;57,9;82;6658;3575;2;8;0,2;2;3;0;0;0
28.02.2025;19:45;435;435;875,0;3482;0;33154;-6;56,4;82;6666;3482;2;8;0,2;2;3;0;0;0
28.02.2025;19:50;435;435;875,0;3522;0;33155;-1;56,4;80;6671;3522;2;8;0,2;2;3;0;0;0
28.02.2025;19:55;435;435;875,0;3488;0;33203;-2;56,4;82;6676;3508;2;8;0,2;2;3;0;0;0
28.02.2025;20:00;435;435;875,0;3512;0;33420;0;56,4;85;6721;3512;2;8;0,2;2;3;0;0;0
28.02.2025;20:05;436;435;874,1;3589;0;33423;-7;57,9;82;6721;3589;2;8;0,2;2;3;0;0;0
28.02.2025;20:10;435;435;874,1;3579;0;33458;-6;57,9;82;6729;3579;2;8;0,2;2;3;0;0;0
28.02.2025;20:15;435;435;874,1;3522;0;33520;3;56,4;85;6742;3522;2;8;0,2;2;3;0;0;0
28.02.2025;20:20;435;435;875,0;3508;0;33603;5;56,4;82;6755;3508;2;8;0,2;2;3;0;0;0
28.02.2025;20:25;435;435;875,0;3496;0;33616;-2;56,4;80;6760;3496;2;8;0,2;2;3;0;0;0
28.02.2025;20:30;435;435;875,0;3500;0;33683;-2;56,4;82;6770;3500;2;8;0,2;2;3;0;0;0
28.02.2025;20:35;435;435;875,0;3522;0;33707;0;56,4;83;6781;3522;2;8;0,2;2;3;0;0;0
28.02.2025;20:40;435;435;875,0;3500;0;33725;2;56,4;85;6783;3500;2;8;0,2;2;3;0;0;0
28.02.2025;20:45;435;435;875,0;3500;0;33765;-2;56,4;82;6786;3500;2;8;0,2;2;3;0;0;0
28.02.2025;20:50;435;435;875,0;3427;0;33719;6;54,9;80;6783;3427;2;8;0,2;2;3;0;0;0
28.02.2025;20:55;435;435;875,0;3427;0;33634;8;54,9;82;6762;3427;2;8;0,2;2;3;0;0;0
28.02.2025;21:00;435;435;875,0;3429;0;33661;5;54,9;83;6770;3429;2;8;0,3;2;3;0;0;0
28.02.2025;21:05;435;435;874,1;3429;0;33668;5;54,9;83;6770;3429;2;8;0,3;2;3;0;0;0
28.02.2025;21:10;435;435;874,1;3403;0;33726;8;54,9;85;6778;3403;2;8;0,3;2;3;0;0;0
28.02.2025;21:15;435;435;875,0;3427;0;33725;5;54,9;82;6778;3427;2;8;0,3;2;3;0;0;0
28.02.2025;21:20;435;435;875,0;3407;0;33719;12;54,9;87;6783;3407;2;8;0,3;2;3;0;0;0
28.02.2025;21:25;435;435;875,0;3336;0;33796;-161;53,4;-85;6783;3336;2;8;0,3;2;3;0;0;0
28.02.2025;21:30;435;435;875,0;3326;0;33916;-485;53,4;-411;6783;3326;2;8;0,2;2;3;0;0;0
28.02.2025;21:35;435;435;874,1;3328;0;33800;-484;53,4;-411;6760;3328;2;8;0,3;2;3;0;0;0
28.02.2025;21:40;435;435;875,0;3320;0;33483;-15;53,4;56;6731;3320;2;8;0,3;2;3;0;0;0
28.02.2025;21:45;435;435;875,0;3320;0;33452;-13;53,4;61;6729;3320;2;8;0,3;2;3;0;0;0
28.02.2025;21:50;435;435;874,1;3352;0;33446;-15;53,4;61;6723;3342;2;8;0,3;2;3;0;0;0
28.02.2025;21:55;435;435;875,0;3273;0;33472;-13;51,9;54;6729;3273;2;8;0,2;2;3;0;0;0
28.02.2025;22:00;435;435;874,1;3261;0;33624;-12;51,9;59;6762;3261;2;8;0,3;2;3;0;0;0
28.02.2025;22:05;436;435;875,0;3314;0;33783;-111;53,4;-40;6786;3314;2;8;0,3;2;3;0;0;0
28.02.2025;22:10;435;435;875,0;3328;0;33834;-179;53,4;-111;6791;3328;2;8;0,3;2;3;0;0;0
28.02.2025;22:15;435;435;875,9;3464;0;33905;-395;54,9;-319;6794;3464;2;8;0,3;2;3;0;0;0
28.02.2025;22:20;435;435;874,1;3413;0;33693;-161;54,9;-82;6765;3413;2;8;0,3;2;3;0;0;0
28.02.2025;22:25;435;435;874,1;3409;0;33428;-20;54,9;56;6721;3409;2;8;0,3;2;3;0;0;0
28.02.2025;22:30;435;435;875,0;3368;0;33461;-18;53,4;59;6726;3368;2;8;0,2;2;3;0;0;0
28.02.2025;22:35;435;435;874,1;3350;0;33436;-18;53,4;54;6723;3350;2;8;0,2;2;3;0;0;0
28.02.2025;22:40;435;435;875,0;3328;0;33319;-14;53,4;61;6697;3328;2;8;0,3;2;3;0;0;0
28.02.2025;22:45;435;435;874,1;3399;0;33212;-13;54,9;66;6679;3399;2;8;0,3;2;3;0;0;0
28.02.2025;22:50;435;435;875,0;3399;0;33224;-15;54,9;66;6684;3399;2;8;0,3;2;3;0;0;0
28.02.2025;22:55;437;435;874,1;3429;0;33218;-8;54,9;80;6684;3429;2;8;0,3;2;3;0;0;0
28.02.2025;23:00;435;435;875,0;3530;0;33527;-15;56,4;73;6744;3530;2;8;0,3;2;3;0;0;0
28.02.2025;23:05;435;435;874,1;3494;0;33622;-13;56,4;73;6762;3494;2;8;0,3;2;3;0;0;0
28.02.2025;23:10;435;435;874,1;3494;0;33756;-83;56,4;-2;6783;3494;2;8;0,3;2;3;0;0;0
28.02.2025;23:15;435;435;873,1;3488;0;33731;-83;56,4;0;6783;3488;2;8;0,2;2;3;0;0;0
28.02.2025;23:20;435;435;875,0;3484;0;33746;-82;56,4;7;6781;3484;2;8;0,2;2;3;0;0;0
28.02.2025;23:25;435;435;874,1;3431;0;33733;-78;54,9;3;6781;3431;2;8;0,2;2;3;0;0;0
28.02.2025;23:30;437;435;874,1;3437;0;33767;-77;54,9;7;6786;3437;2;8;0,3;2;3;0;0;0
28.02.2025;23:35;436;435;874,1;3496;0;33688;-219;56,4;-139;6755;3496;2;8;0,3;2;3;0;0;0
28.02.2025;23:40;435;435;875,0;3506;0;33743;-154;56,4;-61;6775;3506;2;8;0,2;2;3;0;0;0
28.02.2025;23:45;435;435;874,1;3504;0;33723;-153;56,4;-63;6773;3504;2;8;0,3;2;3;0;0;0
28.02.2025;23:50;435;435;875,0;3490;0;33625;-56;56,4;36;6765;3490;2;8;0,3;2;3;0;0;0
28.02.2025;23:55;436;435;875,0;3476;0;33686;-52;56,4;36;6775;3476;2;8;0,3;2;3;0;0;0
