Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.01.2025;00:00;435;435;870,4;4663;0;33685;-43;81,9;128;6786;4663;2;8;0,2;2;3;0;2;3
01.01.2025;00:05;435;435;870,4;4648;0;33705;-44;81,9;125;6791;4665;2;8;0,2;2;3;0;2;3
01.01.2025;00:10;435;435;871,3;4642;0;33773;-143;81,9;31;6796;4642;2;8;0,2;2;3;0;2;3
01.01.2025;00:15;435;435;871,3;4652;0;33670;-357;81,9;-182;6762;4652;2;8;0,1;2;3;0;2;3
01.01.2025;00:20;435;435;870,4;4675;0;33658;-322;81,9;-153;6760;4675;2;8;0,1;2;3;0;2;3
01.01.2025;00:25;435;435;870,4;4644;0;33695;-322;81,9;-148;6762;4644;2;8;0,1;2;3;0;2;3
01.01.2025;00:30;435;435;870,4;4644;0;33790;-391;81,9;-220;6783;4644;2;8;0,1;2;3;0;2;3
01.01.2025;00:35;435;435;870,4;4669;0;33825;-391;81,9;-222;6786;4669;2;8;0,1;2;3;0;2;3
01.01.2025;00:40;435;435;870,4;4652;0;33870;-388;81,9;-214;6796;4652;2;8;0,1;2;3;0;2;3
01.01.2025;00:45;435;435;870,4;4665;0;33699;-356;81,9;-182;6765;4665;2;8;0,1;2;3;0;2;3
01.01.2025;00:50;435;435;870,4;4652;0;33676;-361;81,9;-188;6757;4652;2;8;0,1;2;3;0;2;3
01.01.2025;00:55;435;435;870,4;4580;0;33786;-492;80,4;-321;6775;4580;2;8;0,1;2;3;0;2;3
01.01.2025;01:00;436;435;871,3;4592;0;33714;-354;80,4;-184;6768;4592;2;8;0,1;2;3;0;2;3
01.01.2025;01:05;435;435;870,4;4655;0;33696;-289;81,9;-115;6770;4655;2;8;0,1;2;3;0;2;3
01.01.2025;01:10;435;435;870,4;4657;0;33739;-185;81,9;-16;6786;4657;2;8;0,1;2;3;0;2;3
01.01.2025;01:15;435;435;870,4;4655;0;33790;-254;81,9;-85;6794;4655;2;8;0,1;2;3;0;2;3
01.01.2025;01:20;435;435;871,3;4632;0;33638;-216;81,9;-42;6762;4632;2;8;0,1;2;3;0;2;3
01.01.2025;01:25;435;435;870,4;4640;0;33631;-218;81,9;-38;6762;4640;2;8;0,1;2;3;0;2;3
01.01.2025;01:30;435;435;870,4;4652;0;33760;-182;81,9;-12;6788;4652;2;8;0,1;2;3;0;2;3
01.01.2025;01:35;435;435;870,4;4602;0;33831;-482;80,4;-316;6783;4602;2;8;0,1;2;3;0;2;3
01.01.2025;01:40;435;435;870,4;4602;0;33753;-417;80,4;-248;6773;4602;2;8;0,1;2;3;0;2;3
01.01.2025;01:45;436;435;869,4;4632;0;33697;-242;81,9;-69;6775;4632;2;8;0,1;2;3;0;2;3
01.01.2025;01:50;435;435;871,3;4675;0;33766;-245;81,9;-78;6786;4675;2;8;0,1;2;3;0;2;3
01.01.2025;01:55;435;435;871,3;4642;0;33750;-247;81,9;-71;6783;4642;2;8;0,1;2;3;0;2;3
01.01.2025;02:00;435;435;871,3;4657;0;33676;-283;81,9;-111;6768;4657;2;8;0,1;2;3;0;2;3
01.01.2025;02:05;435;435;871,3;4602;0;33677;-280;80,4;-115;6765;4602;2;8;0,2;2;3;0;2;3
01.01.2025;02:10;435;435;870,4;4596;0;33648;-241;80,4;-68;6762;4596;2;8;0,2;2;3;0;2;3
01.01.2025;02:15;435;435;871,3;4616;0;33690;-240;80,4;-69;6773;4616;2;8;0,2;2;3;0;2;3
01.01.2025;02:20;435;435;871,3;4600;0;33690;-277;80,4;-109;6773;4600;2;8;0,1;2;3;0;2;3
01.01.2025;02:25;435;435;870,4;4594;0;33677;-238;80,4;-71;6765;4594;2;8;0,2;2;3;0;2;3
01.01.2025;02:30;436;435;871,3;4596;0;33631;-241;80,4;-73;6757;4596;2;8;0,2;2;3;0;2;3
01.01.2025;02:35;436;435;870,4;4606;0;33649;-209;80,4;-42;6770;4606;2;8;0,1;2;3;0;2;3
01.01.2025;02:40;435;435;870,4;4638;0;33652;-206;81,9;-38;6770;4638;2;8;0,1;2;3;0;2;3
01.01.2025;02:45;435;435;870,4;4663;0;33632;-211;81,9;-36;6762;4648;2;8;0,1;2;3;0;2;3
01.01.2025;02:50;435;435;871,3;4596;0;33714;-203;80,4;-36;6778;4596;2;8;0,1;2;3;0;2;3
01.01.2025;02:55;435;435;871,3;4608;0;33712;-204;80,4;-38;6781;4608;2;8;0,1;2;3;0;2;3
01.01.2025;03:00;435;435;871,3;4596;0;33806;-240;80,4;-75;6799;4596;2;8;0,1;2;3;0;2;3
01.01.2025;03:05;436;435;870,4;4592;0;33732;-239;80,4;-71;6778;4592;2;8;0,1;2;3;0;2;3
01.01.2025;03:10;435;435;871,3;4584;0;33731;-240;80,4;-71;6781;4584;2;8;0,1;2;3;0;2;3
01.01.2025;03:15;436;435;870,4;4606;0;33747;-235;80,4;-69;6783;4606;2;8;0,1;2;3;0;2;3
01.01.2025;03:20;435;435;870,4;4600;0;33739;-238;80,4;-66;6783;4600;2;8;0,1;2;3;0;2;3
01.01.2025;03:25;435;435;871,3;4584;0;33726;-240;80,4;-71;6775;4584;2;8;0,1;2;3;0;2;3
01.01.2025;03:30;436;435;871,3;4598;0;33699;-240;80,4;-73;6775;4602;2;8;0,1;2;3;0;2;3
01.01.2025;03:35;436;435;870,4;4608;0;33724;-240;80,4;-71;6778;4608;2;8;0,1;2;3;0;2;3
01.01.2025;03:40;435;435;871,3;4596;0;33663;-342;80,4;-174;6757;4596;2;8;0,1;2;3;0;2;3
01.01.2025;03:45;435;435;870,4;4602;0;33654;-346;80,4;-179;6760;4602;2;8;0,1;2;3;0;2;3
01.01.2025;03:50;436;435;870,4;4592;0;33704;-407;80,4;-236;6765;4592;2;8;0,1;2;3;0;2;3
01.01.2025;03:55;435;435;871,3;4616;0;33853;-376;80,4;-208;6796;4616;2;8;0,1;2;3;0;2;3
01.01.2025;04:00;435;435;871,3;4620;0;33686;-305;80,4;-134;6765;4620;2;8;0,1;2;3;0;2;3
01.01.2025;04:05;435;435;871,3;4594;0;33660;-348;80,4;-181;6762;4594;2;8;0,1;2;3;0;2;3
01.01.2025;04:10;435;435;871,3;4602;0;33653;-277;80,4;-109;6762;4602;2;8;0,1;2;3;0;2;3
01.01.2025;04:15;435;435;871,3;4596;0;33678;-274;80,4;-104;6765;4596;2;8;0,1;2;3;0;2;3
01.01.2025;04:20;435;435;871,3;4610;0;33621;-274;80,4;-106;6755;4610;2;8;0,1;2;3;0;2;3
01.01.2025;04:25;435;435;871,3;4592;0;33637;-238;80,4;-69;6762;4592;2;8;0,1;2;3;0;2;3
01.01.2025;04:30;435;435;871,3;4596;0;33604;-171;80,4;2;6760;4596;2;8;0,1;2;3;0;2;3
01.01.2025;04:35;435;435;871,3;4551;0;33595;-170;78,9;-7;6760;4551;2;8;0,1;2;3;0;2;3
01.01.2025;04:40;435;435;871,3;4539;0;33567;-112;78,9;47;6755;4539;2;8;0,1;2;3;0;2;3
01.01.2025;04:45;435;435;872,2;4537;0;33526;-49;78,9;113;6755;4555;2;8;0,1;2;3;0;2;3
01.01.2025;04:50;435;435;871,3;4545;0;33684;-104;78,9;56;6786;4545;2;8;0,1;2;3;0;2;3
01.01.2025;04:55;435;435;871,3;4606;0;33712;-110;80,4;56;6783;4606;2;8;0,1;2;3;0;2;3
01.01.2025;05:00;435;435;871,3;4551;0;33733;-102;78,9;56;6788;4551;2;8;0,1;2;3;0;2;3
01.01.2025;05:05;435;435;871,3;4541;0;33679;-104;78,9;61;6783;4541;2;8;0,1;2;3;0;2;3
01.01.2025;05:10;435;435;871,3;4535;0;33605;-79;78,9;82;6770;4535;2;8;0,1;2;3;0;2;3
01.01.2025;05:15;435;435;871,3;4495;0;33587;-72;77,5;82;6762;4495;2;8;0,1;2;3;0;2;3
01.01.2025;05:20;435;435;872,2;4484;0;33549;-76;77,4;80;6757;4484;2;8;0,1;2;3;0;2;3
01.01.2025;05:25;436;435;871,3;4476;0;33502;-27;77,4;132;6749;4476;2;8;0,1;2;3;0;2;3
01.01.2025;05:30;435;435;871,3;4545;0;33379;-18;78,9;144;6723;4545;2;8;0,1;2;3;0;2;3
01.01.2025;05:35;435;435;871,3;4529;0;33432;-17;78,9;144;6739;4529;2;8;0,1;2;3;0;2;3
01.01.2025;05:40;435;435;871,3;4480;0;33343;-12;77,4;149;6718;4480;2;8;0,1;2;3;0;2;3
01.01.2025;05:45;435;435;871,3;4480;0;33288;-17;77,4;144;6705;4480;2;8;0,1;2;3;0;2;3
01.01.2025;05:50;435;435;871,3;4497;0;33211;-16;77,4;144;6689;4497;2;8;0,1;2;3;0;2;3
01.01.2025;05:55;435;435;871,3;4484;0;33299;-18;77,4;137;6708;4484;2;8;0,1;2;3;0;2;3
01.01.2025;06:00;434;435;871,3;4486;0;33359;-18;77,4;144;6721;4486;2;8;0,1;2;3;0;2;3
01.01.2025;06:05;436;435;871,3;4416;0;33305;-13;75,9;135;6715;4416;2;8;0,1;2;3;0;2;3
01.01.2025;06:10;436;435;871,3;4411;0;33270;-14;75,9;137;6705;4411;2;8;0,1;2;3;0;2;3
01.01.2025;06:15;435;435;872,2;4409;0;33343;-15;75,9;134;6718;4409;2;8;0,1;2;3;0;2;3
01.01.2025;06:20;435;435;871,3;4442;0;33341;-14;75,9;139;6718;4405;2;8;0,1;2;3;0;2;3
01.01.2025;06:25;435;435;871,3;4401;0;33300;-12;75,9;146;6710;4401;2;8;0,1;2;3;0;2;3
01.01.2025;06:30;435;435;871,3;4413;0;33282;-13;75,9;142;6708;4413;2;8;0,1;2;3;0;2;3
01.01.2025;06:35;435;435;870,4;4495;0;33186;-20;77,4;137;6687;4495;2;8;0,1;2;3;0;2;3
01.01.2025;06:40;435;435;871,3;4405;0;33161;-16;75,9;139;6684;4405;2;8;0,1;2;3;0;2;3
01.01.2025;06:45;435;435;871,3;4432;0;33160;-13;75,9;144;6682;4432;2;8;0,1;2;3;0;2;3
01.01.2025;06:50;435;435;871,3;4403;0;33158;-17;75,9;139;6679;4403;2;8;0,1;2;3;0;2;3
01.01.2025;06:55;435;435;871,3;4418;0;33119;-20;75,9;134;6671;4418;2;8;0,1;2;3;0;2;3
01.01.2025;07:00;435;435;871,3;4353;0;33086;-15;74,5;135;6666;4353;2;8;0,1;2;3;0;2;3
01.01.2025;07:05;436;435;871,3;4334;0;33045;-15;74,4;137;6656;4334;2;8;0,1;2;3;0;2;3
01.01.2025;07:10;436;435;870,4;4413;0;33267;-10;75,8;141;6700;4409;2;8;0,1;2;3;0;2;3
01.01.2025;07:15;435;435;871,3;4407;0;33239;-16;75,9;134;6695;4418;2;8;0,1;2;3;0;2;3
01.01.2025;07:20;435;435;872,2;4418;0;33225;-15;75,9;137;6689;4418;2;8;0,1;2;3;0;2;3
01.01.2025;07:25;435;435;872,2;4420;0;33132;-19;75,9;141;6674;4420;2;8;0,1;2;3;0;2;3
01.01.2025;07:30;435;435;872,2;4341;0;33101;-15;74,4;139;6666;4341;2;8;0,1;2;3;0;2;3
01.01.2025;07:35;435;435;872,2;4349;0;33092;-14;74,4;141;6663;4349;2;8;0,1;2;3;0;2;3
01.01.2025;07:40;435;435;872,2;4355;0;33028;-15;74,4;141;6653;4355;2;8;0,1;2;3;0;2;3
01.01.2025;07:45;436;435;872,2;4351;0;32985;-15;74,4;139;6645;4351;2;8;0,1;2;3;0;2;3
01.01.2025;07:50;435;435;872,2;4337;0;32918;-23;74,4;132;6632;4337;2;8;0,1;2;3;0;2;3
01.01.2025;07:55;435;435;871,3;4353;0;33304;-12;74,4;137;6710;4353;2;8;0,1;2;3;0;2;3
01.01.2025;08:00;435;435;872,2;4371;0;33417;-14;74,4;135;6729;4371;2;8;0,1;2;3;0;2;3
01.01.2025;08:05;436;435;872,2;4361;0;33384;-10;74,4;139;6723;4361;2;8;0,1;2;3;0;2;3
01.01.2025;08:10;435;435;872,2;4330;0;33381;-12;74,4;135;6723;4330;2;8;0,1;2;3;0;2;3
01.01.2025;08:15;435;435;872,2;4334;0;33406;-11;74,4;135;6729;4334;2;8;0,1;2;3;0;2;3
01.01.2025;08:20;437;435;872,2;4993;0;33427;-28;90,8;182;6734;4993;2;8;0,1;2;3;0;2;3
01.01.2025;08:25;435;435;869,4;5054;0;33418;-27;92,4;184;6736;5054;2;8;0,1;2;3;0;2;3
01.01.2025;08:30;434;435;870,4;4778;0;33377;-2;84,9;186;6731;4778;2;8;0,1;2;3;0;2;3
01.01.2025;08:35;434;435;871,3;4523;0;33367;16;78,9;177;6723;4523;2;8;0,1;2;3;0;2;3
01.01.2025;08:40;435;435;872,2;4432;0;33363;25;75,9;179;6718;4432;2;8;0,1;2;3;0;2;3
01.01.2025;08:45;435;435;872,2;4345;0;33311;24;74,4;174;6718;4345;2;8;0,1;2;3;0;2;3
01.01.2025;08:50;435;435;872,2;4290;0;33284;22;72,9;167;6705;4290;2;8;0,1;2;3;0;2;3
01.01.2025;08:55;436;435;872,2;4282;0;33168;26;72,9;168;6684;4278;2;8;0,1;2;3;0;2;3
01.01.2025;09:00;435;435;872,2;4292;0;33183;25;72,9;172;6689;4292;2;8;0,1;2;3;0;2;3
01.01.2025;09:05;436;435;872,2;4266;0;33221;26;72,9;172;6695;4266;2;8;0,1;2;3;0;2;3
01.01.2025;09:10;435;435;872,2;4339;0;33216;20;74,4;170;6695;4339;2;8;0,1;2;3;0;2;3
01.01.2025;09:15;434;435;872,2;4365;0;33421;17;74,4;168;6729;4365;2;8;0,1;2;3;0;2;3
01.01.2025;09:20;435;435;872,2;4227;0;33177;14;71,4;156;6676;4227;2;8;0,1;2;3;0;2;3
01.01.2025;09:25;435;435;872,2;4237;0;33228;13;71,4;155;6689;4237;2;8;0,1;2;3;0;2;3
01.01.2025;09:30;435;435;872,2;4290;0;33088;10;72,8;158;6661;4290;2;8;0,1;2;3;0;2;3
01.01.2025;09:35;435;435;872,2;4304;0;33106;5;72,8;149;6661;4304;2;8;0,1;2;3;0;2;3
01.01.2025;09:40;435;435;872,2;4294;0;33435;16;72,8;156;6729;4294;2;8;0,1;2;3;0;2;3
01.01.2025;09:45;435;435;872,2;4268;0;33359;13;72,9;165;6715;4276;2;8;0,1;2;3;0;2;3
01.01.2025;09:50;435;435;872,2;4215;0;33180;9;71,4;151;6676;4215;2;8;0,1;2;3;0;2;3
01.01.2025;09:55;435;435;871,3;4304;0;33213;17;72,8;165;6695;4304;2;8;0,1;2;3;0;2;3
01.01.2025;10:00;435;435;873,1;4223;0;33244;19;71,4;160;6700;4223;2;8;0,1;2;3;0;2;3
01.01.2025;10:05;435;435;872,2;4209;0;33077;18;71,4;160;6666;4209;2;8;0,1;2;3;0;2;3
01.01.2025;10:10;435;435;872,2;4231;0;33015;16;71,4;160;6650;4231;2;8;0,1;2;3;0;2;3
01.01.2025;10:15;435;435;872,2;4241;0;33010;22;71,4;167;6653;4241;2;8;0,1;2;3;0;2;3
01.01.2025;10:20;435;435;872,2;4140;0;32765;17;69,9;160;6601;4140;2;8;0,1;2;3;0;2;3
01.01.2025;10:25;435;435;872,2;4160;0;32807;16;69,9;149;6609;4160;2;8;0,1;2;3;0;2;3
01.01.2025;10:30;435;435;872,2;4174;0;33380;20;69,9;153;6729;4170;2;8;0,1;2;3;0;2;3
01.01.2025;10:35;435;435;872,2;4138;0;33229;12;69,9;144;6697;4138;2;8;0,1;2;3;0;2;3
01.01.2025;10:40;436;435;872,2;4183;0;33491;22;69,9;151;6749;4183;2;8;0,1;2;3;0;2;3
01.01.2025;10:45;435;435;872,2;4233;0;33368;12;71,4;149;6729;4233;2;8;0,1;2;3;0;2;3
01.01.2025;10:50;435;435;872,2;4118;0;33355;14;69,9;151;6721;4158;2;8;0,1;2;3;0;2;3
01.01.2025;10:55;435;435;871,3;4055;0;33708;-39;68,4;80;6794;4055;2;8;0,1;2;3;0;2;3
01.01.2025;11:00;436;435;872,2;4085;0;33248;-27;68,4;101;6697;4085;2;8;0,1;2;3;0;2;3
01.01.2025;11:05;435;435;872,2;4162;0;33258;-23;69,9;108;6700;4177;2;8;0,1;2;3;0;2;3
01.01.2025;11:10;435;435;872,2;4172;0;33397;-21;69,9;109;6729;4172;2;8;0,1;2;3;0;2;3
01.01.2025;11:15;435;435;872,2;4150;0;33568;-16;69,9;115;6765;4150;2;8;0,1;2;3;0;2;3
01.01.2025;11:20;435;435;873,1;4089;0;33618;-12;68,4;115;6770;4089;2;8;0,1;2;3;0;2;3
01.01.2025;11:25;435;435;873,1;4098;0;33600;-12;68,4;113;6765;4098;2;8;0,1;2;3;0;2;3
01.01.2025;11:30;435;435;872,2;4073;0;33570;-14;68,4;109;6762;4089;2;8;0,1;2;3;0;2;3
01.01.2025;11:35;435;435;873,1;4000;0;33353;-25;66,9;99;6715;4000;2;8;0,1;2;3;0;2;3
01.01.2025;11:40;435;435;873,1;4006;0;33591;-16;66,9;104;6765;4006;2;8;0,1;2;3;0;2;3
01.01.2025;11:45;435;435;872,2;4014;0;33532;-20;66,9;94;6752;4014;2;8;0,1;2;3;0;2;3
01.01.2025;11:50;435;435;872,2;4081;0;33361;-25;68,4;101;6715;4081;2;8;0,1;2;3;0;2;3
01.01.2025;11:55;435;435;872,2;4008;0;33401;-20;66,9;101;6729;4008;2;8;0,1;2;3;0;2;3
01.01.2025;12:00;435;435;872,2;4012;0;33366;-21;66,9;101;6718;4012;2;8;0,1;2;3;0;2;3
01.01.2025;12:05;435;435;873,1;4019;0;33464;-15;66,9;108;6739;4019;2;8;0,1;2;3;0;2;3
01.01.2025;12:10;435;435;872,2;4025;0;33500;-13;66,9;102;6747;4025;2;8;0,1;2;3;0;2;3
01.01.2025;12:15;435;435;872,2;4016;0;33613;-13;66,9;104;6768;4016;2;8;0,1;2;3;0;2;3
01.01.2025;12:20;435;435;872,2;4010;0;33466;-27;66,9;94;6739;4010;2;8;0,1;2;3;0;2;3
01.01.2025;12:25;435;435;872,2;4010;0;33589;-20;66,9;101;6765;4010;2;8;0,1;2;3;0;2;3
01.01.2025;12:30;435;435;872,2;4031;0;33745;-120;66,9;-5;6786;4031;2;8;0,1;2;3;0;2;3
01.01.2025;12:35;435;435;872,2;4006;0;33653;-91;66,9;26;6768;4006;2;8;0,1;2;3;0;2;3
01.01.2025;12:40;435;435;872,2;4010;0;33365;29;66,9;153;6721;4010;2;8;0,2;2;3;0;2;3
01.01.2025;12:45;435;435;872,2;4021;0;33719;-48;66,9;68;6788;4021;2;8;0,2;2;3;0;2;3
01.01.2025;12:50;435;435;872,2;4033;0;33499;-30;66,9;89;6742;4033;2;8;0,2;2;3;0;2;3
01.01.2025;12:55;434;435;870,4;3952;0;33677;-11;65,6;102;6783;3952;2;8;0,2;2;3;0;2;3
01.01.2025;13:00;435;435;872,2;3950;0;33602;-114;65,4;2;6760;3950;2;8;0,2;2;3;0;2;3
01.01.2025;13:05;435;435;873,1;3946;0;33630;-93;65,4;26;6768;3946;2;8;0,2;2;3;0;2;3
01.01.2025;13:10;435;435;872,2;4019;0;33362;-26;66,9;94;6718;4019;2;8;0,2;2;3;0;2;3
01.01.2025;13:15;436;435;871,3;4023;0;33354;6;66,9;125;6718;4023;2;8;0,2;2;3;0;2;3
01.01.2025;13:20;435;435;872,2;4014;0;33133;-7;66,9;115;6676;4014;2;8;0,2;2;3;0;2;3
01.01.2025;13:25;435;435;871,3;4010;0;33462;-18;66,9;108;6739;4010;2;8;0,2;2;3;0;2;3
01.01.2025;13:30;435;435;872,2;4014;0;33560;-15;66,9;102;6755;4023;2;8;0,2;2;3;0;2;3
01.01.2025;13:35;435;435;872,2;4021;0;33445;-18;66,9;104;6731;4021;2;8;0,2;2;3;0;2;3
01.01.2025;13:40;435;435;872,2;3940;0;33560;-9;65,4;109;6755;3940;2;8;0,2;2;3;0;2;3
01.01.2025;13:45;436;435;872,2;3956;0;33404;-18;65,4;95;6723;3956;2;8;0,2;2;3;0;2;3
01.01.2025;13:50;436;435;871,3;3940;0;33556;-11;65,4;106;6757;3940;2;8;0,2;2;3;0;2;3
01.01.2025;13:55;435;435;872,2;4021;0;33661;-16;66,9;104;6778;4021;2;8;0,2;2;3;0;2;3
01.01.2025;14:00;435;435;872,2;4027;0;33561;-19;66,9;104;6757;4027;2;8;0,2;2;3;0;2;3
01.01.2025;14:05;435;435;871,3;3948;0;33543;-12;65,4;104;6752;3948;2;8;0,2;2;3;0;2;3
01.01.2025;14:10;435;435;871,3;3948;0;33568;-9;65,3;104;6762;3948;2;8;0,2;2;3;0;2;3
01.01.2025;14:15;435;435;872,2;3933;0;33764;-8;65,4;104;6799;3933;2;8;0,2;2;3;0;2;3
01.01.2025;14:20;435;435;871,3;3938;0;33649;-41;65,3;75;6773;3938;2;8;0,2;2;3;0;2;3
01.01.2025;14:25;436;435;871,3;3940;0;33765;-15;65,3;101;6799;3940;2;8;0,3;2;3;0;2;3
01.01.2025;14:30;435;435;871,3;4014;0;33602;10;66,9;128;6770;4014;2;8;0,3;2;3;0;2;3
01.01.2025;14:35;435;435;871,3;4004;0;33614;-28;66,9;87;6768;4004;2;8;0,3;2;3;0;2;3
01.01.2025;14:40;435;435;871,3;3952;0;33554;-23;65,4;89;6760;3952;2;8;0,3;2;3;0;2;3
01.01.2025;14:45;435;435;871,3;3952;0;33569;-20;65,3;95;6760;3952;2;8;0,3;2;3;0;2;3
01.01.2025;14:50;437;435;869,4;4470;0;33555;-58;77,4;99;6760;4468;2;8;0,3;2;3;0;2;3
01.01.2025;14:55;435;435;869,4;4673;0;33346;-26;81,9;146;6721;4673;2;8;0,3;2;3;0;2;3
01.01.2025;15:00;434;435;871,3;4306;0;33780;-131;73,2;9;6796;4310;2;8;0,3;2;3;0;2;3
01.01.2025;15:05;434;435;870,4;4156;0;33501;-24;69,9;109;6749;4156;2;8;0,3;2;3;0;2;3
01.01.2025;15:10;435;435;870,4;4014;0;33443;-16;66,9;101;6736;4014;2;8;0,3;2;3;0;2;3
01.01.2025;15:15;435;435;871,3;3952;0;33527;-7;65,3;108;6752;3952;2;8;0,3;2;3;0;2;3
01.01.2025;15:20;436;435;869,4;4019;0;33633;-42;66,8;76;6773;4019;2;8;0,3;2;3;0;2;3
01.01.2025;15:25;436;435;870,4;4008;0;33702;-109;66,8;9;6781;4008;2;8;0,3;2;3;0;2;3
01.01.2025;15:30;435;435;869,4;4087;0;33715;-214;68,3;-87;6775;4087;2;8;0,3;2;3;0;2;3
01.01.2025;15:35;435;435;870,4;4085;0;33637;-184;68,3;-52;6760;4085;2;8;0,3;2;3;0;2;3
01.01.2025;15:40;436;435;870,4;4016;0;33385;24;66,9;144;6723;4016;2;8;0,3;2;3;0;2;3
01.01.2025;15:45;435;435;871,3;4077;0;33068;11;68,3;144;6658;4077;2;8;0,3;2;3;0;2;3
01.01.2025;15:50;436;435;870,4;4081;0;33105;13;68,3;144;6663;4081;2;8;0,2;2;3;0;2;3
01.01.2025;15:55;435;435;871,3;4098;0;33187;10;68,3;139;6684;4098;2;8;0,2;2;3;0;2;3
01.01.2025;16:00;435;435;870,4;4154;0;33445;6;69,8;137;6734;4154;2;8;0,2;2;3;0;2;3
01.01.2025;16:05;435;435;870,4;4156;0;33621;-62;69,9;71;6765;4156;2;8;0,2;2;3;0;2;3
01.01.2025;16:10;435;435;871,3;4154;0;33755;-86;69,8;50;6794;4154;2;8;0,2;2;3;0;2;3
01.01.2025;16:15;435;435;871,3;4223;0;33440;26;71,4;160;6734;4223;2;8;0,2;2;3;0;2;3
01.01.2025;16:20;436;435;870,4;4268;0;33104;16;72,8;163;6663;4268;2;8;0,2;2;3;0;2;3
01.01.2025;16:25;436;435;870,4;4476;0;33631;-101;77,3;54;6770;4476;2;8;0,2;2;3;0;2;3
01.01.2025;16:30;436;435;869,4;4667;0;33344;-27;81,9;155;6718;4667;2;8;0,2;2;3;0;2;3
01.01.2025;16:35;436;435;869,4;4843;0;33314;-25;86,4;168;6710;4843;2;8;0,2;2;3;0;2;3
01.01.2025;16:40;436;435;869,4;4900;0;33149;-19;87,9;174;6676;4900;2;8;0,2;2;3;0;2;3
01.01.2025;16:45;435;435;868,5;5039;0;33145;-23;92,4;194;6676;5039;2;8;0,3;2;3;0;2;3
01.01.2025;16:50;436;435;867,6;5141;0;33252;-22;95,4;196;6705;5141;2;8;0,2;2;3;0;2;3
01.01.2025;16:55;436;435;867,6;5183;0;33159;-20;96,9;212;6687;5183;2;8;0,2;2;3;0;2;3
01.01.2025;17:00;436;435;867,6;5240;0;33355;-16;98,4;217;6726;5240;2;8;0,2;2;3;0;2;3
01.01.2025;17:05;436;435;868,5;5284;0;33740;-189;100,0;43;6791;5284;2;8;0,2;2;3;0;2;3
01.01.2025;17:10;438;435;867,6;5274;0;33512;-67;99,9;168;6755;5274;2;8;0,3;2;3;0;2;3
01.01.2025;17:15;440;435;868,5;5280;0;33541;-19;99,9;219;6770;5280;2;8;0,2;2;3;0;2;3
01.01.2025;17:20;442;435;867,6;5297;0;33597;-23;99,9;210;6775;5297;2;8;0,3;2;3;0;2;3
01.01.2025;17:25;445;435;867,6;5272;0;33350;-20;99,9;219;6729;5272;2;8;0,3;2;3;0;2;3
01.01.2025;17:30;446;435;867,6;5299;0;33687;-39;99,9;194;6799;5299;2;8;0,2;2;3;0;2;3
01.01.2025;17:35;449;435;867,6;5301;0;33349;-6;99,9;234;6731;5301;2;8;0,2;2;3;0;2;3
01.01.2025;17:40;451;435;868,5;5288;0;33380;-2;99,9;234;6734;5288;2;8;0,2;2;3;0;2;3
01.01.2025;17:45;453;435;867,6;5301;0;33354;-1;99,9;245;6731;5301;2;8;0,3;2;3;0;2;3
01.01.2025;17:50;455;435;868,5;5301;0;33413;-7;99,9;234;6739;5301;2;8;0,2;2;3;0;2;3
01.01.2025;17:55;457;435;868,5;5293;0;33368;-14;99,9;224;6723;5293;2;8;0,2;2;3;0;2;3
01.01.2025;18:00;459;435;868,5;5295;0;33356;-6;99,9;234;6726;5295;2;8;0,3;2;3;0;2;3
01.01.2025;18:05;461;435;868,5;5278;0;33340;-4;99,9;233;6723;5278;2;8;0,3;2;3;0;2;3
01.01.2025;18:10;462;435;867,6;5309;0;33307;-6;99,9;234;6713;5309;2;8;0,3;2;3;0;2;3
01.01.2025;18:15;464;435;868,5;5280;0;33310;-7;99,9;231;6718;5288;2;8;0,3;2;3;0;2;3
01.01.2025;18:20;465;435;867,6;5274;0;33184;-15;99,9;231;6689;5274;2;8;0,3;2;3;0;2;3
01.01.2025;18:25;465;435;868,5;5280;0;33157;-11;99,9;234;6684;5280;2;8;0,3;2;3;0;2;3
01.01.2025;18:30;466;435;869,4;5321;0;33089;-13;99,9;236;6669;5295;2;8;0,3;2;3;0;2;3
01.01.2025;18:35;466;435;868,5;5295;0;33085;-13;99,9;234;6666;5295;2;8;0,3;2;3;0;2;3
01.01.2025;18:40;467;435;868,5;5282;0;33086;-14;99,9;233;6669;5282;2;8;0,3;2;3;0;2;3
01.01.2025;18:45;467;435;868,5;5299;0;33106;-14;99,9;231;6674;5299;2;8;0,3;2;3;0;2;3
01.01.2025;18:50;466;435;868,5;5299;0;33119;-16;99,9;224;6676;5299;2;8;0,3;2;3;0;2;3
01.01.2025;18:55;466;435;868,5;5284;0;33145;-13;99,9;229;6679;5284;2;8;0,3;2;3;0;2;3
01.01.2025;19:00;466;435;868,5;5288;0;33180;-9;99,9;234;6689;5288;2;8;0,3;2;3;0;2;3
01.01.2025;19:05;466;435;868,5;5268;0;33207;-8;99,9;238;6695;5268;2;8;0,3;2;3;0;2;3
01.01.2025;19:10;465;435;868,5;5280;0;33235;-8;99,9;236;6700;5280;2;8;0,3;2;3;0;2;3
01.01.2025;19:15;465;435;868,5;5288;0;33266;-7;99,9;240;6708;5288;2;8;0,3;2;3;0;2;3
01.01.2025;19:20;464;435;867,6;5264;0;33275;-8;100,0;236;6708;5264;2;8;0,3;2;3;0;2;3
01.01.2025;19:25;463;435;868,5;5282;0;33307;-10;99,9;233;6718;5282;2;8;0,3;2;3;0;2;3
01.01.2025;19:30;462;435;868,5;5282;0;33324;-7;99,9;233;6718;5282;2;8;0,3;2;3;0;2;3
01.01.2025;19:35;461;435;868,5;5295;0;33335;-5;99,9;233;6718;5295;2;8;0,2;2;3;0;2;3
01.01.2025;19:40;460;435;868,5;5299;0;33364;-5;99,9;233;6723;5299;2;8;0,2;2;3;0;2;3
01.01.2025;19:45;459;435;868,5;5274;0;33377;-1;99,9;240;6731;5274;2;8;0,2;2;3;0;2;3
01.01.2025;19:50;458;435;867,6;5291;0;33380;2;99,9;240;6731;5291;2;8;0,3;2;3;0;2;3
01.01.2025;19:55;456;435;868,5;5280;0;33408;-5;99,9;231;6736;5280;2;8;0,3;2;3;0;2;3
01.01.2025;20:00;455;435;868,5;5268;0;33469;4;100,0;240;6744;5268;2;8;0,3;2;3;0;2;3
01.01.2025;20:05;453;435;868,5;5268;0;33462;3;99,9;236;6744;5286;2;8;0,3;2;3;0;2;3
01.01.2025;20:10;451;435;868,5;5291;0;33522;-4;99,9;231;6755;5291;2;8;0,3;2;3;0;2;3
01.01.2025;20:15;450;435;868,5;5278;0;33567;5;99,9;245;6770;5291;2;8;0,3;2;3;0;2;3
01.01.2025;20:20;449;435;867,6;5278;0;33425;-6;100,0;222;6742;5278;2;8;0,3;2;3;0;2;3
01.01.2025;20:25;447;435;868,5;5274;0;33418;-1;100,0;240;6739;5274;2;8;0,3;2;3;0;2;3
01.01.2025;20:30;445;435;867,6;5270;0;33410;-3;99,9;238;6739;5284;2;8;0,2;2;3;0;2;3
01.01.2025;20:35;444;435;868,5;5299;0;33413;3;99,9;240;6739;5299;2;8;0,2;2;3;0;2;3
01.01.2025;20:40;442;435;868,5;5276;0;33430;-1;100,0;233;6744;5276;2;8;0,3;2;3;0;2;3
01.01.2025;20:45;439;435;868,5;5280;0;33422;-1;99,9;241;6736;5280;2;8;0,3;2;3;0;2;3
01.01.2025;20:50;436;435;867,6;5291;0;33304;-6;99,9;231;6721;5291;2;8;0,3;2;3;0;2;3
01.01.2025;20:55;435;435;868,5;5058;0;33355;19;92,4;231;6729;5058;2;8;0,3;2;3;0;2;3
01.01.2025;21:00;434;435;869,4;4871;0;33280;26;87,9;224;6708;4871;2;8;0,3;2;3;0;2;3
01.01.2025;21:05;435;435;869,4;4825;0;33266;12;86,4;208;6708;4825;2;8;0,2;2;3;0;2;3
01.01.2025;21:10;435;435;870,4;4727;0;33342;23;83,4;203;6721;4727;2;8;0,2;2;3;0;2;3
01.01.2025;21:15;435;435;869,4;4707;0;33435;27;83,4;205;6742;4707;2;8;0,2;2;3;0;2;3
01.01.2025;21:20;435;435;870,4;4640;0;33432;19;81,9;196;6739;4640;2;8;0,2;2;3;0;2;3
01.01.2025;21:25;435;435;870,4;4677;0;33422;17;81,9;191;6739;4677;2;8;0,2;2;3;0;2;3
01.01.2025;21:30;435;435;871,3;4657;0;33436;17;81,9;194;6742;4657;2;8;0,2;2;3;0;2;3
01.01.2025;21:35;435;435;870,4;4655;0;33144;15;81,9;194;6684;4655;2;8;0,2;2;3;0;2;3
01.01.2025;21:40;435;435;870,4;4644;0;33099;13;81,9;193;6666;4644;2;8;0,2;2;3;0;2;3
01.01.2025;21:45;435;435;870,4;4648;0;33122;12;81,9;194;6676;4661;2;8;0,2;2;3;0;2;3
01.01.2025;21:50;435;435;870,4;4646;0;33113;11;81,9;189;6674;4646;2;8;0,2;2;3;0;2;3
01.01.2025;21:55;435;435;869,4;4659;0;33166;16;81,9;194;6689;4659;2;8;0,2;2;3;0;2;3
01.01.2025;22:00;435;435;870,4;4665;0;33184;14;81,9;191;6684;4665;2;8;0,2;2;3;0;2;3
01.01.2025;22:05;435;435;870,4;4612;0;33211;24;80,4;196;6697;4612;2;8;0,2;2;3;0;2;3
01.01.2025;22:10;436;435;870,4;4600;0;33215;21;80,4;189;6695;4608;2;8;0,2;2;3;0;2;3
01.01.2025;22:15;436;435;869,4;4612;0;33250;22;80,4;196;6705;4612;2;8;0,2;2;3;0;2;3
01.01.2025;22:20;435;435;870,4;4655;0;33236;17;81,9;194;6700;4673;2;8;0,2;2;3;0;2;3
01.01.2025;22:25;435;435;869,4;4655;0;33372;15;81,9;194;6729;4655;2;8;0,2;2;3;0;2;3
01.01.2025;22:30;435;435;870,4;4606;0;33364;26;80,4;194;6723;4606;2;8;0,2;2;3;0;2;3
01.01.2025;22:35;436;435;870,4;4602;0;33363;23;80,4;191;6723;4602;2;8;0,2;2;3;0;2;3
01.01.2025;22:40;435;435;870,4;4663;0;33393;20;81,8;194;6734;4663;2;8;0,2;2;3;0;2;3
01.01.2025;22:45;435;435;870,4;4650;0;33441;-14;81,8;163;6739;4650;2;8;0,2;2;3;0;2;3
01.01.2025;22:50;435;435;871,3;4594;0;33436;-10;80,4;161;6739;4594;2;8;0,2;2;3;0;2;3
01.01.2025;22:55;435;435;871,3;4602;0;33465;-10;80,4;160;6742;4602;2;8;0,2;2;3;0;2;3
01.01.2025;23:00;435;435;870,4;4616;0;33467;-11;80,4;158;6744;4616;2;8;0,2;2;3;0;2;3
01.01.2025;23:05;435;435;870,4;4588;0;33703;-41;80,4;125;6788;4588;2;8;0,2;2;3;0;2;3
01.01.2025;23:10;435;435;870,4;4596;0;33713;-25;80,4;142;6794;4594;2;8;0,2;2;3;0;2;3
01.01.2025;23:15;436;435;870,4;4584;0;33394;-18;80,4;155;6731;4584;2;8;0,2;2;3;0;2;3
01.01.2025;23:20;435;435;870,4;4614;0;33388;-19;80,4;151;6729;4614;2;8;0,2;2;3;0;2;3
01.01.2025;23:25;435;435;870,4;4559;0;33446;-21;80,4;151;6742;4559;2;8;0,2;2;3;0;2;3
01.01.2025;23:30;435;435;870,4;4580;0;33431;-20;80,4;153;6736;4580;2;8;0,2;2;3;0;2;3
01.01.2025;23:35;435;435;871,3;4620;0;33483;-17;80,4;151;6744;4620;2;8;0,2;2;3;0;2;3
01.01.2025;23:40;435;435;871,3;4608;0;33540;-13;80,4;153;6762;4608;2;8;0,2;2;3;0;2;3
01.01.2025;23:45;436;435;870,4;4588;0;33636;-11;80,4;153;6783;4569;2;8;0,2;2;3;0;2;3
01.01.2025;23:50;435;435;870,4;4602;0;33703;-289;80,4;-128;6775;4602;2;8;0,2;2;3;0;2;3
01.01.2025;23:55;435;435;871,3;4594;0;33516;-27;80,4;141;6752;4594;2;8;0,2;2;3;0;2;3
02.01.2025;00:00;435;435;871,3;4590;0;33561;-28;80,4;139;6765;4590;2;8;0,2;2;3;0;2;3
02.01.2025;00:05;435;435;870,4;4594;0;33828;-443;80,4;-276;6791;4594;2;8;0,2;2;3;0;2;3
02.01.2025;00:10;436;435;871,3;4606;0;33780;-445;80,4;-280;6778;4606;2;8;0,2;2;3;0;2;3
02.01.2025;00:15;435;435;870,4;4586;0;33751;-300;80,4;-130;6778;4586;2;8;0,2;2;3;0;2;3
02.01.2025;00:20;435;435;871,3;4608;0;33642;-202;80,4;-36;6770;4608;2;8;0,2;2;3;0;2;3
02.01.2025;00:25;435;435;871,3;4602;0;33627;-167;80,4;2;6768;4602;2;8;0,2;2;3;0;2;3
02.01.2025;00:30;435;435;870,4;4598;0;33799;-233;80,4;-66;6796;4598;2;8;0,2;2;3;0;2;3
02.01.2025;00:35;435;435;870,4;4600;0;33732;-337;80,4;-170;6770;4600;2;8;0,2;2;3;0;2;3
02.01.2025;00:40;435;435;870,4;4598;0;33726;-306;80,4;-141;6775;4598;2;8;0,2;2;3;0;2;3
02.01.2025;00:45;435;435;870,4;4582;0;33678;-370;80,4;-201;6760;4582;2;8;0,2;2;3;0;2;3
02.01.2025;00:50;435;435;870,4;4590;0;33647;-385;80,4;-220;6752;4590;2;8;0,2;2;3;0;2;3
02.01.2025;00:55;435;435;871,3;4600;0;33698;-213;80,4;-45;6775;4600;2;8;0,2;2;3;0;2;3
02.01.2025;01:00;435;435;870,4;4600;0;33761;-249;80,4;-83;6788;4586;2;8;0,2;2;3;0;2;3
02.01.2025;01:05;435;435;871,3;4586;0;33736;-286;80,4;-116;6781;4586;2;8;0,1;2;3;0;2;3
02.01.2025;01:10;435;435;871,3;4543;0;33720;-279;78,9;-116;6775;4525;2;8;0,2;2;3;0;2;3
02.01.2025;01:15;435;435;871,3;4551;0;33742;-284;78,9;-123;6778;4551;2;8;0,2;2;3;0;2;3
02.01.2025;01:20;435;435;871,3;4586;0;33771;-357;80,4;-188;6778;4586;2;8;0,1;2;3;0;2;3
02.01.2025;01:25;435;435;870,4;4588;0;33751;-360;80,4;-188;6775;4588;2;8;0,2;2;3;0;2;3
02.01.2025;01:30;435;435;870,4;4612;0;33735;-359;80,4;-189;6770;4612;2;8;0,2;2;3;0;2;3
02.01.2025;01:35;435;435;870,4;4584;0;33835;-529;80,4;-361;6783;4584;2;8;0,2;2;3;0;2;3
02.01.2025;01:40;435;435;870,4;4582;0;33658;-287;80,4;-116;6762;4582;2;8;0,1;2;3;0;2;3
02.01.2025;01:45;435;435;870,4;4596;0;33678;-286;80,4;-116;6765;4596;2;8;0,2;2;3;0;2;3
02.01.2025;01:50;435;435;870,4;4616;0;33689;-289;80,4;-123;6768;4616;2;8;0,2;2;3;0;2;3
02.01.2025;01:55;435;435;871,3;4535;0;33642;-178;78,9;-10;6765;4535;2;8;0,2;2;3;0;2;3
02.01.2025;02:00;436;435;871,3;4547;0;33671;-146;78,9;26;6775;4547;2;8;0,1;2;3;0;0;0
02.01.2025;02:05;435;435;870,4;4531;0;33758;-219;78,9;-59;6786;4531;2;8;0,2;2;3;0;0;0
02.01.2025;02:10;435;435;870,4;4592;0;33767;-218;80,4;-49;6788;4592;2;8;0,2;2;3;0;0;0
02.01.2025;02:15;435;435;870,4;4612;0;33763;-254;80,4;-90;6778;4612;2;8;0,2;2;3;0;0;0
02.01.2025;02:20;435;435;870,4;4594;0;33698;-433;80,4;-266;6762;4594;2;8;0,2;2;3;0;0;0
02.01.2025;02:25;435;435;871,3;4600;0;33870;-603;80,4;-432;6778;4600;2;8;0,2;2;3;0;0;0
02.01.2025;02:30;435;435;870,4;4539;0;33745;-532;78,9;-373;6760;4539;2;8;0,2;2;3;0;0;0
02.01.2025;02:35;435;435;871,3;4537;0;33745;-466;78,9;-306;6765;4537;2;8;0,2;2;3;0;0;0
02.01.2025;02:40;435;435;870,4;4533;0;33755;-459;78,9;-297;6770;4533;2;8;0,1;2;3;0;0;0
02.01.2025;02:45;436;435;871,3;4531;0;33735;-462;78,9;-300;6762;4531;2;8;0,1;2;3;0;0;0
02.01.2025;02:50;435;435;870,4;4594;0;33880;-462;80,4;-297;6794;4594;2;8;0,1;2;3;0;0;0
02.01.2025;02:55;435;435;871,3;4584;0;33757;-504;80,4;-335;6762;4584;2;8;0,1;2;3;0;0;0
02.01.2025;03:00;435;435;870,4;4608;0;33747;-469;80,4;-300;6765;4608;2;8;0,2;2;3;0;0;0
02.01.2025;03:05;435;435;871,3;4551;0;33808;-413;78,9;-259;6783;4551;2;8;0,2;2;3;0;0;0
02.01.2025;03:10;435;435;871,3;4535;0;33785;-427;78,9;-269;6778;4535;2;8;0,2;2;3;0;0;0
02.01.2025;03:15;436;435;871,3;4529;0;33831;-530;78,9;-370;6775;4529;2;8;0,2;2;3;0;0;0
02.01.2025;03:20;435;435;870,4;4547;0;33851;-530;78,9;-372;6783;4547;2;8;0,1;2;3;0;0;0
02.01.2025;03:25;435;435;871,3;4519;0;33759;-532;78,9;-373;6762;4519;2;8;0,2;2;3;0;0;0
02.01.2025;03:30;435;435;870,4;4608;0;33785;-535;80,4;-368;6770;4608;2;8;0,2;2;3;0;0;0
02.01.2025;03:35;435;435;870,4;4592;0;33774;-572;80,4;-401;6765;4592;2;8;0,2;2;3;0;0;0
02.01.2025;03:40;435;435;870,4;4586;0;33730;-437;80,4;-267;6765;4586;2;8;0,2;2;3;0;0;0
02.01.2025;03:45;435;435;871,3;4529;0;33681;-398;78,9;-234;6760;4529;2;8;0,1;2;3;0;0;0
02.01.2025;03:50;435;435;871,3;4539;0;33766;-468;78,9;-309;6770;4527;2;8;0,1;2;3;0;0;0
02.01.2025;03:55;435;435;871,3;4531;0;33916;-530;78,9;-373;6796;4531;2;8;0,1;2;3;0;0;0
02.01.2025;04:00;435;435;871,3;4541;0;33872;-672;78,9;-514;6773;4541;2;8;0,1;2;3;0;0;0
02.01.2025;04:05;435;435;871,3;4533;0;33713;-396;78,9;-231;6762;4533;2;8;0,1;2;3;0;0;0
02.01.2025;04:10;435;435;871,3;4553;0;33685;-354;78,9;-193;6762;4553;2;8;0,1;2;3;0;0;0
02.01.2025;04:15;435;435;870,4;4551;0;33639;-248;78,9;-83;6762;4551;2;8;0,1;2;3;0;0;0
02.01.2025;04:20;435;435;871,3;4519;0;33810;-382;78,9;-219;6786;4519;2;8;0,1;2;3;0;0;0
02.01.2025;04:25;435;435;871,3;4527;0;33621;-246;78,9;-82;6757;4527;2;8;0,1;2;3;0;0;0
02.01.2025;04:30;435;435;870,4;4547;0;33557;-40;78,9;125;6760;4547;2;8;0,1;2;3;0;0;0
02.01.2025;04:35;435;435;871,3;4537;0;33641;-140;78,9;24;6752;4537;2;8;0,2;2;3;0;0;0
02.01.2025;04:40;435;435;870,4;4523;0;33670;-110;78,9;56;6775;4523;2;8;0,1;2;3;0;0;0
02.01.2025;04:45;435;435;871,3;4537;0;33655;-214;78,9;-45;6770;4519;2;8;0,1;2;3;0;0;0
02.01.2025;04:50;435;435;870,4;4545;0;33620;-163;78,9;-54;6781;4545;2;8;0,1;2;3;0;0;0
02.01.2025;04:55;435;435;870,4;4537;0;33602;-53;78,9;109;6765;4537;2;8;0,1;2;3;0;0;0
02.01.2025;05:00;435;435;871,3;4466;0;33617;-98;77,4;57;6770;4466;2;8;0,1;2;3;0;0;0
02.01.2025;05:05;435;435;871,3;4464;0;33581;-98;77,4;57;6755;4464;2;8;0,1;2;3;0;0;0
02.01.2025;05:10;435;435;871,3;4490;0;33471;-18;77,4;137;6742;4490;2;8;0,1;2;3;0;0;0
02.01.2025;05:15;435;435;871,3;4470;0;33299;-24;77,4;144;6710;4470;2;8;0,1;2;3;0;0;0
02.01.2025;05:20;435;435;871,3;4527;0;33232;-24;78,9;144;6695;4527;2;8;0,2;2;3;0;0;0
02.01.2025;05:25;435;435;871,3;4535;0;33270;-21;78,9;146;6702;4535;2;8;0,2;2;3;0;0;0
02.01.2025;05:30;435;435;870,4;4535;0;33321;-18;78,9;155;6708;4535;2;8;0,2;2;3;0;0;0
02.01.2025;05:35;435;435;871,3;4531;0;33274;-23;78,9;141;6705;4531;2;8;0,2;2;3;0;0;0
02.01.2025;05:40;435;435;871,3;4474;0;33262;-19;77,4;137;6702;4474;2;8;0,2;2;3;0;0;0
02.01.2025;05:45;435;435;871,3;4490;0;33291;-20;77,4;142;6708;4490;2;8;0,2;2;3;0;0;0
02.01.2025;05:50;435;435;871,3;4480;0;33209;-22;77,4;139;6692;4480;2;8;0,1;2;3;0;0;0
02.01.2025;05:55;435;435;871,3;4468;0;33162;-20;77,4;144;6684;4468;2;8;0,1;2;3;0;0;0
02.01.2025;06:00;435;435;871,3;4470;0;33112;-23;77,4;139;6674;4470;2;8;0,1;2;3;0;0;0
02.01.2025;06:05;435;435;871,3;4466;0;33108;-23;77,4;142;6674;4466;2;8;0,1;2;3;0;0;0
02.01.2025;06:10;435;435;871,3;4470;0;33043;-23;77,4;141;6663;4470;2;8;0,1;2;3;0;0;0
02.01.2025;06:15;435;435;871,3;4454;0;33178;-22;77,4;139;6684;4454;2;8;0,1;2;3;0;0;0
02.01.2025;06:20;435;435;871,3;4470;0;33223;-26;77,4;130;6695;4470;2;8;0,1;2;3;0;0;0
02.01.2025;06:25;435;435;871,3;4484;0;33142;-24;77,4;139;6676;4484;2;8;0,1;2;3;0;0;0
02.01.2025;06:30;435;435;871,3;4480;0;33080;-27;77,4;139;6663;4480;2;8;0,1;2;3;0;0;0
02.01.2025;06:35;435;435;871,3;4497;0;33186;-23;77,4;139;6684;4497;2;8;0,1;2;3;0;0;0
02.01.2025;06:40;435;435;871,3;4401;0;33353;-13;75,9;139;6718;4401;2;8;0,1;2;3;0;0;0
02.01.2025;06:45;435;435;872,2;4413;0;33342;-17;75,9;139;6715;4413;2;8;0,1;2;3;0;0;0
02.01.2025;06:50;435;435;871,3;4422;0;33303;-18;75,9;132;6710;4422;2;8;0,1;2;3;0;0;0
02.01.2025;06:55;435;435;871,3;4411;0;33285;-12;75,9;144;6705;4411;2;8;0,1;2;3;0;0;0
02.01.2025;07:00;435;435;871,3;4405;0;33259;-13;75,9;144;6705;4405;2;8;0,1;2;3;0;0;0
02.01.2025;07:05;435;435;872,2;4411;0;33111;-11;75,9;146;6669;4405;2;8;0,1;2;3;0;0;0
02.01.2025;07:10;435;435;871,3;4409;0;33050;-14;75,9;141;6661;4409;2;8;0,1;2;3;0;0;0
02.01.2025;07:15;435;435;871,3;4405;0;33051;-15;75,9;144;6661;4405;2;8;0,1;2;3;0;0;0
02.01.2025;07:20;435;435;871,3;4432;0;33351;-9;75,9;146;6718;4432;2;8;0,1;2;3;0;0;0
02.01.2025;07:25;435;435;871,3;4409;0;33317;-10;75,9;146;6710;4409;2;8;0,1;2;3;0;0;0
02.01.2025;07:30;435;435;871,3;4401;0;33279;-14;75,9;141;6705;4401;2;8;0,1;2;3;0;0;0
02.01.2025;07:35;435;435;871,3;4349;0;33256;-11;74,4;141;6697;4349;2;8;0,1;2;3;0;0;0
02.01.2025;07:40;435;435;871,3;4343;0;33185;-12;74,4;135;6684;4343;2;8;0,1;2;3;0;0;0
02.01.2025;07:45;436;435;871,3;4341;0;33154;-10;74,4;139;6676;4341;2;8;0,1;2;3;0;0;0
02.01.2025;07:50;435;435;872,2;4367;0;33139;-11;74,4;130;6676;4367;2;8;0,1;2;3;0;0;0
02.01.2025;07:55;435;435;872,2;4351;0;33113;-15;74,4;137;6671;4351;2;8;0,1;2;3;0;0;0
02.01.2025;08:00;436;435;872,2;4355;0;33391;-4;74,4;149;6729;4355;2;8;0,1;2;3;0;0;0
02.01.2025;08:05;435;435;872,2;4403;0;33383;-8;75,9;146;6731;4403;2;8;0,1;2;3;0;0;0
02.01.2025;08:10;435;435;871,3;4345;0;33379;-1;74,4;149;6729;4345;2;8;0,1;2;3;0;0;0
02.01.2025;08:15;435;435;871,3;4383;0;33377;-5;74,4;142;6729;4383;2;8;0,1;2;3;0;0;0
02.01.2025;08:20;435;435;872,2;4357;0;33324;-6;74,4;144;6713;4357;2;8;0,1;2;3;0;0;0
02.01.2025;08:25;435;435;872,2;4276;0;33295;-5;72,9;144;6710;4276;2;8;0,1;2;3;0;0;0
02.01.2025;08:30;435;435;872,2;4286;0;33354;-4;72,9;139;6721;4286;2;8;0,1;2;3;0;0;0
02.01.2025;08:35;435;435;872,2;4286;0;33322;-5;72,9;137;6715;4286;2;8;0,1;2;3;0;0;0
02.01.2025;08:40;435;435;871,3;4363;0;33340;-11;74,4;139;6715;4363;2;8;0,1;2;3;0;0;0
02.01.2025;08:45;435;435;872,2;4355;0;33312;-13;74,4;135;6710;4355;2;8;0,1;2;3;0;0;0
02.01.2025;08:50;435;435;871,3;4363;0;33299;-11;74,4;139;6708;4363;2;8;0,1;2;3;0;0;0
02.01.2025;08:55;435;435;871,3;4332;0;33060;-16;74,4;137;6658;4332;2;8;0,1;2;3;0;0;0
02.01.2025;09:00;435;435;871,3;4282;0;33458;-6;72,9;141;6739;4282;2;8;0,1;2;3;0;0;0
02.01.2025;09:05;435;435;872,2;4290;0;33396;-4;72,9;144;6723;4290;2;8;0,1;2;3;0;0;0
02.01.2025;09:10;435;435;871,3;4264;0;33231;-11;72,9;134;6695;4264;2;8;0,1;2;3;0;0;0
02.01.2025;09:15;435;435;872,2;4306;0;33208;-13;72,9;137;6687;4306;2;8;0,1;2;3;0;0;0
02.01.2025;09:20;436;435;872,2;4255;0;32936;-15;72,9;132;6635;4255;2;8;0,1;2;3;0;0;0
02.01.2025;09:25;436;435;871,3;4308;0;32906;-20;72,9;128;6622;4308;2;8;0,1;2;3;0;0;0
02.01.2025;09:30;435;435;872,2;4251;0;32951;-17;72,9;122;6635;4251;2;8;0,1;2;3;0;0;0
02.01.2025;09:35;435;435;871,3;4347;0;33131;-19;74,4;128;6674;4347;2;8;0,1;2;3;0;0;0
02.01.2025;09:40;435;435;871,3;4292;0;33155;-11;73,1;134;6679;4292;2;8;0,1;2;3;0;0;0
02.01.2025;09:45;437;435;869,4;4835;0;33602;-40;87,4;155;6778;4835;2;8;0,1;2;3;0;0;0
02.01.2025;09:50;435;435;869,4;4902;0;33605;-82;88,9;115;6773;4902;2;8;0,1;2;3;0;0;0
02.01.2025;09:55;434;435;870,4;4632;0;33809;-330;81,5;-161;6794;4632;2;8;0,2;2;3;0;0;0
02.01.2025;10:00;434;435;871,3;4537;0;33472;-23;78,4;139;6749;4537;2;8;0,2;2;3;0;0;0
02.01.2025;10:05;434;435;871,3;4393;0;33097;-21;75,4;130;6676;4393;2;8;0,2;2;3;0;0;0
02.01.2025;10:10;435;435;872,2;4262;0;33100;-10;72,4;139;6669;4262;2;8;0,2;2;3;0;0;0
02.01.2025;10:15;435;435;872,2;4209;0;33108;-7;70,9;130;6674;4209;2;8;0,2;2;3;0;0;0
02.01.2025;10:20;435;435;872,2;4203;0;33020;-17;70,9;118;6656;4203;2;8;0,2;2;3;0;0;0
02.01.2025;10:25;435;435;872,2;4195;0;33153;-9;70,9;132;6684;4195;2;8;0,2;2;3;0;0;0
02.01.2025;10:30;435;435;871,3;4260;0;33209;-15;72,4;132;6695;4260;2;8;0,2;2;3;0;0;0
02.01.2025;10:35;434;435;871,3;4270;0;33176;-14;72,4;130;6679;4268;2;8;0,2;2;3;0;0;0
02.01.2025;10:40;435;435;871,3;4201;0;33066;-12;70,9;125;6663;4201;2;8;0,2;2;3;0;0;0
02.01.2025;10:45;435;435;871,3;4195;0;33019;-15;70,9;123;6653;4195;2;8;0,2;2;3;0;0;0
02.01.2025;10:50;435;435;871,3;4191;0;32954;-14;70,9;125;6640;4191;2;8;0,2;2;3;0;0;0
02.01.2025;10:55;435;435;872,2;4201;0;32851;-14;70,9;130;6622;4201;2;8;0,2;2;3;0;0;0
02.01.2025;11:00;436;435;871,3;4205;0;32990;-9;70,9;127;6648;4205;2;8;0,2;2;3;0;0;0
02.01.2025;11:05;435;435;872,2;4243;0;33066;-15;72,4;137;6663;4243;2;8;0,2;2;3;0;0;0
02.01.2025;11:10;435;435;871,3;4223;0;33230;-9;70,9;127;6692;4199;2;8;0,2;2;3;0;0;0
02.01.2025;11:15;435;435;872,2;4189;0;33318;-9;70,9;130;6713;4181;2;8;0,2;2;3;0;0;0
02.01.2025;11:20;435;435;872,2;4193;0;33455;-4;70,9;130;6742;4193;2;8;0,1;2;3;0;0;0
02.01.2025;11:25;435;435;872,2;4130;0;33494;-2;69,4;128;6744;4130;2;8;0,1;2;3;0;0;0
02.01.2025;11:30;436;435;872,2;4126;0;33532;-1;69,4;127;6755;4126;2;8;0,2;2;3;0;0;0
02.01.2025;11:35;435;435;871,3;4213;0;33586;-78;70,9;54;6760;4213;2;8;0,2;2;3;0;0;0
02.01.2025;11:40;435;435;872,2;4203;0;33188;-29;70,9;108;6684;4203;2;8;0,2;2;3;0;0;0
02.01.2025;11:45;435;435;871,3;4211;0;33565;-15;70,9;116;6760;4211;2;8;0,2;2;3;0;0;0
02.01.2025;11:50;435;435;871,3;4209;0;33223;-16;70,9;118;6695;4209;2;8;0,2;2;3;0;0;0
02.01.2025;11:55;435;435;871,3;4177;0;33263;-22;70,9;115;6700;4177;2;8;0,2;2;3;0;0;0
02.01.2025;12:00;435;435;871,3;4217;0;33621;-11;70,9;118;6770;4217;2;8;0,2;2;3;0;0;0
02.01.2025;12:05;435;435;872,2;4132;0;33519;-14;69,4;116;6749;4132;2;8;0,2;2;3;0;0;0
02.01.2025;12:10;435;435;871,3;4124;0;33255;8;69,4;134;6695;4124;2;8;0,2;2;3;0;0;0
02.01.2025;12:15;435;435;872,2;4118;0;33475;13;69,4;144;6744;4118;2;8;0,2;2;3;0;0;0
02.01.2025;12:20;435;435;871,3;4193;0;33511;-31;70,9;102;6744;4193;2;8;0,2;2;3;0;0;0
02.01.2025;12:25;435;435;871,3;4174;0;33497;-17;70,9;122;6749;4174;2;8;0,3;2;3;0;0;0
02.01.2025;12:30;434;435;870,4;4122;0;33457;-9;69,4;118;6736;4122;2;8;0,3;2;3;0;0;0
02.01.2025;12:35;435;435;871,3;4136;0;33035;-16;69,4;108;6645;4136;2;8;0,3;2;3;0;0;0
02.01.2025;12:40;435;435;871,3;4130;0;33178;-14;69,4;109;6682;4130;2;8;0,3;2;3;0;0;0
02.01.2025;12:45;436;435;871,3;4140;0;33621;-8;69,4;116;6770;4140;2;8;0,3;2;3;0;0;0
02.01.2025;12:50;435;435;871,3;4189;0;33624;-24;70,9;109;6773;4189;2;8;0,3;2;3;0;0;0
02.01.2025;12:55;435;435;871,3;4185;0;33760;-130;70,9;2;6788;4185;2;8;0,3;2;3;0;0;0
02.01.2025;13:00;435;435;872,2;4134;0;33472;-18;69,5;116;6742;4134;2;8;0,3;2;3;0;0;0
02.01.2025;13:05;435;435;871,3;4136;0;33240;-29;69,4;99;6687;4136;2;8;0,3;2;3;0;0;0
02.01.2025;13:10;436;435;871,3;4126;0;33715;-150;69,4;-23;6775;4132;2;8;0,3;2;3;0;0;0
02.01.2025;13:15;435;435;871,3;4112;0;33719;-257;69,3;-130;6775;4112;2;8;0,3;2;3;0;0;0
02.01.2025;13:20;435;435;871,3;4191;0;33706;-298;70,9;-161;6765;4191;2;8;0,3;2;3;0;0;0
02.01.2025;13:25;435;435;871,3;4191;0;33316;-27;70,9;109;6710;4191;2;8;0,3;2;3;0;0;0
02.01.2025;13:30;435;435;872,2;4162;0;33463;-17;69,8;116;6736;4162;2;8;0,3;2;3;0;0;0
02.01.2025;13:35;435;435;871,3;4130;0;33462;-24;69,3;108;6734;4130;2;8;0,3;2;3;0;0;0
02.01.2025;13:40;435;435;871,3;4142;0;33323;6;69,3;135;6708;4122;2;8;0,3;2;3;0;0;0
02.01.2025;13:45;435;435;871,3;4122;0;33330;6;69,4;137;6715;4122;2;8;0,3;2;3;0;0;0
02.01.2025;13:50;435;435;870,4;4185;0;33657;-214;70,9;-78;6762;4185;2;8;0,3;2;3;0;0;0
02.01.2025;13:55;435;435;870,4;4205;0;33691;-88;70,8;43;6778;4205;2;8;0,3;2;3;0;0;0
02.01.2025;14:00;435;435;871,3;4211;0;33625;-22;70,9;122;6770;4211;2;8;0,3;2;3;0;0;0
02.01.2025;14:05;435;435;871,3;4195;0;33578;-25;70,9;109;6762;4195;2;8;0,3;2;3;0;0;0
02.01.2025;14:10;435;435;871,3;4122;0;33358;-12;69,3;116;6718;4122;2;8;0,3;2;3;0;0;0
02.01.2025;14:15;435;435;871,3;4199;0;33396;-19;70,9;116;6723;4199;2;8;0,3;2;3;0;0;0
02.01.2025;14:20;435;435;870,4;4203;0;33402;-9;70,9;125;6729;4203;2;8;0,3;2;3;0;0;0
02.01.2025;14:25;435;435;870,4;4183;0;33424;-6;70,8;125;6731;4183;2;8;0,3;2;3;0;0;0
02.01.2025;14:30;435;435;871,3;4116;0;33447;-5;69,3;122;6736;4116;2;8;0,3;2;3;0;0;0
02.01.2025;14:35;435;435;871,3;4122;0;33442;-4;69,3;123;6734;4122;2;8;0,3;2;3;0;0;0
02.01.2025;14:40;435;435;870,4;4193;0;33726;-40;70,8;89;6791;4193;2;8;0,3;2;3;0;0;0
02.01.2025;14:45;436;435;869,4;4393;0;33390;-19;75,4;132;6723;4393;2;8;0,3;2;3;0;0;0
02.01.2025;14:50;436;435;869,4;4450;0;33363;-28;76,9;125;6718;4450;2;8;0,3;2;3;0;0;0
02.01.2025;14:55;435;435;869,4;4420;0;33333;-20;75,7;132;6713;4420;2;8;0,3;2;3;0;0;0
02.01.2025;15:00;434;435;871,3;4284;0;33400;-14;72,5;125;6729;4284;2;8;0,3;2;3;0;0;0
02.01.2025;15:05;435;435;870,4;4197;0;33412;-9;70,9;125;6729;4197;2;8;0,4;2;3;0;0;0
02.01.2025;15:10;435;435;870,4;4209;0;33347;-11;70,9;123;6718;4209;2;8;0,4;2;3;0;0;0
02.01.2025;15:15;435;435;869,4;4260;0;33217;-15;72,3;123;6689;4260;2;8;0,4;2;3;0;0;0
02.01.2025;15:20;436;435;870,4;4260;0;33341;-27;72,3;113;6715;4260;2;8;0,4;2;3;0;0;0
02.01.2025;15:25;435;435;869,4;4339;0;33140;-21;73,9;123;6676;4339;2;8;0,4;2;3;0;0;0
02.01.2025;15:30;436;435;869,4;4320;0;33460;-13;73,9;134;6742;4320;2;8;0,4;2;3;0;0;0
02.01.2025;15:35;436;435;869,4;4391;0;33166;-21;75,4;134;6684;4391;2;8;0,4;2;3;0;0;0
02.01.2025;15:40;436;435;869,4;4385;0;33613;-13;75,3;134;6770;4391;2;8;0,4;2;3;0;0;0
02.01.2025;15:45;435;435;870,4;4460;0;33568;-16;76,8;142;6765;4460;2;8;0,4;2;3;0;0;0
02.01.2025;15:50;435;435;869,4;4456;0;33510;-16;76,9;144;6752;4444;2;8;0,4;2;3;0;0;0
02.01.2025;15:55;435;435;869,4;4438;0;33347;-19;76,8;137;6721;4438;2;8;0,4;2;3;0;0;0
02.01.2025;16:00;436;435;869,4;4434;0;33802;-148;76,8;9;6801;4434;2;8;0,4;2;3;0;0;0
02.01.2025;16:05;435;435;869,4;4515;0;33655;-366;78,4;-205;6755;4515;2;8;0,3;2;3;0;0;0
02.01.2025;16:10;435;435;868,5;4499;0;33647;-291;78,4;-127;6762;4499;2;8;0,3;2;3;0;0;0
02.01.2025;16:15;435;435;869,4;4517;0;33075;-18;78,4;153;6663;4517;2;8;0,3;2;3;0;0;0
02.01.2025;16:20;435;435;869,4;4511;0;33721;-347;78,4;-186;6770;4511;2;8;0,4;2;3;0;0;0
02.01.2025;16:25;435;435;869,4;4513;0;33701;-173;78,4;-21;6778;4513;2;8;0,4;2;3;0;0;0
02.01.2025;16:30;435;435;870,4;4531;0;33695;-167;78,4;-7;6778;4531;2;8;0,4;2;3;0;0;0
02.01.2025;16:35;435;435;869,4;4523;0;33665;-244;78,3;-85;6770;4497;2;8;0,4;2;3;0;0;0
02.01.2025;16:40;435;435;869,4;4592;0;33597;-23;79,8;144;6773;4592;2;8;0,3;2;3;0;0;0
02.01.2025;16:45;436;435;869,4;4573;0;33674;-52;79,9;113;6783;4573;2;8;0,3;2;3;0;0;0
02.01.2025;16:50;436;435;869,4;4689;0;33704;-170;82,9;5;6783;4689;2;8;0,3;2;3;0;0;0
02.01.2025;16:55;436;435;869,4;4875;0;33686;-261;87,4;-71;6775;4875;2;8;0,3;2;3;0;0;0
02.01.2025;17:00;436;435;868,5;5013;0;33630;-297;91,9;-87;6765;5013;2;8;0,3;2;3;0;0;0
02.01.2025;17:05;436;435;868,5;5155;0;33676;-312;96,4;-89;6773;5155;2;8;0,3;2;3;0;0;0
02.01.2025;17:10;436;435;867,6;5234;0;33625;-276;97,9;-45;6770;5234;2;8;0,3;2;3;0;0;0
02.01.2025;17:15;435;435;867,6;5270;0;33671;-245;99,4;-16;6778;5270;2;8;0,3;2;3;0;0;0
02.01.2025;17:20;436;435;867,6;5272;0;33597;-245;99,9;-7;6765;5272;2;8;0,3;2;3;0;0;0
02.01.2025;17:25;437;435;867,6;5301;0;33590;-180;99,9;61;6768;5301;2;8;0,3;2;3;0;0;0
02.01.2025;17:30;437;435;867,6;5276;0;33622;-180;99,9;52;6773;5276;2;8;0,3;2;3;0;0;0
02.01.2025;17:35;438;435;866,7;5276;0;33586;-180;99,9;57;6765;5276;2;8;0,3;2;3;0;0;0
02.01.2025;17:40;438;435;867,6;5288;0;33546;-179;99,9;57;6762;5288;2;8;0,3;2;3;0;0;0
02.01.2025;17:45;438;435;867,6;5280;0;33585;-145;99,9;92;6773;5280;2;8;0,3;2;3;0;0;0
02.01.2025;17:50;438;435;866,7;5280;0;33544;-147;99,9;89;6760;5280;2;8;0,3;2;3;0;0;0
02.01.2025;17:55;438;435;867,6;5288;0;33159;18;99,9;259;6697;5288;2;8;0,3;2;3;0;0;0
02.01.2025;18:00;437;435;866,7;5282;0;33271;4;99,9;241;6721;5282;2;8;0,3;2;3;0;0;0
02.01.2025;18:05;437;435;867,6;5276;0;33270;7;99,9;250;6718;5276;2;8;0,3;2;3;0;0;0
02.01.2025;18:10;435;435;867,6;5305;0;33248;8;99,9;243;6715;5305;2;8;0,3;2;3;0;0;0
02.01.2025;18:15;435;435;867,6;5181;0;33267;19;96,9;252;6718;5181;2;8;0,3;2;3;0;0;0
02.01.2025;18:20;435;435;867,6;5149;0;33219;15;95,6;245;6705;5149;2;8;0,3;2;3;0;0;0
02.01.2025;18:25;435;435;867,6;5094;0;33158;20;93,9;240;6697;5094;2;8;0,3;2;3;0;0;0
02.01.2025;18:30;435;435;868,5;5100;0;33198;20;93,9;238;6700;5100;2;8;0,3;2;3;0;0;0
02.01.2025;18:35;435;435;868,5;5045;0;33234;25;92,4;240;6708;5045;2;8;0,3;2;3;0;0;0
02.01.2025;18:40;435;435;868,5;5041;0;33135;22;92,4;234;6687;5041;2;8;0,3;2;3;0;0;0
02.01.2025;18:45;435;435;868,5;4983;0;33145;29;90,9;234;6689;4983;2;8;0,3;2;3;0;0;0
02.01.2025;18:50;435;435;869,4;4940;0;33263;23;89,4;231;6708;4940;2;8;0,3;2;3;0;0;0
02.01.2025;18:55;435;435;869,4;4885;0;33274;26;88,0;224;6708;4885;2;8;0,3;2;3;0;0;0
02.01.2025;19:00;435;435;868,5;4900;0;33111;16;87,9;217;6679;4900;2;8;0,3;2;3;0;0;0
02.01.2025;19:05;435;435;869,4;4833;0;33087;21;86,4;217;6674;4833;2;8;0,3;2;3;0;0;0
02.01.2025;19:10;435;435;869,4;4859;0;33136;24;86,4;217;6679;4859;2;8;0,3;2;3;0;0;0
02.01.2025;19:15;435;435;868,5;4819;0;33236;20;86,4;217;6700;4819;2;8;0,3;2;3;0;0;0
02.01.2025;19:20;435;435;869,4;4776;0;33220;25;84,9;217;6695;4776;2;8;0,3;2;3;0;0;0
02.01.2025;19:25;435;435;869,4;4770;0;33231;24;84,9;214;6700;4770;2;8;0,3;2;3;0;0;0
02.01.2025;19:30;435;435;869,4;4758;0;33250;26;84,9;214;6700;4758;2;8;0,3;2;3;0;0;0
02.01.2025;19:35;435;435;869,4;4707;0;33232;23;83,4;208;6697;4707;2;8;0,3;2;3;0;0;0
02.01.2025;19:40;435;435;869,4;4715;0;33258;26;83,4;208;6708;4715;2;8;0,3;2;3;0;0;0
02.01.2025;19:45;435;435;869,4;4717;0;33300;26;83,4;205;6715;4723;2;8;0,3;2;3;0;0;0
02.01.2025;19:50;435;435;869,4;4699;0;33283;27;83,4;210;6710;4699;2;8;0,3;2;3;0;0;0
02.01.2025;19:55;435;435;869,4;4665;0;33308;22;81,9;198;6710;4665;2;8;0,3;2;3;0;0;0
02.01.2025;20:00;435;435;869,4;4640;0;33352;23;81,9;200;6721;4640;2;8;0,3;2;3;0;0;0
02.01.2025;20:05;435;435;869,4;4665;0;33346;25;81,9;201;6721;4665;2;8;0,3;2;3;0;0;0
02.01.2025;20:10;435;435;869,4;4648;0;33391;24;81,9;198;6731;4648;2;8;0,3;2;3;0;0;0
02.01.2025;20:15;435;435;869,4;4675;0;33439;25;81,9;200;6739;4675;2;8;0,3;2;3;0;0;0
02.01.2025;20:20;435;435;869,4;4608;0;33562;30;80,4;198;6762;4608;2;8;0,3;2;3;0;0;0
02.01.2025;20:25;435;435;869,4;4604;0;33570;33;80,4;201;6765;4604;2;8;0,3;2;3;0;0;0
02.01.2025;20:30;435;435;869,4;4598;0;33602;36;80,4;205;6773;4598;2;8;0,3;2;3;0;0;0
02.01.2025;20:35;435;435;870,4;4588;0;33608;35;80,4;205;6775;4588;2;8;0,3;2;3;0;0;0
02.01.2025;20:40;435;435;870,4;4596;0;33623;33;80,4;201;6778;4596;2;8;0,3;2;3;0;0;0
02.01.2025;20:45;435;435;869,4;4652;0;33644;33;81,8;205;6783;4652;2;8;0,3;2;3;0;0;0
02.01.2025;20:50;435;435;869,4;4655;0;33694;30;81,9;198;6791;4655;2;8;0,3;2;3;0;0;0
02.01.2025;20:55;435;435;869,4;4571;0;33723;0;80,4;163;6796;4571;2;8;0,3;2;3;0;0;0
02.01.2025;21:00;435;435;869,4;4598;0;33703;-34;80,4;128;6788;4598;2;8;0,3;2;3;0;0;0
02.01.2025;21:05;435;435;869,4;4586;0;33698;-38;80,4;130;6788;4586;2;8;0,3;2;3;0;0;0
02.01.2025;21:10;435;435;869,4;4602;0;33750;-75;80,4;89;6794;4602;2;8;0,3;2;3;0;0;0
02.01.2025;21:15;435;435;869,4;4590;0;33682;-78;80,4;89;6778;4590;2;8;0,3;2;3;0;0;0
02.01.2025;21:20;435;435;870,4;4626;0;33723;-78;80,4;94;6783;4626;2;8;0,3;2;3;0;0;0
02.01.2025;21:25;435;435;870,4;4608;0;33825;-359;80,4;-191;6786;4608;2;8;0,3;2;3;0;0;0
02.01.2025;21:30;435;435;870,4;4529;0;33723;-252;78,9;-90;6768;4529;2;8;0,3;2;3;0;0;0
02.01.2025;21:35;436;435;870,4;4527;0;33844;-358;78,9;-196;6786;4527;2;8;0,3;2;3;0;0;0
02.01.2025;21:40;436;435;870,4;4535;0;33628;-275;78,9;-116;6755;4535;2;8;0,3;2;3;0;0;0
02.01.2025;21:45;435;435;870,4;4588;0;33680;-257;80,4;-85;6770;4588;2;8;0,3;2;3;0;0;0
02.01.2025;21:50;435;435;869,4;4582;0;33533;2;80,4;174;6762;4582;2;8;0,3;2;3;0;0;0
02.01.2025;21:55;435;435;869,4;4598;0;33597;3;80,4;168;6773;4584;2;8;0,3;2;3;0;0;0
02.01.2025;22:00;435;435;869,4;4624;0;33272;-1;80,4;165;6705;4624;2;8;0,3;2;3;0;0;0
02.01.2025;22:05;435;435;869,4;4604;0;33359;6;80,4;175;6726;4604;2;8;0,3;2;3;0;0;0
02.01.2025;22:10;435;435;869,4;4612;0;33659;7;80,4;177;6786;4612;2;8;0,3;2;3;0;0;0
02.01.2025;22:15;435;435;869,4;4533;0;33493;6;78,9;174;6752;4533;2;8;0,3;2;3;0;0;0
02.01.2025;22:20;436;435;870,4;4529;0;33079;-3;78,9;168;6666;4529;2;8;0,3;2;3;0;0;0
02.01.2025;22:25;435;435;870,4;4602;0;33479;6;80,4;177;6755;4602;2;8;0,3;2;3;0;0;0
02.01.2025;22:30;435;435;869,4;4596;0;33624;5;80,4;174;6778;4596;2;8;0,3;2;3;0;0;0
02.01.2025;22:35;435;435;869,4;4590;0;33583;-136;80,4;28;6760;4590;2;8;0,3;2;3;0;0;0
02.01.2025;22:40;435;435;869,4;4537;0;33617;-128;78,9;36;6765;4537;2;8;0,3;2;3;0;0;0
02.01.2025;22:45;435;435;870,4;4541;0;33682;-130;78,9;31;6778;4541;2;8;0,3;2;3;0;0;0
02.01.2025;22:50;435;435;869,4;4539;0;33541;-50;78,9;115;6755;4539;2;8;0,3;2;3;0;0;0
02.01.2025;22:55;435;435;869,4;4602;0;33530;-31;80,4;135;6752;4602;2;8;0,3;2;3;0;0;0
