Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.01.2025;23:00;435;435;870,4;4580;0;33498;-25;80,4;146;6749;4606;2;8;0,3;2;3;0;0;0
02.01.2025;23:05;435;435;870,4;4584;0;33480;-27;80,4;141;6744;4584;2;8;0,3;2;3;0;0;0
02.01.2025;23:10;435;435;869,4;4523;0;33481;-24;78,9;144;6744;4523;2;8;0,3;2;3;0;0;0
02.01.2025;23:15;435;435;869,4;4551;0;33583;-96;78,9;68;6762;4551;2;8;0,3;2;3;0;0;0
02.01.2025;23:20;435;435;869,4;4588;0;33605;-77;80,4;94;6765;4612;2;8;0,3;2;3;0;0;0
02.01.2025;23:25;435;435;869,4;4600;0;33615;-75;80,4;92;6770;4600;2;8;0,3;2;3;0;0;0
02.01.2025;23:30;435;435;869,4;4594;0;33635;-181;80,4;-7;6765;4594;2;8;0,3;2;3;0;0;0
02.01.2025;23:35;435;435;869,4;4519;0;33814;-309;78,9;-149;6794;4519;2;8;0,3;2;3;0;0;0
02.01.2025;23:40;435;435;870,4;4531;0;33599;-83;78,9;75;6765;4531;2;8;0,3;2;3;0;0;0
02.01.2025;23:45;435;435;870,4;4541;0;33611;-94;78,9;68;6762;4541;2;8;0,3;2;3;0;0;0
02.01.2025;23:50;435;435;871,3;4576;0;33611;-95;80,4;73;6765;4576;2;8;0,3;2;3;0;0;0
02.01.2025;23:55;435;435;870,4;4610;0;33589;-130;80,4;36;6755;4610;2;8;0,3;2;3;0;0;0
03.01.2025;00:00;435;435;870,4;4588;0;33600;-130;80,4;36;6762;4588;2;8;0,3;2;3;0;0;0
03.01.2025;00:05;435;435;869,4;4582;0;33629;-127;80,4;42;6770;4582;2;8;0,3;2;3;0;0;0
03.01.2025;00:10;435;435;870,4;4537;0;33649;-124;78,9;38;6773;4537;2;8;0,3;2;3;0;0;0
03.01.2025;00:15;435;435;870,4;4541;0;33577;5;78,9;167;6770;4541;2;8;0,3;2;3;0;0;0
03.01.2025;00:20;436;435;870,4;4535;0;33740;-127;78,9;36;6788;4535;2;8;0,3;2;3;0;0;0
03.01.2025;00:25;435;435;870,4;4594;0;33744;-44;80,4;144;6809;4594;2;8;0,3;2;3;0;0;0
03.01.2025;00:30;435;435;870,4;4600;0;33717;-136;80,4;30;6786;4600;2;8;0,3;2;3;0;0;0
03.01.2025;00:35;435;435;870,4;4521;0;33536;-32;78,9;132;6760;4521;2;8;0,2;2;3;0;0;0
03.01.2025;00:40;435;435;870,4;4527;0;33787;-198;78,9;-40;6796;4527;2;8;0,3;2;3;0;0;0
03.01.2025;00:45;435;435;870,4;4535;0;33778;-407;78,9;-243;6778;4535;2;8;0,3;2;3;0;0;0
03.01.2025;00:50;435;435;870,4;4539;0;33618;-271;78,9;-109;6755;4539;2;8;0,3;2;3;0;0;0
03.01.2025;00:55;435;435;869,4;4602;0;33662;-241;80,4;-71;6765;4602;2;8;0,3;2;3;0;0;0
03.01.2025;01:00;435;435;870,4;4600;0;33611;-179;80,4;-7;6762;4598;2;8;0,3;2;3;0;0;0
03.01.2025;01:05;435;435;870,4;4580;0;33695;-10;80,4;160;6788;4580;2;8;0,3;2;3;0;0;0
03.01.2025;01:10;435;435;870,4;4594;0;33675;-116;80,4;52;6778;4594;2;8;0,3;2;3;0;0;0
03.01.2025;01:15;435;435;870,4;4547;0;33692;-180;78,9;-14;6778;4547;2;8;0,3;2;3;0;0;0
03.01.2025;01:20;435;435;870,4;4521;0;33843;-520;78,9;-361;6781;4521;2;8;0,3;2;3;0;0;0
03.01.2025;01:25;435;435;870,4;4525;0;33697;-384;78,9;-226;6765;4525;2;8;0,3;2;3;0;0;0
03.01.2025;01:30;435;435;870,4;4612;0;33680;-220;80,4;-56;6773;4612;2;8;0,3;2;3;0;0;0
03.01.2025;01:35;435;435;870,4;4588;0;33656;-181;80,4;-12;6773;4588;2;8;0,3;2;3;0;0;0
03.01.2025;01:40;435;435;869,4;4551;0;33707;-212;80,4;-49;6775;4551;2;8;0,3;2;3;0;0;0
03.01.2025;01:45;435;435;869,4;4523;0;33698;-350;78,9;-189;6770;4523;2;8;0,3;2;3;0;0;0
03.01.2025;01:50;435;435;869,4;4537;0;33685;-280;78,9;-116;6770;4537;2;8;0,3;2;3;0;0;0
03.01.2025;01:55;435;435;869,4;4539;0;33532;-63;78,9;97;6755;4539;2;8;0,3;2;3;0;0;0
03.01.2025;02:00;435;435;870,4;4517;0;33670;-59;78,9;108;6783;4517;2;8;0,3;2;3;0;0;0
03.01.2025;02:05;435;435;870,4;4618;0;33562;-109;80,4;52;6760;4618;2;8;0,3;2;3;0;0;0
03.01.2025;02:10;435;435;870,4;4600;0;33622;-104;80,4;59;6768;4600;2;8;0,3;2;3;0;0;0
03.01.2025;02:15;435;435;870,4;4608;0;33750;-105;80,4;61;6794;4608;2;8;0,3;2;3;0;0;0
03.01.2025;02:20;435;435;870,4;4531;0;33749;-101;78,9;59;6794;4531;2;8;0,3;2;3;0;0;0
03.01.2025;02:25;435;435;870,4;4521;0;33682;-138;78,9;26;6783;4521;2;8;0,2;2;3;0;0;0
03.01.2025;02:30;435;435;870,4;4551;0;33744;-136;78,9;21;6786;4551;2;8;0,2;2;3;0;0;0
03.01.2025;02:35;435;435;870,4;4541;0;33639;-242;78,9;-87;6765;4541;2;8;0,2;2;3;0;0;0
03.01.2025;02:40;436;435;870,4;4539;0;33713;-240;78,9;-76;6775;4539;2;8;0,3;2;3;0;0;0
03.01.2025;02:45;435;435;870,4;4551;0;33700;-240;78,9;-82;6775;4551;2;8;0,2;2;3;0;0;0
03.01.2025;02:50;436;435;870,4;4545;0;33619;-165;78,9;-2;6768;4545;2;8;0,2;2;3;0;0;0
03.01.2025;02:55;436;435;870,4;4523;0;33625;-171;78,9;-7;6765;4523;2;8;0,2;2;3;0;0;0
03.01.2025;03:00;435;435;869,4;4598;0;33617;-173;80,4;-2;6762;4598;2;8;0,2;2;3;0;0;0
03.01.2025;03:05;434;435;870,4;4588;0;33570;-175;80,4;-5;6757;4588;2;8;0,3;2;3;0;0;0
03.01.2025;03:10;435;435;870,4;4541;0;33605;-168;78,9;-7;6762;4541;2;8;0,2;2;3;0;0;0
03.01.2025;03:15;435;435;870,4;4555;0;33627;-167;78,9;-9;6765;4555;2;8;0,3;2;3;0;0;0
03.01.2025;03:20;435;435;870,4;4529;0;33609;-166;78,9;3;6762;4529;2;8;0,3;2;3;0;0;0
03.01.2025;03:25;435;435;869,4;4517;0;33629;-128;78,9;38;6765;4517;2;8;0,3;2;3;0;0;0
03.01.2025;03:30;435;435;871,3;4533;0;33589;-133;78,9;31;6760;4533;2;8;0,3;2;3;0;0;0
03.01.2025;03:35;435;435;871,3;4527;0;33610;-97;78,9;66;6762;4521;2;8;0,3;2;3;0;0;0
03.01.2025;03:40;435;435;869,4;4521;0;33751;-90;78,9;71;6796;4521;2;8;0,3;2;3;0;0;0
03.01.2025;03:45;435;435;870,4;4521;0;33591;-98;78,9;66;6760;4521;2;8;0,3;2;3;0;0;0
03.01.2025;03:50;435;435;870,4;4535;0;33596;-99;78,9;61;6762;4535;2;8;0,3;2;3;0;0;0
03.01.2025;03:55;435;435;870,4;4517;0;33584;-99;78,9;68;6760;4517;2;8;0,3;2;3;0;0;0
03.01.2025;04:00;435;435;870,4;4450;0;33652;-96;77,4;64;6773;4450;2;8;0,3;2;3;0;0;0
03.01.2025;04:05;436;435;870,4;4476;0;33632;-95;77,4;57;6773;4476;2;8;0,3;2;3;0;0;0
03.01.2025;04:10;436;435;870,4;4448;0;33639;-95;77,4;59;6773;4448;2;8;0,3;2;3;0;0;0
03.01.2025;04:15;436;435;870,4;4523;0;33776;-163;78,8;0;6796;4523;2;8;0,3;2;3;0;0;0
03.01.2025;04:20;435;435;870,4;4547;0;33667;-341;78,8;-181;6760;4547;2;8;0,2;2;3;0;0;0
03.01.2025;04:25;435;435;870,4;4547;0;33813;-231;78,8;-71;6799;4547;2;8;0,2;2;3;0;0;0
03.01.2025;04:30;435;435;870,4;4541;0;33769;-302;78,8;-144;6783;4541;2;8;0,2;2;3;0;0;0
03.01.2025;04:35;435;435;870,4;4478;0;33687;-299;77,4;-144;6765;4478;2;8;0,2;2;3;0;0;0
03.01.2025;04:40;435;435;870,4;4484;0;33740;-335;77,4;-181;6773;4484;2;8;0,2;2;3;0;0;0
03.01.2025;04:45;435;435;871,3;4468;0;33782;-400;77,4;-245;6775;4468;2;8;0,2;2;3;0;0;0
03.01.2025;04:50;435;435;870,4;4466;0;33610;-138;77,4;23;6760;4466;2;8;0,2;2;3;0;0;0
03.01.2025;04:55;435;435;870,4;4527;0;33621;-86;78,9;73;6765;4527;2;8;0,2;2;3;0;0;0
03.01.2025;05:00;435;435;870,4;4539;0;33516;-20;78,9;144;6749;4539;2;8;0,2;2;3;0;0;0
03.01.2025;05:05;435;435;870,4;4557;0;33503;-17;78,8;142;6749;4557;2;8;0,2;2;3;0;0;0
03.01.2025;05:10;435;435;870,4;4531;0;33303;-24;78,8;146;6710;4531;2;8;0,2;2;3;0;0;0
03.01.2025;05:15;435;435;870,4;4470;0;33675;-8;77,4;146;6786;4470;2;8;0,2;2;3;0;0;0
03.01.2025;05:20;436;435;870,4;4460;0;33581;-47;77,4;108;6768;4460;2;8;0,2;2;3;0;0;0
03.01.2025;05:25;435;435;870,4;4476;0;33512;-14;77,4;144;6752;4476;2;8;0,2;2;3;0;0;0
03.01.2025;05:30;435;435;871,3;4525;0;33524;-18;78,8;146;6755;4525;2;8;0,2;2;3;0;0;0
03.01.2025;05:35;435;435;870,4;4539;0;33433;-13;78,9;153;6739;4539;2;8;0,2;2;3;0;0;0
03.01.2025;05:40;435;435;870,4;4537;0;33462;-17;78,9;142;6742;4537;2;8;0,2;2;3;0;0;0
03.01.2025;05:45;435;435;870,4;4545;0;33236;-22;78,9;148;6695;4545;2;8;0,2;2;3;0;0;0
03.01.2025;05:50;435;435;870,4;4488;0;33300;-18;77,4;139;6710;4488;2;8;0,2;2;3;0;0;0
03.01.2025;05:55;435;435;870,4;4466;0;33198;-19;77,4;144;6689;4466;2;8;0,2;2;3;0;0;0
03.01.2025;06:00;435;435;870,4;4476;0;33183;-20;77,4;144;6687;4476;2;8;0,2;2;3;0;0;0
03.01.2025;06:05;435;435;870,4;4478;0;33074;-18;77,4;151;6663;4478;2;8;0,2;2;3;0;0;0
03.01.2025;06:10;436;435;870,4;4488;0;33386;-6;77,4;153;6729;4488;2;8;0,2;2;3;0;0;0
03.01.2025;06:15;436;435;870,4;4462;0;33377;-10;77,4;153;6723;4462;2;8;0,2;2;3;0;0;0
03.01.2025;06:20;435;435;871,3;4476;0;33363;-8;77,4;156;6723;4476;2;8;0,2;2;3;0;0;0
03.01.2025;06:25;435;435;870,4;4535;0;33360;-14;78,9;148;6721;4535;2;8;0,2;2;3;0;0;0
03.01.2025;06:30;435;435;870,4;4545;0;33267;-21;78,9;146;6700;4545;2;8;0,2;2;3;0;0;0
03.01.2025;06:35;435;435;870,4;4468;0;33238;-18;77,4;144;6692;4468;2;8;0,2;2;3;0;0;0
03.01.2025;06:40;435;435;870,4;4470;0;33277;-16;77,4;146;6705;4470;2;8;0,2;2;3;0;0;0
03.01.2025;06:45;435;435;870,4;4470;0;33377;-16;77,4;142;6721;4470;2;8;0,2;2;3;0;0;0
03.01.2025;06:50;435;435;870,4;4484;0;33291;-20;77,4;137;6708;4484;2;8;0,2;2;3;0;0;0
03.01.2025;06:55;435;435;870,4;4464;0;33350;-19;77,4;139;6718;4464;2;8;0,2;2;3;0;0;0
03.01.2025;07:00;435;435;870,4;4480;0;33241;-20;77,4;141;6697;4480;2;8;0,2;2;3;0;0;0
03.01.2025;07:05;435;435;870,4;4464;0;33414;-8;77,4;151;6729;4464;2;8;0,3;2;3;0;0;0
03.01.2025;07:10;435;435;870,4;4490;0;33037;7;77,4;172;6663;4490;2;8;0,2;2;3;0;0;0
03.01.2025;07:15;435;435;870,4;4499;0;33006;10;77,4;174;6658;4499;2;8;0,2;2;3;0;0;0
03.01.2025;07:20;435;435;870,4;4480;0;33324;12;77,4;167;6721;4480;2;8;0,2;2;3;0;0;0
03.01.2025;07:25;436;435;870,4;4476;0;33341;19;77,4;177;6723;4476;2;8;0,2;2;3;0;0;0
03.01.2025;07:30;436;435;870,4;4486;0;33306;9;77,4;172;6718;4486;2;8;0,2;2;3;0;0;0
03.01.2025;07:35;435;435;871,3;4482;0;33336;7;77,4;165;6718;4482;2;8;0,2;2;3;0;0;0
03.01.2025;07:40;435;435;868,5;4521;0;33329;1;78,9;161;6718;4521;2;8;0,2;2;3;0;0;0
03.01.2025;07:45;435;435;870,4;4537;0;33295;3;78,8;167;6710;4537;2;8;0,2;2;3;0;0;0
03.01.2025;07:50;435;435;871,3;4486;0;33228;3;77,4;167;6695;4486;2;8;0,2;2;3;0;0;0
03.01.2025;07:55;435;435;870,4;4470;0;33059;10;77,4;168;6669;4470;2;8;0,2;2;3;0;0;0
03.01.2025;08:00;435;435;870,4;4484;0;33060;8;77,4;172;6666;4484;2;8;0,2;2;3;0;0;0
03.01.2025;08:05;435;435;870,4;4452;0;32998;5;77,4;168;6656;4452;2;8;0,2;2;3;0;0;0
03.01.2025;08:10;435;435;871,3;4472;0;32917;3;77,4;165;6643;4472;2;8;0,2;2;3;0;0;0
03.01.2025;08:15;435;435;870,4;4476;0;33226;11;77,4;167;6705;4476;2;8;0,2;2;3;0;0;0
03.01.2025;08:20;435;435;870,4;4476;0;33285;13;77,4;168;6715;4476;2;8;0,2;2;3;0;0;0
03.01.2025;08:25;435;435;870,4;4466;0;33271;12;77,4;174;6713;4466;2;8;0,2;2;3;0;0;0
03.01.2025;08:30;435;435;870,4;4488;0;33270;12;77,4;168;6710;4488;2;8;0,2;2;3;0;0;0
03.01.2025;08:35;435;435;870,4;4426;0;33286;14;75,9;167;6715;4426;2;8;0,2;2;3;0;0;0
03.01.2025;08:40;435;435;871,3;4428;0;33269;11;75,9;167;6708;4428;2;8;0,2;2;3;0;0;0
03.01.2025;08:45;436;435;871,3;4472;0;33312;5;77,3;165;6718;4472;2;8;0,2;2;3;0;0;0
03.01.2025;08:50;435;435;870,4;4482;0;33420;6;77,4;165;6736;4482;2;8;0,2;2;3;0;0;0
03.01.2025;08:55;435;435;870,4;4405;0;33525;13;76,0;165;6760;4405;2;8;0,2;2;3;0;0;0
03.01.2025;09:00;435;435;870,4;4399;0;33374;14;75,9;168;6731;4399;2;8;0,2;2;3;0;0;0
03.01.2025;09:05;436;435;871,3;4422;0;33180;10;75,9;167;6695;4403;2;8;0,2;2;3;0;0;0
03.01.2025;09:10;435;435;870,4;4478;0;33009;2;77,4;165;6658;4478;2;8;0,2;2;3;0;0;0
03.01.2025;09:15;435;435;870,4;4484;0;33335;6;77,4;167;6723;4484;2;8;0,2;2;3;0;0;0
03.01.2025;09:20;435;435;870,4;4468;0;33180;3;77,4;167;6689;4468;2;8;0,2;2;3;0;0;0
03.01.2025;09:25;435;435;870,4;4478;0;33165;0;77,4;160;6689;4478;2;8;0,2;2;3;0;0;0
03.01.2025;09:30;435;435;870,4;4468;0;33173;-2;77,4;160;6689;4468;2;8;0,1;2;3;0;0;0
03.01.2025;09:35;435;435;870,4;4418;0;33157;5;75,9;165;6687;4418;2;8;0,1;2;3;0;0;0
03.01.2025;09:40;435;435;870,4;4420;0;33033;4;75,9;160;6661;4420;2;8;0,1;2;3;0;0;0
03.01.2025;09:45;436;435;870,4;4478;0;32922;-5;77,4;158;6640;4478;2;8;0,1;2;3;0;0;0
03.01.2025;09:50;435;435;870,4;4480;0;32974;-6;77,4;158;6650;4480;2;8;0,1;2;3;0;0;0
03.01.2025;09:55;435;435;870,4;4468;0;33190;1;77,4;165;6695;4468;2;8;0,1;2;3;0;0;0
03.01.2025;10:00;435;435;870,4;4490;0;33271;6;77,3;167;6710;4490;2;8;0,1;2;3;0;0;0
03.01.2025;10:05;435;435;871,3;4478;0;33115;0;77,4;163;6679;4472;2;8;0,1;2;3;0;0;0
03.01.2025;10:10;435;435;870,4;4468;0;33193;4;77,4;167;6695;4468;2;8;0,1;2;3;0;0;0
03.01.2025;10:15;435;435;871,3;4470;0;33230;-2;77,4;160;6697;4470;2;8;0,1;2;3;0;0;0
03.01.2025;10:20;435;435;870,4;4480;0;33271;1;77,4;161;6708;4480;2;8;0,1;2;3;0;0;0
03.01.2025;10:25;435;435;870,4;4486;0;33135;-1;77,4;160;6684;4486;2;8;0,2;2;3;0;0;0
03.01.2025;10:30;435;435;871,3;4407;0;33436;9;75,9;160;6739;4407;2;8;0,2;2;3;0;0;0
03.01.2025;10:35;435;435;870,4;4430;0;33455;10;75,9;161;6744;4430;2;8;0,2;2;3;0;0;0
03.01.2025;10:40;436;435;870,4;4470;0;33459;6;77,3;165;6749;4470;2;8;0,2;2;3;0;0;0
03.01.2025;10:45;435;435;870,4;4462;0;33444;6;77,4;167;6742;4462;2;8;0,2;2;3;0;0;0
03.01.2025;10:50;435;435;870,4;4456;0;32977;-5;77,4;160;6653;4456;2;8;0,2;2;3;0;0;0
03.01.2025;10:55;435;435;870,4;4466;0;33020;-13;77,4;153;6658;4466;2;8;0,2;2;3;0;0;0
03.01.2025;11:00;435;435;870,4;4422;0;33067;-9;75,9;151;6666;4422;2;8;0,2;2;3;0;0;0
03.01.2025;11:05;435;435;870,4;4430;0;33573;5;75,9;158;6765;4430;2;8;0,2;2;3;0;0;0
03.01.2025;11:10;435;435;870,4;4416;0;33529;6;75,9;155;6760;4416;2;8;0,2;2;3;0;0;0
03.01.2025;11:15;436;435;870,4;4468;0;33594;-6;77,3;151;6773;4468;2;8;0,2;2;3;0;0;0
03.01.2025;11:20;435;435;870,4;4499;0;33633;-7;77,3;151;6778;4499;2;8;0,2;2;3;0;0;0
03.01.2025;11:25;435;435;870,4;4452;0;33702;-6;77,4;149;6796;4452;2;8;0,2;2;3;0;0;0
03.01.2025;11:30;435;435;870,4;4456;0;33711;-73;77,4;83;6794;4456;2;8;0,2;2;3;0;0;0
03.01.2025;11:35;435;435;870,4;4486;0;33630;-143;77,4;12;6768;4486;2;8;0,2;2;3;0;0;0
03.01.2025;11:40;435;435;870,4;4478;0;33705;-176;77,4;-17;6783;4478;2;8;0,2;2;3;0;0;0
03.01.2025;11:45;435;435;870,4;4460;0;33416;7;77,4;167;6734;4460;2;8;0,2;2;3;0;0;0
03.01.2025;11:50;435;435;870,4;4505;0;32960;-4;77,4;153;6643;4505;2;8;0,2;2;3;0;0;0
03.01.2025;11:55;435;435;870,4;4413;0;33153;1;75,9;160;6684;4413;2;8;0,3;2;3;0;0;0
03.01.2025;12:00;435;435;870,4;4426;0;33289;6;75,9;161;6708;4426;2;8;0,3;2;3;0;0;0
03.01.2025;12:05;438;435;865,7;5291;0;33460;-18;99,9;214;6752;5274;2;8;0,3;2;3;0;0;0
03.01.2025;12:10;438;435;867,6;5309;0;33618;-9;99,9;219;6786;5309;2;8;0,3;2;3;0;0;0
03.01.2025;12:15;435;435;866,7;5104;0;33731;-93;94,2;120;6796;5104;2;8;0,3;2;3;0;0;0
03.01.2025;12:20;435;435;868,5;4894;0;33692;-151;87,9;42;6783;4894;2;8;0,3;2;3;0;0;0
03.01.2025;12:25;434;435;868,5;4677;0;33685;-126;82,0;42;6778;4677;2;8;0,3;2;3;0;0;0
03.01.2025;12:30;435;435;869,4;4586;0;33655;-31;80,4;139;6783;4586;2;8;0,3;2;3;0;0;0
03.01.2025;12:35;435;435;869,4;4547;0;33654;-26;78,9;134;6783;4547;2;8;0,3;2;3;0;0;0
03.01.2025;12:40;435;435;869,4;4426;0;33724;-16;75,9;128;6794;4426;2;8;0,3;2;3;0;0;0
03.01.2025;12:45;435;435;870,4;4387;0;33759;-116;75,9;36;6796;4385;2;8;0,3;2;3;0;0;0
03.01.2025;12:50;435;435;869,4;4420;0;33677;-120;75,9;28;6778;4420;2;8;0,3;2;3;0;0;0
03.01.2025;12:55;436;435;869,4;4434;0;33488;3;75,9;148;6752;4438;2;8;0,3;2;3;0;0;0
03.01.2025;13:00;435;435;869,4;4486;0;33689;0;77,3;155;6794;4486;2;8;0,3;2;3;0;0;0
03.01.2025;13:05;435;435;868,5;4452;0;33632;2;77,3;161;6778;4452;2;8;0,4;2;3;0;0;0
03.01.2025;13:10;435;435;869,4;4452;0;33516;-27;77,4;132;6755;4452;2;8;0,4;2;3;0;0;0
03.01.2025;13:15;435;435;869,4;4391;0;33702;-188;75,9;-35;6783;4391;2;8;0,3;2;3;0;0;0
03.01.2025;13:20;435;435;869,4;4409;0;33692;-230;75,9;-78;6773;4409;2;8;0,3;2;3;0;0;0
03.01.2025;13:25;435;435;869,4;4416;0;33559;-31;75,9;123;6762;4409;2;8;0,3;2;3;0;0;0
03.01.2025;13:30;435;435;870,4;4428;0;33644;-168;75,9;-23;6765;4428;2;8;0,3;2;3;0;0;0
03.01.2025;13:35;435;435;869,4;4411;0;33632;-135;75,9;17;6765;4411;2;8;0,3;2;3;0;0;0
03.01.2025;13:40;435;435;869,4;4476;0;33779;-415;77,4;-255;6775;4476;2;8;0,3;2;3;0;0;0
03.01.2025;13:45;435;435;869,4;4460;0;33647;-85;77,4;73;6775;4460;2;8;0,4;2;3;0;0;0
03.01.2025;13:50;435;435;870,4;4472;0;33682;-92;77,3;64;6783;4472;2;8;0,4;2;3;0;0;0
03.01.2025;13:55;435;435;869,4;4326;0;33821;-416;74,4;-273;6783;4326;2;8;0,4;2;3;0;0;0
03.01.2025;14:00;436;435;869,4;4403;0;33797;-456;75,8;-309;6778;4403;2;8;0,4;2;3;0;0;0
03.01.2025;14:05;435;435;868,5;4484;0;32932;-5;77,3;163;6632;4484;2;8;0,4;2;3;0;0;0
03.01.2025;14:10;435;435;869,4;4476;0;33134;-8;77,4;153;6679;4476;2;8;0,4;2;3;0;0;0
03.01.2025;14:15;435;435;868,5;4468;0;33500;1;77,3;160;6752;4468;2;8;0,4;2;3;0;0;0
03.01.2025;14:20;435;435;869,4;4454;0;33851;-307;77,4;-148;6796;4454;2;8;0,4;2;3;0;0;0
03.01.2025;14:25;435;435;869,4;4409;0;33579;-126;75,9;35;6755;4409;2;8;0,5;2;3;0;0;0
03.01.2025;14:30;435;435;868,5;4403;0;33624;-203;75,9;-49;6760;4403;2;8;0,5;2;3;0;0;0
03.01.2025;14:35;435;435;868,5;4411;0;33627;-50;75,9;102;6770;4411;2;8;0,5;2;3;0;0;0
03.01.2025;14:40;435;435;869,4;4405;0;33600;-48;75,9;102;6770;4405;2;8;0,5;2;3;0;0;0
03.01.2025;14:45;435;435;868,5;4482;0;33579;-50;77,4;104;6762;4482;2;8;0,5;2;3;0;0;0
03.01.2025;14:50;435;435;868,5;4466;0;33803;-293;77,3;-134;6788;4466;2;8;0,5;2;3;0;0;0
03.01.2025;14:55;435;435;868,5;4452;0;33822;-327;77,3;-182;6791;4452;2;8;0,5;2;3;0;0;0
03.01.2025;15:00;435;435;868,5;4482;0;33700;-292;77,4;-134;6770;4482;2;8;0,5;2;3;0;0;0
03.01.2025;15:05;435;435;868,5;4472;0;33702;-292;77,4;-130;6768;4472;2;8;0,5;2;3;0;0;0
03.01.2025;15:10;435;435;867,6;4470;0;33741;-138;77,3;26;6788;4470;2;8;0,5;2;3;0;0;0
03.01.2025;15:15;435;435;867,6;4468;0;33781;-115;77,4;38;6799;4476;2;8;0,5;2;3;0;0;0
03.01.2025;15:20;435;435;867,6;4462;0;33656;-149;77,4;9;6773;4462;2;8;0,5;2;3;0;0;0
03.01.2025;15:25;435;435;867,6;4488;0;33652;-148;77,4;9;6770;4488;2;8;0,5;2;3;0;0;0
03.01.2025;15:30;435;435;868,5;4488;0;33367;-13;77,4;146;6726;4488;2;8;0,5;2;3;0;0;0
03.01.2025;15:35;435;435;867,6;4478;0;33631;-214;77,4;-59;6760;4478;2;8;0,5;2;3;0;0;0
03.01.2025;15:40;435;435;867,6;4478;0;33589;-178;77,4;-19;6755;4478;2;8;0,5;2;3;0;0;0
03.01.2025;15:45;435;435;868,5;4460;0;33580;-88;77,4;73;6762;4460;2;8;0,5;2;3;0;0;0
03.01.2025;15:50;435;435;868,5;4472;0;33599;-84;77,4;73;6765;4472;2;8;0,5;2;3;0;0;0
03.01.2025;15:55;435;435;868,5;4476;0;33540;-97;77,4;57;6752;4476;2;8;0,5;2;3;0;0;0
03.01.2025;16:00;435;435;869,4;4480;0;33438;-22;77,4;139;6739;4480;2;8;0,5;2;3;0;0;0
03.01.2025;16:05;435;435;868,5;4537;0;33489;5;78,8;165;6752;4523;2;8;0,4;2;3;0;0;0
03.01.2025;16:10;435;435;868,5;4537;0;33521;2;78,9;161;6757;4537;2;8;0,4;2;3;0;0;0
03.01.2025;16:15;435;435;869,4;4480;0;33303;1;77,4;163;6710;4480;2;8;0,4;2;3;0;0;0
03.01.2025;16:20;435;435;868,5;4478;0;33479;-18;77,4;146;6744;4478;2;8;0,4;2;3;0;0;0
03.01.2025;16:25;435;435;869,4;4478;0;33362;-24;77,4;139;6721;4478;2;8;0,4;2;3;0;0;0
03.01.2025;16:30;435;435;868,5;4474;0;33217;-23;77,4;137;6695;4474;2;8;0,4;2;3;0;0;0
03.01.2025;16:35;435;435;869,4;4480;0;33194;-25;77,4;137;6687;4480;2;8;0,4;2;3;0;0;0
03.01.2025;16:40;435;435;869,4;4466;0;33103;-20;77,4;144;6669;4466;2;8;0,4;2;3;0;0;0
03.01.2025;16:45;435;435;868,5;4484;0;33263;-18;77,4;149;6700;4484;2;8;0,4;2;3;0;0;0
03.01.2025;16:50;435;435;869,4;4476;0;33219;-15;77,4;144;6695;4476;2;8;0,4;2;3;0;0;0
03.01.2025;16:55;435;435;868,5;4468;0;33205;-19;77,4;142;6695;4468;2;8;0,4;2;3;0;0;0
03.01.2025;17:00;435;435;868,5;4464;0;32990;-14;77,4;153;6645;4464;2;8;0,4;2;3;0;0;0
03.01.2025;17:05;435;435;869,4;4466;0;33121;-13;77,4;148;6676;4466;2;8;0,4;2;3;0;0;0
03.01.2025;17:10;435;435;869,4;4474;0;33018;-13;77,4;149;6658;4474;2;8;0,4;2;3;0;0;0
03.01.2025;17:15;436;435;869,4;4482;0;33432;-2;77,4;156;6739;4482;2;8;0,4;2;3;0;0;0
03.01.2025;17:20;435;435;868,5;4509;0;33132;-14;78,8;151;6679;4509;2;8;0,4;2;3;0;0;0
03.01.2025;17:25;435;435;869,4;4533;0;33030;-16;78,9;153;6663;4533;2;8;0,4;2;3;0;0;0
03.01.2025;17:30;435;435;869,4;4545;0;32971;-13;78,9;158;6650;4531;2;8;0,4;2;3;0;0;0
03.01.2025;17:35;435;435;868,5;4478;0;33032;-10;77,4;153;6663;4478;2;8;0,4;2;3;0;0;0
03.01.2025;17:40;435;435;869,4;4478;0;33015;0;77,4;165;6663;4478;2;8;0,4;2;3;0;0;0
03.01.2025;17:45;435;435;869,4;4478;0;33016;1;77,4;161;6663;4478;2;8;0,4;2;3;0;0;0
03.01.2025;17:50;435;435;870,4;4495;0;33337;3;77,4;165;6723;4495;2;8;0,4;2;3;0;0;0
03.01.2025;17:55;436;435;869,4;4454;0;33245;3;77,4;165;6708;4454;2;8;0,4;2;3;0;0;0
03.01.2025;18:00;435;435;869,4;4466;0;33481;10;77,4;172;6755;4466;2;8;0,4;2;3;0;0;0
03.01.2025;18:05;435;435;869,4;4537;0;33052;-2;78,9;170;6666;4537;2;8;0,4;2;3;0;0;0
03.01.2025;18:10;435;435;870,4;4535;0;33031;-4;78,9;165;6661;4535;2;8;0,3;2;3;0;0;0
03.01.2025;18:15;435;435;870,4;4478;0;33558;11;77,4;172;6770;4478;2;8;0,4;2;3;0;0;0
03.01.2025;18:20;435;435;869,4;4476;0;33219;1;77,4;167;6695;4476;2;8;0,4;2;3;0;0;0
03.01.2025;18:25;435;435;870,4;4456;0;32982;-1;77,4;165;6645;4456;2;8;0,4;2;3;0;0;0
03.01.2025;18:30;435;435;870,4;4462;0;32993;-2;77,4;160;6653;4462;2;8;0,3;2;3;0;0;0
03.01.2025;18:35;436;435;870,4;4466;0;32786;-5;77,4;160;6609;4466;2;8;0,3;2;3;0;0;0
03.01.2025;18:40;435;435;869,4;4545;0;33240;1;78,9;167;6705;4545;2;8;0,4;2;3;0;0;0
03.01.2025;18:45;435;435;869,4;4525;0;33311;-1;78,9;167;6715;4525;2;8;0,3;2;3;0;0;0
03.01.2025;18:50;435;435;869,4;4474;0;33360;7;77,4;167;6723;4474;2;8;0,4;2;3;0;0;0
03.01.2025;18:55;436;435;869,4;4462;0;33414;11;77,4;172;6739;4462;2;8;0,4;2;3;0;0;0
03.01.2025;19:00;435;435;869,4;4458;0;33629;15;77,4;172;6783;4458;2;8;0,4;2;3;0;0;0
03.01.2025;19:05;437;435;869,4;4482;0;33396;-1;77,4;158;6723;4482;2;8;0,4;2;3;0;0;0
03.01.2025;19:10;436;435;870,4;4503;0;33648;0;77,4;158;6775;4503;2;8;0,4;2;3;0;0;0
03.01.2025;19:15;435;435;871,3;4501;0;33684;8;77,4;161;6783;4501;2;8;0,4;2;3;0;0;0
03.01.2025;19:20;435;435;869,4;4535;0;33739;-195;78,9;-35;6783;4535;2;8;0,3;2;3;0;0;0
03.01.2025;19:25;435;435;870,4;4541;0;33750;-197;78,9;-36;6783;4541;2;8;0,3;2;3;0;0;0
03.01.2025;19:30;435;435;869,4;4537;0;33759;-197;78,9;-36;6783;4537;2;8;0,3;2;3;0;0;0
03.01.2025;19:35;435;435;870,4;4466;0;33719;-193;77,4;-36;6775;4466;2;8;0,3;2;3;0;0;0
03.01.2025;19:40;435;435;870,4;4472;0;33725;-194;77,4;-38;6778;4480;2;8;0,3;2;3;0;0;0
03.01.2025;19:45;435;435;870,4;4474;0;33813;-227;77,4;-69;6794;4474;2;8;0,3;2;3;0;0;0
03.01.2025;19:55;435;435;870,4;4535;0;33784;-248;78,9;-85;6788;4535;2;8;0,3;2;3;0;0;0
03.01.2025;20:00;435;435;870,4;4537;0;33708;-249;78,9;-83;6770;4537;2;8;0,3;2;3;0;0;0
03.01.2025;20:05;435;435;870,4;4464;0;33792;-311;77,4;-151;6783;4464;2;8;0,3;2;3;0;0;0
03.01.2025;20:10;435;435;870,4;4464;0;33819;-314;77,4;-160;6791;4464;2;8;0,3;2;3;0;0;0
03.01.2025;20:15;435;435;870,4;4456;0;33841;-348;77,4;-191;6794;4456;2;8;0,3;2;3;0;0;0
03.01.2025;20:20;436;435;870,4;4490;0;33680;-311;77,4;-156;6762;4490;2;8;0,3;2;3;0;0;0
03.01.2025;20:25;435;435;870,4;4486;0;33703;-307;77,4;-151;6768;4486;2;8;0,4;2;3;0;0;0
03.01.2025;20:30;435;435;870,4;4559;0;33728;-308;78,9;-148;6773;4559;2;8;0,3;2;3;0;0;0
03.01.2025;20:35;435;435;870,4;4543;0;33725;-309;78,9;-144;6773;4543;2;8;0,3;2;3;0;0;0
03.01.2025;20:40;435;435;871,3;4537;0;33754;-311;78,9;-148;6778;4537;2;8;0,3;2;3;0;0;0
03.01.2025;20:45;435;435;870,4;4551;0;33761;-307;78,9;-146;6778;4535;2;8;0,3;2;3;0;0;0
03.01.2025;20:50;435;435;870,4;4531;0;33753;-307;78,9;-148;6778;4531;2;8;0,3;2;3;0;0;0
03.01.2025;20:55;435;435;870,4;4466;0;33788;-301;77,4;-144;6788;4466;2;8;0,3;2;3;0;0;0
03.01.2025;21:00;435;435;871,3;4476;0;33813;-337;77,4;-175;6786;4476;2;8;0,3;2;3;0;0;0
03.01.2025;21:05;436;435;871,3;4468;0;33690;-163;77,4;-2;6775;4468;2;8;0,3;2;3;0;0;0
03.01.2025;21:10;435;435;870,4;4533;0;33591;-78;78,8;82;6765;4533;2;8;0,3;2;3;0;0;0
03.01.2025;21:15;435;435;870,4;4519;0;33746;-200;78,9;-26;6788;4519;2;8;0,3;2;3;0;0;0
03.01.2025;21:20;435;435;871,3;4527;0;33653;-317;78,9;-153;6755;4527;2;8;0,3;2;3;0;0;0
03.01.2025;21:25;435;435;871,3;4468;0;33745;-172;77,4;-17;6786;4468;2;8;0,3;2;3;0;0;0
03.01.2025;21:30;435;435;871,3;4497;0;33705;-275;77,4;-116;6770;4497;2;8;0,3;2;3;0;0;0
03.01.2025;21:35;436;435;871,3;4490;0;33501;12;77,4;172;6755;4490;2;8;0,3;2;3;0;0;0
03.01.2025;21:40;435;435;871,3;4535;0;33496;10;78,9;179;6755;4523;2;8;0,3;2;3;0;0;0
03.01.2025;21:45;435;435;870,4;4535;0;33531;6;78,9;170;6757;4535;2;8;0,3;2;3;0;0;0
03.01.2025;21:50;435;435;870,4;4561;0;33558;6;78,9;170;6762;4561;2;8;0,3;2;3;0;0;0
03.01.2025;21:55;435;435;870,4;4555;0;33561;-69;78,9;95;6757;4555;2;8;0,3;2;3;0;0;0
03.01.2025;22:00;435;435;870,4;4488;0;33574;-61;77,4;97;6762;4488;2;8;0,3;2;3;0;0;0
03.01.2025;22:05;435;435;871,3;4476;0;33612;-63;77,4;95;6768;4476;2;8;0,3;2;3;0;0;0
03.01.2025;22:10;435;435;871,3;4497;0;33598;-31;77,4;125;6768;4497;2;8;0,3;2;3;0;0;0
03.01.2025;22:15;436;435;871,3;4490;0;33684;-29;77,4;125;6781;4490;2;8;0,3;2;3;0;0;0
03.01.2025;22:20;435;435;872,2;4456;0;33574;-49;77,4;109;6762;4456;2;8;0,3;2;3;0;0;0
03.01.2025;22:25;435;435;871,3;4569;0;33616;-54;78,9;108;6770;4569;2;8;0,3;2;3;0;0;0
03.01.2025;22:30;435;435;871,3;4501;0;33612;-48;78,9;123;6775;4501;2;8;0,3;2;3;0;0;0
03.01.2025;22:35;435;435;871,3;4539;0;33676;-53;78,9;108;6786;4539;2;8;0,3;2;3;0;0;0
03.01.2025;22:40;435;435;871,3;4478;0;33684;-50;77,4;106;6788;4482;2;8;0,3;2;3;0;0;0
03.01.2025;22:45;435;435;871,3;4484;0;33710;-83;77,4;71;6786;4484;2;8;0,3;2;3;0;0;0
03.01.2025;22:50;436;435;871,3;4472;0;33732;-84;77,4;69;6791;4472;2;8;0,3;2;3;0;0;0
03.01.2025;22:55;436;435;871,3;4484;0;33639;-257;77,4;-97;6765;4484;2;8;0,3;2;3;0;0;0
03.01.2025;23:00;436;435;871,3;4478;0;33655;-257;77,4;-99;6765;4478;2;8;0,3;2;3;0;0;0
03.01.2025;23:05;435;435;870,4;4531;0;33639;-227;78,9;-57;6762;4531;2;8;0,3;2;3;0;0;0
03.01.2025;23:10;435;435;871,3;4539;0;33643;-229;78,9;-64;6762;4539;2;8;0,3;2;3;0;0;0
03.01.2025;23:15;435;435;871,3;4555;0;33748;-329;78,9;-170;6775;4555;2;8;0,3;2;3;0;0;0
03.01.2025;23:20;435;435;870,4;4533;0;33675;-294;78,9;-134;6765;4533;2;8;0,3;2;3;0;0;0
03.01.2025;23:25;435;435;871,3;4484;0;33720;-428;77,4;-269;6762;4484;2;8;0,3;2;3;0;0;0
03.01.2025;23:30;435;435;871,3;4462;0;33360;15;77,4;170;6726;4462;2;8;0,3;2;3;0;0;0
03.01.2025;23:35;435;435;871,3;4470;0;33363;15;77,4;177;6726;4470;2;8;0,3;2;3;0;0;0
03.01.2025;23:40;436;435;871,3;4478;0;33379;10;77,4;172;6736;4478;2;8;0,3;2;3;0;0;0
03.01.2025;23:45;436;435;870,4;4470;0;33476;15;77,4;177;6749;4470;2;8;0,3;2;3;0;0;0
03.01.2025;23:50;436;435;871,3;4533;0;33471;8;78,9;174;6744;4551;2;8;0,3;2;3;0;0;0
03.01.2025;23:55;435;435;870,4;4541;0;33496;12;78,9;181;6752;4541;2;8;0,3;2;3;0;0;0
04.01.2025;00:00;435;435;871,3;4495;0;33705;-84;77,4;73;6788;4495;2;8;0,3;2;3;0;0;0
04.01.2025;00:05;435;435;871,3;4480;0;33756;-120;77,4;38;6794;4480;2;8;0,3;2;3;0;0;0
04.01.2025;00:10;435;435;870,4;4484;0;33658;-375;77,4;-217;6757;4484;2;8;0,3;2;3;0;0;0
04.01.2025;00:15;435;435;871,3;4470;0;33765;-474;77,4;-314;6773;4470;2;8;0,3;2;3;0;0;0
04.01.2025;00:20;435;435;871,3;4480;0;33610;-232;77,4;-71;6755;4472;2;8;0,3;2;3;0;0;0
04.01.2025;00:25;435;435;871,3;4480;0;33729;-14;77,4;139;6799;4480;2;8;0,3;2;3;0;0;0
04.01.2025;00:30;435;435;871,3;4476;0;33623;-293;77,4;-132;6757;4476;2;8;0,3;2;3;0;0;0
04.01.2025;00:35;435;435;871,3;4476;0;33544;-64;77,4;108;6762;4476;2;8;0,3;2;3;0;0;0
04.01.2025;00:40;435;435;871,3;4468;0;33527;-29;77,4;132;6755;4484;2;8;0,3;2;3;0;0;0
04.01.2025;00:45;435;435;871,3;4468;0;33630;-126;77,4;35;6770;4468;2;8;0,3;2;3;0;0;0
04.01.2025;00:50;435;435;871,3;4472;0;33600;-160;77,4;0;6762;4472;2;8;0,3;2;3;0;0;0
04.01.2025;00:55;435;435;870,4;4480;0;33819;-473;77,4;-314;6786;4480;2;8;0,3;2;3;0;0;0
04.01.2025;01:00;435;435;871,3;4488;0;33560;-140;77,4;17;6755;4488;2;8;0,3;2;3;0;0;0
04.01.2025;01:05;436;435;871,3;4466;0;33575;-127;77,4;35;6760;4466;2;8;0,3;2;3;0;0;0
04.01.2025;01:10;435;435;871,3;4474;0;33714;-253;77,4;-90;6773;4474;2;8;0,3;2;3;0;0;0
04.01.2025;01:15;436;435;871,3;4476;0;33699;-187;77,4;-24;6781;4476;2;8;0,3;2;3;0;0;0
04.01.2025;01:20;436;435;870,4;4456;0;33767;-181;77,4;-24;6794;4456;2;8;0,3;2;3;0;0;0
04.01.2025;01:25;435;435;871,3;4549;0;33636;-259;78,9;-95;6762;4549;2;8;0,3;2;3;0;0;0
04.01.2025;01:30;435;435;871,3;4521;0;33646;-260;78,9;-94;6762;4521;2;8;0,3;2;3;0;0;0
04.01.2025;01:35;435;435;871,3;4468;0;33656;-254;77,4;-90;6768;4468;2;8;0,3;2;3;0;0;0
04.01.2025;01:40;435;435;871,3;4460;0;33637;-221;77,4;-59;6765;4460;2;8;0,3;2;3;0;0;0
04.01.2025;01:45;435;435;871,3;4476;0;33662;-221;77,4;-61;6773;4476;2;8;0,3;2;3;0;0;0
04.01.2025;01:50;435;435;871,3;4466;0;33642;-220;77,4;-56;6765;4466;2;8;0,3;2;3;0;0;0
04.01.2025;01:55;435;435;871,3;4466;0;33663;-120;77,4;36;6775;4466;2;8;0,3;2;3;0;0;0
04.01.2025;02:00;435;435;871,3;4478;0;33628;-118;77,4;36;6768;4478;2;8;0,3;2;3;0;0;0
04.01.2025;02:05;435;435;871,3;4466;0;33642;-118;77,4;40;6773;4466;2;8;0,3;2;3;0;0;0
04.01.2025;02:10;435;435;872,2;4486;0;33721;-152;77,4;0;6783;4486;2;8;0,3;2;3;0;0;0
04.01.2025;02:15;435;435;871,3;4474;0;33655;-293;77,4;-130;6757;4474;2;8;0,3;2;3;0;0;0
04.01.2025;02:20;435;435;871,3;4468;0;33660;-292;77,4;-130;6762;4468;2;8;0,3;2;3;0;0;0
04.01.2025;02:25;435;435;872,2;4474;0;33668;-258;77,4;-99;6770;4474;2;8;0,3;2;3;0;0;0
04.01.2025;02:30;435;435;871,3;4464;0;33665;-295;77,4;-137;6765;4464;2;8;0,3;2;3;0;0;0
04.01.2025;02:35;435;435;871,3;4466;0;33702;-398;77,4;-240;6765;4466;2;8;0,3;2;3;0;0;0
04.01.2025;02:40;435;435;871,3;4478;0;33850;-393;77,4;-238;6794;4478;2;8;0,3;2;3;0;0;0
04.01.2025;02:45;435;435;872,2;4462;0;33670;-294;77,4;-135;6762;4462;2;8;0,3;2;3;0;0;0
04.01.2025;02:50;435;435;871,3;4484;0;33811;-179;77,4;-24;6796;4466;2;8;0,3;2;3;0;0;0
04.01.2025;02:55;435;435;871,3;4478;0;33623;-210;77,4;-49;6757;4478;2;8;0,3;2;3;0;0;0
04.01.2025;03:00;435;435;871,3;4460;0;33637;-115;77,4;30;6775;4460;2;8;0,3;2;3;0;0;0
04.01.2025;03:05;435;435;871,3;4486;0;33517;-81;77,4;68;6752;4486;2;8;0,3;2;3;0;0;0
04.01.2025;03:10;435;435;871,3;4474;0;33589;-41;77,4;118;6770;4474;2;8;0,3;2;3;0;0;0
04.01.2025;03:15;435;435;871,3;4482;0;33717;-39;77,4;118;6796;4482;2;8;0,3;2;3;0;0;0
04.01.2025;03:20;435;435;870,4;4470;0;33640;-147;77,4;10;6770;4470;2;8;0,3;2;3;0;0;0
04.01.2025;03:25;435;435;871,3;4424;0;33550;-111;75,9;42;6757;4424;2;8;0,3;2;3;0;0;0
04.01.2025;03:30;435;435;871,3;4391;0;33643;-106;75,9;42;6775;4391;2;8;0,3;2;3;0;0;0
04.01.2025;03:35;435;435;871,3;4462;0;33622;-89;77,4;73;6768;4462;2;8;0,3;2;3;0;0;0
04.01.2025;03:40;435;435;871,3;4480;0;33730;-159;77,4;3;6794;4480;2;8;0,3;2;3;0;0;0
04.01.2025;03:45;435;435;870,4;4511;0;33718;-163;77,4;14;6788;4511;2;8;0,3;2;3;0;0;0
04.01.2025;03:50;435;435;871,3;4460;0;33652;-193;77,4;-36;6773;4460;2;8;0,3;2;3;0;0;0
04.01.2025;03:55;435;435;871,3;4474;0;33590;-192;77,4;-38;6762;4474;2;8;0,3;2;3;0;0;0
04.01.2025;04:00;435;435;871,3;4482;0;33768;-223;77,4;-64;6794;4482;2;8;0,3;2;3;0;0;0
04.01.2025;04:05;435;435;870,4;4438;0;33748;-287;76,1;-130;6783;4438;2;8;0,3;2;3;0;0;0
04.01.2025;04:10;435;435;872,2;4409;0;33483;-22;75,9;130;6744;4409;2;8;0,3;2;3;0;0;0
04.01.2025;04:15;435;435;870,4;4422;0;33617;-19;75,9;128;6773;4422;2;8;0,3;2;3;0;0;0
04.01.2025;04:20;436;435;870,4;4478;0;33300;-26;77,4;134;6710;4478;2;8;0,3;2;3;0;0;0
04.01.2025;04:25;435;435;870,4;4472;0;33660;-117;77,4;36;6778;4472;2;8;0,3;2;3;0;0;0
04.01.2025;04:30;435;435;871,3;4488;0;33679;-118;77,4;36;6783;4488;2;8;0,3;2;3;0;0;0
04.01.2025;04:35;435;435;870,4;4476;0;33649;-117;77,4;40;6773;4476;2;8;0,3;2;3;0;0;0
04.01.2025;04:40;435;435;870,4;4470;0;33601;-117;77,3;43;6765;4470;2;8;0,3;2;3;0;0;0
04.01.2025;04:45;435;435;870,4;4484;0;33553;-45;77,3;104;6765;4484;2;8;0,3;2;3;0;0;0
04.01.2025;04:50;435;435;871,3;4413;0;33701;-64;75,9;78;6794;4413;2;8;0,3;2;3;0;0;0
04.01.2025;04:55;435;435;870,4;4416;0;33541;-66;75,9;82;6760;4416;2;8;0,3;2;3;0;0;0
04.01.2025;05:00;435;435;871,3;4432;0;33426;-19;75,9;139;6736;4432;2;8;0,3;2;3;0;0;0
04.01.2025;05:05;435;435;870,4;4470;0;33329;-20;77,3;135;6721;4470;2;8;0,3;2;3;0;0;0
04.01.2025;05:10;435;435;870,4;4454;0;33540;-2;77,3;156;6762;4454;2;8;0,2;2;3;0;0;0
04.01.2025;05:15;435;435;871,3;4466;0;33548;-61;77,3;102;6762;4466;2;8;0,2;2;3;0;0;0
04.01.2025;05:20;435;435;872,2;4413;0;33640;-59;75,9;92;6778;4413;2;8;0,2;2;3;0;0;0
04.01.2025;05:25;436;435;870,4;4407;0;33639;-63;75,9;89;6778;4407;2;8;0,2;2;3;0;0;0
04.01.2025;05:30;436;435;869,4;4405;0;33626;-111;75,9;42;6770;4405;2;8;0,2;2;3;0;0;0
04.01.2025;05:35;435;435;870,4;4482;0;33586;-115;77,4;42;6760;4482;2;8;0,2;2;3;0;0;0
04.01.2025;05:40;435;435;871,3;4454;0;33539;-44;77,3;109;6760;4454;2;8;0,2;2;3;0;0;0
04.01.2025;05:45;435;435;870,4;4466;0;33508;-26;77,3;132;6752;4466;2;8;0,3;2;3;0;0;0
04.01.2025;05:50;435;435;870,4;4418;0;33589;-17;75,9;130;6770;4418;2;8;0,3;2;3;0;0;0
04.01.2025;05:55;435;435;870,4;4405;0;33533;-20;75,9;134;6760;4405;2;8;0,3;2;3;0;0;0
04.01.2025;06:00;435;435;870,4;4405;0;33470;-21;75,9;130;6744;4405;2;8;0,3;2;3;0;0;0
04.01.2025;06:05;435;435;870,4;4474;0;33334;-25;77,3;137;6721;4474;2;8;0,3;2;3;0;0;0
04.01.2025;06:10;435;435;870,4;4486;0;33197;-25;77,3;132;6687;4486;2;8;0,3;2;3;0;0;0
04.01.2025;06:15;435;435;870,4;4486;0;33204;-22;77,4;137;6689;4486;2;8;0,3;2;3;0;0;0
04.01.2025;06:20;435;435;870,4;4420;0;33112;-17;75,9;144;6676;4420;2;8;0,3;2;3;0;0;0
04.01.2025;06:25;435;435;870,4;4403;0;33261;-13;75,9;142;6705;4403;2;8;0,3;2;3;0;0;0
04.01.2025;06:30;435;435;870,4;4395;0;33428;-11;75,9;142;6739;4395;2;8;0,3;2;3;0;0;0
04.01.2025;06:35;436;435;870,4;4426;0;33762;-42;75,9;108;6794;4426;2;8;0,3;2;3;0;0;0
04.01.2025;06:40;436;435;870,4;4426;0;33726;-141;75,9;10;6783;4426;2;8;0,3;2;3;0;0;0
04.01.2025;06:45;435;435;870,4;4474;0;33721;-147;77,4;14;6783;4474;2;8;0,3;2;3;0;0;0
04.01.2025;06:50;435;435;870,4;4490;0;33737;-152;77,3;3;6778;4490;2;8;0,3;2;3;0;0;0
04.01.2025;06:55;435;435;870,4;4492;0;33632;-158;77,3;-3;6762;4492;2;8;0,3;2;3;0;0;0
04.01.2025;07:00;435;435;870,4;4426;0;33608;-120;75,9;28;6757;4426;2;8;0,2;2;3;0;0;0
04.01.2025;07:05;435;435;870,4;4401;0;33617;-84;75,9;68;6765;4401;2;8;0,2;2;3;0;0;0
04.01.2025;07:10;435;435;870,4;4385;0;33579;-42;75,9;108;6760;4385;2;8;0,2;2;3;0;0;0
04.01.2025;07:15;435;435;870,4;4462;0;33509;-20;77,3;139;6749;4462;2;8;0,2;2;3;0;0;0
04.01.2025;07:20;435;435;870,4;4466;0;33578;-20;77,4;139;6765;4466;2;8;0,2;2;3;0;0;0
04.01.2025;07:25;435;435;870,4;4405;0;33474;-12;75,9;141;6744;4405;2;8;0,2;2;3;0;0;0
04.01.2025;07:30;435;435;871,3;4399;0;33412;-12;75,9;146;6731;4399;2;8;0,2;2;3;0;0;0
04.01.2025;07:35;435;435;870,4;4416;0;33372;-15;75,9;141;6721;4416;2;8;0,2;2;3;0;0;0
04.01.2025;07:40;435;435;871,3;4407;0;33294;-13;75,9;142;6708;4407;2;8;0,2;2;3;0;0;0
04.01.2025;07:45;435;435;871,3;4422;0;33233;-15;75,9;141;6697;4422;2;8;0,2;2;3;0;0;0
04.01.2025;07:50;436;435;871,3;4401;0;33277;-16;75,9;139;6702;4401;2;8;0,2;2;3;0;0;0
04.01.2025;07:55;435;435;871,3;4413;0;33288;-13;75,9;141;6708;4413;2;8;0,2;2;3;0;0;0
04.01.2025;08:00;436;435;870,4;4409;0;33311;-13;75,9;142;6715;4409;2;8;0,2;2;3;0;0;0
04.01.2025;08:05;435;435;870,4;4486;0;33284;-20;77,4;144;6700;4486;2;8;0,2;2;3;0;0;0
04.01.2025;08:10;435;435;870,4;4492;0;33246;-28;77,3;139;6697;4492;2;8;0,2;2;3;0;0;0
04.01.2025;08:15;435;435;870,4;4381;0;33292;-4;74,8;148;6708;4381;2;8;0,3;2;3;0;0;0
04.01.2025;08:20;436;435;869,4;4395;0;33271;-15;75,9;142;6705;4395;2;8;0,3;2;3;0;0;0
04.01.2025;08:25;435;435;870,4;4401;0;33231;-15;75,9;139;6697;4401;2;8;0,3;2;3;0;0;0
04.01.2025;08:30;436;435;871,3;4411;0;33016;-25;75,9;135;6650;4411;2;8;0,3;2;3;0;0;0
04.01.2025;08:35;435;435;870,4;4492;0;33227;-2;77,4;160;6700;4492;2;8;0,3;2;3;0;0;0
04.01.2025;08:40;434;435;871,3;4422;0;33240;0;75,9;158;6705;4422;2;8;0,2;2;3;0;0;0
04.01.2025;08:45;435;435;871,3;4418;0;33192;-4;75,9;151;6695;4418;2;8;0,2;2;3;0;0;0
04.01.2025;08:50;435;435;871,3;4407;0;33156;-6;75,9;153;6679;4407;2;8;0,3;2;3;0;0;0
04.01.2025;08:55;436;435;870,4;4849;0;33166;-30;86,4;167;6687;4849;2;8;0,3;2;3;0;0;0
04.01.2025;09:00;435;435;868,5;4877;0;33180;-20;87,9;175;6689;4877;2;8;0,3;2;3;0;0;0
04.01.2025;09:05;434;435;870,4;4673;0;33101;-3;81,9;175;6676;4673;2;8;0,3;2;3;0;0;0
04.01.2025;09:10;435;435;870,4;4537;0;33100;8;78,9;179;6674;4537;2;8;0,3;2;3;0;0;0
04.01.2025;09:15;435;435;871,3;4503;0;33100;15;77,4;175;6676;4503;2;8;0,3;2;3;0;0;0
04.01.2025;09:20;435;435;870,4;4420;0;32954;16;75,9;174;6643;4420;2;8;0,3;2;3;0;0;0
04.01.2025;09:25;435;435;870,4;4413;0;32979;11;75,9;172;6650;4413;2;8;0,3;2;3;0;0;0
04.01.2025;09:30;435;435;870,4;4416;0;32975;14;75,9;175;6653;4424;2;8;0,3;2;3;0;0;0
04.01.2025;09:35;435;435;870,4;4430;0;32965;12;75,9;174;6645;4430;2;8;0,3;2;3;0;0;0
04.01.2025;09:40;435;435;870,4;4428;0;32950;12;75,9;172;6645;4428;2;8;0,3;2;3;0;0;0
04.01.2025;09:45;435;435;871,3;4337;0;33012;13;74,4;170;6653;4337;2;8;0,2;2;3;0;0;0
04.01.2025;09:50;435;435;871,3;4367;0;32920;13;74,3;168;6640;4367;2;8;0,3;2;3;0;0;0
04.01.2025;09:55;435;435;870,4;4385;0;33040;9;75,9;168;6658;4385;2;8;0,3;2;3;0;0;0
04.01.2025;10:00;435;435;870,4;4420;0;32893;6;75,9;167;6624;4420;2;8;0,3;2;3;0;0;0
04.01.2025;10:05;435;435;871,3;4438;0;33045;4;75,8;160;6661;4401;2;8;0,2;2;3;0;0;0
04.01.2025;10:10;435;435;871,3;4353;0;33158;15;74,3;167;6684;4353;2;8;0,3;2;3;0;0;0
04.01.2025;10:15;435;435;871,3;4351;0;33344;18;74,4;163;6723;4351;2;8;0,2;2;3;0;0;0
04.01.2025;10:20;435;435;871,3;4343;0;33565;25;74,3;170;6765;4343;2;8;0,3;2;3;0;0;0
04.01.2025;10:25;435;435;871,3;4403;0;33169;6;75,9;165;6684;4403;2;8;0,3;2;3;0;0;0
04.01.2025;10:30;435;435;870,4;4401;0;32952;-4;75,9;149;6640;4401;2;8;0,3;2;3;0;0;0
04.01.2025;10:35;435;435;870,4;4403;0;33167;1;75,9;155;6684;4403;2;8;0,2;2;3;0;0;0
04.01.2025;10:40;435;435;871,3;4351;0;33469;10;74,4;156;6749;4351;2;8;0,3;2;3;0;0;0
04.01.2025;10:45;436;435;870,4;4357;0;33636;14;74,4;156;6778;4357;2;8;0,3;2;3;0;0;0
04.01.2025;10:50;436;435;870,4;4339;0;33787;-256;74,4;-111;6791;4339;2;8;0,3;2;3;0;0;0
04.01.2025;10:55;435;435;870,4;4411;0;33787;-291;75,9;-139;6783;4411;2;8;0,3;2;3;0;0;0
04.01.2025;11:00;435;435;870,4;4399;0;33603;-168;75,9;-16;6760;4399;2;8;0,3;2;3;0;0;0
04.01.2025;11:05;435;435;870,4;4385;0;33432;11;75,9;165;6742;4385;2;8;0,3;2;3;0;0;0
04.01.2025;11:10;435;435;871,3;4349;0;33215;12;74,3;160;6697;4349;2;8;0,2;2;3;0;0;0
04.01.2025;11:15;435;435;871,3;4359;0;33122;6;74,4;158;6679;4359;2;8;0,2;2;3;0;0;0
04.01.2025;11:20;435;435;870,4;4326;0;33033;-2;74,4;153;6656;4326;2;8;0,3;2;3;0;0;0
04.01.2025;11:25;435;435;870,4;4334;0;33167;-1;74,4;153;6689;4334;2;8;0,3;2;3;0;0;0
04.01.2025;11:30;435;435;871,3;4339;0;33490;8;74,3;156;6755;4339;2;8;0,3;2;3;0;0;0
04.01.2025;11:35;436;435;870,4;4371;0;33564;8;74,3;158;6762;4371;2;8;0,3;2;3;0;0;0
04.01.2025;11:40;435;435;870,4;4337;0;33598;-26;74,3;123;6770;4337;2;8;0,3;2;3;0;0;0
04.01.2025;11:45;435;435;871,3;4418;0;33762;-268;75,9;-115;6786;4418;2;8;0,3;2;3;0;0;0
04.01.2025;11:50;435;435;870,4;4395;0;33493;-14;75,9;137;6744;4395;2;8;0,3;2;3;0;0;0
04.01.2025;11:55;435;435;870,4;4345;0;33034;-7;74,4;144;6658;4345;2;8;0,3;2;3;0;0;0
04.01.2025;12:00;435;435;870,4;4353;0;33091;-2;74,4;148;6666;4361;2;8;0,3;2;3;0;0;0
04.01.2025;12:05;435;435;870,4;4282;0;33508;5;72,9;149;6755;4282;2;8;0,3;2;3;0;0;0
04.01.2025;12:10;436;435;870,4;4286;0;33230;-6;72,9;139;6697;4286;2;8;0,3;2;3;0;0;0
04.01.2025;12:15;435;435;870,4;4359;0;33134;9;74,3;160;6679;4359;2;8;0,3;2;3;0;0;0
04.01.2025;12:20;436;435;870,4;4341;0;33152;11;74,3;167;6679;4349;2;8;0,3;2;3;0;0;0
04.01.2025;12:25;435;435;870,4;4351;0;33369;19;74,3;168;6731;4351;2;8;0,3;2;3;0;0;0
04.01.2025;12:30;435;435;870,4;4339;0;33584;-36;74,3;115;6770;4339;2;8;0,3;2;3;0;0;0
04.01.2025;12:35;435;435;870,4;4339;0;33495;-27;74,3;123;6749;4339;2;8;0,3;2;3;0;0;0
04.01.2025;12:40;435;435;870,4;4351;0;33635;-68;74,3;78;6775;4351;2;8;0,4;2;3;0;0;0
04.01.2025;12:45;435;435;870,4;4330;0;33596;-106;74,3;42;6765;4330;2;8;0,3;2;3;0;0;0
04.01.2025;12:50;435;435;870,4;4359;0;33562;-108;74,3;38;6760;4359;2;8;0,4;2;3;0;0;0
04.01.2025;12:55;435;435;870,4;4345;0;33548;-76;74,3;71;6760;4345;2;8;0,4;2;3;0;0;0
04.01.2025;13:00;435;435;870,4;4367;0;33570;-76;74,3;66;6762;4367;2;8;0,4;2;3;0;0;0
04.01.2025;13:05;435;435;870,4;4290;0;33764;-136;73,0;3;6796;4290;2;8;0,4;2;3;0;0;0
04.01.2025;13:10;435;435;870,4;4294;0;33365;-5;72,9;139;6723;4294;2;8;0,4;2;3;0;0;0
04.01.2025;13:15;436;435;870,4;4280;0;33337;-11;72,9;135;6718;4280;2;8;0,4;2;3;0;0;0
04.01.2025;13:20;436;435;869,4;4337;0;33779;-253;74,3;-101;6796;4337;2;8;0,3;2;3;0;0;0
04.01.2025;13:25;435;435;870,4;4369;0;33637;-257;74,3;-109;6760;4361;2;8;0,3;2;3;0;0;0
04.01.2025;13:30;435;435;870,4;4369;0;33727;-91;74,3;52;6788;4369;2;8;0,3;2;3;0;0;0
04.01.2025;13:35;435;435;870,4;4268;0;33400;-27;72,9;116;6731;4268;2;8;0,3;2;3;0;0;0
04.01.2025;13:40;435;435;870,4;4276;0;33478;-18;72,8;122;6744;4276;2;8;0,3;2;3;0;0;0
04.01.2025;13:45;435;435;870,4;4292;0;33593;-18;72,8;120;6768;4292;2;8;0,3;2;3;0;0;0
04.01.2025;13:50;435;435;869,4;4274;0;33432;-16;72,8;128;6736;4274;2;8;0,4;2;3;0;0;0
04.01.2025;13:55;436;435;870,4;4298;0;33362;-25;72,9;118;6721;4292;2;8;0,4;2;3;0;0;0
04.01.2025;14:00;435;435;869,4;4314;0;33685;-13;73,8;132;6788;4314;2;8;0,4;2;3;0;0;0
04.01.2025;14:05;435;435;870,4;4334;0;33395;-441;73,8;-274;6689;4334;2;8;0,4;2;3;0;0;0
04.01.2025;14:10;435;435;869,4;4268;0;33226;17;72,4;160;6689;4268;2;8;0,4;2;3;0;0;0
04.01.2025;14:15;435;435;869,4;4262;0;33563;15;72,4;153;6765;4262;2;8;0,4;2;3;0;0;0
04.01.2025;14:20;436;435;869,4;4243;0;33654;-90;72,4;47;6773;4243;2;8;0,4;2;3;0;0;0
04.01.2025;14:25;435;435;869,4;4332;0;33724;-92;73,9;47;6786;4332;2;8;0,4;2;3;0;0;0
04.01.2025;14:30;435;435;869,4;4308;0;33824;-715;73,9;-571;6765;4308;2;8;0,4;2;3;0;0;0
04.01.2025;14:35;435;435;870,4;4253;0;33216;-13;72,4;125;6689;4253;2;8;0,4;2;3;0;0;0
04.01.2025;14:40;435;435;869,4;4249;0;33464;-10;72,4;128;6742;4249;2;8;0,4;2;3;0;0;0
04.01.2025;14:45;435;435;870,4;4258;0;33263;-10;72,3;130;6700;4258;2;8;0,4;2;3;0;0;0
04.01.2025;14:50;435;435;869,4;4266;0;32912;-6;72,3;144;6635;4266;2;8;0,4;2;3;0;0;0
04.01.2025;14:55;435;435;869,4;4272;0;32938;11;72,3;158;6640;4272;2;8;0,4;2;3;0;0;0
04.01.2025;15:00;435;435;869,4;4278;0;32901;5;72,4;151;6630;4278;2;8;0,4;2;3;0;0;0
04.01.2025;15:05;435;435;869,4;4243;0;32980;7;72,3;153;6645;4243;2;8;0,4;2;3;0;0;0
04.01.2025;15:10;435;435;869,4;4262;0;33620;-23;72,4;122;6775;4262;2;8;0,4;2;3;0;0;0
04.01.2025;15:15;435;435;869,4;4241;0;33840;-264;72,3;-123;6799;4241;2;8;0,4;2;3;0;0;0
04.01.2025;15:20;435;435;868,5;4225;0;33643;-166;72,4;-24;6770;4225;2;8;0,4;2;3;0;0;0
04.01.2025;15:25;435;435;868,5;4255;0;33594;-167;72,3;-28;6755;4255;2;8;0,4;2;3;0;0;0
04.01.2025;15:30;435;435;868,5;4264;0;33612;-55;72,3;85;6770;4264;2;8;0,4;2;3;0;0;0
04.01.2025;15:35;436;435;868,5;4251;0;33715;-158;72,4;-21;6783;4251;2;8;0,4;2;3;0;0;0
04.01.2025;15:40;435;435;868,5;4330;0;33601;-164;73,9;-19;6755;4330;2;8;0,4;2;3;0;0;0
04.01.2025;15:45;435;435;868,5;4314;0;33649;-197;73,9;-50;6765;4314;2;8;0,4;2;3;0;0;0
04.01.2025;15:50;435;435;868,5;4312;0;33591;-198;73,9;-50;6755;4312;2;8;0,4;2;3;0;0;0
04.01.2025;15:55;435;435;868,5;4326;0;33696;-191;73,9;-45;6778;4326;2;8;0,4;2;3;0;0;0
04.01.2025;16:00;436;435;868,5;4300;0;33702;-197;73,9;-50;6775;4300;2;8;0,4;2;3;0;0;0
04.01.2025;16:05;435;435;869,4;4446;0;33806;-234;76,8;-78;6796;4446;2;8;0,4;2;3;0;0;0
04.01.2025;16:10;435;435;868,5;4454;0;33767;-340;76,9;-184;6783;4454;2;8;0,4;2;3;0;0;0
04.01.2025;16:15;435;435;869,4;4395;0;33739;-338;75,4;-188;6773;4395;2;8;0,4;2;3;0;0;0
04.01.2025;16:20;435;435;868,5;4401;0;33688;-408;75,4;-257;6760;4401;2;8;0,4;2;3;0;0;0
04.01.2025;16:25;436;435;869,4;4393;0;33613;-268;75,4;-118;6752;4393;2;8;0,4;2;3;0;0;0
04.01.2025;16:30;436;435;869,4;4403;0;33506;-48;75,4;102;6752;4403;2;8;0,4;2;3;0;0;0
04.01.2025;16:35;435;435;869,4;4391;0;33451;-17;75,4;135;6742;4391;2;8;0,4;2;3;0;0;0
04.01.2025;16:40;436;435;868,5;4399;0;33357;-17;75,4;139;6721;4399;2;8;0,4;2;3;0;0;0
04.01.2025;16:45;435;435;869,4;4460;0;32898;16;76,9;186;6632;4460;2;8;0,4;2;3;0;0;0
04.01.2025;16:50;435;435;869,4;4389;0;33211;9;75,4;165;6695;4389;2;8;0,4;2;3;0;0;0
04.01.2025;16:55;435;435;869,4;4387;0;33123;15;75,4;161;6676;4387;2;8;0,4;2;3;0;0;0
04.01.2025;17:00;435;435;869,4;4375;0;33113;16;75,4;168;6676;4375;2;8;0,4;2;3;0;0;0
04.01.2025;17:05;436;435;870,4;4383;0;33099;16;75,4;174;6674;4383;2;8;0,4;2;3;0;0;0
04.01.2025;17:10;435;435;869,4;4454;0;33017;21;76,8;181;6656;4454;2;8;0,4;2;3;0;0;0
04.01.2025;17:15;436;435;869,4;4521;0;32945;17;78,3;186;6643;4490;2;8;0,4;2;3;0;0;0
04.01.2025;17:20;436;435;869,4;4584;0;33366;17;79,9;189;6734;4584;2;8;0,4;2;3;0;0;0
04.01.2025;17:25;435;435;869,4;4640;0;33689;-11;81,4;156;6796;4640;2;8;0,4;2;3;0;0;0
04.01.2025;17:30;436;435;867,6;4640;0;33640;-50;82,4;116;6786;4640;2;8;0,4;2;3;0;0;0
04.01.2025;17:35;435;435;869,4;4693;0;33603;-54;82,9;122;6778;4693;2;8;0,4;2;3;0;0;0
04.01.2025;17:40;435;435;869,4;4701;0;33415;-23;82,9;155;6744;4701;2;8;0,4;2;3;0;0;0
04.01.2025;17:45;435;435;869,4;4699;0;33373;-22;82,9;160;6736;4699;2;8;0,4;2;3;0;0;0
04.01.2025;17:50;435;435;869,4;4699;0;32975;-25;82,9;161;6656;4699;2;8;0,4;2;3;0;0;0
04.01.2025;17:55;435;435;869,4;4699;0;33282;-9;82,9;170;6713;4699;2;8;0,4;2;3;0;0;0
04.01.2025;18:00;435;435;869,4;4642;0;33119;-8;81,4;168;6684;4642;2;8;0,4;2;3;0;0;0
04.01.2025;18:05;435;435;869,4;4626;0;33178;-4;81,4;168;6695;4626;2;8;0,4;2;3;0;0;0
04.01.2025;18:10;435;435;870,4;4622;0;33502;3;81,4;168;6760;4622;2;8;0,4;2;3;0;0;0
04.01.2025;18:15;435;435;869,4;4598;0;33214;-2;79,9;172;6700;4598;2;8;0,4;2;3;0;0;0
04.01.2025;18:20;435;435;870,4;4588;0;33092;-8;79,9;165;6676;4588;2;8;0,3;2;3;0;0;0
04.01.2025;18:25;435;435;870,4;4576;0;33074;-8;79,9;160;6674;4576;2;8;0,3;2;3;0;0;0
04.01.2025;18:30;435;435;869,4;4511;0;33082;-2;78,4;161;6676;4511;2;8;0,3;2;3;0;0;0
04.01.2025;18:35;435;435;871,3;4515;0;33091;-5;78,4;155;6674;4515;2;8;0,3;2;3;0;0;0
04.01.2025;18:40;435;435;870,4;4519;0;33136;-1;78,4;172;6684;4519;2;8;0,3;2;3;0;0;0
04.01.2025;18:45;435;435;869,4;4497;0;33188;-1;78,4;163;6692;4497;2;8;0,3;2;3;0;0;0
04.01.2025;18:50;434;435;870,4;4505;0;33282;-2;78,4;161;6708;4505;2;8;0,3;2;3;0;0;0
04.01.2025;18:55;435;435;869,4;4527;0;33389;0;78,4;161;6736;4527;2;8;0,4;2;3;0;0;0
04.01.2025;19:00;435;435;870,4;4454;0;33425;10;76,9;167;6739;4454;2;8;0,3;2;3;0;0;0
04.01.2025;19:05;435;435;870,4;4460;0;33400;8;76,9;165;6734;4460;2;8;0,3;2;3;0;0;0
04.01.2025;19:10;435;435;870,4;4462;0;33374;2;76,9;158;6731;4462;2;8;0,3;2;3;0;0;0
04.01.2025;19:15;435;435;870,4;4452;0;33420;10;76,9;167;6742;4452;2;8;0,3;2;3;0;0;0
04.01.2025;19:20;436;435;870,4;4474;0;33354;5;76,9;161;6721;4474;2;8;0,3;2;3;0;0;0
04.01.2025;19:25;435;435;870,4;4442;0;33328;6;76,9;165;6721;4442;2;8;0,3;2;3;0;0;0
04.01.2025;19:30;435;435;870,4;4466;0;33323;7;76,9;161;6723;4466;2;8;0,3;2;3;0;0;0
04.01.2025;19:35;435;435;870,4;4448;0;33350;8;76,9;161;6726;4448;2;8;0,3;2;3;0;0;0
04.01.2025;19:40;435;435;870,4;4454;0;33419;8;76,9;167;6739;4454;2;8;0,3;2;3;0;0;0
04.01.2025;19:45;435;435;870,4;4466;0;33491;12;76,9;167;6755;4466;2;8;0,3;2;3;0;0;0
04.01.2025;19:50;435;435;871,3;4462;0;33613;2;76,9;155;6768;4462;2;8;0,3;2;3;0;0;0
04.01.2025;19:55;435;435;870,4;4438;0;33729;1;76,9;153;6794;4438;2;8;0,3;2;3;0;0;0
04.01.2025;20:00;435;435;870,4;4436;0;33763;-45;76,9;92;6788;4436;2;8;0,3;2;3;0;0;0
04.01.2025;20:05;435;435;870,4;4460;0;33747;-66;76,9;87;6786;4460;2;8;0,3;2;3;0;0;0
04.01.2025;20:10;435;435;870,4;4438;0;33719;-69;76,9;89;6783;4438;2;8;0,3;2;3;0;0;0
04.01.2025;20:15;435;435;870,4;4446;0;33730;-67;76,9;89;6786;4446;2;8;0,3;2;3;0;0;0
04.01.2025;20:20;435;435;870,4;4444;0;33768;-79;76,9;76;6791;4444;2;8;0,3;2;3;0;0;0
04.01.2025;20:25;435;435;870,4;4452;0;33780;-147;76,9;12;6788;4452;2;8;0,3;2;3;0;0;0
04.01.2025;20:30;435;435;871,3;4399;0;33639;-81;75,4;66;6762;4399;2;8;0,3;2;3;0;0;0
04.01.2025;20:35;435;435;871,3;4393;0;33453;-16;75,4;134;6731;4393;2;8;0,3;2;3;0;0;0
04.01.2025;20:40;435;435;870,4;4452;0;33622;-18;76,9;139;6765;4452;2;8;0,3;2;3;0;0;0
04.01.2025;20:45;435;435;870,4;4454;0;33594;-20;76,9;139;6762;4454;2;8;0,3;2;3;0;0;0
04.01.2025;20:50;435;435;871,3;4432;0;33689;-124;76,9;31;6773;4432;2;8;0,3;2;3;0;0;0
04.01.2025;20:55;435;435;870,4;4440;0;33721;-125;76,9;36;6778;4440;2;8;0,3;2;3;0;0;0
04.01.2025;21:00;435;435;870,4;4454;0;33658;-192;76,9;-36;6762;4454;2;8;0,3;2;3;0;0;0
04.01.2025;21:05;435;435;870,4;4442;0;33730;-125;76,9;28;6778;4442;2;8;0,3;2;3;0;0;0
04.01.2025;21:10;435;435;870,4;4440;0;33536;-38;76,9;115;6752;4440;2;8;0,4;2;3;0;0;0
04.01.2025;21:15;435;435;870,4;4444;0;33662;-182;76,9;-21;6770;4444;2;8;0,4;2;3;0;0;0
04.01.2025;21:20;435;435;870,4;4462;0;33599;-147;76,9;7;6762;4462;2;8;0,4;2;3;0;0;0
04.01.2025;21:25;435;435;871,3;4460;0;33663;-249;76,9;-94;6765;4460;2;8;0,3;2;3;0;0;0
04.01.2025;21:30;435;435;871,3;4391;0;33673;-239;75,4;-89;6765;4391;2;8;0,3;2;3;0;0;0
04.01.2025;21:35;436;435;869,4;4444;0;33707;-245;76,9;-90;6775;4444;2;8;0,3;2;3;0;0;0
04.01.2025;21:40;435;435;870,4;4466;0;33717;-244;76,9;-90;6778;4466;2;8;0,3;2;3;0;0;0
04.01.2025;21:45;435;435;870,4;4450;0;33718;-244;76,9;-85;6778;4450;2;8;0,3;2;3;0;0;0
04.01.2025;21:50;435;435;871,3;4458;0;33672;-246;76,9;-85;6765;4458;2;8;0,3;2;3;0;0;0
04.01.2025;21:55;435;435;870,4;4454;0;33931;-622;76,9;-464;6794;4454;2;8;0,3;2;3;0;0;0
04.01.2025;22:00;435;435;870,4;4442;0;33649;-355;76,9;-194;6757;4442;2;8;0,3;2;3;0;0;0
04.01.2025;22:05;435;435;870,4;4460;0;33687;-351;76,9;-193;6765;4460;2;8;0,3;2;3;0;0;0
04.01.2025;22:10;435;435;870,4;4436;0;33606;-52;76,9;104;6770;4436;2;8;0,3;2;3;0;0;0
