Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.01.2025;22:15;435;435;870,4;4450;0;33629;-239;76,9;-83;6755;4450;2;8;0,3;2;3;0;0;0
04.01.2025;22:20;435;435;870,4;4444;0;33220;-3;76,9;160;6697;4444;2;8;0,3;2;3;0;0;0
04.01.2025;22:25;435;435;871,3;4460;0;33227;2;76,9;161;6697;4460;2;8;0,3;2;3;0;0;0
04.01.2025;22:30;435;435;870,4;4460;0;33191;-2;76,9;156;6689;4460;2;8;0,3;2;3;0;0;0
04.01.2025;22:35;435;435;871,3;4379;0;33238;2;75,4;156;6695;4379;2;8;0,3;2;3;0;0;0
04.01.2025;22:40;435;435;871,3;4377;0;33587;9;75,4;161;6768;4377;2;8;0,3;2;3;0;0;0
04.01.2025;22:45;435;435;871,3;4448;0;33323;-2;76,9;155;6718;4448;2;8;0,3;2;3;0;0;0
04.01.2025;22:50;435;435;870,4;4460;0;33309;-31;76,9;130;6713;4460;2;8;0,3;2;3;0;0;0
04.01.2025;22:55;435;435;870,4;4454;0;33489;-22;76,9;137;6744;4454;2;8;0,3;2;3;0;0;0
04.01.2025;23:00;435;435;870,4;4438;0;33566;-101;76,9;61;6757;4438;2;8;0,3;2;3;0;0;0
04.01.2025;23:05;435;435;871,3;4452;0;33600;-128;76,9;30;6762;4452;2;8;0,3;2;3;0;0;0
04.01.2025;23:10;435;435;871,3;4456;0;33620;-137;76,9;23;6765;4456;2;8;0,3;2;3;0;0;0
04.01.2025;23:15;435;435;871,3;4458;0;33718;-270;76,9;-115;6775;4458;2;8;0,3;2;3;0;0;0
04.01.2025;23:20;435;435;871,3;4460;0;33611;-176;76,9;-21;6757;4460;2;8;0,3;2;3;0;0;0
04.01.2025;23:25;435;435;871,3;4444;0;33679;-231;76,9;-75;6765;4444;2;8;0,3;2;3;0;0;0
04.01.2025;23:30;435;435;870,4;4440;0;33578;-104;76,9;54;6755;4440;2;8;0,3;2;3;0;0;0
04.01.2025;23:35;435;435;871,3;4450;0;33600;-104;76,9;42;6768;4450;2;8;0,3;2;3;0;0;0
04.01.2025;23:40;435;435;871,3;4472;0;33619;-107;76,9;54;6765;4472;2;8;0,3;2;3;0;0;0
04.01.2025;23:45;435;435;871,3;4460;0;33715;-172;76,9;-14;6778;4460;2;8;0,3;2;3;0;0;0
04.01.2025;23:50;435;435;870,4;4444;0;33675;-174;76,9;-12;6770;4444;2;8;0,3;2;3;0;0;0
04.01.2025;23:55;435;435;871,3;4413;0;33828;-347;75,9;-194;6794;4413;2;8;0,3;2;3;0;0;0
05.01.2025;00:00;436;435;870,4;4413;0;33719;-414;75,9;-262;6762;4413;2;8;0,3;2;3;0;0;0
05.01.2025;00:05;436;435;871,3;4403;0;33710;-416;75,9;-257;6765;4403;2;8;0,3;2;3;0;0;0
05.01.2025;00:10;435;435;871,3;4452;0;33746;-279;77,4;-122;6778;4452;2;8;0,3;2;3;0;0;0
05.01.2025;00:15;435;435;871,3;4464;0;33775;-279;77,4;-123;6786;4464;2;8;0,3;2;3;0;0;0
05.01.2025;00:20;435;435;871,3;4403;0;33735;-415;75,9;-260;6765;4403;2;8;0,3;2;3;0;0;0
05.01.2025;00:25;435;435;871,3;4422;0;33701;-310;75,9;-158;6765;4422;2;8;0,3;2;3;0;0;0
05.01.2025;00:30;436;435;871,3;4409;0;33689;-343;75,9;-189;6760;4409;2;8;0,3;2;3;0;0;0
05.01.2025;00:35;435;435;870,4;4472;0;33903;-471;77,3;-335;6794;4472;2;8;0,3;2;3;0;0;0
05.01.2025;00:40;435;435;871,3;4462;0;33826;-487;77,4;-332;6781;4462;2;8;0,3;2;3;0;0;0
05.01.2025;00:45;435;435;870,4;4472;0;33813;-418;77,4;-253;6783;4472;2;8;0,3;2;3;0;0;0
05.01.2025;00:50;435;435;871,3;4478;0;33712;-241;77,4;-82;6775;4478;2;8;0,3;2;3;0;0;0
05.01.2025;00:55;435;435;871,3;4409;0;33719;-377;75,9;-224;6765;4409;2;8;0,3;2;3;0;0;0
05.01.2025;01:00;435;435;871,3;4399;0;33829;-304;75,9;-149;6794;4399;2;8;0,3;2;3;0;0;0
05.01.2025;01:05;435;435;871,3;4430;0;33832;-341;75,9;-184;6796;4393;2;8;0,3;2;3;0;0;0
05.01.2025;01:10;436;435;870,4;4438;0;33796;-448;76,9;-295;6775;4438;2;8;0,3;2;3;0;0;0
05.01.2025;01:15;436;435;871,3;4452;0;33816;-336;76,9;-188;6786;4452;2;8;0,3;2;3;0;0;0
05.01.2025;01:20;435;435;871,3;4456;0;33716;-344;76,9;-186;6765;4448;2;8;0,3;2;3;0;0;0
05.01.2025;01:25;435;435;870,4;4454;0;33686;-346;76,9;-193;6762;4454;2;8;0,3;2;3;0;0;0
05.01.2025;01:30;435;435;872,2;4466;0;33729;-312;76,9;-151;6773;4444;2;8;0,3;2;3;0;0;0
05.01.2025;01:35;435;435;871,3;4446;0;33654;-318;76,9;-160;6755;4446;2;8;0,3;2;3;0;0;0
05.01.2025;01:40;436;435;871,3;4462;0;33717;-384;76,9;-227;6765;4462;2;8;0,3;2;3;0;0;0
05.01.2025;01:45;435;435;871,3;4452;0;33660;-277;76,9;-118;6762;4452;2;8;0,3;2;3;0;0;0
05.01.2025;01:50;435;435;871,3;4438;0;33815;-482;76,9;-325;6778;4438;2;8;0,3;2;3;0;0;0
05.01.2025;01:55;435;435;871,3;4472;0;33670;-52;76,9;102;6783;4472;2;8;0,3;2;3;0;0;0
05.01.2025;02:00;435;435;871,3;4436;0;33678;-155;76,9;0;6775;4436;2;8;0,3;2;3;0;0;0
05.01.2025;02:05;435;435;871,3;4446;0;33675;-154;76,9;5;6773;4446;2;8;0,3;2;3;0;0;0
05.01.2025;02:10;435;435;871,3;4448;0;33682;-158;76,9;-5;6775;4448;2;8;0,3;2;3;0;0;0
05.01.2025;02:15;435;435;871,3;4454;0;33797;-364;76,8;-210;6783;4454;2;8;0,3;2;3;0;0;0
05.01.2025;02:20;435;435;871,3;4456;0;33833;-361;76,9;-208;6786;4456;2;8;0,3;2;3;0;0;0
05.01.2025;02:25;434;435;871,3;4450;0;33669;-261;76,9;-108;6762;4450;2;8;0,3;2;3;0;0;0
05.01.2025;02:30;435;435;871,3;4375;0;33629;-251;75,4;-99;6760;4375;2;8;0,3;2;3;0;0;0
05.01.2025;02:35;435;435;872,2;4379;0;33658;-214;75,4;-66;6768;4379;2;8;0,3;2;3;0;0;0
05.01.2025;02:40;435;435;871,3;4411;0;33631;-181;75,4;-30;6765;4411;2;8;0,3;2;3;0;0;0
05.01.2025;02:45;435;435;871,3;4454;0;33727;-184;76,9;-21;6783;4454;2;8;0,3;2;3;0;0;0
05.01.2025;02:50;435;435;871,3;4436;0;33790;-284;76,9;-127;6786;4436;2;8;0,3;2;3;0;0;0
05.01.2025;02:55;435;435;871,3;4438;0;33525;-32;76,9;123;6752;4438;2;8;0,3;2;3;0;0;0
05.01.2025;03:00;435;435;871,3;4444;0;33543;-48;76,9;111;6755;4444;2;8;0,3;2;3;0;0;0
05.01.2025;03:05;435;435;871,3;4395;0;33815;-279;75,4;-123;6791;4395;2;8;0,3;2;3;0;0;0
05.01.2025;03:10;435;435;871,3;4393;0;33632;-158;75,4;-5;6765;4359;2;8;0,3;2;3;0;0;0
05.01.2025;03:15;435;435;871,3;4389;0;33568;-71;75,4;80;6757;4389;2;8;0,3;2;3;0;0;0
05.01.2025;03:20;435;435;872,2;4383;0;33612;-50;75,4;109;6770;4383;2;8;0,3;2;3;0;0;0
05.01.2025;03:25;436;435;871,3;4450;0;33687;-53;76,8;106;6783;4450;2;8;0,3;2;3;0;0;0
05.01.2025;03:30;435;435;871,3;4452;0;33622;-91;76,9;66;6765;4452;2;8;0,3;0;3;0;0;0
05.01.2025;03:35;435;435;871,3;4440;0;33625;-90;76,9;64;6773;4440;2;8;0,3;2;3;0;0;0
05.01.2025;03:40;435;435;870,4;4452;0;33673;-300;76,9;-139;6762;4452;2;8;0,3;2;3;0;0;0
05.01.2025;03:45;435;435;870,4;4444;0;33665;-260;76,9;-102;6762;4444;2;8;0,3;2;3;0;0;0
05.01.2025;03:50;435;435;871,3;4391;0;33792;-291;75,4;-139;6783;4391;2;8;0,3;2;3;0;0;0
05.01.2025;03:55;435;435;871,3;4387;0;33690;-226;75,4;-78;6773;4387;2;8;0,3;2;3;0;0;0
05.01.2025;04:00;435;435;871,3;4383;0;33686;-192;75,4;-38;6765;4383;2;8;0,3;2;3;0;0;0
05.01.2025;04:05;435;435;871,3;4369;0;33628;-192;75,4;-36;6762;4369;2;8;0,3;2;3;0;0;0
05.01.2025;04:10;435;435;871,3;4381;0;33561;-35;75,4;116;6755;4381;2;8;0,3;2;3;0;0;0
05.01.2025;04:15;435;435;871,3;4405;0;33637;-30;75,4;122;6773;4405;2;8;0,3;2;3;0;0;0
05.01.2025;04:20;436;435;871,3;4464;0;33263;-21;76,9;137;6700;4464;2;8;0,3;2;3;0;0;0
05.01.2025;04:25;435;435;872,2;4460;0;33362;-18;76,9;135;6723;4409;2;8;0,3;2;3;0;0;0
05.01.2025;04:30;435;435;871,3;4468;0;33311;-21;76,9;139;6713;4468;2;8;0,3;2;3;0;0;0
05.01.2025;04:35;435;435;871,3;4395;0;33266;-19;75,4;132;6705;4395;2;8;0,3;2;3;0;0;0
05.01.2025;04:40;435;435;871,3;4387;0;33166;-20;75,4;137;6682;4387;2;8;0,3;2;3;0;0;0
05.01.2025;04:45;435;435;871,3;4391;0;33289;-18;75,4;134;6708;4389;2;8;0,3;2;3;0;0;0
05.01.2025;04:50;435;435;871,3;4401;0;33236;-16;75,4;142;6700;4401;2;8;0,3;2;3;0;0;0
05.01.2025;04:55;436;435;871,3;4395;0;33182;-16;75,4;139;6679;4395;2;8;0,3;2;3;0;0;0
05.01.2025;05:00;436;435;872,2;4391;0;33354;-17;75,4;137;6721;4391;2;8;0,3;2;3;0;0;0
05.01.2025;05:05;435;435;871,3;4454;0;33356;-19;76,9;149;6718;4454;2;8;0,3;2;3;0;0;0
05.01.2025;05:10;435;435;871,3;4482;0;33297;-23;76,9;141;6708;4482;2;8;0,3;2;3;0;0;0
05.01.2025;05:15;435;435;870,4;4444;0;33233;-28;76,9;134;6692;4460;2;8;0,3;2;3;0;0;0
05.01.2025;05:20;435;435;871,3;4391;0;33066;-27;75,4;135;6663;4391;2;8;0,2;0;3;0;0;0
05.01.2025;05:25;435;435;871,3;4391;0;32968;-22;75,4;128;6645;4391;2;8;0,3;2;3;0;0;0
05.01.2025;05:30;435;435;871,3;4373;0;33361;-18;75,4;137;6721;4373;2;8;0,3;2;3;0;0;0
05.01.2025;05:35;435;435;871,3;4409;0;33436;-19;75,4;130;6736;4409;2;8;0,3;2;3;0;0;0
05.01.2025;05:40;435;435;870,4;4377;0;33125;-24;75,4;132;6676;4377;2;8;0,2;2;3;0;0;0
05.01.2025;05:45;435;435;871,3;4369;0;33452;-26;75,4;125;6739;4409;2;8;0,2;2;3;0;0;0
05.01.2025;05:50;435;435;870,4;4373;0;33316;-28;75,4;122;6710;4373;2;8;0,3;2;3;0;0;0
05.01.2025;05:55;435;435;871,3;4407;0;33302;-28;75,4;125;6710;4407;2;8;0,2;2;3;0;0;0
05.01.2025;06:00;435;435;871,3;4403;0;33356;-11;75,4;144;6721;4403;2;8;0,2;2;3;0;0;0
05.01.2025;06:05;435;435;871,3;4365;0;33530;-3;75,4;160;6752;4365;2;8;0,2;2;3;0;0;0
05.01.2025;06:10;435;435;871,3;4424;0;33403;11;75,4;174;6734;4424;2;8;0,2;2;3;0;0;0
05.01.2025;06:15;435;435;871,3;4411;0;33492;14;75,4;165;6755;4411;2;8;0,2;2;3;0;0;0
05.01.2025;06:20;435;435;870,4;4383;0;33356;10;75,4;160;6723;4383;2;8;0,2;2;3;0;0;0
05.01.2025;06:25;435;435;871,3;4371;0;33693;-73;75,4;71;6788;4391;2;8;0,2;2;3;0;0;0
05.01.2025;06:30;435;435;870,4;4385;0;33673;-13;75,4;135;6786;4385;2;8;0,2;2;3;0;0;0
05.01.2025;06:35;435;435;871,3;4391;0;33447;-20;75,4;130;6739;4391;2;8;0,2;2;3;0;0;0
05.01.2025;06:40;435;435;870,4;4387;0;33711;-82;75,4;68;6788;4387;2;8;0,2;2;3;0;0;0
05.01.2025;06:45;435;435;871,3;4383;0;33491;-24;75,4;128;6749;4383;2;8;0,2;2;3;0;0;0
05.01.2025;06:50;435;435;870,4;4389;0;33347;-23;75,4;130;6718;4389;2;8;0,2;2;3;0;0;0
05.01.2025;06:55;435;435;872,2;4391;0;33218;-25;75,4;125;6695;4391;2;8;0,2;2;3;0;0;0
05.01.2025;07:00;435;435;871,3;4312;0;33299;-20;73,9;128;6708;4312;2;8;0,2;2;3;0;0;0
05.01.2025;07:05;435;435;870,4;4330;0;33366;-19;73,9;125;6721;4330;2;8;0,2;2;3;0;0;0
05.01.2025;07:10;435;435;870,4;4411;0;33296;-26;75,4;128;6705;4411;2;8;0,2;2;3;0;0;0
05.01.2025;07:15;435;435;870,4;4405;0;33225;-23;75,4;130;6689;4405;2;8;0,2;2;3;0;0;0
05.01.2025;07:20;435;435;871,3;4399;0;33097;-26;75,4;132;6663;4399;2;8;0,2;2;3;0;0;0
05.01.2025;07:25;434;435;871,3;4326;0;33021;-12;74,1;139;6653;4312;2;8;0,2;2;3;0;0;0
05.01.2025;07:30;435;435;871,3;4328;0;32989;-15;73,9;137;6650;4328;2;8;0,2;2;3;0;0;0
05.01.2025;07:35;435;435;871,3;4332;0;33410;-11;73,9;134;6729;4332;2;8;0,2;2;3;0;0;0
05.01.2025;07:40;435;435;872,2;4403;0;33414;-11;75,4;139;6731;4403;2;8;0,3;2;3;0;0;0
05.01.2025;07:45;435;435;871,3;4393;0;33377;-8;75,4;149;6729;4393;2;8;0,3;2;3;0;0;0
05.01.2025;07:50;435;435;870,4;4391;0;33368;-5;75,4;146;6729;4377;2;8;0,2;2;3;0;0;0
05.01.2025;07:55;435;435;870,4;4322;0;33345;0;73,9;149;6723;4322;2;8;0,2;2;3;0;0;0
05.01.2025;08:00;435;435;870,4;4324;0;33350;1;73,9;151;6723;4324;2;8;0,2;2;3;0;0;0
05.01.2025;08:05;435;435;871,3;4330;0;33349;-1;73,9;144;6721;4330;2;8;0,2;2;3;0;0;0
05.01.2025;08:10;435;435;871,3;4399;0;33357;-5;75,4;146;6723;4399;2;8;0,2;2;3;0;0;0
05.01.2025;08:15;435;435;871,3;4387;0;33368;-4;75,4;149;6726;4387;2;8;0,2;2;3;0;0;0
05.01.2025;08:20;435;435;870,4;4320;0;33311;0;73,9;146;6713;4320;2;8;0,2;2;3;0;0;0
05.01.2025;08:25;435;435;870,4;4312;0;33258;-5;73,9;142;6705;4312;2;8;0,2;2;3;0;0;0
05.01.2025;08:30;435;435;870,4;4328;0;33184;-4;73,9;142;6687;4328;2;8;0,2;2;3;0;0;0
05.01.2025;08:35;435;435;870,4;4318;0;33127;-4;73,9;135;6676;4318;2;8;0,2;2;3;0;0;0
05.01.2025;08:40;435;435;870,4;4330;0;33089;-11;73,9;139;6666;4330;2;8;0,2;2;3;0;0;0
05.01.2025;08:45;435;435;870,4;4328;0;33035;-9;73,9;135;6658;4328;2;8;0,2;2;3;0;0;0
05.01.2025;08:50;435;435;871,3;4324;0;32902;-15;73,9;137;6632;4324;2;8;0,2;2;3;0;0;0
05.01.2025;08:55;435;435;871,3;4318;0;32795;-18;73,9;137;6609;4318;2;8;0,2;2;3;0;0;0
05.01.2025;09:00;435;435;870,4;4337;0;33286;-3;73,9;144;6708;4337;2;8;0,2;2;3;0;0;0
05.01.2025;09:05;435;435;871,3;4332;0;33512;-5;73,9;135;6760;4332;2;8;0,2;2;3;0;0;0
05.01.2025;09:10;435;435;871,3;4341;0;33533;-4;73,9;142;6760;4341;2;8;0,1;2;3;0;0;0
05.01.2025;09:15;437;435;868,5;5216;0;33555;-79;97,9;149;6765;5216;2;8;0,1;2;3;0;0;0
05.01.2025;09:20;434;435;869,4;5027;0;33482;-37;92,2;174;6755;5027;2;8;0,1;2;3;0;0;0
05.01.2025;09:25;434;435;870,4;4740;0;33525;-6;84,4;172;6762;4740;2;8;0,1;2;3;0;0;0
05.01.2025;09:30;435;435;870,4;4513;0;33406;-25;78,4;137;6734;4513;2;8;0,1;2;3;0;0;0
05.01.2025;09:35;434;435;871,3;4385;0;33156;-21;75,4;125;6684;4385;2;8;0,1;2;3;0;0;0
05.01.2025;09:40;434;435;871,3;4330;0;33154;-12;73,9;135;6682;4330;2;8;0,1;2;3;0;0;0
05.01.2025;09:45;435;435;871,3;4251;0;33168;-8;72,3;132;6689;4251;2;8;0,1;2;3;0;0;0
05.01.2025;09:50;435;435;871,3;4225;0;33062;-5;72,4;149;6666;4225;2;8;0,1;2;3;0;0;0
05.01.2025;09:55;435;435;871,3;4251;0;33225;-3;72,4;139;6697;4251;2;8;0,1;2;3;0;0;0
05.01.2025;10:00;435;435;871,3;4247;0;33238;-6;72,4;135;6700;4247;2;8;0,1;2;3;0;0;0
05.01.2025;10:05;435;435;872,2;4276;0;33079;0;72,4;149;6666;4276;2;8;0,1;2;3;0;0;0
05.01.2025;10:10;435;435;871,3;4258;0;33023;3;72,4;151;6653;4258;2;8;0,1;2;3;0;0;0
05.01.2025;10:15;435;435;871,3;4292;0;33064;1;72,4;151;6666;4292;2;8;0,1;2;3;0;0;0
05.01.2025;10:20;435;435;871,3;4247;0;32973;-8;72,4;137;6645;4247;2;8;0,1;2;3;0;0;0
05.01.2025;10:25;435;435;872,2;4266;0;33513;6;72,4;146;6757;4251;2;8;0,1;2;3;0;0;0
05.01.2025;10:30;434;435;871,3;4255;0;33492;5;72,4;148;6752;4255;2;8;0,1;2;3;0;0;0
05.01.2025;10:35;435;435;871,3;4205;0;33542;6;70,9;137;6762;4205;2;8;0,1;2;3;0;0;0
05.01.2025;10:40;435;435;871,3;4205;0;33493;6;70,9;134;6752;4205;2;8;0,1;2;3;0;0;0
05.01.2025;10:45;435;435;871,3;4205;0;33520;8;70,9;139;6755;4205;2;8;0,2;2;3;0;0;0
05.01.2025;10:50;436;435;870,4;4247;0;33576;5;72,3;139;6768;4247;2;8;0,2;2;3;0;0;0
05.01.2025;10:55;435;435;871,3;4241;0;33120;-3;72,3;144;6674;4241;2;8;0,2;2;3;0;0;0
05.01.2025;11:00;435;435;871,3;4278;0;33018;-4;72,3;144;6653;4278;2;8;0,2;2;3;0;0;0
05.01.2025;11:05;435;435;872,2;4132;0;33041;8;69,3;141;6658;4132;2;8;0,2;2;3;0;0;0
05.01.2025;11:10;435;435;872,2;4193;0;33106;1;70,8;142;6666;4193;2;8;0,2;2;3;0;0;0
05.01.2025;11:15;435;435;871,3;4207;0;33310;6;70,9;142;6710;4207;2;8;0,2;2;3;0;0;0
05.01.2025;11:20;435;435;871,3;4199;0;33014;1;70,9;142;6650;4199;2;8;0,2;2;3;0;0;0
05.01.2025;11:25;436;435;871,3;4201;0;33049;0;70,8;137;6661;4201;2;8;0,2;2;3;0;0;0
05.01.2025;11:30;435;435;871,3;4207;0;33300;1;70,9;137;6708;4207;2;8;0,2;2;3;0;0;0
05.01.2025;11:35;435;435;871,3;4185;0;33059;-1;70,8;141;6661;4185;2;8;0,2;2;3;0;0;0
05.01.2025;11:40;434;435;871,3;4201;0;32857;-2;70,8;137;6619;4201;2;8;0,2;2;3;0;0;0
05.01.2025;11:45;435;435;871,3;4136;0;33338;5;69,3;135;6715;4136;2;8;0,2;2;3;0;0;0
05.01.2025;11:50;436;435;872,2;4130;0;33475;7;69,3;135;6744;4130;2;8;0,2;2;3;0;0;0
05.01.2025;11:55;436;435;872,2;4130;0;33224;3;69,4;130;6689;4130;2;8;0,3;2;3;0;0;0
05.01.2025;12:00;436;435;871,3;4221;0;32999;-6;70,9;134;6645;4221;2;8;0,3;2;3;0;0;0
05.01.2025;12:05;435;435;871,3;4197;0;33469;1;70,9;135;6742;4197;2;8;0,3;2;3;0;0;0
05.01.2025;12:10;435;435;871,3;4130;0;33492;17;69,3;141;6749;4146;2;8;0,3;2;3;0;0;0
05.01.2025;12:15;435;435;871,3;4130;0;33158;-28;69,3;104;6676;4130;2;8;0,3;2;3;0;0;0
05.01.2025;12:20;435;435;871,3;4144;0;33184;-26;69,3;108;6679;4144;2;8;0,3;2;3;0;0;0
05.01.2025;12:25;435;435;871,3;4124;0;32983;8;69,3;141;6645;4124;2;8;0,3;2;3;0;0;0
05.01.2025;12:30;435;435;870,4;4130;0;33203;10;69,3;144;6692;4130;2;8;0,3;2;3;0;0;0
05.01.2025;12:35;435;435;871,3;4120;0;33216;10;69,3;139;6695;4120;2;8;0,3;2;3;0;0;0
05.01.2025;12:40;435;435;871,3;4136;0;33439;13;69,3;137;6739;4136;2;8;0,3;2;3;0;0;0
05.01.2025;12:45;436;435;871,3;4136;0;33626;-57;69,3;68;6773;4136;2;8;0,3;2;3;0;0;0
05.01.2025;12:50;435;435;870,4;4130;0;33603;-24;69,3;104;6765;4130;2;8;0,3;2;3;0;0;0
05.01.2025;12:55;435;435;871,3;4142;0;33573;-25;69,3;101;6762;4142;2;8;0,3;2;3;0;0;0
05.01.2025;13:00;435;435;871,3;4118;0;33614;-27;69,3;104;6770;4118;2;8;0,3;2;3;0;0;0
05.01.2025;13:05;435;435;871,3;4065;0;33506;-21;67,9;102;6749;4065;2;8;0,3;2;3;0;0;0
05.01.2025;13:10;435;435;871,3;4061;0;33139;-24;67,9;102;6674;4061;2;8;0,3;2;3;0;0;0
05.01.2025;13:15;436;435;871,3;4132;0;33623;-34;69,3;99;6770;4132;2;8;0,3;2;3;0;0;0
05.01.2025;13:20;435;435;871,3;4124;0;33781;-57;69,3;68;6796;4124;2;8;0,3;2;3;0;0;0
05.01.2025;13:25;435;435;871,3;4116;0;33707;-183;69,3;-52;6775;4116;2;8;0,3;2;3;0;0;0
05.01.2025;13:30;435;435;871,3;4063;0;33573;-80;67,9;45;6755;4063;2;8;0,3;2;3;0;0;0
05.01.2025;13:35;435;435;871,3;4059;0;33693;-95;67,9;30;6778;4059;2;8;0,3;2;3;0;0;0
05.01.2025;13:40;435;435;871,3;4069;0;33721;-160;67,9;-36;6778;4069;2;8;0,3;2;3;0;0;0
05.01.2025;13:45;435;435;871,3;4057;0;33749;-141;67,9;-17;6786;4057;2;8;0,3;2;3;0;0;0
05.01.2025;13:50;435;435;870,4;4071;0;33770;-282;67,9;-161;6783;4071;2;8;0,3;2;3;0;0;0
05.01.2025;13:55;435;435;870,4;4126;0;33455;1;69,3;130;6739;4126;2;8;0,3;2;3;0;0;0
05.01.2025;14:00;435;435;870,4;4063;0;33425;1;67,9;120;6731;4063;2;8;0,4;2;3;0;0;0
05.01.2025;14:05;435;435;871,3;4065;0;33245;-29;67,8;95;6695;4065;2;8;0,4;2;3;0;0;0
05.01.2025;14:10;435;435;870,4;4065;0;33370;-29;67,9;95;6721;4065;2;8;0,4;2;3;0;0;0
05.01.2025;14:15;435;435;871,3;4061;0;33667;-18;67,9;99;6778;4061;2;8;0,4;2;3;0;0;0
05.01.2025;14:20;435;435;870,4;3984;0;33653;-153;66,4;-33;6762;3984;2;8;0,4;2;3;0;0;0
05.01.2025;14:25;435;435;870,4;4000;0;33530;-26;66,3;90;6752;4000;2;8;0,4;2;3;0;0;0
05.01.2025;14:30;435;435;870,4;4055;0;33650;-16;67,8;104;6778;4055;2;8;0,4;2;3;0;0;0
05.01.2025;14:35;435;435;870,4;4057;0;33497;-20;67,8;101;6744;4057;2;8;0,4;2;3;0;0;0
05.01.2025;14:40;435;435;870,4;4069;0;33671;-17;67,9;99;6783;4063;2;8;0,4;2;3;0;0;0
05.01.2025;14:45;435;435;870,4;3984;0;33632;-13;66,4;102;6775;3984;2;8;0,4;2;3;0;0;0
05.01.2025;14:50;435;435;870,4;3964;0;33589;-9;66,4;109;6765;3964;2;8;0,4;2;3;0;0;0
05.01.2025;14:55;435;435;870,4;4055;0;33372;-24;67,8;102;6718;4055;2;8;0,4;2;3;0;0;0
05.01.2025;15:00;436;435;870,4;4045;0;33637;-176;67,9;-50;6762;4045;2;8;0,4;2;3;0;0;0
05.01.2025;15:05;435;435;870,4;4061;0;33218;-28;67,8;101;6687;4061;2;8;0,4;2;3;0;0;0
05.01.2025;15:10;435;435;870,4;3986;0;33282;-16;66,3;106;6700;3986;2;8;0,4;2;3;0;0;0
05.01.2025;15:15;436;435;870,4;3992;0;33066;-13;66,4;109;6656;3992;2;8;0,4;2;3;0;0;0
05.01.2025;15:20;435;435;869,4;4057;0;33084;-19;67,8;109;6663;4057;2;8;0,4;2;3;0;0;0
05.01.2025;15:25;435;435;869,4;4071;0;33148;-18;67,8;104;6676;4071;2;8;0,4;2;3;0;0;0
05.01.2025;15:30;436;435;869,4;4059;0;33687;5;67,8;130;6783;4059;2;8;0,4;2;3;0;0;0
05.01.2025;15:35;435;435;869,4;4128;0;33338;-7;69,3;123;6715;4128;2;8;0,4;2;3;0;0;0
05.01.2025;15:40;435;435;869,4;4124;0;33526;-7;69,3;122;6749;4124;2;8;0,4;2;3;0;0;0
05.01.2025;15:45;435;435;870,4;4126;0;33136;-8;69,3;123;6676;4126;2;8;0,4;2;3;0;0;0
05.01.2025;15:50;435;435;870,4;4130;0;32949;-16;69,3;109;6637;4130;2;8;0,4;2;3;0;0;0
05.01.2025;15:55;436;435;872,2;4209;0;33055;-26;70,8;111;6658;4209;2;8;0,4;2;3;0;0;0
05.01.2025;16:00;435;435;870,4;4189;0;33277;-19;70,8;122;6700;4189;2;8;0,4;2;3;0;0;0
05.01.2025;16:05;435;435;871,3;4191;0;33460;-9;70,9;130;6739;4191;2;8;0,4;2;3;0;0;0
05.01.2025;16:10;435;435;870,4;4193;0;33517;-8;70,8;125;6747;4193;2;8;0,4;2;3;0;0;0
05.01.2025;16:15;435;435;871,3;4187;0;33702;-41;70,9;92;6783;4187;2;8;0,4;2;3;0;0;0
05.01.2025;16:20;435;435;870,4;4292;0;33700;-112;72,3;30;6781;4292;2;8;0,4;2;3;0;0;0
05.01.2025;16:25;435;435;870,4;4235;0;33637;-83;72,3;59;6770;4235;2;8;0,4;2;3;0;0;0
05.01.2025;16:30;435;435;870,4;4324;0;33592;-43;73,9;95;6762;4324;2;8;0,4;2;3;0;0;0
05.01.2025;16:35;435;435;870,4;4326;0;33752;-119;73,9;26;6791;4326;2;8;0,4;2;3;0;0;0
05.01.2025;16:40;435;435;870,4;4395;0;33555;-55;75,4;97;6755;4395;2;8;0,4;2;3;0;0;0
05.01.2025;16:45;436;435;870,4;4387;0;33659;-6;75,4;141;6783;4387;2;8;0,4;2;3;0;0;0
05.01.2025;16:50;435;435;871,3;4375;0;33823;-381;75,4;-227;6791;4375;2;8;0,4;2;3;0;0;0
05.01.2025;16:55;435;435;870,4;4434;0;33688;-245;76,9;-89;6773;4434;2;8;0,4;2;3;0;0;0
05.01.2025;17:00;435;435;871,3;4462;0;33610;-215;76,9;-59;6757;4462;2;8;0,4;2;3;0;0;0
05.01.2025;17:05;436;435;869,4;4503;0;33490;-29;78,4;132;6747;4503;2;8;0,4;2;3;0;0;0
05.01.2025;17:10;437;435;870,4;4576;0;33525;-37;79,9;128;6755;4576;2;8;0,4;2;3;0;0;0
05.01.2025;17:15;437;435;869,4;4788;0;33543;-37;85,9;153;6765;4788;2;8;0,4;2;3;0;0;0
05.01.2025;17:20;436;435;868,5;4865;0;33586;-44;87,4;151;6770;4865;2;8;0,4;2;3;0;0;0
05.01.2025;17:25;436;435;868,5;4968;0;33526;-51;90,4;149;6762;4968;2;8;0,4;2;3;0;0;0
05.01.2025;17:30;435;435;868,5;5088;0;33499;-113;93,4;111;6747;5088;2;8;0,4;2;3;0;0;0
05.01.2025;17:35;435;435;868,5;5092;0;33055;-13;93,4;207;6666;5092;2;8;0,4;2;3;0;0;0
05.01.2025;17:40;436;435;868,5;5120;0;33206;-11;94,9;214;6695;5120;2;8;0,4;2;3;0;0;0
05.01.2025;17:45;435;435;868,5;5120;0;33031;-22;94,9;207;6661;5120;2;8;0,4;2;3;0;0;0
05.01.2025;17:50;434;435;868,5;5128;0;33707;-173;94,9;43;6783;5128;2;8;0,4;2;3;0;0;0
05.01.2025;17:55;435;435;868,5;5070;0;33539;-107;93,5;109;6755;5070;2;8;0,4;2;3;0;0;0
05.01.2025;18:00;435;435;868,5;5005;0;33442;-22;91,9;188;6742;5005;2;8;0,4;2;3;0;0;0
05.01.2025;18:05;435;435;868,5;4968;0;33347;-10;90,4;198;6723;4968;2;8;0,4;2;3;0;0;0
05.01.2025;18:10;435;435;868,5;4997;0;33365;-5;90,4;205;6734;4997;2;8;0,3;2;3;0;0;0
05.01.2025;18:15;435;435;869,4;4926;0;33250;5;88,9;208;6715;4926;2;8;0,4;2;3;0;0;0
05.01.2025;18:20;435;435;869,4;4900;0;33225;7;88,9;208;6710;4900;2;8;0,3;2;3;0;0;0
05.01.2025;18:25;435;435;869,4;4881;0;33244;9;87,4;210;6715;4881;2;8;0,4;2;3;0;0;0
05.01.2025;18:30;435;435;869,4;4879;0;33179;5;87,4;201;6700;4879;2;8;0,4;2;3;0;0;0
05.01.2025;18:35;435;435;869,4;4790;0;33222;8;85,9;203;6700;4790;2;8;0,3;2;3;0;0;0
05.01.2025;18:40;435;435;869,4;4746;0;33254;15;84,4;203;6710;4746;2;8;0,3;2;3;0;0;0
05.01.2025;18:45;435;435;869,4;4754;0;33295;17;84,4;201;6721;4754;2;8;0,3;2;3;0;0;0
05.01.2025;18:50;434;435;870,4;4697;0;33304;20;82,9;203;6721;4697;2;8;0,3;2;3;0;0;0
05.01.2025;18:55;435;435;869,4;4715;0;33409;19;82,9;201;6742;4715;2;8;0,3;2;3;0;0;0
05.01.2025;19:00;435;435;869,4;4699;0;33541;26;82,9;208;6768;4699;2;8;0,4;2;3;0;0;0
05.01.2025;19:05;435;435;870,4;4630;0;33526;28;81,4;205;6765;4630;2;8;0,3;2;3;0;0;0
05.01.2025;19:10;435;435;869,4;4616;0;33585;31;81,4;203;6775;4616;2;8;0,3;2;3;0;0;0
05.01.2025;19:15;435;435;871,3;4565;0;33672;35;79,9;200;6794;4565;2;8;0,3;2;3;0;0;0
05.01.2025;19:20;436;435;870,4;4584;0;33621;5;79,9;170;6786;4584;2;8;0,3;2;3;0;0;0
05.01.2025;19:25;435;435;870,4;4563;0;33613;-1;79,9;168;6775;4563;2;8;0,3;2;3;0;0;0
05.01.2025;19:30;435;435;871,3;4569;0;33630;4;79,9;168;6786;4569;2;8;0,3;2;3;0;0;0
05.01.2025;19:35;435;435;869,4;4588;0;33641;-1;79,9;165;6783;4588;2;8;0,3;2;3;0;0;0
05.01.2025;19:40;435;435;870,4;4523;0;33697;6;78,4;168;6796;4523;2;8;0,4;2;3;0;0;0
05.01.2025;19:45;435;435;871,3;4533;0;33692;-29;78,4;127;6794;4533;2;8;0,4;2;3;0;0;0
05.01.2025;19:50;435;435;869,4;4525;0;33694;-27;78,4;134;6791;4525;2;8;0,3;2;3;0;0;0
05.01.2025;19:55;435;435;870,4;4531;0;33664;-27;78,4;134;6786;4531;2;8;0,3;2;3;0;0;0
05.01.2025;20:00;435;435;870,4;4497;0;33674;-24;78,4;139;6788;4497;2;8;0,3;2;3;0;0;0
05.01.2025;20:05;435;435;870,4;4444;0;33683;-20;76,9;137;6788;4444;2;8;0,3;2;3;0;0;0
05.01.2025;20:10;436;435;870,4;4454;0;33705;-20;76,9;137;6796;4454;2;8;0,3;2;3;0;0;0
05.01.2025;20:15;435;435;870,4;4450;0;33699;-93;76,9;64;6788;4450;2;8;0,3;2;3;0;0;0
05.01.2025;20:20;436;435;870,4;4440;0;33741;-92;76,9;64;6796;4440;2;8;0,3;2;3;0;0;0
05.01.2025;20:25;435;435;871,3;4466;0;33516;-48;76,9;109;6755;4466;2;8;0,3;2;3;0;0;0
05.01.2025;20:30;435;435;870,4;4438;0;33555;-43;76,9;115;6762;4438;2;8;0,3;2;3;0;0;0
05.01.2025;20:35;435;435;870,4;4456;0;33567;-45;76,9;109;6762;4456;2;8;0,3;2;3;0;0;0
05.01.2025;20:40;435;435;870,4;4448;0;33582;-40;76,9;115;6765;4448;2;8;0,3;2;3;0;0;0
05.01.2025;20:45;435;435;871,3;4458;0;33611;-44;76,9;109;6770;4458;2;8;0,3;2;3;0;0;0
05.01.2025;20:50;435;435;870,4;4462;0;33637;-41;76,9;111;6778;4462;2;8;0,3;2;3;0;0;0
05.01.2025;20:55;435;435;871,3;4456;0;33700;-40;76,9;115;6788;4456;2;8;0,3;2;3;0;0;0
05.01.2025;21:00;435;435;870,4;4474;0;33726;-70;76,9;83;6794;4474;2;8;0,3;2;3;0;0;0
05.01.2025;21:05;435;435;871,3;4470;0;33681;-111;76,9;40;6783;4470;2;8;0,3;2;3;0;0;0
05.01.2025;21:10;435;435;870,4;4440;0;33627;-110;76,9;45;6773;4440;2;8;0,3;2;3;0;0;0
05.01.2025;21:15;435;435;872,2;4420;0;33646;-99;75,9;56;6778;4420;2;8;0,3;2;3;0;0;0
05.01.2025;21:20;435;435;871,3;4409;0;33673;-99;75,4;50;6783;4409;2;8;0,3;0;3;0;0;0
05.01.2025;21:25;435;435;871,3;4403;0;33699;-99;75,4;47;6786;4403;2;8;0,3;2;3;0;0;0
05.01.2025;21:30;436;435;870,4;4397;0;33772;-140;75,4;12;6796;4397;2;8;0,3;2;3;0;0;0
05.01.2025;21:35;435;435;871,3;4462;0;33716;-211;76,9;-57;6783;4446;2;8;0,3;2;3;0;0;0
05.01.2025;21:40;435;435;870,4;4452;0;33758;-210;76,9;-56;6786;4452;2;8;0,3;2;3;0;0;0
05.01.2025;21:45;435;435;871,3;4448;0;33865;-455;76,9;-297;6794;4448;2;8;0,3;0;3;0;0;0
05.01.2025;21:50;435;435;870,4;4385;0;33667;-253;75,4;-99;6765;4385;2;8;0,3;2;3;0;0;0
05.01.2025;21:55;435;435;871,3;4387;0;33686;-250;75,4;-99;6768;4387;2;8;0,3;2;3;0;0;0
05.01.2025;22:00;435;435;871,3;4401;0;33693;-253;75,4;-106;6768;4401;2;8;0,3;0;3;0;0;0
05.01.2025;22:05;435;435;871,3;4434;0;33694;-254;76,9;-94;6773;4434;2;8;0,3;0;3;0;0;0
05.01.2025;22:10;435;435;871,3;4448;0;33742;-253;76,9;-95;6781;4448;2;8;0,3;2;3;0;0;0
05.01.2025;22:15;435;435;871,3;4438;0;33773;-252;76,9;-94;6788;4438;2;8;0,3;2;3;0;0;0
05.01.2025;22:20;435;435;871,3;4409;0;33531;-30;75,4;116;6752;4409;2;8;0,3;2;3;0;0;0
05.01.2025;22:25;435;435;871,3;4403;0;33597;-25;75,4;127;6770;4403;2;8;0,3;2;3;0;0;0
05.01.2025;22:30;435;435;871,3;4395;0;33621;-97;75,4;54;6768;4395;2;8;0,3;2;3;0;0;0
05.01.2025;22:35;435;435;870,4;4399;0;33628;-95;75,4;54;6768;4399;2;8;0,3;2;3;0;0;0
05.01.2025;22:40;435;435;871,3;4401;0;33638;-94;75,4;52;6773;4401;2;8;0,3;0;3;0;0;0
05.01.2025;22:45;435;435;872,2;4397;0;33636;-95;75,4;50;6770;4397;2;8;0,3;2;3;0;0;0
05.01.2025;22:50;436;435;871,3;4363;0;33653;-96;75,4;50;6773;4363;2;8;0,3;2;3;0;0;0
05.01.2025;22:55;436;435;871,3;4383;0;33617;-97;75,4;54;6768;4383;2;8;0,3;2;3;0;0;0
05.01.2025;23:00;435;435;870,4;4486;0;33690;-102;76,9;49;6773;4486;2;8;0,3;0;3;0;0;0
05.01.2025;23:05;435;435;871,3;4452;0;33647;-203;76,9;-43;6765;4452;2;8;0,3;0;3;0;0;0
05.01.2025;23:10;435;435;871,3;4444;0;33650;-204;76,9;-43;6768;4444;2;8;0,3;2;3;0;0;0
05.01.2025;23:15;435;435;871,3;4383;0;33660;-203;75,4;-54;6768;4383;2;8;0,3;2;3;0;0;0
05.01.2025;23:20;435;435;871,3;4379;0;33650;-201;75,4;-56;6773;4379;2;8;0,3;2;3;0;0;0
05.01.2025;23:25;435;435;871,3;4371;0;33654;-199;75,4;-49;6773;4371;2;8;0,3;2;3;0;0;0
05.01.2025;23:30;435;435;871,3;4401;0;33674;-197;75,4;-49;6768;4401;2;8;0,3;2;3;0;0;0
05.01.2025;23:35;435;435;871,3;4403;0;33690;-200;75,4;-45;6773;4403;2;8;0,3;2;3;0;0;0
05.01.2025;23:40;435;435;871,3;4397;0;33662;-206;75,4;-49;6768;4397;2;8;0,3;0;3;0;0;0
05.01.2025;23:45;435;435;870,4;4478;0;33631;-172;76,9;-14;6762;4478;2;8;0,3;2;3;0;0;0
05.01.2025;23:50;435;435;871,3;4450;0;33657;-172;76,9;-12;6768;4450;2;8;0,3;2;3;0;0;0
05.01.2025;23:55;435;435;871,3;4379;0;33778;-234;75,4;-80;6786;4379;2;8;0,3;2;3;0;0;0
06.01.2025;00:00;435;435;871,3;4371;0;33670;-235;75,4;-85;6770;4371;2;8;0,3;2;3;0;0;0
06.01.2025;00:05;435;435;871,3;4371;0;33632;-233;75,4;-82;6762;4371;2;8;0,3;2;3;0;0;0
06.01.2025;00:10;435;435;872,2;4411;0;33632;-236;75,4;-87;6755;4411;2;8;0,3;2;3;0;0;0
06.01.2025;00:15;435;435;871,3;4411;0;33802;-262;75,4;-115;6788;4411;2;8;0,3;2;3;0;0;0
06.01.2025;00:20;435;435;871,3;4403;0;33629;-267;75,4;-113;6757;4403;2;8;0,3;2;3;0;0;0
06.01.2025;00:25;435;435;872,2;4403;0;33644;-265;75,4;-116;6762;4403;2;8;0,3;2;3;0;0;0
06.01.2025;00:30;436;435;871,3;4375;0;33663;-264;75,4;-113;6765;4375;2;8;0,3;0;3;0;0;0
06.01.2025;00:35;435;435;871,3;4436;0;33687;-268;76,9;-109;6770;4436;2;8;0,3;2;3;0;0;0
06.01.2025;00:40;435;435;872,2;4452;0;33765;-368;76,9;-215;6778;4452;2;8;0,3;2;3;0;0;0
06.01.2025;00:45;435;435;871,3;4381;0;33641;-334;75,4;-181;6755;4381;2;8;0,3;2;3;0;0;0
06.01.2025;00:50;435;435;871,3;4383;0;33825;-364;75,4;-214;6794;4383;2;8;0,3;2;3;0;0;0
06.01.2025;00:55;435;435;872,2;4405;0;33747;-468;75,4;-321;6765;4405;2;8;0,2;2;3;0;0;0
06.01.2025;01:00;435;435;872,2;4399;0;33587;-262;75,4;-95;6755;4403;2;8;0,3;2;3;0;0;0
06.01.2025;01:05;435;435;871,3;4383;0;33721;-459;75,4;-309;6762;4383;2;8;0,2;2;3;0;0;0
06.01.2025;01:10;435;435;871,3;4391;0;33765;-494;75,4;-344;6768;4391;2;8;0,2;2;3;0;0;0
06.01.2025;01:15;435;435;872,2;4399;0;33708;-245;75,4;-95;6773;4399;2;8;0,2;2;3;0;0;0
06.01.2025;01:20;435;435;871,3;4387;0;33636;-117;75,4;35;6770;4387;2;8;0,2;2;3;0;0;0
06.01.2025;01:25;435;435;871,3;4393;0;33818;-263;75,4;-115;6796;4393;2;8;0,2;2;3;0;0;0
06.01.2025;01:30;435;435;871,3;4385;0;33695;-265;75,4;-116;6775;4385;2;8;0,2;2;3;0;0;0
06.01.2025;01:35;435;435;871,3;4462;0;33648;-116;76,9;43;6773;4462;2;8;0,2;2;3;0;0;0
06.01.2025;01:40;435;435;871,3;4454;0;33544;-34;76,9;127;6755;4454;2;8;0,2;0;3;0;0;0
06.01.2025;01:45;435;435;872,2;4381;0;33566;-17;75,4;137;6760;4381;2;8;0,2;2;3;0;0;0
06.01.2025;01:50;435;435;871,3;4403;0;33568;-15;75,4;137;6762;4403;2;8;0,2;2;3;0;0;0
06.01.2025;01:55;435;435;872,2;4373;0;33574;-15;75,4;135;6765;4373;2;8;0,2;2;3;0;0;0
06.01.2025;02:00;435;435;872,2;4391;0;33571;-16;75,4;137;6762;4391;2;8;0,2;2;3;0;0;0
06.01.2025;02:05;435;435;872,2;4391;0;33686;-15;75,4;135;6786;4391;2;8;0,2;2;3;0;0;0
06.01.2025;02:10;435;435;871,3;4373;0;33587;-14;75,4;139;6768;4373;2;8;0,2;2;3;0;0;0
06.01.2025;02:15;435;435;871,3;4387;0;33642;-51;75,4;104;6773;4387;2;8;0,2;0;3;0;0;0
06.01.2025;02:20;435;435;872,2;4397;0;33534;-29;75,4;128;6755;4397;2;8;0,3;2;3;0;0;0
06.01.2025;02:25;434;435;872,2;4395;0;33514;-29;75,4;120;6752;4395;2;8;0,2;2;3;0;0;0
06.01.2025;02:30;435;435;872,2;4332;0;33465;-18;73,9;128;6742;4332;2;8;0,2;2;3;0;0;0
06.01.2025;02:35;435;435;872,2;4328;0;33553;-21;73,9;123;6760;4328;2;8;0,2;2;3;0;0;0
06.01.2025;02:40;436;435;872,2;4383;0;33497;-23;75,4;130;6755;4383;2;8;0,2;2;3;0;0;0
06.01.2025;02:45;435;435;872,2;4391;0;33684;-230;75,4;-95;6770;4391;2;8;0,3;2;3;0;0;0
06.01.2025;02:50;435;435;872,2;4385;0;33679;-98;75,4;56;6778;4385;2;8;0,3;0;3;0;0;0
06.01.2025;02:55;435;435;872,2;4391;0;33750;-136;75,4;21;6791;4391;2;8;0,2;2;3;0;0;0
06.01.2025;03:00;435;435;872,2;4387;0;33701;-139;75,4;14;6775;4387;2;8;0,3;2;3;0;0;0
06.01.2025;03:05;435;435;872,2;4397;0;33769;-138;75,4;14;6796;4397;2;8;0,3;2;3;0;0;0
06.01.2025;03:10;435;435;871,3;4401;0;33615;-274;75,4;-123;6752;4401;2;8;0,2;2;3;0;0;0
06.01.2025;03:15;435;435;871,3;4381;0;33704;-170;75,4;-19;6775;4381;2;8;0,2;2;3;0;0;0
06.01.2025;03:20;435;435;872,2;4377;0;33683;-175;75,4;-23;6773;4377;2;8;0,3;2;3;0;0;0
06.01.2025;03:25;435;435;872,2;4383;0;33604;-174;75,4;-17;6755;4383;2;8;0,2;2;3;0;0;0
06.01.2025;03:30;435;435;871,3;4375;0;33578;-104;75,4;43;6757;4375;2;8;0,2;2;3;0;0;0
06.01.2025;03:35;435;435;871,3;4377;0;33567;-56;75,4;99;6760;4387;2;8;0,2;2;3;0;0;0
06.01.2025;03:40;435;435;872,2;4383;0;33574;-55;75,4;97;6762;4383;2;8;0,2;2;3;0;0;0
06.01.2025;03:45;435;435;872,2;4377;0;33594;-55;75,4;99;6765;4377;2;8;0,2;2;3;0;0;0
06.01.2025;03:50;435;435;872,2;4330;0;33491;-27;73,9;120;6747;4330;2;8;0,2;2;3;0;0;0
06.01.2025;03:55;436;435;872,2;4337;0;33509;-22;73,9;122;6752;4337;2;8;0,2;2;3;0;0;0
06.01.2025;04:00;436;435;872,2;4383;0;33592;-26;75,4;125;6765;4383;2;8;0,2;2;3;0;0;0
06.01.2025;04:05;435;435;872,2;4377;0;33635;-23;75,4;130;6778;4377;2;8;0,2;2;3;0;0;0
06.01.2025;04:10;435;435;871,3;4381;0;33733;-128;75,4;24;6786;4381;2;8;0,2;2;3;0;0;0
06.01.2025;04:15;435;435;871,3;4387;0;33837;-302;75,4;-155;6794;4387;2;8;0,2;2;3;0;0;0
06.01.2025;04:20;435;435;872,2;4397;0;33716;-266;75,4;-116;6773;4397;2;8;0,2;2;3;0;0;0
06.01.2025;04:25;435;435;872,2;4377;0;33624;-122;75,4;31;6765;4377;2;8;0,2;2;3;0;0;0
06.01.2025;04:30;435;435;871,3;4290;0;33498;-27;73,9;120;6749;4290;2;8;0,2;2;3;0;0;0
06.01.2025;04:35;436;435;872,2;4298;0;33543;-24;73,9;128;6755;4298;2;8;0,2;2;3;0;0;0
06.01.2025;04:40;436;435;872,2;4343;0;33536;-23;73,9;125;6752;4343;2;8;0,2;0;3;0;0;0
06.01.2025;04:45;435;435;871,3;4379;0;33631;-28;75,4;123;6778;4379;2;8;0,2;2;3;0;0;0
06.01.2025;04:50;435;435;872,2;4393;0;33566;-24;75,4;127;6760;4393;2;8;0,2;2;3;0;0;0
06.01.2025;04:55;435;435;872,2;4387;0;33420;-24;75,4;135;6731;4387;2;8;0,2;2;3;0;0;0
06.01.2025;05:00;435;435;872,2;4359;0;33383;-21;73,9;120;6723;4359;2;8;0,2;2;3;0;0;0
06.01.2025;05:05;436;435;872,2;4310;0;33613;-19;73,9;130;6773;4310;2;8;0,2;2;3;0;0;0
06.01.2025;05:10;435;435;872,2;4383;0;33438;-20;75,4;130;6739;4383;2;8;0,2;2;3;0;0;0
06.01.2025;05:15;435;435;872,2;4395;0;33423;-22;75,4;130;6734;4387;2;8;0,2;2;3;0;0;0
06.01.2025;05:20;435;435;872,2;4389;0;33308;-18;75,4;134;6708;4389;2;8;0,2;2;3;0;0;0
06.01.2025;05:25;435;435;872,2;4383;0;33227;-23;75,4;128;6695;4383;2;8;0,2;2;3;0;0;0
06.01.2025;05:30;435;435;872,2;4324;0;33182;-19;73,9;132;6687;4324;2;8;0,2;2;3;0;0;0
06.01.2025;05:35;435;435;872,2;4337;0;33290;-15;73,9;134;6705;4314;2;8;0,2;2;3;0;0;0
06.01.2025;05:40;436;435;872,2;4328;0;33305;-19;73,9;132;6710;4328;2;8;0,2;0;3;0;0;0
06.01.2025;05:45;435;435;872,2;4375;0;33283;-23;75,4;134;6705;4375;2;8;0,2;0;3;0;0;0
06.01.2025;05:50;435;435;872,2;4395;0;33268;-13;75,4;141;6705;4395;2;8;0,2;0;3;0;0;0
06.01.2025;05:55;435;435;872,2;4391;0;33129;-14;75,4;142;6679;4391;2;8;0,2;2;3;0;0;0
06.01.2025;06:00;435;435;872,2;4393;0;33142;-18;75,4;139;6676;4393;2;8;0,1;2;3;0;0;0
06.01.2025;06:05;435;435;872,2;4341;0;33104;-11;73,9;135;6669;4341;2;8;0,1;2;3;0;0;0
06.01.2025;06:10;435;435;872,2;4314;0;33293;-13;73,9;139;6710;4314;2;8;0,1;2;3;0;0;0
06.01.2025;06:15;435;435;873,1;4324;0;33325;-14;73,9;137;6713;4324;2;8;0,1;2;3;0;0;0
06.01.2025;06:20;435;435;871,3;4411;0;33405;-18;75,4;137;6731;4411;2;8;0,1;0;3;0;0;0
06.01.2025;06:25;435;435;872,2;4385;0;33178;-17;75,4;137;6687;4385;2;8;0,1;2;3;0;0;0
06.01.2025;06:30;435;435;871,3;4381;0;33049;-22;75,4;139;6658;4381;2;8;0,1;2;3;0;0;0
06.01.2025;06:35;435;435;872,2;4334;0;33350;-12;73,9;135;6715;4334;2;8;0,1;2;3;0;0;0
06.01.2025;06:40;435;435;871,3;4337;0;33158;-9;73,9;144;6679;4337;2;8;0,1;2;3;0;0;0
06.01.2025;06:45;435;435;872,2;4332;0;33106;-15;73,9;132;6666;4332;2;8;0,1;2;3;0;0;0
06.01.2025;06:50;435;435;872,2;4326;0;33008;-16;73,9;135;6650;4326;2;8;0,1;2;3;0;0;0
06.01.2025;06:55;435;435;872,2;4324;0;33224;-12;73,9;137;6689;4324;2;8;0,1;2;3;0;0;0
06.01.2025;07:00;435;435;871,3;4326;0;33278;-10;73,9;144;6700;4326;2;8;0,1;2;3;0;0;0
06.01.2025;07:05;435;435;871,3;4326;0;33752;-175;73,9;-28;6786;4326;2;8;0,1;2;3;0;0;0
06.01.2025;07:10;435;435;872,2;4345;0;33634;-174;73,9;-16;6760;4345;2;8;0,1;2;3;0;0;0
06.01.2025;07:15;435;435;872,2;4334;0;33603;-141;73,9;3;6760;4334;2;8;0,1;2;3;0;0;0
06.01.2025;07:20;435;435;872,2;4337;0;33540;-38;73,9;109;6755;4337;2;8;0,1;2;3;0;0;0
06.01.2025;07:25;435;435;873,1;4339;0;33412;-27;73,9;122;6731;4339;2;8;0,1;2;3;0;0;0
06.01.2025;07:30;435;435;871,3;4332;0;33367;-28;73,9;116;6723;4332;2;8;0,1;2;3;0;0;0
06.01.2025;07:35;435;435;872,2;4326;0;33342;-27;73,9;122;6718;4339;2;8;0,1;2;3;0;0;0
06.01.2025;07:40;435;435;871,3;4268;0;33482;-15;72,4;125;6742;4268;2;8;0,1;2;3;0;0;0
06.01.2025;07:45;435;435;873,1;4243;0;33360;-20;72,4;122;6721;4243;2;8;0,1;2;3;0;0;0
06.01.2025;07:50;435;435;873,1;4255;0;33130;-15;72,4;127;6674;4255;2;8;0,1;2;3;0;0;0
06.01.2025;07:55;435;435;871,3;4302;0;33102;-31;73,7;123;6671;4310;2;8;0,1;2;3;0;0;0
06.01.2025;08:00;435;435;872,2;4330;0;33084;-23;73,9;125;6666;4330;2;8;0,1;2;3;0;0;0
06.01.2025;08:05;435;435;871,3;4326;0;33063;-23;73,9;123;6663;4326;2;8;0,1;2;3;0;0;0
06.01.2025;08:10;435;435;871,3;4247;0;33087;-12;72,4;130;6666;4247;2;8;0,1;2;3;0;0;0
06.01.2025;08:15;435;435;872,2;4258;0;33562;3;72,4;141;6762;4258;2;8;0,1;2;3;0;0;0
06.01.2025;08:20;435;435;872,2;4276;0;33552;5;72,4;146;6765;4276;2;8;0,1;2;3;0;0;0
06.01.2025;08:25;435;435;871,3;4264;0;33490;-2;72,4;137;6749;4264;2;8;0,1;2;3;0;0;0
06.01.2025;08:30;435;435;873,1;4266;0;33507;-2;72,4;137;6755;4251;2;8;0,1;2;3;0;0;0
06.01.2025;08:35;435;435;872,2;4258;0;33446;-3;72,4;142;6739;4258;2;8;0,1;2;3;0;0;0
06.01.2025;08:40;434;435;873,1;4209;0;33397;-2;71,0;135;6731;4227;2;8;0,1;2;3;0;0;0
06.01.2025;08:45;436;435;872,2;4183;0;33391;-4;70,9;134;6729;4183;2;8;0,1;2;3;0;0;0
06.01.2025;08:50;436;435;872,2;4264;0;33280;-9;72,4;132;6708;4264;2;8;0,1;2;3;0;0;0
06.01.2025;08:55;435;435;871,3;4270;0;33286;-12;72,4;123;6705;4270;2;8;0,1;2;3;0;0;0
06.01.2025;09:00;435;435;871,3;4249;0;33314;-10;72,4;132;6713;4249;2;8;0,1;2;3;0;0;0
06.01.2025;09:05;435;435;872,2;4213;0;33307;4;70,9;139;6713;4213;2;8;0,1;2;3;0;0;0
06.01.2025;09:10;435;435;871,3;4189;0;33300;6;70,9;144;6715;4201;2;8;0,1;2;3;0;0;0
06.01.2025;09:15;435;435;872,2;4207;0;33277;-1;70,9;137;6708;4207;2;8;0,1;2;3;0;0;0
06.01.2025;09:20;436;435;872,2;4174;0;33241;6;70,9;146;6705;4174;2;8;0,1;2;3;0;0;0
06.01.2025;09:25;435;435;872,2;4189;0;33201;6;70,9;144;6692;4189;2;8;0,1;2;3;0;0;0
06.01.2025;09:30;435;435;871,3;4207;0;33270;3;70,9;135;6708;4207;2;8;0,1;2;3;0;0;0
06.01.2025;09:35;435;435;872,2;4195;0;33355;9;70,9;144;6723;4195;2;8;0,1;2;3;0;0;0
06.01.2025;09:40;435;435;872,2;4201;0;33287;-5;70,9;128;6708;4201;2;8;0,1;2;3;0;0;0
06.01.2025;09:45;435;435;872,2;4122;0;33350;14;69,4;146;6723;4122;2;8;0,1;2;3;0;0;0
06.01.2025;09:50;436;435;872,2;4140;0;33084;8;69,4;144;6671;4140;2;8;0,1;2;3;0;0;0
06.01.2025;09:55;435;435;872,2;4150;0;33029;-7;69,4;125;6658;4150;2;8;0,1;2;3;0;0;0
06.01.2025;10:00;435;435;871,3;4215;0;32904;-13;70,9;128;6632;4215;2;8;0,1;2;3;0;0;0
06.01.2025;10:05;435;435;871,3;4201;0;33024;-14;70,9;123;6653;4201;2;8;0,1;2;3;0;0;0
06.01.2025;10:10;435;435;872,2;4162;0;33119;-9;69,4;122;6674;4162;2;8;0,1;2;3;0;0;0
06.01.2025;10:15;435;435;871,3;4128;0;33409;-2;69,4;128;6736;4112;2;8;0,1;2;3;0;0;0
06.01.2025;10:20;435;435;871,3;4142;0;33654;6;69,4;132;6781;4142;2;8;0,2;2;3;0;0;0
06.01.2025;10:25;435;435;872,2;4122;0;33430;4;69,4;137;6736;4122;2;8;0,2;2;3;0;0;0
06.01.2025;10:30;435;435;871,3;4132;0;33502;5;69,4;132;6755;4132;2;8;0,2;2;3;0;0;0
06.01.2025;10:35;435;435;872,2;4035;0;33628;10;67,9;134;6783;4035;2;8;0,2;2;3;0;0;0
06.01.2025;10:40;436;435;871,3;4081;0;33573;9;67,9;134;6765;4069;2;8;0,2;2;3;0;0;0
06.01.2025;10:45;435;435;871,3;4136;0;33636;-3;69,4;128;6781;4124;2;8;0,2;2;3;0;0;0
06.01.2025;10:50;435;435;872,2;4134;0;33518;-2;69,3;125;6755;4134;2;8;0,2;2;3;0;0;0
06.01.2025;10:55;435;435;871,3;4130;0;33555;-3;69,4;127;6762;4130;2;8;0,2;2;3;0;0;0
06.01.2025;11:00;435;435;871,3;4063;0;33759;-268;67,9;-142;6783;4063;2;8;0,2;2;3;0;0;0
06.01.2025;11:05;436;435;871,3;4140;0;33649;-170;69,4;-38;6768;4140;2;8;0,2;2;3;0;0;0
06.01.2025;11:10;435;435;871,3;4132;0;33632;-78;69,4;52;6778;4132;2;8;0,3;2;3;0;0;0
06.01.2025;11:15;435;435;872,2;4150;0;33636;-46;69,3;85;6778;4150;2;8;0,3;2;3;0;0;0
06.01.2025;11:20;435;435;871,3;4053;0;33563;-53;67,9;68;6762;4053;2;8;0,3;2;3;0;0;0
06.01.2025;11:25;435;435;871,3;4049;0;33614;-52;67,9;75;6768;4049;2;8;0,3;2;3;0;0;0
06.01.2025;11:30;435;435;871,3;4065;0;33692;-323;67,9;-205;6770;4065;2;8;0,3;2;3;0;0;0
06.01.2025;11:35;435;435;871,3;4051;0;33663;-326;67,9;-201;6762;4051;2;8;0,3;2;3;0;0;0
06.01.2025;11:40;435;435;871,3;4057;0;33670;-256;67,9;-134;6768;4057;2;8;0,3;2;3;0;0;0
06.01.2025;11:45;436;435;870,4;4075;0;33634;-222;67,9;-102;6762;4075;2;8;0,3;2;3;0;0;0
06.01.2025;11:50;435;435;871,3;4130;0;33686;-297;69,3;-167;6765;4130;2;8;0,3;2;3;0;0;0
06.01.2025;11:55;435;435;870,4;4051;0;33659;-222;67,9;-94;6765;4051;2;8;0,3;2;3;0;0;0
06.01.2025;12:00;435;435;871,3;4021;0;33650;-221;66,9;-101;6765;4021;2;8;0,3;2;3;0;0;0
06.01.2025;12:05;435;435;871,3;3919;0;33661;-220;65,4;-106;6768;3919;2;8;0,3;2;3;0;0;0
06.01.2025;12:10;436;435;871,3;3938;0;33758;-215;65,4;-95;6781;3938;2;8;0,3;2;3;0;0;0
06.01.2025;12:15;436;435;871,3;3998;0;33793;-257;66,8;-132;6788;3998;2;8;0,3;2;3;0;0;0
06.01.2025;12:20;436;435;871,3;4012;0;33432;-28;66,9;92;6736;4012;2;8;0,3;2;3;0;0;0
06.01.2025;12:25;435;435;870,4;4010;0;33499;-22;66,9;95;6744;4010;2;8;0,3;2;3;0;0;0
06.01.2025;12:30;435;435;871,3;4004;0;33447;-27;66,9;101;6742;4004;2;8;0,3;2;3;0;0;0
06.01.2025;12:35;435;435;870,4;4019;0;33565;13;66,9;134;6765;4019;2;8;0,3;2;3;0;0;0
06.01.2025;12:40;435;435;870,4;4019;0;33417;4;66,9;128;6739;4019;2;8;0,3;2;3;0;0;0
06.01.2025;12:45;435;435;871,3;4031;0;33167;1;66,9;113;6684;4031;2;8;0,3;2;3;0;0;0
06.01.2025;12:50;435;435;871,3;3938;0;33104;9;65,4;125;6674;3938;2;8;0,3;2;3;0;0;0
06.01.2025;12:55;435;435;870,4;3944;0;33190;8;65,4;122;6687;3944;2;8;0,3;2;3;0;0;0
06.01.2025;13:00;435;435;870,4;4019;0;33693;-64;66,8;52;6786;4019;2;8;0,3;2;3;0;0;0
06.01.2025;13:05;435;435;870,4;4010;0;33426;-25;66,8;92;6739;4010;2;8;0,3;2;3;0;0;0
06.01.2025;13:10;435;435;870,4;4023;0;33136;-18;66,9;106;6679;4023;2;8;0,3;2;3;0;0;0
06.01.2025;13:15;435;435;871,3;3944;0;33320;-20;65,3;94;6710;3944;2;8;0,3;2;3;0;0;0
06.01.2025;13:20;435;435;870,4;3938;0;33262;-15;65,3;99;6705;3938;2;8;0,3;2;3;0;0;0
06.01.2025;13:25;435;435;870,4;3944;0;33265;-20;65,3;95;6700;3944;2;8;0,3;2;3;0;0;0
06.01.2025;13:30;435;435;870,4;4019;0;33070;-29;66,9;92;6663;4004;2;8;0,3;2;3;0;0;0
06.01.2025;13:35;435;435;870,4;3952;0;33428;-13;65,3;101;6734;3952;2;8;0,4;2;3;0;0;0
06.01.2025;13:40;435;435;870,4;3942;0;33323;-8;65,3;111;6713;3942;2;8;0,4;2;3;0;0;0
06.01.2025;13:45;435;435;870,4;3848;0;33071;0;63,8;108;6666;3848;2;8;0,4;2;3;0;0;0
06.01.2025;13:50;436;435;871,3;3948;0;33101;-12;65,3;108;6669;3948;2;8;0,3;2;3;0;0;0
06.01.2025;13:55;435;435;870,4;3948;0;33247;-4;65,3;115;6700;3948;2;8;0,3;2;3;0;0;0
06.01.2025;14:00;435;435;871,3;3940;0;33101;-6;65,3;115;6671;3940;2;8;0,4;2;3;0;0;0
06.01.2025;14:05;435;435;871,3;3871;0;32812;-10;63,8;109;6616;3871;2;8;0,3;2;3;0;0;0
06.01.2025;14:10;435;435;870,4;3861;0;33677;-1;63,8;113;6786;3861;2;8;0,3;2;3;0;0;0
06.01.2025;14:15;435;435;870,4;3856;0;33600;-24;63,8;85;6765;3856;2;8;0,3;2;3;0;0;0
06.01.2025;14:20;435;435;871,3;3942;0;33277;-28;65,3;83;6708;3942;2;8;0,3;2;3;0;0;0
06.01.2025;14:25;435;435;871,3;3944;0;33223;-25;65,3;89;6689;3944;2;8;0,3;2;3;0;0;0
06.01.2025;14:30;435;435;870,4;3859;0;33216;-21;63,8;90;6692;3859;2;8;0,3;2;3;0;0;0
06.01.2025;14:35;435;435;871,3;3869;0;33034;-25;63,8;85;6656;3869;2;8;0,3;2;3;0;0;0
06.01.2025;14:40;435;435;871,3;3879;0;33040;-24;63,8;89;6656;3879;2;8;0,3;2;3;0;0;0
06.01.2025;14:45;435;435;871,3;3891;0;33036;-25;63,8;89;6650;3891;2;8;0,4;2;3;0;0;0
06.01.2025;14:50;436;435;871,3;3865;0;33387;-16;63,8;92;6729;3865;2;8;0,4;2;3;0;0;0
06.01.2025;14:55;436;435;871,3;3875;0;33241;-2;63,8;111;6700;3873;2;8;0,4;2;3;0;0;0
06.01.2025;15:00;436;435;870,4;3867;0;33092;-6;63,8;113;6669;3867;2;8;0,4;2;3;0;0;0
06.01.2025;15:05;436;435;867,6;4936;0;33135;-26;89,4;179;6687;4936;2;8;0,4;2;3;0;0;0
06.01.2025;15:10;434;435;869,4;4701;0;33300;11;82,4;191;6718;4701;2;8;0,4;2;3;0;0;0
06.01.2025;15:15;434;435;870,4;4292;0;33207;25;72,9;167;6697;4292;2;8;0,4;2;3;0;0;0
06.01.2025;15:20;434;435;870,4;4014;0;33455;23;66,9;149;6744;4014;2;8;0,4;2;3;0;0;0
06.01.2025;15:25;435;435;870,4;3879;0;33430;-13;63,8;97;6736;3879;2;8;0,4;2;3;0;0;0
06.01.2025;15:30;435;435;870,4;3883;0;33127;-16;63,8;95;6676;3883;2;8;0,4;2;3;0;0;0
06.01.2025;15:35;435;435;871,3;3883;0;33107;-22;63,8;94;6671;3883;2;8;0,4;2;3;0;0;0
06.01.2025;15:40;435;435;870,4;3852;0;33109;-21;63,8;102;6671;3852;2;8;0,4;2;3;0;0;0
06.01.2025;15:45;435;435;871,3;3854;0;33152;-11;63,8;108;6679;3854;2;8;0,3;2;3;0;0;0
06.01.2025;15:50;435;435;871,3;3848;0;33181;-9;63,8;109;6687;3848;2;8;0,3;2;3;0;0;0
06.01.2025;15:55;435;435;870,4;3865;0;33023;-13;63,8;102;6650;3865;2;8;0,4;2;3;0;0;0
06.01.2025;16:00;435;435;871,3;3871;0;33164;-7;63,8;104;6684;3871;2;8;0,4;2;3;0;0;0
06.01.2025;16:05;435;435;871,3;3852;0;33454;-3;63,8;106;6742;3852;2;8;0,4;2;3;0;0;0
06.01.2025;16:10;435;435;871,3;3859;0;32983;-15;63,8;102;6645;3867;2;8;0,4;2;3;0;0;0
06.01.2025;16:15;435;435;871,3;3940;0;33410;-8;65,3;108;6731;3940;2;8;0,4;2;3;0;0;0
06.01.2025;16:20;436;435;871,3;3948;0;33430;-6;65,3;109;6734;3948;2;8;0,4;2;3;0;0;0
06.01.2025;16:25;435;435;871,3;4158;0;33399;-22;69,8;113;6729;4158;2;8;0,3;2;3;0;0;0
06.01.2025;16:30;436;435;870,4;4203;0;33200;-23;71,4;116;6695;4203;2;8;0,3;2;3;0;0;0
06.01.2025;16:35;435;435;870,4;4330;0;33369;-18;74,3;130;6729;4330;2;8;0,3;2;3;0;0;0
06.01.2025;16:40;436;435;869,4;4409;0;32927;-23;75,8;130;6635;4409;2;8;0,3;2;3;0;0;0
06.01.2025;16:45;435;435;871,3;4401;0;33587;2;75,9;156;6773;4401;2;8;0,3;2;3;0;0;0
06.01.2025;16:50;435;435;870,4;4472;0;33748;-233;77,3;-76;6788;4482;2;8;0,3;2;3;0;0;0
06.01.2025;16:55;435;435;870,4;4535;0;33767;-239;78,9;-78;6794;4535;2;8;0,3;2;3;0;0;0
06.01.2025;17:00;436;435;870,4;4594;0;33615;-243;80,4;-78;6765;4594;2;8;0,3;2;3;0;0;0
06.01.2025;17:05;436;435;869,4;4723;0;33618;-30;83,4;148;6783;4723;2;8;0,3;2;3;0;0;0
06.01.2025;17:10;435;435;869,4;4835;0;33513;-45;86,4;142;6762;4835;2;8;0,3;2;3;0;0;0
06.01.2025;17:15;436;435;869,4;4891;0;33550;-48;87,9;144;6770;4891;2;8;0,3;2;3;0;0;0
06.01.2025;17:20;435;435;868,5;4997;0;33784;-294;90,9;-95;6794;4997;2;8;0,3;2;3;0;0;0
06.01.2025;17:25;436;435;868,5;5005;0;33411;-23;90,9;182;6742;5005;2;8;0,3;2;3;0;0;0
06.01.2025;17:30;436;435;867,6;5116;0;33397;-26;93,9;191;6736;5116;2;8;0,3;2;3;0;0;0
06.01.2025;17:35;436;435;868,5;5143;0;33278;-19;95,4;205;6713;5143;2;8;0,3;2;3;0;0;0
06.01.2025;17:40;435;435;867,6;5197;0;33252;-25;96,9;201;6708;5197;2;8;0,3;2;3;0;0;0
06.01.2025;17:45;435;435;867,6;5236;0;33282;-26;98,5;208;6715;5236;2;8;0,3;2;3;0;0;0
06.01.2025;17:50;435;435;866,7;5280;0;33257;-25;100,0;219;6708;5280;2;8;0,3;2;3;0;0;0
06.01.2025;17:55;435;435;867,6;5228;0;33529;0;98,5;229;6765;5236;2;8;0,3;2;3;0;0;0
06.01.2025;18:00;435;435;866,7;5230;0;33603;-3;98,5;224;6778;5230;2;8;0,3;2;3;0;0;0
06.01.2025;18:05;434;435;868,5;5228;0;33591;-1;98,5;231;6778;5228;2;8;0,3;2;3;0;0;0
06.01.2025;18:10;435;435;867,6;5187;0;33595;1;96,9;224;6778;5187;2;8;0,3;2;3;0;0;0
06.01.2025;18:15;435;435;868,5;5203;0;33618;8;97,0;229;6783;5203;2;8;0,3;2;3;0;0;0
06.01.2025;18:20;435;435;868,5;5133;0;33628;10;95,4;226;6781;5133;2;8;0,3;2;3;0;0;0
06.01.2025;18:25;435;435;869,4;5149;0;33624;10;95,4;220;6786;5149;2;8;0,3;2;3;0;0;0
06.01.2025;18:30;435;435;868,5;5096;0;33685;-55;93,9;155;6794;5096;2;8;0,3;2;3;0;0;0
06.01.2025;18:35;435;435;869,4;5045;0;33726;-85;92,4;123;6796;5045;2;8;0,3;2;3;0;0;0
06.01.2025;18:40;435;435;869,4;4977;0;33752;-183;90,9;21;6791;4977;2;8;0,3;2;3;0;0;0
06.01.2025;18:45;435;435;869,4;4991;0;33666;-182;90,9;21;6773;4991;2;8;0,3;2;3;0;0;0
06.01.2025;18:50;435;435;869,4;4942;0;33760;-218;89,5;-21;6788;4942;2;8;0,3;2;3;0;0;0
06.01.2025;18:55;435;435;869,4;4944;0;33767;-254;89,5;-56;6788;4944;2;8;0,3;2;3;0;0;0
06.01.2025;19:00;434;435;869,4;4891;0;33619;-251;87,9;-56;6755;4891;2;8;0,3;2;3;0;0;0
06.01.2025;19:05;435;435;869,4;4839;0;33623;-243;86,4;-56;6760;4839;2;8;0,3;2;3;0;0;0
06.01.2025;19:10;435;435;870,4;4825;0;33630;-245;86,4;-57;6762;4827;2;8;0,3;2;3;0;0;0
06.01.2025;19:15;435;435;870,4;4770;0;33641;-241;84,9;-54;6765;4770;2;8;0,3;2;3;0;0;0
06.01.2025;19:20;435;435;869,4;4772;0;33593;-206;84,9;-21;6760;4772;2;8;0,3;2;3;0;0;0
06.01.2025;19:25;435;435;870,4;4721;0;33614;-167;83,4;14;6765;4721;2;8;0,3;2;3;0;0;0
06.01.2025;19:30;435;435;869,4;4715;0;33632;-167;83,4;14;6770;4715;2;8;0,3;2;3;0;0;0
06.01.2025;19:35;435;435;870,4;4663;0;33454;25;81,9;201;6742;4663;2;8;0,3;2;3;0;0;0
06.01.2025;19:40;435;435;871,3;4650;0;33442;26;81,9;200;6742;4650;2;8;0,3;2;3;0;0;0
06.01.2025;19:45;435;435;870,4;4652;0;33441;22;81,9;200;6742;4652;2;8;0,3;2;3;0;0;0
06.01.2025;19:50;435;435;870,4;4669;0;33434;25;81,9;200;6742;4669;2;8;0,3;2;3;0;0;0
06.01.2025;19:55;435;435;870,4;4600;0;33487;25;80,4;194;6752;4600;2;8;0,3;2;3;0;0;0
06.01.2025;20:00;435;435;870,4;4602;0;33537;27;80,4;196;6762;4602;2;8;0,3;2;3;0;0;0
06.01.2025;20:05;435;435;870,4;4590;0;33582;31;80,4;194;6773;4590;2;8;0,3;2;3;0;0;0
06.01.2025;20:10;435;435;871,3;4596;0;33594;22;80,4;194;6770;4596;2;8;0,3;2;3;0;0;0
06.01.2025;20:15;435;435;871,3;4537;0;33635;30;78,9;193;6778;4537;2;8;0,3;2;3;0;0;0
06.01.2025;20:20;435;435;871,3;4535;0;33677;33;78,9;194;6788;4535;2;8;0,3;2;3;0;0;0
06.01.2025;20:25;435;435;871,3;4553;0;33667;-38;78,9;120;6781;4553;2;8;0,2;2;3;0;0;0
06.01.2025;20:30;435;435;871,3;4497;0;33679;-32;77,7;125;6783;4497;2;8;0,2;2;3;0;0;0
06.01.2025;20:35;435;435;871,3;4482;0;33666;-32;77,4;122;6781;4482;2;8;0,2;2;3;0;0;0
06.01.2025;20:40;435;435;871,3;4466;0;33552;-39;77,4;115;6755;4466;2;8;0,3;2;3;0;0;0
06.01.2025;20:45;435;435;871,3;4482;0;33556;-33;77,4;123;6760;4482;2;8;0,3;0;3;0;0;0
06.01.2025;20:50;435;435;871,3;4482;0;33454;-13;77,4;144;6739;4482;2;8;0,3;2;3;0;0;0
06.01.2025;20:55;436;435;871,3;4468;0;33615;-16;77,4;123;6768;4468;2;8;0,3;2;3;0;0;0
06.01.2025;21:00;435;435;871,3;4418;0;33419;-17;76,0;134;6734;4413;2;8;0,3;2;3;0;0;0
06.01.2025;21:05;436;435;871,3;4416;0;33504;-4;75,9;144;6755;4416;2;8;0,2;2;3;0;0;0
06.01.2025;21:10;435;435;871,3;4407;0;33490;-9;75,9;149;6749;4407;2;8;0,2;2;3;0;0;0
06.01.2025;21:15;435;435;871,3;4478;0;33500;-15;77,4;149;6752;4478;2;8;0,2;2;3;0;0;0
