Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.01.2025;21:20;435;435;871,3;4488;0;33496;-19;77,4;137;6752;4488;2;8;0,2;2;3;0;0;0
06.01.2025;21:25;435;435;871,3;4452;0;33569;-17;77,4;139;6765;4452;2;8;0,2;2;3;0;0;0
06.01.2025;21:30;435;435;871,3;4399;0;33551;-66;75,9;85;6755;4399;2;8;0,3;2;3;0;0;0
06.01.2025;21:35;435;435;871,3;4347;0;33568;-12;74,4;130;6762;4347;2;8;0,3;2;3;0;0;0
06.01.2025;21:40;436;435;871,3;4379;0;33615;-18;75,9;135;6773;4379;2;8;0,3;2;3;0;0;0
06.01.2025;21:45;435;435;871,3;4420;0;33311;20;75,9;130;6697;4420;2;8;0,3;2;3;0;0;0
06.01.2025;21:50;435;435;872,2;4422;0;33364;5;75,9;175;6729;4422;2;8;0,3;2;3;0;0;0
06.01.2025;21:55;435;435;870,4;4428;0;33156;-10;76,1;146;6676;4428;2;8;0,3;2;3;0;0;0
06.01.2025;22:00;435;435;871,3;4436;0;32950;-7;75,9;148;6637;4436;2;8;0,2;2;3;0;0;0
06.01.2025;22:05;435;435;871,3;4413;0;33601;-99;75,9;56;6757;4413;2;8;0,2;2;3;0;0;0
06.01.2025;22:10;435;435;871,3;4413;0;33690;-95;75,9;52;6773;4413;2;8;0,2;2;3;0;0;0
06.01.2025;22:15;435;435;871,3;4428;0;33768;-130;75,9;19;6788;4428;2;8;0,2;2;3;0;0;0
06.01.2025;22:20;435;435;871,3;4407;0;33715;-197;75,9;-43;6775;4407;2;8;0,2;2;3;0;0;0
06.01.2025;22:25;435;435;871,3;4324;0;33696;-195;74,4;-49;6773;4324;2;8;0,2;2;3;0;0;0
06.01.2025;22:30;435;435;872,2;4314;0;33654;-293;74,4;-141;6760;4314;2;8;0,2;2;3;0;0;0
06.01.2025;22:35;436;435;870,4;4399;0;33658;-122;75,9;26;6775;4399;2;8;0,2;2;3;0;0;0
06.01.2025;22:40;435;435;872,2;4440;0;33787;-224;75,9;-71;6796;4440;2;8;0,2;2;3;0;0;0
06.01.2025;22:45;435;435;871,3;4428;0;33610;-229;75,9;-80;6755;4428;2;8;0,2;2;3;0;0;0
06.01.2025;22:50;435;435;871,3;4418;0;33575;-125;75,9;30;6755;4418;2;8;0,2;2;3;0;0;0
06.01.2025;22:55;435;435;871,3;4334;0;33602;-116;74,4;31;6762;4328;2;8;0,2;2;3;0;0;0
06.01.2025;23:00;435;435;872,2;4347;0;33618;-120;74,4;23;6765;4347;2;8;0,2;2;3;0;0;0
06.01.2025;23:05;435;435;872,2;4341;0;33648;-118;74,4;30;6773;4341;2;8;0,2;2;3;0;0;0
06.01.2025;23:10;435;435;872,2;4359;0;33707;-118;74,4;28;6783;4359;2;8;0,2;2;3;0;0;0
06.01.2025;23:15;435;435;872,2;4403;0;33728;-274;75,9;-122;6773;4403;2;8;0,2;2;3;0;0;0
06.01.2025;23:20;435;435;871,3;4399;0;33630;-176;75,9;-23;6762;4399;2;8;0,1;2;3;0;0;0
06.01.2025;23:25;435;435;871,3;4343;0;33666;-169;74,4;-21;6770;4343;2;8;0,1;2;3;0;0;0
06.01.2025;23:30;435;435;872,2;4349;0;33850;-585;74,4;-438;6773;4349;2;8;0,1;2;3;0;0;0
06.01.2025;23:35;435;435;872,2;4345;0;33541;-12;74,4;134;6752;4345;2;8;0,1;2;3;0;0;0
06.01.2025;23:40;436;435;872,2;4334;0;33320;-16;74,4;130;6710;4334;2;8;0,2;2;3;0;0;0
06.01.2025;23:45;436;435;871,3;4343;0;33734;-79;74,4;64;6788;4343;2;8;0,2;2;3;0;0;0
06.01.2025;23:50;435;435;871,3;4399;0;33600;-164;75,9;-12;6755;4399;2;8;0,2;2;3;0;0;0
06.01.2025;23:55;435;435;872,2;4424;0;33732;-29;75,9;118;6791;4424;2;8;0,2;2;3;0;0;0
07.01.2025;00:00;435;435;872,2;4363;0;33591;-45;74,7;102;6760;4363;2;8;0,2;2;3;0;0;0
07.01.2025;00:05;435;435;871,3;4339;0;33762;-8;74,4;142;6796;4339;2;8;0,2;2;3;0;0;0
07.01.2025;00:10;435;435;871,3;4334;0;33767;-183;74,4;-42;6788;4334;2;8;0,2;2;3;0;0;0
07.01.2025;00:15;435;435;872,2;4290;0;33781;-176;72,9;-35;6791;4290;2;8;0,2;2;3;0;0;0
07.01.2025;00:20;435;435;872,2;4345;0;33749;-125;74,4;24;6788;4345;2;8;0,2;2;3;0;0;0
07.01.2025;00:25;435;435;872,2;4353;0;33767;-172;74,4;-42;6783;4353;2;8;0,2;2;3;0;0;0
07.01.2025;00:30;435;435;871,3;4353;0;33647;-190;74,4;-43;6762;4353;2;8;0,2;2;3;0;0;0
07.01.2025;00:35;435;435;871,3;4411;0;33241;16;75,9;149;6684;4411;2;8;0,2;2;3;0;0;0
07.01.2025;00:40;435;435;872,2;4397;0;33443;2;75,9;153;6736;4397;2;8;0,2;2;3;0;0;0
07.01.2025;00:45;435;435;872,2;4339;0;33279;5;74,4;158;6705;4339;2;8;0,2;2;3;0;0;0
07.01.2025;00:50;435;435;872,2;4361;0;33367;7;74,4;151;6721;4361;2;8;0,2;2;3;0;0;0
07.01.2025;00:55;435;435;872,2;4345;0;33544;-21;74,4;123;6755;4349;2;8;0,2;2;3;0;0;0
07.01.2025;01:00;436;435;871,3;4339;0;33733;-306;74,4;-163;6770;4339;2;8;0,2;2;3;0;0;0
07.01.2025;01:05;435;435;871,3;4349;0;33682;-375;74,4;-231;6755;4349;2;8;0,2;2;3;0;0;0
07.01.2025;01:10;436;435;872,2;4343;0;33706;-416;74,4;-269;6757;4343;2;8;0,2;2;3;0;0;0
07.01.2025;01:15;435;435;871,3;4355;0;33774;-514;74,4;-368;6765;4355;2;8;0,2;2;3;0;0;0
07.01.2025;01:20;435;435;872,2;4343;0;33774;-446;74,4;-306;6765;4343;2;8;0,2;2;3;0;0;0
07.01.2025;01:25;435;435;871,3;4337;0;33731;-448;74,4;-299;6762;4337;2;8;0,2;2;3;0;0;0
07.01.2025;01:30;435;435;872,2;4345;0;33693;-239;74,4;-92;6768;4345;2;8;0,2;2;3;0;0;0
07.01.2025;01:35;435;435;872,2;4359;0;33600;-180;74,4;-31;6755;4359;2;8;0,1;2;3;0;0;0
07.01.2025;01:40;435;435;872,2;4349;0;33677;-217;74,4;-71;6765;4349;2;8;0,1;2;3;0;0;0
07.01.2025;01:45;435;435;872,2;4320;0;33708;-389;74,4;-240;6762;4320;2;8;0,1;2;3;0;0;0
07.01.2025;01:50;435;435;872,2;4349;0;33825;-528;74,4;-384;6775;4349;2;8;0,1;2;3;0;0;0
07.01.2025;01:55;435;435;872,2;4334;0;33739;-314;74,4;-170;6770;4334;2;8;0,1;2;3;0;0;0
07.01.2025;02:00;435;435;872,2;4334;0;33907;-422;74,4;-276;6794;4334;2;8;0,2;2;3;0;0;0
07.01.2025;02:05;435;435;872,2;4345;0;33696;-284;74,4;-132;6762;4345;2;8;0,2;2;3;0;0;0
07.01.2025;02:10;434;435;874,1;4314;0;33693;-279;73,4;-130;6765;4314;2;8;0,1;2;3;0;0;0
07.01.2025;02:15;435;435;872,2;4282;0;33756;-279;72,9;-137;6778;4282;2;8;0,1;2;3;0;0;0
07.01.2025;02:20;435;435;872,2;4343;0;33720;-421;74,4;-273;6757;4343;2;8;0,1;2;3;0;0;0
07.01.2025;02:25;435;435;872,2;4332;0;33699;-353;74,4;-205;6762;4332;2;8;0,1;2;3;0;0;0
07.01.2025;02:30;435;435;872,2;4332;0;33712;-318;74,4;-172;6765;4332;2;8;0,1;2;3;0;0;0
07.01.2025;02:35;435;435;872,2;4359;0;33676;-320;74,4;-172;6755;4359;2;8;0,1;2;3;0;0;0
07.01.2025;02:40;435;435;872,2;4351;0;33866;-373;74,4;-240;6788;4351;2;8;0,1;2;3;0;0;0
07.01.2025;02:45;435;435;873,1;4341;0;33708;-441;74,4;-273;6760;4341;2;8;0,1;2;3;0;0;0
07.01.2025;02:50;435;435;872,2;4343;0;33684;-320;74,4;-172;6760;4343;2;8;0,1;2;3;0;0;0
07.01.2025;02:55;435;435;872,2;4288;0;33815;-382;72,9;-241;6783;4288;2;8;0,1;2;3;0;0;0
07.01.2025;03:00;436;435;872,2;4282;0;33560;-89;72,9;50;6752;4292;2;8;0,1;2;3;0;0;0
07.01.2025;03:05;435;435;872,2;4308;0;33610;-138;74,4;9;6760;4308;2;8;0,1;2;3;0;0;0
07.01.2025;03:10;435;435;872,2;4349;0;33625;-56;74,4;90;6768;4349;2;8;0,1;2;3;0;0;0
07.01.2025;03:15;435;435;872,2;4361;0;33732;-295;74,4;-151;6773;4361;2;8;0,1;2;3;0;0;0
07.01.2025;03:20;435;435;872,2;4270;0;33768;-250;72,9;-106;6783;4270;2;8;0,1;2;3;0;0;0
07.01.2025;03:25;435;435;872,2;4290;0;33639;-188;72,9;-43;6760;4290;2;8;0,1;2;3;0;0;0
07.01.2025;03:30;435;435;872,2;4274;0;33561;-91;72,9;49;6755;4274;2;8;0,1;2;3;0;0;0
07.01.2025;03:35;436;435;872,2;4353;0;33793;-390;74,4;-243;6778;4353;2;8;0,1;2;3;0;0;0
07.01.2025;03:40;435;435;872,2;4339;0;33751;-396;74,4;-247;6770;4339;2;8;0,1;2;3;0;0;0
07.01.2025;03:45;435;435;871,3;4349;0;33813;-257;74,4;-115;6786;4349;2;8;0,1;2;3;0;0;0
07.01.2025;03:50;435;435;871,3;4369;0;33640;-129;74,4;23;6765;4369;2;8;0,2;2;3;0;0;0
07.01.2025;03:55;435;435;872,2;4284;0;33747;-193;72,9;-50;6783;4284;2;8;0,2;2;3;0;0;0
07.01.2025;04:00;435;435;871,3;4262;0;33688;-296;72,9;-155;6762;4262;2;8;0,1;2;3;0;0;0
07.01.2025;04:05;436;435;871,3;4326;0;33570;-50;72,9;92;6757;4245;2;8;0,1;2;3;0;0;0
07.01.2025;04:10;435;435;872,2;4332;0;33581;-27;74,4;123;6762;4332;2;8;0,1;2;3;0;0;0
07.01.2025;04:15;435;435;872,2;4369;0;33542;-27;74,4;120;6752;4369;2;8;0,1;2;3;0;0;0
07.01.2025;04:20;435;435;872,2;4343;0;33490;-24;74,4;118;6749;4343;2;8;0,1;2;3;0;0;0
07.01.2025;04:25;435;435;871,3;4286;0;33479;-21;72,9;123;6742;4286;2;8;0,1;2;3;0;0;0
07.01.2025;04:30;435;435;872,2;4260;0;33469;-23;72,9;113;6739;4260;2;8;0,1;2;3;0;0;0
07.01.2025;04:35;436;435;872,2;4294;0;33398;-23;72,9;109;6723;4294;2;8;0,1;2;3;0;0;0
07.01.2025;04:40;435;435;872,2;4349;0;33369;-27;74,4;118;6721;4349;2;8;0,1;2;3;0;0;0
07.01.2025;04:45;435;435;871,3;4300;0;33355;-13;73,0;123;6713;4300;2;8;0,1;2;3;0;0;0
07.01.2025;04:50;435;435;871,3;4286;0;33549;-11;72,9;130;6760;4286;2;8;0,1;2;3;0;0;0
07.01.2025;04:55;436;435;872,2;4300;0;33743;-111;72,9;30;6786;4300;2;8;0,1;2;3;0;0;0
07.01.2025;05:00;436;435;871,3;4288;0;33625;-88;72,9;50;6768;4288;2;8;0,1;2;3;0;0;0
07.01.2025;05:05;435;435;871,3;4343;0;33772;-195;74,4;-45;6788;4343;2;8;0,1;2;3;0;0;0
07.01.2025;05:10;435;435;871,3;4314;0;33589;-35;72,9;102;6762;4314;2;8;0,1;2;3;0;0;0
07.01.2025;05:15;435;435;872,2;4274;0;33609;-209;72,9;-75;6752;4274;2;8;0,1;2;3;0;0;0
07.01.2025;05:20;435;435;870,4;4268;0;33437;-26;72,9;116;6731;4268;2;8;0,1;2;3;0;0;0
07.01.2025;05:25;436;435;871,3;4286;0;33752;-17;72,9;127;6794;4286;2;8;0,1;2;3;0;0;0
07.01.2025;05:30;435;435;871,3;4359;0;33565;-33;74,4;113;6755;4359;2;8;0,1;2;3;0;0;0
07.01.2025;05:35;434;435;872,2;4361;0;33587;-28;74,4;116;6762;4361;2;8;0,1;2;3;0;0;0
07.01.2025;05:40;435;435;873,1;4264;0;33057;3;72,9;151;6658;4264;2;8;0,1;2;3;0;0;0
07.01.2025;05:45;435;435;873,1;4268;0;33562;20;72,9;156;6762;4268;2;8;0,1;2;3;0;0;0
07.01.2025;05:50;435;435;872,2;4258;0;33238;8;72,9;151;6695;4258;2;8;0,1;2;3;0;0;0
07.01.2025;05:55;437;435;870,4;4284;0;33208;5;72,9;149;6687;4284;2;8;0,1;2;3;0;0;0
07.01.2025;06:00;435;435;870,4;4322;0;33421;10;74,4;161;6736;4322;2;8;0,1;2;3;0;0;0
07.01.2025;06:05;435;435;871,3;4345;0;33279;10;74,4;158;6708;4345;2;8;0,1;2;3;0;0;0
07.01.2025;06:10;435;435;871,3;4292;0;33001;5;72,9;156;6650;4292;2;8;0,1;2;3;0;0;0
07.01.2025;06:15;435;435;871,3;4274;0;33274;6;72,9;151;6705;4274;2;8;0,1;2;3;0;0;0
07.01.2025;06:20;435;435;871,3;4276;0;33372;7;72,9;151;6721;4276;2;8;0,1;2;3;0;0;0
07.01.2025;06:25;435;435;871,3;4278;0;33488;8;72,9;151;6744;4278;2;8;0,1;2;3;0;0;0
07.01.2025;06:30;435;435;872,2;4209;0;33511;13;71,4;151;6752;4209;2;8;0,1;2;3;0;0;0
07.01.2025;06:35;435;435;873,1;4225;0;33465;8;71,4;144;6742;4225;2;8;0,1;2;3;0;0;0
07.01.2025;06:40;436;435;870,4;4260;0;33667;13;72,9;151;6786;4260;2;8;0,1;2;3;0;0;0
07.01.2025;06:45;435;435;871,3;4296;0;33744;-58;72,9;78;6796;4296;2;8;0,1;2;3;0;0;0
07.01.2025;06:50;435;435;871,3;4229;0;33629;-56;71,4;75;6773;4229;2;8;0,1;2;3;0;0;0
07.01.2025;06:55;435;435;872,2;4207;0;33575;-22;71,4;116;6762;4207;2;8;0,1;2;3;0;0;0
07.01.2025;07:00;435;435;871,3;4225;0;33517;-20;71,4;116;6752;4225;2;8;0,1;2;3;0;0;0
07.01.2025;07:05;435;435;871,3;4225;0;33478;-22;71,4;116;6742;4225;2;8;0,1;2;3;0;0;0
07.01.2025;07:10;435;435;871,3;4166;0;33355;-21;70,1;111;6718;4166;2;8;0,1;2;3;0;0;0
07.01.2025;07:15;435;435;872,2;4152;0;33123;-27;69,9;108;6674;4144;2;8;0,1;2;3;0;0;0
07.01.2025;07:20;436;435;872,2;4148;0;32968;-29;69,9;108;6640;4148;2;8;0,1;2;3;0;0;0
07.01.2025;07:25;435;435;872,2;4217;0;32951;4;71,4;144;6640;4217;2;8;0,1;2;3;0;0;0
07.01.2025;07:30;435;435;872,2;4148;0;33454;14;69,9;146;6742;4148;2;8;0,1;2;3;0;0;0
07.01.2025;07:35;435;435;872,2;4164;0;33644;-296;69,9;-167;6760;4164;2;8;0,1;2;3;0;0;0
07.01.2025;07:40;435;435;872,2;4150;0;33568;-165;69,9;-36;6755;4150;2;8;0,1;2;3;0;0;0
07.01.2025;07:45;435;435;872,2;4142;0;33597;-104;69,9;30;6765;4142;2;8;0,1;2;3;0;0;0
07.01.2025;07:50;435;435;872,2;4136;0;33221;-19;69,9;120;6695;4136;2;8;0,1;2;3;0;0;0
07.01.2025;07:55;435;435;872,2;4150;0;33159;-23;69,9;113;6679;4150;2;8;0,1;2;3;0;0;0
07.01.2025;08:00;435;435;873,1;4158;0;33127;-26;69,9;109;6676;4158;2;8;0,1;2;3;0;0;0
07.01.2025;08:05;435;435;872,2;4146;0;33033;-27;69,9;104;6656;4146;2;8;0,1;2;3;0;0;0
07.01.2025;08:10;435;435;872,2;4164;0;32955;-21;69,9;111;6643;4164;2;8;0,1;2;3;0;0;0
07.01.2025;08:15;435;435;872,2;4160;0;32984;-20;69,9;118;6645;4158;2;8;0,1;2;3;0;0;0
07.01.2025;08:20;435;435;872,2;4087;0;33108;-9;68,4;116;6676;4087;2;8;0,1;2;3;0;0;0
07.01.2025;08:25;435;435;872,2;4089;0;33177;30;68,4;158;6689;4089;2;8;0,1;2;3;0;0;0
07.01.2025;08:30;435;435;872,2;4087;0;33160;27;68,4;158;6687;4087;2;8;0,1;2;3;0;0;0
07.01.2025;08:35;435;435;872,2;4154;0;33058;23;69,9;160;6666;4162;2;8;0,1;2;3;0;0;0
07.01.2025;08:40;435;435;872,2;4081;0;32999;24;68,4;155;6656;4081;2;8;0,1;2;3;0;0;0
07.01.2025;08:45;435;435;872,2;4091;0;32984;20;68,4;151;6653;4091;2;8;0,1;2;3;0;0;0
07.01.2025;08:50;435;435;872,2;4100;0;32865;22;68,4;151;6630;4100;2;8;0,1;2;3;0;0;0
07.01.2025;08:55;435;435;872,2;4079;0;33098;19;68,4;151;6674;4079;2;8;0,1;2;3;0;0;0
07.01.2025;09:00;435;435;872,2;4004;0;33162;26;66,9;146;6689;4004;2;8;0,1;2;3;0;0;0
07.01.2025;09:05;435;435;872,2;4016;0;33167;27;66,9;153;6687;4016;2;8;0,1;2;3;0;0;0
07.01.2025;09:10;435;435;872,2;4081;0;33233;20;68,4;149;6700;4081;2;8;0,1;2;3;0;0;0
07.01.2025;09:15;435;435;872,2;4081;0;33200;21;68,4;151;6697;4083;2;8;0,1;2;3;0;0;0
07.01.2025;09:20;435;435;872,2;4069;0;33089;19;68,4;151;6674;4069;2;8;0,1;2;3;0;0;0
07.01.2025;09:25;435;435;872,2;4000;0;33128;24;66,9;151;6684;4000;2;8;0,1;2;3;0;0;0
07.01.2025;09:30;435;435;872,2;4031;0;33114;26;66,9;148;6679;4031;2;8;0,1;2;3;0;0;0
07.01.2025;09:35;435;435;872,2;4014;0;33060;19;66,9;142;6666;4014;2;8;0,1;2;3;0;0;0
07.01.2025;09:40;435;435;872,2;4014;0;33061;25;66,9;148;6666;4004;2;8;0,1;2;3;0;0;0
07.01.2025;09:45;435;435;872,2;4025;0;33194;26;66,9;149;6697;4033;2;8;0,1;2;3;0;0;0
07.01.2025;09:50;435;435;872,2;4035;0;33089;17;66,9;141;6674;4035;2;8;0,1;2;3;0;0;0
07.01.2025;09:55;435;435;873,1;4021;0;32904;13;66,9;135;6637;4021;2;8;0,1;2;3;0;0;0
07.01.2025;10:00;435;435;873,1;3935;0;33019;25;65,3;142;6663;3940;2;8;0,1;2;3;0;0;0
07.01.2025;10:05;435;435;873,1;3929;0;32981;21;65,4;139;6650;3929;2;8;0,1;2;3;0;0;0
07.01.2025;10:10;435;435;873,1;3942;0;33011;16;65,4;137;6653;3942;2;8;0,1;2;3;0;0;0
07.01.2025;10:15;435;435;873,1;3938;0;32763;11;65,4;132;6609;3938;2;8;0,1;2;3;0;0;0
07.01.2025;10:20;435;435;873,1;3950;0;32941;17;65,3;137;6643;3950;2;8;0,1;2;3;0;0;0
07.01.2025;10:25;435;435;872,2;3938;0;32557;5;65,4;128;6557;3946;2;8;0,1;2;3;0;0;0
07.01.2025;10:30;435;435;872,2;3935;0;33397;7;65,4;123;6721;3935;2;8;0,1;2;3;0;0;0
07.01.2025;10:35;464;435;886,1;0;0;0;0;-0,2;2;2063;0;2;3;0,1;2;3;0;0;0
07.01.2025;10:40;481;435;875,0;0;0;0;0;-0,2;2;26;0;2;3;0,1;2;3;0;0;0
07.01.2025;10:45;495;435;874,1;0;0;0;0;-0,2;2;0;0;2;3;0,0;2;3;0;0;0
07.01.2025;10:50;505;435;875,0;0;0;0;0;-0,2;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;10:55;509;435;876,9;0;0;0;0;-0,2;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:00;509;435;877,8;0;0;0;0;-0,3;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:05;510;435;877,8;0;0;0;0;-0,3;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:10;511;435;878,7;0;0;0;0;-0,3;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:15;514;435;878,7;0;0;0;0;-0,3;2;0;0;2;3;-0,2;2;3;0;0;0
07.01.2025;11:20;514;435;878,7;0;0;0;0;-0,3;2;0;0;2;3;-0,2;2;3;0;0;0
07.01.2025;11:25;514;435;878,7;0;0;0;0;-0,3;2;0;0;2;3;-0,2;2;3;0;0;0
07.01.2025;11:30;515;435;877,8;0;0;0;0;-0,3;2;0;0;2;3;-0,2;2;3;0;0;0
07.01.2025;11:35;514;435;877,8;0;0;0;0;-0,3;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:40;515;435;878,7;0;0;0;0;-0,3;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:45;515;435;878,7;0;0;0;0;-0,2;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:50;515;435;878,7;0;0;0;0;-0,2;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;11:55;515;435;878,7;0;0;0;0;-0,2;2;0;0;2;3;-0,1;2;3;0;0;0
07.01.2025;12:00;515;435;878,7;0;0;0;0;-0,2;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:05;514;435;878,7;0;0;0;0;-0,2;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:10;514;435;878,7;0;0;0;0;-0,2;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:15;514;435;877,8;0;0;0;0;-0,2;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:20;514;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:25;515;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:30;515;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:35;514;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:40;515;435;877,8;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:45;515;435;877,8;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:50;515;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;12:55;515;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;13:00;514;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;13:05;514;435;878,7;0;0;0;0;-0,1;2;0;0;1;1;-0,1;2;3;0;0;0
07.01.2025;13:10;515;435;877,8;0;0;32383;-1;-0,1;2;0;0;1;1;-0,1;2;3;0;1;1
07.01.2025;13:15;498;435;870,4;3551;0;33365;-19;57,7;71;6708;3551;1;2;30,8;2;6665;0;1;1
07.01.2025;13:20;500;435;868,5;6970;0;33742;-340;58,1;-142;6773;3545;2;9;54,1;-56;6777;3423;2;8
07.01.2025;13:25;496;435;866,7;7107;0;33774;-241;58,0;-21;6786;3557;1;2;56,3;-68;6782;3551;2;8
07.01.2025;13:30;472;435;860,2;8501;0;33630;-540;74,5;-36;6765;4270;1;2;71,5;-227;6748;4231;1;2
07.01.2025;13:35;459;435;860,2;8537;0;33648;-190;74,6;50;6770;4286;1;2;71,5;19;6764;4251;1;2
07.01.2025;13:40;445;435;871,3;7282;0;33408;15;60,9;64;6723;3739;2;9;54,8;118;6730;3543;2;8
07.01.2025;13:45;438;435;867,6;6502;0;33124;11;52,4;73;6666;3253;2;8;50,9;56;6665;3249;2;9
07.01.2025;13:50;434;435;875,0;5064;0;33140;22;41,0;36;6666;2625;2;9;37,0;33;6662;2439;2;8
07.01.2025;13:55;437;435;871,3;4140;0;33377;-15;69,8;116;6729;4140;2;8;0,1;2;419;0;2;3
07.01.2025;14:00;435;435;871,3;4008;0;33785;-134;66,8;-12;6799;4008;2;8;0,2;2;5;0;2;3
07.01.2025;14:05;435;435;872,2;3698;0;33762;-120;60,7;-14;6794;3698;2;8;0,2;2;3;0;2;3
07.01.2025;14:10;434;435;871,3;3648;0;33610;-94;59,2;2;6762;3648;2;8;0,2;2;3;0;2;3
07.01.2025;14:15;435;435;871,3;3567;0;33793;-196;57,7;-106;6794;3567;2;8;0,2;2;3;0;2;3
07.01.2025;14:20;435;435;871,3;3575;0;33610;-48;57,7;42;6765;3575;2;8;0,2;2;3;0;2;3
07.01.2025;14:25;436;435;871,3;3569;0;33446;-25;57,7;56;6731;3569;2;8;0,2;2;3;0;2;3
07.01.2025;14:30;435;435;871,3;3648;0;33072;-21;59,2;69;6650;3648;2;8;0,2;2;3;0;2;3
07.01.2025;14:35;435;435;871,3;3636;0;33361;-15;59,2;78;6721;3626;2;8;0,2;2;3;0;2;3
07.01.2025;14:40;434;435;873,1;3601;0;33642;-211;58,3;-120;6765;3601;2;8;0,2;2;3;0;2;3
07.01.2025;14:45;435;435;871,3;3571;0;33393;-29;57,7;57;6721;3571;2;8;0,2;2;3;0;2;3
07.01.2025;14:50;435;435;871,3;3561;0;33645;-89;57,7;-5;6773;3561;2;8;0,2;2;3;0;2;3
07.01.2025;14:55;435;435;871,3;3644;0;33706;-92;59,2;0;6783;3644;2;8;0,3;2;3;0;2;3
07.01.2025;15:00;435;435;871,3;3628;0;33633;-90;59,2;-2;6770;3628;2;8;0,3;2;3;0;2;3
07.01.2025;15:05;435;435;872,2;3559;0;33567;-38;57,7;52;6757;3559;2;8;0,3;2;3;0;2;3
07.01.2025;15:10;434;435;872,2;3579;0;33595;-38;57,7;45;6762;3579;2;8;0,3;2;3;0;2;3
07.01.2025;15:15;435;435;870,4;3571;0;33641;-25;57,7;52;6775;3571;2;8;0,3;2;3;0;2;3
07.01.2025;15:20;435;435;871,3;3559;0;33641;-59;57,7;35;6770;3559;2;8;0,3;2;3;0;2;3
07.01.2025;15:25;435;435;872,2;3557;0;33518;-28;57,7;56;6752;3557;2;8;0,3;2;3;0;2;3
07.01.2025;15:30;435;435;870,4;3567;0;33648;-22;57,7;64;6775;3567;2;8;0,3;2;3;0;2;3
07.01.2025;15:35;435;435;872,2;3462;0;33756;-154;56,2;-71;6786;3462;2;8;0,3;2;3;0;2;3
07.01.2025;15:40;436;435;870,4;3573;0;33691;-195;57,7;-113;6775;3573;2;8;0,3;2;3;0;2;3
07.01.2025;15:45;436;435;871,3;3538;0;33709;-196;57,7;-108;6775;3538;2;8;0,3;2;3;0;2;3
07.01.2025;15:50;435;435;872,2;3573;0;33651;-196;57,7;-108;6765;3581;2;8;0,3;2;3;0;2;3
07.01.2025;15:55;435;435;871,3;3575;0;33260;17;57,7;109;6697;3575;2;8;0,3;2;3;0;2;3
07.01.2025;16:00;435;435;871,3;3563;0;33101;12;57,7;111;6663;3563;2;8;0,3;2;3;0;2;3
07.01.2025;16:05;435;435;871,3;3642;0;33522;14;59,2;106;6752;3642;2;8;0,3;2;3;0;2;3
07.01.2025;16:10;435;435;871,3;3644;0;33490;10;59,2;99;6742;3644;2;8;0,3;2;3;0;2;3
07.01.2025;16:15;436;435;871,3;3707;0;33533;5;60,7;102;6752;3707;2;8;0,3;2;3;0;2;3
07.01.2025;16:20;436;435;871,3;3717;0;33655;8;60,7;108;6783;3717;2;8;0,3;2;3;0;2;3
07.01.2025;16:25;436;435;871,3;3800;0;33534;5;62,2;108;6755;3800;2;8;0,3;2;3;0;2;3
07.01.2025;16:30;436;435;869,4;3990;0;33531;-18;66,6;99;6755;3990;2;8;0,3;2;3;0;2;3
07.01.2025;16:35;436;435;870,4;4132;0;33573;-17;69,7;111;6765;4132;2;8;0,3;2;3;0;2;3
07.01.2025;16:40;436;435;870,4;4270;0;33458;-20;72,7;120;6744;4260;2;8;0,3;2;3;0;2;3
07.01.2025;16:45;436;435;870,4;4326;0;33288;-20;74,2;128;6710;4326;2;8;0,3;2;3;0;2;3
07.01.2025;16:50;435;435;869,4;4482;0;33290;-27;77,2;128;6710;4482;2;8;0,3;2;3;0;2;3
07.01.2025;16:55;435;435;869,4;4476;0;33205;-28;77,2;128;6695;4476;2;8;0,3;2;3;0;2;3
07.01.2025;17:00;436;435;868,5;4547;0;33304;-17;78,7;144;6715;4547;2;8;0,3;2;3;0;2;3
07.01.2025;17:05;436;435;869,4;4531;0;33319;-18;78,7;146;6721;4531;2;8;0,3;2;3;0;2;3
07.01.2025;17:10;435;435;869,4;4547;0;33276;-18;78,7;146;6710;4547;2;8;0,3;2;3;0;2;3
07.01.2025;17:15;436;435;869,4;4598;0;33282;-16;80,2;153;6713;4598;2;8;0,3;2;3;0;2;3
07.01.2025;17:20;436;435;867,6;4819;0;33745;-299;86,2;-113;6786;4819;2;8;0,3;2;3;0;2;3
07.01.2025;17:25;437;435;866,7;5179;0;33732;-331;96,8;-115;6783;5179;2;8;0,3;2;3;0;2;3
07.01.2025;17:30;439;435;867,6;5297;0;33800;-337;100,1;-109;6796;5297;2;8;0,3;2;3;0;2;3
07.01.2025;17:35;443;435;867,6;5288;0;33612;-318;100,1;-80;6760;5288;2;8;0,3;2;3;0;2;3
07.01.2025;17:40;447;435;867,6;5288;0;33595;-250;100,1;-14;6760;5288;2;8;0,3;2;3;0;2;3
07.01.2025;17:45;451;435;866,7;5301;0;33623;-248;100,1;-12;6762;5301;2;8;0,3;2;3;0;2;3
07.01.2025;17:50;455;435;867,6;5252;0;33777;-164;100,1;35;6796;5252;2;8;0,3;2;3;0;2;3
07.01.2025;17:55;457;435;866,7;5276;0;33541;-115;100,1;123;6755;5276;2;8;0,3;2;3;0;2;3
07.01.2025;18:00;459;435;866,7;5282;0;33555;-51;100,1;182;6762;5282;2;8;0,2;2;3;0;2;3
07.01.2025;18:05;461;435;867,6;5297;0;33531;-43;100,1;191;6760;5297;2;8;0,2;2;3;0;2;3
07.01.2025;18:10;462;435;866,7;5305;0;33551;-43;100,1;196;6762;5305;2;8;0,3;2;3;0;2;3
07.01.2025;18:15;464;435;867,6;5293;0;33529;-46;100,1;191;6757;5293;2;8;0,3;2;3;0;2;3
07.01.2025;18:20;465;435;866,7;5288;0;33444;-25;100,1;210;6742;5288;2;8;0,3;2;3;0;2;3
07.01.2025;18:25;465;435;867,6;5301;0;33473;-25;100,1;210;6749;5301;2;8;0,3;2;3;0;2;3
07.01.2025;18:30;466;435;866,7;5299;0;33556;-24;100,0;210;6765;5299;2;8;0,3;2;3;0;2;3
07.01.2025;18:35;466;435;866,7;5291;0;33625;-20;100,0;212;6778;5291;2;8;0,3;2;3;0;2;3
07.01.2025;18:40;466;435;867,6;5282;0;33649;-22;100,0;214;6783;5282;2;8;0,3;2;3;0;2;3
07.01.2025;18:45;467;435;867,6;5272;0;33618;-27;100,1;208;6775;5272;2;8;0,3;2;3;0;2;3
07.01.2025;18:50;466;435;867,6;5288;0;33583;-27;100,1;207;6770;5288;2;8;0,3;2;3;0;2;3
07.01.2025;18:55;466;435;868,5;5295;0;33569;-28;100,1;207;6770;5295;2;8;0,3;2;3;0;2;3
07.01.2025;19:00;465;435;868,5;5282;0;33589;-20;100,1;215;6773;5282;2;8;0,3;2;3;0;2;3
07.01.2025;19:05;465;435;867,6;5297;0;33578;-15;100,1;219;6773;5297;2;8;0,3;2;3;0;2;3
07.01.2025;19:10;464;435;867,6;5272;0;33581;-17;100,1;222;6770;5272;2;8;0,3;2;3;0;2;3
07.01.2025;19:15;463;435;867,6;5282;0;33539;-19;100,1;214;6760;5282;2;8;0,3;2;3;0;2;3
07.01.2025;19:20;461;435;867,6;5313;0;33492;-21;100,1;210;6749;5313;2;8;0,3;2;3;0;2;3
07.01.2025;19:25;460;435;868,5;5278;0;33489;-27;100,1;212;6752;5278;2;8;0,3;2;3;0;2;3
07.01.2025;19:30;458;435;867,6;5278;0;33492;-12;100,1;229;6755;5274;2;8;0,3;2;3;0;2;3
07.01.2025;19:35;457;435;868,5;5268;0;33504;-16;100,0;220;6752;5288;2;8;0,3;2;3;0;2;3
07.01.2025;19:40;455;435;868,5;5280;0;33512;-18;100,1;219;6757;5280;2;8;0,3;2;3;0;2;3
07.01.2025;19:45;454;435;867,6;5286;0;33544;-19;100,1;219;6765;5286;2;8;0,3;2;3;0;2;3
07.01.2025;19:50;451;435;868,5;5291;0;33581;-24;100,1;210;6770;5291;2;8;0,3;2;3;0;2;3
07.01.2025;19:55;448;435;868,5;5266;0;33624;-15;100,1;220;6778;5266;2;8;0,3;2;3;0;2;3
07.01.2025;20:00;445;435;868,5;5288;0;33570;-24;100,1;212;6770;5288;2;8;0,3;2;3;0;2;3
07.01.2025;20:05;442;435;867,6;5274;0;33561;-22;100,1;214;6770;5274;2;8;0,3;2;3;0;2;3
07.01.2025;20:10;438;435;868,5;5274;0;33593;-22;100,1;214;6773;5274;2;8;0,3;2;3;0;2;3
07.01.2025;20:15;434;435;871,3;4995;0;33598;7;91,4;214;6775;4995;2;8;0,3;2;3;0;2;3
07.01.2025;20:20;435;435;869,4;4766;0;33599;25;85,0;210;6775;4766;2;8;0,3;2;3;0;2;3
07.01.2025;20:25;435;435;869,4;4736;0;33598;26;83,5;203;6773;4736;2;8;0,3;2;3;0;2;3
07.01.2025;20:30;435;435;870,4;4673;0;33616;38;82,0;212;6775;4673;2;8;0,3;2;3;0;2;3
07.01.2025;20:35;435;435;871,3;4606;0;33646;41;80,5;205;6783;4606;2;8;0,3;2;3;0;2;3
07.01.2025;20:40;435;435;870,4;4612;0;33661;44;80,5;212;6786;4612;2;8;0,3;2;3;0;2;3
07.01.2025;20:45;435;435;870,4;4594;0;33699;-103;80,5;63;6783;4594;2;8;0,3;2;3;0;2;3
07.01.2025;20:50;435;435;870,4;4539;0;33697;-98;79,0;64;6783;4539;2;8;0,3;2;3;0;2;3
07.01.2025;20:55;435;435;871,3;4559;0;33703;-98;79,0;59;6786;4559;2;8;0,2;2;3;0;2;3
07.01.2025;21:00;435;435;871,3;4523;0;33704;-93;79,0;68;6786;4523;2;8;0,3;2;3;0;2;3
07.01.2025;21:05;435;435;870,4;4480;0;33772;-162;77,5;-17;6794;4480;2;8;0,2;2;3;0;2;3
07.01.2025;21:10;435;435;871,3;4472;0;33792;-189;77,5;-31;6796;4472;2;8;0,2;2;3;0;2;3
07.01.2025;21:15;436;435;870,4;4460;0;33787;-261;77,5;-102;6786;4460;2;8;0,2;2;3;0;2;3
07.01.2025;21:20;435;435;871,3;4486;0;33721;-238;77,5;-80;6778;4486;2;8;0,2;2;3;0;2;3
07.01.2025;21:25;435;435;870,4;4466;0;33638;8;77,5;167;6778;4466;2;8;0,2;2;3;0;2;3
07.01.2025;21:30;435;435;871,3;4472;0;33746;-58;77,5;94;6799;4476;2;8;0,2;2;3;0;2;3
07.01.2025;21:35;435;435;871,3;4478;0;32909;-18;77,5;144;6630;4478;2;8;0,2;2;3;0;2;3
07.01.2025;21:40;435;435;871,3;4409;0;33825;-332;76,0;-184;6786;4409;2;8;0,2;2;3;0;2;3
07.01.2025;21:45;435;435;871,3;4403;0;33609;-22;76,0;134;6762;4403;2;8;0,2;2;3;0;2;3
07.01.2025;21:50;435;435;871,3;4411;0;33858;-293;76,0;-144;6794;4411;2;8;0,2;2;3;0;2;3
07.01.2025;21:55;435;435;871,3;4434;0;33694;-230;76,0;-75;6765;4434;2;8;0,2;2;3;0;2;3
07.01.2025;22:00;435;435;871,3;4476;0;33813;-233;77,5;-71;6786;4476;2;8;0,2;2;3;0;2;3
07.01.2025;22:05;435;435;871,3;4430;0;33805;-367;76,0;-219;6775;4430;2;8;0,2;2;3;0;2;3
07.01.2025;22:10;435;435;871,3;4434;0;33816;-405;76,0;-260;6775;4434;2;8;0,2;2;3;0;2;3
07.01.2025;22:15;435;435;871,3;4381;0;33816;-537;76,0;-380;6768;4381;2;8;0,2;2;3;0;2;3
07.01.2025;22:20;435;435;871,3;4330;0;33740;-400;74,5;-253;6762;4330;2;8;0,2;2;3;0;2;3
07.01.2025;22:25;435;435;872,2;4345;0;33827;-393;74,5;-255;6778;4345;2;8;0,2;2;3;0;2;3
07.01.2025;22:30;436;435;871,3;4343;0;33857;-425;74,5;-280;6783;4343;2;8;0,2;2;3;0;2;3
07.01.2025;22:35;435;435;871,3;4403;0;33765;-401;76,0;-253;6762;4403;2;8;0,2;2;3;0;2;3
07.01.2025;22:40;435;435;873,1;4349;0;33788;-356;74,5;-212;6773;4349;2;8;0,2;2;3;0;2;3
07.01.2025;22:45;436;435;872,2;4349;0;33783;-362;74,5;-212;6778;4349;2;8;0,2;2;3;0;2;3
07.01.2025;22:50;435;435;871,3;4422;0;33789;-428;76,0;-276;6773;4422;2;8;0,2;2;3;0;2;3
07.01.2025;22:55;435;435;871,3;4383;0;33801;-427;75,0;-274;6773;4377;2;8;0,2;2;3;0;2;3
07.01.2025;23:00;435;435;871,3;4379;0;33819;-492;75,0;-345;6773;4379;2;8;0,2;2;3;0;2;3
07.01.2025;23:05;435;435;871,3;4359;0;33887;-494;75,0;-344;6783;4359;2;8;0,2;2;3;0;2;3
07.01.2025;23:10;435;435;872,2;4359;0;33838;-672;75,0;-526;6760;4359;2;8;0,2;2;3;0;2;3
07.01.2025;23:15;435;435;872,2;4367;0;33851;-669;75,0;-517;6762;4367;2;8;0,2;2;3;0;2;3
07.01.2025;23:20;435;435;871,3;4377;0;33778;-497;75,0;-344;6762;4377;2;8;0,2;2;3;0;2;3
07.01.2025;23:25;435;435;871,3;4328;0;33522;14;73,5;161;6747;4328;2;8;0,2;0;3;0;2;3
07.01.2025;23:30;435;435;872,2;4324;0;33633;-153;73,5;-16;6755;4324;2;8;0,2;2;3;0;2;3
07.01.2025;23:35;435;435;871,3;4334;0;33822;-289;74,5;-142;6788;4334;2;8;0,2;2;3;0;2;3
07.01.2025;23:40;435;435;872,2;4351;0;33674;-225;74,5;-80;6760;4351;2;8;0,2;2;3;0;2;3
07.01.2025;23:45;435;435;872,2;4345;0;33720;-154;74,5;-9;6775;4345;2;8;0,2;2;3;0;2;3
07.01.2025;23:50;435;435;871,3;4337;0;33671;-175;74,5;26;6781;4337;2;8;0,2;2;3;0;2;3
07.01.2025;23:55;435;435;872,2;4363;0;33709;-155;74,5;-9;6775;4363;2;8;0,2;2;3;0;2;3
08.01.2025;00:00;435;435;872,2;4355;0;33813;-384;74,4;-241;6778;4355;2;8;0,2;2;3;0;2;3
08.01.2025;00:05;435;435;871,3;4361;0;33625;-180;74,5;-36;6752;4361;2;8;0,1;2;3;0;2;3
08.01.2025;00:10;435;435;871,3;4343;0;33844;-318;74,5;-174;6791;4343;2;8;0,1;0;3;0;2;3
08.01.2025;00:15;435;435;872,2;4345;0;33826;-351;74,5;-208;6786;4345;2;8;0,1;2;3;0;2;3
08.01.2025;00:20;435;435;872,2;4284;0;33804;-344;73,0;-205;6783;4284;2;8;0,1;2;3;0;2;3
08.01.2025;00:25;435;435;872,2;4276;0;33886;-550;73,0;-410;6786;4276;2;8;0,1;2;3;0;2;3
08.01.2025;00:30;436;435;871,3;4355;0;33904;-559;74,5;-413;6786;4355;2;8;0,1;0;3;0;2;3
08.01.2025;00:35;435;435;873,1;4363;0;33842;-560;74,5;-415;6773;4328;2;8;0,1;2;3;0;2;3
08.01.2025;00:40;435;435;871,3;4351;0;33707;-318;74,5;-175;6765;4351;2;8;0,1;2;3;0;2;3
08.01.2025;00:45;435;435;872,2;4351;0;33872;-386;74,5;-238;6794;4351;2;8;0,1;2;3;0;2;3
08.01.2025;00:50;435;435;872,2;4347;0;33683;-249;74,5;-102;6762;4347;2;8;0,1;0;3;0;2;3
08.01.2025;00:55;435;435;872,2;4355;0;33878;-454;74,5;-309;6788;4355;2;8;0,1;2;3;0;2;3
08.01.2025;01:00;435;435;872,2;4300;0;33814;-521;73,0;-384;6768;4300;2;8;0,1;2;3;0;2;3
08.01.2025;01:05;436;435;873,1;4286;0;33303;5;73,0;158;6705;4286;2;8;0,1;0;3;0;2;3
08.01.2025;01:10;435;435;872,2;4365;0;33726;-64;74,5;80;6786;4365;2;8;0,1;2;3;0;2;3
08.01.2025;01:15;435;435;872,2;4310;0;33684;-20;74,5;130;6783;4310;2;8;0,1;2;3;0;2;3
08.01.2025;01:20;435;435;872,2;4351;0;33740;-86;74,5;59;6783;4351;2;8;0,1;2;3;0;2;3
08.01.2025;01:25;435;435;872,2;4282;0;33643;-83;73,0;59;6765;4282;2;8;0,1;0;3;0;2;3
08.01.2025;01:30;436;435;872,2;4280;0;33694;-59;73,0;78;6775;4280;2;8;0,1;2;3;0;2;3
08.01.2025;01:35;435;435;873,1;4296;0;33688;-196;73,0;-54;6770;4296;2;8;0,1;2;3;0;2;3
08.01.2025;01:40;435;435;873,1;4326;0;33651;-198;74,5;-43;6762;4326;2;8;0,1;2;3;0;2;3
08.01.2025;01:45;435;435;872,2;4288;0;33666;-129;73,0;9;6768;4288;2;8;0,1;0;3;0;2;3
08.01.2025;01:50;436;435;871,3;4274;0;33730;-53;73,0;89;6788;4274;2;8;0,1;0;3;0;2;3
08.01.2025;01:55;435;435;872,2;4302;0;33760;-125;73,0;14;6786;4302;2;8;0,1;2;3;0;2;3
08.01.2025;02:00;435;435;873,1;4347;0;33751;-198;74,5;-54;6783;4347;2;8;0,1;0;3;0;2;3
08.01.2025;02:05;435;435;871,3;4337;0;33723;-234;74,5;-92;6773;4337;2;8;0,1;0;3;0;2;3
08.01.2025;02:10;435;435;873,1;4280;0;33737;-225;73,0;-82;6770;4280;2;8;0,1;0;3;0;2;3
08.01.2025;02:15;435;435;872,2;4239;0;33856;-360;73,0;-217;6786;4239;2;8;0,1;2;3;0;2;3
08.01.2025;02:20;436;435;873,1;4290;0;33839;-364;73,0;-222;6786;4290;2;8;0,1;2;3;0;2;3
08.01.2025;02:25;435;435;872,2;4268;0;33727;-295;73,0;-151;6770;4268;2;8;0,1;2;3;0;2;3
08.01.2025;02:30;435;435;872,2;4334;0;33712;-301;74,5;-151;6765;4334;2;8;0,1;0;3;0;2;3
08.01.2025;02:35;435;435;872,2;4286;0;33737;-298;73,0;-151;6765;4286;2;8;0,1;2;3;0;2;3
08.01.2025;02:40;435;435;872,2;4282;0;33714;-295;73,0;-153;6762;4282;2;8;0,1;2;3;0;2;3
08.01.2025;02:45;435;435;872,2;4272;0;33674;-266;73,0;-125;6760;4272;2;8;0,1;2;3;0;2;3
08.01.2025;02:50;435;435;872,2;4284;0;33697;-262;73,0;-122;6762;4284;2;8;0,1;0;3;0;2;3
08.01.2025;02:55;435;435;872,2;4316;0;33698;-268;73,0;-128;6762;4316;2;8;0,1;2;3;0;2;3
08.01.2025;03:00;435;435;872,2;4278;0;33701;-265;73,0;-122;6765;4278;2;8;0,1;2;3;0;2;3
08.01.2025;03:05;435;435;872,2;4278;0;33756;-266;73,0;-123;6773;4278;2;8;0,1;2;3;0;2;3
08.01.2025;03:10;435;435;872,2;4294;0;33692;-334;73,0;-191;6755;4294;2;8;0,1;2;3;0;2;3
08.01.2025;03:15;435;435;873,1;4300;0;33725;-297;73,0;-158;6770;4300;2;8;0,1;2;3;0;2;3
08.01.2025;03:20;435;435;872,2;4286;0;33696;-332;73,0;-191;6760;4286;2;8;0,1;2;3;0;2;3
08.01.2025;03:25;435;435;872,2;4213;0;33684;-293;71,5;-153;6760;4213;2;8;0,1;2;3;0;2;3
08.01.2025;03:30;435;435;872,2;4272;0;33768;-332;73,0;-188;6773;4272;2;8;0,1;0;3;0;2;3
08.01.2025;03:35;435;435;872,2;4274;0;33756;-335;73,0;-191;6768;4274;2;8;0,1;2;3;0;2;3
08.01.2025;03:40;436;435;872,2;4278;0;33762;-441;73,0;-297;6765;4288;2;8;0,1;2;3;0;2;3
08.01.2025;03:45;435;435;872,2;4282;0;33738;-263;73,0;-118;6770;4282;2;8;0,1;2;3;0;2;3
08.01.2025;03:50;435;435;872,2;4276;0;33854;-331;73,0;-189;6788;4276;2;8;0,1;2;3;0;2;3
08.01.2025;03:55;435;435;872,2;4290;0;33878;-541;73,0;-401;6783;4290;2;8;0,1;2;3;0;2;3
08.01.2025;04:00;435;435;872,2;4284;0;33912;-401;73,0;-262;6799;4274;2;8;0,1;0;3;0;2;3
08.01.2025;04:05;435;435;872,2;4282;0;33791;-577;73,0;-434;6765;4282;2;8;0,1;2;3;0;2;3
08.01.2025;04:10;435;435;871,3;4223;0;33669;-262;71,5;-127;6762;4223;2;8;0,1;2;3;0;2;3
08.01.2025;04:15;435;435;872,2;4227;0;33613;-92;71,5;47;6762;4227;2;8;0,1;2;3;0;2;3
08.01.2025;04:20;435;435;871,3;4223;0;33404;-8;71,5;132;6729;4223;2;8;0,1;2;3;0;2;3
08.01.2025;04:25;436;435;871,3;4227;0;32932;-19;71,5;122;6627;4227;2;8;0,1;2;3;0;2;3
08.01.2025;04:30;435;435;872,2;4258;0;33278;-5;71,5;130;6708;4258;2;8;0,1;2;3;0;2;3
08.01.2025;04:35;435;435;871,3;4243;0;32828;-16;71,5;122;6616;4243;2;8;0,1;2;3;0;2;3
08.01.2025;04:40;435;435;872,2;4223;0;33552;-38;71,5;94;6755;4223;2;8;0,1;2;3;0;2;3
08.01.2025;04:45;435;435;872,2;4158;0;33794;-230;70,0;-101;6791;4158;2;8;0,1;2;3;0;0;0
08.01.2025;04:50;435;435;873,1;4158;0;33493;-28;70,0;101;6744;4158;2;8;0,1;2;3;0;0;0
08.01.2025;04:55;435;435;873,1;4156;0;33450;-28;70,0;113;6736;4156;2;8;0,1;2;3;0;0;0
08.01.2025;05:00;436;435;872,2;4166;0;33125;-25;70,0;104;6674;4166;2;8;0,1;2;3;0;0;0
08.01.2025;05:05;436;435;872,2;4156;0;33094;-24;70,0;111;6661;4156;2;8;0,1;2;3;0;0;0
08.01.2025;05:10;435;435;871,3;4158;0;33046;-16;70,0;118;6656;4158;2;8;0,1;2;3;0;0;0
08.01.2025;05:15;435;435;873,1;4148;0;33059;-17;70,0;108;6658;4148;2;8;0,1;2;3;0;0;0
08.01.2025;05:20;435;435;873,1;4158;0;33116;-15;70,0;122;6671;4158;2;8;0,1;2;3;0;0;0
08.01.2025;05:25;435;435;873,1;4106;0;33151;-13;68,5;118;6676;4106;2;8;0,1;2;3;0;0;0
08.01.2025;05:30;436;435;871,3;4102;0;33022;-18;68,5;102;6650;4071;2;8;0,1;2;3;0;0;0
08.01.2025;05:35;436;435;871,3;4087;0;33197;-8;68,5;125;6689;4087;2;8;0,1;2;3;0;0;0
08.01.2025;05:40;435;435;872,2;4081;0;33154;-3;68,5;125;6676;4081;2;8;0,1;2;3;0;0;0
08.01.2025;05:45;435;435;871,3;4073;0;33301;0;68,5;128;6710;4073;2;8;0,1;2;3;0;0;0
08.01.2025;05:50;437;435;871,3;4029;0;33514;10;67,0;125;6752;4029;2;8;0,1;2;3;0;0;0
08.01.2025;05:55;435;435;874,1;4091;0;33417;1;68,5;127;6734;4091;2;8;0,1;2;3;0;0;0
08.01.2025;06:00;435;435;871,3;4106;0;33431;0;68,5;123;6736;4106;2;8;0,1;2;3;0;0;0
08.01.2025;06:05;435;435;871,3;4059;0;33450;6;67,5;128;6736;4059;2;8;0,1;2;3;0;0;0
08.01.2025;06:10;435;435;872,2;4033;0;33266;5;67,5;125;6708;4033;2;8;0,0;2;3;0;0;0
08.01.2025;06:15;435;435;873,1;4043;0;32988;-1;67,5;125;6650;4043;2;8;0,0;2;3;0;0;0
08.01.2025;06:20;435;435;873,1;3974;0;32979;4;66,0;123;6643;3974;2;8;0,0;2;3;0;0;0
08.01.2025;06:25;436;435;874,1;4055;0;32868;-9;67,4;118;6622;4055;2;8;0,0;2;3;0;0;0
08.01.2025;06:30;436;435;872,2;4031;0;33549;-162;67,5;-38;6752;4031;2;8;0,0;2;3;0;0;0
08.01.2025;06:35;435;435;872,2;4045;0;33314;-27;67,5;94;6710;4045;2;8;0,0;2;3;0;0;0
08.01.2025;06:40;435;435;872,2;3988;0;33213;-27;66,0;89;6692;3988;2;8;0,0;2;3;0;0;0
08.01.2025;06:45;436;435;872,2;3962;0;33403;-18;66,0;101;6729;3962;2;8;0,0;2;3;0;0;0
08.01.2025;06:50;436;435;873,1;3968;0;33378;-18;66,0;99;6729;3968;2;8;0,0;2;3;0;0;0
08.01.2025;06:55;435;435;872,2;4047;0;33519;-15;67,4;108;6755;4047;2;8;0,0;2;3;0;0;0
08.01.2025;07:00;435;435;872,2;3913;0;33493;-6;64,5;104;6749;3913;2;8;0,0;2;3;0;0;0
08.01.2025;07:05;435;435;873,1;3903;0;33411;-10;64,4;99;6731;3903;2;8;0,0;2;3;0;0;0
08.01.2025;07:10;436;435;872,2;3968;0;33317;-16;65,9;101;6715;3968;2;8;0,0;2;3;0;0;0
08.01.2025;07:15;435;435;873,1;3974;0;33651;-6;65,9;106;6778;3974;2;8;0,0;2;3;0;0;0
08.01.2025;07:20;435;435;873,1;3913;0;33289;-12;64,4;101;6708;3913;2;8;0,0;2;3;0;0;0
08.01.2025;07:25;435;435;873,1;3891;0;33089;-7;64,4;109;6669;3891;2;8;0,0;2;3;0;0;0
08.01.2025;07:30;435;435;874,1;3901;0;33269;-4;64,4;109;6705;3901;2;8;0,0;2;3;0;0;0
08.01.2025;07:35;435;435;873,1;3895;0;33234;-6;64,5;104;6700;3895;2;8;0,1;2;3;0;0;0
08.01.2025;07:40;435;435;873,1;3828;0;33176;-1;63,0;104;6687;3828;2;8;0,1;2;3;0;0;0
08.01.2025;07:45;435;435;873,1;3828;0;33131;-1;63,0;109;6676;3828;2;8;0,1;2;3;0;0;0
08.01.2025;07:50;436;435;873,1;3830;0;33128;-4;63,0;106;6676;3830;2;8;0,1;2;3;0;0;0
08.01.2025;07:55;435;435;873,1;3903;0;33084;-5;64,4;108;6671;3903;2;8;0,1;2;3;0;0;0
08.01.2025;08:00;435;435;873,1;3832;0;33097;-3;63,0;108;6674;3832;2;8;0,1;2;3;0;0;0
08.01.2025;08:05;435;435;873,1;3826;0;33037;-4;63,0;108;6656;3826;2;8;0,1;2;3;0;0;0
08.01.2025;08:10;435;435;873,1;3753;0;33032;-2;61,4;108;6656;3757;2;8;0,1;2;3;0;0;0
08.01.2025;08:15;435;435;874,1;3757;0;32960;4;61,4;113;6643;3757;2;8;0,1;2;3;0;0;0
08.01.2025;08:20;435;435;873,1;3824;0;33146;-1;63,0;109;6676;3824;2;8;0,1;2;3;0;0;0
08.01.2025;08:25;435;435;872,2;3826;0;33106;-2;62,9;104;6674;3826;2;8;0,1;2;3;0;0;0
08.01.2025;08:30;435;435;872,2;3759;0;33105;4;61,4;108;6674;3759;2;8;0,1;2;3;0;0;0
08.01.2025;08:35;435;435;873,1;3747;0;33112;4;61,4;108;6676;3747;2;8;0,1;2;3;0;0;0
08.01.2025;08:40;435;435;872,2;3753;0;33424;8;61,4;108;6736;3753;2;8;0,1;2;3;0;0;0
08.01.2025;08:45;435;435;873,1;3759;0;33104;-2;61,4;102;6669;3759;2;8;0,1;2;3;0;0;0
08.01.2025;08:50;435;435;873,1;3757;0;32986;-1;61,4;108;6645;3757;2;8;0,1;2;3;0;0;0
08.01.2025;08:55;435;435;873,1;3755;0;32984;-1;61,4;101;6645;3755;2;8;0,1;2;3;0;0;0
08.01.2025;09:00;435;435;873,1;3747;0;32974;-6;61,4;102;6643;3747;2;8;0,1;2;3;0;0;0
08.01.2025;09:05;435;435;873,1;3751;0;32944;-2;61,4;101;6640;3751;2;8;0,1;2;3;0;0;0
08.01.2025;09:10;435;435;873,1;3753;0;32960;-1;61,4;102;6640;3753;2;8;0,1;2;3;0;0;0
08.01.2025;09:15;435;435;873,1;3755;0;32944;-1;61,4;102;6640;3755;2;8;0,1;2;3;0;0;0
08.01.2025;09:20;435;435;874,1;3763;0;32813;-8;61,4;94;6611;3763;2;8;0,0;2;3;0;0;0
08.01.2025;09:25;435;435;873,1;3751;0;32757;-11;61,4;95;6598;3751;2;8;0,0;2;3;0;0;0
08.01.2025;09:30;435;435;873,1;3735;0;33096;-7;61,4;94;6666;3735;2;8;0,0;2;3;0;0;0
08.01.2025;09:35;435;435;874,1;3784;0;33057;-11;61,4;89;6658;3784;2;8;0,0;2;3;0;0;0
08.01.2025;09:40;435;435;873,1;3707;0;33092;-11;61,4;94;6663;3707;2;8;0,0;2;3;0;0;0
08.01.2025;09:45;435;435;873,1;3690;0;33083;-6;59,9;94;6658;3690;2;8;0,0;2;3;0;0;0
08.01.2025;09:50;435;435;873,1;3666;0;33395;-2;59,9;95;6723;3672;2;8;0,0;2;3;0;0;0
08.01.2025;09:55;436;435;871,3;3733;0;32805;-13;61,4;92;6606;3733;2;8;-0,0;2;3;0;0;0
08.01.2025;10:00;435;435;873,1;3749;0;32968;-11;61,4;95;6643;3749;2;8;-0,0;2;3;0;0;0
08.01.2025;10:05;435;435;873,1;3763;0;32803;-18;61,4;87;6609;3763;2;8;0,0;2;3;0;0;0
08.01.2025;10:10;435;435;874,1;3751;0;32852;-13;61,4;92;6611;3751;2;8;0,0;2;3;0;0;0
08.01.2025;10:15;435;435;873,1;3626;0;32850;-16;59,9;87;6609;3626;2;8;0,0;2;3;0;0;0
08.01.2025;10:20;435;435;873,1;3676;0;32577;-17;59,9;85;6551;3676;2;8;0,0;2;3;0;0;0
08.01.2025;10:25;435;435;874,1;3757;0;33456;-6;61,4;95;6729;3757;2;8;0,0;2;3;0;0;0
08.01.2025;10:30;435;435;872,2;3749;0;33438;-8;61,4;94;6721;3749;2;8;0,0;2;3;0;0;0
08.01.2025;10:35;435;435;873,1;3670;0;33419;-3;59,9;92;6721;3670;2;8;0,0;2;3;0;0;0
08.01.2025;10:40;435;435;873,1;3688;0;33232;-4;59,9;94;6676;3682;2;8;0,0;2;3;0;0;0
08.01.2025;10:45;435;435;873,1;3678;0;33260;-1;59,9;95;6689;3678;2;8;0,0;2;3;0;0;0
08.01.2025;10:50;435;435;874,1;3680;0;33207;-7;59,9;92;6671;3680;2;8;0,0;2;3;0;0;0
08.01.2025;10:55;435;435;873,1;3674;0;33198;-2;59,9;95;6676;3682;2;8;0,0;2;3;0;0;0
08.01.2025;11:00;435;435;874,1;3599;0;33292;3;58,4;97;6695;3599;2;8;0,0;2;3;0;0;0
08.01.2025;11:05;435;435;874,1;3599;0;33816;-60;58,4;30;6794;3599;2;8;0,0;2;3;0;0;0
08.01.2025;11:10;435;435;873,1;3672;0;33846;-169;59,9;-71;6796;3672;2;8;0,0;2;3;0;0;0
08.01.2025;11:15;435;435;874,1;3573;0;33322;-28;58,4;66;6697;3573;2;8;0,0;2;3;0;0;0
08.01.2025;11:20;435;435;874,1;3611;0;33692;-20;58,4;69;6773;3611;2;8;0,0;2;3;0;0;0
08.01.2025;11:25;435;435;874,1;3611;0;33211;-25;58,4;64;6674;3611;2;8;0,0;2;3;0;0;0
08.01.2025;11:30;435;435;874,1;3543;0;33134;-20;56,9;66;6658;3543;2;8;0,1;2;3;0;0;0
08.01.2025;11:35;436;435;874,1;3528;0;33129;-13;56,9;80;6658;3528;2;8;0,1;2;3;0;0;0
08.01.2025;11:40;435;435;873,1;3591;0;33254;-9;58,4;82;6684;3591;2;8;0,1;2;3;0;0;0
08.01.2025;11:45;435;435;874,1;3607;0;33335;-6;58,4;82;6705;3607;2;8;0,1;2;3;0;0;0
08.01.2025;11:50;435;435;873,1;3599;0;33261;-1;58,4;83;6684;3599;2;8;0,1;2;3;0;0;0
08.01.2025;11:55;435;435;874,1;3536;0;33394;1;56,9;83;6713;3536;2;8;0,1;2;3;0;0;0
08.01.2025;12:00;435;435;874,1;3524;0;33491;7;56,9;95;6731;3524;2;8;0,1;2;3;0;0;0
08.01.2025;12:05;435;435;873,1;3569;0;33781;1;58,4;94;6788;3597;2;8;0,1;2;3;0;0;0
08.01.2025;12:10;435;435;873,1;3601;0;33772;-28;58,4;61;6788;3601;2;8;0,1;2;3;0;0;0
08.01.2025;12:15;435;435;873,1;3555;0;33780;-88;57,5;-3;6781;3555;2;8;0,1;2;3;0;0;0
08.01.2025;12:20;435;435;873,1;3553;0;33653;-165;57,5;-78;6755;3553;2;8;0,1;2;3;0;0;0
08.01.2025;12:25;435;435;873,1;3559;0;33709;-128;57,5;-40;6768;3559;2;8;0,1;2;3;0;0;0
08.01.2025;12:30;435;435;873,1;3549;0;33656;-26;57,5;59;6762;3555;2;8;0,2;2;3;0;0;0
08.01.2025;12:35;435;435;873,1;3480;0;33592;19;56,0;101;6760;3480;2;8;0,2;2;3;0;0;0
08.01.2025;12:40;436;435;873,1;3476;0;33403;21;56,0;108;6723;3476;2;8;0,2;2;3;0;0;0
08.01.2025;12:45;435;435;873,1;3538;0;33655;-148;57,4;-59;6765;3538;2;8;0,2;2;3;0;0;0
08.01.2025;12:50;435;435;873,1;3551;0;33617;-112;57,5;-23;6762;3551;2;8;0,2;2;3;0;0;0
08.01.2025;12:55;435;435;873,1;3549;0;33563;-32;57,5;52;6755;3549;2;8;0,2;2;3;0;0;0
08.01.2025;13:00;435;435;874,1;3532;0;33448;-28;57,5;59;6731;3532;2;8;0,2;2;3;0;0;0
08.01.2025;13:05;435;435;873,1;3555;0;33466;-15;57,5;66;6739;3555;2;8;0,2;2;3;0;0;0
08.01.2025;13:10;435;435;873,1;3502;0;33867;-265;56,1;-182;6799;3506;2;8;0,2;2;3;0;0;0
08.01.2025;13:15;435;435;873,1;3474;0;33557;-14;56,0;64;6757;3474;2;8;0,2;2;3;0;0;0
08.01.2025;13:20;435;435;873,1;3549;0;33657;-264;57,4;-175;6762;3549;2;8;0,2;2;3;0;0;0
08.01.2025;13:25;435;435;872,2;3565;0;33686;-156;57,4;-68;6775;3565;2;8;0,2;2;3;0;0;0
08.01.2025;13:30;436;435;872,2;3561;0;33567;-44;57,4;42;6757;3561;2;8;0,2;2;3;0;0;0
08.01.2025;13:35;435;435;873,1;3541;0;33679;-32;57,4;52;6783;3541;2;8;0,2;2;3;0;0;0
08.01.2025;13:40;435;435;873,1;3642;0;33640;-38;58,9;50;6770;3642;2;8;0,2;2;3;0;0;0
08.01.2025;13:45;435;435;873,1;3611;0;33705;-38;58,9;56;6786;3611;2;8;0,2;2;3;0;0;0
08.01.2025;13:50;435;435;873,1;3553;0;33723;-79;57,5;9;6786;3553;2;8;0,2;2;3;0;0;0
08.01.2025;13:55;439;435;866,7;5293;0;33769;-415;100,1;-186;6786;5293;2;8;0,3;2;3;0;0;0
08.01.2025;14:00;438;435;868,5;5278;0;33825;-487;100,1;-253;6794;5278;2;8;0,3;2;3;0;0;0
08.01.2025;14:05;434;435;869,4;4442;0;33651;-148;76,3;0;6775;4442;2;8;0,3;2;3;0;0;0
08.01.2025;14:10;434;435;872,2;3940;0;33720;-21;65,5;89;6796;3940;2;8;0,3;2;3;0;0;0
08.01.2025;14:15;434;435;871,3;3579;0;33681;-227;57,9;-137;6770;3575;2;8;0,3;2;3;0;0;0
08.01.2025;14:20;435;435;872,2;3571;0;33329;-6;58,0;80;6715;3571;2;8;0,3;2;3;0;0;0
08.01.2025;14:25;435;435;873,1;3571;0;33712;4;57,9;94;6794;3571;2;8;0,3;2;3;0;0;0
08.01.2025;14:30;435;435;873,1;3575;0;33743;-239;58,0;-153;6783;3575;2;8;0,3;2;3;0;0;0
08.01.2025;14:35;435;435;872,2;3650;0;33789;-241;59,4;-151;6794;3650;2;8;0,3;2;3;0;0;0
08.01.2025;14:40;435;435;872,2;3650;0;33745;-275;59,4;-182;6778;3650;2;8;0,3;2;3;0;0;0
08.01.2025;14:45;435;435;872,2;3640;0;33697;-273;59,4;-181;6768;3652;2;8;0,3;2;3;0;0;0
08.01.2025;14:50;435;435;872,2;3634;0;33724;-273;59,4;-182;6775;3634;2;8;0,3;2;3;0;0;0
08.01.2025;14:55;435;435;871,3;3648;0;33547;-24;59,4;66;6755;3648;2;8;0,3;2;3;0;0;0
08.01.2025;15:00;435;435;871,3;3636;0;33652;-19;59,4;80;6781;3636;2;8;0,3;2;3;0;0;0
08.01.2025;15:05;435;435;871,3;3698;0;33643;-99;60,9;3;6773;3698;2;8;0,3;2;3;0;0;0
08.01.2025;15:10;435;435;871,3;3715;0;33403;-18;60,9;83;6729;3715;2;8;0,3;2;3;0;0;0
08.01.2025;15:15;435;435;871,3;3721;0;33320;-22;60,9;80;6715;3721;2;8;0,3;2;3;0;0;0
08.01.2025;15:20;435;435;871,3;3727;0;33251;-19;61,0;82;6695;3727;2;8;0,3;2;3;0;0;0
08.01.2025;15:25;435;435;871,3;3676;0;33448;-14;59,4;80;6736;3676;2;8;0,3;2;3;0;0;0
08.01.2025;15:30;436;435;870,4;3725;0;33449;-10;60,9;83;6742;3725;2;8;0,3;2;3;0;0;0
08.01.2025;15:35;436;435;871,3;3826;0;33432;-20;62,4;80;6731;3826;2;8;0,3;2;3;0;0;0
08.01.2025;15:40;435;435;870,4;3812;0;33596;-15;62,4;85;6770;3812;2;8;0,3;2;3;0;0;0
08.01.2025;15:45;435;435;871,3;3737;0;33681;-9;61,0;87;6788;3737;2;8;0,3;2;3;0;0;0
08.01.2025;15:50;436;435;871,3;3739;0;33617;-44;60,9;50;6770;3739;2;8;0,3;2;3;0;0;0
08.01.2025;15:55;435;435;871,3;3775;0;33565;-53;62,4;56;6762;3775;2;8;0,3;2;3;0;0;0
08.01.2025;16:00;435;435;870,4;3842;0;33599;-54;63,9;54;6770;3842;2;8;0,3;2;3;0;0;0
08.01.2025;16:05;435;435;871,3;3879;0;33810;-361;63,9;-257;6786;3879;2;8;0,3;2;3;0;0;0
08.01.2025;16:10;436;435;871,3;3893;0;33588;-145;63,9;-38;6755;3893;2;8;0,3;2;3;0;0;0
08.01.2025;16:15;436;435;871,3;3933;0;33501;-27;65,4;85;6752;3933;2;8;0,3;2;3;0;0;0
08.01.2025;16:20;436;435;871,3;4027;0;33607;-5;66,9;109;6775;4027;2;8;0,3;2;3;0;0;0
08.01.2025;16:25;436;435;870,4;4255;0;33555;-27;72,5;113;6762;4255;2;8;0,3;2;3;0;0;0
08.01.2025;16:30;437;435;870,4;4539;0;33526;-45;78,4;115;6760;4539;2;8;0,3;2;3;0;0;0
08.01.2025;16:35;436;435;869,4;4715;0;33747;-141;83,0;35;6796;4715;2;8;0,3;2;3;0;0;0
08.01.2025;16:40;435;435;869,4;4875;0;33713;-220;87,5;-30;6788;4875;2;8;0,3;2;3;0;0;0
08.01.2025;16:45;436;435;868,5;4968;0;33753;-231;90,5;-33;6796;4968;2;8;0,3;2;3;0;0;0
08.01.2025;16:50;436;435;867,6;5098;0;33748;-276;93,5;-69;6788;5098;2;8;0,3;2;3;0;0;0
08.01.2025;16:55;435;435;867,6;5169;0;33748;-286;96,5;-61;6794;5169;2;8;0,3;2;3;0;0;0
08.01.2025;17:00;436;435;867,6;5276;0;33778;-288;99,5;-59;6796;5276;2;8;0,3;2;3;0;0;0
08.01.2025;17:05;436;435;867,6;5270;0;33757;-363;100,1;-128;6788;5270;2;8;0,3;2;3;0;0;0
08.01.2025;17:10;438;435;867,6;5286;0;33678;-368;100,1;-128;6770;5286;2;8;0,3;2;3;0;0;0
08.01.2025;17:15;441;435;867,6;5299;0;33559;-246;100,0;-7;6755;5299;2;8;0,3;2;3;0;0;0
08.01.2025;17:20;443;435;867,6;5286;0;33537;-127;100,0;109;6765;5286;2;8;0,3;2;3;0;0;0
08.01.2025;17:25;446;435;867,6;5280;0;33591;-130;100,1;108;6770;5280;2;8;0,3;2;3;0;0;0
08.01.2025;17:30;450;435;867,6;5280;0;33718;-186;100,1;43;6794;5280;2;8;0,3;2;3;0;0;0
08.01.2025;17:35;454;435;867,6;5293;0;33536;-195;100,1;42;6755;5293;2;8;0,3;2;3;0;0;0
08.01.2025;17:40;457;435;867,6;5264;0;33531;-102;100,1;139;6765;5264;2;8;0,3;2;3;0;0;0
08.01.2025;17:45;460;435;867,6;5288;0;33619;-102;100,1;130;6783;5288;2;8;0,3;2;3;0;0;0
08.01.2025;17:50;462;435;868,5;5276;0;33711;-98;100,0;137;6788;5276;2;8;0,3;2;3;0;0;0
08.01.2025;17:55;465;435;867,6;5291;0;33714;-102;100,1;128;6788;5270;2;8;0,3;2;3;0;0;0
08.01.2025;18:00;466;435;867,6;5272;0;33683;-101;100,0;130;6783;5272;2;8;0,3;2;3;0;0;0
08.01.2025;18:05;469;435;867,6;5274;0;33642;-103;100,1;128;6773;5274;2;8;0,3;2;3;0;0;0
08.01.2025;18:10;470;435;867,6;5299;0;33714;-97;100,0;137;6788;5299;2;8;0,3;2;3;0;0;0
08.01.2025;18:15;472;435;867,6;5282;0;33648;-103;100,1;130;6775;5282;2;8;0,3;2;3;0;0;0
08.01.2025;18:20;473;435;868,5;5282;0;33664;-104;100,0;128;6775;5282;2;8;0,3;2;3;0;0;0
08.01.2025;18:25;474;435;868,5;5299;0;33625;-107;100,1;128;6765;5299;2;8;0,3;2;3;0;0;0
08.01.2025;18:30;474;435;868,5;5286;0;33572;-108;100,1;122;6757;5286;2;8;0,3;2;3;0;0;0
08.01.2025;18:35;474;435;868,5;5268;0;33587;-105;100,1;130;6762;5268;2;8;0,3;2;3;0;0;0
08.01.2025;18:40;476;435;868,5;5299;0;33616;-102;100,1;132;6770;5299;2;8;0,3;2;3;0;0;0
08.01.2025;18:45;476;435;868,5;5280;0;33636;-103;100,1;132;6770;5280;2;8;0,3;2;3;0;0;0
08.01.2025;18:50;476;435;868,5;5274;0;33636;-105;100,1;127;6773;5274;2;8;0,3;2;3;0;0;0
08.01.2025;18:55;476;435;867,6;5288;0;33710;-108;100,1;125;6783;5288;2;8;0,3;2;3;0;0;0
08.01.2025;19:00;476;435;869,4;5276;0;33733;-108;100,1;128;6791;5276;2;8;0,3;2;3;0;0;0
08.01.2025;19:05;475;435;868,5;5299;0;33741;-173;100,1;63;6786;5299;2;8;0,2;2;3;0;0;0
08.01.2025;19:10;474;435;868,5;5278;0;33721;-172;100,1;61;6778;5278;2;8;0,3;2;3;0;0;0
08.01.2025;19:15;473;435;868,5;5284;0;33700;-175;100,1;57;6778;5284;2;8;0,3;2;3;0;0;0
08.01.2025;19:20;473;435;868,5;5278;0;33687;-169;100,1;59;6775;5278;2;8;0,3;2;3;0;0;0
08.01.2025;19:25;472;435;868,5;5286;0;33682;-172;100,1;59;6775;5286;2;8;0,3;2;3;0;0;0
08.01.2025;19:30;471;435;868,5;5274;0;33640;-175;100,0;64;6765;5274;2;8;0,3;2;3;0;0;0
08.01.2025;19:35;470;435;868,5;5295;0;33602;-176;100,1;56;6755;5295;2;8;0,3;2;3;0;0;0
08.01.2025;19:40;469;435;868,5;5288;0;33636;-179;100,1;56;6762;5288;2;8;0,3;2;3;0;0;0
08.01.2025;19:45;467;435;868,5;5274;0;33688;-177;100,1;56;6775;5274;2;8;0,3;2;3;0;0;0
08.01.2025;19:50;466;435;867,6;5295;0;33715;-174;100,0;57;6778;5295;2;8;0,3;2;3;0;0;0
08.01.2025;19:55;464;435;868,5;5307;0;33789;-178;100,1;50;6788;5307;2;8;0,3;2;3;0;0;0
08.01.2025;20:00;462;435;868,5;5301;0;33765;-214;100,1;23;6788;5301;2;8;0,3;2;3;0;0;0
08.01.2025;20:05;460;435;867,6;5291;0;33730;-213;100,0;19;6775;5291;2;8;0,3;2;3;0;0;0
08.01.2025;20:10;459;435;868,5;5313;0;33754;-215;100,1;16;6783;5313;2;8;0,3;2;3;0;0;0
08.01.2025;20:15;457;435;868,5;5280;0;33785;-214;100,1;21;6788;5280;2;8;0,3;2;3;0;0;0
08.01.2025;20:20;454;435;868,5;5278;0;33800;-216;100,1;14;6794;5278;2;8;0,3;2;3;0;0;0
08.01.2025;20:25;451;435;868,5;5288;0;33811;-249;100,1;-21;6794;5288;2;8;0,3;2;3;0;0;0
08.01.2025;20:30;449;435;867,6;5260;0;33835;-280;100,1;-45;6796;5260;2;8;0,3;2;3;0;0;0
08.01.2025;20:35;446;435;867,6;5248;0;33821;-280;100,1;-49;6794;5264;2;8;0,3;2;3;0;0;0
