Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.01.2025;20:40;443;435;868,5;5288;0;33850;-279;100,1;-50;6799;5288;2;8;0,2;2;3;0;0;0
08.01.2025;20:45;439;435;868,5;5274;0;33797;-350;100,1;-115;6778;5274;2;8;0,2;2;3;0;0;0
08.01.2025;20:50;435;435;868,5;5137;0;33774;-338;95,5;-118;6775;5137;2;8;0,2;2;3;0;0;0
08.01.2025;20:55;434;435;869,4;4825;0;33815;-314;86,5;-125;6786;4825;2;8;0,2;2;3;0;0;0
08.01.2025;21:00;435;435;869,4;4582;0;33870;-362;80,7;-194;6788;4582;2;8;0,2;2;3;0;0;0
08.01.2025;21:05;435;435;870,4;4545;0;33881;-356;79,0;-198;6796;4545;2;8;0,2;2;3;0;0;0
08.01.2025;21:10;435;435;870,4;4537;0;33903;-389;79,0;-226;6794;4537;2;8;0,2;2;3;0;0;0
08.01.2025;21:15;434;435;870,4;4555;0;33908;-489;79,0;-335;6791;4555;2;8;0,2;2;3;0;0;0
08.01.2025;21:20;435;435;870,4;4472;0;33934;-913;77,5;-759;6760;4472;2;8;0,2;2;3;0;0;0
08.01.2025;21:25;435;435;871,3;4478;0;33243;8;77,5;168;6697;4478;2;8;0,2;2;3;0;0;0
08.01.2025;21:30;435;435;871,3;4484;0;33209;8;77,5;167;6689;4484;2;8;0,2;2;3;0;0;0
08.01.2025;21:35;435;435;870,4;4405;0;33116;14;76,0;168;6676;4405;2;8;0,2;2;3;0;0;0
08.01.2025;21:40;435;435;871,3;4420;0;33403;8;76,0;160;6729;4420;2;8;0,2;2;3;0;0;0
08.01.2025;21:45;435;435;871,3;4430;0;33294;8;76,0;161;6710;4430;2;8;0,2;2;3;0;0;0
08.01.2025;21:50;435;435;870,4;4466;0;33499;12;77,5;172;6744;4466;2;8;0,2;2;3;0;0;0
08.01.2025;21:55;435;435;870,4;4422;0;33581;17;76,0;165;6762;4422;2;8;0,2;2;3;0;0;0
08.01.2025;22:00;435;435;871,3;4422;0;33403;8;76,0;161;6731;4422;2;8;0,2;2;3;0;0;0
08.01.2025;22:05;435;435;871,3;4407;0;33451;13;76,0;165;6739;4418;2;8;0,2;2;3;0;0;0
08.01.2025;22:10;435;435;871,3;4351;0;33578;19;74,5;165;6768;4351;2;8;0,2;2;3;0;0;0
08.01.2025;22:15;436;435;871,3;4347;0;33527;-27;74,5;123;6752;4347;2;8;0,2;2;3;0;0;0
08.01.2025;22:20;435;435;871,3;4411;0;33629;-23;76,0;128;6773;4411;2;8;0,2;2;3;0;0;0
08.01.2025;22:25;435;435;871,3;4428;0;33595;-21;76,0;130;6765;4428;2;8;0,2;2;3;0;0;0
08.01.2025;22:30;435;435;870,4;4345;0;33585;-118;74,5;30;6757;4345;2;8;0,2;2;3;0;0;0
08.01.2025;22:35;435;435;871,3;4367;0;33589;-124;74,5;26;6760;4367;2;8;0,2;2;3;0;0;0
08.01.2025;22:40;435;435;871,3;4339;0;33656;-59;74,5;82;6775;4359;2;8;0,2;2;3;0;0;0
08.01.2025;22:45;435;435;871,3;4345;0;33655;-304;74,5;-158;6760;4345;2;8;0,2;2;3;0;0;0
08.01.2025;22:50;435;435;871,3;4353;0;33642;-77;74,5;66;6773;4353;2;8;0,2;2;3;0;0;0
08.01.2025;22:55;435;435;871,3;4347;0;33650;-81;74,5;68;6775;4347;2;8;0,2;2;3;0;0;0
08.01.2025;23:00;435;435;871,3;4367;0;33685;-80;74,5;64;6775;4367;2;8;0,2;2;3;0;0;0
08.01.2025;23:05;435;435;871,3;4353;0;33724;-80;74,5;64;6788;4353;2;8;0,2;2;3;0;0;0
08.01.2025;23:10;435;435;871,3;4337;0;33726;-117;74,5;28;6786;4337;2;8;0,1;2;3;0;0;0
08.01.2025;23:15;435;435;870,4;4284;0;33791;-137;73,0;2;6794;4284;2;8;0,1;2;3;0;0;0
08.01.2025;23:20;435;435;871,3;4302;0;33667;-285;73,0;-144;6760;4302;2;8;0,2;2;3;0;0;0
08.01.2025;23:25;435;435;871,3;4349;0;33818;-284;74,5;-144;6788;4349;2;8;0,1;2;3;0;0;0
08.01.2025;23:30;435;435;872,2;4393;0;33779;-319;74,5;-182;6778;4393;2;8;0,1;2;3;0;0;0
08.01.2025;23:35;435;435;871,3;4294;0;33857;-309;73,0;-167;6796;4294;2;8;0,1;2;3;0;0;0
08.01.2025;23:40;435;435;872,2;4280;0;33719;-452;73,0;-314;6762;4280;2;8;0,1;2;3;0;0;0
08.01.2025;23:45;435;435;872,2;4274;0;33581;-118;73,0;21;6760;4274;2;8;0,1;2;3;0;0;0
08.01.2025;23:50;435;435;871,3;4337;0;33600;-85;74,5;63;6765;4337;2;8;0,1;2;3;0;0;0
08.01.2025;23:55;434;435;871,3;4339;0;33591;-81;74,5;68;6762;4339;2;8;0,1;2;3;0;0;0
09.01.2025;00:00;435;435;871,3;4288;0;33554;-55;73,0;82;6760;4288;2;8;0,1;2;3;0;0;0
09.01.2025;00:05;435;435;871,3;4294;0;33560;-63;73,0;71;6755;4294;2;8;0,1;2;3;0;0;0
09.01.2025;00:10;435;435;871,3;4343;0;33476;-5;74,5;137;6742;4343;2;8;0,1;2;3;0;0;0
09.01.2025;00:15;435;435;872,2;4270;0;33517;-2;73,0;139;6752;4270;2;8;0,1;2;3;0;0;0
09.01.2025;00:20;435;435;871,3;4278;0;33767;-132;73,0;9;6794;4278;2;8;0,1;2;3;0;0;0
09.01.2025;00:25;435;435;872,2;4272;0;33245;-12;73,0;135;6697;4272;2;8;0,1;2;3;0;0;0
09.01.2025;00:30;435;435;871,3;4318;0;33819;-342;74,0;-208;6786;4318;2;8;0,1;2;3;0;0;0
09.01.2025;00:35;435;435;871,3;4318;0;33688;-490;74,0;-347;6755;4318;2;8;0,1;2;3;0;0;0
09.01.2025;00:40;435;435;871,3;4255;0;33625;-170;72,5;-28;6765;4255;2;8;0,1;2;3;0;0;0
09.01.2025;00:45;435;435;871,3;4270;0;33629;-182;72,5;-47;6773;4270;2;8;0,1;2;3;0;0;0
09.01.2025;00:50;436;435;871,3;4260;0;33696;-390;72,5;-250;6765;4260;2;8;0,1;2;3;0;0;0
09.01.2025;00:55;435;435;871,3;4306;0;33879;-464;74,0;-321;6796;4306;2;8;0,1;2;3;0;0;0
09.01.2025;01:00;435;435;871,3;4351;0;33824;-497;74,0;-361;6783;4351;2;8;0,1;2;3;0;0;0
09.01.2025;01:05;435;435;871,3;4247;0;33683;-389;72,5;-248;6762;4247;2;8;0,1;2;3;0;0;0
09.01.2025;01:10;435;435;871,3;4280;0;33852;-371;72,5;-252;6791;4280;2;8;0,1;2;3;0;0;0
09.01.2025;01:15;435;435;871,3;4322;0;33414;-544;74,0;-323;6710;4322;2;8;0,1;2;3;0;0;0
09.01.2025;01:20;435;435;872,2;4266;0;33201;-15;72,5;128;6689;4266;2;8;0,1;2;3;0;0;0
09.01.2025;01:25;435;435;871,3;4276;0;33128;1;72,5;151;6679;4276;2;8;0,1;2;3;0;0;0
09.01.2025;01:30;436;435;871,3;4268;0;33115;0;72,5;144;6674;4268;2;8;0,1;2;3;0;0;0
09.01.2025;01:35;435;435;871,3;4308;0;33238;-6;74,0;137;6697;4308;2;8;0,1;2;3;0;0;0
09.01.2025;01:40;435;435;871,3;4343;0;33194;-8;74,0;139;6689;4343;2;8;0,1;2;3;0;0;0
09.01.2025;01:45;435;435;871,3;4264;0;33267;-2;72,5;141;6708;4264;2;8;0,1;2;3;0;0;0
09.01.2025;01:50;435;435;872,2;4249;0;33318;1;72,5;139;6718;4249;2;8;0,1;2;3;0;0;0
09.01.2025;01:55;435;435;872,2;4266;0;33301;1;72,5;137;6713;4266;2;8;0,1;2;3;0;0;0
09.01.2025;02:00;436;435;871,3;4262;0;33254;0;72,5;146;6705;4262;2;8;0,1;2;3;0;0;0
09.01.2025;02:05;435;435;871,3;4351;0;33205;-12;74,0;132;6689;4351;2;8;0,1;2;3;0;0;0
09.01.2025;02:10;435;435;872,2;4312;0;33313;-10;74,0;127;6721;4312;2;8;0,1;2;3;0;0;0
09.01.2025;02:15;435;435;872,2;4260;0;33467;3;72,5;144;6747;4260;2;8;0,1;2;3;0;0;0
09.01.2025;02:20;435;435;872,2;4320;0;33286;-4;72,5;135;6708;4320;2;8;0,1;2;3;0;0;0
09.01.2025;02:25;435;435;872,2;4284;0;33484;-1;72,5;137;6749;4284;2;8;0,1;2;3;0;0;0
09.01.2025;02:30;435;435;871,3;4243;0;33520;3;72,5;142;6760;4243;2;8;0,1;2;3;0;0;0
09.01.2025;02:35;436;435;871,3;4249;0;33556;-27;72,5;116;6762;4249;2;8;0,1;2;3;0;0;0
09.01.2025;02:40;435;435;871,3;4322;0;33573;-30;74,0;115;6765;4322;2;8;0,1;2;3;0;0;0
09.01.2025;02:45;435;435;872,2;4272;0;33467;-27;72,5;108;6744;4272;2;8;0,1;2;3;0;0;0
09.01.2025;02:50;435;435;871,3;4276;0;33442;-26;72,5;116;6739;4276;2;8;0,1;2;3;0;0;0
09.01.2025;02:55;435;435;871,3;4264;0;33574;-22;72,5;116;6770;4264;2;8;0,1;2;3;0;0;0
09.01.2025;03:00;435;435;871,3;4270;0;33568;-26;72,5;116;6762;4270;2;8;0,1;2;3;0;0;0
09.01.2025;03:05;435;435;871,3;4288;0;33540;-24;72,5;111;6755;4288;2;8;0,1;2;3;0;0;0
09.01.2025;03:10;435;435;872,2;4249;0;33553;-69;72,5;71;6760;4249;2;8;0,1;2;3;0;0;0
09.01.2025;03:15;435;435;871,3;4270;0;33467;-22;72,5;122;6742;4270;2;8;0,1;2;3;0;0;0
09.01.2025;03:20;435;435;871,3;4258;0;33491;-22;72,5;113;6752;4258;2;8;0,1;2;3;0;0;0
09.01.2025;03:25;435;435;871,3;4268;0;33480;-19;72,5;122;6749;4268;2;8;0,1;2;3;0;0;0
09.01.2025;03:30;436;435;871,3;4255;0;33724;-98;72,5;42;6788;4255;2;8;0,1;2;3;0;0;0
09.01.2025;03:35;436;435;871,3;4266;0;33590;-105;72,5;35;6765;4266;2;8;0,1;2;3;0;0;0
09.01.2025;03:40;435;435;871,3;4187;0;33711;-330;71,0;-194;6773;4187;2;8;0,1;2;3;0;0;0
09.01.2025;03:45;435;435;871,3;4203;0;33574;-44;71,0;92;6765;4203;2;8;0,1;2;3;0;0;0
09.01.2025;03:50;435;435;871,3;4266;0;33611;-46;72,5;94;6773;4266;2;8;0,1;2;3;0;0;0
09.01.2025;03:55;435;435;871,3;4274;0;33632;-45;72,5;87;6778;4274;2;8;0,1;2;3;0;0;0
09.01.2025;04:00;435;435;872,2;4191;0;33579;-2;71,0;130;6770;4191;2;8;0,1;2;3;0;0;0
09.01.2025;04:05;435;435;872,2;4195;0;33558;-6;71,0;128;6765;4195;2;8;0,1;2;3;0;0;0
09.01.2025;04:10;435;435;872,2;4197;0;33323;1;71,0;137;6721;4197;2;8;0,1;2;3;0;0;0
09.01.2025;04:15;435;435;871,3;4205;0;33428;-1;71,0;128;6739;4205;2;8;0,1;2;3;0;0;0
09.01.2025;04:20;435;435;872,2;4185;0;33341;-1;71,0;134;6721;4185;2;8;0,1;2;3;0;0;0
09.01.2025;04:25;435;435;872,2;4181;0;33389;4;71,0;135;6729;4181;2;8;0,1;2;3;0;0;0
09.01.2025;04:30;435;435;871,3;4201;0;33315;10;71,0;142;6718;4213;2;8;0,1;2;3;0;0;0
09.01.2025;04:35;435;435;872,2;4120;0;33244;10;69,5;146;6702;4120;2;8;0,1;2;3;0;0;0
09.01.2025;04:40;436;435;872,2;4136;0;33476;18;69,5;144;6752;4136;2;8;0,1;2;3;0;0;0
09.01.2025;04:45;435;435;872,2;4130;0;33683;22;69,5;153;6794;4130;2;8;0,1;2;3;0;0;0
09.01.2025;04:50;435;435;872,2;4132;0;33711;-85;69,5;42;6788;4132;2;8;0,1;2;3;0;0;0
09.01.2025;04:55;435;435;872,2;4118;0;33679;-119;69,5;7;6781;4138;2;8;0,1;2;3;0;0;0
09.01.2025;05:00;436;435;871,3;4130;0;33631;-119;69,5;10;6770;4130;2;8;0,1;2;3;0;0;0
09.01.2025;05:05;435;435;871,3;4213;0;33545;-72;71,0;57;6760;4213;2;8;0,1;2;3;0;0;0
09.01.2025;05:10;435;435;872,2;4132;0;33494;-22;69,5;104;6749;4132;2;8;0,1;2;3;0;0;0
09.01.2025;05:15;435;435;872,2;4140;0;33466;-22;69,5;108;6744;4140;2;8;0,1;2;3;0;0;0
09.01.2025;05:20;435;435;872,2;4057;0;33600;-50;68,0;71;6773;4057;2;8;0,1;2;3;0;0;0
09.01.2025;05:25;435;435;872,2;4134;0;33439;-26;69,5;106;6742;4134;2;8;0,1;2;3;0;0;0
09.01.2025;05:30;435;435;872,2;4130;0;33358;-25;69,5;108;6723;4130;2;8;0,1;2;3;0;0;0
09.01.2025;05:35;435;435;872,2;4142;0;33362;-25;69,5;102;6723;4142;2;8;0,1;2;3;0;0;0
09.01.2025;05:40;435;435;872,2;4120;0;33366;-27;69,5;108;6726;4120;2;8;0,1;2;3;0;0;0
09.01.2025;05:45;435;435;872,2;4061;0;33311;-23;68,0;101;6715;4061;2;8;0,1;2;3;0;0;0
09.01.2025;05:50;435;435;872,2;4057;0;33219;-26;68,0;102;6692;4057;2;8;0,1;2;3;0;0;0
09.01.2025;05:55;435;435;872,2;4075;0;33177;-15;68,0;109;6689;4075;2;8;0,1;2;3;0;0;0
09.01.2025;06:00;435;435;873,1;4071;0;33080;-16;68,0;111;6663;4071;2;8;0,1;2;3;0;0;0
09.01.2025;06:05;435;435;871,3;4065;0;33002;-16;68,0;115;6653;4065;2;8;0,1;2;3;0;0;0
09.01.2025;06:10;435;435;872,2;4071;0;32806;-15;68,0;116;6614;4071;2;8;0,1;2;3;0;0;0
09.01.2025;06:15;435;435;872,2;4073;0;33183;-7;68,0;116;6684;4073;2;8;0,1;2;3;0;0;0
09.01.2025;06:20;435;435;872,2;4091;0;33307;-9;68,0;116;6705;4091;2;8;0,1;2;3;0;0;0
09.01.2025;06:25;435;435;873,1;4061;0;33140;-15;68,0;113;6671;4061;2;8;0,1;2;3;0;0;0
09.01.2025;06:30;435;435;873,1;3998;0;32956;-20;66,5;102;6632;3998;2;8;0,0;2;3;0;0;0
09.01.2025;06:35;435;435;873,1;4085;0;33322;-7;68,0;118;6705;4085;2;8;0,0;2;3;0;0;0
09.01.2025;06:40;435;435;873,1;3982;0;33253;-8;66,5;113;6697;3982;2;8;0,0;2;3;0;0;0
09.01.2025;06:45;435;435;873,1;3980;0;33217;-7;66,4;115;6687;3980;2;8;0,0;2;3;0;0;0
09.01.2025;06:50;435;435;873,1;3996;0;33374;-5;66,4;113;6721;3996;2;8;0,0;2;3;0;0;0
09.01.2025;06:55;435;435;873,1;4002;0;33309;-6;66,4;116;6705;4002;2;8;0,0;2;3;0;0;0
09.01.2025;07:00;435;435;872,2;4008;0;33294;-9;66,5;113;6700;4008;2;8;0,1;2;3;0;0;0
09.01.2025;07:05;435;435;873,1;3998;0;33238;-9;66,4;113;6692;3998;2;8;0,1;2;3;0;0;0
09.01.2025;07:10;434;435;873,1;3984;0;33163;-12;66,5;113;6676;3984;2;8;0,1;2;3;0;0;0
09.01.2025;07:15;435;435;872,2;3933;0;33133;1;64,9;115;6674;3933;2;8;0,1;2;3;0;0;0
09.01.2025;07:20;435;435;873,1;3919;0;33125;0;65,0;115;6674;3935;2;8;0,1;2;3;0;0;0
09.01.2025;07:25;435;435;872,2;3986;0;33056;-7;66,4;113;6661;3986;2;8;0,1;2;3;0;0;0
09.01.2025;07:30;435;435;873,1;3923;0;32977;-4;64,9;116;6643;3923;2;8;0,1;2;3;0;0;0
09.01.2025;07:35;435;435;872,2;3921;0;32994;-6;64,9;111;6645;3921;2;8;0,1;2;3;0;0;0
09.01.2025;07:40;435;435;873,1;3859;0;33031;2;63,4;115;6653;3844;2;8;0,1;2;3;0;0;0
09.01.2025;07:45;435;435;873,1;3929;0;32965;-3;64,9;115;6640;3929;2;8;0,0;2;3;0;0;0
09.01.2025;07:50;435;435;873,1;3929;0;32966;-4;64,9;109;6640;3929;2;8;0,1;2;3;0;0;0
09.01.2025;07:55;435;435;873,1;3856;0;32861;0;63,5;115;6616;3856;2;8;0,0;2;3;0;0;0
09.01.2025;08:00;435;435;873,1;3850;0;33244;10;63,4;122;6697;3850;2;8;0,0;2;3;0;0;0
09.01.2025;08:05;435;435;873,1;3867;0;33230;8;63,4;116;6692;3867;2;8;0,0;2;3;0;0;0
09.01.2025;08:10;435;435;874,1;3861;0;33242;8;63,5;118;6697;3861;2;8;0,0;2;3;0;0;0
09.01.2025;08:15;436;435;875,0;3940;0;33512;1;64,9;120;6752;3940;2;8;0,0;2;3;0;0;0
09.01.2025;08:20;435;435;874,1;3844;0;33234;9;63,5;120;6695;3844;2;8;0,0;2;3;0;0;0
09.01.2025;08:25;435;435;874,1;3802;0;33249;3;62,0;109;6697;3800;2;8;0,0;2;3;0;0;0
09.01.2025;08:30;435;435;873,1;3784;0;33236;2;61,9;109;6689;3784;2;8;0,0;2;3;0;0;0
09.01.2025;08:35;435;435;873,1;3850;0;33225;-2;63,4;109;6689;3850;2;8;0,0;2;3;0;0;0
09.01.2025;08:40;435;435;873,1;3854;0;33161;-2;63,4;113;6676;3854;2;8;0,0;2;3;0;0;0
09.01.2025;08:45;435;435;874,1;3818;0;33117;0;62,5;108;6669;3818;2;8;0,1;2;3;0;0;0
09.01.2025;08:50;435;435;873,1;3723;0;33115;6;61,0;111;6666;3723;2;8;0,0;2;3;0;0;0
09.01.2025;08:55;435;435;873,1;3723;0;33127;7;61,0;109;6671;3723;2;8;0,1;2;3;0;0;0
09.01.2025;09:00;435;435;873,1;3810;0;33170;5;62,5;108;6684;3810;2;8;0,0;2;3;0;0;0
09.01.2025;09:05;435;435;873,1;3800;0;33111;2;62,5;109;6671;3800;2;8;0,0;2;3;0;0;0
09.01.2025;09:10;435;435;873,1;3806;0;33041;1;62,4;111;6656;3806;2;8;0,0;2;3;0;0;0
09.01.2025;09:15;435;435;873,1;3808;0;33025;-7;62,5;85;6648;3808;2;8;0,0;2;3;0;0;0
09.01.2025;09:20;435;435;874,1;3812;0;33235;5;62,4;113;6689;3812;2;8;-0,0;2;3;0;0;0
09.01.2025;09:25;435;435;874,1;3725;0;33414;3;61,0;104;6729;3725;2;8;-0,0;2;3;0;0;0
09.01.2025;09:30;435;435;874,1;3826;0;33447;1;62,5;104;6731;3826;2;8;-0,0;2;3;0;0;0
09.01.2025;09:35;435;435;874,1;3828;0;33516;-2;62,5;102;6749;3828;2;8;-0,0;2;3;0;0;0
09.01.2025;09:40;435;435;874,1;3816;0;33754;-64;62,5;35;6794;3816;2;8;-0,0;2;3;0;0;0
09.01.2025;09:45;435;435;873,1;3816;0;33619;-60;62,5;42;6762;3816;2;8;-0,0;2;3;0;0;0
09.01.2025;09:50;435;435;873,1;3786;0;33584;-57;62,5;45;6762;3786;2;8;-0,0;2;3;0;0;0
09.01.2025;09:55;436;435;873,1;3727;0;33595;-25;61,0;73;6762;3727;2;8;0,0;2;3;0;0;0
09.01.2025;10:00;435;435;873,1;3798;0;33484;-28;62,4;75;6739;3798;2;8;0,0;2;3;0;0;0
09.01.2025;10:05;435;435;874,1;3820;0;32939;-22;62,5;87;6632;3820;2;8;0,0;2;3;0;0;0
09.01.2025;10:10;435;435;873,1;3802;0;32775;-20;62,4;92;6601;3802;2;8;0,0;2;3;0;0;0
09.01.2025;10:15;435;435;874,1;3751;0;32801;-17;61,2;89;6606;3751;2;8;0,0;2;3;0;0;0
09.01.2025;10:20;435;435;874,1;3717;0;33516;3;61,0;101;6755;3717;2;8;0,0;2;3;0;0;0
09.01.2025;10:25;435;435;874,1;3733;0;33480;0;61,0;101;6744;3733;2;8;0,0;2;3;0;0;0
09.01.2025;10:30;436;435;874,1;3808;0;33394;-2;62,4;102;6729;3808;2;8;0,0;2;3;0;0;0
09.01.2025;10:35;435;435;874,1;3802;0;33360;-6;62,4;99;6721;3802;2;8;0,0;2;3;0;0;0
09.01.2025;10:40;435;435;873,1;3802;0;33552;1;62,4;109;6762;3802;2;8;0,0;2;3;0;0;0
09.01.2025;10:45;435;435;873,1;3725;0;33446;3;61,0;102;6739;3725;2;8;0,0;2;3;0;0;0
09.01.2025;10:50;436;435;873,1;3743;0;33157;-1;61,0;104;6674;3743;2;8;0,0;2;3;0;0;0
09.01.2025;10:55;436;435;874,1;3804;0;33038;24;62,4;116;6656;3804;2;8;0,0;2;3;0;0;0
09.01.2025;11:00;435;435;874,1;3802;0;33379;8;62,5;108;6729;3802;2;8;0,0;2;3;0;0;0
09.01.2025;11:05;435;435;874,1;3800;0;33061;-2;62,5;109;6663;3800;2;8;0,0;2;3;0;0;0
09.01.2025;11:10;435;435;874,1;3731;0;33120;6;61,0;102;6676;3731;2;8;0,0;2;3;0;0;0
09.01.2025;11:15;436;435;873,1;4215;0;33337;-33;71,5;104;6718;4215;2;8;0,0;2;3;0;0;0
09.01.2025;11:20;434;435;873,1;4021;0;33362;-1;67,0;115;6721;4021;2;8;0,0;2;3;0;0;0
09.01.2025;11:25;435;435;874,1;3808;0;33364;15;62,5;118;6723;3808;2;8;0,0;2;3;0;0;0
09.01.2025;11:30;435;435;873,1;3729;0;33358;15;61,0;113;6723;3729;2;8;0,0;2;3;0;0;0
09.01.2025;11:35;436;435;873,1;3729;0;33379;12;61,0;113;6723;3729;2;8;0,0;2;3;0;0;0
09.01.2025;11:40;436;435;873,1;3727;0;33486;19;61,0;118;6744;3727;2;8;0,0;2;3;0;0;0
09.01.2025;11:45;435;435;873,1;3802;0;33532;16;62,5;122;6752;3802;2;8;0,1;2;3;0;0;0
09.01.2025;11:50;435;435;873,1;3802;0;33571;16;62,4;118;6770;3802;2;8;0,1;2;3;0;0;0
09.01.2025;11:55;435;435;873,1;3725;0;33656;23;61,0;118;6783;3725;2;8;0,1;2;3;0;0;0
09.01.2025;12:00;435;435;874,1;3735;0;33621;-11;61,0;83;6773;3735;2;8;0,1;2;3;0;0;0
09.01.2025;12:05;435;435;873,1;3727;0;33693;-45;61,0;52;6781;3727;2;8;0,1;2;3;0;0;0
09.01.2025;12:10;435;435;873,1;3731;0;33760;-75;60,9;21;6796;3731;2;8;0,1;2;3;0;0;0
09.01.2025;12:15;435;435;873,1;3660;0;33590;-17;59,4;73;6765;3660;2;8;0,1;2;3;0;0;0
09.01.2025;12:20;436;435;873,1;3642;0;33575;-18;59,4;69;6760;3642;2;8;0,1;2;3;0;0;0
09.01.2025;12:25;435;435;874,1;3725;0;33665;-28;60,9;66;6775;3725;2;8;0,1;2;3;0;0;0
09.01.2025;12:30;434;435;873,1;3735;0;33537;-23;61,0;71;6752;3735;2;8;0,1;2;3;0;0;0
09.01.2025;12:35;435;435;874,1;3642;0;33764;-53;59,5;36;6796;3642;2;8;0,1;2;3;0;0;0
09.01.2025;12:40;435;435;873,1;3652;0;33435;-22;59,4;66;6731;3652;2;8;0,1;2;3;0;0;0
09.01.2025;12:45;435;435;873,1;3735;0;33768;-123;61,0;-24;6791;3735;2;8;0,1;2;3;0;0;0
09.01.2025;12:50;435;435;872,2;3727;0;33593;-24;61,0;69;6762;3727;2;8;0,1;2;3;0;0;0
09.01.2025;12:55;435;435;873,1;3650;0;33637;-164;59,5;-73;6762;3650;2;8;0,1;2;3;0;0;0
09.01.2025;13:00;435;435;874,1;3648;0;33709;-165;59,5;-71;6770;3648;2;8;0,2;2;3;0;0;0
09.01.2025;13:05;435;435;872,2;3664;0;33629;-226;59,5;-132;6755;3664;2;8;0,2;2;3;0;0;0
09.01.2025;13:10;435;435;872,2;3648;0;33757;-163;59,5;-71;6786;3648;2;8;0,2;2;3;0;0;0
09.01.2025;13:15;435;435;874,1;3658;0;33763;-482;59,5;-389;6762;3658;2;8;0,2;2;3;0;0;0
09.01.2025;13:20;435;435;872,2;3656;0;33654;-83;59,5;14;6773;3656;2;8;0,2;2;3;0;0;0
09.01.2025;13:25;435;435;872,2;3664;0;33885;-533;59,5;-443;6783;3664;2;8;0,2;2;3;0;0;0
09.01.2025;13:30;437;435;872,2;3565;0;33835;-528;58,0;-443;6773;3565;2;8;0,2;2;3;0;0;0
09.01.2025;13:35;436;435;873,1;3628;0;33764;-386;59,5;-297;6770;3628;2;8;0,2;2;3;0;0;0
09.01.2025;13:40;435;435;874,1;3715;0;33045;6;61,0;109;6643;3715;2;8;0,2;2;3;0;0;0
09.01.2025;13:45;435;435;873,1;3648;0;33603;13;59,5;111;6762;3648;2;8;0,2;2;3;0;0;0
09.01.2025;13:50;435;435;873,1;3650;0;33722;-57;59,5;36;6786;3650;2;8;0,2;2;3;0;0;0
09.01.2025;13:55;436;435;872,2;3662;0;33549;-22;59,5;73;6749;3662;2;8;0,2;2;3;0;0;0
09.01.2025;14:00;435;435;873,1;3662;0;33330;-26;59,5;63;6708;3662;2;8;0,2;2;3;0;0;0
09.01.2025;14:05;435;435;873,1;3650;0;33626;-23;59,5;69;6765;3650;2;8;0,2;2;3;0;0;0
09.01.2025;14:10;435;435;871,3;3656;0;33317;-23;59,5;75;6705;3656;2;8;0,2;2;3;0;0;0
09.01.2025;14:15;435;435;872,2;3656;0;33657;-22;59,5;68;6770;3656;2;8;0,2;2;3;0;0;0
09.01.2025;14:20;435;435;873,1;3658;0;33631;-16;59,5;76;6770;3658;2;8;0,2;2;3;0;0;0
09.01.2025;14:25;435;435;872,2;3650;0;33637;-22;59,5;75;6770;3650;2;8;0,2;2;3;0;0;0
09.01.2025;14:30;435;435;872,2;3658;0;33697;-145;59,5;-52;6775;3658;2;8;0,2;2;3;0;0;0
09.01.2025;14:35;435;435;872,2;3654;0;33776;-42;59,5;50;6794;3654;2;8;0,2;2;3;0;0;0
09.01.2025;14:40;435;435;872,2;3650;0;33474;-20;59,5;76;6734;3650;2;8;0,2;2;3;0;0;0
09.01.2025;14:45;435;435;872,2;3567;0;33385;-17;57,9;71;6718;3567;2;8;0,2;2;3;0;0;0
09.01.2025;14:50;436;435;872,2;3575;0;33251;-19;58,0;69;6687;3575;2;8;0,2;2;3;0;0;0
09.01.2025;14:55;435;435;872,2;3656;0;33369;-7;59,4;83;6710;3656;2;8;0,2;2;3;0;0;0
09.01.2025;15:00;435;435;872,2;3664;0;33462;-2;59,4;92;6734;3664;2;8;0,2;2;3;0;0;0
09.01.2025;15:05;435;435;873,1;3648;0;33185;-12;59,4;82;6676;3648;2;8;0,2;2;3;0;0;0
09.01.2025;15:10;435;435;872,2;3658;0;33210;-8;59,4;82;6682;3658;2;8;0,3;2;3;0;0;0
09.01.2025;15:15;436;435;872,2;3658;0;33263;-8;59,4;87;6695;3658;2;8;0,3;2;3;0;0;0
09.01.2025;15:20;436;435;871,3;3654;0;33261;-5;59,4;85;6692;3654;2;8;0,3;2;3;0;0;0
09.01.2025;15:25;436;435;872,2;3735;0;33205;-18;60,9;87;6679;3735;2;8;0,3;2;3;0;0;0
09.01.2025;15:30;435;435;871,3;3725;0;33235;-15;61,0;83;6689;3741;2;8;0,3;2;3;0;0;0
09.01.2025;15:35;435;435;871,3;3729;0;33100;-14;60,9;83;6663;3729;2;8;0,3;2;3;0;0;0
09.01.2025;15:40;435;435;871,3;3735;0;33118;-9;61,0;92;6666;3729;2;8;0,3;2;3;0;0;0
09.01.2025;15:45;435;435;871,3;3739;0;33242;-14;60,9;92;6689;3739;2;8;0,2;2;3;0;0;0
09.01.2025;15:50;435;435;872,2;3737;0;33157;-14;61,0;87;6671;3737;2;8;0,2;2;3;0;0;0
09.01.2025;15:55;435;435;872,2;3741;0;33031;-19;60,9;87;6650;3741;2;8;0,2;2;3;0;0;0
09.01.2025;16:00;435;435;872,2;3725;0;33149;-12;60,9;90;6674;3725;2;8;0,2;2;3;0;0;0
09.01.2025;16:05;435;435;873,1;3788;0;33186;-10;62,4;99;6684;3788;2;8;0,2;2;3;0;0;0
09.01.2025;16:10;435;435;872,2;3814;0;33177;-8;62,4;97;6676;3814;2;8;0,2;2;3;0;0;0
09.01.2025;16:15;435;435;872,2;3761;0;33397;-3;62,4;106;6729;3761;2;8;0,2;2;3;0;0;0
09.01.2025;16:20;435;435;872,2;3812;0;33355;-10;62,5;92;6710;3812;2;8;0,2;2;3;0;0;0
09.01.2025;16:25;435;435;872,2;3782;0;33370;-10;62,4;95;6718;3782;2;8;0,2;2;3;0;0;0
09.01.2025;16:30;436;435;872,2;3810;0;33380;-5;62,4;95;6721;3810;2;8;0,2;2;3;0;0;0
09.01.2025;16:35;436;435;870,4;4004;0;33288;-26;66,9;94;6700;4004;2;8;0,2;2;3;0;0;0
09.01.2025;16:40;436;435;871,3;4235;0;33637;-27;71,5;108;6775;4235;2;8;0,2;2;3;0;0;0
09.01.2025;16:45;436;435;871,3;4434;0;33665;-42;75,9;111;6778;4434;2;8;0,2;2;3;0;0;0
09.01.2025;16:50;436;435;870,4;4614;0;33664;-53;80,5;109;6783;4614;2;8;0,2;2;3;0;0;0
09.01.2025;16:55;436;435;870,4;4831;0;33602;-71;86,5;118;6770;4831;2;8;0,2;2;3;0;0;0
09.01.2025;17:00;437;435;868,5;4942;0;33557;-81;89,5;118;6762;4942;2;8;0,2;2;3;0;0;0
09.01.2025;17:05;436;435;869,4;5096;0;33588;-100;94,0;104;6768;5096;2;8;0,2;2;3;0;0;0
09.01.2025;17:10;436;435;868,5;5242;0;33686;-104;98,5;125;6788;5220;2;8;0,2;2;3;0;0;0
09.01.2025;17:15;437;435;867,6;5280;0;33582;-115;100,1;115;6765;5280;2;8;0,2;2;3;0;0;0
09.01.2025;17:20;439;435;868,5;5278;0;33502;-110;100,1;127;6752;5278;2;8;0,2;2;3;0;0;0
09.01.2025;17:25;442;435;867,6;5276;0;33318;-21;100,1;217;6723;5276;2;8;0,2;2;3;0;0;0
09.01.2025;17:30;445;435;868,5;5280;0;33603;-6;100,1;229;6778;5280;2;8;0,2;2;3;0;0;0
09.01.2025;17:35;449;435;868,5;5282;0;33635;-10;100,1;224;6783;5282;2;8;0,2;2;3;0;0;0
09.01.2025;17:40;451;435;868,5;5291;0;33595;-13;100,1;222;6778;5291;2;8;0,2;2;3;0;0;0
09.01.2025;17:45;455;435;868,5;5303;0;33611;-16;100,1;222;6778;5303;2;8;0,2;2;3;0;0;0
09.01.2025;17:50;457;435;868,5;5297;0;33622;-15;100,1;224;6783;5297;2;8;0,2;2;3;0;0;0
09.01.2025;17:55;458;435;868,5;5270;0;33615;-13;100,1;219;6778;5270;2;8;0,2;2;3;0;0;0
09.01.2025;18:00;461;435;868,5;5286;0;33794;-284;100,1;-56;6794;5286;2;8;0,2;2;3;0;0;0
09.01.2025;18:05;464;435;869,4;4997;0;33782;-255;91,3;-54;6788;4997;2;8;0,2;2;3;0;0;0
09.01.2025;18:10;465;435;868,5;5278;0;33733;-284;100,1;-50;6783;5278;2;8;0,2;2;3;0;0;0
09.01.2025;18:15;466;435;868,5;5291;0;33712;-285;100,1;-50;6775;5291;2;8;0,2;2;3;0;0;0
09.01.2025;18:20;466;435;868,5;5282;0;33759;-280;100,1;-50;6786;5282;2;8;0,3;2;3;0;0;0
09.01.2025;18:25;467;435;868,5;5286;0;33767;-286;100,1;-56;6786;5286;2;8;0,3;2;3;0;0;0
09.01.2025;18:30;468;435;868,5;5288;0;33512;-71;100,1;161;6752;5288;2;8;0,3;2;3;0;0;0
09.01.2025;18:35;468;435;868,5;5280;0;33562;-44;100,1;189;6762;5280;2;8;0,3;2;3;0;0;0
09.01.2025;18:40;467;435;868,5;5260;0;33736;-26;100,1;220;6807;5260;2;8;0,3;2;3;0;0;0
09.01.2025;18:45;467;435;868,5;5288;0;33630;-109;100,1;122;6773;5288;2;8;0,3;2;3;0;0;0
09.01.2025;18:50;466;435;868,5;5280;0;33549;-114;100,1;118;6755;5280;2;8;0,3;2;3;0;0;0
09.01.2025;18:55;466;435;868,5;5297;0;33566;-109;100,1;128;6762;5297;2;8;0,3;2;3;0;0;0
09.01.2025;19:00;465;435;868,5;5278;0;33605;-110;100,1;125;6770;5278;2;8;0,3;2;3;0;0;0
09.01.2025;19:05;464;435;868,5;5301;0;33588;-113;100,1;122;6762;5301;2;8;0,3;2;3;0;0;0
09.01.2025;19:10;463;435;867,6;5282;0;33604;-108;100,1;128;6770;5282;2;8;0,3;2;3;0;0;0
09.01.2025;19:15;462;435;868,5;5286;0;33531;-30;100,1;203;6760;5286;2;8;0,3;2;3;0;0;0
09.01.2025;19:20;460;435;868,5;5280;0;33492;-24;100,1;208;6752;5280;2;8;0,2;2;3;0;0;0
09.01.2025;19:25;458;435;869,4;5297;0;33508;-26;100,1;208;6755;5297;2;8;0,2;2;3;0;0;0
09.01.2025;19:30;458;435;868,5;5291;0;33508;-35;100,1;205;6752;5291;2;8;0,2;2;3;0;0;0
09.01.2025;19:35;456;435;867,6;5278;0;33528;-27;100,1;208;6760;5278;2;8;0,2;2;3;0;0;0
09.01.2025;19:40;454;435;868,5;5278;0;33542;-29;100,1;208;6762;5278;2;8;0,2;2;3;0;0;0
09.01.2025;19:45;452;435;868,5;5276;0;33587;-29;100,1;207;6770;5276;2;8;0,2;2;3;0;0;0
09.01.2025;19:50;449;435;867,6;5260;0;33563;-27;100,1;205;6762;5260;2;8;0,2;2;3;0;0;0
09.01.2025;19:55;446;435;868,5;5288;0;33573;-25;100,1;205;6770;5288;2;8;0,2;2;3;0;0;0
09.01.2025;20:00;443;435;868,5;5282;0;33663;-25;100,1;208;6786;5282;2;8;0,2;2;3;0;0;0
09.01.2025;20:05;439;435;868,5;5252;0;33707;-24;100,1;208;6794;5252;2;8;0,2;2;3;0;0;0
09.01.2025;20:10;435;435;867,6;5209;0;33739;-45;97,3;181;6799;5209;2;8;0,2;2;3;0;0;0
09.01.2025;20:15;434;435;870,4;4896;0;33705;-93;88,1;95;6786;4896;2;8;0,2;2;3;0;0;0
09.01.2025;20:20;434;435;871,3;4709;0;33832;-89;83,5;66;6804;4709;2;8;0,2;2;3;0;0;0
09.01.2025;20:25;435;435;869,4;4598;0;33812;-207;80,8;-43;6794;4598;2;8;0,2;2;3;0;0;0
09.01.2025;20:30;435;435;870,4;4537;0;33834;-278;79,0;-118;6794;4537;2;8;0,2;2;3;0;0;0
09.01.2025;20:35;435;435;870,4;4531;0;33878;-380;79,0;-224;6794;4531;2;8;0,2;2;3;0;0;0
09.01.2025;20:40;435;435;870,4;4537;0;33684;-291;79,0;-130;6762;4537;2;8;0,2;2;3;0;0;0
09.01.2025;20:45;435;435;870,4;4521;0;33678;-288;79,0;-125;6760;4521;2;8;0,2;2;3;0;0;0
09.01.2025;20:50;435;435;870,4;4460;0;33663;-284;77,5;-127;6762;4460;2;8;0,2;2;3;0;0;0
09.01.2025;20:55;435;435;870,4;4480;0;33688;-283;77,5;-127;6765;4480;2;8;0,2;2;3;0;0;0
09.01.2025;21:00;435;435;871,3;4399;0;33722;-280;76,0;-128;6768;4399;2;8;0,2;2;3;0;0;0
09.01.2025;21:05;436;435;871,3;4416;0;33676;-278;76,0;-128;6762;4416;2;8;0,2;2;3;0;0;0
09.01.2025;21:10;436;435;871,3;4432;0;33699;-272;76,0;-122;6770;4432;2;8;0,2;2;3;0;0;0
09.01.2025;21:15;435;435;871,3;4450;0;33743;-282;77,5;-127;6775;4450;2;8;0,2;2;3;0;0;0
09.01.2025;21:20;435;435;872,2;4375;0;33903;-405;75,1;-253;6796;4375;2;8;0,2;2;3;0;0;0
09.01.2025;21:25;435;435;871,3;4349;0;33906;-523;74,5;-375;6786;4349;2;8;0,2;2;3;0;0;0
09.01.2025;21:30;436;435;870,4;4403;0;33797;-531;76,0;-378;6765;4403;2;8;0,2;2;3;0;0;0
09.01.2025;21:35;435;435;871,3;4405;0;33628;-228;76,0;-73;6755;4405;2;8;0,2;2;3;0;0;0
09.01.2025;21:40;435;435;871,3;4343;0;33646;-161;74,5;-10;6765;4343;2;8;0,2;2;3;0;0;0
09.01.2025;21:45;435;435;871,3;4349;0;33668;-159;74,5;-14;6770;4349;2;8;0,2;2;3;0;0;0
09.01.2025;21:50;435;435;871,3;4353;0;33677;-155;74,5;-9;6773;4353;2;8;0,2;2;3;0;0;0
09.01.2025;21:55;435;435;871,3;4351;0;33759;-147;74,5;-5;6786;4351;2;8;0,2;2;3;0;0;0
09.01.2025;22:00;435;435;871,3;4363;0;33759;-158;74,5;-12;6786;4363;2;8;0,2;2;3;0;0;0
09.01.2025;22:05;435;435;871,3;4282;0;33788;-85;73,0;50;6796;4282;2;8;0,2;2;3;0;0;0
09.01.2025;22:10;435;435;871,3;4353;0;33784;-125;74,5;21;6796;4353;2;8;0,1;2;3;0;0;0
09.01.2025;22:15;435;435;871,3;4345;0;33842;-266;74,5;-120;6794;4345;2;8;0,1;2;3;0;0;0
09.01.2025;22:20;434;435;872,2;4345;0;33831;-298;74,5;-153;6794;4345;2;8;0,1;2;3;0;0;0
09.01.2025;22:25;435;435;871,3;4294;0;33849;-293;73,0;-155;6794;4294;2;8;0,1;2;3;0;0;0
09.01.2025;22:30;435;435;871,3;4278;0;33848;-398;73,0;-257;6783;4278;2;8;0,1;2;3;0;0;0
09.01.2025;22:35;435;435;872,2;4286;0;33888;-394;73,0;-255;6794;4282;2;8;0,1;2;3;0;0;0
09.01.2025;22:40;436;435;871,3;4298;0;33905;-467;73,0;-330;6791;4298;2;8;0,1;2;3;0;0;0
09.01.2025;22:45;435;435;871,3;4282;0;33887;-466;73,0;-328;6786;4282;2;8;0,1;2;3;0;0;0
09.01.2025;22:50;435;435;872,2;4332;0;33896;-469;74,5;-325;6788;4332;2;8;0,1;2;3;0;0;0
09.01.2025;22:55;435;435;871,3;4288;0;33726;-364;73,0;-226;6765;4288;2;8;0,1;2;3;0;0;0
09.01.2025;23:00;435;435;872,2;4290;0;33664;-167;73,0;-26;6773;4290;2;8;0,1;2;3;0;0;0
09.01.2025;23:05;435;435;871,3;4249;0;33659;-90;71,5;42;6773;4249;2;8;0,1;2;3;0;0;0
09.01.2025;23:10;435;435;871,3;4302;0;33680;-232;73,0;-95;6765;4302;2;8;0,1;2;3;0;0;0
09.01.2025;23:15;435;435;872,2;4255;0;33692;18;73,0;172;6791;4255;2;8;0,1;2;3;0;0;0
09.01.2025;23:20;435;435;871,3;4286;0;33375;-27;73,0;108;6721;4286;2;8;0,1;2;3;0;0;0
09.01.2025;23:25;435;435;872,2;4274;0;33438;-24;73,0;116;6736;4274;2;8;0,1;2;3;0;0;0
09.01.2025;23:30;435;435;870,4;4215;0;33356;-20;71,6;113;6718;4215;2;8;0,1;2;3;0;0;0
09.01.2025;23:35;435;435;871,3;4215;0;33472;-14;71,5;118;6739;4215;2;8;0,1;2;3;0;0;0
09.01.2025;23:40;435;435;872,2;4298;0;33623;-13;73,0;132;6773;4298;2;8;0,1;2;3;0;0;0
09.01.2025;23:45;435;435;871,3;4288;0;33636;-9;73,0;134;6775;4288;2;8;0,1;2;3;0;0;0
09.01.2025;23:50;435;435;871,3;4282;0;33509;-12;73,0;125;6752;4282;2;8;0,1;2;3;0;0;0
09.01.2025;23:55;436;435;871,3;4221;0;33477;-26;71,5;111;6739;4221;2;8;0,1;2;3;0;0;0
10.01.2025;00:00;435;435;871,3;4274;0;33663;-26;73,0;113;6778;4274;2;8;0,1;2;3;0;0;0
10.01.2025;00:05;435;435;871,3;4300;0;33761;-198;73,0;-61;6788;4300;2;8;0,1;2;3;0;0;0
10.01.2025;00:10;435;435;871,3;4223;0;33636;-298;71,5;-165;6752;4223;2;8;0,1;2;3;0;0;0
10.01.2025;00:15;435;435;871,3;4231;0;33665;-226;71,5;-87;6762;4215;2;8;0,1;2;3;0;0;0
10.01.2025;00:20;436;435;871,3;4203;0;33655;-296;71,5;-161;6755;4203;2;8;0,1;2;3;0;0;0
10.01.2025;00:25;435;435;871,3;4278;0;33876;-398;73,0;-260;6796;4284;2;8;0,1;2;3;0;0;0
10.01.2025;00:30;435;435;871,3;4284;0;33685;-336;73,0;-194;6762;4284;2;8;0,1;2;3;0;0;0
10.01.2025;00:35;434;435;872,2;4215;0;33692;-332;71,5;-191;6760;4215;2;8;0,1;2;3;0;0;0
10.01.2025;00:40;435;435;872,2;4217;0;33712;-332;71,5;-194;6765;4217;2;8;0,1;2;3;0;0;0
10.01.2025;00:45;435;435;871,3;4235;0;33735;-329;71,5;-191;6773;4235;2;8;0,1;2;3;0;0;0
10.01.2025;00:50;435;435;872,2;4229;0;33738;-434;71,5;-304;6765;4229;2;8;0,1;2;3;0;0;0
10.01.2025;00:55;436;435;871,3;4209;0;33705;-331;71,5;-207;6768;4209;2;8;0,1;2;3;0;0;0
10.01.2025;01:00;435;435;871,3;4211;0;33860;-428;71,5;-295;6786;4211;2;8;0,1;2;3;0;0;0
10.01.2025;01:05;435;435;871,3;4286;0;33765;-539;73,0;-403;6762;4286;2;8;0,1;2;3;0;0;0
10.01.2025;01:10;435;435;871,3;4282;0;33945;-534;73,0;-398;6799;4282;2;8;0,1;2;3;0;0;0
10.01.2025;01:15;435;435;873,1;4132;0;33759;-602;70,0;-476;6752;4132;2;8;0,1;2;3;0;0;0
10.01.2025;01:20;436;435;871,3;4213;0;33882;-465;71,5;-326;6788;4213;2;8;0,1;2;3;0;0;0
10.01.2025;01:25;435;435;871,3;4219;0;33787;-498;71,5;-363;6765;4219;2;8;0,1;2;3;0;0;0
10.01.2025;01:30;436;435;871,3;4209;0;33753;-429;71,5;-295;6765;4209;2;8;0,1;2;3;0;0;0
10.01.2025;01:35;435;435;872,2;4255;0;33714;-467;72,5;-330;6752;4255;2;8;0,1;2;3;0;0;0
10.01.2025;01:40;435;435;872,2;4260;0;33644;-262;72,5;-123;6760;4260;2;8;0,1;2;3;0;0;0
10.01.2025;01:45;435;435;871,3;4199;0;33650;-112;71,0;30;6770;4199;2;8;0,2;2;3;0;0;0
10.01.2025;01:50;435;435;872,2;4211;0;33812;-266;71,0;-132;6791;4211;2;8;0,1;2;3;0;0;0
10.01.2025;01:55;435;435;871,3;4270;0;33774;-239;72,5;-101;6786;4270;2;8;0,2;2;3;0;0;0
10.01.2025;02:00;435;435;871,3;4268;0;33736;-50;72,5;89;6788;4268;2;8;0,1;2;3;0;0;0
10.01.2025;02:05;435;435;871,3;4193;0;33876;-379;71,0;-247;6794;4193;2;8;0,1;2;3;0;0;0
10.01.2025;02:10;435;435;872,2;4195;0;33729;-277;71,0;-142;6770;4183;2;8;0,1;2;3;0;0;0
10.01.2025;02:15;436;435;872,2;4215;0;33877;-389;71,0;-253;6788;4177;2;8;0,1;2;3;0;0;0
10.01.2025;02:20;435;435;871,3;4272;0;33841;-572;72,5;-434;6773;4272;2;8;0,1;2;3;0;0;0
10.01.2025;02:25;435;435;872,2;4247;0;33754;-539;72,5;-365;6765;4247;2;8;0,1;2;3;0;0;0
10.01.2025;02:30;435;435;872,2;4179;0;33793;-495;71,0;-361;6770;4179;2;8;0,1;2;3;0;0;0
10.01.2025;02:35;435;435;871,3;4197;0;33891;-560;71,0;-427;6786;4197;2;8;0,1;2;3;0;0;0
10.01.2025;02:40;435;435;872,2;4197;0;33855;-635;71,0;-503;6770;4197;2;8;0,1;2;3;0;0;0
10.01.2025;02:45;435;435;872,2;4197;0;33915;-527;71,0;-399;6788;4195;2;8;0,1;2;3;0;0;0
10.01.2025;02:50;435;435;871,3;4264;0;33925;-534;72,5;-398;6794;4264;2;8;0,1;2;3;0;0;0
10.01.2025;02:55;435;435;872,2;4205;0;33956;-527;71,0;-394;6799;4191;2;8;0,1;2;3;0;0;0
10.01.2025;03:00;435;435;871,3;4199;0;33775;-530;71,0;-389;6757;4199;2;8;0,1;2;3;0;0;0
10.01.2025;03:05;436;435;872,2;4177;0;33762;-533;71,0;-398;6757;4177;2;8;0,1;2;3;0;0;0
10.01.2025;03:10;435;435;871,3;4193;0;34045;-699;71,0;-569;6799;4193;2;8;0,1;2;3;0;0;0
10.01.2025;03:15;435;435;871,3;4191;0;33877;-700;71,0;-566;6765;4191;2;8;0,1;2;3;0;0;0
10.01.2025;03:20;435;435;872,2;4183;0;33893;-738;71,0;-604;6770;4183;2;8;0,1;2;3;0;0;0
10.01.2025;03:25;435;435;872,2;4193;0;33952;-876;71,0;-747;6770;4193;2;8;0,1;2;3;0;0;0
10.01.2025;03:30;435;435;873,1;4140;0;33901;-769;69,6;-641;6765;4140;2;8;0,1;2;3;0;0;0
10.01.2025;03:35;435;435;872,2;4122;0;34008;-797;69,5;-668;6786;4122;2;8;0,1;2;3;0;0;0
10.01.2025;03:40;435;435;871,3;4191;0;33947;-807;71,0;-675;6773;4191;2;8;0,1;2;3;0;0;0
10.01.2025;03:45;435;435;871,3;4191;0;33887;-771;71,0;-639;6765;4191;2;8;0,1;2;3;0;0;0
10.01.2025;03:50;435;435;871,3;4142;0;33875;-765;69,5;-642;6762;4142;2;8;0,1;2;3;0;0;0
10.01.2025;03:55;435;435;871,3;4114;0;33852;-769;69,5;-635;6755;4114;2;8;0,1;2;3;0;0;0
10.01.2025;04:00;435;435;872,2;4134;0;33892;-697;69,5;-566;6770;4134;2;8;0,1;2;3;0;0;0
10.01.2025;04:05;435;435;872,2;4120;0;33878;-697;69,5;-571;6768;4120;2;8;0,1;2;3;0;0;0
10.01.2025;04:10;435;435;871,3;4118;0;33884;-699;69,5;-571;6770;4118;2;8;0,1;2;3;0;0;0
10.01.2025;04:15;435;435;873,1;4061;0;33864;-764;68,0;-639;6762;4061;2;8;0,1;2;3;0;0;0
10.01.2025;04:20;435;435;871,3;4061;0;34029;-798;68,0;-672;6794;4061;2;8;0,1;2;3;0;0;0
10.01.2025;04:25;435;435;871,3;4104;0;33907;-799;69,5;-670;6765;4104;2;8;0,1;2;3;0;0;0
10.01.2025;04:30;435;435;871,3;4124;0;34161;-1047;69,5;-918;6796;4124;2;8;0,1;2;3;0;0;0
10.01.2025;04:35;435;435;872,2;4065;0;33839;-825;68,0;-700;6752;4065;2;8;0,1;2;3;0;0;0
10.01.2025;04:40;435;435;872,2;4069;0;33796;-591;68,0;-465;6760;4069;2;8;0,1;2;3;0;0;0
10.01.2025;04:45;435;435;871,3;4049;0;33767;-556;68,0;-434;6760;4073;2;8;0,1;2;3;0;0;0
10.01.2025;04:50;435;435;872,2;4067;0;33760;-487;68,0;-368;6762;4067;2;8;0,1;2;3;0;0;0
10.01.2025;04:55;435;435;872,2;4091;0;33751;-485;68,0;-368;6762;4091;2;8;0,1;2;3;0;0;0
10.01.2025;05:00;435;435;872,2;3988;0;33726;-440;66,5;-321;6755;3988;2;8;0,1;2;3;0;0;0
10.01.2025;05:05;436;435;872,2;3990;0;33708;-342;66,5;-224;6762;3990;2;8;0,1;2;3;0;0;0
10.01.2025;05:10;435;435;872,2;4063;0;33852;-450;68,0;-330;6786;4063;2;8;0,1;2;3;0;0;0
10.01.2025;05:15;435;435;873,1;3996;0;33813;-445;66,6;-328;6775;3996;2;8;0,1;2;3;0;0;0
10.01.2025;05:20;435;435;873,1;4004;0;33759;-448;66,5;-333;6765;4004;2;8;0,1;2;3;0;0;0
10.01.2025;05:25;436;435;873,1;3998;0;33745;-377;66,4;-259;6770;3998;2;8;0,1;2;3;0;0;0
10.01.2025;05:30;435;435;873,1;4063;0;33697;-347;68,0;-224;6760;4063;2;8;0,1;2;3;0;0;0
10.01.2025;05:35;435;435;871,3;3988;0;33689;-270;66,5;-153;6762;3988;2;8;0,1;2;3;0;0;0
10.01.2025;05:40;435;435;873,1;3998;0;33648;-203;66,5;-87;6762;3998;2;8;0,0;2;3;0;0;0
10.01.2025;05:45;435;435;873,1;3988;0;33643;-202;66,5;-87;6762;3988;2;8;0,0;2;3;0;0;0
10.01.2025;05:50;435;435;873,1;3996;0;33655;-132;66,5;-14;6770;3996;2;8;0,1;2;3;0;0;0
10.01.2025;05:55;435;435;872,2;3996;0;33602;-76;66,5;38;6762;3996;2;8;0,1;2;3;0;0;0
10.01.2025;06:00;435;435;873,1;3986;0;33574;-25;66,5;92;6760;3986;2;8;0,1;2;3;0;0;0
10.01.2025;06:05;435;435;872,2;3917;0;33487;-20;65,0;94;6739;3917;2;8;0,1;2;3;0;0;0
10.01.2025;06:10;436;435;872,2;3887;0;33343;-26;65,0;87;6710;3956;2;8;0,1;2;3;0;0;0
10.01.2025;06:15;436;435;873,1;3929;0;33331;-23;65,0;92;6713;3929;2;8;0,1;2;3;0;0;0
10.01.2025;06:20;435;435;872,2;3996;0;33490;-25;66,4;94;6742;3996;2;8;0,1;2;3;0;0;0
10.01.2025;06:25;435;435;873,1;3980;0;33355;-26;66,4;92;6715;3980;2;8;0,1;2;3;0;0;0
10.01.2025;06:30;435;435;873,1;3917;0;33343;-19;65,0;95;6710;3917;2;8;0,1;2;3;0;0;0
10.01.2025;06:35;436;435;873,1;3935;0;33233;-22;65,0;92;6695;3925;2;8;0,1;2;3;0;0;0
10.01.2025;06:40;435;435;872,2;3980;0;33407;-13;66,4;104;6723;3980;2;8;0,1;2;3;0;0;0
10.01.2025;06:45;435;435;873,1;4000;0;33466;-10;66,4;108;6742;4000;2;8;0,1;2;3;0;0;0
10.01.2025;06:50;435;435;873,1;3899;0;33304;-10;64,9;109;6710;3899;2;8;0,1;2;3;0;0;0
10.01.2025;06:55;436;435;873,1;3844;0;33385;-4;63,4;108;6723;3844;2;8;0,1;2;3;0;0;0
10.01.2025;07:00;435;435;873,1;3923;0;33636;-17;64,9;94;6773;3923;2;8;0,1;2;3;0;0;0
10.01.2025;07:05;435;435;874,1;3917;0;33595;-15;64,9;99;6762;3917;2;8;0,1;2;3;0;0;0
10.01.2025;07:10;435;435;874,1;3913;0;33478;-13;64,9;95;6739;3913;2;8;0,1;2;3;0;0;0
10.01.2025;07:15;435;435;873,1;3844;0;33353;-10;63,4;97;6715;3844;2;8;0,1;2;3;0;0;0
10.01.2025;07:20;435;435;874,1;3856;0;33234;-4;63,4;104;6697;3838;2;8;0,1;2;3;0;0;0
10.01.2025;07:25;435;435;873,1;3854;0;33159;-10;63,4;95;6679;3854;2;8;0,1;2;3;0;0;0
10.01.2025;07:30;435;435;873,1;3846;0;33169;-8;63,5;101;6679;3846;2;8;0,1;2;3;0;0;0
10.01.2025;07:35;435;435;873,1;3765;0;33171;-7;61,9;97;6679;3777;2;8;0,1;2;3;0;0;0
10.01.2025;07:40;436;435;873,1;3765;0;33231;-3;61,9;102;6692;3765;2;8;0,1;2;3;0;0;0
10.01.2025;07:45;436;435;873,1;3767;0;33204;-4;61,9;97;6687;3767;2;8;0,1;2;3;0;0;0
10.01.2025;07:50;435;435;873,1;3844;0;33172;-11;63,4;94;6684;3844;2;8;0,1;2;3;0;0;0
10.01.2025;07:55;435;435;873,1;3761;0;32976;-8;61,9;101;6640;3761;2;8;0,1;2;3;0;0;0
10.01.2025;08:00;435;435;874,1;3782;0;33016;1;61,9;108;6645;3782;2;8;0,1;2;3;0;0;0
10.01.2025;08:05;435;435;874,1;3745;0;33011;-2;61,9;102;6650;3745;2;8;0,1;2;3;0;0;0
10.01.2025;08:10;435;435;873,1;3794;0;33020;4;61,9;109;6645;3794;2;8;0,1;2;3;0;0;0
10.01.2025;08:15;435;435;874,1;3713;0;32994;14;60,4;116;6643;3713;2;8;0,0;2;3;0;0;0
10.01.2025;08:20;436;435;874,1;3796;0;33035;12;61,9;118;6650;3796;2;8;0,0;2;3;0;0;0
10.01.2025;08:25;435;435;873,1;3775;0;32990;6;61,9;113;6643;3775;2;8;0,0;2;3;0;0;0
10.01.2025;08:30;435;435;873,1;3775;0;32959;10;61,9;109;6640;3775;2;8;0,0;2;3;0;0;0
10.01.2025;08:35;435;435;873,1;3767;0;32949;7;61,9;115;6640;3767;2;8;0,0;2;3;0;0;0
10.01.2025;08:40;435;435;874,1;3727;0;32943;12;60,4;115;6635;3727;2;8;0,0;2;3;0;0;0
10.01.2025;08:45;436;435;874,1;3784;0;32889;2;61,9;109;6622;3784;2;8;0,0;2;3;0;0;0
10.01.2025;08:50;435;435;874,1;3709;0;32844;10;60,4;111;6614;3709;2;8;0,1;2;3;0;0;0
10.01.2025;08:55;436;435;873,1;3707;0;33151;15;60,4;116;6676;3707;2;8;0,1;2;3;0;0;0
10.01.2025;09:00;436;435;874,1;3690;0;33177;16;60,4;116;6682;3690;2;8;0,1;2;3;0;0;0
10.01.2025;09:05;435;435;873,1;3798;0;33182;9;61,9;113;6687;3798;2;8;0,0;2;3;0;0;0
10.01.2025;09:10;435;435;873,1;3698;0;33211;13;60,4;113;6695;3698;2;8;0,0;2;3;0;0;0
10.01.2025;09:15;435;435;873,1;3733;0;33229;15;60,4;115;6695;3733;2;8;0,0;2;3;0;0;0
10.01.2025;09:20;436;435;873,1;3713;0;33158;8;60,4;108;6679;3692;2;8;0,1;2;3;0;0;0
10.01.2025;09:25;436;435;873,1;3696;0;33142;15;60,5;115;6676;3696;2;8;0,1;2;3;0;0;0
10.01.2025;09:30;436;435;874,1;3701;0;33196;8;60,5;109;6687;3701;2;8;0,1;2;3;0;0;0
10.01.2025;09:35;436;435;874,1;3775;0;33209;5;61,9;115;6687;3775;2;8;0,1;2;3;0;0;0
10.01.2025;09:40;435;435;874,1;3690;0;33346;12;60,4;116;6715;3690;2;8;0,1;2;3;0;0;0
10.01.2025;09:45;435;435;873,1;3696;0;33346;11;60,4;113;6715;3696;2;8;0,0;2;3;0;0;0
10.01.2025;09:50;435;435;874,1;3636;0;33302;15;58,9;108;6708;3636;2;8;0,0;2;3;0;0;0
10.01.2025;09:55;436;435;874,1;3709;0;33241;4;60,4;97;6695;3709;2;8;0,0;2;3;0;0;0
10.01.2025;10:00;435;435;874,1;3680;0;33137;3;60,4;109;6671;3680;2;8;0,0;2;3;0;0;0
10.01.2025;10:05;435;435;874,1;3733;0;33186;2;60,4;101;6684;3733;2;8;0,0;2;3;0;0;0
10.01.2025;10:10;435;435;874,1;3622;0;33290;8;59,0;101;6705;3622;2;8;0,0;2;3;0;0;0
10.01.2025;10:15;435;435;874,1;3607;0;33241;10;59,0;101;6695;3607;2;8;0,0;2;3;0;0;0
10.01.2025;10:20;436;435;874,1;3656;0;33220;7;58,9;94;6687;3656;2;8;0,0;2;3;0;0;0
10.01.2025;10:25;435;435;875,0;3721;0;32833;-5;60,4;94;6609;3721;2;8;0,0;2;3;0;0;0
10.01.2025;10:30;435;435;873,1;3701;0;33146;2;60,4;99;6674;3696;2;8;0,0;2;3;0;0;0
10.01.2025;10:35;435;435;874,1;3670;0;32741;-7;59,5;94;6590;3670;2;8;0,0;2;3;0;0;0
10.01.2025;10:40;435;435;874,1;3664;0;32749;-6;59,5;89;6596;3664;2;8;0,0;2;3;0;0;0
10.01.2025;10:45;435;435;873,1;3607;0;32909;3;57,9;90;6622;3607;2;8;0,0;2;3;0;0;0
10.01.2025;10:50;436;435;872,2;3644;0;33066;3;59,4;95;6656;3644;2;8;0,1;2;3;0;0;0
10.01.2025;10:55;435;435;873,1;3660;0;33243;6;59,4;101;6692;3660;2;8;0,1;2;3;0;0;0
10.01.2025;11:00;435;435;874,1;3656;0;33109;0;59,4;97;6663;3656;2;8;0,1;2;3;0;0;0
10.01.2025;11:05;435;435;874,1;3589;0;33183;3;58,0;92;6676;3589;2;8;0,1;2;3;0;0;0
10.01.2025;11:10;435;435;874,1;3575;0;33461;9;58,0;101;6731;3575;2;8;0,1;2;3;0;0;0
10.01.2025;11:15;435;435;874,1;3575;0;33398;11;58,0;99;6721;3575;2;8;0,1;2;3;0;0;0
10.01.2025;11:20;435;435;873,1;3603;0;33408;5;59,4;101;6726;3603;2;8;0,1;2;3;0;0;0
10.01.2025;11:25;435;435;874,1;3565;0;33382;5;57,9;94;6718;3571;2;8;0,1;2;3;0;0;0
10.01.2025;11:30;435;435;874,1;3553;0;33613;5;57,9;78;6765;3553;2;8;0,1;2;3;0;0;0
10.01.2025;11:35;435;435;874,1;3581;0;33449;6;57,9;95;6731;3581;2;8;0,1;2;3;0;0;0
10.01.2025;11:40;435;435;874,1;3504;0;33383;9;56,4;99;6718;3504;2;8;0,1;2;3;0;0;0
10.01.2025;11:45;436;435;873,1;3569;0;33467;-20;57,9;66;6731;3569;2;8;0,1;2;3;0;0;0
10.01.2025;11:50;435;435;874,1;3567;0;33493;-18;57,9;68;6736;3567;2;8;0,1;2;3;0;0;0
10.01.2025;11:55;435;435;874,1;3498;0;33621;-7;56,4;80;6762;3498;2;8;0,1;2;3;0;0;0
10.01.2025;12:00;435;435;874,1;3496;0;33662;-6;56,4;78;6775;3496;2;8;0,1;2;3;0;0;0
10.01.2025;12:05;435;435;873,1;3500;0;33728;-6;56,4;76;6786;3500;2;8;0,1;2;3;0;0;0
10.01.2025;12:10;435;435;873,1;3575;0;33787;-323;57,9;-234;6775;3575;2;8;0,1;2;3;0;0;0
10.01.2025;12:15;435;435;873,1;3591;0;33615;-50;57,9;38;6755;3591;2;8;0,1;2;3;0;0;0
10.01.2025;12:20;435;435;874,1;3504;0;33788;-81;56,4;5;6794;3504;2;8;0,1;2;3;0;0;0
10.01.2025;12:25;435;435;874,1;3502;0;33697;-74;56,4;12;6775;3502;2;8;0,2;2;3;0;0;0
10.01.2025;12:30;436;435;872,2;4146;0;33840;-364;70,0;-236;6786;4146;2;8;0,1;2;3;0;0;0
10.01.2025;12:35;434;435;874,1;3917;0;33643;-138;64,4;-28;6760;3917;2;8;0,1;2;3;0;0;0
10.01.2025;12:40;435;435;872,2;3559;0;33648;-119;58,0;-30;6762;3559;2;8;0,1;2;3;0;0;0
10.01.2025;12:45;435;435;874,1;3494;0;33676;-113;56,4;-28;6765;3494;2;8;0,2;2;3;0;0;0
10.01.2025;12:50;435;435;873,1;3496;0;33733;-324;56,4;-240;6770;3498;2;8;0,2;2;3;0;0;0
10.01.2025;12:55;435;435;873,1;3488;0;33448;-23;56,4;61;6729;3488;2;8;0,2;2;3;0;0;0
10.01.2025;13:00;435;435;873,1;3502;0;33587;-24;56,4;59;6757;3502;2;8;0,2;2;3;0;0;0
10.01.2025;13:05;435;435;873,1;3494;0;33761;-118;56,4;-36;6786;3494;2;8;0,2;2;3;0;0;0
10.01.2025;13:10;436;435;873,1;3563;0;33433;4;57,9;89;6731;3563;2;8;0,2;2;3;0;0;0
10.01.2025;13:15;435;435;873,1;3579;0;33449;2;57,9;85;6734;3579;2;8;0,2;2;3;0;0;0
10.01.2025;13:20;435;435;872,2;3577;0;33592;8;58,0;90;6760;3577;2;8;0,2;2;3;0;0;0
10.01.2025;13:25;436;435;872,2;3577;0;33668;8;58,0;94;6775;3577;2;8;0,2;2;3;0;0;0
10.01.2025;13:30;435;435;872,2;3652;0;33541;0;59,4;94;6752;3652;2;8;0,2;2;3;0;0;0
10.01.2025;13:35;435;435;872,2;3656;0;33658;-1;59,4;92;6775;3656;2;8;0,2;2;3;0;0;0
10.01.2025;13:40;435;435;872,2;3660;0;33428;-2;59,5;92;6729;3660;2;8;0,2;2;3;0;0;0
10.01.2025;13:45;435;435;872,2;3613;0;33327;0;58,0;82;6708;3613;2;8;0,3;2;3;0;0;0
10.01.2025;13:50;436;435;873,1;3575;0;33431;-1;58,0;90;6723;3575;2;8;0,3;2;3;0;0;0
10.01.2025;13:55;435;435;872,2;3654;0;33225;-9;59,4;87;6689;3654;2;8;0,3;2;3;0;0;0
10.01.2025;14:00;436;435;871,3;3656;0;33154;-5;59,4;89;6674;3656;2;8;0,3;2;3;0;0;0
10.01.2025;14:05;435;435;872,2;3735;0;33127;-13;61,0;89;6669;3735;2;8;0,2;2;3;0;0;0
10.01.2025;14:10;435;435;871,3;3640;0;33215;-10;59,5;83;6684;3640;2;8;0,2;2;3;0;0;0
10.01.2025;14:15;435;435;872,2;3658;0;33608;-5;59,5;89;6760;3658;2;8;0,3;2;3;0;0;0
10.01.2025;14:20;435;435;872,2;3664;0;33345;-7;59,5;82;6708;3664;2;8;0,2;2;3;0;0;0
10.01.2025;14:25;435;435;872,2;3658;0;33511;-7;59,5;85;6742;3658;2;8;0,2;2;3;0;0;0
10.01.2025;14:30;435;435;872,2;3573;0;33328;2;58,0;92;6708;3573;2;8;0,3;2;3;0;0;0
10.01.2025;14:35;435;435;872,2;3583;0;33459;5;57,9;95;6729;3577;2;8;0,3;2;3;0;0;0
10.01.2025;14:40;435;435;872,2;3652;0;33347;-6;59,4;85;6708;3652;2;8;0,3;2;3;0;0;0
10.01.2025;14:45;435;435;872,2;3652;0;33349;-8;59,4;82;6708;3652;2;8;0,3;2;3;0;0;0
10.01.2025;14:50;435;435;871,3;3650;0;33408;-3;59,4;87;6721;3650;2;8;0,3;2;3;0;0;0
10.01.2025;14:55;435;435;872,2;3565;0;33340;0;57,9;90;6708;3565;2;8;0,3;2;3;0;0;0
10.01.2025;15:00;435;435;872,2;3579;0;33288;-2;58,0;87;6695;3579;2;8;0,3;2;3;0;0;0
10.01.2025;15:05;436;435;872,2;3567;0;33176;-3;57,9;87;6671;3567;2;8;0,3;2;3;0;0;0
10.01.2025;15:10;435;435;872,2;3648;0;33058;-13;59,4;75;6653;3648;2;8;0,3;2;3;0;0;0
10.01.2025;15:15;435;435;872,2;3573;0;32988;-9;57,9;87;6635;3579;2;8;0,3;2;3;0;0;0
10.01.2025;15:20;435;435;871,3;3589;0;33255;-3;57,9;82;6692;3589;2;8;0,3;2;3;0;0;0
10.01.2025;15:25;435;435;871,3;3500;0;33250;3;56,4;87;6689;3500;2;8;0,3;2;3;0;0;0
10.01.2025;15:30;436;435;871,3;3506;0;33129;-3;56,4;78;6666;3506;2;8;0,3;2;3;0;0;0
10.01.2025;15:35;435;435;871,3;3573;0;33362;-7;57,9;82;6708;3573;2;8;0,3;2;3;0;0;0
10.01.2025;15:40;435;435;871,3;3589;0;33500;7;57,9;92;6739;3589;2;8;0,3;2;3;0;0;0
10.01.2025;15:45;435;435;871,3;3569;0;33568;10;57,9;101;6755;3569;2;8;0,3;2;3;0;0;0
10.01.2025;15:50;435;435;871,3;3508;0;33433;10;56,4;92;6726;3508;2;8;0,3;2;3;0;0;0
10.01.2025;15:55;435;435;872,2;3510;0;33431;10;56,4;89;6721;3510;2;8;0,3;2;3;0;0;0
10.01.2025;16:00;436;435;872,2;3660;0;33416;-1;59,4;94;6723;3660;2;8;0,3;2;3;0;0;0
10.01.2025;16:05;435;435;872,2;3634;0;33427;-1;59,4;94;6726;3634;2;8;0,3;2;3;0;0;0
10.01.2025;16:10;435;435;871,3;3650;0;33383;-3;59,4;94;6718;3650;2;8;0,3;2;3;0;0;0
10.01.2025;16:15;436;435;871,3;3731;0;33389;-8;60,9;83;6721;3731;2;8;0,3;2;3;0;0;0
10.01.2025;16:20;436;435;871,3;3808;0;33459;-4;62,4;102;6734;3812;2;8;0,3;2;3;0;0;0
10.01.2025;16:25;436;435;871,3;4008;0;33418;-23;66,9;95;6729;4008;2;8;0,3;2;3;0;0;0
10.01.2025;16:30;436;435;870,4;4290;0;33372;-24;73,0;115;6718;4290;2;8;0,3;2;3;0;0;0
10.01.2025;16:35;436;435;870,4;4533;0;33510;-31;79,0;128;6749;4533;2;8;0,3;2;3;0;0;0
10.01.2025;16:40;436;435;869,4;4770;0;33675;-131;85,0;45;6778;4770;2;8;0,3;2;3;0;0;0
10.01.2025;16:45;436;435;868,5;4879;0;33610;-147;88,0;47;6768;4879;2;8;0,3;2;3;0;0;0
10.01.2025;16:50;436;435;868,5;5027;0;33634;-159;92,5;45;6773;5027;2;8;0,3;2;3;0;0;0
10.01.2025;16:55;436;435;867,6;5187;0;33723;-276;97,0;-64;6783;5187;2;8;0,3;2;3;0;0;0
10.01.2025;17:00;436;435;868,5;5284;0;33632;-287;100,1;-50;6770;5284;2;8;0,3;2;3;0;0;0
10.01.2025;17:05;438;435;866,7;5272;0;33710;-290;100,1;-57;6778;5272;2;8;0,3;2;3;0;0;0
10.01.2025;17:10;441;435;867,6;5254;0;33712;-283;100,1;-49;6786;5254;2;8;0,3;2;3;0;0;0
10.01.2025;17:15;443;435;868,5;5272;0;33704;-276;100,1;-43;6786;5272;2;8;0,3;2;3;0;0;0
10.01.2025;17:20;446;435;867,6;5270;0;33721;-278;100,1;-45;6788;5270;2;8;0,3;2;3;0;0;0
10.01.2025;17:25;450;435;867,6;5274;0;33695;-278;100,1;-45;6783;5274;2;8;0,3;2;3;0;0;0
10.01.2025;17:30;454;435;867,6;5299;0;33658;-284;100,1;-50;6775;5299;2;8;0,3;2;3;0;0;0
10.01.2025;17:35;457;435;867,6;5288;0;33630;-284;100,1;-50;6770;5288;2;8;0,3;2;3;0;0;0
10.01.2025;17:40;459;435;867,6;5293;0;33564;-286;100,0;-50;6752;5293;2;8;0,3;2;3;0;0;0
10.01.2025;17:45;462;435;868,5;5284;0;33599;-249;100,1;-12;6765;5291;2;8;0,3;2;3;0;0;0
10.01.2025;17:50;465;435;868,5;5282;0;33578;-252;100,1;-16;6757;5282;2;8;0,3;2;3;0;0;0
10.01.2025;17:55;466;435;868,5;5280;0;33554;-220;100,1;17;6760;5280;2;8;0,3;2;3;0;0;0
10.01.2025;18:00;468;435;867,6;5274;0;33524;-150;100,1;83;6755;5274;2;8;0,3;2;3;0;0;0
10.01.2025;18:05;470;435;867,6;5286;0;33516;-82;100,1;149;6755;5286;2;8;0,3;2;3;0;0;0
10.01.2025;18:10;471;435;869,4;5291;0;33493;-30;100,1;203;6752;5291;2;8;0,3;2;3;0;0;0
10.01.2025;18:15;472;435;868,5;5284;0;33507;-26;100,1;210;6755;5284;2;8;0,3;2;3;0;0;0
10.01.2025;18:20;473;435;868,5;5299;0;33448;-25;100,1;210;6742;5299;2;8;0,3;2;3;0;0;0
10.01.2025;18:25;473;435;868,5;5297;0;33388;-27;100,1;208;6731;5297;2;8;0,3;2;3;0;0;0
10.01.2025;18:30;473;435;868,5;5272;0;33305;-27;100,1;210;6718;5272;2;8;0,3;2;3;0;0;0
10.01.2025;18:35;473;435;868,5;5282;0;33396;-27;100,1;208;6731;5282;2;8;0,3;2;3;0;0;0
10.01.2025;18:40;473;435;869,4;5286;0;33530;-21;100,1;210;6762;5286;2;8;0,3;2;3;0;0;0
10.01.2025;18:45;473;435;868,5;5276;0;33552;-12;100,1;222;6768;5276;2;8;0,3;2;3;0;0;0
10.01.2025;18:50;473;435;867,6;5280;0;33621;-14;100,1;222;6775;5280;2;8;0,3;2;3;0;0;0
10.01.2025;18:55;472;435;868,5;5276;0;33646;-17;100,1;217;6783;5276;2;8;0,3;2;3;0;0;0
10.01.2025;19:00;472;435;868,5;5284;0;33670;-11;100,1;219;6788;5284;2;8;0,3;2;3;0;0;0
10.01.2025;19:05;470;435;868,5;5270;0;33653;-17;100,1;212;6783;5270;2;8;0,3;2;3;0;0;0
10.01.2025;19:10;470;435;868,5;5291;0;33377;-19;100,1;219;6734;5291;2;8;0,3;2;3;0;0;0
10.01.2025;19:15;469;435;868,5;5295;0;33333;-22;100,0;224;6721;5282;2;8;0,3;2;3;0;0;0
10.01.2025;19:20;467;435;868,5;5307;0;33629;-7;100,1;226;6778;5307;2;8;0,3;2;3;0;0;0
10.01.2025;19:25;465;435;869,4;5272;0;33662;-4;100,1;226;6786;5272;2;8;0,3;2;3;0;0;0
10.01.2025;19:30;464;435;868,5;5264;0;33648;-13;100,1;217;6783;5264;2;8;0,3;2;3;0;0;0
10.01.2025;19:35;462;435;867,6;5291;0;33672;-3;100,0;229;6786;5291;2;8;0,3;2;3;0;0;0
10.01.2025;19:40;460;435;868,5;5266;0;33699;-74;100,1;160;6788;5270;2;8;0,3;2;3;0;0;0
