Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.01.2025;19:45;458;435;868,5;5274;0;33746;-105;100,1;130;6796;5274;2;8;0,3;2;3;0;0;0
10.01.2025;19:50;457;435;867,6;5264;0;33464;4;100,1;243;6749;5264;2;8;0,3;2;3;0;0;0
10.01.2025;19:55;454;435;868,5;5282;0;33499;-2;100,1;233;6755;5282;2;8;0,3;2;3;0;0;0
10.01.2025;20:00;451;435;868,5;5274;0;33525;-1;100,1;238;6762;5274;2;8;0,3;2;3;0;0;0
10.01.2025;20:05;448;435;868,5;5266;0;33500;-4;100,1;231;6755;5266;2;8;0,3;2;3;0;0;0
10.01.2025;20:10;445;435;868,5;5274;0;33512;-7;100,1;231;6755;5274;2;8;0,3;2;3;0;0;0
10.01.2025;20:15;441;435;868,5;5284;0;33566;-10;100,1;226;6770;5284;2;8;0,3;2;3;0;0;0
10.01.2025;20:20;437;435;867,6;5270;0;33553;-1;100,1;233;6770;5270;2;8;0,2;2;3;0;0;0
10.01.2025;20:25;435;435;869,4;4934;0;33606;32;89,6;233;6775;4934;2;8;0,3;2;3;0;0;0
10.01.2025;20:30;435;435;869,4;4721;0;33641;55;83,5;231;6783;4721;2;8;0,3;2;3;0;0;0
10.01.2025;20:35;435;435;871,3;4576;0;33642;72;79,5;240;6786;4576;2;8;0,3;2;3;0;0;0
10.01.2025;20:40;435;435;870,4;4541;0;33631;69;79,0;231;6783;4541;2;8;0,3;2;3;0;0;0
10.01.2025;20:45;435;435;869,4;4503;0;33640;69;78,0;227;6783;4503;2;8;0,3;2;3;0;0;0
10.01.2025;20:50;435;435;870,4;4432;0;33667;77;76,5;229;6786;4432;2;8;0,2;2;3;0;0;0
10.01.2025;20:55;435;435;871,3;4442;0;33722;76;76,5;231;6796;4442;2;8;0,2;2;3;0;0;0
10.01.2025;21:00;435;435;871,3;4430;0;33705;-26;76,4;123;6788;4430;2;8;0,2;2;3;0;0;0
10.01.2025;21:05;435;435;870,4;4434;0;33708;-27;76,5;128;6794;4434;2;8;0,2;2;3;0;0;0
10.01.2025;21:10;435;435;871,3;4458;0;33721;-101;76,5;52;6786;4458;2;8;0,2;2;3;0;0;0
10.01.2025;21:15;435;435;870,4;4430;0;33759;-164;76,5;-14;6788;4430;2;8;0,2;2;3;0;0;0
10.01.2025;21:20;435;435;871,3;4438;0;33736;-108;76,5;42;6794;4438;2;8;0,2;2;3;0;0;0
10.01.2025;21:25;435;435;870,4;4389;0;33768;-108;75,0;40;6794;4389;2;8;0,2;2;3;0;0;0
10.01.2025;21:30;435;435;870,4;4375;0;33766;-176;75,0;-26;6786;4375;2;8;0,2;2;3;0;0;0
10.01.2025;21:35;435;435;871,3;4320;0;33778;-169;73,5;-28;6788;4320;2;8;0,2;2;3;0;0;0
10.01.2025;21:40;435;435;871,3;4324;0;33810;-170;73,5;-28;6796;4324;2;8;0,2;2;3;0;0;0
10.01.2025;21:45;435;435;871,3;4363;0;33814;-209;75,0;-57;6796;4363;2;8;0,2;2;3;0;0;0
10.01.2025;21:50;435;435;871,3;4377;0;33810;-274;75,0;-128;6788;4377;2;8;0,2;2;3;0;0;0
10.01.2025;21:55;435;435;871,3;4294;0;33835;-301;73,5;-160;6791;4294;2;8;0,2;2;3;0;0;0
10.01.2025;22:00;435;435;871,3;4286;0;33793;-303;73,5;-160;6786;4286;2;8;0,2;2;3;0;0;0
10.01.2025;22:05;435;435;870,4;4306;0;33774;-300;73,5;-156;6783;4306;2;8;0,2;2;3;0;0;0
10.01.2025;22:10;435;435;871,3;4306;0;33772;-309;73,5;-168;6778;4306;2;8;0,2;2;3;0;0;0
10.01.2025;22:15;436;435;870,4;4308;0;33701;-316;73,5;-170;6765;4308;2;8;0,2;2;3;0;0;0
10.01.2025;22:20;435;435;870,4;4312;0;33711;-245;73,5;-104;6773;4312;2;8;0,2;2;3;0;0;0
10.01.2025;22:25;435;435;871,3;4306;0;33650;-211;73,5;-66;6762;4306;2;8;0,2;2;3;0;0;0
10.01.2025;22:30;435;435;871,3;4304;0;33696;-208;73,5;-66;6775;4304;2;8;0,2;2;3;0;0;0
10.01.2025;22:35;435;435;871,3;4306;0;33719;-207;73,5;-61;6775;4306;2;8;0,2;2;3;0;0;0
10.01.2025;22:40;435;435;871,3;4255;0;33773;-204;72,5;-66;6786;4255;2;8;0,2;2;3;0;0;0
10.01.2025;22:45;435;435;871,3;4268;0;33805;-239;72,5;-101;6794;4268;2;8;0,2;2;3;0;0;0
10.01.2025;22:50;435;435;871,3;4258;0;33757;-242;72,5;-104;6783;4258;2;8;0,2;2;3;0;0;0
10.01.2025;22:55;435;435;871,3;4266;0;33798;-241;72,5;-104;6786;4266;2;8;0,2;2;3;0;0;0
10.01.2025;23:00;435;435;871,3;4251;0;33809;-270;72,5;-128;6788;4251;2;8;0,2;2;3;0;0;0
10.01.2025;23:05;435;435;871,3;4253;0;33830;-273;72,5;-137;6796;4253;2;8;0,2;2;3;0;0;0
10.01.2025;23:10;435;435;871,3;4253;0;33813;-305;72,5;-167;6786;4253;2;8;0,2;2;3;0;0;0
10.01.2025;23:15;435;435;871,3;4270;0;33831;-306;72,5;-175;6788;4270;2;8;0,2;2;3;0;0;0
10.01.2025;23:20;435;435;871,3;4274;0;33822;-304;72,5;-168;6788;4274;2;8;0,2;2;3;0;0;0
10.01.2025;23:25;436;435;871,3;4179;0;33826;-332;71,0;-201;6791;4179;2;8;0,2;2;3;0;0;0
10.01.2025;23:30;435;435;871,3;4262;0;33874;-344;72,5;-201;6796;4262;2;8;0,2;2;3;0;0;0
10.01.2025;23:35;435;435;871,3;4264;0;33851;-410;72,5;-276;6786;4264;2;8;0,2;2;3;0;0;0
10.01.2025;23:40;435;435;871,3;4262;0;33899;-414;72,5;-274;6794;4262;2;8;0,2;2;3;0;0;0
10.01.2025;23:45;435;435;870,4;4185;0;33883;-442;71,0;-306;6786;4185;2;8;0,2;2;3;0;0;0
10.01.2025;23:50;435;435;871,3;4199;0;33913;-501;71,0;-373;6796;4199;2;8;0,2;2;3;0;0;0
10.01.2025;23:55;436;435;871,3;4268;0;33892;-513;72,5;-378;6786;4268;2;8;0,2;2;3;0;0;0
11.01.2025;00:00;435;435;871,3;4266;0;33906;-508;72,5;-373;6794;4266;2;8;0,2;2;3;0;0;0
11.01.2025;00:05;434;435;871,3;4272;0;33912;-514;72,5;-377;6788;4272;2;8;0,2;2;3;0;0;0
11.01.2025;00:10;435;435;871,3;4205;0;33907;-545;71,0;-411;6786;4205;2;8;0,2;2;3;0;0;0
11.01.2025;00:15;435;435;871,3;4179;0;33966;-852;71,0;-722;6778;4179;2;8;0,2;2;3;0;0;0
11.01.2025;00:20;435;435;871,3;4187;0;33711;-339;71,0;-203;6765;4197;2;8;0,2;2;3;0;0;0
11.01.2025;00:25;436;435;872,2;4255;0;33717;-274;72,5;-137;6770;4255;2;8;0,2;2;3;0;0;0
11.01.2025;00:30;435;435;871,3;4272;0;33768;-274;72,5;-137;6783;4272;2;8;0,2;2;3;0;0;0
11.01.2025;00:35;435;435;871,3;4203;0;33164;-10;71,0;123;6682;4203;2;8;0,2;2;3;0;0;0
11.01.2025;00:40;435;435;871,3;4207;0;33120;-8;71,0;127;6674;4207;2;8;0,2;2;3;0;0;0
11.01.2025;00:45;435;435;871,3;4146;0;33711;-205;71,0;-69;6778;4146;2;8;0,2;2;3;0;0;0
11.01.2025;00:50;436;435;871,3;4209;0;33658;-107;71,0;21;6773;4209;2;8;0,2;2;3;0;0;0
11.01.2025;00:55;435;435;871,3;4199;0;33608;-25;71,0;106;6768;4199;2;8;0,2;2;3;0;0;0
11.01.2025;01:00;435;435;872,2;4193;0;33573;-20;71,0;113;6762;4193;2;8;0,1;2;3;0;0;0
11.01.2025;01:05;435;435;872,2;4199;0;33587;-16;71,0;115;6762;4199;2;8;0,2;2;3;0;0;0
11.01.2025;01:10;435;435;872,2;4197;0;33533;-17;71,0;116;6752;4197;2;8;0,1;2;3;0;0;0
11.01.2025;01:15;435;435;871,3;4253;0;33600;-17;72,5;118;6770;4253;2;8;0,2;2;3;0;0;0
11.01.2025;01:20;435;435;871,3;4191;0;33638;-15;71,0;118;6775;4191;2;8;0,2;2;3;0;0;0
11.01.2025;01:25;435;435;871,3;4201;0;33660;-13;71,0;120;6778;4201;2;8;0,1;2;3;0;0;0
11.01.2025;01:30;435;435;871,3;4211;0;33562;-18;71,0;116;6762;4211;2;8;0,1;2;3;0;0;0
11.01.2025;01:35;435;435;871,3;4181;0;33518;-16;71,0;116;6752;4181;2;8;0,1;2;3;0;0;0
11.01.2025;01:40;435;435;871,3;4215;0;33595;-17;71,0;122;6765;4181;2;8;0,1;2;3;0;0;0
11.01.2025;01:45;435;435;871,3;4203;0;33564;-18;71,0;116;6755;4203;2;8;0,1;2;3;0;0;0
11.01.2025;01:50;435;435;872,2;4193;0;33449;-20;71,0;115;6739;4193;2;8;0,1;2;3;0;0;0
11.01.2025;01:55;435;435;871,3;4201;0;33494;-18;71,0;120;6747;4201;2;8;0,1;2;3;0;0;0
11.01.2025;02:00;435;435;871,3;4205;0;33458;-22;71,0;109;6734;4205;2;8;0,1;2;3;0;0;0
11.01.2025;02:05;435;435;872,2;4197;0;33815;-178;71,0;-49;6796;4197;2;8;0,1;2;3;0;0;0
11.01.2025;02:10;435;435;871,3;4203;0;33702;-260;71,0;-132;6770;4203;2;8;0,1;2;3;0;0;0
11.01.2025;02:15;435;435;871,3;4191;0;33716;-215;71,0;-82;6775;4191;2;8;0,1;2;3;0;0;0
11.01.2025;02:20;435;435;872,2;4181;0;33838;-215;71,0;-83;6799;4181;2;8;0,1;2;3;0;0;0
11.01.2025;02:25;435;435;871,3;4189;0;33698;-289;71,0;-156;6765;4189;2;8;0,1;2;3;0;0;0
11.01.2025;02:30;435;435;872,2;4243;0;33794;-366;71,0;-236;6778;4243;2;8;0,1;2;3;0;0;0
11.01.2025;02:35;435;435;871,3;4181;0;33819;-362;70,9;-224;6783;4181;2;8;0,1;2;3;0;0;0
11.01.2025;02:40;435;435;872,2;4189;0;33786;-362;71,0;-231;6778;4189;2;8;0,1;2;3;0;0;0
11.01.2025;02:45;435;435;872,2;4193;0;33830;-357;71,0;-226;6786;4193;2;8;0,1;2;3;0;0;0
11.01.2025;02:50;435;435;872,2;4120;0;33759;-530;69,5;-401;6760;4120;2;8;0,1;2;3;0;0;0
11.01.2025;02:55;436;435;871,3;4199;0;33751;-536;70,9;-405;6760;4199;2;8;0,1;2;3;0;0;0
11.01.2025;03:00;435;435;872,2;4183;0;33760;-537;71,0;-405;6760;4183;2;8;0,1;2;3;0;0;0
11.01.2025;03:05;435;435;872,2;4205;0;33772;-469;71,0;-335;6770;4205;2;8;0,1;2;3;0;0;0
11.01.2025;03:10;435;435;872,2;4189;0;33873;-637;71,0;-505;6775;4189;2;8;0,1;2;3;0;0;0
11.01.2025;03:15;435;435;871,3;4144;0;33876;-634;69,5;-507;6775;4144;2;8;0,1;2;3;0;0;0
11.01.2025;03:20;435;435;871,3;4142;0;33777;-632;69,5;-505;6752;4142;2;8;0,1;2;3;0;0;0
11.01.2025;03:25;436;435;872,2;4142;0;33791;-426;69,5;-302;6773;4142;2;8;0,1;2;3;0;0;0
11.01.2025;03:30;435;435;872,2;4191;0;33836;-431;71,0;-299;6778;4191;2;8;0,1;2;3;0;0;0
11.01.2025;03:35;435;435;871,3;4197;0;33834;-500;70,9;-370;6775;4197;2;8;0,1;2;3;0;0;0
11.01.2025;03:40;435;435;871,3;4126;0;33791;-495;69,5;-370;6768;4126;2;8;0,1;2;3;0;0;0
11.01.2025;03:45;435;435;871,3;4142;0;33763;-389;69,5;-264;6770;4142;2;8;0,1;2;3;0;0;0
11.01.2025;03:50;435;435;872,2;4134;0;33702;-425;69,5;-295;6752;4134;2;8;0,1;2;3;0;0;0
11.01.2025;03:55;435;435;872,2;4120;0;33887;-564;69,5;-434;6783;4120;2;8;0,1;2;3;0;0;0
11.01.2025;04:00;436;435;873,1;4134;0;33791;-565;69,5;-439;6762;4110;2;8;0,1;2;3;0;0;0
11.01.2025;04:05;435;435;872,2;4126;0;33854;-393;69,5;-266;6786;4126;2;8;0,1;2;3;0;0;0
11.01.2025;04:10;435;435;871,3;4142;0;33774;-530;69,5;-403;6762;4142;2;8;0,1;2;3;0;0;0
11.01.2025;04:15;435;435;872,2;4140;0;33820;-460;69,5;-340;6775;4140;2;8;0,1;2;3;0;0;0
11.01.2025;04:20;435;435;872,2;4051;0;33717;-456;68,0;-330;6757;4051;2;8;0,1;2;3;0;0;0
11.01.2025;04:25;435;435;872,2;4049;0;33714;-350;68,0;-231;6762;4049;2;8;0,1;2;3;0;0;0
11.01.2025;04:30;435;435;872,2;4130;0;33741;-358;69,4;-238;6765;4130;2;8;0,1;2;3;0;0;0
11.01.2025;04:35;435;435;872,2;4071;0;33772;-345;68,0;-229;6775;4071;2;8;0,1;2;3;0;0;0
11.01.2025;04:40;435;435;872,2;4053;0;33767;-317;68,0;-196;6775;4053;2;8;0,1;2;3;0;0;0
11.01.2025;04:45;435;435;872,2;4083;0;33700;-315;68,0;-191;6762;4083;2;8;0,1;2;3;0;0;0
11.01.2025;04:50;434;435;872,2;4057;0;33690;-284;68,0;-160;6765;4057;2;8;0,1;2;3;0;0;0
11.01.2025;04:55;435;435;873,1;3986;0;33716;-211;66,5;-94;6765;3986;2;8;0,1;2;3;0;0;0
11.01.2025;05:00;436;435;873,1;3988;0;33664;-206;66,5;-87;6762;3988;2;8;0,1;2;3;0;0;0
11.01.2025;05:05;436;435;875,0;4073;0;33619;-59;68,0;66;6762;4073;2;8;0,1;2;3;0;0;0
11.01.2025;05:10;435;435;873,1;4065;0;33710;-53;68,0;71;6783;4065;2;8;0,1;2;3;0;0;0
11.01.2025;05:15;435;435;873,1;3990;0;33758;-118;66,5;0;6788;3990;2;8;0,1;2;3;0;0;0
11.01.2025;05:20;435;435;873,1;4002;0;33658;-224;66,5;-106;6762;4002;2;8;0,1;2;3;0;0;0
11.01.2025;05:25;435;435;873,1;3998;0;33625;-93;66,5;23;6762;3990;2;8;0,1;2;3;0;0;0
11.01.2025;05:30;435;435;873,1;3994;0;33707;-98;66,5;21;6781;3994;2;8;0,1;2;3;0;0;0
11.01.2025;05:35;435;435;873,1;4002;0;33614;-96;66,5;21;6762;4002;2;8;0,1;2;3;0;0;0
11.01.2025;05:40;435;435;872,2;4008;0;33555;-33;66,5;87;6755;4008;2;8;0,1;2;3;0;0;0
11.01.2025;05:45;435;435;873,1;4016;0;33477;-30;66,5;85;6736;4016;2;8;0,1;2;3;0;0;0
11.01.2025;05:50;435;435;873,1;3954;0;33359;-23;64,9;89;6715;3954;2;8;0,1;2;3;0;0;0
11.01.2025;05:55;435;435;872,2;3990;0;33394;-23;66,4;97;6723;3990;2;8;0,1;2;3;0;0;0
11.01.2025;06:00;435;435;873,1;3986;0;33435;-22;66,4;94;6731;3986;2;8;0,1;2;3;0;0;0
11.01.2025;06:05;435;435;872,2;3913;0;33276;-26;64,9;85;6697;3913;2;8;0,1;2;3;0;0;0
11.01.2025;06:10;436;435;873,1;3909;0;33324;-20;64,9;95;6710;3909;2;8;0,1;2;3;0;0;0
11.01.2025;06:15;436;435;873,1;3923;0;33364;-23;64,9;89;6715;3923;2;8;0,1;2;3;0;0;0
11.01.2025;06:20;435;435;873,1;3996;0;33348;-23;66,4;95;6710;3996;2;8;0,1;2;3;0;0;0
11.01.2025;06:25;435;435;872,2;3929;0;33162;-15;64,9;99;6676;3929;2;8;0,1;2;3;0;0;0
11.01.2025;06:30;435;435;873,1;3923;0;33088;-19;64,9;101;6661;3923;2;8;0,1;2;3;0;0;0
11.01.2025;06:35;435;435;873,1;3935;0;33285;-10;64,9;104;6705;3935;2;8;0,1;2;3;0;0;0
11.01.2025;06:40;435;435;873,1;3923;0;33188;-9;64,9;104;6687;3923;2;8;0,1;2;3;0;0;0
11.01.2025;06:45;435;435;873,1;3929;0;33111;-6;65,0;113;6669;3929;2;8;0,1;2;3;0;0;0
11.01.2025;06:50;435;435;872,2;3921;0;33359;-2;64,9;115;6721;3921;2;8;0,1;2;3;0;0;0
11.01.2025;06:55;435;435;873,1;3919;0;33245;-3;64,9;113;6697;3923;2;8;0,1;2;3;0;0;0
11.01.2025;07:00;435;435;872,2;3925;0;33148;-5;64,9;113;6676;3925;2;8;0,1;2;3;0;0;0
11.01.2025;07:05;435;435;874,1;3865;0;33145;3;63,5;111;6676;3865;2;8;0,1;2;3;0;0;0
11.01.2025;07:10;436;435;873,1;3854;0;33181;-2;63,5;108;6684;3854;2;8;0,1;2;3;0;0;0
11.01.2025;07:15;435;435;873,1;3909;0;33143;-9;64,9;102;6676;3909;2;8;0,1;2;3;0;0;0
11.01.2025;07:20;435;435;873,1;3933;0;33128;-10;64,9;102;6669;3933;2;8;0,1;2;3;0;0;0
11.01.2025;07:25;435;435;873,1;3929;0;33150;-10;64,9;108;6676;3929;2;8;0,1;2;3;0;0;0
11.01.2025;07:30;435;435;873,1;3929;0;33098;-13;64,9;99;6663;3929;2;8;0,1;2;3;0;0;0
11.01.2025;07:35;435;435;873,1;3848;0;33070;-11;63,4;95;6663;3848;2;8;0,1;2;3;0;0;0
11.01.2025;07:40;436;435;873,1;3854;0;33043;-11;63,4;99;6653;3854;2;8;0,1;2;3;0;0;0
11.01.2025;07:45;436;435;873,1;3848;0;33518;-2;63,4;106;6752;3848;2;8;0,1;2;3;0;0;0
11.01.2025;07:50;435;435;873,1;3921;0;33619;-4;64,9;108;6773;3921;2;8;0,0;2;3;0;0;0
11.01.2025;07:55;435;435;872,2;3917;0;33499;-6;64,9;108;6747;3917;2;8;0,0;2;3;0;0;0
11.01.2025;08:00;435;435;873,1;3854;0;33492;2;63,4;104;6749;3854;2;8;0,0;2;3;0;0;0
11.01.2025;08:05;435;435;873,1;3850;0;33469;-2;63,5;108;6742;3850;2;8;0,0;2;3;0;0;0
11.01.2025;08:10;435;435;874,1;3842;0;33472;0;63,5;109;6742;3842;2;8;0,0;2;3;0;0;0
11.01.2025;08:15;435;435;873,1;3840;0;33393;-1;63,5;108;6726;3854;2;8;0,1;2;3;0;0;0
11.01.2025;08:20;435;435;874,1;3850;0;33420;3;63,5;113;6734;3850;2;8;0,1;2;3;0;0;0
11.01.2025;08:25;435;435;873,1;3844;0;33379;2;63,4;109;6723;3844;2;8;0,1;2;3;0;0;0
11.01.2025;08:30;435;435;873,1;3840;0;33275;-1;63,5;106;6705;3840;2;8;0,1;2;3;0;0;0
11.01.2025;08:35;435;435;873,1;3786;0;33249;1;61,9;101;6697;3786;2;8;0,1;2;3;0;0;0
11.01.2025;08:40;435;435;873,1;3782;0;33240;0;61,9;101;6695;3782;2;8;0,0;2;3;0;0;0
11.01.2025;08:45;435;435;874,1;3784;0;33226;-2;61,9;101;6689;3784;2;8;0,0;2;3;0;0;0
11.01.2025;08:50;435;435;873,1;3782;0;33158;-2;61,9;97;6676;3782;2;8;0,0;2;3;0;0;0
11.01.2025;08:55;435;435;874,1;3777;0;33143;-1;61,9;108;6671;3777;2;8;0,0;2;3;0;0;0
11.01.2025;09:00;435;435;874,1;3788;0;33191;-4;61,9;101;6684;3765;2;8;0,1;2;3;0;0;0
11.01.2025;09:05;435;435;873,1;3780;0;33150;-1;61,9;104;6676;3780;2;8;0,1;2;3;0;0;0
11.01.2025;09:10;435;435;873,1;3767;0;33112;-5;61,9;99;6666;3767;2;8;0,1;2;3;0;0;0
11.01.2025;09:15;435;435;873,1;3705;0;33150;2;60,4;101;6676;3705;2;8;0,1;2;3;0;0;0
11.01.2025;09:20;435;435;873,1;3711;0;32905;2;60,5;102;6627;3711;2;8;0,1;2;3;0;0;0
11.01.2025;09:25;435;435;874,1;3688;0;33158;13;60,5;109;6679;3688;2;8;0,1;2;3;0;0;0
11.01.2025;09:30;435;435;873,1;3717;0;33217;14;60,4;109;6692;3717;2;8;0,1;2;3;0;0;0
11.01.2025;09:35;435;435;873,1;3775;0;33318;3;61,9;104;6710;3775;2;8;0,1;2;3;0;0;0
11.01.2025;09:40;435;435;873,1;3705;0;33410;15;60,5;111;6729;3705;2;8;0,1;2;3;0;0;0
11.01.2025;09:45;435;435;873,1;3711;0;33383;12;60,5;113;6723;3711;2;8;0,1;2;3;0;0;0
11.01.2025;09:50;436;435;873,1;3707;0;33480;5;60,5;102;6739;3707;2;8;0,1;2;3;0;0;0
11.01.2025;09:55;435;435;873,1;3656;0;33412;1;60,5;102;6729;3656;2;8;0,1;2;3;0;0;0
11.01.2025;10:00;435;435;873,1;3782;0;33648;-170;61,9;-66;6765;3782;2;8;0,1;2;3;0;0;0
11.01.2025;10:05;435;435;873,1;3753;0;33561;-108;61,9;-5;6752;3753;2;8;0,1;2;3;0;0;0
11.01.2025;10:10;435;435;873,1;3707;0;33437;-20;60,4;82;6736;3707;2;8;0,1;2;3;0;0;0
11.01.2025;10:15;436;435;873,1;3713;0;33554;-20;60,4;75;6760;3713;2;8;0,1;2;3;0;0;0
11.01.2025;10:20;435;435;873,1;3765;0;33514;-22;61,9;80;6752;3765;2;8;0,1;2;3;0;0;0
11.01.2025;10:25;435;435;873,1;3773;0;33526;-26;61,9;76;6755;3773;2;8;0,1;2;3;0;0;0
11.01.2025;10:30;435;435;873,1;3698;0;33461;-21;60,4;78;6739;3698;2;8;0,1;2;3;0;0;0
11.01.2025;10:35;436;435;874,1;3707;0;33513;-21;60,4;73;6744;3707;2;8;0,1;2;3;0;0;0
11.01.2025;10:40;435;435;873,1;3775;0;33559;-24;61,9;78;6760;3769;2;8;0,1;2;3;0;0;0
11.01.2025;10:45;435;435;873,1;3777;0;33751;-64;61,9;36;6794;3777;2;8;0,1;2;3;0;0;0
11.01.2025;10:50;435;435;873,1;3773;0;33556;-28;61,9;75;6755;3773;2;8;0,1;2;3;0;0;0
11.01.2025;10:55;435;435;873,1;3773;0;33652;-27;61,9;73;6775;3773;2;8;0,1;2;3;0;0;0
11.01.2025;11:00;435;435;873,1;3782;0;33762;-197;61,9;-94;6783;3782;2;8;0,1;2;3;0;0;0
11.01.2025;11:05;435;435;873,1;3790;0;33728;-197;61,9;-92;6778;3790;2;8;0,1;2;3;0;0;0
11.01.2025;11:10;435;435;874,1;3773;0;33451;12;61,9;109;6739;3773;2;8;0,1;2;3;0;0;0
11.01.2025;11:15;435;435;874,1;3794;0;33407;10;61,9;115;6729;3794;2;8;0,1;2;3;0;0;0
11.01.2025;11:20;435;435;874,1;3796;0;33315;6;61,9;109;6708;3796;2;8;0,1;2;3;0;0;0
11.01.2025;11:25;435;435;872,2;3767;0;33220;10;61,9;118;6689;3767;2;8;0,1;2;3;0;0;0
11.01.2025;11:30;435;435;873,1;3826;0;33341;5;63,4;113;6715;3826;2;8;0,1;2;3;0;0;0
11.01.2025;11:35;435;435;872,2;3844;0;33390;4;63,4;120;6721;3844;2;8;0,1;2;3;0;0;0
11.01.2025;11:40;435;435;874,1;3790;0;33388;10;61,9;113;6723;3790;2;8;0,1;2;3;0;0;0
11.01.2025;11:45;435;435;873,1;3784;0;33479;8;61,9;111;6742;3784;2;8;0,1;2;3;0;0;0
11.01.2025;11:50;435;435;872,2;3786;0;33458;12;61,9;109;6739;3786;2;8;0,2;2;3;0;0;0
11.01.2025;11:55;435;435;872,2;3782;0;33719;-88;61,9;16;6765;3782;2;8;0,2;2;3;0;0;0
11.01.2025;12:00;435;435;872,2;3784;0;33666;-162;61,9;-63;6762;3769;2;8;0,2;2;3;0;0;0
11.01.2025;12:05;435;435;873,1;3771;0;33750;-158;61,9;-59;6778;3771;2;8;0,2;2;3;0;0;0
11.01.2025;12:10;435;435;871,3;3771;0;33869;-330;61,9;-231;6794;3771;2;8;0,2;2;3;0;0;0
11.01.2025;12:15;436;435;872,2;3705;0;33406;4;60,4;101;6723;3705;2;8;0,2;2;3;0;0;0
11.01.2025;12:20;435;435;872,2;3786;0;33084;-7;61,9;99;6661;3786;2;8;0,2;2;3;0;0;0
11.01.2025;12:25;435;435;872,2;3777;0;33482;-3;61,9;99;6742;3777;2;8;0,2;2;3;0;0;0
11.01.2025;12:30;435;435;872,2;3777;0;33717;-2;61,9;94;6778;3777;2;8;0,2;2;3;0;0;0
11.01.2025;12:35;435;435;872,2;3767;0;33704;-37;62,0;64;6775;3767;2;8;0,3;2;3;0;0;0
11.01.2025;12:40;435;435;872,2;3711;0;33858;-228;60,4;-139;6799;3711;2;8;0,3;2;3;0;0;0
11.01.2025;12:45;436;435;871,3;3745;0;33487;7;61,4;108;6742;3745;2;8;0,3;2;3;0;0;0
11.01.2025;12:50;436;435;872,2;3757;0;33250;1;61,4;106;6695;3759;2;8;0,3;2;3;0;0;0
11.01.2025;12:55;435;435;871,3;3816;0;33807;-210;63,0;-102;6786;3816;2;8;0,3;2;3;0;0;0
11.01.2025;13:00;435;435;872,2;3743;0;33810;-240;61,5;-135;6786;3743;2;8;0,3;2;3;0;0;0
11.01.2025;13:05;435;435;872,2;3759;0;33556;3;61,5;99;6752;3759;2;8;0,3;2;3;0;0;0
11.01.2025;13:10;435;435;872,2;3761;0;33533;-1;61,4;104;6744;3761;2;8;0,3;2;3;0;0;0
11.01.2025;13:15;435;435;872,2;3828;0;33571;35;63,0;137;6755;3828;2;8;0,3;2;3;0;0;0
11.01.2025;13:20;435;435;872,2;3739;0;33532;-9;61,5;108;6742;3739;2;8;0,3;2;3;0;0;0
11.01.2025;13:25;437;435;870,4;4095;0;33523;-24;68,9;99;6749;4095;2;8;0,3;2;3;0;0;0
11.01.2025;13:30;436;435;868,5;4891;0;33620;-54;88,5;144;6765;4891;2;8;0,3;2;3;0;0;0
11.01.2025;13:35;434;435;871,3;4282;0;33516;3;72,3;142;6749;4282;2;8;0,3;2;3;0;0;0
11.01.2025;13:40;434;435;870,4;3970;0;33513;24;66,0;139;6747;3970;2;8;0,3;2;3;0;0;0
11.01.2025;13:45;435;435;871,3;3832;0;33627;28;63,0;125;6773;3832;2;8;0,3;2;3;0;0;0
11.01.2025;13:50;435;435;871,3;3798;0;33627;28;63,0;128;6762;3798;2;8;0,3;2;3;0;0;0
11.01.2025;13:55;435;435;871,3;3820;0;33617;26;63,0;118;6762;3820;2;8;0,3;2;3;0;0;0
11.01.2025;14:00;436;435;871,3;3767;0;33605;-25;63,0;80;6762;3767;2;8;0,3;2;3;0;0;0
11.01.2025;14:05;435;435;871,3;3921;0;33550;-24;64,4;83;6749;3921;2;8;0,3;2;3;0;0;0
11.01.2025;14:10;435;435;871,3;3909;0;33355;-25;64,4;87;6708;3909;2;8;0,3;2;3;0;0;0
11.01.2025;14:15;435;435;872,2;3895;0;33482;-20;64,4;90;6736;3895;2;8;0,3;2;3;0;0;0
11.01.2025;14:20;435;435;871,3;3909;0;33751;-396;64,4;-281;6762;3909;2;8;0,3;2;3;0;0;0
11.01.2025;14:25;435;435;871,3;3810;0;33658;-92;63,0;14;6765;3810;2;8;0,3;2;3;0;0;0
11.01.2025;14:30;436;435;871,3;3832;0;33258;-21;62,9;89;6692;3832;2;8;0,3;2;3;0;0;0
11.01.2025;14:35;435;435;871,3;3881;0;33293;-20;64,4;95;6705;3881;2;8;0,3;2;3;0;0;0
11.01.2025;14:40;435;435;871,3;3899;0;33238;-20;64,4;89;6695;3899;2;8;0,3;2;3;0;0;0
11.01.2025;14:45;435;435;871,3;3895;0;33119;-23;64,4;89;6666;3895;2;8;0,3;2;3;0;0;0
11.01.2025;14:50;435;435;871,3;3881;0;33170;-22;64,4;83;6682;3881;2;8;0,3;2;3;0;0;0
11.01.2025;14:55;435;435;871,3;3810;0;33167;-18;62,9;92;6676;3810;2;8;0,3;2;3;0;0;0
11.01.2025;15:00;435;435;871,3;3810;0;33077;-3;63,0;108;6658;3810;2;8;0,3;2;3;0;0;0
11.01.2025;15:05;436;435;871,3;3826;0;32941;-9;62,9;95;6632;3826;2;8;0,3;2;3;0;0;0
11.01.2025;15:10;436;435;871,3;3812;0;33642;1;62,9;109;6775;3812;2;8;0,3;2;3;0;0;0
11.01.2025;15:15;435;435;871,3;3891;0;33640;-2;64,4;109;6775;3891;2;8;0,3;2;3;0;0;0
11.01.2025;15:20;435;435;871,3;3820;0;33451;0;63,0;108;6734;3820;2;8;0,3;2;3;0;0;0
11.01.2025;15:25;435;435;872,2;3834;0;33432;-3;62,9;104;6729;3834;2;8;0,3;2;3;0;0;0
11.01.2025;15:30;435;435;871,3;3834;0;33419;-1;62,9;102;6729;3834;2;8;0,3;2;3;0;0;0
11.01.2025;15:35;435;435;872,2;3735;0;33418;6;61,4;102;6729;3735;2;8;0,3;2;3;0;0;0
11.01.2025;15:40;436;435;869,4;3788;0;33395;-5;62,8;99;6723;3810;2;8;0,3;2;3;0;0;0
11.01.2025;15:45;435;435;871,3;3899;0;33554;-4;64,4;109;6755;3899;2;8;0,3;2;3;0;0;0
11.01.2025;15:50;435;435;871,3;3887;0;33553;-3;64,4;104;6752;3887;2;8;0,3;2;3;0;0;0
11.01.2025;15:55;435;435;871,3;3826;0;33455;3;63,0;113;6734;3826;2;8;0,3;2;3;0;0;0
11.01.2025;16:00;436;435;871,3;3891;0;33660;1;64,4;111;6775;3891;2;8;0,3;2;3;0;0;0
11.01.2025;16:05;435;435;871,3;3968;0;33792;-39;65,9;78;6799;3968;2;8;0,3;2;3;0;0;0
11.01.2025;16:10;435;435;871,3;3980;0;33695;-39;65,9;76;6778;3980;2;8;0,3;2;3;0;0;0
11.01.2025;16:15;436;435;871,3;3978;0;33569;-44;65,9;68;6755;3968;2;8;0,3;2;3;0;0;0
11.01.2025;16:20;436;435;871,3;4037;0;33672;-46;67,4;73;6773;4033;2;8;0,3;2;3;0;0;0
11.01.2025;16:25;436;435;872,2;4249;0;33561;-53;71,9;82;6755;4249;2;8;0,3;2;3;0;0;0
11.01.2025;16:30;436;435;870,4;4306;0;33489;-21;73,4;122;6744;4306;2;8;0,3;2;3;0;0;0
11.01.2025;16:35;436;435;869,4;4426;0;33504;-26;76,4;123;6749;4426;2;8;0,3;2;3;0;0;0
11.01.2025;16:40;435;435;870,4;4478;0;33430;-26;77,9;132;6731;4478;2;8;0,3;2;3;0;0;0
11.01.2025;16:45;436;435;869,4;4555;0;33300;-28;79,4;137;6708;4555;2;8;0,3;2;3;0;0;0
11.01.2025;16:50;436;435;869,4;4618;0;33023;-16;81,0;155;6653;4624;2;8;0,3;2;3;0;0;0
11.01.2025;16:55;436;435;869,4;4677;0;33750;-33;82,5;132;6794;4677;2;8;0,3;2;3;0;0;0
11.01.2025;17:00;436;435;868,5;4849;0;33451;-23;87,0;165;6742;4849;2;8;0,3;2;3;0;0;0
11.01.2025;17:05;435;435;868,5;4942;0;33785;-242;90,0;-42;6794;4942;2;8;0,3;2;3;0;0;0
11.01.2025;17:10;436;435;868,5;5086;0;33745;-242;94,5;-24;6788;5086;2;8;0,3;2;3;0;0;0
11.01.2025;17:15;435;435;867,6;5163;0;33573;-158;96,0;61;6765;5163;2;8;0,3;2;3;0;0;0
11.01.2025;17:20;435;435;867,6;5272;0;33596;-163;100,0;71;6770;5272;2;8;0,3;2;3;0;0;0
11.01.2025;17:25;437;435;867,6;5274;0;33561;-171;100,1;64;6760;5274;2;8;0,3;2;3;0;0;0
11.01.2025;17:30;438;435;867,6;5272;0;33535;-166;100,0;68;6762;5272;2;8;0,3;2;3;0;0;0
11.01.2025;17:35;439;435;867,6;5284;0;33521;-136;100,0;101;6755;5284;2;8;0,3;2;3;0;0;0
11.01.2025;17:40;441;435;867,6;5254;0;33544;-76;100,1;160;6770;5254;2;8;0,3;2;3;0;0;0
11.01.2025;17:45;442;435;867,6;5274;0;33568;-75;100,1;155;6773;5274;2;8;0,3;2;3;0;0;0
11.01.2025;17:50;442;435;867,6;5291;0;33555;-73;100,1;163;6770;5291;2;8;0,3;2;3;0;0;0
11.01.2025;17:55;441;435;867,6;5278;0;33527;-77;100,1;160;6760;5278;2;8;0,3;2;3;0;0;0
11.01.2025;18:00;441;435;867,6;5288;0;33494;-76;100,1;155;6755;5288;2;8;0,3;2;3;0;0;0
11.01.2025;18:05;441;435;867,6;5288;0;33491;-56;100,0;177;6755;5288;2;8;0,3;2;3;0;0;0
11.01.2025;18:10;440;435;867,6;5280;0;33540;-44;100,1;191;6765;5280;2;8;0,3;2;3;0;0;0
11.01.2025;18:15;439;435;867,6;5288;0;33573;-49;100,0;186;6765;5288;2;8;0,3;2;3;0;0;0
11.01.2025;18:20;437;435;867,6;5295;0;33567;-51;100,0;182;6770;5295;2;8;0,3;2;3;0;0;0
11.01.2025;18:25;435;435;867,6;5240;0;33554;-49;98,5;182;6765;5240;2;8;0,3;2;3;0;0;0
11.01.2025;18:30;435;435;867,6;5078;0;33558;-18;94,0;198;6770;5078;2;8;0,3;2;3;0;0;0
11.01.2025;18:35;435;435;868,5;4993;0;33650;-11;91,0;196;6783;4993;2;8;0,3;2;3;0;0;0
11.01.2025;18:40;435;435;868,5;4966;0;33680;-10;91,0;194;6788;4966;2;8;0,3;2;3;0;0;0
11.01.2025;18:45;435;435;868,5;4873;0;33709;-34;88,0;156;6796;4873;2;8;0,3;2;3;0;0;0
11.01.2025;18:50;435;435;868,5;4871;0;33747;-60;88,0;134;6799;4871;2;8;0,3;2;3;0;0;0
11.01.2025;18:55;435;435;868,5;4839;0;33713;-137;86,5;45;6786;4839;2;8;0,3;2;3;0;0;0
11.01.2025;19:00;436;435;869,4;4778;0;33770;-127;85,0;54;6796;4778;2;8;0,3;2;3;0;0;0
11.01.2025;19:05;435;435;870,4;4703;0;33767;-191;83,5;-12;6788;4703;2;8;0,3;2;3;0;0;0
11.01.2025;19:10;435;435;869,4;4719;0;33760;-193;83,5;-12;6788;4719;2;8;0,3;2;3;0;0;0
11.01.2025;19:15;435;435;869,4;4725;0;33814;-191;83,5;-14;6796;4725;2;8;0,2;2;3;0;0;0
11.01.2025;19:20;435;435;870,4;4655;0;33784;-220;82,0;-49;6794;4655;2;8;0,3;2;3;0;0;0
11.01.2025;19:25;435;435;869,4;4600;0;33803;-286;80,5;-122;6788;4600;2;8;0,3;2;3;0;0;0
11.01.2025;19:30;435;435;870,4;4596;0;33786;-290;80,5;-125;6786;4596;2;8;0,3;2;3;0;0;0
11.01.2025;19:35;434;435;870,4;4533;0;33765;-288;79,0;-125;6781;4533;2;8;0,2;2;3;0;0;0
11.01.2025;19:40;435;435;870,4;4523;0;33807;-284;79,0;-123;6786;4523;2;8;0,3;2;3;0;0;0
11.01.2025;19:45;435;435;870,4;4450;0;33787;-284;77,5;-128;6786;4450;2;8;0,2;2;3;0;0;0
11.01.2025;19:50;435;435;870,4;4482;0;33741;-284;77,5;-130;6775;4482;2;8;0,2;2;3;0;0;0
11.01.2025;19:55;435;435;870,4;4484;0;33782;-284;77,5;-128;6783;4484;2;8;0,2;2;3;0;0;0
11.01.2025;20:00;435;435;870,4;4472;0;33732;-358;77,5;-201;6765;4472;2;8;0,2;2;3;0;0;0
11.01.2025;20:05;435;435;871,3;4413;0;33754;-321;75,9;-172;6770;4413;2;8;0,2;2;3;0;0;0
11.01.2025;20:10;435;435;871,3;4341;0;33753;-314;74,5;-168;6773;4341;2;8;0,2;2;3;0;0;0
11.01.2025;20:15;435;435;870,4;4337;0;33856;-311;74,4;-167;6796;4337;2;8;0,2;2;3;0;0;0
11.01.2025;20:20;435;435;870,4;4349;0;33594;-156;74,4;-12;6755;4349;2;8;0,2;2;3;0;0;0
11.01.2025;20:25;435;435;870,4;4367;0;33639;-118;74,4;28;6765;4367;2;8;0,2;2;3;0;0;0
11.01.2025;20:30;435;435;871,3;4351;0;33631;-122;74,4;23;6762;4351;2;8;0,2;2;3;0;0;0
11.01.2025;20:35;435;435;871,3;4330;0;33632;-123;74,5;26;6765;4330;2;8;0,2;2;3;0;0;0
11.01.2025;20:40;435;435;871,3;4278;0;33675;-120;72,9;17;6773;4278;2;8;0,2;2;3;0;0;0
11.01.2025;20:45;435;435;871,3;4345;0;33709;-120;74,4;28;6778;4345;2;8;0,2;2;3;0;0;0
11.01.2025;20:50;435;435;871,3;4367;0;33671;-118;74,4;24;6773;4367;2;8;0,2;2;3;0;0;0
11.01.2025;20:55;435;435;871,3;4300;0;33712;-117;72,9;23;6778;4300;2;8;0,2;2;3;0;0;0
11.01.2025;21:00;435;435;871,3;4296;0;33650;-117;72,9;23;6765;4296;2;8;0,2;2;3;0;0;0
11.01.2025;21:05;435;435;873,1;4294;0;33592;-59;72,4;75;6762;4294;2;8;0,2;2;3;0;0;0
11.01.2025;21:10;435;435;871,3;4239;0;33620;-34;71,4;99;6765;4239;2;8;0,2;2;3;0;0;0
11.01.2025;21:15;435;435;871,3;4253;0;33652;-29;72,9;115;6775;4253;2;8;0,2;2;3;0;0;0
11.01.2025;21:20;435;435;871,3;4282;0;33729;-58;73,0;78;6788;4282;2;8;0,2;2;3;0;0;0
11.01.2025;21:25;435;435;871,3;4292;0;33717;-65;72,9;73;6788;4292;2;8;0,2;2;3;0;0;0
11.01.2025;21:30;435;435;871,3;4266;0;33723;-53;71,5;75;6788;4266;2;8;0,2;2;3;0;0;0
11.01.2025;21:35;435;435;871,3;4251;0;33693;-58;71,5;73;6778;4251;2;8;0,2;2;3;0;0;0
11.01.2025;21:40;435;435;871,3;4191;0;33746;-88;71,5;45;6791;4191;2;8;0,2;2;3;0;0;0
11.01.2025;21:45;435;435;872,2;4221;0;33788;-270;71,5;-135;6786;4221;2;8;0,1;2;3;0;0;0
11.01.2025;21:50;435;435;871,3;4223;0;33791;-265;71,5;-130;6786;4225;2;8;0,1;2;3;0;0;0
11.01.2025;21:55;435;435;871,3;4239;0;33928;-551;71,5;-420;6786;4239;2;8;0,1;2;3;0;0;0
11.01.2025;22:00;435;435;871,3;4253;0;33845;-409;71,5;-273;6778;4253;2;8;0,1;2;3;0;0;0
11.01.2025;22:05;435;435;871,3;4201;0;33875;-442;71,5;-309;6786;4201;2;8;0,1;2;3;0;0;0
11.01.2025;22:10;435;435;871,3;4233;0;33786;-300;71,4;-167;6781;4233;2;8;0,1;2;3;0;0;0
11.01.2025;22:15;435;435;871,3;4225;0;33830;-367;71,5;-229;6786;4225;2;8;0,1;2;3;0;0;0
11.01.2025;22:20;435;435;871,3;4217;0;33792;-378;71,5;-241;6775;4217;2;8;0,1;2;3;0;0;0
11.01.2025;22:25;435;435;871,3;4112;0;33742;-335;70,0;-203;6773;4112;2;8;0,2;2;3;0;0;0
11.01.2025;22:30;435;435;872,2;4140;0;33718;-334;70,0;-205;6762;4140;2;8;0,1;2;3;0;0;0
11.01.2025;22:35;435;435;872,2;4227;0;33693;-270;71,4;-135;6765;4227;2;8;0,1;2;3;0;0;0
11.01.2025;22:40;435;435;871,3;4213;0;33693;-269;71,4;-135;6762;4213;2;8;0,2;2;3;0;0;0
11.01.2025;22:45;435;435;871,3;4166;0;33714;-264;70,0;-135;6768;4166;2;8;0,2;2;3;0;0;0
11.01.2025;22:50;435;435;871,3;4122;0;33700;-228;70,0;-101;6770;4122;2;8;0,2;2;3;0;0;0
11.01.2025;22:55;436;435;872,2;4156;0;33765;-228;70,0;-101;6783;4156;2;8;0,2;2;3;0;0;0
11.01.2025;23:00;435;435;871,3;4219;0;33810;-229;71,5;-92;6794;4219;2;8;0,2;2;3;0;0;0
11.01.2025;23:05;435;435;872,2;4150;0;33778;-229;70,0;-95;6783;4150;2;8;0,2;2;3;0;0;0
11.01.2025;23:10;435;435;871,3;4148;0;33788;-298;70,0;-161;6783;4148;2;8;0,2;2;3;0;0;0
11.01.2025;23:15;436;435;871,3;4162;0;33671;-370;70,0;-238;6755;4162;2;8;0,2;2;3;0;0;0
11.01.2025;23:20;436;435;871,3;4152;0;33843;-368;70,0;-234;6788;4152;2;8;0,2;2;3;0;0;0
11.01.2025;23:25;435;435;871,3;4209;0;33717;-440;71,4;-304;6762;4209;2;8;0,1;2;3;0;0;0
11.01.2025;23:30;435;435;872,2;4223;0;33734;-445;71,5;-311;6760;4223;2;8;0,2;2;3;0;0;0
11.01.2025;23:35;435;435;871,3;4122;0;33684;-400;70,0;-273;6755;4122;2;8;0,2;2;3;0;0;0
11.01.2025;23:40;435;435;871,3;4150;0;33720;-362;70,0;-233;6765;4150;2;8;0,2;2;3;0;0;0
11.01.2025;23:45;435;435;871,3;4158;0;33766;-365;70,0;-238;6775;4158;2;8;0,2;2;3;0;0;0
11.01.2025;23:50;435;435;871,3;4138;0;33783;-434;70,0;-306;6775;4138;2;8;0,1;2;3;0;0;0
11.01.2025;23:55;436;435;871,3;4140;0;33855;-394;70,0;-267;6788;4140;2;8;0,1;2;3;0;0;0
12.01.2025;00:00;435;435;872,2;4144;0;33856;-535;70,0;-406;6775;4144;2;8;0,2;2;3;0;0;0
12.01.2025;00:05;435;435;871,3;4174;0;33777;-400;70,0;-274;6770;4174;2;8;0,1;2;3;0;0;0
12.01.2025;00:10;435;435;871,3;4217;0;33795;-404;71,4;-269;6775;4217;2;8;0,1;2;3;0;0;0
12.01.2025;00:15;435;435;871,3;4158;0;33848;-572;70,0;-446;6773;4158;2;8;0,1;2;3;0;0;0
12.01.2025;00:20;435;435;871,3;4138;0;33831;-604;70,0;-470;6765;4138;2;8;0,2;2;3;0;0;0
12.01.2025;00:25;435;435;872,2;4150;0;33896;-603;70,0;-476;6778;4150;2;8;0,1;2;3;0;0;0
12.01.2025;00:30;435;435;871,3;4148;0;33887;-596;70,0;-469;6778;4148;2;8;0,1;2;3;0;0;0
12.01.2025;00:35;436;435;872,2;4136;0;33806;-494;70,0;-366;6770;4136;2;8;0,1;2;3;0;0;0
12.01.2025;00:40;435;435;872,2;4138;0;34008;-632;70,0;-505;6799;4138;2;8;0,1;2;3;0;0;0
12.01.2025;00:45;435;435;871,3;4227;0;33808;-707;71,5;-578;6755;4227;2;8;0,1;2;3;0;0;0
12.01.2025;00:50;435;435;871,3;4154;0;33774;-471;70,0;-339;6773;4154;2;8;0,1;2;3;0;0;0
12.01.2025;00:55;435;435;871,3;4148;0;33918;-459;70,0;-335;6796;4148;2;8;0,1;2;3;0;0;0
12.01.2025;01:00;435;435;871,3;4148;0;33835;-559;70,0;-432;6773;4148;2;8;0,1;2;3;0;0;0
12.01.2025;01:05;435;435;871,3;4164;0;33832;-561;70,0;-432;6768;4164;2;8;0,1;2;3;0;0;0
12.01.2025;01:10;435;435;871,3;4156;0;33850;-526;70,0;-398;6775;4156;2;8;0,1;2;3;0;0;0
12.01.2025;01:15;436;435;871,3;4087;0;33828;-487;68,4;-366;6775;4087;2;8;0,2;2;3;0;0;0
12.01.2025;01:20;435;435;871,3;4168;0;33820;-492;70,0;-366;6770;4168;2;8;0,2;2;3;0;0;0
12.01.2025;01:25;436;435;871,3;4146;0;33780;-382;69,9;-247;6773;4146;2;8;0,1;2;3;0;0;0
12.01.2025;01:30;435;435;872,2;4174;0;33737;-385;70,0;-255;6765;4174;2;8;0,1;2;3;0;0;0
12.01.2025;01:35;435;435;871,3;4154;0;33754;-383;70,0;-253;6770;4154;2;8;0,1;2;3;0;0;0
12.01.2025;01:40;435;435;871,3;4142;0;33711;-490;70,0;-359;6752;4142;2;8;0,1;2;3;0;0;0
12.01.2025;01:45;435;435;871,3;4138;0;33678;-350;70,0;-226;6752;4138;2;8;0,1;2;3;0;0;0
12.01.2025;01:50;435;435;872,2;4136;0;33770;-317;70,0;-191;6778;4136;2;8;0,1;2;3;0;0;0
12.01.2025;01:55;435;435;871,3;4152;0;33861;-347;70,0;-224;6791;4152;2;8;0,2;2;3;0;0;0
12.01.2025;02:00;435;435;871,3;4156;0;33902;-449;70,0;-319;6796;4156;2;8;0,2;2;3;0;0;0
12.01.2025;02:05;435;435;871,3;4093;0;33817;-483;68,5;-361;6773;4093;2;8;0,2;2;3;0;0;0
12.01.2025;02:10;435;435;871,3;4146;0;33804;-490;70,0;-361;6770;4146;2;8;0,1;2;3;0;0;0
12.01.2025;02:15;435;435;872,2;4154;0;33899;-587;70,0;-458;6783;4154;2;8;0,1;2;3;0;0;0
12.01.2025;02:20;435;435;871,3;4156;0;33807;-557;70,0;-429;6765;4156;2;8;0,1;2;3;0;0;0
12.01.2025;02:25;435;435;871,3;4177;0;33829;-558;70,0;-432;6762;4177;2;8;0,1;2;3;0;0;0
12.01.2025;02:30;435;435;871,3;4140;0;33808;-553;70,0;-425;6765;4140;2;8;0,2;2;3;0;0;0
12.01.2025;02:35;435;435;871,3;4091;0;33814;-550;68,5;-425;6765;4091;2;8;0,2;2;3;0;0;0
12.01.2025;02:40;436;435;872,2;4083;0;33837;-551;68,5;-427;6773;4089;2;8;0,2;2;3;0;0;0
12.01.2025;02:45;435;435;871,3;4154;0;33801;-556;70,0;-424;6765;4154;2;8;0,2;2;3;0;0;0
12.01.2025;02:50;435;435;871,3;4164;0;33851;-557;70,0;-431;6775;4164;2;8;0,2;2;3;0;0;0
12.01.2025;02:55;435;435;871,3;4142;0;33759;-487;70,0;-359;6762;4142;2;8;0,2;2;3;0;0;0
12.01.2025;03:00;435;435;871,3;4156;0;33901;-516;70,0;-389;6786;4156;2;8;0,2;2;3;0;0;0
12.01.2025;03:05;435;435;871,3;4146;0;33862;-519;70,0;-391;6775;4146;2;8;0,1;2;3;0;0;0
12.01.2025;03:10;435;435;872,2;4063;0;33764;-521;68,5;-396;6765;4063;2;8;0,1;2;3;0;0;0
12.01.2025;03:15;436;435;872,2;4081;0;33807;-585;68,5;-462;6760;4081;2;8;0,1;2;3;0;0;0
12.01.2025;03:20;435;435;872,2;4166;0;33829;-554;70,0;-427;6773;4166;2;8;0,2;2;3;0;0;0
12.01.2025;03:25;435;435;872,2;4154;0;33850;-560;70,0;-427;6770;4154;2;8;0,2;2;3;0;0;0
12.01.2025;03:30;435;435;871,3;4128;0;33824;-520;70,0;-391;6770;4128;2;8;0,2;2;3;0;0;0
12.01.2025;03:35;435;435;872,2;4136;0;33827;-521;70,0;-389;6775;4136;2;8;0,2;2;3;0;0;0
12.01.2025;03:40;435;435;872,2;4112;0;33807;-550;68,5;-422;6765;4112;2;8;0,2;2;3;0;0;0
12.01.2025;03:45;435;435;872,2;4134;0;33948;-624;70,0;-491;6786;4134;2;8;0,2;2;3;0;0;0
12.01.2025;03:50;435;435;871,3;4150;0;33834;-658;70,0;-523;6765;4150;2;8;0,2;2;3;0;0;0
12.01.2025;03:55;435;435;871,3;4168;0;33936;-626;70,0;-497;6781;4168;2;8;0,2;2;3;0;0;0
12.01.2025;04:00;435;435;872,2;4098;0;33876;-516;68,5;-396;6778;4098;2;8;0,1;2;3;0;0;0
12.01.2025;04:05;435;435;871,3;4083;0;33854;-623;68,5;-502;6773;4083;2;8;0,1;2;3;0;0;0
12.01.2025;04:10;435;435;871,3;4146;0;33836;-627;70,0;-500;6770;4146;2;8;0,1;2;3;0;0;0
12.01.2025;04:15;435;435;871,3;4116;0;33914;-624;70,0;-497;6783;4116;2;8;0,1;2;3;0;0;0
12.01.2025;04:20;435;435;872,2;4089;0;33852;-621;68,5;-500;6770;4089;2;8;0,1;2;3;0;0;0
12.01.2025;04:25;435;435;872,2;4063;0;33801;-618;68,5;-495;6755;4063;2;8;0,1;2;3;0;0;0
12.01.2025;04:30;435;435;871,3;4089;0;33837;-585;68,5;-462;6770;4089;2;8;0,1;2;3;0;0;0
12.01.2025;04:35;435;435;872,2;4093;0;33823;-554;68,5;-434;6765;4093;2;8;0,1;2;3;0;0;0
12.01.2025;04:40;435;435;872,2;4112;0;33776;-555;68,5;-432;6762;4112;2;8;0,1;2;3;0;0;0
12.01.2025;04:45;435;435;872,2;4172;0;33895;-554;70,0;-425;6783;4172;2;8;0,1;2;3;0;0;0
12.01.2025;04:50;434;435;872,2;4065;0;33769;-481;68,5;-361;6768;4053;2;8;0,1;2;3;0;0;0
12.01.2025;04:55;435;435;872,2;4089;0;33911;-448;68,5;-325;6796;4089;2;8;0,1;2;3;0;0;0
12.01.2025;05:00;435;435;872,2;4087;0;33887;-477;68,5;-359;6788;4087;2;8;0,1;2;3;0;0;0
12.01.2025;05:05;435;435;872,2;4079;0;33827;-619;68,5;-498;6765;4079;2;8;0,1;2;3;0;0;0
12.01.2025;05:10;435;435;871,3;4053;0;33801;-511;68,5;-391;6770;4053;2;8;0,1;2;3;0;0;0
12.01.2025;05:15;435;435;872,2;4087;0;33840;-516;68,5;-396;6775;4087;2;8;0,1;2;3;0;0;0
12.01.2025;05:20;435;435;872,2;4059;0;33758;-516;68,5;-391;6755;4059;2;8;0,1;2;3;0;0;0
12.01.2025;05:25;435;435;871,3;4120;0;33762;-411;68,5;-292;6770;4120;2;8;0,1;2;3;0;0;0
12.01.2025;05:30;435;435;872,2;4059;0;33728;-415;68,5;-292;6765;4059;2;8;0,1;2;3;0;0;0
12.01.2025;05:35;436;435;872,2;3996;0;33741;-369;67,0;-248;6770;3996;2;8;0,1;2;3;0;0;0
12.01.2025;05:40;435;435;873,1;4081;0;33695;-342;68,4;-212;6762;4083;2;8;0,1;2;3;0;0;0
12.01.2025;05:45;435;435;872,2;4100;0;33638;-235;68,5;-111;6760;4100;2;8;0,1;2;3;0;0;0
12.01.2025;05:50;435;435;871,3;4095;0;33637;-236;68,4;-109;6757;4069;2;8;0,1;2;3;0;0;0
12.01.2025;05:55;435;435;871,3;4081;0;33706;-235;68,5;-115;6773;4081;2;8;0,1;2;3;0;0;0
12.01.2025;06:00;435;435;872,2;4089;0;33693;-235;68,4;-111;6765;4089;2;8;0,1;2;3;0;0;0
12.01.2025;06:05;435;435;872,2;4075;0;33617;-202;68,4;-76;6757;4075;2;8;0,1;2;3;0;0;0
12.01.2025;06:10;435;435;871,3;4098;0;33623;-23;68,5;102;6770;4098;2;8;0,1;2;3;0;0;0
12.01.2025;06:15;435;435;872,2;4035;0;33570;-17;67,0;99;6762;4035;2;8;0,1;2;3;0;0;0
12.01.2025;06:20;435;435;871,3;4006;0;33634;-82;67,0;36;6770;4006;2;8;0,1;2;3;0;0;0
12.01.2025;06:25;435;435;872,2;4077;0;33386;-25;68,4;99;6723;4077;2;8;0,1;2;3;0;0;0
12.01.2025;06:30;435;435;872,2;4059;0;33596;-17;68,5;106;6770;4059;2;8;0,1;2;3;0;0;0
12.01.2025;06:35;435;435;872,2;4081;0;33667;-188;68,4;-61;6770;4081;2;8;0,1;2;3;0;0;0
12.01.2025;06:40;435;435;872,2;4071;0;33604;-155;68,4;-30;6760;4071;2;8;0,1;2;3;0;0;0
12.01.2025;06:45;435;435;872,2;4089;0;33795;-286;68,4;-163;6786;4089;2;8;0,1;2;3;0;0;0
12.01.2025;06:50;435;435;872,2;4073;0;33775;-324;68,4;-191;6778;4073;2;8;0,1;2;3;0;0;0
12.01.2025;06:55;435;435;872,2;4021;0;33753;-319;67,0;-201;6773;4021;2;8;0,1;2;3;0;0;0
12.01.2025;07:00;436;435;872,2;4095;0;33688;-327;68,4;-208;6762;4095;2;8;0,1;2;3;0;0;0
12.01.2025;07:05;435;435;872,2;4073;0;33618;-249;68,4;-125;6752;4073;2;8;0,1;2;3;0;0;0
12.01.2025;07:10;435;435;872,2;4087;0;33652;-181;68,4;-57;6770;4073;2;8;0,1;2;3;0;0;0
12.01.2025;07:15;435;435;872,2;4081;0;33585;-154;68,4;-30;6757;4081;2;8;0,1;2;3;0;0;0
12.01.2025;07:20;435;435;872,2;4079;0;33624;-151;68,4;-28;6762;4079;2;8;0,1;2;3;0;0;0
12.01.2025;07:25;435;435;872,2;4019;0;33556;-111;67,0;9;6752;4019;2;8;0,1;2;3;0;0;0
12.01.2025;07:30;435;435;872,2;4031;0;33559;-59;67,0;61;6760;4031;2;8;0,1;2;3;0;0;0
12.01.2025;07:35;435;435;871,3;4087;0;33463;-28;68,4;99;6742;4087;2;8;0,1;2;3;0;0;0
12.01.2025;07:40;435;435;872,2;4083;0;33419;-25;68,5;102;6729;4083;2;8;0,1;2;3;0;0;0
12.01.2025;07:45;435;435;872,2;4083;0;33438;-17;68,4;104;6739;4083;2;8;0,1;2;3;0;0;0
12.01.2025;07:50;435;435;872,2;4016;0;33405;-16;67,0;97;6729;4016;2;8;0,1;2;3;0;0;0
12.01.2025;07:55;436;435;872,2;4010;0;33417;-22;67,0;97;6729;4010;2;8;0,1;2;3;0;0;0
12.01.2025;08:00;435;435;872,2;4089;0;33415;-18;68,4;104;6731;4089;2;8;0,1;2;3;0;0;0
12.01.2025;08:05;435;435;871,3;4087;0;33391;-21;68,4;104;6726;4087;2;8;0,1;2;3;0;0;0
12.01.2025;08:10;435;435;872,2;4077;0;33366;-23;68,4;102;6721;4077;2;8;0,1;2;3;0;0;0
12.01.2025;08:15;435;435;872,2;4075;0;33294;-28;68,4;99;6708;4075;2;8;0,1;2;3;0;0;0
12.01.2025;08:20;435;435;872,2;4010;0;33298;-18;67,0;102;6708;4010;2;8;0,1;2;3;0;0;0
12.01.2025;08:25;435;435;872,2;4087;0;33253;-21;68,4;108;6697;4087;2;8;0,1;2;3;0;0;0
12.01.2025;08:30;435;435;872,2;4087;0;33165;-18;68,4;109;6684;4087;2;8;0,1;2;3;0;0;0
12.01.2025;08:35;435;435;872,2;4083;0;33390;-14;68,4;109;6723;4083;2;8;0,2;2;3;0;0;0
12.01.2025;08:40;435;435;872,2;4089;0;33409;-18;68,4;109;6729;4089;2;8;0,1;2;3;0;0;0
12.01.2025;08:45;434;435;872,2;4075;0;33415;-17;68,4;109;6731;4075;2;8;0,1;2;3;0;0;0
12.01.2025;08:50;435;435;871,3;4087;0;33299;-16;68,4;111;6708;4087;2;8;0,1;2;3;0;0;0
12.01.2025;08:55;435;435;871,3;4075;0;33539;-11;68,5;113;6760;4075;2;8;0,1;2;3;0;0;0
12.01.2025;09:00;435;435;871,3;4083;0;33434;-26;68,4;99;6736;4083;2;8;0,1;2;3;0;0;0
12.01.2025;09:05;435;435;872,2;4012;0;33416;-20;67,0;108;6731;4012;2;8;0,1;2;3;0;0;0
12.01.2025;09:10;436;435;872,2;4091;0;33424;-24;68,4;104;6731;4091;2;8;0,1;2;3;0;0;0
12.01.2025;09:15;435;435;871,3;4085;0;33381;-24;68,4;97;6723;4085;2;8;0,1;2;3;0;0;0
12.01.2025;09:20;435;435;871,3;4075;0;33286;-26;68,4;95;6702;4075;2;8;0,1;2;3;0;0;0
12.01.2025;09:25;435;435;871,3;4073;0;33218;-26;68,4;95;6692;4073;2;8;0,1;2;3;0;0;0
12.01.2025;09:30;435;435;872,2;4023;0;33127;-19;67,0;104;6674;4023;2;8;0,1;2;3;0;0;0
12.01.2025;09:35;435;435;871,3;4014;0;33071;-18;67,0;102;6663;4014;2;8;0,1;2;3;0;0;0
12.01.2025;09:40;435;435;871,3;4098;0;33321;-15;68,4;113;6715;4098;2;8;0,1;2;3;0;0;0
12.01.2025;09:45;435;435;872,2;4083;0;33327;-11;68,4;118;6715;4083;2;8;0,1;2;3;0;0;0
12.01.2025;09:50;435;435;872,2;4014;0;33274;-13;67,0;109;6702;4014;2;8;0,1;2;3;0;0;0
12.01.2025;09:55;435;435;872,2;4025;0;33186;-6;67,0;115;6687;4025;2;8;0,1;2;3;0;0;0
12.01.2025;10:00;435;435;872,2;4004;0;33159;-9;66,9;111;6684;4010;2;8;0,1;2;3;0;0;0
12.01.2025;10:05;435;435;871,3;4093;0;33089;-19;68,4;113;6666;4093;2;8;0,1;2;3;0;0;0
12.01.2025;10:10;435;435;871,3;4085;0;33067;-19;68,4;111;6663;4085;2;8;0,1;2;3;0;0;0
12.01.2025;10:15;435;435;873,1;4014;0;33092;-18;67,0;111;6669;4014;2;8;0,1;2;3;0;0;0
12.01.2025;10:20;435;435;872,2;4025;0;32813;-22;66,9;97;6603;4025;2;8;0,1;2;3;0;0;0
12.01.2025;10:25;436;435;872,2;4021;0;33096;18;67,0;137;6666;4021;2;8;0,1;2;3;0;0;0
12.01.2025;10:30;435;435;872,2;4108;0;32871;2;68,5;134;6619;4108;2;8;0,1;2;3;0;0;0
12.01.2025;10:35;435;435;872,2;4057;0;33308;8;68,4;132;6715;4057;2;8;0,1;2;3;0;0;0
12.01.2025;10:40;435;435;871,3;4008;0;33382;24;67,0;141;6729;4008;2;8;0,1;2;3;0;0;0
12.01.2025;10:45;435;435;872,2;4006;0;33311;2;67,0;118;6715;4006;2;8;0,1;2;3;0;0;0
12.01.2025;10:50;435;435;872,2;4008;0;33414;2;67,0;123;6736;4021;2;8;0,1;2;3;0;0;0
12.01.2025;10:55;435;435;872,2;4019;0;33422;1;67,0;122;6734;4019;2;8;0,1;2;3;0;0;0
12.01.2025;11:00;436;435;871,3;4083;0;33443;-3;68,4;123;6744;4083;2;8;0,1;2;3;0;0;0
12.01.2025;11:05;435;435;872,2;4091;0;33503;-10;68,5;113;6752;4091;2;8;0,1;2;3;0;0;0
12.01.2025;11:10;435;435;872,2;4014;0;33451;-3;67,0;115;6742;4014;2;8;0,1;2;3;0;0;0
12.01.2025;11:15;435;435;872,2;4000;0;33376;-2;67,0;118;6729;4000;2;8;0,1;2;3;0;0;0
12.01.2025;11:20;436;435;870,4;4069;0;33490;-6;68,4;116;6749;4069;2;8;0,1;2;3;0;0;0
12.01.2025;11:25;435;435;871,3;4000;0;33414;6;67,0;125;6734;4000;2;8;0,1;2;3;0;0;0
12.01.2025;11:30;435;435;871,3;4010;0;33331;5;67,0;118;6713;4010;2;8;0,1;2;3;0;0;0
12.01.2025;11:35;435;435;871,3;4023;0;33584;8;67,0;127;6770;4023;2;8;0,1;2;3;0;0;0
12.01.2025;11:40;437;435;871,3;4411;0;33433;-24;75,9;130;6734;4411;2;8;0,1;2;3;0;0;0
12.01.2025;11:45;435;435;870,4;4596;0;32954;-23;80,5;168;6635;4596;2;8;0,1;2;3;0;0;0
12.01.2025;11:50;434;435;871,3;4298;0;32815;8;73,0;153;6614;4298;2;8;0,1;2;3;0;0;0
12.01.2025;11:55;435;435;872,2;4087;0;32942;21;68,7;153;6635;4087;2;8;0,1;2;3;0;0;0
12.01.2025;12:00;435;435;872,2;3929;0;32929;16;67,0;142;6635;3929;2;8;0,1;2;3;0;0;0
12.01.2025;12:05;435;435;872,2;4023;0;33653;-106;67,0;14;6768;4023;2;8;0,1;2;3;0;0;0
12.01.2025;12:10;435;435;872,2;4081;0;33584;-59;68,4;64;6760;4081;2;8;0,1;2;3;0;0;0
12.01.2025;12:15;435;435;872,2;4010;0;33359;-5;67,0;113;6713;4010;2;8;0,1;2;3;0;0;0
12.01.2025;12:20;435;435;872,2;4027;0;33479;-6;67,0;111;6742;4027;2;8;0,1;2;3;0;0;0
12.01.2025;12:25;435;435;872,2;4014;0;33691;-4;67,0;113;6783;4014;2;8;0,1;2;3;0;0;0
12.01.2025;12:30;435;435;872,2;4016;0;33545;-25;67,0;90;6752;4016;2;8;0,1;2;3;0;0;0
12.01.2025;12:35;435;435;871,3;4071;0;33639;-20;68,5;102;6773;4071;2;8;0,1;2;3;0;0;0
12.01.2025;12:40;434;435;872,2;4091;0;33639;-160;68,4;-38;6762;4091;2;8;0,1;2;3;0;0;0
12.01.2025;12:45;435;435;871,3;4004;0;33803;-229;67,0;-108;6791;4004;2;8;0,1;2;3;0;0;0
12.01.2025;12:50;435;435;871,3;4016;0;33459;-19;67,0;101;6739;4016;2;8;0,1;2;3;0;0;0
12.01.2025;12:55;436;435;872,2;4055;0;33639;-9;67,0;108;6773;4055;2;8;0,1;2;3;0;0;0
12.01.2025;13:00;435;435;871,3;4085;0;33494;-23;68,4;104;6744;4085;2;8;0,1;2;3;0;0;0
12.01.2025;13:05;435;435;871,3;4016;0;33334;-13;67,0;102;6713;4016;2;8;0,1;2;3;0;0;0
12.01.2025;13:10;435;435;872,2;4012;0;33048;-12;67,0;108;6653;4012;2;8;0,1;2;3;0;0;0
12.01.2025;13:15;435;435;872,2;4089;0;33464;-11;68,4;116;6739;4089;2;8;0,1;2;3;0;0;0
12.01.2025;13:20;435;435;872,2;4095;0;33322;-8;68,4;122;6708;4095;2;8;0,1;2;3;0;0;0
12.01.2025;13:25;435;435;872,2;4008;0;33408;11;67,0;132;6726;4033;2;8;0,1;2;3;0;0;0
12.01.2025;13:30;435;435;872,2;4019;0;33370;0;67,0;116;6718;4019;2;8;0,1;2;3;0;0;0
12.01.2025;13:35;436;435;870,4;4077;0;33410;1;68,4;125;6723;4077;2;8;0,2;2;3;0;0;0
12.01.2025;13:40;435;435;872,2;4073;0;33228;-11;68,4;116;6687;4073;2;8;0,2;2;3;0;0;0
12.01.2025;13:45;435;435;871,3;4085;0;33248;-8;68,5;118;6697;4085;2;8;0,1;2;3;0;0;0
12.01.2025;13:50;435;435;871,3;4077;0;32973;-14;68,4;113;6640;4077;2;8;0,1;2;3;0;0;0
12.01.2025;13:55;435;435;871,3;4010;0;33052;-1;67,0;123;6653;4010;2;8;0,1;2;3;0;0;0
12.01.2025;14:00;436;435;871,3;4031;0;33385;4;67,0;123;6723;4031;2;8;0,2;2;3;0;0;0
12.01.2025;14:05;435;435;872,2;4091;0;33369;-22;68,4;101;6718;4091;2;8;0,1;2;3;0;0;0
12.01.2025;14:10;435;435;871,3;4029;0;33696;28;68,4;141;6786;4029;2;8;0,1;2;3;0;0;0
12.01.2025;14:15;435;435;871,3;4083;0;33614;21;68,4;144;6773;4083;2;8;0,2;2;3;0;0;0
12.01.2025;14:20;435;435;871,3;4083;0;33554;22;68,4;144;6760;4083;2;8;0,2;2;3;0;0;0
12.01.2025;14:25;435;435;871,3;4093;0;33351;13;68,4;141;6715;4093;2;8;0,2;2;3;0;0;0
12.01.2025;14:30;435;435;871,3;4023;0;33423;20;67,0;144;6729;4023;2;8;0,2;2;3;0;0;0
12.01.2025;14:35;436;435;872,2;4006;0;33402;19;67,0;135;6729;4006;2;8;0,2;2;3;0;0;0
12.01.2025;14:40;435;435;870,4;4106;0;33332;12;68,5;132;6715;4106;2;8;0,2;2;3;0;0;0
12.01.2025;14:45;435;435;872,2;4073;0;33736;-120;68,4;7;6783;4073;2;8;0,2;2;3;0;0;0
12.01.2025;14:50;435;435;871,3;4091;0;33735;-188;68,5;-64;6778;4091;2;8;0,2;2;3;0;0;0
12.01.2025;14:55;435;435;871,3;4016;0;33783;-190;67,0;-68;6788;4016;2;8;0,2;2;3;0;0;0
12.01.2025;15:00;436;435;871,3;4016;0;33753;-291;66,9;-172;6775;4016;2;8;0,2;2;3;0;0;0
12.01.2025;15:05;435;435;871,3;4075;0;33703;-292;68,4;-163;6765;4075;2;8;0,2;2;3;0;0;0
12.01.2025;15:10;435;435;871,3;4081;0;33695;-291;68,4;-168;6765;4081;2;8;0,2;2;3;0;0;0
12.01.2025;15:15;435;435;871,3;4073;0;33791;-254;68,4;-128;6783;4073;2;8;0,2;2;3;0;0;0
12.01.2025;15:20;435;435;870,4;4023;0;33689;-357;67,0;-243;6752;4023;2;8;0,2;2;3;0;0;0
12.01.2025;15:25;436;435;871,3;4021;0;33770;-289;67,0;-170;6775;4021;2;8;0,2;2;3;0;0;0
12.01.2025;15:30;435;435;870,4;4077;0;33828;-361;68,4;-238;6783;4079;2;8;0,2;2;3;0;0;0
12.01.2025;15:35;435;435;870,4;4085;0;33830;-361;68,4;-240;6786;4085;2;8;0,2;2;3;0;0;0
12.01.2025;15:40;435;435;870,4;4073;0;33693;-329;68,4;-205;6760;4073;2;8;0,2;2;3;0;0;0
12.01.2025;15:45;435;435;871,3;4008;0;33784;-318;67,0;-201;6775;4008;2;8;0,2;2;3;0;0;0
12.01.2025;15:50;436;435;871,3;4021;0;33818;-315;66,9;-196;6786;4021;2;8;0,2;2;3;0;0;0
12.01.2025;15:55;435;435;870,4;4079;0;33519;-19;68,4;108;6749;4079;2;8;0,2;2;3;0;0;0
12.01.2025;16:00;435;435;871,3;4071;0;33361;-21;68,4;102;6715;4071;2;8;0,2;2;3;0;0;0
12.01.2025;16:05;435;435;871,3;4091;0;33444;-17;68,4;111;6731;4091;2;8;0,2;2;3;0;0;0
12.01.2025;16:10;435;435;872,2;4085;0;33471;-15;68,4;113;6739;4085;2;8;0,2;2;3;0;0;0
12.01.2025;16:15;435;435;872,2;4081;0;33488;-14;68,4;113;6742;4081;2;8;0,2;2;3;0;0;0
12.01.2025;16:20;435;435;871,3;4079;0;33576;-11;68,4;115;6762;4079;2;8;0,2;2;3;0;0;0
12.01.2025;16:25;435;435;871,3;4087;0;33498;-17;68,4;109;6744;4087;2;8;0,2;2;3;0;0;0
12.01.2025;16:30;435;435;871,3;4089;0;33547;-11;68,4;113;6755;4089;2;8;0,2;2;3;0;0;0
12.01.2025;16:35;435;435;872,2;4083;0;33489;-11;68,4;116;6739;4083;2;8;0,2;2;3;0;0;0
12.01.2025;16:40;435;435;871,3;4087;0;33392;-15;68,4;109;6723;4087;2;8;0,2;2;3;0;0;0
12.01.2025;16:45;435;435;871,3;4081;0;33422;-11;68,4;115;6731;4081;2;8;0,2;2;3;0;0;0
12.01.2025;16:50;435;435;871,3;4093;0;33384;-16;68,4;113;6723;4093;2;8;0,2;2;3;0;0;0
12.01.2025;16:55;435;435;871,3;4087;0;33385;-10;68,4;115;6723;4087;2;8;0,2;2;3;0;0;0
12.01.2025;17:00;436;435;871,3;4162;0;33490;-9;69,9;118;6747;4162;2;8;0,2;2;3;0;0;0
12.01.2025;17:05;435;435;871,3;4156;0;33420;-16;70,0;115;6731;4156;2;8;0,1;2;3;0;0;0
12.01.2025;17:10;435;435;871,3;4158;0;33206;-11;69,9;122;6692;4158;2;8;0,1;2;3;0;0;0
12.01.2025;17:15;435;435;871,3;4156;0;33765;-205;69,9;-78;6796;4156;2;8;0,1;2;3;0;0;0
12.01.2025;17:20;435;435;872,2;4156;0;33692;-169;70,0;-40;6775;4156;2;8;0,1;2;3;0;0;0
12.01.2025;17:25;435;435;872,2;4152;0;33648;-162;69,9;-35;6768;4152;2;8;0,1;2;3;0;0;0
12.01.2025;17:30;435;435;871,3;4146;0;33613;-162;70,0;-31;6762;4146;2;8;0,2;2;3;0;0;0
12.01.2025;17:35;435;435;871,3;4138;0;33623;-163;69,9;-35;6765;4138;2;8;0,1;2;3;0;0;0
12.01.2025;17:40;435;435;871,3;4209;0;33576;-168;71,4;-35;6760;4209;2;8;0,1;2;3;0;0;0
12.01.2025;17:45;435;435;871,3;4221;0;33587;-80;71,4;59;6762;4223;2;8;0,2;2;3;0;0;0
12.01.2025;17:50;435;435;872,2;4225;0;33555;-54;71,4;80;6762;4225;2;8;0,2;2;3;0;0;0
12.01.2025;17:55;436;435;871,3;4233;0;33565;-56;71,4;80;6765;4233;2;8;0,1;2;3;0;0;0
12.01.2025;18:00;435;435;871,3;4207;0;33545;-57;71,4;75;6760;4207;2;8;0,1;2;3;0;0;0
12.01.2025;18:05;435;435;871,3;4136;0;33475;-26;70,0;102;6744;4136;2;8;0,1;2;3;0;0;0
12.01.2025;18:10;435;435;871,3;4162;0;33525;-26;70,0;97;6760;4162;2;8;0,1;2;3;0;0;0
12.01.2025;18:15;436;435;871,3;4150;0;33551;-25;70,0;102;6762;4150;2;8;0,1;2;3;0;0;0
12.01.2025;18:20;435;435;871,3;4227;0;33551;-26;71,4;104;6762;4227;2;8;0,1;2;3;0;0;0
12.01.2025;18:25;435;435;871,3;4162;0;33576;-20;70,2;108;6770;4162;2;8;0,1;2;3;0;0;0
12.01.2025;18:30;435;435;872,2;4170;0;33478;-25;70,2;106;6744;4170;2;8;0,1;2;3;0;0;0
