Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
12.01.2025;18:35;435;435;871,3;4170;0;33496;-19;70,2;109;6752;4170;2;8;0,1;2;3;0;0;0
12.01.2025;18:40;435;435;871,3;4158;0;33486;-22;70,2;108;6749;4158;2;8;0,1;2;3;0;0;0
12.01.2025;18:45;435;435;871,3;4229;0;33528;-30;71,7;104;6757;4229;2;8;0,1;2;3;0;0;0
12.01.2025;18:50;435;435;871,3;4179;0;33550;-22;70,2;109;6762;4179;2;8;0,1;2;3;0;0;0
12.01.2025;18:55;435;435;871,3;4156;0;33591;-24;70,2;108;6765;4166;2;8;0,1;2;3;0;0;0
12.01.2025;19:00;435;435;871,3;4098;0;33516;-37;70,2;130;6752;4098;2;8;0,1;2;3;0;0;0
12.01.2025;19:05;435;435;871,3;4239;0;33594;-9;71,7;125;6762;4239;2;8;0,1;2;3;0;0;0
12.01.2025;19:10;435;435;872,2;4227;0;33591;-9;71,7;125;6762;4227;2;8;0,1;2;3;0;0;0
12.01.2025;19:15;437;435;871,3;4231;0;33602;-6;71,7;125;6765;4231;2;8;0,1;2;3;0;0;0
12.01.2025;19:20;435;435;871,3;4288;0;33645;-8;73,2;127;6775;4288;2;8;0,1;2;3;0;0;0
12.01.2025;19:25;436;435;871,3;4286;0;33435;-18;73,2;122;6734;4286;2;8;0,1;2;3;0;0;0
12.01.2025;19:30;435;435;872,2;4369;0;33444;-24;74,7;122;6736;4369;2;8;0,1;2;3;0;0;0
12.01.2025;19:35;436;435;871,3;4365;0;33421;-20;74,7;125;6731;4365;2;8;0,1;2;3;0;0;0
12.01.2025;19:40;436;435;871,3;4472;0;33429;-27;77,2;128;6731;4472;2;8;0,1;2;3;0;0;0
12.01.2025;19:45;435;435;871,3;4456;0;33533;-21;77,2;132;6752;4456;2;8;0,1;2;3;0;0;0
12.01.2025;19:50;437;435;871,3;4513;0;33437;-22;78,8;139;6734;4513;2;8;0,1;2;3;0;0;0
12.01.2025;19:55;435;435;871,3;4539;0;33464;-25;78,7;137;6739;4539;2;8;0,1;2;3;0;0;0
12.01.2025;20:00;435;435;871,3;4537;0;33431;-20;78,7;142;6734;4537;2;8;0,1;2;3;0;0;0
12.01.2025;20:05;435;435;871,3;4535;0;33447;-21;78,7;141;6731;4523;2;8;0,1;2;3;0;0;0
12.01.2025;20:10;435;435;870,4;4464;0;33478;-18;77,3;137;6742;4464;2;8;0,1;2;3;0;0;0
12.01.2025;20:15;435;435;871,3;4470;0;33559;-11;77,3;144;6757;4470;2;8;0,1;2;3;0;0;0
12.01.2025;20:20;435;435;871,3;4409;0;33558;-9;75,7;139;6755;4409;2;8;0,1;2;3;0;0;0
12.01.2025;20:25;435;435;872,2;4391;0;33573;-11;75,7;137;6765;4391;2;8;0,1;2;3;0;0;0
12.01.2025;20:30;435;435;872,2;4345;0;33585;-6;74,3;137;6765;4345;2;8;0,1;2;3;0;0;0
12.01.2025;20:35;435;435;872,2;4367;0;33634;-3;74,3;139;6775;4367;2;8;0,1;2;3;0;0;0
12.01.2025;20:40;435;435;872,2;4274;0;33569;1;72,7;139;6762;4274;2;8;0,1;2;3;0;0;0
12.01.2025;20:45;435;435;872,2;4272;0;33584;-1;72,7;141;6762;4272;2;8;0,1;2;3;0;0;0
12.01.2025;20:50;435;435;872,2;4270;0;33603;2;72,7;141;6768;4270;2;8;0,1;2;3;0;0;0
12.01.2025;20:55;435;435;872,2;4201;0;33746;7;71,2;142;6794;4201;2;8;0,1;2;3;0;0;0
12.01.2025;21:00;435;435;873,1;4223;0;33754;-27;71,2;106;6794;4223;2;8;0,1;2;3;0;0;0
12.01.2025;21:05;435;435;872,2;4221;0;33759;-95;71,2;36;6788;4221;2;8;0,1;2;3;0;0;0
12.01.2025;21:10;435;435;872,2;4282;0;33783;-136;72,7;2;6796;4282;2;8;0,1;2;3;0;0;0
12.01.2025;21:15;435;435;873,1;4140;0;33772;-198;69,8;-69;6786;4140;2;8;0,1;2;3;0;0;0
12.01.2025;21:20;435;435;872,2;4136;0;33907;-415;69,8;-285;6796;4136;2;8;0,1;2;3;0;0;0
12.01.2025;21:25;436;435;872,2;4132;0;33940;-559;69,8;-432;6788;4132;2;8;0,1;2;3;0;0;0
12.01.2025;21:30;435;435;873,1;4205;0;33882;-560;71,2;-432;6778;4205;2;8;0,1;2;3;0;0;0
12.01.2025;21:35;435;435;873,1;4223;0;34189;10;71,2;137;6885;4223;2;8;0,1;2;3;0;0;0
12.01.2025;21:40;435;435;873,1;4207;0;33923;-588;71,2;-455;6786;4207;2;8;0,1;2;3;0;0;0
12.01.2025;21:45;435;435;872,2;4140;0;33683;-162;69,8;-30;6773;4140;2;8;0,1;2;3;0;0;0
12.01.2025;21:50;435;435;873,1;4209;0;33602;-13;71,2;122;6768;4209;2;8;0,1;2;3;0;0;0
12.01.2025;21:55;435;435;873,1;4199;0;33591;-8;71,2;123;6770;4221;2;8;0,1;2;3;0;0;0
12.01.2025;22:00;435;435;873,1;4213;0;33611;-146;71,2;-14;6762;4213;2;8;0,1;2;3;0;0;0
12.01.2025;22:05;435;435;872,2;4213;0;33653;-151;71,2;-16;6768;4213;2;8;0,1;2;3;0;0;0
12.01.2025;22:10;435;435;872,2;4211;0;33762;-139;71,2;-9;6794;4211;2;8;0,1;2;3;0;0;0
12.01.2025;22:15;435;435;872,2;4203;0;33818;-212;71,2;-76;6799;4203;2;8;0,1;2;3;0;0;0
12.01.2025;22:20;435;435;873,1;4221;0;33787;-248;71,2;-115;6786;4221;2;8;0,1;2;3;0;0;0
12.01.2025;22:25;435;435;872,2;4128;0;33758;-245;69,8;-109;6783;4128;2;8;0,1;2;3;0;0;0
12.01.2025;22:30;435;435;872,2;4172;0;33771;-314;69,7;-188;6783;4172;2;8;0,1;2;3;0;0;0
12.01.2025;22:35;435;435;873,1;4168;0;33825;-314;69,8;-188;6794;4168;2;8;0,1;2;3;0;0;0
12.01.2025;22:40;435;435;873,1;4241;0;33877;-321;71,2;-196;6801;4241;2;8;0,1;2;3;0;0;0
12.01.2025;22:45;435;435;873,1;4207;0;33862;-495;71,2;-359;6786;4207;2;8;0,1;2;3;0;0;0
12.01.2025;22:50;435;435;872,2;4187;0;33950;-563;71,2;-431;6796;4187;2;8;0,1;2;3;0;0;0
12.01.2025;22:55;435;435;873,1;4142;0;33895;-594;69,8;-467;6783;4142;2;8;0,1;2;3;0;0;0
12.01.2025;23:00;435;435;873,1;4158;0;33777;-559;69,7;-434;6765;4158;2;8;0,1;2;3;0;0;0
12.01.2025;23:05;435;435;873,1;4203;0;33832;-562;71,2;-429;6775;4203;2;8;0,1;2;3;0;0;0
12.01.2025;23:10;435;435;873,1;4213;0;33867;-565;71,3;-432;6778;4213;2;8;0,1;0;3;0;0;0
12.01.2025;23:15;435;435;873,1;4201;0;33887;-562;71,3;-431;6786;4201;2;8;0,1;2;3;0;0;0
12.01.2025;23:20;435;435;873,1;4209;0;33908;-565;71,2;-431;6788;4209;2;8;0,1;2;3;0;0;0
12.01.2025;23:25;435;435;873,1;4199;0;33915;-562;71,2;-425;6788;4199;2;8;0,1;0;3;0;0;0
12.01.2025;23:30;435;435;872,2;4207;0;33932;-563;71,2;-427;6794;4207;2;8;0,1;2;3;0;0;0
12.01.2025;23:35;435;435;873,1;4203;0;33830;-662;71,2;-530;6765;4203;2;8;0,1;2;3;0;0;0
12.01.2025;23:40;435;435;873,1;4209;0;33851;-664;71,2;-530;6765;4201;2;8;0,1;0;3;0;0;0
12.01.2025;23:45;435;435;873,1;4181;0;33843;-664;70,2;-535;6765;4130;2;8;0,0;2;3;0;0;0
12.01.2025;23:50;436;435;873,1;4223;0;33874;-665;71,7;-528;6770;4223;2;8;0,1;2;3;0;0;0
12.01.2025;23:55;435;435;873,1;4213;0;33955;-768;71,7;-628;6783;4213;2;8;0,1;2;3;0;0;0
13.01.2025;00:00;435;435;873,1;4219;0;33916;-807;71,7;-672;6770;4219;2;8;0,1;2;3;0;0;0
13.01.2025;00:05;435;435;873,1;4221;0;34018;-800;71,7;-667;6796;4221;2;8;0,0;2;3;0;0;0
13.01.2025;00:10;435;435;874,1;4160;0;33628;-192;70,2;-63;6760;4160;2;8;0,0;2;3;0;0;0
13.01.2025;00:15;436;435;873,1;4160;0;33794;-219;70,2;-89;6788;4160;2;8;0,0;2;3;0;0;0
13.01.2025;00:20;436;435;873,1;4225;0;33624;-152;71,7;-19;6762;4225;2;8;0,0;2;3;0;0;0
13.01.2025;00:25;435;435;873,1;4229;0;33815;-256;71,7;-122;6788;4229;2;8;0,0;2;3;0;0;0
13.01.2025;00:30;435;435;873,1;4227;0;33684;-329;71,7;-189;6755;4227;2;8;0,0;2;3;0;0;0
13.01.2025;00:35;435;435;873,1;4249;0;33627;-220;71,7;-82;6757;4249;2;8;0,0;2;3;0;0;0
13.01.2025;00:40;435;435;873,1;4221;0;33645;-220;71,7;-83;6765;4217;2;8;0,0;2;3;0;0;0
13.01.2025;00:45;435;435;873,1;4154;0;33668;-124;70,2;7;6773;4154;2;8;0,0;2;3;0;0;0
13.01.2025;00:50;436;435;873,1;4138;0;33634;-125;70,2;12;6765;4138;2;8;0,0;2;3;0;0;0
13.01.2025;00:55;435;435;873,1;4162;0;33631;-8;70,2;123;6773;4162;2;8;0,0;2;3;0;0;0
13.01.2025;01:00;436;435;874,1;4179;0;33579;-60;70,2;68;6760;4179;2;8;0,0;2;3;0;0;0
13.01.2025;01:05;436;435;873,1;4172;0;33688;-27;70,2;102;6778;4172;2;8;0,0;2;3;0;0;0
13.01.2025;01:10;435;435;872,2;4215;0;33820;-274;71,7;-135;6794;4215;2;8;0,0;2;3;0;0;0
13.01.2025;01:15;435;435;873,1;4162;0;33752;-377;70,2;-248;6770;4162;2;8;0,0;2;3;0;0;0
13.01.2025;01:20;435;435;873,1;4087;0;33721;-243;68,7;-116;6770;4087;2;8;0,0;2;3;0;0;0
13.01.2025;01:25;436;435;873,1;4112;0;33664;-84;68,7;42;6775;4112;2;8;0,0;2;3;0;0;0
13.01.2025;01:30;435;435;873,1;4148;0;33681;-146;70,2;-14;6775;4148;2;8;0,0;2;3;0;0;0
13.01.2025;01:35;435;435;873,1;4156;0;33652;-156;70,2;-24;6765;4156;2;8;0,0;2;3;0;0;0
13.01.2025;01:40;435;435;873,1;4170;0;33681;-149;70,2;-21;6775;4170;2;8;0,0;2;3;0;0;0
13.01.2025;01:45;435;435;873,1;4126;0;33707;-147;70,2;-14;6775;4126;2;8;0,0;2;3;0;0;0
13.01.2025;01:50;435;435;872,2;4081;0;33731;-143;68,7;-14;6786;4081;2;8;0,0;2;3;0;0;0
13.01.2025;01:55;436;435;873,1;4079;0;33701;-149;68,7;-21;6778;4079;2;8;0,0;2;3;0;0;0
13.01.2025;02:00;435;435;874,1;4112;0;33712;-149;68,7;-24;6778;4112;2;8;0,0;2;3;0;0;0
13.01.2025;02:05;435;435;872,2;4166;0;33754;-144;70,2;-14;6788;4166;2;8;0,0;2;3;0;0;0
13.01.2025;02:10;435;435;873,1;4160;0;33725;-149;70,2;-17;6778;4160;2;8;0,0;2;3;0;0;0
13.01.2025;02:15;435;435;873,1;4093;0;33683;-143;68,8;-16;6773;4093;2;8;0,0;2;3;0;0;0
13.01.2025;02:20;435;435;873,1;4081;0;33838;-280;68,7;-158;6796;4081;2;8;0,0;2;3;0;0;0
13.01.2025;02:25;435;435;873,1;4085;0;33886;-422;68,7;-299;6794;4085;2;8;0,0;2;3;0;0;0
13.01.2025;02:30;435;435;874,1;4098;0;33773;-422;68,8;-299;6770;4098;2;8;0,0;2;3;0;0;0
13.01.2025;02:35;435;435;874,1;4093;0;33765;-426;68,7;-302;6765;4093;2;8;0,0;2;3;0;0;0
13.01.2025;02:40;435;435;873,1;4177;0;33771;-426;70,2;-302;6768;4177;2;8;0,0;2;3;0;0;0
13.01.2025;02:45;435;435;873,1;4087;0;33751;-424;68,8;-300;6760;4087;2;8;0,0;2;3;0;0;0
13.01.2025;02:50;435;435;872,2;4073;0;33743;-425;68,7;-302;6762;4073;2;8;0,0;2;3;0;0;0
13.01.2025;02:55;436;435;872,2;4089;0;33757;-424;68,8;-299;6765;4089;2;8;0,0;2;3;0;0;0
13.01.2025;03:00;435;435;873,1;4093;0;33729;-426;68,7;-304;6760;4093;2;8;0,0;2;3;0;0;0
13.01.2025;03:05;434;435;874,1;4095;0;33741;-426;68,7;-309;6760;4095;2;8;0,0;2;3;0;0;0
13.01.2025;03:10;435;435;872,2;4087;0;33715;-390;68,8;-266;6762;4087;2;8;0,0;2;3;0;0;0
13.01.2025;03:15;435;435;874,1;4095;0;33753;-387;68,8;-260;6770;4095;2;8;-0,0;2;3;0;0;0
13.01.2025;03:20;435;435;873,1;4079;0;33853;-494;68,7;-373;6778;4079;2;8;-0,0;2;3;0;0;0
13.01.2025;03:25;435;435;873,1;4089;0;33936;-490;68,7;-366;6796;4089;2;8;0,0;2;3;0;0;0
13.01.2025;03:30;435;435;874,1;4098;0;33780;-496;68,7;-372;6765;4098;2;8;0,0;2;3;0;0;0
13.01.2025;03:35;434;435;874,1;4073;0;33633;-90;68,7;36;6770;4073;2;8;0,0;2;3;0;0;0
13.01.2025;03:40;435;435;874,1;4033;0;33585;-112;67,2;9;6752;4033;2;8;0,0;2;3;0;0;0
13.01.2025;03:45;435;435;874,1;4164;0;33603;-198;70,2;-33;6762;4168;2;8;0,0;2;3;0;0;0
13.01.2025;03:50;435;435;872,2;4087;0;33631;-127;68,8;0;6765;4091;2;8;0,0;2;3;0;0;0
13.01.2025;03:55;435;435;873,1;4089;0;33543;-10;68,8;115;6752;4089;2;8;0,0;2;3;0;0;0
13.01.2025;04:00;435;435;873,1;4087;0;33580;-4;68,8;116;6762;4087;2;8;0,0;2;3;0;0;0
13.01.2025;04:05;435;435;873,1;4091;0;33659;-69;68,7;52;6775;4091;2;8;0,0;2;3;0;0;0
13.01.2025;04:10;435;435;873,1;4029;0;33881;-556;67,3;-439;6783;4029;2;8;0,0;2;3;0;0;0
13.01.2025;04:15;436;435;872,2;4021;0;33767;-347;67,2;-229;6773;4021;2;8;-0,0;2;3;0;0;0
13.01.2025;04:20;435;435;873,1;4098;0;33685;-214;68,7;-87;6770;4098;2;8;-0,0;2;3;0;0;0
13.01.2025;04:25;435;435;873,1;4091;0;33688;-248;68,7;-123;6762;4091;2;8;-0,0;2;3;0;0;0
13.01.2025;04:30;435;435;873,1;4093;0;33641;-180;68,8;-56;6755;4093;2;8;-0,0;2;3;0;0;0
13.01.2025;04:35;435;435;873,1;4073;0;33690;-80;68,7;47;6775;4073;2;8;-0,0;2;3;0;0;0
13.01.2025;04:40;435;435;873,1;4059;0;33624;-8;67,3;113;6770;4059;2;8;0,0;2;3;0;0;0
13.01.2025;04:45;435;435;873,1;4045;0;33610;-9;67,3;108;6762;4045;2;8;0,0;2;3;0;0;0
13.01.2025;04:50;436;435;873,1;4055;0;33558;-10;67,3;108;6755;4055;2;8;0,0;2;3;0;0;0
13.01.2025;04:55;435;435;874,1;4023;0;33514;-11;67,2;108;6744;4037;2;8;-0,0;2;3;0;0;0
13.01.2025;05:00;435;435;874,1;4142;0;33420;-16;68,7;104;6723;4142;2;8;-0,0;2;3;0;0;0
13.01.2025;05:05;435;435;873,1;4021;0;33339;-18;67,2;102;6710;4021;2;8;0,0;2;3;0;0;0
13.01.2025;05:10;435;435;873,1;4023;0;33261;-5;67,3;116;6695;4023;2;8;0,0;2;3;0;0;0
13.01.2025;05:15;435;435;874,1;3970;0;33110;-8;65,8;113;6663;3970;2;8;0,0;2;3;0;0;0
13.01.2025;05:20;435;435;873,1;3962;0;33100;-6;65,7;102;6666;3962;2;8;0,0;2;3;0;0;0
13.01.2025;05:25;435;435;873,1;3952;0;33172;-4;65,7;115;6684;3952;2;8;0,0;2;3;0;0;0
13.01.2025;05:30;436;435;873,1;3960;0;33168;-1;65,7;118;6679;3960;2;8;-0,0;2;3;0;0;0
13.01.2025;05:35;435;435;874,1;4027;0;33239;-9;67,2;113;6689;4027;2;8;-0,0;2;3;0;0;0
13.01.2025;05:40;435;435;873,1;4006;0;33028;-11;67,2;116;6653;4006;2;8;-0,0;2;3;0;0;0
13.01.2025;05:45;435;435;873,1;3970;0;33039;-7;65,7;108;6656;3970;2;8;0,0;2;3;0;0;0
13.01.2025;05:50;435;435;873,1;3984;0;32942;-6;65,7;113;6635;3984;2;8;-0,0;2;3;0;0;0
13.01.2025;05:55;435;435;873,1;3958;0;32809;-9;65,8;113;6611;3958;2;8;0,0;2;3;0;0;0
13.01.2025;06:00;435;435;873,1;3972;0;33299;5;65,7;118;6708;3972;2;8;-0,0;2;3;0;0;0
13.01.2025;06:05;435;435;873,1;3891;0;33462;6;64,2;118;6742;3891;2;8;-0,0;2;3;0;0;0
13.01.2025;06:10;435;435;874,1;3899;0;33405;10;64,3;120;6731;3899;2;8;-0,0;2;3;0;0;0
13.01.2025;06:15;435;435;874,1;3889;0;33375;11;64,2;122;6721;3889;2;8;-0,0;2;3;0;0;0
13.01.2025;06:20;435;435;874,1;3897;0;33252;5;64,2;115;6700;3897;2;8;-0,0;2;3;0;0;0
13.01.2025;06:25;435;435;873,1;3885;0;33735;-268;64,2;-160;6773;3885;2;8;-0,0;2;3;0;0;0
13.01.2025;06:30;435;435;874,1;3895;0;33640;-197;64,2;-89;6760;3895;2;8;-0,0;2;3;0;0;0
13.01.2025;06:35;435;435;873,1;3885;0;33609;-163;64,2;-50;6752;3885;2;8;-0,0;2;3;0;0;0
13.01.2025;06:40;435;435;873,1;3887;0;33574;-42;64,3;64;6760;3887;2;8;-0,0;2;3;0;0;0
13.01.2025;06:45;435;435;874,1;3893;0;33562;-32;64,2;78;6760;3893;2;8;-0,0;2;3;0;0;0
13.01.2025;06:50;435;435;874,1;3800;0;33545;-31;62,7;73;6749;3800;2;8;-0,0;2;3;0;0;0
13.01.2025;06:55;436;435;874,1;3840;0;33468;-29;62,7;73;6739;3840;2;8;-0,0;2;3;0;0;0
13.01.2025;07:00;435;435;874,1;3889;0;33663;-29;64,2;80;6775;3889;2;8;-0,0;2;3;0;0;0
13.01.2025;07:05;435;435;873,1;3804;0;33626;-26;62,7;82;6768;3804;2;8;0,0;2;3;0;0;0
13.01.2025;07:10;435;435;873,1;3802;0;33574;-24;62,7;76;6755;3802;2;8;-0,0;2;3;0;0;0
13.01.2025;07:15;435;435;874,1;3816;0;33503;-24;62,8;76;6747;3816;2;8;-0,0;2;3;0;0;0
13.01.2025;07:20;435;435;874,1;3818;0;33463;-22;62,7;82;6739;3818;2;8;-0,0;2;3;0;0;0
13.01.2025;07:25;435;435;873,1;3808;0;33425;-23;62,8;82;6729;3808;2;8;-0,0;2;3;0;0;0
13.01.2025;07:30;435;435;874,1;3737;0;33359;-24;61,2;78;6715;3737;2;8;-0,0;2;3;0;0;0
13.01.2025;07:35;435;435;873,1;3731;0;33409;-27;61,2;73;6723;3731;2;8;-0,0;2;3;0;0;0
13.01.2025;07:40;436;435;874,1;3818;0;33362;-21;62,7;87;6718;3828;2;8;-0,0;2;3;0;0;0
13.01.2025;07:45;435;435;874,1;3808;0;33377;-22;62,7;82;6718;3808;2;8;-0,0;2;3;0;0;0
13.01.2025;07:50;435;435;874,1;3737;0;33280;-9;61,2;92;6702;3753;2;8;-0,0;2;3;0;0;0
13.01.2025;07:55;435;435;874,1;3662;0;33169;-5;59,7;92;6679;3662;2;8;-0,0;2;3;0;0;0
13.01.2025;08:00;436;435;874,1;3668;0;33230;-6;59,7;89;6695;3668;2;8;-0,0;2;3;0;0;0
13.01.2025;08:05;435;435;873,1;3739;0;33223;-12;61,2;89;6689;3739;2;8;-0,1;2;3;0;0;0
13.01.2025;08:10;435;435;874,1;3739;0;33261;-13;61,2;85;6700;3739;2;8;-0,0;2;3;0;0;0
13.01.2025;08:15;435;435;875,0;3666;0;33219;-10;59,7;87;6689;3666;2;8;-0,0;2;3;0;0;0
13.01.2025;08:20;435;435;874,1;3666;0;33199;-10;59,7;85;6684;3666;2;8;-0,1;2;3;0;0;0
13.01.2025;08:25;435;435;874,1;3678;0;33087;-9;59,7;87;6663;3678;2;8;-0,1;2;3;0;0;0
13.01.2025;08:30;435;435;874,1;3607;0;33089;-4;58,3;85;6661;3607;2;8;-0,1;2;3;0;0;0
13.01.2025;08:35;436;435;874,1;3597;0;33272;5;58,2;92;6700;3597;2;8;-0,1;2;3;0;0;0
13.01.2025;08:40;435;435;874,1;3674;0;33334;-8;59,7;89;6715;3674;2;8;-0,1;2;3;0;0;0
13.01.2025;08:45;435;435;874,1;3593;0;33330;1;58,2;94;6710;3593;2;8;-0,1;2;3;0;0;0
13.01.2025;08:50;435;435;875,0;3603;0;33271;-1;58,2;90;6700;3603;2;8;-0,1;2;3;0;0;0
13.01.2025;08:55;435;435;874,1;3595;0;33281;3;58,2;94;6705;3595;2;8;-0,1;2;3;0;0;0
13.01.2025;09:00;435;435;874,1;3587;0;33265;-1;58,3;89;6700;3587;2;8;-0,1;2;3;0;0;0
13.01.2025;09:05;435;435;874,1;3516;0;33200;1;56,7;87;6687;3516;2;8;-0,1;2;3;0;0;0
13.01.2025;09:10;435;435;874,1;3512;0;33215;1;56,7;87;6689;3512;2;8;-0,1;2;3;0;0;0
13.01.2025;09:15;435;435;874,1;3597;0;33220;1;58,2;92;6689;3597;2;8;-0,1;2;3;0;0;0
13.01.2025;09:20;435;435;875,0;3595;0;33252;22;58,2;113;6700;3595;2;8;-0,1;2;3;0;0;0
13.01.2025;09:25;435;435;874,1;3512;0;33223;18;56,7;99;6695;3512;2;8;-0,1;2;3;0;0;0
13.01.2025;09:30;435;435;875,0;3532;0;33250;14;56,7;101;6697;3532;2;8;-0,1;2;3;0;0;0
13.01.2025;09:35;435;435;875,0;3514;0;33262;19;56,7;101;6700;3514;2;8;-0,1;2;3;0;0;0
13.01.2025;09:40;435;435;875,0;3506;0;33303;23;56,7;104;6710;3506;2;8;-0,1;2;3;0;0;0
13.01.2025;09:45;435;435;874,1;3508;0;33345;19;56,7;108;6715;3508;2;8;-0,1;2;3;0;0;0
13.01.2025;09:50;435;435;875,0;3532;0;33343;16;56,7;99;6715;3532;2;8;-0,1;2;3;0;0;0
13.01.2025;09:55;435;435;874,1;3504;0;33402;19;56,7;102;6723;3504;2;8;-0,1;2;3;0;0;0
13.01.2025;10:00;435;435;875,0;3439;0;33395;25;55,2;104;6723;3439;2;8;-0,1;2;3;0;0;0
13.01.2025;10:05;436;435;875,0;3439;0;33413;22;55,2;102;6729;3439;2;8;-0,1;2;3;0;0;0
13.01.2025;10:10;436;435;875,0;3437;0;33472;17;55,2;97;6739;3437;2;8;-0,1;2;3;0;0;0
13.01.2025;10:15;435;435;875,0;3520;0;33579;17;56,7;99;6762;3520;2;8;-0,1;2;3;0;0;0
13.01.2025;10:20;435;435;874,1;3534;0;33344;8;56,7;90;6715;3534;2;8;-0,1;2;3;0;0;0
13.01.2025;10:25;435;435;875,0;3427;0;33530;12;55,2;92;6752;3427;2;8;-0,1;2;3;0;0;0
13.01.2025;10:30;435;435;874,1;3433;0;33665;13;55,2;92;6781;3433;2;8;-0,1;2;3;0;0;0
13.01.2025;10:35;435;435;874,1;3514;0;33330;12;56,7;95;6708;3514;2;8;-0,1;2;3;0;0;0
13.01.2025;10:40;435;435;875,0;3522;0;33289;12;56,7;94;6705;3522;2;8;-0,1;2;3;0;0;0
13.01.2025;10:45;435;435;875,0;3437;0;33382;19;55,2;95;6723;3437;2;8;-0,1;2;3;0;0;0
13.01.2025;10:50;435;435;875,0;3464;0;33287;11;55,2;94;6705;3464;2;8;-0,1;2;3;0;0;0
13.01.2025;10:55;435;435;875,0;3526;0;33314;12;56,7;95;6710;3526;2;8;-0,1;2;3;0;0;0
13.01.2025;11:00;435;435;875,0;3516;0;33438;13;56,7;95;6736;3516;2;8;-0,1;2;3;0;0;0
13.01.2025;11:05;435;435;875,0;3510;0;33474;10;56,7;90;6742;3510;2;8;-0,1;2;3;0;0;0
13.01.2025;11:10;435;435;875,0;3435;0;33505;10;55,2;89;6744;3435;2;8;-0,1;2;3;0;0;0
13.01.2025;11:15;435;435;875,0;3425;0;33559;12;55,2;94;6755;3425;2;8;-0,1;2;3;0;0;0
13.01.2025;11:20;436;435;875,0;3443;0;33601;10;55,2;89;6762;3443;2;8;-0,1;2;3;0;0;0
13.01.2025;11:25;435;435;874,1;3516;0;33605;3;56,7;87;6762;3516;2;8;-0,1;2;3;0;0;0
13.01.2025;11:30;435;435;875,0;3520;0;33563;8;56,7;90;6755;3520;2;8;-0,0;2;3;0;0;0
13.01.2025;11:35;435;435;874,1;3423;0;33583;6;55,2;82;6762;3423;2;8;-0,0;2;3;0;0;0
13.01.2025;11:40;435;435;875,0;3435;0;33690;6;55,2;80;6783;3435;2;8;0,0;2;3;0;0;0
13.01.2025;11:45;435;435;875,0;3451;0;33620;-97;55,2;-19;6762;3451;2;8;0,0;2;3;0;0;0
13.01.2025;11:50;435;435;874,1;3423;0;33668;-45;55,2;31;6775;3423;2;8;0,0;2;3;0;0;0
13.01.2025;11:55;435;435;874,1;3462;0;33666;-49;55,2;31;6773;3462;2;8;0,0;2;3;0;0;0
13.01.2025;12:00;435;435;874,1;3447;0;33667;-49;55,2;30;6770;3447;2;8;0,0;2;3;0;0;0
13.01.2025;12:05;435;435;875,0;3437;0;33695;-291;55,2;-217;6760;3437;2;8;0,0;2;3;0;0;0
13.01.2025;12:10;435;435;874,1;3439;0;33759;-245;55,2;-167;6775;3439;2;8;0,0;2;3;0;0;0
13.01.2025;12:15;435;435;874,1;3427;0;33690;-95;55,2;-16;6773;3427;2;8;0,1;2;3;0;0;0
13.01.2025;12:20;435;435;875,0;3360;0;33697;-88;53,7;-14;6775;3360;2;8;0,1;2;3;0;0;0
13.01.2025;12:25;436;435;874,1;3385;0;33694;-94;53,7;-23;6773;3385;2;8;0,1;2;3;0;0;0
13.01.2025;12:30;435;435;874,1;3431;0;33324;23;55,2;101;6708;3431;2;8;0,1;2;3;0;0;0
13.01.2025;12:35;435;435;874,1;3421;0;33362;27;55,2;108;6718;3421;2;8;0,1;2;3;0;0;0
13.01.2025;12:40;435;435;874,1;3421;0;33621;22;55,2;101;6770;3421;2;8;0,1;2;3;0;0;0
13.01.2025;12:45;435;435;874,1;3350;0;33214;-2;53,7;71;6676;3350;2;8;0,1;2;3;0;0;0
13.01.2025;12:50;436;435;874,1;3348;0;33303;0;53,7;75;6700;3348;2;8;0,1;2;3;0;0;0
13.01.2025;12:55;435;435;874,1;3439;0;33110;-7;55,1;71;6661;3439;2;8;0,1;2;3;0;0;0
13.01.2025;13:00;435;435;874,1;3435;0;33165;-12;55,1;66;6666;3435;2;8;0,1;2;3;0;0;0
13.01.2025;13:05;435;435;874,1;3338;0;33232;1;53,7;75;6684;3338;2;8;0,1;2;3;0;0;0
13.01.2025;13:10;435;435;874,1;3356;0;33343;-1;53,7;71;6705;3362;2;8;0,1;2;3;0;0;0
13.01.2025;13:15;435;435;873,1;3443;0;33428;0;55,1;82;6723;3435;2;8;0,1;2;3;0;0;0
13.01.2025;13:20;435;435;874,1;3429;0;33588;-5;55,1;71;6749;3429;2;8;0,1;2;3;0;0;0
13.01.2025;13:25;435;435;873,1;3419;0;33652;-68;55,1;14;6762;3419;2;8;0,1;2;3;0;0;0
13.01.2025;13:30;435;435;874,1;3431;0;33428;-24;55,2;50;6723;3431;2;8;0,1;2;3;0;0;0
13.01.2025;13:35;436;435;874,1;3431;0;33314;-22;55,1;57;6697;3431;2;8;0,1;2;3;0;0;0
13.01.2025;13:40;435;435;873,1;3522;0;33395;-27;56,7;52;6715;3522;2;8;0,1;2;3;0;0;0
13.01.2025;13:45;435;435;873,1;3506;0;33347;-25;56,7;59;6708;3506;2;8;0,1;2;3;0;0;0
13.01.2025;13:50;435;435;873,1;3524;0;33619;-3;56,7;82;6765;3524;2;8;0,1;2;3;0;0;0
13.01.2025;13:55;434;435;873,1;3508;0;33515;2;56,7;85;6742;3508;2;8;0,1;2;3;0;0;0
13.01.2025;14:00;435;435;873,1;3500;0;33635;-106;56,7;-23;6762;3500;2;8;0,1;2;3;0;0;0
13.01.2025;14:05;435;435;874,1;3518;0;33635;-105;56,7;-21;6762;3518;2;8;0,2;2;3;0;0;0
13.01.2025;14:10;435;435;873,1;3522;0;33586;-31;56,7;50;6755;3522;2;8;0,2;2;3;0;0;0
13.01.2025;14:15;435;435;873,1;3522;0;33569;-25;56,7;59;6755;3522;2;8;0,2;2;3;0;0;0
13.01.2025;14:20;435;435;873,1;3492;0;33487;-23;56,7;61;6739;3492;2;8;0,2;2;3;0;0;0
13.01.2025;14:25;435;435;873,1;3462;0;33465;-20;55,7;61;6731;3462;2;8;0,2;2;3;0;0;0
13.01.2025;14:30;435;435;873,1;3468;0;33377;-21;55,7;56;6713;3468;2;8;0,2;2;3;0;0;0
13.01.2025;14:35;436;435;873,1;3480;0;33239;-22;55,7;61;6692;3480;2;8;0,2;2;3;0;0;0
13.01.2025;14:40;435;435;873,1;3549;0;33174;-23;57,2;61;6676;3549;2;8;0,2;2;3;0;0;0
13.01.2025;14:45;435;435;875,0;3494;0;33085;-17;56,3;68;6656;3494;2;8;0,2;2;3;0;0;0
13.01.2025;14:50;435;435;873,1;3468;0;33036;-22;55,7;57;6645;3462;2;8;0,2;2;3;0;0;0
13.01.2025;14:55;435;435;872,2;3447;0;32792;-22;55,7;61;6598;3447;2;8;0,2;2;3;0;0;0
13.01.2025;15:00;435;435;873,1;3551;0;32919;-22;57,1;63;6622;3551;2;8;0,2;2;3;0;0;0
13.01.2025;15:05;435;435;873,1;3547;0;33041;-19;57,2;71;6650;3547;2;8;0,2;2;3;0;0;0
13.01.2025;15:10;435;435;873,1;3547;0;33119;-21;57,2;68;6663;3547;2;8;0,2;2;3;0;0;0
13.01.2025;15:15;435;435;873,1;3549;0;33187;-21;57,2;63;6674;3549;2;8;0,2;2;3;0;0;0
13.01.2025;15:20;435;435;872,2;3545;0;33330;-17;57,2;76;6705;3545;2;8;0,2;2;3;0;0;0
13.01.2025;15:25;435;435;872,2;3534;0;33268;-16;57,2;68;6695;3534;2;8;0,2;2;3;0;0;0
13.01.2025;15:30;435;435;872,2;3526;0;33245;-18;57,2;66;6689;3526;2;8;0,2;2;3;0;0;0
13.01.2025;15:35;435;435;872,2;3553;0;33225;-22;57,2;63;6679;3553;2;8;0,2;2;3;0;0;0
13.01.2025;15:40;435;435;872,2;3526;0;33230;-25;57,2;57;6687;3526;2;8;0,2;2;3;0;0;0
13.01.2025;15:45;435;435;871,3;3591;0;33313;-27;58,1;64;6697;3591;2;8;0,3;2;3;0;0;0
13.01.2025;15:50;435;435;872,2;3575;0;33159;-29;58,2;66;6671;3575;2;8;0,2;2;3;0;0;0
13.01.2025;15:55;435;435;872,2;3579;0;33169;-22;58,2;71;6674;3579;2;8;0,2;2;3;0;0;0
13.01.2025;16:00;435;435;872,2;3581;0;33084;-24;58,2;68;6653;3581;2;8;0,2;2;3;0;0;0
13.01.2025;16:05;435;435;873,1;3504;0;33174;-14;56,7;71;6674;3516;2;8;0,2;2;3;0;0;0
13.01.2025;16:10;435;435;873,1;3510;0;33206;-17;56,7;68;6682;3510;2;8;0,2;2;3;0;0;0
13.01.2025;16:15;435;435;873,1;3591;0;33342;-19;58,2;71;6708;3591;2;8;0,2;2;3;0;0;0
13.01.2025;16:20;436;435;872,2;3585;0;33605;-17;58,2;68;6762;3585;2;8;0,2;2;3;0;0;0
13.01.2025;16:25;435;435;872,2;3656;0;33555;-24;59,7;71;6749;3656;2;8;0,2;2;3;0;0;0
13.01.2025;16:30;435;435;873,1;3660;0;33558;-5;59,7;89;6752;3660;2;8;0,1;2;3;0;0;0
13.01.2025;16:35;435;435;872,2;3800;0;33680;-9;62,2;89;6781;3800;2;8;0,2;2;3;0;0;0
13.01.2025;16:40;436;435;871,3;3982;0;33531;-32;66,6;83;6752;3982;2;8;0,2;2;3;0;0;0
13.01.2025;16:45;436;435;870,4;4266;0;33467;-20;72,7;122;6742;4266;2;8;0,2;2;3;0;0;0
13.01.2025;16:50;436;435;871,3;4472;0;33538;-15;77,2;135;6752;4472;2;8;0,2;2;3;0;0;0
13.01.2025;16:55;436;435;870,4;4659;0;33473;-24;81,8;146;6744;4659;2;8;0,2;2;3;0;0;0
13.01.2025;17:00;437;435;869,4;4762;0;33683;-29;84,8;151;6788;4762;2;8;0,2;2;3;0;0;0
13.01.2025;17:05;436;435;869,4;4810;0;33672;-108;86,3;75;6778;4810;2;8;0,2;2;3;0;0;0
13.01.2025;17:10;436;435;868,5;4912;0;33673;-114;89,3;76;6778;4912;2;8;0,2;2;3;0;0;0
13.01.2025;17:15;436;435;869,4;5191;0;33685;-133;96,7;87;6786;5191;2;8;0,2;2;3;0;0;0
13.01.2025;17:20;436;435;868,5;5266;0;33664;-138;99,8;94;6778;5266;2;8;0,2;2;3;0;0;0
13.01.2025;17:25;457;435;868,5;5274;0;33544;-137;100,1;99;6765;5274;2;8;0,2;2;3;0;0;0
13.01.2025;17:30;459;435;868,5;5280;0;33555;-116;100,1;116;6762;5280;2;8;0,2;2;3;0;0;0
13.01.2025;17:35;462;435;868,5;5286;0;33490;-61;100,1;172;6752;5286;2;8;0,2;2;3;0;0;0
13.01.2025;17:40;464;435;868,5;5295;0;33501;-44;100,1;193;6755;5291;2;8;0,2;2;3;0;0;0
13.01.2025;17:45;466;435;868,5;5278;0;33468;-22;100,1;214;6755;5278;2;8;0,2;2;3;0;0;0
13.01.2025;17:50;468;435;868,5;5278;0;33686;-127;100,1;109;6788;5278;2;8;0,2;2;3;0;0;0
13.01.2025;17:55;470;435;869,4;5288;0;33612;-129;100,1;102;6775;5288;2;8;0,2;2;3;0;0;0
13.01.2025;18:00;471;435;868,5;5276;0;33603;-128;100,1;108;6773;5276;2;8;0,2;2;3;0;0;0
13.01.2025;18:05;473;435;868,5;5299;0;33645;-127;100,1;104;6778;5299;2;8;0,2;2;3;0;0;0
13.01.2025;18:10;474;435;869,4;5276;0;33549;-125;100,1;108;6762;5276;2;8;0,2;2;3;0;0;0
13.01.2025;18:15;475;435;868,5;5297;0;33513;-68;100,1;163;6760;5297;2;8;0,2;2;3;0;0;0
13.01.2025;18:20;476;435;868,5;5297;0;33490;-71;100,1;165;6755;5297;2;8;0,2;2;3;0;0;0
13.01.2025;18:25;476;435;869,4;5272;0;33453;-29;100,1;208;6752;5272;2;8;0,2;2;3;0;0;0
13.01.2025;18:30;477;435;869,4;5280;0;33409;-22;100,1;208;6742;5280;2;8;0,2;2;3;0;0;0
13.01.2025;18:35;478;435;869,4;5291;0;33422;-25;100,1;210;6744;5291;2;8;0,2;2;3;0;0;0
13.01.2025;18:40;478;435;869,4;5278;0;33448;-23;100,1;210;6749;5278;2;8;0,2;2;3;0;0;0
13.01.2025;18:45;477;435;869,4;5272;0;33435;-23;100,1;210;6744;5272;2;8;0,2;2;3;0;0;0
13.01.2025;18:50;477;435;868,5;5286;0;33520;-19;100,1;212;6762;5286;2;8;0,2;2;3;0;0;0
13.01.2025;18:55;477;435;868,5;5284;0;33552;-11;100,1;224;6773;5284;2;8;0,2;2;3;0;0;0
13.01.2025;19:00;477;435;869,4;5280;0;33610;-15;100,1;217;6783;5280;2;8;0,2;2;3;0;0;0
13.01.2025;19:05;476;435;869,4;5301;0;33364;-25;100,1;210;6723;5301;2;8;0,2;2;3;0;0;0
13.01.2025;19:10;476;435;869,4;5291;0;33341;-20;100,1;217;6723;5291;2;8;0,2;2;3;0;0;0
13.01.2025;19:15;475;435;869,4;5286;0;33334;-18;100,1;220;6723;5286;2;8;0,2;2;3;0;0;0
13.01.2025;19:20;473;435;868,5;5278;0;33363;-14;100,1;224;6729;5278;2;8;0,2;2;3;0;0;0
13.01.2025;19:25;472;435;868,5;5282;0;33389;-15;100,1;222;6731;5282;2;8;0,2;2;3;0;0;0
13.01.2025;19:30;472;435;869,4;5282;0;33394;-12;100,1;226;6734;5282;2;8;0,2;2;3;0;0;0
13.01.2025;19:35;470;435;869,4;5278;0;33400;-21;100,1;214;6736;5278;2;8;0,2;2;3;0;0;0
13.01.2025;19:40;468;435;868,5;5278;0;33402;-16;100,1;224;6736;5278;2;8;0,2;2;3;0;0;0
13.01.2025;19:45;466;435;869,4;5278;0;33438;-20;100,1;219;6739;5278;2;8;0,2;2;3;0;0;0
13.01.2025;19:50;465;435;868,5;5284;0;33432;-17;100,1;222;6742;5284;2;8;0,2;2;3;0;0;0
13.01.2025;19:55;463;435;868,5;5274;0;33458;-15;100,1;217;6744;5274;2;8;0,2;2;3;0;0;0
13.01.2025;20:00;461;435;868,5;5297;0;33487;-13;100,1;217;6752;5297;2;8;0,2;2;3;0;0;0
13.01.2025;20:05;459;435;868,5;5286;0;33524;-14;100,1;224;6755;5286;2;8;0,2;2;3;0;0;0
13.01.2025;20:10;457;435;869,4;5272;0;33611;-7;100,1;226;6783;5272;2;8;0,2;2;3;0;0;0
13.01.2025;20:15;455;435;868,5;5276;0;33570;-13;100,1;219;6770;5276;2;8;0,2;2;3;0;0;0
13.01.2025;20:20;451;435;868,5;5280;0;33562;-5;100,1;229;6770;5280;2;8;0,2;2;3;0;0;0
13.01.2025;20:25;449;435;868,5;5288;0;33587;-13;100,1;219;6773;5288;2;8;0,2;2;3;0;0;0
13.01.2025;20:30;446;435;868,5;5272;0;33598;-6;100,1;226;6781;5272;2;8;0,2;2;3;0;0;0
13.01.2025;20:35;442;435;868,5;5278;0;33596;-10;100,1;224;6775;5278;2;8;0,2;2;3;0;0;0
13.01.2025;20:40;437;435;868,5;5274;0;33635;-6;100,1;224;6783;5274;2;8;0,2;2;3;0;0;0
13.01.2025;20:45;435;435;869,4;4845;0;33664;36;87,0;226;6786;4845;2;8;0,2;2;3;0;0;0
13.01.2025;20:50;435;435;871,3;4559;0;33620;61;79,5;222;6775;4559;2;8;0,2;2;3;0;0;0
13.01.2025;20:55;435;435;871,3;4452;0;33781;-185;76,5;-35;6788;4452;2;8;0,2;2;3;0;0;0
13.01.2025;21:00;435;435;871,3;4426;0;33803;-183;76,5;-33;6794;4426;2;8;0,2;2;3;0;0;0
13.01.2025;21:05;435;435;872,2;4373;0;33804;-179;75,0;-38;6794;4373;2;8;0,2;2;3;0;0;0
13.01.2025;21:10;435;435;871,3;4379;0;33818;-214;75,0;-66;6796;4379;2;8;0,1;2;3;0;0;0
13.01.2025;21:15;435;435;871,3;4300;0;33822;-313;73,5;-174;6786;4306;2;8;0,1;2;3;0;0;0
13.01.2025;21:20;435;435;871,3;4298;0;33904;-454;73,5;-314;6788;4298;2;8;0,1;2;3;0;0;0
13.01.2025;21:25;435;435;871,3;4300;0;33878;-453;73,5;-316;6786;4300;2;8;0,1;2;3;0;0;0
13.01.2025;21:30;435;435;871,3;4294;0;33912;-458;73,5;-319;6794;4294;2;8;0,1;2;3;0;0;0
13.01.2025;21:35;435;435;871,3;4306;0;33918;-461;73,5;-321;6796;4306;2;8;0,1;2;3;0;0;0
13.01.2025;21:40;435;435;871,3;4300;0;33617;-187;73,5;-38;6760;4300;2;8;0,1;2;3;0;0;0
13.01.2025;21:45;435;435;871,3;4251;0;33655;-38;72,0;94;6775;4251;2;8;0,1;2;3;0;0;0
13.01.2025;21:50;435;435;872,2;4241;0;33621;-24;72,0;111;6773;4241;2;8;0,1;2;3;0;0;0
13.01.2025;21:55;435;435;871,3;4235;0;33794;-331;72,0;-196;6781;4235;2;8;0,1;2;3;0;0;0
13.01.2025;22:00;435;435;872,2;4247;0;33700;-363;72,0;-226;6760;4247;2;8;0,1;2;3;0;0;0
13.01.2025;22:05;435;435;872,2;4217;0;33611;-1;72,0;134;6773;4217;2;8;0,1;2;3;0;0;0
13.01.2025;22:10;436;435;872,2;4247;0;33283;1;72,0;144;6702;4247;2;8;0,1;2;3;0;0;0
13.01.2025;22:15;435;435;872,2;4249;0;33682;13;72,0;151;6783;4249;2;8;0,1;2;3;0;0;0
13.01.2025;22:20;435;435;871,3;4258;0;33790;-129;72,0;3;6796;4258;2;8;0,1;2;3;0;0;0
13.01.2025;22:25;435;435;872,2;4168;0;33811;-164;70,5;-36;6794;4168;2;8;0,1;2;3;0;0;0
13.01.2025;22:30;435;435;872,2;4181;0;33819;-231;70,5;-102;6791;4162;2;8;0,1;2;3;0;0;0
13.01.2025;22:35;435;435;872,2;4172;0;33815;-232;70,5;-102;6788;4172;2;8;0,1;2;3;0;0;0
13.01.2025;22:40;435;435;872,2;4211;0;33823;-270;71,5;-139;6788;4211;2;8;0,1;2;3;0;0;0
13.01.2025;22:45;435;435;872,2;4199;0;33806;-267;71,5;-137;6788;4199;2;8;0,1;2;3;0;0;0
13.01.2025;22:50;435;435;873,1;4233;0;33843;-270;71,5;-142;6796;4233;2;8;0,1;2;3;0;0;0
13.01.2025;22:55;435;435;872,2;4166;0;33564;-39;70,0;83;6762;4166;2;8;0,1;2;3;0;0;0
13.01.2025;23:00;435;435;872,2;4152;0;33574;-24;70,0;108;6760;4152;2;8;0,1;2;3;0;0;0
13.01.2025;23:05;435;435;872,2;4150;0;33712;-20;70,0;104;6786;4150;2;8;0,1;2;3;0;0;0
13.01.2025;23:10;435;435;872,2;4162;0;33650;-198;70,0;-69;6765;4162;2;8;0,1;2;3;0;0;0
13.01.2025;23:15;435;435;872,2;4156;0;33666;-268;70,0;-139;6762;4156;2;8;0,1;2;3;0;0;0
13.01.2025;23:20;435;435;872,2;4150;0;33669;-263;70,0;-132;6762;4150;2;8;0,1;2;3;0;0;0
13.01.2025;23:25;435;435;873,1;4168;0;33664;-268;70,0;-142;6762;4168;2;8;0,1;2;3;0;0;0
13.01.2025;23:30;435;435;873,1;4172;0;33666;-196;70,0;-66;6770;4172;2;8;0,1;2;3;0;0;0
13.01.2025;23:35;435;435;873,1;4138;0;33680;-194;70,0;-61;6773;4138;2;8;0,1;2;3;0;0;0
13.01.2025;23:40;435;435;872,2;4126;0;33707;-197;70,0;-64;6770;4126;2;8;0,1;2;3;0;0;0
13.01.2025;23:45;435;435;872,2;4193;0;33699;-197;70,0;-68;6773;4193;2;8;0,1;2;3;0;0;0
13.01.2025;23:50;435;435;872,2;4138;0;33736;-199;70,0;-69;6783;4138;2;8;0,1;2;3;0;0;0
13.01.2025;23:55;436;435;872,2;4100;0;33816;-225;68,5;-106;6796;4100;2;8;0,1;2;3;0;0;0
14.01.2025;00:00;436;435;873,1;4075;0;33899;-470;68,5;-347;6788;4075;2;8;0,1;2;3;0;0;0
14.01.2025;00:05;435;435;873,1;4146;0;33693;-405;70,0;-280;6755;4146;2;8;0,1;2;3;0;0;0
14.01.2025;00:10;435;435;873,1;4136;0;33839;-366;70,0;-238;6794;4136;2;8;0,1;2;3;0;0;0
14.01.2025;00:15;435;435;872,2;4142;0;33754;-370;70,0;-238;6773;4142;2;8;0,1;2;3;0;0;0
14.01.2025;00:20;435;435;873,1;4081;0;33732;-361;68,5;-240;6765;4081;2;8;0,1;2;3;0;0;0
14.01.2025;00:25;435;435;873,1;4098;0;33728;-360;68,5;-236;6770;4098;2;8;0,1;2;3;0;0;0
14.01.2025;00:30;435;435;873,1;4081;0;33734;-361;68,5;-238;6765;4081;2;8;0,1;2;3;0;0;0
14.01.2025;00:35;436;435;872,2;4132;0;33728;-364;70,0;-236;6773;4132;2;8;0,1;2;3;0;0;0
14.01.2025;00:40;435;435;873,1;4150;0;33832;-364;70,0;-236;6788;4150;2;8;0,1;2;3;0;0;0
14.01.2025;00:45;435;435;872,2;4140;0;33856;-360;70,0;-233;6794;4140;2;8;0,0;2;3;0;0;0
14.01.2025;00:50;435;435;873,1;4087;0;33918;-532;68,5;-411;6794;4087;2;8;0,1;2;3;0;0;0
14.01.2025;00:55;435;435;873,1;4085;0;33962;-637;68,5;-516;6796;4085;2;8;0,1;2;3;0;0;0
14.01.2025;01:00;435;435;873,1;4065;0;33822;-637;68,5;-514;6765;4065;2;8;0,1;2;3;0;0;0
14.01.2025;01:05;435;435;873,1;4158;0;33899;-534;70,0;-408;6786;4158;2;8;0,1;2;3;0;0;0
14.01.2025;01:10;435;435;873,1;4091;0;33780;-568;68,5;-448;6760;4091;2;8;0,1;2;3;0;0;0
14.01.2025;01:15;435;435;873,1;4118;0;33991;-777;68,5;-661;6783;4118;2;8;0,0;2;3;0;0;0
14.01.2025;01:20;435;435;873,1;4089;0;33827;-569;68,4;-444;6773;4089;2;8;0,0;2;3;0;0;0
14.01.2025;01:25;435;435;874,1;4071;0;33669;-184;68,5;-61;6765;4071;2;8;0,0;2;3;0;0;0
14.01.2025;01:30;436;435;873,1;4081;0;33629;-120;68,4;2;6765;4081;2;8;0,0;2;3;0;0;0
14.01.2025;01:35;435;435;873,1;4075;0;33781;-164;68,4;-38;6788;4075;2;8;0,0;2;3;0;0;0
14.01.2025;01:40;435;435;873,1;4095;0;33647;-70;68,5;49;6773;4095;2;8;0,0;2;3;0;0;0
14.01.2025;01:45;436;435;873,1;4091;0;33587;-31;68,4;89;6762;4091;2;8;0,0;2;3;0;0;0
14.01.2025;01:50;435;435;872,2;4077;0;33301;-29;68,4;89;6708;4077;2;8;0,0;2;3;0;0;0
14.01.2025;01:55;435;435;873,1;4087;0;33393;-25;68,4;102;6723;4087;2;8;0,0;2;3;0;0;0
14.01.2025;02:00;435;435;873,1;4079;0;33509;-17;68,4;108;6752;4083;2;8;0,0;2;3;0;0;0
14.01.2025;02:05;435;435;873,1;4073;0;33360;-13;68,4;118;6721;4073;2;8;0,0;2;3;0;0;0
14.01.2025;02:10;435;435;873,1;4029;0;33188;-16;66,9;104;6679;4029;2;8;0,0;2;3;0;0;0
14.01.2025;02:15;436;435;873,1;4010;0;33222;-12;66,9;104;6687;4010;2;8;0,0;2;3;0;0;0
14.01.2025;02:20;435;435;873,1;4081;0;33229;-15;68,4;113;6692;4081;2;8;0,0;2;3;0;0;0
14.01.2025;02:25;435;435;873,1;4085;0;33097;-15;68,4;113;6663;4085;2;8;0,0;2;3;0;0;0
14.01.2025;02:30;435;435;874,1;4002;0;33120;-10;66,9;113;6666;4016;2;8;0,0;2;3;0;0;0
14.01.2025;02:35;435;435;873,1;4014;0;33229;-9;66,9;113;6692;4014;2;8;0,0;2;3;0;0;0
14.01.2025;02:40;435;435;873,1;4071;0;33029;-14;68,4;116;6656;4071;2;8;0,0;2;3;0;0;0
14.01.2025;02:45;435;435;873,1;4051;0;33222;-14;68,4;113;6687;4051;2;8;0,0;2;3;0;0;0
14.01.2025;02:50;435;435;873,1;4021;0;33133;-11;66,9;109;6666;4021;2;8;0,0;2;3;0;0;0
14.01.2025;02:55;435;435;873,1;4010;0;33744;-4;66,9;113;6794;4010;2;8;0,0;2;3;0;0;0
14.01.2025;03:00;435;435;873,1;4014;0;33487;-23;67,0;101;6742;4014;2;8;0,0;2;3;0;0;0
14.01.2025;03:05;436;435;873,1;4012;0;33479;-25;67,0;90;6744;4012;2;8;0,0;2;3;0;0;0
14.01.2025;03:10;436;435;873,1;4000;0;33486;-26;67,0;92;6742;4000;2;8;0,0;2;3;0;0;0
14.01.2025;03:15;435;435;873,1;4039;0;33535;-26;66,9;94;6752;4012;2;8;0,1;2;3;0;0;0
14.01.2025;03:20;435;435;873,1;4047;0;33460;-25;66,9;87;6739;4047;2;8;0,1;2;3;0;0;0
14.01.2025;03:25;435;435;873,1;4012;0;33413;-22;66,9;97;6731;4012;2;8;0,0;2;3;0;0;0
14.01.2025;03:30;435;435;873,1;3950;0;33388;-19;65,5;99;6723;3950;2;8;0,0;2;3;0;0;0
14.01.2025;03:35;435;435;873,1;3952;0;33378;-18;65,4;94;6721;3952;2;8;0,0;2;3;0;0;0
14.01.2025;03:40;435;435;874,1;3954;0;33609;-18;65,5;95;6762;3954;2;8;0,0;2;3;0;0;0
14.01.2025;03:45;435;435;873,1;3948;0;33329;-24;65,4;87;6705;3948;2;8;0,0;2;3;0;0;0
14.01.2025;03:50;435;435;873,1;3881;0;33404;-16;63,9;95;6723;3881;2;8;0,0;2;3;0;0;0
14.01.2025;03:55;436;435;873,1;3863;0;33565;-13;63,9;94;6760;3863;2;8;0,0;2;3;0;0;0
14.01.2025;04:00;435;435;874,1;3948;0;33737;-88;65,4;16;6783;3948;2;8;0,0;2;3;0;0;0
14.01.2025;04:05;435;435;873,1;3956;0;33476;-27;65,4;85;6739;3956;2;8;0,0;2;3;0;0;0
14.01.2025;04:10;435;435;874,1;3865;0;33487;1;63,9;113;6739;3865;2;8;0,0;2;3;0;0;0
14.01.2025;04:15;435;435;874,1;3885;0;33338;-4;63,9;109;6715;3885;2;8;0,0;2;3;0;0;0
14.01.2025;04:20;435;435;874,1;3887;0;33277;-4;63,9;111;6700;3887;2;8;0,0;2;3;0;0;0
14.01.2025;04:25;435;435;873,1;3873;0;33165;-11;64,0;102;6679;3873;2;8;0,0;2;3;0;0;0
14.01.2025;04:30;435;435;873,1;3879;0;32935;-6;63,9;113;6632;3879;2;8;0,0;2;3;0;0;0
14.01.2025;04:35;435;435;873,1;3881;0;33643;6;64,0;109;6773;3881;2;8;0,0;2;3;0;0;0
14.01.2025;04:40;435;435;873,1;3816;0;33332;2;62,5;101;6710;3816;2;8;0,0;2;3;0;0;0
14.01.2025;04:45;435;435;874,1;3786;0;33671;10;62,5;109;6778;3786;2;8;0,0;2;3;0;0;0
14.01.2025;04:50;436;435;874,1;3796;0;33606;6;62,5;111;6770;3796;2;8;0,0;2;3;0;0;0
14.01.2025;04:55;435;435;874,1;3808;0;33613;0;62,5;111;6770;3808;2;8;0,0;2;3;0;0;0
14.01.2025;05:00;435;435;874,1;3867;0;33424;-4;63,9;108;6731;3867;2;8;0,0;2;3;0;0;0
14.01.2025;05:05;435;435;874,1;3800;0;33352;1;62,5;104;6718;3786;2;8;0,0;2;3;0;0;0
14.01.2025;05:10;435;435;874,1;3822;0;33272;-2;62,5;95;6700;3822;2;8;0,0;2;3;0;0;0
14.01.2025;05:15;435;435;875,0;3814;0;33214;-1;62,5;104;6687;3814;2;8;0,0;2;3;0;0;0
14.01.2025;05:20;435;435;874,1;3749;0;33005;-1;61,0;102;6640;3749;2;8;0,0;2;3;0;0;0
14.01.2025;05:25;435;435;874,1;3759;0;32826;-3;61,0;102;6609;3759;2;8;0,0;2;3;0;0;0
14.01.2025;05:30;435;435;874,1;3800;0;32911;-6;62,5;101;6627;3800;2;8;0,0;2;3;0;0;0
14.01.2025;05:35;435;435;874,1;3808;0;33038;-4;62,5;101;6653;3808;2;8;-0,0;2;3;0;0;0
14.01.2025;05:40;435;435;874,1;3723;0;32914;-5;61,0;94;6627;3723;2;8;-0,0;2;3;0;0;0
14.01.2025;05:45;435;435;873,1;3719;0;32965;-6;61,0;94;6635;3719;2;8;-0,0;2;3;0;0;0
14.01.2025;05:50;435;435;874,1;3717;0;33662;15;61,0;115;6775;3717;2;8;-0,0;2;3;0;0;0
14.01.2025;05:55;435;435;874,1;3729;0;33564;15;61,0;109;6752;3729;2;8;-0,0;2;3;0;0;0
14.01.2025;06:00;435;435;874,1;3741;0;33388;8;61,0;104;6721;3741;2;8;-0,0;2;3;0;0;0
14.01.2025;06:05;435;435;874,1;3747;0;33464;13;61,0;109;6734;3747;2;8;-0,0;2;3;0;0;0
14.01.2025;06:10;435;435;874,1;3733;0;33276;8;61,0;108;6697;3733;2;8;-0,0;2;3;0;0;0
14.01.2025;06:15;435;435;873,1;3733;0;33291;4;61,0;104;6697;3733;2;8;0,0;2;3;0;0;0
14.01.2025;06:20;435;435;873,1;3642;0;33283;15;59,5;113;6697;3642;2;8;0,0;2;3;0;0;0
14.01.2025;06:25;435;435;874,1;3650;0;33225;17;59,5;111;6687;3668;2;8;0,0;2;3;0;0;0
14.01.2025;06:30;435;435;874,1;3731;0;33548;16;61,0;115;6755;3731;2;8;0,0;2;3;0;0;0
14.01.2025;06:35;435;435;874,1;3723;0;33352;15;61,0;113;6718;3723;2;8;0,0;2;3;0;0;0
14.01.2025;06:40;435;435;874,1;3670;0;33239;22;59,5;115;6697;3670;2;8;0,0;2;3;0;0;0
14.01.2025;06:45;435;435;874,1;3666;0;33270;24;59,5;118;6700;3666;2;8;0,0;2;3;0;0;0
14.01.2025;06:50;435;435;874,1;3656;0;33274;19;59,5;116;6697;3656;2;8;0,0;2;3;0;0;0
14.01.2025;06:55;435;435;874,1;3656;0;33257;18;59,5;115;6697;3656;2;8;0,0;2;3;0;0;0
14.01.2025;07:00;435;435;874,1;3640;0;33656;17;59,5;111;6775;3640;2;8;0,0;2;3;0;0;0
14.01.2025;07:05;435;435;874,1;3656;0;33549;13;59,5;108;6752;3656;2;8;0,0;2;3;0;0;0
14.01.2025;07:10;435;435;874,1;3571;0;33359;22;58,0;111;6715;3571;2;8;0,0;2;3;0;0;0
14.01.2025;07:15;435;435;875,0;3583;0;33341;21;58,0;109;6713;3583;2;8;0,0;2;3;0;0;0
14.01.2025;07:20;435;435;875,0;3583;0;33331;27;57,9;115;6715;3583;2;8;0,0;2;3;0;0;0
14.01.2025;07:25;436;435;875,0;3575;0;33285;26;57,9;115;6700;3575;2;8;0,0;2;3;0;0;0
14.01.2025;07:30;435;435;874,1;3668;0;33307;19;59,5;115;6708;3668;2;8;0,0;2;3;0;0;0
14.01.2025;07:35;435;435;875,0;3565;0;33287;29;58,0;116;6708;3565;2;8;0,0;2;3;0;0;0
14.01.2025;07:40;435;435;874,1;3587;0;33241;25;58,0;116;6692;3587;2;8;0,0;2;3;0;0;0
14.01.2025;07:45;435;435;874,1;3573;0;33252;22;58,0;109;6697;3573;2;8;0,0;2;3;0;0;0
14.01.2025;07:50;435;435;875,0;3508;0;33232;25;56,4;111;6695;3508;2;8;0,0;2;3;0;0;0
14.01.2025;07:55;435;435;875,0;3567;0;33231;19;57,9;108;6695;3567;2;8;0,0;2;3;0;0;0
14.01.2025;08:00;435;435;874,1;3603;0;33221;21;57,9;113;6689;3603;2;8;0,0;2;3;0;0;0
14.01.2025;08:05;435;435;874,1;3470;0;33226;27;56,4;111;6689;3470;2;8;0,0;2;3;0;0;0
14.01.2025;08:10;435;435;874,1;3502;0;33228;25;56,5;109;6695;3502;2;8;0,0;2;3;0;0;0
14.01.2025;08:15;435;435;874,1;3512;0;33248;28;56,5;115;6697;3512;2;8;0,0;2;3;0;0;0
14.01.2025;08:20;435;435;874,1;3508;0;33271;27;56,5;109;6700;3508;2;8;0,0;2;3;0;0;0
14.01.2025;08:25;435;435;874,1;3524;0;33235;25;56,4;108;6695;3508;2;8;0,0;2;3;0;0;0
14.01.2025;08:30;436;435;874,1;3810;0;33251;4;62,5;104;6700;3810;2;8;0,0;2;3;0;0;0
14.01.2025;08:35;435;435;874,1;3804;0;33363;11;62,5;113;6721;3804;2;8;0,0;2;3;0;0;0
14.01.2025;08:40;434;435;875,0;3585;0;33291;22;58,0;111;6705;3585;2;8;0,0;2;3;0;0;0
14.01.2025;08:45;435;435;875,0;3504;0;33331;24;56,5;108;6710;3504;2;8;0,0;2;3;0;0;0
14.01.2025;08:50;435;435;874,1;3423;0;33297;26;54,9;104;6708;3423;2;8;0,0;2;3;0;0;0
14.01.2025;08:55;435;435;874,1;3423;0;33295;24;54,9;102;6705;3423;2;8;0,0;2;3;0;0;0
14.01.2025;09:00;435;435;875,0;3429;0;33341;23;55,0;99;6710;3429;2;8;0,0;2;3;0;0;0
14.01.2025;09:05;435;435;874,1;3417;0;33420;26;54,9;102;6729;3417;2;8;0,0;2;3;0;0;0
14.01.2025;09:10;435;435;875,0;3445;0;33366;22;54,9;102;6718;3445;2;8;0,0;2;3;0;0;0
14.01.2025;09:15;435;435;875,0;3427;0;33361;24;54,9;104;6718;3427;2;8;0,0;2;3;0;0;0
14.01.2025;09:20;435;435;875,0;3362;0;33334;24;53,4;94;6710;3362;2;8;0,0;2;3;0;0;0
14.01.2025;09:25;436;435;874,1;3326;0;33281;20;53,5;99;6700;3326;2;8;0,0;2;3;0;0;0
14.01.2025;09:30;435;435;874,1;3431;0;33256;16;54,9;99;6697;3431;2;8;0,0;2;3;0;0;0
14.01.2025;09:35;435;435;874,1;3405;0;33287;18;54,9;95;6705;3405;2;8;0,0;2;3;0;0;0
14.01.2025;09:40;435;435;875,0;3336;0;33290;21;53,4;94;6705;3336;2;8;0,0;2;3;0;0;0
14.01.2025;09:45;436;435;875,0;3338;0;33371;20;53,4;92;6721;3338;2;8;0,0;2;3;0;0;0
14.01.2025;09:50;436;435;875,0;3336;0;33246;18;53,4;95;6695;3336;2;8;0,0;2;3;0;0;0
14.01.2025;09:55;435;435;875,0;3340;0;33305;15;53,4;89;6700;3340;2;8;0,0;2;3;0;0;0
14.01.2025;10:00;435;435;875,0;3348;0;33359;16;53,4;83;6713;3348;2;8;0,0;2;3;0;0;0
14.01.2025;10:05;436;435;875,0;3340;0;33440;20;53,4;94;6731;3340;2;8;0,0;2;3;0;0;0
14.01.2025;10:10;435;435;875,0;3330;0;33507;21;53,5;99;6744;3330;2;8;0,0;2;3;0;0;0
14.01.2025;10:15;435;435;875,0;3336;0;33156;10;53,4;87;6676;3336;2;8;0,0;2;3;0;0;0
14.01.2025;10:20;435;435;875,0;3354;0;33001;-4;53,4;69;6635;3354;2;8;0,0;2;3;0;0;0
14.01.2025;10:25;435;435;875,0;3253;0;32930;6;51,9;85;6627;3253;2;8;0,0;2;3;0;0;0
14.01.2025;10:30;435;435;875,0;3249;0;32825;0;52,0;73;6601;3249;2;8;0,0;2;3;0;0;0
14.01.2025;10:35;435;435;875,0;3275;0;32932;6;51,9;71;6627;3275;2;8;0,0;2;3;0;0;0
14.01.2025;10:40;435;435;875,9;3277;0;33106;5;51,9;73;6656;3277;2;8;0,0;2;3;0;0;0
14.01.2025;10:45;435;435;875,9;3251;0;33058;4;51,9;78;6653;3251;2;8;0,0;2;3;0;0;0
14.01.2025;10:50;435;435;875,0;3253;0;33202;8;51,9;73;6682;3253;2;8;0,0;2;3;0;0;0
14.01.2025;10:55;435;435;875,0;3180;0;33446;14;50,5;80;6731;3180;2;8;0,0;2;3;0;0;0
14.01.2025;11:00;435;435;875,9;3196;0;33179;13;50,4;76;6674;3196;2;8;0,0;2;3;0;0;0
14.01.2025;11:05;436;435;875,0;3178;0;33136;13;50,4;80;6666;3178;2;8;0,0;2;3;0;0;0
14.01.2025;11:10;435;435;875,0;3194;0;33217;17;50,4;82;6679;3194;2;8;0,0;2;3;0;0;0
14.01.2025;11:15;435;435;875,9;3180;0;33267;15;50,4;82;6695;3180;2;8;0,0;2;3;0;0;0
14.01.2025;11:20;435;435;875,9;3170;0;33159;12;50,4;78;6674;3170;2;8;0,0;2;3;0;0;0
14.01.2025;11:25;435;435;875,9;3210;0;33318;19;50,4;80;6705;3210;2;8;0,0;2;3;0;0;0
14.01.2025;11:30;435;435;875,9;3077;0;33262;17;48,9;82;6695;3077;2;8;0,0;2;3;0;0;0
14.01.2025;11:35;435;435;875,9;3071;0;33519;19;49,0;80;6742;3071;2;8;0,0;2;3;0;0;0
14.01.2025;11:40;435;435;875,0;3089;0;33480;27;49,0;85;6734;3095;2;8;0,0;2;3;0;0;0
14.01.2025;11:45;436;435;875,9;3103;0;33509;22;49,0;82;6742;3103;2;8;0,1;2;3;0;0;0
14.01.2025;11:50;435;435;875,0;3095;0;33557;19;49,0;78;6752;3095;2;8;0,1;2;3;0;0;0
14.01.2025;11:55;436;435;875,0;3103;0;33363;13;48,9;68;6710;3103;2;8;0,1;2;3;0;0;0
14.01.2025;12:00;435;435;875,0;3198;0;33073;-5;50,4;52;6653;3198;2;8;0,1;2;3;0;0;0
14.01.2025;12:05;435;435;875,0;3200;0;33111;-6;50,4;56;6663;3200;2;8;0,1;2;3;0;0;0
14.01.2025;12:10;435;435;875,0;3186;0;33322;-16;50,4;45;6697;3186;2;8;0,1;2;3;0;0;0
14.01.2025;12:15;435;435;874,1;3178;0;33510;-6;50,4;57;6739;3178;2;8;0,1;2;3;0;0;0
14.01.2025;12:20;435;435;874,1;3083;0;33810;5;48,9;59;6801;3083;2;8;0,0;2;3;0;0;0
14.01.2025;12:25;436;435;875,0;3186;0;33385;-21;50,4;45;6713;3186;2;8;0,1;2;3;0;0;0
14.01.2025;12:30;436;435;875,0;3269;0;33725;-90;51,9;-24;6775;3261;2;8;0,1;2;3;0;0;0
14.01.2025;12:35;435;435;875,0;3259;0;33723;-99;51,9;-33;6775;3279;2;8;0,1;2;3;0;0;0
14.01.2025;12:40;435;435;875,0;3178;0;33606;-8;50,4;56;6755;3178;2;8;0,1;2;3;0;0;0
14.01.2025;12:45;435;435;874,1;3190;0;33584;-21;50,4;42;6755;3168;2;8;0,1;2;3;0;0;0
14.01.2025;12:50;435;435;874,1;3164;0;33814;-84;50,4;-19;6791;3164;2;8;0,1;2;3;0;0;0
14.01.2025;12:55;435;435;875,0;3158;0;33680;-7;50,4;52;6773;3158;2;8;0,1;2;3;0;0;0
14.01.2025;13:00;435;435;875,0;3255;0;33803;-80;51,9;-14;6794;3255;2;8;0,1;2;3;0;0;0
14.01.2025;13:05;435;435;874,1;3251;0;33533;-28;51,9;40;6742;3251;2;8;0,1;2;3;0;0;0
14.01.2025;13:10;435;435;874,1;3253;0;33894;-371;51,9;-306;6786;3253;2;8;0,1;2;3;0;0;0
14.01.2025;13:15;435;435;875,0;3235;0;33759;-205;51,9;-135;6775;3235;2;8;0,1;2;3;0;0;0
14.01.2025;13:20;435;435;875,0;3253;0;33726;-139;51,9;-69;6770;3253;2;8;0,1;2;3;0;0;0
14.01.2025;13:25;435;435;874,1;3251;0;33713;-153;51,9;-83;6765;3251;2;8;0,1;2;3;0;0;0
14.01.2025;13:30;435;435;874,1;3253;0;33669;-156;51,9;-97;6755;3253;2;8;0,1;2;3;0;0;0
14.01.2025;13:35;436;435;874,1;3269;0;33619;-8;51,9;59;6760;3269;2;8;0,2;2;3;0;0;0
14.01.2025;13:40;436;435;874,1;3348;0;33613;-13;53,4;56;6760;3348;2;8;0,2;2;3;0;0;0
14.01.2025;13:45;435;435;874,1;3342;0;33551;-19;53,4;56;6744;3342;2;8;0,2;2;3;0;0;0
14.01.2025;13:50;436;435;874,1;3326;0;33721;-16;53,4;56;6778;3326;2;8;0,2;2;3;0;0;0
14.01.2025;13:55;435;435;874,1;3413;0;33615;-21;54,9;56;6765;3413;2;8;0,2;2;3;0;0;0
14.01.2025;14:00;435;435;874,1;3419;0;33471;-21;54,9;50;6736;3419;2;8;0,2;2;3;0;0;0
14.01.2025;14:05;435;435;874,1;3338;0;33588;-6;53,4;64;6755;3338;2;8;0,2;2;3;0;0;0
14.01.2025;14:10;435;435;873,1;3340;0;33409;-9;53,4;68;6718;3340;2;8;0,2;2;3;0;0;0
14.01.2025;14:15;435;435;873,1;3429;0;33411;-12;54,9;64;6721;3429;2;8;0,2;2;3;0;0;0
14.01.2025;14:20;436;435;871,3;3472;0;33481;-36;56,3;52;6736;3472;2;8;0,2;2;3;0;0;0
14.01.2025;14:25;435;435;873,1;3496;0;33775;-106;56,4;-23;6786;3506;2;8;0,2;2;3;0;0;0
14.01.2025;14:30;435;435;873,1;3504;0;33448;-28;56,4;56;6723;3504;2;8;0,2;2;3;0;0;0
14.01.2025;14:35;435;435;873,1;3494;0;33472;-27;56,4;61;6731;3494;2;8;0,2;2;3;0;0;0
14.01.2025;14:40;435;435;873,1;3496;0;33728;-22;56,4;61;6781;3496;2;8;0,2;2;3;0;0;0
14.01.2025;14:45;436;435;873,1;3565;0;33503;-22;57,9;61;6736;3589;2;8;0,2;2;3;0;0;0
14.01.2025;14:50;435;435;873,1;3569;0;33598;-25;58,0;61;6760;3569;2;8;0,2;2;3;0;0;0
14.01.2025;14:55;435;435;872,2;3559;0;33698;-9;57,9;78;6778;3577;2;8;0,2;2;3;0;0;0
14.01.2025;15:00;436;435;872,2;3579;0;33768;-5;57,9;82;6791;3579;2;8;0,2;2;3;0;0;0
14.01.2025;15:05;435;435;872,2;3624;0;33705;-11;59,4;83;6783;3624;2;8;0,2;2;3;0;0;0
14.01.2025;15:10;435;435;873,1;3666;0;33730;-221;59,5;-130;6770;3666;2;8;0,2;2;3;0;0;0
14.01.2025;15:15;435;435;871,3;3646;0;33630;-57;59,4;31;6762;3646;2;8;0,2;2;3;0;0;0
14.01.2025;15:20;435;435;871,3;3575;0;33716;-51;58,0;36;6778;3575;2;8;0,2;2;3;0;0;0
14.01.2025;15:25;435;435;871,3;3642;0;33752;-404;59,4;-314;6762;3642;2;8;0,2;2;3;0;0;0
14.01.2025;15:30;435;435;871,3;3658;0;33816;-145;59,4;-52;6794;3658;2;8;0,2;2;3;0;0;0
14.01.2025;15:35;436;435;873,1;3707;0;33800;-152;60,9;-54;6788;3707;2;8;0,2;2;3;0;0;0
14.01.2025;15:40;435;435;871,3;3725;0;33738;-496;60,9;-403;6752;3725;2;8;0,2;2;3;0;0;0
14.01.2025;15:45;435;435;871,3;3650;0;33799;-387;59,5;-295;6773;3650;2;8;0,2;2;3;0;0;0
14.01.2025;15:50;435;435;871,3;3662;0;33940;-416;59,4;-326;6796;3662;2;8;0,2;2;3;0;0;0
14.01.2025;15:55;435;435;871,3;3640;0;33704;-286;59,4;-191;6762;3640;2;8;0,2;2;3;0;0;0
14.01.2025;16:00;435;435;871,3;3646;0;33672;-88;59,5;7;6770;3646;2;8;0,2;2;3;0;0;0
14.01.2025;16:05;435;435;872,2;3648;0;33749;-151;59,4;-61;6781;3648;2;8;0,2;2;3;0;0;0
14.01.2025;16:10;435;435;872,2;3735;0;33614;-92;60,9;3;6760;3735;2;8;0,2;2;3;0;0;0
14.01.2025;16:15;435;435;872,2;3731;0;33794;-303;60,9;-207;6778;3731;2;8;0,2;2;3;0;0;0
14.01.2025;16:20;435;435;872,2;3652;0;33798;-542;59,5;-451;6762;3652;2;8;0,2;2;3;0;0;0
14.01.2025;16:25;436;435;872,2;3656;0;33735;-370;59,4;-276;6760;3656;2;8;0,2;2;3;0;0;0
14.01.2025;16:30;436;435;872,2;3794;0;33774;-342;62,5;-234;6773;3794;2;8;0,2;2;3;0;0;0
14.01.2025;16:35;436;435;873,1;4229;0;33725;-254;71,4;-123;6773;4229;2;8;0,2;2;3;0;0;0
14.01.2025;16:40;437;435;868,5;4580;0;33694;-281;80,3;-120;6765;4580;2;8;0,2;2;3;0;0;0
14.01.2025;16:45;436;435;869,4;4817;0;33679;-286;86,5;-102;6770;4817;2;8;0,2;2;3;0;0;0
14.01.2025;16:50;436;435;869,4;4975;0;33621;-304;91,0;-102;6755;4975;2;8;0,2;2;3;0;0;0
14.01.2025;16:55;435;435;868,5;5033;0;33639;-244;92,5;-38;6765;5033;2;8;0,2;2;3;0;0;0
14.01.2025;17:00;435;435;869,4;5029;0;33669;-235;92,5;-28;6770;5029;2;8;0,2;2;3;0;0;0
14.01.2025;17:05;435;435;868,5;5031;0;33802;-275;92,5;-68;6794;5031;2;8;0,2;2;3;0;0;0
14.01.2025;17:10;436;435;867,6;5169;0;33845;-486;97,0;-267;6791;5169;2;8;0,2;2;3;0;0;0
14.01.2025;17:15;437;435;868,5;5276;0;33903;-596;100,1;-372;6794;5276;2;8;0,2;2;3;0;0;0
14.01.2025;17:20;439;435;868,5;5295;0;33933;-634;100,1;-411;6794;5295;2;8;0,2;2;3;0;0;0
14.01.2025;17:25;443;435;867,6;5250;0;33855;-739;100,1;-505;6770;5250;2;8;0,2;2;3;0;0;0
14.01.2025;17:30;447;435;868,5;5280;0;33774;-679;100,1;-448;6762;5280;2;8;0,2;2;3;0;0;0
14.01.2025;17:35;453;435;868,5;5270;0;33739;-611;100,1;-375;6760;5270;2;8;0,2;2;3;0;0;0
